Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1836.0000,6.7978,9.3558,6783.5000,118929.8000,-112146.3000,5.7830,1580.5188,16915.9221,18496.4409,282.4322,135845.7221,5202.9812,-130642.7409,9.3558,8.8807,33037.2000,0.0000,33037.2000,1.3049,8774.3474,0.0000,8774.3474,63.7308,0.0000,24262.8526,24262.8526,8.8807,8.7516,8502.3000,0.0000,8502.3000,0.5204,1907.3376,0.0000,1907.3376,25.4170,0.0000,6594.9624,6594.9624,8.7516,8.7330,1298.6000,0.0000,1298.6000,0.0519,348.0356,0.0000,348.0356,2.5333,0.0000,950.5644,950.5644,8.7330,8.5632,11702.0000,356.2000,11345.8000,0.7360,2618.7109,57.0956,2675.8065,35.9451,413.2956,9083.2891,8669.9935,8.5632,8.4092,10758.2000,0.0000,10758.2000,0.4314,2891.4964,0.0000,2891.4964,21.0710,0.0000,7866.7036,7866.7036,8.4092,6.1081,7.2587,7.2587,3.9173,58759.4990,7.2587,6.2067,6.9781,6.7327,1.7909,14327.3574,6.9781,6.2052,6.7978,6.5917,1.3158,9210.3938,13.2415,1034.7103,-47204.2000,82297.2502
1837.0000,6.8633,9.5587,5728.1000,123071.1000,-117343.0000,5.9074,1332.9772,17525.0118,18857.9889,288.5096,140596.1118,4395.1228,-136200.9889,9.5587,9.0780,33039.3000,0.0000,33039.3000,1.2988,8748.3909,0.0000,8748.3909,63.4315,0.0000,24290.9091,24290.9091,9.0780,8.9682,7539.5000,265.4000,7274.1000,0.4729,1685.4320,41.0094,1726.4414,23.0973,306.4094,5854.0680,5547.6586,8.9682,8.9503,1233.2000,0.0000,1233.2000,0.0490,329.4321,0.0000,329.4321,2.3931,0.0000,903.7679,903.7679,8.9503,8.8152,9705.6000,614.5000,9091.1000,0.6245,2164.0010,98.6227,2262.6237,30.4975,713.1227,7541.5990,6828.4763,8.8152,8.6766,9566.1000,0.0000,9566.1000,0.3814,2561.3378,0.0000,2561.3378,18.6261,0.0000,7004.7622,7004.7622,8.6766,6.0943,7.3855,7.3855,4.3494,65241.6027,7.3855,6.1923,7.0673,6.7889,2.0098,16078.0065,7.0673,6.1932,6.8633,6.6302,1.4722,10305.5701,13.1010,1023.7320,-57139.2000,91625.1792
1838.0000,6.8948,9.5893,5188.9000,123007.2000,-117818.3000,5.8733,1206.7892,17525.5703,18732.3595,286.8420,140532.7703,3982.1108,-136550.6595,9.5893,9.1106,32988.5000,0.0000,32988.5000,1.2922,8730.9674,0.0000,8730.9674,63.1094,0.0000,24257.5326,24257.5326,9.1106,8.9381,11257.8000,0.0000,11257.8000,0.6828,2515.1924,0.0000,2515.1924,33.3485,0.0000,8742.6076,8742.6076,8.9381,8.9234,1019.9000,0.0000,1019.9000,0.0404,272.5753,0.0000,272.5753,1.9715,0.0000,747.3247,747.3247,8.9234,8.8153,8190.1000,764.4000,7425.7000,0.5383,1826.9282,122.6610,1949.5892,26.2889,887.0610,6363.1718,5476.1108,8.8153,8.6943,8374.0000,0.0000,8374.0000,0.3324,2242.1477,0.0000,2242.1477,16.2316,0.0000,6131.8523,6131.8523,8.6943,6.1700,7.4322,7.4322,4.2641,63961.7660,7.4322,6.2085,7.1059,6.8204,2.0670,16536.3019,7.1059,6.2012,6.8948,6.6535,1.5282,10697.1478,13.1390,1026.7006,-56752.4000,91195.2156
1839.0000,6.8104,9.2798,4894.6000,95540.6000,-90646.0000,4.6148,1140.1454,13592.1615,14732.3069,225.3802,109132.7615,3754.4546,-105378.3069,9.2798,8.7122,32996.0000,0.0000,32996.0000,1.2918,8773.3608,0.0000,8773.3608,63.0901,0.0000,24222.6392,24222.6392,8.7122,8.5350,9754.8000,0.0000,9754.8000,0.5913,2194.9017,0.0000,2194.9017,28.8777,0.0000,7559.8983,7559.8983,8.5350,8.5194,911.7000,0.0000,911.7000,0.0361,245.1434,0.0000,245.1434,1.7633,0.0000,666.5566,666.5566,8.5194,8.4174,6865.5000,839.4000,6026.1000,0.4623,1541.9509,134.3894,1676.3403,22.5797,973.7894,5323.5491,4349.7597,8.4174,8.2537,9566.1000,0.0000,9566.1000,0.3797,2576.7700,0.0000,2576.7700,18.5422,0.0000,6989.3300,6989.3300,8.2537,6.2752,7.2644,7.2644,2.8144,42215.4802,7.2644,6.2382,6.9908,6.7513,1.4597,11677.9525,6.9908,6.2178,6.8104,6.6043,1.0994,7696.1159,11.0640,864.5599,-31391.3000,61589.5486
1840.0000,6.7844,9.1105,6108.4000,94744.2000,-88635.8000,4.6512,1423.5814,13472.7531,14896.3346,227.1563,108216.9531,4684.8186,-103532.1346,9.1105,8.5668,32994.3000,0.0000,32994.3000,1.2988,8795.1731,0.0000,8795.1731,63.4297,0.0000,24199.1269,24199.1269,8.5668,8.3188,14250.6000,0.0000,14250.6000,0.8707,3214.8422,0.0000,3214.8422,42.5212,0.0000,11035.7578,11035.7578,8.3188,8.3030,967.0000,0.0000,967.0000,0.0386,260.8653,0.0000,260.8653,1.8838,0.0000,706.1347,706.1347,8.3030,8.2339,5458.6000,994.3000,4464.3000,0.3882,1230.4890,159.0079,1389.4969,18.9585,1153.3079,4228.1110,3074.8031,8.2339,8.0510,11155.6000,0.0000,11155.6000,0.4459,3013.3019,0.0000,3013.3019,21.7781,0.0000,8142.2981,8142.2981,8.0510,6.3536,7.2023,7.2023,2.5184,37775.5246,7.2023,6.2639,6.9520,6.7331,1.3921,11137.0610,6.9520,6.2336,6.7844,6.5928,1.0659,7461.2931,11.5399,901.7463,-24804.0000,56373.8787
1841.0000,6.7703,9.0400,6453.2000,93573.9000,-87120.7000,4.6189,1504.3357,13303.0722,14807.4079,225.5797,106876.9722,4948.8643,-101928.1079,9.0400,8.5972,27123.3000,0.0000,27123.3000,1.0709,7237.8087,0.0000,7237.8087,52.2989,0.0000,19885.4913,19885.4913,8.5972,8.2762,18610.6000,0.0000,18610.6000,1.1403,4196.1432,0.0000,4196.1432,55.6916,0.0000,14414.4568,14414.4568,8.2762,8.2667,583.9000,0.0000,583.9000,0.0234,157.6192,0.0000,157.6192,1.1419,0.0000,426.2808,426.2808,8.2667,8.2217,4220.5000,1073.9000,3146.6000,0.3180,951.9819,171.7057,1123.6876,15.5305,1245.6057,3268.5181,2022.9124,8.2217,7.9823,14731.9000,0.0000,14731.9000,0.5908,3980.0547,0.0000,3980.0547,28.8556,0.0000,10751.8453,10751.8453,7.9823,6.3636,7.1729,7.1729,2.4231,36346.3466,7.1729,6.2707,6.9323,6.7218,1.3505,10804.3575,6.9323,6.2379,6.7703,6.5851,1.0395,7276.4051,11.6435,909.8358,-22924.4000,54427.1092
1842.0000,6.6650,8.3497,8384.3000,82928.3000,-74544.0000,4.2554,1958.3721,11768.1131,13726.4852,207.8248,94696.4131,6425.9279,-88270.4852,8.3497,8.1247,16139.7000,0.0000,16139.7000,0.6380,4351.9330,0.0000,4351.9330,31.1593,0.0000,11787.7670,11787.7670,8.1247,7.3694,51224.2000,0.0000,51224.2000,3.1368,11648.1950,0.0000,11648.1950,153.1939,0.0000,39576.0050,39576.0050,7.3694,7.3613,584.7000,0.0000,584.7000,0.0234,160.0366,0.0000,160.0366,1.1444,0.0000,424.6634,424.6634,7.3613,7.3192,4215.9000,901.3000,3314.6000,0.3084,965.8599,143.5188,1109.3787,15.0636,1044.8188,3250.0401,2205.2213,7.3192,7.0792,17314.7000,0.0000,17314.7000,0.6946,4742.8184,0.0000,4742.8184,33.9221,0.0000,12571.8816,12571.8816,7.0792,6.7303,6.9048,6.9048,0.6094,9141.3114,6.9048,6.3981,6.7696,6.6514,0.8850,7079.6930,6.7696,6.3213,6.6650,6.5455,0.7830,5481.2863,13.5849,1061.5394,14033.9000,21702.2907
1843.0000,6.5484,7.8609,11736.6000,79106.1000,-67369.5000,4.2863,2747.4089,11203.1927,13950.6017,209.3357,90309.2927,8989.1911,-81320.1017,7.8609,7.6711,16141.5000,0.0000,16141.5000,0.6460,4384.9068,0.0000,4384.9068,31.5503,0.0000,11756.5932,11756.5932,7.6711,6.7279,75827.2000,0.0000,75827.2000,4.6874,17385.5058,0.0000,17385.5058,228.9271,0.0000,58441.6942,58441.6942,6.7279,6.7211,582.5000,0.0000,582.5000,0.0237,161.0210,0.0000,161.0210,1.1592,0.0000,421.4790,421.4790,6.7211,6.6625,5699.5000,647.1000,5052.4000,0.3921,1320.3919,102.8058,1423.1977,19.1510,749.9058,4379.1081,3629.2023,6.6625,6.4696,16520.0000,0.0000,16520.0000,0.6738,4571.2696,0.0000,4571.2696,32.9076,0.0000,11948.7304,11948.7304,6.4696,6.8249,6.6473,6.6473,-0.7338,-11007.1326,6.6473,6.4713,6.6004,6.5593,0.3635,2907.9567,6.6004,6.3777,6.5484,6.4890,0.4599,3219.3680,16.0641,1255.2742,46754.1000,-4879.8080
1844.0000,6.3247,6.8521,22315.7000,41652.8000,-19337.1000,3.2431,5245.9372,5876.5353,11122.4726,158.3892,47529.3353,17069.7628,-30459.5726,6.8521,6.6499,16124.2000,0.0000,16124.2000,0.6511,4448.6612,0.0000,4448.6612,31.7986,0.0000,11675.5388,11675.5388,6.6499,5.5978,79279.6000,0.0000,79279.6000,4.9459,18522.3177,0.0000,18522.3177,241.5504,0.0000,60757.2823,60757.2823,5.5978,5.5906,575.7000,0.0000,575.7000,0.0237,161.9733,0.0000,161.9733,1.1596,0.0000,413.7267,413.7267,5.5906,5.5027,7375.4000,481.0000,6894.4000,0.4940,1743.1014,76.2045,1819.3060,24.1253,557.2045,5632.2986,5075.0940,5.5027,5.3146,15129.2000,0.0000,15129.2000,0.6248,4262.9696,0.0000,4262.9696,30.5128,0.0000,10866.2304,10866.2304,5.3146,7.0638,6.1892,6.1892,-3.3676,-50513.4861,6.1892,6.5646,6.2893,6.3769,-0.7227,-5781.5287,6.2893,6.4409,6.3247,6.3651,-0.2919,-2043.0461,14.9740,1170.0859,98666.0000,-58338.0609
1845.0000,6.1858,6.5476,27224.7000,38647.8000,-11423.1000,3.4141,6416.7493,5439.8560,11856.6053,166.7389,44087.6560,20807.9507,-23279.7053,6.5476,6.3663,16142.2000,0.0000,16142.2000,0.6642,4474.7054,0.0000,4474.7054,32.4388,0.0000,11667.4946,11667.4946,6.3663,5.2662,92533.9000,0.0000,92533.9000,5.8946,21733.5693,0.0000,21733.5693,287.8825,0.0000,70800.3307,70800.3307,5.2662,5.2585,690.8000,0.0000,690.8000,0.0291,195.3742,0.0000,195.3742,1.4223,0.0000,495.4258,495.4258,5.2585,5.1579,8983.2000,321.9000,8661.3000,0.6008,2135.7165,50.9722,2186.6888,29.3407,372.8722,6847.4835,6474.6112,5.1579,5.0204,12347.7000,0.0000,12347.7000,0.5215,3498.1894,0.0000,3498.1894,25.4700,0.0000,8849.5106,8849.5106,5.0204,6.8893,5.9549,5.9549,-4.0095,-60142.3267,5.9549,6.5389,6.1106,6.2469,-1.2529,-10023.4431,6.1106,6.4331,6.1858,6.2718,-0.6918,-4842.8501,16.6865,1303.9035,118952.8000,-75008.6199
1846.0000,6.0792,6.2703,31732.1000,32094.7000,-362.6000,3.4009,7494.2309,4509.4484,12003.6793,166.0966,36604.1484,24237.8691,-12366.2793,6.2703,6.0903,16145.2000,0.0000,16145.2000,0.6682,4494.8918,0.0000,4494.8918,32.6334,0.0000,11650.3082,11650.3082,6.0903,5.0050,91970.3000,0.0000,91970.3000,5.8932,21713.1501,0.0000,21713.1501,287.8133,0.0000,70257.1499,70257.1499,5.0050,4.9997,478.7000,0.0000,478.7000,0.0203,135.9472,0.0000,135.9472,0.9921,0.0000,342.7528,342.7528,4.9997,4.8671,11396.8000,76.9000,11319.9000,0.7492,2722.1403,12.1733,2734.3136,36.5877,89.0733,8674.6597,8585.5864,4.8671,4.7482,10758.2000,0.0000,10758.2000,0.4575,3061.9283,0.0000,3061.9283,22.3439,0.0000,7696.2717,7696.2717,4.7482,6.8111,5.7796,5.7796,-4.4515,-66772.5280,5.7796,6.5147,5.9757,6.1472,-1.5861,-12688.6090,5.9757,6.4196,6.0792,6.1976,-0.9579,-6705.4501,16.7839,1311.5206,130309.7000,-86166.5871
1847.0000,5.9649,6.0377,35377.9000,28125.3000,7252.6000,3.4516,8373.4004,3944.2523,12317.6527,168.5706,32069.5523,27004.4996,-5065.0527,6.0377,5.8706,16125.9000,0.0000,16125.9000,0.6710,4505.8464,0.0000,4505.8464,32.7685,0.0000,11620.0536,11620.0536,5.8706,4.7320,103732.2000,0.0000,103732.2000,6.6851,24591.4350,0.0000,24591.4350,326.4899,0.0000,79140.7650,79140.7650,4.7320,4.7272,467.5000,0.0000,467.5000,0.0199,133.3421,0.0000,133.3421,0.9739,0.0000,334.1579,334.1579,4.7272,4.5724,14162.7000,0.0000,14162.7000,0.9308,3399.4074,0.0000,3399.4074,45.4597,0.0000,10763.2926,10763.2926,4.5724,4.5108,5989.8000,0.0000,5989.8000,0.2562,1712.7709,0.0000,1712.7709,12.5132,0.0000,4277.0291,4277.0291,4.5108,6.6901,5.6005,5.6005,-5.0495,-75743.1474,5.6005,6.4748,5.8336,6.0376,-2.0258,-16206.1842,5.8336,6.3960,5.9649,6.1148,-1.3031,-9121.5353,18.0220,1408.2619,147730.7000,-101070.8670
1848.0000,5.8821,5.8221,40578.7000,23482.3000,17096.4000,3.5700,9619.4420,3288.6467,12908.0887,174.3549,26770.9467,30959.2580,4188.3113,5.8221,5.6556,16136.9000,0.0000,16136.9000,0.6744,4524.1660,0.0000,4524.1660,32.9388,0.0000,11612.7340,11612.7340,5.6556,4.5522,101028.5000,0.0000,101028.5000,6.5408,24047.8436,0.0000,24047.8436,319.4436,0.0000,76980.6564,76980.6564,4.5522,4.5479,422.4000,0.0000,422.4000,0.0181,120.8231,0.0000,120.8231,0.8848,0.0000,301.5769,301.5769,4.5479,4.3541,17803.5000,0.0000,17803.5000,1.1769,4287.1459,0.0000,4287.1459,57.4801,0.0000,13516.3541,13516.3541,4.3541,4.3356,1817.5000,0.0000,1817.5000,0.0782,521.5186,0.0000,521.5186,3.8196,0.0000,1295.9814,1295.9814,4.3356,6.6151,5.4753,5.4753,-5.3011,-79515.9365,5.4753,6.4407,5.7327,5.9580,-2.2449,-17959.1814,5.7327,6.3729,5.8821,6.0528,-1.4887,-10420.9893,18.0879,1413.4126,154305.2000,-107896.1072
1849.0000,5.7714,5.6283,43829.7000,19911.7000,23918.0000,3.6157,10411.9950,2783.5532,13195.5482,176.5850,22695.2532,33417.7050,10722.4518,5.6283,5.4736,16135.2000,0.0000,16135.2000,0.6772,4537.4646,0.0000,4537.4646,33.0742,0.0000,11597.7354,11597.7354,5.4736,4.3397,111639.8000,0.0000,111639.8000,7.2605,26665.4279,0.0000,26665.4279,354.5910,0.0000,84974.3721,84974.3721,4.3397,4.3358,413.3000,0.0000,413.3000,0.0178,118.6207,0.0000,118.6207,0.8689,0.0000,294.6793,294.6793,4.3358,4.1317,20165.5000,0.0000,20165.5000,1.3382,4874.5964,0.0000,4874.5964,65.3574,0.0000,15290.9036,15290.9036,4.1317,4.1220,1022.3000,0.0000,1022.3000,0.0442,294.3842,0.0000,294.3842,2.1581,0.0000,727.9158,727.9158,4.1220,6.4977,5.3098,5.3098,-5.9346,-89018.9886,5.3098,6.3914,5.5983,5.8506,-2.7019,-21615.2607,5.5983,6.3402,5.7714,5.9692,-1.8535,-12974.2648,19.4305,1518.3230,173294.1000,-123608.5141
1850.0000,5.7084,5.4863,47207.6000,17132.6000,30075.0000,3.7076,11227.8736,2392.6028,13620.4764,181.0709,19525.2028,35979.7264,16454.5236,5.4863,5.3301,16120.8000,0.0000,16120.8000,0.6792,4543.5475,0.0000,4543.5475,33.1706,0.0000,11577.2525,11577.2525,5.3301,4.2461,105592.3000,0.0000,105592.3000,6.8936,25289.7786,0.0000,25289.7786,336.6712,0.0000,80302.5214,80302.5214,4.2461,4.2421,420.9000,0.0000,420.9000,0.0182,120.9824,0.0000,120.9824,0.8888,0.0000,299.9176,299.9176,4.2421,4.0137,22321.5000,0.0000,22321.5000,1.4881,5404.9414,0.0000,5404.9414,72.6769,0.0000,16916.5586,16916.5586,4.0137,4.0096,426.5000,0.0000,426.5000,0.0185,123.0479,0.0000,123.0479,0.9045,0.0000,303.4521,303.4521,4.0096,6.4335,5.2216,5.2216,-5.9857,-89785.3290,5.2216,6.3560,5.5241,5.7888,-2.8014,-22411.2294,5.5241,6.3142,5.7084,5.9191,-1.9511,-13657.8921,19.2077,1500.9189,174957.0000,-125854.4505
1851.0000,5.6018,5.3243,50859.7000,14538.2000,36321.5000,3.8227,12121.0788,2026.7997,14147.8785,186.6950,16564.9997,38738.6212,22173.6215,5.3243,5.1796,16119.6000,0.0000,16119.6000,0.6810,4554.8157,0.0000,4554.8157,33.2612,0.0000,11564.7843,11564.7843,5.1796,4.0758,116096.5000,0.0000,116096.5000,7.6024,27885.2817,0.0000,27885.2817,371.2868,0.0000,88211.2183,88211.2183,4.0758,4.0722,413.8000,0.0000,413.8000,0.0179,119.2654,0.0000,119.2654,0.8755,0.0000,294.5346,294.5346,4.0722,3.8352,25011.1000,0.0000,25011.1000,1.6708,6074.9206,0.0000,6074.9206,81.5994,0.0000,18936.1794,18936.1794,3.8352,3.8314,426.5000,0.0000,426.5000,0.0186,123.4000,0.0000,123.4000,0.9067,0.0000,303.1000,303.1000,3.8314,6.3094,5.0704,5.0704,-6.6011,-99016.7930,5.0704,6.2972,5.3976,5.6838,-3.2681,-26144.9341,5.3976,6.2729,5.6018,5.8352,-2.3317,-16322.0515,20.7201,1619.0987,194389.0000,-141483.7786
1852.0000,5.5535,5.2412,53125.8000,13857.3000,39268.5000,3.9413,12672.8123,1930.3770,14603.1893,192.4848,15787.6770,40452.9877,24665.3107,5.2412,5.0948,16135.1000,0.0000,16135.1000,0.6839,4565.1759,0.0000,4565.1759,33.4003,0.0000,11569.9241,11569.9241,5.0948,4.0313,110624.1000,0.0000,110624.1000,7.2671,26613.8835,0.0000,26613.8835,354.9147,0.0000,84010.2165,84010.2165,4.0313,4.0275,420.4000,0.0000,420.4000,0.0183,121.2540,0.0000,121.2540,0.8926,0.0000,299.1460,299.1460,4.0275,3.7847,25334.8000,0.0000,25334.8000,1.6987,6158.5460,0.0000,6158.5460,82.9609,0.0000,19176.2540,19176.2540,3.7847,3.7755,1022.1000,0.0000,1022.1000,0.0447,295.9654,0.0000,295.9654,2.1809,0.0000,726.1346,726.1346,3.7755,6.2458,5.0107,5.0107,-6.5045,-97567.7329,5.0107,6.2587,5.3435,5.6347,-3.2863,-26290.7909,5.3435,6.2434,5.5535,5.7935,-2.3698,-16588.5471,20.4808,1600.4018,192805.0000,-140447.0710
1853.0000,5.4483,5.1193,55694.4000,12503.5000,43190.9000,4.0448,13312.2286,1738.8667,15051.0953,197.5402,14242.3667,42382.1714,28139.8047,5.1193,4.9843,16126.0000,0.0000,16126.0000,0.6846,4571.3906,0.0000,4571.3906,33.4367,0.0000,11554.6094,11554.6094,4.9843,3.8973,122539.5000,0.0000,122539.5000,8.0644,29542.7210,0.0000,29542.7210,393.8517,0.0000,92996.7790,92996.7790,3.8973,3.8926,572.6000,0.0000,572.6000,0.0249,165.5067,0.0000,165.5067,1.2168,0.0000,407.0933,407.0933,3.8926,3.6654,25699.1000,0.0000,25699.1000,1.7248,6262.4677,0.0000,6262.4677,84.2356,0.0000,19436.6323,19436.6323,3.6654,3.6190,5588.3000,0.0000,5588.3000,0.2444,1621.2817,0.0000,1621.2817,11.9367,0.0000,3967.0183,3967.0183,3.6190,6.1178,4.8684,4.8684,-7.1262,-106893.1425,4.8684,6.1915,5.2212,5.5300,-3.7734,-30187.0023,5.2212,6.1941,5.4483,5.7077,-2.7746,-19422.0193,22.1819,1733.3226,213716.4000,-156502.1642
1854.0000,5.3979,5.1951,56956.1000,21823.2000,35132.9000,4.5501,13626.8958,3032.5393,16659.4351,222.2208,24855.7393,43329.2042,18473.4649,5.1951,5.0682,16113.9000,0.0000,16113.9000,0.6858,4562.5014,0.0000,4562.5014,33.4930,0.0000,11551.3986,11551.3986,5.0682,4.0778,118782.9000,0.0000,118782.9000,7.8356,28591.2056,0.0000,28591.2056,382.6758,0.0000,90191.6944,90191.6944,4.0778,4.0744,424.5000,0.0000,424.5000,0.0185,122.3456,0.0000,122.3456,0.9046,0.0000,302.1544,302.1544,4.0744,3.8495,27061.0000,0.0000,27061.0000,1.8215,6572.5452,0.0000,6572.5452,88.9608,0.0000,20488.4548,20488.4548,3.8495,3.7020,18889.7000,0.0000,18889.7000,0.8282,5464.1438,0.0000,5464.1438,40.4496,0.0000,13425.5562,13425.5562,3.7020,5.9691,4.8356,4.8356,-6.8815,-103222.7812,4.8356,6.1078,5.1748,5.4717,-3.8617,-30893.8448,5.1748,6.1310,5.3979,5.6529,-2.9023,-20316.2849,23.6096,1844.8912,216404.9000,-154432.9109
1855.0000,5.3847,5.2992,52742.0000,28282.3000,24459.7000,4.5791,12621.8516,3929.2694,16551.1211,223.6370,32211.5694,40120.1484,7908.5789,5.2992,5.1740,16135.5000,0.0000,16135.5000,0.6857,4561.1172,0.0000,4561.1172,33.4872,0.0000,11574.3828,11574.3828,5.1740,4.1647,122863.3000,0.0000,122863.3000,8.0903,29513.7446,0.0000,29513.7446,395.1154,0.0000,93349.5554,93349.5554,4.1647,4.1616,412.4000,0.0000,412.4000,0.0179,118.6932,0.0000,118.6932,0.8755,0.0000,293.7068,293.7068,4.1616,3.9495,25898.0000,0.0000,25898.0000,1.7364,6280.1278,0.0000,6280.1278,84.8009,0.0000,19617.8722,19617.8722,3.9495,3.7950,20080.8000,0.0000,20080.8000,0.8771,5799.3961,0.0000,5799.3961,42.8349,0.0000,14281.4039,14281.4039,3.7950,5.8989,4.8470,4.8470,-6.4862,-97292.3019,4.8470,6.0578,5.1699,5.4524,-3.7330,-29863.7153,5.1699,6.0906,5.3847,5.6302,-2.8385,-19869.6285,23.9796,1873.8024,209849.7000,-147025.6457
1856.0000,5.5312,5.6696,42719.6000,38032.0000,4687.6000,4.3878,10194.8132,5296.1198,15490.9330,214.2916,43328.1198,32524.7868,-10803.3330,5.6696,5.4723,21416.8000,0.0000,21416.8000,0.9082,6018.8291,0.0000,6018.8291,44.3558,0.0000,15397.9709,15397.9709,5.4723,4.6166,87753.8000,0.0000,87753.8000,5.7654,20960.6997,0.0000,20960.6997,281.5734,0.0000,66793.1003,66793.1003,4.6166,4.6127,422.4000,0.0000,422.4000,0.0183,120.6995,0.0000,120.6995,0.8952,0.0000,301.7005,301.7005,4.6127,4.3843,23477.2000,0.0000,23477.2000,1.5711,5646.7750,0.0000,5646.7750,76.7288,0.0000,17830.4250,17830.4250,4.3843,4.2080,19286.7000,0.0000,19286.7000,0.8406,5531.5228,0.0000,5531.5228,41.0555,0.0000,13755.1772,13755.1772,4.2080,5.9711,5.0896,5.0896,-4.5873,-68808.7800,5.0896,6.0865,5.3554,5.5880,-2.5938,-20750.0913,5.3554,6.1086,5.5312,5.7320,-1.9597,-13717.6594,20.2372,1581.3606,157044.5000,-103276.5307
1857.0000,5.6550,6.0255,36586.4000,47725.3000,-11138.9000,4.4310,8710.5838,6659.1791,15369.7629,216.4006,54384.4791,27875.8162,-26508.6629,6.0255,5.7565,26710.2000,0.0000,26710.2000,1.1244,7464.7089,0.0000,7464.7089,54.9150,0.0000,19245.4911,19245.4911,5.7565,4.9843,72469.0000,0.0000,72469.0000,4.7313,17216.9809,0.0000,17216.9809,231.0668,0.0000,55252.0191,55252.0191,4.9843,4.9801,412.8000,0.0000,412.8000,0.0177,117.2706,0.0000,117.2706,0.8668,0.0000,295.5294,295.5294,4.9801,4.7662,20109.6000,0.0000,20109.6000,1.3327,4804.8928,0.0000,4804.8928,65.0853,0.0000,15304.7072,15304.7072,4.7662,4.5973,16904.4000,0.0000,16904.4000,0.7302,4818.9185,0.0000,4818.9185,35.6629,0.0000,12085.4815,12085.4815,4.5973,6.0042,5.3008,5.3008,-3.3555,-50331.9924,5.3008,6.1008,5.5141,5.7008,-1.9082,-15265.6626,5.5141,6.1178,5.6550,5.8159,-1.4397,-10078.0259,18.5509,1449.5937,125467.1000,-75675.6809
1858.0000,5.7734,6.3115,32481.9000,51084.2000,-18602.3000,4.3204,7715.9635,7141.5435,14857.5070,211.0017,58225.7435,24765.9365,-33459.8070,6.3115,5.9400,32003.5000,0.0000,32003.5000,1.3379,8904.1904,0.0000,8904.1904,65.3415,0.0000,23099.3096,23099.3096,5.9400,5.3025,51939.5000,0.0000,51939.5000,3.3707,12297.0213,0.0000,12297.0213,164.6215,0.0000,39642.4787,39642.4787,5.3025,5.2977,421.4000,0.0000,421.4000,0.0180,119.1133,0.0000,119.1133,0.8783,0.0000,302.2867,302.2867,5.2977,5.1028,15897.9000,0.0000,15897.9000,1.0453,3777.0067,0.0000,3777.0067,51.0507,0.0000,12120.8933,12120.8933,5.1028,4.9263,15316.2000,0.0000,15316.2000,0.6565,4342.9665,0.0000,4342.9665,32.0620,0.0000,10973.2335,10973.2335,4.9263,6.0633,5.4948,5.4948,-2.3568,-35352.5894,5.4948,6.1268,5.6633,5.8108,-1.3100,-10480.1907,5.6633,6.1351,5.7734,5.8992,-0.9780,-6846.2318,16.1233,1259.8936,96976.2000,-52679.0119
1859.0000,5.8571,6.5379,27931.9000,53238.9000,-25307.0000,4.1299,6624.5837,7452.9403,14077.5239,201.6979,60691.8403,21307.3163,-39384.5239,6.5379,6.1381,32001.4000,0.0000,32001.4000,1.3304,8872.2942,0.0000,8872.2942,64.9766,0.0000,23129.1058,23129.1058,6.1381,5.4879,49222.6000,0.0000,49222.6000,3.1822,11610.4835,0.0000,11610.4835,155.4116,0.0000,37612.1165,37612.1165,5.4879,5.4815,518.9000,0.0000,518.9000,0.0220,146.2451,0.0000,146.2451,1.0746,0.0000,372.6549,372.6549,5.4815,5.3193,12358.4000,43.5000,12314.9000,0.8095,2926.4718,6.8904,2933.3622,39.5346,50.3904,9431.9282,9381.5378,5.3193,5.1663,12338.2000,0.0000,12338.2000,0.5253,3486.6050,0.0000,3486.6050,25.6537,0.0000,8851.5950,8851.5950,5.1663,6.0999,5.6331,5.6331,-1.8004,-27005.7420,5.6331,6.1431,5.7691,5.8881,-0.9835,-7868.1747,5.7691,6.1461,5.8571,5.9576,-0.7270,-5088.9366,14.9989,1172.0377,81089.0000,-39962.8533
1860.0000,5.9468,6.8063,23080.1000,55392.5000,-32312.4000,3.9230,5464.5755,7765.8516,13230.4270,191.5948,63158.3516,17615.5245,-45542.8270,6.8063,6.3691,32001.5000,0.0000,32001.5000,1.3247,8835.4629,0.0000,8835.4629,64.6949,0.0000,23166.0371,23166.0371,6.3691,5.7789,42752.9000,1248.7000,41504.2000,2.8172,10040.9068,189.1096,10230.0164,137.5872,1437.8096,32711.9932,31274.1836,5.7789,5.7716,530.8000,0.0000,530.8000,0.0224,148.9168,0.0000,148.9168,1.0952,0.0000,381.8832,381.8832,5.7716,5.6482,9138.3000,382.8000,8755.5000,0.6156,2152.8019,60.6673,2213.4692,30.0630,443.4673,6985.4981,6542.0308,5.6482,5.5023,10750.0000,0.0000,10750.0000,0.4557,3022.1210,0.0000,3022.1210,22.2551,0.0000,7727.8790,7727.8790,5.5023,6.0853,5.7938,5.7938,-1.0297,-15445.1298,5.7938,6.1412,5.8864,5.9675,-0.6135,-4907.9060,5.8864,6.1450,5.9468,6.0157,-0.4567,-3196.6631,13.7379,1073.4965,61229.6000,-23549.6989
1861.0000,6.0320,7.0016,19591.3000,58026.9000,-38435.6000,3.8235,4631.0618,8146.6419,12777.7037,186.7317,66173.5419,14960.2382,-51213.3037,7.0016,6.5625,32000.5000,0.0000,32000.5000,1.3179,8808.5385,0.0000,8808.5385,64.3629,0.0000,23191.9615,23191.9615,6.5625,6.0907,43025.5000,6981.1000,36044.4000,3.1186,10068.5323,1058.4466,11126.9788,152.3084,8039.5466,32956.9677,24917.4212,6.0907,6.0813,688.2000,0.0000,688.2000,0.0289,192.1354,0.0000,192.1354,1.4119,0.0000,496.0646,496.0646,6.0813,6.0063,6193.3000,673.0000,5520.3000,0.4375,1451.0322,106.7310,1557.7632,21.3657,779.7310,4742.2678,3962.5368,6.0063,5.8759,9558.8000,0.0000,9558.8000,0.4026,2672.2015,0.0000,2672.2015,19.6607,0.0000,6886.5985,6886.5985,5.8759,6.0367,5.9563,5.9563,-0.2830,-4245.5747,5.9563,6.1240,6.0010,6.0402,-0.2953,-2362.5089,6.0010,6.1336,6.0320,6.0673,-0.2334,-1633.5993,13.6934,1070.0190,45376.6000,-8241.6829
1862.0000,6.1433,7.4202,15208.6000,62188.8000,-46980.2000,3.7384,3587.4922,8747.1314,12334.6236,182.5759,70935.9314,11621.1078,-59314.8236,7.4202,6.9197,32002.6000,0.0000,32002.6000,1.3131,8752.5079,0.0000,8752.5079,64.1297,0.0000,23250.0921,23250.0921,6.9197,6.6410,29552.6000,8454.0000,21098.6000,2.3243,6869.9911,1284.5946,8154.5858,113.5161,9738.5946,22682.6089,12944.0142,6.6410,6.6328,523.5000,0.0000,523.5000,0.0219,144.9067,0.0000,144.9067,1.0675,0.0000,378.5933,378.5933,6.6328,6.5949,3626.6000,880.7000,2745.9000,0.2814,841.4670,139.8797,981.3467,13.7434,1020.5797,2785.1330,1764.5533,6.5949,6.4646,8367.7000,0.0000,8367.7000,0.3499,2317.8686,0.0000,2317.8686,17.0907,0.0000,6049.8314,6049.8314,6.4646,5.8979,6.1813,6.1813,0.8775,13161.8590,6.1813,6.0813,6.1546,6.1313,0.1548,1238.6328,6.1546,6.1061,6.1433,6.1303,0.0752,526.1259,12.0435,941.0960,17758.1000,14926.6177
1863.0000,6.2113,7.6994,12268.4000,65788.7000,-53520.3000,3.7182,2890.2185,9264.0176,12154.2361,181.5931,75052.7176,9378.1815,-65674.5361,7.6994,7.1718,31999.7000,0.0000,31999.7000,1.3027,8714.3401,0.0000,8714.3401,63.6230,0.0000,23285.3599,23285.3599,7.1718,6.8980,25887.1000,6781.3000,19105.8000,1.9918,5989.9374,1032.1341,7022.0715,97.2777,7813.4341,19897.1626,12083.7285,6.8980,6.8910,424.1000,0.0000,424.1000,0.0175,116.9260,0.0000,116.9260,0.8557,0.0000,307.1740,307.1740,6.8910,6.8789,2283.4000,1055.3000,1228.1000,0.2030,527.4215,167.7506,695.1721,9.9143,1223.0506,1755.9785,532.9279,6.8789,6.7221,9558.8000,0.0000,9558.8000,0.3952,2636.1741,0.0000,2636.1741,19.3032,0.0000,6922.6259,6922.6259,6.7221,5.8936,6.3078,6.3078,1.2188,18282.2997,6.3078,6.0734,6.2453,6.1906,0.3449,2759.5820,6.2453,6.0996,6.2113,6.1725,0.2143,1500.4144,11.4429,894.1608,8796.2000,22542.2960
1864.0000,6.2448,7.9423,10611.7000,67475.3000,-56863.6000,3.6920,2498.3464,9506.8637,12005.2101,180.3125,76982.1637,8113.3536,-68868.8101,7.9423,7.3675,32003.7000,0.0000,32003.7000,1.2962,8683.1403,0.0000,8683.1403,63.3025,0.0000,23320.5597,23320.5597,7.3675,6.9878,21470.7000,966.6000,20504.1000,1.4033,4950.1882,147.3169,5097.5052,68.5365,1113.9169,16520.5118,15406.5948,6.9878,6.9804,412.6000,0.0000,412.6000,0.0170,113.5976,0.0000,113.5976,0.8284,0.0000,299.0024,299.0024,6.9804,6.9911,1253.8000,1206.7000,47.1000,0.1455,289.1524,191.8762,481.0286,7.1053,1398.5762,964.6476,-433.9286,6.9911,6.7920,11147.1000,0.0000,11147.1000,0.4584,3068.8778,0.0000,3068.8778,22.3894,0.0000,8078.2222,8078.2222,6.7920,5.9319,6.3619,6.3619,1.1631,17446.7671,6.3619,6.0828,6.2875,6.2224,0.3775,3020.2418,6.2875,6.1046,6.2448,6.1961,0.2473,1731.1491,10.5186,821.9392,7251.0000,22198.1579
1865.0000,6.1850,7.2784,19131.2000,49732.3000,-30601.1000,3.4174,4509.2201,6999.9469,11509.1671,166.9011,56732.2469,14621.9799,-42110.2671,7.2784,6.7749,26709.8000,0.0000,26709.8000,1.0769,7320.9031,0.0000,7320.9031,52.5958,0.0000,19388.8969,19388.8969,6.7749,6.3196,22899.8000,22.7000,22877.1000,1.4386,5337.7349,3.4461,5341.1810,70.2607,26.1461,17562.0651,17535.9190,6.3196,6.3117,421.8000,0.0000,421.8000,0.0173,117.3407,0.0000,117.3407,0.8455,0.0000,304.4593,304.4593,6.3117,6.3409,492.0000,1297.2000,-805.2000,0.1023,114.8033,205.8422,320.6454,4.9945,1503.0422,377.1967,-1125.8454,6.3409,6.0650,14720.6000,0.0000,14720.6000,0.6041,4093.7691,0.0000,4093.7691,29.5043,0.0000,10626.8309,10626.8309,6.0650,6.3182,6.1916,6.1916,-0.3252,-4877.4109,6.1916,6.1866,6.1903,6.1891,0.0064,50.9967,6.1903,6.1675,6.1850,6.1789,0.0292,204.5901,9.9850,780.2445,33323.0000,-4621.8242
1866.0000,6.1517,7.0007,18299.1000,37621.0000,-19321.9000,2.8218,4315.8101,5292.3046,9608.1147,137.8099,42913.3046,13983.2899,-28930.0147,7.0007,6.6576,16133.0000,0.0000,16133.0000,0.6585,4440.8747,0.0000,4440.8747,32.1612,0.0000,11692.1253,11692.1253,6.6576,6.1020,24699.4000,0.0000,24699.4000,1.5694,5769.7693,0.0000,5769.7693,76.6446,0.0000,18929.6307,18929.6307,6.1020,6.0933,413.0000,0.0000,413.0000,0.0172,115.2832,0.0000,115.2832,0.8384,0.0000,297.7168,297.7168,6.0933,6.1125,728.6000,1047.4000,-318.8000,0.1042,170.6680,166.1118,336.7798,5.0870,1213.5118,557.9320,-655.5798,6.1125,5.7465,17301.4000,0.0000,17301.4000,0.7189,4828.6522,0.0000,4828.6522,35.1093,0.0000,12472.7478,12472.7478,5.7465,6.4592,6.1029,6.1029,-0.8095,-12142.7577,6.1029,6.2340,6.1378,6.1684,-0.1490,-1191.7597,6.1378,6.1972,6.1517,6.1675,-0.0675,-472.2797,8.8348,690.3611,38906.1000,-13806.7971
1867.0000,6.0671,6.5299,22487.0000,31563.3000,-9076.3000,2.8080,5312.0231,4433.8870,9745.9101,137.1373,35997.1870,17174.9769,-18822.2101,6.5299,6.2435,16113.6000,0.0000,16113.6000,0.6612,4468.0011,0.0000,4468.0011,32.2905,0.0000,11645.5989,11645.5989,6.2435,5.4486,42277.6000,0.0000,42277.6000,2.6927,9952.6250,0.0000,9952.6250,131.5092,0.0000,32324.9750,32324.9750,5.4486,5.4412,421.2000,0.0000,421.2000,0.0176,118.7831,0.0000,118.7831,0.8587,0.0000,302.4169,302.4169,5.4412,5.4243,1919.3000,673.4000,1245.9000,0.1603,454.8177,106.6599,561.4776,7.8287,780.0599,1464.4823,684.4224,5.4243,5.1329,16507.3000,0.0000,16507.3000,0.6889,4657.0222,0.0000,4657.0222,33.6460,0.0000,11850.2778,11850.2778,5.1329,6.6682,5.9006,5.9006,-2.0811,-31216.3759,5.9006,6.3154,6.0112,6.1080,-0.5622,-4497.9414,6.0112,6.2507,6.0671,6.1309,-0.3247,-2272.5526,10.5430,823.8486,67489.3000,-37986.8699
1868.0000,5.9518,5.8746,31745.9000,18290.9000,13455.0000,2.7852,7515.6277,2564.5367,10080.1643,136.0226,20855.4367,24230.2723,3374.8357,5.8746,5.6092,16130.2000,0.0000,16130.2000,0.6678,4518.5662,0.0000,4518.5662,32.6141,0.0000,11611.6338,11611.6338,5.6092,4.7380,50027.0000,0.0000,50027.0000,3.2138,11918.4108,0.0000,11918.4108,156.9549,0.0000,38108.5892,38108.5892,4.7380,4.7312,413.4000,0.0000,413.4000,0.0175,117.9003,0.0000,117.9003,0.8536,0.0000,295.4997,295.4997,4.7312,4.6889,3214.3000,509.6000,2704.7000,0.2373,771.4578,80.6514,852.1092,11.5912,590.2514,2442.8422,1852.5908,4.6889,4.4419,15117.6000,0.0000,15117.6000,0.6395,4314.8526,0.0000,4314.8526,31.2319,0.0000,10802.7474,10802.7474,4.4419,6.8474,5.6447,5.6447,-3.5076,-52614.1842,5.6447,6.3940,5.8445,6.0193,-1.0927,-8741.5186,5.8445,6.3043,5.9518,6.0744,-0.6704,-4692.8943,11.3415,886.2441,97847.9000,-66048.5971
1869.0000,5.8817,5.8175,31982.8000,18666.8000,13316.0000,2.8215,7581.7889,2614.2281,10196.0170,137.7961,21281.0281,24401.0111,3119.9830,5.8175,5.5788,16134.3000,0.0000,16134.3000,0.6765,4523.7592,0.0000,4523.7592,33.0384,0.0000,11610.5408,11610.5408,5.5788,4.6113,61768.6000,0.0000,61768.6000,4.0211,14724.1919,0.0000,14724.1919,196.3816,0.0000,47044.4081,47044.4081,4.6113,4.6028,581.1000,0.0000,581.1000,0.0249,166.0614,0.0000,166.0614,1.2171,0.0000,415.0386,415.0386,4.6028,4.5378,4713.9000,362.9000,4351.0000,0.3316,1133.9977,57.4297,1191.4275,16.1950,420.3297,3579.9023,3159.5725,4.5378,4.3567,12338.2000,0.0000,12338.2000,0.5297,3530.0194,0.0000,3530.0194,25.8686,0.0000,8808.1806,8808.1806,4.3567,6.6950,5.5258,5.5258,-3.7902,-56852.6474,5.5258,6.3803,5.7537,5.9531,-1.3851,-11080.4532,5.7537,6.3023,5.8817,6.0280,-0.8892,-6224.6746,12.6078,985.1922,108489.2000,-74157.7752
1870.0000,5.8177,5.5901,36654.1000,14577.3000,22076.8000,2.9305,8699.7289,2039.3699,10739.0988,143.1222,16616.6699,27954.3711,11337.7012,5.5901,5.3576,16116.7000,0.0000,16116.7000,0.6765,4534.9834,0.0000,4534.9834,33.0392,0.0000,11581.7166,11581.7166,5.3576,4.4059,62336.1000,0.0000,62336.1000,4.0606,14921.9220,0.0000,14921.9220,198.3127,0.0000,47414.1780,47414.1780,4.4059,4.4000,414.3000,0.0000,414.3000,0.0178,118.7824,0.0000,118.7824,0.8700,0.0000,295.5176,295.5176,4.4000,4.2989,6856.4000,145.5000,6710.9000,0.4625,1655.4688,23.0239,1678.4927,22.5875,168.5239,5200.9312,5032.4073,4.2989,4.1451,10750.0000,0.0000,10750.0000,0.4629,3087.3502,0.0000,3087.3502,22.6080,0.0000,7662.6498,7662.6498,4.1451,6.6741,5.4096,5.4096,-4.1997,-62995.2898,5.4096,6.3822,5.6690,5.8959,-1.6150,-12920.3245,5.6690,6.3063,5.8177,5.9877,-1.0584,-7408.9209,12.9163,1009.2950,118404.8000,-83324.5353
1871.0000,5.7455,5.4459,40527.5000,12833.5000,27694.0000,3.0961,9632.2728,1793.3036,11425.5764,151.2098,14626.8036,30895.2272,16268.4236,5.4459,5.2327,16123.7000,0.0000,16123.7000,0.6798,4547.2561,0.0000,4547.2561,33.2015,0.0000,11576.4439,11576.4439,5.2327,4.2239,72062.6000,0.0000,72062.6000,4.7161,17291.2696,0.0000,17291.2696,230.3281,0.0000,54771.3304,54771.3304,4.2239,4.2184,422.8000,0.0000,422.8000,0.0183,121.5715,0.0000,121.5715,0.8916,0.0000,301.2285,301.2285,4.2184,4.0894,9243.7000,0.3000,9243.4000,0.6154,2239.2369,0.0475,2239.2844,30.0558,0.3475,7004.4631,7004.1156,4.0894,4.0109,5985.3000,0.0000,5985.3000,0.2590,1724.7093,0.0000,1724.7093,12.6492,0.0000,4260.5907,4260.5907,4.0109,6.5753,5.2931,5.2931,-4.6411,-69616.3165,5.2931,6.3611,5.5779,5.8271,-1.9329,-15463.3433,5.5779,6.2964,5.7455,5.9371,-1.3004,-9102.6407,14.0771,1100.0064,131531.8000,-94182.3005
1872.0000,5.7292,5.3817,41081.2000,11671.9000,29409.3000,3.0824,9766.8996,1630.5548,11397.4544,150.5413,13302.4548,31314.3004,18011.8456,5.3817,5.1583,16134.7000,0.0000,16134.7000,0.6822,4554.9619,0.0000,4554.9619,33.3190,0.0000,11579.7381,11579.7381,5.1583,4.1779,66881.7000,0.0000,66881.7000,4.3887,16070.8866,0.0000,16070.8866,214.3348,0.0000,50810.8134,50810.8134,4.1779,4.1715,464.9000,0.0000,464.9000,0.0201,133.7752,0.0000,133.7752,0.9840,0.0000,331.1248,331.1248,4.1715,4.0172,10559.4000,0.0000,10559.4000,0.7058,2560.1362,0.0000,2560.1362,34.4680,0.0000,7999.2638,7999.2638,4.0172,3.9922,1816.2000,0.0000,1816.2000,0.0789,523.9563,0.0000,523.9563,3.8549,0.0000,1292.2437,1292.2437,3.9922,6.5512,5.2717,5.2717,-4.4209,-66313.4357,5.2717,6.3491,5.5590,5.8104,-1.8613,-14890.3330,5.5590,6.2885,5.7292,5.9238,-1.2602,-8821.2972,13.4372,1050.0050,125266.2000,-90025.0659
1873.0000,5.6763,5.2945,43568.9000,10568.9000,33000.0000,3.1888,10368.7905,1475.2008,11843.9913,155.7356,12044.1008,33200.1095,21156.0087,5.2945,5.0860,16112.0000,0.0000,16112.0000,0.6821,4554.8083,0.0000,4554.8083,33.3145,0.0000,11557.1917,11557.1917,5.0860,4.0487,75701.1000,0.0000,75701.1000,4.9752,18215.1726,0.0000,18215.1726,242.9814,0.0000,57485.9274,57485.9274,4.0487,4.0426,476.8000,0.0000,476.8000,0.0207,137.4828,0.0000,137.4828,1.0102,0.0000,339.3172,339.3172,4.0426,3.9062,9984.9000,0.0000,9984.9000,0.6680,2426.5253,0.0000,2426.5253,32.6259,0.0000,7558.3747,7558.3747,3.9062,3.8931,1021.7000,0.0000,1021.7000,0.0445,295.2742,0.0000,295.2742,2.1718,0.0000,726.4258,726.4258,3.8931,6.4851,5.1891,5.1891,-4.7883,-71824.6026,5.1891,6.3298,5.4933,5.7595,-2.1073,-16858.5987,5.4933,6.2774,5.6763,5.8854,-1.4486,-10140.1069,14.3690,1122.8145,136296.5000,-98823.3082
1874.0000,5.6520,5.2102,45993.8000,9545.4000,36448.4000,3.2973,10950.9489,1331.8186,12282.7676,161.0349,10877.2186,35042.8511,24165.6324,5.2102,4.9991,16106.2000,0.0000,16106.2000,0.6831,4559.2336,0.0000,4559.2336,33.3602,0.0000,11546.9664,11546.9664,4.9991,3.9913,72629.9000,0.0000,72629.9000,4.7807,17505.2090,0.0000,17505.2090,233.4818,0.0000,55124.6910,55124.6910,3.9913,3.9852,464.5000,0.0000,464.5000,0.0202,134.0593,0.0000,134.0593,0.9867,0.0000,330.4407,330.4407,3.9852,3.8503,9756.3000,0.0000,9756.3000,0.6546,2373.4479,0.0000,2373.4479,31.9683,0.0000,7382.8521,7382.8521,3.8503,3.8447,426.4000,0.0000,426.4000,0.0186,123.3413,0.0000,123.3413,0.9085,0.0000,303.0587,303.0587,3.8447,6.4617,5.1532,5.1532,-4.7716,-71573.9510,5.1532,6.3184,5.4639,5.7358,-2.1245,-16995.7201,5.4639,6.2697,5.6520,5.8668,-1.4691,-10284.0252,14.1817,1108.1771,135831.7000,-98853.6962
1875.0000,5.6017,5.1446,47777.2000,8649.3000,39127.9000,3.3699,11386.4638,1205.8147,12592.2785,164.5824,9855.1147,36390.7362,26535.6215,5.1446,4.9455,16123.8000,0.0000,16123.8000,0.6850,4568.9440,0.0000,4568.9440,33.4528,0.0000,11554.8560,11554.8560,4.9455,3.9000,79991.7000,0.0000,79991.7000,5.2750,19299.2718,0.0000,19299.2718,257.6235,0.0000,60692.4282,60692.4282,3.9000,3.8942,477.5000,0.0000,477.5000,0.0208,138.0126,0.0000,138.0126,1.0156,0.0000,339.4874,339.4874,3.8942,3.7653,9891.5000,0.0000,9891.5000,0.6645,2410.3316,0.0000,2410.3316,32.4519,0.0000,7481.1684,7481.1684,3.7653,3.7601,426.4000,0.0000,426.4000,0.0186,123.5093,0.0000,123.5093,0.9096,0.0000,302.8907,302.8907,3.7601,6.3959,5.0780,5.0780,-5.1003,-76504.4675,5.0780,6.2957,5.4027,5.6868,-2.3563,-18850.3356,5.4027,6.2555,5.6017,5.8291,-1.6502,-11551.6881,15.0507,1176.0857,146038.8000,-106906.4912
1876.0000,5.6425,5.4139,35729.7000,13213.4000,22516.3000,2.8255,8508.6458,1843.3126,10351.9584,137.9907,15056.7126,27221.0542,12164.3416,5.4139,5.1965,16116.7000,0.0000,16116.7000,0.6856,4547.5761,0.0000,4547.5761,33.4819,0.0000,11569.1239,11569.1239,5.1965,4.1310,74619.0000,0.0000,74619.0000,4.9263,17917.0295,0.0000,17917.0295,240.5941,0.0000,56701.9705,56701.9705,4.1310,4.1247,470.8000,0.0000,470.8000,0.0205,135.5745,0.0000,135.5745,1.0032,0.0000,335.2255,335.2255,4.1247,3.9776,10333.6000,0.0000,10333.6000,0.6956,2507.5240,0.0000,2507.5240,33.9697,0.0000,7826.0760,7826.0760,3.9776,3.9639,1021.5000,0.0000,1021.5000,0.0447,294.8795,0.0000,294.8795,2.1828,0.0000,726.6205,726.6205,3.9639,6.3620,5.1630,5.1630,-4.2539,-63808.9407,5.1630,6.2770,5.4601,5.7200,-1.9762,-15809.4670,5.4601,6.2417,5.6425,5.8509,-1.3865,-9705.4386,13.7972,1078.1336,125077.9000,-89323.8462
1877.0000,5.6370,5.5748,29837.8000,16901.7000,12936.1000,2.6213,7106.2940,2357.6344,9463.9284,128.0181,19259.3344,22731.5060,3472.1716,5.5748,5.3675,16102.0000,0.0000,16102.0000,0.6813,4531.9405,0.0000,4531.9405,33.2725,0.0000,11570.0595,11570.0595,5.3675,4.2441,82425.6000,0.0000,82425.6000,5.4128,19727.2326,0.0000,19727.2326,264.3511,0.0000,62698.3674,62698.3674,4.2441,4.2361,629.3000,0.0000,629.3000,0.0273,180.8902,0.0000,180.8902,1.3346,0.0000,448.4098,448.4098,4.2361,4.1020,9872.2000,0.0000,9872.2000,0.6612,2390.7208,0.0000,2390.7208,32.2905,0.0000,7481.4792,7481.4792,4.1020,4.0308,5583.9000,0.0000,5583.9000,0.2432,1608.7182,0.0000,1608.7182,11.8795,0.0000,3975.1818,3975.1818,4.0308,6.3048,5.1678,5.1678,-4.2307,-63459.8881,5.1678,6.2543,5.4575,5.7111,-2.0214,-16171.4390,5.4575,6.2265,5.6370,5.8420,-1.4307,-10014.5710,14.4706,1130.7511,127549.1000,-89645.8981
1878.0000,5.9044,7.0670,16577.3000,66569.0000,-49991.7000,4.0233,3928.0931,9326.2591,13254.3521,196.4898,75895.2591,12649.2069,-63246.0521,7.0670,6.8521,16122.1000,0.0000,16122.1000,0.6800,4433.3342,0.0000,4433.3342,33.2083,0.0000,11688.7658,11688.7658,6.8521,6.1486,49870.7000,0.0000,49870.7000,3.2631,11607.7873,0.0000,11607.7873,159.3647,0.0000,38262.9127,38262.9127,6.1486,6.1408,585.4000,0.0000,585.4000,0.0254,163.2875,0.0000,163.2875,1.2386,0.0000,422.1125,422.1125,6.1408,6.0162,8849.7000,0.0000,8849.7000,0.5913,2071.2230,0.0000,2071.2230,28.8761,0.0000,6778.4770,6778.4770,6.0162,5.7661,18874.5000,0.0000,18874.5000,0.8201,5275.6288,0.0000,5275.6288,40.0512,0.0000,13598.8712,13598.8712,5.7661,5.7624,5.7643,5.7643,0.0067,101.1850,5.7643,6.0642,5.8443,5.9143,-0.5440,-4351.8930,5.8443,6.1020,5.9044,5.9731,-0.4675,-3272.2576,14.1045,1102.1490,44310.7000,-7522.9656
1879.0000,6.1453,8.1239,5963.7000,104746.6000,-98782.9000,5.0789,1406.6982,14733.5715,16140.2698,248.0432,119480.1715,4557.0018,-114923.1698,8.1239,7.7798,27395.8000,0.0000,27395.8000,1.1227,7412.4138,0.0000,7412.4138,54.8306,0.0000,19983.3862,19983.3862,7.7798,7.2721,38238.7000,0.0000,38238.7000,2.4258,8749.9345,0.0000,8749.9345,118.4701,0.0000,29488.7655,29488.7655,7.2721,7.2568,1220.5000,0.0000,1220.5000,0.0509,334.5600,0.0000,334.5600,2.4859,0.0000,885.9400,885.9400,7.2568,7.1489,8137.0000,0.0000,8137.0000,0.5221,1867.5602,0.0000,1867.5602,25.4974,0.0000,6269.4398,6269.4398,7.1489,6.8983,20064.7000,0.0000,20064.7000,0.8390,5510.5256,0.0000,5510.5256,40.9735,0.0000,14554.1744,14554.1744,6.8983,5.6101,6.2542,6.2542,2.4939,37408.4613,6.2542,5.9720,6.1789,6.1131,0.5464,4371.2530,6.1789,6.0347,6.1453,6.1068,0.2792,1954.3329,15.0589,1176.7219,-3726.2000,43734.0473
1880.0000,6.3555,8.8391,4003.9000,117241.8000,-113237.9000,5.5244,940.6821,16549.5566,17490.2387,269.8015,133791.3566,3063.2179,-130728.1387,8.8391,8.3740,33428.7000,0.0000,33428.7000,1.3434,8947.3700,0.0000,8947.3700,65.6084,0.0000,24481.3300,24481.3300,8.3740,8.3099,10778.0000,4304.5000,6473.5000,0.8947,2439.8807,661.0808,3100.9616,43.6976,4965.5808,8338.1193,3372.5384,8.3099,8.2808,2096.8000,0.0000,2096.8000,0.0856,565.7256,0.0000,565.7256,4.1805,0.0000,1531.0744,1531.0744,8.2808,8.1725,7359.7000,1.5000,7358.2000,0.4615,1659.6662,0.2399,1659.9060,22.5413,1.7399,5700.0338,5698.2940,8.1725,7.9054,19271.2000,0.0000,19271.2000,0.7885,5210.3078,0.0000,5210.3078,38.5105,0.0000,14060.8922,14060.8922,7.9054,5.4423,6.6738,6.6738,4.3218,64826.4206,6.6738,5.9022,6.4680,6.2880,1.3539,10831.4921,6.4680,5.9859,6.3555,6.2270,0.8460,5922.1935,13.6473,1066.4154,-44609.5000,81580.1062
1881.0000,6.5064,9.3084,2634.9000,128287.6000,-125652.7000,5.9428,617.2887,18155.3331,18772.6219,290.2384,146442.9331,2017.6113,-144425.3219,9.3084,8.7669,38011.7000,0.0000,38011.7000,1.5080,10102.6681,0.0000,10102.6681,73.6478,0.0000,27909.0319,27909.0319,8.7669,8.7980,3104.6000,3473.2000,-368.6000,0.3718,697.8747,535.1905,1233.0652,18.1597,4008.3905,2406.7253,-1601.6652,8.7980,8.7658,2265.8000,0.0000,2265.8000,0.0907,606.8285,0.0000,606.8285,4.4319,0.0000,1658.9715,1658.9715,8.7658,8.6933,5036.2000,149.8000,4886.4000,0.3175,1126.3911,24.0160,1150.4071,15.5078,173.8160,3909.8089,3735.9929,8.6933,8.4535,16890.8000,0.0000,16890.8000,0.6782,4530.8512,0.0000,4530.8512,33.1212,0.0000,12359.9488,12359.9488,8.4535,5.4546,6.9541,6.9541,5.1526,77288.3082,6.9541,5.8864,6.6694,6.4202,1.8345,14675.6323,6.6694,5.9711,6.5064,6.3202,1.1997,8397.8120,13.3637,1044.2564,-63966.6000,100361.7525
1882.0000,6.6218,9.5465,1709.5000,137157.0000,-135447.5000,6.2904,399.6232,19449.0205,19848.6437,307.2110,156606.0205,1309.8768,-155296.1437,9.5465,8.9250,44887.5000,0.0000,44887.5000,1.7660,11887.8066,0.0000,11887.8066,86.2503,0.0000,32999.6934,32999.6934,8.9250,8.9864,989.2000,3487.3000,-2498.1000,0.2422,221.7342,538.1125,759.8467,11.8270,4025.4125,767.4658,-3257.9467,8.9864,8.9542,2327.9000,0.0000,2327.9000,0.0924,621.6964,0.0000,621.6964,4.5136,0.0000,1706.2036,1706.2036,8.9542,8.9274,2514.7000,454.6000,2060.1000,0.1779,560.6512,72.9616,633.6128,8.6878,527.5616,1954.0488,1426.4872,8.9274,8.7162,15303.9000,0.0000,15303.9000,0.6087,4090.7333,0.0000,4090.7333,29.7287,0.0000,11213.1667,11213.1667,8.7162,5.5764,7.1463,7.1463,5.5571,83356.5134,7.1463,5.9097,6.8165,6.5280,2.1887,17509.3313,6.8165,5.9818,6.6218,6.3992,1.4775,10342.2825,13.7664,1075.7239,-73366.2000,111208.1272
1883.0000,6.7355,9.7303,1026.8000,143920.7000,-142893.9000,6.5575,239.5186,20448.3251,20687.8437,320.2582,164369.0251,787.2814,-163581.7437,9.7303,9.0947,47176.1000,0.0000,47176.1000,1.8484,12459.8281,0.0000,12459.8281,90.2706,0.0000,34716.2719,34716.2719,9.0947,9.2174,219.2000,5954.8000,-5735.6000,0.3239,48.9870,920.2698,969.2568,15.8186,6875.0698,170.2130,-6704.8568,9.2174,9.1804,2753.9000,0.0000,2753.9000,0.1090,732.9221,0.0000,732.9221,5.3217,0.0000,2020.9779,2020.9779,9.1804,9.1905,908.9000,1080.0000,-171.1000,0.1143,201.8706,173.5738,375.4444,5.5813,1253.5738,707.0294,-546.5444,9.1905,9.0248,12328.4000,0.0000,12328.4000,0.4883,3282.4024,0.0000,3282.4024,23.8488,0.0000,9045.9976,9045.9976,9.0248,5.6513,7.3381,7.3381,6.1424,92136.4245,7.3381,5.9281,6.9621,6.6331,2.5672,20537.6659,6.9621,5.9911,6.7355,6.4766,1.7679,12375.4364,14.1620,1106.6380,-86542.2000,125049.5268
1884.0000,6.8662,9.9882,451.2000,152505.7000,-152054.5000,6.9140,104.9924,21717.5093,21822.5017,337.6676,174223.2093,346.2076,-173877.0017,9.9882,9.4474,40879.2000,0.0000,40879.2000,1.5965,10755.5506,0.0000,10755.5506,77.9719,0.0000,30123.6494,30123.6494,9.4474,9.6284,78.8000,8781.2000,-8702.4000,0.4630,17.5010,1361.5412,1379.0422,22.6102,10142.7412,61.2990,-10081.4422,9.6284,9.5848,3299.9000,0.0000,3299.9000,0.1300,872.8673,0.0000,872.8673,6.3508,0.0000,2427.0327,2427.0327,9.5848,9.6141,230.0000,1558.4000,-1328.4000,0.0993,50.7404,251.1137,301.8542,4.8490,1809.5137,179.2596,-1630.2542,9.6141,9.4722,10741.4000,0.0000,10741.4000,0.4235,2841.8473,0.0000,2841.8473,20.6823,0.0000,7899.5527,7899.5527,9.4722,5.6672,7.5697,7.5697,7.0638,105957.2199,7.5697,5.9304,7.1326,6.7501,3.0432,24345.7313,7.1326,5.9910,6.8662,6.5618,2.1193,14834.7976,14.4394,1128.3162,-107164.8000,145137.7488
1885.0000,6.9706,10.0851,78.7000,162045.5000,-161966.8000,7.3273,18.2774,23118.3827,23136.6601,357.8521,185163.8827,60.4226,-185103.4601,10.0851,9.4999,47171.7000,0.0000,47171.7000,1.8341,12393.3961,0.0000,12393.3961,89.5736,0.0000,34778.3039,34778.3039,9.4999,9.7025,0.0000,10424.0000,-10424.0000,0.5444,0.0000,1617.0743,1617.0743,26.5899,12041.0743,0.0000,-12041.0743,9.7025,9.6636,3144.9000,0.0000,3144.9000,0.1230,830.9513,0.0000,830.9513,6.0091,0.0000,2313.9487,2313.9487,9.6636,9.6886,0.6000,1276.8000,-1276.2000,0.0700,0.1322,205.8471,205.9793,3.4186,1482.6471,0.4678,-1482.1793,9.6886,9.5703,9551.2000,0.0000,9551.2000,0.3738,2524.1604,0.0000,2524.1604,18.2545,0.0000,7027.0396,7027.0396,9.5703,5.8632,7.7167,7.7167,7.3441,110161.8671,7.7167,5.9928,7.2570,6.8548,3.4154,27322.8988,7.2570,6.0295,6.9706,6.6433,2.4318,17022.4440,15.4089,1204.0748,-113799.2000,154507.2099
1886.0000,7.0750,10.3292,0.0000,172096.8000,-172096.8000,7.7811,0.0000,24597.7158,24597.7158,380.0175,196694.5158,0.0000,-196694.5158,10.3292,9.7809,44886.6000,0.0000,44886.6000,1.7423,11750.7206,0.0000,11750.7206,85.0926,0.0000,33135.8794,33135.8794,9.7809,9.9473,0.0000,8703.9000,-8703.9000,0.4547,0.0000,1353.9482,1353.9482,22.2056,10057.8482,0.0000,-10057.8482,9.9473,9.9221,2073.2000,0.0000,2073.2000,0.0810,545.8008,0.0000,545.8008,3.9563,0.0000,1527.3992,1527.3992,9.9221,9.9437,0.0000,1123.6000,-1123.6000,0.0616,0.0000,181.4729,181.4729,3.0068,1305.0729,0.0000,-1305.0729,9.9437,9.8418,8361.0000,0.0000,8361.0000,0.3268,2201.2778,0.0000,2201.2778,15.9591,0.0000,6159.7222,6159.7222,9.8418,5.9257,7.8837,7.8837,7.8901,118351.0111,7.8837,6.0218,7.3872,6.9528,3.7513,30010.5308,7.3872,6.0491,7.0750,6.7182,2.6961,18872.4278,15.6712,1224.5709,-126603.5000,167233.9698
1887.0000,7.1767,10.4821,0.0000,181053.1000,-181053.1000,8.1908,0.0000,25924.6834,25924.6834,400.0230,206977.7834,0.0000,-206977.7834,10.4821,9.9796,42593.8000,0.0000,42593.8000,1.6464,11125.4840,0.0000,11125.4840,80.4097,0.0000,31468.3160,31468.3160,9.9796,10.1466,0.0000,9049.2000,-9049.2000,0.4731,0.0000,1410.4766,1410.4766,23.1056,10459.6766,0.0000,-10459.6766,10.1466,10.1231,1996.8000,0.0000,1996.8000,0.0777,524.1426,0.0000,524.1426,3.7944,0.0000,1472.6574,1472.6574,10.1231,10.1420,78.3000,1072.4000,-994.1000,0.0634,17.1208,173.4546,190.5754,3.0969,1245.8546,61.1792,-1184.6754,10.1420,10.0295,9551.2000,0.0000,9551.2000,0.3716,2507.2770,0.0000,2507.2770,18.1506,0.0000,7043.9230,7043.9230,10.0295,6.0397,8.0346,8.0346,8.3277,124915.8968,8.0346,6.0685,7.5103,7.0515,4.1038,32830.1225,7.5103,6.0804,7.1767,6.7954,2.9844,20890.9044,16.2346,1268.5923,-136954.6000,178636.9237
1888.0000,7.2816,10.5982,0.0000,185974.4000,-185974.4000,8.4181,0.0000,26679.4446,26679.4446,411.1255,212653.8446,0.0000,-212653.8446,10.5982,10.1798,36295.3000,0.0000,36295.3000,1.3993,9464.2096,0.0000,9464.2096,68.3412,0.0000,26831.0904,26831.0904,10.1798,10.3945,0.0000,11907.7000,-11907.7000,0.6229,0.0000,1859.8523,1859.8523,30.4224,13767.5523,0.0000,-13767.5523,10.3945,10.3647,2589.2000,0.0000,2589.2000,0.1004,677.1682,0.0000,677.1682,4.9032,0.0000,1912.0318,1912.0318,10.3647,10.4010,0.0000,2005.1000,-2005.1000,0.1098,0.0000,324.8990,324.8990,5.3649,2329.9990,0.0000,-2329.9990,10.4010,10.2727,11138.2000,0.0000,11138.2000,0.4319,2912.7580,0.0000,2912.7580,21.0944,0.0000,8225.4420,8225.4420,10.2727,6.1196,8.1962,8.1962,8.8762,133143.2193,8.1962,6.1068,7.6390,7.1515,4.4656,35724.7580,7.6390,6.1074,7.2816,6.8732,3.2735,22914.5055,16.6238,1299.0040,-149864.5000,191782.4828
1889.0000,7.4656,10.9305,0.0000,206346.1000,-206346.1000,9.3456,0.0000,29700.4423,29700.4423,456.4240,236046.5423,0.0000,-236046.5423,10.9305,10.6730,23691.6000,0.0000,23691.6000,0.9116,6147.8417,0.0000,6147.8417,44.5218,0.0000,17543.7583,17543.7583,10.6730,10.9224,0.0000,14682.9000,-14682.9000,0.7686,0.0000,2305.4410,2305.4410,37.5356,16988.3410,0.0000,-16988.3410,10.9224,10.9046,1633.7000,0.0000,1633.7000,0.0631,423.9866,0.0000,423.9866,3.0807,0.0000,1209.7134,1209.7134,10.9046,10.9415,0.0000,2160.9000,-2160.9000,0.1184,0.0000,351.6458,351.6458,5.7815,2512.5458,0.0000,-2512.5458,10.9415,10.7816,14708.8000,0.0000,14708.8000,0.5679,3816.2452,0.0000,3816.2452,27.7337,0.0000,10892.5548,10892.5548,10.7816,6.2083,8.4949,8.4949,10.3852,155778.6124,8.4949,6.1500,7.8696,7.3225,5.3249,42599.1705,7.8696,6.1382,7.4656,7.0039,3.9317,27522.0542,17.6627,1380.1855,-183155.8000,225899.8371
