Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1944.0000,6.4854,7.1943,20192.0000,50122.4000,-29930.4000,3.4945,4732.3379,7090.7976,11823.1355,170.6657,57213.1976,15459.6621,-41753.5355,7.1943,6.9961,16085.6000,0.0000,16085.6000,0.6539,4414.6221,0.0000,4414.6221,31.9357,0.0000,11670.9779,11670.9779,6.9961,5.9609,79407.2000,0.0000,79407.2000,4.9919,18433.4252,0.0000,18433.4252,243.7949,0.0000,60973.7748,60973.7748,5.9609,5.9551,471.3000,0.0000,471.3000,0.0196,131.8475,0.0000,131.8475,0.9574,0.0000,339.4525,339.4525,5.9551,5.7633,14765.2000,0.0000,14765.2000,0.9446,3467.0850,0.0000,3467.0850,46.1312,0.0000,11298.1150,11298.1150,5.7633,5.7411,1812.2000,0.0000,1812.2000,0.0756,508.5398,0.0000,508.5398,3.6938,0.0000,1303.6602,1303.6602,5.7411,7.1063,6.4237,6.4237,-2.6802,-40202.9773,6.4237,6.6370,6.4806,6.5304,-0.4187,-3349.9674,6.4806,6.5010,6.4854,6.4908,-0.0401,-280.3616,15.2701,1193.2288,82611.1000,-43833.3063
1945.0000,6.3519,6.8644,23804.0000,44653.5000,-20849.5000,3.4709,5592.9307,6302.7868,11895.7175,169.5121,50956.2868,18211.0693,-32745.2175,6.8644,6.6821,16086.9000,0.0000,16086.9000,0.6577,4437.5204,0.0000,4437.5204,32.1198,0.0000,11649.3796,11649.3796,6.6821,5.5740,92355.0000,0.0000,92355.0000,5.8414,21564.2472,0.0000,21564.2472,285.2866,0.0000,70790.7528,70790.7528,5.5740,5.5687,473.1000,0.0000,473.1000,0.0198,133.1565,0.0000,133.1565,0.9671,0.0000,339.9435,339.9435,5.5687,5.3813,15678.0000,0.0000,15678.0000,1.0098,3706.7857,0.0000,3706.7857,49.3181,0.0000,11971.2143,11971.2143,5.3813,5.3699,1019.6000,0.0000,1019.6000,0.0428,287.8435,0.0000,287.8435,2.0924,0.0000,731.7565,731.7565,5.3699,7.0188,6.1943,6.1943,-3.5116,-52674.0827,6.1943,6.6207,6.3081,6.4075,-0.9080,-7264.0060,6.3081,6.4959,6.3519,6.4020,-0.4001,-2800.8448,16.5637,1294.3108,104763.1000,-62738.9334
1946.0000,6.2489,6.6166,27472.9000,39228.4000,-11755.5000,3.4547,6467.5322,5527.4259,11994.9582,168.7225,44755.8259,21005.3678,-23750.4582,6.6166,6.4366,16076.4000,0.0000,16076.4000,0.6613,4451.6877,0.0000,4451.6877,32.2990,0.0000,11624.7123,11624.7123,6.4366,5.3292,93446.7000,0.0000,93446.7000,5.9488,21919.1282,0.0000,21919.1282,290.5292,0.0000,71527.5718,71527.5718,5.3292,5.3240,467.7000,0.0000,467.7000,0.0197,132.1449,0.0000,132.1449,0.9634,0.0000,335.5551,335.5551,5.3240,5.1311,16345.1000,0.0000,16345.1000,1.0614,3881.4230,0.0000,3881.4230,51.8356,0.0000,12463.6770,12463.6770,5.1311,5.1263,425.9000,0.0000,425.9000,0.0180,120.7116,0.0000,120.7116,0.8806,0.0000,305.1884,305.1884,5.1263,6.9338,6.0301,6.0301,-3.8915,-58372.4597,6.0301,6.5901,6.1794,6.3101,-1.2056,-9645.1792,6.1794,6.4773,6.2489,6.3283,-0.6413,-4489.2420,16.7460,1308.5527,115006.3000,-72506.8810
1947.0000,6.1211,6.3479,31072.4000,34758.1000,-3685.7000,3.4779,7332.6158,4887.0716,12219.6874,169.8573,39645.1716,23739.7842,-15905.3874,6.3479,6.1825,16065.6000,0.0000,16065.6000,0.6640,4467.3264,0.0000,4467.3264,32.4297,0.0000,11598.2736,11598.2736,6.1825,5.0168,106970.7000,0.0000,106970.7000,6.8444,25210.9309,0.0000,25210.9309,334.2676,0.0000,81759.7691,81759.7691,5.0168,5.0119,474.0000,0.0000,474.0000,0.0201,134.5874,0.0000,134.5874,0.9811,0.0000,339.4126,339.4126,5.0119,4.8293,16828.0000,0.0000,16828.0000,1.0984,4018.5064,0.0000,4018.5064,53.6437,0.0000,12809.4936,12809.4936,4.8293,4.8250,425.9000,0.0000,425.9000,0.0181,121.2895,0.0000,121.2895,0.8850,0.0000,304.6105,304.6105,4.8250,6.8242,5.8246,5.8246,-4.6742,-70112.4597,5.8246,6.5538,6.0191,6.1892,-1.7048,-13638.3934,6.0191,6.4563,6.1211,6.2377,-1.0223,-7156.1420,18.1844,1420.9546,137078.5000,-90906.9951
1948.0000,6.1282,6.6354,27837.0000,51196.3000,-23359.3000,4.0226,6568.2199,7199.1815,13767.4014,196.4577,58395.4815,21268.7801,-37126.7014,6.6354,6.4765,16086.7000,0.0000,16086.7000,0.6683,4453.2394,0.0000,4453.2394,32.6400,0.0000,11633.4606,11633.4606,6.4765,5.3701,105782.4000,0.0000,105782.4000,6.8042,24794.1764,0.0000,24794.1764,332.3038,0.0000,80988.2236,80988.2236,5.3701,5.3655,466.7000,0.0000,466.7000,0.0199,131.7774,0.0000,131.7774,0.9720,0.0000,334.9226,334.9226,5.3655,5.1921,16644.4000,0.0000,16644.4000,1.0936,3949.5658,0.0000,3949.5658,53.4116,0.0000,12694.8342,12694.8342,5.1921,5.1821,1019.4000,0.0000,1019.4000,0.0436,288.6471,0.0000,288.6471,2.1312,0.0000,730.7529,730.7529,5.1821,6.6075,5.8948,5.8948,-3.4779,-52167.8876,5.8948,6.4642,6.0466,6.1795,-1.3894,-11114.9487,6.0466,6.3964,6.1282,6.2215,-0.8534,-5973.6091,18.9784,1482.9992,116640.3000,-69256.4454
1949.0000,6.0759,6.6148,29122.0000,57297.1000,-28175.1000,4.3763,6878.2321,8050.0526,14928.2847,213.7321,65347.1526,22243.7679,-43103.3847,6.6148,6.4694,16083.9000,0.0000,16083.9000,0.6645,4453.8890,0.0000,4453.8890,32.4550,0.0000,11630.0110,11630.0110,6.4694,5.3486,117097.3000,0.0000,117097.3000,7.4861,27449.8913,0.0000,27449.8913,365.6098,0.0000,89647.4087,89647.4087,5.3486,5.3429,633.8000,0.0000,633.8000,0.0268,179.0206,0.0000,179.0206,1.3108,0.0000,454.7794,454.7794,5.3429,5.1917,15853.6000,0.0000,15853.6000,1.0339,3763.4395,0.0000,3763.4395,50.4931,0.0000,12090.1605,12090.1605,5.1917,5.1418,5569.7000,0.0000,5569.7000,0.2367,1577.0921,0.0000,1577.0921,11.5599,0.0000,3992.6079,3992.6079,5.1418,6.5212,5.8315,5.8315,-3.6774,-55161.2724,5.8315,6.4185,5.9880,6.1250,-1.5651,-12521.0386,5.9880,6.3647,6.0759,6.1764,-1.0042,-7029.2945,20.7366,1620.3855,127063.2000,-74711.6056
1950.0000,6.3822,7.8826,17667.1000,111896.6000,-94229.5000,6.1266,4148.6459,15802.1862,19950.8320,299.2152,127698.7862,13518.4541,-114180.3320,7.8826,7.7288,16065.2000,0.0000,16065.2000,0.6640,4362.7315,0.0000,4362.7315,32.4300,0.0000,11702.4685,11702.4685,7.7288,6.9995,71977.4000,0.0000,71977.4000,4.6022,16485.4764,0.0000,16485.4764,224.7661,0.0000,55491.9236,55491.9236,6.9995,6.9939,582.2000,0.0000,582.2000,0.0247,160.2631,0.0000,160.2631,1.2046,0.0000,421.9369,421.9369,6.9939,6.8489,14342.3000,0.0000,14342.3000,0.9358,3306.8518,0.0000,3306.8518,45.7016,0.0000,11035.4482,11035.4482,6.8489,6.6697,18825.0000,0.0000,18825.0000,0.8000,5194.0669,0.0000,5194.0669,39.0715,0.0000,13630.9331,13630.9331,6.6697,6.2504,6.4601,6.4601,1.0637,15954.9087,6.4601,6.2917,6.4152,6.3759,0.4270,3415.7022,6.4152,6.2739,6.3822,6.3445,0.3585,2509.4175,19.7300,1541.7337,27562.6000,21880.0284
1951.0000,6.6369,8.6880,12784.6000,149523.4000,-136738.8000,7.5235,2987.7564,21208.1233,24195.8797,367.4341,170731.5233,9796.8436,-160934.6797,8.6880,8.4331,27334.5000,0.0000,27334.5000,1.1033,7332.8989,0.0000,7332.8989,53.8849,0.0000,20001.6011,20001.6011,8.4331,7.9265,51361.5000,0.0000,51361.5000,3.2005,11614.6593,0.0000,11614.6593,156.3064,0.0000,39746.8407,39746.8407,7.9265,7.9151,1219.3000,0.0000,1219.3000,0.0500,330.8966,0.0000,330.8966,2.4434,0.0000,888.4034,888.4034,7.9151,7.7806,13657.2000,0.0000,13657.2000,0.8609,3099.1177,0.0000,3099.1177,42.0471,0.0000,10558.0823,10558.0823,7.7806,7.5949,20012.0000,0.0000,20012.0000,0.8235,5443.0167,0.0000,5443.0167,40.2178,0.0000,14568.9833,14568.9833,7.5949,6.2596,6.9272,6.9272,3.4922,52383.5568,6.9272,6.2731,6.7528,6.6002,1.7108,13686.0530,6.7528,6.2560,6.6369,6.5044,1.2993,9095.1490,20.3426,1589.6009,-23154.3000,75164.7588
1952.0000,6.8683,9.2819,9712.1000,162318.9000,-152606.8000,7.9182,2259.8750,23115.8295,25375.7045,386.7135,185434.7295,7452.2250,-177982.5045,9.2819,8.9499,33351.9000,0.0000,33351.9000,1.3267,8867.7120,0.0000,8867.7120,64.7941,0.0000,24484.1880,24484.1880,8.9499,8.8387,21898.2000,7617.5000,14280.7000,1.7421,4906.4257,1175.6892,6082.1149,85.0814,8793.1892,16991.7743,8198.5851,8.8387,8.8180,2084.9000,0.0000,2084.9000,0.0841,558.0380,0.0000,558.0380,4.1067,0.0000,1526.8620,1526.8620,8.8180,8.6652,14509.9000,0.0000,14509.9000,0.8977,3242.4135,0.0000,3242.4135,43.8444,0.0000,11267.4865,11267.4865,8.6652,8.4745,19220.6000,0.0000,19220.6000,0.7773,5157.9986,0.0000,5157.9986,37.9610,0.0000,14062.6014,14062.6014,8.4745,6.2341,7.3543,7.3543,5.5069,82603.8090,7.3543,6.2518,7.0603,6.8030,2.7101,21681.0475,7.0603,6.2377,6.8683,6.6490,2.0220,14153.8215,19.1192,1494.0026,-69158.8000,118438.6781
1953.0000,7.0426,9.6215,7698.2000,171688.1000,-163989.9000,8.2255,1785.4354,24525.2134,26310.6489,401.7203,196213.3134,5912.7646,-190300.5489,9.6215,9.2435,37922.5000,0.0000,37922.5000,1.4927,10032.0300,0.0000,10032.0300,72.9012,0.0000,27890.4700,27890.4700,9.2435,9.3098,12383.2000,12571.8000,-188.6000,1.4087,2760.1311,1945.5417,4705.6729,68.7989,14517.3417,9623.0689,-4894.2729,9.3098,9.2873,2266.9000,0.0000,2266.9000,0.0899,602.4789,0.0000,602.4789,4.3922,0.0000,1664.4211,1664.4211,9.2873,9.1368,14270.4000,0.0000,14270.4000,0.8672,3163.8536,0.0000,3163.8536,42.3508,0.0000,11106.5464,11106.5464,9.1368,8.9693,16846.6000,0.0000,16846.6000,0.6704,4488.9683,0.0000,4488.9683,32.7420,0.0000,12357.6317,12357.6317,8.9693,6.3245,7.6469,7.6469,6.5054,97580.8645,7.6469,6.2801,7.2824,6.9635,3.3619,26894.9651,7.2824,6.2545,7.0426,6.7685,2.5284,17698.4563,19.1316,1494.9727,-92872.1000,142174.2859
1954.0000,7.1604,9.8599,5962.7000,180646.1000,-174683.4000,8.5313,1379.8825,25858.9115,27238.7940,416.6564,206505.0115,4582.8175,-201922.1940,9.8599,9.4191,44779.4000,0.0000,44779.4000,1.7522,11804.1110,0.0000,11804.1110,85.5726,0.0000,32975.2890,32975.2890,9.4191,9.5088,8787.6000,11726.9000,-2939.3000,1.1434,1952.6446,1817.7875,3770.4321,55.8422,13544.6875,6834.9554,-6709.7321,9.5088,9.4860,2318.1000,0.0000,2318.1000,0.0912,614.2606,0.0000,614.2606,4.4541,0.0000,1703.8394,1703.8394,9.4860,9.3462,13425.7000,0.0000,13425.7000,0.8083,2966.7245,0.0000,2966.7245,39.4774,0.0000,10458.9755,10458.9755,9.3462,9.1963,15263.8000,0.0000,15263.8000,0.6024,4054.4931,0.0000,4054.4931,29.4179,0.0000,11209.3069,11209.3069,9.1963,6.4499,7.8231,7.8231,6.8476,102713.8551,7.8231,6.3319,7.4255,7.0775,3.7181,29744.8485,7.4255,6.2895,7.1604,6.8575,2.8322,19825.2612,19.3932,1515.4093,-101835.7000,152283.9648
1955.0000,7.2994,10.0717,4710.4000,189659.8000,-184949.4000,8.8681,1087.2555,27216.8301,28304.0856,433.1049,216876.6301,3623.1445,-213253.4856,10.0717,9.6206,47068.6000,0.0000,47068.6000,1.8341,12368.7648,0.0000,12368.7648,89.5760,0.0000,34699.8352,34699.8352,9.6206,9.8099,6153.8000,16751.7000,-10597.9000,1.2456,1362.5742,2601.7250,3964.2993,60.8344,19353.4250,4791.2258,-14562.1993,9.8099,9.7836,2749.2000,0.0000,2749.2000,0.1078,725.2428,0.0000,725.2428,5.2640,0.0000,2023.9572,2023.9572,9.7836,9.6556,12617.9000,0.0000,12617.9000,0.7567,2774.4807,0.0000,2774.4807,36.9581,0.0000,9843.4193,9843.4193,9.6556,9.5380,12296.2000,0.0000,12296.2000,0.4835,3251.1916,0.0000,3251.1916,23.6112,0.0000,9045.0084,9045.0084,9.5380,6.5419,8.0399,8.0399,7.6825,115236.8329,8.0399,6.3776,7.5967,7.2088,4.2623,34098.4683,7.5967,6.3226,7.2994,6.9596,3.2668,22867.4127,19.9438,1558.4365,-120815.4000,172202.7139
1956.0000,7.4463,10.2675,3855.2000,196864.3000,-193009.1000,9.1487,887.4291,28325.7405,29213.1696,446.8097,225190.0405,2967.7709,-222222.2696,10.2675,9.8854,40776.7000,0.0000,40776.7000,1.5832,10684.4915,0.0000,10684.4915,77.3193,0.0000,30092.2085,30092.2085,9.8854,10.1554,7000.1000,23119.6000,-16119.5000,1.6282,1542.8111,3600.1646,5142.9757,79.5200,26719.7646,5457.2889,-21262.4757,10.1554,10.1246,3288.8000,0.0000,3288.8000,0.1283,863.1699,0.0000,863.1699,6.2643,0.0000,2425.6301,2425.6301,10.1246,10.0069,11867.4000,0.0000,11867.4000,0.7076,2594.8230,0.0000,2594.8230,34.5590,0.0000,9272.5770,9272.5770,10.0069,9.9066,10713.5000,0.0000,10713.5000,0.4190,2818.0079,0.0000,2818.0079,20.4612,0.0000,7895.4921,7895.4921,9.9066,6.6321,8.2694,8.2694,8.5977,128965.7407,8.2694,6.4251,7.7776,7.3472,4.8423,38738.5199,7.7776,6.3579,7.4463,7.0677,3.7277,26093.6528,20.4225,1595.8403,-142482.2000,193797.9135
1957.0000,7.5926,10.4233,2717.0000,205346.5000,-202629.5000,9.4716,623.7305,29625.0144,30248.7449,462.5755,234971.5144,2093.2695,-232878.2449,10.4233,10.0007,47072.3000,0.0000,47072.3000,1.8215,12305.8721,0.0000,12305.8721,88.9579,0.0000,34766.4279,34766.4279,10.0007,10.4075,2508.2000,30639.8000,-28131.6000,1.7521,551.6967,4776.7805,5328.4772,85.5711,35416.5805,1956.5033,-33460.0772,10.4075,10.3793,3139.5000,0.0000,3139.5000,0.1217,820.9349,0.0000,820.9349,5.9445,0.0000,2318.5651,2318.5651,10.3793,10.2697,11519.0000,0.0000,11519.0000,0.6823,2508.1540,0.0000,2508.1540,33.3236,0.0000,9010.8460,9010.8460,10.2697,10.1843,9526.5000,0.0000,9526.5000,0.3703,2496.0921,0.0000,2496.0921,18.0839,0.0000,7030.4079,7030.4079,10.1843,6.7743,8.4793,8.4793,9.3510,140265.1964,8.4793,6.4997,7.9514,7.4895,5.4284,43426.9778,7.9514,6.4136,7.5926,7.1825,4.2170,29519.2419,21.3292,1666.6956,-159503.8000,213211.4161
1958.0000,7.7226,10.6791,1593.1000,214427.3000,-212834.2000,9.8235,364.8415,31009.0103,31373.8518,479.7620,245436.3103,1228.2585,-244208.0518,10.6791,10.2782,44782.2000,0.0000,44782.2000,1.7283,11663.4097,0.0000,11663.4097,84.4056,0.0000,33118.7903,33118.7903,10.2782,10.6962,1213.8000,30680.1000,-29466.3000,1.6774,265.7057,4796.8351,5062.5407,81.9193,35476.9351,948.0943,-34528.8407,10.6962,10.6777,2066.1000,0.0000,2066.1000,0.0798,537.9763,0.0000,537.9763,3.8952,0.0000,1528.1237,1528.1237,10.6777,10.5739,10948.8000,0.0000,10948.8000,0.6454,2372.4375,0.0000,2372.4375,31.5191,0.0000,8576.3625,8576.3625,10.5739,10.4992,8339.4000,0.0000,8339.4000,0.3227,2175.3219,0.0000,2175.3219,15.7593,0.0000,6164.0781,6164.0781,10.4992,6.8548,8.6770,8.6770,10.0344,150515.7683,8.6770,6.5486,8.1094,7.6128,5.8601,46881.1699,8.1094,6.4516,7.7226,7.2805,4.5645,31951.6908,21.4153,1673.4252,-176164.0000,229348.6290
1959.0000,7.8605,10.9157,647.9000,227857.4000,-227209.5000,10.3837,148.0001,33035.3345,33183.3346,507.1235,260892.7345,499.8999,-260392.8346,10.9157,10.5465,42497.0000,0.0000,42497.0000,1.6330,11030.1215,0.0000,11030.1215,79.7522,0.0000,31466.8785,31466.8785,10.5465,10.9536,931.1000,30627.6000,-29696.5000,1.6588,202.8839,4802.3705,5005.2543,81.0149,35429.9705,728.2161,-34701.7543,10.9536,10.9363,1997.1000,0.0000,1997.1000,0.0767,518.0624,0.0000,518.0624,3.7468,0.0000,1479.0376,1479.0376,10.9363,10.8401,10451.6000,0.0000,10451.6000,0.6126,2255.2420,0.0000,2255.2420,29.9162,0.0000,8196.3580,8196.3580,10.8401,10.7574,9526.5000,0.0000,9526.5000,0.3667,2475.3312,0.0000,2475.3312,17.9098,0.0000,7051.1688,7051.1688,10.7574,6.9859,8.8717,8.8717,10.7146,160718.6512,8.8717,6.6227,8.2720,7.7472,6.3891,51113.0572,8.2720,6.5086,7.8605,7.3903,5.0098,35068.5371,22.0973,1726.7122,-192433.8000,246900.2455
1960.0000,7.9731,11.0853,319.9000,232394.0000,-232074.1000,10.5782,72.9231,33763.8259,33836.7490,516.6234,266157.8259,246.9769,-265910.8490,11.0853,10.7713,36207.2000,0.0000,36207.2000,1.3858,9374.4643,0.0000,9374.4643,67.6788,0.0000,26832.7357,26832.7357,10.7713,11.2031,654.4000,32323.0000,-31668.6000,1.7324,142.0454,5080.7176,5222.7629,84.6097,37403.7176,512.3546,-36891.3629,11.2031,11.1806,2582.2000,0.0000,2582.2000,0.0988,667.4218,0.0000,667.4218,4.8236,0.0000,1914.7782,1914.7782,11.1806,11.0944,9383.3000,0.0000,9383.3000,0.5472,2016.7776,0.0000,2016.7776,26.7263,0.0000,7366.5224,7366.5224,11.0944,10.9981,11109.2000,0.0000,11109.2000,0.4257,2875.9214,0.0000,2875.9214,20.7917,0.0000,8233.2786,8233.2786,10.9981,7.0718,9.0349,9.0349,11.1822,167733.2098,9.0349,6.6764,8.4060,7.8557,6.7172,53737.9842,8.4060,6.5509,7.9731,7.4785,5.2833,36983.0875,22.1523,1731.0085,-204460.8000,258454.2815
1961.0000,8.0974,11.4150,322.5000,245577.0000,-245254.5000,11.1844,73.3478,35762.3608,35835.7086,546.2269,281339.3608,249.1522,-281090.2086,11.4150,11.2079,23634.6000,0.0000,23634.6000,0.9020,6090.1611,0.0000,6090.1611,44.0529,0.0000,17544.4389,17544.4389,11.2079,11.5630,1339.9000,26893.1000,-25553.2000,1.4890,288.6987,4248.2083,4536.9070,72.7190,31141.3083,1051.2013,-30090.1070,11.5630,11.5487,1630.3000,0.0000,1630.3000,0.0621,419.2006,0.0000,419.2006,3.0328,0.0000,1211.0994,1211.0994,11.5487,11.4772,7708.1000,0.0000,7708.1000,0.4475,1647.0061,0.0000,1647.0061,21.8533,0.0000,6061.0939,6061.0939,11.4772,11.3486,14670.3000,0.0000,14670.3000,0.5598,3776.8517,0.0000,3776.8517,27.3401,0.0000,10893.4483,10893.4483,11.3486,7.1175,9.2331,9.2331,11.9497,179246.0789,9.2331,6.7089,8.5600,7.9710,7.1289,57031.3490,8.5600,6.5775,8.0974,7.5688,5.5988,39191.5251,21.9671,1716.5398,-223164.4000,275468.9531
1962.0000,7.5757,10.7156,1186.9000,141752.8000,-140565.9000,6.5195,272.5573,20444.1269,20716.6842,318.3996,162196.9269,914.3427,-161282.5842,10.7156,10.4353,19468.4000,0.0000,19468.4000,0.7390,5067.7927,0.0000,5067.7927,36.0896,0.0000,14400.6073,14400.6073,10.4353,10.4433,5343.6000,3969.6000,1374.0000,0.5195,1166.5778,621.6830,1788.2608,25.3701,4591.2830,4177.0222,-414.2608,10.4433,10.4240,1340.0000,0.0000,1340.0000,0.0507,350.2067,0.0000,350.2067,2.4780,0.0000,989.7933,989.7933,10.4240,10.3195,6859.8000,0.0000,6859.8000,0.3955,1492.5652,0.0000,1492.5652,19.3136,0.0000,5367.2348,5367.2348,10.3195,10.0717,17242.2000,0.0000,17242.2000,0.6538,4514.4191,0.0000,4514.4191,31.9300,0.0000,12727.7809,12727.7809,10.0717,6.7872,8.4294,8.4294,5.6234,84351.1453,8.4294,6.5270,7.9221,7.4782,3.2572,26057.9945,7.9221,6.4373,7.5757,7.1797,2.5422,17795.2503,13.3168,1040.5941,-94281.5000,128204.3901
1963.0000,7.4042,10.4169,2666.3000,131114.5000,-128448.2000,6.1072,614.2365,18850.9795,19465.2160,298.2673,149965.4795,2052.0635,-147913.4160,10.4169,10.1242,19459.9000,0.0000,19459.9000,0.7473,5087.7827,0.0000,5087.7827,36.4971,0.0000,14372.1173,14372.1173,10.1242,9.9793,9111.7000,0.0000,9111.7000,0.5382,1999.9006,0.0000,1999.9006,26.2854,0.0000,7111.7994,7111.7994,9.9793,9.9640,1021.0000,0.0000,1021.0000,0.0394,268.6664,0.0000,268.6664,1.9237,0.0000,752.3336,752.3336,9.9640,9.8511,7096.9000,0.0000,7096.9000,0.4180,1555.8538,0.0000,1555.8538,20.4128,0.0000,5541.0462,5541.0462,9.8511,9.6044,16450.9000,0.0000,16450.9000,0.6360,4337.1174,0.0000,4337.1174,31.0615,0.0000,12113.7826,12113.7826,9.6044,6.7141,8.1592,8.1592,4.7301,70952.1153,8.1592,6.4770,7.7107,7.3181,2.7530,22023.9001,7.7107,6.3973,7.4042,7.0540,2.1493,15045.4217,12.7292,994.6747,-75307.8000,108021.4371
1964.0000,7.1238,9.3588,6778.3000,84006.8000,-77228.5000,4.2138,1569.7016,12017.4580,13587.1596,205.7932,96024.2580,5208.5984,-90815.6596,9.3588,9.0071,19456.8000,0.0000,19456.8000,0.7510,5167.2981,0.0000,5167.2981,36.6762,0.0000,14289.5019,14289.5019,9.0071,8.6891,16642.6000,0.0000,16642.6000,0.9890,3725.0884,0.0000,3725.0884,48.3003,0.0000,12917.5116,12917.5116,8.6891,8.6688,1126.1000,0.0000,1126.1000,0.0438,302.0885,0.0000,302.0885,2.1387,0.0000,824.0115,824.0115,8.6688,8.5279,7380.3000,0.0000,7380.3000,0.4385,1653.3791,0.0000,1653.3791,21.4170,0.0000,5726.9209,5726.9209,8.5279,8.2568,15066.0000,0.0000,15066.0000,0.5872,4051.4729,0.0000,4051.4729,28.6764,0.0000,11014.5271,11014.5271,8.2568,7.0062,7.6315,7.6315,1.6938,25407.2250,7.6315,6.5300,7.3377,7.0807,1.4918,11934.5851,7.3377,6.4206,7.1238,6.8792,1.2422,8695.1711,10.5348,823.2042,-17556.7000,46036.9812
1965.0000,7.0079,9.0410,9583.6000,79885.0000,-70301.4000,4.1932,2224.1565,11404.3741,13628.5306,204.7888,91289.3741,7359.4435,-83929.9306,9.0410,8.7483,16480.1000,0.0000,16480.1000,0.6478,4397.6185,0.0000,4397.6185,31.6381,0.0000,12082.4815,12082.4815,8.7483,8.3482,21310.9000,0.0000,21310.9000,1.2944,4792.0105,0.0000,4792.0105,63.2171,0.0000,16518.8895,16518.8895,8.3482,8.3369,640.2000,0.0000,640.2000,0.0255,172.6284,0.0000,172.6284,1.2437,0.0000,467.5716,467.5716,8.3369,8.1879,7937.6000,0.0000,7937.6000,0.4838,1788.2780,0.0000,1788.2780,23.6264,0.0000,6149.3220,6149.3220,8.1879,7.9705,12296.2000,0.0000,12296.2000,0.4905,3323.7178,0.0000,3323.7178,23.9571,0.0000,8972.4822,8972.4822,7.9705,6.9079,7.4392,7.4392,1.4622,21932.2726,7.4392,6.5086,7.1911,6.9739,1.2806,10244.6744,7.1911,6.4060,7.0079,6.7985,1.0803,7561.7573,10.7028,836.3310,-11636.4000,39738.7043
1966.0000,6.7995,8.0020,15396.5000,64542.1000,-49145.6000,3.8502,3587.1860,9180.3879,12767.5739,188.0387,73722.4879,11809.3140,-61913.1739,8.0020,7.7746,16064.9000,0.0000,16064.9000,0.6350,4354.7135,0.0000,4354.7135,31.0143,0.0000,11710.1865,11710.1865,7.7746,6.9402,55702.1000,0.0000,55702.1000,3.4007,12747.2047,0.0000,12747.2047,166.0855,0.0000,42954.8953,42954.8953,6.9402,6.9335,472.7000,0.0000,472.7000,0.0189,130.2402,0.0000,130.2402,0.9240,0.0000,342.4598,342.4598,6.9335,6.7961,9196.2000,0.0000,9196.2000,0.5642,2122.5697,0.0000,2122.5697,27.5541,0.0000,7073.6303,7073.6303,6.7961,6.6455,10713.5000,0.0000,10713.5000,0.4300,2958.4132,0.0000,2958.4132,21.0022,0.0000,7755.0868,7755.0868,6.6455,7.2970,6.9712,6.9712,-1.1181,-16771.5503,6.9712,6.6597,6.8881,6.8155,0.5345,4276.2925,6.8881,6.5082,6.7995,6.6982,0.6520,4564.0964,13.3487,1043.0851,43003.8000,-7931.1615
1967.0000,6.6431,7.5296,19476.1000,57130.3000,-37654.2000,3.7645,4551.0250,8104.1267,12655.1518,183.8506,65234.4267,14925.0750,-50309.3518,7.5296,7.3236,16081.5000,0.0000,16081.5000,0.6477,4390.8065,0.0000,4390.8065,31.6324,0.0000,11690.6935,11690.6935,7.3236,6.3554,71426.7000,0.0000,71426.7000,4.4467,16481.0993,0.0000,16481.0993,217.1690,0.0000,54945.6007,54945.6007,6.3554,6.3494,473.9000,0.0000,473.9000,0.0195,131.7609,0.0000,131.7609,0.9507,0.0000,342.1391,342.1391,6.3494,6.2027,10851.0000,0.0000,10851.0000,0.6849,2530.2911,0.0000,2530.2911,33.4489,0.0000,8320.7089,8320.7089,6.2027,6.1269,5965.4000,0.0000,5965.4000,0.2457,1662.5425,0.0000,1662.5425,12.0006,0.0000,4302.8575,4302.8575,6.1269,7.2269,6.6769,6.6769,-2.0807,-31210.7987,6.6769,6.6791,6.6775,6.6780,-0.0042,-33.8674,6.6775,6.5302,6.6431,6.6038,0.2786,1950.0965,14.7134,1149.7254,67144.3000,-29294.5696
1968.0000,6.5322,7.2448,23060.3000,51292.2000,-28231.9000,3.7216,5399.8115,7262.1019,12661.9134,181.7583,58554.3019,17660.4885,-40893.8134,7.2448,7.0413,16085.6000,0.0000,16085.6000,0.6535,4411.1918,0.0000,4411.1918,31.9170,0.0000,11674.4082,11674.4082,7.0413,6.0498,74085.1000,0.0000,74085.1000,4.6546,17183.6096,0.0000,17183.6096,227.3233,0.0000,56901.4904,56901.4904,6.0498,6.0439,466.8000,0.0000,466.8000,0.0194,130.4071,0.0000,130.4071,0.9470,0.0000,336.3929,336.3929,6.0439,5.8780,12436.2000,0.0000,12436.2000,0.7945,2915.6132,0.0000,2915.6132,38.8003,0.0000,9520.5868,9520.5868,5.8780,5.8553,1810.7000,0.0000,1810.7000,0.0754,507.2058,0.0000,507.2058,3.6842,0.0000,1303.4942,1303.4942,5.8553,7.1283,6.4918,6.4918,-2.4351,-36526.0092,6.4918,6.6573,6.5359,6.5745,-0.3165,-2532.2821,6.5359,6.5199,6.5322,6.5279,0.0307,215.0129,14.8786,1162.6325,76652.5000,-38843.2785
1969.0000,6.4052,6.9253,26474.3000,46001.0000,-19526.7000,3.6939,6214.0809,6498.8639,12712.9447,180.4046,52499.8639,20260.2191,-32239.6447,6.9253,6.7377,16056.3000,0.0000,16056.3000,0.6558,4424.9131,0.0000,4424.9131,32.0284,0.0000,11631.3869,11631.3869,6.7377,5.6706,86272.7000,0.0000,86272.7000,5.4517,20123.2888,0.0000,20123.2888,266.2514,0.0000,66149.4112,66149.4112,5.6706,5.6651,474.2000,0.0000,474.2000,0.0198,133.2638,0.0000,133.2638,0.9677,0.0000,340.9362,340.9362,5.6651,5.5019,13239.4000,0.0000,13239.4000,0.8512,3124.8532,0.0000,3124.8532,41.5698,0.0000,10114.5468,10114.5468,5.5019,5.4901,1018.9000,0.0000,1018.9000,0.0427,287.1001,0.0000,287.1001,2.0863,0.0000,731.7999,731.7999,5.4901,7.0539,6.2720,6.2720,-3.2314,-48471.4400,6.2720,6.6445,6.3714,6.4583,-0.7698,-6158.1053,6.3714,6.5165,6.4052,6.4440,-0.3000,-2099.8622,16.0727,1255.9397,97534.8000,-56729.4075
1970.0000,6.3102,6.6939,29689.7000,40796.2000,-11106.5000,3.6598,6981.3072,5754.2793,12735.5866,178.7381,46550.4793,22708.3928,-23842.0866,6.6939,6.5069,16060.2000,0.0000,16060.2000,0.6599,4441.8750,0.0000,4441.8750,32.2293,0.0000,11618.3250,11618.3250,6.5069,5.4440,86267.4000,0.0000,86267.4000,5.4855,20208.6186,0.0000,20208.6186,267.9015,0.0000,66058.7814,66058.7814,5.4440,5.4386,465.5000,0.0000,465.5000,0.0196,131.2857,0.0000,131.2857,0.9570,0.0000,334.2143,334.2143,5.4386,5.2683,13875.4000,0.0000,13875.4000,0.8992,3288.2121,0.0000,3288.2121,43.9141,0.0000,10587.1879,10587.1879,5.2683,5.2633,425.7000,0.0000,425.7000,0.0180,120.3938,0.0000,120.3938,0.8781,0.0000,305.3062,305.3062,5.2633,6.9776,6.1205,6.1205,-3.5512,-53267.8877,6.1205,6.6165,6.2527,6.3685,-1.0276,-8221.0327,6.2527,6.4992,6.3102,6.3760,-0.5105,-3573.3280,16.1129,1259.0833,105987.7000,-65062.2484
1971.0000,6.1910,6.4299,32679.9000,35866.2000,-3186.3000,3.6245,7701.7645,5048.7701,12750.5345,177.0146,40914.9701,24978.1355,-15936.8345,6.4299,6.2559,16072.7000,0.0000,16072.7000,0.6633,4463.5975,0.0000,4463.5975,32.3963,0.0000,11609.1025,11609.1025,6.2559,5.1284,98371.2000,0.0000,98371.2000,6.2850,23152.3415,0.0000,23152.3415,306.9484,0.0000,75218.8585,75218.8585,5.1284,5.1233,475.0000,0.0000,475.0000,0.0201,134.6335,0.0000,134.6335,0.9809,0.0000,340.3665,340.3665,5.1233,4.9619,14137.6000,0.0000,14137.6000,0.9205,3369.3013,0.0000,3369.3013,44.9582,0.0000,10768.2987,10768.2987,4.9619,4.9573,425.7000,0.0000,425.7000,0.0181,120.9781,0.0000,120.9781,0.8822,0.0000,304.7219,304.7219,4.9573,6.8916,5.9245,5.9245,-4.3016,-64523.9568,5.9245,6.5895,6.1018,6.2570,-1.4789,-11831.1205,6.1018,6.4841,6.1910,6.2929,-0.8500,-5950.1764,17.2973,1351.6335,126295.9000,-82305.2537
1972.0000,6.2081,6.7602,28670.2000,52683.7000,-24013.5000,4.1390,6754.5995,7418.2446,14172.8441,202.1434,60101.9446,21915.6005,-38186.3441,6.7602,6.5922,16062.6000,0.0000,16062.6000,0.6663,4437.9735,0.0000,4437.9735,32.5398,0.0000,11624.6265,11624.6265,6.5922,5.5316,95750.7000,0.0000,95750.7000,6.1495,22394.5553,0.0000,22394.5553,300.3314,0.0000,73356.1447,73356.1447,5.5316,5.5268,464.5000,0.0000,464.5000,0.0198,130.8232,0.0000,130.8232,0.9653,0.0000,333.6768,333.6768,5.5268,5.3689,14299.9000,0.0000,14299.9000,0.9374,3383.4857,0.0000,3383.4857,45.7794,0.0000,10916.4143,10916.4143,5.3689,5.3584,1018.6000,0.0000,1018.6000,0.0435,287.6172,0.0000,287.6172,2.1239,0.0000,730.9828,730.9828,5.3584,6.6658,6.0121,6.0121,-3.0145,-45217.5909,6.0121,6.5000,6.1422,6.2561,-1.1249,-8999.3636,6.1422,6.4247,6.2081,6.2835,-0.6514,-4559.6789,17.9331,1401.3194,103582.8000,-58776.6334
1973.0000,6.1564,6.7344,29759.7000,58660.1000,-28900.4000,4.4748,7018.1464,8252.6133,15270.7597,218.5407,66912.7133,22741.5536,-44171.1597,6.7344,6.5824,16052.6000,0.0000,16052.6000,0.6617,4436.9823,0.0000,4436.9823,32.3150,0.0000,11615.6177,11615.6177,6.5824,5.4958,108395.4000,0.0000,108395.4000,6.9132,25356.5339,0.0000,25356.5339,337.6316,0.0000,83038.8661,83038.8661,5.4958,5.4898,634.5000,0.0000,634.5000,0.0268,178.8034,0.0000,178.8034,1.3081,0.0000,455.6966,455.6966,5.4898,5.3521,13784.3000,0.0000,13784.3000,0.8959,3263.6415,0.0000,3263.6415,43.7531,0.0000,10520.6585,10520.6585,5.3521,5.2999,5564.6000,0.0000,5564.6000,0.2356,1571.6664,0.0000,1571.6664,11.5087,0.0000,3992.9336,3992.9336,5.2999,6.5902,5.9450,5.9450,-3.2867,-49300.7715,5.9450,6.4612,6.0827,6.2031,-1.3149,-10518.9164,6.0827,6.3986,6.1564,6.2406,-0.8047,-5632.9493,19.8120,1548.1373,115531.0000,-65452.6372
1974.0000,6.4530,8.0219,17548.2000,113047.1000,-95498.9000,6.1712,4115.2318,15983.8849,20099.1166,301.3932,129030.9849,13432.9682,-115598.0166,8.0219,7.8628,16073.3000,0.0000,16073.3000,0.6628,4355.6719,0.0000,4355.6719,32.3725,0.0000,11717.6281,11717.6281,7.8628,7.1605,67062.9000,0.0000,67062.9000,4.2780,15322.4463,0.0000,15322.4463,208.9305,0.0000,51740.4537,51740.4537,7.1605,7.1547,582.9000,0.0000,582.9000,0.0246,160.0578,0.0000,160.0578,1.2025,0.0000,422.8422,422.8422,7.1547,7.0259,12324.9000,0.0000,12324.9000,0.8017,2833.7649,0.0000,2833.7649,39.1513,0.0000,9491.1351,9491.1351,7.0259,6.8408,18807.2000,0.0000,18807.2000,0.7967,5174.9783,0.0000,5174.9783,38.9101,0.0000,13632.2217,13632.2217,6.8408,6.2850,6.5629,6.5629,1.3651,20477.0413,6.5629,6.3236,6.4991,6.4433,0.5876,4700.9725,6.4991,6.3014,6.4530,6.4002,0.4855,3398.7477,19.1026,1492.7044,19352.3000,28576.7615
1975.0000,6.7055,8.8404,12298.4000,150833.9000,-138535.5000,7.5541,2870.4286,21419.3996,24289.8282,368.9284,172253.2996,9427.9714,-162825.3282,8.8404,8.5781,27308.3000,0.0000,27308.3000,1.0995,7309.0700,0.0000,7309.0700,53.6961,0.0000,19999.2300,19999.2300,8.5781,8.0985,47230.6000,0.0000,47230.6000,2.9351,10652.7474,0.0000,10652.7474,143.3462,0.0000,36577.8526,36577.8526,8.0985,8.0869,1217.5000,0.0000,1217.5000,0.0498,329.5432,0.0000,329.5432,2.4325,0.0000,887.9568,887.9568,8.0869,7.9699,11528.2000,0.0000,11528.2000,0.7243,2608.3158,0.0000,2608.3158,35.3759,0.0000,8919.8842,8919.8842,7.9699,7.7789,19993.1000,0.0000,19993.1000,0.8200,5422.1829,0.0000,5422.1829,40.0457,0.0000,14570.9171,14570.9171,7.7789,6.2821,7.0305,7.0305,3.8051,57076.3695,7.0305,6.2985,6.8353,6.6645,1.8610,14888.0612,6.8353,6.2790,6.7055,6.5572,1.4142,9899.2050,19.7741,1545.1794,-31257.8000,81863.6357
1976.0000,6.9401,9.4586,9103.0000,163763.1000,-154660.1000,7.9481,2115.3012,23350.8798,25466.1810,388.1739,187113.9798,6987.6988,-180126.2810,9.4586,9.1163,33323.0000,0.0000,33323.0000,1.3220,8836.6784,0.0000,8836.6784,64.5620,0.0000,24486.3216,24486.3216,9.1163,9.0571,17591.5000,8170.1000,9421.4000,1.5033,3929.8621,1262.8765,5192.7386,73.4204,9432.9765,13661.6379,4228.6614,9.0571,9.0357,2085.7000,0.0000,2085.7000,0.0839,556.4226,0.0000,556.4226,4.0954,0.0000,1529.2774,1529.2774,9.0357,8.9069,11850.8000,0.0000,11850.8000,0.7307,2638.5120,0.0000,2638.5120,35.6861,0.0000,9212.2880,9212.2880,8.9069,8.7102,19202.5000,0.0000,19202.5000,0.7739,5134.4086,0.0000,5134.4086,37.7936,0.0000,14068.0914,14068.0914,8.7102,6.2311,7.4707,7.4707,5.9101,88650.8939,7.4707,6.2656,7.1493,6.8681,2.8728,22982.3578,7.1493,6.2526,6.9401,6.7010,2.1377,14964.1802,18.5427,1448.9552,-78776.7000,126597.4319
1977.0000,7.1188,9.8164,6835.6000,173856.8000,-167021.2000,8.2736,1583.1184,24868.5991,26451.7175,404.0672,198725.3991,5252.4816,-193472.9175,9.8164,9.4274,37891.4000,0.0000,37891.4000,1.4869,9994.8352,0.0000,9994.8352,72.6159,0.0000,27896.5648,27896.5648,9.4274,9.5450,8693.2000,13156.2000,-4463.0000,1.2134,1931.3839,2039.5059,3970.8898,59.2597,15195.7059,6761.8161,-8433.8898,9.5450,9.5218,2262.6000,0.0000,2262.6000,0.0894,599.2303,0.0000,599.2303,4.3668,0.0000,1663.3697,1663.3697,9.5218,9.4022,11010.4000,0.0000,11010.4000,0.6662,2431.5555,0.0000,2431.5555,32.5358,0.0000,8578.8445,8578.8445,9.4022,9.2298,16830.7000,0.0000,16830.7000,0.6669,4466.9658,0.0000,4466.9658,32.5702,0.0000,12363.7342,12363.7342,9.2298,6.3185,7.7742,7.7742,6.9598,104397.2680,7.7742,6.2898,7.3783,7.0320,3.5487,28389.5048,7.3783,6.2659,7.1188,6.8221,2.6594,18616.0033,18.5945,1452.9974,-103489.1000,151402.7761
1978.0000,7.2494,10.0626,5110.4000,183426.9000,-178316.5000,8.6085,1180.6819,26298.7971,27479.4789,420.4265,209725.6971,3929.7181,-205795.9789,10.0626,9.6117,44745.5000,0.0000,44745.5000,1.7449,11759.8767,0.0000,11759.8767,85.2190,0.0000,32985.6233,32985.6233,9.6117,9.7784,4906.9000,13862.2000,-8955.3000,1.0196,1086.6551,2152.7669,3239.4219,49.7939,16014.9669,3820.2449,-12194.7219,9.7784,9.7550,2319.1000,0.0000,2319.1000,0.0909,612.0678,0.0000,612.0678,4.4377,0.0000,1707.0322,1707.0322,9.7550,9.6515,9706.8000,0.0000,9706.8000,0.5817,2135.3836,0.0000,2135.3836,28.4115,0.0000,7571.4164,7571.4164,9.6515,9.4982,15249.5000,0.0000,15249.5000,0.5990,4032.3064,0.0000,4032.3064,29.2534,0.0000,11217.1936,11217.1936,9.4982,6.4490,7.9736,7.9736,7.4355,111532.9735,7.9736,6.3413,7.5383,7.1575,3.9803,31842.2689,7.5383,6.3002,7.2494,6.9193,3.0191,21133.5481,18.9669,1482.1007,-115250.9000,164508.7905
1979.0000,7.4052,10.2604,3834.5000,193449.4000,-189614.9000,8.9907,883.3388,27813.6763,28697.0151,439.0895,221263.0763,2951.1612,-218311.9151,10.2604,9.8065,47028.3000,0.0000,47028.3000,1.8262,12323.8411,0.0000,12323.8411,89.1873,0.0000,34704.4589,34704.4589,9.8065,10.0997,2272.1000,20929.6000,-18657.5000,1.2301,501.4561,3256.5647,3758.0208,60.0737,24186.1647,1770.6439,-22415.5208,10.0997,10.0732,2745.9000,0.0000,2745.9000,0.1072,721.2738,0.0000,721.2738,5.2331,0.0000,2024.6262,2024.6262,10.0732,9.9737,9745.2000,0.0000,9745.2000,0.5814,2132.6012,0.0000,2132.6012,28.3947,0.0000,7612.5988,7612.5988,9.9737,9.8553,12284.7000,0.0000,12284.7000,0.4804,3232.8722,0.0000,3232.8722,23.4636,0.0000,9051.8278,9051.8278,9.8553,6.5699,8.2126,8.2126,8.3732,125598.5407,8.2126,6.3989,7.7290,7.3058,4.6225,36979.8418,7.7290,6.3414,7.4052,7.0352,3.5364,24754.7064,19.8238,1549.0603,-136468.3000,187333.0888
1980.0000,7.5732,10.4850,2822.3000,202814.5000,-199992.2000,9.3611,648.1368,29249.3594,29897.4962,457.1833,232063.8594,2174.1632,-229889.6962,10.4850,10.1037,40749.2000,0.0000,40749.2000,1.5770,10643.2232,0.0000,10643.2232,77.0177,0.0000,30105.9768,30105.9768,10.1037,10.4946,2063.9000,28087.0000,-26023.1000,1.5919,453.1602,4383.4239,4836.5840,77.7478,32470.4239,1610.7398,-30859.6840,10.4946,10.4638,3285.9000,0.0000,3285.9000,0.1275,858.1193,0.0000,858.1193,6.2276,0.0000,2427.7807,2427.7807,10.4638,10.3681,9652.9000,0.0000,9652.9000,0.5724,2098.9294,0.0000,2098.9294,27.9528,0.0000,7553.9706,7553.9706,10.3681,10.2680,10703.5000,0.0000,10703.5000,0.4163,2800.4311,0.0000,2800.4311,20.3298,0.0000,7903.0689,7903.0689,10.2680,6.6782,8.4731,8.4731,9.4471,141706.9565,8.4731,6.4559,7.9352,7.4645,5.3086,42468.7642,7.9352,6.3837,7.5732,7.1595,4.0831,28581.6655,20.4693,1599.5017,-161623.8000,212757.3862
1981.0000,7.7303,10.5984,1753.9000,212449.5000,-210695.6000,9.7423,401.6095,30727.3610,31128.9705,475.8001,243176.8610,1352.2905,-241824.5705,10.5984,10.1861,47023.9000,0.0000,47023.9000,1.8129,12261.7234,0.0000,12261.7234,88.5380,0.0000,34762.1766,34762.1766,10.1861,10.6823,451.0000,36491.2000,-36040.2000,1.9365,98.8827,5699.9027,5798.7854,94.5743,42191.1027,352.1173,-41838.9854,10.6823,10.6548,3134.6000,0.0000,3134.6000,0.1208,816.3606,0.0000,816.3606,5.9010,0.0000,2318.2394,2318.2394,10.6548,10.5612,10083.4000,0.0000,10083.4000,0.5934,2185.7303,0.0000,2185.7303,28.9807,0.0000,7897.6697,7897.6697,10.5612,10.4777,9517.6000,0.0000,9517.6000,0.3677,2483.1159,0.0000,2483.1159,17.9557,0.0000,7034.4841,7034.4841,10.4777,6.8832,8.6805,8.6805,10.1025,151537.5366,8.6805,6.5630,8.1158,7.6218,5.9510,47608.3796,8.1158,6.4636,7.7303,7.2897,4.6435,32504.4275,21.8604,1708.1992,-176976.3000,231650.3437
1982.0000,7.8895,10.8676,598.3000,226214.0000,-225615.7000,10.3066,136.5969,32814.7223,32951.3191,503.3566,259028.7223,461.7031,-258567.0191,10.8676,10.4862,44740.6000,0.0000,44740.6000,1.7215,11620.5761,0.0000,11620.5761,84.0773,0.0000,33120.0239,33120.0239,10.4862,10.9860,13.5000,37524.6000,-37511.1000,1.9650,2.9447,5879.9782,5882.9229,95.9695,43404.5782,10.5553,-43394.0229,10.9860,10.9683,2067.7000,0.0000,2067.7000,0.0794,536.1245,0.0000,536.1245,3.8802,0.0000,1531.5755,1531.5755,10.9683,10.8739,10455.8000,0.0000,10455.8000,0.6131,2254.9824,0.0000,2254.9824,29.9413,0.0000,8200.8176,8200.8176,10.8739,10.8028,8331.7000,0.0000,8331.7000,0.3208,2163.8147,0.0000,2163.8147,15.6669,0.0000,6167.8853,6167.8853,10.8028,7.0135,8.9081,8.9081,10.9665,164496.9323,8.9081,6.6435,8.3042,7.7758,6.5540,52431.7609,8.3042,6.5266,7.8895,7.4154,5.1444,36010.8073,22.5097,1758.9402,-197531.0000,252939.5005
1983.0000,8.0472,11.0970,84.0000,240791.7000,-240707.7000,10.9476,19.1222,35032.4667,35051.5888,534.6611,275824.1667,64.8778,-275759.2888,11.0970,10.7490,42460.2000,0.0000,42460.2000,1.6264,10991.5718,0.0000,10991.5718,79.4309,0.0000,31468.6282,31468.6282,10.7490,11.2426,0.0000,38570.4000,-38570.4000,2.0209,0.0000,6061.2233,6061.2233,98.6964,44631.6233,0.0000,-44631.6233,11.2426,11.2263,1992.2000,0.0000,1992.2000,0.0762,514.6297,0.0000,514.6297,3.7195,0.0000,1477.5703,1477.5703,11.2263,11.1379,10172.1000,0.0000,10172.1000,0.5929,2184.7170,0.0000,2184.7170,28.9553,0.0000,7987.3830,7987.3830,11.1379,11.0599,9517.6000,0.0000,9517.6000,0.3645,2462.3381,0.0000,2462.3381,17.8028,0.0000,7055.2619,7055.2619,11.0599,7.1796,9.1198,9.1198,11.6950,175424.9402,9.1198,6.7436,8.4861,7.9317,7.1615,57292.2952,8.4861,6.6052,8.0472,7.5456,5.6691,39683.7377,23.4426,1831.8384,-215136.0000,272400.9731
1984.0000,8.1878,11.2538,5.1000,246570.7000,-246565.6000,11.2154,1.1580,35968.3727,35969.5307,547.7436,282539.0727,3.9420,-282535.1307,11.2538,10.9626,36177.9000,0.0000,36177.9000,1.3805,9344.0471,0.0000,9344.0471,67.4194,0.0000,26833.8529,26833.8529,10.9626,11.5045,0.0000,43142.8000,-43142.8000,2.2623,0.0000,6795.9917,6795.9917,110.4894,49938.7917,0.0000,-49938.7917,11.5045,11.4837,2580.8000,0.0000,2580.8000,0.0982,664.1628,0.0000,664.1628,4.7978,0.0000,1916.6372,1916.6372,11.4837,11.4030,9456.9000,0.0000,9456.9000,0.5485,2022.7694,0.0000,2022.7694,26.7881,0.0000,7434.1306,7434.1306,11.4030,11.3136,11098.8000,0.0000,11098.8000,0.4232,2860.4301,0.0000,2860.4301,20.6691,0.0000,8238.3699,8238.3699,11.3136,7.3090,9.3113,9.3113,12.3013,184518.9782,9.3113,6.8276,8.6490,8.0695,7.6293,61034.1529,8.6490,6.6726,8.1878,7.6608,6.0710,42496.9618,23.8923,1866.9780,-230394.0000,288050.0928
1985.0000,8.2994,11.5884,7.2000,257570.8000,-257563.6000,11.7252,1.6315,37652.5440,37654.1755,572.6389,295223.3440,5.5685,-295217.7755,11.5884,11.3929,23618.9000,0.0000,23618.9000,0.8989,6070.9366,0.0000,6070.9366,43.9005,0.0000,17547.9634,17547.9634,11.3929,11.8393,0.0000,34590.2000,-34590.2000,1.8151,0.0000,5475.9298,5475.9298,88.6478,40066.1298,0.0000,-40066.1298,11.8393,11.8258,1628.4000,0.0000,1628.4000,0.0617,417.0560,0.0000,417.0560,3.0142,0.0000,1211.3440,1211.3440,11.8258,11.7563,7918.9000,0.0000,7918.9000,0.4571,1684.6325,0.0000,1684.6325,22.3228,0.0000,6234.2675,6234.2675,11.7563,11.6349,14656.5000,0.0000,14656.5000,0.5564,3758.1965,0.0000,3758.1965,27.1749,0.0000,10898.3035,10898.3035,11.6349,7.3425,9.4887,9.4887,12.8427,192640.3732,9.4887,6.8567,8.7868,8.1727,7.8747,62997.2428,8.7868,6.6978,8.2994,7.7423,6.2504,43753.1050,23.2716,1818.4778,-244331.1000,299390.7210
1986.0000,7.7297,11.0169,335.9000,150168.5000,-149832.6000,6.8598,76.9155,21719.1840,21796.0996,335.0221,171887.6840,258.9845,-171628.6996,11.0169,10.7410,19441.5000,0.0000,19441.5000,0.7358,5038.6335,0.0000,5038.6335,35.9370,0.0000,14402.8665,14402.8665,10.7410,10.8402,799.8000,5017.3000,-4217.5000,0.3100,173.6957,788.3841,962.0798,15.1422,5805.6841,626.1043,-5179.5798,10.8402,10.8212,1339.5000,0.0000,1339.5000,0.0505,348.0503,0.0000,348.0503,2.4659,0.0000,991.4497,991.4497,10.8212,10.7118,7286.2000,0.0000,7286.2000,0.4179,1575.1395,0.0000,1575.1395,20.4078,0.0000,5711.0605,5711.0605,10.7118,10.4678,17226.0000,0.0000,17226.0000,0.6502,4484.3253,0.0000,4484.3253,31.7542,0.0000,12741.6747,12741.6747,10.4678,6.8438,8.6558,8.6558,6.3069,94603.6327,8.6558,6.5920,8.1054,7.6239,3.5917,28733.2014,8.1054,6.4951,7.7297,7.3003,2.8025,19617.1682,13.5364,1057.7499,-108756.9000,142954.0023
1987.0000,7.5410,10.7855,870.3000,138110.3000,-137240.0000,6.3225,199.9824,19906.1987,20106.1812,308.7812,158016.4987,670.3176,-157346.1812,10.7855,10.4888,19448.4000,0.0000,19448.4000,0.7431,5057.4249,0.0000,5057.4249,36.2916,0.0000,14390.9751,14390.9751,10.4888,10.4389,3094.3000,0.0000,3094.3000,0.1817,674.9058,0.0000,674.9058,8.8740,0.0000,2419.3942,2419.3942,10.4389,10.4233,1025.9000,0.0000,1025.9000,0.0393,268.1346,0.0000,268.1346,1.9200,0.0000,757.7654,757.7654,10.4233,10.2951,7946.6000,0.0000,7946.6000,0.4645,1729.0544,0.0000,1729.0544,22.6838,0.0000,6217.5456,6217.5456,10.2951,10.0449,16435.4000,0.0000,16435.4000,0.6312,4304.7283,0.0000,4304.7283,30.8266,0.0000,12130.6717,12130.6717,10.0449,6.7097,8.3773,8.3773,5.3914,80871.3190,8.3773,6.5091,7.8791,7.4432,3.0201,24160.6043,7.8791,6.4301,7.5410,7.1546,2.3424,16397.0647,12.5734,982.5054,-89289.4000,121428.9880
1988.0000,7.2453,9.8404,3393.3000,87204.6000,-83811.3000,4.1581,784.0322,12502.0113,13286.0435,203.0746,99706.6113,2609.2678,-97097.3435,9.8404,9.4576,19451.9000,0.0000,19451.9000,0.7461,5129.1149,0.0000,5129.1149,36.4392,0.0000,14322.7851,14322.7851,9.4576,9.3059,7296.2000,0.0000,7296.2000,0.4305,1620.1507,0.0000,1620.1507,21.0263,0.0000,5676.0493,5676.0493,9.3059,9.2839,1119.2000,0.0000,1119.2000,0.0432,297.4699,0.0000,297.4699,2.1089,0.0000,821.7301,821.7301,9.2839,9.1049,8606.5000,0.0000,8606.5000,0.5069,1908.2330,0.0000,1908.2330,24.7552,0.0000,6698.2670,6698.2670,9.1049,8.8098,15051.8000,0.0000,15051.8000,0.5822,4012.6426,0.0000,4012.6426,28.4317,0.0000,11039.1574,11039.1574,8.8098,6.8938,7.8518,7.8518,2.3895,35842.2252,7.8518,6.5174,7.4960,7.1846,1.6642,13313.4890,7.4960,6.4216,7.2453,6.9588,1.3399,9379.0551,9.7004,758.0062,-32285.7000,58534.7693
1989.0000,7.1305,9.5940,4942.5000,83294.2000,-78351.7000,4.0691,1144.4274,11916.9491,13061.3765,198.7297,95211.1491,3798.0726,-91413.0765,9.5940,9.2681,16444.6000,0.0000,16444.6000,0.6410,4352.0371,0.0000,4352.0371,31.3062,0.0000,12092.5629,12092.5629,9.2681,9.0485,10485.5000,0.0000,10485.5000,0.6313,2336.1310,0.0000,2336.1310,30.8295,0.0000,8149.3690,8149.3690,9.0485,9.0358,642.8000,0.0000,642.8000,0.0253,171.5082,0.0000,171.5082,1.2352,0.0000,471.2918,471.2918,9.0358,8.8403,9333.1000,0.0000,9333.1000,0.5620,2077.9579,0.0000,2077.9579,27.4452,0.0000,7255.1421,7255.1421,8.8403,8.5978,12284.7000,0.0000,12284.7000,0.4851,3288.0053,0.0000,3288.0053,23.6896,0.0000,8996.6947,8996.6947,8.5978,6.7559,7.6769,7.6769,2.2782,34173.6108,7.6769,6.4733,7.3559,7.0751,1.4887,11909.5428,7.3559,6.3898,7.1305,6.8729,1.1949,8364.5643,9.6206,751.7650,-29161.0000,54447.7179
1990.0000,6.9593,8.6718,7493.8000,68585.3000,-61091.5000,3.5558,1740.7382,9782.8458,11523.5840,173.6602,78368.1458,5753.0618,-72615.0840,8.6718,8.3945,16072.8000,0.0000,16072.8000,0.6292,4312.8278,0.0000,4312.8278,30.7295,0.0000,11759.9722,11759.9722,8.3945,7.7838,33467.2000,0.0000,33467.2000,2.0223,7573.3774,0.0000,7573.3774,98.7675,0.0000,25893.8226,25893.8226,7.7838,7.7757,468.3000,0.0000,468.3000,0.0185,127.3656,0.0000,127.3656,0.9040,0.0000,340.9344,340.9344,7.7757,7.5713,11215.8000,0.0000,11215.8000,0.6786,2551.2143,0.0000,2551.2143,33.1427,0.0000,8664.5857,8664.5857,7.5713,7.3878,10703.5000,0.0000,10703.5000,0.4246,2920.5576,0.0000,2920.5576,20.7376,0.0000,7782.9424,7782.9424,7.3878,7.2003,7.2941,7.2941,0.2649,3973.6678,7.2941,6.6000,7.1090,6.9470,0.9810,7848.0220,7.1090,6.4676,6.9593,6.7883,0.9065,6345.7831,10.9937,859.0597,10836.1000,18167.4729
1991.0000,6.8370,8.2398,9747.2000,61472.5000,-51725.3000,3.3695,2269.3768,8749.4922,11018.8690,164.5633,70221.9922,7477.8232,-62744.1690,8.2398,7.9775,16071.3000,0.0000,16071.3000,0.6395,4340.7221,0.0000,4340.7221,31.2314,0.0000,11730.5779,11730.5779,7.9775,7.2402,42715.4000,0.0000,42715.4000,2.6263,9739.2574,0.0000,9739.2574,128.2650,0.0000,32976.1426,32976.1426,7.2402,7.2325,474.6000,0.0000,474.6000,0.0192,130.1598,0.0000,130.1598,0.9373,0.0000,344.4402,344.4402,7.2325,7.0009,13449.5000,0.0000,13449.5000,0.8345,3088.1588,0.0000,3088.1588,40.7546,0.0000,10361.3412,10361.3412,7.0009,6.9043,5959.9000,0.0000,5959.9000,0.2420,1640.5564,0.0000,1640.5564,11.8165,0.0000,4319.3436,4319.3436,6.9043,7.2093,7.0568,7.0568,-0.4547,-6820.9489,7.0568,6.6291,6.9427,6.8429,0.6376,5100.9757,6.9427,6.4894,6.8370,6.7161,0.6759,4731.0329,11.5965,906.1633,26945.4000,3011.0597
1992.0000,6.7442,7.9616,11849.6000,55893.7000,-44044.1000,3.2450,2763.6696,7942.6044,10706.2740,158.4784,63836.3044,9085.9304,-54750.3740,7.9616,7.7015,16052.1000,0.0000,16052.1000,0.6437,4353.9250,0.0000,4353.9250,31.4381,0.0000,11698.1750,11698.1750,7.7015,6.9201,45589.5000,0.0000,45589.5000,2.8266,10446.8787,0.0000,10446.8787,138.0458,0.0000,35142.6213,35142.6213,6.9201,6.9126,465.0000,0.0000,465.0000,0.0190,128.1585,0.0000,128.1585,0.9276,0.0000,336.8415,336.8415,6.9126,6.6495,15383.1000,0.0000,15383.1000,0.9650,3551.8616,0.0000,3551.8616,47.1303,0.0000,11831.2384,11831.2384,6.6495,6.6204,1809.2000,0.0000,1809.2000,0.0742,500.7268,0.0000,500.7268,3.6255,0.0000,1308.4732,1308.4732,6.6204,7.1651,6.8928,6.8928,-0.8166,-12248.6085,6.8928,6.6264,6.8217,6.7596,0.3993,3194.2865,6.8217,6.4895,6.7442,6.6556,0.4981,3486.8196,11.6603,911.1497,35254.8000,-5567.5025
1993.0000,6.6466,7.6433,14063.5000,51008.9000,-36945.4000,3.1593,3286.0324,7236.2262,10522.2586,154.2973,58245.1262,10777.4676,-47467.6586,7.6433,7.3981,16052.4000,0.0000,16052.4000,0.6470,4375.2333,0.0000,4375.2333,31.5985,0.0000,11677.1667,11677.1667,7.3981,6.5348,53430.1000,0.0000,53430.1000,3.3312,12311.6900,0.0000,12311.6900,162.6916,0.0000,41118.4100,41118.4100,6.5348,6.5276,475.2000,0.0000,475.2000,0.0195,131.7542,0.0000,131.7542,0.9537,0.0000,343.4458,343.4458,6.5276,6.2639,16359.2000,0.0000,16359.2000,1.0330,3802.7854,0.0000,3802.7854,50.4500,0.0000,12556.4146,12556.4146,6.2639,6.2485,1018.1000,0.0000,1018.1000,0.0421,283.4714,0.0000,283.4714,2.0538,0.0000,734.6286,734.6286,6.2485,7.1697,6.7091,6.7091,-1.4625,-21937.0676,6.7091,6.6406,6.6908,6.6749,0.1087,869.4970,6.6908,6.5015,6.6466,6.5961,0.3006,2104.4418,12.3482,964.9080,50389.6000,-18963.1287
1994.0000,6.5711,7.4273,16093.0000,46228.1000,-30135.1000,3.0680,3765.5848,6549.4855,10315.0702,149.8379,52777.5855,12327.4152,-40450.1702,7.4273,7.1803,16058.5000,0.0000,16058.5000,0.6510,4391.4192,0.0000,4391.4192,31.7962,0.0000,11667.0808,11667.0808,7.1803,6.3178,53014.3000,0.0000,53014.3000,3.3257,12264.8800,0.0000,12264.8800,162.4228,0.0000,40749.4200,40749.4200,6.3178,6.3107,463.7000,0.0000,463.7000,0.0192,129.0004,0.0000,129.0004,0.9375,0.0000,334.6996,334.6996,6.3107,6.0343,17038.2000,0.0000,17038.2000,1.0844,3975.7579,0.0000,3975.7579,52.9625,0.0000,13062.4421,13062.4421,6.0343,6.0278,425.5000,0.0000,425.5000,0.0177,118.8983,0.0000,118.8983,0.8647,0.0000,306.6017,306.6017,6.0278,7.1321,6.5799,6.5799,-1.7391,-26086.9904,6.5799,6.6318,6.5938,6.6059,-0.0818,-654.0110,6.5938,6.4967,6.5711,6.5452,0.1529,1070.5942,12.2492,957.1717,56865.1000,-25670.4073
1995.0000,6.4809,7.1542,17990.0000,41548.6000,-23558.6000,2.9737,4216.6192,5877.4135,10094.0327,145.2286,47426.0135,13773.3808,-33652.6327,7.1542,6.9214,16045.1000,0.0000,16045.1000,0.6531,4406.2262,0.0000,4406.2262,31.8972,0.0000,11638.8738,11638.8738,6.9214,5.9824,61137.6000,0.0000,61137.6000,3.8524,14212.0001,0.0000,14212.0001,188.1445,0.0000,46925.5999,46925.5999,5.9824,5.9755,475.8000,0.0000,475.8000,0.0198,133.0615,0.0000,133.0615,0.9660,0.0000,342.7385,342.7385,5.9755,5.7069,17542.3000,0.0000,17542.3000,1.1216,4117.6976,0.0000,4117.6976,54.7750,0.0000,13424.6024,13424.6024,5.7069,5.7008,425.5000,0.0000,425.5000,0.0178,119.5095,0.0000,119.5095,0.8686,0.0000,305.9905,305.9905,5.7008,7.1265,6.4136,6.4136,-2.3750,-35625.1431,6.4136,6.6393,6.4738,6.5265,-0.3760,-3007.9080,6.4738,6.5041,6.4809,6.4889,-0.0504,-352.7003,12.9574,1012.5120,72067.7000,-38985.7514
1996.0000,6.4237,7.0401,18968.4000,39546.5000,-20578.1000,2.9446,4450.7401,5588.7449,10039.4850,143.8109,45135.2449,14517.6599,-30617.5850,7.0401,6.8060,16042.9000,0.0000,16042.9000,0.6564,4413.3853,0.0000,4413.3853,32.0560,0.0000,11629.5147,11629.5147,6.8060,5.8842,59683.3000,0.0000,59683.3000,3.7808,13903.6247,0.0000,13903.6247,184.6461,0.0000,45779.6753,45779.6753,5.8842,5.8775,465.4000,0.0000,465.4000,0.0195,130.3532,0.0000,130.3532,0.9510,0.0000,335.0468,335.0468,5.8775,5.6046,17719.9000,0.0000,17719.9000,1.1409,4166.6197,0.0000,4166.6197,55.7175,0.0000,13553.2803,13553.2803,5.6046,5.5899,1017.8000,0.0000,1017.8000,0.0428,286.3275,0.0000,286.3275,2.0910,0.0000,731.4725,731.4725,5.5899,7.0590,6.3244,6.3244,-2.4322,-36483.6663,6.3244,6.6189,6.4030,6.4717,-0.4876,-3900.5508,6.4030,6.4916,6.4237,6.4473,-0.1468,-1027.2925,12.8773,1006.2542,74351.2000,-41411.5096
1997.0000,6.3326,6.8082,20646.7000,36270.3000,-15623.6000,2.9008,4852.8626,5117.8402,9970.7028,141.6702,41388.1402,15793.8374,-25594.3028,6.8082,6.5922,16059.2000,0.0000,16059.2000,0.6584,4433.7391,0.0000,4433.7391,32.1575,0.0000,11625.4609,11625.4609,6.5922,5.6107,68952.8000,0.0000,68952.8000,4.3783,16126.9477,0.0000,16126.9477,213.8304,0.0000,52825.8523,52825.8523,5.6107,5.6022,631.5000,0.0000,631.5000,0.0265,177.6367,0.0000,177.6367,1.2929,0.0000,453.8633,453.8633,5.6022,5.3593,17118.2000,0.0000,17118.2000,1.1044,4044.8781,0.0000,4044.8781,53.9361,0.0000,13073.3219,13073.3219,5.3593,5.2852,5559.3000,0.0000,5559.3000,0.2343,1569.9908,0.0000,1569.9908,11.4443,0.0000,3989.3092,3989.3092,5.2852,7.0354,6.1603,6.1603,-3.1399,-47098.8513,6.1603,6.6204,6.2830,6.3904,-0.8254,-6603.3804,6.2830,6.4957,6.3326,6.3894,-0.3817,-2671.7267,13.9541,1090.3955,92697.4000,-56373.9584
