Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1998.0000,6.3565,7.0469,20063.7000,41940.3000,-21876.6000,3.1223,4713.7122,5920.2802,10633.9925,152.4880,47860.5802,15349.9878,-32510.5925,7.0469,6.7998,16052.5000,0.0000,16052.5000,0.6611,4415.5639,0.0000,4415.5639,32.2854,0.0000,11636.9361,11636.9361,6.7998,6.1595,39303.7000,0.0000,39303.7000,2.5067,9157.1143,0.0000,9157.1143,122.4237,0.0000,30146.5857,30146.5857,6.1595,6.1506,583.3000,0.0000,583.3000,0.0246,162.6739,0.0000,162.6739,1.2006,0.0000,420.6261,420.6261,6.1506,5.8928,15848.8000,0.0000,15848.8000,1.0284,3708.6820,0.0000,3708.6820,50.2261,0.0000,12140.1180,12140.1180,5.8928,5.6055,18788.8000,0.0000,18788.8000,0.7958,5261.8258,0.0000,5261.8258,38.8665,0.0000,13526.9742,13526.9742,5.6055,6.8848,6.2452,6.2452,-2.0080,-30120.5846,6.2452,6.5557,6.3280,6.4004,-0.4875,-3899.7675,6.3280,6.4500,6.3565,6.3890,-0.1916,-1341.1459,12.2083,953.9767,68700.5000,-35361.4980
1999.0000,6.4802,7.9177,13440.3000,68551.5000,-55111.2000,3.9144,3150.2721,9697.0912,12847.3633,191.1724,78248.5912,10290.0279,-67958.5633,7.9177,7.6705,16037.9000,0.0000,16037.9000,0.6575,4352.9871,0.0000,4352.9871,32.1108,0.0000,11684.9129,11684.9129,7.6705,7.2211,27561.3000,0.0000,27561.3000,1.7503,6319.2697,0.0000,6319.2697,85.4816,0.0000,21242.0303,21242.0303,7.2211,7.2090,793.2000,0.0000,793.2000,0.0331,217.6003,0.0000,217.6003,1.6153,0.0000,575.5997,575.5997,7.2090,6.9603,15257.8000,0.0000,15257.8000,0.9788,3504.7987,0.0000,3504.7987,47.8008,0.0000,11753.0013,11753.0013,6.9603,6.6542,19973.5000,0.0000,19973.5000,0.8372,5501.4648,0.0000,5501.4648,40.8854,0.0000,14472.0352,14472.0352,6.6542,6.4564,6.5553,6.5553,0.3117,4675.0978,6.5553,6.4132,6.5174,6.4842,0.2239,1790.8616,6.5174,6.3578,6.4802,6.4376,0.2514,1759.9295,12.2567,957.7591,24512.5000,8225.8890
2000.0000,6.5778,8.4510,10989.1000,81872.6000,-70883.5000,4.3647,2571.0051,11600.8439,14171.8491,213.1665,93473.4439,8418.0949,-85055.3491,8.4510,8.0944,22152.3000,0.0000,22152.3000,0.8936,5964.0204,0.0000,5964.0204,43.6411,0.0000,16188.2796,16188.2796,8.0944,7.8633,13588.2000,0.0000,13588.2000,0.8477,3091.5984,0.0000,3091.5984,41.4013,0.0000,10496.6016,10496.6016,7.8633,7.8471,1007.9000,0.0000,1007.9000,0.0412,273.7903,0.0000,273.7903,2.0114,0.0000,734.1097,734.1097,7.8471,7.5994,14553.5000,0.0000,14553.5000,0.9134,3306.3679,0.0000,3306.3679,44.6100,0.0000,11247.1321,11247.1321,7.5994,7.2921,19183.7000,0.0000,19183.7000,0.7877,5232.2155,0.0000,5232.2155,38.4720,0.0000,13951.4845,13951.4845,7.2921,6.2737,6.7829,6.7829,1.5415,23122.9305,6.7829,6.3305,6.6623,6.5567,0.6847,5477.9438,6.6623,6.3003,6.5778,6.4813,0.5479,3835.3051,11.7726,919.9253,-397.9000,32436.1794
2001.0000,6.7484,9.1820,6126.9000,109933.1000,-103806.2000,5.3342,1428.8573,15622.8538,17051.7111,260.5120,125555.9538,4698.0427,-120857.9111,9.1820,8.7717,27771.3000,0.0000,27771.3000,1.1094,7394.9656,0.0000,7394.9656,54.1828,0.0000,20376.3344,20376.3344,8.7717,8.7369,7118.7000,3283.4000,3835.3000,0.6112,1600.0576,505.9650,2106.0225,29.8496,3789.3650,5518.6424,1729.2775,8.7369,8.7173,1330.2000,0.0000,1330.2000,0.0537,356.5837,0.0000,356.5837,2.6232,0.0000,973.6163,973.6163,8.7173,8.5172,12802.3000,0.0000,12802.3000,0.7932,2865.6995,0.0000,2865.6995,38.7376,0.0000,9936.6005,9936.6005,8.5172,8.2696,16814.2000,0.0000,16814.2000,0.6822,4522.3218,0.0000,4522.3218,33.3196,0.0000,12291.8782,12291.8782,8.2696,6.0340,7.1518,7.1518,3.7009,55513.7545,7.1518,6.2291,6.9057,6.6904,1.5276,12220.4642,6.9057,6.2315,6.7484,6.5686,1.1161,7812.7671,12.8759,1006.1391,-41252.9000,75546.9858
2002.0000,6.8771,9.5345,4831.4000,124755.2000,-119923.8000,5.9278,1124.0172,17769.1107,18893.1279,289.5051,142524.3107,3707.3828,-138816.9279,9.5345,9.0684,33122.7000,0.0000,33122.7000,1.3061,8773.6422,0.0000,8773.6422,63.7863,0.0000,24349.0578,24349.0578,9.0684,9.1217,4249.4000,5272.4000,-1023.0000,0.5342,950.1030,814.6148,1764.7178,26.0880,6087.0148,3299.2970,-2787.7178,9.1217,9.1044,1236.5000,0.0000,1236.5000,0.0491,329.5538,0.0000,329.5538,2.4001,0.0000,906.9462,906.9462,9.1044,8.9567,9921.3000,0.0000,9921.3000,0.6041,2206.3760,0.0000,2206.3760,29.5026,0.0000,7714.9240,7714.9240,8.9567,8.7430,15234.6000,0.0000,15234.6000,0.6079,4070.4171,0.0000,4070.4171,29.6878,0.0000,11164.1829,11164.1829,8.7430,6.0522,7.3976,7.3976,4.6853,70280.2351,7.3976,6.2059,7.0798,6.8017,2.0751,16600.6889,7.0798,6.2112,6.8771,6.6455,1.5125,10587.7828,13.5438,1058.3278,-61431.7000,97468.7068
2003.0000,6.9505,9.8273,3769.6000,129000.7000,-125231.1000,6.0583,875.7866,18397.5012,19273.2878,295.8796,147398.2012,2893.8134,-144504.3878,9.8273,9.3418,33122.0000,0.0000,33122.0000,1.2980,8735.3734,0.0000,8735.3734,63.3916,0.0000,24386.6266,24386.6266,9.3418,9.3784,1541.2000,2628.6000,-1087.4000,0.2306,342.9278,407.1617,750.0896,11.2642,3035.7617,1198.2722,-1837.4896,9.3784,9.3573,1441.7000,0.0000,1441.7000,0.0569,382.7717,0.0000,382.7717,2.7793,0.0000,1058.9283,1058.9283,9.3573,9.2156,9143.2000,0.0000,9143.2000,0.5525,2024.7454,0.0000,2024.7454,26.9818,0.0000,7118.4546,7118.4546,9.2156,9.0363,12272.8000,0.0000,12272.8000,0.4859,3266.3698,0.0000,3266.3698,23.7289,0.0000,9006.4302,9006.4302,9.0363,6.0431,7.5397,7.5397,5.0117,75175.3539,7.5397,6.1900,7.1798,6.8648,2.2599,18079.5832,7.1798,6.1972,6.9505,6.6885,1.6452,11516.1334,13.0233,1017.6609,-70338.8000,104771.0705
2004.0000,7.0034,10.0509,2898.6000,130674.6000,-127776.0000,6.0832,672.7621,18653.6080,19326.3702,297.0942,149328.2080,2225.8379,-147102.3702,10.0509,9.5491,32854.4000,0.0000,32854.4000,1.2810,8636.1867,0.0000,8636.1867,62.5603,0.0000,24218.2133,24218.2133,9.5491,9.5758,234.6000,1272.3000,-1037.7000,0.0806,52.0102,197.4654,249.4756,3.9358,1469.7654,182.5898,-1287.1756,9.5758,9.5562,1288.3000,0.0000,1288.3000,0.0506,341.0390,0.0000,341.0390,2.4724,0.0000,947.2610,947.2610,9.5562,9.4417,7094.0000,0.0000,7094.0000,0.4265,1565.7564,0.0000,1565.7564,20.8308,0.0000,5528.2436,5528.2436,9.4417,9.2789,10693.1000,0.0000,10693.1000,0.4214,2836.3421,0.0000,2836.3421,20.5801,0.0000,7856.7579,7856.7579,9.2789,6.0139,7.6464,7.6464,5.2533,78799.8033,7.6464,6.1717,7.2532,6.9091,2.3728,18982.3079,7.2532,6.1827,7.0034,6.7179,1.7224,12056.7607,12.5150,977.9367,-76883.9000,109838.8718
2005.0000,7.0396,10.2061,2314.9000,131372.0000,-129057.1000,6.0809,536.9222,18765.1720,19302.0942,296.9829,150137.1720,1777.9778,-148359.1942,10.2061,9.6886,32861.3000,0.0000,32861.3000,1.2763,8618.2495,0.0000,8618.2495,62.3327,0.0000,24243.0505,24243.0505,9.6886,9.6907,13.8000,94.6000,-80.8000,0.0058,3.0520,14.7022,17.7542,0.2819,109.3022,10.7480,-98.5542,9.6907,9.6715,1227.9000,0.0000,1227.9000,0.0481,324.4949,0.0000,324.4949,2.3484,0.0000,903.4051,903.4051,9.6715,9.5842,5244.0000,0.0000,5244.0000,0.3141,1155.2183,0.0000,1155.2183,15.3388,0.0000,4088.7817,4088.7817,9.5842,9.4350,9508.4000,0.0000,9508.4000,0.3732,2516.7509,0.0000,2516.7509,18.2275,0.0000,6991.6491,6991.6491,9.4350,6.0033,7.7191,7.7191,5.3596,80393.6250,7.7191,6.1602,7.3034,6.9397,2.4347,19477.3117,7.3034,6.1728,7.0396,6.7381,1.7657,12359.8422,12.1476,949.2289,-80296.3000,112230.7789
2006.0000,7.0788,10.3250,1766.3000,133927.4000,-132161.1000,6.1644,409.3792,19143.4636,19552.8428,301.0599,153070.8636,1356.9208,-151713.9428,10.3250,9.8067,32812.9000,0.0000,32812.9000,1.2710,8590.5107,0.0000,8590.5107,62.0754,0.0000,24222.3893,24222.3893,9.8067,9.7972,567.2000,0.0000,567.2000,0.0340,125.1816,0.0000,125.1816,1.6602,0.0000,442.0184,442.0184,9.7972,9.7811,1022.8000,0.0000,1022.8000,0.0400,269.8666,0.0000,269.8666,1.9522,0.0000,752.9334,752.9334,9.7811,9.7133,4061.7000,0.0000,4061.7000,0.2427,893.1409,0.0000,893.1409,11.8539,0.0000,3168.5591,3168.5591,9.7133,9.5823,8323.7000,0.0000,8323.7000,0.3259,2198.9512,0.0000,2198.9512,15.9168,0.0000,6124.7488,6124.7488,9.5823,6.0059,7.7941,7.7941,5.5715,83573.2033,7.7941,6.1532,7.3565,6.9737,2.5562,20449.3125,7.3565,6.1662,7.0788,6.7613,1.8544,12980.7160,12.1171,946.8440,-85372.8000,117003.2318
2007.0000,6.9852,10.0302,1760.5000,106005.5000,-104245.0000,4.9021,408.7495,15127.2665,15536.0160,239.4091,121132.7665,1351.7505,-119781.0160,10.0302,9.4153,32813.8000,0.0000,32813.8000,1.2685,8628.1485,0.0000,8628.1485,61.9512,0.0000,24185.6515,24185.6515,9.4153,9.3976,900.1000,0.0000,900.1000,0.0538,200.0194,0.0000,200.0194,2.6285,0.0000,700.0806,700.0806,9.3976,9.3806,906.1000,0.0000,906.1000,0.0353,240.5010,0.0000,240.5010,1.7263,0.0000,665.5990,665.5990,9.3806,9.3249,2817.3000,0.0000,2817.3000,0.1680,623.6432,0.0000,623.6432,8.2046,0.0000,2193.6568,2193.6568,9.3249,9.1474,9508.4000,0.0000,9508.4000,0.3715,2526.5013,0.0000,2526.5013,18.1414,0.0000,6981.8987,6981.8987,9.1474,6.0824,7.6149,7.6149,4.0189,60283.7611,7.6149,6.1748,7.2308,6.8948,1.8882,15105.9065,7.2308,6.1780,6.9852,6.7044,1.3806,9664.0577,10.1988,796.9465,-57299.3000,85053.7253
2008.0000,6.9842,10.0455,1521.9000,109693.3000,-108171.4000,5.0521,353.3580,15653.2662,16006.6243,246.7387,125346.5662,1168.5420,-124178.0243,10.0455,9.4492,32815.8000,0.0000,32815.8000,1.2750,8626.7282,0.0000,8626.7282,62.2685,0.0000,24189.0718,24189.0718,9.4492,9.4152,1773.0000,0.0000,1773.0000,0.1068,393.7602,0.0000,393.7602,5.2173,0.0000,1379.2398,1379.2398,9.4152,9.3978,957.5000,0.0000,957.5000,0.0376,254.0770,0.0000,254.0770,1.8369,0.0000,703.4230,703.4230,9.3978,9.3647,1726.1000,0.4000,1725.7000,0.1038,381.9834,0.0644,382.0478,5.0673,0.4644,1344.1166,1343.6522,9.3647,9.1639,11088.0000,0.0000,11088.0000,0.4361,2944.4688,0.0000,2944.4688,21.2992,0.0000,8143.5312,8143.5312,9.1639,6.0696,7.6168,7.6168,4.1840,62760.5008,7.6168,6.1697,7.2309,6.8932,1.9567,15653.2864,7.2309,6.1738,6.9842,6.7023,1.4293,10005.3175,10.5172,821.8269,-59811.4000,88419.1046
2009.0000,6.9743,10.0145,1488.8000,106906.7000,-105417.9000,4.9241,345.7369,15252.9547,15598.6916,240.4860,122159.6547,1143.0631,-121016.5916,10.0145,9.5150,26976.9000,0.0000,26976.9000,1.0479,7095.0220,0.0000,7095.0220,51.1756,0.0000,19881.8780,19881.8780,9.5150,9.4343,4130.9000,0.0000,4130.9000,0.2487,916.3579,0.0000,916.3579,12.1477,0.0000,3214.5421,3214.5421,9.4343,9.4236,579.4000,0.0000,579.4000,0.0228,153.7026,0.0000,153.7026,1.1112,0.0000,425.6974,425.6974,9.4236,9.4116,865.2000,170.0000,695.2000,0.0613,191.3852,27.3640,218.7492,2.9935,197.3640,673.8148,476.4508,9.4116,9.1414,14642.2000,0.0000,14642.2000,0.5755,3885.5803,0.0000,3885.5803,28.1068,0.0000,10756.6197,10756.6197,9.1414,6.0632,7.6023,7.6023,4.0843,61264.2120,7.6023,6.1654,7.2191,6.8838,1.9066,15253.0181,7.2191,6.1700,6.9743,6.6946,1.3920,9744.1674,10.3204,806.4502,-58393.3000,86261.3975
2010.0000,6.9084,9.5750,1718.1000,93837.1000,-92119.0000,4.3468,399.4792,13372.7160,13772.1952,212.2918,107209.8160,1318.6208,-105891.1952,9.5750,9.2777,16054.3000,0.0000,16054.3000,0.6239,4249.9494,0.0000,4249.9494,30.4715,0.0000,11804.3506,11804.3506,9.2777,8.9052,19033.6000,0.0000,19033.6000,1.1446,4239.9002,0.0000,4239.9002,55.8996,0.0000,14793.6998,14793.6998,8.9052,8.8944,580.9000,0.0000,580.9000,0.0228,155.3265,0.0000,155.3265,1.1137,0.0000,425.5735,425.5735,8.8944,8.8883,633.9000,212.4000,421.5000,0.0497,141.4701,34.0774,175.5475,2.4274,246.4774,492.4299,245.9525,8.8883,8.5708,17209.1000,0.0000,17209.1000,0.6758,4602.7008,0.0000,4602.7008,33.0070,0.0000,12606.3992,12606.3992,8.5708,6.3180,7.4444,7.4444,2.9819,44728.3434,7.4444,6.2318,7.1210,6.8381,1.6051,12840.8768,7.1210,6.2096,6.9084,6.6653,1.2065,8445.3723,10.2955,804.5067,-38819.6000,66014.5925
2011.0000,6.8347,9.0525,2574.3000,88689.2000,-86114.9000,4.1647,599.3827,12622.7984,13222.1811,203.3966,101311.9984,1974.9173,-99337.0811,9.0525,8.7897,16051.1000,0.0000,16051.1000,0.6286,4282.4066,0.0000,4282.4066,30.6982,0.0000,11768.6934,11768.6934,8.7897,8.1620,36266.2000,0.0000,36266.2000,2.1911,8148.8666,0.0000,8148.8666,107.0077,0.0000,28117.3334,28117.3334,8.1620,8.1525,581.6000,0.0000,581.6000,0.0230,157.2710,0.0000,157.2710,1.1255,0.0000,424.3290,424.3290,8.1525,8.1334,1278.2000,114.3000,1163.9000,0.0838,288.8752,18.2649,307.1401,4.0936,132.5649,989.3248,856.7599,8.1334,7.8660,16419.3000,0.0000,16419.3000,0.6508,4441.8896,0.0000,4441.8896,31.7846,0.0000,11977.4104,11977.4104,7.8660,6.6294,7.2477,7.2477,1.8462,27693.3886,7.2477,6.3363,7.0046,6.7920,1.3608,10886.3010,7.0046,6.2764,6.8347,6.6405,1.0873,7611.2315,11.6130,907.4551,-15632.8000,46190.9210
2012.0000,6.6332,7.9323,7469.4000,49913.0000,-42443.6000,2.7087,1745.7179,7079.1144,8824.8324,132.2897,56992.1144,5723.6821,-51268.4324,7.9323,7.6362,16037.8000,0.0000,16037.8000,0.6338,4351.9872,0.0000,4351.9872,30.9557,0.0000,11685.8128,11685.8128,7.6362,6.7650,44610.1000,0.0000,44610.1000,2.7213,10234.6370,0.0000,10234.6370,132.9034,0.0000,34375.4630,34375.4630,6.7650,6.7544,574.0000,0.0000,574.0000,0.0231,158.5801,0.0000,158.5801,1.1258,0.0000,415.4199,415.4199,6.7544,6.7151,2075.0000,37.4000,2037.6000,0.1298,480.4304,5.9424,486.3728,6.3404,43.3424,1594.5696,1551.2272,6.7151,6.4394,15037.1000,0.0000,15037.1000,0.6042,4157.5395,0.0000,4157.5395,29.5073,0.0000,10879.5605,10879.5605,6.4394,7.1512,6.7953,6.7953,-0.9363,-14044.5169,6.7953,6.4878,6.7133,6.6415,0.4045,3236.0495,6.7133,6.3700,6.6332,6.5416,0.4516,3161.1229,10.2314,799.4935,35853.0000,-7647.3446
2013.0000,6.5144,7.4773,11303.3000,45525.2000,-34221.9000,2.7442,2647.6743,6443.6267,9091.3010,134.0237,51968.8267,8655.6257,-43313.2010,7.4773,7.2179,16057.4000,0.0000,16057.4000,0.6476,4387.7452,0.0000,4387.7452,31.6253,0.0000,11669.6548,11669.6548,7.2179,6.2212,58308.0000,0.0000,58308.0000,3.6402,13480.2564,0.0000,13480.2564,177.7795,0.0000,44827.7436,44827.7436,6.2212,6.2102,685.3000,0.0000,685.3000,0.0282,190.9364,0.0000,190.9364,1.3794,0.0000,494.3636,494.3636,6.2102,6.1543,3281.1000,0.2000,3280.9000,0.2079,766.9825,0.0317,767.0142,10.1520,0.2317,2514.1175,2513.8858,6.1543,5.9576,12272.8000,0.0000,12272.8000,0.5063,3422.9843,0.0000,3422.9843,24.7272,0.0000,8849.8157,8849.8157,5.9576,7.1376,6.5476,6.5476,-1.7692,-26538.2159,6.5476,6.5401,6.5456,6.5438,0.0112,89.8776,6.5456,6.4117,6.5144,6.4787,0.2007,1404.6844,11.6615,911.2494,56382.5000,-25043.6539
2014.0000,6.4074,7.0743,15482.7000,37492.3000,-22009.6000,2.6382,3633.9701,5296.9790,8930.9492,128.8439,42789.2790,11848.7299,-30940.5492,7.0743,6.8233,16058.2000,0.0000,16058.2000,0.6530,4415.2665,0.0000,4415.2665,31.8936,0.0000,11642.9335,11642.9335,6.8233,5.7907,62457.3000,0.0000,62457.3000,3.9325,14545.1648,0.0000,14545.1648,192.0584,0.0000,47912.1352,47912.1352,5.7907,5.7832,479.3000,0.0000,479.3000,0.0200,134.4435,0.0000,134.4435,0.9749,0.0000,344.8565,344.8565,5.7832,5.6984,5151.6000,0.0000,5151.6000,0.3301,1213.3648,0.0000,1213.3648,16.1193,0.0000,3938.2352,3938.2352,5.6984,5.5326,10693.1000,0.0000,10693.1000,0.4459,3003.7577,0.0000,3003.7577,21.7776,0.0000,7689.3423,7689.3423,5.5326,7.1428,6.3377,6.3377,-2.4903,-37353.9006,6.3377,6.5677,6.3990,6.4527,-0.3558,-2846.3037,6.3990,6.4349,6.4074,6.4170,-0.0554,-387.9310,12.0295,940.0022,72829.9000,-40588.1354
2015.0000,6.2966,6.7325,19173.1000,32422.2000,-13249.1000,2.6373,4509.5664,4572.0823,9081.6487,128.8012,36994.2823,14663.5336,-22330.7487,6.7325,6.5060,16039.0000,0.0000,16039.0000,0.6572,4433.3546,0.0000,4433.3546,32.0965,0.0000,11605.6454,11605.6454,6.5060,5.3759,75610.1000,0.0000,75610.1000,4.7993,17712.3974,0.0000,17712.3974,234.3918,0.0000,57897.7026,57897.7026,5.3759,5.3694,463.5000,0.0000,463.5000,0.0195,130.8620,0.0000,130.8620,0.9507,0.0000,332.6380,332.6380,5.3694,5.2562,7600.4000,0.0000,7600.4000,0.4913,1803.3826,0.0000,1803.3826,23.9948,0.0000,5797.0174,5797.0174,5.2562,5.1729,5954.2000,0.0000,5954.2000,0.2505,1684.2501,0.0000,1684.2501,12.2347,0.0000,4269.9499,4269.9499,5.1729,7.0863,6.1296,6.1296,-3.2675,-49012.8059,6.1296,6.5805,6.2498,6.3550,-0.7701,-6160.6580,6.2498,6.4506,6.2966,6.3502,-0.3428,-2399.6730,13.2827,1037.9269,92418.1000,-57573.1369
2016.0000,6.2078,6.4489,24433.9000,27537.8000,-3103.9000,2.7428,5756.5773,3877.4996,9634.0769,133.9553,31415.2996,18677.3227,-12737.9769,6.4489,6.2295,16049.5000,0.0000,16049.5000,0.6619,4455.8395,0.0000,4455.8395,32.3258,0.0000,11593.6605,11593.6605,6.2295,5.1030,77860.3000,0.0000,77860.3000,4.9746,18334.0267,0.0000,18334.0267,242.9528,0.0000,59526.2733,59526.2733,5.1030,5.0973,423.6000,0.0000,423.6000,0.0179,120.1129,0.0000,120.1129,0.8760,0.0000,303.4871,303.4871,5.0973,4.9514,10120.1000,0.0000,10120.1000,0.6599,2412.9695,0.0000,2412.9695,32.2295,0.0000,7707.1305,7707.1305,4.9514,4.9269,1807.6000,0.0000,1807.6000,0.0767,513.7804,0.0000,513.7804,3.7469,0.0000,1293.8196,1293.8196,4.9269,7.0220,5.9745,5.9745,-3.6905,-55357.1295,5.9745,6.5730,6.1341,6.2737,-1.0542,-8433.6850,6.1341,6.4501,6.2078,6.2921,-0.5566,-3896.2243,13.7009,1070.6070,103157.2000,-67687.0388
2017.0000,6.0932,6.1820,28503.3000,23678.7000,4824.6000,2.8223,6729.9013,3327.7347,10057.6360,137.8342,27006.4347,21773.3987,-5233.0360,6.1820,5.9856,16045.2000,0.0000,16045.2000,0.6653,4473.2066,0.0000,4473.2066,32.4927,0.0000,11571.9934,11571.9934,5.9856,4.8163,90261.1000,0.0000,90261.1000,5.8001,21351.5864,0.0000,21351.5864,283.2683,0.0000,68909.5136,68909.5136,4.8163,4.8113,409.6000,0.0000,409.6000,0.0174,116.6716,0.0000,116.6716,0.8516,0.0000,292.9284,292.9284,4.8113,4.6466,12768.5000,0.0000,12768.5000,0.8374,3060.1227,0.0000,3060.1227,40.8995,0.0000,9708.3773,9708.3773,4.6466,4.6342,1017.3000,0.0000,1017.3000,0.0434,290.5519,0.0000,290.5519,2.1216,0.0000,726.7481,726.7481,4.6342,6.9215,5.7779,5.7779,-4.4931,-67396.7959,5.7779,6.5573,5.9857,6.1676,-1.5311,-12249.1038,5.9857,6.4462,6.0932,6.2160,-0.9045,-6331.2528,15.2790,1193.9230,125326.3000,-85977.1525
2018.0000,6.0129,5.9881,32195.4000,20251.4000,11944.0000,2.9001,7613.2124,2842.2830,10455.4954,141.6352,23093.6830,24582.1876,1488.5046,5.9881,5.7953,16033.1000,0.0000,16033.1000,0.6682,4483.3972,0.0000,4483.3972,32.6355,0.0000,11549.7028,11549.7028,5.7953,4.6590,89262.8000,0.0000,89262.8000,5.7652,21191.2815,0.0000,21191.2815,281.5630,0.0000,68071.5185,68071.5185,4.6590,4.6540,421.4000,0.0000,421.4000,0.0180,120.3326,0.0000,120.3326,0.8812,0.0000,301.0674,301.0674,4.6540,4.4647,14932.0000,0.0000,14932.0000,0.9853,3588.7932,0.0000,3588.7932,48.1224,0.0000,11343.2068,11343.2068,4.4647,4.4596,425.3000,0.0000,425.3000,0.0183,121.8221,0.0000,121.8221,0.8925,0.0000,303.4779,303.4779,4.4596,6.8418,5.6507,5.6507,-4.7573,-71359.8117,5.6507,6.5314,5.8856,6.0911,-1.7587,-14069.6414,5.8856,6.4313,6.0129,6.1584,-1.0898,-7628.3701,15.5328,1213.7514,133018.6000,-93057.8232
2019.0000,5.8986,5.7761,35900.0000,16925.4000,18974.6000,2.9830,8507.6626,2371.0079,10878.6706,145.6866,19296.4079,27392.3374,8095.9294,5.7761,5.6016,16026.2000,0.0000,16026.2000,0.6705,4496.3716,0.0000,4496.3716,32.7445,0.0000,11529.8284,11529.8284,5.6016,4.4294,101682.7000,0.0000,101682.7000,6.5936,24228.3170,0.0000,24228.3170,322.0196,0.0000,77454.3830,77454.3830,4.4294,4.4250,410.1000,0.0000,410.1000,0.0176,117.5342,0.0000,117.5342,0.8603,0.0000,292.5658,292.5658,4.4250,4.2276,17189.4000,0.0000,17189.4000,1.1381,4148.4784,0.0000,4148.4784,55.5847,0.0000,13040.9216,13040.9216,4.2276,4.2230,425.3000,0.0000,425.3000,0.0183,122.2832,0.0000,122.2832,0.8958,0.0000,303.0168,303.0168,4.2230,6.7182,5.4706,5.4706,-5.4957,-82436.0804,5.4706,6.4927,5.7432,5.9817,-2.2513,-18010.2562,5.7432,6.4093,5.8986,6.0762,-1.4673,-10270.7715,17.1318,1338.6998,154708.3000,-110717.1080
2020.0000,5.8238,5.6523,39123.5000,15953.4000,23170.1000,3.1448,9284.7571,2232.1090,11516.8661,153.5860,18185.5090,29838.7429,11653.2339,5.6523,5.4825,16045.0000,0.0000,16045.0000,0.6740,4510.4030,0.0000,4510.4030,32.9189,0.0000,11534.5970,11534.5970,5.4825,4.3569,100452.4000,0.0000,100452.4000,6.5404,23989.2473,0.0000,23989.2473,319.4203,0.0000,76463.1527,76463.1527,4.3569,4.3524,421.8000,0.0000,421.8000,0.0182,121.0272,0.0000,121.0272,0.8890,0.0000,300.7728,300.7728,4.3524,4.1309,19840.4000,0.0000,19840.4000,1.3202,4794.5639,0.0000,4794.5639,64.4743,0.0000,15045.8361,15045.8361,4.1309,4.1203,1017.0000,0.0000,1017.0000,0.0441,292.8618,0.0000,292.8618,2.1525,0.0000,724.1382,724.1382,4.1203,6.6117,5.3660,5.3660,-5.6415,-84622.2725,5.3660,6.4480,5.6545,5.9070,-2.4502,-19601.5555,5.6545,6.3799,5.8238,6.0172,-1.6426,-11498.0620,17.6124,1376.2586,160946.7000,-115721.8900
2021.0000,5.7000,5.4667,43633.5000,13734.6000,29898.9000,3.3293,10379.4793,1917.8024,12297.2817,162.5997,15652.4024,33254.0207,17601.6183,5.4667,5.3141,16041.0000,0.0000,16041.0000,0.6755,4522.4501,0.0000,4522.4501,32.9908,0.0000,11518.5499,11518.5499,5.3141,4.1709,113455.6000,0.0000,113455.6000,7.4055,27181.3055,0.0000,27181.3055,361.6748,0.0000,86274.2945,86274.2945,4.1709,4.1656,567.9000,0.0000,567.9000,0.0245,163.4317,0.0000,163.4317,1.1988,0.0000,404.4683,404.4683,4.1656,3.9595,20532.9000,0.0000,20532.9000,1.3684,4978.7569,0.0000,4978.7569,66.8293,0.0000,15554.1431,15554.1431,3.9595,3.9071,5553.8000,0.0000,5553.8000,0.2412,1603.6972,0.0000,1603.6972,11.7780,0.0000,3950.1028,3950.1028,3.9071,6.4637,5.1854,5.1854,-6.4315,-96471.8701,5.1854,6.3858,5.5055,5.7856,-3.0196,-24156.8975,5.5055,6.3389,5.7000,5.9222,-2.0964,-14674.8243,19.5667,1528.9714,186050.1000,-135303.5918
2022.0000,5.6350,5.5147,48089.6000,23470.4000,24619.2000,4.0517,11453.6424,3273.8062,14727.4486,197.8803,26744.2062,36635.9576,9891.7514,5.5147,5.3746,16024.0000,0.0000,16024.0000,0.6773,4514.2513,0.0000,4514.2513,33.0767,0.0000,11509.7487,11509.7487,5.3746,4.3472,110994.6000,0.0000,110994.6000,7.2707,26561.1511,0.0000,26561.1511,355.0902,0.0000,84433.4489,84433.4489,4.3472,4.3435,426.0000,0.0000,426.0000,0.0185,122.2511,0.0000,122.2511,0.9027,0.0000,303.7489,303.7489,4.3435,4.1548,20455.9000,0.0000,20455.9000,1.3688,4944.0999,0.0000,4944.0999,66.8487,0.0000,15511.8001,15511.8001,4.1548,3.9921,18769.7000,0.0000,18769.7000,0.8179,5402.9837,0.0000,5402.9837,39.9466,0.0000,13366.7163,13366.7163,3.9921,6.2694,5.1308,5.1308,-6.2384,-93575.9827,5.1308,6.2928,5.4407,5.7118,-3.1834,-25467.0553,5.4407,6.2737,5.6350,5.8572,-2.2820,-15974.3231,21.3074,1664.9885,191289.4000,-135017.3611
2023.0000,5.6500,5.6784,44046.4000,31454.1000,12592.3000,4.1619,10487.6696,4388.4845,14876.1541,203.2599,35842.5845,33558.7304,-2283.8541,5.6784,5.5351,16038.8000,0.0000,16038.8000,0.6773,4506.8096,0.0000,4506.8096,33.0759,0.0000,11531.9904,11531.9904,5.5351,4.5421,104920.1000,0.0000,104920.1000,6.8640,25031.2141,0.0000,25031.2141,335.2276,0.0000,79888.8859,79888.8859,4.5421,4.5385,408.8000,0.0000,408.8000,0.0177,116.9517,0.0000,116.9517,0.8631,0.0000,291.8483,291.8483,4.5385,4.3517,19805.2000,0.0000,19805.2000,1.3201,4769.9681,0.0000,4769.9681,64.4732,0.0000,15035.2319,15035.2319,4.3517,4.1748,19953.3000,0.0000,19953.3000,0.8660,5725.6823,0.0000,5725.6823,42.2943,0.0000,14227.6177,14227.6177,4.1748,6.2023,5.1886,5.1886,-5.4377,-81564.7723,5.1886,6.2475,5.4709,5.7180,-2.8400,-22719.9519,5.4709,6.2384,5.6500,5.8547,-2.0582,-14407.3347,20.8605,1630.0656,173718.5000,-118692.0589
2024.0000,5.7773,6.0892,35292.7000,42635.3000,-7342.6000,4.1167,8383.0446,5960.7659,14343.8105,201.0527,48596.0659,26909.6554,-21686.4105,6.0892,5.8684,21297.5000,0.0000,21297.5000,0.8964,5946.0886,0.0000,5946.0886,43.7791,0.0000,15351.4114,15351.4114,5.8684,5.0255,76804.0000,0.0000,76804.0000,5.0076,18208.3978,0.0000,18208.3978,244.5651,0.0000,58595.6022,58595.6022,5.0255,5.0211,422.9000,0.0000,422.9000,0.0182,120.0616,0.0000,120.0616,0.8893,0.0000,302.8384,302.8384,5.0211,4.8317,17295.1000,0.0000,17295.1000,1.1480,4129.3689,0.0000,4129.3689,56.0656,0.0000,13165.7311,13165.7311,4.8317,4.6345,19164.2000,0.0000,19164.2000,0.8284,5457.4469,0.0000,5457.4469,40.4574,0.0000,13706.7531,13706.7531,4.6345,6.2088,5.4217,5.4217,-3.6478,-54717.3320,5.4217,6.2396,5.6398,5.8306,-1.8953,-15162.1029,5.6398,6.2290,5.7773,5.9344,-1.3654,-9558.0368,18.0230,1408.3422,127641.1000,-79437.4717
2025.0000,5.8844,6.4565,30323.7000,52834.5000,-22510.8000,4.2605,7188.1097,7399.6437,14587.7534,208.0741,60234.1437,23135.5903,-37098.5534,6.4565,6.1606,26562.3000,0.0000,26562.3000,1.1091,7373.6399,0.0000,7373.6399,54.1651,0.0000,19188.6601,19188.6601,6.1606,5.3915,65268.1000,0.0000,65268.1000,4.2258,15388.7411,0.0000,15388.7411,206.3815,0.0000,49879.3589,49879.3589,5.3915,5.3869,409.3000,0.0000,409.3000,0.0175,115.5311,0.0000,115.5311,0.8523,0.0000,293.7689,293.7689,5.3869,5.2299,13350.8000,0.0000,13350.8000,0.8771,3166.8135,0.0000,3166.8135,42.8341,0.0000,10183.9865,10183.9865,5.2299,5.0442,16797.2000,0.0000,16797.2000,0.7190,4753.3577,0.0000,4753.3577,35.1157,0.0000,12043.8423,12043.8423,5.0442,6.1968,5.6205,5.6205,-2.4915,-37372.7522,5.6205,6.2285,5.7826,5.9245,-1.3144,-10515.0276,5.7826,6.2191,5.8844,6.0008,-0.9435,-6604.3106,16.8133,1313.8148,99876.9000,-54492.0903
2026.0000,5.9819,6.7402,26821.6000,56021.4000,-29199.8000,4.1830,6346.2034,7858.5738,14204.7772,204.2907,63879.9738,20475.3966,-43404.5772,6.7402,6.3379,31824.1000,0.0000,31824.1000,1.3194,8795.4795,0.0000,8795.4795,64.4366,0.0000,23028.6205,23028.6205,6.3379,5.6980,47877.5000,0.0000,47877.5000,3.0810,11251.0225,0.0000,11251.0225,150.4704,0.0000,36626.4775,36626.4775,5.6980,5.6927,422.3000,0.0000,422.3000,0.0179,118.6273,0.0000,118.6273,0.8730,0.0000,303.6727,303.6727,5.6927,5.5604,9908.2000,0.0000,9908.2000,0.6459,2337.4532,0.0000,2337.4532,31.5430,0.0000,7570.7468,7570.7468,5.5604,5.3694,15219.2000,0.0000,15219.2000,0.6463,4284.4406,0.0000,4284.4406,31.5636,0.0000,10934.7594,10934.7594,5.3694,6.2169,5.7931,5.7931,-1.6170,-24255.2244,5.7931,6.2311,5.9099,6.0121,-0.8356,-6684.6738,5.9099,6.2184,5.9819,6.0642,-0.5886,-4120.3124,14.8401,1159.6255,76051.5000,-35060.2106
2027.0000,6.0573,6.9927,22459.1000,58880.4000,-36421.3000,4.0390,5306.4178,8269.9383,13576.3561,197.2559,67150.3383,17152.6822,-49997.6561,6.9927,6.5613,31818.6000,0.0000,31818.6000,1.3120,8759.6712,0.0000,8759.6712,64.0774,0.0000,23058.9288,23058.9288,6.5613,5.9160,45027.4000,0.0000,45027.4000,2.8869,10537.2422,0.0000,10537.2422,140.9924,0.0000,34490.1578,34490.1578,5.9160,5.9090,514.7000,0.0000,514.7000,0.0217,144.0900,0.0000,144.0900,1.0576,0.0000,370.6100,370.6100,5.9090,5.8071,7121.3000,0.0000,7121.3000,0.4612,1673.5516,0.0000,1673.5516,22.5250,0.0000,5447.7484,5447.7484,5.8071,5.6420,12260.4000,0.0000,12260.4000,0.5172,3438.1519,0.0000,3438.1519,25.2611,0.0000,8822.2481,8822.2481,5.6420,6.2172,5.9296,5.9296,-1.0246,-15369.6626,5.9296,6.2283,6.0092,6.0789,-0.5321,-4256.6737,6.0092,6.2150,6.0573,6.1121,-0.3666,-2566.1121,13.8570,1082.8066,60321.1000,-22192.4485
2028.0000,6.1315,7.2681,18334.7000,60984.2000,-42649.5000,3.8773,4325.8550,8576.0197,12901.8747,189.3594,69560.2197,14008.8450,-55551.3747,7.2681,6.7955,31825.3000,0.0000,31825.3000,1.3060,8724.3963,0.0000,8724.3963,63.7851,0.0000,23100.9037,23100.9037,6.7955,6.1920,38876.5000,281.6000,38594.9000,2.4956,9058.3070,42.7558,9101.0628,121.8835,324.3558,29818.1930,29493.8372,6.1920,6.1842,530.2000,0.0000,530.2000,0.0222,147.7901,0.0000,147.7901,1.0848,0.0000,382.4099,382.4099,6.1842,6.1158,4534.4000,114.6000,4419.8000,0.2986,1060.4380,18.1790,1078.6170,14.5854,132.7790,3473.9620,3341.1830,6.1158,5.9583,10682.4000,0.0000,10682.4000,0.4485,2981.1999,0.0000,2981.1999,21.9034,0.0000,7701.2001,7701.2001,5.9583,6.1836,6.0709,6.0709,-0.3670,-5505.6203,6.0709,6.2147,6.1093,6.1428,-0.2342,-1873.5240,6.1093,6.2048,6.1315,6.1570,-0.1556,-1089.4595,12.6725,990.2439,43403.1000,-8468.6037
2029.0000,6.1825,7.4371,15498.6000,62166.8000,-46668.2000,3.7546,3653.1856,8749.7767,12402.9623,183.3688,70916.5767,11845.4144,-59071.1623,7.4371,6.9461,31819.2000,0.0000,31819.2000,1.2991,8700.0876,0.0000,8700.0876,63.4439,0.0000,23119.1124,23119.1124,6.9461,6.3349,38483.5000,661.9000,37821.6000,2.4785,8941.7524,100.5935,9042.3459,121.0445,762.4935,29541.7476,28779.2541,6.3349,6.3243,685.7000,0.0000,685.7000,0.0286,190.7097,0.0000,190.7097,1.3955,0.0000,494.9903,494.9903,6.3243,6.2938,2482.4000,400.9000,2081.5000,0.1812,579.1137,63.6177,642.7314,8.8481,464.5177,1903.2863,1438.7686,6.2938,6.1482,9498.9000,0.0000,9498.9000,0.3964,2643.5644,0.0000,2643.5644,19.3599,0.0000,6855.3356,6855.3356,6.1482,6.1824,6.1653,6.1653,-0.0537,-806.0151,6.1653,6.2098,6.1772,6.1875,-0.0698,-558.1829,6.1772,6.2001,6.1825,6.1886,-0.0360,-252.2680,12.2074,953.9060,35238.7000,-1616.4660
2030.0000,6.2603,7.8109,12578.4000,65104.2000,-52525.8000,3.7065,2960.5089,9175.1730,12135.6818,181.0183,74279.3730,9617.8911,-64661.4818,7.8109,7.2552,31824.0000,0.0000,31824.0000,1.2952,8651.7185,0.0000,8651.7185,63.2537,0.0000,23172.2815,23172.2815,7.2552,6.7900,26599.2000,913.6000,25685.6000,1.7315,6145.2579,139.1314,6284.3893,84.5654,1052.7314,20453.9421,19401.2107,6.7900,6.7809,519.6000,0.0000,519.6000,0.0216,143.4954,0.0000,143.4954,1.0545,0.0000,376.1046,376.1046,6.7809,6.7770,1142.9000,614.9000,528.0000,0.1069,264.4962,97.7089,362.2051,5.2185,712.6089,878.4038,165.7949,6.7770,6.6326,8315.4000,0.0000,8315.4000,0.3458,2296.8856,0.0000,2296.8856,16.8896,0.0000,6018.5144,6018.5144,6.6326,6.0322,6.3324,6.3324,0.8345,12517.6536,6.3324,6.1643,6.2876,6.2484,0.2336,1869.1176,6.2876,6.1704,6.2603,6.2290,0.1629,1140.1285,10.8112,844.8002,14346.8000,15526.8997
2031.0000,6.3121,8.0285,10863.4000,68686.4000,-57823.0000,3.7621,2554.3543,9688.4860,12242.8403,183.7360,78374.8860,8309.0457,-70065.8403,8.0285,7.4603,31819.8000,0.0000,31819.8000,1.2861,8621.9101,0.0000,8621.9101,62.8095,0.0000,23197.8899,23197.8899,7.4603,7.0243,23917.5000,535.2000,23382.3000,1.5326,5504.9401,81.6217,5586.5617,74.8485,616.8217,18412.5599,17795.7383,7.0243,7.0168,424.7000,0.0000,424.7000,0.0175,116.8630,0.0000,116.8630,0.8545,0.0000,307.8370,307.8370,7.0168,7.0316,376.0000,770.2000,-394.2000,0.0661,86.6584,122.4845,209.1429,3.2291,892.6845,289.3416,-603.3429,7.0316,6.8629,9498.9000,0.0000,9498.9000,0.3914,2613.4825,0.0000,2613.4825,19.1159,0.0000,6885.4175,6885.4175,6.8629,6.0086,6.4357,6.4357,1.1625,17436.7986,6.4357,6.1480,6.3590,6.2919,0.3915,3131.9718,6.3590,6.1581,6.3121,6.2586,0.2733,1913.2924,10.5837,827.0242,6908.5000,22482.0629
2032.0000,6.3496,8.1660,9784.7000,70897.3000,-61112.6000,3.7955,2299.0904,10006.6733,12305.7637,185.3660,80903.9733,7485.6096,-73418.3637,8.1660,7.5915,31823.5000,0.0000,31823.5000,1.2811,8604.8978,0.0000,8604.8978,62.5667,0.0000,23218.6022,23218.6022,7.5915,7.1763,21949.7000,110.1000,21839.6000,1.3809,5039.9014,16.8068,5056.7082,67.4429,126.9068,16909.7986,16782.8918,7.1763,7.1690,409.0000,0.0000,409.0000,0.0168,112.2793,0.0000,112.2793,0.8192,0.0000,296.7207,296.7207,7.1690,7.1991,1.0000,1050.1000,-1049.1000,0.0577,0.2299,167.0893,167.3191,2.8195,1217.1893,0.7701,-1216.4191,7.1991,7.0002,11076.9000,0.0000,11076.9000,0.4542,3039.7827,0.0000,3039.7827,22.1844,0.0000,8037.1173,8037.1173,7.0002,6.0133,6.5068,6.5068,1.3297,19946.2221,6.5068,6.1421,6.4095,6.3244,0.4913,3930.2631,6.4095,6.1526,6.3496,6.2811,0.3461,2422.8666,10.4794,818.8768,2987.3000,26299.3518
2033.0000,6.2870,7.4454,18599.3000,53230.2000,-34630.9000,3.5408,4375.4074,7505.1383,11880.5457,172.9273,60735.3383,14223.8926,-46511.4457,7.4454,6.9647,26559.1000,0.0000,26559.1000,1.0665,7260.9378,0.0000,7260.9378,52.0859,0.0000,19298.1622,19298.1622,6.9647,6.5120,25345.8000,1115.0000,24230.8000,1.6417,5887.1426,169.4746,6056.6172,80.1789,1284.4746,19458.6574,18174.1828,6.5120,6.5044,422.1000,0.0000,422.1000,0.0173,117.0730,0.0000,117.0730,0.8431,0.0000,305.0270,305.0270,6.5044,6.5443,0.0000,1380.8000,-1380.8000,0.0758,0.0000,219.2255,219.2255,3.7027,1600.0255,0.0000,-1600.0255,6.5443,6.2810,14627.4000,0.0000,14627.4000,0.5980,4054.9999,0.0000,4054.9999,29.2031,0.0000,10572.4001,10572.4001,6.2810,6.3891,6.3350,6.3350,-0.1447,-2170.6208,6.3350,6.2407,6.3099,6.2879,0.1262,1009.6385,6.3099,6.2116,6.2870,6.2608,0.1315,920.5407,10.4101,813.4583,29827.7000,-240.4416
2034.0000,6.2493,7.1880,18300.5000,42348.8000,-24048.3000,3.0331,4308.1773,5967.1444,10275.3217,148.1315,48315.9444,13992.3227,-34323.6217,7.1880,6.8698,16036.4000,0.0000,16036.4000,0.6525,4401.5460,0.0000,4401.5460,31.8692,0.0000,11634.8540,11634.8540,6.8698,6.2957,28390.0000,685.0000,27705.0000,1.8324,6605.8177,104.0534,6709.8711,89.4901,789.0534,21784.1823,20995.1289,6.2957,6.2876,409.6000,0.0000,409.6000,0.0170,113.9892,0.0000,113.9892,0.8285,0.0000,295.6108,295.6108,6.2876,6.3301,0.0000,1342.8000,-1342.8000,0.0738,0.0000,213.0645,213.0645,3.6040,1555.8645,0.0000,-1555.8645,6.3301,5.9907,17191.7000,0.0000,17191.7000,0.7115,4781.7795,0.0000,4781.7795,34.7508,0.0000,12409.9205,12409.9205,5.9907,6.4976,6.2442,6.2442,-0.6179,-9267.7959,6.2442,6.2792,6.2535,6.2617,-0.0427,-341.8498,6.2535,6.2355,6.2493,6.2445,0.0219,153.4696,9.4805,740.8181,35951.6000,-9456.1761
2035.0000,6.1642,6.7314,21484.7000,34748.6000,-13263.9000,2.8874,5065.9278,4889.2552,9955.1830,141.0149,39637.8552,16418.7722,-23219.0830,6.7314,6.4478,16044.0000,0.0000,16044.0000,0.6560,4434.8158,0.0000,4434.8158,32.0379,0.0000,11609.1842,11609.1842,6.4478,5.6273,43879.5000,0.0000,43879.5000,2.7826,10290.3613,0.0000,10290.3613,135.8967,0.0000,33589.1387,33589.1387,5.6273,5.6199,422.0000,0.0000,422.0000,0.0175,118.6747,0.0000,118.6747,0.8571,0.0000,303.3253,303.3253,5.6199,5.6461,0.0000,924.6000,-924.6000,0.0508,0.0000,146.4914,146.4914,2.4824,1071.0914,0.0000,-1071.0914,5.6461,5.3580,16402.7000,0.0000,16402.7000,0.6817,4611.4046,0.0000,4611.4046,33.2925,0.0000,11791.2954,11791.2954,5.3580,6.7257,6.0419,6.0419,-1.8664,-27996.3537,6.0419,6.3598,6.1267,6.2008,-0.4338,-3470.2719,6.1267,6.2876,6.1642,6.2071,-0.2196,-1537.5146,10.6140,829.3958,62559.7000,-33004.1402
2036.0000,6.0423,6.0412,30258.7000,20221.0000,10037.7000,2.7764,7151.2606,2839.3977,9990.6583,135.5933,23060.3977,23107.4394,47.0417,6.0412,5.7764,16024.4000,0.0000,16024.4000,0.6609,4477.2423,0.0000,4477.2423,32.2759,0.0000,11547.1577,11547.1577,5.7764,4.8426,53395.4000,0.0000,53395.4000,3.4156,12680.7647,0.0000,12680.7647,166.8142,0.0000,40714.6353,40714.6353,4.8426,4.8359,410.1000,0.0000,410.1000,0.0173,116.7652,0.0000,116.7652,0.8438,0.0000,293.3348,293.3348,4.8359,4.8521,5.4000,612.4000,-607.0000,0.0341,1.2936,96.9285,98.2221,1.6632,709.3285,4.1064,-705.2221,4.8521,4.6056,15021.9000,0.0000,15021.9000,0.6327,4276.4527,0.0000,4276.4527,30.8987,0.0000,10745.4473,10745.4473,4.6056,6.9351,5.7703,5.7703,-3.3858,-50787.4669,5.7703,6.4449,5.9502,6.1076,-0.9805,-7844.3009,5.9502,6.3447,6.0423,6.1475,-0.5734,-4013.6707,11.3053,883.4137,94282.5000,-62645.4385
2037.0000,5.9664,5.9533,31110.8000,20270.5000,10840.3000,2.8360,7363.2317,2842.7775,10206.0092,138.5033,23113.2775,23747.5683,634.2908,5.9533,5.7156,16035.4000,0.0000,16035.4000,0.6702,4486.4782,0.0000,4486.4782,32.7295,0.0000,11548.9218,11548.9218,5.7156,4.6739,66393.7000,0.0000,66393.7000,4.3070,15785.8055,0.0000,15785.8055,210.3460,0.0000,50607.8945,50607.8945,4.6739,4.6654,579.6000,0.0000,579.6000,0.0248,165.4681,0.0000,165.4681,1.2114,0.0000,414.1319,414.1319,4.6654,4.6728,176.0000,424.8000,-248.8000,0.0350,42.2916,67.2279,109.5194,1.7104,492.0279,133.7084,-358.3194,4.6728,4.4925,12260.4000,0.0000,12260.4000,0.5246,3500.2453,0.0000,3500.2453,25.6207,0.0000,8760.1547,8760.1547,4.4925,6.7861,5.6393,5.6393,-3.7144,-55716.0451,5.6393,6.4340,5.8512,6.0367,-1.2870,-10296.2459,5.8512,6.3448,5.9664,6.0980,-0.7993,-5594.8610,12.5963,984.2912,105860.6000,-71607.1520
2038.0000,5.8896,5.6898,36938.2000,15829.1000,21109.1000,3.0003,8755.1878,2217.1056,10972.2934,146.5277,18046.2056,28183.0122,10136.8066,5.6898,5.4623,16044.3000,0.0000,16044.3000,0.6717,4507.5496,0.0000,4507.5496,32.8037,0.0000,11536.7504,11536.7504,5.4623,4.4137,69880.9000,0.0000,69880.9000,4.5390,16694.7784,0.0000,16694.7784,221.6766,0.0000,53186.1216,53186.1216,4.4137,4.4079,413.5000,0.0000,413.5000,0.0178,118.5384,0.0000,118.5384,0.8672,0.0000,294.9616,294.9616,4.4079,4.3975,1019.8000,213.3000,806.5000,0.0793,246.1941,33.7527,279.9468,3.8713,247.0527,773.6059,526.5532,4.3975,4.2473,10682.4000,0.0000,10682.4000,0.4587,3063.1218,0.0000,3063.1218,22.4043,0.0000,7619.2782,7619.2782,4.2473,6.7544,5.5008,5.5008,-4.2387,-63581.1121,5.5008,6.4349,5.7499,5.9678,-1.5791,-12632.8838,5.7499,6.3487,5.8896,6.0493,-1.0124,-7086.9773,13.1500,1027.5617,118936.7000,-83300.9733
2039.0000,5.7984,5.5116,41971.8000,13810.2000,28161.6000,3.2257,9965.5166,1931.4451,11896.9617,157.5373,15741.6451,32006.2834,16264.6383,5.5116,5.3086,16033.1000,0.0000,16033.1000,0.6747,4517.0295,0.0000,4517.0295,32.9503,0.0000,11516.0705,11516.0705,5.3086,4.1861,83718.7000,0.0000,83718.7000,5.4669,20059.1431,0.0000,20059.1431,266.9927,0.0000,63659.5569,63659.5569,4.1861,4.1809,420.6000,0.0000,420.6000,0.0182,121.0119,0.0000,121.0119,0.8868,0.0000,299.5881,299.5881,4.1809,4.1493,2396.4000,21.1000,2375.3000,0.1607,580.9106,3.3388,584.2494,7.8472,24.4388,1815.4894,1791.0506,4.1493,4.0746,5948.3000,0.0000,5948.3000,0.2569,1712.4083,0.0000,1712.4083,12.5456,0.0000,4235.8917,4235.8917,4.0746,6.6327,5.3536,5.3536,-4.8361,-72541.3703,5.3536,6.4081,5.6348,5.8809,-1.9934,-15946.9392,5.6348,6.3360,5.7984,5.9854,-1.3255,-9278.7413,14.7044,1149.0236,136657.6000,-97767.0507
2040.0000,5.7616,5.4229,43455.5000,12491.5000,30964.0000,3.2639,10325.0157,1745.9706,12070.9863,159.4053,14237.4706,33130.4843,18893.0137,5.4229,5.2166,16026.2000,0.0000,16026.2000,0.6768,4521.3967,0.0000,4521.3967,33.0519,0.0000,11504.8033,11504.8033,5.2166,4.1244,80157.3000,0.0000,80157.3000,5.2513,19239.4618,0.0000,19239.4618,256.4664,0.0000,60917.8382,60917.8382,4.1244,4.1185,465.6000,0.0000,465.6000,0.0202,134.0911,0.0000,134.0911,0.9863,0.0000,331.5089,331.5089,4.1185,4.0475,5229.0000,0.0000,5229.0000,0.3498,1268.9979,0.0000,1268.9979,17.0824,0.0000,3960.0021,3960.0021,4.0475,4.0244,1806.0000,0.0000,1806.0000,0.0784,520.7613,0.0000,520.7613,3.8285,0.0000,1285.2387,1285.2387,4.0244,6.5792,5.3018,5.3018,-4.7496,-71244.4256,5.3018,6.3865,5.5910,5.8441,-2.0166,-16132.5886,5.5910,6.3222,5.7616,5.9566,-1.3594,-9515.4603,14.4606,1129.9701,134648.1000,-96892.4744
2041.0000,5.6721,5.3013,47307.3000,11225.8000,36081.5000,3.4490,11259.3737,1566.7846,12826.1583,168.4459,12792.5846,36047.9263,23255.3417,5.3013,5.1179,16031.1000,0.0000,16031.1000,0.6782,4531.4548,0.0000,4531.4548,33.1201,0.0000,11499.6452,11499.6452,5.1179,3.9996,92349.6000,0.0000,92349.6000,6.0619,22207.5943,0.0000,22207.5943,296.0523,0.0000,70142.0057,70142.0057,3.9996,3.9942,471.9000,0.0000,471.9000,0.0205,136.1769,0.0000,136.1769,1.0009,0.0000,335.7231,335.7231,3.9942,3.8885,8762.3000,0.0000,8762.3000,0.5869,2131.2852,0.0000,2131.2852,28.6640,0.0000,6631.0148,6631.0148,3.8885,3.8770,1016.5000,0.0000,1016.5000,0.0442,293.8548,0.0000,293.8548,2.1594,0.0000,722.6452,722.6452,3.8770,6.4575,5.1672,5.1672,-5.3948,-80922.1243,5.1672,6.3462,5.4816,5.7567,-2.4648,-19718.0106,5.4816,6.2979,5.6721,5.8898,-1.7066,-11946.3731,16.2611,1270.6623,154712.9000,-112586.5080
2042.0000,5.6114,5.1790,51702.1000,10009.8000,41692.3000,3.6745,12319.5821,1395.7024,13715.2845,179.4564,11405.5024,39382.5179,27977.0155,5.1790,5.0015,16026.4000,0.0000,16026.4000,0.6796,4538.8739,0.0000,4538.8739,33.1904,0.0000,11487.5261,11487.5261,5.0015,3.9188,92300.1000,0.0000,92300.1000,6.0713,22245.0680,0.0000,22245.0680,296.5139,0.0000,70055.0320,70055.0320,3.9188,3.9136,472.5000,0.0000,472.5000,0.0206,136.5263,0.0000,136.5263,1.0048,0.0000,335.9737,335.9737,3.9136,3.7884,10712.4000,0.0000,10712.4000,0.7195,2609.4417,0.0000,2609.4417,35.1382,0.0000,8102.9583,8102.9583,3.7884,3.7837,425.1000,0.0000,425.1000,0.0186,123.0872,0.0000,123.0872,0.9061,0.0000,302.0128,302.0128,3.7837,6.3796,5.0817,5.0817,-5.5989,-83983.3847,5.0817,6.3114,5.4096,5.6965,-2.6523,-21218.7673,5.4096,6.2745,5.6114,5.8421,-1.8655,-13058.5016,16.7760,1310.9032,161628.8000,-118260.6537
2043.0000,5.5141,5.0593,56172.0000,8903.3000,47268.7000,3.9085,13409.5167,1239.4854,14649.0021,190.8833,10142.7854,42762.4833,32619.6979,5.0593,4.8994,16009.3000,0.0000,16009.3000,0.6805,4542.6171,0.0000,4542.6171,33.2359,0.0000,11466.6829,11466.6829,4.8994,3.7853,105343.7000,0.0000,105343.7000,6.9465,25438.2687,0.0000,25438.2687,339.2552,0.0000,79905.4313,79905.4313,3.7853,3.7807,465.8000,0.0000,465.8000,0.0203,134.8786,0.0000,134.8786,0.9922,0.0000,330.9214,330.9214,3.7807,3.6519,12219.8000,0.0000,12219.8000,0.8222,2983.8540,0.0000,2983.8540,40.1531,0.0000,9235.9460,9235.9460,3.6519,3.6477,425.1000,0.0000,425.1000,0.0186,123.3570,0.0000,123.3570,0.9079,0.0000,301.7430,301.7430,3.6477,6.2451,4.9464,4.9464,-6.2096,-93144.5473,4.9464,6.2528,5.2948,5.5996,-3.1231,-24984.9119,5.2948,6.2348,5.5141,5.7648,-2.2473,-15731.1255,18.5948,1453.0264,181732.4000,-133860.5848
2044.0000,5.5261,5.2456,45117.5000,13324.9000,31792.6000,3.4225,10768.1016,1855.3993,12623.5009,167.1499,15180.2993,34349.3984,19169.0991,5.2456,5.0774,16023.9000,0.0000,16023.9000,0.6828,4533.4009,0.0000,4533.4009,33.3460,0.0000,11490.4991,11490.4991,5.0774,3.9533,101164.2000,0.0000,101164.2000,6.6854,24346.0645,0.0000,24346.0645,326.5045,0.0000,76818.1355,76818.1355,3.9533,3.9484,473.3000,0.0000,473.3000,0.0207,136.6820,0.0000,136.6820,1.0110,0.0000,336.6180,336.6180,3.9484,3.7916,14164.8000,0.0000,14164.8000,0.9558,3448.2294,0.0000,3448.2294,46.6796,0.0000,10716.5706,10716.5706,3.7916,3.7810,1016.2000,0.0000,1016.2000,0.0446,294.2245,0.0000,294.2245,2.1767,0.0000,721.9755,721.9755,3.7810,6.1957,4.9884,4.9884,-5.5004,-82506.3506,4.9884,6.2224,5.3174,5.6054,-2.8109,-22487.5118,5.3174,6.2117,5.5261,5.7646,-2.0371,-14259.3509,17.7177,1384.4825,164635.0000,-119253.2133
2045.0000,5.4863,5.3228,41058.7000,16937.8000,24120.9000,3.3298,9806.8416,2356.9725,12163.8141,162.6225,19294.7725,31251.8584,11957.0859,5.3228,5.1656,16029.3000,0.0000,16029.3000,0.6805,4529.4085,0.0000,4529.4085,33.2333,0.0000,11499.8915,11499.8915,5.1656,3.9975,112461.4000,0.0000,112461.4000,7.4039,27019.3863,0.0000,27019.3863,361.5929,0.0000,85442.0137,85442.0137,3.9975,3.9914,622.0000,0.0000,622.0000,0.0271,179.4976,0.0000,179.4976,1.3239,0.0000,442.5024,442.5024,3.9914,3.8439,14260.9000,0.0000,14260.9000,0.9588,3468.9071,0.0000,3468.9071,46.8245,0.0000,10791.9929,10791.9929,3.8439,3.7900,5548.2000,0.0000,5548.2000,0.2426,1605.0480,0.0000,1605.0480,11.8493,0.0000,3943.1520,3943.1520,3.7900,6.1060,4.9480,4.9480,-5.6469,-84704.2217,4.9480,6.1765,5.2756,5.5623,-2.9953,-23962.0437,5.2756,6.1785,5.4863,5.7271,-2.2015,-15410.4575,18.9640,1481.8714,173042.7000,-124076.7230
2046.0000,5.7847,6.6353,24109.0000,65865.1000,-41756.1000,4.4648,5725.7786,9209.6006,14935.3792,218.0552,75074.7006,18383.2214,-56691.4792,6.6353,6.4615,16015.3000,0.0000,16015.3000,0.6788,4433.4842,0.0000,4433.4842,33.1533,0.0000,11581.8158,11581.8158,6.4615,5.6613,69658.4000,0.0000,69658.4000,4.5774,16331.7006,0.0000,16331.7006,223.5512,0.0000,53326.6994,53326.6994,5.6613,5.6550,583.7000,0.0000,583.7000,0.0254,164.0604,0.0000,164.0604,1.2413,0.0000,419.6396,419.6396,5.6550,5.4920,14214.2000,0.0000,14214.2000,0.9547,3355.5371,0.0000,3355.5371,46.6274,0.0000,10858.6629,10858.6629,5.4920,5.2899,18750.1000,0.0000,18750.1000,0.8190,5284.1267,0.0000,5284.1267,40.0011,0.0000,13465.9733,13465.9733,5.2899,5.8216,5.5558,5.5558,-1.1813,-17719.0763,5.5558,6.0585,5.6898,5.8071,-1.1168,-8934.4734,5.6898,6.0965,5.7847,5.8932,-0.9036,-6325.2278,17.2803,1350.3105,77465.6000,-32978.7775
2047.0000,6.0815,7.8422,9492.0000,106085.7000,-96593.7000,5.3566,2241.6495,14906.0646,17147.7141,261.6064,120991.7646,7250.3505,-113741.4141,7.8422,7.5351,27234.0000,0.0000,27234.0000,1.1252,7400.3458,0.0000,7400.3458,54.9544,0.0000,19833.6542,19833.6542,7.5351,6.9941,45376.1000,0.0000,45376.1000,2.9018,10429.6314,0.0000,10429.6314,141.7206,0.0000,34946.4686,34946.4686,6.9941,6.9804,1214.1000,0.0000,1214.1000,0.0511,334.2352,0.0000,334.2352,2.4965,0.0000,879.8648,879.8648,6.9804,6.8171,13715.4000,0.0000,13715.4000,0.8890,3163.0541,0.0000,3163.0541,43.4170,0.0000,10552.3459,10552.3459,6.8171,6.5937,19932.3000,0.0000,19932.3000,0.8420,5502.2955,0.0000,5502.2955,41.1237,0.0000,14430.0045,14430.0045,6.5937,5.6740,6.1338,6.1338,1.9803,29704.2595,6.1338,5.9831,6.0936,6.0585,0.3246,2597.0139,6.0936,6.0415,6.0815,6.0675,0.1123,786.4043,16.7487,1308.7648,10878.2000,33087.6776
2048.0000,6.3259,8.6285,6929.3000,119790.1000,-112860.8000,5.8184,1628.8916,16900.7822,18529.6739,284.1594,136690.8822,5300.4084,-131390.4739,8.6285,8.2024,33234.6000,0.0000,33234.6000,1.3425,8923.7050,0.0000,8923.7050,65.5645,0.0000,24310.8950,24310.8950,8.2024,8.0962,14246.8000,4294.2000,9952.6000,1.1144,3235.1233,658.5798,3893.7031,54.4259,4952.7798,11011.6767,6058.8969,8.0962,8.0696,2085.8000,0.0000,2085.8000,0.0856,564.5876,0.0000,564.5876,4.1803,0.0000,1521.2124,1521.2124,8.0696,7.9161,11318.2000,0.0000,11318.2000,0.7137,2561.5614,0.0000,2561.5614,34.8556,0.0000,8756.6386,8756.6386,7.9161,7.6716,19144.2000,0.0000,19144.2000,0.7883,5196.2235,0.0000,5196.2235,38.4970,0.0000,13947.9765,13947.9765,7.6716,5.5371,6.6043,6.6043,4.0600,60899.6164,6.6043,5.9283,6.4241,6.2663,1.2858,10286.1616,6.4241,6.0032,6.3259,6.2136,0.8006,5603.9286,14.7942,1156.0385,-37125.4000,76789.7066
2049.0000,6.5119,9.1403,5291.8000,132740.8000,-127449.0000,6.3059,1239.6029,18787.3226,20026.9255,307.9705,151528.1226,4052.1971,-147475.9255,9.1403,8.6463,37788.9000,0.0000,37788.9000,1.5048,10068.7441,0.0000,10068.7441,73.4924,0.0000,27720.1559,27720.1559,8.6463,8.6860,5750.6000,5791.7000,-41.1000,0.6564,1295.4522,891.5213,2186.9735,32.0579,6683.2213,4455.1478,-2228.0735,8.6860,8.6566,2250.5000,0.0000,2250.5000,0.0905,603.7495,0.0000,603.7495,4.4191,0.0000,1646.7505,1646.7505,8.6566,8.5527,7516.1000,0.0000,7516.1000,0.4636,1684.1494,0.0000,1684.1494,22.6409,0.0000,5831.9506,5831.9506,8.5527,8.3340,16779.6000,0.0000,16779.6000,0.6769,4510.5923,0.0000,4510.5923,33.0576,0.0000,12269.0077,12269.0077,8.3340,5.5530,6.9435,6.9435,5.2014,78020.4762,6.9435,5.9179,6.6700,6.4307,1.9180,15344.3349,6.6700,5.9925,6.5119,6.3313,1.2671,8869.4118,14.5471,1136.7324,-63155.0000,102234.2229
2050.0000,6.6798,9.4392,3893.8000,144681.8000,-140788.0000,6.7635,909.2469,20536.6038,21445.8507,330.3206,165218.4038,2984.5531,-162233.8507,9.4392,8.8815,44624.1000,0.0000,44624.1000,1.7609,11836.9596,0.0000,11836.9596,85.9984,0.0000,32787.1404,32787.1404,8.8815,9.0577,2437.3000,10611.0000,-8173.7000,0.7021,546.7561,1636.7122,2183.4683,34.2885,12247.7122,1890.5439,-10357.1683,9.0577,9.0288,2313.8000,0.0000,2313.8000,0.0920,617.2697,0.0000,617.2697,4.4953,0.0000,1696.5303,1696.5303,9.0288,8.9821,3755.3000,148.6000,3606.7000,0.2371,836.1926,23.8604,860.0530,11.5783,172.4604,2919.1074,2746.6470,8.9821,8.7926,15203.3000,0.0000,15203.3000,0.6062,4060.5015,0.0000,4060.5015,29.6079,0.0000,11142.7985,11142.7985,8.7926,5.6647,7.2287,7.2287,6.1297,91946.1160,7.2287,5.9416,6.8854,6.5851,2.5223,20178.1722,6.8854,6.0039,6.6798,6.4447,1.7275,12092.6617,15.2428,1191.0937,-83213.8000,124216.9498
2051.0000,6.8428,9.7138,2670.7000,155583.7000,-152913.0000,7.1862,621.7336,22146.7679,22768.5015,350.9601,177730.4679,2048.9664,-175681.5015,9.7138,9.1499,46896.9000,0.0000,46896.9000,1.8409,12389.1150,0.0000,12389.1150,89.9048,0.0000,34507.7850,34507.7850,9.1499,9.4133,1250.5000,14802.8000,-13552.3000,0.8481,279.1899,2288.8173,2568.0072,41.4180,17091.6173,971.3101,-16120.3072,9.4133,9.3804,2736.9000,0.0000,2736.9000,0.1082,726.2690,0.0000,726.2690,5.2822,0.0000,2010.6310,2010.6310,9.3804,9.3815,1086.3000,785.8000,300.5000,0.1088,240.4663,126.4507,366.9170,5.3140,912.2507,845.8337,-66.4170,9.3815,9.2345,12247.6000,0.0000,12247.6000,0.4846,3251.5881,0.0000,3251.5881,23.6695,0.0000,8996.0119,8996.0119,9.2345,5.7659,7.5002,7.5002,7.0750,106125.2623,7.5002,5.9721,7.0927,6.7362,3.1169,24935.2464,7.0927,6.0217,6.8428,6.5572,2.1846,15292.3844,15.8650,1239.7164,-104283.4000,146352.8931
