Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2106.0000,8.1003,11.3137,0.0000,174576.4000,-174576.4000,7.9667,0.0000,25424.2493,25424.2493,389.0812,200000.6493,0.0000,-200000.6493,11.3137,11.0830,19353.7000,0.0000,19353.7000,0.7294,4994.3553,0.0000,4994.3553,35.6221,0.0000,14359.3447,14359.3447,11.0830,11.2795,0.0000,10562.5000,-10562.5000,0.5556,0.0000,1666.1208,1666.1208,27.1344,12228.6208,0.0000,-12228.6208,11.2795,11.2635,1340.9000,0.0000,1340.9000,0.0503,346.1998,0.0000,346.1998,2.4562,0.0000,994.7002,994.7002,11.2635,11.5413,0.0000,14865.5000,-14865.5000,0.8146,0.0000,2426.4254,2426.4254,39.7825,17291.9254,0.0000,-17291.9254,11.5413,11.3368,17136.1000,0.0000,17136.1000,0.6411,4407.6002,0.0000,4407.6002,31.3117,0.0000,12728.4998,12728.4998,11.3368,7.0951,9.2159,9.2159,8.7998,131997.5333,9.2159,6.7366,8.5548,7.9763,5.1436,41149.0273,8.5548,6.6071,8.1003,7.5810,4.0407,28284.7492,16.1365,1260.9314,-162173.7000,201431.3098
2107.0000,7.8190,11.0709,76.8000,144113.3000,-144036.5000,6.5614,17.5569,20877.8319,20895.3888,320.4486,164991.1319,59.2431,-164931.8888,11.0709,10.7882,19350.9000,0.0000,19350.9000,0.7357,5011.2227,0.0000,5011.2227,35.9319,0.0000,14339.6773,14339.6773,10.7882,10.7829,573.6000,158.4000,415.2000,0.0418,124.4710,24.9029,149.3739,2.0404,183.3029,449.1290,265.8261,10.7829,10.7681,1014.5000,0.0000,1014.5000,0.0386,263.8239,0.0000,263.8239,1.8849,0.0000,750.6761,750.6761,10.7681,11.0901,0.0000,14049.4000,-14049.4000,0.7697,0.0000,2283.7302,2283.7302,37.5888,16333.1302,0.0000,-16333.1302,11.0901,10.8512,16349.7000,0.0000,16349.7000,0.6193,4232.8316,0.0000,4232.8316,30.2453,0.0000,12116.8684,12116.8684,10.8512,6.7984,8.8248,8.8248,6.8517,102776.2002,8.8248,6.5763,8.2252,7.7006,3.8014,30411.0823,8.2252,6.4843,7.8190,7.3547,2.9433,20602.9115,13.1497,1027.5355,-120955.6000,153790.1939
2108.0000,7.4927,10.2594,796.9000,91211.8000,-90414.9000,4.1908,183.2805,13135.0367,13318.3171,204.6697,104346.8367,613.6195,-103733.2171,10.2594,9.8784,19358.7000,0.0000,19358.7000,0.7390,5073.0547,0.0000,5073.0547,36.0917,0.0000,14285.6453,14285.6453,9.8784,9.7985,3841.4000,0.0000,3841.4000,0.2254,846.7429,0.0000,846.7429,11.0067,0.0000,2994.6571,2994.6571,9.7985,9.7766,1113.6000,0.0000,1113.6000,0.0427,293.8189,0.0000,293.8189,2.0862,0.0000,819.7811,819.7811,9.7766,10.1788,0.0000,12984.4000,-12984.4000,0.7113,0.0000,2094.9792,2094.9792,34.7383,15079.3792,0.0000,-15079.3792,10.1788,9.8842,14973.4000,0.0000,14973.4000,0.5714,3928.5244,0.0000,3928.5244,27.9069,0.0000,11044.8756,11044.8756,9.8842,6.7181,8.3011,8.3011,3.9569,59353.7797,8.3011,6.4973,7.8201,7.3992,2.2544,18035.1102,7.8201,6.4170,7.4927,7.1186,1.7535,12274.6521,9.7208,759.5988,-64112.2000,89663.5420
2109.0000,7.3596,10.1084,1379.0000,85067.2000,-83688.2000,3.9398,317.9446,12220.6751,12538.6197,192.4131,97287.8751,1061.0554,-96226.8197,10.1084,9.7633,16382.4000,0.0000,16382.4000,0.6340,4302.6614,0.0000,4302.6614,30.9640,0.0000,12079.7386,12079.7386,9.7633,9.6411,5490.1000,0.0000,5490.1000,0.3278,1212.5875,0.0000,1212.5875,16.0097,0.0000,4277.5125,4277.5125,9.6411,9.6277,641.3000,0.0000,641.3000,0.0250,169.6002,0.0000,169.6002,1.2218,0.0000,471.6998,471.6998,9.6277,10.0215,0.0000,11872.4000,-11872.4000,0.6505,0.0000,1913.6166,1913.6166,31.7693,13786.0166,0.0000,-13786.0166,10.0215,9.7642,12220.9000,0.0000,12220.9000,0.4736,3213.8101,0.0000,3213.8101,23.1303,0.0000,9007.0899,9007.0899,9.7642,6.4829,8.1235,8.1235,3.8289,57432.8303,8.1235,6.4077,7.6660,7.2656,2.0022,16017.5429,7.6660,6.3528,7.3596,7.0094,1.5323,10726.1958,9.0761,709.2196,-60825.9000,84176.5690
2110.0000,7.1857,9.2548,2768.2000,69864.3000,-67096.1000,3.3317,640.3115,10005.3734,10645.6849,162.7163,79869.6734,2127.8885,-77741.7849,9.2548,8.9422,15998.3000,0.0000,15998.3000,0.6207,4255.4060,0.0000,4255.4060,30.3163,0.0000,11742.8940,11742.8940,8.9422,8.4023,26143.3000,0.0000,26143.3000,1.5645,5858.3621,0.0000,5858.3621,76.4080,0.0000,20284.9379,20284.9379,8.4023,8.3933,464.9000,0.0000,464.9000,0.0182,125.2564,0.0000,125.2564,0.8881,0.0000,339.6436,339.6436,8.3933,8.7006,0.0000,9957.2000,-9957.2000,0.5456,0.0000,1593.0958,1593.0958,26.6460,11550.2958,0.0000,-11550.2958,8.7006,8.4932,10648.1000,0.0000,10648.1000,0.4138,2855.9720,0.0000,2855.9720,20.2080,0.0000,7792.1280,7792.1280,8.4932,7.0028,7.7480,7.7480,1.8667,28000.3969,7.7480,6.5197,7.4205,7.1338,1.5385,12308.0327,7.4205,6.4146,7.1857,6.9175,1.2599,8819.0525,9.7418,761.2383,-23798.7000,49127.4821
2111.0000,7.0581,8.8646,4267.4000,62650.5000,-58383.1000,3.0931,989.4466,8951.9255,9941.3721,151.0637,71602.4255,3277.9534,-68324.4721,8.8646,8.5551,15983.8000,0.0000,15983.8000,0.6295,4276.5062,0.0000,4276.5062,30.7415,0.0000,11707.2938,11707.2938,8.5551,7.8270,35561.0000,0.0000,35561.0000,2.1627,8024.0159,0.0000,8024.0159,105.6243,0.0000,27536.9841,27536.9841,7.8270,7.8178,474.8000,0.0000,474.8000,0.0190,129.0482,0.0000,129.0482,0.9272,0.0000,345.7518,345.7518,7.8178,8.0398,0.0000,7241.7000,-7241.7000,0.3971,0.0000,1155.3760,1155.3760,19.3941,8397.0760,0.0000,-8397.0760,8.0398,7.9255,5929.6000,0.0000,5929.6000,0.2358,1606.4114,0.0000,1606.4114,11.5171,0.0000,4323.1886,4323.1886,7.9255,7.0797,7.5026,7.5026,1.0664,15995.7768,7.5026,6.5502,7.2486,7.0264,1.2007,9605.3997,7.2486,6.4321,7.0581,6.8403,1.0294,7206.0737,9.8058,766.2428,-7675.6000,32807.2502
2112.0000,6.9660,8.6725,5610.6000,57245.5000,-51634.9000,2.9286,1303.1269,8166.3182,9469.4451,143.0261,65411.8182,4307.4731,-61104.3451,8.6725,8.3459,15983.5000,0.0000,15983.5000,0.6338,4288.8194,0.0000,4288.8194,30.9540,0.0000,11694.6806,11694.6806,8.3459,7.5525,36726.1000,0.0000,36726.1000,2.2508,8318.1059,0.0000,8318.1059,109.9274,0.0000,28407.9941,28407.9941,7.5525,7.5431,463.6000,0.0000,463.6000,0.0187,126.5345,0.0000,126.5345,0.9148,0.0000,337.0655,337.0655,7.5431,7.7109,0.0000,5181.9000,-5181.9000,0.2843,0.0000,825.7546,825.7546,13.8852,6007.6546,0.0000,-6007.6546,7.7109,7.6743,1800.8000,0.0000,1800.8000,0.0725,490.3176,0.0000,490.3176,3.5397,0.0000,1310.4824,1310.4824,7.6743,7.0238,7.3490,7.3490,0.7764,11645.5251,7.3490,6.5349,7.1319,6.9419,0.9717,7773.6926,7.1319,6.4206,6.9660,6.7763,0.8489,5942.2923,9.2831,725.3933,-1842.8000,25361.5099
2113.0000,6.8792,8.3675,7247.9000,52503.2000,-45255.3000,2.8127,1686.1461,7478.3996,9164.5457,137.3674,59981.5996,5561.7539,-54419.8457,8.3675,8.0482,15983.7000,0.0000,15983.7000,0.6360,4308.7055,0.0000,4308.7055,31.0608,0.0000,11674.9945,11674.9945,8.0482,7.1672,41709.2000,0.0000,41709.2000,2.5669,9497.6618,0.0000,9497.6618,125.3653,0.0000,32211.5382,32211.5382,7.1672,7.1579,473.6000,0.0000,473.6000,0.0192,130.0316,0.0000,130.0316,0.9393,0.0000,343.5684,343.5684,7.1579,7.2989,0.0000,4450.1000,-4450.1000,0.2442,0.0000,708.0594,708.0594,11.9278,5158.1594,0.0000,-5158.1594,7.2989,7.2788,1013.8000,0.0000,1013.8000,0.0411,277.7852,0.0000,277.7852,2.0048,0.0000,736.0148,736.0148,7.2788,7.0886,7.1837,7.1837,0.2318,3476.3481,7.1837,6.5532,7.0156,6.8685,0.7685,6147.8207,7.0156,6.4310,6.8792,6.7233,0.7125,4987.2154,9.4802,740.7970,9474.9000,14611.3842
2114.0000,6.8051,8.1434,8939.9000,47633.2000,-38693.3000,2.6950,2082.6641,6775.9443,8858.6084,131.6198,54409.1443,6857.2359,-47551.9084,8.1434,7.8153,15977.2000,0.0000,15977.2000,0.6392,4321.6333,0.0000,4321.6333,31.2191,0.0000,11655.5667,11655.5667,7.8153,6.9095,41729.1000,0.0000,41729.1000,2.5836,9542.4538,0.0000,9542.4538,126.1767,0.0000,32186.6462,32186.6462,6.9095,6.8999,471.1000,0.0000,471.1000,0.0193,129.8610,0.0000,129.8610,0.9411,0.0000,341.2390,341.2390,6.8999,7.0110,0.0000,3407.8000,-3407.8000,0.1871,0.0000,541.7207,541.7207,9.1383,3949.5207,0.0000,-3949.5207,7.0110,7.0024,424.4000,0.0000,424.4000,0.0173,116.8045,0.0000,116.8045,0.8457,0.0000,307.5955,307.5955,7.0024,7.1003,7.0513,7.0513,-0.1160,-1740.7103,7.0513,6.5550,6.9190,6.8031,0.5879,4703.3171,6.9190,6.4308,6.8051,6.6749,0.5782,4047.4920,9.2122,719.8578,16500.7000,7010.0988
2115.0000,6.7248,7.8450,10291.6000,43115.0000,-32823.4000,2.5731,2401.1757,6124.6572,8525.8329,125.6660,49239.6572,7890.4243,-41349.2329,7.8450,7.5301,15962.4000,0.0000,15962.4000,0.6412,4337.3042,0.0000,4337.3042,31.3173,0.0000,11625.0958,11625.0958,7.5301,6.5278,48033.6000,0.0000,48033.6000,2.9879,11041.4729,0.0000,11041.4729,145.9232,0.0000,36992.1271,36992.1271,6.5278,6.5187,465.5000,0.0000,465.5000,0.0191,129.0786,0.0000,129.0786,0.9344,0.0000,336.4214,336.4214,6.5187,6.5994,0.0000,2569.7000,-2569.7000,0.1411,0.0000,408.0007,408.0007,6.8932,2977.7007,0.0000,-2977.7007,6.5994,6.5911,424.4000,0.0000,424.4000,0.0174,117.5513,0.0000,117.5513,0.8503,0.0000,306.8487,306.8487,6.5911,7.1894,6.8903,6.8903,-0.7362,-11042.7467,6.8903,6.5843,6.8087,6.7373,0.3765,3011.9273,6.8087,6.4491,6.7248,6.6289,0.4424,3096.7883,9.5699,747.8026,29492.8000,-4934.0311
2116.0000,6.7451,8.2758,8058.9000,59677.7000,-51618.8000,3.1853,1879.5371,8480.4500,10359.9871,155.5653,68158.1500,6179.3629,-61978.7871,8.2758,7.9877,15978.0000,0.0000,15978.0000,0.6454,4313.1626,0.0000,4313.1626,31.5194,0.0000,11664.8374,11664.8374,7.9877,7.0805,47576.3000,0.0000,47576.3000,2.9766,10845.5503,0.0000,10845.5503,145.3716,0.0000,36730.7497,36730.7497,7.0805,7.0721,472.1000,0.0000,472.1000,0.0195,129.7932,0.0000,129.7932,0.9546,0.0000,342.3068,342.3068,7.0721,7.1398,0.0000,2363.9000,-2363.9000,0.1299,0.0000,376.0040,376.0040,6.3445,2739.9040,0.0000,-2739.9040,7.1398,7.1216,1013.5000,0.0000,1013.5000,0.0419,278.3845,0.0000,278.3845,2.0465,0.0000,735.1155,735.1155,7.1216,6.8272,6.9744,6.9744,0.3974,5960.5552,6.9744,6.5043,6.8490,6.7393,0.6345,5076.3977,6.8490,6.4037,6.7451,6.6263,0.6011,4207.6642,10.4980,820.3246,11057.2000,15244.6171
2117.0000,6.7256,8.2164,8765.5000,66543.1000,-57777.6000,3.5384,2045.0815,9452.8550,11497.9365,172.8102,75995.9550,6720.4185,-69275.5365,8.2164,7.9654,15982.0000,0.0000,15982.0000,0.6405,4318.1382,0.0000,4318.1382,31.2804,0.0000,11663.8618,11663.8618,7.9654,7.0389,55775.4000,0.0000,55775.4000,3.4574,12719.7821,0.0000,12719.7821,168.8541,0.0000,43055.6179,43055.6179,7.0389,7.0292,621.0000,0.0000,621.0000,0.0254,170.8397,0.0000,170.8397,1.2426,0.0000,450.1603,450.1603,7.0292,7.0947,0.0000,2627.3000,-2627.3000,0.1443,0.0000,417.8364,417.8364,7.0461,3045.1364,0.0000,-3045.1364,7.0947,7.0084,5530.2000,0.0000,5530.2000,0.2263,1520.0712,0.0000,1520.0712,11.0531,0.0000,4010.1288,4010.1288,7.0084,6.8563,6.9323,6.9323,0.2357,3534.9014,6.9323,6.5144,6.8209,6.7234,0.6474,5179.2750,6.8209,6.4126,6.7256,6.6168,0.6324,4426.7181,12.0485,941.4876,17503.7000,13140.8946
2118.0000,6.9787,9.5293,4467.2000,126033.8000,-121566.6000,5.9628,1037.3110,17983.3148,19020.6258,291.2151,144017.1148,3429.8890,-140587.2258,9.5293,9.3163,15968.0000,0.0000,15968.0000,0.6406,4229.9778,0.0000,4229.9778,31.2867,0.0000,11738.0222,11738.0222,9.3163,8.8702,31625.3000,0.0000,31625.3000,1.9613,7040.0123,0.0000,7040.0123,95.7854,0.0000,24585.2877,24585.2877,8.8702,8.8625,582.3000,0.0000,582.3000,0.0239,155.7827,0.0000,155.7827,1.1660,0.0000,426.5173,426.5173,8.8625,8.9288,0.0000,3151.8000,-3151.8000,0.1731,0.0000,505.5798,505.5798,8.4532,3657.3798,0.0000,-3657.3798,8.9288,8.6803,18687.4000,0.0000,18687.4000,0.7654,4995.0361,0.0000,4995.0361,37.3819,0.0000,13692.3639,13692.3639,8.6803,6.3004,7.4904,7.4904,4.3726,65588.3376,7.4904,6.3404,7.1837,6.9154,2.1129,16903.2958,7.1837,6.3052,6.9787,6.7445,1.6141,11298.7613,14.2907,1116.6920,-57855.4000,93790.3947
2119.0000,7.1820,10.1441,2414.5000,160057.7000,-157643.2000,7.3833,558.5361,22920.5818,23479.1179,360.5875,182978.2818,1855.9639,-181122.3179,10.1441,9.8166,27153.7000,0.0000,27153.7000,1.0642,7127.8686,0.0000,7127.8686,51.9737,0.0000,20025.8314,20025.8314,9.8166,9.5769,18805.2000,0.0000,18805.2000,1.1353,4149.6075,0.0000,4149.6075,55.4448,0.0000,14655.5925,14655.5925,9.5769,9.5624,1210.1000,0.0000,1210.1000,0.0480,320.3325,0.0000,320.3325,2.3433,0.0000,889.7675,889.7675,9.5624,9.6148,0.0000,2758.4000,-2758.4000,0.1512,0.0000,444.4100,444.4100,7.3847,3202.8100,0.0000,-3202.8100,9.6148,9.3758,19865.7000,0.0000,19865.7000,0.7868,5255.8047,0.0000,5255.8047,38.4285,0.0000,14609.8953,14609.8953,9.3758,6.3462,7.8610,7.8610,6.1749,92623.5160,7.8610,6.3280,7.4522,7.0945,3.1245,24995.9897,7.4522,6.2942,7.1820,6.8732,2.3603,16522.1367,15.8532,1238.7897,-93366.9000,134141.6424
2120.0000,7.3764,10.5320,1423.3000,174402.3000,-172979.0000,7.9803,328.0559,25062.0676,25390.1236,389.7438,199464.3676,1095.2441,-198369.1236,10.5320,10.1425,33136.5000,0.0000,33136.5000,1.2849,8648.9107,0.0000,8648.9107,62.7541,0.0000,24487.5893,24487.5893,10.1425,10.2906,2458.7000,9714.2000,-7255.5000,0.6549,539.4820,1516.6643,2056.1463,31.9847,11230.8643,1919.2180,-9311.6463,10.2906,10.2662,2079.8000,0.0000,2079.8000,0.0814,544.7729,0.0000,544.7729,3.9775,0.0000,1535.0271,1535.0271,10.2662,10.3057,0.0000,2135.5000,-2135.5000,0.1170,0.0000,345.7713,345.7713,5.7149,2481.2713,0.0000,-2481.2713,10.3057,10.0816,19080.2000,0.0000,19080.2000,0.7467,4996.6701,0.0000,4996.6701,36.4662,0.0000,14083.5299,14083.5299,10.0816,6.3473,8.2145,8.2145,7.8247,117371.0633,8.2145,6.3172,7.7085,7.2658,3.9755,31804.0285,7.7085,6.2850,7.3764,6.9968,2.9827,20878.9928,16.2979,1273.5388,-128073.5000,170054.0846
2121.0000,7.5656,10.6884,813.8000,189342.7000,-188528.9000,8.6288,186.9141,27302.7308,27489.6448,421.4173,216645.4308,626.8859,-216018.5448,10.6884,10.2856,37677.5000,0.0000,37677.5000,1.4514,9811.6775,0.0000,9811.6775,70.8838,0.0000,27865.8225,27865.8225,10.2856,10.5999,243.1000,18965.2000,-18722.1000,1.0070,53.2088,2965.4414,3018.6501,49.1827,21930.6414,189.8912,-21740.7501,10.5999,10.5759,2243.5000,0.0000,2243.5000,0.0868,584.9914,0.0000,584.9914,4.2381,0.0000,1658.5086,1658.5086,10.5759,10.6176,0.0000,2479.6000,-2479.6000,0.1358,0.0000,402.4421,402.4421,6.6343,2882.0421,0.0000,-2882.0421,10.6176,10.4388,16723.7000,0.0000,16723.7000,0.6467,4359.5677,0.0000,4359.5677,31.5841,0.0000,12364.1323,12364.1323,10.4388,6.5622,8.5005,8.5005,8.9388,134082.6676,8.5005,6.3960,7.9393,7.4482,4.8527,38821.7691,7.9393,6.3379,7.5656,7.1386,3.6925,25847.5260,17.9349,1401.4565,-153085.9000,198751.9628
2122.0000,7.7405,10.8325,290.8000,206207.0000,-205916.2000,9.3714,66.5750,29830.1118,29896.6868,457.6823,236037.1118,224.2250,-235812.8868,10.8325,10.4007,44492.8000,0.0000,44492.8000,1.7094,11562.1324,0.0000,11562.1324,83.4846,0.0000,32930.6676,32930.6676,10.4007,10.7726,0.0000,24526.4000,-24526.4000,1.2842,0.0000,3839.6862,3839.6862,62.7202,28366.0862,0.0000,-28366.0862,10.7726,10.7503,2307.0000,0.0000,2307.0000,0.0888,600.0325,0.0000,600.0325,4.3352,0.0000,1706.9675,1706.9675,10.7503,10.7908,0.0000,2659.2000,-2659.2000,0.1457,0.0000,432.1907,432.1907,7.1145,3091.3907,0.0000,-3091.3907,10.7908,10.6438,15152.7000,0.0000,15152.7000,0.5829,3940.0546,0.0000,3940.0546,28.4660,0.0000,11212.6454,11212.6454,10.6438,6.8185,8.7311,8.7311,9.7246,145869.5405,8.7311,6.5173,8.1408,7.6242,5.6280,45024.2041,8.1408,6.4254,7.7405,7.2831,4.3608,30525.5790,19.7735,1545.1267,-171149.3000,221419.3236
2123.0000,7.9610,10.9863,0.0000,222969.9000,-222969.9000,10.1242,0.0000,32387.2880,32387.2880,494.4517,255357.1880,0.0000,-255357.1880,10.9863,10.5760,46756.9000,0.0000,46756.9000,1.7920,12123.3264,0.0000,12123.3264,87.5204,0.0000,34633.5736,34633.5736,10.5760,11.0871,0.0000,37290.4000,-37290.4000,1.9533,0.0000,5848.9614,5848.9614,95.3953,43139.3614,0.0000,-43139.3614,11.0871,11.0631,2728.5000,0.0000,2728.5000,0.1047,706.4225,0.0000,706.4225,5.1124,0.0000,2022.0775,2022.0775,11.0631,11.1001,0.0000,2682.6000,-2682.6000,0.1470,0.0000,437.1196,437.1196,7.1770,3119.7196,0.0000,-3119.7196,11.1001,10.9929,12207.0000,0.0000,12207.0000,0.4682,3159.8584,0.0000,3159.8584,22.8653,0.0000,9047.1416,9047.1416,10.9929,7.0637,9.0283,9.0283,11.0550,165824.8432,9.0283,6.6569,8.3959,7.8426,6.6722,53377.7861,8.3959,6.5320,7.9610,7.4640,5.2442,36709.4684,21.8841,1710.0533,-201250.5000,255912.0976
2124.0000,8.1403,11.2796,0.0000,237775.1000,-237775.1000,10.8098,0.0000,34654.2034,34654.2034,527.9345,272429.3034,0.0000,-272429.3034,11.2796,10.9332,40519.4000,0.0000,40519.4000,1.5490,10461.4702,0.0000,10461.4702,75.6497,0.0000,30057.9298,30057.9298,10.9332,11.4323,0.0000,37416.5000,-37416.5000,1.9610,0.0000,5892.0095,5892.0095,95.7710,43308.5095,0.0000,-43308.5095,11.4323,11.4043,3268.7000,0.0000,3268.7000,0.1247,842.0684,0.0000,842.0684,6.0924,0.0000,2426.6316,2426.6316,11.4043,11.4409,0.0000,2726.8000,-2726.8000,0.1494,0.0000,445.6305,445.6305,7.2953,3172.4305,0.0000,-3172.4305,11.4409,11.3499,10636.0000,0.0000,10636.0000,0.4058,2739.6611,0.0000,2739.6611,19.8197,0.0000,7896.3389,7896.3389,11.3499,7.2114,9.2806,9.2806,11.9712,179568.1706,9.2806,6.7528,8.6065,8.0167,7.3124,58499.0333,8.6065,6.6084,8.1403,7.6075,5.7801,40460.5559,22.4996,1758.1505,-223494.3000,278527.7598
2125.0000,8.3259,11.3891,0.0000,251329.2000,-251329.2000,11.4376,0.0000,36758.6506,36758.6506,558.5923,288087.8506,0.0000,-288087.8506,11.3891,11.0201,46758.8000,0.0000,46758.8000,1.7788,12053.3047,0.0000,12053.3047,86.8736,0.0000,34705.4953,34705.4953,11.0201,11.5842,0.0000,45835.0000,-45835.0000,2.4050,0.0000,7224.7854,7224.7854,117.4546,53059.7854,0.0000,-53059.7854,11.5842,11.5596,3115.0000,0.0000,3115.0000,0.1182,800.7187,0.0000,800.7187,5.7728,0.0000,2314.2813,2314.2813,11.5596,11.5952,0.0000,2871.5000,-2871.5000,0.1573,0.0000,469.9279,469.9279,7.6828,3341.4279,0.0000,-3341.4279,11.5952,11.5204,9457.7000,0.0000,9457.7000,0.3588,2430.7443,0.0000,2430.7443,17.5248,0.0000,7026.9557,7026.9557,11.5204,7.4762,9.4983,9.4983,12.6784,190176.7421,9.4983,6.9152,8.8095,8.2068,8.0977,64781.9346,8.8095,6.7368,8.3259,7.7732,6.4975,45482.6961,24.3835,1905.3619,-240704.2000,300441.3728
2126.0000,8.5022,11.6476,0.0000,266965.3000,-266965.3000,12.1619,0.0000,39177.4608,39177.4608,593.9674,306142.7608,0.0000,-306142.7608,11.6476,11.3078,44493.2000,0.0000,44493.2000,1.6895,11426.6875,0.0000,11426.6875,82.5147,0.0000,33066.5125,33066.5125,11.3078,11.8573,0.0000,46176.4000,-46176.4000,2.4236,0.0000,7302.8208,7302.8208,118.3633,53479.2208,0.0000,-53479.2208,11.8573,11.8416,2055.8000,0.0000,2055.8000,0.0778,526.3832,0.0000,526.3832,3.8003,0.0000,1529.4168,1529.4168,11.8416,11.8758,0.0000,2864.6000,-2864.6000,0.1569,0.0000,470.0103,470.0103,7.6646,3334.6103,0.0000,-3334.6103,11.8758,11.8125,8279.5000,0.0000,8279.5000,0.3133,2119.3862,0.0000,2119.3862,15.3027,0.0000,6160.1138,6160.1138,11.8125,7.6437,9.7281,9.7281,13.5253,202879.3413,9.7281,7.0339,9.0096,8.3810,8.7410,69928.3791,9.0096,6.8348,8.5022,7.9222,7.0559,49391.3645,25.2347,1971.8711,-261177.8000,322199.0848
2127.0000,8.6946,11.8398,0.0000,281647.7000,-281647.7000,12.8436,0.0000,41486.0275,41486.0275,627.2623,323133.7275,0.0000,-323133.7275,11.8398,11.5341,42218.1000,0.0000,42218.1000,1.5963,10812.5621,0.0000,10812.5621,77.9630,0.0000,31405.5379,31405.5379,11.5341,12.1184,0.0000,51808.9000,-51808.9000,2.7218,0.0000,8215.5748,8215.5748,132.9288,60024.4748,0.0000,-60024.4748,12.1184,12.1040,1979.1000,0.0000,1979.1000,0.0746,504.8601,0.0000,504.8601,3.6422,0.0000,1474.2399,1474.2399,12.1040,12.1382,0.0000,3017.5000,-3017.5000,0.1653,0.0000,496.3284,496.3284,8.0744,3513.8284,0.0000,-3513.8284,12.1382,12.0696,9457.7000,0.0000,9457.7000,0.3563,2411.9379,0.0000,2411.9379,17.4003,0.0000,7045.7621,7045.7621,12.0696,7.8606,9.9651,9.9651,14.4144,216215.3343,9.9651,7.1830,9.2232,8.5741,9.5277,76221.7078,9.2232,6.9578,8.6946,8.0905,7.7583,54307.9775,26.6370,2081.4505,-282819.2000,346745.0196
2128.0000,8.8469,11.9813,0.0000,286095.0000,-286095.0000,13.0608,0.0000,42266.3298,42266.3298,637.8678,328361.3298,0.0000,-328361.3298,11.9813,11.7257,35975.7000,0.0000,35975.7000,1.3560,9195.1945,0.0000,9195.1945,66.2269,0.0000,26780.5055,26780.5055,11.7257,12.3562,0.0000,56992.0000,-56992.0000,2.9964,0.0000,9058.3994,9058.3994,146.3403,66050.3994,0.0000,-66050.3994,12.3562,12.3379,2565.5000,0.0000,2565.5000,0.0963,652.2417,0.0000,652.2417,4.7015,0.0000,1913.2583,1913.2583,12.3379,12.3753,0.0000,3361.0000,-3361.0000,0.1842,0.0000,554.0895,554.0895,8.9945,3915.0895,0.0000,-3915.0895,12.3753,12.2967,11028.7000,0.0000,11028.7000,0.4137,2803.1303,0.0000,2803.1303,20.2044,0.0000,8225.5697,8225.5697,12.2967,8.0139,10.1553,10.1553,14.9557,224335.2221,10.1553,7.2959,9.3928,8.7256,9.9850,79880.0039,9.3928,7.0531,8.8469,8.2230,8.1702,57191.2783,27.1611,2122.4047,-296878.1000,361406.5042
2129.0000,8.9815,12.2597,0.0000,296836.8000,-296836.8000,13.5630,0.0000,43969.2730,43969.2730,662.3960,340806.0730,0.0000,-340806.0730,12.2597,12.0913,23483.5000,0.0000,23483.5000,0.8831,5978.5188,0.0000,5978.5188,43.1309,0.0000,17504.9812,17504.9812,12.0913,12.6718,0.0000,52044.1000,-52044.1000,2.7381,0.0000,8309.4921,8309.4921,133.7242,60353.5921,0.0000,-60353.5921,12.6718,12.6602,1619.4000,0.0000,1619.4000,0.0605,409.8775,0.0000,409.8775,2.9563,0.0000,1209.5225,1209.5225,12.6602,12.6971,0.0000,3293.8000,-3293.8000,0.1805,0.0000,544.7730,544.7730,8.8156,3838.5730,0.0000,-3838.5730,12.6971,12.5925,14563.5000,0.0000,14563.5000,0.5442,3684.7761,0.0000,3684.7761,26.5784,0.0000,10878.7239,10878.7239,12.5925,8.0997,10.3461,10.3461,15.5694,233540.6083,10.3461,7.3633,9.5507,8.8547,10.3365,82691.9266,9.5507,7.1114,8.9815,8.3311,8.4530,59170.9963,26.9543,2106.2433,-312508.3000,375403.5311
2130.0000,8.4104,11.7871,0.0000,197148.0000,-197148.0000,9.0150,0.0000,28880.8145,28880.8145,440.2802,226028.8145,0.0000,-226028.8145,11.7871,11.5723,19333.0000,0.0000,19333.0000,0.7238,4955.1469,0.0000,4955.1469,35.3484,0.0000,14377.8531,14377.8531,11.5723,11.8842,0.0000,18018.4000,-18018.4000,0.9492,0.0000,2858.5695,2858.5695,46.3572,20876.9695,0.0000,-20876.9695,11.8842,11.8694,1338.1000,0.0000,1338.1000,0.0498,342.4857,0.0000,342.4857,2.4305,0.0000,995.6143,995.6143,11.8694,11.9313,0.0000,3561.6000,-3561.6000,0.1952,0.0000,584.5223,584.5223,9.5341,4146.1223,0.0000,-4146.1223,11.9313,11.7410,17116.4000,0.0000,17116.4000,0.6363,4377.9840,0.0000,4377.9840,31.0773,0.0000,12738.4160,12738.4160,11.7410,7.4499,9.5954,9.5954,9.5741,143611.4235,9.5954,6.9795,8.8978,8.2875,5.8365,46692.0406,8.8978,6.8087,8.4104,7.8533,4.6612,32628.4993,17.3540,1356.0663,-180940.5000,222931.9635
2131.0000,8.1283,11.7345,0.0000,175545.6000,-175545.6000,8.0010,0.0000,25578.8622,25578.8622,390.7564,201124.4622,0.0000,-201124.4622,11.7345,11.4768,19333.2000,0.0000,19333.2000,0.7294,4958.9377,0.0000,4958.9377,35.6207,0.0000,14374.2623,14374.2623,11.4768,11.5087,0.0000,1536.6000,-1536.6000,0.0808,0.0000,243.4991,243.4991,3.9461,1780.0991,0.0000,-1780.0991,11.5087,11.4952,1014.8000,0.0000,1014.8000,0.0382,261.1407,0.0000,261.1407,1.8668,0.0000,753.6593,753.6593,11.4952,11.5621,0.0000,3208.9000,-3208.9000,0.1758,0.0000,524.8411,524.8411,8.5866,3733.7411,0.0000,-3733.7411,11.5621,11.3446,16330.9000,0.0000,16330.9000,0.6146,4199.2352,0.0000,4199.2352,30.0184,0.0000,12131.6648,12131.6648,11.3446,7.1110,9.2278,9.2278,7.8704,118056.4912,9.2278,6.7848,8.5763,8.0063,4.5417,36333.2289,8.5763,6.6562,8.1283,7.6163,3.5696,24987.4061,14.4598,1129.9080,-143612.2000,179377.1262
2132.0000,7.7630,11.1452,6.3000,115354.4000,-115348.1000,5.2496,1.4417,16694.2125,16695.6542,256.3820,132048.6125,4.8583,-132043.7542,11.1452,10.7778,19346.6000,0.0000,19346.6000,0.7305,5004.7142,0.0000,5004.7142,35.6760,0.0000,14341.8858,14341.8858,10.7778,10.7778,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7778,10.7567,1112.9000,0.0000,1112.9000,0.0422,289.4347,0.0000,289.4347,2.0599,0.0000,823.4653,823.4653,10.7567,10.8434,0.0000,2911.0000,-2911.0000,0.1595,0.0000,473.1396,473.1396,7.7886,3384.1396,0.0000,-3384.1396,10.8434,10.5598,14956.3000,0.0000,14956.3000,0.5663,3886.0052,0.0000,3886.0052,27.6582,0.0000,11070.2948,11070.2948,10.5598,6.8200,8.6899,8.6899,4.8669,73003.9929,8.6899,6.6231,8.1388,7.6565,2.6897,21517.3343,8.1388,6.5285,7.7630,7.3336,2.0955,14668.3115,10.1221,790.9551,-82843.3000,109189.6386
2133.0000,7.5958,11.0197,42.8000,102572.5000,-102529.7000,4.6606,9.8248,14798.8349,14808.6598,227.6148,117371.3349,32.9752,-117338.3598,11.0197,10.6661,16354.6000,0.0000,16354.6000,0.6236,4238.4350,0.0000,4238.4350,30.4532,0.0000,12116.1650,12116.1650,10.6661,10.6626,153.4000,0.0000,153.4000,0.0090,33.3571,0.0000,33.3571,0.4396,0.0000,120.0429,120.0429,10.6626,10.6488,640.2000,0.0000,640.2000,0.0246,166.7788,0.0000,166.7788,1.1994,0.0000,473.4212,473.4212,10.6488,10.7343,0.0000,2519.9000,-2519.9000,0.1380,0.0000,409.2184,409.2184,6.7417,2929.1184,0.0000,-2929.1184,10.7343,10.4708,12207.0000,0.0000,12207.0000,0.4678,3176.7235,0.0000,3176.7235,22.8451,0.0000,9030.2765,9030.2765,10.4708,6.4907,8.4807,8.4807,4.5466,68198.7861,8.4807,6.4905,7.9500,7.4856,2.2736,18188.4878,7.9500,6.4318,7.5958,7.1909,1.7343,12139.9835,8.8852,694.3054,-75694.4000,98527.2574
2134.0000,7.4172,10.4667,294.6000,79847.1000,-79552.5000,3.6402,67.8507,11482.7086,11550.5594,177.7830,91329.8086,226.7493,-91103.0594,10.4667,10.0714,15982.7000,0.0000,15982.7000,0.6106,4175.6211,0.0000,4175.6211,29.8231,0.0000,11807.0789,11807.0789,10.0714,10.0021,5284.0000,1775.5000,3508.5000,0.4038,1160.8296,277.0030,1437.8326,19.7215,2052.5030,4123.1704,2070.6674,10.0021,9.9906,465.6000,0.0000,465.6000,0.0179,122.4769,0.0000,122.4769,0.8740,0.0000,343.1231,343.1231,9.9906,10.0494,0.0000,1512.2000,-1512.2000,0.0828,0.0000,244.3551,244.3551,4.0457,1756.5551,0.0000,-1756.5551,10.0494,9.7870,10636.0000,0.0000,10636.0000,0.4083,2795.8637,0.0000,2795.8637,19.9416,0.0000,7840.1363,7840.1363,9.7870,6.5782,8.1826,8.1826,3.1954,47930.6551,8.1826,6.4677,7.7253,7.3252,1.7077,13661.9060,7.7253,6.4048,7.4172,7.0651,1.3150,9204.9065,7.7456,605.2533,-50471.9000,70797.4675
2135.0000,7.3143,10.1715,545.5000,70968.5000,-70423.0000,3.2493,125.8773,10186.9634,10312.8407,158.6922,81155.4634,419.6227,-80735.8407,10.1715,9.7545,15978.2000,0.0000,15978.2000,0.6162,4192.5970,0.0000,4192.5970,30.0936,0.0000,11785.6030,11785.6030,9.7545,9.7380,7871.6000,4905.7000,2965.9000,0.7249,1738.8540,762.9129,2501.7670,35.4053,5668.6129,6132.7460,464.1330,9.7380,9.7257,473.7000,0.0000,473.7000,0.0184,125.0960,0.0000,125.0960,0.8993,0.0000,348.6040,348.6040,9.7257,9.7596,0.0000,824.6000,-824.6000,0.0452,0.0000,132.9992,132.9992,2.2064,957.5992,0.0000,-957.5992,9.7596,9.6053,5922.9000,0.0000,5922.9000,0.2300,1563.6354,0.0000,1563.6354,11.2351,0.0000,4359.2646,4359.2646,9.6053,6.4598,8.0325,8.0325,2.9628,44441.4256,8.0325,6.4194,7.6024,7.2260,1.5194,12155.3723,7.6024,6.3680,7.3143,6.9852,1.1627,8138.7282,7.3262,572.4764,-45906.9000,64735.5261
2136.0000,7.2217,9.8973,1159.9000,64925.2000,-63765.3000,3.0107,268.1162,9304.0156,9572.1318,147.0397,74229.2156,891.7838,-73337.4318,9.8973,9.4684,15962.5000,0.0000,15962.5000,0.6187,4205.4780,0.0000,4205.4780,30.2157,0.0000,11757.0220,11757.0220,9.4684,9.2684,12741.9000,3837.6000,8904.3000,0.9633,2828.8540,595.1465,3424.0005,47.0446,4432.7465,9913.0460,5480.2995,9.2684,9.2560,462.4000,0.0000,462.4000,0.0181,122.9692,0.0000,122.9692,0.8819,0.0000,339.4308,339.4308,9.2560,9.2628,496.8000,492.5000,4.3000,0.0566,110.2018,79.1902,189.3921,2.7663,571.6902,386.5982,-185.0921,9.2628,9.2146,1799.0000,0.0000,1799.0000,0.0702,478.4605,0.0000,478.4605,3.4296,0.0000,1320.5395,1320.5395,9.2146,6.5340,7.8743,7.8743,2.4491,36736.7624,7.8743,6.4133,7.4847,7.1438,1.3349,10678.8593,7.4847,6.3575,7.2217,6.9211,1.0299,7209.3163,7.1064,555.3065,-36632.8000,54624.9381
2137.0000,7.1279,9.5684,1995.6000,59942.3000,-57946.7000,2.8341,462.1002,8575.5829,9037.6831,138.4126,68517.8829,1533.4998,-66984.3831,9.5684,9.1408,15961.2000,0.0000,15961.2000,0.6216,4225.7161,0.0000,4225.7161,30.3560,0.0000,11735.4839,11735.4839,9.1408,8.6794,17945.1000,1103.4000,16841.7000,1.1377,4007.1099,170.5942,4177.7041,55.5658,1273.9942,13937.9901,12663.9959,8.6794,8.6668,474.2000,0.0000,474.2000,0.0187,127.2279,0.0000,127.2279,0.9118,0.0000,346.9721,346.9721,8.6668,8.6454,1237.0000,320.9000,916.1000,0.0921,277.1297,51.4182,328.5479,4.4984,372.3182,959.8703,587.5521,8.6454,8.6184,1012.9000,0.0000,1012.9000,0.0399,271.9008,0.0000,271.9008,1.9478,0.0000,740.9992,740.9992,8.6184,6.7591,7.6888,7.6888,1.7010,25515.3546,7.6888,6.4477,7.3578,7.0682,1.1354,9083.3489,7.3578,6.3725,7.1279,6.8652,0.9015,6310.2808,7.1161,556.0621,-22740.6000,40908.9843
2138.0000,7.0475,9.2898,2752.4000,55047.9000,-52295.5000,2.6571,638.3028,7864.1359,8502.4387,129.7697,62912.0359,2114.0972,-60797.9387,9.2898,8.8575,15965.5000,0.0000,15965.5000,0.6253,4244.4575,0.0000,4244.4575,30.5380,0.0000,11721.0425,11721.0425,8.8575,8.2769,20296.4000,0.0000,20296.4000,1.2295,4555.0124,0.0000,4555.0124,60.0487,0.0000,15741.3876,15741.3876,8.2769,8.2645,462.8000,0.0000,462.8000,0.0184,124.9279,0.0000,124.9279,0.8992,0.0000,337.8721,337.8721,8.2645,8.2128,2106.5000,198.4000,1908.1000,0.1393,475.1634,31.7218,506.8851,6.8015,230.1218,1631.3366,1401.2149,8.2128,8.2014,424.2000,0.0000,424.2000,0.0169,114.6198,0.0000,114.6198,0.8247,0.0000,309.5802,309.5802,8.2014,6.8683,7.5348,7.5348,1.2048,18072.4952,7.5348,6.4679,7.2503,7.0014,0.9643,7714.0219,7.2503,6.3810,7.0475,6.8157,0.7857,5500.0485,7.0298,549.3165,-13238.5000,31286.5657
2139.0000,6.9659,8.8475,3424.2000,50237.7000,-46813.5000,2.4794,795.3110,7166.6180,7961.9290,121.0877,57404.3180,2628.8890,-54775.4290,8.8475,8.4461,15952.9000,0.0000,15952.9000,0.6278,4269.3402,0.0000,4269.3402,30.6632,0.0000,11683.5598,11683.5598,8.4461,7.7112,27645.2000,0.0000,27645.2000,1.6841,6250.0960,0.0000,6250.0960,82.2505,0.0000,21395.1040,21395.1040,7.7112,7.6993,473.6000,0.0000,473.6000,0.0190,128.9501,0.0000,128.9501,0.9269,0.0000,344.6499,344.6499,7.6993,7.6177,3234.2000,105.4000,3128.8000,0.2045,736.6386,16.8071,753.4458,9.9868,122.2071,2497.5614,2375.3542,7.6177,7.6071,424.2000,0.0000,424.2000,0.0170,115.6650,0.0000,115.6650,0.8312,0.0000,308.5350,308.5350,7.6071,7.1038,7.3555,7.3555,0.4884,7325.8332,7.3555,6.5251,7.1341,6.9403,0.8058,6446.2808,7.1341,6.4134,6.9659,6.7737,0.6993,4895.4282,7.5477,589.7911,811.2000,18667.5422
2140.0000,6.9848,9.2261,2902.0000,67075.5000,-64173.5000,3.2084,673.7852,9571.7937,10245.5789,156.6921,76647.2937,2228.2148,-74419.0789,9.2261,8.8736,15949.0000,0.0000,15949.0000,0.6326,4244.1128,0.0000,4244.1128,30.8966,0.0000,11704.8872,11704.8872,8.8736,8.2674,25948.9000,0.0000,25948.9000,1.5938,5821.9065,0.0000,5821.9065,77.8385,0.0000,20126.9935,20126.9935,8.2674,8.2571,470.6000,0.0000,470.6000,0.0191,127.0518,0.0000,127.0518,0.9306,0.0000,343.5482,343.5482,8.2571,8.1709,3842.9000,99.3000,3743.6000,0.2443,866.9529,15.8763,882.8292,11.9288,115.1763,2975.9471,2860.7708,8.1709,8.1486,1012.6000,0.0000,1012.6000,0.0411,273.7810,0.0000,273.7810,2.0059,0.0000,738.8190,738.8190,8.1486,6.7108,7.4297,7.4297,1.5914,23870.7395,7.4297,6.4567,7.1703,6.9432,1.0769,8615.4977,7.1703,6.3755,6.9848,6.7729,0.8796,6157.1973,8.6088,672.7021,-17048.8000,38643.4345
2141.0000,6.9715,9.1109,3135.8000,74035.3000,-70899.5000,3.5375,728.2505,10562.4858,11290.7363,172.7644,84597.7858,2407.5495,-82190.2363,9.1109,8.8061,15966.3000,0.0000,15966.3000,0.6291,4256.0516,0.0000,4256.0516,30.7233,0.0000,11710.2484,11710.2484,8.8061,8.1520,32410.5000,0.0000,32410.5000,1.9738,7280.3829,0.0000,7280.3829,96.3976,0.0000,25130.1171,25130.1171,8.1520,8.1401,621.8000,0.0000,621.8000,0.0249,168.1672,0.0000,168.1672,1.2172,0.0000,453.6328,453.6328,8.1401,8.0682,3915.2000,229.1000,3686.1000,0.2531,885.0282,36.6075,921.6357,12.3633,265.7075,3030.1718,2764.4643,8.0682,7.9633,5523.8000,0.0000,5523.8000,0.2218,1495.8288,0.0000,1495.8288,10.8319,0.0000,4027.9712,4027.9712,7.9633,6.8152,7.3893,7.3893,1.4702,22053.6810,7.3893,6.4831,7.1476,6.9362,1.1604,9283.0039,7.1476,6.3927,6.9715,6.7702,0.9667,6767.0838,9.9603,778.3147,-12691.0000,38103.7687
2142.0000,7.2075,10.2099,1324.7000,134192.8000,-132868.1000,6.1476,306.2919,19225.4131,19531.7049,300.2380,153418.2131,1018.4081,-152399.8049,10.2099,9.9778,15963.1000,0.0000,15963.1000,0.6302,4186.2701,0.0000,4186.2701,30.7797,0.0000,11776.8299,11776.8299,9.9778,9.7324,15973.2000,0.0000,15973.2000,0.9741,3514.8175,0.0000,3514.8175,47.5723,0.0000,12458.3825,12458.3825,9.7324,9.7239,581.1000,0.0000,581.1000,0.0233,153.4714,0.0000,153.4714,1.1399,0.0000,427.6286,427.6286,9.7239,9.6797,3588.9000,479.7000,3109.2000,0.2474,789.9233,77.3696,867.2929,12.0806,557.0696,2798.9767,2241.9071,9.6797,9.4092,18665.4000,0.0000,18665.4000,0.7509,4933.4772,0.0000,4933.4772,36.6706,0.0000,13731.9228,13731.9228,9.4092,6.3568,7.8830,7.8830,5.1644,77466.5128,7.8830,6.3610,7.4771,7.1220,2.5752,20601.5084,7.4771,6.3214,7.2075,6.8993,1.9554,13687.7101,13.1602,1028.3546,-78576.1000,111755.7314
2143.0000,7.4185,10.6684,155.5000,173670.8000,-173515.3000,7.8719,35.8131,24975.9642,25011.7772,384.4489,198646.7642,119.6869,-198527.0772,10.6684,10.3401,27119.1000,0.0000,27119.1000,1.0504,7064.2095,0.0000,7064.2095,51.3006,0.0000,20054.8905,20054.8905,10.3401,10.2187,9493.7000,0.0000,9493.7000,0.5658,2075.9934,0.0000,2075.9934,27.6311,0.0000,7417.7066,7417.7066,10.2187,10.2041,1209.1000,0.0000,1209.1000,0.0472,317.0414,0.0000,317.0414,2.3061,0.0000,892.0586,892.0586,10.2041,10.1686,3624.4000,572.2000,3052.2000,0.2477,791.4464,92.6053,884.0518,12.0980,664.8053,2832.9536,2168.1482,10.1686,9.9290,19842.2000,0.0000,19842.2000,0.7756,5206.7194,0.0000,5206.7194,37.8797,0.0000,14635.4806,14635.4806,9.9290,6.5315,8.2303,8.2303,6.9179,103768.8244,8.2303,6.4051,7.7436,7.3177,3.7164,29731.1674,7.7436,6.3504,7.4185,7.0470,2.8367,19857.2090,15.8379,1237.5946,-112799.0000,153357.2007
2144.0000,7.6199,10.8770,0.1000,191856.0000,-191855.9000,8.6959,0.0229,27692.6226,27692.6456,424.6940,219548.6226,0.0771,-219548.5456,10.8770,10.5135,33099.3000,0.0000,33099.3000,1.2721,8595.7807,0.0000,8595.7807,62.1273,0.0000,24503.5193,24503.5193,10.5135,10.6985,34.8000,10802.3000,-10767.5000,0.5678,7.5871,1693.1831,1700.7702,27.7295,12495.4831,27.2129,-12468.2702,10.6985,10.6757,2075.3000,0.0000,2075.3000,0.0804,540.3540,0.0000,540.3540,3.9252,0.0000,1534.9460,1534.9460,10.6757,10.6260,4724.6000,302.8000,4421.8000,0.2960,1023.7819,49.1836,1072.9656,14.4571,351.9836,3700.8181,3348.8344,10.6260,10.4170,19057.6000,0.0000,19057.6000,0.7387,4967.3595,0.0000,4967.3595,36.0763,0.0000,14090.2405,14090.2405,10.4170,6.6791,8.5481,8.5481,8.3985,125977.2543,8.5481,6.4667,7.9930,7.5074,4.6764,37411.5458,7.9930,6.3940,7.6199,7.1935,3.5927,25149.2282,17.4763,1365.6226,-143969.4000,188538.0283
2145.0000,7.7680,11.0273,0.0000,206550.6000,-206550.6000,9.3724,0.0000,29894.9507,29894.9507,457.7330,236445.5507,0.0000,-236445.5507,11.0273,10.6429,37642.6000,0.0000,37642.6000,1.4416,9754.3140,0.0000,9754.3140,70.4075,0.0000,27888.2860,27888.2860,10.6429,10.8510,0.0000,13050.7000,-13050.7000,0.6838,0.0000,2048.4842,2048.4842,33.3978,15099.1842,0.0000,-15099.1842,10.8510,10.8282,2243.4000,0.0000,2243.4000,0.0862,582.8242,0.0000,582.8242,4.2087,0.0000,1660.5758,1660.5758,10.8282,10.7769,5102.3000,241.6000,4860.7000,0.3123,1102.8979,39.2912,1142.1891,15.2515,280.8912,3999.4021,3718.5109,10.7769,10.6065,16703.9000,0.0000,16703.9000,0.6424,4344.2837,0.0000,4344.2837,31.3756,0.0000,12359.6163,12359.6163,10.6065,6.8868,8.7466,8.7466,8.9948,134921.5977,8.7466,6.5642,8.1647,7.6554,5.2773,42218.2141,8.1647,6.4646,7.7680,7.3146,4.1111,28777.3731,18.8082,1469.6981,-158150.7000,205917.1850
2146.0000,7.9088,11.1528,0.0000,222225.2000,-222225.2000,10.0920,0.0000,32247.6962,32247.6962,492.8758,254472.8962,0.0000,-254472.8962,11.1528,10.7328,44442.2000,0.0000,44442.2000,1.6978,11495.3516,0.0000,11495.3516,82.9167,0.0000,32946.8484,32946.8484,10.7328,10.9590,0.0000,15334.2000,-15334.2000,0.8038,0.0000,2409.2915,2409.2915,39.2577,17743.4915,0.0000,-17743.4915,10.9590,10.9372,2304.2000,0.0000,2304.2000,0.0883,597.6800,0.0000,597.6800,4.3117,0.0000,1706.5200,1706.5200,10.9372,10.8954,4724.6000,365.7000,4358.9000,0.2961,1019.4569,59.5268,1078.9838,14.4631,425.2268,3705.1431,3279.9162,10.8954,10.7526,15134.8000,0.0000,15134.8000,0.5806,3929.4061,0.0000,3929.4061,28.3561,0.0000,11205.3939,11205.3939,10.7526,7.0898,8.9212,8.9212,9.5774,143661.2399,8.9212,6.6762,8.3225,7.7987,5.8701,46960.4979,8.3225,6.5493,7.9088,7.4359,4.6365,32455.4573,20.3379,1589.2347,-171319.3000,223077.1951
2147.0000,8.1072,11.2728,0.0000,237951.5000,-237951.5000,10.8147,0.0000,34658.2899,34658.2899,528.1713,272609.7899,0.0000,-272609.7899,11.2728,10.8705,46710.2000,0.0000,46710.2000,1.7807,12061.0105,0.0000,12061.0105,86.9662,0.0000,34649.1895,34649.1895,10.8705,11.2378,0.0000,27327.5000,-27327.5000,1.4329,0.0000,4300.2512,4300.2512,69.9825,31627.7512,0.0000,-31627.7512,11.2378,11.2143,2725.6000,0.0000,2725.6000,0.1042,704.1327,0.0000,704.1327,5.0910,0.0000,2021.4673,2021.4673,11.2143,11.1791,4488.9000,427.8000,4061.1000,0.2852,964.2907,69.7981,1034.0888,13.9299,497.5981,3524.6093,3027.0112,11.1791,11.0742,12192.7000,0.0000,12192.7000,0.4668,3152.5419,0.0000,3152.5419,22.7984,0.0000,9040.1581,9040.1581,11.0742,7.2957,9.1849,9.1849,10.8459,162689.0325,9.1849,6.8052,8.5504,7.9951,6.8310,54647.9853,8.5504,6.6512,8.1072,7.6008,5.4517,38161.5687,22.3269,1744.6546,-199589.4000,255498.5865
2148.0000,8.2911,11.5019,0.0000,251538.8000,-251538.8000,11.4450,0.0000,36764.9917,36764.9917,558.9537,288303.7917,0.0000,-288303.7917,11.5019,11.1671,40477.9000,0.0000,40477.9000,1.5400,10417.2904,0.0000,10417.2904,75.2126,0.0000,30060.6096,30060.6096,11.1671,11.5842,0.0000,32343.9000,-32343.9000,1.6967,0.0000,5106.8385,5106.8385,82.8659,37450.7385,0.0000,-37450.7385,11.5842,11.5571,3263.5000,0.0000,3263.5000,0.1242,838.8921,0.0000,838.8921,6.0675,0.0000,2424.6079,2424.6079,11.5571,11.5165,5064.4000,288.9000,4775.5000,0.3096,1081.9765,47.2781,1129.2547,15.1219,336.1781,3982.4235,3646.2453,11.5165,11.4287,10623.5000,0.0000,10623.5000,0.4048,2733.4591,0.0000,2733.4591,19.7704,0.0000,7890.0409,7890.0409,11.4287,7.4495,9.4391,9.4391,11.9102,178652.6887,9.4391,6.9094,8.7645,8.1742,7.5716,60572.8740,8.7645,6.7357,8.2911,7.7501,6.0723,42506.0590,23.2806,1819.1811,-224742.3000,281731.6216
2149.0000,8.4744,11.5917,0.0000,264821.4000,-264821.4000,12.0619,0.0000,38842.1122,38842.1122,589.0814,303663.5122,0.0000,-303663.5122,11.5917,11.2355,46708.7000,0.0000,46708.7000,1.7704,12005.2984,0.0000,12005.2984,86.4624,0.0000,34703.4016,34703.4016,11.2355,11.7331,0.0000,41863.0000,-41863.0000,2.1983,0.0000,6615.0674,6615.0674,107.3593,48478.0674,0.0000,-48478.0674,11.7331,11.7094,3111.4000,0.0000,3111.4000,0.1178,798.0853,0.0000,798.0853,5.7517,0.0000,2313.3147,2313.3147,11.7094,11.6667,5561.2000,187.9000,5373.3000,0.3308,1185.2463,30.7921,1216.0384,16.1577,218.6921,4375.9537,4157.2616,11.6667,11.5946,9446.7000,0.0000,9446.7000,0.3580,2425.4229,0.0000,2425.4229,17.4826,0.0000,7021.2771,7021.2771,11.5946,7.7046,9.6496,9.6496,12.6312,189467.4180,9.6496,7.0747,8.9630,8.3621,8.3608,66886.7480,8.9630,6.8691,8.4744,7.9160,6.7987,47591.2003,25.2556,1973.5083,-242044.3000,303945.3663
2150.0000,8.6855,11.8146,0.0000,280995.1000,-280995.1000,12.8118,0.0000,41382.5445,41382.5445,625.7099,322377.6445,0.0000,-322377.6445,11.8146,11.4938,44443.2000,0.0000,44443.2000,1.6820,11386.5387,0.0000,11386.5387,82.1473,0.0000,33056.6613,33056.6613,11.4938,12.0482,0.0000,49302.7000,-49302.7000,2.5895,0.0000,7814.3891,7814.3891,126.4677,57117.0891,0.0000,-57117.0891,12.0482,12.0333,2054.5000,0.0000,2054.5000,0.0776,524.6185,0.0000,524.6185,3.7887,0.0000,1529.8815,1529.8815,12.0333,11.9924,5623.1000,188.4000,5434.7000,0.3335,1192.3271,30.9677,1223.2948,16.2881,219.3677,4430.7729,4211.4052,11.9924,11.9327,8269.8000,0.0000,8269.8000,0.3126,2113.3804,0.0000,2113.3804,15.2668,0.0000,6156.4196,6156.4196,11.9327,7.9079,9.9203,9.9203,13.8213,207319.6744,9.9203,7.2220,9.2008,8.5712,9.2661,74129.0125,9.2008,6.9923,8.6855,8.0965,7.5843,53089.8572,26.7106,2087.2044,-270095.6000,334538.5441
2151.0000,8.8989,11.9928,0.0000,294270.6000,-294270.6000,13.4333,0.0000,43518.4577,43518.4577,656.0614,337789.0577,0.0000,-337789.0577,11.9928,11.7052,42176.1000,0.0000,42176.1000,1.5904,10778.2149,0.0000,10778.2149,77.6730,0.0000,31397.8851,31397.8851,11.7052,12.3312,0.0000,58977.6000,-58977.6000,3.1004,0.0000,9371.6624,9371.6624,151.4178,68349.2624,0.0000,-68349.2624,12.3312,12.3177,1977.9000,0.0000,1977.9000,0.0743,503.0304,0.0000,503.0304,3.6288,0.0000,1474.8696,1474.8696,12.3177,12.2831,5258.2000,313.4000,4944.8000,0.3176,1109.9970,51.6564,1161.6534,15.5093,365.0564,4148.2030,3783.1466,12.2831,12.2186,9446.7000,0.0000,9446.7000,0.3552,2404.1782,0.0000,2404.1782,17.3471,0.0000,7042.5218,7042.5218,12.2186,8.1415,10.1800,10.1800,14.8377,222565.2852,10.1800,7.3905,9.4362,8.7853,10.1522,81217.2965,9.4362,7.1337,8.8989,8.2849,8.3794,58655.5401,28.3068,2211.9295,-294702.7000,362438.1218
2152.0000,9.0628,12.1427,0.0000,298078.5000,-298078.5000,13.6238,0.0000,44224.0204,44224.0204,665.3660,342302.5204,0.0000,-342302.5204,12.1427,11.9018,35936.6000,0.0000,35936.6000,1.3512,9164.0998,0.0000,9164.0998,65.9905,0.0000,26772.5002,26772.5002,11.9018,12.5843,0.0000,65433.4000,-65433.4000,3.4423,0.0000,10422.5954,10422.5954,168.1152,75855.9954,0.0000,-75855.9954,12.5843,12.5671,2562.7000,0.0000,2562.7000,0.0958,649.4314,0.0000,649.4314,4.6802,0.0000,1913.2686,1913.2686,12.5671,12.5422,4415.9000,614.0000,3801.9000,0.2846,928.5791,101.4554,1030.0346,13.8989,715.4554,3487.3209,2771.8654,12.5422,12.4682,11015.8000,0.0000,11015.8000,0.4123,2793.2506,0.0000,2793.2506,20.1337,0.0000,8222.5494,8222.5494,12.4682,8.2998,10.3840,10.3840,15.4423,231634.1091,10.3840,7.5119,9.6181,8.9480,10.6401,85121.1285,9.6181,7.2380,9.0628,8.4281,8.8174,61721.9152,28.8150,2251.6426,-310194.9000,378477.1528
2153.0000,9.1789,12.4246,0.0000,306645.8000,-306645.8000,14.0287,0.0000,45599.9782,45599.9782,685.1374,352245.7782,0.0000,-352245.7782,12.4246,12.2633,23460.2000,0.0000,23460.2000,0.8800,5958.6443,0.0000,5958.6443,42.9756,0.0000,17501.5557,17501.5557,12.2633,12.8745,0.0000,57178.0000,-57178.0000,3.0101,0.0000,9149.1047,9149.1047,147.0064,66327.1047,0.0000,-66327.1047,12.8745,12.8633,1617.6000,0.0000,1617.6000,0.0602,408.2577,0.0000,408.2577,2.9423,0.0000,1209.3423,1209.3423,12.8633,12.8486,3336.7000,893.3000,2443.4000,0.2377,698.4412,148.0567,846.4979,11.6089,1041.3567,2638.2588,1596.9021,12.8486,12.7484,14546.4000,0.0000,14546.4000,0.5421,3672.6227,0.0000,3672.6227,26.4764,0.0000,10873.7773,10873.7773,12.7484,8.3588,10.5536,10.5536,15.8798,238196.8556,10.5536,7.5623,9.7559,9.0580,10.8215,86571.6522,9.7559,7.2831,9.1789,8.5195,8.9459,62621.4049,28.1381,2198.7527,-321756.2000,387389.9127
2154.0000,8.5574,11.9476,0.0000,203152.6000,-203152.6000,9.3002,0.0000,29844.5723,29844.5723,454.2086,232997.1723,0.0000,-232997.1723,11.9476,11.7385,19310.4000,0.0000,19310.4000,0.7210,4938.0091,0.0000,4938.0091,35.2137,0.0000,14372.3909,14372.3909,11.7385,12.0396,0.0000,17855.1000,-17855.1000,0.9412,0.0000,2838.3607,2838.3607,45.9656,20693.4607,0.0000,-20693.4607,12.0396,12.0252,1330.1000,0.0000,1330.1000,0.0493,339.6839,0.0000,339.6839,2.4082,0.0000,990.4161,990.4161,12.0252,12.0091,3051.5000,1116.4000,1935.1000,0.2329,647.1257,183.4907,830.6165,11.3729,1299.8907,2404.3743,1104.4835,12.0091,11.8239,17096.2000,0.0000,17096.2000,0.6341,4367.9646,0.0000,4367.9646,30.9661,0.0000,12728.2354,12728.2354,11.8239,7.6690,9.7464,9.7464,9.5180,142770.0764,9.7464,7.1341,9.0498,8.4403,5.9842,47873.8526,9.0498,6.9394,8.5574,7.9946,4.8345,33841.5612,17.8180,1392.3240,-181335.9000,224485.4902
2155.0000,8.3037,11.9021,0.0000,188958.3000,-188958.3000,8.6195,0.0000,27624.8367,27624.8367,420.9647,216583.1367,0.0000,-216583.1367,11.9021,11.6631,19326.2000,0.0000,19326.2000,0.7272,4945.2663,0.0000,4945.2663,35.5148,0.0000,14380.9337,14380.9337,11.6631,11.7194,0.0000,2924.3000,-2924.3000,0.1539,0.0000,464.4402,464.4402,7.5141,3388.7402,0.0000,-3388.7402,11.7194,11.7068,1018.8000,0.0000,1018.8000,0.0383,261.3772,0.0000,261.3772,1.8694,0.0000,757.4228,757.4228,11.7068,11.6831,3386.2000,1059.7000,2326.5000,0.2515,721.7224,173.6544,895.3768,12.2849,1233.3544,2664.4776,1431.1232,11.6831,11.4816,16311.7000,0.0000,16311.7000,0.6132,4187.0159,0.0000,4187.0159,29.9453,0.0000,12124.6841,12124.6841,11.4816,7.3687,9.4252,9.4252,8.2519,123778.4837,9.4252,6.9476,8.7645,8.1864,4.9709,39767.0054,8.7645,6.7899,8.3037,7.7772,3.9616,27730.8587,15.6053,1219.4238,-152899.4000,191276.3479
2156.0000,7.9190,11.2984,0.0000,125284.2000,-125284.2000,5.7067,0.0000,18183.7869,18183.7869,278.7081,143467.9869,0.0000,-143467.9869,11.2984,10.9608,19316.2000,0.0000,19316.2000,0.7274,4985.7847,0.0000,4985.7847,35.5227,0.0000,14330.4153,14330.4153,10.9608,10.9767,0.0000,582.9000,-582.9000,0.0307,0.0000,91.8184,91.8184,1.4974,674.7184,0.0000,-674.7184,10.9767,10.9572,1113.8000,0.0000,1113.8000,0.0421,288.8311,0.0000,288.8311,2.0544,0.0000,824.9689,824.9689,10.9572,10.9169,3676.4000,1008.5000,2667.9000,0.2666,793.0239,164.1859,957.2098,13.0186,1172.6859,2883.3761,1710.6902,10.9169,10.6564,14938.7000,0.0000,14938.7000,0.5645,3877.2778,0.0000,3877.2778,27.5708,0.0000,11061.4222,11061.4222,10.6564,7.0758,8.8661,8.8661,5.0670,76004.5578,8.8661,6.7682,8.3066,7.8171,2.9688,23750.2081,8.3066,6.6453,7.9190,7.4760,2.3511,16457.3670,11.0069,860.0931,-87830.5000,116212.1329
2157.0000,7.7483,11.1663,0.0000,113569.8000,-113569.8000,5.1619,0.0000,16431.4600,16431.4600,252.1007,130001.2600,0.0000,-130001.2600,11.1663,10.8478,16343.8000,0.0000,16343.8000,0.6216,4226.6322,0.0000,4226.6322,30.3558,0.0000,12117.1678,12117.1678,10.8478,10.8478,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8478,10.8353,639.0000,0.0000,639.0000,0.0244,166.0170,0.0000,166.0170,1.1932,0.0000,472.9830,472.9830,10.8353,10.7730,4316.0000,870.6000,3445.4000,0.2993,932.8255,141.5933,1074.4188,14.6175,1012.1933,3383.1745,2370.9812,10.7730,10.5358,12192.7000,0.0000,12192.7000,0.4666,3171.2100,0.0000,3171.2100,22.7902,0.0000,9021.4900,9021.4900,10.5358,6.7739,8.6548,8.6548,4.7692,71538.0054,8.6548,6.6313,8.1152,7.6431,2.5654,20522.8961,8.1152,6.5425,7.7483,7.3289,1.9939,13957.3666,9.8608,770.5380,-80948.9000,106018.2681
2158.0000,7.5603,10.6764,28.5000,88015.9000,-87987.4000,3.9983,6.5465,12690.4246,12696.9712,195.2728,100706.3246,21.9535,-100684.3712,10.6764,10.3112,15955.0000,0.0000,15955.0000,0.6081,4155.6059,0.0000,4155.6059,29.6987,0.0000,11799.3941,11799.3941,10.3112,10.3432,1508.2000,1912.6000,-404.4000,0.1887,329.9632,299.1392,629.1024,9.2162,2211.7392,1178.2368,-1033.5024,10.3432,10.3325,466.8000,0.0000,466.8000,0.0179,122.1769,0.0000,122.1769,0.8735,0.0000,344.6231,344.6231,10.3325,10.2117,5752.0000,512.5000,5239.5000,0.3642,1253.4018,83.0233,1336.4251,17.7860,595.5233,4498.5982,3903.0749,10.2117,9.9691,10623.5000,0.0000,10623.5000,0.4076,2785.9019,0.0000,2785.9019,19.9052,0.0000,7837.5981,7837.5981,9.9691,6.7519,8.3605,8.3605,3.4651,51976.2739,8.3605,6.5770,7.8849,7.4688,1.9209,15366.8197,7.8849,6.4936,7.5603,7.1893,1.4984,10489.1356,8.3772,654.6058,-56107.0000,77832.2292
2159.0000,7.4283,10.3276,213.1000,76359.3000,-76146.2000,3.4765,49.0700,10983.3349,11032.4049,169.7843,87342.6349,164.0300,-87178.6049,10.3276,9.9356,15965.8000,0.0000,15965.8000,0.6135,4179.7303,0.0000,4179.7303,29.9637,0.0000,11786.0697,11786.0697,9.9356,9.8972,5008.5000,2378.8000,2629.7000,0.4211,1102.9021,370.6125,1473.5145,20.5668,2749.4125,3905.5979,1156.1855,9.8972,9.8856,472.3000,0.0000,472.3000,0.0183,124.4323,0.0000,124.4323,0.8914,0.0000,347.8677,347.8677,9.8856,9.7012,7308.5000,136.5000,7172.0000,0.4387,1604.3168,22.0405,1626.3573,21.4236,158.5405,5704.1832,5545.6427,9.7012,9.5564,5916.1000,0.0000,5916.1000,0.2291,1563.1948,0.0000,1563.1948,11.1910,0.0000,4352.9052,4352.9052,9.5564,6.7444,8.1504,8.1504,2.8184,42276.0573,8.1504,6.5440,7.7220,7.3472,1.6100,12880.2192,7.7220,6.4630,7.4283,7.0925,1.2619,8833.1165,7.7957,609.1699,-43990.3000,63989.3930
