Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2269.0000,8.2060,11.5116,0.0000,236297.2000,-236297.2000,10.7526,0.0000,34481.5441,34481.5441,525.1402,270778.7441,0.0000,-270778.7441,11.5116,11.0904,46453.9000,0.0000,46453.9000,1.7608,11953.5878,0.0000,11953.5878,85.9964,0.0000,34500.3122,34500.3122,11.0904,11.3483,0.0000,18245.5000,-18245.5000,0.9579,0.0000,2878.2753,2878.2753,46.7834,21123.7753,0.0000,-21123.7753,11.3483,11.3202,3093.0000,0.0000,3093.0000,0.1176,797.7716,0.0000,797.7716,5.7412,0.0000,2295.2284,2295.2284,11.3202,11.3729,105.2000,3778.7000,-3673.5000,0.2131,22.5604,617.0836,639.6440,10.4074,4395.7836,82.6396,-4313.1440,11.3729,11.2878,9387.1000,0.0000,9387.1000,0.3567,2420.3360,0.0000,2420.3360,17.4195,0.0000,6966.7640,6966.7640,11.2878,7.3551,9.3215,9.3215,10.7384,161076.3784,9.3215,6.8591,8.6648,8.0903,6.7236,53788.5366,8.6648,6.6983,8.2060,7.6815,5.3698,37588.2902,21.2381,1659.5715,-199282.2000,252453.2053
2270.0000,8.2934,11.6717,0.0000,243580.0000,-243580.0000,11.0890,0.0000,35603.2512,35603.2512,541.5700,279183.2512,0.0000,-279183.2512,11.6717,11.2742,44194.1000,0.0000,44194.1000,1.6748,11345.9423,0.0000,11345.9423,81.7946,0.0000,32848.1577,32848.1577,11.2742,11.5072,0.0000,16627.4000,-16627.4000,0.8729,0.0000,2628.5982,2628.5982,42.6307,19255.9982,0.0000,-19255.9982,11.5072,11.4889,2039.8000,0.0000,2039.8000,0.0775,524.9172,0.0000,524.9172,3.7855,0.0000,1514.8828,1514.8828,11.4889,11.5551,0.0000,4700.2000,-4700.2000,0.2575,0.0000,768.7120,768.7120,12.5754,5468.9120,0.0000,-5468.9120,11.5551,11.4812,8217.9000,0.0000,8217.9000,0.3121,2113.3189,0.0000,2113.3189,15.2445,0.0000,6104.5811,6104.5811,11.4812,7.4124,9.4468,9.4468,11.2081,168121.5288,9.4468,6.9017,8.7681,8.1742,7.0109,56087.4389,8.7681,6.7335,8.2934,7.7508,5.6045,39231.2283,21.4258,1674.2417,-210455.8000,263440.1959
2271.0000,8.4796,11.8081,0.0000,261598.8000,-261598.8000,11.9152,0.0000,38373.2681,38373.2681,581.9203,299972.0681,0.0000,-299972.0681,11.8081,11.4621,41934.2000,0.0000,41934.2000,1.5850,10744.7185,0.0000,10744.7185,77.4081,0.0000,31189.4815,31189.4815,11.4621,11.7961,0.0000,25988.6000,-25988.6000,1.3652,0.0000,4117.5931,4117.5931,66.6727,30106.1931,0.0000,-30106.1931,11.7961,11.7799,1966.1000,0.0000,1966.1000,0.0745,503.8567,0.0000,503.8567,3.6391,0.0000,1462.2433,1462.2433,11.7799,11.8463,0.0000,5139.3000,-5139.3000,0.2816,0.0000,842.7500,842.7500,13.7506,5982.0500,0.0000,-5982.0500,11.8463,11.7688,9387.1000,0.0000,9387.1000,0.3555,2403.9260,0.0000,2403.9260,17.3612,0.0000,6983.1740,6983.1740,11.7688,7.6143,9.6915,9.6915,12.4802,187203.2219,9.6915,7.0263,8.9808,8.3589,8.0065,64052.2706,8.9808,6.8328,8.4796,7.9068,6.4527,45168.7721,23.3654,1825.8053,-239439.3000,296424.2646
2272.0000,8.6820,11.9304,0.0000,272301.5000,-272301.5000,12.4158,0.0000,40099.5482,40099.5482,606.3693,312401.0482,0.0000,-312401.0482,11.9304,11.6538,35734.1000,0.0000,35734.1000,1.3476,9140.0882,0.0000,9140.0882,65.8161,0.0000,26594.0118,26594.0118,11.6538,12.1207,0.0000,38746.5000,-38746.5000,2.0366,0.0000,6153.0650,6153.0650,99.4661,44899.5650,0.0000,-44899.5650,12.1207,12.1010,2546.7000,0.0000,2546.7000,0.0961,649.6307,0.0000,649.6307,4.6915,0.0000,1897.0693,1897.0693,12.1010,12.1704,0.0000,5734.0000,-5734.0000,0.3142,0.0000,943.1200,943.1200,15.3430,6677.1200,0.0000,-6677.1200,12.1704,12.0856,10946.1000,0.0000,10946.1000,0.4126,2790.2367,0.0000,2790.2367,20.1483,0.0000,8155.8633,8155.8633,12.0856,7.8228,9.9542,9.9542,13.6654,204980.6581,9.9542,7.1650,9.2104,8.5596,8.9413,71530.2080,9.2104,6.9458,8.6820,8.0781,7.2598,50818.4870,24.9343,1948.4023,-267555.1000,327329.3531
2273.0000,8.6593,12.1565,0.0000,263604.3000,-263604.3000,12.0332,0.0000,38801.7216,38801.7216,587.6809,302406.0216,0.0000,-302406.0216,12.1565,11.9555,23326.1000,0.0000,23326.1000,0.8779,5947.1644,0.0000,5947.1644,42.8772,0.0000,17378.9356,17378.9356,11.9555,12.2400,0.0000,21222.4000,-21222.4000,1.1163,0.0000,3382.6723,3382.6723,54.5160,24605.0723,0.0000,-24605.0723,12.2400,12.2261,1609.6000,0.0000,1609.6000,0.0604,409.8925,0.0000,409.8925,2.9496,0.0000,1199.7075,1199.7075,12.2261,12.3040,0.0000,5781.0000,-5781.0000,0.3168,0.0000,952.0029,952.0029,15.4707,6733.0029,0.0000,-6733.0029,12.3040,12.1794,14453.9000,0.0000,14453.9000,0.5419,3677.4149,0.0000,3677.4149,26.4655,0.0000,10776.4851,10776.4851,12.1794,7.7180,9.9487,9.9487,12.8596,192893.4013,9.9487,7.1129,9.1925,8.5308,8.1740,65391.8421,9.1925,6.9075,8.6593,8.0500,6.5862,46103.4201,22.4197,1751.9039,-251218.1000,304388.6636
2274.0000,8.1527,11.6792,0.0000,169224.1000,-169224.1000,7.7238,0.0000,24669.0954,24669.0954,377.2202,193893.1954,0.0000,-193893.1954,11.6792,11.4195,19205.5000,0.0000,19205.5000,0.7202,4930.0963,0.0000,4930.0963,35.1738,0.0000,14275.4037,14275.4037,11.4195,11.4415,0.0000,1045.4000,-1045.4000,0.0550,0.0000,165.5480,165.5480,2.6883,1210.9480,0.0000,-1210.9480,11.4415,11.4236,1327.2000,0.0000,1327.2000,0.0497,341.8618,0.0000,341.8618,2.4274,0.0000,985.3382,985.3382,11.4236,11.5468,0.0000,5820.6000,-5820.6000,0.3190,0.0000,951.4007,951.4007,15.5775,6772.0007,0.0000,-6772.0007,11.5468,11.3173,16987.2000,0.0000,16987.2000,0.6355,4368.9572,0.0000,4368.9572,31.0372,0.0000,12618.2428,12618.2428,11.3173,7.1827,9.2500,9.2500,7.5774,113661.5749,9.2500,6.8177,8.6014,8.0338,4.4577,35661.7985,8.6014,6.6785,8.1527,7.6399,3.5240,24668.1308,14.2549,1113.8984,-138570.2000,173991.5043
2275.0000,7.9974,11.5377,0.0000,159289.2000,-159289.2000,7.2495,0.0000,23153.1685,23153.1685,354.0533,182442.3685,0.0000,-182442.3685,11.5377,11.2610,19202.4000,0.0000,19202.4000,0.7257,4939.3283,0.0000,4939.3283,35.4422,0.0000,14263.0717,14263.0717,11.2610,11.2647,0.0000,168.1000,-168.1000,0.0088,0.0000,26.5706,26.5706,0.4315,194.6706,0.0000,-194.6706,11.2647,11.2502,1010.9000,0.0000,1010.9000,0.0384,261.0544,0.0000,261.0544,1.8731,0.0000,749.8456,749.8456,11.2502,11.3618,0.0000,4946.3000,-4946.3000,0.2710,0.0000,807.2685,807.2685,13.2341,5753.5685,0.0000,-5753.5685,11.3618,11.1284,16207.7000,0.0000,16207.7000,0.6139,4179.6016,0.0000,4179.6016,29.9799,0.0000,12028.0984,12028.0984,11.1284,6.9782,9.0533,9.0533,7.1290,106935.7078,9.0533,6.7016,8.4262,7.8774,4.0398,32318.3031,8.4262,6.5887,7.9974,7.5074,3.1564,22095.1228,13.3608,1044.0338,-127982.6000,161349.1338
2276.0000,7.6704,10.8802,266.5000,100107.5000,-99841.0000,4.5678,61.0912,14462.9581,14524.0492,223.0854,114570.4581,205.4088,-114365.0492,10.8802,10.4810,19212.3000,0.0000,19212.3000,0.7278,4989.1391,0.0000,4989.1391,35.5429,0.0000,14223.1609,14223.1609,10.4810,10.4718,417.8000,0.0000,417.8000,0.0243,91.1396,0.0000,91.1396,1.1863,0.0000,326.6604,326.6604,10.4718,10.4489,1105.9000,0.0000,1105.9000,0.0421,288.9042,0.0000,288.9042,2.0552,0.0000,816.9958,816.9958,10.4489,10.5873,0.0000,4243.0000,-4243.0000,0.2324,0.0000,687.9638,687.9638,11.3520,4930.9638,0.0000,-4930.9638,10.5873,10.2793,14843.6000,0.0000,14843.6000,0.5639,3871.1735,0.0000,3871.1735,27.5405,0.0000,10972.4265,10972.4265,10.2793,6.8132,8.5462,8.5462,4.1165,61747.9685,8.5462,6.5952,8.0260,7.5707,2.3171,18536.7884,8.0260,6.5020,7.6704,7.2640,1.8099,12669.5620,9.2375,721.8297,-68504.4000,92954.3189
2277.0000,7.5418,10.7962,549.5000,93375.0000,-92825.5000,4.2709,126.2654,13458.5663,13584.8318,208.5844,106833.5663,423.2346,-106410.3318,10.7962,10.4283,16253.8000,0.0000,16253.8000,0.6225,4226.0343,0.0000,4226.0343,30.3998,0.0000,12027.7657,12027.7657,10.4283,10.3969,1315.2000,0.0000,1315.2000,0.0776,287.1595,0.0000,287.1595,3.7907,0.0000,1028.0405,1028.0405,10.3969,10.3825,636.9000,0.0000,636.9000,0.0246,166.5662,0.0000,166.5662,1.1994,0.0000,470.3338,470.3338,10.3825,10.5056,0.0000,3463.4000,-3463.4000,0.1897,0.0000,561.2728,561.2728,9.2662,4024.6728,0.0000,-4024.6728,10.5056,10.2318,12115.4000,0.0000,12115.4000,0.4663,3163.4490,0.0000,3163.4490,22.7717,0.0000,8951.9510,8951.9510,10.2318,6.5377,8.3848,8.3848,4.0262,60392.6950,8.3848,6.4933,7.8804,7.4391,2.0615,16491.8022,7.8804,6.4291,7.5418,7.1548,1.5817,11072.2474,8.4773,662.4296,-65967.6000,87956.7446
2278.0000,7.3783,10.0383,1345.9000,75504.9000,-74159.0000,3.5051,310.2051,10850.6255,11160.8305,171.1817,86355.5255,1035.6949,-85319.8305,10.0383,9.6735,15875.9000,0.0000,15875.9000,0.6088,4173.9499,0.0000,4173.9499,29.7349,0.0000,11701.9501,11701.9501,9.6735,9.3320,14585.4000,352.1000,14233.3000,0.8801,3226.5102,54.7133,3281.2235,42.9823,406.8133,11358.8898,10952.0765,9.3320,9.3214,463.6000,0.0000,463.6000,0.0179,123.1712,0.0000,123.1712,0.8742,0.0000,340.4288,340.4288,9.3214,9.4041,0.0000,2285.4000,-2285.4000,0.1252,0.0000,367.6268,367.6268,6.1145,2653.0268,0.0000,-2653.0268,9.4041,9.1623,10556.4000,0.0000,10556.4000,0.4068,2801.6521,0.0000,2801.6521,19.8690,0.0000,7754.7479,7754.7479,9.1623,6.9535,8.0579,8.0579,2.3615,35422.1058,8.0579,6.5587,7.6581,7.3083,1.6029,12823.2556,7.6581,6.4588,7.3783,7.0585,1.2823,8975.7971,8.3159,649.8158,-35315.2000,57221.1585
2279.0000,7.2695,9.7466,2204.8000,67913.8000,-65709.0000,3.2098,509.1956,9740.6358,10249.8314,156.7614,77654.4358,1695.6044,-75958.8314,9.7466,9.3658,15866.8000,0.0000,15866.8000,0.6164,4189.6156,0.0000,4189.6156,30.1033,0.0000,11677.1844,11677.1844,9.3658,8.9012,18770.9000,303.2000,18467.7000,1.1411,4174.8936,46.9753,4221.8689,55.7313,350.1753,14596.0064,14245.8311,8.9012,8.8899,471.6000,0.0000,471.6000,0.0185,126.1083,0.0000,126.1083,0.9058,0.0000,345.4917,345.4917,8.8899,8.9310,247.6000,1251.8000,-1004.2000,0.0835,55.2621,200.8332,256.0953,4.0779,1452.6332,192.3379,-1260.2953,8.9310,8.7906,5879.4000,0.0000,5879.4000,0.2309,1571.4776,0.0000,1571.4776,11.2782,0.0000,4307.9224,4307.9224,8.7906,6.9500,7.8703,7.8703,1.8813,28219.6967,7.8703,6.5525,7.5189,7.2114,1.3470,10776.0269,7.5189,6.4502,7.2695,6.9845,1.0924,7646.5555,7.9504,621.2588,-26027.7000,46642.2791
2280.0000,7.1806,9.4688,3076.4000,62327.9000,-59251.5000,3.0077,711.6692,8925.2564,9636.9256,146.8922,71253.1564,2364.7308,-68888.4256,9.4688,9.0818,15856.7000,0.0000,15856.7000,0.6191,4204.2824,0.0000,4204.2824,30.2361,0.0000,11652.4176,11652.4176,9.0818,8.4957,22723.2000,0.0000,22723.2000,1.3705,5079.3642,0.0000,5079.3642,66.9314,0.0000,17643.8358,17643.8358,8.4957,8.4845,460.4000,0.0000,460.4000,0.0182,123.8687,0.0000,123.8687,0.8910,0.0000,336.5313,336.5313,8.4845,8.4690,1432.6000,555.1000,877.5000,0.1174,321.9440,88.8558,410.7998,5.7316,643.9558,1110.6560,466.7002,8.4690,8.4256,1787.0000,0.0000,1787.0000,0.0708,480.9791,0.0000,480.9791,3.4567,0.0000,1306.0209,1306.0209,8.4256,6.9973,7.7115,7.7115,1.4333,21500.1121,7.7115,6.5562,7.4034,7.1338,1.1594,9275.0075,7.4034,6.4486,7.1806,6.9260,0.9582,6707.4782,7.8055,609.9337,-17546.7000,37482.5977
2281.0000,7.0895,9.0101,4195.0000,57096.1000,-52901.1000,2.8373,972.0898,8162.8157,9134.9055,138.5690,65258.9157,3222.9102,-62036.0055,9.0101,8.6502,15856.1000,0.0000,15856.1000,0.6221,4233.0750,0.0000,4233.0750,30.3816,0.0000,11623.0250,11623.0250,8.6502,7.9146,30667.3000,0.0000,30667.3000,1.8600,6908.0135,0.0000,6908.0135,90.8378,0.0000,23759.2865,23759.2865,7.9146,7.9040,471.9000,0.0000,471.9000,0.0188,128.0885,0.0000,128.0885,0.9200,0.0000,343.8115,343.8115,7.9040,7.8392,3105.6000,266.2000,2839.4000,0.2046,704.8636,42.4876,747.3512,9.9907,308.6876,2400.7364,2092.0488,7.8392,7.8165,1006.8000,0.0000,1006.8000,0.0402,273.5919,0.0000,273.5919,1.9637,0.0000,733.2081,733.2081,7.8165,7.2157,7.5161,7.5161,0.6469,9702.9202,7.5161,6.6113,7.2748,7.0637,0.9742,7793.2841,7.2748,6.4804,7.0895,6.8776,0.8554,5987.6064,8.3744,654.3905,-2059.6000,23483.8107
2282.0000,7.0093,8.6785,5935.5000,51925.3000,-45989.8000,2.7077,1377.4706,7413.0379,8790.5085,132.2388,59338.3379,4558.0294,-54780.3085,8.6785,8.3250,15856.3000,0.0000,15856.3000,0.6271,4254.3080,0.0000,4254.3080,30.6284,0.0000,11601.9920,11601.9920,8.3250,7.5617,32387.7000,0.0000,32387.7000,1.9812,7338.2711,0.0000,7338.2711,96.7582,0.0000,25049.4289,25049.4289,7.5617,7.5515,459.4000,0.0000,459.4000,0.0185,125.3705,0.0000,125.3705,0.9051,0.0000,334.0295,334.0295,7.5515,7.4367,5075.4000,127.4000,4948.0000,0.3211,1158.9508,20.3024,1179.2532,15.6811,147.7024,3916.4492,3768.7468,7.4367,7.4273,422.6000,0.0000,422.6000,0.0171,115.5491,0.0000,115.5491,0.8337,0.0000,307.0509,307.0509,7.4273,7.2876,7.3575,7.3575,0.1528,2292.5755,7.3575,6.6377,7.1655,6.9976,0.7874,6299.1231,7.1655,6.4960,7.0093,6.8308,0.7324,5126.8985,8.5090,664.9088,8084.2000,13718.5972
2283.0000,6.9256,8.3073,7310.0000,47194.3000,-39884.3000,2.5765,1699.1161,6727.6895,8426.8056,125.8320,53921.9895,5610.8839,-48311.1056,8.3073,7.9764,15842.9000,0.0000,15842.9000,0.6303,4274.6502,0.0000,4274.6502,30.7839,0.0000,11568.2498,11568.2498,7.9764,7.1269,38477.7000,0.0000,38477.7000,2.3691,8773.2171,0.0000,8773.2171,115.7009,0.0000,29704.4829,29704.4829,7.1269,7.1171,472.6000,0.0000,472.6000,0.0192,129.8379,0.0000,129.8379,0.9372,0.0000,342.7621,342.7621,7.1171,6.9660,6897.3000,24.1000,6873.2000,0.4312,1586.8797,3.8340,1590.7137,21.0597,27.9340,5310.4203,5282.4863,6.9660,6.9572,422.6000,0.0000,422.6000,0.0172,116.3900,0.0000,116.3900,0.8400,0.0000,306.2100,306.2100,6.9572,7.4037,7.1805,7.1805,-0.5204,-7805.3783,7.1805,6.6822,7.0476,6.9313,0.5807,4645.5510,7.0476,6.5247,6.9256,6.7861,0.6094,4266.1052,9.0652,708.3689,22204.7000,1106.2779
2284.0000,6.9482,8.7535,5288.9000,64214.5000,-58925.6000,3.2232,1228.8157,9157.6196,10386.4353,157.4167,73372.1196,4060.0843,-69312.0353,8.7535,8.4515,15840.5000,0.0000,15840.5000,0.6345,4245.2611,0.0000,4245.2611,30.9857,0.0000,11595.2389,11595.2389,8.4515,7.7393,35332.0000,0.0000,35332.0000,2.1907,7987.1727,0.0000,7987.1727,106.9882,0.0000,27344.8273,27344.8273,7.7393,7.7304,466.5000,0.0000,466.5000,0.0191,126.9624,0.0000,126.9624,0.9326,0.0000,339.5376,339.5376,7.7304,7.5617,8388.8000,0.0000,8388.8000,0.5275,1909.6548,0.0000,1909.6548,25.7620,0.0000,6479.1452,6479.1452,7.5617,7.5426,1006.4000,0.0000,1006.4000,0.0413,274.6470,0.0000,274.6470,2.0181,0.0000,731.7530,731.7530,7.5426,6.9963,7.2695,7.2695,0.6992,10487.3382,7.2695,6.6001,7.0910,6.9348,0.8567,6853.5750,7.0910,6.4793,6.9482,6.7851,0.7828,5479.5518,9.9544,777.8479,2108.6000,22820.4649
2285.0000,6.9361,8.7248,5542.7000,71184.2000,-65641.5000,3.5539,1288.0752,10149.4048,11437.4801,173.5654,81333.6048,4254.6248,-77078.9801,8.7248,8.4555,15857.4000,0.0000,15857.4000,0.6301,4251.6288,0.0000,4251.6288,30.7707,0.0000,11605.7712,11605.7712,8.4555,7.7315,40309.5000,0.0000,40309.5000,2.4756,9111.7354,0.0000,9111.7354,120.9027,0.0000,31197.7646,31197.7646,7.7315,7.7211,620.4000,0.0000,620.4000,0.0251,168.8677,0.0000,168.8677,1.2262,0.0000,451.5323,451.5323,7.7211,7.5649,8713.0000,0.0000,8713.0000,0.5411,1983.7773,0.0000,1983.7773,26.4262,0.0000,6729.2227,6729.2227,7.5649,7.4724,5482.3000,0.0000,5482.3000,0.2226,1496.0486,0.0000,1496.0486,10.8715,0.0000,3986.2514,3986.2514,7.4724,7.0133,7.2428,7.2428,0.6595,9892.0920,7.2428,6.6065,7.0731,6.9247,0.9140,7312.0635,7.0731,6.4859,6.9361,6.7795,0.8435,5904.2804,11.1724,873.0306,5341.1000,23108.4359
2286.0000,7.1862,9.9547,2761.2000,132381.0000,-129619.8000,6.1516,638.6874,18958.6259,19597.3133,300.4350,151339.6259,2122.5126,-149217.1133,9.9547,9.7379,15856.2000,0.0000,15856.2000,0.6303,4173.9292,0.0000,4173.9292,30.7842,0.0000,11682.2708,11682.2708,9.7379,9.4414,20509.2000,0.0000,20509.2000,1.2595,4531.8392,0.0000,4531.8392,61.5096,0.0000,15977.3608,15977.3608,9.4414,9.4335,578.3000,0.0000,578.3000,0.0234,153.3945,0.0000,153.3945,1.1432,0.0000,424.9055,424.9055,9.4335,9.3211,7941.1000,109.5000,7831.6000,0.4993,1756.3081,17.6268,1773.9348,24.3831,127.1268,6184.7919,6057.6652,9.3211,9.0687,18520.7000,0.0000,18520.7000,0.7520,4921.4600,0.0000,4921.4600,36.7247,0.0000,13599.2400,13599.2400,9.0687,6.4907,7.7797,7.7797,4.6317,69475.7585,7.7797,6.4554,7.4265,7.1175,2.3793,19034.0647,7.4265,6.3964,7.1862,6.9114,1.8508,12955.7241,13.9740,1091.9513,-66323.8000,101465.5473
2287.0000,7.4097,10.5562,1005.4000,171347.4000,-170342.0000,7.8170,231.5909,24637.8893,24869.4802,381.7687,195985.2893,773.8091,-195211.4802,10.5562,10.2354,26932.1000,0.0000,26932.1000,1.0478,7027.0196,0.0000,7027.0196,51.1706,0.0000,19905.0804,19905.0804,10.2354,10.1082,10102.1000,0.0000,10102.1000,0.6048,2213.0237,0.0000,2213.0237,29.5397,0.0000,7889.0763,7889.0763,10.1082,10.0939,1200.9000,0.0000,1200.9000,0.0471,315.4044,0.0000,315.4044,2.3021,0.0000,885.4956,885.4956,10.0939,10.0094,7012.8000,201.1000,6811.7000,0.4320,1534.1307,32.5198,1566.6506,21.0999,233.6198,5478.6693,5245.0494,10.0094,9.7755,19688.4000,0.0000,19688.4000,0.7744,5178.5124,0.0000,5178.5124,37.8224,0.0000,14509.8876,14509.8876,9.7755,6.5701,8.1728,8.1728,6.6286,99429.4961,8.1728,6.4624,7.7167,7.3176,3.5371,28296.5267,7.7167,6.4008,7.4097,7.0588,2.7212,19048.4073,16.0848,1256.8881,-105606.8000,146774.4301
2288.0000,7.6572,10.7874,264.0000,190142.2000,-189878.2000,8.6336,60.5328,27464.0322,27524.5650,421.6525,217606.2322,203.4672,-217402.7650,10.7874,10.4372,32871.0000,0.0000,32871.0000,1.2657,8547.6465,0.0000,8547.6465,61.8158,0.0000,24323.3535,24323.3535,10.4372,10.7239,122.0000,17298.0000,-17176.0000,0.9128,26.6333,2709.1136,2735.7469,44.5818,20007.1136,95.3667,-19911.7469,10.7239,10.7020,2060.0000,0.0000,2060.0000,0.0799,536.1711,0.0000,536.1711,3.9036,0.0000,1523.8289,1523.8289,10.7020,10.6377,6112.4000,280.2000,5832.2000,0.3776,1323.9425,45.5223,1369.4648,18.4429,325.7223,4788.4575,4462.7352,10.6377,10.4364,18909.9000,0.0000,18909.9000,0.7350,4928.0197,0.0000,4928.0197,35.8947,0.0000,13981.8803,13981.8803,10.4364,6.7168,8.5766,8.5766,8.6114,129170.3331,8.5766,6.5181,8.0276,7.5473,4.7656,38125.1509,8.0276,6.4402,7.6572,7.2339,3.6750,25725.2223,18.0071,1407.0991,-147381.1000,193020.7063
2289.0000,7.8780,10.9585,9.6000,206662.6000,-206653.0000,9.3800,2.1922,29972.2108,29974.4030,458.1043,236634.8108,7.4078,-236627.4030,10.9585,10.5981,37381.6000,0.0000,37381.6000,1.4338,9696.3729,0.0000,9696.3729,70.0246,0.0000,27685.2271,27685.2271,10.5981,11.0143,0.0000,27632.4000,-27632.4000,1.4476,0.0000,4335.1578,4335.1578,70.6966,31967.5578,0.0000,-31967.5578,11.0143,10.9928,2228.6000,0.0000,2228.6000,0.0856,577.6060,0.0000,577.6060,4.1792,0.0000,1650.9940,1650.9940,10.9928,10.9708,3895.5000,1176.7000,2718.8000,0.2927,839.8039,191.6258,1031.4297,14.2933,1368.3258,3055.6961,1687.3703,10.9708,10.8110,16574.7000,0.0000,16574.7000,0.6373,4298.5256,0.0000,4298.5256,31.1268,0.0000,12276.1744,12276.1744,10.8110,6.9699,8.8904,8.8904,9.8350,147524.9100,8.8904,6.6364,8.2894,7.7634,5.7714,46171.3569,8.2894,6.5264,7.8780,7.4079,4.5139,31597.6275,19.9154,1556.2193,-175381.7000,225293.8945
2290.0000,8.0544,11.0647,0.0000,216976.8000,-216976.8000,9.8597,0.0000,31571.9430,31571.9430,481.5316,248548.7430,0.0000,-248548.7430,11.0647,10.6685,44138.0000,0.0000,44138.0000,1.6881,11431.2687,0.0000,11431.2687,82.4440,0.0000,32706.7313,32706.7313,10.6685,11.1557,0.0000,34768.5000,-34768.5000,1.8223,0.0000,5458.9216,5458.9216,88.9995,40227.4216,0.0000,-40227.4216,11.1557,11.1352,2287.5000,0.0000,2287.5000,0.0874,591.6559,0.0000,591.6559,4.2688,0.0000,1695.8441,1695.8441,11.1352,11.1592,1535.9000,2743.2000,-1207.3000,0.2398,330.3560,447.2670,777.6230,11.7091,3190.4670,1205.5440,-1984.9230,11.1592,11.0244,15017.9000,0.0000,15017.9000,0.5743,3884.1437,0.0000,3884.1437,28.0457,0.0000,11133.7563,11133.7563,11.0244,7.2068,9.1156,9.1156,10.5070,157605.3774,9.1156,6.7669,8.4893,7.9412,6.4644,51714.8660,8.4893,6.6257,8.0544,7.5575,5.1291,35903.7470,21.4073,1672.7968,-191509.2000,245223.9904
2291.0000,8.3178,11.3057,0.0000,240814.0000,-240814.0000,10.9537,0.0000,35215.3447,35215.3447,534.9627,276029.3447,0.0000,-276029.3447,11.3057,10.9331,46394.4000,0.0000,46394.4000,1.7713,11973.7847,0.0000,11973.7847,86.5051,0.0000,34420.6153,34420.6153,10.9331,11.5144,0.0000,46395.9000,-46395.9000,2.4323,0.0000,7305.9938,7305.9938,118.7898,53701.8938,0.0000,-53701.8938,11.5144,11.4926,2706.2000,0.0000,2706.2000,0.1032,696.3352,0.0000,696.3352,5.0382,0.0000,2009.8648,2009.8648,11.4926,11.5377,532.4000,3935.4000,-3403.0000,0.2465,113.8607,643.6513,757.5121,12.0396,4579.0513,418.5393,-4160.5121,11.5377,11.4404,12098.8000,0.0000,12098.8000,0.4612,3112.1124,0.0000,3112.1124,22.5234,0.0000,8986.6876,8986.6876,11.4404,7.4865,9.4635,9.4635,12.1757,182635.2752,9.4635,6.9411,8.7908,8.2023,7.7676,62140.8546,8.7908,6.7637,8.3178,7.7773,6.2423,43696.1134,23.9522,1871.6613,-229413.5000,288472.2432
2292.0000,8.5020,11.6048,0.0000,254392.5000,-254392.5000,11.5886,0.0000,37332.2447,37332.2447,565.9686,291724.7447,0.0000,-291724.7447,11.6048,11.2871,40195.0000,0.0000,40195.0000,1.5284,10329.1794,0.0000,10329.1794,74.6464,0.0000,29865.8206,29865.8206,11.2871,11.8397,0.0000,44860.4000,-44860.4000,2.3538,0.0000,7092.9753,7092.9753,114.9571,51953.3753,0.0000,-51953.3753,11.8397,11.8141,3237.9000,0.0000,3237.9000,0.1227,829.2664,0.0000,829.2664,5.9924,0.0000,2408.6336,2408.6336,11.8141,11.8706,84.6000,4620.6000,-4536.0000,0.2580,18.0008,757.9327,775.9335,12.6013,5378.5327,66.5992,-5311.9335,11.8706,11.7871,10542.0000,0.0000,10542.0000,0.3993,2698.7445,0.0000,2698.7445,19.5028,0.0000,7843.2555,7843.2555,11.7871,7.6425,9.7148,9.7148,12.9893,194840.2166,9.7148,7.0492,9.0040,8.3820,8.3539,66831.2610,9.0040,6.8525,8.5020,7.9282,6.7427,47199.0835,24.3764,1904.8044,-249814.0000,308870.5611
2293.0000,8.6995,11.7386,0.0000,268804.2000,-268804.2000,12.2579,0.0000,39597.9347,39597.9347,598.6577,308402.1347,0.0000,-308402.1347,11.7386,11.3986,46394.2000,0.0000,46394.2000,1.7555,11899.3524,0.0000,11899.3524,85.7351,0.0000,34494.8476,34494.8476,11.3986,11.9977,0.0000,52480.8000,-52480.8000,2.7569,0.0000,8308.7318,8308.7318,134.6433,60789.5318,0.0000,-60789.5318,11.9977,11.9750,3090.7000,0.0000,3090.7000,0.1165,789.7815,0.0000,789.7815,5.6896,0.0000,2300.9185,2300.9185,11.9750,12.0378,0.0000,5474.1000,-5474.1000,0.2999,0.0000,899.2911,899.2911,14.6477,6373.3911,0.0000,-6373.3911,12.0378,11.9690,9374.4000,0.0000,9374.4000,0.3532,2394.1151,0.0000,2394.1151,17.2485,0.0000,6980.2849,6980.2849,11.9690,7.9126,9.9408,9.9408,13.7213,205819.0154,9.9408,7.2277,9.2173,8.5843,9.1772,73417.7239,9.2173,6.9979,8.6995,8.1076,7.5073,52551.0687,26.3099,2055.8927,-267899.8000,331787.8079
2294.0000,8.9088,11.9889,0.0000,285209.5000,-285209.5000,13.0207,0.0000,42186.6551,42186.6551,635.9112,327396.1551,0.0000,-327396.1551,11.9889,11.6798,44137.3000,0.0000,44137.3000,1.6664,11280.0309,0.0000,11280.0309,81.3858,0.0000,32857.2691,32857.2691,11.6798,12.2949,0.0000,56424.8000,-56424.8000,2.9652,0.0000,8963.2506,8963.2506,144.8167,65388.0506,0.0000,-65388.0506,12.2949,12.2807,2035.8000,0.0000,2035.8000,0.0765,518.0224,0.0000,518.0224,3.7380,0.0000,1517.7776,1517.7776,12.2807,12.3477,0.0000,6119.3000,-6119.3000,0.3353,0.0000,1008.2508,1008.2508,16.3751,7127.5508,0.0000,-7127.5508,12.3477,12.2901,8206.7000,0.0000,8206.7000,0.3083,2086.6855,0.0000,2086.6855,15.0590,0.0000,6120.0145,6120.0145,12.2901,8.1198,10.2050,10.2050,14.7761,221641.8329,10.2050,7.3795,9.4515,8.7923,10.0110,80087.6902,9.4515,7.1257,8.9088,8.2886,8.2407,57685.1925,27.5588,2153.4860,-293373.8000,359414.7156
2295.0000,9.1312,12.1985,0.0000,301029.9000,-301029.9000,13.7595,0.0000,44722.4976,44722.4976,671.9925,345752.3976,0.0000,-345752.3976,12.1985,11.9216,41888.8000,0.0000,41888.8000,1.5751,10673.4850,0.0000,10673.4850,76.9254,0.0000,31215.3150,31215.3150,11.9216,12.5743,0.0000,63470.6000,-63470.6000,3.3387,0.0000,10112.4226,10112.4226,163.0578,73583.0226,0.0000,-73583.0226,12.5743,12.5613,1968.1000,0.0000,1968.1000,0.0736,498.8201,0.0000,498.8201,3.5964,0.0000,1469.2799,1469.2799,12.5613,12.6342,0.0000,7052.3000,-7052.3000,0.3865,0.0000,1165.2312,1165.2312,18.8744,8217.5312,0.0000,-8217.5312,12.6342,12.5721,9374.4000,0.0000,9374.4000,0.3505,2373.9616,0.0000,2373.9616,17.1159,0.0000,7000.4384,7000.4384,12.5721,8.3693,10.4707,10.4707,15.7918,236877.3802,10.4707,7.5613,9.6949,9.0160,10.9318,87454.5542,9.6949,7.2793,9.1312,8.4871,9.0763,63533.9006,29.2259,2283.7496,-318321.5000,387865.8350
2296.0000,9.3510,12.3505,0.0000,307745.9000,-307745.9000,14.0846,0.0000,45921.0240,45921.0240,687.8680,353666.9240,0.0000,-353666.9240,12.3505,12.1248,35689.5000,0.0000,35689.5000,1.3375,9074.2670,0.0000,9074.2670,65.3190,0.0000,26615.2330,26615.2330,12.1248,12.8739,0.0000,76158.6000,-76158.6000,4.0095,0.0000,12164.8074,12164.8074,195.8199,88323.4074,0.0000,-88323.4074,12.8739,12.8578,2542.3000,0.0000,2542.3000,0.0947,641.6430,0.0000,641.6430,4.6249,0.0000,1900.6570,1900.6570,12.8578,12.9384,0.0000,8152.4000,-8152.4000,0.4468,0.0000,1351.1111,1351.1111,21.8220,9503.5111,0.0000,-9503.5111,12.9384,12.8690,10931.2000,0.0000,10931.2000,0.4068,2756.3986,0.0000,2756.3986,19.8670,0.0000,8174.8014,8174.8014,12.8690,8.6010,10.7350,10.7350,16.7744,251615.9819,10.7350,7.7372,9.9356,9.2361,11.7824,94258.8631,9.9356,7.4303,9.3510,8.6829,9.8466,68926.3082,30.5698,2388.7699,-342893.9000,414801.1532
2297.0000,9.5067,12.6492,0.0000,319772.3000,-319772.3000,14.6537,0.0000,47865.2319,47865.2319,715.6628,367637.5319,0.0000,-367637.5319,12.6492,12.5005,23301.9000,0.0000,23301.9000,0.8711,5899.6949,0.0000,5899.6949,42.5429,0.0000,17402.2051,17402.2051,12.5005,13.1841,0.0000,68918.2000,-68918.2000,3.6310,0.0000,11061.4387,11061.4387,177.3320,79979.6387,0.0000,-79979.6387,13.1841,13.1738,1605.9000,0.0000,1605.9000,0.0595,403.5540,0.0000,403.5540,2.9076,0.0000,1202.3460,1202.3460,13.1738,13.2595,0.0000,8596.1000,-8596.1000,0.4712,0.0000,1429.4366,1429.4366,23.0140,10025.5366,0.0000,-10025.5366,13.2595,13.1671,14434.1000,0.0000,14434.1000,0.5346,3623.4037,0.0000,3623.4037,26.1072,0.0000,10810.6963,10810.6963,13.1671,8.7189,10.9430,10.9430,17.3465,260196.8840,10.9430,7.8319,10.1134,9.3874,12.1323,97058.7209,10.1134,7.5135,9.5067,8.8134,10.1385,70969.7955,30.3317,2370.1593,-357944.7000,428225.4005
2298.0000,8.9331,12.0869,0.0000,218986.1000,-218986.1000,10.0443,0.0000,32406.7101,32406.7101,490.5453,251392.8101,0.0000,-251392.8101,12.0869,11.9076,19185.3000,0.0000,19185.3000,0.7138,4896.2814,0.0000,4896.2814,34.8602,0.0000,14289.0186,14289.0186,11.9076,12.4325,0.0000,36088.4000,-36088.4000,1.9039,0.0000,5748.7754,5748.7754,92.9857,41837.1754,0.0000,-41837.1754,12.4325,12.4201,1324.9000,0.0000,1324.9000,0.0489,336.4730,0.0000,336.4730,2.3871,0.0000,988.4270,988.4270,12.4201,12.5378,0.0000,8053.2000,-8053.2000,0.4416,0.0000,1328.7215,1328.7215,21.5656,9381.9215,0.0000,-9381.9215,12.5378,12.3789,16963.9000,0.0000,16963.9000,0.6251,4301.7634,0.0000,4301.7634,30.5284,0.0000,12662.1366,12662.1366,12.3789,8.0649,10.2219,10.2219,11.4624,171936.2160,10.2219,7.4058,9.4709,8.8139,7.4823,59858.4058,9.4709,7.1661,8.9331,8.3185,6.1240,42867.8239,20.6663,1614.8935,-225653.6000,274662.4457
2299.0000,8.5913,12.0818,0.0000,196810.6000,-196810.6000,8.9971,0.0000,28931.8201,28931.8201,439.4041,225742.4201,0.0000,-225742.4201,12.0818,11.8610,19178.9000,0.0000,19178.9000,0.7200,4895.0024,0.0000,4895.0024,35.1646,0.0000,14283.8976,14283.8976,11.8610,12.0243,0.0000,9115.8000,-9115.8000,0.4799,0.0000,1451.2831,1451.2831,23.4375,10567.0831,0.0000,-10567.0831,12.0243,12.0128,1004.1000,0.0000,1004.1000,0.0375,256.4850,0.0000,256.4850,1.8308,0.0000,747.6150,747.6150,12.0128,12.1247,0.0000,6215.8000,-6215.8000,0.3407,0.0000,1021.5044,1021.5044,16.6368,7237.3044,0.0000,-7237.3044,12.1247,11.9383,16185.5000,0.0000,16185.5000,0.6033,4128.4802,0.0000,4128.4802,29.4618,0.0000,12057.0198,12057.0198,11.9383,7.6515,9.7949,9.7949,9.2411,138617.1271,9.7949,7.1468,9.0887,8.4709,5.7086,45668.8579,9.0887,6.9569,8.5913,8.0228,4.5957,32169.7078,16.7676,1310.2455,-175773.7000,216455.6928
2300.0000,8.1566,11.5928,0.0000,134045.5000,-134045.5000,6.1158,0.0000,19542.2903,19542.2903,298.6868,153587.7903,0.0000,-153587.7903,11.5928,11.2740,19178.2000,0.0000,19178.2000,0.7201,4929.1980,0.0000,4929.1980,35.1662,0.0000,14249.0020,14249.0020,11.2740,11.2886,0.0000,564.4000,-564.4000,0.0297,0.0000,89.2249,89.2249,1.4509,653.6249,0.0000,-653.6249,11.2886,11.2702,1112.3000,0.0000,1112.3000,0.0418,287.1407,0.0000,287.1407,2.0415,0.0000,825.1593,825.1593,11.2702,11.3946,0.0000,4782.5000,-4782.5000,0.2620,0.0000,780.6701,780.6701,12.7981,5563.1701,0.0000,-5563.1701,11.3946,11.1485,14823.3000,0.0000,14823.3000,0.5562,3820.7877,0.0000,3820.7877,27.1620,0.0000,11002.5123,11002.5123,11.1485,7.2349,9.1917,9.1917,5.8307,87460.2137,9.1917,6.9027,8.5813,8.0472,3.4103,27282.7076,8.5813,6.7613,8.1566,7.6713,2.7116,18981.3811,11.5884,905.5331,-104278.6000,133724.3024
2301.0000,7.9586,11.4676,0.0000,120060.4000,-120060.4000,5.4642,0.0000,17438.4867,17438.4867,266.8651,137498.8867,0.0000,-137498.8867,11.4676,11.1598,16246.4000,0.0000,16246.4000,0.6149,4183.1955,0.0000,4183.1955,30.0288,0.0000,12063.2045,12063.2045,11.1598,11.1598,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.1598,11.1479,628.8000,0.0000,628.8000,0.0239,162.6280,0.0000,162.6280,1.1681,0.0000,466.1720,466.1720,11.1479,11.2619,0.0000,3842.1000,-3842.1000,0.2105,0.0000,626.5054,626.5054,10.2794,4468.6054,0.0000,-4468.6054,11.2619,11.0329,12098.8000,0.0000,12098.8000,0.4594,3124.5181,0.0000,3124.5181,22.4357,0.0000,8974.2819,8974.2819,11.0329,6.8770,8.9549,8.9549,5.4282,81423.6024,8.9549,6.7328,8.3624,7.8439,2.9024,23219.0178,8.3624,6.6320,7.9586,7.4972,2.2601,15820.7081,10.1593,793.8650,-94928.5000,120463.3283
2302.0000,7.7464,11.0013,23.9000,91710.2000,-91686.3000,4.1707,5.4710,13268.3256,13273.7966,203.6915,104978.5256,18.4290,-104960.0966,11.0013,10.6371,15853.2000,0.0000,15853.2000,0.6012,4109.5898,0.0000,4109.5898,29.3624,0.0000,11743.6102,11743.6102,10.6371,10.6731,1915.8000,2298.2000,-382.4000,0.2323,416.8004,360.7107,777.5111,11.3441,2658.9107,1498.9996,-1159.9111,10.6731,10.6622,474.7000,0.0000,474.7000,0.0181,123.6454,0.0000,123.6454,0.8837,0.0000,351.0546,351.0546,10.6622,10.7611,0.0000,2743.2000,-2743.2000,0.1503,0.0000,445.5285,445.5285,7.3392,3188.7285,0.0000,-3188.7285,10.7611,10.5192,10542.0000,0.0000,10542.0000,0.4012,2742.3548,0.0000,2742.3548,19.5918,0.0000,7799.6452,7799.6452,10.5192,6.7612,8.6402,8.6402,4.0395,60592.4928,8.6402,6.6447,8.1080,7.6424,2.1450,17159.7488,8.1080,6.5582,7.7464,7.3331,1.6659,11661.2269,8.3606,653.3107,-67942.0000,89413.4686
2303.0000,7.6001,10.6340,149.8000,77744.1000,-77594.3000,3.5391,34.3841,11217.5695,11251.9537,172.8441,88961.6695,115.4159,-88846.2537,10.6340,10.2341,15838.0000,0.0000,15838.0000,0.6053,4127.6885,0.0000,4127.6885,29.5622,0.0000,11710.3115,11710.3115,10.2341,10.2392,6073.9000,4229.8000,1844.1000,0.5791,1330.6116,661.0236,1991.6353,28.2826,4890.8236,4743.2884,-147.5353,10.2392,10.2276,458.7000,0.0000,458.7000,0.0176,120.2407,0.0000,120.2407,0.8609,0.0000,338.4593,338.4593,10.2276,10.2966,0.0000,1739.3000,-1739.3000,0.0953,0.0000,281.5391,281.5391,4.6533,2020.8391,0.0000,-2020.8391,10.2966,10.1486,5871.5000,0.0000,5871.5000,0.2253,1537.8168,0.0000,1537.8168,11.0036,0.0000,4333.6832,4333.6832,10.1486,6.6924,8.4205,8.4205,3.3738,50607.6050,8.4205,6.5880,7.9318,7.5043,1.7888,14310.2531,7.9318,6.5103,7.6001,7.2211,1.3877,9713.7588,7.5926,593.2961,-55321.3000,74631.6170
2304.0000,7.4552,10.4264,411.4000,64841.2000,-64429.8000,2.9665,94.6846,9331.1517,9425.8363,144.8771,74172.3517,316.7154,-73855.6363,10.4264,9.9555,15849.6000,0.0000,15849.6000,0.6095,4143.2919,0.0000,4143.2919,29.7669,0.0000,11706.3081,11706.3081,9.9555,9.7039,9070.5000,708.9000,8361.6000,0.5750,1996.6903,110.4675,2107.1577,28.0810,819.3675,7073.8097,6254.4423,9.7039,9.6899,473.2000,0.0000,473.2000,0.0183,125.0273,0.0000,125.0273,0.8947,0.0000,348.1727,348.1727,9.6899,9.7394,0.0000,1060.0000,-1060.0000,0.0581,0.0000,170.9248,170.9248,2.8361,1230.9248,0.0000,-1230.9248,9.7394,9.6865,1784.8000,0.0000,1784.8000,0.0690,471.3254,0.0000,471.3254,3.3713,0.0000,1313.4746,1313.4746,9.6865,6.6905,8.1885,8.1885,2.4823,37235.2183,8.1885,6.5539,7.7526,7.3712,1.3544,10835.1500,7.7526,6.4779,7.4552,7.1152,1.0562,7393.4837,6.4445,503.5849,-39020.6000,55463.8520
2305.0000,7.3922,9.9466,745.3000,63614.6000,-62869.3000,2.9286,171.7334,9144.1986,9315.9320,143.0264,72758.7986,573.5666,-72185.2320,9.9466,9.5337,15838.2000,0.0000,15838.2000,0.6112,4169.6867,0.0000,4169.6867,29.8503,0.0000,11668.5133,11668.5133,9.5337,9.3896,15047.9000,6611.8000,8436.1000,1.2430,3336.9837,1026.0213,4363.0050,60.7064,7637.8213,11710.9163,4073.0950,9.3896,9.3774,467.6000,0.0000,467.6000,0.0183,124.1272,0.0000,124.1272,0.8923,0.0000,343.4728,343.4728,9.3774,9.4040,89.2000,707.7000,-618.5000,0.0441,19.7466,113.8806,133.6272,2.1540,821.5806,69.4534,-752.1272,9.4040,9.3779,1005.7000,0.0000,1005.7000,0.0393,266.9115,0.0000,266.9115,1.9179,0.0000,738.7885,738.7885,9.3779,6.7798,8.0789,8.0789,2.4472,36708.6044,8.0789,6.5543,7.6723,7.3166,1.4361,11488.5049,7.6723,6.4718,7.3922,7.0721,1.1308,7915.7887,7.3266,572.5138,-37740.2000,56112.8980
2306.0000,7.3134,9.7704,1520.1000,58848.3000,-57328.2000,2.7581,350.7785,8447.0552,8797.8337,134.7008,67295.3552,1169.3215,-66126.0337,9.7704,9.3375,15828.7000,0.0000,15828.7000,0.6159,4178.0814,0.0000,4178.0814,30.0785,0.0000,11650.6186,11650.6186,9.3375,9.1197,15081.9000,5079.5000,10002.4000,1.1720,3356.0860,786.7661,4142.8521,57.2379,5866.2661,11725.8140,5859.5479,9.1197,9.1071,463.4000,0.0000,463.4000,0.0182,123.5097,0.0000,123.5097,0.8891,0.0000,339.8903,339.8903,9.1071,9.1051,760.3000,463.9000,296.4000,0.0711,169.0737,74.5227,243.5964,3.4732,538.4227,591.2263,52.8036,9.1051,9.0936,422.4000,0.0000,422.4000,0.0166,112.6067,0.0000,112.6067,0.8103,0.0000,309.7933,309.7933,9.0936,6.8016,7.9476,7.9476,2.0562,30843.0871,7.9476,6.5439,7.5733,7.2457,1.2593,10074.6721,7.5733,6.4593,7.3134,7.0163,0.9994,6995.4769,6.9778,545.2554,-30314.9000,47913.2361
2307.0000,7.2451,9.4685,2114.5000,54726.8000,-52612.3000,2.6061,488.5631,7845.8366,8334.3997,127.2780,62572.6366,1625.9369,-60946.6997,9.4685,9.0444,15818.3000,0.0000,15818.3000,0.6174,4194.1204,0.0000,4194.1204,30.1504,0.0000,11624.1796,11624.1796,9.0444,8.8066,17126.9000,5870.8000,11256.1000,1.3401,3830.9464,906.8741,4737.8205,65.4462,6777.6741,13295.9536,6518.2795,8.8066,8.7941,468.4000,0.0000,468.4000,0.0185,125.4310,0.0000,125.4310,0.9030,0.0000,342.9690,342.9690,8.7941,8.7470,2062.6000,267.7000,1794.9000,0.1393,461.0985,42.9248,504.0233,6.8030,310.6248,1601.5015,1290.8767,8.7470,8.7358,422.3000,0.0000,422.3000,0.0167,113.1877,0.0000,113.1877,0.8144,0.0000,309.1123,309.1123,8.7358,6.9064,7.8211,7.8211,1.6715,25072.8251,7.8211,6.5556,7.4836,7.1883,1.1563,9250.6675,7.4836,6.4615,7.2451,6.9726,0.9339,6537.4881,7.1070,555.3482,-22852.3000,40860.9806
2308.0000,7.2598,9.8937,1700.5000,71611.6000,-69911.1000,3.3450,392.7992,10269.2112,10662.0104,163.3659,81880.8112,1307.7008,-80573.1104,9.8937,9.5125,15834.0000,0.0000,15834.0000,0.6212,4171.8447,0.0000,4171.8447,30.3394,0.0000,11662.1553,11662.1553,9.5125,9.2919,13975.3000,3572.6000,10402.7000,1.0346,3100.2800,554.2840,3654.5640,50.5286,4126.8840,10875.0200,6748.1360,9.2919,9.2808,462.4000,0.0000,462.4000,0.0184,122.9260,0.0000,122.9260,0.8964,0.0000,339.4740,339.4740,9.2808,9.1959,3598.2000,174.1000,3424.1000,0.2283,797.8343,27.9983,825.8326,11.1497,202.0983,2800.3657,2598.2674,9.1959,9.1717,1005.3000,0.0000,1005.3000,0.0399,267.6367,0.0000,267.6367,1.9510,0.0000,737.6633,737.6633,9.1717,6.6029,7.8873,7.8873,2.6194,39291.3434,7.8873,6.4905,7.5148,7.1889,1.4244,11394.9212,7.5148,6.4220,7.2598,6.9684,1.1144,7800.5748,7.9312,619.7543,-38782.6000,58486.8394
2309.0000,7.2585,9.7740,1729.5000,78777.1000,-77047.6000,3.6715,399.5081,11296.4769,11695.9850,179.3099,90073.5769,1329.9919,-88743.5850,9.7740,9.4436,15836.8000,0.0000,15836.8000,0.6168,4179.9915,0.0000,4179.9915,30.1213,0.0000,11656.8085,11656.8085,9.4436,9.2173,17399.3000,4805.7000,12593.6000,1.2974,3864.5356,745.1059,4609.6415,63.3632,5550.8059,13534.7644,7983.9585,9.2173,9.2043,625.8000,0.0000,625.8000,0.0246,166.5506,0.0000,166.5506,1.2028,0.0000,459.2494,459.2494,9.2043,9.1156,4322.9000,203.9000,4119.0000,0.2715,959.7516,32.7749,992.5265,13.2586,236.6749,3363.1484,3126.4735,9.1156,9.0018,5474.8000,0.0000,5474.8000,0.2158,1459.2850,0.0000,1459.2850,10.5406,0.0000,4015.5150,4015.5150,9.0018,6.7422,7.8720,7.8720,2.6572,39857.2871,7.8720,6.5126,7.5095,7.1923,1.5985,12788.2212,7.5095,6.4336,7.2585,6.9716,1.2651,8856.0451,9.1464,714.7114,-38397.6000,61501.5534
2310.0000,7.4918,10.8059,450.4000,143380.4000,-142930.0000,6.5201,103.5900,20647.2843,20750.8743,318.4308,164027.6843,346.8100,-163680.8743,10.8059,10.5688,15825.3000,0.0000,15825.3000,0.6176,4114.0397,0.0000,4114.0397,30.1618,0.0000,11711.2603,11711.2603,10.5688,10.4793,6043.3000,266.1000,5777.2000,0.3778,1316.3146,41.7342,1358.0489,18.4522,307.8342,4726.9854,4419.1511,10.4793,10.4707,571.3000,0.0000,571.3000,0.0225,149.2296,0.0000,149.2296,1.0995,0.0000,422.0704,422.0704,10.4707,10.4173,4041.7000,452.4000,3589.3000,0.2685,878.7292,73.3649,952.0941,13.1146,525.7649,3162.9708,2637.2059,10.4173,10.1407,18494.7000,0.0000,18494.7000,0.7301,4835.4025,0.0000,4835.4025,35.6581,0.0000,13659.2975,13659.2975,10.1407,6.5031,8.3219,8.3219,5.9887,89830.0070,8.3219,6.4536,7.8237,7.3878,3.0757,24605.6682,7.8237,6.4013,7.4918,7.1125,2.3416,16391.3077,12.8050,1000.6009,-98672.2000,130826.9829
2311.0000,7.7270,11.1916,0.0000,188968.2000,-188968.2000,8.5685,0.0000,27329.5153,27329.5153,418.4711,216297.7153,0.0000,-216297.7153,11.1916,10.8721,26904.7000,0.0000,26904.7000,1.0316,6955.2155,0.0000,6955.2155,50.3832,0.0000,19949.4845,19949.4845,10.8721,10.8434,2284.4000,0.0000,2284.4000,0.1346,495.0071,0.0000,495.0071,6.5731,0.0000,1789.3929,1789.3929,10.8434,10.8291,1205.2000,0.0000,1205.2000,0.0465,313.1398,0.0000,313.1398,2.2694,0.0000,892.0602,892.0602,10.8291,10.7946,3679.7000,626.3000,3053.4000,0.2508,795.3805,101.8555,897.2360,12.2501,728.1555,2884.3195,2156.1640,10.7946,10.5615,19660.6000,0.0000,19660.6000,0.7588,5111.9316,0.0000,5111.9316,37.0601,0.0000,14548.6684,14548.6684,10.5615,6.7913,8.6764,8.6764,7.8459,117688.4055,8.6764,6.5522,8.1100,7.6143,4.4206,35365.0915,8.1100,6.4688,7.7270,7.2894,3.4153,23906.9243,16.1863,1264.8169,-135859.9000,176960.4213
2312.0000,7.9227,11.2130,0.0000,203249.5000,-203249.5000,9.2281,0.0000,29501.7186,29501.7186,450.6863,232751.2186,0.0000,-232751.2186,11.2130,10.8688,32832.8000,0.0000,32832.8000,1.2508,8485.0751,0.0000,8485.0751,61.0894,0.0000,24347.7249,24347.7249,10.8688,11.0918,0.0000,13626.1000,-13626.1000,0.7148,0.0000,2144.1614,2144.1614,34.9106,15770.2614,0.0000,-15770.2614,11.0918,11.0703,2052.0000,0.0000,2052.0000,0.0786,531.2369,0.0000,531.2369,3.8403,0.0000,1520.7631,1520.7631,11.0703,11.0457,3269.8000,709.7000,2560.1000,0.2300,704.0343,115.6499,819.6842,11.2310,825.3499,2565.7657,1740.4158,11.0457,10.8479,18883.3000,0.0000,18883.3000,0.7242,4891.9205,0.0000,4891.9205,35.3686,0.0000,13991.3795,13991.3795,10.8479,7.0410,8.9444,8.9444,8.9762,134642.8870,8.9444,6.6722,8.3385,7.8083,5.3576,42860.9674,8.3385,6.5563,7.9227,7.4474,4.2024,29416.4664,18.3399,1433.1032,-160547.4000,206920.3209
2313.0000,8.0801,11.3772,0.0000,217808.9000,-217808.9000,9.9000,0.0000,31708.2734,31708.2734,483.4993,249517.1734,0.0000,-249517.1734,11.3772,11.0111,37336.1000,0.0000,37336.1000,1.4219,9626.0041,0.0000,9626.0041,69.4437,0.0000,27710.0959,27710.0959,11.0111,11.2583,0.0000,16160.7000,-16160.7000,0.8478,0.0000,2547.0848,2547.0848,41.4039,18707.7848,0.0000,-18707.7848,11.2583,11.2364,2229.6000,0.0000,2229.6000,0.0851,575.8250,0.0000,575.8250,4.1553,0.0000,1653.7750,1653.7750,11.2364,11.2444,1733.5000,1690.4000,43.1000,0.1934,372.2527,275.8515,648.1042,9.4475,1966.2515,1361.2473,-605.0042,11.2444,11.0822,16551.4000,0.0000,16551.4000,0.6321,4275.4846,0.0000,4275.4846,30.8708,0.0000,12275.9154,12275.9154,11.0822,7.2245,9.1534,9.1534,9.7311,145965.8629,9.1534,6.7767,8.5196,7.9650,5.9953,47962.1627,8.5196,6.6359,8.0801,7.5777,4.7516,33261.4658,19.6204,1533.1693,-177809.4000,227189.4914
2314.0000,8.1937,11.4666,0.0000,226984.4000,-226984.4000,10.3262,0.0000,33114.8947,33114.8947,504.3134,260099.2947,0.0000,-260099.2947,11.4666,11.0548,44082.2000,0.0000,44082.2000,1.6743,11350.6390,0.0000,11350.6390,81.7685,0.0000,32731.5610,32731.5610,11.0548,11.2996,0.0000,16804.0000,-16804.0000,0.8819,0.0000,2649.7948,2649.7948,43.0722,19453.7948,0.0000,-19453.7948,11.2996,11.2783,2277.3000,0.0000,2277.3000,0.0867,587.7931,0.0000,587.7931,4.2325,0.0000,1689.5069,1689.5069,11.2783,11.3186,474.9000,3076.5000,-2601.6000,0.1961,101.9118,502.2271,604.1389,9.5760,3578.7271,372.9882,-3205.7389,11.3186,11.1786,14996.8000,0.0000,14996.8000,0.5708,3869.7515,0.0000,3869.7515,27.8789,0.0000,11127.0485,11127.0485,11.1786,7.3929,9.2858,9.2858,10.0282,150422.8898,9.2858,6.8781,8.6438,8.0820,6.3778,51022.3145,8.6438,6.7150,8.1937,7.6794,5.1093,35765.1842,20.6039,1610.0195,-185033.7000,237210.3885
2315.0000,8.3478,11.6366,0.0000,242852.3000,-242852.3000,11.0551,0.0000,35533.6641,35533.6641,539.9146,278385.9641,0.0000,-278385.9641,11.6366,11.2298,46333.0000,0.0000,46333.0000,1.7572,11901.0627,0.0000,11901.0627,85.8167,0.0000,34431.9373,34431.9373,11.2298,11.4988,0.0000,19662.2000,-19662.2000,1.0321,0.0000,3106.7577,3106.7577,50.4056,22768.9577,0.0000,-22768.9577,11.4988,11.4751,2704.4000,0.0000,2704.4000,0.1028,696.0283,0.0000,696.0283,5.0229,0.0000,2008.3717,2008.3717,11.4751,11.5307,27.6000,4063.2000,-4035.6000,0.2242,5.9043,664.4496,670.3539,10.9491,4727.6496,21.6957,-4705.9539,11.5307,11.4246,12081.9000,0.0000,12081.9000,0.4593,3108.0784,0.0000,3108.0784,22.4325,0.0000,8973.8216,8973.8216,11.4246,7.5490,9.4868,9.4868,10.9354,164030.6061,9.4868,6.9827,8.8190,8.2347,7.0655,56524.0424,8.8190,6.7993,8.3478,7.8092,5.6988,39891.3237,21.9461,1714.8997,-205430.8000,260445.9722
2316.0000,8.4670,11.8481,0.0000,250985.9000,-250985.9000,11.4354,0.0000,36807.5908,36807.5908,558.4844,287793.4908,0.0000,-287793.4908,11.8481,11.4972,40149.3000,0.0000,40149.3000,1.5184,10281.4957,0.0000,10281.4957,74.1560,0.0000,29867.8043,29867.8043,11.4972,11.7557,0.0000,18993.5000,-18993.5000,0.9976,0.0000,3010.5591,3010.5591,48.7198,22004.0591,0.0000,-22004.0591,11.7557,11.7274,3236.0000,0.0000,3236.0000,0.1227,829.7771,0.0000,829.7771,5.9905,0.0000,2406.2229,2406.2229,11.7274,11.7872,0.0000,4371.3000,-4371.3000,0.2395,0.0000,716.4658,716.4658,11.6957,5087.7658,0.0000,-5087.7658,11.7872,11.6952,10527.3000,0.0000,10527.3000,0.3988,2698.1984,0.0000,2698.1984,19.4778,0.0000,7829.1016,7829.1016,11.6952,7.6220,9.6586,9.6586,11.5569,173354.1684,9.6586,7.0392,8.9601,8.3489,7.4320,59456.3023,8.9601,6.8468,8.4670,7.9035,5.9959,41971.0319,22.0684,1724.4582,-220438.1000,274781.5027
2317.0000,8.5601,11.8742,0.0000,255945.5000,-255945.5000,11.6692,0.0000,37602.1851,37602.1851,569.9063,293547.6851,0.0000,-293547.6851,11.8742,11.4850,46331.2000,0.0000,46331.2000,1.7461,11860.1382,0.0000,11860.1382,85.2786,0.0000,34471.0618,34471.0618,11.4850,11.7723,0.0000,21966.9000,-21966.9000,1.1548,0.0000,3481.3520,3481.3520,56.3980,25448.2520,0.0000,-25448.2520,11.7723,11.7464,3088.1000,0.0000,3088.1000,0.1166,791.6639,0.0000,791.6639,5.6926,0.0000,2296.4361,2296.4361,11.7464,11.8112,0.0000,4927.3000,-4927.3000,0.2700,0.0000,807.7363,807.7363,13.1842,5735.0363,0.0000,-5735.0363,11.8112,11.7325,9361.3000,0.0000,9361.3000,0.3532,2398.5245,0.0000,2398.5245,17.2478,0.0000,6962.7755,6962.7755,11.7325,7.7784,9.7555,9.7555,11.6745,175118.0442,9.7555,7.1378,9.0574,8.4466,7.7289,61831.0140,9.0574,6.9260,8.5601,7.9917,6.2931,44051.4172,22.9648,1794.4982,-224059.1000,281000.4753
2318.0000,8.6453,12.0208,0.0000,261472.8000,-261472.8000,11.9276,0.0000,38477.5107,38477.5107,582.5228,299950.3107,0.0000,-299950.3107,12.0208,11.6515,44081.4000,0.0000,44081.4000,1.6606,11260.6176,0.0000,11260.6176,81.1030,0.0000,32820.7824,32820.7824,11.6515,11.9303,0.0000,21384.0000,-21384.0000,1.1241,0.0000,3395.7483,3395.7483,54.8992,24779.7483,0.0000,-24779.7483,11.9303,11.9133,2032.0000,0.0000,2032.0000,0.0767,519.7464,0.0000,519.7464,3.7448,0.0000,1512.2536,1512.2536,11.9133,11.9757,0.0000,4765.7000,-4765.7000,0.2611,0.0000,782.4589,782.4589,12.7519,5548.1589,0.0000,-5548.1589,11.9757,11.9071,8195.4000,0.0000,8195.4000,0.3091,2094.8661,0.0000,2094.8661,15.0938,0.0000,6100.5339,6100.5339,11.9071,7.8368,9.8720,9.8720,12.0561,180841.8672,9.8720,7.1864,9.1558,8.5292,7.9547,63637.5480,9.1558,6.9679,8.6453,8.0618,6.4807,45364.8966,23.0387,1800.2772,-233313.7000,289844.3118
2319.0000,8.7233,12.1065,0.0000,265639.2000,-265639.2000,12.1235,0.0000,39149.7970,39149.7970,592.0931,304788.9970,0.0000,-304788.9970,12.1065,11.7606,41835.9000,0.0000,41835.9000,1.5723,10673.9583,0.0000,10673.9583,76.7885,0.0000,31161.9417,31161.9417,11.7606,12.0536,0.0000,22774.1000,-22774.1000,1.1979,0.0000,3621.2951,3621.2951,58.5016,26395.3951,0.0000,-26395.3951,12.0536,12.0374,1960.6000,0.0000,1960.6000,0.0738,500.6022,0.0000,500.6022,3.6039,0.0000,1459.9978,1459.9978,12.0374,12.0968,0.0000,4592.8000,-4592.8000,0.2516,0.0000,754.9576,754.9576,12.2900,5347.7576,0.0000,-5347.7576,12.0968,12.0194,9361.3000,0.0000,9361.3000,0.3521,2388.7620,0.0000,2388.7620,17.1949,0.0000,6972.5380,6972.5380,12.0194,7.9197,9.9695,9.9695,12.3110,184665.0021,9.9695,7.2444,9.2428,8.6070,8.1834,65467.0387,9.2428,7.0162,8.7233,8.1295,6.6865,46805.4069,23.3568,1825.1326,-239848.3000,296937.4477
2320.0000,8.8030,12.1921,0.0000,267859.8000,-267859.8000,12.2303,0.0000,39538.4567,39538.4567,597.3093,307398.2567,0.0000,-307398.2567,12.1921,11.8992,35644.6000,0.0000,35644.6000,1.3378,9083.2583,0.0000,9083.2583,65.3338,0.0000,26561.3417,26561.3417,11.8992,12.2257,0.0000,25546.4000,-25546.4000,1.3442,0.0000,4069.0428,4069.0428,65.6480,29615.4428,0.0000,-29615.4428,12.2257,12.2049,2540.8000,0.0000,2540.8000,0.0954,647.1584,0.0000,647.1584,4.6611,0.0000,1893.6416,1893.6416,12.2049,12.2659,0.0000,4752.2000,-4752.2000,0.2604,0.0000,782.4201,782.4201,12.7171,5534.6201,0.0000,-5534.6201,12.2659,12.1762,10915.9000,0.0000,10915.9000,0.4097,2778.7670,0.0000,2778.7670,20.0111,0.0000,8137.1330,8137.1330,12.1762,7.9808,10.0785,10.0785,12.6847,190270.3313,10.0785,7.2904,9.3350,8.6844,8.4296,67436.7499,9.3350,7.0553,8.8030,8.1951,6.8927,48248.8500,23.5168,1837.6328,-249057.1000,305955.9312
2321.0000,8.8669,12.3715,0.0000,269970.1000,-269970.1000,12.3323,0.0000,39899.6936,39899.6936,602.2907,309869.7936,0.0000,-309869.7936,12.3715,12.1752,23269.4000,0.0000,23269.4000,0.8721,5914.6280,0.0000,5914.6280,42.5921,0.0000,17354.7720,17354.7720,12.1752,12.4817,0.0000,23366.1000,-23366.1000,1.2301,0.0000,3734.6436,3734.6436,60.0744,27100.7436,0.0000,-27100.7436,12.4817,12.4682,1604.8000,0.0000,1604.8000,0.0601,407.2732,0.0000,407.2732,2.9358,0.0000,1197.5268,1197.5268,12.4682,12.5279,0.0000,4533.8000,-4533.8000,0.2484,0.0000,748.4045,748.4045,12.1336,5282.2045,0.0000,-5282.2045,12.5279,12.4062,14413.8000,0.0000,14413.8000,0.5396,3655.6105,0.0000,3655.6105,26.3515,0.0000,10758.1895,10758.1895,12.4062,7.9727,10.1895,10.1895,13.0667,196001.1120,10.1895,7.2927,9.4170,8.7411,8.5373,68298.7180,9.4170,7.0593,8.8669,8.2381,6.9489,48641.9923,22.9239,1791.3076,-258582.0000,312941.8223
2322.0000,8.3459,11.8798,0.0000,172887.8000,-172887.8000,7.9005,0.0000,25295.6983,25295.6983,385.8462,198183.4983,0.0000,-198183.4983,11.8798,11.6255,19167.2000,0.0000,19167.2000,0.7163,4906.1401,0.0000,4906.1401,34.9823,0.0000,14261.0599,14261.0599,11.6255,11.6789,0.0000,2582.0000,-2582.0000,0.1361,0.0000,409.8894,409.8894,6.6449,2991.8894,0.0000,-2991.8894,11.6789,11.6612,1329.1000,0.0000,1329.1000,0.0496,341.1845,0.0000,341.1845,2.4215,0.0000,987.9155,987.9155,11.6612,11.7594,0.0000,4728.3000,-4728.3000,0.2591,0.0000,774.5098,774.5098,12.6558,5502.8098,0.0000,-5502.8098,11.7594,11.5347,16940.1000,0.0000,16940.1000,0.6315,4343.5631,0.0000,4343.5631,30.8402,0.0000,12596.5369,12596.5369,11.5347,7.4271,9.4809,9.4809,7.6783,115174.5127,9.4809,6.9769,8.8132,8.2289,4.6808,37446.2284,8.8132,6.8105,8.3459,7.8118,3.7437,26205.9268,14.5395,1136.1381,-142761.7000,178826.6680
