Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2378.0000,6.1315,5.7915,36438.7000,11325.3000,25113.4000,2.7575,8597.2887,1592.6404,10189.9291,134.6729,12917.9404,27841.4113,14923.4709,5.7915,5.5331,15767.0000,0.0000,15767.0000,0.6610,4422.5777,0.0000,4422.5777,32.2823,0.0000,11344.4223,11344.4223,5.5331,4.4466,62640.0000,0.0000,62640.0000,4.0760,14944.8336,0.0000,14944.8336,199.0628,0.0000,47695.1664,47695.1664,4.4466,4.4392,458.0000,0.0000,458.0000,0.0197,131.2264,0.0000,131.2264,0.9638,0.0000,326.7736,326.7736,4.4392,4.4656,0.0000,1003.0000,-1003.0000,0.0553,0.0000,158.7164,158.7164,2.7019,1161.7164,0.0000,-1161.7164,4.4656,4.4588,421.5000,0.0000,421.5000,0.0182,120.7318,0.0000,120.7318,0.8864,0.0000,300.7682,300.7682,4.4588,7.1180,5.7884,5.7884,-3.8912,-58368.4772,5.7884,6.6430,6.0163,6.2157,-1.2505,-10004.2583,6.0163,6.5099,6.1315,6.2631,-0.7223,-5056.2064,11.3815,889.3683,103396.9000,-73428.9419
2379.0000,6.0798,5.7079,38346.1000,10274.2000,28071.9000,2.8290,9056.1794,1443.5839,10499.7632,138.1662,11717.7839,29289.9206,17572.1368,5.7079,5.4681,15757.4000,0.0000,15757.4000,0.6618,4425.6863,0.0000,4425.6863,32.3191,0.0000,11331.7137,11331.7137,5.4681,4.3325,70502.7000,0.0000,70502.7000,4.5970,16841.4752,0.0000,16841.4752,224.5093,0.0000,53661.2248,53661.2248,4.3325,4.3254,470.4000,0.0000,470.4000,0.0203,135.0244,0.0000,135.0244,0.9911,0.0000,335.3756,335.3756,4.3254,4.3439,0.0000,752.2000,-752.2000,0.0415,0.0000,119.0263,119.0263,2.0266,871.2263,0.0000,-871.2263,4.3439,4.3375,421.5000,0.0000,421.5000,0.0182,120.9662,0.0000,120.9662,0.8878,0.0000,300.5338,300.5338,4.3375,7.0613,5.6994,5.6994,-4.2903,-64355.1800,5.6994,6.6362,5.9492,6.1678,-1.4757,-11805.2778,5.9492,6.5087,6.0798,6.2290,-0.8813,-6169.3424,12.2516,957.3600,114471.7000,-82329.8003
2380.0000,6.1042,6.0168,26788.5000,14594.4000,12194.1000,2.3120,6323.7017,2051.4301,8375.1317,112.9136,16645.8301,20464.7983,3818.9683,6.0168,5.7568,15772.5000,0.0000,15772.5000,0.6635,4408.5420,0.0000,4408.5420,32.4031,0.0000,11363.9580,11363.9580,5.7568,4.5601,68588.4000,0.0000,68588.4000,4.4783,16294.9515,0.0000,16294.9515,218.7129,0.0000,52293.4485,52293.4485,4.5601,4.5526,460.2000,0.0000,460.2000,0.0199,131.6189,0.0000,131.6189,0.9719,0.0000,328.5811,328.5811,4.5526,4.5700,0.0000,657.7000,-657.7000,0.0363,0.0000,104.0800,104.0800,1.7724,761.7800,0.0000,-761.7800,4.5700,4.5536,1001.9000,0.0000,1001.9000,0.0433,286.5020,0.0000,286.5020,2.1154,0.0000,715.3980,715.3980,4.5536,6.9775,5.7655,5.7655,-3.5307,-52960.0526,5.7655,6.6014,5.9884,6.1834,-1.2175,-9739.9111,5.9884,6.4846,6.1042,6.2365,-0.7227,-5059.1606,11.3299,885.3345,97359.4000,-67759.1242
2381.0000,6.0909,6.1944,21719.4000,18826.3000,2893.1000,2.1885,5128.3811,2645.6915,7774.0726,106.8846,21471.9915,16591.0189,-4880.9726,6.1944,5.9531,15775.5000,0.0000,15775.5000,0.6596,4397.1675,0.0000,4397.1675,32.2143,0.0000,11378.3325,11378.3325,5.9531,4.7057,77083.1000,0.0000,77083.1000,5.0025,18245.4316,0.0000,18245.4316,244.3123,0.0000,58837.6684,58837.6684,4.7057,4.6962,622.6000,0.0000,622.6000,0.0268,177.6546,0.0000,177.6546,1.3088,0.0000,444.9454,444.9454,4.6962,4.7142,0.0000,732.8000,-732.8000,0.0404,0.0000,115.9734,115.9734,1.9738,848.7734,0.0000,-848.7734,4.7142,4.6316,5451.4000,0.0000,5451.4000,0.2346,1555.3075,0.0000,1555.3075,11.4572,0.0000,3896.0925,3896.0925,4.6316,6.8830,5.7573,5.7573,-3.5397,-53094.8924,5.7573,6.5755,5.9755,6.1664,-1.2863,-10290.7945,5.9755,6.4700,6.0909,6.2227,-0.7774,-5441.8796,12.2286,955.5623,101092.9000,-68827.5664
2382.0000,6.3431,7.8212,11920.7000,70160.6000,-58239.9000,3.8936,2801.3215,9901.6163,12702.9378,190.1564,80062.2163,9119.3785,-70942.8378,7.8212,7.5820,15765.7000,0.0000,15765.7000,0.6569,4285.4138,0.0000,4285.4138,32.0836,0.0000,11480.2862,11480.2862,7.5820,6.8682,44458.8000,0.0000,44458.8000,2.8734,10210.0349,0.0000,10210.0349,140.3323,0.0000,34248.7651,34248.7651,6.8682,6.8595,575.6000,0.0000,575.6000,0.0247,158.7682,0.0000,158.7682,1.2064,0.0000,416.8318,416.8318,6.8595,6.8846,0.0000,1040.1000,-1040.1000,0.0573,0.0000,165.3169,165.3169,2.8007,1205.4169,0.0000,-1205.4169,6.8846,6.6067,18413.3000,0.0000,18413.3000,0.7901,5077.6649,0.0000,5077.6649,38.5859,0.0000,13335.6351,13335.6351,6.6067,6.1121,6.3594,6.3594,0.7912,11868.5842,6.3594,6.3307,6.3517,6.3450,0.0459,367.3864,6.3517,6.3149,6.3431,6.3333,0.0589,412.5593,12.4441,972.3968,19933.4000,12648.5299
2383.0000,6.5902,8.9700,3570.0000,109729.8000,-106159.8000,5.1637,835.0405,15551.3596,16386.4001,252.1872,125281.1596,2734.9595,-122546.2001,8.9700,8.5885,26799.3000,0.0000,26799.3000,1.0829,7158.8722,0.0000,7158.8722,52.8895,0.0000,19640.4278,19640.4278,8.5885,8.1762,27409.0000,0.0000,27409.0000,1.7130,6180.8838,0.0000,6180.8838,83.6613,0.0000,21228.1162,21228.1162,8.1762,8.1593,1195.7000,0.0000,1195.7000,0.0492,323.2603,0.0000,323.2603,2.4021,0.0000,872.4397,872.4397,8.1593,8.1949,0.0000,1582.3000,-1582.3000,0.0869,0.0000,252.8572,252.8572,4.2447,1835.1572,0.0000,-1835.1572,8.1949,7.9175,19574.0000,0.0000,19574.0000,0.8049,5290.3741,0.0000,5290.3741,39.3109,0.0000,14283.6259,14283.6259,7.9175,5.8514,6.8845,6.8845,3.5464,53195.9788,6.8845,6.1989,6.7017,6.5417,1.1767,9413.7145,6.7017,6.2240,6.5902,6.4628,0.8199,5739.6156,13.3510,1043.2696,-32764.1000,68349.3088
2384.0000,6.7857,9.6063,2304.8000,122581.3000,-120276.5000,5.6717,537.1272,17431.6344,17968.7616,276.9946,140012.9344,1767.6728,-138245.2616,9.6063,9.1156,32703.8000,0.0000,32703.8000,1.2944,8653.4305,0.0000,8653.4305,63.2164,0.0000,24050.3695,24050.3695,9.1156,9.1490,5159.4000,4887.6000,271.8000,0.5707,1152.6006,755.4861,1908.0867,27.8704,5643.0861,4006.7994,-1636.2867,9.1490,9.1183,2047.1000,0.0000,2047.1000,0.0822,545.3735,0.0000,545.3735,4.0139,0.0000,1501.7265,1501.7265,9.1183,9.1604,8.5000,1783.7000,-1775.2000,0.0984,1.8899,286.5603,288.4502,4.8035,2070.2603,6.6101,-2063.6502,9.1604,8.8790,18800.2000,0.0000,18800.2000,0.7545,5007.7529,0.0000,5007.7529,36.8503,0.0000,13792.4471,13792.4471,8.8790,5.6929,7.2860,7.2860,5.2054,78080.8205,7.2860,6.1179,6.9745,6.7019,1.9084,15267.1894,6.9745,6.1657,6.7857,6.5701,1.3214,9249.7756,12.7077,992.9976,-68228.8000,102597.7855
2385.0000,6.9314,9.9426,1348.8000,135506.4000,-134157.6000,6.2026,313.4770,19318.8280,19632.3050,302.9239,154825.2280,1035.3230,-153789.9050,9.9426,9.4061,37190.4000,0.0000,37190.4000,1.4556,9791.6159,0.0000,9791.6159,71.0890,0.0000,27398.7841,27398.7841,9.4061,9.4880,882.6000,4213.0000,-3330.4000,0.2733,196.1624,652.9771,849.1395,13.3491,4865.9771,686.4376,-4179.5395,9.4880,9.4560,2218.4000,0.0000,2218.4000,0.0875,588.0240,0.0000,588.0240,4.2746,0.0000,1630.3760,1630.3760,9.4560,9.5219,0.0000,2895.7000,-2895.7000,0.1587,0.0000,466.2036,466.2036,7.7510,3361.9036,0.0000,-3361.9036,9.5219,9.2847,16478.7000,0.0000,16478.7000,0.6500,4365.7495,0.0000,4365.7495,31.7461,0.0000,12112.9505,12112.9505,9.2847,5.8073,7.5460,7.5460,5.9200,88800.3483,7.5460,6.1209,7.1660,6.8334,2.4261,19408.9104,7.1660,6.1608,6.9314,6.6634,1.7113,11979.2141,13.2416,1034.7206,-84496.2000,120188.4728
2386.0000,7.0312,10.0460,764.6000,142803.5000,-142038.9000,6.5016,177.3707,20395.0014,20572.3722,317.5287,163198.5014,587.2293,-162611.2722,10.0460,9.4459,43910.2000,0.0000,43910.2000,1.7086,11543.1751,0.0000,11543.1751,83.4461,0.0000,32367.0249,32367.0249,9.4459,9.5214,199.6000,3658.8000,-3459.2000,0.2031,44.3311,567.2957,611.6268,9.9193,4226.0957,155.2689,-4070.8268,9.5214,9.4904,2273.5000,0.0000,2273.5000,0.0892,602.3294,0.0000,602.3294,4.3548,0.0000,1671.1706,1671.1706,9.4904,9.5827,0.0000,4290.8000,-4290.8000,0.2351,0.0000,690.9681,690.9681,11.4833,4981.7681,0.0000,-4981.7681,9.5827,9.3792,14931.0000,0.0000,14931.0000,0.5852,3952.1293,0.0000,3952.1293,28.5825,0.0000,10978.8707,10978.8707,9.3792,6.0086,7.6939,7.6939,6.0600,90899.4718,7.6939,6.1705,7.2877,6.9322,2.7390,21911.7342,7.2877,6.1884,7.0312,6.7380,1.9765,13835.4191,13.9843,1092.7550,-88674.2000,126646.6252
2387.0000,7.1570,10.2005,248.6000,153940.4000,-153691.8000,6.9775,57.5344,22034.7523,22092.2867,340.7720,175975.1523,191.0656,-175784.0867,10.2005,9.6110,46154.7000,0.0000,46154.7000,1.7928,12105.5939,0.0000,12105.5939,87.5555,0.0000,34049.1061,34049.1061,9.6110,9.7471,0.0000,6806.3000,-6806.3000,0.3555,0.0000,1056.9950,1056.9950,17.3616,7863.2950,0.0000,-7863.2950,9.7471,9.7128,2692.0000,0.0000,2692.0000,0.1055,710.8149,0.0000,710.8149,5.1534,0.0000,1981.1851,1981.1851,9.7128,9.8159,0.0000,5127.8000,-5127.8000,0.2810,0.0000,826.9864,826.9864,13.7231,5954.7864,0.0000,-5954.7864,9.8159,9.6626,12029.1000,0.0000,12029.1000,0.4710,3173.0102,0.0000,3173.0102,23.0029,0.0000,8856.0898,8856.0898,9.6626,6.1268,7.8947,7.8947,6.8074,102111.4618,7.8947,6.2081,7.4449,7.0514,3.2472,25977.5488,7.4449,6.2112,7.1570,6.8281,2.3752,16626.3737,14.9750,1170.1644,-104750.1000,144715.3843
2388.0000,7.2845,10.4265,0.0000,162649.7000,-162649.7000,7.3615,0.0000,23334.5511,23334.5511,359.5239,185984.2511,0.0000,-185984.2511,10.4265,9.9275,39988.8000,0.0000,39988.8000,1.5492,10453.5813,0.0000,10453.5813,75.6580,0.0000,29535.2187,29535.2187,9.9275,10.1186,0.0000,9784.6000,-9784.6000,0.5113,0.0000,1524.2971,1524.2971,24.9707,11308.8971,0.0000,-11308.8971,10.1186,10.0785,3219.7000,0.0000,3219.7000,0.1257,845.4924,0.0000,845.4924,6.1394,0.0000,2374.2076,2374.2076,10.0785,10.1769,0.0000,5015.9000,-5015.9000,0.2748,0.0000,811.0292,811.0292,13.4224,5826.9292,0.0000,-5826.9292,10.1769,10.0463,10481.4000,0.0000,10481.4000,0.4087,2750.0469,0.0000,2750.0469,19.9623,0.0000,7731.3531,7731.3531,10.0463,6.1734,8.1099,8.1099,7.6416,114623.6912,8.1099,6.2264,7.6076,7.1681,3.7162,29729.7131,7.6076,6.2229,7.2845,6.9153,2.7322,19125.2308,15.3468,1199.2240,-123760.3000,163478.6350
2389.0000,7.3772,10.4767,0.0000,169714.0000,-169714.0000,7.6866,0.0000,24388.7244,24388.7244,375.4022,194102.7244,0.0000,-194102.7244,10.4767,9.9322,46156.2000,0.0000,46156.2000,1.7812,12056.9455,0.0000,12056.9455,86.9906,0.0000,34099.2545,34099.2545,9.9322,10.1385,0.0000,11180.1000,-11180.1000,0.5848,0.0000,1741.7769,1741.7769,28.5590,12921.8769,0.0000,-12921.8769,10.1385,10.1023,3075.9000,0.0000,3075.9000,0.1193,807.4935,0.0000,807.4935,5.8277,0.0000,2268.4065,2268.4065,10.1023,10.2009,0.0000,5318.1000,-5318.1000,0.2914,0.0000,860.0415,860.0415,14.2294,6178.1415,0.0000,-6178.1415,10.2009,10.0911,9320.6000,0.0000,9320.6000,0.3612,2444.6183,0.0000,2444.6183,17.6415,0.0000,6875.9817,6875.9817,10.0911,6.3665,8.2288,8.2288,7.7751,116626.5354,8.2288,6.2984,7.7140,7.2636,4.0299,32239.2218,7.7140,6.2705,7.3772,6.9923,3.0133,21093.1893,16.2367,1268.7610,-127659.5000,169958.9464
2390.0000,7.4833,10.7051,0.0000,180561.9000,-180561.9000,8.1821,0.0000,25997.5536,25997.5536,399.6018,206559.4536,0.0000,-206559.4536,10.7051,10.1985,43911.5000,0.0000,43911.5000,1.6931,11432.2990,0.0000,11432.2990,82.6896,0.0000,32479.2010,32479.2010,10.1985,10.3656,0.0000,9265.6000,-9265.6000,0.4846,0.0000,1447.4683,1447.4683,23.6688,10713.0683,0.0000,-10713.0683,10.3656,10.3423,2021.3000,0.0000,2021.3000,0.0784,528.8662,0.0000,528.8662,3.8283,0.0000,1492.4338,1492.4338,10.3423,10.4506,0.0000,5975.4000,-5975.4000,0.3274,0.0000,968.0676,968.0676,15.9880,6943.4676,0.0000,-6943.4676,10.4506,10.3566,8159.9000,0.0000,8159.9000,0.3161,2132.3468,0.0000,2132.3468,15.4382,0.0000,6027.5532,6027.5532,10.3566,6.4324,8.3945,8.3945,8.3866,125799.2339,8.3945,6.3332,7.8448,7.3639,4.4052,35241.3025,7.8448,6.2956,7.4833,7.0702,3.3108,23175.7856,16.6226,1298.9156,-141710.2000,184216.3220
2391.0000,7.6018,10.8951,0.0000,193743.9000,-193743.9000,8.7846,0.0000,27955.8152,27955.8152,429.0268,221699.7152,0.0000,-221699.7152,10.8951,10.4367,41673.6000,0.0000,41673.6000,1.6006,10819.6548,0.0000,10819.6548,78.1728,0.0000,30853.9452,30853.9452,10.4367,10.6047,0.0000,9775.6000,-9775.6000,0.5117,0.0000,1530.9908,1530.9908,24.9919,11306.5908,0.0000,-11306.5908,10.6047,10.5832,1958.8000,0.0000,1958.8000,0.0757,510.7201,0.0000,510.7201,3.6956,0.0000,1448.0799,1448.0799,10.5832,10.6788,0.0000,5538.4000,-5538.4000,0.3034,0.0000,898.9405,898.9405,14.8180,6437.3405,0.0000,-6437.3405,10.6788,10.5764,9320.6000,0.0000,9320.6000,0.3595,2427.5383,0.0000,2427.5383,17.5593,0.0000,6893.0617,6893.0617,10.5764,6.5578,8.5671,8.5671,9.0174,135260.7704,8.5671,6.3909,7.9868,7.4790,4.8834,39066.8805,7.9868,6.3366,7.6018,7.1617,3.7029,25920.4222,17.4534,1363.8347,-156104.9000,200248.0731
2392.0000,7.6921,10.9853,0.0000,195209.5000,-195209.5000,8.8569,0.0000,28214.0099,28214.0099,432.5565,223423.5099,0.0000,-223423.5099,10.9853,10.5977,35505.3000,0.0000,35505.3000,1.3594,9206.0960,0.0000,9206.0960,66.3897,0.0000,26299.2040,26299.2040,10.5977,10.8100,0.0000,12453.4000,-12453.4000,0.6524,0.0000,1953.7642,1953.7642,31.8616,14407.1642,0.0000,-14407.1642,10.8100,10.7824,2528.0000,0.0000,2528.0000,0.0973,657.1546,0.0000,657.1546,4.7502,0.0000,1870.8454,1870.8454,10.7824,10.8897,0.0000,6258.9000,-6258.9000,0.3429,0.0000,1017.5023,1017.5023,16.7452,7276.4023,0.0000,-7276.4023,10.8897,10.7711,10868.3000,0.0000,10868.3000,0.4176,2821.9412,0.0000,2821.9412,20.3962,0.0000,8046.3588,8046.3588,10.7711,6.6313,8.7012,8.7012,9.3619,140427.7828,8.7012,6.4305,8.0957,7.5659,5.1350,41079.8437,8.0957,6.3659,7.6921,7.2308,3.9118,27382.7719,17.5896,1374.4783,-165020.2000,208890.3984
2393.0000,7.8420,11.2521,0.0000,208920.5000,-208920.5000,9.4837,0.0000,30279.4166,30279.4166,463.1710,239199.9166,0.0000,-239199.9166,11.2521,11.0069,23181.0000,0.0000,23181.0000,0.8862,5987.3506,0.0000,5987.3506,43.2797,0.0000,17193.6494,17193.6494,11.0069,11.2450,0.0000,14422.6000,-14422.6000,0.7559,0.0000,2273.0369,2273.0369,36.9185,16695.6369,0.0000,-16695.6369,11.2450,11.2281,1595.4000,0.0000,1595.4000,0.0612,412.1134,0.0000,412.1134,2.9874,0.0000,1183.2866,1183.2866,11.2281,11.3455,0.0000,7078.4000,-7078.4000,0.3878,0.0000,1155.0208,1155.0208,18.9375,8233.4208,0.0000,-8233.4208,11.3455,11.1936,14350.6000,0.0000,14350.6000,0.5495,3701.5728,0.0000,3701.5728,26.8359,0.0000,10649.0272,10649.0272,11.1936,6.6927,8.9432,8.9432,10.5240,157859.8205,8.9432,6.4668,8.2828,7.7050,5.7902,46321.5653,8.2828,6.3936,7.8420,7.3382,4.4172,30920.4747,18.1864,1421.1121,-191294.5000,235101.8605
2394.0000,7.4267,10.6314,0.0000,114510.2000,-114510.2000,5.2024,0.0000,16470.3927,16470.3927,254.0786,130980.5927,0.0000,-130980.5927,10.6314,10.2861,19085.3000,0.0000,19085.3000,0.7264,4974.1885,0.0000,4974.1885,35.4749,0.0000,14111.1115,14111.1115,10.2861,10.2899,25.3000,150.0000,-124.7000,0.0094,5.5375,23.4545,28.9920,0.4567,173.4545,19.7625,-153.6920,10.2899,10.2660,1324.6000,0.0000,1324.6000,0.0504,346.9631,0.0000,346.9631,2.4624,0.0000,977.6369,977.6369,10.2660,10.4916,0.0000,7937.1000,-7937.1000,0.4348,0.0000,1285.1402,1285.1402,21.2354,9222.2402,0.0000,-9222.2402,10.4916,10.1867,16865.6000,0.0000,16865.6000,0.6409,4404.6770,0.0000,4404.6770,31.3006,0.0000,12460.9230,12460.9230,10.1867,6.3822,8.2845,8.2845,5.1830,77744.7747,8.2845,6.3454,7.7674,7.3149,2.6416,21133.0911,7.7674,6.3072,7.4267,7.0373,1.9893,13925.0049,10.5964,828.0206,-85296.5000,112802.8707
2395.0000,7.3490,10.5747,9.7000,114387.2000,-114377.5000,5.1854,2.2369,16429.6114,16431.8483,253.2481,130816.8114,7.4631,-130809.3483,10.5747,10.2269,19080.7000,0.0000,19080.7000,0.7338,4977.1143,0.0000,4977.1143,35.8368,0.0000,14103.5857,14103.5857,10.2269,10.2151,613.2000,0.0000,613.2000,0.0363,134.3507,0.0000,134.3507,1.7741,0.0000,478.8493,478.8493,10.2151,10.1969,1000.1000,0.0000,1000.1000,0.0387,262.2526,0.0000,262.2526,1.8893,0.0000,737.8474,737.8474,10.1969,10.4033,0.0000,7202.9000,-7202.9000,0.3946,0.0000,1165.6620,1165.6620,19.2716,8368.5620,0.0000,-8368.5620,10.4033,10.1102,16091.8000,0.0000,16091.8000,0.6203,4208.0353,0.0000,4208.0353,30.2947,0.0000,11883.7647,11883.7647,10.1102,6.2513,8.1808,8.1808,5.2162,78243.0813,8.1808,6.2924,7.6772,7.2366,2.5525,20420.1638,7.6772,6.2705,7.3490,6.9738,1.9015,13310.5337,10.5137,821.5550,-84794.6000,111973.7788
2396.0000,7.1157,9.6656,1120.6000,69033.6000,-67913.0000,3.1950,259.5449,9874.0708,10133.6157,156.0402,78907.6708,861.0551,-78046.6157,9.6656,9.2067,19089.9000,0.0000,19089.9000,0.7348,5046.7389,0.0000,5046.7389,35.8884,0.0000,14043.1611,14043.1611,9.2067,9.0339,6807.4000,0.0000,6807.4000,0.4037,1518.3097,0.0000,1518.3097,19.7172,0.0000,5289.0903,5289.0903,9.0339,9.0076,1098.1000,0.0000,1098.1000,0.0425,293.0529,0.0000,293.0529,2.0771,0.0000,805.0471,805.0471,9.0076,9.2466,0.0000,6302.3000,-6302.3000,0.3453,0.0000,1011.8173,1011.8173,16.8623,7314.1173,0.0000,-7314.1173,9.2466,8.8931,14737.5000,0.0000,14737.5000,0.5690,3920.5259,0.0000,3920.5259,27.7867,0.0000,10816.9741,10816.9741,8.8931,6.5700,7.7316,7.7316,2.3701,35551.9237,7.7316,6.3523,7.3637,7.0419,1.4072,11257.5787,7.3637,6.3006,7.1157,6.8322,1.0847,7592.8857,7.9355,620.0925,-32482.4000,54402.3881
2397.0000,7.0305,9.5017,2163.4000,65890.0000,-63726.6000,3.1121,501.8685,9410.2072,9912.0757,151.9879,75300.2072,1661.5315,-73638.6757,9.5017,9.1033,16152.0000,0.0000,16152.0000,0.6315,4280.4806,0.0000,4280.4806,30.8425,0.0000,11871.5194,11871.5194,9.1033,8.8320,10412.2000,0.0000,10412.2000,0.6299,2326.5723,0.0000,2326.5723,30.7654,0.0000,8085.6277,8085.6277,8.8320,8.8164,635.5000,0.0000,635.5000,0.0251,170.1132,0.0000,170.1132,1.2270,0.0000,465.3868,465.3868,8.8164,9.0139,0.0000,5074.1000,-5074.1000,0.2781,0.0000,813.7185,813.7185,13.5829,5887.8185,0.0000,-5887.8185,9.0139,8.7180,12029.1000,0.0000,12029.1000,0.4738,3211.2011,0.0000,3211.2011,23.1388,0.0000,8817.8989,8817.8989,8.7180,6.4659,7.5920,7.5920,2.2370,33555.0760,7.5920,6.3335,7.2564,6.9627,1.2500,10000.0412,7.2564,6.2883,7.0305,6.7723,0.9615,6730.8006,7.7258,603.7068,-29571.9000,50285.9179
2398.0000,6.8832,8.5101,4386.2000,51619.2000,-47233.0000,2.5999,1020.3263,7352.9976,8373.3239,126.9737,58972.1976,3365.8737,-55606.3239,8.5101,8.1727,15775.7000,0.0000,15775.7000,0.6186,4243.4598,0.0000,4243.4598,30.2101,0.0000,11532.2402,11532.2402,8.1727,7.4065,33881.2000,0.0000,33881.2000,2.0540,7697.7787,0.0000,7697.7787,100.3148,0.0000,26183.4213,26183.4213,7.4065,7.3965,470.9000,0.0000,470.9000,0.0187,128.8152,0.0000,128.8152,0.9125,0.0000,342.0848,342.0848,7.3965,7.5214,0.0000,3681.5000,-3681.5000,0.2018,0.0000,586.3075,586.3075,9.8563,4267.8075,0.0000,-4267.8075,7.5214,7.2984,10481.4000,0.0000,10481.4000,0.4145,2862.1478,0.0000,2862.1478,20.2447,0.0000,7619.2522,7619.2522,7.2984,7.1534,7.2259,7.2259,0.1652,2477.9660,7.2259,6.5034,7.0332,6.8647,0.8231,6584.4462,7.0332,6.3901,6.8832,6.7117,0.7327,5129.1404,8.8612,692.4291,9694.7000,14191.5526
2399.0000,6.7798,8.0840,6266.9000,44348.7000,-38081.8000,2.3844,1460.6475,6305.9354,7766.5830,116.4506,50654.6354,4806.2525,-45848.3830,8.0840,7.7569,15768.2000,0.0000,15768.2000,0.6292,4268.9518,0.0000,4268.9518,30.7315,0.0000,11499.2482,11499.2482,7.7569,6.8126,43048.0000,0.0000,43048.0000,2.6586,9854.5307,0.0000,9854.5307,129.8394,0.0000,33193.4693,33193.4693,6.8126,6.8031,459.8000,0.0000,459.8000,0.0187,126.9362,0.0000,126.9362,0.9144,0.0000,332.8638,332.8638,6.8031,6.8919,0.0000,2692.0000,-2692.0000,0.1478,0.0000,427.7955,427.7955,7.2167,3119.7955,0.0000,-3119.7955,6.8919,6.7716,5838.4000,0.0000,5838.4000,0.2372,1609.8204,0.0000,1609.8204,11.5863,0.0000,4228.5796,4228.5796,6.7716,7.2399,7.0057,7.0057,-0.5487,-8230.8270,7.0057,6.5597,6.8868,6.7827,0.5227,4181.6600,6.8868,6.4281,6.7798,6.6575,0.5374,3762.1291,9.1139,712.1735,24340.6000,-287.0380
2400.0000,6.7065,7.8383,8093.2000,38890.4000,-30797.2000,2.2487,1888.9072,5522.7822,7411.6894,109.8226,44413.1822,6204.2928,-38208.8894,7.8383,7.4984,15757.5000,0.0000,15757.5000,0.6337,4282.0674,0.0000,4282.0674,30.9487,0.0000,11475.4326,11475.4326,7.4984,6.4878,44304.5000,0.0000,44304.5000,2.7592,10190.1744,0.0000,10190.1744,134.7535,0.0000,34114.3256,34114.3256,6.4878,6.4778,469.1000,0.0000,469.1000,0.0193,130.1579,0.0000,130.1579,0.9434,0.0000,338.9421,338.9421,6.4778,6.5409,0.0000,1839.8000,-1839.8000,0.1011,0.0000,292.0771,292.0771,4.9359,2131.8771,0.0000,-2131.8771,6.5409,6.5029,1775.7000,0.0000,1775.7000,0.0730,492.2844,0.0000,492.2844,3.5657,0.0000,1283.4156,1283.4156,6.5029,7.2320,6.8675,6.8675,-0.8205,-12307.2712,6.8675,6.5713,6.7885,6.7194,0.3333,2666.3829,6.7885,6.4369,6.7065,6.6127,0.3956,2769.1888,8.7524,683.9274,29669.8000,-6871.6995
2401.0000,6.6310,7.5466,9528.8000,34614.7000,-25085.9000,2.1432,2227.1257,4909.1823,7136.3080,104.6712,39523.8823,7301.6743,-32222.2080,7.5466,7.2212,15750.8000,0.0000,15750.8000,0.6363,4299.3960,0.0000,4299.3960,31.0751,0.0000,11451.4040,11451.4040,7.2212,6.1153,50617.9000,0.0000,50617.9000,3.1689,11701.6684,0.0000,11701.6684,154.7649,0.0000,38916.2316,38916.2316,6.1153,6.1059,458.5000,0.0000,458.5000,0.0190,127.9573,0.0000,127.9573,0.9278,0.0000,330.5427,330.5427,6.1059,6.1502,0.0000,1343.4000,-1343.4000,0.0738,0.0000,213.0622,213.0622,3.6058,1556.4622,0.0000,-1556.4622,6.1502,6.1296,1001.1000,0.0000,1001.1000,0.0414,279.2332,0.0000,279.2332,2.0237,0.0000,721.8668,721.8668,6.1296,7.2936,6.7116,6.7116,-1.3654,-20480.3172,6.7116,6.6043,6.6830,6.6580,0.1259,1006.9838,6.6830,6.4600,6.6310,6.5715,0.2616,1831.5163,9.1240,712.9646,41399.0000,-17641.8171
2402.0000,6.5766,7.3712,11064.7000,31385.0000,-20320.3000,2.0915,2588.7494,4446.9722,7035.7216,102.1470,35831.9722,8475.9506,-27356.0216,7.3712,7.0389,15754.4000,0.0000,15754.4000,0.6399,4311.9692,0.0000,4311.9692,31.2500,0.0000,11442.4308,11442.4308,7.0389,5.9299,49705.7000,0.0000,49705.7000,3.1294,11529.4748,0.0000,11529.4748,152.8365,0.0000,38176.2252,38176.2252,5.9299,5.9201,469.7000,0.0000,469.7000,0.0196,131.4635,0.0000,131.4635,0.9573,0.0000,338.2365,338.2365,5.9201,5.9522,0.0000,953.3000,-953.3000,0.0524,0.0000,151.1284,151.1284,2.5602,1104.4284,0.0000,-1104.4284,5.9522,5.9434,421.2000,0.0000,421.2000,0.0176,117.8479,0.0000,117.8479,0.8579,0.0000,303.3521,303.3521,5.9434,7.2800,6.6117,6.6117,-1.5338,-23007.3553,6.6117,6.6087,6.6109,6.6102,0.0034,27.3548,6.6109,6.4640,6.5766,6.5374,0.1686,1180.0298,8.9256,697.4613,45077.4000,-21799.9707
2403.0000,6.5054,7.1003,13141.3000,28358.9000,-15217.6000,2.0823,3078.7238,4013.2986,7092.0224,101.6954,32372.1986,10062.5762,-22309.6224,7.1003,6.7959,15746.1000,0.0000,15746.1000,0.6416,4327.7114,0.0000,4327.7114,31.3355,0.0000,11418.3886,11418.3886,6.7959,5.6040,58271.2000,0.0000,58271.2000,3.6824,13577.2117,0.0000,13577.2117,179.8434,0.0000,44693.9883,44693.9883,5.6040,5.5952,457.6000,0.0000,457.6000,0.0192,128.7333,0.0000,128.7333,0.9360,0.0000,328.8667,328.8667,5.5952,5.6169,0.0000,702.4000,-702.4000,0.0386,0.0000,111.2817,111.2817,1.8870,813.6817,0.0000,-813.6817,5.6169,5.6089,421.2000,0.0000,421.2000,0.0176,118.4690,0.0000,118.4690,0.8612,0.0000,302.7310,302.7310,5.6089,7.3195,6.4642,6.4642,-2.1382,-32073.7126,6.4642,6.6397,6.5110,6.5519,-0.2194,-1755.5521,6.5110,6.4872,6.5054,6.4991,0.0297,208.2214,9.7226,759.7403,58976.1000,-33621.0433
2404.0000,6.5197,7.5039,10634.5000,42082.4000,-31447.9000,2.5486,2490.7659,5956.8757,8447.6416,124.4709,48039.2757,8143.7341,-39895.5416,7.5039,7.2217,15736.3000,0.0000,15736.3000,0.6445,4298.2515,0.0000,4298.2515,31.4753,0.0000,11438.0485,11438.0485,7.2217,6.1114,58537.4000,0.0000,58537.4000,3.7177,13532.3368,0.0000,13532.3368,181.5689,0.0000,45005.0632,45005.0632,6.1114,6.1031,470.5000,0.0000,470.5000,0.0198,131.3142,0.0000,131.3142,0.9686,0.0000,339.1858,339.1858,6.1031,6.1205,0.0000,609.3000,-609.3000,0.0335,0.0000,96.6339,96.6339,1.6378,705.9339,0.0000,-705.9339,6.1205,6.1027,1000.7000,0.0000,1000.7000,0.0422,279.2510,0.0000,279.2510,2.0595,0.0000,721.4490,721.4490,6.1027,6.9648,6.5337,6.5337,-1.1648,-17472.5922,6.5337,6.5647,6.5420,6.5492,-0.0418,-334.6271,6.5420,6.4464,6.5197,6.4942,0.1291,903.9191,10.5096,821.2341,43687.7000,-16903.3002
2405.0000,6.5037,7.5497,11105.0000,50192.7000,-39087.7000,2.9431,2601.7470,7102.9677,9704.7147,143.7383,57295.6677,8503.2530,-48792.4147,7.5497,7.3042,15750.2000,0.0000,15750.2000,0.6402,4299.0296,0.0000,4299.0296,31.2664,0.0000,11451.1704,11451.1704,7.3042,6.2069,66544.5000,0.0000,66544.5000,4.1895,15360.0588,0.0000,15360.0588,204.6107,0.0000,51184.4412,51184.4412,6.2069,6.1973,622.2000,0.0000,622.2000,0.0260,173.3942,0.0000,173.3942,1.2682,0.0000,448.8058,448.8058,6.1973,6.2134,14.4000,656.6000,-642.2000,0.0370,3.3669,104.1597,107.5266,1.8086,760.7597,11.0331,-749.7266,6.2134,6.1292,5443.4000,0.0000,5443.4000,0.2271,1516.8100,0.0000,1516.8100,11.0933,0.0000,3926.5900,3926.5900,6.1292,6.8945,6.5119,6.5119,-1.1900,-17849.4760,6.5119,6.5511,6.5223,6.5315,-0.0610,-487.8150,6.5223,6.4425,6.5037,6.4824,0.1241,868.3822,12.0945,945.0851,48630.4000,-17468.9089
2406.0000,6.7604,9.0600,5147.9000,106859.6000,-101711.7000,5.1343,1200.2741,15189.2366,16389.5107,250.7506,122048.8366,3947.6259,-118101.2107,9.0600,8.8351,15754.2000,0.0000,15754.2000,0.6398,4202.7176,0.0000,4202.7176,31.2478,0.0000,11551.4824,11551.4824,8.8351,8.2921,35952.8000,0.0000,35952.8000,2.2597,8071.9191,0.0000,8071.9191,110.3616,0.0000,27880.8809,27880.8809,8.2921,8.2840,566.0000,0.0000,566.0000,0.0236,152.7505,0.0000,152.7505,1.1515,0.0000,413.2495,413.2495,8.2840,8.3010,120.1000,833.0000,-712.9000,0.0535,27.0819,133.2000,160.2819,2.6127,966.2000,93.0181,-873.1819,8.3010,8.0395,18385.1000,0.0000,18385.1000,0.7658,4961.0470,0.0000,4961.0470,37.4003,0.0000,13424.0530,13424.0530,8.0395,6.1801,7.1098,7.1098,3.1830,47745.4255,7.1098,6.3241,6.9003,6.7169,1.3451,10760.9995,6.9003,6.3008,6.7604,6.6006,1.0262,7183.3697,13.3151,1040.4589,-31766.5000,65689.7947
2407.0000,6.9918,9.8568,2730.9000,145285.3000,-142554.4000,6.7275,633.9761,20735.0350,21369.0111,328.5601,166020.3350,2096.9239,-163923.4111,9.8568,9.5123,26761.6000,0.0000,26761.6000,1.0575,7054.8433,0.0000,7054.8433,51.6476,0.0000,19706.7567,19706.7567,9.5123,9.2451,19650.8000,0.0000,19650.8000,1.1977,4359.3460,0.0000,4359.3460,58.4915,0.0000,15291.4540,15291.4540,9.2451,9.2296,1202.2000,0.0000,1202.2000,0.0482,319.8210,0.0000,319.8210,2.3523,0.0000,882.3790,882.3790,9.2296,9.2441,374.9000,965.8000,-590.9000,0.0760,83.1983,155.2675,238.4659,3.7112,1121.0675,291.7017,-829.3659,9.2441,8.9934,19544.1000,0.0000,19544.1000,0.7829,5199.3844,0.0000,5199.3844,38.2347,0.0000,14344.7156,14344.7156,8.9934,6.1288,7.5611,7.5611,5.4634,81951.1648,7.5611,6.2645,7.2153,6.9128,2.4730,19783.6836,7.2153,6.2574,6.9918,6.7364,1.8270,12788.8681,14.8346,1159.1937,-75986.6000,114523.7165
2408.0000,7.1716,10.2403,1763.3000,155613.5000,-153850.2000,7.1434,407.9757,22280.0399,22688.0156,348.8713,177893.5399,1355.3243,-176538.2156,10.2403,9.8213,32661.0000,0.0000,32661.0000,1.2728,8561.4075,0.0000,8561.4075,62.1603,0.0000,24099.5925,24099.5925,9.8213,9.9264,3624.4000,7676.5000,-4052.1000,0.6190,799.7043,1194.6103,1994.3146,30.2302,8871.1103,2824.6957,-6046.4146,9.9264,9.9003,2042.4000,0.0000,2042.4000,0.0804,537.8585,0.0000,537.8585,3.9288,0.0000,1504.5415,1504.5415,9.9003,9.9179,422.6000,1157.0000,-734.4000,0.0889,92.7441,186.8385,279.5826,4.3408,1343.8385,329.8559,-1013.9826,9.9179,9.6776,18771.4000,0.0000,18771.4000,0.7394,4944.0027,0.0000,4944.0027,36.1096,0.0000,13827.3973,13827.3973,9.6776,6.1195,7.8986,7.8986,6.8231,102346.4384,7.8986,6.2394,7.4561,7.0690,3.1816,25453.0009,7.4561,6.2369,7.1716,6.8465,2.3380,16366.1045,14.9158,1165.5386,-105161.9000,144165.5438
2409.0000,7.2943,10.4592,970.0000,164443.3000,-163473.3000,7.5017,223.9167,23596.0303,23819.9470,366.3731,188039.3303,746.0833,-187293.2470,10.4592,9.9957,37135.8000,0.0000,37135.8000,1.4376,9703.1110,0.0000,9703.1110,70.2124,0.0000,27432.6890,27432.6890,9.9957,10.1301,725.8000,7370.9000,-6645.1000,0.4288,159.6589,1149.0727,1308.7316,20.9415,8519.9727,566.1411,-7953.8316,10.1301,10.1025,2211.8000,0.0000,2211.8000,0.0861,580.7197,0.0000,580.7197,4.2044,0.0000,1631.0803,1631.0803,10.1025,10.1460,129.3000,2303.1000,-2173.8000,0.1339,28.2819,372.4573,400.7391,6.5383,2675.5573,101.0181,-2574.5391,10.1460,9.9410,16453.5000,0.0000,16453.5000,0.6405,4318.9376,0.0000,4318.9376,31.2812,0.0000,12134.5624,12134.5624,9.9410,6.2528,8.0969,8.0969,7.2753,109128.8695,8.0969,6.2726,7.6104,7.1848,3.5985,28788.3290,7.6104,6.2557,7.2943,6.9331,2.6722,18705.6398,15.3430,1198.9221,-116491.1000,156622.8383
2410.0000,7.3864,10.5439,457.0000,171771.0000,-171314.0000,7.8077,105.3142,24688.4009,24793.7151,381.3144,196459.4009,351.6858,-196107.7151,10.5439,10.0221,43851.7000,0.0000,43851.7000,1.6913,11443.6753,0.0000,11443.6753,82.6014,0.0000,32408.0247,32408.0247,10.0221,10.1477,87.4000,6806.7000,-6719.3000,0.3613,19.2171,1061.4044,1080.6215,17.6452,7868.1044,68.1829,-7799.9215,10.1477,10.1208,2270.4000,0.0000,2270.4000,0.0881,595.9505,0.0000,595.9505,4.3007,0.0000,1674.4495,1674.4495,10.1208,10.1919,0.0000,3805.9000,-3805.9000,0.2085,0.0000,615.5721,615.5721,10.1832,4421.4721,0.0000,-4421.4721,10.1919,10.0149,14908.2000,0.0000,14908.2000,0.5781,3910.6584,0.0000,3910.6584,28.2323,0.0000,10997.5416,10997.5416,10.0149,6.4268,8.2208,8.2208,7.4281,111421.8683,8.2208,6.3352,7.7180,7.2780,3.9038,31230.3846,7.7180,6.2967,7.3864,7.0074,2.9424,20596.6726,16.1024,1258.2654,-120808.9000,163248.9255
2411.0000,7.4925,10.6561,67.2000,180009.8000,-179942.6000,8.1616,15.4555,25922.3636,25937.8191,398.5970,205932.1636,51.7445,-205880.4191,10.6561,10.1323,46096.1000,0.0000,46096.1000,1.7753,12009.6576,0.0000,12009.6576,86.7044,0.0000,34086.4424,34086.4424,10.1323,10.2943,0.0000,9116.0000,-9116.0000,0.4769,0.0000,1423.1180,1423.1180,23.2930,10539.1180,0.0000,-10539.1180,10.2943,10.2638,2687.3000,0.0000,2687.3000,0.1042,703.8608,0.0000,703.8608,5.0889,0.0000,1983.4392,1983.4392,10.2638,10.3501,0.0000,4837.0000,-4837.0000,0.2650,0.0000,783.1729,783.1729,12.9420,5620.1729,0.0000,-5620.1729,10.3501,10.2139,12010.8000,0.0000,12010.8000,0.4654,3143.2997,0.0000,3143.2997,22.7275,0.0000,8867.5003,8867.5003,10.2139,6.5383,8.3761,8.3761,7.9732,119597.3515,8.3761,6.3862,7.8455,7.3811,4.3167,34533.5440,7.8455,6.3327,7.4925,7.0891,3.2816,22971.1521,16.8726,1318.4469,-133101.4000,177102.0476
2412.0000,7.6133,10.8478,0.0000,188338.2000,-188338.2000,8.5400,0.0000,27181.5354,27181.5354,417.0776,215519.7354,0.0000,-215519.7354,10.8478,10.4042,39932.1000,0.0000,39932.1000,1.5350,10374.6574,0.0000,10374.6574,74.9680,0.0000,29557.4426,29557.4426,10.4042,10.6062,0.0000,11637.1000,-11637.1000,0.6090,0.0000,1821.8922,1821.8922,29.7449,13458.9922,0.0000,-13458.9922,10.6062,10.5704,3219.1000,0.0000,3219.1000,0.1245,839.3016,0.0000,839.3016,6.0807,0.0000,2379.7984,2379.7984,10.5704,10.6672,0.0000,5549.3000,-5549.3000,0.3040,0.0000,900.6195,900.6195,14.8474,6449.9195,0.0000,-6449.9195,10.6672,10.5511,10465.5000,0.0000,10465.5000,0.4044,2726.1870,0.0000,2726.1870,19.7500,0.0000,7739.3130,7739.3130,10.5511,6.5902,8.5706,8.5706,8.7973,131959.5541,8.5706,6.4162,7.9961,7.4934,4.7852,38281.3504,7.9961,6.3553,7.6133,7.1757,3.6444,25510.6039,17.2754,1349.9244,-151907.9000,195751.5084
2413.0000,7.7196,10.9178,0.0000,198608.4000,-198608.4000,9.0117,0.0000,28719.8141,28719.8141,440.1161,227328.2141,0.0000,-227328.2141,10.9178,10.4376,46093.3000,0.0000,46093.3000,1.7662,11963.1849,0.0000,11963.1849,86.2562,0.0000,34130.1151,34130.1151,10.4376,10.6407,0.0000,12479.7000,-12479.7000,0.6537,0.0000,1954.5074,1954.5074,31.9256,14434.2074,0.0000,-14434.2074,10.6407,10.6088,3066.8000,0.0000,3066.8000,0.1180,799.1896,0.0000,799.1896,5.7624,0.0000,2267.6104,2267.6104,10.6088,10.7219,0.0000,6917.0000,-6917.0000,0.3789,0.0000,1122.9281,1122.9281,18.5059,8039.9281,0.0000,-8039.9281,10.7219,10.6250,9306.6000,0.0000,9306.6000,0.3577,2422.3679,0.0000,2422.3679,17.4688,0.0000,6884.2321,6884.2321,10.6250,6.7792,8.7021,8.7021,9.1121,136681.9268,8.7021,6.5033,8.1158,7.6027,5.2098,41678.6830,8.1158,6.4180,7.7196,7.2669,4.0228,28159.5394,18.4292,1440.0840,-159538.4000,206520.1492
2414.0000,7.8062,11.0675,0.0000,203354.9000,-203354.9000,9.2325,0.0000,29453.2635,29453.2635,450.9014,232808.1635,0.0000,-232808.1635,11.0675,10.6123,43853.5000,0.0000,43853.5000,1.6784,11357.1118,0.0000,11357.1118,81.9685,0.0000,32496.3882,32496.3882,10.6123,10.7883,0.0000,10857.5000,-10857.5000,0.5688,0.0000,1703.6620,1703.6620,27.7786,12561.1620,0.0000,-12561.1620,10.7883,10.7673,2026.4000,0.0000,2026.4000,0.0779,526.9305,0.0000,526.9305,3.8053,0.0000,1499.4695,1499.4695,10.7673,10.9065,0.0000,8546.5000,-8546.5000,0.4682,0.0000,1389.2242,1389.2242,22.8654,9935.7242,0.0000,-9935.7242,10.9065,10.8219,8147.6000,0.0000,8147.6000,0.3129,2114.9987,0.0000,2114.9987,15.2792,0.0000,6032.6013,6032.6013,10.8219,6.8372,8.8296,8.8296,9.4818,142227.2671,8.8296,6.5420,8.2195,7.6858,5.4432,43545.8871,8.2195,6.4483,7.8062,7.3339,4.2147,29503.1502,18.5079,1446.2363,-168731.4000,215276.3044
2415.0000,7.9259,11.2067,0.0000,214800.7000,-214800.7000,9.7569,0.0000,31180.2519,31180.2519,476.5108,245980.9519,0.0000,-245980.9519,11.2067,10.7951,41611.4000,0.0000,41611.4000,1.5886,10754.7412,0.0000,10754.7412,77.5832,0.0000,30856.6588,30856.6588,10.7951,10.9778,0.0000,11837.5000,-11837.5000,0.6205,0.0000,1861.1805,1861.1805,30.3027,13698.6805,0.0000,-13698.6805,10.9778,10.9586,1950.3000,0.0000,1950.3000,0.0748,505.7441,0.0000,505.7441,3.6533,0.0000,1444.5559,1444.5559,10.9586,11.1178,0.0000,10263.9000,-10263.9000,0.5623,0.0000,1671.0024,1671.0024,27.4599,11934.9024,0.0000,-11934.9024,11.1178,11.0258,9306.6000,0.0000,9306.6000,0.3562,2408.4536,0.0000,2408.4536,17.3987,0.0000,6898.1464,6898.1464,11.0258,6.9646,8.9952,8.9952,10.1495,152243.0514,8.9952,6.6115,8.3595,7.8033,5.9573,47658.4816,8.3595,6.5010,7.9259,7.4303,4.6447,32513.1778,19.4389,1518.9808,-184033.8000,232414.7108
2416.0000,8.0461,11.3171,0.0000,220762.5000,-220762.5000,10.0344,0.0000,32117.7841,32117.7841,490.0647,252880.2841,0.0000,-252880.2841,11.3171,10.9768,35459.0000,0.0000,35459.0000,1.3506,9149.9954,0.0000,9149.9954,65.9593,0.0000,26309.0046,26309.0046,10.9768,11.2007,0.0000,14953.1000,-14953.1000,0.7842,0.0000,2355.8379,2355.8379,38.3008,17308.9379,0.0000,-17308.9379,11.2007,11.1764,2527.2000,0.0000,2527.2000,0.0966,653.2287,0.0000,653.2287,4.7190,0.0000,1873.9713,1873.9713,11.1764,11.3640,0.0000,12470.5000,-12470.5000,0.6831,0.0000,2033.9763,2033.9763,33.3635,14504.4763,0.0000,-14504.4763,11.3640,11.2599,10851.8000,0.0000,10851.8000,0.4139,2798.3475,0.0000,2798.3475,20.2159,0.0000,8053.4525,8053.4525,11.2599,7.0707,9.1653,9.1653,10.7956,161934.2171,9.1653,6.6752,8.5013,7.9202,6.4170,51336.0588,8.5013,6.5507,8.0461,7.5260,5.0266,35186.4928,20.0444,1566.2957,-199348.1000,248456.7687
2417.0000,8.2046,11.5921,0.0000,235172.1000,-235172.1000,10.6966,0.0000,34316.4483,34316.4483,522.4049,269488.5483,0.0000,-269488.5483,11.5921,11.3759,23149.8000,0.0000,23149.8000,0.8801,5950.0393,0.0000,5950.0393,42.9835,0.0000,17199.7607,17199.7607,11.3759,11.6044,0.0000,15690.8000,-15690.8000,0.8234,0.0000,2483.4936,2483.4936,40.2143,18174.2936,0.0000,-18174.2936,11.6044,11.5895,1596.1000,0.0000,1596.1000,0.0608,410.1628,0.0000,410.1628,2.9693,0.0000,1185.9372,1185.9372,11.5895,11.7884,0.0000,13597.2000,-13597.2000,0.7449,0.0000,2225.8133,2225.8133,36.3785,15823.0133,0.0000,-15823.0133,11.7884,11.6544,14328.7000,0.0000,14328.7000,0.5443,3672.4542,0.0000,3672.4542,26.5842,0.0000,10656.2458,10656.2458,11.6544,7.1595,9.4069,9.4069,11.9194,178790.6585,9.4069,6.7329,8.6939,8.0699,7.0908,56726.6441,8.6939,6.5968,8.2046,7.6453,5.5608,38925.2584,20.6252,1611.6834,-225385.5000,274442.5610
2418.0000,7.7495,10.9706,13.0000,136829.7000,-136816.7000,6.2299,2.9757,19797.1912,19800.1668,304.2589,156626.8912,10.0243,-156616.8668,10.9706,10.6804,19054.9000,0.0000,19054.9000,0.7212,4941.7590,0.0000,4941.7590,35.2202,0.0000,14113.1410,14113.1410,10.6804,10.6814,331.0000,269.3000,61.7000,0.0334,71.9590,42.2877,114.2466,1.6289,311.5877,259.0410,-52.5466,10.6814,10.6615,1313.4000,0.0000,1313.4000,0.0497,342.0602,0.0000,342.0602,2.4271,0.0000,971.3398,971.3398,10.6615,10.9819,0.0000,13405.6000,-13405.6000,0.7344,0.0000,2177.2177,2177.2177,35.8687,15582.8177,0.0000,-15582.8177,10.9819,10.7254,16839.8000,0.0000,16839.8000,0.6353,4366.5708,0.0000,4366.5708,31.0260,0.0000,12473.2292,12473.2292,10.7254,6.7392,8.7323,8.7323,6.4603,96904.3118,8.7323,6.5323,8.1456,7.6323,3.5655,28523.8313,8.1456,6.4478,7.7495,7.2967,2.7516,19261.1867,12.6058,985.0317,-112952.5000,144689.3298
2419.0000,7.6354,10.8242,97.4000,131906.4000,-131809.0000,5.9955,22.3420,19044.8470,19067.1890,292.8096,150951.2470,75.0580,-150876.1890,10.8242,10.5259,19070.7000,0.0000,19070.7000,0.7292,4956.4107,0.0000,4956.4107,35.6143,0.0000,14114.2893,14114.2893,10.5259,10.4823,2640.6000,0.0000,2640.6000,0.1552,575.5818,0.0000,575.5818,7.5817,0.0000,2065.0182,2065.0182,10.4823,10.4666,1001.6000,0.0000,1001.6000,0.0385,261.6170,0.0000,261.6170,1.8796,0.0000,739.9830,739.9830,10.4666,10.7560,0.0000,11779.7000,-11779.7000,0.6453,0.0000,1910.2320,1910.2320,31.5154,13689.9320,0.0000,-13689.9320,10.7560,10.5047,16067.2000,0.0000,16067.2000,0.6143,4179.9701,0.0000,4179.9701,29.9997,0.0000,11887.2299,11887.2299,10.5047,6.6342,8.5694,8.5694,6.1044,91565.3675,8.5694,6.4731,8.0104,7.5213,3.3062,26449.4223,8.0104,6.4031,7.6354,7.2068,2.5349,17744.5123,12.2670,958.5607,-104808.6000,135759.3021
2420.0000,7.3529,9.8750,2065.9000,81201.5000,-79135.6000,3.8081,476.3768,11663.9221,12140.2989,185.9835,92865.4221,1589.5232,-91275.8989,9.8750,9.4871,19059.8000,0.0000,19059.8000,0.7306,5023.1540,0.0000,5023.1540,35.6814,0.0000,14036.6460,14036.6460,9.4871,9.2778,9734.9000,0.0000,9734.9000,0.5740,2160.5537,0.0000,2160.5537,28.0341,0.0000,7574.3463,7574.3463,9.2778,9.2554,1104.1000,0.0000,1104.1000,0.0426,293.5798,0.0000,293.5798,2.0789,0.0000,810.5202,810.5202,9.2554,9.5687,0.0000,9771.3000,-9771.3000,0.5353,0.0000,1571.1438,1571.1438,26.1426,11342.4438,0.0000,-11342.4438,9.5687,9.2698,14715.1000,0.0000,14715.1000,0.5647,3895.7930,0.0000,3895.7930,27.5795,0.0000,10819.3070,10819.3070,9.2698,6.8437,8.0567,8.0567,2.9267,43900.2955,8.0567,6.4967,7.6407,7.2767,1.8819,15055.2529,7.6407,6.4071,7.3529,7.0239,1.4881,10416.6610,9.3830,733.2001,-44293.0000,69372.2094
2421.0000,7.2388,9.6808,3725.7000,77160.5000,-73434.8000,3.7197,860.9378,11060.7687,11921.7066,181.6641,88221.2687,2864.7622,-85356.5066,9.6808,9.3413,16132.0000,0.0000,16132.0000,0.6285,4263.8045,0.0000,4263.8045,30.6927,0.0000,11868.1955,11868.1955,9.3413,9.0410,13499.1000,0.0000,13499.1000,0.8122,3003.6738,0.0000,3003.6738,39.6671,0.0000,10495.4262,10495.4262,9.0410,9.0278,627.4000,0.0000,627.4000,0.0247,167.4182,0.0000,167.4182,1.2062,0.0000,459.9818,459.9818,9.0278,9.2618,0.0000,7046.6000,-7046.6000,0.3862,0.0000,1131.4500,1131.4500,18.8604,8178.0500,0.0000,-8178.0500,9.2618,9.0096,12010.8000,0.0000,12010.8000,0.4704,3194.4303,0.0000,3194.4303,22.9735,0.0000,8816.3697,8816.3697,9.0096,6.7394,7.8745,7.8745,2.6451,39675.8958,7.8745,6.4656,7.4988,7.1700,1.6416,13132.5371,7.4988,6.3847,7.2388,6.9418,1.2980,9085.8799,9.0625,708.1537,-38212.1000,61894.3128
2422.0000,7.0628,8.7320,6847.9000,62728.2000,-55880.3000,3.2525,1587.6273,8963.7690,10551.3963,158.8459,71691.9690,5260.2727,-66431.6963,8.7320,8.4425,15737.8000,0.0000,15737.8000,0.6152,4219.1091,0.0000,4219.1091,30.0436,0.0000,11518.6909,11518.6909,8.4425,7.6838,39016.1000,0.0000,39016.1000,2.3542,8821.4299,0.0000,8821.4299,114.9777,0.0000,30194.6701,30194.6701,7.6838,7.6752,468.8000,0.0000,468.8000,0.0185,127.6967,0.0000,127.6967,0.9050,0.0000,341.1033,341.1033,7.6752,7.7956,0.0000,4132.4000,-4132.4000,0.2265,0.0000,658.8851,658.8851,11.0619,4791.2851,0.0000,-4791.2851,7.7956,7.6041,10465.5000,0.0000,10465.5000,0.4121,2845.8350,0.0000,2845.8350,20.1257,0.0000,7619.6650,7619.6650,7.6041,7.3191,7.4616,7.4616,0.3780,5670.2690,7.4616,6.6268,7.2390,7.0442,1.1075,8859.8355,7.2390,6.4838,7.0628,6.8614,1.0019,7013.0304,10.3185,806.3039,5675.5000,21543.1350
2423.0000,6.9418,8.3248,9093.9000,55988.2000,-46894.3000,3.0822,2113.1183,7983.5653,10096.6836,150.5288,63971.7653,6980.7817,-56990.9836,8.3248,8.0456,15755.3000,0.0000,15755.3000,0.6262,4249.8882,0.0000,4249.8882,30.5844,0.0000,11505.4118,11505.4118,8.0456,7.1273,49001.0000,0.0000,49001.0000,3.0099,11158.6188,0.0000,11158.6188,146.9981,0.0000,37842.3812,37842.3812,7.1273,7.1191,466.3000,0.0000,466.3000,0.0189,128.1063,0.0000,128.1063,0.9226,0.0000,338.1937,338.1937,7.1191,7.1960,0.0000,2734.4000,-2734.4000,0.1500,0.0000,435.0105,435.0105,7.3281,3169.4105,0.0000,-3169.4105,7.1960,7.0933,5829.7000,0.0000,5829.7000,0.2357,1599.8945,0.0000,1599.8945,11.5106,0.0000,4229.8055,4229.8055,7.0933,7.3464,7.2199,7.2199,-0.3477,-5214.8984,7.2199,6.6667,7.0724,6.9433,0.7599,6078.8997,7.0724,6.5129,6.9418,6.7926,0.7685,5379.5236,10.6844,834.8941,21423.6000,6243.5250
2424.0000,6.8570,8.0988,11072.8000,50434.9000,-39362.1000,2.9509,2577.0389,7181.0077,9758.0467,144.1152,57615.9077,8495.7611,-49120.1467,8.0988,7.8083,15754.0000,0.0000,15754.0000,0.6308,4264.1502,0.0000,4264.1502,30.8068,0.0000,11489.8498,11489.8498,7.8083,6.8428,49516.5000,0.0000,49516.5000,3.0659,11324.6904,0.0000,11324.6904,149.7315,0.0000,38191.8096,38191.8096,6.8428,6.8344,461.0000,0.0000,461.0000,0.0189,127.2080,0.0000,127.2080,0.9216,0.0000,333.7920,333.7920,6.8344,6.8868,0.0000,1789.8000,-1789.8000,0.0983,0.0000,284.4529,284.4529,4.7997,2074.2529,0.0000,-2074.2529,6.8868,6.8543,1773.3000,0.0000,1773.3000,0.0725,488.9900,0.0000,488.9900,3.5405,0.0000,1284.3100,1284.3100,6.8543,7.2920,7.0732,7.0732,-0.5770,-8655.3441,7.0732,6.6594,6.9628,6.8663,0.5456,4364.4562,6.9628,6.5094,6.8570,6.7361,0.5979,4185.1892,10.2557,801.3967,26352.9000,-105.6987
2425.0000,6.7631,7.7612,13259.0000,45203.5000,-31944.5000,2.8474,3091.2838,6425.6204,9516.9042,139.0633,51629.1204,10167.7162,-41461.4042,7.7612,7.4858,15719.2000,0.0000,15719.2000,0.6320,4276.6925,0.0000,4276.6925,30.8652,0.0000,11442.5075,11442.5075,7.4858,6.4214,57426.1000,0.0000,57426.1000,3.5726,13211.2286,0.0000,13211.2286,174.4818,0.0000,44214.8714,44214.8714,6.4214,6.4133,466.8000,0.0000,466.8000,0.0192,129.6536,0.0000,129.6536,0.9382,0.0000,337.1464,337.1464,6.4133,6.4477,0.0000,1234.6000,-1234.6000,0.0678,0.0000,195.9629,195.9629,3.3121,1430.5629,0.0000,-1430.5629,6.4477,6.4303,999.8000,0.0000,999.8000,0.0411,277.5804,0.0000,277.5804,2.0078,0.0000,722.2196,722.2196,6.4303,7.3440,6.8871,6.8871,-1.2651,-18976.7065,6.8871,6.6881,6.8341,6.7876,0.2756,2205.1530,6.8341,6.5301,6.7631,6.6821,0.4209,2946.1108,10.7703,841.6041,41432.8000,-13825.4427
2426.0000,6.6891,7.5190,15741.9000,40369.7000,-24627.8000,2.7808,3675.2683,5731.1332,9406.4015,135.8109,46100.8332,12066.6317,-34034.2015,7.5190,7.2404,15716.9000,0.0000,15716.9000,0.6358,4291.9544,0.0000,4291.9544,31.0522,0.0000,11424.9456,11424.9456,7.2404,6.1670,57247.6000,0.0000,57247.6000,3.5849,13229.6079,0.0000,13229.6079,175.0801,0.0000,44017.9921,44017.9921,6.1670,6.1589,459.8000,0.0000,459.8000,0.0191,128.2166,0.0000,128.2166,0.9316,0.0000,331.5834,331.5834,6.1589,6.1846,0.0000,909.1000,-909.1000,0.0500,0.0000,144.2012,144.2012,2.4403,1053.3012,0.0000,-1053.3012,6.1846,6.1772,420.9000,0.0000,420.9000,0.0175,117.3370,0.0000,117.3370,0.8524,0.0000,303.5630,303.5630,6.1772,7.3303,6.7538,6.7538,-1.5762,-23642.5580,6.7538,6.6900,6.7368,6.7219,0.0871,697.1100,6.7368,6.5325,6.6891,6.6346,0.2792,1954.5021,10.6320,830.8020,48308.3000,-20990.9459
2427.0000,6.6004,7.2195,18112.2000,36024.4000,-17912.2000,2.7300,4235.7206,5106.4215,9342.1421,133.3272,41130.8215,13876.4794,-27254.3421,7.2195,6.9601,15733.6000,0.0000,15733.6000,0.6393,4316.3432,0.0000,4316.3432,31.2247,0.0000,11417.2568,11417.2568,6.9601,5.8060,66182.0000,0.0000,66182.0000,4.1651,15373.5851,0.0000,15373.5851,203.4182,0.0000,50808.4149,50808.4149,5.8060,5.7984,467.8000,0.0000,467.8000,0.0195,131.1862,0.0000,131.1862,0.9525,0.0000,336.6138,336.6138,5.7984,5.8165,0.0000,688.6000,-688.6000,0.0379,0.0000,109.1372,109.1372,1.8492,797.7372,0.0000,-797.7372,5.8165,5.8096,420.9000,0.0000,420.9000,0.0175,118.0145,0.0000,118.0145,0.8567,0.0000,302.8855,302.8855,5.8096,7.3504,6.5800,6.5800,-2.2611,-33916.2478,6.5800,6.7129,6.6155,6.6465,-0.1950,-1560.3455,6.6155,6.5509,6.6004,6.5832,0.0947,662.9527,11.4140,891.9084,64203.5000,-34813.6406
2428.0000,6.6279,7.6988,14001.9000,53028.2000,-39026.3000,3.2477,3272.7903,7520.2596,10793.0499,158.6127,60548.4596,10729.1097,-49819.3499,7.6988,7.4527,15732.3000,0.0000,15732.3000,0.6429,4284.3461,0.0000,4284.3461,31.3970,0.0000,11447.9539,11447.9539,7.4527,6.3924,64081.0000,0.0000,64081.0000,4.0561,14751.1611,0.0000,14751.1611,198.0939,0.0000,49329.8389,49329.8389,6.3924,6.3852,458.9000,0.0000,458.9000,0.0193,127.5170,0.0000,127.5170,0.9410,0.0000,331.3830,331.3830,6.3852,6.4003,0.0000,606.5000,-606.5000,0.0334,0.0000,96.2598,96.2598,1.6297,702.7598,0.0000,-702.7598,6.4003,6.3848,999.5000,0.0000,999.5000,0.0420,277.7018,0.0000,277.7018,2.0490,0.0000,721.7982,721.7982,6.3848,6.9872,6.6860,6.6860,-0.9341,-14011.5918,6.6860,6.6188,6.6681,6.6524,0.1043,834.1302,6.6681,6.4961,6.6279,6.5821,0.2667,1867.1002,12.0619,942.5357,41638.9000,-11310.3614
2429.0000,6.6067,7.6995,14686.8000,60016.2000,-45329.4000,3.6047,3434.2503,8508.1549,11942.4052,176.0470,68524.3549,11252.5497,-57271.8052,7.6995,7.4812,15718.1000,0.0000,15718.1000,0.6366,4280.4330,0.0000,4280.4330,31.0903,0.0000,11437.6670,11437.6670,7.4812,6.4208,72183.6000,0.0000,72183.6000,4.5232,16607.6591,0.0000,16607.6591,220.9073,0.0000,55575.9409,55575.9409,6.4208,6.4122,623.4000,0.0000,623.4000,0.0259,173.1508,0.0000,173.1508,1.2638,0.0000,450.2492,450.2492,6.4122,6.4274,47.2000,718.2000,-671.0000,0.0425,10.9942,113.9966,124.9907,2.0751,832.1966,36.2058,-795.9907,6.4274,6.3525,5435.1000,0.0000,5435.1000,0.2256,1509.4564,0.0000,1509.4564,11.0167,0.0000,3925.6436,3925.6436,6.3525,6.9531,6.6528,6.6528,-1.0492,-15738.3465,6.6528,6.6091,6.6411,6.6310,0.0763,610.2348,6.6411,6.4934,6.6067,6.5673,0.2581,1806.3988,13.5877,1061.7605,47959.8000,-13321.7129
2430.0000,6.8715,9.1535,6980.6000,115771.5000,-108790.9000,5.6503,1624.1946,16487.9364,18112.1310,275.9498,132259.4364,5356.4054,-126903.0310,9.1535,8.9462,15716.9000,0.0000,15716.9000,0.6365,4186.8961,0.0000,4186.8961,31.0876,0.0000,11530.0039,11530.0039,8.9462,8.3950,39494.9000,0.0000,39494.9000,2.4734,8849.6572,0.0000,8849.6572,120.7982,0.0000,30645.2428,30645.2428,8.3950,8.3874,573.0000,0.0000,573.0000,0.0238,154.3986,0.0000,154.3986,1.1610,0.0000,418.6014,418.6014,8.3874,8.4104,61.0000,1140.1000,-1079.1000,0.0666,13.7310,182.4040,196.1350,3.2505,1322.5040,47.2690,-1275.2350,8.4104,8.1691,18356.4000,0.0000,18356.4000,0.7615,4945.0981,0.0000,4945.0981,37.1883,0.0000,13411.3019,13411.3019,8.1691,6.3413,7.2552,7.2552,3.3882,50822.4773,7.2552,6.4003,7.0272,6.8278,1.5847,12677.8576,7.0272,6.3600,6.8715,6.6936,1.2369,8658.2883,14.4180,1126.6449,-35728.8000,72158.6232
2431.0000,7.1237,9.9964,3954.7000,156467.7000,-152513.0000,7.3106,915.8204,22383.2133,23299.0337,357.0397,178850.9133,3038.8796,-175812.0337,9.9964,9.6744,26737.1000,0.0000,26737.1000,1.0548,7033.8384,0.0000,7033.8384,51.5151,0.0000,19703.2616,19703.2616,9.6744,9.4060,21093.6000,0.0000,21093.6000,1.2828,4666.1452,0.0000,4666.1452,62.6479,0.0000,16427.4548,16427.4548,9.4060,9.3917,1193.0000,0.0000,1193.0000,0.0477,316.6114,0.0000,316.6114,2.3299,0.0000,876.3886,876.3886,9.3917,9.4253,51.2000,1808.8000,-1757.6000,0.1023,11.3316,291.0926,302.4242,4.9974,2099.8926,39.8684,-2060.0242,9.4253,9.1910,19513.6000,0.0000,19513.6000,0.7801,5177.2387,0.0000,5177.2387,38.0996,0.0000,14336.3613,14336.3613,9.1910,6.2895,7.7403,7.7403,5.9193,88790.0643,7.7403,6.3457,7.3684,7.0430,2.8449,22759.1833,7.3684,6.3197,7.1237,6.8441,2.1393,14974.8228,15.8675,1239.9113,-85733.3000,126524.0704
