Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2595.0000,6.9537,8.4464,6113.4000,42903.9000,-36790.5000,2.3101,1420.2325,6119.1110,7539.3436,112.8223,49023.0110,4693.1675,-44329.8436,8.4464,8.0633,15569.7000,0.0000,15569.7000,0.6184,4192.0923,0.0000,4192.0923,30.2013,0.0000,11377.6077,11377.6077,8.0633,7.1936,33440.7000,0.0000,33440.7000,2.0569,7612.7511,0.0000,7612.7511,100.4561,0.0000,25827.9489,25827.9489,7.1936,7.1824,457.8000,0.0000,457.8000,0.0186,125.6425,0.0000,125.6425,0.9073,0.0000,332.1575,332.1575,7.1824,7.1465,1649.4000,176.5000,1472.9000,0.1124,379.0507,28.0856,407.1363,5.4911,204.5856,1270.3493,1065.7637,7.1465,7.1363,418.6000,0.0000,418.6000,0.0170,114.9675,0.0000,114.9675,0.8300,0.0000,303.6325,303.6325,7.1363,7.3774,7.2568,7.2568,-0.2386,-3579.6295,7.2568,6.6437,7.0933,6.9503,0.6070,4855.9541,7.0933,6.4951,6.9537,6.7942,0.5923,4146.0015,7.7001,601.6994,14569.2000,5422.3261
2596.0000,6.9739,8.8548,4716.2000,59533.8000,-54817.6000,2.9772,1095.2286,8493.9479,9589.1766,145.3996,68027.7479,3620.9714,-64406.7766,8.8548,8.5221,15555.4000,0.0000,15555.4000,0.6215,4162.5034,0.0000,4162.5034,30.3516,0.0000,11392.8966,11392.8966,8.5221,7.7580,33793.0000,0.0000,33793.0000,2.0916,7629.5969,0.0000,7629.5969,102.1493,0.0000,26163.4031,26163.4031,7.7580,7.7482,463.7000,0.0000,463.7000,0.0190,126.1642,0.0000,126.1642,0.9259,0.0000,337.5358,337.5358,7.7482,7.6949,2572.4000,139.9000,2432.5000,0.1692,585.4113,22.3133,607.7247,8.2644,162.2133,1986.9887,1824.7753,7.6949,7.6738,990.3000,0.0000,990.3000,0.0405,269.7026,0.0000,269.7026,1.9790,0.0000,720.5974,720.5974,7.6738,6.9853,7.3296,7.3296,0.7859,11788.8989,7.3296,6.5799,7.1297,6.9547,0.8557,6845.2868,7.1297,6.4623,6.9739,6.7960,0.7618,5332.5764,8.8784,693.7676,-1582.7000,23966.7621
2597.0000,6.9685,8.8505,4889.0000,66732.5000,-61843.5000,3.3133,1135.4737,9520.1003,10655.5740,161.8148,76252.6003,3753.5263,-72499.0740,8.8505,8.5547,15557.3000,0.0000,15557.3000,0.6170,4163.2807,0.0000,4163.2807,30.1339,0.0000,11394.0193,11394.0193,8.5547,7.8023,37431.6000,0.0000,37431.6000,2.2956,8446.1554,0.0000,8446.1554,112.1128,0.0000,28985.4446,28985.4446,7.8023,7.7907,609.1000,0.0000,609.1000,0.0246,165.6128,0.0000,165.6128,1.2035,0.0000,443.4872,443.4872,7.7907,7.7387,2890.9000,196.4000,2694.5000,0.1902,657.4118,31.3308,688.7426,9.2912,227.7308,2233.4882,2005.7574,7.7387,7.6371,5373.6000,0.0000,5373.6000,0.2177,1462.4892,0.0000,1462.4892,10.6297,0.0000,3911.1108,3911.1108,7.6371,6.9933,7.3152,7.3152,0.8267,12400.6577,7.3152,6.5855,7.1206,6.9504,0.9371,7496.4766,7.1206,6.4685,6.9685,6.7945,0.8374,5862.1158,9.9876,780.4463,-177.4000,25759.2501
2598.0000,7.1957,10.0486,1823.8000,122919.8000,-121096.0000,5.6680,421.7845,17606.6533,18028.4378,276.8170,140526.4533,1402.0155,-139124.4378,10.0486,9.8132,15572.0000,0.0000,15572.0000,0.6176,4093.4285,0.0000,4093.4285,30.1647,0.0000,11478.5715,11478.5715,9.8132,9.4971,19778.4000,0.0000,19778.4000,1.2122,4364.6161,0.0000,4364.6161,59.2005,0.0000,15413.7839,15413.7839,9.4971,9.4885,570.9000,0.0000,570.9000,0.0231,151.3060,0.0000,151.3060,1.1271,0.0000,419.5940,419.5940,9.4885,9.4622,2368.4000,487.2000,1881.2000,0.1736,523.3321,78.4552,601.7873,8.4800,565.6552,1845.0679,1279.4127,9.4622,9.1888,18142.2000,0.0000,18142.2000,0.7342,4810.7382,0.0000,4810.7382,35.8588,0.0000,13331.4618,13331.4618,9.1888,6.4335,7.8111,7.8111,4.4787,67181.2259,7.8111,6.4340,7.4439,7.1225,2.2385,17908.2851,7.4439,6.3801,7.1957,6.9120,1.7291,12103.6747,12.6432,987.9554,-65151.3000,97193.1857
2599.0000,7.4123,10.5607,467.9000,163831.1000,-163363.2000,7.4447,107.7741,23558.2588,23666.0328,363.5888,187389.3588,360.1259,-187029.2328,10.5607,10.2316,26455.1000,0.0000,26455.1000,1.0275,6902.1076,0.0000,6902.1076,50.1830,0.0000,19552.9924,19552.9924,10.2316,10.0465,14076.4000,0.0000,14076.4000,0.8416,3083.8590,0.0000,3083.8590,41.1005,0.0000,10992.5410,10992.5410,10.0465,10.0319,1180.6000,0.0000,1180.6000,0.0463,310.3553,0.0000,310.3553,2.2610,0.0000,870.2447,870.2447,10.0319,10.0220,1842.6000,736.4000,1106.2000,0.1509,403.5018,119.0295,522.5314,7.3675,855.4295,1439.0982,583.6686,10.0220,9.7828,19285.7000,0.0000,19285.7000,0.7567,5071.6441,0.0000,5071.6441,36.9572,0.0000,14214.0559,14214.0559,9.7828,6.5757,8.1792,8.1792,6.3505,95257.2570,8.1792,6.4606,7.7209,7.3199,3.4030,27223.8795,7.7209,6.3983,7.4123,7.0596,2.6190,18332.7625,15.4016,1203.4994,-101259.2000,140813.8990
2600.0000,7.6092,10.8939,35.4000,179410.1000,-179374.7000,8.1336,8.1241,25891.0658,25899.1899,397.2335,205301.1658,27.2759,-205273.8899,10.8939,10.5114,32283.0000,0.0000,32283.0000,1.2430,8381.7298,0.0000,8381.7298,60.7054,0.0000,23901.2702,23901.2702,10.5114,10.6749,223.7000,8980.3000,-8756.6000,0.4834,48.7728,1407.5663,1456.3391,23.6089,10387.8663,174.9272,-10212.9391,10.6749,10.6509,2024.1000,0.0000,2024.1000,0.0786,527.2047,0.0000,527.2047,3.8397,0.0000,1496.8953,1496.8953,10.6509,10.6488,1551.4000,933.5000,617.9000,0.1432,336.3110,151.5980,487.9090,6.9939,1085.0980,1215.0890,129.9910,10.6488,10.4296,18523.4000,0.0000,18523.4000,0.7198,4826.5104,0.0000,4826.5104,35.1534,0.0000,13696.8896,13696.8896,10.4296,6.6135,8.5216,8.5216,7.9495,119242.1623,8.5216,6.4722,7.9751,7.4969,4.2689,34151.4995,7.9751,6.4069,7.6092,7.1910,3.2667,22866.5712,16.2025,1266.0834,-134682.9000,176260.2331
2601.0000,7.7881,11.0652,0.0000,196818.7000,-196818.7000,8.9303,0.0000,28497.0080,28497.0080,436.1402,225315.7080,0.0000,-225315.7080,11.0652,10.6696,36704.3000,0.0000,36704.3000,1.4053,9505.9427,0.0000,9505.9427,68.6330,0.0000,27198.3573,27198.3573,10.6696,10.8920,0.0000,13214.4000,-13214.4000,0.6924,0.0000,2074.7871,2074.7871,33.8165,15289.1871,0.0000,-15289.1871,10.8920,10.8685,2184.6000,0.0000,2184.6000,0.0840,567.2097,0.0000,567.2097,4.1000,0.0000,1617.3903,1617.3903,10.8685,10.8956,624.4000,2026.5000,-1402.1000,0.1476,134.8804,329.6768,464.5573,7.2099,2356.1768,489.5196,-1866.6573,10.8956,10.7208,16236.5000,0.0000,16236.5000,0.6242,4215.4238,0.0000,4215.4238,30.4859,0.0000,12021.0762,12021.0762,10.7208,6.8382,8.7795,8.7795,8.8981,133471.4559,8.7795,6.5643,8.1888,7.6719,5.0769,40615.0216,8.1888,6.4716,7.7881,7.3302,3.9353,27547.4449,17.8257,1392.9255,-156309.8000,201633.9224
2602.0000,7.9420,11.1616,0.0000,210379.5000,-210379.5000,9.5551,0.0000,30547.6244,30547.6244,466.6556,240927.1244,0.0000,-240927.1244,11.1616,10.7322,43342.8000,0.0000,43342.8000,1.6547,11209.5555,0.0000,11209.5555,80.8145,0.0000,32133.2445,32133.2445,10.7322,10.9938,0.0000,16917.6000,-16917.6000,0.8869,0.0000,2658.0553,2658.0553,43.3152,19575.6553,0.0000,-19575.6553,10.9938,10.9716,2242.9000,0.0000,2242.9000,0.0859,581.4855,0.0000,581.4855,4.1941,0.0000,1661.4145,1661.4145,10.9716,11.0234,57.5000,3376.4000,-3318.9000,0.1883,12.4003,549.7502,562.1505,9.1972,3926.1502,45.0997,-3881.0505,11.0234,10.8778,14711.9000,0.0000,14711.9000,0.5633,3812.5063,0.0000,3812.5063,27.5088,0.0000,10899.3937,10899.3937,10.8778,7.0711,8.9744,8.9744,9.4953,142429.0735,8.9744,6.6817,8.3630,7.8280,5.7190,45751.7218,8.3630,6.5585,7.9420,7.4607,4.5012,31508.4334,19.4013,1516.0447,-170318.4000,219689.2287
2603.0000,8.0468,11.3103,0.0000,218193.7000,-218193.7000,9.9186,0.0000,31744.4829,31744.4829,484.4059,249938.1829,0.0000,-249938.1829,11.3103,10.8690,45548.5000,0.0000,45548.5000,1.7362,11754.6899,0.0000,11754.6899,84.7909,0.0000,33793.8101,33793.8101,10.8690,11.0951,0.0000,14960.7000,-14960.7000,0.7845,0.0000,2354.1747,2354.1747,38.3125,17314.8747,0.0000,-17314.8747,11.0951,11.0694,2654.5000,0.0000,2654.5000,0.1015,687.1835,0.0000,687.1835,4.9553,0.0000,1967.3165,1967.3165,11.0694,11.1371,0.0000,4461.0000,-4461.0000,0.2444,0.0000,726.9417,726.9417,11.9349,5187.9417,0.0000,-5187.9417,11.1371,11.0224,11853.2000,0.0000,11853.2000,0.4528,3066.6260,0.0000,3066.6260,22.1162,0.0000,8786.5740,8786.5740,11.0224,7.1954,9.1089,9.1089,9.7700,146550.7383,9.1089,6.7575,8.4819,7.9332,6.0031,48024.6128,8.4819,6.6175,8.0468,7.5497,4.7597,33317.6034,19.8568,1551.6380,-177559.2000,227892.9545
2604.0000,8.1738,11.5495,0.0000,229764.1000,-229764.1000,10.4507,0.0000,33507.8131,33507.8131,510.3938,263271.9131,0.0000,-263271.9131,11.5495,11.1735,39474.8000,0.0000,39474.8000,1.5009,10152.1757,0.0000,10152.1757,73.3033,0.0000,29322.6243,29322.6243,11.1735,11.3806,0.0000,13952.7000,-13952.7000,0.7319,0.0000,2203.1808,2203.1808,35.7470,16155.8808,0.0000,-16155.8808,11.3806,11.3504,3173.6000,0.0000,3173.6000,0.1211,818.1782,0.0000,818.1782,5.9144,0.0000,2355.4218,2355.4218,11.3504,11.4272,0.0000,5145.4000,-5145.4000,0.2819,0.0000,840.4953,840.4953,13.7661,5985.8953,0.0000,-5985.8953,11.4272,11.3289,10328.6000,0.0000,10328.6000,0.3939,2661.0041,0.0000,2661.0041,19.2350,0.0000,7667.5959,7667.5959,11.3289,7.2679,9.2984,9.2984,10.5574,158360.3801,9.2984,6.8092,8.6346,8.0538,6.4710,51768.1197,8.6346,6.6597,8.1738,7.6471,5.1341,35938.8020,20.2206,1580.0630,-195885.2000,246067.3018
2605.0000,8.3825,11.5390,0.0000,242913.8000,-242913.8000,11.0567,0.0000,35566.2333,35566.2333,539.9906,278480.0333,0.0000,-278480.0333,11.5390,11.1555,45550.8000,0.0000,45550.8000,1.7251,11716.5747,0.0000,11716.5747,84.2530,0.0000,33834.2253,33834.2253,11.1555,11.5678,0.0000,31415.8000,-31415.8000,1.6497,0.0000,4959.6354,4959.6354,80.5688,36375.4354,0.0000,-36375.4354,11.5678,11.5422,3034.9000,0.0000,3034.9000,0.1153,780.3134,0.0000,780.3134,5.6291,0.0000,2254.5866,2254.5866,11.5422,11.6274,0.0000,6459.4000,-6459.4000,0.3539,0.0000,1056.9312,1056.9312,17.2822,7516.3312,0.0000,-7516.3312,11.6274,11.5501,9185.1000,0.0000,9185.1000,0.3486,2359.5884,0.0000,2359.5884,17.0235,0.0000,6825.5116,6825.5116,11.5501,7.5561,9.5531,9.5531,11.7455,176182.4285,9.5531,6.9785,8.8665,8.2658,7.5715,60571.6369,8.8665,6.7922,8.3825,7.8293,6.1003,42702.2990,22.8738,1787.3933,-223018.2000,279456.3644
2606.0000,8.6364,11.7897,0.0000,264999.1000,-264999.1000,12.0762,0.0000,38989.6865,38989.6865,589.7823,303988.7865,0.0000,-303988.7865,11.7897,11.4554,43340.3000,0.0000,43340.3000,1.6417,11107.9311,0.0000,11107.9311,80.1782,0.0000,32232.3689,32232.3689,11.4554,11.9386,0.0000,40213.5000,-40213.5000,2.1116,0.0000,6370.8573,6370.8573,103.1251,46584.3573,0.0000,-46584.3573,11.9386,11.9232,1995.2000,0.0000,1995.2000,0.0755,510.2734,0.0000,510.2734,3.6893,0.0000,1484.9266,1484.9266,11.9232,12.0231,0.0000,8274.2000,-8274.2000,0.4533,0.0000,1358.6300,1358.6300,22.1386,9632.8300,0.0000,-9632.8300,12.0231,11.9610,8041.7000,0.0000,8041.7000,0.3042,2054.1893,0.0000,2054.1893,14.8553,0.0000,5987.5107,5987.5107,11.9610,7.8080,9.8845,9.8845,13.3453,200178.8835,9.8845,7.1495,9.1552,8.5170,8.7884,70307.5222,9.1552,6.9317,8.6364,8.0435,7.1446,50012.3143,24.9937,1953.0451,-260109.6000,320498.7201
2607.0000,8.8711,11.9885,0.0000,280814.8000,-280814.8000,12.8155,0.0000,41505.9033,41505.9033,625.8866,322320.7033,0.0000,-322320.7033,11.9885,11.6923,41129.7000,0.0000,41129.7000,1.5516,10511.4517,0.0000,10511.4517,75.7767,0.0000,30618.2483,30618.2483,11.6923,12.2327,0.0000,48206.6000,-48206.6000,2.5338,0.0000,7658.9314,7658.9314,123.7483,55865.5314,0.0000,-55865.5314,12.2327,12.2188,1927.7000,0.0000,1927.7000,0.0725,490.9495,0.0000,490.9495,3.5430,0.0000,1436.7505,1436.7505,12.2188,12.3324,0.0000,10085.6000,-10085.6000,0.5526,0.0000,1660.7560,1660.7560,26.9884,11746.3560,0.0000,-11746.3560,12.3324,12.2661,9185.1000,0.0000,9185.1000,0.3452,2335.9674,0.0000,2335.9674,16.8583,0.0000,6849.1326,6849.1326,12.2661,8.0751,10.1706,10.1706,14.4444,216665.2685,10.1706,7.3354,9.4145,8.7530,9.7716,78172.7311,9.4145,7.0855,8.8711,8.2500,8.0269,56188.3919,26.8068,2094.7228,-286864.5000,351026.3915
2608.0000,9.1004,12.1481,0.0000,289383.6000,-289383.6000,13.2243,0.0000,42966.0201,42966.0201,645.8540,332349.6201,0.0000,-332349.6201,12.1481,11.9086,35044.7000,0.0000,35044.7000,1.3178,8935.9757,0.0000,8935.9757,64.3572,0.0000,26108.7243,26108.7243,11.9086,12.5376,0.0000,59159.2000,-59159.2000,3.1121,0.0000,9424.0041,9424.0041,151.9883,68583.2041,0.0000,-68583.2041,12.5376,12.5205,2495.4000,0.0000,2495.4000,0.0935,632.7940,0.0000,632.7940,4.5646,0.0000,1862.6060,1862.6060,12.5205,12.6571,0.0000,12791.6000,-12791.6000,0.7010,0.0000,2112.6482,2112.6482,34.2337,14904.2482,0.0000,-14904.2482,12.6571,12.5838,10709.7000,0.0000,10709.7000,0.4005,2711.2342,0.0000,2711.2342,19.5587,0.0000,7998.4658,7998.4658,12.5838,8.3183,10.4510,10.4510,15.5053,232580.0082,10.4510,7.5139,9.6678,8.9825,10.6766,85413.0748,9.6678,7.2362,9.1004,8.4520,8.8389,61872.1416,28.2736,2209.3355,-313084.6000,379865.2246
2609.0000,9.2788,12.4545,0.0000,302416.5000,-302416.5000,13.8382,0.0000,45060.6271,45060.6271,675.8352,347477.1271,0.0000,-347477.1271,12.4545,12.2985,22877.8000,0.0000,22877.8000,0.8580,5808.2611,0.0000,5808.2611,41.9051,0.0000,17069.5389,17069.5389,12.2985,12.8736,0.0000,54245.9000,-54245.9000,2.8558,0.0000,8683.8423,8683.8423,139.4713,62929.7423,0.0000,-62929.7423,12.8736,12.8628,1578.0000,0.0000,1578.0000,0.0588,398.2679,0.0000,398.2679,2.8724,0.0000,1179.7321,1179.7321,12.8628,13.0136,0.0000,14148.8000,-14148.8000,0.7755,0.0000,2345.0290,2345.0290,37.8719,16493.8290,0.0000,-16493.8290,13.0136,12.9169,14140.1000,0.0000,14140.1000,0.5260,3561.7997,0.0000,3561.7997,25.6897,0.0000,10578.3003,10578.3003,12.9169,8.4601,10.6885,10.6885,16.2549,243824.2013,10.6885,7.6244,9.8714,9.1564,11.1757,89405.5049,9.8714,7.3317,9.2788,8.6015,9.2630,64841.2185,28.3684,2216.7494,-332215.3000,398070.9247
2610.0000,8.7499,11.9342,0.0000,205654.2000,-205654.2000,9.4202,0.0000,30324.9299,30324.9299,460.0685,235979.1299,0.0000,-235979.1299,11.9342,11.7450,18834.9000,0.0000,18834.9000,0.7029,4817.3373,0.0000,4817.3373,34.3301,0.0000,14017.5627,14017.5627,11.7450,12.1226,0.0000,24139.0000,-24139.0000,1.2726,0.0000,3837.5970,3837.5970,62.1507,27976.5970,0.0000,-27976.5970,12.1226,12.1094,1307.1000,0.0000,1307.1000,0.0485,333.4158,0.0000,333.4158,2.3666,0.0000,973.6842,973.6842,12.1094,12.3243,0.0000,13678.4000,-13678.4000,0.7498,0.0000,2249.9858,2249.9858,36.6208,15928.3858,0.0000,-15928.3858,12.3243,12.1571,16617.6000,0.0000,16617.6000,0.6147,4226.6922,0.0000,4226.6922,30.0209,0.0000,12390.9078,12390.9078,12.1571,7.8614,10.0093,10.0093,10.6112,159167.3518,10.0093,7.2493,9.2733,8.6293,6.8177,54541.5291,9.2733,7.0302,8.7499,8.1517,5.5407,38784.9757,19.2131,1501.3379,-206712.0000,252493.8567
2611.0000,8.5047,11.8579,0.0000,187524.6000,-187524.6000,8.5636,0.0000,27520.7816,27520.7816,418.2310,215045.3816,0.0000,-215045.3816,11.8579,11.6395,18833.7000,0.0000,18833.7000,0.7088,4822.2843,0.0000,4822.2843,34.6173,0.0000,14011.4157,14011.4157,11.6395,11.8293,0.0000,10504.6000,-10504.6000,0.5527,0.0000,1667.8733,1667.8733,26.9928,12172.4733,0.0000,-12172.4733,11.8293,11.8178,988.8000,0.0000,988.8000,0.0371,253.2817,0.0000,253.2817,1.8119,0.0000,735.5183,735.5183,11.8178,12.0263,0.0000,11487.7000,-11487.7000,0.6295,0.0000,1884.4318,1884.4318,30.7426,13372.1318,0.0000,-13372.1318,12.0263,11.8422,15855.3000,0.0000,15855.3000,0.5930,4049.9275,0.0000,4049.9275,28.9596,0.0000,11805.3725,11805.3725,11.8422,7.5624,9.7023,9.7023,9.1490,137234.2593,9.7023,7.0637,8.9987,8.3830,5.6404,45123.3034,8.9987,6.8816,8.5047,7.9402,4.5255,31678.7837,16.6269,1299.2526,-173839.1000,214036.3463
2612.0000,8.0790,11.3608,0.0000,123116.0000,-123116.0000,5.6144,0.0000,17922.6883,17922.6883,274.1977,141038.6883,0.0000,-141038.6883,11.3608,11.0352,18851.5000,0.0000,18851.5000,0.7104,4861.4528,0.0000,4861.4528,34.6931,0.0000,13990.0472,13990.0472,11.0352,11.0352,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.0352,11.0165,1086.3000,0.0000,1086.3000,0.0410,281.4602,0.0000,281.4602,2.0001,0.0000,804.8398,804.8398,11.0165,11.2718,0.0000,9433.0000,-9433.0000,0.5168,0.0000,1536.4706,1536.4706,25.2411,10969.4706,0.0000,-10969.4706,11.2718,11.0211,14521.3000,0.0000,14521.3000,0.5457,3749.5949,0.0000,3749.5949,26.6510,0.0000,10771.7051,10771.7051,11.0211,7.1765,9.0988,9.0988,5.5075,82611.8651,9.0988,6.8422,8.4971,7.9705,3.2327,25861.3581,8.4971,6.7056,8.0790,7.6013,2.5664,17964.6824,11.1424,870.6790,-98089.9000,126437.9055
2613.0000,7.8936,11.2432,0.3000,109795.1000,-109794.8000,4.9949,0.0685,15928.1748,15928.2433,243.9419,125723.2748,0.2315,-125723.0433,11.2432,10.9282,15938.8000,0.0000,15938.8000,0.6055,4117.3147,0.0000,4117.3147,29.5731,0.0000,11821.4853,11821.4853,10.9282,10.9272,49.1000,0.0000,49.1000,0.0029,10.6294,0.0000,10.6294,0.1400,0.0000,38.4706,38.4706,10.9272,10.9148,628.1000,0.0000,628.1000,0.0240,162.9965,0.0000,162.9965,1.1717,0.0000,465.1035,465.1035,10.9148,11.1463,0.0000,7473.9000,-7473.9000,0.4094,0.0000,1216.3387,1216.3387,19.9957,8690.2387,0.0000,-8690.2387,11.1463,10.9122,11853.2000,0.0000,11853.2000,0.4510,3066.2182,0.0000,3066.2182,22.0250,0.0000,8786.9818,8786.9818,10.9122,6.8339,8.8731,8.8731,5.1026,76538.6098,8.8731,6.6880,8.2904,7.7805,2.7338,21870.6099,8.2904,6.5900,7.8936,7.4402,2.1274,14891.6108,9.7315,760.4338,-88799.5000,113300.8305
2614.0000,7.6909,10.7054,40.6000,83987.1000,-83946.5000,3.8192,9.3034,12138.5624,12147.8658,186.5246,96125.6624,31.2966,-96094.3658,10.7054,10.3443,15560.6000,0.0000,15560.6000,0.5923,4051.1646,0.0000,4051.1646,28.9276,0.0000,11509.4354,11509.4354,10.3443,10.3107,5058.0000,2490.9000,2567.1000,0.4266,1105.9552,389.7246,1495.6798,20.8367,2880.6246,3952.0448,1071.4202,10.3107,10.3001,457.0000,0.0000,457.0000,0.0175,119.6690,0.0000,119.6690,0.8541,0.0000,337.3310,337.3310,10.3001,10.4734,0.0000,4754.7000,-4754.7000,0.2605,0.0000,770.0577,770.0577,12.7207,5524.7577,0.0000,-5524.7577,10.4734,10.2341,10328.6000,0.0000,10328.6000,0.3938,2698.1696,0.0000,2698.1696,19.2321,0.0000,7630.4304,7630.4304,10.2341,6.8622,8.5482,8.5482,3.5829,53742.8639,8.5482,6.6417,8.0398,7.5949,2.0258,16206.4108,8.0398,6.5448,7.6909,7.2923,1.5886,11119.9199,8.2649,645.8297,-59787.9000,81069.1947
2615.0000,7.5667,10.2559,238.9000,71737.7000,-71498.8000,3.2707,54.8697,10344.5830,10399.4527,159.7346,82082.2830,184.0303,-81898.2527,10.2559,9.8786,15571.8000,0.0000,15571.8000,0.5981,4080.8873,0.0000,4080.8873,29.2100,0.0000,11490.9127,11490.9127,9.8786,9.9125,10073.3000,7689.1000,2384.2000,0.9987,2220.4052,1197.2574,3417.6626,48.7770,8886.3574,7852.8948,-1033.4626,9.9125,9.9012,466.2000,0.0000,466.2000,0.0180,122.7974,0.0000,122.7974,0.8804,0.0000,343.4026,343.4026,9.9012,10.0101,0.0000,2855.4000,-2855.4000,0.1564,0.0000,461.1082,461.1082,7.6397,3316.5082,0.0000,-3316.5082,10.0101,9.8708,5754.7000,0.0000,5754.7000,0.2219,1513.6052,0.0000,1513.6052,10.8372,0.0000,4241.0948,4241.0948,9.8708,6.8361,8.3535,8.3535,3.0807,46210.7520,8.3535,6.6058,7.8874,7.4796,1.7741,14192.6355,7.8874,6.5127,7.5667,7.2001,1.3955,9768.6609,7.8958,616.9895,-50177.3000,70172.0483
2616.0000,7.4184,10.0089,689.0000,59401.6000,-58712.6000,2.7358,158.6834,8542.6513,8701.3347,133.6102,67944.2513,530.3166,-67413.9347,10.0089,9.5679,15570.7000,0.0000,15570.7000,0.6026,4095.4920,0.0000,4095.4920,29.4316,0.0000,11475.2080,11475.2080,9.5679,9.2046,14817.4000,1799.7000,13017.7000,0.9789,3283.8976,279.3704,3563.2680,47.8056,2079.0704,11533.5024,9454.4320,9.2046,9.1918,453.8000,0.0000,453.8000,0.0177,120.7974,0.0000,120.7974,0.8628,0.0000,333.0026,333.0026,9.1918,9.2692,0.0000,1734.6000,-1734.6000,0.0950,0.0000,278.7985,278.7985,4.6414,2013.3985,0.0000,-2013.3985,9.2692,9.2197,1752.6000,0.0000,1752.6000,0.0681,466.0757,0.0000,466.0757,3.3267,0.0000,1286.5243,1286.5243,9.2197,6.9712,8.0954,8.0954,1.9505,29257.9845,8.0954,6.6038,7.6977,7.3496,1.2940,10351.6140,7.6977,6.5007,7.4184,7.0992,1.0383,7268.0893,6.7471,527.2281,-29652.4000,46877.6878
2617.0000,7.3282,9.7876,1169.8000,58715.4000,-57545.6000,2.7314,269.8689,8430.2233,8700.0922,133.3973,67145.6233,899.9311,-66245.6922,9.7876,9.3630,15534.2000,0.0000,15534.2000,0.6038,4099.2989,0.0000,4099.2989,29.4872,0.0000,11434.9011,11434.9011,9.3630,8.7843,20046.4000,0.0000,20046.4000,1.2042,4458.7961,0.0000,4458.7961,58.8131,0.0000,15587.6039,15587.6039,8.7843,8.7717,466.7000,0.0000,466.7000,0.0184,125.0177,0.0000,125.0177,0.8984,0.0000,341.6823,341.6823,8.7717,8.8180,0.0000,1075.0000,-1075.0000,0.0589,0.0000,172.3505,172.3505,2.8774,1247.3505,0.0000,-1247.3505,8.8180,8.7911,989.4000,0.0000,989.4000,0.0390,264.9024,0.0000,264.9024,1.9024,0.0000,724.4976,724.4976,8.7911,7.0700,7.9305,7.9305,1.5453,23179.4437,7.9305,6.6148,7.5797,7.2727,1.1813,9450.3819,7.5797,6.5018,7.3282,7.0407,0.9678,6774.3352,6.9835,545.7020,-21583.9000,39404.1608
2618.0000,7.2409,9.3992,1964.6000,53647.2000,-51682.6000,2.5484,453.9635,7690.4865,8144.4500,124.4575,61337.6865,1510.6365,-59827.0500,9.3992,8.9876,15530.5000,0.0000,15530.5000,0.6059,4122.0732,0.0000,4122.0732,29.5930,0.0000,11408.4268,11408.4268,8.9876,8.2619,25921.6000,0.0000,25921.6000,1.5635,5803.9986,0.0000,5803.9986,76.3564,0.0000,20117.6014,20117.6014,8.2619,8.2498,459.9000,0.0000,459.9000,0.0183,124.1734,0.0000,124.1734,0.8919,0.0000,335.7266,335.7266,8.2498,8.2794,0.0000,707.3000,-707.3000,0.0388,0.0000,113.0803,113.0803,1.8937,820.3803,0.0000,-820.3803,8.2794,8.2683,418.3000,0.0000,418.3000,0.0166,112.9114,0.0000,112.9114,0.8108,0.0000,305.3886,305.3886,8.2683,7.2449,7.7566,7.7566,0.9457,14185.1689,7.7566,6.6482,7.4610,7.2024,1.0242,8193.2228,7.4610,6.5177,7.2409,6.9894,0.8716,6101.3899,7.1871,561.6081,-10059.6000,28479.7816
2619.0000,7.1615,9.0600,2998.6000,48710.3000,-45711.7000,2.3861,693.9187,6972.8630,7666.7817,116.5332,55683.1630,2304.6813,-53378.4817,9.0600,8.6546,15546.2000,0.0000,15546.2000,0.6107,4147.2326,0.0000,4147.2326,29.8241,0.0000,11398.9674,11398.9674,8.6546,7.8386,29611.1000,0.0000,29611.1000,1.7993,6669.5772,0.0000,6669.5772,87.8727,0.0000,22941.5228,22941.5228,7.8386,7.8267,460.1000,0.0000,460.1000,0.0184,125.0306,0.0000,125.0306,0.9007,0.0000,335.0694,335.0694,7.8267,7.8481,1.2000,519.9000,-518.7000,0.0286,0.2727,82.9507,83.2234,1.3961,602.8507,0.9273,-601.9234,7.8481,7.8373,418.3000,0.0000,418.3000,0.0168,113.6551,0.0000,113.6551,0.8187,0.0000,304.6449,304.6449,7.8373,7.3616,7.5995,7.5995,0.4458,6686.6871,7.5995,6.6760,7.3532,7.1377,0.8655,6924.1215,7.3532,6.5318,7.1615,6.9425,0.7699,5388.9745,7.2897,569.6293,-194.7000,18999.7831
2620.0000,7.1647,9.2522,2754.4000,65203.8000,-62449.4000,3.1172,637.3700,9334.4251,9971.7950,152.2413,74538.2251,2117.0300,-72421.1950,9.2522,8.9232,15546.7000,0.0000,15546.7000,0.6143,4135.4457,0.0000,4135.4457,30.0038,0.0000,11411.2543,11411.2543,8.9232,8.1266,35621.4000,0.0000,35621.4000,2.1788,7984.9723,0.0000,7984.9723,106.4096,0.0000,27636.4277,27636.4277,8.1266,8.1169,462.5000,0.0000,462.5000,0.0187,125.1323,0.0000,125.1323,0.9125,0.0000,337.3677,337.3677,8.1169,8.1303,56.1000,438.1000,-382.0000,0.0275,12.6864,69.9953,82.6817,1.3437,508.0953,43.4136,-464.6817,8.1303,8.1095,989.0000,0.0000,989.0000,0.0399,267.5653,0.0000,267.5653,1.9509,0.0000,721.4347,721.4347,8.1095,7.1246,7.6170,7.6170,1.1390,17084.9170,7.6170,6.6528,7.3599,7.1349,1.1151,8920.7970,7.3599,6.5232,7.1647,6.9415,0.9676,6773.4304,8.9948,702.8682,-10211.8000,32779.1443
2621.0000,7.1590,9.2912,3093.7000,72443.8000,-69350.1000,3.4654,715.9596,10369.8440,11085.8035,169.2462,82813.6440,2377.7404,-80435.9035,9.2912,8.9888,15539.8000,0.0000,15539.8000,0.6120,4131.2000,0.0000,4131.2000,29.8889,0.0000,11408.6000,11408.6000,8.9888,8.2582,35512.5000,0.0000,35512.5000,2.1606,7951.2957,0.0000,7951.2957,105.5199,0.0000,27561.2043,27561.2043,8.2582,8.2464,609.2000,0.0000,609.2000,0.0245,164.4938,0.0000,164.4938,1.1956,0.0000,444.7062,444.7062,8.2464,8.2590,205.2000,547.2000,-342.0000,0.0427,46.3013,87.4827,133.7839,2.0834,634.6827,158.8987,-475.7839,8.2590,8.1552,5364.3000,0.0000,5364.3000,0.2155,1448.4290,0.0000,1448.4290,10.5269,0.0000,3915.8710,3915.8710,8.1552,7.0684,7.6118,7.6118,1.3666,20499.5147,7.6118,6.6437,7.3537,7.1277,1.2175,9739.6987,7.3537,6.5196,7.1590,6.9366,1.0489,7342.0717,9.7811,764.3063,-12666.3000,37581.2850
2622.0000,7.4110,10.5100,1109.7000,134410.3000,-133300.6000,6.1504,255.6097,19327.2103,19582.8200,300.3738,153737.5103,854.0903,-152883.4200,10.5100,10.2774,15530.9000,0.0000,15530.9000,0.6112,4055.0049,0.0000,4055.0049,29.8513,0.0000,11475.8951,11475.8951,10.2774,10.0288,15699.0000,0.0000,15699.0000,0.9539,3436.6206,0.0000,3436.6206,46.5867,0.0000,12262.3794,12262.3794,10.0288,10.0203,570.1000,0.0000,570.1000,0.0229,149.9067,0.0000,149.9067,1.1162,0.0000,420.1933,420.1933,10.0203,10.0396,178.1000,941.0000,-762.9000,0.0626,39.0087,152.0878,191.0964,3.0550,1093.0878,139.0913,-953.9964,10.0396,9.7689,18109.8000,0.0000,18109.8000,0.7260,4761.1779,0.0000,4761.1779,35.4558,0.0000,13348.6221,13348.6221,9.7689,6.5256,8.1473,8.1473,5.3333,79999.8387,8.1473,6.4990,7.7077,7.3231,2.7105,21683.9565,7.7077,6.4360,7.4110,7.0719,2.0912,14638.3037,12.7903,999.4530,-84153.7000,116322.0988
2623.0000,7.6699,11.0963,5.8000,181062.7000,-181056.9000,8.2067,1.3296,26158.6733,26160.0029,400.8020,207221.3733,4.4704,-207216.9029,11.0963,10.7725,26416.0000,0.0000,26416.0000,1.0180,6838.3245,0.0000,6838.3245,49.7157,0.0000,19577.6755,19577.6755,10.7725,10.7027,5585.9000,129.5000,5456.4000,0.3377,1212.4608,20.3558,1232.8167,16.4945,149.8558,4373.4392,4223.5833,10.7027,10.6883,1178.7000,0.0000,1178.7000,0.0458,306.8838,0.0000,306.8838,2.2367,0.0000,871.8162,871.8162,10.6883,10.7171,154.5000,1605.0000,-1450.5000,0.0971,33.4720,260.7255,294.1975,4.7423,1865.7255,121.0280,-1744.6975,10.7171,10.4817,19251.2000,0.0000,19251.2000,0.7478,5011.1448,0.0000,5011.1448,36.5235,0.0000,14240.0552,14240.0552,10.4817,6.6866,8.5841,8.5841,7.6503,114755.1854,8.5841,6.5353,8.0378,7.5597,4.1303,33042.6507,8.0378,6.4611,7.6699,7.2495,3.1783,22248.1154,15.6797,1225.2355,-130205.1000,170045.9514
2624.0000,7.9442,11.1333,0.0000,199760.9000,-199760.9000,9.0668,0.0000,29006.9909,29006.9909,442.8097,228767.8909,0.0000,-228767.8909,11.1333,10.8002,32228.8000,0.0000,32228.8000,1.2298,8338.6113,0.0000,8338.6113,60.0609,0.0000,23890.1887,23890.1887,10.8002,11.1658,0.0000,22658.2000,-22658.2000,1.1883,0.0000,3562.6941,3562.6941,58.0324,26220.8941,0.0000,-26220.8941,11.1658,11.1449,2016.7000,0.0000,2016.7000,0.0775,521.5385,0.0000,521.5385,3.7831,0.0000,1495.1615,1495.1615,11.1449,11.1768,198.1000,2099.7000,-1901.6000,0.1266,42.6026,342.3754,384.9780,6.1845,2442.0754,155.4974,-2286.5780,11.1768,10.9857,18490.3000,0.0000,18490.3000,0.7101,4781.0101,0.0000,4781.0101,34.6777,0.0000,13709.2899,13709.2899,10.9857,6.9884,8.9870,8.9870,9.5581,143370.9713,8.9870,6.6637,8.3675,7.8254,5.5554,44443.1729,8.3675,6.5534,7.9442,7.4604,4.3378,30364.7615,18.5985,1453.3158,-171584.9000,218178.9057
2625.0000,8.1572,11.2748,0.0000,215356.5000,-215356.5000,9.7897,0.0000,31396.8067,31396.8067,478.1132,246753.3067,0.0000,-246753.3067,11.2748,10.9313,36646.4000,0.0000,36646.4000,1.3975,9462.1793,0.0000,9462.1793,68.2513,0.0000,27184.2207,27184.2207,10.9313,11.3789,0.0000,30604.1000,-30604.1000,1.6051,0.0000,4819.1518,4819.1518,78.3906,35423.2518,0.0000,-35423.2518,11.3789,11.3584,2185.3000,0.0000,2185.3000,0.0833,563.4013,0.0000,563.4013,4.0678,0.0000,1621.8987,1621.8987,11.3584,11.4080,23.4000,3390.7000,-3367.3000,0.1871,5.0151,553.9056,558.9207,9.1380,3944.6056,18.3849,-3926.2207,11.4080,11.2560,16207.5000,0.0000,16207.5000,0.6176,4176.7682,0.0000,4176.7682,30.1635,0.0000,12030.7318,12030.7318,11.2560,7.2734,9.2647,9.2647,10.5072,157607.2996,9.2647,6.8135,8.6110,8.0391,6.4669,51735.1736,8.6110,6.6659,8.1572,7.6384,5.1318,35922.3070,20.5205,1603.4982,-194288.7000,245264.7802
2626.0000,8.3108,11.3611,0.0000,224848.8000,-224848.8000,10.2335,0.0000,32876.2607,32876.2607,499.7857,257725.0607,0.0000,-257725.0607,11.3611,10.9811,43268.7000,0.0000,43268.7000,1.6462,11158.1459,0.0000,11158.1459,80.3957,0.0000,32110.5541,32110.5541,10.9811,11.4554,0.0000,34625.8000,-34625.8000,1.8168,0.0000,5455.5066,5455.5066,88.7299,40081.3066,0.0000,-40081.3066,11.4554,11.4358,2237.4000,0.0000,2237.4000,0.0850,576.1968,0.0000,576.1968,4.1501,0.0000,1661.2032,1661.2032,11.4358,11.5024,0.0000,4837.4000,-4837.4000,0.2650,0.0000,790.7777,790.7777,12.9425,5628.1777,0.0000,-5628.1777,11.5024,11.3733,14685.6000,0.0000,14685.6000,0.5575,3779.4199,0.0000,3779.4199,27.2266,0.0000,10906.1801,10906.1801,11.3733,7.5081,9.4407,9.4407,10.8858,163287.0610,9.4407,6.9548,8.7778,8.1977,7.0013,56010.7038,8.7778,6.7763,8.3108,7.7770,5.6369,39458.2725,21.9058,1711.7531,-204120.3000,258756.0373
2627.0000,8.5431,11.5708,0.0000,246140.6000,-246140.6000,11.2122,0.0000,36149.8919,36149.8919,547.5880,282290.4919,0.0000,-282290.4919,11.5708,11.2084,45482.6000,0.0000,45482.6000,1.7279,11693.6852,0.0000,11693.6852,84.3886,0.0000,33788.9148,33788.9148,11.2084,11.7508,0.0000,43674.0000,-43674.0000,2.2919,0.0000,6899.0647,6899.0647,111.9345,50573.0647,0.0000,-50573.0647,11.7508,11.7296,2650.3000,0.0000,2650.3000,0.1005,679.6396,0.0000,679.6396,4.9097,0.0000,1970.6604,1970.6604,11.7296,11.8059,0.0000,6108.9000,-6108.9000,0.3347,0.0000,1001.2826,1001.2826,16.3447,7110.1826,0.0000,-7110.1826,11.8059,11.7115,11832.2000,0.0000,11832.2000,0.4485,3031.8392,0.0000,3031.8392,21.9024,0.0000,8800.3608,8800.3608,11.7115,7.7599,9.7357,9.7357,12.2812,184218.4855,9.7357,7.1236,9.0392,8.4297,8.1181,64945.0843,9.0392,6.9133,8.5431,7.9763,6.6069,46248.4247,24.1736,1888.9628,-235958.4000,295411.9946
2628.0000,8.7188,11.8454,0.0000,259530.3000,-259530.3000,11.8378,0.0000,38246.1450,38246.1450,578.1393,297776.4450,0.0000,-297776.4450,11.8454,11.5376,39400.6000,0.0000,39400.6000,1.4917,10090.1636,0.0000,10090.1636,72.8518,0.0000,29310.4364,29310.4364,11.5376,12.0493,0.0000,42062.3000,-42062.3000,2.2090,0.0000,6670.2903,6670.2903,107.8853,48732.5903,0.0000,-48732.5903,12.0493,12.0245,3170.0000,0.0000,3170.0000,0.1197,809.4497,0.0000,809.4497,5.8441,0.0000,2360.5503,2360.5503,12.0245,12.1171,0.0000,7572.8000,-7572.8000,0.4149,0.0000,1244.6523,1244.6523,20.2630,8817.4523,0.0000,-8817.4523,12.1171,12.0364,10310.3000,0.0000,10310.3000,0.3888,2630.1621,0.0000,2630.1621,18.9905,0.0000,7680.1379,7680.1379,12.0364,7.9067,9.9716,9.9716,13.1106,196658.8798,9.9716,7.2313,9.2408,8.6014,8.6994,69595.0469,9.2408,7.0035,8.7188,8.1222,7.1028,49719.8561,24.6929,1929.5375,-256284.5000,315973.7829
2629.0000,8.8608,11.9431,0.0000,268267.8000,-268267.8000,12.2486,0.0000,39643.4100,39643.4100,598.2037,307911.2100,0.0000,-307911.2100,11.9431,11.6042,45482.6000,0.0000,45482.6000,1.7142,11631.4566,0.0000,11631.4566,83.7203,0.0000,33851.1434,33851.1434,11.6042,12.1082,0.0000,43456.9000,-43456.9000,2.2848,0.0000,6896.9584,6896.9584,111.5871,50353.8584,0.0000,-50353.8584,12.1082,12.0857,3028.1000,0.0000,3028.1000,0.1138,772.5667,0.0000,772.5667,5.5554,0.0000,2255.5333,2255.5333,12.0857,12.2051,0.0000,10247.5000,-10247.5000,0.5615,0.0000,1685.2462,1685.2462,27.4227,11932.7462,0.0000,-11932.7462,12.2051,12.1367,9168.9000,0.0000,9168.9000,0.3441,2336.0631,0.0000,2336.0631,16.8030,0.0000,6832.8369,6832.8369,12.1367,8.1119,10.1243,10.1243,13.4024,201036.5730,10.1243,7.3726,9.3905,8.7484,9.1631,73305.1856,9.3905,7.1204,8.8608,8.2554,7.5594,52915.9470,25.9005,2023.9015,-264292.6000,327257.7056
2630.0000,8.9616,12.1163,0.0000,273772.1000,-273772.1000,12.5102,0.0000,40536.9034,40536.9034,610.9757,314309.0034,0.0000,-314309.0034,12.1163,11.7928,43272.2000,0.0000,43272.2000,1.6283,11038.8718,0.0000,11038.8718,79.5251,0.0000,32233.3282,32233.3282,11.7928,12.2344,0.0000,37955.1000,-37955.1000,1.9960,0.0000,6037.5933,6037.5933,97.4822,43992.6933,0.0000,-43992.6933,12.2344,12.2195,1993.6000,0.0000,1993.6000,0.0748,507.7207,0.0000,507.7207,3.6540,0.0000,1485.8793,1485.8793,12.2195,12.3711,0.0000,12969.8000,-12969.8000,0.7107,0.0000,2135.7002,2135.7002,34.7085,15105.5002,0.0000,-15105.5002,12.3711,12.3110,8027.5000,0.0000,8027.5000,0.3008,2040.4458,0.0000,2040.4458,14.6904,0.0000,5987.0542,5987.0542,12.3110,8.1956,10.2533,10.2533,13.6673,205010.0434,10.2533,7.4419,9.5036,8.8476,9.3367,74693.7042,9.5036,7.1809,8.9616,8.3422,7.7138,53996.6572,25.8312,2018.4860,-271403.7000,333700.4048
2631.0000,9.0378,12.2204,0.0000,276657.4000,-276657.4000,12.6493,0.0000,41025.6555,41025.6555,617.7734,317683.0555,0.0000,-317683.0555,12.2204,11.9138,41062.4000,0.0000,41062.4000,1.5408,10459.6493,0.0000,10459.6493,75.2522,0.0000,30602.7507,30602.7507,11.9138,12.3080,0.0000,33933.5000,-33933.5000,1.7857,0.0000,5405.9221,5405.9221,87.2106,39339.4221,0.0000,-39339.4221,12.3080,12.2936,1923.4000,0.0000,1923.4000,0.0720,489.3311,0.0000,489.3311,3.5182,0.0000,1434.0689,1434.0689,12.2936,12.4772,0.0000,15737.1000,-15737.1000,0.8624,0.0000,2593.2637,2593.2637,42.1167,18330.3637,0.0000,-18330.3637,12.4772,12.4087,9168.9000,0.0000,9168.9000,0.3426,2327.0704,0.0000,2327.0704,16.7344,0.0000,6841.8296,6841.8296,12.4087,8.2781,10.3434,10.3434,13.7433,206149.2036,10.3434,7.5048,9.5865,8.9241,9.4447,75557.8638,9.5865,7.2350,9.0378,8.4107,7.8238,54766.8721,25.8794,2022.2530,-274173.3000,336473.9395
2632.0000,9.0893,12.2767,0.0000,273086.1000,-273086.1000,12.4915,0.0000,40537.3067,40537.3067,610.0670,313623.4067,0.0000,-313623.4067,12.2767,12.0116,34991.4000,0.0000,34991.4000,1.3108,8906.0866,0.0000,8906.0866,64.0186,0.0000,26085.3134,26085.3134,12.0116,12.3918,0.0000,32258.8000,-32258.8000,1.6983,0.0000,5145.3802,5145.3802,82.9419,37404.1802,0.0000,-37404.1802,12.3918,12.3729,2492.3000,0.0000,2492.3000,0.0932,633.3120,0.0000,633.3120,4.5534,0.0000,1858.9880,1858.9880,12.3729,12.5920,0.0000,18504.0000,-18504.0000,1.0140,0.0000,3051.5983,3051.5983,49.5234,21555.5983,0.0000,-21555.5983,12.5920,12.5108,10690.8000,0.0000,10690.8000,0.3988,2708.9374,0.0000,2708.9374,19.4789,0.0000,7981.8626,7981.8626,12.5108,8.3134,10.4121,10.4121,13.7666,206499.2061,10.4121,7.5359,9.6451,8.9740,9.4333,75466.7872,9.6451,7.2629,9.0893,8.4540,7.8130,54690.8966,25.5102,1993.3996,-275674.4000,336656.8899
2633.0000,9.1633,12.4793,0.0000,279035.4000,-279035.4000,12.7675,0.0000,41481.2233,41481.2233,623.5432,320516.6233,0.0000,-320516.6233,12.4793,12.3030,22841.0000,0.0000,22841.0000,0.8549,5796.8860,0.0000,5796.8860,41.7509,0.0000,17044.1140,17044.1140,12.3030,12.6305,0.0000,27286.6000,-27286.6000,1.4370,0.0000,4368.3681,4368.3681,70.1821,31654.9681,0.0000,-31654.9681,12.6305,12.6183,1575.6000,0.0000,1575.6000,0.0589,399.0240,0.0000,399.0240,2.8747,0.0000,1176.5760,1176.5760,12.6183,12.8521,0.0000,19392.2000,-19392.2000,1.0627,0.0000,3205.9718,3205.9718,51.9027,22598.1718,0.0000,-22598.1718,12.8521,12.7429,14115.0000,0.0000,14115.0000,0.5256,3563.5301,0.0000,3563.5301,25.6707,0.0000,10551.4699,10551.4699,12.7429,8.3244,10.5337,10.5337,14.2358,213536.5630,10.5337,7.5490,9.7378,9.0413,9.6164,76931.3157,9.7378,7.2756,9.1633,8.5067,7.9327,55529.1034,25.0599,1958.2186,-287182.6000,345996.9821
2634.0000,8.6073,11.8907,0.0000,178614.4000,-178614.4000,8.1761,0.0000,26265.0340,26265.0340,399.3097,204879.4340,0.0000,-204879.4340,11.8907,11.6662,18818.2000,0.0000,18818.2000,0.7020,4816.0620,0.0000,4816.0620,34.2860,0.0000,14002.1380,14002.1380,11.6662,11.7467,0.0000,4332.4000,-4332.4000,0.2284,0.0000,688.1020,688.1020,11.1548,5020.5020,0.0000,-5020.5020,11.7467,11.7312,1300.2000,0.0000,1300.2000,0.0484,333.4411,0.0000,333.4411,2.3632,0.0000,966.7589,966.7589,11.7312,12.0767,0.0000,18520.7000,-18520.7000,1.0151,0.0000,3035.6893,3035.6893,49.5770,21556.3893,0.0000,-21556.3893,12.0767,11.8787,16588.0000,0.0000,16588.0000,0.6152,4234.0424,0.0000,4234.0424,30.0439,0.0000,12353.9576,12353.9576,11.8787,7.7246,9.8016,9.8016,8.6402,129603.4659,9.8016,7.1804,9.1026,8.4910,5.4519,43615.3431,9.1026,6.9799,8.6073,8.0413,4.4152,30906.4474,16.1779,1264.1633,-164761.1000,204125.2565
2635.0000,8.4337,11.7816,0.0000,170571.9000,-170571.9000,7.7830,0.0000,24998.7749,24998.7749,380.1115,195570.6749,0.0000,-195570.6749,11.7816,11.5421,18806.7000,0.0000,18806.7000,0.7083,4820.6389,0.0000,4820.6389,34.5922,0.0000,13986.0611,13986.0611,11.5421,11.5930,0.0000,2565.8000,-2565.8000,0.1350,0.0000,406.9098,406.9098,6.5913,2972.7098,0.0000,-2972.7098,11.5930,11.5804,992.0000,0.0000,992.0000,0.0374,254.9639,0.0000,254.9639,1.8289,0.0000,737.0361,737.0361,11.5804,11.8855,0.0000,15315.2000,-15315.2000,0.8391,0.0000,2506.8388,2506.8388,40.9797,17822.0388,0.0000,-17822.0388,11.8855,11.6839,15827.0000,0.0000,15827.0000,0.5943,4050.8353,0.0000,4050.8353,29.0237,0.0000,11776.1647,11776.1647,11.6839,7.4993,9.5916,9.5916,8.1483,122225.1716,9.5916,7.0387,8.9108,8.3152,4.9711,39769.0535,8.9108,6.8661,8.4337,7.8885,3.9816,27871.3337,15.1457,1183.5057,-152827.2000,189865.5588
2636.0000,8.0660,11.1557,133.9000,109768.8000,-109634.9000,5.0116,30.4712,15975.7384,16006.2095,244.7560,125744.5384,103.4288,-125641.1095,11.1557,10.8129,18802.9000,0.0000,18802.9000,0.7094,4863.3238,0.0000,4863.3238,34.6468,0.0000,13939.5762,13939.5762,10.8129,10.8131,122.6000,89.9000,32.7000,0.0118,26.5930,14.1375,40.7305,0.5771,104.0375,96.0070,-8.0305,10.8131,10.7934,1084.6000,0.0000,1084.6000,0.0410,281.9296,0.0000,281.9296,2.0047,0.0000,802.6704,802.6704,10.7934,11.1632,0.0000,12936.1000,-12936.1000,0.7087,0.0000,2103.1929,2103.1929,34.6124,15039.2929,0.0000,-15039.2929,11.1632,10.8989,14495.4000,0.0000,14495.4000,0.5460,3748.7937,0.0000,3748.7937,26.6644,0.0000,10746.6063,10746.6063,10.8989,7.2182,9.0585,9.0585,4.9890,74835.5009,9.0585,6.8657,8.4738,7.9621,2.9722,23777.6870,8.4738,6.7260,8.0660,7.5999,2.3690,16583.1504,10.5428,823.8274,-88155.4000,115196.3382
2637.0000,7.9052,11.0393,338.9000,99861.0000,-99522.1000,4.5626,77.3512,14490.1274,14567.4786,222.8313,114351.1274,261.5488,-114089.5786,11.0393,10.7151,15929.4000,0.0000,15929.4000,0.6072,4127.0619,0.0000,4127.0619,29.6563,0.0000,11802.3381,11802.3381,10.7151,10.7025,587.4000,0.0000,587.4000,0.0344,127.6244,0.0000,127.6244,1.6823,0.0000,459.7756,459.7756,10.7025,10.6897,626.5000,0.0000,626.5000,0.0240,163.1147,0.0000,163.1147,1.1731,0.0000,463.3853,463.3853,10.6897,11.0469,0.0000,11183.1000,-11183.1000,0.6126,0.0000,1816.6685,1816.6685,29.9191,12999.7685,0.0000,-12999.7685,11.0469,10.8060,11832.2000,0.0000,11832.2000,0.4510,3065.2053,0.0000,3065.2053,22.0257,0.0000,8766.9947,8766.9947,10.8060,6.9184,8.8622,8.8622,4.7172,70758.2305,8.8622,6.7329,8.2944,7.7975,2.5838,20670.0286,8.2944,6.6263,7.9052,7.4604,2.0240,14168.2998,9.4379,737.4907,-81729.7000,105596.5589
2638.0000,7.7297,10.3444,865.6000,79084.7000,-78219.1000,3.6456,198.2080,11438.1924,11636.4003,178.0444,90522.8924,667.3920,-89855.5003,10.3444,10.0104,15545.2000,0.0000,15545.2000,0.5937,4068.6164,0.0000,4068.6164,28.9972,0.0000,11476.5836,11476.5836,10.0104,9.9088,10408.3000,4002.5000,6405.8000,0.8214,2288.9950,624.0562,2913.0513,40.1138,4626.5562,8119.3050,3492.7487,9.9088,9.8990,457.8000,0.0000,457.8000,0.0176,120.5915,0.0000,120.5915,0.8588,0.0000,337.2085,337.2085,9.8990,10.1877,0.0000,8542.7000,-8542.7000,0.4680,0.0000,1379.5079,1379.5079,22.8551,9922.2079,0.0000,-9922.2079,10.1877,9.9664,10310.3000,0.0000,10310.3000,0.3937,2704.7262,0.0000,2704.7262,19.2299,0.0000,7605.5738,7605.5738,9.9664,7.1345,8.5504,8.5504,3.2439,48658.7517,8.5504,6.7420,8.0682,7.6462,2.0717,16573.2367,8.0682,6.6177,7.7297,7.3429,1.6616,11631.2870,8.9100,696.2381,-54042.7000,76863.2755
2639.0000,7.6140,10.0740,1233.0000,70503.2000,-69270.2000,3.2745,282.9421,10175.3793,10458.3215,159.9212,80678.5793,950.0579,-79728.5215,10.0740,9.7207,15531.3000,0.0000,15531.3000,0.6002,4081.1984,0.0000,4081.1984,29.3128,0.0000,11450.1016,11450.1016,9.7207,9.6230,13834.8000,6585.9000,7248.9000,1.1685,3057.9382,1023.8689,4081.8071,57.0678,7609.7689,10776.8618,3167.0929,9.6230,9.6125,464.7000,0.0000,464.7000,0.0181,122.9291,0.0000,122.9291,0.8836,0.0000,341.7709,341.7709,9.6125,9.8204,0.0000,5804.7000,-5804.7000,0.3180,0.0000,935.5173,935.5173,15.5321,6740.2173,0.0000,-6740.2173,9.8204,9.6899,5744.7000,0.0000,5744.7000,0.2226,1515.2226,0.0000,1515.2226,10.8712,0.0000,4229.4774,4229.4774,9.6899,7.0561,8.3730,8.3730,2.8455,42681.8354,8.3730,6.7020,7.9274,7.5375,1.8053,14442.0157,7.9274,6.5844,7.6140,7.2559,1.4509,10156.0372,8.4029,656.6132,-46085.3000,67279.8883
2640.0000,7.4983,9.9500,1730.0000,64884.7000,-63154.7000,3.0474,397.8443,9344.7330,9742.5773,148.8277,74229.4330,1332.1557,-72897.2773,9.9500,9.5651,15532.9000,0.0000,15532.9000,0.6030,4089.1054,0.0000,4089.1054,29.4517,0.0000,11443.7946,11443.7946,9.5651,9.1840,18055.4000,2354.6000,15700.8000,1.2045,4001.7116,365.4986,4367.2102,58.8247,2720.0986,14053.6884,11333.5898,9.1840,9.1727,454.9000,0.0000,454.9000,0.0178,121.1276,0.0000,121.1276,0.8693,0.0000,333.7724,333.7724,9.1727,9.3141,0.0000,3620.2000,-3620.2000,0.1984,0.0000,581.7980,581.7980,9.6879,4201.9980,0.0000,-4201.9980,9.3141,9.2708,1749.9000,0.0000,1749.9000,0.0682,465.0455,0.0000,465.0455,3.3325,0.0000,1284.8545,1284.8545,9.2708,7.0913,8.1811,8.1811,2.1601,32401.8577,8.1811,6.6853,7.7822,7.4332,1.4825,11860.2892,7.7822,6.5655,7.4983,7.1739,1.2058,8440.8717,7.7089,602.3851,-33336.4000,52703.0185
2641.0000,7.3986,9.7135,2505.8000,59895.1000,-57389.3000,2.8659,577.3222,8610.5415,9187.8637,139.9655,68505.6415,1928.4778,-66577.1637,9.7135,9.3163,15524.4000,0.0000,15524.4000,0.6040,4101.2183,0.0000,4101.2183,29.4985,0.0000,11423.1817,11423.1817,9.3163,8.7361,21464.0000,0.0000,21464.0000,1.2895,4778.0375,0.0000,4778.0375,62.9756,0.0000,16685.9625,16685.9625,8.7361,8.7243,464.9000,0.0000,464.9000,0.0183,124.6261,0.0000,124.6261,0.8953,0.0000,340.2739,340.2739,8.7243,8.8380,0.0000,2819.3000,-2819.3000,0.1545,0.0000,451.8857,451.8857,7.5463,3271.1857,0.0000,-3271.1857,8.8380,8.8129,988.0000,0.0000,988.0000,0.0389,264.4476,0.0000,264.4476,1.8982,0.0000,723.5524,723.5524,8.8129,7.1926,8.0028,8.0028,1.5533,23299.3942,8.0028,6.6914,7.6531,7.3471,1.2572,10057.6726,7.6531,6.5626,7.3986,7.1078,1.0454,7318.0177,7.4566,582.6704,-21767.3000,40675.0845
2642.0000,7.3156,9.4107,3114.8000,55189.6000,-52074.8000,2.6880,718.7423,7922.2007,8640.9430,131.2773,63111.8007,2396.0577,-60715.7430,9.4107,9.0172,15521.9000,0.0000,15521.9000,0.6064,4119.0835,0.0000,4119.0835,29.6147,0.0000,11402.8165,11402.8165,9.0172,8.3315,25601.3000,0.0000,25601.3000,1.5456,5729.2712,0.0000,5729.2712,75.4823,0.0000,19872.0288,19872.0288,8.3315,8.3200,453.7000,0.0000,453.7000,0.0180,122.3701,0.0000,122.3701,0.8807,0.0000,331.3299,331.3299,8.3200,8.4182,0.0000,2453.3000,-2453.3000,0.1345,0.0000,392.3648,392.3648,6.5685,2845.6648,0.0000,-2845.6648,8.4182,8.4077,417.9000,0.0000,417.9000,0.0166,112.5662,0.0000,112.5662,0.8097,0.0000,305.3338,305.3338,8.4077,7.2881,7.8479,7.8479,1.0815,16223.1354,7.8479,6.7060,7.5434,7.2769,1.1030,8824.3168,7.5434,6.5670,7.3156,7.0552,0.9432,6602.0917,7.5136,587.1194,-12533.3000,31649.5438
2643.0000,7.2441,9.1970,3754.6000,50467.0000,-46712.4000,2.5117,867.5311,7235.0017,8102.5328,122.6675,57702.0017,2887.0689,-54814.9328,9.1970,8.7914,15513.0000,0.0000,15513.0000,0.6092,4129.8899,0.0000,4129.8899,29.7544,0.0000,11383.1101,11383.1101,8.7914,8.0752,25931.2000,0.0000,25931.2000,1.5747,5826.4588,0.0000,5826.4588,76.9074,0.0000,20104.7412,20104.7412,8.0752,8.0631,465.5000,0.0000,465.5000,0.0186,126.0427,0.0000,126.0427,0.9102,0.0000,339.4573,339.4573,8.0631,8.1538,0.0000,2197.4000,-2197.4000,0.1205,0.0000,350.9870,350.9870,5.8852,2548.3870,0.0000,-2548.3870,8.1538,8.1430,417.9000,0.0000,417.9000,0.0167,113.0187,0.0000,113.0187,0.8158,0.0000,304.8813,304.8813,8.1430,7.3053,7.7242,7.7242,0.7837,11755.7029,7.7242,6.7031,7.4519,7.2136,0.9553,7642.6937,7.4519,6.5613,7.2441,7.0066,0.8332,5832.5412,7.2773,568.6573,-6582.2000,25230.9378
2644.0000,7.2537,9.4314,3120.8000,67192.1000,-64071.3000,3.2304,720.9575,9634.3862,10355.3437,157.7656,76826.4862,2399.8425,-74426.6437,9.4314,9.0981,15506.2000,0.0000,15506.2000,0.6113,4113.6442,0.0000,4113.6442,29.8533,0.0000,11392.5558,11392.5558,9.0981,8.3929,31032.8000,0.0000,31032.8000,1.8930,6934.8240,0.0000,6934.8240,92.4505,0.0000,24097.9760,24097.9760,8.3929,8.3833,453.0000,0.0000,453.0000,0.0182,122.0675,0.0000,122.0675,0.8899,0.0000,330.9325,330.9325,8.3833,8.4542,0.0000,2091.3000,-2091.3000,0.1147,0.0000,334.5786,334.5786,5.6024,2425.8786,0.0000,-2425.8786,8.4542,8.4331,987.6000,0.0000,987.6000,0.0397,265.8764,0.0000,265.8764,1.9372,0.0000,721.7236,721.7236,8.4331,7.0848,7.7590,7.7590,1.5360,23040.0034,7.7590,6.6718,7.4690,7.2154,1.2386,9908.5077,7.4690,6.5460,7.2537,7.0075,1.0515,7360.5122,8.8608,692.3975,-18183.0000,40309.0233
2645.0000,7.2523,9.4969,3288.5000,74046.1000,-70757.6000,3.5509,759.7185,10616.8900,11376.6085,173.4225,84662.9900,2528.7815,-82134.2085,9.4969,9.1852,15516.3000,0.0000,15516.3000,0.6092,4112.3072,0.0000,4112.3072,29.7499,0.0000,11403.9928,11403.9928,9.1852,8.5544,29715.3000,0.0000,29715.3000,1.8016,6630.1650,0.0000,6630.1650,87.9896,0.0000,23085.1350,23085.1350,8.5544,8.5420,617.9000,0.0000,617.9000,0.0247,166.0960,0.0000,166.0960,1.2068,0.0000,451.8040,451.8040,8.5420,8.6139,0.0000,2268.9000,-2268.9000,0.1244,0.0000,363.2992,363.2992,6.0764,2632.1992,0.0000,-2632.1992,8.6139,8.5069,5354.9000,0.0000,5354.9000,0.2139,1438.1409,0.0000,1438.1409,10.4470,0.0000,3916.7591,3916.7591,8.5069,7.0264,7.7666,7.7666,1.8059,27088.2187,7.7666,6.6551,7.4702,7.2109,1.3558,10846.0075,7.4702,6.5363,7.2523,7.0032,1.1392,7974.4538,9.4872,741.3415,-21822.1000,45908.6801
2646.0000,7.5004,10.6177,1257.4000,135778.5000,-134521.1000,6.2242,289.1505,19555.6295,19844.7800,303.9793,155334.1295,968.2495,-154365.8800,10.6177,10.3859,15522.3000,0.0000,15522.3000,0.6087,4046.3774,0.0000,4046.3774,29.7274,0.0000,11475.9226,11475.9226,10.3859,10.1689,13747.1000,0.0000,13747.1000,0.8321,3003.7179,0.0000,3003.7179,40.6364,0.0000,10743.3821,10743.3821,10.1689,10.1605,568.3000,0.0000,568.3000,0.0227,149.1247,0.0000,149.1247,1.1067,0.0000,419.1753,419.1753,10.1605,10.2252,0.0000,2761.9000,-2761.9000,0.1514,0.0000,446.8442,446.8442,7.3958,3208.7442,0.0000,-3208.7442,10.2252,9.9558,18077.0000,0.0000,18077.0000,0.7200,4739.5605,0.0000,4739.5605,35.1656,0.0000,13337.4395,13337.4395,9.9558,6.5955,8.2757,8.2757,5.5466,83198.6416,8.2757,6.5416,7.8133,7.4087,2.8623,22898.0049,7.8133,6.4722,7.5004,7.1428,2.2135,15494.8206,12.8386,1003.2269,-89368.3000,121591.4671
2647.0000,7.7298,11.1095,45.5000,177308.3000,-177262.8000,8.0429,10.4187,25644.5369,25654.9556,392.8018,202952.8369,35.0813,-202917.7556,11.1095,10.7840,26368.2000,0.0000,26368.2000,1.0143,6824.6422,0.0000,6824.6422,49.5354,0.0000,19543.5578,19543.5578,10.7840,10.7034,6178.5000,0.0000,6178.5000,0.3653,1340.8279,0.0000,1340.8279,17.8407,0.0000,4837.6721,4837.6721,10.7034,10.6889,1177.8000,0.0000,1177.8000,0.0457,306.6463,0.0000,306.6463,2.2296,0.0000,871.1537,871.1537,10.6889,10.7474,0.0000,3022.6000,-3022.6000,0.1656,0.0000,491.0110,491.0110,8.0873,3513.6110,0.0000,-3513.6110,10.7474,10.5106,19216.3000,0.0000,19216.3000,0.7441,4999.8495,0.0000,4999.8495,36.3415,0.0000,14216.4505,14216.4505,10.5106,6.7888,8.6497,8.6497,7.4487,111731.0098,8.6497,6.5941,8.1015,7.6219,4.1140,32911.9938,8.1015,6.5085,7.7298,7.3050,3.1882,22317.7093,15.5667,1216.4069,-127344.6000,166960.7129
2648.0000,7.9156,11.2199,0.0000,190678.6000,-190678.6000,8.6575,0.0000,27673.3922,27673.3922,422.8182,218351.9922,0.0000,-218351.9922,11.2199,10.8588,32180.3000,0.0000,32180.3000,1.2277,8315.6156,0.0000,8315.6156,59.9573,0.0000,23864.6844,23864.6844,10.8588,11.0482,2.0000,10816.6000,-10814.6000,0.5674,0.4335,1701.8757,1702.3091,27.7103,12518.4757,1.5665,-12516.9091,11.0482,11.0257,2009.7000,0.0000,2009.7000,0.0772,520.6150,0.0000,520.6150,3.7700,0.0000,1489.0850,1489.0850,11.0257,11.0846,0.0000,3348.2000,-3348.2000,0.1834,0.0000,545.4050,545.4050,8.9578,3893.6050,0.0000,-3893.6050,11.0846,10.8776,18456.8000,0.0000,18456.8000,0.7084,4778.7301,0.0000,4778.7301,34.5972,0.0000,13678.0699,13678.0699,10.8776,6.9779,8.9278,8.9278,8.5896,128843.9889,8.9278,6.6733,8.3266,7.8005,4.9658,39726.4244,8.3266,6.5651,7.9156,7.4459,3.8799,27159.3866,17.1323,1338.7460,-152194.6000,195729.7998
