Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2703.0000,7.1551,9.7472,3117.0000,88999.6000,-85882.6000,4.2156,721.4042,12738.8110,13460.2152,205.8814,101738.4110,2395.5958,-99342.8152,9.7472,9.1581,30678.8000,0.0000,30678.8000,1.2003,8100.6355,0.0000,8100.6355,58.6194,0.0000,22578.1645,22578.1645,9.1581,9.2787,26.8000,4019.4000,-3992.6000,0.2113,5.9826,621.5289,627.5115,10.3203,4640.9289,20.8174,-4620.1115,9.2787,9.2707,415.8000,0.0000,415.8000,0.0164,110.5596,0.0000,110.5596,0.7988,0.0000,305.2404,305.2404,9.2707,9.6154,0.0000,11382.4000,-11382.4000,0.6238,0.0000,1830.3717,1830.3717,30.4644,13212.7717,0.0000,-13212.7717,9.6154,9.4405,9119.0000,0.0000,9119.0000,0.3571,2412.5604,0.0000,2412.5604,17.4405,0.0000,6706.4396,6706.4396,9.4405,6.1990,7.8197,7.8197,4.1410,62115.7301,7.8197,6.3095,7.4170,7.0646,1.9293,15434.2197,7.4170,6.2947,7.1551,6.8559,1.4337,10035.8636,9.9366,776.4596,-61044.0000,87585.8135
2704.0000,7.2155,9.6463,3169.0000,91426.5000,-88257.5000,4.3290,732.6141,13100.2865,13832.9006,211.4208,104526.7865,2436.3859,-102090.4006,9.6463,9.1088,30685.4000,0.0000,30685.4000,1.1981,8114.5376,0.0000,8114.5376,58.5113,0.0000,22570.8624,22570.8624,9.1088,9.3751,35.1000,9710.5000,-9675.4000,0.5089,7.8422,1500.8789,1508.7211,24.8532,11211.3789,27.2578,-11184.1211,9.3751,9.3681,400.7000,0.0000,400.7000,0.0158,106.3911,0.0000,106.3911,0.7703,0.0000,294.3089,294.3089,9.3681,9.7674,0.0000,14443.6000,-14443.6000,0.7916,0.0000,2324.0757,2324.0757,38.6584,16767.6757,0.0000,-16767.6757,9.7674,9.5810,10632.4000,0.0000,10632.4000,0.4161,2806.6108,0.0000,2806.6108,20.3205,0.0000,7825.7892,7825.7892,9.5810,6.2626,7.9218,7.9218,4.6456,69684.3872,7.9218,6.3190,7.4944,7.1204,2.2440,17951.7252,7.4944,6.2990,7.2155,6.8967,1.6736,11715.0402,10.8890,850.8827,-70658.0000,99351.1526
2705.0000,7.1853,9.0091,10382.7000,73557.5000,-63174.8000,3.9555,2401.6388,10534.1992,12935.8381,193.1788,84091.6992,7981.0612,-76110.6381,9.0091,8.5592,25611.0000,0.0000,25611.0000,1.0017,6837.4223,0.0000,6837.4223,48.9211,0.0000,18773.5777,18773.5777,8.5592,8.9584,275.9000,14622.8000,-14346.9000,0.7797,62.2497,2249.2317,2311.4813,38.0812,16872.0317,213.6503,-16658.3813,8.9584,8.9511,412.8000,0.0000,412.8000,0.0162,110.2900,0.0000,110.2900,0.7923,0.0000,302.5100,302.5100,8.9511,9.4140,0.0000,16645.3000,-16645.3000,0.9122,0.0000,2671.4598,2671.4598,44.5490,19316.7598,0.0000,-19316.7598,9.4140,9.1669,14037.5000,0.0000,14037.5000,0.5479,3724.9785,0.0000,3724.9785,26.7575,0.0000,10312.5215,10312.5215,9.1669,6.4935,7.8302,7.8302,3.7189,55783.2699,7.8302,6.3812,7.4438,7.1057,2.0157,16125.3684,7.4438,6.3360,7.1853,6.8899,1.5410,10787.0461,10.8198,845.4715,-54105.7000,82695.6844
2706.0000,7.1476,8.8623,9596.0000,61589.3000,-51993.3000,3.3662,2221.2292,8814.2960,11035.5252,164.3986,70403.5960,7374.7708,-63028.8252,8.8623,8.5542,15460.0000,0.0000,15460.0000,0.6115,4136.5072,0.0000,4136.5072,29.8634,0.0000,11323.4928,11323.4928,8.5542,8.9519,1302.6000,13543.3000,-12240.7000,0.7855,293.9242,2083.0982,2377.0224,38.3602,15626.3982,1008.6758,-14617.7224,8.9519,8.9439,401.4000,0.0000,401.4000,0.0159,107.2547,0.0000,107.2547,0.7761,0.0000,294.1453,294.1453,8.9439,9.4776,0.0000,16905.3000,-16905.3000,0.9266,0.0000,2713.0716,2713.0716,45.2556,19618.3716,0.0000,-19618.3716,9.4776,9.1478,16496.7000,0.0000,16496.7000,0.6478,4373.4005,0.0000,4373.4005,31.6393,0.0000,12123.2995,12123.2995,9.1478,6.4037,7.7757,7.7757,3.3623,50434.5765,7.7757,6.3615,7.3986,7.0686,1.7328,13862.7656,7.3986,6.3228,7.1476,6.8607,1.3181,9226.6054,9.5302,744.7036,-48781.2000,73523.9476
2707.0000,7.0498,8.7311,10579.8000,53071.7000,-42491.9000,3.0399,2453.4296,7582.1315,10035.5611,148.4654,60653.8315,8126.3704,-52527.4611,8.7311,8.3686,15471.9000,0.0000,15471.9000,0.6135,4147.8796,0.0000,4147.8796,29.9645,0.0000,11324.0204,11324.0204,8.3686,8.3950,2905.4000,2661.7000,243.7000,0.3167,657.7761,408.7633,1066.5394,15.4692,3070.4633,2247.6239,-822.8394,8.3950,8.3853,412.5000,0.0000,412.5000,0.0163,111.1508,0.0000,111.1508,0.7976,0.0000,301.3492,301.3492,8.3853,8.9246,0.0000,14526.5000,-14526.5000,0.7963,0.0000,2324.0611,2324.0611,38.8877,16850.5611,0.0000,-16850.5611,8.9246,8.5555,15740.0000,0.0000,15740.0000,0.6174,4207.4765,0.0000,4207.4765,30.1545,0.0000,11532.5235,11532.5235,8.5555,6.6012,7.5784,7.5784,2.0353,30529.1047,7.5784,6.4019,7.2646,6.9901,1.2252,9801.3736,7.2646,6.3440,7.0498,6.8043,0.9588,6711.6464,8.1004,632.9734,-25150.3000,47042.1247
2708.0000,6.9152,7.9788,11640.8000,33519.0000,-21878.2000,2.2197,2706.2820,4777.3617,7483.6438,108.4087,38296.3617,8934.5180,-29361.8438,7.9788,7.5703,15470.8000,0.0000,15470.8000,0.6149,4195.1556,0.0000,4195.1556,30.0326,0.0000,11275.6444,11275.6444,7.5703,7.2573,11216.8000,0.0000,11216.8000,0.6900,2576.5049,0.0000,2576.5049,33.6990,0.0000,8640.2951,8640.2951,7.2573,7.2467,402.1000,0.0000,402.1000,0.0161,110.2476,0.0000,110.2476,0.7853,0.0000,291.8524,291.8524,7.2467,7.7519,0.0000,12031.2000,-12031.2000,0.6597,0.0000,1914.9370,1914.9370,32.2211,13946.1370,0.0000,-13946.1370,7.7519,7.3717,14415.8000,0.0000,14415.8000,0.5710,3922.6403,0.0000,3922.6403,27.8882,0.0000,10493.1597,10493.1597,7.3717,7.1657,7.2687,7.2687,0.1895,2843.0912,7.2687,6.5195,7.0689,6.8941,0.6895,5515.7352,7.0689,6.4100,6.9152,6.7395,0.6063,4244.2418,7.1573,559.2837,7596.1000,12603.0681
2709.0000,6.8372,7.6651,12983.8000,28271.8000,-15288.0000,2.0650,3022.9224,4023.9900,7046.9123,100.8518,32295.7900,9960.8776,-22334.9123,7.6651,7.2483,15456.8000,0.0000,15456.8000,0.6228,4211.4887,0.0000,4211.4887,30.4166,0.0000,11245.3113,11245.3113,7.2483,6.8140,15234.0000,0.0000,15234.0000,0.9523,3519.9884,0.0000,3519.9884,46.5102,0.0000,11714.0116,11714.0116,6.8140,6.7989,564.3000,0.0000,564.3000,0.0230,155.7820,0.0000,155.7820,1.1254,0.0000,408.5180,408.5180,6.7989,7.2083,0.0000,9531.2000,-9531.2000,0.5233,0.0000,1514.6164,1514.6164,25.5558,11045.8164,0.0000,-11045.8164,7.2083,6.8918,11767.4000,0.0000,11767.4000,0.4761,3228.8134,0.0000,3228.8134,23.2531,0.0000,8538.5866,8538.5866,6.8918,7.3077,7.0998,7.0998,-0.3740,-5610.2794,7.0998,6.5688,6.9582,6.8343,0.4775,3819.8173,6.9582,6.4396,6.8372,6.6989,0.4663,3264.1155,6.9939,546.5107,18203.3000,1473.6534
2710.0000,6.7443,7.2376,14654.9000,22090.1000,-7435.2000,1.8881,3417.9398,3139.0524,6556.9923,92.2094,25229.1524,11236.9602,-13992.1923,7.2376,6.8422,15456.0000,0.0000,15456.0000,0.6264,4239.0009,0.0000,4239.0009,30.5909,0.0000,11216.9991,11216.9991,6.8422,6.1455,25754.8000,0.0000,25754.8000,1.6206,5995.7286,0.0000,5995.7286,79.1478,0.0000,19759.0714,19759.0714,6.1455,6.1353,403.0000,0.0000,403.0000,0.0166,112.4155,0.0000,112.4155,0.8104,0.0000,290.5845,290.5845,6.1353,6.3820,0.0000,6039.6000,-6039.6000,0.3318,0.0000,957.9441,957.9441,16.2033,6997.5441,0.0000,-6997.5441,6.3820,6.1209,10254.1000,0.0000,10254.1000,0.4191,2849.8214,0.0000,2849.8214,20.4684,0.0000,7404.2786,7404.2786,6.1209,7.6328,6.8769,6.8769,-1.4294,-21441.6069,6.8769,6.6624,6.8197,6.7696,0.2028,1622.3388,6.8197,6.4968,6.7443,6.6582,0.3053,2136.8366,7.3538,574.6326,38393.1000,-17682.4314
2711.0000,6.6840,7.0148,16849.1000,19260.6000,-2411.5000,1.8952,3934.1455,2734.1118,6668.2573,92.5577,21994.7118,12914.9545,-9079.7573,7.0148,6.6062,15471.7000,0.0000,15471.7000,0.6320,4257.9134,0.0000,4257.9134,30.8664,0.0000,11213.7866,11213.7866,6.6062,5.8260,27952.2000,0.0000,27952.2000,1.7736,6535.8592,0.0000,6535.8592,86.6184,0.0000,21416.3408,21416.3408,5.8260,5.8151,412.9000,0.0000,412.9000,0.0172,115.7542,0.0000,115.7542,0.8411,0.0000,297.1458,297.1458,5.8151,5.9602,0.0000,3436.6000,-3436.6000,0.1890,0.0000,544.6903,544.6903,9.2290,3981.2903,0.0000,-3981.2903,5.9602,5.8102,5714.0000,0.0000,5714.0000,0.2372,1598.5247,0.0000,1598.5247,11.5861,0.0000,4115.4753,4115.4753,5.8102,7.6907,6.7505,6.7505,-1.7205,-25806.8740,6.7505,6.6926,6.7350,6.7216,0.0529,423.2043,6.7350,6.5162,6.6840,6.6256,0.2002,1401.6893,7.1163,556.0770,43702.7000,-23981.9805
2712.0000,6.6282,6.8628,17368.9000,17659.0000,-290.1000,1.8557,4059.7722,2504.3427,6564.1149,90.6285,20163.3427,13309.1278,-6854.2149,6.8628,6.4792,15471.6000,0.0000,15471.6000,0.6347,4267.8973,0.0000,4267.8973,30.9957,0.0000,11203.7027,11203.7027,6.4792,5.5170,36704.7000,0.0000,36704.7000,2.3403,8602.7230,0.0000,8602.7230,114.2951,0.0000,28101.9770,28101.9770,5.5170,5.5059,451.6000,0.0000,451.6000,0.0190,127.2192,0.0000,127.2192,0.9256,0.0000,324.3808,324.3808,5.5059,5.5964,0.0000,2282.4000,-2282.4000,0.1256,0.0000,361.5471,361.5471,6.1327,2643.9471,0.0000,-2643.9471,5.5964,5.5536,1741.4000,0.0000,1741.4000,0.0729,489.9537,0.0000,489.9537,3.5599,0.0000,1251.4463,1251.4463,5.5536,7.7065,6.6300,6.6300,-2.0959,-31438.0863,6.6300,6.7246,6.6553,6.6773,-0.0921,-736.6360,6.6553,6.5391,6.6282,6.5972,0.1130,791.2614,7.5720,591.6900,51796.8000,-31383.4608
2713.0000,6.5910,6.7221,19364.6000,16275.2000,3089.4000,1.9161,4529.4111,2306.6181,6836.0292,93.5797,18581.8181,14835.1889,-3746.6292,6.7221,6.3311,15442.1000,0.0000,15442.1000,0.6353,4269.0578,0.0000,4269.0578,31.0255,0.0000,11173.0422,11173.0422,6.3311,5.3957,34944.3000,0.0000,34944.3000,2.2339,8212.8153,0.0000,8212.8153,109.0995,0.0000,26731.4847,26731.4847,5.3957,5.3841,464.2000,0.0000,464.2000,0.0196,131.0186,0.0000,131.0186,0.9572,0.0000,333.1814,333.1814,5.3841,5.4528,0.0000,1695.5000,-1695.5000,0.0933,0.0000,268.5268,268.5268,4.5582,1964.0268,0.0000,-1964.0268,5.4528,5.4281,983.7000,0.0000,983.7000,0.0415,277.3961,0.0000,277.3961,2.0254,0.0000,706.3039,706.3039,5.4281,7.6912,6.5596,6.5596,-2.1559,-32337.8039,6.5596,6.7306,6.6052,6.6451,-0.1629,-1302.8678,6.6052,6.5441,6.5910,6.5747,0.0582,407.2284,7.4095,578.9895,53228.2000,-33233.4432
2714.0000,6.5266,6.5267,22237.0000,14918.9000,7318.1000,2.0312,5207.5705,2112.0616,7319.6321,99.1999,17030.9616,17029.4295,-1.5321,6.5267,6.1923,15431.1000,0.0000,15431.1000,0.6365,4278.9723,0.0000,4278.9723,31.0864,0.0000,11152.1277,11152.1277,6.1923,5.1252,46569.0000,0.0000,46569.0000,2.9862,10973.3875,0.0000,10973.3875,145.8402,0.0000,35595.6125,35595.6125,5.1252,5.1155,451.2000,0.0000,451.2000,0.0191,127.8941,0.0000,127.8941,0.9327,0.0000,323.3059,323.3059,5.1155,5.1628,0.0000,1361.5000,-1361.5000,0.0750,0.0000,215.5524,215.5524,3.6611,1577.0524,0.0000,-1577.0524,5.1628,5.1539,416.8000,0.0000,416.8000,0.0176,118.0732,0.0000,118.0732,0.8606,0.0000,298.7268,298.7268,5.1539,7.6826,6.4182,6.4182,-2.8117,-42175.8501,6.4182,6.7694,6.5119,6.5938,-0.3905,-3123.8609,6.5119,6.5751,6.5266,6.5435,-0.0702,-491.6103,8.6483,675.7941,68824.7000,-45791.3213
2715.0000,6.4862,6.3768,25165.0000,13662.3000,11502.7000,2.1553,5897.7524,1932.8281,7830.5805,105.2636,15595.1281,19267.2476,3672.1195,6.3768,6.0449,15434.0000,0.0000,15434.0000,0.6390,4289.7631,0.0000,4289.7631,31.2084,0.0000,11144.2369,11144.2369,6.0449,5.0167,45196.7000,0.0000,45196.7000,2.9066,10679.5362,0.0000,10679.5362,141.9513,0.0000,34517.1638,34517.1638,5.0167,5.0068,465.0000,0.0000,465.0000,0.0198,132.0320,0.0000,132.0320,0.9664,0.0000,332.9680,332.9680,5.0068,5.0472,0.0000,1169.3000,-1169.3000,0.0644,0.0000,185.1015,185.1015,3.1459,1354.4015,0.0000,-1354.4015,5.0472,5.0383,416.8000,0.0000,416.8000,0.0177,118.2892,0.0000,118.2892,0.8656,0.0000,298.5108,298.5108,5.0383,7.6460,6.3421,6.3421,-2.9182,-43773.1231,6.3421,6.7741,6.4573,6.5581,-0.4834,-3867.0558,6.4573,6.5812,6.4862,6.5192,-0.1386,-970.5242,8.7043,680.1629,71845.9000,-48610.7031
2716.0000,6.4711,6.7304,15820.5000,18748.7000,-2928.2000,1.8140,3708.7988,2651.7260,6360.5248,88.5908,21400.4260,12111.7012,-9288.7248,6.7304,6.4184,15446.6000,0.0000,15446.6000,0.6414,4269.7527,0.0000,4269.7527,31.3238,0.0000,11176.8473,11176.8473,6.4184,5.2215,56036.1000,0.0000,56036.1000,3.6147,13148.4631,0.0000,13148.4631,176.5369,0.0000,42887.6369,42887.6369,5.2215,5.2124,455.3000,0.0000,455.3000,0.0194,128.8602,0.0000,128.8602,0.9483,0.0000,326.4398,326.4398,5.2124,5.2487,0.0000,1123.5000,-1123.5000,0.0619,0.0000,177.8933,177.8933,3.0233,1301.3933,0.0000,-1301.3933,5.2487,5.2290,983.3000,0.0000,983.3000,0.0419,278.1767,0.0000,278.1767,2.0468,0.0000,705.1233,705.1233,5.2290,7.4368,6.3329,6.3329,-2.6370,-39554.8175,6.3329,6.7419,6.4420,6.5374,-0.4884,-3907.4126,6.4420,6.5669,6.4711,6.5044,-0.1492,-1044.4396,9.2899,725.9276,68869.6000,-44506.6697
2717.0000,6.4870,7.0339,11633.9000,24427.3000,-12793.4000,1.8139,2726.5207,3455.8146,6182.3353,88.5878,27883.1146,8907.3793,-18975.7353,7.0339,6.7112,15445.8000,0.0000,15445.8000,0.6370,4249.5304,0.0000,4249.5304,31.1111,0.0000,11196.2696,11196.2696,6.7112,5.6001,50280.5000,0.0000,50280.5000,3.2183,11733.8013,0.0000,11733.8013,157.1785,0.0000,38546.6987,38546.6987,5.6001,5.5875,611.5000,0.0000,611.5000,0.0260,172.0393,0.0000,172.0393,1.2684,0.0000,439.4607,439.4607,5.5875,5.6331,0.0000,1368.0000,-1368.0000,0.0753,0.0000,216.7302,216.7302,3.6798,1584.7302,0.0000,-1584.7302,5.6331,5.5228,5325.9000,0.0000,5325.9000,0.2261,1497.6111,0.0000,1497.6111,11.0414,0.0000,3828.2889,3828.2889,5.5228,7.2612,6.3920,6.3920,-2.0104,-30155.5908,6.3920,6.6915,6.4719,6.5418,-0.3464,-2771.4274,6.4719,6.5366,6.4870,6.5042,-0.0748,-523.7323,8.9950,702.8810,57502.3000,-33450.7505
2718.0000,6.7141,8.7356,7516.0000,78163.8000,-70647.8000,3.9849,1753.9387,11101.4334,12855.3721,194.6163,89265.2334,5762.0613,-83503.1721,8.7356,8.4620,15437.7000,0.0000,15437.7000,0.6330,4138.4260,0.0000,4138.4260,30.9166,0.0000,11299.2740,11299.2740,8.4620,7.9825,25583.9000,0.0000,25583.9000,1.6277,5782.4186,0.0000,5782.4186,79.4936,0.0000,19801.4814,19801.4814,7.9825,7.9725,566.1000,0.0000,566.1000,0.0239,153.4984,0.0000,153.4984,1.1655,0.0000,412.6016,412.6016,7.9725,8.0301,0.0000,2053.5000,-2053.5000,0.1130,0.0000,327.8602,327.8602,5.5198,2381.3602,0.0000,-2381.3602,8.0301,7.7127,17976.0000,0.0000,17976.0000,0.7573,4870.6682,0.0000,4870.6682,36.9844,0.0000,13105.3318,13105.3318,7.7127,6.2157,6.9642,6.9642,2.0613,30919.3184,6.9642,6.4158,6.8180,6.6900,0.7551,6040.9577,6.8180,6.3730,6.7141,6.5955,0.6127,4288.6409,10.7097,836.8709,-13137.6000,41248.9170
2719.0000,6.9600,9.8101,1345.7000,122279.0000,-120933.3000,5.6029,312.5891,17441.8051,17754.3943,273.6374,139720.8051,1033.1109,-138687.6943,9.8101,9.4131,26236.6000,0.0000,26236.6000,1.0428,6921.2321,0.0000,6921.2321,50.9275,0.0000,19315.3679,19315.3679,9.4131,9.2053,13000.2000,0.0000,13000.2000,0.7982,2889.0069,0.0000,2889.0069,38.9841,0.0000,10111.1931,10111.1931,9.2053,9.1876,1171.6000,0.0000,1171.6000,0.0472,311.8660,0.0000,311.8660,2.3054,0.0000,859.7340,859.7340,9.1876,9.2531,0.0000,2744.4000,-2744.4000,0.1505,0.0000,441.0899,441.0899,7.3526,3185.4899,0.0000,-3185.4899,9.2531,8.9648,19108.9000,0.0000,19108.9000,0.7692,5082.9266,0.0000,5082.9266,37.5680,0.0000,14025.9734,14025.9734,8.9648,5.9980,7.4814,7.4814,4.8123,72183.8924,7.4814,6.2908,7.1639,6.8861,1.9312,15449.3342,7.1639,6.2901,6.9600,6.7270,1.4174,9921.9413,12.6164,985.8600,-64160.4000,97555.1680
2720.0000,7.1842,10.1003,759.8000,137327.2000,-136567.4000,6.2547,175.7543,19666.2869,19842.0411,305.4704,156993.4869,584.0457,-156409.4411,10.1003,9.6602,32017.6000,0.0000,32017.6000,1.2487,8410.0822,0.0000,8410.0822,60.9851,0.0000,23607.5178,23607.5178,9.6602,9.9683,563.7000,14686.0000,-14122.3000,0.8009,124.7280,2281.7815,2406.5095,39.1166,16967.7815,438.9720,-16528.8095,9.9683,9.9408,2000.8000,0.0000,2000.8000,0.0789,526.5769,0.0000,526.5769,3.8515,0.0000,1474.2231,1474.2231,9.9408,10.0059,0.0000,3004.3000,-3004.3000,0.1647,0.0000,485.2898,485.2898,8.0414,3489.5898,0.0000,-3489.5898,10.0059,9.7537,18353.6000,0.0000,18353.6000,0.7228,4827.6771,0.0000,4827.6771,35.3003,0.0000,13525.9229,13525.9229,9.7537,6.0465,7.9001,7.9001,6.6279,99418.6517,7.9001,6.2629,7.4635,7.0815,2.9272,23417.2825,7.4635,6.2664,7.1842,6.8649,2.1403,14982.4226,13.9060,1086.6368,-101322.0000,137818.3567
2721.0000,7.3607,10.2599,382.5000,150695.0000,-150312.5000,6.8445,88.1881,21649.1224,21737.3104,334.2743,172344.1224,294.3119,-172049.8104,10.2599,9.8072,36405.7000,0.0000,36405.7000,1.4128,9540.2497,0.0000,9540.2497,68.9972,0.0000,26865.4503,26865.4503,9.8072,10.2062,0.0000,20489.9000,-20489.9000,1.0709,0.0000,3188.1689,3188.1689,52.2987,23678.0689,0.0000,-23678.0689,10.2062,10.1791,2172.9000,0.0000,2172.9000,0.0845,569.8670,0.0000,569.8670,4.1275,0.0000,1603.0330,1603.0330,10.1791,10.2575,0.0000,4002.8000,-4002.8000,0.2193,0.0000,647.6971,647.6971,10.7105,4650.4971,0.0000,-4650.4971,10.2575,10.0575,16087.9000,0.0000,16087.9000,0.6253,4216.0407,0.0000,4216.0407,30.5398,0.0000,11871.8593,11871.8593,10.0575,6.2938,8.1756,8.1756,7.4448,111672.6833,8.1756,6.3256,7.6823,7.2506,3.6595,29276.3418,7.6823,6.3038,7.3607,6.9930,2.7269,19088.3463,15.3859,1202.2753,-120138.7000,160037.3714
2722.0000,7.4786,10.3824,30.1000,160098.4000,-160068.3000,7.2560,6.9246,23049.1865,23056.1111,354.3698,183147.5865,23.1754,-183124.4111,10.3824,9.8790,42989.1000,0.0000,42989.1000,1.6637,11245.1788,0.0000,11245.1788,81.2520,0.0000,31743.9212,31743.9212,9.8790,10.2472,0.0000,20089.1000,-20089.1000,1.0504,0.0000,3128.0561,3128.0561,51.2981,23217.1561,0.0000,-23217.1561,10.2472,10.2212,2219.4000,0.0000,2219.4000,0.0860,581.7106,0.0000,581.7106,4.1987,0.0000,1637.6894,1637.6894,10.2212,10.3154,0.0000,5110.3000,-5110.3000,0.2800,0.0000,827.1609,827.1609,13.6730,5937.4609,0.0000,-5937.4609,10.3154,10.1447,14577.5000,0.0000,14577.5000,0.5642,3816.9707,0.0000,3816.9707,27.5535,0.0000,10760.5293,10760.5293,10.1447,6.5190,8.3319,8.3319,7.6217,114325.5844,8.3319,6.4092,7.8192,7.3705,4.0415,32332.2602,7.8192,6.3595,7.4786,7.0893,3.0684,21478.7673,16.3502,1277.6281,-125481.7000,168136.6119
2723.0000,7.6746,10.6240,0.0000,182264.6000,-182264.6000,8.2639,0.0000,26334.6154,26334.6154,403.5964,208599.2154,0.0000,-208599.2154,10.6240,10.1517,45183.0000,0.0000,45183.0000,1.7449,11777.2919,0.0000,11777.2919,85.2204,0.0000,33405.7081,33405.7081,10.1517,10.5647,0.0000,25268.2000,-25268.2000,1.3214,0.0000,3945.4634,3945.4634,64.5369,29213.6634,0.0000,-29213.6634,10.5647,10.5372,2632.3000,0.0000,2632.3000,0.1019,686.7244,0.0000,686.7244,4.9763,0.0000,1945.5756,1945.5756,10.5372,10.6388,0.0000,6181.5000,-6181.5000,0.3386,0.0000,1002.9607,1002.9607,16.5390,7184.4607,0.0000,-7184.4607,10.6388,10.5160,11745.3000,0.0000,11745.3000,0.4541,3060.8393,0.0000,3060.8393,22.1783,0.0000,8684.4607,8684.4607,10.5160,6.7196,8.6178,8.6178,8.9502,134252.7994,8.6178,6.5039,8.0541,7.5609,4.9837,39869.8318,8.0541,6.4279,7.6746,7.2410,3.8340,26837.7632,18.3374,1432.9133,-154153.7000,200960.3945
2724.0000,7.8583,10.9058,0.0000,197466.5000,-197466.5000,8.9629,0.0000,28627.9931,28627.9931,437.7353,226094.4931,0.0000,-226094.4931,10.9058,10.5150,39154.0000,0.0000,39154.0000,1.5059,10163.9105,0.0000,10163.9105,73.5471,0.0000,28990.0895,28990.0895,10.5150,10.9408,0.0000,27307.3000,-27307.3000,1.4293,0.0000,4280.2937,4280.2937,69.8028,31587.5937,0.0000,-31587.5937,10.9408,10.9093,3150.8000,0.0000,3150.8000,0.1213,817.4936,0.0000,817.4936,5.9244,0.0000,2333.3064,2333.3064,10.9093,11.0267,0.0000,7490.1000,-7490.1000,0.4103,0.0000,1218.9203,1218.9203,20.0392,8709.0203,0.0000,-8709.0203,11.0267,10.9245,10234.9000,0.0000,10234.9000,0.3936,2652.1900,0.0000,2652.1900,19.2205,0.0000,7582.7100,7582.7100,10.9245,6.8602,8.8924,8.8924,10.0509,150763.1178,8.8924,6.5808,8.2759,7.7366,5.7165,45732.2643,8.2759,6.4858,7.8583,7.3809,4.4269,30988.1803,19.2349,1503.0461,-179724.2000,227483.5625
2725.0000,8.0472,11.0244,0.0000,212732.9000,-212732.9000,9.6658,0.0000,30950.2261,30950.2261,472.0610,243683.1261,0.0000,-243683.1261,11.0244,10.6154,45182.8000,0.0000,45182.8000,1.7296,11708.7061,0.0000,11708.7061,84.4701,0.0000,33474.0939,33474.0939,10.6154,11.0918,0.0000,33700.7000,-33700.7000,1.7659,0.0000,5288.1922,5288.1922,86.2434,38988.8922,0.0000,-38988.8922,11.0918,11.0646,3003.9000,0.0000,3003.9000,0.1149,777.6721,0.0000,777.6721,5.6126,0.0000,2226.2279,2226.2279,11.0646,11.2004,0.0000,9558.5000,-9558.5000,0.5236,0.0000,1557.5406,1557.5406,25.5727,11116.0406,0.0000,-11116.0406,11.2004,11.1179,9102.0000,0.0000,9102.0000,0.3477,2352.6875,0.0000,2352.6875,16.9820,0.0000,6749.3125,6749.3125,11.1179,7.1394,9.1287,9.1287,10.8548,162822.0908,9.1287,6.7284,8.4886,7.9285,6.5487,52389.8629,8.4886,6.5970,8.0472,7.5428,5.1608,36125.5949,21.2213,1658.2600,-198703.4000,251337.5485
2726.0000,8.2488,11.2968,0.0000,230815.3000,-230815.3000,10.4985,0.0000,33708.9361,33708.9361,512.7300,264524.2361,0.0000,-264524.2361,11.2968,10.9293,42989.5000,0.0000,42989.5000,1.6424,11096.4520,0.0000,11096.4520,80.2104,0.0000,31893.0480,31893.0480,10.9293,11.3999,0.0000,35289.6000,-35289.6000,1.8497,0.0000,5556.8386,5556.8386,90.3384,40846.4386,0.0000,-40846.4386,11.3999,11.3830,1983.4000,0.0000,1983.4000,0.0757,511.1932,0.0000,511.1932,3.6965,0.0000,1472.2068,1472.2068,11.3830,11.5373,0.0000,11514.8000,-11514.8000,0.6308,0.0000,1881.4666,1881.4666,30.8068,13396.2666,0.0000,-13396.2666,11.5373,11.4691,7969.2000,0.0000,7969.2000,0.3036,2049.8862,0.0000,2049.8862,14.8255,0.0000,5919.3138,5919.3138,11.4691,7.3349,9.4020,9.4020,11.9599,179398.0050,9.4020,6.8515,8.7219,8.1267,7.3784,59027.3958,8.7219,6.6944,8.2488,7.7081,5.8650,41055.3101,22.5010,1758.2583,-224677.6000,279480.7109
2727.0000,8.4644,11.5063,0.0000,247477.8000,-247477.8000,11.2692,0.0000,36291.3050,36291.3050,550.3696,283769.1050,0.0000,-283769.1050,11.5063,11.1815,40798.4000,0.0000,40798.4000,1.5516,10499.0964,0.0000,10499.0964,75.7781,0.0000,30299.3036,30299.3036,11.1815,11.6910,0.0000,41043.5000,-41043.5000,2.1535,0.0000,6481.5168,6481.5168,105.1748,47525.0168,0.0000,-47525.0168,11.6910,11.6758,1911.1000,0.0000,1911.1000,0.0726,490.5005,0.0000,490.5005,3.5436,0.0000,1420.5995,1420.5995,11.6758,11.8425,0.0000,13365.8000,-13365.8000,0.7322,0.0000,2189.6481,2189.6481,35.7605,15555.4481,0.0000,-15555.4481,11.8425,11.7699,9102.0000,0.0000,9102.0000,0.3448,2331.0410,0.0000,2331.0410,16.8389,0.0000,6770.9590,6770.9590,11.7699,7.5833,9.6766,9.6766,13.0184,195276.1387,9.6766,7.0081,8.9650,8.3424,8.2976,66381.1768,8.9650,6.8195,8.4644,7.8923,6.6714,46699.6966,24.1859,1889.9171,-250075.6000,308357.0120
2728.0000,8.5426,11.6447,0.0000,245207.7000,-245207.7000,11.1795,0.0000,36012.5113,36012.5113,545.9887,281220.2113,0.0000,-281220.2113,11.6447,11.3598,34761.2000,0.0000,34761.2000,1.3174,8927.6902,0.0000,8927.6902,64.3417,0.0000,25833.5098,25833.5098,11.3598,11.8075,0.0000,35044.5000,-35044.5000,1.8403,0.0000,5545.6848,5545.6848,89.8773,40590.1848,0.0000,-40590.1848,11.8075,11.7872,2475.2000,0.0000,2475.2000,0.0935,634.2213,0.0000,634.2213,4.5676,0.0000,1840.9787,1840.9787,11.7872,11.9837,0.0000,15301.7000,-15301.7000,0.8383,0.0000,2509.3653,2509.3653,40.9429,17811.0653,0.0000,-17811.0653,11.9837,11.8965,10612.5000,0.0000,10612.5000,0.4000,2712.4052,0.0000,2712.4052,19.5355,0.0000,7900.0948,7900.0948,11.8965,7.6549,9.7757,9.7757,12.8172,192258.1839,9.7757,7.0641,9.0526,8.4199,8.1941,65553.0892,9.0526,6.8668,8.5426,7.9597,6.6050,46235.2694,23.5037,1836.6090,-247705.0000,304046.5426
2729.0000,8.5482,11.9334,0.0000,246396.4000,-246396.4000,11.2387,0.0000,36191.0076,36191.0076,548.8801,282587.4076,0.0000,-282587.4076,11.9334,11.7311,22693.1000,0.0000,22693.1000,0.8581,5804.1982,0.0000,5804.1982,41.9087,0.0000,16888.9018,16888.9018,11.7311,11.9666,0.0000,16960.9000,-16960.9000,0.8912,0.0000,2695.9719,2695.9719,43.5251,19656.8719,0.0000,-19656.8719,11.9666,11.9526,1565.0000,0.0000,1565.0000,0.0590,400.0895,0.0000,400.0895,2.8825,0.0000,1164.9105,1164.9105,11.9526,12.1702,0.0000,15599.7000,-15599.7000,0.8547,0.0000,2562.1938,2562.1938,41.7417,18161.8938,0.0000,-18161.8938,12.1702,12.0452,14011.0000,0.0000,14011.0000,0.5269,3571.5107,0.0000,3571.5107,25.7322,0.0000,10439.4893,10439.4893,12.0452,7.5748,9.8100,9.8100,12.4389,186583.5632,9.8100,7.0272,9.0679,8.4186,7.7433,61946.3937,9.0679,6.8407,8.5482,7.9543,6.1975,43382.4909,21.6429,1691.2088,-240687.9000,291912.4478
2730.0000,8.0617,11.3649,0.0000,151984.6000,-151984.6000,6.9326,0.0000,22118.0311,22118.0311,338.5764,174102.6311,0.0000,-174102.6311,11.3649,11.1018,18682.5000,0.0000,18682.5000,0.7031,4817.5878,0.0000,4817.5878,34.3398,0.0000,13864.9122,13864.9122,11.1018,11.1076,0.0000,263.2000,-263.2000,0.0138,0.0000,41.5259,41.5259,0.6763,304.7259,0.0000,-304.7259,11.1076,11.0894,1288.7000,0.0000,1288.7000,0.0485,333.5518,0.0000,333.5518,2.3674,0.0000,955.1482,955.1482,11.0894,11.4095,0.0000,14503.9000,-14503.9000,0.7947,0.0000,2363.8811,2363.8811,38.8119,16867.7811,0.0000,-16867.7811,11.4095,11.1776,16465.6000,0.0000,16465.6000,0.6173,4243.1919,0.0000,4243.1919,30.1491,0.0000,12222.4081,12222.4081,11.1776,7.0751,9.1263,9.1263,7.2075,108111.7686,9.1263,6.7611,8.4956,7.9437,4.1554,33243.5530,8.4956,6.6358,8.0617,7.5657,3.2674,22871.6576,13.6651,1067.8101,-130314.9000,164226.9792
2731.0000,7.9217,11.2647,0.0000,144956.4000,-144956.4000,6.5938,0.0000,21040.0921,21040.0921,322.0304,165996.4921,0.0000,-165996.4921,11.2647,10.9855,18693.1000,0.0000,18693.1000,0.7101,4827.2992,0.0000,4827.2992,34.6811,0.0000,13865.8008,13865.8008,10.9855,10.9855,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.9855,10.9709,980.5000,0.0000,980.5000,0.0374,254.2312,0.0000,254.2312,1.8269,0.0000,726.2688,726.2688,10.9709,11.2466,0.0000,11772.8000,-11772.8000,0.6449,0.0000,1916.8528,1916.8528,31.4972,13689.6528,0.0000,-13689.6528,11.2466,11.0119,15710.3000,0.0000,15710.3000,0.5964,4058.0887,0.0000,4058.0887,29.1257,0.0000,11652.2113,11652.2113,11.0119,6.8849,8.9484,8.9484,6.8308,102461.7413,8.9484,6.6569,8.3374,7.8027,3.7928,30342.0534,8.3374,6.5561,7.9217,7.4467,2.9482,20637.7313,12.8739,1005.9869,-121345.3000,153441.5261
2732.0000,7.6021,10.5356,39.2000,85664.7000,-85625.5000,3.8960,8.9974,12360.8679,12369.8653,190.2738,98025.5679,30.2026,-97995.3653,10.5356,10.1222,18689.3000,0.0000,18689.3000,0.7112,4877.8115,0.0000,4877.8115,34.7316,0.0000,13811.4885,13811.4885,10.1222,10.1118,441.2000,0.0000,441.2000,0.0258,96.8411,0.0000,96.8411,1.2594,0.0000,344.3589,344.3589,10.1118,10.0879,1086.6000,0.0000,1086.6000,0.0415,285.3693,0.0000,285.3693,2.0287,0.0000,801.2307,801.2307,10.0879,10.4381,0.0000,10073.2000,-10073.2000,0.5518,0.0000,1628.8635,1628.8635,26.9498,11702.0635,0.0000,-11702.0635,10.4381,10.1200,14388.7000,0.0000,14388.7000,0.5477,3760.7478,0.0000,3760.7478,26.7475,0.0000,10627.9522,10627.9522,10.1200,6.7620,8.4410,8.4410,3.7391,56086.4724,8.4410,6.5708,7.9423,7.5059,2.0824,16659.5417,7.9423,6.4844,7.6021,7.2134,1.6234,11363.4756,8.6609,676.7779,-61092.9000,84109.4897
2733.0000,7.4712,10.4246,222.8000,77092.1000,-76869.3000,3.5111,51.2627,11097.3702,11148.6329,171.4751,88189.4702,171.5373,-88017.9329,10.4246,10.0326,15818.4000,0.0000,15818.4000,0.6093,4135.2478,0.0000,4135.2478,29.7578,0.0000,11683.1522,11683.1522,10.0326,10.0022,1159.6000,0.0000,1159.6000,0.0689,254.9215,0.0000,254.9215,3.3655,0.0000,904.6785,904.6785,10.0022,9.9870,614.6000,0.0000,614.6000,0.0238,161.6714,0.0000,161.6714,1.1646,0.0000,452.9286,452.9286,9.9870,10.3319,0.0000,8849.2000,-8849.2000,0.4848,0.0000,1429.8975,1429.8975,23.6773,10279.0975,0.0000,-10279.0975,10.3319,10.0410,11745.3000,0.0000,11745.3000,0.4532,3074.6395,0.0000,3074.6395,22.1320,0.0000,8670.6605,8670.6605,10.0410,6.4949,8.2679,8.2679,3.5227,52840.0655,8.2679,6.4798,7.7911,7.3739,1.7763,14210.5515,7.7911,6.4199,7.4712,7.1055,1.3621,9534.8311,7.7267,603.7735,-56380.6000,76585.4482
2734.0000,7.3129,9.6823,619.0000,60273.6000,-59654.6000,2.7698,142.8417,8651.5709,8794.4127,135.2710,68925.1709,476.1583,-68449.0127,9.6823,9.2893,15430.5000,0.0000,15430.5000,0.5955,4078.3002,0.0000,4078.3002,29.0828,0.0000,11352.1998,11352.1998,9.2893,8.9096,14113.9000,0.0000,14113.9000,0.8402,3143.3489,0.0000,3143.3489,41.0344,0.0000,10970.5511,10970.5511,8.9096,8.8977,467.0000,0.0000,467.0000,0.0182,124.8626,0.0000,124.8626,0.8866,0.0000,342.1374,342.1374,8.8977,9.1719,0.0000,6826.8000,-6826.8000,0.3740,0.0000,1095.3113,1095.3113,18.2666,7922.1113,0.0000,-7922.1113,9.1719,8.9120,10234.9000,0.0000,10234.9000,0.3956,2725.7701,0.0000,2725.7701,19.3208,0.0000,7509.1299,7509.1299,8.9120,6.9758,7.9439,7.9439,1.8644,27966.0011,7.9439,6.5556,7.5737,7.2497,1.3369,10694.9904,7.5737,6.4561,7.3129,7.0149,1.0762,7533.1558,7.4899,585.2691,-26235.1000,46194.1473
2735.0000,7.2012,9.3281,1163.0000,53191.4000,-52028.4000,2.4794,268.9358,7619.7194,7888.6552,121.0889,60811.1194,894.0642,-59917.0552,9.3281,8.9256,15441.9000,0.0000,15441.9000,0.6036,4102.9084,0.0000,4102.9084,29.4780,0.0000,11338.9916,11338.9916,8.9256,8.3321,21548.7000,0.0000,21548.7000,1.3016,4830.2028,0.0000,4830.2028,63.5674,0.0000,16718.4972,16718.4972,8.3321,8.3204,450.7000,0.0000,450.7000,0.0179,121.5598,0.0000,121.5598,0.8721,0.0000,329.1402,329.1402,8.3204,8.5020,0.0000,4411.3000,-4411.3000,0.2418,0.0000,705.5159,705.5159,11.8095,5116.8159,0.0000,-5116.8159,8.5020,8.3540,5703.5000,0.0000,5703.5000,0.2249,1534.3557,0.0000,1534.3557,10.9855,0.0000,4169.1443,4169.1443,8.3540,7.1052,7.7296,7.7296,1.1727,17590.0153,7.7296,6.5837,7.4240,7.1566,1.0761,8608.6496,7.4240,6.4688,7.2012,6.9464,0.8970,6278.7126,7.3037,570.7235,-13294.9000,32477.3776
2736.0000,7.1110,9.0226,2187.1000,47560.4000,-45373.3000,2.2848,506.6042,6802.1284,7308.7326,111.5878,54362.5284,1680.4958,-52682.0326,9.0226,8.6117,15446.2000,0.0000,15446.2000,0.6075,4122.8702,0.0000,4122.8702,29.6692,0.0000,11323.3298,11323.3298,8.6117,7.8583,26805.3000,0.0000,26805.3000,1.6308,6042.2369,0.0000,6042.2369,79.6441,0.0000,20763.0631,20763.0631,7.8583,7.8460,465.4000,0.0000,465.4000,0.0186,126.4329,0.0000,126.4329,0.9100,0.0000,338.9671,338.9671,7.8460,7.9628,0.0000,2776.9000,-2776.9000,0.1523,0.0000,443.0969,443.0969,7.4373,3219.9969,0.0000,-3219.9969,7.9628,7.9168,1738.5000,0.0000,1738.5000,0.0694,471.5369,0.0000,471.5369,3.3888,0.0000,1266.9631,1266.9631,7.9168,7.1987,7.5577,7.5577,0.6598,9896.2737,7.5577,6.6043,7.3035,7.0810,0.8759,7007.0703,7.3035,6.4784,7.1110,6.8909,0.7580,5305.9281,7.1451,558.3293,-3694.8000,22209.2721
2737.0000,7.0045,8.4017,3989.6000,41916.8000,-37927.2000,2.1375,925.9626,5983.6813,6909.6439,104.3905,47900.4813,3063.6374,-44836.8439,8.4017,8.0506,15421.1000,0.0000,15421.1000,0.6098,4154.8925,0.0000,4154.8925,29.7811,0.0000,11266.2075,11266.2075,8.0506,7.0186,42879.5000,0.0000,42879.5000,2.6250,9763.7257,0.0000,9763.7257,128.2007,0.0000,33115.7743,33115.7743,7.0186,7.0083,459.4000,0.0000,459.4000,0.0186,126.4224,0.0000,126.4224,0.9060,0.0000,332.9776,332.9776,7.0083,7.0849,0.0000,2122.2000,-2122.2000,0.1164,0.0000,337.4821,337.4821,5.6864,2459.6821,0.0000,-2459.6821,7.0849,7.0627,982.3000,0.0000,982.3000,0.0396,270.0429,0.0000,270.0429,1.9336,0.0000,712.2571,712.2571,7.0627,7.5449,7.3038,7.3038,-0.5158,-7737.1052,7.3038,6.7084,7.1450,7.0061,0.6369,5095.4897,7.1450,6.5428,7.0045,6.8439,0.6442,4509.2385,8.3203,650.1561,19692.9000,1867.6230
2738.0000,6.9332,8.1904,5185.7000,37625.6000,-32439.9000,2.0153,1205.1767,5364.3655,6569.5421,98.4216,42989.9655,3980.5233,-39009.4421,8.1904,7.8281,15405.7000,0.0000,15405.7000,0.6160,4164.0689,0.0000,4164.0689,30.0838,0.0000,11241.6311,11241.6311,7.8281,6.7827,42051.8000,0.0000,42051.8000,2.6034,9614.0055,0.0000,9614.0055,127.1463,0.0000,32437.7945,32437.7945,6.7827,6.7721,455.7000,0.0000,455.7000,0.0187,125.8625,0.0000,125.8625,0.9129,0.0000,329.8375,329.8375,6.7721,6.8353,0.0000,1690.8000,-1690.8000,0.0929,0.0000,268.6640,268.6640,4.5349,1959.4640,0.0000,-1959.4640,6.8353,6.8255,416.5000,0.0000,416.5000,0.0171,114.9421,0.0000,114.9421,0.8333,0.0000,301.5579,301.5579,6.8255,7.5191,7.1723,7.1723,-0.7173,-10760.0468,7.1723,6.7157,7.0505,6.9440,0.4723,3778.4330,7.0505,6.5479,6.9332,6.7992,0.5199,3639.4602,8.0449,628.6385,24199.0000,-3342.1536
2739.0000,6.8514,7.8403,6725.1000,33612.6000,-26887.5000,1.9270,1565.3368,4785.3515,6350.6883,94.1103,38397.9515,5159.7632,-33238.1883,7.8403,7.5065,15404.8000,0.0000,15404.8000,0.6183,4186.0965,0.0000,4186.0965,30.1974,0.0000,11218.7035,11218.7035,7.5065,6.3455,50680.8000,0.0000,50680.8000,3.1517,11655.0077,0.0000,11655.0077,153.9254,0.0000,39025.7923,39025.7923,6.3455,6.3356,460.0000,0.0000,460.0000,0.0190,127.9160,0.0000,127.9160,0.9256,0.0000,332.0840,332.0840,6.3356,6.3838,0.0000,1398.4000,-1398.4000,0.0768,0.0000,221.9150,221.9150,3.7518,1620.3150,0.0000,-1620.3150,6.3838,6.3748,416.5000,0.0000,416.5000,0.0171,115.7505,0.0000,115.7505,0.8372,0.0000,300.7495,300.7495,6.3748,7.6189,6.9969,6.9969,-1.3939,-20907.9359,6.9969,6.7621,6.9343,6.8795,0.2630,2103.8627,6.9343,6.5792,6.8514,6.7567,0.3978,2784.6577,8.7149,680.9947,38676.2000,-16019.4155
2740.0000,6.8666,8.2796,5480.7000,48263.7000,-42783.0000,2.5135,1275.3269,6873.0218,8148.3487,122.7553,55136.7218,4205.3731,-50931.3487,8.2796,7.9673,15418.7000,0.0000,15418.7000,0.6228,4161.9444,0.0000,4161.9444,30.4188,0.0000,11256.7556,11256.7556,7.9673,6.9524,47387.8000,0.0000,47387.8000,2.9662,10806.5836,0.0000,10806.5836,144.8649,0.0000,36581.2164,36581.2164,6.9524,6.9432,455.0000,0.0000,455.0000,0.0189,125.3397,0.0000,125.3397,0.9232,0.0000,329.6603,329.6603,6.9432,6.9831,0.0000,1238.2000,-1238.2000,0.0681,0.0000,196.8596,196.8596,3.3241,1435.0596,0.0000,-1435.0596,6.9831,6.9633,981.8000,0.0000,981.8000,0.0408,270.3302,0.0000,270.3302,1.9907,0.0000,711.4698,711.4698,6.9633,7.1837,7.0735,7.0735,-0.2648,-3972.5739,7.0735,6.6779,6.9680,6.8757,0.4754,3803.2221,6.9680,6.5334,6.8666,6.7507,0.5222,3655.6084,9.3454,730.2649,20222.1000,3486.2566
2741.0000,6.8552,8.2976,5878.1000,57254.5000,-51376.4000,2.9440,1368.0913,8151.7386,9519.8299,143.7783,65406.2386,4510.0087,-60896.2299,8.2976,8.0309,15420.1000,0.0000,15420.1000,0.6179,4161.1827,0.0000,4161.1827,30.1785,0.0000,11258.9173,11258.9173,8.0309,7.0248,55005.8000,0.0000,55005.8000,3.4111,12529.3643,0.0000,12529.3643,166.5928,0.0000,42476.4357,42476.4357,7.0248,7.0143,612.9000,0.0000,612.9000,0.0252,168.6479,0.0000,168.6479,1.2293,0.0000,444.2521,444.2521,7.0143,7.0548,0.0000,1473.8000,-1473.8000,0.0809,0.0000,234.3755,234.3755,3.9532,1708.1755,0.0000,-1708.1755,7.0548,6.9635,5316.0000,0.0000,5316.0000,0.2182,1462.0951,0.0000,1462.0951,10.6564,0.0000,3853.9049,3853.9049,6.9635,7.1403,7.0519,7.0519,-0.2488,-3732.4457,7.0519,6.6765,6.9518,6.8642,0.5283,4226.1348,6.9518,6.5379,6.8552,6.7449,0.5825,4077.1851,10.9460,855.3325,23504.6000,4570.8742
2742.0000,7.0927,9.6443,2555.3000,113192.6000,-110637.3000,5.2698,592.0938,16183.6377,16775.7314,257.3662,129376.2377,1963.2062,-127413.0314,9.6443,9.4172,15417.3000,0.0000,15417.3000,0.6176,4077.1150,0.0000,4077.1150,30.1632,0.0000,11340.1850,11340.1850,9.4172,8.9477,30135.4000,0.0000,30135.4000,1.8664,6696.4476,0.0000,6696.4476,91.1523,0.0000,23438.9524,23438.9524,8.9477,8.9395,555.0000,0.0000,555.0000,0.0228,148.3063,0.0000,148.3063,1.1117,0.0000,406.6937,406.6937,8.9395,8.9898,0.0000,2163.8000,-2163.8000,0.1188,0.0000,347.2516,347.2516,5.8035,2511.0516,0.0000,-2511.0516,8.9898,8.7263,17941.6000,0.0000,17941.6000,0.7354,4791.2964,0.0000,4791.2964,35.9170,0.0000,13150.3036,13150.3036,8.7263,6.4634,7.5949,7.5949,3.7666,56499.5675,7.5949,6.4796,7.2974,7.0372,1.8563,14850.3314,7.2974,6.4198,7.0927,6.8586,1.4609,10226.1579,12.9462,1011.6332,-48751.8000,81576.0568
2743.0000,7.3248,10.3665,445.1000,154255.8000,-153810.7000,7.0060,102.6895,22146.3581,22249.0476,342.1620,176402.1581,342.4105,-176059.7476,10.3665,10.0324,26189.1000,0.0000,26189.1000,1.0243,6852.1991,0.0000,6852.1991,50.0270,0.0000,19336.9009,19336.9009,10.0324,9.8012,17154.2000,0.0000,17154.2000,1.0335,3771.1163,0.0000,3771.1163,50.4769,0.0000,13383.0837,13383.0837,9.8012,9.7862,1179.8000,0.0000,1179.8000,0.0467,311.2730,0.0000,311.2730,2.2815,0.0000,868.5270,868.5270,9.7862,9.8372,0.0000,2542.9000,-2542.9000,0.1394,0.0000,410.3136,410.3136,6.8074,2953.2136,0.0000,-2953.2136,9.8372,9.5946,19072.2000,0.0000,19072.2000,0.7546,5029.2354,0.0000,5029.2354,36.8536,0.0000,14042.9646,14042.9646,9.5946,6.4632,8.0289,8.0289,6.0416,90623.4338,8.0289,6.4470,7.6071,7.2380,3.0520,24416.2049,7.6071,6.3973,7.3248,7.0022,2.3341,16338.6106,15.0069,1172.6600,-92758.3000,131378.2493
2744.0000,7.5190,10.7566,43.6000,167974.2000,-167930.6000,7.6121,10.0228,24200.8413,24210.8640,371.7643,192175.0413,33.5772,-192141.4640,10.7566,10.3581,31965.0000,0.0000,31965.0000,1.2348,8315.7876,0.0000,8315.7876,60.3060,0.0000,23649.2124,23649.2124,10.3581,10.5170,627.8000,8579.2000,-7951.4000,0.4862,137.2388,1342.4925,1479.7313,23.7474,9921.6925,490.5612,-9431.1313,10.5170,10.4922,1996.6000,0.0000,1996.6000,0.0779,521.2442,0.0000,521.2442,3.8036,0.0000,1475.3558,1475.3558,10.4922,10.5395,0.0000,2417.8000,-2417.8000,0.1325,0.0000,392.1555,392.1555,6.4698,2809.9555,0.0000,-2809.9555,10.5395,10.3114,18318.5000,0.0000,18318.5000,0.7141,4780.7611,0.0000,4780.7611,34.8755,0.0000,13537.7389,13537.7389,10.3114,6.4602,8.3858,8.3858,7.6184,114275.5984,8.3858,6.4303,7.8643,7.4080,3.8684,30947.2619,7.8643,6.3842,7.5190,7.1243,2.9279,20495.6288,15.3865,1202.3196,-126019.7000,165718.4891
2745.0000,7.6469,10.9226,0.0000,179372.1000,-179372.1000,8.1346,0.0000,25903.4937,25903.4937,397.2804,205275.5937,0.0000,-205275.5937,10.9226,10.4932,36345.4000,0.0000,36345.4000,1.3948,9432.5167,0.0000,9432.5167,68.1188,0.0000,26912.8833,26912.8833,10.4932,10.6494,0.0000,8461.9000,-8461.9000,0.4432,0.0000,1326.0513,1326.0513,21.6441,9787.9513,0.0000,-9787.9513,10.6494,10.6238,2163.7000,0.0000,2163.7000,0.0834,563.7755,0.0000,563.7755,4.0717,0.0000,1599.9245,1599.9245,10.6238,10.6770,0.0000,2867.1000,-2867.1000,0.1571,0.0000,465.5097,465.5097,7.6708,3332.6097,0.0000,-3332.6097,10.6770,10.4875,16057.2000,0.0000,16057.2000,0.6185,4182.1868,0.0000,4182.1868,30.2050,0.0000,11875.0132,11875.0132,10.4875,6.6579,8.5727,8.5727,7.9995,119993.1180,8.5727,6.4945,8.0185,7.5336,4.3410,34728.0535,8.0185,6.4259,7.6469,7.2222,3.3267,23286.7668,16.2472,1269.5779,-136134.8000,178007.9384
2746.0000,7.7435,11.0015,0.0000,188722.2000,-188722.2000,8.5647,0.0000,27302.2269,27302.2269,418.2866,216024.4269,0.0000,-216024.4269,11.0015,10.5221,42917.6000,0.0000,42917.6000,1.6424,11125.3927,0.0000,11125.3927,80.2126,0.0000,31792.2073,31792.2073,10.5221,10.6606,0.0000,7943.7000,-7943.7000,0.4162,0.0000,1245.2331,1245.2331,20.3273,9188.9331,0.0000,-9188.9331,10.6606,10.6359,2219.8000,0.0000,2219.8000,0.0853,578.2976,0.0000,578.2976,4.1679,0.0000,1641.5024,1641.5024,10.6359,10.6976,0.0000,3518.1000,-3518.1000,0.1927,0.0000,571.2622,571.2622,9.4124,4089.3622,0.0000,-4089.3622,10.6976,10.5353,14549.6000,0.0000,14549.6000,0.5591,3788.3869,0.0000,3788.3869,27.3056,0.0000,10761.2131,10761.2131,10.5353,6.8475,8.6914,8.6914,8.1506,122258.3219,8.6914,6.5757,8.1272,7.6335,4.6761,37408.4859,8.1272,6.4828,7.7435,7.3050,3.6344,25440.7983,17.1908,1343.3096,-140497.0000,185107.6061
2747.0000,7.8601,11.1027,0.0000,198353.4000,-198353.4000,9.0066,0.0000,28757.5706,28757.5706,439.8701,227110.9706,0.0000,-227110.9706,11.1027,10.6255,45103.2000,0.0000,45103.2000,1.7238,11674.7944,0.0000,11674.7944,84.1863,0.0000,33428.4056,33428.4056,10.6255,10.8040,0.0000,10807.4000,-10807.4000,0.5663,0.0000,1696.0441,1696.0441,27.6578,12503.4441,0.0000,-12503.4441,10.8040,10.7762,2627.2000,0.0000,2627.2000,0.1010,683.0019,0.0000,683.0019,4.9319,0.0000,1944.1981,1944.1981,10.7762,10.8544,0.0000,4709.0000,-4709.0000,0.2580,0.0000,765.4982,765.4982,12.5985,5474.4982,0.0000,-5474.4982,10.8544,10.7305,11723.0000,0.0000,11723.0000,0.4503,3045.4292,0.0000,3045.4292,21.9932,0.0000,8677.5708,8677.5708,10.7305,6.9749,8.8527,8.8527,8.7680,131520.3849,8.8527,6.6441,8.2637,7.7484,5.1563,41250.6402,8.2637,6.5340,7.8601,7.3989,4.0382,28267.3739,18.1590,1418.9706,-154416.4000,201038.3990
2748.0000,7.9941,11.3110,0.0000,209245.9000,-209245.9000,9.5074,0.0000,30412.6546,30412.6546,464.3281,239658.5546,0.0000,-239658.5546,11.3110,10.9096,39090.6000,0.0000,39090.6000,1.4915,10087.9912,0.0000,10087.9912,72.8405,0.0000,29002.6088,29002.6088,10.9096,11.1061,0.0000,12263.4000,-12263.4000,0.6428,0.0000,1930.6152,1930.6152,31.3943,14194.0152,0.0000,-14194.0152,11.1061,11.0738,3143.7000,0.0000,3143.7000,0.1205,813.6957,0.0000,813.6957,5.8873,0.0000,2330.0043,2330.0043,11.0738,11.1723,0.0000,6119.3000,-6119.3000,0.3352,0.0000,997.2068,997.2068,16.3715,7116.5068,0.0000,-7116.5068,11.1723,11.0675,10215.4000,0.0000,10215.4000,0.3914,2641.5529,0.0000,2641.5529,19.1143,0.0000,7573.8471,7573.8471,11.0675,7.0491,9.0583,9.0583,9.6782,145172.9959,9.0583,6.6915,8.4271,7.8749,5.7004,45603.0273,8.4271,6.5714,7.9941,7.4993,4.4694,31285.8814,18.7333,1463.8463,-175178.9000,222061.9046
2749.0000,8.1370,11.4082,0.0000,224117.2000,-224117.2000,10.1908,0.0000,32661.6186,32661.6186,497.7024,256778.8186,0.0000,-256778.8186,11.4082,10.9817,45106.7000,0.0000,45106.7000,1.7151,11624.2235,0.0000,11624.2235,83.7605,0.0000,33482.4765,33482.4765,10.9817,11.1984,0.0000,14695.8000,-14695.8000,0.7710,0.0000,2315.4294,2315.4294,37.6558,17011.2294,0.0000,-17011.2294,11.1984,11.1701,2998.8000,0.0000,2998.8000,0.1144,775.1530,0.0000,775.1530,5.5876,0.0000,2223.6470,2223.6470,11.1701,11.2864,0.0000,7854.5000,-7854.5000,0.4303,0.0000,1281.0231,1281.0231,21.0140,9135.5231,0.0000,-9135.5231,11.2864,11.2006,9084.8000,0.0000,9084.8000,0.3462,2345.3195,0.0000,2345.3195,16.9088,0.0000,6739.4805,6739.4805,11.2006,7.2667,9.2337,9.2337,10.2931,154396.3376,9.2337,6.8075,8.5867,8.0206,6.3481,50784.5279,8.5867,6.6595,8.1370,7.6231,5.0427,35298.5947,20.3517,1590.3100,-189477.2000,240479.4602
2750.0000,8.2625,11.5928,0.0000,233726.2000,-233726.2000,10.6363,0.0000,34142.9241,34142.9241,519.4590,267869.1241,0.0000,-267869.1241,11.5928,11.1964,42918.1000,0.0000,42918.1000,1.6292,11030.8470,0.0000,11030.8470,79.5684,0.0000,31887.2530,31887.2530,11.1964,11.3967,0.0000,13917.2000,-13917.2000,0.7304,0.0000,2198.1573,2198.1573,35.6692,16115.3573,0.0000,-16115.3573,11.3967,11.3785,1976.8000,0.0000,1976.8000,0.0753,509.5157,0.0000,509.5157,3.6777,0.0000,1467.2843,1467.2843,11.3785,11.5181,0.0000,9652.8000,-9652.8000,0.5288,0.0000,1577.1620,1577.1620,25.8255,11229.9620,0.0000,-11229.9620,11.5181,11.4447,7954.1000,0.0000,7954.1000,0.3026,2046.5682,0.0000,2046.5682,14.7763,0.0000,5907.5318,5907.5318,11.4447,7.3710,9.4078,9.4078,10.9219,163828.6252,9.4078,6.8778,8.7331,8.1428,6.7833,54266.5227,8.7331,6.7160,8.2625,7.7246,5.4081,37856.6332,20.8538,1629.5427,-204447.2000,255951.7810
2751.0000,8.4589,11.7511,0.0000,251561.4000,-251561.4000,11.4560,0.0000,36886.2473,36886.2473,559.4945,288447.6473,0.0000,-288447.6473,11.7511,11.4055,40724.3000,0.0000,40724.3000,1.5412,10443.2395,0.0000,10443.2395,75.2720,0.0000,30281.0605,30281.0605,11.4055,11.6919,0.0000,21661.2000,-21661.2000,1.1376,0.0000,3429.6667,3429.6667,55.5564,25090.8667,0.0000,-25090.8667,11.6919,11.6756,1911.9000,0.0000,1911.9000,0.0726,490.6997,0.0000,490.6997,3.5453,0.0000,1421.2003,1421.2003,11.6756,11.8192,0.0000,10808.4000,-10808.4000,0.5921,0.0000,1770.6809,1770.6809,28.9181,12579.0809,0.0000,-12579.0809,11.8192,11.7421,9084.8000,0.0000,9084.8000,0.3442,2327.4119,0.0000,2327.4119,16.8124,0.0000,6757.3881,6757.3881,11.7421,7.5873,9.6647,9.6647,12.1341,182011.4530,9.6647,7.0111,8.9571,8.3379,7.7496,61996.7539,8.9571,6.8220,8.4589,7.8895,6.2355,43648.4567,22.7157,1775.0370,-232310.0000,287656.6637
2752.0000,8.6068,11.8785,0.0000,256951.6000,-256951.6000,11.7146,0.0000,37784.0296,37784.0296,572.1202,294735.6296,0.0000,-294735.6296,11.8785,11.5919,34701.0000,0.0000,34701.0000,1.3099,8882.4290,0.0000,8882.4290,63.9729,0.0000,25818.5710,25818.5710,11.5919,11.9364,0.0000,26787.4000,-26787.4000,1.4078,0.0000,4250.7439,4250.7439,68.7526,31038.1439,0.0000,-31038.1439,11.9364,11.9160,2466.7000,0.0000,2466.7000,0.0932,630.8796,0.0000,630.8796,4.5519,0.0000,1835.8204,1835.8204,11.9160,12.0685,0.0000,11797.4000,-11797.4000,0.6463,0.0000,1937.0114,1937.0114,31.5664,13734.4114,0.0000,-13734.4114,12.0685,11.9809,10592.3000,0.0000,10592.3000,0.3994,2703.9713,0.0000,2703.9713,19.5057,0.0000,7888.3287,7888.3287,11.9809,7.7342,9.8576,9.8576,12.7524,191286.6843,9.8576,7.1110,9.1251,8.4843,8.2476,65980.5410,9.1251,6.9036,8.6068,8.0144,6.6711,46697.4334,23.3567,1825.1273,-247776.4000,303964.6586
2753.0000,8.7351,12.1522,0.0000,266883.1000,-266883.1000,12.1776,0.0000,39342.1938,39342.1938,594.7347,306225.2938,0.0000,-306225.2938,12.1522,11.9638,22655.9000,0.0000,22655.9000,0.8534,5776.6418,0.0000,5776.6418,41.6805,0.0000,16879.2582,16879.2582,11.9638,12.2606,0.0000,22941.1000,-22941.1000,1.2064,0.0000,3656.9990,3656.9990,58.9184,26598.0990,0.0000,-26598.0990,12.2606,12.2477,1560.1000,0.0000,1560.1000,0.0587,397.1708,0.0000,397.1708,2.8674,0.0000,1162.9292,1162.9292,12.2477,12.4062,0.0000,12200.1000,-12200.1000,0.6685,0.0000,2009.5089,2009.5089,32.6465,14209.6089,0.0000,-14209.6089,12.4062,12.2898,13984.3000,0.0000,13984.3000,0.5252,3552.7879,0.0000,3552.7879,25.6479,0.0000,10431.5121,10431.5121,12.2898,7.8041,10.0470,10.0470,13.3998,200996.3547,10.0470,7.1653,9.2785,8.6061,8.6082,68865.7575,9.2785,6.9497,8.7351,8.1141,6.9566,48696.0893,23.2347,1815.5891,-263824.0000,318558.2014
2754.0000,8.3364,11.6674,0.0000,182173.3000,-182173.3000,8.3185,0.0000,26649.4572,26649.4572,406.2618,208822.7572,0.0000,-208822.7572,11.6674,11.4462,18651.2000,0.0000,18651.2000,0.6995,4788.6165,0.0000,4788.6165,34.1610,0.0000,13862.5835,13862.5835,11.4462,11.6119,0.0000,8965.1000,-8965.1000,0.4721,0.0000,1420.1495,1420.1495,23.0546,10385.2495,0.0000,-10385.2495,11.6119,11.5965,1295.9000,0.0000,1295.9000,0.0485,332.9821,0.0000,332.9821,2.3694,0.0000,962.9179,962.9179,11.5965,11.8280,0.0000,12471.2000,-12471.2000,0.6834,0.0000,2041.6210,2041.6210,33.3767,14512.8210,0.0000,-14512.8210,11.8280,11.6330,16434.0000,0.0000,16434.0000,0.6138,4209.6540,0.0000,4209.6540,29.9772,0.0000,12224.3460,12224.3460,11.6330,7.3740,9.5035,9.5035,8.9001,133500.9195,9.5035,6.9237,8.8156,8.2136,5.3909,43126.9361,8.8156,6.7620,8.3364,7.7888,4.2913,30038.8277,16.2536,1270.0815,-167228.5000,206666.6833
2755.0000,8.2234,11.6077,0.0000,175484.6000,-175484.6000,7.9949,0.0000,25615.9275,25615.9275,390.4566,201100.5275,0.0000,-201100.5275,11.6077,11.3743,18666.7000,0.0000,18666.7000,0.7056,4796.7055,0.0000,4796.7055,34.4601,0.0000,13869.9945,13869.9945,11.3743,11.4975,0.0000,6319.9000,-6319.9000,0.3322,0.0000,1000.2756,1000.2756,16.2229,7320.1756,0.0000,-7320.1756,11.4975,11.4852,979.5000,0.0000,979.5000,0.0371,252.0976,0.0000,252.0976,1.8099,0.0000,727.4024,727.4024,11.4852,11.7032,0.0000,11130.1000,-11130.1000,0.6098,0.0000,1820.2550,1820.2550,29.7803,12950.3550,0.0000,-12950.3550,11.7032,11.5070,15680.3000,0.0000,15680.3000,0.5912,4023.7824,0.0000,4023.7824,28.8711,0.0000,11656.5176,11656.5176,11.5070,7.2214,9.3642,9.3642,8.4885,127326.8570,9.3642,6.8339,8.6894,8.0990,5.0118,40094.4792,8.6894,6.6919,8.2234,7.6907,3.9565,27695.5464,15.4059,1203.8420,-157608.1000,195116.8826
2756.0000,7.8378,11.0110,0.0000,106308.8000,-106308.8000,4.8402,0.0000,15406.4241,15406.4241,236.3877,121715.2241,0.0000,-121715.2241,11.0110,10.6508,18648.6000,0.0000,18648.6000,0.7056,4833.5538,0.0000,4833.5538,34.4604,0.0000,13815.0462,13815.0462,10.6508,10.6508,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.6508,10.6301,1075.8000,0.0000,1075.8000,0.0408,280.3055,0.0000,280.3055,1.9916,0.0000,795.4945,795.4945,10.6301,10.9070,0.0000,9139.8000,-9139.8000,0.5007,0.0000,1484.0345,1484.0345,24.4543,10623.8345,0.0000,-10623.8345,10.9070,10.6298,14361.2000,0.0000,14361.2000,0.5425,3727.9288,0.0000,3727.9288,26.4963,0.0000,10633.2712,10633.2712,10.6298,6.9393,8.7846,8.7846,4.7185,70776.8276,8.7846,6.6800,8.2234,7.7323,2.6908,21526.0811,8.2234,6.5709,7.8378,7.3972,2.1127,14789.0885,9.9447,777.0966,-81363.0000,107091.9972
