Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2757.0000,7.6812,10.9344,4.7000,94940.9000,-94936.2000,4.3135,1.0772,13719.2522,13720.3294,210.6664,108660.1522,3.6228,-108656.5294,10.9344,10.5841,15800.4000,0.0000,15800.4000,0.6038,4099.8864,0.0000,4099.8864,29.4872,0.0000,11700.5136,11700.5136,10.5841,10.5821,86.8000,0.0000,86.8000,0.0051,18.9013,0.0000,18.9013,0.2494,0.0000,67.8987,67.8987,10.5821,10.5683,623.8000,0.0000,623.8000,0.0240,162.6979,0.0000,162.6979,1.1712,0.0000,461.1021,461.1021,10.5683,10.8083,0.0000,6898.1000,-6898.1000,0.3779,0.0000,1119.5028,1119.5028,18.4552,8017.6028,0.0000,-8017.6028,10.8083,10.5486,11723.0000,0.0000,11723.0000,0.4487,3047.4747,0.0000,3047.4747,21.9159,0.0000,8675.5253,8675.5253,10.5486,6.6233,8.5859,8.5859,4.3702,65552.3818,8.5859,6.5595,8.0455,7.5727,2.2561,18048.8241,8.0455,6.4842,7.6812,7.2649,1.7382,12167.6385,8.6595,676.6686,-73600.3000,95768.8444
2758.0000,7.5072,10.5310,67.7000,74112.0000,-74044.3000,3.3681,15.5663,10675.3796,10690.9458,164.4914,84787.3796,52.1337,-84735.2458,10.5310,10.1247,15407.6000,0.0000,15407.6000,0.5895,4021.5789,0.0000,4021.5789,28.7910,0.0000,11386.0211,11386.0211,10.1247,10.0073,4214.4000,0.0000,4214.4000,0.2482,924.9988,0.0000,924.9988,12.1228,0.0000,3289.4012,3289.4012,10.0073,9.9953,455.7000,0.0000,455.7000,0.0175,119.8636,0.0000,119.8636,0.8566,0.0000,335.8364,335.8364,9.9953,10.1683,0.0000,4173.3000,-4173.3000,0.2286,0.0000,674.3825,674.3825,11.1653,4847.6825,0.0000,-4847.6825,10.1683,9.8994,10215.4000,0.0000,10215.4000,0.3917,2680.5974,0.0000,2680.5974,19.1291,0.0000,7534.8026,7534.8026,9.8994,6.6925,8.2959,8.2959,2.9955,44933.2437,8.2959,6.5358,7.8266,7.4159,1.6441,13153.1383,7.8266,6.4579,7.5072,7.1422,1.2785,8949.6388,7.2655,567.7350,-47924.5000,67036.0208
2759.0000,7.3972,10.4007,283.1000,65451.8000,-65168.7000,2.9850,65.2264,9409.1306,9474.3570,145.7829,74860.9306,217.8736,-74643.0570,10.4007,9.9429,15404.9000,0.0000,15404.9000,0.5934,4028.5624,0.0000,4028.5624,28.9822,0.0000,11376.3376,11376.3376,9.9429,9.7708,5487.1000,0.0000,5487.1000,0.3261,1208.1392,0.0000,1208.1392,15.9246,0.0000,4278.9608,4278.9608,9.7708,9.7571,461.3000,0.0000,461.3000,0.0179,121.7622,0.0000,121.7622,0.8757,0.0000,339.5378,339.5378,9.7571,9.8871,0.0000,2781.7000,-2781.7000,0.1524,0.0000,448.7553,448.7553,7.4430,3230.4553,0.0000,-3230.4553,9.8871,9.7184,5692.8000,0.0000,5692.8000,0.2207,1500.0515,0.0000,1500.0515,10.7766,0.0000,4192.7485,4192.7485,9.7184,6.5497,8.1340,8.1340,2.6249,39373.4165,8.1340,6.4856,7.6944,7.3098,1.3656,10924.6060,7.6944,6.4204,7.3972,7.0574,1.0554,7387.7509,6.4432,503.4839,-40904.3000,57685.7734
2760.0000,7.3101,10.1195,665.0000,59493.7000,-58828.7000,2.7361,153.4648,8539.1950,8692.6598,133.6278,68032.8950,511.5352,-67521.3598,10.1195,9.6465,15416.5000,0.0000,15416.5000,0.5952,4048.3170,0.0000,4048.3170,29.0682,0.0000,11368.1830,11368.1830,9.6465,9.3046,10550.7000,0.0000,10550.7000,0.6292,2335.0768,0.0000,2335.0768,30.7283,0.0000,8215.6232,8215.6232,9.3046,9.2906,460.0000,0.0000,460.0000,0.0180,122.2647,0.0000,122.2647,0.8768,0.0000,337.7353,337.7353,9.2906,9.3860,0.0000,1974.6000,-1974.6000,0.1082,0.0000,317.5698,317.5698,5.2839,2292.1698,0.0000,-2292.1698,9.3860,9.3329,1735.5000,0.0000,1735.5000,0.0676,460.7236,0.0000,460.7236,3.3013,0.0000,1274.7764,1274.7764,9.3329,6.6357,7.9843,7.9843,2.1608,32412.6722,7.9843,6.4814,7.5835,7.2329,1.2040,9632.3403,7.5835,6.4117,7.3101,6.9976,0.9388,6571.9315,6.2314,486.9272,-32640.6000,48616.9440
2761.0000,7.2277,9.6832,1247.5000,53931.3000,-52683.8000,2.5179,288.3329,7729.3848,8017.7177,122.9721,61660.6848,959.1671,-60701.5177,9.6832,9.2250,15395.5000,0.0000,15395.5000,0.5972,4068.9991,0.0000,4068.9991,29.1684,0.0000,11326.5009,11326.5009,9.2250,8.6927,16934.0000,0.0000,16934.0000,1.0157,3775.7097,0.0000,3775.7097,49.6055,0.0000,13158.2903,13158.2903,8.6927,8.6793,454.5000,0.0000,454.5000,0.0179,121.9179,0.0000,121.9179,0.8734,0.0000,332.5821,332.5821,8.6793,8.7526,0.0000,1563.4000,-1563.4000,0.0857,0.0000,250.5229,250.5229,4.1844,1813.9229,0.0000,-1813.9229,8.7526,8.7236,980.8000,0.0000,980.8000,0.0385,262.8584,0.0000,262.8584,1.8820,0.0000,717.9416,717.9416,8.7236,6.9054,7.8145,7.8145,1.4982,22473.5316,7.8145,6.5230,7.4701,7.1687,1.0643,8514.3321,7.4701,6.4314,7.2277,6.9507,0.8560,5991.7183,6.4095,500.8460,-20482.4000,36979.5820
2762.0000,7.1581,9.4064,1875.7000,49176.6000,-47300.9000,2.3395,434.0913,7039.1861,7473.2774,114.2577,56215.7861,1441.6087,-54774.1774,9.4064,8.9423,15393.4000,0.0000,15393.4000,0.6017,4085.2409,0.0000,4085.2409,29.3850,0.0000,11308.1591,11308.1591,8.9423,8.3273,19307.7000,0.0000,19307.7000,1.1677,4326.5922,0.0000,4326.5922,57.0288,0.0000,14981.1078,14981.1078,8.3273,8.3135,460.4000,0.0000,460.4000,0.0183,124.1850,0.0000,124.1850,0.8944,0.0000,336.2150,336.2150,8.3135,8.3719,0.0000,1225.5000,-1225.5000,0.0672,0.0000,195.9919,195.9919,3.2813,1421.4919,0.0000,-1421.4919,8.3719,8.3594,416.1000,0.0000,416.1000,0.0165,112.1601,0.0000,112.1601,0.8074,0.0000,303.9399,303.9399,8.3594,7.0022,7.6808,7.6808,1.1022,16532.7239,7.6808,6.5413,7.3769,7.1111,0.9253,7402.6798,7.3769,6.4392,7.1581,6.9081,0.7615,5330.6028,6.3164,493.5711,-12948.8000,29266.0065
2763.0000,7.0844,8.9541,2816.4000,44700.4000,-41884.0000,2.1930,652.6948,6390.0699,7042.7648,107.1004,51090.4699,2163.7052,-48926.7648,8.9541,8.5234,15379.8000,0.0000,15379.8000,0.6041,4109.3686,0.0000,4109.3686,29.5011,0.0000,11270.4314,11270.4314,8.5234,7.7261,26945.9000,0.0000,26945.9000,1.6388,6083.5473,0.0000,6083.5473,80.0354,0.0000,20862.3527,20862.3527,7.7261,7.7135,453.5000,0.0000,453.5000,0.0182,123.4491,0.0000,123.4491,0.8868,0.0000,330.0509,330.0509,7.7135,7.7558,0.0000,953.4000,-953.4000,0.0523,0.0000,152.0392,152.0392,2.5535,1105.4392,0.0000,-1105.4392,7.7558,7.7442,416.1000,0.0000,416.1000,0.0166,113.2170,0.0000,113.2170,0.8130,0.0000,302.8830,302.8830,7.7442,7.2798,7.5120,7.5120,0.4050,6075.5861,7.5120,6.6041,7.2699,7.0580,0.7919,6335.3887,7.2699,6.4748,7.0844,6.8723,0.6936,4854.8697,6.7843,530.1364,357.9000,17265.8445
2764.0000,7.0995,9.2683,2532.9000,60991.6000,-58458.7000,2.9123,586.8286,8721.2914,9308.1200,142.2340,69712.8914,1946.0714,-67766.8200,9.2683,8.9070,15379.2000,0.0000,15379.2000,0.6089,4089.9041,0.0000,4089.9041,29.7363,0.0000,11289.2959,11289.2959,8.9070,8.1880,28959.0000,0.0000,28959.0000,1.7759,6493.3917,0.0000,6493.3917,86.7339,0.0000,22465.6083,22465.6083,8.1880,8.1772,461.0000,0.0000,461.0000,0.0187,124.6102,0.0000,124.6102,0.9114,0.0000,336.3898,336.3898,8.1772,8.2079,0.0000,825.7000,-825.7000,0.0453,0.0000,131.9616,131.9616,2.2127,957.6616,0.0000,-957.6616,8.2079,8.1850,980.3000,0.0000,980.3000,0.0397,264.8991,0.0000,264.8991,1.9370,0.0000,715.4009,715.4009,8.1850,6.9401,7.5625,7.5625,1.2966,19449.1758,7.5625,6.5620,7.2957,7.0623,1.0421,8336.4522,7.2957,6.4547,7.0995,6.8752,0.8760,6131.6945,8.1012,633.0367,-13504.9000,33917.3225
2765.0000,7.0882,9.1495,3005.8000,68291.8000,-65286.0000,3.2714,696.5376,9763.2077,10459.7454,159.7684,78055.0077,2309.2624,-75745.7454,9.1495,8.8423,15391.2000,0.0000,15391.2000,0.6060,4100.3769,0.0000,4100.3769,29.5947,0.0000,11290.8231,11290.8231,8.8423,8.0850,35881.6000,0.0000,35881.6000,2.1838,8054.9021,0.0000,8054.9021,106.6510,0.0000,27826.6979,27826.6979,8.0850,8.0730,602.9000,0.0000,602.9000,0.0242,163.2218,0.0000,163.2218,1.1819,0.0000,439.6782,439.6782,8.0730,8.1037,0.0000,971.6000,-971.6000,0.0533,0.0000,155.1995,155.1995,2.6025,1126.7995,0.0000,-1126.7995,8.1037,7.9984,5306.0000,0.0000,5306.0000,0.2129,1436.0727,0.0000,1436.0727,10.3979,0.0000,3869.9273,3869.9273,7.9984,7.0404,7.5194,7.5194,1.1734,17601.1457,7.5194,6.5973,7.2735,7.0583,1.1295,9036.1003,7.2735,6.4795,7.0882,6.8765,0.9726,6808.1416,9.5272,744.4712,-9075.9000,33445.3876
2766.0000,7.3356,10.3606,949.3000,129655.0000,-128705.7000,5.9233,218.9700,18618.0565,18837.0265,289.2833,148273.0565,730.3300,-147542.7265,10.3606,10.1275,15393.8000,0.0000,15393.8000,0.6073,4028.0328,0.0000,4028.0328,29.6617,0.0000,11365.7672,11365.7672,10.1275,9.8449,17655.6000,0.0000,17655.6000,1.0759,3874.9517,0.0000,3874.9517,52.5452,0.0000,13780.6483,13780.6483,9.8449,9.8364,566.5000,0.0000,566.5000,0.0228,149.3658,0.0000,149.3658,1.1126,0.0000,417.1342,417.1342,9.8364,9.8716,0.0000,1480.2000,-1480.2000,0.0812,0.0000,238.9234,238.9234,3.9653,1719.1234,0.0000,-1719.1234,9.8716,9.6012,17906.8000,0.0000,17906.8000,0.7199,4719.5184,0.0000,4719.5184,35.1575,0.0000,13187.2816,13187.2816,9.6012,6.4824,8.0418,8.0418,5.0705,76057.8189,8.0418,6.4593,7.6198,7.2505,2.5728,20582.7831,7.6198,6.4017,7.3356,7.0108,1.9803,13862.0003,12.6456,988.1414,-78663.2000,110502.6023
2767.0000,7.5616,10.8826,16.9000,170102.1000,-170085.2000,7.7074,3.8819,24526.4542,24530.3361,376.4162,194628.5542,13.0181,-194615.5361,10.8826,10.5522,26149.0000,0.0000,26149.0000,1.0102,6790.2601,0.0000,6790.2601,49.3384,0.0000,19358.7399,19358.7399,10.5522,10.4340,8861.2000,0.0000,8861.2000,0.5265,1930.6389,0.0000,1930.6389,25.7154,0.0000,6930.5611,6930.5611,10.4340,10.4192,1167.8000,0.0000,1167.8000,0.0455,305.2444,0.0000,305.2444,2.2230,0.0000,862.5556,862.5556,10.4192,10.4546,0.0000,1781.5000,-1781.5000,0.0976,0.0000,288.7881,288.7881,4.7670,2070.2881,0.0000,-2070.2881,10.4546,10.2146,19035.2000,0.0000,19035.2000,0.7416,4973.9960,0.0000,4973.9960,36.2184,0.0000,14061.2040,14061.2040,10.2146,6.6298,8.4222,8.4222,7.0025,105037.0600,8.4222,6.4923,7.9076,7.4572,3.7698,30158.2835,7.9076,6.4247,7.5616,7.1661,2.8965,20275.5169,15.1933,1187.2282,-116653.5000,155470.8604
2768.0000,7.7523,11.0892,0.0000,185531.1000,-185531.1000,8.4159,0.0000,26844.9216,26844.9216,411.0187,212376.0216,0.0000,-212376.0216,11.0892,10.7176,31913.9000,0.0000,31913.9000,1.2221,8262.4188,0.0000,8262.4188,59.6868,0.0000,23651.4812,23651.4812,10.7176,10.8908,7.6000,9534.4000,-9526.8000,0.5001,1.6512,1497.7817,1499.4329,24.4242,11032.1817,5.9488,-11026.2329,10.8908,10.8676,1997.7000,0.0000,1997.7000,0.0771,518.6921,0.0000,518.6921,3.7646,0.0000,1479.0079,1479.0079,10.8676,10.8943,0.0000,1464.6000,-1464.6000,0.0802,0.0000,238.2635,238.2635,3.9185,1702.8635,0.0000,-1702.8635,10.8943,10.6816,18282.9000,0.0000,18282.9000,0.7052,4746.8143,0.0000,4746.8143,34.4414,0.0000,13536.0857,13536.0857,10.6816,6.7696,8.7256,8.7256,8.2992,124488.6862,8.7256,6.5467,8.1446,7.6362,4.6226,36980.4248,8.1446,6.4632,7.7523,7.3039,3.5669,24968.3800,16.5010,1289.4101,-144328.0000,186437.4910
2769.0000,7.8831,11.2264,0.0000,197287.5000,-197287.5000,8.9587,0.0000,28615.2274,28615.2274,437.5278,225902.7274,0.0000,-225902.7274,11.2264,10.8282,36284.3000,0.0000,36284.3000,1.3847,9375.2395,0.0000,9375.2395,67.6266,0.0000,26909.0605,26909.0605,10.8282,11.0086,0.0000,10532.1000,-10532.1000,0.5522,0.0000,1656.5453,1656.5453,26.9701,12188.6453,0.0000,-12188.6453,11.0086,10.9849,2161.4000,0.0000,2161.4000,0.0828,560.2357,0.0000,560.2357,4.0418,0.0000,1601.1643,1601.1643,10.9849,11.0121,0.0000,1583.8000,-1583.8000,0.0868,0.0000,257.9051,257.9051,4.2373,1841.7051,0.0000,-1841.7051,11.0121,10.8364,16026.0000,0.0000,16026.0000,0.6136,4153.7301,0.0000,4153.7301,29.9667,0.0000,11872.2699,11872.2699,10.8364,6.9653,8.9008,8.9008,8.7187,130780.8419,8.9008,6.6336,8.2962,7.7672,5.1064,40851.4254,8.2962,6.5254,7.8831,7.4108,3.9883,27917.9065,17.5181,1368.8886,-154931.7000,199550.1738
2770.0000,7.9730,11.2846,0.0000,204785.6000,-204785.6000,9.3060,0.0000,29752.6105,29752.6105,454.4888,234538.2105,0.0000,-234538.2105,11.2846,10.8358,42847.6000,0.0000,42847.6000,1.6314,11061.7713,0.0000,11061.7713,79.6771,0.0000,31785.8287,31785.8287,10.8358,11.0121,0.0000,10788.9000,-10788.9000,0.5659,0.0000,1697.0807,1697.0807,27.6376,12485.9807,0.0000,-12485.9807,11.0121,10.9889,2214.9000,0.0000,2214.9000,0.0846,574.0734,0.0000,574.0734,4.1337,0.0000,1640.8266,1640.8266,10.9889,11.0185,0.0000,1800.6000,-1800.6000,0.0986,0.0000,293.2186,293.2186,4.8173,2093.8186,0.0000,-2093.8186,11.0185,10.8666,14521.5000,0.0000,14521.5000,0.5549,3763.4352,0.0000,3763.4352,27.1000,0.0000,10758.0648,10758.0648,10.8666,7.1362,9.0014,9.0014,8.8066,132099.3042,9.0014,6.7220,8.3936,7.8617,5.3811,43048.9662,8.3936,6.5912,7.9730,7.4924,4.2550,29784.8448,18.3622,1434.8510,-157791.1000,204933.1152
2771.0000,8.0932,11.4035,0.0000,216139.2000,-216139.2000,9.8269,0.0000,31472.9595,31472.9595,479.9284,247612.1595,0.0000,-247612.1595,11.4035,10.9567,45028.7000,0.0000,45028.7000,1.7128,11604.9108,0.0000,11604.9108,83.6523,0.0000,33423.7892,33423.7892,10.9567,11.1704,0.0000,13808.8000,-13808.8000,0.7243,0.0000,2175.0602,2175.0602,35.3745,15983.8602,0.0000,-15983.8602,11.1704,11.1444,2622.2000,0.0000,2622.2000,0.1002,678.0817,0.0000,678.0817,4.8935,0.0000,1944.1183,1944.1183,11.1444,11.1777,0.0000,2145.7000,-2145.7000,0.1175,0.0000,349.8744,349.8744,5.7406,2495.5744,0.0000,-2495.5744,11.1777,11.0617,11700.4000,0.0000,11700.4000,0.4470,3025.3147,0.0000,3025.3147,21.8329,0.0000,8675.0853,8675.0853,11.0617,7.2611,9.1614,9.1614,9.4763,142145.0109,9.1614,6.7999,8.5317,7.9807,5.8879,47103.0815,8.5317,6.6524,8.0932,7.5920,4.6857,32800.1109,19.3932,1515.4133,-172742.4000,222048.2033
2772.0000,8.1959,11.6107,0.0000,223791.5000,-223791.5000,10.1817,0.0000,32650.4260,32650.4260,497.2561,256441.9260,0.0000,-256441.9260,11.6107,11.2246,39016.0000,0.0000,39016.0000,1.4812,10025.3546,0.0000,10025.3546,72.3397,0.0000,28990.6454,28990.6454,11.2246,11.4302,0.0000,13331.4000,-13331.4000,0.6996,0.0000,2106.3228,2106.3228,34.1650,15437.7228,0.0000,-15437.7228,11.4302,11.3992,3136.8000,0.0000,3136.8000,0.1195,808.1130,0.0000,808.1130,5.8385,0.0000,2328.6870,2328.6870,11.3992,11.4302,0.0000,2004.2000,-2004.2000,0.1098,0.0000,327.5240,327.5240,5.3621,2331.7240,0.0000,-2331.7240,11.4302,11.3294,10195.8000,0.0000,10195.8000,0.3885,2626.6750,0.0000,2626.6750,18.9749,0.0000,7569.1250,7569.1250,11.3294,7.3061,9.3177,9.3177,10.0715,151072.8984,9.3177,6.8369,8.6562,8.0773,6.2101,49680.7063,8.6562,6.6834,8.1959,7.6698,4.9384,34568.8123,19.4704,1521.4472,-186778.5000,235322.4169
2773.0000,8.3041,11.6631,0.0000,233804.5000,-233804.5000,10.6434,0.0000,34181.3745,34181.3745,519.8058,267985.8745,0.0000,-267985.8745,11.6631,11.2436,45031.4000,0.0000,45031.4000,1.7038,11562.3295,0.0000,11562.3295,83.2086,0.0000,33469.0705,33469.0705,11.2436,11.4895,0.0000,16945.2000,-16945.2000,0.8900,0.0000,2677.8831,2677.8831,43.4650,19623.0831,0.0000,-19623.0831,11.4895,11.4617,2995.0000,0.0000,2995.0000,0.1137,770.9223,0.0000,770.9223,5.5506,0.0000,2224.0777,2224.0777,11.4617,11.4870,0.0000,1734.4000,-1734.4000,0.0950,0.0000,283.5903,283.5903,4.6404,2017.9903,0.0000,-2017.9903,11.4870,11.4026,9067.4000,0.0000,9067.4000,0.3441,2334.0637,0.0000,2334.0637,16.8045,0.0000,6733.3363,6733.3363,11.4026,7.4812,9.4419,9.4419,10.4283,156424.2452,9.4419,6.9366,8.7738,8.1892,6.6626,53301.0688,8.7738,6.7607,8.3041,7.7673,5.3536,37474.8642,20.6848,1616.3398,-195390.3000,247200.1783
2774.0000,8.4498,11.8718,0.0000,249146.8000,-249146.8000,11.3488,0.0000,36525.8052,36525.8052,554.2549,285672.6052,0.0000,-285672.6052,11.8718,11.4900,42842.0000,0.0000,42842.0000,1.6195,10967.3306,0.0000,10967.3306,79.0950,0.0000,31874.6694,31874.6694,11.4900,11.7468,0.0000,18508.9000,-18508.9000,0.9722,0.0000,2933.4946,2933.4946,47.4790,21442.3946,0.0000,-21442.3946,11.7468,11.7292,1974.7000,0.0000,1974.7000,0.0749,506.4183,0.0000,506.4183,3.6561,0.0000,1468.2817,1468.2817,11.7292,11.7580,0.0000,2061.2000,-2061.2000,0.1129,0.0000,337.8408,337.8408,5.5149,2399.0408,0.0000,-2399.0408,11.7580,11.6872,7939.0000,0.0000,7939.0000,0.3010,2035.6575,0.0000,2035.6575,14.6995,0.0000,5903.3425,5903.3425,11.6872,7.5992,9.6432,9.6432,11.3758,170637.4463,9.6432,7.0187,8.9433,8.3310,7.3030,58424.1035,8.9433,6.8279,8.4498,7.8856,5.8865,41205.3852,21.6438,1691.2784,-216961.2000,270266.9351
2775.0000,8.5972,12.0069,0.0000,260909.4000,-260909.4000,11.8944,0.0000,38358.9216,38358.9216,580.9023,299268.3216,0.0000,-299268.3216,12.0069,11.6620,40653.0000,0.0000,40653.0000,1.5315,10386.8961,0.0000,10386.8961,74.7982,0.0000,30266.1039,30266.1039,11.6620,11.9650,0.0000,22947.4000,-22947.4000,1.2063,0.0000,3644.4804,3644.4804,58.9139,26591.8804,0.0000,-26591.8804,11.9650,11.9489,1904.3000,0.0000,1904.3000,0.0719,486.8420,0.0000,486.8420,3.5109,0.0000,1417.4580,1417.4580,11.9489,11.9790,0.0000,2270.6000,-2270.6000,0.1244,0.0000,372.9244,372.9244,6.0756,2643.5244,0.0000,-2643.5244,11.9790,11.9021,9067.4000,0.0000,9067.4000,0.3422,2317.6552,0.0000,2317.6552,16.7143,0.0000,6749.7448,6749.7448,11.9021,7.7612,9.8316,9.8316,12.1150,181725.6096,9.8316,7.1243,9.1097,8.4780,7.9206,63365.1191,9.1097,6.9134,8.5972,8.0115,6.4256,44978.9674,22.7561,1778.1965,-234502.7000,290069.6962
2776.0000,8.7522,12.1080,0.0000,267413.3000,-267413.3000,12.2011,0.0000,39433.4316,39433.4316,595.8837,306846.7316,0.0000,-306846.7316,12.1080,11.8258,34645.8000,0.0000,34645.8000,1.3024,8839.2958,0.0000,8839.2958,63.6056,0.0000,25806.5042,25806.5042,11.8258,12.2307,0.0000,31941.2000,-31941.2000,1.6801,0.0000,5083.0067,5083.0067,82.0528,37024.2067,0.0000,-37024.2067,12.2307,12.2106,2466.4000,0.0000,2466.4000,0.0928,628.1638,0.0000,628.1638,4.5311,0.0000,1838.2362,1838.2362,12.2106,12.2409,0.0000,2378.9000,-2378.9000,0.1303,0.0000,391.6930,391.6930,6.3658,2770.5930,0.0000,-2770.5930,12.2409,12.1547,10572.0000,0.0000,10572.0000,0.3976,2692.1772,0.0000,2692.1772,19.4177,0.0000,7879.8228,7879.8228,12.1547,7.9122,10.0335,10.0335,12.9306,193958.8804,10.0335,7.2289,9.2856,8.6312,8.5481,68384.9416,9.2856,6.9996,8.7522,8.1426,6.9675,48772.3260,23.7065,1852.4563,-254049.2000,311116.1480
2777.0000,8.9135,12.3569,0.0000,279229.3000,-279229.3000,12.7516,0.0000,41305.8642,41305.8642,622.7657,320535.1642,0.0000,-320535.1642,12.3569,12.1757,22615.2000,0.0000,22615.2000,0.8487,5749.5342,0.0000,5749.5342,41.4509,0.0000,16865.6658,16865.6658,12.1757,12.5915,0.0000,33378.5000,-33378.5000,1.7567,0.0000,5334.9748,5334.9748,85.7942,38713.4748,0.0000,-38713.4748,12.5915,12.5790,1559.8000,0.0000,1559.8000,0.0584,395.2394,0.0000,395.2394,2.8533,0.0000,1164.5606,1164.5606,12.5790,12.6137,0.0000,2767.6000,-2767.6000,0.1517,0.0000,457.3648,457.3648,7.4068,3224.9648,0.0000,-3224.9648,12.6137,12.5017,13957.3000,0.0000,13957.3000,0.5227,3535.5513,0.0000,3535.5513,25.5272,0.0000,10421.7487,10421.7487,12.5017,8.0231,10.2624,10.2624,13.8968,208451.5543,10.2624,7.3102,9.4752,8.7863,9.1605,73283.6947,9.4752,7.0680,8.9135,8.2716,7.4693,52284.9922,24.1346,1885.9152,-277243.1000,334020.2412
2778.0000,8.4504,11.8488,0.0000,184788.8000,-184788.8000,8.4466,0.0000,27091.0189,27091.0189,412.5172,211879.8189,0.0000,-211879.8189,11.8488,11.6264,18635.6000,0.0000,18635.6000,0.6966,4772.1866,0.0000,4772.1866,34.0201,0.0000,13863.4134,13863.4134,11.6264,11.9075,0.0000,15121.7000,-15121.7000,0.7968,0.0000,2400.5779,2400.5779,38.9165,17522.2779,0.0000,-17522.2779,11.9075,11.8921,1284.0000,0.0000,1284.0000,0.0478,328.5297,0.0000,328.5297,2.3352,0.0000,955.4703,955.4703,11.8921,11.9527,0.0000,3243.2000,-3243.2000,0.1778,0.0000,532.3807,532.3807,8.6813,3775.5807,0.0000,-3775.5807,11.9527,11.7569,16402.2000,0.0000,16402.2000,0.6106,4194.0261,0.0000,4194.0261,29.8201,0.0000,12208.1739,12208.1739,11.7569,7.5219,9.6394,9.6394,8.8010,132015.1160,9.6394,7.0192,8.9407,8.3293,5.4453,43562.5120,8.9407,6.8394,8.4504,7.8900,4.3668,30567.6574,16.1642,1263.0969,-166831.9000,206145.2854
2779.0000,8.2747,11.7960,0.0000,172694.5000,-172694.5000,7.8729,0.0000,25233.1884,25233.1884,384.4974,197927.6884,0.0000,-197927.6884,11.7960,11.5497,18617.2000,0.0000,18617.2000,0.7016,4771.0791,0.0000,4771.0791,34.2670,0.0000,13846.1209,13846.1209,11.5497,11.6874,0.0000,6681.6000,-6681.6000,0.3514,0.0000,1059.7291,1059.7291,17.1620,7741.3291,0.0000,-7741.3291,11.6874,11.6744,982.0000,0.0000,982.0000,0.0370,252.0519,0.0000,252.0519,1.8058,0.0000,729.9481,729.9481,11.6744,11.7362,0.0000,2986.1000,-2986.1000,0.1636,0.0000,489.1908,489.1908,7.9905,3475.2908,0.0000,-3475.2908,11.7362,11.5292,15649.9000,0.0000,15649.9000,0.5888,4014.0778,0.0000,4014.0778,28.7567,0.0000,11635.8222,11635.8222,11.5292,7.3009,9.4151,9.4151,7.9221,118831.9148,9.4151,6.8910,8.7420,8.1530,4.7291,37832.5088,8.7420,6.7392,8.2747,7.7406,3.7525,26267.3918,14.5729,1138.7505,-147113.1000,182931.8154
2780.0000,7.8831,11.2016,40.6000,105313.1000,-105272.5000,4.7987,9.2704,15274.9666,15284.2370,234.3583,120588.0666,31.3296,-120556.7370,11.2016,10.8216,18617.9000,0.0000,18617.9000,0.7023,4812.2731,0.0000,4812.2731,34.2978,0.0000,13805.6269,13805.6269,10.8216,10.8048,776.1000,0.0000,776.1000,0.0449,168.3177,0.0000,168.3177,2.1917,0.0000,607.7823,607.7823,10.8048,10.7829,1079.3000,0.0000,1079.3000,0.0408,280.5856,0.0000,280.5856,1.9918,0.0000,798.7144,798.7144,10.7829,10.8713,0.0000,2762.5000,-2762.5000,0.1513,0.0000,449.0980,449.0980,7.3917,3211.5980,0.0000,-3211.5980,10.8713,10.5792,14333.4000,0.0000,14333.4000,0.5412,3722.6498,0.0000,3722.6498,26.4307,0.0000,10610.7502,10610.7502,10.5792,7.0657,8.8224,8.8224,4.2545,63817.7757,8.8224,6.7426,8.2678,7.7825,2.5185,20148.2310,8.2678,6.6190,7.8831,7.4434,1.9966,13976.4880,9.4187,735.9887,-73228.3000,97942.4947
2781.0000,7.7327,11.0411,199.7000,96312.3000,-96112.6000,4.3885,45.7255,13930.6174,13976.3428,214.3284,110242.9174,153.9745,-110088.9428,11.0411,10.6900,15769.8000,0.0000,15769.8000,0.6007,4085.6060,0.0000,4085.6060,29.3368,0.0000,11684.1940,11684.1940,10.6900,10.6274,2659.0000,0.0000,2659.0000,0.1559,577.9685,0.0000,577.9685,7.6139,0.0000,2081.0315,2081.0315,10.6274,10.6138,613.2000,0.0000,613.2000,0.0235,159.8271,0.0000,159.8271,1.1483,0.0000,453.3729,453.3729,10.6138,10.6997,0.0000,2459.4000,-2459.4000,0.1347,0.0000,399.2828,399.2828,6.5799,2858.6828,0.0000,-2858.6828,10.6997,10.4396,11700.4000,0.0000,11700.4000,0.4481,3046.4235,0.0000,3046.4235,21.8868,0.0000,8653.9765,8653.9765,10.4396,6.8117,8.6257,8.6257,4.0240,60360.1496,8.6257,6.6370,8.0954,7.6313,2.2058,17646.3427,8.0954,6.5410,7.7327,7.3182,1.7240,12068.2830,8.6273,674.1456,-67829.6000,90074.7753
2782.0000,7.5504,10.1430,1148.0000,77423.6000,-76275.6000,3.5837,263.7481,11161.1713,11424.9194,175.0223,88584.7713,884.2519,-87700.5194,10.1430,9.8074,15393.8000,0.0000,15393.8000,0.5879,4040.9508,0.0000,4040.9508,28.7139,0.0000,11352.8492,11352.8492,9.8074,9.3499,19854.8000,0.0000,19854.8000,1.1670,4381.9200,0.0000,4381.9200,56.9967,0.0000,15472.8800,15472.8800,9.3499,9.3398,465.7000,0.0000,465.7000,0.0179,123.6960,0.0000,123.6960,0.8747,0.0000,342.0040,342.0040,9.3398,9.3997,30.6000,1764.7000,-1734.1000,0.0985,6.7783,283.9010,290.6793,4.8090,2048.6010,23.8217,-2024.7793,9.3997,9.1782,10195.8000,0.0000,10195.8000,0.3916,2706.1274,0.0000,2706.1274,19.1274,0.0000,7489.6726,7489.6726,9.1782,7.3204,8.2493,8.2493,2.0948,31421.6053,8.2493,6.7285,7.8438,7.4889,1.7148,13718.5398,7.8438,6.5864,7.5504,7.2151,1.4177,9924.1396,8.7701,685.3056,-32099.6000,55064.2847
2783.0000,7.4113,9.5712,2635.8000,67308.1000,-64672.3000,3.2105,607.1305,9678.4548,10285.5852,156.7963,76986.5548,2028.6695,-74957.8852,9.5712,9.2452,15387.8000,0.0000,15387.8000,0.5967,4073.7389,0.0000,4073.7389,29.1421,0.0000,11314.0611,11314.0611,9.2452,8.5501,31037.7000,0.0000,31037.7000,1.8558,6917.8886,0.0000,6917.8886,90.6347,0.0000,24119.8114,24119.8114,8.5501,8.5405,459.1000,0.0000,459.1000,0.0180,123.4173,0.0000,123.4173,0.8815,0.0000,335.6827,335.6827,8.5405,8.5624,601.1000,1056.8000,-455.7000,0.0941,134.9552,169.2148,304.1700,4.5941,1226.0148,466.1448,-759.8700,8.5624,8.4426,5682.1000,0.0000,5682.1000,0.2232,1527.2052,0.0000,1527.2052,10.9005,0.0000,4154.8948,4154.8948,8.4426,7.5004,7.9715,7.9715,1.0899,16348.5334,7.9715,6.7798,7.6537,7.3757,1.3785,11028.3537,7.6537,6.6146,7.4113,7.1342,1.2021,8414.8555,8.9975,703.0780,-12561.3000,35791.7425
2784.0000,7.3042,9.1975,4413.4000,60242.0000,-55828.6000,2.9950,1018.6105,8645.6817,9664.2923,146.2691,68887.6817,3394.7895,-65492.8923,9.1975,8.8713,15379.4000,0.0000,15379.4000,0.6023,4094.2907,0.0000,4094.2907,29.4155,0.0000,11285.1093,11285.1093,8.8713,8.0623,36077.9000,0.0000,36077.9000,2.1811,8094.7862,0.0000,8094.7862,106.5203,0.0000,27983.1138,27983.1138,8.0623,8.0527,455.0000,0.0000,455.0000,0.0181,123.2237,0.0000,123.2237,0.8861,0.0000,331.7763,331.7763,8.0527,8.0475,1248.8000,678.5000,570.3000,0.1135,282.7128,108.3702,391.0830,5.5435,786.8702,966.0872,179.2170,8.0475,8.0110,1732.6000,0.0000,1732.6000,0.0691,469.3305,0.0000,469.3305,3.3736,0.0000,1263.2695,1263.2695,8.0110,7.5341,7.7726,7.7726,0.5499,8247.7512,7.7726,6.7947,7.5118,7.2837,1.1275,9020.0413,7.5118,6.6220,7.3042,7.0669,1.0260,7181.9439,8.9686,700.8194,-1613.4000,24449.7364
2785.0000,7.1999,8.7441,6764.6000,54815.2000,-48050.6000,2.8895,1564.3032,7852.1597,9416.4629,141.1167,62667.3597,5200.2968,-57467.0629,8.7441,8.4421,15356.6000,0.0000,15356.6000,0.6054,4116.1586,0.0000,4116.1586,29.5650,0.0000,11240.4414,11240.4414,8.4421,7.5105,44797.0000,0.0000,44797.0000,2.7283,10128.5522,0.0000,10128.5522,133.2445,0.0000,34668.4478,34668.4478,7.5105,7.5015,458.8000,0.0000,458.8000,0.0185,125.3051,0.0000,125.3051,0.9015,0.0000,333.4949,333.4949,7.5015,7.4771,1980.6000,534.0000,1446.6000,0.1515,452.6541,85.0801,537.7342,7.3988,619.0801,1527.9459,908.8658,7.4771,7.4580,979.3000,0.0000,979.3000,0.0394,267.5983,0.0000,267.5983,1.9247,0.0000,711.7017,711.7017,7.4580,7.6547,7.5563,7.5563,-0.2440,-3659.6916,7.5563,6.8434,7.3662,7.1999,0.8844,7075.1697,7.3662,6.6536,7.1999,7.0099,0.8839,6187.6436,9.6487,753.9630,14987.7000,9603.1217
2786.0000,7.1181,8.4887,8536.0000,49665.6000,-41129.6000,2.7626,1976.9547,7104.1157,9081.0705,134.9193,56769.7157,6559.0453,-50210.6705,8.4887,8.1821,15368.0000,0.0000,15368.0000,0.6107,4135.1340,0.0000,4135.1340,29.8261,0.0000,11232.8660,11232.8660,8.1821,7.2471,44319.9000,0.0000,44319.9000,2.7224,10067.7347,0.0000,10067.7347,132.9564,0.0000,34252.1653,34252.1653,7.2471,7.2381,453.8000,0.0000,453.8000,0.0184,124.4422,0.0000,124.4422,0.9007,0.0000,329.3578,329.3578,7.2381,7.1913,2852.4000,418.2000,2434.2000,0.2009,654.8804,66.5603,721.4407,9.8124,484.7603,2197.5196,1712.7593,7.1913,7.1831,415.7000,0.0000,415.7000,0.0169,114.0923,0.0000,114.0923,0.8256,0.0000,301.6077,301.6077,7.1831,7.6369,7.4100,7.4100,-0.5541,-8311.9443,7.4100,6.8446,7.2592,7.1273,0.6904,5522.8314,7.2592,6.6543,7.1181,6.9568,0.7387,5170.6733,9.4979,742.1772,21862.0000,2381.5604
2787.0000,7.0326,8.1727,10051.6000,44904.7000,-34853.1000,2.6385,2331.6939,6413.3861,8745.0799,128.8617,51318.0861,7719.9061,-43598.1799,8.1727,7.8795,15367.1000,0.0000,15367.1000,0.6135,4154.7556,0.0000,4154.7556,29.9614,0.0000,11212.3444,11212.3444,7.8795,6.8741,49823.3000,0.0000,49823.3000,3.0764,11380.1199,0.0000,11380.1199,150.2464,0.0000,38443.1801,38443.1801,6.8741,6.8654,460.2000,0.0000,460.2000,0.0188,126.9257,0.0000,126.9257,0.9179,0.0000,333.2743,333.2743,6.8654,6.8017,3638.2000,312.1000,3326.1000,0.2453,840.7296,49.6072,890.3368,11.9822,361.7072,2797.4704,2435.7632,6.8017,6.7939,415.7000,0.0000,415.7000,0.0170,114.7809,0.0000,114.7809,0.8301,0.0000,300.9191,300.9191,6.7939,7.6887,7.2413,7.2413,-1.1407,-17110.1027,7.2413,6.8702,7.1423,7.0558,0.4730,3784.0991,7.1423,6.6718,7.0326,6.9071,0.5997,4198.1663,9.9143,774.7191,34539.3000,-9127.8372
2788.0000,7.0431,8.5285,8518.5000,61230.5000,-52712.0000,3.2845,1975.6683,8746.7004,10722.3687,160.4073,69977.2004,6542.8317,-63434.3687,8.5285,8.2655,15361.4000,0.0000,15361.4000,0.6168,4130.8698,0.0000,4130.8698,30.1221,0.0000,11230.5302,11230.5302,8.2655,7.3497,50583.9000,0.0000,50583.9000,3.1424,11473.3720,0.0000,11473.3720,153.4719,0.0000,39110.5280,39110.5280,7.3497,7.3420,453.1000,0.0000,453.1000,0.0186,124.0543,0.0000,124.0543,0.9102,0.0000,329.0457,329.0457,7.3420,7.2739,4174.8000,268.2000,3906.6000,0.2786,956.7637,42.7037,999.4674,13.6066,310.9037,3218.0363,2907.1326,7.2739,7.2572,978.8000,0.0000,978.8000,0.0403,268.2984,0.0000,268.2984,1.9688,0.0000,710.5016,710.5016,7.2572,7.3431,7.3002,7.3002,-0.1223,-1834.0037,7.3002,6.8011,7.1671,7.0506,0.7105,5683.9145,7.1671,6.6356,7.0431,6.9014,0.7566,5295.9186,11.0718,865.1685,18571.8000,9145.8293
2789.0000,7.0174,8.4665,9537.8000,68226.6000,-58688.8000,3.6625,2213.1331,9741.6610,11954.7941,178.8730,77968.2610,7324.6669,-70643.5941,8.4665,8.2363,15353.1000,0.0000,15353.1000,0.6125,4132.5142,0.0000,4132.5142,29.9126,0.0000,11220.5858,11220.5858,8.2363,7.3018,58932.8000,0.0000,58932.8000,3.6328,13374.1033,0.0000,13374.1033,177.4197,0.0000,45558.6967,45558.6967,7.3018,7.2927,611.7000,0.0000,611.7000,0.0249,167.6008,0.0000,167.6008,1.2178,0.0000,444.0992,444.0992,7.2927,7.2372,4092.1000,387.9000,3704.2000,0.2774,938.6122,61.7508,1000.3630,13.5493,449.6508,3153.4878,2703.8370,7.2372,7.1584,5295.9000,0.0000,5295.9000,0.2162,1452.4757,0.0000,1452.4757,10.5583,0.0000,3843.4243,3843.4243,7.1584,7.3342,7.2463,7.2463,-0.2857,-4285.0225,7.2463,6.8103,7.1300,7.0283,0.7085,5667.6708,7.1300,6.6474,7.0174,6.8887,0.7843,5490.2890,12.6396,987.6735,25208.9000,6872.9374
2790.0000,7.2919,9.9258,3927.6000,129796.3000,-125868.7000,6.1076,906.6963,18623.6990,19530.3952,298.2865,148419.9990,3020.9037,-145399.0952,9.9258,9.7209,15354.7000,0.0000,15354.7000,0.6132,4043.6407,0.0000,4043.6407,29.9492,0.0000,11311.0593,11311.0593,9.7209,9.3053,29441.2000,0.0000,29441.2000,1.8159,6507.4410,0.0000,6507.4410,88.6859,0.0000,22933.7590,22933.7590,9.3053,9.2979,557.6000,0.0000,557.6000,0.0228,148.2046,0.0000,148.2046,1.1111,0.0000,409.3954,409.3954,9.2979,9.2641,3419.0000,684.5000,2734.5000,0.2518,757.8830,110.0915,867.9745,12.2974,794.5915,2661.1170,1866.5255,9.2641,9.0264,17871.6000,0.0000,17871.6000,0.7301,4753.0246,0.0000,4753.0246,35.6545,0.0000,13118.5754,13118.5754,9.0264,6.6908,7.8586,7.8586,4.2975,64462.3055,7.8586,6.6095,7.5255,7.2340,2.2985,18387.7777,7.5255,6.5243,7.2919,7.0249,1.8423,12895.8220,14.3120,1118.3631,-59909.1000,95745.9052
2791.0000,7.5241,10.6276,1926.6000,167487.8000,-165561.2000,7.7019,442.8440,24133.0138,24575.8578,376.1491,191620.8138,1483.7560,-190137.0578,10.6276,10.3124,26115.1000,0.0000,26115.1000,1.0165,6806.7404,0.0000,6806.7404,49.6430,0.0000,19308.3596,19308.3596,10.3124,10.1339,13997.1000,0.0000,13997.1000,0.8383,3062.2144,0.0000,3062.2144,40.9427,0.0000,10934.8856,10934.8856,10.1339,10.1198,1172.0000,0.0000,1172.0000,0.0461,307.6974,0.0000,307.6974,2.2521,0.0000,864.3026,864.3026,10.1198,10.0939,3228.9000,807.6000,2421.3000,0.2386,706.0587,130.6216,836.6802,11.6539,938.2216,2522.8413,1584.6198,10.0939,9.8653,18997.8000,0.0000,18997.8000,0.7480,4990.6329,0.0000,4990.6329,36.5323,0.0000,14007.1671,14007.1671,9.8653,6.7072,8.2862,8.2862,6.4494,96741.1727,8.2862,6.5873,7.8332,7.4368,3.4695,27756.0298,7.8332,6.5085,7.5241,7.1708,2.7053,18937.4013,15.8842,1241.2152,-102857.9000,143434.6038
2792.0000,7.7397,10.9670,985.3000,184500.1000,-183514.8000,8.4263,225.5756,26689.5596,26915.1352,411.5274,211189.6596,759.7244,-210429.9352,10.9670,10.6052,31855.1000,0.0000,31855.1000,1.2251,8261.8379,0.0000,8261.8379,59.8331,0.0000,23593.2621,23593.2621,10.6052,10.7868,524.5000,10588.4000,-10063.9000,0.5855,114.1722,1661.3080,1775.4802,28.5962,12249.7080,410.3278,-11839.3802,10.7868,10.7642,1989.4000,0.0000,1989.4000,0.0772,517.3207,0.0000,517.3207,3.7682,0.0000,1472.0793,1472.0793,10.7642,10.7325,3588.5000,639.9000,2948.6000,0.2476,776.4832,104.0125,880.4957,12.0943,743.9125,2812.0168,2068.1043,10.7325,10.5254,18247.0000,0.0000,18247.0000,0.7082,4748.6848,0.0000,4748.6848,34.5861,0.0000,13498.3152,13498.3152,10.5254,6.7884,8.6569,8.6569,8.1220,121830.7138,8.6569,6.6075,8.1104,7.6322,4.4542,35633.2358,8.1104,6.5216,7.7397,7.3160,3.4531,24171.7972,16.9049,1320.9726,-138538.6000,181635.7468
2793.0000,7.8970,11.1336,514.6000,197496.4000,-196981.8000,8.9982,117.4710,28652.9694,28770.4404,439.4562,226149.3694,397.1290,-225752.2404,11.1336,10.7487,36221.2000,0.0000,36221.2000,1.3851,9371.5260,0.0000,9371.5260,67.6468,0.0000,26849.6740,26849.6740,10.7487,10.9821,0.0000,14070.6000,-14070.6000,0.7375,0.0000,2211.1445,2211.1445,36.0184,16281.7445,0.0000,-16281.7445,10.9821,10.9592,2156.9000,0.0000,2156.9000,0.0827,559.2843,0.0000,559.2843,4.0404,0.0000,1597.6157,1597.6157,10.9592,10.9311,3464.8000,651.6000,2813.2000,0.2384,747.3570,106.0835,853.4405,11.6444,757.6835,2717.4430,1959.7595,10.9311,10.7613,15994.6000,0.0000,15994.6000,0.6141,4150.4779,0.0000,4150.4779,29.9894,0.0000,11844.1221,11844.1221,10.7613,7.0005,8.8809,8.8809,8.7438,131157.3583,8.8809,6.6930,8.2974,7.7869,5.0869,40695.4289,8.2974,6.5814,7.8970,7.4394,3.9899,27929.3923,18.0840,1413.1093,-153866.5000,199782.1794
2794.0000,7.9720,11.2182,81.3000,201976.4000,-201895.1000,9.1839,18.5332,29343.9450,29362.4782,448.5248,231320.3450,62.7668,-231257.5782,11.2182,10.7731,42764.9000,0.0000,42764.9000,1.6308,11051.0228,0.0000,11051.0228,79.6461,0.0000,31713.8772,31713.8772,10.7731,10.9694,0.0000,12085.2000,-12085.2000,0.6337,0.0000,1899.6599,1899.6599,30.9503,13984.8599,0.0000,-13984.8599,10.9694,10.9464,2210.9000,0.0000,2210.9000,0.0845,573.3925,0.0000,573.3925,4.1280,0.0000,1637.5075,1637.5075,10.9464,10.9220,3233.0000,683.8000,2549.2000,0.2259,697.5017,111.3140,808.8157,11.0339,795.1140,2535.4983,1740.3843,10.9220,10.7713,14493.0000,0.0000,14493.0000,0.5546,3761.3235,0.0000,3761.3235,27.0834,0.0000,10731.6765,10731.6765,10.7713,7.1571,8.9642,8.9642,8.5824,128736.5297,8.9642,6.7683,8.3786,7.8662,5.2146,41717.0296,8.3786,6.6361,7.9720,7.5074,4.1379,28965.3001,18.4701,1443.2802,-151962.3000,199418.8595
2795.0000,8.0895,11.3697,0.0000,213904.0000,-213904.0000,9.7252,0.0000,31145.3144,31145.3144,474.9627,245049.3144,0.0000,-245049.3144,11.3697,10.9231,44954.3000,0.0000,44954.3000,1.7119,11591.3971,0.0000,11591.3971,83.6060,0.0000,33362.9029,33362.9029,10.9231,11.1370,0.0000,13810.5000,-13810.5000,0.7243,0.0000,2174.5030,2174.5030,35.3717,15985.0030,0.0000,-15985.0030,11.1370,11.1111,2617.7000,0.0000,2617.7000,0.1001,677.2449,0.0000,677.2449,4.8886,0.0000,1940.4551,1940.4551,11.1111,11.1006,2528.8000,1037.1000,1491.7000,0.2043,544.1295,169.0600,713.1895,9.9760,1206.1600,1984.6705,778.5105,11.1006,10.9848,11677.6000,0.0000,11677.6000,0.4469,3022.7949,0.0000,3022.7949,21.8256,0.0000,8654.8051,8654.8051,10.9848,7.2695,9.1271,9.1271,9.2518,138777.1750,9.1271,6.8352,8.5160,7.9812,5.7074,45659.1902,8.5160,6.6882,8.0895,7.6021,4.5516,31860.8555,19.3689,1513.5133,-166973.2000,216297.2207
2796.0000,8.2133,11.6184,0.0000,225723.3000,-225723.3000,10.2693,0.0000,32943.1414,32943.1414,501.5380,258666.4414,0.0000,-258666.4414,11.6184,11.2374,38947.9000,0.0000,38947.9000,1.4794,10006.7467,0.0000,10006.7467,72.2538,0.0000,28941.1533,28941.1533,11.2374,11.4376,0.0000,13136.4000,-13136.4000,0.6892,0.0000,2075.8215,2075.8215,33.6616,15212.2215,0.0000,-15212.2215,11.4376,11.4070,3132.3000,0.0000,3132.3000,0.1194,806.8670,0.0000,806.8670,5.8333,0.0000,2325.4330,2325.4330,11.4070,11.4068,1950.7000,1299.2000,651.5000,0.1846,417.7526,212.3284,630.0810,9.0136,1511.5284,1532.9474,21.4190,11.4068,11.3073,10176.0000,0.0000,10176.0000,0.3883,2622.4618,0.0000,2622.4618,18.9624,0.0000,7553.5382,7553.5382,11.3073,7.3292,9.3183,9.3183,10.0733,151099.5174,9.3183,6.8768,8.6672,8.0975,6.1823,49458.3002,8.6672,6.7220,8.2133,7.6946,4.9255,34478.5819,19.6955,1539.0307,-185952.0000,235036.3994
2797.0000,8.3594,11.7226,0.0000,241775.9000,-241775.9000,11.0074,0.0000,35384.0380,35384.0380,537.5812,277159.9380,0.0000,-277159.9380,11.7226,11.3171,44948.7000,0.0000,44948.7000,1.7004,11531.2387,0.0000,11531.2387,83.0453,0.0000,33417.4613,33417.4613,11.3171,11.5595,0.0000,17244.9000,-17244.9000,0.9058,0.0000,2727.5866,2727.5866,44.2356,19972.4866,0.0000,-19972.4866,11.5595,11.5326,2986.8000,0.0000,2986.8000,0.1133,768.0379,0.0000,768.0379,5.5347,0.0000,2218.7621,2218.7621,11.5326,11.5351,1729.5000,1345.3000,384.2000,0.1737,369.6411,220.1081,589.7492,8.4818,1565.4081,1359.8589,-205.5492,11.5351,11.4535,9049.8000,0.0000,9049.8000,0.3435,2327.9206,0.0000,2327.9206,16.7784,0.0000,6721.8794,6721.8794,11.4535,7.5403,9.4969,9.4969,10.7495,161242.7642,9.4969,6.9953,8.8298,8.2461,6.8717,54973.2391,8.8298,6.8139,8.3594,7.8219,5.5376,38763.2954,21.3661,1669.5768,-201651.3000,254979.2987
2798.0000,8.5679,11.8683,0.0000,256018.9000,-256018.9000,11.6654,0.0000,37618.6635,37618.6635,569.7214,293637.5635,0.0000,-293637.5635,11.8683,11.5106,42768.9000,0.0000,42768.9000,1.6152,10949.1660,0.0000,10949.1660,78.8831,0.0000,31819.7340,31819.7340,11.5106,11.8980,0.0000,29746.3000,-29746.3000,1.5628,0.0000,4715.6844,4715.6844,76.3240,34461.9844,0.0000,-34461.9844,11.8980,11.8815,1969.8000,0.0000,1969.8000,0.0746,504.0698,0.0000,504.0698,3.6428,0.0000,1465.7302,1465.7302,11.8815,11.8966,1025.9000,1844.4000,-818.5000,0.1602,218.0535,302.7334,520.7870,7.8242,2147.1334,807.8465,-1339.2870,11.8966,11.8303,7923.6000,0.0000,7923.6000,0.3002,2027.6824,0.0000,2027.6824,14.6594,0.0000,5895.9176,5895.9176,11.8303,7.7302,9.7802,9.7802,12.1597,182395.4556,9.7802,7.1204,9.0710,8.4503,7.8883,63106.0765,9.0710,6.9152,8.5679,7.9931,6.3935,44754.5340,23.0676,1802.5317,-233921.4000,290256.0661
2799.0000,8.8221,12.0854,0.0000,278331.5000,-278331.5000,12.6972,0.0000,41099.4742,41099.4742,620.1093,319430.9742,0.0000,-319430.9742,12.0854,11.7765,40590.8000,0.0000,40590.8000,1.5293,10359.4028,0.0000,10359.4028,74.6881,0.0000,30231.3972,30231.3972,11.7765,12.2583,0.0000,40686.5000,-40686.5000,2.1390,0.0000,6470.7942,6470.7942,104.4637,47157.2942,0.0000,-47157.2942,12.2583,12.2438,1905.7000,0.0000,1905.7000,0.0718,485.1698,0.0000,485.1698,3.5048,0.0000,1420.5302,1420.5302,12.2438,12.2661,409.6000,2149.0000,-1739.4000,0.1412,86.5658,353.9537,440.5195,6.8965,2502.9537,323.0342,-2179.9195,12.2661,12.1971,9049.8000,0.0000,9049.8000,0.3408,2303.7238,0.0000,2303.7238,16.6442,0.0000,6746.0762,6746.0762,12.1971,8.0093,10.1032,10.1032,13.6642,204963.6223,10.1032,7.3045,9.3569,8.7038,9.1321,73056.7023,9.3569,7.0650,8.8221,8.2109,7.4782,52347.5362,25.3788,1983.1358,-269211.1000,330367.8608
2800.0000,9.0061,12.2355,0.0000,284176.4000,-284176.4000,12.9827,0.0000,42114.2871,42114.2871,634.0538,326290.6871,0.0000,-326290.6871,12.2355,11.9804,34583.0000,0.0000,34583.0000,1.2984,8807.2967,0.0000,8807.2967,63.4096,0.0000,25775.7033,25775.7033,11.9804,12.5382,0.0000,48611.1000,-48611.1000,2.5579,0.0000,7750.6014,7750.6014,124.9255,56361.7014,0.0000,-56361.7014,12.5382,12.5200,2457.7000,0.0000,2457.7000,0.0920,623.2282,0.0000,623.2282,4.4937,0.0000,1834.4718,1834.4718,12.5200,12.5480,50.9000,2460.5000,-2409.6000,0.1377,10.7111,406.3721,417.0832,6.7265,2866.8721,40.1889,-2826.6832,12.5480,12.4701,10551.4000,0.0000,10551.4000,0.3950,2675.2728,0.0000,2675.2728,19.2902,0.0000,7876.1272,7876.1272,12.4701,8.1984,10.3342,10.3342,14.3866,215799.2490,10.3342,7.4398,9.5624,8.8870,9.7480,77984.3502,9.5624,7.1782,9.0061,8.3703,8.0297,56207.8780,26.1956,2046.9584,-287605.0000,349991.4771
2801.0000,9.0815,12.5237,0.0000,289306.8000,-289306.8000,13.2311,0.0000,42938.5448,42938.5448,646.1851,332245.3448,0.0000,-332245.3448,12.5237,12.3491,22578.6000,0.0000,22578.6000,0.8456,5726.7000,0.0000,5726.7000,41.2987,0.0000,16851.9000,16851.9000,12.3491,12.7746,0.0000,35403.9000,-35403.9000,1.8643,0.0000,5671.2384,5671.2384,91.0499,41075.1384,0.0000,-41075.1384,12.7746,12.7626,1554.8000,0.0000,1554.8000,0.0579,392.9584,0.0000,392.9584,2.8301,0.0000,1161.8416,1161.8416,12.7626,12.7990,0.0000,3020.3000,-3020.3000,0.1655,0.0000,500.0643,500.0643,8.0844,3520.3643,0.0000,-3520.3643,12.7990,12.6912,13929.9000,0.0000,13929.9000,0.5191,3519.4185,0.0000,3519.4185,25.3519,0.0000,10410.4815,10410.4815,12.6912,8.2134,10.4523,10.4523,14.4068,216102.7003,10.4523,7.4609,9.6546,8.9566,9.6248,76998.1601,9.6546,7.1986,9.0815,8.4266,7.9021,55314.9281,25.0254,1955.5204,-289667.7000,348415.7884
2802.0000,8.4099,12.0115,0.0000,170688.5000,-170688.5000,7.8096,0.0000,25004.4404,25004.4404,381.4100,195692.9404,0.0000,-195692.9404,12.0115,11.7568,18587.8000,0.0000,18587.8000,0.6929,4748.8916,0.0000,4748.8916,33.8422,0.0000,13838.9084,13838.9084,11.7568,11.7726,0.0000,738.5000,-738.5000,0.0389,0.0000,117.4230,117.4230,1.9018,855.9230,0.0000,-855.9230,11.7726,11.7549,1292.0000,0.0000,1292.0000,0.0480,331.2153,0.0000,331.2153,2.3429,0.0000,960.7847,960.7847,11.7549,11.8307,0.0000,3537.9000,-3537.9000,0.1939,0.0000,580.0162,580.0162,9.4713,4117.9162,0.0000,-4117.9162,11.8307,11.6065,16370.0000,0.0000,16370.0000,0.6076,4193.1004,0.0000,4193.1004,29.6740,0.0000,12176.8996,12176.8996,11.6065,7.4933,9.5499,9.5499,7.4493,111739.2004,9.5499,7.0389,8.8803,8.2944,4.5476,36381.0133,8.8803,6.8641,8.4099,7.8722,3.6515,25560.5836,14.0865,1100.7412,-138715.1000,173680.7974
2803.0000,8.2709,11.9040,0.0000,169796.8000,-169796.8000,7.7390,0.0000,24808.0042,24808.0042,377.9587,194604.8042,0.0000,-194604.8042,11.9040,11.6457,18593.1000,0.0000,18593.1000,0.6989,4757.5447,0.0000,4757.5447,34.1322,0.0000,13835.5553,13835.5553,11.6457,11.6501,0.0000,201.8000,-201.8000,0.0106,0.0000,32.0433,32.0433,0.5186,233.8433,0.0000,-233.8433,11.6501,11.6365,976.9000,0.0000,976.9000,0.0369,250.8772,0.0000,250.8772,1.8003,0.0000,726.0228,726.0228,11.6365,11.7095,0.0000,3359.7000,-3359.7000,0.1841,0.0000,550.2052,550.2052,8.9898,3909.9052,0.0000,-3909.9052,11.7095,11.4927,15619.2000,0.0000,15619.2000,0.5888,4007.7384,0.0000,4007.7384,28.7573,0.0000,11611.4616,11611.4616,11.4927,7.2872,9.3900,9.3900,7.5087,112631.0674,9.3900,6.9127,8.7294,8.1513,4.4231,35384.6875,8.7294,6.7643,8.2709,7.7468,3.5085,24559.3973,13.8873,1085.1767,-138169.1000,172575.1522
2804.0000,7.9320,11.2910,2.0000,108767.7000,-108765.7000,4.9536,0.4563,15790.3924,15790.8486,241.9261,124558.0924,1.5437,-124556.5486,11.2910,10.9189,18597.8000,0.0000,18597.8000,0.7003,4800.8650,0.0000,4800.8650,34.2005,0.0000,13796.9350,13796.9350,10.9189,10.9189,0.6000,0.0000,0.6000,0.0000,0.1299,0.0000,0.1299,0.0017,0.0000,0.4701,0.4701,10.9189,10.8975,1072.1000,0.0000,1072.1000,0.0405,278.2512,0.0000,278.2512,1.9797,0.0000,793.8488,793.8488,10.8975,10.9973,0.0000,3182.9000,-3182.9000,0.1744,0.0000,517.9267,517.9267,8.5164,3700.8267,0.0000,-3700.8267,10.9973,10.7115,14305.3000,0.0000,14305.3000,0.5404,3708.5458,0.0000,3708.5458,26.3904,0.0000,10596.7542,10596.7542,10.7115,7.0601,8.8858,8.8858,4.5132,67697.7359,8.8858,6.7720,8.3221,7.8289,2.6127,20901.3107,8.3221,6.6499,7.9320,7.4860,2.0669,14467.9995,9.6138,751.2356,-77972.8000,103067.0461
2805.0000,7.7941,11.2194,23.2000,100221.5000,-100198.3000,4.5569,5.3061,14512.4872,14517.7933,222.5537,114733.9872,17.8939,-114716.0933,11.2194,10.8710,15735.0000,0.0000,15735.0000,0.5985,4066.0682,0.0000,4066.0682,29.2287,0.0000,11668.9318,11668.9318,10.8710,10.8691,78.0000,0.0000,78.0000,0.0046,16.9022,0.0000,16.9022,0.2229,0.0000,61.0978,61.0978,10.8691,10.8554,621.9000,0.0000,621.9000,0.0238,161.5240,0.0000,161.5240,1.1624,0.0000,460.3760,460.3760,10.8554,10.9559,0.0000,2895.5000,-2895.5000,0.1586,0.0000,470.9977,470.9977,7.7466,3366.4977,0.0000,-3366.4977,10.9559,10.6977,11677.6000,0.0000,11677.6000,0.4463,3029.1556,0.0000,3029.1556,21.7981,0.0000,8648.4444,8648.4444,10.6977,6.7473,8.7225,8.7225,4.4100,66150.4841,8.7225,6.6491,8.1696,7.6858,2.3146,18516.9145,8.1696,6.5603,7.7941,7.3649,1.7966,12576.1450,8.6831,678.5096,-74981.3000,97243.5436
2806.0000,7.6317,10.6713,321.1000,80448.1000,-80127.0000,3.6730,73.6602,11614.4344,11688.0946,179.3850,92062.5344,247.4398,-91815.0946,10.6713,10.2954,15352.3000,0.0000,15352.3000,0.5846,3998.9247,0.0000,3998.9247,28.5517,0.0000,11353.3753,11353.3753,10.2954,10.1320,7021.2000,474.2000,6547.0000,0.4361,1536.5115,74.1547,1610.6661,21.3007,548.3547,5484.6885,4936.3339,10.1320,10.1210,452.0000,0.0000,452.0000,0.0173,118.6716,0.0000,118.6716,0.8455,0.0000,333.3284,333.3284,10.1210,10.2057,0.0000,2202.7000,-2202.7000,0.1207,0.0000,356.2687,356.2687,5.8931,2558.9687,0.0000,-2558.9687,10.2057,9.9571,10176.0000,0.0000,10176.0000,0.3892,2668.7867,0.0000,2668.7867,19.0083,0.0000,7507.2133,7507.2133,9.9571,6.9231,8.4401,8.4401,3.0549,45823.6166,8.4401,6.6475,7.9621,7.5438,1.8049,14439.2175,7.9621,6.5461,7.6317,7.2541,1.4257,9979.8068,7.8315,611.9621,-49802.4000,70242.6409
2807.0000,7.5221,10.2815,707.5000,71242.7000,-70535.2000,3.2751,162.6303,10264.8614,10427.4917,159.9514,81507.5614,544.8697,-80962.6917,10.2815,9.8950,15365.2000,0.0000,15365.2000,0.5905,4025.2249,0.0000,4025.2249,28.8390,0.0000,11339.9751,11339.9751,9.8950,9.6326,12893.0000,2034.9000,10858.1000,0.8702,2841.1228,316.9035,3158.0263,42.4981,2351.8035,10051.8772,7700.0737,9.6326,9.6210,463.2000,0.0000,463.2000,0.0180,122.5149,0.0000,122.5149,0.8774,0.0000,340.6851,340.6851,9.6210,9.6715,291.4000,1472.7000,-1181.3000,0.0979,64.2473,237.3620,301.6093,4.7834,1710.0620,227.1527,-1482.9093,9.6715,9.5293,5671.2000,0.0000,5671.2000,0.2197,1499.1460,0.0000,1499.1460,10.7288,0.0000,4172.0540,4172.0540,9.5293,6.9760,8.2526,8.2526,2.4972,37458.1920,8.2526,6.6407,7.8228,7.4467,1.5765,12612.2747,7.8228,6.5342,7.5221,7.1785,1.2603,8821.7768,7.6071,594.4277,-39358.8000,58892.2435
2808.0000,7.4268,10.1053,1233.2000,64242.9000,-63009.7000,2.9872,283.9733,9240.3009,9524.2742,145.8921,73483.2009,949.2267,-72533.9742,10.1053,9.6869,15367.4000,0.0000,15367.4000,0.5945,4036.2681,0.0000,4036.2681,29.0346,0.0000,11331.1319,11331.1319,9.6869,9.2815,14846.1000,507.0000,14339.1000,0.9127,3283.4123,78.7938,3362.2061,44.5738,585.7938,11562.6877,10976.8939,9.2815,9.2691,457.4000,0.0000,457.4000,0.0179,121.6157,0.0000,121.6157,0.8739,0.0000,335.7843,335.7843,9.2691,9.2797,903.9000,852.9000,51.0000,0.1008,200.4623,137.1511,337.6134,4.9230,990.0511,703.4377,-286.6134,9.2797,9.2328,1729.6000,0.0000,1729.6000,0.0676,459.8868,0.0000,459.8868,3.3024,0.0000,1269.7132,1269.7132,9.2328,6.9631,8.0980,8.0980,2.0488,30731.9363,8.0980,6.6210,7.7041,7.3595,1.3332,10665.6240,7.7041,6.5157,7.4268,7.1099,1.0728,7509.3255,7.0211,548.6393,-31065.2000,48906.8858
2809.0000,7.3419,9.7539,1909.1000,58806.8000,-56897.7000,2.7800,440.3099,8445.4433,8885.7532,135.7690,67252.2433,1468.7901,-65783.4532,9.7539,9.3399,15341.6000,0.0000,15341.6000,0.5953,4050.4956,0.0000,4050.4956,29.0734,0.0000,11291.1044,11291.1044,9.3399,8.7937,19159.5000,0.0000,19159.5000,1.1483,4263.2649,0.0000,4263.2649,56.0804,0.0000,14896.2351,14896.2351,8.7937,8.7815,455.1000,0.0000,455.1000,0.0179,121.8931,0.0000,121.8931,0.8749,0.0000,333.2069,333.2069,8.7815,8.7647,1607.9000,681.1000,926.8000,0.1342,359.5259,109.2042,468.7301,6.5526,790.3042,1248.3741,458.0699,8.7647,8.7385,977.8000,0.0000,977.8000,0.0385,262.0066,0.0000,262.0066,1.8798,0.0000,715.7934,715.7934,8.7385,7.1305,7.9345,7.9345,1.4618,21927.3198,7.9345,6.6449,7.5906,7.2897,1.1724,9379.1179,7.5906,6.5249,7.3419,7.0577,0.9689,6782.2020,7.0712,552.5521,-20036.9000,38088.6397
2810.0000,7.2727,9.5288,2479.3000,54095.6000,-51616.3000,2.5997,572.5576,7759.1774,8331.7350,126.9663,61854.7774,1906.7424,-59948.0350,9.5288,9.1048,15326.9000,0.0000,15326.9000,0.5983,4060.1781,0.0000,4060.1781,29.2221,0.0000,11266.7219,11266.7219,9.1048,8.5274,19757.3000,0.0000,19757.3000,1.1922,4414.5882,0.0000,4414.5882,58.2249,0.0000,15342.7118,15342.7118,8.5274,8.5147,458.6000,0.0000,458.6000,0.0182,123.3253,0.0000,123.3253,0.8893,0.0000,335.2747,335.2747,8.5147,8.4735,2252.4000,559.9000,1692.5000,0.1677,505.9155,89.6387,595.5542,8.1884,649.5387,1746.4845,1096.9458,8.4735,8.4620,415.4000,0.0000,415.4000,0.0165,111.7993,0.0000,111.7993,0.8059,0.0000,303.6007,303.6007,8.4620,7.1618,7.8119,7.8119,1.1516,17274.1444,7.8119,6.6464,7.5011,7.2292,1.0323,8258.2806,7.5011,6.5220,7.2727,7.0116,0.8672,6070.1764,6.8890,538.3125,-13965.6000,31602.6015
