Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2811.0000,7.1980,9.1127,3440.0000,49217.6000,-45777.6000,2.4359,795.5235,7050.0701,7845.5936,118.9642,56267.6701,2644.4765,-53623.1936,9.1127,8.7113,15326.1000,0.0000,15326.1000,0.6007,4085.2855,0.0000,4085.2855,29.3353,0.0000,11240.8145,11240.8145,8.7113,7.9944,25907.8000,0.0000,25907.8000,1.5706,5829.5297,0.0000,5829.5297,76.7051,0.0000,20078.2703,20078.2703,7.9944,7.9826,453.4000,0.0000,453.4000,0.0181,122.9174,0.0000,122.9174,0.8834,0.0000,330.4826,330.4826,7.9826,7.9235,2836.5000,463.8000,2372.7000,0.1988,642.9199,74.0535,716.9734,9.7108,537.8535,2193.5801,1655.7266,7.9235,7.9127,415.3000,0.0000,415.3000,0.0166,112.7103,0.0000,112.7103,0.8099,0.0000,302.5897,302.5897,7.9127,7.3868,7.6498,7.6498,0.4909,7363.0628,7.6498,6.6960,7.3954,7.1729,0.8904,7123.0326,7.3954,6.5494,7.1980,6.9724,0.7898,5528.6266,7.2609,567.3807,-1302.3000,20014.7220
2812.0000,7.2143,9.4188,2824.2000,65685.9000,-62861.7000,3.1437,652.9175,9411.7724,10064.6899,153.5348,75097.6724,2171.2825,-72926.3899,9.4188,9.0782,15337.3000,0.0000,15337.3000,0.6055,4069.5991,0.0000,4069.5991,29.5721,0.0000,11267.7009,11267.7009,9.0782,8.4305,27595.5000,0.0000,27595.5000,1.6860,6168.8679,0.0000,6168.8679,82.3413,0.0000,21426.6321,21426.6321,8.4305,8.4203,459.1000,0.0000,459.1000,0.0185,123.6410,0.0000,123.6410,0.9032,0.0000,335.4590,335.4590,8.4203,8.3591,3252.7000,428.4000,2824.3000,0.2245,731.7673,68.5513,800.3187,10.9630,496.9513,2520.9327,2023.9813,8.3591,8.3376,977.3000,0.0000,977.3000,0.0394,263.4828,0.0000,263.4828,1.9251,0.0000,713.8172,713.8172,8.3376,7.0698,7.7037,7.7037,1.3979,20968.4055,7.7037,6.6519,7.4232,7.1778,1.1597,9277.7227,7.4232,6.5277,7.2143,6.9754,0.9875,6912.2232,8.5764,670.1748,-15668.2000,37158.3514
2813.0000,7.2086,9.3779,3002.8000,72858.6000,-69855.8000,3.4794,694.2804,10438.4581,11132.7385,169.9296,83297.0581,2308.5196,-80988.5385,9.3779,9.0761,15340.7000,0.0000,15340.7000,0.6024,4072.9900,0.0000,4072.9900,29.4197,0.0000,11267.7100,11267.7100,9.0761,8.4186,31612.3000,0.0000,31612.3000,1.9174,7067.0752,0.0000,7067.0752,93.6435,0.0000,24545.2248,24545.2248,8.4186,8.4069,602.2000,0.0000,602.2000,0.0241,162.2085,0.0000,162.2085,1.1753,0.0000,439.9915,439.9915,8.4069,8.3606,3064.0000,559.1000,2504.9000,0.2183,689.4730,89.4592,778.9322,10.6625,648.5592,2374.5270,1725.9678,8.3606,8.2572,5285.6000,0.0000,5285.6000,0.2115,1424.9805,0.0000,1424.9805,10.3295,0.0000,3860.6195,3860.6195,8.2572,7.1089,7.6831,7.6831,1.4291,21436.3893,7.6831,6.6675,7.4122,7.1753,1.2639,10111.1054,7.4122,6.5396,7.2086,6.9759,1.0859,7601.5283,9.6797,756.3846,-14510.1000,39149.0231
2814.0000,7.4680,10.6142,1055.1000,135755.3000,-134700.2000,6.2096,242.7757,19540.7924,19783.5681,303.2645,155296.0924,812.3243,-154483.7681,10.6142,10.3832,15339.8000,0.0000,15339.8000,0.6028,3999.0056,0.0000,3999.0056,29.4391,0.0000,11340.7944,11340.7944,10.3832,10.1875,12295.2000,0.0000,12295.2000,0.7458,2686.6044,0.0000,2686.6044,36.4230,0.0000,9608.5956,9608.5956,10.1875,10.1790,564.4000,0.0000,564.4000,0.0226,148.0608,0.0000,148.0608,1.1018,0.0000,416.3392,416.3392,10.1790,10.1622,2359.1000,875.8000,1483.3000,0.1926,515.3594,141.7140,657.0733,9.4041,1017.5140,1843.7406,826.2267,10.1622,9.8942,17836.1000,0.0000,17836.1000,0.7137,4680.7464,0.0000,4680.7464,34.8557,0.0000,13155.3536,13155.3536,9.8942,6.5625,8.2283,8.2283,5.4530,81794.4623,8.2283,6.5273,7.7747,7.3778,2.7840,22272.3497,7.7747,6.4602,7.4680,7.1174,2.1516,15061.2622,12.7304,994.7715,-87181.4000,119128.0742
2815.0000,7.7329,11.1718,0.0000,182990.6000,-182990.6000,8.2963,0.0000,26467.8558,26467.8558,405.1803,209458.4558,0.0000,-209458.4558,11.1718,10.8546,26052.6000,0.0000,26052.6000,1.0022,6736.8715,0.0000,6736.8715,48.9454,0.0000,19315.7285,19315.7285,10.8546,10.8208,3826.7000,809.7000,3017.0000,0.2687,829.4539,127.3917,956.8456,13.1216,937.0917,2997.2461,2060.1544,10.8208,10.8067,1163.6000,0.0000,1163.6000,0.0451,302.4307,0.0000,302.4307,2.2020,0.0000,861.1693,861.1693,10.8067,10.8015,2031.4000,1098.0000,933.4000,0.1804,439.2539,178.5357,617.7896,8.8083,1276.5357,1592.1461,315.6104,10.8015,10.5711,18960.0000,0.0000,18960.0000,0.7350,4929.2719,0.0000,4929.2719,35.8955,0.0000,14030.7281,14030.7281,10.5711,6.7594,8.6653,8.6653,7.7387,116080.8076,8.6653,6.5794,8.1091,7.6224,4.2348,33878.6402,8.1091,6.4968,7.7329,7.3029,3.2733,22913.1624,15.7915,1233.9672,-132864.0000,172872.6102
2816.0000,8.0162,11.1727,0.0000,202248.4000,-202248.4000,9.1830,0.0000,29407.7573,29407.7573,448.4811,231656.1573,0.0000,-231656.1573,11.1727,10.8514,31800.8000,0.0000,31800.8000,1.2119,8223.1795,0.0000,8223.1795,59.1888,0.0000,23577.6205,23577.6205,10.8514,11.2514,0.0000,25367.5000,-25367.5000,1.3307,0.0000,3990.9726,3990.9726,64.9888,29358.4726,0.0000,-29358.4726,11.2514,11.2313,1989.2000,0.0000,1989.2000,0.0763,513.7892,0.0000,513.7892,3.7242,0.0000,1475.4108,1475.4108,11.2313,11.2205,2330.4000,893.6000,1436.8000,0.1852,500.4721,145.8176,646.2897,9.0448,1039.4176,1829.9279,790.5103,11.2205,11.0365,18210.7000,0.0000,18210.7000,0.6983,4705.7320,0.0000,4705.7320,34.1049,0.0000,13504.9680,13504.9680,11.0365,7.0999,9.0682,9.0682,9.6305,144457.9246,9.0682,6.7313,8.4450,7.8997,5.7170,45735.6896,8.4450,6.6073,8.0162,7.5262,4.4958,31470.6214,19.0280,1486.8781,-174178.4000,221664.2356
2817.0000,8.2275,11.3574,0.0000,219536.6000,-219536.6000,9.9838,0.0000,32048.8062,32048.8062,487.5906,251585.4062,0.0000,-251585.4062,11.3574,11.0236,36156.5000,0.0000,36156.5000,1.3779,9324.5506,0.0000,9324.5506,67.2948,0.0000,26831.9494,26831.9494,11.0236,11.4806,0.0000,31734.4000,-31734.4000,1.6647,0.0000,5002.3645,5002.3645,81.2993,36736.7645,0.0000,-36736.7645,11.4806,11.4607,2155.3000,0.0000,2155.3000,0.0820,554.8524,0.0000,554.8524,4.0062,0.0000,1600.4476,1600.4476,11.4607,11.4535,2153.9000,955.4000,1198.5000,0.1773,460.8743,156.2153,617.0896,8.6568,1111.6153,1693.0257,581.4104,11.4535,11.3060,15962.9000,0.0000,15962.9000,0.6079,4111.0372,0.0000,4111.0372,29.6867,0.0000,11851.8628,11851.8628,11.3060,7.3755,9.3407,9.3407,10.5314,157970.5233,9.3407,6.8830,8.6853,8.1119,6.5850,52680.1911,8.6853,6.7230,8.2275,7.7042,5.2578,36804.5655,20.8402,1628.4826,-195797.8000,247455.2799
2818.0000,8.3965,11.4660,0.0000,231053.7000,-231053.7000,10.5200,0.0000,33838.8155,33838.8155,513.7818,264892.5155,0.0000,-264892.5155,11.4660,11.0986,42697.4000,0.0000,42697.4000,1.6222,10994.1698,0.0000,10994.1698,79.2258,0.0000,31703.2302,31703.2302,11.0986,11.6038,0.0000,37653.0000,-37653.0000,1.9762,0.0000,5940.4217,5940.4217,96.5165,43593.4217,0.0000,-43593.4217,11.6038,11.5848,2205.0000,0.0000,2205.0000,0.0836,566.6416,0.0000,566.6416,4.0831,0.0000,1638.3584,1638.3584,11.5848,11.5852,1731.4000,1198.7000,532.7000,0.1656,369.7398,196.2146,565.9545,8.0900,1394.9146,1361.6602,-33.2545,11.5852,11.4607,14464.3000,0.0000,14464.3000,0.5487,3718.0346,0.0000,3718.0346,26.7962,0.0000,10746.2654,10746.2654,11.4607,7.6159,9.5383,9.5383,11.0599,165898.6071,9.5383,7.0322,8.8700,8.2852,7.2092,57673.6737,8.8700,6.8409,8.3965,7.8555,5.8369,40858.3237,22.3746,1748.3841,-208807.3000,264430.6044
2819.0000,8.6446,11.7009,0.0000,253824.2000,-253824.2000,11.5679,0.0000,37351.4370,37351.4370,564.9565,291175.6370,0.0000,-291175.6370,11.7009,11.3508,44871.2000,0.0000,44871.2000,1.7017,11514.9456,0.0000,11514.9456,83.1101,0.0000,33356.2544,33356.2544,11.3508,11.9292,0.0000,47579.5000,-47579.5000,2.4979,0.0000,7528.5137,7528.5137,121.9916,55108.0137,0.0000,-55108.0137,11.9292,11.9088,2612.7000,0.0000,2612.7000,0.0989,668.2887,0.0000,668.2887,4.8283,0.0000,1944.4113,1944.4113,11.9088,11.9228,1021.2000,1833.9000,-812.7000,0.1593,216.9610,301.0871,518.0481,7.7801,2134.9871,804.2390,-1330.7481,11.9228,11.8317,11654.5000,0.0000,11654.5000,0.4411,2981.3174,0.0000,2981.3174,21.5441,0.0000,8673.1826,8673.1826,11.8317,7.8768,9.8543,9.8543,12.5594,188390.9715,9.8543,7.2102,9.1492,8.5322,8.3966,67172.4323,9.1492,6.9865,8.6446,8.0678,6.8679,48075.0092,24.7002,1930.1057,-243078.0000,303638.4130
2820.0000,8.8374,11.9977,0.0000,268853.4000,-268853.4000,12.2702,0.0000,39711.7335,39711.7335,599.2548,308565.1335,0.0000,-308565.1335,11.9977,11.7013,38882.0000,0.0000,38882.0000,1.4689,9935.6998,0.0000,9935.6998,71.7396,0.0000,28946.3002,28946.3002,11.7013,12.2647,0.0000,47469.3000,-47469.3000,2.4942,0.0000,7542.6067,7542.6067,121.8122,55011.9067,0.0000,-55011.9067,12.2647,12.2408,3127.0000,0.0000,3127.0000,0.1177,796.0270,0.0000,796.0270,5.7481,0.0000,2330.9730,2330.9730,12.2408,12.2621,476.3000,2106.2000,-1629.9000,0.1427,100.6670,346.8942,447.5612,6.9680,2453.0942,375.6330,-2077.4612,12.2621,12.1846,10155.9000,0.0000,10155.9000,0.3823,2585.4392,0.0000,2585.4392,18.6705,0.0000,7570.4608,7570.4608,12.1846,8.0397,10.1121,10.1121,13.4897,202345.2031,10.1121,7.3297,9.3701,8.7209,9.0554,72443.3318,9.3701,7.0869,8.8374,8.2285,7.4309,52016.3233,25.3139,1978.0637,-265787.7000,326804.8583
2821.0000,9.0518,12.1252,0.0000,283088.5000,-283088.5000,12.9341,0.0000,41990.9147,41990.9147,631.6818,325079.4147,0.0000,-325079.4147,12.1252,11.8092,44873.4000,0.0000,44873.4000,1.6871,11445.8943,0.0000,11445.8943,82.3945,0.0000,33427.5057,33427.5057,11.8092,12.4490,0.0000,58384.5000,-58384.5000,3.0714,0.0000,9289.2032,9289.2032,150.0027,67673.7032,0.0000,-67673.7032,12.4490,12.4280,2981.9000,0.0000,2981.9000,0.1116,757.1095,0.0000,757.1095,5.4517,0.0000,2224.7905,2224.7905,12.4280,12.4541,97.5000,2441.6000,-2344.1000,0.1393,20.5467,402.8786,423.4253,6.8054,2844.4786,76.9533,-2767.5253,12.4541,12.3904,9032.0000,0.0000,9032.0000,0.3381,2293.0737,0.0000,2293.0737,16.5134,0.0000,6738.9263,6738.9263,12.3904,8.3195,10.3550,10.3550,14.3525,215287.6155,10.3550,7.5250,9.6003,8.9400,9.9776,79820.7295,9.6003,7.2494,9.0518,8.4248,8.2885,58019.6271,27.4226,2142.8390,-286929.8000,353127.9721
2822.0000,9.2759,12.3773,0.0000,299960.6000,-299960.6000,13.7220,0.0000,44692.0935,44692.0935,670.1580,344652.6935,0.0000,-344652.6935,12.3773,12.0908,42692.3000,0.0000,42692.3000,1.6018,10850.6492,0.0000,10850.6492,78.2280,0.0000,31841.6508,31841.6508,12.0908,12.7597,0.0000,64094.7000,-64094.7000,3.3731,0.0000,10233.4572,10233.4572,164.7357,74328.1572,0.0000,-74328.1572,12.7597,12.7464,1969.1000,0.0000,1969.1000,0.0735,497.7726,0.0000,497.7726,3.5894,0.0000,1471.3274,1471.3274,12.7464,12.7736,0.0000,2594.5000,-2594.5000,0.1422,0.0000,429.4939,429.4939,6.9443,3023.9939,0.0000,-3023.9939,12.7736,12.7205,7908.1000,0.0000,7908.1000,0.2951,1998.7115,0.0000,1998.7115,14.4141,0.0000,5909.3885,5909.3885,12.7205,8.5428,10.6316,10.6316,15.4748,232122.3010,10.6316,7.6947,9.8484,9.1632,10.8790,87031.8974,9.8484,7.3946,9.2759,8.6215,9.0894,63626.0132,28.8114,2251.3666,-314080.3000,382780.2116
2823.0000,9.5439,12.5653,0.0000,315052.7000,-315052.7000,14.4311,0.0000,47194.1616,47194.1616,704.7917,362246.8616,0.0000,-362246.8616,12.5653,12.3131,40511.1000,0.0000,40511.1000,1.5138,10268.9454,0.0000,10268.9454,73.9304,0.0000,30242.1546,30242.1546,12.3131,13.0880,0.0000,80081.7000,-80081.7000,4.2186,0.0000,12822.1107,12822.1107,206.0314,92903.8107,0.0000,-92903.8107,13.0880,13.0762,1898.2000,0.0000,1898.2000,0.0705,477.6473,0.0000,477.6473,3.4430,0.0000,1420.5527,1420.5527,13.0762,13.1033,0.0000,2792.1000,-2792.1000,0.1530,0.0000,463.8086,463.8086,7.4746,3255.9086,0.0000,-3255.9086,13.1033,13.0469,9032.0000,0.0000,9032.0000,0.3354,2272.2518,0.0000,2272.2518,16.3790,0.0000,6759.7482,6759.7482,13.0469,8.8430,10.9450,10.9450,16.8003,252004.4708,10.9450,7.9216,10.1387,9.4333,12.0825,96659.9746,10.1387,7.5893,9.5439,8.8640,10.1881,71316.8328,31.0836,2428.9200,-346485.2000,419981.2782
2824.0000,9.7234,12.7394,0.0000,319862.2000,-319862.2000,14.6743,0.0000,48089.5400,48089.5400,716.6711,367951.7400,0.0000,-367951.7400,12.7394,12.5280,34525.5000,0.0000,34525.5000,1.2862,8730.2499,0.0000,8730.2499,62.8177,0.0000,25795.2501,25795.2501,12.5280,13.3367,0.0000,85013.8000,-85013.8000,4.4821,0.0000,13649.6965,13649.6965,218.8966,98663.4965,0.0000,-98663.4965,13.3367,13.3216,2457.4000,0.0000,2457.4000,0.0908,616.2212,0.0000,616.2212,4.4343,0.0000,1841.1788,1841.1788,13.3216,13.3503,0.0000,2993.9000,-2993.9000,0.1641,0.0000,498.6533,498.6533,8.0167,3492.5533,0.0000,-3492.5533,13.3503,13.2856,10530.6000,0.0000,10530.6000,0.3890,2640.1723,0.0000,2640.1723,18.9974,0.0000,7890.4277,7890.4277,13.2856,9.0267,11.1561,11.1561,17.3192,259787.8496,11.1561,8.0699,10.3331,9.6130,12.5504,100403.1501,10.3331,7.7199,9.7234,9.0265,10.6269,74388.3809,31.6299,2471.6011,-360356.4000,434579.3805
2825.0000,9.8187,13.0022,0.0000,326779.4000,-326779.4000,15.0075,0.0000,49225.2909,49225.2909,732.9418,376004.6909,0.0000,-376004.6909,13.0022,12.8595,22537.1000,0.0000,22537.1000,0.8373,5677.8521,0.0000,5677.8521,40.8918,0.0000,16859.2479,16859.2479,12.8595,13.5706,0.0000,72332.5000,-72332.5000,3.8165,0.0000,11664.6451,11664.6451,186.3916,83997.1451,0.0000,-83997.1451,13.5706,13.5608,1553.6000,0.0000,1553.6000,0.0572,388.3222,0.0000,388.3222,2.7925,0.0000,1165.2778,1165.2778,13.5608,13.5941,0.0000,3370.5000,-3370.5000,0.1848,0.0000,562.8682,562.8682,9.0269,3933.3682,0.0000,-3933.3682,13.5941,13.5058,13902.3000,0.0000,13902.3000,0.5115,3473.7538,0.0000,3473.7538,24.9832,0.0000,10428.5462,10428.5462,13.5058,9.0768,11.2913,11.2913,17.4369,261553.6459,11.2913,8.1159,10.4445,9.7036,12.5016,100013.0603,10.4445,7.7625,9.8187,9.1035,10.5592,73914.1654,30.6223,2392.8669,-364489.4000,435480.8716
2826.0000,9.0779,12.5213,0.0000,216309.1000,-216309.1000,9.9397,0.0000,32102.0138,32102.0138,485.4379,248411.1138,0.0000,-248411.1138,12.5213,12.3291,18569.6000,0.0000,18569.6000,0.6870,4710.0401,0.0000,4710.0401,33.5533,0.0000,13859.5599,13859.5599,12.3291,12.6302,0.0000,18718.6000,-18718.6000,0.9889,0.0000,2997.7057,2997.7057,48.2955,21716.3057,0.0000,-21716.3057,12.6302,12.6169,1281.2000,0.0000,1281.2000,0.0470,324.4679,0.0000,324.4679,2.2945,0.0000,956.7321,956.7321,12.6169,12.6780,0.0000,3780.1000,-3780.1000,0.2073,0.0000,624.9278,624.9278,10.1261,4405.0278,0.0000,-4405.0278,12.6780,12.5088,16337.5000,0.0000,16337.5000,0.5989,4134.7378,0.0000,4134.7378,29.2483,0.0000,12202.7622,12202.7622,12.5088,8.2319,10.3704,10.3704,10.2842,154262.6274,10.3704,7.5538,9.6193,8.9621,6.7728,54182.3710,9.6193,7.2991,9.0779,8.4592,5.5792,39054.5002,18.7032,1461.4935,-202619.5000,247499.4986
2827.0000,8.8458,12.4080,0.0000,205993.4000,-205993.4000,9.4248,0.0000,30431.8113,30431.8113,460.2905,236425.2113,0.0000,-236425.2113,12.4080,12.1995,18552.2000,0.0000,18552.2000,0.6916,4713.1680,0.0000,4713.1680,33.7787,0.0000,13839.0320,13839.0320,12.1995,12.3810,0.0000,10385.4000,-10385.4000,0.5476,0.0000,1660.4281,1660.4281,26.7423,12045.8281,0.0000,-12045.8281,12.3810,12.3700,974.6000,0.0000,974.6000,0.0363,247.6909,0.0000,247.6909,1.7714,0.0000,726.9091,726.9091,12.3700,12.4314,0.0000,3496.6000,-3496.6000,0.1916,0.0000,576.6277,576.6277,9.3598,4073.2277,0.0000,-4073.2277,12.4314,12.2562,15588.2000,0.0000,15588.2000,0.5797,3958.8555,0.0000,3958.8555,28.3112,0.0000,11629.3445,11629.3445,12.2562,7.9413,10.0988,10.0988,9.5458,143186.7346,10.0988,7.3541,9.3668,8.7264,6.0721,48576.9506,9.3668,7.1336,8.8458,8.2502,4.9406,34584.0718,17.2074,1344.6094,-184760.4000,226347.7571
2828.0000,8.4320,11.9467,0.0000,144919.6000,-144919.6000,6.6216,0.0000,21238.5139,21238.5139,323.3882,166158.1139,0.0000,-166158.1139,11.9467,11.6546,18556.7000,0.0000,18556.7000,0.6931,4745.3336,0.0000,4745.3336,33.8482,0.0000,13811.3664,13811.3664,11.6546,11.7042,0.0000,2022.8000,-2022.8000,0.1066,0.0000,321.2298,321.2298,5.2062,2344.0298,0.0000,-2344.0298,11.7042,11.6872,1075.2000,0.0000,1075.2000,0.0402,275.9073,0.0000,275.9073,1.9621,0.0000,799.2927,799.2927,11.6872,11.7666,0.0000,3224.5000,-3224.5000,0.1767,0.0000,528.3082,528.3082,8.6303,3752.8082,0.0000,-3752.8082,11.7666,11.5420,14277.0000,0.0000,14277.0000,0.5330,3660.3442,0.0000,3660.3442,26.0321,0.0000,10616.6558,10616.6558,11.5420,7.5340,9.5380,9.5380,6.3159,94737.8426,9.5380,7.1042,8.8890,8.3211,3.8353,30682.4601,8.8890,6.9305,8.4320,7.9097,3.0863,21603.9918,12.2568,957.7611,-116258.0000,147024.2945
2829.0000,8.2577,11.8832,0.0000,135846.3000,-135846.3000,6.1924,0.0000,19842.7578,19842.7578,302.4248,155689.0578,0.0000,-155689.0578,11.8832,11.6110,15711.5000,0.0000,15711.5000,0.5912,4021.4055,0.0000,4021.4055,28.8727,0.0000,11690.0945,11690.0945,11.6110,11.6201,0.0000,339.0000,-339.0000,0.0178,0.0000,53.8064,53.8064,0.8708,392.8064,0.0000,-392.8064,11.6201,11.6095,616.2000,0.0000,616.2000,0.0233,158.3141,0.0000,158.3141,1.1369,0.0000,457.8859,457.8859,11.6095,11.6876,0.0000,2884.8000,-2884.8000,0.1581,0.0000,472.3168,472.3168,7.7189,3357.1168,0.0000,-3357.1168,11.6876,11.4859,11654.5000,0.0000,11654.5000,0.4398,2991.3725,0.0000,2991.3725,21.4802,0.0000,8663.1275,8663.1275,11.4859,7.2019,9.3439,9.3439,6.1323,91984.0496,9.3439,6.9351,8.7016,8.1395,3.4481,27584.4901,8.7016,6.7995,8.2577,7.7505,2.7227,19058.9105,11.1338,870.0101,-111087.9000,138627.4502
2830.0000,8.0668,11.4495,0.0000,107236.8000,-107236.8000,4.8834,0.0000,15607.4750,15607.4750,238.4976,122844.2750,0.0000,-122844.2750,11.4495,11.1359,15340.6000,0.0000,15340.6000,0.5778,3950.9972,0.0000,3950.9972,28.2202,0.0000,11389.6028,11389.6028,11.1359,11.3160,0.0000,5648.9000,-5648.9000,0.2971,0.0000,891.5944,891.5944,14.5087,6540.4944,0.0000,-6540.4944,11.3160,11.3065,463.5000,0.0000,463.5000,0.0175,119.6055,0.0000,119.6055,0.8563,0.0000,343.8945,343.8945,11.3065,11.3751,0.0000,2142.1000,-2142.1000,0.1174,0.0000,349.7754,349.7754,5.7315,2491.8754,0.0000,-2491.8754,11.3751,11.1676,10155.9000,0.0000,10155.9000,0.3838,2618.4771,0.0000,2618.4771,18.7423,0.0000,7537.4229,7537.4229,11.1676,7.0030,9.0853,9.0853,5.0412,75618.1591,9.0853,6.8190,8.4809,7.9521,2.7434,21947.4602,8.4809,6.7061,8.0668,7.5935,2.1485,15039.3295,9.4154,735.7361,-89067.8000,112604.9488
2831.0000,7.9071,11.3698,0.0000,91882.2000,-91882.2000,4.1797,0.0000,13332.8477,13332.8477,204.1284,105215.0477,0.0000,-105215.0477,11.3698,10.9951,15339.8000,0.0000,15339.8000,0.5819,3955.3340,0.0000,3955.3340,28.4200,0.0000,11384.4660,11384.4660,10.9951,11.1179,0.0000,3221.9000,-3221.9000,0.1692,0.0000,507.7113,507.7113,8.2618,3729.6113,0.0000,-3729.6113,11.1179,11.1069,450.5000,0.0000,450.5000,0.0171,116.5846,0.0000,116.5846,0.8365,0.0000,333.9154,333.9154,11.1069,11.1542,224.5000,1386.7000,-1162.2000,0.0890,48.3096,226.0412,274.3507,4.3451,1612.7412,176.1904,-1436.5507,11.1542,11.0161,5660.3000,0.0000,5660.3000,0.2150,1464.0550,0.0000,1464.0550,10.4997,0.0000,4196.2450,4196.2450,11.0161,6.7382,8.8772,8.8772,4.3327,64990.2545,8.8772,6.7071,8.2985,7.7921,2.1978,17582.6865,8.2985,6.6209,7.9071,7.4597,1.6991,11893.3715,7.8778,615.5795,-74815.7000,94466.3126
2832.0000,7.7658,11.1635,0.0000,75408.6000,-75408.6000,3.4272,0.0000,10913.7610,10913.7610,167.3798,86322.3610,0.0000,-86322.3610,11.1635,10.7162,15326.8000,0.0000,15326.8000,0.5822,3963.7916,0.0000,3963.7916,28.4333,0.0000,11363.0084,11363.0084,10.7162,10.8919,0.0000,3857.3000,-3857.3000,0.2024,0.0000,605.9437,605.9437,9.8865,4463.2437,0.0000,-4463.2437,10.8919,10.8785,461.9000,0.0000,461.9000,0.0176,119.9279,0.0000,119.9279,0.8605,0.0000,341.9721,341.9721,10.8785,10.8878,891.7000,805.9000,85.8000,0.0960,192.5905,131.1168,323.7073,4.6877,937.0168,699.1095,-237.9073,10.8878,10.8375,1726.6000,0.0000,1726.6000,0.0658,448.3219,0.0000,448.3219,3.2146,0.0000,1278.2781,1278.2781,10.8375,6.5296,8.6836,8.6836,3.6482,54722.5366,8.6836,6.6224,8.1339,7.6530,1.7455,13963.7687,8.1339,6.5560,7.7658,7.3450,1.3362,9353.7119,6.5869,514.7098,-61664.8000,78040.0172
2833.0000,7.6756,11.1105,0.0000,72670.8000,-72670.8000,3.3002,0.0000,10500.0610,10500.0610,161.1754,83170.8610,0.0000,-83170.8610,11.1105,10.6421,15300.9000,0.0000,15300.9000,0.5832,3960.1339,0.0000,3960.1339,28.4825,0.0000,11340.7661,11340.7661,10.6421,10.7461,4.7000,2178.0000,-2173.3000,0.1145,1.0224,341.8638,342.8862,5.5908,2519.8638,3.6776,-2516.1862,10.7461,10.7323,448.8000,0.0000,448.8000,0.0172,116.7746,0.0000,116.7746,0.8392,0.0000,332.0254,332.0254,10.7323,10.7096,1665.2000,647.6000,1017.6000,0.1327,360.5036,105.2370,465.7407,6.4808,752.8370,1304.6964,551.8593,10.7096,10.6797,976.3000,0.0000,976.3000,0.0374,254.1619,0.0000,254.1619,1.8258,0.0000,722.1381,722.1381,10.6797,6.4404,8.5600,8.5600,3.4216,51324.1098,8.5600,6.5692,8.0291,7.5646,1.6068,12854.7608,8.0291,6.5138,7.6756,7.2715,1.2230,8561.3185,6.2777,490.5467,-57100.5000,72740.1891
2834.0000,7.5849,10.8962,19.7000,65167.5000,-65147.8000,2.9591,4.5231,9400.2949,9404.8180,144.5186,74567.7949,15.1769,-74552.6180,10.8962,10.3927,15309.9000,0.0000,15309.9000,0.5841,3974.8220,0.0000,3974.8220,28.5244,0.0000,11335.0780,11335.0780,10.3927,10.4590,796.5000,1827.6000,-1031.1000,0.1427,174.0135,286.0923,460.1057,6.9675,2113.6923,622.4865,-1491.2057,10.4590,10.4438,462.2000,0.0000,462.2000,0.0177,120.7675,0.0000,120.7675,0.8664,0.0000,341.4325,341.4325,10.4438,10.3867,2437.6000,535.8000,1901.8000,0.1721,530.2055,86.8717,617.0771,8.4035,622.6717,1907.3945,1284.7229,10.3867,10.3731,415.0000,0.0000,415.0000,0.0159,108.5496,0.0000,108.5496,0.7784,0.0000,306.4504,306.4504,10.3731,6.4621,8.4176,8.4176,2.9352,44027.8439,8.4176,6.5447,7.9182,7.4812,1.4056,11244.9573,7.9182,6.4899,7.5849,7.2041,1.0719,7503.2042,5.8374,456.1411,-48090.0000,62776.0054
2835.0000,7.5145,10.4260,187.5000,58162.5000,-57975.0000,2.6499,43.1060,8379.0595,8422.1656,129.4146,66541.5595,144.3940,-66397.1656,10.4260,9.9300,15313.7000,0.0000,15313.7000,0.5863,4003.2281,0.0000,4003.2281,28.6338,0.0000,11310.4719,11310.4719,9.9300,10.0920,3179.5000,5342.1000,-2162.6000,0.4678,700.2138,832.2414,1532.4552,22.8454,6174.3414,2479.2862,-3695.0552,10.0920,10.0775,448.2000,0.0000,448.2000,0.0173,117.7434,0.0000,117.7434,0.8443,0.0000,330.4566,330.4566,10.0775,9.9960,3052.8000,452.6000,2600.2000,0.2045,668.0153,73.1811,741.1964,9.9883,525.7811,2384.7847,1859.0036,9.9960,9.9826,415.0000,0.0000,415.0000,0.0160,109.1763,0.0000,109.1763,0.7827,0.0000,305.8237,305.8237,9.9826,6.6039,8.2933,8.2933,2.5684,38525.6991,8.2933,6.5483,7.8279,7.4208,1.3264,10611.5863,7.8279,6.4845,7.5145,7.1562,1.0212,7148.7362,5.9126,462.0220,-41360.5000,56286.0216
2836.0000,7.4480,10.1268,468.3000,55285.8000,-54817.5000,2.5352,107.7946,7955.0248,8062.8194,123.8141,63240.8248,360.5054,-62880.3194,10.1268,9.6458,15312.9000,0.0000,15312.9000,0.5909,4020.6748,0.0000,4020.6748,28.8605,0.0000,11292.2252,11292.2252,9.6458,9.6550,6734.8000,4726.7000,2008.1000,0.6490,1490.5616,734.2896,2224.8512,31.6939,5460.9896,5244.2384,-216.7512,9.6550,9.6405,462.8000,0.0000,462.8000,0.0180,122.3683,0.0000,122.3683,0.8772,0.0000,340.4317,340.4317,9.6405,9.5483,3418.2000,431.1000,2987.1000,0.2263,753.3938,69.4916,822.8854,11.0511,500.5916,2664.8062,2164.2146,9.5483,9.5177,975.8000,0.0000,975.8000,0.0379,258.4197,0.0000,258.4197,1.8527,0.0000,717.3803,717.3803,9.5177,6.8073,8.1625,8.1625,2.1208,31811.6586,8.1625,6.5732,7.7387,7.3678,1.2436,9948.4195,7.7387,6.4930,7.4480,7.1159,0.9746,6822.4823,6.0859,475.5588,-33070.8000,48582.5604
2837.0000,7.3804,9.6152,780.4000,51748.7000,-50968.3000,2.3926,179.8605,7436.9699,7616.8304,116.8531,59185.6699,600.5395,-58585.1304,9.6152,9.1859,15302.4000,0.0000,15302.4000,0.5936,4048.4820,0.0000,4048.4820,28.9884,0.0000,11253.9180,11253.9180,9.1859,9.0626,12982.6000,5935.1000,7047.5000,1.0889,2896.6827,917.9928,3814.6755,53.1792,6853.0928,10085.9173,3232.8245,9.0626,9.0455,609.1000,0.0000,609.1000,0.0238,162.4823,0.0000,162.4823,1.1633,0.0000,446.6177,446.6177,9.0455,8.9736,3261.1000,559.9000,2701.2000,0.2257,725.9457,89.9109,815.8567,11.0214,649.8109,2535.1543,1885.3433,8.9736,8.8261,5275.3000,0.0000,5275.3000,0.2067,1409.1091,0.0000,1409.1091,10.0939,0.0000,3866.1909,3866.1909,8.8261,7.1725,7.9993,7.9993,1.4450,21674.8107,7.9993,6.6463,7.6385,7.3228,1.1823,9458.7713,7.6385,6.5324,7.3804,7.0855,0.9665,6765.8291,6.7969,531.1183,-20032.8000,37899.4111
2838.0000,7.3478,9.8927,1073.8000,61956.4000,-60882.6000,2.8720,247.6313,8898.7127,9146.3440,140.2645,70855.1127,826.1687,-70028.9440,9.8927,9.4832,15299.4000,0.0000,15299.4000,0.5987,4031.0537,0.0000,4031.0537,29.2401,0.0000,11268.3463,11268.3463,9.4832,9.3402,5556.9000,335.7000,5221.2000,0.3539,1233.3770,52.0687,1285.4457,17.2817,387.7687,4323.5230,3935.7543,9.3402,9.3254,553.6000,0.0000,553.6000,0.0219,147.0648,0.0000,147.0648,1.0684,0.0000,406.5352,406.5352,9.3254,9.2877,2615.0000,861.1000,1753.9000,0.2054,579.3958,138.5191,717.9149,10.0309,999.6191,2035.6042,1035.9851,9.2877,8.8129,17800.2000,0.0000,17800.2000,0.7045,4732.3607,0.0000,4732.3607,34.4055,0.0000,13067.8393,13067.8393,8.8129,7.0778,7.9454,7.9454,1.5914,23871.7327,7.9454,6.6401,7.5973,7.2927,1.1972,9577.7297,7.5973,6.5282,7.3478,7.0627,0.9807,6864.7720,7.1345,557.4984,-20254.3000,40314.2345
2839.0000,7.4137,10.4009,616.8000,86009.5000,-85392.7000,3.9339,142.0674,12368.1302,12510.1976,192.1254,98377.6302,474.7326,-97902.8976,10.4009,10.0560,15306.2000,0.0000,15306.2000,0.5961,4002.7426,0.0000,4002.7426,29.1126,0.0000,11303.4574,11303.4574,10.0560,9.9925,2665.8000,0.0000,2665.8000,0.1604,585.8004,0.0000,585.8004,7.8341,0.0000,2079.9996,2079.9996,9.9925,9.9754,762.6000,0.0000,762.6000,0.0300,200.6318,0.0000,200.6318,1.4645,0.0000,561.9682,561.9682,9.9754,9.9547,2389.4000,1022.4000,1367.0000,0.1998,523.7302,165.1907,688.9209,9.7570,1187.5907,1865.6698,678.0791,9.9547,9.5293,18921.8000,0.0000,18921.8000,0.7447,4980.9067,0.0000,4980.9067,36.3710,0.0000,13940.8933,13940.8933,9.5293,6.6880,8.1087,8.1087,3.1040,46559.9013,8.1087,6.5629,7.6965,7.3358,1.6887,13509.3953,7.6965,6.4845,7.4137,7.0905,1.3240,9268.2162,8.4974,663.9951,-46369.3000,69337.5128
2840.0000,7.4560,10.5603,385.1000,98431.2000,-98046.1000,4.4844,88.6302,14165.2328,14253.8630,219.0097,112596.4328,296.4698,-112299.9630,10.5603,10.1288,21122.7000,0.0000,21122.7000,0.8155,5510.9226,0.0000,5510.9226,39.8273,0.0000,15611.7774,15611.7774,10.1288,10.1280,37.3000,0.0000,37.3000,0.0022,8.1862,0.0000,8.1862,0.1084,0.0000,29.1138,29.1138,10.1280,10.1083,965.1000,0.0000,965.1000,0.0375,253.4000,0.0000,253.4000,1.8325,0.0000,711.7000,711.7000,10.1083,10.0769,2699.0000,836.4000,1862.6000,0.2062,590.2979,135.2683,725.5662,10.0685,971.6683,2108.7021,1137.0338,10.0769,9.7065,18174.1000,0.0000,18174.1000,0.7070,4775.4543,0.0000,4775.4543,34.5305,0.0000,13398.6457,13398.6457,9.7065,6.6808,8.1936,8.1936,3.6486,54728.7387,8.1936,6.5480,7.7548,7.3708,1.9844,15874.8797,7.7548,6.4744,7.4560,7.1146,1.5440,10808.0014,9.3792,732.9046,-55884.3000,81411.6198
2841.0000,7.5508,10.8023,14.8000,121506.7000,-121491.9000,5.5093,3.4002,17516.1927,17519.5929,269.0672,139022.8927,11.3998,-139011.4929,10.8023,10.3439,26479.2000,0.0000,26479.2000,1.0195,6884.0558,0.0000,6884.0558,49.7922,0.0000,19595.1442,19595.1442,10.3439,10.3439,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.3439,10.3219,1278.0000,0.0000,1278.0000,0.0496,334.4909,0.0000,334.4909,2.4210,0.0000,943.5091,943.5091,10.3219,10.3059,2340.6000,986.4000,1354.2000,0.1927,510.1223,159.7807,669.9030,9.4125,1146.1807,1830.4777,684.2970,10.3059,10.0308,15930.8000,0.0000,15930.8000,0.6185,4171.9017,0.0000,4171.9017,30.2047,0.0000,11758.8983,11758.8983,10.0308,6.6929,8.3619,8.3619,4.7568,71352.0042,8.3619,6.5478,7.8781,7.4548,2.5852,20681.6434,7.8781,6.4751,7.5508,7.1766,1.9994,13995.7278,11.0844,866.1544,-76449.7000,106029.3754
2842.0000,7.6120,10.8839,0.0000,131737.2000,-131737.2000,5.9754,0.0000,19012.2616,19012.2616,291.8282,150749.4616,0.0000,-150749.4616,10.8839,10.3765,31578.1000,0.0000,31578.1000,1.2109,8199.9048,0.0000,8199.9048,59.1385,0.0000,23378.1952,23378.1952,10.3765,10.3765,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.3765,10.3577,1174.2000,0.0000,1174.2000,0.0454,307.1762,0.0000,307.1762,2.2161,0.0000,867.0238,867.0238,10.3577,10.3684,1569.7000,1479.1000,90.6000,0.1737,341.9080,239.6552,581.5632,8.4811,1718.7552,1227.7920,-490.9632,10.3684,10.1370,14435.3000,0.0000,14435.3000,0.5582,3776.7950,0.0000,3776.7950,27.2622,0.0000,10658.5050,10658.5050,10.1370,6.7757,8.4563,8.4563,5.1622,77433.4885,8.4563,6.5707,7.9535,7.5135,2.8959,23167.2255,7.9535,6.4898,7.6120,7.2216,2.2480,15735.9210,11.9453,933.4227,-84459.0000,116336.6350
2843.0000,7.6481,10.9879,0.0000,133644.3000,-133644.3000,6.0640,0.0000,19300.2792,19300.2792,296.1536,152944.5792,0.0000,-152944.5792,10.9879,10.4772,31576.7000,0.0000,31576.7000,1.2092,8187.1474,0.0000,8187.1474,59.0548,0.0000,23389.5526,23389.5526,10.4772,10.4772,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.4772,10.4549,1380.9000,0.0000,1380.9000,0.0533,360.7167,0.0000,360.7167,2.6048,0.0000,1020.1833,1020.1833,10.4549,10.4950,552.3000,1954.3000,-1402.0000,0.1396,120.1097,316.8866,436.9963,6.8193,2271.1866,432.1903,-1838.9963,10.4950,10.3074,11631.2000,0.0000,11631.2000,0.4493,3037.4891,0.0000,3037.4891,21.9430,0.0000,8593.7109,8593.7109,10.3074,6.7455,8.5265,8.5265,5.4371,81557.0902,8.5265,6.5617,8.0025,7.5441,2.9992,23993.2900,8.0025,6.4837,7.6481,7.2431,2.3185,16229.6959,11.8731,927.7814,-90457.5000,121780.0762
2844.0000,7.6862,11.0795,0.0000,137456.4000,-137456.4000,6.2382,0.0000,19864.6985,19864.6985,304.6624,157321.0985,0.0000,-157321.0985,11.0795,10.5788,31327.3000,0.0000,31327.3000,1.1976,8111.6887,0.0000,8111.6887,58.4865,0.0000,23215.6113,23215.6113,10.5788,10.5788,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.5788,10.5592,1226.0000,0.0000,1226.0000,0.0473,319.7777,0.0000,319.7777,2.3087,0.0000,906.2223,906.2223,10.5592,10.6227,12.2000,2540.4000,-2528.2000,0.1399,2.6487,412.2560,414.9046,6.8318,2952.6560,9.5513,-2943.1046,10.6227,10.4611,10135.7000,0.0000,10135.7000,0.3907,2641.9967,0.0000,2641.9967,19.0805,0.0000,7493.7033,7493.7033,10.4611,6.7349,8.5980,8.5980,5.7585,86377.9649,8.5980,6.5562,8.0535,7.5771,3.1555,25243.6051,8.0535,6.4795,7.6862,7.2665,2.4324,17027.0468,12.0204,939.2878,-97295.6000,128648.6168
2845.0000,7.7619,11.1931,0.0000,148953.8000,-148953.8000,6.7614,0.0000,21556.3115,21556.3115,330.2157,170510.1115,0.0000,-170510.1115,11.1931,10.7257,31328.1000,0.0000,31328.1000,1.1958,8098.5456,0.0000,8098.5456,58.3987,0.0000,23229.5544,23229.5544,10.7257,10.7520,0.0000,1132.0000,-1132.0000,0.0593,0.0000,177.8445,177.8445,2.8975,1309.8445,0.0000,-1309.8445,10.7520,10.7346,1174.1000,0.0000,1174.1000,0.0452,305.4660,0.0000,305.4660,2.2071,0.0000,868.6340,868.6340,10.7346,10.8119,0.0000,3304.4000,-3304.4000,0.1810,0.0000,536.9849,536.9849,8.8407,3841.3849,0.0000,-3841.3849,10.8119,10.6776,9014.1000,0.0000,9014.1000,0.3467,2343.1564,0.0000,2343.1564,16.9325,0.0000,6670.9436,6670.9436,10.6776,6.7715,8.7246,8.7246,6.4703,97054.7712,8.7246,6.5685,8.1496,7.6466,3.5714,28570.9019,8.1496,6.4881,7.7619,7.3188,2.7523,19266.3916,12.8841,1006.7810,-111873.9000,144892.0648
2846.0000,7.8808,11.2729,0.0000,162888.4000,-162888.4000,7.3970,0.0000,23624.8720,23624.8720,361.2598,186513.2720,0.0000,-186513.2720,11.2729,10.8509,31283.1000,0.0000,31283.1000,1.1918,8077.5803,0.0000,8077.5803,58.2046,0.0000,23205.5197,23205.5197,10.8509,11.0035,0.0000,7250.3000,-7250.3000,0.3802,0.0000,1140.6556,1140.6556,18.5667,8390.9556,0.0000,-8390.9556,11.0035,10.9903,978.4000,0.0000,978.4000,0.0375,253.6203,0.0000,253.6203,1.8339,0.0000,724.7797,724.7797,10.9903,11.0654,0.0000,3552.5000,-3552.5000,0.1946,0.0000,578.5133,578.5133,9.5043,4131.0133,0.0000,-4131.0133,11.0654,10.9591,7892.5000,0.0000,7892.5000,0.3026,2044.0500,0.0000,2044.0500,14.7784,0.0000,5848.4500,5848.4500,10.9591,6.8632,8.9111,8.9111,7.5070,112604.6634,8.9111,6.6063,8.2965,7.7587,4.2243,33794.2626,8.2965,6.5149,7.8808,7.4057,3.2653,22857.2542,14.2556,1113.9547,-133537.2000,169256.1802
2847.0000,7.8206,10.9659,0.0000,136419.9000,-136419.9000,6.1992,0.0000,19763.8711,19763.8711,302.7583,156183.7711,0.0000,-156183.7711,10.9659,10.4992,31287.9000,0.0000,31287.9000,1.1904,8114.8693,0.0000,8114.8693,58.1365,0.0000,23173.0307,23173.0307,10.4992,10.7586,0.0000,11135.7000,-11135.7000,0.5841,0.0000,1745.1718,1745.1718,28.5281,12880.8718,0.0000,-12880.8718,10.7586,10.7456,869.3000,0.0000,869.3000,0.0332,226.1445,0.0000,226.1445,1.6225,0.0000,643.1555,643.1555,10.7456,10.8448,0.0000,4233.9000,-4233.9000,0.2319,0.0000,688.0957,688.0957,11.3274,4921.9957,0.0000,-4921.9957,10.8448,10.7104,9014.1000,0.0000,9014.1000,0.3441,2342.0329,0.0000,2342.0329,16.8071,0.0000,6672.0671,6672.0671,10.7104,6.8927,8.8015,8.8015,6.3192,94787.6386,8.8015,6.6117,8.2176,7.7066,3.6247,28997.2181,8.2176,6.5162,7.8206,7.3669,2.8162,19713.1076,12.8745,1006.0317,-110618.2000,143497.9643
2848.0000,7.8231,10.9460,0.0000,137593.0000,-137593.0000,6.2504,0.0000,19934.7434,19934.7434,305.2589,157527.7434,0.0000,-157527.7434,10.9460,10.4867,31284.3000,0.0000,31284.3000,1.1963,8116.2790,0.0000,8116.2790,58.4278,0.0000,23168.0210,23168.0210,10.4867,10.7349,0.0000,10822.5000,-10822.5000,0.5671,0.0000,1695.8593,1695.8593,27.6944,12518.3593,0.0000,-12518.3593,10.7349,10.7214,917.3000,0.0000,917.3000,0.0352,238.7140,0.0000,238.7140,1.7192,0.0000,678.5860,678.5860,10.7214,10.8338,0.0000,4875.6000,-4875.6000,0.2671,0.0000,792.2309,792.2309,13.0441,5667.8309,0.0000,-5667.8309,10.8338,10.6796,10509.6000,0.0000,10509.6000,0.4027,2731.0284,0.0000,2731.0284,19.6680,0.0000,7778.5716,7778.5716,10.6796,6.9180,8.7988,8.7988,6.3248,94872.5936,8.7988,6.6230,8.2186,7.7109,3.6585,29267.7062,8.2186,6.5237,7.8231,7.3711,2.8498,19948.4539,13.0782,1021.9498,-110579.9000,144088.7537
2849.0000,7.8934,11.0201,0.0000,146756.2000,-146756.2000,6.6667,0.0000,21290.0971,21290.0971,325.5926,168046.2971,0.0000,-168046.2971,11.0201,10.6655,25722.5000,0.0000,25722.5000,0.9840,6666.1663,0.0000,6666.1663,48.0563,0.0000,19056.3337,19056.3337,10.6655,10.9838,0.0000,14786.8000,-14786.8000,0.7747,0.0000,2321.5639,2321.5639,37.8375,17108.3639,0.0000,-17108.3639,10.9838,10.9761,558.1000,0.0000,558.1000,0.0214,144.7117,0.0000,144.7117,1.0464,0.0000,413.3883,413.3883,10.9761,11.0990,0.0000,5679.6000,-5679.6000,0.3111,0.0000,924.7956,924.7956,15.1952,6604.3956,0.0000,-6604.3956,11.0990,10.9077,13874.5000,0.0000,13874.5000,0.5318,3591.5561,0.0000,3591.5561,25.9700,0.0000,10282.9439,10282.9439,10.9077,6.9250,8.9163,8.9163,7.1352,107027.3553,8.9163,6.6334,8.3076,7.7749,4.0899,32719.5078,8.3076,6.5326,7.8934,7.4201,3.1799,22259.3012,13.9347,1088.8748,-127067.5000,162006.1643
2850.0000,7.8856,11.0060,0.0000,135411.1000,-135411.1000,6.1538,0.0000,19641.3850,19641.3850,300.5407,155052.4850,0.0000,-155052.4850,11.0060,10.7777,15314.4000,0.0000,15314.4000,0.5851,3969.6477,0.0000,3969.6477,28.5759,0.0000,11344.7523,11344.7523,10.7777,11.1592,183.8000,16507.6000,-16323.8000,0.8762,39.8917,2594.9443,2634.8359,42.7927,19102.5443,143.9083,-18958.6359,11.1592,11.1508,562.7000,0.0000,562.7000,0.0215,145.5336,0.0000,145.5336,1.0506,0.0000,417.1664,417.1664,11.1508,11.2918,0.0000,6023.0000,-6023.0000,0.3299,0.0000,982.1547,982.1547,16.1139,7005.1547,0.0000,-7005.1547,11.2918,11.0483,16304.7000,0.0000,16304.7000,0.6221,4208.8741,0.0000,4208.8741,30.3837,0.0000,12095.8259,12095.8259,11.0483,6.8112,8.9298,8.9298,7.0182,105272.7898,8.9298,6.5913,8.3062,7.7605,3.8732,30985.9589,8.3062,6.5036,7.8856,7.4049,2.9857,20899.7043,12.8830,1006.6979,-125576.1000,157158.4530
2851.0000,7.8072,11.0583,0.0000,126357.9000,-126357.9000,5.7421,0.0000,18301.5773,18301.5773,280.4350,144659.4773,0.0000,-144659.4773,11.0583,10.8035,15304.8000,0.0000,15304.8000,0.5849,3964.1434,0.0000,3964.1434,28.5647,0.0000,11340.6566,11340.6566,10.8035,10.9872,1020.8000,7754.1000,-6733.3000,0.4666,221.4556,1219.2706,1440.7261,22.7857,8973.3706,799.3444,-8174.0261,10.9872,10.9778,560.5000,0.0000,560.5000,0.0214,145.3270,0.0000,145.3270,1.0434,0.0000,415.1730,415.1730,10.9778,11.1134,0.0000,5186.0000,-5186.0000,0.2841,0.0000,844.4359,844.4359,13.8748,6030.4359,0.0000,-6030.4359,11.1134,10.8542,15556.9000,0.0000,15556.9000,0.5917,4026.2246,0.0000,4026.2246,28.8975,0.0000,11530.6754,11530.6754,10.8542,6.7650,8.8096,8.8096,6.0649,90974.2236,8.8096,6.5634,8.2106,7.6865,3.3315,26651.8018,8.2106,6.4815,7.8072,7.3461,2.5645,17951.2815,11.5360,901.4426,-106855.0000,135577.3069
2852.0000,7.5088,10.3190,123.9000,69542.2000,-69418.3000,3.1662,28.4874,10017.4279,10045.9153,154.6318,79559.6279,95.4126,-79464.2153,10.3190,9.9196,15299.5000,0.0000,15299.5000,0.5842,4005.8030,0.0000,4005.8030,28.5298,0.0000,11293.6970,11293.6970,9.9196,9.7777,5355.6000,141.1000,5214.5000,0.3215,1179.6640,21.9795,1201.6435,15.7022,163.0795,4175.9360,4012.8565,9.7777,9.7633,553.0000,0.0000,553.0000,0.0211,145.9518,0.0000,145.9518,1.0324,0.0000,407.0482,407.0482,9.7633,9.9515,0.0000,4581.8000,-4581.8000,0.2510,0.0000,739.1865,739.1865,12.2581,5320.9865,0.0000,-5320.9865,9.9515,9.5802,14248.4000,0.0000,14248.4000,0.5435,3750.8755,0.0000,3750.8755,26.5454,0.0000,10497.5245,10497.5245,9.5802,6.9737,8.2769,8.2769,2.4568,36851.7789,8.2769,6.5752,7.8231,7.4261,1.6039,12831.5881,7.8231,6.4762,7.5088,7.1497,1.2696,8887.3518,7.3313,572.8796,-38684.7000,58570.7188
2853.0000,7.3899,9.9928,620.7000,60861.4000,-60240.7000,2.7971,143.0290,8748.0757,8891.1047,136.6041,69609.4757,477.6710,-69131.8047,9.9928,9.5682,15303.4000,0.0000,15303.4000,0.5916,4026.1409,0.0000,4026.1409,28.8952,0.0000,11277.2591,11277.2591,9.5682,9.3236,8344.3000,0.0000,8344.3000,0.4978,1849.2914,0.0000,1849.2914,24.3134,0.0000,6495.0086,6495.0086,9.3236,9.3053,662.5000,0.0000,662.5000,0.0259,176.0378,0.0000,176.0378,1.2626,0.0000,486.4622,486.4622,9.3053,9.4854,0.0000,4119.7000,-4119.7000,0.2257,0.0000,662.6226,662.6226,11.0240,4782.3226,0.0000,-4782.3226,9.4854,9.1635,11631.2000,0.0000,11631.2000,0.4525,3083.1624,0.0000,3083.1624,22.1003,0.0000,8548.0376,8548.0376,9.1635,6.9775,8.0705,8.0705,1.9353,29030.1436,8.0705,6.5697,7.6703,7.3201,1.3287,10629.3094,7.6703,6.4685,7.3899,7.0694,1.0639,7447.3925,6.8860,538.0787,-28419.0000,47106.8455
2854.0000,7.2894,9.6437,1024.3000,51541.1000,-50516.8000,2.3972,236.4729,7395.0026,7631.4755,117.0742,58936.1026,787.8271,-58148.2755,9.6437,9.1876,15314.1000,0.0000,15314.1000,0.5954,4049.8597,0.0000,4049.8597,29.0774,0.0000,11264.2403,11264.2403,9.1876,8.8307,11346.4000,0.0000,11346.4000,0.6816,2531.5347,0.0000,2531.5347,33.2885,0.0000,8814.8653,8814.8653,8.8307,8.8171,461.8000,0.0000,461.8000,0.0182,123.6187,0.0000,123.6187,0.8871,0.0000,338.1813,338.1813,8.8171,8.9707,0.0000,3271.6000,-3271.6000,0.1793,0.0000,524.6590,524.6590,8.7563,3796.2590,0.0000,-3796.2590,8.9707,8.6700,10135.7000,0.0000,10135.7000,0.3975,2707.5083,0.0000,2707.5083,19.4152,0.0000,7428.1917,7428.1917,8.6700,7.0991,7.8845,7.8845,1.2933,19400.0696,7.8845,6.5846,7.5379,7.2346,1.0703,8562.2639,7.5379,6.4732,7.2894,7.0055,0.8766,6136.1800,6.4037,500.3969,-16530.4000,34098.5135
2855.0000,7.2100,9.3059,1589.0000,46012.9000,-44423.9000,2.1796,367.3847,6592.4375,6959.8221,106.4471,52605.3375,1221.6153,-51383.7221,9.3059,8.8473,15313.2000,0.0000,15313.2000,0.5990,4070.0596,0.0000,4070.0596,29.2519,0.0000,11243.1404,11243.1404,8.8473,8.2795,17951.4000,0.0000,17951.4000,1.0865,4029.4660,0.0000,4029.4660,53.0618,0.0000,13921.9340,13921.9340,8.2795,8.2660,452.4000,0.0000,452.4000,0.0180,122.1158,0.0000,122.1158,0.8767,0.0000,330.2842,330.2842,8.2660,8.3790,0.0000,2388.6000,-2388.6000,0.1309,0.0000,381.9114,381.9114,6.3949,2770.5114,0.0000,-2770.5114,8.3790,8.2107,5649.2000,0.0000,5649.2000,0.2236,1522.5820,0.0000,1522.5820,10.9197,0.0000,4126.6180,4126.6180,8.2107,7.2439,7.7273,7.7273,0.7901,11851.0483,7.7273,6.6126,7.4300,7.1699,0.9109,7287.4420,7.4300,6.4872,7.2100,6.9586,0.7705,5393.2669,6.3562,496.6852,-7446.3000,24531.7572
2856.0000,7.1419,9.0016,3398.7000,40281.5000,-36882.8000,2.0283,786.7964,5764.2622,6551.0586,99.0611,46045.7622,2611.9036,-43433.8586,9.0016,8.5212,15307.5000,0.0000,15307.5000,0.6023,4087.1344,0.0000,4087.1344,29.4143,0.0000,11220.3656,11220.3656,8.5212,7.8499,20248.5000,0.0000,20248.5000,1.2338,4571.6661,0.0000,4571.6661,60.2559,0.0000,15676.8339,15676.8339,7.8499,7.8372,408.3000,0.0000,408.3000,0.0164,110.9350,0.0000,110.9350,0.7991,0.0000,297.3650,297.3650,7.8372,7.9160,0.0000,1586.5000,-1586.5000,0.0870,0.0000,253.1402,253.1402,4.2493,1839.6402,0.0000,-1839.6402,7.9160,7.8622,1723.5000,0.0000,1723.5000,0.0689,467.8027,0.0000,467.8027,3.3670,0.0000,1255.6973,1255.6973,7.8622,7.3328,7.5975,7.5975,0.4121,6181.3667,7.5975,6.6282,7.3390,7.1128,0.7546,6036.9066,7.3390,6.4940,7.1419,6.9165,0.6578,4604.6325,6.0551,473.1519,-781.5000,16822.9057
2857.0000,7.0691,8.5358,4863.6000,35462.9000,-30599.3000,1.8983,1127.4498,5068.1701,6195.6199,92.7080,40531.0701,3736.1502,-36794.9199,8.5358,8.0907,15274.3000,0.0000,15274.3000,0.6042,4106.9929,0.0000,4106.9929,29.5086,0.0000,11167.3071,11167.3071,8.0907,7.2296,27964.4000,0.0000,27964.4000,1.7150,6362.9159,0.0000,6362.9159,83.7587,0.0000,21601.4841,21601.4841,7.2296,7.2180,401.6000,0.0000,401.6000,0.0162,110.1574,0.0000,110.1574,0.7922,0.0000,291.4426,291.4426,7.2180,7.2711,0.0000,1150.6000,-1150.6000,0.0631,0.0000,183.1143,183.1143,3.0830,1333.7143,0.0000,-1333.7143,7.2711,7.2429,974.7000,0.0000,974.7000,0.0393,267.1858,0.0000,267.1858,1.9203,0.0000,707.5142,707.5142,7.2429,7.6120,7.4275,7.4275,-0.3087,-4629.8495,7.4275,6.6953,7.2322,7.0614,0.6123,4898.2291,7.2322,6.5332,7.0691,6.8827,0.5845,4091.7999,6.5042,508.2498,12865.1000,4360.1795
2858.0000,7.0063,8.2087,6669.2000,31018.9000,-24349.7000,1.8061,1547.8297,4428.1318,5975.9616,88.2092,35447.0318,5121.3703,-30325.6616,8.2087,7.7668,15272.4000,0.0000,15272.4000,0.6092,4126.8941,0.0000,4126.8941,29.7515,0.0000,11145.5059,11145.5059,7.7668,6.8460,30116.7000,0.0000,30116.7000,1.8630,6893.0634,0.0000,6893.0634,90.9864,0.0000,23223.6366,23223.6366,6.8460,6.8345,400.1000,0.0000,400.1000,0.0163,110.3978,0.0000,110.3978,0.7983,0.0000,289.7022,289.7022,6.8345,6.8745,0.0000,871.5000,-871.5000,0.0478,0.0000,138.5075,138.5075,2.3368,1010.0075,0.0000,-1010.0075,6.8745,6.8626,414.6000,0.0000,414.6000,0.0169,114.3482,0.0000,114.3482,0.8266,0.0000,300.2518,300.2518,6.8626,7.7238,7.2932,7.2932,-0.7240,-10859.8647,7.2932,6.7321,7.1436,7.0127,0.4717,3773.6888,7.1436,6.5553,7.0063,6.8494,0.4946,3462.3667,6.5392,510.9812,20982.6000,-3623.8092
2859.0000,6.9357,7.8187,8306.3000,26930.5000,-18624.2000,1.7204,1930.3282,3839.7055,5770.0337,84.0210,30770.2055,6375.9718,-24394.2337,7.8187,7.4157,15286.8000,0.0000,15286.8000,0.6134,4155.4005,0.0000,4155.4005,29.9562,0.0000,11131.3995,11131.3995,7.4157,6.3566,38019.0000,0.0000,38019.0000,2.3673,8757.7372,0.0000,8757.7372,115.6129,0.0000,29261.2628,29261.2628,6.3566,6.3459,407.8000,0.0000,407.8000,0.0168,113.3807,0.0000,113.3807,0.8196,0.0000,294.4193,294.4193,6.3459,6.3750,21.7000,708.2000,-686.5000,0.0403,5.0604,112.3889,117.4493,1.9669,820.5889,16.6396,-803.9493,6.3750,6.3642,414.6000,0.0000,414.6000,0.0171,115.2382,0.0000,115.2382,0.8328,0.0000,299.3618,299.3618,6.3642,7.8900,7.1271,7.1271,-1.4051,-21076.9121,7.1271,6.7964,7.0389,6.9618,0.3045,2436.1074,7.0389,6.5965,6.9357,6.8177,0.4074,2851.9893,7.1627,559.7025,34817.5000,-15788.8154
2860.0000,6.8919,7.6927,9937.1000,26216.3000,-16279.2000,1.7873,2311.2077,3735.0060,6046.2138,87.2866,29951.3060,7625.8923,-22325.4138,7.6927,7.2937,15286.1000,0.0000,15286.1000,0.6177,4163.2242,0.0000,4163.2242,30.1691,0.0000,11122.8758,11122.8758,7.2937,6.2760,36891.8000,0.0000,36891.8000,2.3135,8517.1444,0.0000,8517.1444,112.9869,0.0000,28374.6556,28374.6556,6.2760,6.2658,397.3000,0.0000,397.3000,0.0165,110.6000,0.0000,110.6000,0.8060,0.0000,286.7000,286.7000,6.2658,6.2895,123.6000,653.3000,-529.7000,0.0438,28.8642,103.6544,132.5185,2.1395,756.9544,94.7358,-662.2185,6.2895,6.2643,974.3000,0.0000,974.3000,0.0405,271.1679,0.0000,271.1679,1.9758,0.0000,703.1321,703.1321,6.2643,7.8250,7.0447,7.0447,-1.4505,-21758.2427,7.0447,6.8022,6.9800,6.9234,0.2253,1802.5735,6.9800,6.6025,6.8919,6.7913,0.3508,2455.8726,7.2289,564.8735,36740.6000,-17499.7965
2861.0000,6.8169,7.3606,12182.3000,23775.1000,-11592.8000,1.8134,2837.3944,3382.7654,6220.1597,88.5646,27157.8654,9344.9056,-17812.9597,7.3606,7.0218,15285.0000,0.0000,15285.0000,0.6191,4184.1762,0.0000,4184.1762,30.2371,0.0000,11100.8238,11100.8238,7.0218,5.9287,46622.9000,0.0000,46622.9000,2.9310,10817.8214,0.0000,10817.8214,143.1453,0.0000,35805.0786,35805.0786,5.9287,5.9164,560.1000,0.0000,560.1000,0.0233,156.7684,0.0000,156.7684,1.1380,0.0000,403.3316,403.3316,5.9164,5.9387,214.5000,771.9000,-557.4000,0.0562,50.4023,122.3698,172.7721,2.7429,894.2698,164.0977,-730.1721,5.9387,5.8230,5264.9000,0.0000,5264.9000,0.2190,1473.3816,0.0000,1473.3816,10.6945,0.0000,3791.5184,3791.5184,5.8230,7.9133,6.8681,6.8681,-2.2825,-34237.3986,6.8681,6.8671,6.8679,6.8676,0.0011,8.9767,6.8679,6.6493,6.8169,6.7586,0.2386,1670.3554,8.4930,663.6539,55582.7000,-32558.0665
2862.0000,6.8059,7.6090,14401.4000,36185.4000,-21784.0000,2.5097,3354.9382,5147.5400,8502.4782,122.5704,41332.9400,11046.4618,-30286.4782,7.6090,7.3144,15272.9000,0.0000,15272.9000,0.6225,4164.9611,0.0000,4164.9611,30.3998,0.0000,11107.9389,11107.9389,7.3144,6.4921,40317.4000,0.0000,40317.4000,2.5487,9304.4637,0.0000,9304.4637,124.4759,0.0000,31012.9363,31012.9363,6.4921,6.4842,408.9000,0.0000,408.9000,0.0171,113.4471,0.0000,113.4471,0.8364,0.0000,295.4529,295.4529,6.4842,6.5160,194.7000,1161.9000,-967.2000,0.0765,45.2935,184.4607,229.7542,3.7344,1346.3607,149.4065,-1196.9542,6.5160,6.1756,17764.0000,0.0000,17764.0000,0.7439,4926.6939,0.0000,4926.6939,36.3301,0.0000,12837.3061,12837.3061,6.1756,7.5623,6.8689,6.8689,-1.7432,-26148.5546,6.8689,6.8267,6.8577,6.8478,0.0531,424.6626,6.8577,6.6357,6.8059,6.7467,0.2790,1952.9528,9.7776,764.0327,51012.0000,-23770.9392
2863.0000,6.8586,8.1137,13735.8000,48004.0000,-34268.2000,3.0033,3196.7203,6835.0807,10031.8010,146.6746,54839.0807,10539.0797,-44300.0010,8.1137,7.7981,15272.2000,0.0000,15272.2000,0.6196,4132.8021,0.0000,4132.8021,30.2585,0.0000,11139.3979,11139.3979,7.7981,7.2483,25224.1000,42.2000,25181.9000,1.5873,5769.9602,6.4517,5776.4119,77.5194,48.6517,19454.1398,19405.4881,7.2483,7.2400,402.2000,0.0000,402.2000,0.0167,110.2903,0.0000,110.2903,0.8138,0.0000,291.9097,291.9097,7.2400,7.2789,267.3000,1362.0000,-1094.7000,0.0919,61.3671,216.7762,278.1433,4.4873,1578.7762,205.9329,-1372.8433,7.2789,6.8905,18883.3000,0.0000,18883.3000,0.7820,5175.6916,0.0000,5175.6916,38.1909,0.0000,13707.6084,13707.6084,6.8905,7.1715,7.0310,7.0310,-0.3306,-4959.3029,7.0310,6.7159,6.9470,6.8735,0.3708,2966.1841,6.9470,6.5681,6.8586,6.7576,0.4457,3120.0742,9.1509,715.0667,24376.7000,1126.9553
2864.0000,6.9432,8.8643,6599.0000,60620.3000,-54021.3000,3.1398,1533.3464,8644.2887,10177.6351,153.3407,69264.5887,5065.6536,-64198.9351,8.8643,8.4194,20299.2000,0.0000,20299.2000,0.8159,5431.1238,0.0000,5431.1238,39.8473,0.0000,14868.0762,14868.0762,8.4194,8.2054,13335.9000,2746.2000,10589.7000,0.9726,3016.4616,421.9171,3438.3786,47.5020,3168.1171,10319.4384,7151.3214,8.2054,8.1967,398.8000,0.0000,398.8000,0.0163,107.7688,0.0000,107.7688,0.7955,0.0000,291.0312,291.0312,8.1967,8.2186,568.7000,1010.9000,-442.2000,0.0912,128.4302,161.5755,290.0057,4.4526,1172.4755,440.2698,-732.2057,8.2186,7.8225,18137.1000,0.0000,18137.1000,0.7403,4900.2534,0.0000,4900.2534,36.1560,0.0000,13236.8466,13236.8466,7.8225,6.7092,7.2658,7.2658,1.2401,18601.3637,7.2658,6.5805,7.0831,6.9232,0.7634,6107.1957,7.0831,6.4838,6.9432,6.7834,0.6676,4672.9349,8.6641,677.0261,-5038.7000,29381.4943
