Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2865.0000,7.0429,9.3213,3928.5000,72984.2000,-69055.7000,3.5374,911.1278,10425.6643,11336.7921,172.7608,83409.8643,3017.3722,-80392.4921,9.3213,8.7948,25299.3000,0.0000,25299.3000,1.0032,6722.6992,0.0000,6722.6992,48.9954,0.0000,18576.6008,18576.6008,8.7948,8.9315,6105.2000,8281.1000,-2175.9000,0.8065,1371.6894,1276.3576,2648.0470,39.3874,9557.4576,4733.5106,-4823.9470,8.9315,8.9230,410.3000,0.0000,410.3000,0.0165,109.6664,0.0000,109.6664,0.8041,0.0000,300.6336,300.6336,8.9230,8.9455,609.0000,1092.1000,-483.1000,0.0974,135.8477,175.2457,311.0934,4.7551,1267.3457,473.1523,-794.1934,8.9455,8.6153,15898.4000,0.0000,15898.4000,0.6378,4248.4858,0.0000,4248.4858,31.1491,0.0000,11649.9142,11649.9142,8.6153,6.4016,7.5085,7.5085,2.6036,39054.5271,7.5085,6.4757,7.2331,6.9921,1.2147,9717.2894,7.2331,6.4180,7.0429,6.8255,0.9586,6710.4860,9.1481,714.8445,-30106.7000,55482.3025
2866.0000,7.0867,9.5261,3092.4000,77828.7000,-74736.3000,3.7072,716.6254,11126.3398,11842.9652,181.0559,88955.0398,2375.7746,-86579.2652,9.5261,8.8983,30312.4000,0.0000,30312.4000,1.1923,8030.2399,0.0000,8030.2399,58.2314,0.0000,22282.1601,22282.1601,8.8983,9.0559,3055.7000,6899.2000,-3843.5000,0.5461,685.2761,1064.3376,1749.6137,26.6692,7963.5376,2370.4239,-5593.1137,9.0559,9.0477,397.5000,0.0000,397.5000,0.0157,106.0469,0.0000,106.0469,0.7689,0.0000,291.4531,291.4531,9.0477,9.0809,485.4000,1339.4000,-854.0000,0.1029,108.0498,215.0889,323.1387,5.0232,1554.4889,377.3502,-1177.1387,9.0809,8.7832,14406.0000,0.0000,14406.0000,0.5704,3841.8610,0.0000,3841.8610,27.8589,0.0000,10564.1390,10564.1390,8.7832,6.4229,7.6030,7.6030,2.7925,41887.3007,7.6030,6.4517,7.2960,7.0273,1.3622,10897.3236,7.2960,6.3992,7.0867,6.8476,1.0610,7427.0198,9.2020,719.0577,-34317.9000,60211.6441
2867.0000,7.1108,9.8340,2498.3000,81330.0000,-78831.7000,3.8304,578.6897,11631.8577,12210.5474,187.0723,92961.8577,1919.6103,-91042.2474,9.8340,9.1664,30310.0000,0.0000,30310.0000,1.1880,7992.9655,0.0000,7992.9655,58.0182,0.0000,22317.0345,22317.0345,9.1664,9.2098,1153.3000,2031.2000,-877.9000,0.1761,257.4133,314.1131,571.5264,8.6018,2345.3131,895.8867,-1449.4264,9.2098,9.1986,510.4000,0.0000,510.4000,0.0202,135.8532,0.0000,135.8532,0.9851,0.0000,374.5468,374.5468,9.1986,9.2477,288.1000,1606.7000,-1318.6000,0.1055,63.9688,258.2523,322.2211,5.1520,1864.9523,224.1312,-1640.8211,9.2477,8.9928,11607.7000,0.0000,11607.7000,0.4585,3087.8729,0.0000,3087.8729,22.3936,0.0000,8519.8271,8519.8271,8.9928,6.3447,7.6688,7.6688,2.9512,44267.7672,7.6688,6.4168,7.3349,7.0428,1.3952,11161.2790,7.3349,6.3745,7.1108,6.8547,1.0703,7491.8160,8.6681,677.3354,-38600.1000,62920.8621
2868.0000,7.1452,9.9538,2087.8000,83973.2000,-81885.4000,3.9257,483.2935,12017.2477,12500.5412,191.7231,95990.4477,1604.5065,-94385.9412,9.9538,9.2892,30314.4000,0.0000,30314.4000,1.1818,7979.9580,0.0000,7979.9580,57.7171,0.0000,22334.4420,22334.4420,9.2892,9.3995,87.4000,3270.1000,-3182.7000,0.1760,19.4652,506.2780,525.7432,8.5932,3776.3780,67.9348,-3708.4432,9.3995,9.3884,508.6000,0.0000,508.6000,0.0200,134.9908,0.0000,134.9908,0.9790,0.0000,373.6092,373.6092,9.3884,9.4491,110.6000,1829.7000,-1719.1000,0.1069,24.4795,294.4499,318.9294,5.2232,2124.1499,86.1205,-2038.0294,9.4491,9.2279,10115.3000,0.0000,10115.3000,0.3984,2682.7840,0.0000,2682.7840,19.4571,0.0000,7432.5160,7432.5160,9.2279,6.2738,7.7509,7.7509,3.3093,49639.1091,7.7509,6.3847,7.3866,7.0678,1.5304,12243.1717,7.3866,6.3524,7.1452,6.8695,1.1585,8109.4913,8.7132,680.8623,-45848.9000,69991.7721
2869.0000,7.1869,9.9838,1776.6000,86811.0000,-85034.4000,4.0359,410.9361,12432.5877,12843.5239,197.1091,99243.5877,1365.6639,-97877.9239,9.9838,9.3455,30313.3000,0.0000,30313.3000,1.1793,7976.1258,0.0000,7976.1258,57.5957,0.0000,22337.1742,22337.1742,9.3455,9.5650,0.0000,6650.6000,-6650.6000,0.3472,0.0000,1030.1925,1030.1925,16.9569,7680.7925,0.0000,-7680.7925,9.5650,9.5513,651.4000,0.0000,651.4000,0.0256,172.4665,0.0000,172.4665,1.2496,0.0000,478.9335,478.9335,9.5513,9.6150,25.2000,1935.7000,-1910.5000,0.1076,5.5625,311.8406,317.4031,5.2545,2247.5406,19.6375,-2227.9031,9.6150,9.4259,8996.0000,0.0000,8996.0000,0.3531,2380.0356,0.0000,2380.0356,17.2430,0.0000,6615.9644,6615.9644,9.4259,6.2511,7.8385,7.8385,3.7034,55550.3426,7.8385,6.3642,7.4454,7.1014,1.7198,13758.2195,7.4454,6.3375,7.1869,6.8915,1.2923,9045.9449,9.0731,708.9813,-53634.8000,78354.5070
2870.0000,7.1655,10.1114,1651.0000,83306.7000,-81655.7000,3.8705,382.0364,11926.1767,12308.2131,189.0313,95232.8767,1268.9636,-93963.9131,10.1114,9.4106,30311.5000,0.0000,30311.5000,1.1786,7960.6432,0.0000,7960.6432,57.5625,0.0000,22350.8568,22350.8568,9.4106,9.4276,0.0000,468.6000,-468.6000,0.0245,0.0000,72.6319,72.6319,1.1950,541.2319,0.0000,-541.2319,9.4276,9.4158,514.2000,0.0000,514.2000,0.0201,136.4200,0.0000,136.4200,0.9836,0.0000,377.7800,377.7800,9.4158,9.4897,0.0000,2031.1000,-2031.1000,0.1113,0.0000,326.9186,326.9186,5.4355,2358.0186,0.0000,-2358.0186,9.4897,9.3082,7876.7000,0.0000,7876.7000,0.3082,2087.7971,0.0000,2087.7971,15.0539,0.0000,5788.9029,5788.9029,9.3082,6.2943,7.8013,7.8013,3.2045,48067.2547,7.8013,6.3652,7.4183,7.0832,1.5269,12215.2413,7.4183,6.3350,7.1655,6.8766,1.1519,8063.0823,8.2700,646.2282,-45453.0000,68345.5782
2871.0000,7.1543,10.0527,1802.5000,81257.5000,-79455.0000,3.7865,417.1807,11630.4781,12047.6588,184.9282,92887.9781,1385.3193,-91502.6588,10.0527,9.3449,30309.8000,0.0000,30309.8000,1.1760,7967.0945,0.0000,7967.0945,57.4332,0.0000,22342.7055,22342.7055,9.3449,9.3452,0.0000,7.4000,-7.4000,0.0004,0.0000,1.1463,1.1463,0.0189,8.5463,0.0000,-8.5463,9.3452,9.3359,399.2000,0.0000,399.2000,0.0157,106.0402,0.0000,106.0402,0.7655,0.0000,293.1598,293.1598,9.3359,9.4201,0.0000,2287.6000,-2287.6000,0.1254,0.0000,368.0149,368.0149,6.1223,2655.6149,0.0000,-2655.6149,9.4201,9.2107,8996.0000,0.0000,8996.0000,0.3528,2386.9557,0.0000,2386.9557,17.2308,0.0000,6609.0443,6609.0443,9.2107,6.3469,7.7788,7.7788,3.0136,45204.6672,7.7788,6.3706,7.4033,7.0747,1.4819,11855.2446,7.4033,6.3360,7.1543,6.8697,1.1231,7861.9869,8.1851,639.5972,-42045.0000,64921.8986
2872.0000,7.1549,9.9936,2121.8000,82120.6000,-79998.8000,3.8447,491.0754,11754.1489,12245.2243,187.7665,93874.7489,1630.7246,-92244.0243,9.9936,9.3061,30315.7000,0.0000,30315.7000,1.1774,7975.6061,0.0000,7975.6061,57.5023,0.0000,22340.0939,22340.0939,9.3061,9.3170,0.0000,307.6000,-307.6000,0.0161,0.0000,47.6303,47.6303,0.7844,355.2303,0.0000,-355.2303,9.3170,9.3077,411.2000,0.0000,411.2000,0.0162,109.2738,0.0000,109.2738,0.7896,0.0000,301.9262,301.9262,9.3077,9.4059,0.0000,2748.2000,-2748.2000,0.1506,0.0000,442.0339,442.0339,7.3553,3190.2339,0.0000,-3190.2339,9.4059,9.1688,10488.4000,0.0000,10488.4000,0.4118,2783.5294,0.0000,2783.5294,20.1138,0.0000,7704.8706,7704.8706,9.1688,6.3863,7.7775,7.7775,3.0140,45209.9846,7.7775,6.3755,7.4037,7.0765,1.5186,12149.0323,7.4037,6.3376,7.1549,6.8706,1.1548,8083.5741,8.4251,658.3486,-41839.3000,65442.5910
2873.0000,7.1172,9.3478,9134.1000,70361.1000,-61227.0000,3.7353,2115.5098,10064.2249,12179.7347,182.4240,80425.3249,7018.5902,-73406.7347,9.3478,8.7832,25302.7000,0.0000,25302.7000,0.9837,6720.9389,0.0000,6720.9389,48.0425,0.0000,18581.7611,18581.7611,8.7832,8.9294,0.0000,4169.1000,-4169.1000,0.2177,0.0000,642.5138,642.5138,10.6304,4811.6138,0.0000,-4811.6138,8.9294,8.9205,398.4000,0.0000,398.4000,0.0157,106.4892,0.0000,106.4892,0.7654,0.0000,291.9108,291.9108,8.9205,9.0441,0.0000,3503.9000,-3503.9000,0.1920,0.0000,562.2509,562.2509,9.3780,4066.1509,0.0000,-4066.1509,9.0441,8.7356,13846.4000,0.0000,13846.4000,0.5438,3694.6636,0.0000,3694.6636,26.5600,0.0000,10151.7364,10151.7364,8.7356,6.6217,7.6787,7.6787,2.3188,34782.0320,7.6787,6.4285,7.3453,7.0536,1.3713,10970.5785,7.3453,6.3678,7.1172,6.8566,1.0722,7505.5503,8.5322,666.7208,-29352.5000,53258.1608
2874.0000,7.1021,9.2209,8539.3000,61356.8000,-52817.5000,3.2917,1978.3077,8773.9274,10752.2351,160.7626,70130.7274,6560.9923,-63569.7351,9.2209,8.8474,15269.6000,0.0000,15269.6000,0.6003,4063.6345,0.0000,4063.6345,29.3199,0.0000,11205.9655,11205.9655,8.8474,9.1546,0.0000,7984.7000,-7984.7000,0.4163,0.0000,1231.2428,1231.2428,20.3297,9215.9428,0.0000,-9215.9428,9.1546,9.1446,409.7000,0.0000,409.7000,0.0162,109.1401,0.0000,109.1401,0.7925,0.0000,300.5599,300.5599,9.1446,9.2985,0.0000,3979.6000,-3979.6000,0.2181,0.0000,639.4457,639.4457,10.6536,4619.0457,0.0000,-4619.0457,9.2985,8.9004,16271.5000,0.0000,16271.5000,0.6432,4325.2430,0.0000,4325.2430,31.4115,0.0000,11946.2570,11946.2570,8.9004,6.4479,7.6741,7.6741,2.4527,36790.7555,7.6741,6.3927,7.3324,7.0334,1.2816,10252.7644,7.3324,6.3456,7.1021,6.8390,0.9869,6908.3166,7.7788,607.8476,-32831.0000,53951.8364
2875.0000,7.0361,9.0735,9542.7000,53478.2000,-43935.5000,2.9958,2213.4978,7638.3463,9851.8441,146.3085,61116.5463,7329.2022,-53787.3441,9.0735,8.6489,15285.1000,0.0000,15285.1000,0.6023,4076.7563,0.0000,4076.7563,29.4152,0.0000,11208.3437,11208.3437,8.6489,8.6944,811.4000,1584.7000,-773.3000,0.1321,182.7776,243.9397,426.7172,6.4501,1828.6397,628.6224,-1200.0172,8.6944,8.6833,399.2000,0.0000,399.2000,0.0157,107.0813,0.0000,107.0813,0.7691,0.0000,292.1187,292.1187,8.6833,8.8487,0.0000,3764.7000,-3764.7000,0.2063,0.0000,603.2781,603.2781,10.0769,4367.9781,0.0000,-4367.9781,8.8487,8.4180,15525.3000,0.0000,15525.3000,0.6109,4154.8249,0.0000,4154.8249,29.8367,0.0000,11370.4751,11370.4751,8.4180,6.6564,7.5372,7.5372,1.5502,23253.2679,7.5372,6.4267,7.2411,6.9820,0.9772,7817.8988,7.2411,6.3624,7.0361,6.8017,0.7733,5412.9045,6.8447,534.8557,-17263.9000,36484.0712
2876.0000,6.9285,8.2838,10560.2000,34514.0000,-23953.8000,2.1995,2454.4507,4920.3244,7374.7752,107.4210,39434.3244,8105.7493,-31328.5752,8.2838,7.8009,15286.2000,0.0000,15286.2000,0.6039,4125.9175,0.0000,4125.9175,29.4940,0.0000,11160.2825,11160.2825,7.8009,7.5722,6854.4000,0.0000,6854.4000,0.4193,1567.8491,0.0000,1567.8491,20.4780,0.0000,5286.5509,5286.5509,7.5722,7.5594,408.7000,0.0000,408.7000,0.0163,111.5164,0.0000,111.5164,0.7939,0.0000,297.1836,297.1836,7.5594,7.7354,0.0000,3510.5000,-3510.5000,0.1925,0.0000,559.4492,559.4492,9.3994,4069.9492,0.0000,-4069.9492,7.7354,7.2876,14219.5000,0.0000,14219.5000,0.5640,3870.1998,0.0000,3870.1998,27.5456,0.0000,10349.3002,10349.3002,7.2876,7.2753,7.2815,7.2815,0.0095,142.7366,7.2815,6.5361,7.0827,6.9088,0.5743,4594.5700,7.0827,6.4217,6.9285,6.7522,0.5093,3565.3440,5.9932,468.3166,9304.5000,8302.6506
2877.0000,6.8630,7.8861,11819.5000,29422.5000,-17603.0000,2.0463,2750.5167,4189.6615,6940.1783,99.9390,33612.1615,9068.9833,-24543.1783,7.8861,7.4219,15285.6000,0.0000,15285.6000,0.6125,4150.7965,0.0000,4150.7965,29.9130,0.0000,11134.8035,11134.8035,7.4219,6.9973,13232.3000,0.0000,13232.3000,0.8233,3047.7357,0.0000,3047.7357,40.2106,0.0000,10184.5643,10184.5643,6.9973,6.9808,548.8000,0.0000,548.8000,0.0223,151.0741,0.0000,151.0741,1.0881,0.0000,397.7259,397.7259,6.9808,7.1320,0.0000,3130.4000,-3130.4000,0.1718,0.0000,497.7626,497.7626,8.3904,3628.1626,0.0000,-3628.1626,7.1320,6.7810,11607.7000,0.0000,11607.7000,0.4698,3188.7421,0.0000,3188.7421,22.9445,0.0000,8418.9579,8418.9579,6.7810,7.4719,7.1265,7.1265,-0.5524,-8286.3675,7.1265,6.5991,6.9858,6.8628,0.4216,3373.1716,6.9858,6.4592,6.8630,6.7225,0.4211,2947.8011,6.2191,485.9654,19941.0000,-1965.3948
2878.0000,6.7912,7.4338,13542.3000,23265.7000,-9723.4000,1.8733,3155.6724,3308.8057,6464.4781,91.4872,26574.5057,10386.6276,-16187.8781,7.4338,6.9933,15273.5000,0.0000,15273.5000,0.6165,4176.3347,0.0000,4176.3347,30.1069,0.0000,11097.1653,11097.1653,6.9933,6.3577,20851.6000,0.0000,20851.6000,1.3074,4840.7054,0.0000,4840.7054,63.8532,0.0000,16010.8946,16010.8946,6.3577,6.3459,412.9000,0.0000,412.9000,0.0169,114.7966,0.0000,114.7966,0.8275,0.0000,298.1034,298.1034,6.3459,6.4517,0.0000,2301.1000,-2301.1000,0.1264,0.0000,365.1765,365.1765,6.1720,2666.2765,0.0000,-2666.2765,6.4517,6.1617,10115.3000,0.0000,10115.3000,0.4140,2808.1964,0.0000,2808.1964,20.2203,0.0000,7307.1036,7307.1036,6.1617,7.7390,6.9503,6.9503,-1.3246,-19869.0429,6.9503,6.6779,6.8777,6.8141,0.2288,1830.0688,6.8777,6.5070,6.7912,6.6924,0.3113,2178.9674,6.5318,510.4010,34628.8000,-15860.0067
2879.0000,6.7360,7.1696,15405.7000,20241.0000,-4835.3000,1.8509,3593.6099,2875.8749,6469.4848,90.3925,23116.8749,11812.0901,-11304.7848,7.1696,6.7446,15272.3000,0.0000,15272.3000,0.6216,4193.0112,0.0000,4193.0112,30.3573,0.0000,11079.2888,11079.2888,6.7446,5.9550,26847.7000,0.0000,26847.7000,1.6982,6261.4727,0.0000,6261.4727,82.9380,0.0000,20586.2273,20586.2273,5.9550,5.9440,398.6000,0.0000,398.6000,0.0166,111.5197,0.0000,111.5197,0.8086,0.0000,287.0803,287.0803,5.9440,6.0032,120.8000,1412.3000,-1291.5000,0.0854,28.3712,223.9063,252.2774,4.1684,1636.2063,92.4288,-1543.7774,6.0032,5.8474,5638.0000,0.0000,5638.0000,0.2338,1576.2017,0.0000,1576.2017,11.4167,0.0000,4061.7983,4061.7983,5.8474,7.8026,6.8250,6.8250,-1.6991,-25486.7052,6.8250,6.7205,6.7971,6.7727,0.0908,726.6607,6.7971,6.5351,6.7360,6.6661,0.2277,1593.9108,6.7595,528.1957,42029.8000,-23166.1338
2880.0000,6.6892,7.0156,15709.6000,18285.5000,-2575.9000,1.7819,3667.7212,2595.9270,6263.6482,87.0273,20881.4270,12041.8788,-8839.5482,7.0156,6.6066,15280.3000,0.0000,15280.3000,0.6250,4205.1837,0.0000,4205.1837,30.5235,0.0000,11075.1163,11075.1163,6.6066,5.6805,32730.8000,0.0000,32730.8000,2.0809,7653.1469,0.0000,7653.1469,101.6302,0.0000,25077.6531,25077.6531,5.6805,5.6683,459.6000,0.0000,459.6000,0.0192,129.1406,0.0000,129.1406,0.9397,0.0000,330.4594,330.4594,5.6683,5.6741,931.9000,750.8000,181.1000,0.1013,219.9408,118.9655,338.9062,4.9491,869.7655,711.9592,-157.8062,5.6741,5.6285,1720.4000,0.0000,1720.4000,0.0720,483.4546,0.0000,483.4546,3.5141,0.0000,1236.9454,1236.9454,5.6285,7.8173,6.7229,6.7229,-1.9757,-29635.7591,6.7229,6.7491,6.7299,6.7360,-0.0237,-189.2942,6.7299,6.5555,6.6892,6.6427,0.1574,1102.1322,7.0206,548.6009,47796.3000,-28722.9211
2881.0000,6.6422,6.8310,17572.3000,16541.7000,1030.6000,1.8175,4106.2281,2346.4603,6452.6885,88.7653,18888.1603,13466.0719,-5422.0885,6.8310,6.4463,15260.6000,0.0000,15260.6000,0.6260,4211.7669,0.0000,4211.7669,30.5725,0.0000,11048.8331,11048.8331,6.4463,5.4873,35982.2000,0.0000,35982.2000,2.2942,8438.5656,0.0000,8438.5656,112.0444,0.0000,27543.6344,27543.6344,5.4873,5.4761,448.7000,0.0000,448.7000,0.0189,126.4613,0.0000,126.4613,0.9223,0.0000,322.2387,322.2387,5.4761,5.4403,2133.6000,518.8000,1614.8000,0.1668,505.2854,82.1773,587.4627,8.1465,600.9773,1628.3146,1027.3373,5.4403,5.4160,973.2000,0.0000,973.2000,0.0410,274.4890,0.0000,274.4890,2.0007,0.0000,698.7110,698.7110,5.4160,7.8248,6.6204,6.6204,-2.3061,-34591.4927,6.6204,6.7773,6.6622,6.6989,-0.1502,-1201.9652,6.6622,6.5765,6.6422,6.6194,0.0821,574.6697,7.4466,581.8841,55310.1000,-35218.7882
2882.0000,6.5842,6.6480,19865.8000,15141.7000,4724.1000,1.8952,4647.2355,2145.7214,6792.9569,92.5587,17287.4214,15218.5645,-2068.8569,6.6480,6.3077,15258.2000,0.0000,15258.2000,0.6281,4223.0666,0.0000,4223.0666,30.6746,0.0000,11035.1334,11035.1334,6.3077,5.2763,43727.9000,0.0000,43727.9000,2.7973,10281.6920,0.0000,10281.6920,136.6159,0.0000,33446.2080,33446.2080,5.2763,5.2661,460.4000,0.0000,460.4000,0.0195,130.1910,0.0000,130.1910,0.9500,0.0000,330.2090,330.2090,5.2661,5.1947,3528.3000,324.6000,3203.7000,0.2474,838.7240,51.4003,890.1242,12.0840,376.0003,2689.5760,2313.5758,5.1947,5.1856,414.2000,0.0000,414.2000,0.0175,117.2775,0.0000,117.2775,0.8554,0.0000,296.9225,296.9225,5.1856,7.8002,6.4929,6.4929,-2.8262,-42393.7157,6.4929,6.8118,6.5779,6.6523,-0.3446,-2757.1891,6.5779,6.6047,6.5842,6.5913,-0.0289,-202.4086,8.4075,656.9723,67788.5000,-45353.3134
2883.0000,6.5338,6.4859,22751.5000,13818.7000,8932.8000,2.0132,5327.3349,1956.5487,7283.8836,98.3194,15775.2487,17424.1651,1648.9164,6.4859,6.1654,15251.6000,0.0000,15251.6000,0.6300,4231.8797,0.0000,4231.8797,30.7682,0.0000,11019.7203,11019.7203,6.1654,5.1452,45898.8000,0.0000,45898.8000,2.9446,10820.9276,0.0000,10820.9276,143.8112,0.0000,35077.8724,35077.8724,5.1452,5.1359,448.1000,0.0000,448.1000,0.0190,126.9752,0.0000,126.9752,0.9285,0.0000,321.1248,321.1248,5.1359,5.0363,4741.4000,162.2000,4579.2000,0.3188,1129.7251,25.6801,1155.4052,15.5693,187.8801,3611.6749,3423.7948,5.0363,5.0277,414.2000,0.0000,414.2000,0.0176,117.5714,0.0000,117.5714,0.8596,0.0000,296.6286,296.6286,5.0277,7.7552,6.3914,6.3914,-3.1261,-46891.1905,6.3914,6.8271,6.5076,6.6093,-0.4994,-3994.9214,6.5076,6.6200,6.5338,6.5638,-0.1289,-902.0572,8.9148,696.6149,75524.7000,-51788.1691
2884.0000,6.5168,6.8122,14509.9000,19271.2000,-4761.3000,1.7565,3398.6304,2727.7544,6126.3848,85.7869,21998.9544,11111.2696,-10887.6848,6.8122,6.5127,15245.3000,0.0000,15245.3000,0.6317,4208.7678,0.0000,4208.7678,30.8509,0.0000,11036.5322,11036.5322,6.5127,5.3684,55069.0000,0.0000,55069.0000,3.5434,12898.8232,0.0000,12898.8232,173.0548,0.0000,42170.1768,42170.1768,5.3684,5.3594,460.9000,0.0000,460.9000,0.0196,130.1432,0.0000,130.1432,0.9575,0.0000,330.7568,330.7568,5.3594,5.2437,5693.9000,68.3000,5625.6000,0.3769,1351.2584,10.8167,1362.0751,18.4072,79.1167,4342.6416,4263.5249,5.2437,5.2248,972.7000,0.0000,972.7000,0.0415,275.1995,0.0000,275.1995,2.0251,0.0000,697.5005,697.5005,5.2248,7.5319,6.3783,6.3783,-2.8339,-42509.1545,6.3783,6.7947,6.4894,6.5865,-0.5114,-4091.4995,6.4894,6.6069,6.5168,6.5481,-0.1444,-1010.7974,9.5544,746.5978,72612.2000,-47611.4514
2885.0000,6.5115,7.0260,11232.3000,24905.9000,-13673.6000,1.8104,2631.1862,3525.0016,6156.1878,88.4192,28430.9016,8601.1138,-19829.7878,7.0260,6.7392,15246.1000,0.0000,15246.1000,0.6278,4195.1030,0.0000,4195.1030,30.6612,0.0000,11050.9970,11050.9970,6.7392,5.6322,55650.2000,0.0000,55650.2000,3.5551,12980.1476,0.0000,12980.1476,173.6249,0.0000,42670.0524,42670.0524,5.6322,5.6208,607.4000,0.0000,607.4000,0.0257,170.7998,0.0000,170.7998,1.2562,0.0000,436.6002,436.6002,5.6208,5.4979,6355.7000,98.7000,6257.0000,0.4200,1501.2975,15.6378,1516.9353,20.5107,114.3378,4854.4025,4740.0647,5.4979,5.4000,5254.4000,0.0000,5254.4000,0.2231,1480.6510,0.0000,1480.6510,10.8943,0.0000,3773.7490,3773.7490,5.4000,7.3757,6.3878,6.3878,-2.5384,-38075.3712,6.3878,6.7613,6.4874,6.5746,-0.4799,-3839.1149,6.4874,6.5905,6.5115,6.5390,-0.1325,-927.5094,9.9932,780.8796,69341.5000,-42841.9955
2886.0000,6.7633,8.8350,6942.7000,80334.9000,-73392.2000,4.0480,1618.6584,11419.5366,13038.1949,197.6957,91754.4366,5324.0416,-86430.3949,8.8350,8.5671,15259.3000,0.0000,15259.3000,0.6258,4084.4837,0.0000,4084.4837,30.5639,0.0000,11174.8163,11174.8163,8.5671,8.1575,22058.5000,0.0000,22058.5000,1.4026,4976.2278,0.0000,4976.2278,68.5000,0.0000,17082.2722,17082.2722,8.1575,8.1478,552.8000,0.0000,552.8000,0.0233,149.4934,0.0000,149.4934,1.1374,0.0000,403.3066,403.3066,8.1478,8.0644,5193.0000,467.5000,4725.5000,0.3626,1173.7203,74.7039,1248.4243,17.7072,542.2039,4019.2797,3477.0757,8.0644,7.7544,17727.4000,0.0000,17727.4000,0.7488,4800.8043,0.0000,4800.8043,36.5703,0.0000,12926.5957,12926.5957,7.7544,6.2847,7.0195,7.0195,2.0438,30657.7143,7.0195,6.4618,6.8708,6.7407,0.7756,6204.5042,6.8708,6.4101,6.7633,6.6404,0.6407,4484.9067,10.8165,845.2186,-13068.7000,41347.1253
2887.0000,6.9997,9.7827,1564.1000,123047.6000,-121483.5000,5.6523,363.0511,17563.7186,17926.7698,276.0491,140611.3186,1201.0489,-139410.2698,9.7827,9.4017,25926.4000,0.0000,25926.4000,1.0286,6842.1820,0.0000,6842.1820,50.2362,0.0000,19084.2180,19084.2180,9.4017,9.1817,14445.4000,188.1000,14257.3000,0.8949,3210.8169,29.1526,3239.9694,43.7058,217.2526,11234.5831,11017.3306,9.1817,9.1646,1166.1000,0.0000,1166.1000,0.0468,310.5116,0.0000,310.5116,2.2872,0.0000,855.5884,855.5884,9.1646,9.1243,3794.2000,804.1000,2990.1000,0.2778,842.9314,129.2195,972.1509,13.5654,933.3195,2951.2686,2017.9491,9.1243,8.8484,18844.4000,0.0000,18844.4000,0.7581,5022.2409,0.0000,5022.2409,37.0249,0.0000,13822.1591,13822.1591,8.8484,6.1585,7.5034,7.5034,4.4916,67373.7570,7.5034,6.3630,7.1993,6.9332,1.9043,15234.7842,7.1993,6.3438,6.9997,6.7716,1.4286,9999.8678,12.9878,1014.8844,-58299.2000,92608.4089
2888.0000,7.2321,10.0728,894.6000,137529.3000,-136634.7000,6.2733,206.7509,19712.1042,19918.8551,306.3789,157241.4042,687.8491,-156553.5551,10.0728,9.6497,31628.6000,0.0000,31628.6000,1.2341,8311.2745,0.0000,8311.2745,60.2727,0.0000,23317.3255,23317.3255,9.6497,9.9940,1211.3000,17240.1000,-16028.8000,0.9733,268.0692,2678.3411,2946.4104,47.5362,19918.4411,943.2308,-18975.2104,9.9940,9.9676,1976.1000,0.0000,1976.1000,0.0779,519.8788,0.0000,519.8788,3.8055,0.0000,1456.2212,1456.2212,9.9676,9.9357,3449.5000,805.8000,2643.7000,0.2523,756.1891,130.1871,886.3762,12.3243,935.9871,2693.3109,1757.3238,9.9357,9.6937,18099.8000,0.0000,18099.8000,0.7144,4765.8621,0.0000,4765.8621,34.8913,0.0000,13333.9379,13333.9379,9.6937,6.1809,7.9373,7.9373,6.4530,96795.1673,7.9373,6.3333,7.5096,7.1353,2.9466,23573.0251,7.5096,6.3202,7.2321,6.9149,2.1848,15293.7408,14.2882,1116.5015,-98315.3000,135661.9332
2889.0000,7.4116,10.3008,447.0000,151387.6000,-150940.6000,6.8815,102.9614,21768.6568,21871.6182,336.0821,173156.2568,344.0386,-172812.2182,10.3008,9.8570,35965.5000,0.0000,35965.5000,1.3963,9419.2167,0.0000,9419.2167,68.1951,0.0000,26546.2833,26546.2833,9.8570,10.2850,10.5000,22161.3000,-22150.8000,1.1588,2.3153,3449.9530,3452.2683,56.5939,25611.2530,8.1847,-25603.0683,10.2850,10.2587,2137.4000,0.0000,2137.4000,0.0831,559.9062,0.0000,559.9062,4.0583,0.0000,1577.4938,1577.4938,10.2587,10.2610,2021.3000,1479.9000,541.4000,0.2012,440.9885,239.6058,680.5943,9.8251,1719.5058,1580.3115,-139.1943,10.2610,10.0653,15865.8000,0.0000,15865.8000,0.6174,4157.6227,0.0000,4157.6227,30.1546,0.0000,11708.1773,11708.1773,10.0653,6.3845,8.2249,8.2249,7.3385,110078.2154,8.2249,6.3851,7.7343,7.3050,3.6681,29344.9584,7.7343,6.3515,7.4116,7.0429,2.7569,19298.5181,15.5075,1211.7816,-118581.3000,158721.6920
2890.0000,7.5289,10.4564,34.1000,160440.7000,-160406.6000,7.2738,7.8374,23119.6506,23127.4880,355.2389,183560.3506,26.2626,-183534.0880,10.4564,9.9561,42461.8000,0.0000,42461.8000,1.6421,11095.1939,0.0000,11095.1939,80.1993,0.0000,31366.6061,31366.6061,9.9561,10.3438,0.0000,21033.5000,-21033.5000,1.0999,0.0000,3277.6573,3277.6573,53.7176,24311.1573,0.0000,-24311.1573,10.3438,10.3179,2198.4000,0.0000,2198.4000,0.0850,575.3880,0.0000,575.3880,4.1533,0.0000,1623.0120,1623.0120,10.3179,10.3570,666.6000,2553.3000,-1886.7000,0.1793,145.2915,413.5808,558.8723,8.7549,2966.8808,521.3085,-2445.5723,10.3570,10.1876,14376.5000,0.0000,14376.5000,0.5564,3762.0408,0.0000,3762.0408,27.1719,0.0000,10614.4592,10614.4592,10.1876,6.5847,8.3862,8.3862,7.5296,112943.2688,8.3862,6.4590,7.8723,7.4226,4.0274,32219.4862,7.8723,6.4009,7.5289,7.1366,3.0748,21523.6720,16.2547,1270.1663,-124290.1000,166686.4270
2891.0000,7.7254,10.7186,0.0000,183147.6000,-183147.6000,8.3063,0.0000,26486.9328,26486.9328,405.6649,209634.5328,0.0000,-209634.5328,10.7186,10.2472,44633.6000,0.0000,44633.6000,1.7216,11618.0010,0.0000,11618.0010,84.0783,0.0000,33015.5990,33015.5990,10.2472,10.6684,0.0000,25510.1000,-25510.1000,1.3344,0.0000,3987.2087,3987.2087,65.1699,29497.3087,0.0000,-29497.3087,10.6684,10.6410,2596.7000,0.0000,2596.7000,0.1003,676.4100,0.0000,676.4100,4.9009,0.0000,1920.2900,1920.2900,10.6410,10.6982,66.4000,3493.5000,-3427.1000,0.1953,14.3964,567.2907,581.6872,9.5383,4060.7907,52.0036,-4008.7872,10.6982,10.5759,11584.0000,0.0000,11584.0000,0.4476,3016.1822,0.0000,3016.1822,21.8582,0.0000,8567.8178,8567.8178,10.5759,6.7761,8.6760,8.6760,8.8706,133059.6070,8.6760,6.5487,8.1087,7.6123,4.9664,39730.9850,8.1087,6.4660,7.7254,7.2874,3.8350,26845.0851,18.1582,1418.9053,-153270.5000,199635.6771
2892.0000,7.9023,11.0201,0.0000,198862.2000,-198862.2000,9.0288,0.0000,28853.9783,28853.9783,440.9540,227716.1783,0.0000,-227716.1783,11.0201,10.6279,38671.3000,0.0000,38671.3000,1.4850,10021.9317,0.0000,10021.9317,72.5244,0.0000,28649.3683,28649.3683,10.6279,11.0436,0.0000,26245.5000,-26245.5000,1.3741,0.0000,4118.9091,4118.9091,67.1084,30364.4091,0.0000,-30364.4091,11.0436,11.0121,3104.8000,0.0000,3104.8000,0.1193,804.3559,0.0000,804.3559,5.8277,0.0000,2300.4441,2300.4441,11.0121,11.0787,0.0000,4185.2000,-4185.2000,0.2293,0.0000,681.6706,681.6706,11.1971,4866.8706,0.0000,-4866.8706,11.0787,10.9763,10094.7000,0.0000,10094.7000,0.3878,2613.8854,0.0000,2613.8854,18.9382,0.0000,7480.8146,7480.8146,10.9763,6.9083,8.9423,8.9423,9.9039,148558.5356,8.9423,6.6202,8.3231,7.7812,5.6534,45227.5423,8.3231,6.5199,7.9023,7.4215,4.3899,30729.3647,18.9364,1479.7195,-177422.1000,224515.4426
2893.0000,8.0894,11.1483,0.0000,215306.8000,-215306.8000,9.7851,0.0000,31349.5177,31349.5177,477.8906,246656.3177,0.0000,-246656.3177,11.1483,10.7380,44630.2000,0.0000,44630.2000,1.7052,11544.7255,0.0000,11544.7255,83.2775,0.0000,33085.4745,33085.4745,10.7380,11.2101,0.0000,32899.8000,-32899.8000,1.7245,0.0000,5169.4770,5169.4770,84.2241,38069.2770,0.0000,-38069.2770,11.2101,11.1828,2968.2000,0.0000,2968.2000,0.1134,767.1126,0.0000,767.1126,5.5363,0.0000,2201.0874,2201.0874,11.1828,11.2530,0.0000,4862.8000,-4862.8000,0.2664,0.0000,793.1811,793.1811,13.0099,5655.9811,0.0000,-5655.9811,11.2530,11.1704,8977.7000,0.0000,8977.7000,0.3427,2318.7920,0.0000,2318.7920,16.7355,0.0000,6658.9080,6658.9080,11.1704,7.1844,9.1774,9.1774,10.7136,160704.5676,9.1774,6.7646,8.5340,7.9710,6.4851,51880.8118,8.5340,6.6286,8.0894,7.5813,5.1214,35849.8532,20.9059,1633.6176,-196493.3000,248435.2325
2894.0000,8.2868,11.4285,0.0000,234073.2000,-234073.2000,10.6492,0.0000,34209.3897,34209.3897,520.0906,268282.5897,0.0000,-268282.5897,11.4285,11.0593,42465.3000,0.0000,42465.3000,1.6190,10940.3226,0.0000,10940.3226,79.0688,0.0000,31524.9774,31524.9774,11.0593,11.5294,0.0000,34677.0000,-34677.0000,1.8183,0.0000,5468.4422,5468.4422,88.8052,40145.4422,0.0000,-40145.4422,11.5294,11.5124,1955.7000,0.0000,1955.7000,0.0745,503.1142,0.0000,503.1142,3.6377,0.0000,1452.5858,1452.5858,11.5124,11.5870,0.0000,5470.7000,-5470.7000,0.2997,0.0000,894.9143,894.9143,14.6366,6365.6143,0.0000,-6365.6143,11.5870,11.5186,7860.7000,0.0000,7860.7000,0.2992,2020.5340,0.0000,2020.5340,14.6109,0.0000,5840.1660,5840.1660,11.5186,7.3741,9.4463,9.4463,11.7971,176956.1656,9.4463,6.8834,8.7629,8.1648,7.2954,58362.8787,8.7629,6.7225,8.2868,7.7427,5.8079,40655.2762,22.1399,1730.0392,-221939.2000,275974.3205
2895.0000,8.5103,11.6369,0.0000,252082.2000,-252082.2000,11.4813,0.0000,36999.1335,36999.1335,560.7299,289081.3335,0.0000,-289081.3335,11.6369,11.3130,40300.7000,0.0000,40300.7000,1.5293,10351.5541,0.0000,10351.5541,74.6909,0.0000,29949.1459,29949.1459,11.3130,11.8420,0.0000,42226.9000,-42226.9000,2.2166,0.0000,6678.6112,6678.6112,108.2537,48905.5112,0.0000,-48905.5112,11.8420,11.8268,1887.1000,0.0000,1887.1000,0.0715,483.2939,0.0000,483.2939,3.4916,0.0000,1403.8061,1403.8061,11.8268,11.9054,0.0000,6247.4000,-6247.4000,0.3423,0.0000,1024.9034,1024.9034,16.7155,7272.3034,0.0000,-7272.3034,11.9054,11.8332,8977.7000,0.0000,8977.7000,0.3398,2297.1389,0.0000,2297.1389,16.5954,0.0000,6680.5611,6680.5611,11.8332,7.6312,9.7322,9.7322,12.9500,194250.0487,9.7322,7.0442,9.0154,8.3882,8.2841,66272.7584,9.0154,6.8507,8.5103,7.9330,6.6716,46701.0623,23.9712,1873.1448,-249391.0000,307223.8694
2896.0000,8.7193,11.8056,0.0000,261782.5000,-261782.5000,11.9383,0.0000,38578.4265,38578.4265,583.0472,300360.9265,0.0000,-300360.9265,11.8056,11.5432,34335.1000,0.0000,34335.1000,1.2985,8797.9394,0.0000,8797.9394,63.4167,0.0000,25537.1606,25537.1606,11.5432,12.1496,0.0000,50940.8000,-50940.8000,2.6763,0.0000,8078.7926,8078.7926,130.7038,59019.5926,0.0000,-59019.5926,12.1496,12.1309,2443.7000,0.0000,2443.7000,0.0921,623.1003,0.0000,623.1003,4.4984,0.0000,1820.5997,1820.5997,12.1309,12.2231,0.0000,7707.0000,-7707.0000,0.4223,0.0000,1268.0013,1268.0013,20.6227,8975.0013,0.0000,-8975.0013,12.2231,12.1430,10467.0000,0.0000,10467.0000,0.3941,2666.1122,0.0000,2666.1122,19.2479,0.0000,7800.8878,7800.8878,12.1430,7.8538,9.9984,9.9984,13.9142,208712.6904,9.9984,7.1944,9.2507,8.5964,9.0961,72768.9578,9.2507,6.9734,8.7193,8.1120,7.3877,51713.6024,25.2323,1971.6882,-273184.5000,333195.2506
2897.0000,8.8991,12.1270,0.0000,276405.3000,-276405.3000,12.6202,0.0000,40876.5571,40876.5571,616.3512,317281.8571,0.0000,-317281.8571,12.1270,11.9571,22416.0000,0.0000,22416.0000,0.8454,5717.5252,0.0000,5717.5252,41.2882,0.0000,16698.4748,16698.4748,11.9571,12.5003,0.0000,46050.7000,-46050.7000,2.4212,0.0000,7340.2418,7340.2418,118.2496,53390.9418,0.0000,-53390.9418,12.5003,12.4885,1546.1000,0.0000,1546.1000,0.0580,392.2731,0.0000,392.2731,2.8319,0.0000,1153.8269,1153.8269,12.4885,12.6025,0.0000,9618.7000,-9618.7000,0.5271,0.0000,1588.1047,1588.1047,25.7412,11206.8047,0.0000,-11206.8047,12.6025,12.4976,13818.0000,0.0000,13818.0000,0.5176,3500.8151,0.0000,3500.8151,25.2797,0.0000,10317.1849,10317.1849,12.4976,7.9943,10.2459,10.2459,14.7548,221322.1811,10.2459,7.2960,9.4593,8.7710,9.6652,77321.3644,9.4593,7.0584,8.8991,8.2588,7.8664,55064.4939,25.4843,1991.3800,-294294.6000,353708.0394
2898.0000,8.4471,11.6668,0.0000,188300.9000,-188300.9000,8.6064,0.0000,27604.1809,27604.1809,420.3226,215905.0809,0.0000,-215905.0809,11.6668,11.4622,18454.9000,0.0000,18454.9000,0.6924,4738.2589,0.0000,4738.2589,33.8152,0.0000,13716.6411,13716.6411,11.4622,11.8083,0.0000,20037.4000,-20037.4000,1.0550,0.0000,3174.6996,3174.6996,51.5269,23212.0996,0.0000,-23212.0996,11.8083,11.7942,1273.2000,0.0000,1273.2000,0.0475,326.2286,0.0000,326.2286,2.3189,0.0000,946.9714,946.9714,11.7942,11.9794,0.0000,10668.1000,-10668.1000,0.5847,0.0000,1749.6028,1749.6028,28.5547,12417.7028,0.0000,-12417.7028,11.9794,11.7991,16238.1000,0.0000,16238.1000,0.6046,4150.4834,0.0000,4150.4834,29.5270,0.0000,12087.6166,12087.6166,11.7991,7.4876,9.6434,9.6434,9.6373,144559.8365,9.6434,7.0037,8.9395,8.3235,5.9003,47202.6149,8.9395,6.8294,8.4471,7.8844,4.7165,33015.6955,17.3859,1358.5568,-183040.2000,224778.1468
2899.0000,8.2931,11.6460,0.0000,179494.6000,-179494.6000,8.1827,0.0000,26235.9986,26235.9986,399.6301,205730.5986,0.0000,-205730.5986,11.6460,11.4222,18472.8000,0.0000,18472.8000,0.6983,4744.2716,0.0000,4744.2716,34.1025,0.0000,13728.5284,13728.5284,11.4222,11.6469,0.0000,11902.5000,-11902.5000,0.6256,0.0000,1884.9227,1884.9227,30.5549,13787.4227,0.0000,-13787.4227,11.6469,11.6351,971.4000,0.0000,971.4000,0.0366,249.4761,0.0000,249.4761,1.7891,0.0000,721.9239,721.9239,11.6351,11.8013,0.0000,8760.8000,-8760.8000,0.4800,0.0000,1434.7049,1434.7049,23.4422,10195.5049,0.0000,-10195.5049,11.8013,11.6135,15493.5000,0.0000,15493.5000,0.5827,3970.2584,0.0000,3970.2584,28.4569,0.0000,11523.2416,11523.2416,11.6135,7.2889,9.4512,9.4512,8.8453,132678.8344,9.4512,6.8853,8.7670,8.1683,5.2483,41986.2196,8.7670,6.7363,8.2931,7.7516,4.1535,29074.2969,15.9089,1243.1421,-165220.2000,203739.3509
2900.0000,7.8440,11.0745,0.0000,103741.1000,-103741.1000,4.7252,0.0000,15036.0297,15036.0297,230.7693,118777.1297,0.0000,-118777.1297,11.0745,10.7026,18452.9000,0.0000,18452.9000,0.6978,4778.4193,0.0000,4778.4193,34.0774,0.0000,13674.4807,13674.4807,10.7026,10.7036,0.0000,31.9000,-31.9000,0.0017,0.0000,5.0104,5.0104,0.0819,36.9104,0.0000,-36.9104,10.7036,10.6820,1073.0000,0.0000,1073.0000,0.0406,279.3603,0.0000,279.3603,1.9815,0.0000,793.6397,793.6397,10.6820,10.8866,0.0000,6470.1000,-6470.1000,0.3545,0.0000,1050.9877,1050.9877,17.3119,7521.0877,0.0000,-7521.0877,10.8866,10.6008,14190.3000,0.0000,14190.3000,0.5352,3684.6636,0.0000,3684.6636,26.1390,0.0000,10505.6364,10505.6364,10.6008,6.9565,8.7786,8.7786,4.4663,66993.9918,8.7786,6.7026,8.2250,7.7406,2.5442,20353.6399,8.2250,6.5919,7.8440,7.4085,2.0014,14009.9142,9.5323,744.8665,-76526.9000,101357.5459
2901.0000,7.6762,10.9695,2.0000,92690.9000,-92688.9000,4.2113,0.4584,13392.8868,13393.3452,205.6734,106083.7868,1.5416,-106082.2452,10.9695,10.6100,15634.9000,0.0000,15634.9000,0.5968,4054.8706,0.0000,4054.8706,29.1474,0.0000,11580.0294,11580.0294,10.6100,10.6025,308.9000,0.0000,308.9000,0.0182,67.2352,0.0000,67.2352,0.8865,0.0000,241.6648,241.6648,10.6025,10.5886,608.3000,0.0000,608.3000,0.0234,158.6077,0.0000,158.6077,1.1411,0.0000,449.6923,449.6923,10.5886,10.7693,0.0000,5008.1000,-5008.1000,0.2743,0.0000,812.9017,812.9017,13.3987,5821.0017,0.0000,-5821.0017,10.7693,10.5032,11584.0000,0.0000,11584.0000,0.4436,3013.0549,0.0000,3013.0549,21.6635,0.0000,8570.9451,8570.9451,10.5032,6.6269,8.5650,8.5650,4.1620,62430.0514,8.5650,6.5750,8.0344,7.5700,2.1367,17093.7821,8.0344,6.4994,7.6762,7.2669,1.6481,11536.7960,8.3513,652.5853,-69560.9000,91060.6294
2902.0000,7.4734,10.2642,47.8000,65978.5000,-65930.7000,2.9976,10.9975,9497.9660,9508.9636,146.3987,75476.4660,36.8025,-75439.6636,10.2642,9.8478,15251.2000,0.0000,15251.2000,0.5832,3996.3788,0.0000,3996.3788,28.4820,0.0000,11254.8212,11254.8212,9.8478,9.6142,8173.1000,47.7000,8125.4000,0.4836,1802.5184,7.4250,1809.9434,23.6205,55.1250,6370.5816,6315.4566,9.6142,9.6016,463.6000,0.0000,463.6000,0.0178,122.6542,0.0000,122.6542,0.8711,0.0000,340.9458,340.9458,9.6016,9.7605,0.0000,3700.7000,-3700.7000,0.2027,0.0000,596.3815,596.3815,9.9009,4297.0815,0.0000,-4297.0815,9.7605,9.4856,10094.7000,0.0000,10094.7000,0.3873,2664.9459,0.0000,2664.9459,18.9155,0.0000,7429.7541,7429.7541,9.4856,6.9136,8.1996,8.1996,2.3175,34763.0882,8.1996,6.5924,7.7710,7.3960,1.4482,11585.7361,7.7710,6.4956,7.4734,7.1333,1.1493,8044.8254,7.0085,547.6531,-35696.5000,54393.6497
2903.0000,7.3420,9.8226,198.0000,55380.1000,-55182.1000,2.5227,45.6661,7953.3353,7999.0014,123.2060,63333.4353,152.3339,-63181.1014,9.8226,9.3819,15245.3000,0.0000,15245.3000,0.5900,4020.9728,0.0000,4020.9728,28.8124,0.0000,11224.3272,11224.3272,9.3819,8.9432,14807.8000,294.7000,14513.1000,0.9001,3292.5128,45.6654,3338.1781,43.9595,340.3654,11515.2872,11174.9219,8.9432,8.9301,453.4000,0.0000,453.4000,0.0177,121.1651,0.0000,121.1651,0.8665,0.0000,332.2349,332.2349,8.9301,9.0567,0.0000,2778.8000,-2778.8000,0.1523,0.0000,445.9235,445.9235,7.4363,3224.7235,0.0000,-3224.7235,9.0567,8.8947,5626.8000,0.0000,5626.8000,0.2196,1501.1257,0.0000,1501.1257,10.7268,0.0000,4125.6743,4125.6743,8.8947,7.0345,7.9646,7.9646,1.5794,23690.3138,7.9646,6.6000,7.6007,7.2823,1.1586,9268.7674,7.6007,6.4921,7.3420,7.0464,0.9412,6588.7438,6.6036,516.0180,-22122.3000,39547.8250
2904.0000,7.2293,9.4185,572.8000,44898.5000,-44325.7000,2.0686,132.3867,6434.9882,6567.3749,101.0254,51333.4882,440.4133,-50893.0749,9.4185,8.9366,15247.3000,0.0000,15247.3000,0.5945,4045.7395,0.0000,4045.7395,29.0358,0.0000,11201.5605,11201.5605,8.9366,8.2978,19139.9000,0.0000,19139.9000,1.1540,4289.4196,0.0000,4289.4196,56.3589,0.0000,14850.4804,14850.4804,8.2978,8.2835,455.5000,0.0000,455.5000,0.0180,122.9183,0.0000,122.9183,0.8809,0.0000,332.5817,332.5817,8.2835,8.3883,0.0000,2100.9000,-2100.9000,0.1152,0.0000,335.9413,335.9413,5.6242,2436.8413,0.0000,-2436.8413,8.3883,8.3344,1717.3000,0.0000,1717.3000,0.0679,462.7842,0.0000,462.7842,3.3144,0.0000,1254.5158,1254.5158,8.3344,7.1830,7.7587,7.7587,0.8922,13383.3056,7.7587,6.6135,7.4533,7.1861,0.8874,7099.2892,7.4533,6.4932,7.2293,6.9733,0.7439,5207.5303,6.0272,470.9750,-9866.6000,25690.1251
2905.0000,7.1525,9.0554,1252.1000,45104.9000,-43852.8000,2.1176,289.8025,6455.7134,6745.5159,103.4214,51560.6134,962.2975,-50598.3159,9.0554,8.6354,15233.2000,0.0000,15233.2000,0.5982,4064.0142,0.0000,4064.0142,29.2137,0.0000,11169.1858,11169.1858,8.6354,7.8045,28518.1000,0.0000,28518.1000,1.7346,6425.6010,0.0000,6425.6010,84.7146,0.0000,22092.4990,22092.4990,7.8045,7.7920,455.9000,0.0000,455.9000,0.0183,123.9538,0.0000,123.9538,0.8919,0.0000,331.9462,331.9462,7.7920,7.8624,0.0000,1613.3000,-1613.3000,0.0885,0.0000,257.3637,257.3637,4.3210,1870.6637,0.0000,-1870.6637,7.8624,7.8357,971.6000,0.0000,971.6000,0.0389,263.9333,0.0000,263.9333,1.8978,0.0000,707.6667,707.6667,7.8357,7.3522,7.5940,7.5940,0.4286,6428.8175,7.5940,6.6605,7.3450,7.1272,0.8274,6619.2427,7.3450,6.5199,7.1525,6.9325,0.7313,5119.2074,6.8940,538.7051,-287.3000,18167.2676
2906.0000,7.0804,8.7772,2440.4000,40828.7000,-38388.3000,1.9950,565.5993,5836.1889,6401.7882,97.4332,46664.8889,1874.8007,-44790.0882,8.7772,8.3548,15230.7000,0.0000,15230.7000,0.6019,4080.3806,0.0000,4080.3806,29.3963,0.0000,11150.3194,11150.3194,8.3548,7.4589,30573.1000,0.0000,30573.1000,1.8707,6923.4090,0.0000,6923.4090,91.3641,0.0000,23649.6910,23649.6910,7.4589,7.4464,451.9000,0.0000,451.9000,0.0183,123.5184,0.0000,123.5184,0.8921,0.0000,328.3816,328.3816,7.4464,7.4945,0.0000,1094.7000,-1094.7000,0.0601,0.0000,174.3747,174.3747,2.9334,1269.0747,0.0000,-1269.0747,7.4945,7.4831,413.8000,0.0000,413.8000,0.0167,113.0427,0.0000,113.0427,0.8160,0.0000,300.7573,300.7573,7.4831,7.4250,7.4541,7.4541,0.0511,766.2717,7.4541,6.6807,7.2478,7.0674,0.6805,5444.1160,7.2478,6.5303,7.0804,6.8891,0.6313,4419.3234,6.8441,534.8045,7186.5000,10629.7111
2907.0000,6.9986,8.3244,3999.4000,36698.5000,-32699.1000,1.9018,928.3401,5238.2130,6166.5531,92.8822,41936.7130,3071.0599,-38865.6531,8.3244,7.9450,15229.3000,0.0000,15229.3000,0.6048,4108.0285,0.0000,4108.0285,29.5394,0.0000,11121.2715,11121.2715,7.9450,6.8840,40296.5000,0.0000,40296.5000,2.4796,9193.1626,0.0000,9193.1626,121.0977,0.0000,31103.3374,31103.3374,6.8840,6.8727,456.4000,0.0000,456.4000,0.0186,125.8585,0.0000,125.8585,0.9068,0.0000,330.5415,330.5415,6.8727,6.9054,0.0000,828.0000,-828.0000,0.0454,0.0000,131.6109,131.6109,2.2196,959.6109,0.0000,-959.6109,6.9054,6.8952,413.8000,0.0000,413.8000,0.0168,114.0731,0.0000,114.0731,0.8216,0.0000,299.7269,299.7269,6.8952,7.6384,7.2668,7.2668,-0.7262,-10893.2105,7.2668,6.7479,7.1284,7.0074,0.5070,4056.3193,7.1284,6.5720,6.9986,6.8502,0.5438,3806.4852,7.6006,593.9216,22868.9000,-3030.4060
2908.0000,7.0080,8.7230,3394.6000,51178.1000,-47783.5000,2.5197,787.8147,7306.1989,8094.0136,123.0585,58484.2989,2606.7853,-55877.5136,8.7230,8.3812,15218.1000,0.0000,15218.1000,0.6093,4080.3355,0.0000,4080.3355,29.7591,0.0000,11137.7645,11137.7645,8.3812,7.4587,38847.5000,0.0000,38847.5000,2.4102,8793.0053,0.0000,8793.0053,117.7080,0.0000,30054.4947,30054.4947,7.4587,7.4487,451.3000,0.0000,451.3000,0.0186,123.3547,0.0000,123.3547,0.9064,0.0000,327.9453,327.9453,7.4487,7.4707,0.0000,620.5000,-620.5000,0.0341,0.0000,98.8403,98.8403,1.6645,719.3403,0.0000,-719.3403,7.4707,7.4491,971.1000,0.0000,971.1000,0.0399,265.3836,0.0000,265.3836,1.9495,0.0000,705.7164,705.7164,7.4491,7.1982,7.3236,7.3236,0.2725,4087.8548,7.3236,6.6787,7.1516,7.0011,0.7005,5603.6190,7.1516,6.5362,7.0080,6.8439,0.6684,4678.6828,8.4476,660.1104,7084.0000,14370.1566
2909.0000,7.0042,8.7642,3649.2000,60861.8000,-57212.6000,2.9731,846.9628,8688.0573,9535.0201,145.2020,69549.8573,2802.2372,-66747.6201,8.7642,8.4704,15217.5000,0.0000,15217.5000,0.6050,4077.6425,0.0000,4077.6425,29.5452,0.0000,11139.8575,11139.8575,8.4704,7.5742,43912.0000,0.0000,43912.0000,2.7006,9923.3982,0.0000,9923.3982,131.8932,0.0000,33988.6018,33988.6018,7.5742,7.5626,607.1000,0.0000,607.1000,0.0247,165.6460,0.0000,165.6460,1.2062,0.0000,441.4540,441.4540,7.5626,7.5839,3.6000,698.7000,-695.1000,0.0386,0.8219,111.3495,112.1714,1.8839,810.0495,2.7781,-807.2714,7.5839,7.4833,5243.9000,0.0000,5243.9000,0.2133,1430.5758,0.0000,1430.5758,10.4163,0.0000,3813.3242,3813.3242,7.4833,7.1485,7.3159,7.3159,0.4233,6349.3684,7.3159,6.6769,7.1455,6.9964,0.8078,6462.5106,7.1455,6.5398,7.0042,6.8427,0.7657,5359.7403,9.8328,768.3525,7072.8000,18171.6193
2910.0000,7.2657,10.3038,1680.6000,120857.0000,-119176.4000,5.5671,388.1603,17332.8893,17721.0496,271.8867,138189.8893,1292.4397,-136897.4496,10.3038,10.0543,15226.1000,0.0000,15226.1000,0.6049,3987.4804,0.0000,3987.4804,29.5401,0.0000,11238.6196,11238.6196,10.0543,9.8239,13303.4000,0.0000,13303.4000,0.8167,2923.4608,0.0000,2923.4608,39.8866,0.0000,10379.9392,10379.9392,9.8239,9.8149,550.0000,0.0000,550.0000,0.0223,145.0606,0.0000,145.0606,1.0904,0.0000,404.9394,404.9394,9.8149,9.8416,25.8000,1053.6000,-1027.8000,0.0594,5.6701,170.0391,175.7092,2.9025,1223.6391,20.1299,-1203.5092,9.8416,9.5524,17690.6000,0.0000,17690.6000,0.7180,4664.6117,0.0000,4664.6117,35.0663,0.0000,13025.9883,13025.9883,9.5524,6.2968,7.9246,7.9246,4.8899,73348.0434,7.9246,6.4420,7.5292,7.1833,2.2268,17814.2789,7.5292,6.3996,7.2657,6.9644,1.6968,11877.3289,11.6826,912.8942,-73434.1000,103039.6512
2911.0000,7.5170,10.8336,405.5000,165743.5000,-165338.0000,7.5304,93.2196,23878.6056,23971.8252,367.7726,189622.1056,312.2804,-189309.8252,10.8336,10.4980,25881.2000,0.0000,25881.2000,1.0009,6725.5124,0.0000,6725.5124,48.8804,0.0000,19155.6876,19155.6876,10.4980,10.4323,6752.0000,1319.7000,5432.3000,0.4708,1472.4627,206.8190,1679.2817,22.9947,1526.5190,5279.5373,3753.0183,10.4323,10.4172,1166.0000,0.0000,1166.0000,0.0455,304.7815,0.0000,304.7815,2.2204,0.0000,861.2185,861.2185,10.4172,10.4485,10.9000,1544.4000,-1533.5000,0.0853,2.3719,250.3493,252.7212,4.1643,1794.7493,8.5281,-1786.2212,10.4485,10.2051,18805.2000,0.0000,18805.2000,0.7330,4914.3344,0.0000,4914.3344,35.7994,0.0000,13890.8656,13890.8656,10.2051,6.5077,8.3564,8.3564,7.0348,105522.0347,8.3564,6.4673,7.8526,7.4118,3.5943,28754.4228,7.8526,6.4143,7.5170,7.1335,2.7367,19156.6768,14.7988,1156.3964,-115586.8000,153433.1342
2912.0000,7.7506,10.9778,78.9000,183607.1000,-183528.2000,8.3313,18.0598,26565.7412,26583.8010,406.8863,210172.8412,60.8402,-210112.0010,10.9778,10.6186,31570.5000,0.0000,31570.5000,1.2100,8186.7461,0.0000,8186.7461,59.0931,0.0000,23383.7539,23383.7539,10.6186,10.9061,0.0000,16180.3000,-16180.3000,0.8478,0.0000,2539.0431,2539.0431,41.4047,18719.3431,0.0000,-18719.3431,10.9061,10.8837,1970.9000,0.0000,1970.9000,0.0761,511.6194,0.0000,511.6194,3.7142,0.0000,1459.2806,1459.2806,10.8837,10.9136,0.0000,1674.3000,-1674.3000,0.0917,0.0000,272.4140,272.4140,4.4795,1946.7140,0.0000,-1946.7140,10.9136,10.7082,18062.1000,0.0000,18062.1000,0.6968,4688.1700,0.0000,4688.1700,34.0290,0.0000,13373.9300,13373.9300,10.7082,6.7334,8.7208,8.7208,8.6264,129395.2830,8.7208,6.5462,8.1409,7.6335,4.7194,37754.9889,8.1409,6.4683,7.7506,7.3046,3.6299,25409.4560,16.8804,1319.0563,-149779.3000,192559.7279
2913.0000,7.9753,11.1182,0.0000,202622.7000,-202622.7000,9.2009,0.0000,29439.6568,29439.6568,449.3557,232062.3568,0.0000,-232062.3568,11.1182,10.7578,35897.6000,0.0000,35897.6000,1.3725,9289.8813,0.0000,9289.8813,67.0304,0.0000,26607.7187,26607.7187,10.7578,11.1702,0.0000,26316.7000,-26316.7000,1.3794,0.0000,4135.9942,4135.9942,67.3692,30452.6942,0.0000,-30452.6942,11.1702,11.1488,2134.9000,0.0000,2134.9000,0.0817,552.0705,0.0000,552.0705,3.9912,0.0000,1582.8295,1582.8295,11.1488,11.1839,0.0000,2230.1000,-2230.1000,0.1222,0.0000,363.6503,363.6503,5.9664,2593.7503,0.0000,-2593.7503,11.1839,11.0249,15832.9000,0.0000,15832.9000,0.6060,4093.4674,0.0000,4093.4674,29.5960,0.0000,11739.4326,11739.4326,11.0249,7.0328,9.0289,9.0289,9.8259,147387.8626,9.0289,6.6841,8.4036,7.8565,5.7711,46169.0483,8.4036,6.5683,7.9753,7.4859,4.5172,31620.6980,19.1440,1495.9414,-177304.1000,225177.6089
2914.0000,8.1367,11.2157,0.0000,213840.4000,-213840.4000,9.7225,0.0000,31163.7621,31163.7621,474.8303,245004.1621,0.0000,-245004.1621,11.2157,10.8207,42382.7000,0.0000,42382.7000,1.6167,10952.6644,0.0000,10952.6644,78.9546,0.0000,31430.0356,31430.0356,10.8207,11.2675,0.0000,30718.7000,-30718.7000,1.6109,0.0000,4831.1995,4831.1995,78.6733,35549.8995,0.0000,-35549.8995,11.2675,11.2470,2193.3000,0.0000,2193.3000,0.0836,566.3747,0.0000,566.3747,4.0824,0.0000,1626.9253,1626.9253,11.2470,11.2934,0.0000,3170.4000,-3170.4000,0.1737,0.0000,517.4157,517.4157,8.4822,3687.8157,0.0000,-3687.8157,11.2934,11.1596,14346.7000,0.0000,14346.7000,0.5466,3703.3541,0.0000,3703.3541,26.6972,0.0000,10643.3459,10643.3459,11.1596,7.2844,9.2220,9.2220,10.2786,154179.7332,9.2220,6.8224,8.5821,8.0222,6.3649,50918.8484,8.5821,6.6732,8.1367,7.6277,5.0632,35442.3807,20.6309,1612.1279,-188806.8000,240540.9623
2915.0000,8.3716,11.4471,0.0000,237039.4000,-237039.4000,10.7870,0.0000,34698.8888,34698.8888,526.8218,271738.2888,0.0000,-271738.2888,11.4471,11.0727,44553.4000,0.0000,44553.4000,1.6967,11475.2054,0.0000,11475.2054,82.8639,0.0000,33078.1946,33078.1946,11.0727,11.5823,0.0000,38893.6000,-38893.6000,2.0400,0.0000,6134.3234,6134.3234,99.6303,45027.9234,0.0000,-45027.9234,11.5823,11.5605,2593.2000,0.0000,2593.2000,0.0987,666.6073,0.0000,666.6073,4.8189,0.0000,1926.5927,1926.5927,11.5605,11.6109,0.0000,3829.8000,-3829.8000,0.2098,0.0000,626.7609,626.7609,10.2465,4456.5609,0.0000,-4456.5609,11.6109,11.5137,11560.1000,0.0000,11560.1000,0.4397,2970.4132,0.0000,2970.4132,21.4727,0.0000,8589.6868,8589.6868,11.5137,7.5412,9.5275,9.5275,11.6998,175497.5221,9.5275,6.9844,8.8493,8.2559,7.4899,59919.2264,8.8493,6.8019,8.3716,7.8256,6.0300,42209.7277,22.9078,1790.0498,-221056.1000,277626.4762
2916.0000,8.5441,11.7432,0.0000,251235.8000,-251235.8000,11.4483,0.0000,36898.8773,36898.8773,559.1160,288134.6773,0.0000,-288134.6773,11.7432,11.4245,38603.0000,0.0000,38603.0000,1.4645,9900.3800,0.0000,9900.3800,71.5225,0.0000,28702.6200,28702.6200,11.4245,11.9079,0.0000,37582.3000,-37582.3000,1.9729,0.0000,5951.8299,5951.8299,96.3510,43534.1299,0.0000,-43534.1299,11.9079,11.8823,3099.4000,0.0000,3099.4000,0.1173,793.0212,0.0000,793.0212,5.7297,0.0000,2306.3788,2306.3788,11.8823,11.9256,0.0000,3350.7000,-3350.7000,0.1836,0.0000,549.9762,549.9762,8.9652,3900.6762,0.0000,-3900.6762,11.9256,11.8423,10073.9000,0.0000,10073.9000,0.3811,2576.8845,0.0000,2576.8845,18.6144,0.0000,7497.0155,7497.0155,11.8423,7.6843,9.7633,9.7633,12.4834,187251.6424,9.7633,7.0850,9.0491,8.4242,8.0407,64325.5675,9.0491,6.8848,8.5441,7.9669,6.4978,45484.7262,23.3515,1824.7172,-240392.5000,297061.9361
2917.0000,8.7379,11.8595,0.0000,265432.1000,-265432.1000,12.1071,0.0000,39130.4337,39130.4337,591.2896,304562.5337,0.0000,-304562.5337,11.8595,11.5198,44550.7000,0.0000,44550.7000,1.6819,11406.7468,0.0000,11406.7468,82.1419,0.0000,33143.9532,33143.9532,11.5198,12.0683,0.0000,46186.2000,-46186.2000,2.4274,0.0000,7322.7070,7322.7070,118.5493,53508.9070,0.0000,-53508.9070,12.0683,12.0457,2962.3000,0.0000,2962.3000,0.1115,756.2095,0.0000,756.2095,5.4472,0.0000,2206.0905,2206.0905,12.0457,12.0889,0.0000,3626.6000,-3626.6000,0.1987,0.0000,596.1819,596.1819,9.7044,4222.7819,0.0000,-4222.7819,12.0889,12.0205,8959.3000,0.0000,8959.3000,0.3372,2286.4372,0.0000,2286.4372,16.4700,0.0000,6672.8628,6672.8628,12.0205,7.9511,9.9858,9.9858,13.2348,198521.3877,9.9858,7.2596,9.2588,8.6227,8.8662,70929.8040,9.2588,7.0265,8.7379,8.1427,7.2599,50819.0196,25.2957,1976.6455,-258772.6000,320270.2114
2918.0000,8.9602,12.0872,0.0000,281615.3000,-281615.3000,12.8595,0.0000,41697.0660,41697.0660,628.0359,323312.3660,0.0000,-323312.3660,12.0872,11.7818,42389.0000,0.0000,42389.0000,1.5973,10818.0586,0.0000,10818.0586,78.0079,0.0000,31570.9414,31570.9414,11.7818,12.3807,0.0000,53423.3000,-53423.3000,2.8087,0.0000,8497.0065,8497.0065,137.1701,61920.3065,0.0000,-61920.3065,12.3807,12.3666,1949.9000,0.0000,1949.9000,0.0732,495.5619,0.0000,495.5619,3.5762,0.0000,1454.3381,1454.3381,12.3666,12.4156,0.0000,4346.4000,-4346.4000,0.2382,0.0000,716.7447,716.7447,11.6312,5063.1447,0.0000,-5063.1447,12.4156,12.3590,7844.7000,0.0000,7844.7000,0.2945,1992.7247,0.0000,1992.7247,14.3828,0.0000,5851.9753,5851.9753,12.3590,8.1735,10.2663,10.2663,14.4251,216376.8840,10.2663,7.4210,9.5075,8.8436,9.8062,78449.9446,9.5075,7.1619,8.9602,8.3347,8.0842,56589.7360,26.8069,2094.7299,-287201.4000,351416.5646
