Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2919.0000,9.2051,12.2837,0.0000,297551.4000,-297551.4000,13.6045,0.0000,44270.6252,44270.6252,664.4241,341822.0252,0.0000,-341822.0252,12.2837,12.0136,40222.2000,0.0000,40222.2000,1.5100,10236.4341,0.0000,10236.4341,73.7472,0.0000,29985.7659,29985.7659,12.0136,12.6899,0.0000,64762.7000,-64762.7000,3.4079,0.0000,10330.1103,10330.1103,166.4366,75092.8103,0.0000,-75092.8103,12.6899,12.6772,1883.3000,0.0000,1883.3000,0.0704,476.5504,0.0000,476.5504,3.4367,0.0000,1406.7496,1406.7496,12.6772,12.7278,0.0000,4818.0000,-4818.0000,0.2640,0.0000,797.0050,797.0050,12.8952,5615.0050,0.0000,-5615.0050,12.7278,12.6675,8959.3000,0.0000,8959.3000,0.3346,2265.8532,0.0000,2265.8532,16.3402,0.0000,6693.4468,6693.4468,12.6675,8.4499,10.5587,10.5587,15.6099,234147.9558,10.5587,7.6216,9.7755,9.0901,10.8706,86965.0110,9.7755,7.3311,9.2051,8.5533,9.0469,63328.5743,28.7872,2249.4719,-316067.3000,384441.5411
2920.0000,9.4306,12.4691,0.0000,307010.1000,-307010.1000,14.0569,0.0000,45884.4622,45884.4622,686.5174,352894.5622,0.0000,-352894.5622,12.4691,12.2489,34272.0000,0.0000,34272.0000,1.2826,8699.2452,0.0000,8699.2452,62.6386,0.0000,25572.7548,25572.7548,12.2489,12.9987,0.0000,75070.2000,-75070.2000,3.9535,0.0000,12009.8480,12009.8480,193.0846,87080.0480,0.0000,-87080.0480,12.9987,12.9830,2439.2000,0.0000,2439.2000,0.0907,614.5465,0.0000,614.5465,4.4292,0.0000,1824.6535,1824.6535,12.9830,13.0384,0.0000,5516.2000,-5516.2000,0.3024,0.0000,915.4140,915.4140,14.7665,6431.6140,0.0000,-6431.6140,13.0384,12.9711,10445.5000,0.0000,10445.5000,0.3881,2630.2419,0.0000,2630.2419,18.9560,0.0000,7815.2581,7815.2581,12.9711,8.6875,10.8293,10.8293,16.5832,248747.2951,10.8293,7.8027,10.0222,9.3160,11.7169,93734.8209,10.0222,7.4867,9.4306,8.7545,9.8156,68709.2670,30.1113,2352.9418,-340439.8000,411191.3830
2921.0000,9.6103,12.7762,0.0000,320641.6000,-320641.6000,14.7004,0.0000,48095.9988,48095.9988,717.9415,368737.5988,0.0000,-368737.5988,12.7762,12.6326,22378.2000,0.0000,22378.2000,0.8350,5655.7134,0.0000,5655.7134,40.7789,0.0000,16722.4866,16722.4866,12.6326,13.3300,0.0000,69974.8000,-69974.8000,3.6883,0.0000,11250.4752,11250.4752,180.1315,81225.2752,0.0000,-81225.2752,13.3300,13.3201,1543.5000,0.0000,1543.5000,0.0571,387.0865,0.0000,387.0865,2.7891,0.0000,1156.4135,1156.4135,13.3201,13.3823,0.0000,6214.9000,-6214.9000,0.3407,0.0000,1035.1139,1035.1139,16.6404,7250.0139,0.0000,-7250.0139,13.3823,13.2936,13789.4000,0.0000,13789.4000,0.5099,3455.6619,0.0000,3455.6619,24.9018,0.0000,10333.7381,10333.7381,13.2936,8.8349,11.0642,11.0642,17.3103,259654.9525,11.0642,7.9193,10.2256,9.4917,12.2099,97679.0742,10.2256,7.5886,9.6103,8.9071,10.2377,71663.8500,30.1970,2359.6396,-359120.2000,428997.8766
2922.0000,9.0912,12.2657,0.0000,226465.4000,-226465.4000,10.3936,0.0000,33618.1330,33618.1330,507.6074,260083.5330,0.0000,-260083.5330,12.2657,12.0980,18431.3000,0.0000,18431.3000,0.6844,4691.9117,0.0000,4691.9117,33.4226,0.0000,13739.3883,13739.3883,12.0980,12.6453,0.0000,38669.7000,-38669.7000,2.0411,0.0000,6174.6191,6174.6191,99.6857,44844.3191,0.0000,-44844.3191,12.6453,12.6337,1271.4000,0.0000,1271.4000,0.0468,321.9173,0.0000,321.9173,2.2855,0.0000,949.4827,949.4827,12.6337,12.7372,0.0000,7275.8000,-7275.8000,0.3990,0.0000,1203.0445,1203.0445,19.4862,8478.8445,0.0000,-8478.8445,12.7372,12.5894,16204.4000,0.0000,16204.4000,0.5960,4097.6353,0.0000,4097.6353,29.1057,0.0000,12106.7647,12106.7647,12.5894,8.2419,10.4156,10.4156,11.8729,178093.1621,10.4156,7.5287,9.6458,8.9722,7.8840,63072.1700,9.6458,7.2689,9.0912,8.4574,6.4911,45437.4427,21.2413,1659.8234,-236503.8000,286602.7747
2923.0000,8.8874,12.2150,0.0000,214922.1000,-214922.1000,9.8340,0.0000,31776.7360,31776.7360,480.2785,246698.8360,0.0000,-246698.8360,12.2150,12.0298,18428.1000,0.0000,18428.1000,0.6898,4694.4727,0.0000,4694.4727,33.6906,0.0000,13733.6273,13733.6273,12.0298,12.4216,0.0000,25049.4000,-25049.4000,1.3196,0.0000,3996.3642,3996.3642,64.4479,29045.7642,0.0000,-29045.7642,12.4216,12.4117,976.3000,0.0000,976.3000,0.0363,247.9805,0.0000,247.9805,1.7741,0.0000,728.3195,728.3195,12.4117,12.5149,0.0000,6563.8000,-6563.8000,0.3598,0.0000,1082.8908,1082.8908,17.5704,7646.6908,0.0000,-7646.6908,12.5149,12.3592,15461.3000,0.0000,15461.3000,0.5744,3921.9974,0.0000,3921.9974,28.0543,0.0000,11539.3026,11539.3026,12.3592,7.9875,10.1734,10.1734,10.8034,162050.5030,10.1734,7.3580,9.4226,8.7657,6.9573,55658.4638,9.4226,7.1287,8.8874,8.2757,5.6686,39680.0858,19.2210,1501.9580,-211669.6000,257389.0526
2924.0000,8.3817,11.8525,0.0000,144731.0000,-144731.0000,6.6146,0.0000,21190.4569,21190.4569,323.0447,165921.4569,0.0000,-165921.4569,11.8525,11.5659,18419.2000,0.0000,18419.2000,0.6901,4716.5185,0.0000,4716.5185,33.7018,0.0000,13702.6815,13702.6815,11.5659,11.6080,0.0000,1736.3000,-1736.3000,0.0914,0.0000,275.4379,275.4379,4.4661,2011.7379,0.0000,-2011.7379,11.6080,11.5914,1064.8000,0.0000,1064.8000,0.0398,273.6163,0.0000,273.6163,1.9418,0.0000,791.1837,791.1837,11.5914,11.7241,0.0000,5450.7000,-5450.7000,0.2987,0.0000,892.2758,892.2758,14.5889,6342.9758,0.0000,-6342.9758,11.7241,11.5038,14160.9000,0.0000,14160.9000,0.5280,3632.7928,0.0000,3632.7928,25.7859,0.0000,10528.1072,10528.1072,11.5038,7.4678,9.4858,9.4858,6.4312,96468.3021,9.4858,7.0535,8.8372,8.2697,3.8757,31005.2610,8.8372,6.8849,8.3817,7.8611,3.1108,21775.8037,12.3938,968.4705,-118273.1000,149249.3668
2925.0000,8.1744,11.7341,0.0000,130420.0000,-130420.0000,5.9433,0.0000,19020.1246,19020.1246,290.2615,149440.1246,0.0000,-149440.1246,11.7341,11.4577,15605.4000,0.0000,15605.4000,0.5881,4002.7883,0.0000,4002.7883,28.7217,0.0000,11602.6117,11602.6117,11.4577,11.4620,0.0000,154.9000,-154.9000,0.0081,0.0000,24.5408,24.5408,0.3978,179.4408,0.0000,-179.4408,11.4620,11.4511,612.3000,0.0000,612.3000,0.0232,157.6706,0.0000,157.6706,1.1315,0.0000,454.6294,454.6294,11.4511,11.5812,0.0000,4692.6000,-4692.6000,0.2571,0.0000,767.2114,767.2114,12.5558,5459.8114,0.0000,-5459.8114,11.5812,11.3766,11560.1000,0.0000,11560.1000,0.4366,2971.6841,0.0000,2971.6841,21.3210,0.0000,8588.4159,8588.4159,11.3766,7.1061,9.2413,9.2413,5.9762,89642.6686,9.2413,6.8718,8.6095,8.0566,3.3159,26526.9662,8.6095,6.7450,8.1744,7.6772,2.6091,18263.4871,10.8846,850.5341,-107489.7000,134433.1219
2926.0000,7.9721,11.2778,0.0000,101173.2000,-101173.2000,4.6051,0.0000,14698.8728,14698.8728,224.9060,115872.0728,0.0000,-115872.0728,11.2778,10.9555,15230.7000,0.0000,15230.7000,0.5751,3932.4266,0.0000,3932.4266,28.0863,0.0000,11298.2734,11298.2734,10.9555,11.1275,0.0000,5207.7000,-5207.7000,0.2737,0.0000,820.2675,820.2675,13.3685,6027.9675,0.0000,-6027.9675,11.1275,11.1178,457.2000,0.0000,457.2000,0.0173,118.3021,0.0000,118.3021,0.8469,0.0000,338.8979,338.8979,11.1178,11.2426,0.0000,3760.6000,-3760.6000,0.2060,0.0000,613.0589,613.0589,10.0617,4373.6589,0.0000,-4373.6589,11.2426,11.0294,10073.9000,0.0000,10073.9000,0.3813,2602.3150,0.0000,2602.3150,18.6235,0.0000,7471.5850,7471.5850,11.0294,6.8973,8.9634,8.9634,4.8279,72418.9028,8.9634,6.7539,8.3742,7.8586,2.5815,20652.2102,8.3742,6.6511,7.9721,7.5126,2.0133,14092.9775,9.0879,710.1430,-84379.7000,107164.0905
2927.0000,7.8273,11.0366,0.0000,85398.3000,-85398.3000,3.8827,0.0000,12373.6471,12373.6471,189.6226,97771.9471,0.0000,-97771.9471,11.0366,10.6663,15224.5000,0.0000,15224.5000,0.5792,3944.5896,0.0000,3944.5896,28.2866,0.0000,11279.9104,11279.9104,10.6663,10.9394,451.8000,7496.3000,-7044.5000,0.4198,98.2443,1176.9482,1275.1925,20.5015,8673.2482,353.5557,-8319.6925,10.9394,10.9283,456.7000,0.0000,456.7000,0.0174,118.4958,0.0000,118.4958,0.8507,0.0000,338.2042,338.2042,10.9283,11.0350,0.0000,2794.2000,-2794.2000,0.1531,0.0000,454.7925,454.7925,7.4757,3248.9925,0.0000,-3248.9925,11.0350,10.8984,5615.4000,0.0000,5615.4000,0.2138,1454.9556,0.0000,1454.9556,10.4393,0.0000,4160.4444,4160.4444,10.8984,6.6538,8.7761,8.7761,4.3105,64657.4998,8.7761,6.6503,8.2092,7.7132,2.1588,17270.4580,8.2092,6.5726,7.8273,7.3909,1.6620,11633.7913,7.8988,617.2229,-73940.4000,93561.7491
2928.0000,7.6647,10.9583,5.1000,68583.6000,-68578.5000,3.1159,1.1692,9907.5251,9908.6943,152.1776,78491.1251,3.9308,-78487.1943,10.9583,10.4853,15217.8000,0.0000,15217.8000,0.5813,3947.3425,0.0000,3947.3425,28.3878,0.0000,11270.4575,11270.4575,10.4853,10.5797,1388.1000,2883.0000,-1494.9000,0.2328,302.7800,451.7524,754.5324,11.3680,3334.7524,1085.3200,-2249.4324,10.5797,10.5657,451.0000,0.0000,451.0000,0.0173,117.6327,0.0000,117.6327,0.8427,0.0000,333.3673,333.3673,10.5657,10.6603,0.0000,1938.5000,-1938.5000,0.1062,0.0000,314.5958,314.5958,5.1862,2253.0958,0.0000,-2253.0958,10.6603,10.6071,1714.2000,0.0000,1714.2000,0.0655,446.5821,0.0000,446.5821,3.1978,0.0000,1267.6179,1267.6179,10.6071,6.4697,8.5384,8.5384,3.2865,49297.3566,8.5384,6.5753,8.0149,7.5568,1.5594,12474.8316,8.0149,6.5139,7.6647,7.2644,1.1923,8345.8477,6.1783,482.7845,-54628.9000,70118.0359
2929.0000,7.5743,10.8524,45.1000,66002.0000,-65956.9000,2.9983,10.3569,9518.8161,9529.1730,146.4336,75520.8161,34.7431,-75486.0730,10.8524,10.3641,15191.1000,0.0000,15191.1000,0.5810,3946.4960,0.0000,3946.4960,28.3751,0.0000,11244.6040,11244.6040,10.3641,10.3923,2509.2000,2257.9000,251.3000,0.2664,548.4621,353.3435,901.8056,13.0092,2611.2435,1960.7379,-650.5056,10.3923,10.3777,456.8000,0.0000,456.8000,0.0176,119.4733,0.0000,119.4733,0.8587,0.0000,337.3267,337.3267,10.3777,10.4510,0.0000,1453.1000,-1453.1000,0.0796,0.0000,235.4783,235.4783,3.8877,1688.5783,0.0000,-1688.5783,10.4510,10.4199,970.0000,0.0000,970.0000,0.0373,253.4793,0.0000,253.4793,1.8209,0.0000,716.5207,716.5207,10.4199,6.3997,8.4098,8.4098,3.0858,46287.1094,8.4098,6.5290,7.9082,7.4694,1.4436,11549.0270,7.9082,6.4769,7.5743,7.1926,1.0986,7690.4900,5.9703,466.5242,-50540.8000,65526.6264
2930.0000,7.4982,10.3703,252.1000,59088.1000,-58836.0000,2.6955,57.9750,8509.8836,8567.8586,131.6463,67597.9836,194.1250,-67403.8586,10.3703,9.8920,15202.5000,0.0000,15202.5000,0.5825,3977.4067,0.0000,3977.4067,28.4468,0.0000,11225.0933,11225.0933,9.8920,9.9650,6357.0000,5769.6000,587.4000,0.6782,1400.9126,898.4967,2299.4093,33.1218,6668.0967,4956.0874,-1712.0093,9.9650,9.9508,449.5000,0.0000,449.5000,0.0174,118.3068,0.0000,118.3068,0.8477,0.0000,331.1932,331.1932,9.9508,10.0112,0.0000,1220.4000,-1220.4000,0.0669,0.0000,197.1473,197.1473,3.2652,1417.5473,0.0000,-1417.5473,10.0112,9.9983,413.4000,0.0000,413.4000,0.0159,108.7309,0.0000,108.7309,0.7788,0.0000,304.6691,304.6691,9.9983,6.5560,8.2771,8.2771,2.6928,40391.3817,8.2771,6.5302,7.8113,7.4037,1.3666,10932.4734,7.8113,6.4694,7.4982,7.1404,1.0497,7348.0842,6.0846,475.4557,-43403.6000,58671.9393
2931.0000,7.4260,9.9015,641.4000,52613.6000,-51972.2000,2.4242,147.6997,7567.4988,7715.1986,118.3916,60181.0988,493.7003,-59687.3986,9.9015,9.4370,15202.9000,0.0000,15202.9000,0.5872,4005.1087,0.0000,4005.1087,28.6803,0.0000,11197.7913,11197.7913,9.4370,9.4837,10686.3000,8170.4000,2515.9000,1.0652,2373.7942,1266.7108,3640.5049,52.0228,9437.1108,8312.5058,-1124.6049,9.4837,9.4697,457.6000,0.0000,457.6000,0.0178,121.3023,0.0000,121.3023,0.8693,0.0000,336.2977,336.2977,9.4697,9.5199,0.0000,1042.1000,-1042.1000,0.0571,0.0000,167.7916,167.7916,2.7884,1209.8916,0.0000,-1209.8916,9.5199,9.5073,413.4000,0.0000,413.4000,0.0161,109.5265,0.0000,109.5265,0.7847,0.0000,303.8735,303.8735,9.5073,6.7658,8.1365,8.1365,2.2034,33050.9087,8.1365,6.5546,7.7147,7.3456,1.2714,10171.1560,7.7147,6.4774,7.4260,7.0960,0.9945,6961.2581,6.2513,488.4890,-34424.5000,50183.3228
2932.0000,7.4393,9.9653,529.0000,69317.1000,-68788.1000,3.1736,121.7864,9972.3976,10094.1840,154.9955,79289.4976,407.2136,-78882.2840,9.9653,9.6066,15202.1000,0.0000,15202.1000,0.5920,4001.1144,0.0000,4001.1144,28.9103,0.0000,11200.9856,11200.9856,9.6066,9.4940,17600.9000,8816.2000,8784.7000,1.5205,3898.1414,1369.0681,5267.2094,74.2591,10185.2681,13702.7586,3517.4906,9.4940,9.4834,448.9000,0.0000,448.9000,0.0176,118.9777,0.0000,118.9777,0.8599,0.0000,329.9223,329.9223,9.4834,9.5213,0.0000,1019.4000,-1019.4000,0.0559,0.0000,164.1514,164.1514,2.7282,1183.5514,0.0000,-1183.5514,9.5213,9.4985,969.6000,0.0000,969.6000,0.0380,256.8809,0.0000,256.8809,1.8562,0.0000,712.7191,712.7191,9.4985,6.8045,8.1515,8.1515,2.8043,42064.1500,8.1515,6.5691,7.7295,7.3603,1.6472,13177.4322,7.7295,6.4857,7.4393,7.1076,1.2947,9063.0655,8.0964,632.6619,-44402.2000,64304.6477
2933.0000,7.4230,10.0463,698.0000,76870.3000,-76172.3000,3.5264,160.7424,11055.7753,11216.5177,172.2227,87926.0753,537.2576,-87388.8177,10.0463,9.7101,15192.6000,0.0000,15192.6000,0.5909,3993.8350,0.0000,3993.8350,28.8604,0.0000,11198.7650,11198.7650,9.7101,9.4469,18280.8000,4734.5000,13546.3000,1.3447,4041.4005,735.9659,4777.3664,65.6750,5470.4659,14239.3995,8768.9336,9.4469,9.4335,607.5000,0.0000,607.5000,0.0238,161.1267,0.0000,161.1267,1.1635,0.0000,446.3733,446.3733,9.4335,9.4760,0.0000,1221.6000,-1221.6000,0.0669,0.0000,196.6469,196.6469,3.2693,1418.2469,0.0000,-1418.2469,9.4760,9.3606,5233.2000,0.0000,5233.2000,0.2051,1387.3938,0.0000,1387.3938,10.0180,0.0000,3845.8062,3845.8062,9.3606,6.8668,8.1137,8.1137,2.7692,41537.8304,8.1137,6.5843,7.7058,7.3490,1.6983,13586.2414,7.7058,6.4935,7.4230,7.0997,1.3462,9423.0852,8.6369,674.9012,-42814.3000,64547.1571
2934.0000,7.6818,11.2000,1.5000,146578.3000,-146576.8000,6.6439,0.3438,21181.2487,21181.5924,324.4791,167759.5487,1.1562,-167758.3924,11.2000,10.9637,15189.8000,0.0000,15189.8000,0.5900,3926.2863,0.0000,3926.2863,28.8149,0.0000,11263.5137,11263.5137,10.9637,10.9092,3318.8000,0.0000,3318.8000,0.1988,718.0339,0.0000,718.0339,9.7098,0.0000,2600.7661,2600.7661,10.9092,10.9005,555.9000,0.0000,555.9000,0.0218,144.2978,0.0000,144.2978,1.0656,0.0000,411.6022,411.6022,10.9005,10.9427,0.0000,1729.5000,-1729.5000,0.0948,0.0000,281.4342,281.4342,4.6286,2010.9342,0.0000,-2010.9342,10.9427,10.6685,17653.4000,0.0000,17653.4000,0.6925,4580.1496,0.0000,4580.1496,33.8211,0.0000,13073.2504,13073.2504,10.6685,6.5617,8.6151,8.6151,6.5276,97913.7768,8.6151,6.5143,8.0549,7.5647,3.3390,26712.3016,8.0549,6.4560,7.6818,7.2555,2.5413,17788.7528,12.3628,966.0459,-111588.4000,142414.8312
2935.0000,7.9565,11.5188,0.0000,196834.8000,-196834.8000,8.9346,0.0000,28588.6567,28588.6567,436.3524,225423.4567,0.0000,-225423.4567,11.5188,11.2156,25829.8000,0.0000,25829.8000,0.9839,6645.8739,0.0000,6645.8739,48.0528,0.0000,19183.9261,19183.9261,11.2156,11.2425,626.3000,1893.9000,-1267.6000,0.1360,134.9269,299.1994,434.1263,6.6422,2193.0994,491.3731,-1701.7263,11.2425,11.2289,1156.9000,0.0000,1156.9000,0.0443,298.8536,0.0000,298.8536,2.1627,0.0000,858.0464,858.0464,11.2289,11.2696,0.0000,2209.9000,-2209.9000,0.1211,0.0000,360.6040,360.6040,5.9123,2570.5040,0.0000,-2570.5040,11.2696,11.0496,18765.7000,0.0000,18765.7000,0.7179,4845.7097,0.0000,4845.7097,35.0611,0.0000,13919.9903,13919.9903,11.0496,6.9703,9.0099,9.0099,8.6047,129070.2855,9.0099,6.6586,8.3829,7.8343,4.9598,39678.6646,8.3829,6.5555,7.9565,7.4692,3.8547,26982.9615,16.4067,1282.0406,-154559.9000,195731.9116
2936.0000,8.2756,11.4305,0.0000,217759.6000,-217759.6000,9.8996,0.0000,31818.4065,31818.4065,483.4817,249578.0065,0.0000,-249578.0065,11.4305,11.1348,31510.1000,0.0000,31510.1000,1.1940,8117.7021,0.0000,8117.7021,58.3121,0.0000,23392.3979,23392.3979,11.1348,11.6026,0.0000,31965.0000,-31965.0000,1.6788,0.0000,5045.1348,5045.1348,81.9888,37010.1348,0.0000,-37010.1348,11.6026,11.5842,1967.9000,0.0000,1967.9000,0.0749,505.7199,0.0000,505.7199,3.6584,0.0000,1462.1801,1462.1801,11.5842,11.6218,0.0000,2557.9000,-2557.9000,0.1401,0.0000,418.6990,418.6990,6.8436,2976.5990,0.0000,-2976.5990,11.6218,11.4525,18024.2000,0.0000,18024.2000,0.6858,4630.6672,0.0000,4630.6672,33.4929,0.0000,13393.5328,13393.5328,11.4525,7.3995,9.4260,9.4260,10.6871,160306.5272,9.4260,6.8832,8.7479,8.1546,6.7051,53640.7852,8.7479,6.7235,8.2756,7.7357,5.3381,37366.8815,20.5098,1602.6658,-200780.3000,251314.1939
2937.0000,8.5179,11.6201,0.0000,236726.6000,-236726.6000,10.7813,0.0000,34750.4074,34750.4074,526.5396,271477.0074,0.0000,-271477.0074,11.6201,11.3158,35829.8000,0.0000,35829.8000,1.3596,9205.4022,0.0000,9205.4022,66.4026,0.0000,26624.3978,26624.3978,11.3158,11.8497,0.0000,40342.1000,-40342.1000,2.1182,0.0000,6380.7198,6380.7198,103.4477,46722.8198,0.0000,-46722.8198,11.8497,11.8316,2132.2000,0.0000,2132.2000,0.0807,546.0045,0.0000,546.0045,3.9404,0.0000,1586.1955,1586.1955,11.8316,11.8774,0.0000,3444.1000,-3444.1000,0.1887,0.0000,565.0395,565.0395,9.2152,4009.1395,0.0000,-4009.1395,11.8774,11.7431,15799.7000,0.0000,15799.7000,0.5977,4044.3164,0.0000,4044.3164,29.1892,0.0000,11755.3836,11755.3836,11.7431,7.7044,9.7237,9.7237,11.7812,176718.3637,9.7237,7.0760,9.0177,8.3999,7.7235,61787.7174,9.0177,6.8758,8.5179,7.9468,6.2479,43735.2166,22.6892,1772.9632,-226751.1000,282241.2977
2938.0000,8.7036,11.7273,0.0000,247767.7000,-247767.7000,11.2997,0.0000,36501.9269,36501.9269,551.8571,284269.6269,0.0000,-284269.6269,11.7273,11.3927,42309.9000,0.0000,42309.9000,1.6005,10853.5530,0.0000,10853.5530,78.1678,0.0000,31456.3470,31456.3470,11.3927,11.9732,0.0000,47119.3000,-47119.3000,2.4755,0.0000,7459.3773,7459.3773,120.8997,54578.6773,0.0000,-54578.6773,11.9732,11.9559,2187.0000,0.0000,2187.0000,0.0824,559.0498,0.0000,559.0498,4.0254,0.0000,1627.9502,1627.9502,11.9559,12.0129,0.0000,4605.0000,-4605.0000,0.2523,0.0000,756.3778,756.3778,12.3223,5361.3778,0.0000,-5361.3778,12.0129,11.8996,14316.6000,0.0000,14316.6000,0.5393,3657.5941,0.0000,3657.5941,26.3390,0.0000,10659.0059,10659.0059,11.8996,7.9606,9.9301,9.9301,12.3439,185157.9912,9.9301,7.2524,9.2160,8.5913,8.3910,67128.2533,9.2160,7.0197,8.7036,8.1179,6.8827,48179.1981,24.3746,1904.6669,-240678.5000,300465.4426
2939.0000,8.9544,11.9404,0.0000,267935.9000,-267935.9000,12.2324,0.0000,39667.0941,39667.0941,597.4115,307602.9941,0.0000,-307602.9941,11.9404,11.6191,44465.3000,0.0000,44465.3000,1.6791,11371.7322,0.0000,11371.7322,82.0057,0.0000,33093.5678,33093.5678,11.6191,12.2761,0.0000,58404.2000,-58404.2000,3.0692,0.0000,9270.8822,9270.8822,149.8939,67675.0822,0.0000,-67675.0822,12.2761,12.2573,2588.1000,0.0000,2588.1000,0.0973,658.7350,0.0000,658.7350,4.7540,0.0000,1929.3650,1929.3650,12.2573,12.3180,0.0000,5363.1000,-5363.1000,0.2939,0.0000,883.4532,883.4532,14.3515,6246.5532,0.0000,-6246.5532,12.3180,12.2345,11536.0000,0.0000,11536.0000,0.4336,2934.4503,0.0000,2934.4503,21.1767,0.0000,8601.5497,8601.5497,12.2345,8.2331,10.2338,10.2338,13.7398,206097.2641,10.2338,7.4526,9.4921,8.8432,9.5502,76401.5044,9.4921,7.1874,8.9544,8.3398,7.9142,55399.1431,26.7083,2087.0239,-273113.8000,337897.9116
2940.0000,9.1383,12.2136,0.0000,280952.0000,-280952.0000,12.8452,0.0000,41745.4252,41745.4252,627.3370,322697.4252,0.0000,-322697.4252,12.2136,11.9399,38533.6000,0.0000,38533.6000,1.4501,9816.4574,0.0000,9816.4574,70.8196,0.0000,28717.1426,28717.1426,11.9399,12.5728,0.0000,57283.5000,-57283.5000,3.0126,0.0000,9128.7408,9128.7408,147.1320,66412.2408,0.0000,-66412.2408,12.5728,12.5508,3094.5000,0.0000,3094.5000,0.1158,784.3261,0.0000,784.3261,5.6565,0.0000,2310.1739,2310.1739,12.5508,12.6191,0.0000,6153.9000,-6153.9000,0.3372,0.0000,1016.6830,1016.6830,16.4698,7170.5830,0.0000,-7170.5830,12.6191,12.5476,10053.0000,0.0000,10053.0000,0.3760,2546.3504,0.0000,2546.3504,18.3636,0.0000,7506.6496,7506.6496,12.5476,8.3930,10.4703,10.4703,14.5317,217975.0261,10.4703,7.5783,9.6991,9.0243,10.1153,80922.4192,9.6991,7.2956,9.1383,8.4973,8.4067,58846.9993,27.2054,2125.8682,-292708.3000,357744.4446
2941.0000,9.3621,12.3256,0.0000,293415.3000,-293415.3000,13.4293,0.0000,43792.3608,43792.3608,655.8631,337207.6608,0.0000,-337207.6608,12.3256,12.0342,44466.7000,0.0000,44466.7000,1.6660,11309.9160,0.0000,11309.9160,81.3632,0.0000,33156.7840,33156.7840,12.0342,12.7469,0.0000,69932.1000,-69932.1000,3.6820,0.0000,11157.5420,11157.5420,179.8219,81089.6420,0.0000,-81089.6420,12.7469,12.7275,2955.6000,0.0000,2955.6000,0.1101,747.2862,0.0000,747.2862,5.3769,0.0000,2208.3138,2208.3138,12.7275,12.8111,0.0000,8160.4000,-8160.4000,0.4473,0.0000,1350.6096,1350.6096,21.8432,9511.0096,0.0000,-9511.0096,12.8111,12.7523,8940.7000,0.0000,8940.7000,0.3328,2258.5056,0.0000,2258.5056,16.2533,0.0000,6682.1944,6682.1944,12.7523,8.6796,10.7159,10.7159,15.4474,231710.6588,10.7159,7.7910,9.9360,9.2535,11.0939,88750.9437,9.9360,7.4765,9.3621,8.7062,9.3283,65297.8007,29.5010,2305.2521,-315144.8000,385759.4032
2942.0000,9.6087,12.5583,0.0000,308656.9000,-308656.9000,14.1452,0.0000,46296.8070,46296.8070,690.8306,354953.7070,0.0000,-354953.7070,12.5583,12.2959,42306.3000,0.0000,42306.3000,1.5822,10725.0636,0.0000,10725.0636,77.2707,0.0000,31581.2364,31581.2364,12.2959,13.0478,0.0000,77998.5000,-77998.5000,4.1081,0.0000,12485.8106,12485.8106,200.6311,90484.3106,0.0000,-90484.3106,13.0478,13.0357,1945.8000,0.0000,1945.8000,0.0723,489.9000,0.0000,489.9000,3.5301,0.0000,1455.9000,1455.9000,13.0357,13.1420,0.0000,10973.1000,-10973.1000,0.6015,0.0000,1822.0062,1822.0062,29.3753,12795.1062,0.0000,-12795.1062,13.1420,13.0933,7828.5000,0.0000,7828.5000,0.2905,1968.4139,0.0000,1968.4139,14.1881,0.0000,5860.0861,5860.0861,13.0933,8.9292,11.0113,11.0113,16.7033,250548.8202,11.0113,7.9887,10.2052,9.5000,12.1244,96995.3888,10.2052,7.6485,9.6087,8.9269,10.2556,71788.9757,31.1996,2437.9820,-345547.9000,419333.1847
2943.0000,9.8362,12.7611,0.0000,321115.8000,-321115.8000,14.7375,0.0000,48389.4209,48389.4209,719.7534,369505.2209,0.0000,-369505.2209,12.7611,12.5236,40147.8000,0.0000,40147.8000,1.4959,10148.8379,0.0000,10148.8379,73.0554,0.0000,29998.9621,29998.9621,12.5236,13.3080,0.0000,85381.6000,-85381.6000,4.5012,0.0000,13707.9657,13707.9657,219.8298,99089.5657,0.0000,-99089.5657,13.3080,13.2968,1880.7000,0.0000,1880.7000,0.0695,471.7956,0.0000,471.7956,3.3958,0.0000,1408.9044,1408.9044,13.2968,13.4150,0.0000,12793.3000,-12793.3000,0.7014,0.0000,2130.2282,2130.2282,34.2554,14923.5282,0.0000,-14923.5282,13.4150,13.3619,8940.7000,0.0000,8940.7000,0.3301,2239.5499,0.0000,2239.5499,16.1194,0.0000,6701.1501,6701.1501,13.3619,9.1792,11.2705,11.2705,17.6135,264201.9331,11.2705,8.1884,10.4486,9.7295,12.9788,103830.6226,10.4486,7.8237,9.8362,9.1362,11.0535,77374.4028,32.7532,2559.3821,-368321.5000,445406.9584
2944.0000,10.0078,12.9181,0.0000,324561.3000,-324561.3000,14.9155,0.0000,49081.5854,49081.5854,728.4510,373642.8854,0.0000,-373642.8854,12.9181,12.7189,34214.6000,0.0000,34214.6000,1.2707,8629.9589,0.0000,8629.9589,62.0584,0.0000,25584.6411,25584.6411,12.7189,13.5301,0.0000,89711.9000,-89711.9000,4.7334,0.0000,14440.2259,14440.2259,231.1724,104152.1259,0.0000,-104152.1259,13.5301,13.5159,2433.8000,0.0000,2433.8000,0.0896,608.6693,0.0000,608.6693,4.3766,0.0000,1825.1307,1825.1307,13.5159,13.6482,0.0000,14558.5000,-14558.5000,0.7983,0.0000,2430.0260,2430.0260,38.9900,16988.5260,0.0000,-16988.5260,13.6482,13.5873,10423.7000,0.0000,10423.7000,0.3832,2602.6133,0.0000,2602.6133,18.7131,0.0000,7821.0867,7821.0867,13.5873,9.3525,11.4699,11.4699,18.1228,271841.8096,11.4699,8.3328,10.6333,9.9013,13.4253,107402.4384,10.6333,7.9525,10.0078,9.2929,11.4724,80306.9698,33.2862,2601.0275,-381759.6000,459551.2177
2945.0000,10.1398,13.1806,0.0000,334554.1000,-334554.1000,15.3904,0.0000,50731.1605,50731.1605,751.6422,385285.2605,0.0000,-385285.2605,13.1806,13.0486,22340.9000,0.0000,22340.9000,0.8277,5614.4196,0.0000,5614.4196,40.4212,0.0000,16726.4804,16726.4804,13.0486,13.7863,0.0000,80463.0000,-80463.0000,4.2485,0.0000,13008.9922,13008.9922,207.4907,93471.9922,0.0000,-93471.9922,13.7863,13.7772,1540.9000,0.0000,1540.9000,0.0565,384.0039,0.0000,384.0039,2.7613,0.0000,1156.8961,1156.8961,13.7772,13.9239,0.0000,15919.5000,-15919.5000,0.8732,0.0000,2665.0559,2665.0559,42.6432,18584.5559,0.0000,-18584.5559,13.9239,13.8423,13760.5000,0.0000,13760.5000,0.5040,3422.7460,0.0000,3422.7460,24.6142,0.0000,10337.7540,10337.7540,13.8423,9.4480,11.6452,11.6452,18.5589,278383.4215,11.6452,8.4134,10.7833,10.0293,13.6494,109195.4803,10.7833,8.0253,10.1398,9.4043,11.6486,81540.0471,32.8504,2566.9750,-393294.3000,469118.9489
2946.0000,9.5369,12.5627,0.0000,233290.9000,-233290.9000,10.7404,0.0000,34941.5007,34941.5007,524.5455,268232.4007,0.0000,-268232.4007,12.5627,12.4078,18393.2000,0.0000,18393.2000,0.6786,4662.5729,0.0000,4662.5729,33.1415,0.0000,13730.6271,13730.6271,12.4078,13.0059,0.0000,45700.6000,-45700.6000,2.4161,0.0000,7326.1745,7326.1745,117.9965,53026.7745,0.0000,-53026.7745,13.0059,12.9952,1270.9000,0.0000,1270.9000,0.0464,320.1658,0.0000,320.1658,2.2685,0.0000,950.7342,950.7342,12.9952,13.1992,0.0000,15509.8000,-15509.8000,0.8509,0.0000,2574.1853,2574.1853,41.5562,18083.9853,0.0000,-18083.9853,13.1992,13.0626,16170.4000,0.0000,16170.4000,0.5897,4062.6806,0.0000,4062.6806,28.8023,0.0000,12107.7194,12107.7194,13.0626,8.7674,10.9150,10.9150,12.6917,190375.2325,10.9150,7.9329,10.1198,9.4240,8.8117,70493.6768,10.1198,7.6216,9.5369,8.8707,7.3818,51672.8776,22.9833,1795.9453,-258666.8000,312541.7869
2947.0000,9.2507,12.4732,0.0000,217521.1000,-217521.1000,9.9788,0.0000,32392.8838,32392.8838,487.3496,249913.9838,0.0000,-249913.9838,12.4732,12.2963,18385.3000,0.0000,18385.3000,0.6850,4666.4644,0.0000,4666.4644,33.4527,0.0000,13718.8356,13718.8356,12.2963,12.7152,0.0000,28008.7000,-28008.7000,1.4772,0.0000,4483.5870,4483.5870,72.1428,32492.2870,0.0000,-32492.2870,12.7152,12.7059,973.3000,0.0000,973.3000,0.0360,246.1961,0.0000,246.1961,1.7585,0.0000,727.1039,727.1039,12.7059,12.8864,0.0000,12014.6000,-12014.6000,0.6587,0.0000,1988.0676,1988.0676,32.1694,14002.6676,0.0000,-14002.6676,12.8864,12.7377,15428.9000,0.0000,15428.9000,0.5691,3893.3668,0.0000,3893.3668,27.7922,0.0000,11535.5332,11535.5332,12.7377,8.4212,10.5794,10.5794,11.1586,167379.2302,10.5794,7.6893,9.8087,9.1344,7.4712,59769.3731,9.8087,7.4172,9.2507,8.6130,6.1824,43276.8403,20.1071,1571.1966,-222756.9000,270425.4436
2948.0000,8.7121,12.0055,0.0000,147179.9000,-147179.9000,6.7406,0.0000,21686.6119,21686.6119,329.2020,168866.5119,0.0000,-168866.5119,12.0055,11.7382,18405.4000,0.0000,18405.4000,0.6867,4702.6993,0.0000,4702.6993,33.5372,0.0000,13702.7007,13702.7007,11.7382,11.9195,0.0000,8019.0000,-8019.0000,0.4227,0.0000,1274.7475,1274.7475,20.6463,9293.7475,0.0000,-9293.7475,11.9195,11.9040,1062.6000,0.0000,1062.6000,0.0395,271.8348,0.0000,271.8348,1.9287,0.0000,790.7652,790.7652,11.9040,12.0900,0.0000,8192.9000,-8192.9000,0.4491,0.0000,1345.0384,1345.0384,21.9323,9537.9384,0.0000,-9537.9384,12.0900,11.8848,14131.3000,0.0000,14131.3000,0.5238,3606.2881,0.0000,3606.2881,25.5805,0.0000,10525.0119,10525.0119,11.8848,7.8589,9.8718,9.8718,6.8807,103210.1573,9.8718,7.3336,9.1950,8.6027,4.3381,34705.0995,9.1950,7.1255,8.7121,8.1603,3.5369,24758.5893,13.2937,1038.7850,-129792.5000,162673.8461
2949.0000,8.4670,11.8975,0.0000,132608.2000,-132608.2000,6.0544,0.0000,19447.2552,19447.2552,295.6884,152055.4552,0.0000,-152055.4552,11.8975,11.6363,15558.7000,0.0000,15558.7000,0.5849,3981.4812,0.0000,3981.4812,28.5646,0.0000,11577.2188,11577.2188,11.6363,11.7688,0.0000,5066.3000,-5066.3000,0.2666,0.0000,804.3740,804.3740,13.0181,5870.6740,0.0000,-5870.6740,11.7688,11.7585,615.1000,0.0000,615.1000,0.0232,157.6948,0.0000,157.6948,1.1309,0.0000,457.4052,457.4052,11.7585,11.9018,0.0000,5458.7000,-5458.7000,0.2991,0.0000,894.9485,894.9485,14.6070,6353.6485,0.0000,-6353.6485,11.9018,11.7081,11536.0000,0.0000,11536.0000,0.4331,2951.8891,0.0000,2951.8891,21.1502,0.0000,8584.1109,8584.1109,11.7081,7.4643,9.5862,9.5862,6.2700,94050.5707,9.5862,7.1165,8.9276,8.3514,3.6489,29191.1876,8.9276,6.9534,8.4670,7.9405,2.9169,20418.4343,11.4918,897.9822,-115423.4000,143660.1926
2950.0000,8.2176,11.4943,0.0000,103414.8000,-103414.8000,4.7150,0.0000,15094.0820,15094.0820,230.2707,118508.8820,0.0000,-118508.8820,11.4943,11.1822,15196.7000,0.0000,15196.7000,0.5723,3911.4121,0.0000,3911.4121,27.9490,0.0000,11285.2879,11285.2879,11.1822,11.3358,1335.4000,5701.4000,-4366.0000,0.3770,287.8536,900.3623,1188.2159,18.4098,6601.7623,1047.5464,-5554.2159,11.3358,11.3265,452.8000,0.0000,452.8000,0.0171,116.8109,0.0000,116.8109,0.8345,0.0000,335.9891,335.9891,11.3265,11.4390,0.0000,3497.4000,-3497.4000,0.1916,0.0000,571.1769,571.1769,9.3583,4068.5769,0.0000,-4068.5769,11.4390,11.2326,10053.0000,0.0000,10053.0000,0.3785,2589.5590,0.0000,2589.5590,18.4877,0.0000,7463.4410,7463.4410,11.2326,7.2519,9.2423,9.2423,4.7991,71986.2393,9.2423,6.9758,8.6379,8.1090,2.7325,21859.8436,8.6379,6.8368,8.2176,7.7373,2.1714,15199.7410,9.3772,732.7439,-85575.7000,109045.8239
2951.0000,8.0510,11.2318,1.7000,88346.5000,-88344.8000,4.0224,0.3870,12854.3206,12854.7076,196.4454,101200.8206,1.3130,-101199.5076,11.2318,10.8774,15203.2000,0.0000,15203.2000,0.5763,3927.9386,0.0000,3927.9386,28.1462,0.0000,11275.2614,11275.2614,10.8774,11.0930,2457.1000,7589.0000,-5131.9000,0.5416,532.3811,1194.2968,1726.6779,26.4507,8783.2968,1924.7189,-6858.5779,11.0930,11.0824,456.8000,0.0000,456.8000,0.0174,118.2577,0.0000,118.2577,0.8479,0.0000,338.5423,338.5423,11.0824,11.1683,0.0000,2352.5000,-2352.5000,0.1289,0.0000,383.3932,383.3932,6.2941,2735.8932,0.0000,-2735.8932,11.1683,11.0378,5603.9000,0.0000,5603.9000,0.2126,1449.1696,0.0000,1449.1696,10.3841,0.0000,4154.7304,4154.7304,11.0378,7.0162,9.0270,9.0270,4.2649,63973.9393,9.0270,6.8584,8.4487,7.9427,2.2998,18398.4614,8.4487,6.7443,8.0510,7.5965,1.8075,12652.6060,8.2487,644.5640,-74565.3000,95025.0068
2952.0000,7.8836,11.0781,46.7000,72898.7000,-72852.0000,3.3186,10.6631,10573.5775,10584.2406,162.0744,83472.2775,36.0369,-83436.2406,11.0781,10.6468,15202.4000,0.0000,15202.4000,0.5788,3936.4890,0.0000,3936.4890,28.2671,0.0000,11265.9110,11265.9110,10.6468,10.7336,3759.3000,4502.5000,-743.2000,0.4564,817.7358,706.7585,1524.4943,22.2888,5209.2585,2941.5642,-2267.6943,10.7336,10.7209,450.0000,0.0000,450.0000,0.0172,117.1081,0.0000,117.1081,0.8387,0.0000,332.8919,332.8919,10.7209,10.7845,0.0000,1430.1000,-1430.1000,0.0783,0.0000,232.3743,232.3743,3.8261,1662.4743,0.0000,-1662.4743,10.7845,10.7360,1711.0000,0.0000,1711.0000,0.0652,444.9405,0.0000,444.9405,3.1848,0.0000,1266.0595,1266.0595,10.7360,6.8468,8.7914,8.7914,3.3861,50791.0304,8.7914,6.7695,8.2522,7.7805,1.7603,14082.4221,8.2522,6.6724,7.8836,7.4623,1.3754,9627.7913,6.7717,529.1515,-57661.9000,74501.2438
2953.0000,7.7792,10.9266,222.1000,71124.4000,-70902.3000,3.2453,50.8106,10296.2802,10347.0909,158.4932,81420.6802,171.2894,-81249.3909,10.9266,10.4915,15171.1000,0.0000,15171.1000,0.5791,3937.0405,0.0000,3937.0405,28.2811,0.0000,11234.0595,11234.0595,10.4915,10.4049,6718.1000,2609.5000,4108.6000,0.5320,1465.2349,408.9232,1874.1581,25.9823,3018.4232,5252.8651,2234.4419,10.4049,10.3918,456.6000,0.0000,456.6000,0.0175,119.3989,0.0000,119.3989,0.8561,0.0000,337.2011,337.2011,10.3918,10.4337,0.0000,929.7000,-929.7000,0.0509,0.0000,150.6764,150.6764,2.4873,1080.3764,0.0000,-1080.3764,10.4337,10.4060,968.5000,0.0000,968.5000,0.0371,253.1516,0.0000,253.1516,1.8143,0.0000,715.3484,715.3484,10.4060,6.8628,8.6344,8.6344,3.0488,45732.5440,8.6344,6.7315,8.1270,7.6829,1.6375,13099.7677,8.1270,6.6367,7.7792,7.3818,1.2823,8976.2665,6.6929,522.9943,-51127.2000,67808.5783
2954.0000,7.6864,10.6150,499.0000,64840.0000,-64341.0000,2.9745,114.3544,9370.4737,9484.8280,145.2676,74210.4737,384.6456,-73825.8280,10.6150,10.1703,15162.3000,0.0000,15162.3000,0.5802,3952.6867,0.0000,3952.6867,28.3363,0.0000,11209.6133,11209.6133,10.1703,10.0411,9310.7000,3468.8000,5841.9000,0.7311,2041.9478,541.7354,2583.6832,35.7067,4010.5354,7268.7522,3258.2168,10.0411,10.0280,448.6000,0.0000,448.6000,0.0173,117.9371,0.0000,117.9371,0.8458,0.0000,330.6629,330.6629,10.0280,10.0601,0.0000,696.5000,-696.5000,0.0382,0.0000,112.5770,112.5770,1.8635,809.0770,0.0000,-809.0770,10.0601,10.0480,413.0000,0.0000,413.0000,0.0159,108.5474,0.0000,108.5474,0.7783,0.0000,304.4526,304.4526,10.0480,6.9216,8.4848,8.4848,2.6271,39406.0757,8.4848,6.7133,8.0124,7.5990,1.4885,11908.2566,8.0124,6.6153,7.6864,7.3139,1.1739,8217.3543,6.5358,510.7154,-43171.7000,59531.6866
2955.0000,7.6028,10.2986,748.7000,58808.9000,-58060.2000,2.7141,171.8434,8485.8539,8657.6973,132.5524,67294.7539,576.8566,-66717.8973,10.2986,9.8464,15161.6000,0.0000,15161.6000,0.5832,3970.8908,0.0000,3970.8908,28.4839,0.0000,11190.7092,11190.7092,9.8464,9.6798,11635.2000,4280.4000,7354.8000,0.9148,2566.1226,666.2792,3232.4019,44.6797,4946.6792,9069.0774,4122.3981,9.6798,9.6663,457.3000,0.0000,457.3000,0.0178,120.8694,0.0000,120.8694,0.8676,0.0000,336.4306,336.4306,9.6663,9.6935,0.0000,579.7000,-579.7000,0.0318,0.0000,93.4615,93.4615,1.5511,673.1615,0.0000,-673.1615,9.6935,9.6812,413.0000,0.0000,413.0000,0.0160,109.1384,0.0000,109.1384,0.7833,0.0000,303.8616,303.8616,9.6812,7.0049,8.3430,8.3430,2.2079,33118.0009,8.3430,6.7079,7.9070,7.5254,1.3489,10791.5865,7.9070,6.6034,7.6028,7.2552,1.0754,7527.7829,6.4166,501.4032,-35253.2000,51437.3704
2956.0000,7.6091,10.4601,550.4000,75483.2000,-74932.8000,3.4576,126.3143,10893.1389,11019.4532,168.8657,86376.3389,424.0857,-85952.2532,10.4601,10.0883,15172.0000,0.0000,15172.0000,0.5868,3964.2028,0.0000,3964.2028,28.6570,0.0000,11207.7972,11207.7972,10.0883,9.8456,14868.8000,3708.1000,11160.7000,1.0823,3265.5373,578.6163,3844.1536,52.8559,4286.7163,11603.2627,7316.5464,9.8456,9.8347,448.1000,0.0000,448.1000,0.0175,118.1468,0.0000,118.1468,0.8554,0.0000,329.9532,329.9532,9.8347,9.8551,0.0000,530.6000,-530.6000,0.0291,0.0000,85.6447,85.6447,1.4199,616.2447,0.0000,-616.2447,9.8551,9.8315,968.0000,0.0000,968.0000,0.0378,255.1886,0.0000,255.1886,1.8475,0.0000,712.8114,712.8114,9.8315,6.9077,8.3696,8.3696,2.9383,44074.8958,8.3696,6.6843,7.9202,7.5269,1.6936,13549.0284,7.9202,6.5872,7.6091,7.2537,1.3396,9377.3473,7.8166,610.8037,-47714.6000,67001.2715
2957.0000,7.6032,10.3885,648.2000,82785.7000,-82137.5000,3.7949,148.7753,11945.6857,12094.4609,185.3384,94731.3857,499.4247,-94231.9609,10.3885,10.0573,15174.8000,0.0000,15174.8000,0.5853,3969.1022,0.0000,3969.1022,28.5837,0.0000,11205.6978,11205.6978,10.0573,9.8136,16661.4000,4113.5000,12547.9000,1.2060,3661.2036,641.6705,4302.8741,58.9014,4755.1705,13000.1964,8245.0259,9.8136,9.8004,606.5000,0.0000,606.5000,0.0236,159.9868,0.0000,159.9868,1.1545,0.0000,446.5132,446.5132,9.8004,9.8219,0.0000,627.6000,-627.6000,0.0344,0.0000,101.2773,101.2773,1.6794,728.8773,0.0000,-728.8773,9.8219,9.7083,5222.4000,0.0000,5222.4000,0.2035,1377.4308,0.0000,1377.4308,9.9395,0.0000,3844.9692,3844.9692,9.7083,6.9956,8.3519,8.3519,3.0592,45888.5897,8.3519,6.6976,7.9108,7.5248,1.8656,14924.9025,7.9108,6.5927,7.6032,7.2517,1.4864,10405.1330,8.7717,685.4326,-49213.5000,71218.6251
2958.0000,7.8578,11.3918,1.2000,151645.0000,-151643.8000,6.8804,0.2741,21984.7503,21985.0244,336.0300,173629.7503,0.9259,-173628.8244,11.3918,11.1625,15174.1000,0.0000,15174.1000,0.5860,3911.3696,0.0000,3911.3696,28.6172,0.0000,11262.7304,11262.7304,11.1625,11.0906,4505.4000,0.0000,4505.4000,0.2681,971.4893,0.0000,971.4893,13.0926,0.0000,3533.9107,3533.9107,11.0906,11.0822,557.5000,0.0000,557.5000,0.0217,144.3322,0.0000,144.3322,1.0618,0.0000,413.1678,413.1678,11.0822,11.1033,0.0000,891.6000,-891.6000,0.0489,0.0000,145.3062,145.3062,2.3858,1036.9062,0.0000,-1036.9062,11.1033,10.8375,17616.0000,0.0000,17616.0000,0.6869,4559.8005,0.0000,4559.8005,33.5470,0.0000,13056.1995,13056.1995,10.8375,6.8102,8.8239,8.8239,6.5953,98930.0701,8.8239,6.6622,8.2474,7.7430,3.5401,28320.6153,8.2474,6.5774,7.8578,7.4124,2.7350,19144.7416,12.7380,995.3624,-114682.4000,146395.4271
2959.0000,8.1121,11.7287,0.0000,200176.1000,-200176.1000,9.0952,0.0000,29158.8967,29158.8967,444.1958,229334.9967,0.0000,-229334.9967,11.7287,11.4265,25771.5000,0.0000,25771.5000,0.9786,6610.9027,0.0000,6610.9027,47.7923,0.0000,19160.5973,19160.5973,11.4265,11.4127,1117.3000,0.0000,1117.3000,0.0651,239.8546,0.0000,239.8546,3.1785,0.0000,877.4454,877.4454,11.4127,11.3992,1153.6000,0.0000,1153.6000,0.0440,297.2693,0.0000,297.2693,2.1500,0.0000,856.3307,856.3307,11.3992,11.4131,227.2000,910.3000,-683.1000,0.0631,48.6622,148.7602,197.4223,3.0808,1059.0602,178.5378,-880.5223,11.4131,11.1939,18725.9000,0.0000,18725.9000,0.7145,4825.4200,0.0000,4825.4200,34.8931,0.0000,13900.4800,13900.4800,11.1939,7.1759,9.1849,9.1849,8.4928,127392.7325,9.1849,6.8016,8.5493,7.9932,5.0376,40301.0519,8.5493,6.6755,8.1121,7.6124,3.9608,27725.2758,16.4407,1284.6973,-154090.9000,195419.0602
2960.0000,8.3344,11.7020,0.0000,217111.2000,-217111.2000,9.8788,0.0000,31759.1699,31759.1699,482.4643,248870.3699,0.0000,-248870.3699,11.7020,11.3856,31457.4000,0.0000,31457.4000,1.1879,8072.5396,0.0000,8072.5396,58.0144,0.0000,23384.8604,23384.8604,11.3856,11.6421,0.0000,16368.8000,-16368.8000,0.8603,0.0000,2591.0998,2591.0998,42.0152,18959.8998,0.0000,-18959.8998,11.6421,11.6224,1963.6000,0.0000,1963.6000,0.0745,504.3287,0.0000,504.3287,3.6402,0.0000,1459.2713,1459.2713,11.6224,11.6226,932.9000,642.3000,290.6000,0.0891,199.1016,105.1735,304.2751,4.3525,747.4735,733.7984,-13.6751,11.6226,11.4417,17986.0000,0.0000,17986.0000,0.6827,4620.8012,0.0000,4620.8012,33.3426,0.0000,13365.1988,13365.1988,11.4417,7.4936,9.4677,9.4677,9.7255,145882.6538,9.4677,6.9684,8.8012,8.2180,6.1565,49251.8532,8.8012,6.8005,8.3344,7.8008,4.9284,34498.9703,19.1600,1497.1899,-181782.4000,229633.4773
2961.0000,8.4941,11.8386,0.0000,231296.5000,-231296.5000,10.5375,0.0000,33937.7341,33937.7341,514.6332,265234.2341,0.0000,-265234.2341,11.8386,11.5031,35765.9000,0.0000,35765.9000,1.3512,9160.2332,0.0000,9160.2332,65.9890,0.0000,26605.6668,26605.6668,11.5031,11.7897,0.0000,19618.5000,-19618.5000,1.0309,0.0000,3109.8436,3109.8436,50.3495,22728.3436,0.0000,-22728.3436,11.7897,11.7697,2128.8000,0.0000,2128.8000,0.0805,545.6024,0.0000,545.6024,3.9315,0.0000,1583.1976,1583.1976,11.7697,11.7688,1208.5000,752.8000,455.7000,0.1108,257.3189,123.4337,380.7526,5.4120,876.2337,951.1811,74.9474,11.7688,11.6210,15766.2000,0.0000,15766.2000,0.5964,4042.0204,0.0000,4042.0204,29.1270,0.0000,11724.1796,11724.1796,11.6210,7.7026,9.6618,9.6618,10.3579,155368.4194,9.6618,7.0988,8.9783,8.3803,6.7751,54200.6582,8.9783,6.9029,8.4941,7.9406,5.4864,38404.8247,20.5609,1606.6614,-196798.4000,247973.9023
2962.0000,8.6195,11.8939,0.0000,240471.5000,-240471.5000,10.9654,0.0000,35369.3682,35369.3682,535.5334,275840.8682,0.0000,-275840.8682,11.8939,11.5209,42230.0000,0.0000,42230.0000,1.5918,10807.2436,0.0000,10807.2436,77.7418,0.0000,31422.7564,31422.7564,11.5209,11.8489,0.0000,23853.3000,-23853.3000,1.2540,0.0000,3781.9294,3781.9294,61.2424,27635.2294,0.0000,-27635.2294,11.8489,11.8297,2182.1000,0.0000,2182.1000,0.0823,558.7889,0.0000,558.7889,4.0203,0.0000,1623.3111,1623.3111,11.8297,11.8293,1370.6000,902.4000,468.2000,0.1281,291.5575,148.0452,439.6027,6.2575,1050.4452,1079.0425,28.5973,11.8293,11.7032,14286.4000,0.0000,14286.4000,0.5391,3659.4666,0.0000,3659.4666,26.3300,0.0000,10626.9334,10626.9334,11.7032,7.8918,9.7975,9.7975,10.7026,160538.4075,9.7975,7.2241,9.1113,8.5108,7.2261,57808.7152,9.1113,7.0037,8.6195,8.0575,5.9181,41426.9855,21.8412,1706.7010,-205158.1000,259774.1083
2963.0000,8.8547,12.0366,0.0000,261147.0000,-261147.0000,11.9167,0.0000,38586.5447,38586.5447,581.9944,299733.5447,0.0000,-299733.5447,12.0366,11.6858,44384.2000,0.0000,44384.2000,1.6715,11335.4103,0.0000,11335.4103,81.6339,0.0000,33048.7897,33048.7897,11.6858,12.1583,0.0000,38411.3000,-38411.3000,2.0194,0.0000,6102.1961,6102.1961,98.6255,44513.4961,0.0000,-44513.4961,12.1583,12.1379,2583.0000,0.0000,2583.0000,0.0973,658.5376,0.0000,658.5376,4.7543,0.0000,1924.4624,1924.4624,12.1379,12.1383,1496.9000,1041.5000,455.4000,0.1429,316.8832,171.3653,488.2485,6.9792,1212.8653,1180.0168,-32.8485,12.1383,12.0472,11511.7000,0.0000,11511.7000,0.4340,2935.7542,0.0000,2935.7542,21.1953,0.0000,8575.9458,8575.9458,12.0472,8.1375,10.0924,10.0924,12.2764,184145.7097,10.0924,7.3988,9.3741,8.7456,8.4576,67660.6307,9.3741,7.1483,8.8547,8.2612,6.9889,48922.6455,24.4229,1908.4383,-240624.0000,300728.9859
2964.0000,9.0357,12.2645,0.0000,273150.1000,-273150.1000,12.4813,0.0000,40503.9226,40503.9226,609.5663,313654.0226,0.0000,-313654.0226,12.2645,11.9694,38453.1000,0.0000,38453.1000,1.4448,9788.8648,0.0000,9788.8648,70.5613,0.0000,28664.2352,28664.2352,11.9694,12.4737,0.0000,42250.1000,-42250.1000,2.2225,0.0000,6735.4804,6735.4804,108.5440,48985.5804,0.0000,-48985.5804,12.4737,12.4500,3088.5000,0.0000,3088.5000,0.1158,783.9017,0.0000,783.9017,5.6562,0.0000,2304.5983,2304.5983,12.4500,12.4486,1658.4000,1012.8000,645.6000,0.1501,349.3648,167.1547,516.5195,7.3284,1179.9547,1309.0352,129.0805,12.4486,12.3716,10031.9000,0.0000,10031.9000,0.3763,2547.1297,0.0000,2547.1297,18.3783,0.0000,7484.7703,7484.7703,12.3716,8.2904,10.3310,10.3310,13.2154,198231.3382,10.3310,7.5152,9.5801,8.9231,9.1179,72942.8087,9.5801,7.2471,9.0357,8.4136,7.5545,52881.3180,25.1862,1968.0828,-263181.1000,324055.4649
2965.0000,9.2237,12.3427,0.0000,284307.8000,-284307.8000,13.0047,0.0000,42315.8845,42315.8845,635.1284,326623.6845,0.0000,-326623.6845,12.3427,12.0267,44382.2000,0.0000,44382.2000,1.6614,11285.6843,0.0000,11285.6843,81.1419,0.0000,33096.5157,33096.5157,12.0267,12.6202,0.0000,53601.6000,-53601.6000,2.8225,0.0000,8551.2342,8551.2342,137.8445,62152.8342,0.0000,-62152.8342,12.6202,12.5992,2949.5000,0.0000,2949.5000,0.1100,747.0750,0.0000,747.0750,5.3744,0.0000,2202.4250,2202.4250,12.5992,12.5969,1915.5000,1097.2000,818.3000,0.1687,402.5928,181.3569,583.9497,8.2399,1278.5569,1512.9072,234.3503,12.5969,12.5333,8922.0000,0.0000,8922.0000,0.3330,2260.5832,0.0000,2260.5832,16.2635,0.0000,6661.4168,6661.4168,12.5333,8.5410,10.5372,10.5372,13.9359,209039.0481,10.5372,7.6951,9.7793,9.1161,9.9205,79364.1488,9.7793,7.3983,9.2237,8.5888,8.3111,58177.5541,27.1506,2121.5823,-280837.4000,346580.7510
2966.0000,9.4144,12.5487,0.0000,297011.4000,-297011.4000,13.6006,0.0000,44375.6401,44375.6401,664.2307,341387.0401,0.0000,-341387.0401,12.5487,12.2593,42230.4000,0.0000,42230.4000,1.5789,10707.2706,0.0000,10707.2706,77.1108,0.0000,31523.1294,31523.1294,12.2593,12.8924,0.0000,59443.4000,-59443.4000,3.1307,0.0000,9511.1090,9511.1090,152.8988,68954.5090,0.0000,-68954.5090,12.8924,12.8791,1942.0000,0.0000,1942.0000,0.0723,490.0080,0.0000,490.0080,3.5303,0.0000,1451.9920,1451.9920,12.8791,12.8811,1516.0000,1219.7000,296.3000,0.1526,317.2536,202.1880,519.4416,7.4504,1421.8880,1198.7464,-223.1416,12.8811,12.8275,7812.1000,0.0000,7812.1000,0.2909,1971.4711,0.0000,1971.4711,14.2066,0.0000,5840.6289,5840.6289,12.8275,8.7205,10.7740,10.7740,14.9109,223663.9183,10.7740,7.8366,9.9907,9.3053,10.6643,85314.2000,9.9907,7.5208,9.4144,8.7558,8.9670,62769.2474,28.2389,2206.6264,-304174.0000,371747.3657
2967.0000,9.6234,12.7244,0.0000,309871.4000,-309871.4000,14.2052,0.0000,46492.8083,46492.8083,693.7605,356364.2083,0.0000,-356364.2083,12.7244,12.4639,40079.1000,0.0000,40079.1000,1.4935,10136.6974,0.0000,10136.6974,72.9416,0.0000,29942.4026,29942.4026,12.4639,13.1592,0.0000,68855.7000,-68855.7000,3.6295,0.0000,11046.1468,11046.1468,177.2574,79901.8468,0.0000,-79901.8468,13.1592,13.1469,1877.1000,0.0000,1877.1000,0.0696,471.8692,0.0000,471.8692,3.3976,0.0000,1405.2308,1405.2308,13.1469,13.1576,819.4000,1609.3000,-789.9000,0.1343,170.7736,267.5312,438.3049,6.5592,1876.8312,648.6264,-1228.2049,13.1576,13.0995,8922.0000,0.0000,8922.0000,0.3307,2242.8785,0.0000,2242.8785,16.1520,0.0000,6679.1215,6679.1215,13.0995,8.9441,11.0218,11.0218,15.9175,238763.0509,11.0218,8.0082,10.2182,9.5150,11.5436,92348.6799,10.2182,7.6690,9.6234,8.9436,9.7649,68353.9933,29.7942,2328.1639,-328638.8000,399465.7241
2968.0000,9.7558,12.8484,0.0000,310651.7000,-310651.7000,14.2584,0.0000,46735.6975,46735.6975,696.3590,357387.3975,0.0000,-357387.3975,12.8484,12.6276,34144.8000,0.0000,34144.8000,1.2688,8620.7762,0.0000,8620.7762,61.9678,0.0000,25524.0238,25524.0238,12.6276,13.3573,0.0000,72645.4000,-72645.4000,3.8321,0.0000,11679.0719,11679.0719,187.1535,84324.4719,0.0000,-84324.4719,13.3573,13.3415,2429.0000,0.0000,2429.0000,0.0896,608.9261,0.0000,608.9261,4.3781,0.0000,1820.0739,1820.0739,13.3415,13.3606,402.1000,2165.6000,-1763.5000,0.1412,83.5549,360.7732,444.3281,6.8982,2526.3732,318.5451,-2207.8281,13.3606,13.2932,10401.8000,0.0000,10401.8000,0.3839,2607.5060,0.0000,2607.5060,18.7491,0.0000,7794.2940,7794.2940,13.2932,9.0705,11.1818,11.1818,16.2658,243987.2741,11.1818,8.1116,10.3631,9.6467,11.8265,94612.3060,10.3631,7.7604,9.7558,9.0617,10.0258,70180.9133,29.9612,2341.2136,-338085.0000,408780.4934
2969.0000,9.8548,13.1075,0.0000,319558.4000,-319558.4000,14.6787,0.0000,48173.1847,48173.1847,716.8825,367731.5847,0.0000,-367731.5847,13.1075,12.9599,22292.4000,0.0000,22292.4000,0.8268,5607.9482,0.0000,5607.9482,40.3780,0.0000,16684.4518,16684.4518,12.9599,13.6110,0.0000,63379.2000,-63379.2000,3.3453,0.0000,10234.6245,10234.6245,163.3806,73613.8245,0.0000,-73613.8245,13.6110,13.6008,1538.0000,0.0000,1538.0000,0.0566,384.2085,0.0000,384.2085,2.7636,0.0000,1153.7915,1153.7915,13.6008,13.6232,105.9000,2239.1000,-2133.2000,0.1287,21.9195,374.0944,396.0139,6.2853,2613.1944,83.9805,-2529.2139,13.6232,13.5321,13731.4000,0.0000,13731.4000,0.5052,3429.6712,0.0000,3429.6712,24.6721,0.0000,10301.7288,10301.7288,13.5321,9.1199,11.3260,11.3260,16.6276,249413.9423,11.3260,8.1548,10.4803,9.7404,11.9507,95605.3227,10.4803,7.7997,9.8548,9.1400,10.1020,70714.2028,29.3118,2290.4692,-347509.0000,415733.4678
2970.0000,9.2329,12.5579,0.0000,215779.5000,-215779.5000,9.9175,0.0000,32122.1449,32122.1449,484.3527,247901.6449,0.0000,-247901.6449,12.5579,12.3741,18354.8000,0.0000,18354.8000,0.6780,4653.1522,0.0000,4653.1522,33.1103,0.0000,13701.6478,13701.6478,12.3741,12.8175,0.0000,28491.2000,-28491.2000,1.5057,0.0000,4565.3856,4565.3856,73.5377,33056.5856,0.0000,-33056.5856,12.8175,12.8047,1268.2000,0.0000,1268.2000,0.0465,320.3305,0.0000,320.3305,2.2698,0.0000,947.8695,947.8695,12.8047,12.8468,2.2000,2691.8000,-2689.6000,0.1478,0.4609,445.8702,446.3311,7.2170,3137.6702,1.7391,-3135.9311,12.8468,12.6850,16136.2000,0.0000,16136.2000,0.5912,4074.1118,0.0000,4074.1118,28.8749,0.0000,12062.0882,12062.0882,12.6850,8.4211,10.5530,10.5530,10.5967,158950.9397,10.5530,7.6836,9.7878,9.1183,7.1312,57049.6263,9.7878,7.4097,9.2329,8.5988,5.9102,41371.5220,19.3300,1510.4698,-211201.1000,257372.0880
2971.0000,9.0035,12.4668,0.0000,204200.4000,-204200.4000,9.3511,0.0000,30260.5240,30260.5240,456.6944,234460.9240,0.0000,-234460.9240,12.4668,12.2643,18368.6000,0.0000,18368.6000,0.6844,4662.6467,0.0000,4662.6467,33.4249,0.0000,13705.9533,13705.9533,12.2643,12.5628,0.0000,17420.5000,-17420.5000,0.9186,0.0000,2787.5066,2787.5066,44.8649,20208.0066,0.0000,-20208.0066,12.5628,12.5521,972.0000,0.0000,972.0000,0.0361,246.3959,0.0000,246.3959,1.7614,0.0000,725.6041,725.6041,12.5521,12.5942,67.7000,2489.6000,-2421.9000,0.1403,14.2393,411.3112,425.5506,6.8513,2900.9112,53.4607,-2847.4506,12.5942,12.4244,15396.3000,0.0000,15396.3000,0.5710,3901.1405,0.0000,3901.1405,27.8879,0.0000,11495.1595,11495.1595,12.4244,8.1392,10.2818,10.2818,9.6701,145051.8408,10.2818,7.4904,9.5374,8.8861,6.2992,50393.6854,9.5374,7.2494,9.0035,8.3934,5.1633,36142.9538,17.5523,1371.5635,-189305.9000,231588.4799
2972.0000,8.5250,11.9667,0.0000,133847.7000,-133847.7000,6.1213,0.0000,19650.9272,19650.9272,298.9530,153498.6272,0.0000,-153498.6272,11.9667,11.6604,18350.7000,0.0000,18350.7000,0.6847,4691.3163,0.0000,4691.3163,33.4410,0.0000,13659.3837,13659.3837,11.6604,11.7574,0.0000,3730.9000,-3730.9000,0.1967,0.0000,592.5259,592.5259,9.6047,4323.4259,0.0000,-4323.4259,11.7574,11.7397,1060.8000,0.0000,1060.8000,0.0395,272.0045,0.0000,272.0045,1.9302,0.0000,788.7955,788.7955,11.7397,11.7890,403.7000,2163.1000,-1759.4000,0.1414,85.9984,354.5768,440.5752,6.9056,2517.6768,317.7016,-2199.9752,11.7890,11.5539,14101.4000,0.0000,14101.4000,0.5251,3614.1646,0.0000,3614.1646,25.6451,0.0000,10487.2354,10487.2354,11.5539,7.6985,9.6262,9.6262,5.7315,85972.2871,9.6262,7.2125,8.9825,8.4193,3.5883,28706.0606,8.9825,7.0218,8.5250,8.0021,2.9149,20404.0302,11.5630,903.5510,-105825.1000,135082.3779
