Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3190.0000,7.6422,10.4036,278.0000,55440.2000,-55162.2000,2.5342,63.7606,8005.5431,8069.3037,123.7649,63445.7431,214.2394,-63231.5037,10.4036,9.9227,14912.4000,0.0000,14912.4000,0.5737,3899.6019,0.0000,3899.6019,28.0204,0.0000,11012.7981,11012.7981,9.9227,9.8527,2054.6000,0.0000,2054.6000,0.1219,452.5374,0.0000,452.5374,5.9551,0.0000,1602.0626,1602.0626,9.8527,9.8381,455.5000,0.0000,455.5000,0.0177,120.0853,0.0000,120.0853,0.8624,0.0000,335.4147,335.4147,9.8381,10.1450,0.0000,6052.2000,-6052.2000,0.3316,0.0000,976.9144,976.9144,16.1933,7029.1144,0.0000,-7029.1144,10.1450,9.8282,9835.6000,0.0000,9835.6000,0.3788,2581.8197,0.0000,2581.8197,18.4998,0.0000,7253.7803,7253.7803,9.8282,7.0058,8.4170,8.4170,2.1543,32314.2267,8.4170,6.7042,7.9603,7.5606,1.3074,10459.1814,7.9603,6.5972,7.6422,7.2787,1.0404,7282.8719,5.9368,463.9103,-33956.3000,50056.2799
3191.0000,7.5565,10.3682,602.6000,50123.6000,-49521.0000,2.3106,138.4291,7226.4817,7364.9108,112.8471,57350.0817,464.1709,-56885.9108,10.3682,9.8240,14911.9000,0.0000,14911.9000,0.5757,3901.5009,0.0000,3901.5009,28.1154,0.0000,11010.3991,11010.3991,9.8240,9.6953,3341.1000,0.0000,3341.1000,0.1993,737.1621,0.0000,737.1621,9.7346,0.0000,2603.9379,2603.9379,9.6953,9.6792,442.7000,0.0000,442.7000,0.0173,116.9837,0.0000,116.9837,0.8426,0.0000,325.7163,325.7163,9.6792,9.8692,0.0000,3310.7000,-3310.7000,0.1814,0.0000,533.8110,533.8110,8.8589,3844.5110,0.0000,-3844.5110,9.8692,9.6695,5485.0000,0.0000,5485.0000,0.2127,1445.6796,0.0000,1445.6796,10.3874,0.0000,4039.3204,4039.3204,9.6695,6.9090,8.2892,8.2892,1.8617,27925.5451,8.2892,6.6680,7.8569,7.4786,1.0934,8747.0419,7.8569,6.5693,7.5565,7.2131,0.8683,6078.3860,5.2454,409.8865,-28651.0000,42750.9730
3192.0000,7.4825,10.1560,1595.5000,44109.5000,-42514.0000,2.0961,367.0212,6350.8540,6717.8752,102.3723,50460.3540,1228.4788,-49231.8752,10.1560,9.5588,14911.4000,0.0000,14911.4000,0.5760,3913.5708,0.0000,3913.5708,28.1314,0.0000,10997.8292,10997.8292,9.5588,9.3355,5282.0000,0.0000,5282.0000,0.3157,1170.8076,0.0000,1170.8076,15.4192,0.0000,4111.1924,4111.1924,9.3355,9.3194,403.8000,0.0000,403.8000,0.0158,107.2776,0.0000,107.2776,0.7707,0.0000,296.5224,296.5224,9.3194,9.4505,0.0000,2079.1000,-2079.1000,0.1139,0.0000,334.4375,334.4375,5.5637,2413.5375,0.0000,-2413.5375,9.4505,9.3835,1678.2000,0.0000,1678.2000,0.0654,445.0835,0.0000,445.0835,3.1933,0.0000,1233.1165,1233.1165,9.3835,6.9517,8.1676,8.1676,1.4928,22391.4150,8.1676,6.6559,7.7645,7.4117,0.9279,7423.3823,7.7645,6.5562,7.4825,7.1603,0.7417,5191.8125,4.7744,373.0813,-22317.7000,35006.6097
3193.0000,7.4185,9.8682,2252.4000,39431.2000,-37178.8000,1.9227,518.7479,5670.6898,6189.4377,93.9006,45101.8898,1733.6521,-43368.2377,9.8682,9.2493,14877.8000,0.0000,14877.8000,0.5768,3921.3961,0.0000,3921.3961,28.1699,0.0000,10956.4039,10956.4039,9.2493,8.9404,7036.9000,0.0000,7036.9000,0.4228,1568.3174,0.0000,1568.3174,20.6489,0.0000,5468.5826,5468.5826,8.9404,8.9241,393.6000,0.0000,393.6000,0.0155,105.1887,0.0000,105.1887,0.7559,0.0000,288.4113,288.4113,8.9241,9.0257,0.0000,1550.3000,-1550.3000,0.0850,0.0000,248.7731,248.7731,4.1493,1799.0731,0.0000,-1799.0731,9.0257,8.9863,952.0000,0.0000,952.0000,0.0374,254.0940,0.0000,254.0940,1.8247,0.0000,697.9060,697.9060,8.9863,7.1118,8.0491,8.0491,1.1062,16593.0061,8.0491,6.6673,7.6806,7.3582,0.8155,6523.6850,7.6806,6.5576,7.4185,7.1191,0.6627,4639.1331,4.5901,358.6785,-15468.8000,27755.8242
3194.0000,7.3594,9.5230,3116.8000,35283.4000,-32166.6000,1.7861,718.6171,5068.7641,5787.3812,87.2280,40352.1641,2398.1829,-37953.9812,9.5230,8.8998,14872.5000,0.0000,14872.5000,0.5795,3940.1442,0.0000,3940.1442,28.2997,0.0000,10932.3558,10932.3558,8.8998,8.4792,9511.4000,0.0000,9511.4000,0.5750,2132.9849,0.0000,2132.9849,28.0802,0.0000,7378.4151,7378.4151,8.4792,8.4625,401.8000,0.0000,401.8000,0.0159,108.1296,0.0000,108.1296,0.7771,0.0000,293.6704,293.6704,8.4625,8.5342,0.0000,1084.5000,-1084.5000,0.0594,0.0000,173.5773,173.5773,2.9033,1258.0773,0.0000,-1258.0773,8.5342,8.5171,408.9000,0.0000,408.9000,0.0162,109.9489,0.0000,109.9489,0.7896,0.0000,298.9511,298.9511,8.5171,7.3399,7.9285,7.9285,0.6884,10325.5977,7.9285,6.6957,7.5997,7.3121,0.7209,5766.8427,7.5997,6.5697,7.3594,7.0847,0.6023,4215.9797,4.5480,355.3871,-8056.5000,20308.4201
3195.0000,7.3008,9.0845,3901.6000,31358.9000,-27457.3000,1.6551,900.5438,4500.2265,5400.7704,80.8306,35859.1265,3001.0562,-32858.0704,9.0845,8.4925,14872.0000,0.0000,14872.0000,0.5829,3965.9209,0.0000,3965.9209,28.4689,0.0000,10906.0791,10906.0791,8.4925,7.8953,14209.9000,0.0000,14209.9000,0.8649,3209.9374,0.0000,3209.9374,42.2421,0.0000,10999.9626,10999.9626,7.8953,7.8797,394.5000,0.0000,394.5000,0.0158,107.1112,0.0000,107.1112,0.7693,0.0000,287.3888,287.3888,7.8797,7.9361,0.0000,896.3000,-896.3000,0.0491,0.0000,143.0406,143.0406,2.4003,1039.3406,0.0000,-1039.3406,7.9361,7.9200,408.9000,0.0000,408.9000,0.0163,110.9519,0.0000,110.9519,0.7966,0.0000,297.9481,297.9481,7.9200,7.6643,7.7921,7.7921,0.1570,2355.0808,7.7921,6.7511,7.5145,7.2716,0.6393,5114.1855,7.5145,6.5987,7.3008,7.0566,0.5623,3936.3483,4.7762,373.2188,1531.7000,11405.6145
3196.0000,7.2602,8.9105,4732.7000,30448.0000,-25715.3000,1.6636,1093.2002,4366.3203,5459.5205,81.2476,34814.3203,3639.4998,-31174.8205,8.9105,8.3337,14872.8000,0.0000,14872.8000,0.5875,3976.5080,0.0000,3976.5080,28.6908,0.0000,10896.2920,10896.2920,8.3337,7.7283,14784.8000,0.0000,14784.8000,0.9073,3349.3508,0.0000,3349.3508,44.3087,0.0000,11435.4492,11435.4492,7.7283,7.7129,400.5000,0.0000,400.5000,0.0162,109.0181,0.0000,109.0181,0.7893,0.0000,291.4819,291.4819,7.7129,7.7714,0.0000,952.8000,-952.8000,0.0523,0.0000,151.9431,151.9431,2.5529,1104.7431,0.0000,-1104.7431,7.7714,7.7347,951.5000,0.0000,951.5000,0.0384,258.8325,0.0000,258.8325,1.8739,0.0000,692.6675,692.6675,7.7347,7.6847,7.7097,7.7097,0.0315,472.1447,7.7097,6.7684,7.4587,7.2391,0.5927,4741.9959,7.4587,6.6081,7.2602,7.0334,0.5356,3749.4653,4.8977,382.7116,4341.5000,8963.6059
3197.0000,7.2081,8.5253,5759.1000,27712.5000,-21953.4000,1.6014,1331.5800,3970.3359,5301.9159,78.2105,31682.8359,4427.5200,-27255.3159,8.5253,7.9995,14882.8000,0.0000,14882.8000,0.5897,4002.3648,0.0000,4002.3648,28.7988,0.0000,10880.4352,10880.4352,7.9995,7.3371,17752.0000,0.0000,17752.0000,1.0928,4045.9056,0.0000,4045.9056,53.3702,0.0000,13706.0944,13706.0944,7.3371,7.3181,540.0000,0.0000,540.0000,0.0219,147.8753,0.0000,147.8753,1.0675,0.0000,392.1247,392.1247,7.3181,7.3836,0.0000,1168.8000,-1168.8000,0.0641,0.0000,186.0826,186.0826,3.1322,1354.8826,0.0000,-1354.8826,7.3836,7.2042,5111.0000,0.0000,5111.0000,0.2067,1398.6119,0.0000,1398.6119,10.0960,0.0000,3712.3881,3712.3881,7.2042,7.9532,7.5787,7.5787,-0.5166,-7749.3556,7.5787,6.8318,7.3795,7.2052,0.5152,4121.3016,7.3795,6.6449,7.2081,7.0122,0.5067,3546.8419,5.3649,419.2208,15163.6000,-81.2120
3198.0000,7.2164,8.8405,7139.4000,42107.6000,-34968.2000,2.3363,1650.4698,6033.5938,7684.0635,114.1008,48141.1938,5488.9302,-42652.2635,8.8405,8.4255,14882.1000,0.0000,14882.1000,0.5937,3983.1894,0.0000,3983.1894,28.9967,0.0000,10898.9106,10898.9106,8.4255,8.0471,12841.5000,0.0000,12841.5000,0.7958,2904.3163,0.0000,2904.3163,38.8671,0.0000,9937.1837,9937.1837,8.0471,8.0358,404.2000,0.0000,404.2000,0.0165,109.4914,0.0000,109.4914,0.8049,0.0000,294.7086,294.7086,8.0358,8.1123,0.0000,1731.4000,-1731.4000,0.0950,0.0000,276.5173,276.5173,4.6420,2007.9173,0.0000,-2007.9173,8.1123,7.6338,17228.1000,0.0000,17228.1000,0.7018,4662.1878,0.0000,4662.1878,34.2769,0.0000,12565.9122,12565.9122,7.6338,7.5646,7.5992,7.5992,0.0606,908.5794,7.5992,6.8161,7.3904,7.2076,0.6855,5484.1112,7.3904,6.6446,7.2164,7.0175,0.6528,4569.8461,6.8088,532.0518,8656.3000,10962.5367
3199.0000,7.2441,9.2061,6494.3000,51469.0000,-44974.7000,2.7213,1500.5597,7378.6568,8879.2165,132.9034,58847.6568,4993.7403,-53853.9165,9.2061,8.8082,14881.7000,0.0000,14881.7000,0.5904,3961.2855,0.0000,3961.2855,28.8326,0.0000,10920.4145,10920.4145,8.8082,8.5692,8943.4000,322.7000,8620.7000,0.5663,2008.8829,49.7433,2058.6262,27.6593,372.4433,6934.5171,6562.0738,8.5692,8.5586,394.6000,0.0000,394.6000,0.0159,106.0476,0.0000,106.0476,0.7755,0.0000,288.5524,288.5524,8.5586,8.6469,0.0000,2088.1000,-2088.1000,0.1145,0.0000,334.3795,334.3795,5.5940,2422.4795,0.0000,-2422.4795,8.6469,8.1588,18313.3000,0.0000,18313.3000,0.7361,4915.8723,0.0000,4915.8723,35.9499,0.0000,13397.4277,13397.4277,8.1588,7.2131,7.6860,7.6860,0.8653,12979.1555,7.6860,6.7522,7.4370,7.2191,0.8544,6835.0242,7.4370,6.6105,7.2441,7.0238,0.7562,5293.1346,7.1168,556.1153,-4852.5000,25107.3142
3200.0000,7.2992,9.8210,1958.9000,64725.7000,-62766.8000,3.0488,452.1549,9288.3363,9740.4912,148.8965,74014.0363,1506.7451,-72507.2912,9.8210,9.3153,19747.4000,0.0000,19747.4000,0.7783,5208.5340,0.0000,5208.5340,38.0126,0.0000,14538.8660,14538.8660,9.3153,9.2310,4538.2000,955.4000,3582.8000,0.3265,1010.2531,147.9516,1158.2046,15.9480,1103.3516,3527.9469,2424.5954,9.2310,9.2208,400.7000,0.0000,400.7000,0.0160,106.6206,0.0000,106.6206,0.7801,0.0000,294.0794,294.0794,9.2208,9.2944,0.0000,1823.7000,-1823.7000,0.1000,0.0000,293.1722,293.1722,4.8834,2116.8722,0.0000,-2116.8722,9.2944,8.8452,17589.8000,0.0000,17589.8000,0.7002,4675.9602,0.0000,4675.9602,34.1976,0.0000,12913.8398,12913.8398,8.8452,6.8289,7.8371,7.8371,1.9325,28987.6534,7.8371,6.6639,7.5242,7.2505,1.1244,8995.3648,7.5242,6.5601,7.2992,7.0421,0.9241,6468.6381,7.4547,582.5239,-23269.8000,44451.6564
3201.0000,7.3702,10.1690,1299.4000,77885.1000,-76585.7000,3.6059,299.5329,11191.0364,11490.5694,176.1076,89076.1364,999.8671,-88076.2694,10.1690,9.5916,24635.3000,0.0000,24635.3000,0.9606,6464.4138,0.0000,6464.4138,46.9149,0.0000,18170.8862,18170.8862,9.5916,9.6956,4.5000,2836.2000,-2831.7000,0.1484,0.9969,440.3692,441.3661,7.2452,3276.5692,3.5031,-3273.0661,9.6956,9.6864,395.6000,0.0000,395.6000,0.0156,104.5369,0.0000,104.5369,0.7612,0.0000,291.0631,291.0631,9.6864,9.7550,0.0000,1858.9000,-1858.9000,0.1019,0.0000,299.7402,299.7402,4.9755,2158.6402,0.0000,-2158.6402,9.7550,9.3943,15419.6000,0.0000,15419.6000,0.6068,4071.0268,0.0000,4071.0268,29.6357,0.0000,11348.5732,11348.5732,9.3943,6.6126,8.0034,8.0034,2.9179,43768.7134,8.0034,6.5977,7.6286,7.3006,1.4745,11796.2813,7.6286,6.5211,7.3702,7.0748,1.1617,8131.9727,8.1587,637.5361,-40825.8000,63696.9674
3202.0000,7.4083,10.1979,1058.8000,83351.0000,-82292.2000,3.8404,243.8974,11984.6789,12228.5763,187.5600,95335.6789,814.9026,-94520.7763,10.1979,9.5555,29504.6000,0.0000,29504.6000,1.1436,7738.8495,0.0000,7738.8495,55.8522,0.0000,21765.7505,21765.7505,9.5555,9.6768,0.0000,3556.4000,-3556.4000,0.1858,0.0000,551.9997,551.9997,9.0756,4108.3997,0.0000,-4108.3997,9.6768,9.6681,398.1000,0.0000,398.1000,0.0156,105.2270,0.0000,105.2270,0.7598,0.0000,292.8730,292.8730,9.6681,9.7468,0.0000,2295.4000,-2295.4000,0.1258,0.0000,370.0783,370.0783,6.1425,2665.4783,0.0000,-2665.4783,9.7468,9.4433,13972.8000,0.0000,13972.8000,0.5455,3689.4947,0.0000,3689.4947,26.6399,0.0000,10283.3053,10283.3053,9.4433,6.6983,8.0708,8.0708,3.1003,46505.1266,8.0708,6.5993,7.6784,7.3351,1.6620,13296.2739,7.6784,6.5209,7.4083,7.0997,1.3073,9151.3106,8.7850,686.4718,-44268.5000,68952.7110
3203.0000,7.4393,10.3561,768.9000,87330.4000,-86561.5000,4.0041,177.0164,12563.8969,12740.9132,195.5558,99894.2969,591.8836,-99302.4132,10.3561,9.7162,29505.9000,0.0000,29505.9000,1.1431,7721.1930,0.0000,7721.1930,55.8270,0.0000,21784.7070,21784.7070,9.7162,9.7979,0.0000,2405.5000,-2405.5000,0.1257,0.0000,373.9515,373.9515,6.1380,2779.4515,0.0000,-2779.4515,9.7979,9.7872,494.2000,0.0000,494.2000,0.0193,130.3938,0.0000,130.3938,0.9435,0.0000,363.8062,363.8062,9.7872,9.8822,0.0000,2783.5000,-2783.5000,0.1525,0.0000,449.1391,449.1391,7.4487,3232.6391,0.0000,-3232.6391,9.8822,9.6386,11260.0000,0.0000,11260.0000,0.4396,2967.2243,0.0000,2967.2243,21.4709,0.0000,8292.7757,8292.7757,9.6386,6.6411,8.1398,8.1398,3.4016,51023.5081,8.1398,6.5773,7.7231,7.3585,1.7732,14185.4026,7.7231,6.5065,7.4393,7.1148,1.3806,9664.2279,8.8266,689.7211,-50490.4000,74873.1387
3204.0000,7.4704,10.4229,446.1000,90050.3000,-89604.2000,4.1087,102.6419,12962.5179,13065.1598,200.6642,103012.8179,343.4581,-102669.3598,10.4229,9.7961,29511.6000,0.0000,29511.6000,1.1402,7715.1193,0.0000,7715.1193,55.6872,0.0000,21796.4807,21796.4807,9.7961,9.9075,0.0000,3354.1000,-3354.1000,0.1753,0.0000,521.8306,521.8306,8.5625,3875.9306,0.0000,-3875.9306,9.9075,9.8969,499.8000,0.0000,499.8000,0.0195,131.6573,0.0000,131.6573,0.9522,0.0000,368.1427,368.1427,9.8969,10.0094,0.0000,3366.9000,-3366.9000,0.1845,0.0000,543.6921,543.6921,9.0094,3910.5921,0.0000,-3910.5921,10.0094,9.8014,9813.2000,0.0000,9813.2000,0.3822,2581.1015,0.0000,2581.1015,18.6683,0.0000,7232.0985,7232.0985,9.8014,6.6104,8.2059,8.2059,3.6988,55482.3460,8.2059,6.5607,7.7672,7.3833,1.9070,15256.2261,7.7672,6.4952,7.4704,7.1312,1.4744,10320.5556,9.0158,704.5051,-56500.6000,81059.1278
3205.0000,7.5024,10.4494,288.2000,92525.4000,-92237.2000,4.2122,66.2716,13326.5640,13392.8356,205.7164,105851.9640,221.9284,-105630.0356,10.4494,9.8413,29510.0000,0.0000,29510.0000,1.1389,7711.6969,0.0000,7711.6969,55.6210,0.0000,21798.3031,21798.3031,9.8413,10.0032,0.0000,5022.9000,-5022.9000,0.2626,0.0000,781.8151,781.8151,12.8257,5804.7151,0.0000,-5804.7151,10.0032,9.9901,636.9000,0.0000,636.9000,0.0248,167.5349,0.0000,167.5349,1.2111,0.0000,469.3651,469.3651,9.9901,10.1189,0.0000,3973.1000,-3973.1000,0.2177,0.0000,642.0075,642.0075,10.6312,4615.1075,0.0000,-4615.1075,10.1189,9.9393,8728.1000,0.0000,8728.1000,0.3392,2291.9872,0.0000,2291.9872,16.5676,0.0000,6436.1128,6436.1128,9.9393,6.6007,8.2700,8.2700,3.9889,59833.5894,8.2700,6.5500,7.8114,7.4100,2.0550,16440.1415,7.8114,6.4875,7.5024,7.1494,1.5818,11072.3244,9.2931,726.1751,-62358.2000,87346.0553
3206.0000,7.5228,10.5341,422.0000,95268.6000,-94846.6000,4.3453,97.0024,13726.7487,13823.7511,212.2184,108995.3487,324.9976,-108670.3511,10.5341,9.9298,29509.0000,0.0000,29509.0000,1.1383,7701.8676,0.0000,7701.8676,55.5940,0.0000,21807.1324,21807.1324,9.9298,10.0504,0.0000,3764.6000,-3764.6000,0.1969,0.0000,586.4829,586.4829,9.6140,4351.0829,0.0000,-4351.0829,10.0504,10.0401,505.1000,0.0000,505.1000,0.0196,132.7727,0.0000,132.7727,0.9589,0.0000,372.3273,372.3273,10.0401,10.1816,0.0000,4395.9000,-4395.9000,0.2408,0.0000,710.5825,710.5825,11.7622,5106.4825,0.0000,-5106.4825,10.1816,10.0254,7643.0000,0.0000,7643.0000,0.2965,2005.1869,0.0000,2005.1869,14.4806,0.0000,5637.8131,5637.8131,10.0254,6.5982,8.3118,8.3118,4.1226,61838.3097,8.3118,6.5420,7.8398,7.4269,2.1288,17030.3985,7.8398,6.4810,7.5228,7.1604,1.6346,11441.9129,9.3562,731.1073,-65350.0000,90310.6211
3207.0000,7.5061,10.5172,588.0000,92173.0000,-91585.0000,4.2153,135.2015,13276.6891,13411.8907,205.8701,105449.6891,452.7985,-104996.8907,10.5172,9.8919,29508.1000,0.0000,29508.1000,1.1367,7703.5452,0.0000,7703.5452,55.5125,0.0000,21804.5548,21804.5548,9.8919,9.9285,0.0000,1106.0000,-1106.0000,0.0578,0.0000,172.2365,172.2365,2.8252,1278.2365,0.0000,-1278.2365,9.9285,9.9202,392.6000,0.0000,392.6000,0.0152,103.3866,0.0000,103.3866,0.7447,0.0000,289.2134,289.2134,9.9202,10.0806,0.0000,4816.0000,-4816.0000,0.2639,0.0000,777.8230,777.8230,12.8861,5593.8230,0.0000,-5593.8230,10.0806,9.8961,8728.1000,0.0000,8728.1000,0.3382,2293.2807,0.0000,2293.2807,16.5187,0.0000,6434.8193,6434.8193,9.8961,6.6600,8.2781,8.2781,3.7614,56421.1490,8.2781,6.5502,7.8173,7.4141,2.0084,16066.9787,7.8173,6.4835,7.5061,7.1504,1.5503,10852.2191,9.0408,706.4575,-58878.2000,83340.3468
3208.0000,7.4850,10.3008,1735.6000,86761.8000,-85026.2000,4.0382,399.2312,12492.4500,12891.6812,197.2208,99254.2500,1336.3688,-97917.8812,10.3008,9.6745,29507.5000,0.0000,29507.5000,1.1370,7727.8899,0.0000,7727.8899,55.5273,0.0000,21779.6101,21779.6101,9.6745,9.7301,0.0000,1671.5000,-1671.5000,0.0874,0.0000,259.7395,259.7395,4.2693,1931.2395,0.0000,-1931.2395,9.7301,9.7215,405.1000,0.0000,405.1000,0.0158,106.9926,0.0000,106.9926,0.7700,0.0000,298.1074,298.1074,9.7215,9.9269,0.0000,6151.9000,-6151.9000,0.3371,0.0000,992.2072,992.2072,16.4611,7144.1072,0.0000,-7144.1072,9.9269,9.7114,10174.9000,0.0000,10174.9000,0.3950,2679.5033,0.0000,2679.5033,19.2903,0.0000,7495.3967,7495.3967,9.7114,6.7483,8.2298,8.2298,3.4345,51517.8351,8.2298,6.5687,7.7869,7.3993,1.9255,15403.8402,7.7869,6.4930,7.4850,7.1399,1.4998,10498.3029,9.0156,704.4931,-52762.1000,77419.9783
3209.0000,7.4152,9.7263,7332.7000,71256.3000,-63923.6000,3.6698,1688.8924,10246.9029,11935.7954,179.2262,81503.2029,5643.8076,-75859.3954,9.7263,9.1741,24630.7000,0.0000,24630.7000,0.9525,6505.6787,0.0000,6505.6787,46.5209,0.0000,18125.0213,18125.0213,9.1741,9.2131,0.0000,1109.0000,-1109.0000,0.0580,0.0000,171.5124,171.5124,2.8307,1280.5124,0.0000,-1280.5124,9.2131,9.2043,391.8000,0.0000,391.8000,0.0153,104.2804,0.0000,104.2804,0.7473,0.0000,287.5196,287.5196,9.2043,9.4981,0.0000,8307.5000,-8307.5000,0.4552,0.0000,1335.3501,1335.3501,22.2305,9642.8501,0.0000,-9642.8501,9.4981,9.1973,13430.2000,0.0000,13430.2000,0.5227,3559.3624,0.0000,3559.3624,25.5294,0.0000,9870.8376,9870.8376,9.1973,6.9585,8.0779,8.0779,2.4496,36744.7415,8.0779,6.6158,7.6880,7.3468,1.5998,12798.3894,7.6880,6.5187,7.4152,7.1034,1.2793,8955.3124,8.5103,665.0042,-34887.4000,58498.4433
3210.0000,7.3589,9.5666,6771.8000,58579.6000,-51807.8000,3.0610,1561.3363,8415.3939,9976.7302,149.4958,66994.9939,5210.4637,-61784.5302,9.5666,9.1756,14882.2000,0.0000,14882.2000,0.5813,3940.1582,0.0000,3940.1582,28.3879,0.0000,10942.0418,10942.0418,9.1756,9.1900,0.0000,348.9000,-348.9000,0.0182,0.0000,53.9599,53.9599,0.8893,402.8599,0.0000,-402.8599,9.1900,9.1794,403.9000,0.0000,403.9000,0.0159,107.5380,0.0000,107.5380,0.7774,0.0000,296.3620,296.3620,9.1794,9.5897,0.0000,9891.0000,-9891.0000,0.5421,0.0000,1589.6367,1589.6367,26.4743,11480.6367,0.0000,-11480.6367,9.5897,9.1750,15781.3000,0.0000,15781.3000,0.6188,4176.7678,0.0000,4176.7678,30.2228,0.0000,11604.5322,11604.5322,9.1750,6.8247,7.9999,7.9999,2.1925,32887.6414,7.9999,6.5820,7.6218,7.2909,1.3227,10581.6655,7.6218,6.4953,7.3589,7.0586,1.0508,7355.7321,7.2560,566.9936,-30980.3000,50825.0390
3211.0000,7.3056,9.3472,7706.1000,51795.6000,-44089.5000,2.8094,1778.5180,7433.6752,9212.1932,137.2070,59229.2752,5927.5820,-53301.6932,9.3472,8.9286,14881.4000,0.0000,14881.4000,0.5828,3952.8574,0.0000,3952.8574,28.4653,0.0000,10928.5426,10928.5426,8.9286,8.9286,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9286,8.9176,393.0000,0.0000,393.0000,0.0155,105.0470,0.0000,105.0470,0.7567,0.0000,287.9530,287.9530,8.9176,9.3355,0.0000,9404.0000,-9404.0000,0.5154,0.0000,1508.9802,1508.9802,25.1711,10912.9802,0.0000,-10912.9802,9.3355,8.9120,15057.9000,0.0000,15057.9000,0.5895,4000.4348,0.0000,4000.4348,28.7913,0.0000,11057.4652,11057.4652,8.9120,6.8950,7.9035,7.9035,1.7554,26330.5632,7.9035,6.5868,7.5524,7.2451,1.1459,9167.1067,7.5524,6.4948,7.3056,7.0236,0.9204,6442.8580,6.7690,528.9395,-23161.2000,41940.5279
3212.0000,7.2216,8.8275,8551.1000,36928.9000,-28377.8000,2.1866,1976.6289,5292.0377,7268.6666,106.7917,42220.9377,6574.4711,-35646.4666,8.8275,8.3368,14875.2000,0.0000,14875.2000,0.5848,3982.1183,0.0000,3982.1183,28.5629,0.0000,10893.0817,10893.0817,8.3368,8.3151,622.8000,0.0000,622.8000,0.0379,141.0814,0.0000,141.0814,1.8504,0.0000,481.7186,481.7186,8.3151,8.3018,403.0000,0.0000,403.0000,0.0160,108.7226,0.0000,108.7226,0.7796,0.0000,294.2774,294.2774,8.3018,8.7489,0.0000,8555.6000,-8555.6000,0.4690,0.0000,1368.1987,1368.1987,22.9039,9923.7987,0.0000,-9923.7987,8.7489,8.2941,13791.9000,0.0000,13791.9000,0.5424,3696.4939,0.0000,3696.4939,26.4882,0.0000,10095.4061,10095.4061,8.2941,7.1734,7.7337,7.7337,0.8292,12438.2303,7.7337,6.6242,7.4378,7.1789,0.8210,6567.6028,7.4378,6.5113,7.2216,6.9745,0.6856,4799.0362,5.7550,449.7039,-7240.5000,23804.8693
3213.0000,7.1702,8.5846,9448.9000,32574.1000,-23125.2000,2.0437,2186.2568,4663.6912,6849.9480,99.8117,37237.7912,7262.6432,-29975.1480,8.5846,8.0714,14872.5000,0.0000,14872.5000,0.5901,3996.0074,0.0000,3996.0074,28.8215,0.0000,10876.4926,10876.4926,8.0714,7.9926,2163.4000,0.0000,2163.4000,0.1332,492.4239,0.0000,492.4239,6.5037,0.0000,1670.9761,1670.9761,7.9926,7.9740,538.3000,0.0000,538.3000,0.0216,145.9381,0.0000,145.9381,1.0528,0.0000,392.3619,392.3619,7.9740,8.4000,0.0000,7785.1000,-7785.1000,0.4269,0.0000,1242.9717,1242.9717,20.8510,9028.0717,0.0000,-9028.0717,8.4000,8.0119,11260.0000,0.0000,11260.0000,0.4474,3033.8465,0.0000,3033.8465,21.8515,0.0000,8226.1535,8226.1535,8.0119,7.2560,7.6339,7.6339,0.5340,8009.4085,7.6339,6.6395,7.3688,7.1367,0.7024,5619.5624,7.3688,6.5178,7.1702,6.9433,0.6011,4208.0190,5.4944,429.3412,-2076.1000,17836.9899
3214.0000,7.1115,8.2226,10528.8000,26423.0000,-15894.2000,1.8306,2438.7904,3779.0769,6217.8674,89.4050,30202.0769,8090.0096,-22112.0674,8.2226,7.6772,14872.0000,0.0000,14872.0000,0.5927,4017.8468,0.0000,4017.8468,28.9461,0.0000,10854.1532,10854.1532,7.6772,7.5075,4381.6000,0.0000,4381.6000,0.2711,1004.4927,0.0000,1004.4927,13.2425,0.0000,3377.1073,3377.1073,7.5075,7.4927,405.9000,0.0000,405.9000,0.0164,110.8624,0.0000,110.8624,0.7985,0.0000,295.0376,295.0376,7.4927,7.8501,0.0000,6134.7000,-6134.7000,0.3365,0.0000,977.3815,977.3815,16.4356,7112.0815,0.0000,-7112.0815,7.8501,7.4909,9813.2000,0.0000,9813.2000,0.3924,2666.2375,0.0000,2666.2375,19.1635,0.0000,7146.9625,7146.9625,7.4909,7.5221,7.5065,7.5065,-0.0207,-310.4105,7.5065,6.6799,7.2861,7.0932,0.5483,4386.6167,7.2861,6.5379,7.1115,6.9120,0.4963,3474.1709,5.1596,403.1789,7443.8000,7550.3771
3215.0000,7.0676,8.0223,11682.0000,23472.9000,-11790.9000,1.7672,2708.1281,3354.5303,6062.6583,86.3070,26827.4303,8973.8719,-17853.5583,8.0223,7.4425,14873.6000,0.0000,14873.6000,0.5966,4030.5396,0.0000,4030.5396,29.1391,0.0000,10843.0604,10843.0604,7.4425,7.1808,6358.2000,0.0000,6358.2000,0.3966,1463.9038,0.0000,1463.9038,19.3699,0.0000,4894.2962,4894.2962,7.1808,7.1655,392.9000,0.0000,392.9000,0.0160,107.8522,0.0000,107.8522,0.7799,0.0000,285.0478,285.0478,7.1655,7.4306,0.0000,4276.1000,-4276.1000,0.2347,0.0000,680.3935,680.3935,11.4621,4956.4935,0.0000,-4956.4935,7.4306,7.2179,5472.7000,0.0000,5472.7000,0.2210,1496.5101,0.0000,1496.5101,10.7949,0.0000,3976.1899,3976.1899,7.2179,7.6208,7.4194,7.4194,-0.2511,-3767.0509,7.4194,6.6964,7.2266,7.0579,0.4507,3605.2185,7.2266,6.5452,7.0676,6.8859,0.4247,2973.1134,4.8482,378.8467,11030.4000,2811.2810
3216.0000,7.0374,7.9716,11328.2000,21650.1000,-10321.9000,1.6638,2627.5943,3092.3762,5719.9706,81.2574,24742.4762,8700.6057,-16041.8706,7.9716,7.3399,14882.7000,0.0000,14882.7000,0.5992,4036.1251,0.0000,4036.1251,29.2635,0.0000,10846.5749,10846.5749,7.3399,7.0206,7127.3000,0.0000,7127.3000,0.4467,1644.0712,0.0000,1644.0712,21.8166,0.0000,5483.2288,5483.2288,7.0206,7.0015,451.3000,0.0000,451.3000,0.0185,124.1896,0.0000,124.1896,0.9013,0.0000,327.1104,327.1104,7.0015,7.2125,0.0000,3125.2000,-3125.2000,0.1716,0.0000,496.9720,496.9720,8.3804,3622.1720,0.0000,-3622.1720,7.2125,7.1417,1674.8000,0.0000,1674.8000,0.0682,459.5128,0.0000,459.5128,3.3293,0.0000,1215.2872,1215.2872,7.1417,7.6002,7.3710,7.3710,-0.2624,-3936.6179,7.3710,6.6889,7.1891,7.0300,0.3904,3122.8977,7.1891,6.5388,7.0374,6.8639,0.3722,2605.5366,4.4519,347.8763,10689.0000,1791.8164
3217.0000,7.0048,7.7726,12065.8000,19787.7000,-7721.9000,1.6245,2800.3885,2824.7333,5625.1219,79.3361,22612.4333,9265.4115,-13347.0219,7.7726,7.1505,14853.9000,0.0000,14853.9000,0.5986,4040.5725,0.0000,4040.5725,29.2340,0.0000,10813.3275,10813.3275,7.1505,6.7412,9257.9000,0.0000,9257.9000,0.5815,2142.9963,0.0000,2142.9963,28.3976,0.0000,7114.9037,7114.9037,6.7412,6.7228,441.5000,0.0000,441.5000,0.0181,122.0190,0.0000,122.0190,0.8844,0.0000,319.4810,319.4810,6.7228,6.8967,0.0000,2607.5000,-2607.5000,0.1432,0.0000,414.2600,414.2600,6.9936,3021.7600,0.0000,-3021.7600,6.8967,6.8571,950.3000,0.0000,950.3000,0.0388,262.0066,0.0000,262.0066,1.8968,0.0000,688.2934,688.2934,6.8571,7.7420,7.2996,7.2996,-0.5128,-7692.0306,7.2996,6.7123,7.1429,7.0059,0.3403,2722.4759,7.1429,6.5507,7.0048,6.8468,0.3432,2402.2381,4.5070,352.1820,15174.2000,-2567.3166
3218.0000,6.9711,7.5527,13017.2000,17920.3000,-4903.1000,1.5980,3023.1061,2556.6388,5579.7449,78.0414,20476.9388,9994.0939,-10482.8449,7.5527,6.9536,14851.6000,0.0000,14851.6000,0.6007,4053.5681,0.0000,4053.5681,29.3365,0.0000,10798.0319,10798.0319,6.9536,6.4387,12087.6000,0.0000,12087.6000,0.7621,2808.1994,0.0000,2808.1994,37.2210,0.0000,9279.4006,9279.4006,6.4387,6.4206,452.0000,0.0000,452.0000,0.0186,125.5090,0.0000,125.5090,0.9102,0.0000,326.4910,326.4910,6.4206,6.5601,0.0000,2169.2000,-2169.2000,0.1192,0.0000,344.3152,344.3152,5.8202,2513.5152,0.0000,-2513.5152,6.5601,6.5437,408.5000,0.0000,408.5000,0.0168,113.2164,0.0000,113.2164,0.8202,0.0000,295.2836,295.2836,6.5437,7.8951,7.2194,7.2194,-0.8119,-12179.0045,7.2194,6.7462,7.0932,6.9828,0.2843,2274.4758,7.0932,6.5697,6.9711,6.8315,0.3145,2201.5731,4.6731,365.1590,20727.4000,-7702.9556
3219.0000,6.9363,7.3413,14007.2000,16195.6000,-2188.4000,1.5804,3255.1432,2309.1653,5564.3085,77.1824,18504.7653,10752.0568,-7752.7085,7.3413,6.7779,14851.4000,0.0000,14851.4000,0.6031,4066.6927,0.0000,4066.6927,29.4555,0.0000,10784.7073,10784.7073,6.7779,6.1552,15541.1000,0.0000,15541.1000,0.9838,3622.2903,0.0000,3622.2903,48.0487,0.0000,11918.8097,11918.8097,6.1552,6.1386,441.1000,0.0000,441.1000,0.0183,123.0247,0.0000,123.0247,0.8934,0.0000,318.0753,318.0753,6.1386,6.2556,0.0000,1932.3000,-1932.3000,0.1062,0.0000,306.4856,306.4856,5.1869,2238.7856,0.0000,-2238.7856,6.2556,6.2402,408.5000,0.0000,408.5000,0.0169,113.7542,0.0000,113.7542,0.8255,0.0000,294.7458,294.7458,6.2402,8.0258,7.1330,7.1330,-1.1394,-17090.9714,7.1330,6.7862,7.0405,6.9596,0.2213,1770.0949,7.0405,6.5937,6.9363,6.8171,0.2851,1995.9315,4.9631,387.8218,27121.4000,-13324.9450
3220.0000,6.9445,7.9618,7884.1000,22612.6000,-14728.5000,1.4999,1831.9081,3224.5688,5056.4768,73.2548,25837.1688,6052.1919,-19784.9768,7.9618,7.4056,14843.1000,0.0000,14843.1000,0.6052,4025.9888,0.0000,4025.9888,29.5550,0.0000,10817.1112,10817.1112,7.4056,6.7226,17261.3000,0.0000,17261.3000,1.0967,3976.9084,0.0000,3976.9084,53.5602,0.0000,13284.3916,13284.3916,6.7226,6.7057,452.3000,0.0000,452.3000,0.0189,125.0400,0.0000,125.0400,0.9211,0.0000,327.2600,327.2600,6.7057,6.8158,0.0000,1848.0000,-1848.0000,0.1016,0.0000,293.5804,293.5804,4.9628,2141.5804,0.0000,-2141.5804,6.8158,6.7805,949.8000,0.0000,949.8000,0.0395,262.1965,0.0000,262.1965,1.9306,0.0000,687.6035,687.6035,6.7805,7.5778,7.1792,7.1792,-0.5169,-7754.0232,7.1792,6.7320,7.0599,6.9556,0.2899,2319.1494,7.0599,6.5654,6.9445,6.8127,0.3206,2244.0972,5.0427,394.0429,16930.0000,-3190.7766
3221.0000,6.9565,8.3682,4202.6000,29308.8000,-25106.2000,1.5796,976.2758,4180.3289,5156.6047,77.1440,33489.1289,3226.3242,-30262.8047,8.3682,7.8624,14842.6000,0.0000,14842.6000,0.5982,4001.0600,0.0000,4001.0600,29.2170,0.0000,10841.5400,10841.5400,7.8624,7.1907,18665.1000,0.0000,18665.1000,1.1707,4264.6099,0.0000,4264.6099,57.1766,0.0000,14400.4901,14400.4901,7.1907,7.1705,594.2000,0.0000,594.2000,0.0245,163.0847,0.0000,163.0847,1.1970,0.0000,431.1153,431.1153,7.1705,7.2909,0.0000,2226.5000,-2226.5000,0.1223,0.0000,354.2772,354.2772,5.9741,2580.7772,0.0000,-2580.7772,7.2909,7.1182,5099.6000,0.0000,5099.6000,0.2100,1397.4821,0.0000,1397.4821,10.2550,0.0000,3702.1179,3702.1179,7.1182,7.3225,7.2204,7.2204,-0.1460,-2189.7599,7.2204,6.6968,7.0807,6.9586,0.3742,2993.3938,7.0807,6.5481,6.9565,6.8144,0.3806,2664.1038,5.5580,434.3131,11868.8000,3467.7377
3222.0000,7.1674,9.9400,3069.2000,85922.3000,-82853.1000,4.0705,710.1785,12301.0400,13011.2185,198.7944,98223.3400,2359.0215,-95864.3185,9.9400,9.6237,14842.3000,0.0000,14842.3000,0.5938,3907.8822,0.0000,3907.8822,29.0012,0.0000,10934.4178,10934.4178,9.6237,9.4682,6901.7000,0.0000,6901.7000,0.4289,1528.0912,0.0000,1528.0912,20.9470,0.0000,5373.6088,5373.6088,9.4682,9.4567,543.4000,0.0000,543.4000,0.0222,144.0797,0.0000,144.0797,1.0851,0.0000,399.3203,399.3203,9.4567,9.5541,0.0000,2904.4000,-2904.4000,0.1595,0.0000,467.6062,467.6062,7.7882,3372.0062,0.0000,-3372.0062,9.5541,9.1885,17188.3000,0.0000,17188.3000,0.7014,4551.5575,0.0000,4551.5575,34.2569,0.0000,12636.7425,12636.7425,9.1885,6.2512,7.7199,7.7199,3.3853,50780.0632,7.7199,6.4844,7.3904,7.1021,1.4239,11391.3312,7.3904,6.4348,7.1674,6.9126,1.1014,7709.5198,8.9644,700.4947,-46281.8000,69880.9142
3223.0000,7.3961,10.6126,0.0000,131148.8000,-131148.8000,5.9361,0.0000,18853.1431,18853.1431,289.9103,150001.9431,0.0000,-150001.9431,10.6126,10.2125,25234.3000,0.0000,25234.3000,0.9820,6578.6059,0.0000,6578.6059,47.9569,0.0000,18655.6941,18655.6941,10.2125,10.1548,3447.6000,0.0000,3447.6000,0.2069,755.5486,0.0000,755.5486,10.1037,0.0000,2692.0514,2692.0514,10.1548,10.1370,1128.4000,0.0000,1128.4000,0.0443,296.1593,0.0000,296.1593,2.1621,0.0000,832.2407,832.2407,10.1370,10.2168,0.0000,3205.4000,-3205.4000,0.1757,0.0000,518.5080,518.5080,8.5785,3723.9080,0.0000,-3723.9080,10.2168,9.9278,18270.8000,0.0000,18270.8000,0.7158,4790.9663,0.0000,4790.9663,34.9562,0.0000,13479.8337,13479.8337,9.9278,6.3544,8.1411,8.1411,5.5548,83321.3552,8.1411,6.4602,7.6929,7.3007,2.6129,20902.9062,7.6929,6.4210,7.3961,7.0569,1.9771,13839.6314,12.0909,944.8023,-86273.1000,118063.8927
3224.0000,7.5682,10.7320,0.0000,146406.1000,-146406.1000,6.6351,0.0000,21112.3794,21112.3794,324.0454,167518.4794,0.0000,-167518.4794,10.7320,10.3019,30781.6000,0.0000,30781.6000,1.1841,8010.8066,0.0000,8010.8066,57.8314,0.0000,22770.7934,22770.7934,10.3019,10.4726,0.0000,7813.5000,-7813.5000,0.4090,0.0000,1221.9467,1221.9467,19.9766,9035.4467,0.0000,-9035.4467,10.4726,10.4457,1925.9000,0.0000,1925.9000,0.0747,503.1149,0.0000,503.1149,3.6466,0.0000,1422.7851,1422.7851,10.4457,10.5136,0.0000,3094.8000,-3094.8000,0.1695,0.0000,501.7812,501.7812,8.2805,3596.5812,0.0000,-3596.5812,10.5136,10.2687,17549.1000,0.0000,17549.1000,0.6797,4581.7026,0.0000,4581.7026,33.1933,0.0000,12967.3974,12967.3974,10.2687,6.5634,8.4160,8.4160,6.5399,98097.7749,8.4160,6.5095,7.9076,7.4628,3.3650,26919.9838,7.9076,6.4531,7.5682,7.1803,2.5673,17971.1711,13.7281,1072.7369,-107057.8000,142988.9298
3225.0000,7.6984,10.9039,0.0000,159902.9000,-159902.9000,7.2536,0.0000,23113.7538,23113.7538,354.2561,183016.6538,0.0000,-183016.6538,10.9039,10.4500,35001.7000,0.0000,35001.7000,1.3438,9086.2746,0.0000,9086.2746,65.6277,0.0000,25915.4254,25915.4254,10.4500,10.6102,0.0000,7906.9000,-7906.9000,0.4140,0.0000,1238.5028,1238.5028,20.2210,9145.4028,0.0000,-9145.4028,10.6102,10.5832,2082.1000,0.0000,2082.1000,0.0803,542.8249,0.0000,542.8249,3.9211,0.0000,1539.2751,1539.2751,10.5832,10.6516,0.0000,3358.8000,-3358.8000,0.1840,0.0000,545.1686,545.1686,8.9863,3903.9686,0.0000,-3903.9686,10.6516,10.4523,15384.0000,0.0000,15384.0000,0.5928,4008.3386,0.0000,4008.3386,28.9514,0.0000,11375.6614,11375.6614,10.4523,6.7544,8.6034,8.6034,7.0377,105565.0074,8.6034,6.5776,8.0632,7.5905,3.8553,30842.5697,8.0632,6.4998,7.6984,7.2815,2.9754,20827.7087,14.8028,1156.7125,-118700.8000,157235.2859
3226.0000,7.8187,11.0155,0.0000,173477.5000,-173477.5000,7.8751,0.0000,25131.6946,25131.6946,384.6083,198609.1946,0.0000,-198609.1946,11.0155,10.5227,41330.7000,0.0000,41330.7000,1.5822,10711.8469,0.0000,10711.8469,77.2710,0.0000,30618.8531,30618.8531,10.5227,10.6802,0.0000,8457.7000,-8457.7000,0.4431,0.0000,1325.8154,1325.8154,21.6396,9783.5154,0.0000,-9783.5154,10.6802,10.6548,2130.1000,0.0000,2130.1000,0.0819,554.7708,0.0000,554.7708,4.0021,0.0000,1575.3292,1575.3292,10.6548,10.7299,0.0000,4015.2000,-4015.2000,0.2200,0.0000,652.0783,652.0783,10.7423,4667.2783,0.0000,-4667.2783,10.7299,10.5639,13940.6000,0.0000,13940.6000,0.5359,3628.1013,0.0000,3628.1013,26.1739,0.0000,10312.4987,10312.4987,10.5639,6.9547,8.7593,8.7593,7.4743,112114.5672,8.7593,6.6654,8.2009,7.7123,4.3363,34690.3248,8.2009,6.5627,7.8187,7.3818,3.3926,23748.1208,16.1073,1258.6494,-128549.0000,170553.0128
3227.0000,7.9595,11.1615,0.0000,187147.5000,-187147.5000,8.5014,0.0000,27183.1628,27183.1628,415.1942,214330.6628,0.0000,-214330.6628,11.1615,10.6805,43433.6000,0.0000,43433.6000,1.6596,11233.0479,0.0000,11233.0479,81.0510,0.0000,32200.5521,32200.5521,10.6805,10.8863,0.0000,11905.8000,-11905.8000,0.6239,0.0000,1869.5466,1869.5466,30.4688,13775.3466,0.0000,-13775.3466,10.8863,10.8583,2523.6000,0.0000,2523.6000,0.0970,655.2826,0.0000,655.2826,4.7358,0.0000,1868.3174,1868.3174,10.8583,10.9396,0.0000,4680.2000,-4680.2000,0.2564,0.0000,761.3251,761.3251,12.5214,5441.5251,0.0000,-5441.5251,10.9396,10.8153,11234.1000,0.0000,11234.1000,0.4313,2914.8019,0.0000,2914.8019,21.0645,0.0000,8319.2981,8319.2981,10.8153,7.0981,8.9567,8.9567,8.2939,124408.3955,8.9567,6.7435,8.3665,7.8501,4.9381,39504.8093,8.3665,6.6220,7.9595,7.4943,3.8922,27245.6495,17.3543,1356.0858,-146542.2000,191158.8543
3228.0000,8.1053,11.4099,0.0000,200281.8000,-200281.8000,9.1052,0.0000,29170.5706,29170.5706,444.6839,229452.3706,0.0000,-229452.3706,11.4099,11.0076,37635.2000,0.0000,37635.2000,1.4345,9698.5442,0.0000,9698.5442,70.0600,0.0000,27936.6558,27936.6558,11.0076,11.2161,0.0000,12509.9000,-12509.9000,0.6559,0.0000,1971.6045,1971.6045,32.0310,14481.5045,0.0000,-14481.5045,11.2161,11.1838,3021.5000,0.0000,3021.5000,0.1157,780.8201,0.0000,780.8201,5.6506,0.0000,2240.6799,2240.6799,11.1838,11.2804,0.0000,5762.1000,-5762.1000,0.3157,0.0000,939.8758,939.8758,15.4159,6701.9758,0.0000,-6701.9758,11.2804,11.1758,9790.7000,0.0000,9790.7000,0.3746,2527.7753,0.0000,2527.7753,18.2935,0.0000,7262.9247,7262.9247,11.1758,7.1819,9.1788,9.1788,9.2439,138658.5747,9.1788,6.7973,8.5437,7.9881,5.5120,44095.7629,8.5437,6.6649,8.1053,7.6043,4.3486,30440.4024,18.0023,1406.7235,-168106.4000,213194.7400
3229.0000,8.2738,11.4823,0.0000,215223.3000,-215223.3000,9.7925,0.0000,31446.7360,31446.7360,478.2507,246670.0360,0.0000,-246670.0360,11.4823,11.0628,43438.1000,0.0000,43438.1000,1.6489,11182.2638,0.0000,11182.2638,80.5302,0.0000,32255.8362,32255.8362,11.0628,11.3442,0.0000,18688.8000,-18688.8000,0.9808,0.0000,2947.2749,2947.2749,47.9027,21636.0749,0.0000,-21636.0749,11.3442,11.3164,2879.3000,0.0000,2879.3000,0.1096,742.6961,0.0000,742.6961,5.3551,0.0000,2136.6039,2136.6039,11.3164,11.4338,0.0000,7756.5000,-7756.5000,0.4249,0.0000,1266.6389,1266.6389,20.7521,9023.1389,0.0000,-9023.1389,11.4338,11.3497,8708.1000,0.0000,8708.1000,0.3313,2243.2943,0.0000,2243.2943,16.1786,0.0000,6464.8057,6464.8057,11.3497,7.4276,9.3886,9.3886,10.0507,150760.9420,9.3886,6.9292,8.7328,8.1589,6.3026,50420.9733,8.7328,6.7655,8.2738,7.7492,5.0413,35289.4298,19.9322,1557.5268,-186643.1000,236471.3450
3230.0000,8.4799,11.6886,0.0000,232519.0000,-232519.0000,10.5895,0.0000,34107.8174,34107.8174,517.1756,266626.8174,0.0000,-266626.8174,11.6886,11.3189,41328.4000,0.0000,41328.4000,1.5670,10607.6580,0.0000,10607.6580,76.5276,0.0000,30720.7420,30720.7420,11.3189,11.6530,0.0000,23967.9000,-23967.9000,1.2581,0.0000,3791.0262,3791.0262,61.4453,27758.9262,0.0000,-27758.9262,11.6530,11.6360,1898.6000,0.0000,1898.6000,0.0721,487.5584,0.0000,487.5584,3.5237,0.0000,1411.0416,1411.0416,11.6360,11.7859,0.0000,10703.2000,-10703.2000,0.5863,0.0000,1752.8135,1752.8135,28.6364,12456.0135,0.0000,-12456.0135,11.7859,11.7176,7625.6000,0.0000,7625.6000,0.2894,1954.5161,0.0000,1954.5161,14.1316,0.0000,5671.0839,5671.0839,11.7176,7.6204,9.6690,9.6690,11.3484,170226.6090,9.6690,7.0531,8.9715,8.3611,7.2455,57964.1403,8.9715,6.8647,8.4799,7.9181,5.8352,40846.7110,21.5437,1683.4560,-216337.5000,269037.4603
3231.0000,8.7373,11.8656,0.0000,252119.3000,-252119.3000,11.4956,0.0000,37167.4005,37167.4005,561.4279,289286.7005,0.0000,-289286.7005,11.8656,11.5501,39214.0000,0.0000,39214.0000,1.4818,10039.4720,0.0000,10039.4720,72.3668,0.0000,29174.5280,29174.5280,11.5501,11.9833,0.0000,34580.8000,-34580.8000,1.8168,0.0000,5484.6852,5484.6852,88.7291,40065.4852,0.0000,-40065.4852,11.9833,11.9685,1838.4000,0.0000,1838.4000,0.0695,469.8714,0.0000,469.8714,3.3946,0.0000,1368.5286,1368.5286,11.9685,12.1505,0.0000,14450.6000,-14450.6000,0.7917,0.0000,2373.8150,2373.8150,38.6652,16824.4150,0.0000,-16824.4150,12.1505,12.0803,8708.1000,0.0000,8708.1000,0.3285,2220.3842,0.0000,2220.3842,16.0447,0.0000,6487.7158,6487.7158,12.0803,7.9123,9.9963,9.9963,12.8481,192720.9750,9.9963,7.2403,9.2614,8.6183,8.4952,67961.5120,9.2614,7.0155,8.7373,8.1384,6.9230,48461.1687,23.9759,1873.5077,-251390.2000,309143.6557
3232.0000,8.9893,12.0029,0.0000,261623.4000,-261623.4000,11.9465,0.0000,38759.1727,38759.1727,583.4495,300382.5727,0.0000,-300382.5727,12.0029,11.7533,33422.4000,0.0000,33422.4000,1.2593,8539.9492,0.0000,8539.9492,61.5007,0.0000,24882.4508,24882.4508,11.7533,12.3255,0.0000,49214.7000,-49214.7000,2.5877,0.0000,7824.8974,7824.8974,126.3772,57039.5974,0.0000,-57039.5974,12.3255,12.3078,2373.6000,0.0000,2373.6000,0.0893,603.7157,0.0000,603.7157,4.3593,0.0000,1769.8843,1769.8843,12.3078,12.5135,0.0000,17607.1000,-17607.1000,0.9647,0.0000,2901.8195,2901.8195,47.1162,20508.9195,0.0000,-20508.9195,12.5135,12.4375,10151.6000,0.0000,10151.6000,0.3807,2575.1583,0.0000,2575.1583,18.5939,0.0000,7576.4417,7576.4417,12.4375,8.1847,10.3111,10.3111,14.1299,211949.0532,10.3111,7.4291,9.5426,8.8701,9.5753,76602.3055,9.5426,7.1713,8.9893,8.3570,7.8784,55148.7513,25.8423,2019.3525,-282497.6000,343700.1100
3233.0000,9.1894,12.3235,0.0000,276360.4000,-276360.4000,12.6378,0.0000,41104.9012,41104.9012,617.2087,317465.3012,0.0000,-317465.3012,12.3235,12.1629,21823.7000,0.0000,21823.7000,0.8204,5550.9289,0.0000,5550.9289,40.0683,0.0000,16272.7711,16272.7711,12.1629,12.6874,0.0000,45809.3000,-45809.3000,2.4103,0.0000,7320.6375,7320.6375,117.7156,53129.9375,0.0000,-53129.9375,12.6874,12.6763,1505.4000,0.0000,1505.4000,0.0563,380.9400,0.0000,380.9400,2.7496,0.0000,1124.4600,1124.4600,12.6763,12.9038,0.0000,19770.2000,-19770.2000,1.0834,0.0000,3270.4017,3270.4017,52.9126,23040.6017,0.0000,-23040.6017,12.9038,12.8049,13399.3000,0.0000,13399.3000,0.4996,3380.3905,0.0000,3380.3905,24.3996,0.0000,10018.9095,10018.9095,12.8049,8.3514,10.5781,10.5781,15.0367,225550.6438,10.5781,7.5534,9.7715,9.0658,10.2126,81700.6922,9.7715,7.2766,9.1894,8.5241,8.4237,58965.9488,26.2618,2052.1307,-305211.5000,366217.2847
3234.0000,8.7574,11.8239,0.0000,189864.6000,-189864.6000,8.6924,0.0000,28000.7449,28000.7449,424.5250,217865.3449,0.0000,-217865.3449,11.8239,11.6358,17963.0000,0.0000,17963.0000,0.6718,4601.5870,0.0000,4601.5870,32.8098,0.0000,13361.4130,13361.4130,11.6358,11.9890,0.0000,21657.2000,-21657.2000,1.1412,0.0000,3438.4822,3438.4822,55.7333,25095.6822,0.0000,-25095.6822,11.9890,11.9761,1239.8000,0.0000,1239.8000,0.0461,316.8511,0.0000,316.8511,2.2514,0.0000,922.9489,922.9489,11.9761,12.3184,0.0000,20888.7000,-20888.7000,1.1450,0.0000,3431.6521,3431.6521,55.9178,24320.3521,0.0000,-24320.3521,12.3184,12.1531,15744.8000,0.0000,15744.8000,0.5834,4005.0350,0.0000,4005.0350,28.4934,0.0000,11739.7650,11739.7650,12.1531,7.8727,10.0129,10.0129,10.1368,152052.5858,10.0129,7.2609,9.2790,8.6369,6.5172,52137.8263,9.2790,7.0434,8.7574,8.1612,5.2944,37061.0356,18.4199,1439.3536,-197462.9000,241251.4477
3235.0000,8.6320,11.7990,0.0000,183931.9000,-183931.9000,8.3999,0.0000,27059.8805,27059.8805,410.2360,210991.7805,0.0000,-210991.7805,11.7990,11.5983,17975.5000,0.0000,17975.5000,0.6777,4606.4333,0.0000,4606.4333,33.0993,0.0000,13369.0667,13369.0667,11.5983,11.8650,0.0000,15334.8000,-15334.8000,0.8065,0.0000,2433.5827,2433.5827,39.3895,17768.3827,0.0000,-17768.3827,11.8650,11.8543,953.2000,0.0000,953.2000,0.0358,244.0380,0.0000,244.0380,1.7505,0.0000,709.1620,709.1620,11.8543,12.1840,0.0000,18864.4000,-18864.4000,1.0336,0.0000,3095.5519,3095.5519,50.4808,21959.9519,0.0000,-21959.9519,12.1840,12.0159,15023.1000,0.0000,15023.1000,0.5619,3828.7542,0.0000,3828.7542,27.4423,0.0000,11194.3458,11194.3458,12.0159,7.7087,9.8623,9.8623,9.5654,143481.3146,9.8623,7.1569,9.1409,8.5096,6.0081,48064.4113,9.1409,6.9601,8.6320,8.0505,4.8431,33901.4774,17.2732,1349.7560,-184179.3000,225447.2033
3236.0000,8.1843,11.2030,0.0000,110661.5000,-110661.5000,5.0501,0.0000,16141.6151,16141.6151,246.6388,126803.1151,0.0000,-126803.1151,11.2030,10.8858,17967.0000,0.0000,17967.0000,0.6777,4643.9378,0.0000,4643.9378,33.0971,0.0000,13323.0622,13323.0622,10.8858,10.9249,0.0000,1419.5000,-1419.5000,0.0746,0.0000,223.4107,223.4107,3.6457,1642.9107,0.0000,-1642.9107,10.9249,10.9066,1041.7000,0.0000,1041.7000,0.0392,270.3375,0.0000,270.3375,1.9169,0.0000,771.3625,771.3625,10.9066,11.3627,0.0000,16481.1000,-16481.1000,0.9030,0.0000,2682.0321,2682.0321,44.1012,19163.1321,0.0000,-19163.1321,11.3627,11.1196,13760.1000,0.0000,13760.1000,0.5158,3548.3749,0.0000,3548.3749,25.1896,0.0000,10211.7251,10211.7251,11.1196,7.3223,9.2210,9.2210,5.3169,79753.6845,9.2210,6.9336,8.6110,8.0773,3.2027,25621.6914,8.6110,6.7824,8.1843,7.6967,2.5604,17922.8571,10.8907,851.0143,-95793.3000,123298.2330
3237.0000,8.0177,11.1397,0.0000,101389.0000,-101389.0000,4.6152,0.0000,14742.7811,14742.7811,225.3984,116131.7811,0.0000,-116131.7811,11.1397,10.8364,15218.8000,0.0000,15218.8000,0.5797,3937.2199,0.0000,3937.2199,28.3111,0.0000,11281.5801,11281.5801,10.8364,10.8364,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8364,10.8245,595.4000,0.0000,595.4000,0.0228,154.7150,0.0000,154.7150,1.1128,0.0000,440.6850,440.6850,10.8245,11.2724,0.0000,14330.3000,-14330.3000,0.7850,0.0000,2330.4573,2330.4573,38.3392,16660.7573,0.0000,-16660.7573,11.2724,11.0484,11234.1000,0.0000,11234.1000,0.4268,2900.7667,0.0000,2900.7667,20.8432,0.0000,8333.3333,8333.3333,11.0484,6.9941,9.0213,9.0213,5.0270,75405.2389,9.0213,6.7897,8.4262,7.9055,2.7669,22135.4281,8.4262,6.6754,8.0177,7.5508,2.1709,15195.9723,9.6442,753.6110,-88671.0000,112736.6392
3238.0000,7.8143,10.7636,0.0000,74414.0000,-74414.0000,3.3841,0.0000,10779.4823,10779.4823,165.2748,85193.4823,0.0000,-85193.4823,10.7636,10.3833,14846.7000,0.0000,14846.7000,0.5661,3862.0187,0.0000,3862.0187,27.6480,0.0000,10984.6813,10984.6813,10.3833,10.4104,555.2000,1050.9000,-495.7000,0.0877,121.3157,164.4913,285.8069,4.2815,1215.3913,433.8843,-781.5069,10.4104,10.3987,455.9000,0.0000,455.9000,0.0175,119.2063,0.0000,119.2063,0.8533,0.0000,336.6937,336.6937,10.3987,10.8135,0.0000,10311.3000,-10311.3000,0.5649,0.0000,1671.2392,1671.2392,27.5867,11982.5392,0.0000,-11982.5392,10.8135,10.5627,9790.7000,0.0000,9790.7000,0.3725,2544.9656,0.0000,2544.9656,18.1924,0.0000,7245.7344,7245.7344,10.5627,6.8708,8.7167,8.7167,3.5548,53321.6731,8.7167,6.7084,8.1812,7.7126,1.9337,15469.6713,8.1812,6.6087,7.8143,7.3949,1.5140,10598.2921,7.4891,585.2079,-60127.7000,79389.6364
3239.0000,7.6836,10.5189,0.0000,61489.3000,-61489.3000,2.7932,0.0000,8885.7827,8885.7827,136.4131,70375.0827,0.0000,-70375.0827,10.5189,10.0770,14842.8000,0.0000,14842.8000,0.5695,3874.8456,0.0000,3874.8456,27.8152,0.0000,10967.9544,10967.9544,10.0770,10.2262,1630.0000,4303.7000,-2673.7000,0.3218,358.0564,671.4762,1029.5326,15.7159,4975.1762,1271.9436,-3703.2326,10.2262,10.2131,441.2000,0.0000,441.2000,0.0170,115.6754,0.0000,115.6754,0.8318,0.0000,325.5246,325.5246,10.2131,10.5372,0.0000,6925.4000,-6925.4000,0.3794,0.0000,1120.8878,1120.8878,18.5287,8046.2878,0.0000,-8046.2878,10.5372,10.3747,5460.4000,0.0000,5460.4000,0.2093,1425.1027,0.0000,1425.1027,10.2241,0.0000,4035.2973,4035.2973,10.3747,6.6913,8.5330,8.5330,3.0475,45712.7408,8.5330,6.6367,8.0273,7.5848,1.5690,12551.8264,8.0273,6.5543,7.6836,7.2908,1.2187,8530.9983,6.4354,502.8693,-50344.0000,66795.5655
3240.0000,7.5537,10.3453,14.5000,48399.1000,-48384.6000,2.1978,3.3311,6977.5031,6980.8342,107.3366,55376.6031,11.1689,-55365.4342,10.3453,9.7928,14842.6000,0.0000,14842.6000,0.5719,3884.6735,0.0000,3884.6735,27.9300,0.0000,10957.9265,10957.9265,9.7928,9.8800,2938.9000,3479.1000,-540.2000,0.3569,648.7752,541.2605,1190.0357,17.4283,4020.3605,2290.1248,-1730.2357,9.8800,9.8633,452.0000,0.0000,452.0000,0.0175,119.1143,0.0000,119.1143,0.8548,0.0000,332.8857,332.8857,9.8633,10.0980,0.0000,4007.8000,-4007.8000,0.2196,0.0000,647.0323,647.0323,10.7231,4654.8323,0.0000,-4654.8323,10.0980,10.0358,1671.4000,0.0000,1671.4000,0.0644,439.0429,0.0000,439.0429,3.1442,0.0000,1232.3571,1232.3571,10.0358,6.6275,8.3316,8.3316,2.2532,33798.2831,8.3316,6.5950,7.8685,7.4633,1.1481,9184.5850,7.8685,6.5192,7.5537,7.1939,0.8920,6244.2374,5.1420,401.8010,-35966.6000,49227.1054
3241.0000,7.4855,10.2523,28.7000,48368.8000,-48340.1000,2.1957,6.6016,6964.4829,6971.0846,107.2335,55333.2829,22.0984,-55311.1846,10.2523,9.7055,14813.8000,0.0000,14813.8000,0.5725,3882.4438,0.0000,3882.4438,27.9582,0.0000,10931.3562,10931.3562,9.7055,9.7427,4859.2000,3919.8000,939.4000,0.4956,1074.3266,609.2953,1683.6219,24.2025,4529.0953,3784.8734,-744.2219,9.7427,9.7263,446.6000,0.0000,446.6000,0.0174,117.9311,0.0000,117.9311,0.8496,0.0000,328.6689,328.6689,9.7263,9.8720,0.0000,2509.1000,-2509.1000,0.1375,0.0000,404.6927,404.6927,6.7139,2913.7927,0.0000,-2913.7927,9.8720,9.8371,948.6000,0.0000,948.6000,0.0368,250.0116,0.0000,250.0116,1.7979,0.0000,698.5884,698.5884,9.8371,6.6179,8.2275,8.2275,2.1452,32177.2668,8.2275,6.5712,7.7858,7.3994,1.1037,8829.7871,7.7858,6.4988,7.4855,7.1423,0.8576,6003.4874,5.1831,405.0135,-33700.8000,47010.5413
3242.0000,7.4207,10.0485,141.2000,44427.7000,-44286.5000,2.0229,32.5183,6389.4972,6422.0155,98.7947,50817.1972,108.6817,-50708.5155,10.0485,9.4823,14821.4000,0.0000,14821.4000,0.5737,3896.1254,0.0000,3896.1254,28.0170,0.0000,10925.2746,10925.2746,9.4823,9.4681,6451.5000,4108.0000,2343.5000,0.6012,1431.9591,637.1660,2069.1251,29.3636,4745.1660,5019.5409,274.3749,9.4681,9.4511,445.2000,0.0000,445.2000,0.0174,118.0426,0.0000,118.0426,0.8490,0.0000,327.1574,327.1574,9.4511,9.5657,0.0000,1904.2000,-1904.2000,0.1043,0.0000,306.5637,306.5637,5.0955,2210.7637,0.0000,-2210.7637,9.5657,9.5502,408.0000,0.0000,408.0000,0.0159,108.0221,0.0000,108.0221,0.7763,0.0000,299.9779,299.9779,9.5502,6.6868,8.1185,8.1185,1.8418,27627.5836,8.1185,6.5649,7.7042,7.3417,0.9993,7994.5929,7.7042,6.4893,7.4207,7.0967,0.7815,5470.1975,5.0031,390.9506,-28172.6000,41092.3739
3243.0000,7.3572,9.8505,370.9000,40686.6000,-40315.7000,1.8664,85.5192,5844.7433,5930.2625,91.1510,46531.3433,285.3808,-46245.9625,9.8505,9.2620,14822.0000,0.0000,14822.0000,0.5757,3907.7134,0.0000,3907.7134,28.1161,0.0000,10914.2866,10914.2866,9.2620,9.1181,8144.9000,3169.2000,4975.7000,0.6557,1814.8500,490.5322,2305.3822,32.0210,3659.7322,6330.0500,2670.3178,9.1181,9.1003,448.2000,0.0000,448.2000,0.0176,119.4615,0.0000,119.4615,0.8588,0.0000,328.7385,328.7385,9.1003,9.1856,0.0000,1362.5000,-1362.5000,0.0747,0.0000,218.8683,218.8683,3.6464,1581.3683,0.0000,-1581.3683,9.1856,9.1694,408.0000,0.0000,408.0000,0.0160,108.6368,0.0000,108.6368,0.7804,0.0000,299.3632,299.3632,9.1694,6.8335,8.0015,8.0015,1.4442,21663.6077,8.0015,6.5751,7.6211,7.2883,0.8819,7055.2520,7.6211,6.4899,7.3572,7.0555,0.6994,4895.6431,4.8089,375.7769,-21024.3000,33614.5028
3244.0000,7.3684,10.1652,121.3000,55258.2000,-55136.9000,2.5110,27.9626,7939.5995,7967.5620,122.6340,63197.7995,93.3374,-63104.4620,10.1652,9.6807,14821.5000,0.0000,14821.5000,0.5776,3889.4490,0.0000,3889.4490,28.2113,0.0000,10932.0510,10932.0510,9.6807,9.4707,9532.7000,2324.7000,7208.0000,0.6975,2108.5113,361.2641,2469.7754,34.0628,2685.9641,7424.1887,4738.2246,9.4707,9.4562,443.9000,0.0000,443.9000,0.0175,117.6934,0.0000,117.6934,0.8558,0.0000,326.2066,326.2066,9.4562,9.5115,0.0000,1073.9000,-1073.9000,0.0589,0.0000,172.8966,172.8966,2.8746,1246.7966,0.0000,-1246.7966,9.5115,9.4806,948.1000,0.0000,948.1000,0.0374,251.2217,0.0000,251.2217,1.8257,0.0000,696.8783,696.8783,9.4806,6.6068,8.0437,8.0437,2.1613,32419.8862,8.0437,6.5382,7.6422,7.2909,1.1323,9058.5031,7.6422,6.4685,7.3684,7.0554,0.8827,6179.2241,5.8498,457.1142,-32789.3000,47657.6134
