Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3353.0000,8.4928,11.8024,0.0000,159494.5000,-159494.5000,7.2703,0.0000,23401.7760,23401.7760,355.0721,182896.2760,0.0000,-182896.2760,11.8024,11.4701,24690.5000,0.0000,24690.5000,0.9303,6326.9219,0.0000,6326.9219,45.4347,0.0000,18363.5781,18363.5781,11.4701,11.7391,0.0000,12833.7000,-12833.7000,0.6745,0.0000,2033.5451,2033.5451,32.9422,14867.2451,0.0000,-14867.2451,11.7391,11.7317,551.8000,0.0000,551.8000,0.0209,141.5266,0.0000,141.5266,1.0209,0.0000,410.2734,410.2734,11.7317,11.7910,0.0000,2818.9000,-2818.9000,0.1544,0.0000,462.0420,462.0420,7.5423,3280.9420,0.0000,-3280.9420,11.7910,11.6128,13242.8000,0.0000,13242.8000,0.5014,3394.0078,0.0000,3394.0078,24.4871,0.0000,9848.7922,9848.7922,11.6128,7.6257,9.6193,9.6193,7.3447,110170.0919,9.6193,7.1387,8.9578,8.3790,4.5694,36555.0594,8.9578,6.9650,8.4928,7.9614,3.6709,25696.5493,14.3278,1119.5981,-136662.0000,172421.7006
3354.0000,8.5090,11.7662,0.0000,151619.1000,-151619.1000,6.9137,0.0000,22253.1744,22253.1744,337.6554,173872.2744,0.0000,-173872.2744,11.7662,11.5613,14703.4000,0.0000,14703.4000,0.5546,3769.6902,0.0000,3769.6902,27.0837,0.0000,10933.7098,10933.7098,11.5613,11.9612,0.0000,18425.0000,-18425.0000,0.9685,0.0000,2922.6895,2922.6895,47.3001,21347.6895,0.0000,-21347.6895,11.9612,11.9537,543.7000,0.0000,543.7000,0.0205,139.0066,0.0000,139.0066,1.0025,0.0000,404.6934,404.6934,11.9537,12.0263,0.0000,3328.1000,-3328.1000,0.1823,0.0000,546.6335,546.6335,8.9052,3874.7335,0.0000,-3874.7335,12.0263,11.8092,15560.5000,0.0000,15560.5000,0.5870,3974.6301,0.0000,3974.6301,28.6678,0.0000,11585.8699,11585.8699,11.8092,7.5366,9.6729,9.6729,7.6026,114038.9802,9.6729,7.1013,8.9871,8.3871,4.5758,36606.2968,8.9871,6.9378,8.5090,7.9625,3.6464,25525.0566,13.8400,1081.4753,-142564.6000,176170.3336
3355.0000,8.4696,11.7688,0.0000,145141.6000,-145141.6000,6.6190,0.0000,21286.3831,21286.3831,323.2598,166427.9831,0.0000,-166427.9831,11.7688,11.5522,14692.5000,0.0000,14692.5000,0.5545,3766.7537,0.0000,3766.7537,27.0796,0.0000,10925.7463,10925.7463,11.5522,11.8971,22.7000,15032.1000,-15009.4000,0.7917,4.8629,2384.2254,2389.0882,38.6661,17416.3254,17.8371,-17398.4882,11.8971,11.8892,537.0000,0.0000,537.0000,0.0202,137.4195,0.0000,137.4195,0.9866,0.0000,399.5805,399.5805,11.8892,11.9633,0.0000,3211.5000,-3211.5000,0.1760,0.0000,527.1624,527.1624,8.5939,3738.6624,0.0000,-3738.6624,11.9633,11.7442,14847.4000,0.0000,14847.4000,0.5580,3795.8909,0.0000,3795.8909,27.2495,0.0000,11051.5091,11051.5091,11.7442,7.5012,9.6227,9.6227,7.1346,107019.2604,9.6227,7.0735,8.9429,8.3481,4.2866,34292.4637,8.9429,6.9144,8.4696,7.9287,3.4109,23876.5461,13.0789,1022.0053,-133285.6000,165188.2701
3356.0000,8.1272,11.3419,0.0000,84556.9000,-84556.9000,3.8552,0.0000,12320.5904,12320.5904,188.2832,96877.4904,0.0000,-96877.4904,11.3419,10.9802,14692.2000,0.0000,14692.2000,0.5544,3789.8775,0.0000,3789.8775,27.0779,0.0000,10902.3225,10902.3225,10.9802,11.0045,720.8000,1120.8000,-400.0000,0.1006,155.9042,176.5871,332.4913,4.9135,1297.3871,564.8958,-732.4913,11.0045,10.9910,545.9000,0.0000,545.9000,0.0206,141.5059,0.0000,141.5059,1.0040,0.0000,404.3941,404.3941,10.9910,11.1082,0.0000,3036.3000,-3036.3000,0.1664,0.0000,494.4548,494.4548,8.1248,3530.7548,0.0000,-3530.7548,11.1082,10.7737,13599.4000,0.0000,13599.4000,0.5116,3519.8750,0.0000,3519.8750,24.9846,0.0000,10079.5250,10079.5250,10.7737,7.3946,9.0841,9.0841,3.3944,50915.4374,9.0841,6.9761,8.5220,8.0301,2.1176,16940.6442,8.5220,6.8302,8.1272,7.6761,1.6995,11896.3307,7.8132,610.5313,-59155.7000,79752.4123
3357.0000,7.9974,11.1014,13.1000,75171.7000,-75158.6000,3.4215,2.9849,10926.4323,10929.4172,167.0985,86098.1323,10.1151,-86088.0172,11.1014,10.7088,14691.4000,0.0000,14691.4000,0.5583,3802.8901,0.0000,3802.8901,27.2671,0.0000,10888.5099,10888.5099,10.7088,10.6891,2549.6000,1253.9000,1295.7000,0.2148,554.0113,196.9591,750.9704,10.4922,1450.8591,1995.5887,544.7296,10.6891,10.6721,639.3000,0.0000,639.3000,0.0244,166.4798,0.0000,166.4798,1.1932,0.0000,472.8202,472.8202,10.6721,10.7878,0.0000,2761.3000,-2761.3000,0.1513,0.0000,448.5035,448.5035,7.3876,3209.8035,0.0000,-3209.8035,10.7878,10.4916,11103.4000,0.0000,11103.4000,0.4236,2887.2685,0.0000,2887.2685,20.6879,0.0000,8216.1315,8216.1315,10.4916,7.2890,8.8903,8.8903,2.9608,44411.5660,8.8903,6.9229,8.3657,7.9066,1.8188,14550.7432,8.3657,6.7875,7.9974,7.5766,1.4590,10213.0171,7.1909,561.9035,-50190.1000,69175.3262
3358.0000,7.8808,10.7336,274.6000,62861.8000,-62587.2000,2.8747,62.7034,9117.3050,9180.0084,140.3949,71979.1050,211.8966,-71767.2084,10.7336,10.3016,14691.4000,0.0000,14691.4000,0.5605,3823.2943,0.0000,3823.2943,27.3762,0.0000,10868.1057,10868.1057,10.3016,10.2360,5152.8000,2054.7000,3098.1000,0.4105,1127.5132,321.3317,1448.8449,20.0481,2376.0317,4025.2868,1649.2551,10.2360,10.2230,443.9000,0.0000,443.9000,0.0171,116.3665,0.0000,116.3665,0.8329,0.0000,327.5335,327.5335,10.2230,10.3193,0.8000,2085.6000,-2084.8000,0.1143,0.1746,337.5829,337.7575,5.5821,2423.1829,0.6254,-2422.5575,10.3193,10.0354,9677.1000,0.0000,9677.1000,0.3712,2533.7036,0.0000,2533.7036,18.1274,0.0000,7143.3964,7143.3964,10.0354,7.3563,8.6958,8.6958,2.2466,33698.3669,8.6958,6.9083,8.2192,7.8021,1.4989,11991.2656,8.2192,6.7692,7.8808,7.4942,1.2159,8511.3591,6.5224,509.6680,-36761.5000,54200.9916
3359.0000,7.7904,10.4963,600.1000,55476.8000,-54876.7000,2.5566,137.2587,8032.7264,8169.9851,124.8592,63509.5264,462.8413,-63046.6851,10.4963,10.0302,14699.3000,0.0000,14699.3000,0.5643,3838.6515,0.0000,3838.6515,27.5602,0.0000,10860.6485,10860.6485,10.0302,9.8589,8035.8000,1970.5000,6065.3000,0.5791,1766.6286,307.2957,2073.9244,28.2809,2277.7957,6269.1714,3991.3756,9.8589,9.8448,447.1000,0.0000,447.1000,0.0173,117.8600,0.0000,117.8600,0.8454,0.0000,329.2400,329.2400,9.8448,9.9005,416.9000,1398.4000,-981.5000,0.1013,91.5771,225.7330,317.3101,4.9453,1624.1330,325.3229,-1298.8101,9.9005,9.7298,5398.3000,0.0000,5398.3000,0.2087,1422.1684,0.0000,1422.1684,10.1928,0.0000,3976.1316,3976.1316,9.7298,7.3675,8.5487,8.5487,1.8348,27521.3050,8.5487,6.8911,8.1066,7.7199,1.2874,10298.9813,8.1066,6.7514,7.7904,7.4290,1.0525,7367.5710,6.0409,472.0409,-29248.2000,45187.8573
3360.0000,7.6992,10.1188,1676.7000,47090.6000,-45413.9000,2.2385,384.1536,6806.9833,7191.1369,109.3241,53897.5833,1292.5464,-52605.0369,10.1188,9.6202,14700.3000,0.0000,14700.3000,0.5666,3860.2840,0.0000,3860.2840,27.6728,0.0000,10840.0160,10840.0160,9.6202,9.2434,12051.4000,1031.8000,11019.6000,0.7714,2668.4386,160.2494,2828.6880,37.6760,1192.0494,9382.9614,8190.9120,9.2434,9.2302,392.8000,0.0000,392.8000,0.0153,104.4990,0.0000,104.4990,0.7475,0.0000,288.3010,288.3010,9.2302,9.2408,941.2000,830.6000,110.6000,0.1016,208.8705,133.5325,342.4030,4.9602,964.1325,732.3295,-231.8030,9.2408,9.1850,1654.3000,0.0000,1654.3000,0.0644,440.1209,0.0000,440.1209,3.1461,0.0000,1214.1791,1214.1791,9.1850,7.5717,8.3783,8.3783,1.1692,17537.6760,8.3783,6.9093,7.9866,7.6438,1.0646,8516.5489,7.9866,6.7548,7.6992,7.3707,0.8927,6248.7550,5.6368,440.4642,-17536.3000,32302.9800
3361.0000,7.6156,9.7033,2679.8000,40428.8000,-37749.0000,1.9949,614.9282,5835.0559,6449.9841,97.4294,46263.8559,2064.8718,-44198.9841,9.7033,9.1934,14671.1000,0.0000,14671.1000,0.5691,3876.3817,0.0000,3876.3817,27.7963,0.0000,10794.7183,10794.7183,9.1934,8.6456,15179.2000,168.7000,15010.5000,0.9197,3386.3380,26.0950,3412.4329,44.9185,194.7950,11792.8620,11598.0671,8.6456,8.6319,396.7000,0.0000,396.7000,0.0156,106.4890,0.0000,106.4890,0.7631,0.0000,290.2110,290.2110,8.6319,8.6174,1416.3000,683.8000,732.5000,0.1228,317.4866,109.5449,427.0315,5.9994,793.3449,1098.8134,305.4685,8.6174,8.5850,940.0000,0.0000,940.0000,0.0370,252.4382,0.0000,252.4382,1.8083,0.0000,687.5618,687.5618,8.5850,7.8329,8.2089,8.2089,0.5307,7960.9455,8.2089,6.9474,7.8725,7.5782,0.8902,7121.8927,7.8725,6.7714,7.6156,7.3219,0.7771,5439.6261,5.4890,428.9162,-5998.2000,20522.4643
3362.0000,7.5390,9.2214,3775.8000,35457.1000,-31681.3000,1.8342,867.6576,5110.3330,5977.9906,89.5792,40567.4330,2908.1424,-37659.2906,9.2214,8.7404,14669.0000,0.0000,14669.0000,0.5732,3903.7740,0.0000,3903.7740,27.9923,0.0000,10765.2260,10765.2260,8.7404,8.0035,21281.6000,0.0000,21281.6000,1.2879,4786.0990,0.0000,4786.0990,62.8982,0.0000,16495.5010,16495.5010,8.0035,7.9907,392.9000,0.0000,392.9000,0.0156,106.5011,0.0000,106.5011,0.7639,0.0000,286.3989,286.3989,7.9907,7.9618,1768.0000,622.2000,1145.8000,0.1419,400.6786,99.3485,500.0271,6.9324,721.5485,1367.3214,645.7729,7.9618,7.9486,405.9000,0.0000,405.9000,0.0162,110.0947,0.0000,110.0947,0.7896,0.0000,295.8053,295.8053,7.9486,8.1218,8.0352,8.0352,-0.1292,-1938.4574,8.0352,7.0108,7.7620,7.5230,0.7643,6114.7384,7.7620,6.8059,7.5390,7.2840,0.7134,4993.6380,5.8035,453.4935,6213.9000,9169.9190
3363.0000,7.4708,8.8500,5195.4000,30967.2000,-25771.8000,1.7151,1195.3856,4457.6845,5653.0701,83.7638,35424.8845,4000.0144,-31424.8701,8.8500,8.3785,14668.6000,0.0000,14668.6000,0.5780,3925.4843,0.0000,3925.4843,28.2286,0.0000,10743.1157,10743.1157,8.3785,7.5684,23857.4000,0.0000,23857.4000,1.4568,5400.3039,0.0000,5400.3039,71.1462,0.0000,18457.0961,18457.0961,7.5684,7.5561,387.5000,0.0000,387.5000,0.0156,105.7380,0.0000,105.7380,0.7622,0.0000,281.7620,281.7620,7.5561,7.5168,2021.7000,574.9000,1446.8000,0.1564,461.6123,91.6174,553.2297,7.6399,666.5174,1560.0877,893.5703,7.5168,7.5039,405.9000,0.0000,405.9000,0.0164,110.8465,0.0000,110.8465,0.7990,0.0000,295.0535,295.0535,7.5039,8.2731,7.8885,7.8885,-0.5842,-8762.9141,7.8885,7.0537,7.6659,7.4711,0.6340,5072.2262,7.6659,6.8299,7.4708,7.2479,0.6349,4444.5299,5.9074,461.6151,14994.4000,753.8420
3364.0000,7.4137,8.5855,6539.8000,29847.2000,-23307.4000,1.7448,1506.3090,4292.0199,5798.3289,85.2121,34139.2199,5033.4910,-29105.7289,8.5855,8.1537,14664.2000,0.0000,14664.2000,0.5816,3939.9898,0.0000,3939.9898,28.4064,0.0000,10724.2102,10724.2102,8.1537,7.2717,28352.6000,0.0000,28352.6000,1.7438,6443.8911,0.0000,6443.8911,85.1639,0.0000,21908.7089,21908.7089,7.2717,7.2600,401.9000,0.0000,401.9000,0.0163,110.1683,0.0000,110.1683,0.7969,0.0000,291.7317,291.7317,7.2600,7.2181,2206.1000,568.8000,1637.3000,0.1687,506.3043,90.5372,596.8415,8.2392,659.3372,1699.7957,1040.4585,7.2181,7.1907,939.5000,0.0000,939.5000,0.0382,257.7471,0.0000,257.7471,1.8646,0.0000,681.7529,681.7529,7.1907,8.3303,7.7605,7.7605,-0.9436,-14154.0123,7.7605,7.0956,7.5832,7.4281,0.5505,4403.8584,7.5832,6.8570,7.4137,7.2201,0.6013,4208.8093,6.4401,503.2394,22688.1000,-5541.3447
3365.0000,7.3690,8.4539,7687.0000,27927.3000,-20240.3000,1.7266,1772.0167,4012.6929,5784.7097,84.3246,31939.9929,5914.9833,-26025.0097,8.4539,8.0073,14662.0000,0.0000,14662.0000,0.5843,3947.2450,0.0000,3947.2450,28.5369,0.0000,10714.7550,10714.7550,8.0073,7.2563,23330.0000,0.0000,23330.0000,1.4414,5316.4504,0.0000,5316.4504,70.3936,0.0000,18013.5496,18013.5496,7.2563,7.2400,539.4000,0.0000,539.4000,0.0220,147.8946,0.0000,147.8946,1.0754,0.0000,391.5054,391.5054,7.2400,7.2093,2029.4000,713.2000,1316.2000,0.1664,465.9129,113.5130,579.4260,8.1264,826.7130,1563.4871,736.7740,7.2093,7.0571,5030.1000,0.0000,5030.1000,0.2056,1380.1703,0.0000,1380.1703,10.0388,0.0000,3649.9297,3649.9297,7.0571,8.3055,7.6813,7.6813,-0.9982,-14973.2282,7.6813,7.0954,7.5251,7.3884,0.4685,3747.7659,7.5251,6.8562,7.3690,7.1906,0.5348,3743.8966,6.2194,485.9898,24637.4000,-7481.5656
3366.0000,7.4032,9.0331,9395.7000,47121.5000,-37725.8000,2.6990,2164.5307,6774.7695,8939.3002,131.8163,53896.2695,7231.1693,-46665.1002,9.0331,8.6577,14661.6000,0.0000,14661.6000,0.5857,3912.8296,0.0000,3912.8296,28.6038,0.0000,10748.7704,10748.7704,8.6577,8.3065,12974.5000,0.0000,12974.5000,0.8039,2922.2041,0.0000,2922.2041,39.2635,0.0000,10052.2959,10052.2959,8.3065,8.2964,396.0000,0.0000,396.0000,0.0162,106.8479,0.0000,106.8479,0.7898,0.0000,289.1521,289.1521,8.2964,8.3060,1392.7000,1165.6000,227.1000,0.1513,313.9803,186.3959,500.3762,7.3916,1351.9959,1078.7197,-273.2762,8.3060,7.8738,16946.2000,0.0000,16946.2000,0.6926,4572.4282,0.0000,4572.4282,33.8260,0.0000,12373.7718,12373.7718,7.8738,7.7030,7.7884,7.7884,0.1630,2444.5578,7.7884,7.0135,7.5817,7.4009,0.7395,5916.3126,7.5817,6.8166,7.4032,7.1992,0.7302,5111.2826,7.4232,580.0582,7479.6000,13472.1530
3367.0000,7.4525,9.2998,9490.9000,56930.9000,-47440.0000,3.1493,2184.4586,8192.4060,10376.8646,153.8061,65123.3060,7306.4414,-57816.8646,9.2998,8.9559,14661.3000,0.0000,14661.3000,0.5796,3897.1528,0.0000,3897.1528,28.3086,0.0000,10764.1472,10764.1472,8.9559,8.8700,9543.8000,4087.0000,5456.8000,0.7967,2138.1190,630.8237,2768.9427,38.9102,4717.8237,7405.6810,2687.8573,8.8700,8.8609,387.6000,0.0000,387.6000,0.0155,103.6950,0.0000,103.6950,0.7582,0.0000,283.9050,283.9050,8.8609,8.8970,956.2000,1615.0000,-658.8000,0.1473,213.5198,259.0596,472.5794,7.1928,1874.0596,742.6802,-1131.3794,8.8970,8.4754,18013.3000,0.0000,18013.3000,0.7215,4817.1528,0.0000,4817.1528,35.2368,0.0000,13196.1472,13196.1472,8.4754,7.3667,7.9210,7.9210,1.1568,17351.4443,7.9210,6.9373,7.6587,7.4292,1.0263,8210.6760,7.6587,6.7751,7.4525,7.2169,0.9219,6453.4243,8.1149,634.1105,-9579.8000,32015.5445
3368.0000,7.5570,9.6907,3173.5000,68840.2000,-65666.7000,3.3109,729.0079,9925.0183,10654.0262,161.6972,78765.2183,2444.4921,-76320.7262,9.6907,9.2900,19483.4000,0.0000,19483.4000,0.7667,5148.8457,0.0000,5148.8457,37.4426,0.0000,14334.5543,14334.5543,9.2900,9.6570,6936.0000,16037.2000,-9101.2000,1.2582,1544.7206,2482.9024,4027.6231,61.4473,18520.1024,5391.2794,-13128.8231,9.6570,9.6487,401.8000,0.0000,401.8000,0.0159,106.2362,0.0000,106.2362,0.7781,0.0000,295.5638,295.5638,9.6487,9.6739,1054.4000,1482.7000,-428.3000,0.1453,232.3650,239.0184,471.3834,7.0960,1721.7184,822.0350,-899.6834,9.6739,9.3180,17301.9000,0.0000,17301.9000,0.6857,4573.4880,0.0000,4573.4880,33.4879,0.0000,12728.4120,12728.4120,9.3180,7.0086,8.1633,8.1633,2.7535,41302.5285,8.1633,6.8429,7.8112,7.5031,1.5744,12594.9064,7.8112,6.7219,7.5570,7.2665,1.2989,9091.9854,9.2739,724.6778,-38009.1000,62989.4203
3369.0000,7.6421,10.0304,1819.4000,79608.0000,-77788.6000,3.7197,417.2886,11495.3487,11912.6373,181.6661,91103.3487,1402.1114,-89701.2373,10.0304,9.5541,24270.8000,0.0000,24270.8000,0.9485,6381.8123,0.0000,6381.8123,46.3253,0.0000,17888.9877,17888.9877,9.5541,10.0886,1835.9000,18615.2000,-16779.3000,1.0827,406.9789,2889.2815,3296.2604,52.8785,21504.4815,1428.9211,-20075.5604,10.0886,10.0809,388.6000,0.0000,388.6000,0.0152,102.0915,0.0000,102.0915,0.7421,0.0000,286.5085,286.5085,10.0809,10.1207,645.8000,1720.3000,-1074.5000,0.1329,141.3064,278.1631,419.4695,6.4891,1998.4631,504.4936,-1493.9695,10.1207,9.8229,15167.7000,0.0000,15167.7000,0.5930,3982.9093,0.0000,3982.9093,28.9588,0.0000,11184.7907,11184.7907,9.8229,6.8763,8.3496,8.3496,3.6891,55337.0691,8.3496,6.7868,7.9329,7.5682,1.9566,15653.1514,7.9329,6.6869,7.6421,7.3099,1.5600,10919.6632,9.7380,760.9439,-55815.3000,81909.8837
3370.0000,7.6725,10.1996,1153.0000,83673.1000,-82520.1000,3.8660,264.2977,12089.0835,12353.3811,188.8080,95762.1835,888.7023,-94873.4811,10.1996,9.6280,29089.8000,0.0000,29089.8000,1.1302,7629.8559,0.0000,7629.8559,55.1982,0.0000,21459.9441,21459.9441,9.6280,10.1038,109.9000,15535.1000,-15425.2000,0.8183,24.3309,2412.9483,2437.2792,39.9622,17948.0483,85.5691,-17862.4792,10.1038,10.0959,400.6000,0.0000,400.6000,0.0155,105.2204,0.0000,105.2204,0.7594,0.0000,295.3796,295.3796,10.0959,10.1628,76.7000,2213.3000,-2136.6000,0.1258,16.7785,357.9176,374.6961,6.1441,2571.2176,59.9215,-2511.2961,10.1628,9.8928,13744.8000,0.0000,13744.8000,0.5332,3607.0282,0.0000,3607.0282,26.0404,0.0000,10137.7718,10137.7718,9.8928,6.9252,8.4090,8.4090,3.7136,55704.6774,8.4090,6.7800,7.9746,7.5945,2.0386,16308.5246,7.9746,6.6799,7.6725,7.3273,1.6201,11340.8905,9.7335,760.5895,-56846.7000,83354.0925
3371.0000,7.6634,10.5223,559.2000,86642.8000,-86083.6000,3.9660,128.2048,12516.0539,12644.2588,193.6916,99158.8539,430.9952,-98727.8588,10.5223,9.8999,29086.8000,0.0000,29086.8000,1.1268,7592.9881,0.0000,7592.9881,55.0325,0.0000,21493.8119,21493.8119,9.8999,10.0737,0.0000,5194.2000,-5194.2000,0.2714,0.0000,808.9542,808.9542,13.2565,6003.1542,0.0000,-6003.1542,10.0737,10.0634,484.3000,0.0000,484.3000,0.0188,127.2613,0.0000,127.2613,0.9178,0.0000,357.0387,357.0387,10.0634,10.1595,0.0000,2857.7000,-2857.7000,0.1566,0.0000,462.0156,462.0156,7.6462,3319.7156,0.0000,-3319.7156,10.1595,9.9229,11077.0000,0.0000,11077.0000,0.4294,2907.0628,0.0000,2907.0628,20.9710,0.0000,8169.9372,8169.9372,9.9229,6.8929,8.4079,8.4079,3.4879,52318.9811,8.4079,6.7582,7.9680,7.5831,1.8990,15192.2605,7.9680,6.6626,7.6634,7.3153,1.5026,10518.4761,8.9535,699.6372,-53487.4000,78029.7178
3372.0000,7.6699,10.6406,224.1000,88836.5000,-88612.4000,4.0454,51.3721,12834.4676,12885.8397,197.5691,101670.9676,172.7279,-101498.2397,10.6406,10.0111,29086.2000,0.0000,29086.2000,1.1206,7579.6931,0.0000,7579.6931,54.7297,0.0000,21506.5069,21506.5069,10.0111,10.1091,0.0000,2896.2000,-2896.2000,0.1515,0.0000,451.5689,451.5689,7.3976,3347.7689,0.0000,-3347.7689,10.1091,10.0984,497.6000,0.0000,497.6000,0.0193,130.6879,0.0000,130.6879,0.9435,0.0000,366.9121,366.9121,10.0984,10.2190,0.0000,3547.4000,-3547.4000,0.1943,0.0000,573.6681,573.6681,9.4916,4121.0681,0.0000,-4121.0681,10.2190,10.0105,9654.2000,0.0000,9654.2000,0.3743,2531.4412,0.0000,2531.4412,18.2784,0.0000,7122.7588,7122.7588,10.0105,6.8555,8.4330,8.4330,3.5931,53896.7029,8.4330,6.7379,7.9810,7.5855,1.9305,15443.8713,7.9810,6.6475,7.6699,7.3143,1.5186,10630.2937,8.8581,692.1838,-55818.0000,79970.8678
3373.0000,7.7022,10.6491,274.4000,92728.2000,-92453.8000,4.2251,62.8651,13404.6809,13467.5460,206.3492,106132.8809,211.5349,-105921.3460,10.6491,10.0508,29085.7000,0.0000,29085.7000,1.1184,7578.6192,0.0000,7578.6192,54.6194,0.0000,21507.0808,21507.0808,10.0508,10.2214,0.0000,5304.6000,-5304.6000,0.2775,0.0000,827.4167,827.4167,13.5538,6132.0167,0.0000,-6132.0167,10.2214,10.2083,638.1000,0.0000,638.1000,0.0248,167.3113,0.0000,167.3113,1.2092,0.0000,470.7887,470.7887,10.2083,10.3465,0.0000,4275.0000,-4275.0000,0.2342,0.0000,691.8914,691.8914,11.4383,4966.8914,0.0000,-4966.8914,10.3465,10.1701,8587.1000,0.0000,8587.1000,0.3326,2247.4178,0.0000,2247.4178,16.2415,0.0000,6339.6822,6339.6822,10.1701,6.8308,8.5005,8.5005,4.0007,60010.6568,8.5005,6.7228,8.0264,7.6116,2.1298,17038.4050,8.0264,6.6369,7.7022,7.3317,1.6648,11653.6157,9.3188,728.1872,-63722.5000,88702.6775
3374.0000,7.7440,10.7375,356.0000,99064.4000,-98708.4000,4.5184,81.4965,14331.6752,14413.1717,220.6711,113396.0752,274.5035,-113121.5717,10.7375,10.1681,29085.1000,0.0000,29085.1000,1.1182,7568.6873,0.0000,7568.6873,54.6104,0.0000,21516.4127,21516.4127,10.1681,10.3530,0.0000,6041.4000,-6041.4000,0.3161,0.0000,943.4862,943.4862,15.4382,6984.8862,0.0000,-6984.8862,10.3530,10.3434,489.7000,0.0000,489.7000,0.0190,128.1522,0.0000,128.1522,0.9262,0.0000,361.5478,361.5478,10.3434,10.4946,0.0000,4919.1000,-4919.1000,0.2695,0.0000,796.9440,796.9440,13.1614,5716.0440,0.0000,-5716.0440,10.4946,10.3476,7520.0000,0.0000,7520.0000,0.2906,1963.8604,0.0000,1963.8604,14.1923,0.0000,5556.1396,5556.1396,10.3476,6.8173,8.5825,8.5825,4.4469,66704.0356,8.5825,6.7113,8.0835,7.6469,2.3570,18855.7991,8.0835,6.6286,7.7440,7.3561,1.8326,12828.5081,9.7976,765.5988,-72574.1000,98388.3428
3375.0000,7.7943,10.7621,447.8000,105627.4000,-105179.6000,4.8229,102.4164,15295.3444,15397.7607,235.5424,120922.7444,345.3836,-120577.3607,10.7621,10.2324,29084.6000,0.0000,29084.6000,1.1165,7565.8418,0.0000,7565.8418,54.5281,0.0000,21518.7582,21518.7582,10.2324,10.4706,0.0000,8367.9000,-8367.9000,0.4380,0.0000,1307.6934,1307.6934,21.3911,9675.5934,0.0000,-9675.5934,10.4706,10.4633,400.7000,0.0000,400.7000,0.0155,104.6804,0.0000,104.6804,0.7561,0.0000,296.0196,296.0196,10.4633,10.6192,0.0000,5451.0000,-5451.0000,0.2986,0.0000,883.9281,883.9281,14.5841,6334.9281,0.0000,-6334.9281,10.6192,10.4630,8587.1000,0.0000,8587.1000,0.3310,2238.4484,0.0000,2238.4484,16.1654,0.0000,6348.6516,6348.6516,10.4630,6.8708,8.6669,8.6669,4.8649,72973.3288,8.6669,6.7199,8.1477,7.6934,2.6368,21094.1150,8.1477,6.6332,7.7943,7.3904,2.0510,14356.9615,10.5337,823.1214,-80926.1000,108424.4053
3376.0000,7.8740,10.5130,1535.5000,106884.7000,-105349.2000,4.9460,350.6671,15500.3123,15850.9794,241.5535,122385.0123,1184.8329,-121200.1794,10.5130,10.0451,29084.3000,0.0000,29084.3000,1.1160,7593.3689,0.0000,7593.3689,54.5050,0.0000,21490.9311,21490.9311,10.0451,10.5646,0.0000,20640.2000,-20640.2000,1.0806,0.0000,3219.2905,3219.2905,52.7735,23859.4905,0.0000,-23859.4905,10.5646,10.5583,390.9000,0.0000,390.9000,0.0151,101.9797,0.0000,101.9797,0.7362,0.0000,288.9203,288.9203,10.5583,10.7411,0.0000,7222.2000,-7222.2000,0.3956,0.0000,1172.0098,1172.0098,19.3226,8394.2098,0.0000,-8394.2098,10.7411,10.5798,10009.9000,0.0000,10009.9000,0.3850,2604.6966,0.0000,2604.6966,18.8042,0.0000,7405.2034,7405.2034,10.5798,6.9900,8.7849,8.7849,5.4957,82435.0059,8.7849,6.7570,8.2441,7.7710,3.1045,24836.3535,8.2441,6.6580,7.8740,7.4511,2.4282,16997.1992,11.9075,930.4680,-93726.5000,124268.5586
3377.0000,7.8707,10.0769,7082.9000,94234.8000,-87151.9000,4.7024,1617.6449,13664.9846,15282.6296,229.6552,107899.7846,5465.2551,-102434.5296,10.0769,9.6914,24277.6000,0.0000,24277.6000,0.9355,6379.2114,0.0000,6379.2114,45.6889,0.0000,17898.3886,17898.3886,9.6914,10.3274,0.0000,25557.5000,-25557.5000,1.3372,0.0000,3972.1188,3972.1188,65.3086,29529.6188,0.0000,-29529.6188,10.3274,10.3211,397.9000,0.0000,397.9000,0.0153,104.1676,0.0000,104.1676,0.7482,0.0000,293.7324,293.7324,10.3211,10.5621,0.0000,9630.2000,-9630.2000,0.5276,0.0000,1559.9269,1559.9269,25.7649,11190.1269,0.0000,-11190.1269,10.5621,10.3518,13211.3000,0.0000,13211.3000,0.5071,3446.7433,0.0000,3446.7433,24.7672,0.0000,9764.5567,9764.5567,10.3518,7.1439,8.7479,8.7479,4.9647,74470.0976,8.7479,6.8066,8.2302,7.7772,3.0044,24035.0669,8.2302,6.6894,7.8707,7.4598,2.3845,16691.7523,12.0377,940.6391,-84452.8000,115196.9169
3378.0000,7.8598,10.0241,6501.6000,85361.6000,-78860.0000,4.2646,1485.1824,12375.7758,13860.9581,208.2767,97737.3758,5016.4176,-92720.9581,10.0241,9.7717,14668.7000,0.0000,14668.7000,0.5695,3857.3769,0.0000,3857.3769,27.8117,0.0000,10811.3231,10811.3231,9.7717,10.4358,0.0000,24622.1000,-24622.1000,1.2869,0.0000,3829.7759,3829.7759,62.8516,28451.8759,0.0000,-28451.8759,10.4358,10.4291,391.9000,0.0000,391.9000,0.0151,102.4337,0.0000,102.4337,0.7399,0.0000,289.4663,289.4663,10.4291,10.7614,0.0000,12251.8000,-12251.8000,0.6712,0.0000,1986.2142,1986.2142,32.7798,14238.0142,0.0000,-14238.0142,10.7614,10.4933,15523.4000,0.0000,15523.4000,0.5977,4038.1769,0.0000,4038.1769,29.1897,0.0000,11485.2231,11485.2231,10.4933,7.0142,8.7537,8.7537,4.9684,74526.5509,8.7537,6.7675,8.2241,7.7606,2.8365,22691.7926,8.2241,6.6629,7.8598,7.4435,2.2295,15606.4210,11.1075,867.9588,-85149.9000,112824.7645
3379.0000,7.7826,9.9178,7440.9000,75837.9000,-68397.0000,3.8875,1702.1774,10979.3043,12681.4816,189.8592,86817.2043,5738.7226,-81078.4816,9.9178,9.6332,14668.9000,0.0000,14668.9000,0.5700,3863.4967,0.0000,3863.4967,27.8374,0.0000,10805.4033,10805.4033,9.6332,10.1413,0.0000,16698.5000,-16698.5000,0.8730,0.0000,2593.7823,2593.7823,42.6356,19292.2823,0.0000,-19292.2823,10.1413,10.1336,396.5000,0.0000,396.5000,0.0153,104.0860,0.0000,104.0860,0.7472,0.0000,292.4140,292.4140,10.1336,10.4961,0.0000,11850.5000,-11850.5000,0.6492,0.0000,1916.8981,1916.8981,31.7056,13767.3981,0.0000,-13767.3981,10.4961,10.2079,14812.0000,0.0000,14812.0000,0.5684,3868.0940,0.0000,3868.0940,27.7585,0.0000,10943.9060,10943.9060,10.2079,7.0394,8.6236,8.6236,4.0106,60158.8840,8.6236,6.7594,8.1265,7.6915,2.3597,18877.4377,8.1265,6.6525,7.7826,7.3895,1.8657,13059.8577,9.8450,769.3042,-67068.6000,92096.1795
3380.0000,7.5711,9.2663,11605.8000,47159.3000,-35553.5000,2.8319,2665.3588,6800.9233,9466.2820,138.3061,53960.2233,8940.4412,-45019.7820,9.2663,8.8608,14668.4000,0.0000,14668.4000,0.5710,3900.9913,0.0000,3900.9913,27.8875,0.0000,10767.4087,10767.4087,8.8608,8.9402,48.9000,1859.5000,-1810.6000,0.1001,10.9737,286.7693,297.7430,4.8891,2146.2693,37.9263,-2108.3430,8.9402,8.9294,393.1000,0.0000,393.1000,0.0152,105.0554,0.0000,105.0554,0.7445,0.0000,288.0446,288.0446,8.9294,9.3672,0.0000,10020.5000,-10020.5000,0.5490,0.0000,1608.0167,1608.0167,26.8110,11628.5167,0.0000,-11628.5167,9.3672,8.9919,13567.0000,0.0000,13567.0000,0.5229,3602.6438,0.0000,3602.6438,25.5395,0.0000,9964.3562,9964.3562,8.9919,7.4486,8.2203,8.2203,1.3662,20493.2934,8.2203,6.8125,7.8449,7.5164,1.2461,9969.1481,7.8449,6.6715,7.5711,7.2582,1.0387,7271.1168,6.8853,538.0264,-18756.1000,37733.5584
3381.0000,7.4762,9.2079,9228.6000,40699.8000,-31471.2000,2.3976,2123.1537,5859.2513,7982.4049,117.0947,46559.0513,7105.4463,-39453.6049,9.2079,8.7356,14664.1000,0.0000,14664.1000,0.5774,3903.2586,0.0000,3903.2586,28.1976,0.0000,10760.8414,10760.8414,8.7356,8.7026,969.2000,0.0000,969.2000,0.0590,217.9860,0.0000,217.9860,2.8834,0.0000,751.2140,751.2140,8.7026,8.6852,540.7000,0.0000,540.7000,0.0214,145.0192,0.0000,145.0192,1.0457,0.0000,395.6808,395.6808,8.6852,9.1007,0.0000,8159.1000,-8159.1000,0.4472,0.0000,1307.4771,1307.4771,21.8423,9466.5771,0.0000,-9466.5771,9.1007,8.7441,11077.0000,0.0000,11077.0000,0.4354,2953.1883,0.0000,2953.1883,21.2622,0.0000,8123.8117,8123.8117,8.7441,7.3903,8.0672,8.0672,1.0281,15422.2430,8.0672,6.7908,7.7268,7.4290,0.9694,7755.3512,7.7268,6.6526,7.4762,7.1897,0.8158,5710.8950,5.9070,461.5823,-12379.3000,28888.4891
3382.0000,7.3873,8.8118,10199.0000,31995.2000,-21796.2000,2.0612,2350.2881,4598.6986,6948.9866,100.6667,36593.8986,7848.7119,-28745.1866,8.8118,8.2797,14662.0000,0.0000,14662.0000,0.5779,3925.9755,0.0000,3925.9755,28.2226,0.0000,10736.0245,10736.0245,8.2797,8.1942,2233.1000,0.0000,2233.1000,0.1364,506.3791,0.0000,506.3791,6.6601,0.0000,1726.7209,1726.7209,8.1942,8.1799,394.6000,0.0000,394.6000,0.0157,106.6520,0.0000,106.6520,0.7664,0.0000,287.9480,287.9480,8.1799,8.5106,0.0000,5753.6000,-5753.6000,0.3154,0.0000,919.5401,919.5401,15.4053,6673.1401,0.0000,-6673.1401,8.5106,8.1608,9654.2000,0.0000,9654.2000,0.3812,2596.8378,0.0000,2596.8378,18.6184,0.0000,7057.3622,7057.3622,8.1608,7.6340,7.8974,7.8974,0.3544,5315.4437,7.8974,6.8146,7.6087,7.3560,0.7284,5826.8010,7.6087,6.6598,7.3873,7.1342,0.6382,4467.4627,5.2317,408.8144,-605.9000,15609.7074
3383.0000,7.3260,8.6121,11138.7000,28041.2000,-16902.5000,1.9389,2569.7610,4025.9387,6595.6997,94.6928,32067.1387,8568.9390,-23498.1997,8.6121,8.0252,14661.6000,0.0000,14661.6000,0.5819,3937.7073,0.0000,3937.7073,28.4207,0.0000,10723.8927,10723.8927,8.0252,7.8881,3243.6000,0.0000,3243.6000,0.1999,738.9127,0.0000,738.9127,9.7622,0.0000,2504.6873,2504.6873,7.8881,7.8723,395.7000,0.0000,395.7000,0.0159,107.4489,0.0000,107.4489,0.7756,0.0000,288.2511,288.2511,7.8723,8.1114,0.0000,3766.8000,-3766.8000,0.2066,0.0000,601.1233,601.1233,10.0898,4367.9233,0.0000,-4367.9233,8.1114,7.8964,5385.7000,0.0000,5385.7000,0.2149,1457.4732,0.0000,1457.4732,10.4964,0.0000,3928.2268,3928.2268,7.8964,7.6861,7.7912,7.7912,0.1281,1921.5597,7.7912,6.8133,7.5305,7.3023,0.5956,4764.5996,7.5305,6.6544,7.3260,7.0924,0.5335,3734.7505,4.7372,370.1702,3017.3000,10420.9098
3384.0000,7.2849,8.5792,10476.7000,25682.7000,-15206.0000,1.7928,2418.8852,3684.5983,6103.4834,87.5564,29367.2983,8057.8148,-21309.4834,8.5792,7.9280,14661.3000,0.0000,14661.3000,0.5840,3939.5827,0.0000,3939.5827,28.5219,0.0000,10721.7173,10721.7173,7.9280,7.7528,3738.0000,0.0000,3738.0000,0.2315,853.0425,0.0000,853.0425,11.3079,0.0000,2884.9575,2884.9575,7.7528,7.7333,441.1000,0.0000,441.1000,0.0178,120.0247,0.0000,120.0247,0.8695,0.0000,321.0753,321.0753,7.7333,7.9300,0.0000,2793.5000,-2793.5000,0.1533,0.0000,445.5197,445.5197,7.4849,3239.0197,0.0000,-3239.0197,7.9300,7.8570,1650.8000,0.0000,1650.8000,0.0664,447.9738,0.0000,447.9738,3.2407,0.0000,1202.8262,1202.8262,7.8570,7.6098,7.7334,7.7334,0.1357,2034.9626,7.7334,6.7906,7.4820,7.2620,0.5174,4138.9335,7.4820,6.6375,7.2849,7.0598,0.4634,3244.0122,4.2686,333.5547,2491.7000,9417.9083
3385.0000,7.2437,8.3542,10859.3000,23362.3000,-12503.0000,1.7110,2509.1493,3349.2192,5858.3685,83.5625,26711.5192,8350.1507,-18361.3685,8.3542,7.7078,14632.8000,0.0000,14632.8000,0.5832,3945.3424,0.0000,3945.3424,28.4833,0.0000,10687.4576,10687.4576,7.7078,7.4198,6176.4000,0.0000,6176.4000,0.3833,1415.1656,0.0000,1415.1656,18.7209,0.0000,4761.2344,4761.2344,7.4198,7.4003,444.4000,0.0000,444.4000,0.0180,121.5412,0.0000,121.5412,0.8781,0.0000,322.8588,322.8588,7.4003,7.5595,0.0000,2270.4000,-2270.4000,0.1246,0.0000,361.5843,361.5843,6.0842,2631.9843,0.0000,-2631.9843,7.5595,7.5182,938.3000,0.0000,938.3000,0.0378,256.0712,0.0000,256.0712,1.8481,0.0000,682.2288,682.2288,7.5182,7.7810,7.6496,7.6496,-0.1448,-2172.6553,7.6496,6.8100,7.4257,7.2298,0.4628,3702.0462,7.4257,6.6455,7.2437,7.0356,0.4300,3010.0727,4.2869,334.9849,7418.5000,4539.4636
3386.0000,7.2047,8.1138,11495.8000,21222.9000,-9727.1000,1.6528,2658.1509,3040.3923,5698.5432,80.7197,24263.2923,8837.6491,-15425.6432,8.1138,7.4845,14639.0000,0.0000,14639.0000,0.5858,3961.4499,0.0000,3961.4499,28.6112,0.0000,10677.5501,10677.5501,7.4845,7.0814,8882.8000,0.0000,8882.8000,0.5537,2043.5908,0.0000,2043.5908,27.0442,0.0000,6839.2092,6839.2092,7.0814,7.0626,440.6000,0.0000,440.6000,0.0179,121.1313,0.0000,121.1313,0.8760,0.0000,319.4687,319.4687,7.0626,7.1947,0.0000,1933.9000,-1933.9000,0.1062,0.0000,307.5973,307.5973,5.1844,2241.4973,0.0000,-2241.4973,7.1947,7.1774,405.5000,0.0000,405.5000,0.0165,111.2870,0.0000,111.2870,0.8041,0.0000,294.2130,294.2130,7.1774,7.9492,7.5633,7.5633,-0.4366,-6548.6670,7.5633,6.8395,7.3703,7.2014,0.4094,3275.2745,7.3703,6.6606,7.2047,7.0154,0.4014,2809.9731,4.3994,343.7749,12706.9000,-463.4194
3387.0000,7.1642,7.8450,12542.2000,19252.9000,-6710.7000,1.6270,2902.3005,2756.1760,5658.4765,79.4615,22009.0760,9639.8995,-12369.1765,7.8450,7.2582,14638.9000,0.0000,14638.9000,0.5884,3977.6848,0.0000,3977.6848,28.7361,0.0000,10661.2152,10661.2152,7.2582,6.7174,12775.9000,0.0000,12775.9000,0.8001,2951.4779,0.0000,2951.4779,39.0735,0.0000,9824.4221,9824.4221,6.7174,6.6997,445.0000,0.0000,445.0000,0.0182,123.0316,0.0000,123.0316,0.8904,0.0000,321.9684,321.9684,6.6997,6.8044,0.0000,1640.5000,-1640.5000,0.0901,0.0000,260.6112,260.6112,4.3997,1901.1112,0.0000,-1901.1112,6.8044,6.7882,405.5000,0.0000,405.5000,0.0166,111.9600,0.0000,111.9600,0.8096,0.0000,293.5400,293.5400,6.7882,8.1396,7.4639,7.4639,-0.8185,-12276.9315,7.4639,6.8850,7.3095,7.1745,0.3506,2804.6678,7.3095,6.6865,7.1642,6.9980,0.3773,2641.2567,4.7106,368.0900,19914.1000,-6831.0070
3388.0000,7.1683,8.4776,6586.8000,25556.5000,-18969.7000,1.5538,1524.0875,3658.8443,5182.9318,75.8857,29215.3443,5062.7125,-24152.6318,8.4776,7.8976,14638.5000,0.0000,14638.5000,0.5913,3939.5090,0.0000,3939.5090,28.8770,0.0000,10698.9910,10698.9910,7.8976,7.2998,14289.8000,0.0000,14289.8000,0.8990,3262.8551,0.0000,3262.8551,43.9055,0.0000,11026.9449,11026.9449,7.2998,7.2825,440.2000,0.0000,440.2000,0.0182,120.6149,0.0000,120.6149,0.8869,0.0000,319.5851,319.5851,7.2825,7.3827,0.0000,1595.4000,-1595.4000,0.0877,0.0000,253.9656,253.9656,4.2808,1849.3656,0.0000,-1849.3656,7.3827,7.3458,937.7000,0.0000,937.7000,0.0386,256.6027,0.0000,256.6027,1.8861,0.0000,681.0973,681.0973,7.3458,7.6624,7.5041,7.5041,-0.1947,-2920.1590,7.5041,6.8287,7.3240,7.1664,0.4153,3322.1050,7.3240,6.6566,7.1683,6.9903,0.4104,2872.5366,4.7828,373.7328,9741.1000,3274.4827
3389.0000,7.1860,9.0183,2937.2000,33294.9000,-30357.7000,1.6841,679.4001,4768.2319,5447.6320,82.2472,38063.1319,2257.7999,-35805.3320,9.0183,8.4691,14638.3000,0.0000,14638.3000,0.5845,3907.4789,0.0000,3907.4789,28.5461,0.0000,10730.8211,10730.8211,8.4691,7.9716,12560.9000,0.0000,12560.9000,0.7800,2838.6261,0.0000,2838.6261,38.0960,0.0000,9722.2739,9722.2739,7.9716,7.9496,589.0000,0.0000,589.0000,0.0240,159.7344,0.0000,159.7344,1.1737,0.0000,429.2656,429.2656,7.9496,8.0582,0.0000,1830.1000,-1830.1000,0.1005,0.0000,292.1607,292.1607,4.9068,2122.2607,0.0000,-2122.2607,8.0582,7.8709,5018.4000,0.0000,5018.4000,0.2044,1359.1743,0.0000,1359.1743,9.9847,0.0000,3659.2257,3659.2257,7.8709,7.2713,7.5711,7.5711,0.3906,5858.7336,7.5711,6.7682,7.3570,7.1696,0.5230,4184.1407,7.3570,6.6240,7.1860,6.9905,0.4775,3342.3126,5.0663,395.8908,618.8000,13385.1869
3390.0000,7.4243,10.5208,2707.2000,96236.9000,-93529.7000,4.5195,623.4257,13841.4877,14464.9134,220.7243,110078.3877,2083.7743,-107994.6134,10.5208,10.2106,14637.9000,0.0000,14637.9000,0.5789,3821.2476,0.0000,3821.2476,28.2708,0.0000,10816.6524,10816.6524,10.2106,10.1788,1419.8000,0.8000,1419.0000,0.0872,311.1626,0.1250,311.2876,4.2590,0.9250,1108.6374,1107.7124,10.1788,10.1675,534.9000,0.0000,534.9000,0.0216,140.3400,0.0000,140.3400,1.0527,0.0000,394.5600,394.5600,10.1675,10.2530,0.0000,2569.0000,-2569.0000,0.1409,0.0000,415.6568,415.6568,6.8828,2984.6568,0.0000,-2984.6568,10.2530,9.8952,16905.5000,0.0000,16905.5000,0.6802,4430.5946,0.0000,4430.5946,33.2191,0.0000,12474.9054,12474.9054,9.8952,6.3197,8.1075,8.1075,4.1566,62349.6657,8.1075,6.5747,7.6987,7.3411,1.7819,14255.2929,7.6987,6.5226,7.4243,7.1107,1.3673,9571.2256,9.0423,706.5812,-62601.4000,86176.1842
3391.0000,7.6989,11.0421,0.0000,146803.4000,-146803.4000,6.6541,0.0000,21220.4546,21220.4546,324.9754,168023.8546,0.0000,-168023.8546,11.0421,10.6756,24856.9000,0.0000,24856.9000,0.9577,6439.7814,0.0000,6439.7814,46.7729,0.0000,18417.1186,18417.1186,10.6756,10.7483,24.4000,3175.2000,-3150.8000,0.1677,5.3050,498.5696,503.8745,8.1886,3673.7696,19.0950,-3654.6745,10.7483,10.7318,1121.3000,0.0000,1121.3000,0.0435,291.7447,0.0000,291.7447,2.1223,0.0000,829.5553,829.5553,10.7318,10.8030,0.0000,3076.9000,-3076.9000,0.1686,0.0000,500.0039,500.0039,8.2325,3576.9039,0.0000,-3576.9039,10.8030,10.5384,17970.0000,0.0000,17970.0000,0.6955,4671.7866,0.0000,4671.7866,33.9683,0.0000,13298.2134,13298.2134,10.5384,6.6098,8.5741,8.5741,6.5816,98724.6224,8.5741,6.6077,8.0497,7.5909,3.2943,26354.7019,8.0497,6.5464,7.6989,7.2981,2.5185,17629.1864,13.0305,1018.2242,-109082.9000,142708.5107
3392.0000,7.9559,11.0177,0.0000,167040.4000,-167040.4000,7.5829,0.0000,24260.9678,24260.9678,370.3381,191301.3678,0.0000,-191301.3678,11.0177,10.6579,30344.5000,0.0000,30344.5000,1.1589,7864.2656,0.0000,7864.2656,56.6004,0.0000,22480.2344,22480.2344,10.6579,11.0648,0.0000,21975.3000,-21975.3000,1.1521,0.0000,3449.8864,3449.8864,56.2658,25425.1864,0.0000,-25425.1864,11.0648,11.0423,1893.7000,0.0000,1893.7000,0.0727,490.4471,0.0000,490.4471,3.5497,0.0000,1403.2529,1403.2529,11.0423,11.1004,0.0000,3118.6000,-3118.6000,0.1708,0.0000,508.0753,508.0753,8.3435,3626.6753,0.0000,-3626.6753,11.1004,10.8956,17260.3000,0.0000,17260.3000,0.6619,4467.9166,0.0000,4467.9166,32.3242,0.0000,12792.3834,12792.3834,10.8956,6.9904,8.9430,8.9430,8.1333,121998.8569,8.9430,6.7422,8.3561,7.8426,4.5835,36667.8038,8.3561,6.6406,7.9559,7.4984,3.5728,25009.4596,16.1990,1265.8119,-142635.8000,183676.1203
3393.0000,8.1757,11.2158,0.0000,186733.4000,-186733.4000,8.4891,0.0000,27233.3597,27233.3597,414.5941,213966.7597,0.0000,-213966.7597,11.2158,10.8523,34494.2000,0.0000,34494.2000,1.3180,8914.0811,0.0000,8914.0811,64.3670,0.0000,25580.1189,25580.1189,10.8523,11.3228,0.0000,28611.7000,-28611.7000,1.4999,0.0000,4501.4172,4501.4172,73.2535,33113.1172,0.0000,-33113.1172,11.3228,11.3012,2047.3000,0.0000,2047.3000,0.0782,528.2504,0.0000,528.2504,3.8173,0.0000,1519.0496,1519.0496,11.3012,11.3623,0.0000,3696.2000,-3696.2000,0.2025,0.0000,603.5109,603.5109,9.8888,4299.7109,0.0000,-4299.7109,11.3623,11.2028,15131.3000,0.0000,15131.3000,0.5773,3901.9955,0.0000,3901.9955,28.1964,0.0000,11229.3045,11229.3045,11.2028,7.2768,9.2398,9.2398,9.2104,138155.9005,9.2398,6.8823,8.6111,8.0611,5.5306,44244.6227,8.6111,6.7448,8.1757,7.6780,4.3785,30649.4032,18.2474,1425.8810,-167368.5000,213049.9264
3394.0000,8.3464,11.3352,0.0000,199241.4000,-199241.4000,9.0689,0.0000,29151.8587,29151.8587,442.9128,228393.2587,0.0000,-228393.2587,11.3352,10.9397,40729.9000,0.0000,40729.9000,1.5511,10507.3663,0.0000,10507.3663,75.7526,0.0000,30222.5337,30222.5337,10.9397,11.4459,0.0000,33417.1000,-33417.1000,1.7529,0.0000,5262.6069,5262.6069,85.6104,38679.7069,0.0000,-38679.7069,11.4459,11.4255,2099.9000,0.0000,2099.9000,0.0798,540.8609,0.0000,540.8609,3.8986,0.0000,1559.0391,1559.0391,11.4255,11.4907,0.0000,4281.1000,-4281.1000,0.2345,0.0000,699.7747,699.7747,11.4540,4980.8747,0.0000,-4980.8747,11.4907,11.3574,13711.9000,0.0000,13711.9000,0.5209,3529.4288,0.0000,3529.4288,25.4406,0.0000,10182.4712,10182.4712,11.3574,7.5334,9.4454,9.4454,9.7405,146106.8588,9.4454,7.0260,8.8003,8.2357,6.1627,49301.5886,8.8003,6.8552,8.3464,7.8277,4.9544,34680.6849,19.8124,1548.1656,-180397.9000,230089.1323
3395.0000,8.5964,11.5837,0.0000,223619.7000,-223619.7000,10.1884,0.0000,32876.0398,32876.0398,497.5864,256495.7398,0.0000,-256495.7398,11.5837,11.2133,42810.6000,0.0000,42810.6000,1.6271,11004.6608,0.0000,11004.6608,79.4649,0.0000,31805.9392,31805.9392,11.2133,11.7880,0.0000,42615.4000,-42615.4000,2.2361,0.0000,6732.2222,6732.2222,109.2065,49347.6222,0.0000,-49347.6222,11.7880,11.7665,2483.7000,0.0000,2483.7000,0.0942,636.5773,0.0000,636.5773,4.6018,0.0000,1847.1227,1847.1227,11.7665,11.8347,0.0000,5034.8000,-5034.8000,0.2758,0.0000,825.5117,825.5117,13.4709,5860.3117,0.0000,-5860.3117,11.8347,11.7390,11050.6000,0.0000,11050.6000,0.4189,2830.3962,0.0000,2830.3962,20.4595,0.0000,8220.2038,8220.2038,11.7390,7.8017,9.7703,9.7703,11.2686,169029.0197,9.7703,7.1978,9.0843,8.4841,7.3626,58900.8249,9.0843,6.9930,8.5964,8.0387,5.9855,41898.5320,22.2609,1739.4961,-214925.0000,269828.3766
3396.0000,8.8099,11.8773,0.0000,240069.6000,-240069.6000,10.9535,0.0000,35441.1255,35441.1255,534.9504,275510.7255,0.0000,-275510.7255,11.8773,11.5701,37089.8000,0.0000,37089.8000,1.4039,9494.0485,0.0000,9494.0485,68.5646,0.0000,27595.7515,27595.7515,11.5701,12.1389,0.0000,44098.6000,-44098.6000,2.3160,0.0000,6995.9296,6995.9296,113.1101,51094.5296,0.0000,-51094.5296,12.1389,12.1142,2974.6000,0.0000,2974.6000,0.1122,758.5859,0.0000,758.5859,5.4805,0.0000,2216.0141,2216.0141,12.1142,12.2032,0.0000,6865.5000,-6865.5000,0.3762,0.0000,1129.3714,1129.3714,18.3706,7994.8714,0.0000,-7994.8714,12.2032,12.1233,9631.3000,0.0000,9631.3000,0.3631,2453.9391,0.0000,2453.9391,17.7315,0.0000,7177.3609,7177.3609,12.1233,7.9916,10.0575,10.0575,12.3702,185553.5008,10.0575,7.3293,9.3300,8.6934,8.1682,65345.5686,9.3300,7.1012,8.8099,8.2156,6.6728,46709.8961,23.2872,1819.6983,-241338.0000,297608.9655
3397.0000,9.0627,11.9993,0.0000,255847.2000,-255847.2000,11.6876,0.0000,37958.3552,37958.3552,570.8057,293805.5552,0.0000,-293805.5552,11.9993,11.6807,42809.8000,0.0000,42809.8000,1.6127,10939.1509,0.0000,10939.1509,78.7595,0.0000,31870.6491,31870.6491,11.6807,12.3581,0.0000,58485.8000,-58485.8000,3.0753,0.0000,9290.7497,9290.7497,150.1946,67776.5497,0.0000,-67776.5497,12.3581,12.3370,2835.1000,0.0000,2835.1000,0.1063,720.7634,0.0000,720.7634,5.1938,0.0000,2114.3366,2114.3366,12.3370,12.4411,0.0000,8944.7000,-8944.7000,0.4901,0.0000,1474.5971,1474.5971,23.9373,10419.2971,0.0000,-10419.2971,12.4411,12.3773,8566.8000,0.0000,8566.8000,0.3210,2175.3673,0.0000,2175.3673,15.6778,0.0000,6391.4327,6391.4327,12.3773,8.3234,10.3503,10.3503,13.5194,202791.2843,10.3503,7.5518,9.6041,8.9511,9.3332,74665.9695,9.6041,7.2838,9.0627,8.4439,7.7380,54165.9029,25.9397,2026.9646,-269066.0000,331623.1567
3398.0000,9.2925,12.2289,0.0000,269252.7000,-269252.7000,12.3180,0.0000,40130.1626,40130.1626,601.5898,309382.8626,0.0000,-309382.8626,12.2289,11.9407,40734.2000,0.0000,40734.2000,1.5314,10374.8066,0.0000,10374.8066,74.7925,0.0000,30359.3934,30359.3934,11.9407,12.6475,0.0000,64229.5000,-64229.5000,3.3787,0.0000,10235.7664,10235.7664,165.0080,74465.2664,0.0000,-74465.2664,12.6475,12.6342,1871.4000,0.0000,1871.4000,0.0700,473.8224,0.0000,473.8224,3.4162,0.0000,1397.5776,1397.5776,12.6342,12.7621,0.0000,11560.6000,-11560.6000,0.6335,0.0000,1911.5403,1911.5403,30.9410,13472.1403,0.0000,-13472.1403,12.7621,12.7089,7502.2000,0.0000,7502.2000,0.2800,1896.4317,0.0000,1896.4317,13.6771,0.0000,5605.7683,5605.7683,12.7089,8.5583,10.6336,10.6336,14.5771,218656.1974,10.6336,7.7272,9.8586,9.1804,10.2076,81660.6851,9.8586,7.4327,9.2925,8.6456,8.5198,59638.5020,27.3174,2134.6191,-294935.0000,359955.3845
3399.0000,9.5426,12.4269,0.0000,283160.8000,-283160.8000,12.9715,0.0000,42415.7611,42415.7611,633.5089,325576.5611,0.0000,-325576.5611,12.4269,12.1714,38648.2000,0.0000,38648.2000,1.4476,9815.9198,0.0000,9815.9198,70.6993,0.0000,28832.2802,28832.2802,12.1714,12.9344,0.0000,74256.2000,-74256.2000,3.9097,0.0000,11867.9297,11867.9297,190.9414,86124.1297,0.0000,-86124.1297,12.9344,12.9224,1808.4000,0.0000,1808.4000,0.0673,456.0294,0.0000,456.0294,3.2860,0.0000,1352.3706,1352.3706,12.9224,13.0725,0.0000,14535.8000,-14535.8000,0.7967,0.0000,2410.6760,2410.6760,38.9105,16946.4760,0.0000,-16946.4760,13.0725,13.0157,8566.8000,0.0000,8566.8000,0.3182,2156.1441,0.0000,2156.1441,15.5382,0.0000,6410.6559,6410.6559,13.0157,8.8397,10.9277,10.9277,15.7133,235698.9541,10.9277,7.9371,10.1302,9.4324,11.2526,90020.7897,10.1302,7.6119,9.5426,8.8711,9.4757,66329.6784,29.2665,2286.9222,-322929.4000,392049.4222
3400.0000,9.7415,12.5921,0.0000,288266.9000,-288266.9000,13.2247,0.0000,43355.4298,43355.4298,645.8752,331622.3298,0.0000,-331622.3298,12.5921,12.3807,32939.5000,0.0000,32939.5000,1.2299,8346.5149,0.0000,8346.5149,60.0649,0.0000,24592.9851,24592.9851,12.3807,13.1838,0.0000,80532.3000,-80532.3000,4.2436,0.0000,12905.4629,12905.4629,207.2508,93437.7629,0.0000,-93437.7629,13.1838,13.1688,2339.6000,0.0000,2339.6000,0.0867,587.9312,0.0000,587.9312,4.2319,0.0000,1751.6688,1751.6688,13.1688,13.3433,0.0000,17411.4000,-17411.4000,0.9545,0.0000,2895.1654,2895.1654,46.6170,20306.5654,0.0000,-20306.5654,13.3433,13.2790,9986.1000,0.0000,9986.1000,0.3691,2503.9005,0.0000,2503.9005,18.0239,0.0000,7482.1995,7482.1995,13.2790,9.0475,11.1633,11.1633,16.4092,246138.5573,11.1633,8.1003,10.3465,9.6318,11.8778,95022.4647,10.3465,7.7539,9.7415,9.0502,10.0539,70377.0760,30.1627,2356.9528,-340945.4000,411538.0980
3401.0000,9.9384,12.8846,0.0000,302246.3000,-302246.3000,13.8823,0.0000,45641.6761,45641.6761,677.9884,347887.9761,0.0000,-347887.9761,12.8846,12.7484,21507.1000,0.0000,21507.1000,0.8009,5427.2968,0.0000,5427.2968,39.1146,0.0000,16079.8032,16079.8032,12.7484,13.5100,0.0000,77458.2000,-77458.2000,4.0847,0.0000,12472.7287,12472.7287,199.4915,89930.9287,0.0000,-89930.9287,13.5100,13.5005,1483.4000,0.0000,1483.4000,0.0547,371.0871,0.0000,371.0871,2.6727,0.0000,1112.3129,1112.3129,13.5005,13.6992,0.0000,20103.8000,-20103.8000,1.1023,0.0000,3355.0432,3355.0432,53.8356,23458.8432,0.0000,-23458.8432,13.6992,13.6154,13179.7000,0.0000,13179.7000,0.4850,3288.4238,0.0000,3288.4238,23.6873,0.0000,9891.2762,9891.2762,13.6154,9.2173,11.4164,11.4164,17.3116,259673.6078,11.4164,8.2339,10.5677,9.8251,12.5263,100210.0044,10.5677,7.8707,9.9384,9.2192,10.6154,74308.0812,30.6150,2392.2961,-363638.1000,434191.6934
3402.0000,9.4472,12.3329,0.0000,213527.5000,-213527.5000,9.8188,0.0000,31923.6216,31923.6216,479.5346,245451.1216,0.0000,-245451.1216,12.3329,12.1776,17703.6000,0.0000,17703.6000,0.6562,4502.3735,0.0000,4502.3735,32.0480,0.0000,13201.2265,13201.2265,12.1776,12.8002,0.0000,45659.2000,-45659.2000,2.4111,0.0000,7298.0147,7298.0147,117.7549,52957.2147,0.0000,-52957.2147,12.8002,12.7895,1223.6000,0.0000,1223.6000,0.0449,309.1400,0.0000,309.1400,2.1934,0.0000,914.4600,914.4600,12.7895,13.0903,0.0000,21954.5000,-21954.5000,1.2041,0.0000,3635.9707,3635.9707,58.8082,25590.4707,0.0000,-25590.4707,13.0903,12.9541,15486.1000,0.0000,15486.1000,0.5667,3896.6675,0.0000,3896.6675,27.6791,0.0000,11589.4325,11589.4325,12.9541,8.6663,10.8102,10.8102,12.1569,182353.1548,10.8102,7.8563,10.0225,9.3333,8.3750,67000.0336,10.0225,7.5570,9.4472,8.7898,6.9903,48932.0389,22.0529,1723.2438,-246727.9000,298285.2273
3403.0000,9.2311,12.3005,0.0000,203200.1000,-203200.1000,9.3170,0.0000,30248.3760,30248.3760,455.0251,233448.4760,0.0000,-233448.4760,12.3005,12.1267,17722.9000,0.0000,17722.9000,0.6627,4509.3528,0.0000,4509.3528,32.3664,0.0000,13213.5472,13213.5472,12.1267,12.5553,0.0000,28105.2000,-28105.2000,1.4810,0.0000,4489.3502,4489.3502,72.3307,32594.5502,0.0000,-32594.5502,12.5553,12.5461,934.1000,0.0000,934.1000,0.0347,236.8137,0.0000,236.8137,1.6932,0.0000,697.2863,697.2863,12.5461,12.8549,0.0000,20153.3000,-20153.3000,1.1047,0.0000,3329.3608,3329.3608,53.9532,23482.6608,0.0000,-23482.6608,12.8549,12.7096,14776.5000,0.0000,14776.5000,0.5459,3730.3892,0.0000,3730.3892,26.6626,0.0000,11046.1108,11046.1108,12.7096,8.4013,10.5555,10.5555,10.9224,163836.3750,10.5555,7.6733,9.7869,9.1144,7.3070,58456.0358,9.7869,7.4047,9.2311,8.5958,6.0393,42275.2017,19.7191,1540.8745,-218025.1000,264567.6124
3404.0000,8.7722,11.8465,0.0000,141132.5000,-141132.5000,6.4629,0.0000,20819.8832,20819.8832,315.6395,161952.3832,0.0000,-161952.3832,11.8465,11.5965,17700.2000,0.0000,17700.2000,0.6622,4532.8013,0.0000,4532.8013,32.3417,0.0000,13167.3987,13167.3987,11.5965,11.7943,0.0000,8995.1000,-8995.1000,0.4739,0.0000,1427.4623,1427.4623,23.1453,10422.5623,0.0000,-10422.5623,11.7943,11.7799,1025.7000,0.0000,1025.7000,0.0382,262.8651,0.0000,262.8651,1.8665,0.0000,762.8349,762.8349,11.7799,12.1694,0.0000,17630.2000,-17630.2000,0.9663,0.0000,2891.0255,2891.0255,47.1913,20521.2255,0.0000,-20521.2255,12.1694,11.9780,13534.5000,0.0000,13534.5000,0.5019,3450.0876,0.0000,3450.0876,24.5124,0.0000,10084.4124,10084.4124,11.9780,7.9231,9.9505,9.9505,7.1203,106804.8620,9.9505,7.3727,9.2631,8.6616,4.5267,36213.3604,9.2631,7.1594,8.7722,8.2113,3.6941,25858.4009,13.6582,1067.2721,-135497.4000,168876.6233
3405.0000,8.5490,11.7819,0.0000,127275.1000,-127275.1000,5.8129,0.0000,18694.5952,18694.5952,283.8946,145969.6952,0.0000,-145969.6952,11.7819,11.5349,14998.7000,0.0000,14998.7000,0.5653,3844.5327,0.0000,3844.5327,27.6078,0.0000,11154.1673,11154.1673,11.5349,11.6082,0.0000,2856.8000,-2856.8000,0.1502,0.0000,453.0199,453.0199,7.3371,3309.8199,0.0000,-3309.8199,11.6082,11.5983,599.0000,0.0000,599.0000,0.0226,153.9215,0.0000,153.9215,1.1035,0.0000,445.0785,445.0785,11.5983,11.9929,0.0000,15309.1000,-15309.1000,0.8388,0.0000,2506.2450,2506.2450,40.9641,17815.3450,0.0000,-17815.3450,11.9929,11.8107,11050.6000,0.0000,11050.6000,0.4143,2824.0070,0.0000,2824.0070,20.2343,0.0000,8226.5930,8226.5930,11.8107,7.5655,9.6881,9.6881,6.3891,95836.7537,9.6881,7.1778,9.0187,8.4330,3.7780,30224.1097,9.0187,7.0057,8.5490,8.0122,3.0296,21207.4460,11.7062,914.7392,-118792.7000,147268.3094
3406.0000,8.3212,11.4003,0.0000,98369.5000,-98369.5000,4.4870,0.0000,14385.9450,14385.9450,219.1388,112755.4450,0.0000,-112755.4450,11.4003,11.1035,14638.7000,0.0000,14638.7000,0.5523,3772.8993,0.0000,3772.8993,26.9735,0.0000,10865.8007,10865.8007,11.1035,11.2520,0.0000,4695.8000,-4695.8000,0.2469,0.0000,740.8865,740.8865,12.0576,5436.6865,0.0000,-5436.6865,11.2520,11.2429,448.9000,0.0000,448.9000,0.0170,115.9451,0.0000,115.9451,0.8295,0.0000,332.9549,332.9549,11.2429,11.6280,0.0000,12124.3000,-12124.3000,0.6642,0.0000,1978.6404,1978.6404,32.4404,14102.9404,0.0000,-14102.9404,11.6280,11.4326,9631.3000,0.0000,9631.3000,0.3621,2474.1929,0.0000,2474.1929,17.6860,0.0000,7157.1071,7157.1071,11.4326,7.3286,9.3806,9.3806,5.0096,75143.9774,9.3806,7.0382,8.7559,8.2094,2.8592,22873.7921,8.7559,6.8927,8.3212,7.8243,2.2744,15920.4785,9.4944,741.9021,-90470.7000,113938.2480
