Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3515.0000,8.7997,12.1543,0.0000,191766.5000,-191766.5000,8.7531,0.0000,28304.5761,28304.5761,427.4887,220071.0761,0.0000,-220071.0761,12.1543,11.8151,29864.2000,0.0000,29864.2000,1.1213,7614.3346,0.0000,7614.3346,54.7630,0.0000,22249.8654,22249.8654,11.8151,12.0775,0.0000,14848.9000,-14848.9000,0.7812,0.0000,2362.6911,2362.6911,38.1518,17211.5911,0.0000,-17211.5911,12.0775,12.0627,1300.8000,0.0000,1300.8000,0.0490,332.0217,0.0000,332.0217,2.3941,0.0000,968.7783,968.7783,12.0627,12.1351,0.0000,4078.2000,-4078.2000,0.2234,0.0000,670.5306,670.5306,10.9127,4748.7306,0.0000,-4748.7306,12.1351,12.0111,10918.1000,0.0000,10918.1000,0.4111,2784.4964,0.0000,2784.4964,20.0755,0.0000,8133.6036,8133.6036,12.0111,7.9889,10.0000,10.0000,8.7956,131934.6354,10.0000,7.3719,9.2992,8.6860,5.7471,45976.7587,9.2992,7.1586,8.7997,8.2289,4.6810,32767.3360,17.0087,1329.0859,-168610.5000,210678.7302
3516.0000,8.9315,12.2189,0.0000,200703.0000,-200703.0000,9.1680,0.0000,29700.1257,29700.1257,447.7505,230403.1257,0.0000,-230403.1257,12.2189,11.9039,29626.1000,0.0000,29626.1000,1.1110,7546.6950,0.0000,7546.6950,54.2604,0.0000,22079.4050,22079.4050,11.9039,12.2769,0.0000,22553.6000,-22553.6000,1.1869,0.0000,3592.5543,3592.5543,57.9683,26146.1543,0.0000,-26146.1543,12.2769,12.2646,1162.6000,0.0000,1162.6000,0.0437,295.9067,0.0000,295.9067,2.1320,0.0000,866.6933,866.6933,12.2646,12.3397,0.0000,4519.3000,-4519.3000,0.2476,0.0000,744.5081,744.5081,12.0940,5263.8081,0.0000,-5263.8081,12.3397,12.2384,9516.1000,0.0000,9516.1000,0.3570,2419.8980,0.0000,2419.8980,17.4342,0.0000,7096.2020,7096.2020,12.2384,8.1182,10.1783,10.1783,9.6257,144385.9862,10.1783,7.4528,9.4515,8.8156,6.3674,50938.8617,9.4515,7.2229,8.9315,8.3372,5.2065,36445.5208,18.1713,1419.9344,-187471.1000,231770.3686
3517.0000,9.0594,12.2797,0.0000,208487.8000,-208487.8000,9.5308,0.0000,30929.9654,30929.9654,465.4705,239417.7654,0.0000,-239417.7654,12.2797,11.9826,29625.1000,0.0000,29625.1000,1.1098,7539.9285,0.0000,7539.9285,54.2020,0.0000,22085.1715,22085.1715,11.9826,12.4422,0.0000,29465.8000,-29465.8000,1.5512,0.0000,4698.1885,4698.1885,75.7581,34163.9885,0.0000,-34163.9885,12.4422,12.4309,1120.2000,0.0000,1120.2000,0.0419,284.4483,0.0000,284.4483,2.0476,0.0000,835.7517,835.7517,12.4309,12.5168,0.0000,5479.1000,-5479.1000,0.3003,0.0000,904.1107,904.1107,14.6638,6383.2107,0.0000,-6383.2107,12.5168,12.4318,8464.6000,0.0000,8464.6000,0.3165,2147.1189,0.0000,2147.1189,15.4567,0.0000,6317.4811,6317.4811,12.4318,8.2567,10.3443,10.3443,10.3468,155201.2831,10.3443,7.5412,9.5968,8.9427,6.9466,55572.6700,9.5968,7.2937,9.0594,8.4453,5.7075,39952.2079,19.2758,1506.2371,-204222.8000,250726.1611
3518.0000,9.0633,12.4972,0.0000,212288.7000,-212288.7000,9.7118,0.0000,31496.2427,31496.2427,474.3065,243784.9427,0.0000,-243784.9427,12.4972,12.1862,29584.6000,0.0000,29584.6000,1.1072,7506.4655,0.0000,7506.4655,54.0749,0.0000,22078.1345,22078.1345,12.1862,12.4228,0.0000,14479.3000,-14479.3000,0.7625,0.0000,2314.5741,2314.5741,37.2374,16793.8741,0.0000,-16793.8741,12.4228,12.4130,924.3000,0.0000,924.3000,0.0345,234.7685,0.0000,234.7685,1.6850,0.0000,689.5315,689.5315,12.4130,12.5264,0.0000,6906.7000,-6906.7000,0.3785,0.0000,1139.4771,1139.4771,18.4862,8046.1771,0.0000,-8046.1771,12.5264,12.4484,7413.1000,0.0000,7413.1000,0.2764,1880.1416,0.0000,1880.1416,13.4983,0.0000,5532.9584,5532.9584,12.4484,8.2506,10.3495,10.3495,9.9340,149009.3978,10.3495,7.5431,9.6011,8.9463,6.6412,53129.5312,9.6011,7.2960,9.0633,8.4486,5.4550,38185.2952,18.4063,1438.2922,-195752.7000,240324.2242
3519.0000,8.8737,12.2440,0.0000,174510.6000,-174510.6000,7.9837,0.0000,25794.9113,25794.9113,389.9094,200305.5113,0.0000,-200305.5113,12.2440,11.8729,29584.0000,0.0000,29584.0000,1.1033,7533.2889,0.0000,7533.2889,53.8855,0.0000,22050.7111,22050.7111,11.8729,12.0106,0.0000,7057.8000,-7057.8000,0.3719,0.0000,1123.8047,1123.8047,18.1643,8181.6047,0.0000,-8181.6047,12.0106,12.0002,827.0000,0.0000,827.0000,0.0309,211.2884,0.0000,211.2884,1.5081,0.0000,615.7116,615.7116,12.0002,12.1673,0.0000,8530.0000,-8530.0000,0.4675,0.0000,1401.6527,1401.6527,22.8308,9931.6527,0.0000,-9931.6527,12.1673,12.0612,8464.6000,0.0000,8464.6000,0.3155,2157.7793,0.0000,2157.7793,15.4106,0.0000,6306.8207,6306.8207,12.0612,8.0994,10.0803,10.0803,7.8488,117731.8515,10.0803,7.4463,9.3779,8.7633,5.2183,41746.5027,9.3779,7.2171,8.8737,8.2975,4.2809,29966.1400,15.4093,1204.1008,-151222.8000,189444.4942
3520.0000,8.8563,12.2088,0.0000,178402.8000,-178402.8000,8.1528,0.0000,26361.2223,26361.2223,398.1701,204764.0223,0.0000,-204764.0223,12.2088,11.8477,29589.4000,0.0000,29589.4000,1.1080,7538.4322,0.0000,7538.4322,54.1149,0.0000,22050.9678,22050.9678,11.8477,11.9621,0.0000,6028.3000,-6028.3000,0.3173,0.0000,959.5806,959.5806,15.4974,6987.8806,0.0000,-6987.8806,11.9621,11.9515,872.6000,0.0000,872.6000,0.0328,223.0929,0.0000,223.0929,1.6019,0.0000,649.5071,649.5071,11.9515,12.1520,0.0000,10516.2000,-10516.2000,0.5762,0.0000,1727.2289,1727.2289,28.1415,12243.4289,0.0000,-12243.4289,12.1520,12.0316,9866.6000,0.0000,9866.6000,0.3699,2515.7247,0.0000,2515.7247,18.0669,0.0000,7350.8753,7350.8753,12.0316,8.0828,10.0572,10.0572,8.0396,120594.5365,10.0572,7.4353,9.3580,8.7462,5.3381,42704.6589,9.3580,7.2077,8.8563,8.2829,4.3778,30644.7752,15.8357,1237.4223,-154618.7000,193943.9706
3521.0000,8.8384,12.2235,0.0000,177390.2000,-177390.2000,8.1057,0.0000,26202.4186,26202.4186,395.8704,203592.6186,0.0000,-203592.6186,12.2235,11.9220,24328.6000,0.0000,24328.6000,0.9116,6196.8484,0.0000,6196.8484,44.5188,0.0000,18131.7516,18131.7516,11.9220,11.9901,0.0000,3531.2000,-3531.2000,0.1859,0.0000,562.6101,562.6101,9.0771,4093.8101,0.0000,-4093.8101,11.9901,11.9835,533.9000,0.0000,533.9000,0.0201,136.4448,0.0000,136.4448,0.9809,0.0000,397.4552,397.4552,11.9835,12.2251,0.0000,12480.9000,-12480.9000,0.6839,0.0000,2050.5407,2050.5407,33.3984,14531.4407,0.0000,-14531.4407,12.2251,12.0638,13021.1000,0.0000,13021.1000,0.4883,3316.5884,0.0000,3316.5884,23.8491,0.0000,9704.5116,9704.5116,12.0638,8.0269,10.0453,10.0453,8.0929,121392.9310,10.0453,7.4061,9.3415,8.7257,5.2910,42328.2107,9.3415,7.1850,8.8384,8.2633,4.3233,30262.9958,15.5931,1218.4673,-155518.7000,193984.1375
3522.0000,8.7680,12.1961,0.0000,162475.9000,-162475.9000,7.4235,0.0000,23966.5060,23966.5060,362.5497,186442.4060,0.0000,-186442.4060,12.1961,11.9977,14484.3000,0.0000,14484.3000,0.5426,3690.7991,0.0000,3690.7991,26.4985,0.0000,10793.5009,10793.5009,11.9977,12.0375,0.0000,1867.8000,-1867.8000,0.0983,0.0000,297.8680,297.8680,4.8025,2165.6680,0.0000,-2165.6680,12.0375,12.0301,541.3000,0.0000,541.3000,0.0204,138.2425,0.0000,138.2425,0.9940,0.0000,403.0575,403.0575,12.0301,12.3203,0.0000,13555.3000,-13555.3000,0.7427,0.0000,2228.0439,2228.0439,36.2739,15783.3439,0.0000,-15783.3439,12.3203,12.1105,15299.3000,0.0000,15299.3000,0.5731,3891.6069,0.0000,3891.6069,27.9888,0.0000,11407.6931,11407.6931,12.1105,7.8518,9.9811,9.9811,7.7207,115810.6411,9.9811,7.3169,9.2707,8.6490,4.8301,38640.4885,9.2707,7.1166,8.7680,8.1936,3.9051,27335.9434,14.1008,1101.8578,-147574.1000,181787.0730
3523.0000,8.7253,12.1336,0.0000,157266.8000,-157266.8000,7.1826,0.0000,23178.8442,23178.8442,350.7844,180445.6442,0.0000,-180445.6442,12.1336,11.9299,14478.8000,0.0000,14478.8000,0.5426,3692.6788,0.0000,3692.6788,26.5001,0.0000,10786.1212,10786.1212,11.9299,11.9990,0.0000,3157.0000,-3157.0000,0.1663,0.0000,503.0394,503.0394,8.1195,3660.0394,0.0000,-3660.0394,11.9990,11.9914,538.7000,0.0000,538.7000,0.0202,137.6540,0.0000,137.6540,0.9885,0.0000,401.0460,401.0460,11.9914,12.2697,0.0000,12653.8000,-12653.8000,0.6934,0.0000,2079.1035,2079.1035,33.8621,14732.9035,0.0000,-14732.9035,12.2697,12.0642,14598.3000,0.0000,14598.3000,0.5460,3715.9613,0.0000,3715.9613,26.6655,0.0000,10882.3387,10882.3387,12.0642,7.8015,9.9328,9.9328,7.5226,112838.8484,9.9328,7.2778,9.2248,8.6053,4.6855,37484.0088,9.2248,7.0840,8.7253,8.1544,3.7780,26446.1861,13.7265,1072.6083,-143461.8000,176769.0433
3524.0000,8.4721,11.5298,0.0000,104127.3000,-104127.3000,4.7544,0.0000,15271.9841,15271.9841,232.1996,119399.2841,0.0000,-119399.2841,11.5298,11.2544,14478.7000,0.0000,14478.7000,0.5432,3724.7039,0.0000,3724.7039,26.5267,0.0000,10753.9961,10753.9961,11.2544,11.4247,0.0000,5744.2000,-5744.2000,0.3024,0.0000,907.8812,907.8812,14.7700,6652.0812,0.0000,-6652.0812,11.4247,11.4146,530.2000,0.0000,530.2000,0.0199,136.6027,0.0000,136.6027,0.9735,0.0000,393.5973,393.5973,11.4146,11.7567,0.0000,11479.4000,-11479.4000,0.6290,0.0000,1876.2058,1876.2058,30.7189,13355.6058,0.0000,-13355.6058,11.7567,11.5020,13371.5000,0.0000,13371.5000,0.5005,3428.6818,0.0000,3428.6818,24.4445,0.0000,9942.8182,9942.8182,11.5020,7.6220,9.5620,9.5620,5.0503,75754.9266,9.5620,7.1648,8.9228,8.3634,3.1203,24962.5433,8.9228,6.9914,8.4721,7.9571,2.5139,17597.2342,10.1242,791.1195,-92970.5000,118314.7040
3525.0000,8.3526,11.3529,15.0000,93043.8000,-93028.8000,4.2431,3.3956,13615.2511,13618.6467,207.2269,106659.0511,11.6044,-106647.4467,11.3529,11.0507,14478.3000,0.0000,14478.3000,0.5485,3734.1080,0.0000,3734.1080,26.7885,0.0000,10744.1920,10744.1920,11.0507,11.2717,0.0000,6785.9000,-6785.9000,0.3564,0.0000,1070.0073,1070.0073,17.4078,7855.9073,0.0000,-7855.9073,11.2717,11.2585,634.3000,0.0000,634.3000,0.0241,163.7849,0.0000,163.7849,1.1756,0.0000,470.5151,470.5151,11.2585,11.5928,0.0000,10215.8000,-10215.8000,0.5597,0.0000,1667.4042,1667.4042,27.3328,11883.2042,0.0000,-11883.2042,11.5928,11.3645,10918.1000,0.0000,10918.1000,0.4121,2806.1818,0.0000,2806.1818,20.1262,0.0000,8111.9182,8111.9182,11.3645,7.4473,9.4059,9.4059,4.6414,69620.9965,9.4059,7.0822,8.7863,8.2441,2.7532,22025.5375,8.7863,6.9279,8.3526,7.8571,2.2019,15413.1670,9.2158,720.1386,-83999.8000,107059.7010
3526.0000,8.2118,11.2298,280.4000,78891.3000,-78610.9000,3.6110,63.6388,11513.4401,11577.0788,176.3550,90404.7401,216.7612,-90187.9788,11.2298,10.8705,14478.1000,0.0000,14478.1000,0.5501,3740.7114,0.0000,3740.7114,26.8663,0.0000,10737.3886,10737.3886,10.8705,11.0147,0.0000,3725.1000,-3725.1000,0.1955,0.0000,586.1810,586.1810,9.5495,4311.2810,0.0000,-4311.2810,11.0147,11.0037,444.0000,0.0000,444.0000,0.0169,115.0747,0.0000,115.0747,0.8250,0.0000,328.9253,328.9253,11.0037,11.3103,0.0000,7878.1000,-7878.1000,0.4316,0.0000,1283.0672,1283.0672,21.0776,9161.1672,0.0000,-9161.1672,11.3103,11.0740,9516.1000,0.0000,9516.1000,0.3601,2455.8169,0.0000,2455.8169,17.5889,0.0000,7060.2831,7060.2831,11.0740,7.3316,9.2028,9.2028,3.7279,55918.1398,9.2028,7.0144,8.6192,8.1086,2.1799,17439.2118,8.6192,6.8730,8.2118,7.7461,1.7395,12176.1972,7.7479,605.4296,-65775.9000,85533.5487
3527.0000,8.1198,11.0898,589.5000,69851.0000,-69261.5000,3.2148,134.0176,10176.4029,10310.4205,157.0060,80027.4029,455.4824,-79571.9205,11.0898,10.6892,14481.9000,0.0000,14481.9000,0.5514,3749.2885,0.0000,3749.2885,26.9283,0.0000,10732.6115,10732.6115,10.6892,10.9741,0.0000,6595.7000,-6595.7000,0.3460,0.0000,1035.8108,1035.8108,16.8984,7631.5108,0.0000,-7631.5108,10.9741,10.9619,438.2000,0.0000,438.2000,0.0167,113.6386,0.0000,113.6386,0.8177,0.0000,324.5614,324.5614,10.9619,11.1996,0.0000,5476.5000,-5476.5000,0.3000,0.0000,891.6201,891.6201,14.6518,6368.1201,0.0000,-6368.1201,11.1996,11.0527,5310.2000,0.0000,5310.2000,0.2019,1372.5966,0.0000,1372.5966,9.8609,0.0000,3937.6034,3937.6034,11.0527,7.1258,9.0892,9.0892,3.5069,52603.6219,9.0892,6.9396,8.5160,8.0144,1.9198,15358.0295,8.5160,6.8180,8.1198,7.6670,1.5164,10615.0205,6.9463,542.7912,-61103.4000,78576.6720
3528.0000,8.0054,10.7486,1574.4000,53697.2000,-52122.8000,2.5363,358.6807,7806.2125,8164.8932,123.8691,61503.4125,1215.7193,-60287.6932,10.7486,10.2610,14484.8000,0.0000,14484.8000,0.5528,3768.7064,0.0000,3768.7064,26.9964,0.0000,10716.0936,10716.0936,10.2610,10.6960,0.0000,8267.9000,-8267.9000,0.4335,0.0000,1292.4525,1292.4525,21.1701,9560.3525,0.0000,-9560.3525,10.6960,10.6827,393.5000,0.0000,393.5000,0.0150,102.4609,0.0000,102.4609,0.7348,0.0000,291.0391,291.0391,10.6827,10.8749,0.0000,3632.6000,-3632.6000,0.1990,0.0000,590.0744,590.0744,9.7186,4222.6744,0.0000,-4222.6744,10.8749,10.8200,1630.0000,0.0000,1630.0000,0.0621,423.3190,0.0000,423.3190,3.0324,0.0000,1206.6810,1206.6810,10.8200,7.0244,8.9222,8.9222,2.7805,41707.7992,8.9222,6.8874,8.3796,7.9048,1.4906,11924.8672,8.3796,6.7759,8.0054,7.5777,1.1748,8223.8739,5.6980,445.2518,-47515.0000,61856.5402
3529.0000,7.9348,10.8083,1923.5000,53212.0000,-51288.5000,2.5336,438.7838,7725.4780,8164.2619,123.7349,60937.4780,1484.7162,-59452.7619,10.8083,10.2912,14455.7000,0.0000,14455.7000,0.5548,3757.8606,0.0000,3757.8606,27.0967,0.0000,10697.8394,10697.8394,10.2912,10.5853,0.0000,5262.0000,-5262.0000,0.2755,0.0000,822.8270,822.8270,13.4552,6084.8270,0.0000,-6084.8270,10.5853,10.5714,390.8000,0.0000,390.8000,0.0150,101.9226,0.0000,101.9226,0.7332,0.0000,288.8774,288.8774,10.5714,10.7372,0.0000,2952.5000,-2952.5000,0.1617,0.0000,479.1772,479.1772,7.8991,3431.6772,0.0000,-3431.6772,10.7372,10.7040,927.8000,0.0000,927.8000,0.0355,241.4383,0.0000,241.4383,1.7354,0.0000,686.3617,686.3617,10.7040,6.9426,8.8233,8.8233,2.5941,38912.1397,8.8233,6.8487,8.2968,7.8360,1.3618,10894.6879,8.2968,6.7454,7.9348,7.5211,1.0699,7489.3242,5.3643,419.1710,-43728.7000,57296.1517
3530.0000,7.8704,10.6190,2266.2000,47935.3000,-45669.1000,2.3132,517.5740,6951.0615,7468.6355,112.9744,54886.3615,1748.6260,-53137.7355,10.6190,10.0662,14453.6000,0.0000,14453.6000,0.5542,3767.7167,0.0000,3767.7167,27.0655,0.0000,10685.8833,10685.8833,10.0662,10.4100,0.0000,5748.5000,-5748.5000,0.3010,0.0000,896.7991,896.7991,14.7006,6645.2991,0.0000,-6645.2991,10.4100,10.3953,384.5000,0.0000,384.5000,0.0148,100.5376,0.0000,100.5376,0.7227,0.0000,283.9624,283.9624,10.3953,10.5521,0.0000,2609.7000,-2609.7000,0.1430,0.0000,422.9649,422.9649,6.9820,3032.6649,0.0000,-3032.6649,10.5521,10.5367,402.9000,0.0000,402.9000,0.0155,105.1294,0.0000,105.1294,0.7554,0.0000,297.7706,297.7706,10.5367,6.9175,8.7271,8.7271,2.3324,34985.7128,8.7271,6.8233,8.2194,7.7752,1.2269,9814.9218,8.2194,6.7237,7.8704,7.4716,0.9639,6747.3580,5.0125,391.6816,-38786.3000,51547.9926
3531.0000,7.8111,10.4532,2592.6000,43686.5000,-41093.9000,2.1389,592.7693,6327.9803,6920.7496,104.4625,50014.4803,1999.8307,-48014.6496,10.4532,9.8657,14453.3000,0.0000,14453.3000,0.5559,3776.8001,0.0000,3776.8001,27.1514,0.0000,10676.4999,10676.4999,9.8657,10.2082,0.0000,5385.9000,-5385.9000,0.2818,0.0000,838.5212,838.5212,13.7638,6224.4212,0.0000,-6224.4212,10.2082,10.1920,398.5000,0.0000,398.5000,0.0154,104.5079,0.0000,104.5079,0.7513,0.0000,293.9921,293.9921,10.1920,10.3479,0.0000,2438.2000,-2438.2000,0.1336,0.0000,394.5651,394.5651,6.5233,2832.7651,0.0000,-2832.7651,10.3479,10.3315,402.8000,0.0000,402.8000,0.0155,105.4187,0.0000,105.4187,0.7575,0.0000,297.3813,297.3813,10.3315,6.9348,8.6332,8.6332,2.0576,30864.3624,8.6332,6.8084,8.1466,7.7208,1.1054,8843.0126,8.1466,6.7089,7.8111,7.4277,0.8709,6096.5138,4.7118,368.1837,-33663.4000,45803.8889
3532.0000,7.7687,10.3789,2907.6000,43186.2000,-40278.6000,2.1345,665.3117,6250.6102,6915.9220,104.2444,49436.8102,2242.2883,-47194.5220,10.3789,9.7887,14453.1000,0.0000,14453.1000,0.5575,3780.8639,0.0000,3780.8639,27.2274,0.0000,10672.2361,10672.2361,9.7887,10.1010,0.0000,4887.1000,-4887.1000,0.2556,0.0000,760.2787,760.2787,12.4815,5647.3787,0.0000,-5647.3787,10.1010,10.0853,385.6000,0.0000,385.6000,0.0149,101.2847,0.0000,101.2847,0.7295,0.0000,284.3153,284.3153,10.0853,10.2341,0.0000,2315.5000,-2315.5000,0.1269,0.0000,374.4156,374.4156,6.1953,2689.9156,0.0000,-2689.9156,10.2341,10.1962,927.3000,0.0000,927.3000,0.0358,243.0947,0.0000,243.0947,1.7500,0.0000,684.2053,684.2053,10.1962,6.9383,8.5672,8.5672,1.9635,29453.2125,8.5672,6.7960,8.0949,7.6816,1.0675,8540.2901,8.0949,6.6970,7.7687,7.3960,0.8425,5897.5375,4.6878,366.3076,-31715.2000,43891.0401
3533.0000,7.7206,10.1178,3206.3000,40741.8000,-37535.5000,2.0409,734.3129,5891.5870,6625.8999,99.6758,46633.3870,2471.9871,-44161.3999,10.1178,9.5393,14452.9000,0.0000,14452.9000,0.5582,3795.3733,0.0000,3795.3733,27.2614,0.0000,10657.5267,10657.5267,9.5393,9.8157,0.0000,4407.9000,-4407.9000,0.2305,0.0000,684.0561,684.0561,11.2551,5091.9561,0.0000,-5091.9561,9.8157,9.7942,537.1000,0.0000,537.1000,0.0208,141.6756,0.0000,141.6756,1.0179,0.0000,395.4244,395.4244,9.7942,9.9579,0.0000,2596.3000,-2596.3000,0.1422,0.0000,418.9533,418.9533,6.9468,3015.2533,0.0000,-3015.2533,9.9579,9.7600,4947.9000,0.0000,4947.9000,0.1916,1302.4054,0.0000,1302.4054,9.3559,0.0000,3645.4946,3645.4946,9.7600,7.1771,8.4686,8.4686,1.5861,23791.2726,8.4686,6.8210,8.0292,7.6448,1.0117,8093.7545,8.0292,6.7067,7.7206,7.3680,0.8121,5684.9918,4.7764,373.2311,-24601.8000,37570.0189
3534.0000,7.7294,10.0865,4273.9000,55062.3000,-50788.4000,2.7544,978.6581,7963.7289,8942.3871,134.5192,63026.0289,3295.2419,-59730.7871,10.0865,9.6660,14451.8000,0.0000,14451.8000,0.5607,3796.8379,0.0000,3796.8379,27.3813,0.0000,10654.9621,10654.9621,9.6660,9.8543,0.0000,4129.6000,-4129.6000,0.2157,0.0000,641.6577,641.6577,10.5367,4771.2577,0.0000,-4771.2577,9.8543,9.8430,387.1000,0.0000,387.1000,0.0151,102.0503,0.0000,102.0503,0.7373,0.0000,285.0497,285.0497,9.8430,9.9987,0.0000,3396.2000,-3396.2000,0.1861,0.0000,548.2160,548.2160,9.0878,3944.4160,0.0000,-3944.4160,9.9987,9.5142,16660.3000,0.0000,16660.3000,0.6481,4382.7426,0.0000,4382.7426,31.6526,0.0000,12277.5574,12277.5574,9.5142,7.3833,8.4488,8.4488,1.7999,26999.0869,8.4488,6.8778,8.0298,7.6633,1.3270,10615.8122,8.0298,6.7421,7.7294,7.3860,1.0877,7613.9821,6.5701,513.3955,-26815.0000,45228.8812
3535.0000,7.7342,10.3010,3760.6000,62700.9000,-58940.3000,3.0707,861.0441,9069.3075,9930.3516,149.9685,71770.2075,2899.5559,-68870.6516,10.3010,9.9035,14448.7000,0.0000,14448.7000,0.5608,3784.0443,0.0000,3784.0443,27.3901,0.0000,10664.6557,10664.6557,9.9035,9.9713,0.0000,1572.9000,-1572.9000,0.0822,0.0000,244.9753,244.9753,4.0148,1817.8753,0.0000,-1817.8753,9.9713,9.9604,397.7000,0.0000,397.7000,0.0155,104.6634,0.0000,104.6634,0.7569,0.0000,293.0366,293.0366,9.9604,10.1341,0.0000,4013.6000,-4013.6000,0.2199,0.0000,648.4139,648.4139,10.7397,4662.0139,0.0000,-4662.0139,10.1341,9.6474,17709.2000,0.0000,17709.2000,0.6884,4649.3667,0.0000,4649.3667,33.6217,0.0000,13059.8333,13059.8333,9.6474,7.2766,8.4620,8.4620,2.1204,31805.3288,8.4620,6.8692,8.0372,7.6656,1.4245,11396.2753,8.0372,6.7384,7.7342,7.3878,1.1616,8131.3362,6.9564,543.5801,-31971.2000,51332.9404
3536.0000,7.7724,10.5835,159.1000,73445.9000,-73286.8000,3.3443,36.4025,10631.0017,10667.4042,163.3283,84076.9017,122.6975,-83954.2042,10.5835,10.1088,19179.7000,0.0000,19179.7000,0.7417,5002.2954,0.0000,5002.2954,36.2253,0.0000,14177.4046,14177.4046,10.1088,10.2419,0.0000,3438.5000,-3438.5000,0.1798,0.0000,536.6609,536.6609,8.7828,3975.1609,0.0000,-3975.1609,10.2419,10.2323,386.0000,0.0000,386.0000,0.0150,101.1795,0.0000,101.1795,0.7332,0.0000,284.8205,284.8205,10.2323,10.3896,0.0000,4042.2000,-4042.2000,0.2215,0.0000,654.3308,654.3308,10.8159,4696.5308,0.0000,-4696.5308,10.3896,9.9690,17009.9000,0.0000,17009.9000,0.6597,4449.0143,0.0000,4449.0143,32.2190,0.0000,12560.8857,12560.8857,9.9690,7.1212,8.5451,8.5451,2.8350,42524.9635,8.5451,6.8428,8.0911,7.6939,1.6947,13557.3782,8.0911,6.7250,7.7724,7.4081,1.3600,9520.2268,7.7430,605.0507,-44191.9000,65602.5684
3537.0000,7.8088,10.6464,0.0000,81844.9000,-81844.9000,3.7169,0.0000,11854.7012,11854.7012,181.5292,93699.6012,0.0000,-93699.6012,10.6464,10.1107,23924.0000,0.0000,23924.0000,0.9208,6233.9287,0.0000,6233.9287,44.9697,0.0000,17690.0713,17690.0713,10.1107,10.2398,0.0000,3689.4000,-3689.4000,0.1931,0.0000,575.8311,575.8311,9.4296,4265.2311,0.0000,-4265.2311,10.2398,10.2310,395.7000,0.0000,395.7000,0.0153,103.7253,0.0000,103.7253,0.7481,0.0000,291.9747,291.9747,10.2310,10.4143,0.0000,5211.3000,-5211.3000,0.2855,0.0000,843.5702,843.5702,13.9431,6054.8702,0.0000,-6054.8702,10.4143,10.0808,14912.2000,0.0000,14912.2000,0.5758,3898.9351,0.0000,3898.9351,28.1227,0.0000,11013.2649,11013.2649,10.0808,7.1341,8.6075,8.6075,3.2434,48651.0562,8.6075,6.8456,8.1376,7.7265,1.9392,15513.6348,8.1376,6.7282,7.8088,7.4329,1.5514,10859.6834,8.5612,668.9818,-51513.7000,75024.3744
3538.0000,7.8472,10.5382,17.9000,85745.2000,-85727.3000,3.8959,4.0899,12428.4762,12432.5661,190.2706,98173.6762,13.8101,-98159.8661,10.5382,9.9577,28652.6000,0.0000,28652.6000,1.1016,7477.9018,0.0000,7477.9018,53.8008,0.0000,21174.6982,21174.6982,9.9577,10.1850,0.0000,7174.3000,-7174.3000,0.3755,0.0000,1117.9919,1117.9919,18.3366,8292.2919,0.0000,-8292.2919,10.1850,10.1772,387.0000,0.0000,387.0000,0.0150,101.5266,0.0000,101.5266,0.7317,0.0000,285.4734,285.4734,10.1772,10.4070,0.0000,7215.3000,-7215.3000,0.3953,0.0000,1167.4981,1167.4981,19.3049,8382.7981,0.0000,-8382.7981,10.4070,10.1334,13513.7000,0.0000,13513.7000,0.5216,3533.6654,0.0000,3533.6654,25.4746,0.0000,9980.0346,9980.0346,10.1334,7.1929,8.6632,8.6632,3.5753,53629.6434,8.6632,6.8647,8.1836,7.7639,2.1868,17494.1563,8.1836,6.7418,7.8472,7.4627,1.7530,12270.8982,9.4573,739.0059,-57563.6000,83394.6980
3539.0000,7.8636,10.6618,102.0000,88697.2000,-88595.2000,4.0359,23.2986,12860.2723,12883.5709,197.1054,101557.4723,78.7014,-101478.7709,10.6618,10.0775,28654.8000,0.0000,28654.8000,1.1037,7464.9633,0.0000,7464.9633,53.9035,0.0000,21189.8367,21189.8367,10.0775,10.1657,0.0000,2766.1000,-2766.1000,0.1447,0.0000,431.5774,431.5774,7.0665,3197.6774,0.0000,-3197.6774,10.1657,10.1557,489.3000,0.0000,489.3000,0.0190,128.4009,0.0000,128.4009,0.9260,0.0000,360.8991,360.8991,10.1557,10.4742,0.0000,9941.5000,-9941.5000,0.5446,0.0000,1608.3661,1608.3661,26.5993,11549.8661,0.0000,-11549.8661,10.4742,10.2523,10891.5000,0.0000,10891.5000,0.4204,2845.1865,0.0000,2845.1865,20.5340,0.0000,8046.3135,8046.3135,10.2523,7.1466,8.6994,8.6994,3.7544,56315.4486,8.6994,6.8531,8.2071,7.7763,2.2319,17855.0971,8.2071,6.7348,7.8636,7.4709,1.7798,12458.6832,9.4025,734.7235,-61267.2000,86629.2288
3540.0000,7.8722,10.6601,190.3000,88324.4000,-88134.1000,4.0245,43.4609,12808.2772,12851.7381,196.5521,101132.6772,146.8391,-100985.8381,10.6601,10.0751,28654.6000,0.0000,28654.6000,1.1014,7465.0947,0.0000,7465.0947,53.7906,0.0000,21189.5053,21189.5053,10.0751,10.1196,0.0000,1393.2000,-1393.2000,0.0729,0.0000,217.3671,217.3671,3.5605,1610.5671,0.0000,-1610.5671,10.1196,10.1098,481.8000,0.0000,481.8000,0.0187,126.5187,0.0000,126.5187,0.9121,0.0000,355.2813,355.2813,10.1098,10.5064,0.0000,12365.2000,-12365.2000,0.6774,0.0000,1999.8059,1999.8059,33.0843,14365.0059,0.0000,-14365.0059,10.5064,10.3127,9493.0000,0.0000,9493.0000,0.3660,2478.6873,0.0000,2478.6873,17.8770,0.0000,7014.3127,7014.3127,10.3127,7.1279,8.7203,8.7203,3.8455,57682.1347,8.7203,6.8449,8.2202,7.7826,2.2644,18115.5380,8.2202,6.7289,7.8722,7.4745,1.8007,12604.6352,9.3915,733.8636,-63263.1000,88402.3078
3541.0000,7.9115,10.6162,275.1000,91244.7000,-90969.6000,4.1625,62.7820,13241.4376,13304.2197,203.2880,104486.1376,212.3180,-104273.8197,10.6162,10.0667,28654.4000,0.0000,28654.4000,1.1014,7469.8394,0.0000,7469.8394,53.7917,0.0000,21184.5606,21184.5606,10.0667,10.1973,0.0000,4355.0000,-4355.0000,0.2279,0.0000,679.4082,679.4082,11.1296,5034.4082,0.0000,-5034.4082,10.1973,10.1852,632.0000,0.0000,632.0000,0.0245,165.7707,0.0000,165.7707,1.1974,0.0000,466.2293,466.2293,10.1852,10.6374,0.0000,15005.1000,-15005.1000,0.8221,0.0000,2428.0987,2428.0987,40.1481,17433.1987,0.0000,-17433.1987,10.6374,10.4754,8444.2000,0.0000,8444.2000,0.3254,2200.6141,0.0000,2200.6141,15.8932,0.0000,6243.5859,6243.5859,10.4754,7.1099,8.7926,8.7926,4.3251,64876.3726,8.7926,6.8405,8.2721,7.8166,2.5087,20069.8333,8.2721,6.7268,7.9115,7.4994,1.9858,13900.8097,9.9957,781.0752,-72599.1000,98847.0156
3542.0000,7.9391,10.6459,355.4000,93610.3000,-93254.9000,4.2756,81.0664,13591.7266,13672.7930,208.8153,107202.0266,274.3336,-106927.6930,10.6459,10.1096,28654.2000,0.0000,28654.2000,1.1022,7466.5381,0.0000,7466.5381,53.8313,0.0000,21187.6619,21187.6619,10.1096,10.1892,0.0000,2721.3000,-2721.3000,0.1424,0.0000,424.7280,424.7280,6.9544,3146.0280,0.0000,-3146.0280,10.1892,10.1800,491.8000,0.0000,491.8000,0.0191,129.0122,0.0000,129.0122,0.9305,0.0000,362.7878,362.7878,10.1800,10.7192,0.0000,18331.8000,-18331.8000,1.0043,0.0000,2966.3065,2966.3065,49.0482,21298.1065,0.0000,-21298.1065,10.7192,10.5807,7395.3000,0.0000,7395.3000,0.2844,1924.9611,0.0000,1924.9611,13.8882,0.0000,5470.3389,5470.3389,10.5807,7.1068,8.8437,8.8437,4.5744,68615.5193,8.8437,6.8375,8.3087,7.8406,2.6418,21134.2174,8.3087,6.7246,7.9391,7.5167,2.0859,14601.2900,10.2420,800.3230,-77766.7000,104351.0267
3543.0000,7.9626,10.5958,430.5000,94459.8000,-94029.3000,4.3194,98.1542,13721.0757,13819.2299,210.9501,108180.8757,332.3458,-107848.5299,10.5958,10.0786,28654.0000,0.0000,28654.0000,1.1017,7471.9625,0.0000,7471.9625,53.8039,0.0000,21182.0375,21182.0375,10.0786,10.1750,0.0000,3415.8000,-3415.8000,0.1788,0.0000,532.9523,532.9523,8.7303,3948.7523,0.0000,-3948.7523,10.1750,10.1680,390.4000,0.0000,390.4000,0.0151,102.4337,0.0000,102.4337,0.7388,0.0000,287.9663,287.9663,10.1680,10.7583,0.0000,20810.4000,-20810.4000,1.1401,0.0000,3367.0748,3367.0748,55.6800,24177.4748,0.0000,-24177.4748,10.7583,10.6058,8444.2000,0.0000,8444.2000,0.3243,2196.7295,0.0000,2196.7295,15.8362,0.0000,6247.4705,6247.4705,10.6058,7.1512,8.8785,8.8785,4.7163,70744.5931,8.8785,6.8488,8.3372,7.8637,2.7710,22167.6104,8.3372,6.7315,7.9626,7.5344,2.1922,15345.0681,10.6189,829.7741,-80766.9000,108257.2716
3544.0000,7.9777,10.5319,503.5000,94223.1000,-93719.6000,4.3135,114.7662,13690.5601,13805.3263,210.6627,107913.6601,388.7338,-107524.9263,10.5319,10.0289,28653.8000,0.0000,28653.8000,1.1026,7478.9042,0.0000,7478.9042,53.8491,0.0000,21174.8958,21174.8958,10.0289,10.1091,0.0000,2921.3000,-2921.3000,0.1529,0.0000,455.5651,455.5651,7.4657,3376.8651,0.0000,-3376.8651,10.1091,10.1023,387.3000,0.0000,387.3000,0.0150,101.7191,0.0000,101.7191,0.7331,0.0000,285.5809,285.5809,10.1023,10.7646,0.0000,23998.1000,-23998.1000,1.3147,0.0000,3880.9666,3880.9666,64.2091,27879.0666,0.0000,-27879.0666,10.7646,10.5916,9842.7000,0.0000,9842.7000,0.3777,2560.3103,0.0000,2560.3103,18.4467,0.0000,7282.3897,7282.3897,10.5916,7.2003,8.8959,8.8959,4.7588,71382.5575,8.8959,6.8640,8.3541,7.8800,2.8513,22810.6702,8.3541,6.7410,7.9777,7.5476,2.2635,15844.7434,10.9146,852.8794,-81755.2000,110037.9711
3545.0000,7.9193,9.9346,6220.0000,75416.0000,-69196.0000,3.7972,1419.2966,10945.9555,12365.2521,185.4475,86361.9555,4800.7034,-81561.2521,9.9346,9.4991,23920.6000,0.0000,23920.6000,0.9215,6298.6446,0.0000,6298.6446,45.0026,0.0000,17621.9554,17621.9554,9.4991,9.6084,0.0000,3827.7000,-3827.7000,0.2003,0.0000,593.7861,593.7861,9.7807,4421.4861,0.0000,-4421.4861,9.6084,9.6012,395.0000,0.0000,395.0000,0.0153,104.5138,0.0000,104.5138,0.7485,0.0000,290.4862,290.4862,9.6012,10.4195,0.0000,28521.6000,-28521.6000,1.5626,0.0000,4596.3499,4596.3499,76.3133,33117.9499,0.0000,-33117.9499,10.4195,10.1825,12989.3000,0.0000,12989.3000,0.4984,3395.9179,0.0000,3395.9179,24.3414,0.0000,9593.3821,9593.3821,10.1825,7.3544,8.7684,8.7684,3.8151,57226.2871,8.7684,6.9033,8.2711,7.8359,2.5161,20128.6907,8.2711,6.7633,7.9193,7.5172,2.0341,14238.4188,10.4928,819.9216,-64240.4000,91593.3966
3546.0000,7.8914,9.7442,5562.4000,64141.5000,-58579.1000,3.2451,1269.8959,9304.7405,10574.6364,158.4848,73446.2405,4292.5041,-69153.7364,9.7442,9.4591,14456.9000,0.0000,14456.9000,0.5626,3817.4678,0.0000,3817.4678,27.4774,0.0000,10639.4322,10639.4322,9.4591,9.6640,0.0000,6618.6000,-6618.6000,0.3457,0.0000,1026.3416,1026.3416,16.8855,7644.9416,0.0000,-7644.9416,9.6640,9.6564,384.7000,0.0000,384.7000,0.0151,101.7044,0.0000,101.7044,0.7353,0.0000,282.9956,282.9956,9.6564,10.6181,0.0000,30912.2000,-30912.2000,1.6938,0.0000,4983.4551,4983.4551,82.7236,35895.6551,0.0000,-35895.6551,10.6181,10.3158,15261.8000,0.0000,15261.8000,0.5890,3978.4454,0.0000,3978.4454,28.7674,0.0000,11283.3546,11283.3546,10.3158,7.1847,8.7503,8.7503,3.8955,58432.8622,8.7503,6.8546,8.2447,7.8024,2.3585,18868.1475,8.2447,6.7305,7.8914,7.4876,1.8839,13187.4570,9.6770,756.1775,-66006.5000,90488.4666
3547.0000,7.8544,9.5987,6359.2000,59005.0000,-52645.8000,3.0587,1452.7983,8553.7229,10006.5212,149.3806,67558.7229,4906.4017,-62652.3212,9.5987,9.3028,14452.8000,0.0000,14452.8000,0.5643,3824.6475,0.0000,3824.6475,27.5602,0.0000,10628.1525,10628.1525,9.3028,9.5430,0.0000,7472.0000,-7472.0000,0.3903,0.0000,1156.9645,1156.9645,19.0605,8628.9645,0.0000,-8628.9645,9.5430,9.5348,398.6000,0.0000,398.6000,0.0156,105.5690,0.0000,105.5690,0.7612,0.0000,293.0310,293.0310,9.5348,10.4902,0.0000,29556.0000,-29556.0000,1.6195,0.0000,4760.9409,4760.9409,79.0925,34316.9409,0.0000,-34316.9409,10.4902,10.1907,14562.6000,0.0000,14562.6000,0.5602,3803.2934,0.0000,3803.2934,27.3572,0.0000,10759.3066,10759.3066,10.1907,7.1924,8.6916,8.6916,3.5898,53847.6178,8.6916,6.8453,8.1992,7.7684,2.2105,17684.1834,8.1992,6.7214,7.8544,7.4603,1.7694,12385.8314,9.3127,727.7090,-60259.8000,83917.6326
3548.0000,7.7677,9.2222,7195.2000,44593.0000,-37397.8000,2.4532,1646.4253,6454.0969,8100.5222,119.8124,51047.0969,5548.7747,-45498.3222,9.2222,8.8832,14450.6000,0.0000,14450.6000,0.5657,3845.6036,0.0000,3845.6036,27.6258,0.0000,10604.9964,10604.9964,8.8832,9.2069,0.0000,8772.1000,-8772.1000,0.4580,0.0000,1353.0874,1353.0874,22.3669,10125.1874,0.0000,-10125.1874,9.2069,9.1978,385.4000,0.0000,385.4000,0.0151,102.5865,0.0000,102.5865,0.7375,0.0000,282.8135,282.8135,9.1978,10.1462,0.0000,25556.1000,-25556.1000,1.4004,0.0000,4107.7297,4107.7297,68.3922,29663.8297,0.0000,-29663.8297,10.1462,9.8317,13338.9000,0.0000,13338.9000,0.5142,3501.3682,0.0000,3501.3682,25.1127,0.0000,9837.5318,9837.5318,9.8317,7.2518,8.5417,8.5417,2.6899,40348.9897,8.5417,6.8422,8.0885,7.6920,1.7720,14175.8254,8.0885,6.7134,7.7677,7.4010,1.4338,10036.4781,8.1098,633.7137,-43551.1000,64561.2932
3549.0000,7.6913,9.1119,8153.8000,39861.9000,-31708.1000,2.2952,1868.4142,5761.2313,7629.6455,112.0959,45623.1313,6285.3858,-39337.7455,9.1119,8.7292,14448.6000,0.0000,14448.6000,0.5693,3851.4312,0.0000,3851.4312,27.8048,0.0000,10597.1688,10597.1688,8.7292,8.9528,0.0000,5364.9000,-5364.9000,0.2798,0.0000,826.4139,826.4139,13.6632,6191.3139,0.0000,-6191.3139,8.9528,8.9385,537.4000,0.0000,537.4000,0.0212,143.5923,0.0000,143.5923,1.0344,0.0000,393.8077,393.8077,8.9385,9.8549,0.0000,21866.6000,-21866.6000,1.1984,0.0000,3509.1820,3509.1820,58.5284,25375.7820,0.0000,-25375.7820,9.8549,9.5653,10891.5000,0.0000,10891.5000,0.4223,2871.2751,0.0000,2871.2751,20.6257,0.0000,8020.2249,8020.2249,9.5653,7.2653,8.4153,8.4153,2.1229,31843.8797,8.4153,6.8306,7.9927,7.6229,1.4628,11702.1517,7.9927,6.7008,7.6913,7.3468,1.1925,8347.3535,7.1794,561.0057,-33062.1000,51893.3849
3550.0000,7.6164,8.8620,9134.7000,32934.0000,-23799.3000,2.0392,2096.0885,4753.4099,6849.4983,99.5936,37687.4099,7038.6115,-30648.7983,8.8620,8.4319,14448.3000,0.0000,14448.3000,0.5704,3865.8302,0.0000,3865.8302,27.8584,0.0000,10582.4698,10582.4698,8.4319,8.7107,0.0000,5946.2000,-5946.2000,0.3099,0.0000,913.6494,913.6494,15.1373,6859.8494,0.0000,-6859.8494,8.7107,8.6992,387.1000,0.0000,387.1000,0.0153,103.8099,0.0000,103.8099,0.7485,0.0000,283.2901,283.2901,8.6992,9.5148,0.0000,17297.3000,-17297.3000,0.9481,0.0000,2772.0702,2772.0702,46.3054,20069.3702,0.0000,-20069.3702,9.5148,9.2312,9493.0000,0.0000,9493.0000,0.3699,2515.2710,0.0000,2515.2710,18.0676,0.0000,6977.7290,6977.7290,9.2312,7.3388,8.2850,8.2850,1.5522,23282.7982,8.2850,6.8298,7.8970,7.5574,1.1936,9548.5931,7.8970,6.6947,7.6164,7.2958,0.9861,6902.8415,6.3795,498.5060,-22714.4000,39734.2328
3551.0000,7.5561,8.7577,10086.5000,29523.8000,-19437.3000,1.9416,2317.0857,4256.5102,6573.5960,94.8244,33780.3102,7769.4143,-26010.8960,8.7577,8.2691,14448.1000,0.0000,14448.1000,0.5729,3871.8561,0.0000,3871.8561,27.9818,0.0000,10576.2439,10576.2439,8.2691,8.5690,0.0000,5628.6000,-5628.6000,0.2932,0.0000,863.6942,863.6942,14.3175,6492.2942,0.0000,-6492.2942,8.5690,8.5556,397.5000,0.0000,397.5000,0.0158,106.8273,0.0000,106.8273,0.7719,0.0000,290.6727,290.6727,8.5556,9.2500,0.0000,12957.4000,-12957.4000,0.7104,0.0000,2074.9086,2074.9086,34.6931,15032.3086,0.0000,-15032.3086,9.2500,9.0704,5297.6000,0.0000,5297.6000,0.2077,1409.2150,0.0000,1409.2150,10.1425,0.0000,3888.3850,3888.3850,9.0704,7.3122,8.1913,8.1913,1.2686,19029.0076,8.1913,6.8108,7.8232,7.5010,0.9961,7968.9191,7.8232,6.6784,7.5561,7.2508,0.8260,5782.1829,5.6123,438.5546,-17880.1000,32780.1096
3552.0000,7.5058,8.6591,11009.3000,26913.7000,-15904.4000,1.8787,2531.4329,3876.6547,6408.0876,91.7530,30790.3547,8477.8671,-22312.4876,8.6591,8.1127,14447.9000,0.0000,14447.9000,0.5740,3877.5605,0.0000,3877.5605,28.0336,0.0000,10570.3395,10570.3395,8.1127,8.4132,0.0000,5040.5000,-5040.5000,0.2624,0.0000,772.4840,772.4840,12.8161,5812.9840,0.0000,-5812.9840,8.4132,8.3986,386.0000,0.0000,386.0000,0.0154,103.9815,0.0000,103.9815,0.7515,0.0000,282.0185,282.0185,8.3986,8.9994,0.0000,10019.2000,-10019.2000,0.5493,0.0000,1603.0605,1603.0605,26.8290,11622.2605,0.0000,-11622.2605,8.9994,8.9378,1626.5000,0.0000,1626.5000,0.0641,434.2935,0.0000,434.2935,3.1285,0.0000,1192.2065,1192.2065,8.9378,7.2919,8.1148,8.1148,1.0614,15920.9893,8.1148,6.7927,7.7623,7.4538,0.8526,6820.5536,7.7623,6.6631,7.5058,7.2127,0.7088,4961.5636,5.0159,391.9479,-14503.7000,27703.1065
3553.0000,7.4603,8.5084,11900.3000,24659.3000,-12759.0000,1.8302,2738.6188,3548.9953,6287.6141,89.3829,28208.2953,9161.6812,-19046.6141,8.5084,7.9284,14418.9000,0.0000,14418.9000,0.5739,3878.5982,0.0000,3878.5982,28.0267,0.0000,10540.3018,10540.3018,7.9284,8.2031,0.0000,4328.9000,-4328.9000,0.2253,0.0000,662.4746,662.4746,11.0023,4991.3746,0.0000,-4991.3746,8.2031,8.1872,395.2000,0.0000,395.2000,0.0158,106.7997,0.0000,106.7997,0.7716,0.0000,288.4003,288.4003,8.1872,8.7217,0.0000,8374.4000,-8374.4000,0.4592,0.0000,1338.4450,1338.4450,22.4275,9712.8450,0.0000,-9712.8450,8.7217,8.6844,926.1000,0.0000,926.1000,0.0366,248.3143,0.0000,248.3143,1.7892,0.0000,677.7857,677.7857,8.6844,7.3839,8.0342,8.0342,0.7878,11816.3005,8.0342,6.7952,7.7038,7.4147,0.7505,6003.8029,7.7038,6.6604,7.4603,7.1821,0.6320,4424.1583,4.7115,368.1604,-9722.1000,22244.2617
3554.0000,7.4173,8.3556,12803.2000,22641.3000,-9838.1000,1.7932,2948.7578,3256.0251,6204.7829,87.5770,25897.3251,9854.4422,-16042.8829,8.3556,7.7398,14416.9000,0.0000,14416.9000,0.5753,3887.0443,0.0000,3887.0443,28.0988,0.0000,10529.8557,10529.8557,7.7398,7.9831,0.0000,3609.3000,-3609.3000,0.1877,0.0000,551.5628,551.5628,9.1691,4160.8628,0.0000,-4160.8628,7.9831,7.9666,386.7000,0.0000,386.7000,0.0155,104.8530,0.0000,104.8530,0.7579,0.0000,281.8470,281.8470,7.9666,8.4211,0.0000,6701.2000,-6701.2000,0.3675,0.0000,1069.8785,1069.8785,17.9498,7771.0785,0.0000,-7771.0785,8.4211,8.4039,402.4000,0.0000,402.4000,0.0160,108.3863,0.0000,108.3863,0.7813,0.0000,294.0137,294.0137,8.4039,7.5037,7.9538,7.9538,0.5131,7696.2447,7.9538,6.8043,7.6473,7.3791,0.6552,5241.2244,7.6473,6.6618,7.4173,7.1545,0.5617,3931.5636,4.4330,346.4013,-4942.6000,16869.0327
3555.0000,7.3774,8.1795,13776.4000,20760.2000,-6983.8000,1.7668,3175.2556,2983.3520,6158.6076,86.2862,23743.5520,10601.1444,-13142.4076,8.1795,7.5373,14421.1000,0.0000,14421.1000,0.5771,3898.5837,0.0000,3898.5837,28.1846,0.0000,10522.5163,10522.5163,7.5373,7.7529,0.0000,3065.0000,-3065.0000,0.1594,0.0000,467.6909,467.6909,7.7828,3532.6909,0.0000,-3532.6909,7.7529,7.7354,394.9000,0.0000,394.9000,0.0159,107.4533,0.0000,107.4533,0.7770,0.0000,287.4467,287.4467,7.7354,8.1183,0.0000,5411.7000,-5411.7000,0.2969,0.0000,863.0898,863.0898,14.4987,6274.7898,0.0000,-6274.7898,8.1183,8.1004,402.4000,0.0000,402.4000,0.0161,108.8856,0.0000,108.8856,0.7855,0.0000,293.5144,293.5144,8.1004,7.6491,7.8748,7.8748,0.2465,3697.2676,7.8748,6.8199,7.5935,7.3474,0.5761,4608.9719,7.5935,6.6675,7.3774,7.1305,0.5057,3540.0943,4.2481,331.9555,-242.1000,11846.3339
3556.0000,7.3529,8.1581,14764.2000,21862.3000,-7098.1000,1.8765,3404.4799,3140.3413,6544.8212,91.6455,25002.6413,11359.7201,-13642.9212,8.1581,7.5371,14423.1000,0.0000,14423.1000,0.5790,3900.3929,0.0000,3900.3929,28.2787,0.0000,10522.7071,10522.7071,7.5371,7.7352,33.1000,2934.1000,-2901.0000,0.1545,7.6077,447.7160,455.3237,7.5478,3381.8160,25.4923,-3356.3237,7.7352,7.7185,387.9000,0.0000,387.9000,0.0157,105.5773,0.0000,105.5773,0.7665,0.0000,282.3227,282.3227,7.7185,8.0499,0.0000,4842.2000,-4842.2000,0.2657,0.0000,772.2050,772.2050,12.9760,5614.4050,0.0000,-5614.4050,8.0499,8.0100,925.6000,0.0000,925.6000,0.0372,250.7197,0.0000,250.7197,1.8168,0.0000,674.8803,674.8803,8.0100,7.6459,7.8280,7.8280,0.2056,3084.5235,7.8280,6.8259,7.5608,7.3270,0.5660,4527.6306,7.5608,6.6700,7.3529,7.1154,0.5031,3521.5829,4.3930,343.2751,895.3000,11133.7370
3557.0000,7.3197,7.9411,15858.0000,20640.1000,-4782.1000,1.8871,3658.9641,2963.0062,6621.9703,92.1649,23603.1062,12199.0359,-11404.0703,7.9411,7.3684,14422.9000,0.0000,14422.9000,0.5792,3913.2493,0.0000,3913.2493,28.2893,0.0000,10509.6507,10509.6507,7.3684,7.4997,999.4000,2757.5000,-1758.1000,0.2058,230.4134,420.2659,650.6793,10.0518,3177.7659,768.9866,-2408.7793,7.4997,7.4785,534.9000,0.0000,534.9000,0.0216,146.1134,0.0000,146.1134,1.0573,0.0000,388.7866,388.7866,7.4785,7.8003,0.0000,5094.9000,-5094.9000,0.2796,0.0000,811.6728,811.6728,13.6535,5906.5728,0.0000,-5906.5728,7.8003,7.6045,4936.2000,0.0000,4936.2000,0.1986,1342.1801,0.0000,1342.1801,9.7011,0.0000,3594.0199,3594.0199,7.6045,7.8787,7.7416,7.7416,-0.1678,-2516.4265,7.7416,6.8715,7.5096,7.3065,0.5323,4258.2387,7.5096,6.6957,7.3197,7.1026,0.4979,3485.0484,4.7581,371.8027,8258.9000,5226.8606
3558.0000,7.3348,8.2409,21768.0000,37184.2000,-15416.2000,2.9922,5021.1812,5339.4628,10360.6440,146.1330,42523.6628,16746.8188,-25776.8440,8.2409,7.8708,14422.6000,0.0000,14422.6000,0.5815,3895.3560,0.0000,3895.3560,28.4010,0.0000,10527.2440,10527.2440,7.8708,7.9161,2126.6000,2539.1000,-412.5000,0.2654,485.8120,388.4010,874.2130,12.9610,2927.5010,1640.7880,-1286.7130,7.9161,7.9061,389.3000,0.0000,389.3000,0.0158,105.6659,0.0000,105.6659,0.7729,0.0000,283.6341,283.6341,7.9061,8.1961,0.0000,7114.7000,-7114.7000,0.3905,0.0000,1135.5738,1135.5738,19.0712,8250.2738,0.0000,-8250.2738,8.1961,7.7698,16619.4000,0.0000,16619.4000,0.6718,4491.7378,0.0000,4491.7378,32.8116,0.0000,12127.6622,12127.6622,7.7698,7.6994,7.7346,7.7346,0.0668,1001.7766,7.7346,6.9184,7.5169,7.3265,0.7740,6191.6740,7.5169,6.7364,7.3348,7.1267,0.7402,5181.3619,7.3759,576.3618,8487.9000,12374.8126
3559.0000,7.3689,8.6254,17922.0000,44585.7000,-26663.7000,3.0962,4131.4086,6406.2199,10537.6286,151.2145,50991.9199,13790.5914,-37201.3286,8.6254,8.2691,14422.5000,0.0000,14422.5000,0.5784,3872.7140,0.0000,3872.7140,28.2460,0.0000,10549.7860,10549.7860,8.2691,8.3320,1186.2000,2410.8000,-1224.6000,0.1991,269.0351,369.9311,638.9662,9.7231,2780.7311,917.1649,-1863.5662,8.3320,8.3223,393.6000,0.0000,393.6000,0.0159,106.1593,0.0000,106.1593,0.7754,0.0000,287.4407,287.4407,8.3223,8.6929,0.0000,9459.8000,-9459.8000,0.5190,0.0000,1512.9564,1512.9564,25.3457,10972.7564,0.0000,-10972.7564,8.6929,8.2563,17665.7000,0.0000,17665.7000,0.7090,4738.7440,0.0000,4738.7440,34.6258,0.0000,12926.9560,12926.9560,8.2563,7.3898,7.8231,7.8231,0.8551,12826.6611,7.8231,6.8692,7.5687,7.3461,0.9414,7531.3796,7.5687,6.7125,7.3689,7.1406,0.8450,5914.8066,7.6763,599.8333,-4866.3000,26272.8473
3560.0000,7.3945,8.8502,14990.8000,49290.1000,-34299.3000,3.1331,3454.0611,7085.4341,10539.4952,153.0132,56375.5341,11536.7389,-44838.7952,8.8502,8.3952,19136.8000,0.0000,19136.8000,0.7621,5121.2076,0.0000,5121.2076,37.2196,0.0000,14015.5924,14015.5924,8.3952,8.4870,45.1000,2481.4000,-2436.3000,0.1320,10.2057,381.1577,391.3633,6.4450,2862.5577,34.8943,-2827.6633,8.4870,8.4778,388.3000,0.0000,388.3000,0.0155,104.4843,0.0000,104.4843,0.7592,0.0000,283.8157,283.8157,8.4778,8.8942,0.0000,11055.5000,-11055.5000,0.6063,0.0000,1769.6090,1769.6090,29.6096,12825.1090,0.0000,-12825.1090,8.8942,8.4906,16968.2000,0.0000,16968.2000,0.6749,4537.8671,0.0000,4537.8671,32.9619,0.0000,12430.3329,12430.3329,8.4906,7.2761,7.8833,7.8833,1.2469,18703.8359,7.8833,6.8433,7.6060,7.3633,1.0678,8542.5895,7.6060,6.6995,7.3945,7.1527,0.9308,6515.2657,7.9858,624.0207,-11297.8000,33761.6910
3561.0000,7.4406,9.1536,10517.8000,55978.0000,-45460.2000,3.1677,2421.3486,8053.5457,10474.8943,154.7042,64031.5457,8096.4514,-55935.0943,9.1536,8.6172,23875.8000,0.0000,23875.8000,0.9470,6360.3790,0.0000,6360.3790,46.2503,0.0000,17515.4210,17515.4210,8.6172,8.7072,0.0000,2546.4000,-2546.4000,0.1326,0.0000,391.8719,391.8719,6.4766,2938.2719,0.0000,-2938.2719,8.7072,8.6985,386.7000,0.0000,386.7000,0.0154,103.7083,0.0000,103.7083,0.7540,0.0000,282.9917,282.9917,8.6985,9.2117,0.0000,14443.3000,-14443.3000,0.7920,0.0000,2314.6780,2314.6780,38.6781,16757.9780,0.0000,-16757.9780,9.2117,8.8774,14875.6000,0.0000,14875.6000,0.5896,3959.3297,0.0000,3959.3297,28.7933,0.0000,10916.2703,10916.2703,8.8774,7.1018,7.9896,7.9896,1.9327,28989.9074,7.9896,6.8023,7.6730,7.3960,1.2924,10338.9973,7.6730,6.6772,7.4406,7.1751,1.0839,7587.4350,8.4664,661.5756,-23311.8000,46916.3397
3562.0000,7.4809,9.1653,10472.4000,59934.2000,-49461.8000,3.3443,2409.0955,8629.0212,11038.1167,163.3299,68563.2212,8063.3045,-60499.9167,9.1653,8.5812,28595.4000,0.0000,28595.4000,1.1281,7616.3195,0.0000,7616.3195,55.0955,0.0000,20979.0805,20979.0805,8.5812,8.6677,0.0000,2693.5000,-2693.5000,0.1404,0.0000,414.3825,414.3825,6.8548,3107.8825,0.0000,-3107.8825,8.6677,8.6597,394.6000,0.0000,394.6000,0.0157,105.8899,0.0000,105.8899,0.7663,0.0000,288.7101,288.7101,8.6597,9.2775,0.0000,19126.0000,-19126.0000,1.0485,0.0000,3064.4606,3064.4606,51.2093,22190.4606,0.0000,-22190.4606,9.2775,9.0020,13480.6000,0.0000,13480.6000,0.5313,3584.5028,0.0000,3584.5028,25.9468,0.0000,9896.0972,9896.0972,9.0020,7.1169,8.0594,8.0594,2.2569,33853.2311,8.0594,6.8036,7.7245,7.4315,1.5036,12028.9906,7.7245,6.6802,7.4809,7.2024,1.2503,8752.1324,9.3124,727.6863,-28810.7000,54634.3541
3563.0000,7.5294,9.2315,10474.9000,63033.4000,-52558.5000,3.4850,2407.5021,9083.2385,11490.7406,170.2021,72116.6385,8067.3979,-64049.2406,9.2315,8.6737,28595.2000,0.0000,28595.2000,1.1279,7608.7209,0.0000,7608.7209,55.0837,0.0000,20986.4791,20986.4791,8.6737,8.7784,0.0000,3413.4000,-3413.4000,0.1779,0.0000,525.5515,525.5515,8.6861,3938.9515,0.0000,-3938.9515,8.7784,8.7691,481.3000,0.0000,481.3000,0.0192,128.9402,0.0000,128.9402,0.9354,0.0000,352.3598,352.3598,8.7691,9.4814,0.0000,23100.2000,-23100.2000,1.2665,0.0000,3703.5080,3703.5080,61.8519,26803.7080,0.0000,-26803.7080,9.4814,9.2692,10865.0000,0.0000,10865.0000,0.4277,2880.2324,0.0000,2880.2324,20.8882,0.0000,7984.7676,7984.7676,9.2692,7.0440,8.1566,8.1566,2.7911,41866.0917,8.1566,6.7848,7.7908,7.4707,1.7207,13765.5726,7.7908,6.6704,7.5294,7.2306,1.4052,9836.5469,9.7561,762.3536,-39130.6000,65468.2112
3564.0000,7.5721,9.2915,10467.0000,65737.6000,-55270.6000,3.6073,2403.7794,9480.3081,11884.0875,176.1732,75217.9081,8063.2206,-67154.6875,9.2915,8.7540,28595.1000,0.0000,28595.1000,1.1266,7601.8634,0.0000,7601.8634,55.0192,0.0000,20993.2366,20993.2366,8.7540,8.8554,0.0000,3431.6000,-3431.6000,0.1788,0.0000,528.7208,528.7208,8.7346,3960.3208,0.0000,-3960.3208,8.8554,8.8463,488.5000,0.0000,488.5000,0.0194,130.7175,0.0000,130.7175,0.9475,0.0000,357.7825,357.7825,8.8463,9.6306,0.0000,26398.4000,-26398.4000,1.4472,0.0000,4234.1652,4234.1652,70.6774,30632.5652,0.0000,-30632.5652,9.6306,9.4522,9470.0000,0.0000,9470.0000,0.3715,2504.8586,0.0000,2504.8586,18.1413,0.0000,6965.1414,6965.1414,9.4522,7.0232,8.2377,8.2377,3.1623,47433.9941,8.2377,6.7760,7.8479,7.5068,1.9030,15224.3411,7.8479,6.6658,7.5721,7.2569,1.5390,10773.0272,10.1260,791.2637,-46547.0000,73431.3625
3565.0000,7.6129,9.3434,10571.2000,68473.7000,-57902.5000,3.7377,2425.8722,9882.2679,12308.1401,182.5446,78355.9679,8145.3278,-70210.6401,9.3434,8.8258,28594.9000,0.0000,28594.9000,1.1254,7595.9245,0.0000,7595.9245,54.9607,0.0000,20998.9755,20998.9755,8.8258,8.9281,0.0000,3594.8000,-3594.8000,0.1874,0.0000,554.2136,554.2136,9.1519,4149.0136,0.0000,-4149.0136,8.9281,8.9167,630.0000,0.0000,630.0000,0.0250,168.3973,0.0000,168.3973,1.2203,0.0000,461.6027,461.6027,8.9167,9.7556,0.0000,29332.7000,-29332.7000,1.6079,0.0000,4706.7461,4706.7461,78.5293,34039.4461,0.0000,-34039.4461,9.7556,9.6028,8423.7000,0.0000,8423.7000,0.3296,2223.9719,0.0000,2223.9719,16.0950,0.0000,6199.7281,6199.7281,9.6028,7.0211,8.3120,8.3120,3.4917,52376.1653,8.3120,6.7730,7.9016,7.5425,2.0814,16650.8418,7.9016,6.6645,7.6129,7.2830,1.6731,11711.7445,10.5194,822.0043,-53181.4000,80738.7516
3566.0000,7.6469,9.3876,10713.1000,70376.7000,-59663.6000,3.8327,2456.8874,10163.2408,12620.1282,187.1817,80539.9408,8256.2126,-72283.7282,9.3876,8.8818,28594.8000,0.0000,28594.8000,1.1243,7590.8787,0.0000,7590.8787,54.9105,0.0000,21003.9213,21003.9213,8.8818,8.9624,0.0000,2900.2000,-2900.2000,0.1512,0.0000,447.3475,447.3475,7.3850,3347.5475,0.0000,-3347.5475,8.9624,8.9539,482.4000,0.0000,482.4000,0.0191,128.8776,0.0000,128.8776,0.9332,0.0000,353.5224,353.5224,8.9539,9.8523,0.0000,32145.2000,-32145.2000,1.7620,0.0000,5159.1752,5159.1752,86.0549,37304.3752,0.0000,-37304.3752,9.8523,9.7215,7377.4000,0.0000,7377.4000,0.2880,1944.9456,0.0000,1944.9456,14.0653,0.0000,5432.4544,5432.4544,9.7215,7.0247,8.3731,8.3731,3.7328,55991.5432,8.3731,6.7718,7.9461,7.5725,2.2163,17730.6949,7.9461,6.6639,7.6469,7.3050,1.7748,12423.4926,10.7660,841.2732,-58254.4000,86145.7308
3567.0000,7.6676,9.3824,10853.9000,70904.0000,-60050.1000,3.8651,2488.2249,10243.2743,12731.4991,188.7665,81147.2743,8365.6751,-72781.5991,9.3824,8.8876,28594.6000,0.0000,28594.6000,1.1235,7591.4137,0.0000,7591.4137,54.8675,0.0000,21003.1863,21003.1863,8.8876,8.9461,0.0000,2151.4000,-2151.4000,0.1122,0.0000,331.8642,331.8642,5.4791,2483.2642,0.0000,-2483.2642,8.9461,8.9392,398.0000,0.0000,398.0000,0.0158,106.3555,0.0000,106.3555,0.7694,0.0000,291.6445,291.6445,8.9392,9.8825,0.0000,34497.7000,-34497.7000,1.8909,0.0000,5536.2601,5536.2601,92.3504,40033.9601,0.0000,-40033.9601,9.8825,9.7363,8423.7000,0.0000,8423.7000,0.3283,2219.7942,0.0000,2219.7942,16.0332,0.0000,6203.9058,6203.9058,9.7363,7.0694,8.4029,8.4029,3.7729,56593.0164,8.4029,6.7831,7.9709,7.5930,2.2915,18332.1990,7.9709,6.6708,7.6676,7.3209,1.8393,12874.8668,11.0036,859.8388,-59282.9000,87800.0822
3568.0000,7.6955,9.3359,11001.0000,70912.0000,-59911.0000,3.8743,2520.6418,10249.6955,12770.3373,189.2161,81161.6955,8480.3582,-72681.3373,9.3359,8.8620,28594.4000,0.0000,28594.4000,1.1235,7596.6343,0.0000,7596.6343,54.8721,0.0000,20997.7657,20997.7657,8.8620,8.9739,0.0000,4294.3000,-4294.3000,0.2239,0.0000,662.2674,662.2674,10.9368,4956.5674,0.0000,-4956.5674,8.9739,8.9675,385.7000,0.0000,385.7000,0.0153,103.0256,0.0000,103.0256,0.7459,0.0000,282.6744,282.6744,8.9675,9.9417,0.0000,37191.6000,-37191.6000,2.0386,0.0000,5969.5832,5969.5832,99.5630,43161.1832,0.0000,-43161.1832,9.9417,9.7784,9818.7000,0.0000,9818.7000,0.3825,2585.1365,0.0000,2585.1365,18.6786,0.0000,7233.5635,7233.5635,9.7784,7.1082,8.4433,8.4433,3.9436,59153.6577,8.4433,6.7973,8.0044,7.6203,2.4309,19447.2141,8.0044,6.6807,7.6955,7.3425,1.9549,13684.1972,11.4872,897.6297,-62598.1000,92285.0690
3569.0000,7.6361,8.7482,21767.7000,57733.4000,-35965.7000,3.9176,4993.0920,8335.7448,13328.8368,191.3296,66069.1448,16774.6080,-49294.5368,8.7482,8.3540,23867.8000,0.0000,23867.8000,0.9386,6397.0938,0.0000,6397.0938,45.8392,0.0000,17470.7062,17470.7062,8.3540,8.3842,0.0000,1160.0000,-1160.0000,0.0605,0.0000,178.1225,178.1225,2.9541,1338.1225,0.0000,-1338.1225,8.3842,8.3777,395.5000,0.0000,395.5000,0.0157,106.5874,0.0000,106.5874,0.7644,0.0000,288.9126,288.9126,8.3777,9.4399,0.0000,40589.2000,-40589.2000,2.2248,0.0000,6493.5142,6493.5142,108.6565,47082.7142,0.0000,-47082.7142,9.4399,9.2251,12957.5000,0.0000,12957.5000,0.5042,3437.0633,0.0000,3437.0633,24.6246,0.0000,9520.4367,9520.4367,9.2251,7.3575,8.2913,8.2913,2.7594,41391.1738,8.2913,6.8717,7.9127,7.5815,2.0975,16779.7577,7.9127,6.7271,7.6361,7.3199,1.7517,12262.2130,11.4920,898.0041,-40494.1000,70433.1446
