Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3570.0000,7.6139,8.6013,19370.4000,47888.2000,-28517.8000,3.3287,4445.0228,6911.4546,11356.4774,162.5668,54799.6546,14925.3772,-39874.2774,8.6013,8.3402,14416.1000,0.0000,14416.1000,0.5728,3872.4060,0.0000,3872.4060,27.9766,0.0000,10543.6940,10543.6940,8.3402,8.4307,0.0000,3168.1000,-3168.1000,0.1650,0.0000,486.4187,486.4187,8.0570,3654.5187,0.0000,-3654.5187,8.4307,8.4237,386.8000,0.0000,386.8000,0.0155,104.1694,0.0000,104.1694,0.7556,0.0000,282.6306,282.6306,8.4237,9.6289,0.0000,41957.0000,-41957.0000,2.3008,0.0000,6713.9576,6713.9576,112.3670,48670.9576,0.0000,-48670.9576,9.6289,9.3516,15224.4000,0.0000,15224.4000,0.5976,4027.0253,0.0000,4027.0253,29.1859,0.0000,11197.3747,11197.3747,9.3516,7.2071,8.2794,8.2794,2.8869,43303.0568,8.2794,6.8288,7.8925,7.5541,1.9527,15621.2496,7.8925,6.6985,7.6139,7.2955,1.6074,11251.6842,10.4705,818.1814,-43615.6000,70175.9906
3571.0000,7.5838,8.4910,20504.4000,44906.2000,-24401.8000,3.2613,4707.8769,6477.5066,11185.3835,159.2787,51383.7066,15796.5231,-35587.1835,8.4910,8.2222,14423.1000,0.0000,14423.1000,0.5746,3880.7528,0.0000,3880.7528,28.0640,0.0000,10542.3472,10542.3472,8.2222,8.3337,0.0000,3792.7000,-3792.7000,0.1975,0.0000,581.7600,581.7600,9.6452,4374.4600,0.0000,-4374.4600,8.3337,8.3264,395.1000,0.0000,395.1000,0.0158,106.5611,0.0000,106.5611,0.7711,0.0000,288.5389,288.5389,8.3264,9.4927,0.0000,39444.5000,-39444.5000,2.1629,0.0000,6308.7023,6308.7023,105.6341,45753.2023,0.0000,-45753.2023,9.4927,9.2205,14526.9000,0.0000,14526.9000,0.5683,3850.3253,0.0000,3850.3253,27.7571,0.0000,10676.5747,10676.5747,9.2205,7.2330,8.2268,8.2268,2.5989,38983.9484,8.2268,6.8287,7.8539,7.5277,1.8282,14625.7895,7.8539,6.6962,7.5838,7.2751,1.5139,10597.5720,10.1708,794.7603,-38293.9000,64207.3098
3572.0000,7.5050,8.0992,21422.6000,32431.0000,-11008.4000,2.7507,4925.8943,4671.3023,9597.1966,134.3397,37102.3023,16496.7057,-20605.5966,8.0992,7.7959,14422.9000,0.0000,14422.9000,0.5758,3903.8330,0.0000,3903.8330,28.1193,0.0000,10519.0670,10519.0670,7.7959,7.9210,0.0000,3763.9000,-3763.9000,0.1959,0.0000,575.4299,575.4299,9.5690,4339.3299,0.0000,-4339.3299,7.9210,7.9129,388.0000,0.0000,388.0000,0.0155,105.3051,0.0000,105.3051,0.7586,0.0000,282.6949,282.6949,7.9129,9.0922,0.0000,35267.0000,-35267.0000,1.9340,0.0000,5629.1262,5629.1262,94.4543,40896.1262,0.0000,-40896.1262,9.0922,8.8108,13306.2000,0.0000,13306.2000,0.5218,3547.9578,0.0000,3547.9578,25.4851,0.0000,9758.2422,9758.2422,8.8108,7.3490,8.0799,8.0799,1.6897,25345.6866,8.0799,6.8432,7.7501,7.4615,1.4295,11435.9978,7.7501,6.6998,7.5050,7.2249,1.2141,8498.3957,8.9907,702.5424,-21922.2000,45280.0801
3573.0000,7.4502,7.9607,22266.5000,29326.0000,-7059.5000,2.6620,5125.1592,4219.8568,9345.0160,130.0071,33545.8568,17141.3408,-16404.5160,7.9607,7.6336,14422.7000,0.0000,14422.7000,0.5799,3912.0232,0.0000,3912.0232,28.3192,0.0000,10510.6768,10510.6768,7.6336,7.7531,0.0000,3330.5000,-3330.5000,0.1732,0.0000,508.5588,508.5588,8.4581,3839.0588,0.0000,-3839.0588,7.7531,7.7410,535.1000,0.0000,535.1000,0.0216,145.6017,0.0000,145.6017,1.0541,0.0000,389.4983,389.4983,7.7410,8.8513,0.0000,30770.0000,-30770.0000,1.6881,0.0000,4907.5026,4907.5026,82.4418,35677.5026,0.0000,-35677.5026,8.8513,8.6037,10865.0000,0.0000,10865.0000,0.4291,2907.5390,0.0000,2907.5390,20.9566,0.0000,7957.4610,7957.4610,8.6037,7.3678,7.9857,7.9857,1.3237,19855.3148,7.9857,6.8401,7.6802,7.4129,1.2270,9816.1355,7.6802,6.6943,7.4502,7.1873,1.0560,7391.8217,8.3306,650.9684,-15337.2000,37063.2721
3574.0000,7.3848,7.7074,23093.1000,23707.0000,-613.9000,2.4580,5321.8866,3407.2767,8729.1633,120.0446,27114.2767,17771.2134,-9343.0633,7.7074,7.3450,14422.4000,0.0000,14422.4000,0.5813,3927.1049,0.0000,3927.1049,28.3904,0.0000,10495.2951,10495.2951,7.3450,7.4573,0.0000,2822.1000,-2822.1000,0.1467,0.0000,430.0414,430.0414,7.1641,3252.1414,0.0000,-3252.1414,7.4573,7.4475,389.4000,0.0000,389.4000,0.0158,106.4377,0.0000,106.4377,0.7695,0.0000,282.9623,282.9623,7.4475,8.4895,0.0000,26028.5000,-26028.5000,1.4282,0.0000,4146.0967,4146.0967,69.7502,30174.5967,0.0000,-30174.5967,8.4895,8.2505,9470.0000,0.0000,9470.0000,0.3756,2548.1039,0.0000,2548.1039,18.3442,0.0000,6921.8961,6921.8961,8.2505,7.4786,7.8645,7.8645,0.7451,11176.9668,7.8645,6.8515,7.5944,7.3580,0.9779,7823.4185,7.5944,6.6962,7.3848,7.1453,0.8670,6068.8644,7.5083,586.7112,-5182.7000,25069.2498
3575.0000,7.3338,7.5486,23911.6000,20982.1000,2929.5000,2.3852,5515.7426,3012.8697,8528.6122,116.4915,23994.9697,18395.8574,-5599.1122,7.5486,7.1464,14422.3000,0.0000,14422.3000,0.5840,3936.6415,0.0000,3936.6415,28.5227,0.0000,10485.6585,10485.6585,7.1464,7.2628,0.0000,2633.8000,-2633.8000,0.1368,0.0000,400.8039,400.8039,6.6815,3034.6039,0.0000,-3034.6039,7.2628,7.2518,393.1000,0.0000,393.1000,0.0160,107.7709,0.0000,107.7709,0.7810,0.0000,285.3291,285.3291,7.2518,8.2019,0.0000,21367.0000,-21367.0000,1.1728,0.0000,3400.9292,3400.9292,57.2771,24767.9292,0.0000,-24767.9292,8.2019,8.0540,5284.9000,0.0000,5284.9000,0.2110,1428.2272,0.0000,1428.2272,10.3039,0.0000,3856.6728,3856.6728,8.0540,7.5052,7.7796,7.7796,0.4769,7153.1860,7.7796,6.8451,7.5304,7.3124,0.8120,6496.2279,7.5304,6.6879,7.3338,7.1092,0.7321,5124.4195,6.7588,528.1385,-971.0000,18773.8333
3576.0000,7.2952,7.4698,22916.8000,18969.4000,3947.4000,2.2357,5290.0708,2721.9701,8012.0408,109.1872,21691.3701,17626.7292,-4064.6408,7.4698,7.0197,14422.1000,0.0000,14422.1000,0.5857,3941.3507,0.0000,3941.3507,28.6062,0.0000,10480.7493,10480.7493,7.0197,7.1882,84.6000,3461.9000,-3377.3000,0.1851,19.6303,526.3803,546.0106,9.0388,3988.2803,64.9697,-3923.3106,7.1882,7.1746,434.9000,0.0000,434.9000,0.0178,119.3677,0.0000,119.3677,0.8672,0.0000,315.5323,315.5323,7.1746,8.0229,0.0000,17042.5000,-17042.5000,0.9356,0.0000,2711.8169,2711.8169,45.6954,19754.3169,0.0000,-19754.3169,8.0229,7.9721,1623.0000,0.0000,1623.0000,0.0651,439.8066,0.0000,439.8066,3.1808,0.0000,1183.1934,1183.1934,7.9721,7.4776,7.7248,7.7248,0.3839,5758.2707,7.7248,6.8254,7.4850,7.2751,0.6982,5585.6367,7.4850,6.6717,7.2952,7.0784,0.6313,4418.8562,6.0375,471.7814,7.6000,15762.7635
3577.0000,7.2585,7.3526,23102.8000,17370.9000,5731.9000,2.1755,5336.6526,2490.9560,7827.6086,106.2463,19861.8560,17766.1474,-2095.7086,7.3526,6.8834,14393.1000,0.0000,14393.1000,0.5854,3940.5106,0.0000,3940.5106,28.5905,0.0000,10452.5894,10452.5894,6.8834,7.0448,699.0000,3585.9000,-2886.9000,0.2303,162.6032,544.7554,707.3585,11.2482,4130.6554,536.3968,-3594.2585,7.0448,7.0304,440.2000,0.0000,440.2000,0.0180,121.0899,0.0000,121.0899,0.8790,0.0000,319.1101,319.1101,7.0304,7.7924,0.0000,14646.4000,-14646.4000,0.8042,0.0000,2329.3215,2329.3215,39.2746,16975.7215,0.0000,-16975.7215,7.7924,7.7622,924.4000,0.0000,924.4000,0.0372,251.3798,0.0000,251.3798,1.8176,0.0000,673.0202,673.0202,7.7622,7.5546,7.6584,7.6584,0.1542,2312.3513,7.6584,6.8297,7.4374,7.2441,0.6154,4923.2702,7.4374,6.6708,7.2585,7.0541,0.5693,3985.2892,5.7759,451.3348,3956.3000,11220.9107
3578.0000,7.2237,7.2356,23636.5000,16118.5000,7518.0000,2.1518,5463.4804,2309.9226,7773.4030,105.0924,18428.4226,18173.0196,-255.4030,7.2356,6.7491,14387.7000,0.0000,14387.7000,0.5865,3946.1288,0.0000,3946.1288,28.6422,0.0000,10441.5712,10441.5712,6.7491,6.8959,1146.2000,3498.9000,-2352.7000,0.2542,267.2969,531.0907,798.3875,12.4156,4029.9907,878.9031,-3151.0875,6.8959,6.8812,435.0000,0.0000,435.0000,0.0178,119.9350,0.0000,119.9350,0.8710,0.0000,315.0650,315.0650,6.8812,7.5528,0.0000,12435.1000,-12435.1000,0.6829,0.0000,1976.6201,1976.6201,33.3511,14411.7201,0.0000,-14411.7201,7.5528,7.5391,402.0000,0.0000,402.0000,0.0163,109.7210,0.0000,109.7210,0.7938,0.0000,292.2790,292.2790,7.5391,7.6442,7.5917,7.5917,-0.0751,-1127.0989,7.5917,6.8397,7.3911,7.2157,0.5379,4303.5693,7.3911,6.6737,7.2237,7.0324,0.5133,3592.7714,5.5643,434.7984,7954.9000,6769.2419
3579.0000,7.1913,7.1200,24251.3000,14999.6000,9251.7000,2.1392,5608.9781,2148.3292,7757.3074,104.4733,17147.9292,18642.3219,1494.3926,7.1200,6.6220,14387.4000,0.0000,14387.4000,0.5877,3953.0837,0.0000,3953.0837,28.7043,0.0000,10434.3163,10434.3163,6.6220,6.7539,1475.2000,3381.0000,-1905.8000,0.2692,344.8340,512.7965,857.6305,13.1456,3893.7965,1130.3660,-2763.4305,6.7539,6.7387,440.5000,0.0000,440.5000,0.0181,121.7187,0.0000,121.7187,0.8845,0.0000,318.7813,318.7813,6.7387,7.3339,0.0000,10762.7000,-10762.7000,0.5912,0.0000,1709.9830,1709.9830,28.8714,12472.6830,0.0000,-12472.6830,7.3339,7.3200,402.0000,0.0000,402.0000,0.0163,110.0903,0.0000,110.0903,0.7973,0.0000,291.9097,291.9097,7.3200,7.7339,7.5269,7.5269,-0.2891,-4335.8886,7.5269,6.8529,7.3472,7.1899,0.4708,3766.2442,7.3472,6.6791,7.1913,7.0132,0.4666,3266.3120,5.4325,424.5031,11813.1000,2696.6676
3580.0000,7.1900,7.5981,16753.5000,18069.1000,-1315.6000,1.8273,3874.9419,2587.8984,6462.8403,89.2437,20656.9984,12878.5581,-7778.4403,7.5981,7.0491,14387.1000,0.0000,14387.1000,0.5890,3924.0583,0.0000,3924.0583,28.7660,0.0000,10463.0417,10463.0417,7.0491,7.1701,1861.0000,3242.6000,-1381.6000,0.2868,431.5863,493.1309,924.7172,14.0057,3735.7309,1429.4137,-2306.3172,7.1701,7.1536,434.8000,0.0000,434.8000,0.0179,119.3734,0.0000,119.3734,0.8754,0.0000,315.4266,315.4266,7.1536,7.7467,0.0000,9753.6000,-9753.6000,0.5358,0.0000,1551.8792,1551.8792,26.1696,11305.4792,0.0000,-11305.4792,7.7467,7.7114,923.8000,0.0000,923.8000,0.0377,251.3924,0.0000,251.3924,1.8397,0.0000,672.4076,672.4076,7.7114,7.4110,7.5612,7.5612,0.1909,2862.7993,7.5612,6.7933,7.3564,7.1773,0.4879,3902.8909,7.3564,6.6430,7.1900,6.9997,0.4533,3173.2035,4.9418,386.1599,3294.9000,9938.8937
3581.0000,7.2055,8.2214,10096.1000,23947.7000,-13851.6000,1.6924,2334.4655,3430.7972,5765.2627,82.6519,27378.4972,7761.6345,-19616.8627,8.2214,7.6776,14387.0000,0.0000,14387.0000,0.5838,3886.8924,0.0000,3886.8924,28.5105,0.0000,10500.1076,10500.1076,7.6776,7.8093,1876.8000,3461.2000,-1584.4000,0.2982,430.2580,528.6870,958.9450,14.5657,3989.8870,1446.5420,-2543.3450,7.8093,7.7874,581.8000,0.0000,581.8000,0.0238,158.1730,0.0000,158.1730,1.1622,0.0000,423.6270,423.6270,7.7874,8.3782,0.0000,9839.3000,-9839.3000,0.5403,0.0000,1569.5938,1569.5938,26.3849,11408.8938,0.0000,-11408.8938,8.3782,8.1919,4924.4000,0.0000,4924.4000,0.1993,1327.2494,0.0000,1327.2494,9.7318,0.0000,3597.1506,3597.1506,8.1919,7.0626,7.6273,7.6273,0.7269,10902.9716,7.6273,6.7298,7.3879,7.1785,0.5777,4621.4006,7.3879,6.6061,7.2055,6.9970,0.5033,3522.7810,5.0065,391.2168,-5382.1000,19047.1532
3582.0000,7.3983,9.6751,10531.0000,78982.8000,-68451.8000,4.2100,2426.2970,11354.5335,13780.8305,205.6083,90337.3335,8104.7030,-82232.6305,9.6751,9.3820,14386.9000,0.0000,14386.9000,0.5771,3802.8818,0.0000,3802.8818,28.1862,0.0000,10584.0182,10584.0182,9.3820,9.3953,165.4000,526.9000,-361.5000,0.0377,36.7766,81.6461,118.4227,1.8416,608.5461,128.6234,-479.9227,9.3953,9.3846,527.4000,0.0000,527.4000,0.0213,139.9895,0.0000,139.9895,1.0411,0.0000,387.4105,387.4105,9.3846,9.8141,0.0000,13366.1000,-13366.1000,0.7334,0.0000,2150.9262,2150.9262,35.8162,15517.0262,0.0000,-15517.0262,9.8141,9.4761,16578.5000,0.0000,16578.5000,0.6632,4373.1559,0.0000,4373.1559,32.3878,0.0000,12205.3441,12205.3441,9.4761,6.5756,8.0259,8.0259,3.4919,52378.2043,8.0259,6.6306,7.6538,7.3282,1.6798,13438.3424,7.6538,6.5588,7.3983,7.1063,1.3183,9228.3431,9.3640,731.7150,-50686.6000,75044.8898
3583.0000,7.6636,10.6722,486.8000,129178.7000,-128691.9000,5.8836,111.6057,18660.6718,18772.2775,287.3446,147839.3718,375.1943,-147464.1775,10.6722,10.3033,24447.7000,0.0000,24447.7000,0.9557,6367.9907,0.0000,6367.9907,46.6755,0.0000,18079.7093,18079.7093,10.3033,10.3033,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.3033,10.2866,1104.6000,0.0000,1104.6000,0.0434,289.2798,0.0000,289.2798,2.1192,0.0000,815.3202,815.3202,10.2866,10.6768,0.0000,16459.6000,-16459.6000,0.9020,0.0000,2665.4792,2665.4792,44.0516,19125.0792,0.0000,-19125.0792,10.6768,10.4109,17622.1000,0.0000,17622.1000,0.6872,4589.7883,0.0000,4589.7883,33.5631,0.0000,13032.3117,13032.3117,10.4109,6.6026,8.5067,8.5067,6.2220,93330.2031,8.5067,6.6130,8.0018,7.5599,3.0940,24751.6579,8.0018,6.5524,7.6636,7.2771,2.3679,16575.4810,12.7079,993.0099,-101977.1000,134657.3420
3584.0000,7.8944,10.7274,0.0000,147625.0000,-147625.0000,6.7002,0.0000,21416.5471,21416.5471,327.2286,169041.5471,0.0000,-169041.5471,10.7274,10.3576,29828.5000,0.0000,29828.5000,1.1463,7763.2804,0.0000,7763.2804,55.9844,0.0000,22065.2196,22065.2196,10.3576,10.6421,0.0000,14679.3000,-14679.3000,0.7687,0.0000,2297.0376,2297.0376,37.5408,16976.3376,0.0000,-16976.3376,10.6421,10.6191,1859.6000,0.0000,1859.6000,0.0719,484.5901,0.0000,484.5901,3.5122,0.0000,1375.0099,1375.0099,10.6191,10.9661,0.0000,17814.3000,-17814.3000,0.9759,0.0000,2892.2669,2892.2669,47.6626,20706.5669,0.0000,-20706.5669,10.9661,10.7560,16926.4000,0.0000,16926.4000,0.6504,4390.0365,0.0000,4390.0365,31.7663,0.0000,12536.3635,12536.3635,10.7560,6.9366,8.8463,8.8463,7.5966,113949.1661,8.8463,6.7222,8.2799,7.7843,4.2247,33797.8221,8.2799,6.6279,7.8944,7.4539,3.2857,22999.7781,15.4703,1208.8675,-131504.1000,170746.7663
3585.0000,8.0925,10.8936,0.0000,163540.1000,-163540.1000,7.4322,0.0000,23813.4809,23813.4809,362.9742,187353.5809,0.0000,-187353.5809,10.8936,10.5182,33914.2000,0.0000,33914.2000,1.3021,8805.2880,0.0000,8805.2880,63.5935,0.0000,25108.9120,25108.9120,10.5182,10.8660,0.0000,20114.9000,-20114.9000,1.0535,0.0000,3153.0251,3153.0251,51.4505,23267.9251,0.0000,-23267.9251,10.8660,10.8438,2011.6000,0.0000,2011.6000,0.0773,522.4896,0.0000,522.4896,3.7774,0.0000,1489.1104,1489.1104,10.8438,11.2019,0.0000,20601.2000,-20601.2000,1.1286,0.0000,3350.7844,3350.7844,55.1166,23951.9844,0.0000,-23951.9844,11.2019,11.0373,14839.1000,0.0000,14839.1000,0.5675,3835.5320,0.0000,3835.5320,27.7140,0.0000,11003.5680,11003.5680,11.0373,7.1983,9.1178,9.1178,8.5595,128391.8365,9.1178,6.8433,8.5113,7.9805,5.0712,40569.9926,8.5113,6.7166,8.0925,7.6139,4.0013,28009.1607,17.3417,1355.1029,-153491.3000,196970.9897
3586.0000,8.2658,10.9807,0.0000,174578.1000,-174578.1000,7.9426,0.0000,25504.1334,25504.1334,387.9044,200082.2334,0.0000,-200082.2334,10.9807,10.5783,40036.9000,0.0000,40036.9000,1.5329,10381.7755,0.0000,10381.7755,74.8651,0.0000,29655.1245,29655.1245,10.5783,10.9721,0.0000,25081.6000,-25081.6000,1.3143,0.0000,3934.1247,3934.1247,64.1869,29015.7247,0.0000,-29015.7247,10.9721,10.9514,2060.7000,0.0000,2060.7000,0.0789,534.4176,0.0000,534.4176,3.8551,0.0000,1526.2824,1526.2824,10.9514,11.3423,0.0000,24776.9000,-24776.9000,1.3573,0.0000,4033.5325,4033.5325,66.2878,28810.4325,0.0000,-28810.4325,11.3423,11.2069,13447.5000,0.0000,13447.5000,0.5122,3468.7879,0.0000,3468.7879,25.0165,0.0000,9978.7121,9978.7121,11.2069,7.4569,9.3319,9.3319,9.2121,138181.0622,9.3319,6.9820,8.7053,8.1570,5.7727,46181.3507,8.7053,6.8220,8.2658,7.7636,4.6265,32385.2606,19.1074,1493.0777,-168891.5000,216747.6735
3587.0000,8.5238,11.2188,0.0000,197294.4000,-197294.4000,8.9849,0.0000,28965.2180,28965.2180,438.8083,226259.6180,0.0000,-226259.6180,11.2188,10.8470,42086.3000,0.0000,42086.3000,1.6090,10875.5828,0.0000,10875.5828,78.5825,0.0000,31210.7172,31210.7172,10.8470,11.3369,0.0000,35535.2000,-35535.2000,1.8624,0.0000,5590.3438,5590.3438,90.9563,41125.5438,0.0000,-41125.5438,11.3369,11.3153,2441.3000,0.0000,2441.3000,0.0933,629.7837,0.0000,629.7837,4.5590,0.0000,1811.5163,1811.5163,11.3153,11.7073,0.0000,28292.3000,-28292.3000,1.5499,0.0000,4620.0962,4620.0962,75.6931,32912.3962,0.0000,-32912.3962,11.7073,11.6113,10838.4000,0.0000,10838.4000,0.4119,2781.1193,0.0000,2781.1193,20.1159,0.0000,8057.2807,8057.2807,11.6113,7.7317,9.6715,9.6715,10.8572,162857.7346,9.6715,7.1539,9.0001,8.4127,7.0457,56365.6406,9.0001,6.9586,8.5238,7.9794,5.7132,39992.4727,21.7672,1700.9159,-205755.9000,259215.8479
3588.0000,8.6889,11.5120,0.0000,209408.3000,-209408.3000,9.5506,0.0000,30841.8943,30841.8943,466.4342,240250.1943,0.0000,-240250.1943,11.5120,11.1938,36463.2000,0.0000,36463.2000,1.3885,9382.7100,0.0000,9382.7100,67.8137,0.0000,27080.4900,27080.4900,11.1938,11.6189,0.0000,31248.6000,-31248.6000,1.6392,0.0000,4935.4219,4935.4219,80.0536,36184.0219,0.0000,-36184.0219,11.6189,11.5935,2917.6000,0.0000,2917.6000,0.1109,749.6026,0.0000,749.6026,5.4155,0.0000,2167.9974,2167.9974,11.5935,12.0086,0.0000,30362.3000,-30362.3000,1.6633,0.0000,4970.3793,4970.3793,81.2342,35332.6793,0.0000,-35332.6793,12.0086,11.9260,9446.9000,0.0000,9446.9000,0.3569,2413.6346,0.0000,2413.6346,17.4283,0.0000,7033.2654,7033.2654,11.9260,7.8684,9.8972,9.8972,11.5102,172652.6387,9.8972,7.2501,9.1913,8.5737,7.5089,60071.2357,9.1913,7.0379,8.6889,8.1146,6.1085,42759.8310,22.0640,1724.1107,-222191.5000,275483.7053
3589.0000,8.9377,11.6304,0.0000,224859.8000,-224859.8000,10.2649,0.0000,33278.9133,33278.9133,501.3233,258138.7133,0.0000,-258138.7133,11.6304,11.3041,42087.7000,0.0000,42087.7000,1.5950,10811.5810,0.0000,10811.5810,77.8955,0.0000,31276.1190,31276.1190,11.3041,11.8758,0.0000,47317.5000,-47317.5000,2.4849,0.0000,7482.9614,7482.9614,121.3584,54800.4614,0.0000,-54800.4614,11.8758,11.8541,2785.4000,0.0000,2785.4000,0.1054,713.0075,0.0000,713.0075,5.1461,0.0000,2072.3925,2072.3925,11.8541,12.2540,0.0000,32930.8000,-32930.8000,1.8041,0.0000,5403.7659,5403.7659,88.1114,38334.5659,0.0000,-38334.5659,12.2540,12.1887,8403.3000,0.0000,8403.3000,0.3159,2139.5163,0.0000,2139.5163,15.4270,0.0000,6263.7837,6263.7837,12.1887,8.1939,10.1913,10.1913,12.7657,191484.8081,10.1913,7.4621,9.4635,8.8267,8.7213,69770.0313,9.4635,7.2102,8.9377,8.3368,7.2007,50404.8545,24.8553,1942.2283,-251831.7000,311659.6938
3590.0000,9.1460,11.8606,0.0000,236928.6000,-236928.6000,10.8314,0.0000,35209.5664,35209.5664,528.9864,272138.1664,0.0000,-272138.1664,11.8606,11.5635,40034.6000,0.0000,40034.6000,1.5142,10250.2886,0.0000,10250.2886,73.9517,0.0000,29784.3114,29784.3114,11.5635,12.1718,0.0000,52636.0000,-52636.0000,2.7652,0.0000,8349.6707,8349.6707,135.0493,60985.6707,0.0000,-60985.6707,12.1718,12.1582,1840.8000,0.0000,1840.8000,0.0693,469.2231,0.0000,469.2231,3.3867,0.0000,1371.5769,1371.5769,12.1582,12.5550,0.0000,34161.1000,-34161.1000,1.8717,0.0000,5621.8662,5621.8662,91.4105,39782.9662,0.0000,-39782.9662,12.5550,12.5002,7359.6000,0.0000,7359.6000,0.2756,1865.8185,0.0000,1865.8185,13.4575,0.0000,5493.7815,5493.7815,12.5002,8.4030,10.4516,10.4516,13.6912,205367.9999,10.4516,7.6163,9.6955,9.0340,9.4743,75794.0883,9.6955,7.3402,9.1460,8.5179,7.8705,55093.1690,25.9911,2030.9808,-274490.7000,336255.2572
3591.0000,9.2770,12.0442,0.0000,244093.7000,-244093.7000,11.1724,0.0000,36369.0997,36369.0997,545.6403,280462.7997,0.0000,-280462.7997,12.0442,11.7649,38004.2000,0.0000,38004.2000,1.4320,9704.9624,0.0000,9704.9624,69.9374,0.0000,28299.2376,28299.2376,11.7649,12.3466,0.0000,50868.5000,-50868.5000,2.6747,0.0000,8088.9954,8088.9954,130.6300,58957.4954,0.0000,-58957.4954,12.3466,12.3336,1777.4000,0.0000,1777.4000,0.0666,451.9394,0.0000,451.9394,3.2544,0.0000,1325.4606,1325.4606,12.3336,12.7236,0.0000,33936.4000,-33936.4000,1.8596,0.0000,5594.4663,5594.4663,90.8203,39530.8663,0.0000,-39530.8663,12.7236,12.6617,8403.3000,0.0000,8403.3000,0.3131,2125.3641,0.0000,2125.3641,15.2920,0.0000,6277.9359,6277.9359,12.6617,8.5494,10.6055,10.6055,13.8931,208396.4403,10.6055,7.7265,9.8378,9.1660,9.7265,77811.6252,9.8378,7.4343,9.2770,8.6361,8.1199,56839.6366,26.2777,2053.3784,-280713.7000,343047.7020
3592.0000,9.4225,12.1887,0.0000,249248.3000,-249248.3000,11.4170,0.0000,37245.5638,37245.5638,557.5868,286493.8638,0.0000,-286493.8638,12.1887,11.9558,32374.1000,0.0000,32374.1000,1.2162,8250.2332,0.0000,8250.2332,59.3991,0.0000,24123.8668,24123.8668,11.9558,12.5780,0.0000,55578.8000,-55578.8000,2.9245,0.0000,8858.8291,8858.8291,142.8260,64437.6291,0.0000,-64437.6291,12.5780,12.5614,2293.7000,0.0000,2293.7000,0.0858,581.3144,0.0000,581.3144,4.1879,0.0000,1712.3856,1712.3856,12.5614,12.9503,0.0000,34560.4000,-34560.4000,1.8940,0.0000,5710.3237,5710.3237,92.4980,40270.7237,0.0000,-40270.7237,12.9503,12.8795,9794.8000,0.0000,9794.8000,0.3640,2469.4339,0.0000,2469.4339,17.7764,0.0000,7325.3661,7325.3661,12.8795,8.6925,10.7860,10.7860,14.4549,216823.8873,10.7860,7.8353,9.9992,9.3107,10.1865,81492.1135,9.9992,7.5278,9.4225,8.7635,8.5319,59723.6087,26.8521,2098.2583,-294924.9000,358039.6095
3593.0000,9.5765,12.4586,0.0000,261617.4000,-261617.4000,11.9937,0.0000,39215.5928,39215.5928,585.7540,300832.9928,0.0000,-300832.9928,12.4586,12.3075,21144.3000,0.0000,21144.3000,0.7925,5367.8434,0.0000,5367.8434,38.7044,0.0000,15776.4566,15776.4566,12.3075,12.8726,0.0000,50845.6000,-50845.6000,2.6772,0.0000,8140.4493,8140.4493,130.7507,58986.0493,0.0000,-58986.0493,12.8726,12.8622,1453.8000,0.0000,1453.8000,0.0541,366.9267,0.0000,366.9267,2.6446,0.0000,1086.8733,1086.8733,12.8622,13.2790,0.0000,37319.3000,-37319.3000,2.0454,0.0000,6185.2758,6185.2758,99.8945,43504.5758,0.0000,-43504.5758,13.2790,13.1862,12925.7000,0.0000,12925.7000,0.4786,3243.8716,0.0000,3243.8716,23.3745,0.0000,9681.8284,9681.8284,13.1862,8.8068,10.9965,10.9965,15.2374,228560.8033,10.9965,7.9232,10.1770,9.4599,10.6930,85544.1398,10.1770,7.6037,9.5765,8.8903,8.9531,62671.7436,27.0624,2114.6947,-314258.5000,376776.6868
3594.0000,9.0771,11.8554,0.0000,173106.9000,-173106.9000,7.9432,0.0000,25690.0456,25690.0456,387.9310,198796.9456,0.0000,-198796.9456,11.8554,11.6743,17418.3000,0.0000,17418.3000,0.6500,4460.0382,0.0000,4460.0382,31.7460,0.0000,12958.2618,12958.2618,11.6743,11.9864,0.0000,19267.8000,-19267.8000,1.0158,0.0000,3060.5453,3060.5453,49.6104,22328.3453,0.0000,-22328.3453,11.9864,11.9737,1212.5000,0.0000,1212.5000,0.0450,309.8860,0.0000,309.8860,2.1953,0.0000,902.6140,902.6140,11.9737,12.6130,0.0000,39290.5000,-39290.5000,2.1539,0.0000,6454.6087,6454.6087,105.1913,45745.1087,0.0000,-45745.1087,12.6130,12.4546,15187.0000,0.0000,15187.0000,0.5594,3847.0837,0.0000,3847.0837,27.3223,0.0000,11339.9163,11339.9163,12.4546,8.2607,10.3576,10.3576,10.0024,150035.5597,10.3576,7.5682,9.6138,8.9629,6.6530,53223.9620,9.6138,7.3137,9.0771,8.4637,5.4859,38401.0439,18.5509,1449.5913,-197847.4000,241660.5657
3595.0000,8.9347,11.7880,0.0000,167917.2000,-167917.2000,7.6826,0.0000,24850.0189,24850.0189,375.2078,192767.2189,0.0000,-192767.2189,11.7880,11.5964,17407.9000,0.0000,17407.9000,0.6560,4461.6775,0.0000,4461.6775,32.0377,0.0000,12946.2225,12946.2225,11.5964,11.8246,0.0000,13303.2000,-13303.2000,0.6998,0.0000,2111.1264,2111.1264,34.1757,15414.3264,0.0000,-15414.3264,11.8246,11.8144,920.6000,0.0000,920.6000,0.0346,235.8281,0.0000,235.8281,1.6907,0.0000,684.7719,684.7719,11.8144,12.4637,0.0000,37681.8000,-37681.8000,2.0647,0.0000,6181.0945,6181.0945,100.8358,43862.8945,0.0000,-43862.8945,12.4637,12.3036,14491.2000,0.0000,14491.2000,0.5395,3678.5769,0.0000,3678.5769,26.3461,0.0000,10812.6231,10812.6231,12.3036,8.0785,10.1911,10.1911,9.5148,142722.5844,10.1911,7.4451,9.4588,8.8181,6.1837,49469.2188,9.4588,7.2126,8.9347,8.3357,5.0584,35408.5490,17.5157,1368.7048,-186082.5000,227600.3522
3596.0000,8.5479,11.1473,0.0000,107802.6000,-107802.6000,4.9282,0.0000,15834.0699,15834.0699,240.6848,123636.6699,0.0000,-123636.6699,11.1473,10.8758,17419.2000,0.0000,17419.2000,0.6571,4505.9797,0.0000,4505.9797,32.0937,0.0000,12913.2203,12913.2203,10.8758,10.9956,0.0000,4923.9000,-4923.9000,0.2589,0.0000,774.8706,774.8706,12.6460,5698.7706,0.0000,-5698.7706,10.9956,10.9799,1008.9000,0.0000,1008.9000,0.0380,261.5563,0.0000,261.5563,1.8577,0.0000,747.3437,747.3437,10.9799,11.8024,0.0000,33641.7000,-33641.7000,1.8432,0.0000,5477.9702,5477.9702,90.0194,39119.6702,0.0000,-39119.6702,11.8024,11.5948,13273.6000,0.0000,13273.6000,0.4953,3401.3494,0.0000,3401.3494,24.1900,0.0000,9872.2506,9872.2506,11.5948,7.7218,9.6583,9.6583,6.1402,92103.4700,9.6583,7.2236,9.0091,8.4410,3.8599,30879.2669,9.0091,7.0326,8.5479,8.0208,3.1335,21934.5206,12.3312,963.5801,-114666.5000,144917.2575
3597.0000,8.3711,11.0670,0.0000,97957.5000,-97957.5000,4.4682,0.0000,14339.3321,14339.3321,218.2196,112296.8321,0.0000,-112296.8321,11.0670,10.8046,14748.1000,0.0000,14748.1000,0.5623,3819.4703,0.0000,3819.4703,27.4609,0.0000,10928.6297,10928.6297,10.8046,10.8529,0.0000,1738.2000,-1738.2000,0.0912,0.0000,273.3217,273.3217,4.4534,2011.5217,0.0000,-2011.5217,10.8529,10.8424,590.2000,0.0000,590.2000,0.0226,153.3268,0.0000,153.3268,1.1017,0.0000,436.8732,436.8732,10.8424,11.6815,0.0000,30062.4000,-30062.4000,1.6468,0.0000,4889.5953,4889.5953,80.4289,34951.9953,0.0000,-34951.9953,11.6815,11.4881,10838.4000,0.0000,10838.4000,0.4088,2782.1477,0.0000,2782.1477,19.9644,0.0000,8056.2523,8056.2523,11.4881,7.4114,9.4498,9.4498,5.6605,84907.4487,9.4498,7.0688,8.8148,8.2593,3.3059,26447.2696,8.8148,6.9131,8.3711,7.8640,2.6405,18483.4957,10.7998,843.9093,-103581.4000,129838.2140
3598.0000,8.1715,10.6235,0.0000,71987.7000,-71987.7000,3.2803,0.0000,10497.9305,10497.9305,160.2056,82485.6305,0.0000,-82485.6305,10.6235,10.3073,14390.0000,0.0000,14390.0000,0.5494,3750.8870,0.0000,3750.8870,26.8300,0.0000,10639.1130,10639.1130,10.3073,10.4505,0.0000,4167.1000,-4167.1000,0.2186,0.0000,651.7260,651.7260,10.6739,4818.8260,0.0000,-4818.8260,10.4505,10.4409,436.1000,0.0000,436.1000,0.0167,113.9620,0.0000,113.9620,0.8160,0.0000,322.1380,322.1380,10.4409,11.3191,0.0000,25421.1000,-25421.1000,1.3926,0.0000,4121.5463,4121.5463,68.0113,29542.6463,0.0000,-29542.6463,11.3191,11.1108,9446.9000,0.0000,9446.9000,0.3570,2437.6471,0.0000,2437.6471,17.4356,0.0000,7009.2529,7009.2529,11.1108,7.2301,9.1704,9.1704,4.3515,65272.7517,9.1704,6.9607,8.5812,8.0655,2.4779,19822.9078,8.5812,6.8256,8.1715,7.7034,1.9686,13779.8888,8.7218,681.5338,-77302.9000,98875.5483
3599.0000,8.0296,10.4239,0.0000,59500.5000,-59500.5000,2.7082,0.0000,8653.7895,8653.7895,132.2663,68154.2895,0.0000,-68154.2895,10.4239,10.0506,14387.5000,0.0000,14387.5000,0.5534,3761.2211,0.0000,3761.2211,27.0257,0.0000,10626.2789,10626.2789,10.0506,10.2769,0.0000,5574.0000,-5574.0000,0.2919,0.0000,869.4363,869.4363,14.2551,6443.4363,0.0000,-6443.4363,10.2769,10.2655,441.9000,0.0000,441.9000,0.0170,115.7725,0.0000,115.7725,0.8325,0.0000,326.1275,326.1275,10.2655,11.1217,0.0000,20976.9000,-20976.9000,1.1492,0.0000,3396.4748,3396.4748,56.1228,24373.3748,0.0000,-24373.3748,11.1217,10.9844,5272.3000,0.0000,5272.3000,0.2004,1364.3395,0.0000,1364.3395,9.7890,0.0000,3907.9605,3907.9605,10.9844,6.9881,8.9863,8.9863,3.7919,56878.8612,8.9863,6.8601,8.4193,7.9232,2.0174,16139.1053,8.4193,6.7492,8.0296,7.5843,1.5846,11092.4979,7.3802,576.6996,-65949.7000,84110.4644
3600.0000,7.9035,10.1418,0.0000,46151.4000,-46151.4000,2.0990,0.0000,6696.4993,6696.4993,102.5099,52847.8993,0.0000,-52847.8993,10.1418,9.6924,14387.2000,0.0000,14387.2000,0.5552,3776.7818,0.0000,3776.7818,27.1168,0.0000,10610.4182,10610.4182,9.6924,10.0874,0.0000,8072.4000,-8072.4000,0.4224,0.0000,1254.6157,1254.6157,20.6282,9327.0157,0.0000,-9327.0157,10.0874,10.0739,433.7000,0.0000,433.7000,0.0168,113.9419,0.0000,113.9419,0.8195,0.0000,319.7581,319.7581,10.0739,10.9055,0.0000,16901.1000,-16901.1000,0.9259,0.0000,2732.6759,2732.6759,45.2195,19633.7759,0.0000,-19633.7759,10.9055,10.8547,1619.5000,0.0000,1619.5000,0.0618,420.4048,0.0000,420.4048,3.0168,0.0000,1199.0952,1199.0952,10.8547,6.7785,8.8166,8.8166,3.2081,48121.1944,8.8166,6.7797,8.2734,7.7981,1.6031,12824.5087,8.2734,6.6882,7.9035,7.4808,1.2476,8733.4025,6.1215,478.3457,-54684.5000,69679.1055
3601.0000,7.8262,10.1974,0.0000,46206.4000,-46206.4000,2.1000,0.0000,6694.8637,6694.8637,102.5595,52901.2637,0.0000,-52901.2637,10.1974,9.7226,14358.4000,0.0000,14358.4000,0.5568,3766.1360,0.0000,3766.1360,27.1931,0.0000,10592.2640,10592.2640,9.7226,10.0951,0.0000,7192.4000,-7192.4000,0.3759,0.0000,1118.1783,1118.1783,18.3597,8310.5783,0.0000,-8310.5783,10.0951,10.0805,441.1000,0.0000,441.1000,0.0171,115.8729,0.0000,115.8729,0.8362,0.0000,325.2271,325.2271,10.0805,10.8134,0.0000,14075.5000,-14075.5000,0.7711,0.0000,2275.9248,2275.9248,37.6611,16351.4248,0.0000,-16351.4248,10.8134,10.7828,922.6000,0.0000,922.6000,0.0353,239.8183,0.0000,239.8183,1.7248,0.0000,682.7817,682.7817,10.7828,6.6509,8.7169,8.7169,3.0728,46092.5174,8.7169,6.7241,8.1855,7.7205,1.4820,11856.1838,8.1855,6.6460,7.8262,7.4157,1.1449,8014.2613,5.7844,452.0027,-51752.2000,65962.9625
3602.0000,7.7424,10.1926,0.0000,42218.5000,-42218.5000,1.9179,0.0000,6107.5773,6107.5773,93.6674,48326.0773,0.0000,-48326.0773,10.1926,9.6557,14356.4000,0.0000,14356.4000,0.5562,3765.8747,0.0000,3765.8747,27.1635,0.0000,10590.5253,10590.5253,9.6557,9.9350,6.9000,4772.5000,-4765.6000,0.2499,1.5269,741.4764,743.0033,12.2038,5513.9764,5.3731,-5508.6033,9.9350,9.9188,432.9000,0.0000,432.9000,0.0168,113.9882,0.0000,113.9882,0.8205,0.0000,318.9118,318.9118,9.9188,10.6206,0.0000,11916.2000,-11916.2000,0.6528,0.0000,1924.5433,1924.5433,31.8835,13840.7433,0.0000,-13840.7433,10.6206,10.6055,401.6000,0.0000,401.6000,0.0154,104.6853,0.0000,104.6853,0.7520,0.0000,296.9147,296.9147,10.6055,6.5825,8.5940,8.5940,2.6448,39672.2464,8.5940,6.6867,8.0854,7.6403,1.2539,10031.5892,8.0854,6.6153,7.7424,7.3504,0.9665,6765.1719,5.1135,399.5777,-43709.4000,56469.0075
3603.0000,7.6640,10.1743,0.0000,38580.2000,-38580.2000,1.7518,0.0000,5573.1941,5573.1941,85.5552,44153.3941,0.0000,-44153.3941,10.1743,9.5722,14356.2000,0.0000,14356.2000,0.5562,3766.8400,0.0000,3766.8400,27.1653,0.0000,10589.3600,10589.3600,9.5722,9.7054,254.9000,2198.9000,-1944.0000,0.1302,56.4878,341.3532,397.8410,6.3590,2540.2532,198.4122,-2341.8410,9.7054,9.6869,441.8000,0.0000,441.8000,0.0172,116.7283,0.0000,116.7283,0.8397,0.0000,325.0717,325.0717,9.6869,10.3729,0.0000,10390.9000,-10390.9000,0.5693,0.0000,1675.4974,1675.4974,27.8037,12066.3974,0.0000,-12066.3974,10.3729,10.3561,401.5000,0.0000,401.5000,0.0154,105.0398,0.0000,105.0398,0.7542,0.0000,296.4602,296.4602,10.3561,6.5848,8.4704,8.4704,2.2111,33166.5513,8.4704,6.6658,7.9892,7.5681,1.0580,8464.1972,7.9892,6.5955,7.6640,7.2923,0.8171,5719.9076,4.5603,356.3450,-35715.6000,47350.6562
3604.0000,7.6677,10.5020,0.0000,52338.7000,-52338.7000,2.3755,0.0000,7561.2183,7561.2183,116.0153,59899.9183,0.0000,-59899.9183,10.5020,10.0001,14356.3000,0.0000,14356.3000,0.5564,3748.7659,0.0000,3748.7659,27.1740,0.0000,10607.5341,10607.5341,10.0001,10.0691,966.7000,1913.5000,-946.8000,0.1580,212.6350,298.3149,510.9499,7.7187,2211.8149,754.0650,-1457.7499,10.0691,10.0540,432.7000,0.0000,432.7000,0.0169,113.7100,0.0000,113.7100,0.8257,0.0000,318.9900,318.9900,10.0540,10.5659,0.0000,9314.2000,-9314.2000,0.5104,0.0000,1505.7605,1505.7605,24.9247,10819.9605,0.0000,-10819.9605,10.5659,10.5337,922.1000,0.0000,922.1000,0.0356,240.5565,0.0000,240.5565,1.7395,0.0000,681.5435,681.5435,10.5337,6.4692,8.5015,8.5015,2.8632,42948.2599,8.5015,6.6274,8.0017,7.5644,1.3202,10561.4662,8.0017,6.5701,7.6677,7.2859,1.0085,7059.5616,5.4792,428.1548,-46888.6000,60569.2877
3605.0000,7.6829,10.5682,0.0000,62507.8000,-62507.8000,2.8371,0.0000,9032.8524,9032.8524,138.5592,71540.6524,0.0000,-71540.6524,10.5682,10.1402,14355.9000,0.0000,14355.9000,0.5533,3745.0301,0.0000,3745.0301,27.0219,0.0000,10610.8699,10610.8699,10.1402,10.2440,795.9000,2762.4000,-1966.5000,0.1919,174.6412,431.2796,605.9208,9.3734,3193.6796,621.2588,-2572.4208,10.2440,10.2267,581.3000,0.0000,581.3000,0.0226,152.3674,0.0000,152.3674,1.1023,0.0000,428.9326,428.9326,10.2267,10.6473,0.0000,8975.2000,-8975.2000,0.4917,0.0000,1452.7986,1452.7986,24.0146,10427.9986,0.0000,-10427.9986,10.6473,10.5008,4912.7000,0.0000,4912.7000,0.1891,1280.0966,0.0000,1280.0966,9.2371,0.0000,3632.6034,3632.6034,10.5008,6.5641,8.5324,8.5324,3.2537,48804.7781,8.5324,6.6233,8.0233,7.5779,1.5779,12623.5017,8.0233,6.5645,7.6829,7.2939,1.2058,8440.3443,6.4286,502.3405,-53599.6000,69868.6241
3606.0000,7.9394,11.2840,0.0000,130396.9000,-130396.9000,5.9189,0.0000,18933.0347,18933.0347,289.0716,149329.9347,0.0000,-149329.9347,11.2840,11.0455,14357.8000,0.0000,14357.8000,0.5527,3706.7180,0.0000,3706.7180,26.9952,0.0000,10651.0820,10651.0820,11.0455,11.0453,10.8000,0.0000,10.8000,0.0006,2.3334,0.0000,2.3334,0.0313,0.0000,8.4666,8.4666,11.0453,11.0365,528.8000,0.0000,528.8000,0.0205,136.9921,0.0000,136.9921,0.9997,0.0000,391.8079,391.8079,11.0365,11.3162,0.0000,10740.0000,-10740.0000,0.5884,0.0000,1749.6511,1749.6511,28.7355,12489.6511,0.0000,-12489.6511,11.3162,11.0414,16537.6000,0.0000,16537.6000,0.6358,4267.4858,0.0000,4267.4858,31.0521,0.0000,12270.1142,12270.1142,11.0414,6.8485,8.9449,8.9449,6.2400,93599.8279,8.9449,6.6903,8.3437,7.8176,3.3554,26843.5098,8.3437,6.6108,7.9394,7.4773,2.5789,18052.2997,11.5755,904.5250,-109701.9000,138495.6375
3607.0000,8.2025,11.5731,0.0000,178026.1000,-178026.1000,8.0925,0.0000,25976.6722,25976.6722,395.2252,204002.7722,0.0000,-204002.7722,11.5731,11.2736,24402.6000,0.0000,24402.6000,0.9283,6273.7569,0.0000,6273.7569,45.3344,0.0000,18128.8431,18128.8431,11.2736,11.2736,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.2736,11.2601,1100.6000,0.0000,1100.6000,0.0420,284.1823,0.0000,284.1823,2.0528,0.0000,816.4177,816.4177,11.2601,11.5163,0.0000,13330.7000,-13330.7000,0.7303,0.0000,2175.8429,2175.8429,35.6650,15506.5429,0.0000,-15506.5429,11.5163,11.3006,17578.7000,0.0000,17578.7000,0.6683,4523.0710,0.0000,4523.0710,32.6398,0.0000,13055.6290,13055.6290,11.3006,7.2895,9.2950,9.2950,8.0922,121383.1003,9.2950,6.8701,8.6484,8.0826,4.8923,39138.6001,8.6484,6.7376,8.2025,7.6930,3.8550,26985.2558,15.6921,1226.2014,-148274.9000,187506.9562
3608.0000,8.5071,11.6391,0.0000,206334.9000,-206334.9000,9.3933,0.0000,30282.7293,30282.7293,458.7512,236617.6293,0.0000,-236617.6293,11.6391,11.3463,29761.5000,0.0000,29761.5000,1.1267,7644.2440,0.0000,7644.2440,55.0270,0.0000,22117.2560,22117.2560,11.3463,11.6321,0.0000,18642.7000,-18642.7000,0.9793,0.0000,2949.6833,2949.6833,47.8270,21592.3833,0.0000,-21592.3833,11.6321,11.6139,1855.4000,0.0000,1855.4000,0.0706,476.6072,0.0000,476.6072,3.4475,0.0000,1378.7928,1378.7928,11.6139,11.8524,0.0000,15487.4000,-15487.4000,0.8484,0.0000,2535.7915,2535.7915,41.4361,18023.1915,0.0000,-18023.1915,11.8524,11.6862,16884.6000,0.0000,16884.6000,0.6398,4323.5664,0.0000,4323.5664,31.2477,0.0000,12561.0336,12561.0336,11.6862,7.6838,9.6850,9.6850,10.0790,151185.2097,9.6850,7.0932,8.9939,8.3891,6.5267,52213.3390,8.9939,6.9076,8.5071,7.9507,5.2536,36775.3176,19.5872,1530.5675,-191963.5000,240173.8664
3609.0000,8.7226,11.7913,0.0000,221104.3000,-221104.3000,10.0830,0.0000,32585.8245,32585.8245,492.4389,253690.1245,0.0000,-253690.1245,11.7913,11.4868,33841.0000,0.0000,33841.0000,1.2798,8673.1074,0.0000,8673.1074,62.5020,0.0000,25167.8926,25167.8926,11.4868,11.8385,0.0000,25094.7000,-25094.7000,1.3185,0.0000,3977.1375,3977.1375,64.3952,29071.8375,0.0000,-29071.8375,11.8385,11.8205,2006.8000,0.0000,2006.8000,0.0759,513.9750,0.0000,513.9750,3.7068,0.0000,1492.8250,1492.8250,11.8205,12.0708,0.0000,17778.3000,-17778.3000,0.9740,0.0000,2916.4079,2916.4079,47.5688,20694.7079,0.0000,-20694.7079,12.0708,11.9374,14802.6000,0.0000,14802.6000,0.5578,3778.6400,0.0000,3778.6400,27.2442,0.0000,11023.9600,11023.9600,11.9374,7.9530,9.9452,9.9452,10.9797,164695.9206,9.9452,7.2704,9.2319,8.6078,7.3708,58966.6435,9.2319,7.0490,8.7226,8.1405,6.0155,42108.1805,21.4336,1674.8539,-213326.9000,265770.7446
3610.0000,8.8808,11.8527,0.0000,227972.0000,-227972.0000,10.4090,0.0000,33701.8907,33701.8907,508.3602,261673.8907,0.0000,-261673.8907,11.8527,11.5152,39950.2000,0.0000,39950.2000,1.5070,10229.8344,0.0000,10229.8344,73.6017,0.0000,29720.3656,29720.3656,11.5152,11.9033,0.0000,29498.9000,-29498.9000,1.5507,0.0000,4676.7173,4676.7173,75.7330,34175.6173,0.0000,-34175.6173,11.9033,11.8859,2057.9000,0.0000,2057.9000,0.0776,526.5743,0.0000,526.5743,3.7884,0.0000,1531.3257,1531.3257,11.8859,12.1685,0.0000,21372.1000,-21372.1000,1.1710,0.0000,3508.0878,3508.0878,57.1882,24880.1878,0.0000,-24880.1878,12.1685,12.0550,13414.5000,0.0000,13414.5000,0.5037,3419.5421,0.0000,3419.5421,24.6020,0.0000,9994.9579,9994.9579,12.0550,8.1776,10.1163,10.1163,11.3802,170703.3502,10.1163,7.4274,9.3992,8.7718,7.8918,63134.3929,9.3992,7.1775,8.8808,8.2884,6.5207,45644.7037,22.8286,1783.8562,-223420.4000,279482.4468
3611.0000,9.0992,12.0349,0.0000,245037.3000,-245037.3000,11.1984,0.0000,36380.8430,36380.8430,546.9114,281418.1430,0.0000,-281418.1430,12.0349,11.7087,41994.2000,0.0000,41994.2000,1.5826,10725.2794,0.0000,10725.2794,77.2899,0.0000,31268.9206,31268.9206,11.7087,12.1530,0.0000,36745.9000,-36745.9000,1.9318,0.0000,5839.2503,5839.2503,94.3475,42585.1503,0.0000,-42585.1503,12.1530,12.1341,2434.0000,0.0000,2434.0000,0.0917,620.5971,0.0000,620.5971,4.4761,0.0000,1813.4029,1813.4029,12.1341,12.4354,0.0000,24802.0000,-24802.0000,1.3589,0.0000,4080.6970,4080.6970,66.3675,28882.6970,0.0000,-28882.6970,12.4354,12.3512,10811.9000,0.0000,10811.9000,0.4054,2745.6890,0.0000,2745.6890,19.7975,0.0000,8066.2110,8066.2110,12.3512,8.4104,10.3808,10.3808,12.5922,188883.4157,10.3808,7.6012,9.6396,8.9910,8.8815,71052.2939,9.6396,7.3237,9.0992,8.4816,7.4000,51800.1469,24.8531,1942.0560,-251345.1000,311735.8566
3612.0000,9.2616,12.2771,0.0000,255839.4000,-255839.4000,11.7068,0.0000,38107.4673,38107.4673,571.7414,293946.8673,0.0000,-293946.8673,12.2771,11.9988,36386.2000,0.0000,36386.2000,1.3672,9261.0513,0.0000,9261.0513,66.7704,0.0000,27125.1487,27125.1487,11.9988,12.4141,0.0000,34912.0000,-34912.0000,1.8366,0.0000,5567.6824,5567.6824,89.6990,40479.6824,0.0000,-40479.6824,12.4141,12.3918,2912.1000,0.0000,2912.1000,0.1092,739.7529,0.0000,739.7529,5.3336,0.0000,2172.3471,2172.3471,12.3918,12.7140,0.0000,26960.1000,-26960.1000,1.4773,0.0000,4446.9746,4446.9746,72.1496,31407.0746,0.0000,-31407.0746,12.7140,12.6417,9423.9000,0.0000,9423.9000,0.3518,2383.8176,0.0000,2383.8176,17.1821,0.0000,7040.0824,7040.0824,12.6417,8.5434,10.5926,10.5926,13.3169,199752.9236,10.5926,7.7080,9.8233,9.1503,9.3729,74983.4116,9.8233,7.4159,9.2616,8.6196,7.8226,54758.3777,25.2734,1974.9025,-268989.3000,329494.7129
3613.0000,9.4589,12.3573,0.0000,265719.6000,-265719.6000,12.1704,0.0000,39736.0243,39736.0243,594.3812,305455.6243,0.0000,-305455.6243,12.3573,12.0601,41995.3000,0.0000,41995.3000,1.5718,10676.5322,0.0000,10676.5322,76.7626,0.0000,31318.7678,31318.7678,12.0601,12.5906,0.0000,48210.1000,-48210.1000,2.5388,0.0000,7694.3318,7694.3318,123.9924,55904.4318,0.0000,-55904.4318,12.5906,12.5709,2778.9000,0.0000,2778.9000,0.1038,704.1581,0.0000,704.1581,5.0683,0.0000,2074.7419,2074.7419,12.5709,12.8775,0.0000,27731.8000,-27731.8000,1.5198,0.0000,4582.4907,4582.4907,74.2241,32314.2907,0.0000,-32314.2907,12.8775,12.8180,8382.8000,0.0000,8382.8000,0.3116,2115.6010,0.0000,2115.6010,15.2161,0.0000,6267.1990,6267.1990,12.8180,8.7999,10.8090,10.8090,14.1157,211735.1910,10.8090,7.8962,10.0322,9.3526,10.2325,81860.2189,10.0322,7.5753,9.4589,8.8038,8.6310,60417.0511,27.3241,2135.1473,-288504.5000,354012.4610
3614.0000,9.6053,12.5351,0.0000,272774.8000,-272774.8000,12.5079,0.0000,40911.8459,40911.8459,610.8652,313686.6459,0.0000,-313686.6459,12.5351,12.2566,39953.5000,0.0000,39953.5000,1.4934,10131.9247,0.0000,10131.9247,72.9362,0.0000,29821.5753,29821.5753,12.2566,12.8042,0.0000,50540.7000,-50540.7000,2.6621,0.0000,8086.3695,8086.3695,130.0150,58627.0695,0.0000,-58627.0695,12.8042,12.7913,1835.8000,0.0000,1835.8000,0.0684,463.7854,0.0000,463.7854,3.3388,0.0000,1372.0146,1372.0146,12.7913,13.0896,0.0000,27399.2000,-27399.2000,1.5017,0.0000,4537.7768,4537.7768,73.3413,31936.9768,0.0000,-31936.9768,13.0896,13.0383,7341.8000,0.0000,7341.8000,0.2722,1847.3874,0.0000,1847.3874,13.2920,0.0000,5494.4126,5494.4126,13.0383,8.9361,10.9872,10.9872,14.6401,219600.8191,10.9872,8.0087,10.1930,9.4980,10.6298,85038.3417,10.1930,7.6742,9.6053,8.9336,8.9889,62922.5151,27.7586,2169.0926,-301583.6000,367561.6760
3615.0000,9.6841,12.6568,0.0000,275139.1000,-275139.1000,12.6271,0.0000,41332.5662,41332.5662,616.6882,316471.6662,0.0000,-316471.6662,12.6568,12.3908,37918.1000,0.0000,37918.1000,1.4133,9599.2774,0.0000,9599.2774,69.0237,0.0000,28318.8226,28318.8226,12.3908,12.8900,0.0000,45807.8000,-45807.8000,2.4146,0.0000,7341.7492,7341.7492,117.9233,53149.5492,0.0000,-53149.5492,12.8900,12.8776,1773.5000,0.0000,1773.5000,0.0658,447.5068,0.0000,447.5068,3.2146,0.0000,1325.9932,1325.9932,12.8776,13.1913,0.0000,28648.3000,-28648.3000,1.5704,0.0000,4748.9145,4748.9145,76.6955,33397.2145,0.0000,-33397.2145,13.1913,13.1323,8382.8000,0.0000,8382.8000,0.3097,2106.3418,0.0000,2106.3418,15.1260,0.0000,6276.4582,6276.4582,13.1323,9.0198,11.0760,11.0760,14.5939,218908.1211,11.0760,8.0788,10.2768,9.5774,10.6361,85088.5368,10.2768,7.7366,9.6841,9.0067,9.0143,63100.1833,27.6014,2156.8109,-301520.8000,367096.8412
3616.0000,9.7868,12.7447,0.0000,276446.4000,-276446.4000,12.6930,0.0000,41616.1008,41616.1008,619.9052,318062.5008,0.0000,-318062.5008,12.7447,12.5202,32305.6000,0.0000,32305.6000,1.2018,8168.3125,0.0000,8168.3125,58.6931,0.0000,24137.2875,24137.2875,12.5202,13.0391,0.0000,48071.5000,-48071.5000,2.5351,0.0000,7717.5114,7717.5114,123.8114,55789.0114,0.0000,-55789.0114,13.0391,13.0231,2289.3000,0.0000,2289.3000,0.0848,576.4545,0.0000,576.4545,4.1439,0.0000,1712.8455,1712.8455,13.0231,13.3616,0.0000,31213.1000,-31213.1000,1.7111,0.0000,5182.0227,5182.0227,83.5668,36395.1227,0.0000,-36395.1227,13.3616,13.2935,9770.9000,0.0000,9770.9000,0.3604,2449.3197,0.0000,2449.3197,17.6026,0.0000,7321.5803,7321.5803,13.2935,9.1131,11.2033,11.2033,14.9841,224761.0941,11.2033,8.1549,10.3904,9.6791,10.9265,87412.3647,10.3904,7.8037,9.7868,9.0971,9.2716,64900.9885,27.8794,2178.5351,-311365.2000,377074.4473
3617.0000,9.8900,12.9522,0.0000,283842.6000,-283842.6000,13.0405,0.0000,42819.8919,42819.8919,636.8759,326662.4919,0.0000,-326662.4919,12.9522,12.8043,21096.4000,0.0000,21096.4000,0.7837,5318.6137,0.0000,5318.6137,38.2746,0.0000,15777.7863,15777.7863,12.8043,13.2581,0.0000,41692.7000,-41692.7000,2.1998,0.0000,6718.5796,6718.5796,107.4337,48411.2796,0.0000,-48411.2796,13.2581,13.2479,1449.6000,0.0000,1449.6000,0.0536,363.9014,0.0000,363.9014,2.6178,0.0000,1085.6986,1085.6986,13.2479,13.6241,0.0000,34405.0000,-34405.0000,1.8863,0.0000,5725.7665,5725.7665,92.1222,40130.7665,0.0000,-40130.7665,13.6241,13.5334,12894.0000,0.0000,12894.0000,0.4744,3220.4740,0.0000,3220.4740,23.1672,0.0000,9673.5260,9673.5260,13.5334,9.1701,11.3518,11.3518,15.5152,232728.1725,11.3518,8.2025,10.5120,9.7771,11.1983,89586.3218,10.5120,7.8462,9.8900,9.1791,9.4789,66352.1077,27.6573,2161.1789,-324500.3000,388666.6019
3618.0000,9.3357,12.2833,0.0000,185589.4000,-185589.4000,8.5317,0.0000,27684.6631,27684.6631,416.6725,213274.0631,0.0000,-213274.0631,12.2833,12.1042,17386.1000,0.0000,17386.1000,0.6437,4424.7348,0.0000,4424.7348,31.4396,0.0000,12961.3652,12961.3652,12.1042,12.3388,0.0000,14637.3000,-14637.3000,0.7731,0.0000,2337.4067,2337.4067,37.7575,16974.7067,0.0000,-16974.7067,12.3388,12.3263,1210.2000,0.0000,1210.2000,0.0446,307.7519,0.0000,307.7519,2.1779,0.0000,902.4481,902.4481,12.3263,12.9010,0.0000,35703.0000,-35703.0000,1.9578,0.0000,5885.2706,5885.2706,95.6146,41588.2706,0.0000,-41588.2706,12.9010,12.7445,15149.6000,0.0000,15149.6000,0.5551,3822.1039,0.0000,3822.1039,27.1091,0.0000,11327.4961,11327.4961,12.7445,8.5675,10.6560,10.6560,10.0740,151109.8629,10.6560,7.7929,9.8925,9.2244,6.9052,55241.6055,9.8925,7.5064,9.3357,8.6994,5.7548,40283.7981,18.7590,1465.8509,-202183.8000,246635.2665
3619.0000,9.1616,12.1746,0.0000,178094.6000,-178094.6000,8.1605,0.0000,26474.5436,26474.5436,398.5470,204569.1436,0.0000,-204569.1436,12.1746,11.9840,17365.6000,0.0000,17365.6000,0.6499,4426.3468,0.0000,4426.3468,31.7391,0.0000,12939.2532,12939.2532,11.9840,12.1559,0.0000,10065.3000,-10065.3000,0.5303,0.0000,1604.8945,1604.8945,25.8969,11670.1945,0.0000,-11670.1945,12.1559,12.1458,918.6000,0.0000,918.6000,0.0343,234.2057,0.0000,234.2057,1.6774,0.0000,684.3943,684.3943,12.1458,12.7169,0.0000,33293.9000,-33293.9000,1.8245,0.0000,5478.4993,5478.4993,89.1080,38772.3993,0.0000,-38772.3993,12.7169,12.5579,14455.5000,0.0000,14455.5000,0.5357,3656.4316,0.0000,3656.4316,26.1613,0.0000,10799.0684,10799.0684,12.5579,8.3494,10.4536,10.4536,9.5244,142865.7347,10.4536,7.6415,9.7037,9.0475,6.3643,50914.5117,9.7037,7.3803,9.1616,8.5420,5.2583,36808.0681,17.6028,1375.5115,-188714.1000,230588.3146
3620.0000,8.7550,11.5310,0.0000,116145.1000,-116145.1000,5.3165,0.0000,17127.9899,17127.9899,259.6510,133273.0899,0.0000,-133273.0899,11.5310,11.2620,17386.3000,0.0000,17386.3000,0.6518,4472.6176,0.0000,4472.6176,31.8327,0.0000,12913.6824,12913.6824,11.2620,11.3398,0.0000,3223.5000,-3223.5000,0.1697,0.0000,509.5252,509.5252,8.2901,3733.0252,0.0000,-3733.0252,11.3398,11.3242,1006.9000,0.0000,1006.9000,0.0378,259.7397,0.0000,259.7397,1.8441,0.0000,747.1603,747.1603,11.3242,12.0450,0.0000,29748.8000,-29748.8000,1.6301,0.0000,4858.3184,4858.3184,79.6130,34607.1184,0.0000,-34607.1184,12.0450,11.8396,13241.0000,0.0000,13241.0000,0.4921,3381.2544,0.0000,3381.2544,24.0334,0.0000,9859.7456,9859.7456,11.8396,7.9700,9.9048,9.9048,6.1925,92887.7675,9.9048,7.3944,9.2354,8.6496,4.0174,32139.0870,9.2354,7.1767,8.7550,8.2060,3.2944,23060.8552,12.4471,972.6343,-117483.2000,148087.7097
3621.0000,8.5620,11.4032,0.0000,104240.3000,-104240.3000,4.7604,0.0000,15315.0216,15315.0216,232.4911,119555.3216,0.0000,-119555.3216,11.4032,11.1436,14715.8000,0.0000,14715.8000,0.5575,3792.6116,0.0000,3792.6116,27.2273,0.0000,10923.1884,10923.1884,11.1436,11.1816,0.0000,1381.2000,-1381.2000,0.0726,0.0000,218.0212,218.0212,3.5433,1599.2212,0.0000,-1599.2212,11.1816,11.1712,589.6000,0.0000,589.6000,0.0224,152.4414,0.0000,152.4414,1.0943,0.0000,437.1586,437.1586,11.1712,11.9050,0.0000,26546.9000,-26546.9000,1.4543,0.0000,4329.6872,4329.6872,71.0262,30876.5872,0.0000,-30876.5872,11.9050,11.7138,10811.9000,0.0000,10811.9000,0.4062,2766.4778,0.0000,2766.4778,19.8371,0.0000,8045.4222,8045.4222,11.7138,7.6451,9.6794,9.6794,5.7070,85605.0233,9.6794,7.2235,9.0245,8.4515,3.4449,27559.2654,9.0245,7.0425,8.5620,8.0335,2.7801,19460.5916,10.9100,852.5265,-106051.1000,132624.8802
3622.0000,8.3533,10.9393,39.8000,80875.3000,-80835.5000,3.6916,9.0095,11834.7571,11843.7666,180.2939,92710.0571,30.7905,-92679.2666,10.9393,10.6426,14356.7000,0.0000,14356.7000,0.5450,3725.0120,0.0000,3725.0120,26.6190,0.0000,10631.6880,10631.6880,10.6426,10.6652,3707.8000,3208.4000,499.4000,0.3845,806.5910,503.6002,1310.1912,18.7793,3712.0002,2901.2090,-810.7912,10.6652,10.6563,434.9000,0.0000,434.9000,0.0166,113.2916,0.0000,113.2916,0.8093,0.0000,321.6084,321.6084,10.6563,11.3679,0.0000,21941.1000,-21941.1000,1.2020,0.0000,3563.3296,3563.3296,58.7021,25504.4296,0.0000,-25504.4296,11.3679,11.1727,9423.9000,0.0000,9423.9000,0.3548,2430.0002,0.0000,2430.0002,17.3298,0.0000,6993.8998,6993.8998,11.1727,7.5721,9.3724,9.3724,4.3014,64521.5220,9.3724,7.1355,8.7759,8.2540,2.6723,21378.1002,8.7759,6.9647,8.3533,7.8703,2.1637,15146.2219,9.2919,726.0802,-78061.7000,101045.8442
3623.0000,8.1914,10.8265,268.8000,69931.3000,-69662.5000,3.2021,61.0289,10201.8704,10262.8994,156.3842,80133.1704,207.7711,-79925.3994,10.8265,10.4762,14356.8000,0.0000,14356.8000,0.5493,3731.1604,0.0000,3731.1604,26.8253,0.0000,10625.6396,10625.6396,10.4762,10.4429,4309.3000,2041.6000,2267.7000,0.3605,940.1162,319.8774,1259.9936,17.6087,2361.4774,3369.1838,1007.7064,10.4429,10.4322,441.6000,0.0000,441.6000,0.0170,115.4121,0.0000,115.4121,0.8289,0.0000,326.1879,326.1879,10.4322,11.0714,0.0000,16682.7000,-16682.7000,0.9139,0.0000,2704.5994,2704.5994,44.6329,19387.2994,0.0000,-19387.2994,11.0714,10.9429,5259.7000,0.0000,5259.7000,0.1998,1362.0733,0.0000,1362.0733,9.7578,0.0000,3897.6267,3897.6267,10.9429,7.3669,9.1549,9.1549,3.6154,54230.3111,9.1549,7.0338,8.5893,8.0943,2.1445,17156.2218,8.5893,6.8840,8.1914,7.7366,1.7241,12068.6824,7.8638,614.4906,-64019.4000,83455.2152
