Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3624.0000,8.0448,10.5917,465.6000,58333.5000,-57867.9000,2.6829,105.9963,8486.4736,8592.4699,131.0266,66819.9736,359.6037,-66460.3699,10.5917,10.1850,14356.5000,0.0000,14356.5000,0.5503,3743.8963,0.0000,3743.8963,26.8755,0.0000,10612.6037,10612.6037,10.1850,10.0855,7160.6000,2589.6000,4571.0000,0.5583,1570.0065,404.4893,1974.4958,27.2668,2994.0893,5590.5935,2596.5042,10.0855,10.0733,432.8000,0.0000,432.8000,0.0167,113.7087,0.0000,113.7087,0.8155,0.0000,319.0913,319.0913,10.0733,10.5937,0.0000,11689.7000,-11689.7000,0.6404,0.0000,1890.0555,1890.0555,31.2753,13579.7555,0.0000,-13579.7555,10.5937,10.5479,1616.1000,0.0000,1616.1000,0.0617,421.4354,0.0000,421.4354,3.0130,0.0000,1194.6646,1194.6646,10.5479,7.3242,8.9361,8.9361,2.8040,42059.2769,8.9361,6.9764,8.4135,7.9562,1.7045,13636.0864,8.4135,6.8333,8.0448,7.6234,1.3745,9621.4784,6.7654,528.6543,-48581.2000,65316.8417
3625.0000,7.9614,10.5270,625.5000,57902.6000,-57277.1000,2.6706,142.6174,8410.6469,8553.2643,130.4282,66313.2469,482.8826,-65830.3643,10.5270,10.1144,14327.7000,0.0000,14327.7000,0.5514,3739.9274,0.0000,3739.9274,26.9279,0.0000,10587.7726,10587.7726,10.1144,10.0744,8008.0000,4518.3000,3489.7000,0.7118,1757.9508,705.2306,2463.1814,34.7643,5223.5306,6250.0492,1026.5186,10.0744,10.0617,441.2000,0.0000,441.2000,0.0171,115.9346,0.0000,115.9346,0.8364,0.0000,325.2654,325.2654,10.0617,10.4324,0.0000,8187.6000,-8187.6000,0.4486,0.0000,1323.7052,1323.7052,21.9072,9511.3052,0.0000,-9511.3052,10.4324,10.4059,920.9000,0.0000,920.9000,0.0354,240.7142,0.0000,240.7142,1.7307,0.0000,680.1858,680.1858,10.4059,7.2365,8.8212,8.8212,2.7107,40660.9093,8.8212,6.9286,8.3165,7.8749,1.6186,12949.0602,8.3165,6.7945,7.9614,7.5555,1.3017,9111.9065,6.6524,519.8273,-46285.2000,62721.8760
3626.0000,7.8602,10.5162,757.5000,53479.1000,-52721.6000,2.4762,173.0371,7753.4870,7926.5240,120.9315,61232.5870,584.4629,-60648.1240,10.5162,10.0526,14325.7000,0.0000,14325.7000,0.5519,3739.9962,0.0000,3739.9962,26.9536,0.0000,10585.7038,10585.7038,10.0526,9.8269,8797.1000,1477.7000,7319.4000,0.6002,1933.2439,230.4975,2163.7414,29.3127,1708.1975,6863.8561,5155.6586,9.8269,9.8129,432.1000,0.0000,432.1000,0.0168,113.9599,0.0000,113.9599,0.8193,0.0000,318.1401,318.1401,9.8129,10.0786,0.0000,5224.3000,-5224.3000,0.2862,0.0000,843.1314,843.1314,13.9785,6067.4314,0.0000,-6067.4314,10.0786,10.0657,401.1000,0.0000,401.1000,0.0155,105.3909,0.0000,105.3909,0.7559,0.0000,295.7091,295.7091,10.0657,7.2602,8.6629,8.6629,2.1354,32030.4128,8.6629,6.9005,8.1930,7.7817,1.3414,10731.1576,8.1930,6.7667,7.8602,7.4799,1.0855,7598.6779,5.9201,462.6036,-35467.6000,50360.2483
3627.0000,7.8011,10.2796,888.6000,49449.4000,-48560.8000,2.2996,203.2061,7161.4101,7364.6162,112.3070,56610.8101,685.3939,-55925.4162,10.2796,9.8110,14325.6000,0.0000,14325.6000,0.5520,3752.9889,0.0000,3752.9889,26.9584,0.0000,10572.6111,10572.6111,9.8110,9.8716,8289.7000,6773.1000,1516.6000,0.8477,1829.4070,1053.9153,2883.3223,41.4000,7827.0153,6460.2930,-1366.7223,9.8716,9.8572,441.2000,0.0000,441.2000,0.0172,116.2828,0.0000,116.2828,0.8401,0.0000,324.9172,324.9172,9.8572,10.0152,0.0000,3069.6000,-3069.6000,0.1682,0.0000,495.5451,495.5451,8.2138,3565.1451,0.0000,-3565.1451,10.0152,10.0021,401.1000,0.0000,401.1000,0.0156,105.4897,0.0000,105.4897,0.7605,0.0000,295.6103,295.6103,10.0021,7.1650,8.5835,8.5835,2.1339,32008.8270,8.5835,6.8632,8.1248,7.7234,1.2939,10351.5080,8.1248,6.7376,7.8011,7.4312,1.0434,7303.6655,5.8503,457.1514,-34945.9000,49664.0005
3628.0000,7.8223,10.6112,509.4000,66227.1000,-65717.7000,3.0384,116.4445,9594.9762,9711.4207,148.3917,75822.0762,392.9555,-75429.1207,10.6112,10.2196,14325.7000,0.0000,14325.7000,0.5542,3734.7990,0.0000,3734.7990,27.0673,0.0000,10590.9010,10590.9010,10.2196,10.2753,8797.8000,7244.5000,1553.3000,0.9048,1927.8200,1131.9824,3059.8024,44.1883,8376.4824,6869.9800,-1506.5024,10.2753,10.2635,432.0000,0.0000,432.0000,0.0168,113.1815,0.0000,113.1815,0.8220,0.0000,318.8185,318.8185,10.2635,10.3614,0.0000,2278.1000,-2278.1000,0.1248,0.0000,368.8532,368.8532,6.0958,2646.9532,0.0000,-2646.9532,10.3614,10.3363,920.3000,0.0000,920.3000,0.0358,240.8083,0.0000,240.8083,1.7467,0.0000,679.4917,679.4917,10.3363,6.9672,8.6517,8.6517,3.0374,45561.1958,8.6517,6.8144,8.1618,7.7330,1.6565,13251.6625,8.1618,6.7071,7.8223,7.4344,1.3114,9180.1233,7.0123,547.9484,-50764.5000,67992.9816
3629.0000,7.8352,10.7470,405.9000,74876.5000,-74470.6000,3.4255,92.7633,10850.6815,10943.4448,167.2976,85727.1815,313.1367,-85414.0448,10.7470,10.3857,14325.3000,0.0000,14325.3000,0.5511,3727.2917,0.0000,3727.2917,26.9145,0.0000,10598.0083,10598.0083,10.3857,10.5018,6345.8000,7232.1000,-886.3000,0.7550,1386.5512,1132.0273,2518.5785,36.8733,8364.1273,4959.2488,-3404.8785,10.5018,10.4872,580.7000,0.0000,580.7000,0.0225,151.6349,0.0000,151.6349,1.0973,0.0000,429.0651,429.0651,10.4872,10.5788,0.0000,2312.7000,-2312.7000,0.1267,0.0000,375.0941,375.0941,6.1877,2687.7941,0.0000,-2687.7941,10.5788,10.4553,4901.0000,0.0000,4901.0000,0.1893,1278.3276,0.0000,1278.3276,9.2472,0.0000,3622.6724,3622.6724,10.4553,6.9280,8.6917,8.6917,3.4489,51733.2828,8.6917,6.7885,8.1841,7.7401,1.8609,14886.9560,8.1841,6.6885,7.8352,7.4363,1.4624,10236.6545,7.6052,594.2821,-57862.6000,76856.8933
3630.0000,8.1018,11.6781,0.0000,147264.0000,-147264.0000,6.6903,0.0000,21447.2280,21447.2280,326.7412,168711.2280,0.0000,-168711.2280,11.6781,11.4523,14329.6000,0.0000,14329.6000,0.5500,3678.4997,0.0000,3678.4997,26.8610,0.0000,10651.1003,10651.1003,11.4523,11.4568,530.7000,544.1000,-13.4000,0.0599,113.8782,86.1963,200.0745,2.9243,630.2963,416.8218,-213.4745,11.4568,11.4484,530.0000,0.0000,530.0000,0.0204,136.4881,0.0000,136.4881,0.9976,0.0000,393.5119,393.5119,11.4484,11.5378,0.0000,3623.6000,-3623.6000,0.1985,0.0000,592.4223,592.4223,9.6947,4216.0223,0.0000,-4216.0223,11.5378,11.2780,16496.8000,0.0000,16496.8000,0.6350,4243.3784,0.0000,4243.3784,31.0113,0.0000,12253.4216,12253.4216,11.2780,7.0123,9.1452,9.1452,6.7080,100619.5051,9.1452,6.8166,8.5242,7.9809,3.6616,29292.8950,8.5242,6.7139,8.1018,7.6191,2.8467,19927.0983,12.2311,955.7524,-119544.6000,149839.4984
3631.0000,8.3648,11.9403,0.0000,194865.2000,-194865.2000,8.8661,0.0000,28521.5417,28521.5417,433.0040,223386.7417,0.0000,-223386.7417,11.9403,11.6502,24349.6000,0.0000,24349.6000,0.9202,6227.2727,0.0000,6227.2727,44.9433,0.0000,18122.3273,18122.3273,11.6502,11.6502,0.5000,0.0000,0.5000,0.0000,0.1069,0.0000,0.1069,0.0014,0.0000,0.3931,0.3931,11.6502,11.6372,1096.4000,0.0000,1096.4000,0.0416,281.5654,0.0000,281.5654,2.0311,0.0000,814.8346,814.8346,11.6372,11.7414,0.0000,5597.9000,-5597.9000,0.3067,0.0000,916.7520,916.7520,14.9775,6514.6520,0.0000,-6514.6520,11.7414,11.5327,17535.2000,0.0000,17535.2000,0.6642,4497.3069,0.0000,4497.3069,32.4402,0.0000,13037.8931,13037.8931,11.5327,7.4563,9.4945,9.4945,8.4894,127340.9616,9.4945,6.9959,8.8282,8.2452,5.2034,41627.5498,8.8282,6.8420,8.3648,7.8351,4.1366,28955.9189,16.1982,1265.7541,-157481.4000,197924.4302
3632.0000,8.5900,11.8839,0.0000,209428.5000,-209428.5000,9.5429,0.0000,30785.9119,30785.9119,466.0574,240214.4119,0.0000,-240214.4119,11.8839,11.5810,29697.3000,0.0000,29697.3000,1.1176,7601.0326,0.0000,7601.0326,54.5798,0.0000,22096.2674,22096.2674,11.5810,11.8289,0.0000,15603.7000,-15603.7000,0.8207,0.0000,2475.7401,2475.7401,40.0822,18079.4401,0.0000,-18079.4401,11.8289,11.8100,1851.2000,0.0000,1851.2000,0.0700,474.1887,0.0000,474.1887,3.4184,0.0000,1377.0113,1377.0113,11.8100,11.9317,0.0000,7628.0000,-7628.0000,0.4179,0.0000,1251.1994,1251.1994,20.4101,8879.1994,0.0000,-8879.1994,11.9317,11.7599,16842.9000,0.0000,16842.9000,0.6359,4308.0016,0.0000,4308.0016,31.0556,0.0000,12534.8984,12534.8984,11.7599,7.7830,9.7714,9.7714,9.6671,145006.9330,9.7714,7.1778,9.0798,8.4746,6.3047,50437.7285,9.0798,6.9807,8.5900,8.0302,5.1027,35719.0738,18.9074,1477.4485,-184268.8000,231163.7353
3633.0000,8.7421,11.9877,0.0000,219516.7000,-219516.7000,10.0154,0.0000,32364.1482,32364.1482,489.1344,251880.8482,0.0000,-251880.8482,11.9877,11.6638,33768.1000,0.0000,33768.1000,1.2719,8630.1569,0.0000,8630.1569,62.1183,0.0000,25137.9431,25137.9431,11.6638,11.9382,0.0000,18375.7000,-18375.7000,0.9663,0.0000,2918.4695,2918.4695,47.1915,21294.1695,0.0000,-21294.1695,11.9382,11.9190,2002.3000,0.0000,2002.3000,0.0755,512.0924,0.0000,512.0924,3.6866,0.0000,1490.2076,1490.2076,11.9190,12.0639,0.0000,9661.2000,-9661.2000,0.5293,0.0000,1586.3133,1586.3133,25.8517,11247.5133,0.0000,-11247.5133,12.0639,11.9222,14766.1000,0.0000,14766.1000,0.5558,3769.6930,0.0000,3769.6930,27.1419,0.0000,10996.4070,10996.4070,11.9222,7.9814,9.9518,9.9518,10.1945,152916.9397,9.9518,7.3077,9.2467,8.6297,6.8401,54720.9476,9.2467,7.0842,8.7421,8.1655,5.5942,39159.5148,20.1212,1572.2985,-197017.1000,246797.4021
3634.0000,8.8562,12.0356,0.0000,226456.9000,-226456.9000,10.3410,0.0000,33461.7738,33461.7738,505.0382,259918.6738,0.0000,-259918.6738,12.0356,11.6725,39864.3000,0.0000,39864.3000,1.4990,10181.2106,0.0000,10181.2106,73.2090,0.0000,29683.0894,29683.0894,11.6725,11.9347,0.0000,18496.2000,-18496.2000,0.9729,0.0000,2937.9182,2937.9182,47.5146,21434.1182,0.0000,-21434.1182,11.9347,11.9160,2053.4000,0.0000,2053.4000,0.0773,525.1873,0.0000,525.1873,3.7740,0.0000,1528.2127,1528.2127,11.9160,12.1077,0.0000,13462.0000,-13462.0000,0.7376,0.0000,2210.3213,2210.3213,36.0233,15672.3213,0.0000,-15672.3213,12.1077,11.9858,13381.5000,0.0000,13381.5000,0.5026,3414.0815,0.0000,3414.0815,24.5442,0.0000,9967.4185,9967.4185,11.9858,8.1566,10.0712,10.0712,10.4347,156520.6393,10.0712,7.4269,9.3660,8.7490,7.2059,57647.0403,9.3660,7.1811,8.8562,8.2736,5.9541,41678.4111,21.1955,1656.2479,-203115.9000,255846.0907
3635.0000,9.0182,12.1787,0.0000,241007.5000,-241007.5000,11.0127,0.0000,35725.2925,35725.2925,537.8409,276732.7925,0.0000,-276732.7925,12.1787,11.8221,41903.9000,0.0000,41903.9000,1.5745,10680.3317,0.0000,10680.3317,76.8948,0.0000,31223.5683,31223.5683,11.8221,12.1079,0.0000,21590.8000,-21590.8000,1.1357,0.0000,3435.7262,3435.7262,55.4660,25026.5262,0.0000,-25026.5262,12.1079,12.0873,2428.3000,0.0000,2428.3000,0.0914,619.5409,0.0000,619.5409,4.4633,0.0000,1808.7591,1808.7591,12.0873,12.3094,0.0000,16701.5000,-16701.5000,0.9151,0.0000,2746.6774,2746.6774,44.6919,19448.1774,0.0000,-19448.1774,12.3094,12.2176,10785.4000,0.0000,10785.4000,0.4048,2743.8516,0.0000,2743.8516,19.7684,0.0000,8041.5484,8041.5484,12.2176,8.3240,10.2708,10.2708,11.3639,170458.8964,10.2708,7.5513,9.5456,8.9110,7.9371,63496.7253,9.5456,7.2853,9.0182,8.4155,6.5967,46177.1860,22.7012,1773.9008,-224182.2000,280132.8077
3636.0000,9.1505,12.3792,0.0000,249956.9000,-249956.9000,11.4323,0.0000,37149.0582,37149.0582,558.3337,287105.9582,0.0000,-287105.9582,12.3792,12.0746,36307.1000,0.0000,36307.1000,1.3610,9227.5517,0.0000,9227.5517,66.4705,0.0000,27079.5483,27079.5483,12.0746,12.3389,0.0000,20267.5000,-20267.5000,1.0667,0.0000,3235.2828,3235.2828,52.0937,23502.7828,0.0000,-23502.7828,12.3389,12.3146,2905.2000,0.0000,2905.2000,0.1090,738.7857,0.0000,738.7857,5.3249,0.0000,2166.4143,2166.4143,12.3146,12.5655,0.0000,19156.1000,-19156.1000,1.0497,0.0000,3157.3207,3157.3207,51.2638,22313.4207,0.0000,-22313.4207,12.5655,12.4866,9400.8000,0.0000,9400.8000,0.3517,2382.9541,0.0000,2382.9541,17.1746,0.0000,7017.8459,7017.8459,12.4866,8.4168,10.4517,10.4517,12.0635,180952.4075,10.4517,7.6268,9.6984,9.0392,8.3735,66988.3808,9.6984,7.3505,9.1505,8.5244,6.9595,48716.7636,23.0555,1801.5869,-240767.4000,296657.5519
3637.0000,9.2968,12.4393,0.0000,259671.5000,-259671.5000,11.8857,0.0000,38705.4436,38705.4436,580.4779,298376.9436,0.0000,-298376.9436,12.4393,12.1100,41905.4000,0.0000,41905.4000,1.5658,10641.3159,0.0000,10641.3159,76.4726,0.0000,31264.0841,31264.0841,12.1100,12.4224,0.0000,25579.1000,-25579.1000,1.3474,0.0000,4084.9858,4084.9858,65.8052,29664.0858,0.0000,-29664.0858,12.4224,12.4007,2772.4000,0.0000,2772.4000,0.1037,704.1818,0.0000,704.1818,5.0626,0.0000,2068.2182,2068.2182,12.4007,12.6687,0.0000,21848.8000,-21848.8000,1.1973,0.0000,3604.2015,3604.2015,58.4759,25453.0015,0.0000,-25453.0015,12.6687,12.6029,8362.4000,0.0000,8362.4000,0.3115,2116.6539,0.0000,2116.6539,15.2150,0.0000,6245.7461,6245.7461,12.6029,8.6198,10.6114,10.6114,12.6065,189097.2705,10.6114,7.7683,9.8532,9.1898,8.9982,71985.2149,9.8532,7.4685,9.2968,8.6609,7.5476,52832.9066,24.6172,1923.6222,-254059.2000,313915.3920
3638.0000,9.4427,12.5967,0.0000,268739.7000,-268739.7000,12.3112,0.0000,40174.4778,40174.4778,601.2598,308914.1778,0.0000,-308914.1778,12.5967,12.2928,39864.4000,0.0000,39864.4000,1.4881,10100.5434,0.0000,10100.5434,72.6779,0.0000,29763.8566,29763.8566,12.2928,12.6203,0.0000,27642.7000,-27642.7000,1.4563,0.0000,4424.8037,4424.8037,71.1231,32067.5037,0.0000,-32067.5037,12.6203,12.6063,1832.0000,0.0000,1832.0000,0.0684,464.0246,0.0000,464.0246,3.3409,0.0000,1367.9754,1367.9754,12.6063,12.8955,0.0000,24309.4000,-24309.4000,1.3322,0.0000,4018.4062,4018.4062,65.0644,28327.8062,0.0000,-28327.8062,12.8955,12.8396,7324.0000,0.0000,7324.0000,0.2724,1847.9206,0.0000,1847.9206,13.3038,0.0000,5476.0794,5476.0794,12.8396,8.7514,10.7955,10.7955,13.3467,200200.5039,10.7955,7.8726,10.0161,9.3341,9.5425,76339.7416,10.0161,7.5586,9.4427,8.7873,8.0229,56160.4767,25.3930,1984.2476,-271671.4000,332700.7221
3639.0000,9.5775,12.7145,0.0000,276008.5000,-276008.5000,12.6550,0.0000,41373.5571,41373.5571,618.0481,317382.0571,0.0000,-317382.0571,12.7145,12.4351,37838.8000,0.0000,37838.8000,1.4090,9571.4181,0.0000,9571.4181,68.8116,0.0000,28267.3819,28267.3819,12.4351,12.7867,0.0000,30654.4000,-30654.4000,1.6160,0.0000,4915.8876,4915.8876,78.9242,35570.2876,0.0000,-35570.2876,12.7867,12.7736,1769.6000,0.0000,1769.6000,0.0659,447.1707,0.0000,447.1707,3.2169,0.0000,1322.4293,1322.4293,12.7736,13.0745,0.0000,26116.1000,-26116.1000,1.4314,0.0000,4324.4793,4324.4793,69.9082,30440.5793,0.0000,-30440.5793,13.0745,13.0127,8362.4000,0.0000,8362.4000,0.3099,2104.6415,0.0000,2104.6415,15.1354,0.0000,6257.7585,6257.7585,13.0127,8.8978,10.9553,10.9553,13.8768,208152.1119,10.9553,7.9838,10.1629,9.4695,10.0211,80168.4910,10.1629,7.6541,9.5775,8.9085,8.4606,59224.0635,26.2307,2049.7067,-284808.2000,347544.6664
3640.0000,9.6510,12.7680,0.0000,271855.9000,-271855.9000,12.4744,0.0000,40811.8785,40811.8785,609.2300,312667.7785,0.0000,-312667.7785,12.7680,12.5279,32235.1000,0.0000,32235.1000,1.1981,8147.8193,0.0000,8147.8193,58.5112,0.0000,24087.2807,24087.2807,12.5279,12.8962,0.0000,31835.4000,-31835.4000,1.6792,0.0000,5111.4382,5111.4382,82.0076,36946.8382,0.0000,-36946.8382,12.8962,12.8792,2283.6000,0.0000,2283.6000,0.0848,576.1703,0.0000,576.1703,4.1403,0.0000,1707.4297,1707.4297,12.8792,13.2060,0.0000,28121.0000,-28121.0000,1.5415,0.0000,4661.5845,4661.5845,75.2830,32782.5845,0.0000,-32782.5845,13.2060,13.1332,9747.0000,0.0000,9747.0000,0.3602,2448.6218,0.0000,2448.6218,17.5918,0.0000,7298.3782,7298.3782,13.1332,8.9605,11.0468,11.0468,13.9523,209284.0454,11.0468,8.0371,10.2443,9.5420,10.0635,80507.7185,10.2443,7.7016,9.6510,8.9729,8.5017,59512.1257,26.0071,2032.2333,-287546.6000,349303.8897
3641.0000,9.7612,12.9691,0.0000,279829.5000,-279829.5000,12.8458,0.0000,42103.3214,42103.3214,627.3695,321932.8214,0.0000,-321932.8214,12.9691,12.8122,21053.5000,0.0000,21053.5000,0.7818,5306.5428,0.0000,5306.5428,38.1826,0.0000,15746.9572,15746.9572,12.8122,13.1479,0.0000,29013.0000,-29013.0000,1.5308,0.0000,4675.7991,4675.7991,74.7628,33688.7991,0.0000,-33688.7991,13.1479,13.1371,1447.2000,0.0000,1447.2000,0.0536,363.8573,0.0000,363.8573,2.6193,0.0000,1083.3427,1083.3427,13.1371,13.4889,0.0000,30275.3000,-30275.3000,1.6597,0.0000,5032.4553,5032.4553,81.0561,35307.7553,0.0000,-35307.7553,13.4889,13.3928,12862.3000,0.0000,12862.3000,0.4744,3218.5694,0.0000,3218.5694,23.1665,0.0000,9643.7306,9643.7306,13.3928,9.0207,11.2067,11.2067,14.6257,219384.9803,11.2067,8.0866,10.3747,9.6467,10.4375,83500.0913,10.3747,7.7454,9.7612,9.0600,8.7956,61569.3782,26.0192,2033.1762,-303754.8000,364454.4498
3642.0000,9.2319,12.3270,0.0000,181786.5000,-181786.5000,8.3505,0.0000,27061.2046,27061.2046,407.8244,208847.7046,0.0000,-208847.7046,12.3270,12.1354,17343.9000,0.0000,17343.9000,0.6420,4411.2594,0.0000,4411.2594,31.3550,0.0000,12932.6406,12932.6406,12.1354,12.2423,0.0000,6224.1000,-6224.1000,0.3288,0.0000,994.3073,994.3073,16.0558,7218.4073,0.0000,-7218.4073,12.2423,12.2290,1207.5000,0.0000,1207.5000,0.0446,307.4857,0.0000,307.4857,2.1768,0.0000,900.0143,900.0143,12.2290,12.7774,0.0000,31772.1000,-31772.1000,1.7421,0.0000,5232.3077,5232.3077,85.0798,37004.4077,0.0000,-37004.4077,12.7774,12.6100,15112.2000,0.0000,15112.2000,0.5549,3819.2921,0.0000,3819.2921,27.0989,0.0000,11292.9079,11292.9079,12.6100,8.4540,10.5320,10.5320,9.3474,140211.2618,10.5320,7.7088,9.7792,9.1204,6.3499,50799.5835,9.7792,7.4338,9.2319,8.6065,5.2750,36925.1570,17.4942,1367.0177,-186119.1000,227936.0022
3643.0000,9.0783,12.2174,0.0000,175119.1000,-175119.1000,8.0193,0.0000,25989.2856,25989.2856,391.6517,201108.3856,0.0000,-201108.3856,12.2174,12.0158,17334.3000,0.0000,17334.3000,0.6483,4415.6821,0.0000,4415.6821,31.6596,0.0000,12918.6179,12918.6179,12.0158,12.0836,0.0000,3747.2000,-3747.2000,0.1974,0.0000,597.7211,597.7211,9.6422,4344.9211,0.0000,-4344.9211,12.0836,12.0729,917.0000,0.0000,917.0000,0.0343,234.0387,0.0000,234.0387,1.6771,0.0000,682.9613,682.9613,12.0729,12.6164,0.0000,29902.1000,-29902.1000,1.6386,0.0000,4916.9304,4916.9304,80.0263,34819.0304,0.0000,-34819.0304,12.6164,12.4483,14419.9000,0.0000,14419.9000,0.5354,3652.5928,0.0000,3652.5928,26.1480,0.0000,10767.3072,10767.3072,12.4483,8.2578,10.3531,10.3531,8.9490,134234.8139,10.3531,7.5753,9.6123,8.9642,5.9318,47454.5845,9.6123,7.3236,9.0783,8.4679,4.8876,34213.5241,16.6100,1297.9321,-176097.2000,215902.9226
3644.0000,8.6840,11.5536,0.0000,111448.0000,-111448.0000,5.0991,0.0000,16412.6502,16412.6502,249.0301,127860.6502,0.0000,-127860.6502,11.5536,11.2644,17343.4000,0.0000,17343.4000,0.6497,4460.1315,0.0000,4460.1315,31.7322,0.0000,12883.2685,12883.2685,11.2644,11.2780,0.0000,522.7000,-522.7000,0.0275,0.0000,82.6234,82.6234,1.3444,605.3234,0.0000,-605.3234,11.2780,11.2613,1004.9000,0.0000,1004.9000,0.0377,259.4552,0.0000,259.4552,1.8426,0.0000,745.4448,745.4448,11.2613,11.9262,0.0000,25472.2000,-25472.2000,1.3957,0.0000,4157.6280,4157.6280,68.1659,29629.8280,0.0000,-29629.8280,11.9262,11.7056,13208.4000,0.0000,13208.4000,0.4917,3378.6511,0.0000,3378.6511,24.0126,0.0000,9829.7489,9829.7489,11.7056,7.9153,9.8105,9.8105,5.6294,84441.4390,9.8105,7.3505,9.1545,8.5805,3.6536,29228.8111,9.1545,7.1382,8.6840,8.1463,2.9947,20962.7654,11.5522,902.7068,-105886.2000,134633.0155
3645.0000,8.5044,11.4503,122.1000,101278.5000,-101156.4000,4.6304,27.5633,14863.3619,14890.9252,226.1411,116141.8619,94.5367,-116047.3252,11.4503,11.1735,14684.7000,0.0000,14684.7000,0.5561,3782.0269,0.0000,3782.0269,27.1597,0.0000,10902.6731,10902.6731,11.1735,11.1664,356.4000,0.0000,356.4000,0.0207,76.8355,0.0000,76.8355,1.0119,0.0000,279.5645,279.5645,11.1664,11.1553,588.1000,0.0000,588.1000,0.0224,152.0870,0.0000,152.0870,1.0927,0.0000,436.0130,436.0130,11.1553,11.7877,0.0000,21417.4000,-21417.4000,1.1733,0.0000,3492.6140,3492.6140,57.3017,24910.0140,0.0000,-24910.0140,11.7877,11.5841,10785.4000,0.0000,10785.4000,0.4060,2764.3319,0.0000,2764.3319,19.8267,0.0000,8021.0681,8021.0681,11.5841,7.6105,9.5973,9.5973,5.2177,78265.4012,9.5973,7.1958,8.9569,8.3965,3.1533,25226.6907,8.9569,7.0176,8.5044,7.9872,2.5465,17825.5548,10.2133,798.0810,-96159.2000,121317.6466
3646.0000,8.3156,10.8775,474.2000,80308.2000,-79834.0000,3.6900,107.4182,11743.3337,11850.7519,180.2134,92051.5337,366.7818,-91684.7519,10.8775,10.5811,14329.9000,0.0000,14329.9000,0.5436,3721.4010,0.0000,3721.4010,26.5486,0.0000,10608.4990,10608.4990,10.5811,10.5352,7700.0000,3786.4000,3913.6000,0.6473,1676.8132,593.9260,2270.7392,31.6112,4380.3260,6023.1868,1642.8608,10.5352,10.5262,434.8000,0.0000,434.8000,0.0166,113.4813,0.0000,113.4813,0.8093,0.0000,321.3187,321.3187,10.5262,11.0796,0.0000,17041.2000,-17041.2000,0.9335,0.0000,2764.7314,2764.7314,45.5926,19805.9314,0.0000,-19805.9314,11.0796,10.8849,9400.8000,0.0000,9400.8000,0.3546,2434.1783,0.0000,2434.1783,17.3204,0.0000,6966.6217,6966.6217,10.8849,7.6978,9.2914,9.2914,3.8019,57028.6307,9.2914,7.1606,8.7232,8.2260,2.5419,20334.8358,8.7232,6.9764,8.3156,7.8498,2.0837,14586.0284,9.2784,725.0296,-68796.1000,91949.4948
3647.0000,8.1734,10.7696,670.8000,71221.7000,-70550.9000,3.2838,152.3501,10386.6017,10538.9518,160.3762,81608.3017,518.4499,-81089.8518,10.7696,10.4302,14327.1000,0.0000,14327.1000,0.5487,3726.5315,0.0000,3726.5315,26.7975,0.0000,10600.5685,10600.5685,10.4302,10.3277,8372.2000,2888.8000,5483.4000,0.6445,1827.9191,452.3934,2280.3125,31.4785,3341.1934,6544.2809,3203.0875,10.3277,10.3173,440.1000,0.0000,440.1000,0.0170,115.2149,0.0000,115.2149,0.8279,0.0000,324.8851,324.8851,10.3173,10.7957,0.0000,12859.9000,-12859.9000,0.7045,0.0000,2083.0220,2083.0220,34.4058,14942.9220,0.0000,-14942.9220,10.7957,10.6714,5247.1000,0.0000,5247.1000,0.2003,1364.2712,0.0000,1364.2712,9.7811,0.0000,3882.8288,3882.8288,10.6714,7.5232,9.0973,9.0973,3.2777,49165.1943,9.0973,7.0759,8.5583,8.0866,2.1046,16836.7585,8.5583,6.9091,8.1734,7.7337,1.7170,12019.1918,8.0981,632.8008,-57913.1000,78021.1446
3648.0000,8.0756,10.6486,851.6000,64762.2000,-63910.6000,2.9980,193.7613,9427.1879,9620.9492,146.4161,74189.3879,657.8387,-73531.5492,10.6486,10.2779,14326.4000,0.0000,14326.4000,0.5497,3732.9401,0.0000,3732.9401,26.8448,0.0000,10593.4599,10593.4599,10.2779,10.2909,8397.9000,5993.8000,2404.1000,0.8101,1838.3421,937.1283,2775.4704,39.5632,6930.9283,6559.5579,-371.3704,10.2909,10.2797,432.9000,0.0000,432.9000,0.0167,113.3913,0.0000,113.3913,0.8173,0.0000,319.5087,319.5087,10.2797,10.6533,0.0000,9187.2000,-9187.2000,0.5033,0.0000,1487.7046,1487.7046,24.5804,10674.9046,0.0000,-10674.9046,10.6533,10.6115,1612.6000,0.0000,1612.6000,0.0618,420.1564,0.0000,420.1564,3.0204,0.0000,1192.4436,1192.4436,10.6115,7.3411,8.9763,8.9763,3.1154,46731.3080,8.9763,6.9978,8.4487,7.9871,1.8847,15077.9972,8.4487,6.8496,8.0756,7.6492,1.5233,10662.9989,7.4094,578.9811,-54321.8000,72472.3041
3649.0000,7.9869,10.4695,1072.3000,59857.9000,-58785.6000,2.7864,244.3755,8698.8044,8943.1799,136.0826,68556.7044,827.9245,-67728.7799,10.4695,10.0823,14297.6000,0.0000,14297.6000,0.5497,3735.2184,0.0000,3735.2184,26.8455,0.0000,10562.3816,10562.3816,10.0823,10.0744,10215.7000,6709.8000,3505.9000,0.9566,2243.8397,1046.9407,3290.7804,46.7182,7756.7407,7971.8603,215.1196,10.0744,10.0626,439.4000,0.0000,439.4000,0.0170,115.4615,0.0000,115.4615,0.8301,0.0000,323.9385,323.9385,10.0626,10.3505,0.0000,6760.9000,-6760.9000,0.3704,0.0000,1093.0548,1093.0548,18.0890,7853.9548,0.0000,-7853.9548,10.3505,10.3256,919.1000,0.0000,919.1000,0.0353,240.5329,0.0000,240.5329,1.7256,0.0000,678.5671,678.5671,10.3256,7.3569,8.8413,8.8413,2.6996,40493.5292,8.8413,6.9677,8.3417,7.9045,1.7037,13629.7646,8.3417,6.8211,7.9869,7.5814,1.3828,9679.2639,7.0731,552.6982,-46384.5000,63802.5578
3650.0000,7.9015,10.3874,1436.1000,55242.3000,-53806.2000,2.5968,327.8005,8015.2777,8343.0781,126.8244,63257.5777,1108.2995,-62149.2781,10.3874,9.9651,14295.6000,0.0000,14295.6000,0.5513,3739.2009,0.0000,3739.2009,26.9233,0.0000,10556.3991,10556.3991,9.9651,9.8869,10023.7000,5072.5000,4951.2000,0.8616,2206.1488,790.5221,2996.6709,42.0780,5863.0221,7817.5512,1954.5291,9.8869,9.8742,432.2000,0.0000,432.2000,0.0168,113.8848,0.0000,113.8848,0.8195,0.0000,318.3152,318.3152,9.8742,10.1112,0.0000,5100.9000,-5100.9000,0.2795,0.0000,823.5692,823.5692,13.6483,5924.4692,0.0000,-5924.4692,10.1112,10.0994,400.7000,0.0000,400.7000,0.0155,105.2352,0.0000,105.2352,0.7562,0.0000,295.4648,295.4648,10.0994,7.3285,8.7139,8.7139,2.3091,34637.2448,8.7139,6.9342,8.2394,7.8241,1.4832,11865.3643,8.2394,6.7915,7.9015,7.5154,1.2066,8446.3452,6.4821,506.5192,-38827.4000,54948.9542
3651.0000,7.8278,10.1682,1801.5000,50822.1000,-49020.6000,2.4166,411.7662,7363.8437,7775.6099,118.0209,58185.9437,1389.7338,-56796.2099,10.1682,9.7337,14295.5000,0.0000,14295.5000,0.5520,3751.2510,0.0000,3751.2510,26.9607,0.0000,10544.2490,10544.2490,9.7337,9.5953,11712.5000,4990.8000,6721.7000,0.9592,2588.2561,775.9878,3364.2438,46.8475,5766.7878,9124.2439,3357.4562,9.5953,9.5820,439.6000,0.0000,439.6000,0.0171,116.3372,0.0000,116.3372,0.8362,0.0000,323.2628,323.2628,9.5820,9.7864,0.0000,4272.0000,-4272.0000,0.2341,0.0000,688.3585,688.3585,11.4311,4960.3585,0.0000,-4960.3585,9.7864,9.7743,400.7000,0.0000,400.7000,0.0155,105.7420,0.0000,105.7420,0.7593,0.0000,294.9580,294.9580,9.7743,7.4058,8.5900,8.5900,1.9159,28738.3397,8.5900,6.9277,8.1467,7.7588,1.3447,10757.8378,8.1467,6.7798,7.8278,7.4633,1.1058,7740.2776,6.2918,491.6535,-31435.1000,47236.4551
3652.0000,7.8415,10.5739,1175.1000,67708.4000,-66533.3000,3.1457,268.5228,9813.0702,10081.5930,153.6304,77521.4702,906.5772,-76614.8930,10.5739,10.1971,14295.6000,0.0000,14295.6000,0.5541,3728.9856,0.0000,3728.9856,27.0619,0.0000,10566.6144,10566.6144,10.1971,10.0054,11936.0000,3412.2000,8523.8000,0.8931,2616.4978,533.0445,3149.5423,43.6163,3945.2445,9319.5022,5374.2577,10.0054,9.9940,432.1000,0.0000,432.1000,0.0169,113.6592,0.0000,113.6592,0.8261,0.0000,318.4408,318.4408,9.9940,10.1458,0.0000,3663.9000,-3663.9000,0.2008,0.0000,592.0609,592.0609,9.8050,4255.9609,0.0000,-4255.9609,10.1458,10.1217,918.6000,0.0000,918.6000,0.0358,241.1273,0.0000,241.1273,1.7504,0.0000,677.4727,677.4727,10.1217,7.1668,8.6442,8.6442,2.7617,41425.7321,8.6442,6.8792,8.1736,7.7617,1.6496,13196.7890,8.1736,6.7504,7.8415,7.4620,1.3302,9311.0546,7.2696,568.0565,-46027.1000,63933.5758
3653.0000,7.8493,10.5787,1086.8000,75140.4000,-74053.6000,3.4783,248.3093,10891.7872,11140.0965,169.8751,86032.1872,838.4907,-85193.6965,10.5787,10.2402,14295.2000,0.0000,14295.2000,0.5503,3728.6211,0.0000,3728.6211,26.8749,0.0000,10566.5789,10566.5789,10.2402,10.0766,12047.7000,3720.5000,8327.2000,0.9097,2639.0187,581.4682,3220.4870,44.4272,4301.9682,9408.6813,5106.7130,10.0766,10.0629,579.2000,0.0000,579.2000,0.0225,152.1921,0.0000,152.1921,1.0995,0.0000,427.0079,427.0079,10.0629,10.2292,0.0000,4468.0000,-4468.0000,0.2448,0.0000,722.3566,722.3566,11.9551,5190.3566,0.0000,-5190.3566,10.2292,10.1136,4889.3000,0.0000,4889.3000,0.1896,1281.8381,0.0000,1281.8381,9.2591,0.0000,3607.4619,3607.4619,10.1136,7.2055,8.6596,8.6596,3.0257,45386.0867,8.6596,6.8780,8.1845,7.7688,1.8536,14828.8852,8.1845,6.7481,7.8493,7.4663,1.4945,10461.3122,8.0927,632.3783,-50430.7000,70676.2841
3654.0000,8.1129,11.5398,0.0000,140821.8000,-140821.8000,6.3981,0.0000,20513.2973,20513.2973,312.4724,161335.0973,0.0000,-161335.0973,11.5398,11.3142,14295.4000,0.0000,14295.4000,0.5502,3677.0204,0.0000,3677.0204,26.8731,0.0000,10618.3796,10618.3796,11.3142,11.2857,2024.3000,214.6000,1809.7000,0.1313,435.3825,33.9416,469.3242,6.4105,248.5416,1588.9175,1340.3758,11.2857,11.2775,525.9000,0.0000,525.9000,0.0204,135.7670,0.0000,135.7670,0.9971,0.0000,390.1330,390.1330,11.2775,11.4580,0.0000,7307.0000,-7307.0000,0.4003,0.0000,1192.8315,1192.8315,19.5510,8499.8315,0.0000,-8499.8315,11.4580,11.1984,16456.0000,0.0000,16456.0000,0.6372,4237.7527,0.0000,4237.7527,31.1191,0.0000,12218.2473,12218.2473,11.1984,7.0697,9.1341,9.1341,6.4793,97189.3069,9.1341,6.8619,8.5282,7.9980,3.5657,28525.3973,8.5282,6.7486,8.1129,7.6384,2.7926,19548.4716,12.2063,953.8158,-115041.8000,145263.1758
3655.0000,8.3984,11.9049,0.0000,192939.6000,-192939.6000,8.7790,0.0000,28257.8322,28257.8322,428.7521,221197.4322,0.0000,-221197.4322,11.9049,11.6183,24293.7000,0.0000,24293.7000,0.9202,6216.1201,0.0000,6216.1201,44.9420,0.0000,18077.5799,18077.5799,11.6183,11.6166,134.9000,0.0000,134.9000,0.0078,28.8669,0.0000,28.8669,0.3827,0.0000,106.0331,106.0331,11.6166,11.6037,1097.8000,0.0000,1097.8000,0.0418,282.0610,0.0000,282.0610,2.0394,0.0000,815.7390,815.7390,11.6037,11.7691,0.0000,8965.6000,-8965.6000,0.4912,0.0000,1467.8252,1467.8252,23.9873,10433.4252,0.0000,-10433.4252,11.7691,11.5629,17491.8000,0.0000,17491.8000,0.6635,4484.3988,0.0000,4484.3988,32.4025,0.0000,13007.4012,13007.4012,11.5629,7.4937,9.5283,9.5283,8.5563,128344.7383,9.5283,7.0326,8.8628,8.2805,5.2477,41981.9342,8.8628,6.8725,8.3984,7.8676,4.1851,29295.4571,16.3551,1278.0143,-158887.0000,199622.1296
3656.0000,8.6363,11.9383,0.0000,212122.0000,-212122.0000,9.6674,0.0000,31209.7556,31209.7556,472.1416,243331.7556,0.0000,-243331.7556,11.9383,11.6390,29635.6000,0.0000,29635.6000,1.1159,7579.3521,0.0000,7579.3521,54.4977,0.0000,22056.2479,22056.2479,11.6390,11.8458,0.0000,13155.4000,-13155.4000,0.6919,0.0000,2088.7436,2088.7436,33.7894,15244.1436,0.0000,-15244.1436,11.8458,11.8272,1846.7000,0.0000,1846.7000,0.0699,472.9211,0.0000,472.9211,3.4120,0.0000,1373.7789,1373.7789,11.8272,11.9882,0.0000,10189.0000,-10189.0000,0.5582,0.0000,1671.5404,1671.5404,27.2623,11860.5404,0.0000,-11860.5404,11.9882,11.8184,16801.3000,0.0000,16801.3000,0.6340,4293.9014,0.0000,4293.9014,30.9649,0.0000,12507.3986,12507.3986,11.8184,7.8313,9.8248,9.8248,9.7940,146910.2981,9.8248,7.2184,9.1298,8.5216,6.4024,51219.5291,9.1298,7.0147,8.6363,8.0723,5.1954,36367.8782,19.1059,1492.9629,-187182.8000,234497.7054
3657.0000,8.8429,12.0688,0.0000,228154.2000,-228154.2000,10.4122,0.0000,33703.7936,33703.7936,508.5152,261857.9936,0.0000,-261857.9936,12.0688,11.7597,33695.3000,0.0000,33695.3000,1.2681,8601.5915,0.0000,8601.5915,61.9296,0.0000,25093.7085,25093.7085,11.7597,12.0398,0.0000,19619.4000,-19619.4000,1.0319,0.0000,3119.6334,3119.6334,50.3957,22739.0334,0.0000,-22739.0334,12.0398,12.0215,1997.5000,0.0000,1997.5000,0.0753,510.1241,0.0000,510.1241,3.6768,0.0000,1487.3759,1487.3759,12.0215,12.2019,0.0000,12575.2000,-12575.2000,0.6890,0.0000,2066.7795,2066.7795,33.6492,14641.9795,0.0000,-14641.9795,12.2019,12.0667,14729.6000,0.0000,14729.6000,0.5539,3752.9968,0.0000,3752.9968,27.0500,0.0000,10976.6032,10976.6032,12.0667,8.0873,10.0770,10.0770,10.7672,161508.1829,10.0770,7.3842,9.3589,8.7306,7.2860,58287.7121,9.3589,7.1475,8.8429,8.2532,5.9835,41884.2935,21.0454,1644.5194,-209926.4000,261680.1885
3658.0000,8.9263,12.1031,0.0000,228681.4000,-228681.4000,10.4486,0.0000,33836.9348,33836.9348,510.2944,262518.3348,0.0000,-262518.3348,12.1031,11.7446,39778.4000,0.0000,39778.4000,1.4938,10149.4992,0.0000,10149.4992,72.9552,0.0000,29628.9008,29628.9008,11.7446,11.9856,0.0000,17185.2000,-17185.2000,0.9042,0.0000,2732.0734,2732.0734,44.1616,19917.2734,0.0000,-19917.2734,11.9856,11.9672,2048.1000,0.0000,2048.1000,0.0769,523.4510,0.0000,523.4510,3.7581,0.0000,1524.6490,1524.6490,11.9672,12.1881,0.0000,15683.2000,-15683.2000,0.8593,0.0000,2576.2619,2576.2619,41.9688,18259.4619,0.0000,-18259.4619,12.1881,12.0678,13348.5000,0.0000,13348.5000,0.5002,3401.7675,0.0000,3401.7675,24.4291,0.0000,9946.7325,9946.7325,12.0678,8.2367,10.1523,10.1523,10.5526,158288.7919,10.1523,7.4880,9.4418,8.8201,7.3386,58708.9723,9.4418,7.2326,8.9263,8.3372,6.0853,42596.8560,21.4248,1674.1611,-206374.8000,259594.6202
3659.0000,9.0882,12.2463,0.0000,243461.9000,-243461.9000,11.1293,0.0000,36139.0806,36139.0806,543.5375,279600.9806,0.0000,-279600.9806,12.2463,11.8943,41815.5000,0.0000,41815.5000,1.5694,10647.5719,0.0000,10647.5719,76.6487,0.0000,31167.9281,31167.9281,11.8943,12.1551,0.0000,19917.6000,-19917.6000,1.0480,0.0000,3172.2897,3172.2897,51.1805,23089.8897,0.0000,-23089.8897,12.1551,12.1347,2424.2000,0.0000,2424.2000,0.0912,618.0803,0.0000,618.0803,4.4521,0.0000,1806.1197,1806.1197,12.1347,12.3895,0.0000,19377.1000,-19377.1000,1.0617,0.0000,3188.1505,3188.1505,51.8526,22565.2505,0.0000,-22565.2505,12.3895,12.2989,10758.9000,0.0000,10758.9000,0.4033,2734.0036,0.0000,2734.0036,19.6942,0.0000,8024.8964,8024.8964,12.2989,8.4033,10.3511,10.3511,11.4965,172447.4884,10.3511,7.6130,9.6209,8.9820,8.0806,64644.7880,9.6209,7.3378,9.0882,8.4794,6.7377,47164.0807,22.9543,1793.6776,-227758.0000,284256.3571
3660.0000,9.2295,12.4506,0.0000,253429.4000,-253429.4000,11.5958,0.0000,37724.3151,37724.3151,566.3196,291153.7151,0.0000,-291153.7151,12.4506,12.1516,36228.6000,0.0000,36228.6000,1.3566,9198.2941,0.0000,9198.2941,66.2545,0.0000,27030.3059,27030.3059,12.1516,12.3961,0.0000,19056.6000,-19056.6000,1.0032,0.0000,3044.9383,3044.9383,48.9938,22101.5383,0.0000,-22101.5383,12.3961,12.3722,2897.2000,0.0000,2897.2000,0.1086,736.1551,0.0000,736.1551,5.3062,0.0000,2161.0449,2161.0449,12.3722,12.6564,0.0000,22056.4000,-22056.4000,1.2086,0.0000,3637.4191,3637.4191,59.0265,25693.8191,0.0000,-25693.8191,12.6564,12.5790,9377.8000,0.0000,9377.8000,0.3504,2374.0782,0.0000,2374.0782,17.1106,0.0000,7003.7218,7003.7218,12.5790,8.5064,10.5427,10.5427,12.2702,184053.3299,10.5427,7.6956,9.7835,9.1192,8.5781,68624.6839,9.7835,7.4092,9.2295,8.5963,7.1536,50075.0874,23.4348,1831.2268,-246038.8000,302753.1012
3661.0000,9.3938,12.5368,0.0000,266011.8000,-266011.8000,12.1815,0.0000,39727.6376,39727.6376,594.9237,305739.4376,0.0000,-305739.4376,12.5368,12.2160,41813.8000,0.0000,41813.8000,1.5606,10603.4284,0.0000,10603.4284,76.2181,0.0000,31210.3716,31210.3716,12.2160,12.5148,0.0000,25057.7000,-25057.7000,1.3203,0.0000,4007.0886,4007.0886,64.4817,29064.7886,0.0000,-29064.7886,12.5148,12.4935,2765.9000,0.0000,2765.9000,0.1033,701.6143,0.0000,701.6143,5.0461,0.0000,2064.2857,2064.2857,12.4935,12.7859,0.0000,24406.8000,-24406.8000,1.3376,0.0000,4029.9115,4029.9115,65.3241,28436.7115,0.0000,-28436.7115,12.7859,12.7218,8342.0000,0.0000,8342.0000,0.3103,2108.0136,0.0000,2108.0136,15.1559,0.0000,6233.9864,6233.9864,12.7218,8.7269,10.7244,10.7244,12.9533,194299.7639,10.7244,7.8511,9.9582,9.2877,9.3166,74533.1172,9.9582,7.5395,9.3938,8.7488,7.8427,54898.6186,25.2204,1970.7588,-262554.6000,323731.4997
3662.0000,9.5555,12.6880,0.0000,274894.3000,-274894.3000,12.6003,0.0000,41188.2197,41188.2197,615.3775,316082.5197,0.0000,-316082.5197,12.6880,12.3936,39776.8000,0.0000,39776.8000,1.4825,10065.3899,0.0000,10065.3899,72.4052,0.0000,29711.4101,29711.4101,12.3936,12.7382,0.0000,29970.6000,-29970.6000,1.5795,0.0000,4803.6498,4803.6498,77.1421,34774.2498,0.0000,-34774.2498,12.7382,12.7247,1829.3000,0.0000,1829.3000,0.0682,462.5717,0.0000,462.5717,3.3310,0.0000,1366.7283,1366.7283,12.7247,13.0279,0.0000,26252.3000,-26252.3000,1.4388,0.0000,4344.8346,4344.8346,70.2682,30597.1346,0.0000,-30597.1346,13.0279,12.9737,7306.2000,0.0000,7306.2000,0.2712,1840.0160,0.0000,1840.0160,13.2468,0.0000,5466.1840,5466.1840,12.9737,8.8781,10.9259,10.9259,13.7753,206629.0085,10.9259,7.9702,10.1377,9.4480,9.9415,79531.9124,10.1377,7.6425,9.5555,8.8901,8.3925,58747.6206,26.1609,2044.2498,-282204.9000,344908.5416
3663.0000,9.6584,12.7965,0.0000,278419.5000,-278419.5000,12.7739,0.0000,41803.5466,41803.5466,623.8587,320223.0466,0.0000,-320223.0466,12.7965,12.5200,37754.3000,0.0000,37754.3000,1.4038,9539.0490,0.0000,9539.0490,68.5582,0.0000,28215.2510,28215.2510,12.5200,12.8572,0.0000,29651.1000,-29651.1000,1.5637,0.0000,4760.2399,4760.2399,76.3692,34411.3399,0.0000,-34411.3399,12.8572,12.8442,1765.7000,0.0000,1765.7000,0.0656,445.7439,0.0000,445.7439,3.2038,0.0000,1319.9561,1319.9561,12.8442,13.1615,0.0000,27775.8000,-27775.8000,1.5225,0.0000,4602.6806,4602.6806,74.3565,32378.4806,0.0000,-32378.4806,13.1615,13.1003,8342.0000,0.0000,8342.0000,0.3085,2096.9589,0.0000,2096.9589,15.0670,0.0000,6245.0411,6245.0411,13.1003,8.9902,11.0453,11.0453,13.9808,209711.6969,11.0453,8.0581,10.2487,9.5517,10.1610,81287.6305,10.2487,7.7190,9.6584,8.9838,8.6047,60232.8721,26.4571,2067.3921,-287984.4000,351232.1996
3664.0000,9.7221,12.8485,0.0000,274438.9000,-274438.9000,12.5989,0.0000,41259.3150,41259.3150,615.3108,315698.2150,0.0000,-315698.2150,12.8485,12.6104,32170.9000,0.0000,32170.9000,1.1941,8122.4022,0.0000,8122.4022,58.3188,0.0000,24048.4978,24048.4978,12.6104,12.9585,0.0000,30288.1000,-30288.1000,1.5981,0.0000,4868.2627,4868.2627,78.0462,35156.3627,0.0000,-35156.3627,12.9585,12.9417,2276.4000,0.0000,2276.4000,0.0844,573.8524,0.0000,573.8524,4.1226,0.0000,1702.5476,1702.5476,12.9417,13.2827,0.0000,29536.4000,-29536.4000,1.6191,0.0000,4899.4288,4899.4288,79.0759,34435.8288,0.0000,-34435.8288,13.2827,13.2106,9723.1000,0.0000,9723.1000,0.3588,2440.0115,0.0000,2440.0115,17.5246,0.0000,7283.0885,7283.0885,13.2106,9.0410,11.1258,11.1258,14.0343,210514.7702,11.1258,8.1024,10.3196,9.6141,10.1763,81410.2445,10.3196,7.7590,9.7221,9.0393,8.6187,60331.0787,26.1802,2045.7577,-290093.0000,352256.0934
3665.0000,9.8480,13.0712,0.0000,286046.5000,-286046.5000,13.1367,0.0000,43115.2524,43115.2524,641.5761,329161.7524,0.0000,-329161.7524,13.0712,12.9172,21013.3000,0.0000,21013.3000,0.7793,5288.8517,0.0000,5288.8517,38.0611,0.0000,15724.4483,15724.4483,12.9172,13.2346,0.0000,27906.9000,-27906.9000,1.4729,0.0000,4503.8795,4503.8795,71.9346,32410.7795,0.0000,-32410.7795,13.2346,13.2240,1446.6000,0.0000,1446.6000,0.0536,363.2671,0.0000,363.2671,2.6157,0.0000,1083.3329,1083.3329,13.2240,13.5857,0.0000,31670.9000,-31670.9000,1.7363,0.0000,5269.3814,5269.3814,84.7963,36940.2814,0.0000,-36940.2814,13.5857,13.4915,12830.6000,0.0000,12830.6000,0.4726,3206.3391,0.0000,3206.3391,23.0817,0.0000,9624.2609,9624.2609,13.4915,9.1189,11.3052,11.3052,14.8846,223268.2641,11.3052,8.1638,10.4675,9.7345,10.6937,85549.7685,10.4675,7.8126,9.8480,9.1401,9.0374,63261.6283,26.4771,2068.9569,-310333.8000,372079.6610
3666.0000,9.3363,12.4918,0.0000,192691.7000,-192691.7000,8.8560,0.0000,28744.4459,28744.4459,432.5109,221436.1459,0.0000,-221436.1459,12.4918,12.3079,17293.0000,0.0000,17293.0000,0.6391,4388.0666,0.0000,4388.0666,31.2127,0.0000,12904.9334,12904.9334,12.3079,12.4053,0.0000,5894.0000,-5894.0000,0.3114,0.0000,943.6423,943.6423,15.2103,6837.6423,0.0000,-6837.6423,12.4053,12.3925,1203.2000,0.0000,1203.2000,0.0444,305.6834,0.0000,305.6834,2.1661,0.0000,897.5166,897.5166,12.3925,12.9149,0.0000,31467.7000,-31467.7000,1.7255,0.0000,5190.5270,5190.5270,84.2705,36658.2270,0.0000,-36658.2270,12.9149,12.7543,15074.9000,0.0000,15074.9000,0.5527,3802.5188,0.0000,3802.5188,26.9915,0.0000,11272.3812,11272.3812,12.7543,8.5648,10.6595,10.6595,9.7995,146992.2430,10.6595,7.7897,9.8943,9.2246,6.7127,53701.9930,9.8943,7.5029,9.3363,8.6986,5.5935,39154.6945,18.1935,1421.6688,-196482.3000,239848.9306
3667.0000,9.1838,12.3909,0.0000,185898.2000,-185898.2000,8.5181,0.0000,27646.8007,27646.8007,416.0116,213545.0007,0.0000,-213545.0007,12.3909,12.1970,17313.7000,0.0000,17313.7000,0.6458,4399.5921,0.0000,4399.5921,31.5386,0.0000,12914.1079,12914.1079,12.1970,12.2587,0.0000,3540.4000,-3540.4000,0.1867,0.0000,566.0246,566.0246,9.1158,4106.4246,0.0000,-4106.4246,12.2587,12.2484,916.2000,0.0000,916.2000,0.0342,233.2531,0.0000,233.2531,1.6713,0.0000,682.9469,682.9469,12.2484,12.7563,0.0000,29033.6000,-29033.6000,1.5911,0.0000,4782.2311,4782.2311,77.7084,33815.8311,0.0000,-33815.8311,12.7563,12.5948,14384.3000,0.0000,14384.3000,0.5329,3636.4087,0.0000,3636.4087,26.0267,0.0000,10747.8913,10747.8913,12.5948,8.3718,10.4833,10.4833,9.3731,140596.1033,10.4833,7.6558,9.7293,9.0695,6.2757,50205.2617,9.7293,7.3915,9.1838,8.5604,5.1886,36320.4147,17.2632,1348.9736,-185858.0000,227121.7797
3668.0000,8.7939,11.7404,0.0000,121705.2000,-121705.2000,5.5718,0.0000,17961.5435,17961.5435,272.1162,139666.7435,0.0000,-139666.7435,11.7404,11.4692,17288.3000,0.0000,17288.3000,0.6459,4434.0468,0.0000,4434.0468,31.5432,0.0000,12854.2532,12854.2532,11.4692,11.4809,0.0000,476.5000,-476.5000,0.0251,0.0000,75.5024,75.5024,1.2264,552.0024,0.0000,-552.0024,11.4809,11.4652,1003.4000,0.0000,1003.4000,0.0376,258.3105,0.0000,258.3105,1.8346,0.0000,745.0895,745.0895,11.4652,12.1026,0.0000,25969.1000,-25969.1000,1.4231,0.0000,4246.3182,4246.3182,69.5012,30215.4182,0.0000,-30215.4182,12.1026,11.8955,13175.9000,0.0000,13175.9000,0.4894,3361.8706,0.0000,3361.8706,23.9002,0.0000,9814.0294,9814.0294,11.8955,8.0146,9.9551,9.9551,6.1319,91977.8332,9.9551,7.4216,9.2795,8.6883,4.0028,32022.4752,9.2795,7.1984,8.7939,8.2389,3.2880,23016.1935,12.2892,960.2925,-116683.2000,147016.5019
3669.0000,8.6166,11.6106,0.0000,110022.4000,-110022.4000,5.0256,0.0000,16181.5557,16181.5557,245.4419,126203.9557,0.0000,-126203.9557,11.6106,11.3523,14651.4000,0.0000,14651.4000,0.5532,3764.7556,0.0000,3764.7556,27.0152,0.0000,10886.6444,10886.6444,11.3523,11.3523,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.3523,11.3420,584.1000,0.0000,584.1000,0.0221,150.6471,0.0000,150.6471,1.0816,0.0000,433.4529,433.4529,11.3420,11.9874,0.0000,23385.6000,-23385.6000,1.2812,0.0000,3819.7296,3819.7296,62.5698,27205.3296,0.0000,-27205.3296,11.9874,11.7974,10758.9000,0.0000,10758.9000,0.4038,2749.6770,0.0000,2749.6770,19.7215,0.0000,8009.2230,8009.2230,11.7974,7.7048,9.7511,9.7511,5.7505,86257.5782,9.7511,7.2598,9.0867,8.5055,3.5004,28003.0294,9.0867,7.0717,8.6166,8.0792,2.8313,19818.9517,10.9288,853.9922,-107413.6000,134079.5593
3670.0000,8.4227,11.2207,7.1000,85919.9000,-85912.8000,3.9211,1.6052,12589.6361,12591.2413,191.4989,98509.5361,5.4948,-98504.0413,11.2207,10.9194,14299.4000,0.0000,14299.4000,0.5410,3695.0271,0.0000,3695.0271,26.4224,0.0000,10604.3729,10604.3729,10.9194,10.9929,442.4000,2533.3000,-2090.9000,0.1588,95.7867,398.8591,494.6458,7.7548,2932.1591,346.6133,-2585.5458,10.9929,10.9837,437.9000,0.0000,437.9000,0.0166,113.5297,0.0000,113.5297,0.8126,0.0000,324.3703,324.3703,10.9837,11.6438,0.0000,19987.2000,-19987.2000,1.0950,0.0000,3254.6721,3254.6721,53.4759,23241.8721,0.0000,-23241.8721,11.6438,11.4459,9377.8000,0.0000,9377.8000,0.3526,2408.5236,0.0000,2408.5236,17.2220,0.0000,6969.2764,6969.2764,11.4459,7.5282,9.4870,9.4870,4.5975,68962.4274,9.4870,7.1452,8.8625,8.3161,2.7482,21985.6191,8.8625,6.9775,8.4227,7.9200,2.2121,15484.5573,9.1277,713.2476,-83875.8000,106432.6038
3671.0000,8.2702,11.0443,186.7000,74239.0000,-74052.3000,3.3948,42.3274,10846.4934,10888.8208,165.7988,85085.4934,144.3726,-84941.1208,11.0443,10.6983,14299.2000,0.0000,14299.2000,0.5445,3704.4321,0.0000,3704.4321,26.5926,0.0000,10594.7679,10594.7679,10.6983,10.6984,2558.4000,1731.8000,826.6000,0.2406,556.0225,271.9950,828.0175,11.7497,2003.7950,2002.3775,-1.4175,10.6984,10.6878,439.0000,0.0000,439.0000,0.0168,114.3043,0.0000,114.3043,0.8195,0.0000,324.6957,324.6957,10.6878,11.3099,0.0000,16388.3000,-16388.3000,0.8978,0.0000,2662.1992,2662.1992,43.8452,19050.4992,0.0000,-19050.4992,11.3099,11.1831,5234.5000,0.0000,5234.5000,0.1979,1350.8724,0.0000,1350.8724,9.6670,0.0000,3883.6276,3883.6276,11.1831,7.3744,9.2787,9.2787,3.8873,58310.2318,9.2787,7.0554,8.6859,8.1671,2.2692,18153.6508,8.6859,6.9047,8.2702,7.7953,1.8180,12725.6645,7.9386,620.3348,-69641.3000,89189.5471
3672.0000,8.1431,10.6527,472.0000,61792.1000,-61320.1000,2.8419,107.2590,9006.2816,9113.5406,138.7931,70798.3816,364.7410,-70433.6406,10.6527,10.2760,14298.9000,0.0000,14298.9000,0.5461,3725.5493,0.0000,3725.5493,26.6702,0.0000,10573.3507,10573.3507,10.2760,10.2835,6639.2000,4666.0000,1973.2000,0.6348,1453.4021,729.5125,2182.9146,31.0037,5395.5125,5185.7979,-209.7146,10.2835,10.2721,433.6000,0.0000,433.6000,0.0167,113.5871,0.0000,113.5871,0.8135,0.0000,320.0129,320.0129,10.2721,10.8391,0.0000,13697.5000,-13697.5000,0.7504,0.0000,2217.9402,2217.9402,36.6463,15915.4402,0.0000,-15915.4402,10.8391,10.7967,1609.1000,0.0000,1609.1000,0.0612,418.1087,0.0000,418.1087,2.9881,0.0000,1190.9913,1190.9913,10.7967,7.3733,9.0850,9.0850,3.2026,48039.0346,9.0850,7.0124,8.5323,8.0487,1.9389,15511.5900,8.5323,6.8643,8.1431,7.6983,1.5604,10923.1435,7.2765,568.5954,-56702.8000,74473.7681
3673.0000,8.0576,10.5064,674.4000,60806.8000,-60132.4000,2.8070,153.4946,8848.4159,9001.9105,137.0914,69655.2159,520.9054,-69134.3105,10.5064,10.1329,14270.0000,0.0000,14270.0000,0.5486,3725.9899,0.0000,3725.9899,26.7918,0.0000,10544.0101,10544.0101,10.1329,10.0111,10222.2000,3925.3000,6296.9000,0.8112,2243.3006,612.7910,2856.0916,39.6175,4538.0910,7978.8994,3440.8084,10.0111,9.9996,438.0000,0.0000,438.0000,0.0169,115.2014,0.0000,115.2014,0.8275,0.0000,322.7986,322.7986,9.9996,10.4958,0.0000,12059.8000,-12059.8000,0.6607,0.0000,1948.8585,1948.8585,32.2664,14008.6585,0.0000,-14008.6585,10.4958,10.4718,917.4000,0.0000,917.4000,0.0352,239.5763,0.0000,239.5763,1.7170,0.0000,677.8237,677.8237,10.4718,7.4207,8.9463,8.9463,2.8712,43068.0383,8.9463,6.9969,8.4264,7.9716,1.8344,14675.5586,8.4264,6.8455,8.0576,7.6360,1.4877,10413.7455,7.3194,571.9478,-50269.9000,68157.3424
3674.0000,7.9676,10.3201,881.0000,56041.3000,-55160.3000,2.6012,200.8499,8141.2250,8342.0749,127.0395,64182.5250,680.1501,-63502.3749,10.3201,9.9299,14268.1000,0.0000,14268.1000,0.5499,3735.7001,0.0000,3735.7001,26.8546,0.0000,10532.3999,10532.3999,9.9299,9.6752,12945.9000,2786.9000,10159.0000,0.9150,2851.0513,434.1683,3285.2197,44.6888,3221.0683,10094.8487,6873.7803,9.6752,9.6634,433.1000,0.0000,433.1000,0.0168,114.4809,0.0000,114.4809,0.8221,0.0000,318.6191,318.6191,9.6634,10.1089,0.0000,10355.6000,-10355.6000,0.5674,0.0000,1669.5391,1669.5391,27.7085,12025.1391,0.0000,-12025.1391,10.1089,10.0980,400.3000,0.0000,400.3000,0.0154,105.1337,0.0000,105.1337,0.7536,0.0000,295.1663,295.1663,10.0980,7.4904,8.7942,8.7942,2.3463,35194.4570,8.7942,6.9898,8.3130,7.8920,1.6235,12988.3092,8.3130,6.8326,7.9676,7.5728,1.3321,9324.5293,6.9986,546.8811,-40255.4000,57507.2955
3675.0000,7.8828,10.0491,1117.2000,51605.1000,-50487.9000,2.4123,255.0973,7484.9376,7740.0350,117.8146,59090.0376,862.1027,-58227.9350,10.0491,9.6578,14267.9000,0.0000,14267.9000,0.5516,3750.5926,0.0000,3750.5926,26.9395,0.0000,10517.3074,10517.3074,9.6578,9.2379,17466.3000,2002.8000,15463.5000,1.1466,3864.8678,311.1703,4176.0380,55.9987,2313.9703,13601.4322,11287.4620,9.2379,9.2259,437.9000,0.0000,437.9000,0.0171,116.5070,0.0000,116.5070,0.8360,0.0000,321.3930,321.3930,9.2259,9.6221,0.0000,9175.2000,-9175.2000,0.5027,0.0000,1475.0233,1475.0233,24.5530,10650.2233,0.0000,-10650.2233,9.6221,9.6112,400.2000,0.0000,400.2000,0.0155,105.8680,0.0000,105.8680,0.7584,0.0000,294.3320,294.3320,9.6112,7.6555,8.6333,8.6333,1.7523,26283.8459,8.6333,7.0108,8.2007,7.8221,1.4537,11629.5562,8.2007,6.8384,7.8828,7.5195,1.2206,8543.8577,6.9689,544.5604,-29093.6000,46457.2599
3676.0000,7.8201,9.9622,1643.0000,50343.6000,-48700.6000,2.3852,375.5914,7293.4734,7669.0648,116.4900,57637.0734,1267.4086,-56369.6648,9.9622,9.5627,14267.8000,0.0000,14267.8000,0.5542,3755.3870,0.0000,3755.3870,27.0646,0.0000,10512.4130,10512.4130,9.5627,9.0736,17267.6000,492.5000,16775.1000,1.0612,3827.2712,76.4477,3903.7190,51.8285,568.9477,13440.3288,12871.3810,9.0736,9.0615,432.8000,0.0000,432.8000,0.0170,115.4338,0.0000,115.4338,0.8326,0.0000,317.3662,317.3662,9.0615,9.4598,0.0000,9031.5000,-9031.5000,0.4950,0.0000,1450.4538,1450.4538,24.1734,10481.9538,0.0000,-10481.9538,9.4598,9.4342,916.9000,0.0000,916.9000,0.0359,243.1416,0.0000,243.1416,1.7522,0.0000,673.7584,673.7584,9.4342,7.6285,8.5314,8.5314,1.5839,23759.0941,8.5314,6.9985,8.1226,7.7649,1.3446,10756.9446,8.1226,6.8261,7.8201,7.4744,1.1372,7960.5951,6.8227,533.1393,-25339.5000,42476.6337
3677.0000,7.7623,9.7755,2035.4000,48112.2000,-46076.8000,2.3065,465.7915,6962.7606,7428.5521,112.6454,55074.9606,1569.6085,-53505.3521,9.7755,9.3804,14266.6000,0.0000,14266.6000,0.5549,3765.4704,0.0000,3765.4704,27.1028,0.0000,10501.1296,10501.1296,9.3804,8.8945,16605.9000,0.0000,16605.9000,0.9977,3692.4211,0.0000,3692.4211,48.7242,0.0000,12913.4789,12913.4789,8.8945,8.8786,577.5000,0.0000,577.5000,0.0228,154.4421,0.0000,154.4421,1.1143,0.0000,423.0579,423.0579,8.8786,9.2933,0.0000,9499.3000,-9499.3000,0.5207,0.0000,1523.9243,1523.9243,25.4279,11023.2243,0.0000,-11023.2243,9.2933,9.1586,4877.6000,0.0000,4877.6000,0.1914,1296.6507,0.0000,1296.6507,9.3473,0.0000,3580.9493,3580.9493,9.1586,7.6934,8.4260,8.4260,1.2981,19470.7765,8.4260,7.0055,8.0472,7.7158,1.2585,10067.8239,8.0472,6.8264,7.7623,7.4368,1.0816,7571.2291,6.8910,538.4688,-19248.5000,37109.8296
