Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3733.0000,8.6334,11.9084,0.0000,226945.0000,-226945.0000,10.3484,0.0000,33388.7977,33388.7977,505.3989,260333.7977,0.0000,-260333.7977,11.9084,11.5195,41543.7000,0.0000,41543.7000,1.5661,10629.4013,0.0000,10629.4013,76.4854,0.0000,30914.2987,30914.2987,11.5195,11.7747,0.0000,17510.6000,-17510.6000,0.9204,0.0000,2776.2519,2776.2519,44.9527,20286.8519,0.0000,-20286.8519,11.7747,11.7490,2746.5000,0.0000,2746.5000,0.1038,704.0672,0.0000,704.0672,5.0689,0.0000,2042.4328,2042.4328,11.7490,11.8795,0.0000,8911.2000,-8911.2000,0.4882,0.0000,1460.8558,1460.8558,23.8437,10372.0558,0.0000,-10372.0558,11.8795,11.8020,8281.0000,0.0000,8281.0000,0.3125,2119.6585,0.0000,2119.6585,15.2607,0.0000,6161.3415,6161.3415,11.8020,7.8430,9.8225,9.8225,10.4899,157348.2753,9.8225,7.2189,9.1282,8.5207,6.8986,55188.4725,9.1282,7.0073,8.6334,8.0678,5.6196,39337.3866,20.6091,1610.4244,-200795.6000,251874.1344
3734.0000,8.7906,12.0841,0.0000,238720.4000,-238720.4000,10.8942,0.0000,35228.7002,35228.7002,532.0565,273949.1002,0.0000,-273949.1002,12.0841,11.7302,39523.9000,0.0000,39523.9000,1.4881,10087.3042,0.0000,10087.3042,72.6774,0.0000,29436.5958,29436.5958,11.7302,12.0037,0.0000,19629.2000,-19629.2000,1.0320,0.0000,3120.0678,3120.0678,50.4000,22749.2678,0.0000,-22749.2678,12.0037,11.9874,1817.7000,0.0000,1817.7000,0.0686,464.4460,0.0000,464.4460,3.3497,0.0000,1353.2540,1353.2540,11.9874,12.1461,0.0000,11339.6000,-11339.6000,0.6213,0.0000,1863.1003,1863.1003,30.3422,13202.7003,0.0000,-13202.7003,12.1461,12.0812,7253.0000,0.0000,7253.0000,0.2732,1849.4787,0.0000,1849.4787,13.3433,0.0000,5403.5213,5403.5213,12.0812,7.9843,10.0327,10.0327,11.3592,170387.7649,10.0327,7.3175,9.3087,8.6751,7.5286,60228.4309,9.3087,7.0885,8.7906,8.1986,6.1558,43090.6485,21.5661,1685.2057,-221094.6000,273706.8444
3735.0000,8.9387,12.1910,0.0000,246718.3000,-246718.3000,11.2694,0.0000,36514.6179,36514.6179,550.3778,283232.9179,0.0000,-283232.9179,12.1910,11.8700,37512.4000,0.0000,37512.4000,1.4084,9559.3759,0.0000,9559.3759,68.7823,0.0000,27953.0241,27953.0241,11.8700,12.1718,0.0000,22671.1000,-22671.1000,1.1928,0.0000,3609.7597,3609.7597,58.2529,26280.8597,0.0000,-26280.8597,12.1718,12.1568,1754.0000,0.0000,1754.0000,0.0659,447.0981,0.0000,447.0981,3.2203,0.0000,1306.9019,1306.9019,12.1568,12.3533,0.0000,14700.9000,-14700.9000,0.8055,0.0000,2419.2830,2419.2830,39.3396,17120.1830,0.0000,-17120.1830,12.3533,12.2824,8281.0000,0.0000,8281.0000,0.3106,2105.4096,0.0000,2105.4096,15.1687,0.0000,6175.5904,6175.5904,12.2824,8.1519,10.2172,10.2172,11.9904,179855.9719,10.2172,7.4295,9.4738,8.8233,8.0923,64738.1890,9.4738,7.1803,8.9387,8.3271,6.6577,46603.6057,22.5788,1764.3400,-236542.9000,291197.7666
3736.0000,9.0470,12.2606,0.0000,246216.0000,-246216.0000,11.2560,0.0000,36518.1075,36518.1075,549.7253,282734.1075,0.0000,-282734.1075,12.2606,11.9898,31958.4000,0.0000,31958.4000,1.1978,8135.9840,0.0000,8135.9840,58.4974,0.0000,23822.4160,23822.4160,11.9898,12.3137,0.0000,24577.1000,-24577.1000,1.2937,0.0000,3919.0588,3919.0588,63.1814,28496.1588,0.0000,-28496.1588,12.3137,12.2946,2259.4000,0.0000,2259.4000,0.0847,574.7657,0.0000,574.7657,4.1369,0.0000,1684.6343,1684.6343,12.2946,12.5395,0.0000,18502.6000,-18502.6000,1.0139,0.0000,3049.0105,3049.0105,49.5164,21551.6105,0.0000,-21551.6105,12.5395,12.4577,9651.8000,0.0000,9651.8000,0.3608,2447.4754,0.0000,2447.4754,17.6208,0.0000,7204.3246,7204.3246,12.4577,8.2549,10.3563,10.3563,12.3252,184877.3416,10.3563,7.5046,9.5958,8.9305,8.3628,66902.7789,9.5958,7.2435,9.0470,8.4197,6.8986,48289.9898,22.8103,1782.4276,-245426.1000,300070.1102
3737.0000,9.1858,12.5103,0.0000,257891.7000,-257891.7000,11.7971,0.0000,38355.1941,38355.1941,576.1537,296246.8941,0.0000,-296246.8941,12.5103,12.3354,20876.1000,0.0000,20876.1000,0.7815,5295.8882,0.0000,5295.8882,38.1692,0.0000,15580.2118,15580.2118,12.3354,12.6181,0.0000,21711.8000,-21711.8000,1.1433,0.0000,3477.3355,3477.3355,55.8392,25189.1355,0.0000,-25189.1355,12.6181,12.6061,1439.1000,0.0000,1439.1000,0.0538,364.5185,0.0000,364.5185,2.6290,0.0000,1074.5815,1074.5815,12.6061,12.8809,0.0000,21018.0000,-21018.0000,1.1518,0.0000,3474.3212,3474.3212,56.2518,24492.3212,0.0000,-24492.3212,12.8809,12.7741,12735.9000,0.0000,12735.9000,0.4747,3214.0570,0.0000,3214.0570,23.1820,0.0000,9521.8430,9521.8430,12.7741,8.3399,10.5570,10.5570,13.1709,197562.7740,10.5570,7.5691,9.7602,9.0630,8.8752,71001.6004,9.7602,7.2984,9.1858,8.5293,7.3123,51186.2029,23.1035,1805.3396,-265570.4000,319750.5774
3738.0000,8.7012,11.9438,0.0000,162667.3000,-162667.3000,7.4471,0.0000,23963.5449,23963.5449,363.7060,186630.8449,0.0000,-186630.8449,11.9438,11.7215,17190.2000,0.0000,17190.2000,0.6410,4396.0756,0.0000,4396.0756,31.3044,0.0000,12794.1244,12794.1244,11.7215,11.7467,0.0000,1249.8000,-1249.8000,0.0659,0.0000,198.6351,198.6351,3.2183,1448.4351,0.0000,-1448.4351,11.7467,11.7313,1191.5000,0.0000,1191.5000,0.0444,305.5648,0.0000,305.5648,2.1661,0.0000,885.9352,885.9352,11.7313,12.1721,0.0000,21801.6000,-21801.6000,1.1949,0.0000,3573.4564,3573.4564,58.3591,25375.0564,0.0000,-25375.0564,12.1721,11.9784,14963.4000,0.0000,14963.4000,0.5547,3814.1812,0.0000,3814.1812,27.0891,0.0000,11149.2188,11149.2188,11.9784,7.8352,9.9068,9.9068,7.9486,119229.0915,9.9068,7.2644,9.2022,8.5856,5.0694,40554.9820,9.2022,7.0550,8.7012,8.1286,4.1192,28834.6037,14.9220,1166.0229,-152373.6000,188618.6772
3739.0000,8.5721,11.8503,0.0000,156374.7000,-156374.7000,7.1391,0.0000,22979.0692,22979.0692,348.6608,179353.7692,0.0000,-179353.7692,11.8503,11.6165,17192.9000,0.0000,17192.9000,0.6470,4402.6459,0.0000,4402.6459,31.5965,0.0000,12790.2541,12790.2541,11.6165,11.6165,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6165,11.6041,913.2000,0.0000,913.2000,0.0345,234.6315,0.0000,234.6315,1.6836,0.0000,678.5685,678.5685,11.6041,12.0314,0.0000,20089.6000,-20089.6000,1.1007,0.0000,3289.0311,3289.0311,53.7549,23378.6311,0.0000,-23378.6311,12.0314,11.8371,14278.0000,0.0000,14278.0000,0.5353,3646.7705,0.0000,3646.7705,26.1427,0.0000,10631.2295,10631.2295,11.8371,7.6631,9.7501,9.7501,7.6122,114182.3699,9.7501,7.1593,9.0592,8.4547,4.7248,37798.0073,9.0592,6.9715,8.5721,8.0153,3.8074,26651.6509,14.1847,1108.4126,-144080.2000,178632.0280
3740.0000,8.2332,11.1778,0.0000,95850.7000,-95850.7000,4.3727,0.0000,13994.1712,13994.1712,213.5558,109844.8712,0.0000,-109844.8712,11.1778,10.8362,17186.2000,0.0000,17186.2000,0.6477,4443.7489,0.0000,4443.7489,31.6323,0.0000,12742.4511,12742.4511,10.8362,10.8362,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8362,10.8163,998.7000,0.0000,998.7000,0.0378,259.5136,0.0000,259.5136,1.8452,0.0000,739.1864,739.1864,10.8163,11.3273,0.0000,16394.1000,-16394.1000,0.8982,0.0000,2665.9035,2665.9035,43.8650,19060.0035,0.0000,-19060.0035,11.3273,11.0671,13078.6000,0.0000,13078.6000,0.4914,3374.3624,0.0000,3374.3624,24.0012,0.0000,9704.2376,9704.2376,11.0671,7.4365,9.2518,9.2518,4.5146,67718.3750,9.2518,7.0109,8.6542,8.1313,2.7864,22291.4977,8.6542,6.8498,8.2332,7.7520,2.2437,15706.1077,9.6717,755.7590,-80981.3000,105715.9803
3741.0000,8.0825,11.1588,0.0000,87073.1000,-87073.1000,3.9646,0.0000,12676.5445,12676.5445,193.6261,99749.6445,0.0000,-99749.6445,11.1588,10.8259,14557.9000,0.0000,14557.9000,0.5547,3765.1990,0.0000,3765.1990,27.0930,0.0000,10792.7010,10792.7010,10.8259,10.8259,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8259,10.8128,575.0000,0.0000,575.0000,0.0220,149.4369,0.0000,149.4369,1.0762,0.0000,425.5631,425.5631,10.8128,11.2430,0.0000,11998.1000,-11998.1000,0.6573,0.0000,1950.9977,1950.9977,32.0996,13949.0977,0.0000,-13949.0977,11.2430,10.9987,10679.8000,0.0000,10679.8000,0.4060,2758.8161,0.0000,2758.8161,19.8264,0.0000,7920.9839,7920.9839,10.9987,7.1342,9.0665,9.0665,4.1769,62654.0344,9.0665,6.8877,8.4855,7.9771,2.3549,18838.9323,8.4855,6.7585,8.0825,7.6220,1.8666,13066.3250,8.4070,656.9311,-73258.5000,94559.2917
3742.0000,7.9030,10.8846,0.0000,64968.5000,-64968.5000,2.9556,0.0000,9426.7450,9426.7450,144.3488,74395.2450,0.0000,-74395.2450,10.8846,10.4631,14207.2000,0.0000,14207.2000,0.5416,3689.1557,0.0000,3689.1557,26.4487,0.0000,10518.0443,10518.0443,10.4631,10.4703,181.4000,278.0000,-96.6000,0.0252,39.5831,43.5508,83.1339,1.2315,321.5508,141.8169,-179.7339,10.4703,10.4571,443.5000,0.0000,443.5000,0.0170,115.8621,0.0000,115.8621,0.8302,0.0000,327.6379,327.6379,10.4571,10.8134,0.0000,7648.4000,-7648.4000,0.4190,0.0000,1240.1971,1240.1971,20.4624,8888.5971,0.0000,-8888.5971,10.8134,10.5373,9309.1000,0.0000,9309.1000,0.3544,2419.7859,0.0000,2419.7859,17.3060,0.0000,6889.3141,6889.3141,10.5373,7.0531,8.7952,8.7952,2.8978,43466.8842,8.7952,6.8206,8.2686,7.8079,1.6423,13138.6226,8.2686,6.7017,7.9030,7.4852,1.3032,9122.5892,6.4691,505.5064,-48753.7000,65728.0960
3743.0000,7.7877,10.8809,13.1000,56933.4000,-56920.3000,2.5883,2.9965,8243.2152,8246.2116,126.4066,65176.6152,10.1035,-65166.5116,10.8809,10.3817,14206.8000,0.0000,14206.8000,0.5440,3689.2509,0.0000,3689.2509,26.5693,0.0000,10517.5491,10517.5491,10.3817,10.4151,529.7000,966.9000,-437.2000,0.0819,115.7470,151.3406,267.0876,4.0012,1118.2406,413.9530,-704.2876,10.4151,10.4001,427.2000,0.0000,427.2000,0.0165,111.6942,0.0000,111.6942,0.8045,0.0000,315.5058,315.5058,10.4001,10.6131,0.0000,3860.3000,-3860.3000,0.2115,0.0000,625.6781,625.6781,10.3281,4485.9781,0.0000,-4485.9781,10.6131,10.4307,5196.9000,0.0000,5196.9000,0.1992,1354.8276,0.0000,1354.8276,9.7308,0.0000,3842.0724,3842.0724,10.4307,6.8446,8.6377,8.6377,2.5183,37774.3588,8.6377,6.7498,8.1342,7.6937,1.3257,10605.9858,8.1342,6.6490,7.7877,7.3916,1.0430,7301.2146,5.4621,426.8173,-41386.9000,55681.5592
3744.0000,7.6842,10.7358,171.3000,47070.1000,-46898.8000,2.1480,39.2579,6802.1500,6841.4079,104.9062,53872.2500,132.0421,-53740.2079,10.7358,10.1390,14206.7000,0.0000,14206.7000,0.5441,3697.0389,0.0000,3697.0389,26.5708,0.0000,10509.6611,10509.6611,10.1390,10.1122,1777.6000,792.0000,985.6000,0.1466,390.0602,123.6494,513.7095,7.1593,915.6494,1387.5398,471.8905,10.1122,10.0937,441.0000,0.0000,441.0000,0.0170,115.8174,0.0000,115.8174,0.8313,0.0000,325.1826,325.1826,10.0937,10.2464,0.0000,2313.5000,-2313.5000,0.1267,0.0000,374.1152,374.1152,6.1897,2687.6152,0.0000,-2687.6152,10.2464,10.1794,1598.7000,0.0000,1598.7000,0.0615,419.0286,0.0000,419.0286,3.0036,0.0000,1179.6714,1179.6714,10.1794,6.7842,8.4818,8.4818,1.9930,29895.3842,8.4818,6.7101,8.0093,7.5959,1.0400,8320.3753,8.0093,6.6160,7.6842,7.3127,0.8179,5725.5394,4.5659,356.7859,-31980.3000,43941.2989
3745.0000,7.6297,10.5511,322.5000,47743.8000,-47421.3000,2.1864,73.9841,6892.6027,6966.5868,106.7806,54636.4027,248.5159,-54387.8868,10.5511,9.9883,14178.0000,0.0000,14178.0000,0.5443,3699.5449,0.0000,3699.5449,26.5818,0.0000,10478.4551,10478.4551,9.9883,9.8665,4598.0000,1141.6000,3456.4000,0.3329,1011.5819,177.9542,1189.5360,16.2586,1319.5542,3586.4181,2266.8640,9.8665,9.8496,426.5000,0.0000,426.5000,0.0165,112.4169,0.0000,112.4169,0.8082,0.0000,314.0831,314.0831,9.8496,9.9662,0.0000,1868.5000,-1868.5000,0.1024,0.0000,301.6279,301.6279,4.9994,2170.1279,0.0000,-2170.1279,9.9662,9.9301,912.2000,0.0000,912.2000,0.0353,240.0832,0.0000,240.0832,1.7245,0.0000,672.1168,672.1168,9.9301,6.8568,8.3934,8.3934,1.9072,28607.7889,8.3934,6.6999,7.9418,7.5467,1.0510,8407.6345,7.9418,6.6041,7.6297,7.2730,0.8301,5811.0010,4.8267,377.1674,-30316.7000,42826.4243
3746.0000,7.5704,10.3497,429.1000,44034.2000,-43605.1000,2.0238,98.5472,6350.1708,6448.7180,98.8390,50384.3708,330.5528,-50053.8180,10.3497,9.7685,14176.0000,0.0000,14176.0000,0.5459,3709.9707,0.0000,3709.9707,26.6611,0.0000,10466.0293,10466.0293,9.7685,9.5424,6449.9000,824.0000,5625.9000,0.4274,1424.4470,128.1628,1552.6097,20.8737,952.1628,5025.4530,4073.2903,9.5424,9.5244,440.8000,0.0000,440.8000,0.0172,116.7467,0.0000,116.7467,0.8388,0.0000,324.0533,324.0533,9.5244,9.6222,0.0000,1516.8000,-1516.8000,0.0831,0.0000,244.3123,244.3123,4.0587,1761.1123,0.0000,-1761.1123,9.6222,9.6059,399.0000,0.0000,399.0000,0.0155,105.5505,0.0000,105.5505,0.7579,0.0000,293.4495,293.4495,9.6059,6.9722,8.2890,8.2890,1.5811,23716.0316,8.2890,6.7021,7.8659,7.4956,0.9526,7621.1668,7.8659,6.5997,7.5704,7.2328,0.7601,5320.8091,4.6694,364.8701,-24480.2000,36658.0075
3747.0000,7.5180,10.2108,542.6000,40544.8000,-40002.2000,1.8717,124.7350,5841.3740,5966.1090,91.4090,46386.1740,417.8650,-45968.3090,10.2108,9.5981,14175.9000,0.0000,14175.9000,0.5478,3717.5329,0.0000,3717.5329,26.7523,0.0000,10458.3671,10458.3671,9.5981,9.3358,6597.6000,569.1000,6028.5000,0.4245,1461.4148,88.3682,1549.7830,20.7336,657.4682,5136.1852,4478.7170,9.3358,9.3174,426.6000,0.0000,426.6000,0.0167,113.3345,0.0000,113.3345,0.8164,0.0000,313.2655,313.2655,9.3174,9.4096,0.0000,1355.9000,-1355.9000,0.0743,0.0000,218.1030,218.1030,3.6286,1574.0030,0.0000,-1574.0030,9.4096,9.3925,398.9000,0.0000,398.9000,0.0156,105.8587,0.0000,105.8587,0.7623,0.0000,293.0413,293.0413,9.3925,7.0092,8.2008,8.2008,1.3561,20342.0336,8.2008,6.6970,7.7998,7.4489,0.8557,6845.8026,7.7998,6.5919,7.5180,7.1959,0.6873,4811.0323,4.4259,345.8451,-20328.2000,31998.8686
3748.0000,7.5386,10.5601,264.1000,55164.4000,-54900.3000,2.5175,60.6890,7950.6467,8011.3357,122.9510,63115.0467,203.4110,-62911.6357,10.5601,10.0569,14175.5000,0.0000,14175.5000,0.5491,3698.4079,0.0000,3698.4079,26.8150,0.0000,10477.0921,10477.0921,10.0569,9.8098,6670.9000,51.8000,6619.1000,0.4032,1465.8837,8.0803,1473.9640,19.6920,59.8803,5205.0163,5145.1360,9.8098,9.7942,441.0000,0.0000,441.0000,0.0173,116.3366,0.0000,116.3366,0.8470,0.0000,324.6634,324.6634,9.7942,9.8716,0.0000,1387.4000,-1387.4000,0.0760,0.0000,223.8785,223.8785,3.7133,1611.2785,0.0000,-1611.2785,9.8716,9.8393,911.7000,0.0000,911.7000,0.0358,240.2879,0.0000,240.2879,1.7487,0.0000,671.4121,671.4121,9.8393,6.6951,8.2672,8.2672,2.1823,32734.1730,8.2672,6.6474,7.8353,7.4573,1.1243,8994.0233,7.8353,6.5640,7.5386,7.1997,0.8823,6176.1463,5.3984,421.8409,-34140.4000,47904.3426
3749.0000,7.5515,10.4805,346.8000,64030.9000,-63684.1000,2.9249,79.6741,9230.7059,9310.3800,142.8462,73261.6059,267.1259,-72994.4800,10.4805,10.0603,14174.7000,0.0000,14174.7000,0.5458,3702.5119,0.0000,3702.5119,26.6546,0.0000,10472.1881,10472.1881,10.0603,9.7809,9057.4000,90.6000,8966.8000,0.5437,1990.1823,14.1333,2004.3156,26.5523,104.7333,7067.2177,6962.4844,9.7809,9.7640,574.0000,0.0000,574.0000,0.0224,151.4870,0.0000,151.4870,1.0933,0.0000,422.5130,422.5130,9.7640,9.8338,0.0000,1498.4000,-1498.4000,0.0821,0.0000,241.7396,241.7396,4.0095,1740.1396,0.0000,-1740.1396,9.8338,9.6907,4842.6000,0.0000,4842.6000,0.1887,1277.0315,0.0000,1277.0315,9.2141,0.0000,3565.5685,3565.5685,9.6907,6.8664,8.2786,8.2786,2.3462,35192.8033,8.2786,6.6669,7.8488,7.4727,1.3388,10710.3720,7.8488,6.5747,7.5515,7.2117,1.0584,7408.6832,6.4612,504.8881,-36624.4000,53311.8585
3750.0000,7.8153,11.3116,0.0000,130072.8000,-130072.8000,5.8999,0.0000,18842.4837,18842.4837,288.1424,148915.2837,0.0000,-148915.2837,11.3116,11.0646,14174.5000,0.0000,14174.5000,0.5465,3657.9402,0.0000,3657.9402,26.6902,0.0000,10516.5598,10516.5598,11.0646,11.0265,2092.6000,14.6000,2078.0000,0.1253,451.9687,2.3025,454.2712,6.1180,16.9025,1640.6313,1623.7288,11.0265,11.0174,524.0000,0.0000,524.0000,0.0204,135.7856,0.0000,135.7856,0.9986,0.0000,388.2144,388.2144,11.0174,11.0845,0.0000,2456.4000,-2456.4000,0.1346,0.0000,400.1075,400.1075,6.5731,2856.5075,0.0000,-2856.5075,11.0845,10.8009,16293.6000,0.0000,16293.6000,0.6352,4218.6554,0.0000,4218.6554,31.0223,0.0000,12074.9446,12074.9446,10.8009,6.7152,8.7581,8.7581,5.8007,87009.9074,8.7581,6.6440,8.1943,7.7010,3.0015,24011.9486,8.1943,6.5700,7.8153,7.3822,2.3061,16142.8421,11.0429,862.9068,-99459.1000,127164.6981
3751.0000,8.1127,11.6951,0.0000,185099.9000,-185099.9000,8.4082,0.0000,26963.1228,26963.1228,410.6438,212063.0228,0.0000,-212063.0228,11.6951,11.3928,24071.7000,0.0000,24071.7000,0.9152,6177.8443,0.0000,6177.8443,44.6993,0.0000,17893.8557,17893.8557,11.3928,11.3928,4.5000,0.0000,4.5000,0.0003,0.9666,0.0000,0.9666,0.0128,0.0000,3.5334,3.5334,11.3928,11.3792,1079.9000,0.0000,1079.9000,0.0413,278.3576,0.0000,278.3576,2.0148,0.0000,801.5424,801.5424,11.3792,11.4531,0.0000,3755.5000,-3755.5000,0.2057,0.0000,613.6117,613.6117,10.0475,4369.1117,0.0000,-4369.1117,11.4531,11.2358,17319.1000,0.0000,17319.1000,0.6610,4460.3347,0.0000,4460.3347,32.2818,0.0000,12858.7653,12858.7653,11.2358,7.1382,9.1870,9.1870,8.0854,121280.2585,9.1870,6.7964,8.5495,7.9917,4.7171,37736.8134,8.5495,6.6776,8.1127,7.6136,3.6936,25855.3130,15.3476,1199.2802,-146380.2000,184872.3850
3752.0000,8.3710,11.7211,0.0000,206792.5000,-206792.5000,9.4093,0.0000,30270.9000,30270.9000,459.5357,237063.4000,0.0000,-237063.4000,11.7211,11.4124,29384.8000,0.0000,29384.8000,1.1102,7538.6027,0.0000,7538.6027,54.2218,0.0000,21846.1973,21846.1973,11.4124,11.6408,0.0000,13951.4000,-13951.4000,0.7332,0.0000,2209.1378,2209.1378,35.8062,16160.5378,0.0000,-16160.5378,11.6408,11.6215,1833.5000,0.0000,1833.5000,0.0696,470.9230,0.0000,470.9230,3.4001,0.0000,1362.5770,1362.5770,11.6215,11.7049,0.0000,5067.3000,-5067.3000,0.2776,0.0000,829.7396,829.7396,13.5577,5897.0396,0.0000,-5897.0396,11.7049,11.5301,16635.5000,0.0000,16635.5000,0.6310,4268.7952,0.0000,4268.7952,30.8187,0.0000,12366.7048,12366.7048,11.5301,7.5079,9.5190,9.5190,9.4874,142311.5614,9.5190,6.9856,8.8434,8.2523,5.9756,47805.0085,8.8434,6.8189,8.3710,7.8312,4.7753,33427.4466,18.3464,1433.6165,-177957.4000,223544.0165
3753.0000,8.5878,11.8684,0.0000,223977.5000,-223977.5000,10.2062,0.0000,32923.1840,32923.1840,498.4521,256900.6840,0.0000,-256900.6840,11.8684,11.5511,33402.3000,0.0000,33402.3000,1.2615,8551.2244,0.0000,8551.2244,61.6088,0.0000,24851.0756,24851.0756,11.5511,11.8598,0.0000,20865.1000,-20865.1000,1.0965,0.0000,3309.3471,3309.3471,53.5537,24174.4471,0.0000,-24174.4471,11.8598,11.8409,1985.9000,0.0000,1985.9000,0.0751,508.4673,0.0000,508.4673,3.6677,0.0000,1477.4327,1477.4327,11.8409,11.9345,0.0000,6292.9000,-6292.9000,0.3448,0.0000,1032.5037,1032.5037,16.8377,7325.4037,0.0000,-7325.4037,11.9345,11.7959,14584.5000,0.0000,14584.5000,0.5510,3730.2122,0.0000,3730.2122,26.9075,0.0000,10854.2878,10854.2878,11.7959,7.7809,9.7884,9.7884,10.4800,157199.8409,9.7884,7.1540,9.0859,8.4712,6.8763,55010.4419,9.0859,6.9511,8.5878,8.0185,5.5723,39006.2370,20.3025,1586.4664,-201162.8000,251216.5198
3754.0000,8.7777,11.9280,0.0000,234720.6000,-234720.6000,10.7089,0.0000,34629.6690,34629.6690,523.0055,269350.2690,0.0000,-269350.2690,11.9280,11.5846,39442.3000,0.0000,39442.3000,1.4860,10088.9197,0.0000,10088.9197,72.5746,0.0000,29353.3803,29353.3803,11.5846,11.9921,0.0000,30068.4000,-30068.4000,1.5810,0.0000,4770.9740,4770.9740,77.2122,34839.3740,0.0000,-34839.3740,11.9921,11.9745,2028.0000,0.0000,2028.0000,0.0764,518.2658,0.0000,518.2658,3.7321,0.0000,1509.7342,1509.7342,11.9745,12.0810,0.0000,7820.4000,-7820.4000,0.4285,0.0000,1284.7372,1284.7372,20.9262,9105.1372,0.0000,-9105.1372,12.0810,11.9658,13217.2000,0.0000,13217.2000,0.4974,3373.4477,0.0000,3373.4477,24.2938,0.0000,9843.7523,9843.7523,11.9658,8.0434,10.0046,10.0046,11.1787,167680.8905,10.0046,7.3280,9.2909,8.6663,7.6284,61027.4639,9.2909,7.0914,8.7777,8.1911,6.2684,43878.6674,22.1673,1732.1864,-217921.9000,272587.0217
3755.0000,9.0243,12.1077,0.0000,253682.9000,-253682.9000,11.5866,0.0000,37608.7363,37608.7363,565.8723,291291.6363,0.0000,-291291.6363,12.1077,11.7809,41446.7000,0.0000,41446.7000,1.5600,10574.4827,0.0000,10574.4827,76.1889,0.0000,30872.2173,30872.2173,11.7809,12.2789,0.0000,40589.1000,-40589.1000,2.1344,0.0000,6455.6473,6455.6473,104.2402,47044.7473,0.0000,-47044.7473,12.2789,12.2599,2403.4000,0.0000,2403.4000,0.0904,611.6999,0.0000,611.6999,4.4134,0.0000,1791.7001,1791.7001,12.2599,12.3853,0.0000,10172.0000,-10172.0000,0.5574,0.0000,1675.6562,1675.6562,27.2201,11847.6562,0.0000,-11847.6562,12.3853,12.3012,10653.6000,0.0000,10653.6000,0.4000,2707.4062,0.0000,2707.4062,19.5353,0.0000,7946.1938,7946.1938,12.3012,8.3113,10.3063,10.3063,12.5642,188463.4387,10.3063,7.5213,9.5636,8.9138,8.7699,70158.9996,9.5636,7.2522,9.0243,8.4079,7.2785,50949.5553,24.4931,1913.9283,-249940.3000,309571.9936
3756.0000,9.1752,12.3663,0.0000,263505.7000,-263505.7000,12.0524,0.0000,39181.9079,39181.9079,588.6187,302687.6079,0.0000,-302687.6079,12.3663,12.0839,35920.0000,0.0000,35920.0000,1.3481,9130.8277,0.0000,9130.8277,65.8373,0.0000,26789.1723,26789.1723,12.0839,12.5145,0.0000,35218.3000,-35218.3000,1.8532,0.0000,5622.5203,5622.5203,90.5088,40840.8203,0.0000,-40840.8203,12.5145,12.4919,2867.4000,0.0000,2867.4000,0.1073,727.3643,0.0000,727.3643,5.2411,0.0000,2140.0357,2140.0357,12.4919,12.6459,0.0000,12536.2000,-12536.2000,0.6870,0.0000,2069.8719,2069.8719,33.5509,14606.0719,0.0000,-14606.0719,12.6459,12.5728,9286.3000,0.0000,9286.3000,0.3470,2351.2631,0.0000,2351.2631,16.9448,0.0000,6935.0369,6935.0369,12.5728,8.4341,10.5034,10.5034,13.0856,196284.0837,10.5034,7.6201,9.7345,9.0618,9.1165,72931.8017,9.7345,7.3375,9.1752,8.5360,7.5790,53053.1852,24.5924,1921.6837,-263186.5000,322269.0706
3757.0000,9.3578,12.4312,0.0000,272332.7000,-272332.7000,12.4670,0.0000,40642.2973,40642.2973,608.8683,312974.9973,0.0000,-312974.9973,12.4312,12.1275,41452.8000,0.0000,41452.8000,1.5492,10527.5869,0.0000,10527.5869,75.6623,0.0000,30925.2131,30925.2131,12.1275,12.6351,0.0000,44571.8000,-44571.8000,2.3479,0.0000,7119.6947,7119.6947,114.6699,51691.4947,0.0000,-51691.4947,12.6351,12.6151,2737.2000,0.0000,2737.2000,0.1021,693.1559,0.0000,693.1559,4.9843,0.0000,2044.0441,2044.0441,12.6151,12.7879,0.0000,15106.5000,-15106.5000,0.8279,0.0000,2497.3662,2497.3662,40.4347,17603.8662,0.0000,-17603.8662,12.7879,12.7273,8260.8000,0.0000,8260.8000,0.3074,2087.4343,0.0000,2087.4343,15.0109,0.0000,6173.3657,6173.3657,12.7273,8.6781,10.7027,10.7027,13.7448,206171.8012,10.7027,7.7961,9.9276,9.2494,9.8664,78931.4274,9.9276,7.4857,9.3578,8.7066,8.2891,58023.5442,26.4023,2063.1129,-279560.2000,343126.7728
3758.0000,9.5270,12.5974,0.0000,280509.1000,-280509.1000,12.8550,0.0000,42005.3170,42005.3170,627.8151,322514.4170,0.0000,-322514.4170,12.5974,12.3171,39441.4000,0.0000,39441.4000,1.4725,9993.2675,0.0000,9993.2675,71.9161,0.0000,29448.1325,29448.1325,12.3171,12.8388,0.0000,47241.0000,-47241.0000,2.4889,0.0000,7564.2789,7564.2789,121.5560,54805.2789,0.0000,-54805.2789,12.8388,12.8259,1812.0000,0.0000,1812.0000,0.0674,457.5498,0.0000,457.5498,3.2932,0.0000,1354.4502,1354.4502,12.8259,13.0291,0.0000,18302.3000,-18302.3000,1.0032,0.0000,3032.2647,3032.2647,48.9923,21334.5647,0.0000,-21334.5647,13.0291,12.9775,7235.4000,0.0000,7235.4000,0.2686,1822.1562,0.0000,1822.1562,13.1180,0.0000,5413.2438,5413.2438,12.9775,8.8412,10.9094,10.9094,14.4825,217237.1203,10.9094,7.9263,10.1139,9.4178,10.4447,83557.3583,10.1139,7.5988,9.5270,8.8563,8.8061,61642.8051,27.2334,2128.0575,-297563.6000,362437.2837
3759.0000,9.6404,12.7221,0.0000,284441.5000,-284441.5000,13.0481,0.0000,42692.0785,42692.0785,637.2460,327133.5785,0.0000,-327133.5785,12.7221,12.4587,37427.3000,0.0000,37427.3000,1.3936,9466.3149,0.0000,9466.3149,68.0625,0.0000,27960.9851,27960.9851,12.4587,12.9477,0.0000,44726.9000,-44726.9000,2.3581,0.0000,7174.8166,7174.8166,115.1661,51901.7166,0.0000,-51901.7166,12.9477,12.9353,1750.7000,0.0000,1750.7000,0.0649,441.3970,0.0000,441.3970,3.1715,0.0000,1309.3030,1309.3030,12.9353,13.1713,0.0000,21482.1000,-21482.1000,1.1776,0.0000,3563.1628,3563.1628,57.5119,25045.2628,0.0000,-25045.2628,13.1713,13.1130,8260.8000,0.0000,8260.8000,0.3055,2076.2659,0.0000,2076.2659,14.9201,0.0000,6184.5341,6184.5341,13.1130,8.9651,11.0390,11.0390,14.6770,220154.6700,11.0390,8.0253,10.2354,9.5322,10.6639,85310.8803,10.2354,7.6854,9.6404,8.9604,9.0228,63159.6579,27.5217,2150.5876,-303211.7000,368625.2083
3760.0000,9.7177,12.8031,0.0000,282295.7000,-282295.7000,12.9582,0.0000,42436.7167,42436.7167,632.8592,324732.4167,0.0000,-324732.4167,12.8031,12.5766,31890.1000,0.0000,31890.1000,1.1851,8056.6463,0.0000,8056.6463,57.8780,0.0000,23833.4537,23833.4537,12.5766,13.0429,0.0000,42286.6000,-42286.6000,2.2306,0.0000,6793.7949,6793.7949,108.9393,49080.3949,0.0000,-49080.3949,13.0429,13.0269,2260.2000,0.0000,2260.2000,0.0837,569.0962,0.0000,569.0962,4.0875,0.0000,1691.1038,1691.1038,13.0269,13.3055,0.0000,25154.1000,-25154.1000,1.3790,0.0000,4176.2688,4176.2688,67.3478,29330.3688,0.0000,-29330.3688,13.3055,13.2370,9628.1000,0.0000,9628.1000,0.3553,2415.4034,0.0000,2415.4034,17.3508,0.0000,7212.6966,7212.6966,13.2370,9.0316,11.1343,11.1343,14.7539,221308.0886,11.1343,8.0827,10.3205,9.6085,10.7061,85648.6372,10.3205,7.7369,9.7177,9.0287,9.0641,63448.9274,27.2878,2132.3099,-305958.0000,370405.6533
3761.0000,9.8190,13.0170,0.0000,290293.1000,-290293.1000,13.3314,0.0000,43729.3487,43729.3487,651.0840,334022.4487,0.0000,-334022.4487,13.0170,12.8678,20827.9000,0.0000,20827.9000,0.7730,5246.1614,0.0000,5246.1614,37.7525,0.0000,15581.7386,15581.7386,12.8678,13.2613,0.0000,35387.2000,-35387.2000,1.8675,0.0000,5707.3292,5707.3292,91.2048,41094.5292,0.0000,-41094.5292,13.2613,13.2510,1436.8000,0.0000,1436.8000,0.0531,360.6723,0.0000,360.6723,2.5945,0.0000,1076.1277,1076.1277,13.2510,13.5688,0.0000,28461.7000,-28461.7000,1.5604,0.0000,4736.8244,4736.8244,76.2087,33198.5244,0.0000,-33198.5244,13.5688,13.4776,12704.5000,0.0000,12704.5000,0.4678,3175.5690,0.0000,3175.5690,22.8467,0.0000,9528.9310,9528.9310,13.4776,9.0852,11.2814,11.2814,15.2923,229384.9967,11.2814,8.1277,10.4404,9.7046,10.9798,87838.5569,10.4404,7.7772,9.8190,9.1088,9.2720,64904.2949,27.0799,2116.0586,-319172.8000,382127.8485
3762.0000,9.2946,12.4288,0.0000,195875.4000,-195875.4000,9.0007,0.0000,29194.9879,29194.9879,439.5816,225070.3879,0.0000,-225070.3879,12.4288,12.2506,17158.7000,0.0000,17158.7000,0.6347,4357.8673,0.0000,4357.8673,30.9967,0.0000,12800.8327,12800.8327,12.2506,12.4117,0.0000,9976.5000,-9976.5000,0.5271,0.0000,1596.0892,1596.0892,25.7410,11572.5892,0.0000,-11572.5892,12.4117,12.3994,1186.4000,0.0000,1186.4000,0.0437,301.3880,0.0000,301.3880,2.1350,0.0000,885.0120,885.0120,12.3994,12.8899,0.0000,30237.7000,-30237.7000,1.6581,0.0000,4987.9806,4987.9806,80.9784,35225.6806,0.0000,-35225.6806,12.8899,12.7345,14926.3000,0.0000,14926.3000,0.5474,3766.3552,0.0000,3766.3552,26.7324,0.0000,11159.9448,11159.9448,12.7345,8.5103,10.6224,10.6224,10.1111,151666.1322,10.6224,7.7403,9.8538,9.1813,6.8985,55188.1704,9.8538,7.4570,9.2946,8.6554,5.7371,40159.7763,18.6175,1454.7963,-202818.2000,247014.0789
3763.0000,9.1686,12.3797,0.0000,194792.6000,-194792.6000,8.9235,0.0000,28960.8166,28960.8166,435.8100,223753.4166,0.0000,-223753.4166,12.3797,12.1961,17150.8000,0.0000,17150.8000,0.6403,4358.8910,0.0000,4358.8910,31.2734,0.0000,12791.9090,12791.9090,12.1961,12.3040,0.0000,6480.1000,-6480.1000,0.3416,0.0000,1036.0004,1036.0004,16.6814,7516.1004,0.0000,-7516.1004,12.3040,12.2943,907.5000,0.0000,907.5000,0.0339,230.8896,0.0000,230.8896,1.6552,0.0000,676.6104,676.6104,12.2943,12.7753,0.0000,28773.0000,-28773.0000,1.5769,0.0000,4741.4376,4741.4376,77.0112,33514.4376,0.0000,-33514.4376,12.7753,12.6225,14242.7000,0.0000,14242.7000,0.5279,3599.6511,0.0000,3599.6511,25.7807,0.0000,10643.0489,10643.0489,12.6225,8.3428,10.4826,10.4826,9.9406,149108.8070,10.4826,7.6216,9.7197,9.0521,6.6454,53162.8001,9.7197,7.3579,9.1686,8.5388,5.4858,38400.4219,18.0661,1411.7084,-197744.7000,240672.0291
3764.0000,8.7603,11.7286,0.0000,126900.0000,-126900.0000,5.8091,0.0000,18715.9425,18715.9425,283.7060,145615.9425,0.0000,-145615.9425,11.7286,11.4686,17154.8000,0.0000,17154.8000,0.6410,4400.5558,0.0000,4400.5558,31.3053,0.0000,12754.2442,12754.2442,11.4686,11.5059,0.0000,1579.6000,-1579.6000,0.0832,0.0000,250.2887,250.2887,4.0655,1829.8887,0.0000,-1829.8887,11.5059,11.4908,994.3000,0.0000,994.3000,0.0372,255.8757,0.0000,255.8757,1.8167,0.0000,738.4243,738.4243,11.4908,12.1072,0.0000,25989.8000,-25989.8000,1.4243,0.0000,4250.6735,4250.6735,69.5582,30240.4735,0.0000,-30240.4735,12.1072,11.9091,13046.3000,0.0000,13046.3000,0.4844,3328.5832,0.0000,3328.5832,23.6580,0.0000,9717.7168,9717.7168,11.9091,7.9547,9.9319,9.9319,6.4663,96994.8603,9.9319,7.3722,9.2493,8.6521,4.1857,33485.3922,9.2493,7.1534,8.7603,8.2014,3.4273,23990.9580,12.7188,993.8631,-123274.0000,154471.2104
3765.0000,8.5763,11.6140,0.0000,115005.0000,-115005.0000,5.2522,0.0000,16901.2062,16901.2062,256.5078,131906.2062,0.0000,-131906.2062,11.6140,11.3654,14527.1000,0.0000,14527.1000,0.5486,3732.6306,0.0000,3732.6306,26.7912,0.0000,10794.4694,10794.4694,11.3654,11.3685,0.0000,113.9000,-113.9000,0.0060,0.0000,18.0255,18.0255,0.2924,131.9255,0.0000,-131.9255,11.3685,11.3585,584.2000,0.0000,584.2000,0.0221,150.6377,0.0000,150.6377,1.0813,0.0000,433.5623,433.5623,11.3585,11.9828,0.0000,23302.6000,-23302.6000,1.2766,0.0000,3806.7214,3806.7214,62.3481,27109.3214,0.0000,-27109.3214,11.9828,11.8002,10653.6000,0.0000,10653.6000,0.3998,2722.9446,0.0000,2722.9446,19.5270,0.0000,7930.6554,7930.6554,11.8002,7.6385,9.7193,9.7193,6.0235,90352.9315,9.7193,7.2056,9.0490,8.4625,3.6384,29107.5617,9.0490,7.0229,8.5763,8.0360,2.9325,20527.8201,11.2580,879.7149,-112656.6000,139988.3134
3766.0000,8.3734,11.2354,0.0000,89280.6000,-89280.6000,4.0731,0.0000,13069.7627,13069.7627,198.9224,102350.3627,0.0000,-102350.3627,11.2354,10.9414,14176.6000,0.0000,14176.6000,0.5363,3662.5153,0.0000,3662.5153,26.1940,0.0000,10514.0847,10514.0847,10.9414,11.0124,0.0000,2196.0000,-2196.0000,0.1154,0.0000,345.8380,345.8380,5.6355,2541.8380,0.0000,-2541.8380,11.0124,11.0034,435.8000,0.0000,435.8000,0.0166,112.9531,0.0000,112.9531,0.8085,0.0000,322.8469,322.8469,11.0034,11.6509,0.0000,19912.0000,-19912.0000,1.0908,0.0000,3242.9610,3242.9610,53.2748,23154.9610,0.0000,-23154.9610,11.6509,11.4579,9286.3000,0.0000,9286.3000,0.3492,2384.7826,0.0000,2384.7826,17.0552,0.0000,6901.5174,6901.5174,11.4579,7.4330,9.4454,9.4454,4.7981,71970.8649,9.4454,7.0815,8.8151,8.2635,2.8180,22543.7113,8.8151,6.9224,8.3734,7.8687,2.2562,15793.2904,9.2721,724.5369,-87489.9000,110307.8665
3767.0000,8.2265,11.1018,0.0000,77005.1000,-77005.1000,3.5090,0.0000,11241.2971,11241.2971,171.3738,88246.3971,0.0000,-88246.3971,11.1018,10.7594,14176.1000,0.0000,14176.1000,0.5397,3669.4814,0.0000,3669.4814,26.3572,0.0000,10506.6186,10506.6186,10.7594,10.8619,0.0000,2718.6000,-2718.6000,0.1426,0.0000,427.2693,427.2693,6.9667,3145.8693,0.0000,-3145.8693,10.8619,10.8515,433.5000,0.0000,433.5000,0.0166,112.6033,0.0000,112.6033,0.8090,0.0000,320.8967,320.8967,10.8515,11.4745,0.0000,16446.5000,-16446.5000,0.9010,0.0000,2675.1915,2675.1915,44.0010,19121.6915,0.0000,-19121.6915,11.4745,11.3491,5184.4000,0.0000,5184.4000,0.1960,1334.7695,0.0000,1334.7695,9.5734,0.0000,3849.6305,3849.6305,11.3491,7.1752,9.2622,9.2622,4.2700,64050.7149,9.2622,6.9670,8.6501,8.1146,2.3481,18784.4822,8.6501,6.8346,8.2265,7.7424,1.8573,13001.3760,7.9573,621.7948,-76376.2000,95836.5731
3768.0000,8.0798,10.9867,0.0000,63111.3000,-63111.3000,2.8735,0.0000,9187.5963,9187.5963,140.3365,72298.8963,0.0000,-72298.8963,10.9867,10.5645,14176.0000,0.0000,14176.0000,0.5409,3675.5899,0.0000,3675.5899,26.4156,0.0000,10500.4101,10500.4101,10.5645,10.6362,0.0000,1540.1000,-1540.1000,0.0808,0.0000,241.5331,241.5331,3.9444,1781.6331,0.0000,-1781.6331,10.6362,10.6233,434.0000,0.0000,434.0000,0.0166,113.1052,0.0000,113.1052,0.8120,0.0000,320.8948,320.8948,10.6233,11.2432,0.0000,13264.1000,-13264.1000,0.7266,0.0000,2153.5837,2153.5837,35.4866,15417.6837,0.0000,-15417.6837,11.2432,11.1956,1595.3000,0.0000,1595.3000,0.0605,412.0982,0.0000,412.0982,2.9544,0.0000,1183.2018,1183.2018,11.1956,6.9389,9.0672,9.0672,3.5290,52934.6217,9.0672,6.8702,8.4814,7.9687,1.8214,14571.1675,8.4814,6.7603,8.0798,7.6208,1.4268,9987.6886,6.4483,503.8786,-61710.2000,77493.4778
3769.0000,7.9944,10.9971,0.0000,61932.4000,-61932.4000,2.8175,0.0000,9001.5532,9001.5532,137.6010,70933.9532,0.0000,-70933.9532,10.9971,10.5535,14147.4000,0.0000,14147.4000,0.5408,3667.6209,0.0000,3667.6209,26.4130,0.0000,10479.7791,10479.7791,10.5535,10.6148,17.8000,1263.2000,-1245.4000,0.0673,3.8781,198.0833,201.9614,3.2844,1461.2833,13.9219,-1447.3614,10.6148,10.6012,432.7000,0.0000,432.7000,0.0166,112.8017,0.0000,112.8017,0.8126,0.0000,319.8983,319.8983,10.6012,11.1458,0.0000,11068.6000,-11068.6000,0.6063,0.0000,1796.8053,1796.8053,29.6130,12865.4053,0.0000,-12865.4053,11.1458,11.1173,910.5000,0.0000,910.5000,0.0347,235.5323,0.0000,235.5323,1.6926,0.0000,674.9677,674.9677,11.1173,6.8019,8.9596,8.9596,3.3981,50971.5473,8.9596,6.8054,8.3851,7.8825,1.6963,13570.0982,8.3851,6.7106,7.9944,7.5479,1.3186,9230.3830,6.1248,478.6001,-58755.8000,73772.0285
3770.0000,7.9196,10.8259,90.3000,56786.9000,-56696.6000,2.5875,20.6048,8242.1665,8262.7713,126.3692,65029.0665,69.6952,-64959.3713,10.8259,10.3575,14145.6000,0.0000,14145.6000,0.5407,3676.3018,0.0000,3676.3018,26.4051,0.0000,10469.2982,10469.2982,10.3575,10.4994,327.0000,2963.7000,-2636.7000,0.1746,71.4838,463.7635,535.2473,8.5265,3427.4635,255.5162,-3171.9473,10.4994,10.4851,433.4000,0.0000,433.4000,0.0167,113.1752,0.0000,113.1752,0.8142,0.0000,320.2248,320.2248,10.4851,10.9869,0.0000,9651.2000,-9651.2000,0.5287,0.0000,1565.2921,1565.2921,25.8209,11216.4921,0.0000,-11216.4921,10.9869,10.9737,398.5000,0.0000,398.5000,0.0152,103.3238,0.0000,103.3238,0.7420,0.0000,295.1762,295.1762,10.9737,6.7399,8.8568,8.8568,3.1544,47315.3796,8.8568,6.7623,8.2983,7.8095,1.5605,12484.3792,8.2983,6.6755,7.9196,7.4869,1.2090,8463.2694,5.7950,452.8271,-54007.0000,68263.0282
3771.0000,7.8508,10.6158,266.1000,52502.5000,-52236.4000,2.4021,60.7963,7610.5665,7671.3628,117.3152,60113.0665,205.3037,-59907.7628,10.6158,10.1332,14144.9000,0.0000,14144.9000,0.5422,3687.4140,0.0000,3687.4140,26.4796,0.0000,10457.4860,10457.4860,10.1332,10.2307,1836.6000,3067.9000,-1231.3000,0.2693,403.0473,478.9406,881.9879,13.1533,3546.8406,1433.5527,-2113.2879,10.2307,10.2160,432.7000,0.0000,432.7000,0.0167,113.4393,0.0000,113.4393,0.8145,0.0000,319.2607,319.2607,10.2160,10.7047,0.0000,9114.3000,-9114.3000,0.4993,0.0000,1475.1968,1475.1968,24.3848,10589.4968,0.0000,-10589.4968,10.7047,10.6911,398.5000,0.0000,398.5000,0.0152,103.7495,0.0000,103.7495,0.7440,0.0000,294.7505,294.7505,10.6911,6.8029,8.7470,8.7470,2.8080,42120.4322,8.7470,6.7471,8.2137,7.7470,1.4444,11554.8667,8.2137,6.6582,7.8508,7.4359,1.1234,7863.5961,5.6172,438.9393,-47605.9000,61538.8950
3772.0000,7.8662,10.9690,1.9000,69320.4000,-69318.5000,3.1496,0.4340,10051.3159,10051.7499,153.8232,79371.7159,1.4660,-79370.2499,10.9690,10.5594,14144.5000,0.0000,14144.5000,0.5441,3668.3696,0.0000,3668.3696,26.5727,0.0000,10476.1304,10476.1304,10.5594,10.5295,2308.4000,898.1000,1410.3000,0.1842,502.8819,140.8408,643.7227,8.9939,1038.9408,1805.5181,766.5773,10.5295,10.5169,433.4000,0.0000,433.4000,0.0168,113.1254,0.0000,113.1254,0.8196,0.0000,320.2746,320.2746,10.5169,10.9249,0.0000,8978.9000,-8978.9000,0.4919,0.0000,1456.6144,1456.6144,24.0236,10435.5144,0.0000,-10435.5144,10.9249,10.8985,910.0000,0.0000,910.0000,0.0350,236.1595,0.0000,236.1595,1.7070,0.0000,673.8405,673.8405,10.8985,6.6975,8.7980,8.7980,3.5822,53733.5125,8.7980,6.7107,8.2414,7.7544,1.7798,14238.2436,8.2414,6.6336,7.8662,7.4375,1.3710,9596.9411,6.6323,518.2560,-61399.2000,77568.6973
3773.0000,7.8852,10.8931,25.5000,76970.6000,-76945.1000,3.4989,5.8223,11164.5095,11170.3319,170.8817,88135.1095,19.6777,-88115.4319,10.8931,10.5356,14144.5000,0.0000,14144.5000,0.5409,3672.4215,0.0000,3672.4215,26.4154,0.0000,10472.0785,10472.0785,10.5356,10.6025,2179.9000,3167.5000,-987.6000,0.2945,475.0821,496.6016,971.6838,14.3806,3664.1016,1704.8179,-1959.2838,10.6025,10.5881,568.9000,0.0000,568.9000,0.0219,148.3347,0.0000,148.3347,1.0703,0.0000,420.5653,420.5653,10.5881,10.9665,0.0000,9536.3000,-9536.3000,0.5224,0.0000,1547.9020,1547.9020,25.5137,11084.2020,0.0000,-11084.2020,10.9665,10.8444,4831.0000,0.0000,4831.0000,0.1849,1252.9625,0.0000,1252.9625,9.0288,0.0000,3578.0375,3578.0375,10.8444,6.8132,8.8288,8.8288,3.9363,59045.0517,8.8288,6.7177,8.2658,7.7732,2.0615,16491.9017,8.2658,6.6344,7.8852,7.4501,1.5930,11151.2695,7.5952,593.4975,-67924.6000,86688.2229
3774.0000,8.1647,11.5789,0.0000,147246.5000,-147246.5000,6.6913,0.0000,21470.0978,21470.0978,326.7939,168716.5978,0.0000,-168716.5978,11.5789,11.3662,14144.3000,0.0000,14144.3000,0.5416,3636.1088,0.0000,3636.1088,26.4487,0.0000,10508.1912,10508.1912,11.3662,11.3751,200.2000,516.3000,-316.1000,0.0389,43.0211,81.7091,124.7302,1.8978,598.0091,157.1789,-440.8302,11.3751,11.3672,531.1000,0.0000,531.1000,0.0204,136.9325,0.0000,136.9325,0.9980,0.0000,394.1675,394.1675,11.3672,11.6368,0.0000,11455.3000,-11455.3000,0.6275,0.0000,1871.4847,1871.4847,30.6477,13326.7847,0.0000,-13326.7847,11.6368,11.3924,16253.3000,0.0000,16253.3000,0.6215,4174.7954,0.0000,4174.7954,30.3550,0.0000,12078.5046,12078.5046,11.3924,7.1237,9.2580,9.2580,7.0314,105470.9182,9.2580,6.8208,8.6081,8.0394,4.0145,32116.2387,8.6081,6.7076,8.1647,7.6579,3.1305,21913.4358,12.8119,1001.1383,-128089.2000,159500.5927
3775.0000,8.4327,11.8607,0.0000,193863.3000,-193863.3000,8.8236,0.0000,28411.7485,28411.7485,430.9305,222275.0485,0.0000,-222275.0485,11.8607,11.5851,24021.2000,0.0000,24021.2000,0.9093,6150.2755,0.0000,6150.2755,44.4093,0.0000,17870.9245,17870.9245,11.5851,11.5851,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5851,11.5727,1078.5000,0.0000,1078.5000,0.0410,277.2277,0.0000,277.2277,2.0006,0.0000,801.2723,801.2723,11.5727,11.8283,0.0000,14238.0000,-14238.0000,0.7800,0.0000,2330.3583,2330.3583,38.0940,16568.3583,0.0000,-16568.3583,11.8283,11.6301,17276.2000,0.0000,17276.2000,0.6534,4425.3716,0.0000,4425.3716,31.9091,0.0000,12850.8284,12850.8284,11.6301,7.5663,9.5982,9.5982,8.7831,131746.1283,9.5982,7.0260,8.9123,8.3121,5.5594,44475.0925,8.9123,6.8568,8.4327,7.8845,4.4425,31097.5514,16.8109,1313.6246,-165725.4000,207318.7721
3776.0000,8.7202,11.9214,0.0000,219161.1000,-219161.1000,9.9902,0.0000,32297.9368,32297.9368,487.9043,251459.0368,0.0000,-251459.0368,11.9214,11.6436,29322.1000,0.0000,29322.1000,1.1049,7500.9819,0.0000,7500.9819,53.9600,0.0000,21821.1181,21821.1181,11.6436,11.9013,0.0000,17468.5000,-17468.5000,0.9186,0.0000,2773.7096,2773.7096,44.8623,20242.2096,0.0000,-20242.2096,11.9013,11.8840,1826.5000,0.0000,1826.5000,0.0691,467.3772,0.0000,467.3772,3.3764,0.0000,1359.1228,1359.1228,11.8840,12.1190,0.0000,15855.5000,-15855.5000,0.8687,0.0000,2602.5282,2602.5282,42.4236,18458.0282,0.0000,-18458.0282,12.1190,11.9616,16594.3000,0.0000,16594.3000,0.6256,4233.0972,0.0000,4233.0972,30.5538,0.0000,12361.2028,12361.2028,11.9616,7.9423,9.9519,9.9519,10.5240,157860.7487,9.9519,7.2554,9.2329,8.6037,7.0605,56484.2458,9.2329,7.0357,8.7202,8.1343,5.7530,40270.7626,20.3656,1591.3932,-204742.2000,254615.7570
3777.0000,8.9141,12.1029,0.0000,234713.3000,-234713.3000,10.7167,0.0000,34721.1424,34721.1424,523.3856,269434.4424,0.0000,-269434.4424,12.1029,11.8091,33330.2000,0.0000,33330.2000,1.2547,8504.2635,0.0000,8504.2635,61.2754,0.0000,24825.9365,24825.9365,11.8091,12.0818,0.0000,19882.7000,-19882.7000,1.0458,0.0000,3163.4117,3163.4117,51.0728,23046.1117,0.0000,-23046.1117,12.0818,12.0644,1974.9000,0.0000,1974.9000,0.0744,504.0507,0.0000,504.0507,3.6319,0.0000,1470.8493,1470.8493,12.0644,12.3077,0.0000,17651.9000,-17651.9000,0.9672,0.0000,2902.3418,2902.3418,47.2346,20554.2418,0.0000,-20554.2418,12.3077,12.1793,14548.5000,0.0000,14548.5000,0.5459,3701.2899,0.0000,3701.2899,26.6609,0.0000,10847.2101,10847.2101,12.1793,8.1808,10.1800,10.1800,11.2618,168927.6283,10.1800,7.4220,9.4446,8.8010,7.7680,62143.6273,9.4446,7.1713,8.9141,8.3079,6.4026,44818.4476,21.9068,1711.8266,-222394.3000,275889.7032
3778.0000,9.0861,12.1876,0.0000,245561.4000,-245561.4000,11.2245,0.0000,36449.1737,36449.1737,548.1863,282010.5737,0.0000,-282010.5737,12.1876,11.8650,39357.1000,0.0000,39357.1000,1.4772,10029.9474,0.0000,10029.9474,72.1427,0.0000,29327.1526,29327.1526,11.8650,12.1924,0.0000,25676.7000,-25676.7000,1.3513,0.0000,4088.0711,4088.0711,65.9940,29764.7711,0.0000,-29764.7711,12.1924,12.1758,2030.3000,0.0000,2030.3000,0.0762,517.3757,0.0000,517.3757,3.7229,0.0000,1512.9243,1512.9243,12.1758,12.4314,0.0000,19961.5000,-19961.5000,1.0938,0.0000,3285.6084,3285.6084,53.4186,23247.1084,0.0000,-23247.1084,12.4314,12.3233,13184.6000,0.0000,13184.6000,0.4932,3348.4252,0.0000,3348.4252,24.0881,0.0000,9836.1748,9836.1748,12.3233,8.4116,10.3674,10.3674,11.8556,177833.5369,10.3674,7.5891,9.6266,8.9783,8.4208,67366.0431,9.6266,7.3101,9.0861,8.4683,7.0208,49145.8322,23.5743,1842.1260,-236627.6000,294345.4122
3779.0000,9.3708,12.3532,0.0000,265876.3000,-265876.3000,12.1652,0.0000,39689.0692,39689.0692,594.1263,305565.3692,0.0000,-305565.3692,12.3532,12.0522,41357.1000,0.0000,41357.1000,1.5501,10514.8924,0.0000,10514.8924,75.7051,0.0000,30842.2076,30842.2076,12.0522,12.5658,0.0000,45385.5000,-45385.5000,2.3889,0.0000,7242.8028,7242.8028,116.6724,52628.3028,0.0000,-52628.3028,12.5658,12.5484,2392.5000,0.0000,2392.5000,0.0897,606.4581,0.0000,606.4581,4.3792,0.0000,1786.0419,1786.0419,12.5484,12.7805,0.0000,20408.2000,-20408.2000,1.1183,0.0000,3371.5484,3371.5484,54.6167,23779.7484,0.0000,-23779.7484,12.7805,12.7030,10627.4000,0.0000,10627.4000,0.3968,2685.7348,0.0000,2685.7348,19.3776,0.0000,7941.6652,7941.6652,12.7030,8.7158,10.7094,10.7094,13.6169,204254.1998,10.7094,7.8190,9.9386,9.2642,9.8712,78969.3135,9.9386,7.5051,9.3708,8.7218,8.3110,58177.2271,26.5634,2075.7054,-277293.0000,341400.7404
3780.0000,9.5745,12.6061,0.0000,278188.1000,-278188.1000,12.7496,0.0000,41697.7315,41697.7315,622.6674,319885.8315,0.0000,-319885.8315,12.6061,12.3525,35842.0000,0.0000,35842.0000,1.3398,9080.1789,0.0000,9080.1789,65.4349,0.0000,26761.8211,26761.8211,12.3525,12.8795,0.0000,47933.7000,-47933.7000,2.5248,0.0000,7678.6832,7678.6832,123.3050,55612.3832,0.0000,-55612.3832,12.8795,12.8592,2865.3000,0.0000,2865.3000,0.1067,723.1069,0.0000,723.1069,5.2133,0.0000,2142.1931,2142.1931,12.8592,13.0957,0.0000,21403.5000,-21403.5000,1.1731,0.0000,3547.2920,3547.2920,57.2914,24950.7920,0.0000,-24950.7920,13.0957,13.0300,9263.5000,0.0000,9263.5000,0.3439,2330.7405,0.0000,2330.7405,16.7969,0.0000,6932.7595,6932.7595,13.0300,8.8996,10.9648,10.9648,14.5271,217907.2103,10.9648,7.9665,10.1653,9.4656,10.5456,84365.0208,10.1653,7.6333,9.5745,8.8993,8.9054,62337.9971,27.3568,2137.7016,-299554.5000,364610.2282
3781.0000,9.8161,12.7349,0.0000,291548.9000,-291548.9000,13.3778,0.0000,43915.9001,43915.9001,653.3505,335464.8001,0.0000,-335464.8001,12.7349,12.4660,41364.7000,0.0000,41364.7000,1.5400,10460.3070,0.0000,10460.3070,75.2124,0.0000,30904.3930,30904.3930,12.4660,13.1001,0.0000,62806.0000,-62806.0000,3.3117,0.0000,10075.9060,10075.9060,161.7384,72881.9060,0.0000,-72881.9060,13.1001,13.0823,2733.6000,0.0000,2733.6000,0.1013,687.7441,0.0000,687.7441,4.9489,0.0000,2045.8559,2045.8559,13.0823,13.3100,0.0000,22443.1000,-22443.1000,1.2303,0.0000,3728.3724,3728.3724,60.0861,26171.4724,0.0000,-26171.4724,13.3100,13.2563,8240.7000,0.0000,8240.7000,0.3044,2067.2172,0.0000,2067.2172,14.8682,0.0000,6173.4828,6173.4828,13.2563,9.1993,11.2278,11.2278,15.5428,233141.5579,11.2278,8.1975,10.4197,9.7127,11.6093,92874.4867,10.4197,7.8328,9.8161,9.1262,9.9109,69376.4347,29.7984,2328.4909,-324459.0000,395392.4793
3782.0000,10.0852,12.9812,0.0000,308100.5000,-308100.5000,14.1574,0.0000,46666.9031,46666.9031,691.4242,354767.4031,0.0000,-354767.4031,12.9812,12.7409,39355.1000,0.0000,39355.1000,1.4622,9917.7936,0.0000,9917.7936,71.4119,0.0000,29437.3064,29437.3064,12.7409,13.4369,0.0000,73438.6000,-73438.6000,3.8740,0.0000,11824.2895,11824.2895,189.1985,85262.8895,0.0000,-85262.8895,13.4369,13.4258,1807.0000,0.0000,1807.0000,0.0668,452.4968,0.0000,452.4968,3.2600,0.0000,1354.5032,1354.5032,13.4258,13.6600,0.0000,24586.6000,-24586.6000,1.3480,0.0000,4099.7551,4099.7551,65.8356,28686.3551,0.0000,-28686.3551,13.6600,13.6158,7217.8000,0.0000,7217.8000,0.2658,1801.8646,0.0000,1801.8646,12.9790,0.0000,5415.9354,5415.9354,13.6158,9.4727,11.5442,11.5442,16.9177,253765.9582,11.5442,8.4199,10.7111,9.9821,12.7580,102064.0638,10.7111,8.0286,10.0852,9.3699,10.9537,76675.5943,31.7612,2481.8620,-357745.8000,432505.6164
3783.0000,10.3624,13.2148,0.0000,323928.7000,-323928.7000,14.9084,0.0000,49348.5554,49348.5554,728.1045,373277.2554,0.0000,-373277.2554,13.2148,13.0011,37348.7000,0.0000,37348.7000,1.3823,9381.5123,0.0000,9381.5123,67.5075,0.0000,27967.1877,27967.1877,13.0011,13.7557,0.0000,85015.3000,-85015.3000,4.4893,0.0000,13736.1264,13736.1264,219.2479,98751.4264,0.0000,-98751.4264,13.7557,13.7457,1746.3000,0.0000,1746.3000,0.0642,435.3746,0.0000,435.3746,3.1340,0.0000,1310.9254,1310.9254,13.7457,13.9853,0.0000,26864.4000,-26864.4000,1.4733,0.0000,4495.7041,4495.7041,71.9553,31360.1041,0.0000,-31360.1041,13.9853,13.9380,8240.7000,0.0000,8240.7000,0.3018,2048.0410,0.0000,2048.0410,14.7379,0.0000,6192.6590,6192.6590,13.9380,9.7749,11.8564,11.8564,18.1601,272401.5347,11.8564,8.6672,11.0060,10.2618,13.9119,111294.8849,11.0060,8.2479,10.3624,9.6269,12.0312,84218.0666,33.9289,2651.2491,-388472.7000,467914.4862
3784.0000,10.5894,13.4087,0.0000,330701.5000,-330701.5000,15.2454,0.0000,50621.6475,50621.6475,744.5584,381323.1475,0.0000,-381323.1475,13.4087,13.2324,31820.9000,0.0000,31820.9000,1.1734,7971.4879,0.0000,7971.4879,57.3052,0.0000,23849.4121,23849.4121,13.2324,14.0337,0.0000,93259.4000,-93259.4000,4.9295,0.0000,15115.8842,15115.8842,240.7468,108375.2842,0.0000,-108375.2842,14.0337,14.0211,2251.8000,0.0000,2251.8000,0.0823,559.2641,0.0000,559.2641,4.0212,0.0000,1692.5359,1692.5359,14.0211,14.2725,0.0000,29114.2000,-29114.2000,1.5972,0.0000,4887.7350,4887.7350,78.0048,34001.9350,0.0000,-34001.9350,14.2725,14.2191,9604.5000,0.0000,9604.5000,0.3500,2377.6382,0.0000,2377.6382,17.0912,0.0000,7226.8618,7226.8618,14.2191,10.0091,12.1141,12.1141,18.9804,284705.6403,12.1141,8.8653,11.2477,10.4897,14.6470,117175.8023,11.2477,8.4261,10.5894,9.8369,12.7211,89047.5603,35.0665,2740.1462,-409397.9000,490929.0029
3785.0000,10.7742,13.6849,0.0000,342418.3000,-342418.3000,15.8070,0.0000,52621.3251,52621.3251,771.9896,395039.6251,0.0000,-395039.6251,13.6849,13.5700,20786.3000,0.0000,20786.3000,0.7642,5187.3429,0.0000,5187.3429,37.3202,0.0000,15598.9571,15598.9571,13.5700,14.3213,0.0000,87692.4000,-87692.4000,4.6393,0.0000,14280.7758,14280.7758,226.5783,101973.1758,0.0000,-101973.1758,14.3213,14.3134,1429.9000,0.0000,1429.9000,0.0521,353.7433,0.0000,353.7433,2.5426,0.0000,1076.1567,1076.1567,14.3134,14.5858,0.0000,31639.1000,-31639.1000,1.7362,0.0000,5330.0528,5330.0528,84.7940,36969.1528,0.0000,-36969.1528,14.5858,14.5154,12673.2000,0.0000,12673.2000,0.4597,3124.0045,0.0000,3124.0045,22.4533,0.0000,9549.1955,9549.1955,14.5154,10.1698,12.3426,12.3426,19.6597,294895.1481,12.3426,9.0010,11.4515,10.6718,15.1174,120939.5391,11.4515,8.5489,10.7742,10.0002,13.1315,91920.3384,35.1878,2749.6272,-426860.4000,507755.0255
3786.0000,10.3195,13.1225,0.0000,256033.5000,-256033.5000,11.8325,0.0000,38970.0877,38970.0877,577.8779,295003.5877,0.0000,-295003.5877,13.1225,13.0008,17116.4000,0.0000,17116.4000,0.6266,4304.9531,0.0000,4304.9531,30.5997,0.0000,12811.4469,12811.4469,13.0008,13.6988,0.0000,63243.8000,-63243.8000,3.3504,0.0000,10218.4121,10218.4121,163.6261,73462.2121,0.0000,-73462.2121,13.6988,13.6903,1192.1000,0.0000,1192.1000,0.0432,297.4386,0.0000,297.4386,2.1105,0.0000,894.6614,894.6614,13.6903,14.0541,0.0000,32797.4000,-32797.4000,1.8004,0.0000,5485.1229,5485.1229,87.9276,38282.5229,0.0000,-38282.5229,14.0541,13.9477,14889.4000,0.0000,14889.4000,0.5376,3696.9455,0.0000,3696.9455,26.2551,0.0000,11192.4545,11192.4545,13.9477,9.6660,11.8068,11.8068,15.0206,225308.5227,11.8068,8.6219,10.9575,10.2144,11.1729,89383.5658,10.9575,8.2231,10.3195,9.5903,9.5926,67148.4430,27.2858,2132.1526,-318876.8000,381840.5315
