Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3787.0000,10.1139,12.9772,0.0000,239855.7000,-239855.7000,11.0545,0.0000,36351.7207,36351.7207,539.8847,276207.4207,0.0000,-276207.4207,12.9772,12.8444,17120.1000,0.0000,17120.1000,0.6322,4314.6384,0.0000,4314.6384,30.8757,0.0000,12805.4616,12805.4616,12.8444,13.4672,0.0000,51732.8000,-51732.8000,2.7345,0.0000,8340.9705,8340.9705,133.5468,60073.7705,0.0000,-60073.7705,13.4672,13.4602,906.0000,0.0000,906.0000,0.0332,226.7791,0.0000,226.7791,1.6193,0.0000,679.2209,679.2209,13.4602,13.8354,0.0000,31024.9000,-31024.9000,1.7019,0.0000,5175.2966,5175.2966,83.1195,36200.1966,0.0000,-36200.1966,13.8354,13.7248,14207.5000,0.0000,14207.5000,0.5171,3538.2257,0.0000,3538.2257,25.2556,0.0000,10669.2743,10669.2743,13.7248,9.4244,11.5746,11.5746,13.8279,207418.9858,11.5746,8.4371,10.7380,10.0059,10.0884,80707.4406,10.7380,8.0634,10.1139,9.4007,8.5999,60199.6339,25.0101,1954.3240,-290379.8000,348326.0603
3788.0000,9.5250,12.4137,0.0000,165672.9000,-165672.9000,7.6262,0.0000,24807.9608,24807.9608,372.4516,190480.8608,0.0000,-190480.8608,12.4137,12.2201,17111.2000,0.0000,17111.2000,0.6333,4346.7361,0.0000,4346.7361,30.9303,0.0000,12764.4639,12764.4639,12.2201,12.5848,0.0000,20733.4000,-20733.4000,1.0953,0.0000,3315.7435,3315.7435,53.4908,24049.1435,0.0000,-24049.1435,12.5848,12.5735,993.5000,0.0000,993.5000,0.0365,251.7680,0.0000,251.7680,1.7821,0.0000,741.7320,741.7320,12.5735,13.0667,0.0000,27910.2000,-27910.2000,1.5307,0.0000,4612.0939,4612.0939,74.7587,32522.2939,0.0000,-32522.2939,13.0667,12.9190,13014.1000,0.0000,13014.1000,0.4753,3275.7338,0.0000,3275.7338,23.2119,0.0000,9738.3662,9738.3662,12.9190,8.7789,10.8490,10.8490,9.0999,136498.0845,10.8490,7.9861,10.0855,9.4175,6.2926,50340.4428,10.0855,7.6833,9.5250,8.8844,5.2799,36959.6192,17.0959,1335.9012,-183197.7000,223798.1465
3789.0000,9.2423,12.2977,0.0000,150735.3000,-150735.3000,6.9145,0.0000,22443.4894,22443.4894,337.6945,173178.7894,0.0000,-173178.7894,12.2977,12.1071,14495.2000,0.0000,14495.2000,0.5413,3688.2515,0.0000,3688.2515,26.4375,0.0000,10806.9485,10806.9485,12.1071,12.3341,0.0000,11098.5000,-11098.5000,0.5849,0.0000,1772.3658,1772.3658,28.5671,12870.8658,0.0000,-12870.8658,12.3341,12.3265,579.0000,0.0000,579.0000,0.0216,147.2484,0.0000,147.2484,1.0531,0.0000,431.7516,431.7516,12.3265,12.8296,0.0000,24476.9000,-24476.9000,1.3415,0.0000,4034.7729,4034.7729,65.5191,28511.6729,0.0000,-28511.6729,12.8296,12.6894,10627.4000,0.0000,10627.4000,0.3928,2683.8848,0.0000,2683.8848,19.1831,0.0000,7943.5152,7943.5152,12.6894,8.3741,10.5317,10.5317,8.1529,122293.3943,10.5317,7.7235,9.7829,9.1276,5.3055,42444.0918,9.7829,7.4661,9.2423,8.6245,4.3772,30640.2081,14.6950,1148.2906,-160609.1000,195377.6942
3790.0000,8.9582,11.9608,0.0000,121280.9000,-121280.9000,5.5542,0.0000,17956.6279,17956.6279,271.2596,139237.5279,0.0000,-139237.5279,11.9608,11.7338,14146.2000,0.0000,14146.2000,0.5293,3616.7493,0.0000,3616.7493,25.8490,0.0000,10529.4507,10529.4507,11.7338,11.9732,0.0000,9582.1000,-9582.1000,0.5048,0.0000,1523.1444,1523.1444,24.6539,11105.2444,0.0000,-11105.2444,11.9732,11.9662,435.3000,0.0000,435.3000,0.0163,111.2731,0.0000,111.2731,0.7949,0.0000,324.0269,324.0269,11.9662,12.4551,0.0000,19469.1000,-19469.1000,1.0669,0.0000,3198.1396,3198.1396,52.1072,22667.2396,0.0000,-22667.2396,12.4551,12.3060,9263.5000,0.0000,9263.5000,0.3437,2351.8173,0.0000,2351.8173,16.7839,0.0000,6911.6827,6911.6827,12.3060,8.0477,10.1768,10.1768,6.5822,98733.4135,10.1768,7.5111,9.4660,8.8440,4.1205,32963.6018,9.4660,7.2898,8.9582,8.3779,3.3638,23546.2920,12.0228,939.4767,-126487.1000,155243.3072
3791.0000,8.7282,11.8646,0.0000,104418.4000,-104418.4000,4.7741,0.0000,15390.6242,15390.6242,233.1607,119809.0242,0.0000,-119809.0242,11.8646,11.5891,14145.9000,0.0000,14145.9000,0.5322,3621.6501,0.0000,3621.6501,25.9896,0.0000,10524.2499,10524.2499,11.5891,11.7477,0.0000,5231.0000,-5231.0000,0.2752,0.0000,830.0506,830.0506,13.4411,6061.0506,0.0000,-6061.0506,11.7477,11.7393,435.4000,0.0000,435.4000,0.0164,111.6583,0.0000,111.6583,0.7998,0.0000,323.7417,323.7417,11.7393,12.1907,0.0000,14815.5000,-14815.5000,0.8118,0.0000,2428.5576,2428.5576,39.6459,17244.0576,0.0000,-17244.0576,12.1907,12.0898,5172.0000,0.0000,5172.0000,0.1930,1317.9986,0.0000,1317.9986,9.4268,0.0000,3854.0014,3854.0014,12.0898,7.7059,9.8978,9.8978,5.5822,83732.3946,9.8978,7.3245,9.2116,8.6112,3.2767,26213.9396,9.2116,7.1400,8.7282,8.1758,2.6379,18465.1344,9.9040,773.9137,-104711.6000,128411.4686
3792.0000,8.5164,11.6636,0.0000,83784.0000,-83784.0000,3.8256,0.0000,12298.7663,12298.7663,186.8380,96082.7663,0.0000,-96082.7663,11.6636,11.3192,14145.8000,0.0000,14145.8000,0.5330,3632.0692,0.0000,3632.0692,26.0302,0.0000,10513.7308,10513.7308,11.3192,11.4866,0.0000,4412.0000,-4412.0000,0.2320,0.0000,697.8533,697.8533,11.3310,5109.8533,0.0000,-5109.8533,11.4866,11.4761,430.8000,0.0000,430.8000,0.0163,110.8939,0.0000,110.8939,0.7942,0.0000,319.9061,319.9061,11.4761,11.9007,0.0000,11139.9000,-11139.9000,0.6103,0.0000,1821.7103,1821.7103,29.8077,12961.6103,0.0000,-12961.6103,11.9007,11.8619,1591.9000,0.0000,1591.9000,0.0597,407.3497,0.0000,407.3497,2.9139,0.0000,1184.5503,1184.5503,11.8619,7.3953,9.6286,9.6286,4.5454,68181.1112,9.6286,7.1696,8.9729,8.3991,2.5024,20019.5088,8.9729,7.0167,8.5164,7.9948,1.9907,13934.8931,7.9153,618.5160,-83167.4000,102135.5132
3793.0000,8.3936,11.5583,0.0000,79415.8000,-79415.8000,3.6218,0.0000,11630.1220,11630.1220,176.8826,91045.9220,0.0000,-91045.9220,11.5583,11.1937,14117.3000,0.0000,14117.3000,0.5337,3630.2444,0.0000,3630.2444,26.0632,0.0000,10487.0556,10487.0556,11.1937,11.3940,0.0000,4975.6000,-4975.6000,0.2614,0.0000,785.8489,785.8489,12.7667,5761.4489,0.0000,-5761.4489,11.3940,11.3828,434.8000,0.0000,434.8000,0.0165,112.0731,0.0000,112.0731,0.8051,0.0000,322.7269,322.7269,11.3828,11.7556,0.0000,9218.8000,-9218.8000,0.5050,0.0000,1506.3080,1506.3080,24.6656,10725.1080,0.0000,-10725.1080,11.7556,11.7321,908.8000,0.0000,908.8000,0.0342,233.0355,0.0000,233.0355,1.6713,0.0000,675.7645,675.7645,11.7321,7.2245,9.4783,9.4783,4.3226,64839.2891,9.4783,7.0716,8.8365,8.2750,2.3079,18463.5038,8.8365,6.9381,8.3936,7.8873,1.8206,12743.9924,7.4589,582.8507,-78149.3000,96046.7853
3794.0000,8.2901,11.3391,0.0000,71656.0000,-71656.0000,3.2656,0.0000,10473.0644,10473.0644,159.4877,82129.0644,0.0000,-82129.0644,11.3391,10.9502,14115.4000,0.0000,14115.4000,0.5345,3641.2412,0.0000,3641.2412,26.1048,0.0000,10474.1588,10474.1588,10.9502,11.2964,0.0000,8055.1000,-8055.1000,0.4230,0.0000,1268.6877,1268.6877,20.6595,9323.7877,0.0000,-9323.7877,11.2964,11.2845,430.2000,0.0000,430.2000,0.0163,111.0439,0.0000,111.0439,0.7978,0.0000,319.1561,319.1561,11.2845,11.6009,0.0000,7326.6000,-7326.6000,0.4014,0.0000,1196.1044,1196.1044,19.6025,8522.7044,0.0000,-8522.7044,11.6009,11.5899,398.1000,0.0000,398.1000,0.0150,102.3081,0.0000,102.3081,0.7339,0.0000,295.7919,295.7919,11.5899,7.1025,9.3462,9.3462,4.0292,60438.5035,9.3462,6.9977,8.7199,8.1720,2.1087,16869.5646,8.7199,6.8778,8.2901,7.7989,1.6540,11578.2083,6.9838,545.7265,-72094.0000,88886.2763
3795.0000,8.1833,11.2865,0.0000,65536.0000,-65536.0000,2.9850,0.0000,9559.2000,9559.2000,145.7806,75095.2000,0.0000,-75095.2000,11.2865,10.8538,14115.3000,0.0000,14115.3000,0.5364,3643.9806,0.0000,3643.9806,26.1991,0.0000,10471.3194,10471.3194,10.8538,11.1387,0.0000,5957.3000,-5957.3000,0.3126,0.0000,937.2649,937.2649,15.2667,6894.5649,0.0000,-6894.5649,11.1387,11.1254,434.9000,0.0000,434.9000,0.0165,112.5135,0.0000,112.5135,0.8078,0.0000,322.3865,322.3865,11.1254,11.4035,0.0000,5786.7000,-5786.7000,0.3170,0.0000,943.4181,943.4181,15.4822,6730.1181,0.0000,-6730.1181,11.4035,11.3913,398.1000,0.0000,398.1000,0.0151,102.5993,0.0000,102.5993,0.7357,0.0000,295.5007,295.5007,11.3913,7.0057,9.1985,9.1985,3.5375,53063.0451,9.1985,6.9381,8.5957,8.0683,1.8233,14586.5739,8.5957,6.8280,8.1833,7.7119,1.4259,9980.9582,6.2739,490.2532,-62331.7000,77630.5773
3796.0000,8.1807,11.5892,0.0000,82807.5000,-82807.5000,3.7693,0.0000,12077.8791,12077.8791,184.0886,94885.3791,0.0000,-94885.3791,11.5892,11.2125,14115.2000,0.0000,14115.2000,0.5369,3628.0876,0.0000,3628.0876,26.2217,0.0000,10487.1124,10487.1124,11.2125,11.3471,0.0000,3235.4000,-3235.4000,0.1697,0.0000,511.1121,511.1121,8.2887,3746.5121,0.0000,-3746.5121,11.3471,11.3356,430.1000,0.0000,430.1000,0.0164,110.9367,0.0000,110.9367,0.8010,0.0000,319.1633,319.1633,11.3356,11.5529,0.0000,5199.1000,-5199.1000,0.2848,0.0000,849.1572,849.1572,13.9098,6048.2572,0.0000,-6048.2572,11.5529,11.5287,908.3000,0.0000,908.3000,0.0345,233.5861,0.0000,233.5861,1.6841,0.0000,674.7139,674.7139,11.5287,6.9239,9.2263,9.2263,4.2729,64093.7019,9.2263,6.8904,8.6034,8.0583,2.1675,17340.2264,8.6034,6.7921,8.1807,7.6977,1.6807,11765.0852,7.2175,563.9854,-75788.4000,93199.0135
3797.0000,8.1756,11.5764,0.0000,91212.7000,-91212.7000,4.1519,0.0000,13302.5218,13302.5218,202.7713,104515.2218,0.0000,-104515.2218,11.5764,11.2351,14115.2000,0.0000,14115.2000,0.5342,3628.7598,0.0000,3628.7598,26.0911,0.0000,10486.4402,10486.4402,11.2351,11.3167,0.0000,2165.7000,-2165.7000,0.1137,0.0000,342.2162,342.2162,5.5549,2507.9162,0.0000,-2507.9162,11.3167,11.3029,573.0000,0.0000,573.0000,0.0218,147.8601,0.0000,147.8601,1.0634,0.0000,425.1399,425.1399,11.3029,11.5156,0.0000,5620.1000,-5620.1000,0.3079,0.0000,917.6563,917.6563,15.0366,6537.7563,0.0000,-6537.7563,11.5156,11.3992,4819.5000,0.0000,4819.5000,0.1825,1240.0881,0.0000,1240.0881,8.9139,0.0000,3579.4119,3579.4119,11.3992,7.0406,9.2199,9.2199,4.4650,66975.2460,9.2199,6.8904,8.5987,8.0551,2.3864,19091.2137,8.5987,6.7854,8.1756,7.6920,1.8576,13003.4410,7.9681,622.6347,-79490.8000,99069.9008
3798.0000,8.4736,12.0734,0.0000,166874.3000,-166874.3000,7.5957,0.0000,24475.5511,24475.5511,370.9607,191349.8511,0.0000,-191349.8511,12.0734,11.8756,14115.0000,0.0000,14115.0000,0.5343,3602.9828,0.0000,3602.9828,26.0963,0.0000,10512.0172,10512.0172,11.8756,11.8763,0.0000,31.9000,-31.9000,0.0017,0.0000,5.0796,5.0796,0.0818,36.9796,0.0000,-36.9796,11.8763,11.8690,521.2000,0.0000,521.2000,0.0198,133.4158,0.0000,133.4158,0.9677,0.0000,387.7842,387.7842,11.8690,12.0376,0.0000,7698.5000,-7698.5000,0.4217,0.0000,1263.4579,1263.4579,20.5973,8961.9579,0.0000,-8961.9579,12.0376,11.8105,16213.1000,0.0000,16213.1000,0.6144,4140.6523,0.0000,4140.6523,30.0052,0.0000,12072.4477,12072.4477,11.8105,7.4846,9.6476,9.6476,7.6647,114971.1620,9.6476,7.0465,8.9540,8.3471,4.6086,36868.8529,8.9540,6.8952,8.4736,7.9246,3.6478,25534.3058,13.7814,1076.9017,-143755.4000,177374.3206
3799.0000,8.7718,12.3578,0.0000,219761.8000,-219761.8000,10.0199,0.0000,32419.0247,32419.0247,489.3555,252180.8247,0.0000,-252180.8247,12.3578,12.1036,23971.6000,0.0000,23971.6000,0.9001,6094.2931,0.0000,6094.2931,43.9616,0.0000,17877.3069,17877.3069,12.1036,12.1036,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1036,12.0922,1079.6000,0.0000,1079.6000,0.0407,275.4593,0.0000,275.4593,1.9862,0.0000,804.1407,804.1407,12.0922,12.2574,0.0000,9981.3000,-9981.3000,0.5469,0.0000,1641.5707,1641.5707,26.7087,11622.8707,0.0000,-11622.8707,12.2574,12.0748,17233.4000,0.0000,17233.4000,0.6475,4387.4841,0.0000,4387.4841,31.6227,0.0000,12845.9159,12845.9159,12.0748,7.9529,10.0138,10.0138,9.6621,144931.3154,10.0138,7.2900,9.2875,8.6519,6.3849,51079.0895,9.2875,7.0775,8.7718,8.1825,5.1805,36263.7513,18.2326,1424.7237,-187458.5000,232274.1561
3800.0000,9.0981,12.3759,0.0000,245386.8000,-245386.8000,11.2073,0.0000,36431.9615,36431.9615,547.3484,281818.7615,0.0000,-281818.7615,12.3759,12.1222,29248.0000,0.0000,29248.0000,1.0933,7433.8065,0.0000,7433.8065,53.3926,0.0000,21814.1935,21814.1935,12.1222,12.4456,0.0000,23976.5000,-23976.5000,1.2631,0.0000,3829.6373,3829.6373,61.6887,27806.1373,0.0000,-27806.1373,12.4456,12.4298,1823.8000,0.0000,1823.8000,0.0685,463.0884,0.0000,463.0884,3.3430,0.0000,1360.7116,1360.7116,12.4298,12.5804,0.0000,11114.9000,-11114.9000,0.6090,0.0000,1834.0573,1834.0573,29.7447,12948.9573,0.0000,-12948.9573,12.5804,12.4366,16553.2000,0.0000,16553.2000,0.6197,4195.0947,0.0000,4195.0947,30.2669,0.0000,12358.1053,12358.1053,12.4366,8.3700,10.4033,10.4033,11.6546,174818.5160,10.4033,7.5645,9.6463,8.9839,8.1361,65088.4797,9.6463,7.2970,9.0981,8.4716,6.7330,47130.9916,22.2914,1741.8825,-232853.2000,287037.9873
3801.0000,9.3579,12.5110,0.0000,261412.2000,-261412.2000,11.9617,0.0000,39012.6194,39012.6194,584.1917,300424.8194,0.0000,-300424.8194,12.5110,12.2505,33260.4000,0.0000,33260.4000,1.2429,8437.4727,0.0000,8437.4727,60.6997,0.0000,24822.9273,24822.9273,12.2505,12.6973,0.0000,36702.5000,-36702.5000,1.9337,0.0000,5871.8406,5871.8406,94.4375,42574.3406,0.0000,-42574.3406,12.6973,12.6819,1974.5000,0.0000,1974.5000,0.0737,499.5755,0.0000,499.5755,3.5994,0.0000,1474.9245,1474.9245,12.6819,12.8417,0.0000,13064.4000,-13064.4000,0.7160,0.0000,2161.2461,2161.2461,34.9676,15225.6461,0.0000,-15225.6461,12.8417,12.7278,14512.5000,0.0000,14512.5000,0.5405,3664.4206,0.0000,3664.4206,26.3986,0.0000,10848.0794,10848.0794,12.7278,8.6795,10.7036,10.7036,12.8573,192860.2031,10.7036,7.7925,9.9273,9.2480,9.2457,73965.5361,9.9273,7.4871,9.3579,8.7072,7.7502,54251.1234,24.7027,1930.3066,-261431.7000,321076.8626
3802.0000,9.6616,12.5735,0.0000,274263.5000,-274263.5000,12.5687,0.0000,41182.2515,41182.2515,613.8370,315445.7515,0.0000,-315445.7515,12.5735,12.3029,39268.0000,0.0000,39268.0000,1.4642,9952.6904,0.0000,9952.6904,71.5085,0.0000,29315.3096,29315.3096,12.3029,12.9659,0.0000,61913.5000,-61913.5000,3.2634,0.0000,9911.8542,9911.8542,159.3808,71825.3542,0.0000,-71825.3542,12.9659,12.9520,2019.3000,0.0000,2019.3000,0.0751,508.9878,0.0000,508.9878,3.6663,0.0000,1510.3122,1510.3122,12.9520,13.1219,0.0000,15782.8000,-15782.8000,0.8651,0.0000,2618.2993,2618.2993,42.2498,18401.0993,0.0000,-18401.0993,13.1219,13.0310,13152.1000,0.0000,13152.1000,0.4878,3307.9219,0.0000,3307.9219,23.8248,0.0000,9844.1781,9844.1781,13.0310,9.0498,11.0404,11.0404,14.3761,215642.0954,11.0404,8.0760,10.2499,9.5582,10.7043,85634.4050,10.2499,7.7289,9.6616,8.9894,9.1033,63723.1618,28.0865,2194.7210,-297520.4000,364999.6622
3803.0000,9.9737,12.8133,0.0000,293721.0000,-293721.0000,13.4844,0.0000,44386.5439,44386.5439,658.5551,338107.5439,0.0000,-338107.5439,12.8133,12.5543,41273.1000,0.0000,41273.1000,1.5374,10425.6423,0.0000,10425.6423,75.0849,0.0000,30847.4577,30847.4577,12.5543,13.3035,0.0000,76866.0000,-76866.0000,4.0523,0.0000,12345.7323,12345.7323,197.9100,89211.7323,0.0000,-89211.7323,13.3035,13.2885,2392.5000,0.0000,2392.5000,0.0886,600.2239,0.0000,600.2239,4.3255,0.0000,1792.2761,1792.2761,13.2885,13.4718,0.0000,18714.4000,-18714.4000,1.0260,0.0000,3115.8730,3115.8730,50.1067,21830.2730,0.0000,-21830.2730,13.4718,13.4051,10601.3000,0.0000,10601.3000,0.3915,2653.4213,0.0000,2653.4213,19.1194,0.0000,7947.8787,7947.8787,13.4051,9.3876,11.3963,11.3963,15.9448,239172.6437,11.3963,8.3500,10.5840,9.8732,12.0905,96723.8360,10.5840,7.9686,9.9737,9.2763,10.3802,72661.6600,30.8702,2412.2436,-335034.5000,408558.1397
3804.0000,10.2030,13.1040,0.0000,308033.3000,-308033.3000,14.1675,0.0000,46771.0266,46771.0266,691.9180,354804.3266,0.0000,-354804.3266,13.1040,12.8851,35763.8000,0.0000,35763.8000,1.3271,8997.2998,0.0000,8997.2998,64.8146,0.0000,26766.5002,26766.5002,12.8851,13.6217,0.0000,77570.4000,-77570.4000,4.0933,0.0000,12513.6368,12513.6368,199.9085,90084.0368,0.0000,-90084.0368,13.6217,13.6042,2854.1000,0.0000,2854.1000,0.1051,712.8795,0.0000,712.8795,5.1327,0.0000,2141.2205,2141.2205,13.6042,13.7969,0.0000,20199.2000,-20199.2000,1.1077,0.0000,3374.8786,3374.8786,54.0964,23574.0786,0.0000,-23574.0786,13.7969,13.7402,9240.9000,0.0000,9240.9000,0.3394,2302.5669,0.0000,2302.5669,16.5750,0.0000,6938.3331,6938.3331,13.7402,9.6029,11.6715,11.6715,16.8672,253007.4541,11.6715,8.5309,10.8340,10.1012,12.8041,102432.5502,10.8340,8.1298,10.2030,9.4819,11.0248,77173.4537,31.7101,2477.8686,-357944.1000,432613.4581
3805.0000,10.4776,13.2845,0.0000,322909.2000,-322909.2000,14.8720,0.0000,49312.4024,49312.4024,726.3223,372221.6024,0.0000,-372221.6024,13.2845,13.0514,41277.1000,0.0000,41277.1000,1.5247,10358.2187,0.0000,10358.2187,74.4640,0.0000,30918.8813,30918.8813,13.0514,13.8715,0.0000,93620.9000,-93620.9000,4.9464,0.0000,15136.8875,15136.8875,241.5730,108757.7875,0.0000,-108757.7875,13.8715,13.8561,2724.6000,0.0000,2724.6000,0.0998,678.1960,0.0000,678.1960,4.8757,0.0000,2046.4040,2046.4040,13.8561,14.0451,0.0000,21461.2000,-21461.2000,1.1772,0.0000,3596.0392,3596.0392,57.4924,25057.2392,0.0000,-25057.2392,14.0451,13.9985,8220.5000,0.0000,8220.5000,0.3004,2041.3506,0.0000,2041.3506,14.6708,0.0000,6179.1494,6179.1494,13.9985,9.9281,11.9633,11.9633,17.9917,269875.9854,11.9633,8.7992,11.1195,10.3812,13.9860,111888.2698,11.1195,8.3684,10.4776,9.7440,12.1607,85124.9873,34.3807,2686.5554,-385769.1000,466889.2425
3806.0000,10.7499,13.5479,0.0000,338183.4000,-338183.4000,15.6010,0.0000,51943.6312,51943.6312,761.9295,390127.0312,0.0000,-390127.0312,13.5479,13.3367,39262.6000,0.0000,39262.6000,1.4462,9816.7678,0.0000,9816.7678,70.6296,0.0000,29445.8322,29445.8322,13.3367,14.1902,0.0000,102379.7000,-102379.7000,5.4126,0.0000,16618.1504,16618.1504,264.3417,118997.8504,0.0000,-118997.8504,14.1902,14.1805,1804.3000,0.0000,1804.3000,0.0659,447.1642,0.0000,447.1642,3.2164,0.0000,1357.1358,1357.1358,14.1805,14.3808,0.0000,23914.9000,-23914.9000,1.3121,0.0000,4022.4135,4022.4135,64.0816,27937.3135,0.0000,-27937.3135,14.3808,14.3420,7200.2000,0.0000,7200.2000,0.2621,1779.8200,0.0000,1779.8200,12.8010,0.0000,5420.3800,5420.3800,14.3420,10.2048,12.2734,12.2734,19.2283,288424.3724,12.2734,9.0353,11.4099,10.6543,15.0493,120394.7811,11.4099,8.5816,10.7499,9.9957,13.1451,92015.8747,36.1498,2824.7997,-416210.9000,500835.0281
3807.0000,10.9521,13.7469,0.0000,346694.9000,-346694.9000,16.0200,0.0000,53481.6078,53481.6078,782.3893,400176.5078,0.0000,-400176.5078,13.7469,13.5515,37269.5000,0.0000,37269.5000,1.3672,9292.8790,0.0000,9292.8790,66.7698,0.0000,27976.6210,27976.6210,13.5515,14.4085,0.0000,105527.7000,-105527.7000,5.5852,0.0000,17180.7849,17180.7849,272.7723,122708.4849,0.0000,-122708.4849,14.4085,14.3994,1742.7000,0.0000,1742.7000,0.0633,430.6167,0.0000,430.6167,3.0914,0.0000,1312.0833,1312.0833,14.3994,14.6099,0.0000,25793.5000,-25793.5000,1.4157,0.0000,4349.7823,4349.7823,69.1399,30143.2823,0.0000,-30143.2823,14.6099,14.5666,8220.5000,0.0000,8220.5000,0.2977,2025.7334,0.0000,2025.7334,14.5405,0.0000,6194.7666,6194.7666,14.5666,10.4205,12.4936,12.4936,19.7888,296832.2583,12.4936,9.2231,11.6214,10.8583,15.6093,124874.6782,11.6214,8.7530,10.9521,10.1872,13.6908,95835.7191,37.1236,2900.8874,-430783.4000,517542.6556
3808.0000,10.9922,13.8318,0.0000,339521.4000,-339521.4000,15.7077,0.0000,52420.0795,52420.0795,767.1410,391941.4795,0.0000,-391941.4795,13.8318,13.6590,31756.7000,0.0000,31756.7000,1.1614,7909.0628,0.0000,7909.0628,56.7185,0.0000,23847.6372,23847.6372,13.6590,14.4555,0.0000,94519.4000,-94519.4000,5.0068,0.0000,15412.0176,15412.0176,244.5253,109931.4176,0.0000,-109931.4176,14.4555,14.4432,2249.3000,0.0000,2249.3000,0.0814,555.4425,0.0000,555.4425,3.9769,0.0000,1693.8575,1693.8575,14.4432,14.6829,0.0000,28309.1000,-28309.1000,1.5542,0.0000,4776.5460,4776.5460,75.9026,33085.6460,0.0000,-33085.6460,14.6829,14.6306,9581.0000,0.0000,9581.0000,0.3458,2358.6682,0.0000,2358.6682,16.8884,0.0000,7222.3318,7222.3318,14.6306,10.4475,12.5391,12.5391,19.2456,288684.5663,12.5391,9.2558,11.6635,10.8974,15.1059,120847.5116,11.6635,8.7864,10.9922,10.2249,13.2375,92662.4524,35.7860,2796.3665,-418762.9000,502194.5303
3809.0000,11.2525,14.1230,0.0000,360997.7000,-360997.7000,16.7054,0.0000,56050.2137,56050.2137,815.8650,417047.9137,0.0000,-417047.9137,14.1230,14.0156,20743.0000,0.0000,20743.0000,0.7576,5145.5097,0.0000,5145.5097,36.9993,0.0000,15597.4903,15597.4903,14.0156,14.8347,0.0000,102253.5000,-102253.5000,5.4188,0.0000,16759.0751,16759.0751,264.6474,119012.5751,0.0000,-119012.5751,14.8347,14.8273,1431.4000,0.0000,1431.4000,0.0518,351.6650,0.0000,351.6650,2.5290,0.0000,1079.7350,1079.7350,14.8273,15.0800,0.0000,31388.1000,-31388.1000,1.7233,0.0000,5321.2235,5321.2235,84.1626,36709.3235,0.0000,-36709.3235,15.0800,15.0143,12641.9000,0.0000,12641.9000,0.4558,3095.6592,0.0000,3095.6592,22.2594,0.0000,9546.2408,9546.2408,15.0143,10.6933,12.8538,12.8538,20.9262,313892.4532,12.8538,9.4574,11.9481,11.1556,16.4487,131589.9366,11.9481,8.9671,11.2525,10.4576,14.4371,101059.5063,37.6690,2943.5105,-459823.0000,546541.8961
3810.0000,10.7723,13.5370,0.0000,272067.9000,-272067.9000,12.6102,0.0000,41808.4877,41808.4877,615.8597,313876.3877,0.0000,-313876.3877,13.5370,13.4242,17069.7000,0.0000,17069.7000,0.6207,4268.5573,0.0000,4268.5573,30.3116,0.0000,12801.1427,12801.1427,13.4242,14.2253,0.0000,78233.5000,-78233.5000,4.1519,0.0000,12714.2771,12714.2771,202.7737,90947.7771,0.0000,-90947.7771,14.2253,14.2175,1181.5000,0.0000,1181.5000,0.0425,292.6741,0.0000,292.6741,2.0756,0.0000,888.8259,888.8259,14.2175,14.5295,0.0000,30321.5000,-30321.5000,1.6656,0.0000,5102.2277,5102.2277,81.3433,35423.7277,0.0000,-35423.7277,14.5295,14.4309,14852.6000,0.0000,14852.6000,0.5323,3664.0278,0.0000,3664.0278,25.9973,0.0000,11188.5722,11188.5722,14.4309,10.1656,12.2982,12.2982,16.1415,242122.8502,12.2982,9.0461,11.4310,10.6722,12.3071,98456.5725,11.4310,8.6081,10.7723,10.0196,10.6827,74779.1372,29.4347,2300.0672,-347519.1000,415358.5600
3811.0000,10.5332,13.3734,0.0000,254555.8000,-254555.8000,11.7640,0.0000,38919.5142,38919.5142,574.5360,293475.3142,0.0000,-293475.3142,13.3734,13.2495,17092.5000,0.0000,17092.5000,0.6271,4283.9572,0.0000,4283.9572,30.6271,0.0000,12808.5428,12808.5428,13.2495,13.9845,0.0000,65351.8000,-65351.8000,3.4600,0.0000,10595.0007,10595.0007,168.9822,75946.8007,0.0000,-75946.8007,13.9845,13.9779,904.1000,0.0000,904.1000,0.0328,224.6963,0.0000,224.6963,1.6030,0.0000,679.4037,679.4037,13.9779,14.2792,0.0000,26660.5000,-26660.5000,1.4633,0.0000,4473.5453,4473.5453,71.4669,31134.0453,0.0000,-31134.0453,14.2792,14.1760,14172.4000,0.0000,14172.4000,0.5121,3508.1234,0.0000,3508.1234,25.0120,0.0000,10664.2766,10664.2766,14.1760,9.8885,12.0323,12.0323,14.7670,221504.9115,12.0323,8.8270,11.1775,10.4297,11.0394,88315.4919,11.1775,8.4159,10.5332,9.7967,9.5117,66581.6403,26.7892,2093.3452,-314399.1000,376402.0437
3812.0000,9.9404,12.7552,0.0000,179838.6000,-179838.6000,8.2991,0.0000,27158.2005,27158.2005,405.3129,206996.8005,0.0000,-206996.8005,12.7552,12.5818,17072.1000,0.0000,17072.1000,0.6280,4315.9574,0.0000,4315.9574,30.6685,0.0000,12756.1426,12756.1426,12.5818,13.1611,0.0000,36702.0000,-36702.0000,1.9418,0.0000,5896.9677,5896.9677,94.8364,42598.9677,0.0000,-42598.9677,13.1611,13.1510,990.0000,0.0000,990.0000,0.0361,248.8616,0.0000,248.8616,1.7617,0.0000,741.1384,741.1384,13.1510,13.5366,0.0000,24315.7000,-24315.7000,1.3343,0.0000,4042.4362,4042.4362,65.1640,28358.1362,0.0000,-28358.1362,13.5366,13.4042,12982.0000,0.0000,12982.0000,0.4709,3246.3786,0.0000,3246.3786,22.9981,0.0000,9735.6214,9735.6214,13.4042,9.2367,11.3204,11.3204,10.2151,153227.0314,11.3204,8.3507,10.5285,9.8356,7.2794,58234.8130,10.5285,8.0079,9.9404,9.2682,6.1784,43248.6692,19.0652,1489.7798,-209812.2000,254710.5136
3813.0000,9.6145,12.6253,0.0000,162701.6000,-162701.6000,7.4817,0.0000,24407.1897,24407.1897,365.3954,187108.7897,0.0000,-187108.7897,12.6253,12.4516,14456.0000,0.0000,14456.0000,0.5369,3661.2779,0.0000,3661.2779,26.2227,0.0000,10794.7221,10794.7221,12.4516,12.8388,0.0000,20735.8000,-20735.8000,1.0943,0.0000,3326.0034,3326.0034,53.4442,24061.8034,0.0000,-24061.8034,12.8388,12.8318,583.9000,0.0000,583.9000,0.0215,147.4412,0.0000,147.4412,1.0524,0.0000,436.4588,436.4588,12.8318,13.2484,0.0000,22212.3000,-22212.3000,1.2179,0.0000,3680.2838,3680.2838,59.4811,25892.5838,0.0000,-25892.5838,13.2484,13.1207,10601.3000,0.0000,10601.3000,0.3890,2661.6642,0.0000,2661.6642,18.9960,0.0000,7939.6358,7939.6358,13.1207,8.7946,10.9576,10.9576,8.9613,134419.8573,10.9576,8.0469,10.1814,9.5022,6.0296,48236.8157,10.1814,7.7516,9.6145,8.9665,5.0334,35233.6258,16.1121,1259.0201,-180008.5000,217890.2988
3814.0000,9.2921,12.3488,0.0000,134148.0000,-134148.0000,6.1569,0.0000,19993.6250,19993.6250,300.6914,154141.6250,0.0000,-154141.6250,12.3488,12.1401,14113.4000,0.0000,14113.4000,0.5253,3588.5053,0.0000,3588.5053,25.6542,0.0000,10524.8947,10524.8947,12.1401,12.4327,0.0000,12724.8000,-12724.8000,0.6712,0.0000,2032.9227,2032.9227,32.7809,14757.7227,0.0000,-14757.7227,12.4327,12.4263,430.3000,0.0000,430.3000,0.0160,109.2791,0.0000,109.2791,0.7795,0.0000,321.0209,321.0209,12.4263,12.8504,0.0000,18358.0000,-18358.0000,1.0063,0.0000,3029.1301,3029.1301,49.1483,21387.1301,0.0000,-21387.1301,12.8504,12.7135,9240.9000,0.0000,9240.9000,0.3406,2333.0484,0.0000,2333.0484,16.6329,0.0000,6907.8516,6907.8516,12.7135,8.4178,10.5656,10.5656,7.2208,108311.7283,10.5656,7.7924,9.8261,9.1790,4.6615,37292.2308,9.8261,7.5377,9.2921,8.6819,3.8467,26926.7740,13.0744,1021.6492,-141446.2000,172530.7332
3815.0000,9.0601,12.1822,0.0000,117410.9000,-117410.9000,5.3786,0.0000,17418.6046,17418.6046,262.6800,134829.5046,0.0000,-134829.5046,12.1822,11.9386,14116.1000,0.0000,14116.1000,0.5277,3597.6907,0.0000,3597.6907,25.7729,0.0000,10518.4093,10518.4093,11.9386,12.2117,0.0000,10172.2000,-10172.2000,0.5360,0.0000,1621.0233,1621.0233,26.1753,11793.2233,0.0000,-11793.2233,12.2117,12.2041,436.2000,0.0000,436.2000,0.0163,111.1252,0.0000,111.1252,0.7953,0.0000,325.0748,325.0748,12.2041,12.6050,0.0000,14865.9000,-14865.9000,0.8147,0.0000,2447.5609,2447.5609,39.7893,17313.4609,0.0000,-17313.4609,12.6050,12.5158,5159.6000,0.0000,5159.6000,0.1913,1307.1477,0.0000,1307.1477,9.3452,0.0000,3852.4523,3852.4523,12.5158,8.0770,10.2964,10.2964,6.3900,95849.6240,10.2964,7.5887,9.5743,8.9425,3.8979,31183.3939,9.5743,7.3706,9.0601,8.4725,3.1723,22206.4441,11.1969,874.9393,-122737.1000,149239.4619
3816.0000,8.8464,11.9909,0.0000,98492.3000,-98492.3000,4.5058,0.0000,14550.6354,14550.6354,220.0576,113042.9354,0.0000,-113042.9354,11.9909,11.6986,14116.3000,0.0000,14116.3000,0.5291,3607.5567,0.0000,3607.5567,25.8425,0.0000,10508.7433,10508.7433,11.6986,11.9816,0.0000,8781.6000,-8781.6000,0.4624,0.0000,1395.3015,1395.3015,22.5807,10176.9015,0.0000,-10176.9015,11.9816,11.9727,433.8000,0.0000,433.8000,0.0163,110.8764,0.0000,110.8764,0.7938,0.0000,322.9236,322.9236,11.9727,12.3515,0.0000,11696.0000,-11696.0000,0.6409,0.0000,1921.3888,1921.3888,31.3014,13617.3888,0.0000,-13617.3888,12.3515,12.3185,1588.4000,0.0000,1588.4000,0.0591,403.8548,0.0000,403.8548,2.8882,0.0000,1184.5452,1184.5452,12.3185,7.7588,10.0387,10.0387,5.4639,81958.4626,10.0387,7.4136,9.3386,8.7261,3.1456,25165.0216,9.3386,7.2289,8.8464,8.2838,2.5281,17696.9273,9.3205,728.3139,-102831.4000,124820.4115
3817.0000,8.6944,11.9134,0.0000,91726.0000,-91726.0000,4.1911,0.0000,13510.9591,13510.9591,204.6874,105236.9591,0.0000,-105236.9591,11.9134,11.5927,14087.8000,0.0000,14087.8000,0.5297,3604.2597,0.0000,3604.2597,25.8703,0.0000,10483.5403,10483.5403,11.5927,11.8169,0.0000,6324.2000,-6324.2000,0.3327,0.0000,1003.5625,1003.5625,16.2481,7327.7625,0.0000,-7327.7625,11.8169,11.8071,430.7000,0.0000,430.7000,0.0162,110.3437,0.0000,110.3437,0.7910,0.0000,320.3563,320.3563,11.8071,12.1626,0.0000,9985.1000,-9985.1000,0.5471,0.0000,1637.7833,1637.7833,26.7199,11622.8833,0.0000,-11622.8833,12.1626,12.1419,907.1000,0.0000,907.1000,0.0339,231.2518,0.0000,231.2518,1.6561,0.0000,675.8482,675.8482,12.1419,7.5624,9.8521,9.8521,4.9905,74857.6873,9.8521,7.2946,9.1701,8.5734,2.7870,22296.3739,9.1701,7.1312,8.6944,8.1507,2.2219,15553.5448,8.4761,662.3348,-92609.7000,112707.6060
3818.0000,8.5573,11.7053,0.0000,80842.8000,-80842.8000,3.6906,0.0000,11876.3645,11876.3645,180.2442,92719.1645,0.0000,-92719.1645,11.7053,11.3498,14086.0000,0.0000,14086.0000,0.5303,3614.5506,0.0000,3614.5506,25.8996,0.0000,10471.4494,10471.4494,11.3498,11.5920,0.0000,6159.9000,-6159.9000,0.3239,0.0000,974.6710,974.6710,15.8202,7134.5710,0.0000,-7134.5710,11.5920,11.5812,430.7000,0.0000,430.7000,0.0162,110.7001,0.0000,110.7001,0.7932,0.0000,319.9999,319.9999,11.5812,11.9524,0.0000,9395.8000,-9395.8000,0.5148,0.0000,1537.9437,1537.9437,25.1415,10933.7437,0.0000,-10933.7437,11.9524,11.9423,397.7000,0.0000,397.7000,0.0149,101.6919,0.0000,101.6919,0.7283,0.0000,296.0081,296.0081,11.9423,7.4074,9.6749,9.6749,4.4522,66782.9837,9.6749,7.2005,9.0151,8.4377,2.4293,19434.0980,9.0151,7.0532,8.5573,8.0341,1.9261,13482.6647,7.6362,596.7044,-81484.1000,99699.7463
3819.0000,8.4312,11.5457,0.0000,71865.6000,-71865.6000,3.2782,0.0000,10532.0063,10532.0063,160.1034,82397.6063,0.0000,-82397.6063,11.5457,11.1502,14085.9000,0.0000,14085.9000,0.5321,3622.8238,0.0000,3622.8238,25.9874,0.0000,10463.0762,10463.0762,11.1502,11.3418,0.0000,4376.9000,-4376.9000,0.2300,0.0000,690.9425,690.9425,11.2316,5067.8425,0.0000,-5067.8425,11.3418,11.3296,433.2000,0.0000,433.2000,0.0164,111.7449,0.0000,111.7449,0.8007,0.0000,321.4551,321.4551,11.3296,11.7318,0.0000,9146.8000,-9146.8000,0.5011,0.0000,1493.8477,1493.8477,24.4736,10640.6477,0.0000,-10640.6477,11.7318,11.7207,397.7000,0.0000,397.7000,0.0150,102.0134,0.0000,102.0134,0.7308,0.0000,295.6866,295.6866,11.7207,7.2878,9.5042,9.5042,3.9091,58637.0242,9.5042,7.1252,8.8698,8.3147,2.0980,16783.7093,8.8698,6.9899,8.4312,7.9299,1.6578,11604.9310,6.8592,535.9861,-70472.5000,87025.6645
3820.0000,8.4510,11.6441,0.0000,89712.7000,-89712.7000,4.0894,0.0000,13152.5149,13152.5149,199.7200,102865.2149,0.0000,-102865.2149,11.6441,11.3191,14085.8000,0.0000,14085.8000,0.5335,3617.6784,0.0000,3617.6784,26.0554,0.0000,10468.1216,10468.1216,11.3191,11.5844,0.0000,7378.6000,-7378.6000,0.3874,0.0000,1167.0839,1167.0839,18.9216,8545.6839,0.0000,-8545.6839,11.5844,11.5744,432.3000,0.0000,432.3000,0.0164,111.1236,0.0000,111.1236,0.8023,0.0000,321.1764,321.1764,11.5744,11.9089,0.0000,9258.6000,-9258.6000,0.5072,0.0000,1515.3943,1515.3943,24.7714,10773.9943,0.0000,-10773.9943,11.9089,11.8879,906.6000,0.0000,906.6000,0.0342,231.9618,0.0000,231.9618,1.6719,0.0000,674.6382,674.6382,11.8879,7.2474,9.5677,9.5677,4.9831,74746.6205,9.5677,7.0845,8.9055,8.3261,2.6665,21331.9793,8.9055,6.9576,8.4510,7.9315,2.0918,14642.2655,8.3523,652.6623,-90925.2000,110720.8653
3821.0000,8.4562,11.6444,0.0000,99263.3000,-99263.3000,4.5253,0.0000,14554.1614,14554.1614,221.0066,113817.4614,0.0000,-113817.4614,11.6444,11.3511,14085.8000,0.0000,14085.8000,0.5326,3617.6647,0.0000,3617.6647,26.0133,0.0000,10468.1353,10468.1353,11.3511,11.5880,0.0000,7301.3000,-7301.3000,0.3836,0.0000,1155.2909,1155.2909,18.7340,8456.5909,0.0000,-8456.5909,11.5880,11.5762,567.1000,0.0000,567.1000,0.0215,145.7666,0.0000,145.7666,1.0483,0.0000,421.3334,421.3334,11.5762,11.8896,0.0000,9613.8000,-9613.8000,0.5267,0.0000,1573.5564,1573.5564,25.7231,11187.3564,0.0000,-11187.3564,11.8896,11.7894,4808.0000,0.0000,4808.0000,0.1810,1230.5101,0.0000,1230.5101,8.8410,0.0000,3577.4899,3577.4899,11.7894,7.3639,9.5766,9.5766,5.2664,78995.4972,9.5766,7.0898,8.9135,8.3332,2.9594,23675.2960,8.9135,6.9539,8.4562,7.9337,2.3320,16323.6559,9.2560,723.2792,-96717.5000,118994.4490
3822.0000,8.7768,12.3086,0.0000,181204.1000,-181204.1000,8.2611,0.0000,26733.6349,26733.6349,403.4572,207937.7349,0.0000,-207937.7349,12.3086,12.1302,14085.6000,0.0000,14085.6000,0.5326,3583.4781,0.0000,3583.4781,26.0129,0.0000,10502.1219,10502.1219,12.1302,12.1675,0.0000,1896.2000,-1896.2000,0.0996,0.0000,302.9005,302.9005,4.8659,2199.1005,0.0000,-2199.1005,12.1675,12.1608,529.5000,0.0000,529.5000,0.0200,134.9787,0.0000,134.9787,0.9788,0.0000,394.5213,394.5213,12.1608,12.3969,0.0000,11936.5000,-11936.5000,0.6539,0.0000,1964.4317,1964.4317,31.9378,13900.9317,0.0000,-13900.9317,12.3969,12.1920,16173.0000,0.0000,16173.0000,0.6091,4109.3789,0.0000,4109.3789,29.7484,0.0000,12063.6211,12063.6211,12.1920,7.8419,10.0170,10.0170,8.5373,128059.1926,10.0170,7.2854,9.2886,8.6512,5.3607,42885.8481,9.2886,7.0954,8.7768,8.1920,4.3042,30129.4370,15.2647,1192.8021,-164248.7000,201074.4777
3823.0000,9.1334,12.5491,0.0000,235096.2000,-235096.2000,10.7377,0.0000,34928.5777,34928.5777,524.4097,270024.7777,0.0000,-270024.7777,12.5491,12.3231,23930.3000,0.0000,23930.3000,0.8952,6067.3591,0.0000,6067.3591,43.7197,0.0000,17862.9409,17862.9409,12.3231,12.4809,0.0000,10748.4000,-10748.4000,0.5663,0.0000,1721.1783,1721.1783,27.6570,12469.5783,0.0000,-12469.5783,12.4809,12.4707,1074.2000,0.0000,1074.2000,0.0403,272.6184,0.0000,272.6184,1.9670,0.0000,801.5816,801.5816,12.4707,12.6812,0.0000,14283.1000,-14283.1000,0.7827,0.0000,2357.8037,2357.8037,38.2243,16640.9037,0.0000,-16640.9037,12.6812,12.5188,17190.8000,0.0000,17190.8000,0.6422,4350.4948,0.0000,4350.4948,31.3623,0.0000,12840.3052,12840.3052,12.5188,8.3682,10.4435,10.4435,10.9375,164062.6251,10.4435,7.5889,9.6823,9.0162,7.5222,60177.2657,9.6823,7.3302,9.1334,8.5062,6.1982,43387.1996,20.4964,1601.6160,-217932.4000,267627.0904
3824.0000,9.5097,12.5646,0.0000,256954.5000,-256954.5000,11.7602,0.0000,38464.6462,38464.6462,574.3473,295419.1462,0.0000,-295419.1462,12.5646,12.3392,29188.6000,0.0000,29188.6000,1.0877,7398.9477,0.0000,7398.9477,53.1212,0.0000,21789.6523,21789.6523,12.3392,12.8827,0.0000,45303.0000,-45303.0000,2.3885,0.0000,7256.0264,7256.0264,116.6521,52559.0264,0.0000,-52559.0264,12.8827,12.8687,1818.4000,0.0000,1818.4000,0.0678,458.8833,0.0000,458.8833,3.3130,0.0000,1359.5167,1359.5167,12.8687,13.0439,0.0000,14537.3000,-14537.3000,0.7967,0.0000,2409.5660,2409.5660,38.9107,16946.8660,0.0000,-16946.8660,13.0439,12.9162,16512.3000,0.0000,16512.3000,0.6140,4157.5783,0.0000,4157.5783,29.9880,0.0000,12354.7217,12354.7217,12.9162,8.8396,10.8779,10.8779,13.1406,197109.2653,10.8779,7.9220,10.0897,9.3999,9.5283,76226.5210,10.0897,7.6043,9.5097,8.8470,8.0116,56081.3421,25.0725,1959.1975,-269275.5000,329417.1284
3825.0000,9.7514,12.7509,0.0000,270898.5000,-270898.5000,12.4255,0.0000,40751.3815,40751.3815,606.8436,311649.8815,0.0000,-311649.8815,12.7509,12.5122,33188.8000,0.0000,33188.8000,1.2365,8390.8923,0.0000,8390.8923,60.3864,0.0000,24797.9077,24797.9077,12.5122,13.1023,0.0000,52827.3000,-52827.3000,2.7854,0.0000,8480.1346,8480.1346,136.0346,61307.4346,0.0000,-61307.4346,13.1023,13.0882,1965.5000,0.0000,1965.5000,0.0729,494.4833,0.0000,494.4833,3.5582,0.0000,1471.0167,1471.0167,13.0882,13.2730,0.0000,16469.4000,-16469.4000,0.9028,0.0000,2736.1592,2736.1592,44.0932,19205.5592,0.0000,-19205.5592,13.2730,13.1686,14476.7000,0.0000,14476.7000,0.5352,3633.4161,0.0000,3633.4161,26.1407,0.0000,10843.2839,10843.2839,13.1686,9.1238,11.1462,11.1462,14.0084,210125.7320,11.1462,8.1464,10.3463,9.6463,10.3890,83112.3641,10.3463,7.7966,9.7514,9.0715,8.8301,61810.6301,26.9375,2104.9359,-290564.2000,355048.7261
3826.0000,10.0397,12.8586,0.0000,283725.4000,-283725.4000,13.0324,0.0000,42934.4440,42934.4440,636.4798,326659.8440,0.0000,-326659.8440,12.8586,12.6058,39183.1000,0.0000,39183.1000,1.4554,9891.4180,0.0000,9891.4180,71.0817,0.0000,29291.6820,29291.6820,12.6058,13.3410,0.0000,73397.4000,-73397.4000,3.8725,0.0000,11796.5998,11796.5998,189.1247,85193.9998,0.0000,-85193.9998,13.3410,13.3280,2020.0000,0.0000,2020.0000,0.0746,506.5080,0.0000,506.5080,3.6442,0.0000,1513.4920,1513.4920,13.3280,13.5320,0.0000,20264.6000,-20264.6000,1.1111,0.0000,3375.4334,3375.4334,54.2628,23640.0334,0.0000,-23640.0334,13.5320,13.4471,13119.7000,0.0000,13119.7000,0.4833,3281.0228,0.0000,3281.0228,23.6053,0.0000,9838.6772,9838.6772,13.4471,9.4691,11.4581,11.4581,15.3654,230480.2690,11.4581,8.4236,10.6489,9.9408,11.7214,93771.2646,10.6489,8.0380,10.0397,9.3434,10.0851,70595.8653,30.0439,2347.6763,-323064.6000,394847.3990
3827.0000,10.3555,13.1173,0.0000,304111.8000,-304111.8000,13.9926,0.0000,46322.8656,46322.8656,683.3767,350434.6656,0.0000,-350434.6656,13.1173,12.8743,41188.8000,0.0000,41188.8000,1.5273,10360.1691,0.0000,10360.1691,74.5928,0.0000,30828.6309,30828.6309,12.8743,13.6872,0.0000,88816.8000,-88816.8000,4.6876,0.0000,14325.8291,14325.8291,228.9358,103142.6291,0.0000,-103142.6291,13.6872,13.6731,2382.1000,0.0000,2382.1000,0.0877,594.4483,0.0000,594.4483,4.2814,0.0000,1787.6517,1787.6517,13.6731,13.8825,0.0000,22763.3000,-22763.3000,1.2483,0.0000,3806.2518,3806.2518,60.9654,26569.5518,0.0000,-26569.5518,13.8825,13.8199,10575.3000,0.0000,10575.3000,0.3880,2631.9619,0.0000,2631.9619,18.9508,0.0000,7943.3381,7943.3381,13.8199,9.8073,11.8136,11.8136,16.9715,254572.7491,11.8136,8.7053,10.9847,10.2595,13.1465,105171.6504,10.9847,8.2881,10.3555,9.6364,11.4055,79838.6180,32.8974,2570.6469,-361545.7000,439583.0175
3828.0000,10.5675,13.3956,0.0000,316784.5000,-316784.5000,14.6032,0.0000,48468.9512,48468.9512,713.1954,365253.4512,0.0000,-365253.4512,13.3956,13.1885,35684.3000,0.0000,35684.3000,1.3178,8940.9408,0.0000,8940.9408,64.3611,0.0000,26743.3592,26743.3592,13.1885,13.9683,0.0000,86671.4000,-86671.4000,4.5790,0.0000,14039.5871,14039.5871,223.6318,100710.9871,0.0000,-100710.9871,13.9683,13.9517,2851.7000,0.0000,2851.7000,0.1044,708.8916,0.0000,708.8916,5.0979,0.0000,2142.8084,2142.8084,13.9517,14.1796,0.0000,25208.2000,-25208.2000,1.3828,0.0000,4228.5632,4228.5632,67.5347,29436.7632,0.0000,-29436.7632,14.1796,14.1259,9218.3000,0.0000,9218.3000,0.3364,2284.9245,0.0000,2284.9245,16.4298,0.0000,6933.3755,6933.3755,14.1259,10.0046,12.0653,12.0653,17.7429,266143.2185,12.0653,8.8752,11.2146,10.4702,13.7337,109869.5914,11.2146,8.4416,10.5675,9.8281,11.9380,83566.1430,33.4855,2616.6017,-380909.8000,459578.9529
3829.0000,10.8265,13.5784,0.0000,331005.9000,-331005.9000,15.2782,0.0000,50924.2545,50924.2545,746.1620,381930.1545,0.0000,-381930.1545,13.5784,13.3558,41180.4000,0.0000,41180.4000,1.5142,10291.9408,0.0000,10291.9408,73.9513,0.0000,30888.4592,30888.4592,13.3558,14.1993,0.0000,100719.9000,-100719.9000,5.3277,0.0000,16353.0718,16353.0718,260.1941,117072.9718,0.0000,-117072.9718,14.1993,14.1846,2720.8000,0.0000,2720.8000,0.0992,674.2186,0.0000,674.2186,4.8429,0.0000,2046.5814,2046.5814,14.1846,14.4104,0.0000,26823.9000,-26823.9000,1.4719,0.0000,4511.9197,4511.9197,71.8837,31335.8197,0.0000,-31335.8197,14.4104,14.3659,8200.5000,0.0000,8200.5000,0.2979,2026.2716,0.0000,2026.2716,14.5495,0.0000,6174.2284,6174.2284,14.3659,10.3079,12.3369,12.3369,18.7732,281597.9238,12.3369,9.1315,11.4821,10.7342,14.8291,118633.0011,11.4821,8.6722,10.8265,10.0772,12.9994,90995.9864,35.9835,2811.8005,-406448.0000,491226.9113
3830.0000,11.0759,13.8263,0.0000,344529.3000,-344529.3000,15.9273,0.0000,53289.2484,53289.2484,777.8626,397818.5484,0.0000,-397818.5484,13.8263,13.6229,39187.1000,0.0000,39187.1000,1.4368,9760.3483,0.0000,9760.3483,70.1721,0.0000,29426.7517,29426.7517,13.6229,14.4895,0.0000,107783.9000,-107783.9000,5.7050,0.0000,17565.8564,17565.8564,278.6250,125349.7564,0.0000,-125349.7564,14.4895,14.4801,1800.9000,0.0000,1800.9000,0.0654,444.5093,0.0000,444.5093,3.1942,0.0000,1356.3907,1356.3907,14.4801,14.7165,0.0000,29252.8000,-29252.8000,1.6056,0.0000,4937.9936,4937.9936,78.4130,34190.7936,0.0000,-34190.7936,14.7165,14.6791,7182.7000,0.0000,7182.7000,0.2600,1767.4486,0.0000,1767.4486,12.6991,0.0000,5415.2514,5415.2514,14.6791,10.5589,12.6190,12.6190,19.8647,297970.2853,12.6190,9.3493,11.7471,10.9841,15.7642,126113.3025,11.7471,8.8707,11.0759,10.3089,13.8677,97073.7530,37.5002,2930.3187,-433395.3000,521157.3408
3831.0000,11.2822,14.0230,0.0000,353616.1000,-353616.1000,16.3722,0.0000,54939.4766,54939.4766,799.5903,408555.5766,0.0000,-408555.5766,14.0230,13.8355,37183.2000,0.0000,37183.2000,1.3581,9236.2845,0.0000,9236.2845,66.3292,0.0000,27946.9155,27946.9155,13.8355,14.7052,0.0000,111429.0000,-111429.0000,5.9042,0.0000,18215.2494,18215.2494,288.3532,129644.2494,0.0000,-129644.2494,14.7052,14.6964,1738.6000,0.0000,1738.6000,0.0629,427.8828,0.0000,427.8828,3.0702,0.0000,1310.7172,1310.7172,14.6964,14.9496,0.0000,32272.3000,-32272.3000,1.7719,0.0000,5462.2004,5462.2004,86.5374,37734.5004,0.0000,-37734.5004,14.9496,14.9081,8200.5000,0.0000,8200.5000,0.2955,2011.5878,0.0000,2011.5878,14.4319,0.0000,6188.9122,6188.9122,14.9081,10.7778,12.8429,12.8429,20.5224,307835.5798,12.8429,9.5412,11.9625,11.1921,16.4052,131241.8951,11.9625,9.0469,11.2822,10.5047,14.4869,101408.0286,38.6472,3019.9493,-450195.1000,540485.5035
3832.0000,11.5373,14.2358,0.0000,363702.0000,-363702.0000,16.8604,0.0000,56822.1596,56822.1596,823.4347,420524.1596,0.0000,-420524.1596,14.2358,14.0828,31691.6000,0.0000,31691.6000,1.1541,7849.3316,0.0000,7849.3316,56.3626,0.0000,23842.2684,23842.2684,14.0828,15.0076,0.0000,123812.2000,-123812.2000,6.5660,0.0000,20312.4443,20312.4443,320.6731,144124.6443,0.0000,-144124.6443,15.0076,14.9968,2238.6000,0.0000,2238.6000,0.0807,548.7034,0.0000,548.7034,3.9403,0.0000,1689.8966,1689.8966,14.9968,15.2608,0.0000,35170.6000,-35170.6000,1.9316,0.0000,5975.2386,5975.2386,94.3354,41145.8386,0.0000,-41145.8386,15.2608,15.2144,9557.5000,0.0000,9557.5000,0.3432,2334.7369,0.0000,2334.7369,16.7615,0.0000,7222.7631,7222.7631,15.2144,11.0400,13.1272,13.1272,21.6844,325266.6825,13.1272,9.7691,12.2317,11.4482,17.4440,139552.2594,12.2317,9.2556,11.5373,10.7437,15.4596,108217.1753,40.4039,3157.2183,-479197.1000,573036.1172
3833.0000,11.7465,14.5291,0.0000,378648.0000,-378648.0000,17.5808,0.0000,59430.4186,59430.4186,858.6202,438078.4186,0.0000,-438078.4186,14.5291,14.4301,20690.3000,0.0000,20690.3000,0.7510,5104.1724,0.0000,5104.1724,36.6778,0.0000,15586.1276,15586.1276,14.4301,15.3267,0.0000,121183.9000,-121183.9000,6.4331,0.0000,19984.0014,19984.0014,314.1839,141167.9014,0.0000,-141167.9014,15.3267,15.3199,1427.3000,0.0000,1427.3000,0.0512,348.3599,0.0000,348.3599,2.5010,0.0000,1078.9401,1078.9401,15.3199,15.5832,0.0000,35408.9000,-35408.9000,1.9455,0.0000,6040.8002,6040.8002,95.0138,41449.7002,0.0000,-41449.7002,15.5832,15.5225,12610.8000,0.0000,12610.8000,0.4508,3067.4722,0.0000,3067.4722,22.0143,0.0000,9543.3278,9543.3278,15.5225,11.2313,13.3769,13.3769,22.5199,337798.1059,13.3769,9.9336,12.4587,11.6553,18.0704,144562.8609,12.4587,9.4065,11.7465,10.9326,16.0176,112122.9724,40.8186,3189.6266,-500512.4000,594483.9392
3834.0000,11.1780,13.8886,0.0000,283293.8000,-283293.8000,13.1706,0.0000,43914.5254,43914.5254,643.2284,327208.3254,0.0000,-327208.3254,13.8886,13.7824,17054.7000,0.0000,17054.7000,0.6163,4244.1909,0.0000,4244.1909,30.0990,0.0000,12810.5091,12810.5091,13.7824,14.6370,0.0000,88676.4000,-88676.4000,4.7143,0.0000,14484.8273,14484.8273,230.2382,103161.2273,0.0000,-103161.2273,14.6370,14.6297,1180.0000,0.0000,1180.0000,0.0421,290.6744,0.0000,290.6744,2.0579,0.0000,889.3256,889.3256,14.6297,14.9458,0.0000,32637.8000,-32637.8000,1.7941,0.0000,5519.5018,5519.5018,87.6199,38157.3018,0.0000,-38157.3018,14.9458,14.8531,14816.0000,0.0000,14816.0000,0.5271,3634.5607,0.0000,3634.5607,25.7416,0.0000,11181.4393,11181.4393,14.8531,10.6083,12.7307,12.7307,17.0799,256198.2889,12.7307,9.4339,11.8516,11.0823,13.2653,106122.5835,11.8516,8.9648,11.1780,10.4082,11.6156,81309.4531,31.2966,2445.5638,-371557.3000,443630.3255
3835.0000,10.9303,13.7170,0.0000,267784.3000,-267784.3000,12.4060,0.0000,41289.3723,41289.3723,605.8867,309073.6723,0.0000,-309073.6723,13.7170,13.6017,17029.0000,0.0000,17029.0000,0.6214,4247.8093,0.0000,4247.8093,30.3481,0.0000,12781.1907,12781.1907,13.6017,14.4047,0.0000,76579.8000,-76579.8000,4.0603,0.0000,12476.6895,12476.6895,198.2987,89056.4895,0.0000,-89056.4895,14.4047,14.3986,905.0000,0.0000,905.0000,0.0327,223.6347,0.0000,223.6347,1.5946,0.0000,681.3653,681.3653,14.3986,14.6944,0.0000,28080.0000,-28080.0000,1.5420,0.0000,4735.3294,4735.3294,75.3102,32815.3294,0.0000,-32815.3294,14.6944,14.5984,14137.5000,0.0000,14137.5000,0.5077,3479.8534,0.0000,3479.8534,24.7951,0.0000,10657.6466,10657.6466,14.5984,10.3236,12.4610,12.4610,15.8036,237053.7732,12.4610,9.2008,11.5916,10.8309,12.0525,96419.8916,11.5916,8.7572,10.9303,10.1744,10.4785,73349.4931,28.7551,2246.9601,-340372.6000,406823.1578
3836.0000,10.2574,13.0698,0.0000,188317.8000,-188317.8000,8.7112,0.0000,28626.1073,28626.1073,425.4432,216943.9073,0.0000,-216943.9073,13.0698,12.9043,17055.7000,0.0000,17055.7000,0.6240,4292.8483,0.0000,4292.8483,30.4761,0.0000,12762.8517,12762.8517,12.9043,13.5026,0.0000,39740.5000,-39740.5000,2.1055,0.0000,6412.5799,6412.5799,102.8308,46153.0799,0.0000,-46153.0799,13.5026,13.4930,993.4000,0.0000,993.4000,0.0360,248.5341,0.0000,248.5341,1.7565,0.0000,744.8659,744.8659,13.4930,13.8756,0.0000,25298.6000,-25298.6000,1.3889,0.0000,4221.6256,4221.6256,67.8308,29520.2256,0.0000,-29520.2256,13.8756,13.7495,12950.1000,0.0000,12950.1000,0.4668,3223.3027,0.0000,3223.3027,22.7981,0.0000,9726.7973,9726.7973,13.7495,9.5829,11.6662,11.6662,10.7131,160697.0120,11.6662,8.6448,10.8605,10.1555,7.7687,62149.3087,10.8605,8.2756,10.2574,9.5681,6.6461,46522.8343,19.9987,1562.7254,-222357.7000,269369.1550
3837.0000,9.9208,12.8909,0.0000,171510.9000,-171510.9000,7.9017,0.0000,25890.1976,25890.1976,385.9059,197401.0976,0.0000,-197401.0976,12.8909,12.7285,14434.4000,0.0000,14434.4000,0.5335,3642.1828,0.0000,3642.1828,26.0537,0.0000,10792.2172,10792.2172,12.7285,13.1865,0.0000,26220.0000,-26220.0000,1.3854,0.0000,4220.9706,4220.9706,67.6612,30440.9706,0.0000,-30440.9706,13.1865,13.1801,572.1000,0.0000,572.1000,0.0210,143.7607,0.0000,143.7607,1.0257,0.0000,428.3393,428.3393,13.1801,13.5833,0.0000,22977.8000,-22977.8000,1.2603,0.0000,3821.2133,3821.2133,61.5489,26799.0133,0.0000,-26799.0133,13.5833,13.4640,10575.3000,0.0000,10575.3000,0.3860,2642.8328,0.0000,2642.8328,18.8504,0.0000,7932.4672,7932.4672,13.4640,9.1351,11.2995,11.2995,9.5904,143855.7913,11.2995,8.3225,10.5056,9.8110,6.5954,52763.3241,10.5056,7.9994,9.9208,9.2525,5.5524,38866.6081,17.2317,1346.5100,-195126.9000,235485.7235
3838.0000,9.5853,12.5930,0.0000,143003.6000,-143003.6000,6.5752,0.0000,21439.5949,21439.5949,321.1205,164443.1949,0.0000,-164443.1949,12.5930,12.4007,14084.3000,0.0000,14084.3000,0.5220,3568.7614,0.0000,3568.7614,25.4936,0.0000,10515.5386,10515.5386,12.4007,12.7766,0.0000,17714.3000,-17714.3000,0.9354,0.0000,2839.4859,2839.4859,45.6817,20553.7859,0.0000,-20553.7859,12.7766,12.7706,440.3000,0.0000,440.3000,0.0162,111.2778,0.0000,111.2778,0.7933,0.0000,329.0222,329.0222,12.7706,13.1841,0.0000,19393.8000,-19393.8000,1.0634,0.0000,3211.2550,3211.2550,51.9348,22605.0550,0.0000,-22605.0550,13.1841,13.0578,9218.3000,0.0000,9218.3000,0.3380,2316.5107,0.0000,2316.5107,16.5059,0.0000,6901.7893,6901.7893,13.0578,8.7431,10.9005,10.9005,7.8634,117950.4028,10.9005,8.0468,10.1395,9.4737,5.2006,41605.0495,10.1395,7.7645,9.5853,8.9520,4.3283,30297.9387,14.1752,1107.6712,-156368.8000,189853.3911
3839.0000,9.3416,12.4546,0.0000,127947.7000,-127947.7000,5.8713,0.0000,19088.3999,19088.3999,286.7445,147036.0999,0.0000,-147036.0999,12.4546,12.2321,14084.5000,0.0000,14084.5000,0.5245,3575.7971,0.0000,3575.7971,25.6148,0.0000,10508.7029,10508.7029,12.2321,12.5511,0.0000,12988.6000,-12988.6000,0.6850,0.0000,2077.4908,2077.4908,33.4542,15066.0908,0.0000,-15066.0908,12.5511,12.5443,425.5000,0.0000,425.5000,0.0158,107.8795,0.0000,107.8795,0.7716,0.0000,317.6205,317.6205,12.5443,12.9393,0.0000,16008.5000,-16008.5000,0.8775,0.0000,2644.5850,2644.5850,42.8564,18653.0850,0.0000,-18653.0850,12.9393,12.8578,5147.2000,0.0000,5147.2000,0.1899,1297.8959,0.0000,1297.8959,9.2739,0.0000,3849.3041,3849.3041,12.8578,8.3914,10.6246,10.6246,7.0320,105480.0664,10.6246,7.8245,9.8779,9.2245,4.4085,35267.7348,9.8779,7.5795,9.3416,8.7287,3.6187,25330.9313,12.2460,956.9171,-137287.6000,166078.7326
