Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3840.0000,9.1092,12.3217,0.0000,110004.2000,-110004.2000,5.0407,0.0000,16335.6288,16335.6288,246.1801,126339.8288,0.0000,-126339.8288,12.3217,12.0547,14084.4000,0.0000,14084.4000,0.5256,3582.5061,0.0000,3582.5061,25.6714,0.0000,10501.8939,10501.8939,12.0547,12.2914,0.0000,8030.0000,-8030.0000,0.4232,0.0000,1281.5003,1281.5003,20.6698,9311.5003,0.0000,-9311.5003,12.2914,12.2831,438.1000,0.0000,438.1000,0.0163,111.4829,0.0000,111.4829,0.7973,0.0000,326.6171,326.6171,12.2831,12.6792,0.0000,13373.1000,-13373.1000,0.7330,0.0000,2203.4817,2203.4817,35.7961,15576.5817,0.0000,-15576.5817,12.6792,12.6491,1585.0000,0.0000,1585.0000,0.0587,401.1290,0.0000,401.1290,2.8668,0.0000,1183.8710,1183.8710,12.6491,8.0516,10.3503,10.3503,6.0269,90404.0387,10.3503,7.6270,9.6241,8.9887,3.5701,28560.5994,9.6241,7.4173,9.1092,8.5207,2.8929,20250.1569,10.1963,796.7556,-115299.8000,139214.7949
3841.0000,8.9462,12.2331,0.0000,102891.8000,-102891.8000,4.7084,0.0000,15230.3801,15230.3801,229.9525,118122.1801,0.0000,-118122.1801,12.2331,11.9416,14056.4000,0.0000,14056.4000,0.5257,3579.8838,0.0000,3579.8838,25.6750,0.0000,10476.5162,10476.5162,11.9416,12.1127,0.0000,5306.3000,-5306.3000,0.2795,0.0000,845.6334,845.6334,13.6501,6151.9334,0.0000,-6151.9334,12.1127,12.1039,425.2000,0.0000,425.2000,0.0159,108.4754,0.0000,108.4754,0.7770,0.0000,316.7246,316.7246,12.1039,12.4873,0.0000,11833.0000,-11833.0000,0.6484,0.0000,1946.3298,1946.3298,31.6692,13779.3298,0.0000,-13779.3298,12.4873,12.4685,905.4000,0.0000,905.4000,0.0337,229.7580,0.0000,229.7580,1.6444,0.0000,675.6420,675.6420,12.4685,7.8419,10.1552,10.1552,5.5424,83135.5758,10.1552,7.4933,9.4454,8.8243,3.1887,25509.8973,9.4454,7.3061,8.9462,8.3758,2.5627,17938.7598,9.3175,728.0838,-104644.1000,126584.2329
3842.0000,8.8035,11.9938,0.0000,91290.1000,-91290.1000,4.1736,0.0000,13475.3481,13475.3481,203.8319,104765.4481,0.0000,-104765.4481,11.9938,11.6752,14054.5000,0.0000,14054.5000,0.5264,3591.6152,0.0000,3591.6152,25.7082,0.0000,10462.8848,10462.8848,11.6752,11.9170,0.0000,6854.4000,-6854.4000,0.3609,0.0000,1088.7811,1088.7811,17.6254,7943.1811,0.0000,-7943.1811,11.9170,11.9071,437.5000,0.0000,437.5000,0.0164,111.9253,0.0000,111.9253,0.8018,0.0000,325.5747,325.5747,11.9071,12.2850,0.0000,10658.3000,-10658.3000,0.5840,0.0000,1749.8368,1749.8368,28.5230,12408.1368,0.0000,-12408.1368,12.2850,12.2759,397.2000,0.0000,397.2000,0.0148,101.0844,0.0000,101.0844,0.7236,0.0000,296.1156,296.1156,12.2759,7.6772,9.9766,9.9766,5.0340,75509.6401,9.9766,7.3877,9.2862,8.6821,2.8339,22671.4200,9.2862,7.2176,8.8035,8.2519,2.2644,15850.8041,8.5142,665.3131,-93913.6000,114031.8643
3843.0000,8.6687,11.8164,0.0000,81382.0000,-81382.0000,3.7176,0.0000,11981.3386,11981.3386,181.5600,93363.3386,0.0000,-93363.3386,11.8164,11.4640,14054.5000,0.0000,14054.5000,0.5284,3600.7291,0.0000,3600.7291,25.8079,0.0000,10453.7709,10453.7709,11.4640,11.7114,0.0000,6334.1000,-6334.1000,0.3332,0.0000,1003.5880,1003.5880,16.2722,7337.6880,0.0000,-7337.6880,11.7114,11.7007,425.2000,0.0000,425.2000,0.0160,109.0994,0.0000,109.0994,0.7818,0.0000,316.1006,316.1006,11.7007,12.0706,0.0000,9427.1000,-9427.1000,0.5165,0.0000,1544.7443,1544.7443,25.2261,10971.8443,0.0000,-10971.8443,12.0706,12.0607,397.2000,0.0000,397.2000,0.0149,101.3929,0.0000,101.3929,0.7259,0.0000,295.8071,295.8071,12.0607,7.5385,9.7996,9.7996,4.4709,67064.2272,9.7996,7.2996,9.1329,8.5496,2.4717,19773.3499,9.1329,7.1433,8.6687,8.1381,1.9671,13769.3698,7.6899,600.8974,-82266.3000,100606.9468
3844.0000,8.5530,11.7558,0.0000,76420.4000,-76420.4000,3.4882,0.0000,11225.7512,11225.7512,170.3590,87646.1512,0.0000,-87646.1512,11.7558,11.3739,14054.5000,0.0000,14054.5000,0.5300,3603.8598,0.0000,3603.8598,25.8825,0.0000,10450.6402,10450.6402,11.3739,11.5344,0.0000,3792.0000,-3792.0000,0.1993,0.0000,600.1721,600.1721,9.7345,4392.1721,0.0000,-4392.1721,11.5344,11.5225,437.3000,0.0000,437.3000,0.0165,112.4897,0.0000,112.4897,0.8067,0.0000,324.8103,324.8103,11.5225,11.8811,0.0000,8432.7000,-8432.7000,0.4620,0.0000,1379.5722,1379.5722,22.5636,9812.2722,0.0000,-9812.2722,11.8811,11.8565,904.9000,0.0000,904.9000,0.0340,231.6189,0.0000,231.6189,1.6596,0.0000,673.2811,673.2811,11.8565,7.4326,9.6446,9.6446,4.0354,60530.2835,9.6446,7.2288,9.0004,8.4367,2.2036,17628.9000,9.0004,7.0830,8.5530,8.0417,1.7489,12242.5425,7.0950,554.4143,-73248.4000,90401.7260
3845.0000,8.4627,11.4291,0.0000,70860.4000,-70860.4000,3.2323,0.0000,10390.9667,10390.9667,157.8601,81251.3667,0.0000,-81251.3667,11.4291,11.0481,14054.4000,0.0000,14054.4000,0.5305,3620.8006,0.0000,3620.8006,25.9079,0.0000,10433.5994,10433.5994,11.0481,11.2891,0.0000,5700.6000,-5700.6000,0.2996,0.0000,898.8502,898.8502,14.6296,6599.4502,0.0000,-6599.4502,11.2891,11.2737,569.7000,0.0000,569.7000,0.0216,147.0673,0.0000,147.0673,1.0540,0.0000,422.6327,422.6327,11.2737,11.6378,0.0000,8575.6000,-8575.6000,0.4698,0.0000,1399.8780,1399.8780,22.9449,9975.4780,0.0000,-9975.4780,11.6378,11.5077,4796.5000,0.0000,4796.5000,0.1807,1232.0033,0.0000,1232.0033,8.8238,0.0000,3564.4967,3564.4967,11.5077,7.5016,9.5047,9.5047,3.6577,54864.7587,9.5047,7.2045,8.8913,8.3546,2.1002,16801.2010,8.8913,7.0545,8.4627,7.9729,1.6770,11739.3248,7.1016,554.9290,-65716.0000,83405.2846
3846.0000,8.4248,11.3300,0.0000,81838.8000,-81838.8000,3.7312,0.0000,11992.1194,11992.1194,182.2236,93830.9194,0.0000,-93830.9194,11.3300,11.0071,14054.3000,0.0000,14054.3000,0.5333,3625.9546,0.0000,3625.9546,26.0471,0.0000,10428.3454,10428.3454,11.0071,11.0203,0.0000,367.1000,-367.1000,0.0193,0.0000,57.8560,57.8560,0.9411,424.9560,0.0000,-424.9560,11.0203,11.0083,522.1000,0.0000,522.1000,0.0199,135.3055,0.0000,135.3055,0.9699,0.0000,386.7945,386.7945,11.0083,11.4478,0.0000,12206.1000,-12206.1000,0.6687,0.0000,1988.0234,1988.0234,32.6571,14194.1234,0.0000,-14194.1234,11.4478,11.0769,16133.1000,0.0000,16133.1000,0.6101,4155.2092,0.0000,4155.2092,29.7973,0.0000,11977.8908,11977.8908,11.0769,7.7504,9.4136,9.4136,3.5813,53719.0709,9.4136,7.2472,8.8359,8.3304,2.3323,18658.5018,8.8359,7.0738,8.4248,7.9549,1.8970,13279.2517,8.3736,654.3267,-63702.5000,85656.8243
3847.0000,8.5049,11.5753,0.0000,108075.8000,-108075.8000,4.9263,0.0000,15861.0838,15861.0838,240.5914,123936.8838,0.0000,-123936.8838,11.5753,11.3166,14054.2000,0.0000,14054.2000,0.5342,3613.1351,0.0000,3613.1351,26.0896,0.0000,10441.0649,10441.0649,11.3166,11.3166,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.3166,11.3036,709.2000,0.0000,709.2000,0.0271,183.0063,0.0000,183.0063,1.3233,0.0000,526.1937,526.1937,11.3036,11.7449,0.0000,15314.9000,-15314.9000,0.8390,0.0000,2500.6483,2500.6483,40.9735,17815.5483,0.0000,-17815.5483,11.7449,11.4290,17148.3000,0.0000,17148.3000,0.6505,4397.8585,0.0000,4397.8585,31.7715,0.0000,12750.4415,12750.4415,11.4290,7.6812,9.5551,9.5551,5.0429,75643.0381,9.5551,7.2471,8.9396,8.4011,3.1055,24844.2075,8.9396,7.0766,8.5049,8.0081,2.5067,17547.1369,10.4656,817.7985,-91479.0000,118034.3824
3848.0000,8.5576,11.6070,0.0000,121116.2000,-121116.2000,5.5232,0.0000,17792.9106,17792.9106,269.7442,138909.1106,0.0000,-138909.1106,11.6070,11.2908,19386.1000,0.0000,19386.1000,0.7339,4981.6165,0.0000,4981.6165,35.8423,0.0000,14404.4835,14404.4835,11.2908,11.3396,0.0000,1919.0000,-1919.0000,0.1008,0.0000,303.4303,303.4303,4.9238,2222.4303,0.0000,-2222.4303,11.3396,11.3250,893.4000,0.0000,893.4000,0.0340,230.4619,0.0000,230.4619,1.6588,0.0000,662.9381,662.9381,11.3250,11.7259,0.0000,15696.9000,-15696.9000,0.8599,0.0000,2563.5015,2563.5015,41.9969,18260.4015,0.0000,-18260.4015,11.7259,11.4571,16471.5000,0.0000,16471.5000,0.6218,4225.4383,0.0000,4225.4383,30.3690,0.0000,12246.0617,12246.0617,11.4571,7.7912,9.6241,9.6241,5.5663,83495.1057,9.6241,7.2856,9.0005,8.4548,3.5509,28407.4960,9.0005,7.1023,8.5576,8.0514,2.8823,20175.8213,11.8104,922.8841,-101981.1000,132078.4230
3849.0000,8.6972,11.8543,0.0000,150893.5000,-150893.5000,6.8832,0.0000,22227.3503,22227.3503,336.1637,173120.8503,0.0000,-173120.8503,11.8543,11.5247,24295.6000,0.0000,24295.6000,0.9193,6221.1004,0.0000,6221.1004,44.8959,0.0000,18074.4996,18074.4996,11.5247,11.5851,0.0000,2856.9000,-2856.9000,0.1501,0.0000,452.9808,452.9808,7.3297,3309.8808,0.0000,-3309.8808,11.5851,11.5693,1167.7000,0.0000,1167.7000,0.0444,300.1567,0.0000,300.1567,2.1673,0.0000,867.5433,867.5433,11.5693,11.9317,0.0000,17078.0000,-17078.0000,0.9356,0.0000,2795.0979,2795.0979,45.6922,19873.0979,0.0000,-19873.0979,11.9317,11.7357,14441.0000,0.0000,14441.0000,0.5453,3693.6581,0.0000,3693.6581,26.6336,0.0000,10747.3419,10747.3419,11.7357,7.9143,9.8250,9.8250,6.9847,104770.8288,9.8250,7.3549,9.1663,8.5900,4.5148,36118.0447,9.1663,7.1557,8.6972,8.1610,3.6750,25725.0281,14.2168,1110.9177,-130924.1000,166613.9015
3850.0000,8.7984,11.9699,0.0000,166358.4000,-166358.4000,7.5947,0.0000,24553.7238,24553.7238,370.9125,190912.1238,0.0000,-190912.1238,11.9699,11.6116,28971.7000,0.0000,28971.7000,1.0918,7406.2174,0.0000,7406.2174,53.3207,0.0000,21565.4826,21565.4826,11.6116,11.6690,0.0000,2982.1000,-2982.1000,0.1568,0.0000,473.3255,473.3255,7.6570,3455.4255,0.0000,-3455.4255,11.6690,11.6556,1086.1000,0.0000,1086.1000,0.0411,278.8449,0.0000,278.8449,2.0077,0.0000,807.2551,807.2551,11.6556,12.0183,0.0000,18758.9000,-18758.9000,1.0277,0.0000,3072.6069,3072.6069,50.1920,21831.5069,0.0000,-21831.5069,12.0183,11.8564,13087.4000,0.0000,13087.4000,0.4926,3343.3039,0.0000,3343.3039,24.0563,0.0000,9744.0961,9744.0961,11.8564,8.0528,9.9546,9.9546,7.6320,114480.2278,9.9546,7.4292,9.2812,8.6919,5.0673,40538.6572,9.2812,7.2120,8.7984,8.2466,4.1519,29063.1208,15.6070,1219.5510,-144954.2000,184082.0059
3851.0000,8.9141,12.0879,0.0000,178403.9000,-178403.9000,8.1493,0.0000,26391.2551,26391.2551,398.0001,204795.1551,0.0000,-204795.1551,12.0879,11.7535,28977.0000,0.0000,28977.0000,1.0899,7395.1140,0.0000,7395.1140,53.2303,0.0000,21581.8860,21581.8860,11.7535,11.8732,0.0000,6664.4000,-6664.4000,0.3505,0.0000,1059.6093,1059.6093,17.1170,7724.0093,0.0000,-7724.0093,11.8732,11.8585,1266.9000,0.0000,1266.9000,0.0479,324.3135,0.0000,324.3135,2.3387,0.0000,942.5865,942.5865,11.8585,12.2270,0.0000,20421.9000,-20421.9000,1.1188,0.0000,3351.2611,3351.2611,54.6428,23773.1611,0.0000,-23773.1611,12.2270,12.1051,10549.4000,0.0000,10549.4000,0.3965,2686.9538,0.0000,2686.9538,19.3639,0.0000,7862.4462,7862.4462,12.1051,8.1352,10.1202,10.1202,8.5387,128080.1809,10.1202,7.4868,9.4179,8.8035,5.6640,45311.6252,9.4179,7.2585,8.9141,8.3382,4.6447,32513.2089,16.7295,1307.2629,-164696.9000,205905.0150
3852.0000,9.0706,12.1389,0.0000,189831.9000,-189831.9000,8.6771,0.0000,28168.4972,28168.4972,423.7767,218000.3972,0.0000,-218000.3972,12.1389,11.8374,28748.5000,0.0000,28748.5000,1.0793,7331.4795,0.0000,7331.4795,52.7096,0.0000,21417.0205,21417.0205,11.8374,12.1185,0.0000,17230.3000,-17230.3000,0.9066,0.0000,2742.3597,2742.3597,44.2765,19972.6597,0.0000,-19972.6597,12.1185,12.1067,1128.2000,0.0000,1128.2000,0.0425,287.7983,0.0000,287.7983,2.0758,0.0000,840.4017,840.4017,12.1067,12.4748,0.0000,22459.0000,-22459.0000,1.2305,0.0000,3694.2274,3694.2274,60.0973,26153.2274,0.0000,-26153.2274,12.4748,12.3782,9195.8000,0.0000,9195.8000,0.3445,2333.9774,0.0000,2333.9774,16.8224,0.0000,6861.8226,6861.8226,12.3782,8.2869,10.3325,10.3325,9.6896,145343.7095,10.3325,7.5817,9.5990,8.9571,6.5148,52118.1955,9.5990,7.3343,9.0706,8.4666,5.3635,37544.4762,18.4207,1439.4200,-190448.7000,235006.3812
3853.0000,9.2084,12.2398,0.0000,199813.1000,-199813.1000,9.1416,0.0000,29730.7418,29730.7418,446.4617,229543.8418,0.0000,-229543.8418,12.2398,11.9568,28748.3000,0.0000,28748.3000,1.0784,7320.9222,0.0000,7320.9222,52.6658,0.0000,21427.3778,21427.3778,11.9568,12.3171,0.0000,23535.9000,-23535.9000,1.2387,0.0000,3751.4855,3751.4855,60.4978,27287.3855,0.0000,-27287.3855,12.3171,12.3064,1086.1000,0.0000,1086.1000,0.0408,276.2781,0.0000,276.2781,1.9903,0.0000,809.8219,809.8219,12.3064,12.6668,0.0000,23424.5000,-23424.5000,1.2836,0.0000,3860.5321,3860.5321,62.6870,27285.0321,0.0000,-27285.0321,12.6668,12.5861,8180.5000,0.0000,8180.5000,0.3052,2070.6689,0.0000,2070.6689,14.9056,0.0000,6109.8311,6109.8311,12.5861,8.4353,10.5107,10.5107,10.4768,157151.6715,10.5107,7.6776,9.7552,9.0942,7.1510,57208.0190,9.7552,7.4116,9.2084,8.5834,5.9156,41408.9932,19.6324,1534.0998,-208758.6000,255768.6837
3854.0000,9.1962,12.4694,0.0000,203180.3000,-203180.3000,9.3031,0.0000,30224.4189,30224.4189,454.3481,233404.7189,0.0000,-233404.7189,12.4694,12.1689,28709.7000,0.0000,28709.7000,1.0752,7287.3451,0.0000,7287.3451,52.5096,0.0000,21422.3549,21422.3549,12.1689,12.2590,0.0000,5539.4000,-5539.4000,0.2917,0.0000,885.3015,885.3015,14.2448,6424.7015,0.0000,-6424.7015,12.2590,12.2496,902.5000,0.0000,902.5000,0.0338,229.7640,0.0000,229.7640,1.6486,0.0000,672.7360,672.7360,12.2496,12.6535,0.0000,24727.4000,-24727.4000,1.3551,0.0000,4072.9885,4072.9885,66.1799,28800.3885,0.0000,-28800.3885,12.6535,12.5784,7165.3000,0.0000,7165.3000,0.2665,1814.0386,0.0000,1814.0386,13.0159,0.0000,5351.2614,5351.2614,12.5784,8.4124,10.4954,10.4954,9.9024,148535.8689,10.4954,7.6681,9.7415,9.0818,6.7203,53762.4212,9.7415,7.4044,9.1962,8.5729,5.5550,38885.0386,18.4879,1444.6723,-196669.6000,241183.3287
3855.0000,9.1656,12.2047,0.0000,183309.1000,-183309.1000,8.3926,0.0000,27251.8996,27251.8996,409.8834,210560.9996,0.0000,-210560.9996,12.2047,11.8959,28709.1000,0.0000,28709.1000,1.0712,7314.5863,0.0000,7314.5863,52.3152,0.0000,21394.5137,21394.5137,11.8959,12.1332,0.0000,14183.4000,-14183.4000,0.7474,0.0000,2259.0448,2259.0448,36.5008,16442.4448,0.0000,-16442.4448,12.1332,12.1246,801.9000,0.0000,801.9000,0.0300,204.5181,0.0000,204.5181,1.4662,0.0000,597.3819,597.3819,12.1246,12.5632,0.0000,26098.1000,-26098.1000,1.4302,0.0000,4293.5513,4293.5513,69.8465,30391.6513,0.0000,-30391.6513,12.5632,12.4751,8180.5000,0.0000,8180.5000,0.3043,2073.6948,0.0000,2073.6948,14.8632,0.0000,6106.8052,6106.8052,12.4751,8.4126,10.4439,10.4439,9.3822,140733.3764,10.4439,7.6648,9.7028,9.0543,6.4182,51345.4423,9.7028,7.4007,9.1656,8.5517,5.3168,37217.2860,17.9636,1403.7007,-185899.1000,229296.1047
3856.0000,9.2572,12.1689,0.0000,190291.4000,-190291.4000,8.7108,0.0000,28341.5788,28341.5788,425.4206,218632.9788,0.0000,-218632.9788,12.1689,11.8841,28708.9000,0.0000,28708.9000,1.0757,7318.2492,0.0000,7318.2492,52.5378,0.0000,21390.6508,21390.6508,11.8841,12.2745,0.0000,25290.7000,-25290.7000,1.3314,0.0000,4027.5604,4027.5604,65.0218,29318.2604,0.0000,-29318.2604,12.2745,12.2661,848.1000,0.0000,848.1000,0.0318,215.8670,0.0000,215.8670,1.5538,0.0000,632.2330,632.2330,12.2661,12.6833,0.0000,26893.6000,-26893.6000,1.4737,0.0000,4430.5110,4430.5110,71.9713,31324.1110,0.0000,-31324.1110,12.6833,12.5884,9534.2000,0.0000,9534.2000,0.3552,2412.7604,0.0000,2412.7604,17.3477,0.0000,7121.4396,7121.4396,12.5884,8.5240,10.5562,10.5562,10.1729,152593.4025,10.5562,7.7372,9.8045,9.1467,7.0559,56447.1690,9.8045,7.4592,9.2572,8.6318,5.8700,41090.2299,19.4679,1521.2474,-203384.5000,250130.8014
3857.0000,9.3439,12.2910,0.0000,199451.3000,-199451.3000,9.1349,0.0000,29757.3125,29757.3125,446.1361,229208.6125,0.0000,-229208.6125,12.2910,12.0647,23607.9000,0.0000,23607.9000,0.8851,6007.5159,0.0000,6007.5159,43.2278,0.0000,17600.3841,17600.3841,12.0647,12.4407,0.0000,25217.4000,-25217.4000,1.3275,0.0000,4024.9292,4024.9292,64.8307,29242.3292,0.0000,-29242.3292,12.4407,12.4356,530.8000,0.0000,530.8000,0.0199,134.7868,0.0000,134.7868,0.9703,0.0000,396.0132,396.0132,12.4356,12.8750,0.0000,29333.5000,-29333.5000,1.6075,0.0000,4840.5716,4840.5716,78.5060,34174.0716,0.0000,-34174.0716,12.8750,12.7541,12579.8000,0.0000,12579.8000,0.4678,3174.9249,0.0000,3174.9249,22.8454,0.0000,9404.8751,9404.8751,12.7541,8.5929,10.6735,10.6735,10.7874,161811.7167,10.6735,7.7888,9.9043,9.2312,7.4784,59827.0021,9.9043,7.5025,9.3439,8.7034,6.2264,43584.6557,20.1639,1575.6390,-217283.7000,265223.3745
3858.0000,9.3241,12.2860,0.0000,187112.9000,-187112.9000,8.5742,0.0000,27905.4430,27905.4430,418.7484,215018.3430,0.0000,-215018.3430,12.2860,12.1416,14057.8000,0.0000,14057.8000,0.5260,3577.5540,0.0000,3577.5540,25.6903,0.0000,10480.2460,10480.2460,12.1416,12.4944,0.0000,22083.1000,-22083.1000,1.1632,0.0000,3528.0792,3528.0792,56.8093,25611.1792,0.0000,-25611.1792,12.4944,12.4890,527.5000,0.0000,527.5000,0.0197,133.8473,0.0000,133.8473,0.9617,0.0000,393.6527,393.6527,12.4890,12.9918,0.0000,31329.2000,-31329.2000,1.7170,0.0000,5172.6600,5172.6600,83.8545,36501.8600,0.0000,-36501.8600,12.9918,12.8395,14779.4000,0.0000,14779.4000,0.5479,3723.9721,0.0000,3723.9721,26.7585,0.0000,11055.4279,11055.4279,12.8395,8.5038,10.6716,10.6716,10.4919,157378.6341,10.6716,7.7404,9.8900,9.2060,7.0932,56745.3222,9.8900,7.4649,9.3241,8.6774,5.8683,41078.0576,18.8220,1470.7743,-211160.5000,255202.0140
3859.0000,9.2175,12.3071,0.0000,176444.1000,-176444.1000,8.0844,0.0000,26258.3783,26258.3783,394.8268,202702.4783,0.0000,-202702.4783,12.3071,12.1474,14054.5000,0.0000,14054.5000,0.5259,3575.6390,0.0000,3575.6390,25.6863,0.0000,10478.8610,10478.8610,12.1474,12.3301,0.0000,10332.2000,-10332.2000,0.5444,0.0000,1650.8328,1650.8328,26.5872,11983.0328,0.0000,-11983.0328,12.3301,12.3242,518.0000,0.0000,518.0000,0.0193,131.7428,0.0000,131.7428,0.9435,0.0000,386.2572,386.2572,12.3242,12.8568,0.0000,29997.0000,-29997.0000,1.6440,0.0000,4944.5925,4944.5925,80.2912,34941.5925,0.0000,-34941.5925,12.8568,12.6961,14102.6000,0.0000,14102.6000,0.5218,3560.1652,0.0000,3560.1652,25.4861,0.0000,10542.4348,10542.4348,12.6961,8.3810,10.5386,10.5386,9.4366,141548.4259,10.5386,7.6600,9.7709,9.0993,6.2952,50361.3419,9.7709,7.3990,9.2175,8.5850,5.1871,36309.4841,17.0098,1329.1707,-188098.2000,228219.2519
3860.0000,8.8642,11.7827,0.0000,117350.2000,-117350.2000,5.3734,0.0000,17342.6319,17342.6319,262.4303,134692.8319,0.0000,-134692.8319,11.7827,11.5563,14050.9000,0.0000,14050.9000,0.5256,3601.5466,0.0000,3601.5466,25.6710,0.0000,10449.3534,10449.3534,11.5563,11.6158,0.0000,2369.3000,-2369.3000,0.1248,0.0000,375.8105,375.8105,6.0969,2745.1105,0.0000,-2745.1105,11.6158,11.6072,529.5000,0.0000,529.5000,0.0198,136.0477,0.0000,136.0477,0.9670,0.0000,393.4523,393.4523,11.6072,12.2763,0.0000,26535.5000,-26535.5000,1.4542,0.0000,4344.4642,4344.4642,71.0197,30879.9642,0.0000,-30879.9642,12.2763,12.0676,12918.2000,0.0000,12918.2000,0.4790,3287.9876,0.0000,3287.9876,23.3955,0.0000,9630.2124,9630.2124,12.0676,8.0440,10.0558,10.0558,6.1898,92847.3846,10.0558,7.4520,9.3615,8.7539,4.0055,32044.0682,9.3615,7.2303,8.8642,8.2959,3.2786,22950.0099,11.9654,934.9930,-118756.4000,147841.4627
3861.0000,8.7090,11.5951,0.0000,105096.5000,-105096.5000,4.8025,0.0000,15484.7727,15484.7727,234.5478,120581.2727,0.0000,-120581.2727,11.5951,11.3451,14057.8000,0.0000,14057.8000,0.5304,3613.0299,0.0000,3613.0299,25.9028,0.0000,10444.7701,10444.7701,11.3451,11.4511,0.0000,3823.7000,-3823.7000,0.2011,0.0000,604.9844,604.9844,9.8190,4428.6844,0.0000,-4428.6844,11.4511,11.4401,617.6000,0.0000,617.6000,0.0234,159.0603,0.0000,159.0603,1.1411,0.0000,458.5397,458.5397,11.4401,12.0853,0.0000,23166.9000,-23166.9000,1.2692,0.0000,3787.2769,3787.2769,61.9868,26954.1769,0.0000,-26954.1769,12.0853,11.8972,10549.4000,0.0000,10549.4000,0.3948,2692.3754,0.0000,2692.3754,19.2833,0.0000,7857.0246,7857.0246,11.8972,7.8268,9.8620,9.8620,5.6687,85030.4833,9.8620,7.3331,9.1876,8.5975,3.5219,28175.2741,9.1876,7.1362,8.7090,8.1619,2.8568,19997.6528,10.8321,846.4340,-106862.3000,133203.4102
3862.0000,8.5562,11.3268,0.0000,87833.8000,-87833.8000,4.0101,0.0000,12903.1264,12903.1264,195.8474,100736.9264,0.0000,-100736.9264,11.3268,11.0400,14054.3000,0.0000,14054.3000,0.5319,3626.1219,0.0000,3626.1219,25.9761,0.0000,10428.1781,10428.1781,11.0400,11.2412,0.0000,6317.5000,-6317.5000,0.3319,0.0000,996.0283,996.0283,16.2112,7313.5283,0.0000,-7313.5283,11.2412,11.2324,430.5000,0.0000,430.5000,0.0163,111.2101,0.0000,111.2101,0.7976,0.0000,319.2899,319.2899,11.2324,11.8450,0.0000,19148.9000,-19148.9000,1.0491,0.0000,3124.7448,3124.7448,51.2340,22273.6448,0.0000,-22273.6448,11.8450,11.6568,9195.8000,0.0000,9195.8000,0.3452,2354.9803,0.0000,2354.9803,16.8610,0.0000,6840.8197,6840.8197,11.6568,7.6597,9.6583,9.6583,4.8444,72665.4242,9.6583,7.2356,9.0122,8.4469,2.9362,23489.9214,9.0122,7.0579,8.5562,8.0351,2.3686,16580.0253,9.4268,736.6251,-89619.6000,112735.3709
3863.0000,8.4159,11.2239,0.0000,74924.7000,-74924.7000,3.4178,0.0000,10977.1037,10977.1037,166.9175,85901.8037,0.0000,-85901.8037,11.2239,10.8832,14054.3000,0.0000,14054.3000,0.5342,3631.5222,0.0000,3631.5222,26.0912,0.0000,10422.7778,10422.7778,10.8832,11.1036,0.0000,5825.2000,-5825.2000,0.3058,0.0000,916.7832,916.7832,14.9326,6741.9832,0.0000,-6741.9832,11.1036,11.0930,434.9000,0.0000,434.9000,0.0166,112.5709,0.0000,112.5709,0.8085,0.0000,322.3291,322.3291,11.0930,11.6619,0.0000,14964.3000,-14964.3000,0.8198,0.0000,2438.9924,2438.9924,40.0364,17403.2924,0.0000,-17403.2924,11.6619,11.5372,5134.9000,0.0000,5134.9000,0.1935,1318.4666,0.0000,1318.4666,9.4519,0.0000,3816.4334,3816.4334,11.5372,7.4234,9.4803,9.4803,4.1949,62922.7678,9.4803,7.1306,8.8537,8.3054,2.3961,19168.5810,8.8537,6.9773,8.4159,7.9155,1.9134,13393.9793,7.9314,619.7716,-76090.1000,95485.3280
3864.0000,8.2550,10.9841,8.3000,55704.1000,-55695.8000,2.5394,1.8822,8136.1453,8138.0275,124.0224,63840.2453,6.4178,-63833.8275,10.9841,10.5390,14054.2000,0.0000,14054.2000,0.5351,3644.1494,0.0000,3644.1494,26.1355,0.0000,10410.0506,10410.0506,10.5390,10.8325,0.0000,5934.5000,-5934.5000,0.3113,0.0000,930.4471,930.4471,15.2050,6864.9471,0.0000,-6864.9471,10.8325,10.8204,382.5000,0.0000,382.5000,0.0146,99.3984,0.0000,99.3984,0.7127,0.0000,283.1016,283.1016,10.8204,11.3490,0.0000,10634.4000,-10634.4000,0.5826,0.0000,1729.3554,1729.3554,28.4515,12363.7554,0.0000,-12363.7554,11.3490,11.2988,1581.6000,0.0000,1581.6000,0.0598,407.9347,0.0000,407.9347,2.9200,0.0000,1173.6653,1173.6653,11.2988,7.2149,9.2569,9.2569,3.1841,47761.1768,9.2569,7.0397,8.6656,8.1483,1.7287,13829.5079,8.6656,6.9058,8.2550,7.7857,1.3721,9604.6743,6.0643,473.8731,-56246.4000,71195.3590
3865.0000,8.1630,11.0212,0.0000,54009.6000,-54009.6000,2.4595,0.0000,7874.9186,7874.9186,120.1170,61884.5186,0.0000,-61884.5186,11.0212,10.5413,14026.3000,0.0000,14026.3000,0.5362,3634.9537,0.0000,3634.9537,26.1881,0.0000,10391.3463,10391.3463,10.5413,10.8255,52.9000,5355.6000,-5302.7000,0.2838,11.5278,839.7041,851.2319,13.8588,6195.3041,41.3722,-6153.9319,10.8255,10.8123,386.8000,0.0000,386.8000,0.0148,100.5261,0.0000,100.5261,0.7240,0.0000,286.2739,286.2739,10.8123,11.2178,0.0000,7551.5000,-7551.5000,0.4137,0.0000,1227.9360,1227.9360,20.2032,8779.4360,0.0000,-8779.4360,11.2178,11.1868,903.7000,0.0000,903.7000,0.0343,233.5298,0.0000,233.5298,1.6771,0.0000,670.1702,670.1702,11.1868,7.0823,9.1346,9.1346,2.9622,44433.5441,9.1346,6.9794,8.5599,8.0570,1.5554,12443.2739,8.5599,6.8589,8.1630,7.7094,1.2276,8593.2302,5.6135,438.6436,-51547.0000,65470.0482
3866.0000,8.0670,10.9537,0.0000,47565.6000,-47565.6000,2.1649,0.0000,6922.8298,6922.8298,105.7305,54488.4298,0.0000,-54488.4298,10.9537,10.4035,14024.5000,0.0000,14024.5000,0.5358,3638.0550,0.0000,3638.0550,26.1685,0.0000,10386.4450,10386.4450,10.4035,10.6495,280.2000,4205.1000,-3924.9000,0.2369,61.2048,658.3411,719.5458,11.5688,4863.4411,218.9952,-4644.4458,10.6495,10.6345,382.9000,0.0000,382.9000,0.0147,99.7685,0.0000,99.7685,0.7168,0.0000,283.1315,283.1315,10.6345,10.9664,0.0000,5389.1000,-5389.1000,0.2952,0.0000,875.0621,875.0621,14.4179,6264.1621,0.0000,-6264.1621,10.9664,10.9508,396.8000,0.0000,396.8000,0.0151,102.9138,0.0000,102.9138,0.7380,0.0000,293.8862,293.8862,10.9508,7.0339,8.9924,8.9924,2.4645,36967.1671,8.9924,6.9399,8.4450,7.9661,1.2914,10331.0053,8.4450,6.8250,8.0670,7.6350,1.0193,7135.3272,4.8939,382.4173,-42075.4000,54433.4997
3867.0000,7.9842,10.7229,0.0000,41245.9000,-41245.9000,1.8763,0.0000,5993.7287,5993.7287,91.6333,47239.6287,0.0000,-47239.6287,10.7229,10.1215,14024.5000,0.0000,14024.5000,0.5364,3650.3087,0.0000,3650.3087,26.1980,0.0000,10374.1913,10374.1913,10.1215,10.3939,1225.0000,4891.8000,-3666.8000,0.3286,268.8842,763.5838,1032.4680,16.0502,5655.3838,956.1158,-4699.2680,10.3939,10.3778,377.4000,0.0000,377.4000,0.0145,98.7044,0.0000,98.7044,0.7086,0.0000,278.6956,278.6956,10.3778,10.6364,0.0000,3839.1000,-3839.1000,0.2103,0.0000,622.1357,622.1357,10.2712,4461.2357,0.0000,-4461.2357,10.6364,10.6194,396.8000,0.0000,396.8000,0.0152,103.4101,0.0000,103.4101,0.7411,0.0000,293.3899,293.3899,10.6194,7.0978,8.8586,8.8586,2.0247,30370.7564,8.8586,6.9237,8.3426,7.8912,1.1125,8899.7467,8.3426,6.8063,7.9842,7.5745,0.8833,6183.2030,4.4720,349.4457,-33953.1000,45453.7060
3868.0000,7.9240,10.5418,0.0000,39009.4000,-39009.4000,1.7737,0.0000,5662.3661,5662.3661,86.6242,44671.7661,0.0000,-44671.7661,10.5418,9.9344,14024.4000,0.0000,14024.4000,0.5385,3659.9655,0.0000,3659.9655,26.2995,0.0000,10364.4345,10364.4345,9.9344,10.1864,2329.8000,5291.6000,-2961.8000,0.4154,513.0468,824.4111,1337.4579,20.2870,6116.0111,1816.7532,-4299.2579,10.1864,10.1694,391.8000,0.0000,391.8000,0.0151,102.7838,0.0000,102.7838,0.7388,0.0000,289.0162,289.0162,10.1694,10.3833,0.0000,3141.8000,-3141.8000,0.1721,0.0000,508.3414,508.3414,8.4058,3650.1414,0.0000,-3650.1414,10.3833,10.3443,903.2000,0.0000,903.2000,0.0347,236.2577,0.0000,236.2577,1.6962,0.0000,666.9423,666.9423,10.3443,7.1728,8.7585,8.7585,1.8040,27060.2011,8.7585,6.9170,8.2674,7.8378,1.0475,8379.8232,8.2674,6.7956,7.9240,7.5315,0.8372,5860.6630,4.4243,345.7241,-29793.6000,41300.6873
3869.0000,7.8703,10.3558,0.0000,37567.2000,-37567.2000,1.7075,0.0000,5447.5802,5447.5802,83.3935,43014.7802,0.0000,-43014.7802,10.3558,9.7575,14024.4000,0.0000,14024.4000,0.5402,3669.9652,0.0000,3669.9652,26.3801,0.0000,10354.4348,10354.4348,9.7575,9.9847,1906.8000,4688.0000,-2781.2000,0.3589,421.1940,729.0792,1150.2732,17.5299,5417.0792,1485.6060,-3931.4732,9.9847,9.9626,519.1000,0.0000,519.1000,0.0201,136.5854,0.0000,136.5854,0.9824,0.0000,382.5146,382.5146,9.9626,10.1828,0.0000,3281.8000,-3281.8000,0.1798,0.0000,530.1968,530.1968,8.7807,3811.9968,0.0000,-3811.9968,10.1828,9.9789,4785.1000,0.0000,4785.1000,0.1848,1255.3766,0.0000,1255.3766,9.0251,0.0000,3529.7234,3529.7234,9.9789,7.3378,8.6583,8.6583,1.5236,22853.5536,8.6583,6.9287,8.1971,7.7935,0.9978,7982.1883,8.1971,6.7965,7.8703,7.4968,0.8080,5655.7489,4.4870,350.6203,-24301.6000,36491.4908
3870.0000,7.9042,10.4490,768.9000,57239.1000,-56470.2000,2.6465,175.4984,8305.4135,8480.9119,129.2525,65544.5135,593.4016,-64951.1119,10.4490,10.0431,14024.6000,0.0000,14024.6000,0.5419,3665.0013,0.0000,3665.0013,26.4640,0.0000,10359.5987,10359.5987,10.0431,10.2123,849.5000,4308.6000,-3459.1000,0.2761,186.7164,672.0067,858.7231,13.4836,4980.6067,662.7836,-4317.8231,10.2123,10.2010,389.1000,0.0000,389.1000,0.0151,102.0366,0.0000,102.0366,0.7389,0.0000,287.0634,287.0634,10.2010,10.4572,0.0000,5628.2000,-5628.2000,0.3084,0.0000,910.8522,910.8522,15.0596,6539.0522,0.0000,-6539.0522,10.4572,9.9914,16093.3000,0.0000,16093.3000,0.6236,4205.0998,0.0000,4205.0998,30.4574,0.0000,11888.2002,11888.2002,9.9914,7.4031,8.6973,8.6973,2.2021,33031.5313,8.6973,6.9614,8.2344,7.8294,1.4768,11814.3276,8.2344,6.8194,7.9042,7.5269,1.2039,8427.1048,6.6174,517.0942,-35050.5000,53272.9637
3871.0000,7.9812,10.4747,0.0000,68061.3000,-68061.3000,3.0932,0.0000,9889.9160,9889.9160,151.0691,77951.2160,0.0000,-77951.2160,10.4747,10.1433,14024.3000,0.0000,14024.3000,0.5410,3663.5384,0.0000,3663.5384,26.4215,0.0000,10360.7616,10360.7616,10.1433,10.5748,0.0000,11666.5000,-11666.5000,0.6104,0.0000,1821.4897,1821.4897,29.8119,13487.9897,0.0000,-13487.9897,10.5748,10.5658,378.1000,0.0000,378.1000,0.0146,98.6256,0.0000,98.6256,0.7152,0.0000,279.4744,279.4744,10.5658,10.8945,0.0000,8840.8000,-8840.8000,0.4843,0.0000,1434.7591,1434.7591,23.6542,10275.5591,0.0000,-10275.5591,10.8945,10.4894,17106.0000,0.0000,17106.0000,0.6598,4441.2411,0.0000,4441.2411,32.2229,0.0000,12664.7589,12664.7589,10.4894,7.2063,8.8478,8.8478,3.4212,51317.8019,8.8478,6.9359,8.3380,7.8918,1.9924,15939.0418,8.3380,6.8090,7.9812,7.5735,1.5932,11152.5546,8.1051,633.3475,-57060.2000,78409.3983
3872.0000,8.0762,10.5082,167.9000,81432.8000,-81264.9000,3.7125,38.2012,11853.9945,11892.1957,181.3120,93286.7945,129.6988,-93157.0957,10.5082,10.1490,18623.0000,0.0000,18623.0000,0.7181,4862.4594,0.0000,4862.4594,35.0701,0.0000,13760.5406,13760.5406,10.1490,10.7383,0.0000,19523.2000,-19523.2000,1.0218,0.0000,3048.3348,3048.3348,49.9038,22571.5348,0.0000,-22571.5348,10.7383,10.7307,391.4000,0.0000,391.4000,0.0151,101.8512,0.0000,101.8512,0.7358,0.0000,289.5488,289.5488,10.7307,11.0211,0.0000,9568.3000,-9568.3000,0.5242,0.0000,1554.8582,1554.8582,25.5992,11123.1582,0.0000,-11123.1582,11.0211,10.7033,16430.9000,0.0000,16430.9000,0.6291,4258.1206,0.0000,4258.1206,30.7237,0.0000,12172.7794,12172.7794,10.7033,7.2906,8.9969,8.9969,4.3573,65360.1847,8.9969,6.9646,8.4550,7.9808,2.5949,20759.1005,8.4550,6.8316,8.0762,7.6433,2.0728,14509.5173,9.9311,776.0271,-74911.1000,100628.8025
3873.0000,8.1056,10.7814,0.0000,92123.3000,-92123.3000,4.1909,0.0000,13417.6092,13417.6092,204.6748,105540.9092,0.0000,-105540.9092,10.7814,10.3459,23212.6000,0.0000,23212.6000,0.8945,6036.6460,0.0000,6036.6460,43.6882,0.0000,17175.9540,17175.9540,10.3459,10.6896,0.0000,11720.5000,-11720.5000,0.6134,0.0000,1833.8125,1833.8125,29.9596,13554.3125,0.0000,-13554.3125,10.6896,10.6824,379.4000,0.0000,379.4000,0.0146,98.7987,0.0000,98.7987,0.7113,0.0000,280.6013,280.6013,10.6824,10.9804,0.0000,10109.7000,-10109.7000,0.5538,0.0000,1642.2015,1642.2015,27.0474,11751.9015,0.0000,-11751.9015,10.9804,10.7099,14405.5000,0.0000,14405.5000,0.5504,3735.4401,0.0000,3735.4401,26.8795,0.0000,10670.0599,10670.0599,10.7099,7.3604,9.0351,9.0351,4.4038,66057.6780,9.0351,6.9866,8.4889,8.0109,2.6933,21546.3482,8.4889,6.8464,8.1056,7.6676,2.1595,15116.3195,10.2264,799.1059,-75956.0000,102720.3457
3874.0000,8.1594,10.7598,0.0000,98427.3000,-98427.3000,4.4784,0.0000,14350.3304,14350.3304,218.7170,112777.6304,0.0000,-112777.6304,10.7598,10.2855,27801.7000,0.0000,27801.7000,1.0665,7232.3591,0.0000,7232.3591,52.0845,0.0000,20569.3409,20569.3409,10.2855,10.6743,0.0000,14579.6000,-14579.6000,0.7636,0.0000,2279.6974,2279.6974,37.2908,16859.2974,0.0000,-16859.2974,10.6743,10.6676,389.7000,0.0000,389.7000,0.0150,101.5036,0.0000,101.5036,0.7312,0.0000,288.1964,288.1964,10.6676,10.9973,0.0000,12300.8000,-12300.8000,0.6738,0.0000,1997.8836,1997.8836,32.9095,14298.6836,0.0000,-14298.6836,10.9973,10.7743,13055.3000,0.0000,13055.3000,0.4991,3384.4923,0.0000,3384.4923,24.3767,0.0000,9670.8077,9670.8077,10.7743,7.4410,9.1076,9.1076,4.8189,72284.1290,9.1076,7.0215,8.5513,8.0646,3.0159,24126.9520,8.5513,6.8718,8.1594,7.7116,2.4280,16996.1502,11.2445,878.6631,-84061.0000,113407.2312
3875.0000,8.1575,10.9038,0.0000,99486.2000,-99486.2000,4.5279,0.0000,14504.1806,14504.1806,221.1372,113990.3806,0.0000,-113990.3806,10.9038,10.4078,27804.8000,0.0000,27804.8000,1.0670,7217.9991,0.0000,7217.9991,52.1092,0.0000,20586.8009,20586.8009,10.4078,10.6041,0.0000,7043.8000,-7043.8000,0.3688,0.0000,1102.8132,1102.8132,18.0128,8146.6132,0.0000,-8146.6132,10.6041,10.5957,470.5000,0.0000,470.5000,0.0181,122.6750,0.0000,122.6750,0.8830,0.0000,347.8250,347.8250,10.5957,10.9997,0.0000,14424.5000,-14424.5000,0.7902,0.0000,2341.4791,2341.4791,38.5913,16765.9791,0.0000,-16765.9791,10.9997,10.8118,10523.6000,0.0000,10523.6000,0.4022,2728.0735,0.0000,2728.0735,19.6440,0.0000,7795.5265,7795.5265,10.8118,7.4090,9.1104,9.1104,4.7081,70620.9474,9.1104,7.0120,8.5508,8.0612,2.9032,23225.4574,8.5508,6.8651,8.1575,7.7080,2.3323,16326.3626,10.7613,840.9058,-82155.6000,110172.7674
3876.0000,8.1306,10.9571,0.0000,96756.0000,-96756.0000,4.4036,0.0000,14098.9831,14098.9831,215.0661,110854.9831,0.0000,-110854.9831,10.9571,10.4320,27805.2000,0.0000,27805.2000,1.0644,7212.5141,0.0000,7212.5141,51.9840,0.0000,20592.6859,20592.6859,10.4320,10.4889,0.0000,1929.3000,-1929.3000,0.1011,0.0000,302.1391,302.1391,4.9356,2231.4391,0.0000,-2231.4391,10.4889,10.4798,481.9000,0.0000,481.9000,0.0185,125.8596,0.0000,125.8596,0.9055,0.0000,356.0404,356.0404,10.4798,10.9346,0.0000,15348.1000,-15348.1000,0.8408,0.0000,2489.1491,2489.1491,41.0625,17837.2491,0.0000,-17837.2491,10.9346,10.7614,9173.3000,0.0000,9173.3000,0.3506,2380.2797,0.0000,2380.2797,17.1227,0.0000,6793.0203,6793.0203,10.7614,7.3841,9.0728,9.0728,4.4153,66229.8659,9.0728,6.9975,8.5194,8.0351,2.7130,21704.3414,8.5194,6.8532,8.1306,7.6863,2.1782,15247.6821,10.1685,794.5836,-76573.0000,103181.8894
3877.0000,8.1146,10.9668,0.0000,95616.4000,-95616.4000,4.3511,0.0000,13928.7172,13928.7172,212.5008,109545.1172,0.0000,-109545.1172,10.9668,10.4306,27805.7000,0.0000,27805.7000,1.0635,7211.6241,0.0000,7211.6241,51.9386,0.0000,20594.0759,20594.0759,10.4306,10.4774,0.0000,1553.9000,-1553.9000,0.0814,0.0000,243.3457,243.3457,3.9755,1797.2457,0.0000,-1797.2457,10.4774,10.4655,614.8000,0.0000,614.8000,0.0237,160.5967,0.0000,160.5967,1.1575,0.0000,454.2033,454.2033,10.4655,10.9110,0.0000,14722.3000,-14722.3000,0.8065,0.0000,2387.3933,2387.3933,39.3887,17109.6933,0.0000,-17109.6933,10.9110,10.7537,8160.7000,0.0000,8160.7000,0.3122,2118.2581,0.0000,2118.2581,15.2492,0.0000,6042.4419,6042.4419,10.7537,7.3547,9.0542,9.0542,4.3515,65272.8503,9.0542,6.9831,8.5019,8.0186,2.6515,21212.0391,8.5019,6.8419,8.1146,7.6719,2.1252,14876.4426,9.9577,778.1049,-75311.4000,101361.3319
3878.0000,8.1065,10.9506,0.0000,94664.7000,-94664.7000,4.3074,0.0000,13787.9885,13787.9885,210.3667,108452.6885,0.0000,-108452.6885,10.9506,10.4106,27806.1000,0.0000,27806.1000,1.0633,7213.4223,0.0000,7213.4223,51.9309,0.0000,20592.6777,20592.6777,10.4106,10.4344,0.0000,786.1000,-786.1000,0.0412,0.0000,123.0794,123.0794,2.0112,909.1794,0.0000,-909.1794,10.4344,10.4252,477.1000,0.0000,477.1000,0.0184,124.7055,0.0000,124.7055,0.8984,0.0000,352.3945,352.3945,10.4252,10.9187,0.0000,16192.3000,-16192.3000,0.8870,0.0000,2624.9550,2624.9550,43.3217,18817.2550,0.0000,-18817.2550,10.9187,10.7799,7148.0000,0.0000,7148.0000,0.2736,1855.1872,0.0000,1855.1872,13.3621,0.0000,5292.8128,5292.8128,10.7799,7.3208,9.0503,9.0503,4.3967,65951.0261,9.0503,6.9676,8.4949,8.0090,2.6472,21177.7388,8.4949,6.8301,8.1065,7.6625,2.1161,14812.4692,9.8864,772.5385,-76211.9000,101941.2340
3879.0000,8.0986,10.8750,0.0000,93319.4000,-93319.4000,4.2460,0.0000,13590.0334,13590.0334,207.3677,106909.4334,0.0000,-106909.4334,10.8750,10.3404,27806.5000,0.0000,27806.5000,1.0636,7221.4716,0.0000,7221.4716,51.9457,0.0000,20585.0284,20585.0284,10.3404,10.3682,0.0000,926.3000,-926.3000,0.0485,0.0000,144.9223,144.9223,2.3697,1071.2223,0.0000,-1071.2223,10.3682,10.3608,388.0000,0.0000,388.0000,0.0150,101.5150,0.0000,101.5150,0.7312,0.0000,286.4850,286.4850,10.3608,10.8953,0.0000,17712.8000,-17712.8000,0.9703,0.0000,2870.0321,2870.0321,47.3900,20582.8321,0.0000,-20582.8321,10.8953,10.7384,8160.7000,0.0000,8160.7000,0.3123,2118.7431,0.0000,2118.7431,15.2533,0.0000,6041.9569,6041.9569,10.7384,7.3374,9.0379,9.0379,4.3654,65481.0890,9.0379,6.9664,8.4855,8.0022,2.6589,21271.3382,8.4855,6.8275,8.0986,7.6565,2.1282,14897.5718,9.9837,780.1381,-75603.3000,101649.9990
3880.0000,8.0947,10.7517,0.0000,91187.6000,-91187.6000,4.1488,0.0000,13278.5983,13278.5983,202.6216,104466.1983,0.0000,-104466.1983,10.7517,10.2285,27806.9000,0.0000,27806.9000,1.0650,7234.5659,0.0000,7234.5659,52.0124,0.0000,20572.3341,20572.3341,10.2285,10.2903,0.0000,2101.4000,-2101.4000,0.1101,0.0000,328.3826,328.3826,5.3747,2429.7826,0.0000,-2429.7826,10.2903,10.2831,383.5000,0.0000,383.5000,0.0148,100.4527,0.0000,100.4527,0.7235,0.0000,283.0473,283.0473,10.2831,10.8727,0.0000,19951.5000,-19951.5000,1.0930,0.0000,3230.8735,3230.8735,53.3800,23182.3735,0.0000,-23182.3735,10.8727,10.6936,9510.9000,0.0000,9510.9000,0.3641,2470.1056,0.0000,2470.1056,17.7839,0.0000,7040.7944,7040.7944,10.6936,7.3634,9.0285,9.0285,4.3645,65467.7655,9.0285,6.9711,8.4799,7.9998,2.6964,21570.9386,8.4799,6.8292,8.0947,7.6545,2.1633,15143.4336,10.1937,796.5507,-75539.2000,102182.1377
3881.0000,8.0207,10.3227,2239.0000,73370.1000,-71131.1000,3.4703,509.9460,10669.2206,11179.1665,169.4843,84039.3206,1729.0540,-82310.2665,10.3227,9.8435,23212.4000,0.0000,23212.4000,0.8909,6077.2731,0.0000,6077.2731,43.5084,0.0000,17135.1269,17135.1269,9.8435,9.9371,0.0000,2896.2000,-2896.2000,0.1516,0.0000,450.8040,450.8040,7.4050,3347.0040,0.0000,-3347.0040,9.9371,9.9293,377.8000,0.0000,377.8000,0.0146,99.4765,0.0000,99.4765,0.7137,0.0000,278.3235,278.3235,9.9293,10.6244,0.0000,21397.5000,-21397.5000,1.1722,0.0000,3456.0926,3456.0926,57.2496,24853.5926,0.0000,-24853.5926,10.6244,10.3649,12548.9000,0.0000,12548.9000,0.4806,3270.9450,0.0000,3270.9450,23.4734,0.0000,9277.9550,9277.9550,10.3649,7.4285,8.8967,8.8967,3.4998,52496.7227,8.8967,6.9749,8.3843,7.9358,2.2905,18324.2841,8.3843,6.8263,8.0207,7.6053,1.8568,12997.7908,9.2704,724.4026,-59285.7000,83818.7976
3882.0000,7.9674,10.2306,1496.6000,63165.5000,-61668.9000,2.9611,341.1953,9176.1392,9517.3344,144.6174,72341.6392,1155.4047,-71186.2344,10.2306,9.9014,14032.3000,0.0000,14032.3000,0.5425,3678.8012,0.0000,3678.8012,26.4934,0.0000,10353.4988,10353.4988,9.9014,10.0264,0.0000,3399.9000,-3399.9000,0.1778,0.0000,529.5149,529.5149,8.6827,3929.4149,0.0000,-3929.4149,10.0264,10.0172,391.5000,0.0000,391.5000,0.0152,102.9479,0.0000,102.9479,0.7441,0.0000,288.5521,288.5521,10.0172,10.8078,0.0000,21408.6000,-21408.6000,1.1729,0.0000,3460.0571,3460.0571,57.2843,24868.6571,0.0000,-24868.6571,10.8078,10.4610,14743.1000,0.0000,14743.1000,0.5670,3832.5972,0.0000,3832.5972,27.6933,0.0000,10910.5028,10910.5028,10.4610,7.2252,8.8431,8.8431,3.3925,50887.1475,8.8431,6.9117,8.3281,7.8774,2.0249,16199.4451,8.3281,6.7822,7.9674,7.5552,1.6207,11345.0867,8.1549,637.2364,-57310.5000,78431.6793
3883.0000,7.9163,10.1179,2254.6000,58765.8000,-56511.2000,2.8052,514.4893,8528.8517,9043.3410,137.0035,67294.6517,1740.1107,-65554.5410,10.1179,9.7706,14024.6000,0.0000,14024.6000,0.5430,3682.8940,0.0000,3682.8940,26.5206,0.0000,10341.7060,10341.7060,9.7706,9.8994,0.0000,3319.5000,-3319.5000,0.1736,0.0000,516.3166,516.3166,8.4788,3835.8166,0.0000,-3835.8166,9.8994,9.8900,379.1000,0.0000,379.1000,0.0147,99.8746,0.0000,99.8746,0.7194,0.0000,279.2254,279.2254,9.8900,10.6522,0.0000,19539.4000,-19539.4000,1.0705,0.0000,3155.0980,3155.0980,52.2814,22694.4980,0.0000,-22694.4980,10.6522,10.3029,14067.9000,0.0000,14067.9000,0.5394,3665.3906,0.0000,3665.3906,26.3435,0.0000,10402.5094,10402.5094,10.3029,7.2278,8.7653,8.7653,3.0520,45780.7067,8.7653,6.8941,8.2663,7.8297,1.8572,14857.8331,8.2663,6.7661,7.9163,7.5162,1.4890,10422.7901,7.7198,603.2334,-50898.5000,71061.3299
3884.0000,7.8350,9.7842,3055.8000,46441.6000,-43385.8000,2.2920,698.3660,6730.0387,7428.4047,111.9366,53171.6387,2357.4340,-50814.2047,9.7842,9.3882,14024.6000,0.0000,14024.6000,0.5441,3701.1166,0.0000,3701.1166,26.5718,0.0000,10323.4834,10323.4834,9.3882,9.5537,0.0000,3735.2000,-3735.2000,0.1953,0.0000,578.8241,578.8241,9.5369,4314.0241,0.0000,-4314.0241,9.5537,9.5427,389.7000,0.0000,389.7000,0.0152,103.1954,0.0000,103.1954,0.7411,0.0000,286.5046,286.5046,9.5427,10.3264,0.0000,17596.2000,-17596.2000,0.9641,0.0000,2834.5799,2834.5799,47.0838,20430.7799,0.0000,-20430.7799,10.3264,9.9615,12886.5000,0.0000,12886.5000,0.4954,3373.6518,0.0000,3373.6518,24.1945,0.0000,9512.8482,9512.8482,9.9615,7.2935,8.6275,8.6275,2.3184,34776.0255,8.6275,6.8879,8.1636,7.7577,1.5117,12093.4789,8.1636,6.7554,7.8350,7.4595,1.2237,8566.1889,6.7590,528.1554,-37416.4000,55435.6932
3885.0000,7.7703,9.6400,3963.9000,41161.9000,-37198.0000,2.1054,906.9861,5957.7931,6864.7792,102.8252,47119.6931,3056.9139,-44062.7792,9.6400,9.2023,14024.9000,0.0000,14024.9000,0.5472,3709.1291,0.0000,3709.1291,26.7257,0.0000,10315.7709,10315.7709,9.2023,9.3514,0.0000,3042.1000,-3042.1000,0.1589,0.0000,470.5985,470.5985,7.7586,3512.6985,0.0000,-3512.6985,9.3514,9.3353,515.3000,0.0000,515.3000,0.0202,136.8675,0.0000,136.8675,0.9859,0.0000,378.4325,378.4325,9.3353,10.0858,0.0000,15235.4000,-15235.4000,0.8348,0.0000,2450.9664,2450.9664,40.7722,17686.3664,0.0000,-17686.3664,10.0858,9.7565,10523.6000,0.0000,10523.6000,0.4068,2764.8331,0.0000,2764.8331,19.8677,0.0000,7758.7669,7758.7669,9.7565,7.2912,8.5239,8.5239,1.9367,29050.1290,8.5239,6.8729,8.0836,7.6984,1.2969,10374.9324,8.0836,6.7408,7.7703,7.4122,1.0548,7383.6619,6.1100,477.4446,-30411.7000,46808.7234
3886.0000,7.6964,9.4496,4913.2000,34721.9000,-29808.7000,1.8691,1125.7361,5018.8186,6144.5547,91.2826,39740.7186,3787.4639,-35953.2547,9.4496,8.9470,14025.2000,0.0000,14025.2000,0.5486,3719.7415,0.0000,3719.7415,26.7933,0.0000,10305.4585,10305.4585,8.9470,9.0709,0.0000,2199.8000,-2199.8000,0.1148,0.0000,339.5098,339.5098,5.6074,2539.3098,0.0000,-2539.3098,9.0709,9.0568,392.3000,0.0000,392.3000,0.0154,104.6361,0.0000,104.6361,0.7532,0.0000,287.6639,287.6639,9.0568,9.7184,0.0000,11688.9000,-11688.9000,0.6406,0.0000,1877.1775,1877.1775,31.2843,13566.0775,0.0000,-13566.0775,9.7184,9.3892,9173.3000,0.0000,9173.3000,0.3561,2423.2172,0.0000,2423.2172,17.3899,0.0000,6750.0828,6750.0828,9.3892,7.4004,8.3948,8.3948,1.3595,20392.5356,8.3948,6.8735,7.9891,7.6341,1.0399,8319.4271,7.9891,6.7345,7.6964,7.3618,0.8576,6003.2406,5.3168,415.4655,-20106.6000,34715.2033
3887.0000,7.6388,9.4045,5819.5000,31461.4000,-25641.9000,1.7749,1334.8150,4542.7276,5877.5426,86.6824,36004.1276,4484.6850,-31519.4426,9.4045,8.8273,14025.1000,0.0000,14025.1000,0.5504,3722.2191,0.0000,3722.2191,26.8823,0.0000,10302.8809,10302.8809,8.8273,8.9450,0.0000,1821.0000,-1821.0000,0.0950,0.0000,280.7489,280.7489,4.6385,2101.7489,0.0000,-2101.7489,8.9450,8.9294,379.9000,0.0000,379.9000,0.0150,101.5204,0.0000,101.5204,0.7330,0.0000,278.3796,278.3796,8.9294,9.4633,0.0000,8211.8000,-8211.8000,0.4501,0.0000,1317.7702,1317.7702,21.9816,9529.5702,0.0000,-9529.5702,9.4633,9.2524,5122.6000,0.0000,5122.6000,0.2001,1358.3303,0.0000,1358.3303,9.7727,0.0000,3764.2697,3764.2697,9.2524,7.3622,8.3073,8.3073,1.1248,16871.3149,8.3073,6.8525,7.9194,7.5799,0.8656,6925.0863,7.9194,6.7168,7.6388,7.3181,0.7155,5008.7804,4.6282,361.6573,-16147.1000,28805.1816
3888.0000,7.5976,9.4955,5171.7000,29427.8000,-24256.1000,1.6439,1187.1360,4245.8896,5433.0256,80.2874,33673.6896,3984.5640,-29689.1256,9.4955,8.8366,14025.1000,0.0000,14025.1000,0.5509,3717.1687,0.0000,3717.1687,26.9035,0.0000,10307.9313,10307.9313,8.8366,9.0430,0.0000,2798.1000,-2798.1000,0.1459,0.0000,431.4264,431.4264,7.1251,3229.5264,0.0000,-3229.5264,9.0430,9.0226,434.7000,0.0000,434.7000,0.0172,115.9937,0.0000,115.9937,0.8406,0.0000,318.7063,318.7063,9.0226,9.4070,0.0000,5180.3000,-5180.3000,0.2840,0.0000,831.7582,831.7582,13.8679,6012.0582,0.0000,-6012.0582,9.4070,9.3329,1578.2000,0.0000,1578.2000,0.0619,418.8338,0.0000,418.8338,3.0243,0.0000,1159.3662,1159.3662,9.3329,7.1863,8.2596,8.2596,1.1193,16788.9663,8.2596,6.8131,7.8739,7.5364,0.7542,6033.7245,7.8739,6.6897,7.5976,7.2818,0.6174,4321.9978,4.0557,316.9171,-16196.5000,27144.6886
3889.0000,7.5594,9.3937,5577.7000,27291.1000,-21713.4000,1.5712,1281.2390,3934.8543,5216.0933,76.7356,31225.9543,4296.4610,-26929.4933,9.3937,8.6933,13997.2000,0.0000,13997.2000,0.5489,3715.4113,0.0000,3715.4113,26.8072,0.0000,10281.7887,10281.7887,8.6933,8.9326,0.0000,3043.7000,-3043.7000,0.1587,0.0000,468.7089,468.7089,7.7506,3512.4089,0.0000,-3512.4089,8.9326,8.9113,425.7000,0.0000,425.7000,0.0168,113.7807,0.0000,113.7807,0.8218,0.0000,311.9193,311.9193,8.9113,9.2091,0.0000,3766.5000,-3766.5000,0.2064,0.0000,604.3563,604.3563,10.0825,4370.8563,0.0000,-4370.8563,9.2091,9.1640,902.0000,0.0000,902.0000,0.0354,240.0881,0.0000,240.0881,1.7302,0.0000,661.9119,661.9119,9.1640,7.2340,8.1990,8.1990,0.9445,14166.8493,8.1990,6.8039,7.8270,7.5014,0.6827,5461.6835,7.8270,6.6801,7.5594,7.2535,0.5612,3928.5791,3.8063,297.4271,-13198.7000,23557.1119
3890.0000,7.5249,9.2453,6154.1000,25173.1000,-19019.0000,1.5096,1414.5458,3627.2013,5041.7472,73.7266,28800.3013,4739.5542,-24060.7472,9.2453,8.5108,13995.4000,0.0000,13995.4000,0.5498,3723.1789,0.0000,3723.1789,26.8516,0.0000,10272.2211,10272.2211,8.5108,8.7659,0.0000,3092.4000,-3092.4000,0.1612,0.0000,475.4688,475.4688,7.8716,3567.8688,0.0000,-3567.8688,8.7659,8.7432,435.1000,0.0000,435.1000,0.0172,116.5852,0.0000,116.5852,0.8416,0.0000,318.5148,318.5148,8.7432,8.9913,0.0000,2990.6000,-2990.6000,0.1639,0.0000,479.3933,479.3933,8.0061,3469.9933,0.0000,-3469.9933,8.9913,8.9705,396.4000,0.0000,396.4000,0.0156,105.8561,0.0000,105.8561,0.7630,0.0000,290.5439,290.5439,8.9705,7.3094,8.1400,8.1400,0.7744,11615.6550,8.1400,6.8028,7.7834,7.4714,0.6234,4987.0180,7.7834,6.6757,7.5249,7.2296,0.5164,3614.6136,3.6261,283.3452,-10275.1000,20217.2866
3891.0000,7.4926,9.0836,6741.4000,23280.2000,-16538.8000,1.4589,1550.4687,3352.4816,4902.9503,71.2523,26632.6816,5190.9313,-21441.7503,9.0836,8.3221,13995.4000,0.0000,13995.4000,0.5512,3732.2077,0.0000,3732.2077,26.9217,0.0000,10263.1923,10263.1923,8.3221,8.5865,0.0000,3089.4000,-3089.4000,0.1609,0.0000,474.2650,474.2650,7.8601,3563.6650,0.0000,-3563.6650,8.5865,8.5634,425.7000,0.0000,425.7000,0.0169,114.3757,0.0000,114.3757,0.8259,0.0000,311.3243,311.3243,8.5634,8.7609,0.0000,2294.1000,-2294.1000,0.1258,0.0000,367.3770,367.3770,6.1422,2661.4770,0.0000,-2661.4770,8.7609,8.7393,396.4000,0.0000,396.4000,0.0157,106.2236,0.0000,106.2236,0.7660,0.0000,290.1764,290.1764,8.7393,7.4212,8.0803,8.0803,0.5922,8882.6657,8.0803,6.8089,7.7412,7.4446,0.5712,4569.2647,7.7412,6.6759,7.4926,7.2085,0.4786,3350.2233,3.4942,273.0437,-7104.8000,16802.1536
3892.0000,7.4938,9.5233,5217.8000,29282.8000,-24065.0000,1.6400,1200.0257,4216.9831,5417.0088,80.0971,33499.7831,4017.7743,-29482.0088,9.5233,8.8151,13995.3000,0.0000,13995.3000,0.5528,3707.7371,0.0000,3707.7371,26.9985,0.0000,10287.5629,10287.5629,8.8151,9.0575,5.5000,3054.4000,-3048.9000,0.1594,1.2353,470.8553,472.0906,7.7838,3525.2553,4.2647,-3520.9906,9.0575,9.0355,435.5000,0.0000,435.5000,0.0174,116.1820,0.0000,116.1820,0.8476,0.0000,319.3180,319.3180,9.0355,9.1893,0.0000,1925.5000,-1925.5000,0.1056,0.0000,309.1856,309.1856,5.1560,2234.6856,0.0000,-2234.6856,9.1893,9.1438,901.5000,0.0000,901.5000,0.0358,240.0260,0.0000,240.0260,1.7491,0.0000,661.4740,661.4740,9.1438,7.0673,8.1055,8.1055,1.0055,15082.7802,8.1055,6.7699,7.7494,7.4377,0.6468,5174.2474,7.7494,6.6543,7.4938,7.2018,0.5303,3712.0055,3.7665,294.3170,-13707.1000,23969.0330
3893.0000,7.5215,9.9754,1768.9000,37928.3000,-36159.4000,1.8257,406.6147,5464.7653,5871.3800,89.1632,43393.0653,1362.2853,-42030.7800,9.9754,9.3733,13995.4000,0.0000,13995.4000,0.5486,3682.9716,0.0000,3682.9716,26.7908,0.0000,10312.4284,10312.4284,9.3733,9.7111,58.4000,5048.8000,-4990.4000,0.2668,12.9872,782.2752,795.2624,13.0297,5831.0752,45.4128,-5785.6624,9.7111,9.6870,560.0000,0.0000,560.0000,0.0221,147.9455,0.0000,147.9455,1.0808,0.0000,412.0545,412.0545,9.6870,9.8221,0.0000,1993.4000,-1993.4000,0.1093,0.0000,321.4292,321.4292,5.3361,2314.8292,0.0000,-2314.8292,9.8221,9.6169,4773.7000,0.0000,4773.7000,0.1882,1259.0799,0.0000,1259.0799,9.1918,0.0000,3514.6201,3514.6201,9.6169,6.7485,8.1827,8.1827,1.6378,24566.7287,8.1827,6.7220,7.7932,7.4524,0.8340,6671.7629,7.7932,6.6290,7.5215,7.2111,0.6647,4653.1270,4.4409,347.0216,-23814.1000,35891.6186
3894.0000,7.7646,10.9595,2299.2000,104293.7000,-101994.5000,4.8673,526.1387,15093.9385,15620.0772,237.7126,119387.6385,1773.0613,-117614.5772,10.9595,10.6779,13995.3000,0.0000,13995.3000,0.5443,3630.1735,0.0000,3630.1735,26.5814,0.0000,10365.1265,10365.1265,10.6779,10.7511,0.0000,2328.0000,-2328.0000,0.1216,0.0000,365.5516,365.5516,5.9371,2693.5516,0.0000,-2693.5516,10.7511,10.7405,528.7000,0.0000,528.7000,0.0207,137.5540,0.0000,137.5540,1.0088,0.0000,391.1460,391.1460,10.7405,10.8460,0.0000,3343.2000,-3343.2000,0.1832,0.0000,543.3160,543.3160,8.9464,3886.5160,0.0000,-3886.5160,10.8460,10.5232,16053.7000,0.0000,16053.7000,0.6260,4170.9761,0.0000,4170.9761,30.5717,0.0000,11882.7239,11882.7239,10.5232,6.7177,8.6204,8.6204,4.6698,70046.9461,8.6204,6.7056,8.1098,7.6630,2.3497,18797.3373,8.1098,6.6304,7.7646,7.3701,1.8154,12708.0957,9.5445,745.8187,-77088.0000,101552.3791
