Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3895.0000,8.0688,11.2723,0.0000,152228.8000,-152228.8000,6.9131,0.0000,22156.5296,22156.5296,337.6237,174385.3296,0.0000,-174385.3296,11.2723,10.9484,23765.3000,0.0000,23765.3000,0.9089,6136.4750,0.0000,6136.4750,44.3897,0.0000,17628.8250,17628.8250,10.9484,11.1914,0.0000,11426.1000,-11426.1000,0.5990,0.0000,1799.5870,1799.5870,29.2557,13225.6870,0.0000,-13225.6870,11.1914,11.1768,1067.4000,0.0000,1067.4000,0.0410,275.9378,0.0000,275.9378,2.0007,0.0000,791.4622,791.4622,11.1768,11.2912,0.0000,5351.5000,-5351.5000,0.2932,0.0000,872.8490,872.8490,14.3174,6224.3490,0.0000,-6224.3490,11.2912,11.0586,17063.8000,0.0000,17063.8000,0.6539,4404.8658,0.0000,4404.8658,31.9331,0.0000,12658.9342,12658.9342,11.0586,7.1000,9.0793,9.0793,7.1830,107744.9197,9.0793,6.8296,8.4794,7.9545,4.0821,32657.1621,8.4794,6.7196,8.0688,7.5995,3.1932,22352.1102,14.1135,1102.8486,-127109.9000,162754.1921
3896.0000,8.4615,11.2988,0.0000,183324.1000,-183324.1000,8.3394,0.0000,26882.0033,26882.0033,407.2831,210206.1033,0.0000,-210206.1033,11.2988,11.0084,29002.3000,0.0000,29002.3000,1.1034,7485.8507,0.0000,7485.8507,53.8902,0.0000,21516.4493,21516.4493,11.0084,11.6845,0.0000,43268.8000,-43268.8000,2.2704,0.0000,6819.3821,6819.3821,110.8841,50088.1821,0.0000,-50088.1821,11.6845,11.6664,1806.4000,0.0000,1806.4000,0.0688,463.6714,0.0000,463.6714,3.3610,0.0000,1342.7286,1342.7286,11.6664,11.7810,0.0000,7293.4000,-7293.4000,0.3995,0.0000,1194.7370,1194.7370,19.5131,8488.1370,0.0000,-8488.1370,11.7810,11.6164,16390.4000,0.0000,16390.4000,0.6234,4201.3156,0.0000,4201.3156,30.4460,0.0000,12189.0844,12189.0844,11.6164,7.6011,9.6088,9.6088,9.9156,148734.4628,9.6088,7.0797,8.9344,8.3443,6.2453,49962.6773,8.9344,6.9077,8.4615,7.9210,5.0048,35033.7364,19.2076,1500.9061,-186687.2000,233730.8766
3897.0000,8.7617,11.5335,0.0000,203769.7000,-203769.7000,9.2901,0.0000,30053.9339,30053.9339,453.7138,233823.6339,0.0000,-233823.6339,11.5335,11.2432,32976.3000,0.0000,32976.3000,1.2541,8482.8273,0.0000,8482.8273,61.2474,0.0000,24493.4727,24493.4727,11.2432,12.0063,0.0000,55589.2000,-55589.2000,2.9175,0.0000,8784.8278,8784.8278,142.4855,64374.0278,0.0000,-64374.0278,12.0063,11.9890,1955.3000,0.0000,1955.3000,0.0739,499.5858,0.0000,499.5858,3.6086,0.0000,1455.7142,1455.7142,11.9890,12.1157,0.0000,9174.1000,-9174.1000,0.5026,0.0000,1507.3315,1507.3315,24.5472,10681.4315,0.0000,-10681.4315,12.1157,11.9888,14370.1000,0.0000,14370.1000,0.5422,3665.8918,0.0000,3665.8918,26.4790,0.0000,10704.2082,10704.2082,11.9888,7.9764,9.9826,9.9826,11.2822,169232.7666,9.9826,7.3113,9.2702,8.6469,7.5112,60089.5793,9.2702,7.0906,8.7617,8.1804,6.1287,42900.8942,21.8705,1708.9955,-219231.3000,272223.2401
3898.0000,9.0092,11.6840,0.0000,216270.0000,-216270.0000,9.8769,0.0000,32052.6698,32052.6698,482.3737,248322.6698,0.0000,-248322.6698,11.6840,11.3722,38930.6000,0.0000,38930.6000,1.4748,9992.8867,0.0000,9992.8867,72.0268,0.0000,28937.7133,28937.7133,11.3722,12.1934,0.0000,65813.0000,-65813.0000,3.4568,0.0000,10416.2356,10416.2356,168.8230,76229.2356,0.0000,-76229.2356,12.1934,12.1772,2007.5000,0.0000,2007.5000,0.0755,511.5587,0.0000,511.5587,3.6856,0.0000,1495.9413,1495.9413,12.1772,12.3315,0.0000,12298.3000,-12298.3000,0.6739,0.0000,2024.2957,2024.2957,32.9102,14322.5957,0.0000,-14322.5957,12.3315,12.2269,13023.2000,0.0000,13023.2000,0.4887,3312.1186,0.0000,3312.1186,23.8670,0.0000,9711.0814,9711.0814,12.2269,8.3042,10.2656,10.2656,12.1391,182085.9860,10.2656,7.5350,9.5374,8.9003,8.4501,67600.7302,9.5374,7.2735,9.0092,8.4054,7.0059,49041.4766,24.0698,1880.8472,-240420.0000,298728.1927
3899.0000,9.3082,11.9799,0.0000,239505.3000,-239505.3000,10.9537,0.0000,35707.7452,35707.7452,534.9599,275213.0452,0.0000,-275213.0452,11.9799,11.6842,40921.9000,0.0000,40921.9000,1.5464,10459.6223,0.0000,10459.6223,75.5243,0.0000,30462.2777,30462.2777,11.6842,12.5375,0.0000,75852.6000,-75852.6000,3.9858,0.0000,12050.0600,12050.0600,194.6615,87902.6600,0.0000,-87902.6600,12.5375,12.5204,2364.7000,0.0000,2364.7000,0.0886,599.6508,0.0000,599.6508,4.3282,0.0000,1765.0492,1765.0492,12.5204,12.6933,0.0000,15289.9000,-15289.9000,0.8378,0.0000,2525.2630,2525.2630,40.9190,17815.1630,0.0000,-17815.1630,12.6933,12.6172,10497.9000,0.0000,10497.9000,0.3926,2656.2617,0.0000,2656.2617,19.1722,0.0000,7841.6383,7841.6383,12.6172,8.6321,10.6246,10.6246,13.6837,205255.4403,10.6246,7.7774,9.8654,9.2010,9.7767,78213.7852,9.8654,7.4777,9.3082,8.6715,8.1985,57389.2992,26.7074,2086.9563,-276863.3000,340858.5247
3900.0000,9.5418,12.3061,0.0000,256170.9000,-256170.9000,11.7362,0.0000,38372.2332,38372.2332,573.1775,294543.1332,0.0000,-294543.1332,12.3061,12.0580,35456.6000,0.0000,35456.6000,1.3334,9020.7264,0.0000,9020.7264,65.1227,0.0000,26435.8736,26435.8736,12.0580,12.8747,0.0000,75038.3000,-75038.3000,3.9473,0.0000,11975.8001,11975.8001,192.7785,87014.1001,0.0000,-87014.1001,12.8747,12.8548,2831.7000,0.0000,2831.7000,0.1055,714.6760,0.0000,714.6760,5.1544,0.0000,2117.0240,2117.0240,12.8548,13.0453,0.0000,17413.2000,-17413.2000,0.9544,0.0000,2885.8295,2885.8295,46.6097,20299.0295,0.0000,-20299.0295,13.0453,12.9810,9151.0000,0.0000,9151.0000,0.3402,2304.0558,0.0000,2304.0558,16.6159,0.0000,6846.9442,6846.9442,12.9810,8.8521,10.9165,10.9165,14.6651,219975.7553,10.9165,7.9487,10.1251,9.4326,10.5410,84328.3243,10.1251,7.6254,9.5418,8.8752,8.8785,62149.3833,27.6256,2158.7010,-301183.1000,366453.4628
3901.0000,9.8337,12.5055,0.0000,273464.9000,-273464.9000,12.5456,0.0000,41206.7911,41206.7911,612.7078,314671.6911,0.0000,-314671.6911,12.5055,12.2462,40921.8000,0.0000,40921.8000,1.5309,10381.8271,0.0000,10381.8271,74.7653,0.0000,30539.9729,30539.9729,12.2462,13.1399,0.0000,90744.5000,-90744.5000,4.7798,0.0000,14516.9341,14516.9341,233.4368,105261.4341,0.0000,-105261.4341,13.1399,13.1227,2701.8000,0.0000,2701.8000,0.1002,679.3665,0.0000,679.3665,4.8917,0.0000,2022.4335,2022.4335,13.1227,13.3214,0.0000,20065.2000,-20065.2000,1.0999,0.0000,3334.7857,3334.7857,53.7197,23399.9857,0.0000,-23399.9857,13.3214,13.2696,8140.9000,0.0000,8140.9000,0.3010,2041.8594,0.0000,2041.8594,14.6998,0.0000,6099.0406,6099.0406,13.2696,9.2093,11.2395,11.2395,15.9404,239105.8130,11.2395,8.2210,10.4345,9.7302,11.8503,94802.0294,10.4345,7.8597,9.8337,9.1471,10.1087,70760.8787,30.5361,2386.1306,-332510.1000,404668.7211
3902.0000,10.1320,12.8070,0.0000,292082.3000,-292082.3000,13.4227,0.0000,44283.6157,44283.6157,655.5452,336365.9157,0.0000,-336365.9157,12.8070,12.5756,38930.3000,0.0000,38930.3000,1.4517,9834.7184,0.0000,9834.7184,70.8998,0.0000,29095.5816,29095.5816,12.5756,13.5007,0.0000,100213.5000,-100213.5000,5.2821,0.0000,16100.1659,16100.1659,257.9704,116313.6659,0.0000,-116313.6659,13.5007,13.4900,1787.3000,0.0000,1787.3000,0.0660,447.1683,0.0000,447.1683,3.2225,0.0000,1340.1317,1340.1317,13.4900,13.7013,0.0000,22772.4000,-22772.4000,1.2486,0.0000,3799.9487,3799.9487,60.9796,26572.3487,0.0000,-26572.3487,13.7013,13.6588,7130.7000,0.0000,7130.7000,0.2625,1779.1058,0.0000,1779.1058,12.8201,0.0000,5351.5942,5351.5942,13.6588,9.5180,11.5884,11.5884,17.3556,260333.4554,11.5884,8.4702,10.7568,10.0293,13.0694,104554.8085,10.7568,8.0788,10.1320,9.4178,11.2246,78572.0748,32.6005,2547.4501,-367219.9000,443460.3387
3903.0000,10.3550,13.0342,0.0000,302572.1000,-302572.1000,13.9294,0.0000,46087.8224,46087.8224,680.2899,348659.9224,0.0000,-348659.9224,13.0342,12.8218,36945.7000,0.0000,36945.7000,1.3711,9303.7058,0.0000,9303.7058,66.9632,0.0000,27641.9942,27641.9942,12.8218,13.7471,0.0000,103703.6000,-103703.6000,5.4727,0.0000,16715.2380,16715.2380,267.2782,120418.8380,0.0000,-120418.8380,13.7471,13.7371,1727.2000,0.0000,1727.2000,0.0634,430.6639,0.0000,430.6639,3.0966,0.0000,1296.5361,1296.5361,13.7371,13.9594,0.0000,24776.4000,-24776.4000,1.3589,0.0000,4145.8760,4145.8760,66.3665,28922.2760,0.0000,-28922.2760,13.9594,13.9124,8140.9000,0.0000,8140.9000,0.2979,2023.9581,0.0000,2023.9581,14.5501,0.0000,6116.9419,6116.9419,13.9124,9.7617,11.8371,11.8371,18.0048,270071.8208,11.8371,8.6719,10.9930,10.2545,13.7299,109838.9738,10.9930,8.2586,10.3550,9.6258,11.8618,83032.3306,33.7402,2636.5070,-384238.3000,462943.1252
3904.0000,10.5424,13.2149,0.0000,307369.1000,-307369.1000,14.1691,0.0000,47003.3709,47003.3709,691.9958,354372.4709,0.0000,-354372.4709,13.2149,13.0370,31490.4000,0.0000,31490.4000,1.1645,7909.9781,0.0000,7909.9781,56.8712,0.0000,23580.4219,23580.4219,13.0370,13.9715,0.0000,106669.0000,-106669.0000,5.6344,0.0000,17243.1733,17243.1733,275.1752,123912.1733,0.0000,-123912.1733,13.9715,13.9589,2224.6000,0.0000,2224.6000,0.0814,552.9791,0.0000,552.9791,3.9732,0.0000,1671.6209,1671.6209,13.9589,14.2036,0.0000,27782.3000,-27782.3000,1.5241,0.0000,4660.7476,4660.7476,74.4356,32443.0476,0.0000,-32443.0476,14.2036,14.1497,9487.7000,0.0000,9487.7000,0.3458,2350.9320,0.0000,2350.9320,16.8901,0.0000,7136.7680,7136.7680,14.1497,9.9530,12.0514,12.0514,18.5495,278243.1635,12.0514,8.8333,11.1932,10.4424,14.2237,113789.2044,11.1932,8.4038,10.5424,9.7985,12.3292,86304.6996,34.3789,2686.4184,-398617.7000,478337.0674
3905.0000,10.7497,13.5027,0.0000,321767.6000,-321767.6000,14.8495,0.0000,49422.0092,49422.0092,725.2269,371189.6092,0.0000,-371189.6092,13.5027,13.3883,20560.4000,0.0000,20560.4000,0.7581,5143.9071,0.0000,5143.9071,37.0265,0.0000,15416.4929,15416.4929,13.3883,14.2873,0.0000,104273.1000,-104273.1000,5.5124,0.0000,16937.6518,16937.6518,269.2155,121210.7518,0.0000,-121210.7518,14.2873,14.2794,1416.7000,0.0000,1416.7000,0.0516,350.6403,0.0000,350.6403,2.5215,0.0000,1066.0597,1066.0597,14.2794,14.5445,0.0000,30602.5000,-30602.5000,1.6792,0.0000,5153.3187,5153.3187,82.0104,35755.8187,0.0000,-35755.8187,14.5445,14.4746,12518.2000,0.0000,12518.2000,0.4546,3087.5187,0.0000,3087.5187,22.2020,0.0000,9430.6813,9430.6813,14.4746,10.1399,12.3073,12.3073,19.4820,292229.6874,12.3073,8.9870,11.4219,10.6471,14.9230,119383.7372,11.4219,8.5413,10.7497,9.9816,12.9466,90626.3366,34.9583,2731.6869,-422147.9000,502239.7612
3906.0000,10.2280,12.8507,0.0000,228622.8000,-228622.8000,10.5641,0.0000,34731.5990,34731.5990,515.9343,263354.3990,0.0000,-263354.3990,12.8507,12.7245,16941.7000,0.0000,16941.7000,0.6219,4277.2557,0.0000,4277.2557,30.3731,0.0000,12664.4443,12664.4443,12.7245,13.5664,0.0000,72815.1000,-72815.1000,3.8546,0.0000,11721.3604,11721.3604,188.2536,84536.4604,0.0000,-84536.4604,13.5664,13.5576,1174.6000,0.0000,1174.6000,0.0426,293.6085,0.0000,293.6085,2.0806,0.0000,880.9915,880.9915,13.5576,13.9263,0.0000,31724.7000,-31724.7000,1.7414,0.0000,5297.7865,5297.7865,85.0483,37022.4865,0.0000,-37022.4865,13.9263,13.8163,14706.8000,0.0000,14706.8000,0.5313,3658.0042,0.0000,3658.0042,25.9492,0.0000,11048.7958,11048.7958,13.8163,9.5637,11.6900,11.6900,14.2338,213507.0435,11.6900,8.5555,10.8541,10.1227,10.4914,83931.4373,10.8541,8.1708,10.2280,9.5125,8.9812,62868.7357,26.0340,2034.3339,-300339.5000,360307.2165
3907.0000,9.9595,12.7545,0.0000,215330.8000,-215330.8000,9.9188,0.0000,32530.8318,32530.8318,484.4175,247861.6318,0.0000,-247861.6318,12.7545,12.6119,16924.8000,0.0000,16924.8000,0.6277,4278.7653,0.0000,4278.7653,30.6546,0.0000,12646.0347,12646.0347,12.6119,13.2652,0.0000,49913.7000,-49913.7000,2.6355,0.0000,8022.8815,8022.8815,128.7157,57936.5815,0.0000,-57936.5815,13.2652,13.2576,900.2000,0.0000,900.2000,0.0330,225.9601,0.0000,225.9601,1.6123,0.0000,674.2399,674.2399,13.2576,13.6416,0.0000,29192.0000,-29192.0000,1.6012,0.0000,4858.7161,4858.7161,78.1990,34050.7161,0.0000,-34050.7161,13.6416,13.5228,14033.4000,0.0000,14033.4000,0.5118,3504.2136,0.0000,3504.2136,24.9950,0.0000,10529.1864,10529.1864,13.5228,9.2456,11.3842,11.3842,12.6434,189650.3392,11.3842,8.3169,10.5663,9.8506,9.0671,72536.9844,10.5663,7.9657,9.9595,9.2660,7.6872,53810.1826,22.9920,1796.6260,-262578.1000,315997.5062
3908.0000,9.4564,12.1948,0.0000,152407.9000,-152407.9000,7.0092,0.0000,22790.0993,22790.0993,342.3165,175197.9993,0.0000,-175197.9993,12.1948,11.9974,16946.4000,0.0000,16946.4000,0.6294,4318.2551,0.0000,4318.2551,30.7406,0.0000,12628.1449,12628.1449,11.9974,12.5156,0.0000,28589.6000,-28589.6000,1.5090,0.0000,4559.3236,4559.3236,73.6947,33148.9236,0.0000,-33148.9236,12.5156,12.5041,985.4000,0.0000,985.4000,0.0363,249.9595,0.0000,249.9595,1.7732,0.0000,735.4405,735.4405,12.5041,12.9701,0.0000,25592.1000,-25592.1000,1.4034,0.0000,4226.0683,4226.0683,68.5376,29818.1683,0.0000,-29818.1683,12.9701,12.8198,12854.9000,0.0000,12854.9000,0.4709,3240.0359,0.0000,3240.0359,22.9967,0.0000,9614.8641,9614.8641,12.8198,8.7006,10.7602,10.7602,8.7845,131767.3658,10.7602,7.9372,10.0074,9.3487,6.0202,48161.9468,10.0074,7.6460,9.4564,8.8267,5.0357,35250.2332,16.5871,1296.1422,-175802.9000,215179.5458
3909.0000,9.2074,12.1235,0.0000,141641.5000,-141641.5000,6.4948,0.0000,21074.8410,21074.8410,317.1942,162716.3410,0.0000,-162716.3410,12.1235,11.9321,14340.2000,0.0000,14340.2000,0.5374,3657.8566,0.0000,3657.8566,26.2470,0.0000,10682.3434,10682.3434,11.9321,12.3432,0.0000,19789.3000,-19789.3000,1.0421,0.0000,3153.3311,3153.3311,50.8962,22942.6311,0.0000,-22942.6311,12.3432,12.3356,568.8000,0.0000,568.8000,0.0212,144.6358,0.0000,144.6358,1.0357,0.0000,424.1642,424.1642,12.3356,12.7777,0.0000,21176.5000,-21176.5000,1.1606,0.0000,3491.0482,3491.0482,56.6824,24667.5482,0.0000,-24667.5482,12.7777,12.6371,10497.9000,0.0000,10497.9000,0.3886,2653.1124,0.0000,2653.1124,18.9782,0.0000,7844.7876,7844.7876,12.6371,8.3312,10.4841,10.4841,8.0090,120134.3035,10.4841,7.7009,9.7420,9.0925,5.1767,41413.8830,9.7420,7.4512,9.2074,8.5966,4.2609,29826.0628,14.4671,1130.4809,-157200.4000,191374.2493
3910.0000,8.9130,11.9009,0.0000,114442.5000,-114442.5000,5.2400,0.0000,16929.0886,16929.0886,255.9129,131371.5886,0.0000,-131371.5886,11.9009,11.6640,13995.1000,0.0000,13995.1000,0.5251,3581.1831,0.0000,3581.1831,25.6449,0.0000,10413.9169,10413.9169,11.6640,11.9726,0.0000,11708.1000,-11708.1000,0.6164,0.0000,1859.5119,1859.5119,30.1051,13567.6119,0.0000,-13567.6119,11.9726,11.9652,438.8000,0.0000,438.8000,0.0164,112.1688,0.0000,112.1688,0.8012,0.0000,326.6312,326.6312,11.9652,12.3816,0.0000,15726.8000,-15726.8000,0.8619,0.0000,2583.3753,2583.3753,42.0915,18310.1753,0.0000,-18310.1753,12.3816,12.2264,9151.0000,0.0000,9151.0000,0.3398,2325.6716,0.0000,2325.6716,16.5937,0.0000,6825.3284,6825.3284,12.2264,7.9947,10.1105,10.1105,6.2019,93027.9890,10.1105,7.4883,9.4113,8.7994,3.8430,30744.2552,9.4113,7.2756,8.9130,8.3434,3.1300,21909.8301,11.3993,890.7583,-118292.5000,145682.0743
3911.0000,8.6905,11.8792,0.0000,100093.0000,-100093.0000,4.5752,0.0000,14742.2795,14742.2795,223.4441,114835.2795,0.0000,-114835.2795,11.8792,11.5900,13995.3000,0.0000,13995.3000,0.5270,3582.3467,0.0000,3582.3467,25.7380,0.0000,10412.9533,10412.9533,11.5900,11.7955,0.0000,6385.3000,-6385.3000,0.3359,0.0000,1013.2254,1013.2254,16.4031,7398.5254,0.0000,-7398.5254,11.7955,11.7867,423.6000,0.0000,423.6000,0.0159,108.5579,0.0000,108.5579,0.7781,0.0000,315.0421,315.0421,11.7867,12.1287,0.0000,10582.7000,-10582.7000,0.5799,0.0000,1735.4761,1735.4761,28.3190,12318.1761,0.0000,-12318.1761,12.1287,12.0230,5110.4000,0.0000,5110.4000,0.1909,1303.4486,0.0000,1303.4486,9.3255,0.0000,3806.9514,3806.9514,12.0230,7.6551,9.8391,9.8391,5.2435,78652.3597,9.8391,7.3096,9.1645,8.5743,3.0365,24292.1983,9.1645,7.1329,8.6905,8.1487,2.4388,17071.9226,9.3372,729.6189,-97531.7000,120016.4807
3912.0000,8.4970,11.6752,0.0000,81082.2000,-81082.2000,3.7015,0.0000,11897.7241,11897.7241,180.7739,92979.9241,0.0000,-92979.9241,11.6752,11.3196,13995.2000,0.0000,13995.2000,0.5272,3592.8066,0.0000,3592.8066,25.7469,0.0000,10402.3934,10402.3934,11.3196,11.6253,0.0000,7722.8000,-7722.8000,0.4061,0.0000,1221.5328,1221.5328,19.8339,8944.3328,0.0000,-8944.3328,11.6253,11.6142,436.8000,0.0000,436.8000,0.0165,112.2143,0.0000,112.2143,0.8047,0.0000,324.5857,324.5857,11.6142,11.8657,0.0000,6323.1000,-6323.1000,0.3464,0.0000,1035.3005,1035.3005,16.9194,7358.4005,0.0000,-7358.4005,11.8657,11.8257,1574.9000,0.0000,1574.9000,0.0591,403.2011,0.0000,403.2011,2.8856,0.0000,1171.6989,1171.6989,11.8257,7.3615,9.5936,9.5936,4.3534,65301.5538,9.5936,7.1671,8.9465,8.3804,2.3663,18930.4183,8.9465,7.0200,8.4970,7.9833,1.8788,13151.5859,7.5852,592.7146,-79121.2000,97383.5580
3913.0000,8.3588,11.6794,0.0000,75569.4000,-75569.4000,3.4460,0.0000,11059.4852,11059.4852,168.2969,86628.8852,0.0000,-86628.8852,11.6794,11.2814,13967.6000,0.0000,13967.6000,0.5279,3585.5032,0.0000,3585.5032,25.7819,0.0000,10382.0968,10382.0968,11.2814,11.5117,0.0000,5188.1000,-5188.1000,0.2726,0.0000,820.2473,820.2473,13.3119,6008.3473,0.0000,-6008.3473,11.5117,11.4997,423.2000,0.0000,423.2000,0.0160,108.8982,0.0000,108.8982,0.7818,0.0000,314.3018,314.3018,11.4997,11.6729,0.0000,3884.6000,-3884.6000,0.2128,0.0000,635.3828,635.3828,10.3939,4519.9828,0.0000,-4519.9828,11.6729,11.6473,900.3000,0.0000,900.3000,0.0339,231.1297,0.0000,231.1297,1.6566,0.0000,669.1703,669.1703,11.6473,7.1820,9.4147,9.4147,3.8830,58245.1647,9.4147,7.0712,8.7897,8.2429,2.0379,16303.2805,8.7897,6.9427,8.3588,7.8662,1.6061,11243.0485,6.7638,528.5355,-69351.0000,85791.4937
3914.0000,8.2414,11.4803,0.0000,66241.1000,-66241.1000,3.0182,0.0000,9672.6798,9672.6798,147.4064,75913.7798,0.0000,-75913.7798,11.4803,11.0379,13965.8000,0.0000,13965.8000,0.5278,3595.3171,0.0000,3595.3171,25.7768,0.0000,10370.4829,10370.4829,11.0379,11.3451,0.0000,6220.1000,-6220.1000,0.3267,0.0000,980.6480,980.6480,15.9578,7200.7480,0.0000,-7200.7480,11.3451,11.3313,436.2000,0.0000,436.2000,0.0165,112.5134,0.0000,112.5134,0.8073,0.0000,323.6866,323.6866,11.3313,11.4643,0.0000,2679.4000,-2679.4000,0.1468,0.0000,437.6037,437.6037,7.1690,3117.0037,0.0000,-3117.0037,11.4643,11.4517,396.0000,0.0000,396.0000,0.0150,101.9687,0.0000,101.9687,0.7310,0.0000,294.0313,294.0313,11.4517,7.0595,9.2556,9.2556,3.4314,51471.3657,9.2556,7.0005,8.6543,8.1281,1.7618,14094.3086,8.6543,6.8847,8.2414,7.7695,1.3825,9677.4853,6.0766,474.8360,-60342.6000,75243.1596
3915.0000,8.1246,11.2770,0.0000,55906.2000,-55906.2000,2.5456,0.0000,8145.5547,8145.5547,124.3254,64051.7547,0.0000,-64051.7547,11.2770,10.7671,13965.8000,0.0000,13965.8000,0.5295,3605.8833,0.0000,3605.8833,25.8612,0.0000,10359.9167,10359.9167,10.7671,11.0766,0.0000,5434.1000,-5434.1000,0.2852,0.0000,854.1241,854.1241,13.9300,6288.2241,0.0000,-6288.2241,11.0766,11.0612,423.5000,0.0000,423.5000,0.0161,109.6630,0.0000,109.6630,0.7860,0.0000,313.8370,313.8370,11.0612,11.1869,0.0000,2197.6000,-2197.6000,0.1204,0.0000,358.0847,358.0847,5.8797,2555.6847,0.0000,-2555.6847,11.1869,11.1725,396.0000,0.0000,396.0000,0.0150,102.3781,0.0000,102.3781,0.7335,0.0000,293.6219,293.6219,11.1725,6.9965,9.0845,9.0845,2.8283,42424.4374,9.0845,6.9502,8.5153,8.0173,1.4455,11563.8981,8.5153,6.8406,8.1246,7.6780,1.1343,7939.7815,5.2679,411.6378,-48752.6000,61928.1170
3916.0000,8.1251,11.5247,0.0000,72773.9000,-72773.9000,3.3115,0.0000,10603.2893,10603.2893,161.7294,83377.1893,0.0000,-83377.1893,11.5247,11.1018,13965.7000,0.0000,13965.7000,0.5313,3592.9930,0.0000,3592.9930,25.9481,0.0000,10372.7070,10372.7070,11.1018,11.3221,0.0000,4667.2000,-4667.2000,0.2448,0.0000,736.3594,736.3594,11.9535,5403.5594,0.0000,-5403.5594,11.3221,11.3089,436.0000,0.0000,436.0000,0.0166,112.4991,0.0000,112.4991,0.8128,0.0000,323.5009,323.5009,11.3089,11.3960,0.0000,1835.8000,-1835.8000,0.1006,0.0000,299.7672,299.7672,4.9115,2135.5672,0.0000,-2135.5672,11.3960,11.3688,899.8000,0.0000,899.8000,0.0343,231.9238,0.0000,231.9238,1.6743,0.0000,667.8762,667.8762,11.3688,6.8712,9.1200,9.1200,3.6768,55152.0585,9.1200,6.8977,8.5274,8.0089,1.8167,14533.7433,8.5274,6.8033,8.1251,7.6653,1.4095,9866.3106,6.3586,496.8711,-63975.4000,79552.1124
3917.0000,8.1431,11.4580,0.0000,83839.2000,-83839.2000,3.8151,0.0000,12219.6764,12219.6764,186.3210,96058.8764,0.0000,-96058.8764,11.4580,11.1001,13965.8000,0.0000,13965.8000,0.5291,3596.4769,0.0000,3596.4769,25.8423,0.0000,10369.3231,10369.3231,11.1001,11.3741,0.0000,6858.0000,-6858.0000,0.3600,0.0000,1081.9882,1081.9882,17.5838,7939.9882,0.0000,-7939.9882,11.3741,11.3597,563.1000,0.0000,563.1000,0.0214,145.1851,0.0000,145.1851,1.0455,0.0000,417.9149,417.9149,11.3597,11.4347,0.0000,1868.4000,-1868.4000,0.1024,0.0000,305.2258,305.2258,4.9989,2173.6258,0.0000,-2173.6258,11.4347,11.3127,4762.4000,0.0000,4762.4000,0.1808,1226.8257,0.0000,1226.8257,8.8311,0.0000,3535.5743,3535.5743,11.3127,6.9969,9.1548,9.1548,4.1689,62533.1436,9.1548,6.8969,8.5527,8.0259,2.1810,17447.9373,8.5527,6.7974,8.1431,7.6751,1.6955,11868.5897,7.5132,587.0941,-73274.3000,91849.6706
3918.0000,8.4220,12.0782,0.0000,159310.4000,-159310.4000,7.2501,0.0000,23343.0591,23343.0591,354.0813,182653.4591,0.0000,-182653.4591,12.0782,11.8700,13965.7000,0.0000,13965.7000,0.5297,3564.6273,0.0000,3564.6273,25.8706,0.0000,10401.0727,10401.0727,11.8700,11.8909,0.0000,900.9000,-900.9000,0.0473,0.0000,143.4440,143.4440,2.3099,1044.3440,0.0000,-1044.3440,11.8909,11.8831,523.1000,0.0000,523.1000,0.0199,133.8742,0.0000,133.8742,0.9704,0.0000,389.2258,389.2258,11.8831,11.9598,0.0000,3288.5000,-3288.5000,0.1802,0.0000,539.7713,539.7713,8.7984,3828.2713,0.0000,-3828.2713,11.9598,11.7212,16014.3000,0.0000,16014.3000,0.6077,4094.4271,0.0000,4094.4271,29.6769,0.0000,11919.8729,11919.8729,11.7212,7.4082,9.5647,9.5647,7.1820,107729.7695,9.5647,7.0287,8.8884,8.2967,4.2229,33783.4208,8.8884,6.8895,8.4220,7.8889,3.3287,23300.7286,12.9521,1012.0979,-132996.7000,164813.9189
3919.0000,8.7052,12.3392,0.0000,210534.7000,-210534.7000,9.5964,0.0000,31017.6371,31017.6371,468.6715,241552.3371,0.0000,-241552.3371,12.3392,12.0731,23715.1000,0.0000,23715.1000,0.8904,6030.6746,0.0000,6030.6746,43.4878,0.0000,17684.4254,17684.4254,12.0731,12.0731,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0731,12.0612,1064.7000,0.0000,1064.7000,0.0401,271.7754,0.0000,271.7754,1.9584,0.0000,792.9246,792.9246,12.0612,12.1641,0.0000,5873.0000,-5873.0000,0.3218,0.0000,965.6143,965.6143,15.7155,6838.6143,0.0000,-6838.6143,12.1641,11.9733,17021.9000,0.0000,17021.9000,0.6404,4339.3900,0.0000,4339.3900,31.2741,0.0000,12682.5100,12682.5100,11.9733,7.8646,9.9190,9.9190,9.1034,136551.0840,9.9190,7.2518,9.2077,8.5854,5.9095,47276.3303,9.2077,7.0541,8.7052,8.1309,4.7717,33401.8268,17.2336,1346.6575,-174606.0000,217229.2411
3920.0000,9.0188,12.2765,0.0000,232077.8000,-232077.8000,10.5954,0.0000,34402.0640,34402.0640,517.4643,266479.8640,0.0000,-266479.8640,12.2765,12.0127,28943.2000,0.0000,28943.2000,1.0822,7366.7119,0.0000,7366.7119,52.8520,0.0000,21576.4881,21576.4881,12.0127,12.3697,0.0000,25185.5000,-25185.5000,1.3267,0.0000,4017.2215,4017.2215,64.7923,29202.7215,0.0000,-29202.7215,12.3697,12.3533,1802.4000,0.0000,1802.4000,0.0677,458.1464,0.0000,458.1464,3.3054,0.0000,1344.2536,1344.2536,12.3533,12.4712,0.0000,8282.7000,-8282.7000,0.4538,0.0000,1365.6815,1365.6815,22.1651,9648.3815,0.0000,-9648.3815,12.4712,12.3221,16350.2000,0.0000,16350.2000,0.6131,4150.0392,0.0000,4150.0392,29.9408,0.0000,12200.1608,12200.1608,12.3221,8.2739,10.2980,10.2980,11.0383,165573.9197,10.2980,7.5104,9.5546,8.9042,7.6008,60806.7954,9.5546,7.2584,9.0188,8.4065,6.2610,43826.8767,21.2083,1657.2477,-218450.2000,270207.5917
3921.0000,9.2110,12.3871,0.0000,242024.9000,-242024.9000,11.0695,0.0000,36013.4192,36013.4192,540.6179,278038.3192,0.0000,-278038.3192,12.3871,12.1067,32905.6000,0.0000,32905.6000,1.2316,8362.1090,0.0000,8362.1090,60.1482,0.0000,24543.4910,24543.4910,12.1067,12.5087,0.0000,30338.9000,-30338.9000,1.5978,0.0000,4844.9273,4844.9273,78.0330,35183.8273,0.0000,-35183.8273,12.5087,12.4920,1954.6000,0.0000,1954.6000,0.0730,495.8579,0.0000,495.8579,3.5675,0.0000,1458.7421,1458.7421,12.4920,12.6435,0.0000,11385.7000,-11385.7000,0.6240,0.0000,1879.9127,1879.9127,30.4732,13265.6127,0.0000,-13265.6127,12.6435,12.5213,14334.9000,0.0000,14334.9000,0.5348,3629.6739,0.0000,3629.6739,26.1210,0.0000,10705.2261,10705.2261,12.5213,8.5134,10.5173,10.5173,11.6947,175419.9722,10.5173,7.6837,9.7617,9.1005,8.2684,66146.9047,9.7617,7.4013,9.2110,8.5815,6.8875,48212.4285,22.6961,1773.5059,-234554.4000,289779.3054
3922.0000,9.3548,12.4722,0.0000,250536.6000,-250536.6000,11.4716,0.0000,37387.2467,37387.2467,560.2539,287923.8467,0.0000,-287923.8467,12.4722,12.1584,38847.4000,0.0000,38847.4000,1.4514,9860.1863,0.0000,9860.1863,70.8831,0.0000,28987.2137,28987.2137,12.1584,12.5526,0.0000,31395.7000,-31395.7000,1.6540,0.0000,5016.9588,5016.9588,80.7784,36412.6588,0.0000,-36412.6588,12.5526,12.5364,1999.9000,0.0000,1999.9000,0.0746,507.0353,0.0000,507.0353,3.6420,0.0000,1492.8647,1492.8647,12.5364,12.7273,0.0000,15130.1000,-15130.1000,0.8292,0.0000,2499.2750,2499.2750,40.4979,17629.3750,0.0000,-17629.3750,12.7273,12.6222,12991.4000,0.0000,12991.4000,0.4834,3285.6155,0.0000,3285.6155,23.6078,0.0000,9705.7845,9705.7845,12.6222,8.7113,10.6668,10.6668,12.0404,180606.0655,10.6668,7.8330,9.9111,9.2499,8.7244,69795.3860,9.9111,7.5271,9.3548,8.7191,7.3397,51378.0135,23.9462,1871.1914,-243223.7000,301779.4650
3923.0000,9.4954,12.5789,0.0000,257960.7000,-257960.7000,11.8214,0.0000,38604.1272,38604.1272,577.3388,296564.8272,0.0000,-296564.8272,12.5789,12.2619,40834.7000,0.0000,40834.7000,1.5235,10348.9917,0.0000,10348.9917,74.4077,0.0000,30485.7083,30485.7083,12.2619,12.6750,0.0000,34246.7000,-34246.7000,1.8045,0.0000,5479.7505,5479.7505,88.1301,39726.4505,0.0000,-39726.4505,12.6750,12.6567,2361.7000,0.0000,2361.7000,0.0880,597.7303,0.0000,597.7303,4.2979,0.0000,1763.9697,1763.9697,12.6567,12.8772,0.0000,18197.5000,-18197.5000,0.9974,0.0000,3009.6390,3009.6390,48.7095,21207.1390,0.0000,-21207.1390,12.8772,12.7957,10472.3000,0.0000,10472.3000,0.3891,2642.9496,0.0000,2642.9496,19.0048,0.0000,7829.3504,7829.3504,12.7957,8.8617,10.8287,10.8287,12.6124,189186.2202,10.8287,7.9550,10.0624,9.3918,9.2130,73704.2578,10.0624,7.6326,9.4954,8.8475,7.7898,54528.2928,24.9360,1948.5331,-256736.2000,317418.7708
3924.0000,9.6029,12.7662,0.0000,264402.9000,-264402.9000,12.1266,0.0000,39654.3299,39654.3299,592.2431,304057.2299,0.0000,-304057.2299,12.7662,12.4912,35381.0000,0.0000,35381.0000,1.3178,8943.2100,0.0000,8943.2100,64.3603,0.0000,26437.7900,26437.7900,12.4912,12.8711,0.0000,31471.9000,-31471.9000,1.6589,0.0000,5050.6582,5050.6582,81.0199,36522.5582,0.0000,-36522.5582,12.8711,12.8491,2824.6000,0.0000,2824.6000,0.1050,712.9196,0.0000,712.9196,5.1303,0.0000,2111.6804,2111.6804,12.8491,13.0853,0.0000,19472.4000,-19472.4000,1.0673,0.0000,3226.9033,3226.9033,52.1258,22699.3033,0.0000,-22699.3033,13.0853,13.0142,9128.8000,0.0000,9128.8000,0.3384,2297.1823,0.0000,2297.1823,16.5274,0.0000,6831.6177,6831.6177,13.0142,8.9321,10.9732,10.9732,13.0792,196188.6724,10.9732,8.0186,10.1853,9.4959,9.4666,75732.9797,10.1853,7.6895,9.6029,8.9374,7.9965,55975.7024,24.9212,1947.3762,-268012.8000,327897.3544
3925.0000,9.7295,12.8108,0.0000,271189.5000,-271189.5000,12.4457,0.0000,40776.9232,40776.9232,607.8274,311966.4232,0.0000,-311966.4232,12.8108,12.5093,40833.7000,0.0000,40833.7000,1.5164,10315.0203,0.0000,10315.0203,74.0581,0.0000,30518.6797,30518.6797,12.5093,12.9415,0.0000,37700.8000,-37700.8000,1.9889,0.0000,6051.7146,6051.7146,97.1369,43752.5146,0.0000,-43752.5146,12.9415,12.9216,2694.3000,0.0000,2694.3000,0.0999,679.3619,0.0000,679.3619,4.8784,0.0000,2014.9381,2014.9381,12.9216,13.1629,0.0000,20953.4000,-20953.4000,1.1486,0.0000,3474.9665,3474.9665,56.0974,24428.3665,0.0000,-24428.3665,13.1629,13.1028,8121.1000,0.0000,8121.1000,0.3001,2041.3928,0.0000,2041.3928,14.6548,0.0000,6079.7072,6079.7072,13.1028,9.1067,11.1048,11.1048,13.4860,202289.7485,11.1048,8.1486,10.3165,9.6267,9.9764,79811.2524,10.3165,7.8007,9.7295,9.0586,8.4904,59432.5233,26.2494,2051.1670,-278194.6000,341533.5241
3926.0000,9.8489,12.9544,0.0000,278220.8000,-278220.8000,12.7779,0.0000,41936.4285,41936.4285,624.0508,320157.2285,0.0000,-320157.2285,12.9544,12.6725,38848.5000,0.0000,38848.5000,1.4416,9793.7971,0.0000,9793.7971,70.4078,0.0000,29054.7029,29054.7029,12.6725,13.1080,0.0000,38672.0000,-38672.0000,2.0403,0.0000,6220.9171,6220.9171,99.6459,44892.9171,0.0000,-44892.9171,13.1080,13.0951,1783.1000,0.0000,1783.1000,0.0660,448.5592,0.0000,448.5592,3.2250,0.0000,1334.5408,1334.5408,13.0951,13.3490,0.0000,22451.4000,-22451.4000,1.2308,0.0000,3730.2599,3730.2599,60.1110,26181.6599,0.0000,-26181.6599,13.3490,13.2973,7113.5000,0.0000,7113.5000,0.2625,1783.4874,0.0000,1783.4874,12.8209,0.0000,5330.0126,5330.0126,13.2973,9.2100,11.2536,11.2536,14.0459,210688.3954,11.2536,8.2355,10.4488,9.7446,10.3715,82972.1316,10.4488,7.8776,9.8489,9.1632,8.8359,61851.3885,26.7288,2088.6273,-291599.1000,355511.9155
3927.0000,9.9756,13.0672,0.0000,285593.5000,-285593.5000,13.1257,0.0000,43160.0504,43160.0504,641.0391,328753.5504,0.0000,-328753.5504,13.0672,12.8078,36866.6000,0.0000,36866.6000,1.3650,9279.4990,0.0000,9279.4990,66.6643,0.0000,27587.1010,27587.1010,12.8078,13.2621,0.0000,41607.7000,-41607.7000,2.1965,0.0000,6705.1955,6705.1955,107.2755,48312.8955,0.0000,-48312.8955,13.2621,13.2500,1723.5000,0.0000,1723.5000,0.0637,432.6360,0.0000,432.6360,3.1090,0.0000,1290.8640,1290.8640,13.2500,13.5161,0.0000,24264.4000,-24264.4000,1.3304,0.0000,4038.2323,4038.2323,64.9734,28302.6323,0.0000,-28302.6323,13.5161,13.4589,8121.1000,0.0000,8121.1000,0.2988,2031.3995,0.0000,2031.3995,14.5944,0.0000,6089.7005,6089.7005,13.4589,9.3451,11.4020,11.4020,14.5816,218723.6681,11.4020,8.3418,10.5860,9.8719,10.8471,86776.8689,10.5860,7.9703,9.9756,9.2781,9.2715,64900.2377,27.5702,2154.3737,-304754.4000,370400.7747
3928.0000,10.0996,13.1736,0.0000,289731.8000,-289731.8000,13.3259,0.0000,43897.7679,43897.7679,650.8158,333629.5679,0.0000,-333629.5679,13.1736,12.9568,31421.5000,0.0000,31421.5000,1.1613,7897.2106,0.0000,7897.2106,56.7172,0.0000,23524.2894,23524.2894,12.9568,13.4279,0.0000,44015.8000,-44015.8000,2.3249,0.0000,7107.4806,7107.4806,113.5420,51123.2806,0.0000,-51123.2806,13.4279,13.4125,2221.6000,0.0000,2221.6000,0.0819,556.3875,0.0000,556.3875,3.9978,0.0000,1665.2125,1665.2125,13.4125,13.7102,0.0000,27685.5000,-27685.5000,1.5181,0.0000,4615.8119,4615.8119,74.1434,32301.3119,0.0000,-32301.3119,13.7102,13.6447,9464.7000,0.0000,9464.7000,0.3474,2361.1502,0.0000,2361.1502,16.9648,0.0000,7103.5498,7103.5498,13.6447,9.4623,11.5535,11.5535,15.1311,226965.7526,11.5535,8.4365,10.7223,9.9950,11.2767,90213.4087,10.7223,8.0536,10.0996,9.3880,9.6545,67581.2844,28.1392,2198.8346,-318325.3000,384760.4456
3929.0000,10.1919,13.3393,0.0000,292779.3000,-292779.3000,13.4760,0.0000,44444.6211,44444.6211,658.1455,337223.9211,0.0000,-337223.9211,13.3393,13.1959,20515.2000,0.0000,20515.2000,0.7570,5144.2368,0.0000,5144.2368,36.9690,0.0000,15370.9632,15370.9632,13.1959,13.6236,0.0000,39444.4000,-39444.4000,2.0846,0.0000,6390.1024,6390.1024,101.8075,45834.5024,0.0000,-45834.5024,13.6236,13.6138,1411.5000,0.0000,1411.5000,0.0519,352.5461,0.0000,352.5461,2.5335,0.0000,1058.9539,1058.9539,13.6138,13.9500,0.0000,30868.7000,-30868.7000,1.6929,0.0000,5158.0949,5158.0949,82.6797,36026.7949,0.0000,-36026.7949,13.9500,13.8624,12487.6000,0.0000,12487.6000,0.4569,3105.0151,0.0000,3105.0151,22.3159,0.0000,9382.5849,9382.5849,13.8624,9.5109,11.6867,11.6867,15.5412,233118.3969,11.6867,8.4784,10.8311,10.0825,11.4581,91665.1785,10.8311,8.0916,10.1919,9.4614,9.7841,68488.4602,27.7789,2170.6825,-328678.1000,393272.0355
3930.0000,9.6618,12.7023,0.0000,197347.0000,-197347.0000,9.0884,0.0000,29632.8896,29632.8896,443.8648,226979.8896,0.0000,-226979.8896,12.7023,12.5331,16909.8000,0.0000,16909.8000,0.6223,4278.1096,0.0000,4278.1096,30.3931,0.0000,12631.6904,12631.6904,12.5331,12.7795,0.0000,15846.4000,-15846.4000,0.8382,0.0000,2544.4456,2544.4456,40.9379,18390.8456,0.0000,-18390.8456,12.7795,12.7677,1176.3000,0.0000,1176.3000,0.0431,297.2764,0.0000,297.2764,2.1049,0.0000,879.0236,879.0236,12.7677,13.2732,0.0000,32376.6000,-32376.6000,1.7759,0.0000,5360.8051,5360.8051,86.7345,37737.4051,0.0000,-37737.4051,13.2732,13.1260,14670.8000,0.0000,14670.8000,0.5348,3682.1230,0.0000,3682.1230,26.1208,0.0000,10988.6770,10988.6770,13.1260,8.9361,11.0310,11.0310,10.4259,156387.8601,11.0310,8.0750,10.2427,9.5530,7.3555,58844.2600,10.2427,7.7530,9.6618,8.9979,6.1953,43367.1958,19.3543,1512.3743,-212813.1000,258599.3159
3931.0000,9.4912,12.6225,0.0000,191285.3000,-191285.3000,8.7817,0.0000,28623.6454,28623.6454,428.8833,219908.9454,0.0000,-219908.9454,12.6225,12.4429,16883.6000,0.0000,16883.6000,0.6276,4276.2895,0.0000,4276.2895,30.6520,0.0000,12607.3105,12607.3105,12.4429,12.6157,0.0000,10459.1000,-10459.1000,0.5519,0.0000,1677.4416,1677.4416,26.9523,12136.5416,0.0000,-12136.5416,12.6157,12.6062,896.8000,0.0000,896.8000,0.0333,227.1636,0.0000,227.1636,1.6261,0.0000,669.6364,669.6364,12.6062,13.0993,0.0000,29715.6000,-29715.6000,1.6289,0.0000,4912.0613,4912.0613,79.5516,34627.6613,0.0000,-34627.6613,13.0993,12.9501,13999.0000,0.0000,13999.0000,0.5157,3522.0383,0.0000,3522.0383,25.1873,0.0000,10476.9617,10476.9617,12.9501,8.7226,10.8364,10.8364,9.8966,148449.2742,10.8364,7.9226,10.0593,9.3795,6.8212,54569.9975,10.0593,7.6246,9.4912,8.8419,5.6999,39899.2917,18.2086,1422.8464,-199680.6000,242918.5634
3932.0000,9.0744,12.0157,0.0000,128018.3000,-128018.3000,5.8713,0.0000,18997.6469,18997.6469,286.7446,147015.9469,0.0000,-147015.9469,12.0157,11.7638,16910.9000,0.0000,16910.9000,0.6294,4320.2142,0.0000,4320.2142,30.7407,0.0000,12590.6858,12590.6858,11.7638,11.8559,0.0000,3973.9000,-3973.9000,0.2096,0.0000,631.9118,631.9118,10.2370,4605.8118,0.0000,-4605.8118,11.8559,11.8413,981.7000,0.0000,981.7000,0.0365,251.3671,0.0000,251.3671,1.7847,0.0000,730.3329,730.3329,11.8413,12.4442,0.0000,25885.9000,-25885.9000,1.4188,0.0000,4247.2284,4247.2284,69.2920,30133.1284,0.0000,-30133.1284,12.4442,12.2527,12823.4000,0.0000,12823.4000,0.4737,3256.1069,0.0000,3256.1069,23.1352,0.0000,9567.2931,9567.2931,12.2527,8.3207,10.2867,10.2867,6.5511,98267.0658,10.2867,7.6522,9.5842,8.9695,4.3895,35115.6379,9.5842,7.3995,9.0744,8.4919,3.6399,25479.2049,12.9591,1012.6419,-127162.1000,158861.9085
3933.0000,8.8812,11.9360,0.0000,117906.3000,-117906.3000,5.3944,0.0000,17430.6041,17430.6041,263.4553,135336.9041,0.0000,-135336.9041,11.9360,11.6956,14312.3000,0.0000,14312.3000,0.5379,3660.5133,0.0000,3660.5133,26.2720,0.0000,10651.7867,10651.7867,11.6956,11.7529,0.0000,2192.9000,-2192.9000,0.1154,0.0000,348.4155,348.4155,5.6353,2541.3155,0.0000,-2541.3155,11.7529,11.7434,568.8000,0.0000,568.8000,0.0214,145.8579,0.0000,145.8579,1.0468,0.0000,422.9421,422.9421,11.7434,12.3175,0.0000,21853.5000,-21853.5000,1.1974,0.0000,3582.3626,3582.3626,58.4767,25435.8626,0.0000,-25435.8626,12.3175,12.1413,10472.3000,0.0000,10472.3000,0.3909,2663.8906,0.0000,2663.8906,19.0909,0.0000,7808.4094,7808.4094,12.1413,7.9953,10.0683,10.0683,6.1225,91837.8943,10.0683,7.4717,9.3759,8.7700,3.8345,30675.7832,9.3759,7.2557,8.8812,8.3158,3.1310,21916.7880,11.4862,897.5447,-116599.3000,144430.4654
3934.0000,8.6740,11.5777,0.0000,93380.8000,-93380.8000,4.2676,0.0000,13749.2629,13749.2629,208.4218,107130.0629,0.0000,-107130.0629,11.5777,11.2964,13965.5000,0.0000,13965.5000,0.5256,3590.2077,0.0000,3590.2077,25.6686,0.0000,10375.2923,10375.2923,11.2964,11.4609,0.0000,5237.9000,-5237.9000,0.2755,0.0000,828.2660,828.2660,13.4571,6066.1660,0.0000,-6066.1660,11.4609,11.4521,436.9000,0.0000,436.9000,0.0165,112.5059,0.0000,112.5059,0.8054,0.0000,324.3941,324.3941,11.4521,11.9991,0.0000,17347.2000,-17347.2000,0.9504,0.0000,2836.1846,2836.1846,46.4171,20183.3846,0.0000,-20183.3846,11.9991,11.8149,9128.8000,0.0000,9128.8000,0.3414,2332.6790,0.0000,2332.6790,16.6755,0.0000,6796.1210,6796.1210,11.8149,7.7785,9.7967,9.7967,4.9641,74461.1579,9.7967,7.3342,9.1400,8.5655,3.0284,24227.0504,9.1400,7.1427,8.6740,8.1413,2.4564,17194.7993,9.5656,747.4690,-92434.7000,115883.0076
3935.0000,8.5359,11.4505,0.0000,83314.3000,-83314.3000,3.8030,0.0000,12234.3921,12234.3921,185.7328,95548.6921,0.0000,-95548.6921,11.4505,11.1342,13964.9000,0.0000,13964.9000,0.5286,3596.6309,0.0000,3596.6309,25.8182,0.0000,10368.2691,10368.2691,11.1342,11.4268,0.0000,8284.7000,-8284.7000,0.4352,0.0000,1307.5914,1307.5914,21.2557,9592.2914,0.0000,-9592.2914,11.4268,11.4171,429.0000,0.0000,429.0000,0.0163,110.5258,0.0000,110.5258,0.7947,0.0000,318.4742,318.4742,11.4171,11.8650,0.0000,12621.0000,-12621.0000,0.6914,0.0000,2062.8354,2062.8354,33.7683,14683.8354,0.0000,-14683.8354,11.8650,11.7493,5098.2000,0.0000,5098.2000,0.1917,1305.2386,0.0000,1305.2386,9.3609,0.0000,3792.9614,3792.9614,11.7493,7.5212,9.6353,9.6353,4.6202,69302.9529,9.6353,7.2115,8.9890,8.4234,2.6486,21188.5591,8.9890,7.0471,8.5359,8.0180,2.1219,14853.4006,8.4994,664.1533,-84727.9000,105344.9126
3936.0000,8.3814,11.3551,0.0000,69191.4000,-69191.4000,3.1559,0.0000,10130.4508,10130.4508,154.1269,79321.8508,0.0000,-79321.8508,11.3551,10.9666,13964.9000,0.0000,13964.9000,0.5298,3601.5863,0.0000,3601.5863,25.8723,0.0000,10363.3137,10363.3137,10.9666,11.2565,0.0000,6680.8000,-6680.8000,0.3508,0.0000,1052.4282,1052.4282,17.1313,7733.2282,0.0000,-7733.2282,11.2565,11.2445,430.3000,0.0000,430.3000,0.0163,111.1338,0.0000,111.1338,0.7975,0.0000,319.1662,319.1662,11.2445,11.6415,0.0000,9103.1000,-9103.1000,0.4987,0.0000,1485.6123,1485.6123,24.3557,10588.7123,0.0000,-10588.7123,11.6415,11.5977,1571.5000,0.0000,1571.5000,0.0592,403.6261,0.0000,403.6261,2.8918,0.0000,1167.8739,1167.8739,11.5977,7.2757,9.4367,9.4367,3.8430,57644.6123,9.4367,7.1010,8.8138,8.2688,2.0768,16614.2062,8.8138,6.9606,8.3814,7.8872,1.6478,11534.3948,6.9159,540.4212,-69008.6000,85793.2133
3937.0000,8.2867,11.3793,0.0000,67744.1000,-67744.1000,3.0871,0.0000,9900.6685,9900.6685,150.7704,77644.7685,0.0000,-77644.7685,11.3793,10.9673,13937.2000,0.0000,13937.2000,0.5295,3593.1832,0.0000,3593.1832,25.8617,0.0000,10344.0168,10344.0168,10.9673,11.2119,0.0000,5305.5000,-5305.5000,0.2784,0.0000,835.7841,835.7841,13.5971,6141.2841,0.0000,-6141.2841,11.2119,11.1994,425.4000,0.0000,425.4000,0.0162,109.9391,0.0000,109.9391,0.7907,0.0000,315.4609,315.4609,11.1994,11.5328,0.0000,7197.1000,-7197.1000,0.3943,0.0000,1174.0998,1174.0998,19.2556,8371.1998,0.0000,-8371.1998,11.5328,11.5062,898.6000,0.0000,898.6000,0.0340,231.1584,0.0000,231.1584,1.6596,0.0000,667.4416,667.4416,11.5062,7.1321,9.3192,9.3192,3.6606,54909.0166,9.3192,7.0272,8.7080,8.1732,1.9181,15344.7469,8.7080,6.9025,8.2867,7.8053,1.5109,10576.5062,6.5093,508.6442,-64985.5000,80830.2697
3938.0000,8.1901,11.3054,0.0000,61391.1000,-61391.1000,2.7961,0.0000,8955.7710,8955.7710,136.5579,70346.8710,0.0000,-70346.8710,11.3054,10.8475,13935.3000,0.0000,13935.3000,0.5293,3596.5344,0.0000,3596.5344,25.8478,0.0000,10338.7656,10338.7656,10.8475,11.0647,0.0000,4237.4000,-4237.4000,0.2224,0.0000,666.6250,666.6250,10.8598,4904.0250,0.0000,-4904.0250,11.0647,11.0505,433.0000,0.0000,433.0000,0.0165,112.1423,0.0000,112.1423,0.8054,0.0000,320.8577,320.8577,11.0505,11.3549,0.0000,5911.8000,-5911.8000,0.3239,0.0000,963.2030,963.2030,15.8167,6875.0030,0.0000,-6875.0030,11.3549,11.3419,395.6000,0.0000,395.6000,0.0150,102.0265,0.0000,102.0265,0.7319,0.0000,293.5735,293.5735,11.3419,7.0324,9.1872,9.1872,3.2438,48657.3480,9.1872,6.9705,8.5960,8.0788,1.6685,13347.9810,8.5960,6.8562,8.1901,7.7261,1.3096,9167.2910,5.8546,457.4868,-56776.4000,71172.6199
3939.0000,8.1022,11.2461,4.3000,56226.8000,-56222.5000,2.5598,0.9779,8188.8142,8189.7921,125.0145,64415.6142,3.3221,-64412.2921,11.2461,10.7416,13935.3000,0.0000,13935.3000,0.5299,3599.6157,0.0000,3599.6157,25.8795,0.0000,10335.6843,10335.6843,10.7416,10.9223,0.0000,3198.7000,-3198.7000,0.1678,0.0000,502.6252,502.6252,8.1945,3701.3252,0.0000,-3701.3252,10.9223,10.9070,422.2000,0.0000,422.2000,0.0161,109.5717,0.0000,109.5717,0.7872,0.0000,312.6283,312.6283,10.9070,11.1688,0.0000,4611.5000,-4611.5000,0.2526,0.0000,750.4499,750.4499,12.3377,5361.9499,0.0000,-5361.9499,11.1688,11.1544,395.6000,0.0000,395.6000,0.0150,102.3016,0.0000,102.3016,0.7341,0.0000,293.2984,293.2984,11.1544,6.9687,9.0616,9.0616,2.8585,42877.8445,9.0616,6.9275,8.4925,7.9945,1.4575,11659.6286,8.4925,6.8198,8.1022,7.6561,1.1423,7996.4224,5.3118,415.0738,-49279.6000,62533.8955
3940.0000,8.1133,11.5721,0.0000,74024.2000,-74024.2000,3.3680,0.0000,10783.0579,10783.0579,164.4873,84807.2579,0.0000,-84807.2579,11.5721,11.1499,13935.3000,0.0000,13935.3000,0.5304,3582.7307,0.0000,3582.7307,25.9049,0.0000,10352.5693,10352.5693,11.1499,11.2377,0.0000,1859.4000,-1859.4000,0.0975,0.0000,293.5258,293.5258,4.7618,2152.9258,0.0000,-2152.9258,11.2377,11.2245,436.1000,0.0000,436.1000,0.0167,112.6624,0.0000,112.6624,0.8151,0.0000,323.4376,323.4376,11.2245,11.3900,0.0000,3490.1000,-3490.1000,0.1912,0.0000,569.4807,569.4807,9.3374,4059.5807,0.0000,-4059.5807,11.3900,11.3629,898.1000,0.0000,898.1000,0.0342,231.5056,0.0000,231.5056,1.6717,0.0000,666.5944,666.5944,11.3629,6.8586,9.1107,9.1107,3.6814,55220.6020,9.1107,6.8823,8.5165,7.9965,1.8213,14570.3197,8.5165,6.7885,8.1133,7.6525,1.4123,9886.0793,6.3570,496.7475,-64104.2000,79677.0010
3941.0000,8.1155,11.5515,0.0000,82243.0000,-82243.0000,3.7422,0.0000,11980.7819,11980.7819,182.7615,94223.7819,0.0000,-94223.7819,11.5515,11.1741,13935.3000,0.0000,13935.3000,0.5276,3583.7896,0.0000,3583.7896,25.7658,0.0000,10351.5104,10351.5104,11.1741,11.2379,0.0000,1511.1000,-1511.1000,0.0793,0.0000,238.6096,238.6096,3.8751,1749.7096,0.0000,-1749.7096,11.2379,11.2225,566.7000,0.0000,566.7000,0.0216,146.4013,0.0000,146.4013,1.0536,0.0000,420.2987,420.2987,11.2225,11.3686,0.0000,3444.3000,-3444.3000,0.1887,0.0000,561.9982,561.9982,9.2151,4006.2982,0.0000,-4006.2982,11.3686,11.2400,4751.1000,0.0000,4751.1000,0.1804,1225.0819,0.0000,1225.0819,8.8110,0.0000,3526.0181,3526.0181,11.2400,6.9897,9.1149,9.1149,3.8851,58275.9161,9.1149,6.8853,8.5203,8.0001,2.0380,16303.7387,8.5203,6.7852,8.1155,7.6528,1.5860,11102.3071,7.1096,555.5569,-67945.3000,85681.9619
3942.0000,8.4141,12.0228,0.0000,156702.4000,-156702.4000,7.1303,0.0000,22957.4308,22957.4308,348.2305,179659.8308,0.0000,-179659.8308,12.0228,11.8144,13935.2000,0.0000,13935.2000,0.5277,3559.6514,0.0000,3559.6514,25.7744,0.0000,10375.5486,10375.5486,11.8144,11.8183,0.0000,164.9000,-164.9000,0.0087,0.0000,26.2379,26.2379,0.4229,191.1379,0.0000,-191.1379,11.8183,11.8105,517.5000,0.0000,517.5000,0.0197,132.5788,0.0000,132.5788,0.9621,0.0000,384.9212,384.9212,11.8105,11.9436,0.0000,5689.5000,-5689.5000,0.3117,0.0000,933.2374,933.2374,15.2220,6622.7374,0.0000,-6622.7374,11.9436,11.7047,15975.1000,0.0000,15975.1000,0.6068,4085.3498,0.0000,4085.3498,29.6366,0.0000,11889.7502,11889.7502,11.7047,7.4067,9.5557,9.5557,7.1324,106985.5254,9.5557,7.0225,8.8802,8.2891,4.2037,33629.8561,8.8802,6.8825,8.4141,7.8813,3.3151,23205.9859,12.9073,1008.5962,-132129.0000,163821.3674
3943.0000,8.7135,12.2982,0.0000,209027.9000,-209027.9000,9.5273,0.0000,30800.5728,30800.5728,465.2962,239828.4728,0.0000,-239828.4728,12.2982,12.0345,23666.1000,0.0000,23666.1000,0.8894,6021.7137,0.0000,6021.7137,43.4369,0.0000,17644.3863,17644.3863,12.0345,12.0345,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0345,12.0226,1062.4000,0.0000,1062.4000,0.0401,271.3379,0.0000,271.3379,1.9564,0.0000,791.0621,791.0621,12.0226,12.1713,0.0000,8542.8000,-8542.8000,0.4681,0.0000,1404.0549,1404.0549,22.8590,9946.8549,0.0000,-9946.8549,12.1713,11.9822,16980.2000,0.0000,16980.2000,0.6390,4328.3150,0.0000,4328.3150,31.2057,0.0000,12651.8850,12651.8850,11.9822,7.8800,9.9311,9.9311,9.1483,137224.0383,9.9311,7.2566,9.2179,8.5938,5.9644,47714.9966,9.2179,7.0561,8.7135,8.1370,4.8210,33746.8822,17.3456,1355.4103,-175862.0000,218685.9171
3944.0000,9.0461,12.3619,0.0000,238810.2000,-238810.2000,10.9033,0.0000,35419.1014,35419.1014,532.5007,274229.3014,0.0000,-274229.3014,12.3619,12.1016,28874.2000,0.0000,28874.2000,1.0803,7340.2505,0.0000,7340.2505,52.7608,0.0000,21533.9495,21533.9495,12.1016,12.4010,0.0000,21353.6000,-21353.6000,1.1247,0.0000,3409.8098,3409.8098,54.9267,24763.4098,0.0000,-24763.4098,12.4010,12.3847,1800.6000,0.0000,1800.6000,0.0677,457.4862,0.0000,457.4862,3.3042,0.0000,1343.1138,1343.1138,12.3847,12.5152,0.0000,9258.5000,-9258.5000,0.5073,0.0000,1527.0508,1527.0508,24.7761,10785.5508,0.0000,-10785.5508,12.5152,12.3680,16310.1000,0.0000,16310.1000,0.6115,4137.2920,0.0000,4137.2920,29.8639,0.0000,12172.8080,12172.8080,12.3680,8.3030,10.3355,10.3355,11.2062,168093.1216,10.3355,7.5269,9.5865,8.9312,7.7426,61940.7562,9.5865,7.2705,9.0461,8.4285,6.3845,44691.6004,21.4421,1675.5174,-222437.4000,274725.4783
3945.0000,9.3736,12.4404,0.0000,255730.6000,-255730.6000,11.6982,0.0000,38176.7452,38176.7452,571.3228,293907.3452,0.0000,-293907.3452,12.4404,12.1848,32836.5000,0.0000,32836.5000,1.2273,8338.2566,0.0000,8338.2566,59.9395,0.0000,24498.2434,24498.2434,12.1848,12.7381,0.0000,45716.2000,-45716.2000,2.4084,0.0000,7307.7870,7307.7870,117.6216,53023.9870,0.0000,-53023.9870,12.7381,12.7229,1950.1000,0.0000,1950.1000,0.0728,493.1192,0.0000,493.1192,3.5575,0.0000,1456.9808,1456.9808,12.7229,12.8615,0.0000,11400.4000,-11400.4000,0.6248,0.0000,1886.7654,1886.7654,30.5130,13287.1654,0.0000,-13287.1654,12.8615,12.7500,14299.8000,0.0000,14299.8000,0.5332,3609.7077,0.0000,3609.7077,26.0387,0.0000,10690.0923,10690.0923,12.7500,8.6919,10.7210,10.7210,12.9634,194450.5528,10.7210,7.8056,9.9435,9.2633,9.3132,74505.5739,9.9435,7.5012,9.3736,8.7224,7.8020,54614.0194,24.8470,1941.5834,-263760.8000,323570.1461
3946.0000,9.6057,12.5463,0.0000,264964.1000,-264964.1000,12.1437,0.0000,39740.6954,39740.6954,593.0781,304704.7954,0.0000,-304704.7954,12.5463,12.2670,38764.6000,0.0000,38764.6000,1.4471,9828.8764,0.0000,9828.8764,70.6716,0.0000,28935.7236,28935.7236,12.2670,12.9037,0.0000,56868.8000,-56868.8000,2.9968,0.0000,9100.0632,9100.0632,146.3596,65968.8632,0.0000,-65968.8632,12.9037,12.8893,1993.8000,0.0000,1993.8000,0.0741,502.9986,0.0000,502.9986,3.6177,0.0000,1490.8014,1490.8014,12.8893,13.0469,0.0000,14006.6000,-14006.6000,0.7678,0.0000,2322.1040,2322.1040,37.4959,16328.7040,0.0000,-16328.7040,13.0469,12.9533,12959.7000,0.0000,12959.7000,0.4805,3262.9446,0.0000,3262.9446,23.4689,0.0000,9696.7554,9696.7554,12.9533,8.9869,10.9701,10.9701,13.6998,205497.6864,10.9701,8.0334,10.1870,9.5017,10.1431,81145.0867,10.1870,7.6956,9.6057,8.9413,8.6050,60234.7488,26.8649,2099.2602,-282121.4000,346877.5220
3947.0000,9.8766,12.7638,0.0000,282651.6000,-282651.6000,12.9719,0.0000,42628.5347,42628.5347,633.5280,325280.1347,0.0000,-325280.1347,12.7638,12.4935,40749.3000,0.0000,40749.3000,1.5186,10300.4965,0.0000,10300.4965,74.1642,0.0000,30448.8035,30448.8035,12.4935,13.1951,0.0000,68114.5000,-68114.5000,3.5905,0.0000,10931.4562,10931.4562,175.3542,79045.9562,0.0000,-79045.9562,13.1951,13.1795,2357.5000,0.0000,2357.5000,0.0874,592.3359,0.0000,592.3359,4.2664,0.0000,1765.1641,1765.1641,13.1795,13.3530,0.0000,16757.8000,-16757.8000,0.9187,0.0000,2786.8070,2786.8070,44.8660,19544.6070,0.0000,-19544.6070,13.3530,13.2835,10446.8000,0.0000,10446.8000,0.3862,2619.0651,0.0000,2619.0651,18.8630,0.0000,7827.7349,7827.7349,13.2835,9.2789,11.2812,11.2812,15.0389,225582.8355,11.2812,8.2690,10.4779,9.7751,11.3122,90497.5827,10.4779,7.9009,9.8766,9.1894,9.6780,67745.8234,29.2099,2282.5001,-313970.3000,383826.2416
3948.0000,10.0986,13.0258,0.0000,295653.6000,-295653.6000,13.5903,0.0000,44794.0291,44794.0291,663.7286,340447.6291,0.0000,-340447.6291,13.0258,12.7987,35305.1000,0.0000,35305.1000,1.3111,8891.6102,0.0000,8891.6102,64.0336,0.0000,26413.4898,26413.4898,12.7987,13.4858,0.0000,68825.4000,-68825.4000,3.6310,0.0000,11090.0527,11090.0527,177.3316,79915.4527,0.0000,-79915.4527,13.4858,13.4676,2817.6000,0.0000,2817.6000,0.1039,705.0863,0.0000,705.0863,5.0757,0.0000,2112.5137,2112.5137,13.4676,13.6746,0.0000,20629.8000,-20629.8000,1.1312,0.0000,3441.5641,3441.5641,55.2446,24071.3641,0.0000,-24071.3641,13.6746,13.6158,9106.7000,0.0000,9106.7000,0.3351,2272.9543,0.0000,2272.9543,16.3646,0.0000,6833.7457,6833.7457,13.6158,9.4856,11.5507,11.5507,16.0120,240180.6383,11.5507,8.4403,10.7213,9.9955,12.0585,96468.3118,10.7213,8.0525,10.0986,9.3869,10.3462,72423.2596,30.1539,2356.2690,-337879.4000,409072.2097
