Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3949.0000,10.3559,13.1744,0.0000,308259.1000,-308259.1000,14.1884,0.0000,46954.9452,46954.9452,692.9386,355214.0452,0.0000,-355214.0452,13.1744,12.9324,40740.9000,0.0000,40740.9000,1.5067,10239.3464,0.0000,10239.3464,73.5871,0.0000,30501.5536,30501.5536,12.9324,13.7023,0.0000,83543.5000,-83543.5000,4.4125,0.0000,13485.7966,13485.7966,215.4993,97029.2966,0.0000,-97029.2966,13.7023,13.6863,2687.6000,0.0000,2687.6000,0.0987,670.5454,0.0000,670.5454,4.8196,0.0000,2017.0546,2017.0546,13.6863,13.9025,0.0000,23338.6000,-23338.6000,1.2800,0.0000,3903.0318,3903.0318,62.5139,27241.6318,0.0000,-27241.6318,13.9025,13.8542,8101.5000,0.0000,8101.5000,0.2966,2015.7344,0.0000,2015.7344,14.4857,0.0000,6085.7656,6085.7656,13.8542,9.7954,11.8248,11.8248,17.0503,255755.0142,11.8248,8.6918,10.9893,10.2583,13.1615,105291.8754,10.9893,8.2745,10.3559,9.6319,11.4045,79831.3205,32.6744,2553.2260,-363611.2000,440878.2101
3950.0000,10.6039,13.4117,0.0000,321272.7000,-321272.7000,14.8101,0.0000,49193.4987,49193.4987,723.3015,370466.1987,0.0000,-370466.1987,13.4117,13.1915,38771.9000,0.0000,38771.9000,1.4306,9712.3828,0.0000,9712.3828,69.8672,0.0000,29059.5172,29059.5172,13.1915,13.9926,0.0000,90967.1000,-90967.1000,4.8070,0.0000,14736.0349,14736.0349,234.7676,105703.1349,0.0000,-105703.1349,13.9926,13.9825,1779.2000,0.0000,1779.2000,0.0651,442.1360,0.0000,442.1360,3.1799,0.0000,1337.0640,1337.0640,13.9825,14.2138,0.0000,26133.8000,-26133.8000,1.4336,0.0000,4385.4008,4385.4008,70.0154,30519.2008,0.0000,-30519.2008,14.2138,14.1733,7096.4000,0.0000,7096.4000,0.2589,1758.1528,0.0000,1758.1528,12.6441,0.0000,5338.2472,5338.2472,14.1733,10.0459,12.1096,12.1096,18.1524,272285.8641,12.1096,8.9041,11.2548,10.5068,14.0982,112785.4811,11.2548,8.4653,10.6039,9.8600,12.2685,85879.3614,34.2080,2673.0617,-390726.1000,470950.7066
3951.0000,10.8660,13.6378,0.0000,334994.7000,-334994.7000,15.4657,0.0000,51581.4605,51581.4605,755.3192,386576.1605,0.0000,-386576.1605,13.6378,13.4398,36788.4000,0.0000,36788.4000,1.3524,9186.7383,0.0000,9186.7383,66.0476,0.0000,27601.6617,27601.6617,13.4398,14.2852,0.0000,101416.2000,-101416.2000,5.3646,0.0000,16485.4688,16485.4688,261.9959,117901.6688,0.0000,-117901.6688,14.2852,14.2759,1719.8000,0.0000,1719.8000,0.0627,425.6710,0.0000,425.6710,3.0600,0.0000,1294.1290,1294.1290,14.2759,14.5152,0.0000,28561.5000,-28561.5000,1.5673,0.0000,4809.4260,4809.4260,76.5427,33370.9260,0.0000,-33370.9260,14.5152,14.4714,8101.5000,0.0000,8101.5000,0.2942,1998.9672,0.0000,1998.9672,14.3664,0.0000,6102.5328,6102.5328,14.4714,10.3281,12.3998,12.3998,19.2622,288932.9296,12.3998,9.1427,11.5312,10.7712,15.1421,121136.6553,11.5312,8.6803,10.8660,10.1058,13.2539,92777.5068,36.1600,2825.5963,-418362.7000,502847.0917
3952.0000,11.0408,13.7924,0.0000,336429.5000,-336429.5000,15.5566,0.0000,51997.1099,51997.1099,759.7573,388426.6099,0.0000,-388426.6099,13.7924,13.6257,31349.2000,0.0000,31349.2000,1.1484,7811.8038,0.0000,7811.8038,56.0852,0.0000,23537.3962,23537.3962,13.6257,14.4864,0.0000,104473.1000,-104473.1000,5.5316,0.0000,17026.9586,17026.9586,270.1560,121500.0586,0.0000,-121500.0586,14.4864,14.4745,2217.3000,0.0000,2217.3000,0.0804,547.3111,0.0000,547.3111,3.9277,0.0000,1669.9889,1669.9889,14.4745,14.7372,0.0000,31726.7000,-31726.7000,1.7415,0.0000,5355.2320,5355.2320,85.0533,37081.9320,0.0000,-37081.9320,14.7372,14.6868,9441.7000,0.0000,9441.7000,0.3413,2322.6738,0.0000,2322.6738,16.6667,0.0000,7119.0262,7119.0262,14.6868,10.5044,12.5956,12.5956,19.6804,295206.4758,12.5956,9.2975,11.7161,10.9465,15.5191,124153.0525,11.7161,8.8222,11.0408,10.2691,13.6173,95321.0677,36.5997,2859.9510,-429621.1000,514680.5960
3953.0000,11.0287,13.9618,0.0000,334110.4000,-334110.4000,15.4658,0.0000,51625.2320,51625.2320,755.3228,385735.6320,0.0000,-385735.6320,13.9618,13.8448,20473.5000,0.0000,20473.5000,0.7482,5089.8701,0.0000,5089.8701,36.5407,0.0000,15383.6299,15383.6299,13.8448,14.5382,0.0000,78370.4000,-78370.4000,4.1526,0.0000,12812.8961,12812.8961,202.8073,91183.2961,0.0000,-91183.2961,14.5382,14.5301,1407.7000,0.0000,1407.7000,0.0509,347.2285,0.0000,347.2285,2.4860,0.0000,1060.4715,1060.4715,14.5301,14.8320,0.0000,33972.9000,-33972.9000,1.8653,0.0000,5738.2633,5738.2633,91.0969,39711.1633,0.0000,-39711.1633,14.8320,14.7606,12457.1000,0.0000,12457.1000,0.4487,3060.5592,0.0000,3060.5592,21.9162,0.0000,9396.5408,9396.5408,14.7606,10.4458,12.6032,12.6032,18.9153,283728.8108,12.6032,9.2560,11.7106,10.9296,14.6733,117386.6714,11.7106,8.7883,11.0287,10.2495,12.8105,89673.5325,34.0973,2664.4075,-412115.4000,490789.0147
3954.0000,10.4140,13.3265,0.0000,239679.3000,-239679.3000,11.0938,0.0000,36553.1766,36553.1766,541.8026,276232.4766,0.0000,-276232.4766,13.3265,13.1933,16868.0000,0.0000,16868.0000,0.6148,4230.4443,0.0000,4230.4443,30.0274,0.0000,12637.5557,12637.5557,13.1933,13.7041,0.0000,41691.6000,-41691.6000,2.2111,0.0000,6753.9144,6753.9144,107.9852,48445.5144,0.0000,-48445.5144,13.7041,13.6948,1175.0000,0.0000,1175.0000,0.0425,293.1507,0.0000,293.1507,2.0734,0.0000,881.8493,881.8493,13.6948,14.1215,0.0000,34672.1000,-34672.1000,1.9038,0.0000,5798.9463,5798.9463,92.9783,40471.0463,0.0000,-40471.0463,14.1215,14.0055,14634.9000,0.0000,14634.9000,0.5265,3630.4070,0.0000,3630.4070,25.7111,0.0000,11004.4930,11004.4930,14.0055,9.7655,11.8855,11.8855,13.4038,201056.6006,11.8855,8.7365,11.0457,10.3110,9.9547,79637.3735,11.0457,8.3381,10.4140,9.6919,8.5596,59917.0077,24.5886,1921.3871,-283365.1000,340610.9817
3955.0000,10.1668,13.1636,0.0000,226046.5000,-226046.5000,10.4240,0.0000,34296.5285,34296.5285,509.0899,260343.0285,0.0000,-260343.0285,13.1636,13.0183,16863.9000,0.0000,16863.9000,0.6208,4239.0165,0.0000,4239.0165,30.3166,0.0000,12624.8835,12624.8835,13.0183,13.4311,0.0000,30874.7000,-30874.7000,1.6332,0.0000,4989.6641,4989.6641,79.7614,35864.3641,0.0000,-35864.3641,13.4311,13.4234,894.1000,0.0000,894.1000,0.0327,223.9123,0.0000,223.9123,1.5979,0.0000,670.1877,670.1877,13.4234,13.8635,0.0000,32764.0000,-32764.0000,1.7973,0.0000,5463.1727,5463.1727,87.7791,38227.1727,0.0000,-38227.1727,13.8635,13.7427,13964.8000,0.0000,13964.8000,0.5078,3476.4451,0.0000,3476.4451,24.7986,0.0000,10488.3549,10488.3549,13.7427,9.4760,11.6093,11.6093,12.3556,185333.8520,11.6093,8.5112,10.7832,10.0603,8.9715,71771.8660,10.7832,8.1417,10.1668,9.4625,7.6491,53543.6176,22.5236,1760.0249,-257962.4000,310649.3356
3956.0000,9.6653,12.5589,0.0000,159105.1000,-159105.1000,7.3262,0.0000,23892.3290,23892.3290,357.7992,182997.4290,0.0000,-182997.4290,12.5589,12.3599,16858.0000,0.0000,16858.0000,0.6221,4273.6339,0.0000,4273.6339,30.3834,0.0000,12584.3661,12584.3661,12.3599,12.6701,0.0000,16908.8000,-16908.8000,0.8938,0.0000,2708.9450,2708.9450,43.6525,19617.7450,0.0000,-19617.7450,12.6701,12.6585,979.8000,0.0000,979.8000,0.0360,247.9978,0.0000,247.9978,1.7585,0.0000,731.8022,731.8022,12.6585,13.1913,0.0000,28914.6000,-28914.6000,1.5858,0.0000,4782.2055,4782.2055,77.4465,33696.8055,0.0000,-33696.8055,13.1913,13.0399,12792.1000,0.0000,12792.1000,0.4670,3214.2613,0.0000,3214.2613,22.8061,0.0000,9577.8387,9577.8387,13.0399,8.9411,10.9905,10.9905,8.6402,129603.4969,10.9905,8.1299,10.2277,9.5602,6.0303,48242.3551,10.2277,7.8175,9.6653,9.0226,5.0807,35564.9357,16.3963,1281.2312,-174298.6000,213410.7876
3957.0000,9.4224,12.4495,0.0000,147647.2000,-147647.2000,6.7785,0.0000,22063.0984,22063.0984,331.0486,169710.2984,0.0000,-169710.2984,12.4495,12.2594,14279.9000,0.0000,14279.9000,0.5320,3625.6671,0.0000,3625.6671,25.9843,0.0000,10654.2329,10654.2329,12.2594,12.4890,0.0000,11092.7000,-11092.7000,0.5849,0.0000,1774.8654,1774.8654,28.5668,12867.5654,0.0000,-12867.5654,12.4890,12.4814,568.9000,0.0000,568.9000,0.0212,144.3631,0.0000,144.3631,1.0334,0.0000,424.5369,424.5369,12.4814,13.0078,0.0000,25330.4000,-25330.4000,1.3884,0.0000,4181.9003,4181.9003,67.8072,29512.3003,0.0000,-29512.3003,13.0078,12.8684,10446.8000,0.0000,10446.8000,0.3854,2631.6947,0.0000,2631.6947,18.8202,0.0000,7815.1053,7815.1053,12.8684,8.5820,10.7252,10.7252,8.0104,120155.2647,10.7252,7.8948,9.9704,9.3100,5.2894,42314.9222,9.9704,7.6217,9.4224,8.7961,4.3893,30725.1073,14.5355,1135.8251,-158774.7000,193195.2942
3958.0000,9.1682,12.1080,0.0000,120742.0000,-120742.0000,5.5354,0.0000,17951.1781,17951.1781,270.3378,138693.1781,0.0000,-138693.1781,12.1080,11.8880,13936.2000,0.0000,13936.2000,0.5202,3555.5898,0.0000,3555.5898,25.4033,0.0000,10380.6102,10380.6102,11.8880,12.1586,0.0000,11013.0000,-11013.0000,0.5805,0.0000,1753.9116,1753.9116,28.3511,12766.9116,0.0000,-12766.9116,12.1586,12.1517,435.0000,0.0000,435.0000,0.0162,110.9032,0.0000,110.9032,0.7924,0.0000,324.0968,324.0968,12.1517,12.6765,0.0000,21260.1000,-21260.1000,1.1652,0.0000,3498.5400,3498.5400,56.9054,24758.6400,0.0000,-24758.6400,12.6765,12.5323,9106.7000,0.0000,9106.7000,0.3369,2304.7952,0.0000,2304.7952,16.4534,0.0000,6801.9048,6801.9048,12.5323,8.2918,10.4121,10.4121,6.6684,100026.7118,10.4121,7.6994,9.6887,9.0557,4.2658,34126.7241,9.6887,7.4578,9.1682,8.5733,3.5082,24557.3569,12.2315,955.7843,-129537.2000,158710.7927
3959.0000,8.9546,12.0388,0.0000,106391.9000,-106391.9000,4.8703,0.0000,15751.0796,15751.0796,237.8561,122142.9796,0.0000,-122142.9796,12.0388,11.7768,13936.1000,0.0000,13936.1000,0.5230,3559.0708,0.0000,3559.0708,25.5432,0.0000,10377.0292,10377.0292,11.7768,11.9539,0.0000,6050.4000,-6050.4000,0.3185,0.0000,962.2604,962.2604,15.5550,7012.6604,0.0000,-7012.6604,11.9539,11.9459,424.8000,0.0000,424.8000,0.0159,108.6191,0.0000,108.6191,0.7780,0.0000,316.1809,316.1809,11.9459,12.4439,0.0000,16941.4000,-16941.4000,0.9283,0.0000,2782.3854,2782.3854,45.3383,19723.7854,0.0000,-19723.7854,12.4439,12.3481,5086.1000,0.0000,5086.1000,0.1891,1291.4626,0.0000,1291.4626,9.2376,0.0000,3794.6374,3794.6374,12.3481,7.9700,10.1590,10.1590,5.7795,86692.6223,10.1590,7.5183,9.4548,8.8387,3.4861,27888.6315,9.4548,7.3111,8.9546,8.3830,2.8300,19809.7380,10.2678,802.3395,-109936.7000,134390.9918
3960.0000,8.7632,11.8637,0.0000,89031.9000,-89031.9000,4.0706,0.0000,13131.6726,13131.6726,198.7994,102163.5726,0.0000,-102163.5726,11.8637,11.5491,13936.0000,0.0000,13936.0000,0.5236,3567.9550,0.0000,3567.9550,25.5716,0.0000,10368.0450,10368.0450,11.5491,11.7959,0.0000,7020.2000,-7020.2000,0.3694,0.0000,1113.4246,1113.4246,18.0412,8133.6246,0.0000,-8133.6246,11.7959,11.7861,432.9000,0.0000,432.9000,0.0163,110.9406,0.0000,110.9406,0.7954,0.0000,321.9594,321.9594,11.7861,12.2096,0.0000,11988.0000,-11988.0000,0.6568,0.0000,1965.9235,1965.9235,32.0793,13953.9235,0.0000,-13953.9235,12.2096,12.1742,1568.2000,0.0000,1568.2000,0.0585,399.5222,0.0000,399.5222,2.8588,0.0000,1168.6778,1168.6778,12.1742,7.6765,9.9253,9.9253,4.9399,74098.7588,9.9253,7.3649,9.2425,8.6451,2.8122,22497.8304,9.2425,7.1881,8.7632,8.2153,2.2565,15795.4241,8.5428,667.5500,-92103.0000,112392.0133
3961.0000,8.6303,11.8982,0.0000,85882.9000,-85882.9000,3.9223,0.0000,12634.5999,12634.5999,191.5569,98517.4999,0.0000,-98517.4999,11.8982,11.5549,13908.4000,0.0000,13908.4000,0.5240,3559.1342,0.0000,3559.1342,25.5937,0.0000,10349.2658,10349.2658,11.5549,11.7404,0.0000,4827.8000,-4827.8000,0.2538,0.0000,765.7570,765.7570,12.3971,5593.5570,0.0000,-5593.5570,11.7404,11.7299,428.6000,0.0000,428.6000,0.0162,109.9259,0.0000,109.9259,0.7896,0.0000,318.6741,318.6741,11.7299,12.0547,0.0000,8412.9000,-8412.9000,0.4609,0.0000,1378.9239,1378.9239,22.5113,9791.8239,0.0000,-9791.8239,12.0547,12.0325,897.0000,0.0000,897.0000,0.0336,229.0286,0.0000,229.0286,1.6414,0.0000,667.9714,667.9714,12.0325,7.4929,9.7627,9.7627,4.5619,68428.2245,9.7627,7.2597,9.0953,8.5112,2.5153,20122.5012,9.0953,7.1028,8.6303,8.0990,2.0023,14016.0873,7.8163,610.7758,-83889.6000,102566.8130
3962.0000,8.5051,11.7751,0.0000,76985.0000,-76985.0000,3.5132,0.0000,11298.2750,11298.2750,171.5801,88283.2750,0.0000,-88283.2750,11.7751,11.3921,13906.6000,0.0000,13906.6000,0.5237,3564.9474,0.0000,3564.9474,25.5760,0.0000,10341.6526,10341.6526,11.3921,11.6161,0.0000,5222.4000,-5222.4000,0.2746,0.0000,826.7433,826.7433,13.4107,6049.1433,0.0000,-6049.1433,11.6161,11.6043,428.5000,0.0000,428.5000,0.0162,110.0966,0.0000,110.0966,0.7901,0.0000,318.4034,318.4034,11.6043,11.8592,0.0000,5912.9000,-5912.9000,0.3240,0.0000,968.0505,968.0505,15.8215,6880.9505,0.0000,-6880.9505,11.8592,11.8483,395.2000,0.0000,395.2000,0.0148,101.1874,0.0000,101.1874,0.7250,0.0000,294.0126,294.0126,11.8483,7.3497,9.5990,9.5990,4.0484,60726.6769,9.5990,7.1761,8.9529,8.3875,2.1804,17443.5227,8.9529,7.0339,8.5051,7.9934,1.7270,12088.9426,6.9997,546.9680,-73390.0000,90259.1422
3963.0000,8.3984,11.6068,0.0000,69224.3000,-69224.3000,3.1568,0.0000,10138.5503,10138.5503,154.1732,79362.8503,0.0000,-79362.8503,11.6068,11.1890,13906.6000,0.0000,13906.6000,0.5247,3573.5693,0.0000,3573.5693,25.6274,0.0000,10333.0307,10333.0307,11.1890,11.4950,0.0000,6535.9000,-6535.9000,0.3435,0.0000,1032.2275,1032.2275,16.7743,7568.1275,0.0000,-7568.1275,11.4950,11.4823,423.1000,0.0000,423.1000,0.0160,108.8987,0.0000,108.8987,0.7817,0.0000,314.2013,314.2013,11.4823,11.6708,0.0000,4007.9000,-4007.9000,0.2196,0.0000,655.4487,655.4487,10.7238,4663.3487,0.0000,-4663.3487,11.6708,11.6589,395.1000,0.0000,395.1000,0.0149,101.4352,0.0000,101.4352,0.7271,0.0000,293.6648,293.6648,11.6589,7.2504,9.4547,9.4547,3.6349,54524.2469,9.4547,7.1121,8.8300,8.2834,1.9315,15452.2484,8.8300,6.9801,8.3984,7.9051,1.5253,10676.7975,6.4132,501.1380,-65043.3000,80653.2928
3964.0000,8.3946,11.9283,0.0000,87511.1000,-87511.1000,3.9883,0.0000,12815.9084,12815.9084,194.7824,100327.0084,0.0000,-100327.0084,11.9283,11.5638,13906.6000,0.0000,13906.6000,0.5262,3557.1425,0.0000,3557.1425,25.6981,0.0000,10349.4575,10349.4575,11.5638,11.6813,0.0000,2880.1000,-2880.1000,0.1512,0.0000,456.8730,456.8730,7.3867,3336.9730,0.0000,-3336.9730,11.6813,11.6699,434.5000,0.0000,434.5000,0.0165,111.5337,0.0000,111.5337,0.8044,0.0000,322.9663,322.9663,11.6699,11.8131,0.0000,3491.4000,-3491.4000,0.1913,0.0000,571.9472,571.9472,9.3415,4063.3472,0.0000,-4063.3472,11.8131,11.7896,896.5000,0.0000,896.5000,0.0339,229.6923,0.0000,229.6923,1.6549,0.0000,666.8077,666.8077,11.7896,7.1712,9.4804,9.4804,4.3708,65561.7356,9.4804,7.0646,8.8362,8.2725,2.2862,18289.7697,8.8362,6.9438,8.3946,7.8900,1.7909,12536.4497,7.3611,575.2032,-78645.0000,96387.9550
3965.0000,8.4133,11.7459,0.0000,95740.7000,-95740.7000,4.3633,0.0000,14026.1369,14026.1369,213.0953,109766.8369,0.0000,-109766.8369,11.7459,11.4319,13906.7000,0.0000,13906.7000,0.5234,3566.4677,0.0000,3566.4677,25.5637,0.0000,10340.2323,10340.2323,11.4319,11.6971,0.0000,7539.5000,-7539.5000,0.3964,0.0000,1194.1197,1194.1197,19.3614,8733.6197,0.0000,-8733.6197,11.6971,11.6843,566.2000,0.0000,566.2000,0.0214,145.3075,0.0000,145.3075,1.0450,0.0000,420.8925,420.8925,11.6843,11.8197,0.0000,3830.7000,-3830.7000,0.2099,0.0000,627.6123,627.6123,10.2498,4458.3123,0.0000,-4458.3123,11.8197,11.7126,4739.9000,0.0000,4739.9000,0.1787,1214.2951,0.0000,1214.2951,8.7294,0.0000,3525.6049,3525.6049,11.7126,7.3087,9.5107,9.5107,4.8352,72527.6903,9.5107,7.0732,8.8607,8.2919,2.6762,21409.4346,8.8607,6.9434,8.4133,7.9021,2.1050,14734.8695,8.5397,667.3071,-87898.1000,108671.9945
3966.0000,8.6944,12.3668,0.0000,171722.8000,-171722.8000,7.8269,0.0000,25294.2283,25294.2283,382.2534,197017.0283,0.0000,-197017.0283,12.3668,12.1734,13906.6000,0.0000,13906.6000,0.5250,3535.0231,0.0000,3535.0231,25.6396,0.0000,10371.5769,10371.5769,12.1734,12.1839,0.0000,483.0000,-483.0000,0.0254,0.0000,77.1970,77.1970,1.2398,560.1970,0.0000,-560.1970,12.1839,12.1767,516.3000,0.0000,516.3000,0.0195,131.5833,0.0000,131.5833,0.9527,0.0000,384.7167,384.7167,12.1767,12.2857,0.0000,5021.2000,-5021.2000,0.2751,0.0000,826.4833,826.4833,13.4353,5847.6833,0.0000,-5847.6833,12.2857,12.0642,15936.1000,0.0000,15936.1000,0.6009,4055.5754,0.0000,4055.5754,29.3461,0.0000,11880.5246,11880.5246,12.0642,7.7411,9.9027,9.9027,7.7308,115961.7239,9.9027,7.2365,9.1917,8.5696,4.7678,38142.1777,9.1917,7.0602,8.6944,8.1259,3.8117,26682.1420,13.9091,1086.8805,-146868.0000,180786.0437
3967.0000,8.9774,12.6585,0.0000,224229.6000,-224229.6000,10.2365,0.0000,33211.5365,33211.5365,499.9340,257441.1365,0.0000,-257441.1365,12.6585,12.4062,23625.5000,0.0000,23625.5000,0.8830,5980.8450,0.0000,5980.8450,43.1225,0.0000,17644.6550,17644.6550,12.4062,12.4062,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4062,12.3949,1060.2000,0.0000,1060.2000,0.0397,269.3498,0.0000,269.3498,1.9408,0.0000,790.8502,790.8502,12.3949,12.4845,0.0000,5381.8000,-5381.8000,0.2949,0.0000,887.7365,887.7365,14.4028,6269.5365,0.0000,-6269.5365,12.4845,12.3038,16938.7000,0.0000,16938.7000,0.6339,4298.6059,0.0000,4298.6059,30.9577,0.0000,12640.0941,12640.0941,12.3038,8.1852,10.2445,10.2445,9.6011,144016.9100,10.2445,7.4749,9.5059,8.8597,6.4565,51651.9344,9.5059,7.2407,8.9774,8.3733,5.2806,36964.2421,18.1320,1416.8589,-187987.0000,232633.0864
3968.0000,9.2732,12.6192,0.0000,245001.3000,-245001.3000,11.2030,0.0000,36501.5874,36501.5874,547.1354,281502.8874,0.0000,-281502.8874,12.6192,12.3635,28817.5000,0.0000,28817.5000,1.0720,7299.2469,0.0000,7299.2469,52.3544,0.0000,21518.2531,21518.2531,12.3635,12.7037,0.0000,24673.7000,-24673.7000,1.3013,0.0000,3953.1337,3953.1337,63.5524,28626.8337,0.0000,-28626.8337,12.7037,12.6878,1796.4000,0.0000,1796.4000,0.0671,454.4729,0.0000,454.4729,3.2768,0.0000,1341.9271,1341.9271,12.6878,12.7614,0.0000,5315.2000,-5315.2000,0.2913,0.0000,879.3479,879.3479,14.2261,6194.5479,0.0000,-6194.5479,12.7614,12.6169,16270.3000,0.0000,16270.3000,0.6069,4112.8999,0.0000,4112.8999,29.6414,0.0000,12157.4001,12157.4001,12.6169,8.5678,10.5923,10.5923,11.3551,170326.9955,10.5923,7.7304,9.8292,9.1614,8.0257,64205.7770,9.8292,7.4466,9.2732,8.6379,6.6817,46771.6338,21.8123,1704.4476,-228106.0000,281304.4062
3969.0000,9.4688,12.7465,0.0000,257406.1000,-257406.1000,11.7904,0.0000,38500.4682,38500.4682,575.8238,295906.5682,0.0000,-295906.5682,12.7465,12.4753,32766.6000,0.0000,32766.6000,1.2197,8284.6679,0.0000,8284.6679,59.5662,0.0000,24481.9321,24481.9321,12.4753,12.8808,0.0000,31543.9000,-31543.9000,1.6634,0.0000,5061.1695,5061.1695,81.2353,36605.0695,0.0000,-36605.0695,12.8808,12.8646,1946.1000,0.0000,1946.1000,0.0723,491.1227,0.0000,491.1227,3.5330,0.0000,1454.9773,1454.9773,12.8646,12.9421,0.0000,6000.2000,-6000.2000,0.3289,0.0000,994.4948,994.4948,16.0623,6994.6948,0.0000,-6994.6948,12.9421,12.8240,14265.0000,0.0000,14265.0000,0.5298,3596.8567,0.0000,3596.8567,25.8737,0.0000,10668.1433,10668.1433,12.8240,8.8039,10.8139,10.8139,12.0976,181463.2668,10.8139,7.9080,10.0390,9.3610,8.7449,69959.3911,10.0390,7.5953,9.4688,8.8172,7.3539,51477.5148,23.4066,1829.0266,-245972.5000,302900.1727
3970.0000,9.6549,12.8396,0.0000,270057.4000,-270057.4000,12.3840,0.0000,40545.1121,40545.1121,604.8146,310602.5121,0.0000,-310602.5121,12.8396,12.5431,38684.6000,0.0000,38684.6000,1.4370,9768.1763,0.0000,9768.1763,70.1823,0.0000,28916.4237,28916.4237,12.5431,13.0073,0.0000,39005.6000,-39005.6000,2.0577,0.0000,6263.9232,6263.9232,100.4929,45269.5232,0.0000,-45269.5232,13.0073,12.9921,1989.5000,0.0000,1989.5000,0.0737,501.1861,0.0000,501.1861,3.6017,0.0000,1488.3139,1488.3139,12.9921,13.0850,0.0000,7772.1000,-7772.1000,0.4261,0.0000,1289.9045,1289.9045,20.8080,9062.0045,0.0000,-9062.0045,13.0850,12.9858,12928.1000,0.0000,12928.1000,0.4788,3253.2577,0.0000,3253.2577,23.3819,0.0000,9674.8423,9674.8423,12.9858,9.0415,11.0136,11.0136,12.8225,192337.1207,11.0136,8.0909,10.2342,9.5523,9.5016,76012.9114,10.2342,7.7513,9.6549,8.9928,8.0719,56503.4240,25.2859,1975.8754,-263232.9000,324853.4561
3971.0000,9.9451,12.9623,0.0000,286552.2000,-286552.2000,13.1547,0.0000,43277.7099,43277.7099,642.4564,329829.9099,0.0000,-329829.9099,12.9623,12.6841,40655.0000,0.0000,40655.0000,1.5080,10248.0855,0.0000,10248.0855,73.6482,0.0000,30406.9145,30406.9145,12.6841,13.3315,0.0000,60961.2000,-60961.2000,3.2167,0.0000,9807.9388,9807.9388,157.0981,70769.1388,0.0000,-70769.1388,13.3315,13.3154,2352.0000,0.0000,2352.0000,0.0870,589.8339,0.0000,589.8339,4.2495,0.0000,1762.1661,1762.1661,13.3154,13.4212,0.0000,9912.8000,-9912.8000,0.5435,0.0000,1650.9275,1650.9275,26.5417,11563.7275,0.0000,-11563.7275,13.4212,13.3497,10421.5000,0.0000,10421.5000,0.3851,2610.2502,0.0000,2610.2502,18.8060,0.0000,7811.2498,7811.2498,13.3497,9.3530,11.3514,11.3514,14.5635,218452.0399,11.3514,8.3377,10.5477,9.8445,10.9817,87853.5273,10.5477,7.9652,9.9451,9.2564,9.4106,65874.1167,28.3425,2214.7195,-303997.7000,372179.6839
3972.0000,10.1545,13.1977,0.0000,297976.0000,-297976.0000,13.7026,0.0000,45198.3135,45198.3135,669.2135,343174.3135,0.0000,-343174.3135,13.1977,12.9637,35231.4000,0.0000,35231.4000,1.3043,8851.7888,0.0000,8851.7888,63.6995,0.0000,26379.6112,26379.6112,12.9637,13.6182,0.0000,63543.5000,-63543.5000,3.3547,0.0000,10261.6840,10261.6840,163.8389,73805.1840,0.0000,-73805.1840,13.6182,13.5995,2811.3000,0.0000,2811.3000,0.1035,702.2227,0.0000,702.2227,5.0535,0.0000,2109.0773,2109.0773,13.5995,13.7302,0.0000,12629.2000,-12629.2000,0.6926,0.0000,2109.9739,2109.9739,33.8236,14739.1739,0.0000,-14739.1739,13.7302,13.6697,9084.7000,0.0000,9084.7000,0.3339,2265.7258,0.0000,2265.7258,16.3077,0.0000,6818.9742,6818.9742,13.6697,9.5451,11.6074,11.6074,15.5044,232565.3927,11.6074,8.4969,10.7779,10.0521,11.6924,93539.3629,10.7779,8.1061,10.1545,9.4420,10.0435,70304.1633,29.2374,2284.6481,-327021.3000,396408.9189
3973.0000,10.2759,13.2904,0.0000,301983.0000,-301983.0000,13.9042,0.0000,45922.0346,45922.0346,679.0564,347905.0346,0.0000,-347905.0346,13.2904,13.0265,40658.1000,0.0000,40658.1000,1.4996,10202.0581,0.0000,10202.0581,73.2395,0.0000,30456.0419,30456.0419,13.0265,13.6618,0.0000,63116.3000,-63116.3000,3.3357,0.0000,10201.3642,10201.3642,162.9098,73317.6642,0.0000,-73317.6642,13.6618,13.6443,2681.5000,0.0000,2681.5000,0.0983,669.3980,0.0000,669.3980,4.7988,0.0000,2012.1020,2012.1020,13.6443,13.7945,0.0000,14853.3000,-14853.3000,0.8147,0.0000,2482.8110,2482.8110,39.7903,17336.1110,0.0000,-17336.1110,13.7945,13.7420,8082.0000,0.0000,8082.0000,0.2956,2013.8680,0.0000,2013.8680,14.4384,0.0000,6068.1320,6068.1320,13.7420,9.7076,11.7248,11.7248,15.5202,232802.2805,11.7248,8.6313,10.8999,10.1780,11.9005,95204.2840,10.8999,8.2256,10.2759,9.5627,10.2879,72015.4732,29.9222,2338.1601,-328531.0000,400022.0377
3974.0000,10.5422,13.4966,0.0000,319405.5000,-319405.5000,14.7170,0.0000,48843.8533,48843.8533,718.7538,368249.3533,0.0000,-368249.3533,13.4966,13.2639,38684.5000,0.0000,38684.5000,1.4248,9679.0988,0.0000,9679.0988,69.5833,0.0000,29005.4012,29005.4012,13.2639,13.9884,0.0000,77705.9000,-77705.9000,4.1077,0.0000,12600.3921,12600.3921,200.6154,90306.2921,0.0000,-90306.2921,13.9884,13.9777,1775.4000,0.0000,1775.4000,0.0650,441.2172,0.0000,441.2172,3.1751,0.0000,1334.1828,1334.1828,13.9777,14.1436,0.0000,17702.7000,-17702.7000,0.9711,0.0000,2970.4482,2970.4482,47.4256,20673.1482,0.0000,-20673.1482,14.1436,14.1008,7079.4000,0.0000,7079.4000,0.2587,1755.6226,0.0000,1755.6226,12.6348,0.0000,5323.7774,5323.7774,14.1008,9.9747,12.0378,12.0378,17.1432,257148.0912,12.0378,8.8509,11.1880,10.4444,13.2409,105926.8258,11.1880,8.4205,10.5422,9.8042,11.4982,80487.4508,32.3164,2525.2510,-367274.8000,443562.3677
3975.0000,10.7319,13.6490,0.0000,326201.3000,-326201.3000,15.0541,0.0000,50083.9838,50083.9838,735.2194,376285.2838,0.0000,-376285.2838,13.6490,13.4355,36714.6000,0.0000,36714.6000,1.3479,9166.8843,0.0000,9166.8843,65.8281,0.0000,27547.7157,27547.7157,13.4355,14.1951,0.0000,84291.2000,-84291.2000,4.4600,0.0000,13700.9110,13700.9110,217.8171,97992.1110,0.0000,-97992.1110,14.1951,14.1851,1716.0000,0.0000,1716.0000,0.0625,425.2520,0.0000,425.2520,3.0535,0.0000,1290.7480,1290.7480,14.1851,14.3629,0.0000,19632.9000,-19632.9000,1.0773,0.0000,3302.3769,3302.3769,52.6144,22935.2769,0.0000,-22935.2769,14.3629,14.3158,8082.0000,0.0000,8082.0000,0.2938,1998.2782,0.0000,1998.2782,14.3472,0.0000,6083.7218,6083.7218,14.3158,10.1798,12.2478,12.2478,17.7833,266749.1541,12.2478,9.0238,11.3881,10.6358,13.8625,110899.6853,11.3881,8.5759,10.7319,9.9820,12.0914,84640.0611,33.4434,2613.3112,-383612.8000,462288.9005
3976.0000,10.9424,13.8045,0.0000,332752.3000,-332752.3000,15.3740,0.0000,51320.1052,51320.1052,750.8429,384072.4052,0.0000,-384072.4052,13.8045,13.6295,31282.5000,0.0000,31282.5000,1.1457,7793.8853,0.0000,7793.8853,55.9561,0.0000,23488.6147,23488.6147,13.6295,14.4533,0.0000,95060.9000,-95060.9000,5.0332,0.0000,15493.8013,15493.8013,245.8128,110554.7013,0.0000,-110554.7013,14.4533,14.4409,2211.5000,0.0000,2211.5000,0.0803,546.1240,0.0000,546.1240,3.9228,0.0000,1665.3760,1665.3760,14.4409,14.6345,0.0000,22229.5000,-22229.5000,1.2201,0.0000,3750.6417,3750.6417,59.5868,25980.1417,0.0000,-25980.1417,14.6345,14.5816,9418.9000,0.0000,9418.9000,0.3412,2320.2766,0.0000,2320.2766,16.6647,0.0000,7098.6234,7098.6234,14.5816,10.3948,12.4882,12.4882,18.7282,280922.3280,12.4882,9.2054,11.6128,10.8468,14.6840,117471.7399,11.6128,8.7398,10.9424,10.1763,12.8512,89958.4913,34.7919,2718.6870,-407129.8000,488352.5591
3977.0000,11.1579,14.0826,0.0000,347896.0000,-347896.0000,16.0942,0.0000,53905.3235,53905.3235,786.0168,401801.3235,0.0000,-401801.3235,14.0826,13.9707,20435.4000,0.0000,20435.4000,0.7467,5072.0054,0.0000,5072.0054,36.4659,0.0000,15363.3946,15363.3946,13.9707,14.7674,0.0000,94042.5000,-94042.5000,4.9831,0.0000,15403.2349,15403.2349,243.3673,109445.7349,0.0000,-109445.7349,14.7674,14.7597,1405.8000,0.0000,1405.8000,0.0509,345.6887,0.0000,345.6887,2.4839,0.0000,1060.1113,1060.1113,14.7597,14.9802,0.0000,25913.2000,-25913.2000,1.4227,0.0000,4389.3501,4389.3501,69.4823,30302.5501,0.0000,-30302.5501,14.9802,14.9120,12426.8000,0.0000,12426.8000,0.4483,3047.0501,0.0000,3047.0501,21.8966,0.0000,9379.7499,9379.7499,14.9120,10.5903,12.7511,12.7511,19.7905,296856.8875,12.7511,9.3685,11.8491,11.0598,15.4905,123924.1717,11.8491,8.8867,11.1579,10.3679,13.5660,94962.1255,35.6189,2783.3105,-433583.7000,515743.1848
3978.0000,10.6560,13.4898,0.0000,257004.2000,-257004.2000,11.9051,0.0000,39396.1332,39396.1332,581.4242,296400.3332,0.0000,-296400.3332,13.4898,13.3693,16818.9000,0.0000,16818.9000,0.6119,4208.5865,0.0000,4208.5865,29.8847,0.0000,12610.3135,12610.3135,13.3693,14.0899,0.0000,64844.6000,-64844.6000,3.4407,0.0000,10530.2643,10530.2643,168.0400,75374.8643,0.0000,-75374.8643,14.0899,14.0815,1170.4000,0.0000,1170.4000,0.0421,290.4607,0.0000,290.4607,2.0582,0.0000,879.9393,879.9393,14.0815,14.3975,0.0000,28301.9000,-28301.9000,1.5545,0.0000,4754.7292,4754.7292,75.9184,33056.6292,0.0000,-33056.6292,14.3975,14.2924,14599.2000,0.0000,14599.2000,0.5240,3607.9639,0.0000,3607.9639,25.5917,0.0000,10991.2361,10991.2361,14.2924,10.0389,12.1656,12.1656,14.8297,222445.6958,12.1656,8.9443,11.3066,10.5550,11.2310,89847.8351,11.3066,8.5184,10.6560,9.9125,9.7209,68045.9953,27.1175,2119.0013,-317562.2000,380339.5262
3979.0000,10.4436,13.3411,0.0000,242170.4000,-242170.4000,11.1838,0.0000,36956.1277,36956.1277,546.1980,279126.5277,0.0000,-279126.5277,13.3411,13.2102,16835.6000,0.0000,16835.6000,0.6181,4221.4642,0.0000,4221.4642,30.1889,0.0000,12614.1358,12614.1358,13.2102,13.8646,0.0000,54257.9000,-54257.9000,2.8720,0.0000,8791.6603,8791.6603,140.2659,63049.5603,0.0000,-63049.5603,13.8646,13.8577,894.3000,0.0000,894.3000,0.0325,222.6265,0.0000,222.6265,1.5889,0.0000,671.6735,671.6735,13.8577,14.1757,0.0000,26240.8000,-26240.8000,1.4401,0.0000,4396.9887,4396.9887,70.3310,30637.7887,0.0000,-30637.7887,14.1757,14.0669,13930.8000,0.0000,13930.8000,0.5044,3453.1878,0.0000,3453.1878,24.6347,0.0000,10477.6122,10477.6122,14.0669,9.7910,11.9290,11.9290,13.7307,205960.6893,11.9290,8.7500,11.0812,10.3395,10.2082,81665.3201,11.0812,8.3487,10.4436,9.7149,8.7747,61423.0177,24.9765,1951.6976,-291008.4000,349049.0271
3980.0000,9.8588,12.7477,0.0000,167564.5000,-167564.5000,7.7285,0.0000,25262.2626,25262.2626,377.4470,192826.7626,0.0000,-192826.7626,12.7477,12.5593,16828.1000,0.0000,16828.1000,0.6193,4254.7243,0.0000,4254.7243,30.2454,0.0000,12573.3757,12573.3757,12.5593,13.0280,0.0000,26956.6000,-26956.6000,1.4260,0.0000,4329.8850,4329.8850,69.6440,31286.4850,0.0000,-31286.4850,13.0280,13.0171,977.5000,0.0000,977.5000,0.0357,246.1762,0.0000,246.1762,1.7427,0.0000,731.3238,731.3238,13.0171,13.4194,0.0000,23030.4000,-23030.4000,1.2636,0.0000,3823.2785,3823.2785,61.7116,26853.6785,0.0000,-26853.6785,13.4194,13.2761,12761.0000,0.0000,12761.0000,0.4636,3196.2987,0.0000,3196.2987,22.6422,0.0000,9564.7013,9564.7013,13.2761,9.1566,11.2163,11.2163,9.1652,137477.6387,11.2163,8.2933,10.4369,9.7548,6.5034,52027.0927,10.4369,7.9594,9.8588,9.1981,5.5119,38583.4505,17.3050,1352.2392,-186984.9000,228088.1819
3981.0000,9.5327,12.6349,0.0000,149212.3000,-149212.3000,6.8581,0.0000,22346.6162,22346.6162,334.9394,171558.9162,0.0000,-171558.9162,12.6349,12.4425,14244.2000,0.0000,14244.2000,0.5291,3607.1479,0.0000,3607.1479,25.8416,0.0000,10637.0521,10637.0521,12.4425,12.7083,0.0000,12665.1000,-12665.1000,0.6683,0.0000,2031.2320,2031.2320,32.6401,14696.3320,0.0000,-14696.3320,12.7083,12.7007,565.6000,0.0000,565.6000,0.0209,143.0825,0.0000,143.0825,1.0216,0.0000,422.5175,422.5175,12.7007,13.1232,0.0000,20049.2000,-20049.2000,1.0992,0.0000,3317.3830,3317.3830,53.6831,23366.5830,0.0000,-23366.5830,13.1232,12.9821,10421.5000,0.0000,10421.5000,0.3831,2621.0927,0.0000,2621.0927,18.7079,0.0000,7800.4073,7800.4073,12.9821,8.7105,10.8463,10.8463,7.8743,118115.1278,10.8463,7.9978,10.0867,9.4221,5.2509,42007.3926,10.0867,7.7124,9.5327,8.8996,4.3768,30637.4594,14.3381,1120.4009,-156695.3000,190759.9798
3982.0000,9.2348,12.2837,0.0000,119687.6000,-119687.6000,5.4906,0.0000,17818.0173,17818.0173,268.1500,137505.6173,0.0000,-137505.6173,12.2837,12.0538,13906.6000,0.0000,13906.6000,0.5175,3539.1873,0.0000,3539.1873,25.2744,0.0000,10367.4127,10367.4127,12.0538,12.3272,0.0000,10633.6000,-10633.6000,0.5609,0.0000,1696.9888,1696.9888,27.3928,12330.5888,0.0000,-12330.5888,12.3272,12.3200,437.7000,0.0000,437.7000,0.0163,111.3246,0.0000,111.3246,0.7946,0.0000,326.3754,326.3754,12.3200,12.7321,0.0000,15953.7000,-15953.7000,0.8745,0.0000,2629.6396,2629.6396,42.7078,18583.3396,0.0000,-18583.3396,12.7321,12.5816,9084.7000,0.0000,9084.7000,0.3355,2297.4306,0.0000,2297.4306,16.3839,0.0000,6787.2694,6787.2694,12.5816,8.3738,10.4777,10.4777,6.3256,94883.7616,10.4777,7.7713,9.7560,9.1245,4.0684,32547.3110,9.7560,7.5222,9.2348,8.6391,3.3580,23505.7692,11.6928,913.6881,-122845.9000,150936.8418
3983.0000,8.9963,12.1844,0.0000,103012.2000,-103012.2000,4.7174,0.0000,15263.2316,15263.2316,230.3893,118275.4316,0.0000,-118275.4316,12.1844,11.9051,13906.8000,0.0000,13906.8000,0.5204,3544.2333,0.0000,3544.2333,25.4173,0.0000,10362.5667,10362.5667,11.9051,12.0875,0.0000,5838.3000,-5838.3000,0.3075,0.0000,929.9947,929.9947,15.0186,6768.2947,0.0000,-6768.2947,12.0875,12.0791,421.6000,0.0000,421.6000,0.0158,107.5956,0.0000,107.5956,0.7700,0.0000,314.0044,314.0044,12.0791,12.4586,0.0000,12092.4000,-12092.4000,0.6627,0.0000,1988.5224,1988.5224,32.3641,14080.9224,0.0000,-14080.9224,12.4586,12.3566,5074.1000,0.0000,5074.1000,0.1885,1288.1475,0.0000,1288.1475,9.2076,0.0000,3785.9525,3785.9525,12.3566,8.0262,10.1914,10.1914,5.3550,80324.8636,10.1914,7.5747,9.4936,8.8831,3.2358,25886.4178,9.4936,7.3622,8.9963,8.4279,2.6357,18450.1418,9.6185,751.6007,-101540.4000,124661.4232
3984.0000,8.7896,11.9929,0.0000,84548.4000,-84548.4000,3.8665,0.0000,12476.8131,12476.8131,188.8336,97025.2131,0.0000,-97025.2131,11.9929,11.6511,13907.1000,0.0000,13907.1000,0.5213,3553.9896,0.0000,3553.9896,25.4586,0.0000,10353.1104,10353.1104,11.6511,11.8894,0.0000,6228.0000,-6228.0000,0.3279,0.0000,988.9933,988.9933,16.0126,7216.9933,0.0000,-7216.9933,11.8894,11.8787,435.5000,0.0000,435.5000,0.0163,111.4577,0.0000,111.4577,0.7985,0.0000,324.0423,324.0423,11.8787,12.1907,0.0000,8119.1000,-8119.1000,0.4449,0.0000,1332.6060,1332.6060,21.7275,9451.7060,0.0000,-9451.7060,12.1907,12.1522,1564.9000,0.0000,1564.9000,0.0584,398.7885,0.0000,398.7885,2.8521,0.0000,1166.1115,1166.1115,12.1522,7.7193,9.9358,9.9358,4.4756,67134.5791,9.9358,7.4144,9.2634,8.6751,2.5456,20364.7442,9.2634,7.2328,8.7896,8.2481,2.0501,14350.8523,7.8529,613.6388,-82988.0000,101850.1756
3985.0000,8.6597,11.9362,0.0000,80804.9000,-80804.9000,3.6909,0.0000,11894.3125,11894.3125,180.2581,92699.2125,0.0000,-92699.2125,11.9362,11.5711,13879.6000,0.0000,13879.6000,0.5219,3549.8361,0.0000,3549.8361,25.4871,0.0000,10329.7639,10329.7639,11.5711,11.7929,9.2000,5422.0000,-5412.8000,0.2857,1.9702,860.1724,862.1426,13.9538,6282.1724,7.2298,-6274.9426,11.7929,11.7818,420.9000,0.0000,420.9000,0.0159,107.8700,0.0000,107.8700,0.7742,0.0000,313.0300,313.0300,11.7818,12.0388,0.0000,6247.1000,-6247.1000,0.3423,0.0000,1024.4269,1024.4269,16.7165,7271.5269,0.0000,-7271.5269,12.0388,12.0153,895.3000,0.0000,895.3000,0.0336,228.6461,0.0000,228.6461,1.6388,0.0000,666.6539,666.6539,12.0153,7.5411,9.7782,9.7782,4.2194,63291.7120,9.7782,7.3098,9.1199,8.5440,2.3279,18623.2078,9.1199,7.1475,8.6597,8.1337,1.8602,13021.1646,7.3353,573.1884,-77269.0000,94936.0844
3986.0000,8.5463,11.7229,0.0000,72738.8000,-72738.8000,3.3200,0.0000,10683.5642,10683.5642,162.1436,83422.3642,0.0000,-83422.3642,11.7229,11.3300,13877.9000,0.0000,13877.9000,0.5223,3560.2526,0.0000,3560.2526,25.5075,0.0000,10317.6474,10317.6474,11.3300,11.6588,290.9000,7651.6000,-7360.7000,0.4192,62.5496,1210.4193,1272.9689,20.4709,8862.0193,228.3504,-8633.6689,11.6588,11.6465,434.4000,0.0000,434.4000,0.0164,111.5441,0.0000,111.5441,0.8003,0.0000,322.8559,322.8559,11.6465,11.8459,0.0000,4498.5000,-4498.5000,0.2465,0.0000,736.7690,736.7690,12.0371,5235.2690,0.0000,-5235.2690,11.8459,11.8347,394.7000,0.0000,394.7000,0.0148,101.0786,0.0000,101.0786,0.7242,0.0000,293.6214,293.6214,11.8347,7.4278,9.6312,9.6312,3.8577,57865.3319,9.6312,7.2328,8.9916,8.4320,2.0995,16796.0069,8.9916,7.0830,8.5463,8.0373,1.6708,11695.6513,6.8087,532.0407,-69891.0000,86356.9902
3987.0000,8.4323,11.6640,0.0000,66606.7000,-66606.7000,3.0381,0.0000,9761.5107,9761.5107,148.3782,76368.2107,0.0000,-76368.2107,11.6640,11.2275,13878.0000,0.0000,13878.0000,0.5241,3563.2883,0.0000,3563.2883,25.5965,0.0000,10314.7117,10314.7117,11.2275,11.4701,757.6000,5463.0000,-4705.4000,0.3310,163.1808,863.1674,1026.3482,16.1661,6326.1674,594.4192,-5731.7482,11.4701,11.4569,421.1000,0.0000,421.1000,0.0159,108.4228,0.0000,108.4228,0.7775,0.0000,312.6772,312.6772,11.4569,11.6010,0.0000,2927.4000,-2927.4000,0.1604,0.0000,478.6363,478.6363,7.8328,3406.0363,0.0000,-3406.0363,11.6010,11.5886,394.7000,0.0000,394.7000,0.0149,101.4342,0.0000,101.4342,0.7265,0.0000,293.2658,293.2658,11.5886,7.3548,9.4717,9.4717,3.3349,50023.1996,9.4717,7.1732,8.8588,8.3224,1.8105,14484.0333,8.8588,7.0310,8.4323,7.9449,1.4397,10077.9989,6.1267,478.7465,-59545.7000,74585.2319
3988.0000,8.4241,11.8833,0.0000,83297.6000,-83297.6000,3.7970,0.0000,12205.7327,12205.7327,185.4397,95503.3327,0.0000,-95503.3327,11.8833,11.5093,13878.0000,0.0000,13878.0000,0.5246,3552.1096,0.0000,3552.1096,25.6212,0.0000,10325.8904,10325.8904,11.5093,11.5959,1604.5000,3150.6000,-1546.1000,0.2588,343.9671,499.4571,843.4242,12.6404,3650.0571,1260.5329,-2389.5242,11.5959,11.5842,434.9000,0.0000,434.9000,0.0165,111.7735,0.0000,111.7735,0.8055,0.0000,323.1265,323.1265,11.5842,11.6928,0.0000,2577.8000,-2577.8000,0.1412,0.0000,421.9564,421.9564,6.8971,2999.7564,0.0000,-2999.7564,11.6928,11.6687,894.8000,0.0000,894.8000,0.0339,229.6522,0.0000,229.6522,1.6537,0.0000,665.1478,665.1478,11.6687,7.3010,9.4849,9.4849,4.0195,60293.0352,9.4849,7.1332,8.8578,8.3091,2.1642,17313.2881,8.8578,6.9993,8.4241,7.9285,1.7103,11972.0443,7.1580,559.3379,-72213.8000,89578.3675
3989.0000,8.4153,11.8970,0.0000,92061.2000,-92061.2000,4.1963,0.0000,13487.5866,13487.5866,204.9400,105548.7866,0.0000,-105548.7866,11.8970,11.5563,13878.0000,0.0000,13878.0000,0.5227,3551.4176,0.0000,3551.4176,25.5296,0.0000,10326.5824,10326.5824,11.5563,11.5925,1053.6000,1662.4000,-608.8000,0.1484,225.6899,263.6845,489.3744,7.2459,1926.0845,827.9101,-1098.1744,11.5925,11.5787,564.8000,0.0000,564.8000,0.0214,145.1660,0.0000,145.1660,1.0439,0.0000,419.6340,419.6340,11.5787,11.6995,0.0000,3147.4000,-3147.4000,0.1724,0.0000,515.1681,515.1681,8.4213,3662.5681,0.0000,-3662.5681,11.6995,11.5836,4728.8000,0.0000,4728.8000,0.1787,1213.5392,0.0000,1213.5392,8.7261,0.0000,3515.2608,3515.2608,11.5836,7.3703,9.4769,9.4769,4.2575,63863.2092,9.4769,7.1251,8.8498,8.3010,2.3766,19012.5542,8.8498,6.9876,8.4153,7.9187,1.8818,13172.2870,7.8598,614.1762,-76645.8000,96048.0504
3990.0000,8.7249,12.3974,0.0000,169911.8000,-169911.8000,7.7444,0.0000,25042.3427,25042.3427,378.2263,194954.1427,0.0000,-194954.1427,12.3974,12.2024,13878.2000,0.0000,13878.2000,0.5226,3526.2739,0.0000,3526.2739,25.5243,0.0000,10351.9261,10351.9261,12.2024,12.2071,15.7000,227.4000,-211.7000,0.0129,3.3273,36.3583,39.6856,0.6283,263.7583,12.3727,-251.3856,12.2071,12.1999,516.3000,0.0000,516.3000,0.0195,131.5398,0.0000,131.5398,0.9543,0.0000,384.7602,384.7602,12.1999,12.3102,0.0000,5027.9000,-5027.9000,0.2755,0.0000,827.7722,827.7722,13.4529,5855.6722,0.0000,-5855.6722,12.3102,12.0869,15897.3000,0.0000,15897.3000,0.6006,4044.2969,0.0000,4044.2969,29.3321,0.0000,11853.0031,11853.0031,12.0869,7.7657,9.9263,9.9263,7.6463,114694.4626,9.9263,7.2770,9.2198,8.6016,4.6879,37503.4953,9.2198,7.0989,8.7249,8.1593,3.7530,26271.1381,13.7633,1075.4836,-144859.6000,178469.0961
3991.0000,9.0771,12.5726,0.0000,223379.2000,-223379.2000,10.1995,0.0000,33150.7772,33150.7772,498.1253,256529.9772,0.0000,-256529.9772,12.5726,12.3329,23567.9000,0.0000,23567.9000,0.8804,5973.4897,0.0000,5973.4897,42.9962,0.0000,17594.4103,17594.4103,12.3329,12.4729,0.0000,8860.5000,-8860.5000,0.4670,0.0000,1419.0401,1419.0401,22.8052,10279.5401,0.0000,-10279.5401,12.4729,12.4622,1058.5000,0.0000,1058.5000,0.0397,268.6640,0.0000,268.6640,1.9370,0.0000,789.8360,789.8360,12.4622,12.5973,0.0000,8509.3000,-8509.3000,0.4663,0.0000,1404.5652,1404.5652,22.7729,9913.8652,0.0000,-9913.8652,12.5973,12.4254,16897.4000,0.0000,16897.4000,0.6321,4281.3044,0.0000,4281.3044,30.8701,0.0000,12616.0956,12616.0956,12.4254,8.2940,10.3597,10.3597,10.1063,151595.1831,10.3597,7.5607,9.6133,8.9602,6.8470,54776.3570,9.6133,7.3154,9.0771,8.4644,5.6212,39348.5233,19.0272,1486.8159,-199225.2000,245720.0633
3992.0000,9.4892,12.5408,0.0000,247851.3000,-247851.3000,11.3398,0.0000,37086.6013,37086.6013,553.8191,284937.9013,0.0000,-284937.9013,12.5408,12.3109,28763.0000,0.0000,28763.0000,1.0714,7293.5051,0.0000,7293.5051,52.3270,0.0000,21469.4949,21469.4949,12.3109,12.8895,0.0000,46566.4000,-46566.4000,2.4552,0.0000,7455.6693,7455.6693,119.9095,54022.0693,0.0000,-54022.0693,12.8895,12.8751,1790.6000,0.0000,1790.6000,0.0668,451.8252,0.0000,451.8252,3.2627,0.0000,1338.7748,1338.7748,12.8751,13.0121,0.0000,10970.4000,-10970.4000,0.6012,0.0000,1818.4731,1818.4731,29.3634,12788.8731,0.0000,-12788.8731,13.0121,12.8820,16230.6000,0.0000,16230.6000,0.6044,4088.4685,0.0000,4088.4685,29.5159,0.0000,12142.1315,12142.1315,12.8820,8.8098,10.8459,10.8459,12.6744,190115.8154,10.8459,7.9122,10.0636,9.3791,9.1308,73046.0645,10.0636,7.6019,9.4892,8.8328,7.6617,53631.9744,24.2083,1891.6742,-258603.9000,316793.8543
3993.0000,9.7506,12.7241,0.0000,261866.1000,-261866.1000,12.0098,0.0000,39392.0161,39392.0161,586.5396,301258.1161,0.0000,-301258.1161,12.7241,12.4830,32696.2000,0.0000,32696.2000,1.2186,8269.4711,0.0000,8269.4711,59.5126,0.0000,24426.7289,24426.7289,12.4830,13.1255,0.0000,56097.8000,-56097.8000,2.9575,0.0000,9001.7047,9001.7047,144.4415,65099.5047,0.0000,-65099.5047,13.1255,13.1112,1941.7000,0.0000,1941.7000,0.0720,488.3373,0.0000,488.3373,3.5147,0.0000,1453.3627,1453.3627,13.1112,13.2639,0.0000,13268.7000,-13268.7000,0.7274,0.0000,2204.9521,2204.9521,35.5242,15473.6521,0.0000,-15473.6521,13.2639,13.1587,14230.3000,0.0000,14230.3000,0.5264,3572.0248,0.0000,3572.0248,25.7086,0.0000,10658.2752,10658.2752,13.1587,9.1200,11.1394,11.1394,13.6392,204588.4282,11.1394,8.1515,10.3426,9.6454,10.0904,80722.8026,10.3426,7.8054,9.7506,9.0740,8.5685,59979.5184,26.2675,2052.5789,-282364.4000,345290.7492
3994.0000,9.9655,12.8370,0.0000,271089.9000,-271089.9000,12.4519,0.0000,40959.6450,40959.6450,608.1319,312049.5450,0.0000,-312049.5450,12.8370,12.5715,38602.0000,0.0000,38602.0000,1.4345,9747.6829,0.0000,9747.6829,70.0574,0.0000,28854.3171,28854.3171,12.5715,13.2698,0.0000,65388.0000,-65388.0000,3.4495,0.0000,10504.5732,10504.5732,168.4685,75892.5732,0.0000,-75892.5732,13.2698,13.2561,1986.7000,0.0000,1986.7000,0.0734,498.6514,0.0000,498.6514,3.5828,0.0000,1488.0486,1488.0486,13.2561,13.4321,0.0000,16395.8000,-16395.8000,0.8990,0.0000,2728.8736,2728.8736,43.9040,19124.6736,0.0000,-19124.6736,13.4321,13.3432,12896.8000,0.0000,12896.8000,0.4752,3229.7425,0.0000,3229.7425,23.2076,0.0000,9667.0575,9667.0575,13.3432,9.3878,11.3655,11.3655,14.3277,214916.0088,11.3655,8.3670,10.5659,9.8663,10.8616,86892.8513,10.5659,7.9927,9.9655,9.2793,9.3210,65247.1166,28.1751,2201.6451,-299388.2000,367055.9767
3995.0000,10.2358,13.0661,0.0000,290008.0000,-290008.0000,13.3378,0.0000,44064.2050,44064.2050,651.3971,334072.2050,0.0000,-334072.2050,13.0661,12.8089,40575.2000,0.0000,40575.2000,1.5051,10213.1268,0.0000,10213.1268,73.5067,0.0000,30362.0732,30362.0732,12.8089,13.5622,0.0000,76579.5000,-76579.5000,4.0412,0.0000,12341.1795,12341.1795,197.3675,88920.6795,0.0000,-88920.6795,13.5622,13.5473,2345.1000,0.0000,2345.1000,0.0864,586.2257,0.0000,586.2257,4.2196,0.0000,1758.8743,1758.8743,13.5473,13.7365,0.0000,19129.3000,-19129.3000,1.0490,0.0000,3194.0820,3194.0820,51.2296,22323.3820,0.0000,-22323.3820,13.7365,13.6704,10396.3000,0.0000,10396.3000,0.3821,2592.6154,0.0000,2592.6154,18.6589,0.0000,7803.6846,7803.6846,13.6704,9.6756,11.6730,11.6730,15.7171,235757.0955,11.6730,8.6045,10.8547,10.1387,12.0727,96581.4378,10.8547,8.2023,10.2358,9.5285,10.4357,73050.1880,30.6023,2391.3107,-332400.2000,405388.7214
3996.0000,10.3935,13.3127,0.0000,299535.5000,-299535.5000,13.7982,0.0000,45662.1656,45662.1656,673.8795,345197.6656,0.0000,-345197.6656,13.3127,13.0900,35156.7000,0.0000,35156.7000,1.2994,8818.8933,0.0000,8818.8933,63.4605,0.0000,26337.8067,26337.8067,13.0900,13.7850,0.0000,70748.3000,-70748.3000,3.7368,0.0000,11444.7975,11444.7975,182.5013,82193.0975,0.0000,-82193.0975,13.7850,13.7672,2805.1000,0.0000,2805.1000,0.1029,699.0647,0.0000,699.0647,5.0243,0.0000,2106.0353,2106.0353,13.7672,13.9779,0.0000,21341.6000,-21341.6000,1.1706,0.0000,3572.3522,3572.3522,57.1690,24913.9522,0.0000,-24913.9522,13.9779,13.9203,9062.8000,0.0000,9062.8000,0.3315,2252.5849,0.0000,2252.5849,16.1891,0.0000,6810.2151,6810.2151,13.9203,9.8115,11.8659,11.8659,16.1956,242934.5193,11.8659,8.7230,11.0278,10.2944,12.3887,99109.2137,11.0278,8.3094,10.3935,9.6686,10.7150,75005.3484,30.6590,2395.7368,-344600.8000,417049.0814
3997.0000,10.5598,13.4101,0.0000,306347.5000,-306347.5000,14.1253,0.0000,46864.4456,46864.4456,689.8550,353211.9456,0.0000,-353211.9456,13.4101,13.1647,40572.2000,0.0000,40572.2000,1.4938,10163.5884,0.0000,10163.5884,72.9534,0.0000,30408.6116,30408.6116,13.1647,13.8882,0.0000,77160.3000,-77160.3000,4.0799,0.0000,12494.8337,12494.8337,199.2555,89655.1337,0.0000,-89655.1337,13.8882,13.8720,2676.7000,0.0000,2676.7000,0.0978,666.1205,0.0000,666.1205,4.7779,0.0000,2010.5795,2010.5795,13.8720,14.1002,0.0000,24222.8000,-24222.8000,1.3289,0.0000,4059.5162,4059.5162,64.9008,28282.3162,0.0000,-28282.3162,14.1002,14.0513,8062.6000,0.0000,8062.6000,0.2938,2000.6311,0.0000,2000.6311,14.3490,0.0000,6061.9689,6061.9689,14.0513,10.0193,12.0353,12.0353,16.6550,249825.2690,12.0353,8.8953,11.1980,10.4653,12.9706,103765.0563,11.1980,8.4632,10.5598,9.8306,11.2967,79076.9604,32.1292,2510.6197,-356419.1000,432667.2858
3998.0000,10.5631,13.5325,0.0000,303571.4000,-303571.4000,14.0113,0.0000,46442.9184,46442.9184,684.2868,350014.3184,0.0000,-350014.3184,13.5325,13.2869,38603.2000,0.0000,38603.2000,1.4191,9653.9613,0.0000,9653.9613,69.3075,0.0000,28949.2387,28949.2387,13.2869,13.8701,0.0000,59147.9000,-59147.9000,3.1284,0.0000,9594.1746,9594.1746,152.7852,68742.0746,0.0000,-68742.0746,13.8701,13.8588,1771.5000,0.0000,1771.5000,0.0646,440.9632,0.0000,440.9632,3.1571,0.0000,1330.5368,1330.5368,13.8588,14.1284,0.0000,27220.9000,-27220.9000,1.4935,0.0000,4561.2760,4561.2760,72.9415,31782.1760,0.0000,-31782.1760,14.1284,14.0834,7062.5000,0.0000,7062.5000,0.2569,1751.7936,0.0000,1751.7936,12.5456,0.0000,5310.7064,5310.7064,14.0834,10.0003,12.0418,12.0418,16.0429,240643.0786,12.0418,8.8919,11.2018,10.4669,12.3763,99010.2735,11.2018,8.4642,10.5631,9.8330,10.7564,75294.6105,30.5607,2388.0569,-342503.0000,414947.9627
3999.0000,10.6128,13.6184,0.0000,306739.9000,-306739.9000,14.1578,0.0000,46977.0985,46977.0985,691.4423,353716.9985,0.0000,-353716.9985,13.6184,13.3849,36632.2000,0.0000,36632.2000,1.3441,9150.1722,0.0000,9150.1722,65.6438,0.0000,27482.0278,27482.0278,13.3849,13.9165,0.0000,53814.2000,-53814.2000,2.8476,0.0000,8740.9216,8740.9216,139.0739,62555.1216,0.0000,-62555.1216,13.9165,13.9055,1712.2000,0.0000,1712.2000,0.0625,425.9308,0.0000,425.9308,3.0523,0.0000,1286.2692,1286.2692,13.9055,14.2014,0.0000,29825.0000,-29825.0000,1.6364,0.0000,5000.3323,5000.3323,79.9184,34825.3323,0.0000,-34825.3323,14.2014,14.1499,8062.6000,0.0000,8062.6000,0.2931,1997.8678,0.0000,1997.8678,14.3160,0.0000,6064.7322,6064.7322,14.1499,10.0480,12.0990,12.0990,16.0913,241369.6822,12.0990,8.9340,11.2550,10.5165,12.4156,99324.9059,11.2550,8.5030,10.6128,9.8790,10.7957,75569.6817,30.5123,2384.2720,-343972.1000,416264.2698
4000.0000,10.7882,13.7592,0.0000,318801.2000,-318801.2000,14.7189,0.0000,49006.5571,49006.5571,718.8460,367807.7571,0.0000,-367807.7571,13.7592,13.5699,31219.3000,0.0000,31219.3000,1.1440,7782.9948,0.0000,7782.9948,55.8695,0.0000,23436.3052,23436.3052,13.5699,14.1609,0.0000,62920.6000,-62920.6000,3.3308,0.0000,10246.6481,10246.6481,162.6705,73167.2481,0.0000,-73167.2481,14.1609,14.1475,2204.9000,0.0000,2204.9000,0.0804,546.6647,0.0000,546.6647,3.9278,0.0000,1658.2353,1658.2353,14.1475,14.4541,0.0000,32500.4000,-32500.4000,1.7833,0.0000,5464.3312,5464.3312,87.0915,37964.7312,0.0000,-37964.7312,14.4541,14.3970,9396.2000,0.0000,9396.2000,0.3412,2320.3413,0.0000,2320.3413,16.6654,0.0000,7075.8587,7075.8587,14.3970,10.2208,12.3089,12.3089,17.2338,258507.5828,12.3089,9.0735,11.4461,10.6912,13.3517,106813.5739,11.4461,8.6266,10.7882,10.0364,11.6352,81446.7127,32.0978,2508.1698,-371401.8000,446767.8694
4001.0000,11.0621,13.9927,0.0000,335253.3000,-335253.3000,15.4949,0.0000,51839.0184,51839.0184,756.7442,387092.3184,0.0000,-387092.3184,13.9927,13.8768,20382.6000,0.0000,20382.6000,0.7453,5065.1231,0.0000,5065.1231,36.3971,0.0000,15317.4769,15317.4769,13.8768,14.5685,0.0000,78516.7000,-78516.7000,4.1594,0.0000,12842.7411,12842.7411,203.1405,91359.4411,0.0000,-91359.4411,14.5685,14.5604,1404.9000,0.0000,1404.9000,0.0511,346.3958,0.0000,346.3958,2.4933,0.0000,1058.5042,1058.5042,14.5604,14.8718,0.0000,35177.9000,-35177.9000,1.9307,0.0000,5944.0052,5944.0052,94.2914,41121.9052,0.0000,-41121.9052,14.8718,14.8010,12396.7000,0.0000,12396.7000,0.4485,3044.0945,0.0000,3044.0945,21.9031,0.0000,9352.6055,9352.6055,14.8010,10.4830,12.6420,12.6420,19.0109,285163.1702,12.6420,9.2840,11.7465,10.9630,14.7843,118274.2781,11.7465,8.8131,11.0621,10.2798,12.9148,90403.5637,34.2447,2675.9270,-414763.7000,493841.0120
