Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4002.0000,10.6266,13.4165,0.0000,249046.6000,-249046.6000,11.5297,0.0000,38152.4944,38152.4944,563.0920,287199.0944,0.0000,-287199.0944,13.4165,13.2942,16800.3000,0.0000,16800.3000,0.6121,4208.2044,0.0000,4208.2044,29.8927,0.0000,12592.0956,12592.0956,13.2942,13.9467,0.0000,57796.0000,-57796.0000,3.0656,0.0000,9375.8383,9375.8383,149.7165,67171.8383,0.0000,-67171.8383,13.9467,13.9382,1162.9000,0.0000,1162.9000,0.0420,289.1656,0.0000,289.1656,2.0511,0.0000,873.7344,873.7344,13.9382,14.3555,0.0000,36780.5000,-36780.5000,2.0196,0.0000,6168.8007,6168.8007,98.6361,42949.3007,0.0000,-42949.3007,14.3555,14.2490,14563.7000,0.0000,14563.7000,0.5236,3601.2473,0.0000,3601.2473,25.5708,0.0000,10962.4527,10962.4527,14.2490,10.0086,12.1288,12.1288,14.5499,218248.1784,12.1288,8.9224,11.2737,10.5256,11.0021,88016.5825,11.2737,8.5002,10.6266,9.8870,9.5169,66618.4809,26.6888,2085.5023,-311096.2000,372883.2418
4003.0000,10.4384,13.2674,0.0000,234129.1000,-234129.1000,10.8105,0.0000,35725.0305,35725.0305,527.9676,269854.1305,0.0000,-269854.1305,13.2674,13.1355,16790.5000,0.0000,16790.5000,0.6172,4214.4724,0.0000,4214.4724,30.1423,0.0000,12576.0276,12576.0276,13.1355,13.7354,0.0000,49251.8000,-49251.8000,2.6063,0.0000,7972.3228,7972.3228,127.2868,57224.1228,0.0000,-57224.1228,13.7354,13.7284,892.1000,0.0000,892.1000,0.0325,222.4738,0.0000,222.4738,1.5884,0.0000,669.6262,669.6262,13.7284,14.1560,0.0000,34942.5000,-34942.5000,1.9173,0.0000,5846.4075,5846.4075,93.6389,40788.9075,0.0000,-40788.9075,14.1560,14.0465,13896.9000,0.0000,13896.9000,0.5035,3445.7093,0.0000,3445.7093,24.5904,0.0000,10451.1907,10451.1907,14.0465,9.7891,11.9178,11.9178,13.5366,203048.5780,11.9178,8.7517,11.0735,10.3347,10.0669,80535.4127,11.0735,8.3514,10.4384,9.7125,8.6550,60585.1598,24.7310,1932.5148,-286743.9000,344169.1504
4004.0000,9.8448,12.6644,0.0000,158758.1000,-158758.1000,7.3221,0.0000,23927.7249,23927.7249,357.5989,182685.8249,0.0000,-182685.8249,12.6644,12.4709,16788.9000,0.0000,16788.9000,0.6186,4249.7889,0.0000,4249.7889,30.2097,0.0000,12539.1111,12539.1111,12.4709,12.8292,0.0000,20004.2000,-20004.2000,1.0579,0.0000,3209.4589,3209.4589,51.6671,23213.6589,0.0000,-23213.6589,12.8292,12.8179,980.7000,0.0000,980.7000,0.0359,247.6711,0.0000,247.6711,1.7519,0.0000,733.0289,733.0289,12.8179,13.3758,0.0000,31011.9000,-31011.9000,1.7013,0.0000,5137.5170,5137.5170,83.0878,36149.4170,0.0000,-36149.4170,13.3758,13.2285,12730.1000,0.0000,12730.1000,0.4626,3190.4880,0.0000,3190.4880,22.5942,0.0000,9539.6120,9539.6120,13.2285,9.1511,11.1898,11.1898,8.8057,132085.0490,11.1898,8.2945,10.4177,9.7421,6.2528,50022.4242,10.4177,7.9623,9.8448,9.1900,5.3028,37119.7389,16.7975,1312.5828,-179274.5000,219227.2121
4005.0000,9.5452,12.5089,0.0000,141681.1000,-141681.1000,6.5114,0.0000,21224.0819,21224.0819,318.0077,162905.1819,0.0000,-162905.1819,12.5089,12.3158,14219.8000,0.0000,14219.8000,0.5289,3607.3756,0.0000,3607.3756,25.8315,0.0000,10612.4244,10612.4244,12.3158,12.5430,0.0000,10763.1000,-10763.1000,0.5678,0.0000,1723.3714,1723.3714,27.7293,12486.4714,0.0000,-12486.4714,12.5430,12.5353,566.1000,0.0000,566.1000,0.0210,143.5430,0.0000,143.5430,1.0257,0.0000,422.5570,422.5570,12.5353,13.1112,0.0000,27167.2000,-27167.2000,1.4892,0.0000,4487.5801,4487.5801,72.7317,31654.7801,0.0000,-31654.7801,13.1112,12.9696,10396.3000,0.0000,10396.3000,0.3824,2615.1915,0.0000,2615.1915,18.6753,0.0000,7781.1085,7781.1085,12.9696,8.7350,10.8523,10.8523,7.7588,116382.0218,10.8523,8.0195,10.0969,9.4359,5.1903,41522.4318,10.0969,7.7325,9.5452,8.9147,4.3320,30324.3080,14.2511,1113.6029,-154429.2000,188228.7616
4006.0000,9.2495,12.1584,0.0000,112728.4000,-112728.4000,5.1717,0.0000,16786.9295,16786.9295,252.5770,129515.3295,0.0000,-129515.3295,12.1584,11.9262,13877.4000,0.0000,13877.4000,0.5175,3538.0474,0.0000,3538.0474,25.2721,0.0000,10339.3526,10339.3526,11.9262,12.1385,0.0000,8154.4000,-8154.4000,0.4299,0.0000,1299.2708,1299.2708,20.9965,9453.6708,0.0000,-9453.6708,12.1385,12.1313,435.7000,0.0000,435.7000,0.0162,111.1133,0.0000,111.1133,0.7930,0.0000,324.5867,324.5867,12.1313,12.7161,0.0000,22361.9000,-22361.9000,1.2256,0.0000,3679.1246,3679.1246,59.8564,26041.0246,0.0000,-26041.0246,12.7161,12.5641,9062.8000,0.0000,9062.8000,0.3347,2292.4058,0.0000,2292.4058,16.3475,0.0000,6770.3942,6770.3942,12.5641,8.4051,10.4846,10.4846,6.1724,92585.3831,10.4846,7.7974,9.7680,9.1410,3.9880,31903.9374,9.7680,7.5459,9.2495,8.6570,3.2978,23084.7030,11.5435,902.0217,-119868.8000,147574.0235
4007.0000,9.0251,12.0258,0.0000,97406.5000,-97406.5000,4.4611,0.0000,14440.8433,14440.8433,217.8707,111847.3433,0.0000,-111847.3433,12.0258,11.7486,13877.3000,0.0000,13877.3000,0.5204,3544.7120,0.0000,3544.7120,25.4147,0.0000,10332.5880,10332.5880,11.7486,11.9238,0.0000,5634.0000,-5634.0000,0.2966,0.0000,895.7272,895.7272,14.4864,6529.7272,0.0000,-6529.7272,11.9238,11.9153,422.5000,0.0000,422.5000,0.0158,108.0775,0.0000,108.0775,0.7740,0.0000,314.4225,314.4225,11.9153,12.4628,0.0000,17529.8000,-17529.8000,0.9606,0.0000,2878.1940,2878.1940,46.9125,20407.9940,0.0000,-20407.9940,12.4628,12.3615,5062.1000,0.0000,5062.1000,0.1881,1285.0243,0.0000,1285.0243,9.1882,0.0000,3777.0757,3777.0757,12.3615,8.0734,10.2175,10.2175,5.3278,79916.5257,10.2175,7.6092,9.5219,8.9134,3.2406,25924.8939,9.5219,7.3926,9.0251,8.4573,2.6456,18518.9329,9.6639,755.1517,-101208.4000,124360.3526
4008.0000,8.8158,11.9157,0.0000,81033.3000,-81033.3000,3.7064,0.0000,11964.2157,11964.2157,181.0129,92997.5157,0.0000,-92997.5157,11.9157,11.5715,13877.2000,0.0000,13877.2000,0.5215,3550.2607,0.0000,3550.2607,25.4691,0.0000,10326.9393,10326.9393,11.5715,11.6827,0.0000,2879.2000,-2879.2000,0.1515,0.0000,456.7725,456.7725,7.3985,3335.9725,0.0000,-3335.9725,11.6827,11.6720,433.1000,0.0000,433.1000,0.0163,111.1721,0.0000,111.1721,0.7962,0.0000,321.9279,321.9279,11.6720,12.1899,0.0000,13350.6000,-13350.6000,0.7315,0.0000,2187.0822,2187.0822,35.7252,15537.6822,0.0000,-15537.6822,12.1899,12.1511,1561.6000,0.0000,1561.6000,0.0583,397.9525,0.0000,397.9525,2.8459,0.0000,1163.6475,1163.6475,12.1511,7.7642,9.9576,9.9576,4.3870,65804.2724,9.9576,7.4485,9.2885,8.7031,2.5092,20073.4456,9.2885,7.2628,8.8158,8.2756,2.0258,14180.4760,7.7781,607.7949,-81391.2000,100058.1940
4009.0000,8.7030,11.7748,0.0000,77885.2000,-77885.2000,3.5581,0.0000,11474.1752,11474.1752,173.7710,89359.3752,0.0000,-89359.3752,11.7748,11.4208,13850.0000,0.0000,13850.0000,0.5214,3550.4521,0.0000,3550.4521,25.4647,0.0000,10299.5479,10299.5479,11.4208,11.6724,0.0000,6319.8000,-6319.8000,0.3323,0.0000,1000.8092,1000.8092,16.2297,7320.6092,0.0000,-7320.6092,11.6724,11.6616,422.0000,0.0000,422.0000,0.0159,108.3388,0.0000,108.3388,0.7788,0.0000,313.6612,313.6612,11.6616,12.0756,0.0000,10346.3000,-10346.3000,0.5668,0.0000,1694.7614,1694.7614,27.6837,12041.0614,0.0000,-12041.0614,12.0756,12.0527,893.7000,0.0000,893.7000,0.0335,228.1180,0.0000,228.1180,1.6359,0.0000,665.5820,665.5820,12.0527,7.6004,9.8266,9.8266,4.3172,64758.0663,9.8266,7.3492,9.1659,8.5879,2.4022,19217.5128,9.1659,7.1820,8.7030,8.1740,1.9238,13466.5446,7.5421,589.3531,-79385.6000,97442.1237
4010.0000,8.5807,11.7063,0.0000,71068.6000,-71068.6000,3.2446,0.0000,10445.1914,10445.1914,158.4598,81513.7914,0.0000,-81513.7914,11.7063,11.3116,13848.2000,0.0000,13848.2000,0.5225,3553.4806,0.0000,3553.4806,25.5199,0.0000,10294.7194,10294.7194,11.3116,11.5105,75.2000,4531.1000,-4455.9000,0.2425,16.1746,716.6270,732.8016,11.8430,5247.7270,59.0254,-5188.7016,11.5105,11.4982,433.6000,0.0000,433.6000,0.0164,111.5763,0.0000,111.5763,0.8004,0.0000,322.0237,322.0237,11.4982,11.8784,0.0000,8523.6000,-8523.6000,0.4670,0.0000,1394.1398,1394.1398,22.8066,9917.7398,0.0000,-9917.7398,11.8784,11.8672,394.3000,0.0000,394.3000,0.0148,100.9291,0.0000,100.9291,0.7231,0.0000,293.3709,293.3709,11.8672,7.4673,9.6672,9.6672,3.8250,57374.5082,9.6672,7.2673,9.0273,8.4673,2.0863,16690.6592,9.0273,7.1137,8.5807,8.0705,1.6635,11644.8113,6.7617,528.3667,-69372.0000,85709.9788
4011.0000,8.4626,11.6217,0.6000,64771.1000,-64770.5000,2.9550,0.1355,9498.0090,9498.1445,144.3192,74269.1090,0.4645,-74268.6445,11.6217,11.1840,13848.3000,0.0000,13848.3000,0.5231,3557.8244,0.0000,3557.8244,25.5487,0.0000,10290.4756,10290.4756,11.1840,11.2417,1234.9000,2008.6000,-773.7000,0.1773,266.1823,317.2036,583.3859,8.6568,2325.8036,968.7177,-1357.0859,11.2417,11.2284,422.1000,0.0000,422.1000,0.0160,109.0393,0.0000,109.0393,0.7812,0.0000,313.0607,313.0607,11.2284,11.5690,0.0000,6885.0000,-6885.0000,0.3772,0.0000,1123.4656,1123.4656,18.4214,8008.4656,0.0000,-8008.4656,11.5690,11.5566,394.3000,0.0000,394.3000,0.0149,101.3780,0.0000,101.3780,0.7254,0.0000,292.9220,292.9220,11.5566,7.4359,9.4963,9.4963,3.2291,48436.6680,9.4963,7.2146,8.8878,8.3554,1.7880,14303.9734,8.8878,7.0654,8.4626,7.9766,1.4281,9996.9407,6.0952,476.2865,-57764.5000,72737.5822
4012.0000,8.3749,11.4712,162.0000,61926.2000,-61764.2000,2.8328,36.6572,9065.6148,9102.2719,138.3493,70991.8148,125.3428,-70866.4719,11.4712,11.0219,13848.3000,0.0000,13848.3000,0.5239,3565.5375,0.0000,3565.5375,25.5841,0.0000,10282.7625,10282.7625,11.0219,11.0335,2401.8000,1855.1000,546.7000,0.2373,519.1259,292.4181,811.5440,11.5877,2147.5181,1882.6741,-264.8440,11.0335,11.0195,432.8000,0.0000,432.8000,0.0165,112.1413,0.0000,112.1413,0.8046,0.0000,320.6587,320.6587,11.0195,11.3087,0.0000,5692.0000,-5692.0000,0.3118,0.0000,927.1502,927.1502,15.2287,6619.1502,0.0000,-6619.1502,11.3087,11.2797,893.2000,0.0000,893.2000,0.0338,230.5131,0.0000,230.5131,1.6516,0.0000,662.6869,662.6869,11.2797,7.4514,9.3656,9.3656,2.9207,43810.5901,9.3656,7.1821,8.7833,8.2738,1.6659,13326.8184,8.7833,7.0331,8.3749,7.9082,1.3353,9346.8434,5.9340,463.6943,-51735.2000,66484.2519
4013.0000,8.2987,11.1677,292.1000,58266.2000,-57974.1000,2.6723,66.1885,8517.4302,8583.6187,130.5090,66783.6302,225.9115,-66557.7187,11.1677,10.7252,13848.4000,0.0000,13848.4000,0.5252,3581.2305,0.0000,3581.2305,25.6477,0.0000,10267.1695,10267.1695,10.7252,10.7592,2749.6000,2543.4000,206.2000,0.2941,597.3030,399.5823,996.8854,14.3627,2942.9823,2152.2970,-790.6854,10.7592,10.7415,554.7000,0.0000,554.7000,0.0212,144.3013,0.0000,144.3013,1.0348,0.0000,410.3987,410.3987,10.7415,11.0321,0.0000,5799.0000,-5799.0000,0.3177,0.0000,942.4255,942.4255,15.5147,6741.4255,0.0000,-6741.4255,11.0321,10.8815,4717.7000,0.0000,4717.7000,0.1794,1222.4108,0.0000,1222.4108,8.7608,0.0000,3495.2892,3495.2892,10.8815,7.5886,9.2351,9.2351,2.5463,38194.2987,9.2351,7.1809,8.6873,8.2080,1.5884,12707.5949,8.6873,7.0219,8.2987,7.8546,1.2878,9014.8567,6.0146,469.9913,-44446.1000,59916.7503
4014.0000,8.3018,11.2256,81.0000,74010.0000,-73929.0000,3.3758,18.3532,10819.5237,10837.8769,164.8710,84829.5237,62.6468,-84766.8769,11.2256,10.8714,13848.3000,0.0000,13848.3000,0.5278,3578.2052,0.0000,3578.2052,25.7767,0.0000,10270.0948,10270.0948,10.8714,10.8713,1.6000,0.0000,1.6000,0.0001,0.3467,0.0000,0.3467,0.0046,0.0000,1.2533,1.2533,10.8713,10.8579,525.5000,0.0000,525.5000,0.0202,136.4820,0.0000,136.4820,0.9849,0.0000,389.0180,389.0180,10.8579,11.2104,0.0000,8789.0000,-8789.0000,0.4815,0.0000,1429.6958,1429.6958,23.5140,10218.6958,0.0000,-10218.6958,11.2104,10.8047,15858.7000,0.0000,15858.7000,0.6058,4098.5679,0.0000,4098.5679,29.5855,0.0000,11760.1321,11760.1321,10.8047,7.6580,9.2314,9.2314,3.0410,45614.4948,9.2314,7.1972,8.6889,8.2143,1.9659,15727.1409,8.6889,7.0298,8.3018,7.8594,1.6033,11223.3931,7.5167,587.3681,-52483.9000,72565.0288
4015.0000,8.3973,11.4915,0.0000,100163.7000,-100163.7000,4.5624,0.0000,14669.6177,14669.6177,222.8224,114833.3177,0.0000,-114833.3177,11.4915,11.2144,13848.4000,0.0000,13848.4000,0.5273,3564.5227,0.0000,3564.5227,25.7521,0.0000,10283.8773,10283.8773,11.2144,11.2144,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.2144,11.2004,700.3000,0.0000,700.3000,0.0268,180.9771,0.0000,180.9771,1.3100,0.0000,519.3229,519.3229,11.2004,11.5758,0.0000,11979.5000,-11979.5000,0.6562,0.0000,1954.2939,1954.2939,32.0498,13933.7939,0.0000,-13933.7939,11.5758,11.2384,16856.4000,0.0000,16856.4000,0.6420,4333.5062,0.0000,4333.5062,31.3536,0.0000,12522.8938,12522.8938,11.2384,7.5674,9.4029,9.4029,4.5414,68120.7564,9.4029,7.1914,8.8131,8.2971,2.7358,21886.7369,8.8131,7.0310,8.3973,7.9220,2.2047,15433.0917,9.6222,751.8911,-80738.1000,105440.5851
4016.0000,8.4702,11.5365,0.0000,114736.1000,-114736.1000,5.2290,0.0000,16827.3108,16827.3108,255.3783,131563.4108,0.0000,-131563.4108,11.5365,11.2057,19108.2000,0.0000,19108.2000,0.7244,4915.1873,0.0000,4915.1873,35.3772,0.0000,14193.0127,14193.0127,11.2057,11.2334,0.0000,1025.2000,-1025.2000,0.0538,0.0000,161.9431,161.9431,2.6296,1187.1431,0.0000,-1187.1431,11.2334,11.2181,881.5000,0.0000,881.5000,0.0336,227.7416,0.0000,227.7416,1.6395,0.0000,653.7584,653.7584,11.2181,11.5954,0.0000,13916.5000,-13916.5000,0.7624,0.0000,2270.6357,2270.6357,37.2329,16187.1357,0.0000,-16187.1357,11.5954,11.3150,16191.3000,0.0000,16191.3000,0.6129,4161.3481,0.0000,4161.3481,29.9353,0.0000,12029.9519,12029.9519,11.3150,7.6944,9.5047,9.5047,5.1782,77673.2387,9.5047,7.2339,8.8992,8.3693,3.2477,25981.6521,8.8992,7.0607,8.4702,7.9799,2.6294,18406.0117,11.1242,869.2626,-93496.8000,122060.9025
4017.0000,8.5933,11.7355,0.0000,138807.8000,-138807.8000,6.3287,0.0000,20405.9898,20405.9898,309.0849,159213.7898,0.0000,-159213.7898,11.7355,11.3843,23934.6000,0.0000,23934.6000,0.9067,6139.0989,0.0000,6139.0989,44.2801,0.0000,17795.5011,17795.5011,11.3843,11.4093,0.0000,1091.7000,-1091.7000,0.0573,0.0000,172.8082,172.8082,2.8001,1264.5082,0.0000,-1264.5082,11.4093,11.3924,1151.5000,0.0000,1151.5000,0.0438,296.7428,0.0000,296.7428,2.1410,0.0000,854.7572,854.7572,11.3924,11.7630,0.0000,16137.7000,-16137.7000,0.8841,0.0000,2637.0468,2637.0468,43.1757,18774.7468,0.0000,-18774.7468,11.7630,11.5546,14195.9000,0.0000,14195.9000,0.5372,3639.7432,0.0000,3639.7432,26.2376,0.0000,10556.1568,10556.1568,11.5546,7.8105,9.6826,9.6826,6.3237,94855.0199,9.6826,7.2943,9.0457,8.4884,4.0336,32269.1114,9.0457,7.1069,8.5933,8.0763,3.2746,22922.1515,13.1368,1026.5265,-116755.2000,150046.2829
4018.0000,8.7186,11.8430,0.0000,156548.2000,-156548.2000,7.1426,0.0000,23069.8998,23069.8998,348.8324,179618.0998,0.0000,-179618.0998,11.8430,11.4735,28551.0000,0.0000,28551.0000,1.0780,7311.9208,0.0000,7311.9208,52.6485,0.0000,21239.0792,21239.0792,11.4735,11.5286,0.0000,2734.4000,-2734.4000,0.1437,0.0000,433.2931,433.2931,7.0176,3167.6931,0.0000,-3167.6931,11.5286,11.5149,1066.1000,0.0000,1066.1000,0.0405,274.2631,0.0000,274.2631,1.9765,0.0000,791.8369,791.8369,11.5149,11.9014,0.0000,19099.1000,-19099.1000,1.0463,0.0000,3124.3589,3124.3589,51.1002,22223.4589,0.0000,-22223.4589,11.9014,11.7349,12865.6000,0.0000,12865.6000,0.4856,3292.1314,0.0000,3292.1314,23.7137,0.0000,9573.4686,9573.4686,11.7349,7.9646,9.8497,9.8497,7.2250,108375.4654,9.8497,7.3760,9.1901,8.6129,4.7403,37922.5283,9.1901,7.1693,8.7186,8.1797,3.8724,27106.5610,14.9049,1164.6934,-135899.0000,173404.5548
4019.0000,8.8378,11.9284,0.0000,166149.2000,-166149.2000,7.5861,0.0000,24541.7343,24541.7343,370.4915,190690.9343,0.0000,-190690.9343,11.9284,11.5841,28549.2000,0.0000,28549.2000,1.0761,7302.5300,0.0000,7302.5300,52.5529,0.0000,21246.6700,21246.6700,11.5841,11.7092,0.0000,6660.0000,-6660.0000,0.3501,0.0000,1056.7398,1056.7398,17.0976,7716.7398,0.0000,-7716.7398,11.7092,11.6941,1253.0000,0.0000,1253.0000,0.0475,321.5095,0.0000,321.5095,2.3184,0.0000,931.4905,931.4905,11.6941,12.1121,0.0000,22163.7000,-22163.7000,1.2142,0.0000,3631.5688,3631.5688,59.3012,25795.2688,0.0000,-25795.2688,12.1121,11.9869,10371.3000,0.0000,10371.3000,0.3905,2645.9088,0.0000,2645.9088,19.0731,0.0000,7725.3912,7725.3912,11.9869,8.0535,10.0202,10.0202,8.0896,121344.1187,10.0202,7.4357,9.3310,8.7280,5.3154,42523.3840,9.3310,7.2172,8.8378,8.2741,4.3474,30431.5299,15.9967,1250.0033,-154799.4000,194299.0326
4020.0000,8.9950,11.9853,0.0000,177333.0000,-177333.0000,8.1022,0.0000,26274.6405,26274.6405,395.7007,203607.6405,0.0000,-203607.6405,11.9853,11.6757,28322.7000,0.0000,28322.7000,1.0660,7238.7159,0.0000,7238.7159,52.0634,0.0000,21083.9841,21083.9841,11.6757,11.9474,0.0000,15966.7000,-15966.7000,0.8396,0.0000,2536.2315,2536.2315,41.0053,18502.9315,0.0000,-18502.9315,11.9474,11.9352,1112.9000,0.0000,1112.9000,0.0420,284.5890,0.0000,284.5890,2.0531,0.0000,828.3110,828.3110,11.9352,12.3659,0.0000,25186.6000,-25186.6000,1.3799,0.0000,4136.1277,4136.1277,67.3925,29322.7277,0.0000,-29322.7277,12.3659,12.2668,9041.1000,0.0000,9041.1000,0.3393,2298.2539,0.0000,2298.2539,16.5701,0.0000,6742.8461,6742.8461,12.2668,8.2042,10.2355,10.2355,9.2210,138314.5725,10.2355,7.5285,9.5136,8.8820,6.1441,49152.4128,9.5136,7.2911,8.9950,8.4024,5.0444,35310.5302,17.6537,1379.4843,-180009.6000,222777.5155
4021.0000,9.1218,12.0971,0.0000,186515.7000,-186515.7000,8.5295,0.0000,27704.4968,27704.4968,416.5682,214220.1968,0.0000,-214220.1968,12.0971,11.8041,28322.8000,0.0000,28322.8000,1.0651,7227.2120,0.0000,7227.2120,52.0156,0.0000,21095.5880,21095.5880,11.8041,12.1128,0.0000,19174.8000,-19174.8000,1.0086,0.0000,3050.5961,3050.5961,49.2599,22225.3961,0.0000,-22225.3961,12.1128,12.1018,1065.4000,0.0000,1065.4000,0.0401,271.8005,0.0000,271.8005,1.9578,0.0000,793.5995,793.5995,12.1018,12.5448,0.0000,27389.8000,-27389.8000,1.5007,0.0000,4505.0693,4505.0693,73.2935,31894.8693,0.0000,-31894.8693,12.5448,12.4614,8043.4000,0.0000,8043.4000,0.3006,2039.4713,0.0000,2039.4713,14.6814,0.0000,6003.9287,6003.9287,12.4614,8.3404,10.4009,10.4009,9.8903,148354.0349,10.4009,7.6147,9.6579,9.0078,6.6866,53492.9329,9.6579,7.3602,9.1218,8.5091,5.5143,38599.9321,18.6670,1458.6635,-195648.7000,240446.8999
4022.0000,9.2139,12.2863,0.0000,197349.7000,-197349.7000,9.0316,0.0000,29367.4168,29367.4168,441.0882,226717.1168,0.0000,-226717.1168,12.2863,12.0005,28285.1000,0.0000,28285.1000,1.0617,7198.2078,0.0000,7198.2078,51.8523,0.0000,21086.8922,21086.8922,12.0005,12.2102,0.0000,13342.3000,-13342.3000,0.7021,0.0000,2127.8442,2127.8442,34.2917,15470.1442,0.0000,-15470.1442,12.2102,12.2012,887.1000,0.0000,887.1000,0.0333,226.0001,0.0000,226.0001,1.6258,0.0000,661.0999,661.0999,12.2012,12.6802,0.0000,30349.8000,-30349.8000,1.6630,0.0000,4996.7292,4996.7292,81.2198,35346.5292,0.0000,-35346.5292,12.6802,12.6089,7045.6000,0.0000,7045.6000,0.2626,1783.0622,0.0000,1783.0622,12.8234,0.0000,5262.5378,5262.5378,12.6089,8.4327,10.5208,10.5208,10.2723,154083.8025,10.5208,7.6772,9.7625,9.0990,6.9942,55953.9423,9.7625,7.4111,9.2139,8.5868,5.7836,40485.1969,19.1315,1494.9628,-204824.0000,250522.9417
4023.0000,9.0879,11.9801,0.0000,163037.4000,-163037.4000,7.4653,0.0000,24200.8327,24200.8327,364.5929,187238.2327,0.0000,-187238.2327,11.9801,11.6549,28284.8000,0.0000,28284.8000,1.0585,7229.5655,0.0000,7229.5655,51.6937,0.0000,21055.2345,21055.2345,11.6549,11.8359,0.0000,10111.7000,-10111.7000,0.5325,0.0000,1605.7894,1605.7894,26.0066,11717.4894,0.0000,-11717.4894,11.8359,11.8267,795.6000,0.0000,795.6000,0.0298,203.7742,0.0000,203.7742,1.4558,0.0000,591.8258,591.8258,11.8267,12.4188,0.0000,32929.8000,-32929.8000,1.8045,0.0000,5402.2220,5402.2220,88.1282,38332.0220,0.0000,-38332.0220,12.4188,12.3261,8043.4000,0.0000,8043.4000,0.2991,2043.1054,0.0000,2043.1054,14.6079,0.0000,6000.2946,6000.2946,12.3261,8.3474,10.3368,10.3368,8.5857,128785.8320,10.3368,7.6205,9.6124,8.9786,5.8616,46892.4357,9.6124,7.3642,9.0879,8.4883,4.8516,33961.0791,16.7845,1311.5640,-168955.1000,209639.3469
4024.0000,9.0410,11.9265,0.0000,159035.2000,-159035.2000,7.2767,0.0000,23584.9228,23584.9228,355.3833,182620.1228,0.0000,-182620.1228,11.9265,11.5939,28284.9000,0.0000,28284.9000,1.0637,7235.1226,0.0000,7235.1226,51.9503,0.0000,21049.7774,21049.7774,11.5939,11.6986,0.0000,5717.4000,-5717.4000,0.3007,0.0000,907.2853,907.2853,14.6869,6624.6853,0.0000,-6624.6853,11.6986,11.6888,838.7000,0.0000,838.7000,0.0316,215.2361,0.0000,215.2361,1.5440,0.0000,623.4639,623.4639,11.6888,12.3320,0.0000,34977.6000,-34977.6000,1.9164,0.0000,5730.8756,5730.8756,93.5944,40708.4756,0.0000,-40708.4756,12.3320,12.2215,9373.6000,0.0000,9373.6000,0.3500,2383.9203,0.0000,2383.9203,17.0949,0.0000,6989.6797,6989.6797,12.2215,8.3148,10.2682,10.2682,8.2417,123625.6756,10.2682,7.5998,9.5566,8.9340,5.6293,45034.3007,9.5566,7.3470,9.0410,8.4518,4.6615,32630.2726,16.4088,1282.2092,-161233.0000,201290.2488
4025.0000,9.0558,12.0008,0.0000,164343.7000,-164343.7000,7.5176,0.0000,24379.2752,24379.2752,367.1463,188722.9752,0.0000,-188722.9752,12.0008,11.7306,23259.1000,0.0000,23259.1000,0.8755,5943.2462,0.0000,5943.2462,42.7567,0.0000,17315.8538,17315.8538,11.7306,11.7688,0.0000,2112.6000,-2112.6000,0.1111,0.0000,335.8002,335.8002,5.4257,2448.4002,0.0000,-2448.4002,11.7688,11.7627,528.2000,0.0000,528.2000,0.0200,135.4160,0.0000,135.4160,0.9746,0.0000,392.7840,392.7840,11.7627,12.4555,0.0000,38144.2000,-38144.2000,2.0898,0.0000,6253.9472,6253.9472,102.0633,44398.1472,0.0000,-44398.1472,12.4555,12.3115,12366.7000,0.0000,12366.7000,0.4624,3139.6383,0.0000,3139.6383,22.5849,0.0000,9227.0617,9227.0617,12.3115,8.2893,10.3004,10.3004,8.5918,128877.7142,10.3004,7.5906,9.5778,8.9455,5.7883,46306.0582,9.5778,7.3407,9.0558,8.4592,4.7786,33450.0030,16.6145,1298.2838,-168446.5000,208633.7754
4026.0000,9.0292,11.8600,0.0000,149068.9000,-149068.9000,6.8194,0.0000,22101.7430,22101.7430,333.0506,171170.6430,0.0000,-171170.6430,11.8600,11.6895,13855.8000,0.0000,13855.8000,0.5209,3547.6120,0.0000,3547.6120,25.4401,0.0000,10308.1880,10308.1880,11.6895,11.8265,0.0000,7150.0000,-7150.0000,0.3762,0.0000,1135.9330,1135.9330,18.3718,8285.9330,0.0000,-8285.9330,11.8265,11.8202,516.1000,0.0000,516.1000,0.0195,132.2045,0.0000,132.2045,0.9512,0.0000,383.8955,383.8955,11.8202,12.5838,0.0000,39667.0000,-39667.0000,2.1733,0.0000,6507.0827,6507.0827,106.1403,46174.0827,0.0000,-46174.0827,12.5838,12.4044,14528.4000,0.0000,14528.4000,0.5422,3681.7686,0.0000,3681.7686,26.4803,0.0000,10846.6314,10846.6314,12.4044,8.1801,10.2922,10.2922,8.5145,127717.5441,10.2922,7.5333,9.5565,8.9128,5.5609,44487.1597,9.5565,7.2965,9.0292,8.4265,4.5553,31887.1839,15.6772,1225.0422,-166985.6000,204091.8877
4027.0000,8.9866,11.8437,0.0000,144400.4000,-144400.4000,6.6049,0.0000,21391.5983,21391.5983,322.5706,165791.9983,0.0000,-165791.9983,11.8437,11.6661,13847.5000,0.0000,13847.5000,0.5218,3546.3146,0.0000,3546.3146,25.4832,0.0000,10301.1854,10301.1854,11.6661,11.7796,0.0000,5680.1000,-5680.1000,0.2988,0.0000,902.1519,902.1519,14.5928,6582.2519,0.0000,-6582.2519,11.7796,11.7729,519.3000,0.0000,519.3000,0.0196,133.1137,0.0000,133.1137,0.9562,0.0000,386.1863,386.1863,11.7729,12.5303,0.0000,37756.2000,-37756.2000,2.0686,0.0000,6190.9185,6190.9185,101.0293,43947.1185,0.0000,-43947.1185,12.5303,12.3519,13863.3000,0.0000,13863.3000,0.5163,3515.8762,0.0000,3515.8762,25.2163,0.0000,10347.4238,10347.4238,12.3519,8.1324,10.2422,10.2422,8.1617,122425.8640,10.2422,7.4972,9.5102,8.8697,5.3096,42476.9131,9.5102,7.2662,8.9866,8.3882,4.3405,30383.7585,15.0450,1175.6359,-159606.6000,195286.5356
4028.0000,8.7063,11.1432,0.0000,89586.0000,-89586.0000,4.0966,0.0000,13198.7899,13198.7899,200.0735,102784.7899,0.0000,-102784.7899,11.1432,10.8998,13847.4000,0.0000,13847.4000,0.5219,3582.2450,0.0000,3582.2450,25.4898,0.0000,10265.1550,10265.1550,10.8998,11.0998,0.0000,7286.3000,-7286.3000,0.3833,0.0000,1146.9487,1146.9487,18.7178,8433.2487,0.0000,-8433.2487,11.0998,11.0906,521.6000,0.0000,521.6000,0.0197,135.0200,0.0000,135.0200,0.9611,0.0000,386.5800,386.5800,11.0906,11.9941,0.0000,32768.5000,-32768.5000,1.7953,0.0000,5340.7418,5340.7418,87.6817,38109.2418,0.0000,-38109.2418,11.9941,11.7699,12699.3000,0.0000,12699.3000,0.4734,3245.2799,0.0000,3245.2799,23.1188,0.0000,9454.0201,9454.0201,11.7699,7.9146,9.8423,9.8423,5.4203,81305.2346,9.8423,7.3571,9.1795,8.5997,3.4939,27951.3341,9.1795,7.1512,8.7063,8.1654,2.8517,19961.6517,10.9353,854.5026,-102572.5000,129218.2204
4029.0000,8.5675,10.9738,0.0000,78828.6000,-78828.6000,3.5989,0.0000,11582.7452,11582.7452,175.7653,90411.3452,0.0000,-90411.3452,10.9738,10.7009,13847.5000,0.0000,13847.5000,0.5280,3591.0882,0.0000,3591.0882,25.7857,0.0000,10256.4118,10256.4118,10.7009,10.9338,0.0000,7564.7000,-7564.7000,0.3969,0.0000,1188.1382,1188.1382,19.3828,8752.8382,0.0000,-8752.8382,10.9338,10.9220,601.7000,0.0000,601.7000,0.0230,156.1304,0.0000,156.1304,1.1212,0.0000,445.5696,445.5696,10.9220,11.8018,0.0000,28431.2000,-28431.2000,1.5575,0.0000,4627.3053,4627.3053,76.0654,33058.5053,0.0000,-33058.5053,11.8018,11.5965,10371.3000,0.0000,10371.3000,0.3899,2657.6582,0.0000,2657.6582,19.0444,0.0000,7713.6418,7713.6418,11.5965,7.7269,9.6617,9.6617,4.8464,72695.5990,9.6617,7.2609,9.0215,8.4613,3.0068,24054.3166,9.0215,7.0759,8.5675,8.0487,2.4367,17056.8390,9.7413,761.1958,-90004.0000,113806.7547
4030.0000,8.4179,10.7573,0.0000,64402.3000,-64402.3000,2.9380,0.0000,9435.8504,9435.8504,143.4849,73838.1504,0.0000,-73838.1504,10.7573,10.4327,13847.6000,0.0000,13847.6000,0.5295,3602.4568,0.0000,3602.4568,25.8589,0.0000,10245.1432,10245.1432,10.4327,10.6567,0.0000,6111.7000,-6111.7000,0.3204,0.0000,957.1336,957.1336,15.6497,7068.8336,0.0000,-7068.8336,10.6567,10.6465,434.9000,0.0000,434.9000,0.0166,113.3058,0.0000,113.3058,0.8127,0.0000,321.5942,321.5942,10.6465,11.5272,0.0000,23912.6000,-23912.6000,1.3099,0.0000,3883.2087,3883.2087,63.9756,27795.8087,0.0000,-27795.8087,11.5272,11.3144,9041.1000,0.0000,9041.1000,0.3410,2325.9474,0.0000,2325.9474,16.6539,0.0000,6715.1526,6715.1526,11.3144,7.5902,9.4523,9.4523,3.9181,58771.8499,9.4523,7.1798,8.8463,8.3161,2.3908,19126.7044,8.8463,7.0103,8.4179,7.9283,1.9317,13521.8960,8.1832,639.4454,-71103.0000,91420.4504
4031.0000,8.2992,10.6826,0.0000,55670.0000,-55670.0000,2.5374,0.0000,8137.9977,8137.9977,123.9242,63807.9977,0.0000,-63807.9977,10.6826,10.3001,13847.6000,0.0000,13847.6000,0.5314,3606.3901,0.0000,3606.3901,25.9530,0.0000,10241.2099,10241.2099,10.3001,10.5365,0.0000,5473.0000,-5473.0000,0.2867,0.0000,855.9011,855.9011,14.0023,6328.9011,0.0000,-6328.9011,10.5365,10.5248,421.0000,0.0000,421.0000,0.0162,109.8775,0.0000,109.8775,0.7904,0.0000,311.1225,311.1225,10.5248,11.3683,0.0000,19429.6000,-19429.6000,1.0644,0.0000,3152.1876,3152.1876,51.9820,22581.7876,0.0000,-22581.7876,11.3683,11.2283,5050.2000,0.0000,5050.2000,0.1913,1302.2114,0.0000,1302.2114,9.3445,0.0000,3747.9886,3747.9886,11.2283,7.3728,9.3005,9.3005,3.4407,51610.7511,9.3005,7.0923,8.7117,8.1964,1.9706,15765.0746,8.7117,6.9440,8.2992,7.8278,1.5775,11042.4101,6.9411,542.3912,-61253.8000,78418.2358
4032.0000,8.1736,10.5302,22.7000,43664.7000,-43642.0000,1.9902,5.1555,6367.8534,6373.0090,97.1995,50032.5534,17.5445,-50015.0090,10.5302,10.0481,13847.6000,0.0000,13847.6000,0.5321,3614.4375,0.0000,3614.4375,25.9857,0.0000,10233.1625,10233.1625,10.0481,10.3019,0.0000,4660.5000,-4660.5000,0.2440,0.0000,726.9293,726.9293,11.9186,5387.4293,0.0000,-5387.4293,10.3019,10.2884,389.3000,0.0000,389.3000,0.0150,101.9544,0.0000,101.9544,0.7323,0.0000,287.3456,287.3456,10.2884,11.1157,0.0000,15111.0000,-15111.0000,0.8278,0.0000,2447.1182,2447.1182,40.4284,17558.1182,0.0000,-17558.1182,11.1157,11.0613,1558.3000,0.0000,1558.3000,0.0592,403.2844,0.0000,403.2844,2.8909,0.0000,1155.0156,1155.0156,11.0613,7.1938,9.1275,9.1275,2.7360,41039.7266,9.1275,7.0189,8.5652,8.0732,1.4917,11933.7593,8.5652,6.8869,8.1736,7.7261,1.1873,8311.3371,5.5025,429.9732,-47618.3000,61284.8230
4033.0000,8.0994,10.6574,0.0000,44230.5000,-44230.5000,2.0132,0.0000,6441.3459,6441.3459,98.3231,50671.8459,0.0000,-50671.8459,10.6574,10.1414,13820.5000,0.0000,13820.5000,0.5324,3600.6601,0.0000,3600.6601,26.0017,0.0000,10219.8399,10219.8399,10.1414,10.3451,8.4000,3495.1000,-3486.7000,0.1834,1.8431,545.6791,547.5223,8.9557,4040.7791,6.5569,-4034.2223,10.3451,10.3311,376.4000,0.0000,376.4000,0.0146,98.5135,0.0000,98.5135,0.7109,0.0000,277.8865,277.8865,10.3311,11.0232,0.0000,11798.6000,-11798.6000,0.6464,0.0000,1911.3143,1911.3143,31.5674,13709.9143,0.0000,-13709.9143,11.0232,10.9898,892.1000,0.0000,892.1000,0.0340,231.1836,0.0000,231.1836,1.6620,0.0000,660.9164,660.9164,10.9898,7.0706,9.0302,9.0302,2.5879,38818.5307,9.0302,6.9680,8.4803,7.9991,1.3617,10893.6831,8.4803,6.8479,8.0994,7.6641,1.0779,7545.0822,5.1359,401.3300,-44426.8000,57257.2959
4034.0000,8.0216,10.5986,0.0000,39645.2000,-39645.2000,1.8038,0.0000,5765.1549,5765.1549,88.0932,45410.3549,0.0000,-45410.3549,10.5986,10.0189,13818.8000,0.0000,13818.8000,0.5312,3603.3112,0.0000,3603.3112,25.9427,0.0000,10215.4888,10215.4888,10.0189,10.1976,296.7000,2924.2000,-2627.5000,0.1707,65.2407,455.9707,521.2115,8.3354,3380.1707,231.4593,-3148.7115,10.1976,10.1814,386.3000,0.0000,386.3000,0.0149,101.3242,0.0000,101.3242,0.7291,0.0000,284.9758,284.9758,10.1814,10.7953,0.0000,9311.6000,-9311.6000,0.5101,0.0000,1506.7447,1506.7447,24.9132,10818.3447,0.0000,-10818.3447,10.7953,10.7788,393.9000,0.0000,393.9000,0.0150,102.4164,0.0000,102.4164,0.7350,0.0000,291.4836,291.4836,10.7788,7.0487,8.9137,8.9137,2.1910,32864.4260,8.9137,6.9378,8.3868,7.9258,1.1606,9284.8719,8.3868,6.8215,8.0216,7.6041,0.9194,6436.1106,4.5686,356.9964,-36985.3000,48585.4085
4035.0000,7.9521,10.4898,0.0000,35654.1000,-35654.1000,1.6215,0.0000,5178.0463,5178.0463,79.1901,40832.1463,0.0000,-40832.1463,10.4898,9.8553,13818.8000,0.0000,13818.8000,0.5317,3609.0582,0.0000,3609.0582,25.9684,0.0000,10209.7418,10209.7418,9.8553,10.0123,840.4000,2753.4000,-1913.0000,0.1941,185.3201,428.6273,613.9474,9.4794,3182.0273,655.0799,-2526.9474,10.0123,9.9950,377.8000,0.0000,377.8000,0.0146,99.3660,0.0000,99.3660,0.7148,0.0000,278.4340,278.4340,9.9950,10.5275,0.0000,7376.5000,-7376.5000,0.4041,0.0000,1191.9999,1191.9999,19.7364,8568.4999,0.0000,-8568.4999,10.5275,10.5095,393.9000,0.0000,393.9000,0.0151,102.8180,0.0000,102.8180,0.7378,0.0000,291.0820,291.0820,10.5095,7.0955,8.8025,8.8025,1.8311,27466.0195,8.8025,6.9229,8.3012,7.8627,1.0081,8064.9864,8.3012,6.8051,7.9521,7.5532,0.8025,5617.2654,4.1717,325.9847,-30353.1000,41148.2713
4036.0000,7.9011,10.3011,194.8000,34160.6000,-33965.8000,1.5645,44.4649,4956.4259,5000.8908,76.4069,39117.0259,150.3351,-38966.6908,10.3011,9.6729,13818.9000,0.0000,13818.9000,0.5327,3619.0961,0.0000,3619.0961,26.0165,0.0000,10199.8039,10199.8039,9.6729,9.8064,2300.6000,3426.6000,-1126.0000,0.3166,508.9324,532.4615,1041.3939,15.4630,3959.0615,1791.6676,-2167.3939,9.8064,9.7890,383.7000,0.0000,383.7000,0.0149,101.2258,0.0000,101.2258,0.7283,0.0000,282.4742,282.4742,9.7890,10.2371,0.0000,6264.1000,-6264.1000,0.3432,0.0000,1010.7732,1010.7732,16.7609,7274.8732,0.0000,-7274.8732,10.2371,10.1966,891.6000,0.0000,891.6000,0.0343,233.7255,0.0000,233.7255,1.6775,0.0000,657.8745,657.8745,10.1966,7.2276,8.7121,8.7121,1.6068,24101.7993,8.7121,6.9262,8.2358,7.8191,0.9665,7731.9032,8.2358,6.8011,7.9011,7.5185,0.7764,5435.0146,4.2094,328.9276,-26261.7000,37268.7171
4037.0000,7.8430,9.8019,487.8000,30243.9000,-29756.1000,1.4034,111.4643,4383.4157,4494.8800,68.5411,34627.3157,376.3357,-34250.9800,9.8019,9.2201,13818.9000,0.0000,13818.9000,0.5344,3645.8740,0.0000,3645.8740,26.1002,0.0000,10173.0260,10173.0260,9.2201,9.2345,5542.0000,3946.7000,1595.3000,0.5385,1235.7853,610.6366,1846.4218,26.3000,4557.3366,4306.2147,-251.1218,9.2345,9.2130,511.5000,0.0000,511.5000,0.0200,136.0958,0.0000,136.0958,0.9743,0.0000,375.4042,375.4042,9.2130,9.6293,0.0000,6271.9000,-6271.9000,0.3436,0.0000,1008.2017,1008.2017,16.7829,7280.1017,0.0000,-7280.1017,9.6293,9.4314,4706.7000,0.0000,4706.7000,0.1822,1244.9665,0.0000,1244.9665,8.8994,0.0000,3461.7335,3461.7335,9.4314,7.7140,8.5727,8.5727,1.0009,15013.8577,8.5727,6.9899,8.1506,7.7813,0.9225,7379.6580,8.1506,6.8324,7.8430,7.4915,0.7683,5377.8113,4.5333,354.2350,-15395.6000,27771.3271
4038.0000,7.8400,9.6884,1537.7000,42035.0000,-40497.3000,2.0011,351.3905,6092.0199,6443.4104,97.7285,48127.0199,1186.3095,-46940.7104,9.6884,9.2880,13818.9000,0.0000,13818.9000,0.5390,3652.0249,0.0000,3652.0249,26.3251,0.0000,10166.8751,10166.8751,9.2880,9.1716,8989.5000,3490.5000,5499.0000,0.7259,2002.1251,540.3945,2542.5195,35.4526,4030.8945,6987.3749,2956.4805,9.1716,9.1604,387.3000,0.0000,387.3000,0.0153,103.1467,0.0000,103.1467,0.7452,0.0000,284.1533,284.1533,9.1604,9.5685,0.0000,8928.5000,-8928.5000,0.4893,0.0000,1434.7793,1434.7793,23.8979,10363.2793,0.0000,-10363.2793,9.5685,9.1105,15820.4000,0.0000,15820.4000,0.6189,4188.4351,0.0000,4188.4351,30.2284,0.0000,11631.9649,11631.9649,9.1105,7.9122,8.5113,8.5113,1.0144,15215.8903,8.5113,7.0782,8.1292,7.7948,1.2131,9705.0653,8.1292,6.8899,7.8400,7.5095,1.0491,7343.5385,6.5843,514.5061,-13900.2000,32264.4941
4039.0000,7.8607,9.9082,752.8000,49229.9000,-48477.1000,2.2813,171.9619,7137.4945,7309.4564,111.4148,56367.3945,580.8381,-55786.5564,9.9082,9.5346,13819.0000,0.0000,13819.0000,0.5401,3640.1631,0.0000,3640.1631,26.3772,0.0000,10178.8369,10178.8369,9.5346,9.4747,6461.2000,2939.0000,3522.2000,0.5437,1432.7955,456.0791,1888.8746,26.5541,3395.0791,5028.4045,1633.3254,9.4747,9.4645,379.0000,0.0000,379.0000,0.0149,100.4802,0.0000,100.4802,0.7300,0.0000,278.5198,278.5198,9.4645,9.9858,0.0000,12234.8000,-12234.8000,0.6705,0.0000,1969.8940,1969.8940,32.7485,14204.6940,0.0000,-14204.6940,9.9858,9.5310,16815.6000,0.0000,16815.6000,0.6586,4424.4385,0.0000,4424.4385,32.1640,0.0000,12391.1615,12391.1615,9.5310,7.6047,8.5679,8.5679,1.7494,26240.6035,8.5679,7.0428,8.1612,7.8053,1.3851,11080.5734,8.1612,6.8732,7.8607,7.5172,1.1697,8187.8458,7.0638,551.9727,-26176.1000,45509.0227
4040.0000,7.9001,10.2885,541.1000,61468.4000,-60927.3000,2.8250,123.5134,8918.4004,9041.9138,137.9708,70386.8004,417.5866,-69969.2138,10.2885,9.8263,18343.7000,0.0000,18343.7000,0.7142,4805.0110,0.0000,4805.0110,34.8807,0.0000,13538.6890,13538.6890,9.8263,9.8596,1199.0000,1650.9000,-451.9000,0.1583,264.5299,256.9244,521.4543,7.7322,1907.8244,934.4701,-973.3543,9.8596,9.8501,377.7000,0.0000,377.7000,0.0148,99.5644,0.0000,99.5644,0.7236,0.0000,278.1356,278.1356,9.8501,10.3732,0.0000,13196.1000,-13196.1000,0.7231,0.0000,2130.2243,2130.2243,35.3160,15326.3243,0.0000,-15326.3243,10.3732,9.9661,16152.1000,0.0000,16152.1000,0.6280,4225.6692,0.0000,4225.6692,30.6723,0.0000,11926.4308,11926.4308,9.9661,7.3646,8.6654,8.6654,2.5404,38105.4593,8.6654,6.9961,8.2202,7.8308,1.6300,13040.0932,8.2202,6.8481,7.9001,7.5342,1.3399,9379.5456,7.5953,593.5092,-39701.8000,60525.0982
4041.0000,7.9481,10.4465,314.5000,71358.7000,-71044.2000,3.2617,71.7253,10362.6418,10434.3672,159.2952,81721.3418,242.7747,-81478.5672,10.4465,9.9285,22868.9000,0.0000,22868.9000,0.8846,5976.4665,0.0000,5976.4665,43.2025,0.0000,16892.4335,16892.4335,9.9285,9.9750,15.5000,1321.6000,-1306.1000,0.0700,3.4136,205.8879,209.3016,3.4202,1527.4879,12.0864,-1515.4016,9.9750,9.9663,385.1000,0.0000,385.1000,0.0150,101.3418,0.0000,101.3418,0.7329,0.0000,283.7582,283.7582,9.9663,10.5244,0.0000,15668.4000,-15668.4000,0.8585,0.0000,2531.4028,2531.4028,41.9260,18199.8028,0.0000,-18199.8028,10.5244,10.2035,14161.6000,0.0000,14161.6000,0.5470,3696.7139,0.0000,3696.7139,26.7146,0.0000,10464.8861,10464.8861,10.2035,7.3129,8.7582,8.7582,3.1423,47133.9210,8.7582,6.9825,8.2847,7.8704,1.9302,15441.7333,8.2847,6.8421,7.9481,7.5634,1.5681,10976.9459,8.4552,660.6992,-50603.1000,73552.6002
4042.0000,7.9729,10.3633,303.7000,73094.0000,-72790.3000,3.3408,69.2305,10619.5704,10688.8009,163.1583,83713.5704,234.4695,-83479.1009,10.3633,9.7840,27400.9000,0.0000,27400.9000,1.0571,7169.6003,0.0000,7169.6003,51.6249,0.0000,20231.2997,20231.2997,9.7840,9.8305,0.0000,1405.1000,-1405.1000,0.0735,0.0000,218.5790,218.5790,3.5893,1623.6790,0.0000,-1623.6790,9.8305,9.8225,375.0000,0.0000,375.0000,0.0146,98.8954,0.0000,98.8954,0.7122,0.0000,276.1046,276.1046,9.8225,10.4636,0.0000,19275.7000,-19275.7000,1.0561,0.0000,3111.0460,3111.0460,51.5766,22386.7460,0.0000,-22386.7460,10.4636,10.1921,12834.6000,0.0000,12834.6000,0.4945,3353.3049,0.0000,3353.3049,24.1492,0.0000,9481.2951,9481.2951,10.1921,7.3903,8.7912,8.7912,3.2616,48923.7337,8.7912,7.0000,8.3135,7.8956,2.0852,16681.9306,8.3135,6.8538,7.9729,7.5837,1.6993,11895.1000,9.0547,707.5454,-52860.6000,77500.7643
4043.0000,7.9945,10.3533,235.6000,72958.7000,-72723.1000,3.3311,53.6853,10604.1937,10657.8789,162.6831,83562.8937,181.9147,-83380.9789,10.3533,9.7812,27394.1000,0.0000,27394.1000,1.0583,7168.8673,0.0000,7168.8673,51.6853,0.0000,20225.2327,20225.2327,9.7812,9.8268,0.0000,1395.8000,-1395.8000,0.0730,0.0000,217.1262,217.1262,3.5640,1612.9262,0.0000,-1612.9262,9.8268,9.8169,477.5000,0.0000,477.5000,0.0186,125.9336,0.0000,125.9336,0.9092,0.0000,351.5664,351.5664,9.8169,10.5544,0.0000,22449.2000,-22449.2000,1.2300,0.0000,3623.0966,3623.0966,60.0708,26072.2966,0.0000,-26072.2966,10.5544,10.3381,10346.5000,0.0000,10346.5000,0.3990,2699.6404,0.0000,2699.6404,19.4878,0.0000,7646.8596,7646.8596,10.3381,7.3371,8.8376,8.8376,3.5361,53041.6322,8.8376,6.9869,8.3441,7.9122,2.1807,17445.7157,8.3441,6.8461,7.9945,7.5951,1.7650,12355.1863,9.1649,716.1603,-58350.0000,82842.5342
4044.0000,8.0126,10.3292,180.9000,72747.7000,-72566.8000,3.3186,41.2073,10577.0976,10618.3049,162.0758,83324.7976,139.6927,-83185.1049,10.3292,9.7660,27394.4000,0.0000,27394.4000,1.0585,7171.4870,0.0000,7171.4870,51.6946,0.0000,20222.9130,20222.9130,9.7660,9.8071,0.0000,1275.9000,-1275.9000,0.0667,0.0000,198.4451,198.4451,3.2578,1474.3451,0.0000,-1474.3451,9.8071,9.7975,466.5000,0.0000,466.5000,0.0182,123.0685,0.0000,123.0685,0.8883,0.0000,343.4315,343.4315,9.7975,10.6223,0.0000,25501.6000,-25501.6000,1.3972,0.0000,4115.1732,4115.1732,68.2387,29616.7732,0.0000,-29616.7732,10.6223,10.4366,9019.4000,0.0000,9019.4000,0.3473,2351.0321,0.0000,2351.0321,16.9620,0.0000,6668.3679,6668.3679,10.4366,7.3141,8.8754,8.8754,3.7374,56061.1078,8.8754,6.9779,8.3694,7.9266,2.2711,18168.8725,8.3694,6.8403,8.0126,7.6048,1.8302,12811.5238,9.3098,727.4813,-62464.0000,87041.5040
4045.0000,8.0412,10.3639,135.9000,75747.2000,-75611.3000,3.4527,30.9404,11019.1202,11050.0606,168.6237,86766.3202,104.9596,-86661.3606,10.3639,9.8217,27395.1000,0.0000,27395.1000,1.0589,7168.0194,0.0000,7168.0194,51.7172,0.0000,20227.0806,20227.0806,9.8217,9.8625,0.0000,1314.4000,-1314.4000,0.0687,0.0000,204.5466,204.5466,3.3559,1518.9466,0.0000,-1518.9466,9.8625,9.8504,610.5000,0.0000,610.5000,0.0238,160.9253,0.0000,160.9253,1.1629,0.0000,449.5747,449.5747,9.8504,10.7233,0.0000,28041.0000,-28041.0000,1.5364,0.0000,4526.6225,4526.6225,75.0343,32567.6225,0.0000,-32567.6225,10.7233,10.5642,8024.2000,0.0000,8024.2000,0.3086,2088.5361,0.0000,2088.5361,15.0731,0.0000,5935.6639,5935.6639,10.5642,7.2961,8.9301,8.9301,4.0646,60969.2400,8.9301,6.9717,8.4079,7.9509,2.4358,19486.4255,8.4079,6.8366,8.0412,7.6222,1.9543,13679.9234,9.6738,755.9211,-68936.9000,94135.5889
4046.0000,8.0746,10.3906,94.6000,78386.4000,-78291.8000,3.5708,21.5244,11410.1889,11431.7133,174.3938,89796.5889,73.0756,-89723.5133,10.3906,9.8684,27395.8000,0.0000,27395.8000,1.0583,7165.3896,0.0000,7165.3896,51.6880,0.0000,20230.4104,20230.4104,9.8684,9.9191,0.0000,1700.3000,-1700.3000,0.0889,0.0000,264.7239,264.7239,4.3420,1965.0239,0.0000,-1965.0239,9.9191,9.9100,478.2000,0.0000,478.2000,0.0186,125.9459,0.0000,125.9459,0.9100,0.0000,352.2541,352.2541,9.9100,10.8345,0.0000,30836.4000,-30836.4000,1.6895,0.0000,4979.9682,4979.9682,82.5130,35816.3682,0.0000,-35816.3682,10.8345,10.7002,7028.9000,0.0000,7028.9000,0.2699,1826.5128,0.0000,1826.5128,13.1810,0.0000,5202.3872,5202.3872,10.7002,7.2842,8.9922,8.9922,4.4113,66168.9908,8.9922,6.9670,8.4522,7.9796,2.6152,20921.9725,8.4522,6.8338,8.0746,7.6430,2.0898,14628.8637,10.0442,784.8664,-75925.6000,101719.8270
4047.0000,8.1150,10.4520,48.1000,83791.8000,-83743.7000,3.8147,10.9361,12206.2962,12217.2323,186.3014,95998.0962,37.1639,-95960.9323,10.4520,9.9591,27396.5000,0.0000,27396.5000,1.0579,7159.1197,0.0000,7159.1197,51.6658,0.0000,20237.3803,20237.3803,9.9591,10.0161,0.0000,2022.5000,-2022.5000,0.1058,0.0000,315.1766,315.1766,5.1655,2337.6766,0.0000,-2337.6766,10.0161,10.0093,378.8000,0.0000,378.8000,0.0147,99.6235,0.0000,99.6235,0.7202,0.0000,279.1765,279.1765,10.0093,10.9370,0.0000,32795.5000,-32795.5000,1.7968,0.0000,5300.1051,5300.1051,87.7535,38095.6051,0.0000,-38095.6051,10.9370,10.7923,8024.2000,0.0000,8024.2000,0.3075,2082.0401,0.0000,2082.0401,15.0193,0.0000,5942.1599,5942.1599,10.7923,7.3215,9.0569,9.0569,4.7506,71258.7434,9.0569,6.9781,8.5026,8.0175,2.8453,22762.4359,8.5026,6.8416,8.1150,7.6721,2.2735,15914.2588,10.6461,831.9014,-82762.2000,109935.4381
4048.0000,8.1205,10.4802,151.0000,84845.0000,-84694.0000,3.8695,34.3281,12361.0033,12395.3313,188.9808,97206.0033,116.6719,-97089.3313,10.4802,9.9883,27397.1000,0.0000,27397.1000,1.0568,7156.3092,0.0000,7156.3092,51.6130,0.0000,20240.7908,20240.7908,9.9883,10.0176,0.0000,1042.3000,-1042.3000,0.0545,0.0000,162.4752,162.4752,2.6628,1204.7752,0.0000,-1204.7752,10.0176,10.0107,384.8000,0.0000,384.8000,0.0150,101.1992,0.0000,101.1992,0.7303,0.0000,283.6008,283.6008,10.0107,10.9166,0.0000,32088.7000,-32088.7000,1.7580,0.0000,5185.9318,5185.9318,85.8597,37274.6318,0.0000,-37274.6318,10.9166,10.7483,9351.2000,0.0000,9351.2000,0.3578,2427.0765,0.0000,2427.0765,17.4731,0.0000,6924.1235,6924.1235,10.7483,7.3703,9.0593,9.0593,4.6329,69494.1613,9.0593,6.9905,8.5076,8.0249,2.8374,22698.8954,8.5076,6.8486,8.1205,7.6781,2.2753,15927.1646,10.6674,833.5673,-80691.9000,108120.2213
4049.0000,8.0155,9.9822,3269.3000,62722.8000,-59453.5000,3.0470,744.6749,9120.0339,9864.7088,148.8126,71842.8339,2524.6251,-69318.2088,9.9822,9.5041,22870.4000,0.0000,22870.4000,0.8818,6017.8673,0.0000,6017.8673,43.0646,0.0000,16852.5327,16852.5327,9.5041,9.5051,0.0000,32.5000,-32.5000,0.0017,0.0000,5.0419,5.0419,0.0830,37.5419,0.0000,-37.5419,9.5051,9.4972,379.2000,0.0000,379.2000,0.0147,100.4876,0.0000,100.4876,0.7197,0.0000,278.7124,278.7124,9.4972,10.5041,0.0000,30565.7000,-30565.7000,1.6746,0.0000,4922.3637,4922.3637,81.7846,35488.0637,0.0000,-35488.0637,10.5041,10.2455,12337.0000,0.0000,12337.0000,0.4722,3221.3815,0.0000,3221.3815,23.0601,0.0000,9115.6185,9115.6185,10.2455,7.4887,8.8671,8.8671,3.2388,48581.8600,8.8671,7.0039,8.3702,7.9355,2.1890,17511.6304,8.3702,6.8500,8.0155,7.6101,1.7860,12502.1051,9.1380,714.0587,-54465.1000,78595.5955
4050.0000,7.9508,9.8385,2659.7000,51925.1000,-49265.4000,2.5187,606.5444,7540.8981,8147.4424,123.0092,59465.9981,2053.1556,-57412.8424,9.8385,9.5038,13824.4000,0.0000,13824.4000,0.5376,3645.3483,0.0000,3645.3483,26.2537,0.0000,10179.0517,10179.0517,9.5038,9.5242,0.0000,536.4000,-536.4000,0.0280,0.0000,83.2148,83.2148,1.3685,619.6148,0.0000,-619.6148,9.5242,9.5151,376.3000,0.0000,376.3000,0.0148,99.6908,0.0000,99.6908,0.7206,0.0000,276.6092,276.6092,9.5151,10.6293,0.0000,29186.7000,-29186.7000,1.5993,0.0000,4700.8402,4700.8402,78.1096,33887.5402,0.0000,-33887.5402,10.6293,10.2770,14493.4000,0.0000,14493.4000,0.5586,3777.5197,0.0000,3777.5197,27.2798,0.0000,10715.8803,10715.8803,10.2770,7.3035,8.7903,8.7903,3.0145,45217.3029,8.7903,6.9458,8.2984,7.8680,1.8699,14959.1447,8.2984,6.8087,7.9508,7.5536,1.5103,10571.9540,7.8854,616.1789,-50294.4000,70748.4016
4051.0000,7.9000,9.6569,3557.1000,46903.5000,-43346.4000,2.3429,811.9566,6805.1876,7617.1442,114.4257,53708.6876,2745.1434,-50963.5442,9.6569,9.3064,13818.7000,0.0000,13818.7000,0.5387,3653.6820,0.0000,3653.6820,26.3080,0.0000,10165.0180,10165.0180,9.3064,9.3356,14.7000,741.2000,-726.5000,0.0396,3.2729,114.7714,118.0443,1.9342,855.9714,11.4271,-844.5443,9.3356,9.3258,387.3000,0.0000,387.3000,0.0152,102.8940,0.0000,102.8940,0.7414,0.0000,284.4060,284.4060,9.3258,10.4546,0.0000,28210.2000,-28210.2000,1.5458,0.0000,4537.9869,4537.9869,75.4956,32748.1869,0.0000,-32748.1869,10.4546,10.1025,13829.9000,0.0000,13829.9000,0.5319,3613.8202,0.0000,3613.8202,25.9758,0.0000,10216.0798,10216.0798,10.1025,7.3174,8.7099,8.7099,2.6931,40396.1980,8.7099,6.9330,8.2361,7.8215,1.7183,13746.3045,8.2361,6.7959,7.9000,7.5160,1.3926,9748.0982,7.5212,587.7136,-44247.2000,63890.6007
4052.0000,7.8195,9.2482,4356.2000,34743.8000,-30387.6000,1.8373,995.8428,5033.4124,6029.2552,89.7330,39777.2124,3360.3572,-36416.8552,9.2482,8.8503,13818.8000,0.0000,13818.8000,0.5404,3676.0389,0.0000,3676.0389,26.3912,0.0000,10142.7611,10142.7611,8.8503,8.8724,447.8000,789.2000,-341.4000,0.0682,100.5103,121.6979,222.2082,3.3328,910.8979,347.2897,-563.6082,8.8724,8.8616,375.1000,0.0000,375.1000,0.0148,100.3472,0.0000,100.3472,0.7204,0.0000,274.7528,274.7528,8.8616,10.0714,0.0000,26574.0000,-26574.0000,1.4563,0.0000,4262.7103,4262.7103,71.1234,30836.7103,0.0000,-30836.7103,10.0714,9.7050,12668.7000,0.0000,12668.7000,0.4887,3329.1160,0.0000,3329.1160,23.8653,0.0000,9339.5840,9339.5840,9.7050,7.4294,8.5672,8.5672,1.9334,29000.7831,8.5672,6.9368,8.1324,7.7520,1.3853,11082.1535,8.1324,6.7913,7.8195,7.4618,1.1395,7976.2609,6.6085,516.3987,-30440.4000,48059.1975
4053.0000,7.7596,9.0378,5259.5000,30048.9000,-24789.4000,1.6775,1203.6723,4348.4335,5552.1058,81.9258,34397.3335,4055.8277,-30341.5058,9.0378,8.6110,13818.8000,0.0000,13818.8000,0.5443,3687.6473,0.0000,3687.6473,26.5806,0.0000,10131.1527,10131.1527,8.6110,8.5926,1485.7000,619.4000,866.3000,0.1228,334.8989,95.3160,430.2149,5.9983,714.7160,1150.8011,436.0851,8.5926,8.5766,521.1000,0.0000,521.1000,0.0207,139.9945,0.0000,139.9945,1.0090,0.0000,381.1055,381.1055,8.5766,9.7678,0.0000,24374.7000,-24374.7000,1.3361,0.0000,3903.6429,3903.6429,65.2551,28278.3429,0.0000,-28278.3429,9.7678,9.4470,10346.5000,0.0000,10346.5000,0.4017,2731.1249,0.0000,2731.1249,19.6187,0.0000,7615.3751,7615.3751,9.4470,7.4797,8.4634,8.4634,1.5566,23349.6144,8.4634,6.9357,8.0560,7.6995,1.2088,9670.4374,8.0560,6.7858,7.7596,7.4209,1.0051,7035.7608,6.1546,480.9300,-23611.4000,40055.8126
4054.0000,7.6914,8.7773,6264.6000,24230.1000,-17965.5000,1.4730,1435.5067,3501.9808,4937.4875,71.9389,27732.0808,4829.0933,-22902.9875,8.7773,8.2976,13818.9000,0.0000,13818.9000,0.5463,3702.1471,0.0000,3702.1471,26.6798,0.0000,10116.7529,10116.7529,8.2976,8.2377,1796.9000,109.7000,1687.2000,0.1157,407.3347,16.8371,424.1718,5.6516,126.5371,1389.5653,1263.0282,8.2377,8.2247,376.9000,0.0000,376.9000,0.0150,101.8006,0.0000,101.8006,0.7335,0.0000,275.0994,275.0994,8.2247,9.3717,0.0000,20859.4000,-20859.4000,1.1437,0.0000,3334.4964,3334.4964,55.8556,24193.8964,0.0000,-24193.8964,9.3717,9.0577,9019.4000,0.0000,9019.4000,0.3520,2394.8911,0.0000,2394.8911,17.1922,0.0000,6624.5089,6624.5089,9.0577,7.6204,8.3390,8.3390,1.0105,15157.6084,8.3390,6.9449,7.9673,7.6420,0.9802,7841.5256,7.9673,6.7851,7.6914,7.3762,0.8311,5817.9285,5.4686,427.3236,-13922.5000,28817.0625
4055.0000,7.6395,8.6303,7500.3000,21527.0000,-14026.7000,1.4241,1720.3146,3108.3383,4828.6529,69.5489,24635.3383,5779.9854,-18855.3529,8.6303,8.0991,13818.9000,0.0000,13818.9000,0.5488,3710.3617,0.0000,3710.3617,26.8037,0.0000,10108.5383,10108.5383,8.0991,8.0080,2244.2000,0.0000,2244.2000,0.1383,510.5588,0.0000,510.5588,6.7519,0.0000,1733.6412,1733.6412,8.0080,7.9932,388.1000,0.0000,388.1000,0.0156,105.1926,0.0000,105.1926,0.7601,0.0000,282.9074,282.9074,7.9932,9.0651,0.0000,17590.5000,-17590.5000,0.9647,0.0000,2808.7600,2808.7600,47.1162,20399.2600,0.0000,-20399.2600,9.0651,8.8709,5038.4000,0.0000,5038.4000,0.1980,1343.9830,0.0000,1343.9830,9.6704,0.0000,3694.4170,3694.4170,8.8709,7.6375,8.2542,8.2542,0.7825,11737.1971,8.2542,6.9359,7.9027,7.5951,0.8363,6690.3662,7.9027,6.7750,7.6395,7.3388,0.7153,5007.3893,4.9342,385.5630,-10127.6000,23434.9526
