Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4056.0000,7.6023,8.6588,6949.3000,20131.6000,-13182.3000,1.3281,1595.0334,2904.8727,4499.9061,64.8625,23036.4727,5354.2666,-17682.2061,8.6588,8.0547,13819.0000,0.0000,13819.0000,0.5503,3708.7938,0.0000,3708.7938,26.8745,0.0000,10110.2062,10110.2062,8.0547,8.0011,1809.6000,433.2000,1376.4000,0.1345,412.0178,66.3599,478.3777,6.5671,499.5599,1397.5822,898.0223,8.0011,7.9828,420.5000,0.0000,420.5000,0.0169,113.9866,0.0000,113.9866,0.8270,0.0000,306.5134,306.5134,7.9828,8.9955,0.0000,14616.1000,-14616.1000,0.8018,0.0000,2333.7079,2333.7079,39.1577,16949.8079,0.0000,-16949.8079,8.9955,8.9274,1555.0000,0.0000,1555.0000,0.0614,415.2267,0.0000,415.2267,3.0007,0.0000,1139.7733,1139.7733,8.9274,7.4954,8.2114,8.2114,0.7989,11983.9578,8.2114,6.9002,7.8617,7.5558,0.7315,5851.9670,7.8617,6.7501,7.6023,7.3059,0.6202,4341.5689,4.3395,339.0948,-10627.5000,22177.4936
4057.0000,7.5654,8.5449,7551.2000,18481.9000,-10930.7000,1.2893,1734.3711,2665.0317,4399.4028,62.9693,21146.9317,5816.8289,-15330.1028,8.5449,7.9006,13792.0000,0.0000,13792.0000,0.5489,3707.9212,0.0000,3707.9212,26.8083,0.0000,10084.0788,10084.0788,7.9006,7.8620,1583.3000,536.0000,1047.3000,0.1259,361.5021,82.0094,443.5116,6.1489,618.0094,1221.7979,603.7884,7.8620,7.8419,431.7000,0.0000,431.7000,0.0174,117.2711,0.0000,117.2711,0.8492,0.0000,314.4289,314.4289,7.8419,8.7718,0.0000,12551.6000,-12551.6000,0.6885,0.0000,2002.7630,2002.7630,33.6271,14554.3630,0.0000,-14554.3630,8.7718,8.7302,890.4000,0.0000,890.4000,0.0352,238.5618,0.0000,238.5618,1.7204,0.0000,651.8382,651.8382,8.7302,7.5705,8.1504,8.1504,0.6050,9075.0937,8.1504,6.8955,7.8157,7.5229,0.6547,5237.3681,7.8157,6.7430,7.5654,7.2794,0.5597,3917.8233,4.0580,317.0955,-7320.9000,18230.2851
4058.0000,7.5276,8.3485,8406.6000,16791.6000,-8385.0000,1.2640,1932.1955,2419.6271,4351.8226,61.7303,19211.2271,6474.4045,-12736.8226,8.3485,7.6994,13790.4000,0.0000,13790.4000,0.5500,3718.5318,0.0000,3718.5318,26.8601,0.0000,10071.8682,10071.8682,7.6994,7.5756,3448.6000,640.2000,2808.4000,0.2474,790.2805,97.8042,888.0847,12.0849,738.0042,2658.3195,1920.3153,7.5756,7.5559,420.5000,0.0000,420.5000,0.0170,114.7301,0.0000,114.7301,0.8293,0.0000,305.7699,305.7699,7.5559,8.3567,0.0000,10717.1000,-10717.1000,0.5880,0.0000,1707.9008,1707.9008,28.7163,12425.0008,0.0000,-12425.0008,8.3567,8.3381,393.5000,0.0000,393.5000,0.0156,106.0927,0.0000,106.0927,0.7633,0.0000,287.4073,287.4073,8.3381,7.8020,8.0701,8.0701,0.2773,4159.1714,8.0701,6.9198,7.7633,7.4949,0.5950,4759.6805,7.7633,6.7531,7.5276,7.2582,0.5225,3657.4678,4.0230,314.3618,-1689.3000,12576.3197
4059.0000,7.4903,8.1648,9274.9000,15452.1000,-6177.2000,1.2554,2133.2470,2225.0952,4358.3422,61.3119,17677.1952,7141.6530,-10535.5422,8.1648,7.5206,13790.4000,0.0000,13790.4000,0.5519,3728.9159,0.0000,3728.9159,26.9554,0.0000,10061.4841,10061.4841,7.5206,7.2713,5372.1000,211.1000,5161.0000,0.3459,1235.0964,32.2081,1267.3045,16.8944,243.3081,4137.0036,3893.6955,7.2713,7.2512,432.3000,0.0000,432.3000,0.0175,118.5022,0.0000,118.5022,0.8570,0.0000,313.7978,313.7978,7.2512,7.9452,0.0000,9351.2000,-9351.2000,0.5132,0.0000,1488.4026,1488.4026,25.0641,10839.6026,0.0000,-10839.6026,7.9452,7.9269,393.5000,0.0000,393.5000,0.0157,106.7585,0.0000,106.7585,0.7690,0.0000,286.7415,286.7415,7.9269,8.0416,7.9842,7.9842,-0.0598,-896.2720,7.9842,6.9540,7.7095,7.4691,0.5364,4291.2653,7.7095,6.7699,7.4903,7.2397,0.4892,3424.2938,4.0496,316.4446,4248.8000,6819.2870
4060.0000,7.4848,8.5850,7345.7000,21396.2000,-14050.5000,1.4098,1689.7002,3080.7335,4770.4337,68.8518,24476.9335,5655.9998,-18820.9337,8.5850,7.9954,13790.4000,0.0000,13790.4000,0.5538,3705.2463,0.0000,3705.2463,27.0454,0.0000,10085.1537,10085.1537,7.9954,7.6517,7616.0000,0.1000,7615.9000,0.4766,1735.9101,0.0153,1735.9255,23.2758,0.1153,5880.0899,5879.9745,7.6517,7.6338,420.7000,0.0000,420.7000,0.0172,114.6510,0.0000,114.6510,0.8388,0.0000,306.0490,306.0490,7.6338,8.2061,0.0000,8444.8000,-8444.8000,0.4636,0.0000,1346.2285,1346.2285,22.6427,9791.0285,0.0000,-9791.0285,8.2061,8.1682,889.9000,0.0000,889.9000,0.0359,240.4773,0.0000,240.4773,1.7523,0.0000,649.4227,649.4227,8.1682,7.7958,7.9820,7.9820,0.2123,3184.8165,7.9820,6.9401,7.7042,7.4611,0.5941,4752.6970,7.7042,6.7638,7.4848,7.2340,0.5362,3753.4354,4.4352,346.5761,221.6000,11690.9489
4061.0000,7.5030,9.2042,3535.4000,28904.9000,-25369.5000,1.5222,812.9570,4163.2581,4976.2151,74.3422,33068.1581,2722.4430,-30345.7151,9.2042,8.6369,13790.5000,0.0000,13790.5000,0.5496,3670.9251,0.0000,3670.9251,26.8409,0.0000,10119.5749,10119.5749,8.6369,8.4222,5126.2000,122.6000,5003.6000,0.3241,1154.9858,18.8704,1173.8562,15.8281,141.4704,3971.2142,3829.7438,8.4222,8.3991,564.4000,0.0000,564.4000,0.0229,152.0185,0.0000,152.0185,1.1174,0.0000,412.3815,412.3815,8.3991,8.9631,0.0000,8674.2000,-8674.2000,0.4760,0.0000,1387.8653,1387.8653,23.2475,10062.0653,0.0000,-10062.0653,8.9631,8.7702,4695.7000,0.0000,4695.7000,0.1884,1254.4867,0.0000,1254.4867,9.2022,0.0000,3441.2133,3441.2133,8.7702,7.3321,8.0512,8.0512,0.8551,12826.0948,8.0512,6.8776,7.7382,7.4644,0.6978,5582.2685,7.7382,6.7303,7.5030,7.2342,0.5993,4195.3198,4.6248,361.3878,-9989.5000,22603.6831
4062.0000,7.7423,10.6345,2973.0000,91082.1000,-88109.1000,4.3081,680.6094,13176.4495,13857.0589,210.4015,104258.5495,2292.3906,-101966.1589,10.6345,10.3452,13790.5000,0.0000,13790.5000,0.5436,3594.0474,0.0000,3594.0474,26.5468,0.0000,10196.4526,10196.4526,10.3452,10.3433,289.4000,138.7000,150.7000,0.0249,63.2777,21.7011,84.9788,1.2178,160.4011,226.1223,65.7212,10.3433,10.3324,519.4000,0.0000,519.4000,0.0208,135.9438,0.0000,135.9438,1.0139,0.0000,383.4562,383.4562,10.3324,10.6759,0.0000,10425.2000,-10425.2000,0.5717,0.0000,1688.8479,1688.8479,27.9197,12114.0479,0.0000,-12114.0479,10.6759,10.3448,15782.3000,0.0000,15782.3000,0.6247,4110.6520,0.0000,4110.6520,30.5109,0.0000,11671.6480,11671.6480,10.3448,6.7255,8.5352,8.5352,4.2533,63799.8277,8.5352,6.7707,8.0647,7.6529,2.0735,16588.3584,8.0647,6.6830,7.7423,7.3738,1.6237,11365.5740,9.1407,714.2652,-68291.4000,91753.7602
4063.0000,8.0451,11.1865,0.0000,143655.6000,-143655.6000,6.5229,0.0000,20899.4277,20899.4277,318.5697,164555.0277,0.0000,-164555.0277,11.1865,10.8549,23428.9000,0.0000,23428.9000,0.9010,6057.1246,0.0000,6057.1246,44.0012,0.0000,17371.7754,17371.7754,10.8549,10.9781,0.0000,5576.1000,-5576.1000,0.2920,0.0000,877.3007,877.3007,14.2622,6453.4007,0.0000,-6453.4007,10.9781,10.9632,1053.7000,0.0000,1053.7000,0.0407,273.2405,0.0000,273.2405,1.9887,0.0000,780.4595,780.4595,10.9632,11.2277,0.0000,11915.3000,-11915.3000,0.6528,0.0000,1939.9303,1939.9303,31.8794,13855.2303,0.0000,-13855.2303,11.2277,10.9901,16775.1000,0.0000,16775.1000,0.6446,4334.3206,0.0000,4334.3206,31.4828,0.0000,12440.7794,12440.7794,10.9901,7.0475,9.0188,9.0188,6.8841,103262.1123,9.0188,6.8518,8.4409,7.9353,3.7838,30270.7064,8.4409,6.7445,8.0451,7.5927,2.9622,20735.1217,13.5810,1061.2414,-119889.3000,154267.9404
4064.0000,8.3471,11.1567,0.0000,163628.1000,-163628.1000,7.4424,0.0000,23941.4304,23941.4304,363.4769,187569.5304,0.0000,-187569.5304,11.1567,10.8394,28577.3000,0.0000,28577.3000,1.0888,7391.3420,0.0000,7391.3420,53.1761,0.0000,21185.9580,21185.9580,10.8394,11.3750,0.0000,30898.0000,-30898.0000,1.6208,0.0000,4860.4107,4860.4107,79.1575,35758.4107,0.0000,-35758.4107,11.3750,11.3552,1779.2000,0.0000,1779.2000,0.0680,458.7287,0.0000,458.7287,3.3222,0.0000,1320.4713,1320.4713,11.3552,11.5796,0.0000,12878.2000,-12878.2000,0.7055,0.0000,2103.7273,2103.7273,34.4543,14981.9273,0.0000,-14981.9273,11.5796,11.4003,16113.2000,0.0000,16113.2000,0.6135,4142.2146,0.0000,4142.2146,29.9627,0.0000,11970.9854,11970.9854,11.4003,7.4663,9.4333,9.4333,8.7544,131316.0750,9.4333,7.0347,8.7937,8.2340,5.3375,42700.3637,8.7937,6.8797,8.3471,7.8367,4.2592,29814.1846,17.3086,1352.5191,-160934.6000,203830.6233
4065.0000,8.5817,11.3722,0.0000,181636.0000,-181636.0000,8.2756,0.0000,26696.1529,26696.1529,404.1681,208332.1529,0.0000,-208332.1529,11.3722,11.0493,32487.8000,0.0000,32487.8000,1.2384,8376.6187,0.0000,8376.6187,60.4826,0.0000,24111.1813,24111.1813,11.0493,11.6185,0.0000,36707.8000,-36707.8000,1.9255,0.0000,5788.0281,5788.0281,94.0368,42495.8281,0.0000,-42495.8281,11.6185,11.5993,1923.9000,0.0000,1923.9000,0.0731,494.3001,0.0000,494.3001,3.5688,0.0000,1429.5999,1429.5999,11.5993,11.8431,0.0000,15639.6000,-15639.6000,0.8568,0.0000,2560.3746,2560.3746,41.8439,18199.9746,0.0000,-18199.9746,11.8431,11.7023,14127.6000,0.0000,14127.6000,0.5348,3618.0765,0.0000,3618.0765,26.1182,0.0000,10509.5235,10509.5235,11.7023,7.7675,9.7349,9.7349,9.7921,146881.4367,9.7349,7.2037,9.0599,8.4693,6.2991,50392.9825,9.0599,7.0105,8.5817,8.0352,5.1003,35701.8190,19.3562,1512.5242,-185444.1000,232976.2382
4066.0000,8.7648,11.5045,0.0000,193008.8000,-193008.8000,8.8055,0.0000,28468.5745,28468.5745,430.0482,221477.3745,0.0000,-221477.3745,11.5045,11.1520,38366.3000,0.0000,38366.3000,1.4573,9873.4829,0.0000,9873.4829,71.1719,0.0000,28492.8171,28492.8171,11.1520,11.7194,0.0000,39613.4000,-39613.4000,2.0793,0.0000,6253.5462,6253.5462,101.5503,45866.9462,0.0000,-45866.9462,11.7194,11.7013,1970.0000,0.0000,1970.0000,0.0745,505.4118,0.0000,505.4118,3.6397,0.0000,1464.5882,1464.5882,11.7013,11.9835,0.0000,19601.6000,-19601.6000,1.0739,0.0000,3211.9749,3211.9749,52.4471,22813.5749,0.0000,-22813.5749,11.9835,11.8656,12803.8000,0.0000,12803.8000,0.4826,3272.4810,0.0000,3272.4810,23.5690,0.0000,9531.3190,9531.3190,11.8656,8.0293,9.9475,9.9475,10.3376,155063.4464,9.9475,7.3667,9.2593,8.6571,6.9543,55634.5948,9.2593,7.1403,8.7648,8.1998,5.7101,39970.3636,20.9597,1637.8227,-199083.7000,250668.4049
4067.0000,9.0385,11.7650,0.0000,216643.2000,-216643.2000,9.8942,0.0000,32126.5480,32126.5480,483.2149,248769.7480,0.0000,-248769.7480,11.7650,11.4364,40310.8000,0.0000,40310.8000,1.5278,10335.1492,0.0000,10335.1492,74.6161,0.0000,29975.6508,29975.6508,11.4364,12.0651,0.0000,49516.7000,-49516.7000,2.6000,0.0000,7842.9624,7842.9624,126.9811,57359.6624,0.0000,-57359.6624,12.0651,12.0460,2334.1000,0.0000,2334.1000,0.0882,595.8710,0.0000,595.8710,4.3053,0.0000,1738.2290,1738.2290,12.0460,12.3424,0.0000,23221.4000,-23221.4000,1.2722,0.0000,3817.4129,3817.4129,62.1343,27038.8129,0.0000,-27038.8129,12.3424,12.2580,10321.8000,0.0000,10321.8000,0.3882,2624.6824,0.0000,2624.6824,18.9568,0.0000,7697.1176,7697.1176,12.2580,8.3233,10.2906,10.2906,11.9670,179504.4750,10.2906,7.5701,9.5652,8.9303,8.2743,66194.0407,9.5652,7.3079,9.0385,8.4365,6.8652,48056.1484,23.6558,1848.5001,-236414.6000,293754.6641
4068.0000,9.2345,12.0667,0.0000,231112.4000,-231112.4000,10.5716,0.0000,34405.7460,34405.7460,516.3009,265518.1460,0.0000,-265518.1460,12.0667,11.7892,34937.3000,0.0000,34937.3000,1.3185,8918.9173,0.0000,8918.9173,64.3939,0.0000,26018.3827,26018.3827,11.7892,12.3778,0.0000,47610.3000,-47610.3000,2.5023,0.0000,7573.1263,7573.1263,122.2096,55183.4263,0.0000,-55183.4263,12.3778,12.3556,2783.3000,0.0000,2783.3000,0.1045,707.3974,0.0000,707.3974,5.1050,0.0000,2075.9026,2075.9026,12.3556,12.6665,0.0000,25015.9000,-25015.9000,1.3707,0.0000,4124.8078,4124.8078,66.9441,29140.7078,0.0000,-29140.7078,12.6665,12.5948,8998.0000,0.0000,8998.0000,0.3364,2277.6064,0.0000,2277.6064,16.4300,0.0000,6720.3936,6720.3936,12.5948,8.4977,10.5462,10.5462,12.8033,192049.2306,10.5462,7.7002,9.7873,9.1232,8.8937,71149.6605,9.7873,7.4181,9.2345,8.6027,7.4038,51826.7234,24.3062,1899.3204,-257020.0000,315025.6145
4069.0000,9.4644,12.2177,0.0000,245519.7000,-245519.7000,11.2434,0.0000,36719.3090,36719.3090,549.1100,282239.0090,0.0000,-282239.0090,12.2177,11.9245,40322.6000,0.0000,40322.6000,1.5143,10271.6083,0.0000,10271.6083,73.9558,0.0000,30050.9917,30050.9917,11.9245,12.6136,0.0000,60933.1000,-60933.1000,3.2065,0.0000,9708.4913,9708.4913,156.5987,70641.5913,0.0000,-70641.5913,12.6136,12.5943,2657.3000,0.0000,2657.3000,0.0993,673.1264,0.0000,673.1264,4.8494,0.0000,1984.1736,1984.1736,12.5943,12.8758,0.0000,24761.3000,-24761.3000,1.3570,0.0000,4092.6068,4092.6068,66.2723,28853.9068,0.0000,-28853.9068,12.8758,12.8174,8005.2000,0.0000,8005.2000,0.2978,2020.3543,0.0000,2020.3543,14.5417,0.0000,5984.8457,5984.8457,12.8174,8.7932,10.8053,10.8053,13.7503,206253.9073,10.8053,7.9106,10.0334,9.3579,9.8911,79128.9784,10.0334,7.5947,9.4644,8.8140,8.3329,58329.9744,26.5773,2076.7870,-280229.0000,343712.8601
4070.0000,9.7210,12.4909,0.0000,263807.6000,-263807.6000,12.0971,0.0000,39660.1431,39660.1431,590.8023,303467.7431,0.0000,-303467.7431,12.4909,12.2296,38356.6000,0.0000,38356.6000,1.4370,9733.0463,0.0000,9733.0463,70.1786,0.0000,28623.5537,28623.5537,12.2296,12.9821,0.0000,71080.0000,-71080.0000,3.7422,0.0000,11368.6894,11368.6894,182.7636,82448.6894,0.0000,-82448.6894,12.9821,12.9701,1759.9000,0.0000,1759.9000,0.0655,443.5026,0.0000,443.5026,3.1996,0.0000,1316.3974,1316.3974,12.9701,13.2294,0.0000,24365.5000,-24365.5000,1.3355,0.0000,4042.9061,4042.9061,65.2217,28408.4061,0.0000,-28408.4061,13.2294,13.1815,7012.3000,0.0000,7012.3000,0.2600,1761.0416,0.0000,1761.0416,12.6958,0.0000,5251.2584,5251.2584,13.1815,9.0535,11.1175,11.1175,15.0757,226135.2728,11.1175,8.1108,10.3157,9.6141,10.9804,87843.2339,10.3157,7.7671,9.7210,9.0414,9.3074,65152.1376,28.4058,2219.6678,-312124.3000,379130.6443
4071.0000,9.9920,12.7321,0.0000,280495.6000,-280495.6000,12.8817,0.0000,42403.9431,42403.9431,629.1220,322899.5431,0.0000,-322899.5431,12.7321,12.5013,36403.4000,0.0000,36403.4000,1.3578,9206.0545,0.0000,9206.0545,66.3133,0.0000,27197.3455,27197.3455,12.5013,13.3209,0.0000,83227.8000,-83227.8000,4.3866,0.0000,13358.2874,13358.2874,214.2328,96586.0874,0.0000,-96586.0874,13.3209,13.3101,1701.3000,0.0000,1701.3000,0.0630,426.7143,0.0000,426.7143,3.0750,0.0000,1274.5857,1274.5857,13.3101,13.5601,0.0000,25251.2000,-25251.2000,1.3844,0.0000,4205.2184,4205.2184,67.6095,29456.4184,0.0000,-29456.4184,13.5601,13.5091,8005.2000,0.0000,8005.2000,0.2951,2001.1922,0.0000,2001.1922,14.4130,0.0000,6004.0078,6004.0078,13.5091,9.3535,11.4313,11.4313,16.3235,244852.4880,11.4313,8.3432,10.6078,9.8873,12.1303,97042.3950,10.6078,7.9686,9.9920,9.2882,10.3669,72568.0676,30.5528,2387.4376,-342864.7000,414462.9506
4072.0000,10.2275,12.9347,0.0000,288922.9000,-288922.9000,13.2900,0.0000,43891.7355,43891.7355,649.0618,332814.6355,0.0000,-332814.6355,12.9347,12.7459,31026.3000,0.0000,31026.3000,1.1528,7823.9619,0.0000,7823.9619,56.3013,0.0000,23202.3381,23202.3381,12.7459,13.6129,0.0000,91801.9000,-91801.9000,4.8433,0.0000,14781.9464,14781.9464,236.5384,106583.8464,0.0000,-106583.8464,13.6129,13.5995,2194.5000,0.0000,2194.5000,0.0808,548.1950,0.0000,548.1950,3.9455,0.0000,1646.3050,1646.3050,13.5995,13.8662,0.0000,28090.7000,-28090.7000,1.5404,0.0000,4693.1432,4693.1432,75.2323,32783.8432,0.0000,-32783.8432,13.8662,13.8092,9328.9000,0.0000,9328.9000,0.3421,2322.2817,0.0000,2322.2817,16.7099,0.0000,7006.6183,7006.6183,13.8092,9.6008,11.7050,11.7050,17.2459,258689.1570,11.7050,8.5424,10.8616,10.1237,12.9602,103681.7811,10.8616,8.1441,10.2275,9.5029,11.1362,77953.5969,31.8742,2490.6942,-366265.8000,440324.5350
4073.0000,10.4394,13.2436,0.0000,303983.8000,-303983.8000,14.0024,0.0000,46384.9797,46384.9797,683.8532,350368.7797,0.0000,-350368.7797,13.2436,13.1222,20255.9000,0.0000,20255.9000,0.7502,5085.9815,0.0000,5085.9815,36.6393,0.0000,15169.9185,15169.9185,13.1222,13.9449,0.0000,88476.2000,-88476.2000,4.6721,0.0000,14318.9084,14318.9084,228.1777,102795.1084,0.0000,-102795.1084,13.9449,13.9365,1391.3000,0.0000,1391.3000,0.0510,345.9680,0.0000,345.9680,2.4901,0.0000,1045.3320,1045.3320,13.9365,14.2213,0.0000,30466.8000,-30466.8000,1.6712,0.0000,5109.7708,5109.7708,81.6171,35576.5708,0.0000,-35576.5708,14.2213,14.1472,12307.4000,0.0000,12307.4000,0.4493,3048.8815,0.0000,3048.8815,21.9411,0.0000,9258.5185,9258.5185,14.1472,9.7909,11.9690,11.9690,18.1431,272146.2005,11.9690,8.6965,11.0964,10.3328,13.6293,109034.6841,11.0964,8.2809,10.4394,9.6886,11.7261,82082.6210,32.3941,2531.3242,-388972.2000,463263.5056
4074.0000,9.9683,12.6528,0.0000,216706.1000,-216706.1000,9.9948,0.0000,32744.5534,32744.5534,488.1285,249450.6534,0.0000,-249450.6534,12.6528,12.5186,16697.2000,0.0000,16697.2000,0.6154,4227.2688,0.0000,4227.2688,30.0559,0.0000,12469.9312,12469.9312,12.5186,13.2755,0.0000,60603.9000,-60603.9000,3.2049,0.0000,9729.2855,9729.2855,156.5205,70333.1855,0.0000,-70333.1855,13.2755,13.2661,1163.8000,0.0000,1163.8000,0.0424,292.0847,0.0000,292.0847,2.0723,0.0000,871.7153,871.7153,13.2661,13.6501,0.0000,30589.7000,-30589.7000,1.6785,0.0000,5091.8227,5091.8227,81.9741,35681.5227,0.0000,-35681.5227,13.6501,13.5334,14458.5000,0.0000,14458.5000,0.5249,3609.9369,0.0000,3609.9369,25.6363,0.0000,10848.5631,10848.5631,13.5334,9.2691,11.4012,11.4012,13.2080,198119.9913,11.4012,8.3189,10.5793,9.8600,9.5470,76376.0448,10.5793,7.9609,9.9683,9.2701,8.1100,56770.0528,24.0913,1882.5301,-275580.2000,331266.0889
4075.0000,9.8282,12.5874,0.0000,210676.4000,-210676.4000,9.6894,0.0000,31741.9798,31741.9798,473.2155,242418.3798,0.0000,-242418.3798,12.5874,12.4456,16680.6000,0.0000,16680.6000,0.6206,4226.9644,0.0000,4226.9644,30.3074,0.0000,12453.6356,12453.6356,12.4456,13.1320,0.0000,51973.2000,-51973.2000,2.7422,0.0000,8335.8068,8335.8068,133.9236,60309.0068,0.0000,-60309.0068,13.1320,13.1245,885.5000,0.0000,885.5000,0.0326,222.6830,0.0000,222.6830,1.5932,0.0000,662.8170,662.8170,13.1245,13.5108,0.0000,29107.2000,-29107.2000,1.5961,0.0000,4837.6359,4837.6359,77.9518,33944.8359,0.0000,-33944.8359,13.5108,13.3931,13796.6000,0.0000,13796.6000,0.5053,3451.3131,0.0000,3451.3131,24.6781,0.0000,10345.2869,10345.2869,13.3931,9.0974,11.2452,11.2452,12.5807,188709.8192,11.2452,8.1893,10.4303,9.7173,8.9499,71599.0311,10.4303,7.8499,9.8282,9.1401,7.5573,52901.1116,22.7793,1780.0069,-260394.1000,313209.9618
4076.0000,9.3278,12.0657,0.0000,145855.2000,-145855.2000,6.7026,0.0000,21753.9801,21753.9801,327.3446,167609.1801,0.0000,-167609.1801,12.0657,11.8627,16689.6000,0.0000,16689.6000,0.6215,4260.6376,0.0000,4260.6376,30.3554,0.0000,12428.9624,12428.9624,11.8627,12.3288,0.0000,24615.0000,-24615.0000,1.2984,0.0000,3918.9212,3918.9212,63.4104,28533.9212,0.0000,-28533.9212,12.3288,12.3170,969.6000,0.0000,969.6000,0.0358,246.6025,0.0000,246.6025,1.7484,0.0000,722.9975,722.9975,12.3170,12.8231,0.0000,26600.8000,-26600.8000,1.4585,0.0000,4384.4656,4384.4656,71.2313,30985.2656,0.0000,-30985.2656,12.8231,12.6688,12638.3000,0.0000,12638.3000,0.4639,3192.0123,0.0000,3192.0123,22.6551,0.0000,9446.2877,9446.2877,12.6688,8.5584,10.6136,10.6136,8.3873,125809.6846,10.6136,7.8249,9.8700,9.2193,5.6903,45522.7233,9.8700,7.5462,9.3278,8.7081,4.7415,33190.8121,15.8711,1240.1882,-166773.5000,204523.2200
4077.0000,9.0340,12.0102,0.0000,128695.4000,-128695.4000,5.8967,0.0000,19082.8887,19082.8887,287.9862,147778.2887,0.0000,-147778.2887,12.0102,11.7983,14131.3000,0.0000,14131.3000,0.5307,3610.3973,0.0000,3610.3973,25.9187,0.0000,10520.9027,10520.9027,11.7983,12.0047,0.0000,8843.9000,-8843.9000,0.4655,0.0000,1406.9108,1406.9108,22.7348,10250.8108,0.0000,-10250.8108,12.0047,11.9962,566.0000,0.0000,566.0000,0.0212,144.6182,0.0000,144.6182,1.0337,0.0000,421.3818,421.3818,11.9962,12.5463,0.0000,23457.2000,-23457.2000,1.2855,0.0000,3854.3490,3854.3490,62.7807,27311.5490,0.0000,-27311.5490,12.5463,12.3911,10321.8000,0.0000,10321.8000,0.3830,2617.1240,0.0000,2617.1240,18.7032,0.0000,7704.6760,7704.6760,12.3911,8.1435,10.2673,10.2673,7.0305,105456.7689,10.2673,7.5737,9.5490,8.9205,4.4582,35665.6947,9.5490,7.3420,9.0340,8.4455,3.6528,25569.8149,12.8738,1005.9777,-135977.4000,166692.2785
4078.0000,8.7622,11.6533,0.0000,99503.9000,-99503.9000,4.5514,0.0000,14675.9611,14675.9611,222.2842,114179.8611,0.0000,-114179.8611,11.6533,11.3938,13790.5000,0.0000,13790.5000,0.5184,3541.3669,0.0000,3541.3669,25.3164,0.0000,10249.1331,10249.1331,11.3938,11.5788,0.0000,6306.3000,-6306.3000,0.3319,0.0000,998.3529,998.3529,16.2078,7304.6529,0.0000,-7304.6529,11.5788,11.5706,430.9000,0.0000,430.9000,0.0162,110.7727,0.0000,110.7727,0.7911,0.0000,320.1273,320.1273,11.5706,12.1477,0.0000,19584.1000,-19584.1000,1.0731,0.0000,3205.3030,3205.3030,52.4072,22789.4030,0.0000,-22789.4030,12.1477,11.9779,8998.0000,0.0000,8998.0000,0.3353,2294.3941,0.0000,2294.3941,16.3765,0.0000,6703.6059,6703.6059,11.9779,7.8494,9.9137,9.9137,5.4350,81525.0843,9.9137,7.3895,9.2406,8.6516,3.3229,26583.2267,9.2406,7.1905,8.7622,8.2155,2.6988,18891.3487,10.2394,800.1195,-102174.9000,126999.6598
4079.0000,8.5622,11.4356,0.0000,81942.1000,-81942.1000,3.7423,0.0000,12039.0058,12039.0058,182.7662,93981.1058,0.0000,-93981.1058,11.4356,11.1226,13790.3000,0.0000,13790.3000,0.5214,3552.4244,0.0000,3552.4244,25.4638,0.0000,10237.8756,10237.8756,11.1226,11.3471,0.0000,6339.9000,-6339.9000,0.3332,0.0000,1000.5060,1000.5060,16.2714,7340.4060,0.0000,-7340.4060,11.3471,11.3373,427.9000,0.0000,427.9000,0.0162,110.3694,0.0000,110.3694,0.7911,0.0000,317.5306,317.5306,11.3373,11.8903,0.0000,15546.6000,-15546.6000,0.8517,0.0000,2539.2288,2539.2288,41.5971,18085.8288,0.0000,-18085.8288,11.8903,11.7759,5026.7000,0.0000,5026.7000,0.1885,1286.4684,0.0000,1286.4684,9.2074,0.0000,3740.2316,3740.2316,11.7759,7.5509,9.6634,9.6634,4.6063,69094.6571,9.6634,7.2374,9.0165,8.4504,2.6449,21159.4584,9.0165,7.0697,8.5622,8.0431,2.1224,14857.0671,8.4799,662.6324,-84583.7000,105111.1826
4080.0000,8.3579,11.1790,0.0000,60716.8000,-60716.8000,2.7697,0.0000,8885.6847,8885.6847,135.2697,69602.4847,0.0000,-69602.4847,11.1790,10.7646,13790.3000,0.0000,13790.3000,0.5233,3565.6225,0.0000,3565.6225,25.5551,0.0000,10224.6775,10224.6775,10.7646,11.0004,0.0000,5027.8000,-5027.8000,0.2640,0.0000,790.2403,790.2403,12.8921,5818.0403,0.0000,-5818.0403,11.0004,10.9877,424.6000,0.0000,424.6000,0.0161,110.0695,0.0000,110.0695,0.7880,0.0000,314.5305,314.5305,10.9877,11.5322,0.0000,11553.1000,-11553.1000,0.6329,0.0000,1881.3442,1881.3442,30.9104,13434.4442,0.0000,-13434.4442,11.5322,11.4855,1551.8000,0.0000,1551.8000,0.0584,399.1930,0.0000,399.1930,2.8543,0.0000,1152.6070,1152.6070,11.4855,7.2882,9.3868,9.3868,3.4519,51777.8607,9.3868,7.1128,8.7804,8.2498,1.8702,14961.5434,8.7804,6.9698,8.3579,7.8751,1.4890,10423.2208,6.3967,499.8470,-61531.0000,77162.6250
4081.0000,8.2441,11.1925,0.0000,59056.0000,-59056.0000,2.6909,0.0000,8623.9475,8623.9475,131.4168,67679.9475,0.0000,-67679.9475,11.1925,10.7479,13763.6000,0.0000,13763.6000,0.5245,3558.0242,0.0000,3558.0242,25.6142,0.0000,10205.5758,10205.5758,10.7479,10.9474,0.0000,3957.7000,-3957.7000,0.2075,0.0000,621.9333,621.9333,10.1362,4579.6333,0.0000,-4579.6333,10.9474,10.9337,426.1000,0.0000,426.1000,0.0163,110.5435,0.0000,110.5435,0.7953,0.0000,315.5565,315.5565,10.9337,11.3912,0.0000,9033.2000,-9033.2000,0.4948,0.0000,1470.3361,1470.3361,24.1674,10503.5361,0.0000,-10503.5361,11.3912,11.3625,888.8000,0.0000,888.8000,0.0337,229.1043,0.0000,229.1043,1.6444,0.0000,659.6957,659.6957,11.3625,7.1200,9.2413,9.2413,3.2462,48692.9416,9.2413,7.0305,8.6517,8.1359,1.6916,13532.7351,8.6517,6.9049,8.2441,7.7783,1.3366,9356.5316,5.9515,465.0587,-56968.4000,71582.2083
4082.0000,8.1428,11.0324,0.0000,52374.9000,-52374.9000,2.3849,0.0000,7633.6687,7633.6687,116.4743,60008.5687,0.0000,-60008.5687,11.0324,10.5414,13762.0000,0.0000,13762.0000,0.5243,3565.8822,0.0000,3565.8822,25.6055,0.0000,10196.1178,10196.1178,10.5414,10.8463,0.0000,5473.9000,-5473.9000,0.2870,0.0000,858.2535,858.2535,14.0187,6332.1535,0.0000,-6332.1535,10.8463,10.8311,425.5000,0.0000,425.5000,0.0163,110.5504,0.0000,110.5504,0.7949,0.0000,314.9496,314.9496,10.8311,11.2012,0.0000,6610.8000,-6610.8000,0.3621,0.0000,1075.1355,1075.1355,17.6865,7685.9355,0.0000,-7685.9355,11.2012,11.1872,393.1000,0.0000,393.1000,0.0149,101.6073,0.0000,101.6073,0.7290,0.0000,291.4927,291.4927,11.1872,7.0182,9.1027,9.1027,2.8860,43289.7127,9.1027,6.9714,8.5344,8.0370,1.4754,11803.1968,8.5344,6.8564,8.1428,7.6954,1.1616,8131.0817,5.3844,420.7413,-49879.0000,63223.9912
4083.0000,8.0439,10.9553,0.0000,46328.0000,-46328.0000,2.1083,0.0000,6739.7846,6739.7846,102.9679,53067.7846,0.0000,-53067.7846,10.9553,10.3962,13762.0000,0.0000,13762.0000,0.5257,3569.8769,0.0000,3569.8769,25.6739,0.0000,10192.1231,10192.1231,10.3962,10.6756,24.5000,4420.6000,-4396.1000,0.2331,5.3523,692.0255,697.3777,11.3842,5112.6255,19.1477,-5093.4777,10.6756,10.6585,420.4000,0.0000,420.4000,0.0161,109.4978,0.0000,109.4978,0.7867,0.0000,310.9022,310.9022,10.6585,10.9523,0.0000,4607.0000,-4607.0000,0.2524,0.0000,748.2103,748.2103,12.3255,5355.2103,0.0000,-5355.2103,10.9523,10.9364,393.1000,0.0000,393.1000,0.0150,101.9750,0.0000,101.9750,0.7313,0.0000,291.1250,291.1250,10.9364,6.9770,8.9567,8.9567,2.4057,36085.2765,8.9567,6.9306,8.4164,7.9436,1.2310,9848.3710,8.4164,6.8202,8.0439,7.6183,0.9698,6788.5993,4.7259,369.2868,-40755.6000,52722.2468
4084.0000,8.0375,11.2710,0.0000,61287.2000,-61287.2000,2.7876,0.0000,8914.9752,8914.9752,136.1401,70202.1752,0.0000,-70202.1752,11.2710,10.8008,13762.0000,0.0000,13762.0000,0.5264,3553.5719,0.0000,3553.5719,25.7070,0.0000,10208.4281,10208.4281,10.8008,10.9245,486.5000,2650.0000,-2163.5000,0.1676,105.5476,416.6791,522.2267,8.1836,3066.6791,380.9524,-2685.7267,10.9245,10.9098,430.9000,0.0000,430.9000,0.0166,111.8260,0.0000,111.8260,0.8087,0.0000,319.0740,319.0740,10.9098,11.1255,0.0000,4028.0000,-4028.0000,0.2207,0.0000,655.5093,655.5093,10.7765,4683.5093,0.0000,-4683.5093,11.1255,11.0952,888.3000,0.0000,888.3000,0.0340,229.8571,0.0000,229.8571,1.6594,0.0000,658.4429,658.4429,11.0952,6.8553,8.9753,8.9753,3.0684,46026.5308,8.9753,6.8848,8.4178,7.9300,1.5129,12103.1519,8.4178,6.7882,8.0375,7.6030,1.1794,8255.6219,5.6290,439.8605,-52397.5000,66385.3046
4085.0000,8.0436,11.3037,0.0000,72007.1000,-72007.1000,3.2750,0.0000,10475.4967,10475.4967,159.9469,82482.5967,0.0000,-82482.5967,11.3037,10.9001,13762.2000,0.0000,13762.2000,0.5236,3551.9442,0.0000,3551.9442,25.5725,0.0000,10210.2558,10210.2558,10.9001,10.9852,561.5000,2240.2000,-1678.7000,0.1504,121.6136,352.6349,474.2485,7.3466,2592.8349,439.8864,-2152.9485,10.9852,10.9688,561.6000,0.0000,561.6000,0.0215,145.6163,0.0000,145.6163,1.0496,0.0000,415.9837,415.9837,10.9688,11.1566,0.0000,4085.6000,-4085.6000,0.2238,0.0000,665.2078,665.2078,10.9306,4750.8078,0.0000,-4750.8078,11.1566,11.0193,4684.9000,0.0000,4684.9000,0.1787,1211.7228,0.0000,1211.7228,8.7264,0.0000,3473.1772,3473.1772,11.0193,6.9616,8.9904,8.9904,3.4221,51330.7687,8.9904,6.8806,8.4278,7.9355,1.7793,14234.6559,8.4278,6.7810,8.0436,7.6044,1.3888,9721.5061,6.5596,512.5743,-58762.7000,75286.9307
4086.0000,8.3560,11.9346,0.0000,151287.9000,-151287.9000,6.8811,0.0000,22139.6144,22139.6144,336.0620,173427.5144,0.0000,-173427.5144,11.9346,11.7232,13762.1000,0.0000,13762.1000,0.5233,3519.8646,0.0000,3519.8646,25.5585,0.0000,10242.2354,10242.2354,11.7232,11.7375,0.0000,595.9000,-595.9000,0.0313,0.0000,94.7105,94.7105,1.5269,690.6105,0.0000,-690.6105,11.7375,11.7296,512.6000,0.0000,512.6000,0.0196,131.4755,0.0000,131.4755,0.9570,0.0000,381.1245,381.1245,11.7296,11.8703,0.0000,5858.6000,-5858.6000,0.3209,0.0000,960.2570,960.2570,15.6741,6818.8570,0.0000,-6818.8570,11.8703,11.6286,15744.5000,0.0000,15744.5000,0.6002,4030.5943,0.0000,4030.5943,29.3116,0.0000,11713.9057,11713.9057,11.6286,7.3159,9.4723,9.4723,6.9667,104500.2676,9.4723,6.9916,8.8108,8.2319,4.0072,32057.5847,8.8108,6.8617,8.3560,7.8362,3.1485,22039.1722,12.5646,981.8163,-127723.2000,158597.0244
4087.0000,8.7203,12.1332,0.0000,206227.2000,-206227.2000,9.3965,0.0000,30391.9184,30391.9184,458.9104,236619.1184,0.0000,-236619.1184,12.1332,11.8819,23383.0000,0.0000,23383.0000,0.8800,5963.6443,0.0000,5963.6443,42.9789,0.0000,17419.3557,17419.3557,11.8819,12.0573,0.0000,10485.1000,-10485.1000,0.5516,0.0000,1669.7151,1669.7151,26.9406,12154.8151,0.0000,-12154.8151,12.0573,12.0460,1050.1000,0.0000,1050.1000,0.0396,268.1093,0.0000,268.1093,1.9363,0.0000,781.9907,781.9907,12.0460,12.1947,0.0000,8853.1000,-8853.1000,0.4850,0.0000,1455.3783,1455.3783,23.6887,10308.4783,0.0000,-10308.4783,12.1947,12.0148,16734.9000,0.0000,16734.9000,0.6305,4264.3706,0.0000,4264.3706,30.7916,0.0000,12470.5294,12470.5294,12.0148,7.8686,9.9417,9.9417,9.5819,143728.7262,9.9417,7.2576,9.2259,8.5996,6.2030,49623.7569,9.2259,7.0589,8.7203,8.1424,5.0079,35055.0319,17.9750,1404.5918,-184397.4000,228407.5150
4088.0000,9.1467,12.1425,0.0000,233990.3000,-233990.3000,10.6837,0.0000,34773.3955,34773.3955,521.7736,268763.6955,0.0000,-268763.6955,12.1425,11.9057,28519.2000,0.0000,28519.2000,1.0699,7272.6289,0.0000,7272.6289,52.2509,0.0000,21246.5711,21246.5711,11.9057,12.5184,0.0000,47416.3000,-47416.3000,2.4960,0.0000,7553.0918,7553.0918,121.9002,54969.3918,0.0000,-54969.3918,12.5184,12.5036,1775.7000,0.0000,1775.7000,0.0667,450.4113,0.0000,450.4113,3.2573,0.0000,1325.2887,1325.2887,12.5036,12.6429,0.0000,10722.8000,-10722.8000,0.5875,0.0000,1770.6668,1770.6668,28.6949,12493.4668,0.0000,-12493.4668,12.6429,12.5091,16074.6000,0.0000,16074.6000,0.6024,4070.2134,0.0000,4070.2134,29.4216,0.0000,12004.3866,12004.3866,12.5091,8.4099,10.4595,10.4595,12.2581,183870.7836,10.4595,7.6040,9.6980,9.0317,8.5390,68311.7717,9.6980,7.3351,9.1467,8.5165,7.0662,49463.0524,23.2593,1817.5165,-245759.9000,301645.6076
4089.0000,9.4220,12.3430,0.0000,248874.3000,-248874.3000,11.3912,0.0000,37189.2913,37189.2913,556.3290,286063.5913,0.0000,-286063.5913,12.3430,12.0961,32420.4000,0.0000,32420.4000,1.2160,8243.9614,0.0000,8243.9614,59.3895,0.0000,24176.4386,24176.4386,12.0961,12.7783,0.0000,57613.2000,-57613.2000,3.0330,0.0000,9199.2260,9199.2260,148.1274,66812.4260,0.0000,-66812.4260,12.7783,12.7637,1924.6000,0.0000,1924.6000,0.0718,486.3957,0.0000,486.3957,3.5044,0.0000,1438.2043,1438.2043,12.7637,12.9137,0.0000,12605.5000,-12605.5000,0.6909,0.0000,2087.0878,2087.0878,33.7407,14692.5878,0.0000,-14692.5878,12.9137,12.8061,14093.8000,0.0000,14093.8000,0.5244,3555.1058,0.0000,3555.1058,25.6114,0.0000,10538.6942,10538.6942,12.8061,8.7432,10.7746,10.7746,13.2629,198943.7532,10.7746,7.8498,9.9947,9.3122,9.5480,76383.7404,9.9947,7.5403,9.4220,8.7675,8.0122,56085.4441,25.3910,1984.0855,-270654.2000,331412.9378
4090.0000,9.6496,12.4721,0.0000,258913.3000,-258913.3000,11.8697,0.0000,38867.8100,38867.8100,579.6979,297781.1100,0.0000,-297781.1100,12.4721,12.2013,38283.4000,0.0000,38283.4000,1.4313,9717.0474,0.0000,9717.0474,69.9035,0.0000,28566.3526,28566.3526,12.2013,12.9359,0.0000,66815.3000,-66815.3000,3.5198,0.0000,10682.7446,10682.7446,171.9033,77498.0446,0.0000,-77498.0446,12.9359,12.9219,1969.5000,0.0000,1969.5000,0.0731,496.6440,0.0000,496.6440,3.5713,0.0000,1472.8560,1472.8560,12.9219,13.0970,0.0000,15840.8000,-15840.8000,0.8683,0.0000,2627.0893,2627.0893,42.4073,18467.8893,0.0000,-18467.8893,13.0970,13.0064,12773.3000,0.0000,12773.3000,0.4732,3213.7643,0.0000,3213.7643,23.1123,0.0000,9559.5357,9559.5357,13.0064,9.0308,11.0186,11.0186,13.9809,209713.5222,11.0186,8.0735,10.2332,9.5461,10.3571,82857.0339,10.2332,7.7319,9.6496,8.9826,8.7966,61576.2210,27.3533,2137.4293,-288543.2000,354146.7770
4091.0000,9.9034,12.7101,0.0000,276720.5000,-276720.5000,12.7030,0.0000,41756.9781,41756.9781,620.3942,318477.4781,0.0000,-318477.4781,12.7101,12.4452,40231.2000,0.0000,40231.2000,1.5010,10177.2155,0.0000,10177.2155,73.3081,0.0000,30053.9845,30053.9845,12.4452,13.2030,0.0000,74098.4000,-74098.4000,3.9050,0.0000,11884.3334,11884.3334,190.7137,85982.7334,0.0000,-85982.7334,13.2030,13.1877,2323.5000,0.0000,2323.5000,0.0861,583.7294,0.0000,583.7294,4.2027,0.0000,1739.7706,1739.7706,13.1877,13.3821,0.0000,18918.9000,-18918.9000,1.0372,0.0000,3146.4741,3146.4741,50.6531,22065.3741,0.0000,-22065.3741,13.3821,13.3141,10297.2000,0.0000,10297.2000,0.3804,2580.5145,0.0000,2580.5145,18.5782,0.0000,7716.6855,7716.6855,13.3141,9.3041,11.3091,11.3091,15.1671,227506.6609,11.3091,8.2950,10.5054,9.8021,11.4001,91200.4620,10.5054,7.9255,9.9034,9.2154,9.7579,68305.4667,29.4190,2298.8402,-316885.9000,387012.5895
4092.0000,10.1286,12.9795,0.0000,290750.8000,-290750.8000,13.3671,0.0000,44078.6756,44078.6756,652.8254,334829.4756,0.0000,-334829.4756,12.9795,12.7574,34865.3000,0.0000,34865.3000,1.2959,8786.5328,0.0000,8786.5328,63.2898,0.0000,26078.7672,26078.7672,12.7574,13.5155,0.0000,76678.6000,-76678.6000,4.0446,0.0000,12348.6819,12348.6819,197.5305,89027.2819,0.0000,-89027.2819,13.5155,13.4977,2779.7000,0.0000,2779.7000,0.1025,695.3164,0.0000,695.3164,5.0068,0.0000,2084.3836,2084.3836,13.4977,13.7079,0.0000,21156.4000,-21156.4000,1.1601,0.0000,3530.5959,3530.5959,56.6552,24686.9959,0.0000,-24686.9959,13.7079,13.6505,8976.7000,0.0000,8976.7000,0.3301,2239.4785,0.0000,2239.4785,16.1236,0.0000,6737.2215,6737.2215,13.6505,9.5149,11.5827,11.5827,16.1908,242861.7526,11.5827,8.4688,10.7523,10.0258,12.1905,97523.9821,10.7523,8.0792,10.1286,9.4158,10.4650,73254.9928,30.4504,2379.4354,-341964.1000,413640.7276
4093.0000,10.3746,13.1275,0.0000,302122.7000,-302122.7000,13.9084,0.0000,46038.3393,46038.3393,679.2659,348161.0393,0.0000,-348161.0393,13.1275,12.8893,40235.3000,0.0000,40235.3000,1.4891,10118.9040,0.0000,10118.9040,72.7269,0.0000,30116.3960,30116.3960,12.8893,13.7145,0.0000,89866.9000,-89866.9000,4.7457,0.0000,14498.1241,14498.1241,231.7743,104365.0241,0.0000,-104365.0241,13.7145,13.6988,2652.5000,0.0000,2652.5000,0.0974,661.6770,0.0000,661.6770,4.7545,0.0000,1990.8230,1990.8230,13.6988,13.9222,0.0000,24205.6000,-24205.6000,1.3276,0.0000,4048.5965,4048.5965,64.8380,28254.1965,0.0000,-28254.1965,13.9222,13.8747,7986.3000,0.0000,7986.3000,0.2922,1986.5348,0.0000,1986.5348,14.2724,0.0000,5999.7652,5999.7652,13.8747,9.8125,11.8436,11.8436,17.1258,256886.8809,11.8436,8.7108,11.0082,10.2772,13.2074,105659.1987,11.0082,8.2930,10.3746,9.6506,11.4464,80125.0313,32.7908,2562.3168,-365321.1000,442671.1109
4094.0000,10.4736,13.3090,0.0000,305434.3000,-305434.3000,14.0816,0.0000,46639.8013,46639.8013,687.7208,352074.1013,0.0000,-352074.1013,13.3090,13.0781,38279.1000,0.0000,38279.1000,1.4134,9602.6181,0.0000,9602.6181,69.0301,0.0000,28676.4819,28676.4819,13.0781,13.8172,0.0000,78993.7000,-78993.7000,4.1736,0.0000,12776.5702,12776.5702,203.8332,91770.2702,0.0000,-91770.2702,13.8172,13.8066,1757.1000,0.0000,1757.1000,0.0643,437.6968,0.0000,437.6968,3.1398,0.0000,1319.4032,1319.4032,13.8066,14.0591,0.0000,26864.3000,-26864.3000,1.4737,0.0000,4498.8188,4498.8188,71.9733,31363.1188,0.0000,-31363.1188,14.0591,14.0168,6995.8000,0.0000,6995.8000,0.2551,1736.8931,0.0000,1736.8931,12.4611,0.0000,5258.9069,5258.9069,14.0168,9.8992,11.9580,11.9580,17.0423,255634.3877,11.9580,8.7928,11.1139,10.3754,13.1004,104803.3659,11.1139,8.3695,10.4736,9.7417,11.3592,79514.2475,32.1927,2515.5800,-364260.3000,439952.0012
4095.0000,10.7742,13.5453,0.0000,326307.8000,-326307.8000,15.0528,0.0000,50145.4692,50145.4692,735.1559,376453.2692,0.0000,-376453.2692,13.5453,13.3448,36326.9000,0.0000,36326.9000,1.3375,9083.0884,0.0000,9083.0884,65.3236,0.0000,27243.8116,27243.8116,13.3448,14.1755,0.0000,97089.7000,-97089.7000,5.1334,0.0000,15761.2422,15761.2422,250.7089,112850.9422,0.0000,-112850.9422,14.1755,14.1661,1698.0000,0.0000,1698.0000,0.0620,420.9041,0.0000,420.9041,3.0294,0.0000,1277.0959,1277.0959,14.1661,14.4175,0.0000,29237.5000,-29237.5000,1.6041,0.0000,4916.8197,4916.8197,78.3399,34154.3197,0.0000,-34154.3197,14.4175,14.3732,7986.3000,0.0000,7986.3000,0.2907,1973.1540,0.0000,1973.1540,14.1956,0.0000,6013.1460,6013.1460,14.3732,10.2231,12.2981,12.2981,18.7929,281894.1192,12.2981,9.0582,11.4341,10.6782,14.6713,117370.6589,11.4341,8.6057,10.7742,10.0199,12.8079,89655.4842,35.2209,2752.2078,-406623.8000,488920.2623
4096.0000,11.0100,13.7268,0.0000,332050.3000,-332050.3000,15.3455,0.0000,51286.2321,51286.2321,749.4506,383336.5321,0.0000,-383336.5321,13.7268,13.5621,30956.9000,0.0000,30956.9000,1.1356,7721.0197,0.0000,7721.0197,55.4628,0.0000,23235.8803,23235.8803,13.5621,14.4554,0.0000,108387.6000,-108387.6000,5.7367,0.0000,17649.0367,17649.0367,280.1735,126036.6367,0.0000,-126036.6367,14.4554,14.4437,2183.3000,0.0000,2183.3000,0.0793,539.1452,0.0000,539.1452,3.8739,0.0000,1644.1548,1644.1548,14.4437,14.7084,0.0000,31960.2000,-31960.2000,1.7541,0.0000,5392.6240,5392.6240,85.6684,37352.8240,0.0000,-37352.8240,14.7084,14.6587,9306.8000,0.0000,9306.8000,0.3369,2290.3762,0.0000,2290.3762,16.4528,0.0000,7016.4238,7016.4238,14.6587,10.4679,12.5633,12.5633,19.7104,295656.2209,12.5633,9.2668,11.6843,10.9151,15.5042,124033.6976,11.6843,8.7946,11.0100,10.2394,13.5910,95136.8904,36.5824,2858.5966,-429951.1000,514826.8089
4097.0000,10.9276,13.8744,0.0000,324046.7000,-324046.7000,14.9971,0.0000,49961.5837,49961.5837,732.4341,374008.2837,0.0000,-374008.2837,13.8744,13.7547,20218.9000,0.0000,20218.9000,0.7396,5032.6066,0.0000,5032.6066,36.1228,0.0000,15186.2934,15186.2934,13.7547,14.4326,0.0000,73955.7000,-73955.7000,3.9177,0.0000,12075.4738,12075.4738,191.3343,86031.1738,0.0000,-86031.1738,14.4326,14.4243,1395.8000,0.0000,1395.8000,0.0505,344.7861,0.0000,344.7861,2.4661,0.0000,1051.0139,1051.0139,14.4243,14.7246,0.0000,32610.0000,-32610.0000,1.7904,0.0000,5500.9675,5500.9675,87.4390,38110.9675,0.0000,-38110.9675,14.7246,14.6516,12278.0000,0.0000,12278.0000,0.4425,3020.9235,0.0000,3020.9235,21.6104,0.0000,9257.0765,9257.0765,14.6516,10.3302,12.4909,12.4909,18.2828,274241.5075,12.4909,9.1635,11.6036,10.8272,14.0774,112618.8880,11.6036,8.7066,10.9276,10.1551,12.2564,85795.1233,32.9067,2571.3762,-396719.7000,472655.5188
4098.0000,10.2873,13.2348,0.0000,228780.0000,-228780.0000,10.5828,0.0000,34798.4732,34798.4732,516.8462,263578.4732,0.0000,-263578.4732,13.2348,13.0953,16655.1000,0.0000,16655.1000,0.6079,4182.3846,0.0000,4182.3846,29.6882,0.0000,12472.7154,12472.7154,13.0953,13.5653,0.0000,36181.7000,-36181.7000,1.9182,0.0000,5853.4594,5853.4594,93.6798,42035.1594,0.0000,-42035.1594,13.5653,13.5557,1152.0000,0.0000,1152.0000,0.0417,287.9635,0.0000,287.9635,2.0361,0.0000,864.0365,864.0365,13.5557,13.9802,0.0000,32529.1000,-32529.1000,1.7859,0.0000,5431.9973,5431.9973,87.2200,37961.0973,0.0000,-37961.0973,13.9802,13.8589,14423.9000,0.0000,14423.9000,0.5197,3584.9901,0.0000,3584.9901,25.3812,0.0000,10838.9099,10838.9099,13.8589,9.6195,11.7392,11.7392,12.6367,189550.8640,11.7392,8.6271,10.9093,10.1831,9.2764,74210.9780,10.9093,8.2435,10.2873,9.5764,7.9461,55622.8676,23.1842,1811.6437,-265259.8000,319384.7096
4099.0000,10.0372,13.0628,0.0000,215286.3000,-215286.3000,9.9202,0.0000,32576.3029,32576.3029,484.4888,247862.6029,0.0000,-247862.6029,13.0628,12.9107,16659.4000,0.0000,16659.4000,0.6141,4193.5075,0.0000,4193.5075,29.9920,0.0000,12465.8925,12465.8925,12.9107,13.2843,0.0000,26353.0000,-26353.0000,1.3935,0.0000,4252.7191,4252.7191,68.0543,30605.7191,0.0000,-30605.7191,13.2843,13.2762,883.4000,0.0000,883.4000,0.0324,221.6843,0.0000,221.6843,1.5822,0.0000,661.7157,661.7157,13.2762,13.7169,0.0000,30954.5000,-30954.5000,1.6978,0.0000,5153.1104,5153.1104,82.9202,36107.6104,0.0000,-36107.6104,13.7169,13.5908,13763.7000,0.0000,13763.7000,0.5015,3433.2965,0.0000,3433.2965,24.4944,0.0000,10330.4035,10330.4035,13.5908,9.3257,11.4583,11.4583,11.6468,174702.0363,11.4583,8.4008,10.6429,9.9295,8.3491,66792.6043,10.6429,8.0469,10.0372,9.3449,7.0888,49621.5104,21.2394,1659.6767,-241287.3000,291116.1510
4100.0000,9.5705,12.4590,0.0000,152026.1000,-152026.1000,6.9948,0.0000,22785.4169,22785.4169,341.6164,174811.5169,0.0000,-174811.5169,12.4590,12.2539,16640.5000,0.0000,16640.5000,0.6151,4224.4516,0.0000,4224.4516,30.0389,0.0000,12416.0484,12416.0484,12.2539,12.5440,0.0000,15135.2000,-15135.2000,0.7997,0.0000,2421.5058,2421.5058,39.0576,17556.7058,0.0000,-17556.7058,12.5440,12.5320,967.6000,0.0000,967.6000,0.0356,245.3458,0.0000,245.3458,1.7406,0.0000,722.2542,722.2542,12.5320,13.0775,0.0000,28330.6000,-28330.6000,1.5535,0.0000,4679.6001,4679.6001,75.8727,33010.2001,0.0000,-33010.2001,13.0775,12.9216,12608.2000,0.0000,12608.2000,0.4613,3173.0890,0.0000,3173.0890,22.5291,0.0000,9435.1110,9435.1110,12.9216,8.8332,10.8774,10.8774,8.2473,123709.2941,10.8774,8.0525,10.1241,9.4649,5.6985,45587.6404,10.1241,7.7515,9.5705,8.9378,4.7860,33501.8293,15.6902,1226.0527,-165275.6000,202798.7637
4101.0000,9.3475,12.3311,0.0000,140808.5000,-140808.5000,6.4609,0.0000,21009.5729,21009.5729,315.5394,161818.0729,0.0000,-161818.0729,12.3311,12.1372,14100.6000,0.0000,14100.6000,0.5262,3586.1511,0.0000,3586.1511,25.6991,0.0000,10514.4489,10514.4489,12.1372,12.3737,0.0000,11059.1000,-11059.1000,0.5829,0.0000,1766.7454,1766.7454,28.4692,12825.8454,0.0000,-12825.8454,12.3737,12.3658,573.0000,0.0000,573.0000,0.0214,145.6409,0.0000,145.6409,1.0429,0.0000,427.3591,427.3591,12.3658,12.9154,0.0000,25590.7000,-25590.7000,1.4026,0.0000,4220.0093,4220.0093,68.4988,29810.7093,0.0000,-29810.7093,12.9154,12.7735,10297.2000,0.0000,10297.2000,0.3805,2597.3642,0.0000,2597.3642,18.5839,0.0000,7699.8358,7699.8358,12.7735,8.4954,10.6344,10.6344,7.7343,116014.0131,10.6344,7.8354,9.8880,9.2349,5.0603,40482.4359,9.8880,7.5715,9.3475,8.7297,4.1880,29315.7174,14.0617,1098.7999,-152487.5000,185812.1664
4102.0000,9.1013,11.9696,0.0000,113521.9000,-113521.9000,5.2021,0.0000,16855.3594,16855.3594,254.0611,130377.2594,0.0000,-130377.2594,11.9696,11.7442,13762.2000,0.0000,13762.2000,0.5146,3518.1330,0.0000,3518.1330,25.1339,0.0000,10244.0670,10244.0670,11.7442,12.0266,0.0000,11074.0000,-11074.0000,0.5835,0.0000,1760.5167,1760.5167,28.4955,12834.5167,0.0000,-12834.5167,12.0266,12.0195,430.9000,0.0000,430.9000,0.0161,110.0646,0.0000,110.0646,0.7864,0.0000,320.8354,320.8354,12.0195,12.5840,0.0000,22037.8000,-22037.8000,1.2077,0.0000,3621.9223,3621.9223,58.9833,25659.7223,0.0000,-25659.7223,12.5840,12.4366,8976.7000,0.0000,8976.7000,0.3326,2274.8576,0.0000,2274.8576,16.2422,0.0000,6701.8424,6701.8424,12.4366,8.2186,10.3276,10.3276,6.3908,95861.2799,10.3276,7.6509,9.6138,8.9893,4.0556,32444.4768,9.6138,7.4172,9.1013,8.5155,3.3282,23297.7015,11.7849,920.8859,-123463.9000,151603.4582
4103.0000,8.8888,11.8665,0.0000,97888.6000,-97888.6000,4.4793,0.0000,14473.4790,14473.4790,218.7608,112362.0790,0.0000,-112362.0790,11.8665,11.5952,13762.3000,0.0000,13762.3000,0.5177,3523.3413,0.0000,3523.3413,25.2813,0.0000,10238.9587,10238.9587,11.5952,11.7735,0.0000,5806.1000,-5806.1000,0.3055,0.0000,921.3749,921.3749,14.9194,6727.4749,0.0000,-6727.4749,11.7735,11.7652,422.8000,0.0000,422.8000,0.0159,108.3870,0.0000,108.3870,0.7760,0.0000,314.4130,314.4130,11.7652,12.3377,0.0000,18562.6000,-18562.6000,1.0171,0.0000,3043.5083,3043.5083,49.6741,21606.1083,0.0000,-21606.1083,12.3377,12.2386,5015.0000,0.0000,5015.0000,0.1868,1275.3247,0.0000,1275.3247,9.1219,0.0000,3739.6753,3739.6753,12.2386,7.9034,10.0710,10.0710,5.4528,81792.4576,10.0710,7.4774,9.3794,8.7742,3.2623,26098.6539,9.3794,7.2770,8.8888,8.3282,2.6444,18510.9002,9.7833,764.4802,-103057.2000,126402.0117
4104.0000,8.6952,11.6228,0.0000,78812.7000,-78812.7000,3.6020,0.0000,11609.0470,11609.0470,175.9142,90421.7470,0.0000,-90421.7470,11.6228,11.2917,13763.2000,0.0000,13763.2000,0.5186,3535.9062,0.0000,3535.9062,25.3253,0.0000,10227.2938,10227.2938,11.2917,11.5058,0.0000,5710.4000,-5710.4000,0.3003,0.0000,902.9317,902.9317,14.6659,6613.3317,0.0000,-6613.3317,11.5058,11.4955,428.6000,0.0000,428.6000,0.0162,110.2972,0.0000,110.2972,0.7899,0.0000,318.3028,318.3028,11.4955,12.0755,0.0000,15396.7000,-15396.7000,0.8436,0.0000,2518.2594,2518.2594,41.1983,17914.9594,0.0000,-17914.9594,12.0755,12.0382,1548.6000,0.0000,1548.6000,0.0579,395.2824,0.0000,395.2824,2.8279,0.0000,1153.3176,1153.3176,12.0382,7.6184,9.8283,9.8283,4.5503,68253.9363,9.8283,7.3314,9.1624,8.5798,2.5706,20564.9661,9.1624,7.1599,8.6952,8.1612,2.0617,14431.7034,8.0077,625.7315,-84179.4000,103250.6059
4105.0000,8.5801,11.5057,0.0000,74750.1000,-74750.1000,3.4125,0.0000,10986.1454,10986.1454,166.6608,85736.2454,0.0000,-85736.2454,11.5057,11.1576,13737.0000,0.0000,13737.0000,0.5196,3535.1233,0.0000,3535.1233,25.3781,0.0000,10201.8767,10201.8767,11.1576,11.4260,0.0000,6794.6000,-6794.6000,0.3569,0.0000,1072.6946,1072.6946,17.4323,7867.2946,0.0000,-7867.2946,11.4260,11.4154,422.2000,0.0000,422.2000,0.0160,108.7751,0.0000,108.7751,0.7815,0.0000,313.4249,313.4249,11.4154,11.9422,0.0000,13270.2000,-13270.2000,0.7270,0.0000,2168.9098,2168.9098,35.5056,15439.1098,0.0000,-15439.1098,11.9422,11.9196,887.2000,0.0000,887.2000,0.0333,226.8902,0.0000,226.8902,1.6270,0.0000,660.3098,660.3098,11.9196,7.4590,9.6893,9.6893,4.3574,65361.3315,9.6893,7.2376,9.0355,8.4635,2.3950,19160.0688,9.0355,7.0839,8.5801,8.0597,1.9065,13345.5060,7.5981,593.7247,-79768.5000,97866.9063
4106.0000,8.4487,11.3996,0.0000,65548.8000,-65548.8000,2.9905,0.0000,9609.4870,9609.4870,146.0498,75158.2870,0.0000,-75158.2870,11.3996,10.9993,13735.4000,0.0000,13735.4000,0.5206,3540.1232,0.0000,3540.1232,25.4240,0.0000,10195.2768,10195.2768,10.9993,11.1703,0.0000,3762.8000,-3762.8000,0.1976,0.0000,592.9748,592.9748,9.6495,4355.7748,0.0000,-4355.7748,11.1703,11.1579,427.5000,0.0000,427.5000,0.0162,110.5485,0.0000,110.5485,0.7923,0.0000,316.9515,316.9515,11.1579,11.7102,0.0000,12096.2000,-12096.2000,0.6627,0.0000,1972.6141,1972.6141,32.3639,14068.8141,0.0000,-14068.8141,11.7102,11.6988,392.7000,0.0000,392.7000,0.0148,100.7621,0.0000,100.7621,0.7217,0.0000,291.9379,291.9379,11.6988,7.3242,9.5115,9.5115,3.7140,55709.4985,9.5115,7.1586,8.8840,8.3350,1.9976,15980.5342,8.8840,7.0182,8.4487,7.9511,1.5841,11088.4616,6.6035,516.0030,-66852.2000,82778.4942
4107.0000,8.3555,11.1538,0.0000,58943.4000,-58943.4000,2.6871,0.0000,8625.7586,8625.7586,131.2339,67569.1586,0.0000,-67569.1586,11.1538,10.7321,13735.5000,0.0000,13735.5000,0.5215,3552.7527,0.0000,3552.7527,25.4687,0.0000,10182.7473,10182.7473,10.7321,11.0278,37.7000,6196.7000,-6159.0000,0.3274,8.1887,973.6106,981.7993,15.9904,7170.3106,29.5113,-7140.7993,11.0278,11.0148,422.5000,0.0000,422.5000,0.0161,109.4816,0.0000,109.4816,0.7864,0.0000,313.0184,313.0184,11.0148,11.5482,0.0000,11075.8000,-11075.8000,0.6067,0.0000,1804.0285,1804.0285,29.6326,12879.8285,0.0000,-12879.8285,11.5482,11.5361,392.7000,0.0000,392.7000,0.0148,100.9968,0.0000,100.9968,0.7244,0.0000,291.7032,291.7032,11.5361,7.2381,9.3871,9.3871,3.4595,51892.5097,9.3871,7.1005,8.7774,8.2438,1.8405,14723.8976,8.7774,6.9695,8.3555,7.8734,1.4551,10185.7405,6.2605,489.2073,-61627.5000,76802.1478
4108.0000,8.3558,11.4725,0.0000,76218.8000,-76218.8000,3.4728,0.0000,11153.8967,11153.8967,169.6067,87372.6967,0.0000,-87372.6967,11.4725,11.1087,13735.8000,0.0000,13735.8000,0.5236,3536.5063,0.0000,3536.5063,25.5732,0.0000,10199.2937,10199.2937,11.1087,11.2762,318.3000,4273.1000,-3954.8000,0.2428,68.6967,674.2341,742.9308,11.8559,4947.3341,249.6033,-4697.7308,11.2762,11.2649,428.0000,0.0000,428.0000,0.0164,110.5082,0.0000,110.5082,0.7985,0.0000,317.4918,317.4918,11.2649,11.6864,0.0000,10157.2000,-10157.2000,0.5564,0.0000,1657.9323,1657.9323,27.1746,11815.1323,0.0000,-11815.1323,11.6864,11.6629,886.7000,0.0000,886.7000,0.0336,227.5944,0.0000,227.5944,1.6401,0.0000,659.1056,659.1056,11.6629,7.1707,9.4168,9.4168,4.1978,62966.4728,9.4168,7.0577,8.7877,8.2372,2.2045,17635.8087,8.7877,6.9368,8.3558,7.8622,1.7296,12107.1723,7.2683,567.9577,-75280.3000,92709.4538
4109.0000,8.3497,11.5036,0.0000,84691.7000,-84691.7000,3.8589,0.0000,12392.3699,12392.3699,188.4614,97084.0699,0.0000,-97084.0699,11.5036,11.1722,13735.6000,0.0000,13735.6000,0.5209,3534.8727,0.0000,3534.8727,25.4383,0.0000,10200.7273,10200.7273,11.1722,11.2798,224.1000,3013.3000,-2789.2000,0.1713,48.3143,475.8035,524.1179,8.3644,3489.1035,175.7857,-3313.3179,11.2798,11.2665,554.1000,0.0000,554.1000,0.0211,143.0594,0.0000,143.0594,1.0295,0.0000,411.0406,411.0406,11.2665,11.6609,0.0000,10439.0000,-10439.0000,0.5719,0.0000,1703.9526,1703.9526,27.9293,12142.9526,0.0000,-12142.9526,11.6609,11.5481,4674.1000,0.0000,4674.1000,0.1766,1200.1661,0.0000,1200.1661,8.6260,0.0000,3473.9339,3473.9339,11.5481,7.2712,9.4096,9.4096,4.3884,65826.7047,9.4096,7.0560,8.7820,8.2328,2.4150,19319.9748,8.7820,6.9292,8.3497,7.8556,1.9011,13307.9564,7.9809,623.6374,-78956.1000,98454.6360
