Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4110.0000,8.6410,12.1266,0.0000,159779.3000,-159779.3000,7.2799,0.0000,23510.6498,23510.6498,355.5387,183289.9498,0.0000,-183289.9498,12.1266,11.9320,13735.8000,0.0000,13735.8000,0.5206,3503.5336,0.0000,3503.5336,25.4256,0.0000,10232.2664,10232.2664,11.9320,11.9331,0.0000,52.0000,-52.0000,0.0027,0.0000,8.2859,8.2859,0.1334,60.2859,0.0000,-60.2859,11.9331,11.9258,520.3000,0.0000,520.3000,0.0198,133.0773,0.0000,133.0773,0.9667,0.0000,387.2227,387.2227,11.9258,12.1974,0.0000,12269.2000,-12269.2000,0.6721,0.0000,2014.6612,2014.6612,32.8259,14283.8612,0.0000,-14283.8612,12.1974,11.9748,15707.0000,0.0000,15707.0000,0.5938,4002.2863,0.0000,4002.2863,28.9993,0.0000,11704.7137,11704.7137,11.9748,7.6803,9.8276,9.8276,7.5275,112911.9886,9.8276,7.2073,9.1288,8.5174,4.5928,36742.4654,9.1288,7.0381,8.6410,8.0834,3.6647,25652.9373,13.6334,1065.3351,-142137.4000,175307.3913
4111.0000,8.9340,12.4320,0.0000,211695.0000,-211695.0000,9.6613,0.0000,31328.2381,31328.2381,471.8432,243023.2381,0.0000,-243023.2381,12.4320,12.1815,23326.8000,0.0000,23326.8000,0.8752,5924.1425,0.0000,5924.1425,42.7423,0.0000,17402.6575,17402.6575,12.1815,12.1815,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1815,12.1702,1048.7000,0.0000,1048.7000,0.0395,267.2788,0.0000,267.2788,1.9276,0.0000,781.4212,781.4212,12.1702,12.4170,0.0000,14723.6000,-14723.6000,0.8067,0.0000,2423.3345,2423.3345,39.3994,17146.9345,0.0000,-17146.9345,12.4170,12.2378,16695.0000,0.0000,16695.0000,0.6256,4240.8071,0.0000,4240.8071,30.5557,0.0000,12454.1929,12454.1929,12.2378,8.1362,10.1870,10.1870,9.4984,142476.0018,10.1870,7.4462,9.4561,8.8166,6.3472,50777.5651,9.4561,7.2183,8.9340,8.3372,5.1823,36276.2443,18.0125,1407.5237,-185348.1000,229529.8112
4112.0000,9.2466,12.4416,0.0000,234936.0000,-234936.0000,10.7400,0.0000,34983.4041,34983.4041,524.5263,269919.4041,0.0000,-269919.4041,12.4416,12.1903,28463.9000,0.0000,28463.9000,1.0627,7227.7856,0.0000,7227.7856,51.8994,0.0000,21236.1144,21236.1144,12.1903,12.5092,0.0000,23228.4000,-23228.4000,1.2241,0.0000,3713.3445,3713.3445,59.7807,26941.7445,0.0000,-26941.7445,12.5092,12.4935,1771.6000,0.0000,1771.6000,0.0664,449.4298,0.0000,449.4298,3.2433,0.0000,1322.1702,1322.1702,12.4935,12.7225,0.0000,16604.5000,-16604.5000,0.9099,0.0000,2741.6399,2741.6399,44.4370,19346.1399,0.0000,-19346.1399,12.7225,12.5807,16036.3000,0.0000,16036.3000,0.5988,4055.9645,0.0000,4055.9645,29.2467,0.0000,11980.3355,11980.3355,12.5807,8.5369,10.5588,10.5588,11.3872,170808.4426,10.5588,7.7105,9.7993,9.1347,8.0208,64166.4910,9.7993,7.4306,9.2466,8.6149,6.6702,46691.1626,21.9029,1711.5202,-228497.1000,281666.0962
4113.0000,9.4437,12.5761,0.0000,246448.6000,-246448.6000,11.2867,0.0000,36842.8966,36842.8966,551.2263,283291.4966,0.0000,-283291.4966,12.5761,12.3090,32356.9000,0.0000,32356.9000,1.2078,8200.7366,0.0000,8200.7366,58.9886,0.0000,24156.1634,24156.1634,12.3090,12.6783,0.0000,28787.7000,-28787.7000,1.5171,0.0000,4609.0388,4609.0388,74.0905,33396.7388,0.0000,-33396.7388,12.6783,12.6625,1915.2000,0.0000,1915.2000,0.0714,484.7018,0.0000,484.7018,3.4878,0.0000,1430.4982,1430.4982,12.6625,12.9038,0.0000,18727.5000,-18727.5000,1.0264,0.0000,3097.4781,3097.4781,50.1269,21824.9781,0.0000,-21824.9781,12.9038,12.7875,14060.3000,0.0000,14060.3000,0.5225,3547.1479,0.0000,3547.1479,25.5182,0.0000,10513.1521,10513.1521,12.7875,8.7772,10.7823,10.7823,12.0897,181346.0050,10.7823,7.8894,10.0109,9.3359,8.7212,69769.4304,10.0109,7.5800,9.4437,8.7955,7.3281,51296.8462,23.4479,1832.2517,-245631.4000,302412.2816
4114.0000,9.5781,12.6388,0.0000,251980.6000,-251980.6000,11.5534,0.0000,37772.2329,37772.2329,564.2473,289752.8329,0.0000,-289752.8329,12.6388,12.3375,38197.8000,0.0000,38197.8000,1.4228,9672.5335,0.0000,9672.5335,69.4874,0.0000,28525.2665,28525.2665,12.3375,12.7245,0.0000,31578.3000,-31578.3000,1.6648,0.0000,5057.6753,5057.6753,81.3077,36635.9753,0.0000,-36635.9753,12.7245,12.7090,1962.8000,0.0000,1962.8000,0.0730,496.4255,0.0000,496.4255,3.5648,0.0000,1466.3745,1466.3745,12.7090,12.9733,0.0000,21466.4000,-21466.4000,1.1766,0.0000,3552.1807,3552.1807,57.4638,25018.5807,0.0000,-25018.5807,12.9733,12.8726,12742.9000,0.0000,12742.9000,0.4722,3211.6646,0.0000,3211.6646,23.0609,0.0000,9531.2354,9531.2354,12.8726,8.9630,10.9178,10.9178,12.3370,185054.3230,10.9178,8.0337,10.1487,9.4757,9.1011,72808.8311,10.1487,7.7031,9.5781,8.9259,7.7173,54020.8830,24.5442,1917.9165,-252121.8000,311884.0371
4115.0000,9.8272,12.7997,0.0000,270497.8000,-270497.8000,12.4121,0.0000,40754.2810,40754.2810,606.1886,311252.0810,0.0000,-311252.0810,12.7997,12.5131,40154.9000,0.0000,40154.9000,1.4942,10145.1269,0.0000,10145.1269,72.9746,0.0000,30009.7731,30009.7731,12.5131,13.0187,0.0000,45617.2000,-45617.2000,2.4052,0.0000,7322.8104,7322.8104,117.4673,52940.0104,0.0000,-52940.0104,13.0187,13.0021,2322.6000,0.0000,2322.6000,0.0863,585.0063,0.0000,585.0063,4.2152,0.0000,1737.5937,1737.5937,13.0021,13.2704,0.0000,24097.8000,-24097.8000,1.3209,0.0000,3999.8412,3999.8412,64.5097,28097.6412,0.0000,-28097.6412,13.2704,13.1969,10272.9000,0.0000,10272.9000,0.3802,2578.4238,0.0000,2578.4238,18.5705,0.0000,7694.4762,7694.4762,13.1969,9.2255,11.2112,11.2112,13.8620,207930.0554,11.2112,8.2411,10.4192,9.7261,10.3669,82935.0072,10.4192,7.8824,9.8272,9.1508,8.8544,61980.6695,27.1485,2121.4221,-287462.4000,352845.7321
4116.0000,9.9857,13.0253,0.0000,280021.3000,-280021.3000,12.8680,0.0000,42326.7313,42326.7313,628.4516,322348.0313,0.0000,-322348.0313,13.0253,12.7799,34790.3000,0.0000,34790.3000,1.2913,8762.0138,0.0000,8762.0138,63.0639,0.0000,26028.2862,26028.2862,12.7799,13.2648,0.0000,44294.1000,-44294.1000,2.3370,0.0000,7135.4598,7135.4598,114.1339,51429.5598,0.0000,-51429.5598,13.2648,13.2453,2770.6000,0.0000,2770.6000,0.1025,695.4545,0.0000,695.4545,5.0049,0.0000,2075.1455,2075.1455,13.2453,13.5264,0.0000,25561.3000,-25561.3000,1.4014,0.0000,4253.8526,4253.8526,68.4414,29815.1526,0.0000,-29815.1526,13.5264,13.4631,8955.5000,0.0000,8955.5000,0.3299,2239.7964,0.0000,2239.7964,16.1136,0.0000,6715.7036,6715.7036,13.4631,9.3587,11.4109,11.4109,14.5088,217631.3532,11.4109,8.3533,10.5955,9.8821,10.8084,86467.2367,10.5955,7.9819,9.9857,9.2887,9.2391,64673.6961,27.4951,2148.5024,-303360.3000,368772.2860
4117.0000,10.2293,13.1278,0.0000,293230.0000,-293230.0000,13.4876,0.0000,44547.6828,44547.6828,658.7130,337777.6828,0.0000,-337777.6828,13.1278,12.8699,40144.9000,0.0000,40144.9000,1.4847,10096.1244,0.0000,10096.1244,72.5112,0.0000,30048.7756,30048.7756,12.8699,13.4881,0.0000,62035.7000,-62035.7000,3.2763,0.0000,10005.5403,10005.5403,160.0088,72041.2403,0.0000,-72041.2403,13.4881,13.4711,2645.4000,0.0000,2645.4000,0.0975,661.9731,0.0000,661.9731,4.7603,0.0000,1983.4269,1983.4269,13.4711,13.7457,0.0000,27430.8000,-27430.8000,1.5042,0.0000,4576.3163,4576.3163,73.4610,32007.1163,0.0000,-32007.1163,13.7457,13.6944,7967.5000,0.0000,7967.5000,0.2924,1986.6706,0.0000,1986.6706,14.2789,0.0000,5980.8294,5980.8294,13.6944,9.6560,11.6752,11.6752,15.6874,235310.2711,11.6752,8.5863,10.8515,10.1307,11.9989,95991.1131,10.8515,8.1849,10.2293,9.5182,10.3585,72509.6366,30.2139,2360.9595,-331938.7000,403811.0208
4118.0000,10.4865,13.3446,0.0000,307331.4000,-307331.4000,14.1567,0.0000,46942.2545,46942.2545,691.3913,354273.6545,0.0000,-354273.6545,13.3446,13.1137,38205.9000,0.0000,38205.9000,1.4107,9579.5203,0.0000,9579.5203,68.8978,0.0000,28626.3797,28626.3797,13.1137,13.8036,0.0000,73605.8000,-73605.8000,3.8887,0.0000,11910.9060,11910.9060,189.9164,85516.7060,0.0000,-85516.7060,13.8036,13.7930,1752.4000,0.0000,1752.4000,0.0643,436.6077,0.0000,436.6077,3.1424,0.0000,1315.7923,1315.7923,13.7930,14.0761,0.0000,30064.7000,-30064.7000,1.6489,0.0000,5033.9878,5033.9878,80.5304,35098.6878,0.0000,-35098.6878,14.0761,14.0338,6979.5000,0.0000,6979.5000,0.2552,1732.4438,0.0000,1732.4438,12.4658,0.0000,5247.0562,5247.0562,14.0338,9.9161,11.9750,11.9750,17.0131,255195.9579,11.9750,8.8016,11.1287,10.3883,13.1115,104892.0598,11.1287,8.3762,10.4865,9.7525,11.3727,79608.8551,32.1369,2511.2259,-364064.1000,439696.8728
4119.0000,10.7355,13.5528,0.0000,320457.9000,-320457.9000,14.7841,0.0000,49205.9879,49205.9879,722.0324,369663.8879,0.0000,-369663.8879,13.5528,13.3456,36253.2000,0.0000,36253.2000,1.3341,9063.7206,0.0000,9063.7206,65.1549,0.0000,27189.4794,27189.4794,13.3456,14.0848,0.0000,83444.1000,-83444.1000,4.4126,0.0000,13546.2141,13546.2141,215.5023,96990.3141,0.0000,-96990.3141,14.0848,14.0751,1694.0000,0.0000,1694.0000,0.0619,420.4331,0.0000,420.4331,3.0229,0.0000,1273.5669,1273.5669,14.0751,14.3666,0.0000,32755.2000,-32755.2000,1.7970,0.0000,5502.4704,5502.4704,87.7641,38257.6704,0.0000,-38257.6704,14.3666,14.3209,7967.5000,0.0000,7967.5000,0.2899,1969.8690,0.0000,1969.8690,14.1585,0.0000,5997.6310,5997.6310,14.3209,10.1853,12.2531,12.2531,18.0882,271323.1423,12.2531,9.0259,11.3925,10.6395,14.1150,112920.3517,11.3925,8.5769,10.7355,9.9847,12.3150,86204.8594,34.0194,2658.3240,-390742.5000,470448.3535
4120.0000,10.9114,13.6995,0.0000,322501.9000,-322501.9000,14.9008,0.0000,49706.1025,49706.1025,727.7294,372208.0025,0.0000,-372208.0025,13.6995,13.5258,30891.4000,0.0000,30891.4000,1.1331,7707.5863,0.0000,7707.5863,55.3390,0.0000,23183.8137,23183.8137,13.5258,14.2932,0.0000,88112.3000,-88112.3000,4.6636,0.0000,14340.2000,14340.2000,227.7641,102452.5000,0.0000,-102452.5000,14.2932,14.2809,2187.5000,0.0000,2187.5000,0.0796,541.3732,0.0000,541.3732,3.8867,0.0000,1646.1268,1646.1268,14.2809,14.5937,0.0000,35739.7000,-35739.7000,1.9614,0.0000,6018.5100,6018.5100,95.7894,41758.2100,0.0000,-41758.2100,14.5937,14.5413,9284.8000,0.0000,9284.8000,0.3363,2288.5036,0.0000,2288.5036,16.4266,0.0000,6996.2964,6996.2964,14.5413,10.3629,12.4521,12.4521,18.5938,278907.4790,12.4521,9.1795,11.5794,10.8158,14.5631,116504.9956,11.5794,8.7165,10.9114,10.1479,12.7398,89178.4915,34.6122,2704.6445,-403990.2000,484590.9661
4121.0000,11.1090,13.9776,0.0000,337217.4000,-337217.4000,15.5973,0.0000,52195.5298,52195.5298,761.7464,389412.9298,0.0000,-389412.9298,13.9776,13.8659,20181.8000,0.0000,20181.8000,0.7386,5016.2642,0.0000,5016.2642,36.0718,0.0000,15165.5358,15165.5358,13.8659,14.5929,0.0000,84825.9000,-84825.9000,4.4929,0.0000,13872.5347,13872.5347,219.4253,98698.4347,0.0000,-98698.4347,14.5929,14.5853,1385.5000,0.0000,1385.5000,0.0502,341.4994,0.0000,341.4994,2.4539,0.0000,1044.0006,1044.0006,14.5853,14.9214,0.0000,39029.8000,-39029.8000,2.1424,0.0000,6596.8693,6596.8693,104.6322,45626.6693,0.0000,-45626.6693,14.9214,14.8533,12248.9000,0.0000,12248.9000,0.4422,3005.8001,0.0000,3005.8001,21.5964,0.0000,9243.0999,9243.0999,14.8533,10.5378,12.6955,12.6955,19.5273,292909.7457,12.6955,9.3258,11.7969,11.0107,15.2480,121984.0004,11.7969,8.8486,11.1090,10.3228,13.3413,93388.8101,35.1955,2750.2225,-427256.9000,508282.5562
4122.0000,10.6432,13.3890,0.0000,250060.3000,-250060.3000,11.5799,0.0000,38321.2657,38321.2657,565.5460,288381.5657,0.0000,-288381.5657,13.3890,13.2705,16610.1000,0.0000,16610.1000,0.6053,4162.1497,0.0000,4162.1497,29.5611,0.0000,12447.9503,12447.9503,13.2705,13.9253,0.0000,59177.3000,-59177.3000,3.1387,0.0000,9596.7667,9596.7667,153.2879,68774.0667,0.0000,-68774.0667,13.9253,13.9171,1157.4000,0.0000,1157.4000,0.0418,287.8824,0.0000,287.8824,2.0407,0.0000,869.5176,869.5176,13.9171,14.3767,0.0000,41339.2000,-41339.2000,2.2700,0.0000,6931.6795,6931.6795,110.8649,48270.8795,0.0000,-48270.8795,14.3767,14.2735,14389.6000,0.0000,14389.6000,0.5169,3557.1714,0.0000,3557.1714,25.2464,0.0000,10832.4286,10832.4286,14.2735,10.0274,12.1504,12.1504,14.8647,222970.0240,12.1504,8.9341,11.2928,10.5423,11.2596,90076.6778,11.2928,8.5089,10.6432,9.9008,9.7457,68219.9059,27.2290,2127.7128,-318419.7000,381266.6077
4123.0000,10.4588,13.2360,0.0000,235765.9000,-235765.9000,10.8872,0.0000,35990.2814,35990.2814,531.7119,271756.1814,0.0000,-271756.1814,13.2360,13.1088,16625.4000,0.0000,16625.4000,0.6114,4174.8544,0.0000,4174.8544,29.8587,0.0000,12450.5456,12450.5456,13.1088,13.7176,0.0000,51282.5000,-51282.5000,2.7135,0.0000,8297.9891,8297.9891,132.5227,59580.4891,0.0000,-59580.4891,13.7176,13.7109,882.0000,0.0000,882.0000,0.0322,220.0091,0.0000,220.0091,1.5710,0.0000,661.9909,661.9909,13.7109,14.1831,0.0000,39585.2000,-39585.2000,2.1720,0.0000,6621.8782,6621.8782,106.0780,46207.0782,0.0000,-46207.0782,14.1831,14.0775,13730.9000,0.0000,13730.9000,0.4973,3403.2941,0.0000,3403.2941,24.2889,0.0000,10327.6059,10327.6059,14.0775,9.8127,11.9451,11.9451,13.9110,208665.3702,11.9451,8.7654,11.0972,10.3553,10.3715,82972.2870,11.0972,8.3614,10.4588,9.7293,8.9235,62464.7882,25.3703,1982.4747,-295395.3000,354102.4454
4124.0000,9.9233,12.6275,0.0000,165672.5000,-165672.5000,7.6419,0.0000,25010.1273,25010.1273,373.2192,190682.6273,0.0000,-190682.6273,12.6275,12.4515,16623.3000,0.0000,16623.3000,0.6128,4210.0608,0.0000,4210.0608,29.9264,0.0000,12413.2392,12413.2392,12.4515,12.9234,0.0000,28681.9000,-28681.9000,1.5167,0.0000,4600.5415,4600.5415,74.0723,33282.4415,0.0000,-33282.4415,12.9234,12.9132,965.7000,0.0000,965.7000,0.0353,243.5607,0.0000,243.5607,1.7256,0.0000,722.1393,722.1393,12.9132,13.4930,0.0000,35071.7000,-35071.7000,1.9240,0.0000,5815.8698,5815.8698,93.9633,40887.5698,0.0000,-40887.5698,13.4930,13.3593,12578.2000,0.0000,12578.2000,0.4569,3147.2975,0.0000,3147.2975,22.3154,0.0000,9430.9025,9430.9025,13.3593,9.2311,11.2952,11.2952,9.7029,145542.8623,11.2952,8.3439,10.5082,9.8195,6.9368,55494.0142,10.5082,8.0015,9.9233,9.2549,5.8915,41240.4859,18.2814,1428.5332,-199258.9000,242277.3624
4125.0000,9.5966,12.5268,0.0000,147888.5000,-147888.5000,6.7999,0.0000,22177.0237,22177.0237,332.0945,170065.5237,0.0000,-170065.5237,12.5268,12.3459,14069.0000,0.0000,14069.0000,0.5236,3568.2176,0.0000,3568.2176,25.5726,0.0000,10500.7824,10500.7824,12.3459,12.5846,0.0000,11941.7000,-11941.7000,0.6299,0.0000,1912.8247,1912.8247,30.7635,13854.5247,0.0000,-13854.5247,12.5846,12.5773,569.7000,0.0000,569.7000,0.0211,144.3710,0.0000,144.3710,1.0307,0.0000,425.3290,425.3290,12.5773,13.1926,0.0000,30646.5000,-30646.5000,1.6801,0.0000,5064.4523,5064.4523,82.0519,35710.9523,0.0000,-35710.9523,13.1926,13.0600,10272.9000,0.0000,10272.9000,0.3772,2581.2203,0.0000,2581.2203,18.4200,0.0000,7691.6797,7691.6797,13.0600,8.7890,10.9245,10.9245,8.2627,123941.0833,10.9245,8.0481,10.1575,9.4863,5.5648,44518.7310,10.1575,7.7538,9.5966,8.9556,4.6502,32551.3892,15.0476,1175.8396,-165565.1000,201011.2035
4126.0000,9.2923,12.1591,0.0000,117494.8000,-117494.8000,5.3920,0.0000,17511.6827,17511.6827,263.3358,135006.4827,0.0000,-135006.4827,12.1591,11.9418,13735.7000,0.0000,13735.7000,0.5120,3501.8875,0.0000,3501.8875,25.0069,0.0000,10233.8125,10233.8125,11.9418,12.1570,0.0000,8741.0000,-8741.0000,0.4609,0.0000,1393.0053,1393.0053,22.5093,10134.0053,0.0000,-10134.0053,12.1570,12.1503,423.6000,0.0000,423.6000,0.0158,107.9992,0.0000,107.9992,0.7705,0.0000,315.6008,315.6008,12.1503,12.7949,0.0000,26069.4000,-26069.4000,1.4288,0.0000,4289.8946,4289.8946,69.7820,30359.2946,0.0000,-30359.2946,12.7949,12.6528,8955.5000,0.0000,8955.5000,0.3303,2262.7563,0.0000,2262.7563,16.1333,0.0000,6692.7437,6692.7437,12.6528,8.4448,10.5488,10.5488,6.6057,99085.7170,10.5488,7.8158,9.8200,9.1823,4.2902,34321.7400,9.8200,7.5587,9.2923,8.6893,3.5498,24848.2597,12.2098,954.0909,-129190.4000,158255.7167
4127.0000,9.0529,11.9912,0.0000,99691.0000,-99691.0000,4.5668,0.0000,14787.6324,14787.6324,223.0361,114478.6324,0.0000,-114478.6324,11.9912,11.7288,13736.1000,0.0000,13736.1000,0.5151,3510.3760,0.0000,3510.3760,25.1558,0.0000,10225.7240,10225.7240,11.7288,11.8813,0.0000,5128.1000,-5128.1000,0.2700,0.0000,815.0990,815.0990,13.1864,5943.1990,0.0000,-5943.1990,11.8813,11.8731,428.7000,0.0000,428.7000,0.0161,109.7301,0.0000,109.7301,0.7851,0.0000,318.9699,318.9699,11.8731,12.5168,0.0000,21541.2000,-21541.2000,1.1804,0.0000,3535.4206,3535.4206,57.6481,25076.6206,0.0000,-25076.6206,12.5168,12.4209,5003.4000,0.0000,5003.4000,0.1857,1269.1560,0.0000,1269.1560,9.0703,0.0000,3734.2440,3734.2440,12.4209,8.1030,10.2619,10.2619,5.6076,84113.2589,10.2619,7.6178,9.5568,8.9399,3.4339,27471.2270,9.5568,7.3970,9.0529,8.4769,2.8049,19634.2188,10.1011,789.3163,-107192.1000,131218.7047
4128.0000,8.8568,11.6840,0.0000,80943.7000,-80943.7000,3.7029,0.0000,11960.5469,11960.5469,180.8418,92904.2469,0.0000,-92904.2469,11.6840,11.3732,13736.0000,0.0000,13736.0000,0.5165,3525.8198,0.0000,3525.8198,25.2241,0.0000,10210.1802,10210.1802,11.3732,11.6293,193.7000,7395.7000,-7202.0000,0.4003,41.6194,1170.5325,1212.1519,19.5482,8566.2325,152.0806,-8414.1519,11.6293,11.6198,421.6000,0.0000,421.6000,0.0159,108.3032,0.0000,108.3032,0.7756,0.0000,313.2968,313.2968,11.6198,12.2575,0.0000,18009.1000,-18009.1000,0.9867,0.0000,2948.8333,2948.8333,48.1902,20957.9333,0.0000,-20957.9333,12.2575,12.2225,1545.4000,0.0000,1545.4000,0.0576,393.4457,0.0000,393.4457,2.8140,0.0000,1151.9543,1151.9543,12.2225,7.8216,10.0221,10.0221,4.8205,72307.3548,10.0221,7.4622,9.3394,8.7421,2.8039,22431.5402,9.3394,7.2708,8.8568,8.3051,2.2659,15861.3970,8.5198,665.7453,-90451.8000,110600.2920
4129.0000,8.7101,11.6698,0.0000,76802.4000,-76802.4000,3.5094,0.0000,11316.2066,11316.2066,171.3955,88118.6066,0.0000,-88118.6066,11.6698,11.3275,13710.0000,0.0000,13710.0000,0.5181,3519.8614,0.0000,3519.8614,25.3028,0.0000,10190.1386,10190.1386,11.3275,11.4539,826.3000,3807.3000,-2981.0000,0.2480,177.6793,602.2654,779.9447,12.1120,4409.5654,648.6207,-3760.9447,11.4539,11.4432,428.1000,0.0000,428.1000,0.0162,110.2509,0.0000,110.2509,0.7908,0.0000,317.8491,317.8491,11.4432,12.0289,0.0000,14988.7000,-14988.7000,0.8212,0.0000,2450.3881,2450.3881,40.1048,17439.0881,0.0000,-17439.0881,12.0289,12.0068,885.6000,0.0000,885.6000,0.0332,226.2009,0.0000,226.2009,1.6193,0.0000,659.3991,659.3991,12.0068,7.6626,9.8347,9.8347,4.3112,64668.5115,9.8347,7.3585,9.1744,8.5966,2.4574,19659.0007,9.1744,7.1845,8.7101,8.1794,1.9748,13823.5238,7.7191,603.1805,-79748.4000,98151.0359
4130.0000,8.5955,11.4681,0.0000,69790.1000,-69790.1000,3.1863,0.0000,10260.1975,10260.1975,155.6155,80050.2975,0.0000,-80050.2975,11.4681,11.1028,13708.5000,0.0000,13708.5000,0.5182,3529.7026,0.0000,3529.7026,25.3059,0.0000,10178.7974,10178.7974,11.1028,11.3504,1375.3000,6891.9000,-5516.6000,0.4420,296.8518,1087.3699,1384.2217,21.5843,7979.2699,1078.4482,-6900.8217,11.3504,11.3392,421.3000,0.0000,421.3000,0.0160,108.6617,0.0000,108.6617,0.7805,0.0000,312.6383,312.6383,11.3392,11.8265,0.0000,11672.6000,-11672.6000,0.6395,0.0000,1906.5188,1906.5188,31.2307,13579.1188,0.0000,-13579.1188,11.8265,11.8160,392.3000,0.0000,392.3000,0.0147,100.4919,0.0000,100.4919,0.7200,0.0000,291.8081,291.8081,11.8160,7.5545,9.6853,9.6853,3.9585,59377.5769,9.6853,7.2822,9.0445,8.4838,2.2321,17857.0435,9.0445,7.1202,8.5955,8.0823,1.7875,12512.1942,7.2250,564.5684,-72457.2000,89746.8146
4131.0000,8.4714,11.4571,18.0000,64140.9000,-64122.9000,2.9275,4.0658,9407.1806,9411.2464,142.9767,73548.0806,13.9342,-73534.1464,11.4571,11.0438,13708.6000,0.0000,13708.6000,0.5199,3530.2884,0.0000,3530.2884,25.3901,0.0000,10178.3116,10178.3116,11.0438,11.1144,1993.7000,2852.4000,-858.7000,0.2660,430.7597,449.7338,880.4936,12.9917,3302.1338,1562.9403,-1739.1936,11.1144,11.1015,427.7000,0.0000,427.7000,0.0163,110.6898,0.0000,110.6898,0.7937,0.0000,317.0102,317.0102,11.1015,11.5433,0.0000,9355.0000,-9355.0000,0.5125,0.0000,1524.8567,1524.8567,25.0293,10879.8567,0.0000,-10879.8567,11.5433,11.5314,392.3000,0.0000,392.3000,0.0148,100.9012,0.0000,100.9012,0.7223,0.0000,291.3988,291.3988,11.5314,7.4865,9.5090,9.5090,3.3207,49810.7459,9.5090,7.2213,8.8989,8.3651,1.8781,15024.7356,8.8989,7.0664,8.4714,7.9827,1.5044,10530.8380,6.3855,498.9693,-59808.0000,75366.3195
4132.0000,8.4638,11.6598,0.5000,80930.6000,-80930.1000,3.6900,0.1130,11867.9162,11868.0291,180.2117,92798.5162,0.3870,-92798.1291,11.6598,11.3090,13706.0000,0.0000,13706.0000,0.5199,3519.3372,0.0000,3519.3372,25.3899,0.0000,10186.6628,10186.6628,11.3090,11.2869,3515.3000,1828.4000,1686.9000,0.3012,756.1300,289.1664,1045.2964,14.7102,2117.5664,2759.1700,641.6036,11.2869,11.2761,421.7000,0.0000,421.7000,0.0161,108.8647,0.0000,108.8647,0.7856,0.0000,312.8353,312.8353,11.2761,11.6111,0.0000,8360.9000,-8360.9000,0.4580,0.0000,1364.8599,1364.8599,22.3689,9725.7599,0.0000,-9725.7599,11.6111,11.5884,885.1000,0.0000,885.1000,0.0335,227.4294,0.0000,227.4294,1.6373,0.0000,657.6706,657.6706,11.5884,7.4492,9.5188,9.5188,4.0062,60093.0828,9.5188,7.1883,8.8973,8.3535,2.2556,18044.9306,8.8973,7.0395,8.4638,7.9684,1.7981,12587.0099,7.5280,588.2488,-72591.3000,90725.0234
4133.0000,8.4602,11.6735,1.2000,89772.8000,-89771.6000,4.0930,0.2711,13163.6597,13163.9309,199.8943,102936.4597,0.9289,-102935.5309,11.6735,11.3555,13704.7000,0.0000,13704.7000,0.5181,3518.3137,0.0000,3518.3137,25.3030,0.0000,10186.3863,10186.3863,11.3555,11.3680,2862.1000,2286.4000,575.7000,0.2864,615.1484,361.7977,976.9461,13.9859,2648.1977,2246.9516,-401.2461,11.3680,11.3551,560.7000,0.0000,560.7000,0.0213,144.5790,0.0000,144.5790,1.0416,0.0000,416.1210,416.1210,11.3551,11.6480,0.0000,8065.5000,-8065.5000,0.4418,0.0000,1317.5437,1317.5437,21.5791,9383.0437,0.0000,-9383.0437,11.6480,11.5398,4663.4000,0.0000,4663.4000,0.1764,1197.6418,0.0000,1197.6418,8.6169,0.0000,3465.7582,3465.7582,11.5398,7.4994,9.5196,9.5196,4.3144,64715.2605,9.5196,7.1806,8.8959,8.3501,2.4977,19981.4442,8.8959,7.0289,8.4602,7.9624,1.9935,13954.8435,8.3056,649.0099,-78332.6000,98651.5483
4134.0000,8.7617,12.3012,0.0000,164727.4000,-164727.4000,7.5101,0.0000,24295.5975,24295.5975,366.7796,189022.9975,0.0000,-189022.9975,12.3012,12.1098,13704.7000,0.0000,13704.7000,0.5180,3486.9417,0.0000,3486.9417,25.2973,0.0000,10217.7583,10217.7583,12.1098,12.1127,8.0000,140.1000,-132.1000,0.0078,1.6980,22.3739,24.0720,0.3822,162.4739,6.3020,-156.1720,12.1127,12.1056,509.7000,0.0000,509.7000,0.0194,130.0327,0.0000,130.0327,0.9456,0.0000,379.6673,379.6673,12.1056,12.3376,0.0000,10638.8000,-10638.8000,0.5828,0.0000,1749.9326,1749.9326,28.4642,12388.7326,0.0000,-12388.7326,12.3376,12.1188,15669.7000,0.0000,15669.7000,0.5925,3984.8444,0.0000,3984.8444,28.9366,0.0000,11684.8556,11684.8556,12.1188,7.8126,9.9657,9.9657,7.6656,114983.3355,9.9657,7.3137,9.2585,8.6397,4.7208,37766.0398,9.2585,7.1292,8.7617,8.1938,3.7905,26533.3455,13.8458,1081.9334,-145614.2000,179282.7208
4135.0000,9.1083,12.5095,0.0000,217314.7000,-217314.7000,9.9246,0.0000,32270.6548,32270.6548,484.7038,249585.3548,0.0000,-249585.3548,12.5095,12.2728,23276.2000,0.0000,23276.2000,0.8708,5904.8157,0.0000,5904.8157,42.5297,0.0000,17371.3843,17371.3843,12.2728,12.4032,0.0000,8253.2000,-8253.2000,0.4348,0.0000,1320.7617,1320.7617,21.2350,9573.9617,0.0000,-9573.9617,12.4032,12.3926,1049.4000,0.0000,1049.4000,0.0394,266.6171,0.0000,266.6171,1.9233,0.0000,782.7829,782.7829,12.3926,12.6218,0.0000,14436.4000,-14436.4000,0.7911,0.0000,2381.2527,2381.2527,38.6337,16817.6527,0.0000,-16817.6527,12.6218,12.4523,16655.4000,0.0000,16655.4000,0.6228,4218.5323,0.0000,4218.5323,30.4145,0.0000,12436.8677,12436.8677,12.4523,8.3327,10.3925,10.3925,10.0766,151148.5855,10.3925,7.5922,9.6457,8.9923,6.8494,54795.5028,9.6457,7.3423,9.1083,8.4940,5.6341,39438.9462,19.0252,1486.6559,-199023.3000,245383.0345
4136.0000,9.5149,12.5229,0.0000,243364.5000,-243364.5000,11.1366,0.0000,36434.0786,36434.0786,543.8915,279798.5786,0.0000,-279798.5786,12.5229,12.2951,28397.0000,0.0000,28397.0000,1.0589,7202.5193,0.0000,7202.5193,51.7133,0.0000,21194.4807,21194.4807,12.2951,12.8413,0.0000,43799.9000,-43799.9000,2.3089,0.0000,7011.3070,7011.3070,112.7610,50811.2070,0.0000,-50811.2070,12.8413,12.8271,1767.9000,0.0000,1767.9000,0.0660,446.3986,0.0000,446.3986,3.2250,0.0000,1321.5014,1321.5014,12.8271,13.0355,0.0000,16632.1000,-16632.1000,0.9115,0.0000,2755.5849,2755.5849,44.5158,19387.6849,0.0000,-19387.6849,13.0355,12.9069,15998.3000,0.0000,15998.3000,0.5955,4028.6310,0.0000,4028.6310,29.0821,0.0000,11969.6690,11969.6690,12.9069,8.8393,10.8731,10.8731,12.6116,189174.3238,10.8731,7.9376,10.0903,9.4053,9.1014,72811.5461,10.0903,7.6242,9.5149,8.8573,7.6459,53521.4232,24.1159,1884.4525,-257633.3000,315507.2931
4137.0000,9.7880,12.7148,0.0000,258654.6000,-258654.6000,11.8643,0.0000,38938.6165,38938.6165,579.4333,297593.2165,0.0000,-297593.2165,12.7148,12.4775,32290.1000,0.0000,32290.1000,1.2038,8167.8330,0.0000,8167.8330,58.7903,0.0000,24122.2670,24122.2670,12.4775,13.0931,0.0000,53938.5000,-53938.5000,2.8435,0.0000,8654.5978,8654.5978,138.8736,62593.0978,0.0000,-62593.0978,13.0931,13.0790,1916.0000,0.0000,1916.0000,0.0711,482.0919,0.0000,482.0919,3.4708,0.0000,1433.9081,1433.9081,13.0790,13.3035,0.0000,19577.4000,-19577.4000,1.0732,0.0000,3252.1918,3252.1918,52.4127,22829.5918,0.0000,-22829.5918,13.3035,13.2002,14027.0000,0.0000,14027.0000,0.5187,3519.0540,0.0000,3519.0540,25.3320,0.0000,10507.9460,10507.9460,13.2002,9.1620,11.1811,11.1811,13.6865,205298.2243,11.1811,8.1856,10.3823,9.6833,10.1527,81221.2621,10.3823,7.8352,9.7880,9.1087,8.6328,60429.9254,26.3618,2059.9505,-283937.4000,346949.4118
4138.0000,10.0063,12.8375,0.0000,268142.4000,-268142.4000,12.3193,0.0000,40548.4152,40548.4152,601.6523,308690.8152,0.0000,-308690.8152,12.8375,12.5761,38122.2000,0.0000,38122.2000,1.4169,9626.4589,0.0000,9626.4589,69.1969,0.0000,28495.7411,28495.7411,12.5761,13.2446,0.0000,62795.7000,-62795.7000,3.3127,0.0000,10088.7363,10088.7363,161.7863,72884.4363,0.0000,-72884.4363,13.2446,13.2311,1958.8000,0.0000,1958.8000,0.0724,491.8214,0.0000,491.8214,3.5343,0.0000,1466.9786,1466.9786,13.2311,13.4763,0.0000,22919.7000,-22919.7000,1.2566,0.0000,3813.6575,3813.6575,61.3719,26733.3575,0.0000,-26733.3575,13.4763,13.3889,12712.8000,0.0000,12712.8000,0.4681,3181.7144,0.0000,3181.7144,22.8623,0.0000,9531.0856,9531.0856,13.3889,9.4332,11.4111,11.4111,14.3765,215648.2386,11.4111,8.4041,10.6092,9.9076,10.9287,87429.5422,10.6092,8.0254,10.0063,9.3173,9.3908,65735.5697,28.2689,2208.9694,-301064.0000,368813.3505
4139.0000,10.2830,13.0737,0.0000,287348.3000,-287348.3000,13.2187,0.0000,43703.1035,43703.1035,645.5792,331051.4035,0.0000,-331051.4035,13.0737,12.8210,40063.0000,0.0000,40063.0000,1.4861,10083.1377,0.0000,10083.1377,72.5782,0.0000,29979.8623,29979.8623,12.8210,13.5445,0.0000,73917.1000,-73917.1000,3.9008,0.0000,11914.0398,11914.0398,190.5090,85831.1398,0.0000,-85831.1398,13.5445,13.5299,2314.8000,0.0000,2314.8000,0.0853,578.7934,0.0000,578.7934,4.1667,0.0000,1736.0066,1736.0066,13.5299,13.7876,0.0000,26206.5000,-26206.5000,1.4370,0.0000,4374.9293,4374.9293,70.1815,30581.4293,0.0000,-30581.4293,13.7876,13.7228,10248.7000,0.0000,10248.7000,0.3764,2554.0069,0.0000,2554.0069,18.3814,0.0000,7694.6931,7694.6931,13.7228,9.7281,11.7254,11.7254,15.7962,236942.7343,11.7254,8.6476,10.9047,10.1865,12.1705,97363.8127,10.9047,8.2405,10.2830,9.5726,10.5348,73743.7783,30.7564,2403.3505,-334845.4000,408050.3253
4140.0000,10.4865,13.3480,0.0000,300982.3000,-300982.3000,13.8687,0.0000,45972.4905,45972.4905,677.3253,346954.7905,0.0000,-346954.7905,13.3480,13.1335,34719.8000,0.0000,34719.8000,1.2831,8705.0247,0.0000,8705.0247,62.6644,0.0000,26014.7753,26014.7753,13.1335,13.8261,0.0000,72284.8000,-72284.8000,3.8182,0.0000,11700.3100,11700.3100,186.4733,83985.1100,0.0000,-83985.1100,13.8261,13.8090,2766.9000,0.0000,2766.9000,0.1015,689.1550,0.0000,689.1550,4.9573,0.0000,2077.7450,2077.7450,13.8090,14.0827,0.0000,28426.3000,-28426.3000,1.5591,0.0000,4760.5314,4760.5314,76.1459,33186.8314,0.0000,-33186.8314,14.0827,14.0273,8934.5000,0.0000,8934.5000,0.3265,2217.5124,0.0000,2217.5124,15.9473,0.0000,6716.9876,6716.9876,14.0273,9.9144,11.9709,11.9709,16.6226,249338.6025,11.9709,8.8058,11.1268,10.3883,12.7919,102334.9431,11.1268,8.3825,10.4865,9.7547,11.0916,77641.2863,31.4357,2456.4325,-355272.2000,429314.8320
4141.0000,10.5986,13.2914,0.0000,288644.3000,-288644.3000,13.3164,0.0000,44192.4020,44192.4020,650.3523,332836.7020,0.0000,-332836.7020,13.2914,13.0485,40074.5000,0.0000,40074.5000,1.4746,10055.4811,0.0000,10055.4811,72.0187,0.0000,30019.0189,30019.0189,13.0485,13.8522,0.0000,85518.4000,-85518.4000,4.5226,0.0000,13826.3091,13826.3091,220.8762,99344.7091,0.0000,-99344.7091,13.8522,13.8362,2640.6000,0.0000,2640.6000,0.0964,657.4614,0.0000,657.4614,4.7104,0.0000,1983.1386,1983.1386,13.8362,14.1228,0.0000,30345.3000,-30345.3000,1.6648,0.0000,5083.4935,5083.4935,81.3084,35428.7935,0.0000,-35428.7935,14.1228,14.0745,7948.9000,0.0000,7948.9000,0.2892,1971.8083,0.0000,1971.8083,14.1240,0.0000,5977.0917,5977.0917,14.0745,10.0693,12.0719,12.0719,16.5017,247526.0603,12.0719,8.9389,11.2364,10.5054,12.9081,103265.0991,11.2364,8.5028,10.5986,9.8696,11.2628,78839.3609,32.0462,2504.1364,-353844.0000,429630.5203
4142.0000,10.9598,13.7439,0.0000,331381.4000,-331381.4000,15.2984,0.0000,51127.7934,51127.7934,747.1480,382509.1934,0.0000,-382509.1934,13.7439,13.5357,38116.1000,0.0000,38116.1000,1.4038,9504.3636,0.0000,9504.3636,68.5599,0.0000,28611.7364,28611.7364,13.5357,14.3274,0.0000,93550.5000,-93550.5000,4.9457,0.0000,15227.3876,15227.3876,241.5423,108777.8876,0.0000,-108777.8876,14.3274,14.3178,1749.3000,0.0000,1749.3000,0.0639,432.7240,0.0000,432.7240,3.1192,0.0000,1316.5760,1316.5760,14.3178,14.5941,0.0000,32482.9000,-32482.9000,1.7822,0.0000,5472.4935,5472.4935,87.0384,37955.3935,0.0000,-37955.3935,14.5941,14.5559,6963.2000,0.0000,6963.2000,0.2532,1716.2699,0.0000,1716.2699,12.3650,0.0000,5246.9301,5246.9301,14.5559,10.4312,12.4936,12.4936,18.8896,283343.6655,12.4936,9.2395,11.6258,10.8665,14.9023,119218.5635,11.6258,8.7717,10.9598,10.1987,13.0710,91497.1126,35.6207,2783.4547,-410586.2000,494059.3416
4143.0000,11.2476,14.0056,0.0000,347515.6000,-347515.6000,16.0783,0.0000,53951.1788,53951.1788,785.2405,401466.7788,0.0000,-401466.7788,14.0056,13.8188,36178.2000,0.0000,36178.2000,1.3231,8988.7833,0.0000,8988.7833,64.6184,0.0000,27189.4167,27189.4167,13.8188,14.6544,0.0000,104543.4000,-104543.4000,5.5375,0.0000,17085.5527,17085.5527,270.4407,121628.9527,0.0000,-121628.9527,14.6544,14.6456,1690.4000,0.0000,1690.4000,0.0613,416.3060,0.0000,416.3060,2.9924,0.0000,1274.0940,1274.0940,14.6456,14.9197,0.0000,34121.1000,-34121.1000,1.8731,0.0000,5771.4849,5771.4849,91.4768,39892.5849,0.0000,-39892.5849,14.9197,14.8785,7948.9000,0.0000,7948.9000,0.2870,1950.6524,0.0000,1950.6524,14.0149,0.0000,5998.2476,5998.2476,14.8785,10.7409,12.8097,12.8097,20.0762,301142.9497,12.8097,9.5040,11.9282,11.1569,16.0394,128315.0843,11.9282,9.0115,11.2476,10.4698,14.1520,99064.2295,37.7403,2949.0809,-440362.6000,528522.2635
4144.0000,11.4574,14.2062,0.0000,353624.4000,-353624.4000,16.3898,0.0000,55151.0943,55151.0943,800.4490,408775.4943,0.0000,-408775.4943,14.2062,14.0502,30834.4000,0.0000,30834.4000,1.1231,7640.1003,0.0000,7640.1003,54.8527,0.0000,23194.2997,23194.2997,14.0502,14.9274,0.0000,112071.8000,-112071.8000,5.9430,0.0000,18377.5655,18377.5655,290.2458,130449.3655,0.0000,-130449.3655,14.9274,14.9164,2173.7000,0.0000,2173.7000,0.0784,533.3684,0.0000,533.3684,3.8290,0.0000,1640.3316,1640.3316,14.9164,15.1795,0.0000,33450.5000,-33450.5000,1.8370,0.0000,5677.2221,5677.2221,89.7157,39127.7221,0.0000,-39127.7221,15.1795,15.1324,9263.1000,0.0000,9263.1000,0.3328,2265.2711,0.0000,2265.2711,16.2525,0.0000,6997.8289,6997.8289,15.1324,10.9540,13.0432,13.0432,20.7127,310690.2516,13.0432,9.6914,12.1494,11.3673,16.6152,132921.7969,12.1494,9.1838,11.4574,10.6666,14.7008,102905.5485,38.5561,3012.8274,-456875.5000,546517.5970
4145.0000,11.6526,14.4933,0.0000,368116.5000,-368116.5000,17.0834,0.0000,57657.8256,57657.8256,834.3277,425774.3256,0.0000,-425774.3256,14.4933,14.3921,20130.5000,0.0000,20130.5000,0.7310,4968.4800,0.0000,4968.4800,35.7015,0.0000,15162.0200,15162.0200,14.3921,15.2284,0.0000,107604.0000,-107604.0000,5.7115,0.0000,17734.4951,17734.4951,278.9389,125338.4951,0.0000,-125338.4951,15.2284,15.2214,1390.2000,0.0000,1390.2000,0.0499,339.7491,0.0000,339.7491,2.4389,0.0000,1050.4509,1050.4509,15.2214,15.4905,0.0000,34469.2000,-34469.2000,1.8936,0.0000,5872.9673,5872.9673,92.4817,40342.1673,0.0000,-40342.1673,15.4905,15.4288,12220.0000,0.0000,12220.0000,0.4373,2976.0552,0.0000,2976.0552,21.3578,0.0000,9243.9448,9243.9448,15.4288,11.1292,13.2790,13.2790,21.4817,322224.8494,13.2790,9.8412,12.3623,11.5601,17.1756,137404.6356,12.3623,9.3209,11.6526,10.8416,15.1951,106365.9259,38.8602,3036.5919,-476449.0000,565995.4110
4146.0000,11.1432,13.9043,0.0000,278778.5000,-278778.5000,12.9531,0.0000,43182.0784,43182.0784,632.6077,321960.5784,0.0000,-321960.5784,13.9043,13.7974,16594.3000,0.0000,16594.3000,0.6000,4128.7248,0.0000,4128.7248,29.3022,0.0000,12465.5752,12465.5752,13.7974,14.6007,0.0000,80518.9000,-80518.9000,4.2799,0.0000,13155.1697,13155.1697,209.0247,93674.0697,0.0000,-93674.0697,14.6007,14.5933,1147.4000,0.0000,1147.4000,0.0410,282.7825,0.0000,282.7825,2.0039,0.0000,864.6175,864.6175,14.5933,14.9160,0.0000,32183.0000,-32183.0000,1.7688,0.0000,5440.1539,5440.1539,86.3860,37623.1539,0.0000,-37623.1539,14.9160,14.8231,14355.5000,0.0000,14355.5000,0.5114,3523.0003,0.0000,3523.0003,24.9754,0.0000,10832.4997,10832.4997,14.8231,10.5711,12.6971,12.6971,16.5265,247897.3159,12.6971,9.3968,11.8170,11.0469,12.8274,102618.9764,11.8170,8.9293,11.1432,10.3731,11.2238,78566.8017,30.2313,2362.3199,-359383.2000,429083.0941
4147.0000,10.9188,13.7388,0.0000,262704.7000,-262704.7000,12.1680,0.0000,40496.2455,40496.2455,594.2672,303200.9455,0.0000,-303200.9455,13.7388,13.6230,16582.3000,0.0000,16582.3000,0.6050,4135.1411,0.0000,4135.1411,29.5449,0.0000,12447.1589,12447.1589,13.6230,14.3880,0.0000,70725.3000,-70725.3000,3.7501,0.0000,11526.3266,11526.3266,183.1499,82251.6266,0.0000,-82251.6266,14.3880,14.3818,880.1000,0.0000,880.1000,0.0318,217.5311,0.0000,217.5311,1.5516,0.0000,662.5689,662.5689,14.3818,14.6861,0.0000,27997.7000,-27997.7000,1.5374,0.0000,4720.4945,4720.4945,75.0860,32718.1945,0.0000,-32718.1945,14.6861,14.5901,13698.4000,0.0000,13698.4000,0.4921,3372.1509,0.0000,3372.1509,24.0357,0.0000,10326.2491,10326.2491,14.5901,10.3131,12.4516,12.4516,15.3289,229933.8726,12.4516,9.1870,11.5810,10.8193,11.7002,93601.5636,11.5810,8.7431,10.9188,10.1621,10.1711,71197.6170,27.8767,2178.3244,-330266.9000,394733.0532
4148.0000,10.3221,13.1011,0.0000,187167.3000,-187167.3000,8.6574,0.0000,28489.7028,28489.7028,422.8147,215657.0028,0.0000,-215657.0028,13.1011,12.9412,16581.3000,0.0000,16581.3000,0.6065,4171.6168,0.0000,4171.6168,29.6185,0.0000,12409.6832,12409.6832,12.9412,13.5837,0.0000,42926.5000,-42926.5000,2.2745,0.0000,6930.1211,6930.1211,111.0842,49856.6211,0.0000,-49856.6211,13.5837,13.5744,963.6000,0.0000,963.6000,0.0349,240.8084,0.0000,240.8084,1.7042,0.0000,722.7916,722.7916,13.5744,13.9542,0.0000,25261.0000,-25261.0000,1.3868,0.0000,4219.1894,4219.1894,67.7286,29480.1894,0.0000,-29480.1894,13.9542,13.8327,12548.5000,0.0000,12548.5000,0.4524,3119.9770,0.0000,3119.9770,22.0939,0.0000,9428.5230,9428.5230,13.8327,9.6590,11.7459,11.7459,10.7958,161937.5940,11.7459,8.6950,10.9323,10.2204,7.8914,63131.5847,10.9323,8.3170,10.3221,9.6246,6.7646,47352.4746,20.1187,1572.1059,-225261.4000,272421.6532
4149.0000,9.9725,12.9569,0.0000,168363.2000,-168363.2000,7.7597,0.0000,25442.0734,25442.0734,378.9700,193805.2734,0.0000,-193805.2734,12.9569,12.7952,14043.6000,0.0000,14043.6000,0.5188,3540.2967,0.0000,3540.2967,25.3358,0.0000,10503.3033,10503.3033,12.7952,13.2390,0.0000,24820.5000,-24820.5000,1.3116,0.0000,3999.2201,3999.2201,64.0588,28819.7201,0.0000,-28819.7201,13.2390,13.2324,571.6000,0.0000,571.6000,0.0210,143.5302,0.0000,143.5302,1.0235,0.0000,428.0698,428.0698,13.2324,13.6383,0.0000,22597.4000,-22597.4000,1.2395,0.0000,3760.0821,3760.0821,60.5345,26357.4821,0.0000,-26357.4821,13.6383,13.5199,10248.7000,0.0000,10248.7000,0.3736,2559.2690,0.0000,2559.2690,18.2462,0.0000,7689.4310,7689.4310,13.5199,9.1986,11.3592,11.3592,9.3539,140307.8367,11.3592,8.3675,10.5614,9.8634,6.4759,51806.9530,10.5614,8.0374,9.9725,9.2994,5.4635,38244.4235,16.8362,1315.6052,-190917.2000,230359.2132
4150.0000,9.6290,12.6809,0.0000,139019.4000,-139019.4000,6.3939,0.0000,20860.7109,20860.7109,312.2693,159880.1109,0.0000,-159880.1109,12.6809,12.4855,13705.5000,0.0000,13705.5000,0.5074,3468.4808,0.0000,3468.4808,24.7821,0.0000,10237.0192,10237.0192,12.4855,12.8043,0.0000,14390.6000,-14390.6000,0.7601,0.0000,2309.2551,2309.2551,37.1199,16699.8551,0.0000,-16699.8551,12.8043,12.7981,429.8000,0.0000,429.8000,0.0158,108.5819,0.0000,108.5819,0.7737,0.0000,321.2181,321.2181,12.7981,13.2242,0.0000,19150.4000,-19150.4000,1.0501,0.0000,3171.8578,3171.8578,51.2852,22322.2578,0.0000,-22322.2578,13.2242,13.0965,8934.5000,0.0000,8934.5000,0.3273,2243.9364,0.0000,2243.9364,15.9841,0.0000,6690.5636,6690.5636,13.0965,8.7987,10.9476,10.9476,7.5049,112573.1079,10.9476,8.0891,10.1853,9.5184,4.9915,39931.8367,10.1853,7.8009,9.6290,8.9931,4.1637,29146.1776,13.5820,1061.3140,-149490.6000,181651.1222
4151.0000,9.3840,12.5247,0.0000,122563.5000,-122563.5000,5.6257,0.0000,18300.6912,18300.6912,274.7482,140864.1912,0.0000,-140864.1912,12.5247,12.2967,13705.5000,0.0000,13705.5000,0.5097,3476.1268,0.0000,3476.1268,24.8907,0.0000,10229.3732,10229.3732,12.2967,12.5688,0.0000,10522.0000,-10522.0000,0.5551,0.0000,1684.3531,1684.3531,27.1096,12206.3531,0.0000,-12206.3531,12.5688,12.5618,421.5000,0.0000,421.5000,0.0156,106.8386,0.0000,106.8386,0.7640,0.0000,314.6614,314.6614,12.5618,12.9704,0.0000,15726.3000,-15726.3000,0.8621,0.0000,2598.4249,2598.4249,42.1017,18324.7249,0.0000,-18324.7249,12.9704,12.8871,4991.9000,0.0000,4991.9000,0.1840,1258.1875,0.0000,1258.1875,8.9884,0.0000,3733.7125,3733.7125,12.8871,8.4475,10.6673,10.6673,6.6373,99559.2770,10.6673,7.8697,9.9213,9.2685,4.1825,33459.7913,9.9213,7.6186,9.3840,8.7699,3.4425,24097.5519,11.6282,908.6463,-129692.9000,157116.6201
4152.0000,9.1581,12.2968,0.0000,102103.1000,-102103.1000,4.6798,0.0000,15177.0185,15177.0185,228.5546,117280.1185,0.0000,-117280.1185,12.2968,12.0233,13705.6000,0.0000,13705.6000,0.5109,3487.3864,0.0000,3487.3864,24.9529,0.0000,10218.2136,10218.2136,12.0233,12.3145,0.0000,9381.6000,-9381.6000,0.4946,0.0000,1496.6135,1496.6135,24.1546,10878.2135,0.0000,-10878.2135,12.3145,12.3059,427.6000,0.0000,427.6000,0.0159,108.7755,0.0000,108.7755,0.7780,0.0000,318.8245,318.8245,12.3059,12.7041,0.0000,12773.5000,-12773.5000,0.7001,0.0000,2105.1571,2105.1571,34.1915,14878.6571,0.0000,-14878.6571,12.7041,12.6733,1542.2000,0.0000,1542.2000,0.0571,390.1604,0.0000,390.1604,2.7880,0.0000,1152.0396,1152.0396,12.6733,8.1235,10.3984,10.3984,5.6668,85002.1645,10.3984,7.6811,9.6738,9.0397,3.3845,27075.6343,9.6738,7.4636,9.1581,8.5687,2.7528,19269.3863,9.6877,757.0071,-108582.8000,131347.1851
4153.0000,8.9913,12.2254,0.0000,94553.8000,-94553.8000,4.3281,0.0000,14008.5849,14008.5849,211.3778,108562.3849,0.0000,-108562.3849,12.2254,11.9217,13679.5000,0.0000,13679.5000,0.5118,3484.2764,0.0000,3484.2764,24.9966,0.0000,10195.2236,10195.2236,11.9217,12.1167,0.0000,5647.3000,-5647.3000,0.2974,0.0000,899.7544,899.7544,14.5257,6547.0544,0.0000,-6547.0544,12.1167,12.1073,421.3000,0.0000,421.3000,0.0158,107.4744,0.0000,107.4744,0.7696,0.0000,313.8256,313.8256,12.1073,12.4974,0.0000,11244.2000,-11244.2000,0.6162,0.0000,1849.5427,1849.5427,30.0937,13093.7427,0.0000,-13093.7427,12.4974,12.4777,884.0000,0.0000,884.0000,0.0329,224.2956,0.0000,224.2956,1.6048,0.0000,659.7044,659.7044,12.4777,7.9124,10.1951,10.1951,5.1083,76625.1093,10.1951,7.5494,9.4896,8.8722,2.9604,23683.2077,9.4896,7.3542,8.9913,8.4219,2.3894,16725.7908,8.7032,680.0839,-96460.5000,117034.1079
4154.0000,8.8483,11.9931,0.0000,83227.0000,-83227.0000,3.8060,0.0000,12295.9066,12295.9066,185.8770,95522.9066,0.0000,-95522.9066,11.9931,11.6579,13678.3000,0.0000,13678.3000,0.5124,3495.5091,0.0000,3495.5091,25.0232,0.0000,10182.7909,10182.7909,11.6579,11.9052,0.0000,6481.5000,-6481.5000,0.3412,0.0000,1029.3329,1029.3329,16.6653,7510.8329,0.0000,-7510.8329,11.9052,11.8947,426.6000,0.0000,426.6000,0.0160,109.1553,0.0000,109.1553,0.7818,0.0000,317.4447,317.4447,11.8947,12.2864,0.0000,10218.8000,-10218.8000,0.5599,0.0000,1677.4862,1677.4862,27.3468,11896.2862,0.0000,-11896.2862,12.2864,12.2767,391.9000,0.0000,391.9000,0.0146,99.7336,0.0000,99.7336,0.7138,0.0000,292.1664,292.1664,12.2767,7.7508,10.0138,10.0138,4.5825,68737.3730,10.0138,7.4468,9.3292,8.7303,2.5990,20792.3771,9.3292,7.2682,8.8483,8.2987,2.0868,14607.5651,7.8752,615.3790,-85430.5000,104137.3153
4155.0000,8.7303,11.7748,0.0000,74774.9000,-74774.9000,3.4166,0.0000,11021.7917,11021.7917,166.8627,85796.6917,0.0000,-85796.6917,11.7748,11.4138,13680.0000,0.0000,13680.0000,0.5144,3506.8721,0.0000,3506.8721,25.1205,0.0000,10173.1279,10173.1279,11.4138,11.7095,0.0000,7192.9000,-7192.9000,0.3783,0.0000,1138.9806,1138.9806,18.4774,8331.8806,0.0000,-8331.8806,11.7095,11.6984,421.8000,0.0000,421.8000,0.0159,108.2299,0.0000,108.2299,0.7757,0.0000,313.5701,313.5701,11.6984,12.0986,0.0000,9689.9000,-9689.9000,0.5309,0.0000,1587.7731,1587.7731,25.9292,11277.6731,0.0000,-11277.6731,12.0986,12.0882,391.9000,0.0000,391.9000,0.0147,100.0002,0.0000,100.0002,0.7162,0.0000,291.8998,291.8998,12.0882,7.6329,9.8606,9.8606,4.1850,62775.3972,9.8606,7.3674,9.1957,8.6140,2.3419,18735.5555,9.1957,7.2009,8.7303,8.1983,1.8738,13116.4691,7.3062,570.9161,-77164.0000,94627.4218
4156.0000,8.7179,12.0826,0.0000,93048.1000,-93048.1000,4.2487,0.0000,13711.9736,13711.9736,207.4993,106760.0736,0.0000,-106760.0736,12.0826,11.7615,13680.2000,0.0000,13680.2000,0.5162,3491.5401,0.0000,3491.5401,25.2103,0.0000,10188.6599,10188.6599,11.7615,11.8650,0.0000,2835.0000,-2835.0000,0.1490,0.0000,450.7962,450.7962,7.2765,3285.7962,0.0000,-3285.7962,11.8650,11.8550,426.2000,0.0000,426.2000,0.0161,109.1156,0.0000,109.1156,0.7863,0.0000,317.0844,317.0844,11.8550,12.2041,0.0000,9514.6000,-9514.6000,0.5213,0.0000,1561.3072,1561.3072,25.4585,11075.9072,0.0000,-11075.9072,12.2041,12.1833,883.6000,0.0000,883.6000,0.0332,225.1279,0.0000,225.1279,1.6198,0.0000,658.4721,658.4721,12.1833,7.5637,9.8735,9.8735,4.8861,73291.7038,9.8735,7.3176,9.1919,8.5955,2.7033,21626.5805,9.1919,7.1606,8.7179,8.1763,2.1484,15039.1375,8.2266,642.8415,-90407.7000,109957.4218
4157.0000,8.7311,11.9486,0.0000,101609.3000,-101609.3000,4.6393,0.0000,14977.4169,14977.4169,226.5750,116586.7169,0.0000,-116586.7169,11.9486,11.6676,13680.1000,0.0000,13680.1000,0.5136,3498.1932,0.0000,3498.1932,25.0843,0.0000,10181.9068,10181.9068,11.6676,11.8950,0.0000,7112.1000,-7112.1000,0.3742,0.0000,1129.6116,1129.6116,18.2764,8241.7116,0.0000,-8241.7116,11.8950,11.8837,552.6000,0.0000,552.6000,0.0208,141.4157,0.0000,141.4157,1.0169,0.0000,411.1843,411.1843,11.8837,12.2008,0.0000,9871.0000,-9871.0000,0.5408,0.0000,1620.2250,1620.2250,26.4135,11491.2250,0.0000,-11491.2250,12.2008,12.1051,4652.8000,0.0000,4652.8000,0.1743,1185.5183,0.0000,1185.5183,8.5148,0.0000,3467.2817,3467.2817,12.1051,7.6844,9.8948,9.8948,5.3395,80092.5895,9.8948,7.3253,9.2096,8.6100,3.1036,24828.6816,9.2096,7.1589,8.7311,8.1843,2.4769,17337.9859,9.3947,734.1138,-99706.9000,122259.2571
4158.0000,9.0450,12.6116,0.0000,182615.5000,-182615.5000,8.3385,0.0000,27083.9795,27083.9795,407.2385,209699.4795,0.0000,-209699.4795,12.6116,12.4379,13680.5000,0.0000,13680.5000,0.5148,3465.5364,0.0000,3465.5364,25.1396,0.0000,10214.9636,10214.9636,12.4379,12.4598,0.0000,1111.7000,-1111.7000,0.0585,0.0000,178.2839,178.2839,2.8559,1289.9839,0.0000,-1289.9839,12.4598,12.4532,518.7000,0.0000,518.7000,0.0195,131.6787,0.0000,131.6787,0.9540,0.0000,387.0213,387.0213,12.4532,12.6866,0.0000,11777.2000,-11777.2000,0.6453,0.0000,1943.7979,1943.7979,31.5145,13720.9979,0.0000,-13720.9979,12.6866,12.4880,15632.8000,0.0000,15632.8000,0.5858,3955.9112,0.0000,3955.9112,28.6101,0.0000,11676.8888,11676.8888,12.4880,8.1493,10.3187,10.3187,8.5029,127543.1174,10.3187,7.5259,9.5739,8.9223,5.4732,43785.3779,9.5739,7.3069,9.0450,8.4404,4.4429,31100.2473,15.2435,1191.1502,-165672.4000,202428.7426
4159.0000,9.4007,12.8490,0.0000,236741.3000,-236741.3000,10.8295,0.0000,35361.1446,35361.1446,528.8956,272102.4446,0.0000,-272102.4446,12.8490,12.6289,23233.3000,0.0000,23233.3000,0.8649,5865.8283,0.0000,5865.8283,42.2408,0.0000,17367.4717,17367.4717,12.6289,12.7854,0.0000,10641.1000,-10641.1000,0.5613,0.0000,1710.7806,1710.7806,27.4116,12351.8806,0.0000,-12351.8806,12.7854,12.7755,1045.0000,0.0000,1045.0000,0.0390,264.0720,0.0000,264.0720,1.9045,0.0000,780.9280,780.9280,12.7755,12.9714,0.0000,13258.5000,-13258.5000,0.7266,0.0000,2195.4744,2195.4744,35.4875,15453.9744,0.0000,-15453.9744,12.9714,12.8139,16616.1000,0.0000,16616.1000,0.6178,4187.9614,0.0000,4187.9614,30.1739,0.0000,12428.1386,12428.1386,12.8139,8.6666,10.7402,10.7402,10.9085,163627.7460,10.7402,7.8326,9.9649,9.2864,7.6481,61185.0953,9.9649,7.5471,9.4007,8.7560,6.3594,44515.5793,20.4587,1598.6739,-219746.5000,269328.4206
4160.0000,9.8259,12.8306,0.0000,259715.8000,-259715.8000,11.9050,0.0000,39128.7483,39128.7483,581.4225,298844.5483,0.0000,-298844.5483,12.8306,12.6175,28347.1000,0.0000,28347.1000,1.0513,7158.7850,0.0000,7158.7850,51.3443,0.0000,21188.3150,21188.3150,12.6175,13.2445,0.0000,53725.5000,-53725.5000,2.8358,0.0000,8636.2139,8636.2139,138.4958,62361.7139,0.0000,-62361.7139,13.2445,13.2313,1764.0000,0.0000,1764.0000,0.0655,442.9107,0.0000,442.9107,3.1983,0.0000,1321.0893,1321.0893,13.2313,13.3901,0.0000,13547.9000,-13547.9000,0.7426,0.0000,2254.2670,2254.2670,36.2693,15802.1670,0.0000,-15802.1670,13.3901,13.2699,15960.5000,0.0000,15960.5000,0.5908,3999.3124,0.0000,3999.3124,28.8530,0.0000,11961.1876,11961.1876,13.2699,9.1896,11.2297,11.2297,13.5274,202910.4176,11.2297,8.2089,10.4242,9.7193,10.0148,80118.7693,10.4242,7.8602,9.8259,9.1422,8.5005,59503.4806,25.7866,2014.9994,-280917.6000,342532.6674
4161.0000,10.0969,13.0291,0.0000,274262.0000,-274262.0000,12.6032,0.0000,41551.5707,41551.5707,615.5211,315813.5707,0.0000,-315813.5707,13.0291,12.8052,32224.5000,0.0000,32224.5000,1.1955,8115.3871,0.0000,8115.3871,58.3844,0.0000,24109.1129,24109.1129,12.8052,13.5149,0.0000,65824.6000,-65824.6000,3.4743,0.0000,10607.4509,10607.4509,169.6781,76432.0509,0.0000,-76432.0509,13.5149,13.5016,1907.2000,0.0000,1907.2000,0.0703,477.0726,0.0000,477.0726,3.4330,0.0000,1430.1274,1430.1274,13.5016,13.6514,0.0000,13833.6000,-13833.6000,0.7586,0.0000,2308.6608,2308.6608,37.0466,16142.2608,0.0000,-16142.2608,13.6514,13.5540,13994.0000,0.0000,13994.0000,0.5146,3493.8982,0.0000,3493.8982,25.1324,0.0000,10500.1018,10500.1018,13.5540,9.5042,11.5291,11.5291,14.5394,218091.3400,11.5291,8.4616,10.7111,9.9953,11.0129,88103.1719,10.7111,8.0788,10.0969,9.3949,9.4502,66151.5383,27.9246,2182.0695,-305794.5000,372346.0502
4162.0000,10.3038,13.1591,0.0000,283335.1000,-283335.1000,13.0411,0.0000,43111.4661,43111.4661,636.9053,326446.5661,0.0000,-326446.5661,13.1591,12.9100,38041.6000,0.0000,38041.6000,1.4068,9562.9837,0.0000,9562.9837,68.7081,0.0000,28478.6163,28478.6163,12.9100,13.6792,0.0000,75725.0000,-75725.0000,3.9996,0.0000,12220.0230,12220.0230,195.3364,87945.0230,0.0000,-87945.0230,13.6792,13.6664,1953.3000,0.0000,1953.3000,0.0717,487.4960,0.0000,487.4960,3.5012,0.0000,1465.8040,1465.8040,13.6664,13.8112,0.0000,14183.5000,-14183.5000,0.7779,0.0000,2371.4421,2371.4421,37.9926,16554.9421,0.0000,-16554.9421,13.8112,13.7279,12682.9000,0.0000,12682.9000,0.4645,3159.5939,0.0000,3159.5939,22.6855,0.0000,9523.3061,9523.3061,13.7279,9.7573,11.7426,11.7426,15.1319,226979.0056,11.7426,8.6731,10.9241,10.2079,11.6979,93583.3718,10.9241,8.2658,10.3038,9.5950,10.1307,70915.0303,29.6425,2316.3097,-320565.8000,391477.4077
