Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4163.0000,10.5687,13.3896,0.0000,301901.7000,-301901.7000,13.9128,0.0000,46193.0061,46193.0061,679.4788,348094.7061,0.0000,-348094.7061,13.3896,13.1467,39990.8000,0.0000,39990.8000,1.4759,10020.7935,0.0000,10020.7935,72.0811,0.0000,29970.0065,29970.0065,13.1467,13.9496,0.0000,85269.8000,-85269.8000,4.5056,0.0000,13804.6264,13804.6264,220.0452,99074.4264,0.0000,-99074.4264,13.9496,13.9355,2313.6000,0.0000,2313.6000,0.0847,575.2749,0.0000,575.2749,4.1365,0.0000,1738.3251,1738.3251,13.9355,14.1040,0.0000,17799.3000,-17799.3000,0.9764,0.0000,2985.1925,2985.1925,47.6854,20784.4925,0.0000,-20784.4925,14.1040,14.0417,10224.7000,0.0000,10224.7000,0.3735,2536.9983,0.0000,2536.9983,18.2436,0.0000,7687.7017,7687.7017,14.0417,10.0379,12.0398,12.0398,16.4687,247030.7252,12.0398,8.9101,11.2052,10.4749,12.8731,102984.8484,11.2052,8.4775,10.5687,9.8413,11.2199,78539.1005,31.9934,2500.0092,-352441.7000,428554.6741
4164.0000,10.7585,13.6421,0.0000,313790.6000,-313790.6000,14.4837,0.0000,48205.7883,48205.7883,707.3599,361996.3883,0.0000,-361996.3883,13.6421,13.4350,34648.1000,0.0000,34648.1000,1.2741,8651.7466,0.0000,8651.7466,62.2265,0.0000,25996.3534,25996.3534,13.4350,14.2034,0.0000,82973.0000,-82973.0000,4.3882,0.0000,13486.5659,13486.5659,214.3130,96459.5659,0.0000,-96459.5659,14.2034,14.1869,2758.4000,0.0000,2758.4000,0.1006,683.4982,0.0000,683.4982,4.9113,0.0000,2074.9018,2074.9018,14.1869,14.3781,0.0000,20549.3000,-20549.3000,1.1276,0.0000,3456.5927,3456.5927,55.0678,24005.8927,0.0000,-24005.8927,14.3781,14.3246,8913.7000,0.0000,8913.7000,0.3242,2203.4624,0.0000,2203.4624,15.8332,0.0000,6710.2376,6710.2376,14.3246,10.2100,12.2673,12.2673,17.2177,258265.4202,12.2673,9.0588,11.4117,10.6631,13.4261,107409.1029,11.4117,8.6122,10.7585,10.0120,11.7148,82003.6963,32.5475,2543.3080,-370992.7000,447678.2194
4165.0000,10.9890,13.7863,0.0000,325490.1000,-325490.1000,15.0409,0.0000,50250.3255,50250.3255,734.5743,375740.4255,0.0000,-375740.4255,13.7863,13.5628,39981.7000,0.0000,39981.7000,1.4645,9963.7511,0.0000,9963.7511,71.5243,0.0000,30017.9489,30017.9489,13.5628,14.3925,0.0000,95846.2000,-95846.2000,5.0748,0.0000,15607.0359,15607.0359,247.8431,111453.2359,0.0000,-111453.2359,14.3925,14.3777,2633.8000,0.0000,2633.8000,0.0956,650.9467,0.0000,650.9467,4.6713,0.0000,1982.8533,1982.8533,14.3777,14.5766,0.0000,22856.3000,-22856.3000,1.2545,0.0000,3853.4499,3853.4499,61.2671,26709.7499,0.0000,-26709.7499,14.5766,14.5321,7930.4000,0.0000,7930.4000,0.2872,1955.1251,0.0000,1955.1251,14.0279,0.0000,5975.2749,5975.2749,14.5321,10.4830,12.5075,12.5075,18.1301,271951.0363,12.5075,9.2892,11.6493,10.8984,14.4102,115281.6198,11.6493,8.8195,10.9890,10.2344,12.6704,88692.6337,34.8263,2721.3793,-393646.7000,475925.2898
4166.0000,11.2362,14.0237,0.0000,339854.2000,-339854.2000,15.7267,0.0000,52748.7362,52748.7362,768.0653,392602.9362,0.0000,-392602.9362,14.0237,13.8206,38046.7000,0.0000,38046.7000,1.3905,9450.6888,0.0000,9450.6888,67.9114,0.0000,28596.0112,28596.0112,13.8206,14.6790,0.0000,103919.1000,-103919.1000,5.5050,0.0000,16983.9718,16983.9718,268.8547,120903.0718,0.0000,-120903.0718,14.6790,14.6697,1744.2000,0.0000,1744.2000,0.0632,429.4127,0.0000,429.4127,3.0846,0.0000,1314.7873,1314.7873,14.6697,14.8827,0.0000,25657.3000,-25657.3000,1.4085,0.0000,4341.1503,4341.1503,68.7908,29998.4503,0.0000,-29998.4503,14.8827,14.8455,6947.1000,0.0000,6947.1000,0.2509,1705.6579,0.0000,1705.6579,12.2518,0.0000,5241.4421,5241.4421,14.8455,10.7311,12.7883,12.7883,19.3165,289747.8145,12.7883,9.5036,11.9124,11.1459,15.4212,123369.8663,11.9124,9.0147,11.2362,10.4635,13.6045,95231.3720,36.5171,2853.5008,-422692.6000,508349.0528
4167.0000,11.4863,14.2446,0.0000,353263.4000,-353263.4000,16.3719,0.0000,55129.6066,55129.6066,799.5762,408393.0066,0.0000,-408393.0066,14.2446,14.0611,36105.6000,0.0000,36105.6000,1.3148,8941.5082,0.0000,8941.5082,64.2121,0.0000,27164.0918,27164.0918,14.0611,14.9547,0.0000,113662.3000,-113662.3000,6.0274,0.0000,18641.3538,18641.3538,294.3671,132303.6538,0.0000,-132303.6538,14.9547,14.9461,1687.7000,0.0000,1687.7000,0.0609,413.9653,0.0000,413.9653,2.9718,0.0000,1273.7347,1273.7347,14.9461,15.1664,0.0000,27879.9000,-27879.9000,1.5311,0.0000,4733.5586,4733.5586,74.7775,32613.4586,0.0000,-32613.4586,15.1664,15.1259,7930.4000,0.0000,7930.4000,0.2851,1939.7010,0.0000,1939.7010,13.9219,0.0000,5990.6990,5990.6990,15.1259,10.9974,13.0617,13.0617,20.3754,305630.4970,13.0617,9.7343,12.1744,11.3980,16.4212,131369.8004,12.1744,9.2254,11.4863,10.6999,14.5540,101878.0640,38.3866,2999.5837,-449081.9000,538878.3614
4168.0000,11.6672,14.4062,0.0000,356380.5000,-356380.5000,16.5417,0.0000,55837.5439,55837.5439,807.8721,412218.0439,0.0000,-412218.0439,14.4062,14.2523,30766.7000,0.0000,30766.7000,1.1166,7602.6138,0.0000,7602.6138,54.5330,0.0000,23164.0862,23164.0862,14.2523,15.1718,0.0000,118841.7000,-118841.7000,6.3082,0.0000,19545.8096,19545.8096,308.0840,138387.5096,0.0000,-138387.5096,15.1718,15.1609,2176.5000,0.0000,2176.5000,0.0782,532.3131,0.0000,532.3131,3.8168,0.0000,1644.1869,1644.1869,15.1609,15.3926,0.0000,29807.8000,-29807.8000,1.6376,0.0000,5074.7796,5074.7796,79.9784,34882.5796,0.0000,-34882.5796,15.3926,15.3462,9241.4000,0.0000,9241.4000,0.3308,2253.5680,0.0000,2253.5680,16.1550,0.0000,6987.8320,6987.8320,15.3462,11.1793,13.2628,13.2628,20.9039,313559.1702,13.2628,9.8958,12.3649,11.5793,16.8907,135125.8880,12.3649,9.3747,11.6672,10.8698,15.0007,105005.1481,39.0197,3049.0543,-462845.4000,553690.2064
4169.0000,11.8224,14.6412,0.0000,366190.4000,-366190.4000,17.0161,0.0000,57571.7056,57571.7056,831.0388,423762.1056,0.0000,-423762.1056,14.6412,14.5405,20096.0000,0.0000,20096.0000,0.7275,4950.0533,0.0000,4950.0533,35.5323,0.0000,15145.9467,15145.9467,14.5405,15.4001,0.0000,110914.7000,-110914.7000,5.8921,0.0000,18320.9927,18320.9927,287.7623,129235.6927,0.0000,-129235.6927,15.4001,15.3932,1378.9000,0.0000,1378.9000,0.0494,336.2192,0.0000,336.2192,2.4103,0.0000,1042.6808,1042.6808,15.3932,15.6574,0.0000,33922.3000,-33922.3000,1.8642,0.0000,5792.7332,5792.7332,91.0465,39715.0332,0.0000,-39715.0332,15.6574,15.5960,12191.3000,0.0000,12191.3000,0.4349,2962.5309,0.0000,2962.5309,21.2407,0.0000,9228.7691,9228.7691,15.5960,11.3119,13.4539,13.4539,21.4681,322021.2286,13.4539,10.0097,12.5355,11.7318,17.2593,138074.2737,12.5355,9.4794,11.8224,11.0074,15.3140,107197.8229,38.9764,3045.6742,-477361.2000,567293.3252
4170.0000,11.3279,14.0241,0.0000,277297.4000,-277297.4000,12.8979,0.0000,43125.1512,43125.1512,629.9102,320422.5512,0.0000,-320422.5512,14.0241,13.9194,16551.8000,0.0000,16551.8000,0.5971,4111.3967,0.0000,4111.3967,29.1621,0.0000,12440.4033,12440.4033,13.9194,14.7490,0.0000,84733.2000,-84733.2000,4.5068,0.0000,13868.1105,13868.1105,220.1032,98601.3105,0.0000,-98601.3105,14.7490,14.7417,1154.8000,0.0000,1154.8000,0.0412,284.0375,0.0000,284.0375,2.0118,0.0000,870.7625,870.7625,14.7417,15.0978,0.0000,36191.1000,-36191.1000,1.9896,0.0000,6128.9175,6128.9175,97.1702,42320.0175,0.0000,-42320.0175,15.0978,15.0068,14321.7000,0.0000,14321.7000,0.5089,3506.1617,0.0000,3506.1617,24.8558,0.0000,10815.5383,10815.5383,15.0068,10.7744,12.8906,12.8906,16.7665,251496.9739,12.8906,9.5773,12.0070,11.2339,13.1252,105001.8531,12.0070,9.0966,11.3279,10.5518,11.5294,80706.0807,30.8122,2407.7118,-366193.4000,437204.9076
4171.0000,11.1116,13.8600,0.0000,262670.2000,-262670.2000,12.1802,0.0000,40659.1631,40659.1631,594.8621,303329.3631,0.0000,-303329.3631,13.8600,13.7474,16545.3000,0.0000,16545.3000,0.6025,4119.0392,0.0000,4119.0392,29.4249,0.0000,12426.2608,12426.2608,13.7474,14.5297,0.0000,74220.7000,-74220.7000,3.9374,0.0000,12117.4701,12117.4701,192.2970,86338.1701,0.0000,-86338.1701,14.5297,14.5237,878.9000,0.0000,878.9000,0.0317,216.8175,0.0000,216.8175,1.5460,0.0000,662.0825,662.0825,14.5237,14.8775,0.0000,33402.8000,-33402.8000,1.8346,0.0000,5641.5286,5641.5286,89.5991,39044.3286,0.0000,-39044.3286,14.8775,14.7841,13666.2000,0.0000,13666.2000,0.4897,3355.5718,0.0000,3355.5718,23.9144,0.0000,10310.6282,10310.6282,14.7841,10.5266,12.6553,12.6553,15.6623,234935.0426,12.6553,9.3735,11.7802,11.0144,12.0732,96585.9116,11.7802,8.9147,11.1116,10.3475,10.5415,73790.2587,28.6141,2235.9443,-339203.3000,405311.2129
4172.0000,10.5361,13.2109,0.0000,189706.3000,-189706.3000,8.7852,0.0000,29006.3712,29006.3712,429.0538,218712.6712,0.0000,-218712.6712,13.2109,13.0592,16561.8000,0.0000,16561.8000,0.6046,4160.3369,0.0000,4160.3369,29.5284,0.0000,12401.4631,12401.4631,13.0592,13.7620,0.0000,49464.8000,-49464.8000,2.6223,0.0000,7998.4617,7998.4617,128.0679,57463.2617,0.0000,-57463.2617,13.7620,13.7531,962.3000,0.0000,962.3000,0.0348,239.8928,0.0000,239.8928,1.6983,0.0000,722.4072,722.4072,13.7531,14.1785,0.0000,29796.1000,-29796.1000,1.6360,0.0000,4986.7426,4986.7426,79.9019,34782.8426,0.0000,-34782.8426,14.1785,14.0634,12519.0000,0.0000,12519.0000,0.4500,3103.1096,0.0000,3103.1096,21.9789,0.0000,9415.8904,9415.8904,14.0634,9.8980,11.9807,11.9807,11.3528,170291.3720,11.9807,8.8925,11.1572,10.4366,8.4169,67335.0247,11.1572,8.4955,10.5361,9.8263,7.2545,50781.3965,21.1994,1656.5503,-238924.1000,288407.7932
4173.0000,10.1788,13.0642,0.0000,171412.0000,-171412.0000,7.9103,0.0000,26013.6593,26013.6593,386.3283,197425.6593,0.0000,-197425.6593,13.0642,12.9109,14018.1000,0.0000,14018.1000,0.5169,3528.5694,0.0000,3528.5694,25.2463,0.0000,10489.5306,10489.5306,12.9109,13.4133,0.0000,29596.2000,-29596.2000,1.5647,0.0000,4776.1084,4776.1084,76.4189,34372.3084,0.0000,-34372.3084,13.4133,13.4071,562.0000,0.0000,562.0000,0.0205,140.7783,0.0000,140.7783,1.0035,0.0000,421.2217,421.2217,13.4071,13.8554,0.0000,26287.5000,-26287.5000,1.4421,0.0000,4382.4719,4382.4719,70.4318,30669.9719,0.0000,-30669.9719,13.8554,13.7432,10224.7000,0.0000,10224.7000,0.3715,2545.6536,0.0000,2545.6536,18.1412,0.0000,7679.0464,7679.0464,13.7432,9.4336,11.5884,11.5884,9.8287,147431.0866,11.5884,8.5550,10.7795,10.0717,6.9182,55345.9032,10.7795,8.2051,10.1788,9.4923,5.8712,41098.4952,17.7392,1386.1681,-202490.9000,243875.4851
4174.0000,9.8252,12.7976,0.0000,143092.6000,-143092.6000,6.5893,0.0000,21558.0020,21558.0020,321.8129,164650.6020,0.0000,-164650.6020,12.7976,12.6131,13677.6000,0.0000,13677.6000,0.5055,3455.7420,0.0000,3455.7420,24.6898,0.0000,10221.8580,10221.8580,12.6131,12.9818,0.0000,17593.3000,-17593.3000,0.9296,0.0000,2827.9062,2827.9062,45.4010,20421.2062,0.0000,-20421.2062,12.9818,12.9760,429.1000,0.0000,429.1000,0.0158,108.1356,0.0000,108.1356,0.7704,0.0000,320.9644,320.9644,12.9760,13.4398,0.0000,22036.2000,-22036.2000,1.2085,0.0000,3656.6382,3656.6382,59.0221,25692.8382,0.0000,-25692.8382,13.4398,13.3192,8913.7000,0.0000,8913.7000,0.3254,2232.0176,0.0000,2232.0176,15.8936,0.0000,6681.6824,6681.6824,13.3192,9.0208,11.1700,11.1700,7.9365,119047.3582,11.1700,8.2619,10.3945,9.7160,5.3694,42955.2110,10.3945,7.9546,9.8252,9.1746,4.5050,31535.0610,14.3613,1122.2155,-159701.7000,193537.6301
4175.0000,9.5797,12.6476,0.0000,128162.0000,-128162.0000,5.8894,0.0000,19212.2777,19212.2777,287.6304,147374.2777,0.0000,-147374.2777,12.6476,12.4350,13676.8000,0.0000,13676.8000,0.5076,3462.8419,0.0000,3462.8419,24.7926,0.0000,10213.9581,10213.9581,12.4350,12.7584,0.0000,13390.7000,-13390.7000,0.7068,0.0000,2147.3929,2147.3929,34.5171,15538.0929,0.0000,-15538.0929,12.7584,12.7518,425.3000,0.0000,425.3000,0.0157,107.5143,0.0000,107.5143,0.7687,0.0000,317.7857,317.7857,12.7518,13.1945,0.0000,18246.6000,-18246.6000,1.0003,0.0000,3020.7128,3020.7128,48.8550,21267.3128,0.0000,-21267.3128,13.1945,13.1169,4980.5000,0.0000,4980.5000,0.1830,1251.3907,0.0000,1251.3907,8.9378,0.0000,3729.1093,3729.1093,13.1169,8.6716,10.8943,10.8943,7.1179,106767.9000,10.8943,8.0356,10.1320,9.4649,4.5773,36618.7438,10.1320,7.7649,9.5797,8.9484,3.7902,26531.2414,12.4544,973.2037,-140716.7000,169917.8852
4176.0000,9.3323,12.5301,0.0000,109440.7000,-109440.7000,5.0219,0.0000,16324.3183,16324.3183,245.2601,125765.0183,0.0000,-125765.0183,12.5301,12.2705,13676.8000,0.0000,13676.8000,0.5089,3468.5850,0.0000,3468.5850,24.8517,0.0000,10208.2150,10208.2150,12.2705,12.4968,0.0000,7669.7000,-7669.7000,0.4045,0.0000,1227.3491,1227.3491,19.7570,8897.0491,0.0000,-8897.0491,12.4968,12.4887,422.9000,0.0000,422.9000,0.0157,107.3026,0.0000,107.3026,0.7671,0.0000,315.5974,315.5974,12.4887,12.9157,0.0000,14411.1000,-14411.1000,0.7899,0.0000,2379.3638,2379.3638,38.5795,16790.4638,0.0000,-16790.4638,12.9157,12.8864,1539.1000,0.0000,1539.1000,0.0568,388.2211,0.0000,388.2211,2.7726,0.0000,1150.8789,1150.8789,12.8864,8.3182,10.6023,10.6023,5.9886,89828.7371,10.6023,7.8261,9.8620,9.2142,3.6395,29115.9153,9.8620,7.5918,9.3323,8.7269,2.9761,20832.3768,10.1965,796.7715,-115882.7000,139777.0293
4177.0000,9.1643,12.4636,0.0000,102979.6000,-102979.6000,4.7186,0.0000,15309.1894,15309.1894,230.4471,118288.7894,0.0000,-118288.7894,12.4636,12.1795,13651.0000,0.0000,13651.0000,0.5088,3465.2980,0.0000,3465.2980,24.8514,0.0000,10185.7020,10185.7020,12.1795,12.3715,0.0000,5934.1000,-5934.1000,0.3128,0.0000,948.5089,948.5089,15.2770,6882.6089,0.0000,-6882.6089,12.3715,12.3627,421.8000,0.0000,421.8000,0.0157,107.2134,0.0000,107.2134,0.7683,0.0000,314.5866,314.5866,12.3627,12.7233,0.0000,11098.9000,-11098.9000,0.6083,0.0000,1830.1967,1830.1967,29.7078,12929.0967,0.0000,-12929.0967,12.7233,12.7049,882.5000,0.0000,882.5000,0.0327,223.2030,0.0000,223.2030,1.5968,0.0000,659.2970,659.2970,12.7049,8.1009,10.4029,10.4029,5.5022,82533.2501,10.4029,7.6862,9.6784,9.0445,3.2467,25973.4395,9.6784,7.4749,9.1643,8.5767,2.6334,18433.9005,9.2954,726.3560,-105057.3000,126940.5901
4178.0000,9.0116,12.2879,0.0000,92022.1000,-92022.1000,4.2124,0.0000,13638.9429,13638.9429,205.7255,105661.0429,0.0000,-105661.0429,12.2879,11.9724,13649.4000,0.0000,13649.4000,0.5093,3473.5239,0.0000,3473.5239,24.8749,0.0000,10175.8761,10175.8761,11.9724,12.2196,0.0000,6875.4000,-6875.4000,0.3623,0.0000,1096.1114,1096.1114,17.6944,7971.5114,0.0000,-7971.5114,12.2196,12.2097,425.4000,0.0000,425.4000,0.0159,108.3617,0.0000,108.3617,0.7764,0.0000,317.0383,317.0383,12.2097,12.5127,0.0000,8389.0000,-8389.0000,0.4597,0.0000,1381.2621,1381.2621,22.4528,9770.2621,0.0000,-9770.2621,12.5127,12.5036,391.5000,0.0000,391.5000,0.0145,99.3131,0.0000,99.3131,0.7105,0.0000,292.1869,292.1869,12.5036,7.9211,10.2124,10.2124,4.9261,73892.0779,10.2124,7.5723,9.5083,8.8923,2.8380,22704.2561,9.5083,7.3793,9.0116,8.4438,2.2887,16021.0901,8.3613,653.3630,-92820.2000,112617.4242
4179.0000,8.8700,12.1710,0.0000,82938.8000,-82938.8000,3.7932,0.0000,12258.5333,12258.5333,185.2550,95197.3333,0.0000,-95197.3333,12.1710,11.8184,13649.5000,0.0000,13649.5000,0.5108,3479.3224,0.0000,3479.3224,24.9454,0.0000,10170.1776,10170.1776,11.8184,12.0461,0.0000,5665.2000,-5665.2000,0.2983,0.0000,901.4569,901.4569,14.5691,6566.6569,0.0000,-6566.6569,12.0461,12.0353,416.6000,0.0000,416.6000,0.0156,106.3824,0.0000,106.3824,0.7622,0.0000,310.2176,310.2176,12.0353,12.2948,0.0000,6427.0000,-6427.0000,0.3522,0.0000,1056.4393,1056.4393,17.2003,7483.4393,0.0000,-7483.4393,12.2948,12.2847,391.5000,0.0000,391.5000,0.0146,99.6199,0.0000,99.6199,0.7129,0.0000,291.8801,291.8801,12.2847,7.7715,10.0281,10.0281,4.3385,65076.9429,10.0281,7.4778,9.3480,8.7530,2.4516,19612.7574,9.3480,7.2994,8.8700,8.3237,1.9693,13785.2416,7.4771,584.2675,-80573.4000,98474.9420
4180.0000,8.7690,12.0370,0.0000,78845.4000,-78845.4000,3.6031,0.0000,11630.5409,11630.5409,175.9682,90475.9409,0.0000,-90475.9409,12.0370,11.6699,13649.6000,0.0000,13649.6000,0.5117,3485.9929,0.0000,3485.9929,24.9926,0.0000,10163.6071,10163.6071,11.6699,11.9531,0.0000,6766.8000,-6766.8000,0.3561,0.0000,1074.7977,1074.7977,17.3925,7841.5977,0.0000,-7841.5977,11.9531,11.9415,430.9000,0.0000,430.9000,0.0162,110.1800,0.0000,110.1800,0.7906,0.0000,320.7200,320.7200,11.9415,12.1450,0.0000,4838.4000,-4838.4000,0.2651,0.0000,794.6063,794.6063,12.9478,5633.0063,0.0000,-5633.0063,12.1450,12.1213,882.0000,0.0000,882.0000,0.0330,224.9091,0.0000,224.9091,1.6117,0.0000,657.0909,657.0909,12.1213,7.6752,9.8983,9.8983,4.1030,61544.5925,9.8983,7.4083,9.2343,8.6533,2.2978,18382.2245,9.2343,7.2401,8.7690,8.2372,1.8403,12882.1941,7.1779,560.8881,-75488.1000,92809.0110
4181.0000,8.6646,11.9361,0.0000,75603.1000,-75603.1000,3.4529,0.0000,11129.6652,11129.6652,168.6340,86732.7652,0.0000,-86732.7652,11.9361,11.5529,13649.7000,0.0000,13649.7000,0.5129,3491.0425,0.0000,3491.0425,25.0470,0.0000,10158.6575,10158.6575,11.5529,11.6859,0.0000,3043.4000,-3043.4000,0.1601,0.0000,482.7145,482.7145,7.8183,3526.1145,0.0000,-3526.1145,11.6859,11.6703,557.8000,0.0000,557.8000,0.0210,143.1747,0.0000,143.1747,1.0249,0.0000,414.6253,414.6253,11.6703,11.8797,0.0000,4771.3000,-4771.3000,0.2614,0.0000,781.6176,781.6176,12.7678,5552.9176,0.0000,-5552.9176,11.8797,11.7494,4642.3000,0.0000,4642.3000,0.1741,1188.2699,0.0000,1188.2699,8.5037,0.0000,3454.0301,3454.0301,11.7494,7.7274,9.7384,9.7384,3.5543,53314.8268,9.7384,7.3768,9.1086,8.5576,2.0870,16695.9987,9.1086,7.2054,8.6646,8.1570,1.6819,11773.5064,6.8736,537.1097,-64568.0000,81784.3320
4182.0000,8.6707,11.7758,0.0000,92655.2000,-92655.2000,4.2292,0.0000,13641.5507,13641.5507,206.5454,106296.7507,0.0000,-106296.7507,11.7758,11.4793,13649.8000,0.0000,13649.8000,0.5137,3499.0821,0.0000,3499.0821,25.0883,0.0000,10150.7179,10150.7179,11.4793,11.5366,0.0000,1695.0000,-1695.0000,0.0891,0.0000,268.6082,268.6082,4.3526,1963.6082,0.0000,-1963.6082,11.5366,11.5256,510.1000,0.0000,510.1000,0.0193,131.2123,0.0000,131.2123,0.9414,0.0000,378.8877,378.8877,11.5256,11.8223,0.0000,8728.4000,-8728.4000,0.4782,0.0000,1427.9872,1427.9872,23.3547,10156.3872,0.0000,-10156.3872,11.8223,11.4834,15596.1000,0.0000,15596.1000,0.5875,3995.3507,0.0000,3995.3507,28.6919,0.0000,11600.7493,11600.7493,11.4834,7.9583,9.7208,9.7208,4.0224,60336.7207,9.7208,7.4250,9.1086,8.5729,2.6197,20957.6749,9.1086,7.2317,8.6707,8.1702,2.1417,14991.9511,8.8754,693.5379,-73322.6000,96286.3466
4183.0000,8.7572,11.9774,0.0000,117777.1000,-117777.1000,5.3760,0.0000,17369.4142,17369.4142,262.5559,135146.5142,0.0000,-135146.5142,11.9774,11.7353,13649.9000,0.0000,13649.9000,0.5150,3489.0342,0.0000,3489.0342,25.1541,0.0000,10160.8658,10160.8658,11.7353,11.7599,0.0000,889.2000,-889.2000,0.0467,0.0000,141.3475,141.3475,2.2828,1030.5475,0.0000,-1030.5475,11.7599,11.7476,692.4000,0.0000,692.4000,0.0262,177.5351,0.0000,177.5351,1.2810,0.0000,514.8649,514.8649,11.7476,12.0842,0.0000,12138.9000,-12138.9000,0.6650,0.0000,1989.9616,1989.9616,32.4789,14128.8616,0.0000,-14128.8616,12.0842,11.7901,16577.1000,0.0000,16577.1000,0.6250,4230.8026,0.0000,4230.8026,30.5252,0.0000,12346.2974,12346.2974,11.7901,7.9392,9.8646,9.8646,5.3872,80807.5054,9.8646,7.4388,9.2178,8.6517,3.3936,27148.8020,9.2178,7.2441,8.7572,8.2309,2.7610,19327.3291,10.8811,850.2667,-99885.8000,127283.6366
4184.0000,8.8044,11.9541,0.0000,127675.7000,-127675.7000,5.8307,0.0000,18846.5527,18846.5527,284.7636,146522.2527,0.0000,-146522.2527,11.9541,11.6527,18836.5000,0.0000,18836.5000,0.7084,4816.3764,0.0000,4816.3764,34.5982,0.0000,14020.1236,14020.1236,11.6527,11.7328,0.0000,3213.6000,-3213.6000,0.1691,0.0000,510.3229,510.3229,8.2574,3723.9229,0.0000,-3723.9229,11.7328,11.7189,870.3000,0.0000,870.3000,0.0328,223.2362,0.0000,223.2362,1.6042,0.0000,647.0638,647.0638,11.7189,12.0393,0.0000,12808.6000,-12808.6000,0.7018,0.0000,2099.1931,2099.1931,34.2729,14907.7931,0.0000,-14907.7931,12.0393,11.7845,15923.1000,0.0000,15923.1000,0.5978,4066.4904,0.0000,4066.4904,29.1963,0.0000,11856.6096,11856.6096,11.7845,8.0568,9.9206,9.9206,5.7803,86704.6112,9.9206,7.4822,9.2704,8.7014,3.7812,30249.4843,9.2704,7.2734,8.8044,8.2719,3.0966,21676.0419,12.0610,942.4623,-108068.0000,138630.1374
4185.0000,8.9716,12.1979,0.0000,161002.6000,-161002.6000,7.3547,0.0000,23844.0476,23844.0476,359.1921,184846.6476,0.0000,-184846.6476,12.1979,11.8911,23589.5000,0.0000,23589.5000,0.8875,6010.7753,0.0000,6010.7753,43.3447,0.0000,17578.7247,17578.7247,11.8911,12.0171,0.0000,6226.8000,-6226.8000,0.3275,0.0000,991.7081,991.7081,15.9953,7218.5081,0.0000,-7218.5081,12.0171,12.0023,1135.3000,0.0000,1135.3000,0.0429,290.0284,0.0000,290.0284,2.0936,0.0000,845.2716,845.2716,12.0023,12.2864,0.0000,13979.0000,-13979.0000,0.7659,0.0000,2297.0803,2297.0803,37.4043,16276.0803,0.0000,-16276.0803,12.2864,12.1048,13961.2000,0.0000,13961.2000,0.5245,3552.9468,0.0000,3552.9468,25.6176,0.0000,10408.2532,10408.2532,12.1048,8.2071,10.1559,10.1559,7.4438,111656.6103,10.1559,7.5723,9.4669,8.8641,4.9342,39473.8903,9.4669,7.3442,8.9716,8.4056,4.0540,28377.7457,14.8545,1160.7543,-142522.4000,179508.2463
4186.0000,9.1420,12.2798,0.0000,181067.1000,-181067.1000,8.2792,0.0000,26905.9563,26905.9563,404.3445,207973.0563,0.0000,-207973.0563,12.2798,11.9633,28142.2000,0.0000,28142.2000,1.0546,7162.5020,0.0000,7162.5020,51.5063,0.0000,20979.6980,20979.6980,11.9633,12.2054,0.0000,13840.7000,-13840.7000,0.7286,0.0000,2206.3050,2206.3050,35.5835,16047.0050,0.0000,-16047.0050,12.2054,12.1935,1053.8000,0.0000,1053.8000,0.0396,268.4874,0.0000,268.4874,1.9343,0.0000,785.3126,785.3126,12.1935,12.4759,0.0000,16069.7000,-16069.7000,0.8805,0.0000,2645.4849,2645.4849,43.0027,18715.1849,0.0000,-18715.1849,12.4759,12.3334,12653.3000,0.0000,12653.3000,0.4735,3211.4731,0.0000,3211.4731,23.1253,0.0000,9441.8269,9441.8269,12.3334,8.4153,10.3744,10.3744,8.6563,129845.2296,10.3744,7.6948,9.6598,9.0346,5.9200,47360.2924,9.6598,7.4405,9.1420,8.5502,4.9032,34322.2542,17.1841,1342.7922,-169128.2000,211527.7762
4187.0000,9.2365,12.3827,0.0000,186829.0000,-186829.0000,8.5511,0.0000,27814.3959,27814.3959,417.6227,214643.3959,0.0000,-214643.3959,12.3827,12.0751,28140.2000,0.0000,28140.2000,1.0532,7151.5490,0.0000,7151.5490,51.4348,0.0000,20988.6510,20988.6510,12.0751,12.3391,0.0000,15533.4000,-15533.4000,0.8179,0.0000,2479.5966,2479.5966,39.9456,18012.9966,0.0000,-18012.9966,12.3391,12.3256,1233.9000,0.0000,1233.9000,0.0462,313.7771,0.0000,313.7771,2.2580,0.0000,920.1229,920.1229,12.3256,12.6194,0.0000,17207.9000,-17207.9000,0.9430,0.0000,2836.5261,2836.5261,46.0524,20044.4261,0.0000,-20044.4261,12.6194,12.5078,10200.9000,0.0000,10200.9000,0.3806,2583.8002,0.0000,2583.8002,18.5867,0.0000,7617.0998,7617.0998,12.5078,8.4959,10.5018,10.5018,9.1235,136851.8135,10.5018,7.7528,9.7688,9.1273,6.2516,50012.6281,9.7688,7.4878,9.2365,8.6283,5.1872,36310.2548,17.6879,1382.1603,-179995.3000,223174.6964
4188.0000,9.3031,12.4812,0.0000,191641.2000,-191641.2000,8.7762,0.0000,28568.7382,28568.7382,428.6147,220209.9382,0.0000,-220209.9382,12.4812,12.1805,27917.0000,0.0000,27917.0000,1.0431,7084.9494,0.0000,7084.9494,50.9425,0.0000,20832.0506,20832.0506,12.1805,12.4346,0.0000,15178.3000,-15178.3000,0.7995,0.0000,2426.1378,2426.1378,39.0480,17604.4378,0.0000,-17604.4378,12.4346,12.4228,1097.3000,0.0000,1097.3000,0.0410,278.6631,0.0000,278.6631,2.0037,0.0000,818.6369,818.6369,12.4228,12.7251,0.0000,17982.1000,-17982.1000,0.9854,0.0000,2967.0004,2967.0004,48.1274,20949.1004,0.0000,-20949.1004,12.7251,12.6293,8893.0000,0.0000,8893.0000,0.3310,2249.1705,0.0000,2249.1705,16.1665,0.0000,6643.8295,6643.8295,12.6293,8.5541,10.5917,10.5917,9.4120,141180.0915,10.5917,7.7934,9.8455,9.1925,6.4631,51704.5087,9.8455,7.5208,9.3031,8.6831,5.3692,37584.2173,17.9644,1403.7665,-186894.3000,230468.8175
4189.0000,9.3709,12.5436,0.0000,196379.5000,-196379.5000,8.9967,0.0000,29314.9163,29314.9163,439.3821,225694.4163,0.0000,-225694.4163,12.5436,12.2507,27912.9000,0.0000,27912.9000,1.0413,7077.6662,0.0000,7077.6662,50.8547,0.0000,20835.2338,20835.2338,12.2507,12.5156,0.0000,16244.7000,-16244.7000,0.8560,0.0000,2598.9116,2598.9116,41.8073,18843.6116,0.0000,-18843.6116,12.5156,12.5046,1050.9000,0.0000,1050.9000,0.0392,266.5743,0.0000,266.5743,1.9161,0.0000,784.3257,784.3257,12.5046,12.8239,0.0000,19496.6000,-19496.6000,1.0685,0.0000,3219.5243,3219.5243,52.1835,22716.1243,0.0000,-22716.1243,12.8239,12.7408,7912.1000,0.0000,7912.1000,0.2940,1998.3108,0.0000,1998.3108,14.3591,0.0000,5913.7892,5913.7892,12.7408,8.6213,10.6810,10.6810,9.7682,146523.0356,10.6810,7.8382,9.9230,9.2596,6.7410,53928.3170,9.9230,7.5571,9.3709,8.7400,5.6099,39269.3277,18.4436,1441.2066,-195244.9000,239720.6803
4190.0000,9.3726,12.7147,0.0000,200714.7000,-200714.7000,9.1989,0.0000,29963.0689,29963.0689,449.2594,230677.7689,0.0000,-230677.7689,12.7147,12.4130,27875.5000,0.0000,27875.5000,1.0389,7051.1561,0.0000,7051.1561,50.7359,0.0000,20824.3439,20824.3439,12.4130,12.4894,0.0000,4542.4000,-4542.4000,0.2394,0.0000,728.2329,728.2329,11.6933,5270.6329,0.0000,-5270.6329,12.4894,12.4799,875.7000,0.0000,875.7000,0.0326,222.2148,0.0000,222.2148,1.5946,0.0000,653.4852,653.4852,12.4799,12.8381,0.0000,21220.8000,-21220.8000,1.1630,0.0000,3503.3779,3503.3779,56.8010,24724.1779,0.0000,-24724.1779,12.8381,12.7631,6931.1000,0.0000,6931.1000,0.2572,1750.1963,0.0000,1750.1963,12.5591,0.0000,5180.9037,5180.9037,12.7631,8.6105,10.6868,10.6868,9.5538,143306.9986,10.6868,7.8342,9.9261,9.2605,6.5630,52504.3505,9.9261,7.5540,9.3726,8.7400,5.4575,38202.4349,17.8950,1398.3436,-190795.6000,234013.7840
4191.0000,9.2639,12.4233,0.0000,172626.8000,-172626.8000,7.9117,0.0000,25714.0851,25714.0851,386.3940,198340.8851,0.0000,-198340.8851,12.4233,12.0921,27876.2000,0.0000,27876.2000,1.0361,7080.3868,0.0000,7080.3868,50.5990,0.0000,20795.8132,20795.8132,12.0921,12.2204,0.0000,6947.0000,-6947.0000,0.3664,0.0000,1109.1862,1109.1862,17.8939,8056.1862,0.0000,-8056.1862,12.2204,12.2111,785.5000,0.0000,785.5000,0.0293,200.0872,0.0000,200.0872,1.4309,0.0000,585.4128,585.4128,12.2111,12.6220,0.0000,22151.3000,-22151.3000,1.2140,0.0000,3647.2940,3647.2940,59.2908,25798.5940,0.0000,-25798.5940,12.6220,12.5279,7912.1000,0.0000,7912.1000,0.2935,2003.9943,0.0000,2003.9943,14.3334,0.0000,5908.1057,5908.1057,12.5279,8.5361,10.5320,10.5320,8.3533,125299.9362,10.5320,7.7804,9.7982,9.1562,5.7581,46064.6626,9.7982,7.5084,9.2639,8.6533,4.7916,33541.1301,16.2764,1271.8611,-165151.3000,204905.7289
4192.0000,9.3754,12.3900,0.0000,186358.2000,-186358.2000,8.5356,0.0000,27821.4754,27821.4754,416.8654,214179.6754,0.0000,-214179.6754,12.3900,12.0973,27876.3000,0.0000,27876.3000,1.0409,7083.7549,0.0000,7083.7549,50.8351,0.0000,20792.5451,20792.5451,12.0973,12.4063,0.0000,18931.1000,-18931.1000,0.9973,0.0000,3022.8165,3022.8165,48.7055,21953.9165,0.0000,-21953.9165,12.4063,12.3976,828.3000,0.0000,828.3000,0.0310,210.4338,0.0000,210.4338,1.5154,0.0000,617.8662,617.8662,12.3976,12.7963,0.0000,24314.6000,-24314.6000,1.3324,0.0000,4010.8421,4010.8421,65.0721,28325.4421,0.0000,-28325.4421,12.7963,12.6993,9220.0000,0.0000,9220.0000,0.3432,2329.5417,0.0000,2329.5417,16.7602,0.0000,6890.4583,6890.4583,12.6993,8.6544,10.6769,10.6769,9.5794,143691.7406,10.6769,7.8566,9.9248,9.2668,6.6791,53432.6310,9.9248,7.5703,9.3754,8.7475,5.5762,39033.4560,18.4206,1439.4090,-191679.3000,236157.8276
4193.0000,9.4266,12.4111,0.0000,187242.5000,-187242.5000,8.5817,0.0000,27982.2386,27982.2386,419.1155,215224.7386,0.0000,-215224.7386,12.4111,12.1740,22922.5000,0.0000,22922.5000,0.8564,5823.1856,0.0000,5823.1856,41.8237,0.0000,17099.3144,17099.3144,12.1740,12.5030,0.0000,20455.3000,-20455.3000,1.0776,0.0000,3269.3549,3269.3549,52.6279,23724.6549,0.0000,-23724.6549,12.5030,12.4976,522.7000,0.0000,522.7000,0.0195,132.6132,0.0000,132.6132,0.9535,0.0000,390.0868,390.0868,12.4976,12.9333,0.0000,26969.3000,-26969.3000,1.4780,0.0000,4453.1960,4453.1960,72.1835,31422.4960,0.0000,-31422.4960,12.9333,12.8072,12162.8000,0.0000,12162.8000,0.4515,3067.1761,0.0000,3067.1761,22.0485,0.0000,9095.6239,9095.6239,12.8072,8.6896,10.7484,10.7484,9.8979,148468.5611,10.7484,7.8841,9.9846,9.3162,6.8851,55081.0938,9.9846,7.5933,9.4266,8.7889,5.7482,40237.1069,18.6970,1461.0064,-199059.1000,243786.7617
4194.0000,9.2743,12.4139,0.0000,164006.8000,-164006.8000,7.5190,0.0000,24435.1330,24435.1330,367.2154,188441.9330,0.0000,-188441.9330,12.4139,12.2443,13646.5000,0.0000,13646.5000,0.5097,3466.5928,0.0000,3466.5928,24.8906,0.0000,10179.9072,10179.9072,12.2443,12.2971,0.0000,2734.9000,-2734.9000,0.1441,0.0000,437.5076,437.5076,7.0384,3172.4076,0.0000,-3172.4076,12.2971,12.2908,508.9000,0.0000,508.9000,0.0190,129.4889,0.0000,129.4889,0.9268,0.0000,379.4111,379.4111,12.2908,12.8763,0.0000,30171.3000,-30171.3000,1.6536,0.0000,4971.6902,4971.6902,80.7581,35142.9902,0.0000,-35142.9902,12.8763,12.6983,14288.2000,0.0000,14288.2000,0.5292,3606.0316,0.0000,3606.0316,25.8453,0.0000,10682.1684,10682.1684,12.6983,8.4501,10.5742,10.5742,8.4995,127492.3646,10.5742,7.7449,9.8197,9.1596,5.6607,45285.8329,9.8197,7.4822,9.2743,8.6510,4.6767,32737.1319,15.5618,1216.0192,-168469.4000,205515.3293
4195.0000,9.2130,12.3473,0.0000,158269.2000,-158269.2000,7.2495,0.0000,23551.4822,23551.4822,354.0544,181820.6822,0.0000,-181820.6822,12.3473,12.1718,13652.7000,0.0000,13652.7000,0.5099,3471.4404,0.0000,3471.4404,24.9008,0.0000,10181.2596,10181.2596,12.1718,12.2241,0.0000,2619.0000,-2619.0000,0.1380,0.0000,418.5811,418.5811,6.7418,3037.5811,0.0000,-3037.5811,12.2241,12.2175,516.4000,0.0000,516.4000,0.0193,131.5335,0.0000,131.5335,0.9436,0.0000,384.8665,384.8665,12.2175,12.8054,0.0000,29281.9000,-29281.9000,1.6047,0.0000,4821.6755,4821.6755,78.3689,34103.5755,0.0000,-34103.5755,12.8054,12.6297,13634.3000,0.0000,13634.3000,0.5054,3444.4277,0.0000,3444.4277,24.6848,0.0000,10189.8723,10189.8723,12.6297,8.3770,10.5034,10.5034,8.2234,123351.6063,10.5034,7.6912,9.7534,9.0973,5.4379,43502.8835,9.7534,7.4373,9.2130,8.5953,4.4788,31351.2659,15.0402,1175.2661,-162366.7000,198205.7557
4196.0000,8.9359,11.8484,0.0000,109415.7000,-109415.7000,5.0100,0.0000,16192.7972,16192.7972,244.6800,125608.4972,0.0000,-125608.4972,11.8484,11.6129,13653.0000,0.0000,13653.0000,0.5104,3496.2663,0.0000,3496.2663,24.9279,0.0000,10156.7337,10156.7337,11.6129,11.6550,0.0000,1565.5000,-1565.5000,0.0825,0.0000,248.4834,248.4834,4.0288,1813.9834,0.0000,-1813.9834,11.6550,11.6461,516.0000,0.0000,516.0000,0.0193,132.5044,0.0000,132.5044,0.9440,0.0000,383.4956,383.4956,11.6461,12.3200,0.0000,24976.3000,-24976.3000,1.3687,0.0000,4090.6281,4090.6281,66.8432,29066.9281,0.0000,-29066.9281,12.3200,12.1041,12489.8000,0.0000,12489.8000,0.4635,3176.9797,0.0000,3176.9797,22.6381,0.0000,9312.8203,9312.8203,12.1041,8.1353,10.1197,10.1197,5.7054,85581.0060,10.1197,7.5364,9.4308,8.8281,3.7137,29709.7612,9.4308,7.3099,8.9359,8.3704,3.0491,21343.4933,11.1816,873.7487,-109298.7000,136634.2604
4197.0000,8.7999,11.6151,0.0000,96041.8000,-96041.8000,4.3906,0.0000,14175.7321,14175.7321,214.4287,110217.5321,0.0000,-110217.5321,11.6151,11.3559,13652.8000,0.0000,13652.8000,0.5145,3507.9324,0.0000,3507.9324,25.1296,0.0000,10144.8676,10144.8676,11.3559,11.5040,0.0000,5003.0000,-5003.0000,0.2631,0.0000,791.6738,791.6738,12.8499,5794.6738,0.0000,-5794.6738,11.5040,11.4927,595.5000,0.0000,595.5000,0.0225,153.2517,0.0000,153.2517,1.0996,0.0000,442.2483,442.2483,11.4927,12.1408,0.0000,21807.5000,-21807.5000,1.1948,0.0000,3566.7101,3566.7101,58.3501,25374.2101,0.0000,-25374.2101,12.1408,11.9467,10200.9000,0.0000,10200.9000,0.3815,2601.3764,0.0000,2601.3764,18.6332,0.0000,7599.5236,7599.5236,11.9467,7.9489,9.9478,9.9478,5.2171,78256.7440,9.9478,7.4353,9.2778,8.6915,3.2789,26231.3259,9.2778,7.2295,8.7999,8.2537,2.6731,18711.3787,10.1506,793.1785,-98403.1000,123199.4486
4198.0000,8.6470,11.4529,0.0000,81136.1000,-81136.1000,3.7063,0.0000,11940.1181,11940.1181,181.0076,93076.2181,0.0000,-93076.2181,11.4529,11.1473,13653.0000,0.0000,13653.0000,0.5165,3516.1784,0.0000,3516.1784,25.2261,0.0000,10136.8216,10136.8216,11.1473,11.2748,0.0000,3652.6000,-3652.6000,0.1919,0.0000,576.5845,576.5845,9.3732,4229.1845,0.0000,-4229.1845,11.2748,11.2652,432.3000,0.0000,432.3000,0.0164,111.6207,0.0000,111.6207,0.8002,0.0000,320.6793,320.6793,11.2652,11.8853,0.0000,17682.7000,-17682.7000,0.9687,0.0000,2886.3059,2886.3059,47.3116,20569.0059,0.0000,-20569.0059,11.8853,11.6858,8893.0000,0.0000,8893.0000,0.3336,2276.1229,0.0000,2276.1229,16.2911,0.0000,6616.8771,6616.8771,11.6858,7.7941,9.7399,9.7399,4.3030,64545.2016,9.7399,7.3438,9.1010,8.5419,2.6493,21194.7444,9.1010,7.1552,8.6470,8.1281,2.1514,15059.7292,8.6001,672.0234,-79493.1000,100799.6751
4199.0000,8.5416,11.3112,0.0000,71367.4000,-71367.4000,3.2572,0.0000,10481.1874,10481.1874,159.0750,81848.5874,0.0000,-81848.5874,11.3112,10.9684,13653.1000,0.0000,13653.1000,0.5179,3523.4028,0.0000,3523.4028,25.2936,0.0000,10129.6972,10129.6972,10.9684,11.2877,0.0000,8150.3000,-8150.3000,0.4279,0.0000,1283.9463,1283.9463,20.9004,9434.2463,0.0000,-9434.2463,11.2877,11.2772,417.7000,0.0000,417.7000,0.0159,107.8309,0.0000,107.8309,0.7761,0.0000,309.8691,309.8691,11.2772,11.7815,0.0000,12811.2000,-12811.2000,0.7018,0.0000,2091.3603,2091.3603,34.2760,14902.5603,0.0000,-14902.5603,11.7815,11.6564,4969.2000,0.0000,4969.2000,0.1872,1273.7346,0.0000,1273.7346,9.1409,0.0000,3695.4654,3695.4654,11.6564,7.5738,9.6151,9.6151,4.0217,60324.9307,9.6151,7.2515,8.9848,8.4333,2.3283,18626.2520,8.9848,7.0852,8.5416,8.0350,1.8713,13099.0542,7.6619,598.7089,-73288.9000,92050.2369
4200.0000,8.4123,11.1420,21.3000,56834.2000,-56812.9000,2.5936,4.8164,8326.1285,8330.9450,126.6657,65160.3285,16.4836,-65143.8450,11.1420,10.7179,13653.1000,0.0000,13653.1000,0.5191,3532.0413,0.0000,3532.0413,25.3529,0.0000,10121.0587,10121.0587,10.7179,11.1053,0.0000,7989.9000,-7989.9000,0.4193,0.0000,1255.1577,1255.1577,20.4769,9245.0577,0.0000,-9245.0577,11.1053,11.0933,385.3000,0.0000,385.3000,0.0147,99.7297,0.0000,99.7297,0.7158,0.0000,285.5703,285.5703,11.0933,11.5563,0.0000,9499.1000,-9499.1000,0.5204,0.0000,1548.2376,1548.2376,25.4146,11047.3376,0.0000,-11047.3376,11.5563,11.5084,1535.9000,0.0000,1535.9000,0.0579,394.9660,0.0000,394.9660,2.8301,0.0000,1140.9340,1140.9340,11.5084,7.3776,9.4430,9.4430,3.2861,49291.0940,9.4430,7.1675,8.8362,8.3053,1.8102,14481.4017,8.8362,7.0196,8.4123,7.9279,1.4451,10115.9752,6.1874,483.4944,-58727.6000,73888.4709
4201.0000,8.3318,11.2749,0.0000,56871.6000,-56871.6000,2.5921,0.0000,8318.8065,8318.8065,126.5950,65190.4065,0.0000,-65190.4065,11.2749,10.8185,13627.7000,0.0000,13627.7000,0.5196,3518.6970,0.0000,3518.6970,25.3769,0.0000,10109.0030,10109.0030,10.8185,11.0926,0.0000,5246.1000,-5246.1000,0.2751,0.0000,825.0456,825.0456,13.4340,6071.1456,0.0000,-6071.1456,11.0926,11.0800,374.2000,0.0000,374.2000,0.0143,96.8746,0.0000,96.8746,0.6972,0.0000,277.3254,277.3254,11.0800,11.4578,0.0000,7195.4000,-7195.4000,0.3942,0.0000,1172.6308,1172.6308,19.2507,8368.0308,0.0000,-8368.0308,11.4578,11.4283,880.9000,0.0000,880.9000,0.0334,226.8500,0.0000,226.8500,1.6292,0.0000,654.0500,654.0500,11.4283,7.2507,9.3395,9.3395,3.0846,46268.2728,9.3395,7.1096,8.7449,8.2246,1.6464,13171.1510,8.7449,6.9746,8.3318,7.8597,1.3071,9149.7233,5.7429,448.7592,-54430.3000,68589.1471
4202.0000,8.2522,11.2116,0.0000,51568.2000,-51568.2000,2.3493,0.0000,7531.6631,7531.6631,114.7372,59099.8631,0.0000,-59099.8631,11.2116,10.7056,13626.2000,0.0000,13626.2000,0.5184,3521.5321,0.0000,3521.5321,25.3182,0.0000,10104.6679,10104.6679,10.7056,11.0191,0.0000,5410.6000,-5410.6000,0.2838,0.0000,849.8522,849.8522,13.8598,6260.4522,0.0000,-6260.4522,11.0191,11.0049,381.7000,0.0000,381.7000,0.0146,98.9216,0.0000,98.9216,0.7114,0.0000,282.7784,282.7784,11.0049,11.2929,0.0000,4945.4000,-4945.4000,0.2709,0.0000,805.4410,805.4410,13.2310,5750.8410,0.0000,-5750.8410,11.2929,11.2784,391.1000,0.0000,391.1000,0.0148,100.9564,0.0000,100.9564,0.7245,0.0000,290.1436,290.1436,11.2784,7.1774,9.2279,9.2279,2.7299,40948.9911,9.2279,7.0672,8.6517,8.1476,1.4383,11506.6523,8.6517,6.9397,8.2522,7.7957,1.1397,7977.8766,5.1778,404.5969,-47525.2000,60433.5201
4203.0000,8.1786,11.1256,0.0000,46601.5000,-46601.5000,2.1221,0.0000,6796.7804,6796.7804,103.6398,53398.2804,0.0000,-53398.2804,11.1256,10.5682,13626.4000,0.0000,13626.4000,0.5190,3525.9708,0.0000,3525.9708,25.3452,0.0000,10100.4292,10100.4292,10.5682,10.8812,0.0000,4903.1000,-4903.1000,0.2571,0.0000,768.9813,768.9813,12.5552,5672.0813,0.0000,-5672.0813,10.8812,10.8659,375.2000,0.0000,375.2000,0.0143,97.4322,0.0000,97.4322,0.7001,0.0000,277.7678,277.7678,10.8659,11.1054,0.0000,3732.7000,-3732.7000,0.2045,0.0000,607.2336,607.2336,9.9865,4339.9336,0.0000,-4339.9336,11.1054,11.0894,391.1000,0.0000,391.1000,0.0149,101.2308,0.0000,101.2308,0.7265,0.0000,289.8692,289.8692,11.0894,7.1480,9.1187,9.1187,2.3805,35707.6777,9.1187,7.0373,8.5637,8.0780,1.2571,10057.0395,8.5637,6.9133,8.1786,7.7385,0.9968,6977.4627,4.6977,367.0877,-40844.6000,52742.1800
4204.0000,8.1179,11.1509,0.0000,45105.3000,-45105.3000,2.0531,0.0000,6571.0397,6571.0397,100.2705,51676.3397,0.0000,-51676.3397,11.1509,10.5581,13625.3000,0.0000,13625.3000,0.5197,3524.3957,0.0000,3524.3957,25.3794,0.0000,10100.9043,10100.9043,10.5581,10.7580,0.0000,2944.9000,-2944.9000,0.1543,0.0000,461.8147,461.8147,7.5376,3406.7147,0.0000,-3406.7147,10.7580,10.7416,377.9000,0.0000,377.9000,0.0145,98.3098,0.0000,98.3098,0.7068,0.0000,279.5902,279.5902,10.7416,10.9531,0.0000,3100.0000,-3100.0000,0.1698,0.0000,503.7973,503.7973,8.2937,3603.7973,0.0000,-3603.7973,10.9531,10.9148,880.5000,0.0000,880.5000,0.0336,228.4099,0.0000,228.4099,1.6406,0.0000,652.0901,652.0901,10.9148,7.1396,9.0272,9.0272,2.1441,32162.0267,9.0272,7.0153,8.4907,8.0213,1.1426,9141.0127,8.4907,6.8932,8.1179,7.6919,0.9073,6351.2043,4.4175,345.1886,-36266.5000,47654.2437
4205.0000,8.0789,10.8136,0.0000,43622.9000,-43622.9000,1.9850,0.0000,6350.4194,6350.4194,96.9419,49973.3194,0.0000,-49973.3194,10.8136,10.2619,13621.6000,0.0000,13621.6000,0.5193,3540.7568,0.0000,3540.7568,25.3618,0.0000,10080.8432,10080.8432,10.2619,10.6021,0.0000,5376.6000,-5376.6000,0.2818,0.0000,840.4880,840.4880,13.7611,6217.0880,0.0000,-6217.0880,10.6021,10.5815,509.6000,0.0000,509.6000,0.0196,132.8735,0.0000,132.8735,0.9551,0.0000,376.7265,376.7265,10.5815,10.7857,0.0000,3210.7000,-3210.7000,0.1759,0.0000,521.1235,521.1235,8.5899,3731.8235,0.0000,-3731.8235,10.7857,10.5982,4631.8000,0.0000,4631.8000,0.1772,1204.4648,0.0000,1204.4648,8.6524,0.0000,3427.3352,3427.3352,10.5982,7.3096,8.9539,8.9539,2.0032,30047.8782,8.9539,7.0255,8.4397,7.9897,1.1747,9397.5146,8.4397,6.8937,8.0789,7.6667,0.9417,6591.7687,4.7379,370.2293,-33447.2000,46037.1615
4206.0000,8.1121,10.8391,789.1000,62969.2000,-62180.1000,2.9112,179.4205,9172.4749,9351.8954,142.1805,72141.6749,609.6795,-71531.9954,10.8391,10.4547,13621.7000,0.0000,13621.7000,0.5222,3539.4654,0.0000,3539.4654,25.5054,0.0000,10082.2346,10082.2346,10.4547,10.5980,0.0000,3249.2000,-3249.2000,0.1701,0.0000,508.9668,508.9668,8.3084,3758.1668,0.0000,-3758.1668,10.5980,10.5872,383.1000,0.0000,383.1000,0.0147,99.8959,0.0000,99.8959,0.7199,0.0000,283.2041,283.2041,10.5872,10.8450,0.0000,5817.0000,-5817.0000,0.3187,0.0000,944.1902,944.1902,15.5629,6761.1902,0.0000,-6761.1902,10.8450,10.4059,15559.8000,0.0000,15559.8000,0.5968,4042.7161,0.0000,4042.7161,29.1480,0.0000,11517.0839,11517.0839,10.4059,7.5481,8.9770,8.9770,2.4987,37480.7692,8.9770,7.0825,8.4718,8.0297,1.6565,13251.8199,8.4718,6.9300,8.1121,7.7009,1.3480,9436.2176,6.8008,531.4204,-41681.7000,60168.8068
4207.0000,8.1550,10.9007,0.0000,71492.1000,-71492.1000,3.2530,0.0000,10422.4032,10422.4032,158.8696,81914.5032,0.0000,-81914.5032,10.9007,10.5626,13621.8000,0.0000,13621.8000,0.5220,3536.3175,0.0000,3536.3175,25.4947,0.0000,10085.4825,10085.4825,10.5626,10.7379,0.0000,4518.4000,-4518.4000,0.2367,0.0000,708.6038,708.6038,11.5608,5227.0038,0.0000,-5227.0038,10.7379,10.7285,376.6000,0.0000,376.6000,0.0145,98.0004,0.0000,98.0004,0.7077,0.0000,278.5996,278.5996,10.7285,11.0818,0.0000,9066.6000,-9066.6000,0.4967,0.0000,1473.3057,1473.3057,24.2569,10539.9057,0.0000,-10539.9057,11.0818,10.6710,16538.5000,0.0000,16538.5000,0.6337,4282.2288,0.0000,4282.2288,30.9506,0.0000,12256.2712,12256.2712,10.6710,7.4416,9.0563,9.0563,3.2115,48172.7246,9.0563,7.0756,8.5281,8.0659,1.9697,15757.3106,8.5281,6.9291,8.1550,7.7286,1.5901,11130.9279,7.7349,604.4168,-54540.2000,75060.9632
4208.0000,8.1804,11.0412,154.5000,81711.4000,-81556.9000,3.7280,35.0851,11917.9235,11953.0086,182.0679,93629.3235,119.4149,-93509.9086,11.0412,10.6315,18075.7000,0.0000,18075.7000,0.6920,4683.0057,0.0000,4683.0057,33.7957,0.0000,13392.6943,13392.6943,10.6315,10.6824,0.0000,1437.2000,-1437.2000,0.0753,0.0000,225.5598,225.5598,3.6785,1662.7598,0.0000,-1662.7598,10.6824,10.6740,371.5000,0.0000,371.5000,0.0143,96.7517,0.0000,96.7517,0.6965,0.0000,274.7483,274.7483,10.6740,11.0205,0.0000,9743.9000,-9743.9000,0.5338,0.0000,1582.6744,1582.6744,26.0688,11326.5744,0.0000,-11326.5744,11.0205,10.6604,15886.0000,0.0000,15886.0000,0.6063,4116.9441,0.0000,4116.9441,29.6119,0.0000,11769.0559,11769.0559,10.6604,7.5144,9.0874,9.0874,3.4277,51415.4193,9.0874,7.0973,8.5567,8.0924,2.1683,17346.2057,8.5567,6.9438,8.1804,7.7503,1.7573,12301.0852,8.4745,662.2063,-58404.8000,81062.7102
4209.0000,8.3035,10.9451,0.0000,95544.7000,-95544.7000,4.3491,0.0000,13968.1416,13968.1416,212.4011,109512.8416,0.0000,-109512.8416,10.9451,10.5424,22545.5000,0.0000,22545.5000,0.8611,5849.1916,0.0000,5849.1916,42.0539,0.0000,16696.3084,16696.3084,10.5424,10.9522,0.0000,14687.8000,-14687.8000,0.7699,0.0000,2302.9272,2302.9272,37.6015,16990.7272,0.0000,-16990.7272,10.9522,10.9454,385.7000,0.0000,385.7000,0.0148,100.0555,0.0000,100.0555,0.7238,0.0000,285.6445,285.6445,10.9454,11.2723,0.0000,11657.4000,-11657.4000,0.6386,0.0000,1897.6612,1897.6612,31.1882,13555.0612,0.0000,-13555.0612,11.2723,11.0231,13928.8000,0.0000,13928.8000,0.5322,3596.5740,0.0000,3596.5740,25.9902,0.0000,10332.2260,10332.2260,11.0231,7.5417,9.2824,9.2824,4.8110,72164.5992,9.2824,7.1304,8.7085,8.2064,2.9738,23790.2588,8.7085,6.9729,8.3035,7.8407,2.3985,16789.2827,10.7485,839.9008,-85029.9000,112744.1407
4210.0000,8.4023,10.8942,0.0000,102444.8000,-102444.8000,4.6664,0.0000,15005.1288,15005.1288,227.8992,117449.9288,0.0000,-117449.9288,10.8942,10.4699,27009.7000,0.0000,27009.7000,1.0332,7012.5766,0.0000,7012.5766,50.4619,0.0000,19997.1234,19997.1234,10.4699,11.0167,0.0000,22280.1000,-22280.1000,1.1676,0.0000,3490.6070,3490.6070,57.0219,25770.7070,0.0000,-25770.7070,11.0167,11.0108,373.1000,0.0000,373.1000,0.0143,96.6962,0.0000,96.6962,0.6970,0.0000,276.4038,276.4038,11.0108,11.3643,0.0000,14326.6000,-14326.6000,0.7848,0.0000,2333.4414,2333.4414,38.3293,16660.0414,0.0000,-16660.0414,11.3643,11.1655,12623.9000,0.0000,12623.9000,0.4803,3255.3042,0.0000,3255.3042,23.4569,0.0000,9368.5958,9368.5958,11.1655,7.6710,9.4183,9.4183,5.4901,82351.8714,9.4183,7.1892,8.8239,8.3037,3.5021,28016.7854,8.8239,7.0171,8.4023,7.9205,2.8385,19869.7688,12.2199,954.8786,-99044.8000,130238.4257
4211.0000,8.5173,10.9260,0.0000,108637.0000,-108637.0000,4.9512,0.0000,15947.2257,15947.2257,241.8098,124584.2257,0.0000,-124584.2257,10.9260,10.5394,27003.0000,0.0000,27003.0000,1.0339,7007.5898,0.0000,7007.5898,50.4924,0.0000,19995.4102,19995.4102,10.5394,11.2334,0.0000,31026.6000,-31026.6000,1.6255,0.0000,4864.5613,4864.5613,79.3888,35891.1613,0.0000,-35891.1613,11.2334,11.2266,471.3000,0.0000,471.3000,0.0180,121.7636,0.0000,121.7636,0.8795,0.0000,349.5364,349.5364,11.2266,11.6061,0.0000,16875.3000,-16875.3000,0.9244,0.0000,2753.5990,2753.5990,45.1482,19628.8990,0.0000,-19628.8990,11.6061,11.4599,10177.4000,0.0000,10177.4000,0.3866,2615.3036,0.0000,2615.3036,18.8822,0.0000,7562.0964,7562.0964,11.4599,7.7269,9.5934,9.5934,6.4358,96536.9850,9.5934,7.2308,8.9634,8.4121,4.0732,32585.3986,8.9634,7.0514,8.5173,8.0074,3.2964,23074.5832,13.4096,1047.8420,-118887.2000,152196.9668
4212.0000,8.5849,11.0481,0.0000,113912.5000,-113912.5000,5.1951,0.0000,16743.4391,16743.4391,253.7183,130655.9391,0.0000,-130655.9391,11.0481,10.6709,27003.9000,0.0000,27003.9000,1.0334,6995.4009,0.0000,6995.4009,50.4672,0.0000,20008.4991,20008.4991,10.6709,11.3235,0.0000,29916.6000,-29916.6000,1.5677,0.0000,4697.2573,4697.2573,76.5654,34613.8573,0.0000,-34613.8573,11.3235,11.3170,461.5000,0.0000,461.5000,0.0176,119.0765,0.0000,119.0765,0.8581,0.0000,342.4235,342.4235,11.3170,11.7249,0.0000,18596.3000,-18596.3000,1.0187,0.0000,3036.7978,3036.7978,49.7536,21633.0978,0.0000,-21633.0978,11.7249,11.6005,8872.5000,0.0000,8872.5000,0.3357,2276.0984,0.0000,2276.0984,16.3957,0.0000,6596.4016,6596.4016,11.6005,7.7836,9.6920,9.6920,6.7486,101229.7463,9.6920,7.2624,9.0441,8.4772,4.2958,34366.1912,9.0441,7.0759,8.5849,8.0600,3.4799,24359.4813,13.7522,1074.6199,-126087.5000,159955.4188
4213.0000,8.6827,11.0851,0.0000,119252.0000,-119252.0000,5.4407,0.0000,17561.4594,17561.4594,265.7135,136813.4594,0.0000,-136813.4594,11.0851,10.7337,27004.8000,0.0000,27004.8000,1.0313,6991.8816,0.0000,6991.8816,50.3660,0.0000,20012.9184,20012.9184,10.7337,11.4785,0.0000,36657.1000,-36657.1000,1.9218,0.0000,5759.5761,5759.5761,93.8558,42416.6761,0.0000,-42416.6761,11.4785,11.4706,604.1000,0.0000,604.1000,0.0230,155.5220,0.0000,155.5220,1.1215,0.0000,448.5780,448.5780,11.4706,11.8915,0.0000,20598.7000,-20598.7000,1.1285,0.0000,3368.3443,3368.3443,55.1117,23967.0443,0.0000,-23967.0443,11.8915,11.7883,7893.9000,0.0000,7893.9000,0.2981,2020.2288,0.0000,2020.2288,14.5590,0.0000,5873.6712,5873.6712,11.7883,7.8734,9.8309,9.8309,7.4315,111473.1531,9.8309,7.3134,9.1595,8.5721,4.7789,38230.9309,9.1595,7.1157,8.6827,8.1376,3.8797,27157.7348,14.7648,1153.7459,-141005.0000,176861.8188
4214.0000,8.7833,11.2478,0.0000,129613.9000,-129613.9000,5.9167,0.0000,19124.7800,19124.7800,288.9630,148738.6800,0.0000,-148738.6800,11.2478,10.9159,27005.7000,0.0000,27005.7000,1.0307,6975.6519,0.0000,6975.6519,50.3366,0.0000,20030.0481,20030.0481,10.9159,11.6389,0.0000,37701.4000,-37701.4000,1.9769,0.0000,5935.7151,5935.7151,96.5491,43637.1151,0.0000,-43637.1151,11.6389,11.6331,472.8000,0.0000,472.8000,0.0179,121.4390,0.0000,121.4390,0.8755,0.0000,351.3610,351.3610,11.6331,12.0657,0.0000,22433.7000,-22433.7000,1.2290,0.0000,3673.7679,3673.7679,60.0230,26107.4679,0.0000,-26107.4679,12.0657,11.9804,6915.3000,0.0000,6915.3000,0.2604,1765.3872,0.0000,1765.3872,12.7195,0.0000,5149.9128,5149.9128,11.9804,7.9645,9.9724,9.9724,8.0790,121184.4171,9.9724,7.3676,9.2778,8.6700,5.2402,41921.8313,9.2778,7.1585,8.7833,8.2181,4.2636,29845.3202,15.6475,1222.7202,-155355.2000,192951.5685
4215.0000,8.9912,11.2825,0.0000,141199.6000,-141199.6000,6.4493,0.0000,20919.3154,20919.3154,314.9740,162118.9154,0.0000,-162118.9154,11.2825,10.9993,27007.2000,0.0000,27007.2000,1.0279,6972.5428,0.0000,6972.5428,50.2034,0.0000,20034.6572,20034.6572,10.9993,11.9774,0.0000,59783.9000,-59783.9000,3.1367,0.0000,9421.2696,9421.2696,153.1907,69205.1696,0.0000,-69205.1696,11.9774,11.9734,377.4000,0.0000,377.4000,0.0143,96.4668,0.0000,96.4668,0.6970,0.0000,280.9332,280.9332,11.9734,12.3654,0.0000,23817.5000,-23817.5000,1.3049,0.0000,3912.7062,3912.7062,63.7280,27730.2062,0.0000,-27730.2062,12.3654,12.2821,7893.9000,0.0000,7893.9000,0.2965,2006.6496,0.0000,2006.6496,14.4785,0.0000,5887.2504,5887.2504,12.2821,8.2054,10.2438,10.2438,9.6149,144222.8230,10.2438,7.5100,9.5148,8.8769,6.4477,51581.2632,9.5148,7.2708,8.9912,8.3928,5.2923,37046.3890,18.3443,1433.4518,-189522.5000,232850.4752
4216.0000,9.0603,11.3795,387.6000,144370.0000,-143982.4000,6.6245,86.6173,21418.2360,21504.8533,323.5282,165788.2360,300.9827,-165487.2533,11.3795,11.0986,27004.5000,0.0000,27004.5000,1.0273,6962.0802,0.0000,6962.0802,50.1695,0.0000,20042.4198,20042.4198,11.0986,12.0066,0.0000,55963.7000,-55963.7000,2.9371,0.0000,8829.2528,8829.2528,143.4411,64792.9528,0.0000,-64792.9528,12.0066,12.0027,378.2000,0.0000,378.2000,0.0142,96.6309,0.0000,96.6309,0.6947,0.0000,281.5691,281.5691,12.0027,12.4157,0.0000,25311.9000,-25311.9000,1.3869,0.0000,4159.3574,4159.3574,67.7342,29471.2574,0.0000,-29471.2574,12.4157,12.3195,9198.8000,0.0000,9198.8000,0.3438,2336.6921,0.0000,2336.6921,16.7905,0.0000,6862.1079,6862.1079,12.3195,8.3158,10.3176,10.3176,9.5232,142847.9781,10.3176,7.5807,9.5878,8.9492,6.5100,52080.2996,9.5878,7.3273,9.0603,8.4575,5.3767,37636.9456,18.5006,1445.6594,-188676.5000,232565.2233
