Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4217.0000,9.0847,11.2192,1918.6000,132717.4000,-130798.8000,6.1825,428.5623,19698.9664,20127.5287,301.9444,152416.3664,1490.0377,-150926.3287,11.2192,10.9828,22540.3000,0.0000,22540.3000,0.8561,5824.6315,0.0000,5824.6315,41.8086,0.0000,16715.6685,16715.6685,10.9828,11.9817,0.0000,61012.2000,-61012.2000,3.2031,0.0000,9613.0391,9613.0391,156.4324,70625.2391,0.0000,-70625.2391,11.9817,11.9777,379.2000,0.0000,379.2000,0.0143,96.9209,0.0000,96.9209,0.6962,0.0000,282.2791,282.2791,11.9777,12.4321,0.0000,27595.2000,-27595.2000,1.5120,0.0000,4533.4848,4533.4848,73.8451,32128.6848,0.0000,-32128.6848,12.4321,12.3041,12134.6000,0.0000,12134.6000,0.4532,3081.7324,0.0000,3081.7324,22.1313,0.0000,9052.8676,9052.8676,12.3041,8.3667,10.3354,10.3354,9.2798,139197.2267,10.3354,7.6170,9.6105,8.9762,6.4068,51254.1517,9.6105,7.3570,9.0847,8.4837,5.3111,37177.9323,18.3316,1432.4592,-184352.1000,227629.3107
4218.0000,9.0657,11.2606,1134.4000,126017.2000,-124882.8000,5.8314,253.4807,18697.4529,18950.9336,284.7975,144714.6529,880.9193,-143833.7336,11.2606,11.1064,13619.8000,0.0000,13619.8000,0.5186,3517.3846,0.0000,3517.3846,25.3297,0.0000,10102.4154,10102.4154,11.1064,12.0421,0.0000,52961.3000,-52961.3000,2.7793,0.0000,8356.3181,8356.3181,135.7382,61317.6181,0.0000,-61317.6181,12.0421,12.0379,372.3000,0.0000,372.3000,0.0140,95.0754,0.0000,95.0754,0.6838,0.0000,277.2246,277.2246,12.0379,12.5733,0.0000,30136.2000,-30136.2000,1.6512,0.0000,4953.7648,4953.7648,80.6441,35089.9648,0.0000,-35089.9648,12.5733,12.4109,14255.0000,0.0000,14255.0000,0.5322,3613.0179,0.0000,3613.0179,25.9917,0.0000,10641.9821,10641.9821,12.4109,8.2597,10.3353,10.3353,9.0678,136017.0919,10.3353,7.5668,9.5971,8.9511,6.0476,48380.6153,9.5971,7.3197,9.0657,8.4584,4.9746,34821.8721,16.9903,1327.6440,-179733.2000,219219.5793
4219.0000,9.0627,11.1853,1648.8000,120966.8000,-119318.0000,5.6295,368.4428,17947.0594,18315.5022,274.9363,138913.8594,1280.3572,-137633.5022,11.1853,11.0294,13625.5000,0.0000,13625.5000,0.5185,3522.6942,0.0000,3522.6942,25.3229,0.0000,10102.8058,10102.8058,11.0294,12.0319,0.0000,56153.1000,-56153.1000,2.9480,0.0000,8852.1320,8852.1320,143.9776,65005.2320,0.0000,-65005.2320,12.0319,12.0275,384.7000,0.0000,384.7000,0.0145,98.2562,0.0000,98.2562,0.7059,0.0000,286.4438,286.4438,12.0275,12.5488,0.0000,29031.7000,-29031.7000,1.5908,0.0000,4771.7376,4771.7376,77.6903,33803.4376,0.0000,-33803.4376,12.5488,12.3922,13602.6000,0.0000,13602.6000,0.5067,3448.8556,0.0000,3448.8556,24.7462,0.0000,10153.7444,10153.7444,12.3922,8.2692,10.3307,10.3307,8.9118,133677.4214,10.3307,7.5665,9.5936,8.9486,5.9748,47798.1254,9.5936,7.3184,9.0627,8.4560,4.9177,34423.5921,16.8120,1313.7101,-176890.0000,215899.1389
4220.0000,8.8258,11.0335,2267.7000,97875.2000,-95607.5000,4.6088,508.9263,14453.6662,14962.5926,225.0863,112328.8662,1758.7737,-110570.0926,11.0335,10.8320,13625.6000,0.0000,13625.6000,0.5192,3530.4796,0.0000,3530.4796,25.3548,0.0000,10095.1204,10095.1204,10.8320,11.5588,0.0000,31452.8000,-31452.8000,1.6509,0.0000,4947.2752,4947.2752,80.6250,36400.0752,0.0000,-36400.0752,11.5588,11.5532,373.7000,0.0000,373.7000,0.0140,96.0958,0.0000,96.0958,0.6858,0.0000,277.6042,277.6042,11.5532,12.1466,0.0000,25541.5000,-25541.5000,1.3995,0.0000,4179.6869,4179.6869,68.3501,29721.1869,0.0000,-29721.1869,12.1466,11.9613,12460.8000,0.0000,12460.8000,0.4643,3177.4186,0.0000,3177.4186,22.6779,0.0000,9283.3814,9283.3814,11.9613,8.0478,10.0046,10.0046,6.5333,97999.2209,10.0046,7.4303,9.3181,8.7174,4.2976,34380.7315,9.3181,7.2084,8.8258,8.2632,3.5220,24653.8943,12.9851,1014.6716,-126141.7000,157033.8467
4221.0000,8.5803,10.9892,3107.5000,81425.9000,-78318.4000,3.9007,700.5246,11967.3413,12667.8660,190.5019,93393.2413,2406.9754,-90986.2660,10.9892,10.7220,13625.7000,0.0000,13625.7000,0.5205,3532.7801,0.0000,3532.7801,25.4191,0.0000,10092.9199,10092.9199,10.7220,11.0174,0.0000,9643.0000,-9643.0000,0.5058,0.0000,1514.9161,1514.9161,24.7025,11157.9161,0.0000,-11157.9161,11.0174,11.0073,514.5000,0.0000,514.5000,0.0195,133.3415,0.0000,133.3415,0.9515,0.0000,381.1585,381.1585,11.0073,11.6819,0.0000,21911.8000,-21911.8000,1.2004,0.0000,3568.7735,3568.7735,58.6278,25480.5735,0.0000,-25480.5735,11.6819,11.4816,10177.4000,0.0000,10177.4000,0.3817,2612.4595,0.0000,2612.4595,18.6423,0.0000,7564.9405,7564.9405,11.4816,7.8374,9.6595,9.6595,4.5882,68823.5187,9.6595,7.2996,9.0302,8.4795,2.9712,23769.9312,9.0302,7.1023,8.5803,8.0662,2.4273,16990.9741,9.7929,765.2282,-85555.6000,109584.4239
4222.0000,8.4102,10.8019,3956.9000,68877.6000,-64920.7000,3.3735,894.7838,10090.0639,10984.8477,164.7584,78967.6639,3062.1162,-75905.5477,10.8019,10.4842,13625.8000,0.0000,13625.8000,0.5209,3542.4493,0.0000,3542.4493,25.4381,0.0000,10083.3507,10083.3507,10.4842,10.6566,0.0000,4730.3000,-4730.3000,0.2480,0.0000,741.2066,741.2066,12.1133,5471.5066,0.0000,-5471.5066,10.6566,10.6479,375.6000,0.0000,375.6000,0.0144,97.8563,0.0000,97.8563,0.7009,0.0000,277.7437,277.7437,10.6479,11.3121,0.0000,18136.0000,-18136.0000,0.9935,0.0000,2945.1687,2945.1687,48.5211,21081.1687,0.0000,-21081.1687,11.3121,11.1047,8872.5000,0.0000,8872.5000,0.3353,2289.6624,0.0000,2289.6624,16.3754,0.0000,6582.8376,6582.8376,11.1047,7.7236,9.4141,9.4141,3.5769,53653.4872,9.4141,7.2188,8.8287,8.3165,2.3224,18579.3456,8.8287,7.0353,8.4102,7.9320,1.8973,13280.8843,8.2284,642.9774,-64913.1000,85513.7171
4223.0000,8.2860,10.6921,4780.1000,60640.6000,-55860.5000,3.0442,1083.4002,8862.3890,9945.7892,148.6743,69502.9890,3696.6998,-65806.2892,10.6921,10.3236,13625.9000,0.0000,13625.9000,0.5225,3548.1599,0.0000,3548.1599,25.5183,0.0000,10077.7401,10077.7401,10.3236,10.4805,0.0000,3711.1000,-3711.1000,0.1944,0.0000,580.5089,580.5089,9.4961,4291.6089,0.0000,-4291.6089,10.4805,10.4702,383.2000,0.0000,383.2000,0.0147,100.0940,0.0000,100.0940,0.7194,0.0000,283.1060,283.1060,10.4702,11.0620,0.0000,13927.2000,-13927.2000,0.7629,0.0000,2258.5393,2258.5393,37.2609,16185.7393,0.0000,-16185.7393,11.0620,10.9276,4958.0000,0.0000,4958.0000,0.1885,1284.1190,0.0000,1284.1190,9.2065,0.0000,3673.8810,3673.8810,10.9276,7.5642,9.2459,9.2459,3.0663,45994.8923,9.2459,7.1422,8.6849,8.1940,1.9179,15343.4850,8.6849,6.9753,8.2860,7.8301,1.5586,10910.3511,7.0910,554.1013,-54531.7000,72248.7284
4224.0000,8.1747,10.3722,7403.8000,50990.3000,-43586.5000,2.7578,1681.4900,7436.3359,9117.8260,134.6855,58426.6359,5722.3100,-52704.3260,10.3722,9.9527,13625.9000,0.0000,13625.9000,0.5235,3564.8277,0.0000,3564.8277,25.5655,0.0000,10061.0723,10061.0723,9.9527,10.1980,0.0000,5090.7000,-5090.7000,0.2666,0.0000,793.2581,793.2581,13.0198,5883.9581,0.0000,-5883.9581,10.1980,10.1851,418.3000,0.0000,418.3000,0.0161,109.7170,0.0000,109.7170,0.7876,0.0000,308.5830,308.5830,10.1851,10.6477,0.0000,9548.5000,-9548.5000,0.5231,0.0000,1545.1208,1545.1208,25.5465,11093.6208,0.0000,-11093.6208,10.6477,10.6004,1532.8000,0.0000,1532.8000,0.0585,399.3976,0.0000,399.3976,2.8581,0.0000,1133.4024,1133.4024,10.6004,7.5538,9.0771,9.0771,2.4357,36534.9974,9.0771,7.1026,8.5506,8.0899,1.5785,12628.2663,8.5506,6.9397,8.1747,7.7451,1.2879,9015.2636,6.2184,485.9115,-42648.7000,58178.5274
4225.0000,8.1083,10.7178,4361.1000,52111.7000,-47750.6000,2.6291,991.6669,7590.3719,8582.0388,128.3990,59702.0719,3369.4331,-56332.6388,10.7178,10.2517,13600.8000,0.0000,13600.8000,0.5253,3540.2961,0.0000,3540.2961,25.6572,0.0000,10060.5039,10060.5039,10.2517,10.4166,0.0000,3078.5000,-3078.5000,0.1610,0.0000,481.1898,481.1898,7.8645,3559.6898,0.0000,-3559.6898,10.4166,10.4020,426.5000,0.0000,426.5000,0.0165,111.5087,0.0000,111.5087,0.8070,0.0000,314.9913,314.9913,10.4020,10.7613,0.0000,6674.0000,-6674.0000,0.3656,0.0000,1081.7387,1081.7387,17.8568,7755.7387,0.0000,-7755.7387,10.7613,10.7312,879.4000,0.0000,879.4000,0.0338,228.7629,0.0000,228.7629,1.6512,0.0000,650.6371,650.6371,10.7312,7.2838,9.0075,9.0075,2.4807,37210.6376,9.0075,7.0286,8.4798,8.0180,1.4240,11392.0116,8.4798,6.8878,8.1083,7.6838,1.1456,8019.1023,5.5971,437.3654,-42596.4000,56621.7515
4226.0000,8.0412,10.6203,4868.1000,48084.3000,-43216.2000,2.4752,1108.3222,6994.9285,8103.2506,120.8862,55079.2285,3759.7778,-51319.4506,10.6203,10.1150,13599.4000,0.0000,13599.4000,0.5222,3544.9777,0.0000,3544.9777,25.5048,0.0000,10054.4223,10054.4223,10.1150,10.2849,0.0000,2923.6000,-2923.6000,0.1531,0.0000,456.3277,456.3277,7.4756,3379.9277,0.0000,-3379.9277,10.2849,10.2693,418.8000,0.0000,418.8000,0.0162,109.7078,0.0000,109.7078,0.7894,0.0000,309.0922,309.0922,10.2693,10.5439,0.0000,4702.7000,-4702.7000,0.2576,0.0000,761.4596,761.4596,12.5819,5464.1596,0.0000,-5464.1596,10.5439,10.5294,390.8000,0.0000,390.8000,0.0150,101.9844,0.0000,101.9844,0.7324,0.0000,288.8156,288.8156,10.5294,7.2871,8.9083,8.9083,2.1505,32257.5545,8.9083,7.0009,8.3996,7.9546,1.2651,10121.0921,8.3996,6.8634,8.0412,7.6315,1.0189,7132.5149,5.1590,403.1287,-36433.5000,49511.1614
4227.0000,7.9872,10.4583,5402.9000,44827.4000,-39424.5000,2.3583,1231.3055,6514.5456,7745.8511,115.1761,51341.9456,4171.5945,-47170.3511,10.4583,9.9320,13599.5000,0.0000,13599.5000,0.5231,3553.4258,0.0000,3553.4258,25.5470,0.0000,10046.0742,10046.0742,9.9320,10.1383,0.0000,3407.8000,-3407.8000,0.1783,0.0000,530.9091,530.9091,8.7100,3938.7091,0.0000,-3938.7091,10.1383,10.1219,426.2000,0.0000,426.2000,0.0165,111.8874,0.0000,111.8874,0.8052,0.0000,314.3126,314.3126,10.1219,10.3530,0.0000,3798.5000,-3798.5000,0.2081,0.0000,614.3802,614.3802,10.1630,4412.8802,0.0000,-4412.8802,10.3530,10.3379,390.8000,0.0000,390.8000,0.0151,102.2704,0.0000,102.2704,0.7351,0.0000,288.5296,288.5296,10.3379,7.3104,8.8242,8.8242,1.9264,28895.6988,8.8242,6.9854,8.3338,7.9048,1.1700,9359.9179,8.3338,6.8481,7.9872,7.5910,0.9453,6617.3504,4.9491,386.7272,-32214.3000,44872.9671
4228.0000,8.0004,10.8227,3654.4000,55670.7000,-52016.3000,2.7476,832.6245,8092.3491,8924.9736,134.1887,63763.0491,2821.7755,-60941.2736,10.8227,10.3566,13597.6000,0.0000,13597.6000,0.5245,3534.0496,0.0000,3534.0496,25.6136,0.0000,10063.5504,10063.5504,10.3566,10.5747,0.0000,4071.7000,-4071.7000,0.2130,0.0000,637.1385,637.1385,10.4011,4708.8385,0.0000,-4708.8385,10.5747,10.5603,419.0000,0.0000,419.0000,0.0162,109.2943,0.0000,109.2943,0.7936,0.0000,309.7057,309.7057,10.5603,10.7539,0.0000,3595.3000,-3595.3000,0.1970,0.0000,583.4503,583.4503,9.6197,4178.7503,0.0000,-4178.7503,10.7539,10.7237,878.9000,0.0000,878.9000,0.0340,228.6576,0.0000,228.6576,1.6585,0.0000,650.2424,650.2424,10.7237,7.0357,8.8797,8.8797,2.6545,39817.1038,8.8797,6.9329,8.3606,7.9063,1.4013,11210.1346,8.3606,6.8168,8.0004,7.5887,1.1111,7777.8591,5.5983,437.4604,-44787.8000,58805.0976
4229.0000,8.0381,11.0599,444.7000,65991.8000,-65547.1000,3.0271,101.2507,9599.4221,9700.6729,147.8399,75591.2221,343.4493,-75247.7729,11.0599,10.6554,13594.4000,0.0000,13594.4000,0.5211,3521.0486,0.0000,3521.0486,25.4504,0.0000,10073.3514,10073.3514,10.6554,10.9638,0.0000,6639.1000,-6639.1000,0.3477,0.0000,1042.2389,1042.2389,16.9816,7681.3389,0.0000,-7681.3389,10.9638,10.9472,557.5000,0.0000,557.5000,0.0215,144.5982,0.0000,144.5982,1.0481,0.0000,412.9018,412.9018,10.9472,11.1258,0.0000,3823.4000,-3823.4000,0.2095,0.0000,622.4056,622.4056,10.2292,4445.8056,0.0000,-4445.8056,11.1258,10.9882,4621.5000,0.0000,4621.5000,0.1774,1195.8586,0.0000,1195.8586,8.6621,0.0000,3425.6414,3425.6414,10.9882,6.9448,8.9665,8.9665,3.3563,50344.5784,8.9665,6.9009,8.4157,7.9337,1.7146,13716.8446,8.4157,6.7977,8.0381,7.6067,1.3431,9401.3836,6.4563,504.5071,-57236.2000,73462.8066
4230.0000,8.3851,11.6981,1519.5000,145099.3000,-143579.8000,6.6893,343.7665,21245.7798,21589.5463,326.6929,166345.0798,1175.7335,-165169.3463,11.6981,11.4954,13594.5000,0.0000,13594.5000,0.5191,3488.7911,0.0000,3488.7911,25.3498,0.0000,10105.7089,10105.7089,11.4954,11.6868,0.0000,8237.1000,-8237.1000,0.4318,0.0000,1305.5909,1305.5909,21.0890,9542.6909,0.0000,-9542.6909,11.6868,11.6792,506.6000,0.0000,506.6000,0.0194,130.0312,0.0000,130.0312,0.9462,0.0000,376.5688,376.5688,11.6792,11.8350,0.0000,6673.8000,-6673.8000,0.3656,0.0000,1093.3679,1093.3679,17.8550,7767.1679,0.0000,-7767.1679,11.8350,11.6034,15523.8000,0.0000,15523.8000,0.5921,3976.1031,0.0000,3976.1031,28.9156,0.0000,11547.6969,11547.6969,11.6034,7.3827,9.4930,9.4930,7.0140,105210.3943,9.4930,7.0359,8.8378,8.2645,4.0833,32666.3915,8.8378,6.8977,8.3851,7.8678,3.2241,22568.9209,12.9257,1010.0363,-128865.8000,160445.7068
4231.0000,8.7774,12.0564,0.0000,201666.7000,-201666.7000,9.1902,0.0000,29752.8951,29752.8951,448.8363,231419.5951,0.0000,-231419.5951,12.0564,11.8128,23089.7000,0.0000,23089.7000,0.8723,5895.2817,0.0000,5895.2817,42.6038,0.0000,17194.4183,17194.4183,11.8128,12.0897,0.0000,16859.3000,-16859.3000,0.8863,0.0000,2682.4997,2682.4997,43.2844,19541.7997,0.0000,-19541.7997,12.0897,12.0787,1042.6000,0.0000,1042.6000,0.0394,266.0714,0.0000,266.0714,1.9241,0.0000,776.5286,776.5286,12.0787,12.2559,0.0000,10737.7000,-10737.7000,0.5883,0.0000,1765.7436,1765.7436,28.7310,12503.4436,0.0000,-12503.4436,12.2559,12.0816,16500.2000,0.0000,16500.2000,0.6220,4200.9117,0.0000,4200.9117,30.3772,0.0000,12299.2883,12299.2883,12.0816,7.9301,10.0058,10.0058,9.7664,146495.8776,10.0058,7.3094,9.2868,8.6576,6.3434,50747.3442,9.2868,7.1038,8.7774,8.1953,5.1354,35947.5697,18.2978,1429.8167,-188631.2000,233190.7915
4232.0000,9.2304,12.1170,0.0000,229823.9000,-229823.9000,10.4969,0.0000,34211.1302,34211.1302,512.6510,264035.0302,0.0000,-264035.0302,12.1170,11.8876,28168.9000,0.0000,28168.9000,1.0580,7185.9086,0.0000,7185.9086,51.6733,0.0000,20982.9914,20982.9914,11.8876,12.5853,0.0000,55048.8000,-55048.8000,2.8971,0.0000,8766.9359,8766.9359,141.4878,63815.7359,0.0000,-63815.7359,12.5853,12.5710,1752.3000,0.0000,1752.3000,0.0658,444.0566,0.0000,444.0566,3.2127,0.0000,1308.2434,1308.2434,12.5710,12.7334,0.0000,12750.1000,-12750.1000,0.6986,0.0000,2106.8684,2106.8684,34.1205,14856.9684,0.0000,-14856.9684,12.7334,12.6039,15849.3000,0.0000,15849.3000,0.5934,4008.0564,0.0000,4008.0564,28.9806,0.0000,11841.2436,11841.2436,12.6039,8.5042,10.5541,10.5541,12.4998,187496.3407,10.5541,7.6790,9.7874,9.1165,8.7660,70127.8431,9.7874,7.4003,9.2304,8.5938,7.2780,50945.7656,23.7147,1853.1019,-251852.3000,308569.9495
4233.0000,9.6310,12.3489,0.0000,250479.4000,-250479.4000,11.4703,0.0000,37587.5107,37587.5107,560.1891,288066.9107,0.0000,-288066.9107,12.3489,12.1236,32028.3000,0.0000,32028.3000,1.2018,8143.5704,0.0000,8143.5704,58.6954,0.0000,23884.7296,23884.7296,12.1236,13.0024,0.0000,80317.8000,-80317.8000,4.2280,0.0000,12828.9562,12828.9562,206.4892,93146.7562,0.0000,-93146.7562,13.0024,12.9890,1899.6000,0.0000,1899.6000,0.0707,478.5716,0.0000,478.5716,3.4551,0.0000,1421.0284,1421.0284,12.9890,13.1560,0.0000,15179.0000,-15179.0000,0.8319,0.0000,2519.1174,2519.1174,40.6307,17698.1174,0.0000,-17698.1174,13.1560,13.0579,13896.6000,0.0000,13896.6000,0.5163,3493.5085,0.0000,3493.5085,25.2167,0.0000,10403.0915,10403.0915,13.0579,8.9774,11.0176,11.0176,14.4157,216236.1767,11.0176,8.0284,10.2205,9.5230,10.5604,84482.9099,10.2205,7.6940,9.6310,8.9573,8.9255,62478.8410,27.4787,2147.2231,-298151.7000,363197.9276
4234.0000,9.9433,12.5624,0.0000,264058.7000,-264058.7000,12.1204,0.0000,39879.0763,39879.0763,591.9423,303937.7763,0.0000,-303937.7763,12.5624,12.3191,37817.4000,0.0000,37817.4000,1.4138,9586.5388,0.0000,9586.5388,69.0460,0.0000,28230.8612,28230.8612,12.3191,13.2570,0.0000,93824.1000,-93824.1000,4.9432,0.0000,15023.5993,15023.5993,241.4158,108847.6993,0.0000,-108847.6993,13.2570,13.2445,1942.4000,0.0000,1942.4000,0.0719,487.6192,0.0000,487.6192,3.5097,0.0000,1454.7808,1454.7808,13.2445,13.4360,0.0000,19053.0000,-19053.0000,1.0446,0.0000,3170.7294,3170.7294,51.0146,22223.7294,0.0000,-22223.7294,13.4360,13.3546,12594.8000,0.0000,12594.8000,0.4648,3153.9433,0.0000,3153.9433,22.7025,0.0000,9440.8567,9440.8567,13.3546,9.3558,11.3552,11.3552,15.4687,232030.2058,11.3552,8.3296,10.5484,9.8424,11.7041,93632.5059,10.5484,7.9553,9.9433,9.2518,10.0310,70216.7635,30.0879,2351.1142,-324581.2000,395879.4753
4235.0000,10.2531,12.8754,0.0000,284470.8000,-284470.8000,13.0814,0.0000,43238.4379,43238.4379,638.8759,327709.2379,0.0000,-327709.2379,12.8754,12.6376,39738.8000,0.0000,39738.8000,1.4805,10029.3394,0.0000,10029.3394,72.3065,0.0000,29709.4606,29709.4606,12.6376,13.5913,0.0000,102674.7000,-102674.7000,5.4133,0.0000,16509.0220,16509.0220,264.3763,119183.7220,0.0000,-119183.7220,13.5913,13.5776,2294.0000,0.0000,2294.0000,0.0845,573.2212,0.0000,573.2212,4.1285,0.0000,1720.7788,1720.7788,13.5776,13.7764,0.0000,21291.6000,-21291.6000,1.1675,0.0000,3556.3336,3556.3336,57.0199,24847.9336,0.0000,-24847.9336,13.7764,13.7154,10154.0000,0.0000,10154.0000,0.3731,2530.7989,0.0000,2530.7989,18.2230,0.0000,7623.2011,7623.2011,13.7154,9.6905,11.7029,11.7029,16.7664,251496.0693,11.7029,8.6076,10.8775,10.1552,12.8943,103154.2455,10.8775,8.2014,10.2531,9.5395,11.1475,78032.8077,32.4006,2531.8321,-356250.3000,432683.1224
4236.0000,10.4833,13.1848,0.0000,298676.1000,-298676.1000,13.7600,0.0000,45617.1515,45617.1515,672.0153,344293.2515,0.0000,-344293.2515,13.1848,12.9824,34441.9000,0.0000,34441.9000,1.2768,8654.9853,0.0000,8654.9853,62.3576,0.0000,25786.9147,25786.9147,12.9824,13.8915,0.0000,99745.6000,-99745.6000,5.2651,0.0000,16112.0581,16112.0581,257.1366,115857.6581,0.0000,-115857.6581,13.8915,13.8753,2742.7000,0.0000,2742.7000,0.1005,682.5144,0.0000,682.5144,4.9103,0.0000,2060.1856,2060.1856,13.8753,14.0929,0.0000,23745.7000,-23745.7000,1.3025,0.0000,3979.7121,3979.7121,63.6108,27725.4121,0.0000,-27725.4121,14.0929,14.0406,8852.3000,0.0000,8852.3000,0.3236,2196.8054,0.0000,2196.8054,15.8033,0.0000,6655.4946,6655.4946,14.0406,9.9096,11.9751,11.9751,17.5496,263243.8103,11.9751,8.7939,11.1268,10.3845,13.5145,108115.8164,11.1268,8.3689,10.4833,9.7479,11.7158,82010.8531,33.0427,2582.0015,-376130.5000,453370.4797
4237.0000,10.7683,13.3953,0.0000,313503.9000,-313503.9000,14.4630,0.0000,48171.8078,48171.8078,706.3506,361675.7078,0.0000,-361675.7078,13.3953,13.1790,39745.0000,0.0000,39745.0000,1.4662,9958.4107,0.0000,9958.4107,71.6092,0.0000,29786.5893,29786.5893,13.1790,14.1465,0.0000,114637.2000,-114637.2000,6.0590,0.0000,18567.2318,18567.2318,295.9119,133204.4318,0.0000,-133204.4318,14.1465,14.1322,2617.3000,0.0000,2617.3000,0.0955,649.0389,0.0000,649.0389,4.6642,0.0000,1968.2611,1968.2611,14.1322,14.3527,0.0000,25993.3000,-25993.3000,1.4262,0.0000,4369.4963,4369.4963,69.6522,30362.7963,0.0000,-30362.7963,14.3527,14.3097,7875.9000,0.0000,7875.9000,0.2865,1947.5894,0.0000,1947.5894,13.9921,0.0000,5928.3106,5928.3106,14.3097,10.2433,12.2765,12.2765,18.6615,279922.0293,12.2765,9.0734,11.4223,10.6749,14.6994,117595.0238,11.4223,8.6194,10.7683,10.0209,12.8628,90039.4110,35.6947,2789.2324,-403896.2000,487556.4641
4238.0000,11.0395,13.6735,0.0000,328232.3000,-328232.3000,15.1685,0.0000,50728.7365,50728.7365,740.8069,378961.0365,0.0000,-378961.0365,13.6735,13.4763,37816.3000,0.0000,37816.3000,1.3905,9438.7652,0.0000,9438.7652,67.9103,0.0000,28377.5348,28377.5348,13.4763,14.4578,0.0000,121459.3000,-121459.3000,6.4244,0.0000,19753.6205,19753.6205,313.7595,141212.9205,0.0000,-141212.9205,14.4578,14.4487,1736.4000,0.0000,1736.4000,0.0631,428.7734,0.0000,428.7734,3.0823,0.0000,1307.6266,1307.6266,14.4487,14.6812,0.0000,28624.5000,-28624.5000,1.5710,0.0000,4830.0860,4830.0860,76.7242,33454.5860,0.0000,-33454.5860,14.6812,14.6451,6899.6000,0.0000,6899.6000,0.2500,1698.5944,0.0000,1698.5944,12.2093,0.0000,5201.0056,5201.0056,14.6451,10.5195,12.5823,12.5823,19.7851,296775.7601,12.5823,9.3117,11.7101,10.9470,15.6847,125477.7501,11.7101,8.8360,11.0395,10.2731,13.7836,96484.8589,37.3014,2914.7821,-431863.8000,518738.3691
4239.0000,11.2303,13.8735,0.0000,335509.7000,-335509.7000,15.5304,0.0000,52067.6633,52067.6633,758.4800,387577.3633,0.0000,-387577.3633,13.8735,13.6897,35885.6000,0.0000,35885.6000,1.3138,8932.2515,0.0000,8932.2515,64.1655,0.0000,26953.3485,26953.3485,13.6897,14.6518,0.0000,121287.2000,-121287.2000,6.4228,0.0000,19785.3339,19785.3339,313.6807,141072.5339,0.0000,-141072.5339,14.6518,14.6432,1675.9000,0.0000,1675.9000,0.0606,412.7494,0.0000,412.7494,2.9609,0.0000,1263.1506,1263.1506,14.6432,14.8948,0.0000,31555.7000,-31555.7000,1.7325,0.0000,5337.3934,5337.3934,84.6126,36893.0934,0.0000,-36893.0934,14.8948,14.8542,7875.9000,0.0000,7875.9000,0.2840,1933.3840,0.0000,1933.3840,13.8680,0.0000,5942.5160,5942.5160,14.8542,10.7225,12.7884,12.7884,20.1946,302918.9973,12.7884,9.4905,11.9089,11.1394,16.1186,128948.4550,11.9089,9.0003,11.2303,10.4546,14.2164,99514.5181,38.0162,2970.6425,-442915.2000,531381.9704
4240.0000,11.3610,14.0122,0.0000,335770.4000,-335770.4000,15.5606,0.0000,52256.5082,52256.5082,759.9546,388026.9082,0.0000,-388026.9082,14.0122,13.8552,30580.3000,0.0000,30580.3000,1.1162,7597.2485,0.0000,7597.2485,54.5111,0.0000,22983.0515,22983.0515,13.8552,14.8020,0.0000,119094.9000,-119094.9000,6.3121,0.0000,19473.9204,19473.9204,308.2735,138568.8204,0.0000,-138568.8204,14.8020,14.7908,2156.2000,0.0000,2156.2000,0.0778,529.9667,0.0000,529.9667,3.7983,0.0000,1626.2333,1626.2333,14.7908,15.0675,0.0000,34619.5000,-34619.5000,1.9012,0.0000,5866.3639,5866.3639,92.8507,40485.8639,0.0000,-40485.8639,15.0675,15.0201,9177.7000,0.0000,9177.7000,0.3298,2247.7461,0.0000,2247.7461,16.1086,0.0000,6929.9539,6929.9539,15.0201,10.8500,12.9351,12.9351,20.3445,305167.8987,12.9351,9.6052,12.0471,11.2701,16.2453,129962.5565,12.0471,9.1069,11.3610,10.5770,14.3444,100410.8674,37.9465,2965.1924,-447570.6000,535541.3226
4241.0000,11.4737,14.2373,0.0000,344739.9000,-344739.9000,15.9891,0.0000,53784.5924,53784.5924,780.8819,398524.4924,0.0000,-398524.4924,14.2373,14.1330,19980.2000,0.0000,19980.2000,0.7277,4948.5664,0.0000,4948.5664,35.5401,0.0000,15031.6336,15031.6336,14.1330,15.0045,0.0000,107942.9000,-107942.9000,5.7249,0.0000,17722.0358,17722.0358,279.5940,125664.9358,0.0000,-125664.9358,15.0045,14.9973,1378.0000,0.0000,1378.0000,0.0496,337.7758,0.0000,337.7758,2.4220,0.0000,1040.2242,1040.2242,14.9973,15.2926,0.0000,36407.5000,-36407.5000,1.9998,0.0000,6185.4185,6185.4185,97.6654,42592.9185,0.0000,-42592.9185,15.2926,15.2292,12106.7000,0.0000,12106.7000,0.4340,2956.2117,0.0000,2956.2117,21.1950,0.0000,9150.4883,9150.4883,15.2292,10.9344,13.0818,13.0818,20.6441,309662.0168,13.0818,9.6771,12.1739,11.3794,16.3657,130925.5858,12.1739,9.1730,11.4737,10.6734,14.4244,100970.8704,37.3876,2921.5160,-455625.4000,541558.4729
4242.0000,11.0526,13.6400,0.0000,262551.7000,-262551.7000,12.1856,0.0000,40589.1349,40589.1349,595.1271,303140.8349,0.0000,-303140.8349,13.6400,13.5348,16438.7000,0.0000,16438.7000,0.5967,4104.9158,0.0000,4104.9158,29.1403,0.0000,12333.7842,12333.7842,13.5348,14.4471,0.0000,91929.5000,-91929.5000,4.8812,0.0000,14963.3378,14963.3378,238.3879,106892.8378,0.0000,-106892.8378,14.4471,14.4398,1139.6000,0.0000,1139.6000,0.0409,281.4448,0.0000,281.4448,1.9969,0.0000,858.1552,858.1552,14.4398,14.8097,0.0000,37082.7000,-37082.7000,2.0374,0.0000,6256.6431,6256.6431,99.5052,43339.3431,0.0000,-43339.3431,14.8097,14.7182,14222.1000,0.0000,14222.1000,0.5081,3495.2475,0.0000,3495.2475,24.8155,0.0000,10726.8525,10726.8525,14.7182,10.4771,12.5976,12.5976,16.5622,248432.3053,12.5976,9.3137,11.7219,10.9557,12.8243,102594.5253,11.7219,8.8533,11.0526,10.2876,11.2025,78417.7172,30.3749,2373.5352,-359763.5000,429444.5479
4243.0000,10.9165,13.5456,0.0000,255527.2000,-255527.2000,11.8290,0.0000,39387.8512,39387.8512,577.7112,294915.0512,0.0000,-294915.0512,13.5456,13.4355,16462.3000,0.0000,16462.3000,0.6030,4116.1776,0.0000,4116.1776,29.4508,0.0000,12346.1224,12346.1224,13.4355,14.3225,0.0000,85581.1000,-85581.1000,4.5330,0.0000,13910.5868,13910.5868,221.3867,99491.6868,0.0000,-99491.6868,14.3225,14.3166,874.1000,0.0000,874.1000,0.0316,216.2406,0.0000,216.2406,1.5446,0.0000,657.8594,657.8594,14.3166,14.6778,0.0000,34675.0000,-34675.0000,1.9037,0.0000,5841.7158,5841.7158,92.9756,40516.7158,0.0000,-40516.7158,14.6778,14.5866,13571.2000,0.0000,13571.2000,0.4884,3341.2133,0.0000,3341.2133,23.8503,0.0000,10229.9867,10229.9867,14.5866,10.3182,12.4524,12.4524,15.9599,239398.8672,12.4524,9.1819,11.5803,10.8171,12.2290,97832.2940,11.5803,8.7355,10.9165,10.1579,10.6368,74457.6901,29.0832,2272.6061,-344875.7000,411688.8513
4244.0000,10.4102,12.9863,0.0000,191878.2000,-191878.2000,8.8752,0.0000,29260.7773,29260.7773,433.4506,221138.9773,0.0000,-221138.9773,12.9863,12.8429,16454.4000,0.0000,16454.4000,0.6036,4146.3402,0.0000,4146.3402,29.4798,0.0000,12308.0598,12308.0598,12.8429,13.6544,0.0000,59990.1000,-59990.1000,3.1763,0.0000,9672.1086,9672.1086,155.1252,69662.2086,0.0000,-69662.2086,13.6544,13.6460,956.3000,0.0000,956.3000,0.0347,238.7508,0.0000,238.7508,1.6930,0.0000,717.5492,717.5492,13.6460,14.0669,0.0000,30954.1000,-30954.1000,1.6992,0.0000,5174.2492,5174.2492,82.9862,36128.3492,0.0000,-36128.3492,14.0669,13.9580,12432.1000,0.0000,12432.1000,0.4482,3086.2713,0.0000,3086.2713,21.8917,0.0000,9345.8287,9345.8287,13.9580,9.7601,11.8590,11.8590,12.0119,180178.0447,11.8590,8.7575,11.0320,10.3083,8.8747,70997.3068,11.0320,8.3672,10.4102,9.6996,7.6248,53373.7096,22.2558,1739.1034,-252979.6000,304549.0611
4245.0000,10.0824,12.8506,0.0000,174453.8000,-174453.8000,8.0446,0.0000,26422.3584,26422.3584,392.8867,200876.1584,0.0000,-200876.1584,12.8506,12.7072,13928.8000,0.0000,13928.8000,0.5155,3516.5919,0.0000,3516.5919,25.1742,0.0000,10412.2081,10412.2081,12.7072,13.3380,0.0000,39429.0000,-39429.0000,2.0829,0.0000,6345.5948,6345.5948,101.7236,45774.5948,0.0000,-45774.5948,13.3380,13.3321,567.3000,0.0000,567.3000,0.0208,142.2545,0.0000,142.2545,1.0147,0.0000,425.0455,425.0455,13.3321,13.7743,0.0000,27506.8000,-27506.8000,1.5089,0.0000,4581.9610,4581.9610,73.6909,32088.7610,0.0000,-32088.7610,13.7743,13.6693,10154.0000,0.0000,10154.0000,0.3695,2530.8706,0.0000,2530.8706,18.0465,0.0000,7623.1294,7623.1294,13.6693,9.3314,11.5003,11.5003,10.4923,157384.7065,11.5003,8.4457,10.6858,9.9730,7.3885,59107.6064,10.6858,8.0997,10.0824,9.3927,6.2549,43784.5280,18.8132,1470.0876,-216739.5000,260276.8409
4246.0000,9.7599,12.5788,0.0000,147513.2000,-147513.2000,6.7890,0.0000,22194.3464,22194.3464,331.5644,169707.5464,0.0000,-169707.5464,12.5788,12.4101,13599.0000,0.0000,13599.0000,0.5043,3446.4854,0.0000,3446.4854,24.6308,0.0000,10152.5146,10152.5146,12.4101,12.9593,0.0000,28495.0000,-28495.0000,1.5045,0.0000,4568.1194,4568.1194,73.4771,33063.1194,0.0000,-33063.1194,12.9593,12.9541,417.7000,0.0000,417.7000,0.0154,105.2958,0.0000,105.2958,0.7508,0.0000,312.4042,312.4042,12.9541,13.4023,0.0000,23142.3000,-23142.3000,1.2691,0.0000,3839.2961,3839.2961,61.9807,26981.5961,0.0000,-26981.5961,13.4023,13.2921,8852.3000,0.0000,8852.3000,0.3236,2217.7959,0.0000,2217.7959,15.8038,0.0000,6634.5041,6634.5041,13.2921,8.9507,11.1214,11.1214,8.7122,130683.3186,11.1214,8.1745,10.3356,9.6479,5.9139,47311.1971,10.3356,7.8685,9.7599,9.1020,4.9509,34656.0688,15.6089,1219.6983,-176281.5000,212650.5846
4247.0000,9.4959,12.5404,0.0000,133918.3000,-133918.3000,6.1516,0.0000,20041.2377,20041.2377,300.4334,153959.5377,0.0000,-153959.5377,12.5404,12.3397,13599.3000,0.0000,13599.3000,0.5065,3448.4281,0.0000,3448.4281,24.7380,0.0000,10150.8719,10150.8719,12.3397,12.7122,0.0000,16236.6000,-16236.6000,0.8563,0.0000,2600.5760,2600.5760,41.8214,18837.1760,0.0000,-18837.1760,12.7122,12.7059,429.2000,0.0000,429.2000,0.0159,108.5708,0.0000,108.5708,0.7760,0.0000,320.6292,320.6292,12.7059,13.1382,0.0000,18761.2000,-18761.2000,1.0285,0.0000,3104.4336,3104.4336,50.2321,21865.6336,0.0000,-21865.6336,13.1382,13.0650,4946.9000,0.0000,4946.9000,0.1819,1243.9245,0.0000,1243.9245,8.8827,0.0000,3702.9755,3702.9755,13.0650,8.5774,10.8212,10.8212,7.5646,113468.4177,10.8212,7.9357,10.0517,9.3784,4.8640,38912.1145,10.0517,7.6698,9.4959,8.8607,4.0152,28106.2578,13.1111,1024.5208,-149940.7000,180486.7900
4248.0000,9.2785,12.4166,0.0000,118362.4000,-118362.4000,5.4286,0.0000,17636.0974,17636.0974,265.1239,135998.4974,0.0000,-135998.4974,12.4166,12.1825,13599.3000,0.0000,13599.3000,0.5068,3454.4685,0.0000,3454.4685,24.7532,0.0000,10144.8315,10144.8315,12.1825,12.5256,0.0000,12820.2000,-12820.2000,0.6760,0.0000,2049.2647,2049.2647,33.0131,14869.4647,0.0000,-14869.4647,12.5256,12.5185,416.2000,0.0000,416.2000,0.0155,105.5595,0.0000,105.5595,0.7555,0.0000,310.6405,310.6405,12.5185,12.9144,0.0000,14727.1000,-14727.1000,0.8072,0.0000,2432.2643,2432.2643,39.4243,17159.3643,0.0000,-17159.3643,12.9144,12.8880,1529.8000,0.0000,1529.8000,0.0565,385.8821,0.0000,385.8821,2.7583,0.0000,1143.9179,1143.9179,12.8880,8.2555,10.5717,10.5717,6.6920,100379.9913,10.5717,7.7408,9.8168,9.1563,4.0894,32715.3139,9.8168,7.5095,9.2785,8.6632,3.3331,23331.9699,11.2359,877.9879,-130364.4000,156427.2751
4249.0000,9.1204,12.3407,0.0000,111429.9000,-111429.9000,5.1042,0.0000,16551.0232,16551.0232,249.2790,127980.9232,0.0000,-127980.9232,12.3407,12.0860,13574.4000,0.0000,13574.4000,0.5069,3451.8535,0.0000,3451.8535,24.7569,0.0000,10122.5465,10122.5465,12.0860,12.3917,0.0000,10478.2000,-10478.2000,0.5522,0.0000,1672.8639,1672.8639,26.9669,12151.0639,0.0000,-12151.0639,12.3917,12.3837,428.5000,0.0000,428.5000,0.0160,108.8851,0.0000,108.8851,0.7801,0.0000,319.6149,319.6149,12.3837,12.7353,0.0000,11997.0000,-11997.0000,0.6575,0.0000,1978.7045,1978.7045,32.1122,13975.7045,0.0000,-13975.7045,12.7353,12.7188,877.9000,0.0000,877.9000,0.0325,222.0019,0.0000,222.0019,1.5885,0.0000,655.8981,655.8981,12.7188,8.0518,10.3853,10.3853,6.1826,92738.3865,10.3853,7.6074,9.6446,8.9964,3.6800,29440.2582,9.6446,7.3982,9.1204,8.5214,2.9758,20830.6706,10.3039,805.1606,-119024.3000,143009.3153
4250.0000,8.9804,12.1408,0.0000,100221.1000,-100221.1000,4.5865,0.0000,14845.0376,14845.0376,223.9983,115066.1376,0.0000,-115066.1376,12.1408,11.8632,13568.0000,0.0000,13568.0000,0.5073,3460.0335,0.0000,3460.0335,24.7754,0.0000,10107.9665,10107.9665,11.8632,12.2402,0.0000,11842.3000,-11842.3000,0.6238,0.0000,1885.4080,1885.4080,30.4669,13727.7080,0.0000,-13727.7080,12.2402,12.2317,416.0000,0.0000,416.0000,0.0155,105.9361,0.0000,105.9361,0.7590,0.0000,310.0639,310.0639,12.2317,12.5501,0.0000,9952.3000,-9952.3000,0.5454,0.0000,1639.0128,1639.0128,26.6372,11591.3128,0.0000,-11591.3128,12.5501,12.5421,390.4000,0.0000,390.4000,0.0145,98.9818,0.0000,98.9818,0.7084,0.0000,291.4182,291.4182,12.5421,7.8842,10.2131,10.2131,5.6529,84794.1895,10.2131,7.4993,9.4894,8.8562,3.2936,26348.5685,9.4894,7.3079,8.9804,8.3987,2.6475,18532.6393,9.4397,737.6285,-107641.3000,129675.3974
4251.0000,8.8309,12.0413,0.0000,89528.4000,-89528.4000,4.0939,0.0000,13222.3781,13222.3781,199.9378,102750.7781,0.0000,-102750.7781,12.0413,11.7257,13567.6000,0.0000,13567.6000,0.5089,3464.8380,0.0000,3464.8380,24.8546,0.0000,10102.7620,10102.7620,11.7257,12.0149,0.0000,7987.1000,-7987.1000,0.4204,0.0000,1269.4823,1269.4823,20.5323,9256.5823,0.0000,-9256.5823,12.0149,12.0049,428.0000,0.0000,428.0000,0.0160,109.3421,0.0000,109.3421,0.7828,0.0000,318.6579,318.6579,12.0049,12.3224,0.0000,8728.3000,-8728.3000,0.4783,0.0000,1434.3012,1434.3012,23.3594,10162.6012,0.0000,-10162.6012,12.3224,12.3133,390.4000,0.0000,390.4000,0.0145,99.3011,0.0000,99.3011,0.7105,0.0000,291.0989,291.0989,12.3133,7.7210,10.0172,10.0172,4.8994,73491.2473,10.0172,7.4008,9.3195,8.7090,2.7913,22330.5609,9.3195,7.2258,8.8309,8.2726,2.2336,15635.3638,8.2981,648.4255,-91857.8000,111457.1721
4252.0000,8.8232,12.1816,0.0000,105683.5000,-105683.5000,4.8284,0.0000,15605.9464,15605.9464,235.8128,121289.4464,0.0000,-121289.4464,12.1816,11.9017,13567.6000,0.0000,13567.6000,0.5097,3457.9242,0.0000,3457.9242,24.8946,0.0000,10109.6758,10109.6758,11.9017,12.1513,0.0000,7777.7000,-7777.7000,0.4092,0.0000,1238.8734,1238.8734,19.9843,9016.5734,0.0000,-9016.5734,12.1513,12.1428,416.2000,0.0000,416.2000,0.0156,106.1210,0.0000,106.1210,0.7640,0.0000,310.0790,310.0790,12.1428,12.4055,0.0000,8148.7000,-8148.7000,0.4465,0.0000,1340.8257,1340.8257,21.8060,9489.5257,0.0000,-9489.5257,12.4055,12.3874,877.4000,0.0000,877.4000,0.0328,222.9105,0.0000,222.9105,1.6026,0.0000,654.4895,654.4895,12.3874,7.6810,10.0342,10.0342,5.6657,84985.8447,10.0342,7.3577,9.3204,8.6959,3.2221,25776.7591,9.3204,7.1893,8.8232,8.2549,2.5655,17958.6401,9.3635,731.6745,-106748.7000,128721.2440
4253.0000,8.8173,12.2208,0.0000,116323.1000,-116323.1000,5.3143,0.0000,17175.0954,17175.0954,259.5415,133498.1954,0.0000,-133498.1954,12.2208,11.9630,13567.8000,0.0000,13567.8000,0.5086,3456.0512,0.0000,3456.0512,24.8386,0.0000,10111.7488,10111.7488,11.9630,12.1347,0.0000,5810.2000,-5810.2000,0.3059,0.0000,926.1835,926.1835,14.9382,6736.3835,0.0000,-6736.3835,12.1347,12.1241,558.0000,0.0000,558.0000,0.0209,142.3103,0.0000,142.3103,1.0220,0.0000,415.6897,415.6897,12.1241,12.3722,0.0000,8355.5000,-8355.5000,0.4579,0.0000,1374.6065,1374.6065,22.3608,9730.1065,0.0000,-9730.1065,12.3722,12.2845,4611.3000,0.0000,4611.3000,0.1722,1172.0908,0.0000,1172.0908,8.4115,0.0000,3439.2092,3439.2092,12.2845,7.7683,10.0264,10.0264,5.9049,88573.4446,10.0264,7.3584,9.3149,8.6924,3.4883,27906.1463,9.3149,7.1823,8.8173,8.2486,2.7883,19518.4423,10.1696,794.6701,-111751.7000,135998.0332
4254.0000,9.1850,12.7085,0.0000,199395.1000,-199395.1000,9.1092,0.0000,29654.7795,29654.7795,444.8777,229049.8795,0.0000,-229049.8795,12.7085,12.5526,13567.8000,0.0000,13567.8000,0.5083,3432.2984,0.0000,3432.2984,24.8229,0.0000,10135.5016,10135.5016,12.5526,12.6720,0.0000,6686.4000,-6686.4000,0.3521,0.0000,1073.9041,1073.9041,17.1947,7760.3041,0.0000,-7760.3041,12.6720,12.6661,514.0000,0.0000,514.0000,0.0193,130.0955,0.0000,130.0955,0.9417,0.0000,383.9045,383.9045,12.6661,12.8847,0.0000,12197.4000,-12197.4000,0.6684,0.0000,2017.4919,2017.4919,32.6421,14214.8919,0.0000,-14214.8919,12.8847,12.7066,15488.2000,0.0000,15488.2000,0.5788,3908.4231,0.0000,3908.4231,28.2674,0.0000,11579.7769,11579.7769,12.7066,8.3120,10.5093,10.5093,9.5225,142837.8564,10.5093,7.6123,9.7368,9.0608,6.2773,50218.0229,9.7368,7.3722,9.1850,8.5545,5.1238,35866.2752,16.8539,1316.9913,-188708.9000,228922.1546
4255.0000,9.6055,12.9136,0.0000,253211.7000,-253211.7000,11.5923,0.0000,37977.8494,37977.8494,566.1507,291189.5494,0.0000,-291189.5494,12.9136,12.7178,23048.3000,0.0000,23048.3000,0.8567,5813.8506,0.0000,5813.8506,41.8399,0.0000,17234.4494,17234.4494,12.7178,13.0307,0.0000,23726.4000,-23726.4000,1.2520,0.0000,3818.9996,3818.9996,61.1455,27545.3996,0.0000,-27545.3996,13.0307,13.0219,1037.3000,0.0000,1037.3000,0.0386,261.2265,0.0000,261.2265,1.8841,0.0000,776.0735,776.0735,13.0219,13.2308,0.0000,15767.1000,-15767.1000,0.8642,0.0000,2617.6321,2617.6321,42.2073,18384.7321,0.0000,-18384.7321,13.2308,13.0907,16462.2000,0.0000,16462.2000,0.6102,4134.1731,0.0000,4134.1731,29.8007,0.0000,12328.0269,12328.0269,13.0907,8.9020,10.9964,10.9964,12.2899,184347.8032,10.9964,7.9872,10.1939,9.4918,8.8288,70630.7621,10.1939,7.6719,9.6055,8.9329,7.3997,51797.6397,22.8210,1783.2676,-252157.4000,306776.2050
4256.0000,10.0875,12.9705,0.0000,276582.6000,-276582.6000,12.6934,0.0000,41895.0055,41895.0055,619.9243,318477.6055,0.0000,-318477.6055,12.9705,12.7801,28115.2000,0.0000,28115.2000,1.0416,7086.3109,0.0000,7086.3109,50.8723,0.0000,21028.8891,21028.8891,12.7801,13.5335,0.0000,71675.6000,-71675.6000,3.7845,0.0000,11546.4558,11546.4558,184.8298,83222.0558,0.0000,-83222.0558,13.5335,13.5216,1748.9000,0.0000,1748.9000,0.0647,437.3623,0.0000,437.3623,3.1587,0.0000,1311.5377,1311.5377,13.5216,13.7001,0.0000,16898.9000,-16898.9000,0.9265,0.0000,2820.8525,2820.8525,45.2481,19719.7525,0.0000,-19719.7525,13.7001,13.5927,15812.9000,0.0000,15812.9000,0.5829,3945.3762,0.0000,3945.3762,28.4698,0.0000,11867.5238,11867.5238,13.5927,9.4847,11.5387,11.5387,15.1263,226894.1877,11.5387,8.4277,10.7091,9.9832,11.4555,91644.3648,10.7091,8.0451,10.0875,9.3771,9.8094,68665.7906,28.6405,2238.0071,-319480.1000,387204.3431
4257.0000,10.4146,13.1976,0.0000,291224.5000,-291224.5000,13.4035,0.0000,44414.8563,44414.8563,654.6033,335639.3563,0.0000,-335639.3563,13.1976,12.9992,31962.6000,0.0000,31962.6000,1.1831,8030.5148,0.0000,8030.5148,57.7819,0.0000,23932.0852,23932.0852,12.9992,13.8425,0.0000,87560.5000,-87560.5000,4.6243,0.0000,14146.9947,14146.9947,225.8452,101707.4947,0.0000,-101707.4947,13.8425,13.8307,1892.1000,0.0000,1892.1000,0.0694,471.1613,0.0000,471.1613,3.3905,0.0000,1420.9387,1420.9387,13.8307,14.0174,0.0000,19281.2000,-19281.2000,1.0575,0.0000,3229.8155,3229.8155,51.6484,22511.0155,0.0000,-22511.0155,14.0174,13.9310,13864.8000,0.0000,13864.8000,0.5074,3444.2714,0.0000,3444.2714,24.7809,0.0000,10420.5286,10420.5286,13.9310,9.8577,11.8944,11.8944,16.3747,245620.3810,11.8944,8.7378,11.0526,10.3161,12.6893,101514.7630,11.0526,8.3182,10.4146,9.6854,10.9922,76945.2541,31.2679,2443.3206,-350346.7000,424080.3981
4258.0000,10.6572,13.3650,0.0000,300281.0000,-300281.0000,13.8473,0.0000,46031.1611,46031.1611,676.2794,346312.1611,0.0000,-346312.1611,13.3650,13.1439,37741.6000,0.0000,37741.6000,1.3921,9460.4239,0.0000,9460.4239,67.9859,0.0000,28281.1761,28281.1761,13.1439,14.0219,0.0000,96651.3000,-96651.3000,5.1087,0.0000,15646.6046,15646.6046,249.5011,112297.9046,0.0000,-112297.9046,14.0219,14.0106,1937.0000,0.0000,1937.0000,0.0707,481.1565,0.0000,481.1565,3.4545,0.0000,1455.8435,1455.8435,14.0106,14.2152,0.0000,22405.4000,-22405.4000,1.2293,0.0000,3760.9862,3760.9862,60.0352,26166.3862,0.0000,-26166.3862,14.2152,14.1412,12566.0000,0.0000,12566.0000,0.4576,3113.2039,0.0000,3113.2039,22.3502,0.0000,9452.7961,9452.7961,14.1412,10.1440,12.1426,12.1426,17.0406,255608.9097,12.1426,8.9863,11.3009,10.5645,13.4555,107643.6594,11.3009,8.5420,10.6572,9.9215,11.7617,82331.9275,33.1585,2591.0552,-367093.1000,445584.4965
4259.0000,10.9194,13.6126,0.0000,316527.8000,-316527.8000,14.6178,0.0000,48793.6764,48793.6764,713.9108,365321.4764,0.0000,-365321.4764,13.6126,13.3932,39663.7000,0.0000,39663.7000,1.4591,9908.1937,0.0000,9908.1937,71.2616,0.0000,29755.5063,29755.5063,13.3932,14.2869,0.0000,104281.4000,-104281.4000,5.5151,0.0000,16940.1642,16940.1642,269.3480,121221.5642,0.0000,-121221.5642,14.2869,14.2742,2292.6000,0.0000,2292.6000,0.0835,567.4326,0.0000,567.4326,4.0774,0.0000,1725.1674,1725.1674,14.2742,14.4942,0.0000,25545.8000,-25545.8000,1.4018,0.0000,4301.5282,4301.5282,68.4629,29847.3282,0.0000,-29847.3282,14.4942,14.4380,10130.9000,0.0000,10130.9000,0.3678,2500.4115,0.0000,2500.4115,17.9648,0.0000,7630.4885,7630.4885,14.4380,10.4208,12.4294,12.4294,18.1634,272450.8246,12.4294,9.2287,11.5759,10.8290,14.4717,115773.2184,11.5759,8.7622,10.9194,10.1690,12.7217,89051.9572,35.1678,2748.0611,-394267.8000,477276.0002
4260.0000,11.0998,13.8614,0.0000,326913.6000,-326913.6000,15.1214,0.0000,50590.6776,50590.6776,738.5068,377504.2776,0.0000,-377504.2776,13.8614,13.6726,34372.1000,0.0000,34372.1000,1.2596,8556.9497,0.0000,8556.9497,61.5173,0.0000,25815.1503,25815.1503,13.6726,14.5217,0.0000,99797.4000,-99797.4000,5.2831,0.0000,16275.7704,16275.7704,258.0177,116073.1704,0.0000,-116073.1704,14.5217,14.5066,2736.0000,0.0000,2736.0000,0.0992,675.0226,0.0000,675.0226,4.8464,0.0000,2060.9774,2060.9774,14.5066,14.7473,0.0000,28148.6000,-28148.6000,1.5451,0.0000,4753.1323,4753.1323,75.4610,32901.7323,0.0000,-32901.7323,14.7473,14.6986,8832.2000,0.0000,8832.2000,0.3193,2172.4415,0.0000,2172.4415,15.5957,0.0000,6659.7585,6659.7585,14.6986,10.5850,12.6418,12.6418,18.7441,281161.1402,12.6418,9.3744,11.7705,11.0081,14.8880,119103.6495,11.7705,8.8963,11.0998,10.3334,13.0966,91676.3366,35.4417,2769.4674,-408919.3000,491941.1263
4261.0000,11.3322,14.0232,0.0000,338269.3000,-338269.3000,15.6639,0.0000,52612.3404,52612.3404,765.0000,390881.6404,0.0000,-390881.6404,14.0232,13.8180,39659.8000,0.0000,39659.8000,1.4478,9851.4445,0.0000,9851.4445,70.7089,0.0000,29808.3555,29808.3555,13.8180,14.7140,0.0000,111867.3000,-111867.3000,5.9286,0.0000,18282.2773,18282.2773,289.5451,130149.5773,0.0000,-130149.5773,14.7140,14.7004,2611.5000,0.0000,2611.5000,0.0944,642.6345,0.0000,642.6345,4.6094,0.0000,1968.8655,1968.8655,14.7004,14.9480,0.0000,30759.0000,-30759.0000,1.6889,0.0000,5206.3262,5206.3262,82.4823,35965.3262,0.0000,-35965.3262,14.9480,14.9072,7858.1000,0.0000,7858.1000,0.2830,1927.6372,0.0000,1927.6372,13.8229,0.0000,5930.4628,5930.4628,14.9072,10.8547,12.8810,12.8810,19.6213,294318.9129,12.8810,9.6089,12.0084,11.2450,15.8425,126740.3177,12.0084,9.1102,11.3322,10.5593,14.0325,98227.3631,37.6600,2942.8049,-430766.2000,519286.5938
4262.0000,11.5676,14.2655,0.0000,351747.1000,-351747.1000,16.3112,0.0000,54991.0170,54991.0170,796.6129,406738.1170,0.0000,-406738.1170,14.2655,14.0771,37745.5000,0.0000,37745.5000,1.3745,9344.9685,0.0000,9344.9685,67.1291,0.0000,28400.5315,28400.5315,14.0771,14.9809,0.0000,117057.1000,-117057.1000,6.2073,0.0000,19202.6197,19202.6197,303.1558,136259.7197,0.0000,-136259.7197,14.9809,14.9722,1730.7000,0.0000,1730.7000,0.0624,424.3636,0.0000,424.3636,3.0459,0.0000,1306.3364,1306.3364,14.9722,15.2345,0.0000,33797.0000,-33797.0000,1.8562,0.0000,5740.0866,5740.0866,90.6516,39537.0866,0.0000,-39537.0866,15.2345,15.2000,6884.0000,0.0000,6884.0000,0.2472,1682.2344,0.0000,1682.2344,12.0731,0.0000,5201.7656,5201.7656,15.2000,11.0900,13.1450,13.1450,20.6544,309815.4744,13.1450,9.8165,12.2574,11.4808,16.7271,133816.6571,12.2574,9.3013,11.5676,10.7793,14.8559,103990.9963,39.0882,3054.4043,-456241.0000,547623.1278
4263.0000,11.7918,14.4837,0.0000,363797.1000,-363797.1000,16.8945,0.0000,57156.7191,57156.7191,825.0990,420953.8191,0.0000,-420953.8191,14.4837,14.3112,35816.1000,0.0000,35816.1000,1.2994,8841.0482,0.0000,8841.0482,63.4628,0.0000,26975.0518,26975.0518,14.3112,15.2244,0.0000,122618.7000,-122618.7000,6.5092,0.0000,20184.6883,20184.6883,317.8964,142803.3883,0.0000,-142803.3883,15.2244,15.2163,1673.0000,0.0000,1673.0000,0.0600,408.8839,0.0000,408.8839,2.9327,0.0000,1264.1161,1264.1161,15.2163,15.4867,0.0000,36132.9000,-36132.9000,1.9852,0.0000,6156.0309,6156.0309,96.9531,42288.9309,0.0000,-42288.9309,15.4867,15.4487,7858.1000,0.0000,7858.1000,0.2810,1913.8552,0.0000,1913.8552,13.7230,0.0000,5944.2448,5944.2448,15.4487,11.3263,13.3875,13.3875,21.4884,322326.6192,13.3875,10.0257,12.4910,11.7066,17.5239,140191.5843,12.4910,9.4944,11.7918,10.9927,15.6202,109341.6671,40.5439,3168.1608,-477201.5000,571859.8706
4264.0000,11.9685,14.6640,0.0000,369312.1000,-369312.1000,17.1744,0.0000,58251.3445,58251.3445,838.7718,427563.4445,0.0000,-427563.4445,14.6640,14.5190,30519.2000,0.0000,30519.2000,1.1036,7515.1888,0.0000,7515.1888,53.8987,0.0000,23004.0112,23004.0112,14.5190,15.4452,0.0000,126099.5000,-126099.5000,6.7005,0.0000,20822.4659,20822.4659,327.2392,146921.9659,0.0000,-146921.9659,15.4452,15.4349,2150.7000,0.0000,2150.7000,0.0769,524.0952,0.0000,524.0952,3.7564,0.0000,1626.6048,1626.6048,15.4349,15.7083,0.0000,37038.2000,-37038.2000,2.0356,0.0000,6328.2876,6328.2876,99.4177,43366.4876,0.0000,-43366.4876,15.7083,15.6646,9156.8000,0.0000,9156.8000,0.3262,2223.6432,0.0000,2223.6432,15.9317,0.0000,6933.1568,6933.1568,15.6646,11.5024,13.5835,13.5835,22.0075,330112.2018,13.5835,10.1835,12.6768,11.8835,17.9775,143820.3968,12.6768,9.6412,11.9685,11.1590,16.0505,112353.5583,41.1259,3213.6371,-490623.1000,586286.1568
4265.0000,12.1382,14.9318,0.0000,383621.4000,-383621.4000,17.8595,0.0000,60738.1249,60738.1249,872.2306,444359.5249,0.0000,-444359.5249,14.9318,14.8372,19935.6000,0.0000,19935.6000,0.7189,4891.3837,0.0000,4891.3837,35.1119,0.0000,15044.2163,15044.2163,14.8372,15.7133,0.0000,119527.9000,-119527.9000,6.3568,0.0000,19833.3778,19833.3778,310.4576,139361.2778,0.0000,-139361.2778,15.7133,15.7068,1376.3000,0.0000,1376.3000,0.0491,334.1997,0.0000,334.1997,2.3960,0.0000,1042.1003,1042.1003,15.7068,15.9854,0.0000,37837.2000,-37837.2000,2.0803,0.0000,6488.1921,6488.1921,101.5965,44325.3921,0.0000,-44325.3921,15.9854,15.9279,12079.0000,0.0000,12079.0000,0.4289,2922.6313,0.0000,2922.6313,20.9479,0.0000,9156.3687,9156.3687,15.9279,11.6515,13.7897,13.7897,22.6738,340107.6845,13.7897,10.3116,12.8622,12.0506,18.4411,147528.8277,12.8622,9.7593,12.1382,11.3107,16.4520,115164.2546,41.2403,3222.5772,-507595.6000,602800.7668
4266.0000,11.5976,14.2827,0.0000,289898.6000,-289898.6000,13.5106,0.0000,45351.6585,45351.6585,659.8356,335250.2585,0.0000,-335250.2585,14.2827,14.1837,16420.9000,0.0000,16420.9000,0.5898,4064.5086,0.0000,4064.5086,28.8059,0.0000,12356.3914,12356.3914,14.1837,15.0304,0.0000,90800.6000,-90800.6000,4.8356,0.0000,14918.7585,14918.7585,236.1648,105719.3585,0.0000,-105719.3585,15.0304,15.0235,1136.4000,0.0000,1136.4000,0.0404,278.4580,0.0000,278.4580,1.9706,0.0000,857.9420,857.9420,15.0235,15.3817,0.0000,38219.1000,-38219.1000,2.1022,0.0000,6495.3709,6495.3709,102.6673,44714.4709,0.0000,-44714.4709,15.3817,15.2957,14189.5000,0.0000,14189.5000,0.5018,3460.6942,0.0000,3460.6942,24.5091,0.0000,10728.8058,10728.8058,15.2957,11.0649,13.1803,13.1803,17.6077,264115.3847,13.1803,9.8318,12.2874,11.5060,13.9361,111488.6628,12.2874,9.3312,11.5976,10.8093,12.3031,86122.0032,32.3706,2529.4880,-387171.5000,461726.0507
4267.0000,11.3228,14.0445,0.0000,267749.9000,-267749.9000,12.4364,0.0000,41635.6311,41635.6311,607.3745,309385.5311,0.0000,-309385.5311,14.0445,13.9360,16411.4000,0.0000,16411.4000,0.5953,4075.3833,0.0000,4075.3833,29.0719,0.0000,12336.0167,12336.0167,13.9360,14.7232,0.0000,76895.6000,-76895.6000,4.0838,0.0000,12588.3735,12588.3735,199.4446,89483.9735,0.0000,-89483.9735,14.7232,14.7174,872.2000,0.0000,872.2000,0.0313,214.6033,0.0000,214.6033,1.5278,0.0000,657.5967,657.5967,14.7174,15.0951,0.0000,36724.9000,-36724.9000,2.0179,0.0000,6217.4343,6217.4343,98.5488,42942.3343,0.0000,-42942.3343,15.0951,15.0052,13540.1000,0.0000,13540.1000,0.4831,3314.9317,0.0000,3314.9317,23.5945,0.0000,10225.1683,10225.1683,15.0052,10.7556,12.8804,12.8804,16.1019,241529.2318,12.8804,9.5750,11.9990,11.2277,12.5243,100194.0193,11.9990,9.1009,11.3228,10.5499,10.9810,76866.8384,29.4716,2302.9489,-350546.7000,418590.0896
4268.0000,10.7269,13.3833,0.0000,195425.7000,-195425.7000,9.0617,0.0000,30001.9117,30001.9117,442.5612,225427.6117,0.0000,-225427.6117,13.3833,13.2382,16429.9000,0.0000,16429.9000,0.5981,4117.3226,0.0000,4117.3226,29.2105,0.0000,12312.5774,12312.5774,13.2382,13.9240,0.0000,50081.9000,-50081.9000,2.6570,0.0000,8118.1435,8118.1435,129.7650,58200.0435,0.0000,-58200.0435,13.9240,13.9156,955.0000,0.0000,955.0000,0.0344,237.5434,0.0000,237.5434,1.6805,0.0000,717.4566,717.4566,13.9156,14.3845,0.0000,34082.6000,-34082.6000,1.8719,0.0000,5714.8075,5714.8075,91.4197,39797.4075,0.0000,-39797.4075,14.3845,14.2745,12403.7000,0.0000,12403.7000,0.4444,3065.9213,0.0000,3065.9213,21.7060,0.0000,9337.7787,9337.7787,14.2745,10.1043,12.1894,12.1894,11.7960,176940.4735,12.1894,9.0684,11.3571,10.6289,8.8283,70626.1338,11.3571,8.6563,10.7269,10.0067,7.6397,53478.2234,22.0014,1719.2230,-249801.6000,301044.8308
4269.0000,10.3586,13.2133,0.0000,177127.2000,-177127.2000,8.1835,0.0000,26982.0792,26982.0792,399.6688,204109.2792,0.0000,-204109.2792,13.2133,13.0677,13905.3000,0.0000,13905.3000,0.5114,3492.9061,0.0000,3492.9061,24.9758,0.0000,10412.3939,10412.3939,13.0677,13.5559,0.0000,30048.9000,-30048.9000,1.5898,0.0000,4859.4671,4859.4671,77.6417,34908.3671,0.0000,-34908.3671,13.5559,13.5500,566.6000,0.0000,566.6000,0.0207,141.6505,0.0000,141.6505,1.0092,0.0000,424.9495,424.9495,13.5500,14.0515,0.0000,30727.0000,-30727.0000,1.6860,0.0000,5130.7382,5130.7382,82.3402,35857.7382,0.0000,-35857.7382,14.0515,13.9450,10130.9000,0.0000,10130.9000,0.3669,2515.5288,0.0000,2515.5288,17.9186,0.0000,7615.3712,7615.3712,13.9450,9.6323,11.7886,11.7886,10.2783,154175.0012,11.7886,8.7169,10.9695,10.2527,7.3208,58566.3898,10.9695,8.3513,10.3586,9.6604,6.2398,43678.2807,18.5373,1448.5302,-213300.3000,256419.6717
