Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4270.0000,10.0005,12.8953,0.0000,147570.5000,-147570.5000,6.8029,0.0000,22312.8882,22312.8882,332.2402,169883.3882,0.0000,-169883.3882,12.8953,12.7224,13568.1000,0.0000,13568.1000,0.5003,3423.3812,0.0000,3423.3812,24.4349,0.0000,10144.7188,10144.7188,12.7224,13.1172,0.0000,19954.3000,-19954.3000,1.0550,0.0000,3212.0408,3212.0408,51.5247,23166.3408,0.0000,-23166.3408,13.1172,13.1118,426.3000,0.0000,426.3000,0.0156,107.2269,0.0000,107.2269,0.7636,0.0000,319.0731,319.0731,13.1118,13.6364,0.0000,26401.3000,-26401.3000,1.4481,0.0000,4387.3139,4387.3139,70.7228,30788.6139,0.0000,-30788.6139,13.6364,13.5235,8832.2000,0.0000,8832.2000,0.3215,2205.6037,0.0000,2205.6037,15.7010,0.0000,6626.5963,6626.5963,13.5235,9.2167,11.3701,11.3701,8.4247,126370.3014,11.3701,8.4141,10.5818,9.8921,5.7824,46258.9414,10.5818,8.0904,10.0005,9.3361,4.8737,34115.8945,15.2151,1188.9295,-171099.5000,206745.1373
4271.0000,9.7472,12.6969,0.0000,131202.2000,-131202.2000,6.0354,0.0000,19735.1158,19735.1158,294.7590,150937.3158,0.0000,-150937.3158,12.6969,12.4988,13567.7000,0.0000,13567.7000,0.5028,3432.8367,0.0000,3432.8367,24.5568,0.0000,10134.8633,10134.8633,12.4988,12.8805,0.0000,16830.2000,-16830.2000,0.8887,0.0000,2701.2047,2701.2047,43.4008,19531.4047,0.0000,-19531.4047,12.8805,12.8744,419.7000,0.0000,419.7000,0.0155,105.9170,0.0000,105.9170,0.7570,0.0000,313.7830,313.7830,12.8744,13.3819,0.0000,22276.4000,-22276.4000,1.2214,0.0000,3692.5459,3692.5459,59.6509,25968.9459,0.0000,-25968.9459,13.3819,13.3096,4935.9000,0.0000,4935.9000,0.1808,1236.9585,0.0000,1236.9585,8.8307,0.0000,3698.9415,3698.9415,13.3096,8.8664,11.0880,11.0880,7.5786,113678.2804,11.0880,8.1785,10.3121,9.6332,4.9627,39701.5923,10.3121,7.8909,9.7472,9.1015,4.1299,28909.1008,13.2669,1036.6924,-151385.5000,182288.9736
4272.0000,9.4935,12.5501,0.0000,112692.1000,-112692.1000,5.1762,0.0000,16863.8568,16863.8568,252.7954,129555.9568,0.0000,-129555.9568,12.5501,12.3112,13567.8000,0.0000,13567.8000,0.5044,3439.9706,0.0000,3439.9706,24.6344,0.0000,10127.8294,10127.8294,12.3112,12.6107,0.0000,10942.5000,-10942.5000,0.5773,0.0000,1751.9914,1751.9914,28.1944,12694.4914,0.0000,-12694.4914,12.6107,12.6033,420.0000,0.0000,420.0000,0.0156,106.3956,0.0000,106.3956,0.7604,0.0000,313.6044,313.6044,12.6033,13.1031,0.0000,18179.6000,-18179.6000,0.9966,0.0000,3005.0418,3005.0418,48.6721,21184.6418,0.0000,-21184.6418,13.1031,13.0761,1526.7000,0.0000,1526.7000,0.0561,384.0854,0.0000,384.0854,2.7422,0.0000,1142.6146,1142.6146,13.0761,8.5101,10.7931,10.7931,6.4511,96766.9945,10.7931,7.9583,10.0371,9.3757,4.0052,32041.6930,10.0371,7.7074,9.4935,8.8722,3.2916,23041.4300,10.9893,858.7172,-126299.7000,151850.1175
4273.0000,9.3163,12.4439,0.0000,105178.2000,-105178.2000,4.8238,0.0000,15683.5056,15683.5056,235.5888,120861.7056,0.0000,-120861.7056,12.4439,12.1825,13542.9000,0.0000,13542.9000,0.5047,3438.8117,0.0000,3438.8117,24.6467,0.0000,10104.0883,10104.0883,12.1825,12.4465,0.0000,8795.5000,-8795.5000,0.4637,0.0000,1405.9295,1405.9295,22.6468,10201.4295,0.0000,-10201.4295,12.4465,12.4383,423.1000,0.0000,423.1000,0.0158,107.4297,0.0000,107.4297,0.7693,0.0000,315.6703,315.6703,12.4383,12.8998,0.0000,15306.8000,-15306.8000,0.8390,0.0000,2525.9733,2525.9733,40.9735,17832.7733,0.0000,-17832.7733,12.8998,12.8828,876.4000,0.0000,876.4000,0.0324,221.1116,0.0000,221.1116,1.5811,0.0000,655.2884,655.2884,12.8828,8.2863,10.5845,10.5845,5.9208,88812.6187,10.5845,7.8088,9.8444,9.1967,3.5754,28602.9886,9.8444,7.5814,9.3163,8.7129,2.9150,20404.8554,10.0190,782.8949,-114438.1000,137820.4627
4274.0000,9.1505,12.2580,0.0000,93492.2000,-93492.2000,4.2835,0.0000,13894.9606,13894.9606,209.1968,107387.1606,0.0000,-107387.1606,12.2580,11.9659,13541.5000,0.0000,13541.5000,0.5055,3447.5263,0.0000,3447.5263,24.6861,0.0000,10093.9737,10093.9737,11.9659,12.2301,0.0000,7873.6000,-7873.6000,0.4149,0.0000,1255.1491,1255.1491,20.2636,9128.7491,0.0000,-9128.7491,12.2301,12.2211,419.4000,0.0000,419.4000,0.0157,106.8173,0.0000,106.8173,0.7645,0.0000,312.5827,312.5827,12.2211,12.6755,0.0000,13483.9000,-13483.9000,0.7390,0.0000,2220.3905,2220.3905,36.0905,15704.2905,0.0000,-15704.2905,12.6755,12.6671,390.0000,0.0000,390.0000,0.0145,98.7056,0.0000,98.7056,0.7058,0.0000,291.2944,291.2944,12.6671,8.0916,10.3794,10.3794,5.2704,79055.9761,10.3794,7.6830,9.6603,9.0312,3.1058,24846.7671,9.6603,7.4752,9.1505,8.5678,2.5170,17619.2177,8.9594,700.0978,-100498.8000,121521.9609
4275.0000,8.9950,12.1294,0.0000,83735.1000,-83735.1000,3.8327,0.0000,12406.6502,12406.6502,187.1840,96141.7502,0.0000,-96141.7502,12.1294,11.8005,13541.6000,0.0000,13541.6000,0.5070,3453.8626,0.0000,3453.8626,24.7601,0.0000,10087.7374,10087.7374,11.8005,12.0224,0.0000,5871.4000,-5871.4000,0.3092,0.0000,934.0634,934.0634,15.0990,6805.4634,0.0000,-6805.4634,12.0224,12.0121,423.5000,0.0000,423.5000,0.0159,108.1809,0.0000,108.1809,0.7747,0.0000,315.3191,315.3191,12.0121,12.4433,0.0000,11360.4000,-11360.4000,0.6225,0.0000,1866.9555,1866.9555,30.4035,13227.3555,0.0000,-13227.3555,12.4433,12.4338,390.0000,0.0000,390.0000,0.0145,99.0296,0.0000,99.0296,0.7083,0.0000,290.9704,290.9704,12.4338,7.9244,10.1791,10.1791,4.6107,69159.9797,10.1791,7.5764,9.4851,8.8778,2.6611,21289.1997,9.4851,7.3849,8.9950,8.4350,2.1473,15031.0789,7.9526,621.4310,-86611.8000,105480.2582
4276.0000,8.9895,12.2982,0.0000,102299.6000,-102299.6000,4.6782,0.0000,15155.6194,15155.6194,228.4781,117455.2194,0.0000,-117455.2194,12.2982,12.0138,13541.7000,0.0000,13541.7000,0.5080,3445.6143,0.0000,3445.6143,24.8117,0.0000,10096.0857,10096.0857,12.0138,12.2366,0.0000,6822.2000,-6822.2000,0.3590,0.0000,1088.1916,1088.1916,17.5338,7910.3916,0.0000,-7910.3916,12.2366,12.2279,414.7000,0.0000,414.7000,0.0156,105.6105,0.0000,105.6105,0.7611,0.0000,309.0895,309.0895,12.2279,12.5526,0.0000,9896.9000,-9896.9000,0.5423,0.0000,1629.8286,1629.8286,26.4843,11526.7286,0.0000,-11526.7286,12.5526,12.5342,875.9000,0.0000,875.9000,0.0327,222.0672,0.0000,222.0672,1.5968,0.0000,653.8328,653.8328,12.5342,7.8749,10.2045,10.2045,5.5133,82700.0843,10.2045,7.5271,9.4906,8.8658,3.1683,25346.3158,9.4906,7.3432,8.9895,8.4169,2.5410,17786.8291,9.2038,719.1981,-104186.4000,125833.2291
4277.0000,8.9736,12.2752,0.0000,110475.4000,-110475.4000,5.0520,0.0000,16361.7273,16361.7273,246.7302,126837.1273,0.0000,-126837.1273,12.2752,12.0124,13543.6000,0.0000,13543.6000,0.5067,3447.2202,0.0000,3447.2202,24.7477,0.0000,10096.3798,10096.3798,12.0124,12.2015,0.0000,6263.6000,-6263.6000,0.3299,0.0000,999.0738,999.0738,16.1103,7262.6738,0.0000,-7262.6738,12.2015,12.1906,557.7000,0.0000,557.7000,0.0209,142.0988,0.0000,142.0988,1.0201,0.0000,415.6012,415.6012,12.1906,12.5000,0.0000,10204.1000,-10204.1000,0.5592,0.0000,1679.8096,1679.8096,27.3090,11883.9096,0.0000,-11883.9096,12.5000,12.4106,4601.1000,0.0000,4601.1000,0.1714,1167.3854,0.0000,1167.3854,8.3732,0.0000,3433.7146,3433.7146,12.4106,7.9574,10.1840,10.1840,5.7025,85538.1154,10.1840,7.5210,9.4739,8.8525,3.4101,27281.0715,9.4739,7.3298,8.9736,8.4018,2.7455,19218.8228,9.9601,778.2974,-108240.7000,132038.0096
4278.0000,9.2935,12.8423,0.0000,190925.8000,-190925.8000,8.7301,0.0000,28456.6595,28456.6595,426.3649,219382.4595,0.0000,-219382.4595,12.8423,12.6785,13545.9000,0.0000,13545.9000,0.5070,3420.3214,0.0000,3420.3214,24.7611,0.0000,10125.5786,10125.5786,12.6785,12.7077,0.0000,1554.4000,-1554.4000,0.0819,0.0000,250.0661,250.0661,3.9980,1804.4661,0.0000,-1804.4661,12.7077,12.7015,514.4000,0.0000,514.4000,0.0193,130.1312,0.0000,130.1312,0.9414,0.0000,384.2688,384.2688,12.7015,12.9665,0.0000,14059.5000,-14059.5000,0.7704,0.0000,2326.3345,2326.3345,37.6265,16385.8345,0.0000,-16385.8345,12.9665,12.7796,15452.9000,0.0000,15452.9000,0.5763,3895.0482,0.0000,3895.0482,28.1453,0.0000,11557.8518,11557.8518,12.7796,8.4338,10.6067,10.6067,8.9549,134323.4708,10.6067,7.7383,9.8418,9.1725,5.9106,47284.6578,9.8418,7.4920,9.2935,8.6669,4.8420,33894.0665,16.0275,1252.4091,-177026.5000,215502.1951
4279.0000,9.6539,13.0815,0.0000,245283.3000,-245283.3000,11.2364,0.0000,36824.8996,36824.8996,548.7696,282108.1996,0.0000,-282108.1996,13.0815,12.8723,23005.7000,0.0000,23005.7000,0.8533,5789.4897,0.0000,5789.4897,41.6740,0.0000,17216.2103,17216.2103,12.8723,13.0069,0.0000,9541.1000,-9541.1000,0.5037,0.0000,1538.9031,1538.9031,24.6000,11080.0031,0.0000,-11080.0031,13.0069,12.9975,1035.2000,0.0000,1035.2000,0.0385,260.7844,0.0000,260.7844,1.8792,0.0000,774.4156,774.4156,12.9975,13.2523,0.0000,17986.8000,-17986.8000,0.9859,0.0000,2985.3709,2985.3709,48.1504,20972.1709,0.0000,-20972.1709,13.2523,13.1029,16424.7000,0.0000,16424.7000,0.6080,4123.5179,0.0000,4123.5179,29.6944,0.0000,12301.1821,12301.1821,13.1029,8.9504,11.0267,11.0267,11.3921,170881.4599,11.0267,8.0572,10.2348,9.5419,8.1465,65172.0256,10.2348,7.7452,9.6539,8.9900,6.8302,47811.5343,21.3388,1667.4421,-232345.6000,283865.0198
4280.0000,10.1075,13.0643,0.0000,268420.2000,-268420.2000,12.3223,0.0000,40675.4851,40675.4851,601.8005,309095.6851,0.0000,-309095.6851,13.0643,12.8634,28064.2000,0.0000,28064.2000,1.0370,7064.1807,0.0000,7064.1807,50.6458,0.0000,21000.0193,21000.0193,12.8634,13.4875,0.0000,56177.2000,-56177.2000,2.9679,0.0000,9059.8512,9059.8512,144.9487,65237.0512,0.0000,-65237.0512,13.4875,13.4750,1745.9000,0.0000,1745.9000,0.0646,436.8901,0.0000,436.8901,3.1544,0.0000,1309.0099,1309.0099,13.4750,13.6980,0.0000,19979.1000,-19979.1000,1.0953,0.0000,3333.2827,3333.2827,53.4946,23312.3827,0.0000,-23312.3827,13.6980,13.5847,15776.8000,0.0000,15776.8000,0.5814,3936.4856,0.0000,3936.4856,28.3952,0.0000,11840.3144,11840.3144,13.5847,9.5015,11.5431,11.5431,14.2280,213419.3895,11.5431,8.4646,10.7222,10.0039,10.7271,85816.5413,10.7222,8.0879,10.1075,9.4050,9.1791,64253.6504,27.1028,2117.8543,-298989.6000,363489.5812
4281.0000,10.4083,13.2668,0.0000,283198.8000,-283198.8000,13.0356,0.0000,43185.1152,43185.1152,636.6392,326383.9152,0.0000,-326383.9152,13.2668,13.0575,31903.6000,0.0000,31903.6000,1.1792,8007.9813,0.0000,8007.9813,57.5901,0.0000,23895.6187,23895.6187,13.0575,13.7759,0.0000,70614.8000,-70614.8000,3.7306,0.0000,11418.1443,11418.1443,182.1946,82032.9443,0.0000,-82032.9443,13.7759,13.7635,1887.5000,0.0000,1887.5000,0.0693,470.4466,0.0000,470.4466,3.3847,0.0000,1417.0534,1417.0534,13.7635,13.9899,0.0000,22144.4000,-22144.4000,1.2145,0.0000,3706.5757,3706.5757,59.3155,25850.9757,0.0000,-25850.9757,13.9899,13.8989,13833.2000,0.0000,13833.2000,0.5063,3437.7151,0.0000,3437.7151,24.7252,0.0000,10395.4849,10395.4849,13.8989,9.8468,11.8728,11.8728,15.4223,231333.7888,11.8728,8.7471,11.0393,10.3100,11.8966,95172.5080,11.0393,8.3349,10.4083,9.6871,10.2929,72050.2093,29.6032,2313.2383,-328333.7000,398556.5061
4282.0000,10.6637,13.4230,0.0000,294429.9000,-294429.9000,13.5770,0.0000,45140.4133,45140.4133,663.0767,339570.3133,0.0000,-339570.3133,13.4230,13.1936,37662.9000,0.0000,37662.9000,1.3877,9433.0976,0.0000,9433.0976,67.7708,0.0000,28229.8024,28229.8024,13.1936,13.9803,0.0000,83313.4000,-83313.4000,4.4047,0.0000,13496.5901,13496.5901,215.1181,96809.9901,0.0000,-96809.9901,13.9803,13.9685,1932.7000,0.0000,1932.7000,0.0706,480.3620,0.0000,480.3620,3.4503,0.0000,1452.3380,1452.3380,13.9685,14.2061,0.0000,25035.9000,-25035.9000,1.3735,0.0000,4200.4840,4200.4840,67.0791,29236.3840,0.0000,-29236.3840,14.2061,14.1295,12537.5000,0.0000,12537.5000,0.4568,3106.5257,0.0000,3106.5257,22.3089,0.0000,9430.9743,9430.9743,14.1295,10.1488,12.1391,12.1391,16.3288,244931.8066,12.1391,9.0032,11.3029,10.5712,12.8635,102907.6602,11.3029,8.5634,10.6637,9.9331,11.2374,78661.8297,31.9054,2493.1293,-350646.1000,426501.2965
4283.0000,10.9619,13.6894,0.0000,314522.2000,-314522.2000,14.5258,0.0000,48528.7586,48528.7586,709.4149,363050.9586,0.0000,-363050.9586,13.6894,13.4662,39590.5000,0.0000,39590.5000,1.4551,9879.4359,0.0000,9879.4359,71.0658,0.0000,29711.0641,29711.0641,13.4662,14.2924,0.0000,94591.3000,-94591.3000,5.0036,0.0000,15381.7394,15381.7394,244.3667,109973.0394,0.0000,-109973.0394,14.2924,14.2794,2289.4000,0.0000,2289.4000,0.0834,566.5986,0.0000,566.5986,4.0743,0.0000,1722.8014,1722.8014,14.2794,14.5309,0.0000,28648.2000,-28648.2000,1.5720,0.0000,4824.2268,4824.2268,76.7739,33472.4268,0.0000,-33472.4268,14.5309,14.4737,10108.0000,0.0000,10108.0000,0.3671,2493.5221,0.0000,2493.5221,17.9266,0.0000,7614.4779,7614.4779,14.4737,10.4645,12.4691,12.4691,17.7885,266826.8439,12.4691,9.2748,11.6173,10.8719,14.1725,113380.0783,11.6173,8.8085,10.9619,10.2129,12.4624,87237.1342,34.5104,2696.6933,-385773.8000,467444.0564
4284.0000,11.1820,13.9694,0.0000,328470.8000,-328470.8000,15.1974,0.0000,50922.0593,50922.0593,742.2164,379392.8593,0.0000,-379392.8593,13.9694,13.7801,34300.5000,0.0000,34300.5000,1.2555,8526.4765,0.0000,8526.4765,61.3163,0.0000,25774.0235,25774.0235,13.7801,14.5801,0.0000,93606.7000,-93606.7000,4.9568,0.0000,15289.6428,15289.6428,242.0819,108896.3428,0.0000,-108896.3428,14.5801,14.5650,2729.1000,0.0000,2729.1000,0.0990,672.7879,0.0000,672.7879,4.8337,0.0000,2056.3121,2056.3121,14.5650,14.8308,0.0000,30949.1000,-30949.1000,1.6989,0.0000,5229.7589,5229.7589,82.9691,36178.8589,0.0000,-36178.8589,14.8308,14.7820,8812.3000,0.0000,8812.3000,0.3184,2165.1115,0.0000,2165.1115,15.5519,0.0000,6647.1885,6647.1885,14.7820,10.6715,12.7267,12.7267,18.6494,279740.8684,12.7267,9.4552,11.8543,11.0910,14.8427,118741.3766,11.8543,8.9731,11.1820,10.4137,13.0722,91505.3003,35.2889,2757.5265,-407184.7000,489987.5453
4285.0000,11.4540,14.1592,0.0000,342492.0000,-342492.0000,15.8674,0.0000,53410.9540,53410.9540,774.9389,395902.9540,0.0000,-395902.9540,14.1592,13.9558,39585.6000,0.0000,39585.6000,1.4427,9814.7462,0.0000,9814.7462,70.4597,0.0000,29770.8538,29770.8538,13.9558,14.8218,0.0000,108905.6000,-108905.6000,5.7742,0.0000,17833.7867,17833.7867,282.0016,126739.3867,0.0000,-126739.3867,14.8218,14.8084,2605.8000,0.0000,2605.8000,0.0941,640.3018,0.0000,640.3018,4.5953,0.0000,1965.4982,1965.4982,14.8084,15.0755,0.0000,33424.8000,-33424.8000,1.8354,0.0000,5665.1609,5665.1609,89.6374,39089.9609,0.0000,-39089.9609,15.0755,15.0350,7840.5000,0.0000,7840.5000,0.2820,1920.0417,0.0000,1920.0417,13.7747,0.0000,5920.4583,5920.4583,15.0350,10.9842,13.0096,13.0096,19.7613,296419.5615,13.0096,9.7261,12.1340,11.3679,16.0177,128141.7117,12.1340,9.2199,11.4540,10.6769,14.2159,99511.0258,37.9438,2964.9785,-434790.5000,524072.2990
4286.0000,11.7267,14.4264,0.0000,357702.9000,-357702.9000,16.5998,0.0000,56118.4232,56118.4232,810.7087,413821.3232,0.0000,-413821.3232,14.4264,14.2414,37661.3000,0.0000,37661.3000,1.3686,9303.7569,0.0000,9303.7569,66.8403,0.0000,28357.5431,28357.5431,14.2414,15.1316,0.0000,117190.9000,-117190.9000,6.2179,0.0000,19271.1888,19271.1888,303.6729,136462.0888,0.0000,-136462.0888,15.1316,15.1231,1727.3000,0.0000,1727.3000,0.0621,422.6774,0.0000,422.6774,3.0350,0.0000,1304.6226,1304.6226,15.1231,15.4011,0.0000,36416.1000,-36416.1000,2.0003,0.0000,6196.8331,6196.8331,97.6908,42612.9331,0.0000,-42612.9331,15.4011,15.3672,6868.7000,0.0000,6868.7000,0.2462,1674.7840,0.0000,1674.7840,12.0235,0.0000,5193.9160,5193.9160,15.3672,11.2598,13.3135,13.3135,20.9871,314806.4226,13.3135,9.9691,12.4217,11.6413,17.0885,136707.9582,12.4217,9.4434,11.7267,10.9325,15.2174,106521.6892,39.7425,3105.5311,-465052.6000,558036.0700
4287.0000,11.9885,14.6716,0.0000,371494.6000,-371494.6000,17.2690,0.0000,58621.7168,58621.7168,843.3877,430116.3168,0.0000,-430116.3168,14.6716,14.5035,35744.3000,0.0000,35744.3000,1.2937,8800.9411,0.0000,8800.9411,63.1812,0.0000,26943.3589,26943.3589,14.5035,15.4169,0.0000,125677.0000,-125677.0000,6.6761,0.0000,20747.8551,20747.8551,326.0475,146424.8551,0.0000,-146424.8551,15.4169,15.4090,1669.7000,0.0000,1669.7000,0.0598,407.0349,0.0000,407.0349,2.9203,0.0000,1262.6651,1262.6651,15.4090,15.6922,0.0000,38768.4000,-38768.4000,2.1304,0.0000,6621.6506,6621.6506,104.0474,45390.0506,0.0000,-45390.0506,15.6922,15.6551,7840.5000,0.0000,7840.5000,0.2797,1904.3977,0.0000,1904.3977,13.6587,0.0000,5936.1023,5936.1023,15.6551,11.5363,13.5957,13.5957,22.0093,330139.4985,13.5957,10.2145,12.6941,11.9051,18.0679,144542.9661,12.6941,9.6704,11.9885,11.1822,16.1575,113102.7262,41.5629,3247.7827,-490685.5000,587785.1908
4288.0000,12.2065,14.8671,0.0000,377080.8000,-377080.8000,17.5572,0.0000,59794.1064,59794.1064,857.4665,436874.9064,0.0000,-436874.9064,14.8671,14.7271,30464.9000,0.0000,30464.9000,1.0985,7481.3358,0.0000,7481.3358,53.6507,0.0000,22983.5642,22983.5642,14.7271,15.6617,0.0000,131656.4000,-131656.4000,7.0014,0.0000,21808.9697,21808.9697,341.9372,153465.3697,0.0000,-153465.3697,15.6617,15.6518,2146.4000,0.0000,2146.4000,0.0765,521.5532,0.0000,521.5532,3.7383,0.0000,1624.8468,1624.8468,15.6518,15.9533,0.0000,42257.6000,-42257.6000,2.3232,0.0000,7240.8584,7240.8584,113.4611,49498.4584,0.0000,-49498.4584,15.9533,15.9111,9136.2000,0.0000,9136.2000,0.3245,2211.5214,0.0000,2211.5214,15.8481,0.0000,6924.6786,6924.6786,15.9111,11.7575,13.8343,13.8343,22.7340,341009.9582,13.8343,10.4132,12.9220,12.1238,18.7251,149800.6111,12.9220,9.8554,12.2065,11.3887,16.7846,117492.2608,42.5721,3326.6446,-509247.3000,608302.8301
4289.0000,12.4097,15.1506,0.0000,391818.6000,-391818.6000,18.2684,0.0000,62416.3172,62416.3172,892.1973,454234.9172,0.0000,-454234.9172,15.1506,15.0599,19889.2000,0.0000,19889.2000,0.7151,4865.7377,0.0000,4865.7377,34.9237,0.0000,15023.4623,15023.4623,15.0599,15.9485,0.0000,126236.7000,-126236.7000,6.7196,0.0000,21019.1106,21019.1106,328.1750,147255.8106,0.0000,-147255.8106,15.9485,15.9422,1373.3000,0.0000,1373.3000,0.0488,332.4439,0.0000,332.4439,2.3833,0.0000,1040.8561,1040.8561,15.9422,16.2594,0.0000,44855.5000,-44855.5000,2.4670,0.0000,7716.2161,7716.2161,120.4835,52571.7161,0.0000,-52571.7161,16.2594,16.2042,12051.6000,0.0000,12051.6000,0.4264,2905.6143,0.0000,2905.6143,20.8261,0.0000,9145.9857,9145.9857,16.2042,11.9442,14.0742,14.0742,23.5330,352995.3310,14.0742,10.5758,13.1413,12.3250,19.3259,154607.5385,13.1413,10.0059,12.4097,11.5736,17.3208,121245.7034,42.9679,3357.5732,-529596.7000,628848.5729
4290.0000,11.8841,14.5121,0.0000,298958.4000,-298958.4000,13.9567,0.0000,47066.0610,47066.0610,681.6207,346024.4610,0.0000,-346024.4610,14.5121,14.4183,16395.2000,0.0000,16395.2000,0.5870,4045.5285,0.0000,4045.5285,28.6674,0.0000,12349.6715,12349.6715,14.4183,15.2830,0.0000,97740.3000,-97740.3000,5.2103,0.0000,16115.1456,16115.1456,254.4620,113855.4456,0.0000,-113855.4456,15.2830,15.2765,1134.1000,0.0000,1134.1000,0.0401,276.9599,0.0000,276.9599,1.9599,0.0000,857.1401,857.1401,15.2765,15.6748,0.0000,44805.2000,-44805.2000,2.4654,0.0000,7639.5012,7639.5012,120.4079,52444.7012,0.0000,-52444.7012,15.6748,15.5934,14157.2000,0.0000,14157.2000,0.4987,3439.4642,0.0000,3439.4642,24.3569,0.0000,10717.7358,10717.7358,15.5934,11.3763,13.4848,13.4848,18.5082,277622.6390,13.4848,10.1063,12.5839,11.7956,14.8283,118626.6697,12.5839,9.5849,11.8841,11.0844,13.1623,92135.7546,34.1373,2667.5395,-409817.4000,488385.0633
4291.0000,11.6449,14.3094,0.0000,280769.5000,-280769.5000,13.0644,0.0000,43969.2340,43969.2340,638.0427,324738.7340,0.0000,-324738.7340,14.3094,14.2082,16390.8000,0.0000,16390.8000,0.5925,4055.5812,0.0000,4055.5812,28.9347,0.0000,12335.2188,12335.2188,14.2082,15.0327,0.0000,86299.1000,-86299.1000,4.5877,0.0000,14184.2910,14184.2910,224.0546,100483.3910,0.0000,-100483.3910,15.0327,15.0273,870.8000,0.0000,870.8000,0.0311,213.3701,0.0000,213.3701,1.5196,0.0000,657.4299,657.4299,15.0273,15.4307,0.0000,42020.5000,-42020.5000,2.3097,0.0000,7141.7652,7141.7652,112.8014,49162.2652,0.0000,-49162.2652,15.4307,15.3469,13509.3000,0.0000,13509.3000,0.4799,3292.6579,0.0000,3292.6579,23.4399,0.0000,10216.6421,10216.6421,15.3469,11.1073,13.2271,13.2271,17.2230,258345.3054,13.2271,9.8791,12.3343,11.5531,13.6009,108807.3717,12.3343,9.3797,11.6449,10.8570,12.0029,84020.0809,31.5979,2469.1030,-378318.2000,451172.7580
4292.0000,11.0482,13.6396,0.0000,207439.4000,-207439.4000,9.6379,0.0000,32066.0093,32066.0093,470.7015,239505.4093,0.0000,-239505.4093,13.6396,13.5067,16374.9000,0.0000,16374.9000,0.5937,4089.0072,0.0000,4089.0072,28.9954,0.0000,12285.8928,12285.8928,13.5067,14.2619,0.0000,60032.7000,-60032.7000,3.1885,0.0000,9767.6392,9767.6392,155.7231,69800.3392,0.0000,-69800.3392,14.2619,14.2542,954.3000,0.0000,954.3000,0.0342,236.2755,0.0000,236.2755,1.6715,0.0000,718.0245,718.0245,14.2542,14.7323,0.0000,37826.6000,-37826.6000,2.0784,0.0000,6367.9037,6367.9037,101.5057,44194.5037,0.0000,-44194.5037,14.7323,14.6314,12375.5000,0.0000,12375.5000,0.4412,3044.5938,0.0000,3044.5938,21.5495,0.0000,9330.9062,9330.9062,14.6314,10.4558,12.5436,12.5436,12.8633,192949.8310,12.5436,9.3620,11.6951,10.9528,9.8011,78409.0106,11.6951,8.9224,11.0482,10.3087,8.5419,59793.1395,23.9611,1872.3523,-275594.0000,331151.9811
4293.0000,10.6765,13.4427,0.0000,188526.3000,-188526.3000,8.7272,0.0000,28911.7102,28911.7102,426.2201,217438.0102,0.0000,-217438.0102,13.4427,13.3104,13874.8000,0.0000,13874.8000,0.5082,3474.1528,0.0000,3474.1528,24.8220,0.0000,10400.6472,10400.6472,13.3104,13.9014,0.0000,39970.8000,-39970.8000,2.1169,0.0000,6485.6374,6485.6374,103.3875,46456.4374,0.0000,-46456.4374,13.9014,13.8960,565.1000,0.0000,565.1000,0.0205,140.6046,0.0000,140.6046,1.0014,0.0000,424.4954,424.4954,13.8960,14.3965,0.0000,33691.0000,-33691.0000,1.8493,0.0000,5647.8668,5647.8668,90.3170,39338.8668,0.0000,-39338.8668,14.3965,14.2997,10108.0000,0.0000,10108.0000,0.3642,2498.0693,0.0000,2498.0693,17.7846,0.0000,7609.9307,7609.9307,14.2997,9.9884,12.1440,12.1440,11.2960,169439.8248,12.1440,9.0025,11.3063,10.5733,8.2312,65849.9713,11.3063,8.6071,10.6765,9.9567,7.0722,49505.1484,20.3794,1592.4780,-237640.2000,284794.9444
4294.0000,10.3155,13.1341,0.0000,160308.6000,-160308.6000,7.4042,0.0000,24398.0828,24398.0828,361.6092,184706.6828,0.0000,-184706.6828,13.1341,12.9794,13544.9000,0.0000,13544.9000,0.4977,3406.1340,0.0000,3406.1340,24.3059,0.0000,10138.7660,10138.7660,12.9794,13.4728,0.0000,27838.0000,-27838.0000,1.4732,0.0000,4496.5302,4496.5302,71.9493,32334.5302,0.0000,-32334.5302,13.4728,13.4679,426.6000,0.0000,426.6000,0.0156,106.7731,0.0000,106.7731,0.7601,0.0000,319.8269,319.8269,13.4679,13.9927,0.0000,29472.8000,-29472.8000,1.6171,0.0000,4916.8127,4916.8127,78.9777,34389.6127,0.0000,-34389.6127,13.9927,13.8916,8812.3000,0.0000,8812.3000,0.3191,2189.8783,0.0000,2189.8783,15.5836,0.0000,6622.4217,6622.4217,13.8916,9.5693,11.7305,11.7305,9.4416,141624.6597,11.7305,8.6874,10.9190,10.2089,6.6473,53178.1936,10.9190,8.3328,10.3155,9.6259,5.6491,39543.8545,16.9903,1327.6460,-194835.6000,234346.7078
4295.0000,10.0439,13.0020,0.0000,145933.3000,-145933.3000,6.7256,0.0000,22085.1252,22085.1252,328.4696,168018.4252,0.0000,-168018.4252,13.0020,12.8236,13545.6000,0.0000,13545.6000,0.5001,3412.6040,0.0000,3412.6040,24.4247,0.0000,10132.9960,10132.9960,12.8236,13.2165,0.0000,19221.4000,-19221.4000,1.0159,0.0000,3098.2341,3098.2341,49.6154,22319.6341,0.0000,-22319.6341,13.2165,13.2110,418.4000,0.0000,418.4000,0.0154,105.0942,0.0000,105.0942,0.7505,0.0000,313.3058,313.3058,13.2110,13.7281,0.0000,25181.9000,-25181.9000,1.3811,0.0000,4189.1552,4189.1552,67.4513,29371.0552,0.0000,-29371.0552,13.7281,13.6630,4925.0000,0.0000,4925.0000,0.1794,1228.3317,0.0000,1228.3317,8.7630,0.0000,3696.6683,3696.6683,13.6630,9.2013,11.4322,11.4322,8.4475,126711.7697,11.4322,8.4301,10.6316,9.9311,5.6838,45470.4050,10.6316,8.1128,10.0439,9.3722,4.7689,33382.6429,14.7264,1150.7389,-171447.6000,205564.8175
4296.0000,9.7988,12.8687,0.0000,129998.5000,-129998.5000,5.9816,0.0000,19574.7124,19574.7124,292.1300,149573.2124,0.0000,-149573.2124,12.8687,12.6608,13546.0000,0.0000,13546.0000,0.5012,3419.0814,0.0000,3419.0814,24.4763,0.0000,10126.9186,10126.9186,12.6608,12.9854,0.0000,13621.5000,-13621.5000,0.7195,0.0000,2190.8650,2190.8650,35.1398,15812.3650,0.0000,-15812.3650,12.9854,12.9789,424.5000,0.0000,424.5000,0.0157,106.9710,0.0000,106.9710,0.7644,0.0000,317.5290,317.5290,12.9789,13.4798,0.0000,20935.4000,-20935.4000,1.1480,0.0000,3474.0796,3474.0796,56.0644,24409.4796,0.0000,-24409.4796,13.4798,13.4564,1523.7000,0.0000,1523.7000,0.0557,381.3276,0.0000,381.3276,2.7222,0.0000,1142.3724,1142.3724,13.4564,8.8590,11.1577,11.1577,7.4666,111999.1257,11.1577,8.2041,10.3701,9.6809,4.7969,38375.5098,10.3701,7.9219,9.7988,9.1460,3.9761,27832.6504,12.6324,987.1130,-149061.2000,178207.2859
4297.0000,9.6290,12.7747,0.0000,123849.4000,-123849.4000,5.6904,0.0000,18584.3924,18584.3924,277.9085,142433.7924,0.0000,-142433.7924,12.7747,12.5515,13521.3000,0.0000,13521.3000,0.5013,3417.3543,0.0000,3417.3543,24.4831,0.0000,10103.9457,10103.9457,12.5515,12.8406,0.0000,11276.4000,-11276.4000,0.5953,0.0000,1811.0798,1811.0798,29.0722,13087.4798,0.0000,-13087.4798,12.8406,12.8337,418.1000,0.0000,418.1000,0.0155,105.5723,0.0000,105.5723,0.7557,0.0000,312.5277,312.5277,12.8337,13.2994,0.0000,18091.6000,-18091.6000,0.9918,0.0000,2997.5976,2997.5976,48.4401,21089.1976,0.0000,-21089.1976,13.2994,13.2849,874.9000,0.0000,874.9000,0.0321,219.5050,0.0000,219.5050,1.5691,0.0000,655.3950,655.3950,13.2849,8.6457,10.9653,10.9653,7.0021,105031.1871,10.9653,8.0516,10.1883,9.5085,4.3978,35182.1809,10.1883,7.7914,9.6290,8.9898,3.6178,25324.8153,11.7396,917.3490,-138403.1000,165538.1833
4298.0000,9.4749,12.5940,0.0000,113235.2000,-113235.2000,5.1975,0.0000,16938.7608,16938.7608,253.8373,130173.9608,0.0000,-130173.9608,12.5940,12.3521,13519.9000,0.0000,13519.9000,0.5020,3425.7026,0.0000,3425.7026,24.5171,0.0000,10094.1974,10094.1974,12.3521,12.6669,0.0000,11323.0000,-11323.0000,0.5975,0.0000,1813.8672,1813.8672,29.1805,13136.8672,0.0000,-13136.8672,12.6669,12.6593,423.4000,0.0000,423.4000,0.0157,107.1719,0.0000,107.1719,0.7670,0.0000,316.2281,316.2281,12.6593,13.1109,0.0000,16171.2000,-16171.2000,0.8865,0.0000,2674.5879,2674.5879,43.2938,18845.7879,0.0000,-18845.7879,13.1109,13.1039,389.6000,0.0000,389.6000,0.0143,98.0044,0.0000,98.0044,0.7007,0.0000,291.5956,291.5956,13.1039,8.4621,10.7830,10.7830,6.4573,96859.9223,10.7830,7.9237,10.0205,9.3533,3.9777,31821.8470,10.0205,7.6820,9.4749,8.8513,3.2532,22772.4337,10.8203,845.5112,-126396.5000,151454.2030
4299.0000,9.3245,12.4501,0.0000,103168.4000,-103168.4000,4.7312,0.0000,15386.3217,15386.3217,231.0619,118554.7217,0.0000,-118554.7217,12.4501,12.1842,13520.0000,0.0000,13520.0000,0.5035,3432.6970,0.0000,3432.6970,24.5878,0.0000,10087.3030,10087.3030,12.1842,12.4708,0.0000,9374.9000,-9374.9000,0.4943,0.0000,1498.5768,1498.5768,24.1423,10873.4768,0.0000,-10873.4768,12.4708,12.4626,418.5000,0.0000,418.5000,0.0156,106.2251,0.0000,106.2251,0.7602,0.0000,312.2749,312.2749,12.4626,12.9093,0.0000,14541.2000,-14541.2000,0.7970,0.0000,2400.2153,2400.2153,38.9255,16941.4153,0.0000,-16941.4153,12.9093,12.9016,389.6000,0.0000,389.6000,0.0144,98.2811,0.0000,98.2811,0.7028,0.0000,291.3189,291.3189,12.9016,8.2926,10.5971,10.5971,5.8272,87408.0605,10.5971,7.8099,9.8538,9.2035,3.5239,28191.3366,9.8538,7.5851,9.3245,8.7194,2.8684,20078.9849,9.8339,768.4331,-112756.4000,135678.3820
4300.0000,9.3274,12.6262,0.0000,122961.6000,-122961.6000,5.6339,0.0000,18339.3090,18339.3090,275.1502,141300.9090,0.0000,-141300.9090,12.6262,12.3905,13520.1000,0.0000,13520.1000,0.5046,3424.1979,0.0000,3424.1979,24.6446,0.0000,10095.9021,10095.9021,12.3905,12.6429,0.0000,9317.2000,-9317.2000,0.4910,0.0000,1493.2899,1493.2899,23.9790,10810.4899,0.0000,-10810.4899,12.6429,12.6355,423.2000,0.0000,423.2000,0.0158,107.1575,0.0000,107.1575,0.7712,0.0000,316.0425,316.0425,12.6355,12.9959,0.0000,13244.6000,-13244.6000,0.7259,0.0000,2190.0186,2190.0186,35.4505,15434.6186,0.0000,-15434.6186,12.9959,12.9806,874.4000,0.0000,874.4000,0.0324,220.3103,0.0000,220.3103,1.5823,0.0000,654.0897,654.0897,12.9806,8.2776,10.6291,10.6291,6.7149,100723.0269,10.6291,7.7741,9.8678,9.2016,4.0763,32610.4220,9.8678,7.5518,9.3274,8.7098,3.3066,23146.4284,11.1053,867.7866,-130705.7000,156479.8773
4301.0000,9.3059,12.6688,0.0000,131756.9000,-131756.9000,6.0370,0.0000,19642.6436,19642.6436,294.8364,151399.5436,0.0000,-151399.5436,12.6688,12.4445,13520.3000,0.0000,13520.3000,0.5032,3422.1962,0.0000,3422.1962,24.5757,0.0000,10098.1038,10098.1038,12.4445,12.6101,0.0000,6427.4000,-6427.4000,0.3390,0.0000,1030.8538,1030.8538,16.5542,7458.2538,0.0000,-7458.2538,12.6101,12.6011,547.8000,0.0000,547.8000,0.0204,138.7712,0.0000,138.7712,0.9955,0.0000,409.0288,409.0288,12.6011,12.9374,0.0000,12993.0000,-12993.0000,0.7122,0.0000,2147.6620,2147.6620,34.7806,15140.6620,0.0000,-15140.6620,12.9374,12.8611,4591.1000,0.0000,4591.1000,0.1699,1157.7027,0.0000,1157.7027,8.2965,0.0000,3433.3973,3433.3973,12.8611,8.3364,10.5988,10.5988,6.7900,101850.5755,10.5988,7.7676,9.8438,9.1832,4.2486,33988.9344,9.8438,7.5383,9.3059,8.6911,3.4598,24218.4078,11.6723,912.0932,-132518.1000,160057.9177
4302.0000,9.6561,13.1849,0.0000,213812.2000,-213812.2000,9.7955,0.0000,32101.5506,32101.5506,478.3941,245913.7506,0.0000,-245913.7506,13.1849,13.0397,13518.7000,0.0000,13518.7000,0.5028,3397.1373,0.0000,3397.1373,24.5562,0.0000,10121.5627,10121.5627,13.0397,13.1441,0.0000,6264.7000,-6264.7000,0.3304,0.0000,1012.7330,1012.7330,16.1383,7277.4330,0.0000,-7277.4330,13.1441,13.1386,514.7000,0.0000,514.7000,0.0192,129.4135,0.0000,129.4135,0.9358,0.0000,385.2865,385.2865,13.1386,13.3909,0.0000,15075.4000,-15075.4000,0.8263,0.0000,2505.9207,2505.9207,40.3541,17581.3207,0.0000,-17581.3207,13.3909,13.2251,15418.0000,0.0000,15418.0000,0.5710,3863.3361,0.0000,3863.3361,27.8872,0.0000,11554.6639,11554.6639,13.2251,8.8532,11.0391,11.0391,10.1554,152330.4607,11.0391,8.0353,10.2381,9.5372,6.9776,55820.7993,10.2381,7.7440,9.6561,8.9910,5.7937,40556.0309,18.0677,1411.8376,-205700.9000,248707.2909
4303.0000,9.9620,13.4621,0.0000,262604.9000,-262604.9000,12.0555,0.0000,39674.7713,39674.7713,588.7703,302279.6713,0.0000,-302279.6713,13.4621,13.2629,22950.0000,0.0000,22950.0000,0.8467,5744.9748,0.0000,5744.9748,41.3493,0.0000,17205.0252,17205.0252,13.2629,13.3509,0.0000,6542.7000,-6542.7000,0.3459,0.0000,1060.9160,1060.9160,16.8923,7603.6160,0.0000,-7603.6160,13.3509,13.3420,1033.1000,0.0000,1033.1000,0.0381,259.0106,0.0000,259.0106,1.8625,0.0000,774.0894,774.0894,13.3420,13.5978,0.0000,18942.6000,-18942.6000,1.0386,0.0000,3155.7150,3155.7150,50.7248,22098.3150,0.0000,-22098.3150,13.5978,13.4555,16387.5000,0.0000,16387.5000,0.6026,4094.5156,0.0000,4094.5156,29.4306,0.0000,12292.9844,12292.9844,13.4555,9.2978,11.3767,11.3767,11.9689,179534.1284,11.3767,8.3301,10.5642,9.8534,8.7702,70161.9105,10.5642,7.9832,9.9620,9.2737,7.4301,52010.7447,22.3911,1749.6719,-247719.6000,301706.7836
4304.0000,10.3641,13.4453,0.0000,283796.7000,-283796.7000,13.0519,0.0000,43236.2263,43236.2263,637.4325,327032.9263,0.0000,-327032.9263,13.4453,13.2476,28001.6000,0.0000,28001.6000,1.0286,7011.1507,0.0000,7011.1507,50.2329,0.0000,20990.4493,20990.4493,13.2476,13.7602,0.0000,46824.2000,-46824.2000,2.4775,0.0000,7591.0581,7591.0581,120.9981,54415.2581,0.0000,-54415.2581,13.7602,13.7479,1741.9000,0.0000,1741.9000,0.0641,434.2505,0.0000,434.2505,3.1303,0.0000,1307.6495,1307.6495,13.7479,13.9778,0.0000,20901.0000,-20901.0000,1.1462,0.0000,3497.8301,3497.8301,55.9784,24398.8301,0.0000,-24398.8301,13.9778,13.8664,15741.2000,0.0000,15741.2000,0.5770,3912.5253,0.0000,3912.5253,28.1792,0.0000,11828.6747,11828.6747,13.8664,9.7835,11.8249,11.8249,14.4447,216670.0457,11.8249,8.7020,10.9921,10.2635,11.0486,88388.7997,10.9921,8.3006,10.3641,9.6464,9.5223,66656.3054,27.5178,2150.2832,-306037.2000,371715.1508
4305.0000,10.7217,13.6153,0.0000,300868.9000,-300868.9000,13.8702,0.0000,46184.5109,46184.5109,677.3986,347053.4109,0.0000,-347053.4109,13.6153,13.4161,31841.0000,0.0000,31841.0000,1.1699,7953.7517,0.0000,7953.7517,57.1354,0.0000,23887.2483,23887.2483,13.4161,14.1220,0.0000,72829.1000,-72829.1000,3.8532,0.0000,11834.6244,11834.6244,188.1859,84663.7244,0.0000,-84663.7244,14.1220,14.1102,1884.2000,0.0000,1884.2000,0.0689,467.4010,0.0000,467.4010,3.3646,0.0000,1416.7990,1416.7990,14.1102,14.3349,0.0000,23070.6000,-23070.6000,1.2657,0.0000,3877.1795,3877.1795,61.8125,26947.7795,0.0000,-26947.7795,14.3349,14.2482,13802.0000,0.0000,13802.0000,0.5030,3413.8532,0.0000,3413.8532,24.5635,0.0000,10388.1468,10388.1468,14.2482,10.1873,12.2178,12.2178,16.2355,243532.6222,12.2178,9.0353,11.3691,10.6265,12.7232,101785.2675,11.3691,8.5945,10.7217,9.9818,11.0929,77650.2971,31.0963,2429.9049,-349241.4000,422968.1868
4306.0000,11.0270,13.7713,0.0000,312021.5000,-312021.5000,14.4153,0.0000,48210.3077,48210.3077,704.0213,360231.8077,0.0000,-360231.8077,13.7713,13.5563,37593.3000,0.0000,37593.3000,1.3776,9370.4680,0.0000,9370.4680,67.2796,0.0000,28222.8320,28222.8320,13.5563,14.3770,0.0000,92637.0000,-92637.0000,4.9045,0.0000,15083.0892,15083.0892,239.5267,107720.0892,0.0000,-107720.0892,14.3770,14.3659,1928.7000,0.0000,1928.7000,0.0701,476.7810,0.0000,476.7810,3.4250,0.0000,1451.9190,1451.9190,14.3659,14.6039,0.0000,26730.8000,-26730.8000,1.4670,0.0000,4506.0260,4506.0260,71.6466,31236.8260,0.0000,-31236.8260,14.6039,14.5321,12509.2000,0.0000,12509.2000,0.4534,3082.8245,0.0000,3082.8245,22.1418,0.0000,9426.3755,9426.3755,14.5321,10.5406,12.5363,12.5363,17.4640,261960.0953,12.5363,9.3396,11.6839,10.9380,13.9870,111895.7336,11.6839,8.8685,11.0270,10.2762,12.3183,86228.3850,34.0319,2659.2983,-379358.1000,460084.2139
4307.0000,11.3270,14.0346,0.0000,329615.5000,-329615.5000,15.2564,0.0000,51260.6383,51260.6383,745.0981,380876.1383,0.0000,-380876.1383,14.0346,13.8235,39504.5000,0.0000,39504.5000,1.4441,9811.3353,0.0000,9811.3353,70.5298,0.0000,29693.1647,29693.1647,13.8235,14.6851,0.0000,104175.4000,-104175.4000,5.5184,0.0000,17026.5633,17026.5633,269.5108,121201.9633,0.0000,-121201.9633,14.6851,14.6729,2284.8000,0.0000,2284.8000,0.0828,562.4595,0.0000,562.4595,4.0416,0.0000,1722.3405,1722.3405,14.6729,14.9225,0.0000,30029.4000,-30029.4000,1.6485,0.0000,5081.0972,5081.0972,80.5119,35110.4972,0.0000,-35110.4972,14.9225,14.8684,10085.3000,0.0000,10085.3000,0.3640,2474.8304,0.0000,2474.8304,17.7790,0.0000,7610.4696,7610.4696,14.8684,10.8575,12.8629,12.8629,18.8070,282104.7334,12.8629,9.6186,11.9978,11.2407,15.2129,121702.8806,11.9978,9.1232,11.3270,10.5605,13.4787,94350.7739,36.4715,2849.9308,-411945.7000,498158.3879
4308.0000,11.5456,14.2965,0.0000,341130.6000,-341130.6000,15.8184,0.0000,53305.5015,53305.5015,772.5450,394436.1015,0.0000,-394436.1015,14.2965,14.1168,34238.9000,0.0000,34238.9000,1.2466,8473.2332,0.0000,8473.2332,60.8821,0.0000,25765.6668,25765.6668,14.1168,14.9613,0.0000,104016.1000,-104016.1000,5.5159,0.0000,17073.2576,17073.2576,269.3881,121089.3576,0.0000,-121089.3576,14.9613,14.9470,2723.3000,0.0000,2723.3000,0.0982,667.9223,0.0000,667.9223,4.7949,0.0000,2055.3777,2055.3777,14.9470,15.2127,0.0000,32568.2000,-32568.2000,1.7886,0.0000,5529.6156,5529.6156,87.3525,38097.8156,0.0000,-38097.8156,15.2127,15.1663,8792.6000,0.0000,8792.6000,0.3159,2149.2611,0.0000,2149.2611,15.4263,0.0000,6643.3389,6643.3389,15.1663,11.0640,13.1152,13.1152,19.6072,294108.5588,13.1152,9.8016,12.2315,11.4584,15.8373,126698.0065,12.2315,9.2919,11.5456,10.7617,14.0499,98349.3568,37.1753,2904.9334,-431960.1000,519155.9221
4309.0000,11.7894,14.4652,0.0000,351585.2000,-351585.2000,16.3251,0.0000,55235.0782,55235.0782,797.2938,406820.2782,0.0000,-406820.2782,14.4652,14.2695,39508.8000,0.0000,39508.8000,1.4327,9755.0169,0.0000,9755.0169,69.9729,0.0000,29753.7831,29753.7831,14.2695,15.1658,0.0000,117019.1000,-117019.1000,6.2129,0.0000,19250.9785,19250.9785,303.4289,136270.0785,0.0000,-136270.0785,15.1658,15.1529,2600.3000,0.0000,2600.3000,0.0934,636.0135,0.0000,636.0135,4.5595,0.0000,1964.2865,1964.2865,15.1529,15.4239,0.0000,35203.7000,-35203.7000,1.9341,0.0000,5992.8194,5992.8194,94.4565,41196.5194,0.0000,-41196.5194,15.4239,15.3850,7823.0000,0.0000,7823.0000,0.2798,1906.8927,0.0000,1906.8927,13.6661,0.0000,5916.1073,5916.1073,15.3850,11.3431,13.3640,13.3640,20.4833,307249.8818,13.3640,10.0491,12.4800,11.7065,16.7993,134394.5750,12.4800,9.5200,11.7894,11.0000,15.0008,105005.6358,39.4171,3080.1064,-453875.9000,546650.0926
4310.0000,12.0147,14.6938,0.0000,362718.8000,-362718.8000,16.8676,0.0000,57270.3272,57270.3272,823.7847,419989.1272,0.0000,-419989.1272,14.6938,14.5130,37596.5000,0.0000,37596.5000,1.3599,9254.2147,0.0000,9254.2147,66.4161,0.0000,28342.2853,28342.2853,14.5130,15.4223,0.0000,122344.5000,-122344.5000,6.4998,0.0000,20200.5926,20200.5926,317.4392,142545.0926,0.0000,-142545.0926,15.4223,15.4140,1723.8000,0.0000,1723.8000,0.0617,420.1933,0.0000,420.1933,3.0134,0.0000,1303.6067,1303.6067,15.4140,15.6943,0.0000,37536.8000,-37536.8000,2.0629,0.0000,6411.7101,6411.7101,100.7465,43948.5101,0.0000,-43948.5101,15.6943,15.6612,6853.4000,0.0000,6853.4000,0.2444,1664.5913,0.0000,1664.5913,11.9351,0.0000,5188.8087,5188.8087,15.6612,11.5672,13.6142,13.6142,21.3931,320896.8482,13.6142,10.2501,12.7171,11.9322,17.5791,140632.6004,12.7171,9.7067,12.0147,11.2119,15.7308,110115.6010,40.6443,3176.0040,-476426.4000,571645.0497
4311.0000,12.2503,14.9164,0.0000,375330.8000,-375330.8000,17.4786,0.0000,59575.2963,59575.2963,853.6268,434906.0963,0.0000,-434906.0963,14.9164,14.7514,35673.8000,0.0000,35673.8000,1.2859,8754.7031,0.0000,8754.7031,62.8030,0.0000,26919.0969,26919.0969,14.7514,15.6798,0.0000,129924.4000,-129924.4000,6.9096,0.0000,21530.0571,21530.0571,337.4525,151454.4571,0.0000,-151454.4571,15.6798,15.6721,1666.3000,0.0000,1666.3000,0.0594,404.7975,0.0000,404.7975,2.9019,0.0000,1261.5025,1261.5025,15.6721,15.9574,0.0000,39733.8000,-39733.8000,2.1845,0.0000,6810.2469,6810.2469,106.6855,46544.0469,0.0000,-46544.0469,15.9574,15.9210,7823.0000,0.0000,7823.0000,0.2778,1893.5447,0.0000,1893.5447,13.5697,0.0000,5929.4553,5929.4553,15.9210,11.8145,13.8678,13.8678,22.3295,334942.5503,13.8678,10.4711,12.9620,12.1694,18.4696,147757.0490,12.9620,9.9120,12.2503,11.4370,16.5845,116091.7130,42.2938,3304.8946,-499825.9000,598791.3123
4312.0000,12.4194,15.0773,0.0000,378288.0000,-378288.0000,17.6424,0.0000,60274.0725,60274.0725,861.6248,438562.0725,0.0000,-438562.0725,15.0773,14.9382,30399.6000,0.0000,30399.6000,1.0922,7444.3035,0.0000,7444.3035,53.3398,0.0000,22955.2965,22955.2965,14.9382,15.8735,0.0000,132328.2000,-132328.2000,7.0446,0.0000,21991.6623,21991.6623,344.0469,154319.8623,0.0000,-154319.8623,15.8735,15.8636,2142.4000,0.0000,2142.4000,0.0761,519.1347,0.0000,519.1347,3.7170,0.0000,1623.2653,1623.2653,15.8636,16.1660,0.0000,42580.9000,-42580.9000,2.3420,0.0000,7317.1014,7317.1014,114.3777,49898.0014,0.0000,-49898.0014,16.1660,16.1241,9115.7000,0.0000,9115.7000,0.3225,2200.4434,0.0000,2200.4434,15.7517,0.0000,6915.2566,6915.2566,16.1241,11.9828,14.0535,14.0535,22.7774,341660.3164,14.0535,10.6239,13.1389,12.3387,18.8629,150903.1423,13.1389,10.0553,12.4194,11.5971,16.9601,118720.8832,42.7796,3342.8588,-511539.4000,611284.3419
4313.0000,12.5606,15.3075,0.0000,388756.5000,-388756.5000,18.1499,0.0000,62140.6941,62140.6941,886.4131,450897.1941,0.0000,-450897.1941,15.3075,15.2161,19859.8000,0.0000,19859.8000,0.7118,4848.4012,0.0000,4848.4012,34.7631,0.0000,15011.3988,15011.3988,15.2161,16.0896,0.0000,122878.0000,-122878.0000,6.5468,0.0000,20510.0963,20510.0963,319.7360,143388.0963,0.0000,-143388.0963,16.0896,16.0833,1370.1000,0.0000,1370.1000,0.0485,331.0584,0.0000,331.0584,2.3704,0.0000,1039.0416,1039.0416,16.0833,16.4066,0.0000,45271.0000,-45271.0000,2.4907,0.0000,7802.7843,7802.7843,121.6431,53073.7843,0.0000,-53073.7843,16.4066,16.3510,12024.5000,0.0000,12024.5000,0.4242,2893.5565,0.0000,2893.5565,20.7155,0.0000,9130.9435,9130.9435,16.3510,12.1028,14.2269,14.2269,23.2441,348660.7566,14.2269,10.7277,13.2938,12.4773,19.1459,153167.4384,13.2938,10.1516,12.5606,11.7227,17.1925,120347.4433,42.5580,3325.5387,-523651.1000,622175.6383
4314.0000,11.9737,14.6186,0.0000,292318.9000,-292318.9000,13.6597,0.0000,46112.5988,46112.5988,667.1196,338431.4988,0.0000,-338431.4988,14.6186,14.5222,16354.1000,0.0000,16354.1000,0.5842,4029.5804,0.0000,4029.5804,28.5292,0.0000,12324.5196,12324.5196,14.5222,15.3432,0.0000,90163.6000,-90163.6000,4.8097,0.0000,14889.2022,14889.2022,234.8986,105052.8022,0.0000,-105052.8022,15.3432,15.3365,1131.9000,0.0000,1131.9000,0.0400,276.2014,0.0000,276.2014,1.9522,0.0000,855.6986,855.6986,15.3365,15.7565,0.0000,45903.7000,-45903.7000,2.5265,0.0000,7832.9246,7832.9246,123.3909,53736.6246,0.0000,-53736.6246,15.7565,15.6729,14125.2000,0.0000,14125.2000,0.4965,3428.0022,0.0000,3428.0022,24.2506,0.0000,10697.1978,10697.1978,15.6729,11.4697,13.5713,13.5713,17.9275,268912.0925,13.5713,10.2010,12.6725,11.8861,14.3750,114999.9091,12.6725,9.6777,11.9737,11.1751,12.7734,89413.6686,33.1750,2592.3384,-396775.0000,473325.6702
4315.0000,11.7803,14.4464,0.0000,281172.3000,-281172.3000,13.0904,0.0000,44164.1253,44164.1253,639.3153,325336.4253,0.0000,-325336.4253,14.4464,14.3455,16350.9000,0.0000,16350.9000,0.5901,4038.1871,0.0000,4038.1871,28.8180,0.0000,12312.7129,12312.7129,14.3455,15.1558,0.0000,84891.2000,-84891.2000,4.5148,0.0000,13981.3929,13981.3929,220.4965,98872.5929,0.0000,-98872.5929,15.1558,15.1504,869.3000,0.0000,869.3000,0.0310,212.6526,0.0000,212.6526,1.5157,0.0000,656.6474,656.6474,15.1504,15.5668,0.0000,43415.2000,-43415.2000,2.3866,0.0000,7390.4481,7390.4481,116.5561,50805.6481,0.0000,-50805.6481,15.5668,15.4832,13478.8000,0.0000,13478.8000,0.4783,3279.3145,0.0000,3279.3145,23.3591,0.0000,10199.4855,10199.4855,15.4832,11.2515,13.3674,13.3674,17.2121,258181.1016,13.3674,10.0121,12.4726,11.6897,13.6474,109179.2390,12.4726,9.5054,11.7803,10.9890,12.0691,84483.9518,31.6368,2472.1454,-378779.7000,451844.2924
4316.0000,11.2014,13.7732,0.0000,208488.6000,-208488.6000,9.6948,0.0000,32335.0335,32335.0335,473.4798,240823.6335,0.0000,-240823.6335,13.7732,13.6420,16365.5000,0.0000,16365.5000,0.5921,4079.1443,0.0000,4079.1443,28.9187,0.0000,12286.3557,12286.3557,13.6420,14.3996,0.0000,61006.0000,-61006.0000,3.2421,0.0000,9945.0208,9945.0208,158.3387,70951.0208,0.0000,-70951.0208,14.3996,14.3920,952.9000,0.0000,952.9000,0.0341,235.4875,0.0000,235.4875,1.6660,0.0000,717.4125,717.4125,14.3920,14.8875,0.0000,39708.8000,-39708.8000,2.1822,0.0000,6695.8431,6695.8431,106.5756,46404.6431,0.0000,-46404.6431,14.8875,14.7880,12347.6000,0.0000,12347.6000,0.4394,3031.3957,0.0000,3031.3957,21.4581,0.0000,9316.2043,9316.2043,14.7880,10.6231,12.7056,12.7056,12.9999,194997.8881,12.7056,9.5095,11.8533,11.1075,9.9756,79804.5154,11.8533,9.0593,11.2014,10.4563,8.7205,61043.8021,24.2771,1897.0486,-279537.4000,335846.2056
4317.0000,10.8290,13.5699,0.0000,189414.9000,-189414.9000,8.7765,0.0000,29142.4795,29142.4795,428.6300,218557.3795,0.0000,-218557.3795,13.5699,13.4396,13851.3000,0.0000,13851.3000,0.5063,3462.1655,0.0000,3462.1655,24.7289,0.0000,10389.1345,10389.1345,13.4396,14.0194,0.0000,39761.0000,-39761.0000,2.1070,0.0000,6463.2364,6463.2364,102.9004,46224.2364,0.0000,-46224.2364,14.0194,14.0140,564.0000,0.0000,564.0000,0.0204,140.1042,0.0000,140.1042,0.9973,0.0000,423.8958,423.8958,14.0140,14.5502,0.0000,36605.4000,-36605.4000,2.0096,0.0000,6144.8580,6144.8580,98.1459,42750.2580,0.0000,-42750.2580,14.5502,14.4549,10085.3000,0.0000,10085.3000,0.3625,2487.2732,0.0000,2487.2732,17.7035,0.0000,7598.0268,7598.0268,14.4549,10.1579,12.3064,12.3064,11.4211,171316.1658,12.3064,9.1486,11.4643,10.7275,8.3932,67145.6445,11.4643,8.7417,10.8290,10.1030,7.2365,50655.5857,20.6735,1615.4543,-241280.7000,289117.3960
4318.0000,10.4628,13.2340,0.0000,159849.3000,-159849.3000,7.3898,0.0000,24403.4344,24403.4344,360.9060,184252.7344,0.0000,-184252.7344,13.2340,13.0817,13515.0000,0.0000,13515.0000,0.4956,3393.8889,0.0000,3393.8889,24.2044,0.0000,10121.1111,10121.1111,13.0817,13.5774,0.0000,28369.2000,-28369.2000,1.5021,0.0000,4588.7085,4588.7085,73.3596,32957.9085,0.0000,-32957.9085,13.5774,13.5726,426.3000,0.0000,426.3000,0.0155,106.5437,0.0000,106.5437,0.7582,0.0000,319.7563,319.7563,13.5726,14.1392,0.0000,32282.4000,-32282.4000,1.7715,0.0000,5391.8255,5391.8255,86.5174,37674.2255,0.0000,-37674.2255,14.1392,14.0398,8792.6000,0.0000,8792.6000,0.3176,2180.6081,0.0000,2180.6081,15.5127,0.0000,6611.9919,6611.9919,14.0398,9.7358,11.8878,11.8878,9.5388,143082.5784,11.8878,8.8280,11.0718,10.3579,6.7813,54250.3176,11.0718,8.4615,10.4628,9.7667,5.7851,40495.7890,17.2382,1347.0199,-197767.0000,237828.6849
4319.0000,10.2142,13.0470,0.0000,145949.8000,-145949.8000,6.7323,0.0000,22165.8144,22165.8144,328.7966,168115.6144,0.0000,-168115.6144,13.0470,12.8766,13514.6000,0.0000,13514.6000,0.4982,3402.6491,0.0000,3402.6491,24.3307,0.0000,10111.9509,10111.9509,12.8766,13.3709,0.0000,25260.7000,-25260.7000,1.3356,0.0000,4074.5850,4074.5850,65.2301,29335.2850,0.0000,-29335.2850,13.3709,13.3657,417.7000,0.0000,417.7000,0.0153,104.6933,0.0000,104.6933,0.7480,0.0000,313.0067,313.0067,13.3657,13.9023,0.0000,27299.9000,-27299.9000,1.4974,0.0000,4549.1724,4549.1724,73.1315,31849.0724,0.0000,-31849.0724,13.9023,13.8401,4914.3000,0.0000,4914.3000,0.1786,1222.7294,0.0000,1222.7294,8.7244,0.0000,3691.5706,3691.5706,13.8401,9.4002,11.6201,11.6201,8.7831,131745.7504,11.6201,8.5862,10.8111,10.1032,6.0016,48013.0766,10.8111,8.2529,10.2142,9.5320,5.0605,35423.4453,15.3863,1202.3073,-179663.8000,215182.2722
4320.0000,9.9609,12.9325,0.0000,130550.7000,-130550.7000,6.0131,0.0000,19723.3479,19723.3479,293.6683,150274.0479,0.0000,-150274.0479,12.9325,12.7326,13514.6000,0.0000,13514.6000,0.4997,3408.1074,0.0000,3408.1074,24.4022,0.0000,10106.4926,10106.4926,12.7326,13.0999,0.0000,15998.4000,-15998.4000,0.8452,0.0000,2575.6077,2575.6077,41.2798,18574.0077,0.0000,-18574.0077,13.0999,13.0936,424.1000,0.0000,424.1000,0.0156,106.6993,0.0000,106.6993,0.7619,0.0000,317.4007,317.4007,13.0936,13.6452,0.0000,23919.2000,-23919.2000,1.3117,0.0000,3974.0716,3974.0716,64.0633,27893.2716,0.0000,-27893.2716,13.6452,13.6226,1520.8000,0.0000,1520.8000,0.0555,379.7326,0.0000,379.7326,2.7097,0.0000,1141.0674,1141.0674,13.6226,9.0515,11.3371,11.3371,7.7054,115581.2634,11.3371,8.3523,10.5411,9.8447,5.0313,40250.5869,10.5411,8.0543,9.9609,9.2977,4.1919,29343.4496,13.1112,1024.5246,-155008.8000,185175.2999
4321.0000,9.7858,12.8136,0.0000,123536.1000,-123536.1000,5.6814,0.0000,18596.6588,18596.6588,277.4711,142132.7588,0.0000,-142132.7588,12.8136,12.5988,13490.4000,0.0000,13490.4000,0.4997,3407.6820,0.0000,3407.6820,24.4026,0.0000,10082.7180,10082.7180,12.5988,12.9270,0.0000,13275.0000,-13275.0000,0.7010,0.0000,2133.3915,2133.3915,34.2341,15408.3915,0.0000,-15408.3915,12.9270,12.9204,417.5000,0.0000,417.5000,0.0154,105.2930,0.0000,105.2930,0.7532,0.0000,312.2070,312.2070,12.9204,13.4569,0.0000,21601.0000,-21601.0000,1.1843,0.0000,3582.3208,3582.3208,57.8415,25183.3208,0.0000,-25183.3208,13.4569,13.4429,873.4000,0.0000,873.4000,0.0320,218.6504,0.0000,218.6504,1.5624,0.0000,654.7496,654.7496,13.4429,8.8350,11.1390,11.1390,7.2102,108153.2196,11.1390,8.1951,10.3539,9.6670,4.6064,36850.8683,10.3539,7.9190,9.7858,9.1365,3.8100,26670.2270,12.1707,951.0359,-143630.8000,171674.3149
4322.0000,9.6123,12.6571,0.0000,112178.2000,-112178.2000,5.1537,0.0000,16827.3334,16827.3334,251.6999,129005.5334,0.0000,-129005.5334,12.6571,12.4193,13488.9000,0.0000,13488.9000,0.5005,3414.8099,0.0000,3414.8099,24.4458,0.0000,10074.0901,10074.0901,12.4193,12.7266,0.0000,11220.8000,-11220.8000,0.5922,0.0000,1799.0539,1799.0539,28.9222,13019.8539,0.0000,-13019.8539,12.7266,12.7192,423.1000,0.0000,423.1000,0.0157,107.0060,0.0000,107.0060,0.7654,0.0000,316.0940,316.0940,12.7192,13.2444,0.0000,19095.3000,-19095.3000,1.0468,0.0000,3160.1503,3160.1503,51.1254,22255.4503,0.0000,-22255.4503,13.2444,13.2376,389.3000,0.0000,389.3000,0.0143,97.7468,0.0000,97.7468,0.6984,0.0000,291.5532,291.5532,13.2376,8.6272,10.9324,10.9324,6.5112,97668.6944,10.9324,8.0531,10.1646,9.4927,4.0664,32530.8659,10.1646,7.7977,9.6123,8.9811,3.3427,23399.0668,10.9849,858.3768,-128193.0000,153598.6271
