Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4323.0000,9.4446,12.4984,0.0000,100713.8000,-100713.8000,4.6223,0.0000,15056.5127,15056.5127,225.7461,115770.3127,0.0000,-115770.3127,12.4984,12.2329,13489.1000,0.0000,13489.1000,0.5018,3422.5137,0.0000,3422.5137,24.5070,0.0000,10066.5863,10066.5863,12.2329,12.5063,0.0000,8935.1000,-8935.1000,0.4713,0.0000,1429.1591,1429.1591,23.0154,10364.2591,0.0000,-10364.2591,12.5063,12.4980,417.9000,0.0000,417.9000,0.0155,106.0197,0.0000,106.0197,0.7584,0.0000,311.8803,311.8803,12.4980,13.0180,0.0000,16917.7000,-16917.7000,0.9273,0.0000,2793.4804,2793.4804,45.2889,19711.1804,0.0000,-19711.1804,13.0180,13.0103,389.3000,0.0000,389.3000,0.0143,98.0561,0.0000,98.0561,0.7008,0.0000,291.2439,291.2439,13.0103,8.4383,10.7243,10.7243,5.7775,86662.0775,10.7243,7.9273,9.9785,9.3258,3.5344,28275.3302,9.9785,7.6905,9.4446,8.8345,2.8912,20238.2141,9.8288,768.0396,-112270.3000,135175.6218
4324.0000,9.4289,12.6798,0.0000,119120.3000,-119120.3000,5.4617,0.0000,17802.6108,17802.6108,266.7415,136922.9108,0.0000,-136922.9108,12.6798,12.4405,13489.2000,0.0000,13489.2000,0.5031,3413.7965,0.0000,3413.7965,24.5693,0.0000,10075.4035,10075.4035,12.4405,12.6611,0.0000,8004.6000,-8004.6000,0.4219,0.0000,1283.7464,1283.7464,20.6045,9288.3464,0.0000,-9288.3464,12.6611,12.6536,422.8000,0.0000,422.8000,0.0158,107.0288,0.0000,107.0288,0.7700,0.0000,315.7712,315.7712,12.6536,13.0803,0.0000,15423.0000,-15423.0000,0.8453,0.0000,2550.6910,2550.6910,41.2820,17973.6910,0.0000,-17973.6910,13.0803,13.0648,873.0000,0.0000,873.0000,0.0323,219.6981,0.0000,219.6981,1.5770,0.0000,653.3019,653.3019,13.0648,8.3983,10.7316,10.7316,6.5515,98272.7365,10.7316,7.8794,9.9710,9.3055,4.0043,32034.1422,9.9710,7.6476,9.4289,8.8093,3.2619,22833.4904,10.9200,853.3064,-127762.9000,153140.3692
4325.0000,9.3995,12.6992,0.0000,127267.9000,-127267.9000,5.8348,0.0000,19009.0587,19009.0587,284.9599,146276.9587,0.0000,-146276.9587,12.6992,12.4719,13493.1000,0.0000,13493.1000,0.5018,3413.8473,0.0000,3413.8473,24.5054,0.0000,10079.2527,10079.2527,12.4719,12.6152,0.0000,5475.6000,-5475.6000,0.2888,0.0000,878.5123,878.5123,14.1054,6354.1123,0.0000,-6354.1123,12.6152,12.6060,546.9000,0.0000,546.9000,0.0203,138.5334,0.0000,138.5334,0.9935,0.0000,408.3666,408.3666,12.6060,13.0124,0.0000,15458.7000,-15458.7000,0.8473,0.0000,2555.3551,2555.3551,41.3814,18014.0551,0.0000,-18014.0551,13.0124,12.9350,4581.2000,0.0000,4581.2000,0.1693,1153.9945,0.0000,1153.9945,8.2676,0.0000,3427.2055,3427.2055,12.9350,8.4484,10.6917,10.6917,6.6298,99446.5912,10.6917,7.8667,9.9384,9.2792,4.1744,33395.5739,9.9384,7.6290,9.3995,8.7837,3.4126,23888.1196,11.4934,898.1116,-129581.0000,156730.2847
4326.0000,9.7510,13.2310,0.0000,209971.5000,-209971.5000,9.6248,0.0000,31585.8709,31585.8709,470.0572,241557.3709,0.0000,-241557.3709,13.2310,13.0854,13494.1000,0.0000,13494.1000,0.5016,3388.7792,0.0000,3388.7792,24.4996,0.0000,10105.3208,10105.3208,13.0854,13.1715,0.0000,5141.5000,-5141.5000,0.2712,0.0000,831.6778,831.6778,13.2462,5973.1778,0.0000,-5973.1778,13.1715,13.1659,514.0000,0.0000,514.0000,0.0191,129.1882,0.0000,129.1882,0.9345,0.0000,384.8118,384.8118,13.1659,13.4761,0.0000,18459.3000,-18459.3000,1.0118,0.0000,3069.3164,3069.3164,49.4123,21528.6164,0.0000,-21528.6164,13.4761,13.3099,15383.4000,0.0000,15383.4000,0.5691,3850.1146,0.0000,3850.1146,27.7917,0.0000,11533.2854,11533.2854,13.3099,8.9601,11.1350,11.1350,10.0644,150966.1981,11.1350,8.1327,10.3344,9.6339,6.9465,55571.8219,10.3344,7.8342,9.7510,9.0843,5.7848,40493.9196,17.9963,1406.2598,-204180.8000,247031.9395
4327.0000,10.1624,13.4481,0.0000,263488.7000,-263488.7000,12.1028,0.0000,39973.7273,39973.7273,591.0816,303462.4273,0.0000,-303462.4273,13.4481,13.2621,22914.6000,0.0000,22914.6000,0.8447,5737.2298,0.0000,5737.2298,41.2557,0.0000,17177.3702,17177.3702,13.2621,13.5441,0.0000,22413.1000,-22413.1000,1.1851,0.0000,3634.3023,3634.3023,57.8776,26047.4023,0.0000,-26047.4023,13.5441,13.5357,1031.4000,0.0000,1031.4000,0.0381,257.8930,0.0000,257.8930,1.8587,0.0000,773.5070,773.5070,13.5357,13.8106,0.0000,21753.7000,-21753.7000,1.1928,0.0000,3631.8143,3631.8143,58.2537,25385.5143,0.0000,-25385.5143,13.8106,13.6776,16350.8000,0.0000,16350.8000,0.6005,4073.3838,0.0000,4073.3838,29.3258,0.0000,12277.4162,12277.4162,13.6776,9.5217,11.5997,11.5997,12.7948,191921.9916,11.5997,8.5122,10.7763,10.0559,9.5051,76040.9935,10.7763,8.1454,10.1624,9.4608,8.0999,56699.0529,23.9459,1871.1676,-267358.7000,324662.0379
4328.0000,10.6481,13.5082,0.0000,286371.3000,-286371.3000,13.1860,0.0000,43890.4718,43890.4718,643.9816,330261.7718,0.0000,-330261.7718,13.5082,13.3266,27955.8000,0.0000,27955.8000,1.0271,6993.5936,0.0000,6993.5936,50.1617,0.0000,20962.2064,20962.2064,13.3266,14.0580,0.0000,72660.1000,-72660.1000,3.8445,0.0000,11792.4415,11792.4415,187.7598,84452.5415,0.0000,-84452.5415,14.0580,14.0467,1738.9000,0.0000,1738.9000,0.0638,431.7349,0.0000,431.7349,3.1155,0.0000,1307.1651,1307.1651,14.0467,14.2797,0.0000,23042.9000,-23042.9000,1.2639,0.0000,3869.6328,3869.6328,61.7257,26912.5328,0.0000,-26912.5328,14.2797,14.1774,15705.9000,0.0000,15705.9000,0.5738,3887.6877,0.0000,3887.6877,28.0237,0.0000,11818.2123,11818.2123,14.1774,10.0976,12.1375,12.1375,15.7033,235549.9279,12.1375,8.9639,11.2912,10.5507,12.2157,97725.2982,11.2912,8.5352,10.6481,9.9132,10.6081,74256.4054,29.9386,2339.4432,-336673.7000,407531.6315
4329.0000,10.9596,13.7428,0.0000,301380.0000,-301380.0000,13.9175,0.0000,46498.7720,46498.7720,679.7086,347878.7720,0.0000,-347878.7720,13.7428,13.5519,31780.5000,0.0000,31780.5000,1.1665,7924.6865,0.0000,7924.6865,56.9712,0.0000,23855.8135,23855.8135,13.5519,14.3608,0.0000,86941.7000,-86941.7000,4.6013,0.0000,14154.9116,14154.9116,224.7215,101096.6116,0.0000,-101096.6116,14.3608,14.3494,1879.8000,0.0000,1879.8000,0.0684,464.7951,0.0000,464.7951,3.3414,0.0000,1415.0049,1415.0049,14.3494,14.5796,0.0000,24622.6000,-24622.6000,1.3512,0.0000,4149.8221,4149.8221,65.9914,28772.4221,0.0000,-28772.4221,14.5796,14.4966,13771.1000,0.0000,13771.1000,0.4995,3394.9253,0.0000,3394.9253,24.3958,0.0000,10376.1747,10376.1747,14.4966,10.4473,12.4719,12.4719,16.8714,253070.5315,12.4719,9.2628,11.6162,10.8674,13.3706,106965.0447,11.6162,8.8025,10.9596,10.2093,11.7231,82061.4533,32.4068,2532.3117,-365512.9000,442097.0295
4330.0000,11.1981,13.9086,0.0000,310955.3000,-310955.3000,14.3868,0.0000,48223.4936,48223.4936,702.6286,359178.7936,0.0000,-359178.7936,13.9086,13.6959,37517.9000,0.0000,37517.9000,1.3721,9334.0475,0.0000,9334.0475,67.0124,0.0000,28183.8525,28183.8525,13.6959,14.5454,0.0000,96776.1000,-96776.1000,5.1264,0.0000,15788.2922,15788.2922,250.3638,112564.3922,0.0000,-112564.3922,14.5454,14.5344,1924.8000,0.0000,1924.8000,0.0697,474.7321,0.0000,474.7321,3.4056,0.0000,1450.0679,1450.0679,14.5344,14.7753,0.0000,27306.1000,-27306.1000,1.4990,0.0000,4612.4372,4612.4372,73.2090,31918.5372,0.0000,-31918.5372,14.7753,14.7042,12481.3000,0.0000,12481.3000,0.4507,3068.8472,0.0000,3068.8472,22.0108,0.0000,9412.4528,9412.4528,14.7042,10.7244,12.7143,12.7143,17.5799,263698.7019,12.7143,9.5080,11.8593,11.1112,14.1628,113302.1640,11.8593,9.0258,11.1981,10.4425,12.5160,87612.3258,34.3571,2684.7128,-383113.5000,464613.1918
4331.0000,11.4664,14.1642,0.0000,328861.3000,-328861.3000,15.2374,0.0000,51299.1100,51299.1100,744.1708,380160.4100,0.0000,-380160.4100,14.1642,13.9538,39433.7000,0.0000,39433.7000,1.4385,9776.4160,0.0000,9776.4160,70.2548,0.0000,29657.2840,29657.2840,13.9538,14.8263,0.0000,105656.4000,-105656.4000,5.6000,0.0000,17301.2038,17301.2038,273.4952,122957.6038,0.0000,-122957.6038,14.8263,14.8141,2280.0000,0.0000,2280.0000,0.0824,560.2114,0.0000,560.2114,4.0229,0.0000,1719.7886,1719.7886,14.8141,15.0613,0.0000,29781.9000,-29781.9000,1.6353,0.0000,5048.0915,5048.0915,79.8649,34829.9915,0.0000,-34829.9915,15.0613,15.0074,10062.9000,0.0000,10062.9000,0.3623,2464.7463,0.0000,2464.7463,17.6939,0.0000,7598.1537,7598.1537,15.0074,11.0051,13.0063,13.0063,18.7988,281981.9673,13.0063,9.7568,12.1397,11.3815,15.2628,122102.3429,12.1397,9.2539,11.4664,10.6968,13.5550,94884.9501,36.5338,2854.8061,-412523.0000,498969.2603
4332.0000,11.6398,14.4061,0.0000,339107.1000,-339107.1000,15.7381,0.0000,53099.1531,53099.1531,768.6210,392206.2531,0.0000,-392206.2531,14.4061,14.2247,34166.5000,0.0000,34166.5000,1.2415,8442.7329,0.0000,8442.7329,60.6332,0.0000,25723.7671,25723.7671,14.2247,15.0553,0.0000,101144.1000,-101144.1000,5.3665,0.0000,16628.2906,16628.2906,262.0892,117772.3906,0.0000,-117772.3906,15.0553,15.0408,2717.6000,0.0000,2717.6000,0.0978,665.6860,0.0000,665.6860,4.7748,0.0000,2051.9140,2051.9140,15.0408,15.3035,0.0000,31825.1000,-31825.1000,1.7481,0.0000,5409.8972,5409.8972,85.3755,37234.9972,0.0000,-37234.9972,15.3035,15.2567,8773.1000,0.0000,8773.1000,0.3145,2141.9052,0.0000,2141.9052,15.3603,0.0000,6631.1948,6631.1948,15.2567,11.1622,13.2095,13.2095,19.3506,290259.3793,13.2095,9.8976,12.3263,11.5535,15.6523,125218.7655,12.3263,9.3844,11.6398,10.8553,13.9038,97326.5331,36.7596,2872.4497,-426419.1000,512804.6779
4333.0000,11.8548,14.5566,0.0000,349448.2000,-349448.2000,16.2354,0.0000,54979.0386,54979.0386,792.9095,404427.2386,0.0000,-404427.2386,14.5566,14.3581,39438.1000,0.0000,39438.1000,1.4278,9725.5143,0.0000,9725.5143,69.7317,0.0000,29712.5857,29712.5857,14.3581,15.2354,0.0000,112737.3000,-112737.3000,5.9883,0.0000,18571.0794,18571.0794,292.4573,131308.3794,0.0000,-131308.3794,15.2354,15.2223,2594.9000,0.0000,2594.9000,0.0930,634.1050,0.0000,634.1050,4.5437,0.0000,1960.7950,1960.7950,15.2223,15.4854,0.0000,33652.8000,-33652.8000,1.8491,0.0000,5733.9342,5733.9342,90.3073,39386.7342,0.0000,-39386.7342,15.4854,15.4460,7805.7000,0.0000,7805.7000,0.2788,1901.1265,0.0000,1901.1265,13.6176,0.0000,5904.5735,5904.5735,15.4460,11.4103,13.4281,13.4281,20.1360,302039.4530,13.4281,10.1170,12.5452,11.7726,16.5209,132167.3445,12.5452,9.5865,11.8548,11.0658,14.7622,103335.5990,38.8086,3032.5609,-445999.6000,537542.3965
4334.0000,12.0845,14.7866,0.0000,362518.3000,-362518.3000,16.8651,0.0000,57327.9514,57327.9514,823.6646,419846.2514,0.0000,-419846.2514,14.7866,14.6045,37516.2000,0.0000,37516.2000,1.3551,9222.9119,0.0000,9222.9119,66.1829,0.0000,28293.2881,28293.2881,14.6045,15.5022,0.0000,119684.4000,-119684.4000,6.3608,0.0000,19788.7769,19788.7769,310.6527,139473.1769,0.0000,-139473.1769,15.5022,15.4938,1720.4000,0.0000,1720.4000,0.0615,418.9212,0.0000,418.9212,3.0044,0.0000,1301.4788,1301.4788,15.4938,15.7639,0.0000,35839.7000,-35839.7000,1.9698,0.0000,6128.2643,6128.2643,96.2015,41967.9643,0.0000,-41967.9643,15.7639,15.7306,6838.3000,0.0000,6838.3000,0.2436,1659.4044,0.0000,1659.4044,11.8980,0.0000,5178.8956,5178.8956,15.7306,11.6388,13.6847,13.6847,21.1920,317879.7614,13.6847,10.3202,12.7875,12.0024,17.4253,139402.3974,12.7875,9.7746,12.0845,11.2811,15.6041,109228.5085,40.2840,3147.8499,-471967.5000,566510.6673
4335.0000,12.3011,14.9902,0.0000,373613.9000,-373613.9000,17.4063,0.0000,59370.6488,59370.6488,850.0931,432984.5488,0.0000,-432984.5488,14.9902,14.8233,35604.6000,0.0000,35604.6000,1.2817,8729.0768,0.0000,8729.0768,62.5940,0.0000,26875.5232,26875.5232,14.8233,15.7393,0.0000,126501.6000,-126501.6000,6.7302,0.0000,20986.0441,20986.0441,328.6906,147487.6441,0.0000,-147487.6441,15.7393,15.7315,1663.0000,0.0000,1663.0000,0.0592,403.6796,0.0000,403.6796,2.8928,0.0000,1259.3204,1259.3204,15.7315,16.0063,0.0000,37767.1000,-37767.1000,2.0766,0.0000,6478.3216,6478.3216,101.4178,44245.4216,0.0000,-44245.4216,16.0063,15.9695,7805.7000,0.0000,7805.7000,0.2770,1888.1507,0.0000,1888.1507,13.5260,0.0000,5917.5493,5917.5493,15.9695,11.8662,13.9179,13.9179,22.0232,330347.2857,13.9179,10.5233,13.0126,12.2206,18.2190,145752.2395,13.0126,9.9634,12.3011,11.4880,16.3661,114563.0008,41.7463,3262.1140,-492809.3000,590662.5260
4336.0000,12.4669,15.1422,0.0000,376498.6000,-376498.6000,17.5645,0.0000,60053.4621,60053.4621,857.8234,436552.0621,0.0000,-436552.0621,15.1422,15.0017,30341.0000,0.0000,30341.0000,1.0889,7423.5210,0.0000,7423.5210,53.1785,0.0000,22917.4790,22917.4790,15.0017,15.9326,0.0000,130234.5000,-130234.5000,6.9353,0.0000,21665.0911,21665.0911,338.7087,151899.5911,0.0000,-151899.5911,15.9326,15.9227,2137.2000,0.0000,2137.2000,0.0759,517.4736,0.0000,517.4736,3.7047,0.0000,1619.7264,1619.7264,15.9227,16.2123,0.0000,40330.7000,-40330.7000,2.2184,0.0000,6935.9982,6935.9982,108.3441,47266.6982,0.0000,-47266.6982,16.2123,16.1701,9095.5000,0.0000,9095.5000,0.3216,2194.2453,0.0000,2194.2453,15.7057,0.0000,6901.2547,6901.2547,16.1701,12.0311,14.1006,14.1006,22.5129,337693.5568,14.1006,10.6723,13.1864,12.3864,18.6472,149177.9410,13.1864,10.1028,12.4669,11.6446,16.7724,117406.7268,42.3068,3305.9163,-505490.1000,604278.2246
4337.0000,12.6218,15.3820,0.0000,388696.6000,-388696.6000,18.1526,0.0000,62217.6448,62217.6448,886.5426,450914.2448,0.0000,-450914.2448,15.3820,15.2903,19823.4000,0.0000,19823.4000,0.7098,4834.7294,0.0000,4834.7294,34.6660,0.0000,14988.6706,14988.6706,15.2903,16.1666,0.0000,122655.6000,-122655.6000,6.5368,0.0000,20497.0078,20497.0078,319.2461,143152.6078,0.0000,-143152.6078,16.1666,16.1602,1368.5000,0.0000,1368.5000,0.0484,330.3405,0.0000,330.3405,2.3656,0.0000,1038.1595,1038.1595,16.1602,16.4688,0.0000,42992.0000,-42992.0000,2.3656,0.0000,7417.8689,7417.8689,115.5312,50409.8689,0.0000,-50409.8689,16.4688,16.4130,11997.6000,0.0000,11997.6000,0.4229,2884.7647,0.0000,2884.7647,20.6554,0.0000,9112.8353,9112.8353,16.4130,12.1658,14.2894,14.2894,23.1273,346910.1412,14.2894,10.7883,13.3558,12.5389,19.0646,152516.8247,13.3558,10.2101,12.6218,11.7829,17.1297,119907.7719,42.3542,3309.6164,-521154.7000,619334.7378
4338.0000,11.9998,14.6350,0.0000,285367.2000,-285367.2000,13.3401,0.0000,45042.1577,45042.1577,651.5076,330409.3577,0.0000,-330409.3577,14.6350,14.5370,16316.2000,0.0000,16316.2000,0.5822,4019.3467,0.0000,4019.3467,28.4319,0.0000,12296.8533,12296.8533,14.5370,15.3763,0.0000,90321.8000,-90321.8000,4.8197,0.0000,14918.6474,14918.6474,235.3885,105240.4474,0.0000,-105240.4474,15.3763,15.3695,1130.0000,0.0000,1130.0000,0.0399,275.6166,0.0000,275.6166,1.9467,0.0000,854.3834,854.3834,15.3695,15.7756,0.0000,43490.0000,-43490.0000,2.3940,0.0000,7424.2548,7424.2548,116.9191,50914.2548,0.0000,-50914.2548,15.7756,15.6904,14093.6000,0.0000,14093.6000,0.4950,3419.4744,0.0000,3419.4744,24.1749,0.0000,10674.1256,10674.1256,15.6904,11.4963,13.5934,13.5934,17.5283,262924.6261,13.5934,10.2317,12.6969,11.9125,14.0489,112391.1573,12.6969,9.7093,11.9998,11.2031,12.4861,87403.0242,32.5063,2540.0848,-387639.2000,462718.8076
4339.0000,11.7828,14.4754,0.0000,276036.6000,-276036.6000,12.8534,0.0000,43359.9082,43359.9082,627.7403,319396.5082,0.0000,-319396.5082,14.4754,14.3717,16334.1000,0.0000,16334.1000,0.5893,4032.4553,0.0000,4032.4553,28.7812,0.0000,12301.6447,12301.6447,14.3717,15.1677,0.0000,81067.3000,-81067.3000,4.3117,0.0000,13356.8229,13356.8229,210.5775,94424.1229,0.0000,-94424.1229,15.1677,15.1622,867.7000,0.0000,867.7000,0.0310,212.2275,0.0000,212.2275,1.5121,0.0000,655.4725,655.4725,15.1622,15.5643,0.0000,40759.0000,-40759.0000,2.2407,0.0000,6939.3391,6939.3391,109.4306,47698.3391,0.0000,-47698.3391,15.5643,15.4785,13448.7000,0.0000,13448.7000,0.4771,3272.1000,0.0000,3272.1000,23.3004,0.0000,10176.6000,10176.6000,15.4785,11.2504,13.3645,13.3645,16.7179,250768.8141,13.3645,10.0201,12.4726,11.6923,13.2239,105791.4442,12.4726,9.5164,11.7828,10.9945,11.6890,81823.2349,30.7548,2403.2212,-367212.4000,438383.4932
4340.0000,11.1577,13.7712,0.0000,199505.1000,-199505.1000,9.2772,0.0000,30912.5532,30912.5532,453.0854,230417.6532,0.0000,-230417.6532,13.7712,13.6322,16320.3000,0.0000,16320.3000,0.5902,4067.9886,0.0000,4067.9886,28.8262,0.0000,12252.3114,12252.3114,13.6322,14.3300,0.0000,52901.8000,-52901.8000,2.8117,0.0000,8622.7042,8622.7042,137.3197,61524.5042,0.0000,-61524.5042,14.3300,14.3219,949.3000,0.0000,949.3000,0.0340,234.8198,0.0000,234.8198,1.6595,0.0000,714.4802,714.4802,14.3219,14.8252,0.0000,37975.1000,-37975.1000,2.0870,0.0000,6398.0964,6398.0964,101.9242,44373.1964,0.0000,-44373.1964,14.8252,14.7198,12320.1000,0.0000,12320.1000,0.4384,3027.1779,0.0000,3027.1779,21.4111,0.0000,9292.9221,9292.9221,14.7198,10.5728,12.6463,12.6463,12.1870,182805.4382,12.6463,9.4818,11.8024,11.0640,9.2998,74398.6063,11.8024,9.0395,11.1577,10.4210,8.1196,56837.2877,22.8578,1786.1424,-260792.3000,314041.3322
4341.0000,10.7457,13.5660,0.0000,178216.8000,-178216.8000,8.2554,0.0000,27370.9360,27370.9360,403.1820,205587.7360,0.0000,-205587.7360,13.5660,13.4238,13821.2000,0.0000,13821.2000,0.5053,3454.8288,0.0000,3454.8288,24.6759,0.0000,10366.3712,10366.3712,13.4238,13.8974,0.0000,29696.0000,-29696.0000,1.5735,0.0000,4826.0786,4826.0786,76.8495,34522.0786,0.0000,-34522.0786,13.8974,13.8916,565.0000,0.0000,565.0000,0.0205,140.5875,0.0000,140.5875,1.0001,0.0000,424.4125,424.4125,13.8916,14.4410,0.0000,34297.4000,-34297.4000,1.8827,0.0000,5749.2277,5749.2277,91.9499,40046.6277,0.0000,-40046.6277,14.4410,14.3370,10062.9000,0.0000,10062.9000,0.3620,2485.4229,0.0000,2485.4229,17.6807,0.0000,7577.4771,7577.4771,14.3370,10.0588,12.1979,12.1979,10.3952,155927.4062,12.1979,9.0906,11.3693,10.6442,7.5503,60402.2228,11.3693,8.6968,10.7457,10.0331,6.4935,45454.6313,18.8992,1476.8114,-217761.1000,261784.2603
4342.0000,10.3696,13.2102,0.0000,147888.5000,-147888.5000,6.8334,0.0000,22533.3224,22533.3224,333.7327,170421.8224,0.0000,-170421.8224,13.2102,13.0417,13493.9000,0.0000,13493.9000,0.4949,3389.7137,0.0000,3389.7137,24.1681,0.0000,10104.1863,10104.1863,13.0417,13.4343,0.0000,20275.6000,-20275.6000,1.0735,0.0000,3277.7855,3277.7855,52.4272,23553.3855,0.0000,-23553.3855,13.4343,13.4290,425.2000,0.0000,425.2000,0.0155,106.4795,0.0000,106.4795,0.7577,0.0000,318.7205,318.7205,13.4290,14.0086,0.0000,29805.8000,-29805.8000,1.6354,0.0000,4970.2199,4970.2199,79.8696,34776.0199,0.0000,-34776.0199,14.0086,13.8987,8773.1000,0.0000,8773.1000,0.3175,2179.6613,0.0000,2179.6613,15.5038,0.0000,6593.4387,6593.4387,13.8987,9.6277,11.7632,11.7632,8.5415,128122.8218,11.7632,8.7677,10.9644,10.2654,5.9907,47925.6433,10.9644,8.4154,10.3696,9.6899,5.0976,35683.1835,15.5552,1215.5017,-175277.7000,211731.6486
4343.0000,10.1074,12.9841,0.0000,131630.4000,-131630.4000,6.0684,0.0000,19946.7607,19946.7607,296.3723,151577.1607,0.0000,-151577.1607,12.9841,12.7925,13494.2000,0.0000,13494.2000,0.4976,3400.5032,0.0000,3400.5032,24.3030,0.0000,10093.6968,10093.6968,12.7925,13.1822,0.0000,17684.0000,-17684.0000,0.9349,0.0000,2849.2458,2849.2458,45.6579,20533.2458,0.0000,-20533.2458,13.1822,13.1763,417.8000,0.0000,417.8000,0.0154,104.9936,0.0000,104.9936,0.7498,0.0000,312.8064,312.8064,13.1763,13.7463,0.0000,25752.5000,-25752.5000,1.4124,0.0000,4282.4711,4282.4711,68.9773,30034.9711,0.0000,-30034.9711,13.7463,13.6765,4903.6000,0.0000,4903.6000,0.1786,1222.6870,0.0000,1222.6870,8.7228,0.0000,3680.9130,3680.9130,13.6765,9.2731,11.4748,11.4748,7.7338,116006.5659,11.4748,8.5202,10.6869,9.9975,5.1893,41514.0327,10.6869,8.2032,10.1074,9.4450,4.3623,30536.1193,13.6609,1067.4797,-156251.3000,188056.7178
4344.0000,9.8293,12.8313,0.0000,112183.2000,-112183.2000,5.1638,0.0000,16902.6816,16902.6816,252.1909,129085.8816,0.0000,-129085.8816,12.8313,12.5967,13494.3000,0.0000,13494.3000,0.4994,3407.8191,0.0000,3407.8191,24.3897,0.0000,10086.4809,10086.4809,12.5967,12.8482,0.0000,9315.2000,-9315.2000,0.4920,0.0000,1496.9816,1496.9816,24.0279,10812.1816,0.0000,-10812.1816,12.8482,12.8408,423.0000,0.0000,423.0000,0.0156,106.7981,0.0000,106.7981,0.7622,0.0000,316.2019,316.2019,12.8408,13.4371,0.0000,21995.0000,-21995.0000,1.2060,0.0000,3644.6241,3644.6241,58.9004,25639.6241,0.0000,-25639.6241,13.4371,13.4106,1517.8000,0.0000,1517.8000,0.0555,380.0761,0.0000,380.0761,2.7109,0.0000,1137.7239,1137.7239,13.4106,8.8950,11.1528,11.1528,6.4723,97084.4838,11.1528,8.2784,10.3863,9.7156,4.1200,32959.6197,10.3863,7.9991,9.8293,9.1927,3.4217,23951.9957,11.1485,871.1565,-128058.3000,153996.0992
4345.0000,9.6355,12.6866,0.0000,103299.4000,-103299.4000,4.7470,0.0000,15502.7763,15502.7763,231.8376,118802.1763,0.0000,-118802.1763,12.6866,12.4282,13470.5000,0.0000,13470.5000,0.4997,3408.7355,0.0000,3408.7355,24.4056,0.0000,10061.7645,10061.7645,12.4282,12.6373,0.0000,7016.7000,-7016.7000,0.3703,0.0000,1125.1310,1125.1310,18.0858,8141.8310,0.0000,-8141.8310,12.6373,12.6293,417.7000,0.0000,417.7000,0.0155,105.7732,0.0000,105.7732,0.7566,0.0000,311.9268,311.9268,12.6293,13.2111,0.0000,19439.2000,-19439.2000,1.0656,0.0000,3214.1022,3214.1022,52.0432,22653.3022,0.0000,-22653.3022,13.2111,13.1943,871.9000,0.0000,871.9000,0.0320,219.0215,0.0000,219.0215,1.5647,0.0000,652.8785,652.8785,13.1943,8.6571,10.9257,10.9257,5.8890,88335.0768,10.9257,8.1148,10.1761,9.5202,3.6483,29186.2135,10.1761,7.8593,9.6355,9.0177,3.0070,21048.9336,10.0953,788.8643,-114995.2000,138570.2239
4346.0000,9.4639,12.4934,0.0000,92419.9000,-92419.9000,4.2422,0.0000,13821.9677,13821.9677,207.1839,106241.8677,0.0000,-106241.8677,12.4934,12.2069,13464.0000,0.0000,13464.0000,0.5006,3416.3879,0.0000,3416.3879,24.4499,0.0000,10047.6121,10047.6121,12.2069,12.4170,0.0000,6352.9000,-6352.9000,0.3351,0.0000,1015.8033,1015.8033,16.3646,7368.7033,0.0000,-7368.7033,12.4170,12.4080,421.3000,0.0000,421.3000,0.0157,107.0172,0.0000,107.0172,0.7657,0.0000,314.2828,314.2828,12.4080,12.9860,0.0000,17398.5000,-17398.5000,0.9536,0.0000,2870.2863,2870.2863,46.5734,20268.7863,0.0000,-20268.7863,12.9860,12.9777,388.9000,0.0000,388.9000,0.0143,97.9992,0.0000,97.9992,0.7004,0.0000,290.9008,290.9008,12.9777,8.4566,10.7172,10.7172,5.2851,79275.7906,10.7172,7.9802,9.9873,9.3487,3.1995,25595.9827,9.9873,7.7443,9.4639,8.8658,2.6221,18354.3669,9.0924,710.4908,-101897.1000,123226.1402
4347.0000,9.3141,12.2916,0.0000,82831.2000,-82831.2000,3.7983,0.0000,12350.7178,12350.7178,185.5016,95181.9178,0.0000,-95181.9178,12.2916,11.9777,13462.6000,0.0000,13462.6000,0.5021,3425.8059,0.0000,3425.8059,24.5228,0.0000,10036.7941,10036.7941,11.9777,12.2094,0.0000,6389.2000,-6389.2000,0.3367,0.0000,1018.6659,1018.6659,16.4448,7407.8659,0.0000,-7407.8659,12.2094,12.1996,418.9000,0.0000,418.9000,0.0156,106.7213,0.0000,106.7213,0.7640,0.0000,312.1787,312.1787,12.1996,12.7701,0.0000,15658.9000,-15658.9000,0.8582,0.0000,2578.0093,2578.0093,41.9114,18236.9093,0.0000,-18236.9093,12.7701,12.7610,388.9000,0.0000,388.9000,0.0144,98.2963,0.0000,98.2963,0.7029,0.0000,290.6037,290.6037,12.7610,8.2978,10.5294,10.5294,4.7558,71336.8271,10.5294,7.8709,9.8205,9.2002,2.8328,22662.6399,9.8205,7.6503,9.3141,8.7354,2.3125,16187.3266,8.2880,647.6339,-90608.9000,110186.7937
4348.0000,9.2190,12.0880,0.0000,79309.8000,-79309.8000,3.6336,0.0000,11803.2240,11803.2240,177.4602,91113.0240,0.0000,-91113.0240,12.0880,11.7723,13462.7000,0.0000,13462.7000,0.5038,3435.7630,0.0000,3435.7630,24.6025,0.0000,10026.9370,10026.9370,11.7723,12.1299,0.0000,9799.9000,-9799.9000,0.5160,0.0000,1558.4975,1558.4975,25.2026,11358.3975,0.0000,-11358.3975,12.1299,12.1201,419.6000,0.0000,419.6000,0.0157,107.0206,0.0000,107.0206,0.7678,0.0000,312.5794,312.5794,12.1201,12.6472,0.0000,14374.8000,-14374.8000,0.7877,0.0000,2364.7804,2364.7804,38.4704,16739.5804,0.0000,-16739.5804,12.6472,12.6267,871.5000,0.0000,871.5000,0.0324,220.6572,0.0000,220.6572,1.5805,0.0000,650.8428,650.8428,12.6267,8.2037,10.4152,10.4152,4.6822,70232.2666,10.4152,7.7952,9.7165,9.1052,2.7735,22188.1831,9.7165,7.5843,9.2190,8.6504,2.2571,15800.0361,8.2338,643.4018,-88730.7000,108220.4858
4349.0000,9.1118,11.9095,0.0000,74820.8000,-74820.8000,3.4261,0.0000,11111.4721,11111.4721,167.3232,85932.2721,0.0000,-85932.2721,11.9095,11.5833,13462.9000,0.0000,13462.9000,0.5054,3444.5746,0.0000,3444.5746,24.6838,0.0000,10018.3254,10018.3254,11.5833,11.8649,0.0000,7464.9000,-7464.9000,0.3928,0.0000,1184.4423,1184.4423,19.1837,8649.3423,0.0000,-8649.3423,11.8649,11.8516,548.6000,0.0000,548.6000,0.0206,140.4525,0.0000,140.4525,1.0052,0.0000,408.1475,408.1475,11.8516,12.4009,0.0000,14492.2000,-14492.2000,0.7941,0.0000,2378.0362,2378.0362,38.7832,16870.2362,0.0000,-16870.2362,12.4009,12.2899,4571.3000,0.0000,4571.3000,0.1701,1161.4516,0.0000,1161.4516,8.3064,0.0000,3409.8484,3409.8484,12.2899,8.2262,10.2581,10.2581,4.1605,62408.2218,10.2581,7.7531,9.5901,9.0056,2.5647,20517.7284,9.5901,7.5405,9.1118,8.5653,2.0985,14689.3169,7.9636,622.2856,-78195.1000,97615.2671
4350.0000,9.0596,11.9342,0.0000,87169.6000,-87169.6000,3.9890,0.0000,12931.9903,12931.9903,194.8180,100101.5903,0.0000,-100101.5903,11.9342,11.6465,13463.0000,0.0000,13463.0000,0.5069,3443.3842,0.0000,3443.3842,24.7556,0.0000,10019.6158,10019.6158,11.6465,11.6803,0.0000,1015.0000,-1015.0000,0.0534,0.0000,161.1708,161.1708,2.6067,1176.1708,0.0000,-1176.1708,11.6803,11.6693,512.3000,0.0000,512.3000,0.0193,131.5065,0.0000,131.5065,0.9427,0.0000,380.7935,380.7935,11.6693,12.2043,0.0000,16006.2000,-16006.2000,0.8770,0.0000,2622.0569,2622.0569,42.8304,18628.2569,0.0000,-18628.2569,12.2043,11.8758,15349.2000,0.0000,15349.2000,0.5733,3910.7343,0.0000,3910.7343,28.0008,0.0000,11438.4657,11438.4657,11.8758,8.4245,10.1501,10.1501,4.0061,60091.1149,10.1501,7.7831,9.5189,8.9666,2.7475,21979.9402,9.5189,7.5503,9.0596,8.5346,2.2851,15995.9730,9.0284,705.4900,-74866.3000,98067.0281
4351.0000,9.1085,12.1917,0.0000,110683.0000,-110683.0000,5.0635,0.0000,16436.2175,16436.2175,247.2940,127119.2175,0.0000,-127119.2175,12.1917,11.9484,13463.1000,0.0000,13463.1000,0.5067,3430.7993,0.0000,3430.7993,24.7459,0.0000,10032.3007,10032.3007,11.9484,11.9506,0.0000,78.0000,-78.0000,0.0041,0.0000,12.4314,12.4314,0.2004,90.4314,0.0000,-90.4314,11.9506,11.9383,676.4000,0.0000,676.4000,0.0256,172.9601,0.0000,172.9601,1.2484,0.0000,503.4399,503.4399,11.9383,12.4101,0.0000,16706.6000,-16706.6000,0.9153,0.0000,2743.6280,2743.6280,44.7020,19450.2280,0.0000,-19450.2280,12.4101,12.1149,16314.4000,0.0000,16314.4000,0.6113,4144.5359,0.0000,4144.5359,29.8558,0.0000,12169.8641,12169.8641,12.1149,8.3639,10.2394,10.2394,5.1552,77328.5554,10.2394,7.7790,9.5833,9.0092,3.3814,27051.4316,9.5833,7.5487,9.1085,8.5660,2.7963,19574.0381,10.6897,835.3115,-97013.7000,123954.0252
4352.0000,9.1314,12.1808,0.0000,120258.9000,-120258.9000,5.5032,0.0000,17866.3095,17866.3095,268.7651,138125.2095,0.0000,-138125.2095,12.1808,11.8752,18580.9000,0.0000,18580.9000,0.6964,4735.6983,0.0000,4735.6983,34.0105,0.0000,13845.2017,13845.2017,11.8752,11.9391,0.0000,2498.2000,-2498.2000,0.1315,0.0000,397.7962,397.7962,6.4240,2895.9962,0.0000,-2895.9962,11.9391,11.9250,858.8000,0.0000,858.8000,0.0323,219.6369,0.0000,219.6369,1.5781,0.0000,639.1631,639.1631,11.9250,12.3380,0.0000,16068.8000,-16068.8000,0.8804,0.0000,2638.5539,2638.5539,42.9992,18707.3539,0.0000,-18707.3539,12.3380,12.0800,15670.9000,0.0000,15670.9000,0.5853,3985.1275,0.0000,3985.1275,28.5834,0.0000,11685.7725,11685.7725,12.0800,8.4471,10.2635,10.2635,5.4852,82277.4257,10.2635,7.8056,9.6081,9.0346,3.7111,29688.9463,9.6081,7.5651,9.1314,8.5866,3.0846,21592.0374,11.7436,917.6651,-103715.3000,133558.4094
4353.0000,9.2719,12.4522,0.0000,153082.5000,-153082.5000,7.0061,0.0000,22806.4256,22806.4256,342.1675,175888.9256,0.0000,-175888.9256,12.4522,12.1383,23264.8000,0.0000,23264.8000,0.8721,5906.7095,0.0000,5906.7095,42.5914,0.0000,17358.0905,17358.0905,12.1383,12.2129,0.0000,3559.3000,-3559.3000,0.1874,0.0000,568.6236,568.6236,9.1502,4127.9236,0.0000,-4127.9236,12.2129,12.1977,1129.0000,0.0000,1129.0000,0.0425,287.6160,0.0000,287.6160,2.0750,0.0000,841.3840,841.3840,12.1977,12.5581,0.0000,17111.9000,-17111.9000,0.9376,0.0000,2817.1725,2817.1725,45.7903,19929.0725,0.0000,-19929.0725,12.5581,12.3726,13740.6000,0.0000,13740.6000,0.5138,3483.3904,0.0000,3483.3904,25.0916,0.0000,10257.2096,10257.2096,12.3726,8.5560,10.4643,10.4643,7.0360,105540.1418,10.4643,7.8761,9.7741,9.1702,4.7715,38171.7476,9.7741,7.6217,9.2719,8.6979,3.9681,27776.7448,14.3391,1120.4784,-135619.3000,171488.6343
4354.0000,9.3624,12.5539,0.0000,167707.9000,-167707.9000,7.6817,0.0000,25030.6328,25030.6328,375.1638,192738.5328,0.0000,-192738.5328,12.5539,12.2108,27756.5000,0.0000,27756.5000,1.0359,7036.9820,0.0000,7036.9820,50.5933,0.0000,20719.5180,20719.5180,12.2108,12.2752,0.0000,3352.4000,-3352.4000,0.1766,0.0000,536.0623,536.0623,8.6264,3888.4623,0.0000,-3888.4623,12.2752,12.2624,1039.1000,0.0000,1039.1000,0.0389,264.4796,0.0000,264.4796,1.9013,0.0000,774.6204,774.6204,12.2624,12.6288,0.0000,18997.1000,-18997.1000,1.0410,0.0000,3129.5109,3129.5109,50.8408,22126.6109,0.0000,-22126.6109,12.6288,12.4748,12453.7000,0.0000,12453.7000,0.4640,3153.9992,0.0000,3153.9992,22.6616,0.0000,9299.7008,9299.7008,12.4748,8.6810,10.5779,10.5779,7.6369,114553.6496,10.5779,7.9454,9.8759,9.2617,5.2994,42394.9034,9.8759,7.6752,9.3624,8.7755,4.4301,31011.0451,15.6574,1223.4892,-148808.1000,187959.5982
4355.0000,9.4185,12.6177,0.0000,171913.8000,-171913.8000,7.8785,0.0000,25687.2943,25687.2943,384.7752,197601.0943,0.0000,-197601.0943,12.6177,12.2822,27750.3000,0.0000,27750.3000,1.0340,7029.0885,0.0000,7029.0885,50.4997,0.0000,20721.2115,20721.2115,12.2822,12.3738,0.0000,4879.4000,-4879.4000,0.2572,0.0000,780.9457,780.9457,12.5590,5660.3457,0.0000,-5660.3457,12.3738,12.3592,1209.1000,0.0000,1209.1000,0.0453,307.3194,0.0000,307.3194,2.2102,0.0000,901.7806,901.7806,12.3592,12.7335,0.0000,19845.0000,-19845.0000,1.0875,0.0000,3272.3077,3272.3077,53.1116,23117.3077,0.0000,-23117.3077,12.7335,12.6121,10040.7000,0.0000,10040.7000,0.3737,2539.1420,0.0000,2539.1420,18.2502,0.0000,7501.5580,7501.5580,12.6121,8.7096,10.6608,10.6608,8.0347,120520.6634,10.6608,7.9695,9.9431,9.3152,5.5412,44329.7824,9.9431,7.6948,9.4185,8.8190,4.6291,32403.6623,16.0142,1251.3740,-157638.1000,197254.1082
4356.0000,9.4534,12.6923,0.0000,175604.9000,-175604.9000,8.0503,0.0000,26257.2399,26257.2399,393.1653,201862.1399,0.0000,-201862.1399,12.6923,12.3624,27530.9000,0.0000,27530.9000,1.0248,6966.1828,0.0000,6966.1828,50.0495,0.0000,20564.7172,20564.7172,12.3624,12.4412,0.0000,4236.6000,-4236.6000,0.2233,0.0000,678.7638,678.7638,10.9073,4915.3638,0.0000,-4915.3638,12.4412,12.4282,1090.4000,0.0000,1090.4000,0.0407,276.8848,0.0000,276.8848,1.9900,0.0000,813.5152,813.5152,12.4282,12.8061,0.0000,20216.5000,-20216.5000,1.1079,0.0000,3335.8503,3335.8503,54.1085,23552.3503,0.0000,-23552.3503,12.8061,12.7011,8753.8000,0.0000,8753.8000,0.3252,2211.4467,0.0000,2211.4467,15.8846,0.0000,6542.3533,6542.3533,12.7011,8.7279,10.7145,10.7145,8.2541,123811.8662,10.7145,7.9818,9.9858,9.3481,5.6772,45417.7981,9.9858,7.7042,9.4534,8.8450,4.7399,33179.5579,16.1586,1262.6527,-162682.9000,202409.2223
4357.0000,9.4634,12.7660,0.0000,177830.2000,-177830.2000,8.1540,0.0000,26595.3441,26595.3441,398.2288,204425.5441,0.0000,-204425.5441,12.7660,12.4337,27531.3000,0.0000,27531.3000,1.0236,6959.0699,0.0000,6959.0699,49.9908,0.0000,20572.2301,20572.2301,12.4337,12.4885,0.0000,2922.9000,-2922.9000,0.1541,0.0000,468.7215,468.7215,7.5273,3391.6215,0.0000,-3391.6215,12.4885,12.4759,1040.3000,0.0000,1040.3000,0.0388,263.9867,0.0000,263.9867,1.8965,0.0000,776.3133,776.3133,12.4759,12.8329,0.0000,18964.4000,-18964.4000,1.0393,0.0000,3130.7392,3130.7392,50.7592,22095.1392,0.0000,-22095.1392,12.8329,12.7388,7788.6000,0.0000,7788.6000,0.2891,1966.8719,0.0000,1966.8719,14.1169,0.0000,5821.7281,5821.7281,12.7388,8.7283,10.7336,10.7336,8.2748,124122.4796,10.7336,7.9806,9.9994,9.3571,5.6801,45441.1620,9.9994,7.7023,9.4634,8.8509,4.7398,33178.3746,16.0484,1254.0467,-163357.3000,202742.0162
4358.0000,9.4657,12.8328,0.0000,179872.7000,-179872.7000,8.2481,0.0000,26902.0541,26902.0541,402.8263,206774.7541,0.0000,-206774.7541,12.8328,12.4982,27495.3000,0.0000,27495.3000,1.0211,6943.4510,0.0000,6943.4510,49.8670,0.0000,20551.8490,20551.8490,12.4982,12.4982,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4982,12.4876,865.1000,0.0000,865.1000,0.0323,219.4978,0.0000,219.4978,1.5759,0.0000,645.6022,645.6022,12.4876,12.8546,0.0000,19339.9000,-19339.9000,1.0599,0.0000,3193.1047,3193.1047,51.7656,22533.0047,0.0000,-22533.0047,12.8546,12.7715,6823.4000,0.0000,6823.4000,0.2531,1722.6030,0.0000,1722.6030,12.3622,0.0000,5100.7970,5100.7970,12.7715,8.7166,10.7440,10.7440,8.3005,124507.8330,10.7440,7.9720,10.0048,9.3580,5.6743,45394.5983,10.0048,7.6944,9.4657,8.8496,4.7296,33107.0713,15.9218,1244.1529,-164028.8000,203009.5026
4359.0000,9.2550,12.3249,0.0000,133505.0000,-133505.0000,6.1220,0.0000,19883.0448,19883.0448,298.9895,153388.0448,0.0000,-153388.0448,12.3249,11.9146,27495.7000,0.0000,27495.7000,1.0200,6993.4814,0.0000,6993.4814,49.8149,0.0000,20502.2186,20502.2186,11.9146,11.9146,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9146,11.9030,775.6000,0.0000,775.6000,0.0289,198.4281,0.0000,198.4281,1.4127,0.0000,577.1719,577.1719,11.9030,12.4031,0.0000,21463.4000,-21463.4000,1.1763,0.0000,3523.6397,3523.6397,57.4498,24987.0397,0.0000,-24987.0397,12.4031,12.2868,7788.6000,0.0000,7788.6000,0.2888,1978.8231,0.0000,1978.8231,14.1060,0.0000,5809.7769,5809.7769,12.2868,8.5942,10.4405,10.4405,6.1500,92249.6486,10.4405,7.8735,9.7560,9.1570,4.2753,34202.3378,9.7560,7.6089,9.2550,8.6824,3.5760,25032.0624,12.9541,1012.2550,-118908.5000,151484.0488
4360.0000,9.2055,12.2078,0.0000,133106.5000,-133106.5000,6.0963,0.0000,19804.1400,19804.1400,297.7310,152910.6400,0.0000,-152910.6400,12.2078,11.8054,27496.5000,0.0000,27496.5000,1.0283,7005.3251,0.0000,7005.3251,50.2217,0.0000,20491.1749,20491.1749,11.8054,11.8054,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8054,11.7935,817.4000,0.0000,817.4000,0.0308,209.4489,0.0000,209.4489,1.5029,0.0000,607.9511,607.9511,11.7935,12.3395,0.0000,23887.7000,-23887.7000,1.3088,0.0000,3917.6340,3917.6340,63.9214,27805.3340,0.0000,-27805.3340,12.3395,12.2066,9075.5000,0.0000,9075.5000,0.3390,2307.8621,0.0000,2307.8621,16.5554,0.0000,6767.6379,6767.6379,12.2066,8.5437,10.3751,10.3751,6.2185,93276.9841,10.3751,7.8418,9.6996,9.1085,4.3008,34406.2945,9.6996,7.5819,9.2055,8.6408,3.5951,25165.8444,13.2047,1031.8377,-119604.8000,152849.1231
4361.0000,9.1703,12.1423,0.0000,130130.1000,-130130.1000,5.9582,0.0000,19347.7570,19347.7570,290.9897,149477.8570,0.0000,-149477.8570,12.1423,11.8074,22612.6000,0.0000,22612.6000,0.8473,5766.4111,0.0000,5766.4111,41.3794,0.0000,16846.1889,16846.1889,11.8074,11.8074,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8074,11.7999,508.3000,0.0000,508.3000,0.0192,130.2422,0.0000,130.2422,0.9362,0.0000,378.0578,378.0578,11.7999,12.4001,0.0000,25934.7000,-25934.7000,1.4209,0.0000,4253.5964,4253.5964,69.3963,30188.2964,0.0000,-30188.2964,12.4001,12.2225,11971.1000,0.0000,11971.1000,0.4476,3041.5876,0.0000,3041.5876,21.8598,0.0000,8929.5124,8929.5124,12.2225,8.4627,10.3426,10.3426,6.3032,94548.5438,10.3426,7.7986,9.6642,9.0706,4.2651,34121.0879,9.6642,7.5473,9.1703,8.6058,3.5490,24842.7378,13.0398,1018.9475,-120972.8000,153512.3696
4362.0000,9.0983,12.0551,0.0000,117292.6000,-117292.6000,5.3693,0.0000,17414.1822,17414.1822,262.2296,134706.7822,0.0000,-134706.7822,12.0551,11.8349,13471.0000,0.0000,13471.0000,0.5053,3439.4925,0.0000,3439.4925,24.6770,0.0000,10031.5075,10031.5075,11.8349,11.8407,0.0000,228.5000,-228.5000,0.0120,0.0000,36.3667,36.3667,0.5873,264.8667,0.0000,-264.8667,11.8407,11.8323,512.8000,0.0000,512.8000,0.0193,131.3325,0.0000,131.3325,0.9445,0.0000,381.4675,381.4675,11.8323,12.5054,0.0000,26340.5000,-26340.5000,1.4432,0.0000,4321.4560,4321.4560,70.4823,30661.9560,0.0000,-30661.9560,12.5054,12.2750,14062.3000,0.0000,14062.3000,0.5253,3567.5976,0.0000,3567.5976,25.6535,0.0000,10494.7024,10494.7024,12.2750,8.2801,10.2776,10.2776,6.0666,90999.3246,10.2776,7.7068,9.5920,8.9922,3.9039,31231.0120,9.5920,7.4758,9.0983,8.5339,3.2136,22495.5117,11.8116,922.9781,-115815.5000,144725.8483
4363.0000,9.0431,11.9906,0.0000,113005.3000,-113005.3000,5.1709,0.0000,16759.3603,16759.3603,252.5391,129764.6603,0.0000,-129764.6603,11.9906,11.7630,13462.6000,0.0000,13462.6000,0.5057,3440.5097,0.0000,3440.5097,24.6964,0.0000,10022.0903,10022.0903,11.7630,11.7970,57.2000,1329.9000,-1272.7000,0.0733,12.2107,211.4727,223.6833,3.5791,1541.3727,44.9893,-1496.3833,11.7970,11.7885,501.1000,0.0000,501.1000,0.0189,128.4164,0.0000,128.4164,0.9225,0.0000,372.6836,372.6836,11.7885,12.4353,0.0000,24462.5000,-24462.5000,1.3403,0.0000,4011.7165,4011.7165,65.4578,28474.2165,0.0000,-28474.2165,12.4353,12.2079,13418.8000,0.0000,13418.8000,0.5004,3407.7177,0.0000,3407.7177,24.4383,0.0000,10011.0823,10011.0823,12.2079,8.2195,10.2137,10.2137,5.8529,87793.6030,10.2137,7.6589,9.5324,8.9363,3.7491,29992.6967,9.5324,7.4352,9.0431,8.4838,3.0776,21543.0569,11.4142,891.9198,-111358.0000,139329.3566
4364.0000,8.7999,11.2387,35.3000,67073.6000,-67038.3000,3.0702,7.9259,9900.0348,9907.9607,149.9449,76973.6348,27.3741,-76946.2607,11.2387,10.9222,13462.7000,0.0000,13462.7000,0.5062,3477.9126,0.0000,3477.9126,24.7225,0.0000,9984.7874,9984.7874,10.9222,10.9450,1213.3000,1443.5000,-230.2000,0.1458,262.6866,227.2810,489.9676,7.1220,1670.7810,950.6134,-720.1676,10.9450,10.9330,514.0000,0.0000,514.0000,0.0194,133.3521,0.0000,133.3521,0.9469,0.0000,380.6479,380.6479,10.9330,11.7756,0.0000,22864.7000,-22864.7000,1.2527,0.0000,3721.6708,3721.6708,61.1815,26586.3708,0.0000,-26586.3708,11.7756,11.4858,12292.8000,0.0000,12292.8000,0.4589,3151.2297,0.0000,3151.2297,22.4128,0.0000,9141.5703,9141.5703,11.4858,8.1947,9.8403,9.8403,3.4611,51917.1454,9.8403,7.5809,9.2378,8.7106,2.3762,19009.2872,9.2378,7.3610,8.7999,8.2994,1.9738,13816.3127,8.1800,639.1933,-63863.7000,84742.7453
4365.0000,8.6900,11.0442,248.5000,61815.1000,-61566.6000,2.8381,55.9075,9104.3992,9160.3067,138.6099,70919.4992,192.5925,-70726.9067,11.0442,10.7122,13463.0000,0.0000,13463.0000,0.5125,3487.8077,0.0000,3487.8077,25.0300,0.0000,9975.1923,9975.1923,10.7122,10.6629,3717.4000,1235.9000,2481.5000,0.2824,807.7195,194.1390,1001.8585,13.7910,1430.0390,2909.6805,1479.6415,10.6629,10.6482,597.8000,0.0000,597.8000,0.0229,155.7324,0.0000,155.7324,1.1169,0.0000,442.0676,442.0676,10.6482,11.4661,0.0000,21138.3000,-21138.3000,1.1580,0.0000,3432.7319,3432.7319,56.5533,24571.0319,0.0000,-24571.0319,11.4661,11.2179,10040.7000,0.0000,10040.7000,0.3789,2585.3811,0.0000,2585.3811,18.5031,0.0000,7455.3189,7455.3189,11.2179,8.1386,9.6782,9.6782,3.0837,46256.0184,9.6782,7.5354,9.1068,8.6068,2.1459,17167.1994,9.1068,7.3205,8.6900,8.2136,1.7889,12522.1439,7.7891,608.6497,-56121.9000,75945.3617
4366.0000,8.5820,10.7841,410.8000,53456.1000,-53045.3000,2.4643,92.6039,7856.8121,7949.4161,120.3503,61312.9121,318.1961,-60994.7161,10.7841,10.4245,13463.1000,0.0000,13463.1000,0.5142,3501.0590,0.0000,3501.0590,25.1113,0.0000,9962.0410,9962.0410,10.4245,10.3214,6309.6000,1794.7000,4514.9000,0.4648,1377.7234,281.0373,1658.7607,22.7008,2075.7373,4931.8766,2856.1393,10.3214,10.3102,418.3000,0.0000,418.3000,0.0161,109.5180,0.0000,109.5180,0.7852,0.0000,308.7820,308.7820,10.3102,11.0731,0.0000,18184.1000,-18184.1000,0.9961,0.0000,2945.2689,2945.2689,48.6498,21129.3689,0.0000,-21129.3689,11.0731,10.8388,8753.8000,0.0000,8753.8000,0.3320,2266.8644,0.0000,2266.8644,16.2137,0.0000,6486.9356,6486.9356,10.8388,8.1744,9.5066,9.5066,2.4600,36899.5481,9.5066,7.5104,8.9743,8.5085,1.8430,14744.3026,8.9743,7.2930,8.5820,8.1337,1.5523,10865.8699,7.1812,561.1467,-44079.3000,62509.7206
4367.0000,8.4911,10.7425,572.8000,48476.8000,-47904.0000,2.2451,129.3371,7112.5142,7241.8514,109.6472,55589.3142,443.4629,-55145.8514,10.7425,10.3359,13463.3000,0.0000,13463.3000,0.5164,3503.2390,0.0000,3503.2390,25.2213,0.0000,9960.0610,9960.0610,10.3359,10.1663,6692.2000,928.9000,5763.3000,0.4440,1463.4938,145.3221,1608.8159,21.6861,1074.2221,5228.7062,4154.4841,10.1663,10.1535,424.2000,0.0000,424.2000,0.0164,111.3165,0.0000,111.3165,0.8009,0.0000,312.8835,312.8835,10.1535,10.8677,0.0000,15058.8000,-15058.8000,0.8250,0.0000,2436.2187,2436.2187,40.2900,17495.0187,0.0000,-17495.0187,10.8677,10.7199,4893.1000,0.0000,4893.1000,0.1868,1270.8940,0.0000,1270.8940,9.1222,0.0000,3622.2060,3622.2060,10.7199,8.0497,9.3848,9.3848,2.1801,32701.1749,9.3848,7.4534,8.8697,8.4191,1.5770,12615.7196,8.8697,7.2470,8.4911,8.0584,1.3249,9274.2442,6.3506,496.2426,-38418.9000,54591.1387
4368.0000,8.4007,10.5371,1119.7000,42482.4000,-41362.7000,2.0027,253.2446,6222.2307,6475.4753,97.8087,48704.6307,866.4554,-47838.1753,10.5371,10.0928,13464.6000,0.0000,13464.6000,0.5168,3514.1136,0.0000,3514.1136,25.2415,0.0000,9950.4864,9950.4864,10.0928,9.7644,9966.5000,368.4000,9598.1000,0.6091,2188.7083,57.4882,2246.1965,29.7488,425.8882,7777.7917,7351.9035,9.7644,9.7522,373.1000,0.0000,373.1000,0.0145,98.4907,0.0000,98.4907,0.7063,0.0000,274.6093,274.6093,9.7522,10.3857,0.0000,12215.1000,-12215.1000,0.6692,0.0000,1970.5235,1970.5235,32.6827,14185.6235,0.0000,-14185.6235,10.3857,10.3357,1514.9000,0.0000,1514.9000,0.0580,396.2517,0.0000,396.2517,2.8339,0.0000,1118.6483,1118.6483,10.3357,8.1409,9.2383,9.2383,1.6382,24573.3453,9.2383,7.4378,8.7582,8.3380,1.3439,10751.1798,8.7582,7.2264,8.4007,7.9923,1.1433,8003.2862,5.8055,453.6526,-28627.1000,43327.8113
4369.0000,8.3227,10.3632,1514.1000,37729.4000,-36215.3000,1.8084,342.9369,5517.8555,5860.7924,88.3169,43247.2555,1171.1631,-42076.0924,10.3632,9.8818,13444.5000,0.0000,13444.5000,0.5179,3517.8306,0.0000,3517.8306,25.2913,0.0000,9926.6694,9926.6694,9.8818,9.4906,10348.3000,0.0000,10348.3000,0.6153,2280.8924,0.0000,2280.8924,30.0512,0.0000,8067.4076,8067.4076,9.4906,9.4771,378.2000,0.0000,378.2000,0.0148,100.2443,0.0000,100.2443,0.7209,0.0000,277.9557,277.9557,9.4771,10.0672,0.0000,10479.7000,-10479.7000,0.5742,0.0000,1687.4495,1687.4495,28.0429,12167.1495,0.0000,-12167.1495,10.0672,10.0360,870.5000,0.0000,870.5000,0.0336,228.7667,0.0000,228.7667,1.6418,0.0000,641.7333,641.7333,10.0360,8.1911,9.1136,9.1136,1.2681,19021.9080,9.1136,7.4214,8.6623,8.2675,1.1631,9304.6934,8.6623,7.2069,8.3227,7.9346,1.0004,7002.7036,5.3462,417.7561,-21653.5000,35329.3050
4370.0000,8.2512,10.0491,1900.6000,33567.8000,-31667.2000,1.6409,431.0425,4902.5628,5333.6053,80.1373,38470.3628,1469.5575,-37000.8053,10.0491,9.5676,13443.0000,0.0000,13443.0000,0.5193,3533.7536,0.0000,3533.7536,25.3633,0.0000,9909.2464,9909.2464,9.5676,9.0314,14175.4000,0.0000,14175.4000,0.8463,3141.6335,0.0000,3141.6335,41.3342,0.0000,11033.7665,11033.7665,9.0314,9.0181,373.9000,0.0000,373.9000,0.0147,99.7874,0.0000,99.7874,0.7161,0.0000,274.1126,274.1126,9.0181,9.5542,0.0000,9506.9000,-9506.9000,0.5210,0.0000,1526.4033,1526.4033,25.4426,11033.3033,0.0000,-11033.3033,9.5542,9.5403,388.5000,0.0000,388.5000,0.0151,102.8769,0.0000,102.8769,0.7367,0.0000,285.6231,285.6231,9.5403,8.4107,8.9755,8.9755,0.7749,11624.0041,8.9755,7.4444,8.5672,8.2100,1.0504,8402.9035,8.5672,7.2128,8.2512,7.8900,0.9291,6504.0328,5.3359,416.9529,-12793.3000,26530.9404
4371.0000,8.1895,9.8205,2549.5000,29666.0000,-27116.5000,1.5009,578.8641,4327.6468,4906.5109,73.3032,33993.6468,1970.6359,-32023.0109,9.8205,9.3164,13443.1000,0.0000,13443.1000,0.5221,3545.7522,0.0000,3545.7522,25.5002,0.0000,9897.3478,9897.3478,9.3164,8.7591,14073.6000,0.0000,14073.6000,0.8454,3132.8793,0.0000,3132.8793,41.2901,0.0000,10940.7207,10940.7207,8.7591,8.7454,368.9000,0.0000,368.9000,0.0146,98.8570,0.0000,98.8570,0.7123,0.0000,270.0430,270.0430,8.7454,9.2795,0.0000,9038.3000,-9038.3000,0.4954,0.0000,1448.8581,1448.8581,24.1946,10487.1581,0.0000,-10487.1581,9.2795,9.2650,388.5000,0.0000,388.5000,0.0152,103.2993,0.0000,103.2993,0.7433,0.0000,285.2007,285.2007,9.2650,8.4731,8.8690,8.8690,0.5183,7774.1966,8.8690,7.4436,8.4889,8.1563,0.9329,7463.4260,8.4889,7.2057,8.1895,7.8473,0.8399,5879.0391,5.0906,397.7850,-7880.7000,21116.6618
4372.0000,8.1379,9.5625,3176.6000,28722.9000,-25546.3000,1.4947,721.9315,4185.9894,4907.9208,72.9983,32908.8894,2454.6685,-30454.2208,9.5625,9.1001,13443.3000,0.0000,13443.3000,0.5242,3559.4187,0.0000,3559.4187,25.6013,0.0000,9883.8813,9883.8813,9.1001,8.4196,18733.6000,0.0000,18733.6000,1.1309,4186.1981,0.0000,4186.1981,55.2336,0.0000,14547.4019,14547.4019,8.4196,8.4066,382.7000,0.0000,382.7000,0.0152,103.0825,0.0000,103.0825,0.7425,0.0000,279.6175,279.6175,8.4066,8.8973,0.0000,9043.3000,-9043.3000,0.4958,0.0000,1446.9778,1446.9778,24.2124,10490.2778,0.0000,-10490.2778,8.8973,8.8674,870.1000,0.0000,870.1000,0.0343,232.6831,0.0000,232.6831,1.6727,0.0000,637.4169,637.4169,8.8674,8.6428,8.7551,8.7551,0.1601,2401.2408,8.7551,7.4818,8.4156,8.1184,0.9074,7259.1148,8.4156,7.2256,8.1379,7.8206,0.8479,5935.5800,5.5426,433.1061,-1159.9000,15595.9356
4373.0000,8.0915,9.3708,3705.4000,26175.0000,-22469.6000,1.4098,842.8279,3811.3378,4654.1658,68.8509,29986.3378,2862.5721,-27123.7658,9.3708,8.9051,13443.5000,0.0000,13443.5000,0.5266,3569.6553,0.0000,3569.6553,25.7167,0.0000,9873.8447,9873.8447,8.9051,8.3091,16291.0000,0.0000,16291.0000,0.9877,3653.0030,0.0000,3653.0030,48.2371,0.0000,12637.9970,12637.9970,8.3091,8.2919,498.3000,0.0000,498.3000,0.0199,134.4451,0.0000,134.4451,0.9728,0.0000,363.8549,363.8549,8.2919,8.8306,0.0000,9847.8000,-9847.8000,0.5400,0.0000,1574.7653,1574.7653,26.3732,11422.5653,0.0000,-11422.5653,8.8306,8.6731,4561.6000,0.0000,4561.6000,0.1808,1221.0916,0.0000,1221.0916,8.8290,0.0000,3340.5084,3340.5084,8.6731,8.6673,8.6702,8.6702,0.0041,61.2627,8.6702,7.4879,8.3549,8.0790,0.8356,6684.7153,8.3549,7.2262,8.0915,7.7906,0.7977,5584.0488,5.4971,429.5512,2477.0000,12330.0268
4374.0000,8.0914,9.5098,4760.2000,38717.5000,-33957.3000,2.0426,1082.7559,5637.6290,6720.3849,99.7575,44355.1290,3677.4441,-40677.6849,9.5098,9.1652,13443.6000,0.0000,13443.6000,0.5283,3562.2915,0.0000,3562.2915,25.8033,0.0000,9881.3085,9881.3085,9.1652,8.6674,18379.3000,0.0000,18379.3000,1.1186,4102.2949,0.0000,4102.2949,54.6308,0.0000,14277.0051,14277.0051,8.6674,8.6576,385.3000,0.0000,385.3000,0.0154,103.3948,0.0000,103.3948,0.7537,0.0000,281.9052,281.9052,8.6576,9.1328,0.0000,11746.1000,-11746.1000,0.6442,0.0000,1881.9952,1881.9952,31.4601,13628.0952,0.0000,-13628.0952,9.1328,8.7410,15315.4000,0.0000,15315.4000,0.6077,4081.2077,0.0000,4081.2077,29.6781,0.0000,11234.1923,11234.1923,8.7410,8.5415,8.6412,8.6412,0.1908,2861.3941,8.6412,7.5269,8.3441,8.0841,1.0652,8521.8915,8.3441,7.2610,8.0914,7.8025,1.0354,7247.7251,7.4352,581.0004,1820.2000,18631.0108
4375.0000,8.1065,9.7890,4047.0000,45165.7000,-41118.7000,2.2939,920.2747,6578.4221,7498.6968,112.0280,51744.1221,3126.7253,-48617.3968,9.7890,9.4465,13443.2000,0.0000,13443.2000,0.5270,3547.4337,0.0000,3547.4337,25.7398,0.0000,9895.7663,9895.7663,9.4465,9.0831,13499.6000,0.0000,13499.6000,0.8174,2998.2240,0.0000,2998.2240,39.9205,0.0000,10501.3760,10501.3760,9.0831,9.0737,370.2000,0.0000,370.2000,0.0147,98.7234,0.0000,98.7234,0.7195,0.0000,271.4766,271.4766,9.0737,9.5859,0.0000,12752.4000,-12752.4000,0.6991,0.0000,2048.1796,2048.1796,34.1452,14800.5796,0.0000,-14800.5796,9.5859,9.1717,16278.5000,0.0000,16278.5000,0.6424,4308.6001,0.0000,4308.6001,31.3757,0.0000,11969.8999,11969.8999,9.1717,8.2340,8.7028,8.7028,0.9031,13547.1331,8.7028,7.4685,8.3737,8.0857,1.1890,9511.6892,8.3737,7.2287,8.1065,7.8012,1.1029,7720.0595,7.4919,585.4289,-10279.6000,30778.8817
4376.0000,8.1266,10.0458,2760.0000,54306.6000,-51546.6000,2.6339,627.3830,7912.7972,8540.1801,128.6341,62219.3972,2132.6170,-60086.7801,10.0458,9.6262,17822.9000,0.0000,17822.9000,0.6954,4685.3191,0.0000,4685.3191,33.9603,0.0000,13137.5809,13137.5809,9.6262,9.3072,12826.2000,0.0000,12826.2000,0.7723,2839.6971,0.0000,2839.6971,37.7198,0.0000,9986.5029,9986.5029,9.3072,9.2983,380.6000,0.0000,380.6000,0.0150,101.1569,0.0000,101.1569,0.7342,0.0000,279.4431,279.4431,9.2983,9.7601,0.0000,12455.1000,-12455.1000,0.6827,0.0000,2003.2193,2003.2193,33.3399,14458.3193,0.0000,-14458.3193,9.7601,9.3925,15636.4000,0.0000,15636.4000,0.6122,4127.9504,0.0000,4127.9504,29.8994,0.0000,11508.4496,11508.4496,9.3925,8.1123,8.7524,8.7524,1.3360,20040.5860,8.7524,7.4439,8.4035,8.0981,1.3656,10924.6965,8.4035,7.2170,8.1266,7.8102,1.2382,8667.6416,8.1172,634.2906,-17335.6000,39632.9241
