Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4377.0000,8.1713,10.4064,2017.7000,63852.8000,-61835.1000,3.0247,458.2718,9311.5866,9769.8584,147.7203,73164.3866,1559.4282,-71604.9584,10.4064,9.8936,22243.8000,0.0000,22243.8000,0.8640,5816.5332,0.0000,5816.5332,42.1966,0.0000,16427.2668,16427.2668,9.8936,9.7501,5894.9000,0.0000,5894.9000,0.3537,1299.0421,0.0000,1299.0421,17.2750,0.0000,4595.8579,4595.8579,9.7501,9.7416,371.8000,0.0000,371.8000,0.0146,98.1683,0.0000,98.1683,0.7144,0.0000,273.6317,273.6317,9.7416,10.2346,0.0000,13600.7000,-13600.7000,0.7454,0.0000,2193.8873,2193.8873,36.4018,15794.5873,0.0000,-15794.5873,10.2346,9.9188,13710.4000,0.0000,13710.4000,0.5352,3594.1979,0.0000,3594.1979,26.1373,0.0000,10116.2021,10116.2021,9.9188,7.8314,8.8751,8.8751,2.2292,33437.9235,8.8751,7.3730,8.4746,8.1241,1.6042,12833.4075,8.4746,7.1750,8.1713,7.8248,1.3878,9714.5761,8.3063,649.0690,-33214.9000,55985.9071
4378.0000,8.2076,10.5889,1412.6000,68817.7000,-67405.1000,3.2156,320.6245,10042.4883,10363.1128,157.0449,78860.1883,1091.9755,-77768.2128,10.5889,9.9858,26643.0000,0.0000,26643.0000,1.0285,6948.2632,0.0000,6948.2632,50.2313,0.0000,19694.7368,19694.7368,9.9858,9.9682,738.9000,0.0000,738.9000,0.0441,162.5684,0.0000,162.5684,2.1541,0.0000,576.3316,576.3316,9.9682,9.9596,379.2000,0.0000,379.2000,0.0148,99.7993,0.0000,99.7993,0.7230,0.0000,279.4007,279.4007,9.9596,10.5182,0.0000,15704.8000,-15704.8000,0.8605,0.0000,2537.1628,2537.1628,42.0250,18241.9628,0.0000,-18241.9628,10.5182,10.2370,12426.3000,0.0000,12426.3000,0.4811,3244.0277,0.0000,3244.0277,23.4966,0.0000,9182.2723,9182.2723,10.2370,7.7009,8.9690,8.9690,2.7608,41411.7518,8.9690,7.3261,8.5309,8.1475,1.7884,14307.0184,8.5309,7.1452,8.2076,7.8381,1.5084,10558.4641,8.4670,661.6196,-42922.5000,66277.2344
4379.0000,8.2388,10.6697,1144.5000,71117.7000,-69973.2000,3.3051,259.6237,10384.2611,10643.8848,161.4155,81501.9611,884.8763,-80617.0848,10.6697,10.0757,26636.6000,0.0000,26636.6000,1.0251,6938.3909,0.0000,6938.3909,50.0640,0.0000,19698.2091,19698.2091,10.0757,10.0757,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.0757,10.0655,458.6000,0.0000,458.6000,0.0178,120.5045,0.0000,120.5045,0.8711,0.0000,338.0955,338.0955,10.0655,10.7036,0.0000,18215.9000,-18215.9000,0.9980,0.0000,2945.0819,2945.0819,48.7410,21160.9819,0.0000,-21160.9819,10.7036,10.4802,10018.8000,0.0000,10018.8000,0.3860,2608.4379,0.0000,2608.4379,18.8531,0.0000,7410.3621,7410.3621,10.4802,7.6148,9.0475,9.0475,3.1674,47511.4918,9.0475,7.2901,8.5789,8.1688,1.9427,15541.3802,8.5789,7.1213,8.2388,7.8501,1.6112,11278.4687,8.5981,671.8670,-51075.1000,74331.3407
4380.0000,8.2529,10.6586,868.1000,70362.3000,-69494.2000,3.2550,196.8728,10276.7140,10473.5867,158.9666,80639.0140,671.2272,-79967.7867,10.6586,10.0661,26637.2000,0.0000,26637.2000,1.0237,6939.6698,0.0000,6939.6698,49.9968,0.0000,19697.5302,19697.5302,10.0661,10.0661,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.0661,10.0557,466.7000,0.0000,466.7000,0.0181,122.6504,0.0000,122.6504,0.8849,0.0000,344.0496,344.0496,10.0557,10.7658,0.0000,20318.3000,-20318.3000,1.1132,0.0000,3284.7566,3284.7566,54.3648,23603.0566,0.0000,-23603.0566,10.7658,10.5714,8734.7000,0.0000,8734.7000,0.3355,2272.0542,0.0000,2272.0542,16.3853,0.0000,6462.6458,6462.6458,10.5714,7.5998,9.0856,9.0856,3.2925,49388.2353,9.0856,7.2711,8.6017,8.1784,2.0104,16083.1780,8.6017,7.1067,8.2529,7.8542,1.6565,11595.2006,8.6182,673.4361,-53973.9000,77066.6139
4381.0000,8.2775,10.7136,614.6000,73457.5000,-72842.9000,3.3812,139.3197,10733.7859,10873.1056,165.1334,84191.2859,475.2803,-83716.0056,10.7136,10.1402,26638.3000,0.0000,26638.3000,1.0240,6934.3837,0.0000,6934.3837,50.0082,0.0000,19703.9163,19703.9163,10.1402,10.1402,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.1402,10.1276,587.3000,0.0000,587.3000,0.0228,154.1756,0.0000,154.1756,1.1137,0.0000,433.1244,433.1244,10.1276,10.8764,0.0000,22149.4000,-22149.4000,1.2135,0.0000,3582.6583,3582.6583,59.2644,25732.0583,0.0000,-25732.0583,10.8764,10.7090,7771.7000,0.0000,7771.7000,0.2982,2018.3024,0.0000,2018.3024,14.5635,0.0000,5753.3976,5753.3976,10.7090,7.5715,9.1403,9.1403,3.5939,53908.6963,9.1403,7.2545,8.6374,8.1974,2.1600,17280.1271,8.6374,7.0948,8.2775,7.8661,1.7670,12368.7755,8.9095,696.1998,-59995.0000,83557.5989
4382.0000,8.2952,10.7583,510.7000,75314.3000,-74803.6000,3.4601,115.7296,11008.8204,11124.5500,168.9868,86323.1204,394.9704,-85928.1500,10.7583,10.1933,26639.7000,0.0000,26639.7000,1.0231,6930.2264,0.0000,6930.2264,49.9645,0.0000,19709.4736,19709.4736,10.1933,10.1933,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.1933,10.1834,471.3000,0.0000,471.3000,0.0183,123.6270,0.0000,123.6270,0.8926,0.0000,347.6730,347.6730,10.1834,10.9540,0.0000,23140.4000,-23140.4000,1.2677,0.0000,3744.4888,3744.4888,61.9148,26884.8888,0.0000,-26884.8888,10.9540,10.8095,6808.7000,0.0000,6808.7000,0.2608,1766.2172,0.0000,1766.2172,12.7353,0.0000,5042.4828,5042.4828,10.8095,7.5536,9.1815,9.1815,3.7862,56792.7006,9.1815,7.2404,8.6639,8.2109,2.2574,18059.0030,8.6639,7.0839,8.2952,7.8739,1.8374,12861.6904,9.0450,706.7855,-64024.3000,87713.3940
4383.0000,8.3090,10.7226,491.7000,76028.4000,-75536.7000,3.4919,111.3958,11116.1237,11227.5194,170.5370,87144.5237,380.3042,-86764.2194,10.7226,10.1745,26638.4000,0.0000,26638.4000,1.0222,6933.4979,0.0000,6933.4979,49.9245,0.0000,19704.9021,19704.9021,10.1745,10.1745,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.1745,10.1669,371.1000,0.0000,371.1000,0.0144,97.3705,0.0000,97.3705,0.7022,0.0000,273.7295,273.7295,10.1669,10.9855,0.0000,25331.5000,-25331.5000,1.3878,0.0000,4098.5442,4098.5442,67.7765,29430.0442,0.0000,-29430.0442,10.9855,10.8254,7771.7000,0.0000,7771.7000,0.2973,2015.1013,0.0000,2015.1013,14.5176,0.0000,5756.5987,5756.5987,10.8254,7.5874,9.2064,9.2064,3.8800,58200.4834,9.2064,7.2412,8.6823,8.2238,2.3549,18838.9337,8.6823,7.0825,8.3090,7.8824,1.9171,13419.6117,9.3203,728.2987,-66087.0000,90459.0287
4384.0000,8.3284,10.7063,491.5000,78281.8000,-77790.3000,3.5948,111.3110,11449.8035,11561.1145,175.5623,89731.6035,380.1890,-89351.4145,10.7063,10.1820,26637.0000,0.0000,26637.0000,1.0228,6934.7849,0.0000,6934.7849,49.9518,0.0000,19702.2151,19702.2151,10.1820,10.1947,0.0000,412.6000,-412.6000,0.0216,0.0000,64.4451,64.4451,1.0548,477.0451,0.0000,-477.0451,10.1947,10.1872,381.9000,0.0000,381.9000,0.0148,100.1744,0.0000,100.1744,0.7229,0.0000,281.7256,281.7256,10.1872,11.0307,0.0000,27279.7000,-27279.7000,1.4945,0.0000,4414.4180,4414.4180,72.9893,31694.1180,0.0000,-31694.1180,11.0307,10.8521,9055.8000,0.0000,9055.8000,0.3462,2346.5131,0.0000,2346.5131,16.9074,0.0000,6709.2869,6709.2869,10.8521,7.6224,9.2373,9.2373,4.0452,60677.3700,9.2373,7.2474,8.7066,8.2423,2.4923,19938.4714,8.7066,7.0855,8.3284,7.8961,2.0305,14213.5030,9.7420,761.2525,-69407.9000,94829.3445
4385.0000,8.2719,10.2856,2953.7000,62752.9000,-59799.2000,3.0324,669.6240,9168.6300,9838.2540,148.0952,71921.5300,2284.0760,-69637.4540,10.2856,9.8109,22241.9000,0.0000,22241.9000,0.8543,5826.3635,0.0000,5826.3635,41.7213,0.0000,16415.5365,16415.5365,9.8109,9.8375,0.0000,795.1000,-795.1000,0.0416,0.0000,123.7199,123.7199,2.0326,918.8199,0.0000,-918.8199,9.8375,9.8296,371.5000,0.0000,371.5000,0.0144,97.9621,0.0000,97.9621,0.7029,0.0000,273.5379,273.5379,9.8296,10.7971,0.0000,28807.5000,-28807.5000,1.5782,0.0000,4649.6809,4649.6809,77.0767,33457.1809,0.0000,-33457.1809,10.7971,10.5415,11944.8000,0.0000,11944.8000,0.4563,3105.6413,0.0000,3105.6413,22.2844,0.0000,8839.1587,8839.1587,10.5415,7.7224,9.1319,9.1319,3.2495,48742.7216,9.1319,7.2591,8.6325,8.1955,2.1588,17270.5218,8.6325,7.0869,8.2719,7.8597,1.7816,12471.2974,8.9657,700.5916,-54843.6000,78484.5408
4386.0000,8.2268,10.1953,1906.1000,53216.9000,-51310.8000,2.5357,432.4832,7768.7185,8201.2017,123.8413,60985.6185,1473.6168,-59512.0017,10.1953,9.8673,13443.5000,0.0000,13443.5000,0.5200,3526.2699,0.0000,3526.2699,25.3978,0.0000,9917.2301,9917.2301,9.8673,9.8985,0.0000,818.0000,-818.0000,0.0428,0.0000,127.3550,127.3550,2.0888,945.3550,0.0000,-945.3550,9.8985,9.8893,379.5000,0.0000,379.5000,0.0148,99.9812,0.0000,99.9812,0.7225,0.0000,279.5188,279.5188,9.8893,10.9931,0.0000,28731.1000,-28731.1000,1.5742,0.0000,4639.2915,4639.2915,76.8801,33370.3915,0.0000,-33370.3915,10.9931,10.6493,14031.4000,0.0000,14031.4000,0.5381,3637.7621,0.0000,3637.7621,26.2799,0.0000,10393.6379,10393.6379,10.6493,7.5338,9.0915,9.0915,3.1397,47095.0737,9.0915,7.1993,8.5869,8.1454,1.9069,15255.5307,8.5869,7.0437,8.2268,7.8153,1.5552,10886.6961,7.8384,612.5049,-53005.5000,73237.3006
4387.0000,8.1764,10.0866,2544.1000,48677.8000,-46133.7000,2.3661,577.7765,7099.3187,7677.0952,115.5579,55777.1187,1966.3235,-53810.7952,10.0866,9.7347,13443.7000,0.0000,13443.7000,0.5208,3531.9812,0.0000,3531.9812,25.4375,0.0000,9911.7188,9911.7188,9.7347,9.7347,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.7347,9.7250,372.8000,0.0000,372.8000,0.0145,98.4549,0.0000,98.4549,0.7090,0.0000,274.3451,274.3451,9.7250,10.8205,0.0000,26575.2000,-26575.2000,1.4560,0.0000,4286.2755,4286.2755,71.1098,30861.4755,0.0000,-30861.4755,10.8205,10.4687,13389.4000,0.0000,13389.4000,0.5118,3480.0495,0.0000,3480.0495,24.9952,0.0000,9909.3505,9909.3505,10.4687,7.5593,9.0140,9.0140,2.7321,40981.9400,9.0140,7.1843,8.5261,8.0991,1.7182,13745.6811,8.5261,7.0277,8.1764,7.7769,1.4070,9849.1162,7.3040,570.7424,-45503.0000,64576.7372
4388.0000,8.0705,9.3454,6342.8000,30900.7000,-24557.9000,1.7804,1443.2882,4497.6672,5940.9553,86.9525,35398.3672,4899.5118,-30498.8553,9.3454,8.9328,13440.4000,0.0000,13440.4000,0.5217,3570.1888,0.0000,3570.1888,25.4787,0.0000,9870.2112,9870.2112,8.9328,8.9328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9328,8.9214,371.4000,0.0000,371.4000,0.0145,99.2672,0.0000,99.2672,0.7083,0.0000,272.1328,272.1328,8.9214,10.1149,0.0000,24605.5000,-24605.5000,1.3482,0.0000,3948.3256,3948.3256,65.8431,28553.8256,0.0000,-28553.8256,10.1149,9.7368,12265.8000,0.0000,12265.8000,0.4702,3221.1714,0.0000,3221.1714,22.9640,0.0000,9044.6286,9044.6286,9.7368,7.8789,8.8079,8.8079,1.4815,22223.0828,8.8079,7.2204,8.3845,8.0141,1.2659,10127.3006,8.3845,7.0387,8.0705,7.7116,1.0733,7512.8643,6.2025,484.6718,-23085.8000,39863.2477
4389.0000,8.0242,9.4233,4080.8000,29275.2000,-25194.4000,1.5729,929.3682,4257.3709,5186.7391,76.8155,33532.5709,3151.4318,-30381.1391,9.4233,8.9687,13437.0000,0.0000,13437.0000,0.5283,3565.1362,0.0000,3565.1362,25.8021,0.0000,9871.8638,9871.8638,8.9687,8.9687,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9687,8.9516,507.7000,0.0000,507.7000,0.0201,135.6240,0.0000,135.6240,0.9820,0.0000,372.0760,372.0760,8.9516,10.1637,0.0000,22681.6000,-22681.6000,1.2433,0.0000,3640.2544,3640.2544,60.7200,26321.8544,0.0000,-26321.8544,10.1637,9.8234,10018.8000,0.0000,10018.8000,0.3887,2629.1839,0.0000,2629.1839,18.9832,0.0000,7389.6161,7389.6161,9.8234,7.6856,8.7545,8.7545,1.5474,23210.8788,8.7545,7.1765,8.3337,7.9655,1.1422,9137.7618,8.3337,7.0072,8.0242,7.6705,0.9601,6720.7817,5.6299,439.9267,-23912.5000,39069.4223
4390.0000,7.9596,9.1300,5018.1000,22859.1000,-17841.0000,1.3364,1144.1924,3320.2890,4464.4814,65.2671,26179.3890,3873.9076,-22305.4814,9.1300,8.6128,13437.1000,0.0000,13437.1000,0.5276,3580.8336,0.0000,3580.8336,25.7671,0.0000,9856.2664,9856.2664,8.6128,8.6128,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.6128,8.5984,376.2000,0.0000,376.2000,0.0149,101.0361,0.0000,101.0361,0.7272,0.0000,275.1639,275.1639,8.5984,9.7941,0.0000,19642.1000,-19642.1000,1.0767,0.0000,3146.0860,3146.0860,52.5820,22788.1860,0.0000,-22788.1860,9.7941,9.4567,8734.7000,0.0000,8734.7000,0.3386,2304.7665,0.0000,2304.7665,16.5363,0.0000,6429.9335,6429.9335,9.4567,7.8294,8.6430,8.6430,1.0338,15506.5707,8.6430,7.1763,8.2519,7.9097,0.9318,7454.1011,8.2519,6.9991,7.9596,7.6255,0.7959,5571.2304,4.9412,386.1113,-14935.1000,28531.9022
4391.0000,7.9090,8.9819,6079.2000,20022.9000,-13943.7000,1.2703,1387.4300,2905.5915,4293.0214,62.0415,22928.4915,4691.7700,-18236.7214,8.9819,8.4025,13437.3000,0.0000,13437.3000,0.5303,3588.8495,0.0000,3588.8495,25.9008,0.0000,9848.4505,9848.4505,8.4025,8.3828,432.6000,0.0000,432.6000,0.0265,97.8800,0.0000,97.8800,1.2934,0.0000,334.7200,334.7200,8.3828,8.3666,377.3000,0.0000,377.3000,0.0150,101.6846,0.0000,101.6846,0.7340,0.0000,275.6154,275.6154,8.3666,9.4935,0.0000,16513.3000,-16513.3000,0.9054,0.0000,2641.6668,2641.6668,44.2172,19154.9668,0.0000,-19154.9668,9.4935,9.2824,4882.6000,0.0000,4882.6000,0.1905,1294.1078,0.0000,1294.1078,9.3026,0.0000,3588.4922,3588.4922,9.2824,7.8467,8.5645,8.5645,0.8135,12202.1671,8.5645,7.1620,8.1905,7.8633,0.7947,6357.4011,8.1905,6.9842,7.9090,7.5873,0.6835,4784.6997,4.4071,344.3746,-11327.2000,23344.2679
4392.0000,7.8671,8.9167,6244.6000,18449.3000,-12204.7000,1.2088,1426.2822,2675.1541,4101.4363,59.0345,21124.4541,4818.3178,-16306.1363,8.9167,8.2830,13437.5000,0.0000,13437.5000,0.5317,3592.4212,0.0000,3592.4212,25.9692,0.0000,9845.0788,9845.0788,8.2830,8.1899,1869.9000,0.0000,1869.9000,0.1150,423.9947,0.0000,423.9947,5.6140,0.0000,1445.9053,1445.9053,8.1899,8.1706,411.8000,0.0000,411.8000,0.0165,111.3079,0.0000,111.3079,0.8044,0.0000,300.4921,300.4921,8.1706,9.1971,0.0000,13750.5000,-13750.5000,0.7540,0.0000,2197.5025,2197.5025,36.8262,15948.0025,0.0000,-15948.0025,9.1971,9.1257,1512.0000,0.0000,1512.0000,0.0593,402.5256,0.0000,402.5256,2.8959,0.0000,1109.4744,1109.4744,9.1257,7.8735,8.4996,8.4996,0.6485,9726.9359,8.4996,7.1500,8.1397,7.8248,0.6989,5591.2463,8.1397,6.9714,7.8671,7.5556,0.6050,4234.9347,4.0279,314.7460,-8724.0000,19553.1168
4393.0000,7.8278,8.7403,6923.0000,17168.9000,-10245.9000,1.1910,1582.3780,2487.6823,4070.0604,58.1666,19656.5823,5340.6220,-14315.9604,8.7403,8.1145,13413.9000,0.0000,13413.9000,0.5314,3595.6470,0.0000,3595.6470,25.9536,0.0000,9818.2530,9818.2530,8.1145,7.8974,4409.4000,0.0000,4409.4000,0.2717,1002.8661,0.0000,1002.8661,13.2700,0.0000,3406.5339,3406.5339,7.8974,7.8776,425.6000,0.0000,425.6000,0.0171,115.5516,0.0000,115.5516,0.8343,0.0000,310.0484,310.0484,7.8776,8.7755,0.0000,12148.7000,-12148.7000,0.6663,0.0000,1938.7927,1938.7927,32.5419,14087.4927,0.0000,-14087.4927,8.7755,8.7350,869.1000,0.0000,869.1000,0.0343,232.8420,0.0000,232.8420,1.6732,0.0000,636.2580,636.2580,8.7350,8.0997,8.4173,8.4173,0.3322,4983.5451,8.4173,7.1737,8.0857,7.7955,0.6504,5203.1131,8.0857,6.9806,7.8278,7.5331,0.5779,4045.5472,4.0677,317.8552,-3276.6000,14232.2054
4394.0000,7.7928,8.5702,7753.6000,16018.4000,-8264.8000,1.1883,1773.3760,2319.4744,4092.8504,58.0327,18337.8744,5980.2240,-12357.6504,8.5702,7.9532,13412.6000,0.0000,13412.6000,0.5330,3604.5441,0.0000,3604.5441,26.0328,0.0000,9808.0559,9808.0559,7.9532,7.6475,6294.9000,0.0000,6294.9000,0.3892,1435.8928,0.0000,1435.8928,19.0086,0.0000,4859.0072,4859.0072,7.6475,7.6286,412.4000,0.0000,412.4000,0.0166,112.3963,0.0000,112.3963,0.8127,0.0000,300.0037,300.0037,7.6286,8.4330,0.0000,11028.6000,-11028.6000,0.6051,0.0000,1758.0861,1758.0861,29.5499,12786.6861,0.0000,-12786.6861,8.4330,8.4151,388.2000,0.0000,388.2000,0.0154,104.5428,0.0000,104.5428,0.7530,0.0000,283.6572,283.6572,8.4151,8.2673,8.3412,8.3412,0.0783,1174.8140,8.3412,7.1986,8.0365,7.7699,0.6055,4843.6906,8.0365,6.9918,7.7928,7.5142,0.5536,3874.9961,4.1214,322.0553,1214.7000,9893.5007
4395.0000,7.7606,8.4087,8599.7000,14944.5000,-6344.8000,1.1900,1968.0622,2162.6882,4130.7504,58.1175,17107.1882,6631.6378,-10475.5504,8.4087,7.8022,13417.7000,0.0000,13417.7000,0.5349,3614.7321,0.0000,3614.7321,26.1223,0.0000,9802.9679,9802.9679,7.8022,7.4369,7657.2000,0.0000,7657.2000,0.4750,1751.4365,0.0000,1751.4365,23.1975,0.0000,5905.7635,5905.7635,7.4369,7.4177,425.4000,0.0000,425.4000,0.0172,116.3144,0.0000,116.3144,0.8422,0.0000,309.0856,309.0856,7.4177,8.1512,0.0000,10226.0000,-10226.0000,0.5612,0.0000,1628.7092,1628.7092,27.4066,11854.7092,0.0000,-11854.7092,8.1512,8.1336,388.2000,0.0000,388.2000,0.0155,104.9908,0.0000,104.9908,0.7576,0.0000,283.2092,283.2092,8.1336,8.4060,8.2698,8.2698,-0.1467,-2200.9450,8.2698,7.2238,7.9909,7.7468,0.5636,4508.7388,7.9909,7.0042,7.7606,7.4975,0.5316,3721.3540,4.1907,327.4649,5317.7000,6029.1478
4396.0000,7.7586,8.7421,8051.7000,20598.7000,-12547.0000,1.4144,1842.7191,2980.8240,4823.5431,69.0771,23579.5240,6208.9809,-17370.5431,8.7421,8.1860,13418.3000,0.0000,13418.3000,0.5365,3596.7288,0.0000,3596.7288,26.1995,0.0000,9821.5712,9821.5712,8.1860,7.8292,8154.4000,0.0000,8154.4000,0.5074,1852.2257,0.0000,1852.2257,24.7791,0.0000,6302.1743,6302.1743,7.8292,7.8122,412.8000,0.0000,412.8000,0.0168,112.1931,0.0000,112.1931,0.8205,0.0000,300.6069,300.6069,7.8122,8.4616,0.0000,9891.7000,-9891.7000,0.5430,0.0000,1578.1297,1578.1297,26.5170,11469.8297,0.0000,-11469.8297,8.4616,8.4256,868.6000,0.0000,868.6000,0.0349,233.8139,0.0000,233.8139,1.7039,0.0000,634.7861,634.7861,8.4256,8.1284,8.2770,8.2770,0.1750,2624.7030,8.2770,7.2043,7.9910,7.7407,0.6315,5052.3691,7.9910,6.9952,7.7586,7.4931,0.5863,4103.8147,4.5793,357.8331,415.4000,11780.8867
4397.0000,7.7645,9.0951,4424.3000,26497.1000,-22072.8000,1.4665,1012.4386,3834.7954,4847.2340,71.6198,30331.8954,3411.8614,-26920.0340,9.0951,8.6087,13418.2000,0.0000,13418.2000,0.5332,3577.6653,0.0000,3577.6653,26.0429,0.0000,9840.5347,9840.5347,8.6087,8.1641,11612.4000,0.0000,11612.4000,0.7170,2617.7141,0.0000,2617.7141,35.0154,0.0000,8994.6859,8994.6859,8.1641,8.1442,553.5000,0.0000,553.5000,0.0224,149.6676,0.0000,149.6676,1.0922,0.0000,403.8324,403.8324,8.1442,8.7461,0.0000,10501.0000,-10501.0000,0.5761,0.0000,1677.9721,1677.9721,28.1381,12178.9721,0.0000,-12178.9721,8.7461,8.5815,4552.0000,0.0000,4552.0000,0.1818,1220.0739,0.0000,1220.0739,8.8794,0.0000,3331.9261,3331.9261,8.5815,7.9963,8.2889,8.2889,0.3946,5919.4560,8.2889,7.1997,7.9984,7.7443,0.7345,5876.1910,7.9984,6.9961,7.7645,7.4972,0.6760,4731.9737,5.2455,409.8907,-2437.7000,16527.6207
4398.0000,8.0213,10.8032,3175.5000,91998.1000,-88822.6000,4.3667,723.2316,13378.1879,14101.4196,213.2648,105376.2879,2452.2684,-102924.0196,10.8032,10.5347,13418.5000,0.0000,13418.5000,0.5299,3488.4915,0.0000,3488.4915,25.8805,0.0000,9930.0085,9930.0085,10.5347,10.4650,3296.9000,0.0000,3296.9000,0.2018,718.5291,0.0000,718.5291,9.8576,0.0000,2578.3709,2578.3709,10.4650,10.4548,509.8000,0.0000,509.8000,0.0205,133.1929,0.0000,133.1929,0.9998,0.0000,376.6071,376.6071,10.4548,10.8376,0.0000,12192.0000,-12192.0000,0.6687,0.0000,1976.9121,1976.9121,32.6587,14168.9121,0.0000,-14168.9121,10.8376,10.5318,15282.0000,0.0000,15282.0000,0.6073,3970.9638,0.0000,3970.9638,29.6581,0.0000,11311.0362,11311.0362,10.5318,7.1094,8.8206,8.8206,4.2207,63310.5773,8.8206,7.0617,8.3516,7.9411,2.1692,17353.9646,8.3516,6.9363,8.0213,7.6439,1.7454,12217.6877,9.5924,749.5668,-68507.4000,92882.2296
4399.0000,8.3141,11.5564,0.0000,146740.7000,-146740.7000,6.6734,0.0000,21457.0281,21457.0281,325.9204,168197.7281,0.0000,-168197.7281,11.5564,11.2302,22779.2000,0.0000,22779.2000,0.8735,5857.7950,0.0000,5857.7950,42.6595,0.0000,16921.4050,16921.4050,11.2302,11.2165,905.6000,0.0000,905.6000,0.0534,195.0500,0.0000,195.0500,2.6075,0.0000,710.5500,710.5500,11.2165,11.2018,1026.1000,0.0000,1026.1000,0.0396,265.1646,0.0000,265.1646,1.9326,0.0000,760.9354,760.9354,11.2018,11.4899,0.0000,12849.9000,-12849.9000,0.7039,0.0000,2096.3144,2096.3144,34.3793,14946.2144,0.0000,-14946.2144,11.4899,11.2574,16242.9000,0.0000,16242.9000,0.6225,4180.9485,0.0000,4180.9485,30.4011,0.0000,12061.9515,12061.9515,11.2574,7.3420,9.2997,9.2997,6.7703,101554.9691,9.2997,7.1196,8.7184,8.2097,3.7698,30158.4602,8.7184,6.9857,8.3141,7.8520,2.9961,20972.4253,13.4495,1050.9610,-118636.8000,152685.8546
4400.0000,8.5363,11.6101,0.0000,163185.8000,-163185.8000,7.4336,0.0000,23963.4237,23963.4237,363.0455,187149.2237,0.0000,-187149.2237,11.6101,11.2709,27792.0000,0.0000,27792.0000,1.0524,7141.3471,0.0000,7141.3471,51.3996,0.0000,20650.6529,20650.6529,11.2709,11.5159,0.0000,12878.8000,-12878.8000,0.6764,0.0000,2035.9108,2035.9108,33.0352,14914.7108,0.0000,-14914.7108,11.5159,11.4948,1728.0000,0.0000,1728.0000,0.0658,444.6237,0.0000,444.6237,3.2138,0.0000,1283.3763,1283.3763,11.4948,11.7404,0.0000,12848.2000,-12848.2000,0.7038,0.0000,2101.4190,2101.4190,34.3747,14949.6190,0.0000,-14949.6190,11.7404,11.5498,15602.3000,0.0000,15602.3000,0.5915,4001.6306,0.0000,4001.6306,28.8871,0.0000,11600.6694,11600.6694,11.5498,7.6647,9.6073,9.6073,7.8849,118272.9997,9.6073,7.2503,8.9787,8.4288,4.7835,38267.6828,8.9787,7.0826,8.5363,8.0307,3.8482,26937.1805,15.7854,1233.4941,-143790.5000,183477.8630
4401.0000,8.6889,11.7659,0.0000,174772.6000,-174772.6000,7.9715,0.0000,25740.7350,25740.7350,389.3147,200513.3350,0.0000,-200513.3350,11.7659,11.4054,31598.1000,0.0000,31598.1000,1.1955,8101.2159,0.0000,8101.2159,58.3872,0.0000,23496.8841,23496.8841,11.4054,11.6584,0.0000,14234.7000,-14234.7000,0.7477,0.0000,2253.8089,2253.8089,36.5182,16488.5089,0.0000,-16488.5089,11.6584,11.6371,1869.6000,0.0000,1869.6000,0.0708,480.0737,0.0000,480.0737,3.4600,0.0000,1389.5263,1389.5263,11.6371,11.8852,0.0000,13896.3000,-13896.3000,0.7613,0.0000,2275.7553,2275.7553,37.1808,16172.0553,0.0000,-16172.0553,11.8852,11.7290,13680.5000,0.0000,13680.5000,0.5165,3501.4634,0.0000,3501.4634,25.2250,0.0000,10179.0366,10179.0366,11.7290,7.8791,9.8041,9.8041,8.3627,125440.0014,9.8041,7.3599,9.1523,8.5820,5.3090,42472.1889,9.1523,7.1664,8.6889,8.1593,4.3137,30195.7348,16.8951,1320.2062,-155755.4000,198107.9252
4402.0000,8.8251,11.8832,0.0000,186963.2000,-186963.2000,8.5350,0.0000,27609.2878,27609.2878,416.8333,214572.4878,0.0000,-214572.4878,11.8832,11.4876,37305.5000,0.0000,37305.5000,1.4079,9548.4614,0.0000,9548.4614,68.7577,0.0000,27757.0386,27757.0386,11.4876,11.7303,0.0000,14699.8000,-14699.8000,0.7725,0.0000,2329.7201,2329.7201,37.7285,17029.5201,0.0000,-17029.5201,11.7303,11.7100,1913.7000,0.0000,1913.7000,0.0723,490.8911,0.0000,490.8911,3.5334,0.0000,1422.8089,1422.8089,11.7100,11.9744,0.0000,15937.3000,-15937.3000,0.8731,0.0000,2611.7410,2611.7410,42.6432,18549.0410,0.0000,-18549.0410,11.9744,11.8428,12399.4000,0.0000,12399.4000,0.4670,3169.5339,0.0000,3169.5339,22.8089,0.0000,9229.8661,9229.8661,11.8428,8.0868,9.9648,9.9648,8.7848,131772.4878,9.9648,7.4783,9.3017,8.7215,5.8156,46524.8066,9.3017,7.2590,8.8251,8.2804,4.7777,33443.6381,18.1918,1421.5318,-165981.7000,211740.9325
4403.0000,8.9713,12.0288,0.0000,198867.7000,-198867.7000,9.0855,0.0000,29451.5843,29451.5843,443.7208,228319.2843,0.0000,-228319.2843,12.0288,11.6380,39202.4000,0.0000,39202.4000,1.4766,10013.1280,0.0000,10013.1280,72.1159,0.0000,29189.2720,29189.2720,11.6380,11.9032,0.0000,17091.2000,-17091.2000,0.8984,0.0000,2713.6150,2713.6150,43.8786,19804.8150,0.0000,-19804.8150,11.9032,11.8806,2262.8000,0.0000,2262.8000,0.0854,579.0052,0.0000,579.0052,4.1730,0.0000,1683.7948,1683.7948,11.8806,12.1610,0.0000,17982.2000,-17982.2000,0.9852,0.0000,2951.5119,2951.5119,48.1157,20933.7119,0.0000,-20933.7119,12.1610,12.0612,9997.1000,0.0000,9997.1000,0.3760,2548.6727,0.0000,2548.6727,18.3632,0.0000,7448.4273,7448.4273,12.0612,8.2430,10.1521,10.1521,9.5041,142561.6815,10.1521,7.5820,9.4668,8.8671,6.3973,51178.7336,9.4668,7.3435,8.9713,8.4051,5.2850,36995.3100,19.3608,1512.8812,-182478.8000,230735.7251
4404.0000,9.1112,12.2535,0.0000,209858.2000,-209858.2000,9.5957,0.0000,31165.1834,31165.1834,468.6377,241023.3834,0.0000,-241023.3834,12.2535,11.9233,33978.0000,0.0000,33978.0000,1.2768,8651.0042,0.0000,8651.0042,62.3574,0.0000,25326.9958,25326.9958,11.9233,12.1653,0.0000,16009.3000,-16009.3000,0.8420,0.0000,2550.7298,2550.7298,41.1224,18560.0298,0.0000,-18560.0298,12.1653,12.1391,2701.8000,0.0000,2701.8000,0.1017,688.7576,0.0000,688.7576,4.9686,0.0000,2013.0424,2013.0424,12.1391,12.4479,0.0000,20341.6000,-20341.6000,1.1145,0.0000,3346.9836,3346.9836,54.4319,23688.5836,0.0000,-23688.5836,12.4479,12.3631,8715.9000,0.0000,8715.9000,0.3268,2213.0169,0.0000,2213.0169,15.9615,0.0000,6502.8831,6502.8831,12.3631,8.3380,10.3506,10.3506,10.2910,154365.1252,10.3506,7.6526,9.6311,9.0016,6.8981,55184.4438,9.6311,7.4029,9.1112,8.5170,5.6970,39878.6710,19.8864,1553.9506,-200813.4000,249428.2401
4405.0000,9.2504,12.3326,0.0000,220336.9000,-220336.9000,10.0830,0.0000,32812.0260,32812.0260,492.4358,253148.9260,0.0000,-253148.9260,12.3326,11.9767,39207.3000,0.0000,39207.3000,1.4680,9971.2186,0.0000,9971.2186,71.6936,0.0000,29236.0814,29236.0814,11.9767,12.2525,0.0000,19538.3000,-19538.3000,1.0286,0.0000,3115.0620,3115.0620,50.2374,22653.3620,0.0000,-22653.3620,12.2525,12.2291,2578.7000,0.0000,2578.7000,0.0967,656.5623,0.0000,656.5623,4.7221,0.0000,1922.1377,1922.1377,12.2291,12.5475,0.0000,22455.7000,-22455.7000,1.2305,0.0000,3698.0634,3698.0634,60.0952,26153.7634,0.0000,-26153.7634,12.5475,12.4770,7755.0000,0.0000,7755.0000,0.2895,1966.2689,0.0000,1966.2689,14.1364,0.0000,5788.7311,5788.7311,12.4770,8.5413,10.5092,10.5092,10.7751,161626.3183,10.5092,7.7799,9.7814,9.1445,7.4719,59775.4989,9.7814,7.5059,9.2504,8.6436,6.2295,43606.8124,21.2943,1663.9692,-212789.9000,265008.6296
4406.0000,9.3747,12.5078,0.0000,229241.2000,-229241.2000,10.4989,0.0000,34223.0194,34223.0194,512.7503,263464.2194,0.0000,-263464.2194,12.5078,12.1767,37310.2000,0.0000,37310.2000,1.3952,9465.2482,0.0000,9465.2482,68.1378,0.0000,27844.9518,27844.9518,12.1767,12.4387,0.0000,18993.0000,-18993.0000,1.0001,0.0000,3035.7419,3035.7419,48.8446,22028.7419,0.0000,-22028.7419,12.4387,12.4235,1712.5000,0.0000,1712.5000,0.0641,434.8702,0.0000,434.8702,3.1315,0.0000,1277.6298,1277.6298,12.4235,12.7580,0.0000,24144.7000,-24144.7000,1.3231,0.0000,3983.8409,3983.8409,64.6179,28128.5409,0.0000,-28128.5409,12.7580,12.6976,6794.1000,0.0000,6794.1000,0.2532,1717.5342,0.0000,1717.5342,12.3651,0.0000,5076.5658,5076.5658,12.6976,8.6480,10.6728,10.6728,11.3512,170268.0501,10.6728,7.8603,9.9228,9.2665,7.8835,63067.6504,9.9228,7.5740,9.3747,8.7484,6.5837,46086.0418,21.8019,1703.6333,-226562.1000,279421.7422
4407.0000,9.4866,12.6288,0.0000,236216.0000,-236216.0000,10.8262,0.0000,35343.7436,35343.7436,528.7336,271559.7436,0.0000,-271559.7436,12.6288,12.3229,35402.4000,0.0000,35402.4000,1.3201,8965.9472,0.0000,8965.9472,64.4724,0.0000,26436.4528,26436.4528,12.3229,12.5905,0.0000,19935.1000,-19935.1000,1.0505,0.0000,3192.2660,3192.2660,51.3042,23127.3660,0.0000,-23127.3660,12.5905,12.5762,1651.0000,0.0000,1651.0000,0.0616,418.3550,0.0000,418.3550,3.0100,0.0000,1232.6450,1232.6450,12.5762,12.9186,0.0000,25397.4000,-25397.4000,1.3919,0.0000,4196.9731,4196.9731,67.9773,29594.3731,0.0000,-29594.3731,12.9186,12.8515,7755.0000,0.0000,7755.0000,0.2880,1956.0328,0.0000,1956.0328,14.0667,0.0000,5798.9672,5798.9672,12.8515,8.7704,10.8110,10.8110,11.7570,176355.3880,10.8110,7.9459,10.0470,9.3785,8.2538,66030.7138,10.0470,7.6456,9.4866,8.8463,6.9181,48426.8724,22.4075,1750.9538,-236740.1000,290812.9742
4408.0000,9.5841,12.7035,0.0000,237313.8000,-237313.8000,10.8836,0.0000,35577.9809,35577.9809,531.5382,272891.7809,0.0000,-272891.7809,12.7035,12.4459,30168.3000,0.0000,30168.3000,1.1228,7632.3331,0.0000,7632.3331,54.8345,0.0000,22535.9669,22535.9669,12.4459,12.7490,0.0000,22852.0000,-22852.0000,1.2048,0.0000,3665.1670,3665.1670,58.8422,26517.1670,0.0000,-26517.1670,12.7490,12.7308,2127.4000,0.0000,2127.4000,0.0792,537.8704,0.0000,537.8704,3.8692,0.0000,1589.5296,1589.5296,12.7308,13.0944,0.0000,27288.2000,-27288.2000,1.4956,0.0000,4516.5647,4516.5647,73.0444,31804.7647,0.0000,-31804.7647,13.0944,13.0171,9036.2000,0.0000,9036.2000,0.3348,2273.5924,0.0000,2273.5924,16.3490,0.0000,6762.6076,6762.6076,13.0171,8.8582,10.9376,10.9376,12.1276,181914.3242,10.9376,8.0111,10.1572,9.4743,8.5340,68271.9906,10.1572,7.7009,9.5841,8.9290,7.1627,50138.9384,22.6813,1772.3460,-246122.1000,300325.2531
4409.0000,9.7205,12.9272,0.0000,248593.4000,-248593.4000,11.4074,0.0000,37372.4739,37372.4739,557.1202,285965.8739,0.0000,-285965.8739,12.9272,12.7620,19705.8000,0.0000,19705.8000,0.7325,4969.7675,0.0000,4969.7675,35.7751,0.0000,14736.0325,14736.0325,12.7620,13.0551,0.0000,22511.4000,-22511.4000,1.1874,0.0000,3625.5600,3625.5600,57.9914,26136.9600,0.0000,-26136.9600,13.0551,13.0437,1359.3000,0.0000,1359.3000,0.0505,342.2004,0.0000,342.2004,2.4660,0.0000,1017.0996,1017.0996,13.0437,13.4243,0.0000,29109.3000,-29109.3000,1.5956,0.0000,4833.8041,4833.8041,77.9266,33943.1041,0.0000,-33943.1041,13.4243,13.3241,11918.9000,0.0000,11918.9000,0.4403,2985.1713,0.0000,2985.1713,21.5050,0.0000,8933.7287,8933.7287,13.3241,8.9436,11.1339,11.1339,13.0212,195317.8459,11.1339,8.0756,10.3183,9.6047,9.0908,72726.4929,10.3183,7.7561,9.7205,9.0372,7.6162,53313.6197,23.1207,1806.6820,-267230.1000,321357.9585
4410.0000,9.2628,12.3390,0.0000,159861.1000,-159861.1000,7.3416,0.0000,23811.9962,23811.9962,358.5504,183673.0962,0.0000,-183673.0962,12.3390,12.1362,16238.5000,0.0000,16238.5000,0.6015,4129.4072,0.0000,4129.4072,29.3760,0.0000,12109.0928,12109.0928,12.1362,12.2079,0.0000,3688.1000,-3688.1000,0.1948,0.0000,589.1849,589.1849,9.5121,4277.2849,0.0000,-4277.2849,12.2079,12.1938,1125.2000,0.0000,1125.2000,0.0416,286.6686,0.0000,286.6686,2.0314,0.0000,838.5314,838.5314,12.1938,12.7722,0.0000,29655.3000,-29655.3000,1.6259,0.0000,4882.0369,4882.0369,79.4057,34537.3369,0.0000,-34537.3369,12.7722,12.5970,14000.8000,0.0000,14000.8000,0.5146,3538.6636,0.0000,3538.6636,25.1312,0.0000,10462.1364,10462.1364,12.5970,8.4720,10.5345,10.5345,8.2096,123143.9343,10.5345,7.7708,9.7975,9.1526,5.5003,44002.5830,9.7975,7.5059,9.2628,8.6517,4.5607,31925.0551,15.4798,1209.6164,-161840.0000,199071.5724
4411.0000,9.1422,12.3061,0.0000,157317.7000,-157317.7000,7.2054,0.0000,23376.9647,23376.9647,351.9023,180694.6647,0.0000,-180694.6647,12.3061,12.0944,16218.5000,0.0000,16218.5000,0.6064,4126.2483,0.0000,4126.2483,29.6160,0.0000,12092.2517,12092.2517,12.0944,12.0944,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0944,12.0831,863.4000,0.0000,863.4000,0.0324,220.3249,0.0000,220.3249,1.5800,0.0000,643.0751,643.0751,12.0831,12.6528,0.0000,27940.0000,-27940.0000,1.5310,0.0000,4594.7426,4594.7426,74.7740,32534.7426,0.0000,-32534.7426,12.6528,12.4781,13360.3000,0.0000,13360.3000,0.4961,3382.4595,0.0000,3382.4595,24.2286,0.0000,9977.8405,9977.8405,12.4781,8.3097,10.3939,10.3939,7.9353,119029.8503,10.3939,7.6656,9.6663,9.0297,5.1938,41550.6953,9.6663,7.4199,9.1422,8.5431,4.2765,29935.4180,14.8070,1157.0419,-154815.5000,190515.9635
4412.0000,8.7791,11.4653,0.0000,90299.6000,-90299.6000,4.1330,0.0000,13322.7953,13322.7953,201.8488,103622.3953,0.0000,-103622.3953,11.4653,11.1527,16239.0000,0.0000,16239.0000,0.6075,4181.4303,0.0000,4181.4303,29.6692,0.0000,12057.5697,12057.5697,11.1527,11.1527,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.1527,11.1345,945.0000,0.0000,945.0000,0.0355,244.4326,0.0000,244.4326,1.7325,0.0000,700.5674,700.5674,11.1345,11.9248,0.0000,26213.9000,-26213.9000,1.4364,0.0000,4274.0395,4274.0395,70.1511,30487.9395,0.0000,-30487.9395,11.9248,11.6887,12239.2000,0.0000,12239.2000,0.4553,3130.7979,0.0000,3130.7979,22.2377,0.0000,9108.4021,9108.4021,11.6887,8.0616,9.8751,9.8751,4.6639,69959.2134,9.8751,7.4876,9.2385,8.6814,3.0701,24560.6249,9.2385,7.2699,8.7791,8.2542,2.5313,17719.2688,10.0015,781.5340,-87090.3000,112239.1071
4413.0000,8.6361,11.3641,0.0000,82724.3000,-82724.3000,3.7784,0.0000,12171.2752,12171.2752,184.5287,94895.5752,0.0000,-94895.5752,11.3641,11.0709,13744.4000,0.0000,13744.4000,0.5213,3544.2545,0.0000,3544.2545,25.4576,0.0000,10200.1455,10200.1455,11.0709,11.0709,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.0709,11.0590,559.9000,0.0000,559.9000,0.0213,144.9950,0.0000,144.9950,1.0424,0.0000,414.9050,414.9050,11.0590,11.8616,0.0000,24007.4000,-24007.4000,1.3152,0.0000,3911.7792,3911.7792,64.2301,27919.1792,0.0000,-27919.1792,11.8616,11.6478,9997.1000,0.0000,9997.1000,0.3763,2559.5785,0.0000,2559.5785,18.3780,0.0000,7437.5215,7437.5215,11.6478,7.7711,9.7095,9.7095,4.4950,67424.2992,9.7095,7.3573,9.0822,8.5334,2.7273,21818.7344,9.0822,7.1702,8.6361,8.1262,2.2170,15518.9546,9.0186,704.7284,-82430.3000,104761.9882
4414.0000,8.4600,10.9934,0.0000,61270.7000,-61270.7000,2.7962,0.0000,8984.2643,8984.2643,136.5613,70254.9643,0.0000,-70254.9643,10.9934,10.6352,13412.4000,0.0000,13412.4000,0.5095,3477.2627,0.0000,3477.2627,24.8842,0.0000,9935.1373,9935.1373,10.6352,10.6490,0.0000,332.5000,-332.5000,0.0175,0.0000,52.1860,52.1860,0.8524,384.6860,0.0000,-384.6860,10.6490,10.6379,416.5000,0.0000,416.5000,0.0159,108.5241,0.0000,108.5241,0.7765,0.0000,307.9759,307.9759,10.6379,11.4992,0.0000,20548.5000,-20548.5000,1.1257,0.0000,3336.6798,3336.6798,54.9757,23885.1798,0.0000,-23885.1798,11.4992,11.2658,8715.9000,0.0000,8715.9000,0.3284,2243.1863,0.0000,2243.1863,16.0392,0.0000,6472.7137,6472.7137,11.2658,7.6517,9.4588,9.4588,3.3408,50111.5079,9.4588,7.2696,8.8750,8.3642,2.0235,16188.2114,8.8750,7.0964,8.4600,7.9857,1.6441,11508.5376,7.1897,561.8144,-59606.9000,77808.2570
4415.0000,8.3441,10.8879,112.9000,53184.8000,-53071.9000,2.4314,25.5613,7781.3521,7806.9134,118.7433,60966.1521,87.3387,-60878.8134,10.8879,10.4730,13412.4000,0.0000,13412.4000,0.5127,3482.6050,0.0000,3482.6050,25.0380,0.0000,9929.7950,9929.7950,10.4730,10.5251,0.0000,1077.2000,-1077.2000,0.0565,0.0000,168.7697,168.7697,2.7577,1245.9697,0.0000,-1245.9697,10.5251,10.5119,424.4000,0.0000,424.4000,0.0163,110.7834,0.0000,110.7834,0.7969,0.0000,313.6166,313.6166,10.5119,11.3409,0.0000,17070.0000,-17070.0000,0.9351,0.0000,2769.0965,2769.0965,45.6692,19839.0965,0.0000,-19839.0965,11.3409,11.1898,4872.3000,0.0000,4872.3000,0.1847,1256.8366,0.0000,1256.8366,9.0195,0.0000,3615.4634,3615.4634,11.1898,7.4331,9.3114,9.3114,2.9970,44954.3065,9.3114,7.1834,8.7440,8.2474,1.6976,13580.9897,8.7440,7.0303,8.3441,7.8871,1.3671,9569.5901,6.2049,484.8589,-52510.0000,68104.8863
4416.0000,8.2433,10.8670,264.6000,46801.7000,-46537.1000,2.1479,60.0181,6834.3467,6894.3648,104.8982,53636.0467,204.5819,-53431.4648,10.8670,10.3794,13412.6000,0.0000,13412.6000,0.5136,3483.7183,0.0000,3483.7183,25.0826,0.0000,9928.8817,9928.8817,10.3794,10.3751,223.4000,75.2000,148.2000,0.0171,48.8180,11.7701,60.5881,0.8364,86.9701,174.5820,87.6119,10.3751,10.3616,372.2000,0.0000,372.2000,0.0143,97.3712,0.0000,97.3712,0.7003,0.0000,274.8288,274.8288,10.3616,11.1634,0.0000,14051.8000,-14051.8000,0.7698,0.0000,2276.8494,2276.8494,37.5947,16328.6494,0.0000,-16328.6494,11.1634,11.1085,1509.2000,0.0000,1509.2000,0.0574,390.3072,0.0000,390.3072,2.8011,0.0000,1118.8928,1118.8928,11.1085,7.2518,9.1801,9.1801,2.6181,39271.1411,9.1801,7.1132,8.6290,8.1467,1.4031,11224.8622,8.6290,6.9762,8.2433,7.8026,1.1220,7853.8123,5.2801,412.5920,-45146.7000,58349.8156
4417.0000,8.1627,10.7515,362.8000,42396.8000,-42034.0000,1.9519,82.4143,6181.6736,6264.0879,95.3269,48578.4736,280.3857,-48298.0879,10.7515,10.2204,13393.3000,0.0000,13393.3000,0.5130,3484.5646,0.0000,3484.5646,25.0553,0.0000,9908.7354,9908.7354,10.2204,10.1885,763.7000,0.0000,763.7000,0.0452,167.3437,0.0000,167.3437,2.2055,0.0000,596.3563,596.3563,10.1885,10.1736,376.9000,0.0000,376.9000,0.0146,98.8720,0.0000,98.8720,0.7110,0.0000,278.0280,278.0280,10.1736,10.9317,0.0000,12174.5000,-12174.5000,0.6669,0.0000,1969.8869,1969.8869,32.5728,14144.3869,0.0000,-14144.3869,10.9317,10.8973,867.7000,0.0000,867.7000,0.0331,225.1596,0.0000,225.1596,1.6152,0.0000,642.5404,642.5404,10.8973,7.2286,9.0630,9.0630,2.2814,34221.3919,9.0630,7.0771,8.5334,8.0700,1.2350,9879.7205,8.5334,6.9447,8.1627,7.7391,0.9879,6915.6155,4.8370,377.9679,-38806.9000,51016.7278
4418.0000,8.0920,10.5887,497.2000,38347.7000,-37850.5000,1.7747,113.0920,5583.8452,5696.9372,86.6723,43931.5452,384.1080,-43547.4372,10.5887,10.0211,13393.4000,0.0000,13393.4000,0.5140,3492.8915,0.0000,3492.8915,25.1042,0.0000,9900.5085,9900.5085,10.0211,9.9362,1898.3000,0.0000,1898.3000,0.1126,417.3973,0.0000,417.3973,5.4990,0.0000,1480.9027,1480.9027,9.9362,9.9204,372.9000,0.0000,372.9000,0.0144,98.1877,0.0000,98.1877,0.7057,0.0000,274.7123,274.7123,9.9204,10.6304,0.0000,10661.5000,-10661.5000,0.5841,0.0000,1721.9211,1721.9211,28.5258,12383.4211,0.0000,-12383.4211,10.6304,10.6140,387.8000,0.0000,387.8000,0.0148,101.0735,0.0000,101.0735,0.7247,0.0000,286.7265,286.7265,10.6140,7.2874,8.9507,8.9507,1.9340,29010.4724,8.9507,7.0607,8.4467,8.0057,1.0988,8790.4525,8.4467,6.9264,8.0920,7.6865,0.8839,6186.9646,4.5220,353.3559,-32459.6000,43987.8895
4419.0000,8.0286,10.4135,690.5000,34692.1000,-34001.6000,1.6191,157.2429,5045.5418,5202.7847,79.0755,39737.6418,533.2571,-39204.3847,10.4135,9.8118,13393.5000,0.0000,13393.5000,0.5154,3501.8982,0.0000,3501.8982,25.1734,0.0000,9891.6018,9891.6018,9.8118,9.6839,2697.1000,0.0000,2697.1000,0.1606,595.1997,0.0000,595.1997,7.8432,0.0000,2101.9003,2101.9003,9.6839,9.6675,367.6000,0.0000,367.6000,0.0143,97.1548,0.0000,97.1548,0.6987,0.0000,270.4452,270.4452,9.6675,10.3339,0.0000,9433.8000,-9433.8000,0.5169,0.0000,1520.9674,1520.9674,25.2427,10954.7674,0.0000,-10954.7674,10.3339,10.3165,387.8000,0.0000,387.8000,0.0149,101.5139,0.0000,101.5139,0.7284,0.0000,286.2861,286.2861,10.3165,7.3740,8.8452,8.8452,1.6123,24184.3992,8.8452,7.0538,8.3675,7.9495,0.9816,7852.6289,8.3675,6.9148,8.0286,7.6412,0.7960,5571.7785,4.2619,333.0284,-26589.4000,37608.8066
4420.0000,7.9826,10.3205,935.5000,34093.2000,-33157.7000,1.6059,213.2158,4954.1714,5167.3872,78.4282,39047.3714,722.2842,-38325.0872,10.3205,9.7174,13393.7000,0.0000,13393.7000,0.5170,3506.7380,0.0000,3506.7380,25.2487,0.0000,9886.9620,9886.9620,9.7174,9.5681,3142.6000,0.0000,3142.6000,0.1879,694.6568,0.0000,694.6568,9.1761,0.0000,2447.9432,2447.9432,9.5681,9.5509,381.8000,0.0000,381.8000,0.0149,101.0818,0.0000,101.0818,0.7288,0.0000,280.7182,280.7182,9.5509,10.1639,0.0000,8653.8000,-8653.8000,0.4742,0.0000,1394.1207,1394.1207,23.1576,10047.9207,0.0000,-10047.9207,10.1639,10.1249,867.2000,0.0000,867.2000,0.0335,227.5744,0.0000,227.5744,1.6370,0.0000,639.6256,639.6256,10.1249,7.4144,8.7697,8.7697,1.4810,22215.2766,8.7697,7.0472,8.3103,7.9084,0.9412,7529.2967,8.3103,6.9056,7.9826,7.6080,0.7676,5373.1556,4.2500,332.1033,-24026.2000,35117.7288
4421.0000,7.9348,10.0302,1115.9000,31531.3000,-30415.4000,1.4997,254.5559,4577.8151,4832.3710,73.2440,36109.1151,861.3441,-35247.7710,10.0302,9.4433,13393.9000,0.0000,13393.9000,0.5178,3521.8290,0.0000,3521.8290,25.2891,0.0000,9872.0710,9872.0710,9.4433,9.2864,3393.4000,0.0000,3393.4000,0.2033,753.7073,0.0000,753.7073,9.9267,0.0000,2639.6927,2639.6927,9.2864,9.2647,496.8000,0.0000,496.8000,0.0195,132.0819,0.0000,132.0819,0.9503,0.0000,364.7181,364.7181,9.2647,9.8834,0.0000,8965.9000,-8965.9000,0.4913,0.0000,1441.7269,1441.7269,23.9940,10407.6269,0.0000,-10407.6269,9.8834,9.6845,4542.6000,0.0000,4542.6000,0.1761,1197.0395,0.0000,1197.0395,8.5999,0.0000,3345.5605,3345.5605,9.6845,7.6590,8.6718,8.6718,1.1358,17036.8371,8.6718,7.0724,8.2453,7.8721,0.8968,7174.4277,8.2453,6.9149,7.9348,7.5801,0.7460,5221.8975,4.3614,340.8093,-17554.6000,29433.1623
4422.0000,7.9448,10.1114,1487.3000,44248.5000,-42761.2000,2.0995,339.2165,6425.3268,6764.5433,102.5355,50673.8268,1148.0835,-49525.7433,10.1114,9.6793,13394.0000,0.0000,13394.0000,0.5204,3517.6345,0.0000,3517.6345,25.4153,0.0000,9876.3655,9876.3655,9.6793,9.5985,2373.8000,0.0000,2373.8000,0.1429,525.0665,0.0000,525.0665,6.9814,0.0000,1848.7335,1848.7335,9.5985,9.5861,384.7000,0.0000,384.7000,0.0151,101.8035,0.0000,101.8035,0.7395,0.0000,282.8965,282.8965,9.5861,10.1228,0.0000,10565.3000,-10565.3000,0.5790,0.0000,1702.4605,1702.4605,28.2782,12267.7605,0.0000,-12267.7605,10.1228,9.6308,15249.1000,0.0000,15249.1000,0.5940,4004.1641,0.0000,4004.1641,29.0087,0.0000,11244.9359,11244.9359,9.6308,7.7043,8.6676,8.6676,1.4679,22018.1777,8.6676,7.1062,8.2512,7.8869,1.1897,9517.3161,8.2512,6.9379,7.9448,7.5945,1.0007,7004.8982,5.9264,463.1006,-21924.9000,38540.3920
4423.0000,7.9583,10.3011,1141.8000,51203.5000,-50061.7000,2.3953,260.3517,7437.1353,7697.4870,116.9811,58640.6353,881.4483,-57759.1870,10.3011,9.9002,13392.7000,0.0000,13392.7000,0.5196,3507.4773,0.0000,3507.4773,25.3774,0.0000,9885.2227,9885.2227,9.9002,9.8514,1540.9000,0.0000,1540.9000,0.0924,339.5250,0.0000,339.5250,4.5109,0.0000,1201.3750,1201.3750,9.8514,9.8404,369.0000,0.0000,369.0000,0.0144,97.2828,0.0000,97.2828,0.7054,0.0000,271.7172,271.7172,9.8404,10.3655,0.0000,11146.3000,-11146.3000,0.6108,0.0000,1799.2069,1799.2069,29.8286,12945.5069,0.0000,-12945.5069,10.3655,9.8801,16207.9000,0.0000,16207.9000,0.6287,4240.7487,0.0000,4240.7487,30.7059,0.0000,11967.1513,11967.1513,9.8801,7.5287,8.7044,8.7044,1.9323,28984.5926,8.7044,7.0839,8.2723,7.8942,1.3316,10653.1712,8.2723,6.9265,7.9583,7.5994,1.1059,7741.2964,6.3918,499.4626,-29697.5000,47379.0601
4424.0000,7.9813,10.5285,723.8000,61048.6000,-60324.8000,2.8182,164.9699,8870.9156,9035.8854,137.6385,69919.5156,558.8301,-69360.6854,10.5285,10.0466,17756.2000,0.0000,17756.2000,0.6867,4634.7642,0.0000,4634.7642,33.5367,0.0000,13121.4358,13121.4358,10.0466,10.0378,304.8000,0.0000,304.8000,0.0182,66.9897,0.0000,66.9897,0.8885,0.0000,237.8103,237.8103,10.0378,10.0275,381.7000,0.0000,381.7000,0.0149,100.3539,0.0000,100.3539,0.7265,0.0000,281.3461,281.3461,10.0275,10.4692,0.0000,10352.6000,-10352.6000,0.5672,0.0000,1673.3114,1673.3114,27.7019,12025.9114,0.0000,-12025.9114,10.4692,10.0468,15568.7000,0.0000,15568.7000,0.6014,4067.3117,0.0000,4067.3117,29.3728,0.0000,11501.3883,11501.3883,10.0468,7.4570,8.7519,8.7519,2.3507,35260.0394,8.7519,7.0720,8.3039,7.9120,1.5248,12198.1346,8.3039,6.9211,7.9813,7.6125,1.2552,8786.3357,7.0600,551.6755,-36666.0000,56244.5097
4425.0000,8.0145,10.6881,450.7000,70693.1000,-70242.4000,3.2409,102.6616,10278.7308,10381.3924,158.2816,80971.8308,348.0384,-80623.7924,10.6881,10.1446,22160.8000,0.0000,22160.8000,0.8537,5770.9697,0.0000,5770.9697,41.6943,0.0000,16389.8303,16389.8303,10.1446,10.1446,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.1446,10.1355,370.6000,0.0000,370.6000,0.0144,97.2822,0.0000,97.2822,0.7031,0.0000,273.3178,273.3178,10.1355,10.5411,0.0000,10527.0000,-10527.0000,0.5767,0.0000,1702.8372,1702.8372,28.1669,12229.8372,0.0000,-12229.8372,10.5411,10.2065,13651.1000,0.0000,13651.1000,0.5264,3562.5832,0.0000,3562.5832,25.7096,0.0000,10088.5168,10088.5168,10.2065,7.4209,8.8137,8.8137,2.8000,42000.5505,8.8137,7.0662,8.3477,7.9400,1.7565,14052.0698,8.3477,6.9195,8.0145,7.6336,1.4356,10049.2854,7.8183,610.9332,-44586.9000,66101.9058
4426.0000,8.0251,10.6750,351.7000,73580.4000,-73228.7000,3.3670,80.0953,10700.6844,10780.7797,164.4365,84281.0844,271.6047,-84009.4797,10.6750,10.0558,26543.4000,0.0000,26543.4000,1.0198,6913.5791,0.0000,6913.5791,49.8053,0.0000,19629.8209,19629.8209,10.0558,10.0558,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.0558,10.0470,379.0000,0.0000,379.0000,0.0147,99.6175,0.0000,99.6175,0.7177,0.0000,279.3825,279.3825,10.0470,10.4495,0.0000,10985.0000,-10985.0000,0.6018,0.0000,1775.7776,1775.7776,29.3916,12760.7776,0.0000,-12760.7776,10.4495,10.1612,12372.7000,0.0000,12372.7000,0.4765,3233.2897,0.0000,3233.2897,23.2736,0.0000,9139.4103,9139.4103,10.1612,7.4867,8.8240,8.8240,2.8264,42396.3743,8.8240,7.0802,8.3590,7.9521,1.8427,14741.8670,8.3590,6.9283,8.0251,7.6436,1.5119,10583.3861,8.2197,642.2993,-44918.6000,67721.6274
4427.0000,8.0477,10.7312,217.4000,76165.0000,-75947.6000,3.4768,49.4896,11081.2346,11130.7243,169.7988,87246.2346,167.9104,-87078.3243,10.7312,10.1262,26536.7000,0.0000,26536.7000,1.0198,6906.1632,0.0000,6906.1632,49.8037,0.0000,19630.5368,19630.5368,10.1262,10.1262,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.1262,10.1158,457.2000,0.0000,457.2000,0.0178,120.0471,0.0000,120.0471,0.8672,0.0000,337.1529,337.1529,10.1158,10.5795,0.0000,12952.0000,-12952.0000,0.7096,0.0000,2094.8010,2094.8010,34.6553,15046.8010,0.0000,-15046.8010,10.5795,10.3523,9975.7000,0.0000,9975.7000,0.3848,2601.9327,0.0000,2601.9327,18.7939,0.0000,7373.7673,7373.7673,10.3523,7.3990,8.8757,8.8757,3.1944,47915.9685,8.8757,7.0610,8.3917,7.9683,1.9628,15702.5618,8.3917,6.9171,8.0477,7.6544,1.5950,11165.1124,8.4130,657.4053,-51930.0000,74783.6428
4428.0000,8.0715,10.7790,57.0000,78888.2000,-78831.2000,3.5916,12.9700,11482.5778,11495.5478,175.4062,90370.7778,44.0300,-90326.7478,10.7790,10.1904,26537.8000,0.0000,26537.8000,1.0188,6901.6333,0.0000,6901.6333,49.7586,0.0000,19636.1667,19636.1667,10.1904,10.1962,0.0000,166.5000,-166.5000,0.0087,0.0000,26.0084,26.0084,0.4256,192.5084,0.0000,-192.5084,10.1962,10.1859,465.6000,0.0000,465.6000,0.0181,122.1267,0.0000,122.1267,0.8820,0.0000,343.4733,343.4733,10.1859,10.6910,0.0000,14502.9000,-14502.9000,0.7945,0.0000,2346.8462,2346.8462,38.8043,16849.7462,0.0000,-16849.7462,10.6910,10.4981,8697.3000,0.0000,8697.3000,0.3348,2264.7987,0.0000,2264.7987,16.3493,0.0000,6432.5013,6432.5013,10.4981,7.3552,8.9266,8.9266,3.4952,52428.3788,8.9266,7.0472,8.4255,7.9869,2.0901,16720.7807,8.4255,6.9086,8.0715,7.6670,1.6868,11807.6794,8.6497,675.9025,-57799.9000,80956.8389
4429.0000,8.1054,10.8340,0.0000,83196.5000,-83196.5000,3.7847,0.0000,12117.3848,12117.3848,184.8369,95313.8848,0.0000,-95313.8848,10.8340,10.2717,26539.0000,0.0000,26539.0000,1.0181,6896.4138,0.0000,6896.4138,49.7209,0.0000,19642.5862,19642.5862,10.2717,10.3462,0.0000,2252.2000,-2252.2000,0.1179,0.0000,352.1075,352.1075,5.7577,2604.3075,0.0000,-2604.3075,10.3462,10.3339,585.1000,0.0000,585.1000,0.0227,153.1330,0.0000,153.1330,1.1071,0.0000,431.9670,431.9670,10.3339,10.8179,0.0000,14550.7000,-14550.7000,0.7972,0.0000,2357.1905,2357.1905,38.9316,16907.8905,0.0000,-16907.8905,10.8179,10.6539,7738.5000,0.0000,7738.5000,0.2973,2011.3954,0.0000,2011.3954,14.5196,0.0000,5727.1046,5727.1046,10.6539,7.3299,8.9919,8.9919,3.8704,58056.6809,8.9919,7.0387,8.4711,8.0153,2.2742,18193.8670,8.4711,6.9039,8.1054,7.6875,1.8248,12773.8209,9.0566,707.6970,-65136.8000,89024.3689
4430.0000,8.1416,10.9100,0.0000,87824.7000,-87824.7000,3.9960,0.0000,12800.2003,12800.2003,195.1565,100624.9003,0.0000,-100624.9003,10.9100,10.3693,26541.8000,0.0000,26541.8000,1.0172,6889.5155,0.0000,6889.5155,49.6802,0.0000,19652.2845,19652.2845,10.3693,10.4185,0.0000,1545.6000,-1545.6000,0.0809,0.0000,241.8876,241.8876,3.9523,1787.4876,0.0000,-1787.4876,10.4185,10.4089,470.4000,0.0000,470.4000,0.0182,122.9831,0.0000,122.9831,0.8878,0.0000,347.4169,347.4169,10.4089,10.9402,0.0000,16618.9000,-16618.9000,0.9104,0.0000,2693.7750,2693.7750,44.4639,19312.6750,0.0000,-19312.6750,10.9402,10.8021,6779.7000,0.0000,6779.7000,0.2599,1759.0472,0.0000,1759.0472,12.6935,0.0000,5020.6528,5020.6528,10.8021,7.3168,9.0595,9.0595,4.2228,63342.2020,9.0595,7.0335,8.5192,8.0465,2.4547,19637.6990,8.5192,6.9009,8.1416,7.7101,1.9607,13724.7697,9.4240,736.4021,-72197.3000,96704.6707
4431.0000,8.1900,10.9186,0.0000,92962.2000,-92962.2000,4.2306,0.0000,13561.3719,13561.3719,206.6148,106523.5719,0.0000,-106523.5719,10.9186,10.4153,26536.8000,0.0000,26536.8000,1.0157,6887.3513,0.0000,6887.3513,49.6076,0.0000,19649.4487,19649.4487,10.4153,10.5025,0.0000,2944.9000,-2944.9000,0.1542,0.0000,461.1052,461.1052,7.5328,3406.0052,0.0000,-3406.0052,10.5025,10.4955,370.2000,0.0000,370.2000,0.0143,96.6672,0.0000,96.6672,0.6978,0.0000,273.5328,273.5328,10.4955,11.0590,0.0000,18929.6000,-18929.6000,1.0370,0.0000,3070.3689,3070.3689,50.6456,21999.9689,0.0000,-21999.9689,11.0590,10.9122,7738.5000,0.0000,7738.5000,0.2961,2004.3521,0.0000,2004.3521,14.4589,0.0000,5734.1479,5734.1479,10.9122,7.3613,9.1367,9.1367,4.6209,69313.1770,9.1367,7.0468,8.5794,8.0918,2.7197,21757.7615,8.5794,6.9106,8.1900,7.7450,2.1716,15201.4347,10.1219,790.9381,-80191.2000,106272.3732
