Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4432.0000,8.2073,10.7576,796.3000,89704.4000,-88908.1000,4.1304,180.7407,13090.4070,13271.1476,201.7204,102794.8070,615.5593,-102179.2476,10.7576,10.2676,26538.2000,0.0000,26538.2000,1.0157,6903.8889,0.0000,6903.8889,49.6030,0.0000,19634.3111,19634.3111,10.2676,10.3985,0.0000,4535.4000,-4535.4000,0.2376,0.0000,709.0309,709.0309,11.6029,5244.4309,0.0000,-5244.4309,10.3985,10.3915,380.9000,0.0000,380.9000,0.0147,99.6131,0.0000,99.6131,0.7170,0.0000,281.2869,281.2869,10.3915,11.0176,0.0000,21587.8000,-21587.8000,1.1826,0.0000,3498.7220,3498.7220,57.7569,25086.5220,0.0000,-25086.5220,11.0176,10.8509,9016.9000,0.0000,9016.9000,0.3443,2336.8771,0.0000,2336.8771,16.8141,0.0000,6680.0229,6680.0229,10.8509,7.4507,9.1508,9.1508,4.5410,68115.0220,9.1508,7.0733,8.5968,8.1120,2.7745,22196.2555,8.5968,6.9277,8.2073,7.7623,2.2290,15603.2234,10.3878,811.7142,-79095.3000,105914.5009
4433.0000,8.2213,10.4002,1791.6000,78538.3000,-76746.7000,3.6810,406.5456,11463.9762,11870.5218,179.7759,90002.2762,1385.0544,-88617.2218,10.4002,9.9978,22157.3000,0.0000,22157.3000,0.8503,5794.4404,0.0000,5794.4404,41.5267,0.0000,16362.8596,16362.8596,9.9978,10.3742,0.0000,13240.7000,-13240.7000,0.6933,0.0000,2064.1796,2064.1796,33.8579,15304.8796,0.0000,-15304.8796,10.3742,10.3674,370.4000,0.0000,370.4000,0.0143,96.9017,0.0000,96.9017,0.6984,0.0000,273.4983,273.4983,10.3674,11.0644,0.0000,24394.0000,-24394.0000,1.3364,0.0000,3952.7969,3952.7969,65.2656,28346.7969,0.0000,-28346.7969,11.0644,10.8477,11893.3000,0.0000,11893.3000,0.4544,3080.2481,0.0000,3080.2481,22.1932,0.0000,8813.0519,8813.0519,10.8477,7.4847,9.1662,9.1662,4.5591,68386.7250,9.1662,7.0876,8.6119,8.1269,2.8179,22543.3182,8.6119,6.9376,8.2213,7.7748,2.2699,15889.1729,10.5445,823.9624,-79960.4000,106819.2160
4434.0000,8.1553,10.3803,1016.7000,65888.5000,-64871.8000,3.0597,230.9870,9605.5412,9836.5282,149.4317,75494.0412,785.7130,-74708.3282,10.3803,10.0857,13397.4000,0.0000,13397.4000,0.5172,3504.6287,0.0000,3504.6287,25.2614,0.0000,9892.7713,9892.7713,10.0857,10.2259,0.0000,4074.2000,-4074.2000,0.2131,0.0000,635.7256,635.7256,10.4096,4709.9256,0.0000,-4709.9256,10.2259,10.2176,378.8000,0.0000,378.8000,0.0146,99.3156,0.0000,99.3156,0.7146,0.0000,279.4844,279.4844,10.2176,11.1433,0.0000,26751.0000,-26751.0000,1.4655,0.0000,4329.8408,4329.8408,71.5720,31080.8408,0.0000,-31080.8408,11.1433,10.8348,13970.7000,0.0000,13970.7000,0.5334,3614.1388,0.0000,3614.1388,26.0493,0.0000,10356.5612,10356.5612,10.8348,7.3345,9.0847,9.0847,3.9176,58763.9691,9.0847,7.0340,8.5378,8.0593,2.2952,18361.8844,8.5378,6.8984,8.1553,7.7181,1.8349,12844.3259,8.7054,680.2523,-67950.1000,89970.1794
4435.0000,8.1001,10.2816,1668.8000,60019.8000,-58351.0000,2.8300,379.5244,8740.8810,9120.4054,138.2149,68760.6810,1289.2756,-67471.4054,10.2816,9.9621,13386.8000,0.0000,13386.8000,0.5170,3506.9405,0.0000,3506.9405,25.2500,0.0000,9879.8595,9879.8595,9.9621,10.0103,0.0000,1287.6000,-1287.6000,0.0674,0.0000,200.6595,200.6595,3.2907,1488.2595,0.0000,-1488.2595,10.0103,10.0014,372.0000,0.0000,372.0000,0.0144,97.8435,0.0000,97.8435,0.7035,0.0000,274.1565,274.1565,10.0014,10.9672,0.0000,25716.5000,-25716.5000,1.4089,0.0000,4155.8281,4155.8281,68.8061,29872.3281,0.0000,-29872.3281,10.9672,10.6480,13331.5000,0.0000,13331.5000,0.5083,3457.6065,0.0000,3457.6065,24.8248,0.0000,9873.8935,9873.8935,10.6480,7.3453,8.9966,8.9966,3.4050,51074.5584,8.9966,7.0210,8.4698,8.0088,2.0369,16294.9221,8.4698,6.8854,8.1001,7.6776,1.6335,11434.4281,8.0190,626.6159,-58264.8000,78803.9086
4436.0000,8.0151,9.9548,2232.2000,46396.3000,-44164.1000,2.2427,508.4497,6746.0781,7254.5278,109.5318,53142.3781,1723.7503,-51418.6278,9.9548,9.5827,13387.0000,0.0000,13387.0000,0.5179,3523.9388,0.0000,3523.9388,25.2929,0.0000,9863.0612,9863.0612,9.5827,9.6193,0.0000,839.0000,-839.0000,0.0439,0.0000,130.2581,130.2581,2.1434,969.2581,0.0000,-969.2581,9.6193,9.6089,376.0000,0.0000,376.0000,0.0146,99.4704,0.0000,99.4704,0.7137,0.0000,276.5296,276.5296,9.6089,10.6449,0.0000,23652.4000,-23652.4000,1.2958,0.0000,3811.8581,3811.8581,63.2868,27464.2581,0.0000,-27464.2581,10.6449,10.3042,12212.9000,0.0000,12212.9000,0.4670,3182.4122,0.0000,3182.4122,22.8088,0.0000,9030.4878,9030.4878,10.3042,7.4001,8.8522,8.8522,2.5662,38492.6997,8.8522,7.0148,8.3622,7.9335,1.6236,12988.5222,8.3622,6.8748,8.0151,7.6185,1.3143,9200.2652,6.8730,537.0657,-42679.6000,60681.4871
4437.0000,7.9437,9.7694,2801.9000,38903.9000,-36102.0000,1.9350,639.0566,5649.1286,6288.1851,94.4999,44553.0286,2162.8434,-42390.1851,9.7694,9.3450,13387.2000,0.0000,13387.2000,0.5208,3533.6847,0.0000,3533.6847,25.4354,0.0000,9853.5153,9853.5153,9.3450,9.3450,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3450,9.3291,502.0000,0.0000,502.0000,0.0196,133.3476,0.0000,133.3476,0.9593,0.0000,368.6524,368.6524,9.3291,10.3824,0.0000,21068.4000,-21068.4000,1.1544,0.0000,3389.2058,3389.2058,56.3806,24457.6058,0.0000,-24457.6058,10.3824,10.0652,9975.7000,0.0000,9975.7000,0.3835,2609.4631,0.0000,2609.4631,18.7318,0.0000,7366.2369,7366.2369,10.0652,7.4064,8.7358,8.7358,2.0578,30867.6862,8.7358,7.0014,8.2733,7.8686,1.3424,10739.1037,8.2733,6.8609,7.9437,7.5671,1.0932,7652.3389,6.0201,470.4169,-33305.5000,49259.1287
4438.0000,7.8708,9.5520,3361.1000,31618.9000,-28257.8000,1.6365,767.6312,4585.0652,5352.6964,79.9227,36203.9652,2593.4688,-33610.4964,9.5520,9.0597,13387.4000,0.0000,13387.4000,0.5225,3545.1733,0.0000,3545.1733,25.5175,0.0000,9842.2267,9842.2267,9.0597,9.0597,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0597,9.0459,376.1000,0.0000,376.1000,0.0148,100.3321,0.0000,100.3321,0.7222,0.0000,275.7679,275.7679,9.0459,10.0479,0.0000,17262.4000,-17262.4000,0.9460,0.0000,2772.0694,2772.0694,46.2015,20034.4694,0.0000,-20034.4694,10.0479,9.7273,8697.3000,0.0000,8697.3000,0.3359,2286.2915,0.0000,2286.2915,16.4041,0.0000,6411.0085,6411.0085,9.7273,7.4929,8.6101,8.6101,1.4890,22335.2261,8.6101,6.9993,8.1805,7.8047,1.0735,8587.9974,8.1805,6.8531,7.8708,7.5168,0.8846,6192.4834,5.1835,405.0430,-23059.4000,37115.7069
4439.0000,7.8161,9.4983,4015.8000,28182.5000,-24166.7000,1.5189,918.0837,4082.6057,5000.6894,74.1811,32265.1057,3097.7163,-29167.3894,9.4983,8.9308,13387.6000,0.0000,13387.6000,0.5245,3548.0611,0.0000,3548.0611,25.6145,0.0000,9839.5389,9839.5389,8.9308,8.9308,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9308,8.9149,376.0000,0.0000,376.0000,0.0149,100.4997,0.0000,100.4997,0.7257,0.0000,275.5003,275.5003,8.9149,9.8306,0.0000,13681.0000,-13681.0000,0.7499,0.0000,2195.2401,2195.2401,36.6220,15876.2401,0.0000,-15876.2401,9.8306,9.6241,4862.2000,0.0000,4862.2000,0.1889,1282.2621,0.0000,1282.2621,9.2233,0.0000,3579.9379,3579.9379,9.6241,7.4332,8.5287,8.5287,1.2662,18993.5068,8.5287,6.9766,8.1148,7.7526,0.8970,7176.2128,8.1148,6.8347,7.8161,7.4747,0.7398,5178.8834,4.4954,351.2797,-19221.9000,31348.6030
4440.0000,7.7729,9.5522,3967.8000,26137.4000,-22169.6000,1.4231,907.8341,3783.3243,4691.1584,69.4997,29920.7243,3059.9659,-26860.7584,9.5522,8.9001,13390.3000,0.0000,13390.3000,0.5251,3545.9304,0.0000,3545.9304,25.6437,0.0000,9844.3696,9844.3696,8.9001,8.9001,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9001,8.8801,410.8000,0.0000,410.8000,0.0163,109.8519,0.0000,109.8519,0.7946,0.0000,300.9481,300.9481,8.8801,9.7023,0.0000,10696.1000,-10696.1000,0.5863,0.0000,1715.9366,1715.9366,28.6342,12412.0366,0.0000,-12412.0366,9.7023,9.6289,1506.4000,0.0000,1506.4000,0.0587,398.0253,0.0000,398.0253,2.8683,0.0000,1108.3747,1108.3747,9.6289,7.3155,8.4722,8.4722,1.1642,17462.3665,8.4722,6.9461,8.0652,7.7091,0.7680,6143.8620,8.0652,6.8125,7.7729,7.4389,0.6304,4412.8635,3.9142,305.8572,-17558.2000,28019.0919
4441.0000,7.7334,9.4653,4352.8000,24024.0000,-19671.2000,1.3499,996.6514,3474.8766,4471.5280,65.9275,27498.8766,3356.1486,-24142.7280,9.4653,8.7605,13370.5000,0.0000,13370.5000,0.5238,3545.2711,0.0000,3545.2711,25.5817,0.0000,9825.2289,9825.2289,8.7605,8.7605,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.7605,8.7382,424.7000,0.0000,424.7000,0.0168,113.8079,0.0000,113.8079,0.8220,0.0000,310.8921,310.8921,8.7382,9.4747,0.0000,8848.3000,-8848.3000,0.4850,0.0000,1418.3427,1418.3427,23.6881,10266.6427,0.0000,-10266.6427,9.4747,9.4290,866.3000,0.0000,866.3000,0.0338,229.6728,0.0000,229.6728,1.6532,0.0000,636.6272,636.6272,9.4290,7.3852,8.4071,8.4071,0.9497,14244.8139,8.4071,6.9404,8.0160,7.6738,0.6815,5452.1191,8.0160,6.8048,7.7334,7.4104,0.5628,3939.6580,3.6141,282.4137,-13858.0000,23636.5910
4442.0000,7.6973,9.3410,4870.0000,21987.3000,-17117.3000,1.2882,1115.8182,3178.1731,4293.9913,62.9140,25165.4731,3754.1818,-21411.2913,9.3410,8.5873,13369.2000,0.0000,13369.2000,0.5245,3551.5103,0.0000,3551.5103,25.6180,0.0000,9817.6897,9817.6897,8.5873,8.5873,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5873,8.5642,411.4000,0.0000,411.4000,0.0163,110.5323,0.0000,110.5323,0.7982,0.0000,300.8677,300.8677,8.5642,9.2259,0.0000,7429.8000,-7429.8000,0.4073,0.0000,1189.8128,1189.8128,19.8925,8619.6128,0.0000,-8619.6128,9.2259,9.2041,387.5000,0.0000,387.5000,0.0152,103.1161,0.0000,103.1161,0.7424,0.0000,284.3839,284.3839,9.2041,7.4840,8.3440,8.3440,0.7469,11203.5787,8.3440,6.9415,7.9700,7.6428,0.6090,4872.0194,7.9700,6.8013,7.6973,7.3857,0.5075,3552.3241,3.3774,263.9164,-10379.0000,19627.9223
4443.0000,7.6635,9.1785,5412.6000,19998.4000,-14585.8000,1.2303,1240.9170,2888.8875,4129.8044,60.0847,22887.2875,4171.6830,-18715.6044,9.1785,8.3844,13369.4000,0.0000,13369.4000,0.5257,3560.2037,0.0000,3560.2037,25.6743,0.0000,9809.1963,9809.1963,8.3844,8.3844,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.3844,8.3593,425.0000,0.0000,425.0000,0.0169,114.5373,0.0000,114.5373,0.8272,0.0000,310.4627,310.4627,8.3593,8.9536,0.0000,6329.5000,-6329.5000,0.3470,0.0000,1012.5046,1012.5046,16.9488,7342.0046,0.0000,-7342.0046,8.9536,8.9306,387.5000,0.0000,387.5000,0.0153,103.5379,0.0000,103.5379,0.7457,0.0000,283.9621,283.9621,8.9306,7.6301,8.2804,8.2804,0.5355,8033.1313,8.2804,6.9499,7.9256,7.6151,0.5479,4382.9536,7.9256,6.8023,7.6635,7.3639,0.4625,3237.8496,3.2028,250.2734,-6733.4000,15653.9345
4444.0000,7.6637,9.5264,5478.6000,26468.3000,-20989.7000,1.5279,1256.0424,3823.5211,5079.5635,74.6216,30291.8211,4222.5576,-26069.2635,9.5264,8.8242,13369.5000,0.0000,13369.5000,0.5272,3541.7815,0.0000,3541.7815,25.7480,0.0000,9827.7185,9827.7185,8.8242,8.8242,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8242,8.8026,411.8000,0.0000,411.8000,0.0165,110.2452,0.0000,110.2452,0.8044,0.0000,301.5548,301.5548,8.8026,9.2762,0.0000,5711.5000,-5711.5000,0.3132,0.0000,915.8643,915.8643,15.2965,6627.3643,0.0000,-6627.3643,9.2762,9.2307,865.9000,0.0000,865.9000,0.0343,230.2481,0.0000,230.2481,1.6743,0.0000,635.6519,635.6519,9.2307,7.3587,8.2947,8.2947,0.8734,13100.3836,8.2947,6.9262,7.9298,7.6105,0.6384,5107.4760,7.9298,6.7895,7.6637,7.3597,0.5319,3723.6223,3.6286,283.5475,-12054.0000,21931.4819
4445.0000,7.6849,10.0421,2131.1000,34610.6000,-32479.5000,1.6979,488.3914,5001.6785,5490.0698,82.9235,39612.2785,1642.7086,-37969.5698,10.0421,9.4303,13369.7000,0.0000,13369.7000,0.5240,3514.8466,0.0000,3514.8466,25.5917,0.0000,9854.8534,9854.8534,9.4303,9.4330,0.0000,37.9000,-37.9000,0.0020,0.0000,5.8755,5.8755,0.0965,43.7755,0.0000,-43.7755,9.4330,9.4078,552.2000,0.0000,552.2000,0.0219,146.4898,0.0000,146.4898,1.0702,0.0000,405.7102,405.7102,9.4078,9.8810,0.0000,6566.1000,-6566.1000,0.3599,0.0000,1056.8015,1056.8015,17.5792,7622.9015,0.0000,-7622.9015,9.8810,9.6738,4533.2000,0.0000,4533.2000,0.1785,1194.6042,0.0000,1194.6042,8.7154,0.0000,3338.5958,3338.5958,9.6738,7.0394,8.3566,8.3566,1.4145,21217.0637,8.3566,6.8846,7.9641,7.6206,0.7904,6323.0519,7.9641,6.7677,7.6849,7.3659,0.6423,4496.4000,4.1763,326.3435,-20628.4000,32036.5156
4446.0000,8.0000,11.1806,2485.4000,113328.7000,-110843.3000,5.2923,566.2813,16473.4645,17039.7458,258.4696,129802.1645,1919.1187,-127883.0458,11.1806,10.9341,13368.8000,0.0000,13368.8000,0.5193,3456.5589,0.0000,3456.5589,25.3623,0.0000,9912.2411,9912.2411,10.9341,10.9530,0.0000,659.0000,-659.0000,0.0344,0.0000,103.7743,103.7743,1.6809,762.7743,0.0000,-762.7743,10.9530,10.9437,508.4000,0.0000,508.4000,0.0200,131.8838,0.0000,131.8838,0.9747,0.0000,376.5162,376.5162,10.9437,11.2026,0.0000,8955.9000,-8955.9000,0.4908,0.0000,1457.8747,1457.8747,23.9688,10413.7747,0.0000,-10413.7747,11.2026,10.9220,15216.5000,0.0000,15216.5000,0.5927,3933.0364,0.0000,3933.0364,28.9479,0.0000,11283.4636,11283.4636,10.9220,6.9194,8.9207,8.9207,5.3643,80464.9853,8.9207,6.8668,8.3730,7.8937,2.7527,22021.3893,8.3730,6.7746,8.0000,7.5738,2.1421,14994.8631,10.4243,814.5703,-91364.5000,117481.2377
4447.0000,8.3623,11.5925,0.0000,167892.0000,-167892.0000,7.6344,0.0000,24572.4473,24572.4473,372.8540,192464.4473,0.0000,-192464.4473,11.5925,11.3095,22690.9000,0.0000,22690.9000,0.8646,5832.0639,0.0000,5832.0639,42.2269,0.0000,16858.8361,16858.8361,11.3095,11.5256,0.0000,11115.1000,-11115.1000,0.5832,0.0000,1757.8934,1757.8934,28.4831,12872.9934,0.0000,-12872.9934,11.5256,11.5128,1022.4000,0.0000,1022.4000,0.0391,263.0325,0.0000,263.0325,1.9099,0.0000,759.3675,759.3675,11.5128,11.7129,0.0000,10245.5000,-10245.5000,0.5613,0.0000,1675.9972,1675.9972,27.4107,11921.4972,0.0000,-11921.4972,11.7129,11.5111,16173.2000,0.0000,16173.2000,0.6160,4149.6880,0.0000,4149.6880,30.0867,0.0000,12023.5120,12023.5120,11.5111,7.3925,9.4518,9.4518,8.1799,122699.0369,9.4518,7.0366,8.8078,8.2442,4.7969,38374.9603,8.8078,6.8988,8.3623,7.8533,3.7914,26540.0237,15.4480,1207.1314,-149366.1000,187614.0210
4448.0000,8.7528,11.6688,0.0000,196760.4000,-196760.4000,8.9655,0.0000,29015.1103,29015.1103,437.8600,225775.5103,0.0000,-225775.5103,11.6688,11.4030,27686.0000,0.0000,27686.0000,1.0478,7108.1136,0.0000,7108.1136,51.1732,0.0000,20577.8864,20577.8864,11.4030,12.0153,0.0000,40925.5000,-40925.5000,2.1501,0.0000,6479.6402,6479.6402,105.0053,47405.1402,0.0000,-47405.1402,12.0153,11.9988,1721.0000,0.0000,1721.0000,0.0652,439.6648,0.0000,439.6648,3.1845,0.0000,1281.3352,1281.3352,11.9988,12.1544,0.0000,10349.3000,-10349.3000,0.5670,0.0000,1700.5773,1700.5773,27.6906,12049.8773,0.0000,-12049.8773,12.1544,12.0049,15535.4000,0.0000,15535.4000,0.5868,3960.9821,0.0000,3960.9821,28.6581,0.0000,11574.4179,11574.4179,12.0049,7.9132,9.9590,9.9590,10.5600,158399.5478,9.9590,7.3117,9.2531,8.6353,6.8323,54658.5671,9.2531,7.1089,8.7528,8.1810,5.5336,38735.2753,20.0735,1568.5722,-203092.8000,251793.3903
4449.0000,9.0132,11.9258,0.0000,214951.2000,-214951.2000,9.8162,0.0000,31859.7339,31859.7339,479.4077,246810.9339,0.0000,-246810.9339,11.9258,11.6493,31477.2000,0.0000,31477.2000,1.1898,8051.7837,0.0000,8051.7837,58.1078,0.0000,23425.4163,23425.4163,11.6493,12.2853,0.0000,46504.0000,-46504.0000,2.4439,0.0000,7384.5776,7384.5776,119.3563,53888.5776,0.0000,-53888.5776,12.2853,12.2689,1862.9000,0.0000,1862.9000,0.0700,474.0920,0.0000,474.0920,3.4196,0.0000,1388.8080,1388.8080,12.2689,12.4234,0.0000,11239.7000,-11239.7000,0.6159,0.0000,1851.7033,1851.7033,30.0775,13091.4033,0.0000,-13091.4033,12.4234,12.3034,13622.0000,0.0000,13622.0000,0.5108,3459.9039,0.0000,3459.9039,24.9487,0.0000,10162.0961,10162.0961,12.3034,8.2446,10.2740,10.2740,11.4646,171969.3177,10.2740,7.5245,9.5408,8.8993,7.7662,62129.9889,9.5408,7.2794,9.0132,8.4101,6.3876,44713.2722,21.9699,1716.7626,-225732.8000,278812.5788
4450.0000,9.2617,12.0705,0.0000,228488.3000,-228488.3000,10.4501,0.0000,34033.5321,34033.5321,510.3641,262521.8321,0.0000,-262521.8321,12.0705,11.7744,37168.6000,0.0000,37168.6000,1.3990,9488.0122,0.0000,9488.0122,68.3272,0.0000,27680.5878,27680.5878,11.7744,12.4929,0.0000,57939.7000,-57939.7000,3.0475,0.0000,9214.5021,9214.5021,148.8330,67154.2021,0.0000,-67154.2021,12.4929,12.4777,1906.4000,0.0000,1906.4000,0.0713,483.7380,0.0000,483.7380,3.4842,0.0000,1422.6620,1422.6620,12.4777,12.6427,0.0000,13237.2000,-13237.2000,0.7254,0.0000,2185.3025,2185.3025,35.4271,15422.5025,0.0000,-15422.5025,12.6427,12.5440,12346.4000,0.0000,12346.4000,0.4610,3126.2131,0.0000,3126.2131,22.5148,0.0000,9220.1869,9220.1869,12.5440,8.5694,10.5567,10.5567,12.3825,185738.2282,10.5567,7.7502,9.8083,9.1535,8.7431,69945.0396,9.8083,7.4655,9.2617,8.6369,7.2986,51090.1850,24.2315,1893.4809,-248243.8000,306773.4528
4451.0000,9.5928,12.3428,0.0000,252272.9000,-252272.9000,11.5545,0.0000,37827.3568,37827.3568,564.3028,290100.2568,0.0000,-290100.2568,12.3428,12.0667,39061.7000,0.0000,39061.7000,1.4669,9932.7514,0.0000,9932.7514,71.6388,0.0000,29128.9486,29128.9486,12.0667,12.8826,0.0000,74222.8000,-74222.8000,3.9056,0.0000,11846.9388,11846.9388,190.7435,86069.7388,0.0000,-86069.7388,12.8826,12.8666,2253.0000,0.0000,2253.0000,0.0840,568.5579,0.0000,568.5579,4.1040,0.0000,1684.4421,1684.4421,12.8666,13.0384,0.0000,15544.6000,-15544.6000,0.8519,0.0000,2576.4721,2576.4721,41.6070,18121.0721,0.0000,-18121.0721,13.0384,12.9678,9954.6000,0.0000,9954.6000,0.3704,2506.6285,0.0000,2506.6285,18.0897,0.0000,7447.9715,7447.9715,12.9678,8.9341,10.9510,10.9510,14.1838,212756.7101,10.9510,8.0225,10.1700,9.4867,10.2975,82379.7619,10.1700,7.6963,9.5928,8.9332,8.6985,60889.3064,27.3500,2137.1658,-290771.0000,356025.7784
4452.0000,9.8407,12.6627,0.0000,268397.6000,-268397.6000,12.3168,0.0000,40449.0043,40449.0043,601.5341,308846.6043,0.0000,-308846.6043,12.6627,12.4317,33849.9000,0.0000,33849.9000,1.2656,8568.6683,0.0000,8568.6683,61.8083,0.0000,25281.2317,25281.2317,12.4317,13.2222,0.0000,74560.2000,-74560.2000,3.9274,0.0000,11956.2989,11956.2989,191.8093,86516.4989,0.0000,-86516.4989,13.2222,13.2038,2691.0000,0.0000,2691.0000,0.0997,675.8752,0.0000,675.8752,4.8715,0.0000,2015.1248,2015.1248,13.2038,13.3955,0.0000,17991.9000,-17991.9000,0.9863,0.0000,2992.8226,2992.8226,48.1693,20984.7226,0.0000,-20984.7226,13.3955,13.3361,8679.0000,0.0000,8679.0000,0.3209,2174.5840,0.0000,2174.5840,15.6731,0.0000,6504.4160,6504.4160,13.3361,9.1739,11.2550,11.2550,15.1839,227758.8245,11.2550,8.2116,10.4434,9.7333,11.1026,88821.1347,10.4434,7.8603,9.8407,9.1519,9.4234,65963.9516,28.3752,2217.2774,-315729.8000,382543.9108
4453.0000,10.1171,12.8472,0.0000,282714.0000,-282714.0000,12.9928,0.0000,42850.0439,42850.0439,634.5452,325564.0439,0.0000,-325564.0439,12.8472,12.6024,39060.1000,0.0000,39060.1000,1.4529,9861.9428,0.0000,9861.9428,70.9580,0.0000,29198.1572,29198.1572,12.6024,13.4628,0.0000,88393.9000,-88393.9000,4.6623,0.0000,14206.2266,14206.2266,227.6987,102600.1266,0.0000,-102600.1266,13.4628,13.4466,2568.2000,0.0000,2568.2000,0.0947,642.8806,0.0000,642.8806,4.6245,0.0000,1925.3194,1925.3194,13.4466,13.6474,0.0000,20516.2000,-20516.2000,1.1250,0.0000,3421.8148,3421.8148,54.9415,23938.0148,0.0000,-23938.0148,13.6474,13.5988,7722.3000,0.0000,7722.3000,0.2839,1928.1444,0.0000,1928.1444,13.8676,0.0000,5794.1556,5794.1556,13.5988,9.5123,11.5555,11.5555,16.2437,243654.8287,11.5555,8.4755,10.7342,10.0155,12.2429,97943.1830,10.7342,8.0896,10.1171,9.4119,10.5120,73583.8836,30.9174,2415.9254,-342273.5000,415181.8953
4454.0000,10.2666,13.0702,0.0000,289337.9000,-289337.9000,13.3190,0.0000,43990.5764,43990.5764,650.4772,333328.4764,0.0000,-333328.4764,13.0702,12.8363,37164.7000,0.0000,37164.7000,1.3784,9354.1432,0.0000,9354.1432,67.3173,0.0000,27810.5568,27810.5568,12.8363,13.6409,0.0000,82386.0000,-82386.0000,4.3482,0.0000,13281.7873,13281.7873,212.3569,95667.7873,0.0000,-95667.7873,13.6409,13.6302,1705.0000,0.0000,1705.0000,0.0626,425.7511,0.0000,425.7511,3.0586,0.0000,1279.2489,1279.2489,13.6302,13.8439,0.0000,21768.9000,-21768.9000,1.1939,0.0000,3638.2108,3638.2108,58.3082,25407.1108,0.0000,-25407.1108,13.8439,13.8011,6765.6000,0.0000,6765.6000,0.2478,1684.7046,0.0000,1684.7046,12.1022,0.0000,5080.8954,5080.8954,13.8011,9.6568,11.7290,11.7290,16.4243,246365.0846,11.7290,8.6007,10.8948,10.1648,12.3973,99178.4469,10.8948,8.2025,10.2666,9.5486,10.6697,74687.8406,30.8247,2408.6891,-347857.5000,420231.3721
4455.0000,10.4682,13.2679,0.0000,301125.0000,-301125.0000,13.8739,0.0000,45976.5611,45976.5611,677.5798,347101.5611,0.0000,-347101.5611,13.2679,13.0548,35271.5000,0.0000,35271.5000,1.3036,8853.2012,0.0000,8853.2012,63.6637,0.0000,26418.2988,26418.2988,13.0548,13.8796,0.0000,88027.0000,-88027.0000,4.6500,0.0000,14233.1155,14233.1155,227.0967,102260.1155,0.0000,-102260.1155,13.8796,13.8697,1644.4000,0.0000,1644.4000,0.0602,409.2716,0.0000,409.2716,2.9418,0.0000,1235.1284,1235.1284,13.8697,14.0859,0.0000,22955.2000,-22955.2000,1.2592,0.0000,3846.9764,3846.9764,61.4962,26802.1764,0.0000,-26802.1764,14.0859,14.0390,7722.3000,0.0000,7722.3000,0.2820,1916.5654,0.0000,1916.5654,13.7717,0.0000,5805.7346,5805.7346,14.0390,9.8752,11.9571,11.9571,17.2071,258107.1446,11.9571,8.7789,11.1096,10.3680,13.1340,105072.3500,11.1096,8.3606,10.4682,9.7351,11.3605,79523.3036,32.1433,2511.7195,-367469.0000,442702.7982
4456.0000,10.7424,13.4816,0.0000,313754.2000,-313754.2000,14.4733,0.0000,48183.6824,48183.6824,706.8504,361937.8824,0.0000,-361937.8824,13.4816,13.3110,30062.0000,0.0000,30062.0000,1.1076,7523.2633,0.0000,7523.2633,54.0927,0.0000,22538.7367,22538.7367,13.3110,14.2229,0.0000,103674.0000,-103674.0000,5.4811,0.0000,16822.2186,16822.2186,267.6871,120496.2186,0.0000,-120496.2186,14.2229,14.2108,2121.3000,0.0000,2121.3000,0.0774,525.4927,0.0000,525.4927,3.7810,0.0000,1595.8073,1595.8073,14.2108,14.4319,0.0000,25008.7000,-25008.7000,1.3721,0.0000,4207.9054,4207.9054,67.0135,29216.6054,0.0000,-29216.6054,14.4319,14.3807,8997.9000,0.0000,8997.9000,0.3273,2222.6517,0.0000,2222.6517,15.9871,0.0000,6775.2483,6775.2483,14.3807,10.1634,12.2720,12.2720,18.5749,278623.8161,12.2720,9.0148,11.4034,10.6434,14.3461,114768.9043,11.4034,8.5705,10.7424,9.9869,12.4778,87344.6993,34.2583,2676.9884,-401255.7000,480737.4197
4457.0000,10.9818,13.7869,0.0000,329050.9000,-329050.9000,15.2040,0.0000,50792.1509,50792.1509,742.5381,379843.0509,0.0000,-379843.0509,13.7869,13.6781,19630.5000,0.0000,19630.5000,0.7208,4892.0297,0.0000,4892.0297,35.2051,0.0000,14738.4703,14738.4703,13.6781,14.5752,0.0000,104446.6000,-104446.6000,5.5274,0.0000,17035.3375,17035.3375,269.9505,121481.9375,0.0000,-121481.9375,14.5752,14.5677,1350.7000,0.0000,1350.7000,0.0490,333.0018,0.0000,333.0018,2.3949,0.0000,1017.6982,1017.6982,14.5677,14.7995,0.0000,26859.2000,-26859.2000,1.4742,0.0000,4538.7985,4538.7985,71.9990,31397.9985,0.0000,-31397.9985,14.7995,14.7334,11868.0000,0.0000,11868.0000,0.4295,2917.0988,0.0000,2917.0988,20.9760,0.0000,8950.9012,8950.9012,14.7334,10.3882,12.5608,12.5608,19.6129,294192.7948,12.5608,9.2010,11.6649,10.8809,15.1652,121321.8234,11.6649,8.7373,10.9818,10.2011,13.2139,92497.4459,35.1075,2743.3525,-427507.5000,508012.0641
4458.0000,10.5015,13.1909,0.0000,239468.0000,-239468.0000,11.0808,0.0000,36588.2880,36588.2880,541.1702,276056.2880,0.0000,-276056.2880,13.1909,13.0729,16173.9000,0.0000,16173.9000,0.5911,4064.0298,0.0000,4064.0298,28.8693,0.0000,12109.8702,12109.8702,13.0729,13.9254,0.0000,75325.7000,-75325.7000,3.9921,0.0000,12182.4394,12182.4394,194.9692,87508.1394,0.0000,-87508.1394,13.9254,13.9172,1125.0000,0.0000,1125.0000,0.0406,279.8233,0.0000,279.8233,1.9841,0.0000,845.1767,845.1767,13.9172,14.2352,0.0000,27960.8000,-27960.8000,1.5354,0.0000,4688.4205,4688.4205,74.9845,32649.2205,0.0000,-32649.2205,14.2352,14.1331,13940.9000,0.0000,13940.9000,0.5017,3452.8877,0.0000,3452.8877,24.5038,0.0000,10488.0123,10488.0123,14.1331,9.8576,11.9953,11.9953,14.6285,219427.9084,11.9953,8.8007,11.1434,10.3980,10.9306,87444.6734,11.1434,8.3924,10.5015,9.7679,9.4126,65887.8955,26.6127,2079.5545,-311514.7000,372760.4773
4459.0000,10.3426,13.1282,0.0000,232767.3000,-232767.3000,10.7395,0.0000,35445.9200,35445.9200,524.5017,268213.2200,0.0000,-268213.2200,13.1282,13.0024,16181.0000,0.0000,16181.0000,0.5969,4069.3691,0.0000,4069.3691,29.1508,0.0000,12111.6309,12111.6309,13.0024,13.7569,0.0000,62544.2000,-62544.2000,3.3068,0.0000,10105.5959,10105.5959,161.5009,72649.7959,0.0000,-72649.7959,13.7569,13.7502,860.5000,0.0000,860.5000,0.0314,214.5298,0.0000,214.5298,1.5327,0.0000,645.9702,645.9702,13.7502,14.0783,0.0000,27059.4000,-27059.4000,1.4847,0.0000,4528.5718,4528.5718,72.5121,31587.9718,0.0000,-31587.9718,14.0783,13.9744,13303.1000,0.0000,13303.1000,0.4829,3301.9822,0.0000,3301.9822,23.5827,0.0000,10001.1178,10001.1178,13.9744,9.6666,11.8205,11.8205,13.8260,207389.5232,11.8205,8.6518,10.9755,10.2361,10.1700,81359.6704,10.9755,8.2629,10.3426,9.6192,8.7061,60942.3554,24.9634,1950.6741,-292026.3000,349691.5490
4460.0000,9.7861,12.5681,0.0000,161783.7000,-161783.7000,7.4573,0.0000,24354.4700,24354.4700,364.2048,186138.1700,0.0000,-186138.1700,12.5681,12.3878,16161.9000,0.0000,16161.9000,0.5968,4096.6334,0.0000,4096.6334,29.1450,0.0000,12065.2666,12065.2666,12.3878,12.9221,0.0000,30810.3000,-30810.3000,1.6286,0.0000,4937.8673,4937.8673,79.5364,35748.1673,0.0000,-35748.1673,12.9221,12.9116,941.9000,0.0000,941.9000,0.0344,237.5626,0.0000,237.5626,1.6820,0.0000,704.3374,704.3374,12.9116,13.3574,0.0000,25588.3000,-25588.3000,1.4038,0.0000,4243.1835,4243.1835,68.5582,29831.4835,0.0000,-29831.4835,13.3574,13.2209,12186.9000,0.0000,12186.9000,0.4434,3055.1274,0.0000,3055.1274,21.6557,0.0000,9131.7726,9131.7726,13.2209,9.0568,11.1389,11.1389,9.2867,139300.0816,11.1389,8.2209,10.3607,9.6799,6.5076,52061.1778,10.3607,7.8980,9.7861,9.1294,5.4924,38446.4810,17.3465,1355.4773,-188891.6000,229807.7404
4461.0000,9.5206,12.4768,0.0000,148959.5000,-148959.5000,6.8436,0.0000,22303.3165,22303.3165,334.2286,171262.8165,0.0000,-171262.8165,12.4768,12.3004,13693.4000,0.0000,13693.4000,0.5101,3475.4111,0.0000,3475.4111,24.9134,0.0000,10217.9889,10217.9889,12.3004,12.6736,0.0000,18635.4000,-18635.4000,0.9828,0.0000,2983.2834,2983.2834,47.9962,21618.6834,0.0000,-21618.6834,12.6736,12.6664,557.4000,0.0000,557.4000,0.0206,141.0769,0.0000,141.0769,1.0084,0.0000,416.3231,416.3231,12.6664,13.1399,0.0000,23535.8000,-23535.8000,1.2903,0.0000,3892.9159,3892.9159,63.0139,27428.7159,0.0000,-27428.7159,13.1399,13.0112,9954.6000,0.0000,9954.6000,0.3662,2503.0807,0.0000,2503.0807,17.8870,0.0000,7451.5193,7451.5193,13.0112,8.6774,10.8443,10.8443,8.3693,125538.8984,10.8443,7.9705,10.0780,9.4074,5.5496,44397.0088,10.0780,7.6895,9.5206,8.8837,4.6125,32287.2343,15.0204,1173.7141,-166925.3000,202223.1416
4462.0000,9.2443,12.1345,0.0000,119569.5000,-119569.5000,5.4848,0.0000,17803.8060,17803.8060,267.8664,137373.3060,0.0000,-137373.3060,12.1345,11.9250,13369.1000,0.0000,13369.1000,0.4988,3409.6150,0.0000,3409.6150,24.3590,0.0000,9959.4850,9959.4850,11.9250,12.2871,0.0000,14844.9000,-14844.9000,0.7826,0.0000,2365.2574,2365.2574,38.2214,17210.1574,0.0000,-17210.1574,12.2871,12.2806,416.8000,0.0000,416.8000,0.0155,106.0693,0.0000,106.0693,0.7570,0.0000,310.7307,310.7307,12.2806,12.7782,0.0000,20308.8000,-20308.8000,1.1132,0.0000,3346.1903,3346.1903,54.3651,23654.9903,0.0000,-23654.9903,12.7782,12.6418,8679.0000,0.0000,8679.0000,0.3204,2193.4084,0.0000,2193.4084,15.6481,0.0000,6485.5916,6485.5916,12.6418,8.3614,10.5016,10.5016,6.7814,101721.0096,10.5016,7.7609,9.7708,9.1313,4.3421,34736.4236,9.7708,7.5144,9.2443,8.6426,3.5748,25023.6209,12.3228,962.9210,-132258.3000,161481.0541
4463.0000,9.0397,11.9699,0.0000,103643.1000,-103643.1000,4.7465,0.0000,15369.8758,15369.8758,231.8132,119012.9758,0.0000,-119012.9758,11.9699,11.7248,13369.5000,0.0000,13369.5000,0.5015,3417.7301,0.0000,3417.7301,24.4941,0.0000,9951.7699,9951.7699,11.7248,12.0729,0.0000,12199.8000,-12199.8000,0.6423,0.0000,1939.0363,1939.0363,31.3686,14138.8363,0.0000,-14138.8363,12.0729,12.0652,421.3000,0.0000,421.3000,0.0158,107.5414,0.0000,107.5414,0.7700,0.0000,313.7586,313.7586,12.0652,12.5539,0.0000,17047.0000,-17047.0000,0.9342,0.0000,2802.9046,2802.9046,45.6237,19849.9046,0.0000,-19849.9046,12.5539,12.4648,4852.1000,0.0000,4852.1000,0.1802,1230.1316,0.0000,1230.1316,8.7983,0.0000,3621.9684,3621.9684,12.4648,8.0554,10.2601,10.2601,5.9698,89546.9187,10.2601,7.5863,9.5471,8.9232,3.6200,28960.1155,9.5471,7.3728,9.0397,8.4599,2.9438,20606.5861,10.5307,822.8830,-114247.0000,139113.6203
4464.0000,8.8580,11.6749,0.0000,84270.2000,-84270.2000,3.8547,0.0000,12452.3907,12452.3907,188.2595,96722.5907,0.0000,-96722.5907,11.6749,11.3854,13369.6000,0.0000,13369.6000,0.5029,3432.2192,0.0000,3432.2192,24.5598,0.0000,9937.3808,9937.3808,11.3854,11.8530,0.0000,13861.4000,-13861.4000,0.7293,0.0000,2194.1876,2194.1876,35.6159,16055.5876,0.0000,-16055.5876,11.8530,11.8440,415.0000,0.0000,415.0000,0.0156,106.2664,0.0000,106.2664,0.7611,0.0000,308.7336,308.7336,11.8440,12.3245,0.0000,14172.0000,-14172.0000,0.7765,0.0000,2325.3294,2325.3294,37.9254,16497.3294,0.0000,-16497.3294,12.3245,12.2918,1503.6000,0.0000,1503.6000,0.0560,382.4404,0.0000,382.4404,2.7362,0.0000,1121.1596,1121.1596,12.2918,7.7846,10.0382,10.0382,5.1589,77383.4006,10.0382,7.4410,9.3456,8.7396,2.9727,23781.5328,9.3456,7.2559,8.8580,8.3008,2.3918,16742.7163,8.9026,695.6590,-97015.4000,117907.6498
4465.0000,8.7486,11.5617,0.0000,80031.0000,-80031.0000,3.6570,0.0000,11800.7405,11800.7405,178.6019,91831.7405,0.0000,-91831.7405,11.5617,11.2579,13347.3000,0.0000,13347.3000,0.5045,3432.0725,0.0000,3432.0725,24.6371,0.0000,9915.2275,9915.2275,11.2579,11.7659,0.0000,14320.6000,-14320.6000,0.7525,0.0000,2263.4900,2263.4900,36.7528,16584.0900,0.0000,-16584.0900,11.7659,11.7564,420.2000,0.0000,420.2000,0.0158,107.7321,0.0000,107.7321,0.7734,0.0000,312.4679,312.4679,11.7564,12.1991,0.0000,12415.8000,-12415.8000,0.6803,0.0000,2035.5191,2035.5191,33.2229,14451.3191,0.0000,-14451.3191,12.1991,12.1793,864.9000,0.0000,864.9000,0.0323,220.3792,0.0000,220.3792,1.5797,0.0000,644.5208,644.5208,12.1793,7.6368,9.9080,9.9080,4.9429,74144.0984,9.9080,7.3491,9.2257,8.6286,2.7845,22276.0826,9.2257,7.1809,8.7486,8.2033,2.2249,15574.6123,8.4637,661.3625,-92135.0000,111994.7934
4466.0000,8.6036,11.5306,0.0000,70236.4000,-70236.4000,3.2074,0.0000,10327.4288,10327.4288,156.6451,80563.8288,0.0000,-80563.8288,11.5306,11.1706,13338.5000,0.0000,13338.5000,0.5051,3431.3441,0.0000,3431.3441,24.6666,0.0000,9907.1559,9907.1559,11.1706,11.4963,0.0000,7741.2000,-7741.2000,0.4066,0.0000,1222.3225,1222.3225,19.8587,8963.5225,0.0000,-8963.5225,11.4963,11.4851,415.4000,0.0000,415.4000,0.0157,106.9149,0.0000,106.9149,0.7656,0.0000,308.4851,308.4851,11.4851,11.9543,0.0000,11100.4000,-11100.4000,0.6082,0.0000,1815.3953,1815.3953,29.7022,12915.7953,0.0000,-12915.7953,11.9543,11.9439,387.1000,0.0000,387.1000,0.0145,98.9788,0.0000,98.9788,0.7085,0.0000,288.1212,288.1212,11.9439,7.4793,9.7116,9.7116,4.0961,61441.6406,9.7116,7.2621,9.0584,8.4868,2.2474,17979.0556,9.0584,7.1092,8.6036,8.0838,1.7883,12518.4488,7.1362,557.6321,-74937.0000,91939.1451
4467.0000,8.4930,11.3253,0.0000,61675.1000,-61675.1000,2.8141,0.0000,9049.3003,9049.3003,137.4371,70724.4003,0.0000,-70724.4003,11.3253,10.9290,13338.0000,0.0000,13338.0000,0.5053,3441.3864,0.0000,3441.3864,24.6783,0.0000,9896.6136,9896.6136,10.9290,11.2946,0.0000,7887.2000,-7887.2000,0.4142,0.0000,1241.9450,1241.9450,20.2273,9129.1450,0.0000,-9129.1450,11.2946,11.2821,419.5000,0.0000,419.5000,0.0159,108.2848,0.0000,108.2848,0.7766,0.0000,311.2152,311.2152,11.2821,11.7515,0.0000,10076.8000,-10076.8000,0.5521,0.0000,1645.0538,1645.0538,26.9613,11721.8538,0.0000,-11721.8538,11.7515,11.7400,387.1000,0.0000,387.1000,0.0146,99.2664,0.0000,99.2664,0.7113,0.0000,287.8336,287.8336,11.7400,7.3797,9.5599,9.5599,3.6293,54439.8475,9.5599,7.1990,8.9303,8.3794,1.9651,15720.8368,8.9303,7.0563,8.4930,7.9933,1.5598,10918.8534,6.4742,505.9005,-65494.5000,81079.5378
4468.0000,8.5126,11.6443,0.0000,81877.3000,-81877.3000,3.7336,0.0000,12017.9901,12017.9901,182.3408,93895.2901,0.0000,-93895.2901,11.6443,11.3137,13338.1000,0.0000,13338.1000,0.5070,3425.6360,0.0000,3425.6360,24.7622,0.0000,9912.4640,9912.4640,11.3137,11.5879,0.0000,7099.7000,-7099.7000,0.3725,0.0000,1122.8978,1122.8978,18.1931,8222.5978,0.0000,-8222.5978,11.5879,11.5776,415.6000,0.0000,415.6000,0.0158,106.8254,0.0000,106.8254,0.7720,0.0000,308.7746,308.7746,11.5776,11.9466,0.0000,9506.0000,-9506.0000,0.5208,0.0000,1555.9318,1555.9318,25.4331,11061.9318,0.0000,-11061.9318,11.9466,11.9251,864.5000,0.0000,864.5000,0.0326,221.0711,0.0000,221.0711,1.5937,0.0000,643.4289,643.4289,11.9251,7.3170,9.6210,9.6210,4.6054,69080.9177,9.6210,7.1597,8.9647,8.3904,2.4599,19678.9694,8.9647,7.0271,8.5126,7.9959,1.9364,13554.9875,7.7734,607.4278,-83864.8000,102314.8746
4469.0000,8.5523,11.6555,0.0000,95117.5000,-95117.5000,4.3378,0.0000,13972.0649,13972.0649,211.8503,109089.5649,0.0000,-109089.5649,11.6555,11.3735,13338.4000,0.0000,13338.4000,0.5044,3425.1587,0.0000,3425.1587,24.6330,0.0000,9913.2413,9913.2413,11.3735,11.6758,0.0000,9172.2000,-9172.2000,0.4819,0.0000,1451.7079,1451.7079,23.5341,10623.9079,0.0000,-10623.9079,11.6758,11.6642,548.8000,0.0000,548.8000,0.0208,140.8851,0.0000,140.8851,1.0144,0.0000,407.9149,407.9149,11.6642,12.0032,0.0000,10240.2000,-10240.2000,0.5610,0.0000,1677.4202,1677.4202,27.3991,11917.6202,0.0000,-11917.6202,12.0032,11.9074,4524.0000,0.0000,4524.0000,0.1702,1155.9490,0.0000,1155.9490,8.3137,0.0000,3368.0510,3368.0510,11.9074,7.4582,9.6828,9.6828,5.2134,78201.7358,9.6828,7.1764,9.0144,8.4296,2.9369,23495.1808,9.0144,7.0339,8.5523,8.0241,2.3207,16244.9420,9.1141,712.1871,-96118.7000,117941.8586
4470.0000,8.9506,12.4242,0.0000,186769.8000,-186769.8000,8.5195,0.0000,27648.6504,27648.6504,416.0770,214418.4504,0.0000,-214418.4504,12.4242,12.2630,13338.5000,0.0000,13338.5000,0.5043,3387.8560,0.0000,3387.8560,24.6286,0.0000,9950.6440,9950.6440,12.2630,12.3987,0.0000,7221.9000,-7221.9000,0.3795,0.0000,1155.5784,1155.5784,18.5337,8377.4784,0.0000,-8377.4784,12.3987,12.3927,501.1000,0.0000,501.1000,0.0189,127.3207,0.0000,127.3207,0.9249,0.0000,373.7793,373.7793,12.3927,12.6256,0.0000,12342.2000,-12342.2000,0.6762,0.0000,2035.8208,2035.8208,33.0241,14378.0208,0.0000,-14378.0208,12.6256,12.4419,15184.4000,0.0000,15184.4000,0.5708,3845.7455,0.0000,3845.7455,27.8785,0.0000,11338.6545,11338.6545,12.4419,8.0171,10.2295,10.2295,9.1042,136562.2659,10.2295,7.4176,9.4797,8.8236,5.7856,46284.9098,9.4797,7.2122,8.9506,8.3459,4.6655,32658.6566,16.0038,1250.5604,-177309.9000,215505.8323
4471.0000,9.3894,12.6801,0.0000,242795.6000,-242795.6000,11.1004,0.0000,36257.1998,36257.1998,542.1259,279052.7998,0.0000,-279052.7998,12.6801,12.4805,22662.8000,0.0000,22662.8000,0.8462,5735.3857,0.0000,5735.3857,41.3272,0.0000,16927.4143,16927.4143,12.4805,12.8183,0.0000,24681.9000,-24681.9000,1.3010,0.0000,3960.4412,3960.4412,63.5402,28642.3412,0.0000,-28642.3412,12.8183,12.8093,1019.7000,0.0000,1019.7000,0.0381,257.5597,0.0000,257.5597,1.8603,0.0000,762.1403,762.1403,12.8093,13.0026,0.0000,14059.6000,-14059.6000,0.7705,0.0000,2328.9448,2328.9448,37.6305,16388.5448,0.0000,-16388.5448,13.0026,12.8602,16139.1000,0.0000,16139.1000,0.6007,4065.9613,0.0000,4065.9613,29.3362,0.0000,12073.1387,12073.1387,12.8602,8.6412,10.7507,10.7507,11.9255,178882.1293,10.7507,7.7934,9.9621,9.2720,8.3589,66871.5723,9.9621,7.5077,9.3894,8.7349,6.9374,48562.0154,21.9854,1717.9686,-241715.5000,294315.7169
4472.0000,9.8612,12.7578,0.0000,266526.1000,-266526.1000,12.2164,0.0000,40183.8486,40183.8486,596.6292,306709.9486,0.0000,-306709.9486,12.7578,12.5628,27641.5000,0.0000,27641.5000,1.0279,6987.7280,0.0000,6987.7280,50.2006,0.0000,20653.7720,20653.7720,12.5628,13.3050,0.0000,67709.8000,-67709.8000,3.5720,0.0000,10876.3329,10876.3329,174.4489,78586.1329,0.0000,-78586.1329,13.3050,13.2928,1719.1000,0.0000,1719.1000,0.0638,431.2744,0.0000,431.2744,3.1153,0.0000,1287.8256,1287.8256,13.2928,13.4632,0.0000,15467.4000,-15467.4000,0.8479,0.0000,2575.3826,2575.3826,41.4089,18042.7826,0.0000,-18042.7826,13.4632,13.3534,15502.6000,0.0000,15502.6000,0.5736,3880.6400,0.0000,3880.6400,28.0114,0.0000,11621.9600,11621.9600,13.3534,9.2217,11.2876,11.2876,14.5827,218740.0584,11.2876,8.2187,10.4692,9.7532,10.8314,86650.8626,10.4692,7.8635,9.8612,9.1663,9.1968,64377.8108,27.4522,2145.1541,-304840.1000,369768.7318
4473.0000,10.1724,12.9965,0.0000,281490.7000,-281490.7000,12.9381,0.0000,42713.6256,42713.6256,631.8761,324204.3256,0.0000,-324204.3256,12.9965,12.7918,31424.4000,0.0000,31424.4000,1.1671,7917.4913,0.0000,7917.4913,57.0004,0.0000,23506.9087,23506.9087,12.7918,13.5986,0.0000,79771.6000,-79771.6000,4.2096,0.0000,12852.6641,12852.6641,205.5878,92624.2641,0.0000,-92624.2641,13.5986,13.5865,1859.3000,0.0000,1859.3000,0.0685,464.5523,0.0000,464.5523,3.3436,0.0000,1394.7477,1394.7477,13.5865,13.7643,0.0000,17496.9000,-17496.9000,0.9595,0.0000,2922.7972,2922.7972,46.8594,20419.6972,0.0000,-20419.6972,13.7643,13.6754,13593.3000,0.0000,13593.3000,0.4993,3388.5780,0.0000,3388.5780,24.3850,0.0000,10204.7220,10204.7220,13.6754,9.5816,11.6285,11.6285,15.6654,234980.5334,11.6285,8.5118,10.7974,10.0701,11.9263,95410.3153,10.7974,8.1188,10.1724,9.4581,10.2497,71747.5721,29.7630,2325.7256,-331882.2000,402138.4208
4474.0000,10.4279,13.1681,0.0000,291844.0000,-291844.0000,13.4388,0.0000,44521.7987,44521.7987,656.3272,336365.7987,0.0000,-336365.7987,13.1681,12.9418,37097.9000,0.0000,37097.9000,1.3726,9324.5856,0.0000,9324.5856,67.0380,0.0000,27773.3144,27773.3144,12.9418,13.7947,0.0000,90140.7000,-90140.7000,4.7608,0.0000,14552.5776,14552.5776,232.5106,104693.2776,0.0000,-104693.2776,13.7947,13.7830,1907.3000,0.0000,1907.3000,0.0699,475.2589,0.0000,475.2589,3.4143,0.0000,1432.0411,1432.0411,13.7830,13.9781,0.0000,20507.8000,-20507.8000,1.1249,0.0000,3433.4042,3433.4042,54.9374,23941.2042,0.0000,-23941.2042,13.9781,13.9026,12320.4000,0.0000,12320.4000,0.4504,3062.2639,0.0000,3062.2639,21.9987,0.0000,9258.1361,9258.1361,13.9026,9.8861,11.8944,11.8944,16.4350,246524.3631,11.8944,8.7692,11.0610,10.3318,12.7873,102298.3662,11.0610,8.3478,10.4279,9.7044,11.1017,77711.7670,31.8262,2486.9429,-351166.9000,426534.4963
4475.0000,10.7030,13.4278,0.0000,309233.3000,-309233.3000,14.2613,0.0000,47449.5779,47449.5779,696.4971,356682.8779,0.0000,-356682.8779,13.4278,13.2045,38991.5000,0.0000,38991.5000,1.4388,9765.2182,0.0000,9765.2182,70.2700,0.0000,29226.2818,29226.2818,13.2045,14.0797,0.0000,98590.1000,-98590.1000,5.2100,0.0000,15973.7722,15973.7722,254.4501,114563.8722,0.0000,-114563.8722,14.0797,14.0668,2247.0000,0.0000,2247.0000,0.0821,557.7205,0.0000,557.7205,4.0103,0.0000,1689.2795,1689.2795,14.0668,14.2736,0.0000,23172.8000,-23172.8000,1.2713,0.0000,3892.3673,3892.3673,62.0885,27065.1673,0.0000,-27065.1673,14.2736,14.2165,9933.8000,0.0000,9933.8000,0.3620,2459.1235,0.0000,2459.1235,17.6791,0.0000,7474.6765,7474.6765,14.2165,10.1790,12.1977,12.1977,17.6167,264250.3490,12.1977,9.0212,11.3507,10.6095,13.8602,110881.9487,11.3507,8.5748,10.7030,9.9627,12.1123,84785.9526,33.9383,2651.9882,-379823.9000,459918.2503
4476.0000,10.8920,13.6874,0.0000,319957.4000,-319957.4000,14.7803,0.0000,49293.5106,49293.5106,721.8455,369250.9106,0.0000,-369250.9106,13.6874,13.4954,33786.2000,0.0000,33786.2000,1.2417,8431.2599,0.0000,8431.2599,60.6424,0.0000,25354.9401,25354.9401,13.4954,14.3275,0.0000,94529.3000,-94529.3000,5.0005,0.0000,15377.9827,15377.9827,244.2169,109907.2827,0.0000,-109907.2827,14.3275,14.3122,2684.5000,0.0000,2684.5000,0.0977,664.0640,0.0000,664.0640,4.7702,0.0000,2020.4360,2020.4360,14.3122,14.5374,0.0000,25468.5000,-25468.5000,1.3977,0.0000,4290.4638,4290.4638,68.2600,29758.9638,0.0000,-29758.9638,14.5374,14.4881,8660.9000,0.0000,8660.9000,0.3142,2136.3502,0.0000,2136.3502,15.3444,0.0000,6524.5498,6524.5498,14.4881,10.3530,12.4205,12.4205,18.2073,273110.2002,12.4205,9.1741,11.5548,10.7973,14.2947,114357.2294,11.5548,8.7144,10.8920,10.1346,12.5068,87547.5197,34.2480,2676.1905,-394823.6000,475014.9493
4477.0000,11.1205,13.8442,0.0000,330451.9000,-330451.9000,15.2826,0.0000,51161.0311,51161.0311,746.3760,381612.9311,0.0000,-381612.9311,13.8442,13.6351,38994.2000,0.0000,38994.2000,1.4273,9709.9234,0.0000,9709.9234,69.7090,0.0000,29284.2766,29284.2766,13.6351,14.5140,0.0000,105877.5000,-105877.5000,5.6072,0.0000,17258.1717,17258.1717,273.8480,123135.6717,0.0000,-123135.6717,14.5140,14.5002,2563.7000,0.0000,2563.7000,0.0929,632.5785,0.0000,632.5785,4.5384,0.0000,1931.1215,1931.1215,14.5002,14.7325,0.0000,27846.5000,-27846.5000,1.5286,0.0000,4701.7552,4701.7552,74.6545,32548.2552,0.0000,-32548.2552,14.7325,14.6911,7706.2000,0.0000,7706.2000,0.2784,1895.8575,0.0000,1895.8575,13.5986,0.0000,5810.3425,5810.3425,14.6911,10.6213,12.6562,12.6562,19.0071,285105.7716,12.6562,9.4047,11.7891,11.0304,15.1854,121483.0885,11.7891,8.9236,11.1205,10.3563,13.3829,93680.1465,36.3257,2838.5385,-414911.8000,500269.0065
4478.0000,11.3660,14.0899,0.0000,344318.9000,-344318.9000,15.9461,0.0000,53592.7513,53592.7513,778.7794,397911.6513,0.0000,-397911.6513,14.0899,13.8990,37097.3000,0.0000,37097.3000,1.3546,9206.5125,0.0000,9206.5125,66.1578,0.0000,27890.7875,27890.7875,13.8990,14.7967,0.0000,112700.7000,-112700.7000,5.9719,0.0000,18440.0475,18440.0475,291.6584,131140.7475,0.0000,-131140.7475,14.7967,14.7879,1700.5000,0.0000,1700.5000,0.0615,417.9908,0.0000,417.9908,3.0018,0.0000,1282.5092,1282.5092,14.7879,15.0317,0.0000,30453.2000,-30453.2000,1.6721,0.0000,5160.1870,5160.1870,81.6616,35613.3870,0.0000,-35613.3870,15.0317,14.9968,6751.5000,0.0000,6751.5000,0.2432,1654.3261,0.0000,1654.3261,11.8790,0.0000,5097.1739,5097.1739,14.9968,10.8683,12.9326,12.9326,20.1033,301549.0456,12.9326,9.6204,12.0493,11.2765,16.1283,129026.1618,12.0493,9.1209,11.3660,10.5851,14.2595,99816.8143,37.8740,2959.5313,-441923.5000,530392.0217
4479.0000,11.6122,14.3172,0.0000,357157.0000,-357157.0000,16.5655,0.0000,55891.4457,55891.4457,809.0331,413048.4457,0.0000,-413048.4457,14.3172,14.1437,35206.3000,0.0000,35206.3000,1.2807,8710.1833,0.0000,8710.1833,62.5494,0.0000,26496.1167,26496.1167,14.1437,15.0602,0.0000,120208.8000,-120208.8000,6.3766,0.0000,19738.9477,19738.9477,311.4208,139947.7477,0.0000,-139947.7477,15.0602,15.0521,1644.2000,0.0000,1644.2000,0.0592,402.7263,0.0000,402.7263,2.8901,0.0000,1241.4737,1241.4737,15.0521,15.3079,0.0000,33390.7000,-33390.7000,1.8341,0.0000,5676.8462,5676.8462,89.5723,39067.5462,0.0000,-39067.5462,15.3079,15.2698,7706.2000,0.0000,7706.2000,0.2764,1881.3151,0.0000,1881.3151,13.4983,0.0000,5824.8849,5824.8849,15.2698,11.1299,13.1999,13.1999,21.0711,316065.9079,13.1999,9.8494,12.3064,11.5246,17.0532,136425.8562,12.3064,9.3311,11.6122,10.8187,15.1437,106006.2309,39.5887,3093.5133,-466199.8000,558497.9950
4480.0000,11.8445,14.5229,0.0000,364860.9000,-364860.9000,16.9485,0.0000,57390.8543,57390.8543,827.7396,422251.7543,0.0000,-422251.7543,14.5229,14.3795,30001.9000,0.0000,30001.9000,1.0876,7401.9092,0.0000,7401.9092,53.1188,0.0000,22599.9908,22599.9908,14.3795,15.3266,0.0000,128184.6000,-128184.6000,6.8065,0.0000,21122.4491,21122.4491,332.4179,149307.0491,0.0000,-149307.0491,15.3266,15.3164,2116.0000,0.0000,2116.0000,0.0759,516.4512,0.0000,516.4512,3.7048,0.0000,1599.5488,1599.5488,15.3164,15.5881,0.0000,36586.0000,-36586.0000,2.0103,0.0000,6241.3352,6241.3352,98.1801,42827.3352,0.0000,-42827.3352,15.5881,15.5450,8979.1000,0.0000,8979.1000,0.3207,2183.9489,0.0000,2183.9489,15.6637,0.0000,6795.1511,6795.1511,15.5450,11.3677,13.4564,13.4564,21.9520,329280.1814,13.4564,10.0594,12.5505,11.7579,17.8514,142811.1847,12.5505,9.5249,11.8445,11.0377,15.8996,111297.0144,40.8744,3193.9798,-488534.5000,583388.3806
4481.0000,12.0589,14.8104,0.0000,379512.0000,-379512.0000,17.6546,0.0000,59981.0393,59981.0393,862.2203,439493.0393,0.0000,-439493.0393,14.8104,14.7178,19600.2000,0.0000,19600.2000,0.7083,4816.9343,0.0000,4816.9343,34.5946,0.0000,14783.2657,14783.2657,14.7178,15.6253,0.0000,124356.8000,-124356.8000,6.6097,0.0000,20596.8669,20596.8669,322.8094,144953.6669,0.0000,-144953.6669,15.6253,15.6189,1348.9000,0.0000,1348.9000,0.0482,327.9262,0.0000,327.9262,2.3525,0.0000,1020.9738,1020.9738,15.6189,15.9080,0.0000,39413.9000,-39413.9000,2.1665,0.0000,6750.6242,6750.6242,105.8106,46164.5242,0.0000,-46164.5242,15.9080,15.8518,11843.1000,0.0000,11843.1000,0.4213,2868.4587,0.0000,2868.4587,20.5749,0.0000,8974.6413,8974.6413,15.8518,11.5668,13.7093,13.7093,22.8146,342219.0159,13.7093,10.2316,12.7819,11.9705,18.5162,148129.3566,12.7819,9.6835,12.0589,11.2327,16.4972,115480.2696,41.4130,3236.0694,-510490.5000,605828.6421
4482.0000,11.5955,14.2143,0.0000,291655.9000,-291655.9000,13.5857,0.0000,45624.4533,45624.4533,663.5058,337280.3533,0.0000,-337280.3533,14.2143,14.1200,16144.1000,0.0000,16144.1000,0.5809,3999.7173,0.0000,3999.7173,28.3717,0.0000,12144.3827,12144.3827,14.1200,15.0221,0.0000,99795.9000,-99795.9000,5.3119,0.0000,16381.3253,16381.3253,259.4270,116177.2253,0.0000,-116177.2253,15.0221,15.0155,1119.0000,0.0000,1119.0000,0.0398,274.2250,0.0000,274.2250,1.9430,0.0000,844.7750,844.7750,15.0155,15.3871,0.0000,40903.1000,-40903.1000,2.2495,0.0000,6950.8080,6950.8080,109.8613,47853.9080,0.0000,-47853.9080,15.3871,15.3054,13911.5000,0.0000,13911.5000,0.4926,3392.6492,0.0000,3392.6492,24.0559,0.0000,10518.8508,10518.8508,15.3054,11.0639,13.1847,13.1847,18.2084,273125.8402,13.1847,9.8226,12.2881,11.5036,14.4330,115463.9927,12.2881,9.3197,11.5955,10.8039,12.7431,89201.7238,33.3907,2609.1953,-401180.3000,477791.5566
4483.0000,11.4311,14.0747,0.0000,279361.5000,-279361.5000,12.9756,0.0000,43544.0291,43544.0291,633.7065,322905.5291,0.0000,-322905.5291,14.0747,13.9754,16132.1000,0.0000,16132.1000,0.5857,4004.3709,0.0000,4004.3709,28.6068,0.0000,12127.7291,12127.7291,13.9754,14.8535,0.0000,92159.3000,-92159.3000,4.8931,0.0000,15095.8084,15095.8084,238.9709,107255.1084,0.0000,-107255.1084,14.8535,14.8482,859.1000,0.0000,859.1000,0.0308,211.0097,0.0000,211.0097,1.5050,0.0000,648.0903,648.0903,14.8482,15.2235,0.0000,39197.0000,-39197.0000,2.1537,0.0000,6646.8059,6646.8059,105.1813,45843.8059,0.0000,-45843.8059,15.2235,15.1414,13275.1000,0.0000,13275.1000,0.4736,3244.4948,0.0000,3244.4948,23.1309,0.0000,10030.6052,10030.6052,15.1414,10.8761,13.0087,13.0087,17.3664,260496.3321,13.0087,9.6646,12.1170,11.3367,13.6156,108925.0596,12.1170,9.1776,11.4311,10.6473,11.9679,83775.5275,31.6688,2474.6435,-380451.5000,453196.9192
4484.0000,10.8297,13.4008,0.0000,202855.5000,-202855.5000,9.4125,0.0000,31210.8406,31210.8406,459.6929,234066.3406,0.0000,-234066.3406,13.4008,13.2678,16152.6000,0.0000,16152.6000,0.5877,4046.8497,0.0000,4046.8497,28.7042,0.0000,12105.7503,12105.7503,13.2678,14.0590,0.0000,61975.6000,-61975.6000,3.2886,0.0000,10050.1905,10050.1905,160.6082,72025.7905,0.0000,-72025.7905,14.0590,14.0511,947.4000,0.0000,947.4000,0.0341,235.2178,0.0000,235.2178,1.6639,0.0000,712.1822,712.1822,14.0511,14.5129,0.0000,35993.1000,-35993.1000,1.9772,0.0000,6044.6988,6044.6988,96.5613,42037.7988,0.0000,-42037.7988,14.5129,14.4123,12161.3000,0.0000,12161.3000,0.4349,3000.7774,0.0000,3000.7774,21.2414,0.0000,9160.5226,9160.5226,14.4123,10.2164,12.3143,12.3143,12.7323,190984.3280,12.3143,9.1492,11.4703,10.7318,9.6047,76837.5392,11.4703,8.7249,10.8297,10.0976,8.3309,58316.0283,23.6025,1844.3326,-271562.9000,326137.8955
4485.0000,10.4195,13.2228,0.0000,181026.0000,-181026.0000,8.3688,0.0000,27611.2401,27611.2401,408.7202,208637.2401,0.0000,-208637.2401,13.2228,13.0853,13669.3000,0.0000,13669.3000,0.5026,3433.1704,0.0000,3433.1704,24.5452,0.0000,10236.1296,10236.1296,13.0853,13.6230,0.0000,34446.1000,-34446.1000,1.8226,0.0000,5571.9128,5571.9128,89.0136,40018.0128,0.0000,-40018.0128,13.6230,13.6174,550.9000,0.0000,550.9000,0.0201,137.5979,0.0000,137.5979,0.9792,0.0000,413.3021,413.3021,13.6174,14.1291,0.0000,32632.0000,-32632.0000,1.7908,0.0000,5452.9621,5452.9621,87.4579,38084.9621,0.0000,-38084.9621,14.1291,14.0288,9933.8000,0.0000,9933.8000,0.3591,2463.9716,0.0000,2463.9716,17.5359,0.0000,7469.8284,7469.8284,14.0288,9.6996,11.8642,11.8642,10.7397,161094.9758,11.8642,8.7629,11.0372,10.3136,7.6936,61549.1074,11.0372,8.3898,10.4195,9.7135,6.5676,45972.9755,19.2959,1507.8050,-223950.1000,268617.0587
