Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4486.0000,10.0470,12.8606,0.0000,148807.0000,-148807.0000,6.8624,0.0000,22521.4935,22521.4935,335.1463,171328.4935,0.0000,-171328.4935,12.8606,12.6969,13338.6000,0.0000,13338.6000,0.4918,3367.1134,0.0000,3367.1134,24.0180,0.0000,9971.4866,9971.4866,12.6969,13.1612,0.0000,24356.9000,-24356.9000,1.2879,0.0000,3919.3985,3919.3985,62.8971,28276.2985,0.0000,-28276.2985,13.1612,13.1560,423.8000,0.0000,423.8000,0.0155,106.5326,0.0000,106.5326,0.7584,0.0000,317.2674,317.2674,13.1560,13.6981,0.0000,28305.4000,-28305.4000,1.5526,0.0000,4705.9713,4705.9713,75.8283,33011.3713,0.0000,-33011.3713,13.6981,13.5914,8660.9000,0.0000,8660.9000,0.3149,2160.9851,0.0000,2160.9851,15.3782,0.0000,6499.9149,6499.9149,13.5914,9.2680,11.4297,11.4297,8.7754,131631.2812,11.4297,8.4470,10.6343,9.9384,6.0541,48432.7005,10.6343,8.1175,10.0470,9.3759,5.1086,35760.2699,15.7876,1233.6631,-179046.0000,215824.2516
4487.0000,9.7683,12.7067,0.0000,132458.7000,-132458.7000,6.0949,0.0000,19932.6921,19932.6921,297.6641,152391.3921,0.0000,-152391.3921,12.7067,12.5146,13338.5000,0.0000,13338.5000,0.4946,3374.3780,0.0000,3374.3780,24.1552,0.0000,9964.1220,9964.1220,12.5146,12.8841,0.0000,16511.6000,-16511.6000,0.8718,0.0000,2650.6149,2650.6149,42.5751,19162.2149,0.0000,-19162.2149,12.8841,12.8781,413.5000,0.0000,413.5000,0.0153,104.3471,0.0000,104.3471,0.7453,0.0000,309.1529,309.1529,12.8781,13.4152,0.0000,23895.6000,-23895.6000,1.3102,0.0000,3961.1005,3961.1005,63.9889,27856.7005,0.0000,-27856.7005,13.4152,13.3453,4842.2000,0.0000,4842.2000,0.1772,1212.9148,0.0000,1212.9148,8.6548,0.0000,3629.2852,3629.2852,13.3453,8.8870,11.1161,11.1161,7.7069,115603.7028,11.1161,8.1918,10.3363,9.6540,5.0553,40442.1684,10.3363,7.9017,9.7683,9.1190,4.2087,29460.5627,13.4459,1050.6803,-154271.7000,185506.4339
4488.0000,9.5490,12.4041,0.0000,113016.5000,-113016.5000,5.1917,0.0000,16931.3678,16931.3678,253.5546,129947.8678,0.0000,-129947.8678,12.4041,12.1855,13338.6000,0.0000,13338.6000,0.4958,3388.8483,0.0000,3388.8483,24.2144,0.0000,9949.7517,9949.7517,12.1855,12.6791,0.0000,19372.9000,-19372.9000,1.0221,0.0000,3096.8062,3096.8062,49.9190,22469.7062,0.0000,-22469.7062,12.6791,12.6722,421.7000,0.0000,421.7000,0.0156,106.7232,0.0000,106.7232,0.7634,0.0000,314.9768,314.9768,12.6722,13.1797,0.0000,19821.6000,-19821.6000,1.0866,0.0000,3278.7666,3278.7666,53.0684,23100.3666,0.0000,-23100.3666,13.1797,13.1550,1500.9000,0.0000,1500.9000,0.0552,377.1910,0.0000,377.1910,2.6945,0.0000,1123.7090,1123.7090,13.1550,8.5808,10.8679,10.8679,6.9399,104099.0217,10.8679,7.9928,10.1012,9.4303,4.3621,34896.6166,10.1012,7.7347,9.5490,8.9179,3.5904,25132.9476,11.8006,922.1142,-136949.8000,164128.5859
4489.0000,9.3830,12.2809,0.0000,105685.3000,-105685.3000,4.8487,0.0000,15780.1783,15780.1783,236.8016,121465.4783,0.0000,-121465.4783,12.2809,12.0440,13320.0000,0.0000,13320.0000,0.4975,3390.0329,0.0000,3390.0329,24.2978,0.0000,9929.9671,9929.9671,12.0440,12.5276,0.0000,17479.5000,-17479.5000,0.9211,0.0000,2789.1655,2789.1655,44.9860,20268.6655,0.0000,-20268.6655,12.5276,12.5202,413.3000,0.0000,413.3000,0.0154,104.8211,0.0000,104.8211,0.7506,0.0000,308.4789,308.4789,12.5202,12.9919,0.0000,16968.0000,-16968.0000,0.9301,0.0000,2802.4121,2802.4121,45.4222,19770.4121,0.0000,-19770.4121,12.9919,12.9765,863.5000,0.0000,863.5000,0.0319,217.5759,0.0000,217.5759,1.5559,0.0000,645.9241,645.9241,12.9765,8.3728,10.6747,10.6747,6.4320,96479.7647,10.6747,7.8500,9.9214,9.2623,3.9464,31571.1824,9.9214,7.6137,9.3830,8.7676,3.2241,22568.8585,10.8669,849.1539,-125536.0000,150619.8056
4490.0000,9.2242,12.0763,0.0000,93982.1000,-93982.1000,4.3076,0.0000,13988.2615,13988.2615,210.3747,107970.3615,0.0000,-107970.3615,12.0763,11.8142,13321.4000,0.0000,13321.4000,0.4986,3400.2679,0.0000,3400.2679,24.3485,0.0000,9921.1321,9921.1321,11.8142,12.3345,0.0000,16993.1000,-16993.1000,0.8950,0.0000,2703.8365,2703.8365,43.7119,19696.9365,0.0000,-19696.9365,12.3345,12.3263,420.6000,0.0000,420.6000,0.0157,106.9643,0.0000,106.9643,0.7657,0.0000,313.6357,313.6357,12.3263,12.7822,0.0000,14817.2000,-14817.2000,0.8121,0.0000,2442.4616,2442.4616,39.6610,17259.6616,0.0000,-17259.6616,12.7822,12.7746,386.8000,0.0000,386.8000,0.0143,97.7490,0.0000,97.7490,0.6990,0.0000,289.0510,289.0510,12.7746,8.1858,10.4802,10.4802,5.7903,86855.1282,10.4802,7.7269,9.7460,9.1035,3.4743,27794.6973,9.7460,7.5097,9.2242,8.6278,2.8218,19752.8970,9.8148,766.9461,-111663.6000,134402.7225
4491.0000,9.0702,11.9462,0.0000,84426.5000,-84426.5000,3.8660,0.0000,12527.6541,12527.6541,188.8103,96954.1541,0.0000,-96954.1541,11.9462,11.6521,13321.6000,0.0000,13321.6000,0.5002,3406.6347,0.0000,3406.6347,24.4294,0.0000,9914.9653,9914.9653,11.6521,12.1148,0.0000,13460.1000,-13460.1000,0.7084,0.0000,2137.4609,2137.4609,34.5957,15597.5609,0.0000,-15597.5609,12.1148,12.1056,414.0000,0.0000,414.0000,0.0155,105.6150,0.0000,105.6150,0.7560,0.0000,308.3850,308.3850,12.1056,12.5609,0.0000,13180.1000,-13180.1000,0.7223,0.0000,2167.9408,2167.9408,35.2753,15348.0408,0.0000,-15348.0408,12.5609,12.5524,386.8000,0.0000,386.8000,0.0144,98.0540,0.0000,98.0540,0.7013,0.0000,288.7460,288.7460,12.5524,8.0148,10.2836,10.2836,5.0988,76481.9329,10.2836,7.6184,9.5729,8.9510,2.9948,23958.3575,9.5729,7.4183,9.0702,8.4956,2.4210,16947.0533,8.7401,682.9634,-96944.3000,117387.3437
4492.0000,9.0938,12.2349,0.0000,109147.5000,-109147.5000,4.9936,0.0000,16203.4672,16203.4672,243.8782,125350.9672,0.0000,-125350.9672,12.2349,11.9861,13322.0000,0.0000,13322.0000,0.5013,3392.7603,0.0000,3392.7603,24.4817,0.0000,9929.2397,9929.2397,11.9861,12.3702,0.0000,13220.5000,-13220.5000,0.6954,0.0000,2108.0389,2108.0389,33.9606,15328.5389,0.0000,-15328.5389,12.3702,12.3623,420.0000,0.0000,420.0000,0.0158,106.7578,0.0000,106.7578,0.7697,0.0000,313.2422,313.2422,12.3623,12.7137,0.0000,12037.9000,-12037.9000,0.6596,0.0000,1985.0297,1985.0297,32.2150,14022.9297,0.0000,-14022.9297,12.7137,12.6975,863.1000,0.0000,863.1000,0.0322,218.3258,0.0000,218.3258,1.5705,0.0000,644.7742,644.7742,12.6975,8.0015,10.3495,10.3495,6.2468,93702.2108,10.3495,7.5858,9.6125,8.9676,3.6765,29411.7695,9.6125,7.3894,9.0938,8.5010,2.9573,20700.8964,10.3466,808.5017,-119800.8000,143814.8767
4493.0000,9.0953,12.2755,0.0000,119514.5000,-119514.5000,5.4686,0.0000,17743.0378,17743.0378,267.0787,137257.5378,0.0000,-137257.5378,12.2755,12.0454,13321.9000,0.0000,13321.9000,0.4989,3390.7782,0.0000,3390.7782,24.3674,0.0000,9931.1218,9931.1218,12.0454,12.3579,0.0000,11629.6000,-11629.6000,0.6124,0.0000,1855.7419,1855.7419,29.9090,13485.3419,0.0000,-13485.3419,12.3579,12.3485,541.1000,0.0000,541.1000,0.0202,137.5636,0.0000,137.5636,0.9876,0.0000,403.5364,403.5364,12.3485,12.6894,0.0000,12629.1000,-12629.1000,0.6921,0.0000,2082.2331,2082.2331,33.8012,14711.3331,0.0000,-14711.3331,12.6894,12.6112,4514.9000,0.0000,4514.9000,0.1678,1142.4597,0.0000,1142.4597,8.1953,0.0000,3372.4403,3372.4403,12.6112,8.0925,10.3519,10.3519,6.5010,97514.6954,10.3519,7.5913,9.6157,8.9716,3.9716,31772.7156,9.6157,7.3855,9.0953,8.5006,3.2085,22459.6974,11.1902,874.4142,-125395.3000,151747.1084
4494.0000,9.4691,13.0539,0.0000,213665.8000,-213665.8000,9.7768,0.0000,31958.3708,31958.3708,477.4826,245624.1708,0.0000,-245624.1708,13.0539,12.9084,13322.1000,0.0000,13322.1000,0.4986,3353.8604,0.0000,3353.8604,24.3519,0.0000,9968.2396,9968.2396,12.9084,12.9513,0.0000,2528.3000,-2528.3000,0.1332,0.0000,407.9924,407.9924,6.5037,2936.2924,0.0000,-2936.2924,12.9513,12.9457,509.1000,0.0000,509.1000,0.0190,128.3509,0.0000,128.3509,0.9294,0.0000,380.7491,380.7491,12.9457,13.2102,0.0000,15545.9000,-15545.9000,0.8519,0.0000,2578.8273,2578.8273,41.6076,18124.7273,0.0000,-18124.7273,13.2102,13.0446,15152.7000,0.0000,15152.7000,0.5634,3806.4066,0.0000,3806.4066,27.5153,0.0000,11346.2934,11346.2934,13.0446,8.6253,10.8350,10.8350,10.0933,151400.0309,10.8350,7.8586,10.0413,9.3468,6.7978,54382.1364,10.0413,7.5891,9.4691,8.8152,5.6005,39203.2643,17.7644,1388.1369,-202756.1000,244985.4317
4495.0000,9.7778,13.2804,0.0000,258321.0000,-258321.0000,11.8458,0.0000,38880.2871,38880.2871,578.5310,297201.2871,0.0000,-297201.2871,13.2804,13.0808,22609.8000,0.0000,22609.8000,0.8358,5674.1111,0.0000,5674.1111,40.8203,0.0000,16935.6889,16935.6889,13.0808,13.1694,0.0000,6472.0000,-6472.0000,0.3420,0.0000,1046.8301,1046.8301,16.7014,7518.8301,0.0000,-7518.8301,13.1694,13.1604,1018.5000,0.0000,1018.5000,0.0377,255.9961,0.0000,255.9961,1.8418,0.0000,762.5039,762.5039,13.1604,13.4138,0.0000,18437.9000,-18437.9000,1.0108,0.0000,3065.5751,3065.5751,49.3662,21503.4751,0.0000,-21503.4751,13.4138,13.2716,16105.4000,0.0000,16105.4000,0.5939,4034.2947,0.0000,4034.2947,29.0058,0.0000,12071.1053,12071.1053,13.2716,9.0847,11.1781,11.1781,11.8419,177628.9709,11.1781,8.1540,10.3717,9.6660,8.5534,68427.3089,10.3717,7.8263,9.7778,9.0990,7.1993,50395.3356,21.9991,1719.0393,-243497.2000,296451.6153
4496.0000,10.1424,13.2644,0.0000,277011.8000,-277011.8000,12.7260,0.0000,42007.8307,42007.8307,621.5159,319019.6307,0.0000,-319019.6307,13.2644,13.0622,27585.6000,0.0000,27585.6000,1.0161,6924.3618,0.0000,6924.3618,49.6271,0.0000,20661.2382,20661.2382,13.0622,13.5364,0.0000,41704.5000,-41704.5000,2.2051,0.0000,6743.8970,6743.8970,107.6921,48448.3970,0.0000,-48448.3970,13.5364,13.5238,1715.7000,0.0000,1715.7000,0.0633,429.0424,0.0000,429.0424,3.0919,0.0000,1286.6576,1286.6576,13.5238,13.7493,0.0000,19743.9000,-19743.9000,1.0826,0.0000,3295.8355,3295.8355,52.8715,23039.7355,0.0000,-23039.7355,13.7493,13.6356,15470.3000,0.0000,15470.3000,0.5687,3857.2829,0.0000,3857.2829,27.7735,0.0000,11613.0171,11613.0171,13.6356,9.5343,11.5850,11.5850,13.9692,209538.4234,11.5850,8.4922,10.7602,10.0386,10.5342,84273.2713,10.7602,8.1124,10.1424,9.4363,9.0187,63131.0898,26.4926,2070.1727,-293688.6000,356942.7845
4497.0000,10.3727,13.4190,0.0000,288341.2000,-288341.2000,13.2751,0.0000,43936.4788,43936.4788,648.3341,332277.6788,0.0000,-332277.6788,13.4190,13.2035,31363.0000,0.0000,31363.0000,1.1556,7855.6529,0.0000,7855.6529,56.4367,0.0000,23507.3471,23507.3471,13.2035,13.7412,0.0000,50473.3000,-50473.3000,2.6685,0.0000,8177.6767,8177.6767,130.3262,58650.9767,0.0000,-58650.9767,13.7412,13.7285,1854.5000,0.0000,1854.5000,0.0680,462.4423,0.0000,462.4423,3.3230,0.0000,1392.0577,1392.0577,13.7285,13.9606,0.0000,21689.3000,-21689.3000,1.1896,0.0000,3628.9493,3628.9493,58.0991,25318.2493,0.0000,-25318.2493,13.9606,13.8672,13565.0000,0.0000,13565.0000,0.4961,3372.4189,0.0000,3372.4189,24.2267,0.0000,10192.5811,10192.5811,13.8672,9.8010,11.8341,11.8341,14.7838,221756.9429,11.8341,8.7129,11.0017,10.2735,11.3480,90783.6358,11.0017,8.3058,10.3727,9.6538,9.8018,68612.5329,28.2794,2209.7899,-313721.3000,381153.1115
4498.0000,10.5576,13.5086,0.0000,295271.9000,-295271.9000,13.6129,0.0000,45168.0225,45168.0225,664.8312,340439.9225,0.0000,-340439.9225,13.5086,13.2679,37033.5000,0.0000,37033.5000,1.3612,9264.4752,0.0000,9264.4752,66.4800,0.0000,27769.0248,27769.0248,13.2679,13.8539,0.0000,58177.2000,-58177.2000,3.0775,0.0000,9434.2344,9434.2344,150.3005,67611.4344,0.0000,-67611.4344,13.8539,13.8415,1898.9000,0.0000,1898.9000,0.0694,472.7807,0.0000,472.7807,3.3918,0.0000,1426.1193,1426.1193,13.8415,14.0946,0.0000,25001.4000,-25001.4000,1.3716,0.0000,4188.5330,4188.5330,66.9843,29189.9330,0.0000,-29189.9330,14.0946,14.0144,12294.8000,0.0000,12294.8000,0.4481,3051.0324,0.0000,3051.0324,21.8869,0.0000,9243.7676,9243.7676,14.0144,10.0282,12.0213,12.0213,15.3293,229939.6107,12.0213,8.9060,11.1906,10.4637,11.9801,95840.6325,11.1906,8.4780,10.5576,9.8343,10.4316,73021.0361,29.9111,2337.2993,-327223.3000,398801.2793
4499.0000,10.7897,13.6966,0.0000,310587.9000,-310587.9000,14.3349,0.0000,47745.5209,47745.5209,700.0935,358333.4209,0.0000,-358333.4209,13.6966,13.4596,38921.7000,0.0000,38921.7000,1.4286,9711.5744,0.0000,9711.5744,69.7724,0.0000,29210.1256,29210.1256,13.4596,14.0950,0.0000,67361.2000,-67361.2000,3.5642,0.0000,10952.7799,10952.7799,174.0710,78313.9799,0.0000,-78313.9799,14.0950,14.0812,2248.2000,0.0000,2248.2000,0.0821,557.9021,0.0000,557.9021,4.0087,0.0000,1690.2979,1690.2979,14.0812,14.3465,0.0000,27999.1000,-27999.1000,1.5362,0.0000,4703.8457,4703.8457,75.0244,32702.9457,0.0000,-32702.9457,14.3465,14.2860,9913.2000,0.0000,9913.2000,0.3606,2451.5894,0.0000,2451.5894,17.6111,0.0000,7461.6106,7461.6106,14.2860,10.2730,12.2795,12.2795,16.4893,247339.5533,12.2795,9.1159,11.4359,10.6977,12.9994,103994.8382,11.4359,8.6666,10.7897,10.0512,11.3788,79651.7100,31.9599,2497.3946,-354865.1000,430986.1014
4500.0000,10.9500,13.9104,0.0000,319501.6000,-319501.6000,14.7670,0.0000,49284.5012,49284.5012,721.1955,368786.1012,0.0000,-368786.1012,13.9104,13.7070,33727.0000,0.0000,33727.0000,1.2344,8390.7005,0.0000,8390.7005,60.2843,0.0000,25336.2995,25336.2995,13.7070,14.3174,0.0000,65367.0000,-65367.0000,3.4613,0.0000,10665.8307,10665.8307,169.0452,76032.8307,0.0000,-76032.8307,14.3174,14.3012,2679.6000,0.0000,2679.6000,0.0975,662.9425,0.0000,662.9425,4.7604,0.0000,2016.6575,2016.6575,14.3012,14.5847,0.0000,30219.6000,-30219.6000,1.6584,0.0000,5090.1726,5090.1726,80.9950,35309.7726,0.0000,-35309.7726,14.5847,14.5324,8643.0000,0.0000,8643.0000,0.3132,2130.5739,0.0000,2130.5739,15.2958,0.0000,6512.4261,6512.4261,14.5324,10.4137,12.4730,12.4730,17.1024,256535.7807,12.4730,9.2393,11.6107,10.8562,13.4279,107423.2206,11.6107,8.7792,10.9500,10.1950,11.7575,82302.8216,32.2976,2523.7828,-370038.6000,446261.8229
4501.0000,11.1516,14.0111,0.0000,327866.0000,-327866.0000,15.1683,0.0000,50794.8299,50794.8299,740.7963,378660.8299,0.0000,-378660.8299,14.0111,13.7902,38918.8000,0.0000,38918.8000,1.4197,9668.9758,0.0000,9668.9758,69.3355,0.0000,29249.8242,29249.8242,13.7902,14.4754,0.0000,77992.7000,-77992.7000,4.1340,0.0000,12741.1281,12741.1281,201.8958,90733.8281,0.0000,-90733.8281,14.4754,14.4609,2558.2000,0.0000,2558.2000,0.0927,631.5512,0.0000,631.5512,4.5293,0.0000,1926.6488,1926.6488,14.4609,14.7496,0.0000,32714.1000,-32714.1000,1.7958,0.0000,5520.9818,5520.9818,87.7030,38235.0818,0.0000,-38235.0818,14.7496,14.7058,7690.4000,0.0000,7690.4000,0.2777,1891.5346,0.0000,1891.5346,13.5610,0.0000,5798.8654,5798.8654,14.7058,10.6551,12.6805,12.6805,17.8800,268199.5219,12.6805,9.4440,11.8174,11.0622,14.2859,114287.0143,11.8174,8.9639,11.1516,10.3907,12.5952,88166.3552,34.3323,2682.7705,-389405.4000,470652.8915
4502.0000,11.3200,14.1817,0.0000,335160.7000,-335160.7000,15.5249,0.0000,52115.0346,52115.0346,758.2096,387275.7346,0.0000,-387275.7346,14.1817,13.9759,37029.7000,0.0000,37029.7000,1.3487,9178.2307,0.0000,9178.2307,65.8682,0.0000,27851.4693,27851.4693,13.9759,14.6706,0.0000,80788.6000,-80788.6000,4.2836,0.0000,13233.3659,13233.3659,209.2037,94021.9659,0.0000,-94021.9659,14.6706,14.6612,1698.0000,0.0000,1698.0000,0.0614,418.0860,0.0000,418.0860,2.9991,0.0000,1279.9140,1279.9140,14.6612,14.9649,0.0000,35158.5000,-35158.5000,1.9303,0.0000,5948.1006,5948.1006,94.2745,41106.6006,0.0000,-41106.6006,14.9649,14.9273,6737.7000,0.0000,6737.7000,0.2427,1652.4226,0.0000,1652.4226,11.8516,0.0000,5085.2774,5085.2774,14.9273,10.8181,12.8727,12.8727,18.5369,278053.7592,12.8727,9.5881,11.9968,11.2304,14.8173,118538.6929,11.9968,9.0962,11.3200,10.5465,13.0848,91593.7301,35.0874,2741.7764,-405642.4000,488186.1822
4503.0000,11.5880,14.3777,0.0000,349597.3000,-349597.3000,16.2103,0.0000,54679.4152,54679.4152,791.6850,404276.7152,0.0000,-404276.7152,14.3777,14.1952,35144.6000,0.0000,35144.6000,1.2767,8687.7706,0.0000,8687.7706,62.3524,0.0000,26456.8294,26456.8294,14.1952,14.9788,0.0000,97532.0000,-97532.0000,5.1753,0.0000,16027.4601,16027.4601,252.7523,113559.4601,0.0000,-113559.4601,14.9788,14.9702,1640.3000,0.0000,1640.3000,0.0591,402.2092,0.0000,402.2092,2.8887,0.0000,1238.0908,1238.0908,14.9702,15.2717,0.0000,37340.7000,-37340.7000,2.0507,0.0000,6341.7884,6341.7884,100.1514,43682.4884,0.0000,-43682.4884,15.2717,15.2316,7690.4000,0.0000,7690.4000,0.2761,1878.3635,0.0000,1878.3635,13.4840,0.0000,5812.0365,5812.0365,15.2316,11.1043,13.1679,13.1679,19.9370,299055.3434,13.1679,9.8331,12.2786,11.5005,16.1092,128873.8433,12.2786,9.3189,11.5880,10.7988,14.2970,100079.0479,37.5723,2935.9531,-439994.7000,528008.2346
4504.0000,11.7554,14.5095,0.0000,349879.7000,-349879.7000,16.2502,0.0000,54925.9136,54925.9136,793.6341,404805.6136,0.0000,-404805.6136,14.5095,14.3560,29948.5000,0.0000,29948.5000,1.0847,7390.0729,0.0000,7390.0729,52.9756,0.0000,22558.4271,22558.4271,14.3560,15.1725,0.0000,103031.1000,-103031.1000,5.4720,0.0000,16971.6537,16971.6537,267.2451,120002.7537,0.0000,-120002.7537,15.1725,15.1616,2109.2000,0.0000,2109.2000,0.0757,515.8487,0.0000,515.8487,3.6974,0.0000,1593.3513,1593.3513,15.1616,15.4808,0.0000,40092.2000,-40092.2000,2.2027,0.0000,6825.7661,6825.7661,107.5765,46917.9661,0.0000,-46917.9661,15.4808,15.4347,8960.6000,0.0000,8960.6000,0.3202,2182.5417,0.0000,2182.5417,15.6398,0.0000,6778.0583,6778.0583,15.4347,11.2726,13.3536,13.3536,20.3924,305885.5708,13.3536,9.9829,12.4548,11.6683,16.5147,132117.7582,12.4548,9.4576,11.7554,10.9562,14.6845,102791.7136,38.1084,2977.8446,-451984.7000,540795.0426
4505.0000,11.9477,14.7777,0.0000,364777.2000,-364777.2000,16.9597,0.0000,57509.3232,57509.3232,828.2851,422286.5232,0.0000,-422286.5232,14.7777,14.6788,19567.5000,0.0000,19567.5000,0.7073,4811.0129,0.0000,4811.0129,34.5439,0.0000,14756.4871,14756.4871,14.6788,15.4596,0.0000,99954.5000,-99954.5000,5.3122,0.0000,16545.3144,16545.3144,259.4395,116499.8144,0.0000,-116499.8144,15.4596,15.4527,1349.9000,0.0000,1349.9000,0.0483,328.8890,0.0000,328.8890,2.3596,0.0000,1021.0110,1021.0110,15.4527,15.7872,0.0000,42623.6000,-42623.6000,2.3424,0.0000,7284.3043,7284.3043,114.4006,49907.9043,0.0000,-49907.9043,15.7872,15.7272,11818.5000,0.0000,11818.5000,0.4211,2867.0379,0.0000,2867.0379,20.5645,0.0000,8951.4621,8951.4621,15.7272,11.4451,13.5861,13.5861,21.2985,319477.6929,13.5861,10.1301,12.6645,11.8581,17.1897,137517.4995,12.6645,9.5922,11.9477,11.1284,15.2810,106967.1797,38.6866,3023.0234,-474619.4000,563962.3721
4506.0000,11.4595,14.1821,0.0000,277226.6000,-277226.6000,12.9046,0.0000,43238.1249,43238.1249,630.2412,320464.7249,0.0000,-320464.7249,14.1821,14.0791,16104.6000,0.0000,16104.6000,0.5798,3991.6869,0.0000,3991.6869,28.3161,0.0000,12112.9131,12112.9131,14.0791,14.8105,0.0000,73950.9000,-73950.9000,3.9356,0.0000,12131.6286,12131.6286,192.2087,86082.5286,0.0000,-86082.5286,14.8105,14.8033,1117.0000,0.0000,1117.0000,0.0398,274.5131,0.0000,274.5131,1.9442,0.0000,842.4869,842.4869,14.8033,15.2357,0.0000,43519.3000,-43519.3000,2.3927,0.0000,7375.6071,7375.6071,116.8568,50894.9071,0.0000,-50894.9071,15.2357,15.1465,13882.5000,0.0000,13882.5000,0.4924,3392.3956,0.0000,3392.3956,24.0479,0.0000,10490.1044,10490.1044,15.1465,10.9145,13.0305,13.0305,16.6045,249068.1884,13.0305,9.7027,12.1431,11.3666,13.0568,104454.3706,12.1431,9.2134,11.4595,10.6783,11.4946,80462.3659,30.5174,2384.6759,-363592.7000,433984.9249
4507.0000,11.2908,14.0454,0.0000,266481.0000,-266481.0000,12.3669,0.0000,41409.5163,41409.5163,603.9810,307890.5163,0.0000,-307890.5163,14.0454,13.9370,16123.5000,0.0000,16123.5000,0.5857,4003.8383,0.0000,4003.8383,28.6056,0.0000,12119.6617,12119.6617,13.9370,14.6391,0.0000,67435.0000,-67435.0000,3.5798,0.0000,11039.7702,11039.7702,174.8308,78474.7702,0.0000,-78474.7702,14.6391,14.6333,857.8000,0.0000,857.8000,0.0309,211.2997,0.0000,211.2997,1.5075,0.0000,646.5003,646.5003,14.6333,15.0679,0.0000,41550.1000,-41550.1000,2.2823,0.0000,7027.0101,7027.0101,111.4626,48577.1101,0.0000,-48577.1101,15.0679,14.9784,13247.4000,0.0000,13247.4000,0.4737,3244.4525,0.0000,3244.4525,23.1342,0.0000,10002.9475,10002.9475,14.9784,10.7205,12.8495,12.8495,15.8637,237955.1260,12.8495,9.5409,11.9672,11.1952,12.3268,98614.5693,11.9672,9.0683,11.2908,10.5178,10.8004,75602.5345,28.9789,2264.4522,-345237.4000,412172.2297
4508.0000,10.6972,13.3744,0.0000,189413.6000,-189413.6000,8.7813,0.0000,29060.5617,29060.5617,428.8620,218474.1617,0.0000,-218474.1617,13.3744,13.2264,16114.7000,0.0000,16114.7000,0.5866,4038.8346,0.0000,4038.8346,28.6497,0.0000,12075.8654,12075.8654,13.2264,13.8110,0.0000,41051.9000,-41051.9000,2.1780,0.0000,6653.3187,6653.3187,106.3683,47705.2187,0.0000,-47705.2187,13.8110,13.8023,938.3000,0.0000,938.3000,0.0339,233.7522,0.0000,233.7522,1.6532,0.0000,704.5478,704.5478,13.8023,14.3468,0.0000,38060.0000,-38060.0000,2.0901,0.0000,6373.3929,6373.3929,102.0769,44433.3929,0.0000,-44433.3929,14.3468,14.2348,12136.0000,0.0000,12136.0000,0.4350,3001.2895,0.0000,3001.2895,21.2461,0.0000,9134.7105,9134.7105,14.2348,10.0740,12.1544,12.1544,11.3181,169771.5899,12.1544,9.0441,11.3250,10.5993,8.4604,67682.8527,11.3250,8.6344,10.6972,9.9797,7.3187,51230.9706,21.1572,1653.2551,-239336.5000,288685.4132
4509.0000,10.3275,13.2178,0.0000,169781.8000,-169781.8000,7.8427,0.0000,25846.3161,25846.3161,383.0259,195628.1161,0.0000,-195628.1161,13.2178,13.0668,13644.7000,0.0000,13644.7000,0.5019,3427.2308,0.0000,3427.2308,24.5111,0.0000,10217.4692,10217.4692,13.0668,13.4243,0.0000,20828.5000,-20828.5000,1.1019,0.0000,3368.3183,3368.3183,53.8151,24196.8183,0.0000,-24196.8183,13.4243,13.4182,557.3000,0.0000,557.3000,0.0204,139.5796,0.0000,139.5796,0.9944,0.0000,417.7204,417.7204,13.4182,14.0066,0.0000,34136.2000,-34136.2000,1.8728,0.0000,5691.6458,5691.6458,91.4652,39827.8458,0.0000,-39827.8458,14.0066,13.8965,9913.2000,0.0000,9913.2000,0.3592,2462.9861,0.0000,2462.9861,17.5436,0.0000,7450.2139,7450.2139,13.8965,9.5981,11.7473,11.7473,9.6977,145465.1985,11.7473,8.6969,10.9339,10.2221,6.8821,55056.8669,10.9339,8.3351,10.3275,9.6345,5.8632,41042.3393,17.5483,1371.2527,-200631.3000,241564.4047
4510.0000,9.9884,12.8113,0.0000,137039.2000,-137039.2000,6.3162,0.0000,20715.3742,20715.3742,308.4726,157754.5742,0.0000,-157754.5742,12.8113,12.6331,13321.8000,0.0000,13321.8000,0.4912,3365.2021,0.0000,3365.2021,23.9897,0.0000,9956.5979,9956.5979,12.6331,12.9921,0.0000,17284.6000,-17284.6000,0.9139,0.0000,2779.0178,2779.0178,44.6310,20063.6178,0.0000,-20063.6178,12.9921,12.9866,414.6000,0.0000,414.6000,0.0152,104.4664,0.0000,104.4664,0.7442,0.0000,310.1336,310.1336,12.9866,13.5983,0.0000,29319.6000,-29319.6000,1.6080,0.0000,4865.7755,4865.7755,78.5309,34185.3755,0.0000,-34185.3755,13.5983,13.4823,8643.0000,0.0000,8643.0000,0.3148,2159.4920,0.0000,2159.4920,15.3752,0.0000,6483.5080,6483.5080,13.4823,9.2111,11.3467,11.3467,7.9563,119344.3732,11.3467,8.4160,10.5652,9.8813,5.4594,43674.8153,10.5652,8.0933,9.9884,9.3293,4.6045,32231.4672,14.4889,1132.1848,-161264.0000,195250.6556
4511.0000,9.7097,12.6716,0.0000,119656.7000,-119656.7000,5.5039,0.0000,17984.7397,17984.7397,268.8016,137641.4397,0.0000,-137641.4397,12.6716,12.4575,13321.0000,0.0000,13321.0000,0.4943,3371.6161,0.0000,3371.6161,24.1424,0.0000,9949.3839,9949.3839,12.4575,12.6855,0.0000,9132.0000,-9132.0000,0.4820,0.0000,1464.8766,1464.8766,23.5412,10596.8766,0.0000,-10596.8766,12.6855,12.6788,421.4000,0.0000,421.4000,0.0156,106.6377,0.0000,106.6377,0.7615,0.0000,314.7623,314.7623,12.6788,13.3006,0.0000,24794.4000,-24794.4000,1.3593,0.0000,4101.6122,4101.6122,66.3872,28896.0122,0.0000,-28896.0122,13.3006,13.2227,4832.4000,0.0000,4832.4000,0.1771,1212.3890,0.0000,1212.3890,8.6507,0.0000,3620.0110,3620.0110,13.2227,8.8300,11.0264,11.0264,6.8043,102064.9470,11.0264,8.1698,10.2646,9.5981,4.4248,35398.7547,10.2646,7.8866,9.7097,9.0756,3.6836,25785.2332,12.0485,941.4830,-135008.3000,163248.9349
4512.0000,9.4688,12.3991,0.0000,98737.6000,-98737.6000,4.5342,0.0000,14768.2611,14768.2611,221.4433,113505.8611,0.0000,-113505.8611,12.3991,12.1427,13313.8000,0.0000,13313.8000,0.4952,3382.7868,0.0000,3382.7868,24.1829,0.0000,9931.0132,9931.0132,12.1427,12.3996,0.0000,8582.1000,-8582.1000,0.4527,0.0000,1371.1274,1371.1274,22.1092,9953.2274,0.0000,-9953.2274,12.3996,12.3917,413.1000,0.0000,413.1000,0.0154,104.9601,0.0000,104.9601,0.7502,0.0000,308.1399,308.1399,12.3917,13.0186,0.0000,20846.0000,-20846.0000,1.1426,0.0000,3438.4717,3438.4717,55.8036,24284.4717,0.0000,-24284.4717,13.0186,12.9897,1498.2000,0.0000,1498.2000,0.0552,377.3604,0.0000,377.3604,2.6944,0.0000,1120.8396,1120.8396,12.9897,8.4955,10.7426,10.7426,5.8027,87040.9535,10.7426,7.9655,10.0020,9.3541,3.5857,28685.2766,10.0020,7.7166,9.4688,8.8593,2.9509,20656.4380,10.0428,784.7607,-112940.6000,136382.6681
4513.0000,9.3001,12.3327,0.0000,93121.5000,-93121.5000,4.2703,0.0000,13881.1974,13881.1974,208.5528,107002.6974,0.0000,-107002.6974,12.3327,12.0518,13291.9000,0.0000,13291.9000,0.4965,3380.3990,0.0000,3380.3990,24.2485,0.0000,9911.5010,9911.5010,12.0518,12.2334,0.0000,5525.4000,-5525.4000,0.2911,0.0000,881.7618,881.7618,14.2182,6407.1618,0.0000,-6407.1618,12.2334,12.2245,420.7000,0.0000,420.7000,0.0157,107.1434,0.0000,107.1434,0.7675,0.0000,313.5566,313.5566,12.2245,12.8228,0.0000,18124.8000,-18124.8000,0.9933,0.0000,2984.7060,2984.7060,48.5110,21109.5060,0.0000,-21109.5060,12.8228,12.8045,862.2000,0.0000,862.2000,0.0319,217.7641,0.0000,217.7641,1.5575,0.0000,644.4359,644.4359,12.8045,8.2806,10.5426,10.5426,5.3207,79811.1194,10.5426,7.8253,9.8180,9.1839,3.1959,25567.5049,9.8180,7.5988,9.3001,8.7084,2.6101,18270.9211,9.1482,714.8531,-102196.9000,123649.5454
4514.0000,9.1621,12.0815,0.0000,83066.9000,-83066.9000,3.8054,0.0000,12348.4019,12348.4019,185.8518,95415.3019,0.0000,-95415.3019,12.0815,11.7786,13290.7000,0.0000,13290.7000,0.4970,3392.1828,0.0000,3392.1828,24.2721,0.0000,9898.5172,9898.5172,11.7786,12.0628,0.0000,8013.1000,-8013.1000,0.4221,0.0000,1274.4382,1274.4382,20.6129,9287.5382,0.0000,-9287.5382,12.0628,12.0534,412.9000,0.0000,412.9000,0.0155,105.4125,0.0000,105.4125,0.7553,0.0000,307.4875,307.4875,12.0534,12.6352,0.0000,16332.5000,-16332.5000,0.8950,0.0000,2685.1206,2685.1206,43.7102,19017.6206,0.0000,-19017.6206,12.6352,12.6264,386.5000,0.0000,386.5000,0.0143,97.8754,0.0000,97.8754,0.7003,0.0000,288.6246,288.6246,12.6264,8.1218,10.3741,10.3741,4.9076,73614.3171,10.3741,7.7177,9.6657,9.0459,2.8941,23152.4832,9.6657,7.5076,9.1621,8.5866,2.3512,16458.7129,8.4740,662.1666,-93322.4000,113225.5132
4515.0000,9.0156,11.9883,0.0000,74451.9000,-74451.9000,3.4080,0.0000,11035.6828,11035.6828,166.4433,85487.5828,0.0000,-85487.5828,11.9883,11.6443,13290.9000,0.0000,13290.9000,0.4990,3396.7406,0.0000,3396.7406,24.3711,0.0000,9894.1594,9894.1594,11.6443,11.8005,0.0000,3875.7000,-3875.7000,0.2039,0.0000,615.4022,615.4022,9.9602,4491.1022,0.0000,-4491.1022,11.8005,11.7896,420.9000,0.0000,420.9000,0.0158,107.8583,0.0000,107.8583,0.7720,0.0000,313.0417,313.0417,11.7896,12.4022,0.0000,15136.5000,-15136.5000,0.8294,0.0000,2482.3280,2482.3280,40.5063,17618.8280,0.0000,-17618.8280,12.4022,12.3922,386.5000,0.0000,386.5000,0.0144,98.1980,0.0000,98.1980,0.7024,0.0000,288.3020,288.3020,12.3922,7.9732,10.1827,10.1827,4.2360,63539.3700,10.1827,7.6212,9.4996,8.9020,2.4554,19643.3876,9.4996,7.4253,9.0156,8.4625,1.9884,13918.9700,7.4559,582.6129,-79365.8000,97101.7276
4516.0000,8.9254,11.8384,0.0000,71807.8000,-71807.8000,3.2842,0.0000,10624.8763,10624.8763,160.3962,82432.6763,0.0000,-82432.6763,11.8384,11.4890,13291.2000,0.0000,13291.2000,0.4998,3404.1036,0.0000,3404.1036,24.4084,0.0000,9887.0964,9887.0964,11.4890,11.6945,0.0000,5019.2000,-5019.2000,0.2640,0.0000,795.4892,795.4892,12.8929,5814.6892,0.0000,-5814.6892,11.6945,11.6836,413.4000,0.0000,413.4000,0.0156,106.0974,0.0000,106.0974,0.7615,0.0000,307.3026,307.3026,11.6836,12.2807,0.0000,14518.0000,-14518.0000,0.7954,0.0000,2378.5779,2378.5779,38.8474,16896.5779,0.0000,-16896.5779,12.2807,12.2580,861.8000,0.0000,861.8000,0.0322,219.3348,0.0000,219.3348,1.5721,0.0000,642.4652,642.4652,12.2580,7.8832,10.0706,10.0706,4.1266,61898.8211,10.0706,7.5539,9.3995,8.8123,2.3740,18991.8379,9.3995,7.3676,8.9254,8.3836,1.9166,13416.3142,7.3368,573.3082,-76778.6000,94306.9732
4517.0000,8.8324,11.6371,0.0000,67713.9000,-67713.9000,3.0954,0.0000,10000.9022,10000.9022,151.1729,77714.8022,0.0000,-77714.8022,11.6371,11.2805,13297.8000,0.0000,13297.8000,0.5012,3415.6359,0.0000,3415.6359,24.4802,0.0000,9882.1641,9882.1641,11.2805,11.4094,0.0000,3084.6000,-3084.6000,0.1622,0.0000,487.6751,487.6751,7.9192,3572.2751,0.0000,-3572.2751,11.4094,11.3947,548.0000,0.0000,548.0000,0.0207,141.2199,0.0000,141.2199,1.0112,0.0000,406.7801,406.7801,11.3947,12.0394,0.0000,15354.0000,-15354.0000,0.8412,0.0000,2509.0343,2509.0343,41.0830,17863.0343,0.0000,-17863.0343,12.0394,11.9183,4505.9000,0.0000,4505.9000,0.1686,1150.7295,0.0000,1150.7295,8.2358,0.0000,3355.1705,3355.1705,11.9183,7.9401,9.9292,9.9292,3.6744,55115.9569,9.9292,7.5252,9.2881,8.7272,2.2204,17763.3350,9.2881,7.3352,8.8324,8.3116,1.8038,12626.4538,7.1840,561.3655,-67800.8000,85505.7457
4518.0000,8.8335,11.5956,0.0000,83557.0000,-83557.0000,3.8176,0.0000,12341.0824,12341.0824,186.4433,95898.0824,0.0000,-95898.0824,11.5956,11.3110,13298.4000,0.0000,13298.4000,0.5029,3417.8318,0.0000,3417.8318,24.5620,0.0000,9880.5682,9880.5682,11.3110,11.3334,0.0000,672.7000,-672.7000,0.0353,0.0000,106.3918,106.3918,1.7258,779.0918,0.0000,-779.0918,11.3334,11.3228,498.5000,0.0000,498.5000,0.0189,128.6047,0.0000,128.6047,0.9242,0.0000,369.8953,369.8953,11.3228,11.9700,0.0000,19317.6000,-19317.6000,1.0583,0.0000,3154.7451,3154.7451,51.6849,22472.3451,0.0000,-22472.3451,11.9700,11.6458,15121.5000,0.0000,15121.5000,0.5681,3865.5965,0.0000,3865.5965,27.7467,0.0000,11255.9035,11255.9035,11.6458,8.1595,9.9026,9.9026,4.0348,60522.5566,9.9026,7.5732,9.2815,8.7379,2.6959,21567.3221,9.2815,7.3616,8.8335,8.3215,2.2219,15553.2576,9.0017,703.4083,-74628.9000,97643.1363
4519.0000,8.9690,11.8964,0.0000,115555.4000,-115555.4000,5.2795,0.0000,17112.5590,17112.5590,257.8438,132667.9590,0.0000,-132667.9590,11.8964,11.6780,13298.6000,0.0000,13298.6000,0.5033,3403.1762,0.0000,3403.1762,24.5791,0.0000,9895.4238,9895.4238,11.6780,11.7761,0.0000,3835.7000,-3835.7000,0.2015,0.0000,609.2995,609.2995,9.8416,4444.9995,0.0000,-4444.9995,11.7761,11.7650,678.2000,0.0000,678.2000,0.0258,173.8536,0.0000,173.8536,1.2589,0.0000,504.3464,504.3464,11.7650,12.3363,0.0000,22247.5000,-22247.5000,1.2188,0.0000,3647.6752,3647.6752,59.5231,25895.1752,0.0000,-25895.1752,12.3363,12.0719,16072.1000,0.0000,16072.1000,0.6045,4087.2487,0.0000,4087.2487,29.5242,0.0000,11984.8513,11984.8513,12.0719,8.1650,10.1185,10.1185,5.9020,88530.4501,10.1185,7.6078,9.4490,8.8631,3.7927,30341.6006,9.4490,7.3921,8.9690,8.4205,3.1072,21750.5510,11.7501,918.1697,-111589.7000,140622.6016
4520.0000,9.1117,11.8705,0.0000,131663.4000,-131663.4000,6.0202,0.0000,19553.0006,19553.0006,294.0157,151216.4006,0.0000,-151216.4006,11.8705,11.6217,18333.7000,0.0000,18333.7000,0.6904,4693.4159,0.0000,4693.4159,33.7190,0.0000,13640.2841,13640.2841,11.6217,11.9923,0.0000,17529.6000,-17529.6000,0.9221,0.0000,2782.6743,2782.6743,45.0338,20312.2743,0.0000,-20312.2743,11.9923,11.9807,849.6000,0.0000,849.6000,0.0321,217.1192,0.0000,217.1192,1.5656,0.0000,632.4808,632.4808,11.9807,12.4584,0.0000,22486.6000,-22486.6000,1.2320,0.0000,3694.3227,3694.3227,60.1693,26180.9227,0.0000,-26180.9227,12.4584,12.2482,15438.4000,0.0000,15438.4000,0.5773,3919.3172,0.0000,3919.3172,28.1927,0.0000,11519.0828,11519.0828,12.2482,8.3643,10.3062,10.3062,7.0962,106443.4338,10.3062,7.7053,9.6127,9.0058,4.7521,38017.1139,9.6127,7.4658,9.1117,8.5392,3.9224,27456.8068,14.2110,1110.4708,-137057.9000,171917.3546
4521.0000,9.3530,12.2202,0.0000,169612.2000,-169612.2000,7.7617,0.0000,25310.0661,25310.0661,379.0712,194922.2661,0.0000,-194922.2661,12.2202,11.9683,22974.7000,0.0000,22974.7000,0.8656,5852.2698,0.0000,5852.2698,42.2724,0.0000,17122.4302,17122.4302,11.9683,12.3707,0.0000,23596.9000,-23596.9000,1.2410,0.0000,3761.7474,3761.7474,60.6089,27358.6474,0.0000,-27358.6474,12.3707,12.3586,1106.4000,0.0000,1106.4000,0.0416,281.2283,0.0000,281.2283,2.0317,0.0000,825.1717,825.1717,12.3586,12.7762,0.0000,24374.5000,-24374.5000,1.3355,0.0000,4019.1663,4019.1663,65.2259,28393.6663,0.0000,-28393.6663,12.7762,12.6274,13537.1000,0.0000,13537.1000,0.5052,3421.2727,0.0000,3421.2727,24.6723,0.0000,10115.8273,10115.8273,12.6274,8.6219,10.6246,10.6246,9.0771,136156.6427,10.6246,7.8646,9.8886,9.2446,6.2547,50037.5429,9.8886,7.5930,9.3530,8.7408,5.2022,36415.0835,17.6260,1377.3180,-179965.4000,222609.2692
4522.0000,9.5339,12.4003,0.0000,188628.8000,-188628.8000,8.6441,0.0000,28250.4475,28250.4475,422.1633,216879.2475,0.0000,-216879.2475,12.4003,12.1302,27395.0000,0.0000,27395.0000,1.0263,6960.4323,0.0000,6960.4323,50.1208,0.0000,20434.5677,20434.5677,12.1302,12.5376,0.0000,26578.0000,-26578.0000,1.3995,0.0000,4245.5924,4245.5924,68.3490,30823.5924,0.0000,-30823.5924,12.5376,12.5275,1029.8000,0.0000,1029.8000,0.0385,261.1408,0.0000,261.1408,1.8795,0.0000,768.6592,768.6592,12.5275,12.9529,0.0000,27624.1000,-27624.1000,1.5139,0.0000,4562.6907,4562.6907,73.9346,32186.7907,0.0000,-32186.7907,12.9529,12.8316,12269.5000,0.0000,12269.5000,0.4556,3093.2350,0.0000,3093.2350,22.2490,0.0000,9176.2650,9176.2650,12.8316,8.8520,10.8418,10.8418,10.0368,150551.8779,10.8418,8.0142,10.0877,9.4280,7.1314,57050.8379,10.0877,7.7140,9.5339,8.9009,5.9867,41906.5784,19.6166,1532.8710,-202136.6000,249509.2942
4523.0000,9.6910,12.5242,0.0000,197928.6000,-197928.6000,9.0799,0.0000,29737.8763,29737.8763,443.4453,227666.4763,0.0000,-227666.4763,12.5242,12.2697,27397.3000,0.0000,27397.3000,1.0234,6948.8315,0.0000,6948.8315,49.9800,0.0000,20448.4685,20448.4685,12.2697,12.7385,0.0000,32473.7000,-32473.7000,1.7109,0.0000,5196.5732,5196.5732,83.5590,37670.2732,0.0000,-37670.2732,12.7385,12.7274,1200.5000,0.0000,1200.5000,0.0447,303.5669,0.0000,303.5669,2.1852,0.0000,896.9331,896.9331,12.7274,13.1677,0.0000,30361.3000,-30361.3000,1.6640,0.0000,5025.0259,5025.0259,81.2681,35386.3259,0.0000,-35386.3259,13.1677,13.0756,9892.9000,0.0000,9892.9000,0.3663,2486.5996,0.0000,2486.5996,17.8893,0.0000,7406.3004,7406.3004,13.0756,9.0056,11.0406,11.0406,10.9015,163522.1399,11.0406,8.1276,10.2638,9.5841,7.8026,62420.7465,10.2638,7.8090,9.6910,9.0364,6.5754,46027.7578,20.8338,1627.9849,-222272.9000,271970.6442
4524.0000,9.8064,12.6546,0.0000,205112.8000,-205112.8000,9.4181,0.0000,30889.9566,30889.9566,459.9651,236002.7566,0.0000,-236002.7566,12.6546,12.4097,27180.7000,0.0000,27180.7000,1.0133,6881.2236,0.0000,6881.2236,49.4866,0.0000,20299.4764,20299.4764,12.4097,12.8793,0.0000,33537.3000,-33537.3000,1.7679,0.0000,5376.4318,5376.4318,86.3394,38913.7318,0.0000,-38913.7318,12.8793,12.8696,1069.8000,0.0000,1069.8000,0.0397,269.9830,0.0000,269.9830,1.9411,0.0000,799.8170,799.8170,12.8696,13.3226,0.0000,32195.3000,-32195.3000,1.7648,0.0000,5336.4438,5336.4438,86.1877,37531.7438,0.0000,-37531.7438,13.3226,13.2446,8625.4000,0.0000,8625.4000,0.3183,2163.3432,0.0000,2163.3432,15.5447,0.0000,6462.0568,6462.0568,13.2446,9.1232,11.1839,11.1839,11.3834,170750.7835,11.1839,8.2146,10.3921,9.6992,8.2013,65610.7064,10.3921,7.8822,9.8064,9.1372,6.9321,48524.9461,21.4830,1678.7150,-233969.5000,284886.4360
4525.0000,9.9428,12.7891,0.0000,215684.2000,-215684.2000,9.9102,0.0000,32573.0054,32573.0054,484.0004,248257.2054,0.0000,-248257.2054,12.7891,12.5562,27181.6000,0.0000,27181.6000,1.0112,6868.4456,0.0000,6868.4456,49.3854,0.0000,20313.1544,20313.1544,12.5562,13.0516,0.0000,37224.7000,-37224.7000,1.9632,0.0000,5978.9502,5978.9502,95.8814,43203.6502,0.0000,-43203.6502,13.0516,13.0428,1024.9000,0.0000,1024.9000,0.0380,258.0286,0.0000,258.0286,1.8555,0.0000,766.8714,766.8714,13.0428,13.4989,0.0000,34116.7000,-34116.7000,1.8703,0.0000,5665.2645,5665.2645,91.3401,39781.9645,0.0000,-39781.9645,13.4989,13.4329,7674.8000,0.0000,7674.8000,0.2825,1920.2211,0.0000,1920.2211,13.7980,0.0000,5754.5789,5754.5789,13.4329,9.2681,11.3505,11.3505,12.1085,181626.9378,11.3505,8.3207,10.5426,9.8356,8.8084,70467.2003,10.5426,7.9720,9.9428,9.2573,7.4733,52313.4482,22.6132,1767.0261,-251144.3000,304407.5864
4526.0000,10.0207,13.0005,0.0000,227236.6000,-227236.6000,10.4495,0.0000,34372.8836,34372.8836,510.3353,261609.4836,0.0000,-261609.4836,13.0005,12.7692,27143.7000,0.0000,27143.7000,1.0076,6838.5711,0.0000,6838.5711,49.2113,0.0000,20305.1289,20305.1289,12.7692,13.1353,0.0000,27682.4000,-27682.4000,1.4608,0.0000,4458.8036,4458.8036,71.3415,32141.2036,0.0000,-32141.2036,13.1353,13.1281,855.1000,0.0000,855.1000,0.0316,215.0282,0.0000,215.0282,1.5439,0.0000,640.0718,640.0718,13.1281,13.6074,0.0000,36087.7000,-36087.7000,1.9785,0.0000,5998.0288,5998.0288,96.6291,42085.7288,0.0000,-42085.7288,13.6074,13.5500,6724.1000,0.0000,6724.1000,0.2468,1679.8346,0.0000,1679.8346,12.0557,0.0000,5044.2654,5044.2654,13.5500,9.3432,11.4466,11.4466,12.3110,184665.5301,11.4466,8.3798,10.6288,9.9132,8.9749,71799.1988,10.6288,8.0229,10.0207,9.3258,7.6260,53381.8522,22.7623,1778.6803,-256283.8000,309846.5811
4527.0000,9.9389,12.6650,0.0000,193334.5000,-193334.5000,8.8946,0.0000,29195.4027,29195.4027,434.3976,222529.9027,0.0000,-222529.9027,12.6650,12.4167,27142.5000,0.0000,27142.5000,1.0042,6870.5487,0.0000,6870.5487,49.0449,0.0000,20271.9513,20271.9513,12.4167,12.9014,0.0000,34098.0000,-34098.0000,1.8007,0.0000,5466.8145,5466.8145,87.9455,39564.8145,0.0000,-39564.8145,12.9014,12.8943,767.8000,0.0000,767.8000,0.0283,193.7080,0.0000,193.7080,1.3844,0.0000,574.0920,574.0920,12.8943,13.4413,0.0000,38301.9000,-38301.9000,2.1001,0.0000,6350.2684,6350.2684,102.5647,44652.1684,0.0000,-44652.1684,13.4413,13.3709,7674.8000,0.0000,7674.8000,0.2813,1921.7528,0.0000,1921.7528,13.7370,0.0000,5753.0472,5753.0472,13.3709,9.2866,11.3287,11.3287,11.1132,166698.6807,11.3287,8.3408,10.5319,9.8348,8.1299,65039.5249,10.5319,7.9904,9.9389,9.2612,6.9155,48408.6264,21.1639,1653.7780,-230149.3000,280146.8320
4528.0000,9.9734,12.6509,0.0000,195583.5000,-195583.5000,8.9937,0.0000,29555.9900,29555.9900,439.2378,225139.4900,0.0000,-225139.4900,12.6509,12.4098,27143.3000,0.0000,27143.3000,1.0096,6872.1164,0.0000,6872.1164,49.3077,0.0000,20271.1836,20271.1836,12.4098,12.9120,0.0000,36389.5000,-36389.5000,1.9192,0.0000,5833.6867,5833.6867,93.7326,42223.1867,0.0000,-42223.1867,12.9120,12.9048,808.7000,0.0000,808.7000,0.0300,203.9962,0.0000,203.9962,1.4636,0.0000,604.7038,604.7038,12.9048,13.4745,0.0000,41089.5000,-41089.5000,2.2525,0.0000,6813.1873,6813.1873,110.0101,47902.6873,0.0000,-47902.6873,13.4745,13.3948,8942.3000,0.0000,8942.3000,0.3286,2238.1034,0.0000,2238.1034,16.0470,0.0000,6704.1966,6704.1966,13.3948,9.3335,11.3641,11.3641,11.3829,170742.7651,11.3641,8.3768,10.5675,9.8705,8.3729,66983.5866,10.5675,8.0212,9.9734,9.2943,7.1370,49958.9036,21.8004,1703.5171,-236168.2000,287685.2553
4529.0000,10.0131,12.7725,0.0000,202974.7000,-202974.7000,9.3355,0.0000,30698.1037,30698.1037,455.9298,233672.8037,0.0000,-233672.8037,12.7725,12.5755,22325.3000,0.0000,22325.3000,0.8306,5642.6387,0.0000,5642.6387,40.5646,0.0000,16682.6613,16682.6613,12.5755,12.9814,0.0000,29613.6000,-29613.6000,1.5618,0.0000,4757.6719,4757.6719,76.2772,34371.2719,0.0000,-34371.2719,12.9814,12.9768,512.0000,0.0000,512.0000,0.0190,129.0276,0.0000,129.0276,0.9264,0.0000,382.9724,382.9724,12.9768,13.5940,0.0000,44824.4000,-44824.4000,2.4573,0.0000,7438.1294,7438.1294,120.0106,52262.5294,0.0000,-52262.5294,13.5940,13.4895,11794.2000,0.0000,11794.2000,0.4331,2947.0089,0.0000,2947.0089,21.1539,0.0000,8847.1911,8847.1911,13.4895,9.3520,11.4208,11.4208,11.6794,175190.9927,11.4208,8.3959,10.6141,9.9083,8.5387,68309.7240,10.6141,8.0385,10.0131,9.3263,7.2704,50892.8964,21.9560,1715.6700,-242781.2000,294393.6132
4530.0000,9.9956,12.7482,0.0000,192680.9000,-192680.9000,8.8641,0.0000,29130.6903,29130.6903,432.9096,221811.5903,0.0000,-221811.5903,12.7482,12.6249,13299.1000,0.0000,13299.1000,0.4938,3362.4482,0.0000,3362.4482,24.1175,0.0000,9936.6518,9936.6518,12.6249,13.0182,0.0000,27306.1000,-27306.1000,1.4410,0.0000,4389.7978,4389.7978,70.3768,31695.8978,0.0000,-31695.8978,13.0182,13.0136,497.5000,0.0000,497.5000,0.0184,125.3089,0.0000,125.3089,0.8992,0.0000,372.1911,372.1911,13.0136,13.7006,0.0000,47481.6000,-47481.6000,2.6031,0.0000,7882.1320,7882.1320,127.1314,55363.7320,0.0000,-55363.7320,13.7006,13.5716,13854.0000,0.0000,13854.0000,0.5078,3456.5987,0.0000,3456.5987,24.8023,0.0000,10397.4013,10397.4013,13.5716,9.2747,11.4231,11.4231,11.5419,173128.9270,11.4231,8.3478,10.6030,9.8855,8.2606,66084.8199,10.6030,7.9996,9.9956,9.3013,6.9930,48951.1999,20.8925,1632.5683,-239818.0000,288164.9468
4531.0000,9.9376,12.7123,0.0000,185032.2000,-185032.2000,8.5114,0.0000,27940.9008,27940.9008,415.6814,212973.1008,0.0000,-212973.1008,12.7123,12.5829,13297.8000,0.0000,13297.8000,0.4940,3363.8167,0.0000,3363.8167,24.1245,0.0000,9933.9833,9933.9833,12.5829,12.9248,0.0000,22609.0000,-22609.0000,1.1934,0.0000,3632.6760,3632.6760,58.2815,26241.6760,0.0000,-26241.6760,12.9248,12.9198,508.6000,0.0000,508.6000,0.0188,128.2724,0.0000,128.2724,0.9188,0.0000,380.3276,380.3276,12.9198,13.6305,0.0000,46792.5000,-46792.5000,2.5654,0.0000,7760.0450,7760.0450,125.2898,54552.5450,0.0000,-54552.5450,13.6305,13.5013,13220.2000,0.0000,13220.2000,0.4838,3301.6550,0.0000,3301.6550,23.6286,0.0000,9918.5450,9918.5450,13.5013,9.2099,11.3556,11.3556,10.9795,164692.9169,11.3556,8.2982,10.5403,9.8269,7.8223,62578.2015,10.5403,7.9571,9.9376,9.2487,6.6090,46263.2350,19.9001,1555.0188,-227407.1000,273534.3534
4532.0000,9.5064,12.1588,0.0000,121147.6000,-121147.6000,5.5708,0.0000,18133.8902,18133.8902,272.0689,139281.4902,0.0000,-139281.4902,12.1588,11.9702,13290.2000,0.0000,13290.2000,0.4940,3388.3225,0.0000,3388.3225,24.1244,0.0000,9901.8775,9901.8775,11.9702,12.0563,0.0000,3898.5000,-3898.5000,0.2057,0.0000,621.5023,621.5023,10.0480,4520.0023,0.0000,-4520.0023,12.0563,12.0492,503.8000,0.0000,503.8000,0.0187,128.6309,0.0000,128.6309,0.9114,0.0000,375.1691,375.1691,12.0492,12.9969,0.0000,42743.4000,-42743.4000,2.3432,0.0000,7026.8846,7026.8846,114.4403,49770.2846,0.0000,-49770.2846,12.9969,12.8244,12111.1000,0.0000,12111.1000,0.4437,3051.4183,0.0000,3051.4183,21.6698,0.0000,9059.6817,9059.6817,12.8244,8.7691,10.7968,10.7968,7.0981,106471.3276,10.7968,8.0047,10.0522,9.4007,4.8871,39096.8040,10.0522,7.7130,9.5064,8.8826,4.0944,28660.7138,13.6142,1063.8305,-141884.4000,174228.8454
4533.0000,9.3060,11.9133,0.0000,105438.5000,-105438.5000,4.8361,0.0000,15719.0879,15719.0879,236.1896,121157.5879,0.0000,-121157.5879,11.9133,11.7005,13290.5000,0.0000,13290.5000,0.4984,3400.2803,0.0000,3400.2803,24.3399,0.0000,9890.2197,9890.2197,11.7005,11.8079,0.0000,4307.4000,-4307.4000,0.2268,0.0000,684.4153,684.4153,11.0772,4991.8153,0.0000,-4991.8153,11.8079,11.7985,586.5000,0.0000,586.5000,0.0220,150.2783,0.0000,150.2783,1.0759,0.0000,436.2217,436.2217,11.7985,12.7505,0.0000,38007.1000,-38007.1000,2.0826,0.0000,6233.5340,6233.5340,101.7094,44240.6340,0.0000,-44240.6340,12.7505,12.5915,9892.9000,0.0000,9892.9000,0.3660,2501.1661,0.0000,2501.1661,17.8769,0.0000,7391.7339,7391.7339,12.5915,8.5135,10.5525,10.5525,6.3167,94750.7767,10.5525,7.8454,9.8306,9.1990,4.1931,33544.8710,9.8306,7.5825,9.3060,8.7066,3.4822,24375.4338,12.0480,941.4453,-123983.1000,152671.0814
4534.0000,9.1098,11.6468,0.0000,87095.9000,-87095.9000,3.9902,0.0000,12933.9058,12933.9058,194.8729,100029.8058,0.0000,-100029.8058,11.6468,11.3963,13290.7000,0.0000,13290.7000,0.5004,3413.3390,0.0000,3413.3390,24.4373,0.0000,9877.3610,9877.3610,11.3963,11.5098,0.0000,3863.9000,-3863.9000,0.2033,0.0000,611.7135,611.7135,9.9272,4475.6135,0.0000,-4475.6135,11.5098,11.5018,422.7000,0.0000,422.7000,0.0159,108.7726,0.0000,108.7726,0.7785,0.0000,313.9274,313.9274,11.5018,12.4632,0.0000,32578.7000,-32578.7000,1.7850,0.0000,5328.8220,5328.8220,87.1745,37907.5220,0.0000,-37907.5220,12.4632,12.3000,8625.4000,0.0000,8625.4000,0.3204,2189.5631,0.0000,2189.5631,15.6474,0.0000,6435.8369,6435.8369,12.3000,8.2996,10.2998,10.2998,5.2578,78866.3938,10.2998,7.7091,9.6089,9.0044,3.4049,27239.4732,9.6089,7.4699,9.1098,8.5394,2.8113,19679.1886,10.2226,798.8107,-101199.7000,125785.0556
4535.0000,8.9432,11.5269,0.0000,74740.2000,-74740.2000,3.4202,0.0000,11062.6264,11062.6264,167.0372,85802.8264,0.0000,-85802.8264,11.5269,11.2297,13290.9000,0.0000,13290.9000,0.5026,3419.2769,0.0000,3419.2769,24.5443,0.0000,9871.6231,9871.6231,11.2297,11.2916,0.0000,1775.1000,-1775.1000,0.0933,0.0000,280.4772,280.4772,4.5558,2055.5772,0.0000,-2055.5772,11.2916,11.2823,413.4000,0.0000,413.4000,0.0157,106.7148,0.0000,106.7148,0.7651,0.0000,306.6852,306.6852,11.2823,12.2595,0.0000,27895.3000,-27895.3000,1.5282,0.0000,4553.9626,4553.9626,74.6365,32449.2626,0.0000,-32449.2626,12.2595,12.1512,4822.8000,0.0000,4822.8000,0.1800,1227.8101,0.0000,1227.8101,8.7892,0.0000,3594.9899,3594.9899,12.1512,8.0405,10.0959,10.0959,4.5503,68254.7799,10.0959,7.5758,9.4239,8.8358,2.7896,22316.6029,9.4239,7.3638,8.9432,8.3938,2.2804,15962.6135,8.6099,672.7874,-85883.5000,106533.9963
4536.0000,8.8002,11.0665,30.2000,55945.2000,-55915.0000,2.5594,6.7808,8257.5487,8264.3295,124.9973,64202.7487,23.4192,-64179.3295,11.0665,10.7187,13291.1000,0.0000,13291.1000,0.5036,3442.1621,0.0000,3442.1621,24.5930,0.0000,9848.9379,9848.9379,10.7187,11.0544,0.0000,8217.1000,-8217.1000,0.4316,0.0000,1290.8601,1290.8601,21.0775,9507.9601,0.0000,-9507.9601,11.0544,11.0446,376.8000,0.0000,376.8000,0.0143,97.6017,0.0000,97.6017,0.6999,0.0000,279.1983,279.1983,11.0446,12.0416,0.0000,24279.3000,-24279.3000,1.3301,0.0000,3955.6029,3955.6029,64.9588,28234.9029,0.0000,-28234.9029,12.0416,12.0022,1495.5000,0.0000,1495.5000,0.0560,381.9133,0.0000,381.9133,2.7344,0.0000,1113.5867,1113.5867,12.0022,7.8298,9.9160,9.9160,3.9388,59081.4437,9.9160,7.4688,9.2634,8.6924,2.3102,18481.2593,9.2634,7.2784,8.8002,8.2709,1.8739,13117.1240,7.3424,573.7462,-73248.0000,90679.8270
4537.0000,8.7063,11.0791,0.0000,54956.1000,-54956.1000,2.5104,0.0000,8096.7330,8096.7330,122.6025,63052.8330,0.0000,-63052.8330,11.0791,10.7089,13276.4000,0.0000,13276.4000,0.5069,3437.7245,0.0000,3437.7245,24.7539,0.0000,9838.6755,9838.6755,10.7089,10.9796,0.0000,6218.5000,-6218.5000,0.3261,0.0000,976.7854,976.7854,15.9241,7195.2854,0.0000,-7195.2854,10.9796,10.9693,371.1000,0.0000,371.1000,0.0142,96.2297,0.0000,96.2297,0.6921,0.0000,274.8703,274.8703,10.9693,11.9304,0.0000,21963.4000,-21963.4000,1.2032,0.0000,3576.0440,3576.0440,58.7611,25539.4440,0.0000,-25539.4440,11.9304,11.9063,860.9000,0.0000,860.9000,0.0323,220.2014,0.0000,220.2014,1.5796,0.0000,640.6986,640.6986,11.9063,7.6941,9.8002,9.8002,3.7310,55964.6850,9.8002,7.3951,9.1588,8.5976,2.1304,17042.8428,9.1588,7.2193,8.7063,8.1891,1.7180,12025.7282,6.8895,538.3518,-68629.6000,85033.2560
4538.0000,8.6089,10.9769,0.0000,49288.8000,-49288.8000,2.2503,0.0000,7248.0794,7248.0794,109.9000,56536.8794,0.0000,-56536.8794,10.9769,10.5651,13275.2000,0.0000,13275.2000,0.5067,3442.5190,0.0000,3442.5190,24.7464,0.0000,9832.6810,9832.6810,10.5651,10.7894,0.0000,4630.5000,-4630.5000,0.2428,0.0000,726.2032,726.2032,11.8572,5356.7032,0.0000,-5356.7032,10.7894,10.7781,365.9000,0.0000,365.9000,0.0140,95.1444,0.0000,95.1444,0.6832,0.0000,270.7556,270.7556,10.7781,11.7545,0.0000,20051.2000,-20051.2000,1.0984,0.0000,3259.5862,3259.5862,53.6449,23310.7862,0.0000,-23310.7862,11.7545,11.7424,386.2000,0.0000,386.2000,0.0145,99.0314,0.0000,99.0314,0.7099,0.0000,287.1686,287.1686,11.7424,7.5958,9.6691,9.6691,3.3001,49500.7816,9.6691,7.3356,9.0468,8.5023,1.8571,14857.0877,9.0468,7.1700,8.6089,8.1084,1.4937,10455.7549,6.1901,483.7001,-59943.2000,74813.6241
4539.0000,8.5133,10.8867,0.0000,43860.4000,-43860.4000,2.0013,0.0000,6437.9344,6437.9344,97.7417,50298.3344,0.0000,-50298.3344,10.8867,10.4229,13275.4000,0.0000,13275.4000,0.5076,3447.0940,0.0000,3447.0940,24.7891,0.0000,9828.3060,9828.3060,10.4229,10.5412,0.0000,2166.9000,-2166.9000,0.1136,0.0000,339.3155,339.3155,5.5462,2506.2155,0.0000,-2506.2155,10.5412,10.5279,379.4000,0.0000,379.4000,0.0146,99.0134,0.0000,99.0134,0.7107,0.0000,280.3866,280.3866,10.5279,11.5405,0.0000,18463.1000,-18463.1000,1.0114,0.0000,2995.4584,2995.4584,49.3960,21458.5584,0.0000,-21458.5584,11.5405,11.5270,386.1000,0.0000,386.1000,0.0146,99.3105,0.0000,99.3105,0.7118,0.0000,286.7895,286.7895,11.5270,7.5375,9.5322,9.5322,2.8182,42272.8932,9.5322,7.2896,8.9342,8.4109,1.5842,12673.6153,8.9342,7.1301,8.5133,8.0322,1.2744,8920.9485,5.4945,429.3490,-50449.5000,63867.4570
