Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4540.0000,8.4508,10.7918,0.0000,42238.2000,-42238.2000,1.9263,0.0000,6192.3932,6192.3932,94.0753,48430.5932,0.0000,-48430.5932,10.7918,10.3170,13275.6000,0.0000,13275.6000,0.5083,3451.9123,0.0000,3451.9123,24.8269,0.0000,9823.6877,9823.6877,10.3170,10.4662,0.0000,2670.1000,-2670.1000,0.1399,0.0000,417.6412,417.6412,6.8311,3087.7412,0.0000,-3087.7412,10.4662,10.4531,367.7000,0.0000,367.7000,0.0142,96.0655,0.0000,96.0655,0.6917,0.0000,271.6345,271.6345,10.4531,11.4319,0.0000,17424.0000,-17424.0000,0.9545,0.0000,2825.2343,2825.2343,46.6167,20249.2343,0.0000,-20249.2343,11.4319,11.4010,860.5000,0.0000,860.5000,0.0326,221.6794,0.0000,221.6794,1.5919,0.0000,638.8206,638.8206,11.4010,7.4910,9.4460,9.4460,2.6963,40444.9926,9.4460,7.2549,8.8617,8.3505,1.5109,12087.4668,8.8617,7.1006,8.4508,7.9812,1.2144,8500.9291,5.3636,419.1205,-47828.5000,61033.3885
4541.0000,8.3936,10.5402,0.0000,39348.8000,-39348.8000,1.7939,0.0000,5762.4808,5762.4808,87.6087,45111.2808,0.0000,-45111.2808,10.5402,10.0733,13275.7000,0.0000,13275.7000,0.5092,3464.6581,0.0000,3464.6581,24.8667,0.0000,9811.0419,9811.0419,10.0733,10.2365,0.0000,2965.5000,-2965.5000,0.1553,0.0000,462.6689,462.6689,7.5843,3428.1689,0.0000,-3428.1689,10.2365,10.2187,505.7000,0.0000,505.7000,0.0195,132.5662,0.0000,132.5662,0.9525,0.0000,373.1338,373.1338,10.2187,11.2118,0.0000,17962.2000,-17962.2000,0.9840,0.0000,2907.3345,2907.3345,48.0570,20869.5345,0.0000,-20869.5345,11.2118,11.0531,4497.1000,0.0000,4497.1000,0.1706,1162.2201,0.0000,1162.2201,8.3342,0.0000,3334.8799,3334.8799,11.0531,7.6382,9.3456,9.3456,2.3922,35882.4870,9.3456,7.2581,8.7890,8.3019,1.4624,11699.1064,8.7890,7.0947,8.3936,7.9418,1.1869,8308.1402,5.4487,425.7681,-41998.0000,55889.7336
4542.0000,8.4206,10.6235,797.6000,56083.7000,-55286.1000,2.6027,180.3290,8217.4864,8397.8154,127.1132,64301.1864,617.2710,-63683.9154,10.6235,10.2841,13271.4000,0.0000,13271.4000,0.5112,3459.3168,0.0000,3459.3168,24.9644,0.0000,9812.0832,9812.0832,10.2841,10.3694,0.0000,2133.2000,-2133.2000,0.1116,0.0000,333.5466,333.5466,5.4516,2466.7466,0.0000,-2466.7466,10.3694,10.3600,369.5000,0.0000,369.5000,0.0143,96.6731,0.0000,96.6731,0.6987,0.0000,272.8269,272.8269,10.3600,11.2275,0.0000,21583.6000,-21583.6000,1.1824,0.0000,3497.2015,3497.2015,57.7482,25080.8015,0.0000,-25080.8015,11.2275,10.8404,15090.7000,0.0000,15090.7000,0.5747,3899.1171,0.0000,3899.1171,28.0687,0.0000,11191.5829,11191.5829,10.8404,7.8708,9.3556,9.3556,2.8617,42925.2346,9.3556,7.3185,8.8124,8.3371,1.9630,15704.3448,8.8124,7.1335,8.4206,7.9729,1.6179,11325.3282,7.4955,585.7074,-50271.3000,69954.9076
4543.0000,8.4502,10.7886,0.0000,65009.3000,-65009.3000,2.9632,0.0000,9530.6763,9530.6763,144.7161,74539.9763,0.0000,-74539.9763,10.7886,10.4807,13267.1000,0.0000,13267.1000,0.5103,3449.8629,0.0000,3449.8629,24.9212,0.0000,9817.2371,9817.2371,10.4807,10.5280,0.0000,1303.5000,-1303.5000,0.0683,0.0000,204.2420,204.2420,3.3334,1507.7420,0.0000,-1507.7420,10.5280,10.5192,378.3000,0.0000,378.3000,0.0146,98.7454,0.0000,98.7454,0.7137,0.0000,279.5546,279.5546,10.5192,11.4128,0.0000,24507.7000,-24507.7000,1.3426,0.0000,3975.8651,3975.8651,65.5701,28483.5651,0.0000,-28483.5651,11.4128,11.0393,16039.4000,0.0000,16039.4000,0.6107,4133.1625,0.0000,4133.1625,29.8255,0.0000,11906.2375,11906.2375,11.0393,7.7828,9.4110,9.4110,3.4600,51900.3557,9.4110,7.3123,8.8514,8.3617,2.2299,17839.5868,8.8514,7.1320,8.4502,7.9917,1.8269,12788.1829,8.2644,645.7920,-61135.7000,82528.1255
4544.0000,8.5250,10.8434,198.2000,77699.5000,-77501.3000,3.5538,44.7254,11407.5037,11452.2292,173.5619,89107.0037,153.4746,-88953.5292,10.8434,10.5037,17608.8000,0.0000,17608.8000,0.6754,4575.1862,0.0000,4575.1862,32.9848,0.0000,13033.6138,13033.6138,10.5037,10.7619,0.0000,8561.7000,-8561.7000,0.4486,0.0000,1341.8437,1341.8437,21.9078,9903.5437,0.0000,-9903.5437,10.7619,10.7547,369.1000,0.0000,369.1000,0.0142,96.0151,0.0000,96.0151,0.6944,0.0000,273.0849,273.0849,10.7547,11.5042,0.0000,24735.3000,-24735.3000,1.3550,0.0000,4020.2890,4020.2890,66.1776,28755.5890,0.0000,-28755.5890,11.5042,11.2060,15407.0000,0.0000,15407.0000,0.5848,3964.9734,0.0000,3964.9734,28.5618,0.0000,11442.0266,11442.0266,11.2060,7.8382,9.5221,9.5221,4.3072,64608.5018,9.5221,7.3439,8.9412,8.4330,2.7858,22286.1344,8.9412,7.1575,8.5250,8.0494,2.2813,15969.1068,9.9478,777.3321,-77413.4000,102863.7431
4545.0000,8.6235,10.9113,0.0000,89201.6000,-89201.6000,4.0683,0.0000,13121.0798,13121.0798,198.6883,102322.6798,0.0000,-102322.6798,10.9113,10.5478,21956.0000,0.0000,21956.0000,0.8413,5699.0582,0.0000,5699.0582,41.0901,0.0000,16256.9418,16256.9418,10.5478,10.9607,0.0000,15962.8000,-15962.8000,0.8364,0.0000,2502.9831,2502.9831,40.8489,18465.7831,0.0000,-18465.7831,10.9607,10.9544,376.3000,0.0000,376.3000,0.0144,97.6050,0.0000,97.6050,0.7052,0.0000,278.6950,278.6950,10.9544,11.6464,0.0000,26614.6000,-26614.6000,1.4580,0.0000,4332.8104,4332.8104,71.2045,30947.4104,0.0000,-30947.4104,11.6464,11.4219,13509.6000,0.0000,13509.6000,0.5120,3469.5770,0.0000,3469.5770,25.0067,0.0000,10040.0230,10040.0230,11.4219,7.9114,9.6667,9.6667,5.2335,78503.0091,9.6667,7.3876,9.0589,8.5271,3.3977,27181.5769,9.0589,7.1927,8.6235,8.1258,2.7822,19475.4083,11.5957,906.1046,-95937.1000,125159.9943
4546.0000,8.6829,10.9153,0.0000,93655.4000,-93655.4000,4.2738,0.0000,13792.0746,13792.0746,208.7259,107447.4746,0.0000,-107447.4746,10.9153,10.5107,26303.5000,0.0000,26303.5000,1.0068,6827.1243,0.0000,6827.1243,49.1703,0.0000,19476.3757,19476.3757,10.5107,10.9302,0.0000,17455.6000,-17455.6000,0.9148,0.0000,2735.9567,2735.9567,44.6752,20191.5567,0.0000,-20191.5567,10.9302,10.9245,370.7000,0.0000,370.7000,0.0142,96.1951,0.0000,96.1951,0.6924,0.0000,274.5049,274.5049,10.9245,11.6506,0.0000,30055.4000,-30055.4000,1.6465,0.0000,4891.7533,4891.7533,80.4101,34947.1533,0.0000,-34947.1533,11.6506,11.4615,12244.7000,0.0000,12244.7000,0.4630,3144.5317,0.0000,3144.5317,22.6124,0.0000,9100.1683,9100.1683,11.4615,8.0166,9.7391,9.7391,5.5267,82900.3037,9.7391,7.4369,9.1252,8.5880,3.6934,29547.3612,9.1252,7.2296,8.6829,8.1774,3.0411,21287.4327,12.4785,975.0872,-102247.5000,133735.0975
4547.0000,8.7172,11.0309,0.0000,97541.8000,-97541.8000,4.4527,0.0000,14373.9707,14373.9707,217.4613,111915.7707,0.0000,-111915.7707,11.0309,10.6281,26300.0000,0.0000,26300.0000,1.0066,6814.7563,0.0000,6814.7563,49.1605,0.0000,19485.2437,19485.2437,10.6281,10.9460,0.0000,13291.7000,-13291.7000,0.6965,0.0000,2085.9740,2085.9740,34.0143,15377.6740,0.0000,-15377.6740,10.9460,10.9389,460.4000,0.0000,460.4000,0.0176,119.4444,0.0000,119.4444,0.8604,0.0000,340.9556,340.9556,10.9389,11.7349,0.0000,33112.7000,-33112.7000,1.8139,0.0000,5389.9972,5389.9972,88.5895,38502.6972,0.0000,-38502.6972,11.7349,11.5832,9873.0000,0.0000,9873.0000,0.3733,2532.3943,0.0000,2532.3943,18.2313,0.0000,7340.6057,7340.6057,11.5832,8.0077,9.7954,9.7954,5.7650,86474.3740,9.7954,7.4428,9.1681,8.6191,3.7932,30345.2469,9.1681,7.2357,8.7172,8.2019,3.1157,21809.6601,12.5409,979.9612,-107312.8000,138629.2809
4548.0000,8.7666,11.0977,0.0000,102028.0000,-102028.0000,4.6584,0.0000,15049.5416,15049.5416,227.5076,117077.5416,0.0000,-117077.5416,11.0977,10.7096,26301.2000,0.0000,26301.2000,1.0047,6808.4677,0.0000,6808.4677,49.0678,0.0000,19492.7323,19492.7323,10.7096,11.0279,0.0000,13818.7000,-13818.7000,0.7244,0.0000,2170.6214,2170.6214,35.3761,15989.3214,0.0000,-15989.3214,11.0279,11.0212,456.7000,0.0000,456.7000,0.0175,118.3435,0.0000,118.3435,0.8532,0.0000,338.3565,338.3565,11.0212,11.8459,0.0000,35621.8000,-35621.8000,1.9514,0.0000,5802.3939,5802.3939,95.3023,41424.1939,0.0000,-41424.1939,11.8459,11.7184,8608.1000,0.0000,8608.1000,0.3250,2204.4440,0.0000,2204.4440,15.8736,0.0000,6403.6560,6403.6560,11.7184,8.0269,9.8727,9.8727,6.1803,92704.7207,9.8727,7.4579,9.2287,8.6653,4.0428,32342.2502,9.2287,7.2483,8.7666,8.2385,3.3156,23209.2692,13.0220,1017.5537,-116102.5000,148256.2401
4549.0000,8.7878,11.1640,0.0000,104144.0000,-104144.0000,4.7563,0.0000,15367.9946,15367.9946,232.2919,119511.9946,0.0000,-119511.9946,11.1640,10.7763,26303.5000,0.0000,26303.5000,1.0037,6802.5199,0.0000,6802.5199,49.0175,0.0000,19500.9801,19500.9801,10.7763,11.0116,0.0000,10228.7000,-10228.7000,0.5363,0.0000,1607.8955,1607.8955,26.1925,11836.5955,0.0000,-11836.5955,11.0116,11.0029,590.4000,0.0000,590.4000,0.0226,153.0251,0.0000,153.0251,1.1015,0.0000,437.3749,437.3749,11.0029,11.8832,0.0000,38075.9000,-38075.9000,2.0858,0.0000,6201.1914,6201.1914,101.8684,44277.0914,0.0000,-44277.0914,11.8832,11.7699,7659.4000,0.0000,7659.4000,0.2887,1960.4455,0.0000,1960.4455,14.0986,0.0000,5698.9545,5698.9545,11.7699,8.0412,9.9056,9.9056,6.2512,93768.5289,9.9056,7.4650,9.2548,8.6853,4.0917,32733.8718,9.2548,7.2535,8.7878,8.2541,3.3551,23485.9531,13.0401,1018.9689,-117895.3000,149988.3538
4550.0000,8.8187,11.2185,0.0000,107182.0000,-107182.0000,4.8957,0.0000,15825.8457,15825.8457,239.0971,123007.8457,0.0000,-123007.8457,11.2185,10.8380,26299.4000,0.0000,26299.4000,1.0024,6796.0886,0.0000,6796.0886,48.9557,0.0000,19503.3114,19503.3114,10.8380,11.0457,0.0000,9196.0000,-9196.0000,0.4823,0.0000,1446.5557,1446.5557,23.5532,10642.5557,0.0000,-10642.5557,11.0457,11.0391,456.3000,0.0000,456.3000,0.0174,118.2094,0.0000,118.2094,0.8516,0.0000,338.0906,338.0906,11.0391,11.9540,0.0000,40324.9000,-40324.9000,2.2090,0.0000,6569.4622,6569.4622,107.8853,46894.3622,0.0000,-46894.3622,11.9540,11.8565,6710.7000,0.0000,6710.7000,0.2528,1715.8883,0.0000,1715.8883,12.3448,0.0000,4994.8117,4994.8117,11.8565,8.0533,9.9549,9.9549,6.4980,97470.5330,9.9549,7.4732,9.2931,8.7140,4.2403,33922.0038,9.2931,7.2600,8.8187,8.2766,3.4737,24315.9873,13.2894,1038.4505,-123236.5000,155708.5241
4551.0000,8.8836,11.2844,0.0000,114667.5000,-114667.5000,5.2385,0.0000,16952.6230,16952.6230,255.8409,131620.1230,0.0000,-131620.1230,11.2844,10.9285,26300.6000,0.0000,26300.6000,1.0015,6789.9268,0.0000,6789.9268,48.9136,0.0000,19510.6732,19510.6732,10.9285,11.1792,0.0000,11873.1000,-11873.1000,0.6228,0.0000,1869.5688,1869.5688,30.4160,13742.6688,0.0000,-13742.6688,11.1792,11.1741,379.7000,0.0000,379.7000,0.0145,98.1751,0.0000,98.1751,0.7082,0.0000,281.5249,281.5249,11.1741,12.0689,0.0000,42179.3000,-42179.3000,2.3106,0.0000,6879.4330,6879.4330,112.8468,49058.7330,0.0000,-49058.7330,12.0689,11.9648,7659.4000,0.0000,7659.4000,0.2882,1955.2575,0.0000,1955.2575,14.0738,0.0000,5704.1425,5704.1425,11.9648,8.1245,10.0447,10.0447,7.0181,105270.9960,10.0447,7.5107,9.3690,8.7777,4.6307,37045.9578,9.3690,7.2890,8.8836,8.3290,3.8012,26608.0820,14.2142,1110.7184,-134380.2000,168925.0358
4552.0000,8.9557,11.1885,613.3000,114924.9000,-114311.6000,5.2878,137.3148,17014.7358,17152.0506,258.2496,131939.6358,475.9852,-131463.6506,11.1885,10.8572,26303.1000,0.0000,26303.1000,1.0005,6800.0030,0.0000,6800.0030,48.8649,0.0000,19503.0970,19503.0970,10.8572,11.2570,0.0000,20339.7000,-20339.7000,1.0672,0.0000,3200.1773,3200.1773,52.1207,23539.8773,0.0000,-23539.8773,11.2570,11.2524,369.2000,0.0000,369.2000,0.0141,95.3527,0.0000,95.3527,0.6871,0.0000,273.8473,273.8473,11.2524,12.1440,0.0000,45129.4000,-45129.4000,2.4723,0.0000,7365.5524,7365.5524,120.7411,52494.9524,0.0000,-52494.9524,12.1440,12.0310,8924.3000,0.0000,8924.3000,0.3351,2275.7219,0.0000,2275.7219,16.3675,0.0000,6648.5781,6648.5781,12.0310,8.2341,10.1325,10.1325,7.4521,111782.2281,10.1325,7.5698,9.4492,8.8512,5.0297,40237.7549,9.4492,7.3345,8.9557,8.3918,4.1504,29052.8590,15.2656,1192.8742,-144184.1000,181072.8420
4553.0000,8.9662,10.9904,1623.6000,103992.9000,-102369.3000,4.8487,363.4470,15399.4128,15762.8598,236.8031,119392.3128,1260.1530,-118132.1598,10.9904,10.7118,21954.3000,0.0000,21954.3000,0.8364,5692.0635,0.0000,5692.0635,40.8508,0.0000,16262.2365,16262.2365,10.7118,11.1879,0.0000,24016.2000,-24016.2000,1.2598,0.0000,3772.5210,3772.5210,61.5275,27788.7210,0.0000,-27788.7210,11.1879,11.1831,376.1000,0.0000,376.1000,0.0143,97.2320,0.0000,97.2320,0.6990,0.0000,278.8680,278.8680,11.1831,12.1605,0.0000,49037.9000,-49037.9000,2.6864,0.0000,7998.6906,7998.6906,131.1994,57036.5906,0.0000,-57036.5906,12.1605,12.0102,11770.3000,0.0000,11770.3000,0.4415,3000.7549,0.0000,3000.7549,21.5610,0.0000,8769.5451,8769.5451,12.0102,8.2663,10.1383,10.1383,7.2830,109244.5556,10.1383,7.5888,9.4584,8.8636,4.9594,39675.4980,9.4584,7.3488,8.9662,8.4036,4.1038,28726.6403,15.1307,1182.3376,-141322.7000,177646.6938
4554.0000,8.9810,10.9455,555.9000,96569.6000,-96013.7000,4.4477,124.4062,14304.3307,14428.7369,217.2179,110873.9307,431.4938,-110442.4369,10.9455,10.7708,13266.2000,0.0000,13266.2000,0.5071,3441.7557,0.0000,3441.7557,24.7663,0.0000,9824.4443,9824.4443,10.7708,11.3177,0.0000,26568.7000,-26568.7000,1.3931,0.0000,4176.1997,4176.1997,68.0347,30744.8997,0.0000,-30744.8997,11.3177,11.3128,370.8000,0.0000,370.8000,0.0141,95.6820,0.0000,95.6820,0.6900,0.0000,275.1180,275.1180,11.3128,12.3843,0.0000,51781.7000,-51781.7000,2.8367,0.0000,8455.7002,8455.7002,138.5390,60237.4002,0.0000,-60237.4002,12.3843,12.2008,13825.8000,0.0000,13825.8000,0.5184,3513.6128,0.0000,3513.6128,25.3195,0.0000,10312.1872,10312.1872,12.2008,8.1747,10.1878,10.1878,7.5448,113171.6288,10.1878,7.5536,9.4853,8.8707,4.9363,39490.4390,9.4853,7.3240,8.9810,8.4047,4.0501,28350.7772,14.5756,1138.9617,-146901.3000,181012.8450
4555.0000,8.8271,10.8380,1052.0000,81847.6000,-80795.6000,3.8036,236.0886,12087.0995,12323.1881,185.7616,93934.6995,815.9114,-93118.7881,10.8380,10.6258,13275.2000,0.0000,13275.2000,0.5078,3449.4872,0.0000,3449.4872,24.8017,0.0000,9825.7128,9825.7128,10.6258,10.8143,0.0000,7545.7000,-7545.7000,0.3957,0.0000,1184.1783,1184.1783,19.3260,8729.8783,0.0000,-8729.8783,10.8143,10.8085,365.7000,0.0000,365.7000,0.0139,95.0579,0.0000,95.0579,0.6790,0.0000,270.6421,270.6421,10.8085,12.0871,0.0000,50928.8000,-50928.8000,2.7900,0.0000,8281.1857,8281.1857,136.2597,59209.9857,0.0000,-59209.9857,12.0871,11.8749,13193.4000,0.0000,13193.4000,0.4929,3367.0795,0.0000,3367.0795,24.0745,0.0000,9826.3205,9826.3205,11.8749,8.0641,9.9695,9.9695,5.8822,88232.8496,9.9695,7.4754,9.3044,8.7224,3.8498,30798.7322,9.3044,7.2588,8.8271,8.2816,3.1575,22102.8027,12.0060,938.1659,-112435.8000,141134.3845
4556.0000,8.6457,10.3199,4730.1000,59497.3000,-54767.2000,2.9931,1065.0373,8755.4959,9820.5332,146.1802,68252.7959,3665.0627,-64587.7332,10.3199,10.0659,13272.0000,0.0000,13272.0000,0.5086,3474.9077,0.0000,3474.9077,24.8405,0.0000,9797.0923,9797.0923,10.0659,10.1438,0.0000,2598.7000,-2598.7000,0.1362,0.0000,405.4109,405.4109,6.6527,3004.1109,0.0000,-3004.1109,10.1438,10.1365,380.7000,0.0000,380.7000,0.0146,99.9346,0.0000,99.9346,0.7128,0.0000,280.7654,280.7654,10.1365,11.5447,0.0000,46760.8000,-46760.8000,2.5616,0.0000,7564.0376,7564.0376,125.1033,54324.8376,0.0000,-54324.8376,11.5447,11.3119,12086.6000,0.0000,12086.6000,0.4538,3108.6603,0.0000,3108.6603,22.1608,0.0000,8977.9397,8977.9397,11.3119,8.0560,9.6840,9.6840,4.1868,62802.6347,9.6840,7.4266,9.0820,8.5553,2.9028,23222.2061,9.0820,7.2119,8.6457,8.1470,2.4047,16833.2018,10.0019,781.5606,-78387.4000,102858.0426
4557.0000,8.5261,10.2604,2415.6000,51524.9000,-49109.3000,2.4925,545.0887,7564.8245,8109.9131,121.7295,59089.7245,1870.5113,-57219.2131,10.2604,9.9634,13278.6000,0.0000,13278.6000,0.5134,3479.6786,0.0000,3479.6786,25.0717,0.0000,9798.9214,9798.9214,9.9634,9.9694,0.0000,170.0000,-170.0000,0.0089,0.0000,26.4931,26.4931,0.4344,196.4931,0.0000,-196.4931,9.9694,9.9583,493.8000,0.0000,493.8000,0.0191,129.9579,0.0000,129.9579,0.9352,0.0000,363.8421,363.8421,9.9583,11.4331,0.0000,41889.3000,-41889.3000,2.2949,0.0000,6767.2940,6767.2940,112.0794,48656.5940,0.0000,-48656.5940,11.4331,11.2109,9873.0000,0.0000,9873.0000,0.3739,2543.4095,0.0000,2543.4095,18.2630,0.0000,7329.5905,7329.5905,11.2109,7.8526,9.5318,9.5318,3.6934,55401.0441,9.5318,7.3380,8.9468,8.4349,2.4126,19300.8907,8.9468,7.1441,8.5261,8.0454,1.9825,13877.7912,8.5541,668.4317,-67523.2000,88579.7259
4558.0000,8.4220,9.9569,3190.4000,41636.4000,-38446.0000,2.0856,721.2980,6100.7995,6822.0975,101.8568,47737.1995,2469.1020,-45268.0975,9.9569,9.6252,13275.6000,0.0000,13275.6000,0.5138,3494.5064,0.0000,3494.5064,25.0914,0.0000,9781.0936,9781.0936,9.6252,9.7577,0.0000,3381.6000,-3381.6000,0.1769,0.0000,525.2239,525.2239,8.6391,3906.8239,0.0000,-3906.8239,9.7577,9.7482,382.7000,0.0000,382.7000,0.0149,101.0350,0.0000,101.0350,0.7269,0.0000,281.6650,281.6650,9.7482,11.1711,0.0000,36138.1000,-36138.1000,1.9799,0.0000,5829.5886,5829.5886,96.6961,41967.6886,0.0000,-41967.6886,11.1711,10.9547,8608.1000,0.0000,8608.1000,0.3266,2225.9665,0.0000,2225.9665,15.9525,0.0000,6382.1335,6382.1335,10.9547,7.8054,9.3801,9.3801,3.0960,46440.5414,9.3801,7.2914,8.8231,8.3357,2.0534,16427.0812,8.8231,7.1041,8.4220,7.9636,1.6900,11829.7383,7.6465,597.5108,-55699.3000,74697.3610
4559.0000,8.3386,9.8231,3915.3000,36608.4000,-32693.1000,1.8982,886.5401,5355.5293,6242.0694,92.7054,41963.9293,3028.7599,-38935.1694,9.8231,9.4504,13275.8000,0.0000,13275.8000,0.5165,3501.4877,0.0000,3501.4877,25.2228,0.0000,9774.3123,9774.3123,9.4504,9.6498,0.0000,4526.5000,-4526.5000,0.2365,0.0000,701.8627,701.8627,11.5523,5228.3627,0.0000,-5228.3627,9.6498,9.6395,367.2000,0.0000,367.2000,0.0143,97.0984,0.0000,97.0984,0.7001,0.0000,270.1016,270.1016,9.6395,11.0005,0.0000,30739.4000,-30739.4000,1.6843,0.0000,4955.0312,4955.0312,82.2564,35694.4312,0.0000,-35694.4312,11.0005,10.8645,4813.3000,0.0000,4813.3000,0.1834,1247.7560,0.0000,1247.7560,8.9588,0.0000,3565.5440,3565.5440,10.8645,7.6771,9.2708,9.2708,2.7866,41798.5708,9.2708,7.2344,8.7278,8.2526,1.7803,14242.1622,8.7278,7.0598,8.3386,7.8938,1.4582,10207.1716,6.7998,531.3497,-49502.7000,66247.9046
4560.0000,8.2538,9.4039,7329.7000,28843.9000,-21514.2000,1.7446,1662.2442,4212.8474,5875.0915,85.2056,33056.7474,5667.4558,-27389.2915,9.4039,8.9946,13269.0000,0.0000,13269.0000,0.5174,3521.5823,0.0000,3521.5823,25.2682,0.0000,9747.4177,9747.4177,8.9946,9.3013,0.0000,6328.3000,-6328.3000,0.3305,0.0000,977.1052,977.1052,16.1426,7305.4052,0.0000,-7305.4052,9.3013,9.2883,421.6000,0.0000,421.6000,0.0165,112.0638,0.0000,112.0638,0.8053,0.0000,309.5362,309.5362,9.2883,10.5784,0.0000,26466.9000,-26466.9000,1.4502,0.0000,4256.5423,4256.5423,70.8265,30723.4423,0.0000,-30723.4423,10.5784,10.5321,1492.9000,0.0000,1492.9000,0.0571,389.3952,0.0000,389.3952,2.7866,0.0000,1103.5048,1103.5048,10.5321,7.7371,9.1346,9.1346,2.2187,33280.9792,9.1346,7.2170,8.6232,8.1758,1.5222,12177.7197,8.6232,7.0399,8.2538,7.8316,1.2569,8798.3386,6.1745,482.4834,-39125.9000,54257.0375
4561.0000,8.2117,9.6213,4210.5000,30171.2000,-25960.7000,1.6217,955.6034,4403.1983,5358.8016,79.2011,34574.3983,3254.8966,-31319.5016,9.6213,9.1829,13245.7000,0.0000,13245.7000,0.5203,3504.0314,0.0000,3504.0314,25.4087,0.0000,9741.6686,9741.6686,9.1829,9.5342,0.0000,6760.0000,-6760.0000,0.3526,0.0000,1045.5526,1045.5526,17.2215,7805.5526,0.0000,-7805.5526,9.5342,9.5206,410.4000,0.0000,410.4000,0.0161,108.7085,0.0000,108.7085,0.7887,0.0000,301.6915,301.6915,9.5206,10.7570,0.0000,23661.4000,-23661.4000,1.2967,0.0000,3811.0676,3811.0676,63.3292,27472.4676,0.0000,-27472.4676,10.7570,10.7284,859.6000,0.0000,859.6000,0.0331,223.6262,0.0000,223.6262,1.6159,0.0000,635.9738,635.9738,10.7284,7.4751,9.1018,9.1018,2.4095,36142.5963,9.1018,7.1521,8.5819,8.1269,1.4440,11551.8843,8.5819,6.9957,8.2117,7.7888,1.1748,8223.5090,5.7608,450.1563,-41866.4000,55917.9895
4562.0000,8.1445,9.5325,4727.4000,27090.3000,-22362.9000,1.5118,1074.2437,3948.5529,5022.7966,73.8330,31038.8529,3653.1563,-27385.6966,9.5325,9.0391,13244.5000,0.0000,13244.5000,0.5182,3508.3450,0.0000,3508.3450,25.3101,0.0000,9736.1550,9736.1550,9.0391,9.2313,0.0000,3284.7000,-3284.7000,0.1714,0.0000,507.3695,507.3695,8.3724,3792.0695,0.0000,-3792.0695,9.2313,9.2156,420.9000,0.0000,420.9000,0.0165,111.9950,0.0000,111.9950,0.8056,0.0000,308.9050,308.9050,9.2156,10.4798,0.0000,21489.1000,-21489.1000,1.1775,0.0000,3454.4081,3454.4081,57.5086,24943.5081,0.0000,-24943.5081,10.4798,10.4654,385.8000,0.0000,385.8000,0.0148,100.7742,0.0000,100.7742,0.7231,0.0000,285.0258,285.0258,10.4654,7.5284,8.9969,8.9969,1.9316,28974.0744,8.9969,7.1336,8.5000,8.0653,1.2254,9803.2640,8.5000,6.9765,8.1445,7.7383,1.0019,7013.6192,5.1154,399.7264,-33085.5000,45790.9575
4563.0000,8.0918,9.3774,5259.9000,24470.5000,-19210.6000,1.4239,1196.4073,3563.1647,4759.5720,69.5414,28033.6647,4063.4927,-23970.1720,9.3774,8.8556,13244.7000,0.0000,13244.7000,0.5191,3516.5239,0.0000,3516.5239,25.3497,0.0000,9728.1761,9728.1761,8.8556,9.0537,0.0000,3198.8000,-3198.8000,0.1669,0.0000,493.2915,493.2915,8.1502,3692.0915,0.0000,-3692.0915,9.0537,9.0375,411.1000,0.0000,411.1000,0.0162,109.6789,0.0000,109.6789,0.7910,0.0000,301.4211,301.4211,9.0375,10.2663,0.0000,19741.6000,-19741.6000,1.0819,0.0000,3170.0298,3170.0298,52.8401,22911.6298,0.0000,-22911.6298,10.2663,10.2510,385.8000,0.0000,385.8000,0.0149,101.0908,0.0000,101.0908,0.7265,0.0000,284.7092,284.7092,10.2510,7.5727,8.9118,8.9118,1.6646,24969.7205,8.9118,7.1235,8.4349,8.0177,1.1115,8892.0593,8.4349,6.9644,8.0918,7.6997,0.9140,6397.7046,4.8343,377.7570,-28109.4000,40259.4845
4564.0000,8.0852,9.6930,5053.9000,31867.5000,-26813.6000,1.7483,1149.6903,4639.6720,5789.3622,85.3844,36507.1720,3904.2097,-32602.9622,9.6930,9.2125,13244.9000,0.0000,13244.9000,0.5205,3500.0882,0.0000,3500.0882,25.4190,0.0000,9744.8118,9744.8118,9.2125,9.3956,22.0000,3231.1000,-3209.1000,0.1698,4.9063,499.8829,504.7892,8.2937,3730.9829,17.0937,-3713.8892,9.3956,9.3803,420.8000,0.0000,420.8000,0.0166,111.6938,0.0000,111.6938,0.8122,0.0000,309.1062,309.1062,9.3803,10.4421,0.0000,18547.2000,-18547.2000,1.0166,0.0000,2984.6080,2984.6080,49.6483,21531.8080,0.0000,-21531.8080,10.4421,10.4108,859.2000,0.0000,859.2000,0.0332,224.5543,0.0000,224.5543,1.6238,0.0000,634.6457,634.6457,10.4108,7.4240,8.9174,8.9174,2.0189,30283.9084,8.9174,7.0958,8.4317,8.0066,1.2313,9850.6242,8.4317,6.9470,8.0852,7.6893,1.0036,7025.2192,5.2576,410.8352,-34045.0000,47159.7518
4565.0000,8.1043,10.1275,1548.5000,40677.7000,-39129.2000,1.9421,352.1381,5924.4958,6276.6340,94.8471,46602.1958,1196.3619,-45405.8340,10.1275,9.6920,13252.3000,0.0000,13252.3000,0.5179,3479.5962,0.0000,3479.5962,25.2934,0.0000,9772.7038,9772.7038,9.6920,9.8687,7.0000,3437.3000,-3430.3000,0.1798,1.5480,534.2244,535.7724,8.7828,3971.5244,5.4520,-3966.0724,9.8687,9.8511,537.2000,0.0000,537.2000,0.0211,141.5906,0.0000,141.5906,1.0306,0.0000,395.6094,395.6094,9.8511,10.8380,0.0000,19072.1000,-19072.1000,1.0452,0.0000,3078.7992,3078.7992,51.0437,22150.8992,0.0000,-22150.8992,10.8380,10.6900,4488.4000,0.0000,4488.4000,0.1732,1166.2849,0.0000,1166.2849,8.4570,0.0000,3322.1151,3322.1151,10.6900,7.2554,8.9727,8.9727,2.5695,38542.0252,8.9727,7.0606,8.4628,8.0166,1.4305,11443.9365,8.4628,6.9264,8.1043,7.6946,1.1494,8045.7107,5.8188,454.6912,-43353.7000,58031.6724
4566.0000,8.4149,11.3464,2177.3000,117842.5000,-115665.2000,5.4903,492.3167,17264.5885,17756.9052,268.1360,135107.0885,1684.9833,-133422.1052,11.3464,11.1303,13252.9000,0.0000,13252.9000,0.5141,3418.3871,0.0000,3418.3871,25.1056,0.0000,9834.5129,9834.5129,11.1303,11.1306,0.0000,13.5000,-13.5000,0.0007,0.0000,2.1306,2.1306,0.0345,15.6306,0.0000,-15.6306,11.1306,11.1224,508.3000,0.0000,508.3000,0.0198,131.5183,0.0000,131.5183,0.9672,0.0000,376.7817,376.7817,11.1224,11.7121,0.0000,23080.5000,-23080.5000,1.2646,0.0000,3762.7656,3762.7656,61.7595,26843.2656,0.0000,-26843.2656,11.7121,11.4661,15060.4000,0.0000,15060.4000,0.5772,3864.2134,0.0000,3864.2134,28.1877,0.0000,11196.1866,11196.1866,11.4661,7.4666,9.4663,9.4663,6.0675,91012.7021,9.4663,7.1427,8.8467,8.3045,3.5250,28200.3572,8.8467,6.9960,8.4149,7.9213,2.8077,19653.6369,11.7999,922.0571,-109937.6000,138866.6963
4567.0000,8.7853,11.8832,0.0000,176282.5000,-176282.5000,8.0348,0.0000,26011.8565,26011.8565,392.4067,202294.3565,0.0000,-202294.3565,11.8832,11.6269,22496.0000,0.0000,22496.0000,0.8548,5757.9181,0.0000,5757.9181,41.7493,0.0000,16738.0819,16738.0819,11.6269,11.7371,0.0000,6211.7000,-6211.7000,0.3261,0.0000,986.1162,986.1162,15.9282,7197.8162,0.0000,-7197.8162,11.7371,11.7256,1013.5000,0.0000,1013.5000,0.0387,259.9516,0.0000,259.9516,1.8877,0.0000,753.5484,753.5484,11.7256,12.1901,0.0000,26063.4000,-26063.4000,1.4278,0.0000,4271.7761,4271.7761,69.7307,30335.1761,0.0000,-30335.1761,12.1901,12.0074,16007.2000,0.0000,16007.2000,0.6046,4079.2035,0.0000,4079.2035,29.5288,0.0000,11927.9965,11927.9965,12.0074,7.9380,9.9727,9.9727,8.8577,132865.9089,9.9727,7.3673,9.2780,8.6700,5.6712,45369.9289,9.2780,7.1667,8.7853,8.2224,4.5954,32167.7259,16.9303,1322.9553,-169040.9000,210403.5638
4568.0000,9.2291,12.0038,0.0000,208056.9000,-208056.9000,9.5031,0.0000,30970.1539,30970.1539,464.1181,239027.0539,0.0000,-239027.0539,12.0038,11.7666,27447.6000,0.0000,27447.6000,1.0339,7013.2069,0.0000,7013.2069,50.4920,0.0000,20434.3931,20434.3931,11.7666,12.3494,0.0000,43320.1000,-43320.1000,2.2783,0.0000,6888.8032,6888.8032,111.2701,50208.9032,0.0000,-50208.9032,12.3494,12.3347,1706.6000,0.0000,1706.6000,0.0644,433.9200,0.0000,433.9200,3.1469,0.0000,1272.6800,1272.6800,12.3347,12.6885,0.0000,26166.5000,-26166.5000,1.4336,0.0000,4313.6328,4313.6328,70.0151,30480.1328,0.0000,-30480.1328,12.6885,12.5551,15376.0000,0.0000,15376.0000,0.5763,3890.8237,0.0000,3890.8237,28.1450,0.0000,11485.1763,11485.1763,12.5551,8.4942,10.5247,10.5247,11.6609,174913.9467,10.5247,7.7092,9.7739,9.1169,8.0846,64676.5240,9.7739,7.4392,9.2291,8.6065,6.7040,46927.9227,22.3345,1745.2491,-233013.3000,286518.3935
4569.0000,9.5526,12.2700,0.0000,228002.2000,-228002.2000,10.4409,0.0000,34160.1979,34160.1979,509.9158,262162.3979,0.0000,-262162.3979,12.2700,12.0289,31202.2000,0.0000,31202.2000,1.1730,7942.4121,0.0000,7942.4121,57.2865,0.0000,23259.7879,23259.7879,12.0289,12.7116,0.0000,56803.4000,-56803.4000,2.9889,0.0000,9062.2764,9062.2764,145.9738,65865.6764,0.0000,-65865.6764,12.7116,12.6973,1844.3000,0.0000,1844.3000,0.0689,466.5393,0.0000,466.5393,3.3672,0.0000,1377.7607,1377.7607,12.6973,13.0284,0.0000,27407.2000,-27407.2000,1.5020,0.0000,4534.6987,4534.6987,73.3531,31941.8987,0.0000,-31941.8987,13.0284,12.9239,13482.5000,0.0000,13482.5000,0.5013,3395.4496,0.0000,3395.4496,24.4828,0.0000,10087.0504,10087.0504,12.9239,8.8825,10.9032,10.9032,12.9960,194940.4502,10.9032,7.9867,10.1255,9.4449,9.3789,75030.8106,10.1255,7.6701,9.5526,8.8978,7.8958,55270.7336,25.0125,1954.5101,-265683.8000,325241.9944
4570.0000,9.7929,12.4550,0.0000,239757.2000,-239757.2000,10.9999,0.0000,36097.3690,36097.3690,537.2182,275854.5690,0.0000,-275854.5690,12.4550,12.1897,36838.7000,0.0000,36838.7000,1.3789,9352.6226,0.0000,9352.6226,67.3446,0.0000,27486.0774,27486.0774,12.1897,12.9066,0.0000,64046.7000,-64046.7000,3.3732,0.0000,10238.5762,10238.5762,164.7405,74285.2762,0.0000,-74285.2762,12.9066,12.8930,1888.3000,0.0000,1888.3000,0.0702,476.3637,0.0000,476.3637,3.4277,0.0000,1411.9363,1411.9363,12.8930,13.2289,0.0000,29858.0000,-29858.0000,1.6366,0.0000,4950.2399,4950.2399,79.9292,34808.2399,0.0000,-34808.2399,13.2289,13.1406,12220.2000,0.0000,12220.2000,0.4519,3068.9560,0.0000,3068.9560,22.0715,0.0000,9151.2440,9151.2440,13.1406,9.1858,11.1632,11.1632,13.6600,204899.3512,11.1632,8.2196,10.3782,9.6914,10.1674,81339.2004,10.3782,7.8695,9.7929,9.1239,8.6655,60658.5007,26.8661,2099.3560,-282714.7000,346897.0524
4571.0000,10.1032,12.7435,0.0000,261742.2000,-261742.2000,12.0256,0.0000,39659.9903,39659.9903,587.3086,301402.1903,0.0000,-301402.1903,12.7435,12.4901,38713.1000,0.0000,38713.1000,1.4448,9788.5840,0.0000,9788.5840,70.5613,0.0000,28924.5160,28924.5160,12.4901,13.2696,0.0000,76678.1000,-76678.1000,4.0408,0.0000,12305.2520,12305.2520,197.3450,88983.3520,0.0000,-88983.3520,13.2696,13.2549,2236.2000,0.0000,2236.2000,0.0829,561.2763,0.0000,561.2763,4.0467,0.0000,1674.9237,1674.9237,13.2549,13.5856,0.0000,32357.7000,-32357.7000,1.7739,0.0000,5385.4600,5385.4600,86.6322,37743.1600,0.0000,-37743.1600,13.5856,13.5208,9853.3000,0.0000,9853.3000,0.3633,2462.3239,0.0000,2462.3239,17.7406,0.0000,7390.9761,7390.9761,13.5208,9.5210,11.5209,11.5209,15.2200,228299.3537,11.5209,8.4874,10.7120,10.0042,11.5428,92342.7076,10.7120,8.1030,10.1032,9.4075,9.9275,69492.2990,29.5966,2312.7224,-319975.4000,390134.3602
4572.0000,10.3646,13.0560,0.0000,278137.9000,-278137.9000,12.8024,0.0000,42374.5121,42374.5121,625.2462,320512.4121,0.0000,-320512.4121,13.0560,12.8452,33551.3000,0.0000,33551.3000,1.2464,8446.3456,0.0000,8446.3456,60.8723,0.0000,25104.9544,25104.9544,12.8452,13.6314,0.0000,80631.3000,-80631.3000,4.2538,0.0000,13000.4550,13000.4550,207.7474,93631.7550,0.0000,-93631.7550,13.6314,13.6146,2664.4000,0.0000,2664.4000,0.0982,665.4076,0.0000,665.4076,4.7941,0.0000,1998.9924,1998.9924,13.6146,13.9485,0.0000,34060.4000,-34060.4000,1.8677,0.0000,5691.4780,5691.4780,91.2161,39751.8780,0.0000,-39751.8780,13.9485,13.8943,8591.0000,0.0000,8591.0000,0.3150,2136.1794,0.0000,2136.1794,15.3821,0.0000,6454.8206,6454.8206,13.8943,9.7740,11.8341,11.8341,16.3555,245332.5103,11.8341,8.6949,10.9970,10.2645,12.4612,99689.6873,10.9970,8.2866,10.3646,9.6418,10.7588,75311.4348,30.8750,2412.6198,-348022.9000,420333.6324
4573.0000,10.6490,13.2616,0.0000,292703.0000,-292703.0000,13.4938,0.0000,44861.7229,44861.7229,659.0150,337564.7229,0.0000,-337564.7229,13.2616,13.0372,38713.1000,0.0000,38713.1000,1.4311,9717.8985,0.0000,9717.8985,69.8912,0.0000,28995.2015,28995.2015,13.0372,13.8978,0.0000,95718.2000,-95718.2000,5.0564,0.0000,15473.0010,15473.0010,246.9472,111191.2010,0.0000,-111191.2010,13.8978,13.8830,2544.3000,0.0000,2544.3000,0.0932,633.0883,0.0000,633.0883,4.5523,0.0000,1911.2117,1911.2117,13.8830,14.2091,0.0000,36086.3000,-36086.3000,1.9794,0.0000,6048.4975,6048.4975,96.6725,42134.7975,0.0000,-42134.7975,14.2091,14.1646,7644.2000,0.0000,7644.2000,0.2787,1893.9934,0.0000,1893.9934,13.6105,0.0000,5750.2066,5750.2066,14.1646,10.1111,12.1378,12.1378,17.4577,261865.7942,12.1378,8.9711,11.2934,10.5545,13.6388,109110.3894,11.2934,8.5318,10.6490,9.9126,11.8935,83254.7954,33.4989,2617.6533,-375605.9000,454230.9790
4574.0000,10.9259,13.5494,0.0000,308820.0000,-308820.0000,14.2612,0.0000,47612.1498,47612.1498,696.4919,356432.1498,0.0000,-356432.1498,13.5494,13.3461,36835.6000,0.0000,36835.6000,1.3573,9209.7552,0.0000,9209.7552,66.2875,0.0000,27625.8448,27625.8448,13.3461,14.2352,0.0000,103919.2000,-103919.2000,5.4937,0.0000,16870.2368,16870.2368,268.3020,120789.4368,0.0000,-120789.4368,14.2352,14.2258,1688.2000,0.0000,1688.2000,0.0616,418.1343,0.0000,418.1343,3.0082,0.0000,1270.0657,1270.0657,14.2258,14.5495,0.0000,37641.1000,-37641.1000,2.0653,0.0000,6334.5361,6334.5361,100.8647,43975.6361,0.0000,-43975.6361,14.5495,14.5124,6697.5000,0.0000,6697.5000,0.2432,1651.7759,0.0000,1651.7759,11.8775,0.0000,5045.7241,5045.7241,14.5124,10.3938,12.4531,12.4531,18.6514,279771.6376,12.4531,9.2112,11.5886,10.8322,14.6808,117446.3046,11.5886,8.7484,10.9259,10.1685,12.8619,90033.6012,35.2233,2752.3963,-405159.0000,487251.5433
4575.0000,11.2005,13.8162,0.0000,324345.0000,-324345.0000,15.0032,0.0000,50302.5154,50302.5154,732.7332,374647.5154,0.0000,-374647.5154,13.8162,13.6329,34959.7000,0.0000,34959.7000,1.2824,8708.6446,0.0000,8708.6446,62.6302,0.0000,26251.0554,26251.0554,13.6329,14.5492,0.0000,112845.2000,-112845.2000,5.9727,0.0000,18393.3263,18393.3263,291.6975,131238.5263,0.0000,-131238.5263,14.5492,14.5406,1631.9000,0.0000,1631.9000,0.0592,402.4705,0.0000,402.4705,2.8929,0.0000,1229.4295,1229.4295,14.5406,14.8622,0.0000,39401.9000,-39401.9000,2.1627,0.0000,6656.1149,6656.1149,105.6229,46058.0149,0.0000,-46058.0149,14.8622,14.8219,7644.2000,0.0000,7644.2000,0.2761,1877.3280,0.0000,1877.3280,13.4867,0.0000,5766.8720,5766.8720,14.8219,10.6886,12.7552,12.7552,19.7336,296004.6204,12.7552,9.4630,11.8773,11.1091,15.7181,125744.9363,11.8773,8.9765,11.2005,10.4269,13.8490,96943.1733,37.1346,2901.7525,-432356.3000,518692.7299
4576.0000,11.4704,14.0674,0.0000,335939.1000,-335939.1000,15.5656,0.0000,52407.7804,52407.7804,760.1977,388346.8804,0.0000,-388346.8804,14.0674,13.9176,29794.7000,0.0000,29794.7000,1.0884,7396.4938,0.0000,7396.4938,53.1575,0.0000,22398.2062,22398.2062,13.9176,14.8721,0.0000,122665.2000,-122665.2000,6.4999,0.0000,20075.8382,20075.8382,317.4427,142741.0382,0.0000,-142741.0382,14.8721,14.8615,2097.0000,0.0000,2097.0000,0.0758,514.9303,0.0000,514.9303,3.6998,0.0000,1582.0697,1582.0697,14.8615,15.1887,0.0000,41833.2000,-41833.2000,2.2970,0.0000,7095.0295,7095.0295,112.1833,48928.2295,0.0000,-48928.2295,15.1887,15.1437,8906.6000,0.0000,8906.6000,0.3202,2177.8217,0.0000,2177.8217,15.6404,0.0000,6728.7783,6728.7783,15.1437,10.9682,13.0559,13.0559,20.8135,312202.4346,13.0559,9.7046,12.1623,11.3803,16.7049,133639.2778,12.1623,9.1971,11.4704,10.6797,14.7802,103461.3240,38.7704,3029.5715,-459639.2000,549303.0364
4577.0000,11.6801,14.3610,0.0000,349135.3000,-349135.3000,16.2039,0.0000,54717.9303,54717.9303,791.3706,403853.2303,0.0000,-403853.2303,14.3610,14.2638,19461.5000,0.0000,19461.5000,0.7082,4811.9909,0.0000,4811.9909,34.5883,0.0000,14649.5091,14649.5091,14.2638,15.1707,0.0000,117319.3000,-117319.3000,6.2238,0.0000,19298.7107,19298.7107,303.9581,136618.0107,0.0000,-136618.0107,15.1707,15.1639,1342.9000,0.0000,1342.9000,0.0483,328.4420,0.0000,328.4420,2.3578,0.0000,1014.4580,1014.4580,15.1639,15.5080,0.0000,44290.0000,-44290.0000,2.4330,0.0000,7540.6724,7540.6724,118.8221,51830.6724,0.0000,-51830.6724,15.5080,15.4490,11746.8000,0.0000,11746.8000,0.4203,2860.1508,0.0000,2860.1508,20.5279,0.0000,8886.6492,8886.6492,15.4490,11.1615,13.3053,13.3053,21.5287,322930.4567,13.3053,9.8709,12.3894,11.5881,17.2451,137960.8740,12.3894,9.3494,11.6801,10.8694,15.2652,106856.4387,39.0561,3051.8997,-478193.4000,567747.7693
4578.0000,11.2095,13.7486,0.0000,261307.8000,-261307.8000,12.1434,0.0000,40534.0219,40534.0219,593.0639,301841.8219,0.0000,-301841.8219,13.7486,13.6474,16024.1000,0.0000,16024.1000,0.5805,3995.4008,0.0000,3995.4008,28.3521,0.0000,12028.6992,12028.6992,13.6474,14.5286,0.0000,90067.2000,-90067.2000,4.7849,0.0000,14683.6323,14683.6323,233.6858,104750.8323,0.0000,-104750.8323,14.5286,14.5215,1111.4000,0.0000,1111.4000,0.0398,274.1776,0.0000,274.1776,1.9427,0.0000,837.2224,837.2224,14.5215,14.9700,0.0000,45614.9000,-45614.9000,2.5068,0.0000,7703.8732,7703.8732,122.4296,53318.7732,0.0000,-53318.7732,14.9700,14.8824,13798.1000,0.0000,13798.1000,0.4914,3383.7544,0.0000,3383.7544,23.9995,0.0000,10414.3456,10414.3456,14.8824,10.6493,12.7659,12.7659,16.7736,251604.6281,12.7659,9.4627,11.8850,11.1143,13.0885,104708.0779,11.8850,8.9898,11.2095,10.4374,11.4724,80306.7290,30.8202,2408.3365,-366056.3000,436619.4349
4579.0000,11.0322,13.6469,0.0000,252236.4000,-252236.4000,11.6879,0.0000,38977.3142,38977.3142,570.8181,291213.7142,0.0000,-291213.7142,13.6469,13.5388,16038.9000,0.0000,16038.9000,0.5865,4004.7029,0.0000,4004.7029,28.6453,0.0000,12034.1971,12034.1971,13.5388,14.3394,0.0000,76683.5000,-76683.5000,4.0636,0.0000,12482.4693,12482.4693,198.4592,89165.9693,0.0000,-89165.9693,14.3394,14.3337,853.7000,0.0000,853.7000,0.0308,211.1452,0.0000,211.1452,1.5067,0.0000,642.5548,642.5548,14.3337,14.7940,0.0000,43875.7000,-43875.7000,2.4091,0.0000,7393.2791,7393.2791,117.6578,51268.9791,0.0000,-51268.9791,14.7940,14.7048,13166.9000,0.0000,13166.9000,0.4727,3236.6047,0.0000,3236.6047,23.0845,0.0000,9930.2953,9930.2953,14.7048,10.4435,12.5742,12.5742,15.8200,237299.9776,12.5742,9.2940,11.6995,10.9341,12.1776,97421.0148,11.6995,8.8396,11.0322,10.2696,10.6171,74319.5482,28.8760,2256.4115,-342736.1000,409040.5406
4580.0000,10.4152,12.9865,0.0000,176620.9000,-176620.9000,8.1752,0.0000,26936.9082,26936.9082,399.2655,203557.8082,0.0000,-203557.8082,12.9865,12.8351,16029.0000,0.0000,16029.0000,0.5871,4039.1299,0.0000,4039.1299,28.6726,0.0000,11989.8701,11989.8701,12.8351,13.4676,0.0000,43121.9000,-43121.9000,2.2841,0.0000,6951.7464,6951.7464,111.5523,50073.6464,0.0000,-50073.6464,13.4676,13.4587,933.8000,0.0000,933.8000,0.0338,233.7364,0.0000,233.7364,1.6527,0.0000,700.0636,700.0636,13.4587,14.0409,0.0000,39496.9000,-39496.9000,2.1682,0.0000,6588.4161,6588.4161,105.8911,46085.3161,0.0000,-46085.3161,14.0409,13.9263,12062.4000,0.0000,12062.4000,0.4342,2995.5593,0.0000,2995.5593,21.2037,0.0000,9066.8407,9066.8407,13.9263,9.7674,11.8469,11.8469,10.9741,164612.0176,11.8469,8.7825,11.0297,10.3147,8.0860,64688.1661,11.0297,8.3960,10.4152,9.7128,6.9496,48647.0485,20.5240,1603.7710,-230214.5000,277947.2322
4581.0000,10.0797,12.8277,0.0000,160001.0000,-160001.0000,7.3784,0.0000,24232.0468,24232.0468,360.3484,184233.0468,0.0000,-184233.0468,12.8277,12.6764,13574.1000,0.0000,13574.1000,0.5023,3428.1457,0.0000,3428.1457,24.5330,0.0000,10145.9543,10145.9543,12.6764,13.1428,0.0000,26941.0000,-26941.0000,1.4231,0.0000,4334.0441,4334.0441,69.5035,31275.0441,0.0000,-31275.0441,13.1428,13.1366,554.9000,0.0000,554.9000,0.0204,139.5236,0.0000,139.5236,0.9954,0.0000,415.3764,415.3764,13.1366,13.7409,0.0000,34735.8000,-34735.8000,1.9051,0.0000,5773.8670,5773.8670,93.0412,40509.6670,0.0000,-40509.6670,13.7409,13.6306,9853.3000,0.0000,9853.3000,0.3587,2457.0534,0.0000,2457.0534,17.5190,0.0000,7396.2466,7396.2466,13.6306,9.3271,11.4788,11.4788,9.6173,144259.0655,11.4788,8.4647,10.6750,9.9718,6.7358,53886.1037,10.6750,8.1236,10.0797,9.3993,5.7018,39912.7046,17.3820,1358.2572,-197695.5000,238057.8738
4582.0000,9.7252,12.4964,0.0000,128638.0000,-128638.0000,5.9202,0.0000,19340.7629,19340.7629,289.1342,147978.7629,0.0000,-147978.7629,12.4964,12.3112,13252.8000,0.0000,13252.8000,0.4917,3362.6544,0.0000,3362.6544,24.0125,0.0000,9890.1456,9890.1456,12.3112,12.6778,0.0000,16873.0000,-16873.0000,0.8908,0.0000,2701.5186,2701.5186,43.5036,19574.5186,0.0000,-19574.5186,12.6778,12.6720,413.4000,0.0000,413.4000,0.0153,104.6247,0.0000,104.6247,0.7453,0.0000,308.7753,308.7753,12.6720,13.3079,0.0000,29137.8000,-29137.8000,1.5976,0.0000,4819.7840,4819.7840,78.0256,33957.5840,0.0000,-33957.5840,13.3079,13.1874,8591.0000,0.0000,8591.0000,0.3142,2155.1555,0.0000,2155.1555,15.3452,0.0000,6435.8445,6435.8445,13.1874,8.9195,11.0534,11.0534,7.5966,113949.3319,11.0534,8.1786,10.2868,9.6160,5.1170,40936.3582,10.2868,7.8800,9.7252,9.0834,4.2840,29987.7483,13.8446,1081.8396,-152391.6000,184873.4383
4583.0000,9.5005,12.2462,0.0000,112286.7000,-112286.7000,5.1569,0.0000,16805.5643,16805.5643,251.8535,129092.2643,0.0000,-129092.2643,12.2462,12.0361,13251.0000,0.0000,13251.0000,0.4942,3374.1378,0.0000,3374.1378,24.1362,0.0000,9876.8622,9876.8622,12.0361,12.4867,0.0000,18272.2000,-18272.2000,0.9633,0.0000,2915.3649,2915.3649,47.0476,21187.5649,0.0000,-21187.5649,12.4867,12.4801,419.5000,0.0000,419.5000,0.0156,106.4550,0.0000,106.4550,0.7619,0.0000,313.0450,313.0450,12.4801,13.0767,0.0000,24078.5000,-24078.5000,1.3198,0.0000,3975.1662,3975.1662,64.4565,28053.6662,0.0000,-28053.6662,13.0767,13.0003,4804.0000,0.0000,4804.0000,0.1769,1209.0291,0.0000,1209.0291,8.6388,0.0000,3594.9709,3594.9709,13.0003,8.5999,10.8001,10.8001,6.8964,103445.4153,10.8001,7.9726,10.0461,9.3864,4.4313,35450.7147,10.0461,7.7079,9.5005,8.8770,3.6645,25651.6265,12.1900,952.5467,-136162.9000,164547.7565
4584.0000,9.2712,12.0371,0.0000,93453.4000,-93453.4000,4.2863,0.0000,13922.6059,13922.6059,209.3350,107376.0059,0.0000,-107376.0059,12.0371,11.7830,13244.1000,0.0000,13244.1000,0.4959,3382.4280,0.0000,3382.4280,24.2207,0.0000,9861.6720,9861.6720,11.7830,12.2220,0.0000,14702.4000,-14702.4000,0.7744,0.0000,2338.4604,2338.4604,37.8184,17040.8604,0.0000,-17040.8604,12.2220,12.2141,412.0000,0.0000,412.0000,0.0154,104.9447,0.0000,104.9447,0.7506,0.0000,307.0553,307.0553,12.2141,12.8069,0.0000,19760.7000,-19760.7000,1.0830,0.0000,3253.7687,3253.7687,52.8920,23014.4687,0.0000,-23014.4687,12.8069,12.7782,1490.3000,0.0000,1490.3000,0.0551,376.4857,0.0000,376.4857,2.6897,0.0000,1113.8143,1113.8143,12.7782,8.2760,10.5271,10.5271,5.8260,87390.1683,10.5271,7.7813,9.7949,9.1542,3.5532,28425.5909,9.7949,7.5503,9.2712,8.6726,2.9046,20332.2653,10.0650,786.4953,-112770.1000,136148.0244
4585.0000,9.1056,11.9726,0.0000,87047.9000,-87047.9000,3.9872,0.0000,12925.6883,12925.6883,194.7260,99973.5883,0.0000,-99973.5883,11.9726,11.6904,13223.2000,0.0000,13223.2000,0.4968,3380.1962,0.0000,3380.1962,24.2644,0.0000,9843.0038,9843.0038,11.6904,12.0573,0.0000,11040.1000,-11040.1000,0.5809,0.0000,1753.9782,1753.9782,28.3726,12794.0782,0.0000,-12794.0782,12.0573,12.0483,418.9000,0.0000,418.9000,0.0157,106.9526,0.0000,106.9526,0.7664,0.0000,311.9474,311.9474,12.0483,12.6056,0.0000,16689.8000,-16689.8000,0.9146,0.0000,2743.7300,2743.7300,44.6662,19433.5300,0.0000,-19433.5300,12.6056,12.5873,858.3000,0.0000,858.3000,0.0319,217.4423,0.0000,217.4423,1.5557,0.0000,640.8577,640.8577,12.5873,8.0654,10.3263,10.3263,5.2558,78837.6776,10.3263,7.6490,9.6124,8.9877,3.1119,24894.8453,9.6124,7.4403,9.1056,8.5263,2.5247,17672.5648,9.0406,706.4428,-100277.4000,121405.0876
4586.0000,8.9577,11.7491,0.0000,75792.1000,-75792.1000,3.4683,0.0000,11221.5179,11221.5179,169.3839,87013.6179,0.0000,-87013.6179,11.7491,11.4337,13222.1000,0.0000,13222.1000,0.4973,3390.7385,0.0000,3390.7385,24.2877,0.0000,9831.3615,9831.3615,11.4337,11.8512,0.0000,11234.7000,-11234.7000,0.5910,0.0000,1779.4101,1779.4101,28.8633,13014.1101,0.0000,-13014.1101,11.8512,11.8414,412.1000,0.0000,412.1000,0.0155,105.5265,0.0000,105.5265,0.7559,0.0000,306.5735,306.5735,11.8414,12.3876,0.0000,14626.1000,-14626.1000,0.8014,0.0000,2399.7788,2399.7788,39.1404,17025.8788,0.0000,-17025.8788,12.3876,12.3784,385.5000,0.0000,385.5000,0.0144,97.9642,0.0000,97.9642,0.7010,0.0000,287.5358,287.5358,12.3784,7.8982,10.1383,10.1383,4.6551,69826.2006,10.1383,7.5435,9.4464,8.8409,2.6960,21568.3771,9.4464,7.3520,8.9577,8.3992,2.1762,15233.2138,8.0817,631.5174,-87633.2000,106627.7914
4587.0000,8.8101,11.6150,0.0000,66002.5000,-66002.5000,3.0177,0.0000,9743.8943,9743.8943,147.3796,75746.3943,0.0000,-75746.3943,11.6150,11.2512,13222.3000,0.0000,13222.3000,0.4991,3397.3229,0.0000,3397.3229,24.3767,0.0000,9824.9771,9824.9771,11.2512,11.5753,0.0000,7558.6000,-7558.6000,0.3973,0.0000,1194.6061,1194.6061,19.4018,8753.2061,0.0000,-8753.2061,11.5753,11.5638,418.4000,0.0000,418.4000,0.0158,107.5646,0.0000,107.5646,0.7701,0.0000,310.8354,310.8354,11.5638,12.1328,0.0000,13203.9000,-13203.9000,0.7234,0.0000,2160.9315,2160.9315,35.3317,15364.8315,0.0000,-15364.8315,12.1328,12.1221,385.5000,0.0000,385.5000,0.0144,98.3192,0.0000,98.3192,0.7034,0.0000,287.1808,287.1808,12.1221,7.7572,9.9397,9.9397,3.9292,58937.4784,9.9397,7.4543,9.2769,8.6970,2.2372,17897.7744,9.2769,7.2764,8.8101,8.2766,1.8008,12605.8975,7.0016,547.1119,-72738.8000,89441.1502
4588.0000,8.8125,11.8741,0.0000,85012.2000,-85012.2000,3.8835,0.0000,12550.8604,12550.8604,189.6660,97563.0604,0.0000,-97563.0604,11.8741,11.5653,13226.6000,0.0000,13226.6000,0.5004,3385.8274,0.0000,3385.8274,24.4382,0.0000,9840.7726,9840.7726,11.5653,11.8400,0.0000,7555.0000,-7555.0000,0.3968,0.0000,1198.4789,1198.4789,19.3806,8753.4789,0.0000,-8753.4789,11.8400,11.8304,412.4000,0.0000,412.4000,0.0156,105.6203,0.0000,105.6203,0.7625,0.0000,306.7797,306.7797,11.8304,12.2834,0.0000,12400.9000,-12400.9000,0.6794,0.0000,2034.4702,2034.4702,33.1802,14435.3702,0.0000,-14435.3702,12.2834,12.2633,857.9000,0.0000,857.9000,0.0322,218.3340,0.0000,218.3340,1.5718,0.0000,639.5660,639.5660,12.2633,7.6890,9.9761,9.9761,4.8589,72883.3142,9.9761,7.4077,9.2912,8.6919,2.7282,21825.9233,9.2912,7.2395,8.8125,8.2654,2.1793,15255.3343,8.2619,645.5983,-90471.2000,109964.5718
4589.0000,8.8477,11.8303,0.0000,97391.8000,-97391.8000,4.4491,0.0000,14388.4333,14388.4333,217.2884,111780.2333,0.0000,-111780.2333,11.8303,11.5677,13230.2000,0.0000,13230.2000,0.4984,3388.8717,0.0000,3388.8717,24.3416,0.0000,9841.3283,9841.3283,11.5677,11.9301,0.0000,11720.1000,-11720.1000,0.6163,0.0000,1859.2590,1859.2590,30.0973,13579.3590,0.0000,-13579.3590,11.9301,11.9192,545.7000,0.0000,545.7000,0.0206,139.5800,0.0000,139.5800,1.0046,0.0000,406.1200,406.1200,11.9192,12.3307,0.0000,13245.7000,-13245.7000,0.7257,0.0000,2174.8733,2174.8733,35.4434,15420.5733,0.0000,-15420.5733,12.3307,12.2416,4479.8000,0.0000,4479.8000,0.1676,1139.3359,0.0000,1139.3359,8.1877,0.0000,3340.4641,3340.4641,12.2416,7.8205,10.0311,10.0311,5.5229,82843.5593,10.0311,7.4231,9.3356,8.7271,3.2580,26063.7832,9.3356,7.2446,8.8477,8.2901,2.6121,18284.8857,9.7166,759.2711,-104101.9000,127192.2282
4590.0000,9.2207,12.6691,0.0000,188299.2000,-188299.2000,8.6038,0.0000,28024.4401,28024.4401,420.1946,216323.6401,0.0000,-216323.6401,12.6691,12.5115,13230.7000,0.0000,13230.7000,0.4988,3348.8796,0.0000,3348.8796,24.3599,0.0000,9881.8204,9881.8204,12.5115,12.5826,0.0000,3842.6000,-3842.6000,0.2021,0.0000,616.8301,616.8301,9.8679,4459.4301,0.0000,-4459.4301,12.5826,12.5767,497.2000,0.0000,497.2000,0.0187,126.0019,0.0000,126.0019,0.9139,0.0000,371.1981,371.1981,12.5767,12.9013,0.0000,17473.6000,-17473.6000,0.9574,0.0000,2887.5637,2887.5637,46.7581,20361.1637,0.0000,-20361.1637,12.9013,12.7221,15030.6000,0.0000,15030.6000,0.5621,3792.0689,0.0000,3792.0689,27.4505,0.0000,11238.5311,11238.5311,12.7221,8.3415,10.5318,10.5318,9.1600,137399.3762,10.5318,7.6638,9.7670,9.0978,5.9971,47976.7485,9.7670,7.4256,9.2207,8.5963,4.8960,34271.9689,16.2642,1270.9078,-180856.9000,219648.0935
4591.0000,9.6393,12.9301,0.0000,243814.3000,-243814.3000,11.1644,0.0000,36593.4771,36593.4771,545.2522,280407.7771,0.0000,-280407.7771,12.9301,12.7330,22458.2000,0.0000,22458.2000,0.8353,5663.6927,0.0000,5663.6927,40.7942,0.0000,16794.5073,16794.5073,12.7330,12.9816,0.0000,18247.1000,-18247.1000,0.9627,0.0000,2937.6429,2937.6429,47.0176,21184.7429,0.0000,-21184.7429,12.9816,12.9727,1011.3000,0.0000,1011.3000,0.0377,254.8540,0.0000,254.8540,1.8395,0.0000,756.4460,756.4460,12.9727,13.2563,0.0000,20722.5000,-20722.5000,1.1358,0.0000,3438.5266,3438.5266,55.4695,24161.0266,0.0000,-24161.0266,13.2563,13.1158,15975.5000,0.0000,15975.5000,0.5920,4010.5252,0.0000,4010.5252,28.9121,0.0000,11964.9748,11964.9748,13.1158,8.9296,11.0227,11.0227,11.8900,178350.0566,11.0227,8.0291,10.2244,9.5259,8.5026,68020.9516,10.2244,7.7165,9.6393,8.9705,7.1231,49861.7001,22.0918,1726.2841,-243338.9000,296232.7083
4592.0000,10.1093,12.9917,0.0000,267355.2000,-267355.2000,12.2723,0.0000,40515.6216,40515.6216,599.3612,307870.8216,0.0000,-307870.8216,12.9917,12.7999,27397.7000,0.0000,27397.7000,1.0148,6903.4129,0.0000,6903.4129,49.5611,0.0000,20494.2871,20494.2871,12.7999,13.4937,0.0000,63826.5000,-63826.5000,3.3703,0.0000,10284.7274,10284.7274,164.5987,74111.2274,0.0000,-74111.2274,13.4937,13.4818,1703.8000,0.0000,1703.8000,0.0631,426.3181,0.0000,426.3181,3.0796,0.0000,1277.4819,1277.4819,13.4818,13.7160,0.0000,21439.5000,-21439.5000,1.1754,0.0000,3577.2047,3577.2047,57.4038,25016.7047,0.0000,-25016.7047,13.7160,13.6081,15345.6000,0.0000,15345.6000,0.5655,3827.9453,0.0000,3827.9453,27.6175,0.0000,11517.6547,11517.6547,13.6081,9.5013,11.5547,11.5547,14.6214,219320.4533,11.5547,8.4551,10.7282,10.0049,11.0355,88283.7103,10.7282,8.0760,10.1093,9.4021,9.4426,66098.4446,27.6920,2163.8927,-308174.1000,373702.6082
4593.0000,10.4137,13.2272,0.0000,282465.1000,-282465.1000,13.0020,0.0000,43078.1506,43078.1506,634.9967,325543.2506,0.0000,-325543.2506,13.2272,13.0256,31148.2000,0.0000,31148.2000,1.1526,7822.6812,0.0000,7822.6812,56.2908,0.0000,23325.5188,23325.5188,13.0256,13.7894,0.0000,76087.7000,-76087.7000,4.0187,0.0000,12297.7555,12297.7555,196.2680,88385.4555,0.0000,-88385.4555,13.7894,13.7775,1843.0000,0.0000,1843.0000,0.0677,459.2699,0.0000,459.2699,3.3046,0.0000,1383.7301,1383.7301,13.7775,14.0104,0.0000,23090.1000,-23090.1000,1.2664,0.0000,3865.4859,3865.4859,61.8491,26955.5859,0.0000,-26955.5859,14.0104,13.9230,13455.9000,0.0000,13455.9000,0.4923,3343.0121,0.0000,3343.0121,24.0442,0.0000,10112.8879,10112.8879,13.9230,9.8505,11.8867,11.8867,15.7077,235615.6635,11.8867,8.7429,11.0484,10.3148,12.1257,97005.4710,11.0484,8.3283,10.4137,9.6884,10.4911,73437.6292,29.9996,2344.2078,-335195.8000,406058.7637
