Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4594.0000,10.6569,13.3886,0.0000,292133.3000,-292133.3000,13.4715,0.0000,44781.9069,44781.9069,657.9261,336915.2069,0.0000,-336915.2069,13.3886,13.1651,36776.0000,0.0000,36776.0000,1.3558,9215.3674,0.0000,9215.3674,66.2159,0.0000,27560.6326,27560.6326,13.1651,13.9753,0.0000,85993.3000,-85993.3000,4.5458,0.0000,13925.2695,13925.2695,222.0104,99918.5695,0.0000,-99918.5695,13.9753,13.9637,1889.5000,0.0000,1889.5000,0.0691,469.6576,0.0000,469.6576,3.3725,0.0000,1419.8424,1419.8424,13.9637,14.2108,0.0000,26096.0000,-26096.0000,1.4317,0.0000,4378.1018,4378.1018,69.9204,30474.1018,0.0000,-30474.1018,14.2108,14.1364,12196.1000,0.0000,12196.1000,0.4442,3021.7399,0.0000,3021.7399,21.6946,0.0000,9174.3601,9174.3601,14.1364,10.1392,12.1378,12.1378,16.4334,246501.4940,12.1378,8.9898,11.2984,10.5638,12.9420,103535.8267,11.2984,8.5493,10.6569,9.9238,11.3019,79113.6447,31.9771,2498.7357,-353361.0000,429150.9654
4595.0000,10.8908,13.6286,0.0000,307462.9000,-307462.9000,14.1992,0.0000,47367.2721,47367.2721,693.4642,354830.1721,0.0000,-354830.1721,13.6286,13.4049,38646.3000,0.0000,38646.3000,1.4212,9651.9112,0.0000,9651.9112,69.4081,0.0000,28994.3888,28994.3888,13.4049,14.2115,0.0000,89933.7000,-89933.7000,4.7567,0.0000,14611.8032,14611.8032,232.3086,104545.5032,0.0000,-104545.5032,14.2115,14.1986,2226.2000,0.0000,2226.2000,0.0811,551.5643,0.0000,551.5643,3.9621,0.0000,1674.6357,1674.6357,14.1986,14.4591,0.0000,28901.3000,-28901.3000,1.5859,0.0000,4862.1589,4862.1589,77.4518,33763.4589,0.0000,-33763.4589,14.4591,14.4020,9834.0000,0.0000,9834.0000,0.3571,2428.2887,0.0000,2428.2887,17.4394,0.0000,7405.7113,7405.7113,14.4020,10.3860,12.3940,12.3940,17.3493,260239.9872,12.3940,9.2057,11.5438,10.7998,13.7736,110188.5148,11.5438,8.7451,10.8908,10.1444,12.0905,84633.3595,33.6017,2625.6823,-375591.4000,455061.8615
4596.0000,11.0934,13.8818,0.0000,319720.8000,-319720.8000,14.7862,0.0000,49470.7176,49470.7176,722.1326,369191.5176,0.0000,-369191.5176,13.8818,13.6918,33493.7000,0.0000,33493.7000,1.2271,8335.9308,0.0000,8335.9308,59.9303,0.0000,25157.7692,25157.7692,13.6918,14.4815,0.0000,89893.4000,-89893.4000,4.7590,0.0000,14664.5772,14664.5772,232.4224,104557.9772,0.0000,-104557.9772,14.4815,14.4664,2659.3000,0.0000,2659.3000,0.0966,656.4559,0.0000,656.4559,4.7159,0.0000,2002.8441,2002.8441,14.4664,14.7408,0.0000,31079.7000,-31079.7000,1.7059,0.0000,5245.5046,5245.5046,83.3114,36325.2046,0.0000,-36325.2046,14.7408,14.6919,8574.2000,0.0000,8574.2000,0.3102,2109.1665,0.0000,2109.1665,15.1482,0.0000,6465.0335,6465.0335,14.6919,10.5741,12.6330,12.6330,18.1735,272601.8424,12.6330,9.3694,11.7627,11.0012,14.4036,115229.0129,11.7627,8.8943,11.0934,10.3285,12.6594,88615.7379,34.3273,2682.3858,-395966.7000,476446.5932
4597.0000,11.3413,14.0413,0.0000,331028.1000,-331028.1000,15.3280,0.0000,51496.3036,51496.3036,748.5946,382524.4036,0.0000,-382524.4036,14.0413,13.8363,38648.6000,0.0000,38648.6000,1.4105,9597.8789,0.0000,9597.8789,68.8844,0.0000,29050.7211,29050.7211,13.8363,14.6953,0.0000,104600.2000,-104600.2000,5.5439,0.0000,17099.1395,17099.1395,270.7567,121699.3395,0.0000,-121699.3395,14.6953,14.6818,2539.7000,0.0000,2539.7000,0.0918,625.1235,0.0000,625.1235,4.4854,0.0000,1914.5765,1914.5765,14.6818,14.9581,0.0000,33486.0000,-33486.0000,1.8385,0.0000,5666.5936,5666.5936,89.7904,39152.5936,0.0000,-39152.5936,14.9581,14.9175,7629.3000,0.0000,7629.3000,0.2748,1871.2575,0.0000,1871.2575,13.4218,0.0000,5758.0425,5758.0425,14.9175,10.8625,12.8900,12.8900,19.1496,287244.3412,12.8900,9.6177,12.0174,11.2538,15.4531,123624.8986,12.0174,9.1199,11.3413,10.5686,13.6830,95781.2606,36.7314,2870.2401,-420296.7000,506650.5004
4598.0000,11.5269,14.2454,0.0000,339312.1000,-339312.1000,15.7355,0.0000,52999.5757,52999.5757,768.4940,392311.6757,0.0000,-392311.6757,14.2454,14.0537,36773.0000,0.0000,36773.0000,1.3387,9106.6884,0.0000,9106.6884,65.3814,0.0000,27666.3116,27666.3116,14.0537,14.9060,0.0000,105669.8000,-105669.8000,5.6039,0.0000,17328.6462,17328.6462,273.6852,122998.4462,0.0000,-122998.4462,14.9060,14.8972,1685.3000,0.0000,1685.3000,0.0607,413.6468,0.0000,413.6468,2.9669,0.0000,1271.6532,1271.6532,14.8972,15.1872,0.0000,35776.1000,-35776.1000,1.9648,0.0000,6070.4530,6070.4530,95.9576,41846.5530,0.0000,-41846.5530,15.1872,15.1522,6684.5000,0.0000,6684.5000,0.2400,1634.5129,0.0000,1634.5129,11.7215,0.0000,5049.9871,5049.9871,15.1522,11.0446,13.0984,13.0984,19.7589,296383.1663,13.0984,9.7806,12.2137,11.4395,15.9599,127679.3811,12.2137,9.2705,11.5269,10.7421,14.1577,99104.2223,37.4154,2923.6957,-435615.2000,523166.7697
4599.0000,11.5876,14.3573,0.0000,339138.2000,-339138.2000,15.7454,0.0000,53043.0680,53043.0680,768.9787,392181.2680,0.0000,-392181.2680,14.3573,14.1717,34900.6000,0.0000,34900.6000,1.2666,8629.8524,0.0000,8629.8524,61.8595,0.0000,26270.7476,26270.7476,14.1717,14.9563,0.0000,95422.2000,-95422.2000,5.0649,0.0000,15675.3316,15675.3316,247.3639,111097.5316,0.0000,-111097.5316,14.9563,14.9476,1629.6000,0.0000,1629.6000,0.0586,399.7057,0.0000,399.7057,2.8598,0.0000,1229.8943,1229.8943,14.9476,15.2584,0.0000,37615.6000,-37615.6000,2.0664,0.0000,6386.6472,6386.6472,100.9209,44002.2472,0.0000,-44002.2472,15.2584,15.2177,7629.3000,0.0000,7629.3000,0.2730,1863.7692,0.0000,1863.7692,13.3328,0.0000,5765.5308,5765.5308,15.2177,11.1047,13.1612,13.1612,19.4133,291199.5217,13.1612,9.8398,12.2755,11.5005,15.6768,125414.7943,12.2755,9.3275,11.5876,10.8015,13.9143,97400.2615,36.7124,2868.7573,-428016.5000,514014.5775
4600.0000,11.6398,14.4235,0.0000,335847.5000,-335847.5000,15.5984,0.0000,52588.6744,52588.6744,761.8029,388436.1744,0.0000,-388436.1744,14.4235,14.2630,29740.6000,0.0000,29740.6000,1.0775,7347.3336,0.0000,7347.3336,52.6242,0.0000,22393.2664,22393.2664,14.2630,15.0228,0.0000,91038.5000,-91038.5000,4.8346,0.0000,14975.4239,14975.4239,236.1154,106013.9239,0.0000,-106013.9239,15.0228,15.0114,2093.3000,0.0000,2093.3000,0.0752,512.9849,0.0000,512.9849,3.6708,0.0000,1580.3151,1580.3151,15.0114,15.3495,0.0000,40320.8000,-40320.8000,2.2152,0.0000,6851.4996,6851.4996,108.1865,47172.2996,0.0000,-47172.2996,15.3495,15.3013,8889.1000,0.0000,8889.1000,0.3177,2168.8994,0.0000,2168.8994,15.5180,0.0000,6720.2006,6720.2006,15.3013,11.1460,13.2236,13.2236,19.3278,289916.7597,13.2236,9.8795,12.3319,11.5516,15.5545,124436.0643,12.3319,9.3657,11.6398,10.8488,13.7965,96575.5954,36.1780,2827.0025,-426483.8000,510928.4193
4601.0000,11.7058,14.5932,0.0000,342177.2000,-342177.2000,15.8976,0.0000,53657.9038,53657.9038,776.4110,395835.1038,0.0000,-395835.1038,14.5932,14.4863,19434.6000,0.0000,19434.6000,0.7034,4790.2460,0.0000,4790.2460,34.3539,0.0000,14644.3540,14644.3540,14.4863,15.1677,0.0000,80179.1000,-80179.1000,4.2596,0.0000,13233.2391,13233.2391,208.0298,93412.3391,0.0000,-93412.3391,15.1677,15.1603,1340.6000,0.0000,1340.6000,0.0481,327.8924,0.0000,327.8924,2.3485,0.0000,1012.7076,1012.7076,15.1603,15.5284,0.0000,43117.8000,-43117.8000,2.3691,0.0000,7340.7560,7340.7560,115.7017,50458.5560,0.0000,-50458.5560,15.5284,15.4637,11723.6000,0.0000,11723.6000,0.4185,2853.7329,0.0000,2853.7329,20.4388,0.0000,8869.8671,8869.8671,15.4637,11.1790,13.3213,13.3213,19.5801,293702.0141,13.3213,9.9061,12.4106,11.6137,15.6070,124855.6473,12.4106,9.3902,11.7058,10.9004,13.8030,96620.7057,35.5443,2777.4809,-432975.3000,515178.3671
4602.0000,11.1246,13.9311,0.0000,249601.8000,-249601.8000,11.6013,0.0000,38647.1457,38647.1457,566.5864,288248.9457,0.0000,-288248.9457,13.9311,13.8142,15988.3000,0.0000,15988.3000,0.5772,3976.4870,0.0000,3976.4870,28.1897,0.0000,12011.8130,12011.8130,13.8142,14.3627,0.0000,48425.4000,-48425.4000,2.5750,0.0000,7913.6445,7913.6445,125.7610,56339.0445,0.0000,-56339.0445,14.3627,14.3546,1108.5000,0.0000,1108.5000,0.0397,274.0780,0.0000,274.0780,1.9377,0.0000,834.4220,834.4220,14.3546,14.8656,0.0000,44916.6000,-44916.6000,2.4684,0.0000,7570.5819,7570.5819,120.5547,52487.1819,0.0000,-52487.1819,14.8656,14.7644,13770.8000,0.0000,13770.8000,0.4903,3381.7946,0.0000,3381.7946,23.9448,0.0000,10389.0054,10389.0054,14.7644,10.5455,12.6550,12.6550,14.4433,216649.6849,12.6550,9.4026,11.7877,11.0288,11.1345,89075.7124,11.7877,8.9459,11.1246,10.3668,9.7286,68100.1629,26.6279,2080.7385,-312076.2000,373825.5603
4603.0000,10.8735,13.7631,0.0000,236337.0000,-236337.0000,10.9455,0.0000,36396.2775,36396.2775,534.5598,272733.2775,0.0000,-272733.2775,13.7631,13.6358,16010.0000,0.0000,16010.0000,0.5838,3991.0886,0.0000,3991.0886,28.5135,0.0000,12018.9114,12018.9114,13.6358,14.0713,0.0000,35347.5000,-35347.5000,1.8744,0.0000,5761.7387,5761.7387,91.5419,41109.2387,0.0000,-41109.2387,14.0713,14.0645,852.3000,0.0000,852.3000,0.0309,211.5709,0.0000,211.5709,1.5080,0.0000,640.7291,640.7291,14.0645,14.6070,0.0000,43842.5000,-43842.5000,2.4068,0.0000,7364.0876,7364.0876,117.5446,51206.5876,0.0000,-51206.5876,14.6070,14.5021,13140.9000,0.0000,13140.9000,0.4725,3238.3648,0.0000,3238.3648,23.0748,0.0000,9902.5352,9902.5352,14.5021,10.2569,12.3795,12.3795,13.3562,200342.8510,12.3795,9.1688,11.5233,10.7741,10.1013,80810.1243,11.5233,8.7384,10.8735,10.1309,8.7617,61331.8963,24.4708,1912.1820,-285523.8000,342484.8716
4604.0000,10.3276,13.1190,0.0000,166305.0000,-166305.0000,7.6903,0.0000,25317.0982,25317.0982,375.5829,191622.0982,0.0000,-191622.0982,13.1190,12.9444,16010.9000,0.0000,16010.9000,0.5854,4027.1091,0.0000,4027.1091,28.5889,0.0000,11983.7909,11983.7909,12.9444,13.2478,0.0000,17931.6000,-17931.6000,0.9502,0.0000,2895.0304,2895.0304,46.4053,20826.6304,0.0000,-20826.6304,13.2478,13.2376,932.6000,0.0000,932.6000,0.0339,234.1497,0.0000,234.1497,1.6574,0.0000,698.4503,698.4503,13.2376,13.9097,0.0000,39560.4000,-39560.4000,2.1710,0.0000,6583.0010,6583.0010,106.0284,46143.4010,0.0000,-46143.4010,13.9097,13.7780,12038.6000,0.0000,12038.6000,0.4345,2995.0266,0.0000,2995.0266,21.2214,0.0000,9043.5734,9043.5734,13.7780,9.6723,11.7251,11.7251,9.3949,140923.1067,11.7251,8.7311,10.9267,10.2281,6.8510,54808.1726,10.9267,8.3592,10.3276,9.6430,5.8751,41125.7223,17.7980,1390.7624,-194814.9000,236857.0016
4605.0000,10.0742,12.9799,0.0000,155814.6000,-155814.6000,7.1816,0.0000,23595.3259,23595.3259,350.7360,179409.9259,0.0000,-179409.9259,12.9799,12.8157,13552.7000,0.0000,13552.7000,0.5005,3415.4482,0.0000,3415.4482,24.4433,0.0000,10137.2518,10137.2518,12.8157,13.0691,0.0000,13477.3000,-13477.3000,0.7122,0.0000,2172.1331,2172.1331,34.7838,15649.4331,0.0000,-15649.4331,13.0691,13.0624,555.2000,0.0000,555.2000,0.0205,139.7427,0.0000,139.7427,0.9993,0.0000,415.4573,415.4573,13.0624,13.7164,0.0000,34627.8000,-34627.8000,1.8988,0.0000,5751.3395,5751.3395,92.7343,40379.1395,0.0000,-40379.1395,13.7164,13.5968,9834.0000,0.0000,9834.0000,0.3587,2453.0685,0.0000,2453.0685,17.5199,0.0000,7380.9315,7380.9315,13.5968,9.3150,11.4559,11.4559,8.8126,132189.1018,11.4559,8.4784,10.6619,9.9672,6.1283,49026.0644,10.6619,8.1431,10.0742,9.4025,5.1841,36288.5230,16.0084,1250.9199,-179977.8000,217503.6893
4606.0000,9.7855,12.6136,0.0000,126540.2000,-126540.2000,5.8235,0.0000,19048.7806,19048.7806,284.4097,145588.9806,0.0000,-145588.9806,12.6136,12.4218,13223.1000,0.0000,13223.1000,0.4894,3349.5757,0.0000,3349.5757,23.9012,0.0000,9873.5243,9873.5243,12.4218,12.7108,0.0000,12825.5000,-12825.5000,0.6774,0.0000,2056.4034,2056.4034,33.0853,14881.9034,0.0000,-14881.9034,12.7108,12.7048,418.4000,0.0000,418.4000,0.0155,105.8408,0.0000,105.8408,0.7552,0.0000,312.5592,312.5592,12.7048,13.3566,0.0000,28792.9000,-28792.9000,1.5786,0.0000,4764.3353,4764.3353,77.0976,33557.2353,0.0000,-33557.2353,13.3566,13.2318,8574.2000,0.0000,8574.2000,0.3137,2149.4858,0.0000,2149.4858,15.3210,0.0000,6424.7142,6424.7142,13.2318,8.9882,11.1100,11.1100,7.2820,109230.7255,11.1100,8.2453,10.3461,9.6777,4.9158,39326.4859,10.3461,7.9436,9.7855,9.1449,4.1226,28858.3103,13.3472,1042.9681,-145942.9000,177415.5217
4607.0000,9.5715,12.4186,0.0000,111225.6000,-111225.6000,5.1100,0.0000,16670.6595,16670.6595,249.5621,127896.2595,0.0000,-127896.2595,12.4186,12.1991,13221.7000,0.0000,13221.7000,0.4922,3358.4556,0.0000,3358.4556,24.0378,0.0000,9863.2444,9863.2444,12.1991,12.5323,0.0000,12907.8000,-12907.8000,0.6808,0.0000,2063.7002,2063.7002,33.2487,14971.5002,0.0000,-14971.5002,12.5323,12.5255,414.2000,0.0000,414.2000,0.0154,105.0423,0.0000,105.0423,0.7519,0.0000,309.1577,309.1577,12.5255,13.1358,0.0000,23529.1000,-23529.1000,1.2897,0.0000,3886.2385,3886.2385,62.9871,27415.3385,0.0000,-27415.3385,13.1358,13.0559,4794.8000,0.0000,4794.8000,0.1764,1205.7199,0.0000,1205.7199,8.6157,0.0000,3589.0801,3589.0801,13.0559,8.6797,10.8678,10.8678,6.5528,98291.6123,10.8678,8.0504,10.1165,9.4591,4.2186,33749.1279,10.1165,7.7809,9.5715,8.9487,3.4972,24480.1813,11.6467,910.0879,-129231.8000,156520.9215
4608.0000,9.3555,12.1516,0.0000,91029.3000,-91029.3000,4.1768,0.0000,13584.3722,13584.3722,203.9899,104613.6722,0.0000,-104613.6722,12.1516,11.8883,13221.9000,0.0000,13221.9000,0.4937,3371.2539,0.0000,3371.2539,24.1132,0.0000,9850.6461,9850.6461,11.8883,12.2875,0.0000,12881.6000,-12881.6000,0.6789,0.0000,2051.5114,2051.5114,33.1543,14933.1114,0.0000,-14933.1114,12.2875,12.2793,410.6000,0.0000,410.6000,0.0153,104.4909,0.0000,104.4909,0.7475,0.0000,306.1091,306.1091,12.2793,12.8741,0.0000,19106.3000,-19106.3000,1.0472,0.0000,3148.0208,3148.0208,51.1418,22254.3208,0.0000,-22254.3208,12.8741,12.8444,1487.8000,0.0000,1487.8000,0.0549,375.5000,0.0000,375.5000,2.6827,0.0000,1112.3000,1112.3000,12.8444,8.3767,10.6105,10.6105,5.5717,83575.9895,10.6105,7.8708,9.8800,9.2407,3.4168,27334.4133,9.8800,7.6324,9.3555,8.7562,2.8030,19620.9168,9.7002,757.9901,-107896.9000,130531.3195
4609.0000,9.2016,12.0882,0.0000,85640.8000,-85640.8000,3.9246,0.0000,12741.0190,12741.0190,191.6724,98381.8190,0.0000,-98381.8190,12.0882,11.7997,13201.4000,0.0000,13201.4000,0.4951,3369.0671,0.0000,3369.0671,24.1795,0.0000,9832.3329,9832.3329,11.7997,12.1551,0.0000,10448.9000,-10448.9000,0.5500,0.0000,1662.2680,1662.2680,26.8632,12111.1680,0.0000,-12111.1680,12.1551,12.1459,419.8000,0.0000,419.8000,0.0157,107.0333,0.0000,107.0333,0.7672,0.0000,312.7667,312.7667,12.1459,12.6907,0.0000,15943.7000,-15943.7000,0.8737,0.0000,2623.5315,2623.5315,42.6708,18567.2315,0.0000,-18567.2315,12.6907,12.6719,857.1000,0.0000,857.1000,0.0318,216.8783,0.0000,216.8783,1.5518,0.0000,640.2217,640.2217,12.6719,8.1798,10.4259,10.4259,5.1033,76549.6748,10.4259,7.7454,9.7111,9.0857,3.0451,24361.1262,9.7111,7.5276,9.2016,8.6194,2.4806,17363.8514,8.8364,690.4919,-97555.1000,118274.6524
4610.0000,9.0532,11.9419,0.0000,76063.6000,-76063.6000,3.4826,0.0000,11282.9496,11282.9496,170.0854,87346.5496,0.0000,-87346.5496,11.9419,11.6170,13202.0000,0.0000,13202.0000,0.4956,3376.2577,0.0000,3376.2577,24.2054,0.0000,9825.7423,9825.7423,11.6170,11.9611,0.0000,8980.6000,-8980.6000,0.4726,0.0000,1425.5125,1425.5125,23.0811,10406.1125,0.0000,-10406.1125,11.9611,11.9511,408.1000,0.0000,408.1000,0.0153,104.3382,0.0000,104.3382,0.7474,0.0000,303.7618,303.7618,11.9511,12.4752,0.0000,13613.0000,-13613.0000,0.7459,0.0000,2235.8522,2235.8522,36.4308,15848.8522,0.0000,-15848.8522,12.4752,12.4657,385.2000,0.0000,385.2000,0.0143,97.7667,0.0000,97.7667,0.6995,0.0000,287.4333,287.4333,12.4657,8.0098,10.2378,10.2378,4.4912,67367.2815,10.2378,7.6390,9.5448,8.9384,2.6193,20954.3308,9.5448,7.4382,9.0532,8.4915,2.1232,14862.6963,7.8396,612.5989,-84661.9000,103184.3086
4611.0000,8.9314,11.7723,0.0000,68819.5000,-68819.5000,3.1482,0.0000,10183.9295,10183.9295,153.7546,79003.4295,0.0000,-79003.4295,11.7723,11.4191,13208.4000,0.0000,13208.4000,0.4970,3386.1004,0.0000,3386.1004,24.2747,0.0000,9822.2996,9822.2996,11.4191,11.7970,0.0000,9072.1000,-9072.1000,0.4771,0.0000,1436.6375,1436.6375,23.3014,10508.7375,0.0000,-10508.7375,11.7970,11.7857,421.9000,0.0000,421.9000,0.0159,108.1199,0.0000,108.1199,0.7751,0.0000,313.7801,313.7801,11.7857,12.2854,0.0000,11938.7000,-11938.7000,0.6541,0.0000,1957.8309,1957.8309,31.9475,13896.5309,0.0000,-13896.5309,12.2854,12.2751,385.2000,0.0000,385.2000,0.0144,98.0299,0.0000,98.0299,0.7019,0.0000,287.1701,287.1701,12.2751,7.8859,10.0805,10.0805,4.0687,61030.5611,10.0805,7.5562,9.4073,8.8183,2.3400,18720.2319,9.4073,7.3678,8.9314,8.3876,1.8906,13234.4603,7.2102,563.4124,-75814.8000,92985.2533
4612.0000,8.9498,12.1310,0.0000,92199.2000,-92199.2000,4.2148,0.0000,13648.5810,13648.5810,205.8441,105847.7810,0.0000,-105847.7810,12.1310,11.8352,13208.7000,0.0000,13208.7000,0.4984,3368.8780,0.0000,3368.8780,24.3424,0.0000,9839.8220,9839.8220,11.8352,12.0969,0.0000,7509.4000,-7509.4000,0.3947,0.0000,1195.1575,1195.1575,19.2745,8704.5575,0.0000,-8704.5575,12.0969,12.0877,408.5000,0.0000,408.5000,0.0154,104.2385,0.0000,104.2385,0.7525,0.0000,304.2615,304.2615,12.0877,12.4682,0.0000,10873.0000,-10873.0000,0.5957,0.0000,1788.1475,1788.1475,29.0940,12661.1475,0.0000,-12661.1475,12.4682,12.4490,856.7000,0.0000,856.7000,0.0321,217.4585,0.0000,217.4585,1.5657,0.0000,639.2415,639.2415,12.4490,7.8339,10.1415,10.1415,5.1186,76778.5770,10.1415,7.5153,9.4412,8.8284,2.9127,23301.3711,9.4412,7.3352,8.9498,8.3882,2.3357,16349.8737,8.6266,674.0961,-96107.7000,116429.8217
4613.0000,8.9716,12.0911,0.0000,102649.4000,-102649.4000,4.6930,0.0000,15202.0735,15202.0735,229.1995,117851.4735,0.0000,-117851.4735,12.0911,11.8307,13208.6000,0.0000,13208.6000,0.4955,3370.7675,0.0000,3370.7675,24.2008,0.0000,9837.8325,9837.8325,11.8307,12.1429,0.0000,10177.3000,-10177.3000,0.5356,0.0000,1619.6754,1619.6754,26.1600,11796.9754,0.0000,-11796.9754,12.1429,12.1321,548.4000,0.0000,548.4000,0.0206,139.8456,0.0000,139.8456,1.0053,0.0000,408.5544,408.5544,12.1321,12.4799,0.0000,11284.1000,-11284.1000,0.6183,0.0000,1856.5486,1856.5486,30.1975,13140.6486,0.0000,-13140.6486,12.4799,12.3916,4471.4000,0.0000,4471.4000,0.1668,1134.7997,0.0000,1134.7997,8.1482,0.0000,3336.6003,3336.6003,12.3916,7.9577,10.1747,10.1747,5.5836,83753.5959,10.1747,7.5279,9.4689,8.8513,3.3330,26664.3127,9.4689,7.3375,8.9716,8.4032,2.6840,18788.1932,9.7949,765.3870,-105882.4000,129206.1018
4614.0000,9.2879,12.8540,0.0000,185831.4000,-185831.4000,8.4971,0.0000,27694.2715,27694.2715,414.9836,213525.6715,0.0000,-213525.6715,12.8540,12.6891,13208.7000,0.0000,13208.7000,0.4959,3334.6317,0.0000,3334.6317,24.2166,0.0000,9874.0683,9874.0683,12.6891,12.7008,0.0000,602.3000,-602.3000,0.0317,0.0000,96.9093,96.9093,1.5481,699.2093,0.0000,-699.2093,12.7008,12.6945,503.8000,0.0000,503.8000,0.0189,127.4621,0.0000,127.4621,0.9229,0.0000,376.3379,376.3379,12.6945,12.9595,0.0000,13617.5000,-13617.5000,0.7462,0.0000,2253.0375,2253.0375,36.4426,15870.5375,0.0000,-15870.5375,12.9595,12.7721,15001.3000,0.0000,15001.3000,0.5596,3781.5895,0.0000,3781.5895,27.3315,0.0000,11219.7105,11219.7105,12.7721,8.4193,10.5957,10.5957,8.6877,130316.0130,10.5957,7.7380,9.8337,9.1668,5.7037,45629.8732,9.8337,7.4948,9.2879,8.6642,4.6681,32676.3961,15.5240,1213.0687,-171337.4000,208622.2823
4615.0000,9.5904,13.1376,0.0000,236134.4000,-236134.4000,10.8170,0.0000,35405.6876,35405.6876,528.2837,271540.0876,0.0000,-271540.0876,13.1376,12.9184,22417.7000,0.0000,22417.7000,0.8313,5637.0985,0.0000,5637.0985,40.6013,0.0000,16780.6015,16780.6015,12.9184,12.9403,0.0000,1444.4000,-1444.4000,0.0763,0.0000,233.1146,233.1146,3.7243,1677.5146,0.0000,-1677.5146,12.9403,12.9305,1010.7000,0.0000,1010.7000,0.0376,254.8500,0.0000,254.8500,1.8350,0.0000,755.8500,755.8500,12.9305,13.1746,0.0000,16029.8000,-16029.8000,0.8786,0.0000,2658.6719,2658.6719,42.9113,18688.4719,0.0000,-18688.4719,13.1746,13.0187,15944.2000,0.0000,15944.2000,0.5903,4007.2226,0.0000,4007.2226,28.8289,0.0000,11936.9774,11936.9774,13.0187,8.8732,10.9459,10.9459,10.5775,158662.5524,10.9459,8.0099,10.1630,9.4779,7.4917,59933.2427,10.1630,7.7088,9.5904,8.9359,6.2621,43834.4358,19.8466,1550.8427,-214236.0000,262430.2308
4616.0000,9.9181,13.1167,0.0000,255893.4000,-255893.4000,11.7428,0.0000,38625.8391,38625.8391,573.5013,294519.2391,0.0000,-294519.2391,13.1167,12.8944,27347.5000,0.0000,27347.5000,1.0096,6878.7426,0.0000,6878.7426,49.3089,0.0000,20468.7574,20468.7574,12.8944,13.2643,0.0000,29325.5000,-29325.5000,1.5496,0.0000,4731.3713,4731.3713,75.6791,34056.8713,0.0000,-34056.8713,13.2643,13.2505,1698.5000,0.0000,1698.5000,0.0629,426.3477,0.0000,426.3477,3.0720,0.0000,1272.1523,1272.1523,13.2505,13.4780,0.0000,17964.8000,-17964.8000,0.9849,0.0000,2989.8290,2989.8290,48.0989,20954.6290,0.0000,-20954.6290,13.4780,13.3533,15315.6000,0.0000,15315.6000,0.5651,3833.0425,0.0000,3833.0425,27.5988,0.0000,11482.5575,11482.5575,13.3533,9.2849,11.3191,11.3191,12.4869,187302.8064,11.3191,8.3059,10.5156,9.8125,9.2482,73985.2143,10.5156,7.9548,9.9181,9.2352,7.8595,55016.2207,23.8724,1865.4217,-258822.1000,316304.2414
4617.0000,10.1118,13.2567,0.0000,266426.8000,-266426.8000,12.2498,0.0000,40376.9712,40376.9712,598.2625,306803.7712,0.0000,-306803.7712,13.2567,13.0180,31092.8000,0.0000,31092.8000,1.1483,7805.5598,0.0000,7805.5598,56.0803,0.0000,23287.2402,23287.2402,13.0180,13.4161,0.0000,33435.3000,-33435.3000,1.7666,0.0000,5403.4584,5403.4584,86.2772,38838.7584,0.0000,-38838.7584,13.4161,13.4020,1839.8000,0.0000,1839.8000,0.0678,460.8431,0.0000,460.8431,3.3107,0.0000,1378.9569,1378.9569,13.4020,13.6498,0.0000,20722.7000,-20722.7000,1.1363,0.0000,3454.5487,3454.5487,55.4966,24177.2487,0.0000,-24177.2487,13.6498,13.5465,13429.6000,0.0000,13429.6000,0.4932,3353.0606,0.0000,3353.0606,24.0858,0.0000,10076.5394,10076.5394,13.5465,9.5150,11.5307,11.5307,13.1098,196646.6682,11.5307,8.4901,10.7199,10.0104,9.8877,79101.5284,10.7199,8.1136,10.1118,9.4167,8.4754,59327.6834,25.2930,1976.4313,-274222.6000,335075.8800
4618.0000,10.2715,13.3511,0.0000,275636.0000,-275636.0000,12.6878,0.0000,41911.7133,41911.7133,619.6535,317547.7133,0.0000,-317547.7133,13.3511,13.0844,36711.4000,0.0000,36711.4000,1.3528,9203.9633,0.0000,9203.9633,66.0691,0.0000,27507.4367,27507.4367,13.0844,13.4856,0.0000,35611.8000,-35611.8000,1.8825,0.0000,5760.4039,5760.4039,91.9369,41372.2039,0.0000,-41372.2039,13.4856,13.4719,1882.1000,0.0000,1882.1000,0.0692,470.9847,0.0000,470.9847,3.3788,0.0000,1411.1153,1411.1153,13.4719,13.7576,0.0000,25245.5000,-25245.5000,1.3845,0.0000,4211.7786,4211.7786,67.6177,29457.2786,0.0000,-29457.2786,13.7576,13.6690,12172.3000,0.0000,12172.3000,0.4458,3034.6288,0.0000,3034.6288,21.7728,0.0000,9137.6712,9137.6712,13.6690,9.7186,11.6938,11.6938,13.5779,203668.0699,11.6938,8.6568,10.8839,10.1753,10.4386,83508.6272,10.8839,8.2595,10.2715,9.5717,9.0205,63143.5146,26.7340,2089.0288,-285727.5000,350320.2118
4619.0000,10.4325,13.4707,0.0000,284248.1000,-284248.1000,13.0967,0.0000,43367.1964,43367.1964,639.6230,327615.2964,0.0000,-327615.2964,13.4707,13.2024,38590.2000,0.0000,38590.2000,1.4199,9658.9680,0.0000,9658.9680,69.3479,0.0000,28931.2320,28931.2320,13.2024,13.6328,0.0000,39938.0000,-39938.0000,2.1117,0.0000,6470.6494,6470.6494,103.1320,46408.6494,0.0000,-46408.6494,13.6328,13.6173,2221.4000,0.0000,2221.4000,0.0816,554.7624,0.0000,554.7624,3.9836,0.0000,1666.6376,1666.6376,13.6173,13.9270,0.0000,28615.6000,-28615.6000,1.5694,0.0000,4781.7986,4781.7986,76.6490,33397.3986,0.0000,-33397.3986,13.9270,13.8587,9814.9000,0.0000,9814.9000,0.3589,2441.2228,0.0000,2441.2228,17.5268,0.0000,7373.6772,7373.6772,13.8587,9.8887,11.8737,11.8737,14.2697,214046.2342,11.8737,8.8019,11.0545,10.3378,11.0413,88330.1949,11.0545,8.3888,10.4325,9.7216,9.5818,67072.4623,27.9574,2184.6295,-302175.2000,369448.8914
4620.0000,10.5601,13.6612,0.0000,292319.6000,-292319.6000,13.4816,0.0000,44718.7634,44718.7634,658.4199,337038.3634,0.0000,-337038.3634,13.6612,13.4304,33433.2000,0.0000,33433.2000,1.2279,8346.1772,0.0000,8346.1772,59.9688,0.0000,25087.0228,25087.0228,13.4304,13.8274,0.0000,37112.5000,-37112.5000,1.9632,0.0000,6031.9370,6031.9370,95.8795,43144.4370,0.0000,-43144.4370,13.8274,13.8090,2655.4000,0.0000,2655.4000,0.0973,661.3721,0.0000,661.3721,4.7510,0.0000,1994.0279,1994.0279,13.8090,14.1426,0.0000,31052.7000,-31052.7000,1.7033,0.0000,5200.3762,5200.3762,83.1881,36253.0762,0.0000,-36253.0762,14.1426,14.0834,8557.6000,0.0000,8557.6000,0.3121,2122.2292,0.0000,2122.2292,15.2418,0.0000,6435.3708,6435.3708,14.0834,9.9882,12.0358,12.0358,14.8360,222539.8169,12.0358,8.8896,11.1968,10.4627,11.3979,91183.4921,11.1968,8.4682,10.5601,9.8325,9.8850,69195.2590,28.1781,2201.8779,-315838.6000,382918.5680
4621.0000,10.7169,13.7202,0.0000,299530.2000,-299530.2000,13.8248,0.0000,45974.3175,45974.3175,675.1786,345504.5175,0.0000,-345504.5175,13.7202,13.4684,38586.5000,0.0000,38586.5000,1.4130,9624.8076,0.0000,9624.8076,69.0080,0.0000,28961.6924,28961.6924,13.4684,13.9291,0.0000,45579.3000,-45579.3000,2.4132,0.0000,7412.0070,7412.0070,117.8587,52991.3070,0.0000,-52991.3070,13.9291,13.9125,2533.8000,0.0000,2533.8000,0.0925,630.2049,0.0000,630.2049,4.5198,0.0000,1903.5951,1903.5951,13.9125,14.2574,0.0000,33976.7000,-33976.7000,1.8641,0.0000,5696.8499,5696.8499,91.0385,39673.5499,0.0000,-39673.5499,14.2574,14.2076,7614.6000,0.0000,7614.6000,0.2768,1885.4182,0.0000,1885.4182,13.5176,0.0000,5729.1818,5729.1818,14.2076,10.1869,12.1972,12.1972,15.4182,231273.6805,12.1972,9.0502,11.3580,10.6237,12.0679,96543.2656,11.3580,8.6103,10.7169,9.9842,10.5367,73757.1643,29.8266,2330.6911,-330351.3000,401574.1104
4622.0000,10.8476,13.8613,0.0000,305689.9000,-305689.9000,14.1224,0.0000,47050.7007,47050.7007,689.7151,352740.6007,0.0000,-352740.6007,13.8613,13.6258,36711.4000,0.0000,36711.4000,1.3431,9139.3259,0.0000,9139.3259,65.5948,0.0000,27572.0741,27572.0741,13.6258,14.0867,0.0000,46390.4000,-46390.4000,2.4566,0.0000,7560.6896,7560.6896,119.9741,53951.0896,0.0000,-53951.0896,14.0867,14.0759,1681.2000,0.0000,1681.2000,0.0613,417.2451,0.0000,417.2451,2.9943,0.0000,1263.9549,1263.9549,14.0759,14.4406,0.0000,36545.3000,-36545.3000,2.0052,0.0000,6139.2226,6139.2226,97.9314,42684.5226,0.0000,-42684.5226,14.4406,14.3977,6671.7000,0.0000,6671.7000,0.2421,1647.8424,0.0000,1647.8424,11.8231,0.0000,5023.8576,5023.8576,14.3977,10.3068,12.3523,12.3523,15.9605,239407.2373,12.3523,9.1549,11.4996,10.7536,12.4743,99794.2674,11.4996,8.7053,10.8476,10.1025,10.9020,76314.0263,30.3460,2371.2786,-343561.3000,415515.5310
4623.0000,10.9683,13.9720,0.0000,311193.8000,-311193.8000,14.3881,0.0000,48021.8701,48021.8701,702.6893,359215.6701,0.0000,-359215.6701,13.9720,13.7531,34841.4000,0.0000,34841.4000,1.2719,8660.6277,0.0000,8660.6277,62.1183,0.0000,26180.7723,26180.7723,13.7531,14.2191,0.0000,47910.8000,-47910.8000,2.5387,0.0000,7822.6834,7822.6834,123.9838,55733.4834,0.0000,-55733.4834,14.2191,14.2089,1626.1000,0.0000,1626.1000,0.0592,402.8415,0.0000,402.8415,2.8892,0.0000,1223.2585,1223.2585,14.2089,14.5894,0.0000,38952.4000,-38952.4000,2.1377,0.0000,6553.8893,6553.8893,104.4002,45506.2893,0.0000,-45506.2893,14.5894,14.5414,7614.6000,0.0000,7614.6000,0.2755,1876.9439,0.0000,1876.9439,13.4566,0.0000,5737.6561,5737.6561,14.5414,10.4340,12.4877,12.4877,16.3738,245607.3257,12.4877,9.2623,11.6276,10.8750,12.8577,102861.2926,11.6276,8.8021,10.9683,10.2149,11.2635,78844.4998,31.0065,2422.8897,-353974.9000,427313.1182
4624.0000,11.1054,14.0938,0.0000,316862.8000,-316862.8000,14.6609,0.0000,49041.1771,49041.1771,716.0150,365903.9771,0.0000,-365903.9771,14.0938,13.9115,29690.5000,0.0000,29690.5000,1.0820,7367.9577,0.0000,7367.9577,52.8450,0.0000,22322.5423,22322.5423,13.9115,14.3995,0.0000,51346.0000,-51346.0000,2.7221,0.0000,8402.7389,8402.7389,132.9415,59748.7389,0.0000,-59748.7389,14.3995,14.3866,2095.8000,0.0000,2095.8000,0.0761,517.9301,0.0000,517.9301,3.7162,0.0000,1577.8699,1577.8699,14.3866,14.7869,0.0000,41934.3000,-41934.3000,2.3017,0.0000,7070.6573,7070.6573,112.4092,49004.9573,0.0000,-49004.9573,14.7869,14.7322,8871.9000,0.0000,8871.9000,0.3203,2181.0435,0.0000,2181.0435,15.6433,0.0000,6690.8565,6690.8565,14.7322,10.5662,12.6492,12.6492,17.0028,255042.6981,12.6492,9.3738,11.7758,11.0115,13.3678,106942.1241,11.7758,8.9027,11.1054,10.3392,11.7258,82080.6740,31.7446,2480.5685,-369484.9000,444065.4962
4625.0000,11.2438,14.2852,0.0000,324981.7000,-324981.7000,15.0491,0.0000,50448.7058,50448.7058,734.9749,375430.4058,0.0000,-375430.4058,14.2852,14.1670,19397.2000,0.0000,19397.2000,0.7056,4801.0386,0.0000,4801.0386,34.4600,0.0000,14596.1614,14596.1614,14.1670,14.6410,0.0000,50261.8000,-50261.8000,2.6663,0.0000,8256.0942,8256.0942,130.2182,58517.8942,0.0000,-58517.8942,14.6410,14.6329,1331.8000,0.0000,1331.8000,0.0482,328.0504,0.0000,328.0504,2.3550,0.0000,1003.7496,1003.7496,14.6329,15.0548,0.0000,44554.0000,-44554.0000,2.4460,0.0000,7534.9940,7534.9940,119.4568,52088.9940,0.0000,-52088.9940,15.0548,14.9833,11700.9000,0.0000,11700.9000,0.4212,2866.1962,0.0000,2866.1962,20.5705,0.0000,8834.7038,8834.7038,14.9833,10.6752,12.8292,12.8292,17.7265,265897.4051,12.8292,9.4637,11.9318,11.1465,13.8482,110785.3410,11.9318,8.9835,11.2438,10.4577,12.1312,84918.6134,32.0046,2500.8849,-387367.6000,461601.3595
4626.0000,10.7369,13.6530,0.0000,232860.5000,-232860.5000,10.7923,0.0000,35756.5337,35756.5337,527.0809,268617.0337,0.0000,-268617.0337,13.6530,13.5229,15977.6000,0.0000,15977.6000,0.5795,3989.0597,0.0000,3989.0597,28.3023,0.0000,11988.5403,11988.5403,13.5229,13.8836,0.0000,28579.6000,-28579.6000,1.5177,0.0000,4651.1126,4651.1126,74.1219,33230.7126,0.0000,-33230.7126,13.8836,13.8745,1111.9000,0.0000,1111.9000,0.0401,276.7236,0.0000,276.7236,1.9590,0.0000,835.1764,835.1764,13.8745,14.4513,0.0000,45504.0000,-45504.0000,2.4989,0.0000,7626.2734,7626.2734,122.0417,53130.2734,0.0000,-53130.2734,14.4513,14.3389,13744.0000,0.0000,13744.0000,0.4928,3394.1366,0.0000,3394.1366,24.0659,0.0000,10349.8634,10349.8634,14.3389,10.1255,12.2322,12.2322,12.9370,194055.5728,12.2322,9.0429,11.3818,10.6376,9.7925,78339.6705,11.3818,8.6181,10.7369,9.9999,8.4855,59398.6805,23.8820,1866.1721,-276110.6000,331793.9238
4627.0000,10.5708,13.5691,0.0000,227073.3000,-227073.3000,10.4917,0.0000,34745.2703,34745.2703,512.3978,261818.5703,0.0000,-261818.5703,13.5691,13.4320,15963.9000,0.0000,15963.9000,0.5847,3990.2615,0.0000,3990.2615,28.5534,0.0000,11973.6385,11973.6385,13.4320,13.7148,0.0000,21241.0000,-21241.0000,1.1250,0.0000,3452.3993,3452.3993,54.9450,24693.3993,0.0000,-24693.3993,13.7148,13.7074,851.6000,0.0000,851.6000,0.0311,212.4344,0.0000,212.4344,1.5178,0.0000,639.1656,639.1656,13.7074,14.2888,0.0000,43491.9000,-43491.9000,2.3863,0.0000,7275.1138,7275.1138,116.5418,50767.0138,0.0000,-50767.0138,14.2888,14.1758,13115.3000,0.0000,13115.3000,0.4745,3246.0335,0.0000,3246.0335,23.1737,0.0000,9869.2665,9869.2665,14.1758,9.9262,12.0510,12.0510,12.3694,185541.3816,12.0510,8.8859,11.2070,10.4684,9.2128,73702.6458,11.2070,8.4805,10.5708,9.8437,7.9360,55552.0906,22.6399,1769.1108,-261875.4000,314796.1180
4628.0000,10.0692,12.9212,0.0000,154905.2000,-154905.2000,7.1501,0.0000,23455.1830,23455.1830,349.1981,178360.3830,0.0000,-178360.3830,12.9212,12.7301,15984.2000,0.0000,15984.2000,0.5862,4031.5269,0.0000,4031.5269,28.6269,0.0000,11952.6731,11952.6731,12.7301,12.8896,0.0000,8591.8000,-8591.8000,0.4549,0.0000,1383.1606,1383.1606,22.2168,9974.9606,0.0000,-9974.9606,12.8896,12.8784,934.6000,0.0000,934.6000,0.0342,235.8289,0.0000,235.8289,1.6701,0.0000,698.7711,698.7711,12.8784,13.6083,0.0000,39159.3000,-39159.3000,2.1482,0.0000,6491.3370,6491.3370,104.9143,45650.6370,0.0000,-45650.6370,13.6083,13.4642,12015.2000,0.0000,12015.2000,0.4358,3001.6356,0.0000,3001.6356,21.2823,0.0000,9013.5644,9013.5644,13.4642,9.4022,11.4332,11.4332,8.4676,127013.9380,11.4332,8.5044,10.6522,9.9688,6.1052,48841.7368,10.6522,8.1537,10.0692,9.4029,5.2082,36457.5026,16.2139,1266.9803,-173722.3000,212313.1774
4629.0000,9.8318,12.7789,0.0000,142106.6000,-142106.6000,6.5397,0.0000,21412.3402,21412.3402,319.3870,163518.9402,0.0000,-163518.9402,12.7789,12.5968,13526.9000,0.0000,13526.9000,0.5011,3418.5651,0.0000,3418.5651,24.4729,0.0000,10108.3349,10108.3349,12.5968,12.6966,0.0000,4774.4000,-4774.4000,0.2521,0.0000,767.2611,767.2611,12.3123,5541.6611,0.0000,-5541.6611,12.6966,12.6893,545.3000,0.0000,545.3000,0.0202,137.9697,0.0000,137.9697,0.9871,0.0000,407.3303,407.3303,12.6893,13.4239,0.0000,34974.6000,-34974.6000,1.9173,0.0000,5786.2959,5786.2959,93.6375,40760.8959,0.0000,-40760.8959,13.4239,13.2913,9814.9000,0.0000,9814.9000,0.3597,2458.2219,0.0000,2458.2219,17.5673,0.0000,7356.6781,7356.6781,13.2913,9.0570,11.1742,11.1742,7.8311,117466.8825,11.1742,8.2750,10.4011,9.7246,5.3619,42894.9642,10.4011,7.9613,9.8318,9.1812,4.5123,31586.3347,14.3851,1124.0740,-157968.5000,191948.1814
4630.0000,9.5696,12.3521,0.0000,111576.7000,-111576.7000,5.1275,0.0000,16722.6391,16722.6391,250.4182,128299.3391,0.0000,-128299.3391,12.3521,12.1386,13200.1000,0.0000,13200.1000,0.4901,3356.1273,0.0000,3356.1273,23.9355,0.0000,9843.9727,9843.9727,12.1386,12.3183,0.0000,7140.8000,-7140.8000,0.3769,0.0000,1140.7987,1140.7987,18.4056,8281.5987,0.0000,-8281.5987,12.3183,12.3114,421.9000,0.0000,421.9000,0.0157,107.3197,0.0000,107.3197,0.7660,0.0000,314.5803,314.5803,12.3114,13.0696,0.0000,30011.7000,-30011.7000,1.6450,0.0000,4946.3942,4946.3942,80.3402,34958.0942,0.0000,-34958.0942,13.0696,12.9307,8557.6000,0.0000,8557.6000,0.3145,2153.9174,0.0000,2153.9174,15.3609,0.0000,6403.6826,6403.6826,12.9307,8.7709,10.8508,10.8508,6.3935,95902.1379,10.8508,8.0753,10.1107,9.4631,4.2657,34125.8774,10.1107,7.7919,9.5696,8.9513,3.5639,24947.2213,11.9545,934.1435,-126549.6000,154975.2366
4631.0000,9.3713,12.1453,0.0000,96005.9000,-96005.9000,4.4051,0.0000,14331.5664,14331.5664,215.1396,110337.4664,0.0000,-110337.4664,12.1453,11.8980,13200.3000,0.0000,13200.3000,0.4935,3366.0508,0.0000,3366.0508,24.0995,0.0000,9834.2492,9834.2492,11.8980,12.1109,0.0000,7305.3000,-7305.3000,0.3849,0.0000,1163.5745,1163.5745,18.7981,8468.8745,0.0000,-8468.8745,12.1109,12.1033,410.1000,0.0000,410.1000,0.0153,104.6258,0.0000,104.6258,0.7491,0.0000,305.4742,305.4742,12.1033,12.8508,0.0000,25535.4000,-25535.4000,1.3994,0.0000,4200.1179,4200.1179,68.3426,29735.5179,0.0000,-29735.5179,12.8508,12.7609,4785.7000,0.0000,4785.7000,0.1769,1208.2381,0.0000,1208.2381,8.6381,0.0000,3577.4619,3577.4619,12.7609,8.4791,10.6200,10.6200,5.6770,85155.2261,10.6200,7.9023,9.8953,9.2612,3.6033,28826.2065,9.8953,7.6496,9.3713,8.7724,2.9775,20842.6613,10.3126,805.8408,-110450.5000,134824.0939
4632.0000,9.1849,11.8935,0.0000,78824.8000,-78824.8000,3.6126,0.0000,11723.0901,11723.0901,176.4338,90547.8901,0.0000,-90547.8901,11.8935,11.5995,13208.5000,0.0000,13208.5000,0.4954,3380.2598,0.0000,3380.2598,24.1950,0.0000,9828.2402,9828.2402,11.5995,11.8618,0.0000,7567.9000,-7567.9000,0.3984,0.0000,1201.0180,1201.0180,19.4571,8768.9180,0.0000,-8768.9180,11.8618,11.8524,419.7000,0.0000,419.7000,0.0158,107.4564,0.0000,107.4564,0.7692,0.0000,312.2436,312.2436,11.8524,12.6157,0.0000,21918.8000,-21918.8000,1.2011,0.0000,3596.6990,3596.6990,58.6575,25515.4990,0.0000,-25515.4990,12.6157,12.5825,1485.3000,0.0000,1485.3000,0.0551,376.2338,0.0000,376.2338,2.6902,0.0000,1109.0662,1109.0662,12.5825,8.2084,10.3954,10.3954,4.8743,73113.9728,10.3954,7.7502,9.6900,9.0728,2.9477,23581.7754,9.6900,7.5252,9.1849,8.6076,2.4124,16886.4725,8.6674,677.2865,-93198.0000,113582.2206
4633.0000,9.0740,11.8177,0.0000,76426.7000,-76426.7000,3.4989,0.0000,11341.4738,11341.4738,170.8807,87768.1738,0.0000,-87768.1738,11.8177,11.5110,13188.1000,0.0000,13188.1000,0.4967,3378.7012,0.0000,3378.7012,24.2565,0.0000,9809.3988,9809.3988,11.5110,11.7945,0.0000,7827.6000,-7827.6000,0.4116,0.0000,1240.9159,1240.9159,20.1037,9068.5159,0.0000,-9068.5159,11.7945,11.7850,410.2000,0.0000,410.2000,0.0155,105.1253,0.0000,105.1253,0.7549,0.0000,305.0747,305.0747,11.7850,12.4987,0.0000,19616.8000,-19616.8000,1.0748,0.0000,3216.9425,3216.9425,52.4919,22833.7425,0.0000,-22833.7425,12.4987,12.4788,855.8000,0.0000,855.8000,0.0319,217.1364,0.0000,217.1364,1.5558,0.0000,638.6636,638.6636,12.4788,8.0552,10.2670,10.2670,4.7169,70754.2086,10.2670,7.6528,9.5699,8.9599,2.7876,22300.5366,9.5699,7.4448,9.0740,8.5073,2.2661,15862.4355,8.2940,648.1044,-89417.0000,108917.1807
4634.0000,8.9567,11.7049,0.0000,69434.3000,-69434.3000,3.1767,0.0000,10280.0100,10280.0100,155.1469,79714.3100,0.0000,-79714.3100,11.7049,11.3669,13187.1000,0.0000,13187.1000,0.4972,3383.9079,0.0000,3383.9079,24.2846,0.0000,9803.1921,9803.1921,11.3669,11.6175,0.0000,6275.5000,-6275.5000,0.3299,0.0000,993.1625,993.1625,16.1125,7268.6625,0.0000,-7268.6625,11.6175,11.6068,418.1000,0.0000,418.1000,0.0158,107.4223,0.0000,107.4223,0.7702,0.0000,310.6777,310.6777,11.6068,12.3241,0.0000,17878.0000,-17878.0000,0.9795,0.0000,2927.0238,2927.0238,47.8380,20805.0238,0.0000,-20805.0238,12.3241,12.3142,384.9000,0.0000,384.9000,0.0144,97.8998,0.0000,97.8998,0.7011,0.0000,287.0002,287.0002,12.3142,7.9224,10.1183,10.1183,4.2463,63693.7912,10.1183,7.5685,9.4384,8.8434,2.4653,19722.4539,9.4384,7.3741,8.9567,8.4062,1.9958,13970.7041,7.5203,587.6479,-79597.7000,97386.9492
4635.0000,8.8506,11.6043,0.0000,63687.0000,-63687.0000,2.9118,0.0000,9409.5064,9409.5064,142.2085,73096.5064,0.0000,-73096.5064,11.6043,11.2352,13187.3000,0.0000,13187.3000,0.4982,3388.8513,0.0000,3388.8513,24.3298,0.0000,9798.4487,9798.4487,11.2352,11.4372,0.0000,4629.8000,-4629.8000,0.2433,0.0000,731.5849,731.5849,11.8813,5361.3849,0.0000,-5361.3849,11.4372,11.4257,410.7000,0.0000,410.7000,0.0155,105.7953,0.0000,105.7953,0.7588,0.0000,304.9047,304.9047,11.4257,12.1497,0.0000,16519.0000,-16519.0000,0.9050,0.0000,2700.1468,2700.1468,44.1993,19219.1468,0.0000,-19219.1468,12.1497,12.1389,384.9000,0.0000,384.9000,0.0144,98.1426,0.0000,98.1426,0.7030,0.0000,286.7574,286.7574,12.1389,7.8189,9.9789,9.9789,3.8225,57337.7244,9.9789,7.4997,9.3178,8.7393,2.1937,17549.2252,9.3178,7.3158,8.8506,8.3168,1.7714,12399.8342,6.8823,537.7934,-70852.9000,87286.7838
4636.0000,8.8787,11.9546,0.0000,85708.9000,-85708.9000,3.9163,0.0000,12670.1190,12670.1190,191.2649,98379.0190,0.0000,-98379.0190,11.9546,11.6477,13185.8000,0.0000,13185.8000,0.4989,3371.5054,0.0000,3371.5054,24.3671,0.0000,9814.2946,9814.2946,11.6477,11.7866,0.0000,3833.3000,-3833.3000,0.2013,0.0000,608.6950,608.6950,9.8329,4441.9950,0.0000,-4441.9950,11.7866,11.7769,418.4000,0.0000,418.4000,0.0159,107.2389,0.0000,107.2389,0.7753,0.0000,311.1611,311.1611,11.7769,12.3507,0.0000,15768.3000,-15768.3000,0.8638,0.0000,2585.6369,2585.6369,42.1889,18353.9369,0.0000,-18353.9369,12.3507,12.3308,855.5000,0.0000,855.5000,0.0321,217.5154,0.0000,217.5154,1.5670,0.0000,637.9846,637.9846,12.3308,7.7715,10.0511,10.0511,4.8608,72912.6397,10.0511,7.4669,9.3620,8.7590,2.7552,22041.3295,9.3620,7.2908,8.8787,8.3264,2.2082,15457.1717,8.2925,647.9906,-90850.8000,110411.1409
4637.0000,8.8934,12.0059,0.0000,96207.0000,-96207.0000,4.3967,0.0000,14226.1278,14226.1278,214.7268,110433.1278,0.0000,-110433.1278,12.0059,11.7294,13177.6000,0.0000,13177.6000,0.4958,3366.9409,0.0000,3366.9409,24.2131,0.0000,9810.6591,9810.6591,11.7294,11.8288,0.0000,3044.2000,-3044.2000,0.1601,0.0000,483.8720,483.8720,7.8198,3528.0720,0.0000,-3528.0720,11.8288,11.8176,536.4000,0.0000,536.4000,0.0202,137.4000,0.0000,137.4000,0.9883,0.0000,399.0000,399.0000,11.8176,12.3524,0.0000,16300.2000,-16300.2000,0.8931,0.0000,2673.8648,2673.8648,43.6160,18974.0648,0.0000,-18974.0648,12.3524,12.2586,4463.1000,0.0000,4463.1000,0.1668,1134.7403,0.0000,1134.7403,8.1484,0.0000,3328.3597,3328.3597,12.2586,7.8858,10.0722,10.0722,5.1716,77574.2813,10.0722,7.4783,9.3805,8.7752,3.0678,24542.6631,9.3805,7.2932,8.8934,8.3368,2.4686,17280.2925,9.1991,718.8295,-97374.3000,119397.2369
4638.0000,9.2803,12.7737,0.0000,187256.3000,-187256.3000,8.5584,0.0000,27902.3791,27902.3791,417.9773,215158.6791,0.0000,-215158.6791,12.7737,12.6138,13177.7000,0.0000,13177.7000,0.4954,3330.5574,0.0000,3330.5574,24.1931,0.0000,9847.1426,9847.1426,12.6138,12.6155,0.0000,86.4000,-86.4000,0.0045,0.0000,13.8879,13.8879,0.2220,100.2879,0.0000,-100.2879,12.6155,12.6093,506.1000,0.0000,506.1000,0.0191,128.1980,0.0000,128.1980,0.9318,0.0000,377.9020,377.9020,12.6093,12.9575,0.0000,18402.6000,-18402.6000,1.0083,0.0000,3042.0914,3042.0914,49.2422,21444.6914,0.0000,-21444.6914,12.9575,12.7757,14972.4000,0.0000,14972.4000,0.5597,3774.4111,0.0000,3774.4111,27.3347,0.0000,11197.9889,11197.9889,12.7757,8.4112,10.5934,10.5934,8.9601,134401.5288,10.5934,7.7241,9.8283,9.1587,5.8907,47125.8595,9.8283,7.4799,9.2803,8.6541,4.8212,33748.4515,15.9680,1247.7629,-177089.1000,215275.8398
4639.0000,9.5812,13.0534,0.0000,232505.5000,-232505.5000,10.6503,0.0000,34855.0988,34855.0988,520.1420,267360.5988,0.0000,-267360.5988,13.0534,12.8359,22384.5000,0.0000,22384.5000,0.8312,5635.3752,0.0000,5635.3752,40.5928,0.0000,16749.1248,16749.1248,12.8359,12.8662,0.0000,2010.3000,-2010.3000,0.1061,0.0000,324.0869,324.0869,5.1819,2334.3869,0.0000,-2334.3869,12.8662,12.8564,1008.6000,0.0000,1008.6000,0.0375,254.5849,0.0000,254.5849,1.8336,0.0000,754.0151,754.0151,12.8564,13.1588,0.0000,19975.8000,-19975.8000,1.0949,0.0000,3310.5751,3310.5751,53.4718,23286.3751,0.0000,-23286.3751,13.1588,13.0041,15913.6000,0.0000,15913.6000,0.5892,4000.4128,0.0000,4000.4128,28.7745,0.0000,11913.1872,11913.1872,13.0041,8.8698,10.9369,10.9369,10.6113,159169.7554,10.9369,8.0013,10.1541,9.4691,7.5349,60279.2673,10.1541,7.6988,9.5812,8.9264,6.3019,44113.6253,19.9637,1559.9920,-215184.9000,263562.6481
4640.0000,9.9671,13.0739,0.0000,257308.8000,-257308.8000,11.8072,0.0000,38878.7295,38878.7295,576.6425,296187.5295,0.0000,-296187.5295,13.0739,12.8596,27306.7000,0.0000,27306.7000,1.0095,6872.5834,0.0000,6872.5834,49.3006,0.0000,20434.1166,20434.1166,12.8596,13.2917,0.0000,35474.1000,-35474.1000,1.8739,0.0000,5720.7110,5720.7110,91.5178,41194.8110,0.0000,-41194.8110,13.2917,13.2783,1697.6000,0.0000,1697.6000,0.0629,425.9593,0.0000,425.9593,3.0740,0.0000,1271.6407,1271.6407,13.2783,13.5374,0.0000,21170.2000,-21170.2000,1.1605,0.0000,3524.3649,3524.3649,56.6781,24694.5649,0.0000,-24694.5649,13.5374,13.4171,15286.1000,0.0000,15286.1000,0.5642,3822.5183,0.0000,3822.5183,27.5524,0.0000,11463.5817,11463.5817,13.4171,9.3424,11.3798,11.3798,12.9488,194231.6702,11.3798,8.3443,10.5703,9.8620,9.6461,77168.9164,10.5703,7.9853,9.9671,9.2778,8.2147,57502.6162,24.7172,1931.4369,-269662.7000,328903.2028
4641.0000,10.2524,13.2298,0.0000,271196.6000,-271196.6000,12.4728,0.0000,41220.1969,41220.1969,609.1500,312416.7969,0.0000,-312416.7969,13.2298,13.0082,31045.2000,0.0000,31045.2000,1.1473,7796.5321,0.0000,7796.5321,56.0321,0.0000,23248.6679,23248.6679,13.0082,13.5744,0.0000,51150.4000,-51150.4000,2.7022,0.0000,8265.2875,8265.2875,131.9722,59415.6875,0.0000,-59415.6875,13.5744,13.5613,1834.6000,0.0000,1834.6000,0.0676,458.5342,0.0000,458.5342,3.2999,0.0000,1376.0658,1376.0658,13.5613,13.8158,0.0000,22886.0000,-22886.0000,1.2550,0.0000,3821.9487,3821.9487,61.2915,26707.9487,0.0000,-26707.9487,13.8158,13.7199,13403.9000,0.0000,13403.9000,0.4918,3338.9969,0.0000,3338.9969,24.0175,0.0000,10064.9031,10064.9031,13.7199,9.6731,11.6965,11.6965,14.1545,212318.0395,11.6965,8.6080,10.8729,10.1523,10.8024,86419.0327,10.8729,8.2135,10.2524,9.5432,9.3016,65111.1037,27.2049,2125.8318,-298949.3000,363848.1759
4642.0000,10.5174,13.3507,0.0000,282076.8000,-282076.8000,12.9952,0.0000,43112.9512,43112.9512,634.6645,325189.7512,0.0000,-325189.7512,13.3507,13.1114,36650.6000,0.0000,36650.6000,1.3511,9188.7803,0.0000,9188.7803,65.9874,0.0000,27461.8197,27461.8197,13.1114,13.7890,0.0000,66936.5000,-66936.5000,3.5382,0.0000,10831.3442,10831.3442,172.7996,77767.8442,0.0000,-77767.8442,13.7890,13.7767,1878.6000,0.0000,1878.6000,0.0689,468.1443,0.0000,468.1443,3.3642,0.0000,1410.4557,1410.4557,13.7767,14.0440,0.0000,26278.2000,-26278.2000,1.4414,0.0000,4399.1617,4399.1617,70.3938,30677.3617,0.0000,-30677.3617,14.0440,13.9644,12149.0000,0.0000,12149.0000,0.4438,3016.9385,0.0000,3016.9385,21.6755,0.0000,9132.0615,9132.0615,13.9644,9.9897,11.9770,11.9770,15.2068,228102.4656,11.9770,8.8696,11.1484,10.4233,11.8886,95108.8679,11.1484,8.4443,10.5174,9.7964,10.3453,72417.0357,29.7579,2325.3241,-324613.3000,395628.3692
4643.0000,10.7895,13.5895,0.0000,299458.2000,-299458.2000,13.8179,0.0000,46034.4166,46034.4166,674.8430,345492.6166,0.0000,-345492.6166,13.5895,13.3553,38520.2000,0.0000,38520.2000,1.4174,9625.6118,0.0000,9625.6118,69.2226,0.0000,28894.5882,28894.5882,13.3553,14.0740,0.0000,76286.1000,-76286.1000,4.0340,0.0000,12385.8737,12385.8737,197.0143,88671.9737,0.0000,-88671.9737,14.0740,14.0604,2222.4000,0.0000,2222.4000,0.0812,551.6579,0.0000,551.6579,3.9667,0.0000,1670.7421,1670.7421,14.0604,14.3400,0.0000,29536.1000,-29536.1000,1.6204,0.0000,4960.8478,4960.8478,79.1376,34496.9478,0.0000,-34496.9478,14.3400,14.2802,9796.2000,0.0000,9796.2000,0.3566,2422.8699,0.0000,2422.8699,17.4167,0.0000,7373.3301,7373.3301,14.2802,10.2786,12.2794,12.2794,16.4587,246880.7456,12.2794,9.1163,11.4359,10.6979,13.0101,104080.8509,11.4359,8.6657,10.7895,10.0508,11.3940,79758.1763,31.9913,2499.8421,-354741.6000,430719.7728
4644.0000,10.9917,13.8508,0.0000,311707.3000,-311707.3000,14.4067,0.0000,48125.2429,48125.2429,703.6011,359832.5429,0.0000,-359832.5429,13.8508,13.6516,33382.1000,0.0000,33382.1000,1.2238,8311.7009,0.0000,8311.7009,59.7668,0.0000,25070.3991,25070.3991,13.6516,14.3475,0.0000,75309.8000,-75309.8000,3.9862,0.0000,12278.4662,12278.4662,194.6780,87588.2662,0.0000,-87588.2662,14.3475,14.3317,2649.6000,0.0000,2649.6000,0.0964,655.2520,0.0000,655.2520,4.7086,0.0000,1994.3480,1994.3480,14.3317,14.6245,0.0000,31540.5000,-31540.5000,1.7309,0.0000,5314.6085,5314.6085,84.5334,36855.1085,0.0000,-36855.1085,14.6245,14.5734,8541.4000,0.0000,8541.4000,0.3095,2104.3951,0.0000,2104.3951,15.1174,0.0000,6437.0049,6437.0049,14.5734,10.4649,12.5192,12.5192,17.2355,258532.9192,12.5192,9.2781,11.6549,10.8986,13.5969,108775.2397,11.6549,8.8127,10.9917,10.2338,11.9234,83463.6479,32.6302,2549.7727,-373984.5000,450771.8068
4645.0000,11.2153,14.0029,0.0000,322854.6000,-322854.6000,14.9403,0.0000,50087.4461,50087.4461,729.6583,372942.0461,0.0000,-372942.0461,14.0029,13.7865,38520.8000,0.0000,38520.8000,1.4065,9571.1807,0.0000,9571.1807,68.6894,0.0000,28949.6193,28949.6193,13.7865,14.5302,0.0000,85528.5000,-85528.5000,4.5324,0.0000,13971.4425,13971.4425,221.3540,99499.9425,0.0000,-99499.9425,14.5302,14.5160,2529.3000,0.0000,2529.3000,0.0917,623.9537,0.0000,623.9537,4.4761,0.0000,1905.3463,1905.3463,14.5160,14.8151,0.0000,34234.4000,-34234.4000,1.8793,0.0000,5781.4335,5781.4335,91.7821,40015.8335,0.0000,-40015.8335,14.8151,14.7722,7600.2000,0.0000,7600.2000,0.2743,1867.7039,0.0000,1867.7039,13.3939,0.0000,5732.4961,5732.4961,14.7722,10.7286,12.7504,12.7504,18.0327,270490.3393,12.7504,9.5032,11.8845,11.1268,14.4809,115846.9227,11.8845,9.0164,11.2153,10.4505,12.7902,89531.1366,34.6865,2710.4493,-393967.2000,475868.3987
4646.0000,11.4659,14.2466,0.0000,337792.4000,-337792.4000,15.6529,0.0000,52691.6854,52691.6854,764.4609,390484.0854,0.0000,-390484.0854,14.2466,14.0502,36654.4000,0.0000,36654.4000,1.3352,9077.1762,0.0000,9077.1762,65.2089,0.0000,27577.2238,27577.2238,14.0502,14.8298,0.0000,94058.6000,-94058.6000,4.9871,0.0000,15423.7450,15423.7450,243.5629,109482.3450,0.0000,-109482.3450,14.8298,14.8208,1680.2000,0.0000,1680.2000,0.0607,412.8173,0.0000,412.8173,2.9652,0.0000,1267.3827,1267.3827,14.8208,15.1236,0.0000,36361.7000,-36361.7000,1.9965,0.0000,6163.8941,6163.8941,97.5074,42525.5941,0.0000,-42525.5941,15.1236,15.0878,6659.1000,0.0000,6659.1000,0.2396,1629.6829,0.0000,1629.6829,11.7019,0.0000,5029.4171,5029.4171,15.0878,10.9800,13.0339,13.0339,19.2282,288422.5704,13.0339,9.7217,12.1506,11.3778,15.5039,124030.9137,12.1506,9.2159,11.4659,10.6833,13.7373,96161.2242,36.4081,2844.9777,-423219.0000,508614.7083
