Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4647.0000,11.6852,14.4579,0.0000,349471.2000,-349471.2000,16.2190,0.0000,54776.7515,54776.7515,792.1099,404247.9515,0.0000,-404247.9515,14.4579,14.2782,34779.3000,0.0000,34779.3000,1.2622,8588.1253,0.0000,8588.1253,61.6434,0.0000,26191.1747,26191.1747,14.2782,15.0828,0.0000,100735.3000,-100735.3000,5.3469,0.0000,16574.2507,16574.2507,261.1333,117309.5507,0.0000,-117309.5507,15.0828,15.0744,1620.2000,0.0000,1620.2000,0.0583,396.7280,0.0000,396.7280,2.8465,0.0000,1223.4720,1223.4720,15.0744,15.3727,0.0000,37171.4000,-37171.4000,2.0418,0.0000,6321.4181,6321.4181,99.7186,43492.8181,0.0000,-43492.8181,15.3727,15.3333,7600.2000,0.0000,7600.2000,0.2722,1853.8413,0.0000,1853.8413,13.2944,0.0000,5746.3587,5746.3587,15.3333,11.2121,13.2727,13.2727,20.0290,300434.7579,13.2727,9.9249,12.3800,11.5988,16.2698,130158.0415,12.3800,9.4024,11.6852,10.8912,14.4706,101293.9421,37.8006,2953.7908,-443378.2000,531886.7415
4648.0000,11.9016,14.6472,0.0000,357036.2000,-357036.2000,16.5926,0.0000,56231.2157,56231.2157,810.3546,413267.4157,0.0000,-413267.4157,14.6472,14.4988,29645.1000,0.0000,29645.1000,1.0724,7301.5983,0.0000,7301.5983,52.3754,0.0000,22343.5017,22343.5017,14.4988,15.3529,0.0000,110343.0000,-110343.0000,5.8624,0.0000,18215.0872,18215.0872,286.3102,128558.0872,0.0000,-128558.0872,15.3529,15.3424,2091.2000,0.0000,2091.2000,0.0749,510.2201,0.0000,510.2201,3.6602,0.0000,1580.9799,1580.9799,15.3424,15.6393,0.0000,38173.1000,-38173.1000,2.0976,0.0000,6514.2888,6514.2888,102.4425,44687.3888,0.0000,-44687.3888,15.6393,15.5948,8855.1000,0.0000,8855.1000,0.3160,2152.3350,0.0000,2152.3350,15.4326,0.0000,6702.7650,6702.7650,15.5948,11.4319,13.5133,13.5133,20.8856,313284.7293,13.5133,10.1182,12.6080,11.8158,17.0340,136271.7525,12.6080,9.5805,11.9016,11.0942,15.1895,106326.5695,39.0239,3049.3810,-464960.9000,555883.0512
4649.0000,12.1093,14.9306,0.0000,372359.3000,-372359.3000,17.3280,0.0000,58916.9275,58916.9275,846.2705,431276.2275,0.0000,-431276.2275,14.9306,14.8351,19356.5000,0.0000,19356.5000,0.6982,4749.3683,0.0000,4749.3683,34.1006,0.0000,14607.1317,14607.1317,14.8351,15.6562,0.0000,107656.3000,-107656.3000,5.7250,0.0000,17862.9314,17862.9314,279.5987,125519.2314,0.0000,-125519.2314,15.6562,15.6496,1329.2000,0.0000,1329.2000,0.0474,323.0056,0.0000,323.0056,2.3172,0.0000,1006.1944,1006.1944,15.6496,15.9574,0.0000,40167.2000,-40167.2000,2.2080,0.0000,6882.4624,6882.4624,107.8372,47049.6624,0.0000,-47049.6624,15.9574,15.8995,11678.5000,0.0000,11678.5000,0.4151,2826.7622,0.0000,2826.7622,20.2738,0.0000,8851.7378,8851.7378,15.8995,11.6225,13.7610,13.7610,21.7930,326894.9995,13.7610,10.2819,12.8333,12.0215,17.7274,141818.8259,12.8333,9.7307,12.1093,11.2820,15.8090,110662.8547,39.6327,3096.9549,-487818.6000,579376.6801
4650.0000,11.6296,14.3385,0.0000,284460.7000,-284460.7000,13.2548,0.0000,44532.3102,44532.3102,647.3413,328993.0102,0.0000,-328993.0102,14.3385,14.2396,15957.0000,0.0000,15957.0000,0.5732,3946.6835,0.0000,3946.6835,27.9926,0.0000,12010.3165,12010.3165,14.2396,15.0257,0.0000,81986.7000,-81986.7000,4.3662,0.0000,13481.7690,13481.7690,213.2386,95468.4690,0.0000,-95468.4690,15.0257,15.0188,1112.8000,0.0000,1112.8000,0.0395,272.6923,0.0000,272.6923,1.9313,0.0000,840.1077,840.1077,15.0188,15.4168,0.0000,41315.2000,-41315.2000,2.2723,0.0000,7021.1319,7021.1319,110.9737,48336.3319,0.0000,-48336.3319,15.4168,15.3314,13717.6000,0.0000,13717.6000,0.4853,3344.0435,0.0000,3344.0435,23.7036,0.0000,10373.5565,10373.5565,15.3314,11.1031,13.2173,13.2173,17.1167,256751.0461,13.2173,9.8596,12.3219,11.5384,13.5923,108738.6699,12.3219,9.3550,11.6296,10.8385,12.0103,84072.4090,31.4870,2460.4349,-376975.2000,449562.1250
4651.0000,11.4496,14.1911,0.0000,271620.3000,-271620.3000,12.6187,0.0000,42354.4918,42354.4918,616.2764,313974.7918,0.0000,-313974.7918,14.1911,14.0863,15957.6000,0.0000,15957.6000,0.5783,3954.7632,0.0000,3954.7632,28.2440,0.0000,12002.8368,12002.8368,14.0863,14.8369,0.0000,73843.5000,-73843.5000,3.9226,0.0000,12115.2812,12115.2812,191.5730,85958.7812,0.0000,-85958.7812,14.8369,14.8313,850.0000,0.0000,850.0000,0.0305,208.8212,0.0000,208.8212,1.4890,0.0000,641.1788,641.1788,14.8313,15.2361,0.0000,39641.6000,-39641.6000,2.1781,0.0000,6720.7731,6720.7731,106.3748,46362.3731,0.0000,-46362.3731,15.2361,15.1497,13090.2000,0.0000,13090.2000,0.4668,3198.7672,0.0000,3198.7672,22.7987,0.0000,9891.4328,9891.4328,15.1497,10.8977,13.0237,13.0237,16.2320,243480.6753,13.0237,9.6876,12.1341,11.3556,12.7356,101884.7625,12.1341,9.2004,11.4496,10.6672,11.1991,78393.8175,29.6925,2320.2143,-355207.6000,423759.2553
4652.0000,10.8334,13.5112,0.0000,192836.2000,-192836.2000,8.9487,0.0000,29671.6617,29671.6617,437.0377,222507.8617,0.0000,-222507.8617,13.5112,13.3673,15938.2000,0.0000,15938.2000,0.5789,3987.0317,0.0000,3987.0317,28.2730,0.0000,11951.1683,11951.1683,13.3673,13.9984,0.0000,45112.4000,-45112.4000,2.3949,0.0000,7325.7094,7325.7094,116.9611,52438.1094,0.0000,-52438.1094,13.9984,13.9900,929.6000,0.0000,929.6000,0.0334,230.9899,0.0000,230.9899,1.6330,0.0000,698.6101,698.6101,13.9900,14.4959,0.0000,36002.4000,-36002.4000,1.9776,0.0000,6041.9350,6041.9350,96.5840,42044.3350,0.0000,-42044.3350,14.4959,14.3872,11992.2000,0.0000,11992.2000,0.4288,2959.7322,0.0000,2959.7322,20.9421,0.0000,9032.4678,9032.4678,14.3872,10.2268,12.3070,12.3070,11.5233,172849.8911,12.3070,9.1664,11.4695,10.7367,8.6989,69590.8670,11.4695,8.7434,10.8334,10.1065,7.5506,52854.2173,21.5434,1683.4341,-245091.0000,295294.9754
4653.0000,10.4404,13.3486,0.0000,171773.0000,-171773.0000,7.9412,0.0000,26211.4572,26211.4572,387.8376,197984.4572,0.0000,-197984.4572,13.3486,13.1999,13506.5000,0.0000,13506.5000,0.4957,3386.3537,0.0000,3386.3537,24.2112,0.0000,10120.1463,10120.1463,13.1999,13.5794,0.0000,22230.8000,-22230.8000,1.1767,0.0000,3601.6517,3601.6517,57.4700,25832.4517,0.0000,-25832.4517,13.5794,13.5734,544.7000,0.0000,544.7000,0.0198,136.1314,0.0000,136.1314,0.9691,0.0000,408.5686,408.5686,13.5734,14.1292,0.0000,32427.6000,-32427.6000,1.7794,0.0000,5416.1217,5416.1217,86.9043,37843.7217,0.0000,-37843.7217,14.1292,14.0210,9796.2000,0.0000,9796.2000,0.3542,2429.8381,0.0000,2429.8381,17.2975,0.0000,7366.3619,7366.3619,14.0210,9.7275,11.8743,11.8743,9.7432,146147.8966,11.8743,8.7980,11.0539,10.3361,6.9810,55848.3321,11.0539,8.4247,10.4404,9.7393,5.9666,41765.9398,17.6508,1379.2552,-202584.0000,243762.1685
4654.0000,10.0875,12.9493,0.0000,138717.1000,-138717.1000,6.3979,0.0000,21012.0121,21012.0121,312.4609,159729.1121,0.0000,-159729.1121,12.9493,12.7726,13186.8000,0.0000,13186.8000,0.4852,3324.6587,0.0000,3324.6587,23.6981,0.0000,9862.1413,9862.1413,12.7726,13.1265,0.0000,17013.8000,-17013.8000,0.9000,0.0000,2740.5351,2740.5351,43.9544,19754.3351,0.0000,-19754.3351,13.1265,13.1209,421.8000,0.0000,421.8000,0.0155,106.0812,0.0000,106.0812,0.7553,0.0000,315.7188,315.7188,13.1209,13.7068,0.0000,28041.5000,-28041.5000,1.5381,0.0000,4660.3351,4660.3351,75.1182,32701.8351,0.0000,-32701.8351,13.7068,13.5919,8541.4000,0.0000,8541.4000,0.3105,2130.9144,0.0000,2130.9144,15.1660,0.0000,6410.4856,6410.4856,13.5919,9.3259,11.4589,11.4589,7.9368,119052.6449,11.4589,8.5038,10.6709,9.9814,5.4978,43982.4756,10.6709,8.1708,10.0875,9.4208,4.6513,32558.9786,14.4708,1130.7670,-161622.4000,195594.0991
4655.0000,9.8466,12.6689,0.0000,120327.4000,-120327.4000,5.5380,0.0000,18136.2142,18136.2142,270.4674,138463.6142,0.0000,-138463.6142,12.6689,12.4682,13187.2000,0.0000,13187.2000,0.4883,3337.8769,0.0000,3337.8769,23.8478,0.0000,9849.3231,9849.3231,12.4682,12.8945,0.0000,18026.9000,-18026.9000,0.9520,0.0000,2892.1196,2892.1196,46.4956,20919.0196,0.0000,-20919.0196,12.8945,12.8883,407.1000,0.0000,407.1000,0.0150,102.7169,0.0000,102.7169,0.7341,0.0000,304.3831,304.3831,12.8883,13.4568,0.0000,23924.9000,-23924.9000,1.3118,0.0000,3966.3830,3966.3830,64.0656,27891.2830,0.0000,-27891.2830,13.4568,13.3839,4776.8000,0.0000,4776.8000,0.1748,1195.8430,0.0000,1195.8430,8.5368,0.0000,3580.9570,3580.9570,13.3839,8.9956,11.1897,11.1897,7.1764,107645.5794,11.1897,8.2812,10.4141,9.7355,4.7565,38051.9113,10.4141,7.9821,9.8466,9.1981,3.9772,27840.6860,12.7199,993.9535,-143908.1000,173538.1768
4656.0000,9.5978,12.3785,0.0000,97775.9000,-97775.9000,4.4937,0.0000,14662.6125,14662.6125,219.4635,112438.5125,0.0000,-112438.5125,12.3785,12.1353,13187.1000,0.0000,13187.1000,0.4905,3351.5692,0.0000,3351.5692,23.9538,0.0000,9835.5308,9835.5308,12.1353,12.5797,0.0000,15496.7000,-15496.7000,0.8175,0.0000,2475.6139,2475.6139,39.9242,17972.3139,0.0000,-17972.3139,12.5797,12.5720,421.7000,0.0000,421.7000,0.0156,106.8728,0.0000,106.8728,0.7633,0.0000,314.8272,314.8272,12.5720,13.1593,0.0000,20382.1000,-20382.1000,1.1173,0.0000,3368.0396,3368.0396,54.5694,23750.1396,0.0000,-23750.1396,13.1593,13.1319,1482.9000,0.0000,1482.9000,0.0545,372.7735,0.0000,372.7735,2.6604,0.0000,1110.1265,1110.1265,13.1319,8.6606,10.8962,10.8962,6.0266,90398.3432,10.8962,8.0716,10.1430,9.4839,3.8072,30457.6012,10.1430,7.8066,9.5978,8.9748,3.1491,22043.4782,10.4836,819.2030,-118563.0000,142899.4227
4657.0000,9.4175,12.2828,0.0000,90333.0000,-90333.0000,4.1455,0.0000,13497.2483,13497.2483,202.4607,103830.2483,0.0000,-103830.2483,12.2828,12.0121,13157.8000,0.0000,13157.8000,0.4917,3348.6642,0.0000,3348.6642,24.0118,0.0000,9809.1358,9809.1358,12.0121,12.3705,0.0000,11201.6000,-11201.6000,0.5902,0.0000,1786.7010,1786.7010,28.8237,12988.3010,0.0000,-12988.3010,12.3705,12.3621,407.4000,0.0000,407.4000,0.0152,103.5545,0.0000,103.5545,0.7411,0.0000,303.8455,303.8455,12.3621,12.9424,0.0000,18051.8000,-18051.8000,0.9894,0.0000,2976.7065,2976.7065,48.3205,21028.5065,0.0000,-21028.5065,12.9424,12.9248,854.6000,0.0000,854.6000,0.0315,215.4827,0.0000,215.4827,1.5404,0.0000,639.1173,639.1173,12.9248,8.4361,10.6804,10.6804,5.4219,81329.2459,10.6804,7.9245,9.9455,9.3025,3.3289,26631.4481,9.9455,7.6826,9.4175,8.8141,2.7334,19133.8622,9.3952,734.1555,-105166.6000,127094.5562
4658.0000,9.2576,12.0943,0.0000,79897.5000,-79897.5000,3.6628,0.0000,11899.8405,11899.8405,178.8831,91797.3405,0.0000,-91797.3405,12.0943,11.7915,13156.3000,0.0000,13156.3000,0.4924,3357.2666,0.0000,3357.2666,24.0460,0.0000,9799.0334,9799.0334,11.7915,12.1462,0.0000,9904.3000,-9904.3000,0.5216,0.0000,1575.4710,1575.4710,25.4743,11479.7710,0.0000,-11479.7710,12.1462,12.1365,420.8000,0.0000,420.8000,0.0157,107.3017,0.0000,107.3017,0.7680,0.0000,313.4983,313.4983,12.1365,12.7188,0.0000,16180.3000,-16180.3000,0.8867,0.0000,2662.2235,2662.2235,43.3059,18842.5235,0.0000,-18842.5235,12.7188,12.7099,384.6000,0.0000,384.6000,0.0142,97.2797,0.0000,97.2797,0.6956,0.0000,287.3203,287.3203,12.7099,8.2527,10.4813,10.4813,4.8079,72119.1624,10.4813,7.8052,9.7677,9.1433,2.8867,23093.7356,9.7677,7.5816,9.2576,8.6747,2.3581,16506.5194,8.3901,655.6146,-92020.4000,111719.4174
4659.0000,9.1450,11.8079,0.0000,71808.0000,-71808.0000,3.2888,0.0000,10671.0568,10671.0568,160.6217,82479.0568,0.0000,-82479.0568,11.8079,11.4919,13156.6000,0.0000,13156.6000,0.4939,3371.1035,0.0000,3371.1035,24.1198,0.0000,9785.4965,9785.4965,11.4919,12.0173,0.0000,14047.4000,-14047.4000,0.7392,0.0000,2226.4392,2226.4392,36.1023,16273.8392,0.0000,-16273.8392,12.0173,12.0075,407.9000,0.0000,407.9000,0.0153,104.2034,0.0000,104.2034,0.7472,0.0000,303.6966,303.6966,12.0075,12.5578,0.0000,14637.7000,-14637.7000,0.8021,0.0000,2405.4390,2405.4390,39.1729,17043.1390,0.0000,-17043.1390,12.5578,12.5485,384.6000,0.0000,384.6000,0.0143,97.5006,0.0000,97.5006,0.6981,0.0000,287.0994,287.0994,12.5485,8.1356,10.3421,10.3421,4.5561,68341.6491,10.3421,7.7202,9.6429,9.0311,2.7069,21655.0919,9.6429,7.5089,9.1450,8.5759,2.2032,15422.6938,8.0304,627.5085,-86544.0000,105419.4348
4660.0000,9.1478,12.2265,0.0000,94839.3000,-94839.3000,4.3408,0.0000,14094.4378,14094.4378,211.9999,108933.7378,0.0000,-108933.7378,12.2265,11.9494,13156.8000,0.0000,13156.8000,0.4962,3351.0845,0.0000,3351.0845,24.2327,0.0000,9805.7155,9805.7155,11.9494,12.2526,0.0000,9252.5000,-9252.5000,0.4864,0.0000,1474.6596,1474.6596,23.7545,10727.1596,0.0000,-10727.1596,12.2526,12.2437,419.9000,0.0000,419.9000,0.0158,106.9105,0.0000,106.9105,0.7708,0.0000,312.9895,312.9895,12.2437,12.6912,0.0000,13592.4000,-13592.4000,0.7448,0.0000,2238.7521,2238.7521,36.3735,15831.1521,0.0000,-15831.1521,12.6912,12.6731,854.3000,0.0000,854.3000,0.0318,216.1684,0.0000,216.1684,1.5546,0.0000,638.1316,638.1316,12.6731,8.0824,10.3778,10.3778,5.4144,81216.7000,10.3778,7.6770,9.6576,9.0274,3.1853,25482.6580,9.6576,7.4731,9.1478,8.5653,2.5765,18035.4432,9.1737,716.8463,-103253.2000,124734.8012
4661.0000,9.1433,12.2576,0.0000,104258.9000,-104258.9000,4.7721,0.0000,15492.9294,15492.9294,233.0600,119751.8294,0.0000,-119751.8294,12.2576,12.0024,13163.6000,0.0000,13163.6000,0.4931,3351.3394,0.0000,3351.3394,24.0811,0.0000,9812.2606,9812.2606,12.0024,12.2409,0.0000,7909.4000,-7909.4000,0.4165,0.0000,1261.4289,1261.4289,20.3388,9170.8289,0.0000,-9170.8289,12.2409,12.2305,534.0000,0.0000,534.0000,0.0200,135.9840,0.0000,135.9840,0.9765,0.0000,398.0160,398.0160,12.2305,12.6612,0.0000,14218.7000,-14218.7000,0.7792,0.0000,2341.6061,2341.6061,38.0535,16560.3061,0.0000,-16560.3061,12.6612,12.5747,4455.0000,0.0000,4455.0000,0.1656,1127.7493,0.0000,1127.7493,8.0895,0.0000,3327.2507,3327.2507,12.5747,8.1698,10.3723,10.3723,5.6459,84689.2494,10.3723,7.6779,9.6538,9.0251,3.4535,27628.0709,9.6538,7.4661,9.1433,8.5600,2.8040,19628.1130,9.9696,779.0383,-108234.4000,131945.4333
4662.0000,9.5211,13.0542,0.0000,197840.1000,-197840.1000,9.0552,0.0000,29622.3755,29622.3755,442.2395,227462.4755,0.0000,-227462.4755,13.0542,12.9011,13165.9000,0.0000,13165.9000,0.4929,3314.5245,0.0000,3314.5245,24.0733,0.0000,9851.3755,9851.3755,12.9011,12.9111,0.0000,552.3000,-552.3000,0.0291,0.0000,89.1161,89.1161,1.4205,641.4161,0.0000,-641.4161,12.9111,12.9052,506.4000,0.0000,506.4000,0.0190,127.7420,0.0000,127.7420,0.9262,0.0000,378.6580,378.6580,12.9052,13.2277,0.0000,17810.0000,-17810.0000,0.9760,0.0000,2953.1487,2953.1487,47.6646,20763.1487,0.0000,-20763.1487,13.2277,13.0539,14944.1000,0.0000,14944.1000,0.5559,3753.0913,0.0000,3753.0913,27.1486,0.0000,11191.0087,11191.0087,13.0539,8.6871,10.8705,10.8705,9.3712,140568.0083,10.8705,7.9328,10.0871,9.4016,6.3045,50435.7277,10.0871,7.6615,9.5211,8.8743,5.2054,36437.7721,16.6920,1304.3344,-187586.0000,227441.5081
4663.0000,9.8857,13.2421,0.0000,244989.8000,-244989.8000,11.2379,0.0000,36955.3807,36955.3807,548.8418,281945.1807,0.0000,-281945.1807,13.2421,13.0429,22347.3000,0.0000,22347.3000,0.8261,5611.2204,0.0000,5611.2204,40.3462,0.0000,16736.0796,16736.0796,13.0429,13.2241,0.0000,13100.9000,-13100.9000,0.6922,0.0000,2117.9449,2117.9449,33.8067,15218.8449,0.0000,-15218.8449,13.2241,13.2151,1007.0000,0.0000,1007.0000,0.0373,252.9129,0.0000,252.9129,1.8222,0.0000,754.0871,754.0871,13.2151,13.5038,0.0000,20793.4000,-20793.4000,1.1399,0.0000,3459.2556,3459.2556,55.6712,24252.6556,0.0000,-24252.6556,13.5038,13.3620,15883.4000,0.0000,15883.4000,0.5856,3973.7283,0.0000,3973.7283,28.5981,0.0000,11909.6717,11909.6717,13.3620,9.2107,11.2863,11.2863,11.6238,174356.4275,11.2863,8.2661,10.4810,9.7762,8.4565,67652.2614,10.4810,7.9297,9.8857,9.2053,7.1435,50004.5454,21.7786,1701.8068,-239646.4000,292013.2342
4664.0000,10.3370,13.2704,0.0000,268552.0000,-268552.0000,12.3452,0.0000,40890.4748,40890.4748,602.9191,309442.4748,0.0000,-309442.4748,13.2704,13.0768,27264.0000,0.0000,27264.0000,1.0049,6843.0701,0.0000,6843.0701,49.0779,0.0000,20420.9299,20420.9299,13.0768,13.7150,0.0000,57947.3000,-57947.3000,3.0634,0.0000,9372.3255,9372.3255,149.6135,67319.6255,0.0000,-67319.6255,13.7150,13.7029,1695.0000,0.0000,1695.0000,0.0625,422.8220,0.0000,422.8220,3.0520,0.0000,1272.1780,1272.1780,13.7029,13.9445,0.0000,21830.5000,-21830.5000,1.1970,0.0000,3651.5121,3651.5121,58.4617,25482.0121,0.0000,-25482.0121,13.9445,13.8358,15257.2000,0.0000,15257.2000,0.5601,3793.9586,0.0000,3793.9586,27.3526,0.0000,11463.2414,11463.2414,13.8358,9.7542,11.7950,11.7950,14.3521,215281.9855,11.7950,8.6768,10.9635,10.2359,10.9644,87714.8496,10.9635,8.2786,10.3370,9.6210,9.4407,66084.7256,27.3497,2137.1443,-304113.6000,369081.5608
4665.0000,10.6241,13.4844,0.0000,283048.6000,-283048.6000,13.0466,0.0000,43359.1178,43359.1178,637.1732,326407.7178,0.0000,-326407.7178,13.4844,13.2808,30993.8000,0.0000,30993.8000,1.1419,7756.1500,0.0000,7756.1500,55.7672,0.0000,23237.6500,23237.6500,13.2808,13.9900,0.0000,69638.4000,-69638.4000,3.6820,0.0000,11294.8429,11294.8429,179.8221,80933.2429,0.0000,-80933.2429,13.9900,13.9779,1831.4000,0.0000,1831.4000,0.0670,455.1244,0.0000,455.1244,3.2726,0.0000,1376.2756,1376.2756,13.9779,14.2203,0.0000,23684.1000,-23684.1000,1.2993,0.0000,3974.1152,3974.1152,63.4534,27658.2152,0.0000,-27658.2152,14.2203,14.1321,13378.6000,0.0000,13378.6000,0.4878,3314.2923,0.0000,3314.2923,23.8221,0.0000,10064.3077,10064.3077,14.1321,10.0818,12.1070,12.1070,15.4067,231100.1581,12.1070,8.9492,11.2649,10.5281,12.0117,96093.3285,11.2649,8.5186,10.6241,9.8918,10.4464,73124.4981,29.5867,2311.9454,-330167.3000,400317.9847
4666.0000,10.8730,13.6351,0.0000,293643.4000,-293643.4000,13.5583,0.0000,45221.0555,45221.0555,662.1641,338864.4555,0.0000,-338864.4555,13.6351,13.4113,36593.0000,0.0000,36593.0000,1.3437,9138.2816,0.0000,9138.2816,65.6225,0.0000,27454.7184,27454.7184,13.4113,14.1842,0.0000,81568.4000,-81568.4000,4.3162,0.0000,13253.8565,13253.8565,210.7950,94822.2565,0.0000,-94822.2565,14.1842,14.1727,1875.1000,0.0000,1875.1000,0.0683,464.7488,0.0000,464.7488,3.3365,0.0000,1410.3512,1410.3512,14.1727,14.4293,0.0000,26945.6000,-26945.6000,1.4786,0.0000,4531.7504,4531.7504,72.2119,31477.3504,0.0000,-31477.3504,14.4293,14.3548,12126.1000,0.0000,12126.1000,0.4402,2995.4848,0.0000,2995.4848,21.5011,0.0000,9130.6152,9130.6152,14.3548,10.3750,12.3649,12.3649,16.2752,244128.6355,12.3649,9.2002,11.5210,10.7826,12.9419,103535.0705,11.5210,8.7437,10.8730,10.1324,11.3575,79502.5248,31.8079,2485.5146,-351563.2000,427166.2308
4667.0000,11.1654,13.9022,0.0000,313887.6000,-313887.6000,14.5148,0.0000,48643.6950,48643.6950,708.8810,362531.2950,0.0000,-362531.2950,13.9022,13.6841,38454.9000,0.0000,38454.9000,1.4087,9568.0086,0.0000,9568.0086,68.8005,0.0000,28886.8914,28886.8914,13.6841,14.4980,0.0000,92692.8000,-92692.8000,4.9073,0.0000,15119.5798,15119.5798,239.6664,107812.3798,0.0000,-107812.3798,14.4980,14.4853,2220.6000,0.0000,2220.6000,0.0807,548.0395,0.0000,548.0395,3.9396,0.0000,1672.5605,1672.5605,14.4853,14.7475,0.0000,29706.4000,-29706.4000,1.6304,0.0000,5014.8810,5014.8810,79.6278,34721.2810,0.0000,-34721.2810,14.7475,14.6918,9777.8000,0.0000,9777.8000,0.3539,2405.0229,0.0000,2405.0229,17.2824,0.0000,7372.7771,7372.7771,14.6918,10.6832,12.6875,12.6875,17.6997,265496.1526,12.6875,9.4672,11.8288,11.0774,14.2193,113754.0695,11.8288,8.9856,11.1654,10.4072,12.5541,87878.6020,34.3438,2683.6744,-385833.5000,467128.8240
4668.0000,11.3697,14.1758,0.0000,327232.9000,-327232.9000,15.1589,0.0000,50937.4483,50937.4483,740.3374,378170.3483,0.0000,-378170.3483,14.1758,13.9898,33326.6000,0.0000,33326.6000,1.2159,8261.0428,0.0000,8261.0428,59.3803,0.0000,25065.5572,25065.5572,13.9898,14.7695,0.0000,90289.3000,-90289.3000,4.7853,0.0000,14792.5965,14792.5965,233.7058,105081.8965,0.0000,-105081.8965,14.7695,14.7547,2645.3000,0.0000,2645.3000,0.0956,650.4656,0.0000,650.4656,4.6707,0.0000,1994.8344,1994.8344,14.7547,15.0283,0.0000,31539.1000,-31539.1000,1.7317,0.0000,5341.9697,5341.9697,84.5719,36881.0697,0.0000,-36881.0697,15.0283,14.9806,8525.4000,0.0000,8525.4000,0.3071,2089.0818,0.0000,2089.0818,14.9967,0.0000,6436.3182,6436.3182,14.9806,10.8732,12.9269,12.9269,18.4518,276776.9382,12.9269,9.6341,12.0488,11.2805,14.7924,118339.1219,12.0488,9.1385,11.3697,10.5936,13.0740,91517.9016,34.9417,2730.3911,-404564.0000,486633.9617
4669.0000,11.6206,14.3510,0.0000,340167.6000,-340167.6000,15.7779,0.0000,53242.6043,53242.6043,770.5662,393410.2043,0.0000,-393410.2043,14.3510,14.1501,38455.8000,0.0000,38455.8000,1.3971,9509.7535,0.0000,9509.7535,68.2332,0.0000,28946.0465,28946.0465,14.1501,14.9883,0.0000,103730.7000,-103730.7000,5.5045,0.0000,17034.7622,17034.7622,268.8314,120765.4622,0.0000,-120765.4622,14.9883,14.9751,2526.2000,0.0000,2526.2000,0.0910,619.3571,0.0000,619.3571,4.4423,0.0000,1906.8429,1906.8429,14.9751,15.2502,0.0000,33886.7000,-33886.7000,1.8612,0.0000,5755.5267,5755.5267,90.8987,39642.2267,0.0000,-39642.2267,15.2502,15.2104,7586.1000,0.0000,7586.1000,0.2721,1853.4182,0.0000,1853.4182,13.2886,0.0000,5732.6818,5732.6818,15.2104,11.1622,13.1863,13.1863,19.4423,291635.0860,13.1863,9.8855,12.3061,11.5359,15.8530,126823.7305,12.3061,9.3681,11.6206,10.8371,14.1101,98770.8325,37.3557,2919.0248,-429216.9000,517229.6490
4670.0000,11.8718,14.6055,0.0000,354975.2000,-354975.2000,16.4902,0.0000,55869.6354,55869.6354,805.3543,410844.8354,0.0000,-410844.8354,14.6055,14.4220,36589.9000,0.0000,36589.9000,1.3258,9017.1844,0.0000,9017.1844,64.7497,0.0000,27572.7156,27572.7156,14.4220,15.2848,0.0000,111311.5000,-111311.5000,5.9107,0.0000,18353.7609,18353.7609,288.6690,129665.2609,0.0000,-129665.2609,15.2848,15.2764,1676.6000,0.0000,1676.6000,0.0602,409.4343,0.0000,409.4343,2.9386,0.0000,1267.1657,1267.1657,15.2764,15.5531,0.0000,35524.9000,-35524.9000,1.9518,0.0000,6057.1603,6057.1603,95.3221,41582.0603,0.0000,-41582.0603,15.5531,15.5196,6646.7000,0.0000,6646.7000,0.2376,1617.3970,0.0000,1617.3970,11.6048,0.0000,5029.3030,5029.3030,15.5196,11.4142,13.4669,13.4669,20.5659,308489.0203,13.4669,10.1082,12.5713,11.7876,16.8256,134605.1221,12.5713,9.5734,11.8718,11.0723,15.0179,105125.2546,38.9644,3044.7325,-456898.4000,548219.3970
4671.0000,12.1151,14.8364,0.0000,368371.8000,-368371.8000,17.1392,0.0000,58293.5058,58293.5058,837.0526,426665.3058,0.0000,-426665.3058,14.8364,14.6693,34726.3000,0.0000,34726.3000,1.2534,8531.3358,0.0000,8531.3358,61.2161,0.0000,26194.9642,26194.9642,14.6693,15.5570,0.0000,119418.9000,-119418.9000,6.3484,0.0000,19764.3580,19764.3580,310.0471,139183.2580,0.0000,-139183.2580,15.5570,15.5492,1620.2000,0.0000,1620.2000,0.0579,394.2362,0.0000,394.2362,2.8273,0.0000,1225.9638,1225.9638,15.5492,15.8252,0.0000,36946.9000,-36946.9000,2.0308,0.0000,6322.2225,6322.2225,99.1816,43269.1225,0.0000,-43269.1225,15.8252,15.7885,7586.1000,0.0000,7586.1000,0.2700,1839.3866,0.0000,1839.3866,13.1860,0.0000,5746.7134,5746.7134,15.7885,11.6707,13.7296,13.7296,21.5204,322806.2052,13.7296,10.3357,12.8246,12.0327,17.7373,141898.5498,12.8246,9.7838,12.1151,11.3042,15.8917,111241.9505,40.6497,3176.4257,-480805.0000,575946.7055
4672.0000,12.3154,15.0190,0.0000,373721.3000,-373721.3000,17.4146,0.0000,59406.8097,59406.8097,850.5005,433128.1097,0.0000,-433128.1097,15.0190,14.8795,29593.4000,0.0000,29593.4000,1.0645,7252.5379,0.0000,7252.5379,51.9873,0.0000,22340.8621,22340.8621,14.8795,15.7940,0.0000,125649.0000,-125649.0000,6.6867,0.0000,20862.6801,20862.6801,326.5659,146511.6801,0.0000,-146511.6801,15.7940,15.7842,2082.9000,0.0000,2082.9000,0.0741,505.2433,0.0000,505.2433,3.6202,0.0000,1577.6567,1577.6567,15.7842,16.0685,0.0000,38878.9000,-38878.9000,2.1379,0.0000,6673.7689,6673.7689,104.4126,45552.6689,0.0000,-45552.6689,16.0685,16.0267,8838.5000,0.0000,8838.5000,0.3133,2136.2422,0.0000,2136.2422,15.3020,0.0000,6702.2578,6702.2578,16.0267,11.8730,13.9498,13.9498,22.1814,332721.3318,13.9498,10.5172,13.0345,12.2335,18.3314,146650.8008,13.0345,9.9528,12.3154,11.4936,16.4567,115197.1813,41.5367,3245.7328,-497734.4000,594569.3138
4673.0000,12.4741,15.2647,0.0000,384847.5000,-384847.5000,17.9556,0.0000,61395.2773,61395.2773,876.9246,446242.7773,0.0000,-446242.7773,15.2647,15.1734,19335.5000,0.0000,19335.5000,0.6936,4723.0897,0.0000,4723.0897,33.8747,0.0000,14612.4103,14612.4103,15.1734,16.0332,0.0000,117843.7000,-117843.7000,6.2770,0.0000,19656.5661,19656.5661,306.5580,137500.2661,0.0000,-137500.2661,16.0332,16.0269,1332.7000,0.0000,1332.7000,0.0473,322.2584,0.0000,322.2584,2.3083,0.0000,1010.4416,1010.4416,16.0269,16.3273,0.0000,40978.7000,-40978.7000,2.2543,0.0000,7057.4977,7057.4977,110.0947,48036.1977,0.0000,-48036.1977,16.3273,16.2720,11656.5000,0.0000,11656.5000,0.4118,2807.8826,0.0000,2807.8826,20.1098,0.0000,8848.6174,8848.6174,16.2720,12.0118,14.1419,14.1419,22.7080,340620.0674,14.1419,10.6378,13.2075,12.3898,18.6776,149420.8049,13.2075,10.0647,12.4741,11.6361,16.7521,117264.5481,41.4593,3239.6882,-511345.2000,607305.4204
4674.0000,11.9953,14.6594,0.0000,297358.9000,-297358.9000,13.8876,0.0000,46930.2444,46930.2444,678.2500,344289.1444,0.0000,-344289.1444,14.6594,14.5666,15920.6000,0.0000,15920.6000,0.5690,3920.6042,0.0000,3920.6042,27.7905,0.0000,11999.9958,11999.9958,14.5666,15.4185,0.0000,94489.5000,-94489.5000,5.0395,0.0000,15614.0279,15614.0279,246.1219,110103.5279,0.0000,-110103.5279,15.4185,15.4121,1105.5000,0.0000,1105.5000,0.0391,269.4900,0.0000,269.4900,1.9082,0.0000,836.0100,836.0100,15.4121,15.7939,0.0000,42154.3000,-42154.3000,2.3199,0.0000,7200.2498,7200.2498,113.3009,49354.5498,0.0000,-49354.5498,15.7939,15.7137,13691.7000,0.0000,13691.7000,0.4819,3321.1610,0.0000,3321.1610,23.5331,0.0000,10370.5390,10370.5390,15.7137,11.4960,13.6048,13.6048,18.1686,272528.7362,13.6048,10.2104,12.6997,11.9076,14.6222,116977.7310,12.6997,9.6811,11.9953,11.1904,13.0031,91021.7053,33.5056,2618.1713,-403284.9000,480528.1725
4675.0000,11.7972,14.4940,0.0000,283088.3000,-283088.3000,13.1814,0.0000,44481.7446,44481.7446,643.7587,327570.0446,0.0000,-327570.0446,14.4940,14.3953,15917.0000,0.0000,15917.0000,0.5741,3928.4930,0.0000,3928.4930,28.0360,0.0000,11988.5070,11988.5070,14.3953,15.2090,0.0000,84853.7000,-84853.7000,4.5137,0.0000,13985.6242,13985.6242,220.4407,98839.3242,0.0000,-98839.3242,15.2090,15.2038,848.7000,0.0000,848.7000,0.0303,207.4660,0.0000,207.4660,1.4781,0.0000,641.2340,641.2340,15.2038,15.5949,0.0000,40598.2000,-40598.2000,2.2320,0.0000,6915.6711,6915.6711,109.0061,47513.8711,0.0000,-47513.8711,15.5949,15.5135,13065.4000,0.0000,13065.4000,0.4634,3177.5559,0.0000,3177.5559,22.6303,0.0000,9887.8441,9887.8441,15.5135,11.2726,13.3931,13.3931,17.1708,257561.7927,13.3931,10.0203,12.4937,11.7067,13.6558,109246.3745,12.4937,9.5088,11.7972,11.0013,12.0851,84595.8916,31.4921,2460.8399,-378709.1000,451404.0588
4676.0000,11.1450,13.7961,0.0000,203017.6000,-203017.6000,9.4414,0.0000,31448.1644,31448.1644,461.1036,234465.7644,0.0000,-234465.7644,13.7961,13.6608,15932.7000,0.0000,15932.7000,0.5761,3970.0156,0.0000,3970.0156,28.1337,0.0000,11962.6844,11962.6844,13.6608,14.3556,0.0000,52830.7000,-52830.7000,2.8082,0.0000,8614.6196,8614.6196,137.1488,61445.3196,0.0000,-61445.3196,14.3556,14.3477,928.3000,0.0000,928.3000,0.0332,229.5456,0.0000,229.5456,1.6217,0.0000,698.7544,698.7544,14.3477,14.8289,0.0000,36421.6000,-36421.6000,2.0017,0.0000,6138.2598,6138.2598,97.7607,42559.8598,0.0000,-42559.8598,14.8289,14.7268,11969.6000,0.0000,11969.6000,0.4257,2940.9121,0.0000,2940.9121,20.7926,0.0000,9028.6879,9028.6879,14.7268,10.5624,12.6446,12.6446,12.2765,184146.8224,12.6446,9.4571,11.7946,11.0509,9.3965,75171.9432,11.7946,9.0108,11.1450,10.4027,8.2067,57446.9602,22.9295,1791.7468,-263439.3000,316765.7259
4677.0000,10.7499,13.6108,0.0000,183319.8000,-183319.8000,8.4912,0.0000,28157.1561,28157.1561,414.6944,211476.9561,0.0000,-211476.9561,13.6108,13.4740,13483.3000,0.0000,13483.3000,0.4927,3368.2806,0.0000,3368.2806,24.0634,0.0000,10115.0194,10115.0194,13.4740,13.9657,0.0000,31264.5000,-31264.5000,1.6568,0.0000,5084.5595,5084.5595,80.9178,36349.0595,0.0000,-36349.0595,13.9657,13.9601,551.6000,0.0000,551.6000,0.0200,137.1247,0.0000,137.1247,0.9760,0.0000,414.4753,414.4753,13.9601,14.4677,0.0000,32132.1000,-32132.1000,1.7639,0.0000,5390.5441,5390.5441,86.1475,37522.6441,0.0000,-37522.6441,14.4677,14.3681,9777.8000,0.0000,9777.8000,0.3517,2414.1300,0.0000,2414.1300,17.1788,0.0000,7363.6700,7363.6700,14.3681,10.0662,12.2172,12.2172,10.5995,158992.4162,12.2172,9.0783,11.3801,10.6477,7.7340,61871.9258,11.3801,8.6790,10.7499,10.0296,6.6554,46587.5881,19.1646,1497.5471,-222903.7000,267451.9301
4678.0000,10.3726,13.2462,0.0000,150915.5000,-150915.5000,6.9735,0.0000,22995.9657,22995.9657,340.5721,173911.4657,0.0000,-173911.4657,13.2462,13.0834,13156.8000,0.0000,13156.8000,0.4822,3303.3741,0.0000,3303.3741,23.5480,0.0000,9853.4259,9853.4259,13.0834,13.5174,0.0000,22611.3000,-22611.3000,1.1974,0.0000,3657.4532,3657.4532,58.4783,26268.7532,0.0000,-26268.7532,13.5174,13.5123,412.6000,0.0000,412.6000,0.0150,103.2053,0.0000,103.2053,0.7344,0.0000,309.3947,309.3947,13.5123,14.0338,0.0000,27047.8000,-27047.8000,1.4842,0.0000,4514.4929,4514.4929,72.4844,31562.2929,0.0000,-31562.2929,14.0338,13.9280,8525.4000,0.0000,8525.4000,0.3084,2117.3896,0.0000,2117.3896,15.0600,0.0000,6408.0104,6408.0104,13.9280,9.6337,11.7808,11.7808,8.6629,129943.4439,11.7808,8.7545,10.9738,10.2677,6.1051,48840.4226,10.9738,8.3972,10.3726,9.6855,5.1978,36384.5708,15.6908,1226.1051,-178479.8000,215168.4373
4679.0000,10.0859,13.0855,0.0000,134086.7000,-134086.7000,6.1818,0.0000,20309.9631,20309.9631,301.9081,154396.6631,0.0000,-154396.6631,13.0855,12.8942,13156.8000,0.0000,13156.8000,0.4849,3310.7858,0.0000,3310.7858,23.6820,0.0000,9846.0142,9846.0142,12.8942,13.2583,0.0000,16140.6000,-16140.6000,0.8534,0.0000,2604.1141,2604.1141,41.6797,18744.7141,0.0000,-18744.7141,13.2583,13.2523,416.8000,0.0000,416.8000,0.0153,104.6314,0.0000,104.6314,0.7471,0.0000,312.1686,312.1686,13.2523,13.7431,0.0000,21659.5000,-21659.5000,1.1880,0.0000,3604.7984,3604.7984,58.0187,25264.2984,0.0000,-25264.2984,13.7431,13.6736,4768.1000,0.0000,4768.1000,0.1736,1188.9540,0.0000,1188.9540,8.4785,0.0000,3579.1460,3579.1460,13.6736,9.2482,11.4609,11.4609,7.5929,113893.9804,11.4609,8.4900,10.6686,9.9754,5.0975,40779.6684,10.6686,8.1714,10.0859,9.4200,4.2848,29993.3450,13.3455,1042.8339,-153545.1000,184666.9938
4680.0000,9.8250,12.8803,0.0000,114132.6000,-114132.6000,5.2528,0.0000,17194.8791,17194.8791,256.5405,131327.4791,0.0000,-131327.4791,12.8803,12.6514,13161.5000,0.0000,13161.5000,0.4863,3321.4905,0.0000,3321.4905,23.7503,0.0000,9840.0095,9840.0095,12.6514,13.0203,0.0000,13661.4000,-13661.4000,0.7218,0.0000,2197.0081,2197.0081,35.2522,15858.4081,0.0000,-15858.4081,13.0203,13.0132,411.3000,0.0000,411.3000,0.0152,103.5941,0.0000,103.5941,0.7402,0.0000,307.7059,307.7059,13.0132,13.4580,0.0000,16397.9000,-16397.9000,0.8992,0.0000,2722.1035,2722.1035,43.9146,19120.0035,0.0000,-19120.0035,13.4580,13.4322,1480.4000,0.0000,1480.4000,0.0541,370.6033,0.0000,370.6033,2.6442,0.0000,1109.7967,1109.7967,13.4322,8.8903,11.1612,11.1612,6.5074,97611.3367,11.1612,8.2595,10.3874,9.7104,4.1576,33260.4517,10.3874,7.9770,9.8250,9.1822,3.4537,24175.5964,11.1442,870.8207,-129138.7000,155047.3847
4681.0000,9.6342,12.8242,0.0000,107369.6000,-107369.6000,4.9340,0.0000,16113.1921,16113.1921,240.9663,123482.7921,0.0000,-123482.7921,12.8242,12.5704,13146.1000,0.0000,13146.1000,0.4873,3320.2171,0.0000,3320.2171,23.7994,0.0000,9825.8829,9825.8829,12.5704,12.8825,0.0000,10410.9000,-10410.9000,0.5496,0.0000,1672.4855,1672.4855,26.8399,12083.3855,0.0000,-12083.3855,12.8825,12.8745,416.5000,0.0000,416.5000,0.0154,105.1064,0.0000,105.1064,0.7524,0.0000,311.3936,311.3936,12.8745,13.2443,0.0000,12279.8000,-12279.8000,0.6732,0.0000,2035.5074,2035.5074,32.8799,14315.3074,0.0000,-14315.3074,13.2443,13.2278,853.4000,0.0000,853.4000,0.0313,214.2752,0.0000,214.2752,1.5310,0.0000,639.1248,639.1248,13.2278,8.6491,10.9384,10.9384,5.9080,88619.5491,10.9384,8.0969,10.1807,9.5177,3.6665,29332.2306,10.1807,7.8388,9.6342,9.0097,3.0218,21152.8774,10.0362,784.2453,-115644.3000,139104.6571
4682.0000,9.4580,12.6365,0.0000,94961.0000,-94961.0000,4.3588,0.0000,14200.3093,14200.3093,212.8788,109161.3093,0.0000,-109161.3093,12.6365,12.3507,13145.0000,0.0000,13145.0000,0.4877,3328.7141,0.0000,3328.7141,23.8185,0.0000,9816.2859,9816.2859,12.3507,12.6994,0.0000,10322.5000,-10322.5000,0.5447,0.0000,1653.5632,1653.5632,26.6040,11976.0632,0.0000,-11976.0632,12.6994,12.6905,411.4000,0.0000,411.4000,0.0152,104.0868,0.0000,104.0868,0.7448,0.0000,307.3132,307.3132,12.6905,13.0095,0.0000,9401.7000,-9401.7000,0.5154,0.0000,1555.4623,1555.4623,25.1711,10957.1623,0.0000,-10957.1623,13.0095,13.0011,384.3000,0.0000,384.3000,0.0142,96.8082,0.0000,96.8082,0.6918,0.0000,287.4918,287.4918,13.0011,8.4434,10.7223,10.7223,5.2175,78263.1747,10.7223,7.9611,9.9860,9.3417,3.1609,25287.2938,9.9860,7.7232,9.4580,8.8546,2.5904,18132.5686,8.9041,695.7814,-100744.5000,121683.0371
4683.0000,9.2824,12.5544,0.0000,84053.0000,-84053.0000,3.8542,0.0000,12524.9662,12524.9662,188.2313,96577.9662,0.0000,-96577.9662,12.5544,12.2219,13145.2000,0.0000,13145.2000,0.4892,3332.6240,0.0000,3332.6240,23.8900,0.0000,9812.5760,9812.5760,12.2219,12.4611,0.0000,6087.0000,-6087.0000,0.3210,0.0000,973.4730,973.4730,15.6752,7060.4730,0.0000,-7060.4730,12.4611,12.4506,414.9000,0.0000,414.9000,0.0154,105.3258,0.0000,105.3258,0.7533,0.0000,309.5742,309.5742,12.4506,12.7444,0.0000,7443.1000,-7443.1000,0.4080,0.0000,1228.4338,1228.4338,19.9249,8671.5338,0.0000,-8671.5338,12.7444,12.7347,384.3000,0.0000,384.3000,0.0142,97.1688,0.0000,97.1688,0.6943,0.0000,287.1312,287.1312,12.7347,8.2568,10.4957,10.4957,4.4058,66087.7023,10.4957,7.8418,9.7880,9.1688,2.6112,20889.9343,9.7880,7.6213,9.2824,8.7047,2.1318,14922.7346,7.6529,598.0057,-83638.7000,101900.3712
4684.0000,9.1623,12.4366,0.0000,79792.6000,-79792.6000,3.6551,0.0000,11861.6838,11861.6838,178.5076,91654.2838,0.0000,-91654.2838,12.4366,12.0862,13145.4000,0.0000,13145.4000,0.4898,3338.2250,0.0000,3338.2250,23.9217,0.0000,9807.1750,9807.1750,12.0862,12.3348,0.0000,6000.7000,-6000.7000,0.3163,0.0000,958.0260,958.0260,15.4457,6958.7260,0.0000,-6958.7260,12.3348,12.3239,412.5000,0.0000,412.5000,0.0154,104.9039,0.0000,104.9039,0.7518,0.0000,307.5961,307.5961,12.3239,12.5744,0.0000,6021.3000,-6021.3000,0.3300,0.0000,992.5253,992.5253,16.1165,7013.8253,0.0000,-7013.8253,12.5744,12.5517,853.1000,0.0000,853.1000,0.0317,216.2201,0.0000,216.2201,1.5478,0.0000,636.8799,636.8799,12.5517,8.1357,10.3437,10.3437,4.1203,61805.0144,10.3437,7.7561,9.6537,9.0499,2.4144,19314.8279,9.6537,7.5476,9.1623,8.6007,1.9650,13755.1928,7.2573,567.0985,-77403.6000,94875.0351
4685.0000,9.0685,12.1293,0.0000,75254.6000,-75254.6000,3.4448,0.0000,11166.3112,11166.3112,168.2380,86420.9112,0.0000,-86420.9112,12.1293,11.7827,13136.3000,0.0000,13136.3000,0.4904,3350.4942,0.0000,3350.4942,23.9502,0.0000,9785.8058,9785.8058,11.7827,12.0950,0.0000,7607.2000,-7607.2000,0.4007,0.0000,1209.9423,1209.9423,19.5712,8817.1423,0.0000,-8817.1423,12.0950,12.0806,542.5000,0.0000,542.5000,0.0203,138.4356,0.0000,138.4356,0.9907,0.0000,404.0644,404.0644,12.0806,12.3504,0.0000,6540.5000,-6540.5000,0.3584,0.0000,1075.5620,1075.5620,17.5050,7616.0620,0.0000,-7616.0620,12.3504,12.2329,4447.0000,0.0000,4447.0000,0.1656,1130.6786,0.0000,1130.6786,8.0900,0.0000,3316.3214,3316.3214,12.2329,8.1797,10.2063,10.2063,3.8147,57220.5442,10.2063,7.7196,9.5432,8.9630,2.3404,18723.4726,9.5432,7.5087,9.0685,8.5259,1.9148,13403.6415,7.3204,572.0281,-71276.5000,89347.6583
4686.0000,9.0564,12.1189,0.0000,92494.6000,-92494.6000,4.2317,0.0000,13721.1013,13721.1013,206.6671,106215.7013,0.0000,-106215.7013,12.1189,11.8368,13135.2000,0.0000,13135.2000,0.4928,3350.7065,0.0000,3350.7065,24.0669,0.0000,9784.4935,9784.4935,11.8368,11.9238,0.0000,2603.6000,-2603.6000,0.1370,0.0000,414.3835,414.3835,6.6911,3017.9835,0.0000,-3017.9835,11.9238,11.9132,496.0000,0.0000,496.0000,0.0186,126.8790,0.0000,126.8790,0.9093,0.0000,369.1210,369.1210,11.9132,12.2544,0.0000,10163.9000,-10163.9000,0.5569,0.0000,1668.7632,1668.7632,27.1996,11832.6632,0.0000,-11832.6632,12.2544,11.9338,14916.3000,0.0000,14916.3000,0.5576,3797.7350,0.0000,3797.7350,27.2332,0.0000,11118.5650,11118.5650,11.9338,8.3894,10.1616,10.1616,4.0975,61462.0485,10.1616,7.7604,9.5213,8.9610,2.7760,22208.0029,9.5213,7.5288,9.0564,8.5250,2.3034,16124.0773,8.9919,702.6414,-76714.6000,99794.1286
4687.0000,9.2171,12.2509,0.0000,124921.6000,-124921.6000,5.7148,0.0000,18590.6618,18590.6618,279.1015,143512.2618,0.0000,-143512.2618,12.2509,12.0439,13135.5000,0.0000,13135.5000,0.4929,3344.5018,0.0000,3344.5018,24.0715,0.0000,9790.9982,9790.9982,12.0439,12.3374,0.0000,11973.6000,-11973.6000,0.6302,0.0000,1910.5988,1910.5988,30.7774,13884.1988,0.0000,-13884.1988,12.3374,12.3269,671.2000,0.0000,671.2000,0.0253,170.6883,0.0000,170.6883,1.2339,0.0000,500.5117,500.5117,12.3269,12.6503,0.0000,13133.4000,-13133.4000,0.7196,0.0000,2164.9173,2164.9173,35.1439,15298.3173,0.0000,-15298.3173,12.6503,12.4000,15853.8000,0.0000,15853.8000,0.5936,4013.8879,0.0000,4013.8879,28.9895,0.0000,11839.9121,11839.9121,12.4000,8.4231,10.4115,10.4115,6.2708,94061.7926,10.4115,7.8103,9.7179,9.1109,4.1016,32812.4296,9.7179,7.5717,9.2171,8.6448,3.3841,23688.3634,12.2645,958.3626,-120368.1000,150562.5856
4688.0000,9.3562,12.2257,0.0000,140771.9000,-140771.9000,6.4459,0.0000,21007.7905,21007.7905,314.8075,161779.6905,0.0000,-161779.6905,12.2257,11.9860,18128.3000,0.0000,18128.3000,0.6788,4617.3997,0.0000,4617.3997,33.1504,0.0000,13510.9003,13510.9003,11.9860,12.4890,0.0000,24454.7000,-24454.7000,1.2880,0.0000,3899.3570,3899.3570,62.9056,28354.0570,0.0000,-28354.0570,12.4890,12.4778,840.7000,0.0000,840.7000,0.0314,213.3346,0.0000,213.3346,1.5352,0.0000,627.3654,627.3654,12.4778,12.7547,0.0000,13397.9000,-13397.9000,0.7342,0.0000,2211.8359,2211.8359,35.8582,15609.7359,0.0000,-15609.7359,12.7547,12.5529,15228.8000,0.0000,15228.8000,0.5666,3849.9864,0.0000,3849.9864,27.6707,0.0000,11378.8136,11378.8136,12.5529,8.6272,10.5900,10.5900,7.3776,110664.6338,10.5900,7.9119,9.8759,9.2510,5.0331,40264.4806,9.8759,7.6488,9.3562,8.7623,4.1853,29296.9667,14.6174,1142.2264,-144426.7000,180226.0811
4689.0000,9.6376,12.5536,0.0000,182325.9000,-182325.9000,8.3554,0.0000,27363.9180,27363.9180,408.0647,209689.8180,0.0000,-209689.8180,12.5536,12.3180,22700.2000,0.0000,22700.2000,0.8503,5755.1071,0.0000,5755.1071,41.5277,0.0000,16945.0929,16945.0929,12.3180,12.8880,0.0000,35330.4000,-35330.4000,1.8605,0.0000,5657.2049,5657.2049,90.8628,40987.6049,0.0000,-40987.6049,12.8880,12.8766,1094.3000,0.0000,1094.3000,0.0408,276.1324,0.0000,276.1324,1.9935,0.0000,818.1676,818.1676,12.8766,13.1210,0.0000,15075.1000,-15075.1000,0.8262,0.0000,2498.9133,2498.9133,40.3504,17574.0133,0.0000,-17574.0133,13.1210,12.9820,13353.7000,0.0000,13353.7000,0.4960,3358.6687,0.0000,3358.6687,24.2234,0.0000,9995.0313,9995.0313,12.9820,8.9296,10.9558,10.9558,9.7134,145701.5995,10.9558,8.1047,10.1955,9.5302,6.8340,54671.8563,10.1955,7.8045,9.6376,9.0000,5.7310,40117.3491,18.6438,1456.8537,-195583.2000,240490.8049
4690.0000,9.8423,12.6734,0.0000,198190.6000,-198190.6000,9.0974,0.0000,29869.3975,29869.3975,444.3026,228059.9975,0.0000,-228059.9975,12.6734,12.4224,27077.9000,0.0000,27077.9000,1.0090,6853.3851,0.0000,6853.3851,49.2763,0.0000,20224.5149,20224.5149,12.4224,13.0620,0.0000,44406.2000,-44406.2000,2.3412,0.0000,7120.0161,7120.0161,114.3407,51526.2161,0.0000,-51526.2161,13.0620,13.0526,1014.3000,0.0000,1014.3000,0.0376,255.3227,0.0000,255.3227,1.8360,0.0000,758.9773,758.9773,13.0526,13.3143,0.0000,18083.3000,-18083.3000,0.9913,0.0000,3003.1447,3003.1447,48.4144,21086.4447,0.0000,-21086.4447,13.3143,13.2018,12103.6000,0.0000,12103.6000,0.4470,3036.0609,0.0000,3036.0609,21.8291,0.0000,9067.5391,9067.5391,13.2018,9.1904,11.1961,11.1961,10.7711,161566.5146,11.1961,8.2805,10.4186,9.7383,7.8287,62629.5351,10.4186,7.9487,9.8423,9.1837,6.6321,46424.5895,20.8852,1631.9978,-220484.3000,270620.6393
4691.0000,10.0779,12.8783,0.0000,216863.4000,-216863.4000,9.9665,0.0000,32842.6149,32842.6149,486.7496,249706.0149,0.0000,-249706.0149,12.8783,12.6513,27075.5000,0.0000,27075.5000,1.0070,6833.0756,0.0000,6833.0756,49.1779,0.0000,20242.4244,20242.4244,12.6513,13.3678,0.0000,55042.0000,-55042.0000,2.9031,0.0000,8851.7722,8851.7722,141.7809,63893.7722,0.0000,-63893.7722,13.3678,13.3578,1189.9000,0.0000,1189.9000,0.0440,298.2522,0.0000,298.2522,2.1480,0.0000,891.6478,891.6478,13.3578,13.6281,0.0000,20656.6000,-20656.6000,1.1325,0.0000,3441.8568,3441.8568,55.3109,24098.4568,0.0000,-24098.4568,13.6281,13.5460,9759.8000,0.0000,9759.8000,0.3593,2437.5259,0.0000,2437.5259,17.5488,0.0000,7322.2741,7322.2741,13.5460,9.4293,11.4877,11.4877,12.2358,183537.5994,11.4877,8.4590,10.6800,9.9733,9.0021,72017.0462,10.6800,8.0997,10.0779,9.3899,7.6693,53685.4330,23.1186,1806.5187,-254536.8000,309240.0785
4692.0000,10.2556,13.0448,0.0000,227409.5000,-227409.5000,10.4658,0.0000,34567.1807,34567.1807,511.1333,261976.6807,0.0000,-261976.6807,13.0448,12.8308,26861.7000,0.0000,26861.7000,0.9958,6763.3347,0.0000,6763.3347,48.6313,0.0000,20098.3653,20098.3653,12.8308,13.5730,0.0000,60032.0000,-60032.0000,3.1689,0.0000,9677.3019,9677.3019,154.7659,69709.3019,0.0000,-69709.3019,13.5730,13.5646,1058.6000,0.0000,1058.6000,0.0389,264.5884,0.0000,264.5884,1.9018,0.0000,794.0116,794.0116,13.5646,13.8485,0.0000,22856.3000,-22856.3000,1.2534,0.0000,3817.1275,3817.1275,61.2161,26673.4275,0.0000,-26673.4275,13.8485,13.7805,8509.7000,0.0000,8509.7000,0.3118,2118.8681,0.0000,2118.8681,15.2265,0.0000,6390.8319,6390.8319,13.7805,9.6193,11.6999,11.6999,13.0281,195421.4718,11.6999,8.6034,10.8742,10.1516,9.6947,77557.9457,10.8742,8.2233,10.2556,9.5487,8.2994,58095.7016,24.3520,1902.8999,-273867.8000,331075.1192
4693.0000,10.4085,13.2042,0.0000,237372.8000,-237372.8000,10.9359,0.0000,36197.2335,36197.2335,534.0922,273570.0335,0.0000,-273570.0335,13.2042,12.9987,26862.6000,0.0000,26862.6000,0.9932,6748.5353,0.0000,6748.5353,48.5053,0.0000,20114.0647,20114.0647,12.9987,13.7414,0.0000,62565.9000,-62565.9000,3.3049,0.0000,10108.5881,10108.5881,161.4075,72674.4881,0.0000,-72674.4881,13.7414,13.7336,1014.1000,0.0000,1014.1000,0.0372,252.8779,0.0000,252.8779,1.8161,0.0000,761.2221,761.2221,13.7336,14.0306,0.0000,24896.5000,-24896.5000,1.3656,0.0000,4165.8044,4165.8044,66.6927,29062.3044,0.0000,-29062.3044,14.0306,13.9724,7572.1000,0.0000,7572.1000,0.2765,1880.7098,0.0000,1880.7098,13.5029,0.0000,5691.3902,5691.3902,13.9724,9.7848,11.8786,11.8786,13.6588,204881.3166,11.8786,8.7322,11.0396,10.3054,10.2627,82101.8253,11.0396,8.3348,10.4085,9.6872,8.8223,61756.1471,25.3699,1982.4401,-289386.4000,348739.2890
4694.0000,10.5070,13.4299,0.0000,250469.0000,-250469.0000,11.5498,0.0000,38273.5717,38273.5717,564.0743,288742.5717,0.0000,-288742.5717,13.4299,13.2263,26829.4000,0.0000,26829.4000,0.9895,6719.0848,0.0000,6719.0848,48.3242,0.0000,20110.3152,20110.3152,13.2263,13.8443,0.0000,52535.9000,-52535.9000,2.7769,0.0000,8514.5365,8514.5365,135.6188,61050.4365,0.0000,-61050.4365,13.8443,13.8379,846.2000,0.0000,846.2000,0.0309,210.7112,0.0000,210.7112,1.5115,0.0000,635.4888,635.4888,13.8379,14.1581,0.0000,27089.2000,-27089.2000,1.4861,0.0000,4538.1166,4538.1166,72.5784,31627.3166,0.0000,-31627.3166,14.1581,14.1076,6634.6000,0.0000,6634.6000,0.2416,1644.9904,0.0000,1644.9904,11.7981,0.0000,4989.6096,4989.6096,14.1076,9.8831,11.9953,11.9953,13.9106,208658.2635,11.9953,8.8126,11.1466,10.4040,10.4804,83843.2125,11.1466,8.4055,10.5070,9.7761,9.0261,63182.8003,25.6122,2001.3728,-295783.9000,355684.2762
4695.0000,10.4401,13.1491,0.0000,218236.8000,-218236.8000,10.0695,0.0000,33301.3038,33301.3038,491.7760,251538.1038,0.0000,-251538.1038,13.1491,12.9328,26825.0000,0.0000,26825.0000,0.9858,6744.2723,0.0000,6744.2723,48.1463,0.0000,20080.7277,20080.7277,12.9328,13.6596,0.0000,58111.6000,-58111.6000,3.0743,0.0000,9380.5644,9380.5644,150.1443,67492.1644,0.0000,-67492.1644,13.6596,13.6535,759.8000,0.0000,759.8000,0.0277,189.6787,0.0000,189.6787,1.3550,0.0000,570.1213,570.1213,13.6535,14.0240,0.0000,29472.9000,-29472.9000,1.6170,0.0000,4927.0695,4927.0695,78.9732,34399.9695,0.0000,-34399.9695,14.0240,13.9627,7572.1000,0.0000,7572.1000,0.2752,1880.8797,0.0000,1880.8797,13.4390,0.0000,5691.2203,5691.2203,13.9627,9.8348,11.8987,11.8987,12.7764,191646.2359,11.8987,8.7808,11.0673,10.3398,9.6506,77205.1998,11.0673,8.3794,10.4401,9.7233,8.3194,58235.8958,24.0743,1881.2010,-270664.4000,327087.3315
4696.0000,10.5024,13.1662,0.0000,222429.3000,-222429.3000,10.2588,0.0000,33985.5955,33985.5955,501.0220,256414.8955,0.0000,-256414.8955,13.1662,12.9576,26825.5000,0.0000,26825.5000,0.9902,6742.7856,0.0000,6742.7856,48.3590,0.0000,20082.7144,20082.7144,12.9576,13.7010,0.0000,61615.4000,-61615.4000,3.2560,0.0000,9949.4860,9949.4860,159.0170,71564.8860,0.0000,-71564.8860,13.7010,13.6948,800.2000,0.0000,800.2000,0.0293,199.6503,0.0000,199.6503,1.4311,0.0000,600.5497,600.5497,13.6948,14.0888,0.0000,32496.3000,-32496.3000,1.7826,0.0000,5435.0419,5435.0419,87.0584,37931.3419,0.0000,-37931.3419,14.0888,14.0199,8822.2000,0.0000,8822.2000,0.3213,2189.4560,0.0000,2189.4560,15.6898,0.0000,6632.7440,6632.7440,14.0199,9.9108,11.9654,11.9654,13.1847,197770.3853,11.9654,8.8416,11.1324,10.4035,10.0233,80186.5619,11.1324,8.4326,10.5024,9.7825,8.6626,60638.0697,24.9571,1950.1858,-280093.1000,338595.0169
4697.0000,10.5537,13.2869,0.0000,229440.2000,-229440.2000,10.5861,0.0000,35094.7605,35094.7605,517.0075,264534.9605,0.0000,-264534.9605,13.2869,13.1161,22064.8000,0.0000,22064.8000,0.8142,5536.8370,0.0000,5536.8370,39.7661,0.0000,16527.9630,16527.9630,13.1161,13.7777,0.0000,55113.1000,-55113.1000,2.9127,0.0000,8918.7130,8918.7130,142.2494,64031.8130,0.0000,-64031.8130,13.7777,13.7738,498.9000,0.0000,498.9000,0.0183,124.3444,0.0000,124.3444,0.8917,0.0000,374.5556,374.5556,13.7738,14.2080,0.0000,35995.2000,-35995.2000,1.9746,0.0000,6025.6618,6025.6618,96.4360,42020.8618,0.0000,-42020.8618,14.2080,14.1176,11634.9000,0.0000,11634.9000,0.4233,2882.8071,0.0000,2882.8071,20.6715,0.0000,8752.0929,8752.0929,14.1176,9.9469,12.0322,12.0322,13.4555,201833.1547,12.0322,8.8745,11.1901,10.4533,10.1875,81499.9714,11.1901,8.4625,10.5537,9.8263,8.7999,61599.6466,25.0936,1960.8530,-286349.9000,344932.7727
4698.0000,10.5225,13.2484,0.0000,216290.9000,-216290.9000,9.9825,0.0000,33061.7133,33061.7133,487.5279,249352.6133,0.0000,-249352.6133,13.2484,13.1407,13145.3000,0.0000,13145.3000,0.4842,3300.3879,0.0000,3300.3879,23.6463,0.0000,9844.9121,9844.9121,13.1407,13.8002,0.0000,51917.0000,-51917.0000,2.7454,0.0000,8404.3349,8404.3349,134.0818,60321.3349,0.0000,-60321.3349,13.8002,13.7960,503.1000,0.0000,503.1000,0.0184,125.3525,0.0000,125.3525,0.8981,0.0000,377.7475,377.7475,13.7960,14.2810,0.0000,38001.8000,-38001.8000,2.0848,0.0000,6363.1874,6363.1874,101.8199,44364.9874,0.0000,-44364.9874,14.2810,14.1686,13666.2000,0.0000,13666.2000,0.4963,3382.7408,0.0000,3382.7408,24.2364,0.0000,10283.4592,10283.4592,14.1686,9.8647,12.0166,12.0166,13.1238,196856.7734,12.0166,8.8183,11.1637,10.4175,9.7524,78019.4259,11.1637,8.4157,10.5225,9.7897,8.3795,58656.5857,23.7173,1853.3050,-278895.1000,333532.7850
4699.0000,10.5071,13.1938,0.0000,209843.4000,-209843.4000,9.6831,0.0000,32065.7360,32065.7360,472.9063,241909.1360,0.0000,-241909.1360,13.1938,13.0846,13141.6000,0.0000,13141.6000,0.4843,3301.9647,0.0000,3301.9647,23.6539,0.0000,9839.6353,9839.6353,13.0846,13.7871,0.0000,54449.9000,-54449.9000,2.8796,0.0000,8807.5934,8807.5934,140.6367,63257.4934,0.0000,-63257.4934,13.7871,13.7829,502.1000,0.0000,502.1000,0.0183,125.1257,0.0000,125.1257,0.8960,0.0000,376.9743,376.9743,13.7829,14.2614,0.0000,36898.4000,-36898.4000,2.0243,0.0000,6177.5033,6177.5033,98.8657,43075.9033,0.0000,-43075.9033,14.2614,14.1524,13041.2000,0.0000,13041.2000,0.4730,3228.9007,0.0000,3228.9007,23.1023,0.0000,9812.2993,9812.2993,14.1524,9.8494,12.0009,12.0009,12.9146,193718.8509,12.0009,8.8026,11.1480,10.4018,9.5988,76790.1733,11.1480,8.4013,10.5071,9.7747,8.2435,57704.5740,23.3442,1824.1464,-274506.8000,328213.5982
