Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4700.0000,10.0482,12.7205,0.0000,148113.0000,-148113.0000,6.8339,0.0000,22417.0111,22417.0111,333.7588,170530.0111,0.0000,-170530.0111,12.7205,12.5667,13135.1000,0.0000,13135.1000,0.4845,3322.2773,0.0000,3322.2773,23.6623,0.0000,9812.8227,9812.8227,12.5667,13.0664,0.0000,27473.6000,-27473.6000,1.4527,0.0000,4413.3556,4413.3556,70.9452,31886.9556,0.0000,-31886.9556,13.0664,13.0606,494.9000,0.0000,494.9000,0.0181,124.5701,0.0000,124.5701,0.8834,0.0000,370.3299,370.3299,13.0606,13.6625,0.0000,32942.6000,-32942.6000,1.8073,0.0000,5471.3374,5471.3374,88.2654,38413.9374,0.0000,-38413.9374,13.6625,13.5220,11947.4000,0.0000,11947.4000,0.4335,2982.4653,0.0000,2982.4653,21.1710,0.0000,8964.9347,8964.9347,13.5220,9.3484,11.4352,11.4352,8.8779,133169.1871,11.4352,8.4519,10.6397,9.9435,6.3459,50767.0165,10.6397,8.1050,10.0482,9.3723,5.3915,37740.5850,16.5450,1292.8466,-182951.8000,221676.7887
4701.0000,9.7691,12.6634,0.0000,133513.8000,-133513.8000,6.1435,0.0000,20091.7962,20091.7962,300.0372,153605.5962,0.0000,-153605.5962,12.6634,12.4786,13135.4000,0.0000,13135.4000,0.4881,3325.0225,0.0000,3325.0225,23.8403,0.0000,9810.3775,9810.3775,12.4786,12.7226,0.0000,11158.2000,-11158.2000,0.5888,0.0000,1790.3919,1790.3919,28.7574,12948.5919,0.0000,-12948.5919,12.7226,12.7143,587.3000,0.0000,587.3000,0.0217,148.5422,0.0000,148.5422,1.0601,0.0000,438.7578,438.7578,12.7143,13.3445,0.0000,28697.5000,-28697.5000,1.5734,0.0000,4749.0151,4749.0151,76.8420,33446.5151,0.0000,-33446.5151,13.3445,13.2067,9759.8000,0.0000,9759.8000,0.3574,2447.1172,0.0000,2447.1172,17.4541,0.0000,7312.6828,7312.6828,13.2067,8.9997,11.1032,11.1032,7.4423,111634.7067,11.1032,8.2202,10.3344,9.6617,5.0999,40799.5883,10.3344,7.9115,9.7691,9.1229,4.2862,30003.1300,13.7594,1075.1788,-149887.0000,182437.4250
4702.0000,9.5569,12.5395,0.0000,119718.1000,-119718.1000,5.4996,0.0000,17938.2268,17938.2268,268.5910,137656.3268,0.0000,-137656.3268,12.5395,12.3271,13135.7000,0.0000,13135.7000,0.4886,3330.9129,0.0000,3330.9129,23.8625,0.0000,9804.7871,9804.7871,12.3271,12.5048,0.0000,7070.4000,-7070.4000,0.3730,0.0000,1132.2652,1132.2652,18.2162,8202.6652,0.0000,-8202.6652,12.5048,12.4982,410.2000,0.0000,410.2000,0.0152,104.0683,0.0000,104.0683,0.7445,0.0000,306.1317,306.1317,12.4982,13.0913,0.0000,23492.8000,-23492.8000,1.2877,0.0000,3879.1779,3879.1779,62.8904,27371.9779,0.0000,-27371.9779,13.0913,12.9533,8509.7000,0.0000,8509.7000,0.3132,2141.2131,0.0000,2141.2131,15.2938,0.0000,6368.4869,6368.4869,12.9533,8.7411,10.8472,10.8472,6.4801,97201.1219,10.8472,8.0494,10.1011,9.4483,4.3042,34433.5228,10.1011,7.7688,9.5569,8.9350,3.5880,25116.2084,11.9659,935.0360,-128225.7000,156750.8531
4703.0000,9.3847,12.5042,0.0000,109225.9000,-109225.9000,5.0113,0.0000,16309.4026,16309.4026,244.7461,125535.3026,0.0000,-125535.3026,12.5042,12.2606,13138.3000,0.0000,13138.3000,0.4897,3333.2347,0.0000,3333.2347,23.9144,0.0000,9805.0653,9805.0653,12.2606,12.3923,0.0000,4571.4000,-4571.4000,0.2410,0.0000,731.4482,731.4482,11.7712,5302.8482,0.0000,-5302.8482,12.3923,12.3845,420.0000,0.0000,420.0000,0.0157,106.7243,0.0000,106.7243,0.7649,0.0000,313.2757,313.2757,12.3845,12.9244,0.0000,18648.7000,-18648.7000,1.0221,0.0000,3075.8174,3075.8174,49.9161,21724.5174,0.0000,-21724.5174,12.9244,12.8360,4759.5000,0.0000,4759.5000,0.1758,1200.3849,0.0000,1200.3849,8.5879,0.0000,3559.1151,3559.1151,12.8360,8.4658,10.6509,10.6509,5.8621,87931.7757,10.6509,7.8924,9.9153,9.2716,3.7002,29601.9301,9.9153,7.6414,9.3847,8.7783,3.0502,21351.1469,10.4334,815.2816,-114128.2000,138884.8527
4704.0000,9.2241,12.2254,18.1000,90560.3000,-90542.2000,4.1518,4.0329,13478.9494,13482.9823,202.7680,104039.2494,14.0671,-104025.1823,12.2254,11.9427,13145.1000,0.0000,13145.1000,0.4902,3348.1592,0.0000,3348.1592,23.9403,0.0000,9796.9408,9796.9408,11.9427,12.2483,0.0000,9135.4000,-9135.4000,0.4815,0.0000,1455.8756,1455.8756,23.5177,10591.2756,0.0000,-10591.2756,12.2483,12.2404,366.4000,0.0000,366.4000,0.0137,93.2946,0.0000,93.2946,0.6685,0.0000,273.1054,273.1054,12.2404,12.7303,0.0000,14577.9000,-14577.9000,0.7989,0.0000,2400.9925,2400.9925,39.0176,16978.8925,0.0000,-16978.8925,12.7303,12.6984,1478.1000,0.0000,1478.1000,0.0548,373.8061,0.0000,373.8061,2.6741,0.0000,1104.2939,1104.2939,12.6984,8.2213,10.4599,10.4599,5.1726,77589.3958,10.4599,7.7572,9.7392,9.1085,3.1225,24980.3014,9.7392,7.5319,9.2241,8.6355,2.5501,17850.8913,8.9864,702.2066,-99265.9000,120420.5885
4705.0000,9.0928,12.2443,0.0000,85244.5000,-85244.5000,3.9035,0.0000,12654.6978,12654.6978,190.6397,97899.1978,0.0000,-97899.1978,12.2443,11.9294,13125.8000,0.0000,13125.8000,0.4917,3342.3448,0.0000,3342.3448,24.0124,0.0000,9783.4552,9783.4552,11.9294,12.1323,0.0000,5436.1000,-5436.1000,0.2862,0.0000,866.1879,866.1879,13.9784,6302.2879,0.0000,-6302.2879,12.1323,12.1232,375.7000,0.0000,375.7000,0.0141,95.8205,0.0000,95.8205,0.6871,0.0000,279.8795,279.8795,12.1232,12.5625,0.0000,11718.3000,-11718.3000,0.6422,0.0000,1927.8219,1927.8219,31.3616,13646.1219,0.0000,-13646.1219,12.5625,12.5421,852.3000,0.0000,852.3000,0.0317,216.0536,0.0000,216.0536,1.5467,0.0000,636.2464,636.2464,12.5421,8.0514,10.2967,10.2967,4.6499,69748.1334,10.2967,7.6571,9.5928,8.9769,2.7333,21866.0960,9.5928,7.4497,9.0928,8.5213,2.2191,15533.6318,8.0539,629.3419,-88045.1000,107147.8612
4706.0000,8.9700,12.0909,0.0000,75251.6000,-75251.6000,3.4433,0.0000,11144.1939,11144.1939,168.1635,86395.7939,0.0000,-86395.7939,12.0909,11.7378,13124.8000,0.0000,13124.8000,0.4915,3349.3910,0.0000,3349.3910,24.0033,0.0000,9775.4090,9775.4090,11.7378,11.9656,0.0000,5441.6000,-5441.6000,0.2865,0.0000,865.0241,865.0241,13.9919,6306.6241,0.0000,-6306.6241,11.9656,11.9557,367.1000,0.0000,367.1000,0.0138,93.8498,0.0000,93.8498,0.6726,0.0000,273.2502,273.2502,11.9557,12.3668,0.0000,9773.8000,-9773.8000,0.5356,0.0000,1605.3574,1605.3574,26.1561,11379.1574,0.0000,-11379.1574,12.3668,12.3564,384.0000,0.0000,384.0000,0.0143,97.6118,0.0000,97.6118,0.6987,0.0000,286.3882,286.3882,12.3564,7.9159,10.1361,10.1361,4.0976,61463.8422,10.1361,7.5755,9.4533,8.8558,2.3628,18902.6997,9.4533,7.3819,8.9700,8.4176,1.9114,13379.8050,7.1773,560.8467,-76591.1000,93746.3469
4707.0000,8.8523,11.9941,0.0000,66913.2000,-66913.2000,3.0596,0.0000,9886.4916,9886.4916,149.4238,76799.6916,0.0000,-76799.6916,11.9941,11.5944,13125.0000,0.0000,13125.0000,0.4927,3354.0649,0.0000,3354.0649,24.0632,0.0000,9770.9351,9770.9351,11.5944,11.7555,0.0000,3399.5000,-3399.5000,0.1789,0.0000,539.4644,539.4644,8.7352,3938.9644,0.0000,-3938.9644,11.7555,11.7442,373.5000,0.0000,373.5000,0.0140,95.7733,0.0000,95.7733,0.6862,0.0000,277.7267,277.7267,11.7442,12.1488,0.0000,8497.5000,-8497.5000,0.4656,0.0000,1392.9737,1392.9737,22.7390,9890.4737,0.0000,-9890.4737,12.1488,12.1371,384.0000,0.0000,384.0000,0.0144,97.9144,0.0000,97.9144,0.7009,0.0000,286.0856,286.0856,12.1371,7.8122,9.9746,9.9746,3.5240,52860.2896,9.9746,7.5088,9.3171,8.7417,2.0092,16073.3474,9.3171,7.3253,8.8523,8.3212,1.6229,11360.5981,6.3377,495.2357,-64927.7000,80294.2351
4708.0000,8.7717,11.8691,0.0000,63422.2000,-63422.2000,2.8980,0.0000,9355.9557,9355.9557,141.5321,72778.1557,0.0000,-72778.1557,11.8691,11.4538,13117.3000,0.0000,13117.3000,0.4932,3358.0876,0.0000,3358.0876,24.0868,0.0000,9759.2124,9759.2124,11.4538,11.6374,0.0000,3724.7000,-3724.7000,0.1959,0.0000,590.0777,590.0777,9.5660,4314.7777,0.0000,-4314.7777,11.6374,11.6258,368.7000,0.0000,368.7000,0.0139,94.7029,0.0000,94.7029,0.6797,0.0000,273.9971,273.9971,11.6258,12.0130,0.0000,7818.0000,-7818.0000,0.4283,0.0000,1280.1991,1280.1991,20.9191,9098.1991,0.0000,-9098.1991,12.0130,11.9860,851.9000,0.0000,851.9000,0.0320,217.6426,0.0000,217.6426,1.5604,0.0000,634.2574,634.2574,11.9860,7.7459,9.8659,9.8659,3.3209,49813.6419,9.8659,7.4605,9.2245,8.6632,1.8840,15071.7861,9.2245,7.2841,8.7717,8.2543,1.5197,10638.1643,6.0919,476.0259,-60627.0000,75523.5923
4709.0000,8.7082,11.5522,0.0000,59612.5000,-59612.5000,2.7226,0.0000,8783.0950,8783.0950,132.9688,68395.5950,0.0000,-68395.5950,11.5522,11.1471,13114.6000,0.0000,13114.6000,0.4941,3372.6944,0.0000,3372.6944,24.1308,0.0000,9741.9056,9741.9056,11.1471,11.4128,0.0000,5517.6000,-5517.6000,0.2900,0.0000,870.9837,870.9837,14.1638,6388.5837,0.0000,-6388.5837,11.4128,11.3974,498.9000,0.0000,498.9000,0.0189,128.5606,0.0000,128.5606,0.9215,0.0000,370.3394,370.3394,11.3974,11.8074,0.0000,8474.6000,-8474.6000,0.4643,0.0000,1384.8871,1384.8871,22.6753,9859.4871,0.0000,-9859.4871,11.8074,11.6701,4439.1000,0.0000,4439.1000,0.1669,1137.4349,0.0000,1137.4349,8.1489,0.0000,3301.6651,3301.6651,11.6701,7.8528,9.7614,9.7614,3.0600,45900.4674,9.7614,7.4532,9.1459,8.6073,1.8504,14803.1227,9.1459,7.2701,8.7082,8.2080,1.5037,10525.9527,6.2351,487.2217,-55552.1000,71229.5429
4710.0000,8.7197,11.4619,780.3000,74879.7000,-74099.4000,3.4641,175.4568,11034.9643,11210.4212,169.1828,85914.6643,604.8432,-85309.8212,11.4619,11.1489,13114.8000,0.0000,13114.8000,0.4967,3377.1361,0.0000,3377.1361,24.2567,0.0000,9737.6639,9737.6639,11.1489,11.3111,0.0000,4360.2000,-4360.2000,0.2289,0.0000,688.2954,688.2954,11.1812,5048.4954,0.0000,-5048.4954,11.3111,11.3023,370.8000,0.0000,370.8000,0.0141,95.6910,0.0000,95.6910,0.6874,0.0000,275.1090,275.1090,11.3023,11.7199,0.0000,11168.3000,-11168.3000,0.6118,0.0000,1823.5631,1823.5631,29.8812,12991.8631,0.0000,-12991.8631,11.7199,11.3641,14889.0000,0.0000,14889.0000,0.5615,3819.8060,0.0000,3819.8060,27.4233,0.0000,11069.1940,11069.1940,11.3641,8.1201,9.7421,9.7421,3.3640,50460.6582,9.7421,7.5174,9.1488,8.6297,2.3070,18455.7352,9.1488,7.3095,8.7197,8.2292,1.9074,13351.7947,8.0658,630.2701,-61253.3000,82268.1881
4711.0000,8.7396,11.5823,0.0000,83944.0000,-83944.0000,3.8328,0.0000,12375.5658,12375.5658,187.1856,96319.5658,0.0000,-96319.5658,11.5823,11.2948,13115.1000,0.0000,13115.1000,0.4974,3371.3619,0.0000,3371.3619,24.2933,0.0000,9743.7381,9743.7381,11.2948,11.3826,0.0000,2569.8000,-2569.8000,0.1349,0.0000,406.3531,406.3531,6.5899,2976.1531,0.0000,-2976.1531,11.3826,11.3746,363.7000,0.0000,363.7000,0.0138,93.7620,0.0000,93.7620,0.6754,0.0000,269.9380,269.9380,11.3746,11.8634,0.0000,14236.0000,-14236.0000,0.7799,0.0000,2325.9282,2325.9282,38.0883,16561.9282,0.0000,-16561.9282,11.8634,11.5160,15824.8000,0.0000,15824.8000,0.5977,4051.5500,0.0000,4051.5500,29.1886,0.0000,11773.2500,11773.2500,11.5160,8.0460,9.7810,9.7810,3.9191,58786.3305,9.7810,7.5112,9.1757,8.6461,2.5636,20508.4355,9.1757,7.3067,8.7396,8.2412,2.1108,14775.9073,8.7847,686.4507,-71446.2000,94070.6733
4712.0000,8.7928,11.6380,143.8000,97307.8000,-97164.0000,4.4518,32.2916,14360.6176,14392.9091,217.4191,111668.4176,111.5084,-111556.9091,11.6380,11.3077,17427.1000,0.0000,17427.1000,0.6597,4476.2222,0.0000,4476.2222,32.2166,0.0000,12950.8778,12950.8778,11.3077,11.4765,0.0000,5715.0000,-5715.0000,0.3002,0.0000,903.8285,903.8285,14.6626,6618.8285,0.0000,-6618.8285,11.4765,11.4693,378.0000,0.0000,378.0000,0.0144,97.3167,0.0000,97.3167,0.7011,0.0000,280.6833,280.6833,11.4693,11.8909,0.0000,14207.7000,-14207.7000,0.7783,0.0000,2323.2476,2323.2476,38.0130,16530.9476,0.0000,-16530.9476,11.8909,11.6025,15200.9000,0.0000,15200.9000,0.5728,3890.2859,0.0000,3890.2859,27.9722,0.0000,11310.6141,11310.6141,11.6025,8.1078,9.8551,9.8551,4.5675,68512.5172,9.8551,7.5413,9.2381,8.6982,3.0241,24192.4354,9.2381,7.3297,8.7928,8.2839,2.4942,17459.5129,10.1657,794.3632,-84080.7000,110164.4655
4713.0000,8.9082,11.5972,0.0000,110357.5000,-110357.5000,5.0409,0.0000,16323.3011,16323.3011,246.1880,126680.8011,0.0000,-126680.8011,11.5972,11.2549,21703.4000,0.0000,21703.4000,0.8208,5577.8744,0.0000,5577.8744,40.0854,0.0000,16125.5256,16125.5256,11.2549,11.6902,0.0000,17708.4000,-17708.4000,0.9303,0.0000,2798.8625,2798.8625,45.4353,20507.2625,0.0000,-20507.2625,11.6902,11.6845,365.4000,0.0000,365.4000,0.0139,93.7841,0.0000,93.7841,0.6767,0.0000,271.6159,271.6159,11.6845,12.0611,0.0000,15244.6000,-15244.6000,0.8352,0.0000,2497.6403,2497.6403,40.7880,17742.2403,0.0000,-17742.2403,12.0611,11.8504,13329.3000,0.0000,13329.3000,0.5020,3403.0242,0.0000,3403.0242,24.5172,0.0000,9926.2758,9926.2758,11.8504,8.1934,10.0219,10.0219,5.7428,86141.9619,10.0219,7.5964,9.3751,8.8091,3.8090,30471.6205,9.3751,7.3744,8.9082,8.3747,3.1419,21993.0550,12.2145,954.4575,-107912.4000,138606.6374
4714.0000,9.0280,11.5381,0.0000,118463.1000,-118463.1000,5.4147,0.0000,17563.5653,17563.5653,264.4456,136026.6653,0.0000,-136026.6653,11.5381,11.1818,25995.1000,0.0000,25995.1000,0.9837,6686.5389,0.0000,6686.5389,48.0441,0.0000,19308.5611,19308.5611,11.1818,11.8051,0.0000,29168.5000,-29168.5000,1.5321,0.0000,4606.2548,4606.2548,74.8258,33774.7548,0.0000,-33774.7548,11.8051,11.7999,375.7000,0.0000,375.7000,0.0142,96.2691,0.0000,96.2691,0.6933,0.0000,279.4309,279.4309,11.7999,12.1795,0.0000,17671.8000,-17671.8000,0.9682,0.0000,2898.3857,2898.3857,47.2848,20570.1857,0.0000,-20570.1857,12.1795,12.0134,12081.6000,0.0000,12081.6000,0.4538,3079.2842,0.0000,3079.2842,22.1609,0.0000,9002.3158,9002.3158,12.0134,8.3430,10.1782,10.1782,6.6301,99452.2054,10.1782,7.6788,9.5117,8.9285,4.5149,36119.2916,9.5117,7.4389,9.0280,8.4753,3.7442,26209.5757,14.0501,1097.8910,-126851.0000,161781.0727
4715.0000,9.1752,11.5537,0.0000,125314.1000,-125314.1000,5.7318,0.0000,18633.5197,18633.5197,279.9325,143947.6197,0.0000,-143947.6197,11.5537,11.2346,26000.7000,0.0000,26000.7000,0.9849,6686.4817,0.0000,6686.4817,48.1011,0.0000,19314.2183,19314.2183,11.2346,12.0775,0.0000,44050.5000,-44050.5000,2.3132,0.0000,6960.6566,6960.6566,112.9748,51011.1566,0.0000,-51011.1566,12.0775,12.0719,450.0000,0.0000,450.0000,0.0170,114.8600,0.0000,114.8600,0.8289,0.0000,335.1400,335.1400,12.0719,12.4401,0.0000,19133.0000,-19133.0000,1.0483,0.0000,3146.0914,3146.0914,51.1964,22279.0914,0.0000,-22279.0914,12.4401,12.3200,9742.0000,0.0000,9742.0000,0.3652,2473.8235,0.0000,2473.8235,17.8353,0.0000,7268.1765,7268.1765,12.3200,8.4515,10.3857,10.3857,7.8039,117058.7387,10.3857,7.7555,9.6843,9.0706,5.3059,42446.9207,9.6843,7.5022,9.1752,8.5932,4.4020,30814.2059,15.6906,1226.0855,-152304.9000,190319.8653
4716.0000,9.2437,11.6811,0.0000,130356.3000,-130356.3000,5.9675,0.0000,19409.7379,19409.7379,291.4442,149766.0379,0.0000,-149766.0379,11.6811,11.3666,25997.6000,0.0000,25997.6000,0.9845,6673.4596,0.0000,6673.4596,48.0831,0.0000,19324.1404,19324.1404,11.3666,12.1598,0.0000,42079.9000,-42079.9000,2.2101,0.0000,6659.5496,6659.5496,107.9399,48739.4496,0.0000,-48739.4496,12.1598,12.1542,460.5000,0.0000,460.5000,0.0173,117.4024,0.0000,117.4024,0.8445,0.0000,343.0976,343.0976,12.1542,12.5430,0.0000,20514.0000,-20514.0000,1.1241,0.0000,3375.8444,3375.8444,54.8973,23889.8444,0.0000,-23889.8444,12.5430,12.4398,8494.3000,0.0000,8494.3000,0.3171,2153.8544,0.0000,2153.8544,15.4860,0.0000,6340.4456,6340.4456,12.4398,8.5170,10.4784,10.4784,8.0347,120520.4370,10.4784,7.7974,9.7635,9.1379,5.4912,43929.4762,9.7635,7.5359,9.2437,8.6497,4.5625,31937.5552,15.9310,1244.8680,-157997.8000,196387.4684
4717.0000,9.3391,11.7779,0.0000,137733.2000,-137733.2000,6.3077,0.0000,20547.2867,20547.2867,308.0597,158280.4867,0.0000,-158280.4867,11.7779,11.4800,25997.2000,0.0000,25997.2000,0.9825,6664.1001,0.0000,6664.1001,47.9820,0.0000,19333.0999,19333.0999,11.4800,12.3277,0.0000,47493.7000,-47493.7000,2.4956,0.0000,7526.4331,7526.4331,121.8813,55020.1331,0.0000,-55020.1331,12.3277,12.3211,575.3000,0.0000,575.3000,0.0216,146.3207,0.0000,146.3207,1.0536,0.0000,428.9793,428.9793,12.3211,12.6909,0.0000,20604.6000,-20604.6000,1.1291,0.0000,3396.2823,3396.2823,55.1417,24000.8823,0.0000,-24000.8823,12.6909,12.6039,7558.5000,0.0000,7558.5000,0.2817,1912.5764,0.0000,1912.5764,13.7573,0.0000,5645.9236,5645.9236,12.6039,8.6089,10.6064,10.6064,8.6430,129645.4111,10.6064,7.8570,9.8732,9.2317,5.9480,47584.0381,9.8732,7.5843,9.3391,8.7288,4.9520,34663.7805,16.8272,1314.9015,-171700.5000,211893.2298
4718.0000,9.4727,11.9173,0.0000,149299.1000,-149299.1000,6.8412,0.0000,22332.5585,22332.5585,334.1140,171631.6585,0.0000,-171631.6585,11.9173,11.6417,25999.7000,0.0000,25999.7000,0.9810,6651.4559,0.0000,6651.4559,47.9107,0.0000,19348.2441,19348.2441,11.6417,12.5490,0.0000,54968.9000,-54968.9000,2.8895,0.0000,8727.9573,8727.9573,141.1193,63696.8573,0.0000,-63696.8573,12.5490,12.5441,464.7000,0.0000,464.7000,0.0174,117.8215,0.0000,117.8215,0.8487,0.0000,346.8785,346.8785,12.5441,12.8953,0.0000,21163.2000,-21163.2000,1.1598,0.0000,3496.1257,3496.1257,56.6412,24659.3257,0.0000,-24659.3257,12.8953,12.8248,6622.7000,0.0000,6622.7000,0.2462,1670.9805,0.0000,1670.9805,12.0256,0.0000,4951.7195,4951.7195,12.8248,8.7408,10.7828,10.7828,9.5575,143361.9453,10.7828,7.9441,10.0258,9.3634,6.6434,53146.8823,10.0258,7.6554,9.4727,8.8406,5.5474,38831.6076,18.2027,1422.3828,-192344.1000,235340.4352
4719.0000,9.6597,11.9963,0.0000,159802.8000,-159802.8000,7.3282,0.0000,23994.3557,23994.3557,357.8990,183797.1557,0.0000,-183797.1557,11.9963,11.7502,25998.3000,0.0000,25998.3000,0.9787,6643.6050,0.0000,6643.6050,47.7993,0.0000,19354.6950,19354.6950,11.7502,12.8093,0.0000,71880.7000,-71880.7000,3.7806,0.0000,11428.2535,11428.2535,184.6392,83308.9535,0.0000,-83308.9535,12.8093,12.8058,365.5000,0.0000,365.5000,0.0136,92.3310,0.0000,92.3310,0.6652,0.0000,273.1690,273.1690,12.8058,13.1343,0.0000,22163.4000,-22163.4000,1.2147,0.0000,3671.1913,3671.1913,59.3253,25834.5913,0.0000,-25834.5913,13.1343,13.0624,7558.5000,0.0000,7558.5000,0.2801,1900.7302,0.0000,1900.7302,13.6805,0.0000,5657.7698,5657.7698,13.0624,8.9621,11.0122,11.0122,10.7509,161263.4445,11.0122,8.0906,10.2331,9.5514,7.6605,61284.1543,10.2331,7.7755,9.6597,9.0043,6.4438,45106.6353,20.3941,1593.6204,-219924.6000,267654.2341
4720.0000,9.7306,12.0720,149.5000,161857.3000,-161707.8000,7.4391,33.0081,24337.9337,24370.9418,363.3147,186195.2337,116.4919,-186078.7418,12.0720,11.8283,25997.5000,0.0000,25997.5000,0.9774,6636.2353,0.0000,6636.2353,47.7366,0.0000,19361.2647,19361.2647,11.8283,12.8443,0.0000,69658.9000,-69658.9000,3.6651,0.0000,11085.6113,11085.6113,178.9997,80744.5113,0.0000,-80744.5113,12.8443,12.8408,377.4000,0.0000,377.4000,0.0140,95.2903,0.0000,95.2903,0.6840,0.0000,282.1097,282.1097,12.8408,13.1929,0.0000,24002.8000,-24002.8000,1.3158,0.0000,3977.3197,3977.3197,64.2595,27980.1197,0.0000,-27980.1197,13.1929,13.1099,8806.2000,0.0000,8806.2000,0.3251,2212.6805,0.0000,2212.6805,15.8788,0.0000,6593.5195,6593.5195,13.1099,9.0633,11.0866,11.0866,10.7200,160799.7315,11.0866,8.1634,10.3071,9.6250,7.7438,61950.2236,10.3071,7.8363,9.7306,9.0717,6.5452,45816.3861,20.6049,1610.0961,-220188.4000,268566.3412
4721.0000,9.7196,11.9647,932.0000,149810.5000,-148878.5000,6.9335,205.8163,22521.4803,22727.2966,338.6229,172331.9803,726.1837,-171605.7966,11.9647,11.7533,21706.3000,0.0000,21706.3000,0.8151,5549.3272,0.0000,5549.3272,39.8082,0.0000,16156.9728,16156.9728,11.7533,12.7830,0.0000,67910.5000,-67910.5000,3.5741,0.0000,10797.4441,10797.4441,174.5548,78707.9441,0.0000,-78707.9441,12.7830,12.7795,365.8000,0.0000,365.8000,0.0136,92.4409,0.0000,92.4409,0.6626,0.0000,273.3591,273.3591,12.7795,13.1820,0.0000,26396.9000,-26396.9000,1.4470,0.0000,4371.2401,4371.2401,70.6706,30768.1401,0.0000,-30768.1401,13.1820,13.0682,11613.6000,0.0000,11613.6000,0.4284,2918.5207,0.0000,2918.5207,20.9218,0.0000,8695.0793,8695.0793,13.0682,9.0602,11.0642,11.0642,10.2120,153179.2813,11.0642,8.1669,10.2916,9.6156,7.3820,59056.2016,10.2916,7.8402,9.7196,9.0659,6.2458,43720.9214,19.8176,1548.5780,-209500.2000,255956.4044
4722.0000,9.6727,11.9785,17.3000,140881.8000,-140864.5000,6.4709,3.8236,21158.9765,21162.8002,316.0286,162040.7765,13.4764,-162027.3002,11.9785,11.8395,13121.3000,0.0000,13121.3000,0.4936,3353.8677,0.0000,3353.8677,24.1057,0.0000,9767.4323,9767.4323,11.8395,12.8231,0.0000,59626.0000,-59626.0000,3.1373,0.0000,9490.2631,9490.2631,153.2202,69116.2631,0.0000,-69116.2631,12.8231,12.8191,375.1000,0.0000,375.1000,0.0139,94.7378,0.0000,94.7378,0.6801,0.0000,280.3622,280.3622,12.8191,13.2812,0.0000,27855.0000,-27855.0000,1.5269,0.0000,4614.5947,4614.5947,74.5712,32469.5947,0.0000,-32469.5947,13.2812,13.1357,13641.2000,0.0000,13641.2000,0.5033,3423.3313,0.0000,3423.3313,24.5786,0.0000,10217.8687,10217.8687,13.1357,8.9288,11.0323,11.0323,9.8540,147810.2246,11.0323,8.0924,10.2483,9.5624,6.8861,55089.0933,10.2483,7.7814,9.6727,9.0149,5.7783,40448.0890,18.2188,1423.6426,-201207.9000,243347.4069
4723.0000,9.5298,11.9261,142.6000,128770.6000,-128628.0000,5.9202,31.5982,19284.0678,19315.6659,289.1343,148054.6678,111.0018,-147943.6659,11.9261,11.7680,13114.9000,0.0000,13114.9000,0.4932,3354.7390,0.0000,3354.7390,24.0885,0.0000,9760.1610,9760.1610,11.7680,12.5846,0.0000,43498.2000,-43498.2000,2.2894,0.0000,6917.2489,6917.2489,111.8106,50415.4489,0.0000,-50415.4489,12.5846,12.5802,367.5000,0.0000,367.5000,0.0136,93.1303,0.0000,93.1303,0.6659,0.0000,274.3697,274.3697,12.5802,13.0881,0.0000,26911.4000,-26911.4000,1.4752,0.0000,4447.3451,4447.3451,72.0469,31358.7451,0.0000,-31358.7451,13.0881,12.9303,13017.4000,0.0000,13017.4000,0.4795,3275.5849,0.0000,3275.5849,23.4183,0.0000,9741.8151,9741.8151,12.9303,8.7751,10.8527,10.8527,8.5513,128268.8223,10.8527,7.9872,10.0886,9.4200,5.8970,47176.1714,10.0886,7.6940,9.5298,8.8913,4.9280,34496.0487,16.0068,1250.7950,-172537.8000,209941.0424
4724.0000,9.2751,11.8166,321.4000,106877.1000,-106555.7000,4.9212,71.5452,15923.7030,15995.2481,240.3438,122800.8030,249.8548,-122550.9481,11.8166,11.6143,13115.1000,0.0000,13115.1000,0.4937,3360.0481,0.0000,3360.0481,24.1094,0.0000,9755.0519,9755.0519,11.6143,12.1009,0.0000,20246.0000,-20246.0000,1.0653,0.0000,3213.5946,3213.5946,52.0286,23459.5946,0.0000,-23459.5946,12.1009,12.0951,372.8000,0.0000,372.8000,0.0139,95.1234,0.0000,95.1234,0.6781,0.0000,277.6766,277.6766,12.0951,12.7118,0.0000,25537.2000,-25537.2000,1.3997,0.0000,4200.0842,4200.0842,68.3575,29737.2842,0.0000,-29737.2842,12.7118,12.5270,11925.6000,0.0000,11925.6000,0.4406,3016.7255,0.0000,3016.7255,21.5192,0.0000,8908.8745,8908.8745,12.5270,8.5112,10.5191,10.5191,6.4545,96818.1676,10.5191,7.8177,9.7988,9.1684,4.3419,34735.2933,9.7988,7.5544,9.2751,8.6766,3.6073,25251.3018,12.5015,976.8877,-126925.4000,156804.7628
4725.0000,9.0984,11.7539,813.2000,96242.6000,-95429.4000,4.4552,181.6014,14288.9629,14470.5643,217.5856,110531.5629,631.5986,-109899.9643,11.7539,11.5182,13121.1000,0.0000,13121.1000,0.4948,3364.6052,0.0000,3364.6052,24.1635,0.0000,9756.4948,9756.4948,11.5182,11.7952,0.0000,9895.8000,-9895.8000,0.5204,0.0000,1568.9239,1568.9239,25.4168,11464.7239,0.0000,-11464.7239,11.7952,11.7864,493.7000,0.0000,493.7000,0.0185,126.5232,0.0000,126.5232,0.9050,0.0000,367.1768,367.1768,11.7864,12.4547,0.0000,23762.3000,-23762.3000,1.3021,0.0000,3896.8099,3896.8099,63.5907,27659.1099,0.0000,-27659.1099,12.4547,12.2791,9742.0000,0.0000,9742.0000,0.3621,2473.3115,0.0000,2473.3115,17.6839,0.0000,7268.6885,7268.6885,12.2791,8.3058,10.2924,10.2924,5.4810,82215.7321,10.2924,7.6929,9.5992,8.9927,3.5859,28687.4927,9.5992,7.4527,9.0984,8.5259,2.9611,20727.6303,10.7296,838.4289,-105730.7000,131630.8551
4726.0000,8.9542,11.6101,1403.3000,85555.6000,-84152.3000,3.9960,314.2006,12666.2067,12980.4073,195.1559,98221.8067,1089.0994,-97132.7073,11.6101,11.3435,13124.5000,0.0000,13124.5000,0.4954,3372.4319,0.0000,3372.4319,24.1945,0.0000,9752.0681,9752.0681,11.3435,11.5626,0.0000,6919.7000,-6919.7000,0.3638,0.0000,1094.8114,1094.8114,17.7670,8014.5114,0.0000,-8014.5114,11.5626,11.5550,375.0000,0.0000,375.0000,0.0141,96.4247,0.0000,96.4247,0.6908,0.0000,278.5753,278.5753,11.5550,12.2141,0.0000,20716.9000,-20716.9000,1.1351,0.0000,3390.2292,3390.2292,55.4343,24107.1292,0.0000,-24107.1292,12.2141,12.0411,8494.3000,0.0000,8494.3000,0.3170,2163.9101,0.0000,2163.9101,15.4824,0.0000,6330.3899,6330.3899,12.0411,8.1619,10.1015,10.1015,4.7290,70935.6179,10.1015,7.6002,9.4345,8.8508,3.0492,24393.3946,9.4345,7.3762,8.9542,8.4053,2.5091,17563.9426,9.4820,740.9399,-89795.1000,112892.9551
4727.0000,8.8354,11.5661,2048.7000,78023.8000,-75975.1000,3.6860,459.6975,11524.2750,11983.9725,180.0182,89548.0750,1589.0025,-87959.0725,11.5661,11.2634,13124.7000,0.0000,13124.7000,0.4966,3374.6191,0.0000,3374.6191,24.2519,0.0000,9750.0809,9750.0809,11.2634,11.4301,0.0000,4636.5000,-4636.5000,0.2436,0.0000,732.8841,732.8841,11.8975,5369.3841,0.0000,-5369.3841,11.4301,11.4216,369.2000,0.0000,369.2000,0.0140,95.1147,0.0000,95.1147,0.6827,0.0000,274.0853,274.0853,11.4216,12.0475,0.0000,17329.7000,-17329.7000,0.9494,0.0000,2832.5587,2832.5587,46.3678,20162.2587,0.0000,-20162.2587,12.0475,11.9377,4751.1000,0.0000,4751.1000,0.1780,1213.2092,0.0000,1213.2092,8.6933,0.0000,3537.8908,3537.8908,11.9377,7.9723,9.9550,9.9550,4.2576,63864.7017,9.9550,7.5063,9.3020,8.7306,2.6292,21033.4159,9.3020,7.3022,8.8354,8.3021,2.1472,15030.3848,8.3514,652.5876,-79696.3000,99928.5024
4728.0000,8.7042,11.1836,5220.5000,63810.9000,-58590.4000,3.2188,1174.2024,9400.9435,10575.1459,157.2011,73211.8435,4046.2976,-69165.5459,11.1836,10.8347,13124.8000,0.0000,13124.8000,0.4969,3393.3273,0.0000,3393.3273,24.2697,0.0000,9731.4727,9731.4727,10.8347,11.0382,0.0000,4904.9000,-4904.9000,0.2576,0.0000,771.5255,771.5255,12.5829,5676.4255,0.0000,-5676.4255,11.0382,11.0274,405.7000,0.0000,405.7000,0.0154,105.1123,0.0000,105.1123,0.7519,0.0000,300.5877,300.5877,11.0274,11.6191,0.0000,14193.4000,-14193.4000,0.7776,0.0000,2312.0677,2312.0677,37.9751,16505.4677,0.0000,-16505.4677,11.6191,11.5798,1475.7000,0.0000,1475.7000,0.0554,379.1425,0.0000,379.1425,2.7074,0.0000,1096.5575,1096.5575,11.5798,7.9429,9.7614,9.7614,3.3818,50727.5456,9.7614,7.4526,9.1457,8.6070,2.1468,17174.6553,9.1457,7.2536,8.7042,8.1996,1.7594,12316.0569,7.2327,565.1713,-62682.5000,80218.2578
4729.0000,8.6261,11.3081,2373.8000,60817.9000,-58444.1000,2.9149,534.6800,8946.4385,9481.1185,142.3608,69764.3385,1839.1200,-67925.2185,11.3081,10.9242,13104.4000,0.0000,13104.4000,0.4993,3381.9571,0.0000,3381.9571,24.3856,0.0000,9722.4429,9722.4429,10.9242,11.1392,0.0000,4705.7000,-4705.7000,0.2468,0.0000,740.9352,740.9352,12.0547,5446.6352,0.0000,-5446.6352,11.1392,11.1269,419.4000,0.0000,419.4000,0.0160,108.5027,0.0000,108.5027,0.7823,0.0000,310.8973,310.8973,11.1269,11.6871,0.0000,12198.7000,-12198.7000,0.6683,0.0000,1988.8060,1988.8060,32.6365,14187.5060,0.0000,-14187.5060,11.6871,11.6622,851.1000,0.0000,851.1000,0.0322,218.4543,0.0000,218.4543,1.5724,0.0000,632.6457,632.6457,11.6622,7.6940,9.6781,9.6781,3.3500,50249.4080,9.6781,7.3693,9.0624,8.5237,1.9491,15592.8438,9.0624,7.1923,8.6261,8.1274,1.5787,11051.0551,6.5663,513.1017,-60973.6000,76893.3070
4730.0000,8.5437,11.0814,2840.2000,53065.0000,-50224.8000,2.5874,640.6959,7793.5697,8434.2656,126.3624,60858.5697,2199.5041,-58659.0656,11.0814,10.6616,13094.2000,0.0000,13094.2000,0.4979,3390.4359,0.0000,3390.4359,24.3164,0.0000,9703.7641,9703.7641,10.6616,10.9695,0.0000,6152.5000,-6152.5000,0.3228,0.0000,965.9157,965.9157,15.7656,7118.4157,0.0000,-7118.4157,10.9695,10.9565,406.4000,0.0000,406.4000,0.0155,105.3988,0.0000,105.3988,0.7568,0.0000,301.0012,301.0012,10.9565,11.4682,0.0000,10173.3000,-10173.3000,0.5573,0.0000,1656.2235,1656.2235,27.2179,11829.5235,0.0000,-11829.5235,11.4682,11.4559,383.7000,0.0000,383.7000,0.0145,98.7959,0.0000,98.7959,0.7081,0.0000,284.9041,284.9041,11.4559,7.6657,9.5608,9.5608,2.9204,43806.2274,9.5608,7.3290,8.9656,8.4449,1.7197,13757.2432,8.9656,7.1572,8.5437,8.0614,1.3934,9753.7129,5.9931,468.3054,-52666.3000,67317.1835
4731.0000,8.4522,10.9492,3323.8000,46351.9000,-43028.1000,2.3086,751.0416,6795.6781,7546.7197,112.7480,53147.5781,2572.7584,-50574.8197,10.9492,10.4704,13094.5000,0.0000,13094.5000,0.4998,3397.0285,0.0000,3397.0285,24.4087,0.0000,9697.4715,9697.4715,10.4704,10.7098,0.0000,4191.5000,-4191.5000,0.2197,0.0000,656.6828,656.6828,10.7315,4848.1828,0.0000,-4848.1828,10.7098,10.6945,419.6000,0.0000,419.6000,0.0160,109.2348,0.0000,109.2348,0.7836,0.0000,310.3652,310.3652,10.6945,11.1577,0.0000,8072.1000,-8072.1000,0.4422,0.0000,1311.3434,1311.3434,21.5961,9383.4434,0.0000,-9383.4434,11.1577,11.1437,383.7000,0.0000,383.7000,0.0146,99.2401,0.0000,99.2401,0.7107,0.0000,284.4599,284.4599,11.1437,7.6935,9.4186,9.4186,2.3294,34941.1217,9.4186,7.3030,8.8544,8.3608,1.4284,11427.0090,8.8544,7.1308,8.4522,7.9926,1.1637,8145.8893,5.2514,410.3483,-41393.9000,54514.0200
4732.0000,8.4456,11.2798,3009.1000,58110.8000,-55101.7000,2.8255,680.0154,8518.5674,9198.5828,137.9936,66629.3674,2329.0846,-64300.2828,11.2798,10.8516,13094.7000,0.0000,13094.7000,0.5009,3380.8329,0.0000,3380.8329,24.4630,0.0000,9713.8671,9713.8671,10.8516,11.0436,0.0000,3762.8000,-3762.8000,0.1971,0.0000,591.9887,591.9887,9.6280,4354.7887,0.0000,-4354.7887,11.0436,11.0303,407.0000,0.0000,407.0000,0.0156,105.4409,0.0000,105.4409,0.7634,0.0000,301.5591,301.5591,11.0303,11.3575,0.0000,6383.9000,-6383.9000,0.3497,0.0000,1039.9457,1039.9457,17.0795,7423.8457,0.0000,-7423.8457,11.3575,11.3297,850.8000,0.0000,850.8000,0.0324,219.4159,0.0000,219.4159,1.5839,0.0000,631.3841,631.3841,11.3297,7.5328,9.4313,9.4313,2.8713,43069.3736,9.4313,7.2645,8.8535,8.3479,1.6386,13108.5975,8.8535,7.1053,8.4456,7.9794,1.3220,9253.9173,5.8820,459.6272,-50895.9000,65431.8884
4733.0000,8.4572,11.5246,198.2000,67001.5000,-66803.3000,3.0660,44.7809,9824.0670,9868.8480,149.7393,76825.5670,153.4191,-76672.1480,11.5246,11.1354,13097.2000,0.0000,13097.2000,0.4982,3369.5589,0.0000,3369.5589,24.3333,0.0000,9727.6411,9727.6411,11.1354,11.3069,0.0000,3701.3000,-3701.3000,0.1942,0.0000,584.1919,584.1919,9.4822,4285.4919,0.0000,-4285.4919,11.3069,11.2907,543.6000,0.0000,543.6000,0.0208,140.2936,0.0000,140.2936,1.0139,0.0000,403.3064,403.3064,11.2907,11.6076,0.0000,6807.7000,-6807.7000,0.3729,0.0000,1111.4514,1111.4514,18.2134,7919.1514,0.0000,-7919.1514,11.6076,11.4758,4431.5000,0.0000,4431.5000,0.1684,1138.7468,0.0000,1138.7468,8.2227,0.0000,3292.7532,3292.7532,11.4758,7.4619,9.4689,9.4689,3.3444,50166.1547,9.4689,7.2382,8.8740,8.3535,1.8586,14868.9651,8.8740,7.0878,8.4572,7.9809,1.4883,10417.8272,6.4807,506.4117,-59240.0000,75452.9470
4734.0000,8.8438,12.2343,1179.9000,155526.4000,-154346.5000,7.1596,264.7116,22975.3230,23240.0346,349.6629,178501.7230,915.1884,-177586.5346,12.2343,12.0478,13104.8000,0.0000,13104.8000,0.4965,3337.4745,0.0000,3337.4745,24.2492,0.0000,9767.3255,9767.3255,12.0478,12.1571,0.0000,4937.1000,-4937.1000,0.2592,0.0000,787.8391,787.8391,12.6600,5724.9391,0.0000,-5724.9391,12.1571,12.1499,500.4000,0.0000,500.4000,0.0190,127.5796,0.0000,127.5796,0.9293,0.0000,372.8204,372.8204,12.1499,12.3758,0.0000,10157.1000,-10157.1000,0.5564,0.0000,1671.4133,1671.4133,27.1752,11828.5133,0.0000,-11828.5133,12.3758,12.1641,14862.2000,0.0000,14862.2000,0.5623,3777.4522,0.0000,3777.4522,27.4636,0.0000,11084.7478,11084.7478,12.1641,7.9094,10.0368,10.0368,7.4283,111423.7916,10.0368,7.4130,9.3371,8.7249,4.5809,36647.2405,9.3371,7.2228,8.8438,8.2799,3.6914,25839.6110,13.5797,1061.1365,-140973.3000,173910.6432
4735.0000,9.3080,12.6070,0.0000,220172.0000,-220172.0000,10.0599,0.0000,32825.1712,32825.1712,491.3084,252997.1712,0.0000,-252997.1712,12.6070,12.3904,22242.9000,0.0000,22242.9000,0.8331,5634.9236,0.0000,5634.9236,40.6855,0.0000,16607.9764,16607.9764,12.3904,12.6822,0.0000,19284.2000,-19284.2000,1.0157,0.0000,3090.7213,3090.7213,49.6061,22374.9213,0.0000,-22374.9213,12.6822,12.6724,1003.6000,0.0000,1003.6000,0.0376,253.9786,0.0000,253.9786,1.8380,0.0000,749.6214,749.6214,12.6724,12.8717,0.0000,13110.7000,-13110.7000,0.7184,0.0000,2168.6959,2168.6959,35.0866,15279.3959,0.0000,-15279.3959,12.8717,12.7177,15796.3000,0.0000,15796.3000,0.5903,3986.9025,0.0000,3986.9025,28.8280,0.0000,11809.3975,11809.3975,12.7177,8.5318,10.6247,10.6247,10.7001,160501.0082,10.6247,7.7588,9.8605,9.1918,7.3259,58606.9540,9.8605,7.4926,9.3080,8.6765,6.0530,42370.7624,19.8825,1553.6463,-213524.1000,261478.7246
4736.0000,9.8427,12.6801,0.0000,249148.3000,-249148.3000,11.4145,0.0000,37549.5630,37549.5630,557.4637,286697.8630,0.0000,-286697.8630,12.6801,12.4795,27137.3000,0.0000,27137.3000,1.0103,6867.7733,0.0000,6867.7733,49.3424,0.0000,20269.5267,20269.5267,12.4795,13.2708,0.0000,68901.4000,-68901.4000,3.6336,0.0000,11055.7249,11055.7249,177.4600,79957.1249,0.0000,-79957.1249,13.2708,13.2584,1682.6000,0.0000,1682.6000,0.0626,422.3180,0.0000,422.3180,3.0557,0.0000,1260.2820,1260.2820,13.2584,13.4228,0.0000,14244.7000,-14244.7000,0.7808,0.0000,2370.9078,2370.9078,38.1321,16615.6078,0.0000,-16615.6078,13.4228,13.3102,15173.6000,0.0000,15173.6000,0.5625,3800.4116,0.0000,3800.4116,27.4737,0.0000,11373.1884,11373.1884,13.3102,9.1920,11.2511,11.2511,13.8702,208052.5200,11.2511,8.2183,10.4424,9.7347,10.2145,81716.2792,10.4424,7.8723,9.8427,9.1574,8.6558,60590.8081,26.1964,2047.0261,-288300.9000,350359.6073
4737.0000,10.2339,12.9606,0.0000,268462.4000,-268462.4000,12.3379,0.0000,40788.8632,40788.8632,602.5649,309251.2632,0.0000,-309251.2632,12.9606,12.7572,30847.7000,0.0000,30847.7000,1.1471,7776.0953,0.0000,7776.0953,56.0235,0.0000,23071.6047,23071.6047,12.7572,13.6630,0.0000,88478.4000,-88478.4000,4.6676,0.0000,14248.9301,14248.9301,227.9566,102727.3301,0.0000,-102727.3301,13.6630,13.6509,1824.8000,0.0000,1824.8000,0.0672,455.5274,0.0000,455.5274,3.2833,0.0000,1369.2726,1369.2726,13.6509,13.8187,0.0000,16298.8000,-16298.8000,0.8938,0.0000,2724.6375,2724.6375,43.6494,19023.4375,0.0000,-19023.4375,13.8187,13.7306,13305.4000,0.0000,13305.4000,0.4890,3314.3319,0.0000,3314.3319,23.8836,0.0000,9991.0681,9991.0681,13.7306,9.6464,11.6885,11.6885,15.4395,231591.9350,11.6885,8.5762,10.8585,10.1323,11.7658,94126.2150,10.8585,8.1813,10.2339,9.5199,10.1209,70846.6039,29.4040,2297.6674,-327261.7000,396564.7538
4738.0000,10.5624,13.2025,0.0000,283686.5000,-283686.5000,13.0679,0.0000,43400.1576,43400.1576,638.2157,327086.6576,0.0000,-327086.6576,13.2025,12.9824,36419.3000,0.0000,36419.3000,1.3483,9149.6288,0.0000,9149.6288,65.8490,0.0000,27269.6712,27269.6712,12.9824,13.9419,0.0000,102339.4000,-102339.4000,5.4044,0.0000,16531.0314,16531.0314,263.9417,118870.4314,0.0000,-118870.4314,13.9419,13.9305,1868.2000,0.0000,1868.2000,0.0684,464.5759,0.0000,464.5759,3.3410,0.0000,1403.6241,1403.6241,13.9305,14.1169,0.0000,19770.4000,-19770.4000,1.0845,0.0000,3315.5812,3315.5812,52.9653,23085.9812,0.0000,-23085.9812,14.1169,14.0437,12059.9000,0.0000,12059.9000,0.4405,2991.8287,0.0000,2991.8287,21.5156,0.0000,9068.0713,9068.0713,14.0437,10.0325,12.0381,12.0381,16.5649,248473.4427,12.0381,8.8973,11.2005,10.4677,12.9707,103765.6011,11.2005,8.4657,10.5624,9.8331,11.2941,79058.7212,32.1211,2509.9878,-355448.9000,431297.7650
4739.0000,10.9016,13.5303,0.0000,305251.2000,-305251.2000,14.0890,0.0000,47037.4774,47037.4774,688.0839,352288.6774,0.0000,-352288.6774,13.5303,13.3161,38274.3000,0.0000,38274.3000,1.4116,9571.9960,0.0000,9571.9960,68.9403,0.0000,28702.3040,28702.3040,13.3161,14.2941,0.0000,112758.8000,-112758.8000,5.9597,0.0000,18297.6359,18297.6359,291.0631,131056.4359,0.0000,-131056.4359,14.2941,14.2817,2200.4000,0.0000,2200.4000,0.0802,544.5596,0.0000,544.5596,3.9182,0.0000,1655.8404,1655.8404,14.2817,14.4834,0.0000,23139.7000,-23139.7000,1.2697,0.0000,3896.7274,3896.7274,62.0092,27036.4274,0.0000,-27036.4274,14.4834,14.4288,9724.7000,0.0000,9724.7000,0.3536,2400.5081,0.0000,2400.5081,17.2703,0.0000,7324.1919,7324.1919,14.4288,10.3957,12.4123,12.4123,18.0163,270245.1967,12.4123,9.2081,11.5578,10.8102,14.3134,114507.2428,11.5578,8.7455,10.9016,10.1517,12.5631,87941.3661,34.7458,2715.0840,-390950.3000,472693.8056
4740.0000,11.1509,13.8511,0.0000,320375.7000,-320375.7000,14.8174,0.0000,49633.5995,49633.5995,723.6595,370009.2995,0.0000,-370009.2995,13.8511,13.6693,33169.6000,0.0000,33169.6000,1.2171,8258.7587,0.0000,8258.7587,59.4409,0.0000,24910.8413,24910.8413,13.6693,14.6051,0.0000,110256.8000,-110256.8000,5.8350,0.0000,17980.7350,17980.7350,284.9732,128237.5350,0.0000,-128237.5350,14.6051,14.5906,2631.7000,0.0000,2631.7000,0.0954,648.5574,0.0000,648.5574,4.6611,0.0000,1983.1426,1983.1426,14.5906,14.8103,0.0000,25745.4000,-25745.4000,1.4132,0.0000,4351.8103,4351.8103,69.0191,30097.2103,0.0000,-30097.2103,14.8103,14.7636,8479.2000,0.0000,8479.2000,0.3066,2083.8469,0.0000,2083.8469,14.9748,0.0000,6395.3531,6395.3531,14.7636,10.6366,12.7001,12.7001,18.8506,282759.6520,12.7001,9.4177,11.8248,11.0589,14.9929,119942.9852,11.8248,8.9365,11.1509,10.3806,13.1926,92348.1826,35.5272,2776.1485,-412097.4000,495050.8199
4741.0000,11.4488,14.0829,0.0000,335807.5000,-335807.5000,15.5548,0.0000,52362.5306,52362.5306,759.6694,388170.0306,0.0000,-388170.0306,14.0829,13.8877,38275.4000,0.0000,38275.4000,1.3975,9499.7937,0.0000,9499.7937,68.2515,0.0000,28775.6063,28775.6063,13.8877,14.8680,0.0000,124158.2000,-124158.2000,6.5799,0.0000,20311.3817,20311.3817,321.3533,144469.5817,0.0000,-144469.5817,14.8680,14.8552,2513.3000,0.0000,2513.3000,0.0907,617.1891,0.0000,617.1891,4.4305,0.0000,1896.1109,1896.1109,14.8552,15.0830,0.0000,28707.3000,-28707.3000,1.5764,0.0000,4868.4491,4868.4491,76.9887,33575.7491,0.0000,-33575.7491,15.0830,15.0443,7545.1000,0.0000,7545.1000,0.2715,1847.5159,0.0000,1847.5159,13.2598,0.0000,5697.5841,5697.5841,15.0443,10.9774,13.0108,13.0108,19.9772,299657.8374,13.0108,9.7132,12.1315,11.3620,16.1983,129586.6218,12.1315,9.2058,11.4488,10.6686,14.3711,100597.6573,38.2062,2985.4880,-440339.2000,529842.1165
4742.0000,11.7443,14.3838,0.0000,352467.9000,-352467.9000,16.3564,0.0000,55318.5819,55318.5819,798.8182,407786.4819,0.0000,-407786.4819,14.3838,14.2063,36418.2000,0.0000,36418.2000,1.3250,9001.8676,0.0000,9001.8676,64.7094,0.0000,27416.3324,27416.3324,14.2063,15.2010,0.0000,131982.6000,-131982.6000,7.0008,0.0000,21692.3098,21692.3098,341.9070,153674.9098,0.0000,-153674.9098,15.2010,15.1928,1668.5000,0.0000,1668.5000,0.0600,407.9111,0.0000,407.9111,2.9297,0.0000,1260.5889,1260.5889,15.1928,15.4307,0.0000,31393.8000,-31393.8000,1.7245,0.0000,5347.0004,5347.0004,84.2232,36740.8004,0.0000,-36740.8004,15.4307,15.3983,6611.0000,0.0000,6611.0000,0.2369,1611.3177,0.0000,1611.3177,11.5711,0.0000,4999.6823,4999.6823,15.3983,11.2786,13.3384,13.3384,21.2158,318236.6462,13.3384,9.9787,12.4425,11.6586,17.3016,138413.0017,12.4425,9.4501,11.7443,10.9463,15.4101,107870.9056,40.0553,3129.9806,-471146.6000,564520.5536
4743.0000,11.9933,14.6364,0.0000,364991.1000,-364991.1000,16.9685,0.0000,57601.6446,57601.6446,828.7134,422592.7446,0.0000,-422592.7446,14.6364,14.4735,34563.2000,0.0000,34563.2000,1.2517,8514.1698,0.0000,8514.1698,61.1329,0.0000,26049.0302,26049.0302,14.4735,15.4727,0.0000,137136.3000,-137136.3000,7.2837,0.0000,22629.4208,22629.4208,355.7247,159765.7208,0.0000,-159765.7208,15.4727,15.4651,1613.5000,0.0000,1613.5000,0.0577,393.0438,0.0000,393.0438,2.8191,0.0000,1220.4562,1220.4562,15.4651,15.7056,0.0000,32840.5000,-32840.5000,1.8049,0.0000,5613.3041,5613.3041,88.1471,38453.8041,0.0000,-38453.8041,15.7056,15.6699,7545.1000,0.0000,7545.1000,0.2690,1832.3226,0.0000,1832.3226,13.1383,0.0000,5712.7774,5712.7774,15.6699,11.5416,13.6057,13.6057,22.0019,330029.1328,13.6057,10.2135,12.7011,11.9096,18.0788,144630.2728,12.7011,9.6677,11.9933,11.1844,16.1667,113166.9381,41.4533,3239.2214,-491246.1000,587826.3438
4744.0000,12.1457,14.8143,0.0000,368063.4000,-368063.4000,17.1379,0.0000,58284.6657,58284.6657,836.9865,426348.0657,0.0000,-426348.0657,14.8143,14.6753,29453.4000,0.0000,29453.4000,1.0626,7238.0677,0.0000,7238.0677,51.8968,0.0000,22215.3323,22215.3323,14.6753,15.6496,0.0000,133555.9000,-133555.9000,7.1015,0.0000,22106.1108,22106.1108,346.8264,155662.0108,0.0000,-155662.0108,15.6496,15.6398,2072.5000,0.0000,2072.5000,0.0738,503.6766,0.0000,503.6766,3.6066,0.0000,1568.8234,1568.8234,15.6398,15.8966,0.0000,35030.9000,-35030.9000,1.9261,0.0000,6001.5958,6001.5958,94.0658,41032.4958,0.0000,-41032.4958,15.8966,15.8549,8790.6000,0.0000,8790.6000,0.3122,2129.4433,0.0000,2129.4433,15.2456,0.0000,6661.1567,6661.1567,15.8549,11.6916,13.7733,13.7733,22.1712,332568.1982,13.7733,10.3508,12.8606,12.0620,18.2263,145810.0119,12.8606,9.7967,12.1457,11.3286,16.3168,114217.4649,41.4211,3236.7067,-496333.7000,592595.6750
4745.0000,12.3045,15.0690,0.0000,380455.3000,-380455.3000,17.7318,0.0000,60462.3273,60462.3273,865.9917,440917.6273,0.0000,-440917.6273,15.0690,14.9779,19240.7000,0.0000,19240.7000,0.6923,4712.2194,0.0000,4712.2194,33.8117,0.0000,14528.4806,14528.4806,14.9779,15.8897,0.0000,124690.6000,-124690.6000,6.6358,0.0000,20735.1419,20735.1419,324.0833,145425.7419,0.0000,-145425.7419,15.8897,15.8834,1327.2000,0.0000,1327.2000,0.0472,321.5315,0.0000,321.5315,2.3037,0.0000,1005.6685,1005.6685,15.8834,16.1572,0.0000,37272.4000,-37272.4000,2.0499,0.0000,6406.6077,6406.6077,100.1130,43679.0077,0.0000,-43679.0077,16.1572,16.1021,11592.9000,0.0000,11592.9000,0.4105,2798.7362,0.0000,2798.7362,20.0499,0.0000,8794.1638,8794.1638,16.1021,11.8304,13.9662,13.9662,22.7100,340650.2779,13.9662,10.4705,13.0340,12.2184,18.5848,148678.2173,13.0340,9.9073,12.3045,11.4706,16.6233,116363.1192,41.3513,3231.2480,-510257.5000,605691.6144
4746.0000,11.7549,14.3923,0.0000,284427.6000,-284427.6000,13.2695,0.0000,44650.3229,44650.3229,648.0602,329077.9229,0.0000,-329077.9229,14.3923,14.2966,15856.2000,0.0000,15856.2000,0.5684,3918.8905,0.0000,3918.8905,27.7585,0.0000,11937.3095,11937.3095,14.2966,15.1837,0.0000,95042.0000,-95042.0000,5.0646,0.0000,15641.7902,15641.7902,247.3480,110683.7902,0.0000,-110683.7902,15.1837,15.1770,1098.2000,0.0000,1098.2000,0.0389,268.5475,0.0000,268.5475,1.8995,0.0000,829.6525,829.6525,15.1770,15.5425,0.0000,38968.8000,-38968.8000,2.1441,0.0000,6635.8214,6635.8214,104.7126,45604.6214,0.0000,-45604.6214,15.5425,15.4599,13616.7000,0.0000,13616.7000,0.4804,3313.9276,0.0000,3313.9276,23.4614,0.0000,10302.7724,10302.7724,15.4599,11.2365,13.3482,13.3482,17.5653,263479.1987,13.3482,9.9813,12.4504,11.6648,14.0027,112021.6153,12.4504,9.4696,11.7549,10.9600,12.3972,86780.0539,32.3487,2527.7767,-387867.3000,462280.8679
4747.0000,11.5224,14.2284,0.0000,270866.6000,-270866.6000,12.5935,0.0000,42304.4021,42304.4021,615.0437,313171.0021,0.0000,-313171.0021,14.2284,14.1254,15838.4000,0.0000,15838.4000,0.5735,3923.2284,0.0000,3923.2284,28.0102,0.0000,11915.1716,11915.1716,14.1254,14.9358,0.0000,80565.1000,-80565.1000,4.2807,0.0000,13225.6724,13225.6724,209.0607,93790.7724,0.0000,-93790.7724,14.9358,14.9303,845.0000,0.0000,845.0000,0.0302,207.3173,0.0000,207.3173,1.4768,0.0000,637.6827,637.6827,14.9303,15.3098,0.0000,37548.8000,-37548.8000,2.0636,0.0000,6373.9068,6373.9068,100.7823,43922.7068,0.0000,-43922.7068,15.3098,15.2250,12994.0000,0.0000,12994.0000,0.4625,3172.1471,0.0000,3172.1471,22.5894,0.0000,9821.8529,9821.8529,15.2250,10.9728,13.0989,13.0989,16.4038,246056.7549,13.0989,9.7590,12.2083,11.4289,12.8845,103075.8628,12.2083,9.2689,11.5224,10.7386,11.3393,79375.1565,30.0060,2344.7115,-359303.1000,428507.7743
4748.0000,10.9311,13.5605,0.0000,197207.6000,-197207.6000,9.1556,0.0000,30407.7483,30407.7483,447.1458,227615.3483,0.0000,-227615.3483,13.5605,13.4232,15849.2000,0.0000,15849.2000,0.5753,3962.0612,0.0000,3962.0612,28.0992,0.0000,11887.1388,11887.1388,13.4232,14.1588,0.0000,54774.0000,-54774.0000,2.9082,0.0000,8901.5800,8901.5800,142.0333,63675.5800,0.0000,-63675.5800,14.1588,14.1507,924.4000,0.0000,924.4000,0.0332,229.1946,0.0000,229.1946,1.6215,0.0000,695.2054,695.2054,14.1507,14.6086,0.0000,33929.5000,-33929.5000,1.8640,0.0000,5704.8293,5704.8293,91.0355,39634.3293,0.0000,-39634.3293,14.6086,14.5050,11904.2000,0.0000,11904.2000,0.4252,2933.5383,0.0000,2933.5383,20.7658,0.0000,8970.6617,8970.6617,14.5050,10.3283,12.4166,12.4166,12.0511,180766.0314,12.4166,9.2522,11.5728,10.8344,9.1304,73043.4357,11.5728,8.8224,10.9311,10.1976,7.9358,55550.3083,22.4424,1753.6825,-257233.3000,309359.7754
4749.0000,10.6021,13.3925,0.0000,181777.8000,-181777.8000,8.4088,0.0000,27832.8908,27832.8908,410.6702,209610.6908,0.0000,-209610.6908,13.3925,13.2586,13418.1000,0.0000,13418.1000,0.4921,3362.1404,0.0000,3362.1404,24.0344,0.0000,10055.9596,10055.9596,13.2586,13.8613,0.0000,38956.7000,-38956.7000,2.0625,0.0000,6316.5565,6316.5565,100.7311,45273.2565,0.0000,-45273.2565,13.8613,13.8558,550.5000,0.0000,550.5000,0.0200,137.0475,0.0000,137.0475,0.9770,0.0000,413.4525,413.4525,13.8558,14.3230,0.0000,30058.2000,-30058.2000,1.6497,0.0000,5036.5336,5036.5336,80.5687,35094.7336,0.0000,-35094.7336,14.3230,14.2255,9724.7000,0.0000,9724.7000,0.3510,2405.7435,0.0000,2405.7435,17.1421,0.0000,7318.9565,7318.9565,14.2255,9.9058,12.0657,12.0657,10.8166,162248.5871,12.0657,8.9300,11.2295,10.4978,7.8515,62812.3417,11.2295,8.5408,10.6021,9.8852,6.7324,47126.9758,19.4762,1521.8965,-227099.4000,272187.9046
4750.0000,10.2557,13.0592,0.0000,151507.5000,-151507.5000,6.9946,0.0000,23029.7802,23029.7802,341.6033,174537.2802,0.0000,-174537.2802,13.0592,12.9017,13099.6000,0.0000,13099.6000,0.4817,3297.6031,0.0000,3297.6031,23.5253,0.0000,9801.9969,9801.9969,12.9017,13.4606,0.0000,29958.7000,-29958.7000,1.5851,0.0000,4834.0075,4834.0075,77.4148,34792.7075,0.0000,-34792.7075,13.4606,13.4556,412.0000,0.0000,412.0000,0.0150,103.1364,0.0000,103.1364,0.7346,0.0000,308.8636,308.8636,13.4556,13.9260,0.0000,25097.2000,-25097.2000,1.3770,0.0000,4186.2788,4186.2788,67.2496,29283.4788,0.0000,-29283.4788,13.9260,13.8236,8479.2000,0.0000,8479.2000,0.3074,2109.0304,0.0000,2109.0304,15.0112,0.0000,6370.1696,6370.1696,13.8236,9.5059,11.6648,11.6648,8.9603,134404.2275,11.6648,8.6324,10.8561,10.1486,6.2928,50342.0920,10.8561,8.2827,10.2557,9.5694,5.3405,37383.3416,16.1412,1261.2929,-184572.6000,222129.6610
4751.0000,10.0073,12.8942,0.0000,136686.5000,-136686.5000,6.2972,0.0000,20670.1296,20670.1296,307.5467,157356.6296,0.0000,-157356.6296,12.8942,12.7145,13104.5000,0.0000,13104.5000,0.4844,3306.4607,0.0000,3306.4607,23.6572,0.0000,9798.0393,9798.0393,12.7145,13.2517,0.0000,25223.0000,-25223.0000,1.3327,0.0000,4059.7129,4059.7129,65.0878,29282.7129,0.0000,-29282.7129,13.2517,13.2460,415.7000,0.0000,415.7000,0.0153,104.3649,0.0000,104.3649,0.7458,0.0000,311.3351,311.3351,13.2460,13.6825,0.0000,20398.8000,-20398.8000,1.1188,0.0000,3394.7470,3394.7470,54.6389,23793.5470,0.0000,-23793.5470,13.6825,13.6172,4742.8000,0.0000,4742.8000,0.1730,1183.6334,0.0000,1183.6334,8.4475,0.0000,3559.1666,3559.1666,13.6172,9.1659,11.3916,11.3916,8.0875,121312.6286,11.3916,8.3976,10.5932,9.8946,5.4398,43518.7762,10.5932,8.0825,10.0073,9.3378,4.5617,31931.8829,14.1320,1104.2971,-164045.3000,196763.2878
4752.0000,9.7934,12.7096,0.0000,121112.4000,-121112.4000,5.5715,0.0000,18234.6472,18234.6472,272.1023,139347.0472,0.0000,-139347.0472,12.7096,12.5048,13104.9000,0.0000,13104.9000,0.4857,3315.1449,0.0000,3315.1449,23.7196,0.0000,9789.7551,9789.7551,12.5048,13.0706,0.0000,23299.5000,-23299.5000,1.2302,0.0000,3739.8014,3739.8014,60.0816,27039.3014,0.0000,-27039.3014,13.0706,13.0643,406.0000,0.0000,406.0000,0.0150,102.1873,0.0000,102.1873,0.7307,0.0000,303.8127,303.8127,13.0643,13.4661,0.0000,16464.7000,-16464.7000,0.9028,0.0000,2734.6801,2734.6801,44.0933,19199.3801,0.0000,-19199.3801,13.4661,13.4430,1473.5000,0.0000,1473.5000,0.0539,368.8346,0.0000,368.8346,2.6343,0.0000,1104.6654,1104.6654,13.4430,8.8638,11.1534,11.1534,7.2935,109402.2178,11.1534,8.1981,10.3653,9.6758,4.7071,37656.5964,10.3653,7.9143,9.7934,9.1398,3.9040,27327.9382,12.3887,968.0684,-145892.2000,174386.7524
4753.0000,9.6331,12.6414,0.0000,115625.8000,-115625.8000,5.3124,0.0000,17351.8295,17351.8295,259.4471,132977.6295,0.0000,-132977.6295,12.6414,12.4203,13086.4000,0.0000,13086.4000,0.4864,3313.6482,0.0000,3313.6482,23.7555,0.0000,9772.7518,9772.7518,12.4203,12.9378,0.0000,19715.8000,-19715.8000,1.0402,0.0000,3161.1142,3161.1142,50.8007,22876.9142,0.0000,-22876.9142,12.9378,12.9307,419.0000,0.0000,419.0000,0.0155,105.6554,0.0000,105.6554,0.7563,0.0000,313.3446,313.3446,12.9307,13.2939,0.0000,13768.2000,-13768.2000,0.7549,0.0000,2283.5740,2283.5740,36.8666,16051.7740,0.0000,-16051.7740,13.2939,13.2795,850.0000,0.0000,850.0000,0.0312,213.2743,0.0000,213.2743,1.5247,0.0000,636.7257,636.7257,13.2795,8.6613,10.9704,10.9704,6.8047,102071.0286,10.9704,8.0559,10.1932,9.5131,4.2945,34355.7928,10.1932,7.7930,9.6331,8.9931,3.5366,24756.3328,11.4608,895.5622,-134754.4000,161183.1543
