Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4754.0000,9.4863,12.5151,0.0000,106949.6000,-106949.6000,4.9091,0.0000,16002.1944,16002.1944,239.7527,122951.7944,0.0000,-122951.7944,12.5151,12.2746,13084.1000,0.0000,13084.1000,0.4869,3318.9724,0.0000,3318.9724,23.7771,0.0000,9765.1276,9765.1276,12.2746,12.7944,0.0000,18189.4000,-18189.4000,0.9594,0.0000,2910.9210,2910.9210,46.8531,21100.3210,0.0000,-21100.3210,12.7944,12.7869,406.2000,0.0000,406.2000,0.0150,102.6340,0.0000,102.6340,0.7347,0.0000,303.5660,303.5660,12.7869,13.1179,0.0000,11529.1000,-11529.1000,0.6320,0.0000,1909.3278,1909.3278,30.8680,13438.4278,0.0000,-13438.4278,13.1179,13.1108,383.4000,0.0000,383.4000,0.0141,96.4353,0.0000,96.4353,0.6896,0.0000,286.9647,286.9647,13.1108,8.4819,10.7964,10.7964,6.2636,93954.1185,10.7964,7.9342,10.0331,9.3653,3.8729,30983.2449,10.0331,7.6897,9.4863,8.8614,3.1710,22197.2147,10.5248,822.4207,-122794.4000,147134.5781
4755.0000,9.3496,12.3906,0.0000,98550.8000,-98550.8000,4.5197,0.0000,14705.0792,14705.0792,220.7348,113255.8792,0.0000,-113255.8792,12.3906,12.1288,13074.4000,0.0000,13074.4000,0.4875,3322.3572,0.0000,3322.3572,23.8074,0.0000,9752.0428,9752.0428,12.1288,12.6433,0.0000,16525.0000,-16525.0000,0.8711,0.0000,2639.6687,2639.6687,42.5432,19164.6687,0.0000,-19164.6687,12.6433,12.6349,419.2000,0.0000,419.2000,0.0156,106.1440,0.0000,106.1440,0.7599,0.0000,313.0560,313.0560,12.6349,12.9371,0.0000,9657.0000,-9657.0000,0.5294,0.0000,1596.7928,1596.7928,25.8531,11253.7928,0.0000,-11253.7928,12.9371,12.9294,383.4000,0.0000,383.4000,0.0142,96.6794,0.0000,96.6794,0.6915,0.0000,286.7206,286.7206,12.9294,8.3267,10.6281,10.6281,5.7140,85709.6799,10.6281,7.8298,9.8819,9.2289,3.4739,27791.1098,9.8819,7.6009,9.3496,8.7414,2.8316,19821.4766,9.6560,754.5358,-110855.8000,133322.2663
4756.0000,9.3600,12.6337,0.0000,120009.3000,-120009.3000,5.4994,0.0000,17910.6905,17910.6905,268.5833,137919.9905,0.0000,-137919.9905,12.6337,12.4019,13074.5000,0.0000,13074.5000,0.4885,3310.9951,0.0000,3310.9951,23.8551,0.0000,9763.5049,9763.5049,12.4019,12.8162,0.0000,15042.7000,-15042.7000,0.7925,0.0000,2411.2840,2411.2840,38.7066,17453.9840,0.0000,-17453.9840,12.8162,12.8090,406.7000,0.0000,406.7000,0.0151,102.7289,0.0000,102.7289,0.7391,0.0000,303.9711,303.9711,12.8090,13.0387,0.0000,8301.8000,-8301.8000,0.4550,0.0000,1375.1720,1375.1720,22.2229,9676.9720,0.0000,-9676.9720,13.0387,13.0236,849.6000,0.0000,849.6000,0.0315,213.9337,0.0000,213.9337,1.5367,0.0000,635.6663,635.6663,13.0236,8.3152,10.6694,10.6694,6.6122,99182.5163,10.6694,7.7992,9.9040,9.2343,4.0308,32246.4764,9.9040,7.5726,9.3600,8.7383,3.2741,22918.6248,10.9231,853.5447,-129023.0000,154347.6174
4757.0000,9.3584,12.6800,0.0000,130430.9000,-130430.9000,5.9774,0.0000,19465.4323,19465.4323,291.9247,149896.3323,0.0000,-149896.3323,12.6800,12.4636,13074.9000,0.0000,13074.9000,0.4866,3308.9361,0.0000,3308.9361,23.7633,0.0000,9765.9639,9765.9639,12.4636,12.7924,0.0000,12786.3000,-12786.3000,0.6743,0.0000,2051.2297,2051.2297,32.9333,14837.5297,0.0000,-14837.5297,12.7924,12.7834,543.1000,0.0000,543.1000,0.0202,137.2282,0.0000,137.2282,0.9842,0.0000,405.8718,405.8718,12.7834,13.0087,0.0000,8723.6000,-8723.6000,0.4782,0.0000,1444.6582,1444.6582,23.3546,10168.2582,0.0000,-10168.2582,13.0087,12.9354,4423.9000,0.0000,4423.9000,0.1636,1114.4279,0.0000,1114.4279,7.9889,0.0000,3309.4721,3309.4721,12.9354,8.3959,10.6656,10.6656,6.8286,102428.3453,10.6656,7.8052,9.9029,9.2354,4.3028,34422.7637,9.9029,7.5695,9.3584,8.7362,3.5100,24569.6962,11.7003,914.2777,-133898.9000,161420.8051
4758.0000,9.7201,13.3645,0.0000,220375.9000,-220375.9000,10.0992,0.0000,33130.0839,33130.0839,493.2310,253505.9839,0.0000,-253505.9839,13.3645,13.2236,13077.8000,0.0000,13077.8000,0.4863,3278.1437,0.0000,3278.1437,23.7511,0.0000,9799.6563,9799.6563,13.2236,13.2886,0.0000,3892.4000,-3892.4000,0.2053,0.0000,630.8208,630.8208,10.0278,4523.2208,0.0000,-4523.2208,13.2886,13.2833,497.4000,0.0000,497.4000,0.0185,124.8122,0.0000,124.8122,0.9017,0.0000,372.5878,372.5878,13.2833,13.4866,0.0000,12126.3000,-12126.3000,0.6647,0.0000,2018.8667,2018.8667,32.4636,14145.1667,0.0000,-14145.1667,13.4866,13.3267,14836.0000,0.0000,14836.0000,0.5488,3712.5700,0.0000,3712.5700,26.8043,0.0000,11123.4300,11123.4300,13.3267,8.9156,11.1212,11.1212,10.2277,153416.0998,11.1212,8.0795,10.3101,9.6003,7.0524,56419.4802,10.3101,7.7815,9.7201,9.0458,5.8627,41039.1229,18.0344,1409.2311,-207983.4000,250874.7029
4759.0000,10.0778,13.6040,0.0000,271436.1000,-271436.1000,12.4656,0.0000,41107.1622,41107.1622,608.7990,312543.2622,0.0000,-312543.2622,13.6040,13.4160,22214.8000,0.0000,22214.8000,0.8172,5550.0311,0.0000,5550.0311,39.9124,0.0000,16664.7689,16664.7689,13.4160,13.5618,0.0000,11120.2000,-11120.2000,0.5883,0.0000,1807.0130,1807.0130,28.7312,12927.2130,0.0000,-12927.2130,13.5618,13.5533,1004.5000,0.0000,1004.5000,0.0370,251.1054,0.0000,251.1054,1.8069,0.0000,753.3946,753.3946,13.5533,13.7533,0.0000,15186.9000,-15186.9000,0.8328,0.0000,2535.9759,2535.9759,40.6725,17722.8759,0.0000,-17722.8759,13.7533,13.6197,15768.4000,0.0000,15768.4000,0.5790,3931.3930,0.0000,3931.3930,28.2766,0.0000,11837.0070,11837.0070,13.6197,9.4200,11.5199,11.5199,12.4078,186117.4487,11.5199,8.4177,10.6926,9.9688,9.1652,73321.2265,10.6926,8.0576,10.0778,9.3751,7.7851,54495.7308,22.9798,1795.6769,-258755.5000,313934.4060
4760.0000,10.5535,13.5610,0.0000,291147.8000,-291147.8000,13.3992,0.0000,44533.2516,44533.2516,654.3930,335681.0516,0.0000,-335681.0516,13.5610,13.3789,27097.3000,0.0000,27097.3000,0.9931,6773.8706,0.0000,6773.8706,48.5037,0.0000,20323.4294,20323.4294,13.3789,14.0441,0.0000,63869.5000,-63869.5000,3.3814,0.0000,10373.3140,10373.3140,165.1440,74242.8140,0.0000,-74242.8140,14.0441,14.0328,1679.8000,0.0000,1679.8000,0.0616,417.1407,0.0000,417.1407,3.0088,0.0000,1262.6593,1262.6593,14.0328,14.2050,0.0000,16452.1000,-16452.1000,0.9024,0.0000,2762.3799,2762.3799,44.0714,19214.4799,0.0000,-19214.4799,14.2050,14.1029,15146.8000,0.0000,15146.8000,0.5539,3753.1143,0.0000,3753.1143,27.0500,0.0000,11393.6857,11393.6857,14.1029,9.9912,12.0470,12.0470,15.2971,229456.3453,12.0470,8.8607,11.1973,10.4539,11.8543,94834.6171,11.1973,8.4380,10.5535,9.8177,10.2658,71860.4186,28.9374,2261.2103,-327545.5000,396151.3810
4761.0000,10.7572,13.7330,0.0000,297322.2000,-297322.2000,13.7223,0.0000,45674.5686,45674.5686,670.1747,342996.7686,0.0000,-342996.7686,13.7330,13.5324,30802.3000,0.0000,30802.3000,1.1297,7681.8022,0.0000,7681.8022,55.1723,0.0000,23120.4978,23120.4978,13.5324,14.1946,0.0000,65636.4000,-65636.4000,3.4745,0.0000,10683.2654,10683.2654,169.6878,76319.6654,0.0000,-76319.6654,14.1946,14.1827,1821.8000,0.0000,1821.8000,0.0663,451.4744,0.0000,451.4744,3.2390,0.0000,1370.3256,1370.3256,14.1827,14.3761,0.0000,19083.7000,-19083.7000,1.0472,0.0000,3209.9046,3209.9046,51.1457,22293.6046,0.0000,-22293.6046,14.3761,14.2893,13281.9000,0.0000,13281.9000,0.4823,3283.3687,0.0000,3283.3687,23.5560,0.0000,9998.5313,9998.5313,14.2893,10.2264,12.2579,12.2579,15.6099,234148.5523,12.2579,9.0666,11.4069,10.6623,12.2609,98087.2316,11.4069,8.6225,10.7572,10.0147,10.6976,74883.3876,29.8835,2335.1411,-336136.3000,407119.1715
4762.0000,11.0089,13.8771,0.0000,310320.8000,-310320.8000,14.3398,0.0000,47928.8710,47928.8710,700.3343,358249.6710,0.0000,-358249.6710,13.8771,13.6584,36366.0000,0.0000,36366.0000,1.3302,9051.3840,0.0000,9051.3840,64.9648,0.0000,27314.6160,27314.6160,13.6584,14.3868,0.0000,78223.6000,-78223.6000,4.1433,0.0000,12754.7647,12754.7647,202.3520,90978.3647,0.0000,-90978.3647,14.3868,14.3755,1865.0000,0.0000,1865.0000,0.0677,460.9728,0.0000,460.9728,3.3082,0.0000,1404.0272,1404.0272,14.3755,14.5923,0.0000,23172.9000,-23172.9000,1.2719,0.0000,3906.7225,3906.7225,62.1155,27079.6225,0.0000,-27079.6225,14.5923,14.5197,12038.7000,0.0000,12038.7000,0.4360,2967.3353,0.0000,2967.3353,21.2957,0.0000,9071.3647,9071.3647,14.5197,10.5191,12.5194,12.5194,16.6562,249842.9883,12.5194,9.3190,11.6660,10.9192,13.3246,106596.6301,11.6660,8.8498,11.0089,10.2579,11.7251,82075.7719,32.3835,2530.4890,-361447.6000,438515.3903
4763.0000,11.3330,14.0840,0.0000,325878.3000,-325878.3000,15.0818,0.0000,50686.0265,50686.0265,736.5690,376564.3265,0.0000,-376564.3265,14.0840,13.8741,38215.7000,0.0000,38215.7000,1.3948,9484.8322,0.0000,9484.8322,68.1178,0.0000,28730.8678,28730.8678,13.8741,14.7221,0.0000,99747.9000,-99747.9000,5.2860,0.0000,16314.8439,16314.8439,258.1619,116062.7439,0.0000,-116062.7439,14.7221,14.7099,2197.3000,0.0000,2197.3000,0.0796,540.6499,0.0000,540.6499,3.8863,0.0000,1656.6501,1656.6501,14.7099,14.9381,0.0000,26713.2000,-26713.2000,1.4665,0.0000,4522.0613,4522.0613,71.6216,31235.2613,0.0000,-31235.2613,14.9381,14.8846,9707.6000,0.0000,9707.6000,0.3505,2381.6456,0.0000,2381.6456,17.1161,0.0000,7325.9544,7325.9544,14.8846,10.8639,12.8743,12.8743,18.3452,275178.4991,12.8743,9.6184,12.0060,11.2463,14.8552,118841.5559,12.0060,9.1216,11.3330,10.5638,13.1606,92124.4328,35.4887,2773.1344,-402218.8000,486144.4878
4764.0000,11.5575,14.3439,0.0000,337501.5000,-337501.5000,15.6507,0.0000,52752.1233,52752.1233,764.3543,390253.6233,0.0000,-390253.6233,14.3439,14.1659,33119.1000,0.0000,33119.1000,1.2049,8190.8303,0.0000,8190.8303,58.8464,0.0000,24928.2697,24928.2697,14.1659,15.0035,0.0000,100756.9000,-100756.9000,5.3442,0.0000,16550.2559,16550.2559,261.0010,117307.1559,0.0000,-117307.1559,15.0035,14.9893,2627.3000,0.0000,2627.3000,0.0947,644.0131,0.0000,644.0131,4.6233,0.0000,1983.2869,1983.2869,14.9893,15.2341,0.0000,29303.3000,-29303.3000,1.6094,0.0000,4977.9554,4977.9554,78.5994,34281.2554,0.0000,-34281.2554,15.2341,15.1884,8464.4000,0.0000,8464.4000,0.3040,2068.4456,0.0000,2068.4456,14.8470,0.0000,6395.9544,6395.9544,15.1884,11.0773,13.1329,13.1329,19.1928,287892.3208,13.1329,9.8071,12.2460,11.4700,15.5261,124208.7531,12.2460,9.2952,11.5575,10.7706,13.7758,96430.4697,36.3118,2837.4515,-423350.9000,508531.5437
4765.0000,11.8143,14.5177,0.0000,348796.1000,-348796.1000,16.1968,0.0000,54827.1568,54827.1568,791.0268,403623.2568,0.0000,-403623.2568,14.5177,14.3249,38216.3000,0.0000,38216.3000,1.3849,9429.1872,0.0000,9429.1872,67.6351,0.0000,28787.1128,28787.1128,14.3249,15.2186,0.0000,114567.7000,-114567.7000,6.0840,0.0000,18863.2259,18863.2259,297.1329,133430.9259,0.0000,-133430.9259,15.2186,15.2059,2509.2000,0.0000,2509.2000,0.0900,613.3001,0.0000,613.3001,4.3970,0.0000,1895.8999,1895.8999,15.2059,15.4600,0.0000,32416.0000,-32416.0000,1.7810,0.0000,5522.0303,5522.0303,86.9819,37938.0303,0.0000,-37938.0303,15.4600,15.4218,7532.0000,0.0000,7532.0000,0.2693,1835.0829,0.0000,1835.0829,13.1536,0.0000,5696.9171,5696.9171,15.4218,11.3709,13.3963,13.3963,20.1604,302406.6475,13.3963,10.0665,12.5084,11.7314,16.5718,132574.2504,12.5084,9.5337,11.8143,11.0210,14.8041,103628.5433,38.7091,3024.7856,-447522.3000,538609.4412
4766.0000,12.0722,14.7703,0.0000,362590.3000,-362590.3000,16.8642,0.0000,57323.6053,57323.6053,823.6205,419913.9053,0.0000,-419913.9053,14.7703,14.5941,36362.3000,0.0000,36362.3000,1.3142,8941.1976,0.0000,8941.1976,64.1850,0.0000,27421.1024,27421.1024,14.5941,15.5081,0.0000,122059.8000,-122059.8000,6.4862,0.0000,20178.3508,20178.3508,316.7740,142238.1508,0.0000,-142238.1508,15.5081,15.5000,1665.9000,0.0000,1665.9000,0.0596,405.6186,0.0000,405.6186,2.9099,0.0000,1260.2814,1260.2814,15.5000,15.7657,0.0000,35312.7000,-35312.7000,1.9408,0.0000,6038.6465,6038.6465,94.7846,41351.3465,0.0000,-41351.3465,15.7657,15.7336,6599.6000,0.0000,6599.6000,0.2352,1601.4429,0.0000,1601.4429,11.4870,0.0000,4998.1571,4998.1571,15.7336,11.6302,13.6819,13.6819,21.2870,319305.6644,13.6819,10.2980,12.7795,11.9899,17.5545,140436.2852,12.7795,9.7482,12.0722,11.2639,15.7254,110078.1228,40.3503,3153.0263,-475335.0000,569820.0725
4767.0000,12.3450,15.0184,0.0000,377138.7000,-377138.7000,17.5691,0.0000,59990.1171,59990.1171,858.0472,437128.8171,0.0000,-437128.8171,15.0184,14.8590,34510.4000,0.0000,34510.4000,1.2426,8457.6284,0.0000,8457.6284,60.6851,0.0000,26052.7716,26052.7716,14.8590,15.8018,0.0000,132208.0000,-132208.0000,7.0335,0.0000,21944.7916,21944.7916,343.5024,154152.7916,0.0000,-154152.7916,15.8018,15.7943,1611.0000,0.0000,1611.0000,0.0574,390.7361,0.0000,390.7361,2.8021,0.0000,1220.2639,1220.2639,15.7943,16.0671,0.0000,38066.1000,-38066.1000,2.0931,0.0000,6535.1419,6535.1419,102.2217,44601.2419,0.0000,-44601.2419,16.0671,16.0321,7532.0000,0.0000,7532.0000,0.2672,1820.4986,0.0000,1820.4986,13.0514,0.0000,5711.5014,5711.5014,16.0321,11.9175,13.9748,13.9748,22.4266,336398.4233,13.9748,10.5548,13.0628,12.2648,18.6410,149127.9776,13.0628,9.9866,12.3450,11.5247,16.7668,117367.6696,42.3942,3312.7436,-503759.4000,602894.0704
4768.0000,12.5678,15.2231,0.0000,383712.4000,-383712.4000,17.9060,0.0000,61344.3775,61344.3775,874.5014,445056.7775,0.0000,-445056.7775,15.2231,15.0905,29409.4000,0.0000,29409.4000,1.0550,7187.8306,0.0000,7187.8306,51.5241,0.0000,22221.5694,22221.5694,15.0905,16.0533,0.0000,138326.1000,-138326.1000,7.3673,0.0000,23043.0803,23043.0803,359.8088,161369.1803,0.0000,-161369.1803,16.0533,16.0439,2068.3000,0.0000,2068.3000,0.0733,500.0021,0.0000,500.0021,3.5820,0.0000,1568.2979,1568.2979,16.0439,16.3311,0.0000,41059.5000,-41059.5000,2.2587,0.0000,7073.0658,7073.0658,110.3137,48132.5658,0.0000,-48132.5658,16.3311,16.2913,8775.2000,0.0000,8775.2000,0.3100,2113.7156,0.0000,2113.7156,15.1393,0.0000,6661.4844,6661.4844,16.2913,12.1434,14.2174,14.2174,23.1744,347615.4894,14.2174,10.7591,13.2951,12.4882,19.3213,154570.7792,13.2951,10.1777,12.5678,11.7364,17.4168,121917.8835,43.4557,3395.6864,-522845.1000,624104.1521
4769.0000,12.6698,15.4254,0.0000,388831.4000,-388831.4000,18.1705,0.0000,62307.4049,62307.4049,887.4171,451138.8049,0.0000,-451138.8049,15.4254,15.3367,19213.4000,0.0000,19213.4000,0.6871,4683.2595,0.0000,4683.2595,33.5590,0.0000,14530.1405,14530.1405,15.3367,16.2191,0.0000,123763.9000,-123763.9000,6.5984,0.0000,20697.4550,20697.4550,322.2565,144461.3550,0.0000,-144461.3550,16.2191,16.2129,1326.1000,0.0000,1326.1000,0.0469,319.8872,0.0000,319.8872,2.2883,0.0000,1006.2128,1006.2128,16.2129,16.5237,0.0000,43382.9000,-43382.9000,2.3876,0.0000,7490.7973,7490.7973,116.6067,50873.6973,0.0000,-50873.6973,16.5237,16.4700,11572.5000,0.0000,11572.5000,0.4073,2780.5824,0.0000,2780.5824,19.8896,0.0000,8791.9176,8791.9176,16.4700,12.2220,14.3460,14.3460,23.1822,347733.1552,14.3460,10.8291,13.4081,12.5875,19.1923,153538.6818,13.4081,10.2440,12.6698,11.8261,17.2675,120872.3940,42.4466,3316.8410,-523866.2000,622144.2310
4770.0000,11.9885,14.6894,0.0000,285503.8000,-285503.8000,13.3505,0.0000,45052.3406,45052.3406,652.0186,330556.1406,0.0000,-330556.1406,14.6894,14.5919,15829.6000,0.0000,15829.6000,0.5644,3896.6189,0.0000,3896.6189,27.5663,0.0000,11932.9811,11932.9811,14.5919,15.3543,0.0000,80069.7000,-80069.7000,4.2736,0.0000,13236.2908,13236.2908,208.7137,93305.9908,0.0000,-93305.9908,15.3543,15.3475,1096.6000,0.0000,1096.6000,0.0387,267.5484,0.0000,267.5484,1.8878,0.0000,829.0516,829.0516,15.3475,15.7730,0.0000,44484.8000,-44484.8000,2.4490,0.0000,7591.8928,7591.8928,119.6051,52076.6928,0.0000,-52076.6928,15.7730,15.6889,13592.7000,0.0000,13592.7000,0.4770,3298.0552,0.0000,3298.0552,23.2974,0.0000,10294.6448,10294.6448,15.6889,11.4850,13.5869,13.5869,17.1492,257237.7741,13.5869,10.2149,12.6877,11.9009,13.7560,110047.6437,12.6877,9.6910,11.9885,11.1893,12.2250,85574.6664,31.7298,2479.4134,-379539.4000,452860.0843
4771.0000,11.6347,14.4424,0.0000,263890.9000,-263890.9000,12.2870,0.0000,41316.7078,41316.7078,600.0770,305207.6078,0.0000,-305207.6078,14.4424,14.3328,15814.4000,0.0000,15814.4000,0.5701,3905.9022,0.0000,3905.9022,27.8428,0.0000,11908.4978,11908.4978,14.3328,14.9581,0.0000,58356.4000,-58356.4000,3.1045,0.0000,9609.3483,9609.3483,151.6200,67965.7483,0.0000,-67965.7483,14.9581,14.9522,844.1000,0.0000,844.1000,0.0301,207.0347,0.0000,207.0347,1.4715,0.0000,637.0653,637.0653,14.9522,15.4097,0.0000,42507.2000,-42507.2000,2.3367,0.0000,7217.5968,7217.5968,114.1203,49724.7968,0.0000,-49724.7968,15.4097,15.3194,12971.1000,0.0000,12971.1000,0.4602,3162.3626,0.0000,3162.3626,22.4738,0.0000,9808.7374,9808.7374,15.3194,11.0878,13.2036,13.2036,15.3328,229991.4988,13.2036,9.8817,12.3178,11.5426,12.0368,96294.3296,12.3178,9.3902,11.6347,10.8540,10.6076,74253.4947,28.1829,2202.2529,-335124.9000,400539.3231
4772.0000,11.0207,13.7877,0.0000,193241.4000,-193241.4000,8.9777,0.0000,29853.6571,29853.6571,438.4571,223095.0571,0.0000,-223095.0571,13.7877,13.6403,15828.0000,0.0000,15828.0000,0.5727,3944.3848,0.0000,3944.3848,27.9706,0.0000,11883.6152,11883.6152,13.6403,14.1374,0.0000,34469.5000,-34469.5000,1.8317,0.0000,5618.9822,5618.9822,89.4595,40088.4822,0.0000,-40088.4822,14.1374,14.1288,923.0000,0.0000,923.0000,0.0331,228.9141,0.0000,228.9141,1.6185,0.0000,694.0859,694.0859,14.1288,14.6818,0.0000,38167.7000,-38167.7000,2.0969,0.0000,6415.7684,6415.7684,102.4101,44583.4684,0.0000,-44583.4684,14.6818,14.5707,11883.3000,0.0000,11883.3000,0.4238,2925.4971,0.0000,2925.4971,20.6989,0.0000,8957.8029,8957.8029,14.5707,10.4213,12.4960,12.4960,11.1517,167275.4383,12.4960,9.3556,11.6585,10.9258,8.4401,67520.5653,11.6585,8.9252,11.0207,10.2918,7.3462,51423.1455,20.9041,1633.4751,-237244.3000,286219.1492
4773.0000,10.7203,13.6123,0.0000,181192.2000,-181192.2000,8.3862,0.0000,27812.8527,27812.8527,409.5707,209005.0527,0.0000,-209005.0527,13.6123,13.4733,13398.1000,0.0000,13398.1000,0.4897,3346.9257,0.0000,3346.9257,23.9144,0.0000,10051.1743,10051.1743,13.4733,13.8943,0.0000,26173.9000,-26173.9000,1.3870,0.0000,4256.6307,4256.6307,67.7369,30430.5307,0.0000,-30430.5307,13.8943,13.8886,551.0000,0.0000,551.0000,0.0200,137.1097,0.0000,137.1097,0.9782,0.0000,413.8903,413.8903,13.8886,14.4357,0.0000,33860.7000,-33860.7000,1.8584,0.0000,5675.8291,5675.8291,90.7588,39536.5291,0.0000,-39536.5291,14.4357,14.3345,9707.6000,0.0000,9707.6000,0.3500,2397.8391,0.0000,2397.8391,17.0931,0.0000,7309.7609,7309.7609,14.3345,10.0286,12.1816,12.1816,10.3727,155591.1861,12.1816,9.0535,11.3474,10.6175,7.5353,60282.6292,11.3474,8.6597,10.7203,10.0036,6.4745,45321.5049,18.7369,1464.1252,-217570.1000,261195.3203
4774.0000,10.3931,13.2728,0.0000,152224.0000,-152224.0000,7.0327,0.0000,23205.3400,23205.3400,343.4636,175429.3400,0.0000,-175429.3400,13.2728,13.1121,13077.0000,0.0000,13077.0000,0.4792,3282.1217,0.0000,3282.1217,23.4046,0.0000,9794.8783,9794.8783,13.1121,13.5175,0.0000,21261.6000,-21261.6000,1.1259,0.0000,3440.4811,3440.4811,54.9875,24702.0811,0.0000,-24702.0811,13.5175,13.5125,407.2000,0.0000,407.2000,0.0149,101.8544,0.0000,101.8544,0.7256,0.0000,305.3456,305.3456,13.5125,14.0608,0.0000,28624.9000,-28624.9000,1.5706,0.0000,4777.7341,4777.7341,76.7050,33402.6341,0.0000,-33402.6341,14.0608,13.9564,8464.4000,0.0000,8464.4000,0.3063,2101.4632,0.0000,2101.4632,14.9595,0.0000,6362.9368,6362.9368,13.9564,9.6539,11.8051,11.8051,8.7367,131050.8788,11.8051,8.7705,10.9959,10.2878,6.1623,49298.2137,10.9959,8.4126,10.3931,9.7043,5.2456,36719.3236,15.7943,1234.1896,-180161.9000,217068.4161
4775.0000,10.1459,13.1147,0.0000,137563.9000,-137563.9000,6.3429,0.0000,20862.5534,20862.5534,309.7754,158426.4534,0.0000,-158426.4534,13.1147,12.9311,13084.9000,0.0000,13084.9000,0.4821,3291.3505,0.0000,3291.3505,23.5428,0.0000,9793.5495,9793.5495,12.9311,13.3062,0.0000,17231.8000,-17231.8000,0.9112,0.0000,2781.5515,2781.5515,44.5025,20013.3515,0.0000,-20013.3515,13.3062,13.3003,419.1000,0.0000,419.1000,0.0154,105.1388,0.0000,105.1388,0.7512,0.0000,313.9612,313.9612,13.3003,13.8183,0.0000,23697.8000,-23697.8000,1.2998,0.0000,3946.0993,3946.0993,63.4786,27643.8993,0.0000,-27643.8993,13.8183,13.7517,4734.7000,0.0000,4734.7000,0.1723,1179.4037,0.0000,1179.4037,8.4157,0.0000,3555.2963,3555.2963,13.7517,9.3163,11.5340,11.5340,7.8897,118344.9831,11.5340,8.5359,10.7345,10.0349,5.3329,42663.2001,10.7345,8.2118,10.1459,9.4731,4.4874,31411.6716,13.8354,1081.1188,-160254.8000,192419.8548
4776.0000,9.9334,12.8712,0.0000,120028.0000,-120028.0000,5.5261,0.0000,18123.3332,18123.3332,269.8880,138151.3332,0.0000,-138151.3332,12.8712,12.6632,13085.2000,0.0000,13085.2000,0.4833,3302.6560,0.0000,3302.6560,23.6018,0.0000,9782.5440,9782.5440,12.6632,13.1233,0.0000,18640.1000,-18640.1000,0.9850,0.0000,2998.1429,2998.1429,48.1061,21638.2429,0.0000,-21638.2429,13.1233,13.1169,406.3000,0.0000,406.3000,0.0150,102.1876,0.0000,102.1876,0.7306,0.0000,304.1124,304.1124,13.1169,13.5984,0.0000,19418.5000,-19418.5000,1.0649,0.0000,3227.1031,3227.1031,52.0061,22645.6031,0.0000,-22645.6031,13.5984,13.5750,1471.2000,0.0000,1471.2000,0.0537,367.5852,0.0000,367.5852,2.6247,0.0000,1103.6148,1103.6148,13.5750,9.0209,11.2979,11.2979,7.1385,107077.2159,11.2979,8.3378,10.5085,9.8179,4.6399,37119.3783,10.5085,8.0435,9.9334,9.2760,3.8639,27047.5206,12.1920,952.6975,-143123.9000,171244.1148
4777.0000,9.7687,12.7616,0.0000,113048.5000,-113048.5000,5.1982,0.0000,17011.9652,17011.9652,253.8739,130060.4652,0.0000,-130060.4652,12.7616,12.5369,13067.1000,0.0000,13067.1000,0.4844,3303.1673,0.0000,3303.1673,23.6598,0.0000,9763.9327,9763.9327,12.5369,12.9829,0.0000,16697.9000,-16697.9000,0.8815,0.0000,2681.3039,2681.3039,43.0500,19379.2039,0.0000,-19379.2039,12.9829,12.9757,419.1000,0.0000,419.1000,0.0155,105.6140,0.0000,105.6140,0.7558,0.0000,313.4860,313.4860,12.9757,13.4163,0.0000,16423.8000,-16423.8000,0.9005,0.0000,2725.3196,2725.3196,43.9792,19149.1196,0.0000,-19149.1196,13.4163,13.4017,848.9000,0.0000,848.9000,0.0311,212.6364,0.0000,212.6364,1.5196,0.0000,636.2636,636.2636,13.4017,8.8173,11.1095,11.1095,6.6407,99610.0145,11.1095,8.1928,10.3317,9.6511,4.2250,33800.2266,10.3317,7.9190,9.7687,9.1253,3.4949,24464.4878,11.2669,880.4120,-131835.1000,157874.7288
4778.0000,9.6115,12.5825,0.0000,102206.6000,-102206.6000,4.6951,0.0000,15331.3021,15331.3021,229.3030,117537.9021,0.0000,-117537.9021,12.5825,12.3359,13066.2000,0.0000,13066.2000,0.4853,3311.2814,0.0000,3311.2814,23.6992,0.0000,9754.9186,9754.9186,12.3359,12.8121,0.0000,16237.3000,-16237.3000,0.8568,0.0000,2600.5620,2600.5620,41.8428,18837.8620,0.0000,-18837.8620,12.8121,12.8044,406.3000,0.0000,406.3000,0.0150,102.6338,0.0000,102.6338,0.7344,0.0000,303.6662,303.6662,12.8044,13.2192,0.0000,14079.2000,-14079.2000,0.7719,0.0000,2332.0725,2332.0725,37.6969,16411.2725,0.0000,-16411.2725,13.2192,13.2120,383.2000,0.0000,383.2000,0.0141,96.2490,0.0000,96.2490,0.6879,0.0000,286.9510,286.9510,13.2120,8.6312,10.9216,10.9216,6.0409,90613.2884,10.9216,8.0652,10.1599,9.4934,3.7668,30134.6920,10.1599,7.8099,9.6115,8.9849,3.0990,21693.1339,10.2572,801.5142,-118667.4000,142441.1143
4779.0000,9.4612,12.4382,0.0000,92669.2000,-92669.2000,4.2531,0.0000,13858.4792,13858.4792,207.7135,106527.6792,0.0000,-106527.6792,12.4382,12.1660,13055.9000,0.0000,13055.9000,0.4863,3315.4214,0.0000,3315.4214,23.7482,0.0000,9740.4786,9740.4786,12.1660,12.6287,0.0000,14275.2000,-14275.2000,0.7527,0.0000,2281.3641,2281.3641,36.7594,16556.5641,0.0000,-16556.5641,12.6287,12.6200,418.0000,0.0000,418.0000,0.0155,105.8620,0.0000,105.8620,0.7576,0.0000,312.1380,312.1380,12.6200,13.0140,0.0000,12099.3000,-12099.3000,0.6632,0.0000,2000.3241,2000.3241,32.3918,14099.6241,0.0000,-14099.6241,13.0140,13.0060,383.2000,0.0000,383.2000,0.0141,96.5250,0.0000,96.5250,0.6900,0.0000,286.6750,286.6750,13.0060,8.4639,10.7349,10.7349,5.4177,81264.7854,10.7349,7.9526,9.9930,9.3438,3.3186,26548.9966,9.9930,7.7137,9.4612,8.8533,2.7186,19030.4836,9.2773,724.9450,-105186.6000,126844.2656
4780.0000,9.4716,12.7214,0.0000,116260.7000,-116260.7000,5.3311,0.0000,17390.2068,17390.2068,260.3633,133650.9068,0.0000,-133650.9068,12.7214,12.4843,13055.0000,0.0000,13055.0000,0.4873,3301.9749,0.0000,3301.9749,23.8014,0.0000,9753.0251,9753.0251,12.4843,12.8363,0.0000,12477.2000,-12477.2000,0.6575,0.0000,2002.1803,2002.1803,32.1096,14479.3803,0.0000,-14479.3803,12.8363,12.8289,406.8000,0.0000,406.8000,0.0151,102.7251,0.0000,102.7251,0.7394,0.0000,304.0749,304.0749,12.8289,13.1320,0.0000,10692.0000,-10692.0000,0.5860,0.0000,1771.4702,1771.4702,28.6208,12463.4702,0.0000,-12463.4702,13.1320,13.1165,848.6000,0.0000,848.6000,0.0314,213.4036,0.0000,213.4036,1.5330,0.0000,635.1964,635.1964,13.1165,8.4427,10.7796,10.7796,6.4072,96108.5328,10.7796,7.9174,10.0164,9.3485,3.9238,31390.4490,10.0164,7.6818,9.4716,8.8491,3.2003,22402.2396,10.6627,833.2020,-125119.5000,149901.2214
4781.0000,9.4731,12.6995,0.0000,125304.8000,-125304.8000,5.7462,0.0000,18743.5572,18743.5572,280.6345,144048.3572,0.0000,-144048.3572,12.6995,12.4811,13055.4000,0.0000,13055.4000,0.4852,3303.0938,0.0000,3303.0938,23.6948,0.0000,9752.3062,9752.3062,12.4811,12.8167,0.0000,12913.0000,-12913.0000,0.6812,0.0000,2072.0260,2072.0260,33.2698,14985.0260,0.0000,-14985.0260,12.8167,12.8076,542.2000,0.0000,542.2000,0.0201,136.9540,0.0000,136.9540,0.9823,0.0000,405.2460,405.2460,12.8076,13.1035,0.0000,11331.1000,-11331.1000,0.6211,0.0000,1876.9415,1876.9415,30.3357,13208.0415,0.0000,-13208.0415,13.1035,13.0294,4416.5000,0.0000,4416.5000,0.1631,1111.0915,0.0000,1111.0915,7.9639,0.0000,3305.4085,3305.4085,13.0294,8.5320,10.7807,10.7807,6.6930,100395.6404,10.7807,7.9245,10.0191,9.3526,4.2507,34005.7197,10.0191,7.6790,9.4731,8.8491,3.4824,24377.1027,11.5754,904.5142,-131534.8000,158778.4629
4782.0000,9.8404,13.4519,0.0000,218194.1000,-218194.1000,10.0060,0.0000,32882.8800,32882.8800,488.6748,251076.9800,0.0000,-251076.9800,13.4519,13.3111,13057.5000,0.0000,13057.5000,0.4854,3269.0916,0.0000,3269.0916,23.7068,0.0000,9788.4084,9788.4084,13.3111,13.3530,0.0000,2507.1000,-2507.1000,0.1323,0.0000,406.8043,406.8043,6.4594,2913.9043,0.0000,-2913.9043,13.3530,13.3476,494.4000,0.0000,494.4000,0.0183,123.9485,0.0000,123.9485,0.8960,0.0000,370.4515,370.4515,13.3476,13.6010,0.0000,15096.7000,-15096.7000,0.8276,0.0000,2515.1697,2515.1697,40.4164,17611.8697,0.0000,-17611.8697,13.6010,13.4412,14810.3000,0.0000,14810.3000,0.5471,3700.2829,0.0000,3700.2829,26.7180,0.0000,11110.0171,11110.0171,13.4412,9.0494,11.2453,11.2453,10.1774,152660.9998,11.2453,8.1999,10.4332,9.7226,7.0575,56459.9623,10.4332,7.8929,9.8404,9.1630,5.8870,41208.6784,18.0249,1408.4915,-207435.7000,250329.6406
4783.0000,10.1741,13.6811,0.0000,265971.6000,-265971.6000,12.2233,0.0000,40360.1684,40360.1684,596.9663,306331.7684,0.0000,-306331.7684,13.6811,13.4905,22182.2000,0.0000,22182.2000,0.8149,5535.9908,0.0000,5535.9908,39.7996,0.0000,16646.2092,16646.2092,13.4905,13.5990,0.0000,8147.4000,-8147.4000,0.4312,0.0000,1325.3237,1325.3237,21.0576,9472.7237,0.0000,-9472.7237,13.5990,13.5903,1004.6000,0.0000,1004.6000,0.0370,251.0015,0.0000,251.0015,1.8052,0.0000,753.5985,753.5985,13.5903,13.8375,0.0000,18495.9000,-18495.9000,1.0143,0.0000,3089.8113,3089.8113,49.5372,21585.7113,0.0000,-21585.7113,13.8375,13.7021,15741.1000,0.0000,15741.1000,0.5770,3920.0430,0.0000,3920.0430,28.1776,0.0000,11821.0570,11821.0570,13.7021,9.5267,11.6144,11.6144,12.1571,182356.2084,11.6144,8.5192,10.7890,10.0668,9.0120,72096.3720,10.7890,8.1536,10.1741,9.4713,7.6734,53713.5346,22.6464,1769.6248,-253687.0000,308166.1151
4784.0000,10.6986,13.6345,0.0000,289042.5000,-289042.5000,13.3099,0.0000,44347.3844,44347.3844,650.0335,333389.8844,0.0000,-333389.8844,13.6345,13.4557,27057.0000,0.0000,27057.0000,0.9905,6756.9317,0.0000,6756.9317,48.3738,0.0000,20300.0683,20300.0683,13.4557,14.1551,0.0000,68311.4000,-68311.4000,3.6177,0.0000,11106.6718,11106.6718,176.6813,79418.0718,0.0000,-79418.0718,14.1551,14.1440,1676.6000,0.0000,1676.6000,0.0615,415.7149,0.0000,415.7149,3.0013,0.0000,1260.8851,1260.8851,14.1440,14.3495,0.0000,19977.5000,-19977.5000,1.0958,0.0000,3358.7042,3358.7042,53.5170,23336.2042,0.0000,-23336.2042,14.3495,14.2493,15120.5000,0.0000,15120.5000,0.5522,3739.2319,0.0000,3739.2319,26.9681,0.0000,11381.2681,11381.2681,14.2493,10.1495,12.1994,12.1994,15.5185,232777.8417,12.1994,9.0022,11.3468,10.6008,12.1019,96815.2267,11.3468,8.5690,10.6986,9.9579,10.5143,73600.0210,29.4412,2300.5801,-333477.3000,403193.0894
4785.0000,11.0340,13.8621,0.0000,303982.7000,-303982.7000,14.0420,0.0000,46975.3647,46975.3647,685.7876,350958.0647,0.0000,-350958.0647,13.8621,13.6760,30756.4000,0.0000,30756.4000,1.1267,7656.7412,0.0000,7656.7412,55.0274,0.0000,23099.6588,23099.6588,13.6760,14.4697,0.0000,84681.1000,-84681.1000,4.4840,0.0000,13811.1599,13811.1599,218.9899,98492.2599,0.0000,-98492.2599,14.4697,14.4586,1819.0000,0.0000,1819.0000,0.0661,449.0975,0.0000,449.0975,3.2285,0.0000,1369.9025,1369.9025,14.4586,14.6731,0.0000,22773.5000,-22773.5000,1.2499,0.0000,3843.2555,3843.2555,61.0422,26616.7555,0.0000,-26616.7555,14.6731,14.5926,13259.0000,0.0000,13259.0000,0.4804,3264.5548,0.0000,3264.5548,23.4638,0.0000,9994.4452,9994.4452,14.5926,10.5271,12.5599,12.5599,16.8167,252250.5677,12.5599,9.3237,11.6969,10.9418,13.3861,107089.0735,11.6969,8.8560,11.0340,10.2764,11.7513,82259.1857,32.1737,2514.0945,-365602.9000,441598.8268
4786.0000,11.2790,14.0315,0.0000,313248.3000,-313248.3000,14.4995,0.0000,48664.4333,48664.4333,708.1304,361912.7333,0.0000,-361912.7333,14.0315,13.8239,36311.4000,0.0000,36311.4000,1.3256,9018.6844,0.0000,9018.6844,64.7384,0.0000,27292.7156,27292.7156,13.8239,14.6451,0.0000,92812.0000,-92812.0000,4.9188,0.0000,15169.3971,15169.3971,240.2278,107981.3971,0.0000,-107981.3971,14.6451,14.6344,1863.9000,0.0000,1863.9000,0.0674,459.0923,0.0000,459.0923,3.2925,0.0000,1404.8077,1404.8077,14.6344,14.8745,0.0000,27002.6000,-27002.6000,1.4825,0.0000,4566.7804,4566.7804,72.4049,31569.3804,0.0000,-31569.3804,14.8745,14.8056,12017.9000,0.0000,12017.9000,0.4333,2950.9686,0.0000,2950.9686,21.1638,0.0000,9066.9314,9066.9314,14.8056,10.8116,12.8086,12.8086,17.5052,262577.8314,12.8086,9.5760,11.9466,11.1923,14.1684,113347.4842,11.9466,9.0857,11.2790,10.5162,12.5388,87771.4773,34.0907,2663.8985,-382869.7000,463696.7929
4787.0000,11.5722,14.2914,0.0000,331523.3000,-331523.3000,15.3684,0.0000,51834.4494,51834.4494,750.5665,383357.7494,0.0000,-383357.7494,14.2914,14.0877,38158.2000,0.0000,38158.2000,1.3894,9443.8140,0.0000,9443.8140,67.8545,0.0000,28714.3860,28714.3860,14.0877,14.9472,0.0000,104095.8000,-104095.8000,5.5201,0.0000,17079.0404,17079.0404,269.5950,121174.8404,0.0000,-121174.8404,14.9472,14.9355,2193.7000,0.0000,2193.7000,0.0791,538.1330,0.0000,538.1330,3.8648,0.0000,1655.5670,1655.5670,14.9355,15.1867,0.0000,30270.7000,-30270.7000,1.6623,0.0000,5138.7863,5138.7863,81.1862,35409.4863,0.0000,-35409.4863,15.1867,15.1347,9691.0000,0.0000,9691.0000,0.3484,2369.6872,0.0000,2369.6872,17.0147,0.0000,7321.3128,7321.3128,15.1347,11.1196,13.1272,13.1272,18.8682,283023.2179,13.1272,9.8486,12.2529,11.4879,15.4070,123256.2710,12.2529,9.3355,11.5722,10.7942,13.7096,95967.2478,36.5516,2856.1959,-415846.9000,502246.7368
4788.0000,11.7779,14.5488,0.0000,342933.2000,-342933.2000,15.9260,0.0000,53862.1399,53862.1399,777.8011,396795.3399,0.0000,-396795.3399,14.5488,14.3748,33069.8000,0.0000,33069.8000,1.1993,8155.9481,0.0000,8155.9481,58.5735,0.0000,24913.8519,24913.8519,14.3748,15.2066,0.0000,102267.7000,-102267.7000,5.4291,0.0000,16850.6273,16850.6273,265.1468,119118.3273,0.0000,-119118.3273,15.2066,15.1928,2623.0000,0.0000,2623.0000,0.0942,641.2173,0.0000,641.2173,4.6003,0.0000,1981.7827,1981.7827,15.1928,15.4606,0.0000,32776.8000,-32776.8000,1.8007,0.0000,5582.5477,5582.5477,87.9433,38359.3477,0.0000,-38359.3477,15.4606,15.4160,8449.9000,0.0000,8449.9000,0.3024,2058.7002,0.0000,2058.7002,14.7669,0.0000,6391.1998,6391.1998,15.4160,11.3127,13.3643,13.3643,19.5867,293801.0580,13.3643,10.0208,12.4727,11.6926,15.9599,127679.3355,12.4727,9.4948,11.7779,10.9838,14.2147,99503.0944,37.1275,2901.1967,-433835.0000,520983.4878
4789.0000,12.0153,14.7145,0.0000,353408.6000,-353408.6000,16.4334,0.0000,55801.0650,55801.0650,802.5827,409209.6650,0.0000,-409209.6650,14.7145,14.5247,38159.8000,0.0000,38159.8000,1.3786,9390.2469,0.0000,9390.2469,67.3263,0.0000,28769.5531,28769.5531,14.5247,15.4030,0.0000,114277.4000,-114277.4000,6.0739,0.0000,18871.9582,18871.9582,296.6391,133149.3582,0.0000,-133149.3582,15.4030,15.3905,2505.2000,0.0000,2505.2000,0.0896,610.8233,0.0000,610.8233,4.3768,0.0000,1894.3767,1894.3767,15.3905,15.6660,0.0000,35673.4000,-35673.4000,1.9606,0.0000,6091.5452,6091.5452,95.7509,41764.9452,0.0000,-41764.9452,15.6660,15.6284,7519.1000,0.0000,7519.1000,0.2680,1826.9614,0.0000,1826.9614,13.0873,0.0000,5692.1386,5692.1386,15.6284,11.5839,13.6062,13.6062,20.4390,306584.3516,13.6062,10.2624,12.7145,11.9343,16.8976,135180.9726,12.7145,9.7180,12.0153,11.2162,15.1429,106000.0986,39.3061,3071.4312,-455175.3000,547765.4228
4790.0000,12.2691,14.9656,0.0000,367658.7000,-367658.7000,17.1214,0.0000,58382.1440,58382.1440,836.1810,426040.8440,0.0000,-426040.8440,14.9656,14.7921,36308.5000,0.0000,36308.5000,1.3084,8904.5883,0.0000,8904.5883,63.9005,0.0000,27403.9117,27403.9117,14.7921,15.6940,0.0000,122228.6000,-122228.6000,6.5006,0.0000,20267.4512,20267.4512,317.4800,142496.0512,0.0000,-142496.0512,15.6940,15.6860,1663.4000,0.0000,1663.4000,0.0593,404.0173,0.0000,404.0173,2.8977,0.0000,1259.3827,1259.3827,15.6860,15.9673,0.0000,37930.1000,-37930.1000,2.0852,0.0000,6502.3166,6502.3166,101.8389,44432.4166,0.0000,-44432.4166,15.9673,15.9357,6588.4000,0.0000,6588.4000,0.2341,1594.5056,0.0000,1594.5056,11.4329,0.0000,4993.8944,4993.8944,15.9357,11.8384,13.8870,13.8870,21.5784,323675.6389,13.8870,10.4901,12.9812,12.1886,17.8903,143122.4348,12.9812,9.9293,12.2691,11.4552,16.0729,112510.2926,40.9636,3200.9543,-483257.1000,579308.3664
4791.0000,12.5225,15.2018,0.0000,381102.7000,-381102.7000,17.7757,0.0000,60864.5418,60864.5418,868.1382,441967.2418,0.0000,-441967.2418,15.2018,15.0440,34459.4000,0.0000,34459.4000,1.2371,8424.4667,0.0000,8424.4667,60.4189,0.0000,26034.9333,26034.9333,15.0440,15.9686,0.0000,130761.8000,-130761.8000,6.9624,0.0000,21767.1433,21767.1433,340.0342,152528.9433,0.0000,-152528.9433,15.9686,15.9613,1608.4000,0.0000,1608.4000,0.0571,389.2533,0.0000,389.2533,2.7899,0.0000,1219.1467,1219.1467,15.9613,16.2472,0.0000,40236.2000,-40236.2000,2.2131,0.0000,6923.3913,6923.3913,108.0820,47159.5913,0.0000,-47159.5913,16.2472,16.2126,7519.1000,0.0000,7519.1000,0.2660,1813.1265,0.0000,1813.1265,12.9909,0.0000,5705.9735,5705.9735,16.2126,12.1045,14.1585,14.1585,22.5882,338822.9522,14.1585,10.7290,13.2440,12.4438,18.8568,150854.4130,13.2440,10.1518,12.5225,11.6979,17.0021,119014.6169,42.7672,3341.8902,-508513.8000,608691.9821
4792.0000,12.7314,15.3952,0.0000,387071.4000,-387071.4000,18.0830,0.0000,62112.6043,62112.6043,883.1467,449184.0043,0.0000,-449184.0043,15.3952,15.2636,29365.0000,0.0000,29365.0000,1.0505,7160.5752,0.0000,7160.5752,51.3064,0.0000,22204.4248,22204.4248,15.2636,16.2042,0.0000,135910.3000,-135910.3000,7.2445,0.0000,22702.3989,22702.3989,353.8108,158612.6989,0.0000,-158612.6989,16.2042,16.1949,2064.4000,0.0000,2064.4000,0.0730,498.0792,0.0000,498.0792,3.5666,0.0000,1566.3208,1566.3208,16.1949,16.4964,0.0000,43359.0000,-43359.0000,2.3859,0.0000,7484.7944,7484.7944,116.5253,50843.7944,0.0000,-50843.7944,16.4964,16.4570,8760.2000,0.0000,8760.2000,0.3087,2105.5966,0.0000,2105.5966,15.0742,0.0000,6654.6034,6654.6034,16.4570,12.3154,14.3862,14.3862,23.2787,349180.7551,14.3862,10.9203,13.4619,12.6532,19.4809,155847.1806,13.4619,10.3311,12.7314,11.8965,17.5978,123184.5245,43.7186,3416.2325,-526151.1000,628212.4602
4793.0000,12.9235,15.6734,0.0000,402226.3000,-402226.3000,18.8160,0.0000,64829.2364,64829.2364,918.9433,467055.5364,0.0000,-467055.5364,15.6734,15.5879,19182.9000,0.0000,19182.9000,0.6843,4660.5341,0.0000,4660.5341,33.4207,0.0000,14522.3659,14522.3659,15.5879,16.4760,0.0000,129170.5000,-129170.5000,6.8920,0.0000,21688.6429,21688.6429,336.5924,150859.1429,0.0000,-150859.1429,16.4760,16.4701,1324.7000,0.0000,1324.7000,0.0467,318.4879,0.0000,318.4879,2.2809,0.0000,1006.2121,1006.2121,16.4701,16.7854,0.0000,45645.0000,-45645.0000,2.5128,0.0000,7909.8948,7909.8948,122.7204,53554.8948,0.0000,-53554.8948,16.7854,16.7337,11552.5000,0.0000,11552.5000,0.4056,2766.4585,0.0000,2766.4585,19.8083,0.0000,8786.0415,8786.0415,16.7337,12.4912,14.6124,14.6124,24.0193,360289.1485,14.6124,11.0743,13.6689,12.8434,20.0316,160252.7652,13.6689,10.4742,12.9235,12.0716,18.0871,126609.6983,44.0360,3441.0385,-544981.7000,647151.6120
4794.0000,12.4155,15.0513,0.0000,311740.3000,-311740.3000,14.6010,0.0000,49666.4333,49666.4333,713.0893,361406.7333,0.0000,-361406.7333,15.0513,14.9642,15810.1000,0.0000,15810.1000,0.5617,3872.9498,0.0000,3872.9498,27.4325,0.0000,11937.1502,11937.1502,14.9642,15.8358,0.0000,102469.6000,-102469.6000,5.4753,0.0000,17036.3380,17036.3380,267.4053,119505.9380,0.0000,-119505.9380,15.8358,15.8297,1095.3000,0.0000,1095.3000,0.0385,265.5383,0.0000,265.5383,1.8786,0.0000,829.7617,829.7617,15.8297,16.2251,0.0000,46269.2000,-46269.2000,2.5485,0.0000,7947.2477,7947.2477,124.4633,54216.4477,0.0000,-54216.4477,16.2251,16.1500,13569.2000,0.0000,13569.2000,0.4744,3272.9596,0.0000,3272.9596,23.1708,0.0000,10296.2404,10296.2404,16.1500,11.9464,14.0482,14.0482,19.2124,288185.9447,14.0482,10.6152,13.1327,12.3317,15.6905,125524.1168,13.1327,10.0589,12.4155,11.5958,14.0488,98341.3223,35.5491,2777.8558,-430004.5000,512051.3837
4795.0000,12.1786,14.8449,0.0000,293128.8000,-293128.8000,13.6850,0.0000,46452.7048,46452.7048,668.3538,339581.5048,0.0000,-339581.5048,14.8449,14.7514,15791.4000,0.0000,15791.4000,0.5662,3879.0848,0.0000,3879.0848,27.6523,0.0000,11912.3152,11912.3152,14.7514,15.5883,0.0000,91436.3000,-91436.3000,4.8722,0.0000,15152.1190,15152.1190,237.9499,106588.4190,0.0000,-106588.4190,15.5883,15.5833,842.9000,0.0000,842.9000,0.0299,205.0145,0.0000,205.0145,1.4591,0.0000,637.8855,637.8855,15.5833,15.9851,0.0000,43698.0000,-43698.0000,2.4040,0.0000,7480.8321,7480.8321,117.4096,51178.8321,0.0000,-51178.8321,15.9851,15.9081,12948.7000,0.0000,12948.7000,0.4564,3133.0755,0.0000,3133.0755,22.2887,0.0000,9815.6245,9815.6245,15.9081,11.6826,13.7953,13.7953,17.9385,269077.8461,13.7953,10.3882,12.8868,12.0918,14.4645,115715.9774,12.8868,9.8519,12.1786,11.3694,12.8838,90186.6937,33.0205,2580.2720,-398680.1000,474980.5172
4796.0000,11.4911,14.1224,0.0000,211608.0000,-211608.0000,9.8644,0.0000,33026.6521,33026.6521,481.7614,244634.6521,0.0000,-244634.6521,14.1224,13.9946,15798.9000,0.0000,15798.9000,0.5682,3919.1072,0.0000,3919.1072,27.7507,0.0000,11879.7928,11879.7928,13.9946,14.6998,0.0000,56333.4000,-56333.4000,2.9990,0.0000,9230.0629,9230.0629,146.4641,65563.4629,0.0000,-65563.4629,14.6998,14.6923,921.4000,0.0000,921.4000,0.0328,226.7803,0.0000,226.7803,1.6007,0.0000,694.6197,694.6197,14.6923,15.1921,0.0000,39740.5000,-39740.5000,2.1854,0.0000,6725.8746,6725.8746,106.7324,46466.3746,0.0000,-46466.3746,15.1921,15.0957,11862.8000,0.0000,11862.8000,0.4196,2900.5359,0.0000,2900.5359,20.4904,0.0000,8962.2641,8962.2641,15.0957,10.9357,13.0157,13.0157,12.8916,193374.1062,13.0157,9.7842,12.1540,11.4000,10.0142,80113.6486,12.1540,9.3133,11.4911,10.7336,8.8032,61622.6789,24.1040,1883.5194,-279098.8000,335110.4337
4797.0000,11.0922,13.8954,0.0000,191671.8000,-191671.8000,8.8969,0.0000,29656.7702,29656.7702,434.5101,221328.5702,0.0000,-221328.5702,13.8954,13.7681,13377.6000,0.0000,13377.6000,0.4864,3328.8065,0.0000,3328.8065,23.7556,0.0000,10048.7935,10048.7935,13.7681,14.3020,0.0000,36237.5000,-36237.5000,1.9230,0.0000,5917.9866,5917.9866,93.9160,42155.4866,0.0000,-42155.4866,14.3020,14.2968,550.2000,0.0000,550.2000,0.0198,136.1499,0.0000,136.1499,0.9685,0.0000,414.0501,414.0501,14.2968,14.8287,0.0000,35944.4000,-35944.4000,1.9741,0.0000,6054.1321,6054.1321,96.4104,41998.5321,0.0000,-41998.5321,14.8287,14.7361,9691.0000,0.0000,9691.0000,0.3467,2381.0691,0.0000,2381.0691,16.9345,0.0000,7309.9309,7309.9309,14.7361,10.4432,12.5896,12.5896,11.2982,169472.6620,12.5896,9.3964,11.7381,10.9930,8.4041,67233.1467,11.7381,8.9698,11.0922,10.3539,7.2857,51000.0819,20.4704,1599.5883,-240234.9000,287705.8906
4798.0000,10.7009,13.5219,0.0000,159249.4000,-159249.4000,7.3739,0.0000,24434.5906,24434.5906,360.1276,183683.9906,0.0000,-183683.9906,13.5219,13.3715,13063.8000,0.0000,13063.8000,0.4767,3267.4978,0.0000,3267.4978,23.2791,0.0000,9796.3022,9796.3022,13.3715,13.8333,0.0000,25870.0000,-25870.0000,1.3716,0.0000,4201.2179,4201.2179,66.9849,30071.2179,0.0000,-30071.2179,13.8333,13.8286,408.0000,0.0000,408.0000,0.0148,101.6110,0.0000,101.6110,0.7225,0.0000,306.3890,306.3890,13.8286,14.3883,0.0000,31216.2000,-31216.2000,1.7135,0.0000,5228.9307,5228.9307,83.6869,36445.1307,0.0000,-36445.1307,14.3883,14.2906,8449.9000,0.0000,8449.9000,0.3040,2088.5220,0.0000,2088.5220,14.8458,0.0000,6361.3780,6361.3780,14.2906,9.9969,12.1437,12.1437,9.3191,139787.0295,12.1437,9.0532,11.3196,10.5984,6.7078,53662.7594,11.3196,8.6682,10.7009,9.9939,5.7547,40282.7370,16.8816,1319.1522,-194413.9000,233732.5259
4799.0000,10.4169,13.3053,0.0000,142005.3000,-142005.3000,6.5598,0.0000,21658.3869,21658.3869,320.3696,163663.6869,0.0000,-163663.6869,13.3053,13.1325,13065.7000,0.0000,13065.7000,0.4795,3277.8066,0.0000,3277.8066,23.4172,0.0000,9787.8934,9787.8934,13.1325,13.5525,0.0000,20479.2000,-20479.2000,1.0840,0.0000,3314.8049,3314.8049,52.9427,23794.0049,0.0000,-23794.0049,13.5525,13.5469,418.1000,0.0000,418.1000,0.0153,104.5303,0.0000,104.5303,0.7457,0.0000,313.5697,313.5697,13.5469,14.1040,0.0000,27050.9000,-27050.9000,1.4841,0.0000,4516.7568,4516.7568,72.4827,31567.6568,0.0000,-31567.6568,14.1040,14.0413,4726.8000,0.0000,4726.8000,0.1712,1172.8333,0.0000,1172.8333,8.3599,0.0000,3553.9667,3553.9667,14.0413,9.6246,11.8330,11.8330,8.3421,125131.7196,11.8330,8.7843,11.0200,10.3086,5.7581,46064.9310,11.0200,8.4354,10.4169,9.7277,4.8817,34171.7291,14.6908,1147.9626,-171324.8000,205368.3797
4800.0000,10.1301,13.1211,0.0000,121575.8000,-121575.8000,5.6065,0.0000,18431.8016,18431.8016,273.8114,140007.6016,0.0000,-140007.6016,13.1211,12.9122,13066.2000,0.0000,13066.2000,0.4811,3286.3517,0.0000,3286.3517,23.4972,0.0000,9779.8483,9779.8483,12.9122,13.2091,0.0000,11966.7000,-11966.7000,0.6329,0.0000,1931.1671,1931.1671,30.9074,13897.8671,0.0000,-13897.8671,13.2091,13.2026,407.0000,0.0000,407.0000,0.0149,102.2413,0.0000,102.2413,0.7291,0.0000,304.7587,304.7587,13.2026,13.7940,0.0000,23735.6000,-23735.6000,1.3019,0.0000,3948.1942,3948.1942,63.5819,27683.7942,0.0000,-27683.7942,13.7940,13.7704,1469.0000,0.0000,1469.0000,0.0534,366.0473,0.0000,366.0473,2.6093,0.0000,1102.9527,1102.9527,13.7704,9.2426,11.5065,11.5065,7.0646,105969.6847,11.5065,8.5282,10.7123,10.0174,4.6471,37176.8386,10.7123,8.2170,10.1301,9.4646,3.8934,27253.8016,12.1360,948.3272,-142335.9000,170400.3249
4801.0000,9.9722,12.8941,0.0000,114502.0000,-114502.0000,5.2712,0.0000,17302.7630,17302.7630,257.4384,131804.7630,0.0000,-131804.7630,12.8941,12.6778,13048.5000,0.0000,13048.5000,0.4819,3292.3352,0.0000,3292.3352,23.5332,0.0000,9756.1648,9756.1648,12.6778,13.0685,0.0000,15179.3000,-15179.3000,0.8021,0.0000,2441.9676,2441.9676,39.1717,17621.2676,0.0000,-17621.2676,13.0685,13.0616,416.9000,0.0000,416.9000,0.0154,104.9339,0.0000,104.9339,0.7508,0.0000,311.9661,311.9661,13.0616,13.6251,0.0000,21797.5000,-21797.5000,1.1952,0.0000,3620.3193,3620.3193,58.3727,25417.8193,0.0000,-25417.8193,13.6251,13.6110,847.8000,0.0000,847.8000,0.0310,211.7483,0.0000,211.7483,1.5131,0.0000,636.0517,636.0517,13.6110,9.0532,11.3321,11.3321,6.8530,102794.9443,11.3321,8.3815,10.5453,9.8568,4.4366,35492.5786,10.5453,8.0891,9.9722,9.3172,3.6931,25851.6895,11.6951,913.8718,-137165.6000,164139.2124
4802.0000,9.8061,12.6392,0.0000,101353.4000,-101353.4000,4.6615,0.0000,15263.6917,15263.6917,227.6624,116617.0917,0.0000,-116617.0917,12.6392,12.4026,13040.1000,0.0000,13040.1000,0.4833,3302.0256,0.0000,3302.0256,23.6023,0.0000,9738.0744,9738.0744,12.4026,12.8447,0.0000,15684.1000,-15684.1000,0.8280,0.0000,2514.1209,2514.1209,40.4385,18198.2209,0.0000,-18198.2209,12.8447,12.8373,407.0000,0.0000,407.0000,0.0150,102.7635,0.0000,102.7635,0.7346,0.0000,304.2365,304.2365,12.8373,13.4121,0.0000,20295.7000,-20295.7000,1.1128,0.0000,3362.9238,3362.9238,54.3449,23658.6238,0.0000,-23658.6238,13.4121,13.4051,382.9000,0.0000,382.9000,0.0140,95.9162,0.0000,95.9162,0.6852,0.0000,286.9838,286.9838,13.4051,8.8647,11.1349,11.1349,6.2298,93447.0434,11.1349,8.2457,10.3644,9.6903,3.9642,31713.7318,10.3644,7.9714,9.8061,9.1679,3.2833,22983.3123,10.6720,833.9231,-123503.2000,148144.0875
4803.0000,9.6402,12.4468,0.0000,89915.4000,-89915.4000,4.1314,0.0000,13495.4403,13495.4403,201.7718,103410.8403,0.0000,-103410.8403,12.4468,12.1828,13036.0000,0.0000,13036.0000,0.4851,3309.9677,0.0000,3309.9677,23.6905,0.0000,9726.0323,9726.0323,12.1828,12.5881,0.0000,12875.3000,-12875.3000,0.6790,0.0000,2058.0796,2058.0796,33.1627,14933.3796,0.0000,-14933.3796,12.5881,12.5797,416.3000,0.0000,416.3000,0.0154,105.4918,0.0000,105.4918,0.7541,0.0000,310.8082,310.8082,12.5797,13.1817,0.0000,19038.6000,-19038.6000,1.0437,0.0000,3146.2783,3146.2783,50.9706,22184.8783,0.0000,-22184.8783,13.1817,13.1740,382.9000,0.0000,382.9000,0.0141,96.2239,0.0000,96.2239,0.6874,0.0000,286.6761,286.6761,13.1740,8.6849,10.9294,10.9294,5.5135,82702.3654,10.9294,8.1216,10.1807,9.5255,3.4487,27589.2621,10.1807,7.8645,9.6402,9.0226,2.8448,19913.4859,9.5531,746.4892,-107994.1000,130205.1135
4804.0000,9.6512,12.7366,0.0000,114232.3000,-114232.3000,5.2436,0.0000,17148.9840,17148.9840,256.0893,131381.2840,0.0000,-131381.2840,12.7366,12.5079,13036.3000,0.0000,13036.3000,0.4866,3296.5387,0.0000,3296.5387,23.7640,0.0000,9739.7613,9739.7613,12.5079,12.8065,0.0000,10957.6000,-10957.6000,0.5774,0.0000,1758.8757,1758.8757,28.2007,12716.4757,0.0000,-12716.4757,12.8065,12.7994,407.6000,0.0000,407.6000,0.0152,102.9702,0.0000,102.9702,0.7413,0.0000,304.6298,304.6298,12.7994,13.3017,0.0000,18350.8000,-18350.8000,1.0058,0.0000,3039.4603,3039.4603,49.1211,21390.2603,0.0000,-21390.2603,13.3017,13.2868,847.5000,0.0000,847.5000,0.0313,212.6238,0.0000,212.6238,1.5270,0.0000,634.8762,634.8762,13.2868,8.6639,10.9754,10.9754,6.5615,98422.1692,10.9754,8.0860,10.2049,9.5307,4.1011,32808.6693,10.2049,7.8318,9.6512,9.0183,3.3682,23577.6401,11.0398,862.6642,-129249.3000,154808.4787
4805.0000,9.6485,12.7298,0.0000,123249.6000,-123249.6000,5.6579,0.0000,18501.7020,18501.7020,276.3223,141751.3020,0.0000,-141751.3020,12.7298,12.5181,13036.6000,0.0000,13036.6000,0.4844,3296.9320,0.0000,3296.9320,23.6549,0.0000,9739.6680,9739.6680,12.5181,12.8047,0.0000,11363.6000,-11363.6000,0.5995,0.0000,1824.2875,1824.2875,29.2804,13187.8875,0.0000,-13187.8875,12.8047,12.7960,540.8000,0.0000,540.8000,0.0201,136.6233,0.0000,136.6233,0.9802,0.0000,404.1767,404.1767,12.7960,13.2708,0.0000,18742.3000,-18742.3000,1.0274,0.0000,3104.1944,3104.1944,50.1760,21846.4944,0.0000,-21846.4944,13.2708,13.1991,4409.3000,0.0000,4409.3000,0.1624,1106.6959,0.0000,1106.6959,7.9298,0.0000,3302.6041,3302.6041,13.1991,8.7439,10.9715,10.9715,6.8319,102478.6427,10.9715,8.0900,10.2031,9.5307,4.4186,35348.9497,10.2031,7.8264,9.6485,9.0147,3.6445,25511.6422,11.9274,932.0246,-135368.8000,163339.2347
4806.0000,9.9970,13.5146,0.0000,213547.0000,-213547.0000,9.8029,0.0000,32286.3095,32286.3095,478.7592,245833.3095,0.0000,-245833.3095,13.5146,13.3746,13046.8000,0.0000,13046.8000,0.4848,3263.5766,0.0000,3263.5766,23.6760,0.0000,9783.2234,9783.2234,13.3746,13.4110,0.0000,2187.4000,-2187.4000,0.1154,0.0000,355.2434,355.2434,5.6364,2542.6434,0.0000,-2542.6434,13.4110,13.4057,491.1000,0.0000,491.1000,0.0182,123.0221,0.0000,123.0221,0.8901,0.0000,368.0779,368.0779,13.4057,13.7448,0.0000,20312.9000,-20312.9000,1.1135,0.0000,3386.3737,3386.3737,54.3807,23699.2737,0.0000,-23699.2737,13.7448,13.5860,14785.1000,0.0000,14785.1000,0.5447,3686.6650,0.0000,3686.6650,26.6027,0.0000,11098.4350,11098.4350,13.5860,9.2312,11.4086,11.4086,10.1447,152170.8953,11.4086,8.3555,10.5944,9.8820,7.1124,56899.0364,10.5944,8.0341,9.9970,9.3142,5.9645,41751.3504,18.1193,1415.8682,-207724.3000,250821.2821
