Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4807.0000,10.2686,13.7791,0.0000,257448.6000,-257448.6000,11.8426,0.0000,39143.8084,39143.8084,578.3723,296592.4084,0.0000,-296592.4084,13.7791,13.5823,22145.0000,0.0000,22145.0000,0.8128,5519.2535,0.0000,5519.2535,39.6942,0.0000,16625.7465,16625.7465,13.5823,13.6266,0.0000,3221.3000,-3221.3000,0.1705,0.0000,524.6823,524.6823,8.3278,3745.9823,0.0000,-3745.9823,13.6266,13.6177,1004.9000,0.0000,1004.9000,0.0369,250.9806,0.0000,250.9806,1.8042,0.0000,753.9194,753.9194,13.6177,13.9113,0.0000,21256.0000,-21256.0000,1.1657,0.0000,3551.9896,3551.9896,56.9324,24807.9896,0.0000,-24807.9896,13.9113,13.7716,15714.3000,0.0000,15714.3000,0.5747,3909.4021,0.0000,3909.4021,28.0672,0.0000,11804.8979,11804.8979,13.7716,9.6333,11.7024,11.7024,11.6543,174815.2303,11.7024,8.6247,10.8817,10.1636,8.6678,69342.3305,10.8817,8.2540,10.2686,9.5678,7.4003,51802.1248,21.9048,1711.6751,-243061.7000,295959.6855
4808.0000,10.6575,13.7783,0.0000,281050.4000,-281050.4000,12.9492,0.0000,43083.5361,43083.5361,632.4163,324133.9361,0.0000,-324133.9361,13.7783,13.5830,27016.7000,0.0000,27016.7000,0.9875,6733.5130,0.0000,6733.5130,48.2288,0.0000,20283.1870,20283.1870,13.5830,14.0583,0.0000,42452.9000,-42452.9000,2.2491,0.0000,6914.7576,6914.7576,109.8407,49367.6576,0.0000,-49367.6576,14.0583,14.0462,1673.0000,0.0000,1673.0000,0.0613,415.3715,0.0000,415.3715,2.9936,0.0000,1257.6285,1257.6285,14.0462,14.2829,0.0000,21049.6000,-21049.6000,1.1546,0.0000,3534.8744,3534.8744,56.3905,24584.4744,0.0000,-24584.4744,14.2829,14.1735,15094.9000,0.0000,15094.9000,0.5506,3736.2863,0.0000,3736.2863,26.8919,0.0000,11358.6137,11358.6137,14.1735,10.0987,12.1361,12.1361,14.1075,211612.9191,12.1361,8.9835,11.2954,10.5598,10.9148,87318.1566,11.2954,8.5617,10.6575,9.9285,9.4644,66250.7798,26.9285,2104.2282,-300768.3000,365181.8554
4809.0000,10.8293,13.9206,0.0000,288100.6000,-288100.6000,13.3050,0.0000,44326.0955,44326.0955,649.7961,332426.6955,0.0000,-332426.6955,13.9206,13.7061,30709.5000,0.0000,30709.5000,1.1225,7638.9276,0.0000,7638.9276,54.8217,0.0000,23070.5724,23070.5724,13.7061,14.1986,0.0000,45533.4000,-45533.4000,2.4123,0.0000,7429.5136,7429.5136,117.8114,52962.9136,0.0000,-52962.9136,14.1986,14.1859,1816.3000,0.0000,1816.3000,0.0661,450.0865,0.0000,450.0865,3.2285,0.0000,1366.2135,1366.2135,14.1859,14.4237,0.0000,21885.8000,-21885.8000,1.2010,0.0000,3681.3636,3681.3636,58.6564,25567.1636,0.0000,-25567.1636,14.4237,14.3310,13236.5000,0.0000,13236.5000,0.4801,3270.0327,0.0000,3270.0327,23.4476,0.0000,9966.4673,9966.4673,14.3310,10.2992,12.3151,12.3151,14.4519,216778.3764,12.3151,9.1561,11.4727,10.7356,11.3234,90587.4435,11.4727,8.7154,10.8293,10.0940,9.8838,69186.6815,27.8806,2178.6281,-309757.5000,376552.5014
4810.0000,11.0295,13.9904,0.0000,296611.4000,-296611.4000,13.7123,0.0000,45831.7820,45831.7820,669.6873,342443.1820,0.0000,-342443.1820,13.9904,13.7548,36255.9000,0.0000,36255.9000,1.3223,9009.9691,0.0000,9009.9691,64.5813,0.0000,27245.9309,27245.9309,13.7548,14.3446,0.0000,58640.7000,-58640.7000,3.1082,0.0000,9574.8495,9574.8495,151.7997,68215.5495,0.0000,-68215.5495,14.3446,14.3325,1861.0000,0.0000,1861.0000,0.0676,460.2478,0.0000,460.2478,3.3009,0.0000,1400.7522,1400.7522,14.3325,14.5802,0.0000,24520.7000,-24520.7000,1.3458,0.0000,4131.8047,4131.8047,65.7285,28652.5047,0.0000,-28652.5047,14.5802,14.5021,11997.6000,0.0000,11997.6000,0.4342,2957.6890,0.0000,2957.6890,21.2077,0.0000,9039.9110,9039.9110,14.5021,10.5393,12.5207,12.5207,15.2771,229156.1906,12.5207,9.3607,11.6780,10.9407,12.1824,97459.2672,11.6780,8.8985,11.0295,10.2883,10.7154,75007.8988,29.9858,2343.1331,-329658.3000,401623.3566
4811.0000,11.2977,14.1872,0.0000,314653.9000,-314653.9000,14.5641,0.0000,48902.5900,48902.5900,711.2882,363556.4900,0.0000,-363556.4900,14.1872,13.9594,38105.5000,0.0000,38105.5000,1.3883,9444.1640,0.0000,9444.1640,67.8034,0.0000,28661.3360,28661.3360,13.9594,14.6258,0.0000,72040.7000,-72040.7000,3.8192,0.0000,11797.6150,11797.6150,186.5241,83838.3150,0.0000,-83838.3150,14.6258,14.6127,2192.0000,0.0000,2192.0000,0.0794,540.0467,0.0000,540.0467,3.8794,0.0000,1651.9533,1651.9533,14.6127,14.8744,0.0000,28168.3000,-28168.3000,1.5463,0.0000,4762.6491,4762.6491,75.5190,32930.9491,0.0000,-32930.9491,14.8744,14.8164,9674.7000,0.0000,9674.7000,0.3493,2375.6053,0.0000,2375.6053,17.0612,0.0000,7299.0947,7299.0947,14.8164,10.8211,12.8187,12.8187,16.7556,251334.4371,12.8187,9.6030,11.9612,11.2109,13.4864,107891.0886,11.9612,9.1174,11.2977,10.5393,11.9264,83484.9078,32.6201,2548.9808,-364890.7000,442710.4335
4812.0000,11.5153,14.4041,0.0000,325332.0000,-325332.0000,15.0831,0.0000,50802.9730,50802.9730,736.6336,376134.9730,0.0000,-376134.9730,14.4041,14.2131,33019.2000,0.0000,33019.2000,1.1994,8159.4526,0.0000,8159.4526,58.5766,0.0000,24859.7474,24859.7474,14.2131,14.9042,0.0000,77277.1000,-77277.1000,4.1002,0.0000,12702.3422,12702.3422,200.2486,89979.4422,0.0000,-89979.4422,14.9042,14.8890,2619.7000,0.0000,2619.7000,0.0945,643.0053,0.0000,643.0053,4.6166,0.0000,1976.6947,1976.6947,14.8890,15.1712,0.0000,31410.3000,-31410.3000,1.7249,0.0000,5329.1188,5329.1188,84.2402,36739.4188,0.0000,-36739.4188,15.1712,15.1222,8435.7000,0.0000,8435.7000,0.3033,2063.1610,0.0000,2063.1610,14.8108,0.0000,6372.5390,6372.5390,15.1222,11.0261,13.0742,13.0742,17.7780,266669.8196,13.0742,9.7805,12.1959,11.4273,14.2950,114359.7745,12.1959,9.2792,11.5153,10.7375,12.6590,88612.8291,33.7581,2637.9034,-389944.8000,469642.4232
4813.0000,11.6623,14.4919,0.0000,328618.6000,-328618.6000,15.2559,0.0000,51482.2721,51482.2721,745.0726,380100.8721,0.0000,-380100.8721,14.4919,14.2783,38107.0000,0.0000,38107.0000,1.3797,9405.4995,0.0000,9405.4995,67.3802,0.0000,28701.5005,28701.5005,14.2783,14.9715,0.0000,79961.0000,-79961.0000,4.2471,0.0000,13156.2051,13156.2051,207.4207,93117.2051,0.0000,-93117.2051,14.9715,14.9574,2501.3000,0.0000,2501.3000,0.0899,613.3906,0.0000,613.3906,4.3896,0.0000,1887.9094,1887.9094,14.9574,15.2708,0.0000,35987.7000,-35987.7000,1.9770,0.0000,6111.0057,6111.0057,96.5522,42098.7057,0.0000,-42098.7057,15.2708,15.2286,7506.6000,0.0000,7506.6000,0.2687,1833.4920,0.0000,1833.4920,13.1215,0.0000,5673.1080,5673.1080,15.2286,11.2059,13.2172,13.2172,18.0120,270179.8192,13.2172,9.9394,12.3432,11.5783,14.6767,117413.9339,12.3432,9.4252,11.6623,10.8842,13.0657,91459.7280,34.8272,2721.4484,-396452.4000,479053.4811
4814.0000,11.8787,14.6888,0.0000,341133.0000,-341133.0000,15.8513,0.0000,53699.2637,53699.2637,774.1497,394832.2637,0.0000,-394832.2637,14.6888,14.4943,36254.5000,0.0000,36254.5000,1.3108,8924.4916,0.0000,8924.4916,64.0196,0.0000,27330.0084,27330.0084,14.4943,15.2258,0.0000,88226.3000,-88226.3000,4.6874,0.0000,14563.1370,14563.1370,228.9233,102789.4370,0.0000,-102789.4370,15.2258,15.2169,1660.9000,0.0000,1660.9000,0.0596,405.9188,0.0000,405.9188,2.9119,0.0000,1254.9812,1254.9812,15.2169,15.5416,0.0000,38978.8000,-38978.8000,2.1415,0.0000,6640.9431,6640.9431,104.5871,45619.7431,0.0000,-45619.7431,15.5416,15.5062,6577.4000,0.0000,6577.4000,0.2351,1600.7767,0.0000,1600.7767,11.4803,0.0000,4976.6233,4976.6233,15.5062,11.4194,13.4628,13.4628,19.1402,287103.2287,13.4628,10.1266,12.5731,11.7947,15.6251,125001.0416,12.5731,9.5969,11.8787,11.0850,13.9390,97573.1683,36.4285,2846.5726,-423845.3000,509677.4386
4815.0000,12.1135,14.8841,0.0000,353737.7000,-353737.7000,16.4591,0.0000,55975.7937,55975.7937,803.8341,409713.4937,0.0000,-409713.4937,14.8841,14.7086,34408.0000,0.0000,34408.0000,1.2404,8447.7178,0.0000,8447.7178,60.5791,0.0000,25960.2822,25960.2822,14.7086,15.4993,0.0000,100314.1000,-100314.1000,5.3344,0.0000,16612.3875,16612.3875,260.5250,116926.4875,0.0000,-116926.4875,15.4993,15.4911,1605.7000,0.0000,1605.7000,0.0574,391.0064,0.0000,391.0064,2.8045,0.0000,1214.6936,1214.6936,15.4911,15.8083,0.0000,40059.7000,-40059.7000,2.2017,0.0000,6849.5993,6849.5993,107.5280,46909.2993,0.0000,-46909.2993,15.8083,15.7698,7506.6000,0.0000,7506.6000,0.2672,1820.5146,0.0000,1820.5146,13.0500,0.0000,5686.0854,5686.0854,15.7698,11.6678,13.7188,13.7188,20.2202,303303.5994,13.7188,10.3437,12.8188,12.0312,16.6369,133095.4417,12.8188,9.7964,12.1135,11.3076,14.8980,104286.3461,38.3404,2995.9698,-450591.2000,540685.3871
4816.0000,12.2845,15.0267,0.0000,356333.1000,-356333.1000,16.6042,0.0000,56603.3404,56603.3404,810.9213,412936.4404,0.0000,-412936.4404,15.0267,14.8797,29322.2000,0.0000,29322.2000,1.0540,7185.3249,0.0000,7185.3249,51.4742,0.0000,22136.8751,22136.8751,14.8797,15.7067,0.0000,106795.4000,-106795.4000,5.6843,0.0000,17732.3044,17732.3044,277.6117,124527.7044,0.0000,-124527.7044,15.7067,15.6963,2061.7000,0.0000,2061.7000,0.0734,500.6753,0.0000,500.6753,3.5864,0.0000,1561.0247,1561.0247,15.6963,16.0220,0.0000,41859.3000,-41859.3000,2.3016,0.0000,7176.8852,7176.8852,112.4062,49036.1852,0.0000,-49036.1852,16.0220,15.9780,8745.5000,0.0000,8745.5000,0.3101,2115.0480,0.0000,2115.0480,15.1447,0.0000,6630.4520,6630.4520,15.9780,11.8389,13.9084,13.9084,20.7756,311634.5245,13.9084,10.4964,12.9986,12.2024,17.1263,137010.2007,12.9986,9.9383,12.2845,11.4684,15.3608,107525.6567,39.0414,3050.7469,-464858.4000,556170.3819
4817.0000,12.4049,15.2440,0.0000,365285.2000,-365285.2000,17.0396,0.0000,58183.2789,58183.2789,832.1873,423468.4789,0.0000,-423468.4789,15.2440,15.1470,19151.9000,0.0000,19151.9000,0.6869,4679.5339,0.0000,4679.5339,33.5492,0.0000,14472.3661,14472.3661,15.1470,15.9156,0.0000,98271.9000,-98271.9000,5.2345,0.0000,16385.1477,16385.1477,255.6443,114657.0477,0.0000,-114657.0477,15.9156,15.9089,1322.1000,0.0000,1322.1000,0.0469,320.1870,0.0000,320.1870,2.2929,0.0000,1001.9130,1001.9130,15.9089,16.2469,0.0000,43011.2000,-43011.2000,2.3657,0.0000,7395.5998,7395.5998,115.5382,50406.7998,0.0000,-50406.7998,16.2469,16.1882,11533.0000,0.0000,11533.0000,0.4077,2781.0328,0.0000,2781.0328,19.9101,0.0000,8751.9672,8751.9672,16.1882,11.9343,14.0613,14.0613,21.1501,317251.1290,14.0613,10.5785,13.1325,12.3199,17.3158,138526.7478,13.1325,10.0143,12.4049,11.5734,15.5038,108526.6838,38.6721,3021.8926,-474561.3000,564304.5605
4818.0000,11.8261,14.6155,0.0000,274174.3000,-274174.3000,12.7992,0.0000,43108.6946,43108.6946,625.0944,317282.9946,0.0000,-317282.9946,14.6155,14.5109,15786.7000,0.0000,15786.7000,0.5644,3889.9364,0.0000,3889.9364,27.5653,0.0000,11896.7636,11896.7636,14.5109,15.1957,0.0000,66854.4000,-66854.4000,3.5652,0.0000,11038.1385,11038.1385,174.1189,77892.5385,0.0000,-77892.5385,15.1957,15.1884,1094.3000,0.0000,1094.3000,0.0387,267.5510,0.0000,267.5510,1.8921,0.0000,826.7490,826.7490,15.1884,15.6026,0.0000,40261.6000,-40261.6000,2.2153,0.0000,6856.9734,6856.9734,108.1913,47118.5734,0.0000,-47118.5734,15.6026,15.5125,13546.2000,0.0000,13546.2000,0.4773,3294.1534,0.0000,3294.1534,23.3099,0.0000,10252.0466,10252.0466,15.5125,11.3071,13.4098,13.4098,15.9447,239170.7896,13.4098,10.0641,12.5176,11.7369,12.6852,101481.9549,12.5176,9.5541,11.8261,11.0359,11.2359,78651.0693,29.4903,2304.4125,-350863.1000,419303.8138
4819.0000,11.6090,14.4680,0.0000,263868.9000,-263868.9000,12.2735,0.0000,41289.9483,41289.9483,599.4199,305158.8483,0.0000,-305158.8483,14.4680,14.3567,15779.3000,0.0000,15779.3000,0.5695,3895.8780,0.0000,3895.8780,27.8118,0.0000,11883.4220,11883.4220,14.3567,15.0131,0.0000,60149.1000,-60149.1000,3.1988,0.0000,9908.0759,9908.0759,156.2238,70057.1759,0.0000,-70057.1759,15.0131,15.0071,841.7000,0.0000,841.7000,0.0301,206.2940,0.0000,206.2940,1.4707,0.0000,635.4060,635.4060,15.0071,15.3894,0.0000,34880.8000,-34880.8000,1.9170,0.0000,5926.7846,5926.7846,93.6229,40807.5846,0.0000,-40807.5846,15.3894,15.2979,12926.8000,0.0000,12926.8000,0.4597,3152.4074,0.0000,3152.4074,22.4528,0.0000,9774.3926,9774.3926,15.2979,11.0590,13.1784,13.1784,15.0813,226219.0320,13.1784,9.8545,12.2920,11.5165,11.8260,94607.7735,12.2920,9.3648,11.6090,10.8284,10.4146,72902.0233,27.6730,2162.4048,-329351.0000,393728.8288
4820.0000,10.9937,13.8287,0.0000,188268.7000,-188268.7000,8.7453,0.0000,29068.5365,29068.5365,427.1064,217337.2365,0.0000,-217337.2365,13.8287,13.6743,15768.1000,0.0000,15768.1000,0.5703,3927.2392,0.0000,3927.2392,27.8540,0.0000,11840.8608,11840.8608,13.6743,14.1731,0.0000,32880.5000,-32880.5000,1.7475,0.0000,5362.5488,5362.5488,85.3441,38243.0488,0.0000,-38243.0488,14.1731,14.1641,920.7000,0.0000,920.7000,0.0330,228.2326,0.0000,228.2326,1.6132,0.0000,692.4674,692.4674,14.1641,14.6443,0.0000,31518.3000,-31518.3000,1.7317,0.0000,5300.2514,5300.2514,84.5753,36818.5514,0.0000,-36818.5514,14.6443,14.5279,11842.7000,0.0000,11842.7000,0.4225,2916.9757,0.0000,2916.9757,20.6343,0.0000,8925.7243,8925.7243,14.5279,10.3942,12.4610,12.4610,10.5631,158446.0434,12.4610,9.3371,11.6280,10.8991,7.9826,63860.7431,11.6280,8.9098,10.9937,10.2689,6.9459,48621.2704,19.8756,1553.1051,-224136.0000,270928.0569
4821.0000,10.6770,13.6569,0.0000,172809.7000,-172809.7000,7.9970,0.0000,26501.7734,26501.7734,390.5585,199311.4734,0.0000,-199311.4734,13.6569,13.5070,13363.2000,0.0000,13363.2000,0.4881,3336.1527,0.0000,3336.1527,23.8370,0.0000,10027.0473,10027.0473,13.5070,13.8643,0.0000,20554.2000,-20554.2000,1.0893,0.0000,3344.2935,3344.2935,53.2006,23898.4935,0.0000,-23898.4935,13.8643,13.8582,548.1000,0.0000,548.1000,0.0199,136.4442,0.0000,136.4442,0.9725,0.0000,411.6558,411.6558,13.8582,14.3726,0.0000,29468.8000,-29468.8000,1.6174,0.0000,4937.9113,4937.9113,78.9901,34406.7113,0.0000,-34406.7113,14.3726,14.2637,9674.7000,0.0000,9674.7000,0.3490,2391.7599,0.0000,2391.7599,17.0448,0.0000,7282.9401,7282.9401,14.2637,9.9801,12.1219,12.1219,9.5503,143253.7823,12.1219,9.0279,11.2968,10.5749,6.8979,55183.4760,11.2968,8.6405,10.6770,9.9687,5.9222,41455.6397,17.3410,1355.0486,-199246.7000,239892.8980
4822.0000,10.3610,13.2601,0.0000,141574.6000,-141574.6000,6.5390,0.0000,21567.3964,21567.3964,319.3518,163141.9964,0.0000,-163141.9964,13.2601,13.0864,13046.9000,0.0000,13046.9000,0.4778,3275.1484,0.0000,3275.1484,23.3346,0.0000,9771.7516,9771.7516,13.0864,13.4545,0.0000,17829.9000,-17829.9000,0.9443,0.0000,2884.1653,2884.1653,46.1185,20714.0653,0.0000,-20714.0653,13.4545,13.4491,409.4000,0.0000,409.4000,0.0149,102.4941,0.0000,102.4941,0.7299,0.0000,306.9059,306.9059,13.4491,13.9952,0.0000,26339.0000,-26339.0000,1.4451,0.0000,4393.0958,4393.0958,70.5773,30732.0958,0.0000,-30732.0958,13.9952,13.8825,8435.7000,0.0000,8435.7000,0.3056,2096.2209,0.0000,2096.2209,14.9230,0.0000,6339.4791,6339.4791,13.8825,9.6238,11.7532,11.7532,7.9884,119825.8162,11.7532,8.7612,10.9553,10.2572,5.6123,44898.7481,10.9553,8.4084,10.3610,9.6818,4.7776,33443.0852,14.5900,1140.0841,-163851.5000,198167.6495
4823.0000,10.0976,13.1221,0.0000,125088.8000,-125088.8000,5.7666,0.0000,18951.6368,18951.6368,281.6290,144040.4368,0.0000,-144040.4368,13.1221,12.9171,13047.2000,0.0000,13047.2000,0.4808,3281.5264,0.0000,3281.5264,23.4796,0.0000,9765.6736,9765.6736,12.9171,13.1638,0.0000,10120.0000,-10120.0000,0.5351,0.0000,1633.2571,1633.2571,26.1331,11753.2571,0.0000,-11753.2571,13.1638,13.1573,415.5000,0.0000,415.5000,0.0153,104.4424,0.0000,104.4424,0.7455,0.0000,311.0576,311.0576,13.1573,13.7208,0.0000,23010.9000,-23010.9000,1.2620,0.0000,3825.7773,3825.7773,61.6351,26836.6773,0.0000,-26836.6773,13.7208,13.6465,4719.0000,0.0000,4719.0000,0.1719,1177.0716,0.0000,1177.0716,8.3962,0.0000,3541.9284,3541.9284,13.6465,9.2656,11.4560,11.4560,6.9545,104317.7449,11.4560,8.5220,10.6736,9.9890,4.6577,37261.5677,10.6736,8.2050,10.0976,9.4393,3.9188,27431.2673,12.3474,964.8444,-140038.0000,169010.5799
4824.0000,9.8778,12.7948,0.0000,104156.1000,-104156.1000,4.7940,0.0000,15708.8343,15708.8343,234.1322,119864.9343,0.0000,-119864.9343,12.7948,12.5575,13046.1000,0.0000,13046.1000,0.4818,3296.3218,0.0000,3296.3218,23.5285,0.0000,9749.7782,9749.7782,12.5575,12.9130,0.0000,12587.7000,-12587.7000,0.6651,0.0000,2021.8430,2021.8430,32.4844,14609.5430,0.0000,-14609.5430,12.9130,12.9056,408.0000,0.0000,408.0000,0.0151,102.9173,0.0000,102.9173,0.7353,0.0000,305.0827,305.0827,12.9056,13.4711,0.0000,19930.7000,-19930.7000,1.0928,0.0000,3304.8047,3304.8047,53.3716,23235.5047,0.0000,-23235.5047,13.4711,13.4443,1466.9000,0.0000,1466.9000,0.0537,367.1571,0.0000,367.1571,2.6210,0.0000,1099.7429,1099.7429,13.4443,8.9642,11.2042,11.2042,6.1365,92047.8930,11.2042,8.3270,10.4370,9.7656,3.9410,31527.8020,10.4370,8.0403,9.8778,9.2387,3.2827,22978.7990,10.6537,832.4951,-121753.5000,146554.4940
4825.0000,9.7234,12.6525,0.0000,97526.9000,-97526.9000,4.4830,0.0000,14662.6614,14662.6614,218.9449,112189.5614,0.0000,-112189.5614,12.6525,12.3987,13018.5000,0.0000,13018.5000,0.4832,3295.9386,0.0000,3295.9386,23.6003,0.0000,9722.5614,9722.5614,12.3987,12.7506,0.0000,11617.7000,-11617.7000,0.6131,0.0000,1862.1922,1862.1922,29.9406,13479.8922,0.0000,-13479.8922,12.7506,12.7425,415.0000,0.0000,415.0000,0.0154,104.9220,0.0000,104.9220,0.7509,0.0000,310.0780,310.0780,12.7425,13.2946,0.0000,18142.1000,-18142.1000,0.9946,0.0000,3003.1240,3003.1240,48.5728,21145.2240,0.0000,-21145.2240,13.2946,13.2780,846.8000,0.0000,846.8000,0.0311,212.4693,0.0000,212.4693,1.5189,0.0000,634.3307,634.3307,13.2780,8.7739,11.0260,11.0260,5.7505,86257.8642,11.0260,8.1931,10.2705,9.6096,3.6168,28934.2372,10.2705,7.9258,9.7234,9.0982,2.9936,20955.2780,9.9306,775.9881,-113006.4000,136147.3794
4826.0000,9.5678,12.4490,0.0000,86151.9000,-86151.9000,3.9566,0.0000,12911.5975,12911.5975,193.2324,99063.4975,0.0000,-99063.4975,12.4490,12.1665,13017.6000,0.0000,13017.6000,0.4843,3305.1927,0.0000,3305.1927,23.6521,0.0000,9712.4073,9712.4073,12.1665,12.5255,0.0000,10642.7000,-10642.7000,0.5613,0.0000,1700.8534,1700.8534,27.4118,12343.5534,0.0000,-12343.5534,12.5255,12.5166,408.3000,0.0000,408.3000,0.0152,103.5561,0.0000,103.5561,0.7407,0.0000,304.7439,304.7439,12.5166,13.0801,0.0000,16629.0000,-16629.0000,0.9115,0.0000,2746.3231,2746.3231,44.5167,19375.3231,0.0000,-19375.3231,13.0801,13.0718,382.6000,0.0000,382.6000,0.0141,96.2849,0.0000,96.2849,0.6882,0.0000,286.3151,286.3151,13.0718,8.5978,10.8348,10.8348,5.1276,76913.8537,10.8348,8.0739,10.0986,9.4544,3.1643,25314.3578,10.0986,7.8237,9.5678,8.9611,2.6072,18250.3103,8.9144,696.5804,-99615.1000,120478.5217
4827.0000,9.4298,12.2384,0.0000,76492.5000,-76492.5000,3.5097,0.0000,11432.0734,11432.0734,171.4102,87924.5734,0.0000,-87924.5734,12.2384,11.9285,13017.9000,0.0000,13017.9000,0.4859,3315.1486,0.0000,3315.1486,23.7296,0.0000,9702.7514,9702.7514,11.9285,12.3142,0.0000,10415.8000,-10415.8000,0.5488,0.0000,1659.6341,1659.6341,26.8047,12075.4341,0.0000,-12075.4341,12.3142,12.3043,414.5000,0.0000,414.5000,0.0155,105.4434,0.0000,105.4434,0.7546,0.0000,309.0566,309.0566,12.3043,12.8725,0.0000,15271.7000,-15271.7000,0.8370,0.0000,2516.8368,2516.8368,40.8775,17788.5368,0.0000,-17788.5368,12.8725,12.8634,382.6000,0.0000,382.6000,0.0141,96.5651,0.0000,96.5651,0.6905,0.0000,286.0349,286.0349,12.8634,8.4570,10.6602,10.6602,4.5981,68971.7213,10.6602,7.9757,9.9444,9.3180,2.8013,22410.4183,9.9444,7.7392,9.4298,8.8418,2.3012,16108.2511,8.1166,634.2412,-88365.0000,107490.3907
4828.0000,9.4388,12.5565,0.0000,98963.8000,-98963.8000,4.5371,0.0000,14793.1684,14793.1684,221.5866,113756.9684,0.0000,-113756.9684,12.5565,12.2901,13023.5000,0.0000,13023.5000,0.4877,3301.6699,0.0000,3301.6699,23.8203,0.0000,9721.8301,9721.8301,12.2901,12.5605,0.0000,8506.7000,-8506.7000,0.4479,0.0000,1361.6305,1361.6305,21.8731,9868.3305,0.0000,-9868.3305,12.5605,12.5522,408.6000,0.0000,408.6000,0.0153,103.5809,0.0000,103.5809,0.7464,0.0000,305.0191,305.0191,12.5522,13.0110,0.0000,14366.5000,-14366.5000,0.7873,0.0000,2373.5163,2373.5163,38.4502,16740.0163,0.0000,-16740.0163,13.0110,12.9936,846.4000,0.0000,846.4000,0.0314,213.2105,0.0000,213.2105,1.5325,0.0000,633.1895,633.1895,12.9936,8.4147,10.7042,10.7042,5.5691,83535.8908,10.7042,7.9366,9.9662,9.3204,3.3660,26927.9401,9.9662,7.7061,9.4388,8.8361,2.7487,19241.1631,9.4601,739.2218,-107558.5000,129704.9939
4829.0000,9.4501,12.5088,0.0000,108083.0000,-108083.0000,4.9555,0.0000,16159.9814,16159.9814,242.0179,124242.9814,0.0000,-124242.9814,12.5088,12.2694,13028.5000,0.0000,13028.5000,0.4854,3305.1659,0.0000,3305.1659,23.7081,0.0000,9723.3341,9723.3341,12.2694,12.5884,0.0000,11170.4000,-11170.4000,0.5889,0.0000,1787.5246,1787.5246,28.7595,12957.9246,0.0000,-12957.9246,12.5884,12.5785,539.9000,0.0000,539.9000,0.0201,136.8119,0.0000,136.8119,0.9824,0.0000,403.0881,403.0881,12.5785,13.0015,0.0000,14747.0000,-14747.0000,0.8083,0.0000,2437.0282,2437.0282,39.4739,17184.0282,0.0000,-17184.0282,13.0015,12.9204,4402.3000,0.0000,4402.3000,0.1629,1109.0983,0.0000,1109.0983,7.9534,0.0000,3293.2017,3293.2017,12.9204,8.5194,10.7199,10.7199,5.9590,89385.1656,10.7199,7.9475,9.9806,9.3337,3.7538,30030.6036,9.9806,7.7070,9.4501,8.8438,3.0785,21549.5364,10.5315,822.9485,-116029.7000,140965.3056
4830.0000,9.8224,13.3537,0.0000,201923.2000,-201923.2000,9.2586,0.0000,30419.5610,30419.5610,452.1733,232342.7610,0.0000,-232342.7610,13.3537,13.2053,13029.0000,0.0000,13029.0000,0.4858,3266.4023,0.0000,3266.4023,23.7272,0.0000,9762.5977,9762.5977,13.2053,13.2384,0.0000,1872.4000,-1872.4000,0.0987,0.0000,303.3734,303.3734,4.8204,2175.7734,0.0000,-2175.7734,13.2384,13.2328,491.9000,0.0000,491.9000,0.0183,123.5184,0.0000,123.5184,0.8947,0.0000,368.3816,368.3816,13.2328,13.5449,0.0000,17605.6000,-17605.6000,0.9649,0.0000,2929.4853,2929.4853,47.1263,20535.0853,0.0000,-20535.0853,13.5449,13.3766,14760.5000,0.0000,14760.5000,0.5461,3690.7020,0.0000,3690.7020,26.6710,0.0000,11069.7980,11069.7980,13.3766,9.0264,11.2015,11.2015,9.5408,143112.2265,11.2015,8.2107,10.4040,9.7061,6.5593,52474.1311,10.4040,7.9117,9.8224,9.1578,5.4660,38261.9272,17.0587,1332.9906,-193119.8000,233848.2849
4831.0000,10.1595,13.5932,0.0000,249655.2000,-249655.2000,11.4722,0.0000,37872.7149,37872.7149,560.2851,287527.9149,0.0000,-287527.9149,13.5932,13.3951,22114.0000,0.0000,22114.0000,0.8137,5525.6730,0.0000,5525.6730,39.7380,0.0000,16588.3270,16588.3270,13.3951,13.5169,0.0000,8774.2000,-8774.2000,0.4641,0.0000,1425.3758,1425.3758,22.6683,10199.5758,0.0000,-10199.5758,13.5169,13.5079,996.7000,0.0000,996.7000,0.0367,249.3105,0.0000,249.3105,1.7943,0.0000,747.3895,747.3895,13.5079,13.7903,0.0000,20263.9000,-20263.9000,1.1112,0.0000,3382.0405,3382.0405,54.2671,23645.9405,0.0000,-23645.9405,13.7903,13.6497,15688.2000,0.0000,15688.2000,0.5755,3909.4025,0.0000,3909.4025,28.1074,0.0000,11778.7975,11778.7975,13.6497,9.5102,11.5799,11.5799,11.5541,173312.0009,11.5799,8.5262,10.7656,10.0531,8.5236,68188.6245,10.7656,8.1679,10.1595,9.4667,7.2507,50755.1321,21.7102,1696.4643,-239894.4000,292255.7575
4832.0000,10.6002,13.5908,0.0000,272409.6000,-272409.6000,12.5429,0.0000,41708.2658,41708.2658,612.5741,314117.8658,0.0000,-314117.8658,13.5908,13.3982,26970.1000,0.0000,26970.1000,0.9887,6739.2968,0.0000,6739.2968,48.2841,0.0000,20230.8032,20230.8032,13.3982,13.9961,0.0000,54026.5000,-54026.5000,2.8601,0.0000,8777.0319,8777.0319,139.6819,62803.5319,0.0000,-62803.5319,13.9961,13.9841,1676.6000,0.0000,1676.6000,0.0615,416.6196,0.0000,416.6196,3.0051,0.0000,1259.9804,1259.9804,13.9841,14.2174,0.0000,20978.5000,-20978.5000,1.1506,0.0000,3520.3798,3520.3798,56.1943,24498.8798,0.0000,-24498.8798,14.2174,14.1095,15069.7000,0.0000,15069.7000,0.5507,3733.3774,0.0000,3733.3774,26.8970,0.0000,11336.3226,11336.3226,14.1095,10.0383,12.0739,12.0739,14.2534,213801.3330,12.0739,8.9298,11.2355,10.5018,11.0078,88062.4692,11.2355,8.5129,10.6002,9.8742,9.5319,66723.4120,27.2318,2127.9277,-303698.2000,368587.2143
4833.0000,10.9134,13.8027,0.0000,289021.6000,-289021.6000,13.3430,0.0000,44547.8659,44547.8659,651.6481,333569.4659,0.0000,-333569.4659,13.8027,13.6033,30663.2000,0.0000,30663.2000,1.1241,7639.7800,0.0000,7639.7800,54.8978,0.0000,23023.4200,23023.4200,13.6033,14.3084,0.0000,70004.2000,-70004.2000,3.7060,0.0000,11405.6135,11405.6135,180.9934,81409.8135,0.0000,-81409.8135,14.3084,14.2966,1811.1000,0.0000,1811.1000,0.0660,448.1273,0.0000,448.1273,3.2223,0.0000,1362.9727,1362.9727,14.2966,14.5246,0.0000,22531.0000,-22531.0000,1.2364,0.0000,3794.9000,3794.9000,60.3815,26325.9000,0.0000,-26325.9000,14.5246,14.4384,13214.5000,0.0000,13214.5000,0.4798,3260.1338,0.0000,3260.1338,23.4320,0.0000,9954.3662,9954.3662,14.4384,10.3925,12.4154,12.4154,15.5703,233554.0329,12.4154,9.2249,11.5646,10.8201,12.2784,98227.5207,11.5646,8.7738,10.9134,10.1692,10.7399,75179.3470,29.9327,2338.9805,-335868.0000,406960.9005
4834.0000,11.1707,13.9577,0.0000,299820.2000,-299820.2000,13.8677,0.0000,46469.0175,46469.0175,677.2777,346289.2175,0.0000,-346289.2175,13.9577,13.7388,36202.6000,0.0000,36202.6000,1.3228,9000.7487,0.0000,9000.7487,64.6035,0.0000,27201.8513,27201.8513,13.7388,14.5208,0.0000,83534.6000,-83534.6000,4.4259,0.0000,13636.3989,13636.3989,216.1518,97170.9989,0.0000,-97170.9989,14.5208,14.5096,1857.3000,0.0000,1857.3000,0.0673,458.2358,0.0000,458.2358,3.2888,0.0000,1399.0642,1399.0642,14.5096,14.7426,0.0000,24765.8000,-24765.8000,1.3595,0.0000,4182.0708,4182.0708,66.3941,28947.8708,0.0000,-28947.8708,14.7426,14.6699,11977.7000,0.0000,11977.7000,0.4329,2946.3215,0.0000,2946.3215,21.1402,0.0000,9031.3785,9031.3785,14.6699,10.6932,12.6815,12.6815,16.4703,247053.8092,12.6815,9.4845,11.8290,11.0830,13.2411,105928.6685,11.8290,9.0078,11.1707,10.4184,11.6844,81790.9733,32.2141,2517.2546,-358083.0000,434773.4510
4835.0000,11.4488,14.2138,0.0000,318370.0000,-318370.0000,14.7488,0.0000,49643.4710,49643.4710,720.3094,368013.4710,0.0000,-368013.4710,14.2138,13.9988,38054.1000,0.0000,38054.1000,1.3871,9428.0038,0.0000,9428.0038,67.7459,0.0000,28626.0962,28626.0962,13.9988,14.8163,0.0000,93497.0000,-93497.0000,4.9564,0.0000,15320.1400,15320.1400,242.0620,108817.1400,0.0000,-108817.1400,14.8163,14.8039,2193.2000,0.0000,2193.2000,0.0793,538.9565,0.0000,538.9565,3.8711,0.0000,1654.2435,1654.2435,14.8039,15.0416,0.0000,27048.4000,-27048.4000,1.4852,0.0000,4584.1711,4584.1711,72.5323,31632.5711,0.0000,-31632.5711,15.0416,14.9868,9658.7000,0.0000,9658.7000,0.3479,2366.3681,0.0000,2366.3681,16.9915,0.0000,7292.3319,7292.3319,14.9868,10.9855,12.9861,12.9861,17.7518,266276.9228,12.9861,9.7407,12.1207,11.3634,14.3984,115187.1397,12.1207,9.2412,11.4488,10.6809,12.7747,89422.9045,34.5070,2696.4294,-389009.4000,470886.9670
4836.0000,11.6400,14.4683,0.0000,329918.5000,-329918.5000,15.3099,0.0000,51660.4827,51660.4827,747.7131,381578.9827,0.0000,-381578.9827,14.4683,14.2842,32969.9000,0.0000,32969.9000,1.1971,8140.1757,0.0000,8140.1757,58.4655,0.0000,24829.7243,24829.7243,14.2842,15.0564,0.0000,89458.3000,-89458.3000,4.7473,0.0000,14720.1339,14720.1339,231.8512,104178.4339,0.0000,-104178.4339,15.0564,15.0418,2615.0000,0.0000,2615.0000,0.0941,640.5441,0.0000,640.5441,4.5952,0.0000,1974.4559,1974.4559,15.0418,15.3052,0.0000,30375.8000,-30375.8000,1.6685,0.0000,5163.5966,5163.5966,81.4864,35539.3966,0.0000,-35539.3966,15.3052,15.2580,8421.9000,0.0000,8421.9000,0.3020,2056.1133,0.0000,2056.1133,14.7497,0.0000,6365.7867,6365.7867,15.2580,11.1615,13.2098,13.2098,18.4226,276338.5064,13.2098,9.8967,12.3263,11.5532,14.8991,119192.6019,12.3263,9.3849,11.6400,10.8556,13.2276,92593.4573,34.9785,2733.2667,-405745.8000,488124.5656
4837.0000,11.8764,14.6274,0.0000,341575.6000,-341575.6000,15.8696,0.0000,53766.1925,53766.1925,775.0468,395341.7925,0.0000,-395341.7925,14.6274,14.4279,38051.6000,0.0000,38051.6000,1.3763,9374.6285,0.0000,9374.6285,67.2170,0.0000,28676.9715,28676.9715,14.4279,15.2582,0.0000,102427.2000,-102427.2000,5.4420,0.0000,16890.3390,16890.3390,265.7775,119317.5390,0.0000,-119317.5390,15.2582,15.2450,2497.4000,0.0000,2497.4000,0.0895,610.0943,0.0000,610.0943,4.3729,0.0000,1887.3057,1887.3057,15.2450,15.5109,0.0000,32646.4000,-32646.4000,1.7938,0.0000,5564.0975,5564.0975,87.6067,38210.4975,0.0000,-38210.4975,15.5109,15.4715,7494.3000,0.0000,7494.3000,0.2677,1824.6671,0.0000,1824.6671,13.0740,0.0000,5669.6329,5669.6329,15.4715,11.4340,13.4527,13.4527,19.3401,290101.8968,13.4527,10.1353,12.5681,11.7940,15.8911,127128.5537,12.5681,9.6036,11.8764,11.0859,14.2004,99403.1291,37.2584,2911.4277,-428605.9000,516633.5795
4838.0000,12.1269,14.8684,0.0000,355665.2000,-355665.2000,16.5485,0.0000,56297.6566,56297.6566,808.2026,411962.8566,0.0000,-411962.8566,14.8684,14.6866,36205.9000,0.0000,36205.9000,1.3064,8891.0087,0.0000,8891.0087,63.8033,0.0000,27314.8913,27314.8913,14.6866,15.5498,0.0000,111289.5000,-111289.5000,5.9164,0.0000,18423.7751,18423.7751,288.9478,129713.2751,0.0000,-129713.2751,15.5498,15.5415,1658.3000,0.0000,1658.3000,0.0593,403.5453,0.0000,403.5453,2.8950,0.0000,1254.7547,1254.7547,15.5415,15.8121,0.0000,34730.0000,-34730.0000,1.9089,0.0000,5942.2655,5942.2655,93.2260,40672.2655,0.0000,-40672.2655,15.8121,15.7790,6566.7000,0.0000,6566.7000,0.2339,1592.4873,0.0000,1592.4873,11.4212,0.0000,4974.2127,4974.2127,15.7790,11.6852,13.7321,13.7321,20.5057,307585.5502,13.7321,10.3579,12.8323,12.0450,16.9015,135212.1978,12.8323,9.8091,12.1269,11.3207,15.1433,106003.3357,38.9600,3044.3903,-457253.8000,548801.0837
4839.0000,12.3655,15.0943,0.0000,368896.6000,-368896.6000,17.1910,0.0000,58706.2059,58706.2059,839.5829,427602.8059,0.0000,-427602.8059,15.0943,14.9288,34353.8000,0.0000,34353.8000,1.2351,8410.6995,0.0000,8410.6995,60.3212,0.0000,25943.1005,25943.1005,14.9288,15.8199,0.0000,119735.5000,-119735.5000,6.3724,0.0000,19895.9769,19895.9769,311.2197,139631.4769,0.0000,-139631.4769,15.8199,15.8121,1602.4000,0.0000,1602.4000,0.0570,388.5578,0.0000,388.5578,2.7854,0.0000,1213.8422,1213.8422,15.8121,16.0791,0.0000,35701.4000,-35701.4000,1.9632,0.0000,6130.6495,6130.6495,95.8780,41832.0495,0.0000,-41832.0495,16.0791,16.0428,7494.3000,0.0000,7494.3000,0.2657,1811.1026,0.0000,1811.1026,12.9773,0.0000,5683.1974,5683.1974,16.0428,11.9361,13.9895,13.9895,21.4504,321756.4771,13.9895,10.5812,13.0806,12.2853,17.8023,142418.5026,13.0806,10.0160,12.3655,11.5483,16.0069,112048.0029,40.6268,3174.6347,-480883.0000,576222.9826
4840.0000,12.5430,15.2594,0.0000,372623.0000,-372623.0000,17.3908,0.0000,59537.9702,59537.9702,849.3378,432160.9702,0.0000,-432160.9702,15.2594,15.1203,29286.2000,0.0000,29286.2000,1.0494,7154.2621,0.0000,7154.2621,51.2503,0.0000,22131.9379,22131.9379,15.1203,16.0306,0.0000,124140.4000,-124140.4000,6.6138,0.0000,20689.6002,20689.6002,323.0076,144830.0002,0.0000,-144830.0002,16.0306,16.0208,2059.7000,0.0000,2059.7000,0.0730,498.0703,0.0000,498.0703,3.5662,0.0000,1561.6297,1561.6297,16.0208,16.2971,0.0000,37501.7000,-37501.7000,2.0631,0.0000,6458.1341,6458.1341,100.7581,43959.8341,0.0000,-43959.8341,16.2971,16.2554,8731.1000,0.0000,8731.1000,0.3084,2104.0193,0.0000,2104.0193,15.0606,0.0000,6627.0807,6627.0807,16.2554,12.1137,14.1846,14.1846,21.9643,329463.8693,14.1846,10.7415,13.2664,12.4630,18.2587,146069.9274,13.2664,10.1659,12.5430,11.7162,16.4421,115094.4889,41.2477,3223.1534,-494188.1000,590628.2856
4841.0000,12.6701,15.4785,0.0000,381414.4000,-381414.4000,17.8211,0.0000,61119.1790,61119.1790,870.3527,442533.5790,0.0000,-442533.5790,15.4785,15.3867,19127.1000,0.0000,19127.1000,0.6837,4658.9469,0.0000,4658.9469,33.3904,0.0000,14468.1531,14468.1531,15.3867,16.2321,0.0000,114104.7000,-114104.7000,6.0842,0.0000,19097.3100,19097.3100,297.1449,133202.0100,0.0000,-133202.0100,16.2321,16.2257,1316.8000,0.0000,1316.8000,0.0465,317.5903,0.0000,317.5903,2.2730,0.0000,999.2097,999.2097,16.2257,16.5225,0.0000,39874.2000,-39874.2000,2.1944,0.0000,6886.1863,6886.1863,107.1714,46760.3863,0.0000,-46760.3863,16.5225,16.4670,11513.9000,0.0000,11513.9000,0.4054,2766.5449,0.0000,2766.5449,19.7985,0.0000,8747.3551,8747.3551,16.4670,12.2182,14.3426,14.3426,22.3157,334735.6824,14.3426,10.8323,13.4065,12.5874,18.4376,147500.4588,13.4065,10.2503,12.6701,11.8284,16.5776,116043.4280,40.8530,3192.3139,-503435.5000,598279.5693
4842.0000,12.1505,14.8474,0.0000,291696.2000,-291696.2000,13.6401,0.0000,46196.5362,46196.5362,666.1613,337892.7362,0.0000,-337892.7362,14.8474,14.7525,15752.2000,0.0000,15752.2000,0.5612,3869.3294,0.0000,3869.3294,27.4101,0.0000,11882.8706,11882.8706,14.7525,15.5636,0.0000,87182.0000,-87182.0000,4.6542,0.0000,14447.3757,14447.3757,227.3040,101629.3757,0.0000,-101629.3757,15.5636,15.5570,1096.3000,0.0000,1096.3000,0.0386,266.7346,0.0000,266.7346,1.8869,0.0000,829.5654,829.5654,15.5570,15.9453,0.0000,41539.4000,-41539.4000,2.2869,0.0000,7108.8112,7108.8112,111.6885,48648.2112,0.0000,-48648.2112,15.9453,15.8635,13523.7000,0.0000,13523.7000,0.4746,3273.9081,0.0000,3273.9081,23.1796,0.0000,10249.7919,10249.7919,15.8635,11.6596,13.7616,13.7616,17.5566,263348.6578,13.7616,10.3669,12.8563,12.0643,14.1769,113415.4316,12.8563,9.8314,12.1505,11.3439,12.6329,88430.0852,32.4836,2538.3130,-390045.4000,465194.1746
4843.0000,11.8409,14.6337,0.0000,270712.2000,-270712.2000,12.6174,0.0000,42578.2636,42578.2636,616.2133,313290.4636,0.0000,-313290.4636,14.6337,14.5278,15764.7000,0.0000,15764.7000,0.5670,3883.5604,0.0000,3883.5604,27.6896,0.0000,11881.1396,11881.1396,14.5278,15.2159,0.0000,66252.9000,-66252.9000,3.5270,0.0000,10941.6169,10941.6169,172.2552,77194.5169,0.0000,-77194.5169,15.2159,15.2103,840.5000,0.0000,840.5000,0.0299,205.4427,0.0000,205.4427,1.4607,0.0000,635.0573,635.0573,15.2103,15.6260,0.0000,39845.9000,-39845.9000,2.1911,0.0000,6788.0922,6788.0922,107.0109,46633.9922,0.0000,-46633.9922,15.6260,15.5389,12905.3000,0.0000,12905.3000,0.4567,3137.3332,0.0000,3137.3332,22.3039,0.0000,9767.9668,9767.9668,15.5389,11.3126,13.4258,13.4258,15.8029,237042.8833,13.4258,10.0758,12.5324,11.7508,12.5263,100210.6071,12.5324,9.5686,11.8409,11.0505,11.0825,77577.7797,29.0837,2272.6409,-347300.5000,414831.2701
4844.0000,11.1819,13.9473,0.0000,192744.0000,-192744.0000,8.9661,0.0000,29880.5579,29880.5579,437.8886,222624.5579,0.0000,-222624.5579,13.9473,13.8002,15759.8000,0.0000,15759.8000,0.5686,3918.7869,0.0000,3918.7869,27.7699,0.0000,11841.0131,11841.0131,13.8002,14.3187,0.0000,35882.6000,-35882.6000,1.9084,0.0000,5862.7307,5862.7307,93.2037,41745.3307,0.0000,-41745.3307,14.3187,14.3101,919.5000,0.0000,919.5000,0.0329,227.4834,0.0000,227.4834,1.6062,0.0000,692.0166,692.0166,14.3101,14.8430,0.0000,36714.5000,-36714.5000,2.0178,0.0000,6184.8329,6184.8329,98.5479,42899.3329,0.0000,-42899.3329,14.8430,14.7322,11823.1000,0.0000,11823.1000,0.4203,2904.3648,0.0000,2904.3648,20.5288,0.0000,8918.7352,8918.7352,14.7322,10.5993,12.6657,12.6657,11.0901,166351.7579,12.6657,9.5119,11.8247,11.0888,8.4628,67702.7418,11.8247,9.0697,11.1819,10.4472,7.3927,51748.7785,20.8712,1630.9082,-236838.7000,285803.2783
4845.0000,10.8514,13.7603,0.0000,177997.4000,-177997.4000,8.2465,0.0000,27398.9626,27398.9626,402.7452,205396.3626,0.0000,-205396.3626,13.7603,13.6184,13344.5000,0.0000,13344.5000,0.4865,3326.7406,0.0000,3326.7406,23.7604,0.0000,10017.7594,10017.7594,13.6184,14.0142,0.0000,24029.4000,-24029.4000,1.2741,0.0000,3915.8945,3915.8945,62.2271,27945.2945,0.0000,-27945.2945,14.0142,14.0084,545.0000,0.0000,545.0000,0.0198,135.3939,0.0000,135.3939,0.9649,0.0000,409.6061,409.6061,14.0084,14.5599,0.0000,33342.1000,-33342.1000,1.8303,0.0000,5596.6882,5596.6882,89.3876,38938.7882,0.0000,-38938.7882,14.5599,14.4568,9658.7000,0.0000,9658.7000,0.3474,2381.7507,0.0000,2381.7507,16.9660,0.0000,7276.9493,7276.9493,14.4568,10.1737,12.3152,12.3152,10.0811,151216.0103,12.3152,9.1861,11.4808,10.7506,7.3650,58920.0020,11.4808,8.7836,10.8514,10.1322,6.3482,44437.7134,18.3068,1430.5226,-211820.7000,254573.7256
4846.0000,10.5219,13.3798,0.0000,147764.6000,-147764.6000,6.8321,0.0000,22586.6646,22586.6646,333.6667,170351.2646,0.0000,-170351.2646,13.3798,13.2160,13023.8000,0.0000,13023.8000,0.4762,3263.9162,0.0000,3263.9162,23.2561,0.0000,9759.8838,9759.8838,13.2160,13.6161,0.0000,20522.5000,-20522.5000,1.0874,0.0000,3325.6258,3325.6258,53.1067,23848.1258,0.0000,-23848.1258,13.6161,13.6109,412.4000,0.0000,412.4000,0.0150,103.0146,0.0000,103.0146,0.7335,0.0000,309.3854,309.3854,13.6109,14.1776,0.0000,28941.4000,-28941.4000,1.5882,0.0000,4835.8923,4835.8923,77.5630,33777.2923,0.0000,-33777.2923,14.1776,14.0713,8421.9000,0.0000,8421.9000,0.3042,2087.5802,0.0000,2087.5802,14.8565,0.0000,6334.3198,6334.3198,14.0713,9.8002,11.9357,11.9357,8.4865,127296.8162,11.9357,8.9019,11.1267,10.4188,6.0281,48224.7572,11.1267,8.5349,10.5219,9.8308,5.1498,36048.9335,15.4545,1207.6380,-175370.4000,211570.5069
4847.0000,10.2408,13.2708,0.0000,132068.3000,-132068.3000,6.0942,0.0000,20068.7313,20068.7313,297.6301,152137.0313,0.0000,-152137.0313,13.2708,13.0766,13017.4000,0.0000,13017.4000,0.4788,3267.2581,0.0000,3267.2581,23.3823,0.0000,9750.1419,9750.1419,13.0766,13.3248,0.0000,10729.4000,-10729.4000,0.5676,0.0000,1735.3546,1735.3546,27.7207,12464.7546,0.0000,-12464.7546,13.3248,13.3187,413.1000,0.0000,413.1000,0.0151,103.6067,0.0000,103.6067,0.7393,0.0000,309.4933,309.4933,13.3187,13.8913,0.0000,24647.1000,-24647.1000,1.3520,0.0000,4104.9987,4104.9987,66.0275,28752.0987,0.0000,-28752.0987,13.8913,13.8208,4711.4000,0.0000,4711.4000,0.1712,1172.4241,0.0000,1172.4241,8.3593,0.0000,3538.9759,3538.9759,13.8208,9.4220,11.6214,11.6214,7.3624,110435.6891,11.6214,8.6435,10.8273,10.1324,4.9841,39872.4100,10.8273,8.3140,10.2408,9.5706,4.2066,29445.8644,13.0182,1017.2622,-149302.9000,179753.9636
4848.0000,10.0064,13.0114,0.0000,112606.7000,-112606.7000,5.1874,0.0000,17028.3708,17028.3708,253.3443,129635.0708,0.0000,-129635.0708,13.0114,12.7856,13017.6000,0.0000,13017.6000,0.4796,3279.1503,0.0000,3279.1503,23.4225,0.0000,9738.4497,9738.4497,12.7856,13.0818,0.0000,11003.8000,-11003.8000,0.5818,0.0000,1772.7687,1772.7687,28.4143,12776.5687,0.0000,-12776.5687,13.0818,13.0747,409.9000,0.0000,409.9000,0.0151,103.1528,0.0000,103.1528,0.7369,0.0000,306.7472,306.7472,13.0747,13.6362,0.0000,20772.5000,-20772.5000,1.1391,0.0000,3450.5619,3450.5619,55.6332,24223.0619,0.0000,-24223.0619,13.6362,13.6107,1464.8000,0.0000,1464.8000,0.0534,365.7953,0.0000,365.7953,2.6104,0.0000,1099.0047,1099.0047,13.6107,9.1006,11.3557,11.3557,6.4854,97281.5021,11.3557,8.4321,10.5760,9.8939,4.2040,33632.3873,10.5760,8.1346,10.0064,9.3553,3.5108,24575.7142,11.1847,873.9876,-129490.7000,155489.6036
4849.0000,9.8384,12.9045,0.0000,106209.8000,-106209.8000,4.8859,0.0000,16005.6545,16005.6545,238.6193,122215.4545,0.0000,-122215.4545,12.9045,12.6606,13000.9000,0.0000,13000.9000,0.4809,3279.8466,0.0000,3279.8466,23.4878,0.0000,9721.0534,9721.0534,12.6606,12.9275,0.0000,9162.2000,-9162.2000,0.4839,0.0000,1473.6330,1473.6330,23.6326,10635.8330,0.0000,-10635.8330,12.9275,12.9199,403.8000,0.0000,403.8000,0.0149,101.8373,0.0000,101.8373,0.7287,0.0000,301.9627,301.9627,12.9199,13.4496,0.0000,18111.4000,-18111.4000,0.9930,0.0000,3003.5886,3003.5886,48.4966,21114.9886,0.0000,-21114.9886,13.4496,13.4337,845.7000,0.0000,845.7000,0.0310,211.7370,0.0000,211.7370,1.5130,0.0000,633.9630,633.9630,13.4337,8.8920,11.1629,11.1629,6.0345,90516.9818,11.1629,8.2849,10.3954,9.7239,3.8238,30590.2730,10.3954,8.0083,9.8384,9.2019,3.1717,22201.6736,10.3344,807.5476,-119233.0000,143308.9285
4850.0000,9.6775,12.6849,0.0000,94184.4000,-94184.4000,4.3284,0.0000,14146.8964,14146.8964,211.3919,108331.2964,0.0000,-108331.2964,12.6849,12.4151,13009.7000,0.0000,13009.7000,0.4821,3292.2074,0.0000,3292.2074,23.5434,0.0000,9717.4926,9717.4926,12.4151,12.7234,0.0000,9568.1000,-9568.1000,0.5051,0.0000,1533.9901,1533.9901,24.6680,11102.0901,0.0000,-11102.0901,12.7234,12.7147,418.5000,0.0000,418.5000,0.0155,105.8475,0.0000,105.8475,0.7571,0.0000,312.6525,312.6525,12.7147,13.2347,0.0000,16071.3000,-16071.3000,0.8810,0.0000,2659.5746,2659.5746,43.0290,18730.8746,0.0000,-18730.8746,13.2347,13.2267,382.4000,0.0000,382.4000,0.0140,96.0274,0.0000,96.0274,0.6861,0.0000,286.3726,286.3726,13.2267,8.7089,10.9678,10.9678,5.4246,81369.1130,10.9678,8.1584,10.2186,9.5631,3.3733,26986.4116,10.2186,7.8996,9.6775,9.0591,2.7845,19491.8094,9.3392,729.7811,-106013.2000,127847.3339
4851.0000,9.5182,12.5389,0.0000,83672.6000,-83672.6000,3.8417,0.0000,12527.4639,12527.4639,187.6208,96200.0639,0.0000,-96200.0639,12.5389,12.2339,13010.7000,0.0000,13010.7000,0.4838,3299.2463,0.0000,3299.2463,23.6274,0.0000,9711.4537,9711.4537,12.2339,12.4798,0.0000,6751.6000,-6751.6000,0.3561,0.0000,1079.9252,1079.9252,17.3908,7831.5252,0.0000,-7831.5252,12.4798,12.4704,404.6000,0.0000,404.6000,0.0150,102.6838,0.0000,102.6838,0.7343,0.0000,301.9162,301.9162,12.4704,13.0003,0.0000,14485.1000,-14485.1000,0.7940,0.0000,2391.1409,2391.1409,38.7767,16876.2409,0.0000,-16876.2409,13.0003,12.9913,382.4000,0.0000,382.4000,0.0141,96.3420,0.0000,96.3420,0.6884,0.0000,286.0580,286.0580,12.9913,8.5404,10.7658,10.7658,4.7250,70874.3505,10.7658,8.0454,10.0404,9.4056,2.8879,23103.4303,10.0404,7.8024,9.5182,8.9214,2.3758,16630.2808,8.2570,645.2120,-91111.6000,110608.0617
4852.0000,9.4104,12.3980,0.0000,79810.9000,-79810.9000,3.6609,0.0000,11923.3659,11923.3659,178.7944,91734.2659,0.0000,-91734.2659,12.3980,12.0819,13010.9000,0.0000,13010.9000,0.4849,3305.8769,0.0000,3305.8769,23.6828,0.0000,9705.0231,9705.0231,12.0819,12.3542,0.0000,7210.9000,-7210.9000,0.3801,0.0000,1151.1743,1151.1743,18.5615,8362.0743,0.0000,-8362.0743,12.3542,12.3441,417.8000,0.0000,417.8000,0.0156,106.2226,0.0000,106.2226,0.7612,0.0000,311.5774,311.5774,12.3441,12.8525,0.0000,13401.9000,-13401.9000,0.7345,0.0000,2209.5525,2209.5525,35.8717,15611.4525,0.0000,-15611.4525,12.8525,12.8319,845.4000,0.0000,845.4000,0.0313,213.4318,0.0000,213.4318,1.5276,0.0000,631.9682,631.9682,12.8319,8.4326,10.6323,10.6323,4.5027,67541.0535,10.6323,7.9650,9.9210,9.2986,2.7300,21839.7280,9.9210,7.7327,9.4104,8.8269,2.2398,15678.2945,7.9609,622.0782,-86149.6000,105059.0761
4853.0000,9.2910,12.2819,0.0000,75197.6000,-75197.6000,3.4472,0.0000,11207.3175,11207.3175,168.3534,86404.9175,0.0000,-86404.9175,12.2819,11.9462,13011.1000,0.0000,13011.1000,0.4860,3311.3692,0.0000,3311.3692,23.7366,0.0000,9699.7308,9699.7308,11.9462,12.0487,0.0000,2555.6000,-2555.6000,0.1346,0.0000,407.2941,407.2941,6.5747,2962.8941,0.0000,-2962.8941,12.0487,12.0350,531.3000,0.0000,531.3000,0.0199,135.6669,0.0000,135.6669,0.9700,0.0000,395.6331,395.6331,12.0350,12.5813,0.0000,13552.2000,-13552.2000,0.7427,0.0000,2227.6400,2227.6400,36.2715,15779.8400,0.0000,-15779.8400,12.5813,12.4677,4395.4000,0.0000,4395.4000,0.1630,1113.9167,0.0000,1113.9167,7.9608,0.0000,3281.4833,3281.4833,12.4677,8.4467,10.4572,10.4572,3.8720,58080.4756,10.4572,7.9176,9.7800,9.1874,2.4456,19564.5938,9.7800,7.6844,9.2910,8.7322,2.0179,14125.4604,7.4900,585.2811,-73367.6000,91770.5298
4854.0000,9.2663,12.2208,0.0000,89327.9000,-89327.9000,4.0921,0.0000,13306.7005,13306.7005,199.8494,102634.6005,0.0000,-102634.6005,12.2208,11.9419,13000.3000,0.0000,13000.3000,0.4865,3311.4921,0.0000,3311.4921,23.7612,0.0000,9688.8079,9688.8079,11.9419,11.9564,0.0000,434.0000,-434.0000,0.0229,0.0000,69.1643,69.1643,1.1160,503.1643,0.0000,-503.1643,11.9564,11.9457,499.7000,0.0000,499.7000,0.0188,127.7660,0.0000,127.7660,0.9168,0.0000,371.9340,371.9340,11.9457,12.4566,0.0000,15243.1000,-15243.1000,0.8352,0.0000,2503.4594,2503.4594,40.7913,17746.5594,0.0000,-17746.5594,12.4566,12.1400,14736.5000,0.0000,14736.5000,0.5489,3741.2225,0.0000,3741.2225,26.8056,0.0000,10995.2775,10995.2775,12.1400,8.6442,10.3921,10.3921,4.0479,60718.9391,10.3921,7.9553,9.7423,9.1737,2.8217,22573.4326,9.7423,7.7022,9.2663,8.7223,2.3623,16535.8985,9.0064,703.7767,-76768.5000,99828.2702
4855.0000,9.3583,12.5222,0.0000,119068.9000,-119068.9000,5.4537,0.0000,17769.7155,17769.7155,266.3494,136838.6155,0.0000,-136838.6155,12.5222,12.2979,12999.3000,0.0000,12999.3000,0.4870,3297.1323,0.0000,3297.1323,23.7828,0.0000,9702.1677,9702.1677,12.2979,12.2980,0.0000,4.2000,-4.2000,0.0002,0.0000,0.6723,0.6723,0.0108,4.8723,0.0000,-4.8723,12.2980,12.2865,664.9000,0.0000,664.9000,0.0250,169.1808,0.0000,169.1808,1.2217,0.0000,495.7192,495.7192,12.2865,12.7412,0.0000,16883.1000,-16883.1000,0.9251,0.0000,2781.9156,2781.9156,45.1784,19665.0156,0.0000,-19665.0156,12.7412,12.4706,15662.6000,0.0000,15662.6000,0.5845,3960.4073,0.0000,3960.4073,28.5470,0.0000,11702.1927,11702.1927,12.4706,8.6141,10.5424,10.5424,5.5597,83396.2043,10.5424,7.9726,9.8571,9.2575,3.7047,29637.3534,9.8571,7.7192,9.3583,8.7882,3.0821,21574.4161,11.2132,876.2160,-106629.4000,134607.9738
4856.0000,9.4427,12.5914,0.0000,137028.2000,-137028.2000,6.2796,0.0000,20484.6446,20484.6446,306.6873,157512.8446,0.0000,-157512.8446,12.5914,12.3237,17935.8000,0.0000,17935.8000,0.6687,4544.7830,0.0000,4544.7830,32.6559,0.0000,13391.0170,13391.0170,12.3237,12.4020,0.0000,3379.2000,-3379.2000,0.1781,0.0000,541.1268,541.1268,8.7004,3920.3268,0.0000,-3920.3268,12.4020,12.3896,833.0000,0.0000,833.0000,0.0312,211.6407,0.0000,211.6407,1.5221,0.0000,621.3593,621.3593,12.3896,12.7848,0.0000,16971.0000,-16971.0000,0.9300,0.0000,2799.2476,2799.2476,45.4204,19770.2476,0.0000,-19770.2476,12.7848,12.5601,15045.2000,0.0000,15045.2000,0.5589,3801.9602,0.0000,3801.9602,27.2976,0.0000,11243.2398,11243.2398,12.5601,8.7439,10.6520,10.6520,6.3635,95452.2189,10.6520,8.0328,9.9535,9.3424,4.3675,34940.2709,9.9535,7.7642,9.4427,8.8588,3.6507,25555.1897,12.9698,1013.4809,-123564.4000,155947.6795
4857.0000,9.7058,12.8464,0.0000,179618.3000,-179618.3000,8.2355,0.0000,26994.9579,26994.9579,402.2077,206613.2579,0.0000,-206613.2579,12.8464,12.5911,22466.5000,0.0000,22466.5000,0.8366,5672.4372,0.0000,5672.4372,40.8599,0.0000,16794.0628,16794.0628,12.5911,12.8390,0.0000,14052.2000,-14052.2000,0.7409,0.0000,2258.0654,2258.0654,36.1835,16310.2654,0.0000,-16310.2654,12.8390,12.8267,1083.8000,0.0000,1083.8000,0.0405,273.6707,0.0000,273.6707,1.9771,0.0000,810.1293,810.1293,12.8267,13.1590,0.0000,18754.3000,-18754.3000,1.0278,0.0000,3107.1752,3107.1752,50.1958,21861.4752,0.0000,-21861.4752,13.1590,13.0089,13193.1000,0.0000,13193.1000,0.4898,3316.5147,0.0000,3316.5147,23.9206,0.0000,9876.5853,9876.5853,13.0089,9.0009,11.0049,11.0049,8.7892,131838.2507,11.0049,8.1969,10.2561,9.6009,6.1576,49261.1207,10.2561,7.8976,9.7058,9.0769,5.1718,36202.9345,17.0566,1332.8270,-175681.4000,217302.3058
4858.0000,9.9274,12.9646,0.0000,200840.5000,-200840.5000,9.2227,0.0000,30321.7185,30321.7185,450.4236,231162.2185,0.0000,-231162.2185,12.9646,12.7012,26797.9000,0.0000,26797.9000,0.9939,6754.8492,0.0000,6754.8492,48.5403,0.0000,20043.0508,20043.0508,12.7012,13.0701,0.0000,24183.4000,-24183.4000,1.2763,0.0000,3891.7043,3891.7043,62.3322,28075.1043,0.0000,-28075.1043,13.0701,13.0602,1004.7000,0.0000,1004.7000,0.0373,252.8776,0.0000,252.8776,1.8201,0.0000,751.8224,751.8224,13.0602,13.3911,0.0000,21599.9000,-21599.9000,1.1841,0.0000,3587.4484,3587.4484,57.8274,25187.3484,0.0000,-25187.3484,13.3911,13.2734,11958.3000,0.0000,11958.3000,0.4413,2996.4168,0.0000,2996.4168,21.5542,0.0000,8961.8832,8961.8832,13.2734,9.2742,11.2738,11.2738,10.1463,152193.7814,11.2738,8.3753,10.5009,9.8246,7.3535,58828.2659,10.5009,8.0433,9.9274,9.2721,6.2350,43644.6687,19.7334,1541.9943,-206862.9000,254666.7160
4859.0000,10.1748,13.0571,0.0000,214561.5000,-214561.5000,9.8657,0.0000,32559.3411,32559.3411,481.8255,247120.8411,0.0000,-247120.8411,13.0571,12.8233,26795.0000,0.0000,26795.0000,0.9919,6745.3791,0.0000,6745.3791,48.4445,0.0000,20049.6209,20049.6209,12.8233,13.3969,0.0000,42353.1000,-42353.1000,2.2361,0.0000,6826.7315,6826.7315,109.2091,49179.8315,0.0000,-49179.8315,13.3969,13.3867,1172.3000,0.0000,1172.3000,0.0433,293.7222,0.0000,293.7222,2.1160,0.0000,878.5778,878.5778,13.3867,13.7161,0.0000,24205.7000,-24205.7000,1.3271,0.0000,4034.4966,4034.4966,64.8145,28240.1966,0.0000,-28240.1966,13.7161,13.6316,9643.1000,0.0000,9643.1000,0.3546,2405.4599,0.0000,2405.4599,17.3182,0.0000,7237.6401,7237.6401,13.6316,9.5298,11.5807,11.5807,11.7223,175834.7276,11.5807,8.5618,10.7757,10.0712,8.6275,69020.1581,10.7757,8.2003,10.1748,9.4880,7.3598,51518.4280,22.2282,1736.9464,-243509.9000,296373.3137
