Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4860.0000,10.3328,13.2013,0.0000,222575.7000,-222575.7000,10.2493,0.0000,33886.9896,33886.9896,500.5570,256462.6896,0.0000,-256462.6896,13.2013,12.9787,26583.6000,0.0000,26583.6000,0.9827,6678.7101,0.0000,6678.7101,47.9922,0.0000,19904.8899,19904.8899,12.9787,13.5881,0.0000,46906.9000,-46906.9000,2.4777,0.0000,7576.5626,7576.5626,121.0069,54483.4626,0.0000,-54483.4626,13.5881,13.5793,1053.1000,0.0000,1053.1000,0.0387,263.1587,0.0000,263.1587,1.8911,0.0000,789.9413,789.9413,13.5793,13.9118,0.0000,25473.9000,-25473.9000,1.3970,0.0000,4254.9843,4254.9843,68.2285,29728.8843,0.0000,-29728.8843,13.9118,13.8412,8408.3000,0.0000,8408.3000,0.3076,2091.8019,0.0000,2091.8019,15.0247,0.0000,6316.4981,6316.4981,13.8412,9.6990,11.7701,11.7701,12.3442,185163.7459,11.7701,8.6895,10.9486,10.2298,9.1803,73442.7556,10.9486,8.3094,10.3328,9.6290,7.8652,55056.3869,23.1795,1811.2810,-258911.5000,313662.8884
4861.0000,10.5036,13.3411,0.0000,233233.4000,-233233.4000,10.7502,0.0000,35637.2445,35637.2445,525.0205,268870.6445,0.0000,-268870.6445,13.3411,13.1309,26584.6000,0.0000,26584.6000,0.9805,6665.9902,0.0000,6665.9902,47.8854,0.0000,19918.6098,19918.6098,13.1309,13.7918,0.0000,53901.8000,-53901.8000,2.8489,0.0000,8724.4559,8724.4559,139.1342,62626.2559,0.0000,-62626.2559,13.7918,13.7838,1004.7000,0.0000,1004.7000,0.0368,250.3599,0.0000,250.3599,1.7988,0.0000,754.3401,754.3401,13.7838,14.1182,0.0000,27141.3000,-27141.3000,1.4887,0.0000,4544.0238,4544.0238,72.7071,31685.3238,0.0000,-31685.3238,14.1182,14.0589,7482.3000,0.0000,7482.3000,0.2729,1856.1796,0.0000,1856.1796,13.3298,0.0000,5626.1204,5626.1204,14.0589,9.8846,11.9717,11.9717,13.1845,197767.9138,11.9717,8.8313,11.1343,10.4015,9.9191,79352.6991,11.1343,8.4313,10.5036,9.7828,8.5374,59761.5689,24.5670,1919.7020,-279204.9000,336882.1818
4862.0000,10.5751,13.5545,0.0000,243293.5000,-243293.5000,11.2253,0.0000,37230.5942,37230.5942,548.2275,280524.0942,0.0000,-280524.0942,13.5545,13.3431,26549.7000,0.0000,26549.7000,0.9771,6637.5745,0.0000,6637.5745,47.7182,0.0000,19912.1255,19912.1255,13.3431,13.8660,0.0000,42358.8000,-42358.8000,2.2401,0.0000,6876.2332,6876.2332,109.4029,49235.0332,0.0000,-49235.0332,13.8660,13.8593,838.2000,0.0000,838.2000,0.0306,208.6572,0.0000,208.6572,1.4960,0.0000,629.5428,629.5428,13.8593,14.2125,0.0000,28483.4000,-28483.4000,1.5627,0.0000,4772.8542,4772.8542,76.3176,33256.2542,0.0000,-33256.2542,14.2125,14.1601,6556.2000,0.0000,6556.2000,0.2384,1624.3457,0.0000,1624.3457,11.6431,0.0000,4931.8543,4931.8543,14.1601,9.9534,12.0568,12.0568,13.2027,198040.2175,12.0568,8.8891,11.2121,10.4729,9.9415,79532.2626,11.2121,8.4824,10.5751,9.8472,8.5670,59968.9703,24.4113,1907.5325,-280191.6000,337541.4504
4863.0000,10.4336,13.2402,0.0000,205540.9000,-205540.9000,9.4876,0.0000,31359.7356,31359.7356,463.3568,236900.6356,0.0000,-236900.6356,13.2402,13.0047,26547.3000,0.0000,26547.3000,0.9737,6665.9800,0.0000,6665.9800,47.5557,0.0000,19881.3200,19881.3200,13.0047,13.5836,0.0000,42065.2000,-42065.2000,2.2264,0.0000,6796.9067,6796.9067,108.7345,48862.1067,0.0000,-48862.1067,13.5836,13.5769,752.8000,0.0000,752.8000,0.0275,188.1287,0.0000,188.1287,1.3421,0.0000,564.6713,564.6713,13.5769,13.9808,0.0000,29212.4000,-29212.4000,1.6028,0.0000,4879.3056,4879.3056,78.2769,34091.7056,0.0000,-34091.7056,13.9808,13.9141,7482.3000,0.0000,7482.3000,0.2717,1859.6740,0.0000,1859.6740,13.2686,0.0000,5622.6260,5622.6260,13.9141,9.8266,11.8704,11.8704,11.5009,172512.9474,11.8704,8.7980,11.0511,10.3342,8.6445,69156.2224,11.0511,8.4050,10.4336,9.7280,7.4450,52115.3478,21.8845,1710.0829,-242036.1000,293784.5176
4864.0000,10.4190,13.2028,0.0000,204712.6000,-204712.6000,9.4413,0.0000,31223.7704,31223.7704,461.0972,235936.3704,0.0000,-235936.3704,13.2028,12.9683,26547.9000,0.0000,26547.9000,0.9785,6669.6047,0.0000,6669.6047,47.7902,0.0000,19878.2953,19878.2953,12.9683,13.5306,0.0000,41032.7000,-41032.7000,2.1689,0.0000,6626.8065,6626.8065,105.9263,47659.5065,0.0000,-47659.5065,13.5306,13.5236,792.4000,0.0000,792.4000,0.0291,198.1700,0.0000,198.1700,1.4188,0.0000,594.2300,594.2300,13.5236,13.9538,0.0000,31245.7000,-31245.7000,1.7139,0.0000,5215.8115,5215.8115,83.7019,36461.5115,0.0000,-36461.5115,13.9538,13.8765,8717.0000,0.0000,8717.0000,0.3176,2167.3510,0.0000,2167.3510,15.5130,0.0000,6549.6490,6549.6490,13.8765,9.8186,11.8476,11.8476,11.4640,171960.1957,11.8476,8.7934,11.0331,10.3205,8.6283,69026.5744,11.0331,8.4012,10.4190,9.7172,7.4355,52048.4225,21.9739,1717.0742,-240933.7000,293035.1926
4865.0000,10.4423,13.2967,0.0000,211401.0000,-211401.0000,9.7489,0.0000,32259.7287,32259.7287,476.1205,243660.7287,0.0000,-243660.7287,13.2967,13.1051,21834.3000,0.0000,21834.3000,0.8053,5478.2481,0.0000,5478.2481,39.3281,0.0000,16356.0519,16356.0519,13.1051,13.5901,0.0000,35634.9000,-35634.9000,1.8833,0.0000,5765.7726,5765.7726,91.9790,41400.6726,0.0000,-41400.6726,13.5901,13.5857,495.5000,0.0000,495.5000,0.0182,123.8169,0.0000,123.8169,0.8879,0.0000,371.6831,371.6831,13.5857,14.0544,0.0000,34279.0000,-34279.0000,1.8801,0.0000,5726.1426,5726.1426,91.8231,40005.1426,0.0000,-40005.1426,14.0544,13.9532,11495.3000,0.0000,11495.3000,0.4191,2854.1994,0.0000,2854.1994,20.4658,0.0000,8641.1006,8641.1006,13.9532,9.8188,11.8860,11.8860,11.7643,176465.0484,11.8860,8.7974,11.0623,10.3417,8.7885,70308.3446,11.0623,8.4053,10.4423,9.7338,7.5606,52924.2051,22.1323,1729.4507,-247489.8000,299697.5981
4866.0000,10.3854,13.2686,0.0000,199316.5000,-199316.5000,9.1929,0.0000,30379.3131,30379.3131,448.9665,229695.8131,0.0000,-229695.8131,13.2686,13.1463,13005.4000,0.0000,13005.4000,0.4789,3264.3440,0.0000,3264.3440,23.3910,0.0000,9741.0560,9741.0560,13.1463,13.6066,0.0000,31559.5000,-31559.5000,1.6688,0.0000,5109.2495,5109.2495,81.5027,36668.7495,0.0000,-36668.7495,13.6066,13.6019,500.0000,0.0000,500.0000,0.0183,124.9129,0.0000,124.9129,0.8952,0.0000,375.0871,375.0871,13.6019,14.1146,0.0000,35001.6000,-35001.6000,1.9199,0.0000,5847.9115,5847.9115,93.7642,40849.5115,0.0000,-40849.5115,14.1146,13.9872,13501.8000,0.0000,13501.8000,0.4914,3349.6384,0.0000,3349.6384,24.0010,0.0000,10152.1616,10152.1616,13.9872,9.6984,11.8428,11.8428,11.3893,170839.7079,11.8428,8.7157,11.0089,10.2793,8.3043,66434.7699,11.0089,8.3369,10.3854,9.6729,7.0959,49671.2171,20.6555,1614.0493,-238870.4000,286945.6949
4867.0000,10.2789,13.2415,0.0000,189969.4000,-189969.4000,8.7588,0.0000,28890.1727,28890.1727,427.7659,218859.5727,0.0000,-218859.5727,13.2415,13.1097,12999.6000,0.0000,12999.6000,0.4789,3264.1196,0.0000,3264.1196,23.3909,0.0000,9735.4804,9735.4804,13.1097,13.4769,0.0000,23349.6000,-23349.6000,1.2349,0.0000,3778.2326,3778.2326,60.3102,27127.8326,0.0000,-27127.8326,13.4769,13.4720,488.9000,0.0000,488.9000,0.0179,122.3591,0.0000,122.3591,0.8751,0.0000,366.5409,366.5409,13.4720,13.9931,0.0000,32996.1000,-32996.1000,1.8099,0.0000,5504.8353,5504.8353,88.3931,38500.9353,0.0000,-38500.9353,13.9931,13.8620,12884.4000,0.0000,12884.4000,0.4685,3201.7868,0.0000,3201.7868,22.8825,0.0000,9682.6132,9682.6132,13.8620,9.5770,11.7195,11.7195,10.5519,158277.8096,11.7195,8.6239,10.8940,10.1717,7.6229,60983.4945,10.8940,8.2578,10.2789,9.5759,6.4917,45442.1151,19.1535,1496.6820,-219942.2000,264703.4192
4868.0000,9.8335,12.7434,0.0000,126272.7000,-126272.7000,5.8183,0.0000,19027.1998,19027.1998,284.1549,145299.8998,0.0000,-145299.8998,12.7434,12.5488,13002.6000,0.0000,13002.6000,0.4793,3287.7063,0.0000,3287.7063,23.4062,0.0000,9714.8937,9714.8937,12.5488,12.6474,0.0000,4240.7000,-4240.7000,0.2242,0.0000,681.0658,681.0658,10.9518,4921.7658,0.0000,-4921.7658,12.6474,12.6399,501.6000,0.0000,501.6000,0.0184,127.0010,0.0000,127.0010,0.8996,0.0000,374.5990,374.5990,12.6399,13.3464,0.0000,30276.8000,-30276.8000,1.6606,0.0000,5006.5448,5006.5448,81.0986,35283.3448,0.0000,-35283.3448,13.3464,13.1693,11804.0000,0.0000,11804.0000,0.4300,2959.5904,0.0000,2959.5904,21.0027,0.0000,8844.4096,8844.4096,13.1693,9.1268,11.1481,11.1481,6.7285,100926.9186,11.1481,8.3146,10.3925,9.7313,4.7161,37729.0069,10.3925,7.9970,9.8335,9.1947,3.9871,27909.9324,12.9462,1011.6333,-135482.0000,166565.8579
4869.0000,9.6356,12.5095,0.0000,111882.6000,-111882.6000,5.1416,0.0000,16790.9339,16790.9339,251.1074,128673.5339,0.0000,-128673.5339,12.5095,12.2926,13010.7000,0.0000,13010.7000,0.4833,3300.6146,0.0000,3300.6146,23.6054,0.0000,9710.0854,9710.0854,12.2926,12.4132,0.0000,4654.6000,-4654.6000,0.2456,0.0000,745.0661,745.0661,11.9952,5399.6661,0.0000,-5399.6661,12.4132,12.4036,581.4000,0.0000,581.4000,0.0216,147.6932,0.0000,147.6932,1.0565,0.0000,433.7068,433.7068,12.4036,13.1117,0.0000,27216.3000,-27216.3000,1.4918,0.0000,4489.7597,4489.7597,72.8548,31706.0597,0.0000,-31706.0597,13.1117,12.9505,9643.1000,0.0000,9643.1000,0.3548,2425.7068,0.0000,2425.7068,17.3302,0.0000,7217.3932,7217.3932,12.9505,8.8719,10.9112,10.9112,6.0871,91306.1943,10.9112,8.1520,10.1754,9.5316,4.1179,32943.2419,10.1754,7.8620,9.6356,9.0187,3.4526,24167.9401,11.6082,907.0787,-120518.3000,148417.3762
4870.0000,9.4473,12.2939,0.0000,95537.1000,-95537.1000,4.3853,0.0000,14283.3740,14283.3740,214.1720,109820.4740,0.0000,-109820.4740,12.2939,12.0425,13010.7000,0.0000,13010.7000,0.4851,3310.7058,0.0000,3310.7058,23.6935,0.0000,9699.9942,9699.9942,12.0425,12.1653,0.0000,4087.4000,-4087.4000,0.2155,0.0000,652.2046,652.2046,10.5236,4739.6046,0.0000,-4739.6046,12.1653,12.1574,410.3000,0.0000,410.3000,0.0153,104.5959,0.0000,104.5959,0.7483,0.0000,305.7041,305.7041,12.1574,12.8494,0.0000,22926.2000,-22926.2000,1.2564,0.0000,3772.9189,3772.9189,61.3623,26699.1189,0.0000,-26699.1189,12.8494,12.6865,8408.3000,0.0000,8408.3000,0.3105,2122.8721,0.0000,2122.8721,15.1667,0.0000,6285.4279,6285.4279,12.6865,8.6619,10.6742,10.6742,5.1756,77633.8661,10.6742,8.0141,9.9648,9.3442,3.4208,27366.0609,9.9648,7.7467,9.4473,8.8558,2.8525,19967.5675,10.0024,781.5998,-100721.4000,124967.4946
4871.0000,9.2999,12.1516,0.0000,83864.2000,-83864.2000,3.8453,0.0000,12501.1925,12501.1925,187.7968,96365.3925,0.0000,-96365.3925,12.1516,11.8648,13011.0000,0.0000,13011.0000,0.4868,3317.4805,0.0000,3317.4805,23.7762,0.0000,9693.5195,9693.5195,11.8648,12.0462,0.0000,5288.0000,-5288.0000,0.2785,0.0000,841.9167,841.9167,13.6024,6129.9167,0.0000,-6129.9167,12.0462,12.0370,413.8000,0.0000,413.8000,0.0155,105.6672,0.0000,105.6672,0.7577,0.0000,308.1328,308.1328,12.0370,12.6911,0.0000,18983.1000,-18983.1000,1.0402,0.0000,3120.4025,3120.4025,50.8024,22103.5025,0.0000,-22103.5025,12.6911,12.5872,4704.0000,0.0000,4704.0000,0.1745,1190.2800,0.0000,1190.2800,8.5202,0.0000,3513.7200,3513.7200,12.5872,8.4175,10.5023,10.5023,4.6967,70450.1345,10.5023,7.8848,9.8043,9.1936,2.9484,23587.5962,9.8043,7.6425,9.2999,8.7234,2.4351,17045.4590,8.7612,684.6135,-90006.5000,111083.1897
4872.0000,9.1252,11.8527,13.6000,63600.3000,-63586.7000,2.9144,3.0356,9447.6451,9450.6807,142.3358,73047.9451,10.5644,-73037.3807,11.8527,11.4913,13007.8000,0.0000,13007.8000,0.4878,3330.8387,0.0000,3330.8387,23.8249,0.0000,9676.9613,9676.9613,11.4913,11.7326,0.0000,5577.4000,-5577.4000,0.2936,0.0000,883.9822,883.9822,14.3378,6461.3822,0.0000,-6461.3822,11.7326,11.7224,367.4000,0.0000,367.4000,0.0138,94.2401,0.0000,94.2401,0.6741,0.0000,273.1599,273.1599,11.7224,12.4081,0.0000,15776.8000,-15776.8000,0.8645,0.0000,2585.7333,2585.7333,42.2195,18362.5333,0.0000,-18362.5333,12.4081,12.3674,1462.8000,0.0000,1462.8000,0.0544,371.6223,0.0000,371.6223,2.6562,0.0000,1091.1777,1091.1777,12.3674,8.1879,10.2777,10.2777,3.7306,55958.8303,10.2777,7.7624,9.6069,9.0200,2.2451,17960.9145,9.6069,7.5424,9.1252,8.5747,1.8428,12899.7447,6.9427,542.5157,-70102.9000,86819.4896
4873.0000,9.0168,11.8350,0.0000,60638.5000,-60638.5000,2.7751,0.0000,8988.3958,8988.3958,135.5333,69626.8958,0.0000,-69626.8958,11.8350,11.4441,12982.6000,0.0000,12982.6000,0.4893,3325.2300,0.0000,3325.2300,23.8944,0.0000,9657.3700,9657.3700,11.4441,11.6261,0.0000,3882.9000,-3882.9000,0.2041,0.0000,615.0693,615.0693,9.9688,4497.9693,0.0000,-4497.9693,11.6261,11.6153,361.3000,0.0000,361.3000,0.0136,92.8172,0.0000,92.8172,0.6663,0.0000,268.4828,268.4828,11.6153,12.2659,0.0000,13812.8000,-13812.8000,0.7568,0.0000,2261.6334,2261.6334,36.9596,16074.4334,0.0000,-16074.4334,12.2659,12.2404,844.7000,0.0000,844.7000,0.0315,215.0280,0.0000,215.0280,1.5408,0.0000,629.6720,629.6720,12.2404,8.0434,10.1419,10.1419,3.4564,51846.5890,10.1419,7.6814,9.4858,8.9116,2.0264,16211.3247,9.4858,7.4761,9.0168,8.4809,1.6551,11585.7706,6.4057,500.5515,-64145.6000,79643.6843
4874.0000,8.9298,11.5887,0.0000,53885.4000,-53885.4000,2.4645,0.0000,7973.7202,7973.7202,120.3640,61859.1202,0.0000,-61859.1202,11.5887,11.1741,12981.7000,0.0000,12981.7000,0.4894,3336.7649,0.0000,3336.7649,23.8996,0.0000,9644.9351,9644.9351,11.1741,11.5438,0.0000,7427.6000,-7427.6000,0.3904,0.0000,1172.8532,1172.8532,19.0662,8600.4532,0.0000,-8600.4532,11.5438,11.5318,376.0000,0.0000,376.0000,0.0142,96.7080,0.0000,96.7080,0.6946,0.0000,279.2920,279.2920,11.5318,12.1238,0.0000,11835.4000,-11835.4000,0.6484,0.0000,1936.4080,1936.4080,31.6676,13771.8080,0.0000,-13771.8080,12.1238,12.1115,382.1000,0.0000,382.1000,0.0143,97.4646,0.0000,97.4646,0.6986,0.0000,284.6354,284.6354,12.1115,7.9487,10.0301,10.0301,3.2283,48424.3463,10.0301,7.6208,9.3876,8.8254,1.8684,14947.1274,9.3876,7.4256,8.9298,8.4066,1.5216,10650.8936,6.0319,471.3373,-59408.6000,74022.3674
4875.0000,8.8306,11.5093,0.0000,47825.4000,-47825.4000,2.1863,0.0000,7063.2506,7063.2506,106.7741,54888.6506,0.0000,-54888.6506,11.5093,11.0388,12982.1000,0.0000,12982.1000,0.4914,3340.6835,0.0000,3340.6835,23.9969,0.0000,9641.4165,9641.4165,11.0388,11.3623,0.0000,5726.3000,-5726.3000,0.3007,0.0000,902.8058,902.8058,14.6857,6629.1058,0.0000,-6629.1058,11.3623,11.3491,363.2000,0.0000,363.2000,0.0138,93.6605,0.0000,93.6605,0.6719,0.0000,269.5395,269.5395,11.3491,11.9039,0.0000,9772.3000,-9772.3000,0.5354,0.0000,1596.2757,1596.2757,26.1469,11368.5757,0.0000,-11368.5757,11.9039,11.8900,382.1000,0.0000,382.1000,0.0143,97.7707,0.0000,97.7707,0.7002,0.0000,284.3293,284.3293,11.8900,7.8908,9.8904,9.8904,2.7316,40974.7289,9.8904,7.5705,9.2718,8.7304,1.5846,12676.7860,9.2718,7.3812,8.8306,8.3265,1.2913,9039.4350,5.3127,415.1412,-49596.6000,62690.9498
4876.0000,8.7499,11.4931,0.0000,45360.9000,-45360.9000,2.0724,0.0000,6688.7322,6688.7322,101.2141,52049.6322,0.0000,-52049.6322,11.4931,10.9846,12991.4000,0.0000,12991.4000,0.4923,3343.8564,0.0000,3343.8564,24.0454,0.0000,9647.5436,9647.5436,10.9846,11.2414,0.0000,4209.5000,-4209.5000,0.2209,0.0000,663.2593,663.2593,10.7908,4872.7593,0.0000,-4872.7593,11.2414,11.2268,373.4000,0.0000,373.4000,0.0142,96.4592,0.0000,96.4592,0.6928,0.0000,276.9408,276.9408,11.2268,11.7280,0.0000,8175.4000,-8175.4000,0.4479,0.0000,1334.0098,1334.0098,21.8734,9509.4098,0.0000,-9509.4098,11.7280,11.6949,844.4000,0.0000,844.4000,0.0318,216.6075,0.0000,216.6075,1.5528,0.0000,627.7925,627.7925,11.6949,7.8558,9.7754,9.7754,2.4281,36421.5810,9.7754,7.5317,9.1771,8.6535,1.4191,11352.5242,9.1771,7.3463,8.7499,8.2617,1.1579,8105.3741,4.9194,384.4064,-43536.6000,55879.4793
4877.0000,8.6695,11.2843,0.0000,41324.0000,-41324.0000,1.8871,0.0000,6083.9597,6083.9597,92.1638,47407.9597,0.0000,-47407.9597,11.2843,10.7527,12993.1000,0.0000,12993.1000,0.4925,3354.3829,0.0000,3354.3829,24.0550,0.0000,9638.7171,9638.7171,10.7527,10.8989,0.0000,2290.8000,-2290.8000,0.1202,0.0000,360.0071,360.0071,5.8713,2650.8071,0.0000,-2650.8071,10.8989,10.8790,487.6000,0.0000,487.6000,0.0186,126.5878,0.0000,126.5878,0.9065,0.0000,361.0122,361.0122,10.8790,11.4053,0.0000,8206.7000,-8206.7000,0.4496,0.0000,1335.2046,1335.2046,21.9567,9541.9046,0.0000,-9541.9046,11.4053,11.2256,4388.6000,0.0000,4388.6000,0.1657,1131.0122,0.0000,1131.0122,8.0936,0.0000,3257.5878,3257.5878,11.2256,8.0479,9.6367,9.6367,1.9204,28806.3683,9.6367,7.5322,9.0755,8.5845,1.2719,10174.8478,9.0755,7.3353,8.6695,8.2054,1.0517,7361.9343,4.7006,367.3125,-33952.2000,46343.1504
4878.0000,8.6995,11.2427,778.7000,59708.4000,-58929.7000,2.7708,175.1615,8795.7329,8970.8944,135.3225,68504.1329,603.5385,-67900.5944,11.2427,10.8817,12993.3000,0.0000,12993.3000,0.4943,3356.4550,0.0000,3356.4550,24.1385,0.0000,9636.8450,9636.8450,10.8817,11.0541,0.0000,3974.8000,-3974.8000,0.2084,0.0000,625.5529,625.5529,10.1796,4600.3529,0.0000,-4600.3529,11.0541,11.0436,376.0000,0.0000,376.0000,0.0144,97.3950,0.0000,97.3950,0.7030,0.0000,278.6050,278.6050,11.0436,11.4955,0.0000,10373.8000,-10373.8000,0.5683,0.0000,1690.0944,1690.0944,27.7540,12063.8944,0.0000,-12063.8944,11.4955,11.0862,14713.1000,0.0000,14713.1000,0.5586,3786.8744,0.0000,3786.8744,27.2788,0.0000,10926.2256,10926.2256,11.0862,8.2242,9.6552,9.6552,2.5471,38206.5935,9.6552,7.5867,9.1036,8.6210,1.8408,14726.6160,9.1036,7.3716,8.6995,8.2376,1.5414,10789.9073,6.9221,540.9034,-45195.9000,63723.1168
4879.0000,8.7781,11.2130,0.0000,70399.5000,-70399.5000,3.2140,0.0000,10386.5218,10386.5218,156.9647,80786.0218,0.0000,-80786.0218,11.2130,10.9226,12993.6000,0.0000,12993.6000,0.4946,3357.9748,0.0000,3357.9748,24.1557,0.0000,9635.6252,9635.6252,10.9226,11.4109,0.0000,13997.4000,-13997.4000,0.7343,0.0000,2203.9190,2203.9190,35.8630,16201.3190,0.0000,-16201.3190,11.4109,11.4027,364.8000,0.0000,364.8000,0.0139,94.0071,0.0000,94.0071,0.6803,0.0000,270.7929,270.7929,11.4027,11.8412,0.0000,12505.0000,-12505.0000,0.6850,0.0000,2043.6165,2043.6165,33.4560,14548.6165,0.0000,-14548.6165,11.8412,11.4906,15637.7000,0.0000,15637.7000,0.5928,4004.9195,0.0000,4004.9195,28.9500,0.0000,11632.7805,11632.7805,11.4906,8.0952,9.7929,9.7929,3.7551,56326.3214,9.7929,7.5852,9.2042,8.6890,2.4416,19532.7145,9.2042,7.3780,8.7781,8.2911,2.0196,14137.3989,8.6019,672.1673,-67905.8000,89996.4349
4880.0000,8.8785,11.2136,149.8000,82674.8000,-82525.0000,3.7848,33.5865,12221.5402,12255.1268,184.8428,94896.3402,116.2135,-94780.1268,11.2136,10.8989,17221.4000,0.0000,17221.4000,0.6559,4450.5421,0.0000,4450.5421,32.0311,0.0000,12770.8579,12770.8579,10.8989,11.6129,0.0000,25037.1000,-25037.1000,1.3137,0.0000,3941.0926,3941.0926,64.1566,28978.1926,0.0000,-28978.1926,11.6129,11.6061,370.7000,0.0000,370.7000,0.0141,95.2502,0.0000,95.2502,0.6872,0.0000,275.4498,275.4498,11.6061,11.9626,0.0000,12434.5000,-12434.5000,0.6812,0.0000,2035.7887,2035.7887,33.2690,14470.2887,0.0000,-14470.2887,11.9626,11.6871,15021.3000,0.0000,15021.3000,0.5662,3840.3895,0.0000,3840.3895,27.6517,0.0000,11180.9105,11180.9105,11.6871,8.1902,9.9387,9.9387,4.7313,70968.9311,9.9387,7.6323,9.3236,8.7855,3.1205,24964.2789,9.3236,7.4159,8.8785,8.3698,2.5811,18068.0292,10.5236,822.3325,-87383.2000,114001.2393
4881.0000,8.9539,11.3388,0.0000,93139.8000,-93139.8000,4.2565,0.0000,13788.9439,13788.9439,207.8807,106928.7439,0.0000,-106928.7439,11.3388,10.9832,21486.2000,0.0000,21486.2000,0.8183,5542.6519,0.0000,5542.6519,39.9631,0.0000,15943.5481,15943.5481,10.9832,11.6752,0.0000,26802.8000,-26802.8000,1.4062,0.0000,4223.0485,4223.0485,68.6759,31025.8485,0.0000,-31025.8485,11.6752,11.6691,366.6000,0.0000,366.6000,0.0139,94.1124,0.0000,94.1124,0.6774,0.0000,272.4876,272.4876,11.6691,12.0289,0.0000,13860.7000,-13860.7000,0.7594,0.0000,2270.5874,2270.5874,37.0865,16131.2874,0.0000,-16131.2874,12.0289,11.8102,13172.1000,0.0000,13172.1000,0.4955,3364.4321,0.0000,3364.4321,24.1998,0.0000,9807.6679,9807.6679,11.8102,8.2753,10.0427,10.0427,5.2829,79243.5932,10.0427,7.6760,9.4116,8.8594,3.5371,28296.8780,9.4116,7.4500,8.9539,8.4308,2.9317,20521.6033,11.6246,908.3603,-98778.4000,128062.0746
4882.0000,8.9924,11.3778,0.0000,97725.8000,-97725.8000,4.4680,0.0000,14478.8477,14478.8477,218.2111,112204.6477,0.0000,-112204.6477,11.3778,10.9717,25738.7000,0.0000,25738.7000,0.9782,6635.9032,0.0000,6635.9032,47.7733,0.0000,19102.7968,19102.7968,10.9717,11.5883,0.0000,25056.0000,-25056.0000,1.3149,0.0000,3947.3077,3947.3077,64.2179,29003.3077,0.0000,-29003.3077,11.5883,11.5826,361.6000,0.0000,361.6000,0.0137,92.9448,0.0000,92.9448,0.6675,0.0000,268.6552,268.6552,11.5826,11.9921,0.0000,16554.0000,-16554.0000,0.9069,0.0000,2709.6620,2709.6620,44.2937,19263.6620,0.0000,-19263.6620,11.9921,11.8031,11939.3000,0.0000,11939.3000,0.4486,3051.1500,0.0000,3051.1500,21.9113,0.0000,8888.1500,8888.1500,11.8031,8.3644,10.0838,10.0838,5.3918,80877.6999,10.0838,7.7170,9.4526,8.9004,3.7109,29687.4080,9.4526,7.4804,8.9924,8.4665,3.0924,21646.8769,12.1956,952.9793,-101296.2000,132211.9848
4883.0000,9.0246,11.4764,0.0000,101591.0000,-101591.0000,4.6458,0.0000,15061.0696,15061.0696,226.8921,116652.0696,0.0000,-116652.0696,11.4764,11.0748,25733.0000,0.0000,25733.0000,0.9773,6625.0070,0.0000,6625.0070,47.7319,0.0000,19107.9930,19107.9930,11.0748,11.6158,0.0000,22233.1000,-22233.1000,1.1667,0.0000,3506.7037,3506.7037,56.9807,25739.8037,0.0000,-25739.8037,11.6158,11.6086,458.1000,0.0000,458.1000,0.0173,117.7024,0.0000,117.7024,0.8468,0.0000,340.3976,340.3976,11.6086,12.0795,0.0000,19249.0000,-19249.0000,1.0546,0.0000,3151.5388,3151.5388,51.5035,22400.5388,0.0000,-22400.5388,12.0795,11.9287,9627.9000,0.0000,9627.9000,0.3620,2457.3974,0.0000,2457.3974,17.6799,0.0000,7170.5026,7170.5026,11.9287,8.3475,10.1381,10.1381,5.6797,85195.5501,10.1381,7.7203,9.4934,8.9292,3.8346,30676.8832,9.4934,7.4846,9.0246,8.4890,3.1859,22301.0304,12.3356,963.9237,-107254.1000,138173.4637
4884.0000,9.0689,11.5033,0.0000,104639.1000,-104639.1000,4.7861,0.0000,15526.5359,15526.5359,233.7432,120165.6359,0.0000,-120165.6359,11.5033,11.1161,25737.8000,0.0000,25737.8000,0.9759,6623.6753,0.0000,6623.6753,47.6632,0.0000,19114.1247,19114.1247,11.1161,11.6725,0.0000,23723.4000,-23723.4000,1.2453,0.0000,3743.5326,3743.5326,60.8209,27466.9326,0.0000,-27466.9326,11.6725,11.6658,447.9000,0.0000,447.9000,0.0169,114.9879,0.0000,114.9879,0.8276,0.0000,332.9121,332.9121,11.6658,12.1790,0.0000,21766.3000,-21766.3000,1.1925,0.0000,3565.5334,3565.5334,58.2393,25331.8334,0.0000,-25331.8334,12.1790,12.0523,8395.1000,0.0000,8395.1000,0.3152,2139.7083,0.0000,2139.7083,15.3943,0.0000,6255.3917,6255.3917,12.0523,8.3631,10.2077,10.2077,6.0701,91051.7048,10.2077,7.7332,9.5478,8.9704,4.0716,32572.4048,9.5478,7.4955,9.0689,8.5217,3.3768,23637.8258,12.7980,1000.0521,-115548.0000,147261.9355
4885.0000,9.1246,11.5480,0.0000,109238.4000,-109238.4000,4.9977,0.0000,16226.8500,16226.8500,244.0796,125465.2500,0.0000,-125465.2500,11.5480,11.1788,25732.1000,0.0000,25732.1000,0.9753,6617.9476,0.0000,6617.9476,47.6315,0.0000,19114.1524,19114.1524,11.1788,11.7504,0.0000,25557.0000,-25557.0000,1.3418,0.0000,4035.7903,4035.7903,65.5308,29592.7903,0.0000,-29592.7903,11.7504,11.7421,580.6000,0.0000,580.6000,0.0219,148.8890,0.0000,148.8890,1.0717,0.0000,431.7110,431.7110,11.7421,12.2885,0.0000,24305.4000,-24305.4000,1.3316,0.0000,3984.2464,3984.2464,65.0341,28289.6464,0.0000,-28289.6464,12.2885,12.1810,7470.6000,0.0000,7470.6000,0.2800,1901.1149,0.0000,1901.1149,13.6770,0.0000,5569.4851,5569.4851,12.1810,8.4005,10.2907,10.2907,6.5239,97858.4926,10.2907,7.7559,9.6148,9.0233,4.3743,34994.4986,9.6148,7.5138,9.1246,8.5643,3.6256,25379.2803,13.4226,1048.8593,-125317.5000,158232.2715
4886.0000,9.1924,11.6342,0.0000,115892.9000,-115892.9000,5.3039,0.0000,17238.5646,17238.5646,259.0317,133131.4646,0.0000,-133131.4646,11.6342,11.2834,25733.4000,0.0000,25733.4000,0.9746,6610.0910,0.0000,6610.0910,47.5989,0.0000,19123.3090,19123.3090,11.2834,11.8583,0.0000,27065.4000,-27065.4000,1.4213,0.0000,4279.1857,4279.1857,69.4130,31344.5857,0.0000,-31344.5857,11.8583,11.8521,458.5000,0.0000,458.5000,0.0173,117.3962,0.0000,117.3962,0.8453,0.0000,341.1038,341.1038,11.8521,12.4218,0.0000,26686.8000,-26686.8000,1.4621,0.0000,4379.0747,4379.0747,71.4076,31065.8747,0.0000,-31065.8747,12.4218,12.3323,6546.0000,0.0000,6546.0000,0.2450,1662.6796,0.0000,1662.6796,11.9631,0.0000,4883.3204,4883.3204,12.3323,8.4490,10.3906,10.3906,7.0577,105865.4045,10.3906,7.7858,9.6960,9.0882,4.7341,37872.7646,9.6960,7.5379,9.1924,8.6169,3.9223,27455.8885,14.1362,1104.6230,-136907.2000,171194.0576
4887.0000,9.2781,11.7099,0.0000,124050.7000,-124050.7000,5.6794,0.0000,18483.5382,18483.5382,277.3743,142534.2382,0.0000,-142534.2382,11.7099,11.3835,25737.3000,0.0000,25737.3000,0.9734,6603.9061,0.0000,6603.9061,47.5388,0.0000,19133.3939,19133.3939,11.3835,11.9893,0.0000,30652.6000,-30652.6000,1.6102,0.0000,4852.0362,4852.0362,78.6405,35504.6362,0.0000,-35504.6362,11.9893,11.9846,366.9000,0.0000,366.9000,0.0138,93.7670,0.0000,93.7670,0.6752,0.0000,273.1330,273.1330,11.9846,12.5556,0.0000,28746.9000,-28746.9000,1.5750,0.0000,4723.0006,4723.0006,76.9227,33469.9006,0.0000,-33469.9006,12.5556,12.4605,7470.6000,0.0000,7470.6000,0.2790,1893.9426,0.0000,1893.9426,13.6237,0.0000,5576.6574,5576.6574,12.4605,8.5484,10.5045,10.5045,7.6432,114647.7659,10.5045,7.8417,9.7944,9.1731,5.2023,41618.2423,9.7944,7.5818,9.2781,8.6881,4.3228,30259.3928,15.1963,1187.4606,-149875.4000,186525.4010
4888.0000,9.3725,11.6682,405.3000,126644.0000,-126238.7000,5.8244,90.0633,18905.6271,18995.6904,284.4532,145549.6271,315.2367,-145234.3904,11.6682,11.3658,25732.7000,0.0000,25732.7000,0.9720,6606.6861,0.0000,6606.6861,47.4714,0.0000,19126.0139,19126.0139,11.3658,12.0931,0.0000,39721.5000,-39721.5000,2.0873,0.0000,6286.2552,6286.2552,101.9417,46007.7552,0.0000,-46007.7552,12.0931,12.0887,370.5000,0.0000,370.5000,0.0139,94.5470,0.0000,94.5470,0.6804,0.0000,275.9530,275.9530,12.0887,12.6642,0.0000,31267.5000,-31267.5000,1.7132,0.0000,5142.2269,5142.2269,83.6716,36409.7269,0.0000,-36409.7269,12.6642,12.5615,8703.3000,0.0000,8703.3000,0.3243,2203.0811,0.0000,2203.0811,15.8377,0.0000,6500.2189,6500.2189,12.5615,8.6775,10.6195,10.6195,8.1906,122859.2999,10.6195,7.9181,9.8991,9.2688,5.6969,45575.3677,9.8991,7.6423,9.3725,8.7707,4.7593,33314.8615,16.4028,1281.7344,-162421.2000,201749.5292
4889.0000,9.3523,11.5377,1300.8000,115416.6000,-114115.8000,5.3644,289.1613,17222.6010,17511.7623,261.9886,132639.2010,1011.6387,-131627.5623,11.5377,11.2728,21486.6000,0.0000,21486.6000,0.8122,5526.8815,0.0000,5526.8815,39.6653,0.0000,15959.7185,15959.7185,11.2728,11.9785,0.0000,36703.2000,-36703.2000,1.9286,0.0000,5802.2502,5802.2502,94.1898,42505.4502,0.0000,-42505.4502,11.9785,11.9739,367.4000,0.0000,367.4000,0.0138,93.9092,0.0000,93.9092,0.6736,0.0000,273.4908,273.4908,11.9739,12.6317,0.0000,34028.5000,-34028.5000,1.8646,0.0000,5590.1819,5590.1819,91.0639,39618.6819,0.0000,-39618.6819,12.6317,12.4894,11477.1000,0.0000,11477.1000,0.4269,2906.5475,0.0000,2906.5475,20.8492,0.0000,8570.5525,8570.5525,12.4894,8.6784,10.5839,10.5839,7.6513,114769.6145,10.5839,7.9181,9.8730,9.2510,5.3520,42816.3389,9.8730,7.6414,9.3523,8.7572,4.4803,31361.8746,15.6157,1220.2331,-151516.4000,188947.8280
4890.0000,9.3189,11.5081,260.6000,105815.1000,-105554.5000,4.8640,57.9649,15779.3010,15837.2659,237.5515,121594.4010,202.6351,-121391.7659,11.5081,11.3341,12991.5000,0.0000,12991.5000,0.4921,3343.1613,0.0000,3343.1613,24.0344,0.0000,9648.3387,9648.3387,11.3341,12.0434,0.0000,33960.9000,-33960.9000,1.7839,0.0000,5372.5846,5372.5846,87.1249,39333.4846,0.0000,-39333.4846,12.0434,12.0385,362.3000,0.0000,362.3000,0.0136,92.5200,0.0000,92.5200,0.6654,0.0000,269.7800,269.7800,12.0385,12.7779,0.0000,35210.8000,-35210.8000,1.9293,0.0000,5787.9594,5787.9594,94.2235,40998.7594,0.0000,-40998.7594,12.7779,12.5962,13480.3000,0.0000,13480.3000,0.5017,3406.8395,0.0000,3406.8395,24.5009,0.0000,10073.4605,10073.4605,12.5962,8.5416,10.5689,10.5689,7.4945,112418.1044,10.5689,7.8528,9.8446,9.2108,5.0206,40164.5200,9.8446,7.5917,9.3189,8.7182,4.1642,29149.7489,14.3770,1123.4414,-147892.1000,181732.3733
4891.0000,9.2147,11.4336,678.2000,95794.7000,-95116.5000,4.4280,151.1351,14255.3691,14406.5042,216.2570,110050.0691,527.0649,-109523.0042,11.4336,11.2383,12981.6000,0.0000,12981.6000,0.4920,3344.1999,0.0000,3344.1999,24.0278,0.0000,9637.4001,9637.4001,11.2383,11.8173,0.0000,24678.5000,-24678.5000,1.2966,0.0000,3899.7535,3899.7535,63.3245,28578.2535,0.0000,-28578.2535,11.8173,11.8117,375.0000,0.0000,375.0000,0.0141,96.0729,0.0000,96.0729,0.6880,0.0000,278.9271,278.9271,11.8117,12.5964,0.0000,33277.7000,-33277.7000,1.8234,0.0000,5458.5323,5458.5323,89.0528,38736.2323,0.0000,-38736.2323,12.5964,12.4018,12863.9000,0.0000,12863.9000,0.4776,3259.3734,0.0000,3259.3734,23.3263,0.0000,9604.5266,9604.5266,12.4018,8.4556,10.4287,10.4287,6.4929,97392.9985,10.4287,7.7895,9.7249,9.1091,4.3425,34739.7114,9.7249,7.5384,9.2147,8.6317,3.5977,25183.5968,12.7976,1000.0236,-126852.2000,157316.3067
4892.0000,8.9753,11.1786,1161.1000,70262.8000,-69101.7000,3.2842,259.8722,10406.4804,10666.3526,160.3946,80669.2804,901.2278,-79768.0526,11.1786,10.9127,12981.9000,0.0000,12981.9000,0.4926,3356.6254,0.0000,3356.6254,24.0578,0.0000,9625.2746,9625.2746,10.9127,11.1635,0.0000,7844.9000,-7844.9000,0.4120,0.0000,1235.0578,1235.0578,20.1234,9079.9578,0.0000,-9079.9578,11.1635,11.1560,364.1000,0.0000,364.1000,0.0137,94.1630,0.0000,94.1630,0.6705,0.0000,269.9370,269.9370,11.1560,12.1038,0.0000,29502.3000,-29502.3000,1.6164,0.0000,4811.0769,4811.0769,78.9430,34313.3769,0.0000,-34313.3769,12.1038,11.8613,11785.3000,0.0000,11785.3000,0.4388,3007.0050,0.0000,3007.0050,21.4322,0.0000,8778.2950,8778.2950,11.8613,8.3080,10.0846,10.0846,4.2882,64323.3942,10.0846,7.6757,9.4422,8.8801,2.9072,23257.5488,9.4422,7.4411,8.9753,8.4417,2.4150,16904.9448,9.3867,733.4918,-81317.6000,104485.8878
4893.0000,8.7832,10.9273,1899.0000,53761.3000,-51862.3000,2.5683,426.5120,7932.5644,8359.0764,125.4310,61693.8644,1472.4880,-60221.3764,10.9273,10.5849,12986.2000,0.0000,12986.2000,0.4948,3370.0061,0.0000,3370.0061,24.1677,0.0000,9616.1939,9616.1939,10.5849,10.6008,0.0000,385.4000,-385.4000,0.0202,0.0000,60.4555,60.4555,0.9875,445.8555,0.0000,-445.8555,10.6008,10.5877,497.5000,0.0000,497.5000,0.0190,129.7211,0.0000,129.7211,0.9261,0.0000,367.7789,367.7789,10.5877,11.6384,0.0000,25390.8000,-25390.8000,1.3909,0.0000,4121.3404,4121.3404,67.9315,29512.1404,0.0000,-29512.1404,11.6384,11.3837,9627.9000,0.0000,9627.9000,0.3614,2472.9493,0.0000,2472.9493,17.6480,0.0000,7154.9507,7154.9507,11.3837,8.2238,9.8037,9.8037,2.9584,44375.7389,9.8037,7.5920,9.2139,8.6979,2.0706,16564.9622,9.2139,7.3678,8.7832,8.2909,1.7284,12098.5345,7.2819,569.0202,-54526.9000,73039.2356
4894.0000,8.6624,10.5478,2694.0000,42863.8000,-40169.8000,2.1145,606.4004,6309.7914,6916.1918,103.2703,49173.5914,2087.5996,-47085.9918,10.5478,10.1633,12993.1000,0.0000,12993.1000,0.4972,3390.5282,0.0000,3390.5282,24.2821,0.0000,9602.5718,9602.5718,10.1633,10.3995,0.0000,5102.9000,-5102.9000,0.2674,0.0000,796.8806,796.8806,13.0617,5899.7806,0.0000,-5899.7806,10.3995,10.3887,366.1000,0.0000,366.1000,0.0141,95.7411,0.0000,95.7411,0.6880,0.0000,270.3589,270.3589,10.3887,11.3281,0.0000,20187.9000,-20187.9000,1.1059,0.0000,3271.7721,3271.7721,54.0110,23459.6721,0.0000,-23459.6721,11.3281,11.0786,8395.1000,0.0000,8395.1000,0.3175,2165.9644,0.0000,2165.9644,15.5053,0.0000,6229.1356,6229.1356,11.0786,8.1746,9.6266,9.6266,2.4175,36262.1504,9.6266,7.5404,9.0703,8.5835,1.7367,13893.9018,9.0703,7.3222,8.6624,8.1962,1.4553,10186.9266,6.4750,505.9641,-43706.3000,60342.9788
4895.0000,8.5721,10.4512,3392.2000,38518.9000,-35126.7000,1.9560,764.8195,5660.3084,6425.1279,95.5275,44179.2084,2627.3805,-41551.8279,10.4512,10.0172,12993.2000,0.0000,12993.2000,0.5004,3395.3580,0.0000,3395.3580,24.4380,0.0000,9597.8420,9597.8420,10.0172,10.3401,0.0000,6177.5000,-6177.5000,0.3233,0.0000,963.2409,963.2409,15.7915,7140.7409,0.0000,-7140.7409,10.3401,10.3277,371.9000,0.0000,371.9000,0.0144,97.3429,0.0000,97.3429,0.7012,0.0000,274.5571,274.5571,10.3277,11.1425,0.0000,15506.4000,-15506.4000,0.8495,0.0000,2511.8946,2511.8946,41.4870,18018.2946,0.0000,-18018.2946,11.1425,10.9850,4696.8000,0.0000,4696.8000,0.1785,1215.0483,0.0000,1215.0483,8.7192,0.0000,3481.7517,3481.7517,10.9850,8.0320,9.5085,9.5085,2.1766,32649.6121,9.5085,7.4789,8.9673,8.4937,1.4960,11968.3224,8.9673,7.2736,8.5721,8.1205,1.2484,8738.7086,5.7331,447.9947,-38748.7000,53356.6431
4896.0000,8.4638,10.0892,6700.8000,30768.6000,-24067.8000,1.7953,1513.7841,4512.0012,6025.7853,87.6777,35280.6012,5187.0159,-30093.5853,10.0892,9.5718,12993.4000,0.0000,12993.4000,0.5012,3413.5425,0.0000,3413.5425,24.4784,0.0000,9579.8575,9579.8575,9.5718,9.8048,0.0000,3734.7000,-3734.7000,0.1954,0.0000,579.7654,579.7654,9.5427,4314.4654,0.0000,-4314.4654,9.8048,9.7886,406.7000,0.0000,406.7000,0.0157,107.2961,0.0000,107.2961,0.7676,0.0000,299.4039,299.4039,9.7886,10.5178,0.0000,11624.5000,-11624.5000,0.6368,0.0000,1875.7212,1875.7212,31.1014,13500.2212,0.0000,-13500.2212,10.5178,10.4595,1460.8000,0.0000,1460.8000,0.0557,381.3608,0.0000,381.3608,2.7202,0.0000,1079.4392,1079.4392,10.4595,8.2016,9.3306,9.3306,1.3934,20901.3359,9.3306,7.4643,8.8329,8.3974,1.1517,9213.9640,8.8329,7.2510,8.4638,8.0420,0.9762,6833.6730,4.8002,375.0913,-24566.1000,36948.9730
4897.0000,8.4163,10.4055,3663.6000,32532.6000,-28869.0000,1.6978,828.3665,4766.3443,5594.7108,82.9192,37298.9443,2835.2335,-34463.7108,10.4055,9.8526,12972.3000,0.0000,12972.3000,0.5035,3392.1692,0.0000,3392.1692,24.5902,0.0000,9580.1308,9580.1308,9.8526,10.1693,0.0000,4748.3000,-4748.3000,0.2481,0.0000,739.1573,739.1573,12.1165,5487.4573,0.0000,-5487.4573,10.1693,10.1517,412.6000,0.0000,412.6000,0.0161,108.2677,0.0000,108.2677,0.7860,0.0000,304.3323,304.3323,10.1517,10.7595,0.0000,9064.0000,-9064.0000,0.4966,0.0000,1466.3586,1466.3586,24.2542,10530.3586,0.0000,-10530.3586,10.7595,10.7235,843.7000,0.0000,843.7000,0.0325,219.4818,0.0000,219.4818,1.5877,0.0000,624.2182,624.2182,10.7235,7.8593,9.2914,9.2914,1.6541,24811.5204,9.2914,7.3943,8.7855,8.3429,1.0956,8764.9188,8.7855,7.2033,8.4163,7.9944,0.9137,6396.1563,4.4920,351.0089,-28452.7000,39972.5956
4898.0000,8.3596,10.3090,4143.3000,29985.0000,-25841.7000,1.6097,937.8039,4388.3386,5326.1425,78.6132,34373.3386,3205.4961,-31167.8425,10.3090,9.7105,12964.2000,0.0000,12964.2000,0.5005,3394.8603,0.0000,3394.8603,24.4424,0.0000,9569.3397,9569.3397,9.7105,10.0217,0.0000,4306.2000,-4306.2000,0.2252,0.0000,669.3906,669.3906,10.9975,4975.5906,0.0000,-4975.5906,10.0217,10.0029,408.1000,0.0000,408.1000,0.0158,107.3203,0.0000,107.3203,0.7725,0.0000,300.7797,300.7797,10.0029,10.5304,0.0000,7259.8000,-7259.8000,0.3977,0.0000,1173.2082,1173.2082,19.4243,8433.0082,0.0000,-8433.0082,10.5304,10.5127,381.9000,0.0000,381.9000,0.0147,99.6816,0.0000,99.6816,0.7157,0.0000,282.2184,282.2184,10.5127,7.9028,9.2077,9.2077,1.3909,20864.0888,9.2077,7.3716,8.7181,8.2897,0.9786,7828.5849,8.7181,7.1818,8.3596,7.9499,0.8188,5731.3855,4.1453,323.9175,-23653.5000,34424.0592
4899.0000,8.3087,10.1656,4646.1000,27583.1000,-22937.0000,1.5296,1052.5917,4032.9007,5085.4924,74.7031,31616.0007,3593.5083,-28022.4924,10.1656,9.5319,12964.5000,0.0000,12964.5000,0.5013,3402.1164,0.0000,3402.1164,24.4831,0.0000,9562.3836,9562.3836,9.5319,9.8524,0.0000,4186.5000,-4186.5000,0.2188,0.0000,649.6514,649.6514,10.6873,4836.1514,0.0000,-4836.1514,9.8524,9.8324,410.0000,0.0000,410.0000,0.0159,108.0904,0.0000,108.0904,0.7781,0.0000,301.9096,301.9096,9.8324,10.2932,0.0000,5987.1000,-5987.1000,0.3280,0.0000,966.3681,966.3681,16.0197,6953.4681,0.0000,-6953.4681,10.2932,10.2745,381.9000,0.0000,381.9000,0.0147,100.0293,0.0000,100.0293,0.7185,0.0000,281.8707,281.8707,10.2745,7.9783,9.1264,9.1264,1.1550,17325.4299,9.1264,7.3611,8.6557,8.2438,0.8880,7104.0792,8.6557,7.1686,8.3087,7.9121,0.7481,5236.3819,3.9126,305.7355,-19354.2000,29665.8910
4900.0000,8.2938,10.5824,4404.5000,35337.7000,-30933.2000,1.8686,998.1284,5165.2337,6163.3621,91.2581,40502.9337,3406.3716,-37096.5621,10.5824,9.9911,12965.3000,0.0000,12965.3000,0.5026,3381.5620,0.0000,3381.5620,24.5447,0.0000,9583.7380,9583.7380,9.9911,10.1160,0.0000,1751.1000,-1751.1000,0.0915,0.0000,272.9718,272.9718,4.4679,2024.0718,0.0000,-2024.0718,10.1160,10.0973,410.7000,0.0000,410.7000,0.0160,107.8539,0.0000,107.8539,0.7817,0.0000,302.8461,302.8461,10.0973,10.4773,0.0000,5302.3000,-5302.3000,0.2905,0.0000,857.4551,857.4551,14.1881,6159.7551,0.0000,-6159.7551,10.4773,10.4389,843.4000,0.0000,843.4000,0.0326,220.3113,0.0000,220.3113,1.5932,0.0000,623.0887,623.0887,10.4389,7.7986,9.1187,9.1187,1.4266,21398.6074,9.1187,7.3316,8.6422,8.2252,0.9657,7725.2540,8.6422,7.1492,8.2938,7.8957,0.8067,5646.6399,4.2026,328.4008,-23767.2000,34770.5013
4901.0000,8.3143,10.9072,1097.6000,43448.3000,-42350.7000,2.0435,248.6397,6353.2215,6601.8611,99.8017,49801.5215,848.9603,-48952.5611,10.9072,10.3983,12976.1000,0.0000,12976.1000,0.4994,3368.3724,0.0000,3368.3724,24.3915,0.0000,9607.7276,9607.7276,10.3983,10.6309,0.0000,3798.0000,-3798.0000,0.1987,0.0000,594.5736,594.5736,9.7037,4392.5736,0.0000,-4392.5736,10.6309,10.6099,537.4000,0.0000,537.4000,0.0208,140.0631,0.0000,140.0631,1.0182,0.0000,397.3369,397.3369,10.6099,10.9828,0.0000,6057.6000,-6057.6000,0.3319,0.0000,983.4190,983.4190,16.2079,7041.0190,0.0000,-7041.0190,10.9828,10.8109,4382.1000,0.0000,4382.1000,0.1690,1136.2669,0.0000,1136.2669,8.2518,0.0000,3245.8331,3245.8331,10.8109,7.5482,9.1795,9.1795,2.0533,30799.6426,9.1795,7.2906,8.6758,8.2351,1.1888,9510.1971,8.6758,7.1266,8.3143,7.9012,0.9750,6825.0330,4.8950,382.4997,-34310.7000,47134.8727
4902.0000,8.6165,11.9327,1925.0000,121618.4000,-119693.4000,5.6532,433.6671,17887.0017,18320.6688,276.0945,139505.4017,1491.3329,-138014.0688,11.9327,11.7007,12976.5000,0.0000,12976.5000,0.4967,3319.0240,0.0000,3319.0240,24.2592,0.0000,9657.4760,9657.4760,11.7007,11.7012,0.0000,19.3000,-19.3000,0.0010,0.0000,3.0666,3.0666,0.0494,22.3666,0.0000,-22.3666,11.7012,11.6924,491.3000,0.0000,491.3000,0.0189,126.0780,0.0000,126.0780,0.9228,0.0000,365.2220,365.2220,11.6924,11.9282,0.0000,8430.8000,-8430.8000,0.4618,0.0000,1381.3835,1381.3835,22.5559,9812.1835,0.0000,-9812.1835,11.9282,11.6655,14690.2000,0.0000,14690.2000,0.5616,3757.5854,0.0000,3757.5854,27.4282,0.0000,10932.6146,10932.6146,11.6655,7.6732,9.6693,9.6693,5.5382,83073.3113,9.6693,7.3524,9.0515,8.5109,3.2141,25712.7606,9.0515,7.1872,8.6165,8.1193,2.5862,18103.4637,10.7900,843.1439,-99985.5000,126889.5356
4903.0000,8.9721,12.3496,0.0000,179033.9000,-179033.9000,8.1696,0.0000,26514.6720,26514.6720,398.9896,205548.5720,0.0000,-205548.5720,12.3496,12.0797,22023.9000,0.0000,22023.9000,0.8289,5599.7804,0.0000,5599.7804,40.4820,0.0000,16424.1196,16424.1196,12.0797,12.1970,0.0000,6153.0000,-6153.0000,0.3237,0.0000,982.2606,982.2606,15.8084,7135.2606,0.0000,-7135.2606,12.1970,12.1848,993.0000,0.0000,993.0000,0.0375,253.0270,0.0000,253.0270,1.8321,0.0000,739.9730,739.9730,12.1848,12.3845,0.0000,10432.3000,-10432.3000,0.5716,0.0000,1717.2789,1717.2789,27.9140,12149.5789,0.0000,-12149.5789,12.3845,12.1931,15613.4000,0.0000,15613.4000,0.5877,3967.8926,0.0000,3967.8926,28.7010,0.0000,11645.5074,11645.5074,12.1931,8.1285,10.1608,10.1608,8.2453,123679.9143,10.1608,7.5590,9.4670,8.8599,5.2780,42223.7917,9.4670,7.3461,8.9721,8.4065,4.3024,30117.0562,15.7784,1232.9451,-156988.9000,196020.7622
4904.0000,9.2847,12.4423,0.0000,204265.2000,-204265.2000,9.3400,0.0000,30439.4641,30439.4641,456.1499,234704.6641,0.0000,-234704.6641,12.4423,12.1726,26861.0000,0.0000,26861.0000,1.0042,6820.7057,0.0000,6820.7057,49.0416,0.0000,20040.2943,20040.2943,12.1726,12.5387,0.0000,23458.0000,-23458.0000,1.2357,0.0000,3749.2108,3749.2108,60.3495,27207.2108,0.0000,-27207.2108,12.5387,12.5219,1669.5000,0.0000,1669.5000,0.0626,423.3521,0.0000,423.3521,3.0556,0.0000,1246.1479,1246.1479,12.5219,12.7064,0.0000,11767.3000,-11767.3000,0.6448,0.0000,1943.5039,1943.5039,31.4919,13710.8039,0.0000,-13710.8039,12.7064,12.5556,14997.9000,0.0000,14997.9000,0.5604,3794.1915,0.0000,3794.1915,27.3672,0.0000,11203.7085,11203.7085,12.5556,8.5434,10.5495,10.5495,9.9410,149114.8808,10.5495,7.8008,9.8165,9.1751,6.8104,54483.3150,9.8165,7.5372,9.2847,8.6768,5.6474,39532.0627,19.2714,1505.8935,-195962.1000,243130.2586
4905.0000,9.5105,12.6095,0.0000,218963.9000,-218963.9000,10.0302,0.0000,32778.1491,32778.1491,489.8603,251742.0491,0.0000,-251742.0491,12.6095,12.3288,30537.7000,0.0000,30537.7000,1.1399,7736.0209,0.0000,7736.0209,55.6715,0.0000,22801.6791,22801.6791,12.3288,12.7422,0.0000,28947.7000,-28947.7000,1.5254,0.0000,4635.8333,4635.8333,74.4976,33583.5333,0.0000,-33583.5333,12.7422,12.7256,1803.4000,0.0000,1803.4000,0.0672,455.9967,0.0000,455.9967,3.2826,0.0000,1347.4033,1347.4033,12.7256,12.9322,0.0000,14394.8000,-14394.8000,0.7889,0.0000,2382.4065,2382.4065,38.5304,16777.2065,0.0000,-16777.2065,12.9322,12.8111,13151.7000,0.0000,13151.7000,0.4889,3316.6049,0.0000,3316.6049,23.8753,0.0000,9835.0951,9835.0951,12.8111,8.8237,10.8174,10.8174,10.7967,161951.1849,10.8174,7.9907,10.0636,9.4041,7.6539,61230.8151,10.0636,7.6929,9.5105,8.8783,6.4193,44935.2679,21.0608,1645.7225,-216813.6000,268117.2679
4906.0000,9.6765,12.6824,0.0000,225798.0000,-225798.0000,10.3569,0.0000,33915.1150,33915.1150,505.8155,259713.1150,0.0000,-259713.1150,12.6824,12.3707,36054.5000,0.0000,36054.5000,1.3423,9124.2037,0.0000,9124.2037,65.5534,0.0000,26930.2963,26930.2963,12.3707,12.8069,0.0000,32486.7000,-32486.7000,1.7128,0.0000,5205.3891,5205.3891,83.6527,37692.0891,0.0000,-37692.0891,12.8069,12.7909,1846.8000,0.0000,1846.8000,0.0686,466.5463,0.0000,466.5463,3.3507,0.0000,1380.2537,1380.2537,12.7909,13.0400,0.0000,18462.7000,-18462.7000,1.0120,0.0000,3057.7265,3057.7265,49.4251,21520.4265,0.0000,-21520.4265,13.0400,12.9368,11920.9000,0.0000,11920.9000,0.4415,3001.6880,0.0000,3001.6880,21.5636,0.0000,8919.2120,8919.2120,12.9368,9.0537,10.9953,10.9953,11.1835,167751.7823,10.9953,8.1560,10.2381,9.5756,8.1773,65418.6150,10.2381,7.8312,9.6765,9.0346,6.9321,48524.8147,22.4013,1750.4665,-226925.2000,281695.2120
4907.0000,9.9259,12.8746,0.0000,245046.6000,-245046.6000,11.2508,0.0000,36994.5363,36994.5363,549.4697,282041.1363,0.0000,-282041.1363,12.8746,12.5784,37897.2000,0.0000,37897.2000,1.4092,9564.6529,0.0000,9564.6529,68.8239,0.0000,28332.5471,28332.5471,12.5784,13.1082,0.0000,43660.0000,-43660.0000,2.3023,0.0000,7014.6131,7014.6131,112.4410,50674.6131,0.0000,-50674.6131,13.1082,13.0911,2185.9000,0.0000,2185.9000,0.0811,549.8865,0.0000,549.8865,3.9619,0.0000,1636.0135,1636.0135,13.0911,13.3432,0.0000,20676.9000,-20676.9000,1.1334,0.0000,3435.2851,3435.2851,55.3550,24112.1851,0.0000,-24112.1851,13.3432,13.2679,9613.1000,0.0000,9613.1000,0.3554,2410.3782,0.0000,2410.3782,17.3595,0.0000,7202.7218,7202.7218,13.2679,9.3180,11.2930,11.2930,12.5933,188900.0548,11.2930,8.3588,10.5105,9.8259,9.3548,74838.3564,10.5105,8.0051,9.9259,9.2578,7.9880,55916.1913,24.7985,1937.7862,-259687.3000,319654.6025
4908.0000,10.1908,13.1304,0.0000,262290.6000,-262290.6000,12.0602,0.0000,39815.4058,39815.4058,589.0020,302106.0058,0.0000,-302106.0058,13.1304,12.8912,32836.5000,0.0000,32836.5000,1.2173,8257.8175,0.0000,8257.8175,59.4517,0.0000,24578.6825,24578.6825,12.8912,13.5114,0.0000,54882.6000,-54882.6000,2.8963,0.0000,8854.3729,8854.3729,141.4520,63736.9729,0.0000,-63736.9729,13.5114,13.4924,2603.5000,0.0000,2603.5000,0.0962,651.2781,0.0000,651.2781,4.6964,0.0000,1952.2219,1952.2219,13.4924,13.7378,0.0000,21609.1000,-21609.1000,1.1848,0.0000,3605.9301,3605.9301,57.8631,25215.0301,0.0000,-25215.0301,13.7378,13.6765,8382.2000,0.0000,8382.2000,0.3085,2090.3043,0.0000,2090.3043,15.0650,0.0000,6291.8957,6291.8957,13.6765,9.5681,11.6223,11.6223,14.0740,211110.6924,11.6223,8.5546,10.8043,10.0885,10.5089,84071.5421,10.8043,8.1750,10.1908,9.4896,9.0071,63050.0145,26.6449,2082.0722,-294960.1000,358232.2489
4909.0000,10.4536,13.2720,0.0000,275193.7000,-275193.7000,12.6734,0.0000,42004.4098,42004.4098,618.9502,317198.1098,0.0000,-317198.1098,13.2720,13.0198,37894.2000,0.0000,37894.2000,1.3992,9510.9588,0.0000,9510.9588,68.3329,0.0000,28383.2412,28383.2412,13.0198,13.7735,0.0000,73018.4000,-73018.4000,3.8580,0.0000,11800.7550,11800.7550,188.4161,84819.1550,0.0000,-84819.1550,13.7735,13.7569,2484.8000,0.0000,2484.8000,0.0912,619.3405,0.0000,619.3405,4.4541,0.0000,1865.4595,1865.4595,13.7569,13.9759,0.0000,21116.7000,-21116.7000,1.1582,0.0000,3534.2899,3534.2899,56.5637,24650.9899,0.0000,-24650.9899,13.9759,13.9261,7459.1000,0.0000,7459.1000,0.2728,1854.0306,0.0000,1854.0306,13.3241,0.0000,5605.0694,5605.0694,13.9261,9.8900,11.9081,11.9081,15.1413,227119.5592,11.9081,8.8054,11.0807,10.3567,11.6397,93117.8558,11.0807,8.3932,10.4536,9.7369,10.0821,70574.8180,29.1791,2280.0984,-321490.7000,390812.2330
4910.0000,10.6899,13.5177,0.0000,289069.6000,-289069.6000,13.3334,0.0000,44343.2614,44343.2614,651.1820,333412.8614,0.0000,-333412.8614,13.5177,13.2884,36057.5000,0.0000,36057.5000,1.3284,9019.1726,0.0000,9019.1726,64.8767,0.0000,27038.3274,27038.3274,13.2884,14.0743,0.0000,79729.7000,-79729.7000,4.2146,0.0000,12932.9430,12932.9430,205.8350,92662.6430,0.0000,-92662.6430,14.0743,14.0638,1652.1000,0.0000,1652.1000,0.0604,410.0927,0.0000,410.0927,2.9495,0.0000,1242.0073,1242.0073,14.0638,14.2812,0.0000,21947.2000,-21947.2000,1.2040,0.0000,3686.3696,3686.3696,58.8031,25633.5696,0.0000,-25633.5696,14.2812,14.2395,6536.0000,0.0000,6536.0000,0.2382,1617.8268,0.0000,1617.8268,11.6325,0.0000,4918.1732,4918.1732,14.2395,10.1279,12.1837,12.1837,16.1588,242381.6818,12.1837,9.0027,11.3354,10.5932,12.5016,100012.9200,11.3354,8.5687,10.6899,9.9521,10.8733,76113.3912,30.5685,2388.6690,-346500.9000,418507.9930
4911.0000,10.9119,13.7198,0.0000,300577.0000,-300577.0000,13.8839,0.0000,46327.4145,46327.4145,678.0683,346904.4145,0.0000,-346904.4145,13.7198,13.5119,34216.2000,0.0000,34216.2000,1.2557,8534.7490,0.0000,8534.7490,61.3284,0.0000,25681.4510,25681.4510,13.5119,14.3268,0.0000,86585.1000,-86585.1000,4.5818,0.0000,14088.8975,14088.8975,223.7662,100673.9975,0.0000,-100673.9975,14.3268,14.3171,1592.2000,0.0000,1592.2000,0.0579,393.8655,0.0000,393.8655,2.8295,0.0000,1198.3345,1198.3345,14.3171,14.5419,0.0000,23766.8000,-23766.8000,1.3043,0.0000,4004.0306,4004.0306,63.6989,27770.8306,0.0000,-27770.8306,14.5419,14.4964,7459.1000,0.0000,7459.1000,0.2706,1839.7962,0.0000,1839.7962,13.2137,0.0000,5619.3038,5619.3038,14.4964,10.3684,12.4324,12.4324,16.9999,254998.0243,12.4324,9.2018,11.5709,10.8171,13.3040,106432.2888,11.5709,8.7466,10.9119,10.1587,11.6311,81417.6515,32.0313,2502.9721,-367661.4000,442847.9646
4912.0000,11.0897,13.8825,0.0000,305212.3000,-305212.3000,14.1170,0.0000,47222.0457,47222.0457,689.4517,352434.3457,0.0000,-352434.3457,13.8825,13.7089,29162.0000,0.0000,29162.0000,1.0669,7257.7918,0.0000,7257.7918,52.1061,0.0000,21904.2082,21904.2082,13.7089,14.5607,0.0000,92417.4000,-92417.4000,4.8947,0.0000,15080.0011,15080.0011,239.0496,107497.4011,0.0000,-107497.4011,14.5607,14.5485,2055.0000,0.0000,2055.0000,0.0745,506.7391,0.0000,506.7391,3.6379,0.0000,1548.2609,1548.2609,14.5485,14.7755,0.0000,24507.5000,-24507.5000,1.3453,0.0000,4140.4211,4140.4211,65.7032,28647.9211,0.0000,-28647.9211,14.7755,14.7235,8689.9000,0.0000,8689.9000,0.3140,2136.6288,0.0000,2136.6288,15.3334,0.0000,6553.2712,6553.2712,14.7235,10.5482,12.6359,12.6359,17.5636,263454.0140,12.6359,9.3546,11.7609,10.9952,13.8029,110423.2574,11.7609,8.8845,11.0897,10.3227,12.0993,84695.1191,32.7186,2556.6766,-382230.3000,458572.3905
4913.0000,11.1915,14.1078,0.0000,311597.9000,-311597.9000,14.4280,0.0000,48316.1858,48316.1858,704.6389,359914.0858,0.0000,-359914.0858,14.1078,13.9917,19056.2000,0.0000,19056.2000,0.6954,4728.0597,0.0000,4728.0597,33.9640,0.0000,14328.1403,14328.1403,13.9917,14.7562,0.0000,81068.8000,-81068.8000,4.2970,0.0000,13282.3306,13282.3306,209.8603,94351.1306,0.0000,-94351.1306,14.7562,14.7483,1305.9000,0.0000,1305.9000,0.0472,321.1713,0.0000,321.1713,2.3036,0.0000,984.7287,984.7287,14.7483,14.9987,0.0000,26429.3000,-26429.3000,1.4512,0.0000,4476.1341,4476.1341,70.8757,30905.4341,0.0000,-30905.4341,14.9987,14.9286,11459.3000,0.0000,11459.3000,0.4126,2809.1253,0.0000,2809.1253,20.1492,0.0000,8650.1747,8650.1747,14.9286,10.6164,12.7725,12.7725,17.7392,266087.5007,12.7725,9.4141,11.8769,11.0933,13.8159,110526.8316,11.8769,8.9393,11.1915,10.4081,12.0846,84592.1016,31.9971,2500.3000,-387274.6000,461206.4338
