Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4914.0000,10.7030,13.5110,0.0000,225332.8000,-225332.8000,10.4401,0.0000,34575.6783,34575.6783,509.8784,259908.4783,0.0000,-259908.4783,13.5110,13.3839,15679.7000,0.0000,15679.7000,0.5702,3922.3773,0.0000,3922.3773,27.8498,0.0000,11757.3227,11757.3227,13.3839,14.0820,0.0000,55585.6000,-55585.6000,2.9497,0.0000,9028.5214,9028.5214,144.0584,64614.1214,0.0000,-64614.1214,14.0820,14.0731,1097.2000,0.0000,1097.2000,0.0395,272.3239,0.0000,272.3239,1.9298,0.0000,824.8761,824.8761,14.0731,14.4213,0.0000,27599.3000,-27599.3000,1.5159,0.0000,4636.2346,4636.2346,74.0326,32235.5346,0.0000,-32235.5346,14.4213,14.3118,13459.4000,0.0000,13459.4000,0.4830,3325.2048,0.0000,3325.2048,23.5872,0.0000,10134.1952,10134.1952,14.3118,10.0835,12.1977,12.1977,13.0458,195687.4108,12.1977,9.0076,11.3470,10.6026,9.8423,78738.7926,11.3470,8.5870,10.7030,9.9670,8.5152,59606.2073,23.9976,1875.2067,-278281.4000,334032.4108
4915.0000,10.5523,13.4453,0.0000,220622.9000,-220622.9000,10.1916,0.0000,33745.0649,33745.0649,497.7402,254367.9649,0.0000,-254367.9649,13.4453,13.3115,15698.1000,0.0000,15698.1000,0.5762,3930.5523,0.0000,3930.5523,28.1399,0.0000,11767.5477,11767.5477,13.3115,13.9305,0.0000,46830.3000,-46830.3000,2.4790,0.0000,7598.7705,7598.7705,121.0713,54429.0705,0.0000,-54429.0705,13.9305,13.9234,837.5000,0.0000,837.5000,0.0305,208.2983,0.0000,208.2983,1.4881,0.0000,629.2017,629.2017,13.9234,14.2755,0.0000,26515.1000,-26515.1000,1.4551,0.0000,4446.3274,4446.3274,71.0655,30961.4274,0.0000,-30961.4274,14.2755,14.1656,12844.0000,0.0000,12844.0000,0.4649,3179.4628,0.0000,3179.4628,22.7046,0.0000,9664.5372,9664.5372,14.1656,9.9021,12.0338,12.0338,12.4954,187431.4295,12.0338,8.8642,11.1886,10.4490,9.2896,74316.5053,11.1886,8.4615,10.5523,9.8250,7.9927,55948.6344,22.7959,1781.3034,-264588.7000,317696.5692
4916.0000,9.9871,12.8871,0.0000,147574.2000,-147574.2000,6.8109,0.0000,22307.2713,22307.2713,332.6350,169881.4713,0.0000,-169881.4713,12.8871,12.6867,15700.0000,0.0000,15700.0000,0.5768,3961.7368,0.0000,3961.7368,28.1721,0.0000,11738.2632,11738.2632,12.6867,13.0188,0.0000,16757.1000,-16757.1000,0.8868,0.0000,2696.1133,2696.1133,43.3101,19453.2133,0.0000,-19453.2133,13.0188,13.0071,916.4000,0.0000,916.4000,0.0334,230.8183,0.0000,230.8183,1.6321,0.0000,685.5817,685.5817,13.0071,13.5113,0.0000,25330.9000,-25330.9000,1.3899,0.0000,4204.7407,4204.7407,67.8807,29535.6407,0.0000,-29535.6407,13.5113,13.3607,11767.0000,0.0000,11767.0000,0.4269,2943.5759,0.0000,2943.5759,20.8468,0.0000,8823.4241,8823.4241,13.3607,9.3076,11.3341,11.3341,7.9140,118709.3778,11.3341,8.4383,10.5619,9.8862,5.6543,45234.2219,10.5619,8.0984,9.9871,9.3301,4.8102,33671.2030,15.1871,1186.7443,-161278.8000,197614.8026
4917.0000,9.7277,12.7371,0.0000,132608.3000,-132608.3000,6.0996,0.0000,19938.6776,19938.6776,297.8942,152546.9776,0.0000,-152546.9776,12.7371,12.5413,13287.7000,0.0000,13287.7000,0.4925,3360.0877,0.0000,3360.0877,24.0531,0.0000,9927.6123,9927.6123,12.5413,12.7603,0.0000,9567.2000,-9567.2000,0.5051,0.0000,1536.3626,1536.3626,24.6681,11103.5626,0.0000,-11103.5626,12.7603,12.7524,536.5000,0.0000,536.5000,0.0198,135.6216,0.0000,135.6216,0.9691,0.0000,400.8784,400.8784,12.7524,13.2941,0.0000,23555.3000,-23555.3000,1.2914,0.0000,3899.5892,3899.5892,63.0705,27454.8892,0.0000,-27454.8892,13.2941,13.1520,9613.1000,0.0000,9613.1000,0.3528,2412.0253,0.0000,2412.0253,17.2320,0.0000,7201.0747,7201.0747,13.1520,8.9357,11.0438,11.0438,7.1240,106859.6187,11.0438,8.1972,10.2847,9.6205,4.8098,38478.2482,10.2847,7.8973,9.7277,9.0910,4.0338,28236.8839,13.1419,1026.9289,-142293.5000,173574.7508
4918.0000,9.4557,12.2892,0.0000,100874.3000,-100874.3000,4.6328,0.0000,15083.8742,15083.8742,226.2592,115958.1742,0.0000,-115958.1742,12.2892,12.0530,12964.7000,0.0000,12964.7000,0.4817,3299.2192,0.0000,3299.2192,23.5243,0.0000,9665.4808,9665.4808,12.0530,12.3275,0.0000,9686.1000,-9686.1000,0.5111,0.0000,1545.7641,1545.7641,24.9611,11231.8641,0.0000,-11231.8641,12.3275,12.3199,418.6000,0.0000,418.6000,0.0155,106.4663,0.0000,106.4663,0.7593,0.0000,312.1337,312.1337,12.3199,12.9033,0.0000,20498.0000,-20498.0000,1.1236,0.0000,3378.6691,3378.6691,54.8746,23876.6691,0.0000,-23876.6691,12.9033,12.7501,8382.2000,0.0000,8382.2000,0.3087,2114.6848,0.0000,2114.6848,15.0765,0.0000,6267.5152,6267.5152,12.7501,8.6512,10.7007,10.7007,5.5915,83872.0902,10.7007,8.0006,9.9806,9.3506,3.6832,29465.3994,9.9806,7.7309,9.4557,8.8558,3.0689,21482.4877,10.6101,829.0920,-109292.9000,134819.9772
4919.0000,9.2497,12.0337,0.0000,83004.9000,-83004.9000,3.8061,0.0000,12360.7112,12360.7112,185.8817,95365.6112,0.0000,-95365.6112,12.0337,11.7519,12964.6000,0.0000,12964.6000,0.4851,3311.2077,0.0000,3311.2077,23.6932,0.0000,9653.3923,9653.3923,11.7519,12.0648,0.0000,9250.4000,-9250.4000,0.4872,0.0000,1470.7428,1470.7428,23.7959,10721.1428,0.0000,-10721.1428,12.0648,12.0560,404.8000,0.0000,404.8000,0.0151,103.3415,0.0000,103.3415,0.7393,0.0000,301.4585,301.4585,12.0560,12.6475,0.0000,17400.9000,-17400.9000,0.9536,0.0000,2860.8421,2860.8421,46.5717,20261.7421,0.0000,-20261.7421,12.6475,12.5453,4689.8000,0.0000,4689.8000,0.1738,1187.4164,0.0000,1187.4164,8.4872,0.0000,3502.3836,3502.3836,12.5453,8.3582,10.4517,10.4517,4.7811,71715.9218,10.4517,7.8338,9.7536,9.1427,2.9893,23914.4887,9.7536,7.5942,9.2497,8.6739,2.4657,17260.2224,8.8814,694.0056,-91597.0000,112890.6329
4920.0000,9.0495,11.7945,0.0000,64640.1000,-64640.1000,2.9604,0.0000,9587.7252,9587.7252,144.5818,74227.8252,0.0000,-74227.8252,11.7945,11.4378,12969.5000,0.0000,12969.5000,0.4873,3323.7996,0.0000,3323.7996,23.8001,0.0000,9645.7004,9645.7004,11.4378,11.7221,0.0000,6637.1000,-6637.1000,0.3492,0.0000,1051.2688,1051.2688,17.0552,7688.3688,0.0000,-7688.3688,11.7221,11.7107,415.7000,0.0000,415.7000,0.0156,106.6454,0.0000,106.6454,0.7625,0.0000,309.0546,309.0546,11.7107,12.3446,0.0000,14728.9000,-14728.9000,0.8071,0.0000,2413.7283,2413.7283,39.4156,17142.6283,0.0000,-17142.6283,12.3446,12.3044,1458.8000,0.0000,1458.8000,0.0543,370.9397,0.0000,370.9397,2.6508,0.0000,1087.8603,1087.8603,12.3044,8.0895,10.1970,10.1970,3.7991,56986.6367,10.1970,7.6896,9.5283,8.9433,2.2600,18080.1146,9.5283,7.4761,9.0495,8.5022,1.8498,12948.8993,7.0109,547.8381,-71162.1000,88015.6507
4921.0000,8.9551,11.6540,0.0000,63133.7000,-63133.7000,2.8881,0.0000,9346.8844,9346.8844,141.0485,72480.5844,0.0000,-72480.5844,11.6540,11.2953,12960.4000,0.0000,12960.4000,0.4889,3328.1657,0.0000,3328.1657,23.8762,0.0000,9632.2343,9632.2343,11.2953,11.7011,0.0000,9409.4000,-9409.4000,0.4945,0.0000,1487.8838,1487.8838,24.1529,10897.2838,0.0000,-10897.2838,11.7011,11.6899,405.0000,0.0000,405.0000,0.0153,103.9317,0.0000,103.9317,0.7470,0.0000,301.0683,301.0683,11.6899,12.2622,0.0000,13206.0000,-13206.0000,0.7235,0.0000,2163.7486,2163.7486,35.3358,15369.7486,0.0000,-15369.7486,12.2622,12.2388,842.8000,0.0000,842.8000,0.0315,214.5555,0.0000,214.5555,1.5389,0.0000,628.2445,628.2445,12.2388,7.9404,10.0896,10.0896,3.8478,57717.6509,10.0896,7.6031,9.4266,8.8464,2.2259,17806.9444,9.4266,7.4060,8.9551,8.4163,1.8088,12661.3825,6.9627,544.0781,-71540.9000,88185.9778
4922.0000,8.8485,11.5728,0.0000,57584.1000,-57584.1000,2.6328,0.0000,8507.4778,8507.4778,128.5799,66091.5778,0.0000,-66091.5778,11.5728,11.1760,12959.6000,0.0000,12959.6000,0.4900,3331.8465,0.0000,3331.8465,23.9296,0.0000,9627.7535,9627.7535,11.1760,11.5340,0.0000,7502.4000,-7502.4000,0.3941,0.0000,1184.6893,1184.6893,19.2485,8687.0893,0.0000,-8687.0893,11.5340,11.5213,414.5000,0.0000,414.5000,0.0157,106.6253,0.0000,106.6253,0.7648,0.0000,307.8747,307.8747,11.5213,12.0873,0.0000,11800.1000,-11800.1000,0.6465,0.0000,1930.4515,1930.4515,31.5738,13730.5515,0.0000,-13730.5515,12.0873,12.0756,381.6000,0.0000,381.6000,0.0143,97.3876,0.0000,97.3876,0.6977,0.0000,284.2124,284.2124,12.0756,7.8276,9.9516,9.9516,3.4352,51528.3916,9.9516,7.5308,9.3061,8.7412,1.9577,15661.4179,9.3061,7.3453,8.8485,8.3257,1.5856,11099.4523,6.2900,491.5063,-63130.9000,78289.2618
4923.0000,8.7467,11.5064,0.0000,52277.3000,-52277.3000,2.3887,0.0000,7708.1268,7708.1268,116.6587,59985.4268,0.0000,-59985.4268,11.5064,11.0636,12959.8000,0.0000,12959.8000,0.4906,3335.0836,0.0000,3335.0836,23.9619,0.0000,9624.7164,9624.7164,11.0636,11.3472,0.0000,5324.0000,-5324.0000,0.2796,0.0000,839.6174,839.6174,13.6540,6163.6174,0.0000,-6163.6174,11.3472,11.3333,405.6000,0.0000,405.6000,0.0154,104.6173,0.0000,104.6173,0.7504,0.0000,300.9827,300.9827,11.3333,11.8887,0.0000,10377.2000,-10377.2000,0.5685,0.0000,1694.8502,1694.8502,27.7653,12072.0502,0.0000,-12072.0502,11.8887,11.8756,381.6000,0.0000,381.6000,0.0143,97.6640,0.0000,97.6640,0.6997,0.0000,283.9360,283.9360,11.8756,7.7490,9.8123,9.8123,2.9900,44849.5276,9.8123,7.4729,9.1885,8.6426,1.6950,13560.0368,9.1885,7.2953,8.7467,8.2419,1.3717,9601.7920,5.6356,440.3760,-54231.5000,68011.3564
4924.0000,8.7479,11.9016,0.0000,69891.8000,-69891.8000,3.1916,0.0000,10305.5676,10305.5676,155.8750,80197.3676,0.0000,-80197.3676,11.9016,11.5226,12952.0000,0.0000,12952.0000,0.4909,3314.2336,0.0000,3314.2336,23.9736,0.0000,9637.7664,9637.7664,11.5226,11.6540,0.0000,2885.9000,-2885.9000,0.1515,0.0000,457.5672,457.5672,7.3985,3343.4672,0.0000,-3343.4672,11.6540,11.6419,414.3000,0.0000,414.3000,0.0157,106.3901,0.0000,106.3901,0.7689,0.0000,307.9099,307.9099,11.6419,12.0713,0.0000,9382.6000,-9382.6000,0.5140,0.0000,1536.6282,1536.6282,25.1032,10919.2282,0.0000,-10919.2282,12.0713,12.0466,842.5000,0.0000,842.5000,0.0317,215.0622,0.0000,215.0622,1.5497,0.0000,627.4378,627.4378,12.0466,7.6418,9.8442,9.8442,3.7338,56007.3884,9.8442,7.4281,9.1999,8.6362,2.0481,16384.9624,9.1999,7.2628,8.7479,8.2314,1.6420,11494.3213,6.5932,515.2052,-67951.5000,83886.6721
4925.0000,8.7529,11.9706,0.0000,80401.6000,-80401.6000,3.6716,0.0000,11856.3929,11856.3929,179.3155,92257.9929,0.0000,-92257.9929,11.9706,11.6344,12947.4000,0.0000,12947.4000,0.4875,3309.7923,0.0000,3309.7923,23.8106,0.0000,9637.6077,9637.6077,11.6344,11.6996,0.0000,1611.5000,-1611.5000,0.0847,0.0000,255.8513,255.8513,4.1377,1867.3513,0.0000,-1867.3513,11.6996,11.6859,528.8000,0.0000,528.8000,0.0200,135.7044,0.0000,135.7044,0.9764,0.0000,393.0956,393.0956,11.6859,12.0769,0.0000,9632.6000,-9632.6000,0.5277,0.0000,1578.2034,1578.2034,25.7738,11210.8034,0.0000,-11210.8034,12.0769,11.9632,4375.7000,0.0000,4375.7000,0.1643,1116.8824,0.0000,1116.8824,8.0249,0.0000,3258.8176,3258.8176,11.9632,7.7459,9.8545,9.8545,4.0307,60460.6538,9.8545,7.4291,9.2077,8.6418,2.3182,18545.2413,9.2077,7.2585,8.7529,8.2331,1.8630,13040.7237,7.4339,580.8936,-73793.8000,92046.6188
4926.0000,9.1020,12.6525,0.0000,164749.2000,-164749.2000,7.5236,0.0000,24461.7708,24461.7708,367.4421,189210.9708,0.0000,-189210.9708,12.6525,12.4711,12947.6000,0.0000,12947.6000,0.4870,3277.9868,0.0000,3277.9868,23.7843,0.0000,9669.6132,9669.6132,12.4711,12.4801,0.0000,415.9000,-415.9000,0.0219,0.0000,66.7268,66.7268,1.0683,482.6268,0.0000,-482.6268,12.4801,12.4731,500.2000,0.0000,500.2000,0.0189,126.9458,0.0000,126.9458,0.9229,0.0000,373.2542,373.2542,12.4731,12.7161,0.0000,11111.9000,-11111.9000,0.6088,0.0000,1834.3577,1834.3577,29.7323,12946.2577,0.0000,-12946.2577,12.7161,12.5104,14668.0000,0.0000,14668.0000,0.5508,3710.2268,0.0000,3710.2268,26.8982,0.0000,10957.7732,10957.7732,12.5104,8.1897,10.3500,10.3500,7.6751,115126.7595,10.3500,7.6138,9.6204,8.9819,4.8605,38884.2505,9.6204,7.3987,9.1020,8.5095,3.9464,27624.7327,13.8164,1079.6355,-148161.2000,181635.7428
4927.0000,9.4048,12.9766,0.0000,215651.8000,-215651.8000,9.8680,0.0000,32213.7163,32213.7163,481.9393,247865.5163,0.0000,-247865.5163,12.9766,12.7395,21997.1000,0.0000,21997.1000,0.8184,5543.7954,0.0000,5543.7954,39.9672,0.0000,16453.3046,16453.3046,12.7395,12.7539,0.0000,860.8000,-860.8000,0.0454,0.0000,138.5942,138.5942,2.2177,999.3942,0.0000,-999.3942,12.7539,12.7432,992.0000,0.0000,992.0000,0.0370,250.7899,0.0000,250.7899,1.8074,0.0000,741.2101,741.2101,12.7432,12.9413,0.0000,11793.2000,-11793.2000,0.6463,0.0000,1952.1833,1952.1833,31.5659,13745.3833,0.0000,-13745.3833,12.9413,12.7733,15589.7000,0.0000,15589.7000,0.5794,3930.9199,0.0000,3930.9199,28.2968,0.0000,11658.7801,11658.7801,12.7733,8.6546,10.7139,10.7139,9.5272,142907.7921,10.7139,7.8690,9.9553,9.2915,6.5807,52645.7585,9.9553,7.5960,9.4048,8.7757,5.4573,38201.1865,17.9918,1405.9061,-189727.0000,233754.7371
4928.0000,9.7299,12.9981,0.0000,239681.4000,-239681.4000,10.9869,0.0000,36039.5958,36039.5958,536.5845,275720.9958,0.0000,-275720.9958,12.9981,12.7602,26831.3000,0.0000,26831.3000,0.9931,6760.0983,0.0000,6760.0983,48.5009,0.0000,20071.2017,20071.2017,12.7602,13.1155,0.0000,25820.8000,-25820.8000,1.3635,0.0000,4158.4526,4158.4526,66.5895,29979.2526,0.0000,-29979.2526,13.1155,13.1007,1666.9000,0.0000,1666.9000,0.0619,419.2839,0.0000,419.2839,3.0238,0.0000,1247.6161,1247.6161,13.1007,13.2576,0.0000,11349.9000,-11349.9000,0.6221,0.0000,1885.8799,1885.8799,30.3843,13235.7799,0.0000,-13235.7799,13.2576,13.1247,14975.2000,0.0000,14975.2000,0.5546,3759.3371,0.0000,3759.3371,27.0846,0.0000,11215.8629,11215.8629,13.1247,9.0654,11.0951,11.0951,11.4152,171227.7730,11.0951,8.1495,10.3096,9.6223,8.2835,66267.8555,10.3096,7.8253,9.7299,9.0674,6.9861,48902.9347,21.8732,1709.2021,-233378.7000,286398.5632
4929.0000,9.9088,13.1494,0.0000,249916.5000,-249916.5000,11.4780,0.0000,37716.4488,37716.4488,560.5656,287632.9488,0.0000,-287632.9488,13.1494,12.8921,30505.1000,0.0000,30505.1000,1.1287,7669.4805,0.0000,7669.4805,55.1231,0.0000,22835.6195,22835.6195,12.8921,13.2808,0.0000,29710.9000,-29710.9000,1.5690,0.0000,4793.4031,4793.4031,76.6277,34504.3031,0.0000,-34504.3031,13.2808,13.2656,1801.2000,0.0000,1801.2000,0.0665,452.0227,0.0000,452.0227,3.2488,0.0000,1349.1773,1349.1773,13.2656,13.4132,0.0000,11227.0000,-11227.0000,0.6156,0.0000,1868.7853,1868.7853,30.0630,13095.7853,0.0000,-13095.7853,13.4132,13.3023,13131.8000,0.0000,13131.8000,0.4839,3289.4578,0.0000,3289.4578,23.6328,0.0000,9842.3422,9842.3422,13.3023,9.2840,11.2932,11.2932,11.8886,178328.6918,11.2932,8.3173,10.4996,9.8052,8.8045,70436.2333,10.4996,7.9675,9.9088,9.2336,7.4914,52440.0266,23.0125,1798.2262,-245416.3000,301204.9518
4930.0000,10.0335,13.2193,0.0000,255618.9000,-255618.9000,11.7523,0.0000,38676.3016,38676.3016,573.9617,294295.2016,0.0000,-294295.2016,13.2193,12.9274,36010.9000,0.0000,36010.9000,1.3292,9044.9108,0.0000,9044.9108,64.9174,0.0000,26965.9892,26965.9892,12.9274,13.3327,0.0000,32240.9000,-32240.9000,1.7035,0.0000,5204.0510,5204.0510,83.1944,37444.9510,0.0000,-37444.9510,13.3327,13.3178,1844.3000,0.0000,1844.3000,0.0679,462.5052,0.0000,462.5052,3.3179,0.0000,1381.7948,1381.7948,13.3178,13.4735,0.0000,12336.4000,-12336.4000,0.6765,0.0000,2054.6195,2054.6195,33.0380,14391.0195,0.0000,-14391.0195,13.4735,13.3769,11902.9000,0.0000,11902.9000,0.4376,2979.1294,0.0000,2979.1294,21.3692,0.0000,8923.7706,8923.7706,13.3769,9.4563,11.4166,11.4166,12.0726,181088.2695,11.4166,8.4536,10.6265,9.9351,9.1238,72990.7108,10.6265,8.0850,10.0335,9.3557,7.8257,54780.2188,23.9504,1871.5171,-250438.1000,308859.1991
4931.0000,10.2694,13.3755,0.0000,274278.3000,-274278.3000,12.6195,0.0000,41703.4146,41703.4146,616.3145,315981.7146,0.0000,-315981.7146,13.3755,13.0967,37842.7000,0.0000,37842.7000,1.3953,9484.3854,0.0000,9484.3854,68.1449,0.0000,28358.3146,28358.3146,13.0967,13.6159,0.0000,45464.0000,-45464.0000,2.4024,0.0000,7355.2922,7355.2922,117.3311,52819.2922,0.0000,-52819.2922,13.6159,13.5999,2178.1000,0.0000,2178.1000,0.0802,544.0753,0.0000,544.0753,3.9152,0.0000,1634.0247,1634.0247,13.5999,13.7533,0.0000,13377.2000,-13377.2000,0.7336,0.0000,2234.9526,2234.9526,35.8270,15612.1526,0.0000,-15612.1526,13.7533,13.6825,9598.6000,0.0000,9598.6000,0.3525,2393.1296,0.0000,2393.1296,17.2161,0.0000,7205.4704,7205.4704,13.6825,9.7024,11.6925,11.6925,13.4964,202446.3358,11.6925,8.6518,10.8816,10.1721,10.3110,82488.0312,10.8816,8.2579,10.2694,9.5697,8.8970,62279.1070,26.3752,2060.9972,-283500.1000,347213.4740
4932.0000,10.5258,13.5975,0.0000,290360.4000,-290360.4000,13.3782,0.0000,44386.8606,44386.8606,653.3688,334747.2606,0.0000,-334747.2606,13.5975,13.3717,32796.8000,0.0000,32796.8000,1.2063,8194.5163,0.0000,8194.5163,58.9146,0.0000,24602.2837,24602.2837,13.3717,13.9873,0.0000,57708.0000,-57708.0000,3.0514,0.0000,9371.6607,9371.6607,149.0266,67079.6607,0.0000,-67079.6607,13.9873,13.9694,2599.1000,0.0000,2599.1000,0.0952,645.9307,0.0000,645.9307,4.6515,0.0000,1953.1693,1953.1693,13.9694,14.1255,0.0000,14567.2000,-14567.2000,0.7990,0.0000,2444.0853,2444.0853,39.0239,17011.2853,0.0000,-17011.2853,14.1255,14.0677,8369.7000,0.0000,8369.7000,0.3061,2076.1175,0.0000,2076.1175,14.9471,0.0000,6293.5825,6293.5825,14.0677,9.9441,12.0059,12.0059,14.9794,224691.3647,12.0059,8.8475,11.1636,10.4267,11.4732,91785.8776,11.1636,8.4301,10.5258,9.7969,9.9299,69509.1948,28.2544,2207.8379,-318870.0000,385986.4370
4933.0000,10.7787,13.7182,0.0000,302124.7000,-302124.7000,13.9416,0.0000,46433.6374,46433.6374,680.8863,348558.3374,0.0000,-348558.3374,13.7182,13.4786,37845.7000,0.0000,37845.7000,1.3872,9440.2918,0.0000,9440.2918,67.7500,0.0000,28405.4082,28405.4082,13.4786,14.2241,0.0000,76035.2000,-76035.2000,4.0248,0.0000,12366.4452,12366.4452,196.5659,88401.6452,0.0000,-88401.6452,14.2241,14.2084,2480.5000,0.0000,2480.5000,0.0904,614.4644,0.0000,614.4644,4.4139,0.0000,1866.0356,1866.0356,14.2084,14.3486,0.0000,14237.1000,-14237.1000,0.7812,0.0000,2395.4312,2395.4312,38.1538,16632.5312,0.0000,-16632.5312,14.3486,14.3014,7448.0000,0.0000,7448.0000,0.2708,1841.8792,0.0000,1841.8792,13.2253,0.0000,5606.1208,5606.1208,14.3014,10.2496,12.2755,12.2755,16.0152,240228.4493,12.2755,9.0944,11.4272,10.6849,12.5738,100590.6415,11.4272,8.6481,10.7787,10.0376,10.9848,76893.6931,30.7441,2402.3886,-344622.8000,417712.7839
4934.0000,10.9831,13.9250,0.0000,312327.3000,-312327.3000,14.4344,0.0000,48212.0268,48212.0268,704.9545,360539.3268,0.0000,-360539.3268,13.9250,13.7043,36007.5000,0.0000,36007.5000,1.3174,8956.2560,0.0000,8956.2560,64.3391,0.0000,27051.2440,27051.2440,13.7043,14.4681,0.0000,80478.2000,-80478.2000,4.2618,0.0000,13130.9848,13130.9848,208.1398,93609.1848,0.0000,-93609.1848,14.4681,14.4580,1648.1000,0.0000,1648.1000,0.0598,406.9121,0.0000,406.9121,2.9221,0.0000,1241.1879,1241.1879,14.4580,14.6096,0.0000,15892.0000,-15892.0000,0.8723,0.0000,2681.9129,2681.9129,42.6001,18573.9129,0.0000,-18573.9129,14.6096,14.5694,6526.3000,0.0000,6526.3000,0.2365,1608.2476,0.0000,1608.2476,11.5494,0.0000,4918.0524,4918.0524,14.5694,10.4519,12.5107,12.5107,16.8201,252301.7030,12.5107,9.2681,11.6460,10.8894,13.2460,105967.9554,11.6460,8.8049,10.9831,10.2254,11.6058,81240.3427,31.7733,2482.8121,-364515.6000,439510.0011
4935.0000,11.1393,14.0907,0.0000,319791.4000,-319791.4000,14.7977,0.0000,49530.7485,49530.7485,722.6975,369322.1485,0.0000,-369322.1485,14.0907,13.8853,34173.7000,0.0000,34173.7000,1.2463,8480.8717,0.0000,8480.8717,60.8683,0.0000,25692.8283,25692.8283,13.8853,14.6391,0.0000,81057.8000,-81057.8000,4.2964,0.0000,13260.0262,13260.0262,209.8280,94317.8262,0.0000,-94317.8262,14.6391,14.6295,1595.1000,0.0000,1595.1000,0.0577,392.9170,0.0000,392.9170,2.8177,0.0000,1202.1830,1202.1830,14.6295,14.7932,0.0000,17531.6000,-17531.6000,0.9625,0.0000,2964.8275,2964.8275,47.0093,20496.4275,0.0000,-20496.4275,14.7932,14.7484,7448.0000,0.0000,7448.0000,0.2688,1830.8388,0.0000,1830.8388,13.1287,0.0000,5617.1612,5617.1612,14.7484,10.6178,12.6831,12.6831,17.2296,258443.4751,12.6831,9.4107,11.8104,11.0469,13.6500,109199.9550,11.8104,8.9343,11.1393,10.3724,11.9971,83979.6266,32.4442,2535.2385,-375164.0000,451623.0566
4936.0000,11.3377,14.2490,0.0000,327645.0000,-327645.0000,15.1756,0.0000,50966.0290,50966.0290,741.1519,378611.0290,0.0000,-378611.0290,14.2490,14.0805,29122.7000,0.0000,29122.7000,1.0594,7211.7676,0.0000,7211.7676,51.7403,0.0000,21910.9324,21910.9324,14.0805,14.8860,0.0000,89982.9000,-89982.9000,4.7729,0.0000,14761.9764,14761.9764,233.1026,104744.8764,0.0000,-104744.8764,14.8860,14.8741,2049.9000,0.0000,2049.9000,0.0740,503.2710,0.0000,503.2710,3.6118,0.0000,1546.6290,1546.6290,14.8741,15.0516,0.0000,19738.9000,-19738.9000,1.0840,0.0000,3348.3014,3348.3014,52.9395,23087.2014,0.0000,-23087.2014,15.0516,15.0012,8676.9000,0.0000,8676.9000,0.3123,2125.5438,0.0000,2125.5438,15.2527,0.0000,6551.3562,6551.3562,15.0012,10.8186,12.9099,12.9099,18.1315,271972.8782,12.9099,9.5812,12.0222,11.2455,14.4298,115438.3685,12.0222,9.0885,11.3377,10.5554,12.7173,89021.1054,33.7173,2634.7172,-397517.3000,476432.3521
4937.0000,11.5395,14.5125,0.0000,341787.4000,-341787.4000,15.8499,0.0000,53400.9314,53400.9314,774.0831,395188.3314,0.0000,-395188.3314,14.5125,14.4047,19020.6000,0.0000,19020.6000,0.6903,4693.3197,0.0000,4693.3197,33.7112,0.0000,14327.2803,14327.2803,14.4047,15.1919,0.0000,89829.9000,-89829.9000,4.7686,0.0000,14807.8935,14807.8935,232.8927,104637.7935,0.0000,-104637.7935,15.1919,15.1845,1310.3000,0.0000,1310.3000,0.0471,320.3779,0.0000,320.3779,2.3001,0.0000,989.9221,989.9221,15.1845,15.3783,0.0000,22010.9000,-22010.9000,1.2091,0.0000,3748.4979,3748.4979,59.0523,25759.3979,0.0000,-25759.3979,15.3783,15.3132,11442.0000,0.0000,11442.0000,0.4103,2790.7287,0.0000,2790.7287,20.0360,0.0000,8651.2713,8651.2713,15.3132,11.0000,13.1566,13.1566,19.1110,286665.5097,13.1566,9.7331,12.2436,11.4448,15.1688,121350.0266,12.2436,9.2258,11.5395,10.7347,13.3713,93598.8035,34.4629,2692.9811,-421855.3000,501614.3397
4938.0000,11.0614,13.9546,0.0000,254813.9000,-254813.9000,11.8313,0.0000,39400.3823,39400.3823,577.8224,294214.2823,0.0000,-294214.2823,13.9546,13.8388,15679.0000,0.0000,15679.0000,0.5667,3898.3041,0.0000,3898.3041,27.6780,0.0000,11780.6959,11780.6959,13.8388,14.5650,0.0000,63474.0000,-63474.0000,3.3741,0.0000,10376.5539,10376.5539,164.7854,73850.5539,0.0000,-73850.5539,14.5650,14.5569,1086.1000,0.0000,1086.1000,0.0389,267.8042,0.0000,267.8042,1.8979,0.0000,818.2958,818.2958,14.5569,14.8259,0.0000,23397.3000,-23397.3000,1.2859,0.0000,3953.2689,3953.2689,62.7999,27350.5689,0.0000,-27350.5689,14.8259,14.7262,13439.0000,0.0000,13439.0000,0.4795,3302.0734,0.0000,3302.0734,23.4195,0.0000,10136.9266,10136.9266,14.7262,10.4779,12.6021,12.6021,14.4001,216000.9284,12.6021,9.3258,11.7284,10.9639,11.1053,88842.6663,11.7284,8.8698,11.0614,10.2991,9.6895,67826.5424,26.3646,2060.1674,-311481.1000,372670.1371
4939.0000,10.8460,13.8203,0.0000,239785.5000,-239785.5000,11.1009,0.0000,36905.6382,36905.6382,542.1505,276691.1382,0.0000,-276691.1382,13.8203,13.6937,15679.5000,0.0000,15679.5000,0.5716,3905.6265,0.0000,3905.6265,27.9148,0.0000,11773.8735,11773.8735,13.6937,14.3203,0.0000,50112.6000,-50112.6000,2.6576,0.0000,8175.2345,8175.2345,129.7931,58287.8345,0.0000,-58287.8345,14.3203,14.3135,836.6000,0.0000,836.6000,0.0302,206.9698,0.0000,206.9698,1.4757,0.0000,629.6302,629.6302,14.3135,14.6012,0.0000,22906.5000,-22906.5000,1.2578,0.0000,3858.9265,3858.9265,61.4292,26765.4265,0.0000,-26765.4265,14.6012,14.4973,12824.6000,0.0000,12824.6000,0.4614,3160.6677,0.0000,3160.6677,22.5328,0.0000,9663.9323,9663.9323,14.4973,10.2281,12.3627,12.3627,13.2386,198579.7290,12.3627,9.1283,11.5002,10.7455,10.0295,80236.1370,11.5002,8.6964,10.8460,10.0983,8.6942,60859.6842,24.1192,1884.7107,-283463.9000,339675.5502
4940.0000,10.2214,13.2074,0.0000,158875.8000,-158875.8000,7.3456,0.0000,24132.5649,24132.5649,358.7450,183008.3649,0.0000,-183008.3649,13.2074,13.0160,15662.7000,0.0000,15662.7000,0.5721,3934.6762,0.0000,3934.6762,27.9425,0.0000,11728.0238,11728.0238,13.0160,13.3784,0.0000,19121.1000,-19121.1000,1.0134,0.0000,3090.0668,3090.0668,49.4952,22211.1668,0.0000,-22211.1668,13.3784,13.3672,914.7000,0.0000,914.7000,0.0332,229.2389,0.0000,229.2389,1.6194,0.0000,685.4611,685.4611,13.3672,13.7850,0.0000,21950.9000,-21950.9000,1.2050,0.0000,3657.8931,3657.8931,58.8489,25608.7931,0.0000,-25608.7931,13.7850,13.6411,11749.2000,0.0000,11749.2000,0.4241,2928.0418,0.0000,2928.0418,20.7130,0.0000,8821.1582,8821.1582,13.6411,9.5635,11.6023,11.6023,8.3302,124953.1448,11.6023,8.6417,10.8128,10.1220,6.0484,48386.8608,10.8128,8.2784,10.2214,9.5456,5.1777,36243.7553,15.8901,1241.6735,-171621.2000,209583.7609
4941.0000,9.9586,13.0973,0.0000,147923.6000,-147923.6000,6.8135,0.0000,22346.9836,22346.9836,332.7623,170270.5836,0.0000,-170270.5836,13.0973,12.9142,13273.4000,0.0000,13273.4000,0.4895,3339.5733,0.0000,3339.5733,23.9064,0.0000,9933.8267,9933.8267,12.9142,13.1484,0.0000,10939.9000,-10939.9000,0.5783,0.0000,1765.5124,1765.5124,28.2427,12705.4124,0.0000,-12705.4124,13.1484,13.1409,547.0000,0.0000,547.0000,0.0201,137.5265,0.0000,137.5265,0.9826,0.0000,409.4735,409.4735,13.1409,13.5816,0.0000,20502.3000,-20502.3000,1.1244,0.0000,3408.0957,3408.0957,54.9118,23910.3957,0.0000,-23910.3957,13.5816,13.4489,9598.6000,0.0000,9598.6000,0.3508,2398.8054,0.0000,2398.8054,17.1333,0.0000,7199.7946,7199.7946,13.4489,9.1849,11.3169,11.3169,7.7105,115657.9011,11.3169,8.3866,10.5355,9.8517,5.2989,42391.0505,10.5355,8.0633,9.9586,9.2994,4.4705,31293.1718,14.0649,1099.0539,-155946.8000,189342.1235
4942.0000,9.6838,12.6610,0.0000,116186.0000,-116186.0000,5.3433,0.0000,17453.8574,17453.8574,260.9588,133639.8574,0.0000,-133639.8574,12.6610,12.4454,12959.5000,0.0000,12959.5000,0.4788,3280.6078,0.0000,3280.6078,23.3814,0.0000,9678.8922,9678.8922,12.4454,12.7564,0.0000,12030.7000,-12030.7000,0.6357,0.0000,1929.5577,1929.5577,31.0466,13960.2577,0.0000,-13960.2577,12.7564,12.7495,413.0000,0.0000,413.0000,0.0152,104.4079,0.0000,104.4079,0.7445,0.0000,308.5921,308.5921,12.7495,13.2130,0.0000,17848.8000,-17848.8000,0.9787,0.0000,2954.7870,2954.7870,47.7959,20803.5870,0.0000,-20803.5870,13.2130,13.0733,8369.7000,0.0000,8369.7000,0.3069,2102.4147,0.0000,2102.4147,14.9868,0.0000,6267.2853,6267.2853,13.0733,8.8861,10.9797,10.9797,6.2651,93977.2121,10.9797,8.1752,10.2318,9.5774,4.1963,33570.2060,10.2318,7.8831,9.6838,9.0575,3.5143,24599.8765,11.6378,909.3939,-124323.3000,152147.2946
4943.0000,9.4715,12.4452,0.0000,98772.1000,-98772.1000,4.5351,0.0000,14774.2342,14774.2342,221.4869,113546.3342,0.0000,-113546.3342,12.4452,12.1920,12956.2000,0.0000,12956.2000,0.4819,3289.7805,0.0000,3289.7805,23.5373,0.0000,9666.4195,9666.4195,12.1920,12.5183,0.0000,10743.5000,-10743.5000,0.5667,0.0000,1717.5180,1717.5180,27.6762,12461.0180,0.0000,-12461.0180,12.5183,12.5103,409.4000,0.0000,409.4000,0.0152,103.8455,0.0000,103.8455,0.7426,0.0000,305.5545,305.5545,12.5103,12.9714,0.0000,15111.1000,-15111.1000,0.8283,0.0000,2495.4800,2495.4800,40.4534,17606.5800,0.0000,-17606.5800,12.9714,12.8797,4682.9000,0.0000,4682.9000,0.1727,1180.2880,0.0000,1180.2880,8.4335,0.0000,3502.6120,3502.6120,12.8797,8.5818,10.7307,10.7307,5.4704,82056.2295,10.7307,7.9932,10.0007,9.3620,3.4844,27874.8645,10.0007,7.7326,9.4715,8.8667,2.8868,20207.5971,9.8999,773.5918,-106578.2000,130138.6910
4944.0000,9.2574,12.2074,0.0000,78322.1000,-78322.1000,3.5917,0.0000,11665.1485,11665.1485,175.4112,89987.2485,0.0000,-89987.2485,12.2074,11.8911,12947.2000,0.0000,12947.2000,0.4833,3298.5951,0.0000,3298.5951,23.6022,0.0000,9648.6049,9648.6049,11.8911,12.2029,0.0000,8204.1000,-8204.1000,0.4323,0.0000,1306.6217,1306.6217,21.1149,9510.7217,0.0000,-9510.7217,12.2029,12.1931,402.6000,0.0000,402.6000,0.0150,102.5781,0.0000,102.5781,0.7331,0.0000,300.0219,300.0219,12.1931,12.6780,0.0000,12702.7000,-12702.7000,0.6962,0.0000,2091.1806,2091.1806,34.0010,14793.8806,0.0000,-14793.8806,12.6780,12.6424,1456.9000,0.0000,1456.9000,0.0539,368.7157,0.0000,368.7157,2.6337,0.0000,1088.1843,1088.1843,12.6424,8.2885,10.4654,10.4654,4.4270,66404.3089,10.4654,7.8293,9.7625,9.1474,2.6804,21443.1101,9.7625,7.5978,9.2574,8.6801,2.2010,15407.0052,7.9086,617.9907,-84422.2000,103254.4242
4945.0000,9.1375,12.0379,0.0000,73562.4000,-73562.4000,3.3692,0.0000,10930.1400,10930.1400,164.5457,84492.5400,0.0000,-84492.5400,12.0379,11.7074,12932.2000,0.0000,12932.2000,0.4846,3302.7313,0.0000,3302.7313,23.6651,0.0000,9629.4687,9629.4687,11.7074,12.0914,0.0000,9652.3000,-9652.3000,0.5081,0.0000,1533.8106,1533.8106,24.8154,11186.1106,0.0000,-11186.1106,12.0914,12.0807,417.1000,0.0000,417.1000,0.0156,106.4413,0.0000,106.4413,0.7633,0.0000,310.6587,310.6587,12.0807,12.5376,0.0000,11429.0000,-11429.0000,0.6263,0.0000,1879.4596,1879.4596,30.5867,13308.4596,0.0000,-13308.4596,12.5376,12.5160,841.8000,0.0000,841.8000,0.0313,213.4672,0.0000,213.4672,1.5289,0.0000,628.3328,628.3328,12.5160,8.1302,10.3231,10.3231,4.2587,63880.0445,10.3231,7.7290,9.6313,9.0261,2.5189,20151.1891,9.6313,7.5147,9.1375,8.5730,2.0553,14387.2398,7.5526,590.1724,-80452.6000,98418.4733
4946.0000,9.0054,11.9620,1.1000,66048.3000,-66047.2000,3.0230,0.2461,9788.0846,9788.3306,147.6384,75836.3846,0.8539,-75835.5306,11.9620,11.5867,12931.7000,0.0000,12931.7000,0.4859,3306.1839,0.0000,3306.1839,23.7291,0.0000,9625.5161,9625.5161,11.5867,11.8402,241.5000,5774.3000,-5532.8000,0.3177,51.7051,916.2351,967.9402,15.5157,6690.5351,189.7949,-6500.7402,11.8402,11.8285,403.2000,0.0000,403.2000,0.0151,103.2638,0.0000,103.2638,0.7392,0.0000,299.9362,299.9362,11.8285,12.3068,0.0000,10540.4000,-10540.4000,0.5776,0.0000,1729.2091,1729.2091,28.2072,12269.6091,0.0000,-12269.6091,12.3068,12.2957,381.4000,0.0000,381.4000,0.0142,97.0333,0.0000,97.0333,0.6942,0.0000,284.3667,284.3667,12.2957,8.0033,10.1495,10.1495,3.6700,55050.6616,10.1495,7.6436,9.4813,8.8966,2.1425,17140.1474,9.4813,7.4420,9.0054,8.4616,1.7436,12205.0537,6.6502,519.6572,-68404.1000,84395.8628
4947.0000,8.8889,11.8814,84.4000,60404.5000,-60320.1000,2.7674,18.9197,8931.2167,8950.1364,135.1554,69335.7167,65.4803,-69270.2364,11.8814,11.4654,12943.4000,0.0000,12943.4000,0.4869,3312.9856,0.0000,3312.9856,23.7799,0.0000,9630.4144,9630.4144,11.4654,11.5643,767.7000,2496.7000,-1729.0000,0.1757,164.6977,395.5889,560.2866,8.5785,2892.2889,603.0023,-2289.2866,11.5643,11.5509,416.9000,0.0000,416.9000,0.0157,107.1960,0.0000,107.1960,0.7675,0.0000,309.7040,309.7040,11.5509,12.0473,0.0000,9874.3000,-9874.3000,0.5410,0.0000,1615.8265,1615.8265,26.4221,11490.1265,0.0000,-11490.1265,12.0473,12.0350,381.4000,0.0000,381.4000,0.0143,97.3920,0.0000,97.3920,0.6968,0.0000,284.0080,284.0080,12.0350,7.9405,9.9877,9.9877,3.1593,47389.7000,9.9877,7.5815,9.3461,8.7846,1.8566,14852.9623,9.3461,7.3867,8.8889,8.3664,1.5118,10582.6896,6.0014,468.9604,-58181.7000,72825.3519
4948.0000,8.9068,12.1044,7.3000,81359.5000,-81352.2000,3.7188,1.6359,12033.7912,12035.4271,181.6196,93393.2912,5.6641,-93387.6271,12.1044,11.7743,12943.5000,0.0000,12943.5000,0.4876,3302.4894,0.0000,3302.4894,23.8112,0.0000,9641.0106,9641.0106,11.7743,11.7765,2813.3000,1964.7000,848.6000,0.2662,600.4518,312.4578,912.9096,13.0011,2277.1578,2212.8482,-64.3096,11.7765,11.7662,403.7000,0.0000,403.7000,0.0153,103.4862,0.0000,103.4862,0.7465,0.0000,300.2138,300.2138,11.7662,12.1508,0.0000,9650.8000,-9650.8000,0.5287,0.0000,1582.3522,1582.3522,25.8219,11233.1522,0.0000,-11233.1522,12.1508,12.1293,841.6000,0.0000,841.6000,0.0316,214.5895,0.0000,214.5895,1.5441,0.0000,627.0105,627.0105,12.1293,7.9374,10.0334,10.0334,4.0811,61215.7522,10.0334,7.5622,9.3744,8.7978,2.4058,19246.1247,9.3744,7.3707,8.9068,8.3725,1.9507,13654.8492,7.5723,591.7065,-75965.6000,94116.7262
4949.0000,8.9140,12.0572,95.6000,91248.5000,-91152.9000,4.1763,21.4206,13498.3432,13519.7638,203.9636,104746.8432,74.1794,-104672.6638,12.0572,11.7678,12943.5000,0.0000,12943.5000,0.4858,3304.7089,0.0000,3304.7089,23.7252,0.0000,9638.7911,9638.7911,11.7678,11.7251,4319.3000,1704.4000,2614.9000,0.3384,921.9818,271.0392,1193.0210,16.5261,1975.4392,3397.3182,1421.8790,11.7251,11.7130,538.8000,0.0000,538.8000,0.0203,138.2201,0.0000,138.2201,0.9929,0.0000,400.5799,400.5799,11.7130,12.0774,0.0000,10425.7000,-10425.7000,0.5712,0.0000,1708.5697,1708.5697,27.8969,12134.2697,0.0000,-12134.2697,12.0774,11.9797,4369.4000,0.0000,4369.4000,0.1639,1115.2654,0.0000,1115.2654,8.0030,0.0000,3254.1346,3254.1346,11.9797,8.0863,10.0330,10.0330,4.3218,64827.2756,10.0330,7.5857,9.3804,8.8093,2.7165,21732.2758,9.3804,7.3814,8.9140,8.3809,2.2189,15531.9909,8.6338,674.6588,-81112.0000,102091.5422
4950.0000,9.2884,12.8600,0.0000,178760.1000,-178760.1000,8.1710,0.0000,26640.6782,26640.6782,399.0600,205400.7782,0.0000,-205400.7782,12.8600,12.6918,12940.0000,0.0000,12940.0000,0.4860,3266.5206,0.0000,3266.5206,23.7369,0.0000,9673.4794,9673.4794,12.6918,12.6999,143.1000,499.9000,-356.8000,0.0345,30.0871,80.4362,110.5233,1.6871,580.3362,113.0129,-467.3233,12.6999,12.6935,495.9000,0.0000,495.9000,0.0187,125.4649,0.0000,125.4649,0.9146,0.0000,370.4351,370.4351,12.6935,12.9449,0.0000,12405.9000,-12405.9000,0.6797,0.0000,2052.5554,2052.5554,33.1950,14458.4554,0.0000,-14458.4554,12.9449,12.7544,14646.3000,0.0000,14646.3000,0.5499,3692.8569,0.0000,3692.8569,26.8582,0.0000,10953.4431,10953.4431,12.7544,8.3998,10.5771,10.5771,8.3474,125211.0335,10.5771,7.7609,9.8261,9.1690,5.3984,43187.0334,9.8261,7.5214,9.2884,8.6738,4.4180,30926.1797,14.9099,1165.0843,-163440.6000,199324.2466
4951.0000,9.6469,13.1231,0.0000,230975.6000,-230975.6000,10.5807,0.0000,34671.9325,34671.9325,516.7437,265647.5325,0.0000,-265647.5325,13.1231,12.9081,21958.4000,0.0000,21958.4000,0.8142,5522.7201,0.0000,5522.7201,39.7657,0.0000,16435.6799,16435.6799,12.9081,13.0362,0.0000,8434.3000,-8434.3000,0.4453,0.0000,1361.0388,1361.0388,21.7474,9795.3388,0.0000,-9795.3388,13.0362,13.0265,991.8000,0.0000,991.8000,0.0369,249.7489,0.0000,249.7489,1.8007,0.0000,742.0511,742.0511,13.0265,13.2367,0.0000,13771.5000,-13771.5000,0.7549,0.0000,2286.4377,2286.4377,36.8659,16057.9377,0.0000,-16057.9377,13.2367,13.0841,15566.6000,0.0000,15566.6000,0.5764,3908.9395,0.0000,3908.9395,28.1526,0.0000,11657.6605,11657.6605,13.0841,8.9260,11.0051,11.0051,10.5917,158875.3404,11.0051,8.0647,10.2210,9.5349,7.4898,59918.4596,10.2210,7.7607,9.6469,8.9908,6.2669,43868.2769,19.8126,1548.1823,-214664.6000,262662.0769
4952.0000,10.0352,13.0800,0.0000,249436.1000,-249436.1000,11.4503,0.0000,37742.1303,37742.1303,559.2150,287178.2303,0.0000,-287178.2303,13.0800,12.8674,26792.9000,0.0000,26792.9000,0.9894,6742.6972,0.0000,6742.6972,48.3199,0.0000,20050.2028,20050.2028,12.8674,13.4441,0.0000,46834.2000,-46834.2000,2.4747,0.0000,7553.4846,7553.4846,120.8583,54387.6846,0.0000,-54387.6846,13.4441,13.4309,1659.8000,0.0000,1659.8000,0.0614,415.5945,0.0000,415.5945,2.9975,0.0000,1244.2055,1244.2055,13.4309,13.6058,0.0000,14136.6000,-14136.6000,0.7750,0.0000,2357.3757,2357.3757,37.8520,16493.9757,0.0000,-16493.9757,13.6058,13.4868,14953.1000,0.0000,14953.1000,0.5512,3735.7137,0.0000,3735.7137,26.9193,0.0000,11217.3863,11217.3863,13.4868,9.4126,11.4497,11.4497,12.8085,192128.0071,11.4497,8.4115,10.6395,9.9306,9.5518,76414.4746,10.6395,8.0494,10.0352,9.3444,8.1431,57001.4722,24.4530,1910.7888,-267001.1000,325543.9538
4953.0000,10.2922,13.2813,0.0000,264552.9000,-264552.9000,12.1721,0.0000,40243.8097,40243.8097,594.4670,304796.7097,0.0000,-304796.7097,13.2813,13.0576,30462.9000,0.0000,30462.9000,1.1257,7644.8057,0.0000,7644.8057,54.9759,0.0000,22818.0943,22818.0943,13.0576,13.6872,0.0000,55263.4000,-55263.4000,2.9196,0.0000,8935.8924,8935.8924,142.5883,64199.2924,0.0000,-64199.2924,13.6872,13.6739,1800.4000,0.0000,1800.4000,0.0662,449.2865,0.0000,449.2865,3.2307,0.0000,1351.1135,1351.1135,13.6739,13.8535,0.0000,15686.1000,-15686.1000,0.8603,0.0000,2622.8967,2622.8967,42.0148,18308.9967,0.0000,-18308.9967,13.8535,13.7569,13112.4000,0.0000,13112.4000,0.4806,3264.6930,0.0000,3264.6930,23.4703,0.0000,9847.7070,9847.7070,13.7569,9.7125,11.7347,11.7347,13.7463,206194.8522,11.7347,8.6498,10.9121,10.1923,10.4851,83880.9334,10.9121,8.2553,10.2922,9.5837,9.0300,63210.1284,26.4366,2065.7929,-290126.7000,353285.9140
4954.0000,10.5068,13.4038,0.0000,274324.9000,-274324.9000,12.6411,0.0000,41918.7511,41918.7511,617.3697,316243.6511,0.0000,-316243.6511,13.4038,13.1569,35963.9000,0.0000,35963.9000,1.3248,9009.9668,0.0000,9009.9668,64.6988,0.0000,26953.9332,26953.9332,13.1569,13.8397,0.0000,64145.2000,-64145.2000,3.3913,0.0000,10386.1385,10386.1385,165.6252,74531.3385,0.0000,-74531.3385,13.8397,13.8270,1844.9000,0.0000,1844.9000,0.0675,459.4259,0.0000,459.4259,3.2981,0.0000,1385.4741,1385.4741,13.8270,14.0238,0.0000,18404.7000,-18404.7000,1.0096,0.0000,3082.8580,3082.8580,49.3076,21487.5580,0.0000,-21487.5580,14.0238,13.9420,11885.3000,0.0000,11885.3000,0.4339,2952.2684,0.0000,2952.2684,21.1927,0.0000,8933.0316,8933.0316,13.9420,9.9754,11.9587,11.9587,14.4333,216499.6383,11.9587,8.8663,11.1341,10.4125,11.2523,90018.5293,11.1341,8.4459,10.5068,9.7900,9.7815,68470.5146,28.3023,2211.5811,-307180.7000,374988.6822
4955.0000,10.7871,13.6345,0.0000,293743.9000,-293743.9000,13.5533,0.0000,45153.6349,45153.6349,661.9232,338897.5349,0.0000,-338897.5349,13.6345,13.3963,37793.6000,0.0000,37793.6000,1.3895,9438.1762,0.0000,9438.1762,67.8606,0.0000,28355.4238,28355.4238,13.3963,14.1413,0.0000,76276.7000,-76276.7000,4.0342,0.0000,12391.4208,12391.4208,197.0248,88668.1208,0.0000,-88668.1208,14.1413,14.1275,2172.0000,0.0000,2172.0000,0.0793,538.6517,0.0000,538.6517,3.8737,0.0000,1633.3483,1633.3483,14.1275,14.3362,0.0000,21259.2000,-21259.2000,1.1664,0.0000,3573.4934,3573.4934,56.9638,24832.6934,0.0000,-24832.6934,14.3362,14.2756,9584.5000,0.0000,9584.5000,0.3490,2370.6333,0.0000,2370.6333,17.0456,0.0000,7213.8667,7213.8667,14.2756,10.2726,12.2741,12.2741,15.8811,238216.2671,12.2741,9.1160,11.4319,10.6950,12.5291,100232.6087,11.4319,8.6684,10.7871,10.0502,10.9634,76743.7073,30.8576,2411.2600,-341729.7000,415192.5831
4956.0000,11.0176,13.9084,0.0000,308629.3000,-308629.3000,14.2643,0.0000,47676.6235,47676.6235,696.6430,356305.9235,0.0000,-356305.9235,13.9084,13.7088,32758.2000,0.0000,32758.2000,1.2001,8149.9033,0.0000,8149.9033,58.6089,0.0000,24608.2967,24608.2967,13.7088,14.4440,0.0000,77905.7000,-77905.7000,4.1242,0.0000,12712.0654,12712.0654,201.4210,90617.7654,0.0000,-90617.7654,14.4440,14.4281,2596.0000,0.0000,2596.0000,0.0944,641.1564,0.0000,641.1564,4.6086,0.0000,1954.8436,1954.8436,14.4281,14.6559,0.0000,24019.9000,-24019.9000,1.3183,0.0000,4052.0958,4052.0958,64.3818,28071.9958,0.0000,-28071.9958,14.6559,14.6048,8357.5000,0.0000,8357.5000,0.3029,2058.2148,0.0000,2058.2148,14.7928,0.0000,6299.2852,6299.2852,14.6048,10.4901,12.5474,12.5474,16.9053,253578.9588,12.5474,9.3013,11.6818,10.9243,13.3368,106694.0348,11.6818,8.8355,11.0176,10.2586,11.6939,81857.4324,31.9561,2497.0946,-366843.2000,442130.4260
4957.0000,11.2704,14.0792,0.0000,321929.1000,-321929.1000,14.8998,0.0000,50003.5960,50003.5960,727.6817,371932.6960,0.0000,-371932.6960,14.0792,13.8646,37796.1000,0.0000,37796.1000,1.3788,9381.3067,0.0000,9381.3067,67.3375,0.0000,28414.7933,28414.7933,13.8646,14.6659,0.0000,91188.9000,-91188.9000,4.8334,0.0000,14912.8801,14912.8801,236.0578,106101.7801,0.0000,-106101.7801,14.6659,14.6518,2479.5000,0.0000,2479.5000,0.0897,610.5475,0.0000,610.5475,4.3816,0.0000,1868.9525,1868.9525,14.6518,14.8797,0.0000,25808.0000,-25808.0000,1.4169,0.0000,4365.6829,4365.6829,69.1991,30173.6829,0.0000,-30173.6829,14.8797,14.8373,7437.1000,0.0000,7437.1000,0.2682,1826.0364,0.0000,1826.0364,13.1003,0.0000,5611.0636,5611.0636,14.8373,10.7862,12.8117,12.8117,17.8808,268212.3738,12.8117,9.5522,11.9425,11.1820,14.3868,115094.3839,11.9425,9.0618,11.2704,10.5022,12.7149,89004.0885,34.3303,2682.6190,-391213.3000,472310.8462
4958.0000,11.5353,14.3372,0.0000,337651.0000,-337651.0000,15.6516,0.0000,52749.8660,52749.8660,764.3989,390400.8660,0.0000,-390400.8660,14.3372,14.1429,35962.9000,0.0000,35962.9000,1.3085,8894.9538,0.0000,8894.9538,63.9040,0.0000,27067.9462,27067.9462,14.1429,14.9700,0.0000,98981.7000,-98981.7000,5.2498,0.0000,16253.1562,16253.1562,256.3926,115234.8562,0.0000,-115234.8562,14.9700,14.9610,1647.1000,0.0000,1647.1000,0.0594,403.9244,0.0000,403.9244,2.9009,0.0000,1243.1756,1243.1756,14.9610,15.2026,0.0000,28771.7000,-28771.7000,1.5801,0.0000,4885.8945,4885.8945,77.1676,33657.5945,0.0000,-33657.5945,15.2026,15.1673,6516.8000,0.0000,6516.8000,0.2343,1593.1790,0.0000,1593.1790,11.4408,0.0000,4923.6210,4923.6210,15.1673,11.0538,13.1105,13.1105,19.1053,286579.1069,13.1105,9.7847,12.2236,11.4476,15.4468,123574.5236,12.2236,9.2739,11.5353,10.7487,13.7002,95901.3352,36.1254,2822.8914,-421277.6000,506054.9657
4959.0000,11.8208,14.5886,0.0000,353794.4000,-353794.4000,16.4267,0.0000,55620.8473,55620.8473,802.2526,409415.2473,0.0000,-409415.2473,14.5886,14.4147,34130.8000,0.0000,34130.8000,1.2370,8413.0917,0.0000,8413.0917,60.4108,0.0000,25717.7083,25717.7083,14.4147,15.2836,0.0000,110341.4000,-110341.4000,5.8590,0.0000,18191.8028,18191.8028,286.1447,128533.2028,0.0000,-128533.2028,15.2836,15.2755,1592.4000,0.0000,1592.4000,0.0572,388.8784,0.0000,388.8784,2.7918,0.0000,1203.5216,1203.5216,15.2755,15.5234,0.0000,31334.8000,-31334.8000,1.7215,0.0000,5342.6667,5342.6667,84.0773,36677.4667,0.0000,-36677.4667,15.5234,15.4854,7437.1000,0.0000,7437.1000,0.2661,1810.4404,0.0000,1810.4404,12.9939,0.0000,5626.6596,5626.6596,15.4854,11.3576,13.4215,13.4215,20.3528,305291.3248,13.4215,10.0492,12.5222,11.7354,16.6278,133022.3835,12.5222,9.5160,11.8208,11.0191,14.8229,103760.1251,38.3511,2996.8108,-452310.3000,542073.8335
4960.0000,12.0386,14.7808,0.0000,359183.2000,-359183.2000,16.7064,0.0000,56742.3499,56742.3499,815.9143,415925.5499,0.0000,-415925.5499,14.7808,14.6362,29086.4000,0.0000,29086.4000,1.0501,7151.1001,0.0000,7151.1001,51.2871,0.0000,21935.2999,21935.2999,14.6362,15.5306,0.0000,116395.9000,-116395.9000,6.1875,0.0000,19254.3323,19254.3323,302.1891,135650.2323,0.0000,-135650.2323,15.5306,15.5204,2044.1000,0.0000,2044.1000,0.0730,497.5558,0.0000,497.5558,3.5671,0.0000,1546.5442,1546.5442,15.5204,15.7859,0.0000,34393.9000,-34393.9000,1.8905,0.0000,5883.1145,5883.1145,92.3281,40277.0145,0.0000,-40277.0145,15.7859,15.7427,8664.2000,0.0000,8664.2000,0.3085,2101.8743,0.0000,2101.8743,15.0665,0.0000,6562.3257,6562.3257,15.7427,11.5797,13.6612,13.6612,21.0472,315708.3279,13.6612,10.2468,12.7507,11.9540,17.2620,138096.2209,12.7507,9.6990,12.0386,11.2248,15.4288,108001.4874,39.3242,3072.8452,-470178.3000,561806.0362
4961.0000,12.2041,15.0400,0.0000,370327.7000,-370327.7000,17.2482,0.0000,58720.1858,58720.1858,842.3740,429047.8858,0.0000,-429047.8858,15.0400,14.9452,19001.2000,0.0000,19001.2000,0.6840,4655.3643,0.0000,4655.3643,33.4076,0.0000,14345.8357,14345.8357,14.9452,15.7805,0.0000,108367.2000,-108367.2000,5.7662,0.0000,18011.5390,18011.5390,281.6100,126378.7390,0.0000,-126378.7390,15.7805,15.7740,1311.3000,0.0000,1311.3000,0.0467,318.1348,0.0000,318.1348,2.2800,0.0000,993.1652,993.1652,15.7740,16.0556,0.0000,36369.4000,-36369.4000,1.9998,0.0000,6242.1413,6242.1413,97.6686,42611.5413,0.0000,-42611.5413,16.0556,15.9984,11425.2000,0.0000,11425.2000,0.4052,2761.9048,0.0000,2761.9048,19.7916,0.0000,8663.2952,8663.2952,15.9984,11.7243,13.8613,13.8613,21.5545,323317.4642,13.8613,10.3730,12.9311,12.1171,17.5920,140736.3056,12.9311,9.8156,12.2041,11.3734,15.7114,109979.6841,39.2253,3065.1164,-483326.6000,574033.4540
4962.0000,11.7005,14.4417,0.0000,281422.0000,-281422.0000,13.1210,0.0000,44125.4632,44125.4632,640.8074,325547.4632,0.0000,-325547.4632,14.4417,14.3424,15660.7000,0.0000,15660.7000,0.5616,3867.9747,0.0000,3867.9747,27.4281,0.0000,11792.7253,11792.7253,14.3424,15.1389,0.0000,81209.2000,-81209.2000,4.3269,0.0000,13374.3567,13374.3567,211.3178,94583.5567,0.0000,-94583.5567,15.1389,15.1320,1086.0000,0.0000,1086.0000,0.0385,265.7229,0.0000,265.7229,1.8814,0.0000,820.2771,820.2771,15.1320,15.4910,0.0000,36433.8000,-36433.8000,2.0042,0.0000,6200.5517,6200.5517,97.8825,42634.3517,0.0000,-42634.3517,15.4910,15.4055,13419.2000,0.0000,13419.2000,0.4741,3268.0885,0.0000,3268.0885,23.1551,0.0000,10151.1115,10151.1115,15.4055,11.1783,13.2919,13.2919,16.7333,251000.2112,13.2919,9.9278,12.3948,11.6098,13.3168,106534.7410,12.3948,9.4191,11.7005,10.9070,11.7792,82454.0878,30.7895,2405.9334,-368899.1000,439989.0401
4963.0000,11.4845,14.2825,0.0000,266519.7000,-266519.7000,12.3872,0.0000,41590.9259,41590.9259,604.9693,308110.6259,0.0000,-308110.6259,14.2825,14.1756,15642.9000,0.0000,15642.9000,0.5660,3871.9464,0.0000,3871.9464,27.6438,0.0000,11770.9536,11770.9536,14.1756,14.9178,0.0000,70195.3000,-70195.3000,3.7304,0.0000,11531.8802,11531.8802,182.1868,81727.1802,0.0000,-81727.1802,14.9178,14.9121,835.8000,0.0000,835.8000,0.0299,205.1097,0.0000,205.1097,1.4617,0.0000,630.6903,630.6903,14.9121,15.2723,0.0000,33911.3000,-33911.3000,1.8636,0.0000,5755.1152,5755.1152,91.0130,39666.4152,0.0000,-39666.4152,15.2723,15.1844,12805.6000,0.0000,12805.6000,0.4562,3127.7146,0.0000,3127.7146,22.2787,0.0000,9677.8854,9677.8854,15.1844,10.9323,13.0584,13.0584,15.6076,234113.7478,13.0584,9.7231,12.1690,11.3907,12.2422,97937.6831,12.1690,9.2355,11.4845,10.7022,10.7674,75371.5949,28.5499,2230.9279,-341342.0000,407423.0257
4964.0000,10.8404,13.6314,0.0000,187610.0000,-187610.0000,8.7080,0.0000,28871.8331,28871.8331,425.2848,216481.8331,0.0000,-216481.8331,13.6314,13.4800,15646.6000,0.0000,15646.6000,0.5675,3907.5869,0.0000,3907.5869,27.7171,0.0000,11739.0131,11739.0131,13.4800,14.0284,0.0000,36588.2000,-36588.2000,1.9431,0.0000,5950.8623,5950.8623,94.8958,42539.0623,0.0000,-42539.0623,14.0284,14.0196,913.5000,0.0000,913.5000,0.0328,226.8959,0.0000,226.8959,1.6028,0.0000,686.6041,686.6041,14.0196,14.4953,0.0000,31596.5000,-31596.5000,1.7358,0.0000,5304.3713,5304.3713,84.7737,36900.8713,0.0000,-36900.8713,14.4953,14.3814,11731.9000,0.0000,11731.9000,0.4193,2895.5128,0.0000,2895.5128,20.4766,0.0000,8836.3872,8836.3872,14.3814,10.2319,12.3067,12.3067,10.7282,160922.8871,12.3067,9.1815,11.4733,10.7441,8.0798,64638.4663,11.4733,8.7611,10.8404,10.1172,7.0122,49085.4650,20.1097,1571.4022,-227502.7000,274646.8184
4965.0000,10.4874,13.4593,0.0000,168791.3000,-168791.3000,7.8037,0.0000,25781.9177,25781.9177,381.1216,194573.2177,0.0000,-194573.2177,13.4593,13.3075,13253.7000,0.0000,13253.7000,0.4856,3317.8726,0.0000,3317.8726,23.7138,0.0000,9935.8274,9935.8274,13.3075,13.6611,0.0000,19917.9000,-19917.9000,1.0548,0.0000,3231.7365,3231.7365,51.5137,23149.6365,0.0000,-23149.6365,13.6611,13.6548,544.6000,0.0000,544.6000,0.0198,135.9528,0.0000,135.9528,0.9685,0.0000,408.6472,408.6472,13.6548,14.1765,0.0000,29264.1000,-29264.1000,1.6059,0.0000,4892.2378,4892.2378,78.4288,34156.3378,0.0000,-34156.3378,14.1765,14.0664,9584.5000,0.0000,9584.5000,0.3465,2375.7932,0.0000,2375.7932,16.9238,0.0000,7208.7068,7208.7068,14.0664,9.7762,11.9213,11.9213,9.3628,140442.5321,11.9213,8.8459,11.1012,10.3836,6.7117,53693.4737,11.1012,8.4705,10.4874,9.7859,5.7411,40187.3648,16.9745,1326.4085,-194590.5000,234323.3705
4966.0000,10.1616,13.0665,0.0000,137323.0000,-137323.0000,6.3353,0.0000,20832.8284,20832.8284,309.4078,158155.8284,0.0000,-158155.8284,13.0665,12.8886,12943.0000,0.0000,12943.0000,0.4754,3257.8493,0.0000,3257.8493,23.2199,0.0000,9685.1507,9685.1507,12.8886,13.2389,0.0000,16422.5000,-16422.5000,0.8691,0.0000,2649.3961,2649.3961,42.4447,19071.8961,0.0000,-19071.8961,13.2389,13.2332,408.5000,0.0000,408.5000,0.0150,102.5756,0.0000,102.5756,0.7306,0.0000,305.9244,305.9244,13.2332,13.7847,0.0000,25741.4000,-25741.4000,1.4120,0.0000,4283.2647,4283.2647,68.9620,30024.6647,0.0000,-30024.6647,13.7847,13.6695,8357.5000,0.0000,8357.5000,0.3036,2082.7984,0.0000,2082.7984,14.8288,0.0000,6274.7016,6274.7016,13.6695,9.4072,11.5383,11.5383,7.7352,116028.3347,11.5383,8.5740,10.7478,10.0562,5.3798,43038.0511,10.7478,8.2354,10.1616,9.4916,4.5597,31917.8203,14.1158,1103.0248,-157777.9000,190984.2061
