Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4967.0000,9.9404,12.8059,0.0000,120512.1000,-120512.1000,5.5490,0.0000,18199.0478,18199.0478,271.0019,138711.1478,0.0000,-138711.1478,12.8059,12.6061,12943.3000,0.0000,12943.3000,0.4784,3269.8357,0.0000,3269.8357,23.3635,0.0000,9673.4643,9673.4643,12.6061,13.0323,0.0000,17773.6000,-17773.6000,0.9391,0.0000,2856.6236,2856.6236,45.8624,20630.2236,0.0000,-20630.2236,13.0323,13.0259,412.0000,0.0000,412.0000,0.0152,103.7530,0.0000,103.7530,0.7417,0.0000,308.2470,308.2470,13.0259,13.5593,0.0000,22144.2000,-22144.2000,1.2143,0.0000,3676.5055,3676.5055,59.3026,25820.7055,0.0000,-25820.7055,13.5593,13.4869,4676.2000,0.0000,4676.2000,0.1709,1168.9989,0.0000,1168.9989,8.3470,0.0000,3507.2011,3507.2011,13.4869,9.0997,11.2933,11.2933,7.0789,106183.2648,11.2933,8.3666,10.5128,9.8299,4.7223,37778.0539,10.5128,8.0594,9.9404,9.2861,3.9587,27710.9503,12.5501,980.6859,-142398.4000,171672.2690
4968.0000,9.7073,12.5302,0.0000,98902.7000,-98902.7000,4.5480,0.0000,14864.6063,14864.6063,222.1157,113767.3063,0.0000,-113767.3063,12.5302,12.2904,12943.5000,0.0000,12943.5000,0.4804,3282.6099,0.0000,3282.6099,23.4602,0.0000,9660.8901,9660.8901,12.2904,12.7442,0.0000,15764.9000,-15764.9000,0.8320,0.0000,2523.4310,2523.4310,40.6359,18288.3310,0.0000,-18288.3310,12.7442,12.7367,407.1000,0.0000,407.1000,0.0151,102.9339,0.0000,102.9339,0.7352,0.0000,304.1661,304.1661,12.7367,13.2838,0.0000,18917.1000,-18917.1000,1.0371,0.0000,3131.2244,3131.2244,50.6522,22048.3244,0.0000,-22048.3244,13.2838,13.2567,1455.1000,0.0000,1455.1000,0.0534,365.1518,0.0000,365.1518,2.6064,0.0000,1089.9482,1089.9482,13.2567,8.7836,11.0201,11.0201,6.0091,90137.0637,11.0201,8.1678,10.2595,9.5940,3.8318,30654.1577,10.2595,7.8927,9.7073,9.0761,3.1795,22256.8149,10.4489,816.4936,-118779.0000,143048.0363
4969.0000,9.5372,12.4318,0.0000,91510.1000,-91510.1000,4.2022,0.0000,13706.1413,13706.1413,205.2309,105216.2413,0.0000,-105216.2413,12.4318,12.1666,12921.0000,0.0000,12921.0000,0.4816,3281.4638,0.0000,3281.4638,23.5224,0.0000,9639.5362,9639.5362,12.1666,12.5472,0.0000,11927.4000,-11927.4000,0.6288,0.0000,1906.1687,1906.1687,30.7086,13833.5687,0.0000,-13833.5687,12.5472,12.5387,411.8000,0.0000,411.8000,0.0153,104.4118,0.0000,104.4118,0.7471,0.0000,307.3882,307.3882,12.5387,13.0789,0.0000,16853.4000,-16853.4000,0.9238,0.0000,2784.0030,2784.0030,45.1173,19637.4030,0.0000,-19637.4030,13.0789,13.0616,840.9000,0.0000,840.9000,0.0310,211.6239,0.0000,211.6239,1.5127,0.0000,629.2761,629.2761,13.0616,8.5735,10.8176,10.8176,5.4379,81568.4858,10.8176,8.0279,10.0737,9.4227,3.3801,27040.6510,10.0737,7.7743,9.5372,8.9240,2.7859,19501.5159,9.4241,736.4136,-106117.2000,128110.6527
4970.0000,9.3838,12.2260,0.0000,80575.2000,-80575.2000,3.6964,0.0000,12031.1153,12031.1153,180.5266,92606.3153,0.0000,-92606.3153,12.2260,11.9306,12915.1000,0.0000,12915.1000,0.4822,3289.5461,0.0000,3289.5461,23.5487,0.0000,9625.5539,9625.5539,11.9306,12.3295,0.0000,11209.1000,-11209.1000,0.5906,0.0000,1786.0850,1786.0850,28.8462,12995.1850,0.0000,-12995.1850,12.3295,12.3201,407.5000,0.0000,407.5000,0.0152,103.6402,0.0000,103.6402,0.7416,0.0000,303.8598,303.8598,12.3201,12.8636,0.0000,15200.8000,-15200.8000,0.8331,0.0000,2505.5427,2505.5427,40.6882,17706.3427,0.0000,-17706.3427,12.8636,12.8548,381.2000,0.0000,381.2000,0.0141,96.2238,0.0000,96.2238,0.6880,0.0000,284.9762,284.9762,12.8548,8.3998,10.6273,10.6273,4.8384,72576.6561,10.6273,7.9126,9.9034,9.2700,2.9483,23586.3357,9.9034,7.6765,9.3838,8.7899,2.4186,16930.1014,8.4474,660.0947,-93281.3000,113093.0932
4971.0000,9.2376,12.1199,0.0000,72228.6000,-72228.6000,3.3105,0.0000,10753.3485,10753.3485,161.6813,82981.9485,0.0000,-82981.9485,12.1199,11.7858,12915.4000,0.0000,12915.4000,0.4838,3294.5901,0.0000,3294.5901,23.6273,0.0000,9620.8099,9620.8099,11.7858,12.0870,0.0000,7481.9000,-7481.9000,0.3939,0.0000,1190.0578,1190.0578,19.2382,8671.9578,0.0000,-8671.9578,12.0870,12.0764,408.9000,0.0000,408.9000,0.0153,104.3553,0.0000,104.3553,0.7468,0.0000,304.5447,304.5447,12.0764,12.6362,0.0000,13840.9000,-13840.9000,0.7585,0.0000,2275.9942,2275.9942,37.0438,16116.8942,0.0000,-16116.8942,12.6362,12.6263,381.2000,0.0000,381.2000,0.0141,96.5319,0.0000,96.5319,0.6903,0.0000,284.6681,284.6681,12.6263,8.2501,10.4382,10.4382,4.1996,62994.3508,10.4382,7.8138,9.7384,9.1260,2.5185,20148.1148,9.7384,7.5921,9.2376,8.6652,2.0597,14418.0485,7.4642,583.2661,-79845.9000,97560.5140
4972.0000,9.2620,12.4071,0.0000,95787.2000,-95787.2000,4.3866,0.0000,14267.6878,14267.6878,214.2339,110054.8878,0.0000,-110054.8878,12.4071,12.1317,12920.4000,0.0000,12920.4000,0.4848,3282.4571,0.0000,3282.4571,23.6769,0.0000,9637.9429,9637.9429,12.1317,12.3972,0.0000,8012.6000,-8012.6000,0.4216,0.0000,1279.9630,1279.9630,20.5922,9292.5630,0.0000,-9292.5630,12.3972,12.3885,410.3000,0.0000,410.3000,0.0154,104.2522,0.0000,104.2522,0.7523,0.0000,306.0478,306.0478,12.3885,12.8190,0.0000,12931.4000,-12931.4000,0.7086,0.0000,2132.9198,2132.9198,34.6056,15064.3198,0.0000,-15064.3198,12.8190,12.8010,840.7000,0.0000,840.7000,0.0313,212.3451,0.0000,212.3451,1.5279,0.0000,628.3549,628.3549,12.8010,8.2117,10.5064,10.5064,5.3531,80296.3562,10.5064,7.7786,9.7790,9.1425,3.1817,25453.2136,9.7790,7.5634,9.2620,8.6712,2.5842,18089.5590,9.0724,708.9334,-102559.8000,123839.1288
4973.0000,9.2706,12.3887,0.0000,104889.9000,-104889.9000,4.8041,0.0000,15626.2460,15626.2460,234.6260,120516.1460,0.0000,-120516.1460,12.3887,12.1392,12927.5000,0.0000,12927.5000,0.4828,3285.1185,0.0000,3285.1185,23.5807,0.0000,9642.3815,9642.3815,12.1392,12.4119,0.0000,9089.4000,-9089.4000,0.4789,0.0000,1452.1130,1452.1130,23.3883,10541.5130,0.0000,-10541.5130,12.4119,12.4016,535.3000,0.0000,535.3000,0.0200,135.9849,0.0000,135.9849,0.9766,0.0000,399.3151,399.3151,12.4016,12.8047,0.0000,13374.8000,-13374.8000,0.7330,0.0000,2206.3421,2206.3421,35.7976,15581.1421,0.0000,-15581.1421,12.8047,12.7203,4363.4000,0.0000,4363.4000,0.1619,1102.3343,0.0000,1102.3343,7.9071,0.0000,3261.0657,3261.0657,12.7203,8.3170,10.5187,10.5187,5.6732,85097.7080,10.5187,7.7876,9.7904,9.1531,3.5187,28149.5377,9.7904,7.5629,9.2706,8.6767,2.8698,20088.7916,10.0211,783.0629,-109527.9000,133336.0374
4974.0000,9.6212,13.1933,0.0000,194431.9000,-194431.9000,8.9058,0.0000,29171.1021,29171.1021,434.9425,223603.0021,0.0000,-223603.0021,13.1933,13.0386,12927.9000,0.0000,12927.9000,0.4830,3248.2958,0.0000,3248.2958,23.5884,0.0000,9679.6042,9679.6042,13.0386,13.0461,0.0000,401.7000,-401.7000,0.0212,0.0000,64.9367,64.9367,1.0337,466.6367,0.0000,-466.6367,13.0461,13.0402,490.8000,0.0000,490.8000,0.0183,123.5732,0.0000,123.5732,0.8952,0.0000,367.2268,367.2268,13.0402,13.3286,0.0000,15483.3000,-15483.3000,0.8485,0.0000,2571.0170,2571.0170,41.4412,18054.3170,0.0000,-18054.3170,13.3286,13.1536,14625.2000,0.0000,14625.2000,0.5428,3667.8491,0.0000,3667.8491,26.5088,0.0000,10957.3509,10957.3509,13.1536,8.8018,10.9777,10.9777,9.0802,136202.8685,10.9777,8.0285,10.1913,9.5031,6.1537,49229.7686,10.1913,7.7482,9.6212,8.9697,5.0976,35683.3209,16.2293,1268.1833,-182273.0000,221115.9580
4975.0000,9.9065,13.4543,0.0000,239678.3000,-239678.3000,11.0007,0.0000,36169.6291,36169.6291,537.2577,275847.9291,0.0000,-275847.9291,13.4543,13.2428,21939.9000,0.0000,21939.9000,0.8093,5492.7131,0.0000,5492.7131,39.5242,0.0000,16447.1869,16447.1869,13.2428,13.2694,0.0000,1779.0000,-1779.0000,0.0940,0.0000,288.3894,288.3894,4.5931,2067.3894,0.0000,-2067.3894,13.2694,13.2598,989.3000,0.0000,989.3000,0.0366,248.3108,0.0000,248.3108,1.7863,0.0000,740.9892,740.9892,13.2598,13.5132,0.0000,16889.7000,-16889.7000,0.9260,0.0000,2811.1905,2811.1905,45.2241,19700.8905,0.0000,-19700.8905,13.5132,13.3633,15544.2000,0.0000,15544.2000,0.5722,3888.3590,0.0000,3888.3590,27.9433,0.0000,11655.8410,11655.8410,13.3633,9.2324,11.2978,11.2978,10.7061,160590.8594,11.2978,8.2977,10.4978,9.7978,7.7753,62202.4118,10.4978,7.9635,9.9065,9.2307,6.5681,45976.7555,20.1582,1575.1889,-219873.6000,268770.0267
4976.0000,10.2704,13.4482,0.0000,263029.2000,-263029.2000,12.0928,0.0000,39993.8006,39993.8006,590.5927,303023.0006,0.0000,-303023.0006,13.4482,13.2378,26756.8000,0.0000,26756.8000,0.9829,6699.2076,0.0000,6699.2076,48.0056,0.0000,20057.5924,20057.5924,13.2378,13.6552,0.0000,34250.6000,-34250.6000,1.8121,0.0000,5551.9024,5551.9024,88.4998,39802.5024,0.0000,-39802.5024,13.6552,13.6422,1663.0000,0.0000,1663.0000,0.0613,415.1814,0.0000,415.1814,2.9923,0.0000,1247.8186,1247.8186,13.6422,13.8619,0.0000,17952.8000,-17952.8000,0.9845,0.0000,3000.8363,3000.8363,48.0790,20953.6363,0.0000,-20953.6363,13.8619,13.7443,14931.5000,0.0000,14931.5000,0.5480,3717.1780,0.0000,3717.1780,26.7648,0.0000,11214.3220,11214.3220,13.7443,9.6762,11.7102,11.7102,12.9305,193957.3985,11.7102,8.6269,10.8880,10.1685,9.8004,78403.0410,10.8880,8.2409,10.2704,9.5645,8.4136,58895.0966,24.7224,1931.8420,-271881.3000,331255.5360
4977.0000,10.4632,13.5803,0.0000,271361.9000,-271361.9000,12.5029,0.0000,41427.9437,41427.9437,610.6218,312789.8437,0.0000,-312789.8437,13.5803,13.3529,30422.7000,0.0000,30422.7000,1.1177,7603.1365,0.0000,7603.1365,54.5880,0.0000,22819.5635,22819.5635,13.3529,13.8023,0.0000,38799.3000,-38799.3000,2.0527,0.0000,6299.2725,6299.2725,100.2512,45098.5725,0.0000,-45098.5725,13.8023,13.7889,1796.4000,0.0000,1796.4000,0.0658,447.5779,0.0000,447.5779,3.2130,0.0000,1348.8221,1348.8221,13.7889,14.0280,0.0000,20553.1000,-20553.1000,1.1274,0.0000,3441.2195,3441.2195,55.0617,23994.3195,0.0000,-23994.3195,14.0280,13.9299,13093.6000,0.0000,13093.6000,0.4780,3252.2192,0.0000,3252.2192,23.3442,0.0000,9841.3808,9841.3808,13.9299,9.9041,11.9170,11.9170,13.4659,201988.7004,11.9170,8.8146,11.0897,10.3658,10.3775,83019.6255,11.0897,8.4049,10.4632,9.7473,8.9805,62863.4816,26.0168,2032.9918,-285401.6000,347871.8076
4978.0000,10.6015,13.6704,0.0000,278185.9000,-278185.9000,12.8321,0.0000,42593.8057,42593.8057,626.7007,320779.7057,0.0000,-320779.7057,13.6704,13.4125,35918.8000,0.0000,35918.8000,1.3169,8965.5464,0.0000,8965.5464,64.3176,0.0000,26953.2536,26953.2536,13.4125,13.8573,0.0000,39993.8000,-39993.8000,2.1169,0.0000,6498.6094,6498.6094,103.3842,46492.4094,0.0000,-46492.4094,13.8573,13.8441,1838.5000,0.0000,1838.5000,0.0672,457.7211,0.0000,457.7211,3.2808,0.0000,1380.7789,1380.7789,13.8441,14.1091,0.0000,23722.5000,-23722.5000,1.3015,0.0000,3974.3933,3974.3933,63.5617,27696.8933,0.0000,-27696.8933,14.1091,14.0237,11868.3000,0.0000,11868.3000,0.4322,2944.6096,0.0000,2944.6096,21.1058,0.0000,8923.6904,8923.6904,14.0237,10.0817,12.0527,12.0527,13.7347,206020.9642,12.0527,8.9651,11.2293,10.5089,10.7579,86062.8776,11.2293,8.5385,10.6015,9.8839,9.3753,65626.8680,27.1001,2117.6421,-292276.6000,357710.7099
4979.0000,10.9730,13.8600,0.0000,303175.2000,-303175.2000,13.9965,0.0000,46789.2063,46789.2063,683.5650,349964.4063,0.0000,-349964.4063,13.8600,13.6261,37750.1000,0.0000,37750.1000,1.3822,9398.0903,0.0000,9398.0903,67.5027,0.0000,28352.0097,28352.0097,13.6261,14.3064,0.0000,70915.1000,-70915.1000,3.7544,0.0000,11557.7644,11557.7644,183.3589,82472.8644,0.0000,-82472.8644,14.3064,14.2929,2177.9000,0.0000,2177.9000,0.0795,538.9007,0.0000,538.9007,3.8832,0.0000,1638.9993,1638.9993,14.2929,14.5375,0.0000,25375.9000,-25375.9000,1.3923,0.0000,4273.8762,4273.8762,67.9956,29649.7762,0.0000,-29649.7762,14.5375,14.4780,9570.9000,0.0000,9570.9000,0.3481,2360.8153,0.0000,2360.8153,16.9992,0.0000,7210.0847,7210.0847,14.4780,10.4738,12.4759,12.4759,16.1799,242698.7180,12.4759,9.2896,11.6262,10.8828,12.8750,102999.6899,11.6262,8.8268,10.9730,10.2265,11.3118,79182.3095,31.4293,2455.9309,-349967.3000,424880.7173
4980.0000,11.2458,14.1234,0.0000,317324.9000,-317324.9000,14.6827,0.0000,49262.1340,49262.1340,717.0797,366587.0340,0.0000,-366587.0340,14.1234,13.9303,32716.4000,0.0000,32716.4000,1.1944,8115.5867,0.0000,8115.5867,58.3309,0.0000,24600.8133,24600.8133,13.9303,14.6513,0.0000,78937.0000,-78937.0000,4.1826,0.0000,12921.4975,12921.4975,204.2738,91858.4975,0.0000,-91858.4975,14.6513,14.6360,2591.4000,0.0000,2591.4000,0.0940,638.2274,0.0000,638.2274,4.5889,0.0000,1953.1726,1953.1726,14.6360,14.8975,0.0000,28490.3000,-28490.3000,1.5639,0.0000,4818.4786,4818.4786,76.3787,33308.7786,0.0000,-33308.7786,14.8975,14.8480,8345.6000,0.0000,8345.6000,0.3015,2048.6127,0.0000,2048.6127,14.7269,0.0000,6296.9873,6296.9873,14.8480,10.7396,12.7938,12.7938,17.4460,261689.7823,12.7938,9.5161,11.9197,11.1549,13.9186,111348.5434,11.9197,9.0312,11.2458,10.4755,12.2659,85861.3638,33.0287,2580.9093,-381098.8000,458899.6896
4981.0000,11.5251,14.3047,0.0000,330671.0000,-330671.0000,15.3257,0.0000,51647.8340,51647.8340,748.4842,382318.8340,0.0000,-382318.8340,14.3047,14.0982,37747.1000,0.0000,37747.1000,1.3725,9340.3742,0.0000,9340.3742,67.0293,0.0000,28406.7258,28406.7258,14.0982,14.9026,0.0000,95038.4000,-95038.4000,5.0420,0.0000,15595.3911,15595.3911,246.2442,110633.7911,0.0000,-110633.7911,14.9026,14.8890,2473.8000,0.0000,2473.8000,0.0892,607.2075,0.0000,607.2075,4.3579,0.0000,1866.5925,1866.5925,14.8890,15.1487,0.0000,30544.5000,-30544.5000,1.6774,0.0000,5182.2244,5182.2244,81.9207,35726.7244,0.0000,-35726.7244,15.1487,15.1080,7426.6000,0.0000,7426.6000,0.2669,1816.9041,0.0000,1816.9041,13.0346,0.0000,5609.6959,5609.6959,15.1080,11.0624,13.0852,13.0852,18.5479,278217.7541,13.0852,9.7937,12.2075,11.4394,15.0908,120726.1342,12.2075,9.2832,11.5251,10.7453,13.4070,93849.2895,35.6606,2786.5695,-408606.4000,492793.1777
4982.0000,11.7708,14.5539,0.0000,343897.4000,-343897.4000,15.9662,0.0000,54005.1372,54005.1372,779.7613,397902.5372,0.0000,-397902.5372,14.5539,14.3646,35918.4000,0.0000,35918.4000,1.3024,8857.8806,0.0000,8857.8806,63.6061,0.0000,27060.5194,27060.5194,14.3646,15.1845,0.0000,100645.3000,-100645.3000,5.3432,0.0000,16580.7804,16580.7804,260.9518,117226.0804,0.0000,-117226.0804,15.1845,15.1758,1644.2000,0.0000,1644.2000,0.0591,402.0586,0.0000,402.0586,2.8855,0.0000,1242.1414,1242.1414,15.1758,15.4453,0.0000,32917.3000,-32917.3000,1.8083,0.0000,5605.2534,5605.2534,88.3146,38522.5534,0.0000,-38522.5534,15.4453,15.4109,6507.6000,0.0000,6507.6000,0.2330,1585.8085,0.0000,1585.8085,11.3790,0.0000,4921.7915,4921.7915,15.4109,11.3087,13.3598,13.3598,19.5496,293243.8594,13.3598,10.0115,12.4669,11.6857,15.9570,127655.7503,12.4669,9.4836,11.7708,10.9753,14.2177,99523.8705,37.0681,2896.5559,-433389.8000,520423.4802
4983.0000,11.9924,14.7652,0.0000,355029.5000,-355029.5000,16.5081,0.0000,56028.3174,56028.3174,806.2283,411057.8174,0.0000,-411057.8174,14.7652,14.5918,34089.6000,0.0000,34089.6000,1.2314,8382.9387,0.0000,8382.9387,60.1405,0.0000,25706.6613,25706.6613,14.5918,15.4335,0.0000,107084.7000,-107084.7000,5.6914,0.0000,17702.1062,17702.1062,277.9565,124786.8062,0.0000,-124786.8062,15.4335,15.4255,1585.9000,0.0000,1585.9000,0.0568,386.5211,0.0000,386.5211,2.7716,0.0000,1199.3789,1199.3789,15.4255,15.6943,0.0000,34045.6000,-34045.6000,1.8711,0.0000,5816.2511,5816.2511,91.3794,39861.8511,0.0000,-39861.8511,15.6943,15.6564,7426.6000,0.0000,7426.6000,0.2647,1803.8125,0.0000,1803.8125,12.9292,0.0000,5622.7875,5622.7875,15.6564,11.5423,13.5993,13.5993,20.3300,304950.3170,13.5993,10.2184,12.6978,11.9089,16.7067,133653.6618,12.6978,9.6746,11.9924,11.1862,14.9387,104571.0345,38.4351,3003.3732,-453057.7000,543175.0133
4984.0000,12.0168,14.8228,0.0000,345172.8000,-345172.8000,16.0719,0.0000,54502.4464,54502.4464,784.9278,399675.2464,0.0000,-399675.2464,14.8228,14.6690,29050.5000,0.0000,29050.5000,1.0461,7138.2403,0.0000,7138.2403,51.0880,0.0000,21912.2597,21912.2597,14.6690,15.4519,0.0000,95679.3000,-95679.3000,5.0901,0.0000,15835.2748,15835.2748,248.5912,111514.5748,0.0000,-111514.5748,15.4519,15.4411,2049.4000,0.0000,2049.4000,0.0731,499.3653,0.0000,499.3653,3.5685,0.0000,1550.0347,1550.0347,15.4411,15.7446,0.0000,36928.2000,-36928.2000,2.0303,0.0000,6309.9999,6309.9999,99.1543,43238.1999,0.0000,-43238.1999,15.7446,15.6986,8651.9000,0.0000,8651.9000,0.3073,2100.0303,0.0000,2100.0303,15.0075,0.0000,6551.8697,6551.8697,15.6986,11.5550,13.6268,13.6268,19.6728,295092.6319,13.6268,10.2378,12.7231,11.9323,16.0899,128719.2550,12.7231,9.6960,12.0168,11.2095,14.3717,100601.8843,36.9280,2885.6096,-438028.5000,524413.7712
4985.0000,12.0635,14.9912,0.0000,350292.8000,-350292.8000,16.3128,0.0000,55368.6850,55368.6850,796.6922,405661.4850,0.0000,-405661.4850,14.9912,14.8878,18981.7000,0.0000,18981.7000,0.6829,4653.6257,0.0000,4653.6257,33.3523,0.0000,14328.0743,14328.0743,14.8878,15.5743,0.0000,81578.2000,-81578.2000,4.3413,0.0000,13546.9336,13546.9336,212.0242,95125.1336,0.0000,-95125.1336,15.5743,15.5672,1301.9000,0.0000,1301.9000,0.0464,316.7132,0.0000,316.7132,2.2663,0.0000,985.1868,985.1868,15.5672,15.8995,0.0000,39306.4000,-39306.4000,2.1611,0.0000,6727.5812,6727.5812,105.5425,46033.9812,0.0000,-46033.9812,15.8995,15.8371,11408.8000,0.0000,11408.8000,0.4049,2763.5763,0.0000,2763.5763,19.7751,0.0000,8645.2237,8645.2237,15.8371,11.5672,13.7021,13.7021,19.7212,295818.0068,13.7021,10.2479,12.7810,11.9750,15.9537,127629.4139,12.7810,9.7061,12.0635,11.2435,14.2020,99414.1141,35.9242,2807.1663,-439485.0000,522861.5348
4986.0000,11.4591,14.3334,0.0000,256131.3000,-256131.3000,11.9313,0.0000,39947.6275,39947.6275,582.7055,296078.9275,0.0000,-296078.9275,14.3334,14.2192,15632.1000,0.0000,15632.1000,0.5610,3866.5940,0.0000,3866.5940,27.3979,0.0000,11765.5060,11765.5060,14.2192,14.7597,0.0000,47814.9000,-47814.9000,2.5470,0.0000,7860.2290,7860.2290,124.3900,55675.1290,0.0000,-55675.1290,14.7597,14.7517,1088.5000,0.0000,1088.5000,0.0387,267.6918,0.0000,267.6918,1.8914,0.0000,820.8082,820.8082,14.7517,15.2165,0.0000,40946.9000,-40946.9000,2.2517,0.0000,6935.1709,6935.1709,109.9696,47882.0709,0.0000,-47882.0709,15.2165,15.1182,13399.9000,0.0000,13399.9000,0.4745,3275.2998,0.0000,3275.2998,23.1741,0.0000,10124.6002,10124.6002,15.1182,10.9113,13.0147,13.0147,14.4449,216673.0304,13.0147,9.7185,12.1358,11.3666,11.3176,90541.1259,12.1358,9.2360,11.4591,10.6859,9.9566,69696.0075,26.7063,2086.8683,-314772.6000,376910.1638
4987.0000,11.2113,14.1674,0.0000,243491.1000,-243491.1000,11.3000,0.0000,37771.7597,37771.7597,551.8730,281262.8597,0.0000,-281262.8597,14.1674,14.0439,15623.1000,0.0000,15623.1000,0.5662,3873.1146,0.0000,3873.1146,27.6541,0.0000,11749.9854,11749.9854,14.0439,14.4865,0.0000,36177.2000,-36177.2000,1.9216,0.0000,5931.8021,5931.8021,93.8469,42109.0021,0.0000,-42109.0021,14.4865,14.4799,833.8000,0.0000,833.8000,0.0300,205.8120,0.0000,205.8120,1.4664,0.0000,627.9880,627.9880,14.4799,14.9653,0.0000,39507.9000,-39507.9000,2.1699,0.0000,6669.0789,6669.0789,105.9768,46176.9789,0.0000,-46176.9789,14.9653,14.8638,12787.3000,0.0000,12787.3000,0.4574,3136.0737,0.0000,3136.0737,22.3371,0.0000,9651.2263,9651.2263,14.8638,10.6273,12.7456,12.7456,13.4360,201539.5229,12.7456,9.4848,11.8760,11.1152,10.3413,82730.0145,11.8760,9.0270,11.2113,10.4515,9.0354,63248.1257,24.6677,1927.5702,-289932.0000,347517.6631
4988.0000,10.6468,13.5111,0.0000,170173.9000,-170173.9000,7.8854,0.0000,26080.8471,26080.8471,385.1126,196254.7471,0.0000,-196254.7471,13.5111,13.3399,15639.3000,0.0000,15639.3000,0.5683,3912.2655,0.0000,3912.2655,27.7528,0.0000,11727.0345,11727.0345,13.3399,13.6519,0.0000,18392.8000,-18392.8000,0.9762,0.0000,2985.6285,2985.6285,47.6779,21378.4285,0.0000,-21378.4285,13.6519,13.6419,915.3000,0.0000,915.3000,0.0331,228.5226,0.0000,228.5226,1.6164,0.0000,686.7774,686.7774,13.6419,14.2497,0.0000,35685.7000,-35685.7000,1.9593,0.0000,5964.8970,5964.8970,95.6904,41650.5970,0.0000,-41650.5970,14.2497,14.1211,11715.1000,0.0000,11715.1000,0.4206,2901.0280,0.0000,2901.0280,20.5406,0.0000,8814.0720,8814.0720,14.1211,10.0271,12.0741,12.0741,9.3502,140252.8852,12.0741,9.0268,11.2615,10.5504,6.9599,55678.8071,11.2615,8.6273,10.6468,9.9444,6.0164,42114.5468,17.7644,1388.1375,-195982.7000,238046.2391
4989.0000,10.3802,13.3602,0.0000,158238.4000,-158238.4000,7.3073,0.0000,24115.6164,24115.6164,356.8756,182354.0164,0.0000,-182354.0164,13.3602,13.1981,13235.0000,0.0000,13235.0000,0.4858,3317.7483,0.0000,3317.7483,23.7246,0.0000,9917.2517,9917.2517,13.1981,13.4379,0.0000,12627.9000,-12627.9000,0.6684,0.0000,2045.8178,2045.8178,32.6415,14673.7178,0.0000,-14673.7178,13.4379,13.4313,539.4000,0.0000,539.4000,0.0198,135.0710,0.0000,135.0710,0.9648,0.0000,404.3290,404.3290,13.4313,14.0390,0.0000,31871.3000,-31871.3000,1.7483,0.0000,5314.7837,5314.7837,85.3831,37186.0837,0.0000,-37186.0837,14.0390,13.9214,9570.9000,0.0000,9570.9000,0.3473,2376.8854,0.0000,2376.8854,16.9628,0.0000,7194.0146,7194.0146,13.9214,9.6594,11.7904,11.7904,8.6935,130401.8599,11.7904,8.7624,10.9829,10.2764,6.1763,49410.4698,10.9829,8.3996,10.3802,9.6913,5.2692,36884.5554,15.8652,1239.7257,-179392.3000,216696.8850
4990.0000,10.0940,12.9681,0.0000,128413.9000,-128413.9000,5.9205,0.0000,19453.9485,19453.9485,289.1484,147867.8485,0.0000,-147867.8485,12.9681,12.7803,12918.9000,0.0000,12918.9000,0.4753,3256.2581,0.0000,3256.2581,23.2124,0.0000,9662.6419,9662.6419,12.7803,13.0777,0.0000,13177.4000,-13177.4000,0.6971,0.0000,2122.7960,2122.7960,34.0430,15300.1960,0.0000,-15300.1960,13.0777,13.0716,415.6000,0.0000,415.6000,0.0153,104.5932,0.0000,104.5932,0.7458,0.0000,311.0068,311.0068,13.0716,13.6835,0.0000,26994.6000,-26994.6000,1.4805,0.0000,4483.9816,4483.9816,72.3044,31478.5816,0.0000,-31478.5816,13.6835,13.5618,8345.6000,0.0000,8345.6000,0.3038,2082.7344,0.0000,2082.7344,14.8388,0.0000,6262.8656,6262.8656,13.5618,9.3398,11.4508,11.4508,7.2404,108605.4049,11.4508,8.5278,10.6713,9.9893,5.0126,40100.4589,10.6713,8.1970,10.0940,9.4342,4.2432,29702.4296,13.3387,1042.3027,-146905.8000,178408.2934
4991.0000,9.8780,12.7563,0.0000,112365.7000,-112365.7000,5.1718,0.0000,16947.0750,16947.0750,252.5811,129312.7750,0.0000,-129312.7750,12.7563,12.5413,12927.5000,0.0000,12927.5000,0.4785,3268.1244,0.0000,3268.1244,23.3712,0.0000,9659.3756,9659.3756,12.5413,12.8820,0.0000,13188.7000,-13188.7000,0.6965,0.0000,2117.9257,2117.9257,34.0177,15306.6257,0.0000,-15306.6257,12.8820,12.8752,405.7000,0.0000,405.7000,0.0150,102.3818,0.0000,102.3818,0.7322,0.0000,303.3182,303.3182,12.8752,13.4585,0.0000,22481.3000,-22481.3000,1.2326,0.0000,3726.5433,3726.5433,60.1977,26207.8433,0.0000,-26207.8433,13.4585,13.3806,4669.7000,0.0000,4669.7000,0.1709,1169.0035,0.0000,1169.0035,8.3484,0.0000,3500.6965,3500.6965,13.3806,9.0350,11.2078,11.2078,6.5078,97616.4198,11.2078,8.3298,10.4404,9.7688,4.3100,34480.1620,10.4404,8.0301,9.8780,9.2352,3.6095,25266.5349,11.6481,910.1957,-130032.8000,157363.1167
4992.0000,9.6588,12.4865,0.0000,91862.0000,-91862.0000,4.2227,0.0000,13792.8203,13792.8203,206.2276,105654.8203,0.0000,-105654.8203,12.4865,12.2283,12927.8000,0.0000,12927.8000,0.4802,3280.6534,0.0000,3280.6534,23.4502,0.0000,9647.1466,9647.1466,12.2283,12.6202,0.0000,12624.3000,-12624.3000,0.6661,0.0000,2019.1236,2019.1236,32.5328,14643.4236,0.0000,-14643.4236,12.6202,12.6119,413.0000,0.0000,413.0000,0.0153,104.6083,0.0000,104.6083,0.7477,0.0000,308.3917,308.3917,12.6119,13.1926,0.0000,18620.3000,-18620.3000,1.0208,0.0000,3078.1594,3078.1594,49.8520,21698.4594,0.0000,-21698.4594,13.1926,13.1635,1453.3000,0.0000,1453.3000,0.0534,365.1631,0.0000,365.1631,2.6073,0.0000,1088.1369,1088.1369,13.1635,8.7346,10.9491,10.9491,5.5162,82742.9292,10.9491,8.1455,10.2014,9.5473,3.4919,27935.1374,10.2014,7.8760,9.6588,9.0387,2.8963,20274.2027,9.6876,757.0021,-108312.5000,130952.2693
4993.0000,9.5048,12.4153,0.0000,86327.5000,-86327.5000,3.9631,0.0000,12921.4639,12921.4639,193.5526,99248.9639,0.0000,-99248.9639,12.4153,12.1328,12913.4000,0.0000,12913.4000,0.4817,3280.2999,0.0000,3280.2999,23.5250,0.0000,9633.1001,9633.1001,12.1328,12.4731,0.0000,10005.6000,-10005.6000,0.5273,0.0000,1598.3545,1598.3545,25.7548,11603.9545,0.0000,-11603.9545,12.4731,12.4642,406.1000,0.0000,406.1000,0.0151,103.0744,0.0000,103.0744,0.7382,0.0000,303.0256,303.0256,12.4642,13.0102,0.0000,15981.2000,-15981.2000,0.8759,0.0000,2637.9474,2637.9474,42.7790,18619.1474,0.0000,-18619.1474,13.0102,12.9917,840.1000,0.0000,840.1000,0.0310,211.6258,0.0000,211.6258,1.5134,0.0000,628.4742,628.4742,12.9917,8.5407,10.7662,10.7662,5.0595,75892.6559,10.7662,8.0179,10.0333,9.3921,3.1240,24992.1740,10.0333,7.7683,9.5048,8.9008,2.5746,18022.3812,8.8413,690.8716,-98154.7000,118907.2111
4994.0000,9.3552,12.2785,0.0000,76831.3000,-76831.3000,3.5240,0.0000,11465.5123,11465.5123,172.1059,88296.8123,0.0000,-88296.8123,12.2785,11.9600,12904.4000,0.0000,12904.4000,0.4819,3284.3751,0.0000,3284.3751,23.5354,0.0000,9620.0249,9620.0249,11.9600,12.2546,0.0000,7675.5000,-7675.5000,0.4044,0.0000,1223.4786,1223.4786,19.7502,8898.9786,0.0000,-8898.9786,12.2546,12.2444,411.2000,0.0000,411.2000,0.0153,104.6924,0.0000,104.6924,0.7493,0.0000,306.5076,306.5076,12.2444,12.7939,0.0000,14250.0000,-14250.0000,0.7810,0.0000,2347.0792,2347.0792,38.1416,16597.0792,0.0000,-16597.0792,12.7939,12.7845,381.0000,0.0000,381.0000,0.0141,96.2674,0.0000,96.2674,0.6883,0.0000,284.7326,284.7326,12.7845,8.3723,10.5784,10.5784,4.4423,66634.7380,10.5784,7.9085,9.8664,9.2434,2.6881,21504.9939,9.8664,7.6754,9.3552,8.7709,2.2059,15441.5923,7.8311,611.9300,-85060.2000,103581.3242
4995.0000,9.2264,12.0982,0.0000,68421.2000,-68421.2000,3.1355,0.0000,10184.2290,10184.2290,153.1330,78605.4290,0.0000,-78605.4290,12.0982,11.7472,12899.6000,0.0000,12899.6000,0.4828,3291.5777,0.0000,3291.5777,23.5784,0.0000,9608.0223,9608.0223,11.7472,12.0418,0.0000,6957.4000,-6957.4000,0.3663,0.0000,1106.1102,1106.1102,17.8914,8063.5102,0.0000,-8063.5102,12.0418,12.0307,406.6000,0.0000,406.6000,0.0152,103.8352,0.0000,103.8352,0.7435,0.0000,302.7648,302.7648,12.0307,12.5873,0.0000,13083.7000,-13083.7000,0.7170,0.0000,2150.5417,2150.5417,35.0159,15234.2417,0.0000,-15234.2417,12.5873,12.5769,381.0000,0.0000,381.0000,0.0141,96.5478,0.0000,96.5478,0.6907,0.0000,284.4522,284.4522,12.5769,8.2469,10.4119,10.4119,3.9505,59258.1358,10.4119,7.8215,9.7211,9.1167,2.3634,18907.0400,9.7211,7.6007,9.2264,8.6609,1.9346,13542.5334,7.0965,554.5269,-74775.1000,91707.7092
4996.0000,9.2542,12.3873,0.0000,91466.0000,-91466.0000,4.1884,0.0000,13621.9068,13621.9068,204.5560,105087.9068,0.0000,-105087.9068,12.3873,12.1004,12899.8000,0.0000,12899.8000,0.4842,3278.1440,0.0000,3278.1440,23.6475,0.0000,9621.6560,9621.6560,12.1004,12.3589,0.0000,7475.3000,-7475.3000,0.3933,0.0000,1193.6621,1193.6621,19.2088,8668.9621,0.0000,-8668.9621,12.3589,12.3497,411.3000,0.0000,411.3000,0.0155,104.5631,0.0000,104.5631,0.7547,0.0000,306.7369,306.7369,12.3497,12.7837,0.0000,12497.2000,-12497.2000,0.6848,0.0000,2060.5109,2060.5109,33.4430,14557.7109,0.0000,-14557.7109,12.7837,12.7650,839.8000,0.0000,839.8000,0.0313,212.2228,0.0000,212.2228,1.5274,0.0000,627.5772,627.5772,12.7650,8.2045,10.4848,10.4848,5.0988,76482.4877,10.4848,7.7877,9.7656,9.1363,3.0154,24123.0730,9.7656,7.5739,9.2542,8.6697,2.4504,17152.7516,8.6962,679.5298,-97287.6000,117758.3124
4997.0000,9.2610,12.3914,0.0000,100684.2000,-100684.2000,4.6113,0.0000,14996.7909,14996.7909,225.2081,115680.9909,0.0000,-115680.9909,12.3914,12.1309,12906.0000,0.0000,12906.0000,0.4822,3279.5301,0.0000,3279.5301,23.5489,0.0000,9626.4699,9626.4699,12.1309,12.3690,0.0000,7588.6000,-7588.6000,0.3998,0.0000,1212.2191,1212.2191,19.5244,8800.8191,0.0000,-8800.8191,12.3690,12.3583,529.3000,0.0000,529.3000,0.0198,134.5424,0.0000,134.5424,0.9662,0.0000,394.7576,394.7576,12.3583,12.7682,0.0000,13002.1000,-13002.1000,0.7125,0.0000,2143.9402,2143.9402,34.7993,15146.0402,0.0000,-15146.0402,12.7682,12.6801,4357.5000,0.0000,4357.5000,0.1618,1101.4088,0.0000,1101.4088,7.9008,0.0000,3256.0912,3256.0912,12.6801,8.3091,10.4946,10.4946,5.3842,80763.1983,10.4946,7.7954,9.7748,9.1450,3.3248,26598.6309,9.7748,7.5726,9.2610,8.6737,2.7127,18988.7010,9.5810,748.6746,-103482.1000,126350.5301
4998.0000,9.6073,13.1765,0.0000,188599.9000,-188599.9000,8.6381,0.0000,28288.1623,28288.1623,421.8726,216888.0623,0.0000,-216888.0623,13.1765,13.0174,12912.4000,0.0000,12912.4000,0.4824,3245.1595,0.0000,3245.1595,23.5591,0.0000,9667.2405,9667.2405,13.0174,13.0253,0.0000,412.8000,-412.8000,0.0217,0.0000,66.7119,66.7119,1.0622,479.5119,0.0000,-479.5119,13.0253,13.0192,497.2000,0.0000,497.2000,0.0186,125.2209,0.0000,125.2209,0.9075,0.0000,371.9791,371.9791,13.0192,13.2993,0.0000,14598.4000,-14598.4000,0.8000,0.0000,2423.5360,2423.5360,39.0719,17021.9360,0.0000,-17021.9360,13.2993,13.1193,14604.7000,0.0000,14604.7000,0.5423,3664.2021,0.0000,3664.2021,26.4870,0.0000,10940.4979,10940.4979,13.1193,8.7847,10.9520,10.9520,8.7798,131696.3971,10.9520,8.0278,10.1722,9.4899,5.9230,47384.3111,10.1722,7.7513,9.6073,8.9618,4.9036,34325.4065,15.7548,1231.1045,-175596.8000,213406.1147
4999.0000,9.8708,13.4241,0.0000,230902.0000,-230902.0000,10.5971,0.0000,34819.6888,34819.6888,517.5429,265721.6888,0.0000,-265721.6888,13.4241,13.2044,21914.2000,0.0000,21914.2000,0.8085,5488.5795,0.0000,5488.5795,39.4883,0.0000,16425.6205,16425.6205,13.2044,13.2218,0.0000,1117.0000,-1117.0000,0.0590,0.0000,180.9784,180.9784,2.8837,1297.9784,0.0000,-1297.9784,13.2218,13.2119,989.0000,0.0000,989.0000,0.0366,248.3999,0.0000,248.3999,1.7864,0.0000,740.6001,740.6001,13.2119,13.4545,0.0000,15555.6000,-15555.6000,0.8528,0.0000,2587.7892,2587.7892,41.6512,18143.3892,0.0000,-18143.3892,13.4545,13.2989,15522.4000,0.0000,15522.4000,0.5716,3886.0650,0.0000,3886.0650,27.9169,0.0000,11636.3350,11636.3350,13.2989,9.1945,11.2467,11.2467,10.2310,153465.3280,11.2467,8.2785,10.4552,9.7626,7.3989,59191.1096,10.4552,7.9506,9.8708,9.2029,6.2432,43702.2927,19.3885,1515.0463,-209149.0000,256358.7303
5000.0000,10.1685,13.4049,0.0000,250032.4000,-250032.4000,11.4928,0.0000,37937.0730,37937.0730,561.2919,287969.4730,0.0000,-287969.4730,13.4049,13.1798,26729.1000,0.0000,26729.1000,0.9824,6696.2848,0.0000,6696.2848,47.9785,0.0000,20032.8152,20032.8152,13.1798,13.5420,0.0000,27733.1000,-27733.1000,1.4671,0.0000,4491.8470,4491.8470,71.6486,32224.9470,0.0000,-32224.9470,13.5420,13.5280,1660.1000,0.0000,1660.1000,0.0612,415.1065,0.0000,415.1065,2.9893,0.0000,1244.9935,1244.9935,13.5280,13.7260,0.0000,15100.7000,-15100.7000,0.8280,0.0000,2520.8674,2520.8674,40.4393,17621.5674,0.0000,-17621.5674,13.7260,13.6002,14910.6000,0.0000,14910.6000,0.5478,3718.9204,0.0000,3718.9204,26.7517,0.0000,11191.6796,11191.6796,13.6002,9.5658,11.5830,11.5830,11.9656,179484.1318,11.5830,8.5502,10.7743,10.0666,8.9952,71961.3174,10.7743,8.1782,10.1685,9.4762,7.6998,53898.6035,23.0689,1802.6383,-249566.4000,305344.0527
5001.0000,10.3296,13.5383,0.0000,259396.4000,-259396.4000,11.9443,0.0000,39490.3101,39490.3101,583.3425,298886.7101,0.0000,-298886.7101,13.5383,13.2937,30384.7000,0.0000,30384.7000,1.1171,7598.0493,0.0000,7598.0493,54.5565,0.0000,22786.6507,22786.6507,13.2937,13.6779,0.0000,30792.7000,-30792.7000,1.6287,0.0000,4995.2479,4995.2479,79.5454,35787.9479,0.0000,-35787.9479,13.6779,13.6634,1794.6000,0.0000,1794.6000,0.0658,447.8964,0.0000,447.8964,3.2154,0.0000,1346.7036,1346.7036,13.6634,13.8613,0.0000,15787.4000,-15787.4000,0.8659,0.0000,2639.5219,2639.5219,42.2899,18426.9219,0.0000,-18426.9219,13.8613,13.7558,13075.3000,0.0000,13075.3000,0.4783,3255.1077,0.0000,3255.1077,23.3604,0.0000,9820.1923,9820.1923,13.7558,9.7578,11.7568,11.7568,12.4138,186206.6013,11.7568,8.7061,10.9433,10.2314,9.4723,75778.0526,10.9433,8.3132,10.3296,9.6283,8.1661,57162.5881,24.1504,1887.1444,-260721.9000,319147.2421
5002.0000,10.4505,13.6278,0.0000,267721.6000,-267721.6000,12.3396,0.0000,40861.2609,40861.2609,602.6438,308582.8609,0.0000,-308582.8609,13.6278,13.3507,35873.7000,0.0000,35873.7000,1.3162,8959.5535,0.0000,8959.5535,64.2787,0.0000,26914.1465,26914.1465,13.3507,13.7264,0.0000,31397.0000,-31397.0000,1.6615,0.0000,5097.3115,5097.3115,81.1425,36494.3115,0.0000,-36494.3115,13.7264,13.7122,1837.3000,0.0000,1837.3000,0.0673,458.2468,0.0000,458.2468,3.2850,0.0000,1379.0532,1379.0532,13.7122,13.9248,0.0000,17684.0000,-17684.0000,0.9701,0.0000,2958.2547,2958.2547,47.3764,20642.2547,0.0000,-20642.2547,13.9248,13.8331,11851.7000,0.0000,11851.7000,0.4327,2947.9203,0.0000,2947.9203,21.1303,0.0000,8903.7797,8903.7797,13.8331,9.9180,11.8756,11.8756,12.6746,190119.6479,11.8756,8.8384,11.0657,10.3570,9.8325,78660.2938,11.0657,8.4294,10.4505,9.7475,8.5346,59742.0796,25.1807,1967.6560,-267239.9000,328522.0213
5003.0000,10.5843,13.7530,0.0000,277738.6000,-277738.6000,12.8105,0.0000,42509.8517,42509.8517,625.6453,320248.4517,0.0000,-320248.4517,13.7530,13.4729,37706.9000,0.0000,37706.9000,1.3815,9401.1597,0.0000,9401.1597,67.4698,0.0000,28305.7403,28305.7403,13.4729,13.8685,0.0000,34390.8000,-34390.8000,1.8203,0.0000,5592.9071,5592.9071,88.8996,39983.7071,0.0000,-39983.7071,13.8685,13.8524,2165.3000,0.0000,2165.3000,0.0792,538.9997,0.0000,538.9997,3.8685,0.0000,1626.3003,1626.3003,13.8524,14.0691,0.0000,18753.1000,-18753.1000,1.0288,0.0000,3142.1368,3142.1368,50.2429,21895.2368,0.0000,-21895.2368,14.0691,13.9980,9557.6000,0.0000,9557.6000,0.3486,2372.6058,0.0000,2372.6058,17.0235,0.0000,7184.9942,7184.9942,13.9980,10.0551,12.0266,12.0266,13.2829,199243.9001,12.0266,8.9567,11.2079,10.4916,10.3419,82735.2893,11.2079,8.5351,10.5843,9.8715,9.0044,63030.5360,26.2033,2047.5593,-281452.7000,345009.7254
5004.0000,10.6913,13.9387,0.0000,285950.0000,-285950.0000,13.1999,0.0000,43866.0581,43866.0581,644.6608,329816.0581,0.0000,-329816.0581,13.9387,13.6970,32673.6000,0.0000,32673.6000,1.1948,8125.4848,0.0000,8125.4848,58.3507,0.0000,24548.1152,24548.1152,13.6970,14.0663,0.0000,32252.1000,-32252.1000,1.7079,0.0000,5261.7668,5261.7668,83.4113,37513.8668,0.0000,-37513.8668,14.0663,14.0472,2589.3000,0.0000,2589.3000,0.0945,642.7993,0.0000,642.7993,4.6159,0.0000,1946.5007,1946.5007,14.0472,14.2682,0.0000,19220.6000,-19220.6000,1.0546,0.0000,3227.7665,3227.7665,51.5027,22448.3665,0.0000,-22448.3665,14.2682,14.2064,8334.0000,0.0000,8334.0000,0.3033,2063.2422,0.0000,2063.2422,14.8113,0.0000,6270.7578,6270.7578,14.2064,10.1285,12.1675,12.1675,13.8057,207084.9290,12.1675,9.0233,11.3290,10.5954,10.6444,85155.4765,11.3290,8.5959,10.6913,9.9624,9.2531,64771.8553,26.3323,2057.6467,-293825.8000,357012.2608
5005.0000,10.8282,13.9930,0.0000,294552.0000,-294552.0000,13.6057,0.0000,45317.5950,45317.5950,664.4824,339869.5950,0.0000,-339869.5950,13.9930,13.7292,37702.9000,0.0000,37702.9000,1.3747,9369.2206,0.0000,9369.2206,67.1403,0.0000,28333.6794,28333.6794,13.7292,14.1754,0.0000,41192.2000,-41192.2000,2.1833,0.0000,6723.3949,6723.3949,106.6279,47915.5949,0.0000,-47915.5949,14.1754,14.1581,2473.1000,0.0000,2473.1000,0.0900,613.0385,0.0000,613.0385,4.3954,0.0000,1860.0615,1860.0615,14.1581,14.3640,0.0000,18933.8000,-18933.8000,1.0390,0.0000,3183.7617,3183.7617,50.7448,22117.5617,0.0000,-22117.5617,14.3640,14.3120,7416.4000,0.0000,7416.4000,0.2691,1833.6814,0.0000,1833.6814,13.1406,0.0000,5582.7186,5582.7186,14.3120,10.3057,12.3088,12.3088,14.3414,215121.3856,12.3088,9.1636,11.4701,10.7362,11.2590,90072.1781,11.4701,8.7192,10.8282,10.0946,9.8474,68932.1361,27.8428,2175.6752,-307085.6000,374125.6998
5006.0000,11.0526,14.1460,0.0000,309000.4000,-309000.4000,14.2850,0.0000,47769.9214,47769.9214,697.6544,356770.3214,0.0000,-356770.3214,14.1460,13.9121,35876.4000,0.0000,35876.4000,1.3071,8896.7043,0.0000,8896.7043,63.8345,0.0000,26979.6957,26979.6957,13.9121,14.4631,0.0000,54616.1000,-54616.1000,2.8952,0.0000,8937.9569,8937.9569,141.3946,63554.0569,0.0000,-63554.0569,14.4631,14.4524,1643.0000,0.0000,1643.0000,0.0597,405.6807,0.0000,405.6807,2.9152,0.0000,1237.3193,1237.3193,14.4524,14.6652,0.0000,21002.6000,-21002.6000,1.1527,0.0000,3544.1280,3544.1280,56.2964,24546.7280,0.0000,-24546.7280,14.6652,14.6227,6498.7000,0.0000,6498.7000,0.2354,1600.2438,0.0000,1600.2438,11.4979,0.0000,4898.4562,4898.4562,14.6227,10.5258,12.5743,12.5743,15.7505,236258.0845,12.5743,9.3459,11.7134,10.9601,12.4113,99290.7629,11.7134,8.8817,11.0526,10.2975,10.8864,76204.7721,29.9025,2336.6230,-340601.0000,411753.6195
5007.0000,11.2458,14.2786,0.0000,317875.1000,-317875.1000,14.7153,0.0000,49347.5619,49347.5619,718.6713,367222.6619,0.0000,-367222.6619,14.2786,14.0670,34049.1000,0.0000,34049.1000,1.2376,8428.3105,0.0000,8428.3105,60.4417,0.0000,25620.7895,25620.7895,14.0670,14.6763,0.0000,63372.3000,-63372.3000,3.3618,0.0000,10394.3681,10394.3681,164.1852,73766.6681,0.0000,-73766.6681,14.6763,14.6664,1588.7000,0.0000,1588.7000,0.0575,391.1440,0.0000,391.1440,2.8066,0.0000,1197.5560,1197.5560,14.6664,14.8930,0.0000,23469.9000,-23469.9000,1.2886,0.0000,3970.8849,3970.8849,62.9318,27440.7849,0.0000,-27440.7849,14.8930,14.8468,7416.4000,0.0000,7416.4000,0.2675,1820.6282,0.0000,1820.6282,13.0620,0.0000,5595.7718,5595.7718,14.8468,10.7338,12.7903,12.7903,16.6002,249003.3729,12.7903,9.5192,11.9180,11.1547,13.2023,105618.0898,11.9180,9.0370,11.2458,10.4775,11.6276,81393.0254,31.3923,2453.0368,-361663.1000,436014.4881
5008.0000,11.3936,14.3770,0.0000,318943.3000,-318943.3000,14.7822,0.0000,49672.9260,49672.9260,721.9382,368616.2260,0.0000,-368616.2260,14.3770,14.2002,29015.6000,0.0000,29015.6000,1.0525,7172.7503,0.0000,7172.7503,51.4026,0.0000,21842.8497,21842.8497,14.2002,14.8514,0.0000,69100.3000,-69100.3000,3.6680,0.0000,11356.1158,11356.1158,179.1393,80456.4158,0.0000,-80456.4158,14.8514,14.8389,2038.4000,0.0000,2038.4000,0.0735,500.6802,0.0000,500.6802,3.5895,0.0000,1537.7198,1537.7198,14.8389,15.0922,0.0000,26753.9000,-26753.9000,1.4693,0.0000,4536.2493,4536.2493,71.7571,31290.1493,0.0000,-31290.1493,15.0922,15.0394,8639.9000,0.0000,8639.9000,0.3105,2115.3324,0.0000,2115.3324,15.1651,0.0000,6524.5676,6524.5676,15.0394,10.8804,12.9599,12.9599,17.1286,256928.7991,12.9599,9.6451,12.0760,11.3025,13.6519,109215.0823,12.0760,9.1514,11.3936,10.6137,12.0447,84312.8319,32.0340,2503.1802,-375103.6000,450456.7133
5009.0000,11.4227,14.5874,0.0000,323014.8000,-323014.8000,14.9845,0.0000,50338.9814,50338.9814,731.8181,373353.7814,0.0000,-373353.7814,14.5874,14.4663,18960.3000,0.0000,18960.3000,0.6867,4673.7050,0.0000,4673.7050,33.5391,0.0000,14286.5950,14286.5950,14.4663,14.9681,0.0000,50814.9000,-50814.9000,2.6989,0.0000,8384.2631,8384.2631,131.8080,59199.1631,0.0000,-59199.1631,14.9681,14.9597,1308.8000,0.0000,1308.8000,0.0471,320.9699,0.0000,320.9699,2.2987,0.0000,987.8301,987.8301,14.9597,15.2424,0.0000,28505.8000,-28505.8000,1.5659,0.0000,4840.6590,4840.6590,76.4736,33346.4590,0.0000,-33346.4590,15.2424,15.1694,11392.9000,0.0000,11392.9000,0.4082,2783.7767,0.0000,2783.7767,19.9380,0.0000,8609.1233,8609.1233,15.1694,10.8648,13.0171,13.0171,16.9275,253912.7783,13.0171,9.6366,12.1156,11.3268,13.2938,106350.1221,12.1156,9.1458,11.4227,10.6307,11.6789,81752.4586,30.5869,2390.1009,-370673.5000,442015.3590
5010.0000,10.8237,13.9559,0.0000,224652.3000,-224652.3000,10.4234,0.0000,34560.0445,34560.0445,509.0604,259212.3445,0.0000,-259212.3445,13.9559,13.8141,15608.9000,0.0000,15608.9000,0.5636,3880.8084,0.0000,3880.8084,27.5231,0.0000,11728.0916,11728.0916,13.8141,14.1417,0.0000,23304.2000,-23304.2000,1.2391,0.0000,3808.3549,3808.3549,60.5160,27112.5549,0.0000,-27112.5549,14.1417,14.1319,1083.1000,0.0000,1083.1000,0.0389,268.6049,0.0000,268.6049,1.8990,0.0000,814.4951,814.4951,14.1319,14.5329,0.0000,28409.4000,-28409.4000,1.5608,0.0000,4775.6278,4775.6278,76.2278,33185.0278,0.0000,-33185.0278,14.5329,14.4111,13381.2000,0.0000,13381.2000,0.4784,3300.8922,0.0000,3300.8922,23.3656,0.0000,10080.3078,10080.3078,14.4111,10.2150,12.3130,12.3130,11.5751,173625.8715,12.3130,9.1382,11.4664,10.7256,8.7578,70062.7400,11.4664,8.7121,10.8237,10.0892,7.5981,53186.5948,21.4562,1676.6204,-246292.7000,296875.2063
5011.0000,10.6150,13.8618,0.0000,217650.2000,-217650.2000,10.0616,0.0000,33334.5535,33334.5535,491.3926,250984.7535,0.0000,-250984.7535,13.8618,13.7101,15607.3000,0.0000,15607.3000,0.5689,3885.4238,0.0000,3885.4238,27.7857,0.0000,11721.8762,11721.8762,13.7101,13.9414,0.0000,15365.5000,-15365.5000,0.8148,0.0000,2507.2755,2507.2755,39.7931,17872.7755,0.0000,-17872.7755,13.9414,13.9332,833.9000,0.0000,833.9000,0.0303,207.3721,0.0000,207.3721,1.4804,0.0000,626.5279,626.5279,13.9332,14.3253,0.0000,25950.3000,-25950.3000,1.4242,0.0000,4352.1148,4352.1148,69.5563,30302.4148,0.0000,-30302.4148,14.3253,14.2009,12769.4000,0.0000,12769.4000,0.4614,3158.8574,0.0000,3158.8574,22.5348,0.0000,9610.5426,9610.5426,14.2009,9.9655,12.0832,12.0832,10.9136,163703.2526,12.0832,8.9435,11.2460,10.5134,8.0901,64720.4137,11.2460,8.5417,10.6150,9.8939,6.9680,48776.2193,20.0419,1566.1029,-229755.4000,277199.8857
5012.0000,10.1301,13.2113,0.0000,146301.7000,-146301.7000,6.7548,0.0000,22180.4661,22180.4661,329.8913,168482.1661,0.0000,-168482.1661,13.2113,12.9973,15622.6000,0.0000,15622.6000,0.5703,3924.3886,0.0000,3924.3886,27.8532,0.0000,11698.2114,11698.2114,12.9973,13.1351,0.0000,6486.2000,-6486.2000,0.3438,0.0000,1047.9375,1047.9375,16.7907,7534.1375,0.0000,-7534.1375,13.1351,13.1226,911.7000,0.0000,911.7000,0.0332,229.2618,0.0000,229.2618,1.6235,0.0000,682.4382,682.4382,13.1226,13.6377,0.0000,24149.9000,-24149.9000,1.3251,0.0000,4013.6492,4013.6492,64.7165,28163.5492,0.0000,-28163.5492,13.6377,13.4771,11698.8000,0.0000,11698.8000,0.4241,2921.4086,0.0000,2921.4086,20.7104,0.0000,8777.3914,8777.3914,13.4771,9.4800,11.4785,11.4785,7.2856,109283.7200,11.4785,8.5861,10.7072,10.0323,5.2721,42176.6790,10.7072,8.2340,10.1301,9.4706,4.5079,31555.2857,14.1769,1107.8053,-148704.7000,183015.6847
5013.0000,9.9112,13.0783,0.0000,135241.5000,-135241.5000,6.2260,0.0000,20411.1617,20411.1617,304.0678,155652.6617,0.0000,-155652.6617,13.0783,12.8770,13219.7000,0.0000,13219.7000,0.4875,3326.9481,0.0000,3326.9481,23.8082,0.0000,9892.7519,9892.7519,12.8770,12.9566,0.0000,3368.8000,-3368.8000,0.1781,0.0000,543.3945,543.3945,8.6963,3912.1945,0.0000,-3912.1945,12.9566,12.9483,544.2000,0.0000,544.2000,0.0201,137.1899,0.0000,137.1899,0.9813,0.0000,407.0101,407.0101,12.9483,13.4818,0.0000,22490.9000,-22490.9000,1.2332,0.0000,3730.9990,3730.9990,60.2258,26221.8990,0.0000,-26221.8990,13.4818,13.3360,9557.6000,0.0000,9557.6000,0.3501,2391.8592,0.0000,2391.8592,17.0990,0.0000,7165.7408,7165.7408,13.3360,9.1465,11.2413,11.2413,6.8634,102951.6735,11.2413,8.3720,10.4761,9.8066,4.7006,37604.6672,10.4761,8.0551,9.9112,9.2656,3.9663,27764.1611,12.7424,995.7082,-137779.7000,168320.5018
5014.0000,9.6657,12.6297,0.0000,105057.5000,-105057.5000,4.8302,0.0000,15776.3063,15776.3063,235.8975,120833.8063,0.0000,-120833.8063,12.6297,12.3934,12900.1000,0.0000,12900.1000,0.4767,3267.0114,0.0000,3267.0114,23.2812,0.0000,9633.0886,9633.0886,12.3934,12.5810,0.0000,6590.8000,-6590.8000,0.3482,0.0000,1056.3627,1056.3627,17.0059,7647.1627,0.0000,-7647.1627,12.5810,12.5736,406.2000,0.0000,406.2000,0.0150,102.9428,0.0000,102.9428,0.7345,0.0000,303.2572,303.2572,12.5736,13.1316,0.0000,19523.4000,-19523.4000,1.0703,0.0000,3226.1959,3226.1959,52.2726,22749.5959,0.0000,-22749.5959,13.1316,12.9786,8334.0000,0.0000,8334.0000,0.3060,2095.8234,0.0000,2095.8234,14.9460,0.0000,6238.1766,6238.1766,12.9786,8.8917,10.9351,10.9351,5.5537,83304.8854,10.9351,8.1903,10.2032,9.5627,3.7300,29839.9178,10.2032,7.8999,9.6657,9.0515,3.1300,21909.9554,10.5697,825.9306,-109531.4000,135054.7585
5015.0000,9.4738,12.4570,0.0000,90085.6000,-90085.6000,4.1358,0.0000,13475.5369,13475.5369,201.9868,103561.1369,0.0000,-103561.1369,12.4570,12.1795,12910.9000,0.0000,12910.9000,0.4805,3277.7313,0.0000,3277.7313,23.4667,0.0000,9633.1687,9633.1687,12.1795,12.3602,0.0000,5408.6000,-5408.6000,0.2852,0.0000,864.5125,864.5125,13.9304,6273.1125,0.0000,-6273.1125,12.3602,12.3513,413.7000,0.0000,413.7000,0.0154,105.1713,0.0000,105.1713,0.7525,0.0000,308.5287,308.5287,12.3513,12.9091,0.0000,16625.3000,-16625.3000,0.9112,0.0000,2741.1849,2741.1849,44.5021,19366.4849,0.0000,-19366.4849,12.9091,12.8087,4663.4000,0.0000,4663.4000,0.1722,1176.3992,0.0000,1176.3992,8.4091,0.0000,3487.0008,3487.0008,12.8087,8.6089,10.7088,10.7088,4.8598,72897.4711,10.7088,8.0272,9.9937,9.3680,3.1031,24824.8368,9.9937,7.7655,9.4738,8.8796,2.5785,18049.2508,9.0005,703.3144,-94131.5000,115771.5587
5016.0000,9.2861,12.2676,0.0000,73184.6000,-73184.6000,3.3561,0.0000,10906.2398,10906.2398,163.9074,84090.8398,0.0000,-84090.8398,12.2676,11.9263,12912.5000,0.0000,12912.5000,0.4819,3286.9452,0.0000,3286.9452,23.5345,0.0000,9625.5548,9625.5548,11.9263,12.0749,0.0000,3615.5000,-3615.5000,0.1905,0.0000,576.0716,576.0716,9.3048,4191.5716,0.0000,-4191.5716,12.0749,12.0642,405.1000,0.0000,405.1000,0.0151,103.4033,0.0000,103.4033,0.7395,0.0000,301.6967,301.6967,12.0642,12.6500,0.0000,14189.6000,-14189.6000,0.7776,0.0000,2333.0622,2333.0622,37.9776,16522.6622,0.0000,-16522.6622,12.6500,12.6116,1451.6000,0.0000,1451.6000,0.0538,367.5194,0.0000,367.5194,2.6267,0.0000,1084.0806,1084.0806,12.6116,8.3435,10.4776,10.4776,4.0126,60189.5629,10.4776,7.8818,9.7854,9.1797,2.4404,19523.4614,9.7854,7.6459,9.2861,8.7156,2.0115,14080.2835,7.3126,571.4173,-76220.5000,93793.3077
5017.0000,9.1728,12.2501,18.9000,71438.3000,-71419.4000,3.2735,4.2150,10621.9950,10626.2100,159.8744,82060.2950,14.6850,-82045.6100,12.2501,11.8895,12898.5000,0.0000,12898.5000,0.4828,3284.1949,0.0000,3284.1949,23.5806,0.0000,9614.3051,9614.3051,11.8895,11.9686,0.0000,1818.8000,-1818.8000,0.0958,0.0000,289.6646,289.6646,4.6766,2108.4646,0.0000,-2108.4646,11.9686,11.9571,412.5000,0.0000,412.5000,0.0155,105.4519,0.0000,105.4519,0.7565,0.0000,307.0481,307.0481,11.9571,12.5225,0.0000,12948.8000,-12948.8000,0.7095,0.0000,2126.8822,2126.8822,34.6520,15075.6822,0.0000,-15075.6822,12.5225,12.4990,839.2000,0.0000,839.2000,0.0312,212.8530,0.0000,212.8530,1.5248,0.0000,626.3470,626.3470,12.4990,8.1867,10.3429,10.3429,3.8324,57486.7256,10.3429,7.7872,9.6614,9.0650,2.2713,18170.2966,9.6614,7.5677,9.1728,8.6145,1.8607,13024.9262,6.9125,540.1557,-72036.8000,88681.9484
5018.0000,9.0688,12.0787,136.8000,64758.8000,-64622.0000,2.9724,30.5661,9608.9994,9639.5655,145.1680,74367.7994,106.2339,-74261.5655,12.0787,11.6895,12894.2000,0.0000,12894.2000,0.4828,3291.1127,0.0000,3291.1127,23.5793,0.0000,9603.0873,9603.0873,11.6895,11.7962,4.1000,2275.4000,-2271.3000,0.1200,0.8763,361.4968,362.3731,5.8614,2636.8968,3.2237,-2633.6731,11.7962,11.7840,405.6000,0.0000,405.6000,0.0153,103.9438,0.0000,103.9438,0.7451,0.0000,301.6562,301.6562,11.7840,12.3521,0.0000,12041.8000,-12041.8000,0.6598,0.0000,1974.7075,1974.7075,32.2234,14016.5075,0.0000,-14016.5075,12.3521,12.3406,380.8000,0.0000,380.8000,0.0142,96.8185,0.0000,96.8185,0.6933,0.0000,283.9815,283.9815,12.3406,8.0805,10.2106,10.2106,3.5035,52553.1513,10.2106,7.7136,9.5447,8.9621,2.0535,16428.3406,9.5447,7.5051,9.0688,8.5249,1.6773,11741.3894,6.3967,499.8494,-65254.5000,80722.8813
5019.0000,8.9678,11.9267,299.6000,58335.6000,-58036.0000,2.6862,67.0642,8638.6926,8705.7569,131.1895,66974.2926,232.5358,-66741.7569,11.9267,11.5016,12884.5000,0.0000,12884.5000,0.4838,3295.7771,0.0000,3295.7771,23.6269,0.0000,9588.7229,9588.7229,11.5016,11.5598,206.2000,1273.1000,-1066.9000,0.0789,44.2101,201.8029,246.0131,3.8515,1474.9029,161.9899,-1312.9131,11.5598,11.5463,411.4000,0.0000,411.4000,0.0155,105.7886,0.0000,105.7886,0.7579,0.0000,305.6114,305.6114,11.5463,12.1302,0.0000,11319.5000,-11319.5000,0.6202,0.0000,1852.2409,1852.2409,30.2887,13171.7409,0.0000,-13171.7409,12.1302,12.1176,380.7000,0.0000,380.7000,0.0142,97.0986,0.0000,97.0986,0.6950,0.0000,283.6014,283.6014,12.1176,8.0264,10.0720,10.0720,3.0761,46141.4288,10.0720,7.6576,9.4282,8.8648,1.8154,14522.8142,9.4282,7.4552,8.9678,8.4417,1.4834,10384.0828,5.8482,456.9830,-56745.8000,71048.3257
