Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5020.0000,8.8983,11.7091,444.8000,55810.0000,-55365.2000,2.5776,99.6923,8253.4175,8353.1098,125.8864,64063.4175,345.1077,-63718.3098,11.7091,11.2866,12884.8000,0.0000,12884.8000,0.4850,3306.1356,0.0000,3306.1356,23.6858,0.0000,9578.6644,9578.6644,11.2866,11.3615,1343.4000,2376.0000,-1032.6000,0.2027,289.0700,375.6722,664.7422,9.8975,2751.6722,1054.3300,-1697.3422,11.3615,11.3482,406.3000,0.0000,406.3000,0.0154,104.7762,0.0000,104.7762,0.7514,0.0000,301.5238,301.5238,11.3482,11.9160,0.0000,11064.4000,-11064.4000,0.6062,0.0000,1807.3213,1807.3213,29.6041,12871.7213,0.0000,-12871.7213,11.9160,11.8884,839.0000,0.0000,839.0000,0.0315,214.6440,0.0000,214.6440,1.5372,0.0000,624.3560,624.3560,11.8884,8.0535,9.9709,9.9709,2.8979,43467.7860,9.9709,7.6290,9.3464,8.8000,1.7697,14157.5006,9.3464,7.4261,8.8983,8.3863,1.4511,10157.4159,5.8774,459.2698,-53332.1000,67782.7026
5021.0000,8.8267,11.4375,543.9000,52595.7000,-52051.8000,2.4355,122.0623,7767.1743,7889.2366,118.9444,60362.8743,421.8377,-59941.0366,11.4375,11.0208,12887.0000,0.0000,12887.0000,0.4868,3319.6407,0.0000,3319.6407,23.7741,0.0000,9567.3593,9567.3593,11.0208,11.0055,2411.4000,1329.2000,1082.2000,0.2100,521.2107,209.5182,730.7289,10.2540,1538.7182,1890.1893,351.4711,11.0055,10.9882,535.8000,0.0000,535.8000,0.0204,138.8857,0.0000,138.8857,0.9941,0.0000,396.9143,396.9143,10.9882,11.5909,0.0000,11899.5000,-11899.5000,0.6519,0.0000,1937.7620,1937.7620,31.8372,13837.2620,0.0000,-13837.2620,11.5909,11.4501,4351.8000,0.0000,4351.8000,0.1638,1118.5340,0.0000,1118.5340,8.0012,0.0000,3233.2660,3233.2660,11.4501,8.2358,9.8430,9.8430,2.4598,36897.3593,9.8430,7.6371,9.2547,8.7400,1.6881,13505.1678,9.2547,7.4204,8.8267,8.3376,1.4038,9826.4671,5.9524,465.1320,-45094.5000,60228.9943
5022.0000,8.8271,11.4621,545.1000,65215.1000,-64670.0000,3.0111,122.3306,9630.8497,9753.1803,147.0589,74845.9497,422.7694,-74423.1803,11.4621,11.1231,12897.6000,0.0000,12897.6000,0.4894,3321.1940,0.0000,3321.1940,23.9001,0.0000,9576.4060,9576.4060,11.1231,11.1384,117.8000,454.7000,-336.9000,0.0307,25.4179,71.7570,97.1749,1.5016,526.4570,92.3821,-434.0749,11.1384,11.1256,488.4000,0.0000,488.4000,0.0187,126.3551,0.0000,126.3551,0.9116,0.0000,362.0449,362.0449,11.1256,11.7119,0.0000,14238.1000,-14238.1000,0.7800,0.0000,2321.2719,2321.2719,38.0926,16559.3719,0.0000,-16559.3719,11.7119,11.3280,14584.9000,0.0000,14584.9000,0.5520,3742.2182,0.0000,3742.2182,26.9586,0.0000,10842.6818,10842.6818,11.3280,8.3250,9.8265,9.8265,2.8272,42408.6298,9.8265,7.6652,9.2502,8.7459,2.0348,16278.1997,9.2502,7.4371,8.8271,8.3437,1.7069,11948.6234,7.3228,572.2158,-51274.1000,70635.4529
5023.0000,8.9276,11.8812,44.7000,93252.4000,-93207.7000,4.2630,10.0132,13798.4782,13808.4914,208.1974,107050.8782,34.6868,-107016.1914,11.8812,11.6163,12897.7000,0.0000,12897.7000,0.4892,3301.3002,0.0000,3301.3002,23.8906,0.0000,9596.3998,9596.3998,11.6163,11.6163,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6163,11.6028,660.7000,0.0000,660.7000,0.0252,169.7563,0.0000,169.7563,1.2304,0.0000,490.9437,490.9437,11.6028,12.1303,0.0000,16425.1000,-16425.1000,0.8998,0.0000,2689.0536,2689.0536,43.9442,19114.1536,0.0000,-19114.1536,12.1303,11.8116,15501.3000,0.0000,15501.3000,0.5855,3953.6432,0.0000,3953.6432,28.5957,0.0000,11547.6568,11547.6568,11.8116,8.1945,10.0031,10.0031,4.3686,65528.4924,10.0031,7.6631,9.3791,8.8331,2.8260,22608.2571,9.3791,7.4442,8.9276,8.4116,2.3368,16357.8163,9.3940,734.0598,-80573.1000,104494.5658
5024.0000,8.9913,12.0012,0.0000,107755.0000,-107755.0000,4.9258,0.0000,15964.4119,15964.4119,240.5687,123719.4119,0.0000,-123719.4119,12.0012,11.6794,17770.0000,0.0000,17770.0000,0.6694,4540.6243,0.0000,4540.6243,32.6904,0.0000,13229.3757,13229.3757,11.6794,11.6794,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6794,11.6644,826.5000,0.0000,826.5000,0.0313,212.1638,0.0000,212.1638,1.5271,0.0000,614.3362,614.3362,11.6644,12.1397,0.0000,16785.9000,-16785.9000,0.9196,0.0000,2749.6610,2749.6610,44.9133,19535.5610,0.0000,-19535.5610,12.1397,11.8698,14890.3000,0.0000,14890.3000,0.5586,3797.2986,0.0000,3797.2986,27.2823,0.0000,11093.0014,11093.0014,11.8698,8.3072,10.0885,10.0885,4.8812,73218.6850,10.0885,7.7048,9.4529,8.8967,3.2661,26128.6409,9.4529,7.4749,8.9913,8.4639,2.7101,18970.8678,10.6570,832.7562,-91054.1000,118318.1936
5025.0000,9.1592,12.3289,0.0000,141810.6000,-141810.6000,6.4850,0.0000,21079.7657,21079.7657,316.7161,162890.3657,0.0000,-162890.3657,12.3289,12.0057,22274.7000,0.0000,22274.7000,0.8374,5665.2128,0.0000,5665.2128,40.8975,0.0000,16609.4872,16609.4872,12.0057,12.0057,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0057,11.9901,1074.2000,0.0000,1074.2000,0.0406,274.4642,0.0000,274.4642,1.9827,0.0000,799.7358,799.7358,11.9901,12.4159,0.0000,18794.3000,-18794.3000,1.0297,0.0000,3087.9897,3087.9897,50.2880,21882.2897,0.0000,-21882.2897,12.4159,12.2264,13057.5000,0.0000,13057.5000,0.4898,3316.8740,0.0000,3316.8740,23.9205,0.0000,9740.6260,9740.6260,12.2264,8.4336,10.3300,10.3300,6.4969,97453.2300,10.3300,7.7859,9.6516,9.0579,4.3581,34864.6223,9.6516,7.5413,9.1592,8.5964,3.6149,25304.1430,13.3237,1041.1314,-124198.5000,157621.9953
5026.0000,9.2833,12.4530,0.0000,158043.3000,-158043.3000,7.2343,0.0000,23550.8511,23550.8511,353.3127,181594.1511,0.0000,-181594.1511,12.4530,12.1071,26559.8000,0.0000,26559.8000,0.9932,6743.2001,0.0000,6743.2001,48.5078,0.0000,19816.5999,19816.5999,12.1071,12.1071,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1071,12.0941,996.1000,0.0000,996.1000,0.0374,254.1417,0.0000,254.1417,1.8288,0.0000,741.9583,741.9583,12.0941,12.5376,0.0000,21817.1000,-21817.1000,1.1954,0.0000,3588.2089,3588.2089,58.3826,25405.3089,0.0000,-25405.3089,12.5376,12.3834,11835.7000,0.0000,11835.7000,0.4420,3001.3456,0.0000,3001.3456,21.5861,0.0000,8834.3544,8834.3544,12.3834,8.5947,10.4890,10.4890,7.2352,108528.1709,10.4890,7.8753,9.7920,9.1822,4.9913,39930.6078,9.7920,7.6116,9.2833,8.7018,4.1639,29147.4656,14.8536,1160.6829,-140468.8000,177606.2443
5027.0000,9.3740,12.5462,0.0000,164505.4000,-164505.4000,7.5356,0.0000,24558.3536,24558.3536,368.0242,189063.7536,0.0000,-189063.7536,12.5462,12.2135,26562.2000,0.0000,26562.2000,0.9913,6734.9344,0.0000,6734.9344,48.4157,0.0000,19827.2656,19827.2656,12.2135,12.2337,0.0000,1039.7000,-1039.7000,0.0548,0.0000,166.2578,166.2578,2.6751,1205.9578,0.0000,-1205.9578,12.2337,12.2191,1167.8000,0.0000,1167.8000,0.0438,297.4125,0.0000,297.4125,2.1405,0.0000,870.3875,870.3875,12.2191,12.6900,0.0000,24096.9000,-24096.9000,1.3204,0.0000,3967.9559,3967.9559,64.4861,28064.8559,0.0000,-28064.8559,12.6900,12.5704,9544.7000,0.0000,9544.7000,0.3557,2415.1882,0.0000,2415.1882,17.3739,0.0000,7129.5118,7129.5118,12.5704,8.6613,10.6158,10.6158,7.7662,116492.7513,10.6158,7.9242,9.8981,9.2700,5.3474,42778.9537,9.8981,7.6520,9.3740,8.7750,4.4622,31235.4946,15.4525,1207.4769,-152367.3000,190507.1997
5028.0000,9.4591,12.6417,0.0000,171603.7000,-171603.7000,7.8649,0.0000,25661.9160,25661.9160,384.1071,197265.6160,0.0000,-197265.6160,12.6417,12.3243,26347.2000,0.0000,26347.2000,0.9819,6671.4275,0.0000,6671.4275,47.9523,0.0000,19675.7725,19675.7725,12.3243,12.3808,0.0000,3019.9000,-3019.9000,0.1592,0.0000,483.5940,483.5940,7.7729,3503.4940,0.0000,-3503.4940,12.3808,12.3683,1039.6000,0.0000,1039.6000,0.0389,264.2113,0.0000,264.2113,1.9016,0.0000,775.3887,775.3887,12.3683,12.8345,0.0000,24805.3000,-24805.3000,1.3593,0.0000,4090.5938,4090.5938,66.3856,28895.8938,0.0000,-28895.8938,12.8345,12.7341,8322.8000,0.0000,8322.8000,0.3094,2101.7277,0.0000,2101.7277,15.1129,0.0000,6221.0723,6221.0723,12.7341,8.7330,10.7336,10.7336,8.2666,123999.3464,10.7336,7.9722,9.9972,9.3529,5.7053,45642.4740,9.9972,7.6912,9.4591,8.8442,4.7644,33350.7401,16.0703,1255.7578,-163719.3000,202992.5606
5029.0000,9.6002,12.7147,0.0000,183902.9000,-183902.9000,8.4327,0.0000,27579.6442,27579.6442,411.8416,211482.5442,0.0000,-211482.5442,12.7147,12.4248,26348.2000,0.0000,26348.2000,0.9804,6664.8254,0.0000,6664.8254,47.8811,0.0000,19683.3746,19683.3746,12.4248,12.6171,0.0000,11253.6000,-11253.6000,0.5933,0.0000,1804.4410,1804.4410,28.9774,13058.0410,0.0000,-13058.0410,12.6171,12.6062,996.1000,0.0000,996.1000,0.0372,252.3118,0.0000,252.3118,1.8177,0.0000,743.7882,743.7882,12.6062,13.0503,0.0000,25876.1000,-25876.1000,1.4181,0.0000,4277.3810,4277.3810,69.2565,30153.4810,0.0000,-30153.4810,13.0503,12.9686,7406.4000,0.0000,7406.4000,0.2747,1864.6682,0.0000,1864.6682,13.4181,0.0000,5541.7318,5541.7318,12.9686,8.8728,10.9207,10.9207,9.2705,139056.7882,10.9207,8.0628,10.1586,9.4918,6.4685,51747.9222,10.1586,7.7653,9.6002,8.9619,5.4171,37919.9047,17.6048,1375.6616,-186281.9000,228724.6151
5030.0000,9.7273,12.8698,0.0000,196666.4000,-196666.4000,9.0255,0.0000,29570.0951,29570.0951,440.7888,226236.4951,0.0000,-226236.4951,12.8698,12.5965,26314.3000,0.0000,26314.3000,0.9780,6641.7659,0.0000,6641.7659,47.7640,0.0000,19672.5341,19672.5341,12.5965,12.8034,0.0000,12830.3000,-12830.3000,0.6767,0.0000,2061.8633,2061.8633,33.0494,14892.1633,0.0000,-14892.1633,12.8034,12.7947,831.6000,0.0000,831.6000,0.0310,210.0927,0.0000,210.0927,1.5118,0.0000,621.5073,621.5073,12.7947,13.2357,0.0000,27232.9000,-27232.9000,1.4926,0.0000,4510.3934,4510.3934,72.8977,31743.2934,0.0000,-31743.2934,13.2357,13.1682,6490.0000,0.0000,6490.0000,0.2399,1629.7312,0.0000,1629.7312,11.7179,0.0000,4860.2688,4860.2688,13.1682,9.0027,11.0854,11.0854,9.9961,149942.1794,11.0854,8.1500,10.3026,9.6177,7.0443,56354.7171,10.3026,7.8369,9.7273,9.0698,5.9172,41420.2390,18.6655,1458.5510,-203093.7000,247717.1355
5031.0000,9.6354,12.5029,0.0000,161352.8000,-161352.8000,7.4104,0.0000,24215.1258,24215.1258,361.9107,185567.9258,0.0000,-185567.9258,12.5029,12.1995,26315.2000,0.0000,26315.2000,0.9756,6676.3825,0.0000,6676.3825,47.6483,0.0000,19638.8175,19638.8175,12.1995,12.5193,0.0000,17844.8000,-17844.8000,0.9418,0.0000,2853.0426,2853.0426,45.9955,20697.8426,0.0000,-20697.8426,12.5193,12.5107,747.1000,0.0000,747.1000,0.0277,189.5016,0.0000,189.5016,1.3542,0.0000,557.5984,557.5984,12.5107,13.0220,0.0000,28399.4000,-28399.4000,1.5568,0.0000,4689.9547,4689.9547,76.0294,33089.3547,0.0000,-33089.3547,13.0220,12.9364,7406.4000,0.0000,7406.4000,0.2730,1865.4046,0.0000,1865.4046,13.3336,0.0000,5540.9954,5540.9954,12.9364,8.9583,10.9473,10.9473,8.5811,128717.0067,10.9473,8.1150,10.1920,9.5311,6.1096,48876.9278,10.1920,7.8063,9.6354,8.9992,5.1461,36022.8918,16.7779,1311.0518,-173128.3000,213616.8263
5032.0000,9.6511,12.4791,0.0000,163015.0000,-163015.0000,7.4827,0.0000,24472.3935,24472.3935,365.4413,187487.3935,0.0000,-187487.3935,12.4791,12.1829,26312.8000,0.0000,26312.8000,0.9813,6678.0257,0.0000,6678.0257,47.9228,0.0000,19634.7743,19634.7743,12.1829,12.5147,0.0000,18967.3000,-18967.3000,0.9996,0.0000,3031.8723,3031.8723,48.8175,21999.1723,0.0000,-21999.1723,12.5147,12.5059,786.8000,0.0000,786.8000,0.0293,199.5844,0.0000,199.5844,1.4326,0.0000,587.2156,587.2156,12.5059,13.0341,0.0000,30055.4000,-30055.4000,1.6472,0.0000,4963.1913,4963.1913,80.4485,35018.5913,0.0000,-35018.5913,13.0341,12.9367,8628.3000,0.0000,8628.3000,0.3191,2172.7901,0.0000,2172.7901,15.5856,0.0000,6455.5099,6455.5099,12.9367,8.9859,10.9613,10.9613,8.7310,130964.3992,10.9613,8.1349,10.2076,9.5481,6.2461,49968.8186,10.2076,7.8226,9.6511,9.0151,5.2706,36894.4339,17.1888,1343.1559,-176309.8000,217827.6516
5033.0000,9.7237,12.6143,0.0000,174155.5000,-174155.5000,7.9948,0.0000,26183.4899,26183.4899,390.4518,200338.9899,0.0000,-200338.9899,12.6143,12.3811,21643.1000,0.0000,21643.1000,0.8074,5482.4073,0.0000,5482.4073,39.4330,0.0000,16160.6927,16160.6927,12.3811,12.6920,0.0000,18570.7000,-18570.7000,0.9786,0.0000,2976.0103,2976.0103,47.7939,21546.7103,0.0000,-21546.7103,12.6920,12.6867,491.1000,0.0000,491.1000,0.0183,124.2643,0.0000,124.2643,0.8943,0.0000,366.8357,366.8357,12.6867,13.2265,0.0000,32101.0000,-32101.0000,1.7593,0.0000,5310.7405,5310.7405,85.9237,37411.7405,0.0000,-37411.7405,13.2265,13.1036,11377.5000,0.0000,11377.5000,0.4207,2857.4144,0.0000,2857.4144,20.5476,0.0000,8520.0856,8520.0856,13.1036,9.0266,11.0651,11.0651,9.4186,141279.4957,11.0651,8.1699,10.2930,9.6175,6.6886,53508.4187,10.2930,7.8528,9.7237,9.0729,5.6374,39461.5920,17.9688,1404.1062,-191315.5000,234249.5064
5034.0000,9.7165,12.5797,0.0000,163471.9000,-163471.9000,7.5075,0.0000,24573.6708,24573.6708,366.6559,188045.5708,0.0000,-188045.5708,12.5797,12.4331,12896.3000,0.0000,12896.3000,0.4801,3268.3512,0.0000,3268.3512,23.4459,0.0000,9627.9488,9627.9488,12.4331,12.7825,0.0000,19774.1000,-19774.1000,1.0428,0.0000,3170.9890,3170.9890,50.9277,22945.0890,0.0000,-22945.0890,12.7825,12.7769,497.6000,0.0000,497.6000,0.0185,125.7489,0.0000,125.7489,0.9035,0.0000,371.8511,371.8511,12.7769,13.3630,0.0000,33025.5000,-33025.5000,1.8102,0.0000,5468.7666,5468.7666,88.4079,38494.2666,0.0000,-38494.2666,13.3630,13.2105,13363.0000,0.0000,13363.0000,0.4927,3349.7045,0.0000,3349.7045,24.0606,0.0000,10013.2955,10013.2955,13.2105,8.9503,11.0804,11.0804,9.3265,139897.8356,11.0804,8.1291,10.2934,9.6047,6.4609,51687.4786,10.2934,7.8211,9.7165,9.0572,5.4124,37886.4675,17.0276,1330.5638,-189514.6000,229471.7817
5035.0000,9.6946,12.5740,0.0000,159562.6000,-159562.6000,7.3277,0.0000,23975.3280,23975.3280,357.8725,183537.9280,0.0000,-183537.9280,12.5740,12.4231,12884.5000,0.0000,12884.5000,0.4799,3265.6277,0.0000,3265.6277,23.4374,0.0000,9618.8723,9618.8723,12.4231,12.7784,0.0000,19522.7000,-19522.7000,1.0297,0.0000,3130.2652,3130.2652,50.2899,22652.9652,0.0000,-22652.9652,12.7784,12.7727,492.1000,0.0000,492.1000,0.0183,124.3661,0.0000,124.3661,0.8923,0.0000,367.7339,367.7339,12.7727,13.3374,0.0000,30886.5000,-30886.5000,1.6931,0.0000,5114.3426,5114.3426,82.6867,36000.8426,0.0000,-36000.8426,13.3374,13.1875,12752.1000,0.0000,12752.1000,0.4691,3197.7043,0.0000,3197.7043,22.9117,0.0000,9554.3957,9554.3957,13.1875,8.9268,11.0572,11.0572,9.0531,135796.6223,11.0572,8.1075,10.2706,9.5824,6.2673,50138.7736,10.2706,7.8021,9.6946,9.0364,5.2450,36715.3295,16.5267,1291.4172,-183843.1000,222650.7255
5036.0000,9.2511,11.8532,0.0000,85741.8000,-85741.8000,3.9371,0.0000,12768.6387,12768.6387,192.2799,98510.4387,0.0000,-98510.4387,11.8532,11.6000,12884.6000,0.0000,12884.6000,0.4799,3299.2680,0.0000,3299.2680,23.4398,0.0000,9585.3320,9585.3320,11.6000,11.7029,0.0000,3363.6000,-3363.6000,0.1774,0.0000,533.8033,533.8033,8.6642,3897.4033,0.0000,-3897.4033,11.7029,11.6933,492.2000,0.0000,492.2000,0.0183,126.3058,0.0000,126.3058,0.8925,0.0000,365.8942,365.8942,11.6933,12.5350,0.0000,27381.7000,-27381.7000,1.5009,0.0000,4486.5165,4486.5165,73.3037,31868.2165,0.0000,-31868.2165,12.5350,12.3046,11683.0000,0.0000,11683.0000,0.4300,2962.7325,0.0000,2962.7325,20.9992,0.0000,8720.2675,8720.2675,12.3046,8.5796,10.4421,10.4421,4.7007,70510.8005,10.4421,7.8637,9.7545,9.1529,3.2538,26030.2486,9.7545,7.5971,9.2511,8.6758,2.7225,19057.5151,9.8154,766.9905,-91427.3000,115598.5642
5037.0000,9.0642,11.7164,0.0000,75026.5000,-75026.5000,3.4361,0.0000,11131.5269,11131.5269,167.8146,86158.0269,0.0000,-86158.0269,11.7164,11.4214,12890.6000,0.0000,12890.6000,0.4858,3307.2791,0.0000,3307.2791,23.7248,0.0000,9583.3209,9583.3209,11.4214,11.4214,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.4214,11.4082,577.7000,0.0000,577.7000,0.0218,148.8479,0.0000,148.8479,1.0659,0.0000,428.8521,428.8521,11.4082,12.2681,0.0000,24011.5000,-24011.5000,1.3155,0.0000,3924.2428,3924.2428,64.2482,27935.7428,0.0000,-27935.7428,12.2681,12.0491,9544.7000,0.0000,9544.7000,0.3558,2429.6346,0.0000,2429.6346,17.3746,0.0000,7115.0654,7115.0654,12.0491,8.3496,10.1994,10.1994,4.0060,60090.2217,10.1994,7.7354,9.5423,8.9674,2.6681,21344.6470,9.5423,7.4933,9.0642,8.5178,2.2187,15531.1468,8.4225,658.1474,-76025.0000,96966.0155
5038.0000,8.8992,11.4622,0.0000,60248.6000,-60248.6000,2.7563,0.0000,8909.9598,8909.9598,134.6143,69158.5598,0.0000,-69158.5598,11.4622,11.1073,12897.3000,0.0000,12897.3000,0.4871,3321.1130,0.0000,3321.1130,23.7903,0.0000,9576.1870,9576.1870,11.1073,11.1197,58.2000,327.6000,-269.4000,0.0206,12.5612,51.6898,64.2510,1.0056,379.2898,45.6388,-333.6510,11.1197,11.1085,407.3000,0.0000,407.3000,0.0155,105.4022,0.0000,105.4022,0.7550,0.0000,301.8978,301.8978,11.1085,11.9526,0.0000,19583.6000,-19583.6000,1.0729,0.0000,3192.2974,3192.2974,52.3967,22775.8974,0.0000,-22775.8974,11.9526,11.7230,8322.8000,0.0000,8322.8000,0.3115,2128.1357,0.0000,2128.1357,15.2153,0.0000,6194.6643,6194.6643,11.7230,8.2210,9.9720,9.9720,3.1498,47247.0290,9.9720,7.6426,9.3508,8.8073,2.0951,16760.9943,9.3508,7.4152,8.8992,8.3830,1.7410,12186.8892,6.9958,546.6652,-58474.2000,76194.9124
5039.0000,8.7763,11.4048,0.0000,52639.4000,-52639.4000,2.4059,0.0000,7765.9906,7765.9906,117.5010,60405.3906,0.0000,-60405.3906,11.4048,10.9882,12897.5000,0.0000,12897.5000,0.4892,3323.9164,0.0000,3323.9164,23.8902,0.0000,9573.5836,9573.5836,10.9882,11.0092,320.4000,635.0000,-314.6000,0.0520,69.2909,100.0562,169.3472,2.5406,735.0562,251.1091,-483.9472,11.0092,10.9960,412.3000,0.0000,412.3000,0.0157,106.8673,0.0000,106.8673,0.7681,0.0000,305.4327,305.4327,10.9960,11.7665,0.0000,15228.0000,-15228.0000,0.8342,0.0000,2479.9482,2479.9482,40.7413,17707.9482,0.0000,-17707.9482,11.7665,11.6158,4657.3000,0.0000,4657.3000,0.1752,1194.0434,0.0000,1194.0434,8.5578,0.0000,3463.2566,3463.2566,11.6158,8.0168,9.8163,9.8163,2.7570,41354.6723,9.8163,7.5517,9.2124,8.6840,1.7348,13878.5199,9.2124,7.3435,8.7763,8.2780,1.4317,10021.7082,5.9584,465.5975,-50214.9000,65254.9003
5040.0000,8.6451,11.2156,21.8000,39967.6000,-39945.8000,1.8267,4.9086,5881.4823,5886.3909,89.2141,45849.0823,16.8914,-45832.1909,11.2156,10.6792,12897.7000,0.0000,12897.7000,0.4896,3333.0641,0.0000,3333.0641,23.9132,0.0000,9564.6359,9564.6359,10.6792,10.6831,806.6000,605.5000,201.1000,0.0789,175.3573,95.0793,270.4366,3.8542,700.5793,631.2427,-69.3366,10.6831,10.6680,364.7000,0.0000,364.7000,0.0139,94.9797,0.0000,94.9797,0.6806,0.0000,269.7203,269.7203,10.6680,11.4033,0.0000,11278.6000,-11278.6000,0.6178,0.0000,1831.8640,1831.8640,30.1748,13110.4640,0.0000,-13110.4640,11.4033,11.3429,1449.9000,0.0000,1449.9000,0.0547,373.6732,0.0000,373.6732,2.6723,0.0000,1076.2268,1076.2268,11.3429,7.9217,9.6323,9.6323,2.0333,30499.4576,9.6323,7.4827,9.0591,8.5575,1.2776,10220.6311,9.0591,7.2849,8.6451,8.1720,1.0544,7381.0758,4.6227,361.2221,-36311.0000,48101.1645
5041.0000,8.5722,11.2003,20.4000,40365.7000,-40345.3000,1.8434,4.5995,5931.7039,5936.3033,90.0306,46297.4039,15.8005,-46281.6033,11.2003,10.6583,12873.0000,0.0000,12873.0000,0.4902,3327.4197,0.0000,3327.4197,23.9422,0.0000,9545.5803,9545.5803,10.6583,10.6100,2502.4000,957.4000,1545.0000,0.1973,544.2240,150.3022,694.5262,9.6364,1107.7022,1958.1760,850.4738,10.6100,10.5946,364.8000,0.0000,364.8000,0.0140,95.1074,0.0000,95.1074,0.6846,0.0000,269.6926,269.6926,10.5946,11.1573,0.0000,8525.2000,-8525.2000,0.4670,0.0000,1383.8544,1383.8544,22.8083,9909.0544,0.0000,-9909.0544,11.1573,11.1220,838.4000,0.0000,838.4000,0.0318,216.8450,0.0000,216.8450,1.5545,0.0000,621.5550,621.5550,11.1220,7.9295,9.5258,9.5258,1.8740,28110.4649,9.5258,7.4518,8.9727,8.4888,1.2175,9739.7396,8.9727,7.2562,8.5722,8.1145,1.0076,7053.1219,4.5658,356.7760,-33249.3000,44903.3264
5042.0000,8.4915,10.9863,164.1000,35823.1000,-35659.0000,1.6438,37.0532,5256.0038,5293.0570,80.2825,41079.1038,127.0468,-40952.0570,10.9863,10.4055,12870.1000,0.0000,12870.1000,0.4902,3337.0155,0.0000,3337.0155,23.9429,0.0000,9533.0845,9533.0845,10.4055,10.2002,5000.2000,465.0000,4535.2000,0.3185,1092.1670,72.8010,1164.9679,15.5532,537.8010,3908.0330,3370.2321,10.2002,10.1836,368.9000,0.0000,368.9000,0.0142,96.7566,0.0000,96.7566,0.6931,0.0000,272.1434,272.1434,10.1836,10.6436,0.0000,6499.7000,-6499.7000,0.3561,0.0000,1051.7579,1051.7579,17.3894,7551.4579,0.0000,-7551.4579,10.6436,10.6265,380.6000,0.0000,380.6000,0.0145,99.1777,0.0000,99.1777,0.7086,0.0000,281.4223,281.4223,10.6265,8.1448,9.3857,9.3857,1.3579,20368.7651,9.3857,7.4536,8.8704,8.4196,1.0572,8457.3628,8.8704,7.2464,8.4915,8.0584,0.8886,6220.2980,4.2560,332.5673,-24003.9000,35046.4258
5043.0000,8.4172,10.6949,799.2000,31813.1000,-31013.9000,1.4974,180.7022,4661.0047,4841.7069,73.1322,36474.1047,618.4978,-35855.6069,10.6949,10.0902,12870.4000,0.0000,12870.4000,0.4920,3351.2903,0.0000,3351.2903,24.0291,0.0000,9519.1097,9519.1097,10.0902,9.7322,7246.5000,16.9000,7229.6000,0.4292,1591.4490,2.6371,1594.0861,20.9599,19.5371,5655.0510,5635.5139,9.7322,9.7153,360.8000,0.0000,360.8000,0.0140,95.2893,0.0000,95.2893,0.6826,0.0000,265.5107,265.5107,9.7153,10.0838,0.0000,4995.4000,-4995.4000,0.2737,0.0000,805.6476,805.6476,13.3656,5801.0476,0.0000,-5801.0476,10.0838,10.0660,380.5000,0.0000,380.5000,0.0146,99.9705,0.0000,99.9705,0.7145,0.0000,280.5295,280.5295,10.0660,8.4245,9.2452,9.2452,0.8614,12920.4229,9.2452,7.4735,8.7728,8.3594,0.9297,7437.3631,8.7728,7.2487,8.4172,8.0108,0.7997,5597.9422,4.0813,318.9213,-15168.0000,25955.7283
5044.0000,8.3609,10.4310,1347.6000,30981.7000,-29634.1000,1.4912,305.0115,4534.3197,4839.3312,72.8257,35516.0197,1042.5885,-34473.4312,10.4310,9.8598,12880.4000,0.0000,12880.4000,0.4948,3366.8767,0.0000,3366.8767,24.1656,0.0000,9513.5233,9513.5233,9.8598,9.3707,10448.1000,0.0000,10448.1000,0.6213,2303.7745,0.0000,2303.7745,30.3426,0.0000,8144.3255,8144.3255,9.3707,9.3542,373.0000,0.0000,373.0000,0.0146,99.0430,0.0000,99.0430,0.7114,0.0000,273.9570,273.9570,9.3542,9.6393,0.0000,4088.9000,-4088.9000,0.2240,0.0000,657.8738,657.8738,10.9417,4746.7738,0.0000,-4746.7738,9.6393,9.6023,838.1000,0.0000,838.1000,0.0325,221.6526,0.0000,221.6526,1.5888,0.0000,616.4474,616.4474,9.6023,8.6524,9.1273,9.1273,0.5273,7909.1762,9.1273,7.5068,8.6952,8.3171,0.8995,7196.2493,8.6952,7.2627,8.3609,7.9789,0.7952,5566.3520,4.3176,337.3822,-9183.4000,20671.7775
5045.0000,8.3054,10.0625,2055.5000,28229.8000,-26174.3000,1.4070,465.7096,4127.1943,4592.9039,68.7143,32356.9943,1589.7904,-30767.2039,10.0625,9.5201,12883.0000,0.0000,12883.0000,0.4971,3385.8746,0.0000,3385.8746,24.2787,0.0000,9497.1254,9497.1254,9.5201,9.0065,11555.8000,0.0000,11555.8000,0.6902,2563.1960,0.0000,2563.1960,33.7102,0.0000,8992.6040,8992.6040,9.0065,8.9863,484.2000,0.0000,484.2000,0.0190,129.2729,0.0000,129.2729,0.9294,0.0000,354.9271,354.9271,8.9863,9.2803,0.0000,4436.6000,-4436.6000,0.2431,0.0000,712.1933,712.1933,11.8741,5148.7933,0.0000,-5148.7933,9.2803,9.0981,4346.3000,0.0000,4346.3000,0.1700,1155.6359,0.0000,1155.6359,8.3031,0.0000,3190.6641,3190.6641,9.0981,8.9070,9.0026,9.0026,0.1115,1672.6966,9.0026,7.5524,8.6159,8.2775,0.8464,6771.0488,8.6159,7.2852,8.3054,7.9505,0.7767,5436.6134,4.5398,354.7435,-1341.6000,13880.3587
5046.0000,8.2512,9.0499,18770.7000,29622.7000,-10852.0000,2.4527,4257.0595,4326.3841,8583.4435,119.7857,33949.0841,14513.6405,-19435.4435,9.0499,8.6617,12883.4000,0.0000,12883.4000,0.5003,3437.4027,0.0000,3437.4027,24.4329,0.0000,9445.9973,9445.9973,8.6617,8.4934,5285.1000,0.0000,5285.1000,0.3178,1190.2596,0.0000,1190.2596,15.5202,0.0000,4094.8404,4094.8404,8.4934,8.4821,375.0000,0.0000,375.0000,0.0148,100.8957,0.0000,100.8957,0.7244,0.0000,274.1043,274.1043,8.4821,8.7840,0.0000,6332.6000,-6332.6000,0.3471,0.0000,1013.6572,1013.6572,16.9520,7346.2572,0.0000,-7346.2572,8.7840,8.3458,14565.6000,0.0000,14565.6000,0.5733,3901.7937,0.0000,3901.7937,28.0013,0.0000,10663.8063,10663.8063,8.3458,9.2803,8.8130,8.8130,-0.7580,-11369.8469,8.8130,7.7000,8.5162,8.2565,0.9028,7222.2806,8.5162,7.3804,8.2512,7.9483,0.9213,6449.0153,6.3091,492.9998,15924.5000,2301.4490
5047.0000,8.3666,10.8063,2066.2000,56893.7000,-54827.5000,2.7124,467.6085,8327.5683,8795.1767,132.4671,65221.2683,1598.5915,-63622.6767,10.8063,10.4407,12879.8000,0.0000,12879.8000,0.5091,3348.2899,0.0000,3348.2899,24.8614,0.0000,9531.5101,9531.5101,10.4407,10.4999,1423.6000,2296.9000,-873.3000,0.2068,310.7613,359.7409,670.5022,10.0982,2656.6409,1112.8387,-1543.8022,10.4999,10.4896,362.5000,0.0000,362.5000,0.0145,94.6602,0.0000,94.6602,0.7067,0.0000,267.8398,267.8398,10.4896,10.8553,0.0000,8208.4000,-8208.4000,0.4501,0.0000,1331.3362,1331.3362,21.9814,9539.7362,0.0000,-9539.7362,10.8553,10.4157,15480.8000,0.0000,15480.8000,0.6148,4021.5856,0.0000,4021.5856,30.0236,0.0000,11459.2144,11459.2144,10.4157,7.8871,9.1514,9.1514,2.1981,32970.9657,9.1514,7.4736,8.7040,8.3125,1.4585,11667.7309,8.7040,7.2581,8.3666,7.9811,1.2569,8797.9664,6.7612,528.3321,-35186.1000,53436.6630
5048.0000,8.4823,10.8797,1781.8000,70888.6000,-69106.8000,3.3348,402.3917,10399.0184,10801.4101,162.8638,81287.6184,1379.4083,-79908.2101,10.8797,10.5004,17077.8000,0.0000,17077.8000,0.6548,4434.8762,0.0000,4434.8762,31.9806,0.0000,12642.9238,12642.9238,10.5004,10.9702,0.0000,13536.9000,-13536.9000,0.7092,0.0000,2121.5120,2121.5120,34.6341,15658.4120,0.0000,-15658.4120,10.9702,10.9619,370.6000,0.0000,370.6000,0.0143,96.1133,0.0000,96.1133,0.6976,0.0000,274.4867,274.4867,10.9619,11.2666,0.0000,8734.4000,-8734.4000,0.4785,0.0000,1422.0335,1422.0335,23.3684,10156.4335,0.0000,-10156.4335,11.2666,10.9357,14870.7000,0.0000,14870.7000,0.5697,3840.0986,0.0000,3840.0986,27.8246,0.0000,11030.6014,11030.6014,10.9357,7.8091,9.3724,9.3724,3.4738,52107.1496,9.3724,7.4431,8.8579,8.4078,2.1435,17148.0781,8.8579,7.2482,8.4823,8.0531,1.7885,12519.3566,8.6418,675.2859,-59059.0000,81774.5843
5049.0000,8.6010,10.9700,1179.3000,83092.4000,-81913.1000,3.8578,265.7496,12217.1454,12482.8950,188.4080,95309.5454,913.5504,-94395.9950,10.9700,10.5740,21303.1000,0.0000,21303.1000,0.8158,5524.8661,0.0000,5524.8661,39.8440,0.0000,15778.2339,15778.2339,10.5740,11.1788,0.0000,20829.2000,-20829.2000,1.0914,0.0000,3266.9695,3266.9695,53.3015,24096.1695,0.0000,-24096.1695,11.1788,11.1720,364.3000,0.0000,364.3000,0.0139,94.1938,0.0000,94.1938,0.6803,0.0000,270.1062,270.1062,11.1720,11.4981,0.0000,11174.1000,-11174.1000,0.6121,0.0000,1822.4605,1822.4605,29.8951,12996.5605,0.0000,-12996.5605,11.4981,11.2551,13040.4000,0.0000,13040.4000,0.4962,3356.2238,0.0000,3356.2238,24.2331,0.0000,9684.1762,9684.1762,11.2551,7.8805,9.5678,9.5678,4.4822,67232.5830,9.5678,7.4632,9.0066,8.5155,2.7954,22362.8836,9.0066,7.2684,8.6010,8.1375,2.3086,16160.5094,10.3309,807.2688,-79208.6000,105755.9761
5050.0000,8.6513,11.0411,722.0000,87231.3000,-86509.3000,4.0223,162.5499,12838.1878,13000.7377,196.4433,100069.4878,559.4501,-99510.0377,11.0411,10.5871,25513.3000,0.0000,25513.3000,0.9756,6609.9304,0.0000,6609.9304,47.6463,0.0000,18903.3696,18903.3696,10.5871,11.0755,0.0000,17577.3000,-17577.3000,0.9212,0.0000,2757.3165,2757.3165,44.9905,20334.6165,0.0000,-20334.6165,11.0755,11.0690,361.9000,0.0000,361.9000,0.0138,93.7135,0.0000,93.7135,0.6735,0.0000,268.1865,268.1865,11.0690,11.4852,0.0000,14902.2000,-14902.2000,0.8164,0.0000,2428.3787,2428.3787,39.8700,17330.5787,0.0000,-17330.5787,11.4852,11.2745,11820.1000,0.0000,11820.1000,0.4480,3042.7189,0.0000,3042.7189,21.8815,0.0000,8777.3811,8777.3811,11.2745,7.9968,9.6356,9.6356,4.5494,68241.2667,9.6356,7.4962,9.0651,8.5659,2.9696,23756.4177,9.0651,7.2919,8.6513,8.1785,2.4612,17228.5649,10.7960,843.6121,-81293.5000,109226.2492
5051.0000,8.6902,11.1909,185.7000,91190.5000,-91004.8000,4.1728,41.7786,13430.9929,13472.7715,203.7940,104621.4929,143.9214,-104477.5715,11.1909,10.7381,25512.0000,0.0000,25512.0000,0.9744,6595.2503,0.0000,6595.2503,47.5873,0.0000,18916.7497,18916.7497,10.7381,11.1042,0.0000,13215.6000,-13215.6000,0.6926,0.0000,2076.5427,2076.5427,33.8278,15292.1427,0.0000,-15292.1427,11.1042,11.0961,453.6000,0.0000,453.6000,0.0173,117.4102,0.0000,117.4102,0.8456,0.0000,336.1898,336.1898,11.0961,11.6057,0.0000,18304.6000,-18304.6000,1.0027,0.0000,2983.4970,2983.4970,48.9724,21288.0970,0.0000,-21288.0970,11.6057,11.4361,9532.2000,0.0000,9532.2000,0.3614,2449.5219,0.0000,2449.5219,17.6499,0.0000,7082.6781,7082.6781,11.4361,7.9767,9.7064,9.7064,4.8177,72265.8050,9.7064,7.4927,9.1161,8.5995,3.0830,24663.6960,9.1161,7.2909,8.6902,8.2035,2.5418,17792.6041,10.8320,846.4248,-87027.2000,114722.1051
5052.0000,8.7390,11.2370,0.0000,94427.5000,-94427.5000,4.3107,0.0000,13920.9353,13920.9353,210.5271,108348.4353,0.0000,-108348.4353,11.2370,10.8007,25516.0000,0.0000,25516.0000,0.9721,6591.8905,0.0000,6591.8905,47.4762,0.0000,18924.1095,18924.1095,10.8007,11.1714,0.0000,13895.2000,-13895.2000,0.7286,0.0000,2184.8418,2184.8418,35.5846,16080.0418,0.0000,-16080.0418,11.1714,11.1637,451.9000,0.0000,451.9000,0.0172,116.8563,0.0000,116.8563,0.8420,0.0000,335.0437,335.0437,11.1637,11.7285,0.0000,21063.1000,-21063.1000,1.1539,0.0000,3435.0813,3435.0813,56.3526,24498.1813,0.0000,-24498.1813,11.7285,11.5860,8312.0000,0.0000,8312.0000,0.3145,2132.2003,0.0000,2132.2003,15.3601,0.0000,6179.7997,6179.7997,11.5860,7.9902,9.7881,9.7881,5.1989,77983.0861,9.7881,7.4995,9.1778,8.6438,3.3089,26471.1504,9.1778,7.2971,8.7390,8.2375,2.7191,19033.4204,11.2455,878.7423,-95105.9000,123487.6569
5053.0000,8.8261,11.2191,0.0000,99127.1000,-99127.1000,4.5265,0.0000,14638.6074,14638.6074,221.0666,113765.7074,0.0000,-113765.7074,11.2191,10.8211,25511.2000,0.0000,25511.2000,0.9712,6592.3544,0.0000,6592.3544,47.4310,0.0000,18918.8456,18918.8456,10.8211,11.3369,0.0000,21187.8000,-21187.8000,1.1112,0.0000,3332.2699,3332.2699,54.2714,24520.0699,0.0000,-24520.0699,11.3369,11.3280,570.2000,0.0000,570.2000,0.0217,147.0947,0.0000,147.0947,1.0613,0.0000,423.1053,423.1053,11.3280,11.9119,0.0000,23861.5000,-23861.5000,1.3072,0.0000,3896.9854,3896.9854,63.8400,27758.4854,0.0000,-27758.4854,11.9119,11.7961,7396.8000,0.0000,7396.8000,0.2793,1892.4565,0.0000,1892.4565,13.6414,0.0000,5504.3435,5504.3435,11.7961,8.0481,9.9221,9.9221,5.9393,89090.2266,9.9221,7.5292,9.2840,8.7257,3.7920,30335.6400,9.2840,7.3213,8.8261,8.3027,3.1103,21771.9447,12.3257,963.1479,-110698.2000,141197.8113
5054.0000,8.9025,11.3316,0.0000,106157.3000,-106157.3000,4.8499,0.0000,15700.2765,15700.2765,236.8633,121857.5765,0.0000,-121857.5765,11.3316,10.9542,25516.2000,0.0000,25516.2000,0.9717,6582.9301,0.0000,6582.9301,47.4544,0.0000,18933.2699,18933.2699,10.9542,11.4494,0.0000,21463.8000,-21463.8000,1.1258,0.0000,3380.7245,3380.7245,54.9820,24844.5245,0.0000,-24844.5245,11.4494,11.4427,456.2000,0.0000,456.2000,0.0173,117.4952,0.0000,117.4952,0.8468,0.0000,338.7048,338.7048,11.4427,12.0617,0.0000,26692.8000,-26692.8000,1.4623,0.0000,4363.7824,4363.7824,71.4166,31056.5824,0.0000,-31056.5824,12.0617,11.9655,6481.7000,0.0000,6481.7000,0.2440,1654.7880,0.0000,1654.7880,11.9180,0.0000,4826.9120,4826.9120,11.9655,8.1086,10.0370,10.0370,6.4497,96745.3703,10.0370,7.5598,9.3765,8.7984,4.1424,33139.3264,9.3765,7.3454,8.9025,8.3609,3.3964,23774.9361,13.0066,1016.3545,-121859.8000,153659.6329
5055.0000,8.9954,11.3803,15.5000,112881.3000,-112865.8000,5.1603,3.4679,16725.2381,16728.7060,252.0210,129606.5381,12.0321,-129594.5060,11.3803,11.0319,25511.6000,0.0000,25511.6000,0.9697,6577.1129,0.0000,6577.1129,47.3574,0.0000,18934.4871,18934.4871,11.0319,11.5849,0.0000,25958.9000,-25958.9000,1.3622,0.0000,4092.3472,4092.3472,66.5256,30051.2472,0.0000,-30051.2472,11.5849,11.5799,364.9000,0.0000,364.9000,0.0138,93.7976,0.0000,93.7976,0.6760,0.0000,271.1024,271.1024,11.5799,12.2087,0.0000,29360.2000,-29360.2000,1.6085,0.0000,4805.7461,4805.7461,78.5549,34165.9461,0.0000,-34165.9461,12.2087,12.1072,7396.8000,0.0000,7396.8000,0.2778,1884.4699,0.0000,1884.4699,13.5676,0.0000,5512.3301,5512.3301,12.1072,8.2204,10.1638,10.1638,7.0402,105602.5306,10.1638,7.6160,9.4844,8.8899,4.6148,36918.6474,9.4844,7.3887,8.9954,8.4365,3.7961,26572.4196,14.0884,1100.8862,-134911.6000,169093.5975
5056.0000,9.0502,11.3402,954.2000,113245.1000,-112290.9000,5.2341,213.2750,16797.2849,17010.5599,255.6232,130042.3849,740.9250,-129301.4599,11.3402,11.0049,25511.6000,0.0000,25511.6000,0.9689,6580.9278,0.0000,6580.9278,47.3193,0.0000,18930.6722,18930.6722,11.0049,11.5711,0.0000,27617.9000,-27617.9000,1.4496,0.0000,4352.5472,4352.5472,70.7953,31970.4472,0.0000,-31970.4472,11.5711,11.5663,369.3000,0.0000,369.3000,0.0140,94.9474,0.0000,94.9474,0.6827,0.0000,274.3526,274.3526,11.5663,12.2321,0.0000,32311.0000,-32311.0000,1.7702,0.0000,5288.0883,5288.0883,86.4527,37599.0883,0.0000,-37599.0883,12.2321,12.1184,8617.0000,0.0000,8617.0000,0.3229,2194.6065,0.0000,2194.6065,15.7682,0.0000,6422.3935,6422.3935,12.1184,8.3299,10.2241,10.2241,7.1305,106957.5367,10.2241,7.6709,9.5433,8.9475,4.8056,38444.6964,9.5433,7.4301,9.0502,8.4867,3.9773,27841.3045,14.6394,1143.9395,-137721.9000,173243.5376
5057.0000,8.9727,11.1177,2208.4000,95754.8000,-93546.4000,4.5081,494.2974,14181.3251,14675.6225,220.1674,109936.1251,1714.1026,-108222.0225,11.1177,10.8047,21299.5000,0.0000,21299.5000,0.8095,5512.1031,0.0000,5512.1031,39.5328,0.0000,15787.3969,15787.3969,10.8047,11.2686,0.0000,20221.9000,-20221.9000,1.0613,0.0000,3179.7788,3179.7788,51.8319,23401.6788,0.0000,-23401.6788,11.2686,11.2632,365.3000,0.0000,365.3000,0.0138,94.3297,0.0000,94.3297,0.6754,0.0000,270.9703,270.9703,11.2632,12.0639,0.0000,34728.6000,-34728.6000,1.9026,0.0000,5668.5713,5668.5713,92.9210,40397.1713,0.0000,-40397.1713,12.0639,11.8961,11362.5000,0.0000,11362.5000,0.4256,2900.7766,0.0000,2900.7766,20.7844,0.0000,8461.7234,8461.7234,11.8961,8.3085,10.1023,10.1023,6.0338,90507.6081,10.1023,7.6495,9.4482,8.8759,4.1251,33000.6794,9.4482,7.4103,8.9727,8.4293,3.4274,23991.9508,13.0813,1022.1912,-115469.6000,147500.2382
5058.0000,8.8522,11.0852,1162.1000,80802.1000,-79640.0000,3.7620,260.6781,11938.5612,12199.2393,183.7301,92740.6612,901.4219,-91839.2393,11.0852,10.8533,12870.0000,0.0000,12870.0000,0.4909,3332.2009,0.0000,3332.2009,23.9757,0.0000,9537.7991,9537.7991,10.8533,11.0782,0.0000,7993.7000,-7993.7000,0.4193,0.0000,1257.6447,1257.6447,20.4757,9251.3447,0.0000,-9251.3447,11.0782,11.0717,360.3000,0.0000,360.3000,0.0137,93.2955,0.0000,93.2955,0.6695,0.0000,267.0045,267.0045,11.0717,12.0637,0.0000,35082.4000,-35082.4000,1.9219,0.0000,5716.9587,5716.9587,93.8620,40799.3587,0.0000,-40799.3587,12.0637,11.8220,13345.4000,0.0000,13345.4000,0.5012,3407.0070,0.0000,3407.0070,24.4780,0.0000,9938.3930,9938.3930,11.8220,8.0937,9.9579,9.9579,5.1114,76671.0936,9.9579,7.5473,9.3151,8.7526,3.3048,26438.3122,9.3151,7.3314,8.8522,8.3232,2.7196,19037.0896,10.6635,833.2584,-96140.4000,122146.4954
5059.0000,8.7537,10.9996,1759.8000,73373.0000,-71613.2000,3.4549,395.4601,10820.0851,11215.5453,168.7304,84193.0851,1364.3399,-82828.7453,10.9996,10.7408,12882.9000,0.0000,12882.9000,0.4917,3339.6890,0.0000,3339.6890,24.0127,0.0000,9543.2110,9543.2110,10.7408,10.8330,0.0000,2939.6000,-2939.6000,0.1542,0.0000,461.9074,461.9074,7.5309,3401.5074,0.0000,-3401.5074,10.8330,10.8255,373.6000,0.0000,373.6000,0.0143,97.0849,0.0000,97.0849,0.6964,0.0000,276.5151,276.5151,10.8255,11.8506,0.0000,32517.3000,-32517.3000,1.7813,0.0000,5288.1509,5288.1509,86.9972,37805.4509,0.0000,-37805.4509,11.8506,11.5937,12735.3000,0.0000,12735.3000,0.4783,3261.1585,0.0000,3261.1585,23.3590,0.0000,9474.1415,9474.1415,11.5937,8.0408,9.8173,9.8173,4.3677,65516.0622,9.8173,7.4993,9.1991,8.6583,2.8496,22796.9431,9.1991,7.2901,8.7537,8.2446,2.3469,16428.5155,9.5619,747.1842,-81078.3000,104741.5207
5060.0000,8.6132,10.6234,2323.7000,54424.7000,-52101.0000,2.6207,523.5183,8003.9930,8527.5113,127.9907,62428.6930,1800.1817,-60628.5113,10.6234,10.3076,12883.0000,0.0000,12883.0000,0.4924,3358.0785,0.0000,3358.0785,24.0472,0.0000,9524.9215,9524.9215,10.3076,10.3335,0.0000,675.4000,-675.4000,0.0354,0.0000,105.6316,105.6316,1.7297,781.0316,0.0000,-781.0316,10.3335,10.3246,362.2000,0.0000,362.2000,0.0139,94.8131,0.0000,94.8131,0.6780,0.0000,267.3869,267.3869,10.3246,11.4576,0.0000,29406.1000,-29406.1000,1.6109,0.0000,4763.4094,4763.4094,78.6727,34169.5094,0.0000,-34169.5094,11.4576,11.1703,11667.6000,0.0000,11667.6000,0.4397,3004.6605,0.0000,3004.6605,21.4748,0.0000,8662.9395,8662.9395,11.1703,8.0317,9.6010,9.6010,3.1554,47330.7470,9.6010,7.4548,9.0287,8.5279,2.1576,17260.6869,9.0287,7.2480,8.6132,8.1383,1.7902,12531.2843,7.8195,611.0237,-57269.7000,77122.7182
5061.0000,8.5184,10.4395,3041.8000,47000.5000,-43958.7000,2.3223,686.4907,6899.5223,7586.0131,113.4160,53900.0223,2355.3093,-51544.7131,10.4395,10.0848,12883.3000,0.0000,12883.3000,0.4955,3367.2168,0.0000,3367.2168,24.2003,0.0000,9516.0832,9516.0832,10.0848,10.1013,0.0000,383.5000,-383.5000,0.0201,0.0000,59.8396,59.8396,0.9808,443.3396,0.0000,-443.3396,10.1013,10.0878,494.4000,0.0000,494.4000,0.0191,129.8624,0.0000,129.8624,0.9333,0.0000,364.5376,364.5376,10.0878,11.2092,0.0000,25900.9000,-25900.9000,1.4189,0.0000,4188.2422,4188.2422,69.2980,30089.1422,0.0000,-30089.1422,11.2092,10.9458,9532.2000,0.0000,9532.2000,0.3616,2463.5698,0.0000,2463.5698,17.6579,0.0000,7068.6302,7068.6302,10.9458,7.9780,9.4619,9.4619,2.6542,39813.1721,9.4619,7.4139,8.9157,8.4379,1.8316,14652.4810,8.9157,7.2126,8.5184,8.0642,1.5231,10662.0356,6.9562,543.5669,-47333.2000,65127.6888
5062.0000,8.4256,10.2541,3770.6000,39793.1000,-36022.5000,2.0354,852.4163,5831.1060,6683.5223,99.4065,45624.2060,2918.1837,-42706.0223,10.2541,9.8472,12877.7000,0.0000,12877.7000,0.4968,3374.9353,0.0000,3374.9353,24.2653,0.0000,9502.7647,9502.7647,9.8472,9.8642,0.0000,342.6000,-342.6000,0.0179,0.0000,53.3289,53.3289,0.8756,395.9289,0.0000,-395.9289,9.8642,9.8527,364.2000,0.0000,364.2000,0.0141,95.9992,0.0000,95.9992,0.6902,0.0000,268.2008,268.2008,9.8527,10.9019,0.0000,21098.8000,-21098.8000,1.1559,0.0000,3406.0066,3406.0066,56.4528,24504.8066,0.0000,-24504.8066,10.9019,10.6384,8312.0000,0.0000,8312.0000,0.3166,2157.8171,0.0000,2157.8171,15.4610,0.0000,6154.1829,6154.1829,10.6384,7.9970,9.3177,9.3177,2.0563,30844.9689,9.3177,7.3869,8.8028,8.3523,1.5031,12024.8426,8.8028,7.1859,8.4256,7.9944,1.2588,8811.5671,6.0552,473.1632,-35910.0000,51681.3786
5063.0000,8.3539,10.2277,4457.7000,36420.0000,-31962.3000,1.9214,1009.0714,5329.5282,6338.5996,93.8398,41749.5282,3448.6286,-38300.8996,10.2277,9.7631,12869.9000,0.0000,12869.9000,0.4981,3374.2031,0.0000,3374.2031,24.3273,0.0000,9495.6969,9495.6969,9.7631,9.7781,0.0000,265.1000,-265.1000,0.0139,0.0000,41.2307,41.2307,0.6770,306.3307,0.0000,-306.3307,9.7781,9.7648,370.1000,0.0000,370.1000,0.0144,97.6789,0.0000,97.6789,0.7043,0.0000,272.4211,272.4211,9.7648,10.7055,0.0000,16557.5000,-16557.5000,0.9072,0.0000,2671.2661,2671.2661,44.3050,19228.7661,0.0000,-19228.7661,10.7055,10.5372,4651.3000,0.0000,4651.3000,0.1781,1210.9526,0.0000,1210.9526,8.6963,0.0000,3440.3474,3440.3474,10.5372,7.9025,9.2198,9.2198,1.7952,26927.5454,9.2198,7.3445,8.7198,8.2822,1.2778,10222.0494,8.7198,7.1519,8.3539,7.9358,1.0683,7477.8915,5.2996,414.1190,-30893.6000,44627.4863
5064.0000,8.3014,10.2834,4339.0000,34561.8000,-30222.8000,1.8295,983.1475,5052.5549,6035.7023,89.3514,39614.3549,3355.8525,-36258.5023,10.2834,9.7642,12870.3000,0.0000,12870.3000,0.4984,3371.5428,0.0000,3371.5428,24.3390,0.0000,9498.7572,9498.7572,9.7642,9.8515,0.0000,1383.2000,-1383.2000,0.0723,0.0000,215.1299,215.1299,3.5316,1598.3299,0.0000,-1598.3299,9.8515,9.8353,404.7000,0.0000,404.7000,0.0158,106.6945,0.0000,106.6945,0.7713,0.0000,298.0055,298.0055,9.8353,10.6353,0.0000,12601.9000,-12601.9000,0.6905,0.0000,2034.0929,2034.0929,33.7215,14635.9929,0.0000,-14635.9929,10.6353,10.5768,1448.2000,0.0000,1448.2000,0.0556,377.4219,0.0000,377.4219,2.7166,0.0000,1070.7781,1070.7781,10.5768,7.7414,9.1591,9.1591,1.7290,25935.4616,9.1591,7.2958,8.6622,8.2274,1.1363,9090.0455,8.6622,7.1161,8.3014,7.8891,0.9428,6599.7577,4.7431,370.6352,-29484.7000,41625.2648
5065.0000,8.2521,10.2136,4667.3000,32175.8000,-27508.5000,1.7400,1058.4920,4699.3458,5757.8379,84.9774,36875.1458,3608.8080,-33266.3379,10.2136,9.6541,12862.4000,0.0000,12862.4000,0.4976,3372.9381,0.0000,3372.9381,24.3009,0.0000,9489.4619,9489.4619,9.6541,9.7897,0.0000,1991.1000,-1991.1000,0.1041,0.0000,309.3411,309.3411,5.0837,2300.4411,0.0000,-2300.4411,9.7897,9.7719,410.5000,0.0000,410.5000,0.0160,108.3229,0.0000,108.3229,0.7813,0.0000,302.1771,302.1771,9.7719,10.4488,0.0000,9886.1000,-9886.1000,0.5417,0.0000,1595.0291,1595.0291,26.4537,11481.1291,0.0000,-11481.1291,10.4488,10.4123,837.6000,0.0000,837.6000,0.0322,218.8877,0.0000,218.8877,1.5731,0.0000,618.7123,618.7123,10.4123,7.7600,9.0862,9.0862,1.4995,22491.7707,9.0862,7.2760,8.6035,8.1811,1.0234,8187.0730,8.6035,7.0978,8.2521,7.8506,0.8512,5958.6924,4.3973,343.6083,-25275.2000,36637.5360
5066.0000,8.2059,10.1072,5136.1000,29646.9000,-24510.8000,1.6523,1165.7996,4326.2051,5492.0047,80.6951,33973.1051,3970.3004,-30002.8047,10.1072,9.5058,12869.1000,0.0000,12869.1000,0.4984,3379.9928,0.0000,3379.9928,24.3426,0.0000,9489.1072,9489.1072,9.5058,9.6674,0.0000,2207.2000,-2207.2000,0.1154,0.0000,342.4222,342.4222,5.6336,2549.6222,0.0000,-2549.6222,9.6674,9.6485,405.9000,0.0000,405.9000,0.0158,107.3036,0.0000,107.3036,0.7734,0.0000,298.5964,298.5964,9.6485,10.2274,0.0000,7867.2000,-7867.2000,0.4311,0.0000,1268.2289,1268.2289,21.0519,9135.4289,0.0000,-9135.4289,10.2274,10.2096,380.4000,0.0000,380.4000,0.0147,99.7329,0.0000,99.7329,0.7167,0.0000,280.6671,280.6671,10.2096,7.8157,9.0126,9.0126,1.2593,18889.1360,9.0126,7.2659,8.5468,8.1393,0.9188,7350.4466,8.5468,7.0858,8.2059,7.8163,0.7686,5379.8683,4.0915,319.7119,-20929.8000,31619.4509
5067.0000,8.1645,9.9894,5628.6000,27636.4000,-22007.8000,1.5897,1278.5604,4029.6697,5308.2300,77.6397,31666.0697,4350.0396,-27316.0300,9.9894,9.3559,12869.2000,0.0000,12869.2000,0.4993,3385.9009,0.0000,3385.9009,24.3872,0.0000,9483.2991,9483.2991,9.3559,9.5323,0.0000,2287.2000,-2287.2000,0.1195,0.0000,354.3269,354.3269,5.8352,2641.5269,0.0000,-2641.5269,9.5323,9.5123,408.0000,0.0000,408.0000,0.0160,108.0757,0.0000,108.0757,0.7791,0.0000,299.9243,299.9243,9.5123,10.0050,0.0000,6351.4000,-6351.4000,0.3480,0.0000,1022.9442,1022.9442,16.9965,7374.3442,0.0000,-7374.3442,10.0050,9.9862,380.3000,0.0000,380.3000,0.0147,100.0344,0.0000,100.0344,0.7192,0.0000,280.2656,280.2656,9.9862,7.8992,8.9427,8.9427,1.0414,15620.2593,8.9427,7.2634,8.4949,8.1031,0.8379,6702.9528,8.4949,7.0790,8.1645,7.7870,0.7065,4945.1653,3.8809,303.2566,-16988.9000,27268.3775
5068.0000,8.1667,10.3513,5442.4000,35789.9000,-30347.5000,1.9499,1236.2149,5218.7475,6454.9624,95.2278,41008.6475,4206.1851,-36802.4624,10.3513,9.7873,12869.4000,0.0000,12869.4000,0.5004,3367.9452,0.0000,3367.9452,24.4370,0.0000,9501.4548,9501.4548,9.7873,9.9453,0.0000,2304.3000,-2304.3000,0.1203,0.0000,358.4713,358.4713,5.8763,2662.7713,0.0000,-2662.7713,9.9453,9.9274,408.7000,0.0000,408.7000,0.0160,107.5996,0.0000,107.5996,0.7822,0.0000,301.1004,301.1004,9.9274,10.2958,0.0000,5342.9000,-5342.9000,0.2928,0.0000,862.9657,862.9657,14.2986,6205.8657,0.0000,-6205.8657,10.2958,10.2591,837.3000,0.0000,837.3000,0.0325,219.3016,0.0000,219.3016,1.5895,0.0000,617.9984,617.9984,10.2591,7.6677,8.9634,8.9634,1.4552,21828.3661,8.9634,7.2353,8.5026,8.0994,0.9704,7763.4837,8.5026,7.0631,8.1667,7.7828,0.8084,5658.4505,4.3678,341.3076,-23879.3000,35250.3003
5069.0000,8.1908,10.7297,1891.8000,43506.4000,-41614.6000,2.0917,429.5233,6346.8215,6776.3449,102.1571,49853.2215,1462.2767,-48390.9449,10.7297,10.2307,12857.4000,0.0000,12857.4000,0.4968,3346.2048,0.0000,3346.2048,24.2634,0.0000,9511.1952,9511.1952,10.2307,10.4357,0.0000,3380.1000,-3380.1000,0.1767,0.0000,528.2153,528.2153,8.6307,3908.3153,0.0000,-3908.3153,10.4357,10.4150,533.6000,0.0000,533.6000,0.0208,139.4710,0.0000,139.4710,1.0140,0.0000,394.1290,394.1290,10.4150,10.7939,0.0000,6213.3000,-6213.3000,0.3404,0.0000,1007.1677,1007.1677,16.6253,7220.4677,0.0000,-7220.4677,10.7939,10.6253,4340.9000,0.0000,4340.9000,0.1679,1128.6843,0.0000,1128.6843,8.1995,0.0000,3212.2157,3212.2157,10.6253,7.4321,9.0287,9.0287,2.0287,30430.7460,9.0287,7.1969,8.5402,8.1128,1.1638,9310.0452,8.5402,7.0424,8.1908,7.7913,0.9516,6660.9954,4.9415,386.1359,-33476.1000,46401.7866
5070.0000,8.5034,11.7649,2374.3000,121271.8000,-118897.5000,5.6604,535.9916,17797.2079,18333.1996,276.4428,139069.0079,1838.3084,-137230.6996,11.7649,11.5377,12855.9000,0.0000,12855.9000,0.4936,3296.0844,0.0000,3296.0844,24.1055,0.0000,9559.8156,9559.8156,11.5377,11.5559,0.0000,663.9000,-663.9000,0.0348,0.0000,105.2821,105.2821,1.6975,769.1821,0.0000,-769.1821,11.5559,11.5473,488.6000,0.0000,488.6000,0.0189,125.6470,0.0000,125.6470,0.9207,0.0000,362.9530,362.9530,11.5473,11.8034,0.0000,9259.9000,-9259.9000,0.5073,0.0000,1515.2372,1515.2372,24.7746,10775.1372,0.0000,-10775.1372,11.8034,11.5462,14547.0000,0.0000,14547.0000,0.5579,3727.6046,0.0000,3727.6046,27.2470,0.0000,10819.3954,10819.3954,11.5462,7.5367,9.5415,9.5415,5.6235,84352.6729,9.5415,7.2522,8.9310,8.3968,3.2108,25686.5244,8.9310,7.0987,8.5034,8.0148,2.5699,17989.3845,10.9091,852.4515,-100929.8000,128028.5818
5071.0000,8.8652,12.2087,0.0000,178041.1000,-178041.1000,8.1190,0.0000,26312.3667,26312.3667,396.5212,204353.4667,0.0000,-204353.4667,12.2087,11.9424,21838.8000,0.0000,21838.8000,0.8242,5563.8321,0.0000,5563.8321,40.2518,0.0000,16274.9679,16274.9679,11.9424,12.0619,0.0000,6300.8000,-6300.8000,0.3313,0.0000,1004.1316,1004.1316,16.1790,7304.9316,0.0000,-7304.9316,12.0619,12.0499,984.6000,0.0000,984.6000,0.0373,251.3692,0.0000,251.3692,1.8210,0.0000,733.2308,733.2308,12.0499,12.2826,0.0000,12214.9000,-12214.9000,0.6692,0.0000,2008.1068,2008.1068,32.6824,14223.0068,0.0000,-14223.0068,12.2826,12.0940,15461.0000,0.0000,15461.0000,0.5831,3934.8379,0.0000,3934.8379,28.4787,0.0000,11526.1621,11526.1621,12.0940,7.9971,10.0456,10.0456,8.3466,125198.7795,10.0456,7.4567,9.3552,8.7512,5.2743,42194.0688,9.3552,7.2550,8.8652,8.3051,4.2787,29950.9631,15.8462,1238.2418,-158272.4000,197343.8114
5072.0000,9.3056,12.2165,0.0000,207467.9000,-207467.9000,9.4806,0.0000,30929.6796,30929.6796,463.0166,238397.5796,0.0000,-238397.5796,12.2165,11.9741,26640.7000,0.0000,26640.7000,0.9982,6786.4515,0.0000,6786.4515,48.7498,0.0000,19854.2485,19854.2485,11.9741,12.5934,0.0000,43750.6000,-43750.6000,2.3035,0.0000,6975.0909,6975.0909,112.5004,50725.6909,0.0000,-50725.6909,12.5934,12.5784,1655.5000,0.0000,1655.5000,0.0622,419.4777,0.0000,419.4777,3.0366,0.0000,1236.0223,1236.0223,12.5784,12.7745,0.0000,13785.6000,-13785.6000,0.7554,0.0000,2278.1487,2278.1487,36.8912,16063.7487,0.0000,-16063.7487,12.7745,12.6390,14851.7000,0.0000,14851.7000,0.5558,3753.6076,0.0000,3753.6076,27.1448,0.0000,11098.0924,11098.0924,12.6390,8.5587,10.5988,10.5988,11.1388,167082.1542,10.5988,7.7889,9.8495,9.1939,7.6710,61367.6277,9.8495,7.5185,9.3056,8.6840,6.3635,44544.2140,21.2335,1659.2143,-221856.2000,272993.9959
5073.0000,9.6354,12.4427,0.0000,226203.1000,-226203.1000,10.3631,0.0000,33947.6313,33947.6313,506.1174,260150.7313,0.0000,-260150.7313,12.4427,12.1988,30289.0000,0.0000,30289.0000,1.1347,7691.1156,0.0000,7691.1156,55.4188,0.0000,22597.8844,22597.8844,12.1988,12.9317,0.0000,58549.0000,-58549.0000,3.0830,0.0000,9360.7937,9360.7937,150.5699,67909.7937,0.0000,-67909.7937,12.9317,12.9172,1787.8000,0.0000,1787.8000,0.0666,450.8520,0.0000,450.8520,3.2514,0.0000,1336.9480,1336.9480,12.9172,13.1207,0.0000,16176.6000,-16176.6000,0.8866,0.0000,2682.6465,2682.6465,43.3012,18859.2465,0.0000,-18859.2465,13.1207,13.0155,13023.7000,0.0000,13023.7000,0.4836,3275.6791,0.0000,3275.6791,23.6173,0.0000,9748.0209,9748.0209,13.0155,8.9598,10.9877,10.9877,12.5282,187922.8137,10.9877,8.0686,10.2093,9.5281,9.0170,72135.7977,10.2093,7.7501,9.6354,8.9797,7.5965,53175.1634,24.0265,1877.4626,-255828.2000,313233.7749
