Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5074.0000,9.9213,12.6041,0.0000,238544.8000,-238544.8000,10.9496,0.0000,36009.5438,36009.5438,534.7616,274554.3438,0.0000,-274554.3438,12.6041,12.3432,35756.1000,0.0000,35756.1000,1.3347,9058.6694,0.0000,9058.6694,65.1844,0.0000,26697.4306,26697.4306,12.3432,13.1626,0.0000,72275.0000,-72275.0000,3.8089,0.0000,11576.6365,11576.6365,186.0190,83851.6365,0.0000,-83851.6365,13.1626,13.1492,1830.4000,0.0000,1830.4000,0.0678,460.1075,0.0000,460.1075,3.3110,0.0000,1370.2925,1370.2925,13.1492,13.3761,0.0000,19911.5000,-19911.5000,1.0916,0.0000,3310.1845,3310.1845,53.3105,23221.6845,0.0000,-23221.6845,13.3761,13.2897,11805.1000,0.0000,11805.1000,0.4359,2958.6452,0.0000,2958.6452,21.2908,0.0000,8846.4548,8846.4548,13.2897,9.3169,11.3033,11.3033,13.5521,203281.8650,11.3033,8.3375,10.5124,9.8204,10.1170,80936.3295,10.5124,7.9791,9.9213,9.2457,8.6419,60492.9763,26.5327,2073.3058,-281339.7000,344711.1708
5075.0000,10.2487,12.9065,0.0000,260988.8000,-260988.8000,12.0000,0.0000,39665.6531,39665.6531,586.0626,300654.4531,0.0000,-300654.4531,12.9065,12.6582,37575.3000,0.0000,37575.3000,1.3990,9479.1720,0.0000,9479.1720,68.3244,0.0000,28096.1280,28096.1280,12.6582,13.5241,0.0000,84387.9000,-84387.9000,4.4496,0.0000,13572.3626,13572.3626,217.3089,97960.2626,0.0000,-97960.2626,13.5241,13.5098,2166.6000,0.0000,2166.6000,0.0800,541.8901,0.0000,541.8901,3.9050,0.0000,1624.7099,1624.7099,13.5098,13.7494,0.0000,23228.9000,-23228.9000,1.2737,0.0000,3876.9771,3876.9771,62.2033,27105.8771,0.0000,-27105.8771,13.7494,13.6862,9520.1000,0.0000,9520.1000,0.3502,2373.6875,0.0000,2373.6875,17.1013,0.0000,7146.4125,7146.4125,13.6862,9.6732,11.6797,11.6797,15.1318,226976.4407,11.6797,8.6214,10.8642,10.1506,11.5318,92254.5633,10.8642,8.2266,10.2487,9.5454,9.9454,69618.0958,29.3285,2291.7731,-319343.6000,388849.0998
5076.0000,10.4894,13.2225,0.0000,276084.9000,-276084.9000,12.7189,0.0000,42172.2326,42172.2326,621.1694,318257.1326,0.0000,-318257.1326,13.2225,13.0131,32561.3000,0.0000,32561.3000,1.2065,8178.0978,0.0000,8178.0978,58.9237,0.0000,24383.2022,24383.2022,13.0131,13.8412,0.0000,83009.5000,-83009.5000,4.3820,0.0000,13414.2365,13414.2365,214.0086,96423.7365,0.0000,-96423.7365,13.8412,13.8246,2578.2000,0.0000,2578.2000,0.0946,642.0221,0.0000,642.0221,4.6207,0.0000,1936.1779,1936.1779,13.8246,14.0844,0.0000,25913.3000,-25913.3000,1.4213,0.0000,4340.4585,4340.4585,69.4130,30253.7585,0.0000,-30253.7585,14.0844,14.0308,8301.5000,0.0000,8301.5000,0.3036,2060.3561,0.0000,2060.3561,14.8262,0.0000,6241.1439,6241.1439,14.0308,9.9047,11.9678,11.9678,16.0152,240228.6132,11.9678,8.8128,11.1264,10.3903,12.2460,97967.7455,11.1264,8.3964,10.4894,9.7614,10.5964,74174.5733,30.1902,2359.1078,-341566.7000,412370.9320
5077.0000,10.7733,13.4239,0.0000,290740.0000,-290740.0000,13.4133,0.0000,44678.7473,44678.7473,655.0858,335418.7473,0.0000,-335418.7473,13.4239,13.2013,37581.1000,0.0000,37581.1000,1.3856,9412.4998,0.0000,9412.4998,67.6704,0.0000,28168.6002,28168.6002,13.2013,14.0962,0.0000,97459.1000,-97459.1000,5.1517,0.0000,15789.8239,15789.8239,251.5999,113248.9239,0.0000,-113248.9239,14.0962,14.0816,2461.2000,0.0000,2461.2000,0.0899,610.7485,0.0000,610.7485,4.3894,0.0000,1850.4515,1850.4515,14.0816,14.3446,0.0000,28495.8000,-28495.8000,1.5634,0.0000,4787.3114,4787.3114,76.3540,33283.1114,0.0000,-33283.1114,14.3446,14.3007,7387.5000,0.0000,7387.5000,0.2688,1827.0175,0.0000,1827.0175,13.1261,0.0000,5560.4825,5560.4825,14.3007,10.2417,12.2712,12.2712,17.1211,256816.9609,12.2712,9.0880,11.4224,10.6796,13.4271,107416.5116,11.4224,8.6407,10.7733,10.0315,11.7335,82134.7673,32.8090,2563.7413,-369265.1000,446368.2398
5078.0000,11.0611,13.7115,0.0000,307193.0000,-307193.0000,14.1967,0.0000,47499.1754,47499.1754,693.3430,354692.1754,0.0000,-354692.1754,13.7115,13.5110,35753.6000,0.0000,35753.6000,1.3141,8919.2553,0.0000,8919.2553,64.1776,0.0000,26834.3447,26834.3447,13.5110,14.4334,0.0000,106171.9000,-106171.9000,5.6163,0.0000,17275.7729,17275.7729,274.2921,123447.6729,0.0000,-123447.6729,14.4334,14.4242,1635.8000,0.0000,1635.8000,0.0595,404.0655,0.0000,404.0655,2.9060,0.0000,1231.7345,1231.7345,14.4242,14.6963,0.0000,31161.1000,-31161.1000,1.7101,0.0000,5256.5480,5256.5480,83.5185,36417.6480,0.0000,-36417.6480,14.6963,14.6599,6473.5000,0.0000,6473.5000,0.2346,1593.3695,0.0000,1593.3695,11.4567,0.0000,4880.1305,4880.1305,14.6599,10.5372,12.5985,12.5985,18.3908,275862.7009,12.5985,9.3383,11.7291,10.9684,14.5432,116345.8066,11.7291,8.8662,11.0611,10.2977,12.7712,89398.6118,34.6969,2711.2654,-400663.1000,481607.1193
5079.0000,11.3355,13.9741,0.0000,321972.3000,-321972.3000,14.9057,0.0000,50081.2617,50081.2617,727.9721,372053.5617,0.0000,-372053.5617,13.9741,13.7933,33926.7000,0.0000,33926.7000,1.2414,8433.0168,0.0000,8433.0168,60.6273,0.0000,25493.6832,25493.6832,13.7933,14.7424,0.0000,115041.0000,-115041.0000,6.0929,0.0000,18794.2778,18794.2778,297.5674,133835.2778,0.0000,-133835.2778,14.7424,14.7340,1579.8000,0.0000,1579.8000,0.0572,388.6060,0.0000,388.6060,2.7921,0.0000,1191.1940,1191.1940,14.7340,15.0072,0.0000,32944.4000,-32944.4000,1.8087,0.0000,5578.5578,5578.5578,88.3335,38522.9578,0.0000,-38522.9578,15.0072,14.9676,7387.5000,0.0000,7387.5000,0.2663,1810.7604,0.0000,1810.7604,13.0050,0.0000,5576.7396,5576.7396,14.9676,10.8323,12.9000,12.9000,19.4369,291553.3245,12.9000,9.5906,12.0175,11.2453,15.5547,124437.8615,12.0175,9.0949,11.3355,10.5562,13.7364,96155.1421,36.5583,2856.7141,-427063.7000,512146.3281
5080.0000,11.5605,14.1903,0.0000,329307.0000,-329307.0000,15.2709,0.0000,51474.6955,51474.6955,745.8074,380781.6955,0.0000,-380781.6955,14.1903,14.0401,28920.8000,0.0000,28920.8000,1.0540,7167.5056,0.0000,7167.5056,51.4734,0.0000,21753.2944,21753.2944,14.0401,15.0089,0.0000,120529.1000,-120529.1000,6.3908,0.0000,19761.4551,19761.4551,312.1164,140290.5551,0.0000,-140290.5551,15.0089,14.9983,2037.9000,0.0000,2037.9000,0.0734,499.5008,0.0000,499.5008,3.5851,0.0000,1538.3992,1538.3992,14.9983,15.2821,0.0000,35122.7000,-35122.7000,1.9290,0.0000,5967.2195,5967.2195,94.2116,41089.9195,0.0000,-41089.9195,15.2821,15.2372,8606.2000,0.0000,8606.2000,0.3088,2101.7541,0.0000,2101.7541,15.0802,0.0000,6504.4459,6504.4459,15.2372,11.0634,13.1503,13.1503,20.1448,302171.2526,13.1503,9.7919,12.2547,11.4711,16.2088,129670.0223,12.2547,9.2794,11.5605,10.7671,14.3603,100521.9802,37.5404,2933.4579,-445393.9000,532363.2552
5081.0000,11.7418,14.4646,0.0000,341104.4000,-341104.4000,15.8399,0.0000,53532.1584,53532.1584,773.5973,394636.5584,0.0000,-394636.5584,14.4646,14.3664,18892.3000,0.0000,18892.3000,0.6862,4664.6890,0.0000,4664.6890,33.5137,0.0000,14227.6110,14227.6110,14.3664,15.2781,0.0000,113448.6000,-113448.6000,6.0214,0.0000,18690.5686,18690.5686,294.0774,132139.1686,0.0000,-132139.1686,15.2781,15.2714,1297.7000,0.0000,1297.7000,0.0466,316.9332,0.0000,316.9332,2.2738,0.0000,980.7668,980.7668,15.2714,15.5730,0.0000,37346.9000,-37346.9000,2.0520,0.0000,6367.4047,6367.4047,100.2143,43714.3047,0.0000,-43714.3047,15.5730,15.5137,11348.1000,0.0000,11348.1000,0.4055,2760.7019,0.0000,2760.7019,19.8038,0.0000,8587.3981,8587.3981,15.5137,11.2251,13.3694,13.3694,20.7191,310786.2642,13.3694,9.9309,12.4525,11.6501,16.6125,132900.1334,12.4525,9.4067,11.7418,10.9296,14.7150,103005.0997,37.5774,2936.3528,-460361.8000,546691.4973
5082.0000,11.2349,13.8260,0.0000,250426.1000,-250426.1000,11.6422,0.0000,38867.5008,38867.5008,568.5843,289293.6008,0.0000,-289293.6008,13.8260,13.7214,15553.6000,0.0000,15553.6000,0.5626,3873.9591,0.0000,3873.9591,27.4765,0.0000,11679.6409,11679.6409,13.7214,14.5960,0.0000,83951.4000,-83951.4000,4.4619,0.0000,13701.0285,13701.0285,217.9118,97652.4285,0.0000,-97652.4285,14.5960,14.5887,1080.3000,0.0000,1080.3000,0.0386,266.2623,0.0000,266.2623,1.8854,0.0000,814.0377,814.0377,14.5887,14.9922,0.0000,38537.1000,-38537.1000,2.1182,0.0000,6513.8710,6513.8710,103.4496,45050.9710,0.0000,-45050.9710,14.9922,14.9021,13328.4000,0.0000,13328.4000,0.4742,3267.5974,0.0000,3267.5974,23.1604,0.0000,10060.8026,10060.8026,14.9021,10.6738,12.7880,12.7880,15.7360,236039.4866,12.7880,9.4920,11.9090,11.1400,12.2660,98127.6708,11.9090,9.0200,11.2349,10.4645,10.7519,75262.9520,28.9465,2261.9232,-342952.3000,409430.1094
5083.0000,11.0391,13.7179,0.0000,240794.5000,-240794.5000,11.1595,0.0000,37214.8143,37214.8143,545.0097,278009.3143,0.0000,-278009.3143,13.7179,13.6053,15569.8000,0.0000,15569.8000,0.5687,3883.7708,0.0000,3883.7708,27.7743,0.0000,11686.0292,11686.0292,13.6053,14.3891,0.0000,69952.2000,-69952.2000,3.7080,0.0000,11397.4644,11397.4644,181.0923,81349.6644,0.0000,-81349.6644,14.3891,14.3831,829.7000,0.0000,829.7000,0.0300,205.0708,0.0000,205.0708,1.4628,0.0000,624.6292,624.6292,14.3831,14.7965,0.0000,36713.2000,-36713.2000,2.0160,0.0000,6190.0487,6190.0487,98.4592,42903.2487,0.0000,-42903.2487,14.7965,14.7041,12719.1000,0.0000,12719.1000,0.4564,3126.4243,0.0000,3126.4243,22.2920,0.0000,9592.6757,9592.6757,14.7041,10.4467,12.5754,12.5754,14.7282,220923.1233,12.5754,9.3068,11.7037,10.9411,11.3074,90459.1376,11.7037,8.8554,11.0391,10.2796,9.8536,68975.4170,26.9078,2102.6166,-318341.3000,380357.6779
5084.0000,10.3945,13.0881,0.0000,164359.9000,-164359.9000,7.6080,0.0000,25056.0777,25056.0777,371.5643,189415.9777,0.0000,-189415.9777,13.0881,12.9224,15568.8000,0.0000,15568.8000,0.5696,3917.5977,0.0000,3917.5977,27.8189,0.0000,11651.2023,11651.2023,12.9224,13.4618,0.0000,32660.4000,-32660.4000,1.7304,0.0000,5271.4112,5271.4112,84.5118,37931.8112,0.0000,-37931.8112,13.4618,13.4521,911.3000,0.0000,911.3000,0.0330,228.1227,0.0000,228.1227,1.6117,0.0000,683.1773,683.1773,13.4521,13.9942,0.0000,32672.4000,-32672.4000,1.7937,0.0000,5449.6307,5449.6307,87.5998,38122.0307,0.0000,-38122.0307,13.9942,13.8697,11652.7000,0.0000,11652.7000,0.4194,2895.6646,0.0000,2895.6646,20.4828,0.0000,8757.0354,8757.0354,13.8697,9.7458,11.8077,11.8077,9.6662,144992.5671,11.8077,8.7825,11.0010,10.2951,7.0910,56727.7096,11.0010,8.4018,10.3945,9.7014,6.0923,42646.0670,18.2312,1424.6142,-201559.9000,244366.3437
5085.0000,10.0729,12.9548,0.0000,149271.7000,-149271.7000,6.8828,0.0000,22603.8922,22603.8922,336.1426,171875.5922,0.0000,-171875.5922,12.9548,12.7896,13177.2000,0.0000,13177.2000,0.4869,3321.9808,0.0000,3321.9808,23.7776,0.0000,9855.2192,9855.2192,12.7896,13.1564,0.0000,18839.2000,-18839.2000,0.9955,0.0000,3035.2521,3035.2521,48.6183,21874.4521,0.0000,-21874.4521,13.1564,13.1496,542.7000,0.0000,542.7000,0.0199,136.4303,0.0000,136.4303,0.9736,0.0000,406.2697,406.2697,13.1496,13.7116,0.0000,28738.8000,-28738.8000,1.5762,0.0000,4777.6958,4777.6958,76.9776,33516.4958,0.0000,-33516.4958,13.7116,13.5918,9520.1000,0.0000,9520.1000,0.3468,2374.9242,0.0000,2374.9242,16.9387,0.0000,7145.1758,7145.1758,13.5918,9.3147,11.4532,11.4532,8.5023,127535.1756,11.4532,8.4792,10.6602,9.9662,5.9122,47297.4731,10.6602,8.1431,10.0729,9.4017,5.0036,35025.3228,15.4621,1208.2280,-173609.7000,209857.9715
5086.0000,9.7521,12.5958,0.0000,118750.1000,-118750.1000,5.4649,0.0000,17863.8797,17863.8797,266.8987,136613.9797,0.0000,-136613.9797,12.5958,12.3960,12856.4000,0.0000,12856.4000,0.4760,3257.5004,0.0000,3257.5004,23.2475,0.0000,9598.8996,9598.8996,12.3960,12.7193,0.0000,13385.5000,-13385.5000,0.7070,0.0000,2145.4779,2145.4779,34.5265,15530.9779,0.0000,-15530.9779,12.7193,12.7129,413.3000,0.0000,413.3000,0.0153,104.5382,0.0000,104.5382,0.7450,0.0000,308.7618,308.7618,12.7129,13.3042,0.0000,24374.6000,-24374.6000,1.3365,0.0000,4033.5795,4033.5795,65.2713,28408.1795,0.0000,-28408.1795,13.3042,13.1748,8301.5000,0.0000,8301.5000,0.3038,2082.6374,0.0000,2082.6374,14.8348,0.0000,6218.8626,6218.8626,13.1748,8.9545,11.0646,11.0646,6.7580,101369.9957,11.0646,8.2256,10.3076,9.6451,4.5461,36368.4839,10.3076,7.9268,9.7521,9.1172,3.8123,26686.0505,12.4551,973.2573,-134939.0000,164424.5301
5087.0000,9.5361,12.3610,0.0000,102720.1000,-102720.1000,4.7183,0.0000,15384.8103,15384.8103,230.4324,118104.9103,0.0000,-118104.9103,12.3610,12.1316,12856.2000,0.0000,12856.2000,0.4787,3268.2819,0.0000,3268.2819,23.3799,0.0000,9587.9181,9587.9181,12.1316,12.5081,0.0000,13571.0000,-13571.0000,0.7157,0.0000,2167.8817,2167.8817,34.9537,15738.8817,0.0000,-15738.8817,12.5081,12.5009,405.4000,0.0000,405.4000,0.0151,102.8458,0.0000,102.8458,0.7358,0.0000,302.5542,302.5542,12.5009,13.0741,0.0000,20571.8000,-20571.8000,1.1276,0.0000,3396.9476,3396.9476,55.0708,23968.7476,0.0000,-23968.7476,13.0741,12.9910,4645.6000,0.0000,4645.6000,0.1711,1169.2065,0.0000,1169.2065,8.3544,0.0000,3476.3935,3476.3935,12.9910,8.6442,10.8176,10.8176,6.0578,90867.0707,10.8176,8.0323,10.0749,9.4250,3.8816,31052.6529,10.0749,7.7658,9.5361,8.9203,3.2179,22525.2248,10.8396,847.0249,-118955.7000,144444.9483
5088.0000,9.3417,12.0384,0.0000,83579.4000,-83579.4000,3.8342,0.0000,12469.1575,12469.1575,187.2563,96048.5575,0.0000,-96048.5575,12.0384,11.7695,12862.6000,0.0000,12862.6000,0.4808,3284.9336,0.0000,3284.9336,23.4797,0.0000,9577.6664,9577.6664,11.7695,12.2798,0.0000,15681.0000,-15681.0000,0.8262,0.0000,2493.6965,2493.6965,40.3494,18174.6965,0.0000,-18174.6965,12.2798,12.2712,410.7000,0.0000,410.7000,0.0153,104.5277,0.0000,104.5277,0.7479,0.0000,306.1723,306.1723,12.2712,12.8358,0.0000,17264.7000,-17264.7000,0.9462,0.0000,2844.3665,2844.3665,46.2117,20109.0665,0.0000,-20109.0665,12.8358,12.8054,1446.6000,0.0000,1446.6000,0.0535,365.2980,0.0000,365.2980,2.6109,0.0000,1081.3020,1081.3020,12.8054,8.3687,10.5870,10.5870,5.2674,79010.7709,10.5870,7.8693,9.8623,9.2282,3.2266,25812.7233,9.8623,7.6310,9.3417,8.7467,2.6490,18542.9855,9.2342,721.5742,-101805.2000,123366.4798
5089.0000,9.1987,12.0344,0.0000,80046.0000,-80046.0000,3.6679,0.0000,11907.9665,11907.9665,179.1363,91953.9665,0.0000,-91953.9665,12.0344,11.7392,12856.4000,0.0000,12856.4000,0.4830,3283.5371,0.0000,3283.5371,23.5908,0.0000,9572.8629,9572.8629,11.7392,12.1195,0.0000,10640.5000,-10640.5000,0.5599,0.0000,1691.4971,1691.4971,27.3443,12331.9971,0.0000,-12331.9971,12.1195,12.1102,406.2000,0.0000,406.2000,0.0152,103.6182,0.0000,103.6182,0.7425,0.0000,302.5818,302.5818,12.1102,12.6657,0.0000,15468.4000,-15468.4000,0.8477,0.0000,2544.4450,2544.4450,41.3986,18012.8450,0.0000,-18012.8450,12.6657,12.6464,836.8000,0.0000,836.8000,0.0310,211.8162,0.0000,211.8162,1.5160,0.0000,624.9838,624.9838,12.6464,8.1836,10.4150,10.4150,4.8238,72357.1096,10.4150,7.7533,9.7052,9.0841,2.8770,23016.1756,9.7052,7.5344,9.1987,8.6198,2.3464,16424.8880,8.4072,656.9481,-92055.5000,111798.1732
5090.0000,9.0640,11.8777,0.0000,70973.1000,-70973.1000,3.2495,0.0000,10530.0772,10530.0772,158.6998,81503.1772,0.0000,-81503.1772,11.8777,11.5475,12855.8000,0.0000,12855.8000,0.4830,3290.7376,0.0000,3290.7376,23.5912,0.0000,9565.0624,9565.0624,11.5475,11.9013,0.0000,8843.7000,-8843.7000,0.4653,0.0000,1402.6112,1402.6112,22.7244,10246.3112,0.0000,-10246.3112,11.9013,11.8908,408.3000,0.0000,408.3000,0.0153,104.4786,0.0000,104.4786,0.7482,0.0000,303.8214,303.8214,11.8908,12.4623,0.0000,14221.5000,-14221.5000,0.7793,0.0000,2334.4706,2334.4706,38.0586,16555.9706,0.0000,-16555.9706,12.4623,12.4526,380.2000,0.0000,380.2000,0.0141,96.5152,0.0000,96.5152,0.6907,0.0000,283.6848,283.6848,12.4526,8.0340,10.2433,10.2433,4.2662,63993.4320,10.2433,7.6581,9.5539,8.9507,2.4961,19968.4295,9.5539,7.4542,9.0640,8.5040,2.0273,14190.7780,7.5099,586.8311,-80394.0000,98152.6395
5091.0000,8.9525,11.6987,0.0000,63797.9000,-63797.9000,2.9187,0.0000,9444.7406,9444.7406,142.5444,73242.6406,0.0000,-73242.6406,11.6987,11.3404,12855.7000,0.0000,12855.7000,0.4843,3299.1639,0.0000,3299.1639,23.6512,0.0000,9556.5361,9556.5361,11.3404,11.7092,0.0000,8492.6000,-8492.6000,0.4465,0.0000,1343.6212,1343.6212,21.8077,9836.2212,0.0000,-9836.2212,11.7092,11.6978,407.9000,0.0000,407.9000,0.0154,104.6638,0.0000,104.6638,0.7501,0.0000,303.2362,303.2362,11.6978,12.2799,0.0000,13340.0000,-13340.0000,0.7309,0.0000,2185.8614,2185.8614,35.6965,15525.8614,0.0000,-15525.8614,12.2799,12.2693,380.2000,0.0000,380.2000,0.0142,96.7650,0.0000,96.7650,0.6929,0.0000,283.4350,283.4350,12.2693,7.9265,10.0979,10.0979,3.8609,57912.9775,10.0979,7.5844,9.4276,8.8411,2.2346,17876.6996,9.4276,7.3914,8.9525,8.4095,1.8102,12671.6468,6.9149,540.3427,-71986.7000,88461.3239
5092.0000,8.9671,12.0054,0.0000,83424.1000,-83424.1000,3.8141,0.0000,12353.7703,12353.7703,186.2755,95777.8703,0.0000,-95777.8703,12.0054,11.7021,12842.3000,0.0000,12842.3000,0.4852,3281.2948,0.0000,3281.2948,23.6957,0.0000,9561.0052,9561.0052,11.7021,11.9735,0.0000,7381.7000,-7381.7000,0.3878,0.0000,1172.9227,1172.9227,18.9417,8554.6227,0.0000,-8554.6227,11.9735,11.9640,401.0000,0.0000,401.0000,0.0151,102.5049,0.0000,102.5049,0.7398,0.0000,298.4951,298.4951,11.9640,12.4460,0.0000,13051.8000,-13051.8000,0.7151,0.0000,2143.9401,2143.9401,34.9231,15195.7401,0.0000,-15195.7401,12.4460,12.4262,836.6000,0.0000,836.6000,0.0313,212.4231,0.0000,212.4231,1.5291,0.0000,624.1769,624.1769,12.4262,7.8729,10.1495,10.1495,4.7846,71768.8431,10.1495,7.5470,9.4555,8.8483,2.7347,21877.8624,9.4555,7.3622,8.9671,8.4088,2.1997,15397.5833,8.1730,638.6516,-89777.7000,109044.2889
5093.0000,8.9690,12.1263,0.0000,94776.7000,-94776.7000,4.3335,0.0000,14035.4324,14035.4324,211.6421,108812.1324,0.0000,-108812.1324,12.1263,11.8487,12842.4000,0.0000,12842.4000,0.4828,3275.6711,0.0000,3275.6711,23.5777,0.0000,9566.7289,9566.7289,11.8487,11.9752,0.0000,3759.7000,-3759.7000,0.1978,0.0000,598.4737,598.4737,9.6595,4358.1737,0.0000,-4358.1737,11.9752,11.9636,537.1000,0.0000,537.1000,0.0202,137.2919,0.0000,137.2919,0.9866,0.0000,399.8081,399.8081,11.9636,12.4326,0.0000,13883.4000,-13883.4000,0.7607,0.0000,2280.5332,2280.5332,37.1516,16163.9332,0.0000,-16163.9332,12.4326,12.3387,4335.8000,0.0000,4335.8000,0.1618,1101.1227,0.0000,1101.1227,7.9039,0.0000,3234.6773,3234.6773,12.3387,7.9683,10.1535,10.1535,5.0206,75309.7319,10.1535,7.5500,9.4593,8.8518,2.9908,23926.5562,9.4593,7.3580,8.9690,8.4086,2.4138,16896.7173,8.9352,698.2115,-94704.5000,116133.0054
5094.0000,9.3262,12.8457,0.0000,181021.1000,-181021.1000,8.2770,0.0000,26998.0458,26998.0458,404.2356,208019.1458,0.0000,-208019.1458,12.8457,12.6833,12842.9000,0.0000,12842.9000,0.4818,3242.6596,0.0000,3242.6596,23.5325,0.0000,9600.2404,9600.2404,12.6833,12.6934,0.0000,514.9000,-514.9000,0.0271,0.0000,82.8404,82.8404,1.3236,597.7404,0.0000,-597.7404,12.6934,12.6872,494.3000,0.0000,494.3000,0.0186,125.0716,0.0000,125.0716,0.9079,0.0000,369.2284,369.2284,12.6872,12.9998,0.0000,15856.0000,-15856.0000,0.8688,0.0000,2623.2036,2623.2036,42.4302,18479.2036,0.0000,-18479.2036,12.9998,12.8159,14529.0000,0.0000,14529.0000,0.5424,3660.4668,0.0000,3660.4668,26.4911,0.0000,10868.5332,10868.5332,12.8159,8.4576,10.6367,10.6367,8.5864,128796.4073,10.6367,7.7743,9.8734,9.2055,5.6394,45114.8918,9.8734,7.5282,9.3262,8.7008,4.6204,32342.9114,15.3236,1197.4101,-169525.8000,206254.2105
5095.0000,9.6541,13.1700,0.0000,233691.4000,-233691.4000,10.7075,0.0000,35084.7359,35084.7359,522.9346,268776.1359,0.0000,-268776.1359,13.1700,12.9563,21821.6000,0.0000,21821.6000,0.8093,5484.7285,0.0000,5484.7285,39.5269,0.0000,16336.8715,16336.8715,12.9563,12.9718,0.0000,1017.8000,-1017.8000,0.0537,0.0000,164.3487,164.3487,2.6243,1182.1487,0.0000,-1182.1487,12.9718,12.9621,984.8000,0.0000,984.8000,0.0366,248.2100,0.0000,248.2100,1.7881,0.0000,736.5900,736.5900,12.9621,13.2500,0.0000,18878.3000,-18878.3000,1.0348,0.0000,3132.1643,3132.1643,50.5364,22010.4643,0.0000,-22010.4643,13.2500,13.0988,15441.9000,0.0000,15441.9000,0.5713,3876.9044,0.0000,3876.9044,27.9029,0.0000,11564.9956,11564.9956,13.0988,8.9406,11.0197,11.0197,10.5957,158935.2446,11.0197,8.0640,10.2315,9.5418,7.5317,60253.4216,10.2315,7.7570,9.6541,8.9942,6.3055,44138.7600,19.8199,1548.7520,-215339.2000,263327.4262
5096.0000,10.0084,13.1722,0.0000,254870.4000,-254870.4000,11.7003,0.0000,38543.0795,38543.0795,571.4224,293413.4795,0.0000,-293413.4795,13.1722,12.9574,26615.3000,0.0000,26615.3000,0.9821,6689.3865,0.0000,6689.3865,47.9643,0.0000,19925.9135,19925.9135,12.9574,13.3508,0.0000,31414.7000,-31414.7000,1.6602,0.0000,5072.7470,5072.7470,81.0823,36487.4470,0.0000,-36487.4470,13.3508,13.3375,1649.4000,0.0000,1649.4000,0.0611,413.5250,0.0000,413.5250,2.9817,0.0000,1235.8750,1235.8750,13.3375,13.5851,0.0000,19683.3000,-19683.3000,1.0791,0.0000,3278.9504,3278.9504,52.7012,22962.2504,0.0000,-22962.2504,13.5851,13.4651,14833.3000,0.0000,14833.3000,0.5467,3706.8417,0.0000,3706.8417,26.6981,0.0000,11126.4583,11126.4583,13.4651,9.3824,11.4238,11.4238,12.6207,189310.1889,11.4238,8.3826,10.6128,9.9032,9.4011,75208.9269,10.6128,8.0225,10.0084,9.3176,8.0075,56052.2225,24.0441,1878.8403,-262870.4000,320571.3383
5097.0000,10.2948,13.3203,0.0000,269929.3000,-269929.3000,12.4175,0.0000,41063.9308,41063.9308,606.4518,310993.2308,0.0000,-310993.2308,13.3203,13.0998,30251.8000,0.0000,30251.8000,1.1163,7587.7220,0.0000,7587.7220,54.5158,0.0000,22664.0780,22664.0780,13.0998,13.6149,0.0000,45576.1000,-45576.1000,2.4086,0.0000,7373.7352,7373.7352,117.6339,52949.8352,0.0000,-52949.8352,13.6149,13.6019,1787.1000,0.0000,1787.1000,0.0658,446.4125,0.0000,446.4125,3.2115,0.0000,1340.6875,1340.6875,13.6019,13.8673,0.0000,23376.3000,-23376.3000,1.2819,0.0000,3905.6069,3905.6069,62.6077,27281.9069,0.0000,-27281.9069,13.8673,13.7722,13007.6000,0.0000,13007.6000,0.4769,3237.9868,0.0000,3237.9868,23.2902,0.0000,9769.6132,9769.6132,13.7722,9.7148,11.7435,11.7435,13.9021,208531.6342,11.7435,8.6455,10.9174,10.1945,10.6151,84920.9887,10.9174,8.2492,10.2948,9.5833,9.1422,63995.3908,26.6505,2082.5063,-293835.2000,357448.0137
5098.0000,10.4331,13.4015,0.0000,271872.2000,-271872.2000,12.5283,0.0000,41479.5499,41479.5499,611.8595,313351.7499,0.0000,-313351.7499,13.4015,13.1479,35713.7000,0.0000,35713.7000,1.3147,8947.5770,0.0000,8947.5770,64.2096,0.0000,26766.1230,26766.1230,13.1479,13.6468,0.0000,45328.5000,-45328.5000,2.3969,0.0000,7338.5073,7338.5073,117.0588,52667.0073,0.0000,-52667.0073,13.6468,13.6338,1831.0000,0.0000,1831.0000,0.0671,457.1771,0.0000,457.1771,3.2769,0.0000,1373.8229,1373.8229,13.6338,13.9379,0.0000,27508.9000,-27508.9000,1.5089,0.0000,4597.7182,4597.7182,73.6934,32106.6182,0.0000,-32106.6182,13.9379,13.8540,11790.5000,0.0000,11790.5000,0.4304,2932.1678,0.0000,2932.1678,21.0192,0.0000,8858.3322,8858.3322,13.8540,9.8977,11.8759,11.8759,13.9215,208823.1667,11.8759,8.8008,11.0558,10.3383,10.8205,86563.9776,11.0558,8.3869,10.4331,9.7214,9.3913,65739.4019,27.3694,2138.6821,-295374.4000,361126.5461
5099.0000,10.6131,13.5709,0.0000,284415.3000,-284415.3000,13.1171,0.0000,43558.3704,43558.3704,640.6185,327973.6704,0.0000,-327973.6704,13.5709,13.3170,37542.5000,0.0000,37542.5000,1.3803,9383.7110,0.0000,9383.7110,67.4122,0.0000,28158.7890,28158.7890,13.3170,13.8226,0.0000,48238.8000,-48238.8000,2.5512,0.0000,7827.9131,7827.9131,124.5978,56066.7131,0.0000,-56066.7131,13.8226,13.8080,2155.5000,0.0000,2155.5000,0.0789,536.8989,0.0000,536.8989,3.8558,0.0000,1618.6011,1618.6011,13.8080,14.1327,0.0000,30839.6000,-30839.6000,1.6917,0.0000,5164.6266,5164.6266,82.6185,36004.2266,0.0000,-36004.2266,14.1327,14.0682,9508.5000,0.0000,9508.5000,0.3467,2358.3654,0.0000,2358.3654,16.9327,0.0000,7150.1346,7150.1346,14.0682,10.0860,12.0771,12.0771,14.7190,220785.4817,12.0771,8.9626,11.2466,10.5199,11.5115,92092.0010,11.2466,8.5319,10.6131,9.8892,10.0341,70238.3580,28.7490,2246.4851,-314287.2000,383115.8408
5100.0000,10.7960,13.7893,0.0000,296479.4000,-296479.4000,13.6883,0.0000,45582.7527,45582.7527,668.5151,342062.1527,0.0000,-342062.1527,13.7893,13.5756,32524.1000,0.0000,32524.1000,1.1927,8104.9210,0.0000,8104.9210,58.2474,0.0000,24419.1790,24419.1790,13.5756,14.0768,0.0000,49256.9000,-49256.9000,2.6068,0.0000,8022.1603,8022.1603,127.3113,57279.0603,0.0000,-57279.0603,14.0768,14.0599,2575.9000,0.0000,2575.9000,0.0941,639.3808,0.0000,639.3808,4.5953,0.0000,1936.5192,1936.5192,14.0599,14.4080,0.0000,34060.3000,-34060.3000,1.8687,0.0000,5720.6908,5720.6908,91.2624,39780.9908,0.0000,-39780.9908,14.4080,14.3534,8291.4000,0.0000,8291.4000,0.3014,2048.7981,0.0000,2048.7981,14.7213,0.0000,6242.6019,6242.6019,14.3534,10.2480,12.3007,12.3007,15.6381,234571.0803,12.3007,9.1006,11.4473,10.7006,12.1898,97518.0181,11.4473,8.6558,10.7960,10.0516,10.6333,74433.1267,29.6279,2315.1669,-336405.2000,406522.2251
5101.0000,11.1406,13.9179,0.0000,312738.3000,-312738.3000,14.4549,0.0000,48439.6759,48439.6759,705.9558,361177.9759,0.0000,-361177.9759,13.9179,13.7010,37536.8000,0.0000,37536.8000,1.3718,9337.5632,0.0000,9337.5632,66.9982,0.0000,28199.2368,28199.2368,13.7010,14.4201,0.0000,80398.7000,-80398.7000,4.2592,0.0000,13117.3991,13117.3991,208.0144,93516.0991,0.0000,-93516.0991,14.4201,14.4058,2462.1000,0.0000,2462.1000,0.0896,608.2830,0.0000,608.2830,4.3752,0.0000,1853.8170,1853.8170,14.4058,14.7392,0.0000,37093.2000,-37093.2000,2.0356,0.0000,6255.8398,6255.8398,99.4154,43349.0398,0.0000,-43349.0398,14.7392,14.6964,7378.5000,0.0000,7378.5000,0.2671,1815.0753,0.0000,1815.0753,13.0458,0.0000,5563.4247,5563.4247,14.6964,10.6483,12.6723,12.6723,17.5483,263224.8462,12.6723,9.4297,11.8076,11.0510,14.0566,112452.4418,11.8076,8.9490,11.1406,10.3783,12.3921,86744.9586,33.7175,2634.7315,-382852.8000,462422.2466
5102.0000,11.4235,14.1674,0.0000,326202.2000,-326202.2000,15.1089,0.0000,50836.6584,50836.6584,737.8940,377038.8584,0.0000,-377038.8584,14.1674,13.9719,35716.4000,0.0000,35716.4000,1.3027,8854.4434,0.0000,8854.4434,63.6231,0.0000,26861.9566,26861.9566,13.9719,14.7500,0.0000,91878.5000,-91878.5000,4.8698,0.0000,15049.0420,15049.0420,237.8355,106927.5420,0.0000,-106927.5420,14.7500,14.7410,1635.4000,0.0000,1635.4000,0.0592,402.2417,0.0000,402.2417,2.8910,0.0000,1233.1583,1233.1583,14.7410,15.0786,0.0000,39662.0000,-39662.0000,2.1774,0.0000,6716.6554,6716.6554,106.3430,46378.6554,0.0000,-46378.6554,15.0786,15.0430,6465.7000,0.0000,6465.7000,0.2329,1583.3047,0.0000,1583.3047,11.3750,0.0000,4882.3953,4882.3953,15.0430,10.9372,12.9901,12.9901,18.8065,282096.8866,12.9901,9.6799,12.1074,11.3350,15.1620,121296.0296,12.1074,9.1765,11.4235,10.6420,13.4244,93970.7085,35.6265,2783.9077,-413925.2000,497363.6247
5103.0000,11.6793,14.4050,0.0000,339442.9000,-339442.9000,15.7495,0.0000,53198.0026,53198.0026,769.1791,392640.9026,0.0000,-392640.9026,14.4050,14.2278,33895.3000,0.0000,33895.3000,1.2316,8375.8475,0.0000,8375.8475,60.1491,0.0000,25519.4525,25519.4525,14.2278,15.0485,0.0000,101528.4000,-101528.4000,5.3872,0.0000,16692.2465,16692.2465,263.1046,118220.6465,0.0000,-118220.6465,15.0485,15.0402,1581.1000,0.0000,1581.1000,0.0569,387.3317,0.0000,387.3317,2.7811,0.0000,1193.7683,1193.7683,15.0402,15.3669,0.0000,40228.3000,-40228.3000,2.2095,0.0000,6838.2854,6838.2854,107.9077,47066.5854,0.0000,-47066.5854,15.3669,15.3282,7378.5000,0.0000,7378.5000,0.2644,1799.9039,0.0000,1799.9039,12.9153,0.0000,5578.5961,5578.5961,15.3282,11.2089,13.2686,13.2686,19.7798,296696.8150,13.2686,9.9173,12.3749,11.5929,16.0922,128737.8425,12.3749,9.3939,11.6793,10.8844,14.3140,100198.2523,37.3488,2918.4882,-438344.7000,525632.9098
5104.0000,11.8778,14.5975,0.0000,345379.4000,-345379.4000,16.0503,0.0000,54366.6314,54366.6314,783.8690,399746.0314,0.0000,-399746.0314,14.5975,14.4494,28886.7000,0.0000,28886.7000,1.0458,7119.5844,0.0000,7119.5844,51.0764,0.0000,21767.1156,21767.1156,14.4494,15.3112,0.0000,108734.4000,-108734.4000,5.7757,0.0000,17936.2037,17936.2037,282.0768,126670.6037,0.0000,-126670.6037,15.3112,15.3008,2029.3000,0.0000,2029.3000,0.0728,495.3916,0.0000,495.3916,3.5537,0.0000,1533.9084,1533.9084,15.3008,15.6129,0.0000,39196.3000,-39196.3000,2.1537,0.0000,6685.2712,6685.2712,105.1832,45881.5712,0.0000,-45881.5712,15.6129,15.5687,8595.6000,0.0000,8595.6000,0.3068,2089.9866,0.0000,2089.9866,14.9816,0.0000,6505.6134,6505.6134,15.5687,11.4089,13.4888,13.4888,20.3803,305704.1135,13.4888,10.0949,12.5838,11.7919,16.6277,133021.6855,12.5838,9.5582,11.8778,11.0710,14.8234,103763.5045,38.1075,2977.7775,-453798.5000,542489.3034
5105.0000,12.0384,14.8599,0.0000,357426.3000,-357426.3000,16.6306,0.0000,56464.5870,56464.5870,812.2116,413890.8870,0.0000,-413890.8870,14.8599,14.7629,18876.7000,0.0000,18876.7000,0.6814,4636.0399,0.0000,4636.0399,33.2802,0.0000,14240.6601,14240.6601,14.7629,15.5823,0.0000,103110.2000,-103110.2000,5.4821,0.0000,17089.6306,17089.6306,267.7358,120199.8306,0.0000,-120199.8306,15.5823,15.5755,1300.3000,0.0000,1300.3000,0.0464,316.2910,0.0000,316.2910,2.2682,0.0000,984.0090,984.0090,15.5755,15.8822,0.0000,38413.3000,-38413.3000,2.1115,0.0000,6575.4464,6575.4464,103.1219,44988.7464,0.0000,-44988.7464,15.8822,15.8237,11334.1000,0.0000,11334.1000,0.4030,2746.1016,0.0000,2746.1016,19.6835,0.0000,8587.9984,8587.9984,15.8237,11.5470,13.6853,13.6853,20.9120,313680.3900,13.6853,10.2145,12.7598,11.9499,16.9716,135772.5551,12.7598,9.6684,12.0384,11.2141,15.1159,105811.4915,38.0326,2971.9227,-467438.7000,555264.4366
5106.0000,11.5276,14.2413,0.0000,267457.3000,-267457.3000,12.4569,0.0000,41776.6574,41776.6574,608.3769,309233.9574,0.0000,-309233.9574,14.2413,14.1387,15539.1000,0.0000,15539.1000,0.5587,3848.4128,0.0000,3848.4128,27.2883,0.0000,11690.6872,11690.6872,14.1387,14.9022,0.0000,74731.8000,-74731.8000,3.9786,0.0000,12270.4687,12270.4687,194.3087,87002.2687,0.0000,-87002.2687,14.9022,14.8950,1081.0000,0.0000,1081.0000,0.0385,265.3386,0.0000,265.3386,1.8782,0.0000,815.6614,815.6614,14.8950,15.3041,0.0000,39849.1000,-39849.1000,2.1914,0.0000,6761.3708,6761.3708,107.0228,46610.4708,0.0000,-46610.4708,15.3041,15.2158,13311.9000,0.0000,13311.9000,0.4715,3250.0029,0.0000,3250.0029,23.0277,0.0000,10061.8971,10061.8971,15.2158,10.9931,13.1044,13.1044,16.0390,240584.9656,13.1044,9.7666,12.2143,11.4355,12.6779,101423.3932,12.2143,9.2710,11.5276,10.7427,11.1797,78257.6949,29.5434,2308.5659,-352106.2000,420266.0536
5107.0000,11.3027,14.0754,0.0000,252109.7000,-252109.7000,11.7049,0.0000,39186.4413,39186.4413,571.6483,291296.1413,0.0000,-291296.1413,14.0754,13.9642,15538.6000,0.0000,15538.6000,0.5640,3857.0132,0.0000,3857.0132,27.5431,0.0000,11681.5868,11681.5868,13.9642,14.6575,0.0000,62584.8000,-62584.8000,3.3231,0.0000,10249.7969,10249.7969,162.2962,72834.5969,0.0000,-72834.5969,14.6575,14.6515,830.4000,0.0000,830.4000,0.0298,204.4995,0.0000,204.4995,1.4573,0.0000,625.9005,625.9005,14.6515,15.0735,0.0000,37922.9000,-37922.9000,2.0833,0.0000,6415.0150,6415.0150,101.7451,44337.9150,0.0000,-44337.9150,15.0735,14.9822,12703.4000,0.0000,12703.4000,0.4538,3110.9863,0.0000,3110.9863,22.1618,0.0000,9592.4137,9592.4137,14.9822,10.7365,12.8594,12.8594,14.8683,223024.7964,12.8594,9.5556,11.9784,11.2075,11.5696,92556.6814,11.9784,9.0826,11.3027,10.5305,10.1408,70985.5141,27.2384,2128.4443,-323545.0000,386566.9919
5108.0000,10.6403,13.4277,0.0000,172891.5000,-172891.5000,8.0159,0.0000,26493.6644,26493.6644,391.4820,199385.1644,0.0000,-199385.1644,13.4277,13.2647,15553.3000,0.0000,15553.3000,0.5659,3895.2467,0.0000,3895.2467,27.6390,0.0000,11658.0533,11658.0533,13.2647,13.6987,0.0000,26708.2000,-26708.2000,1.4171,0.0000,4330.9152,4330.9152,69.2105,31039.1152,0.0000,-31039.1152,13.6987,13.6891,908.2000,0.0000,908.2000,0.0328,226.6037,0.0000,226.6037,1.5997,0.0000,681.5963,681.5963,13.6891,14.2579,0.0000,34858.4000,-34858.4000,1.9143,0.0000,5829.7312,5829.7312,93.4925,40688.1312,0.0000,-40688.1312,14.2579,14.1355,11638.4000,0.0000,11638.4000,0.4172,2881.7125,0.0000,2881.7125,20.3733,0.0000,8756.6875,8756.6875,14.1355,10.0193,12.0774,12.0774,9.8141,147211.1283,12.0774,9.0093,11.2592,10.5433,7.3150,58520.3124,11.2592,8.6066,10.6403,9.9329,6.3245,44271.5965,18.5447,1449.1126,-206358.2000,250003.0373
5109.0000,10.3182,13.2417,0.0000,156308.2000,-156308.2000,7.2179,0.0000,23790.5641,23790.5641,352.5085,180098.7641,0.0000,-180098.7641,13.2417,13.0817,13161.0000,0.0000,13161.0000,0.4837,3304.6352,0.0000,3304.6352,23.6225,0.0000,9856.3648,9856.3648,13.0817,13.3738,0.0000,15488.7000,-15488.7000,0.8195,0.0000,2505.2916,2505.2916,40.0245,17993.9916,0.0000,-17993.9916,13.3738,13.3673,537.2000,0.0000,537.2000,0.0197,134.6397,0.0000,134.6397,0.9602,0.0000,402.5603,402.5603,13.3673,13.9756,0.0000,32120.7000,-32120.7000,1.7620,0.0000,5352.5905,5352.5905,86.0552,37473.2905,0.0000,-37473.2905,13.9756,13.8596,9508.5000,0.0000,9508.5000,0.3450,2363.4397,0.0000,2363.4397,16.8501,0.0000,7145.0603,7145.0603,13.8596,9.5932,11.7264,11.7264,8.7608,131411.7625,11.7264,8.7015,10.9198,10.2139,6.2114,49690.9296,10.9198,8.3417,10.3182,9.6307,5.2939,37057.2858,15.9717,1248.0503,-180710.9000,218159.9779
5110.0000,9.9968,12.8577,0.0000,125426.0000,-125426.0000,5.7806,0.0000,18963.1476,18963.1476,282.3158,144389.1476,0.0000,-144389.1476,12.8577,12.6674,12843.3000,0.0000,12843.3000,0.4734,3242.2178,0.0000,3242.2178,23.1193,0.0000,9601.0822,9601.0822,12.6674,12.9392,0.0000,11817.0000,-11817.0000,0.6248,0.0000,1900.7965,1900.7965,30.5148,13717.7965,0.0000,-13717.7965,12.9392,12.9331,411.3000,0.0000,411.3000,0.0151,103.7117,0.0000,103.7117,0.7389,0.0000,307.5883,307.5883,12.9331,13.5765,0.0000,27850.9000,-27850.9000,1.5274,0.0000,4619.4269,4619.4269,74.5937,32470.3269,0.0000,-32470.3269,13.5765,13.4533,8291.4000,0.0000,8291.4000,0.3022,2072.2679,0.0000,2072.2679,14.7567,0.0000,6219.1321,6219.1321,13.4533,9.2325,11.3429,11.3429,7.1006,106509.1530,11.3429,8.4404,10.5689,9.8916,4.8829,39063.2792,10.5689,8.1169,9.9968,9.3429,4.1250,28874.8130,13.0852,1022.4942,-143547.9000,174447.2451
5111.0000,9.7644,12.6677,0.0000,109934.5000,-109934.5000,5.0570,0.0000,16541.8840,16541.8840,246.9735,126476.3840,0.0000,-126476.3840,12.6677,12.4473,12855.8000,0.0000,12855.8000,0.4767,3254.0520,0.0000,3254.0520,23.2822,0.0000,9601.7480,9601.7480,12.4473,12.7082,0.0000,9795.6000,-9795.6000,0.5171,0.0000,1571.1167,1571.1167,25.2551,11366.7167,0.0000,-11366.7167,12.7082,12.7012,406.8000,0.0000,406.8000,0.0151,102.9103,0.0000,102.9103,0.7358,0.0000,303.8897,303.8897,12.7012,13.3325,0.0000,23597.2000,-23597.2000,1.2936,0.0000,3904.4646,3904.4646,63.1792,27501.6646,0.0000,-27501.6646,13.3325,13.2527,4640.0000,0.0000,4640.0000,0.1701,1163.6015,0.0000,1163.6015,8.3091,0.0000,3476.3985,3476.3985,13.2527,8.9055,11.0791,11.0791,6.3125,94687.2450,11.0791,8.2304,10.3195,9.6548,4.1366,33092.9544,10.3195,7.9405,9.7644,9.1300,3.4545,24181.7153,11.2944,882.5637,-125424.7000,151961.9147
5112.0000,9.5457,12.4059,0.0000,90522.2000,-90522.2000,4.1583,0.0000,13560.5061,13560.5061,203.0836,104082.7061,0.0000,-104082.7061,12.4059,12.1424,12856.0000,0.0000,12856.0000,0.4782,3266.1505,0.0000,3266.1505,23.3528,0.0000,9589.8495,9589.8495,12.1424,12.4268,0.0000,8924.3000,-8924.3000,0.4707,0.0000,1425.7943,1425.7943,22.9899,10350.0943,0.0000,-10350.0943,12.4268,12.4184,409.5000,0.0000,409.5000,0.0152,104.0054,0.0000,104.0054,0.7434,0.0000,305.4946,305.4946,12.4184,13.0691,0.0000,20325.0000,-20325.0000,1.1141,0.0000,3353.4270,3353.4270,54.4097,23678.4270,0.0000,-23678.4270,13.0691,13.0394,1445.1000,0.0000,1445.1000,0.0532,363.7289,0.0000,363.7289,2.5976,0.0000,1081.3711,1081.3711,13.0394,8.6019,10.8207,10.8207,5.3825,80738.1502,10.8207,8.0464,10.0809,9.4335,3.3650,26920.3648,10.0809,7.7872,9.5457,8.9340,2.7822,19475.2572,9.4345,737.2248,-105060.9000,127133.7722
5113.0000,9.3976,12.3011,0.0000,84938.5000,-84938.5000,3.8968,0.0000,12686.1463,12686.1463,190.3120,97624.6463,0.0000,-97624.6463,12.3011,12.0163,12843.8000,0.0000,12843.8000,0.4797,3267.9011,0.0000,3267.9011,23.4284,0.0000,9575.8989,9575.8989,12.0163,12.2747,0.0000,7492.4000,-7492.4000,0.3948,0.0000,1195.1314,1195.1314,19.2798,8687.5314,0.0000,-8687.5314,12.2747,12.2658,401.0000,0.0000,401.0000,0.0150,102.0663,0.0000,102.0663,0.7312,0.0000,298.9337,298.9337,12.2658,12.8944,0.0000,18145.8000,-18145.8000,0.9945,0.0000,2989.3704,2989.3704,48.5679,21135.1704,0.0000,-21135.1704,12.8944,12.8758,836.1000,0.0000,836.1000,0.0309,210.9599,0.0000,210.9599,1.5092,0.0000,625.1401,625.1401,12.8758,8.4151,10.6455,10.6455,4.9994,74990.4238,10.6455,7.9229,9.9194,9.2842,3.0514,24411.3590,9.9194,7.6830,9.3976,8.8012,2.5065,17545.3418,8.7174,681.1882,-96495.8000,116947.1246
5114.0000,9.2639,12.1178,0.0000,76222.0000,-76222.0000,3.4939,0.0000,11353.8533,11353.8533,170.6341,87575.8533,0.0000,-87575.8533,12.1178,11.8063,12834.3000,0.0000,12834.3000,0.4802,3273.9994,0.0000,3273.9994,23.4505,0.0000,9560.3006,9560.3006,11.8063,12.0796,0.0000,7236.5000,-7236.5000,0.3811,0.0000,1151.3147,1151.3147,18.6128,8387.8147,0.0000,-8387.8147,12.0796,12.0696,414.8000,0.0000,414.8000,0.0155,105.8721,0.0000,105.8721,0.7582,0.0000,308.9279,308.9279,12.0696,12.7061,0.0000,16775.0000,-16775.0000,0.9193,0.0000,2758.2967,2758.2967,44.8954,19533.2967,0.0000,-19533.2967,12.7061,12.6969,380.0000,0.0000,380.0000,0.0141,96.1333,0.0000,96.1333,0.6878,0.0000,283.8667,283.8667,12.6969,8.2635,10.4802,10.4802,4.5348,68021.8351,10.4802,7.8216,9.7712,9.1509,2.7194,21755.1875,9.7712,7.5972,9.2639,8.6842,2.2238,15566.5862,7.9560,621.6934,-86604.4000,105343.6089
5115.0000,9.1435,11.9943,0.0000,69640.6000,-69640.6000,3.1897,0.0000,10348.6772,10348.6772,155.7793,79989.2772,0.0000,-79989.2772,11.9943,11.6539,12829.2000,0.0000,12829.2000,0.4814,3278.4652,0.0000,3278.4652,23.5106,0.0000,9550.7348,9550.7348,11.6539,11.9102,0.0000,6205.1000,-6205.1000,0.3265,0.0000,985.3904,985.3904,15.9481,7190.4904,0.0000,-7190.4904,11.9102,11.8995,401.6000,0.0000,401.6000,0.0151,102.7511,0.0000,102.7511,0.7364,0.0000,298.8489,298.8489,11.8995,12.5227,0.0000,15019.7000,-15019.7000,0.8230,0.0000,2465.6985,2465.6985,40.1940,17485.3985,0.0000,-17485.3985,12.5227,12.5126,380.0000,0.0000,380.0000,0.0141,96.3822,0.0000,96.3822,0.6898,0.0000,283.6178,283.6178,12.5126,8.1400,10.3263,10.3263,4.0897,61344.7779,10.3263,7.7377,9.6360,9.0320,2.4212,19369.2073,9.6360,7.5255,9.1435,8.5807,1.9740,13817.8072,7.2748,568.4601,-77254.6000,94531.7925
5116.0000,9.1436,12.2469,0.0000,87298.6000,-87298.6000,3.9957,0.0000,12972.6945,12972.6945,195.1421,100271.2945,0.0000,-100271.2945,12.2469,11.9510,12829.4000,0.0000,12829.4000,0.4824,3266.7492,0.0000,3266.7492,23.5581,0.0000,9562.6508,9562.6508,11.9510,12.1804,0.0000,6394.5000,-6394.5000,0.3363,0.0000,1019.1724,1019.1724,16.4262,7413.6724,0.0000,-7413.6724,12.1804,12.1709,413.5000,0.0000,413.5000,0.0156,105.3890,0.0000,105.3890,0.7603,0.0000,308.1110,308.1110,12.1709,12.6470,0.0000,13208.9000,-13208.9000,0.7237,0.0000,2174.0460,2174.0460,35.3458,15382.9460,0.0000,-15382.9460,12.6470,12.6276,835.8000,0.0000,835.8000,0.0312,211.6189,0.0000,211.6189,1.5217,0.0000,624.1811,624.1811,12.6276,8.0843,10.3560,10.3560,4.8933,73399.4177,10.3560,7.6955,9.6465,9.0257,2.8655,22923.6206,9.6465,7.4912,9.1436,8.5689,2.3214,16249.7258,8.3773,654.6102,-92823.3000,112572.7641
5117.0000,9.1301,12.2592,0.0000,94781.1000,-94781.1000,4.3381,0.0000,14080.8392,14080.8392,211.8682,108861.9392,0.0000,-108861.9392,12.2592,11.9841,12838.5000,0.0000,12838.5000,0.4807,3268.4986,0.0000,3268.4986,23.4787,0.0000,9570.0014,9570.0014,11.9841,12.1712,0.0000,5616.3000,-5616.3000,0.2957,0.0000,895.5097,895.5097,14.4422,6511.8097,0.0000,-6511.8097,12.1712,12.1600,523.6000,0.0000,523.6000,0.0196,133.4677,0.0000,133.4677,0.9586,0.0000,390.1323,390.1323,12.1600,12.5987,0.0000,13105.1000,-13105.1000,0.7181,0.0000,2156.7354,2156.7354,35.0719,15261.8354,0.0000,-15261.8354,12.5987,12.5058,4330.8000,0.0000,4330.8000,0.1611,1097.2752,0.0000,1097.2752,7.8695,0.0000,3233.5248,3233.5248,12.5058,8.1685,10.3372,10.3372,5.0299,75448.3294,10.3372,7.6924,9.6319,9.0148,3.0671,24536.7560,9.6319,7.4815,9.1301,8.5567,2.4938,17456.8371,9.0202,704.8537,-95809.6000,117441.9226
5118.0000,9.4651,13.0198,0.0000,180822.8000,-180822.8000,8.2756,0.0000,27043.8332,27043.8332,404.1692,207866.6332,0.0000,-207866.6332,13.0198,12.8555,12843.0000,0.0000,12843.0000,0.4808,3234.7859,0.0000,3234.7859,23.4823,0.0000,9608.2141,9608.2141,12.8555,12.8592,0.0000,186.2000,-186.2000,0.0098,0.0000,30.0258,30.0258,0.4789,216.2258,0.0000,-216.2258,12.8592,12.8528,498.1000,0.0000,498.1000,0.0187,125.7398,0.0000,125.7398,0.9120,0.0000,372.3602,372.3602,12.8528,13.1374,0.0000,14272.2000,-14272.2000,0.7821,0.0000,2365.2343,2365.2343,38.1952,16637.4343,0.0000,-16637.4343,13.1374,12.9516,14511.7000,0.0000,14511.7000,0.5403,3649.0897,0.0000,3649.0897,26.3894,0.0000,10862.6103,10862.6103,12.9516,8.6234,10.7875,10.7875,8.4365,126547.7344,10.7875,7.9062,10.0192,9.3469,5.6162,44929.3022,10.0192,7.6448,9.4651,8.8320,4.6281,32396.6236,15.1610,1184.7046,-167428.4000,203873.6602
5119.0000,9.8153,13.3017,0.0000,235344.1000,-235344.1000,10.7919,0.0000,35449.2431,35449.2431,527.0602,270793.3431,0.0000,-270793.3431,13.3017,13.0915,21795.8000,0.0000,21795.8000,0.8062,5468.2095,0.0000,5468.2095,39.3718,0.0000,16327.5905,16327.5905,13.0915,13.1753,0.0000,5601.5000,-5601.5000,0.2959,0.0000,906.1612,906.1612,14.4521,6507.6612,0.0000,-6507.6612,13.1753,13.1658,983.1000,0.0000,983.1000,0.0365,247.0782,0.0000,247.0782,1.7804,0.0000,736.0218,736.0218,13.1658,13.4192,0.0000,16880.1000,-16880.1000,0.9253,0.0000,2806.7307,2806.7307,45.1923,19686.8307,0.0000,-19686.8307,13.4192,13.2704,15423.4000,0.0000,15423.4000,0.5694,3863.1678,0.0000,3863.1678,27.8093,0.0000,11560.2322,11560.2322,13.2704,9.1254,11.1979,11.1979,10.7318,160976.2547,11.1979,8.2124,10.4018,9.7052,7.7295,61835.8780,10.4018,7.8885,9.8153,9.1451,6.5069,45548.5899,20.1378,1573.5983,-219623.4000,268360.7226
5120.0000,10.2591,13.2591,0.0000,258185.4000,-258185.4000,11.8637,0.0000,39248.0827,39248.0827,579.4046,297433.4827,0.0000,-297433.4827,13.2591,13.0583,26580.7000,0.0000,26580.7000,0.9788,6672.6184,0.0000,6672.6184,47.8033,0.0000,19908.0816,19908.0816,13.0583,13.6497,0.0000,50473.0000,-50473.0000,2.6688,0.0000,8161.3791,8161.3791,130.3401,58634.3791,0.0000,-58634.3791,13.6497,13.6372,1651.8000,0.0000,1651.8000,0.0609,412.4170,0.0000,412.4170,2.9765,0.0000,1239.3830,1239.3830,13.6372,13.8561,0.0000,18599.6000,-18599.6000,1.0198,0.0000,3108.7743,3108.7743,49.8074,21708.3743,0.0000,-21708.3743,13.8561,13.7439,14815.6000,0.0000,14815.6000,0.5446,3688.6182,0.0000,3688.6182,26.5959,0.0000,11126.9818,11126.9818,13.7439,9.6655,11.7047,11.7047,13.4784,202176.3864,11.7047,8.6089,10.8791,10.1568,10.2310,81848.1608,10.8791,8.2219,10.2591,9.5505,8.7816,61471.5427,25.7050,2008.6267,-284209.9000,345496.0898
5121.0000,10.5348,13.4534,0.0000,271796.4000,-271796.4000,12.5221,0.0000,41556.8600,41556.8600,611.5585,313353.2600,0.0000,-313353.2600,13.4534,13.2424,30219.8000,0.0000,30219.8000,1.1136,7565.7057,0.0000,7565.7057,54.3842,0.0000,22654.0943,22654.0943,13.2424,13.9050,0.0000,61211.9000,-61211.9000,3.2362,0.0000,9922.8592,9922.8592,158.0517,71134.7592,0.0000,-71134.7592,13.9050,13.8925,1783.9000,0.0000,1783.9000,0.0653,443.8372,0.0000,443.8372,3.1909,0.0000,1340.0628,1340.0628,13.8925,14.1196,0.0000,20883.4000,-20883.4000,1.1455,0.0000,3500.6927,3500.6927,55.9463,24384.0927,0.0000,-24384.0927,14.1196,14.0286,12992.1000,0.0000,12992.1000,0.4743,3222.9694,0.0000,3222.9694,23.1653,0.0000,9769.1306,9769.1306,14.0286,9.9840,12.0063,12.0063,14.4745,217117.3339,12.0063,8.8687,11.1696,10.4375,11.2285,89828.3315,11.1696,8.4488,10.5348,9.8092,9.7372,68160.6192,27.8356,2175.1125,-308895.9000,375106.2846
5122.0000,10.7685,13.5780,0.0000,280779.3000,-280779.3000,12.9573,0.0000,43143.6371,43143.6371,632.8151,323922.9371,0.0000,-323922.9371,13.5780,13.3459,35679.5000,0.0000,35679.5000,1.3108,8917.1859,0.0000,8917.1859,64.0152,0.0000,26762.3141,26762.3141,13.3459,14.0771,0.0000,72531.7000,-72531.7000,3.8374,0.0000,11774.7516,11774.7516,187.4136,84306.4516,0.0000,-84306.4516,14.0771,14.0652,1826.6000,0.0000,1826.6000,0.0666,453.3907,0.0000,453.3907,3.2544,0.0000,1373.2093,1373.2093,14.0652,14.3104,0.0000,24204.0000,-24204.0000,1.3280,0.0000,4065.5010,4065.5010,64.8587,28269.5010,0.0000,-28269.5010,14.3104,14.2335,11776.5000,0.0000,11776.5000,0.4282,2913.8269,0.0000,2913.8269,20.9133,0.0000,8862.6731,8862.6731,14.2335,10.2642,12.2488,12.2488,15.2547,228820.8981,12.2488,9.1051,11.4105,10.6770,12.0820,96656.3340,11.4105,8.6590,10.7685,10.0348,10.5745,74021.7143,29.8926,2335.8488,-328232.4000,399498.9464
5123.0000,11.0431,13.8157,0.0000,298843.8000,-298843.8000,13.8104,0.0000,46190.3177,46190.3177,674.4790,345034.1177,0.0000,-345034.1177,13.8157,13.5895,37497.2000,0.0000,37497.2000,1.3749,9340.8058,0.0000,9340.8058,67.1464,0.0000,28156.3942,28156.3942,13.5895,14.3677,0.0000,83284.8000,-83284.8000,4.4081,0.0000,13566.7355,13566.7355,215.2856,96851.5355,0.0000,-96851.5355,14.3677,14.3547,2157.7000,0.0000,2157.7000,0.0785,533.4574,0.0000,533.4574,3.8342,0.0000,1624.2426,1624.2426,14.3547,14.6102,0.0000,27211.3000,-27211.3000,1.4933,0.0000,4586.4042,4586.4042,72.9309,31797.7042,0.0000,-31797.7042,14.6102,14.5527,9497.2000,0.0000,9497.2000,0.3443,2340.3332,0.0000,2340.3332,16.8167,0.0000,7156.8668,7156.8668,14.5527,10.5543,12.5535,12.5535,16.5857,248785.7030,12.5535,9.3544,11.7004,10.9540,13.2704,106163.0814,11.7004,8.8835,11.0431,10.2920,11.6848,81793.9015,32.2644,2521.1828,-360187.8000,436742.6860
5124.0000,11.2426,14.0712,0.0000,310774.8000,-310774.8000,14.3858,0.0000,48241.9714,48241.9714,702.5779,359016.7714,0.0000,-359016.7714,14.0712,13.8787,32500.4000,0.0000,32500.4000,1.1873,8067.7572,0.0000,8067.7572,57.9852,0.0000,24432.6428,24432.6428,13.8787,14.6310,0.0000,82062.6000,-82062.6000,4.3476,0.0000,13423.1063,13423.1063,212.3312,95485.7063,0.0000,-95485.7063,14.6310,14.6157,2572.7000,0.0000,2572.7000,0.0932,633.7958,0.0000,633.7958,4.5515,0.0000,1938.9042,1938.9042,14.6157,14.8884,0.0000,29607.7000,-29607.7000,1.6254,0.0000,5006.2098,5006.2098,79.3802,34613.9098,0.0000,-34613.9098,14.8884,14.8392,8281.6000,0.0000,8281.6000,0.2989,2033.1487,0.0000,2033.1487,14.5979,0.0000,6248.4513,6248.4513,14.8392,10.7386,12.7889,12.7889,17.3488,260231.9604,12.7889,9.5153,11.9159,11.1521,13.8499,110799.5857,11.9159,9.0302,11.2426,10.4731,12.2089,85462.5403,32.9072,2571.4174,-379090.4000,456494.0864
5125.0000,11.4835,14.2320,0.0000,322910.0000,-322910.0000,14.9657,0.0000,50389.6460,50389.6460,730.9027,373299.6460,0.0000,-373299.6460,14.2320,14.0243,37496.6000,0.0000,37496.6000,1.3644,9287.5819,0.0000,9287.5819,66.6375,0.0000,28209.0181,28209.0181,14.0243,14.8399,0.0000,95176.4000,-95176.4000,5.0483,0.0000,15601.1394,15601.1394,246.5498,110777.5394,0.0000,-110777.5394,14.8399,14.8263,2455.5000,0.0000,2455.5000,0.0886,603.2228,0.0000,603.2228,4.3269,0.0000,1852.2772,1852.2772,14.8263,15.0997,0.0000,31752.1000,-31752.1000,1.7437,0.0000,5382.8642,5382.8642,85.1572,37134.9642,0.0000,-37134.9642,15.0997,15.0587,7369.8000,0.0000,7369.8000,0.2649,1804.1886,0.0000,1804.1886,12.9366,0.0000,5565.6114,5565.6114,15.0587,11.0191,13.0389,13.0389,18.2887,274330.7756,13.0389,9.7563,12.1635,11.3976,14.8610,118888.2059,12.1635,9.2490,11.4835,10.7063,13.1949,92363.9595,35.2134,2751.6259,-402516.6000,485582.9411
5126.0000,11.7374,14.4810,0.0000,337737.0000,-337737.0000,15.6761,0.0000,52998.5010,52998.5010,765.5964,390735.5010,0.0000,-390735.5010,14.4810,14.2923,35680.1000,0.0000,35680.1000,1.2952,8807.7990,0.0000,8807.7990,63.2540,0.0000,26872.3010,26872.3010,14.2923,15.1371,0.0000,103312.4000,-103312.4000,5.4831,0.0000,17001.8298,17001.8298,267.7853,120314.2298,0.0000,-120314.2298,15.1371,15.1285,1633.0000,0.0000,1633.0000,0.0587,399.5724,0.0000,399.5724,2.8686,0.0000,1233.4276,1233.4276,15.1285,15.4084,0.0000,34063.6000,-34063.6000,1.8711,0.0000,5796.9143,5796.9143,91.3821,39860.5143,0.0000,-39860.5143,15.4084,15.3741,6458.1000,0.0000,6458.1000,0.2314,1574.5162,0.0000,1574.5162,11.3007,0.0000,4883.5838,4883.5838,15.3741,11.2740,13.3241,13.3241,19.4633,291950.0228,13.3241,9.9799,12.4323,11.6520,15.8750,126999.7429,12.4323,9.4540,11.7374,10.9432,14.1383,98967.7571,36.9234,2885.2490,-431341.8000,517917.5228
