Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5127.0000,11.9895,14.7137,0.0000,351578.8000,-351578.8000,16.3442,0.0000,55480.2456,55480.2456,798.2263,407059.0456,0.0000,-407059.0456,14.7137,14.5428,33861.6000,0.0000,33861.6000,1.2245,8332.6498,0.0000,8332.6498,59.8040,0.0000,25528.9502,25528.9502,14.5428,15.4152,0.0000,111876.4000,-111876.4000,5.9442,0.0000,18480.5121,18480.5121,290.3060,130356.9121,0.0000,-130356.9121,15.4152,15.4072,1580.1000,0.0000,1580.1000,0.0566,385.2010,0.0000,385.2010,2.7634,0.0000,1194.8990,1194.8990,15.4072,15.6917,0.0000,36302.8000,-36302.8000,1.9950,0.0000,6200.3808,6200.3808,97.4310,42503.1808,0.0000,-42503.1808,15.6917,15.6543,7369.8000,0.0000,7369.8000,0.2629,1790.0794,0.0000,1790.0794,12.8373,0.0000,5579.7206,5579.7206,15.6543,11.5408,13.5976,13.5976,20.4886,307328.3678,13.5976,10.2146,12.6955,11.9061,16.8498,134798.6572,12.6955,9.6700,11.9895,11.1827,15.0693,105485.1693,38.7411,3027.2832,-456946.5000,547612.1943
5128.0000,12.1950,14.8990,0.0000,357171.1000,-357171.1000,16.6303,0.0000,56622.4301,56622.4301,812.1977,413793.5301,0.0000,-413793.5301,14.8990,14.7567,28857.2000,0.0000,28857.2000,1.0399,7083.4907,0.0000,7083.4907,50.7873,0.0000,21773.7093,21773.7093,14.7567,15.6552,0.0000,117947.9000,-117947.9000,6.2734,0.0000,19547.0192,19547.0192,306.3848,137494.9192,0.0000,-137494.9192,15.6552,15.6452,2028.2000,0.0000,2028.2000,0.0723,492.8740,0.0000,492.8740,3.5325,0.0000,1535.3260,1535.3260,15.6452,15.9417,0.0000,38734.4000,-38734.4000,2.1295,0.0000,6636.5679,6636.5679,104.0011,45370.9679,0.0000,-45370.9679,15.9417,15.8992,8585.5000,0.0000,8585.5000,0.3049,2078.5337,0.0000,2078.5337,14.8929,0.0000,6506.9663,6506.9663,15.8992,11.7489,13.8240,13.8240,21.1706,317558.5801,13.8240,10.4004,12.9110,12.1122,17.4638,139710.3320,12.9110,9.8424,12.1950,11.3767,15.6532,109572.1366,39.6757,3100.3113,-474382.5000,566841.0488
5129.0000,12.3680,15.1573,0.0000,369255.1000,-369255.1000,17.2151,0.0000,58766.5941,58766.5941,840.7582,428021.6941,0.0000,-428021.6941,15.1573,15.0645,18850.7000,0.0000,18850.7000,0.6774,4611.2619,0.0000,4611.2619,33.0844,0.0000,14239.4381,14239.4381,15.0645,15.9087,0.0000,111049.8000,-111049.8000,5.9120,0.0000,18491.7374,18491.7374,288.7308,129541.5374,0.0000,-129541.5374,15.9087,15.9023,1300.4000,0.0000,1300.4000,0.0462,314.9604,0.0000,314.9604,2.2570,0.0000,985.4396,985.4396,15.9023,16.2178,0.0000,41314.6000,-41314.6000,2.2722,0.0000,7103.2323,7103.2323,110.9713,48417.8323,0.0000,-48417.8323,16.2178,16.1618,11320.6000,0.0000,11320.6000,0.4006,2730.8465,0.0000,2730.8465,19.5661,0.0000,8589.7535,8589.7535,16.1618,11.9023,14.0321,14.0321,21.7877,326816.0143,14.0321,10.5338,13.0992,12.2829,17.8939,143151.1443,13.0992,9.9657,12.3680,11.5324,16.0281,112196.7101,39.7853,3108.8827,-490147.8000,582163.8687
5130.0000,11.8488,14.5319,0.0000,278663.4000,-278663.4000,13.0058,0.0000,43836.5233,43836.5233,635.1812,322499.9233,0.0000,-322499.9233,14.5319,14.4345,15537.6000,0.0000,15537.6000,0.5562,3832.8883,0.0000,3832.8883,27.1651,0.0000,11704.7117,11704.7117,14.4345,15.2283,0.0000,81911.8000,-81911.8000,4.3666,0.0000,13508.6713,13508.6713,213.2576,95420.4713,0.0000,-95420.4713,15.2283,15.2216,1076.9000,0.0000,1076.9000,0.0381,263.1822,0.0000,263.1822,1.8622,0.0000,813.7178,813.7178,15.2216,15.6356,0.0000,42521.8000,-42521.8000,2.3396,0.0000,7245.0129,7245.0129,114.2636,49766.8129,0.0000,-49766.8129,15.6356,15.5519,13296.1000,0.0000,13296.1000,0.4687,3231.9286,0.0000,3231.9286,22.8891,0.0000,10064.1714,10064.1714,15.5519,11.3419,13.4469,13.4469,16.8673,253008.8952,13.4469,10.0732,12.5472,11.7600,13.5166,108133.1422,12.5472,9.5539,11.8488,11.0505,11.9927,83949.1618,31.1625,2435.0851,-373186.4000,445091.1992
5131.0000,11.6199,14.3567,0.0000,262960.7000,-262960.7000,12.2330,0.0000,41157.7090,41157.7090,597.4410,304118.4090,0.0000,-304118.4090,14.3567,14.2515,15525.7000,0.0000,15525.7000,0.5610,3839.0613,0.0000,3839.0613,27.3994,0.0000,11686.6387,11686.6387,14.2515,14.9852,0.0000,70015.8000,-70015.8000,3.7223,0.0000,11515.3228,11515.3228,181.7914,81531.1228,0.0000,-81531.1228,14.9852,14.9796,829.9000,0.0000,829.9000,0.0297,203.4778,0.0000,203.4778,1.4494,0.0000,626.4222,626.4222,14.9796,15.4029,0.0000,40209.4000,-40209.4000,2.2100,0.0000,6829.8068,6829.8068,107.9306,47039.2068,0.0000,-47039.2068,15.4029,15.3166,12688.2000,0.0000,12688.2000,0.4510,3093.6686,0.0000,3093.6686,22.0278,0.0000,9594.5314,9594.5314,15.3166,11.0829,13.1997,13.1997,15.6819,235227.8548,13.1997,9.8563,12.3081,11.5280,12.3844,99075.0850,12.3081,9.3586,11.6199,10.8334,10.9252,76476.2862,28.8105,2251.2950,-344142.1000,410779.2260
5132.0000,10.9245,13.6713,0.0000,180742.0000,-180742.0000,8.3962,0.0000,27865.0042,27865.0042,410.0590,208607.0042,0.0000,-208607.0042,13.6713,13.5179,15520.3000,0.0000,15520.3000,0.5623,3873.9099,0.0000,3873.9099,27.4625,0.0000,11646.3901,11646.3901,13.5179,14.0235,0.0000,33021.7000,-33021.7000,1.7542,0.0000,5373.6580,5373.6580,85.6728,38395.3580,0.0000,-38395.3580,14.0235,14.0145,907.1000,0.0000,907.1000,0.0326,225.3215,0.0000,225.3215,1.5900,0.0000,681.7785,681.7785,14.0145,14.5649,0.0000,35793.2000,-35793.2000,1.9665,0.0000,6008.5498,6008.5498,96.0426,41801.7498,0.0000,-41801.7498,14.5649,14.4496,11624.6000,0.0000,11624.6000,0.4146,2866.3294,0.0000,2866.3294,20.2503,0.0000,8758.2706,8758.2706,14.4496,10.3295,12.3895,12.3895,10.4299,156448.1636,12.3895,9.2704,11.5577,10.8300,7.8959,63166.8888,11.5577,8.8440,10.9245,10.2009,6.8697,48087.7825,19.6898,1538.5851,-221504.9000,267702.8349
5133.0000,10.5654,13.4943,0.0000,163416.5000,-163416.5000,7.5591,0.0000,25002.0629,25002.0629,369.1740,188418.5629,0.0000,-188418.5629,13.4943,13.3410,13153.9000,0.0000,13153.9000,0.4816,3291.2896,0.0000,3291.2896,23.5207,0.0000,9862.6104,9862.6104,13.3410,13.6927,0.0000,19461.1000,-19461.1000,1.0307,0.0000,3159.0905,3159.0905,50.3399,22620.1905,0.0000,-22620.1905,13.6927,13.6863,543.1000,0.0000,543.1000,0.0198,135.5194,0.0000,135.5194,0.9659,0.0000,407.5806,407.5806,13.6863,14.2434,0.0000,30701.3000,-30701.3000,1.6847,0.0000,5134.3325,5134.3325,82.2801,35835.6325,0.0000,-35835.6325,14.2434,14.1323,9497.2000,0.0000,9497.2000,0.3430,2352.0093,0.0000,2352.0093,16.7521,0.0000,7145.1907,7145.1907,14.1323,9.8661,11.9992,11.9992,9.1480,137219.5670,11.9992,8.9271,11.1800,10.4632,6.5874,52699.4271,11.1800,8.5459,10.5654,9.8630,5.6482,39537.4223,16.6785,1303.2783,-190384.7000,229456.4164
5134.0000,10.2161,13.1311,0.0000,132297.3000,-132297.3000,6.1063,0.0000,20093.1545,20093.1545,298.2241,152390.4545,0.0000,-152390.4545,13.1311,12.9472,12842.6000,0.0000,12842.6000,0.4715,3229.6637,0.0000,3229.6637,23.0272,0.0000,9612.9363,9612.9363,12.9472,13.2778,0.0000,14882.4000,-14882.4000,0.7877,0.0000,2402.8319,2402.8319,38.4693,17285.2319,0.0000,-17285.2319,13.2778,13.2720,403.4000,0.0000,403.4000,0.0148,101.2401,0.0000,101.2401,0.7211,0.0000,302.1599,302.1599,13.2720,13.8232,0.0000,24702.3000,-24702.3000,1.3551,0.0000,4112.0977,4112.0977,66.1802,28814.3977,0.0000,-28814.3977,13.8232,13.7043,8281.6000,0.0000,8281.6000,0.3006,2062.7904,0.0000,2062.7904,14.6792,0.0000,6218.8096,6218.8096,13.7043,9.4714,11.5878,11.5878,7.3760,110640.7131,11.5878,8.6368,10.8009,10.1123,5.1424,41139.1200,10.8009,8.2945,10.2161,9.5477,4.3677,30573.8806,13.5539,1059.1224,-150354.4000,182353.7137
5135.0000,9.9746,12.9170,0.0000,116451.6000,-116451.6000,5.3637,0.0000,17598.2564,17598.2564,261.9559,134049.8564,0.0000,-134049.8564,12.9170,12.7062,12843.0000,0.0000,12843.0000,0.4742,3239.4438,0.0000,3239.4438,23.1589,0.0000,9603.5562,9603.5562,12.7062,13.0630,0.0000,14000.4000,-14000.4000,0.7399,0.0000,2253.1584,2253.1584,36.1342,16253.5584,0.0000,-16253.5584,13.0630,13.0562,414.0000,0.0000,414.0000,0.0153,104.2119,0.0000,104.2119,0.7448,0.0000,309.7881,309.7881,13.0562,13.5753,0.0000,20278.2000,-20278.2000,1.1120,0.0000,3367.7882,3367.7882,54.3072,23645.9882,0.0000,-23645.9882,13.5753,13.4989,4634.7000,0.0000,4634.7000,0.1693,1158.3693,0.0000,1158.3693,8.2680,0.0000,3476.3307,3476.3307,13.4989,9.1370,11.3180,11.3180,6.6238,99357.6972,11.3180,8.4138,10.5435,9.8659,4.4102,35281.2332,10.5435,8.1052,9.9746,9.3244,3.7028,25919.8887,11.8115,922.9658,-132838.5000,160558.8191
5136.0000,9.7442,12.6734,0.0000,97071.8000,-97071.8000,4.4647,0.0000,14600.4244,14600.4244,218.0481,111672.2244,0.0000,-111672.2244,12.6734,12.4220,12833.1000,0.0000,12833.1000,0.4754,3248.0436,0.0000,3248.0436,23.2192,0.0000,9585.0564,9585.0564,12.4220,12.8025,0.0000,12503.2000,-12503.2000,0.6601,0.0000,2004.7326,2004.7326,32.2406,14507.9326,0.0000,-14507.9326,12.8025,12.7946,402.1000,0.0000,402.1000,0.0149,101.5864,0.0000,101.5864,0.7259,0.0000,300.5136,300.5136,12.7946,13.3085,0.0000,16807.0000,-16807.0000,0.9215,0.0000,2783.6224,2783.6224,45.0032,19590.6224,0.0000,-19590.6224,13.3085,13.2801,1443.6000,0.0000,1443.6000,0.0529,362.1413,0.0000,362.1413,2.5852,0.0000,1081.4587,1081.4587,13.2801,8.8198,11.0500,11.0500,5.6682,85023.1111,11.0500,8.2149,10.2939,9.6324,3.6028,28822.2567,10.2939,7.9380,9.7442,9.1160,2.9939,20957.5976,9.8843,772.3732,-111703.2000,134802.9655
5137.0000,9.5745,12.6441,0.0000,91760.0000,-91760.0000,4.2146,0.0000,13753.9449,13753.9449,205.8361,105513.9449,0.0000,-105513.9449,12.6441,12.3656,12817.3000,0.0000,12817.3000,0.4767,3245.3842,0.0000,3245.3842,23.2804,0.0000,9571.9158,9571.9158,12.3656,12.6708,0.0000,9040.5000,-9040.5000,0.4768,0.0000,1448.4776,1448.4776,23.2871,10488.9776,0.0000,-10488.9776,12.6708,12.6618,413.2000,0.0000,413.2000,0.0153,104.5843,0.0000,104.5843,0.7490,0.0000,308.6157,308.6157,12.6618,13.1115,0.0000,13263.4000,-13263.4000,0.7271,0.0000,2193.7160,2193.7160,35.5081,15457.1160,0.0000,-15457.1160,13.1115,13.0933,835.3000,0.0000,835.3000,0.0308,210.1191,0.0000,210.1191,1.5021,0.0000,625.1809,625.1809,13.0933,8.6055,10.8494,10.8494,5.1420,77130.0297,10.8494,8.0732,10.1091,9.4613,3.1810,25447.7296,10.1091,7.8179,9.5745,8.9635,2.6252,18376.2731,8.9119,696.3905,-99998.1000,120954.0324
5138.0000,9.4235,12.5062,0.0000,82787.8000,-82787.8000,3.7987,0.0000,12371.3533,12371.3533,185.5245,95159.1533,0.0000,-95159.1533,12.5062,12.1963,12816.9000,0.0000,12816.9000,0.4769,3251.6029,0.0000,3251.6029,23.2905,0.0000,9565.2971,9565.2971,12.1963,12.4727,0.0000,7354.4000,-7354.4000,0.3878,0.0000,1175.7814,1175.7814,18.9400,8530.1814,0.0000,-8530.1814,12.4727,12.4629,402.7000,0.0000,402.7000,0.0150,102.2120,0.0000,102.2120,0.7315,0.0000,300.4880,300.4880,12.4629,12.9057,0.0000,11731.8000,-11731.8000,0.6430,0.0000,1936.4932,1936.4932,31.4050,13668.2932,0.0000,-13668.2932,12.9057,12.8965,379.8000,0.0000,379.8000,0.0140,95.8137,0.0000,95.8137,0.6851,0.0000,283.9863,283.9863,12.8965,8.4310,10.6638,10.6638,4.5948,68921.9663,10.6638,7.9575,9.9421,9.3107,2.7846,22276.5284,9.9421,7.7194,9.4235,8.8308,2.2870,16009.0890,8.0032,625.3839,-88274.6000,107207.5837
5139.0000,9.2864,12.4149,0.0000,75481.5000,-75481.5000,3.4604,0.0000,11248.5881,11248.5881,169.0019,86730.0881,0.0000,-86730.0881,12.4149,12.0697,12827.6000,0.0000,12827.6000,0.4783,3258.5240,0.0000,3258.5240,23.3613,0.0000,9569.0760,9569.0760,12.0697,12.2266,0.0000,3752.1000,-3752.1000,0.1977,0.0000,598.9070,598.9070,9.6569,4351.0070,0.0000,-4351.0070,12.2266,12.2155,412.5000,0.0000,412.5000,0.0154,105.0651,0.0000,105.0651,0.7516,0.0000,307.4349,307.4349,12.2155,12.6952,0.0000,11418.6000,-11418.6000,0.6258,0.0000,1880.1968,1880.1968,30.5630,13298.7968,0.0000,-13298.7968,12.6952,12.6850,379.8000,0.0000,379.8000,0.0141,96.0974,0.0000,96.0974,0.6873,0.0000,283.7026,283.7026,12.6850,8.2919,10.4885,10.4885,4.0596,60894.1615,10.4885,7.8624,9.7882,9.1754,2.4268,19414.0230,9.7882,7.6376,9.2864,8.7129,1.9873,13911.2672,7.1877,561.6533,-77032.3000,94219.4516
5140.0000,9.3084,12.4878,0.0000,93671.9000,-93671.9000,4.2909,0.0000,13965.5493,13965.5493,209.5624,107637.4493,0.0000,-107637.4493,12.4878,12.2050,12830.5000,0.0000,12830.5000,0.4791,3255.9011,0.0000,3255.9011,23.4008,0.0000,9574.5989,9574.5989,12.2050,12.5011,0.0000,8643.2000,-8643.2000,0.4553,0.0000,1381.9791,1381.9791,22.2352,10025.1791,0.0000,-10025.1791,12.5011,12.4922,403.0000,0.0000,403.0000,0.0151,102.2471,0.0000,102.2471,0.7372,0.0000,300.7529,300.7529,12.4922,12.8566,0.0000,10587.7000,-10587.7000,0.5802,0.0000,1748.1569,1748.1569,28.3355,12335.8569,0.0000,-12335.8569,12.8566,12.8381,835.1000,0.0000,835.1000,0.0310,210.8195,0.0000,210.8195,1.5163,0.0000,624.2805,624.2805,12.8381,8.2646,10.5514,10.5514,5.1613,77418.8345,10.5514,7.8290,9.8254,9.1902,3.0722,24577.7643,9.8254,7.6098,9.3084,8.7176,2.5003,17502.1454,8.7775,685.8899,-98834.2000,119498.7442
5141.0000,9.3030,12.4662,0.0000,101074.8000,-101074.8000,4.6306,0.0000,15067.6300,15067.6300,226.1531,116142.4300,0.0000,-116142.4300,12.4662,12.2055,12830.5000,0.0000,12830.5000,0.4786,3256.8918,0.0000,3256.8918,23.3735,0.0000,9573.6082,9573.6082,12.2055,12.4978,0.0000,9251.6000,-9251.6000,0.4876,0.0000,1479.2677,1479.2677,23.8120,10730.8677,0.0000,-10730.8677,12.4978,12.4869,534.0000,0.0000,534.0000,0.0199,135.4901,0.0000,135.4901,0.9726,0.0000,398.5099,398.5099,12.4869,12.8165,0.0000,10385.3000,-10385.3000,0.5692,0.0000,1714.6472,1714.6472,27.7978,12099.9472,0.0000,-12099.9472,12.8165,12.7284,4326.0000,0.0000,4326.0000,0.1604,1092.7056,0.0000,1092.7056,7.8346,0.0000,3233.2944,3233.2944,12.7284,8.3588,10.5436,10.5436,5.3479,80219.2474,10.5436,7.8311,9.8203,9.1873,3.3198,26558.0832,9.8203,7.6036,9.3030,8.7119,2.7129,18990.5008,9.5195,743.8647,-103021.2000,125767.8314
5142.0000,9.6594,13.2803,0.0000,192783.2000,-192783.2000,8.8319,0.0000,28946.1828,28946.1828,431.3356,221729.3828,0.0000,-221729.3828,13.2803,13.1234,12824.9000,0.0000,12824.9000,0.4785,3218.5167,0.0000,3218.5167,23.3714,0.0000,9606.3833,9606.3833,13.1234,13.1506,0.0000,1435.9000,-1435.9000,0.0757,0.0000,232.3885,232.3885,3.6958,1668.2885,0.0000,-1668.2885,13.1506,13.1447,485.3000,0.0000,485.3000,0.0181,122.0102,0.0000,122.0102,0.8839,0.0000,363.2898,363.2898,13.1447,13.3679,0.0000,11719.1000,-11719.1000,0.6423,0.0000,1948.1449,1948.1449,31.3678,13667.2449,0.0000,-13667.2449,13.3679,13.1905,14495.0000,0.0000,14495.0000,0.5379,3633.2167,0.0000,3633.2167,26.2679,0.0000,10861.7833,10861.7833,13.1905,8.8395,11.0150,11.0150,8.8813,133218.8254,11.0150,8.0687,10.2293,9.5418,6.0139,48111.5150,10.2293,7.7868,9.6594,9.0081,4.9856,34899.2487,15.8765,1240.6137,-178133.0000,216229.5892
5143.0000,9.9293,13.5134,0.0000,235293.9000,-235293.9000,10.8019,0.0000,35524.6802,35524.6802,527.5481,270818.5802,0.0000,-270818.5802,13.5134,13.2974,21764.6000,0.0000,21764.6000,0.8017,5444.3690,0.0000,5444.3690,39.1550,0.0000,16320.2310,16320.2310,13.2974,13.3155,0.0000,1177.5000,-1177.5000,0.0623,0.0000,191.0261,191.0261,3.0411,1368.5261,0.0000,-1368.5261,13.3155,13.3058,984.5000,0.0000,984.5000,0.0363,246.9474,0.0000,246.9474,1.7747,0.0000,737.5526,737.5526,13.3058,13.5286,0.0000,14434.7000,-14434.7000,0.7915,0.0000,2403.7747,2403.7747,38.6537,16838.4747,0.0000,-16838.4747,13.5286,13.3757,15405.6000,0.0000,15405.6000,0.5667,3852.8676,0.0000,3852.8676,27.6772,0.0000,11552.7324,11552.7324,13.3757,9.2574,11.3166,11.3166,10.3728,155591.4112,11.3166,8.3259,10.5191,9.8212,7.5327,60261.3713,10.5191,7.9917,9.9293,9.2554,6.3658,44560.4294,19.5906,1530.8395,-212751.4000,260413.2119
5144.0000,10.2526,13.4786,0.0000,255254.7000,-255254.7000,11.7370,0.0000,38797.3176,38797.3176,573.2137,294052.0176,0.0000,-294052.0176,13.4786,13.2602,26556.1000,0.0000,26556.1000,0.9747,6646.1526,0.0000,6646.1526,47.6018,0.0000,19909.9474,19909.9474,13.2602,13.6332,0.0000,29256.4000,-29256.4000,1.5482,0.0000,4743.8259,4743.8259,75.6115,34000.2259,0.0000,-34000.2259,13.6332,13.6197,1647.6000,0.0000,1647.6000,0.0607,411.4617,0.0000,411.4617,2.9624,0.0000,1236.1383,1236.1383,13.6197,13.8278,0.0000,16252.7000,-16252.7000,0.8913,0.0000,2715.9722,2715.9722,43.5277,18968.6722,0.0000,-18968.6722,13.8278,13.7058,14798.5000,0.0000,14798.5000,0.5430,3685.7969,0.0000,3685.7969,26.5200,0.0000,11112.7031,11112.7031,13.7058,9.6577,11.6818,11.6818,12.2995,184493.0949,11.6818,8.6205,10.8654,10.1511,9.3011,74409.0769,10.8654,8.2391,10.2526,9.5523,7.9796,55857.0311,23.6321,1846.6493,-257761.6000,314759.2030
5145.0000,10.4418,13.6111,0.0000,265549.7000,-265549.7000,12.2338,0.0000,40522.3349,40522.3349,597.4799,306072.0349,0.0000,-306072.0349,13.6111,13.3765,30194.0000,0.0000,30194.0000,1.1088,7542.7729,0.0000,7542.7729,54.1520,0.0000,22651.2271,22651.2271,13.3765,13.7814,0.0000,33637.4000,-33637.4000,1.7798,0.0000,5463.0095,5463.0095,86.9212,39100.4095,0.0000,-39100.4095,13.7814,13.7676,1782.3000,0.0000,1782.3000,0.0653,444.1926,0.0000,444.1926,3.1888,0.0000,1338.1074,1338.1074,13.7676,13.9947,0.0000,18791.2000,-18791.2000,1.0308,0.0000,3145.4554,3145.4554,50.3405,21936.6554,0.0000,-21936.6554,13.9947,13.8937,12977.2000,0.0000,12977.2000,0.4740,3224.7775,0.0000,3224.7775,23.1488,0.0000,9752.4225,9752.4225,13.8937,9.8805,11.8871,11.8871,12.9193,193788.8731,11.8871,8.8016,11.0643,10.3444,9.9326,79460.4009,11.0643,8.3965,10.4418,9.7304,8.5881,60116.9754,25.0386,1956.5550,-273024.8000,333366.2494
5146.0000,10.5872,13.7018,0.0000,274042.5000,-274042.5000,12.6394,0.0000,41946.7444,41946.7444,617.2870,315989.2444,0.0000,-315989.2444,13.7018,13.4381,35644.4000,0.0000,35644.4000,1.3063,8893.2030,0.0000,8893.2030,63.7959,0.0000,26751.1970,26751.1970,13.4381,13.8476,0.0000,35733.8000,-35733.8000,1.8916,0.0000,5808.4804,5808.4804,92.3806,41542.2804,0.0000,-41542.2804,13.8476,13.8340,1827.4000,0.0000,1827.4000,0.0668,455.0185,0.0000,455.0185,3.2621,0.0000,1372.3815,1372.3815,13.8340,14.0865,0.0000,21937.6000,-21937.6000,1.2035,0.0000,3674.9313,3674.9313,58.7780,25612.5313,0.0000,-25612.5313,14.0865,13.9993,11763.0000,0.0000,11763.0000,0.4285,2919.3849,0.0000,2919.3849,20.9292,0.0000,8843.6151,8843.6151,13.9993,10.0663,12.0328,12.0328,13.3008,199512.0996,12.0328,8.9563,11.2124,10.4946,10.4041,83233.0899,11.2124,8.5329,10.5872,9.8727,9.0616,63431.0461,26.3041,2055.4387,-282479.1000,346176.2357
5147.0000,10.7392,13.8166,0.0000,282697.3000,-282697.3000,13.0500,0.0000,43411.2961,43411.2961,637.3390,326108.5961,0.0000,-326108.5961,13.8166,13.5511,37460.5000,0.0000,37460.5000,1.3709,9331.5545,0.0000,9331.5545,66.9523,0.0000,28128.9455,28128.9455,13.5511,13.9859,0.0000,39620.8000,-39620.8000,2.0978,0.0000,6450.5584,6450.5584,102.4544,46071.3584,0.0000,-46071.3584,13.9859,13.9706,2156.9000,0.0000,2156.9000,0.0788,536.0449,0.0000,536.0449,3.8463,0.0000,1620.8551,1620.8551,13.9706,14.2466,0.0000,25043.0000,-25043.0000,1.3740,0.0000,4201.7763,4201.7763,67.1029,29244.7763,0.0000,-29244.7763,14.2466,14.1792,9486.4000,0.0000,9486.4000,0.3451,2349.2325,0.0000,2349.2325,16.8549,0.0000,7137.1675,7137.1675,14.1792,10.2251,12.2022,12.2022,13.9673,209509.4565,12.2022,9.0937,11.3732,10.6479,10.9803,87842.0490,11.3732,8.6561,10.7392,10.0147,9.5979,67185.4594,27.4748,2146.9196,-298257.3000,364536.9649
5148.0000,10.8702,14.0057,0.0000,291738.1000,-291738.1000,13.4797,0.0000,44924.9953,44924.9953,658.3252,336663.0953,0.0000,-336663.0953,14.0057,13.7785,32464.7000,0.0000,32464.7000,1.1860,8066.1228,0.0000,8066.1228,57.9208,0.0000,24398.5772,24398.5772,13.7785,14.1859,0.0000,37610.2000,-37610.2000,1.9923,0.0000,6143.0773,6143.0773,97.2989,43753.2773,0.0000,-43753.2773,14.1859,14.1679,2571.3000,0.0000,2571.3000,0.0937,637.2888,0.0000,637.2888,4.5756,0.0000,1934.0112,1934.0112,14.1679,14.4667,0.0000,27465.9000,-27465.9000,1.5071,0.0000,4618.9941,4618.9941,73.6056,32084.8941,0.0000,-32084.8941,14.4667,14.4087,8272.1000,0.0000,8272.1000,0.3002,2042.4012,0.0000,2042.4012,14.6616,0.0000,6229.6988,6229.6988,14.4087,10.3277,12.3682,12.3682,14.6062,219093.4021,12.3682,9.1841,11.5191,10.7762,11.3963,91170.5033,11.5191,8.7381,10.8702,10.1286,9.9535,69674.1712,27.8384,2175.3304,-313506.1000,379938.0767
5149.0000,11.0180,14.0589,0.0000,298459.7000,-298459.7000,13.8012,0.0000,46106.0069,46106.0069,674.0275,344565.7069,0.0000,-344565.7069,14.0589,13.8103,37462.3000,0.0000,37462.3000,1.3646,9301.0468,0.0000,9301.0468,66.6433,0.0000,28161.2532,28161.2532,13.8103,14.2797,0.0000,45714.6000,-45714.6000,2.4238,0.0000,7470.2355,7470.2355,118.3732,53184.8355,0.0000,-53184.8355,14.2797,14.2634,2454.2000,0.0000,2454.2000,0.0891,607.4893,0.0000,607.4893,4.3539,0.0000,1846.7107,1846.7107,14.2634,14.5716,0.0000,29892.3000,-29892.3000,1.6406,0.0000,5032.7630,5032.7630,80.1256,34925.0630,0.0000,-34925.0630,14.5716,14.5227,7361.5000,0.0000,7361.5000,0.2663,1814.9932,0.0000,1814.9932,13.0042,0.0000,5546.5068,5546.5068,14.5227,10.5155,12.5191,12.5191,15.1355,227032.6171,12.5191,9.3370,11.6705,10.9281,12.0187,96149.8820,11.6705,8.8740,11.0180,10.2723,10.5626,73937.9394,29.3784,2295.6666,-326788.6000,397120.4384
5150.0000,11.1497,14.1953,0.0000,305033.1000,-305033.1000,14.1178,0.0000,47255.4465,47255.4465,689.4919,352288.5465,0.0000,-352288.5465,14.1953,13.9635,35643.1000,0.0000,35643.1000,1.2972,8832.9003,0.0000,8832.9003,63.3555,0.0000,26810.1997,26810.1997,13.9635,14.4336,0.0000,46720.1000,-46720.1000,2.4774,0.0000,7651.4915,7651.4915,120.9925,54371.5915,0.0000,-54371.5915,14.4336,14.4230,1632.0000,0.0000,1632.0000,0.0592,403.1257,0.0000,403.1257,2.8911,0.0000,1228.8743,1228.8743,14.4230,14.7558,0.0000,32939.5000,-32939.5000,1.8081,0.0000,5556.4638,5556.4638,88.3033,38495.9638,0.0000,-38495.9638,14.7558,14.7137,6450.8000,0.0000,6450.8000,0.2330,1586.5102,0.0000,1586.5102,11.3774,0.0000,4864.2898,4864.2898,14.7137,10.6362,12.6750,12.6750,15.7214,235821.6501,12.6750,9.4426,11.8130,11.0588,12.4626,99700.6115,11.8130,8.9700,11.1497,10.3915,10.9614,76729.6984,29.9891,2343.3881,-340966.8000,412251.9600
5151.0000,11.2744,14.3046,0.0000,311104.1000,-311104.1000,14.4104,0.0000,48326.4716,48326.4716,703.7798,359430.5716,0.0000,-359430.5716,14.3046,14.0900,33825.5000,0.0000,33825.5000,1.2285,8370.0070,0.0000,8370.0070,59.9996,0.0000,25455.4930,25455.4930,14.0900,14.5698,0.0000,48895.4000,-48895.4000,2.5944,0.0000,8022.5551,8022.5551,126.7051,56917.9551,0.0000,-56917.9551,14.5698,14.5598,1572.9000,0.0000,1572.9000,0.0569,387.8111,0.0000,387.8111,2.7799,0.0000,1185.0889,1185.0889,14.5598,14.9094,0.0000,35466.3000,-35466.3000,1.9471,0.0000,5992.6918,5992.6918,95.0953,41458.9918,0.0000,-41458.9918,14.9094,14.8625,7361.5000,0.0000,7361.5000,0.2651,1806.7550,0.0000,1806.7550,12.9477,0.0000,5554.7450,5554.7450,14.8625,10.7674,12.8150,12.8150,16.1917,242875.0301,12.8150,9.5536,11.9453,11.1843,12.8953,103162.4784,11.9453,9.0702,11.2744,10.5077,11.3677,79574.0176,30.7537,2403.1379,-352705.9000,425611.5261
5152.0000,11.3723,14.3707,0.0000,310163.7000,-310163.7000,14.3778,0.0000,48283.1671,48283.1671,702.1886,358446.8671,0.0000,-358446.8671,14.3707,14.1891,28828.8000,0.0000,28828.8000,1.0453,7127.1860,0.0000,7127.1860,51.0516,0.0000,21701.6140,21701.6140,14.1891,14.6921,0.0000,51644.9000,-51644.9000,2.7417,0.0000,8486.0619,8486.0619,133.8996,60130.9619,0.0000,-60130.9619,14.6921,14.6793,2031.4000,0.0000,2031.4000,0.0734,500.0316,0.0000,500.0316,3.5829,0.0000,1531.3684,1531.3684,14.6793,15.0564,0.0000,38555.7000,-38555.7000,2.1171,0.0000,6524.3019,6524.3019,103.3966,45080.0019,0.0000,-45080.0019,15.0564,15.0022,8575.7000,0.0000,8575.7000,0.3081,2100.6189,0.0000,2100.6189,15.0487,0.0000,6475.0811,6475.0811,15.0022,10.8587,12.9304,12.9304,16.5118,247677.3597,12.9304,9.6326,12.0510,11.2815,13.1418,105134.3049,12.0510,9.1423,11.3723,10.5967,11.5911,81137.6791,30.9951,2422.0034,-360928.4000,433949.3438
5153.0000,11.4746,14.5637,0.0000,318615.9000,-318615.9000,14.7785,0.0000,49709.8269,49709.8269,721.7576,368325.7269,0.0000,-368325.7269,14.5637,14.4447,18831.0000,0.0000,18831.0000,0.6821,4643.3169,0.0000,4643.3169,33.3136,0.0000,14187.6831,14187.6831,14.4447,14.8938,0.0000,45961.0000,-45961.0000,2.4409,0.0000,7580.9322,7580.9322,119.2120,53541.9322,0.0000,-53541.9322,14.8938,14.8856,1291.0000,0.0000,1291.0000,0.0465,316.9201,0.0000,316.9201,2.2728,0.0000,974.0799,974.0799,14.8856,15.2884,0.0000,41060.4000,-41060.4000,2.2550,0.0000,6966.0724,6966.0724,110.1306,48026.4724,0.0000,-48026.4724,15.2884,15.2168,11307.7000,0.0000,11307.7000,0.4054,2761.2657,0.0000,2761.2657,19.7994,0.0000,8546.4343,8546.4343,15.2168,10.9256,13.0712,13.0712,17.0546,255819.4102,13.0712,9.6882,12.1690,11.3797,13.4451,107560.8629,12.1690,9.1926,11.4746,10.6808,11.8293,82804.7703,30.9128,2415.5665,-374207.6000,446185.0434
5154.0000,10.9132,13.9017,0.0000,221839.1000,-221839.1000,10.2961,0.0000,34192.6092,34192.6092,502.8464,256031.7092,0.0000,-256031.7092,13.9017,13.7657,15512.4000,0.0000,15512.4000,0.5603,3859.6811,0.0000,3859.6811,27.3627,0.0000,11652.7189,11652.7189,13.7657,14.0540,0.0000,21234.1000,-21234.1000,1.1289,0.0000,3467.6455,3467.6455,55.1353,24701.7455,0.0000,-24701.7455,14.0540,14.0445,1082.7000,0.0000,1082.7000,0.0389,268.8278,0.0000,268.8278,1.9004,0.0000,813.8722,813.8722,14.0445,14.6174,0.0000,42025.5000,-42025.5000,2.3086,0.0000,7057.2360,7057.2360,112.7507,49082.7360,0.0000,-49082.7360,14.6174,14.5006,13280.8000,0.0000,13280.8000,0.4745,3272.3819,0.0000,3272.3819,23.1745,0.0000,10008.4181,10008.4181,14.5006,10.3217,12.4112,12.4112,11.9332,178998.1961,12.4112,9.2218,11.5607,10.8165,9.1077,72861.7749,11.5607,8.7857,10.9132,10.1732,7.9242,55469.4464,22.2111,1735.6080,-255222.8000,307329.4174
5155.0000,10.7286,13.8054,0.0000,216007.7000,-216007.7000,9.9911,0.0000,33162.8717,33162.8717,487.9490,249170.5717,0.0000,-249170.5717,13.8054,13.6614,15521.9000,0.0000,15521.9000,0.5663,3867.1619,0.0000,3867.1619,27.6566,0.0000,11654.7381,11654.7381,13.6614,13.8633,0.0000,14058.7000,-14058.7000,0.7453,0.0000,2292.4442,2292.4442,36.4017,16351.1442,0.0000,-16351.1442,13.8633,13.8557,828.3000,0.0000,828.3000,0.0301,206.2001,0.0000,206.2001,1.4724,0.0000,622.0999,622.0999,13.8557,14.4356,0.0000,40228.2000,-40228.2000,2.2076,0.0000,6740.6047,6740.6047,107.8159,46968.8047,0.0000,-46968.8047,14.4356,14.3178,12673.7000,0.0000,12673.7000,0.4574,3130.4868,0.0000,3130.4868,22.3374,0.0000,9543.2132,9543.2132,14.3178,10.1015,12.2097,12.2097,11.3818,170727.6194,12.2097,9.0477,11.3665,10.6287,8.5356,68284.8742,11.3665,8.6328,10.7286,9.9996,7.3796,51657.0453,20.9968,1640.7191,-241270.7000,290669.5388
5156.0000,10.2409,13.1366,0.0000,144995.4000,-144995.4000,6.6990,0.0000,22033.1041,22033.1041,327.1701,167028.5041,0.0000,-167028.5041,13.1366,12.9352,15521.1000,0.0000,15521.1000,0.5671,3902.9516,0.0000,3902.9516,27.6962,0.0000,11618.1484,11618.1484,12.9352,13.0609,0.0000,6243.5000,-6243.5000,0.3309,0.0000,1007.8787,1007.8787,16.1593,7251.3787,0.0000,-7251.3787,13.0609,13.0491,908.6000,0.0000,908.6000,0.0332,228.7191,0.0000,228.7191,1.6199,0.0000,679.8809,679.8809,13.0491,13.7562,0.0000,34979.9000,-34979.9000,1.9192,0.0000,5808.9959,5808.9959,93.7310,40788.8959,0.0000,-40788.8959,13.7562,13.6051,11611.2000,0.0000,11611.2000,0.4202,2894.7969,0.0000,2894.7969,20.5209,0.0000,8716.4031,8716.4031,13.6051,9.6078,11.6065,11.6065,7.6854,115281.2663,11.6065,8.6814,10.8264,10.1439,5.6237,44989.9241,10.8264,8.3168,10.2409,9.5716,4.8252,33776.3208,14.9543,1168.5539,-158177.9000,194047.5112
5157.0000,10.0105,13.0276,0.0000,134318.5000,-134318.5000,6.1876,0.0000,20313.3788,20313.3788,302.1919,154631.8788,0.0000,-154631.8788,13.0276,12.8358,13138.4000,0.0000,13138.4000,0.4851,3308.8298,0.0000,3308.8298,23.6895,0.0000,9829.5702,9829.5702,12.8358,12.9150,0.0000,3497.2000,-3497.2000,0.1848,0.0000,563.7945,563.7945,9.0257,4060.9945,0.0000,-4060.9945,12.9150,12.9072,534.4000,0.0000,534.4000,0.0198,134.7977,0.0000,134.7977,0.9647,0.0000,399.6023,399.6023,12.9072,13.5855,0.0000,29815.9000,-29815.9000,1.6347,0.0000,4944.0012,4944.0012,79.8360,34759.9012,0.0000,-34759.9012,13.5855,13.4466,9486.4000,0.0000,9486.4000,0.3469,2370.6400,0.0000,2370.6400,16.9406,0.0000,7115.7600,7115.7600,13.4466,9.2663,11.3564,11.3564,7.1418,107126.7968,11.3564,8.4573,10.5833,9.9069,4.9529,39623.0643,10.5833,8.1285,10.0105,9.3559,4.1939,29357.1782,13.2882,1038.3562,-144472.4000,176107.0394
5158.0000,9.7619,12.6391,0.0000,106772.9000,-106772.9000,4.9119,0.0000,16065.3368,16065.3368,239.8904,122838.2368,0.0000,-122838.2368,12.6391,12.4149,12817.0000,0.0000,12817.0000,0.4740,3245.5355,0.0000,3245.5355,23.1497,0.0000,9571.4645,9571.4645,12.4149,12.5783,0.0000,6012.4000,-6012.4000,0.3176,0.0000,963.9255,963.9255,15.5111,6976.3255,0.0000,-6976.3255,12.5783,12.5711,413.9000,0.0000,413.9000,0.0153,104.8981,0.0000,104.8981,0.7489,0.0000,309.0019,309.0019,12.5711,13.2467,0.0000,24754.9000,-24754.9000,1.3571,0.0000,4090.5870,4090.5870,66.2776,28845.4870,0.0000,-28845.4870,13.2467,13.1016,8272.1000,0.0000,8272.1000,0.3033,2076.9213,0.0000,2076.9213,14.8112,0.0000,6195.1787,6195.1787,13.1016,8.9995,11.0506,11.0506,5.8376,87564.5699,11.0506,8.2673,10.3084,9.6590,3.9608,31686.4795,10.3084,7.9662,9.7619,9.1373,3.3332,23332.1307,11.0688,864.9333,-116037.2000,142583.1801
5159.0000,9.5756,12.5135,0.0000,94447.8000,-94447.8000,4.3385,0.0000,14157.1593,14157.1593,211.8874,108604.9593,0.0000,-108604.9593,12.5135,12.2547,12816.7000,0.0000,12816.7000,0.4769,3251.2176,0.0000,3251.2176,23.2920,0.0000,9565.4824,9565.4824,12.2547,12.4436,0.0000,6018.9000,-6018.9000,0.3174,0.0000,962.9843,962.9843,15.5035,6981.8843,0.0000,-6981.8843,12.4436,12.4355,403.3000,0.0000,403.3000,0.0150,102.4064,0.0000,102.4064,0.7336,0.0000,300.8936,300.8936,12.4355,13.0513,0.0000,19542.8000,-19542.8000,1.0711,0.0000,3224.9191,3224.9191,52.3115,22767.7191,0.0000,-22767.7191,13.0513,12.9576,4629.5000,0.0000,4629.5000,0.1706,1165.5258,0.0000,1165.5258,8.3329,0.0000,3463.9742,3463.9742,12.9576,8.7160,10.8368,10.8368,5.2267,78401.1555,10.8368,8.1010,10.1073,9.4689,3.3713,26970.1266,10.1073,7.8289,9.5756,8.9681,2.8075,19652.5281,9.5845,748.9464,-102160.0000,125023.8102
5160.0000,9.4182,12.2710,0.0000,80101.0000,-80101.0000,3.6755,0.0000,11968.5892,11968.5892,179.5047,92069.5892,0.0000,-92069.5892,12.2710,11.9749,12820.0000,0.0000,12820.0000,0.4780,3263.2409,0.0000,3263.2409,23.3448,0.0000,9556.7591,9556.7591,11.9749,12.3125,0.0000,9398.7000,-9398.7000,0.4954,0.0000,1498.4351,1498.4351,24.1950,10897.1351,0.0000,-10897.1351,12.3125,12.3030,411.6000,0.0000,411.6000,0.0154,104.7082,0.0000,104.7082,0.7503,0.0000,306.8918,306.8918,12.3030,12.8699,0.0000,15707.4000,-15707.4000,0.8608,0.0000,2588.6087,2588.6087,42.0418,18296.0087,0.0000,-18296.0087,12.8699,12.8365,1442.2000,0.0000,1442.2000,0.0533,364.0127,0.0000,364.0127,2.6039,0.0000,1078.1873,1078.1873,12.8365,8.4720,10.6543,10.6543,4.6953,70428.9137,10.6543,7.9626,9.9365,9.3084,2.8957,23165.2657,9.9365,7.7154,9.4182,8.8259,2.3895,16726.3667,8.3676,653.8572,-90533.3000,110320.5461
5161.0000,9.3093,12.2714,0.0000,78539.6000,-78539.6000,3.6005,0.0000,11709.6901,11709.6901,175.8436,90249.2901,0.0000,-90249.2901,12.2714,11.9577,12819.0000,0.0000,12819.0000,0.4798,3262.9681,0.0000,3262.9681,23.4339,0.0000,9556.0319,9556.0319,11.9577,12.2952,0.0000,8868.6000,-8868.6000,0.4670,0.0000,1413.6200,1413.6200,22.8074,10282.2200,0.0000,-10282.2200,12.2952,12.2853,403.9000,0.0000,403.9000,0.0151,102.7746,0.0000,102.7746,0.7379,0.0000,301.1254,301.1254,12.2853,12.7548,0.0000,12280.3000,-12280.3000,0.6730,0.0000,2023.4649,2023.4649,32.8667,14303.7649,0.0000,-14303.7649,12.7548,12.7343,834.6000,0.0000,834.6000,0.0309,210.9946,0.0000,210.9946,1.5112,0.0000,623.6054,623.6054,12.7343,8.3220,10.5282,10.5282,4.4812,67218.6051,10.5282,7.8673,9.8186,9.1977,2.7024,21619.4194,9.8186,7.6361,9.3093,8.7273,2.2166,15516.3933,7.8995,617.2815,-85631.0000,104354.4178
5162.0000,9.1963,12.2393,0.0000,73010.2000,-73010.2000,3.3449,0.0000,10860.7794,10860.7794,163.3600,83870.9794,0.0000,-83870.9794,12.2393,11.8927,12818.3000,0.0000,12818.3000,0.4798,3264.2745,0.0000,3264.2745,23.4325,0.0000,9554.0255,9554.0255,11.8927,12.2091,0.0000,7521.6000,-7521.6000,0.3960,0.0000,1197.9472,1197.9472,19.3421,8719.5472,0.0000,-8719.5472,12.2091,12.1980,410.0000,0.0000,410.0000,0.0153,104.4544,0.0000,104.4544,0.7492,0.0000,305.5456,305.5456,12.1980,12.5941,0.0000,9374.1000,-9374.1000,0.5137,0.0000,1543.2838,1543.2838,25.0884,10917.3838,0.0000,-10917.3838,12.5941,12.5838,379.6000,0.0000,379.6000,0.0141,96.1838,0.0000,96.1838,0.6886,0.0000,283.4162,283.4162,12.5838,8.1896,10.3867,10.3867,4.0371,60555.8744,10.3867,7.7837,9.6926,9.0852,2.3914,19131.1421,9.6926,7.5657,9.1963,8.6291,1.9540,13677.8014,7.1458,558.3859,-76298.0000,93364.8180
5163.0000,9.0993,12.1575,0.0000,68047.4000,-68047.4000,3.1155,0.0000,10103.0650,10103.0650,152.1557,78150.4650,0.0000,-78150.4650,12.1575,11.7837,12818.6000,0.0000,12818.6000,0.4801,3268.1512,0.0000,3268.1512,23.4452,0.0000,9550.4488,9550.4488,11.7837,12.0926,0.0000,6810.6000,-6810.6000,0.3585,0.0000,1083.2554,1083.2554,17.5097,7893.8554,0.0000,-7893.8554,12.0926,12.0809,404.6000,0.0000,404.6000,0.0152,103.2495,0.0000,103.2495,0.7404,0.0000,301.3505,301.3505,12.0809,12.4415,0.0000,7913.9000,-7913.9000,0.4337,0.0000,1301.4154,1301.4154,21.1795,9215.3154,0.0000,-9215.3154,12.4415,12.4304,379.6000,0.0000,379.6000,0.0141,96.3914,0.0000,96.3914,0.6903,0.0000,283.2086,283.2086,12.4304,8.0932,10.2618,10.2618,3.6945,55417.8202,10.2618,7.7174,9.5833,8.9896,2.1674,17338.9152,9.5833,7.5091,9.0993,8.5462,1.7668,12367.8035,6.6256,517.7298,-69169.1000,85124.5389
5164.0000,9.1049,12.4640,0.0000,86028.0000,-86028.0000,3.9365,0.0000,12774.0729,12774.0729,192.2527,98802.0729,0.0000,-98802.0729,12.4640,12.1391,12806.0000,0.0000,12806.0000,0.4802,3250.7754,0.0000,3250.7754,23.4531,0.0000,9555.2246,9555.2246,12.1391,12.3430,0.0000,5171.0000,-5171.0000,0.2721,0.0000,826.1130,826.1130,13.2893,5997.1130,0.0000,-5997.1130,12.3430,12.3327,409.3000,0.0000,409.3000,0.0154,104.0780,0.0000,104.0780,0.7504,0.0000,305.2220,305.2220,12.3327,12.5846,0.0000,6361.5000,-6361.5000,0.3486,0.0000,1048.6934,1048.6934,17.0240,7410.1934,0.0000,-7410.1934,12.5846,12.5634,834.4000,0.0000,834.4000,0.0311,211.4502,0.0000,211.4502,1.5212,0.0000,622.9498,622.9498,12.5634,8.0312,10.2973,10.2973,4.4435,66652.8385,10.2973,7.6800,9.5994,8.9887,2.5661,20528.6578,9.5994,7.4802,9.1049,8.5398,2.0778,14544.3052,7.6259,595.8973,-83510.8000,101725.8015
5165.0000,9.1107,12.4366,0.0000,94565.2000,-94565.2000,4.3273,0.0000,14043.3514,14043.3514,211.3381,108608.5514,0.0000,-108608.5514,12.4366,12.1441,12804.5000,0.0000,12804.5000,0.4778,3251.6551,0.0000,3251.6551,23.3350,0.0000,9552.8449,9552.8449,12.1441,12.3696,0.0000,6351.1000,-6351.1000,0.3346,0.0000,1014.7074,1014.7074,16.3427,7365.8074,0.0000,-7365.8074,12.3696,12.3576,526.9000,0.0000,526.9000,0.0197,133.9312,0.0000,133.9312,0.9621,0.0000,392.9688,392.9688,12.3576,12.5685,0.0000,5911.4000,-5911.4000,0.3240,0.0000,974.7345,974.7345,15.8214,6886.1345,0.0000,-6886.1345,12.5685,12.4697,4321.4000,0.0000,4321.4000,0.1609,1095.3607,0.0000,1095.3607,7.8602,0.0000,3226.0393,3226.0393,12.4697,8.1402,10.3050,10.3050,4.7126,70689.4546,10.3050,7.6877,9.6070,8.9963,2.8489,22791.4825,9.6070,7.4799,9.1107,8.5435,2.3154,16207.7019,8.4665,661.5829,-89174.9000,109688.6390
5166.0000,9.4713,13.1638,0.0000,184169.2000,-184169.2000,8.4279,0.0000,27547.7631,27547.7631,411.6026,211716.9631,0.0000,-211716.9631,13.1638,12.9966,12804.9000,0.0000,12804.9000,0.4780,3218.7131,0.0000,3218.7131,23.3460,0.0000,9586.1869,9586.1869,12.9966,13.0160,0.0000,957.5000,-957.5000,0.0504,0.0000,154.6962,154.6962,2.4639,1112.1962,0.0000,-1112.1962,13.0160,13.0095,494.5000,0.0000,494.5000,0.0185,124.5571,0.0000,124.5571,0.9025,0.0000,369.9429,369.9429,13.0095,13.1566,0.0000,7231.4000,-7231.4000,0.3963,0.0000,1200.3893,1200.3893,19.3545,8431.7893,0.0000,-8431.7893,13.1566,12.9676,14478.9000,0.0000,14478.9000,0.5394,3639.8648,0.0000,3639.8648,26.3424,0.0000,10839.0352,10839.0352,12.9676,8.6190,10.7933,10.7933,8.3110,124665.5387,10.7933,7.9120,10.0249,9.3526,5.5069,44054.9871,10.0249,7.6524,9.4713,8.8387,4.5345,31741.7589,14.8657,1161.6287,-164579.8000,200462.2847
5167.0000,9.7641,13.3983,0.0000,229670.1000,-229670.1000,10.5321,0.0000,34558.3803,34558.3803,514.3717,264228.4803,0.0000,-264228.4803,13.3983,13.1740,21757.3000,0.0000,21757.3000,0.8029,5451.2348,0.0000,5451.2348,39.2134,0.0000,16306.0652,16306.0652,13.1740,13.1740,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1740,13.1639,982.1000,0.0000,982.1000,0.0363,246.8312,0.0000,246.8312,1.7742,0.0000,735.2688,735.2688,13.1639,13.3475,0.0000,11450.6000,-11450.6000,0.6278,0.0000,1903.9039,1903.9039,30.6596,13354.5039,0.0000,-13354.5039,13.3475,13.1890,15388.5000,0.0000,15388.5000,0.5680,3858.2635,0.0000,3858.2635,27.7380,0.0000,11530.2365,11530.2365,13.1890,9.0694,11.1292,11.1292,9.9841,149761.3789,11.1292,8.1793,10.3426,9.6543,7.1491,57192.8214,10.3426,7.8636,9.7641,9.1031,6.0079,42055.1095,18.8506,1473.0163,-202992.8000,249009.3098
5168.0000,10.1027,13.3833,0.0000,252433.6000,-252433.6000,11.5959,0.0000,38249.1386,38249.1386,566.3257,290682.7386,0.0000,-290682.7386,13.3833,13.1589,26536.8000,0.0000,26536.8000,0.9757,6650.1033,0.0000,6650.1033,47.6525,0.0000,19886.6967,19886.6967,13.1589,13.4956,0.0000,25677.8000,-25677.8000,1.3582,0.0000,4157.7621,4157.7621,66.3308,29835.5621,0.0000,-29835.5621,13.4956,13.4817,1646.9000,0.0000,1646.9000,0.0608,412.0701,0.0000,412.0701,2.9677,0.0000,1234.8299,1234.8299,13.4817,13.6692,0.0000,14236.6000,-14236.6000,0.7806,0.0000,2375.3903,2375.3903,38.1238,16611.9903,0.0000,-16611.9903,13.6692,13.5440,14782.1000,0.0000,14782.1000,0.5439,3689.7623,0.0000,3689.7623,26.5654,0.0000,11092.3377,11092.3377,13.5440,9.4893,11.5166,11.5166,11.9756,179634.0329,11.5166,8.4820,10.7074,9.9993,8.9629,71702.9166,10.7074,8.1160,10.1027,9.4117,7.6538,53576.3353,22.9727,1795.1183,-249382.2000,304913.2848
5169.0000,10.3558,13.5390,0.0000,268311.8000,-268311.8000,12.3500,0.0000,40870.0039,40870.0039,603.1556,309181.8039,0.0000,-309181.8039,13.5390,13.3061,30162.2000,0.0000,30162.2000,1.1093,7542.3407,0.0000,7542.3407,54.1753,0.0000,22619.8593,22619.8593,13.3061,13.7126,0.0000,33972.9000,-33972.9000,1.7968,0.0000,5512.0947,5512.0947,87.7536,39484.9947,0.0000,-39484.9947,13.7126,13.6989,1780.9000,0.0000,1780.9000,0.0654,444.2643,0.0000,444.2643,3.1931,0.0000,1336.6357,1336.6357,13.6989,13.9163,0.0000,18091.3000,-18091.3000,0.9922,0.0000,3025.9301,3025.9301,48.4593,21117.2301,0.0000,-21117.2301,13.9163,13.8160,12962.9000,0.0000,12962.9000,0.4746,3224.6890,0.0000,3224.6890,23.1800,0.0000,9738.2110,9738.2110,13.8160,9.7827,11.7993,11.7993,13.0585,195878.1127,11.7993,8.7141,10.9766,10.2567,9.9891,79912.4846,10.9766,8.3161,10.3558,9.6463,8.6138,60296.7506,25.1826,1967.8006,-275470.0000,336087.3479
5170.0000,10.6699,13.5996,0.0000,280897.1000,-280897.1000,12.9489,0.0000,43071.3430,43071.3430,632.4012,323968.4430,0.0000,-323968.4430,13.5996,13.3581,35607.3000,0.0000,35607.3000,1.3064,8896.4782,0.0000,8896.4782,63.8007,0.0000,26710.8218,26710.8218,13.3581,13.9808,0.0000,59240.2000,-59240.2000,3.1350,0.0000,9618.6543,9618.6543,153.1081,68858.8543,0.0000,-68858.8543,13.9808,13.9684,1823.5000,0.0000,1823.5000,0.0667,453.2181,0.0000,453.2181,3.2586,0.0000,1370.2819,1370.2819,13.9684,14.2047,0.0000,22375.9000,-22375.9000,1.2275,0.0000,3754.1875,3754.1875,59.9483,26130.0875,0.0000,-26130.0875,14.2047,14.1248,11750.0000,0.0000,11750.0000,0.4286,2911.4560,0.0000,2911.4560,20.9313,0.0000,8838.5440,8838.5440,14.1248,10.1542,12.1395,12.1395,14.6354,219531.4164,12.1395,9.0145,11.3061,10.5770,11.5185,92148.2993,11.3061,8.5794,10.6699,9.9428,10.0507,70354.9969,28.6695,2240.2752,-313332.4000,382034.7126
5171.0000,10.9689,13.8316,0.0000,298676.1000,-298676.1000,13.7945,0.0000,46090.7595,46090.7595,673.6989,344766.8595,0.0000,-344766.8595,13.8316,13.5982,37430.1000,0.0000,37430.1000,1.3719,9322.0538,0.0000,9322.0538,67.0038,0.0000,28108.0462,28108.0462,13.5982,14.2939,0.0000,72044.9000,-72044.9000,3.8134,0.0000,11737.2606,11737.2606,186.2402,83782.1606,0.0000,-83782.1606,14.2939,14.2805,2148.4000,0.0000,2148.4000,0.0783,531.6917,0.0000,531.6917,3.8233,0.0000,1616.7083,1616.7083,14.2805,14.5305,0.0000,25769.5000,-25769.5000,1.4140,0.0000,4339.5222,4339.5222,69.0593,30109.0222,0.0000,-30109.0222,14.5305,14.4712,9475.9000,0.0000,9475.9000,0.3441,2337.6032,0.0000,2337.6032,16.8059,0.0000,7138.2968,7138.2968,14.4712,10.4732,12.4722,12.4722,16.0498,240746.8110,12.4722,9.2853,11.6224,10.8788,12.7935,102347.8414,11.6224,8.8219,10.9689,10.2221,11.2424,78696.8059,31.2244,2439.9155,-347436.1000,421791.4583
5172.0000,11.2413,14.1098,0.0000,314214.8000,-314214.8000,14.5384,0.0000,48774.6139,48774.6139,710.0337,362989.4139,0.0000,-362989.4139,14.1098,13.9171,32429.4000,0.0000,32429.4000,1.1844,8045.8872,0.0000,8045.8872,57.8444,0.0000,24383.5128,24383.5128,13.9171,14.6390,0.0000,78508.1000,-78508.1000,4.1595,0.0000,12848.8350,12848.8350,203.1413,91356.9350,0.0000,-91356.9350,14.6390,14.6237,2568.6000,0.0000,2568.6000,0.0932,632.7171,0.0000,632.7171,4.5494,0.0000,1935.8829,1935.8829,14.6237,14.8928,0.0000,29121.0000,-29121.0000,1.5985,0.0000,4924.4021,4924.4021,78.0684,34045.4021,0.0000,-34045.4021,14.8928,14.8435,8263.1000,0.0000,8263.1000,0.2986,2028.4889,0.0000,2028.4889,14.5828,0.0000,6234.6111,6234.6111,14.8435,10.7368,12.7902,12.7902,17.3224,259835.3738,12.7902,9.5108,11.9157,11.1505,13.8328,110662.6760,11.9157,9.0256,11.2413,10.4706,12.1909,85335.9852,32.8088,2563.7279,-378582.8000,455834.0350
5173.0000,11.5325,14.2960,0.0000,327833.4000,-327833.4000,15.1938,0.0000,51212.8706,51212.8706,742.0410,379046.2706,0.0000,-379046.2706,14.2960,14.0907,37424.0000,0.0000,37424.0000,1.3610,9261.5195,0.0000,9261.5195,66.4693,0.0000,28162.4805,28162.4805,14.0907,14.8987,0.0000,95198.8000,-95198.8000,5.0503,0.0000,15619.9939,15619.9939,246.6465,110818.7939,0.0000,-110818.7939,14.8987,14.8852,2453.4000,0.0000,2453.4000,0.0885,602.2315,0.0000,602.2315,4.3227,0.0000,1851.1685,1851.1685,14.8852,15.1568,0.0000,31850.8000,-31850.8000,1.7491,0.0000,5403.5942,5403.5942,85.4228,37254.3942,0.0000,-37254.3942,15.1568,15.1163,7353.5000,0.0000,7353.5000,0.2643,1798.8268,0.0000,1798.8268,12.9072,0.0000,5554.6732,5554.6732,15.1163,11.0727,13.0945,13.0945,18.4872,277307.3433,13.0945,9.7993,12.2158,11.4469,15.0651,120520.6885,12.2158,9.2873,11.5325,10.7515,13.3885,93719.7010,35.5604,2778.7426,-407652.1000,491547.7328
5174.0000,11.8003,14.5588,0.0000,342192.9000,-342192.9000,15.8877,0.0000,53772.5580,53772.5580,775.9317,395965.4580,0.0000,-395965.4580,14.5588,14.3719,35610.7000,0.0000,35610.7000,1.2914,8781.4124,0.0000,8781.4124,63.0695,0.0000,26829.2876,26829.2876,14.3719,15.2079,0.0000,103030.1000,-103030.1000,5.4696,0.0000,16975.5155,16975.5155,267.1268,120005.6155,0.0000,-120005.6155,15.2079,15.1993,1630.5000,0.0000,1630.5000,0.0586,398.5842,0.0000,398.5842,2.8617,0.0000,1231.9158,1231.9158,15.1993,15.4773,0.0000,34089.7000,-34089.7000,1.8727,0.0000,5806.6539,5806.6539,91.4596,39896.3539,0.0000,-39896.3539,15.4773,15.4433,6443.8000,0.0000,6443.8000,0.2307,1569.5960,0.0000,1569.5960,11.2661,0.0000,4874.2040,4874.2040,15.4433,11.3430,13.3932,13.3932,19.6190,294284.7613,13.3932,10.0378,12.4984,11.7155,16.0544,128434.9576,12.4984,9.5065,11.8003,11.0025,14.3155,100208.4969,37.2161,2908.1167,-435627.7000,522928.2157
5175.0000,12.0669,14.8058,0.0000,356690.0000,-356690.0000,16.5883,0.0000,56384.0604,56384.0604,810.1476,413074.0604,0.0000,-413074.0604,14.8058,14.6368,33797.2000,0.0000,33797.2000,1.2208,8306.4925,0.0000,8306.4925,59.6202,0.0000,25490.7075,25490.7075,14.6368,15.5067,0.0000,112574.1000,-112574.1000,5.9833,0.0000,18622.2895,18622.2895,292.2141,131196.3895,0.0000,-131196.3895,15.5067,15.4988,1576.4000,0.0000,1576.4000,0.0564,383.8337,0.0000,383.8337,2.7540,0.0000,1192.5663,1192.5663,15.4988,15.7752,0.0000,35601.9000,-35601.9000,1.9567,0.0000,6088.0074,6088.0074,95.5599,41689.9074,0.0000,-41689.9074,15.7752,15.7383,7353.5000,0.0000,7353.5000,0.2620,1784.1581,0.0000,1784.1581,12.7959,0.0000,5569.3419,5569.3419,15.7383,11.6248,13.6816,13.6816,20.6790,310184.6767,13.6816,10.2867,12.7763,11.9841,17.0663,136530.1404,12.7763,9.7359,12.0669,11.2561,15.2842,106989.1079,39.1012,3055.4204,-462138.9000,553703.9250
5176.0000,12.2986,15.0087,0.0000,363592.4000,-363592.4000,16.9375,0.0000,57774.8659,57774.8659,827.1996,421367.2659,0.0000,-421367.2659,15.0087,14.8689,28801.4000,0.0000,28801.4000,1.0365,7059.4078,0.0000,7059.4078,50.6192,0.0000,21741.9922,21741.9922,14.8689,15.7701,0.0000,120169.5000,-120169.5000,6.3942,0.0000,19949.5914,19949.5914,312.2810,140119.0914,0.0000,-140119.0914,15.7701,15.7602,2022.9000,0.0000,2022.9000,0.0720,490.8437,0.0000,490.8437,3.5186,0.0000,1532.0563,1532.0563,15.7602,16.0521,0.0000,38739.8000,-38739.8000,2.1301,0.0000,6647.7442,6647.7442,104.0306,45387.5442,0.0000,-45387.5442,16.0521,16.0104,8566.3000,0.0000,8566.3000,0.3039,2070.8943,0.0000,2070.8943,14.8415,0.0000,6495.4057,6495.4057,16.0104,11.8612,13.9358,13.9358,21.5039,322558.9111,13.9358,10.4978,13.0190,12.2168,17.8181,142544.4055,13.0190,9.9318,12.2986,11.4754,15.9997,111998.1457,40.3112,3149.9773,-483111.1000,577101.4623
5177.0000,12.4777,15.2776,0.0000,376043.9000,-376043.9000,17.5430,0.0000,59995.6851,59995.6851,856.7738,436039.5851,0.0000,-436039.5851,15.2776,15.1863,18818.7000,0.0000,18818.7000,0.6752,4596.0656,0.0000,4596.0656,32.9743,0.0000,14222.6344,14222.6344,15.1863,16.0351,0.0000,113292.3000,-113292.3000,6.0343,0.0000,18901.2196,18901.2196,294.7044,132193.5196,0.0000,-132193.5196,16.0351,16.0288,1297.9000,0.0000,1297.9000,0.0460,313.8358,0.0000,313.8358,2.2488,0.0000,984.0642,984.0642,16.0288,16.3326,0.0000,40367.0000,-40367.0000,2.2205,0.0000,6952.3264,6952.3264,108.4469,47319.3264,0.0000,-47319.3264,16.3326,16.2775,11295.2000,0.0000,11295.2000,0.3991,2720.6635,0.0000,2720.6635,19.4911,0.0000,8574.5365,8574.5365,16.2775,12.0214,14.1495,14.1495,22.0946,331419.3771,14.1495,10.6379,13.2130,12.3937,18.2292,145833.9711,13.2130,10.0617,12.4777,11.6373,16.3593,114515.0677,40.3772,3155.1345,-498291.4000,591768.4160
5178.0000,11.9488,14.6549,0.0000,284561.9000,-284561.9000,13.2903,0.0000,44864.0124,44864.0124,649.0758,329425.9124,0.0000,-329425.9124,14.6549,14.5589,15501.9000,0.0000,15501.9000,0.5540,3817.7288,0.0000,3817.7288,27.0545,0.0000,11684.1712,11684.1712,14.5589,15.3558,0.0000,83258.7000,-83258.7000,4.4408,0.0000,13756.5850,13756.5850,216.8809,97015.2850,0.0000,-97015.2850,15.3558,15.3491,1076.6000,0.0000,1076.6000,0.0380,262.6633,0.0000,262.6633,1.8582,0.0000,813.9367,813.9367,15.3491,15.7424,0.0000,40898.2000,-40898.2000,2.2508,0.0000,6979.9463,6979.9463,109.9252,47878.1463,0.0000,-47878.1463,15.7424,15.6599,13266.1000,0.0000,13266.1000,0.4668,3220.1032,0.0000,3220.1032,22.7998,0.0000,10045.9968,10045.9968,15.6599,11.4508,13.5553,13.5553,17.0795,256192.9845,13.5553,10.1665,12.6516,11.8609,13.7510,110007.8369,12.6516,9.6394,11.9488,11.1455,12.2229,85560.6159,31.5611,2466.2268,-378874.2000,451761.4372
5179.0000,11.6912,14.4671,0.0000,266585.4000,-266585.4000,12.4094,0.0000,41790.6011,41790.6011,606.0539,308376.0011,0.0000,-308376.0011,14.4671,14.3621,15490.8000,0.0000,15490.8000,0.5587,3824.6962,0.0000,3824.6962,27.2872,0.0000,11666.1038,11666.1038,14.3621,15.0767,0.0000,68158.9000,-68158.9000,3.6255,0.0000,11228.3966,11228.3966,177.0636,79387.2966,0.0000,-79387.2966,15.0767,15.0711,828.2000,0.0000,828.2000,0.0296,202.8126,0.0000,202.8126,1.4437,0.0000,625.3874,625.3874,15.0711,15.4790,0.0000,38724.6000,-38724.6000,2.1288,0.0000,6585.2757,6585.2757,103.9653,45309.8757,0.0000,-45309.8757,15.4790,15.3928,12659.6000,0.0000,12659.6000,0.4493,3083.5868,0.0000,3083.5868,21.9439,0.0000,9576.0132,9576.0132,15.3928,11.1603,13.2765,13.2765,15.6726,235089.2364,13.2765,9.9232,12.3823,11.5999,12.4171,99336.9540,12.3823,9.4203,11.6912,10.9013,10.9682,76777.0561,28.8019,2250.6184,-344490.3000,411203.2465
