Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5180.0000,10.9954,13.7791,0.0000,184009.8000,-184009.8000,8.5518,0.0000,28411.9952,28411.9952,417.6572,212421.7952,0.0000,-212421.7952,13.7791,13.6266,15499.6000,0.0000,15499.6000,0.5606,3863.0026,0.0000,3863.0026,27.3800,0.0000,11636.5974,11636.5974,13.6266,14.1202,0.0000,32386.8000,-32386.8000,1.7213,0.0000,5278.4479,5278.4479,84.0645,37665.2479,0.0000,-37665.2479,14.1202,14.1112,905.7000,0.0000,905.7000,0.0325,224.6766,0.0000,224.6766,1.5854,0.0000,681.0234,681.0234,14.1112,14.6432,0.0000,34758.2000,-34758.2000,1.9099,0.0000,5841.4367,5841.4367,93.2777,40599.6367,0.0000,-40599.6367,14.6432,14.5287,11598.4000,0.0000,11598.4000,0.4132,2856.8436,0.0000,2856.8436,20.1821,0.0000,8741.5564,8741.5564,14.5287,10.4075,12.4681,12.4681,10.4825,157237.3730,12.4681,9.3346,11.6325,10.9013,7.9704,63762.9922,11.6325,8.9022,10.9954,10.2673,6.9446,48612.2892,19.7840,1545.9525,-223151.1000,269612.6544
5181.0000,10.6551,13.5856,0.0000,167509.4000,-167509.4000,7.7518,0.0000,25676.9865,25676.9865,378.5834,193186.3865,0.0000,-193186.3865,13.5856,13.4363,13121.1000,0.0000,13121.1000,0.4796,3278.9391,0.0000,3278.9391,23.4231,0.0000,9842.1609,9842.1609,13.4363,13.8113,0.0000,21260.1000,-21260.1000,1.1265,0.0000,3455.7144,3455.7144,55.0172,24715.8144,0.0000,-24715.8144,13.8113,13.8051,538.6000,0.0000,538.6000,0.0196,134.1772,0.0000,134.1772,0.9565,0.0000,404.4228,404.4228,13.8051,14.3456,0.0000,30519.2000,-30519.2000,1.6749,0.0000,5110.8013,5110.8013,81.8008,35630.0013,0.0000,-35630.0013,14.3456,14.2374,9475.9000,0.0000,9475.9000,0.3418,2343.4721,0.0000,2343.4721,16.6948,0.0000,7132.4279,7132.4279,14.2374,9.9671,12.1023,12.1023,9.3834,140751.5404,12.1023,9.0044,11.2762,10.5533,6.8073,54458.0900,11.2762,8.6145,10.6551,9.9453,5.8487,40941.1735,17.0913,1335.5418,-196153.1000,236150.8040
5182.0000,10.3033,13.2390,0.0000,136378.7000,-136378.7000,6.2981,0.0000,20750.7783,20750.7783,307.5907,157129.4783,0.0000,-157129.4783,13.2390,13.0597,12818.2000,0.0000,12818.2000,0.4699,3218.6808,0.0000,3218.6808,22.9509,0.0000,9599.5192,9599.5192,13.0597,13.3729,0.0000,14433.1000,-14433.1000,0.7642,0.0000,2333.8476,2333.8476,37.3219,16766.9476,0.0000,-16766.9476,13.3729,13.3672,408.2000,0.0000,408.2000,0.0149,102.3094,0.0000,102.3094,0.7283,0.0000,305.8906,305.8906,13.3672,13.9253,0.0000,25601.7000,-25601.7000,1.4046,0.0000,4266.2624,4266.2624,68.5979,29867.9624,0.0000,-29867.9624,13.9253,13.8093,8263.1000,0.0000,8263.1000,0.2994,2055.2998,0.0000,2055.2998,14.6236,0.0000,6207.8002,6207.8002,13.8093,9.5698,11.6895,11.6895,7.5637,113454.7509,11.6895,8.7102,10.8950,10.1998,5.3155,42523.9188,10.8950,8.3591,10.3033,9.6271,4.5243,31669.9386,13.8768,1084.3521,-154924.0000,187648.6083
5183.0000,10.0654,13.0402,0.0000,121323.8000,-121323.8000,5.5911,0.0000,18368.9502,18368.9502,273.0581,139692.7502,0.0000,-139692.7502,13.0402,12.8359,12818.3000,0.0000,12818.3000,0.4725,3227.6463,0.0000,3227.6463,23.0753,0.0000,9590.6537,9590.6537,12.8359,13.1601,0.0000,13110.1000,-13110.1000,0.6931,0.0000,2113.5239,2113.5239,33.8510,15223.6239,0.0000,-15223.6239,13.1601,13.1536,408.5000,0.0000,408.5000,0.0150,102.6881,0.0000,102.6881,0.7338,0.0000,305.8119,305.8119,13.1536,13.6863,0.0000,21446.8000,-21446.8000,1.1762,0.0000,3565.5893,3565.5893,57.4415,25012.3893,0.0000,-25012.3893,13.6863,13.6124,4624.6000,0.0000,4624.6000,0.1687,1154.0746,0.0000,1154.0746,8.2371,0.0000,3470.5254,3470.5254,13.6124,9.2396,11.4260,11.4260,6.8445,102667.9546,11.4260,8.4873,10.6424,9.9567,4.5998,36798.2071,10.6424,8.1695,10.0654,9.4059,3.8707,27094.7124,12.1748,951.3523,-138029.3000,166560.8742
5184.0000,9.8159,12.8987,0.0000,102455.4000,-102455.4000,4.7148,0.0000,15432.7612,15432.7612,230.2650,117888.1612,0.0000,-117888.1612,12.8987,12.6481,12818.4000,0.0000,12818.4000,0.4740,3234.0709,0.0000,3234.0709,23.1476,0.0000,9584.3291,9584.3291,12.6481,12.8913,0.0000,8012.5000,-8012.5000,0.4233,0.0000,1288.5031,1288.5031,20.6710,9301.0031,0.0000,-9301.0031,12.8913,12.8833,406.2000,0.0000,406.2000,0.0150,102.4945,0.0000,102.4945,0.7321,0.0000,303.7055,303.7055,12.8833,13.4004,0.0000,16961.1000,-16961.1000,0.9300,0.0000,2811.7437,2811.7437,45.4193,19772.8437,0.0000,-19772.8437,13.4004,13.3721,1440.8000,0.0000,1440.8000,0.0527,360.9780,0.0000,360.9780,2.5757,0.0000,1079.8220,1079.8220,13.3721,8.8967,11.1344,11.1344,5.7048,85572.5306,11.1344,8.2738,10.3716,9.7041,3.6464,29171.2318,10.3716,7.9901,9.8159,9.1809,3.0357,21249.5750,9.9147,774.7461,-112763.6000,135993.3373
5185.0000,9.6474,12.8386,0.0000,96603.2000,-96603.2000,4.4390,0.0000,14501.3173,14501.3173,216.7920,111104.5173,0.0000,-111104.5173,12.8386,12.5638,12797.6000,0.0000,12797.6000,0.4743,3231.5451,0.0000,3231.5451,23.1617,0.0000,9566.0549,9566.0549,12.5638,12.7317,0.0000,5036.8000,-5036.8000,0.2659,0.0000,809.0805,809.0805,12.9850,5845.8805,0.0000,-5845.8805,12.7317,12.7232,400.0000,0.0000,400.0000,0.0148,101.1565,0.0000,101.1565,0.7240,0.0000,298.8435,298.8435,12.7232,13.2075,0.0000,14467.2000,-14467.2000,0.7931,0.0000,2394.3279,2394.3279,38.7332,16861.5279,0.0000,-16861.5279,13.2075,13.1895,834.0000,0.0000,834.0000,0.0307,209.5115,0.0000,209.5115,1.4976,0.0000,624.4885,624.4885,13.1895,8.6838,10.9367,10.9367,5.2289,78433.6935,10.9367,8.1312,10.1886,9.5339,3.2558,26046.2852,10.1886,7.8691,9.6474,9.0288,2.6917,18842.2394,9.0265,705.3443,-102075.6000,123322.2181
5186.0000,9.5006,12.6405,0.0000,86476.1000,-86476.1000,3.9697,0.0000,12942.6032,12942.6032,193.8727,99418.7032,0.0000,-99418.7032,12.6405,12.3388,12792.7000,0.0000,12792.7000,0.4745,3239.3183,0.0000,3239.3183,23.1749,0.0000,9553.3817,9553.3817,12.3388,12.5435,0.0000,5585.8000,-5585.8000,0.2948,0.0000,894.6535,894.6535,14.3958,6480.4535,0.0000,-6480.4535,12.5435,12.5337,413.8000,0.0000,413.8000,0.0154,104.9244,0.0000,104.9244,0.7509,0.0000,308.8756,308.8756,12.5337,13.0066,0.0000,12851.3000,-12851.3000,0.7044,0.0000,2122.7917,2122.7917,34.4032,14974.0917,0.0000,-14974.0917,13.0066,12.9977,379.5000,0.0000,379.5000,0.0140,95.6029,0.0000,95.6029,0.6835,0.0000,283.8971,283.8971,12.9977,8.5170,10.7573,10.7573,4.7290,70935.2158,10.7573,8.0175,10.0267,9.3874,2.8917,23133.3802,10.0267,7.7719,9.5006,8.8993,2.3797,16658.2051,8.2091,641.4745,-91327.2000,110726.8011
5187.0000,9.3636,12.5053,0.0000,77909.8000,-77909.8000,3.5734,0.0000,11628.4204,11628.4204,174.5175,89538.2204,0.0000,-89538.2204,12.5053,12.1703,12793.1000,0.0000,12793.1000,0.4760,3245.6048,0.0000,3245.6048,23.2486,0.0000,9547.4952,9547.4952,12.1703,12.3685,0.0000,4869.3000,-4869.3000,0.2567,0.0000,778.2205,778.2205,12.5388,5647.5205,0.0000,-5647.5205,12.3685,12.3580,401.0000,0.0000,401.0000,0.0149,101.9307,0.0000,101.9307,0.7299,0.0000,299.0693,299.0693,12.3580,12.7987,0.0000,10781.3000,-10781.3000,0.5909,0.0000,1777.7424,1777.7424,28.8584,12559.0424,0.0000,-12559.0424,12.7987,12.7887,379.5000,0.0000,379.5000,0.0140,95.8820,0.0000,95.8820,0.6857,0.0000,283.6180,283.6180,12.7887,8.3769,10.5828,10.5828,4.1912,62867.8757,10.5828,7.9216,9.8731,9.2522,2.5281,20225.0125,9.8731,7.6894,9.3636,8.7813,2.0745,14521.5034,7.3890,577.3894,-79986.8000,97614.3916
5188.0000,9.2743,12.3033,0.0000,73876.4000,-73876.4000,3.3857,0.0000,11006.7354,11006.7354,165.3503,84883.1354,0.0000,-84883.1354,12.3033,11.9626,12805.1000,0.0000,12805.1000,0.4775,3257.9522,0.0000,3257.9522,23.3207,0.0000,9547.1478,9547.1478,11.9626,12.3092,0.0000,8376.2000,-8376.2000,0.4414,0.0000,1335.2149,1335.2149,21.5562,9711.4149,0.0000,-9711.4149,12.3092,12.2982,413.5000,0.0000,413.5000,0.0155,105.1965,0.0000,105.1965,0.7547,0.0000,308.3035,308.3035,12.2982,12.6719,0.0000,8991.5000,-8991.5000,0.4928,0.0000,1481.7459,1481.7459,24.0653,10473.2459,0.0000,-10473.2459,12.6719,12.6497,833.8000,0.0000,833.8000,0.0309,211.0383,0.0000,211.0383,1.5114,0.0000,622.7617,622.7617,12.6497,8.2946,10.4721,10.4721,4.0681,61022.2358,10.4721,7.8551,9.7743,9.1636,2.4446,19556.6119,9.7743,7.6316,9.2743,8.7029,2.0015,14010.6047,7.2656,567.7408,-77191.7000,94589.4523
5189.0000,9.1714,12.1379,0.0000,68940.6000,-68940.6000,3.1578,0.0000,10250.3251,10250.3251,154.2228,79190.9251,0.0000,-79190.9251,12.1379,11.7805,12806.7000,0.0000,12806.7000,0.4791,3266.0281,0.0000,3266.0281,23.3993,0.0000,9540.6719,9540.6719,11.7805,12.0521,0.0000,6255.8000,-6255.8000,0.3294,0.0000,994.9722,994.9722,16.0873,7250.7722,0.0000,-7250.7722,12.0521,12.0375,522.3000,0.0000,522.3000,0.0195,133.3624,0.0000,133.3624,0.9542,0.0000,388.9376,388.9376,12.0375,12.4098,0.0000,8535.7000,-8535.7000,0.4678,0.0000,1403.0869,1403.0869,22.8447,9938.7869,0.0000,-9938.7869,12.4098,12.2892,4316.9000,0.0000,4316.9000,0.1606,1096.6763,0.0000,1096.6763,7.8411,0.0000,3220.2237,3220.2237,12.2892,8.3445,10.3168,10.3168,3.5102,52652.3114,10.3168,7.8213,9.6514,9.0691,2.2206,17765.0476,9.6514,7.5943,9.1714,8.6229,1.8304,12813.0990,6.9213,540.8386,-66086.2000,83230.4580
5190.0000,9.1262,12.1689,0.0000,81232.2000,-81232.2000,3.7186,0.0000,12067.0629,12067.0629,181.6110,93299.2629,0.0000,-93299.2629,12.1689,11.8577,12806.9000,0.0000,12806.9000,0.4804,3264.6392,0.0000,3264.6392,23.4622,0.0000,9542.2608,9542.2608,11.8577,11.8688,0.0000,293.1000,-293.1000,0.0154,0.0000,46.6612,46.6612,0.7532,339.7612,0.0000,-339.7612,11.8688,11.8567,497.2000,0.0000,497.2000,0.0187,127.2861,0.0000,127.2861,0.9121,0.0000,369.9139,369.9139,11.8567,12.2217,0.0000,9615.7000,-9615.7000,0.5269,0.0000,1577.9219,1577.9219,25.7321,11193.6219,0.0000,-11193.6219,12.2217,11.8702,14463.5000,0.0000,14463.5000,0.5402,3684.1578,0.0000,3684.1578,26.3813,0.0000,10779.3422,10779.3422,11.8702,8.5646,10.2174,10.2174,3.3788,50681.9126,10.2174,7.8572,9.5880,9.0373,2.4125,19299.9745,9.5880,7.6091,9.1262,8.5985,2.0227,14159.1611,7.9503,621.2446,-63373.4000,84141.0481
5191.0000,9.2330,12.4168,0.0000,111643.2000,-111643.2000,5.1094,0.0000,16619.8493,16619.8493,249.5356,128263.0493,0.0000,-128263.0493,12.4168,12.1798,12798.9000,0.0000,12798.9000,0.4799,3251.1454,0.0000,3251.1454,23.4358,0.0000,9547.7546,9547.7546,12.1798,12.2171,0.0000,1298.2000,-1298.2000,0.0683,0.0000,207.5055,207.5055,3.3372,1505.7055,0.0000,-1505.7055,12.2171,12.2050,655.8000,0.0000,655.8000,0.0247,167.0569,0.0000,167.0569,1.2067,0.0000,488.7431,488.7431,12.2050,12.5771,0.0000,12870.3000,-12870.3000,0.7052,0.0000,2119.0179,2119.0179,34.4392,14989.3179,0.0000,-14989.3179,12.5771,12.2922,15372.1000,0.0000,15372.1000,0.5758,3895.9480,0.0000,3895.9480,28.1235,0.0000,11476.1520,11476.1520,12.2922,8.4951,10.3937,10.3937,5.0991,76485.9714,10.3937,7.8733,9.7216,9.1335,3.3845,27075.8596,9.7216,7.6277,9.2330,8.6746,2.8119,19683.1253,10.4450,816.1870,-96984.9000,123244.9562
5192.0000,9.3710,12.2691,0.0000,126719.6000,-126719.6000,5.8030,0.0000,18916.3260,18916.3260,283.4086,145635.9260,0.0000,-145635.9260,12.2691,12.0074,17639.1000,0.0000,17639.1000,0.6587,4490.0279,0.0000,4490.0279,32.1700,0.0000,13149.0721,13149.0721,12.0074,12.3701,0.0000,15717.1000,-15717.1000,0.8282,0.0000,2506.7961,2506.7961,40.4494,18223.8961,0.0000,-18223.8961,12.3701,12.3579,821.1000,0.0000,821.1000,0.0308,208.7117,0.0000,208.7117,1.5023,0.0000,612.3883,612.3883,12.3579,12.7027,0.0000,14874.3000,-14874.3000,0.8151,0.0000,2452.6405,2452.6405,39.8073,17326.9405,0.0000,-17326.9405,12.7027,12.4832,14766.4000,0.0000,14766.4000,0.5500,3735.8181,0.0000,3735.8181,26.8618,0.0000,11030.5819,11030.5819,12.4832,8.6729,10.5780,10.5780,6.3825,95738.2348,10.5780,7.9624,9.8805,9.2702,4.3813,35050.3717,9.8805,7.6967,9.3710,8.7886,3.6580,25605.7525,13.0287,1018.0785,-124084.4000,156394.3589
5193.0000,9.6222,12.5790,0.0000,165596.6000,-165596.6000,7.5894,0.0000,24845.3771,24845.3771,370.6547,190441.9771,0.0000,-190441.9771,12.5790,12.3227,22113.1000,0.0000,22113.1000,0.8277,5604.2548,0.0000,5604.2548,40.4254,0.0000,16508.8452,16508.8452,12.3227,12.7450,0.0000,23449.8000,-23449.8000,1.2349,0.0000,3755.0756,3755.0756,60.3128,27204.8756,0.0000,-27204.8756,12.7450,12.7327,1067.6000,0.0000,1067.6000,0.0399,269.9361,0.0000,269.9361,1.9485,0.0000,797.6639,797.6639,12.7327,13.0494,0.0000,17505.2000,-17505.2000,0.9593,0.0000,2897.4017,2897.4017,46.8518,20402.6017,0.0000,-20402.6017,13.0494,12.8990,12949.1000,0.0000,12949.1000,0.4814,3260.1605,0.0000,3260.1605,23.5088,0.0000,9688.9395,9688.9395,12.8990,8.9258,10.9124,10.9124,8.5302,127952.2908,10.9124,8.1230,10.1686,9.5177,5.9887,47909.5850,10.1686,7.8270,9.6222,8.9978,5.0272,35190.3740,16.6990,1304.8849,-170421.8000,211052.2498
5194.0000,9.8402,12.7556,0.0000,188143.6000,-188143.6000,8.6354,0.0000,28353.9850,28353.9850,421.7411,216497.5850,0.0000,-216497.5850,12.7556,12.4903,26374.3000,0.0000,26374.3000,0.9824,6667.5881,0.0000,6667.5881,47.9765,0.0000,19706.7119,19706.7119,12.4903,12.9504,0.0000,29445.0000,-29445.0000,1.5524,0.0000,4725.3231,4725.3231,75.8187,34170.3231,0.0000,-34170.3231,12.9504,12.9404,989.8000,0.0000,989.8000,0.0368,249.5448,0.0000,249.5448,1.7958,0.0000,740.2552,740.2552,12.9404,13.2825,0.0000,21789.0000,-21789.0000,1.1943,0.0000,3614.2618,3614.2618,58.3300,25403.2618,0.0000,-25403.2618,13.2825,13.1641,11737.5000,0.0000,11737.5000,0.4339,2945.5314,0.0000,2945.5314,21.1926,0.0000,8791.9686,8791.9686,13.1641,9.1916,11.1778,11.1778,9.8333,147498.8747,11.1778,8.2971,10.4096,9.7375,7.1307,57045.8842,10.4096,7.9692,9.8402,9.1894,6.0409,42286.3134,19.2529,1504.4512,-200276.0000,246831.0724
5195.0000,10.0310,12.8663,0.0000,198281.2000,-198281.2000,9.1124,0.0000,29999.3138,29999.3138,445.0364,228280.5138,0.0000,-228280.5138,12.8663,12.6215,26368.6000,0.0000,26368.6000,0.9794,6655.7928,0.0000,6655.7928,47.8314,0.0000,19712.8072,19712.8072,12.6215,13.1701,0.0000,38054.0000,-38054.0000,2.0076,0.0000,6117.3856,6117.3856,98.0466,44171.3856,0.0000,-44171.3856,13.1701,13.1594,1150.0000,0.0000,1150.0000,0.0426,289.0451,0.0000,289.0451,2.0796,0.0000,860.9549,860.9549,13.1594,13.5361,0.0000,26004.2000,-26004.2000,1.4256,0.0000,4323.5396,4323.5396,69.6241,30327.7396,0.0000,-30327.7396,13.5361,13.4479,9465.9000,0.0000,9465.9000,0.3487,2367.1316,0.0000,2367.1316,17.0288,0.0000,7098.7684,7098.7684,13.4479,9.3844,11.4161,11.4161,10.9056,163584.5731,11.4161,8.4389,10.6222,9.9275,7.9903,63922.3037,10.6222,8.0885,10.0310,9.3553,6.7999,47599.2598,20.8744,1631.1526,-225354.9000,275106.1366
5196.0000,10.1721,13.0080,0.0000,206641.8000,-206641.8000,9.5074,0.0000,31355.7849,31355.7849,464.3257,237997.5849,0.0000,-237997.5849,13.0080,12.7748,26160.7000,0.0000,26160.7000,0.9700,6590.2293,0.0000,6590.2293,47.3711,0.0000,19570.4707,19570.4707,12.7748,13.3297,0.0000,40111.8000,-40111.8000,2.1172,0.0000,6461.2814,6461.2814,103.3990,46573.0814,0.0000,-46573.0814,13.3297,13.3204,1039.3000,0.0000,1039.3000,0.0384,260.6418,0.0000,260.6418,1.8730,0.0000,778.6582,778.6582,13.3204,13.7185,0.0000,28633.6000,-28633.6000,1.5700,0.0000,4769.0474,4769.0474,76.6768,33402.6474,0.0000,-33402.6474,13.7185,13.6446,8254.4000,0.0000,8254.4000,0.3029,2058.9822,0.0000,2058.9822,14.7908,0.0000,6195.4178,6195.4178,13.6446,9.5318,11.5882,11.5882,11.5054,172580.5338,11.5882,8.5490,10.7777,10.0686,8.5021,68017.0865,10.7777,8.1820,10.1721,9.4799,7.2615,50830.5172,21.7586,1700.2473,-239932.8000,291428.1375
5197.0000,10.2869,13.1565,0.0000,215373.2000,-215373.2000,9.9174,0.0000,32758.9650,32758.9650,484.3513,248132.1650,0.0000,-248132.1650,13.1565,12.9299,26164.4000,0.0000,26164.4000,0.9679,6577.5067,0.0000,6577.5067,47.2720,0.0000,19586.8933,19586.8933,12.9299,13.4659,0.0000,39902.7000,-39902.7000,2.1073,0.0000,6440.9766,6440.9766,102.9191,46343.6766,0.0000,-46343.6766,13.4659,13.4573,991.2000,0.0000,991.2000,0.0365,248.1098,0.0000,248.1098,1.7818,0.0000,743.0902,743.0902,13.4573,13.8628,0.0000,30050.6000,-30050.6000,1.6479,0.0000,5012.6132,5012.6132,80.4820,35063.2132,0.0000,-35063.2132,13.8628,13.7990,7345.8000,0.0000,7345.8000,0.2688,1828.7051,0.0000,1828.7051,13.1256,0.0000,5517.0949,5517.0949,13.7990,9.6531,11.7260,11.7260,11.9498,179246.2971,11.7260,8.6412,10.9034,10.1836,8.8914,71131.0423,10.9034,8.2610,10.2869,9.5822,7.6163,53314.1553,22.4188,1751.8366,-250825.1000,303691.4947
5198.0000,10.3532,13.3774,0.0000,226922.6000,-226922.6000,10.4564,0.0000,34563.5628,34563.5628,510.6744,261486.1628,0.0000,-261486.1628,13.3774,13.1510,26124.2000,0.0000,26124.2000,0.9642,6547.2479,0.0000,6547.2479,47.0893,0.0000,19576.9521,19576.9521,13.1510,13.5513,0.0000,29794.5000,-29794.5000,1.5744,0.0000,4823.8147,4823.8147,76.8928,34618.3147,0.0000,-34618.3147,13.5513,13.5442,826.2000,0.0000,826.2000,0.0303,206.5638,0.0000,206.5638,1.4821,0.0000,619.6362,619.6362,13.5442,13.9587,0.0000,30715.9000,-30715.9000,1.6846,0.0000,5128.5519,5128.5519,82.2737,35844.4519,0.0000,-35844.4519,13.9587,13.9028,6437.1000,0.0000,6437.1000,0.2350,1600.3802,0.0000,1600.3802,11.4764,0.0000,4836.7198,4836.7198,13.9028,9.7136,11.8082,11.8082,12.0737,181105.7238,11.8082,8.6905,10.9768,10.2494,8.9856,71885.0588,10.9768,8.3040,10.3532,9.6404,7.7035,53924.4891,22.4175,1751.7326,-254045.5000,306915.2717
5199.0000,10.2381,13.0365,0.0000,190842.5000,-190842.5000,8.7974,0.0000,28998.2476,28998.2476,429.6488,219840.7476,0.0000,-219840.7476,13.0365,12.7877,26125.8000,0.0000,26125.8000,0.9609,6578.8088,0.0000,6578.8088,46.9297,0.0000,19546.9912,19546.9912,12.7877,13.2854,0.0000,33670.8000,-33670.8000,1.7808,0.0000,5424.6890,5424.6890,86.9706,39095.4890,0.0000,-39095.4890,13.2854,13.2783,740.3000,0.0000,740.3000,0.0272,185.7713,0.0000,185.7713,1.3262,0.0000,554.5287,554.5287,13.2783,13.7506,0.0000,31806.6000,-31806.6000,1.7446,0.0000,5295.0853,5295.0853,85.2019,37101.6853,0.0000,-37101.6853,13.7506,13.6804,7345.8000,0.0000,7345.8000,0.2678,1831.5297,0.0000,1831.5297,13.0772,0.0000,5514.2703,5514.2703,13.6804,9.6221,11.6512,11.6512,10.6272,159408.1549,11.6512,8.6240,10.8440,10.1376,7.9271,63417.1987,10.8440,8.2474,10.2381,9.5457,6.7994,47595.6500,20.3678,1591.5705,-222108.0000,270421.0036
5200.0000,10.2580,13.0248,0.0000,193706.3000,-193706.3000,8.9232,0.0000,29445.6239,29445.6239,435.7964,223151.9239,0.0000,-223151.9239,13.0248,12.7825,26129.1000,0.0000,26129.1000,0.9662,6580.7166,0.0000,6580.7166,47.1870,0.0000,19548.3834,19548.3834,12.7825,13.2986,0.0000,35850.7000,-35850.7000,1.8934,0.0000,5775.4870,5775.4870,92.4725,41626.1870,0.0000,-41626.1870,13.2986,13.2914,775.7000,0.0000,775.7000,0.0286,194.6189,0.0000,194.6189,1.3954,0.0000,581.0811,581.0811,13.2914,13.7704,0.0000,33120.9000,-33120.9000,1.8162,0.0000,5514.6724,5514.6724,88.7018,38635.5724,0.0000,-38635.5724,13.7704,13.6907,8557.3000,0.0000,8557.3000,0.3129,2133.0114,0.0000,2133.0114,15.2828,0.0000,6424.2886,6424.2886,13.6907,9.6506,11.6707,11.6707,10.8617,162925.4717,11.6707,8.6463,10.8642,10.1585,8.1310,65047.7995,10.8642,8.2664,10.2580,9.5653,6.9838,48886.6501,20.9109,1634.0060,-227215.8000,276859.9213
5201.0000,10.2858,13.1333,0.0000,200226.4000,-200226.4000,9.2247,0.0000,30454.3944,30454.3944,450.5187,230680.7944,0.0000,-230680.7944,13.1333,12.9348,21481.2000,0.0000,21481.2000,0.7945,5401.9336,0.0000,5401.9336,38.8004,0.0000,16079.2664,16079.2664,12.9348,13.3559,0.0000,29367.0000,-29367.0000,1.5510,0.0000,4740.6475,4740.6475,75.7471,34107.6475,0.0000,-34107.6475,13.3559,13.3512,499.7000,0.0000,499.7000,0.0184,125.2722,0.0000,125.2722,0.8987,0.0000,374.4278,374.4278,13.3512,13.8768,0.0000,36495.9000,-36495.9000,2.0013,0.0000,6080.6007,6080.6007,97.7415,42576.5007,0.0000,-42576.5007,13.8768,13.7722,11283.2000,0.0000,11283.2000,0.4125,2808.3634,0.0000,2808.3634,20.1449,0.0000,8474.8366,8474.8366,13.7722,9.6551,11.7136,11.7136,11.1177,166765.2169,11.7136,8.6546,10.8979,10.1841,8.2604,66083.3181,10.8979,8.2745,10.2858,9.5862,7.0840,49587.7569,21.0035,1641.2432,-232825.2000,282436.2919
5202.0000,10.2399,13.1042,0.0000,188322.2000,-188322.2000,8.6777,0.0000,28616.3343,28616.3343,423.8040,216938.5343,0.0000,-216938.5343,13.1042,12.9777,12801.4000,0.0000,12801.4000,0.4726,3220.5089,0.0000,3220.5089,23.0831,0.0000,9580.8911,9580.8911,12.9777,13.3708,0.0000,25632.3000,-25632.3000,1.3545,0.0000,4140.1613,4140.1613,66.1524,29772.4613,0.0000,-29772.4613,13.3708,13.3659,492.7000,0.0000,492.7000,0.0181,123.4917,0.0000,123.4917,0.8853,0.0000,369.2083,369.2083,13.3659,13.9514,0.0000,38005.5000,-38005.5000,2.0842,0.0000,6333.1399,6333.1399,101.7897,44338.6399,0.0000,-44338.6399,13.9514,13.8199,13252.0000,0.0000,13252.0000,0.4837,3295.0200,0.0000,3295.0200,23.6212,0.0000,9956.9800,9956.9800,13.8199,9.5450,11.6825,11.6825,10.7923,161884.4720,11.6825,8.5831,10.8560,10.1328,7.8245,62596.0994,10.8560,8.2155,10.2399,9.5357,6.6660,46661.9344,19.6363,1534.4055,-225413.9000,271142.5058
5203.0000,10.1403,13.0721,0.0000,178405.3000,-178405.3000,8.2185,0.0000,27053.3541,27053.3541,401.3767,205458.6541,0.0000,-205458.6541,13.0721,12.9353,12806.8000,0.0000,12806.8000,0.4731,3223.3140,0.0000,3223.3140,23.1034,0.0000,9583.4860,9583.4860,12.9353,13.2432,0.0000,18576.7000,-18576.7000,0.9818,0.0000,2998.8141,2998.8141,47.9510,21575.5141,0.0000,-21575.5141,13.2432,13.2380,485.9000,0.0000,485.9000,0.0179,122.0036,0.0000,122.0036,0.8729,0.0000,363.8964,363.8964,13.2380,13.8331,0.0000,35757.5000,-35757.5000,1.9610,0.0000,5950.2104,5950.2104,95.7701,41707.7104,0.0000,-41707.7104,13.8331,13.6976,12646.2000,0.0000,12646.2000,0.4610,3149.5003,0.0000,3149.5003,22.5156,0.0000,9496.6997,9496.6997,13.6976,9.4332,11.5654,11.5654,9.9618,149426.6343,11.5654,8.4997,10.7479,10.0326,7.1617,57293.4895,10.7479,8.1441,10.1403,9.4460,6.0825,42577.4222,18.1698,1419.8152,-206800.6000,249297.5459
5204.0000,9.7252,12.5867,0.0000,118224.0000,-118224.0000,5.4429,0.0000,17775.0119,17775.0119,265.8229,135999.0119,0.0000,-135999.0119,12.5867,12.3855,12806.9000,0.0000,12806.9000,0.4733,3245.3765,0.0000,3245.3765,23.1153,0.0000,9561.5235,9561.5235,12.3855,12.4477,0.0000,2548.9000,-2548.9000,0.1347,0.0000,408.4918,408.4918,6.5783,2957.3918,0.0000,-2957.3918,12.4477,12.4400,494.1000,0.0000,494.1000,0.0182,125.4551,0.0000,125.4551,0.8894,0.0000,368.6449,368.6449,12.4400,13.2100,0.0000,31414.9000,-31414.9000,1.7226,0.0000,5184.2662,5184.2662,84.1301,36599.1662,0.0000,-36599.1662,13.2100,13.0274,11586.1000,0.0000,11586.1000,0.4231,2910.4743,0.0000,2910.4743,20.6657,0.0000,8675.6257,8675.6257,13.0274,9.0255,11.0265,11.0265,6.3400,95100.4926,11.0265,8.2199,10.2781,9.6232,4.4463,35570.3610,10.2781,7.9088,9.7252,9.0934,3.7535,26274.3329,12.3223,962.8840,-127300.7000,156945.1865
5205.0000,9.5416,12.3188,0.0000,103072.7000,-103072.7000,4.7337,0.0000,15439.3318,15439.3318,231.1869,118512.0318,0.0000,-118512.0318,12.3188,12.0952,12796.7000,0.0000,12796.7000,0.4766,3255.1024,0.0000,3255.1024,23.2751,0.0000,9541.5976,9541.5976,12.0952,12.2134,0.0000,4351.2000,-4351.2000,0.2295,0.0000,694.7574,694.7574,11.2066,5045.9574,0.0000,-5045.9574,12.2134,12.2035,565.0000,0.0000,565.0000,0.0211,143.9344,0.0000,143.9344,1.0299,0.0000,421.0656,421.0656,12.2035,12.9834,0.0000,28573.1000,-28573.1000,1.5659,0.0000,4704.3232,4704.3232,76.4778,33277.4232,0.0000,-33277.4232,12.9834,12.8174,9465.9000,0.0000,9465.9000,0.3491,2385.4071,0.0000,2385.4071,17.0481,0.0000,7080.4929,7080.4929,12.8174,8.7903,10.8039,10.8039,5.7284,85925.8656,10.8039,8.0726,10.0755,9.4382,3.8851,31080.5142,10.0755,7.7872,9.5416,8.9313,3.2550,22785.2453,11.0638,864.5388,-113169.4000,139791.6251
5206.0000,9.3615,12.0613,0.0000,85820.7000,-85820.7000,3.9371,0.0000,12808.6221,12808.6221,192.2840,98629.3221,0.0000,-98629.3221,12.0613,11.8005,12792.7000,0.0000,12792.7000,0.4785,3266.0178,0.0000,3266.0178,23.3679,0.0000,9526.6822,9526.6822,11.8005,11.9474,0.0000,4630.1000,-4630.1000,0.2439,0.0000,736.5886,736.5886,11.9123,5366.6886,0.0000,-5366.6886,11.9474,11.9389,414.9000,0.0000,414.9000,0.0155,106.0975,0.0000,106.0975,0.7592,0.0000,308.8025,308.8025,11.9389,12.7147,0.0000,24341.7000,-24341.7000,1.3339,0.0000,3997.5189,3997.5189,65.1444,28339.2189,0.0000,-28339.2189,12.7147,12.5459,8254.4000,0.0000,8254.4000,0.3055,2087.9664,0.0000,2087.9664,14.9193,0.0000,6166.4336,6166.4336,12.5459,8.6001,10.5730,10.5730,4.8050,72074.3570,10.5730,7.9468,9.8727,9.2599,3.1981,25584.5271,9.8727,7.6820,9.3615,8.7773,2.6677,18673.8491,9.4717,740.1289,-93330.5000,116332.7331
5207.0000,9.1959,12.0163,0.0000,74086.9000,-74086.9000,3.3953,0.0000,11020.8576,11020.8576,165.8195,85107.7576,0.0000,-85107.7576,12.0163,11.7006,12793.1000,0.0000,12793.1000,0.4805,3268.2166,0.0000,3268.2166,23.4659,0.0000,9524.8834,9524.8834,11.7006,11.7543,0.0000,1398.5000,-1398.5000,0.0736,0.0000,222.2121,222.2121,3.5943,1620.7121,0.0000,-1620.7121,11.7543,11.7444,401.2000,0.0000,401.2000,0.0151,102.8780,0.0000,102.8780,0.7373,0.0000,298.3220,298.3220,11.7444,12.5045,0.0000,19704.4000,-19704.4000,1.0796,0.0000,3230.1001,3230.1001,52.7279,22934.5001,0.0000,-22934.5001,12.5045,12.3902,4619.8000,0.0000,4619.8000,0.1717,1172.0560,0.0000,1172.0560,8.3856,0.0000,3447.7440,3447.7440,12.3902,8.3489,10.3695,10.3695,4.0650,60975.3192,10.3695,7.8162,9.6886,9.0929,2.5683,20546.7451,9.6886,7.5768,9.1959,8.6327,2.1242,14869.6620,7.8237,611.3531,-77375.7000,96391.7263
5208.0000,9.0411,11.6387,43.2000,55405.1000,-55361.9000,2.5392,9.6573,8216.5840,8226.2413,124.0086,63621.6840,33.5427,-63588.1413,11.6387,11.2499,12805.2000,0.0000,12805.2000,0.4813,3289.0356,0.0000,3289.0356,23.5053,0.0000,9516.1644,9516.1644,11.2499,11.5643,0.0000,6646.0000,-6646.0000,0.3496,0.0000,1050.3579,1050.3579,17.0750,7696.3579,0.0000,-7696.3579,11.5643,11.5530,372.5000,0.0000,372.5000,0.0141,95.7795,0.0000,95.7795,0.6867,0.0000,276.7205,276.7205,11.5530,12.2414,0.0000,14481.0000,-14481.0000,0.7934,0.0000,2369.7098,2369.7098,38.7478,16850.7098,0.0000,-16850.7098,12.2414,12.1975,1439.5000,0.0000,1439.5000,0.0537,366.5686,0.0000,366.5686,2.6217,0.0000,1072.9314,1072.9314,12.1975,8.1428,10.1702,10.1702,3.3086,49629.0506,10.1702,7.7079,9.5136,8.9391,2.0092,16073.3223,9.5136,7.4886,9.0411,8.5011,1.6524,11566.5816,6.3468,495.9479,-61871.7000,77268.9544
5209.0000,8.9490,11.6720,0.0000,54662.0000,-54662.0000,2.5004,0.0000,8091.6879,8091.6879,122.1158,62753.6879,0.0000,-62753.6879,11.6720,11.2593,12796.4000,0.0000,12796.4000,0.4839,3285.2033,0.0000,3285.2033,23.6342,0.0000,9511.1967,9511.1967,11.2593,11.5517,0.0000,5818.3000,-5818.3000,0.3056,0.0000,919.6454,919.6454,14.9254,6737.9454,0.0000,-6737.9454,11.5517,11.5400,361.1000,0.0000,361.1000,0.0137,92.8652,0.0000,92.8652,0.6677,0.0000,268.2348,268.2348,11.5400,12.1377,0.0000,11838.0000,-11838.0000,0.6485,0.0000,1936.9759,1936.9759,31.6740,13774.9759,0.0000,-13774.9759,12.1377,12.1108,833.3000,0.0000,833.3000,0.0312,212.5127,0.0000,212.5127,1.5241,0.0000,620.7873,620.7873,12.1108,8.0037,10.0573,10.0573,3.1550,47325.6470,10.0573,7.6351,9.4113,8.8462,1.8607,14885.6811,9.4113,7.4299,8.9490,8.4206,1.5221,10655.0143,5.9751,466.8989,-58327.5000,72866.3424
5210.0000,8.8405,11.6766,0.0000,48600.6000,-48600.6000,2.2220,0.0000,7179.1213,7179.1213,108.5168,55779.7213,0.0000,-55779.7213,11.6766,11.1930,12795.9000,0.0000,12795.9000,0.4836,3284.8593,0.0000,3284.8593,23.6204,0.0000,9511.0407,9511.0407,11.1930,11.3431,0.0000,2549.7000,-2549.7000,0.1339,0.0000,402.6975,402.6975,6.5408,2952.3975,0.0000,-2952.3975,11.3431,11.3292,369.2000,0.0000,369.2000,0.0140,95.2342,0.0000,95.2342,0.6829,0.0000,273.9658,273.9658,11.3292,11.9033,0.0000,9706.2000,-9706.2000,0.5318,0.0000,1585.2020,1585.2020,25.9701,11291.4020,0.0000,-11291.4020,11.9033,11.8889,379.3000,0.0000,379.3000,0.0142,97.0551,0.0000,97.0551,0.6949,0.0000,282.2449,282.2449,11.8889,7.9247,9.9068,9.9068,2.5989,38984.1397,9.9068,7.5761,9.2853,8.7414,1.5280,12223.9544,9.2853,7.3790,8.8405,8.3321,1.2497,8748.0715,5.0992,398.4619,-47312.1000,59956.1656
5211.0000,8.7501,11.5373,0.0000,42708.4000,-42708.4000,1.9514,0.0000,6297.6389,6297.6389,95.3009,49006.0389,0.0000,-49006.0389,11.5373,10.9971,12787.3000,0.0000,12787.3000,0.4833,3289.2306,0.0000,3289.2306,23.6027,0.0000,9498.0694,9498.0694,10.9971,11.2221,0.0000,3417.7000,-3417.7000,0.1795,0.0000,538.5774,538.5774,8.7656,3956.2774,0.0000,-3956.2774,11.2221,11.2068,363.0000,0.0000,363.0000,0.0138,93.7989,0.0000,93.7989,0.6737,0.0000,269.2011,269.2011,11.2068,11.6861,0.0000,7246.3000,-7246.3000,0.3970,0.0000,1182.2011,1182.2011,19.3875,8428.5011,0.0000,-8428.5011,11.6861,11.6701,379.3000,0.0000,379.3000,0.0143,97.3575,0.0000,97.3575,0.6975,0.0000,281.9425,281.9425,11.6701,7.8859,9.7780,9.7780,2.2179,33268.5460,9.7780,7.5327,9.1793,8.6553,1.3160,10528.0054,9.1793,7.3402,8.7501,8.2597,1.0779,7544.9777,4.5588,356.2272,-39842.8000,51341.5291
5212.0000,8.6824,11.4568,0.5000,40579.2000,-40578.7000,1.8531,0.1125,5975.8019,5975.9144,90.5042,46555.0019,0.3875,-46554.6144,11.4568,10.8913,12781.5000,0.0000,12781.5000,0.4842,3291.5491,0.0000,3291.5491,23.6460,0.0000,9489.9509,9489.9509,10.8913,11.1389,79.4000,3643.4000,-3564.0000,0.1958,17.1996,573.4586,590.6582,9.5650,4216.8586,62.2004,-4154.6582,11.1389,11.1230,358.6000,0.0000,358.6000,0.0137,92.7737,0.0000,92.7737,0.6669,0.0000,265.8263,265.8263,11.1230,11.5305,0.0000,5878.5000,-5878.5000,0.3220,0.0000,958.3650,958.3650,15.7276,6836.8650,0.0000,-6836.8650,11.5305,11.4936,833.2000,0.0000,833.2000,0.0315,214.3419,0.0000,214.3419,1.5377,0.0000,618.8581,618.8581,11.4936,7.8684,9.6810,9.6810,2.0277,30415.3798,9.6810,7.5010,9.0996,8.5910,1.2193,9754.6321,9.0996,7.3114,8.6824,8.2055,1.0002,7001.4571,4.3505,339.9539,-36047.9000,47171.4690
5213.0000,8.6023,11.3035,9.4000,37048.4000,-37039.0000,1.6918,2.1182,5447.3955,5449.5137,82.6229,42495.7955,7.2818,-42488.5137,11.3035,10.7006,12781.9000,0.0000,12781.9000,0.4848,3298.9447,0.0000,3298.9447,23.6781,0.0000,9482.9553,9482.9553,10.7006,10.7075,446.9000,395.3000,51.6000,0.0469,97.1219,62.0870,159.2090,2.2908,457.3870,349.7781,-107.6090,10.7075,10.6842,493.8000,0.0000,493.8000,0.0188,128.5558,0.0000,128.5558,0.9196,0.0000,365.2442,365.2442,10.6842,11.1066,0.0000,5715.4000,-5715.4000,0.3131,0.0000,928.4126,928.4126,15.2911,6643.8126,0.0000,-6643.8126,11.1066,10.9034,4312.7000,0.0000,4312.7000,0.1634,1116.2637,0.0000,1116.2637,7.9795,0.0000,3196.4363,3196.4363,10.9034,8.1674,9.5354,9.5354,1.4346,21518.2947,9.5354,7.5139,8.9963,8.5247,1.0599,8479.0916,8.9963,7.3077,8.6023,8.1520,0.8854,6197.7059,4.0782,318.6767,-25114.4000,36195.0922
5214.0000,8.6080,11.1207,832.4000,50007.2000,-49174.8000,2.3303,187.5534,7353.5951,7541.1485,113.8098,57360.7951,644.8466,-56715.9485,11.1207,10.7006,12792.7000,0.0000,12792.7000,0.4865,3310.4782,0.0000,3310.4782,23.7583,0.0000,9482.2218,9482.2218,10.7006,10.8178,352.1000,2523.2000,-2171.1000,0.1530,76.5196,396.3016,472.8212,7.4715,2919.5016,275.5804,-2643.9212,10.8178,10.8060,360.2000,0.0000,360.2000,0.0138,93.6236,0.0000,93.6236,0.6756,0.0000,266.5764,266.5764,10.8060,11.1506,0.0000,6690.5000,-6690.5000,0.3665,0.0000,1087.8744,1087.8744,17.8998,7778.3744,0.0000,-7778.3744,11.1506,10.6760,14448.7000,0.0000,14448.7000,0.5512,3737.3990,0.0000,3737.3990,26.9216,0.0000,10711.3010,10711.3010,10.6760,8.3455,9.5108,9.5108,1.7534,26301.4155,9.5108,7.5695,8.9931,8.5401,1.4606,11684.8298,8.9931,7.3427,8.6080,8.1679,1.2417,8691.8617,5.8521,457.2877,-30434.8000,46678.1070
5215.0000,8.6509,11.1888,1.5000,59612.2000,-59610.7000,2.7202,0.3377,8773.2882,8773.6259,132.8478,68385.4882,1.1623,-68384.3259,11.1888,10.8367,12795.7000,0.0000,12795.7000,0.4881,3307.9921,0.0000,3307.9921,23.8361,0.0000,9487.7079,9487.7079,10.8367,11.0560,0.0000,5107.6000,-5107.6000,0.2678,0.0000,803.4269,803.4269,13.0786,5911.0269,0.0000,-5911.0269,11.0560,11.0458,372.8000,0.0000,372.8000,0.0143,96.5633,0.0000,96.5633,0.6980,0.0000,276.2367,276.2367,11.0458,11.5040,0.0000,10617.4000,-10617.4000,0.5816,0.0000,1729.8129,1729.8129,28.4057,12347.2129,0.0000,-12347.2129,11.5040,11.0808,15356.4000,0.0000,15356.4000,0.5854,3951.9621,0.0000,3951.9621,28.5920,0.0000,11404.4379,11404.4379,11.0808,8.1132,9.5970,9.5970,2.6654,39980.4602,9.5970,7.5495,9.0510,8.5733,1.8390,14711.7167,9.0510,7.3361,8.6509,8.1936,1.5403,10781.8038,6.9860,545.8994,-46810.8000,65473.9807
5216.0000,8.6950,11.3788,238.1000,73599.9000,-73361.8000,3.3730,53.5628,10841.1670,10894.7298,164.7332,84441.0670,184.5372,-84256.5298,11.3788,10.9777,16966.7000,0.0000,16966.7000,0.6464,4374.2586,0.0000,4374.2586,31.5701,0.0000,12592.4414,12592.4414,10.9777,11.0643,0.0000,2348.4000,-2348.4000,0.1232,0.0000,369.9908,369.9908,6.0160,2718.3908,0.0000,-2718.3908,11.0643,11.0558,360.0000,0.0000,360.0000,0.0137,93.2366,0.0000,93.2366,0.6713,0.0000,266.7634,266.7634,11.0558,11.5365,0.0000,12976.4000,-12976.4000,0.7109,0.0000,2114.3254,2114.3254,34.7172,15090.7254,0.0000,-15090.7254,11.5365,11.1875,14751.3000,0.0000,14751.3000,0.5591,3794.4648,0.0000,3794.4648,27.3052,0.0000,10956.8352,10956.8352,11.1875,8.1391,9.6633,9.6633,3.1900,47849.8003,9.6633,7.5663,9.1041,8.6148,2.1945,17555.6886,9.1041,7.3507,8.6950,8.2274,1.8349,12844.0598,8.1395,636.0312,-56608.6000,78249.5487
5217.0000,8.7631,11.4609,0.0000,85560.1000,-85560.1000,3.9060,0.0000,12619.5974,12619.5974,190.7623,98179.6974,0.0000,-98179.6974,11.4609,11.0293,21156.2000,0.0000,21156.2000,0.8035,5447.9197,0.0000,5447.9197,39.2418,0.0000,15708.2803,15708.2803,11.0293,11.1392,0.0000,3456.5000,-3456.5000,0.1814,0.0000,544.8912,544.8912,8.8588,4001.3912,0.0000,-4001.3912,11.1392,11.1317,370.8000,0.0000,370.8000,0.0142,95.9294,0.0000,95.9294,0.6914,0.0000,274.8706,274.8706,11.1317,11.6540,0.0000,16343.3000,-16343.3000,0.8953,0.0000,2664.6246,2664.6246,43.7250,19007.9246,0.0000,-19007.9246,11.6540,11.3898,12935.9000,0.0000,12935.9000,0.4900,3321.8768,0.0000,3321.8768,23.9320,0.0000,9614.0232,9614.0232,11.3898,8.1492,9.7695,9.7695,3.9311,58966.9016,9.7695,7.5863,9.1873,8.6779,2.6484,21187.5351,9.1873,7.3694,8.7631,8.2783,2.2053,15437.3328,9.4355,737.3071,-70897.0000,95591.7695
5218.0000,8.8228,11.3954,0.0000,90903.4000,-90903.4000,4.1515,0.0000,13423.3251,13423.3251,202.7548,104326.7251,0.0000,-104326.7251,11.3954,10.9316,25342.5000,0.0000,25342.5000,0.9612,6532.0957,0.0000,6532.0957,46.9432,0.0000,18810.4043,18810.4043,10.9316,11.1139,0.0000,6389.0000,-6389.0000,0.3353,0.0000,1006.0629,1006.0629,16.3773,7395.0629,0.0000,-7395.0629,11.1139,11.1073,361.9000,0.0000,361.9000,0.0138,93.6613,0.0000,93.6613,0.6739,0.0000,268.2387,268.2387,11.1073,11.6854,0.0000,20157.8000,-20157.8000,1.1043,0.0000,3285.8644,3285.8644,53.9308,23443.6644,0.0000,-23443.6644,11.6854,11.4705,11725.6000,0.0000,11725.6000,0.4433,3009.7185,0.0000,3009.7185,21.6511,0.0000,8715.8815,8715.8815,11.4705,8.2293,9.8499,9.8499,4.3814,65720.5576,9.8499,7.6239,9.2563,8.7369,3.0091,24072.5741,9.2563,7.3987,8.8228,8.3275,2.5111,17577.7494,10.5142,821.5945,-80020.2000,107370.8810
5219.0000,8.8694,11.4482,0.0000,94378.0000,-94378.0000,4.3117,0.0000,13949.0919,13949.0919,210.5769,108327.0919,0.0000,-108327.0919,11.4482,11.0004,25335.6000,0.0000,25335.6000,0.9620,6525.3460,0.0000,6525.3460,46.9811,0.0000,18810.2540,18810.2540,11.0004,11.1742,0.0000,6305.0000,-6305.0000,0.3308,0.0000,993.6097,993.6097,16.1568,7298.6097,0.0000,-7298.6097,11.1742,11.1662,450.4000,0.0000,450.4000,0.0172,116.4637,0.0000,116.4637,0.8391,0.0000,333.9363,333.9363,11.1662,11.8139,0.0000,23393.0000,-23393.0000,1.2815,0.0000,3815.1370,3815.1370,62.5862,27208.1370,0.0000,-27208.1370,11.8139,11.6465,9456.4000,0.0000,9456.4000,0.3573,2422.7937,0.0000,2422.7937,17.4521,0.0000,7033.6063,7033.6063,11.6465,8.2106,9.9286,9.9286,4.8109,72163.3354,9.9286,7.6283,9.3152,8.7784,3.2208,25766.5161,9.3152,7.4046,8.8694,8.3599,2.6752,18726.1450,10.8908,851.0210,-88833.6000,116655.9966
5220.0000,8.9180,11.4653,0.0000,97465.1000,-97465.1000,4.4539,0.0000,14419.1182,14419.1182,217.5230,111884.2182,0.0000,-111884.2182,11.4653,11.0369,25341.3000,0.0000,25341.3000,0.9613,6525.2047,0.0000,6525.2047,46.9507,0.0000,18816.0953,18816.0953,11.0369,11.2252,0.0000,7142.3000,-7142.3000,0.3748,0.0000,1126.0284,1126.0284,18.3066,8268.3284,0.0000,-8268.3284,11.2252,11.2177,444.4000,0.0000,444.4000,0.0169,114.8274,0.0000,114.8274,0.8271,0.0000,329.5726,329.5726,11.2177,11.9302,0.0000,26904.0000,-26904.0000,1.4738,0.0000,4389.6780,4389.6780,71.9800,31293.6780,0.0000,-31293.6780,11.9302,11.7904,8246.1000,0.0000,8246.1000,0.3110,2109.1982,0.0000,2109.1982,15.1865,0.0000,6136.9018,6136.9018,11.7904,8.2236,10.0070,10.0070,5.2222,78333.2507,10.0070,7.6394,9.3756,8.8232,3.4664,27731.1077,9.3756,7.4145,8.9180,8.3951,2.8713,20099.2581,11.3878,889.8574,-97479.6000,126163.6164
5221.0000,9.0133,11.4068,0.0000,101739.6000,-101739.6000,4.6506,0.0000,15079.7204,15079.7204,227.1265,116819.3204,0.0000,-116819.3204,11.4068,11.0215,25335.1000,0.0000,25335.1000,0.9608,6529.1139,0.0000,6529.1139,46.9260,0.0000,18805.9861,18805.9861,11.0215,11.4280,0.0000,17136.6000,-17136.6000,0.8995,0.0000,2701.2171,2701.2171,43.9284,19837.8171,0.0000,-19837.8171,11.4280,11.4192,574.3000,0.0000,574.3000,0.0219,147.9579,0.0000,147.9579,1.0680,0.0000,426.3421,426.3421,11.4192,12.1272,0.0000,29698.7000,-29698.7000,1.6269,0.0000,4854.1850,4854.1850,79.4576,34552.8850,0.0000,-34552.8850,12.1272,12.0152,7338.4000,0.0000,7338.4000,0.2762,1871.7594,0.0000,1871.7594,13.4892,0.0000,5466.6406,5466.6406,12.0152,8.2842,10.1497,10.1497,6.0698,91046.9006,10.1497,7.6772,9.4904,8.9135,4.0224,32179.2376,9.4904,7.4457,9.0133,8.4680,3.3264,23284.6782,12.6539,988.7898,-115327.1000,146510.8165
5222.0000,9.0685,11.4818,0.0000,105491.5000,-105491.5000,4.8247,0.0000,15652.8915,15652.8915,235.6318,121144.3915,0.0000,-121144.3915,11.4818,11.1070,25336.5000,0.0000,25336.5000,0.9618,6522.4197,0.0000,6522.4197,46.9739,0.0000,18814.0803,18814.0803,11.1070,11.4803,0.0000,16182.8000,-16182.8000,0.8494,0.0000,2553.3663,2553.3663,41.4813,18736.1663,0.0000,-18736.1663,11.4803,11.4737,444.3000,0.0000,444.3000,0.0169,114.3795,0.0000,114.3795,0.8234,0.0000,329.9205,329.9205,11.4737,12.2279,0.0000,32539.8000,-32539.8000,1.7826,0.0000,5321.1248,5321.1248,87.0617,37860.9248,0.0000,-37860.9248,12.2279,12.1324,6430.7000,0.0000,6430.7000,0.2413,1637.8908,0.0000,1637.8908,11.7830,0.0000,4792.8092,4792.8092,12.1324,8.3295,10.2310,10.2310,6.3634,95451.1263,10.2310,7.7018,9.5565,8.9664,4.2320,33856.1096,9.5565,7.4651,9.0685,8.5108,3.4996,24497.3704,13.0150,1017.0125,-122002.6000,153804.6062
5223.0000,9.1541,11.5310,0.0000,112405.8000,-112405.8000,5.1426,0.0000,16707.1280,16707.1280,251.1562,129112.9280,0.0000,-129112.9280,11.5310,11.1845,25340.2000,0.0000,25340.2000,0.9608,6518.7511,0.0000,6518.7511,46.9227,0.0000,18821.4489,18821.4489,11.1845,11.6251,0.0000,20669.1000,-20669.1000,1.0851,0.0000,3264.1410,3264.1410,52.9961,23933.2410,0.0000,-23933.2410,11.6251,11.6200,373.1000,0.0000,373.1000,0.0141,95.8500,0.0000,95.8500,0.6909,0.0000,277.2500,277.2500,11.6200,12.3674,0.0000,34885.6000,-34885.6000,1.9112,0.0000,5712.2272,5712.2272,93.3391,40597.8272,0.0000,-40597.8272,12.3674,12.2667,7338.4000,0.0000,7338.4000,0.2749,1865.3849,0.0000,1865.3849,13.4244,0.0000,5473.0151,5473.0151,12.2667,8.4264,10.3465,10.3465,6.9533,104299.6108,10.3465,7.7549,9.6554,9.0507,4.6924,37539.4283,9.6554,7.5067,9.1541,8.5811,3.8904,27233.0610,14.0831,1100.4703,-134908.8000,169072.1001
5224.0000,9.2532,11.5707,4.2000,118876.4000,-118872.2000,5.4416,0.9353,17703.7490,17704.6843,265.7573,136580.1490,3.2647,-136576.8843,11.5707,11.2513,25335.9000,0.0000,25335.9000,0.9598,6513.9227,0.0000,6513.9227,46.8768,0.0000,18821.9773,18821.9773,11.2513,11.7656,0.0000,26171.3000,-26171.3000,1.3744,0.0000,4136.2754,4136.2754,67.1212,30307.5754,0.0000,-30307.5754,11.7656,11.7611,361.2000,0.0000,361.2000,0.0137,92.6059,0.0000,92.6059,0.6673,0.0000,268.5941,268.5941,11.7611,12.5099,0.0000,37912.8000,-37912.8000,2.0771,0.0000,6215.9170,6215.9170,101.4422,44128.7170,0.0000,-44128.7170,12.5099,12.4016,8548.6000,0.0000,8548.6000,0.3195,2168.6369,0.0000,2168.6369,15.6032,0.0000,6379.9631,6379.9631,12.4016,8.5464,10.4740,10.4740,7.5731,113597.1960,10.4740,7.8253,9.7677,9.1497,5.2030,41623.9856,9.7677,7.5626,9.2532,8.6652,4.3316,30321.2434,15.2790,1193.9230,-148710.6000,185542.4250
5225.0000,9.2282,11.2828,1782.3000,101340.0000,-99557.7000,4.7439,397.0846,15084.6103,15481.6950,231.6866,116424.6103,1385.2154,-115039.3950,11.2828,11.0026,21153.5000,0.0000,21153.5000,0.8009,5461.2429,0.0000,5461.2429,39.1129,0.0000,15692.2571,15692.2571,11.0026,11.5712,0.0000,27504.7000,-27504.7000,1.4447,0.0000,4334.5918,4334.5918,70.5568,31839.2918,0.0000,-31839.2918,11.5712,11.5663,369.2000,0.0000,369.2000,0.0139,94.9216,0.0000,94.9216,0.6805,0.0000,274.2784,274.2784,11.5663,12.4213,0.0000,41137.1000,-41137.1000,2.2538,0.0000,6732.5912,6732.5912,110.0739,47869.6912,0.0000,-47869.6912,12.4213,12.2711,11271.8000,0.0000,11271.8000,0.4203,2863.0518,0.0000,2863.0518,20.5267,0.0000,8408.7482,8408.7482,12.2711,8.5755,10.4233,10.4233,6.8972,103457.5430,10.4233,7.8356,9.7332,9.1294,4.8296,38636.4596,9.7332,7.5687,9.2282,8.6510,4.0398,28278.6465,14.5164,1134.3298,-135405.0000,170372.6490
5226.0000,9.1817,11.2243,760.9000,90240.5000,-89479.6000,4.1762,169.6659,13420.0187,13589.6845,203.9587,103660.5187,591.2341,-103069.2845,11.2243,11.0364,12783.4000,0.0000,12783.4000,0.4863,3303.1135,0.0000,3303.1135,23.7491,0.0000,9480.2865,9480.2865,11.0364,11.5690,0.0000,23217.1000,-23217.1000,1.2185,0.0000,3660.2987,3660.2987,59.5086,26877.3987,0.0000,-26877.3987,11.5690,11.5637,363.1000,0.0000,363.1000,0.0137,93.3562,0.0000,93.3562,0.6714,0.0000,269.7438,269.7438,11.5637,12.5457,0.0000,42582.7000,-42582.7000,2.3329,0.0000,6969.0166,6969.0166,113.9357,49551.7166,0.0000,-49551.7166,12.5457,12.3498,13238.5000,0.0000,13238.5000,0.4943,3356.6895,0.0000,3356.6895,24.1425,0.0000,9881.8105,9881.8105,12.3498,8.4247,10.3873,10.3873,6.6022,99032.9604,10.3873,7.7667,9.6885,9.0770,4.4079,35262.8274,9.6885,7.5167,9.1817,8.6026,3.6530,25570.7338,13.0829,1022.3182,-128894.4000,159866.5216
5227.0000,9.0712,11.1181,1299.6000,79527.9000,-78228.3000,3.7158,290.3655,11801.0186,12091.3841,181.4722,91328.9186,1009.2345,-90319.6841,11.1181,10.9032,12791.1000,0.0000,12791.1000,0.4870,3310.1904,0.0000,3310.1904,23.7865,0.0000,9480.9096,9480.9096,10.9032,11.2770,0.0000,14248.5000,-14248.5000,0.7479,0.0000,2242.9666,2242.9666,36.5249,16491.4666,0.0000,-16491.4666,11.2770,11.2710,358.1000,0.0000,358.1000,0.0136,92.4592,0.0000,92.4592,0.6621,0.0000,265.6408,265.6408,11.2710,12.3256,0.0000,40006.3000,-40006.3000,2.1918,0.0000,6530.4625,6530.4625,107.0421,46536.7625,0.0000,-46536.7625,12.3256,12.1121,12633.3000,0.0000,12633.3000,0.4708,3213.2263,0.0000,3213.2263,22.9930,0.0000,9420.0737,9420.0737,12.1121,8.3526,10.2323,10.2323,5.5297,82945.5324,10.2323,7.7087,9.5594,8.9705,3.7118,29694.7418,9.5594,7.4672,9.0712,8.5133,3.0772,21540.5010,11.4402,893.9542,-106700.6000,134180.7752
5228.0000,8.8225,10.4997,4987.1000,49670.4000,-44683.3000,2.5608,1119.2926,7334.5729,8453.8655,125.0653,57004.9729,3867.8074,-53137.1655,10.4997,10.2013,12795.6000,0.0000,12795.6000,0.4881,3341.3460,0.0000,3341.3460,23.8369,0.0000,9454.2540,9454.2540,10.2013,10.2518,0.0000,1384.4000,-1384.4000,0.0726,0.0000,216.2766,216.2766,3.5472,1600.6766,0.0000,-1600.6766,10.2518,10.2431,373.5000,0.0000,373.5000,0.0142,97.8887,0.0000,97.8887,0.6940,0.0000,275.6113,275.6113,10.2431,11.5200,0.0000,34821.9000,-34821.9000,1.9076,0.0000,5637.2433,5637.2433,93.1651,40459.1433,0.0000,-40459.1433,11.5200,11.2486,11574.3000,0.0000,11574.3000,0.4329,2977.9557,0.0000,2977.9557,21.1400,0.0000,8596.3443,8596.3443,11.2486,8.4217,9.8352,9.8352,2.9855,44782.3601,9.8352,7.6528,9.2532,8.7440,2.3047,18437.7262,9.2532,7.4073,8.8225,8.3303,1.9494,13645.8375,8.2143,641.8766,-56146.2000,76865.9237
5229.0000,8.7179,10.5165,2705.9000,45763.0000,-43057.1000,2.2480,608.4628,6743.8328,7352.2956,109.7879,52506.8328,2097.4372,-50409.3956,10.5165,10.1791,12795.9000,0.0000,12795.9000,0.4932,3340.6024,0.0000,3340.6024,24.0865,0.0000,9455.2976,9455.2976,10.1791,10.1868,0.0000,187.1000,-187.1000,0.0098,0.0000,29.2228,29.2228,0.4783,216.3228,0.0000,-216.3228,10.1868,10.1742,480.9000,0.0000,480.9000,0.0186,126.1573,0.0000,126.1573,0.9091,0.0000,354.7427,354.7427,10.1742,11.4730,0.0000,31335.0000,-31335.0000,1.7166,0.0000,5070.1618,5070.1618,83.8383,36405.1618,0.0000,-36405.1618,11.4730,11.2225,9456.4000,0.0000,9456.4000,0.3583,2434.6853,0.0000,2434.6853,17.4995,0.0000,7021.7147,7021.7147,11.2225,8.1913,9.7069,9.7069,2.8320,42479.3204,9.7069,7.5676,9.1364,8.6373,1.9987,15989.8043,9.1364,7.3428,8.7179,8.2396,1.6757,11729.9318,7.2668,567.8389,-51846.0000,70199.0565
5230.0000,8.6120,10.2705,3469.4000,37585.1000,-34115.7000,1.9182,781.6562,5527.3407,6308.9969,93.6806,43112.4407,2687.7438,-40424.6969,10.2705,9.8832,12790.7000,0.0000,12790.7000,0.4928,3351.3283,0.0000,3351.3283,24.0699,0.0000,9439.3717,9439.3717,9.8832,9.9064,0.0000,490.3000,-490.3000,0.0257,0.0000,76.3474,76.3474,1.2534,566.6474,0.0000,-566.6474,9.9064,9.8951,374.4000,0.0000,374.4000,0.0145,98.6261,0.0000,98.6261,0.7085,0.0000,275.7739,275.7739,9.8951,11.1556,0.0000,26451.4000,-26451.4000,1.4491,0.0000,4271.3574,4271.3574,70.7730,30722.7574,0.0000,-30722.7574,11.1556,10.9048,8246.1000,0.0000,8246.1000,0.3127,2132.8379,0.0000,2132.8379,15.2716,0.0000,6113.2621,6113.2621,10.9048,8.1929,9.5488,9.5488,2.2033,33050.1965,9.5488,7.5270,9.0097,8.5379,1.6427,13141.5516,9.0097,7.3053,8.6120,8.1575,1.3848,9693.5916,6.3195,493.8169,-39646.2000,55885.3397
5231.0000,8.5305,10.1600,4212.7000,33244.5000,-29031.8000,1.7629,950.5343,4881.3307,5831.8650,86.0991,38125.8307,3262.1657,-34863.6650,10.1600,9.7194,12781.5000,0.0000,12781.5000,0.4946,3354.3681,0.0000,3354.3681,24.1534,0.0000,9427.1319,9427.1319,9.7194,9.7720,0.0000,974.3000,-974.3000,0.0510,0.0000,151.4664,151.4664,2.4885,1125.7664,0.0000,-1125.7664,9.7720,9.7597,360.1000,0.0000,360.1000,0.0140,95.0482,0.0000,95.0482,0.6848,0.0000,265.0518,265.0518,9.7597,10.9482,0.0000,21896.6000,-21896.6000,1.1997,0.0000,3532.5122,3532.5122,58.5907,25429.1122,0.0000,-25429.1122,10.9482,10.7884,4615.3000,0.0000,4615.3000,0.1759,1197.3378,0.0000,1197.3378,8.5925,0.0000,3417.9622,3417.9622,10.7884,8.0907,9.4396,9.4396,1.9239,28859.1917,9.4396,7.4760,8.9160,8.4578,1.4004,11202.8976,8.9160,7.2642,8.5305,8.0901,1.1780,8246.2196,5.5471,433.4614,-34145.8000,48308.3090
5232.0000,8.4661,10.1516,4155.1000,30555.3000,-26400.2000,1.6366,938.6432,4480.9194,5419.5626,79.9312,35036.2194,3216.4568,-31819.7626,10.1516,9.6523,12781.8000,0.0000,12781.8000,0.4955,3354.8640,0.0000,3354.8640,24.1997,0.0000,9426.9360,9426.9360,9.6523,9.7824,0.0000,2126.1000,-2126.1000,0.1111,0.0000,330.3091,330.3091,5.4276,2456.4091,0.0000,-2456.4091,9.7824,9.7663,411.1000,0.0000,411.1000,0.0160,108.4930,0.0000,108.4930,0.7836,0.0000,302.6070,302.6070,9.7663,10.8315,0.0000,17314.8000,-17314.8000,0.9487,0.0000,2793.4732,2793.4732,46.3329,20108.2732,0.0000,-20108.2732,10.8315,10.7751,1438.3000,0.0000,1438.3000,0.0550,373.7697,0.0000,373.7697,2.6870,0.0000,1064.5303,1064.5303,10.7751,7.9476,9.3613,9.3613,1.7793,26689.4301,9.3613,7.4225,8.8443,8.3919,1.2201,9760.5596,8.8443,7.2233,8.4661,8.0338,1.0201,7140.3656,4.8946,382.4688,-31209.9000,43590.3554
5233.0000,8.4060,10.0629,4535.2000,27946.4000,-23411.2000,1.5398,1025.6359,4093.6110,5119.2469,75.2011,32040.0110,3509.5641,-28530.4469,10.0629,9.5157,12779.8000,0.0000,12779.8000,0.4955,3358.7336,0.0000,3358.7336,24.1994,0.0000,9421.0664,9421.0664,9.5157,9.6838,0.0000,2505.2000,-2505.2000,0.1309,0.0000,388.6905,388.6905,6.3942,2893.8905,0.0000,-2893.8905,9.6838,9.6666,402.1000,0.0000,402.1000,0.0157,106.2732,0.0000,106.2732,0.7663,0.0000,295.8268,295.8268,9.6666,10.6051,0.0000,13916.4000,-13916.4000,0.7625,0.0000,2243.6633,2243.6633,37.2390,16160.0633,0.0000,-16160.0633,10.6051,10.5694,832.7000,0.0000,832.7000,0.0319,217.1095,0.0000,217.1095,1.5587,0.0000,615.5905,615.5905,10.5694,7.9753,9.2723,9.2723,1.4889,22334.1159,9.2723,7.3989,8.7728,8.3356,1.0753,8602.4238,8.7728,7.2009,8.4060,7.9869,0.9022,6315.3385,4.4645,348.8606,-25818.2000,37251.8783
