Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5234.0000,8.3534,9.9306,5037.2000,25430.4000,-20393.2000,1.4545,1140.2618,3721.3243,4861.5861,71.0344,29151.7243,3896.9382,-25254.7861,9.9306,9.3424,12785.1000,0.0000,12785.1000,0.4965,3366.7023,0.0000,3366.7023,24.2463,0.0000,9418.3977,9418.3977,9.3424,9.5323,0.0000,2632.7000,-2632.7000,0.1375,0.0000,407.7990,407.7990,6.7169,3040.4990,0.0000,-3040.4990,9.5323,9.5134,411.2000,0.0000,411.2000,0.0161,108.9235,0.0000,108.9235,0.7849,0.0000,302.2765,302.2765,9.5134,10.3716,0.0000,11835.9000,-11835.9000,0.6485,0.0000,1906.2809,1906.2809,31.6730,13742.1809,0.0000,-13742.1809,10.3716,10.3541,379.2000,0.0000,379.2000,0.0146,99.2076,0.0000,99.2076,0.7125,0.0000,279.9924,279.9924,10.3541,8.0262,9.1902,9.1902,1.2425,18637.5747,9.1902,7.3850,8.7088,8.2876,0.9635,7707.9492,8.7088,7.1856,8.3534,7.9472,0.8130,5691.2164,4.1515,324.4033,-21286.3000,32036.7402
5235.0000,8.3021,9.8179,5557.0000,23335.9000,-17778.9000,1.3896,1259.1114,3411.4946,4670.6060,67.8640,26747.3946,4297.8886,-22449.5060,9.8179,9.1823,12785.3000,0.0000,12785.3000,0.4976,3372.3791,0.0000,3372.3791,24.3020,0.0000,9412.9209,9412.9209,9.1823,9.3922,0.0000,2692.5000,-2692.5000,0.1406,0.0000,416.4403,416.4403,6.8660,3108.9403,0.0000,-3108.9403,9.3922,9.3723,402.8000,0.0000,402.8000,0.0158,106.9214,0.0000,106.9214,0.7709,0.0000,295.8786,295.8786,9.3723,10.0900,0.0000,9156.2000,-9156.2000,0.5017,0.0000,1473.3355,1473.3355,24.5037,10629.5355,0.0000,-10629.5355,10.0900,10.0711,379.1000,0.0000,379.1000,0.0146,99.5936,0.0000,99.5936,0.7152,0.0000,279.5064,279.5064,10.0711,8.1374,9.1043,9.1043,0.9546,14319.2273,9.1043,7.3810,8.6447,8.2427,0.8507,6805.7375,8.6447,7.1763,8.3021,7.9105,0.7250,5074.6665,3.8399,300.0521,-16060.4000,26199.6313
5236.0000,8.2979,10.2023,5382.0000,31175.5000,-25793.5000,1.7364,1219.5543,4557.2057,5776.7600,84.8042,35732.7057,4162.4457,-31570.2600,10.2023,9.6335,12780.9000,0.0000,12780.9000,0.4984,3352.1243,0.0000,3352.1243,24.3409,0.0000,9428.7757,9428.7757,9.6335,9.8235,0.0000,2726.5000,-2726.5000,0.1423,0.0000,423.5091,423.5091,6.9496,3150.0091,0.0000,-3150.0091,9.8235,9.8053,410.7000,0.0000,410.7000,0.0161,108.3213,0.0000,108.3213,0.7880,0.0000,302.3787,302.3787,9.8053,10.3675,0.0000,8025.3000,-8025.3000,0.4398,0.0000,1295.1060,1295.1060,21.4786,9320.4060,0.0000,-9320.4060,10.3675,10.3304,832.6000,0.0000,832.6000,0.0323,217.8410,0.0000,217.8410,1.5782,0.0000,614.7590,614.7590,10.3304,7.8983,9.1144,9.1144,1.3439,20159.0651,9.1144,7.3521,8.6444,8.2332,0.9738,7790.3848,8.6444,7.1592,8.2979,7.9018,0.8207,5744.9828,4.2980,335.8549,-22521.1000,33694.4327
5237.0000,8.3132,10.6855,1801.6000,39284.9000,-37483.3000,1.8953,408.1257,5744.3024,6152.4281,92.5634,45029.2024,1393.4743,-43635.7281,10.6855,10.1720,12770.8000,0.0000,12770.8000,0.4947,3325.8135,0.0000,3325.8135,24.1614,0.0000,9444.9865,9444.9865,10.1720,10.3672,0.0000,3105.6000,-3105.6000,0.1623,0.0000,485.0215,485.0215,7.9262,3590.6215,0.0000,-3590.6215,10.3672,10.3462,524.2000,0.0000,524.2000,0.0204,137.1520,0.0000,137.1520,0.9982,0.0000,387.0480,387.0480,10.3462,10.8536,0.0000,8032.0000,-8032.0000,0.4401,0.0000,1301.2926,1301.2926,21.4926,9333.2926,0.0000,-9333.2926,10.8536,10.6802,4308.6000,0.0000,4308.6000,0.1664,1119.3118,0.0000,1119.3118,8.1286,0.0000,3189.2882,3189.2882,10.6802,7.6503,9.1652,9.1652,1.8577,27865.4322,9.1652,7.3123,8.6711,8.2388,1.1360,9088.3113,8.6711,7.1371,8.3132,7.9041,0.9406,6583.9983,4.7689,372.6487,-31017.3000,43537.7417
5238.0000,8.5635,11.7076,2338.9000,105359.3000,-103020.4000,4.9369,527.4208,15479.8666,16007.2874,241.1089,120839.1666,1811.4792,-119027.6874,11.7076,11.4568,12771.0000,0.0000,12771.0000,0.4907,3277.0089,0.0000,3277.0089,23.9642,0.0000,9493.9911,9493.9911,11.4568,11.4716,0.0000,486.1000,-486.1000,0.0254,0.0000,77.0121,77.0121,1.2426,563.1121,0.0000,-563.1121,11.4716,11.4619,494.4000,0.0000,494.4000,0.0191,127.2929,0.0000,127.2929,0.9327,0.0000,367.1071,367.1071,11.4619,11.7528,0.0000,9463.7000,-9463.7000,0.5184,0.0000,1547.4056,1547.4056,25.3201,11011.1056,0.0000,-11011.1056,11.7528,11.4692,14434.6000,0.0000,14434.6000,0.5530,3701.4851,0.0000,3701.4851,27.0094,0.0000,10733.1149,10733.1149,11.4692,7.6823,9.5758,9.5758,4.7789,71683.3579,9.5758,7.3544,8.9834,8.4651,2.8031,22425.0674,8.9834,7.1839,8.5635,8.0837,2.2708,15895.7852,9.8154,766.9870,-85270.2000,110004.2105
5239.0000,8.8658,12.2123,0.0000,159148.9000,-159148.9000,7.2600,0.0000,23520.6016,23520.6016,354.5672,182669.5016,0.0000,-182669.5016,12.2123,11.9160,21697.8000,0.0000,21697.8000,0.8196,5527.6276,0.0000,5527.6276,40.0294,0.0000,16170.1724,16170.1724,11.9160,11.9160,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9160,11.9027,979.4000,0.0000,979.4000,0.0371,250.5627,0.0000,250.5627,1.8139,0.0000,728.8373,728.8373,11.9027,12.1903,0.0000,13487.2000,-13487.2000,0.7389,0.0000,2214.1821,2214.1821,36.0859,15701.3821,0.0000,-15701.3821,12.1903,11.9809,15341.4000,0.0000,15341.4000,0.5791,3909.5211,0.0000,3909.5211,28.2818,0.0000,11431.8789,11431.8789,11.9809,8.0329,10.0069,10.0069,7.1834,107750.8147,10.0069,7.5092,9.3408,8.7580,4.5445,36356.3469,9.3408,7.3049,8.8658,8.3229,3.7044,25930.5928,14.1521,1105.8677,-134617.5000,170037.7544
5240.0000,9.1705,12.2710,0.0000,185428.5000,-185428.5000,8.4735,0.0000,27569.6304,27569.6304,413.8316,212998.1304,0.0000,-212998.1304,12.2710,11.9838,26467.5000,0.0000,26467.5000,0.9916,6737.1144,0.0000,6737.1144,48.4301,0.0000,19730.3856,19730.3856,11.9838,12.2741,0.0000,17201.0000,-17201.0000,0.9056,0.0000,2742.6609,2742.6609,44.2265,19943.6609,0.0000,-19943.6609,12.2741,12.2563,1643.3000,0.0000,1643.3000,0.0619,418.2719,0.0000,418.2719,3.0214,0.0000,1225.0281,1225.0281,12.2563,12.5314,0.0000,16225.8000,-16225.8000,0.8890,0.0000,2672.8167,2672.8167,43.4188,18898.6167,0.0000,-18898.6167,12.5314,12.3712,14736.9000,0.0000,14736.9000,0.5523,3737.3716,0.0000,3737.3716,26.9750,0.0000,10999.5284,10999.5284,12.3712,8.4254,10.3983,10.3983,9.0355,135532.8368,10.3983,7.7272,9.6860,9.0628,6.1165,48932.0556,9.6860,7.4764,9.1705,8.5812,5.0598,35418.5194,17.8109,1391.7681,-176007.6000,219883.4118
5241.0000,9.3692,12.4346,0.0000,198683.5000,-198683.5000,9.0952,0.0000,29657.7935,29657.7935,444.1947,228341.2935,0.0000,-228341.2935,12.4346,12.1333,30084.1000,0.0000,30084.1000,1.1261,7639.9590,0.0000,7639.9590,54.9956,0.0000,22444.1410,22444.1410,12.1333,12.4503,0.0000,20361.7000,-20361.7000,1.0722,0.0000,3252.7218,3252.7218,52.3658,23614.4218,0.0000,-23614.4218,12.4503,12.4325,1775.6000,0.0000,1775.6000,0.0665,450.8194,0.0000,450.8194,3.2457,0.0000,1324.7806,1324.7806,12.4325,12.7274,0.0000,18854.9000,-18854.9000,1.0332,0.0000,3111.3128,3111.3128,50.4616,21966.2128,0.0000,-21966.2128,12.7274,12.5978,12923.3000,0.0000,12923.3000,0.4817,3268.3866,0.0000,3268.3866,23.5262,0.0000,9654.9134,9654.9134,12.5978,8.6773,10.6375,10.6375,9.7345,146017.1761,10.6375,7.8904,9.9050,9.2640,6.8211,54568.5969,9.9050,7.6086,9.3692,8.7568,5.7016,39911.3494,19.3124,1509.0952,-193117.1000,240497.1223
5242.0000,9.5100,12.5157,0.0000,205784.6000,-205784.6000,9.4312,0.0000,30804.9959,30804.9959,460.6025,236589.5959,0.0000,-236589.5959,12.5157,12.1789,35514.7000,0.0000,35514.7000,1.3259,9008.7502,0.0000,9008.7502,64.7527,0.0000,26505.9498,26505.9498,12.1789,12.4991,0.0000,21728.1000,-21728.1000,1.1448,0.0000,3473.0042,3473.0042,55.9098,25201.1042,0.0000,-25201.1042,12.4991,12.4819,1818.0000,0.0000,1818.0000,0.0679,461.2666,0.0000,461.2666,3.3139,0.0000,1356.7334,1356.7334,12.4819,12.8061,0.0000,21908.1000,-21908.1000,1.2007,0.0000,3616.9161,3616.9161,58.6383,25525.0161,0.0000,-25525.0161,12.8061,12.6949,11714.2000,0.0000,11714.2000,0.4353,2959.3226,0.0000,2959.3226,21.2585,0.0000,8754.8774,8754.8774,12.6949,8.8825,10.7887,10.7887,10.0032,150048.7355,10.7887,8.0312,10.0534,9.4099,7.2352,57881.9712,10.0534,7.7249,9.5100,8.8891,6.1096,42767.0117,20.4084,1594.7418,-200373.9000,250697.7184
5243.0000,9.7038,12.7165,0.0000,223568.8000,-223568.8000,10.2547,0.0000,33598.9622,33598.9622,500.8206,257167.7622,0.0000,-257167.7622,12.7165,12.3898,37332.1000,0.0000,37332.1000,1.3919,9442.9867,0.0000,9442.9867,67.9781,0.0000,27889.1133,27889.1133,12.3898,12.7293,0.0000,24976.4000,-24976.4000,1.3162,0.0000,4002.9882,4002.9882,64.2788,28979.3882,0.0000,-28979.3882,12.7293,12.7105,2142.1000,0.0000,2142.1000,0.0799,541.7372,0.0000,541.7372,3.9016,0.0000,1600.3628,1600.3628,12.7105,13.0496,0.0000,24837.1000,-24837.1000,1.3612,0.0000,4110.0152,4110.0152,66.4797,28947.1152,0.0000,-28947.1152,13.0496,12.9668,9447.2000,0.0000,9447.2000,0.3506,2378.4903,0.0000,2378.4903,17.1231,0.0000,7068.7097,7068.7097,12.9668,9.0826,11.0247,11.0247,11.0521,165782.0509,11.0247,8.1828,10.2668,9.6037,8.0864,64691.0068,10.2668,7.8538,9.7038,9.0603,6.8660,48061.8097,22.1316,1729.3964,-224460.9000,278534.8675
5244.0000,9.8813,12.9945,0.0000,239584.9000,-239584.9000,11.0018,0.0000,36136.8582,36136.8582,537.3092,275721.7582,0.0000,-275721.7582,12.9945,12.7213,32343.4000,0.0000,32343.4000,1.2020,8149.2718,0.0000,8149.2718,58.7060,0.0000,24194.1282,24194.1282,12.7213,13.0101,0.0000,22031.9000,-22031.9000,1.1619,0.0000,3546.4177,3546.4177,56.7444,25578.3177,0.0000,-25578.3177,13.0101,12.9885,2560.4000,0.0000,2560.4000,0.0951,644.9797,0.0000,644.9797,4.6464,0.0000,1915.4203,1915.4203,12.9885,13.3590,0.0000,28148.7000,-28148.7000,1.5429,0.0000,4671.5503,4671.5503,75.3540,32820.2503,0.0000,-32820.2503,13.3590,13.2893,8238.1000,0.0000,8238.1000,0.3046,2065.1584,0.0000,2065.1584,14.8743,0.0000,6172.9416,6172.9416,13.2893,9.2266,11.2580,11.2580,11.9941,179911.4117,11.2580,8.2968,10.4683,9.7774,8.7420,69936.2169,10.4683,7.9526,9.8813,9.2105,7.4270,51988.7814,22.9625,1794.3223,-246623.6000,301836.4101
5245.0000,10.2252,13.0856,0.0000,259974.3000,-259974.3000,11.9506,0.0000,39492.0841,39492.0841,583.6465,299466.3841,0.0000,-299466.3841,13.0856,12.8187,37325.9000,0.0000,37325.9000,1.3811,9392.7012,0.0000,9392.7012,67.4522,0.0000,27933.1988,27933.1988,12.8187,13.3822,0.0000,50802.7000,-50802.7000,2.6825,0.0000,8188.1932,8188.1932,131.0066,58990.8932,0.0000,-58990.8932,13.3822,13.3647,2447.5000,0.0000,2447.5000,0.0905,613.3513,0.0000,613.3513,4.4218,0.0000,1834.1487,1834.1487,13.3647,13.7146,0.0000,31400.1000,-31400.1000,1.7215,0.0000,5232.3603,5232.3603,84.0741,36632.4603,0.0000,-36632.4603,13.7146,13.6620,7331.3000,0.0000,7331.3000,0.2697,1828.8211,0.0000,1828.8211,13.1730,0.0000,5502.4789,5502.4789,13.6620,9.6400,11.6510,11.6510,14.0359,210538.4455,11.6510,8.6013,10.8378,10.1262,10.6429,85143.1275,10.8378,8.2124,10.2252,9.5251,9.1621,64134.6762,27.1438,2121.0581,-295072.4000,359816.2491
5246.0000,10.5505,13.3354,0.0000,277150.3000,-277150.3000,12.7662,0.0000,42389.5278,42389.5278,623.4788,319539.8278,0.0000,-319539.8278,13.3354,13.1035,35517.3000,0.0000,35517.3000,1.3123,8906.5360,0.0000,8906.5360,64.0918,0.0000,26610.7640,26610.7640,13.1035,13.7937,0.0000,68171.4000,-68171.4000,3.6009,0.0000,11029.9741,11029.9741,175.8605,79201.3741,0.0000,-79201.3741,13.7937,13.7831,1626.2000,0.0000,1626.2000,0.0598,405.2199,0.0000,405.2199,2.9209,0.0000,1220.9801,1220.9801,13.7831,14.1278,0.0000,33876.2000,-33876.2000,1.8578,0.0000,5671.5395,5671.5395,90.7313,39547.7395,0.0000,-39547.7395,14.1278,14.0857,6424.5000,0.0000,6424.5000,0.2351,1593.5570,0.0000,1593.5570,11.4801,0.0000,4830.9430,4830.9430,14.0857,9.9789,12.0323,12.0323,15.7068,235602.0374,12.0323,8.8726,11.1897,10.4524,12.0847,96677.2096,11.1897,8.4502,10.5505,9.8199,10.4775,73342.7114,29.7480,2324.5523,-335629.9000,405621.9584
5247.0000,10.8518,13.5921,0.0000,293472.2000,-293472.2000,13.5444,0.0000,45174.2018,45174.2018,661.4847,338646.4018,0.0000,-338646.4018,13.5921,13.3875,33708.5000,0.0000,33708.5000,1.2406,8422.9398,0.0000,8422.9398,60.5902,0.0000,25285.5602,25285.5602,13.3875,14.1428,0.0000,80296.5000,-80296.5000,4.2459,0.0000,13042.8507,13042.8507,207.3651,93339.3507,0.0000,-93339.3507,14.1428,14.1332,1572.2000,0.0000,1572.2000,0.0575,389.8944,0.0000,389.8944,2.8060,0.0000,1182.3056,1182.3056,14.1332,14.4787,0.0000,36545.7000,-36545.7000,2.0050,0.0000,6143.4379,6143.4379,97.9194,42689.1379,0.0000,-42689.1379,14.4787,14.4340,7331.3000,0.0000,7331.3000,0.2665,1809.8230,0.0000,1809.8230,13.0176,0.0000,5521.4770,5521.4770,14.4340,10.3082,12.3711,12.3711,16.9950,254924.6722,12.3711,9.1419,11.5100,10.7565,13.3021,106417.0689,11.5100,8.6891,10.8518,10.0995,11.6200,81339.8459,32.0399,2503.6392,-367702.4000,442681.5870
5248.0000,11.1055,13.8139,0.0000,302498.2000,-302498.2000,13.9864,0.0000,46818.0548,46818.0548,683.0714,349316.2548,0.0000,-349316.2548,13.8139,13.6467,28726.0000,0.0000,28726.0000,1.0530,7156.0206,0.0000,7156.0206,51.4285,0.0000,21569.9794,21569.9794,13.6467,14.4547,0.0000,89607.0000,-89607.0000,4.7435,0.0000,14608.4502,14608.4502,231.6660,104215.4502,0.0000,-104215.4502,14.4547,14.4429,2017.2000,0.0000,2017.2000,0.0733,498.1329,0.0000,498.1329,3.5810,0.0000,1519.0671,1519.0671,14.4429,14.7942,0.0000,38764.4000,-38764.4000,2.1275,0.0000,6540.6290,6540.6290,103.9030,45305.0290,0.0000,-45305.0290,14.7942,14.7442,8540.4000,0.0000,8540.4000,0.3089,2099.3419,0.0000,2099.3419,15.0840,0.0000,6441.0581,6441.0581,14.7442,10.5724,12.6583,12.6583,17.9352,269028.1829,12.6583,9.3645,11.7800,11.0114,14.1606,113284.6115,11.7800,8.8893,11.1055,10.3347,12.4273,86990.7651,33.4389,2612.9615,-391586.0000,469303.5595
5249.0000,11.2928,14.1011,0.0000,314417.7000,-314417.7000,14.5599,0.0000,48860.7094,48860.7094,711.0839,363278.4094,0.0000,-363278.4094,14.1011,13.9920,18769.0000,0.0000,18769.0000,0.6857,4657.2281,0.0000,4657.2281,33.4875,0.0000,14111.7719,14111.7719,13.9920,14.7468,0.0000,83885.9000,-83885.9000,4.4452,0.0000,13743.9476,13743.9476,217.0986,97629.8476,0.0000,-97629.8476,14.7468,14.7392,1295.1000,0.0000,1295.1000,0.0469,318.5558,0.0000,318.5558,2.2882,0.0000,976.5442,976.5442,14.7392,15.1040,0.0000,40357.0000,-40357.0000,2.2157,0.0000,6834.1958,6834.1958,108.2114,47191.1958,0.0000,-47191.1958,15.1040,15.0383,11260.8000,0.0000,11260.8000,0.4053,2756.5790,0.0000,2756.5790,19.7946,0.0000,8504.2210,8504.2210,15.0383,10.7375,12.8879,12.8879,18.5446,278169.2065,12.8879,9.5045,11.9856,11.1962,14.5887,116709.3701,11.9856,9.0163,11.2928,10.5010,12.8037,89625.7151,33.5381,2620.7139,-407335.7000,484504.2917
5250.0000,10.7640,13.4822,0.0000,222806.0000,-222806.0000,10.3295,0.0000,34232.3954,34232.3954,504.4738,257038.3954,0.0000,-257038.3954,13.4822,13.3596,15463.1000,0.0000,15463.1000,0.5624,3869.7334,0.0000,3869.7334,27.4679,0.0000,11593.3666,11593.3666,13.3596,13.9879,0.0000,51118.0000,-51118.0000,2.7126,0.0000,8300.0535,8300.0535,132.4801,59418.0535,0.0000,-59418.0535,13.9879,13.9794,1073.2000,0.0000,1073.2000,0.0387,266.7102,0.0000,266.7102,1.8878,0.0000,806.4898,806.4898,13.9794,14.4802,0.0000,40554.4000,-40554.4000,2.2274,0.0000,6805.0159,6805.0159,108.7821,47359.4159,0.0000,-47359.4159,14.4802,14.3749,13225.6000,0.0000,13225.6000,0.4738,3264.8355,0.0000,3264.8355,23.1412,0.0000,9960.7645,9960.7645,14.3749,10.1604,12.2677,12.2677,13.2841,199261.1197,12.2677,9.0621,11.4128,10.6649,10.1041,80832.6936,11.4128,8.6323,10.7640,10.0226,8.7643,61350.1072,24.5166,1915.7592,-284716.5000,341443.9205
5251.0000,10.5542,13.3972,0.0000,212945.6000,-212945.6000,9.8406,0.0000,32572.1111,32572.1111,480.5971,245517.7111,0.0000,-245517.7111,13.3972,13.2631,15450.9000,0.0000,15450.9000,0.5674,3871.2394,0.0000,3871.2394,27.7092,0.0000,11579.6606,11579.6606,13.2631,13.7518,0.0000,36312.7000,-36312.7000,1.9221,0.0000,5888.2183,5888.2183,93.8710,42200.9183,0.0000,-42200.9183,13.7518,13.7446,826.4000,0.0000,826.4000,0.0301,206.0430,0.0000,206.0430,1.4705,0.0000,620.3570,620.3570,13.7446,14.2644,0.0000,38453.5000,-38453.5000,2.1101,0.0000,6435.0373,6435.0373,103.0522,44888.5373,0.0000,-44888.5373,14.2644,14.1544,12621.0000,0.0000,12621.0000,0.4564,3124.7329,0.0000,3124.7329,22.2906,0.0000,9496.2671,9496.2671,14.1544,9.9129,12.0336,12.0336,12.2098,183146.4382,12.0336,8.8700,11.1900,10.4518,9.1068,72854.3508,11.1900,8.4650,10.5542,9.8275,7.8441,54908.8644,22.3899,1749.5772,-258813.5000,310909.6534
5252.0000,9.9801,12.7933,0.0000,139351.8000,-139351.8000,6.4315,0.0000,21061.3592,21061.3592,314.1052,160413.1592,0.0000,-160413.1592,12.7933,12.5907,15455.0000,0.0000,15455.0000,0.5683,3905.0531,0.0000,3905.0531,27.7532,0.0000,11549.9469,11549.9469,12.5907,12.7661,0.0000,8617.0000,-8617.0000,0.4559,0.0000,1384.6697,1384.6697,22.2671,10001.6697,0.0000,-10001.6697,12.7661,12.7543,903.5000,0.0000,903.5000,0.0330,228.3767,0.0000,228.3767,1.6136,0.0000,675.1233,675.1233,12.7543,13.4799,0.0000,35499.0000,-35499.0000,1.9475,0.0000,5876.9871,5876.9871,95.1112,41375.9871,0.0000,-41375.9871,13.4799,13.3278,11563.1000,0.0000,11563.1000,0.4195,2893.8290,0.0000,2893.8290,20.4891,0.0000,8669.2710,8669.2710,13.3278,9.3162,11.3220,11.3220,7.6249,114372.7514,11.3220,8.4392,10.5532,9.8806,5.4794,43835.1056,10.5532,8.0970,9.9801,9.3251,4.6685,32679.3287,14.7836,1155.2146,-155546.2000,190887.1857
5253.0000,9.7463,12.6311,0.0000,127541.4000,-127541.4000,5.8663,0.0000,19184.1244,19184.1244,286.5000,146725.5244,0.0000,-146725.5244,12.6311,12.4389,13091.1000,0.0000,13091.1000,0.4859,3315.3175,0.0000,3315.3175,23.7325,0.0000,9775.7825,9775.7825,12.4389,12.5626,0.0000,5421.5000,-5421.5000,0.2861,0.0000,869.4606,869.4606,13.9738,6290.9606,0.0000,-6290.9606,12.5626,12.5547,539.0000,0.0000,539.0000,0.0200,136.6336,0.0000,136.6336,0.9776,0.0000,402.3664,402.3664,12.5547,13.3011,0.0000,32578.9000,-32578.9000,1.7858,0.0000,5382.5583,5382.5583,87.2162,37961.4583,0.0000,-37961.4583,13.3011,13.1619,9447.2000,0.0000,9447.2000,0.3469,2370.1685,0.0000,2370.1685,16.9429,0.0000,7077.0315,7077.0315,13.1619,8.9699,11.0659,11.0659,7.1070,106604.2586,11.0659,8.2140,10.3054,9.6400,4.8350,38680.0493,10.3054,7.9092,9.7463,9.1073,4.0625,28437.5748,13.1866,1030.4230,-142464.5000,173721.8827
5254.0000,9.4895,12.2492,0.0000,99763.9000,-99763.9000,4.5823,0.0000,14928.0003,14928.0003,223.7932,114691.9003,0.0000,-114691.9003,12.2492,12.0199,12785.0000,0.0000,12785.0000,0.4758,3255.3402,0.0000,3255.3402,23.2374,0.0000,9529.6598,9529.6598,12.0199,12.1475,0.0000,4576.3000,-4576.3000,0.2414,0.0000,730.0093,730.0093,11.7887,5306.3093,0.0000,-5306.3093,12.1475,12.1402,406.2000,0.0000,406.2000,0.0151,103.5769,0.0000,103.5769,0.7391,0.0000,302.6231,302.6231,12.1402,12.9406,0.0000,28562.4000,-28562.4000,1.5655,0.0000,4699.6789,4699.6789,76.4542,33262.0789,0.0000,-33262.0789,12.9406,12.7923,8238.1000,0.0000,8238.1000,0.3034,2077.2455,0.0000,2077.2455,14.8157,0.0000,6160.8545,6160.8545,12.7923,8.6971,10.7447,10.7447,5.6732,85098.1045,10.7447,8.0245,10.0193,9.3846,3.7685,30147.7780,10.0193,7.7486,9.4895,8.8840,3.1457,22019.8576,10.7752,841.9877,-111473.3000,137265.7401
5255.0000,9.2956,12.0218,0.0000,83544.6000,-83544.6000,3.8316,0.0000,12452.4847,12452.4847,187.1273,95997.0847,0.0000,-95997.0847,12.0218,11.7514,12785.3000,0.0000,12785.3000,0.4787,3265.9671,0.0000,3265.9671,23.3806,0.0000,9519.3329,9519.3329,11.7514,11.9029,0.0000,4603.2000,-4603.2000,0.2424,0.0000,731.8699,731.8699,11.8399,5335.0699,0.0000,-5335.0699,11.9029,11.8943,408.1000,0.0000,408.1000,0.0153,104.4250,0.0000,104.4250,0.7475,0.0000,303.6750,303.6750,11.8943,12.7074,0.0000,24594.0000,-24594.0000,1.3477,0.0000,4037.2590,4037.2590,65.8177,28631.2590,0.0000,-28631.2590,12.7074,12.6096,4610.9000,0.0000,4610.9000,0.1708,1166.4554,0.0000,1166.4554,8.3395,0.0000,3444.4446,3444.4446,12.6096,8.4170,10.5133,10.5133,4.9212,73817.2950,10.5133,7.8634,9.8066,9.1883,3.1104,24883.4065,9.8066,7.6165,9.2956,8.7116,2.5707,17994.7070,9.1297,713.4060,-94937.5000,116695.4085
5256.0000,9.1138,11.7358,0.0000,65747.4000,-65747.4000,3.0119,0.0000,9764.3861,9764.3861,147.0977,75511.7861,0.0000,-75511.7861,11.7358,11.4058,12783.3000,0.0000,12783.3000,0.4804,3278.8354,0.0000,3278.8354,23.4630,0.0000,9504.4646,9504.4646,11.4058,11.6071,0.0000,5004.6000,-5004.6000,0.2633,0.0000,792.3927,792.3927,12.8602,5796.9927,0.0000,-5796.9927,11.6071,11.5966,405.4000,0.0000,405.4000,0.0153,104.1749,0.0000,104.1749,0.7455,0.0000,301.2251,301.2251,11.5966,12.4473,0.0000,21051.5000,-21051.5000,1.1534,0.0000,3446.2785,3446.2785,56.3318,24497.7785,0.0000,-24497.7785,12.4473,12.4100,1437.1000,0.0000,1437.1000,0.0534,364.8911,0.0000,364.8911,2.6088,0.0000,1072.2089,1072.2089,12.4100,8.1637,10.2869,10.2869,4.0764,61145.4905,10.2869,7.7254,9.6038,9.0061,2.4589,19671.1944,9.6038,7.5038,9.1138,8.5538,2.0159,14111.4387,7.4667,583.4568,-77177.7000,94928.1235
5257.0000,9.0235,11.6145,0.0000,63990.2000,-63990.2000,2.9283,0.0000,9486.4543,9486.4543,143.0153,73476.6543,0.0000,-73476.6543,11.6145,11.2801,12761.2000,0.0000,12761.2000,0.4818,3278.8751,0.0000,3278.8751,23.5317,0.0000,9482.3249,9482.3249,11.2801,11.5940,0.0000,7687.4000,-7687.4000,0.4040,0.0000,1215.3716,1215.3716,19.7305,8902.7716,0.0000,-8902.7716,11.5940,11.5836,399.2000,0.0000,399.2000,0.0151,102.6010,0.0000,102.6010,0.7377,0.0000,296.5990,296.5990,11.5836,12.3635,0.0000,19006.9000,-19006.9000,1.0413,0.0000,3111.1955,3111.1955,50.8559,22118.0955,0.0000,-22118.0955,12.3635,12.3416,832.2000,0.0000,832.2000,0.0311,211.5529,0.0000,211.5529,1.5170,0.0000,620.6471,620.6471,12.3416,8.0268,10.1842,10.1842,4.0787,61180.1808,10.1842,7.6427,9.5065,8.9135,2.4025,19219.8554,9.5065,7.4364,9.0235,8.4714,1.9568,13697.8377,7.3525,574.5315,-76691.9000,94097.8739
5258.0000,8.9253,11.4608,0.0000,57503.6000,-57503.6000,2.6301,0.0000,8508.3757,8508.3757,128.4509,66011.9757,0.0000,-66011.9757,11.4608,11.0969,12760.9000,0.0000,12760.9000,0.4828,3286.0535,0.0000,3286.0535,23.5780,0.0000,9474.8465,9474.8465,11.0969,11.4418,0.0000,7755.7000,-7755.7000,0.4074,0.0000,1223.5735,1223.5735,19.8973,8979.2735,0.0000,-8979.2735,11.4418,11.4300,414.0000,0.0000,414.0000,0.0157,106.6382,0.0000,106.6382,0.7652,0.0000,307.3618,307.3618,11.4300,12.2048,0.0000,17337.6000,-17337.6000,0.9499,0.0000,2834.0613,2834.0613,46.3893,20171.6613,0.0000,-20171.6613,12.2048,12.1940,379.0000,0.0000,379.0000,0.0142,96.5625,0.0000,96.5625,0.6918,0.0000,282.4375,282.4375,12.1940,7.9234,10.0587,10.0587,3.7061,55591.8407,10.0587,7.5739,9.3961,8.8163,2.1563,17250.7176,9.3961,7.3786,8.9253,8.3873,1.7508,12255.5648,6.7500,527.4539,-69043.0000,85098.1231
5259.0000,8.8303,11.3646,0.0000,52211.2000,-52211.2000,2.3867,0.0000,7710.9348,7710.9348,116.5627,59922.1348,0.0000,-59922.1348,11.3646,10.9639,12766.7000,0.0000,12766.7000,0.4842,3292.1139,0.0000,3292.1139,23.6484,0.0000,9474.5861,9474.5861,10.9639,11.2500,0.0000,5843.2000,-5843.2000,0.3068,0.0000,920.4530,920.4530,14.9816,6763.6530,0.0000,-6763.6530,11.2500,11.2374,399.9000,0.0000,399.9000,0.0152,103.2921,0.0000,103.2921,0.7410,0.0000,296.6079,296.6079,11.2374,12.0274,0.0000,16059.2000,-16059.2000,0.8798,0.0000,2620.6769,2620.6769,42.9672,18679.8769,0.0000,-18679.8769,12.0274,12.0155,379.0000,0.0000,379.0000,0.0142,96.8066,0.0000,96.8066,0.6936,0.0000,282.1934,282.1934,12.0155,7.8452,9.9303,9.9303,3.2868,49302.4203,9.9303,7.5174,9.2869,8.7239,1.9018,15214.0984,9.2869,7.3301,8.8303,8.3085,1.5422,10795.6329,6.1303,479.0268,-60568.0000,75312.1516
5260.0000,8.8329,11.6815,0.0000,67367.4000,-67367.4000,3.0778,0.0000,9949.8232,9949.8232,150.3171,77317.2232,0.0000,-77317.2232,11.6815,11.3316,12775.3000,0.0000,12775.3000,0.4853,3279.3384,0.0000,3279.3384,23.7020,0.0000,9495.9616,9495.9616,11.3316,11.5195,0.0000,4402.3000,-4402.3000,0.2310,0.0000,696.4203,696.4203,11.2823,5098.7203,0.0000,-5098.7203,11.5195,11.5082,413.7000,0.0000,413.7000,0.0157,106.4418,0.0000,106.4418,0.7690,0.0000,307.2582,307.2582,11.5082,12.1735,0.0000,15520.7000,-15520.7000,0.8503,0.0000,2538.8286,2538.8286,41.5251,18059.5286,0.0000,-18059.5286,12.1735,12.1507,832.0000,0.0000,832.0000,0.0313,212.0731,0.0000,212.0731,1.5269,0.0000,619.9269,619.9269,12.1507,7.7688,9.9597,9.9597,3.9645,59467.9182,9.9597,7.4806,9.2986,8.7202,2.2430,17943.7364,9.2986,7.3027,8.8329,8.3007,1.8058,12640.4167,7.0372,549.8935,-73269.4000,90052.0713
5261.0000,8.8431,11.7640,0.0000,77569.1000,-77569.1000,3.5440,0.0000,11458.8377,11458.8377,173.0828,89027.9377,0.0000,-89027.9377,11.7640,11.4523,12775.3000,0.0000,12775.3000,0.4828,3275.4610,0.0000,3275.4610,23.5787,0.0000,9499.8390,9499.8390,11.4523,11.5882,0.0000,3574.3000,-3574.3000,0.1878,0.0000,566.2410,566.2410,9.1715,4140.5410,0.0000,-4140.5410,11.5882,11.5754,523.0000,0.0000,523.0000,0.0198,134.4309,0.0000,134.4309,0.9678,0.0000,388.5691,388.5691,11.5754,12.1834,0.0000,15925.3000,-15925.3000,0.8725,0.0000,2606.5843,2606.5843,42.6097,18531.8843,0.0000,-18531.8843,12.1834,12.0782,4304.8000,0.0000,4304.8000,0.1614,1097.1202,0.0000,1097.1202,7.8818,0.0000,3207.6798,3207.6798,12.0782,7.8721,9.9752,9.9752,4.2733,64098.9868,9.9752,7.4874,9.3118,8.7313,2.5275,20219.8284,9.3118,7.3031,8.8431,8.3074,2.0408,14285.4412,7.9024,617.5015,-79465.6000,98604.2564
5262.0000,9.1741,12.5803,0.0000,158983.1000,-158983.1000,7.2641,0.0000,23639.3995,23639.3995,354.7655,182622.4995,0.0000,-182622.4995,12.5803,12.4024,12773.1000,0.0000,12773.1000,0.4821,3237.1018,0.0000,3237.1018,23.5428,0.0000,9535.9982,9535.9982,12.4024,12.4046,0.0000,98.7000,-98.7000,0.0052,0.0000,15.8213,15.8213,0.2534,114.5213,0.0000,-114.5213,12.4046,12.3977,495.1000,0.0000,495.1000,0.0187,125.7858,0.0000,125.7858,0.9152,0.0000,369.3142,369.3142,12.3977,12.7769,0.0000,17453.3000,-17453.3000,0.9562,0.0000,2879.0304,2879.0304,46.6987,20332.3304,0.0000,-20332.3304,12.7769,12.5759,14421.2000,0.0000,14421.2000,0.5406,3644.6794,0.0000,3644.6794,26.4001,0.0000,10776.5206,10776.5206,12.5759,8.2964,10.4362,10.4362,7.6479,114717.9325,10.4362,7.6751,9.6999,9.0556,4.9343,39474.7119,9.6999,7.4463,9.1741,8.5731,4.0273,28191.0996,13.9002,1086.1818,-148845.7000,182383.7440
5263.0000,9.5194,12.9745,0.0000,216911.8000,-216911.8000,9.9298,0.0000,32476.8338,32476.8338,484.9576,249388.6338,0.0000,-249388.6338,12.9745,12.7500,21668.1000,0.0000,21668.1000,0.8070,5461.0391,0.0000,5461.0391,39.4148,0.0000,16207.0609,16207.0609,12.7500,12.7641,0.0000,877.2000,-877.2000,0.0463,0.0000,141.2544,141.2544,2.2594,1018.4544,0.0000,-1018.4544,12.7641,12.7540,978.0000,0.0000,978.0000,0.0365,247.2152,0.0000,247.2152,1.7840,0.0000,730.7848,730.7848,12.7540,13.0743,0.0000,19836.8000,-19836.8000,1.0871,0.0000,3284.0419,3284.0419,53.0933,23120.8419,0.0000,-23120.8419,13.0743,12.9154,15327.1000,0.0000,15327.1000,0.5691,3857.5240,0.0000,3857.5240,27.7933,0.0000,11469.5760,11469.5760,12.9154,8.7924,10.8539,10.8539,9.9197,148795.9197,10.8539,7.9603,10.0823,9.4071,6.9618,55694.6168,10.0823,7.6700,9.5194,8.8762,5.8038,40626.8285,18.7138,1462.3258,-199652.6000,245117.3649
5264.0000,9.9680,12.9825,0.0000,245213.9000,-245213.9000,11.2481,0.0000,37051.8608,37051.8608,549.3383,282265.7608,0.0000,-282265.7608,12.9825,12.7713,26439.8000,0.0000,26439.8000,0.9786,6662.9103,0.0000,6662.9103,47.7948,0.0000,19776.8897,19776.8897,12.7713,13.3094,0.0000,43393.0000,-43393.0000,2.2915,0.0000,6989.5000,6989.5000,111.9110,50382.5000,0.0000,-50382.5000,13.3094,13.2962,1642.8000,0.0000,1642.8000,0.0610,412.1076,0.0000,412.1076,2.9796,0.0000,1230.6924,1230.6924,13.2962,13.5373,0.0000,19352.1000,-19352.1000,1.0608,0.0000,3222.3211,3222.3211,51.8070,22574.4211,0.0000,-22574.4211,13.5373,13.4194,14723.2000,0.0000,14723.2000,0.5441,3681.7592,0.0000,3681.7592,26.5731,0.0000,11041.4408,11041.4408,13.4194,9.3387,11.3790,11.3790,12.7364,191045.6715,11.3790,8.3456,10.5701,9.8623,9.4676,75740.8417,10.5701,7.9895,9.9680,9.2798,8.0545,56381.4202,24.2761,1896.9691,-265153.2000,323167.9333
5265.0000,10.2750,13.1847,0.0000,260978.0000,-260978.0000,12.0029,0.0000,39685.7388,39685.7388,586.2004,300663.7388,0.0000,-300663.7388,13.1847,12.9669,30062.3000,0.0000,30062.3000,1.1126,7554.4329,0.0000,7554.4329,54.3363,0.0000,22507.8671,22507.8671,12.9669,13.6279,0.0000,58805.1000,-58805.1000,3.1056,0.0000,9496.8780,9496.8780,151.6712,68301.9780,0.0000,-68301.9780,13.6279,13.6150,1774.0000,0.0000,1774.0000,0.0653,443.0609,0.0000,443.0609,3.1900,0.0000,1330.9391,1330.9391,13.6150,13.8416,0.0000,20062.1000,-20062.1000,1.1002,0.0000,3352.3806,3352.3806,53.7296,23414.4806,0.0000,-23414.4806,13.8416,13.7477,12911.3000,0.0000,12911.3000,0.4737,3215.1496,0.0000,3215.1496,23.1349,0.0000,9696.1504,9696.1504,13.7477,9.6964,11.7221,11.7221,13.9543,209314.0961,11.7221,8.6271,10.8967,10.1746,10.6599,85279.3138,10.8967,8.2320,10.2750,9.5644,9.1784,64248.7846,26.7903,2093.4296,-295097.6000,358842.1946
5266.0000,10.5378,13.3430,0.0000,272970.3000,-272970.3000,12.5774,0.0000,41739.0460,41739.0460,614.2580,314709.3460,0.0000,-314709.3460,13.3430,13.1060,35489.5000,0.0000,35489.5000,1.3093,8898.6197,0.0000,8898.6197,63.9421,0.0000,26590.8803,26590.8803,13.1060,13.8690,0.0000,73677.6000,-73677.6000,3.8939,0.0000,11921.2793,11921.2793,190.1719,85598.8793,0.0000,-85598.8793,13.8690,13.8569,1816.4000,0.0000,1816.4000,0.0665,452.1462,0.0000,452.1462,3.2501,0.0000,1364.2538,1364.2538,13.8569,14.0687,0.0000,20353.3000,-20353.3000,1.1164,0.0000,3410.4296,3410.4296,54.5250,23763.7296,0.0000,-23763.7296,14.0687,13.9903,11703.4000,0.0000,11703.4000,0.4274,2905.3003,0.0000,2905.3003,20.8722,0.0000,8798.0997,8798.0997,13.9903,10.0112,12.0007,12.0007,14.8798,223197.4389,12.0007,8.8862,11.1702,10.4435,11.6469,93175.5741,11.1702,8.4600,10.5378,9.8151,10.1348,70943.4634,29.0863,2272.8464,-317991.9000,387316.4764
5267.0000,10.8418,13.6025,0.0000,292518.6000,-292518.6000,13.4993,0.0000,45017.7911,45017.7911,659.2850,337536.3911,0.0000,-337536.3911,13.6025,13.3737,37297.3000,0.0000,37297.3000,1.3725,9318.3529,0.0000,9318.3529,67.0330,0.0000,27978.9471,27978.9471,13.3737,14.1901,0.0000,85871.0000,-85871.0000,4.5408,0.0000,13945.6487,13945.6487,221.7634,99816.6487,0.0000,-99816.6487,14.1901,14.1769,2145.0000,0.0000,2145.0000,0.0783,531.6015,0.0000,531.6015,3.8238,0.0000,1613.3985,1613.3985,14.1769,14.4029,0.0000,23658.1000,-23658.1000,1.2980,0.0000,3979.0519,3979.0519,63.3936,27637.1519,0.0000,-27637.1519,14.4029,14.3448,9438.5000,0.0000,9438.5000,0.3435,2332.4059,0.0000,2332.4059,16.7744,0.0000,7106.0941,7106.0941,14.3448,10.3353,12.3401,12.3401,16.3403,245104.0837,12.3401,9.1602,11.4921,10.7501,12.9591,103672.8267,11.4921,8.7050,10.8418,10.0985,11.3587,79511.0522,31.6986,2476.9756,-353166.9000,428287.9625
5268.0000,11.0786,13.8911,0.0000,306990.0000,-306990.0000,14.1932,0.0000,47485.7434,47485.7434,693.1723,354475.7434,0.0000,-354475.7434,13.8911,13.6985,32323.2000,0.0000,32323.2000,1.1847,8043.5936,0.0000,8043.5936,57.8593,0.0000,24279.6064,24279.6064,13.6985,14.5121,0.0000,88160.7000,-88160.7000,4.6667,0.0000,14383.2784,14383.2784,227.9144,102543.9784,0.0000,-102543.9784,14.5121,14.4968,2557.5000,0.0000,2557.5000,0.0929,631.0653,0.0000,631.0653,4.5369,0.0000,1926.4347,1926.4347,14.4968,14.7248,0.0000,24588.0000,-24588.0000,1.3495,0.0000,4151.3972,4151.3972,65.9083,28739.3972,0.0000,-28739.3972,14.7248,14.6756,8230.6000,0.0000,8230.6000,0.2980,2025.0801,0.0000,2025.0801,14.5535,0.0000,6205.5199,6205.5199,14.6756,10.5607,12.6181,12.6181,17.2877,259315.3665,12.6181,9.3540,11.7477,10.9861,13.7131,109704.9069,11.7477,8.8804,11.0786,10.3140,12.0463,84324.1497,32.6775,2553.4671,-376627.4000,453344.4232
5269.0000,11.3352,14.0765,0.0000,319978.0000,-319978.0000,14.8150,0.0000,49770.6419,49770.6419,723.5405,369748.6419,0.0000,-369748.6419,14.0765,13.8686,37299.8000,0.0000,37299.8000,1.3610,9258.4674,0.0000,9258.4674,66.4710,0.0000,28041.3326,28041.3326,13.8686,14.7529,0.0000,102511.1000,-102511.1000,5.4334,0.0000,16765.4517,16765.4517,265.3562,119276.5517,0.0000,-119276.5517,14.7529,14.7393,2441.3000,0.0000,2441.3000,0.0882,600.4368,0.0000,600.4368,4.3096,0.0000,1840.8632,1840.8632,14.7393,14.9527,0.0000,24615.2000,-24615.2000,1.3515,0.0000,4168.4274,4168.4274,66.0065,28783.6274,0.0000,-28783.6274,14.9527,14.9117,7324.6000,0.0000,7324.6000,0.2639,1796.6544,0.0000,1796.6544,12.8888,0.0000,5527.9456,5527.9456,14.9117,10.8592,12.8855,12.8855,18.2197,273294.8310,12.8855,9.6095,12.0119,11.2475,14.7284,117827.0232,12.0119,9.1117,11.3352,10.5618,13.0392,91274.1693,34.9696,2732.5741,-400038.6000,482396.0234
5270.0000,11.5927,14.3437,0.0000,335440.5000,-335440.5000,15.5553,0.0000,52470.6062,52470.6062,759.6967,387911.1062,0.0000,-387911.1062,14.3437,14.1543,35488.3000,0.0000,35488.3000,1.2913,8776.7938,0.0000,8776.7938,63.0633,0.0000,26711.5062,26711.5062,14.1543,15.0710,0.0000,111037.9000,-111037.9000,5.8894,0.0000,18235.8695,18235.8695,287.6264,129273.7695,0.0000,-129273.7695,15.0710,15.0623,1624.8000,0.0000,1624.8000,0.0585,397.9171,0.0000,397.9171,2.8579,0.0000,1226.8829,1226.8829,15.0623,15.2659,0.0000,24540.3000,-24540.3000,1.3478,0.0000,4172.7099,4172.7099,65.8263,28713.0099,0.0000,-28713.0099,15.2659,15.2315,6418.7000,0.0000,6418.7000,0.2305,1567.8731,0.0000,1567.8731,11.2563,0.0000,4850.8269,4850.8269,15.2315,11.1184,13.1750,13.1750,19.3330,289995.3105,13.1750,9.8363,12.2847,11.5056,15.6926,125541.1726,12.2847,9.3192,11.5927,10.8019,13.9384,97568.5972,36.5592,2856.7846,-427486.9000,513105.0804
5271.0000,11.8462,14.5863,0.0000,349644.4000,-349644.4000,16.2398,0.0000,54999.4125,54999.4125,793.1234,404643.8125,0.0000,-404643.8125,14.5863,14.4145,33674.2000,0.0000,33674.2000,1.2203,8300.7938,0.0000,8300.7938,59.5967,0.0000,25373.4062,25373.4062,14.4145,15.3576,0.0000,119565.5000,-119565.5000,6.3491,0.0000,19712.5042,19712.5042,310.0798,139278.0042,0.0000,-139278.0042,15.3576,15.3496,1571.4000,0.0000,1571.4000,0.0563,383.3728,0.0000,383.3728,2.7509,0.0000,1188.0272,1188.0272,15.3496,15.5512,0.0000,25431.4000,-25431.4000,1.3974,0.0000,4340.3096,4340.3096,68.2473,29771.7096,0.0000,-29771.7096,15.5512,15.5137,7324.6000,0.0000,7324.6000,0.2618,1782.4002,0.0000,1782.4002,12.7854,0.0000,5542.1998,5542.1998,15.5137,11.3871,13.4504,13.4504,20.3130,304695.2387,13.4504,10.0719,12.5494,11.7611,16.6303,133042.7698,12.5494,9.5356,11.8462,11.0425,14.8355,103848.4544,38.2870,2991.8003,-452071.1000,541586.4629
5272.0000,12.0314,14.7756,0.0000,355073.8000,-355073.8000,16.5179,0.0000,56084.1771,56084.1771,806.7071,411157.9771,0.0000,-411157.9771,14.7756,14.6311,28707.3000,0.0000,28707.3000,1.0365,7058.3948,0.0000,7058.3948,50.6203,0.0000,21648.9052,21648.9052,14.6311,15.5937,0.0000,123755.3000,-123755.3000,6.5787,0.0000,20470.1364,20470.1364,321.2954,144225.4364,0.0000,-144225.4364,15.5937,15.5835,2014.9000,0.0000,2014.9000,0.0719,490.0395,0.0000,490.0395,3.5123,0.0000,1524.8605,1524.8605,15.5835,15.7810,0.0000,25263.3000,-25263.3000,1.3888,0.0000,4324.9364,4324.9364,67.8253,29588.2364,0.0000,-29588.2364,15.7810,15.7379,8532.5000,0.0000,8532.5000,0.3037,2070.0592,0.0000,2070.0592,14.8314,0.0000,6462.4408,6462.4408,15.7379,11.5729,13.6554,13.6554,20.8013,312019.2591,13.6554,10.2381,12.7441,11.9467,17.0671,136537.1083,12.7441,9.6899,12.0314,11.2170,15.2539,106777.0424,38.8462,3035.5006,-464837.7000,555333.4098
5273.0000,12.1824,15.0254,0.0000,365909.7000,-365909.7000,17.0417,0.0000,57991.3007,57991.3007,832.2871,423901.0007,0.0000,-423901.0007,15.0254,14.9304,18756.7000,0.0000,18756.7000,0.6753,4596.3635,0.0000,4596.3635,32.9803,0.0000,14160.3365,14160.3365,14.9304,15.8368,0.0000,115889.0000,-115889.0000,6.1663,0.0000,19257.2964,19257.2964,301.1500,135146.2964,0.0000,-135146.2964,15.8368,15.8302,1295.3000,0.0000,1295.3000,0.0461,314.0211,0.0000,314.0211,2.2501,0.0000,981.2789,981.2789,15.8302,16.0365,0.0000,26251.5000,-26251.5000,1.4436,0.0000,4509.0134,4509.0134,70.5046,30760.5134,0.0000,-30760.5134,16.0365,15.9793,11250.4000,0.0000,11250.4000,0.3991,2720.3281,0.0000,2720.3281,19.4902,0.0000,8530.0719,8530.0719,15.9793,11.7016,13.8405,13.8405,21.2604,318906.0958,13.8405,10.3497,12.9096,12.0951,17.3497,138797.8847,12.9096,9.7930,12.1824,11.3513,15.4900,108429.9914,38.6580,3020.7898,-476747.8000,566133.9718
5274.0000,11.6314,14.3924,0.0000,272785.6000,-272785.6000,12.7166,0.0000,42706.2809,42706.2809,621.0571,315491.8809,0.0000,-315491.8809,14.3924,14.2907,15435.9000,0.0000,15435.9000,0.5537,3815.0070,0.0000,3815.0070,27.0403,0.0000,11620.8930,11620.8930,14.2907,15.1437,0.0000,83699.1000,-83699.1000,4.4593,0.0000,13773.7893,13773.7893,217.7827,97472.8893,0.0000,-97472.8893,15.1437,15.1366,1071.6000,0.0000,1071.6000,0.0380,262.1827,0.0000,262.1827,1.8549,0.0000,809.4173,809.4173,15.1366,15.4188,0.0000,27555.6000,-27555.6000,1.5160,0.0000,4689.8782,4689.8782,74.0376,32245.4782,0.0000,-32245.4782,15.4188,15.3313,13213.3000,0.0000,13213.3000,0.4670,3221.0218,0.0000,3221.0218,22.8061,0.0000,9992.2782,9992.2782,15.3313,11.1038,13.2176,13.2176,16.1020,241529.9426,13.2176,9.8626,12.3229,11.5401,12.7786,102228.5703,12.3229,9.3593,11.6314,10.8411,11.2879,79015.4046,29.6256,2314.9889,-354319.5000,422773.9175
5275.0000,11.2624,14.2031,0.0000,248889.2000,-248889.2000,11.5628,0.0000,38652.0450,38652.0450,564.7084,287541.2450,0.0000,-287541.2450,14.2031,14.0842,15450.5000,0.0000,15450.5000,0.5595,3828.4644,0.0000,3828.4644,27.3242,0.0000,11622.0356,11622.0356,14.0842,14.7196,0.0000,53373.1000,-53373.1000,2.8358,0.0000,8756.4956,8756.4956,138.4959,62129.5956,0.0000,-62129.5956,14.7196,14.7132,825.9000,0.0000,825.9000,0.0296,203.2210,0.0000,203.2210,1.4443,0.0000,622.6790,622.6790,14.7132,15.0317,0.0000,26636.3000,-26636.3000,1.4638,0.0000,4509.2273,4509.2273,71.4885,31145.5273,0.0000,-31145.5273,15.0317,14.9344,12609.3000,0.0000,12609.3000,0.4497,3089.6677,0.0000,3089.6677,21.9605,0.0000,9519.6323,9519.6323,14.9344,10.6849,12.8096,12.8096,13.8507,207760.5083,12.8096,9.5236,11.9334,11.1666,10.7105,85684.1136,11.9334,9.0580,11.2624,10.4957,9.3719,65603.1485,25.3516,1981.0122,-300012.9000,359047.7704
5276.0000,10.6872,13.5561,0.0000,177350.2000,-177350.2000,8.2206,0.0000,27203.9634,27203.9634,401.4788,204554.1634,0.0000,-204554.1634,13.5561,13.3936,15454.2000,0.0000,15454.2000,0.5612,3863.5511,0.0000,3863.5511,27.4094,0.0000,11590.6489,11590.6489,13.3936,13.9125,0.0000,31829.4000,-31829.4000,1.6897,0.0000,5170.6035,5170.6035,82.5221,37000.0035,0.0000,-37000.0035,13.9125,13.9030,902.9000,0.0000,902.9000,0.0325,224.6197,0.0000,224.6197,1.5889,0.0000,678.2803,678.2803,13.9030,14.3219,0.0000,25582.2000,-25582.2000,1.4050,0.0000,4288.8764,4288.8764,68.6187,29871.0764,0.0000,-29871.0764,14.3219,14.2000,11552.4000,0.0000,11552.4000,0.4143,2857.9283,0.0000,2857.9283,20.2353,0.0000,8694.4717,8694.4717,14.2000,10.0653,12.1326,12.1326,9.8264,147395.3595,12.1326,9.0471,11.3098,10.5899,7.3330,58664.2683,11.3098,8.6414,10.6872,9.9756,6.3418,44392.3675,18.4850,1444.4476,-206852.3000,250451.9953
5277.0000,10.4170,13.4056,0.0000,165623.3000,-165623.3000,7.6502,0.0000,25260.6060,25260.6060,373.6217,190883.9060,0.0000,-190883.9060,13.4056,13.2521,13078.4000,0.0000,13078.4000,0.4797,3276.4267,0.0000,3276.4267,23.4275,0.0000,9801.9733,9801.9733,13.2521,13.6797,0.0000,23503.0000,-23503.0000,1.2442,0.0000,3810.5052,3810.5052,60.7651,27313.5052,0.0000,-27313.5052,13.6797,13.6734,540.4000,0.0000,540.4000,0.0197,134.8696,0.0000,134.8696,0.9627,0.0000,405.5304,405.5304,13.6734,14.1077,0.0000,23764.0000,-23764.0000,1.3039,0.0000,3973.5905,3973.5905,63.6804,27737.5905,0.0000,-27737.5905,14.1077,13.9966,9438.5000,0.0000,9438.5000,0.3421,2341.8043,0.0000,2341.8043,16.7098,0.0000,7096.6957,7096.6957,13.9966,9.6972,11.8469,11.8469,9.1534,137300.8811,11.8469,8.7774,11.0284,10.3122,6.5350,52279.7102,11.0284,8.4082,10.4170,9.7183,5.5784,39048.7837,16.5597,1294.0013,-189833.0000,228629.3750
5278.0000,10.1110,13.1341,0.0000,138640.8000,-138640.8000,6.3934,0.0000,21010.6940,21010.6940,312.2451,159651.4940,0.0000,-159651.4940,13.1341,12.9532,12761.2000,0.0000,12761.2000,0.4692,3209.0586,0.0000,3209.0586,22.9129,0.0000,9552.1414,9552.1414,12.9532,13.2955,0.0000,15566.1000,-15566.1000,0.8236,0.0000,2513.4227,2513.4227,40.2226,18079.5227,0.0000,-18079.5227,13.2955,13.2898,403.3000,0.0000,403.3000,0.0148,101.1900,0.0000,101.1900,0.7211,0.0000,302.1100,302.1100,13.2898,13.7440,0.0000,20562.0000,-20562.0000,1.1279,0.0000,3423.5416,3423.5416,55.0872,23985.5416,0.0000,-23985.5416,13.7440,13.6270,8230.6000,0.0000,8230.6000,0.2993,2052.3235,0.0000,2052.3235,14.6190,0.0000,6178.2765,6178.2765,13.6270,9.3462,11.4866,11.4866,7.5359,113038.4977,11.4866,8.5225,10.6962,10.0045,5.2179,41743.1047,10.6962,8.1885,10.1110,9.4423,4.4144,30900.5622,13.6923,1069.9386,-153373.8000,185682.1645
5279.0000,9.9119,12.9441,0.0000,124937.9000,-124937.9000,5.7510,0.0000,18856.3677,18856.3677,280.8700,143794.2677,0.0000,-143794.2677,12.9441,12.7427,12768.8000,0.0000,12768.8000,0.4714,3219.5072,0.0000,3219.5072,23.0241,0.0000,9549.2928,9549.2928,12.7427,13.1286,0.0000,15760.9000,-15760.9000,0.8329,0.0000,2537.7131,2537.7131,40.6789,18298.6131,0.0000,-18298.6131,13.1286,13.1221,411.3000,0.0000,411.3000,0.0151,103.4375,0.0000,103.4375,0.7398,0.0000,307.8625,307.8625,13.1221,13.5516,0.0000,17465.2000,-17465.2000,0.9577,0.0000,2902.6534,2902.6534,46.7744,20367.8534,0.0000,-20367.8534,13.5516,13.4788,4606.8000,0.0000,4606.8000,0.1685,1151.7726,0.0000,1151.7726,8.2283,0.0000,3455.0274,3455.0274,13.4788,9.0586,11.2687,11.2687,6.9871,104806.1421,11.2687,8.3317,10.4855,9.8002,4.6426,37141.1949,10.4855,8.0273,9.9119,9.2564,3.8858,27200.5612,12.2951,960.7568,-140377.1000,169147.8981
5280.0000,9.7136,12.7480,0.0000,107663.8000,-107663.8000,4.9500,0.0000,16183.4602,16183.4602,241.7507,123847.2602,0.0000,-123847.2602,12.7480,12.5142,12775.3000,0.0000,12775.3000,0.4731,3230.0207,0.0000,3230.0207,23.1048,0.0000,9545.2793,9545.2793,12.5142,12.9261,0.0000,14488.4000,-14488.4000,0.7651,0.0000,2325.8175,2325.8175,37.3647,16814.2175,0.0000,-16814.2175,12.9261,12.9188,402.2000,0.0000,402.2000,0.0149,101.4357,0.0000,101.4357,0.7253,0.0000,300.7643,300.7643,12.9188,13.3350,0.0000,14570.6000,-14570.6000,0.7989,0.0000,2416.3546,2416.3546,39.0169,16986.9546,0.0000,-16986.9546,13.3350,13.3086,1435.9000,0.0000,1435.9000,0.0527,360.0773,0.0000,360.0773,2.5723,0.0000,1075.8227,1075.8227,13.3086,8.7752,11.0419,11.0419,6.1676,92514.3235,11.0419,8.1546,10.2719,9.5982,3.9282,31425.2070,10.2719,7.8793,9.7136,9.0756,3.2552,22786.4414,10.5819,826.8834,-122109.4000,146725.9720
5281.0000,9.5596,12.6905,0.0000,101089.1000,-101089.1000,4.6423,0.0000,15147.7212,15147.7212,226.7223,116236.8212,0.0000,-116236.8212,12.6905,12.4336,12766.3000,0.0000,12766.3000,0.4742,3230.3612,0.0000,3230.3612,23.1603,0.0000,9535.9388,9535.9388,12.4336,12.7553,0.0000,10292.6000,-10292.6000,0.5430,0.0000,1650.5384,1650.5384,26.5214,11943.1384,0.0000,-11943.1384,12.7553,12.7470,410.3000,0.0000,410.3000,0.0152,103.7269,0.0000,103.7269,0.7423,0.0000,306.5731,306.5731,12.7470,13.1546,0.0000,12981.5000,-12981.5000,0.7117,0.0000,2148.9728,2148.9728,34.7564,15130.4728,0.0000,-15130.4728,13.1546,13.1378,831.6000,0.0000,831.6000,0.0306,209.0626,0.0000,209.0626,1.4948,0.0000,622.5374,622.5374,13.1378,8.5821,10.8600,10.8600,5.6378,84566.4040,10.8600,8.0256,10.1041,9.4428,3.5076,28061.0260,10.1041,7.7703,9.5596,8.9372,2.8882,20217.6633,9.6255,752.1537,-110355.0000,132845.0933
5282.0000,9.4244,12.4919,0.0000,90706.5000,-90706.5000,4.1617,0.0000,13554.9419,13554.9419,203.2522,104261.4419,0.0000,-104261.4419,12.4919,12.2117,12761.1000,0.0000,12761.1000,0.4745,3238.1002,0.0000,3238.1002,23.1720,0.0000,9522.9998,9522.9998,12.2117,12.5717,0.0000,10547.7000,-10547.7000,0.5563,0.0000,1686.6389,1686.6389,27.1706,12234.3389,0.0000,-12234.3389,12.5717,12.5628,402.8000,0.0000,402.8000,0.0150,102.0945,0.0000,102.0945,0.7307,0.0000,300.7055,300.7055,12.5628,12.9715,0.0000,11920.6000,-11920.6000,0.6534,0.0000,1969.6372,1969.6372,31.9122,13890.2372,0.0000,-13890.2372,12.9715,12.9632,378.9000,0.0000,378.9000,0.0140,95.4987,0.0000,95.4987,0.6830,0.0000,283.4013,283.4013,12.9632,8.4263,10.6947,10.6947,5.1402,77103.0118,10.6947,7.9207,9.9550,9.3077,3.1429,25143.0280,9.9550,7.6812,9.4244,8.8181,2.5761,18032.5816,8.8124,688.6097,-99632.0000,120278.6214
5283.0000,9.2805,12.4364,0.0000,81959.4000,-81959.4000,3.7574,0.0000,12212.5147,12212.5147,183.5069,94171.9147,0.0000,-94171.9147,12.4364,12.1176,12750.9000,0.0000,12750.9000,0.4756,3238.0524,0.0000,3238.0524,23.2270,0.0000,9512.8476,9512.8476,12.1176,12.3553,0.0000,6116.5000,-6116.5000,0.3224,0.0000,976.8994,976.8994,15.7432,7093.3994,0.0000,-7093.3994,12.3553,12.3451,409.6000,0.0000,409.6000,0.0153,104.1362,0.0000,104.1362,0.7452,0.0000,305.4638,305.4638,12.3451,12.7532,0.0000,10454.7000,-10454.7000,0.5730,0.0000,1723.6690,1723.6690,27.9847,12178.3690,0.0000,-12178.3690,12.7532,12.7437,378.9000,0.0000,378.9000,0.0140,95.7916,0.0000,95.7916,0.6850,0.0000,283.1084,283.1084,12.7437,8.2736,10.5087,10.5087,4.4462,66693.4600,10.5087,7.8230,9.7925,9.1658,2.6714,21370.8807,9.7925,7.5982,9.2805,8.6954,2.1825,15277.6932,7.7365,604.5404,-84991.2000,103342.0338
5284.0000,9.2822,12.6537,0.0000,100881.6000,-100881.6000,4.6210,0.0000,15032.5553,15032.5553,225.6842,115914.1553,0.0000,-115914.1553,12.6537,12.3767,12751.2000,0.0000,12751.2000,0.4760,3228.2120,0.0000,3228.2120,23.2482,0.0000,9522.9880,9522.9880,12.3767,12.5695,0.0000,5715.0000,-5715.0000,0.3011,0.0000,915.7932,915.7932,14.7048,6630.7932,0.0000,-6630.7932,12.5695,12.5608,403.3000,0.0000,403.3000,0.0151,102.2243,0.0000,102.2243,0.7363,0.0000,301.0757,301.0757,12.5608,12.8690,0.0000,9094.7000,-9094.7000,0.4984,0.0000,1502.6834,1502.6834,24.3414,10597.3834,0.0000,-10597.3834,12.8690,12.8509,831.4000,0.0000,831.4000,0.0309,209.8487,0.0000,209.8487,1.5082,0.0000,621.5513,621.5513,12.8509,8.2284,10.5397,10.5397,5.2976,79463.2637,10.5397,7.7834,9.8047,9.1615,3.1587,25269.5936,9.8047,7.5654,9.2822,8.6850,2.5662,17963.7408,8.9138,696.5349,-101705.4000,122696.5980
5285.0000,9.2795,12.6181,0.0000,109010.6000,-109010.6000,4.9935,0.0000,16243.0002,16243.0002,243.8721,125253.6002,0.0000,-125253.6002,12.6181,12.3641,12759.9000,0.0000,12759.9000,0.4747,3232.0345,0.0000,3232.0345,23.1834,0.0000,9527.8655,9527.8655,12.3641,12.5795,0.0000,6962.7000,-6962.7000,0.3672,0.0000,1115.5490,1115.5490,17.9320,8078.2490,0.0000,-8078.2490,12.5795,12.5689,531.3000,0.0000,531.3000,0.0198,134.6496,0.0000,134.6496,0.9666,0.0000,396.6504,396.6504,12.5689,12.8352,0.0000,8575.2000,-8575.2000,0.4700,0.0000,1416.9645,1416.9645,22.9537,9992.1645,0.0000,-9992.1645,12.8352,12.7495,4301.1000,0.0000,4301.1000,0.1595,1086.1300,0.0000,1086.1300,7.7880,0.0000,3214.9700,3214.9700,12.7495,8.3209,10.5352,10.5352,5.5382,83072.8392,10.5352,7.7873,9.8024,9.1613,3.4364,27491.3049,9.8024,7.5611,9.2795,8.6818,2.8029,19620.3823,9.7269,760.0699,-106956.2000,130184.5264
5286.0000,9.6211,13.2939,0.0000,195264.1000,-195264.1000,8.9443,0.0000,29295.8821,29295.8821,436.8265,224559.9821,0.0000,-224559.9821,13.2939,13.1375,12765.9000,0.0000,12765.9000,0.4752,3203.1005,0.0000,3203.1005,23.2075,0.0000,9562.7995,9562.7995,13.1375,13.1554,0.0000,939.6000,-939.6000,0.0495,0.0000,152.0959,152.0959,2.4198,1091.6959,0.0000,-1091.6959,13.1554,13.1494,485.1000,0.0000,485.1000,0.0181,121.9518,0.0000,121.9518,0.8824,0.0000,363.1482,363.1482,13.1494,13.3395,0.0000,9963.6000,-9963.6000,0.5461,0.0000,1656.4012,1656.4012,26.6702,11620.0012,0.0000,-11620.0012,13.3395,13.1629,14408.4000,0.0000,14408.4000,0.5345,3612.9333,0.0000,3612.9333,26.1032,0.0000,10795.4667,10795.4667,13.1629,8.8006,10.9818,10.9818,8.8903,133354.7092,10.9818,8.0233,10.1928,9.5025,6.0292,48233.9260,10.1928,7.7424,9.6211,8.9676,4.9941,34958.3739,15.8516,1238.6631,-178507.9000,216547.0091
5287.0000,9.9684,13.5872,0.0000,250957.1000,-250957.1000,11.5184,0.0000,37919.9948,37919.9948,562.5396,288877.0948,0.0000,-288877.0948,13.5872,13.3836,21664.0000,0.0000,21664.0000,0.7979,5413.6765,0.0000,5413.6765,38.9657,0.0000,16250.3235,16250.3235,13.3836,13.4459,0.0000,4273.3000,-4273.3000,0.2260,0.0000,694.0902,694.0902,11.0372,4967.3902,0.0000,-4967.3902,13.4459,13.4367,977.4000,0.0000,977.4000,0.0361,244.7234,0.0000,244.7234,1.7618,0.0000,732.6766,732.6766,13.4367,13.6115,0.0000,11957.9000,-11957.9000,0.6557,0.0000,1994.1906,1994.1906,32.0214,13952.0906,0.0000,-13952.0906,13.6115,13.4675,15313.6000,0.0000,15313.6000,0.5636,3825.4755,0.0000,3825.4755,27.5241,0.0000,11488.1245,11488.1245,13.4675,9.2951,11.3813,11.3813,11.1023,166535.2350,11.3813,8.3363,10.5693,9.8588,8.1023,64818.2206,10.5693,7.9940,9.9684,9.2816,6.8527,47968.6570,20.6963,1617.2394,-229233.3000,279322.1125
