Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5288.0000,10.3927,13.5347,0.0000,272786.7000,-272786.7000,12.5460,0.0000,41583.8180,41583.8180,612.7263,314370.5180,0.0000,-314370.5180,13.5347,13.3367,26417.9000,0.0000,26417.9000,0.9685,6606.4396,0.0000,6606.4396,47.2999,0.0000,19811.4604,19811.4604,13.3367,13.8827,0.0000,47005.1000,-47005.1000,2.4883,0.0000,7629.8024,7629.8024,121.5231,54634.9024,0.0000,-54634.9024,13.8827,13.8704,1641.2000,0.0000,1641.2000,0.0603,408.4580,0.0000,408.4580,2.9449,0.0000,1232.7420,1232.7420,13.8704,14.0176,0.0000,12617.5000,-12617.5000,0.6920,0.0000,2114.5369,2114.5369,33.7958,14732.0369,0.0000,-14732.0369,14.0176,13.9071,14710.1000,0.0000,14710.1000,0.5391,3654.2487,0.0000,3654.2487,26.3278,0.0000,11055.8513,11055.8513,13.9071,9.8118,11.8595,11.8595,13.6585,204877.6710,11.8595,8.7232,11.0231,10.2913,10.4602,83681.3984,11.0231,8.3215,10.3927,9.6723,9.0104,63073.0040,25.9412,2027.0827,-289640.1000,351632.0734
5289.0000,10.7084,13.6961,0.0000,287026.1000,-287026.1000,13.2343,0.0000,44047.1245,44047.1245,646.3427,331073.2245,0.0000,-331073.2245,13.6961,13.4926,30036.2000,0.0000,30036.2000,1.1020,7494.5589,0.0000,7494.5589,53.8221,0.0000,22541.6411,22541.6411,13.4926,14.1817,0.0000,65672.4000,-65672.4000,3.4758,0.0000,10683.1367,10683.1367,169.7526,76355.5367,0.0000,-76355.5367,14.1817,14.1697,1772.5000,0.0000,1772.5000,0.0647,439.3341,0.0000,439.3341,3.1591,0.0000,1333.1659,1333.1659,14.1697,14.3247,0.0000,14703.0000,-14703.0000,0.8067,0.0000,2472.6833,2472.6833,39.3983,17175.6833,0.0000,-17175.6833,14.3247,14.2370,12899.9000,0.0000,12899.9000,0.4698,3191.1655,0.0000,3191.1655,22.9440,0.0000,9708.7345,9708.7345,14.2370,10.1732,12.2051,12.2051,15.0107,225159.8360,12.2051,9.0197,11.3557,10.6124,11.7662,94129.2783,11.3557,8.5815,10.7084,9.9686,10.2469,71728.5068,28.7300,2245.0052,-322692.9000,391017.6211
5290.0000,10.9215,13.8249,0.0000,294450.6000,-294450.6000,13.6025,0.0000,45392.5338,45392.5338,664.3222,339843.1338,0.0000,-339843.1338,13.8249,13.5974,35461.6000,0.0000,35461.6000,1.2979,8832.6083,0.0000,8832.6083,63.3853,0.0000,26628.9917,26628.9917,13.5974,14.3253,0.0000,73259.0000,-73259.0000,3.8797,0.0000,11934.9196,11934.9196,189.4794,85193.9196,0.0000,-85193.9196,14.3253,14.3136,1814.7000,0.0000,1814.7000,0.0659,448.9152,0.0000,448.9152,3.2196,0.0000,1365.7848,1365.7848,14.3136,14.4885,0.0000,17523.6000,-17523.6000,0.9618,0.0000,2952.1041,2952.1041,46.9717,20475.7041,0.0000,-20475.7041,14.4885,14.4133,11693.0000,0.0000,11693.0000,0.4239,2886.1776,0.0000,2886.1776,20.7003,0.0000,8806.8224,8806.8224,14.4133,10.4296,12.4214,12.4214,15.5430,233144.4369,12.4214,9.2409,11.5733,10.8312,12.4095,99276.1914,11.5733,8.7800,10.9215,10.1767,10.8984,76289.0187,30.3474,2371.3884,-336263.9000,408709.6471
5291.0000,11.2465,14.0646,0.0000,314946.0000,-314946.0000,14.5681,0.0000,48893.6649,48893.6649,711.4811,363839.6649,0.0000,-363839.6649,14.0646,13.8476,37267.7000,0.0000,37267.7000,1.3613,9251.9991,0.0000,9251.9991,66.4814,0.0000,28015.7009,28015.7009,13.8476,14.6744,0.0000,91742.8000,-91742.8000,4.8606,0.0000,14999.7828,14999.7828,237.3856,106742.5828,0.0000,-106742.5828,14.6744,14.6619,2147.8000,0.0000,2147.8000,0.0779,528.8098,0.0000,528.8098,3.8022,0.0000,1618.9902,1618.9902,14.6619,14.8445,0.0000,20161.7000,-20161.7000,1.1068,0.0000,3410.9785,3410.9785,54.0522,23572.6785,0.0000,-23572.6785,14.8445,14.7894,9430.2000,0.0000,9430.2000,0.3410,2316.4998,0.0000,2316.4998,16.6531,0.0000,7113.7002,7113.7002,14.7894,10.7734,12.7814,12.7814,17.2831,259246.0658,12.7814,9.5364,11.9160,11.1589,13.9648,111718.1801,11.9160,9.0467,11.2465,10.4814,12.3483,86437.9250,33.4733,2615.6531,-378004.8000,457402.1709
5292.0000,11.4103,14.3057,0.0000,322955.6000,-322955.6000,14.9682,0.0000,50316.1701,50316.1701,731.0236,373271.7701,0.0000,-373271.7701,14.3057,14.1171,32301.7000,0.0000,32301.7000,1.1755,7992.8312,0.0000,7992.8312,57.4111,0.0000,24308.8688,24308.8688,14.1171,14.8858,0.0000,85123.4000,-85123.4000,4.5145,0.0000,13972.2601,13972.2601,220.4801,99095.6601,0.0000,-99095.6601,14.8858,14.8708,2554.7000,0.0000,2554.7000,0.0921,627.2063,0.0000,627.2063,4.4988,0.0000,1927.4937,1927.4937,14.8708,15.0752,0.0000,22529.2000,-22529.2000,1.2373,0.0000,3821.4614,3821.4614,60.4256,26350.6614,0.0000,-26350.6614,15.0752,15.0270,8223.4000,0.0000,8223.4000,0.2958,2013.8166,0.0000,2013.8166,14.4445,0.0000,6209.5834,6209.5834,15.0270,10.9203,12.9737,12.9737,17.6481,264720.7980,12.9737,9.6689,12.0924,11.3213,14.2017,113613.7213,12.0924,9.1691,11.4103,10.6308,12.5623,87935.8969,33.4251,2611.8809,-387528.4000,466270.4162
5293.0000,11.7199,14.4844,0.0000,338969.5000,-338969.5000,15.7262,0.0000,53171.4115,53171.4115,768.0439,392140.9115,0.0000,-392140.9115,14.4844,14.2865,37269.9000,0.0000,37269.9000,1.3514,9199.8314,0.0000,9199.8314,65.9985,0.0000,28070.0686,28070.0686,14.2865,15.1697,0.0000,107588.9000,-107588.9000,5.7122,0.0000,17704.0615,17704.0615,278.9768,125292.9615,0.0000,-125292.9615,15.1697,15.1567,2439.0000,0.0000,2439.0000,0.0877,596.5298,0.0000,596.5298,4.2815,0.0000,1842.4702,1842.4702,15.1567,15.3638,0.0000,25093.4000,-25093.4000,1.3785,0.0000,4271.9264,4271.9264,67.3220,29365.3264,0.0000,-29365.3264,15.3638,15.3248,7318.2000,0.0000,7318.2000,0.2623,1785.2686,0.0000,1785.2686,12.8104,0.0000,5532.9314,5532.9314,15.3248,11.2732,13.2990,13.2990,19.1571,287356.0335,13.2990,9.9730,12.4121,11.6360,15.7264,125811.5487,12.4121,9.4457,11.7199,10.9289,14.0260,98182.2629,36.7774,2873.8392,-424624.7000,511349.8451
5294.0000,12.0133,14.7561,0.0000,354688.1000,-354688.1000,16.4870,0.0000,56000.5456,56000.5456,805.1985,410688.6456,0.0000,-410688.6456,14.7561,14.5775,35461.7000,0.0000,35461.7000,1.2823,8721.4178,0.0000,8721.4178,62.6268,0.0000,26740.2822,26740.2822,14.5775,15.5017,0.0000,118758.9000,-118758.9000,6.3097,0.0000,19627.7116,19627.7116,308.1578,138386.6116,0.0000,-138386.6116,15.5017,15.4936,1621.0000,0.0000,1621.0000,0.0580,394.7192,0.0000,394.7192,2.8336,0.0000,1226.2808,1226.2808,15.4936,15.7090,0.0000,27555.1000,-27555.1000,1.5143,0.0000,4711.6585,4711.6585,73.9566,32266.7585,0.0000,-32266.7585,15.7090,15.6766,6413.1000,0.0000,6413.1000,0.2289,1557.3467,0.0000,1557.3467,11.1782,0.0000,4855.7533,4855.7533,15.6766,11.5713,13.6240,13.6240,20.4896,307343.6345,13.6240,10.2368,12.7207,11.9304,16.9053,135242.7073,12.7207,9.6888,12.0133,11.2047,15.1327,105928.7708,38.8204,3033.4834,-457506.3000,548515.1126
5295.0000,12.2729,15.0001,0.0000,367851.1000,-367851.1000,17.1301,0.0000,58417.7015,58417.7015,836.6079,426268.8015,0.0000,-426268.8015,15.0001,14.8376,33654.3000,0.0000,33654.3000,1.2120,8249.8329,0.0000,8249.8329,59.1923,0.0000,25404.4671,25404.4671,14.8376,15.7793,0.0000,126248.1000,-126248.1000,6.7159,0.0000,20948.5987,20948.5987,327.9941,147196.6987,0.0000,-147196.6987,15.7793,15.7717,1569.1000,0.0000,1569.1000,0.0559,380.6856,0.0000,380.6856,2.7294,0.0000,1188.4144,1188.4144,15.7717,15.9956,0.0000,29861.6000,-29861.6000,1.6419,0.0000,5125.0424,5125.0424,80.1887,34986.6424,0.0000,-34986.6424,15.9956,15.9601,7318.2000,0.0000,7318.2000,0.2599,1770.4743,0.0000,1770.4743,12.6914,0.0000,5547.7257,5547.7257,15.9601,11.8450,13.9025,13.9025,21.4398,321596.9855,13.9025,10.4816,12.9903,12.1920,17.8231,142584.5428,12.9903,9.9158,12.2729,11.4530,16.0180,112126.2775,40.5236,3166.5694,-481419.2000,576307.8059
5296.0000,12.4299,15.1534,0.0000,368375.4000,-368375.4000,17.1825,0.0000,58708.5834,58708.5834,839.1660,427083.9834,0.0000,-427083.9834,15.1534,15.0153,28680.6000,0.0000,28680.6000,1.0291,7016.2197,0.0000,7016.2197,50.2609,0.0000,21664.3803,21664.3803,15.0153,15.9534,0.0000,126127.8000,-126127.8000,6.7170,0.0000,20986.3443,20986.3443,328.0485,147114.1443,0.0000,-147114.1443,15.9534,15.9437,2017.6000,0.0000,2017.6000,0.0716,488.3823,0.0000,488.3823,3.4954,0.0000,1529.2177,1529.2177,15.9437,16.1886,0.0000,32768.5000,-32768.5000,1.8026,0.0000,5637.0778,5637.0778,88.0350,38405.5778,0.0000,-38405.5778,16.1886,16.1473,8525.1000,0.0000,8525.1000,0.3015,2057.2749,0.0000,2057.2749,14.7230,0.0000,6467.8251,6467.8251,16.1473,12.0005,14.0739,14.0739,21.6758,325136.5004,14.0739,10.6245,13.1541,12.3492,18.0301,144240.5999,13.1541,10.0503,12.4299,11.6022,16.2234,113563.7156,40.6564,3176.9491,-488048.4000,582940.8159
5297.0000,12.5077,15.3383,0.0000,372202.4000,-372202.4000,17.3782,0.0000,59423.1184,59423.1184,848.7239,431625.5184,0.0000,-431625.5184,15.3383,15.2455,18730.5000,0.0000,18730.5000,0.6706,4570.8327,0.0000,4570.8327,32.7493,0.0000,14159.6673,14159.6673,15.2455,16.0982,0.0000,111417.3000,-111417.3000,5.9382,0.0000,18605.7741,18605.7741,290.0124,130023.0741,0.0000,-130023.0741,16.0982,16.0918,1290.1000,0.0000,1290.1000,0.0456,311.6931,0.0000,311.6931,2.2294,0.0000,978.4069,978.4069,16.0918,16.3610,0.0000,35014.5000,-35014.5000,1.9267,0.0000,6035.7086,6035.7086,94.0970,41050.2086,0.0000,-41050.2086,16.3610,16.3050,11240.5000,0.0000,11240.5000,0.3964,2706.4934,0.0000,2706.4934,19.3585,0.0000,8534.0066,8534.0066,16.3050,12.0510,14.1780,14.1780,21.6219,324327.7879,14.1780,10.6696,13.2424,12.4238,17.8320,142656.0482,13.2424,10.0933,12.5077,11.6679,16.0060,112041.9311,39.5336,3089.2094,-487373.1000,579025.7671
5298.0000,11.8639,14.6542,0.0000,273979.5000,-273979.5000,12.7985,0.0000,43114.1469,43114.1469,625.0562,317093.6469,0.0000,-317093.6469,14.6542,14.5518,15440.1000,0.0000,15440.1000,0.5513,3802.5422,0.0000,3802.5422,26.9225,0.0000,11637.5578,11637.5578,14.5518,15.2844,0.0000,71442.3000,-71442.3000,3.8115,0.0000,11802.9323,11802.9323,186.1493,83245.2323,0.0000,-83245.2323,15.2844,15.2772,1070.3000,0.0000,1070.3000,0.0378,261.3744,0.0000,261.3744,1.8457,0.0000,808.9256,808.9256,15.2772,15.6474,0.0000,35934.3000,-35934.3000,1.9778,0.0000,6127.0325,6127.0325,96.5942,42061.3325,0.0000,-42061.3325,15.6474,15.5594,13201.6000,0.0000,13201.6000,0.4644,3208.4607,0.0000,3208.4607,22.6798,0.0000,9993.1393,9993.1393,15.5594,11.3539,13.4567,13.4567,15.9297,238945.2367,13.4567,10.0937,12.5599,11.7752,12.7382,101905.9318,12.5599,9.5770,11.8639,11.0684,11.2988,79091.3557,29.4619,2302.1945,-351644.1000,419942.5242
5299.0000,11.5672,14.4695,0.0000,258070.0000,-258070.0000,12.0066,0.0000,40345.4322,40345.4322,586.3846,298415.4322,0.0000,-298415.4322,14.4695,14.3564,15442.4000,0.0000,15442.4000,0.5570,3812.6215,0.0000,3812.6215,27.2022,0.0000,11629.7785,11629.7785,14.3564,14.9730,0.0000,54429.2000,-54429.2000,2.8951,0.0000,8965.8249,8965.8249,141.3923,63395.0249,0.0000,-63395.0249,14.9730,14.9669,825.3000,0.0000,825.3000,0.0295,202.3831,0.0000,202.3831,1.4402,0.0000,622.9169,622.9169,14.9669,15.3469,0.0000,33397.1000,-33397.1000,1.8357,0.0000,5671.7854,5671.7854,89.6525,39068.8854,0.0000,-39068.8854,15.3469,15.2543,12598.2000,0.0000,12598.2000,0.4478,3074.0079,0.0000,3074.0079,21.8678,0.0000,9524.1921,9524.1921,15.2543,11.0178,13.1360,13.1360,14.5196,217793.7560,13.1360,9.8129,12.2499,11.4745,11.3894,91114.8285,12.2499,9.3241,11.5672,10.7870,10.0273,70190.9638,26.6575,2083.0547,-317030.4000,379099.5483
5300.0000,10.9797,13.8257,0.0000,185896.7000,-185896.7000,8.6329,0.0000,28693.6684,28693.6684,421.6162,214590.3684,0.0000,-214590.3684,13.8257,13.6720,15437.5000,0.0000,15437.5000,0.5584,3845.0578,0.0000,3845.0578,27.2693,0.0000,11592.4422,11592.4422,13.6720,14.1954,0.0000,33931.1000,-33931.1000,1.8033,0.0000,5533.7127,5533.7127,88.0709,39464.8127,0.0000,-39464.8127,14.1954,14.1864,902.2000,0.0000,902.2000,0.0324,223.5788,0.0000,223.5788,1.5817,0.0000,678.6212,678.6212,14.1864,14.6357,0.0000,29002.3000,-29002.3000,1.5934,0.0000,4878.4398,4878.4398,77.8194,33880.7398,0.0000,-33880.7398,14.6357,14.5203,11542.2000,0.0000,11542.2000,0.4120,2843.2910,0.0000,2843.2910,20.1233,0.0000,8698.9090,8698.9090,14.5203,10.3848,12.4526,12.4526,10.3938,155906.4578,12.4526,9.3173,11.6165,10.8849,7.8798,63038.5163,11.6165,8.8876,10.9797,10.2520,6.8586,48010.4278,19.5486,1527.5541,-220948.2000,266955.4019
5301.0000,10.6871,13.6805,0.0000,173517.0000,-173517.0000,8.0290,0.0000,26615.9246,26615.9246,392.1236,200132.9246,0.0000,-200132.9246,13.6805,13.5337,13075.0000,0.0000,13075.0000,0.4776,3263.1438,0.0000,3263.1438,23.3240,0.0000,9811.8562,9811.8562,13.5337,13.9843,0.0000,25907.7000,-25907.7000,1.3730,0.0000,4216.9265,4216.9265,67.0565,30124.6265,0.0000,-30124.6265,13.9843,13.9782,541.1000,0.0000,541.1000,0.0197,134.4802,0.0000,134.4802,0.9598,0.0000,406.6198,406.6198,13.9782,14.3972,0.0000,23987.7000,-23987.7000,1.3166,0.0000,4025.0719,4025.0719,64.2998,28012.7719,0.0000,-28012.7719,14.3972,14.2910,9430.2000,0.0000,9430.2000,0.3402,2330.5366,0.0000,2330.5366,16.6162,0.0000,7099.6634,7099.6634,14.2910,9.9962,12.1436,12.1436,9.5714,143570.9930,12.1436,9.0257,11.3122,10.5847,6.9484,55587.5943,11.3122,8.6332,10.6871,9.9727,5.9703,41791.9059,17.3341,1354.5119,-200366.1000,240950.4932
5302.0000,10.3673,13.3953,0.0000,145782.0000,-145782.0000,6.7337,0.0000,22211.2561,22211.2561,328.8625,167993.2561,0.0000,-167993.2561,13.3953,13.2230,12753.7000,0.0000,12753.7000,0.4669,3195.5395,0.0000,3195.5395,22.8019,0.0000,9558.1605,9558.1605,13.2230,13.6588,0.0000,20808.0000,-20808.0000,1.1022,0.0000,3372.2126,3372.2126,53.8273,24180.2126,0.0000,-24180.2126,13.6588,13.6534,400.9000,0.0000,400.9000,0.0146,100.0830,0.0000,100.0830,0.7134,0.0000,300.8170,300.8170,13.6534,14.0269,0.0000,17756.7000,-17756.7000,0.9744,0.0000,2968.4345,2968.4345,47.5864,20725.1345,0.0000,-20725.1345,14.0269,13.9155,8223.4000,0.0000,8223.4000,0.2978,2042.5771,0.0000,2042.5771,14.5420,0.0000,6180.8229,6180.8229,13.9155,9.6288,11.7722,11.7722,7.9275,118912.2729,11.7722,8.7531,10.9671,10.2626,5.5833,44666.4752,10.9671,8.3964,10.3673,9.6818,4.7540,33278.0418,14.3842,1124.0004,-162968.7000,196856.7899
5303.0000,10.1434,13.2621,0.0000,132734.7000,-132734.7000,6.1193,0.0000,20129.1473,20129.1473,298.8544,152863.8473,0.0000,-152863.8473,13.2621,13.0673,12751.1000,0.0000,12751.1000,0.4689,3200.8045,0.0000,3200.8045,22.8984,0.0000,9550.2955,9550.2955,13.0673,13.5252,0.0000,19323.5000,-19323.5000,1.0223,0.0000,3124.9526,3124.9526,49.9259,22448.4526,0.0000,-22448.4526,13.5252,13.5189,413.2000,0.0000,413.2000,0.0151,103.3442,0.0000,103.3442,0.7390,0.0000,309.8558,309.8558,13.5189,13.8136,0.0000,12377.1000,-12377.1000,0.6789,0.0000,2065.9883,2065.9883,33.1586,14443.0883,0.0000,-14443.0883,13.8136,13.7431,4602.8000,0.0000,4602.8000,0.1676,1146.6225,0.0000,1146.6225,8.1855,0.0000,3456.1775,3456.1775,13.7431,9.3126,11.5278,11.5278,7.2387,108580.7388,11.5278,8.5386,10.7307,10.0332,4.8839,39071.5286,10.7307,8.2137,10.1434,9.4722,4.1123,28786.0307,12.7081,993.0283,-146668.2000,176438.2981
5304.0000,9.9264,13.1491,0.0000,117120.5000,-117120.5000,5.3922,0.0000,17681.7916,17681.7916,263.3465,134802.2916,0.0000,-134802.2916,13.1491,12.9209,12752.2000,0.0000,12752.2000,0.4699,3206.1235,0.0000,3206.1235,22.9480,0.0000,9546.0765,9546.0765,12.9209,13.3741,0.0000,16321.9000,-16321.9000,0.8630,0.0000,2634.3113,2634.3113,42.1453,18956.2113,0.0000,-18956.2113,13.3741,13.3669,399.9000,0.0000,399.9000,0.0147,100.2276,0.0000,100.2276,0.7167,0.0000,299.6724,299.6724,13.3669,13.5895,0.0000,7982.7000,-7982.7000,0.4378,0.0000,1330.2307,1330.2307,21.3832,9312.9307,0.0000,-9312.9307,13.5895,13.5638,1434.9000,0.0000,1434.9000,0.0524,358.5595,0.0000,358.5595,2.5601,0.0000,1076.3405,1076.3405,13.5638,9.0020,11.2829,11.2829,6.3606,95408.4689,11.2829,8.3407,10.4983,9.8118,4.1022,32817.9164,10.4983,8.0473,9.9264,9.2728,3.4175,23922.3392,10.8449,847.4397,-126838.1000,152148.7245
5305.0000,9.7717,13.0937,0.0000,111584.4000,-111584.4000,5.1307,0.0000,16792.6766,16792.6766,250.5756,128377.0766,0.0000,-128377.0766,13.0937,12.8466,12757.2000,0.0000,12757.2000,0.4709,3209.8612,0.0000,3209.8612,22.9977,0.0000,9547.3388,9547.3388,12.8466,13.2831,0.0000,14524.1000,-14524.1000,0.7675,0.0000,2341.8149,2341.8149,37.4821,16865.9149,0.0000,-16865.9149,13.2831,13.2751,412.6000,0.0000,412.6000,0.0152,103.5414,0.0000,103.5414,0.7412,0.0000,309.0586,309.0586,13.2751,13.4209,0.0000,4830.6000,-4830.6000,0.2649,0.0000,804.1582,804.1582,12.9379,5634.7582,0.0000,-5634.7582,13.4209,13.4048,831.1000,0.0000,831.1000,0.0305,208.1646,0.0000,208.1646,1.4880,0.0000,622.9354,622.9354,13.4048,8.8063,11.1055,11.1055,5.9236,88853.6324,11.1055,8.2045,10.3319,9.6550,3.7370,29895.8137,10.3319,7.9311,9.7717,9.1315,3.0927,21648.6878,10.0195,782.9340,-116938.2000,140398.1339
5306.0000,9.6207,12.9695,0.0000,101328.4000,-101328.4000,4.6549,0.0000,15202.4015,15202.4015,227.3368,116530.8015,0.0000,-116530.8015,12.9695,12.6953,12756.6000,0.0000,12756.6000,0.4713,3215.2858,0.0000,3215.2858,23.0167,0.0000,9541.3142,9541.3142,12.6953,13.1216,0.0000,12777.8000,-12777.8000,0.6750,0.0000,2056.1024,2056.1024,32.9661,14833.9024,0.0000,-14833.9024,13.1216,13.1130,400.5000,0.0000,400.5000,0.0148,100.7312,0.0000,100.7312,0.7205,0.0000,299.7688,299.7688,13.1130,13.2259,0.0000,3369.0000,-3369.0000,0.1847,0.0000,559.8611,559.8611,9.0226,3928.8611,0.0000,-3928.8611,13.2259,13.2178,378.7000,0.0000,378.7000,0.0139,95.1098,0.0000,95.1098,0.6798,0.0000,283.5902,283.5902,13.2178,8.6277,10.9228,10.9228,5.3240,79860.6318,10.9228,8.0849,10.1660,9.5038,3.2917,26333.7453,10.1660,7.8291,9.6207,8.9975,2.7106,18974.2321,9.0219,704.9819,-103939.4000,125168.6092
5307.0000,9.4786,12.8681,0.0000,92100.9000,-92100.9000,4.2272,0.0000,13778.3298,13778.3298,206.4508,105879.2298,0.0000,-105879.2298,12.8681,12.5628,12756.8000,0.0000,12756.8000,0.4722,3219.9107,0.0000,3219.9107,23.0621,0.0000,9536.8893,9536.8893,12.5628,12.9243,0.0000,9731.3000,-9731.3000,0.5138,0.0000,1563.1543,1563.1543,25.0920,11294.4543,0.0000,-11294.4543,12.9243,12.9145,411.8000,0.0000,411.8000,0.0152,103.8594,0.0000,103.8594,0.7427,0.0000,307.9406,307.9406,12.9145,13.0213,0.0000,2861.2000,-2861.2000,0.1569,0.0000,474.4734,474.4734,7.6616,3335.6734,0.0000,-3335.6734,13.0213,13.0122,378.7000,0.0000,378.7000,0.0140,95.3818,0.0000,95.3818,0.6819,0.0000,283.3182,283.3182,13.0122,8.4752,10.7437,10.7437,4.7241,70861.7458,10.7437,7.9823,10.0073,9.3630,2.8753,23002.4989,10.0073,7.7413,9.4786,8.8743,2.3595,16516.7403,8.0989,632.8584,-91146.1000,110380.9850
5308.0000,9.4810,13.0643,0.0000,112010.6000,-112010.6000,5.1368,0.0000,16757.6539,16757.6539,250.8708,128768.2539,0.0000,-128768.2539,13.0643,12.7990,12743.5000,0.0000,12743.5000,0.4725,3207.7302,0.0000,3207.7302,23.0750,0.0000,9535.7698,9535.7698,12.7990,13.0493,0.0000,7748.4000,-7748.4000,0.4089,0.0000,1248.5287,1248.5287,19.9692,8996.9287,0.0000,-8996.9287,13.0493,13.0410,401.2000,0.0000,401.2000,0.0149,101.0092,0.0000,101.0092,0.7258,0.0000,300.1908,300.1908,13.0410,13.1284,0.0000,2693.5000,-2693.5000,0.1477,0.0000,447.2617,447.2617,7.2115,3140.7617,0.0000,-3140.7617,13.1284,13.1110,830.9000,0.0000,830.9000,0.0307,208.9631,0.0000,208.9631,1.5009,0.0000,621.9369,621.9369,13.1110,8.4407,10.7759,10.7759,5.5944,83915.9075,10.7759,7.9437,10.0206,9.3598,3.3926,27140.5699,10.0206,7.7080,9.4810,8.8643,2.7702,19391.4911,9.3171,728.0477,-108476.9000,130447.9686
5309.0000,9.4734,13.0142,0.0000,119720.8000,-119720.8000,5.4904,0.0000,17908.3985,17908.3985,268.1432,137629.1985,0.0000,-137629.1985,13.0142,12.7690,12742.0000,0.0000,12742.0000,0.4710,3209.5996,0.0000,3209.5996,23.0009,0.0000,9532.4004,9532.4004,12.7690,13.0037,0.0000,7859.1000,-7859.1000,0.4151,0.0000,1265.8602,1265.8602,20.2725,9124.9602,0.0000,-9124.9602,13.0037,12.9935,532.4000,0.0000,532.4000,0.0197,134.1266,0.0000,134.1266,0.9613,0.0000,398.2734,398.2734,12.9935,13.0830,0.0000,2983.1000,-2983.1000,0.1636,0.0000,495.1007,495.1007,7.9876,3478.2007,0.0000,-3478.2007,13.0830,13.0002,4297.6000,0.0000,4297.6000,0.1587,1081.4886,0.0000,1081.4886,7.7499,0.0000,3216.1114,3216.1114,13.0002,8.5284,10.7643,10.7643,5.7939,86908.6608,10.7643,7.9456,10.0126,9.3550,3.6520,29216.1716,10.0126,7.7015,9.4734,8.8571,2.9944,20960.7372,10.0776,787.4770,-112991.0000,137085.5697
5310.0000,9.8467,13.6441,0.0000,212013.2000,-212013.2000,9.7225,0.0000,31955.4849,31955.4849,474.8328,243968.6849,0.0000,-243968.6849,13.6441,13.4953,12744.7000,0.0000,12744.7000,0.4714,3182.3053,0.0000,3182.3053,23.0240,0.0000,9562.3947,9562.3947,13.4953,13.5335,0.0000,2111.0000,-2111.0000,0.1115,0.0000,343.4158,343.4158,5.4447,2454.4158,0.0000,-2454.4158,13.5335,13.5278,482.7000,0.0000,482.7000,0.0179,120.7129,0.0000,120.7129,0.8722,0.0000,361.9871,361.9871,13.5278,13.6104,0.0000,4545.3000,-4545.3000,0.2492,0.0000,758.7782,758.7782,12.1701,5304.0782,0.0000,-5304.0782,13.6104,13.4423,14396.3000,0.0000,14396.3000,0.5319,3596.3780,0.0000,3596.3780,25.9795,0.0000,10799.9220,10799.9220,13.4423,9.0482,11.2452,11.2452,9.4100,141149.5393,11.2452,8.2126,10.4365,9.7289,6.4944,51955.1446,10.4365,7.9086,9.8467,9.1726,5.4135,37894.4380,16.6567,1301.5759,-191045.8000,230999.1218
5311.0000,10.1227,13.8468,0.0000,254307.7000,-254307.7000,11.6877,0.0000,38549.0968,38549.0968,570.8081,292856.7968,0.0000,-292856.7968,13.8468,13.6400,21649.5000,0.0000,21649.5000,0.7930,5390.7360,0.0000,5390.7360,38.7282,0.0000,16258.7640,16258.7640,13.6400,13.6775,0.0000,2535.6000,-2535.6000,0.1343,0.0000,413.3348,413.3348,6.5582,2948.9348,0.0000,-2948.9348,13.6775,13.6682,981.5000,0.0000,981.5000,0.0360,244.9641,0.0000,244.9641,1.7588,0.0000,736.5359,736.5359,13.6682,13.7712,0.0000,6941.8000,-6941.8000,0.3807,0.0000,1160.6731,1160.6731,18.5951,8102.4731,0.0000,-8102.4731,13.7712,13.6251,15300.7000,0.0000,15300.7000,0.5607,3813.8443,0.0000,3813.8443,27.3853,0.0000,11486.8557,11486.8557,13.6251,9.4697,11.5474,11.5474,10.8927,163390.3341,11.5474,8.4831,10.7302,10.0152,8.0325,64259.8600,10.7302,8.1267,10.1227,9.4285,6.8248,47773.8191,20.3887,1593.2007,-225853.4000,275424.0132
5312.0000,10.4620,13.7750,0.0000,272934.3000,-272934.3000,12.5643,0.0000,41666.9189,41666.9189,613.6199,314601.2189,0.0000,-314601.2189,13.7750,13.5662,26407.0000,0.0000,26407.0000,0.9642,6581.8471,0.0000,6581.8471,47.0913,0.0000,19825.1529,19825.1529,13.5662,13.9856,0.0000,34245.0000,-34245.0000,1.8146,0.0000,5576.5293,5576.5293,88.6245,39821.5293,0.0000,-39821.5293,13.9856,13.9727,1635.6000,0.0000,1635.6000,0.0599,406.4901,0.0000,406.4901,2.9244,0.0000,1229.1099,1229.1099,13.9727,14.0787,0.0000,8618.5000,-8618.5000,0.4728,0.0000,1446.0679,1446.0679,23.0895,10064.5679,0.0000,-10064.5679,14.0787,13.9623,14697.8000,0.0000,14697.8000,0.5373,3648.1455,0.0000,3648.1455,26.2409,0.0000,11049.6545,11049.6545,13.9623,9.8876,11.9249,11.9249,12.8976,193464.4059,11.9249,8.7988,11.0913,10.3618,9.8951,79161.1360,11.0913,8.3944,10.4620,9.7428,8.5364,59754.5149,24.6197,1923.8170,-273057.4000,332380.0569
5313.0000,10.6683,13.9040,0.0000,283479.0000,-283479.0000,13.0762,0.0000,43465.7474,43465.7474,638.6204,326944.7474,0.0000,-326944.7474,13.9040,13.6809,30011.8000,0.0000,30011.8000,1.0971,7467.0794,0.0000,7467.0794,53.5788,0.0000,22544.7206,22544.7206,13.6809,14.1501,0.0000,40757.8000,-40757.8000,2.1591,0.0000,6647.9042,6647.9042,105.4482,47405.7042,0.0000,-47405.7042,14.1501,14.1369,1772.2000,0.0000,1772.2000,0.0646,439.4493,0.0000,439.4493,3.1536,0.0000,1332.7507,1332.7507,14.1369,14.2630,0.0000,10909.2000,-10909.2000,0.5986,0.0000,1833.9474,1833.9474,29.2355,12743.1474,0.0000,-12743.1474,14.2630,14.1670,12889.1000,0.0000,12889.1000,0.4690,3191.1704,0.0000,3191.1704,22.9034,0.0000,9697.9296,9697.9296,14.1670,10.1271,12.1470,12.1470,13.6067,204100.5441,12.1470,8.9977,11.3072,10.5724,10.6071,84856.9292,11.3072,8.5689,10.6683,9.9381,9.2228,64559.3760,26.1968,2047.0558,-290472.9000,353516.8493
5314.0000,10.8714,14.0210,0.0000,296789.1000,-296789.1000,13.7072,0.0000,45703.9884,45703.9884,669.4360,342493.0884,0.0000,-342493.0884,14.0210,13.7761,35434.1000,0.0000,35434.1000,1.2927,8802.0435,0.0000,8802.0435,63.1336,0.0000,26632.0565,26632.0565,13.7761,14.2816,0.0000,47251.4000,-47251.4000,2.5043,0.0000,7717.5695,7717.5695,122.3045,54968.9695,0.0000,-54968.9695,14.2816,14.2691,1817.8000,0.0000,1817.8000,0.0661,449.9490,0.0000,449.9490,3.2266,0.0000,1367.8510,1367.8510,14.2691,14.4259,0.0000,14601.3000,-14601.3000,0.8014,0.0000,2458.4878,2458.4878,39.1371,17059.7878,0.0000,-17059.7878,14.4259,14.3450,11683.2000,0.0000,11683.2000,0.4239,2886.2065,0.0000,2886.2065,20.7023,0.0000,8796.9935,8796.9935,14.3450,10.3712,12.3581,12.3581,14.4039,216058.9830,12.3581,9.2029,11.5167,10.7805,11.4368,91494.4473,11.5167,8.7512,10.8714,10.1340,10.0243,70170.1710,28.1932,2203.0564,-309706.7000,377723.6014
5315.0000,11.2651,14.1749,0.0000,317032.6000,-317032.6000,14.6601,0.0000,49237.4093,49237.4093,715.9770,366270.0093,0.0000,-366270.0093,14.1749,13.9524,37243.6000,0.0000,37243.6000,1.3563,9232.0977,0.0000,9232.0977,66.2387,0.0000,28011.5023,28011.5023,13.9524,14.7032,0.0000,81204.2000,-81204.2000,4.3054,0.0000,13296.8978,13296.8978,210.2679,94501.0978,0.0000,-94501.0978,14.7032,14.6903,2141.4000,0.0000,2141.4000,0.0777,527.0297,0.0000,527.0297,3.7934,0.0000,1614.3703,1614.3703,14.6903,14.8622,0.0000,18504.6000,-18504.6000,1.0157,0.0000,3131.7318,3131.7318,49.6070,21636.3318,0.0000,-21636.3318,14.8622,14.8058,9422.3000,0.0000,9422.3000,0.3410,2314.0068,0.0000,2314.0068,16.6549,0.0000,7108.2932,7108.2932,14.8058,10.7912,12.7985,12.7985,16.8437,252654.9295,12.7985,9.5563,11.9339,11.1774,13.6032,108825.6196,11.9339,9.0675,11.2651,10.5007,12.0267,84187.0457,32.6343,2550.0932,-367934.1000,445667.5948
5316.0000,11.5339,14.4345,0.0000,329305.9000,-329305.9000,15.2643,0.0000,51444.4739,51444.4739,745.4825,380750.3739,0.0000,-380750.3739,14.4345,14.2493,32275.9000,0.0000,32275.9000,1.1726,7972.4855,0.0000,7972.4855,57.2687,0.0000,24303.4145,24303.4145,14.2493,15.0255,0.0000,87499.2000,-87499.2000,4.6425,0.0000,14390.3001,14390.3001,226.7306,101889.5001,0.0000,-101889.5001,15.0255,15.0108,2555.0000,0.0000,2555.0000,0.0921,626.1060,0.0000,626.1060,4.4974,0.0000,1928.8940,1928.8940,15.0108,15.2091,0.0000,22246.4000,-22246.4000,1.2218,0.0000,3780.1837,3780.1837,59.6693,26026.5837,0.0000,-26026.5837,15.2091,15.1618,8216.5000,0.0000,8216.5000,0.2954,2008.5349,0.0000,2008.5349,14.4285,0.0000,6207.9651,6207.9651,15.1618,11.0535,13.1077,13.1077,17.9759,269638.2314,13.1077,9.7841,12.2214,11.4459,14.5422,116337.3470,12.2214,9.2749,11.5339,10.7481,12.8924,90247.0188,34.0330,2659.3851,-396004.1000,476222.5972
5317.0000,11.8075,14.6067,0.0000,340869.8000,-340869.8000,15.8264,0.0000,53573.2183,53573.2183,772.9381,394443.0183,0.0000,-394443.0183,14.6067,14.4076,37240.3000,0.0000,37240.3000,1.3477,9177.3171,0.0000,9177.3171,65.8175,0.0000,28062.9829,28062.9829,14.4076,15.2482,0.0000,101688.3000,-101688.3000,5.4019,0.0000,16763.3884,16763.3884,263.8217,118451.6884,0.0000,-118451.6884,15.2482,15.2351,2438.0000,0.0000,2438.0000,0.0874,595.6624,0.0000,595.6624,4.2708,0.0000,1842.3376,1842.3376,15.2351,15.4514,0.0000,26045.1000,-26045.1000,1.4310,0.0000,4438.4327,4438.4327,69.8890,30483.5327,0.0000,-30483.5327,15.4514,15.4122,7312.2000,0.0000,7312.2000,0.2616,1781.7327,0.0000,1781.7327,12.7745,0.0000,5530.4673,5530.4673,15.4122,11.3678,13.3900,13.3900,18.9967,284951.2432,13.3900,10.0591,12.5018,11.7246,15.6453,125162.0910,12.5018,9.5265,11.8075,11.0141,13.9752,97826.0785,36.5341,2854.8278,-421612.7000,507939.4127
5318.0000,12.0622,14.8540,0.0000,353956.9000,-353956.9000,16.4620,0.0000,55946.1302,55946.1302,803.9761,409903.0302,0.0000,-409903.0302,14.8540,14.6719,35436.9000,0.0000,35436.9000,1.2791,8703.8509,0.0000,8703.8509,62.4676,0.0000,26733.0491,26733.0491,14.6719,15.5402,0.0000,109384.9000,-109384.9000,5.8147,0.0000,18104.4073,18104.4073,283.9785,127489.3073,0.0000,-127489.3073,15.5402,15.5319,1621.3000,0.0000,1621.3000,0.0580,394.5913,0.0000,394.5913,2.8308,0.0000,1226.7087,1226.7087,15.5319,15.7547,0.0000,27933.2000,-27933.2000,1.5353,0.0000,4778.7329,4778.7329,74.9802,32711.9329,0.0000,-32711.9329,15.7547,15.7216,6407.8000,0.0000,6407.8000,0.2284,1555.1258,0.0000,1555.1258,11.1545,0.0000,4852.6742,4852.6742,15.7216,11.6233,13.6725,13.6725,20.0573,300858.9619,13.6725,10.2871,12.7697,11.9798,16.5679,132543.5229,12.7697,9.7373,12.0622,11.2535,14.8408,103885.8731,38.0660,2974.5304,-447809.0000,537288.3579
5319.0000,12.2865,15.0655,0.0000,364720.8000,-364720.8000,16.9896,0.0000,57938.3818,57938.3818,829.7423,422659.1818,0.0000,-422659.1818,15.0655,14.8985,33630.9000,0.0000,33630.9000,1.2094,8236.8881,0.0000,8236.8881,59.0645,0.0000,25394.0119,25394.0119,14.8985,15.7889,0.0000,116133.3000,-116133.3000,6.1803,0.0000,19288.3788,19288.3788,301.8377,135421.6788,0.0000,-135421.6788,15.7889,15.7812,1563.2000,0.0000,1563.2000,0.0556,379.2064,0.0000,379.2064,2.7176,0.0000,1183.9936,1183.9936,15.7812,16.0044,0.0000,28985.1000,-28985.1000,1.5938,0.0000,4975.2439,4975.2439,77.8398,33960.3439,0.0000,-33960.3439,16.0044,15.9680,7312.2000,0.0000,7312.2000,0.2595,1768.8178,0.0000,1768.8178,12.6725,0.0000,5543.3822,5543.3822,15.9680,11.8590,13.9135,13.9135,20.8316,312473.6201,13.9135,10.4982,13.0027,12.2059,17.3143,138514.4322,13.0027,9.9333,12.2865,11.4680,15.5613,108929.0270,39.4323,3081.2990,-467332.9000,559917.0793
5320.0000,12.4552,15.2082,0.0000,365844.2000,-365844.2000,17.0659,0.0000,58338.5780,58338.5780,833.4715,424182.7780,0.0000,-424182.7780,15.2082,15.0677,28660.3000,0.0000,28660.3000,1.0274,7006.1335,0.0000,7006.1335,50.1765,0.0000,21654.1665,21654.1665,15.0677,15.9644,0.0000,118448.9000,-118448.9000,6.3097,0.0000,19724.7869,19724.7869,308.1580,138173.6869,0.0000,-138173.6869,15.9644,15.9545,2019.6000,0.0000,2019.6000,0.0716,488.7959,0.0000,488.7959,3.4984,0.0000,1530.8041,1530.8041,15.9545,16.2111,0.0000,33735.4000,-33735.4000,1.8558,0.0000,5804.2714,5804.2714,90.6341,39539.6714,0.0000,-39539.6714,16.2111,16.1692,8518.0000,0.0000,8518.0000,0.3012,2054.9587,0.0000,2054.9587,14.7088,0.0000,6463.0413,6463.0413,16.1692,12.0275,14.0984,14.0984,21.2712,319067.3317,14.0984,10.6512,13.1791,12.3748,17.7043,141634.5024,13.1791,10.0765,12.4552,11.6278,15.9350,111544.7486,39.9475,3121.5534,-478830.6000,572246.5828
5321.0000,12.6139,15.4500,0.0000,377379.0000,-377379.0000,17.6227,0.0000,60395.2766,60395.2766,860.6657,437774.2766,0.0000,-437774.2766,15.4500,15.3582,18721.3000,0.0000,18721.3000,0.6697,4561.8282,0.0000,4561.8282,32.7067,0.0000,14159.4718,14159.4718,15.3582,16.2039,0.0000,111824.7000,-111824.7000,5.9613,0.0000,18707.2284,18707.2284,291.1399,130531.9284,0.0000,-130531.9284,16.2039,16.1975,1284.9000,0.0000,1284.9000,0.0455,310.0101,0.0000,310.0101,2.2200,0.0000,974.8899,974.8899,16.1975,16.4717,0.0000,36086.1000,-36086.1000,1.9857,0.0000,6229.5467,6229.5467,96.9786,42315.6467,0.0000,-42315.6467,16.4717,16.4164,11231.1000,0.0000,11231.1000,0.3959,2700.3634,0.0000,2700.3634,19.3361,0.0000,8530.7366,8530.7366,16.4164,12.1656,14.2910,14.2910,21.8719,328078.3899,14.2910,10.7712,13.3524,12.5311,18.1109,144887.2314,13.3524,10.1876,12.6139,11.7700,16.2841,113988.9064,40.0212,3127.3128,-494052.5000,586954.5277
5322.0000,12.0600,14.8092,0.0000,284222.2000,-284222.2000,13.2859,0.0000,44921.7171,44921.7171,648.8612,329143.9171,0.0000,-329143.9171,14.8092,14.7120,15431.6000,0.0000,15431.6000,0.5500,3792.5208,0.0000,3792.5208,26.8635,0.0000,11639.0792,11639.0792,14.7120,15.5022,0.0000,81159.9000,-81159.9000,4.3322,0.0000,13441.0860,13441.0860,211.5759,94600.9860,0.0000,-94600.9860,15.5022,15.4954,1072.1000,0.0000,1072.1000,0.0378,261.0586,0.0000,261.0586,1.8460,0.0000,811.0414,811.0414,15.4954,15.8549,0.0000,36754.8000,-36754.8000,2.0234,0.0000,6284.8737,6284.8737,98.8189,43039.6737,0.0000,-43039.6737,15.8549,15.7714,13190.5000,0.0000,13190.5000,0.4633,3197.0273,0.0000,3197.0273,22.6248,0.0000,9993.4727,9993.4727,15.7714,11.5692,13.6703,13.6703,16.7693,251539.2845,13.6703,10.2760,12.7652,11.9732,13.5452,108361.2834,12.7652,9.7428,12.0600,11.2540,12.0608,84425.7715,31.0388,2425.4167,-372442.7000,444326.3394
5323.0000,11.7042,14.5989,0.0000,260873.9000,-260873.9000,12.1520,0.0000,40906.9710,40906.9710,593.4818,301780.8710,0.0000,-301780.8710,14.5989,14.4873,15427.4000,0.0000,15427.4000,0.5552,3802.2570,0.0000,3802.2570,27.1126,0.0000,11625.1430,11625.1430,14.4873,15.1092,0.0000,55644.6000,-55644.6000,2.9618,0.0000,9184.0587,9184.0587,144.6487,64828.6587,0.0000,-64828.6587,15.1092,15.1032,822.9000,0.0000,822.9000,0.0293,201.4273,0.0000,201.4273,1.4314,0.0000,621.4727,621.4727,15.1032,15.4860,0.0000,34106.8000,-34106.8000,1.8753,0.0000,5802.3866,5802.3866,91.5888,39909.1866,0.0000,-39909.1866,15.4860,15.3947,12587.6000,0.0000,12587.6000,0.4460,3065.7621,0.0000,3065.7621,21.7834,0.0000,9521.8379,9521.8379,15.3947,11.1691,13.2819,13.2819,14.6844,220266.4094,13.2819,9.9442,12.3918,11.6130,11.5988,92790.4411,12.3918,9.4448,11.7042,10.9183,10.2413,71689.1517,27.0294,2112.1122,-321787.4000,384746.0022
5324.0000,11.0526,13.9199,0.0000,182701.5000,-182701.5000,8.4917,0.0000,28244.7027,28244.7027,414.7210,210946.2027,0.0000,-210946.2027,13.9199,13.7624,15416.2000,0.0000,15416.2000,0.5565,3834.7902,0.0000,3834.7902,27.1787,0.0000,11581.4098,11581.4098,13.7624,14.2174,0.0000,28775.9000,-28775.9000,1.5302,0.0000,4699.0433,4699.0433,74.7315,33474.9433,0.0000,-33474.9433,14.2174,14.2082,903.5000,0.0000,903.5000,0.0324,223.8335,0.0000,223.8335,1.5808,0.0000,679.6665,679.6665,14.2082,14.6977,0.0000,30829.2000,-30829.2000,1.6941,0.0000,5187.0875,5187.0875,82.7376,36016.2875,0.0000,-36016.2875,14.6977,14.5796,11532.5000,0.0000,11532.5000,0.4109,2838.5235,0.0000,2838.5235,20.0653,0.0000,8693.9765,8693.9765,14.5796,10.4685,12.5241,12.5241,10.0812,151217.4368,12.5241,9.3944,11.6895,10.9592,7.6747,61397.2032,11.6895,8.9599,11.0526,10.3247,6.6936,46855.0930,19.0736,1490.4357,-214454.4000,259469.7330
5325.0000,10.7432,13.7308,0.0000,168535.5000,-168535.5000,7.8020,0.0000,25882.6530,25882.6530,381.0351,194418.1530,0.0000,-194418.1530,13.7308,13.5801,13065.6000,0.0000,13065.6000,0.4765,3258.5356,0.0000,3258.5356,23.2736,0.0000,9807.0644,9807.0644,13.5801,13.9373,0.0000,19989.8000,-19989.8000,1.0598,0.0000,3255.8204,3255.8204,51.7582,23245.6204,0.0000,-23245.6204,13.9373,13.9311,538.7000,0.0000,538.7000,0.0196,133.9699,0.0000,133.9699,0.9552,0.0000,404.7301,404.7301,13.9311,14.4379,0.0000,28243.0000,-28243.0000,1.5502,0.0000,4736.5048,4736.5048,75.7082,32979.5048,0.0000,-32979.5048,14.4379,14.3289,9422.3000,0.0000,9422.3000,0.3396,2327.2980,0.0000,2327.2980,16.5868,0.0000,7095.0020,7095.0020,14.3289,10.0623,12.1956,12.1956,9.2547,138819.9412,12.1956,9.0888,11.3671,10.6422,6.7389,53911.1589,11.3671,8.6930,10.7432,10.0301,5.8005,40603.4154,16.8715,1318.3610,-193741.7000,233334.5156
5326.0000,10.4219,13.3766,0.0000,139106.1000,-139106.1000,6.4275,0.0000,21218.4186,21218.4186,313.9090,160324.5186,0.0000,-160324.5186,13.3766,13.2004,12756.6000,0.0000,12756.6000,0.4666,3197.0926,0.0000,3197.0926,22.7894,0.0000,9559.5074,9559.5074,13.2004,13.5384,0.0000,15780.9000,-15780.9000,0.8360,0.0000,2556.7107,2556.7107,40.8304,18337.6107,0.0000,-18337.6107,13.5384,13.5327,411.3000,0.0000,411.3000,0.0150,102.8503,0.0000,102.8503,0.7324,0.0000,308.4497,308.4497,13.5327,14.0564,0.0000,24349.1000,-24349.1000,1.3360,0.0000,4064.9837,4064.9837,65.2502,28414.0837,0.0000,-28414.0837,14.0564,13.9425,8216.5000,0.0000,8216.5000,0.2973,2040.0414,0.0000,2040.0414,14.5209,0.0000,6176.4586,6176.4586,13.9425,9.7005,11.8215,11.8215,7.6725,115086.8165,11.8215,8.8168,11.0202,10.3192,5.4345,43475.6321,11.0202,8.4558,10.4219,9.7380,4.6382,32467.1253,14.0678,1099.2776,-157851.7000,191029.5739
5327.0000,10.1912,13.1759,0.0000,123672.1000,-123672.1000,5.7033,0.0000,18773.4619,18773.4619,278.5409,142445.5619,0.0000,-142445.5619,13.1759,12.9759,12746.8000,0.0000,12746.8000,0.4688,3203.5698,0.0000,3203.5698,22.8973,0.0000,9543.2302,9543.2302,12.9759,13.3540,0.0000,15536.9000,-15536.9000,0.8219,0.0000,2509.4781,2509.4781,40.1390,18046.3781,0.0000,-18046.3781,13.3540,13.3477,403.1000,0.0000,403.1000,0.0148,101.0577,0.0000,101.0577,0.7223,0.0000,302.0423,302.0423,13.3477,13.8259,0.0000,19563.5000,-19563.5000,1.0730,0.0000,3259.3582,3259.3582,52.4052,22822.8582,0.0000,-22822.8582,13.8259,13.7535,4599.1000,0.0000,4599.1000,0.1674,1145.5067,0.0000,1145.5067,8.1752,0.0000,3453.5933,3453.5933,13.7535,9.3813,11.5674,11.5674,6.9557,104335.2797,11.5674,8.5993,10.7759,10.0834,4.7218,37774.6775,10.7759,8.2701,10.1912,9.5230,3.9864,27905.1250,12.3739,966.9118,-141023.5000,170015.0822
5328.0000,9.9643,12.9459,0.0000,104327.0000,-104327.0000,4.8046,0.0000,15762.6254,15762.6254,234.6471,120089.6254,0.0000,-120089.6254,12.9459,12.7093,12741.8000,0.0000,12741.8000,0.4701,3212.6166,0.0000,3212.6166,22.9603,0.0000,9529.1834,9529.1834,12.7093,13.0962,0.0000,13420.1000,-13420.1000,0.7093,0.0000,2159.8566,2159.8566,34.6403,15579.9566,0.0000,-15579.9566,13.0962,13.0886,408.6000,0.0000,408.6000,0.0150,102.8050,0.0000,102.8050,0.7342,0.0000,305.7950,305.7950,13.0886,13.5691,0.0000,16595.7000,-16595.7000,0.9101,0.0000,2757.1547,2757.1547,44.4479,19352.8547,0.0000,-19352.8547,13.5691,13.5424,1433.8000,0.0000,1433.8000,0.0524,358.3859,0.0000,358.3859,2.5577,0.0000,1075.4141,1075.4141,13.5424,9.0709,11.3066,11.3066,6.0031,90046.6167,11.3066,8.3993,10.5314,9.8530,3.9031,31224.9754,10.5314,8.1010,9.9643,9.3162,3.2628,22839.6597,10.4422,815.9701,-119758.6000,144111.2518
5329.0000,9.7998,12.8561,0.0000,97723.9000,-97723.9000,4.4944,0.0000,14715.2149,14715.2149,219.4995,112439.1149,0.0000,-112439.1149,12.8561,12.5973,12734.1000,0.0000,12734.1000,0.4715,3214.7218,0.0000,3214.7218,23.0296,0.0000,9519.3782,9519.3782,12.5973,12.9020,0.0000,9655.6000,-9655.6000,0.5098,0.0000,1551.6972,1551.6972,24.8981,11207.2972,0.0000,-11207.2972,12.9020,12.8938,403.9000,0.0000,403.9000,0.0149,101.8989,0.0000,101.8989,0.7287,0.0000,302.0011,302.0011,12.8938,13.3780,0.0000,15280.8000,-15280.8000,0.8378,0.0000,2533.4671,2533.4671,40.9176,17814.2671,0.0000,-17814.2671,13.3780,13.3611,830.6000,0.0000,830.6000,0.0305,208.1632,0.0000,208.1632,1.4876,0.0000,622.4368,622.4368,13.3611,8.8684,11.1147,11.1147,5.5095,82642.0511,11.1147,8.2593,10.3533,9.6870,3.5016,28013.0284,10.3533,7.9813,9.7998,9.1673,2.9088,20361.4404,9.5384,745.3465,-108691.7000,131016.5199
5330.0000,9.6417,12.7029,0.0000,87233.8000,-87233.8000,4.0081,0.0000,13093.3614,13093.3614,195.7471,100327.1614,0.0000,-100327.1614,12.7029,12.4123,12747.8000,0.0000,12747.8000,0.4727,3225.1151,0.0000,3225.1151,23.0871,0.0000,9522.6849,9522.6849,12.4123,12.7015,0.0000,8167.9000,-8167.9000,0.4311,0.0000,1309.4578,1309.4578,21.0531,9477.3578,0.0000,-9477.3578,12.7015,12.6924,401.9000,0.0000,401.9000,0.0149,101.6802,0.0000,101.6802,0.7273,0.0000,300.2198,300.2198,12.6924,13.1621,0.0000,13210.3000,-13210.3000,0.7242,0.0000,2185.6178,2185.6178,35.3683,15395.9178,0.0000,-15395.9178,13.1621,13.1535,378.6000,0.0000,378.6000,0.0139,95.1693,0.0000,95.1693,0.6801,0.0000,283.4307,283.4307,13.1535,8.6881,10.9208,10.9208,4.8782,73173.6208,10.9208,8.1379,10.1787,9.5294,3.0402,24321.5762,10.1787,7.8774,9.6417,9.0281,2.5141,17598.5847,8.4973,663.9912,-95083.7000,115093.7818
5331.0000,9.4999,12.5878,0.0000,79057.2000,-79057.2000,3.6290,0.0000,11832.0704,11832.0704,177.2343,90889.2704,0.0000,-90889.2704,12.5878,12.2644,12748.0000,0.0000,12748.0000,0.4739,3230.4006,0.0000,3230.4006,23.1437,0.0000,9517.5994,9517.5994,12.2644,12.4877,0.0000,5666.3000,-5666.3000,0.2988,0.0000,906.6829,906.6829,14.5951,6572.9829,0.0000,-6572.9829,12.4877,12.4773,410.1000,0.0000,410.1000,0.0152,104.0681,0.0000,104.0681,0.7445,0.0000,306.0319,306.0319,12.4773,12.9515,0.0000,11979.0000,-11979.0000,0.6566,0.0000,1977.5826,1977.5826,32.0674,13956.5826,0.0000,-13956.5826,12.9515,12.9419,378.6000,0.0000,378.6000,0.0140,95.4498,0.0000,95.4498,0.6824,0.0000,283.1502,283.1502,12.9419,8.5408,10.7413,10.7413,4.3181,64771.5762,10.7413,8.0369,10.0202,9.3891,2.6534,21226.8967,10.0202,7.7905,9.4999,8.9053,2.1876,15313.3421,7.6313,596.3217,-83165.8000,101311.8150
5332.0000,9.5038,12.7888,0.0000,98347.1000,-98347.1000,4.5107,0.0000,14720.2498,14720.2498,220.2960,113067.3498,0.0000,-113067.3498,12.7888,12.5120,12748.2000,0.0000,12748.2000,0.4748,3221.3245,0.0000,3221.3245,23.1865,0.0000,9526.8755,9526.8755,12.5120,12.7039,0.0000,5692.9000,-5692.9000,0.3001,0.0000,913.8531,913.8531,14.6557,6606.7531,0.0000,-6606.7531,12.7039,12.6953,399.2000,0.0000,399.2000,0.0149,100.9937,0.0000,100.9937,0.7272,0.0000,298.2063,298.2063,12.6953,13.0771,0.0000,11278.1000,-11278.1000,0.6181,0.0000,1865.9949,1865.9949,30.1872,13144.0949,0.0000,-13144.0949,13.0771,13.0591,830.4000,0.0000,830.4000,0.0307,208.9867,0.0000,208.9867,1.5016,0.0000,621.4133,621.4133,13.0591,8.4948,10.7770,10.7770,5.2367,78550.0009,10.7770,7.9967,10.0355,9.3868,3.1899,25519.3169,10.0355,7.7567,9.5038,8.8961,2.6146,18302.2631,8.9240,697.3304,-101340.3000,122371.5810
5333.0000,9.5101,12.6832,0.0000,105768.8000,-105768.8000,4.8512,0.0000,15833.1069,15833.1069,236.9260,121601.9069,0.0000,-121601.9069,12.6832,12.4350,12736.2000,0.0000,12736.2000,0.4728,3223.0718,0.0000,3223.0718,23.0907,0.0000,9513.1282,9513.1282,12.4350,12.7271,0.0000,9646.0000,-9646.0000,0.5089,0.0000,1546.8767,1546.8767,24.8550,11192.8767,0.0000,-11192.8767,12.7271,12.7167,533.2000,0.0000,533.2000,0.0198,134.8504,0.0000,134.8504,0.9680,0.0000,398.3496,398.3496,12.7167,13.0564,0.0000,11171.0000,-11171.0000,0.6123,0.0000,1848.6820,1848.6820,29.9045,13019.6820,0.0000,-13019.6820,13.0564,12.9726,4294.4000,0.0000,4294.4000,0.1587,1081.0839,0.0000,1081.0839,7.7504,0.0000,3213.3161,3213.3161,12.9726,8.5982,10.7854,10.7854,5.5879,83818.1752,10.7854,8.0052,10.0440,9.3953,3.5513,28410.6672,10.0440,7.7558,9.5101,8.8999,2.9230,20460.8139,9.9357,776.3870,-109022.0000,132689.6564
5334.0000,9.8599,13.5041,0.0000,197051.0000,-197051.0000,9.0383,0.0000,29708.3751,29708.3751,441.4176,226759.3751,0.0000,-226759.3751,13.5041,13.3506,12733.2000,0.0000,12733.2000,0.4735,3185.5947,0.0000,3185.5947,23.1240,0.0000,9547.6053,9547.6053,13.3506,13.3549,0.0000,228.4000,-228.4000,0.0120,0.0000,37.0808,37.0808,0.5884,265.4808,0.0000,-265.4808,13.3549,13.3490,491.5000,0.0000,491.5000,0.0183,123.2182,0.0000,123.2182,0.8920,0.0000,368.2818,368.2818,13.3490,13.5820,0.0000,12431.1000,-12431.1000,0.6814,0.0000,2071.1007,2071.1007,33.2782,14502.2007,0.0000,-14502.2007,13.5820,13.4086,14384.9000,0.0000,14384.9000,0.5317,3594.9390,0.0000,3594.9390,25.9698,0.0000,10789.9610,10789.9610,13.4086,9.0716,11.2401,11.2401,8.9958,134936.4249,11.2401,8.2491,10.4425,9.7446,6.2038,49630.2247,10.4425,7.9457,9.8599,9.1941,5.1787,36250.8584,16.1329,1260.6479,-182100.9000,220817.5080
5335.0000,10.1766,13.7601,0.0000,246399.7000,-246399.7000,11.3251,0.0000,37392.1948,37392.1948,553.1014,283791.8948,0.0000,-283791.8948,13.7601,13.5550,21631.1000,0.0000,21631.1000,0.7940,5392.5822,0.0000,5392.5822,38.7794,0.0000,16238.5178,16238.5178,13.5550,13.6008,0.0000,3119.4000,-3119.4000,0.1651,0.0000,507.8891,507.8891,8.0636,3627.2891,0.0000,-3627.2891,13.6008,13.5916,976.9000,0.0000,976.9000,0.0359,244.0743,0.0000,244.0743,1.7554,0.0000,732.8257,732.8257,13.5916,13.8086,0.0000,14729.4000,-14729.4000,0.8078,0.0000,2460.6369,2460.6369,39.4495,17190.0369,0.0000,-17190.0369,13.8086,13.6637,15288.5000,0.0000,15288.5000,0.5605,3808.8410,0.0000,3808.8410,27.3755,0.0000,11479.6590,11479.6590,13.6637,9.5311,11.5974,11.5974,10.9093,163638.8017,11.5974,8.5437,10.7831,10.0706,8.0612,64489.2395,10.7831,8.1840,10.1766,9.4836,6.8611,48027.4687,20.5328,1604.4592,-226352.0000,276155.5099
5336.0000,10.6398,13.6881,0.0000,270076.5000,-270076.5000,12.4367,0.0000,41385.7746,41385.7746,607.3897,311462.2746,0.0000,-311462.2746,13.6881,13.4943,26388.6000,0.0000,26388.6000,0.9648,6585.1417,0.0000,6585.1417,47.1213,0.0000,19803.4583,19803.4583,13.4943,14.0916,0.0000,52494.5000,-52494.5000,2.7807,0.0000,8539.6432,8539.6432,135.8071,61034.1432,0.0000,-61034.1432,14.0916,14.0796,1633.9000,0.0000,1633.9000,0.0599,405.4789,0.0000,405.4789,2.9248,0.0000,1228.4211,1228.4211,14.0796,14.2634,0.0000,16074.9000,-16074.9000,0.8817,0.0000,2700.5297,2700.5297,43.0625,18775.4297,0.0000,-18775.4297,14.2634,14.1552,14686.1000,0.0000,14686.1000,0.5366,3636.0658,0.0000,3636.0658,26.2049,0.0000,11050.0342,11050.0342,14.1552,10.0851,12.1201,12.1201,13.8623,207933.7676,12.1201,8.9634,11.2784,10.5418,10.7512,86009.5830,11.2784,8.5419,10.6398,9.9101,9.3200,65240.1701,26.4908,2070.0252,-295937.3000,359183.5207
5337.0000,10.9711,13.8868,0.0000,286603.3000,-286603.3000,13.2345,0.0000,44229.7888,44229.7888,646.3501,330833.0888,0.0000,-330833.0888,13.8868,13.6882,29997.3000,0.0000,29997.3000,1.0980,7465.2374,0.0000,7465.2374,53.6248,0.0000,22532.0626,22532.0626,13.6882,14.4044,0.0000,69868.5000,-69868.5000,3.7002,0.0000,11397.2670,11397.2670,180.7113,81265.7670,0.0000,-81265.7670,14.4044,14.3927,1770.8000,0.0000,1770.8000,0.0644,437.5844,0.0000,437.5844,3.1460,0.0000,1333.2156,1333.2156,14.3927,14.5893,0.0000,19087.6000,-19087.6000,1.0475,0.0000,3218.6479,3218.6479,51.1588,22306.2479,0.0000,-22306.2479,14.5893,14.5037,12878.9000,0.0000,12878.9000,0.4673,3174.5618,0.0000,3174.5618,22.8209,0.0000,9704.3382,9704.3382,14.5037,10.4603,12.4820,12.4820,15.2929,229393.6571,12.4820,9.2748,11.6268,10.8784,12.1302,97041.7268,11.6268,8.8167,10.9711,10.2217,10.6280,74396.3438,29.4178,2298.7486,-330912.4000,400831.7277
5338.0000,11.2565,14.0446,0.0000,298196.4000,-298196.4000,13.7975,0.0000,46303.3766,46303.3766,673.8457,344499.7766,0.0000,-344499.7766,14.0446,13.8292,35410.3000,0.0000,35410.3000,1.2922,8793.2932,0.0000,8793.2932,63.1079,0.0000,26617.0068,26617.0068,13.8292,14.6268,0.0000,84701.5000,-84701.5000,4.4892,0.0000,13844.8591,13844.8591,219.2459,98546.3591,0.0000,-98546.3591,14.6268,14.6157,1814.5000,0.0000,1814.5000,0.0657,447.0354,0.0000,447.0354,3.2084,0.0000,1367.4646,1367.4646,14.6157,14.8381,0.0000,23507.0000,-23507.0000,1.2905,0.0000,3974.6737,3974.6737,63.0267,27481.6737,0.0000,-27481.6737,14.8381,14.7668,11674.0000,0.0000,11674.0000,0.4215,2867.9268,0.0000,2867.9268,20.5842,0.0000,8806.0732,8806.0732,14.7668,10.7917,12.7793,12.7793,16.3719,245578.6541,12.7793,9.5601,11.9209,11.1697,13.2585,106067.6660,11.9209,9.0736,11.2565,10.4972,11.7269,82088.1277,32.0348,2503.2450,-357506.1000,433734.4478
5339.0000,11.5746,14.3221,0.0000,318732.1000,-318732.1000,14.7734,0.0000,49837.1632,49837.1632,721.5076,368569.2632,0.0000,-368569.2632,14.3221,14.1133,37221.6000,0.0000,37221.6000,1.3550,9208.1691,0.0000,9208.1691,66.1757,0.0000,28013.4309,28013.4309,14.1133,14.9604,0.0000,97622.8000,-97622.8000,5.1770,0.0000,16023.0211,16023.0211,252.8362,113645.8211,0.0000,-113645.8211,14.9604,14.9484,2137.8000,0.0000,2137.8000,0.0771,524.3275,0.0000,524.3275,3.7673,0.0000,1613.4725,1613.4725,14.9484,15.1811,0.0000,26687.2000,-26687.2000,1.4655,0.0000,4531.1877,4531.1877,71.5735,31218.3877,0.0000,-31218.3877,15.1811,15.1281,9414.9000,0.0000,9414.9000,0.3386,2302.3439,0.0000,2302.3439,16.5389,0.0000,7112.5561,7112.5561,15.1281,11.1268,13.1274,13.1274,17.8920,268380.5708,13.1274,9.8536,12.2544,11.4905,14.6392,117113.4190,12.2544,9.3409,11.5746,10.7977,13.0279,91195.4591,34.7800,2717.7579,-394267.8000,476689.4490
5340.0000,11.8021,14.5975,0.0000,331657.0000,-331657.0000,15.4026,0.0000,52119.0499,52119.0499,752.2370,383776.0499,0.0000,-383776.0499,14.5975,14.4205,32247.8000,0.0000,32247.8000,1.1690,7947.9793,0.0000,7947.9793,57.0910,0.0000,24299.8207,24299.8207,14.4205,15.2369,0.0000,96219.7000,-96219.7000,5.1085,0.0000,15864.9648,15864.9648,249.4927,112084.6648,0.0000,-112084.6648,15.2369,15.2229,2553.1000,0.0000,2553.1000,0.0917,623.8776,0.0000,623.8776,4.4768,0.0000,1929.2224,1929.2224,15.2229,15.4811,0.0000,30293.1000,-30293.1000,1.6643,0.0000,5161.5310,5161.5310,81.2808,35454.6310,0.0000,-35454.6310,15.4811,15.4359,8210.1000,0.0000,8210.1000,0.2938,1999.7342,0.0000,1999.7342,14.3491,0.0000,6210.3658,6210.3658,15.4359,11.3430,13.3894,13.3894,18.7303,280954.8181,13.3894,10.0450,12.4976,11.7172,15.3051,122441.0566,12.4976,9.5171,11.8021,11.0073,13.6396,95477.0034,35.5948,2781.4254,-415158.8000,498872.8782
