Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5341.0000,12.0723,14.7823,0.0000,344288.9000,-344288.9000,16.0118,0.0000,54430.3941,54430.3941,781.9900,398719.2941,0.0000,-398719.2941,14.7823,14.5916,37215.3000,0.0000,37215.3000,1.3434,9149.4657,0.0000,9149.4657,65.6116,0.0000,28065.8343,28065.8343,14.5916,15.4639,0.0000,110142.3000,-110142.3000,5.8552,0.0000,18207.4971,18207.4971,285.9604,128349.7971,0.0000,-128349.7971,15.4639,15.4514,2438.6000,0.0000,2438.6000,0.0872,594.1049,0.0000,594.1049,4.2585,0.0000,1844.4951,1844.4951,15.4514,15.7225,0.0000,34068.2000,-34068.2000,1.8724,0.0000,5822.0988,5822.0988,91.4465,39890.2988,0.0000,-39890.2988,15.7225,15.6849,7306.5000,0.0000,7306.5000,0.2603,1773.9839,0.0000,1773.9839,12.7134,0.0000,5532.5161,5532.5161,15.6849,11.6502,13.6676,13.6676,19.7872,296807.5059,13.6676,10.3165,12.7740,11.9920,16.4345,131475.8658,12.7740,9.7670,12.0723,11.2705,14.7471,103230.0487,38.1456,2980.7532,-441539.0000,531513.4205
5342.0000,12.3579,15.0580,0.0000,360619.8000,-360619.8000,16.7996,0.0000,57379.1846,57379.1846,820.4648,417998.9846,0.0000,-417998.9846,15.0580,14.8853,35412.6000,0.0000,35412.6000,1.2748,8674.1341,0.0000,8674.1341,62.2604,0.0000,26738.4659,26738.4659,14.8853,15.7895,0.0000,120053.8000,-120053.8000,6.3868,0.0000,19935.4362,19935.4362,311.9200,139989.2362,0.0000,-139989.2362,15.7895,15.7816,1620.9000,0.0000,1620.9000,0.0578,393.2003,0.0000,393.2003,2.8211,0.0000,1227.6997,1227.6997,15.7816,16.0585,0.0000,36590.3000,-36590.3000,2.0118,0.0000,6280.7022,6280.7022,98.2510,42871.0022,0.0000,-42871.0022,16.0585,16.0272,6402.8000,0.0000,6402.8000,0.2273,1547.7410,0.0000,1547.7410,11.1017,0.0000,4855.0590,4855.0590,16.0272,11.9387,13.9829,13.9829,21.0979,316468.2889,13.9829,10.5740,13.0739,12.2784,17.5912,140729.7961,13.0739,10.0055,12.3579,11.5397,15.8336,110835.3202,40.1371,3136.3657,-473827.6000,568033.4052
5343.0000,12.5957,15.2886,0.0000,372302.6000,-372302.6000,17.3750,0.0000,59558.1815,59558.1815,848.5668,431860.7815,0.0000,-431860.7815,15.2886,15.1302,33609.0000,0.0000,33609.0000,1.2049,8207.0809,0.0000,8207.0809,58.8469,0.0000,25401.9191,25401.9191,15.1302,16.0505,0.0000,126512.5000,-126512.5000,6.7389,0.0000,21088.2245,21088.2245,329.1173,147600.7245,0.0000,-147600.7245,16.0505,16.0431,1563.3000,0.0000,1563.3000,0.0554,377.9341,0.0000,377.9341,2.7079,0.0000,1185.3659,1185.3659,16.0431,16.3205,0.0000,37946.9000,-37946.9000,2.0875,0.0000,6536.8087,6536.8087,101.9489,44483.7087,0.0000,-44483.7087,16.3205,16.2859,7306.5000,0.0000,7306.5000,0.2581,1760.1852,0.0000,1760.1852,12.6070,0.0000,5546.3148,5546.3148,16.2859,12.1879,14.2369,14.2369,21.9072,328608.0041,14.2369,10.7991,13.3202,12.5180,18.3780,147024.3360,13.3202,10.2155,12.5957,11.7678,16.5966,116176.0055,41.5798,3249.1075,-494283.2000,591808.3455
5344.0000,12.5526,15.3233,0.0000,359146.3000,-359146.3000,16.7863,0.0000,57397.1751,57397.1751,819.8133,416543.4751,0.0000,-416543.4751,15.3233,15.1793,28641.3000,0.0000,28641.3000,1.0233,6990.7743,0.0000,6990.7743,49.9778,0.0000,21650.5257,21650.5257,15.1793,16.0148,0.0000,107642.5000,-107642.5000,5.7399,0.0000,17956.6650,17956.6650,280.3287,125599.1650,0.0000,-125599.1650,16.0148,16.0046,2015.2000,0.0000,2015.2000,0.0712,487.4103,0.0000,487.4103,3.4775,0.0000,1527.7897,1527.7897,16.0046,16.2971,0.0000,37515.2000,-37515.2000,2.0647,0.0000,6459.0240,6459.0240,100.8350,43974.2240,0.0000,-43974.2240,16.2971,16.2541,8511.3000,0.0000,8511.3000,0.2996,2051.0519,0.0000,2051.0519,14.6305,0.0000,6460.2481,6460.2481,16.2541,12.1280,14.1911,14.1911,20.6768,310151.8136,14.1911,10.7553,13.2749,12.4732,17.2175,137739.6829,13.2749,10.1793,12.5526,11.7271,15.5124,108586.7031,38.9774,3045.7511,-465136.2000,556478.1996
5345.0000,12.5967,15.4844,0.0000,365816.3000,-365816.3000,17.0933,0.0000,58521.8629,58521.8629,834.8101,424338.1629,0.0000,-424338.1629,15.4844,15.3881,18712.7000,0.0000,18712.7000,0.6682,4557.6543,0.0000,4557.6543,32.6361,0.0000,14155.0457,14155.0457,15.3881,16.1389,0.0000,94513.2000,-94513.2000,5.0409,0.0000,15818.6902,15818.6902,246.1902,110331.8902,0.0000,-110331.8902,16.1389,16.1323,1282.4000,0.0000,1282.4000,0.0453,309.6685,0.0000,309.6685,2.2141,0.0000,972.7315,972.7315,16.1323,16.4449,0.0000,39185.3000,-39185.3000,2.1564,0.0000,6758.4420,6758.4420,105.3168,45943.7420,0.0000,-45943.7420,16.4449,16.3869,11222.2000,0.0000,11222.2000,0.3951,2699.1555,0.0000,2699.1555,19.2969,0.0000,8523.0445,8523.0445,16.3869,12.1405,14.2637,14.2637,20.8004,312005.3318,14.2637,10.7632,13.3302,12.5135,17.1463,137170.3831,13.3302,10.1867,12.5967,11.7584,15.3981,107786.6659,38.0991,2977.1140,-468297.5000,556962.3808
5346.0000,12.0075,14.8234,0.0000,273842.4000,-273842.4000,12.7993,0.0000,43230.4888,43230.4888,625.0964,317072.8888,0.0000,-317072.8888,14.8234,14.7201,15421.9000,0.0000,15421.9000,0.5494,3789.4140,0.0000,3789.4140,26.8331,0.0000,11632.4860,11632.4860,14.7201,15.3891,0.0000,64629.3000,-64629.3000,3.4503,0.0000,10704.7390,10704.7390,168.5048,75334.0390,0.0000,-75334.0390,15.3891,15.3819,1078.5000,0.0000,1078.5000,0.0381,263.0106,0.0000,263.0106,1.8587,0.0000,815.4894,815.4894,15.3819,15.7902,0.0000,39269.5000,-39269.5000,2.1616,0.0000,6704.8548,6704.8548,105.5673,45974.3548,0.0000,-45974.3548,15.7902,15.7015,13180.1000,0.0000,13180.1000,0.4631,3197.2208,0.0000,3197.2208,22.6156,0.0000,9982.8792,9982.8792,15.7015,11.5061,13.6038,13.6038,15.7463,236194.3155,13.6038,10.2363,12.7058,11.9201,12.6387,101109.6721,12.7058,9.7129,12.0075,11.2094,11.2330,78631.0498,29.1925,2281.1423,-348060.7000,415935.0374
5347.0000,11.8105,14.6640,0.0000,264892.8000,-264892.8000,12.3351,0.0000,41634.8986,41634.8986,602.4268,306527.6986,0.0000,-306527.6986,14.6640,14.5559,15406.1000,0.0000,15406.1000,0.5543,3793.6711,0.0000,3793.6711,27.0695,0.0000,11612.4289,11612.4289,14.5559,15.2017,0.0000,59541.3000,-59541.3000,3.1693,0.0000,9837.3772,9837.3772,154.7836,69378.6772,0.0000,-69378.6772,15.2017,15.1959,824.1000,0.0000,824.1000,0.0294,201.4722,0.0000,201.4722,1.4359,0.0000,622.6278,622.6278,15.1959,15.5988,0.0000,36983.5000,-36983.5000,2.0332,0.0000,6299.2889,6299.2889,99.2960,43282.7889,0.0000,-43282.7889,15.5988,15.5102,12577.6000,0.0000,12577.6000,0.4461,3058.7636,0.0000,3058.7636,21.7866,0.0000,9518.8364,9518.8364,15.5102,11.2827,13.3965,13.3965,15.1375,227062.6820,13.3965,10.0435,12.5023,11.7200,12.0060,96047.8182,12.5023,9.5371,11.8105,11.0197,10.6176,74323.4012,27.8510,2176.3161,-332609.8000,397433.9014
5348.0000,11.1840,13.9967,0.0000,187026.2000,-187026.2000,8.6984,0.0000,28995.4821,28995.4821,424.8182,216021.6821,0.0000,-216021.6821,13.9967,13.8459,15405.5000,0.0000,15405.5000,0.5556,3828.0966,0.0000,3828.0966,27.1332,0.0000,11577.4034,11577.4034,13.8459,14.3305,0.0000,31990.9000,-31990.9000,1.7016,0.0000,5230.3237,5230.3237,83.1051,37221.2237,0.0000,-37221.2237,14.3305,14.3217,901.3000,0.0000,901.3000,0.0322,222.9450,0.0000,222.9450,1.5748,0.0000,678.3550,678.3550,14.3217,14.8413,0.0000,34152.8000,-34152.8000,1.8770,0.0000,5754.0941,5754.0941,91.6699,39906.8941,0.0000,-39906.8941,14.8413,14.7281,11523.4000,0.0000,11523.4000,0.4098,2830.8089,0.0000,2830.8089,20.0163,0.0000,8692.5911,8692.5911,14.7281,10.6106,12.6693,12.6693,10.5410,158114.8174,12.6693,9.5135,11.8278,11.0914,8.0790,64631.8367,11.8278,9.0688,11.1840,10.4483,7.0632,49442.3764,19.9121,1555.9619,-225339.7000,272189.0305
5349.0000,10.8920,13.8002,0.0000,173013.1000,-173013.1000,8.0157,0.0000,26654.8624,26654.8624,391.4726,199667.9624,0.0000,-199667.9624,13.8002,13.6574,13056.9000,0.0000,13056.9000,0.4757,3253.2550,0.0000,3253.2550,23.2307,0.0000,9803.6450,9803.6450,13.6574,14.0750,0.0000,24650.9000,-24650.9000,1.3073,0.0000,4019.4040,4019.4040,63.8484,28670.3040,0.0000,-28670.3040,14.0750,14.0692,530.8000,0.0000,530.8000,0.0192,131.7565,0.0000,131.7565,0.9396,0.0000,399.0435,399.0435,14.0692,14.5993,0.0000,31156.8000,-31156.8000,1.7103,0.0000,5233.5998,5233.5998,83.5301,36390.3998,0.0000,-36390.3998,14.5993,14.4959,9414.9000,0.0000,9414.9000,0.3386,2320.3957,0.0000,2320.3957,16.5381,0.0000,7094.5043,7094.5043,14.4959,10.2284,12.3622,12.3622,9.7664,146495.8265,12.3622,9.2220,11.5248,10.7921,7.1864,57491.5392,11.5248,8.8130,10.8920,10.1689,6.2060,43442.2805,17.8003,1390.9428,-205818.2000,247429.6462
5350.0000,10.5753,13.4653,0.0000,144558.8000,-144558.8000,6.6855,0.0000,22121.5606,22121.5606,326.5081,166680.3606,0.0000,-166680.3606,13.4653,13.2996,12747.9000,0.0000,12747.9000,0.4658,3190.9874,0.0000,3190.9874,22.7495,0.0000,9556.9126,9556.9126,13.2996,13.6832,0.0000,19039.0000,-19039.0000,1.0089,0.0000,3088.7923,3088.7923,49.2755,22127.7923,0.0000,-22127.7923,13.6832,13.6778,412.3000,0.0000,412.3000,0.0150,102.8943,0.0000,102.8943,0.7327,0.0000,309.4057,309.4057,13.6778,14.2300,0.0000,27285.2000,-27285.2000,1.4974,0.0000,4562.6028,4562.6028,73.1292,31847.8028,0.0000,-31847.8028,14.2300,14.1229,8210.1000,0.0000,8210.1000,0.2964,2033.6251,0.0000,2033.6251,14.4743,0.0000,6176.4749,6176.4749,14.1229,9.8700,11.9965,11.9965,8.1763,122644.6841,11.9965,8.9500,11.1841,10.4732,5.8570,46855.7930,11.1841,8.5751,10.5753,9.8796,5.0158,35110.4154,14.9535,1168.4861,-169512.7000,204610.8925
5351.0000,10.3558,13.2840,0.0000,131117.9000,-131117.9000,6.0523,0.0000,19972.2467,19972.2467,295.5832,151090.1467,0.0000,-151090.1467,13.2840,13.0989,12748.3000,0.0000,12748.3000,0.4682,3199.1283,0.0000,3199.1283,22.8684,0.0000,9549.1717,9549.1717,13.0989,13.4903,0.0000,17384.2000,-17384.2000,0.9199,0.0000,2812.5474,2812.5474,44.9288,20196.7474,0.0000,-20196.7474,13.4903,13.4845,401.4000,0.0000,401.4000,0.0147,100.4415,0.0000,100.4415,0.7176,0.0000,300.9585,300.9585,13.4845,14.0190,0.0000,23637.8000,-23637.8000,1.2967,0.0000,3944.1126,3944.1126,63.3278,27581.9126,0.0000,-27581.9126,14.0190,13.9521,4595.6000,0.0000,4595.6000,0.1668,1141.6062,0.0000,1141.6062,8.1474,0.0000,3453.9938,3453.9938,13.9521,9.5663,11.7592,11.7592,7.5434,113150.3560,11.7592,8.7373,10.9534,10.2483,5.1975,41580.1544,10.9534,8.3924,10.3558,9.6729,4.4048,30833.3434,13.3780,1045.3757,-154394.6000,185563.8539
5352.0000,10.1184,13.1840,0.0000,115059.9000,-115059.9000,5.3041,0.0000,17439.7273,17439.7273,259.0415,132499.6273,0.0000,-132499.6273,13.1840,12.9634,12737.6000,0.0000,12737.6000,0.4692,3200.8929,0.0000,3200.8929,22.9139,0.0000,9536.7071,9536.7071,12.9634,13.2361,0.0000,10148.4000,-10148.4000,0.5366,0.0000,1638.8647,1638.8647,26.2077,11787.2647,0.0000,-11787.2647,13.2361,13.2290,410.3000,0.0000,410.3000,0.0151,103.0315,0.0000,103.0315,0.7357,0.0000,307.2685,307.2685,13.2290,13.7670,0.0000,19936.4000,-19936.4000,1.0934,0.0000,3317.1835,3317.1835,53.4017,23253.5835,0.0000,-23253.5835,13.7670,13.7421,1432.8000,0.0000,1432.8000,0.0522,357.1595,0.0000,357.1595,2.5483,0.0000,1075.6405,1075.6405,13.7421,9.2376,11.4899,11.4899,6.4897,97345.2661,11.4899,8.5235,10.6988,10.0067,4.2736,34188.6751,10.6988,8.2113,10.1184,9.4551,3.5837,25086.1060,11.2058,875.6374,-130564.0000,156620.0472
5353.0000,9.9454,13.1052,0.0000,107870.7000,-107870.7000,4.9656,0.0000,16291.6905,16291.6905,242.5122,124162.3905,0.0000,-124162.3905,13.1052,12.8628,12725.6000,0.0000,12725.6000,0.4695,3201.3969,0.0000,3201.3969,22.9282,0.0000,9524.2031,9524.2031,12.8628,13.0690,0.0000,6976.0000,-6976.0000,0.3687,0.0000,1125.0293,1125.0293,18.0058,8101.0293,0.0000,-8101.0293,13.0690,13.0613,402.1000,0.0000,402.1000,0.0148,101.2080,0.0000,101.2080,0.7239,0.0000,300.8920,300.8920,13.0613,13.5716,0.0000,17195.0000,-17195.0000,0.9429,0.0000,2855.8877,2855.8877,46.0484,20050.8877,0.0000,-20050.8877,13.5716,13.5557,830.1000,0.0000,830.1000,0.0303,207.4808,0.0000,207.4808,1.4821,0.0000,622.6192,622.6192,13.5557,9.0233,11.2895,11.2895,5.9366,89048.5547,11.2895,8.3741,10.5121,9.8318,3.8187,30549.2252,10.5121,8.0833,9.9454,9.2977,3.1812,22268.4273,10.1877,796.0814,-118083.9000,141866.2072
5354.0000,9.7803,12.9581,0.0000,96775.3000,-96775.3000,4.4503,0.0000,14566.5602,14566.5602,217.3444,111341.8602,0.0000,-111341.8602,12.9581,12.6864,12725.7000,0.0000,12725.7000,0.4701,3208.0135,0.0000,3208.0135,22.9568,0.0000,9517.6865,9517.6865,12.6864,12.8776,0.0000,5769.1000,-5769.1000,0.3048,0.0000,928.2082,928.2082,14.8849,6697.3082,0.0000,-6697.3082,12.8776,12.8688,409.2000,0.0000,409.2000,0.0151,103.2714,0.0000,103.2714,0.7386,0.0000,305.9286,305.9286,12.8688,13.3555,0.0000,14628.8000,-14628.8000,0.8021,0.0000,2424.7360,2424.7360,39.1709,17053.5360,0.0000,-17053.5360,13.3555,13.3474,378.5000,0.0000,378.5000,0.0139,94.8884,0.0000,94.8884,0.6778,0.0000,283.6116,283.6116,13.3474,8.8313,11.0894,11.0894,5.2745,79117.5387,11.0894,8.2442,10.3307,9.6668,3.3231,26584.4115,10.3307,7.9720,9.7803,9.1513,2.7547,19283.1731,9.0843,709.8564,-103659.8000,124985.1233
5355.0000,9.6240,12.8281,0.0000,86425.7000,-86425.7000,3.9705,0.0000,12967.3894,12967.3894,193.9114,99393.0894,0.0000,-99393.0894,12.8281,12.5211,12740.2000,0.0000,12740.2000,0.4717,3217.5261,0.0000,3217.5261,23.0362,0.0000,9522.6739,9522.6739,12.5211,12.6596,0.0000,3702.1000,-3702.1000,0.1955,0.0000,594.3505,594.3505,9.5455,4296.4505,0.0000,-4296.4505,12.6596,12.6499,402.8000,0.0000,402.8000,0.0149,101.9681,0.0000,101.9681,0.7293,0.0000,300.8319,300.8319,12.6499,13.1264,0.0000,12682.9000,-12682.9000,0.6953,0.0000,2097.4484,2097.4484,33.9557,14780.3484,0.0000,-14780.3484,13.1264,13.1172,378.5000,0.0000,378.5000,0.0139,95.1916,0.0000,95.1916,0.6801,0.0000,283.3084,283.3084,13.1172,8.6666,10.8919,10.8919,4.6020,69030.6408,10.8919,8.1323,10.1560,9.5121,2.8535,22827.6281,10.1560,7.8758,9.6240,9.0159,2.3578,16504.5074,8.0426,628.4597,-89289.2000,108362.7764
5356.0000,9.5213,12.6408,0.0000,81723.7000,-81723.7000,3.7510,0.0000,12236.4473,12236.4473,183.1931,93960.1473,0.0000,-93960.1473,12.6408,12.3249,12740.0000,0.0000,12740.0000,0.4726,3225.9633,0.0000,3225.9633,23.0832,0.0000,9514.0367,9514.0367,12.3249,12.5472,0.0000,5772.7000,-5772.7000,0.3046,0.0000,924.4234,924.4234,14.8751,6697.1234,0.0000,-6697.1234,12.5472,12.5371,408.5000,0.0000,408.5000,0.0152,103.5750,0.0000,103.5750,0.7421,0.0000,304.9250,304.9250,12.5371,12.9833,0.0000,11534.3000,-11534.3000,0.6322,0.0000,1905.3135,1905.3135,30.8761,13439.6135,0.0000,-13439.6135,12.9833,12.9627,830.0000,0.0000,830.0000,0.0306,209.1602,0.0000,209.1602,1.4968,0.0000,620.8398,620.8398,12.9627,8.5677,10.7652,10.7652,4.4128,66191.3330,10.7652,8.0554,10.0426,9.4103,2.7207,21765.8024,10.0426,7.8087,9.5213,8.9257,2.2428,15699.7960,7.8094,610.2396,-85052.2000,103656.9314
5357.0000,9.4179,12.4147,0.0000,76093.2000,-76093.2000,3.4905,0.0000,11369.6803,11369.6803,170.4690,87462.8803,0.0000,-87462.8803,12.4147,12.0891,12740.3000,0.0000,12740.3000,0.4741,3236.3541,0.0000,3236.3541,23.1526,0.0000,9503.9459,9503.9459,12.0891,12.3074,0.0000,5495.6000,-5495.6000,0.2897,0.0000,877.4167,877.4167,14.1509,6373.0167,0.0000,-6373.0167,12.3074,12.2940,524.0000,0.0000,524.0000,0.0195,133.3116,0.0000,133.3116,0.9537,0.0000,390.6884,390.6884,12.2940,12.7397,0.0000,11165.9000,-11165.9000,0.6120,0.0000,1839.9991,1839.9991,29.8879,13005.8991,0.0000,-13005.8991,12.7397,12.6298,4291.3000,0.0000,4291.3000,0.1588,1085.1110,0.0000,1085.1110,7.7562,0.0000,3206.1890,3206.1890,12.6298,8.5968,10.6133,10.6133,3.9236,58853.2898,10.6133,8.0153,9.9205,9.3143,2.5274,20219.5910,9.9205,7.7666,9.4179,8.8436,2.0954,14667.8575,7.5669,591.2888,-75199.1000,93740.7383
5358.0000,9.3690,12.3928,0.0000,87022.8000,-87022.8000,3.9894,0.0000,12989.9984,12989.9984,194.8364,100012.7984,0.0000,-100012.7984,12.3928,12.1058,12726.9000,0.0000,12726.9000,0.4753,3233.9526,0.0000,3233.9526,23.2119,0.0000,9492.9474,9492.9474,12.1058,12.1297,0.0000,681.5000,-681.5000,0.0359,0.0000,108.8299,108.8299,1.7533,790.3299,0.0000,-790.3299,12.1297,12.1186,492.6000,0.0000,492.6000,0.0184,125.6399,0.0000,125.6399,0.9000,0.0000,366.9601,366.9601,12.1186,12.5451,0.0000,12115.1000,-12115.1000,0.6639,0.0000,1993.0118,1993.0118,32.4244,14108.1118,0.0000,-14108.1118,12.5451,12.2207,14374.2000,0.0000,14374.2000,0.5340,3644.6795,0.0000,3644.6795,26.0808,0.0000,10729.5205,10729.5205,12.2207,8.7978,10.5093,10.5093,3.7738,56607.4172,10.5093,8.0480,9.8529,9.2786,2.7136,21708.7751,9.8529,7.7790,9.3690,8.8160,2.2865,16005.5273,8.5754,670.0963,-72225.7000,94321.7196
5359.0000,9.4419,12.6212,0.0000,112607.1000,-112607.1000,5.1608,0.0000,16833.6078,16833.6078,252.0455,129440.7078,0.0000,-129440.7078,12.6212,12.3878,12725.1000,0.0000,12725.1000,0.4754,3223.0793,0.0000,3223.0793,23.2168,0.0000,9502.0207,9502.0207,12.3878,12.3878,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3878,12.3760,644.8000,0.0000,644.8000,0.0242,163.8577,0.0000,163.8577,1.1814,0.0000,480.9423,480.9423,12.3760,12.7976,0.0000,14734.7000,-14734.7000,0.8074,0.0000,2430.0566,2430.0566,39.4322,17164.7566,0.0000,-17164.7566,12.7976,12.5172,15277.1000,0.0000,15277.1000,0.5693,3859.8705,0.0000,3859.8705,27.8050,0.0000,11417.2295,11417.2295,12.5172,8.7430,10.6301,10.6301,5.1219,76828.1164,10.6301,8.0584,9.9443,9.3443,3.4900,27920.1808,9.9443,7.7909,9.4419,8.8676,2.9224,20456.7156,10.5557,824.8341,-98694.8000,125205.0129
5360.0000,9.4954,12.6019,0.0000,124412.1000,-124412.1000,5.7043,0.0000,18618.4091,18618.4091,278.5867,143030.5091,0.0000,-143030.5091,12.6019,12.3170,17567.5000,0.0000,17567.5000,0.6539,4450.8005,0.0000,4450.8005,31.9349,0.0000,13116.6995,13116.6995,12.3170,12.3724,0.0000,2200.8000,-2200.8000,0.1161,0.0000,352.3939,352.3939,5.6682,2553.1939,0.0000,-2553.1939,12.3724,12.3592,816.2000,0.0000,816.2000,0.0305,207.4593,0.0000,207.4593,1.4893,0.0000,608.7407,608.7407,12.3592,12.7788,0.0000,16585.6000,-16585.6000,0.9089,0.0000,2734.8537,2734.8537,44.3910,19320.4537,0.0000,-19320.4537,12.7788,12.5406,14675.1000,0.0000,14675.1000,0.5447,3708.7482,0.0000,3708.7482,26.6023,0.0000,10966.3518,10966.3518,12.5406,8.8490,10.6948,10.6948,5.6659,84987.9070,10.6948,8.1042,10.0040,9.3995,3.9759,31807.3914,10.0040,7.8243,9.4954,8.9142,3.3453,23417.0284,11.9375,932.8135,-110139.7000,140212.3268
5361.0000,9.6865,12.9026,0.0000,162577.9000,-162577.9000,7.4565,0.0000,24424.3562,24424.3562,364.1625,187002.2562,0.0000,-187002.2562,12.9026,12.6198,21994.8000,0.0000,21994.8000,0.8189,5548.9636,0.0000,5548.9636,39.9953,0.0000,16445.8364,16445.8364,12.6198,12.6846,0.0000,3249.0000,-3249.0000,0.1713,0.0000,522.2824,522.2824,8.3658,3771.2824,0.0000,-3771.2824,12.6846,12.6709,1070.1000,0.0000,1070.1000,0.0400,270.7984,0.0000,270.7984,1.9530,0.0000,799.3016,799.3016,12.6709,13.0679,0.0000,19811.0000,-19811.0000,1.0857,0.0000,3276.9685,3276.9685,53.0232,23087.9685,0.0000,-23087.9685,13.0679,12.9023,12869.2000,0.0000,12869.2000,0.4778,3239.2063,0.0000,3239.2063,23.3356,0.0000,9629.9937,9629.9937,12.9023,9.0110,10.9566,10.9566,7.5422,113132.6839,10.9566,8.2149,10.2255,9.5858,5.3140,42511.7921,10.2255,7.9155,9.6865,9.0705,4.4773,31340.8914,15.0753,1178.0049,-149703.8000,186985.3674
5362.0000,9.8377,13.0430,0.0000,182629.7000,-182629.7000,8.3855,0.0000,27521.5967,27521.5967,409.5359,210151.2967,0.0000,-210151.2967,13.0430,12.7437,26225.7000,0.0000,26225.7000,0.9718,6603.3689,0.0000,6603.3689,47.4616,0.0000,19622.3311,19622.3311,12.7437,12.8149,0.0000,4021.2000,-4021.2000,0.2122,0.0000,647.4746,647.4746,10.3657,4668.6746,0.0000,-4668.6746,12.8149,12.8037,986.2000,0.0000,986.2000,0.0367,249.1100,0.0000,249.1100,1.7909,0.0000,737.0900,737.0900,12.8037,13.2237,0.0000,23624.7000,-23624.7000,1.2949,0.0000,3913.1554,3913.1554,63.2417,27537.8554,0.0000,-27537.8554,13.2237,13.0904,11665.3000,0.0000,11665.3000,0.4311,2929.8109,0.0000,2929.8109,21.0562,0.0000,8735.4891,8735.4891,13.0904,9.1971,11.1438,11.1438,8.5088,127631.4032,11.1438,8.3318,10.3939,9.7378,6.1454,49163.0459,10.3939,8.0101,9.8377,9.2020,5.2097,36467.9527,16.9985,1328.2848,-171398.4000,213262.4018
5363.0000,10.0133,13.1072,0.0000,195092.6000,-195092.6000,8.9658,0.0000,29506.1210,29506.1210,437.8731,224598.7210,0.0000,-224598.7210,13.1072,12.8368,26230.3000,0.0000,26230.3000,0.9698,6598.6072,0.0000,6598.6072,47.3649,0.0000,19631.6928,19631.6928,12.8368,13.0499,0.0000,13325.2000,-13325.2000,0.7036,0.0000,2148.2245,2148.2245,34.3650,15473.4245,0.0000,-15473.4245,13.0499,13.0381,1145.2000,0.0000,1145.2000,0.0425,288.3220,0.0000,288.3220,2.0754,0.0000,856.8780,856.8780,13.0381,13.4832,0.0000,27712.5000,-27712.5000,1.5191,0.0000,4601.5835,4601.5835,74.1909,32314.0835,0.0000,-32314.0835,13.4832,13.3861,9408.0000,0.0000,9408.0000,0.3469,2354.3749,0.0000,2354.3749,16.9402,0.0000,7053.6251,7053.6251,13.3861,9.3593,11.3727,11.3727,9.7441,146161.1700,11.3727,8.4492,10.5931,9.9109,7.0743,56594.7077,10.5931,8.1084,10.0133,9.3508,6.0125,42087.3407,18.8216,1470.7429,-199346.8000,244843.2185
5364.0000,10.1542,13.1846,0.0000,202708.4000,-202708.4000,9.3254,0.0000,30747.5362,30747.5362,455.4396,233455.9362,0.0000,-233455.9362,13.1846,12.9316,26026.1000,0.0000,26026.1000,0.9613,6540.1746,0.0000,6540.1746,46.9488,0.0000,19485.9254,19485.9254,12.9316,13.2138,0.0000,18715.1000,-18715.1000,0.9886,0.0000,3021.0060,3021.0060,48.2823,21736.1060,0.0000,-21736.1060,13.2138,13.2038,1026.2000,0.0000,1026.2000,0.0379,257.7719,0.0000,257.7719,1.8528,0.0000,768.4281,768.4281,13.2038,13.6736,0.0000,31031.3000,-31031.3000,1.7013,0.0000,5161.8356,5161.8356,83.0897,36193.1356,0.0000,-36193.1356,13.6736,13.5937,8204.0000,0.0000,8204.0000,0.3013,2047.6757,0.0000,2047.6757,14.7126,0.0000,6156.3243,6156.3243,13.5937,9.5053,11.5495,11.5495,10.4990,157484.2875,11.5495,8.5530,10.7504,10.0512,7.6950,61560.1692,10.7504,8.1953,10.1542,9.4729,6.5614,45929.5096,19.9738,1560.7818,-217198.5000,264973.9663
5365.0000,10.2455,13.2791,0.0000,207760.2000,-207760.2000,9.5659,0.0000,31573.7429,31573.7429,467.1809,239333.9429,0.0000,-239333.9429,13.2791,13.0320,26020.7000,0.0000,26020.7000,0.9599,6530.2203,0.0000,6530.2203,46.8820,0.0000,19490.4797,19490.4797,13.0320,13.2906,0.0000,17560.1000,-17560.1000,0.9279,0.0000,2838.4194,2838.4194,45.3189,20398.5194,0.0000,-20398.5194,13.2906,13.2813,983.8000,0.0000,983.8000,0.0363,246.8574,0.0000,246.8574,1.7717,0.0000,736.9426,736.9426,13.2813,13.7880,0.0000,34274.6000,-34274.6000,1.8794,0.0000,5706.1353,5706.1353,91.7859,39980.7353,0.0000,-39980.7353,13.7880,13.7185,7301.1000,0.0000,7301.1000,0.2673,1819.4470,0.0000,1819.4470,13.0548,0.0000,5481.6530,5481.6530,13.7185,9.6030,11.6608,11.6608,10.8231,162347.1021,11.6608,8.6245,10.8511,10.1426,7.9849,63878.8272,10.8511,8.2557,10.2455,9.5534,6.8254,47777.9614,20.4550,1598.3862,-225289.3000,274003.8907
5366.0000,10.3451,13.4344,0.0000,218917.5000,-218917.5000,10.0851,0.0000,33338.6198,33338.6198,492.5378,252256.1198,0.0000,-252256.1198,13.4344,13.1959,25987.4000,0.0000,25987.4000,0.9573,6507.8082,0.0000,6507.8082,46.7528,0.0000,19479.5918,19479.5918,13.1959,13.3941,0.0000,13932.0000,-13932.0000,0.7365,0.0000,2257.0232,2257.0232,35.9694,16189.0232,0.0000,-16189.0232,13.3941,13.3866,822.7000,0.0000,822.7000,0.0303,206.1371,0.0000,206.1371,1.4798,0.0000,616.5629,616.5629,13.3866,13.9260,0.0000,37754.2000,-37754.2000,2.0703,0.0000,6292.6946,6292.6946,101.1106,44046.8946,0.0000,-44046.8946,13.9260,13.8672,6398.1000,0.0000,6398.1000,0.2338,1591.3971,0.0000,1591.3971,11.4200,0.0000,4806.7029,4806.7029,13.8672,9.7022,11.7847,11.7847,11.3361,170040.8137,11.7847,8.6987,10.9617,10.2417,8.3993,67194.7963,10.9617,8.3188,10.3451,9.6403,7.1933,50353.2278,21.1699,1654.2489,-237395.5000,287588.8378
5367.0000,10.2109,13.0475,0.0000,178818.7000,-178818.7000,8.2427,0.0000,27155.8565,27155.8565,402.5598,205974.5565,0.0000,-205974.5565,13.0475,12.7797,25991.0000,0.0000,25991.0000,0.9551,6543.8620,0.0000,6543.8620,46.6461,0.0000,19447.1380,19447.1380,12.7797,13.0353,0.0000,15984.8000,-15984.8000,0.8456,0.0000,2575.0288,2575.0288,41.2954,18559.8288,0.0000,-18559.8288,13.0353,13.0276,739.8000,0.0000,739.8000,0.0272,186.2944,0.0000,186.2944,1.3286,0.0000,553.5056,553.5056,13.0276,13.6760,0.0000,40373.4000,-40373.4000,2.2141,0.0000,6703.1443,6703.1443,108.1349,47076.5443,0.0000,-47076.5443,13.6760,13.6005,7301.1000,0.0000,7301.1000,0.2663,1822.2579,0.0000,1822.2579,13.0041,0.0000,5478.8421,5478.8421,13.6005,9.6002,11.6004,11.6004,9.6824,145236.5492,11.6004,8.6232,10.8065,10.1118,7.2061,57648.8407,10.8065,8.2541,10.2109,9.5303,6.1778,43244.6659,18.8264,1471.1252,-201145.0000,246130.0557
5368.0000,10.2055,13.0419,0.0000,181384.9000,-181384.9000,8.3543,0.0000,27542.4852,27542.4852,408.0097,208927.3852,0.0000,-208927.3852,13.0419,12.7780,25986.0000,0.0000,25986.0000,0.9607,6543.1109,0.0000,6543.1109,46.9205,0.0000,19442.8891,19442.8891,12.7780,13.0049,0.0000,14394.8000,-14394.8000,0.7602,0.0000,2318.8398,2318.8398,37.1285,16713.6398,0.0000,-16713.6398,13.0049,12.9970,778.5000,0.0000,778.5000,0.0288,196.1230,0.0000,196.1230,1.4059,0.0000,582.3770,582.3770,12.9970,13.6658,0.0000,42248.9000,-42248.9000,2.3163,0.0000,7012.2480,7012.2480,113.1252,49261.1480,0.0000,-49261.1480,13.6658,13.5791,8505.0000,0.0000,8505.0000,0.3114,2123.0342,0.0000,2123.0342,15.2069,0.0000,6381.9658,6381.9658,13.5791,9.6003,11.5897,11.5897,9.7693,146539.6665,11.5897,8.6248,10.7991,10.1073,7.2797,58237.3743,10.7991,8.2554,10.2055,9.5272,6.2454,43717.8956,19.0976,1492.3121,-202759.1000,248494.9364
5369.0000,10.2272,13.0737,0.0000,183887.1000,-183887.1000,8.4693,0.0000,27935.0333,27935.0333,413.6250,211822.1333,0.0000,-211822.1333,13.0737,12.8588,21376.2000,0.0000,21376.2000,0.7904,5380.0018,0.0000,5380.0018,38.6004,0.0000,15996.1982,15996.1982,12.8588,13.0769,0.0000,13976.2000,-13976.2000,0.7381,0.0000,2253.8398,2253.8398,36.0486,16230.0398,0.0000,-16230.0398,13.0769,13.0719,496.0000,0.0000,496.0000,0.0183,124.8287,0.0000,124.8287,0.8962,0.0000,371.1713,371.1713,13.0719,13.7680,0.0000,44423.3000,-44423.3000,2.4355,0.0000,7379.0229,7379.0229,118.9446,51802.3229,0.0000,-51802.3229,13.7680,13.6549,11213.8000,0.0000,11213.8000,0.4106,2795.2676,0.0000,2795.2676,20.0533,0.0000,8418.5324,8418.5324,13.6549,9.5970,11.6260,11.6260,10.0654,150980.7135,11.6260,8.6275,10.8264,10.1267,7.4376,59500.6701,10.8264,8.2585,10.2272,9.5424,6.3696,44587.1593,19.2933,1507.6034,-209200.6000,255068.5429
5370.0000,10.1150,13.0529,0.0000,167615.1000,-167615.1000,7.7208,0.0000,25403.7694,25403.7694,377.0724,193018.8694,0.0000,-193018.8694,13.0529,12.9079,12738.7000,0.0000,12738.7000,0.4708,3207.0317,0.0000,3207.0317,22.9916,0.0000,9531.6683,9531.6683,12.9079,12.9754,0.0000,3823.7000,-3823.7000,0.2020,0.0000,617.0268,617.0268,9.8654,4440.7268,0.0000,-4440.7268,12.9754,12.9699,482.9000,0.0000,482.9000,0.0178,121.7043,0.0000,121.7043,0.8715,0.0000,361.1957,361.1957,12.9699,13.7671,0.0000,44920.6000,-44920.6000,2.4629,0.0000,7453.5491,7453.5491,120.2830,52374.1491,0.0000,-52374.1491,13.7671,13.6166,13170.2000,0.0000,13170.2000,0.4815,3282.9805,0.0000,3282.9805,23.5148,0.0000,9887.2195,9887.2195,13.6166,9.4080,11.5123,11.5123,9.2168,138252.5153,11.5123,8.5059,10.7106,10.0091,6.5839,52671.0036,10.7106,8.1581,10.1150,9.4343,5.5900,39129.8836,17.0337,1331.0367,-189967.6000,230053.4025
5371.0000,10.0344,13.0104,0.0000,160994.0000,-160994.0000,7.4109,0.0000,24359.6156,24359.6156,361.9354,185353.6156,0.0000,-185353.6156,13.0104,12.8576,12725.0000,0.0000,12725.0000,0.4704,3205.4878,0.0000,3205.4878,22.9744,0.0000,9519.5122,9519.5122,12.8576,12.8898,0.0000,1726.8000,-1726.8000,0.0912,0.0000,278.4639,278.4639,4.4561,2005.2639,0.0000,-2005.2639,12.8898,12.8838,493.0000,0.0000,493.0000,0.0182,124.3990,0.0000,124.3990,0.8912,0.0000,368.6010,368.6010,12.8838,13.6743,0.0000,42230.4000,-42230.4000,2.3152,0.0000,7000.8251,7000.8251,113.0708,49231.2251,0.0000,-49231.2251,13.6743,13.5228,12568.3000,0.0000,12568.3000,0.4595,3136.9539,0.0000,3136.9539,22.4404,0.0000,9431.3461,9431.3461,13.5228,9.3165,11.4197,11.4197,8.7329,130994.1083,11.4197,8.4356,10.6239,9.9276,6.1953,49562.0551,10.6239,8.0976,10.0344,9.3608,5.2449,36714.3376,16.1482,1261.8438,-179164.9000,217270.5009
5372.0000,9.7100,12.3485,0.0000,103799.5000,-103799.5000,4.7758,0.0000,15601.4450,15601.4450,233.2430,119400.9450,0.0000,-119400.9450,12.3485,12.1388,12725.3000,0.0000,12725.3000,0.4707,3235.5780,0.0000,3235.5780,22.9903,0.0000,9489.7220,9489.7220,12.1388,12.1531,0.0000,559.7000,-559.7000,0.0296,0.0000,89.4166,89.4166,1.4441,649.1166,0.0000,-649.1166,12.1531,12.1452,481.8000,0.0000,481.8000,0.0179,122.8444,0.0000,122.8444,0.8721,0.0000,358.9556,358.9556,12.1452,13.1339,0.0000,38423.7000,-38423.7000,2.1064,0.0000,6322.5648,6322.5648,102.8722,44746.2648,0.0000,-44746.2648,13.1339,12.9434,11514.8000,0.0000,11514.8000,0.4216,2895.6331,0.0000,2895.6331,20.5889,0.0000,8619.1669,8619.1669,12.9434,9.0326,10.9880,10.9880,5.8993,88489.0840,10.9880,8.2326,10.2533,9.6103,4.1565,33252.0098,10.2533,7.9251,9.7100,9.0892,3.5119,24583.6126,11.7329,916.8253,-118061.0000,146324.7064
5373.0000,9.5751,12.0459,0.0000,90824.2000,-90824.2000,4.1708,0.0000,13613.8427,13613.8427,203.6959,104438.0427,0.0000,-104438.0427,12.0459,11.8216,12734.8000,0.0000,12734.8000,0.4761,3251.9469,0.0000,3251.9469,23.2510,0.0000,9482.8531,9482.8531,11.8216,12.0169,0.0000,7123.9000,-7123.9000,0.3753,0.0000,1133.6128,1133.6128,18.3313,8257.5128,0.0000,-8257.5128,12.0169,12.0068,574.4000,0.0000,574.4000,0.0215,146.7389,0.0000,146.7389,1.0520,0.0000,427.6611,427.6611,12.0068,12.9693,0.0000,34941.0000,-34941.0000,1.9146,0.0000,5741.8769,5741.8769,93.5082,40682.8769,0.0000,-40682.8769,12.9693,12.8028,9408.0000,0.0000,9408.0000,0.3474,2371.2824,0.0000,2371.2824,16.9641,0.0000,7036.7176,7036.7176,12.8028,8.8498,10.8263,10.8263,5.5695,83542.2807,10.8263,8.1215,10.1050,9.4739,3.8109,30487.0452,10.1050,7.8337,9.5751,8.9694,3.2002,22401.4840,10.9587,856.3261,-110171.9000,136430.8099
5374.0000,9.4178,11.8327,0.0000,76584.7000,-76584.7000,3.5141,0.0000,11443.0991,11443.0991,171.6241,88027.7991,0.0000,-88027.7991,11.8327,11.5728,12740.0000,0.0000,12740.0000,0.4786,3263.1959,0.0000,3263.1959,23.3743,0.0000,9476.8041,9476.8041,11.5728,11.7780,0.0000,6455.5000,-6455.5000,0.3397,0.0000,1024.1525,1024.1525,16.5926,7479.6525,0.0000,-7479.6525,11.7780,11.7696,408.1000,0.0000,408.1000,0.0153,104.6119,0.0000,104.6119,0.7491,0.0000,303.4881,303.4881,11.7696,12.7306,0.0000,30095.6000,-30095.6000,1.6490,0.0000,4934.6531,4934.6531,80.5363,35030.2531,0.0000,-35030.2531,12.7306,12.5625,8204.0000,0.0000,8204.0000,0.3037,2074.7520,0.0000,2074.7520,14.8314,0.0000,6129.2480,6129.2480,12.5625,8.6857,10.6241,10.6241,4.7106,70658.5654,10.6241,8.0127,9.9277,9.3184,3.1729,25383.3636,9.9277,7.7425,9.4178,8.8351,2.6551,18585.7721,9.4508,738.4992,-91783.7000,114627.7011
5375.0000,9.2932,11.6902,0.0000,66765.8000,-66765.8000,3.0608,0.0000,9951.0842,9951.0842,149.4827,76716.8842,0.0000,-76716.8842,11.6902,11.3943,12740.2000,0.0000,12740.2000,0.4803,3269.9219,0.0000,3269.9219,23.4559,0.0000,9470.2781,9470.2781,11.3943,11.6736,0.0000,7718.8000,-7718.8000,0.4059,0.0000,1221.9732,1221.9732,19.8225,8940.7732,0.0000,-8940.7732,11.6736,11.6642,406.3000,0.0000,406.3000,0.0153,104.3064,0.0000,104.3064,0.7487,0.0000,301.9936,301.9936,11.6642,12.5928,0.0000,25536.3000,-25536.3000,1.3991,0.0000,4183.0351,4183.0351,68.3297,29719.3351,0.0000,-29719.3351,12.5928,12.4856,4592.2000,0.0000,4592.2000,0.1706,1163.6025,0.0000,1163.6025,8.3334,0.0000,3428.5975,3428.5975,12.4856,8.4707,10.4781,10.4781,4.2834,64250.3611,10.4781,7.9037,9.7916,9.1909,2.7466,21972.6012,9.7916,7.6554,9.2932,8.7235,2.2790,15952.9831,8.2980,648.4147,-82282.2000,102175.9453
5376.0000,9.1352,11.4594,12.1000,50849.8000,-50837.7000,2.3301,2.7003,7555.0856,7557.7859,113.7995,58404.8856,9.3997,-58395.4859,11.4594,11.0831,12732.8000,0.0000,12732.8000,0.4811,3278.8873,0.0000,3278.8873,23.4969,0.0000,9453.9127,9453.9127,11.0831,11.3085,0.0000,4892.0000,-4892.0000,0.2571,0.0000,771.6613,771.6613,12.5553,5663.6613,0.0000,-5663.6613,11.3085,11.2979,358.6000,0.0000,358.6000,0.0136,92.5461,0.0000,92.5461,0.6619,0.0000,266.0539,266.0539,11.2979,12.3184,0.0000,22040.4000,-22040.4000,1.2075,0.0000,3598.6254,3598.6254,58.9736,25639.0254,0.0000,-25639.0254,12.3184,12.2759,1431.9000,0.0000,1431.9000,0.0533,364.2351,0.0000,364.2351,2.6041,0.0000,1067.6649,1067.6649,12.2759,8.2700,10.2729,10.2729,3.3549,50323.4183,10.2729,7.7959,9.6124,9.0344,2.0745,16596.1042,9.6124,7.5671,9.1352,8.5898,1.7129,11990.4981,6.5141,509.0193,-63246.8000,78910.0206
5377.0000,9.0519,11.4478,0.0000,50070.1000,-50070.1000,2.2916,0.0000,7426.9875,7426.9875,111.9183,57497.0875,0.0000,-57497.0875,11.4478,11.0544,12717.9000,0.0000,12717.9000,0.4824,3275.5948,0.0000,3275.5948,23.5586,0.0000,9442.3052,9442.3052,11.0544,11.2827,0.0000,4733.6000,-4733.6000,0.2485,0.0000,746.4301,746.4301,12.1361,5480.0301,0.0000,-5480.0301,11.2827,11.2712,371.7000,0.0000,371.7000,0.0141,95.9627,0.0000,95.9627,0.6903,0.0000,275.7373,275.7373,11.2712,12.2271,0.0000,19718.7000,-19718.7000,1.0802,0.0000,3218.8065,3218.8065,52.7571,22937.5065,0.0000,-22937.5065,12.2271,12.2013,829.7000,0.0000,829.7000,0.0310,211.3260,0.0000,211.3260,1.5156,0.0000,618.3740,618.3740,12.2013,8.1429,10.1721,10.1721,3.2464,48695.5055,10.1721,7.7282,9.5204,8.9502,1.9549,15639.4607,9.5204,7.5125,9.0519,8.5164,1.6062,11243.2043,6.2218,486.1823,-60603.1000,75578.1705
5378.0000,8.9670,11.3338,0.0000,45105.3000,-45105.3000,2.0634,0.0000,6679.3633,6679.3633,100.7722,51784.6633,0.0000,-51784.6633,11.3338,10.9025,12717.8000,0.0000,12717.8000,0.4825,3280.9638,0.0000,3280.9638,23.5629,0.0000,9436.8362,9436.8362,10.9025,11.1192,0.0000,4096.5000,-4096.5000,0.2150,0.0000,644.8563,644.8563,10.5017,4741.3563,0.0000,-4741.3563,11.1192,11.1070,359.5000,0.0000,359.5000,0.0137,93.0330,0.0000,93.0330,0.6679,0.0000,266.4670,266.4670,11.1070,12.0706,0.0000,18128.1000,-18128.1000,0.9931,0.0000,2955.0013,2955.0013,48.5013,21083.1013,0.0000,-21083.1013,12.0706,12.0577,378.4000,0.0000,378.4000,0.0142,96.5939,0.0000,96.5939,0.6922,0.0000,281.8061,281.8061,12.0577,8.0619,10.0598,10.0598,2.9143,43713.9512,10.0598,7.6740,9.4236,8.8669,1.7400,13920.1665,9.4236,7.4668,8.9670,8.4452,1.4271,9989.7920,5.6727,443.2757,-53874.2000,67623.9097
5379.0000,8.8898,11.2238,0.0000,40936.0000,-40936.0000,1.8717,0.0000,6052.7731,6052.7731,91.4126,46988.7731,0.0000,-46988.7731,11.2238,10.7549,12730.4000,0.0000,12730.4000,0.4839,3289.4405,0.0000,3289.4405,23.6307,0.0000,9440.9595,9440.9595,10.7549,10.9636,0.0000,3631.6000,-3631.6000,0.1905,0.0000,570.7322,570.7322,9.3052,4202.3322,0.0000,-4202.3322,10.9636,10.9500,370.0000,0.0000,370.0000,0.0141,95.9668,0.0000,95.9668,0.6893,0.0000,274.0332,274.0332,10.9500,11.9045,0.0000,16525.7000,-16525.7000,0.9053,0.0000,2690.2558,2690.2558,44.2132,19215.9558,0.0000,-19215.9558,11.9045,11.8905,378.4000,0.0000,378.4000,0.0142,96.8232,0.0000,96.8232,0.6940,0.0000,281.5768,281.5768,11.8905,8.0153,9.9529,9.9529,2.6006,39008.3983,9.9529,7.6321,9.3340,8.7925,1.5574,12458.9727,9.3340,7.4302,8.8898,8.3821,1.2776,8943.0369,5.2196,407.8679,-47614.5000,60410.4080
5380.0000,8.8341,11.1805,0.0000,40148.1000,-40148.1000,1.8349,0.0000,5929.8087,5929.8087,89.6132,46077.9087,0.0000,-46077.9087,11.1805,10.6998,12732.5000,0.0000,12732.5000,0.4848,3292.0458,0.0000,3292.0458,23.6777,0.0000,9440.4542,9440.4542,10.6998,10.9103,0.0000,3573.3000,-3573.3000,0.1874,0.0000,561.2284,561.2284,9.1514,4134.5284,0.0000,-4134.5284,10.9103,10.8967,361.4000,0.0000,361.4000,0.0138,93.8089,0.0000,93.8089,0.6750,0.0000,267.5911,267.5911,10.8967,11.8069,0.0000,15372.6000,-15372.6000,0.8421,0.0000,2501.4386,2501.4386,41.1278,17874.0386,0.0000,-17874.0386,11.8069,11.7755,829.5000,0.0000,829.5000,0.0312,212.5449,0.0000,212.5449,1.5254,0.0000,616.9551,616.9551,11.7755,7.9786,9.8770,9.8770,2.4854,37280.7445,9.8770,7.6001,9.2699,8.7386,1.4905,11923.6099,9.2699,7.4024,8.8341,8.3361,1.2224,8557.1011,5.0914,397.8493,-45170.6000,57761.4555
5381.0000,8.7773,10.9213,0.0000,36701.4000,-36701.4000,1.6768,0.0000,5414.7252,5414.7252,81.8937,42116.1252,0.0000,-42116.1252,10.9213,10.4413,12732.7000,0.0000,12732.7000,0.4852,3304.5109,0.0000,3304.5109,23.6951,0.0000,9428.1891,9428.1891,10.4413,10.6447,7.6000,3460.1000,-3452.5000,0.1819,1.6590,541.9249,543.5839,8.8818,4002.0249,5.9410,-3996.0839,10.6447,10.6263,489.9000,0.0000,489.9000,0.0188,127.6574,0.0000,127.6574,0.9158,0.0000,362.2426,362.2426,10.6263,11.5671,0.0000,15898.8000,-15898.8000,0.8709,0.0000,2581.4205,2581.4205,42.5355,18480.2205,0.0000,-18480.2205,11.5671,11.4049,4288.4000,0.0000,4288.4000,0.1617,1102.6162,0.0000,1102.6162,7.8987,0.0000,3185.7838,3185.7838,11.4049,8.1471,9.7760,9.7760,2.1331,31996.8756,9.7760,7.6056,9.1972,8.6908,1.4212,11369.2449,9.1972,7.3973,8.7773,8.2973,1.1786,8249.8735,5.0929,397.9694,-38541.7000,51615.9940
5382.0000,8.7926,10.9538,784.1000,50254.7000,-49470.6000,2.3409,176.0774,7416.5161,7592.5935,114.3273,57671.2161,608.0226,-57063.1935,10.9538,10.5970,12721.6000,0.0000,12721.6000,0.4869,3300.0666,0.0000,3300.0666,23.7771,0.0000,9421.5334,9421.5334,10.5970,10.7891,52.2000,4418.6000,-4366.4000,0.2346,11.3644,693.2115,704.5759,11.4556,5111.8115,40.8356,-5070.9759,10.7891,10.7789,363.3000,0.0000,363.3000,0.0140,94.4688,0.0000,94.4688,0.6822,0.0000,268.8312,268.8312,10.7789,11.5372,0.0000,17220.6000,-17220.6000,0.9434,0.0000,2799.4526,2799.4526,46.0721,20020.0526,0.0000,-20020.0526,11.5372,11.1331,14364.1000,0.0000,14364.1000,0.5439,3694.8305,0.0000,3694.8305,26.5609,0.0000,10669.2695,10669.2695,11.1331,8.3908,9.7619,9.7619,2.4134,36200.4577,9.7619,7.6710,9.2044,8.7165,1.8402,14721.2607,9.2044,7.4395,8.7926,8.3219,1.5533,10872.8154,6.8453,534.9004,-43608.6000,61794.5339
5383.0000,8.8317,11.2111,0.0000,62207.8000,-62207.8000,2.8415,0.0000,9187.5643,9187.5643,138.7743,71395.3643,0.0000,-71395.3643,11.2111,10.8968,12717.5000,0.0000,12717.5000,0.4864,3286.7123,0.0000,3286.7123,23.7565,0.0000,9430.7877,9430.7877,10.8968,11.0909,0.0000,5031.5000,-5031.5000,0.2637,0.0000,791.9900,791.9900,12.8795,5823.4900,0.0000,-5823.4900,11.0909,11.0818,366.2000,0.0000,366.2000,0.0140,94.8058,0.0000,94.8058,0.6860,0.0000,271.3942,271.3942,11.0818,11.7911,0.0000,18299.2000,-18299.2000,1.0024,0.0000,2982.2566,2982.2566,48.9575,21281.4566,0.0000,-21281.4566,11.7911,11.4127,15266.4000,0.0000,15266.4000,0.5783,3912.6369,0.0000,3912.6369,28.2432,0.0000,11353.7631,11353.7631,11.4127,8.2555,9.8341,9.8341,3.1578,47366.7111,9.8341,7.6639,9.2554,8.7490,2.1707,17365.3214,9.2554,7.4398,8.8317,8.3476,1.8160,12711.9981,7.7796,607.9126,-57188.4000,77444.0305
5384.0000,8.9262,11.2584,177.4000,76307.6000,-76130.2000,3.4966,39.7403,11290.8500,11330.5903,170.7703,87598.4500,137.6597,-87460.7903,11.2584,10.9242,16897.7000,0.0000,16897.7000,0.6436,4364.0539,0.0000,4364.0539,31.4301,0.0000,12533.6461,12533.6461,10.9242,11.3691,0.0000,14414.9000,-14414.9000,0.7563,0.0000,2269.6966,2269.6966,36.9345,16684.5966,0.0000,-16684.5966,11.3691,11.3619,363.5000,0.0000,363.5000,0.0139,93.7286,0.0000,93.7286,0.6775,0.0000,269.7714,269.7714,11.3619,11.9386,0.0000,18587.4000,-18587.4000,1.0182,0.0000,3036.5366,3036.5366,49.7290,21623.9366,0.0000,-21623.9366,11.9386,11.6475,14664.9000,0.0000,14664.9000,0.5532,3750.5573,0.0000,3750.5573,27.0178,0.0000,10914.3427,10914.3427,11.6475,8.3004,9.9740,9.9740,4.1839,62758.7657,9.9740,7.7026,9.3683,8.8383,2.8392,22713.3570,9.3683,7.4735,8.9262,8.4209,2.3685,16579.2023,9.7227,759.7419,-77206.4000,102051.3250
5385.0000,9.0481,11.3298,0.0000,89153.0000,-89153.0000,4.0754,0.0000,13223.2313,13223.2313,199.0371,102376.2313,0.0000,-102376.2313,11.3298,10.9817,21044.8000,0.0000,21044.8000,0.8009,5429.4966,0.0000,5429.4966,39.1130,0.0000,15615.3034,15615.3034,10.9817,11.5735,0.0000,22936.4000,-22936.4000,1.2034,0.0000,3613.7982,3613.7982,58.7740,26550.1982,0.0000,-26550.1982,11.5735,11.5675,358.5000,0.0000,358.5000,0.0136,92.1676,0.0000,92.1676,0.6651,0.0000,266.3324,266.3324,11.5675,12.1252,0.0000,21504.8000,-21504.8000,1.1781,0.0000,3519.5626,3519.5626,57.5364,25024.3626,0.0000,-25024.3626,12.1252,11.9117,12860.3000,0.0000,12860.3000,0.4840,3280.2864,0.0000,3280.2864,23.6362,0.0000,9580.0136,9580.0136,11.9117,8.3877,10.1497,10.1497,5.2707,79059.9779,10.1497,7.7605,9.5126,8.9551,3.5734,28587.3650,9.5126,7.5219,9.0481,8.5172,2.9774,20841.5342,11.6331,909.0285,-99330.6000,128488.8771
5386.0000,9.1027,11.3920,0.0000,94333.7000,-94333.7000,4.3153,0.0000,14006.7479,14006.7479,210.7515,108340.4479,0.0000,-108340.4479,11.3920,10.9966,25206.9000,0.0000,25206.9000,0.9581,6497.4686,0.0000,6497.4686,46.7932,0.0000,18709.4314,18709.4314,10.9966,11.5098,0.0000,20979.8000,-20979.8000,1.1010,0.0000,3306.0797,3306.0797,53.7704,24285.8797,0.0000,-24285.8797,11.5098,11.5040,370.6000,0.0000,370.6000,0.0140,95.3658,0.0000,95.3658,0.6852,0.0000,275.2342,275.2342,11.5040,12.1117,0.0000,24716.7000,-24716.7000,1.3541,0.0000,4042.9306,4042.9306,66.1329,28759.6306,0.0000,-28759.6306,12.1117,11.9282,11657.2000,0.0000,11657.2000,0.4374,2973.9849,0.0000,2973.9849,21.3603,0.0000,8683.2151,8683.2151,11.9282,8.4957,10.2119,10.2119,5.4148,81222.5281,10.2119,7.8118,9.5719,9.0119,3.7862,30289.6239,9.5719,7.5609,9.1027,8.5664,3.1723,22205.8810,12.2699,958.7843,-102795.5000,133718.0329
5387.0000,9.1570,11.4775,0.0000,98446.2000,-98446.2000,4.5048,0.0000,14633.1424,14633.1424,220.0087,113079.3424,0.0000,-113079.3424,11.4775,11.0933,25214.0000,0.0000,25214.0000,0.9574,6491.2899,0.0000,6491.2899,46.7583,0.0000,18722.7101,18722.7101,11.0933,11.5807,0.0000,20514.4000,-20514.4000,1.0766,0.0000,3236.3075,3236.3075,52.5802,23750.7075,0.0000,-23750.7075,11.5807,11.5739,440.3000,0.0000,440.3000,0.0167,113.1861,0.0000,113.1861,0.8149,0.0000,327.1139,327.1139,11.5739,12.2342,0.0000,27648.6000,-27648.6000,1.5147,0.0000,4525.3433,4525.3433,73.9764,32173.9433,0.0000,-32173.9433,12.2342,12.0904,9401.4000,0.0000,9401.4000,0.3528,2394.3113,0.0000,2394.3113,17.2306,0.0000,7007.0887,7007.0887,12.0904,8.5010,10.2957,10.2957,5.8306,87458.8995,10.2957,7.8291,9.6379,9.0624,4.0067,32053.2084,9.6379,7.5769,9.1570,8.6074,3.3478,23434.8908,12.6346,987.2859,-111553.5000,142946.9988
5388.0000,9.1410,11.6167,0.0000,99383.7000,-99383.7000,4.5492,0.0000,14767.7825,14767.7825,222.1738,114151.4825,0.0000,-114151.4825,11.6167,11.2105,25208.5000,0.0000,25208.5000,0.9559,6476.8860,0.0000,6476.8860,46.6822,0.0000,18731.6140,18731.6140,11.2105,11.4420,0.0000,9220.4000,-9220.4000,0.4841,0.0000,1456.5571,1456.5571,23.6403,10676.9571,0.0000,-10676.9571,11.4420,11.4347,451.9000,0.0000,451.9000,0.0171,116.4002,0.0000,116.4002,0.8354,0.0000,335.4998,335.4998,11.4347,12.1976,0.0000,30233.0000,-30233.0000,1.6563,0.0000,4942.1930,4942.1930,80.8926,35175.1930,0.0000,-35175.1930,12.1976,12.0651,8198.4000,0.0000,8198.4000,0.3071,2089.0203,0.0000,2089.0203,14.9961,0.0000,6109.3797,6109.3797,12.0651,8.4857,10.2754,10.2754,5.5014,82521.1356,10.2754,7.8176,9.6200,9.0465,3.7774,30219.0941,9.6200,7.5670,9.1410,8.5935,3.1553,22086.8048,11.9543,934.1289,-104978.3000,134827.0345
5389.0000,9.2502,11.5670,0.0000,106009.0000,-106009.0000,4.8520,0.0000,15786.5382,15786.5382,236.9627,121795.5382,0.0000,-121795.5382,11.5670,11.2107,25214.3000,0.0000,25214.3000,0.9539,6483.0081,0.0000,6483.0081,46.5861,0.0000,18731.2919,18731.2919,11.2107,11.7207,0.0000,23155.4000,-23155.4000,1.2161,0.0000,3657.8952,3657.8952,59.3915,26813.2952,0.0000,-26813.2952,11.7207,11.7128,561.3000,0.0000,561.3000,0.0213,144.0011,0.0000,144.0011,1.0400,0.0000,417.2989,417.2989,11.7128,12.4281,0.0000,32310.7000,-32310.7000,1.7701,0.0000,5295.0841,5295.0841,86.4490,37605.7841,0.0000,-37605.7841,12.4281,12.3246,7296.1000,0.0000,7296.1000,0.2734,1853.0400,0.0000,1853.0400,13.3535,0.0000,5443.0600,5443.0600,12.3246,8.5481,10.4363,10.4363,6.6178,99266.9164,10.4363,7.8643,9.7505,9.1503,4.5071,36057.1056,9.7505,7.6066,9.2502,8.6785,3.7569,26298.5384,13.6301,1065.0791,-128403.4000,161622.5604
5390.0000,9.3531,11.6549,0.0000,113762.0000,-113762.0000,5.2101,0.0000,16975.9576,16975.9576,254.4544,130737.9576,0.0000,-130737.9576,11.6549,11.3250,25208.1000,0.0000,25208.1000,0.9544,6473.2350,0.0000,6473.2350,46.6127,0.0000,18734.8650,18734.8650,11.3250,11.8924,0.0000,27823.8000,-27823.8000,1.4613,0.0000,4401.2336,4401.2336,71.3656,32225.0336,0.0000,-32225.0336,11.8924,11.8864,455.8000,0.0000,455.8000,0.0172,116.6481,0.0000,116.6481,0.8407,0.0000,339.1519,339.1519,11.8864,12.6105,0.0000,35329.5000,-35329.5000,1.9356,0.0000,5799.1279,5799.1279,94.5326,41128.6279,0.0000,-41128.6279,12.6105,12.5265,6393.7000,0.0000,6393.7000,0.2387,1619.6733,0.0000,1619.6733,11.6586,0.0000,4774.0267,4774.0267,12.5265,8.6360,10.5812,10.5812,7.3658,110487.0281,10.5812,7.9186,9.8712,9.2499,5.0411,40328.5701,9.8712,7.6507,9.3531,8.7610,4.2040,29427.6886,14.7261,1150.7153,-144857.7000,180243.2868
5391.0000,9.4624,11.7165,0.0000,120708.3000,-120708.3000,5.5316,0.0000,18052.1175,18052.1175,270.1531,138760.4175,0.0000,-138760.4175,11.7165,11.4121,25211.4000,0.0000,25211.4000,0.9532,6468.3532,0.0000,6468.3532,46.5516,0.0000,18743.0468,18743.0468,11.4121,12.1050,0.0000,36823.1000,-36823.1000,1.9346,0.0000,5830.7385,5830.7385,94.4845,42653.8385,0.0000,-42653.8385,12.1050,12.1006,359.2000,0.0000,359.2000,0.0135,91.6479,0.0000,91.6479,0.6607,0.0000,267.5521,267.5521,12.1006,12.7689,0.0000,35324.3000,-35324.3000,1.9354,0.0000,5810.0702,5810.0702,94.5241,41134.3702,0.0000,-41134.3702,12.7689,12.6803,7296.1000,0.0000,7296.1000,0.2716,1844.1570,0.0000,1844.1570,13.2654,0.0000,5451.9430,5451.9430,12.6803,8.7645,10.7224,10.7224,8.0349,120523.4687,10.7224,7.9952,9.9951,9.3588,5.5961,44768.6240,9.9951,7.7120,9.4624,8.8536,4.6848,32793.6393,15.9600,1247.1344,-159989.0000,198085.7320
5392.0000,9.4815,11.7152,567.9000,118972.9000,-118405.0000,5.4881,125.9481,17799.4310,17925.3791,268.0293,136772.3310,441.9519,-136330.3791,11.7152,11.4081,25211.2000,0.0000,25211.2000,0.9522,6468.4282,0.0000,6468.4282,46.5043,0.0000,18742.7718,18742.7718,11.4081,12.0231,0.0000,32406.7000,-32406.7000,1.7031,0.0000,5131.1844,5131.1844,83.1770,37537.8844,0.0000,-37537.8844,12.0231,12.0186,371.5000,0.0000,371.5000,0.0139,94.8967,0.0000,94.8967,0.6809,0.0000,276.6033,276.6033,12.0186,12.7415,0.0000,37893.8000,-37893.8000,2.0764,0.0000,6227.8102,6227.8102,101.4084,44121.6102,0.0000,-44121.6102,12.7415,12.6375,8499.1000,0.0000,8499.1000,0.3156,2149.0524,0.0000,2149.0524,15.4137,0.0000,6350.0476,6350.0476,12.6375,8.8279,10.7327,10.7327,7.7504,116255.7420,10.7327,8.0299,10.0119,9.3813,5.4987,43989.7169,10.0119,7.7386,9.4815,8.8753,4.6250,32374.9618,15.8240,1236.5128,-154623.7000,192620.4207
5393.0000,9.3547,11.4913,1538.6000,98647.7000,-97109.1000,4.6122,342.0085,14721.0212,15063.0297,225.2521,113368.7212,1196.5915,-112172.1297,11.4913,11.1935,21051.0000,0.0000,21051.0000,0.7951,5418.4563,0.0000,5418.4563,38.8313,0.0000,15632.5437,15632.5437,11.1935,11.5807,0.0000,17554.1000,-17554.1000,0.9225,0.0000,2772.4974,2772.4974,45.0548,20326.5974,0.0000,-20326.5974,11.5807,11.5756,359.8000,0.0000,359.8000,0.0135,92.4922,0.0000,92.4922,0.6604,0.0000,267.3078,267.3078,11.5756,12.5119,0.0000,42244.1000,-42244.1000,2.3147,0.0000,6914.3437,6914.3437,113.0465,49158.4437,0.0000,-49158.4437,12.5119,12.3526,11206.0000,0.0000,11206.0000,0.4163,2842.6923,0.0000,2842.6923,20.3317,0.0000,8363.3077,8363.3077,12.3526,8.7474,10.5500,10.5500,6.3091,94637.0987,10.5500,7.9702,9.8621,9.2601,4.5146,36117.0426,9.8621,7.6875,9.3547,8.7748,3.8055,26638.6961,13.6115,1063.6243,-124290.5000,157392.8374
5394.0000,9.1961,11.4207,496.5000,81529.9000,-81033.4000,3.7648,110.6811,12128.0888,12238.7699,183.8644,93657.9888,385.8189,-93272.1699,11.4207,11.1953,12728.3000,0.0000,12728.3000,0.4825,3279.5568,0.0000,3279.5568,23.5654,0.0000,9448.7432,9448.7432,11.1953,11.2758,0.0000,2913.5000,-2913.5000,0.1530,0.0000,460.1682,460.1682,7.4724,3373.6682,0.0000,-3373.6682,11.2758,11.2693,368.9000,0.0000,368.9000,0.0140,95.2494,0.0000,95.2494,0.6820,0.0000,273.6506,273.6506,11.2693,12.4552,0.0000,42747.0000,-42747.0000,2.3419,0.0000,6977.7404,6977.7404,114.3756,49724.7404,0.0000,-49724.7404,12.4552,12.2210,13161.0000,0.0000,13161.0000,0.4907,3341.3058,0.0000,3341.3058,23.9663,0.0000,9819.6942,9819.6942,12.2210,8.4987,10.3599,10.3599,5.2022,78032.6361,10.3599,7.8375,9.6872,9.0987,3.5252,28201.5171,9.6872,7.5822,9.1961,8.6347,2.9420,20593.7216,10.8703,849.4228,-100435.7000,126827.8749
