Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5395.0000,9.0922,11.2103,970.2000,71489.0000,-70518.8000,3.3290,216.6864,10612.5409,10829.2273,162.5831,82101.5409,753.5136,-81348.0273,11.2103,10.9647,12717.5000,0.0000,12717.5000,0.4827,3286.7509,0.0000,3286.7509,23.5729,0.0000,9430.7491,9430.7491,10.9647,11.0219,0.0000,1895.1000,-1895.1000,0.0995,0.0000,298.5294,298.5294,4.8605,2193.6294,0.0000,-2193.6294,11.0219,11.0149,361.6000,0.0000,361.6000,0.0138,93.7088,0.0000,93.7088,0.6719,0.0000,267.8912,267.8912,11.0149,12.2555,0.0000,40972.9000,-40972.9000,2.2446,0.0000,6673.6763,6673.6763,109.6220,47646.5763,0.0000,-47646.5763,12.2555,12.0117,12559.5000,0.0000,12559.5000,0.4687,3197.6359,0.0000,3197.6359,22.8917,0.0000,9361.8641,9361.8641,12.0117,8.4258,10.2187,10.2187,4.5907,68860.3986,10.2187,7.7767,9.5675,8.9977,3.1263,25010.1004,9.5675,7.5302,9.0922,8.5489,2.6081,18256.8104,9.9574,778.0850,-87748.2000,112127.3095
5396.0000,8.9722,10.7753,1508.8000,53878.6000,-52369.8000,2.5525,337.7117,7979.3661,8317.0778,124.6595,61857.9661,1171.0883,-60686.8778,10.7753,10.4957,12718.2000,0.0000,12718.2000,0.4844,3307.7740,0.0000,3307.7740,23.6564,0.0000,9410.4260,9410.4260,10.4957,10.6578,0.0000,4715.5000,-4715.5000,0.2474,0.0000,738.9791,738.9791,12.0850,5454.4791,0.0000,-5454.4791,10.6578,10.6498,365.8000,0.0000,365.8000,0.0140,95.3014,0.0000,95.3014,0.6825,0.0000,270.4986,270.4986,10.6498,11.9663,0.0000,38121.5000,-38121.5000,2.0883,0.0000,6190.7765,6190.7765,101.9904,44312.2765,0.0000,-44312.2765,11.9663,11.7118,11506.8000,0.0000,11506.8000,0.4308,2941.7045,0.0000,2941.7045,21.0404,0.0000,8565.0955,8565.0955,11.7118,8.3781,10.0450,10.0450,3.7401,56102.1072,10.0450,7.7228,9.4257,8.8839,2.6052,20841.4363,9.4257,7.4822,8.9722,8.4540,2.1805,15263.1718,8.7262,681.8743,-70616.0000,92206.7152
5397.0000,8.8831,10.5767,2225.7000,46861.2000,-44635.5000,2.2717,498.9805,6927.9655,7426.9459,110.9449,53789.1655,1726.7195,-52062.4459,10.5767,10.2705,12732.7000,0.0000,12732.7000,0.4885,3321.1722,0.0000,3321.1722,23.8562,0.0000,9411.5278,9411.5278,10.2705,10.4229,0.0000,4052.1000,-4052.1000,0.2123,0.0000,633.4950,633.4950,10.3691,4685.5950,0.0000,-4685.5950,10.4229,10.4113,484.2000,0.0000,484.2000,0.0186,126.5827,0.0000,126.5827,0.9090,0.0000,357.6173,357.6173,10.4113,11.7699,0.0000,35940.5000,-35940.5000,1.9688,0.0000,5825.7410,5825.7410,96.1553,41766.2410,0.0000,-41766.2410,11.7699,11.5425,9401.4000,0.0000,9401.4000,0.3536,2410.2214,0.0000,2410.2214,17.2712,0.0000,6991.1786,6991.1786,11.5425,8.3020,9.9222,9.9222,3.3207,49809.9446,9.9222,7.6727,9.3224,8.7975,2.3051,18441.1938,9.3224,7.4400,8.8831,8.3812,1.9289,13502.5025,7.9703,622.8138,-62009.8000,81753.6409
5398.0000,8.7973,10.2996,2990.5000,38539.0000,-35548.5000,1.9349,671.4887,5688.0539,6359.5426,94.4965,44227.0539,2319.0113,-41908.0426,10.2996,9.9627,12732.5000,0.0000,12732.5000,0.4901,3334.6473,0.0000,3334.6473,23.9359,0.0000,9397.8527,9397.8527,9.9627,10.1926,0.0000,5547.8000,-5547.8000,0.2905,0.0000,864.5741,864.5741,14.1865,6412.3741,0.0000,-6412.3741,10.1926,10.1831,361.3000,0.0000,361.3000,0.0139,94.7738,0.0000,94.7738,0.6810,0.0000,266.5262,266.5262,10.1831,11.5384,0.0000,32541.4000,-32541.4000,1.7827,0.0000,5265.7093,5265.7093,87.0635,37807.1093,0.0000,-37807.1093,11.5384,11.3201,8198.4000,0.0000,8198.4000,0.3094,2108.8097,0.0000,2108.8097,15.1095,0.0000,6089.5903,6089.5903,11.3201,8.2742,9.7971,9.7971,2.8322,42482.2827,9.7971,7.6352,9.2206,8.7162,2.0102,16081.6297,9.2206,7.4063,8.7973,8.3134,1.6870,11809.3053,7.2322,565.1348,-52345.5000,70373.2177
5399.0000,8.7222,10.1573,3743.5000,33637.1000,-29893.6000,1.7542,841.7181,4957.3155,5799.0336,85.6729,38594.4155,2901.7819,-35692.6336,10.1573,9.7797,12732.8000,0.0000,12732.8000,0.4924,3341.7228,0.0000,3341.7228,24.0494,0.0000,9391.0772,9391.0772,9.7797,10.0332,0.0000,5455.3000,-5455.3000,0.2854,0.0000,848.5968,848.5968,13.9368,6303.8968,0.0000,-6303.8968,10.0332,10.0222,371.0000,0.0000,371.0000,0.0144,97.5475,0.0000,97.5475,0.7020,0.0000,273.4525,273.4525,10.0222,11.3680,0.0000,28814.2000,-28814.2000,1.5786,0.0000,4657.1169,4657.1169,77.0947,33471.3169,0.0000,-33471.3169,11.3680,11.2310,4589.1000,0.0000,4589.1000,0.1738,1183.3211,0.0000,1183.3211,8.4898,0.0000,3405.7789,3405.7789,11.2310,8.1678,9.6994,9.6994,2.5395,38092.2187,9.6994,7.5837,9.1352,8.6416,1.7540,14031.8628,9.1352,7.3649,8.7222,8.2501,1.4676,10273.3195,6.4482,503.8695,-46470.2000,62397.4010
5400.0000,8.6425,9.7254,7087.3000,26093.9000,-19006.6000,1.6043,1595.8808,3839.6868,5435.5676,78.3499,29933.5868,5491.4192,-24442.1676,9.7254,9.3107,12718.9000,0.0000,12718.9000,0.4931,3359.4714,0.0000,3359.4714,24.0817,0.0000,9359.4286,9359.4286,9.3107,9.6783,0.0000,7183.6000,-7183.6000,0.3756,0.0000,1112.3916,1112.3916,18.3420,8295.9916,0.0000,-8295.9916,9.6783,9.6653,398.6000,0.0000,398.6000,0.0155,105.3568,0.0000,105.3568,0.7563,0.0000,293.2432,293.2432,9.6653,10.9410,0.0000,24795.8000,-24795.8000,1.3585,0.0000,3997.6513,3997.6513,66.3458,28793.4513,0.0000,-28793.4513,10.9410,10.8940,1431.1000,0.0000,1431.1000,0.0544,371.3063,0.0000,371.3063,2.6550,0.0000,1059.7937,1059.7937,10.8940,8.2484,9.5712,9.5712,1.9904,29856.6592,9.5712,7.5686,9.0372,8.5699,1.5067,12053.2473,9.0372,7.3456,8.6425,8.1914,1.2727,8908.5824,5.8519,457.2737,-36437.4000,50818.4889
5401.0000,8.5869,10.0869,3976.1000,28671.7000,-24695.6000,1.5405,896.2252,4214.4798,5110.7050,75.2375,32886.1798,3079.8748,-29806.3050,10.0869,9.6153,12710.9000,0.0000,12710.9000,0.4965,3339.4425,0.0000,3339.4425,24.2465,0.0000,9371.4575,9371.4575,9.6153,9.8588,0.0000,4189.2000,-4189.2000,0.2187,0.0000,650.5956,650.5956,10.6817,4839.7956,0.0000,-4839.7956,9.8588,9.8435,412.0000,0.0000,412.0000,0.0161,108.6074,0.0000,108.6074,0.7865,0.0000,303.3926,303.3926,9.8435,11.0502,0.0000,20645.4000,-20645.4000,1.1312,0.0000,3332.6002,3332.6002,55.2473,23978.0002,0.0000,-23978.0002,11.0502,11.0192,829.3000,0.0000,829.3000,0.0317,214.8250,0.0000,214.8250,1.5495,0.0000,614.4750,614.4750,11.0192,8.0112,9.5152,9.5152,1.9925,29887.7620,9.5152,7.5040,8.9789,8.5096,1.3323,10658.0010,8.9789,7.2991,8.5869,8.1390,1.1127,7788.7966,5.1522,402.5977,-35578.0000,48334.5596
5402.0000,8.5320,9.9628,4460.5000,25983.4000,-21522.9000,1.4461,1006.4205,3815.2794,4821.6999,70.6229,29798.6794,3454.0795,-26344.5999,9.9628,9.4540,12714.8000,0.0000,12714.8000,0.4935,3346.5935,0.0000,3346.5935,24.1030,0.0000,9368.2065,9368.2065,9.4540,9.7159,0.0000,4174.3000,-4174.3000,0.2181,0.0000,647.2740,647.2740,10.6531,4821.5740,0.0000,-4821.5740,9.7159,9.6999,400.0000,0.0000,400.0000,0.0156,105.6678,0.0000,105.6678,0.7613,0.0000,294.3322,294.3322,9.6999,10.8449,0.0000,18153.7000,-18153.7000,0.9946,0.0000,2927.4819,2927.4819,48.5763,21081.1819,0.0000,-21081.1819,10.8449,10.8297,378.3000,0.0000,378.3000,0.0144,98.2893,0.0000,98.2893,0.7055,0.0000,280.0107,280.0107,10.8297,8.0391,9.4344,9.4344,1.7126,25689.3616,9.4344,7.4816,8.9137,8.4580,1.1985,9587.8087,8.9137,7.2778,8.5320,8.0958,1.0039,7027.5657,4.7736,373.0132,-30357.8000,42304.7360
5403.0000,8.4818,9.8176,4979.0000,23566.7000,-18587.7000,1.3661,1124.4395,3457.0893,4581.5288,66.7179,27023.7893,3854.5605,-23169.2288,9.8176,9.2774,12725.5000,0.0000,12725.5000,0.4950,3356.6214,0.0000,3356.6214,24.1748,0.0000,9368.8786,9368.8786,9.2774,9.5191,0.0000,3630.0000,-3630.0000,0.1896,0.0000,561.9362,561.9362,9.2597,4191.9362,0.0000,-4191.9362,9.5191,9.5017,410.9000,0.0000,410.9000,0.0161,108.8654,0.0000,108.8654,0.7839,0.0000,302.0346,302.0346,9.5017,10.6218,0.0000,16733.7000,-16733.7000,0.9169,0.0000,2694.9090,2694.9090,44.7790,19428.6090,0.0000,-19428.6090,10.6218,10.6057,378.3000,0.0000,378.3000,0.0145,98.6099,0.0000,98.6099,0.7080,0.0000,279.6901,279.6901,10.6057,8.1029,9.3543,9.3543,1.4471,21705.8781,9.3543,7.4715,8.8522,8.4129,1.0886,8708.9902,8.8522,7.2649,8.4818,8.0586,0.9177,6424.2000,4.4972,351.4159,-25436.7000,36839.0683
5404.0000,8.4804,10.1954,4755.2000,31884.6000,-27129.4000,1.7323,1073.9250,4677.1472,5751.0722,84.6012,36561.7472,3681.2750,-32880.4722,10.1954,9.7057,12725.8000,0.0000,12725.8000,0.4963,3338.0110,0.0000,3338.0110,24.2361,0.0000,9387.7890,9387.7890,9.7057,9.9247,0.0000,3632.8000,-3632.8000,0.1896,0.0000,564.6853,564.6853,9.2621,4197.4853,0.0000,-4197.4853,9.9247,9.9093,400.8000,0.0000,400.8000,0.0157,105.5520,0.0000,105.5520,0.7673,0.0000,295.2480,295.2480,9.9093,10.8469,0.0000,15478.2000,-15478.2000,0.8482,0.0000,2499.6608,2499.6608,41.4227,17977.8608,0.0000,-17977.8608,10.8469,10.8149,829.1000,0.0000,829.1000,0.0319,215.4090,0.0000,215.4090,1.5574,0.0000,613.6910,613.6910,10.8149,7.9235,9.3692,9.3692,1.8479,27718.2523,9.3692,7.4432,8.8556,8.4062,1.2309,9847.2870,8.8556,7.2477,8.4804,8.0517,1.0276,7193.1106,4.9709,388.4326,-32284.7000,44758.6499
5405.0000,8.4888,10.6879,1355.2000,40092.3000,-38737.1000,1.9074,306.0147,5882.0759,6188.0906,93.1548,45974.3759,1049.1853,-44925.1906,10.6879,10.2273,12723.3000,0.0000,12723.3000,0.4929,3313.3253,0.0000,3313.3253,24.0743,0.0000,9409.9747,9409.9747,10.2273,10.3320,0.0000,1849.7000,-1849.7000,0.0967,0.0000,289.0463,289.0463,4.7218,2138.7463,0.0000,-2138.7463,10.3320,10.3128,531.1000,0.0000,531.1000,0.0207,139.0292,0.0000,139.0292,1.0096,0.0000,392.0708,392.0708,10.3128,11.1942,0.0000,15496.5000,-15496.5000,0.8490,0.0000,2510.0088,2510.0088,41.4652,18006.5088,0.0000,-18006.5088,11.1942,11.0387,4285.7000,0.0000,4285.7000,0.1642,1107.8675,0.0000,1107.8675,8.0201,0.0000,3177.8325,3177.8325,11.0387,7.7687,9.4037,9.4037,2.2266,33399.7182,9.4037,7.4111,8.8723,8.4074,1.3568,10854.6159,8.8723,7.2285,8.4888,8.0504,1.1194,7835.7068,5.2964,413.8702,-38543.2000,52090.0409
5406.0000,8.7508,11.7477,2074.4000,107069.8000,-104995.4000,5.0036,466.1809,15788.3693,16254.5502,244.3701,122858.1693,1608.2191,-121249.9502,11.7477,11.5141,12710.1000,0.0000,12710.1000,0.4883,3259.5035,0.0000,3259.5035,23.8489,0.0000,9450.5965,9450.5965,11.5141,11.5141,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5141,11.5053,482.1000,0.0000,482.1000,0.0186,124.0501,0.0000,124.0501,0.9101,0.0000,358.0499,358.0499,11.5053,11.9964,0.0000,17077.4000,-17077.4000,0.9356,0.0000,2793.3967,2793.3967,45.6908,19870.7967,0.0000,-19870.7967,11.9964,11.7322,14354.7000,0.0000,14354.7000,0.5469,3668.1948,0.0000,3668.1948,26.7075,0.0000,10686.5052,10686.5052,11.7322,7.8978,9.8150,9.8150,5.1711,77566.3875,9.8150,7.4847,9.1936,8.6499,3.1426,25141.1788,9.1936,7.2960,8.7508,8.2448,2.5591,17913.3894,10.4895,819.6659,-94525.9000,120620.9557
5407.0000,9.0478,12.2919,0.0000,159990.7000,-159990.7000,7.3062,0.0000,23729.8027,23729.8027,356.8249,183720.5027,0.0000,-183720.5027,12.2919,12.0076,21589.3000,0.0000,21589.3000,0.8150,5493.7769,0.0000,5493.7769,39.8030,0.0000,16095.5231,16095.5231,12.0076,12.0076,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0076,11.9948,978.1000,0.0000,978.1000,0.0371,249.9031,0.0000,249.9031,1.8102,0.0000,728.1969,728.1969,11.9948,12.3914,0.0000,19291.6000,-19291.6000,1.0569,0.0000,3169.8387,3169.8387,51.6165,22461.4387,0.0000,-22461.4387,12.3914,12.1904,15256.4000,0.0000,15256.4000,0.5736,3876.7862,0.0000,3876.7862,28.0137,0.0000,11379.6138,11379.6138,12.1904,8.2580,10.2242,10.2242,7.4235,111352.0427,10.2242,7.6576,9.5398,8.9409,4.8452,38761.9408,9.5398,7.4313,9.0478,8.4856,3.9803,27862.2048,14.6832,1147.3640,-141458.5000,177976.1882
5408.0000,9.3540,12.4116,0.0000,188166.4000,-188166.4000,8.6076,0.0000,28079.3584,28079.3584,420.3831,216245.7584,0.0000,-216245.7584,12.4116,12.1338,26338.0000,0.0000,26338.0000,0.9855,6690.8005,0.0000,6690.8005,48.1314,0.0000,19647.1995,19647.1995,12.1338,12.4204,0.0000,17474.8000,-17474.8000,0.9203,0.0000,2791.5663,2791.5663,44.9452,20266.3663,0.0000,-20266.3663,12.4204,12.4032,1631.9000,0.0000,1631.9000,0.0613,414.5100,0.0000,414.5100,2.9959,0.0000,1217.3900,1217.3900,12.4032,12.7344,0.0000,20108.6000,-20108.6000,1.1018,0.0000,3317.2194,3317.2194,53.8107,23425.8194,0.0000,-23425.8194,12.7344,12.5796,14655.3000,0.0000,14655.3000,0.5475,3706.0577,0.0000,3706.0577,26.7390,0.0000,10949.2423,10949.2423,12.5796,8.6427,10.6112,10.6112,9.2808,139211.6495,10.6112,7.8846,9.8841,9.2479,6.4276,51420.7748,9.8841,7.6123,9.3540,8.7482,5.3556,37489.4166,18.3362,1432.8127,-183124.6000,228121.8409
5409.0000,9.6421,12.5919,0.0000,209413.2000,-209413.2000,9.5966,0.0000,31432.0934,31432.0934,468.6829,240845.2934,0.0000,-240845.2934,12.5919,12.3180,29945.8000,0.0000,29945.8000,1.1184,7587.9624,0.0000,7587.9624,54.6193,0.0000,22357.8376,22357.8376,12.3180,12.7544,0.0000,30707.3000,-30707.3000,1.6179,0.0000,4916.9457,4916.9457,79.0149,35624.2457,0.0000,-35624.2457,12.7544,12.7382,1767.3000,0.0000,1767.3000,0.0660,446.7925,0.0000,446.7925,3.2230,0.0000,1320.5075,1320.5075,12.7382,13.0601,0.0000,22552.6000,-22552.6000,1.2360,0.0000,3733.0432,3733.0432,60.3624,26285.6432,0.0000,-26285.6432,13.0601,12.9423,12851.9000,0.0000,12851.9000,0.4775,3235.2049,0.0000,3235.2049,23.3206,0.0000,9616.6951,9616.6951,12.9423,8.9809,10.9616,10.9616,10.7814,161720.8864,10.9616,8.1142,10.2023,9.5379,7.7495,61995.9483,10.2023,7.8013,9.6421,9.0018,6.5344,45741.0588,21.1685,1654.1353,-218108.1000,269457.8935
5410.0000,9.7821,12.6881,0.0000,213560.2000,-213560.2000,9.8032,0.0000,32146.1534,32146.1534,478.7706,245706.3534,0.0000,-245706.3534,12.6881,12.3758,35348.3000,0.0000,35348.3000,1.3163,8944.7713,0.0000,8944.7713,64.2875,0.0000,26403.5287,26403.5287,12.3758,12.7739,0.0000,29014.5000,-29014.5000,1.5297,0.0000,4649.3396,4649.3396,74.7089,33663.8396,0.0000,-33663.8396,12.7739,12.7579,1811.1000,0.0000,1811.1000,0.0673,457.7398,0.0000,457.7398,3.2853,0.0000,1353.3602,1353.3602,12.7579,13.1270,0.0000,26775.0000,-26775.0000,1.4677,0.0000,4432.8634,4432.8634,71.6779,31207.8634,0.0000,-31207.8634,13.1270,13.0239,11649.6000,0.0000,11649.6000,0.4306,2929.8134,0.0000,2929.8134,21.0304,0.0000,8719.7866,8719.7866,13.0239,9.1861,11.1050,11.1050,10.8167,162250.9583,11.1050,8.2627,10.3470,9.6838,8.0108,64086.3097,10.3470,7.9261,9.7821,9.1365,6.8234,47763.6601,21.9221,1713.0256,-220540.7000,274100.9281
5411.0000,10.0225,12.8829,0.0000,232255.2000,-232255.2000,10.6701,0.0000,35133.2810,35133.2810,521.1115,267388.4810,0.0000,-267388.4810,12.8829,12.5857,37151.7000,0.0000,37151.7000,1.3814,9375.4203,0.0000,9375.4203,67.4639,0.0000,27776.2797,27776.2797,12.5857,13.0422,0.0000,36766.5000,-36766.5000,1.9388,0.0000,5907.6372,5907.6372,94.6894,42674.1372,0.0000,-42674.1372,13.0422,13.0251,2138.6000,0.0000,2138.6000,0.0794,538.4838,0.0000,538.4838,3.8782,0.0000,1600.1162,1600.1162,13.0251,13.4213,0.0000,31758.5000,-31758.5000,1.7408,0.0000,5272.6813,5272.6813,85.0201,37031.1813,0.0000,-37031.1813,13.4213,13.3459,9395.3000,0.0000,9395.3000,0.3469,2353.2173,0.0000,2353.2173,16.9430,0.0000,7042.0827,7042.0827,13.3459,9.4377,11.3918,11.3918,12.1780,182670.4183,11.3918,8.4579,10.6094,9.9248,9.1421,73136.4444,10.6094,8.0940,10.0225,9.3517,7.8381,54866.5839,24.2362,1893.8546,-252094.6000,310673.4466
5412.0000,10.3097,13.1532,0.0000,251976.2000,-251976.2000,11.5926,0.0000,38344.6556,38344.6556,566.1638,290320.8556,0.0000,-290320.8556,13.1532,12.9172,32189.6000,0.0000,32189.6000,1.1932,8092.5529,0.0000,8092.5529,58.2729,0.0000,24097.0471,24097.0471,12.9172,13.4559,0.0000,47353.8000,-47353.8000,2.4991,0.0000,7642.4014,7642.4014,122.0509,54996.2014,0.0000,-54996.2014,13.4559,13.4372,2548.0000,0.0000,2548.0000,0.0942,637.8848,0.0000,637.8848,4.6011,0.0000,1910.1152,1910.1152,13.4372,13.8471,0.0000,35870.2000,-35870.2000,1.9666,0.0000,5982.0213,5982.0213,96.0455,41852.2213,0.0000,-41852.2213,13.8471,13.7868,8193.1000,0.0000,8193.1000,0.3011,2040.0765,0.0000,2040.0765,14.7072,0.0000,6153.0235,6153.0235,13.7868,9.7096,11.7482,11.7482,13.8755,208133.0001,11.7482,8.6710,10.9276,10.2096,10.4723,83778.7831,10.9276,8.2791,10.3097,9.6034,9.0134,63093.8426,26.4702,2068.4191,-292269.5000,355005.6259
5413.0000,10.6828,13.3289,0.0000,270489.6000,-270489.6000,12.4656,0.0000,41486.8534,41486.8534,608.8019,311976.4534,0.0000,-311976.4534,13.3289,13.0928,37149.4000,0.0000,37149.4000,1.3712,9316.6561,0.0000,9316.6561,66.9658,0.0000,27832.7439,27832.7439,13.0928,13.8476,0.0000,76596.2000,-76596.2000,4.0474,0.0000,12391.2810,12391.2810,197.6678,88987.4810,0.0000,-88987.4810,13.8476,13.8321,2430.5000,0.0000,2430.5000,0.0893,605.1890,0.0000,605.1890,4.3606,0.0000,1825.3110,1825.3110,13.8321,14.2182,0.0000,38995.4000,-38995.4000,2.1387,0.0000,6532.2645,6532.2645,104.4487,45527.6645,0.0000,-45527.6645,14.2182,14.1717,7291.4000,0.0000,7291.4000,0.2662,1806.3551,0.0000,1806.3551,13.0026,0.0000,5485.0449,5485.0449,14.1717,10.1501,12.1609,12.1609,15.8051,237075.9872,12.1609,9.0167,11.3224,10.5888,12.3564,98851.1901,11.3224,8.5810,10.6828,9.9517,10.7738,75416.5587,30.5676,2388.5937,-339209.9000,411343.7360
5414.0000,10.9975,13.6176,0.0000,286274.4000,-286274.4000,13.2227,0.0000,44204.1134,44204.1134,645.7757,330478.5134,0.0000,-330478.5134,13.6176,13.4074,35347.6000,0.0000,35347.6000,1.3011,8829.3953,0.0000,8829.3953,63.5429,0.0000,26518.2047,26518.2047,13.4074,14.2197,0.0000,88139.9000,-88139.9000,4.6605,0.0000,14320.8649,14320.8649,227.6113,102460.7649,0.0000,-102460.7649,14.2197,14.2101,1616.4000,0.0000,1616.4000,0.0590,400.4351,0.0000,400.4351,2.8825,0.0000,1215.9649,1215.9649,14.2101,14.6027,0.0000,42385.7000,-42385.7000,2.3255,0.0000,7131.6573,7131.6573,113.5726,49517.3573,0.0000,-49517.3573,14.6027,14.5645,6389.7000,0.0000,6389.7000,0.2320,1574.7322,0.0000,1574.7322,11.3301,0.0000,4814.9678,4814.9678,14.5645,10.4759,12.5202,12.5202,17.1897,257844.8334,12.5202,9.2895,11.6587,10.9049,13.5827,108661.8492,11.6587,8.8250,10.9975,10.2418,11.9138,83396.2528,32.7012,2555.3159,-373446.3000,449902.9353
5415.0000,11.2352,13.8515,0.0000,296720.3000,-296720.3000,13.7314,0.0000,46052.8776,46052.8776,670.6179,342773.1776,0.0000,-342773.1776,13.8515,13.6592,33549.1000,0.0000,33549.1000,1.2294,8353.1961,0.0000,8353.1961,60.0396,0.0000,25195.9039,25195.9039,13.6592,14.4895,0.0000,93532.5000,-93532.5000,4.9517,0.0000,15251.1410,15251.1410,241.8338,108783.6410,0.0000,-108783.6410,14.4895,14.4806,1560.8000,0.0000,1560.8000,0.0567,385.2462,0.0000,385.2462,2.7675,0.0000,1175.5538,1175.5538,14.4806,14.8727,0.0000,43954.1000,-43954.1000,2.4125,0.0000,7419.6723,7419.6723,117.8237,51373.7723,0.0000,-51373.7723,14.8727,14.8307,7291.4000,0.0000,7291.4000,0.2632,1790.4309,0.0000,1790.4309,12.8539,0.0000,5500.9691,5500.9691,14.8307,10.7320,12.7814,12.7814,17.8992,268488.4788,12.7814,9.5082,11.9085,11.1448,14.2941,114352.5354,11.9085,9.0228,11.2352,10.4657,12.6021,88214.4086,33.9672,2654.2477,-391805.6000,471055.4227
5416.0000,11.3115,13.9959,0.0000,295170.3000,-295170.3000,13.6795,0.0000,45888.3633,45888.3633,668.0840,341058.6633,0.0000,-341058.6633,13.9959,13.8268,28589.9000,0.0000,28589.9000,1.0439,7104.3450,0.0000,7104.3450,50.9803,0.0000,21485.5550,21485.5550,13.8268,14.6493,0.0000,89812.3000,-89812.3000,4.7595,0.0000,14679.7415,14679.7415,232.4479,104492.0415,0.0000,-104492.0415,14.6493,14.6373,2012.9000,0.0000,2012.9000,0.0728,495.7643,0.0000,495.7643,3.5546,0.0000,1517.1357,1517.1357,14.6373,14.9892,0.0000,38237.4000,-38237.4000,2.0994,0.0000,6467.0825,6467.0825,102.5328,44704.4825,0.0000,-44704.4825,14.9892,14.9387,8493.6000,0.0000,8493.6000,0.3053,2082.3804,0.0000,2082.3804,14.9128,0.0000,6411.2196,6411.2196,14.9387,10.7986,12.8687,12.8687,17.5335,263002.8210,12.8687,9.5722,11.9896,11.2205,13.9606,111685.0717,11.9896,9.0835,11.3115,10.5366,12.3075,86152.8197,32.9407,2574.0295,-384123.6000,460840.7124
5417.0000,11.3094,14.1956,0.0000,298101.6000,-298101.6000,13.8218,0.0000,46341.9186,46341.9186,675.0346,344443.5186,0.0000,-344443.5186,14.1956,14.0778,18679.7000,0.0000,18679.7000,0.6805,4629.0981,0.0000,4629.0981,33.2351,0.0000,14050.6019,14050.6019,14.0778,14.7743,0.0000,71408.7000,-71408.7000,3.7868,0.0000,11714.3562,11714.3562,184.9417,83123.0562,0.0000,-83123.0562,14.7743,14.7662,1283.8000,0.0000,1283.8000,0.0463,315.6591,0.0000,315.6591,2.2616,0.0000,968.1409,968.1409,14.7662,15.1036,0.0000,34427.2000,-34427.2000,1.8906,0.0000,5831.9850,5831.9850,92.3343,40259.1850,0.0000,-40259.1850,15.1036,15.0327,11198.7000,0.0000,11198.7000,0.4019,2741.3943,0.0000,2741.3943,19.6282,0.0000,8457.3057,8457.3057,15.0327,10.7491,12.8909,12.8909,17.0406,255609.5195,12.8909,9.5356,11.9962,11.2133,13.3476,106780.8800,11.9962,9.0529,11.3094,10.5245,11.7084,81958.7492,30.9419,2417.8452,-372775.3000,444349.1488
5418.0000,10.7053,13.5689,0.0000,207061.7000,-207061.7000,9.6005,0.0000,31773.6878,31773.6878,468.8737,238835.3878,0.0000,-238835.3878,13.5689,13.4305,15392.9000,0.0000,15392.9000,0.5591,3847.5453,0.0000,3847.5453,27.3038,0.0000,11545.3547,11545.3547,13.4305,13.9275,0.0000,35657.1000,-35657.1000,1.8928,0.0000,5795.3960,5795.3960,92.4435,41452.4960,0.0000,-41452.4960,13.9275,13.9179,1066.9000,0.0000,1066.9000,0.0384,265.3643,0.0000,265.3643,1.8760,0.0000,801.5357,801.5357,13.9179,14.3903,0.0000,33743.7000,-33743.7000,1.8534,0.0000,5658.1356,5658.1356,90.5165,39401.8356,0.0000,-39401.8356,14.3903,14.2716,13152.4000,0.0000,13152.4000,0.4712,3250.7277,0.0000,3250.7277,23.0133,0.0000,9901.6723,9901.6723,14.2716,10.0914,12.1815,12.1815,11.6211,174316.2040,12.1815,9.0317,11.3415,10.6066,8.7564,70051.4298,11.3415,8.6149,10.7053,9.9782,7.5802,53061.2262,21.6232,1689.6643,-246850.3000,297428.8599
5419.0000,10.4935,13.5032,0.0000,201977.7000,-201977.7000,9.3304,0.0000,30854.9364,30854.9364,455.6818,232832.6364,0.0000,-232832.6364,13.5032,13.3542,15378.7000,0.0000,15378.7000,0.5640,3847.4924,0.0000,3847.4924,27.5426,0.0000,11531.2076,11531.2076,13.3542,13.7174,0.0000,24173.0000,-24173.0000,1.2799,0.0000,3924.6836,3924.6836,62.5064,28097.6836,0.0000,-28097.6836,13.7174,13.7094,823.2000,0.0000,823.2000,0.0300,205.3425,0.0000,205.3425,1.4662,0.0000,617.8575,617.8575,13.7094,14.1803,0.0000,31211.9000,-31211.9000,1.7126,0.0000,5221.0901,5221.0901,83.6398,36432.9901,0.0000,-36432.9901,14.1803,14.0583,12551.3000,0.0000,12551.3000,0.4545,3111.0388,0.0000,3111.0388,22.1976,0.0000,9440.2612,9440.2612,14.0583,9.8380,11.9481,11.9481,10.8828,163241.3354,11.9481,8.8342,11.1178,10.3912,8.0298,64238.2750,11.1178,8.4423,10.4935,9.7801,6.8990,48293.2776,20.0570,1567.2827,-228609.4000,275772.8881
5420.0000,10.0183,12.8661,0.0000,135475.5000,-135475.5000,6.2503,0.0000,20491.6244,20491.6244,305.2564,155967.1244,0.0000,-155967.1244,12.8661,12.6561,15378.1000,0.0000,15378.1000,0.5645,3881.6563,0.0000,3881.6563,27.5696,0.0000,11496.4437,11496.4437,12.6561,12.9056,0.0000,11767.8000,-11767.8000,0.6229,0.0000,1892.6006,1892.6006,30.4200,13660.4006,0.0000,-13660.4006,12.9056,12.8933,899.3000,0.0000,899.3000,0.0329,226.8707,0.0000,226.8707,1.6069,0.0000,672.4293,672.4293,12.8933,13.5055,0.0000,28762.5000,-28762.5000,1.5779,0.0000,4768.6298,4768.6298,77.0597,33531.1298,0.0000,-33531.1298,13.5055,13.3480,11499.3000,0.0000,11499.3000,0.4177,2876.8412,0.0000,2876.8412,20.4021,0.0000,8622.4588,8622.4588,13.3480,9.3610,11.3545,11.3545,7.2787,109179.9659,11.3545,8.4847,10.5892,9.9196,5.2389,41911.4256,10.5892,8.1423,10.0183,9.3657,4.4671,31269.6514,14.1993,1109.5552,-148229.1000,182361.0429
5421.0000,9.8118,12.7806,0.0000,127488.1000,-127488.1000,5.8652,0.0000,19201.7798,19201.7798,286.4451,146689.8798,0.0000,-146689.8798,12.7806,12.5835,13033.9000,0.0000,13033.9000,0.4833,3293.8941,0.0000,3293.8941,23.6016,0.0000,9740.0059,9740.0059,12.5835,12.7538,0.0000,7250.9000,-7250.9000,0.3828,0.0000,1165.0399,1165.0399,18.6936,8415.9399,0.0000,-8415.9399,12.7538,12.7457,540.2000,0.0000,540.2000,0.0200,136.5694,0.0000,136.5694,0.9776,0.0000,403.6306,403.6306,12.7457,13.3671,0.0000,26342.4000,-26342.4000,1.4441,0.0000,4360.6903,4360.6903,70.5272,30703.0903,0.0000,-30703.0903,13.3671,13.2246,9395.3000,0.0000,9395.3000,0.3449,2354.9871,0.0000,2354.9871,16.8431,0.0000,7040.3129,7040.3129,13.2246,9.0402,11.1324,11.1324,6.8916,103374.4905,11.1324,8.2801,10.3718,9.7062,4.6976,37580.6505,10.3718,7.9718,9.8118,9.1718,3.9527,27669.1973,12.8103,1001.0117,-138112.0000,168624.3383
5422.0000,9.5844,12.4355,0.0000,102728.1000,-102728.1000,4.7203,0.0000,15401.0654,15401.0654,230.5315,118129.1654,0.0000,-118129.1654,12.4355,12.2064,12725.3000,0.0000,12725.3000,0.4725,3231.5916,0.0000,3231.5916,23.0740,0.0000,9493.7084,9493.7084,12.2064,12.4093,0.0000,7249.6000,-7249.6000,0.3826,0.0000,1159.1746,1159.1746,18.6851,8408.7746,0.0000,-8408.7746,12.4093,12.4020,409.2000,0.0000,409.2000,0.0152,103.9549,0.0000,103.9549,0.7423,0.0000,305.2451,305.2451,12.4020,13.0532,0.0000,23160.0000,-23160.0000,1.2695,0.0000,3820.5485,3820.5485,62.0007,26980.5485,0.0000,-26980.5485,13.0532,12.9052,8193.1000,0.0000,8193.1000,0.3014,2062.6476,0.0000,2062.6476,14.7196,0.0000,6130.4524,6130.4524,12.9052,8.7962,10.8507,10.8507,5.6749,85123.3138,10.8507,8.1088,10.1195,9.4798,3.7867,30293.9141,10.1195,7.8262,9.5844,8.9729,3.1673,22170.8033,10.7422,839.4078,-111810.1000,137588.0312
5423.0000,9.4014,12.3139,0.0000,89258.5000,-89258.5000,4.0959,0.0000,13332.3817,13332.3817,200.0368,102590.8817,0.0000,-102590.8817,12.3139,12.0445,12725.7000,0.0000,12725.7000,0.4751,3237.2669,0.0000,3237.2669,23.2020,0.0000,9488.4331,9488.4331,12.0445,12.1982,0.0000,4668.8000,-4668.8000,0.2461,0.0000,744.9946,744.9946,12.0167,5413.7946,0.0000,-5413.7946,12.1982,12.1896,403.9000,0.0000,403.9000,0.0151,102.9162,0.0000,102.9162,0.7367,0.0000,300.9838,300.9838,12.1896,12.8453,0.0000,19830.4000,-19830.4000,1.0868,0.0000,3264.4695,3264.4695,53.0763,23094.8695,0.0000,-23094.8695,12.8453,12.7480,4586.2000,0.0000,4586.2000,0.1695,1157.9609,0.0000,1157.9609,8.2801,0.0000,3428.2391,3428.2391,12.7480,8.5222,10.6351,10.6351,4.9617,74424.9123,10.6351,7.9526,9.9198,9.2939,3.1496,25196.9349,9.9198,7.6982,9.4014,8.8090,2.6085,18259.6176,9.1326,713.6367,-96041.9000,117881.4648
5424.0000,9.2203,12.0979,0.0000,71680.4000,-71680.4000,3.2857,0.0000,10668.0702,10668.0702,160.4706,82348.4702,0.0000,-82348.4702,12.0979,11.7669,12715.0000,0.0000,12715.0000,0.4756,3244.4888,0.0000,3244.4888,23.2278,0.0000,9470.5112,9470.5112,11.7669,11.9211,0.0000,3805.5000,-3805.5000,0.2004,0.0000,605.1569,605.1569,9.7890,4410.6569,0.0000,-4410.6569,11.9211,11.9107,398.3000,0.0000,398.3000,0.0149,101.8909,0.0000,101.8909,0.7290,0.0000,296.4091,296.4091,11.9107,12.5912,0.0000,16728.6000,-16728.6000,0.9167,0.0000,2746.5266,2746.5266,44.7696,19475.1266,0.0000,-19475.1266,12.5912,12.5539,1430.3000,0.0000,1430.3000,0.0530,362.4269,0.0000,362.4269,2.5908,0.0000,1067.8731,1067.8731,12.5539,8.2672,10.4105,10.4105,4.0892,61338.6302,10.4105,7.8141,9.7182,9.1123,2.4768,19814.3492,9.7182,7.5847,9.2203,8.6514,2.0351,14246.0430,7.4197,579.7843,-77670.9000,95399.0224
5425.0000,9.1262,11.9907,0.0000,69552.5000,-69552.5000,3.1848,0.0000,10332.0304,10332.0304,155.5429,79884.5304,0.0000,-79884.5304,11.9907,11.6515,12704.2000,0.0000,12704.2000,0.4769,3246.6912,0.0000,3246.6912,23.2891,0.0000,9457.5088,9457.5088,11.6515,11.8747,0.0000,5370.3000,-5370.3000,0.2826,0.0000,852.7967,852.7967,13.8007,6223.0967,0.0000,-6223.0967,11.8747,11.8637,413.0000,0.0000,413.0000,0.0155,105.7215,0.0000,105.7215,0.7593,0.0000,307.2785,307.2785,11.8637,12.4957,0.0000,15141.9000,-15141.9000,0.8296,0.0000,2484.9247,2484.9247,40.5185,17626.8247,0.0000,-17626.8247,12.4957,12.4735,828.9000,0.0000,828.9000,0.0309,210.3202,0.0000,210.3202,1.5075,0.0000,618.5798,618.5798,12.4735,8.1305,10.3020,10.3020,4.0373,60559.6419,10.3020,7.7304,9.6163,9.0162,2.3906,19124.7419,9.6163,7.5160,9.1262,8.5661,1.9524,13666.6193,7.2305,565.0029,-76118.6000,93351.0030
5426.0000,9.0189,11.8720,0.0000,62264.2000,-62264.2000,2.8496,0.0000,9229.7527,9229.7527,139.1677,71493.9527,0.0000,-71493.9527,11.8720,11.4948,12704.8000,0.0000,12704.8000,0.4777,3252.3544,0.0000,3252.3544,23.3307,0.0000,9452.4456,9452.4456,11.4948,11.6763,0.0000,3926.3000,-3926.3000,0.2065,0.0000,622.3189,622.3189,10.0858,4548.6189,0.0000,-4548.6189,11.6763,11.6644,398.9000,0.0000,398.9000,0.0150,102.4028,0.0000,102.4028,0.7339,0.0000,296.4972,296.4972,11.6644,12.3158,0.0000,14024.3000,-14024.3000,0.7684,0.0000,2297.2896,2297.2896,37.5272,16321.5896,0.0000,-16321.5896,12.3158,12.3045,378.2000,0.0000,378.2000,0.0141,96.2070,0.0000,96.2070,0.6889,0.0000,281.9930,281.9930,12.3045,8.0210,10.1628,10.1628,3.5780,53669.5079,10.1628,7.6582,9.4949,8.9105,2.0920,16736.3275,9.4949,7.4550,9.0189,8.4750,1.7039,11927.2405,6.4970,507.6821,-66732.9000,82333.0759
5427.0000,8.9347,11.6805,0.0000,56490.8000,-56490.8000,2.5837,0.0000,8360.0598,8360.0598,126.1852,64850.8598,0.0000,-64850.8598,11.6805,11.2802,12719.1000,0.0000,12719.1000,0.4792,3264.9592,0.0000,3264.9592,23.4020,0.0000,9454.1408,9454.1408,11.2802,11.5468,0.0000,5437.3000,-5437.3000,0.2858,0.0000,859.6340,859.6340,13.9597,6296.9340,0.0000,-6296.9340,11.5468,11.5339,411.7000,0.0000,411.7000,0.0156,105.8855,0.0000,105.8855,0.7599,0.0000,305.8145,305.8145,11.5339,12.1668,0.0000,12847.2000,-12847.2000,0.7039,0.0000,2101.9892,2101.9892,34.3753,14949.1892,0.0000,-14949.1892,12.1668,12.1549,378.2000,0.0000,378.2000,0.0141,96.4107,0.0000,96.4107,0.6909,0.0000,281.7893,281.7893,12.1549,7.9491,10.0520,10.0520,3.3111,49667.1251,10.0520,7.6040,9.3992,8.8280,1.9272,15417.6929,9.3992,7.4085,8.9347,8.4039,1.5672,10970.3042,6.1235,478.4951,-61266.3000,76055.1222
5428.0000,8.9639,11.9710,0.0000,75104.6000,-75104.6000,3.4334,0.0000,11121.0986,11121.0986,167.6818,86225.6986,0.0000,-86225.6986,11.9710,11.6408,12719.3000,0.0000,12719.3000,0.4807,3251.4626,0.0000,3251.4626,23.4757,0.0000,9467.8374,9467.8374,11.6408,11.9036,0.0000,6502.5000,-6502.5000,0.3416,0.0000,1032.4546,1032.4546,16.6822,7534.9546,0.0000,-7534.9546,11.9036,11.8932,399.7000,0.0000,399.7000,0.0151,102.2746,0.0000,102.2746,0.7393,0.0000,297.4254,297.4254,11.8932,12.3781,0.0000,11944.2000,-11944.2000,0.6544,0.0000,1960.6947,1960.6947,31.9580,13904.8947,0.0000,-13904.8947,12.3781,12.3566,828.8000,0.0000,828.8000,0.0311,210.6450,0.0000,210.6450,1.5176,0.0000,618.1550,618.1550,12.3566,7.8901,10.1233,10.1233,4.2691,64036.1275,10.1233,7.5746,9.4437,8.8490,2.4361,19489.0277,9.4437,7.3876,8.9639,8.4156,1.9652,13756.6594,7.4344,580.9316,-79603.5000,97281.8146
5429.0000,8.9760,12.0458,0.0000,84788.7000,-84788.7000,3.8768,0.0000,12558.0580,12558.0580,189.3349,97346.7580,0.0000,-97346.7580,12.0458,11.7471,12719.3000,0.0000,12719.3000,0.4784,3247.9955,0.0000,3247.9955,23.3648,0.0000,9471.3045,9471.3045,11.7471,11.9386,0.0000,5240.7000,-5240.7000,0.2756,0.0000,833.1830,833.1830,13.4617,6073.8830,0.0000,-6073.8830,11.9386,11.9262,531.8000,0.0000,531.8000,0.0200,136.0080,0.0000,136.0080,0.9780,0.0000,395.7920,395.7920,11.9262,12.3753,0.0000,12234.0000,-12234.0000,0.6703,0.0000,2008.8885,2008.8885,32.7370,14242.8885,0.0000,-14242.8885,12.3753,12.2746,4283.2000,0.0000,4283.2000,0.1600,1088.6469,0.0000,1088.6469,7.8165,0.0000,3194.5531,3194.5531,12.2746,8.0047,10.1396,10.1396,4.5135,67702.4420,10.1396,7.5856,9.4586,8.8626,2.6997,21597.6473,9.4586,7.3906,8.9760,8.4246,2.1860,15301.7777,8.2218,642.4626,-84729.1000,104601.8671
5430.0000,9.3170,12.8275,0.0000,168262.4000,-168262.4000,7.6939,0.0000,25090.5606,25090.5606,375.7596,193352.9606,0.0000,-193352.9606,12.8275,12.6551,12704.4000,0.0000,12704.4000,0.4773,3208.5093,0.0000,3208.5093,23.3091,0.0000,9495.8907,9495.8907,12.6551,12.6754,0.0000,961.8000,-961.8000,0.0506,0.0000,154.6830,154.6830,2.4715,1116.4830,0.0000,-1116.4830,12.6754,12.6688,483.8000,0.0000,483.8000,0.0182,122.4458,0.0000,122.4458,0.8892,0.0000,361.3542,361.3542,12.6688,12.9560,0.0000,13574.3000,-13574.3000,0.7438,0.0000,2245.2992,2245.2992,36.3239,15819.5992,0.0000,-15819.5992,12.9560,12.7612,14346.0000,0.0000,14346.0000,0.5361,3616.5757,0.0000,3616.5757,26.1815,0.0000,10729.4243,10729.4243,12.7612,8.4528,10.6070,10.6070,7.9099,118647.8309,10.6070,7.7898,9.8557,9.1984,5.1722,41377.8609,9.8557,7.5468,9.3170,8.7013,4.2390,29673.1181,14.2798,1115.8434,-155264.3000,189698.8099
5431.0000,9.6212,13.1772,0.0000,219697.9000,-219697.9000,10.0657,0.0000,32961.8025,32961.8025,491.5949,252659.7025,0.0000,-252659.7025,13.1772,12.9499,21576.9000,0.0000,21576.9000,0.8005,5422.6789,0.0000,5422.6789,39.0949,0.0000,16154.2211,16154.2211,12.9499,12.9521,0.0000,138.8000,-138.8000,0.0073,0.0000,22.4107,22.4107,0.3578,161.2107,0.0000,-161.2107,12.9521,12.9418,979.4000,0.0000,979.4000,0.0364,246.9168,0.0000,246.9168,1.7789,0.0000,732.4832,732.4832,12.9418,13.1832,0.0000,14708.4000,-14708.4000,0.8062,0.0000,2439.7989,2439.7989,39.3733,17148.1989,0.0000,-17148.1989,13.1832,13.0225,15247.2000,0.0000,15247.2000,0.5645,3831.5893,0.0000,3831.5893,27.5701,0.0000,11415.6107,11415.6107,13.0225,8.9085,10.9655,10.9655,9.7434,146151.3879,10.9655,8.0545,10.1892,9.5100,6.8942,55153.4581,10.1892,7.7547,9.6212,8.9720,5.7657,40359.5954,18.4211,1439.4479,-196741.6000,241664.4414
5432.0000,9.9450,13.1569,0.0000,239683.0000,-239683.0000,11.0009,0.0000,36199.0239,36199.0239,537.2682,275882.0239,0.0000,-275882.0239,13.1569,12.9275,26324.0000,0.0000,26324.0000,0.9712,6617.5877,0.0000,6617.5877,47.4340,0.0000,19706.4123,19706.4123,12.9275,13.2889,0.0000,26729.1000,-26729.1000,1.4126,0.0000,4314.3894,4314.3894,68.9870,31043.4894,0.0000,-31043.4894,13.2889,13.2747,1628.8000,0.0000,1628.8000,0.0603,408.7120,0.0000,408.7120,2.9454,0.0000,1220.0880,1220.0880,13.2747,13.4879,0.0000,15703.3000,-15703.3000,0.8609,0.0000,2614.1440,2614.1440,42.0443,18317.4440,0.0000,-18317.4440,13.4879,13.3601,14646.4000,0.0000,14646.4000,0.5403,3665.0582,0.0000,3665.0582,26.3893,0.0000,10981.3418,10981.3418,13.3601,9.3162,11.3382,11.3382,11.5781,173670.8979,11.3382,8.3421,10.5392,9.8401,8.5780,68624.1064,10.5392,7.9927,9.9450,9.2659,7.2910,51037.3275,22.2694,1740.1636,-239516.2000,293332.3318
5433.0000,10.1248,13.3123,0.0000,249879.4000,-249879.4000,11.4909,0.0000,37879.4792,37879.4792,561.1948,287758.8792,0.0000,-287758.8792,13.3123,13.0639,29930.0000,0.0000,29930.0000,1.1046,7507.8409,0.0000,7507.8409,53.9489,0.0000,22422.1591,22422.1591,13.0639,13.4568,0.0000,30531.6000,-30531.6000,1.6134,0.0000,4937.2773,4937.2773,78.7944,35468.8773,0.0000,-35468.8773,13.4568,13.4421,1766.7000,0.0000,1766.7000,0.0651,442.2829,0.0000,442.2829,3.1779,0.0000,1324.4171,1324.4171,13.4421,13.6445,0.0000,15659.0000,-15659.0000,0.8587,0.0000,2611.5721,2611.5721,41.9366,18270.5721,0.0000,-18270.5721,13.6445,13.5378,12844.1000,0.0000,12844.1000,0.4716,3207.1081,0.0000,3207.1081,23.0322,0.0000,9636.9919,9636.9919,13.5378,9.5325,11.5351,11.5351,12.0529,180793.8545,11.5351,8.5129,10.7292,10.0240,9.0948,72758.1221,10.7292,8.1390,10.1248,9.4341,7.7945,54561.8092,23.4063,1829.0033,-251529.2000,308113.7858
5434.0000,10.2617,13.4138,0.0000,258348.1000,-258348.1000,11.8930,0.0000,39274.9050,39274.9050,580.8339,297623.0050,0.0000,-297623.0050,13.4138,13.1333,35331.4000,0.0000,35331.4000,1.3008,8850.2819,0.0000,8850.2819,63.5302,0.0000,26481.1181,26481.1181,13.1333,13.5226,0.0000,31637.4000,-31637.4000,1.6727,0.0000,5120.9492,5120.9492,81.6909,36758.3492,0.0000,-36758.3492,13.5226,13.5083,1810.1000,0.0000,1810.1000,0.0665,452.7349,0.0000,452.7349,3.2475,0.0000,1357.3651,1357.3651,13.5083,13.7247,0.0000,17513.1000,-17513.1000,0.9605,0.0000,2922.9432,2922.9432,46.9089,20436.0432,0.0000,-20436.0432,13.7247,13.6322,11642.6000,0.0000,11642.6000,0.4264,2903.8864,0.0000,2903.8864,20.8270,0.0000,8738.7136,8738.7136,13.6322,9.7132,11.6727,11.6727,12.3341,185011.6086,11.6727,8.6589,10.8690,10.1658,9.4853,75882.4700,10.8690,8.2661,10.2617,9.5675,8.1922,57345.5883,24.4799,1912.8920,-258714.5000,318239.6669
5435.0000,10.4228,13.5391,0.0000,268620.9000,-268620.9000,12.3760,0.0000,40974.6517,40974.6517,604.4226,309595.5517,0.0000,-309595.5517,13.5391,13.2588,37131.4000,0.0000,37131.4000,1.3649,9285.0465,0.0000,9285.0465,66.6612,0.0000,27846.3535,27846.3535,13.2588,13.6831,0.0000,36271.6000,-36271.6000,1.9182,0.0000,5881.2006,5881.2006,93.6820,42152.8006,0.0000,-42152.8006,13.6831,13.6669,2135.4000,0.0000,2135.4000,0.0784,532.9153,0.0000,532.9153,3.8272,0.0000,1602.4847,1602.4847,13.6669,13.9006,0.0000,19893.2000,-19893.2000,1.0911,0.0000,3326.1087,3326.1087,53.2871,23219.3087,0.0000,-23219.3087,13.9006,13.8296,9389.7000,0.0000,9389.7000,0.3435,2336.3107,0.0000,2336.3107,16.7761,0.0000,7053.3893,7053.3893,13.8296,9.8817,11.8557,11.8557,13.0743,196114.2172,11.8557,8.8008,11.0410,10.3282,10.1167,80933.6711,11.0410,8.3916,10.4228,9.7163,8.7738,61416.6841,25.7581,2012.7747,-276129.2000,338464.5724
5436.0000,10.5430,13.7411,0.0000,276989.9000,-276989.9000,12.7739,0.0000,42358.3340,42358.3340,623.8551,319348.2340,0.0000,-319348.2340,13.7411,13.4993,32172.9000,0.0000,32172.9000,1.1804,8022.7227,0.0000,8022.7227,57.6470,0.0000,24150.1773,24150.1773,13.4993,13.9020,0.0000,34587.5000,-34587.5000,1.8300,0.0000,5626.9811,5626.9811,89.3759,40214.4811,0.0000,-40214.4811,13.9020,13.8828,2546.7000,0.0000,2546.7000,0.0932,633.6490,0.0000,633.6490,4.5530,0.0000,1913.0510,1913.0510,13.8828,14.1138,0.0000,19752.5000,-19752.5000,1.0835,0.0000,3310.7499,3310.7499,52.9182,23063.2499,0.0000,-23063.2499,14.1138,14.0521,8188.2000,0.0000,8188.2000,0.2987,2031.4202,0.0000,2031.4202,14.5898,0.0000,6156.7798,6156.7798,14.0521,9.9700,12.0110,12.0110,13.5877,203815.4807,12.0110,8.8798,11.1760,10.4454,10.4226,83380.8862,11.1760,8.4632,10.5430,9.8196,9.0298,63208.7881,25.8896,2023.0533,-288422.1000,350405.1550
5437.0000,10.7643,13.8078,0.0000,289791.0000,-289791.0000,13.3739,0.0000,44524.3234,44524.3234,653.1580,334315.3234,0.0000,-334315.3234,13.8078,13.5540,37130.5000,0.0000,37130.5000,1.3580,9250.4686,0.0000,9250.4686,66.3222,0.0000,27880.0314,27880.0314,13.5540,14.0933,0.0000,50942.0000,-50942.0000,2.6979,0.0000,8294.0655,8294.0655,131.7615,59236.0655,0.0000,-59236.0655,14.0933,14.0766,2430.4000,0.0000,2430.4000,0.0887,603.1299,0.0000,603.1299,4.3304,0.0000,1827.2701,1827.2701,14.0766,14.3097,0.0000,21918.4000,-21918.4000,1.2026,0.0000,3682.0885,3682.0885,58.7335,25600.4885,0.0000,-25600.4885,14.3097,14.2598,7287.0000,0.0000,7287.0000,0.2650,1803.0189,0.0000,1803.0189,12.9418,0.0000,5483.9811,5483.9811,14.2598,10.2398,12.2498,12.2498,14.7189,220783.2420,12.2498,9.0925,11.4078,10.6712,11.5602,92481.3095,11.4078,8.6496,10.7643,10.0287,10.0992,70694.4953,28.4791,2225.3937,-315803.5000,383959.0468
5438.0000,10.9531,13.9687,0.0000,298540.7000,-298540.7000,13.7961,0.0000,46054.2514,46054.2514,673.7776,344594.9514,0.0000,-344594.9514,13.9687,13.7364,35329.1000,0.0000,35329.1000,1.2908,8782.2586,0.0000,8782.2586,63.0397,0.0000,26546.8414,26546.8414,13.7364,14.3375,0.0000,59051.7000,-59051.7000,3.1281,0.0000,9639.4136,9639.4136,152.7705,68691.1136,0.0000,-68691.1136,14.3375,14.3268,1616.3000,0.0000,1616.3000,0.0588,399.7692,0.0000,399.7692,2.8715,0.0000,1216.5308,1216.5308,14.3268,14.5590,0.0000,22707.7000,-22707.7000,1.2462,0.0000,3826.0492,3826.0492,60.8612,26533.7492,0.0000,-26533.7492,14.5590,14.5169,6385.9000,0.0000,6385.9000,0.2315,1574.7250,0.0000,1574.7250,11.3076,0.0000,4811.1750,4811.1750,14.5169,10.4243,12.4706,12.4706,15.5893,233839.1219,12.4706,9.2489,11.6115,10.8598,12.2716,98172.6825,11.6115,8.7899,10.9531,10.2007,10.7474,75231.9738,29.6272,2315.1076,-336968.8000,407243.7781
5439.0000,11.1082,14.1225,0.0000,306892.4000,-306892.4000,14.1983,0.0000,47500.9270,47500.9270,693.4206,354393.3270,0.0000,-354393.3270,14.1225,13.9080,33531.8000,0.0000,33531.8000,1.2221,8317.9552,0.0000,8317.9552,59.6850,0.0000,25213.8448,25213.8448,13.9080,14.5208,0.0000,61918.5000,-61918.5000,3.2823,0.0000,10132.4063,10132.4063,160.3043,72050.9063,0.0000,-72050.9063,14.5208,14.5109,1558.1000,0.0000,1558.1000,0.0565,384.4168,0.0000,384.4168,2.7578,0.0000,1173.6832,1173.6832,14.5109,14.7462,0.0000,23669.3000,-23669.3000,1.2993,0.0000,3996.9729,3996.9729,63.4568,27666.2729,0.0000,-27666.2729,14.7462,14.6994,7287.0000,0.0000,7287.0000,0.2632,1792.3976,0.0000,1792.3976,12.8546,0.0000,5494.6024,5494.6024,14.6994,10.5888,12.6441,12.6441,16.1098,241647.4837,12.6441,9.3877,11.7757,11.0159,12.7621,102096.5847,11.7757,8.9149,11.1082,10.3453,11.2119,78483.2398,30.4826,2381.9500,-350103.3000,422227.3082
5440.0000,11.3779,14.2850,0.0000,319278.8000,-319278.8000,14.7853,0.0000,49708.1527,49708.1527,722.0897,368986.9527,0.0000,-368986.9527,14.2850,14.1156,28575.1000,0.0000,28575.1000,1.0390,7072.6949,0.0000,7072.6949,50.7428,0.0000,21502.4051,21502.4051,14.1156,14.8590,0.0000,81055.3000,-81055.3000,4.2998,0.0000,13304.2270,13304.2270,209.9949,94359.5270,0.0000,-94359.5270,14.8590,14.8471,2013.2000,0.0000,2013.2000,0.0728,494.4395,0.0000,494.4395,3.5534,0.0000,1518.7605,1518.7605,14.8471,15.0880,0.0000,26146.0000,-26146.0000,1.4356,0.0000,4433.6305,4433.6305,70.1126,30579.6305,0.0000,-30579.6305,15.0880,15.0375,8488.5000,0.0000,8488.5000,0.3057,2078.3806,0.0000,2078.3806,14.9321,0.0000,6410.1194,6410.1194,15.0375,10.8680,12.9527,12.9527,17.6404,264606.1109,12.9527,9.6202,12.0641,11.2865,14.0994,112795.1719,12.0641,9.1233,11.3779,10.5937,12.4415,87090.4555,32.9073,2571.4213,-387403.3000,464491.7383
5441.0000,11.4622,14.4969,0.0000,322279.6000,-322279.6000,14.9489,0.0000,50267.8582,50267.8582,730.0819,372547.4582,0.0000,-372547.4582,14.4969,14.3824,18670.2000,0.0000,18670.2000,0.6772,4607.8326,0.0000,4607.8326,33.0720,0.0000,14062.3674,14062.3674,14.3824,15.0143,0.0000,66599.6000,-66599.6000,3.5360,0.0000,10974.8466,10974.8466,172.6910,77574.4466,0.0000,-77574.4466,15.0143,15.0064,1281.2000,0.0000,1281.2000,0.0461,314.0070,0.0000,314.0070,2.2499,0.0000,967.1930,967.1930,15.0064,15.2857,0.0000,29304.6000,-29304.6000,1.6097,0.0000,4979.2562,4979.2562,78.6174,34283.8562,0.0000,-34283.8562,15.2857,15.2168,11192.0000,0.0000,11192.0000,0.4011,2733.1133,0.0000,2733.1133,19.5876,0.0000,8458.8867,8458.8867,15.2168,10.9182,13.0675,13.0675,17.5899,263847.8751,13.0675,9.6668,12.1606,11.3672,13.9159,111327.1855,12.1606,9.1674,11.4622,10.6640,12.2488,85741.3966,31.8284,2487.1199,-387040.4000,460916.4573
5442.0000,10.9871,13.9398,0.0000,237817.3000,-237817.3000,11.0369,0.0000,36713.6043,36713.6043,539.0235,274530.9043,0.0000,-274530.9043,13.9398,13.8155,15384.6000,0.0000,15384.6000,0.5562,3825.8820,0.0000,3825.8820,27.1647,0.0000,11558.7180,11558.7180,13.8155,14.3538,0.0000,43018.4000,-43018.4000,2.2865,0.0000,7030.1732,7030.1732,111.6699,50048.5732,0.0000,-50048.5732,14.3538,14.3451,1068.6000,0.0000,1068.6000,0.0383,264.2446,0.0000,264.2446,1.8723,0.0000,804.3554,804.3554,14.3451,14.7300,0.0000,30625.8000,-30625.8000,1.6827,0.0000,5161.3169,5161.3169,82.1803,35787.1169,0.0000,-35787.1169,14.7300,14.6234,13144.5000,0.0000,13144.5000,0.4697,3233.8811,0.0000,3233.8811,22.9376,0.0000,9910.6189,9910.6189,14.6234,10.4024,12.5129,12.5129,13.0817,196225.4639,12.5129,9.2666,11.6472,10.8898,10.0609,80487.1106,11.6472,8.8183,10.9871,10.2328,8.7674,61371.6754,24.1055,1883.6356,-281863.8000,338084.2500
5443.0000,10.7779,13.8061,0.0000,223479.1000,-223479.1000,10.3413,0.0000,34345.9831,34345.9831,505.0536,257825.0831,0.0000,-257825.0831,13.8061,13.6706,15370.8000,0.0000,15370.8000,0.5604,3829.4764,0.0000,3829.4764,27.3714,0.0000,11541.3236,11541.3236,13.6706,14.1213,0.0000,32994.7000,-32994.7000,1.7496,0.0000,5380.8912,5380.8912,85.4492,38375.5912,0.0000,-38375.5912,14.1213,14.1140,820.4000,0.0000,820.4000,0.0297,203.5131,0.0000,203.5131,1.4517,0.0000,616.8869,616.8869,14.1140,14.5097,0.0000,28841.6000,-28841.6000,1.5833,0.0000,4847.2586,4847.2586,77.3253,33688.8586,0.0000,-33688.8586,14.5097,14.3988,12543.7000,0.0000,12543.7000,0.4519,3095.2665,0.0000,3095.2665,22.0709,0.0000,9448.4335,9448.4335,14.3988,10.1594,12.2791,12.2791,12.0316,180474.3424,12.2791,9.0764,11.4250,10.6777,9.0894,72714.8590,11.4250,8.6518,10.7779,10.0384,7.8703,55092.4298,22.0745,1724.9331,-256580.5000,308281.6312
5444.0000,10.2113,13.2026,0.0000,147497.1000,-147497.1000,6.8167,0.0000,22399.4719,22399.4719,332.9143,169896.5719,0.0000,-169896.5719,13.2026,13.0000,15370.4000,0.0000,15370.4000,0.5616,3861.5035,0.0000,3861.5035,27.4270,0.0000,11508.8965,11508.8965,13.0000,13.1986,0.0000,9714.1000,-9714.1000,0.5148,0.0000,1569.5061,1569.5061,25.1427,11283.6061,0.0000,-11283.6061,13.1986,13.1867,901.0000,0.0000,901.0000,0.0328,226.3707,0.0000,226.3707,1.6000,0.0000,674.6293,674.6293,13.1867,13.7389,0.0000,26889.1000,-26889.1000,1.4757,0.0000,4471.9838,4471.9838,72.0712,31361.0838,0.0000,-31361.0838,13.7389,13.5870,11492.4000,0.0000,11492.4000,0.4154,2865.8647,0.0000,2865.8647,20.2883,0.0000,8626.5353,8626.5353,13.5870,9.5746,11.5808,11.5808,7.5962,113943.2013,11.5808,8.6467,10.7984,10.1137,5.5549,44439.0297,10.7984,8.2825,10.2113,9.5404,4.7630,33340.6858,14.7254,1150.6645,-156336.5000,191722.9167
5445.0000,9.9705,13.0267,0.0000,134108.3000,-134108.3000,6.1768,0.0000,20264.8537,20264.8537,301.6658,154373.1537,0.0000,-154373.1537,13.0267,12.8338,13027.3000,0.0000,13027.3000,0.4805,3280.8897,0.0000,3280.8897,23.4649,0.0000,9746.4103,9746.4103,12.8338,12.9858,0.0000,6611.2000,-6611.2000,0.3495,0.0000,1065.7831,1065.7831,17.0666,7676.9831,0.0000,-7676.9831,12.9858,12.9778,538.4000,0.0000,538.4000,0.0199,135.6723,0.0000,135.6723,0.9698,0.0000,402.7277,402.7277,12.9778,13.5506,0.0000,24814.4000,-24814.4000,1.3606,0.0000,4117.7250,4117.7250,66.4510,28932.1250,0.0000,-28932.1250,13.5506,13.4111,9389.7000,0.0000,9389.7000,0.3434,2347.6067,0.0000,2347.6067,16.7724,0.0000,7042.0933,7042.0933,13.4111,9.2234,11.3173,11.3173,7.0510,105765.1375,11.3173,8.4153,10.5434,9.8663,4.8861,39088.9399,10.5434,8.0883,9.9705,9.3158,4.1337,28936.0028,13.0960,1023.3374,-142578.5000,173790.0802
5446.0000,9.7128,12.6248,0.0000,105358.2000,-105358.2000,4.8457,0.0000,15836.6089,15836.6089,236.6558,121194.8089,0.0000,-121194.8089,12.6248,12.3966,12718.8000,0.0000,12718.8000,0.4704,3221.3185,0.0000,3221.3185,22.9726,0.0000,9497.4815,9497.4815,12.3966,12.5797,0.0000,6566.3000,-6566.3000,0.3469,0.0000,1052.4794,1052.4794,16.9399,7618.7794,0.0000,-7618.7794,12.5797,12.5723,410.1000,0.0000,410.1000,0.0152,103.9331,0.0000,103.9331,0.7412,0.0000,306.1669,306.1669,12.5723,13.1928,0.0000,22162.5000,-22162.5000,1.2150,0.0000,3662.2550,3662.2550,59.3399,25824.7550,0.0000,-25824.7550,13.1928,13.0455,8188.2000,0.0000,8188.2000,0.3004,2057.4002,0.0000,2057.4002,14.6689,0.0000,6130.7998,6130.7998,13.0455,8.9507,10.9981,10.9981,5.6806,85208.8112,10.9981,8.2211,10.2576,9.6096,3.8524,30819.4802,10.2576,7.9226,9.7128,9.0901,3.2392,22674.2216,10.7902,843.1640,-112769.9000,138702.5131
5447.0000,9.5117,12.4793,0.0000,90675.9000,-90675.9000,4.1641,0.0000,13574.2194,13574.2194,203.3666,104250.1194,0.0000,-104250.1194,12.4793,12.2091,12719.2000,0.0000,12719.2000,0.4734,3228.0445,0.0000,3228.0445,23.1201,0.0000,9491.1555,9491.1555,12.2091,12.3466,0.0000,4165.0000,-4165.0000,0.2197,0.0000,665.9856,665.9856,10.7275,4830.9856,0.0000,-4830.9856,12.3466,12.3381,402.8000,0.0000,402.8000,0.0150,102.4200,0.0000,102.4200,0.7327,0.0000,300.3800,300.3800,12.3381,12.9617,0.0000,18807.7000,-18807.7000,1.0308,0.0000,3100.6154,3100.6154,50.3439,21908.3154,0.0000,-21908.3154,12.9617,12.8641,4583.6000,0.0000,4583.6000,0.1691,1155.4175,0.0000,1155.4175,8.2573,0.0000,3428.1825,3428.1825,12.8641,8.6583,10.7612,10.7612,4.9250,73874.7951,10.7612,8.0502,10.0383,9.4057,3.1746,25396.9598,10.0383,7.7816,9.5117,8.9100,2.6425,18497.4306,9.1080,711.7153,-95943.0000,117769.1855
5448.0000,9.3430,12.2084,0.0000,74605.3000,-74605.3000,3.4220,0.0000,11130.6151,11130.6151,167.1263,85735.9151,0.0000,-85735.9151,12.2084,11.8919,12708.6000,0.0000,12708.6000,0.4741,3237.7614,0.0000,3237.7614,23.1546,0.0000,9470.8386,9470.8386,11.8919,12.1894,0.0000,7678.5000,-7678.5000,0.4047,0.0000,1222.9238,1222.9238,19.7634,8901.4238,0.0000,-8901.4238,12.1894,12.1793,404.4000,0.0000,404.4000,0.0151,103.0566,0.0000,103.0566,0.7384,0.0000,301.3434,301.3434,12.1793,12.7495,0.0000,14651.2000,-14651.2000,0.8029,0.0000,2411.6300,2411.6300,39.2128,17062.8300,0.0000,-17062.8300,12.7495,12.7138,1429.5000,0.0000,1429.5000,0.0529,361.4175,0.0000,361.4175,2.5846,0.0000,1068.0825,1068.0825,12.7138,8.4059,10.5599,10.5599,4.2966,64449.6419,10.5599,7.9099,9.8532,9.2349,2.6431,21144.4423,9.8532,7.6667,9.3430,8.7599,2.1808,15265.4325,7.7576,606.1923,-82392.5000,100859.5168
