Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5449.0000,9.2294,12.1586,0.0000,71499.9000,-71499.9000,3.2764,0.0000,10643.1200,10643.1200,160.0121,82143.0200,0.0000,-82143.0200,12.1586,11.8213,12698.1000,0.0000,12698.1000,0.4758,3237.3761,0.0000,3237.3761,23.2364,0.0000,9460.7239,9460.7239,11.8213,12.1516,0.0000,7991.3000,-7991.3000,0.4207,0.0000,1271.6355,1271.6355,20.5452,9262.9355,0.0000,-9262.9355,12.1516,12.1408,406.4000,0.0000,406.4000,0.0152,103.6219,0.0000,103.6219,0.7439,0.0000,302.7781,302.7781,12.1408,12.6168,0.0000,11463.5000,-11463.5000,0.6282,0.0000,1886.2225,1886.2225,30.6788,13349.7225,0.0000,-13349.7225,12.6168,12.5948,828.5000,0.0000,828.5000,0.0308,209.8597,0.0000,209.8597,1.5030,0.0000,618.6403,618.6403,12.5948,8.2544,10.4246,10.4246,4.0571,60856.4615,10.4246,7.8154,9.7288,9.1200,2.4389,19511.5140,9.7288,7.5884,9.2294,8.6586,2.0008,14005.4593,7.2705,568.1263,-77021.7000,94373.4348
5450.0000,9.1086,12.1226,0.0000,64949.6000,-64949.6000,2.9742,0.0000,9644.9027,9644.9027,145.2568,74594.5027,0.0000,-74594.5027,12.1226,11.7403,12698.9000,0.0000,12698.9000,0.4762,3239.2419,0.0000,3239.2419,23.2565,0.0000,9459.6581,9459.6581,11.7403,12.0177,0.0000,5922.2000,-5922.2000,0.3117,0.0000,941.4523,941.4523,15.2218,6863.6523,0.0000,-6863.6523,12.0177,12.0057,397.8000,0.0000,397.8000,0.0149,101.6228,0.0000,101.6228,0.7286,0.0000,296.1772,296.1772,12.0057,12.4236,0.0000,8883.0000,-8883.0000,0.4868,0.0000,1459.7336,1459.7336,23.7724,10342.7336,0.0000,-10342.7336,12.4236,12.4122,378.1000,0.0000,378.1000,0.0141,96.0348,0.0000,96.0348,0.6874,0.0000,282.0652,282.0652,12.4122,8.1249,10.2685,10.2685,3.5370,53054.4514,10.2685,7.7331,9.5924,9.0008,2.0917,16733.7463,9.5924,7.5189,9.1086,8.5556,1.7107,11974.6732,6.4168,501.4165,-66280.0000,81762.8709
5451.0000,8.9984,12.0936,0.0000,59351.3000,-59351.3000,2.7160,0.0000,8794.3923,8794.3923,132.6435,68145.6923,0.0000,-68145.6923,12.0936,11.6635,12713.1000,0.0000,12713.1000,0.4770,3244.2017,0.0000,3244.2017,23.2961,0.0000,9468.8983,9468.8983,11.6635,11.8493,0.0000,3529.2000,-3529.2000,0.1857,0.0000,560.5136,560.5136,9.0685,4089.7136,0.0000,-4089.7136,11.8493,11.8353,412.8000,0.0000,412.8000,0.0155,105.7087,0.0000,105.7087,0.7577,0.0000,307.0913,307.0913,11.8353,12.2185,0.0000,7248.0000,-7248.0000,0.3971,0.0000,1189.1490,1189.1490,19.3958,8437.1490,0.0000,-8437.1490,12.2185,12.2057,378.1000,0.0000,378.1000,0.0141,96.3144,0.0000,96.3144,0.6895,0.0000,281.7856,281.7856,12.2057,8.0342,10.1200,10.1200,3.0614,45920.7839,10.1200,7.6673,9.4659,8.8937,1.7999,14399.5443,9.4659,7.4620,8.9984,8.4640,1.4706,10294.3538,5.7081,446.0427,-56624.5000,70614.6820
5452.0000,8.9980,12.3901,0.0000,76377.4000,-76377.4000,3.4929,0.0000,11317.1585,11317.1585,170.5862,87694.5585,0.0000,-87694.5585,12.3901,12.0233,12713.3000,0.0000,12713.3000,0.4772,3230.6187,0.0000,3230.6187,23.3074,0.0000,9482.6813,9482.6813,12.0233,12.1287,38.1000,2375.1000,-2337.0000,0.1271,8.0984,378.8914,386.9898,6.2087,2753.9914,30.0016,-2723.9898,12.1287,12.1172,398.6000,0.0000,398.6000,0.0150,101.6662,0.0000,101.6662,0.7337,0.0000,296.9338,296.9338,12.1172,12.3845,0.0000,5934.8000,-5934.8000,0.3252,0.0000,976.2998,976.2998,15.8806,6911.0998,0.0000,-6911.0998,12.3845,12.3606,828.4000,0.0000,828.4000,0.0310,210.5241,0.0000,210.5241,1.5156,0.0000,617.8759,617.8759,12.3606,7.9364,10.1485,10.1485,3.8126,57188.9736,10.1485,7.6239,9.4753,8.8862,2.1756,17404.7842,9.4753,7.4299,8.9980,8.4526,1.7626,12338.2500,6.7027,523.7573,-70708.9000,86932.0078
5453.0000,8.9891,12.3939,0.0000,84188.4000,-84188.4000,3.8501,0.0000,12472.3595,12472.3595,188.0314,96660.7595,0.0000,-96660.7595,12.3939,12.0599,12713.2000,0.0000,12713.2000,0.4750,3230.4205,0.0000,3230.4205,23.1961,0.0000,9482.7795,9482.7795,12.0599,12.1200,104.2000,1543.2000,-1439.0000,0.0872,22.1351,246.2940,268.4291,4.2610,1789.4940,82.0649,-1707.4291,12.1200,12.1061,532.3000,0.0000,532.3000,0.0200,135.7842,0.0000,135.7842,0.9753,0.0000,396.5158,396.5158,12.1061,12.3417,0.0000,5744.8000,-5744.8000,0.3148,0.0000,944.9426,944.9426,15.3739,6689.7426,0.0000,-6689.7426,12.3417,12.2293,4280.9000,0.0000,4280.9000,0.1599,1088.5803,0.0000,1088.5803,7.8115,0.0000,3192.3197,3192.3197,12.2293,8.0408,10.1351,10.1351,3.9636,59453.3507,10.1351,7.6240,9.4654,8.8795,2.3762,19009.8547,9.4654,7.4240,8.9891,8.4447,1.9319,13523.1094,7.3605,575.1579,-73845.8000,91986.3148
5454.0000,9.3223,12.9549,0.0000,164879.8000,-164879.8000,7.5398,0.0000,24588.7676,24588.7676,368.2335,189468.5676,0.0000,-189468.5676,12.9549,12.7728,12698.0000,0.0000,12698.0000,0.4744,3201.1724,0.0000,3201.1724,23.1669,0.0000,9496.8276,9496.8276,12.7728,12.7883,5.4000,701.5000,-696.1000,0.0373,1.1339,112.9959,114.1298,1.8197,814.4959,4.2661,-810.2298,12.7883,12.7813,490.7000,0.0000,490.7000,0.0184,123.9950,0.0000,123.9950,0.8992,0.0000,366.7050,366.7050,12.7813,12.9482,0.0000,7468.4000,-7468.4000,0.4092,0.0000,1236.7661,1236.7661,19.9864,8705.1661,0.0000,-8705.1661,12.9482,12.7426,14338.0000,0.0000,14338.0000,0.5361,3614.9557,0.0000,3614.9557,26.1810,0.0000,10723.0443,10723.0443,12.7426,8.4580,10.6003,10.6003,7.4490,111735.7232,10.6003,7.8103,9.8563,9.2053,4.8507,38805.9256,9.8563,7.5677,9.3223,8.7120,3.9790,27852.9561,13.5228,1056.6880,-145517.6000,178394.6049
5455.0000,9.6492,13.2560,0.0000,219326.0000,-219326.0000,10.0490,0.0000,32924.7364,32924.7364,490.7779,252250.7364,0.0000,-252250.7364,13.2560,13.0251,21566.8000,0.0000,21566.8000,0.7985,5414.1932,0.0000,5414.1932,38.9980,0.0000,16152.6068,16152.6068,13.0251,13.0467,0.0000,1299.7000,-1299.7000,0.0686,0.0000,210.0640,210.0640,3.3522,1509.7640,0.0000,-1509.7640,13.0467,13.0362,974.5000,0.0000,974.5000,0.0362,245.3567,0.0000,245.3567,1.7668,0.0000,729.1433,729.1433,13.0362,13.2101,0.0000,10425.8000,-10425.8000,0.5715,0.0000,1731.1407,1731.1407,27.9111,12156.9407,0.0000,-12156.9407,13.2101,13.0469,15238.7000,0.0000,15238.7000,0.5643,3828.0177,0.0000,3828.0177,27.5582,0.0000,11410.6823,11410.6823,13.0469,8.9385,10.9927,10.9927,9.5774,143661.5009,10.9927,8.0845,10.2172,9.5386,6.7796,54236.6940,10.2172,7.7829,9.6492,9.0000,5.6749,39724.2081,18.1322,1416.8741,-193271.5000,237622.4030
5456.0000,10.0891,13.1893,0.0000,246120.0000,-246120.0000,11.2982,0.0000,37281.9943,37281.9943,551.7880,283401.9943,0.0000,-283401.9943,13.1893,12.9738,26311.5000,0.0000,26311.5000,0.9696,6611.4608,0.0000,6611.4608,47.3529,0.0000,19700.0392,19700.0392,12.9738,13.5129,0.0000,42430.7000,-42430.7000,2.2430,0.0000,6853.0945,6853.0945,109.5439,49283.7945,0.0000,-49283.7945,13.5129,13.4995,1628.3000,0.0000,1628.3000,0.0602,407.3187,0.0000,407.3187,2.9401,0.0000,1220.9813,1220.9813,13.4995,13.6601,0.0000,12581.2000,-12581.2000,0.6898,0.0000,2099.6029,2099.6029,33.6875,14680.8029,0.0000,-14680.8029,13.6601,13.5400,14638.2000,0.0000,14638.2000,0.5398,3654.2980,0.0000,3654.2980,26.3634,0.0000,10983.9020,10983.9020,13.5400,9.4744,11.5072,11.5072,12.3884,185826.0934,11.5072,8.4630,10.6954,9.9851,9.2761,74208.8552,10.6954,8.0971,10.0891,9.3963,7.9174,55421.4675,23.7009,1852.0221,-258553.9000,315456.4160
5457.0000,10.3925,13.3779,0.0000,262348.9000,-262348.9000,12.0746,0.0000,39992.4439,39992.4439,589.7036,302341.3439,0.0000,-302341.3439,13.3779,13.1565,29915.8000,0.0000,29915.8000,1.1036,7497.4432,0.0000,7497.4432,53.8960,0.0000,22418.3568,22418.3568,13.1565,13.7917,0.0000,55361.0000,-55361.0000,2.9259,0.0000,8963.7905,8963.7905,142.8981,64324.7905,0.0000,-64324.7905,13.7917,13.7786,1765.6000,0.0000,1765.6000,0.0648,439.9683,0.0000,439.9683,3.1649,0.0000,1325.6317,1325.6317,13.7786,13.9605,0.0000,15777.9000,-15777.9000,0.8654,0.0000,2641.3937,2641.3937,42.2633,18419.2937,0.0000,-18419.2937,13.9605,13.8652,12836.9000,0.0000,12836.9000,0.4701,3191.4093,0.0000,3191.4093,22.9579,0.0000,9645.4907,9645.4907,13.8652,9.8273,11.8463,11.8463,13.6309,204463.6800,11.8463,8.7409,11.0182,10.2936,10.4830,83863.6916,11.0182,8.3366,10.3925,9.6774,9.0522,63365.7129,26.2565,2051.7208,-288969.5000,351693.0845
5458.0000,10.6591,13.5083,0.0000,273357.4000,-273357.4000,12.6041,0.0000,41905.6501,41905.6501,615.5617,315263.0501,0.0000,-315263.0501,13.5083,13.2690,35313.3000,0.0000,35313.3000,1.2988,8834.1782,0.0000,8834.1782,63.4327,0.0000,26479.1218,26479.1218,13.2690,14.0009,0.0000,69691.5000,-69691.5000,3.6859,0.0000,11301.6087,11301.6087,180.0148,80993.1087,0.0000,-80993.1087,14.0009,13.9886,1809.1000,0.0000,1809.1000,0.0661,449.5151,0.0000,449.5151,3.2289,0.0000,1359.5849,1359.5849,13.9886,14.1900,0.0000,19074.7000,-19074.7000,1.0465,0.0000,3201.0730,3201.0730,51.1079,22275.7730,0.0000,-22275.7730,14.1900,14.1109,11636.1000,0.0000,11636.1000,0.4241,2883.8136,0.0000,2883.8136,20.7143,0.0000,8752.2864,8752.2864,14.1109,10.1469,12.1289,12.1289,14.6204,219305.5354,12.1289,9.0037,11.2955,10.5663,11.5267,92213.6907,11.2955,8.5680,10.6591,9.9318,10.0599,70419.5188,28.6883,2241.7446,-313365.1000,381938.7449
5459.0000,10.9594,13.7592,0.0000,292636.4000,-292636.4000,13.5146,0.0000,45149.5171,45149.5171,660.0327,337785.9171,0.0000,-337785.9171,13.7592,13.5283,37114.1000,0.0000,37114.1000,1.3623,9252.5614,0.0000,9252.5614,66.5323,0.0000,27861.5386,27861.5386,13.5283,14.3202,0.0000,82168.5000,-82168.5000,4.3477,0.0000,13373.3261,13373.3261,212.3361,95541.8261,0.0000,-95541.8261,14.3202,14.3069,2132.7000,0.0000,2132.7000,0.0777,527.6171,0.0000,527.6171,3.7942,0.0000,1605.0829,1605.0829,14.3069,14.5204,0.0000,22041.3000,-22041.3000,1.2095,0.0000,3712.8792,3712.8792,59.0694,25754.1792,0.0000,-25754.1792,14.5204,14.4618,9384.5000,0.0000,9384.5000,0.3409,2315.3717,0.0000,2315.3717,16.6476,0.0000,7069.1283,7069.1283,14.4618,10.4660,12.4639,12.4639,16.0689,241032.8364,12.4639,9.2746,11.6134,10.8692,12.8258,102606.0131,11.6134,8.8105,10.9594,10.2119,11.2720,78903.6914,31.2791,2444.1896,-348214.9000,422542.5408
5460.0000,11.1191,14.0153,0.0000,301769.9000,-301769.9000,13.9618,0.0000,46719.0854,46719.0854,681.8725,348488.9854,0.0000,-348488.9854,14.0153,13.8145,32157.6000,0.0000,32157.6000,1.1758,7988.7660,0.0000,7988.7660,57.4236,0.0000,24168.8340,24168.8340,13.8145,14.5325,0.0000,74258.9000,-74258.9000,3.9332,0.0000,12135.3909,12135.3909,192.0928,86394.2909,0.0000,-86394.2909,14.5325,14.5165,2545.4000,0.0000,2545.4000,0.0923,627.9061,0.0000,627.9061,4.5065,0.0000,1917.4939,1917.4939,14.5165,14.7535,0.0000,24391.3000,-24391.3000,1.3389,0.0000,4119.1803,4119.1803,65.3909,28510.4803,0.0000,-28510.4803,14.7535,14.7022,8183.7000,0.0000,8183.7000,0.2958,2012.7629,0.0000,2012.7629,14.4449,0.0000,6170.9371,6170.9371,14.7022,10.6068,12.6545,12.6545,16.4261,246391.5822,12.6545,9.4003,11.7867,11.0274,13.0522,104417.3999,11.7867,8.9257,11.1191,10.3562,11.4751,80325.8626,31.1967,2437.7547,-357533.4000,431134.8448
5461.0000,11.4096,14.1760,0.0000,316659.6000,-316659.6000,14.6650,0.0000,49334.4954,49334.4954,716.2138,365994.0954,0.0000,-365994.0954,14.1760,13.9650,37112.3000,0.0000,37112.3000,1.3516,9199.4167,0.0000,9199.4167,66.0109,0.0000,27912.8833,27912.8833,13.9650,14.7868,0.0000,93419.3000,-93419.3000,4.9538,0.0000,15299.8856,15299.8856,241.9349,108719.1856,0.0000,-108719.1856,14.7868,14.7729,2430.4000,0.0000,2430.4000,0.0878,597.4836,0.0000,597.4836,4.2891,0.0000,1832.9164,1832.9164,14.7729,15.0219,0.0000,28170.2000,-28170.2000,1.5468,0.0000,4772.4452,4772.4452,75.5412,32942.6452,0.0000,-32942.6452,15.0219,14.9804,7283.0000,0.0000,7283.0000,0.2623,1784.7943,0.0000,1784.7943,12.8101,0.0000,5498.2057,5498.2057,14.9804,10.9430,12.9617,12.9617,17.8046,267068.7286,12.9617,9.6843,12.0877,11.3230,14.4533,115626.4601,12.0877,9.1815,11.4096,10.6346,12.8162,89713.5642,34.3009,2680.3201,-391423.4000,472408.7529
5462.0000,11.7053,14.4470,0.0000,333257.6000,-333257.6000,15.4612,0.0000,52258.5774,52258.5774,755.0984,385516.1774,0.0000,-385516.1774,14.4470,14.2579,35312.4000,0.0000,35312.4000,1.2829,8721.0470,0.0000,8721.0470,62.6555,0.0000,26591.3530,26591.3530,14.2579,15.1284,0.0000,105107.9000,-105107.9000,5.5770,0.0000,17288.4680,17288.4680,272.3729,122396.3680,0.0000,-122396.3680,15.1284,15.1197,1616.3000,0.0000,1616.3000,0.0582,395.5324,0.0000,395.5324,2.8415,0.0000,1220.7676,1220.7676,15.1197,15.3766,0.0000,30871.2000,-30871.2000,1.6956,0.0000,5253.0419,5253.0419,82.8119,36124.2419,0.0000,-36124.2419,15.3766,15.3423,6382.4000,0.0000,6382.4000,0.2289,1556.7160,0.0000,1556.7160,11.1811,0.0000,4825.6840,4825.6840,15.3423,11.2438,13.2931,13.2931,19.2094,288140.9844,13.2931,9.9463,12.4006,11.6197,15.6863,125490.1085,12.4006,9.4208,11.7053,10.9107,13.9662,97763.4853,36.4558,2848.7074,-425925.6000,511394.5783
5463.0000,11.9619,14.6897,0.0000,346527.4000,-346527.4000,16.1062,0.0000,54649.4031,54649.4031,786.6011,401176.8031,0.0000,-401176.8031,14.6897,14.5179,33515.5000,0.0000,33515.5000,1.2126,8250.1547,0.0000,8250.1547,59.2231,0.0000,25265.3453,25265.3453,14.5179,15.4147,0.0000,113201.8000,-113201.8000,6.0138,0.0000,18692.3920,18692.3920,293.7030,131894.1920,0.0000,-131894.1920,15.4147,15.4067,1557.3000,0.0000,1557.3000,0.0558,379.6455,0.0000,379.6455,2.7239,0.0000,1177.6545,1177.6545,15.4067,15.6634,0.0000,32244.2000,-32244.2000,1.7719,0.0000,5507.1465,5507.1465,86.5372,37751.3465,0.0000,-37751.3465,15.6634,15.6259,7283.0000,0.0000,7283.0000,0.2599,1769.6562,0.0000,1769.6562,12.6920,0.0000,5513.3438,5513.3438,15.6259,11.5156,13.5707,13.5707,20.1499,302248.6828,13.5707,10.1859,12.6681,11.8783,16.5934,132747.1233,12.6681,9.6413,11.9619,11.1547,14.8381,103866.7172,38.1303,2979.5530,-449617.6000,538862.5232
5464.0000,12.1267,14.8409,0.0000,347110.9000,-347110.9000,16.1591,0.0000,54943.3579,54943.3579,789.1846,402054.2579,0.0000,-402054.2579,14.8409,14.6955,28561.5000,0.0000,28561.5000,1.0296,7016.3804,0.0000,7016.3804,50.2850,0.0000,21545.1196,21545.1196,14.6955,15.5884,0.0000,113484.7000,-113484.7000,6.0354,0.0000,18789.7198,18789.7198,294.7598,132274.4198,0.0000,-132274.4198,15.5884,15.5781,2011.5000,0.0000,2011.5000,0.0717,489.2467,0.0000,489.2467,3.5035,0.0000,1522.2533,1522.2533,15.5781,15.8667,0.0000,36492.7000,-36492.7000,2.0063,0.0000,6246.9012,6246.9012,97.9820,42739.6012,0.0000,-42739.6012,15.8667,15.8233,8483.9000,0.0000,8483.9000,0.3015,2055.9553,0.0000,2055.9553,14.7228,0.0000,6427.9447,6427.9447,15.8233,11.6804,13.7518,13.7518,20.4563,306844.0660,13.7518,10.3352,12.8407,12.0435,16.8701,134960.9302,12.8407,9.7807,12.1267,11.3107,15.1095,105766.4919,38.4054,3001.0506,-458031.4000,547571.4881
5465.0000,12.0901,14.9804,0.0000,343060.3000,-343060.3000,15.9870,0.0000,54257.7713,54257.7713,780.7803,397318.0713,0.0000,-397318.0713,14.9804,14.8780,18660.8000,0.0000,18660.8000,0.6712,4575.6150,0.0000,4575.6150,32.7796,0.0000,14085.1850,14085.1850,14.8780,15.6066,0.0000,85900.8000,-85900.8000,4.5719,0.0000,14262.5731,14262.5731,223.2841,100163.3731,0.0000,-100163.3731,15.6066,15.5995,1279.3000,0.0000,1279.3000,0.0455,311.0829,0.0000,311.0829,2.2225,0.0000,968.2171,968.2171,15.5995,15.9232,0.0000,37982.4000,-37982.4000,2.0887,0.0000,6503.7629,6503.7629,102.0098,44486.1629,0.0000,-44486.1629,15.9232,15.8615,11185.8000,0.0000,11185.8000,0.3963,2708.7180,0.0000,2708.7180,19.3542,0.0000,8477.0820,8477.0820,15.8615,11.6026,13.7321,13.7321,19.5151,292726.6254,13.7321,10.2727,12.8096,12.0024,15.8517,126813.9371,12.8096,9.7263,12.0901,11.2680,14.1280,98896.2028,35.6409,2785.0333,-435817.6000,518436.7652
5466.0000,11.4491,14.3203,0.0000,248296.1000,-248296.1000,11.5682,0.0000,38717.0860,38717.0860,564.9744,287013.1860,0.0000,-287013.1860,14.3203,14.2045,15379.0000,0.0000,15379.0000,0.5520,3804.6714,0.0000,3804.6714,26.9586,0.0000,11574.3286,11574.3286,14.2045,14.7551,0.0000,47275.5000,-47275.5000,2.5181,0.0000,7769.8624,7769.8624,122.9814,55045.3624,0.0000,-55045.3624,14.7551,14.7470,1070.9000,0.0000,1070.9000,0.0381,263.3797,0.0000,263.3797,1.8600,0.0000,807.5203,807.5203,14.7470,15.2014,0.0000,38844.3000,-38844.3000,2.1362,0.0000,6578.6700,6578.6700,104.3282,45422.9700,0.0000,-45422.9700,15.2014,15.1021,13137.2000,0.0000,13137.2000,0.4650,3211.7357,0.0000,3211.7357,22.7120,0.0000,9925.4643,9925.4643,15.1021,10.9061,13.0041,13.0041,13.9811,209717.0711,13.0041,9.7097,12.1256,11.3569,10.9771,87817.1890,12.1256,9.2263,11.4491,10.6759,9.6606,67623.9054,25.9165,2025.1550,-304828.8000,365158.1656
5467.0000,11.1798,14.1569,0.0000,234983.5000,-234983.5000,10.9045,0.0000,36427.1578,36427.1578,532.5575,271410.6578,0.0000,-271410.6578,14.1569,14.0302,15363.6000,0.0000,15363.6000,0.5569,3809.3301,0.0000,3809.3301,27.2002,0.0000,11554.2699,11554.2699,14.0302,14.4715,0.0000,34564.8000,-34564.8000,1.8358,0.0000,5666.2822,5666.2822,89.6587,40231.0822,0.0000,-40231.0822,14.4715,14.4647,820.4000,0.0000,820.4000,0.0295,202.5458,0.0000,202.5458,1.4430,0.0000,617.8542,617.8542,14.4647,14.9273,0.0000,36088.8000,-36088.8000,1.9821,0.0000,6090.7918,6090.7918,96.8047,42179.5918,0.0000,-42179.5918,14.9273,14.8236,12536.7000,0.0000,12536.7000,0.4485,3076.1774,0.0000,3076.1774,21.9042,0.0000,9460.5226,9460.5226,14.8236,10.5975,12.7105,12.7105,12.8423,192634.4993,12.7105,9.4570,11.8429,11.0838,9.8870,79095.8882,11.8429,9.0008,11.1798,10.4219,8.6366,60456.1146,23.6362,1846.9638,-276916.4000,332186.5021
5468.0000,10.6329,13.5048,0.0000,163804.5000,-163804.5000,7.5888,0.0000,25097.2594,25097.2594,370.6268,188901.7594,0.0000,-188901.7594,13.5048,13.3297,15363.1000,0.0000,15363.1000,0.5583,3843.5041,0.0000,3843.5041,27.2670,0.0000,11519.5959,11519.5959,13.3297,13.6592,0.0000,18646.1000,-18646.1000,0.9896,0.0000,3026.3155,3026.3155,48.3318,21672.4155,0.0000,-21672.4155,13.6592,13.6489,900.4000,0.0000,900.4000,0.0326,224.7800,0.0000,224.7800,1.5905,0.0000,675.6200,675.6200,13.6489,14.2263,0.0000,32543.3000,-32543.3000,1.7868,0.0000,5440.0733,5440.0733,87.2624,37983.3733,0.0000,-37983.3733,14.2263,14.0950,11486.0000,0.0000,11486.0000,0.4126,2845.2017,0.0000,2845.2017,20.1503,0.0000,8640.7983,8640.7983,14.0950,10.0212,12.0581,12.0581,8.9315,133972.9731,12.0581,9.0159,11.2468,10.5370,6.6699,53359.1353,11.2468,8.6157,10.6329,9.9313,5.7687,40380.6722,17.0530,1332.5492,-187244.4000,227712.7806
5469.0000,10.3708,13.3757,0.0000,152534.0000,-152534.0000,7.0433,0.0000,23241.6904,23241.6904,343.9815,175775.6904,0.0000,-175775.6904,13.3757,13.2089,13021.0000,0.0000,13021.0000,0.4780,3263.3976,0.0000,3263.3976,23.3433,0.0000,9757.6024,9757.6024,13.2089,13.4593,0.0000,12602.1000,-12602.1000,0.6670,0.0000,2041.9422,2041.9422,32.5735,14644.0422,0.0000,-14644.0422,13.4593,13.4524,534.9000,0.0000,534.9000,0.0196,133.9045,0.0000,133.9045,0.9566,0.0000,400.9955,400.9955,13.4524,14.0204,0.0000,28477.4000,-28477.4000,1.5621,0.0000,4749.9367,4749.9367,76.2914,33227.3367,0.0000,-33227.3367,14.0204,13.8999,9384.5000,0.0000,9384.5000,0.3407,2331.1852,0.0000,2331.1852,16.6384,0.0000,7053.3148,7053.3148,13.8999,9.6570,11.7784,11.7784,8.2729,124093.9169,11.7784,8.7568,10.9727,10.2676,5.8916,47132.7883,10.9727,8.3931,10.3708,9.6829,5.0296,35207.2365,15.1659,1185.0831,-170673.1000,206433.9416
5470.0000,10.0869,13.0401,0.0000,124700.5000,-124700.5000,5.7490,0.0000,18888.6138,18888.6138,280.7712,143589.1138,0.0000,-143589.1138,13.0401,12.8445,12712.9000,0.0000,12712.9000,0.4676,3201.1110,0.0000,3201.1110,22.8367,0.0000,9511.7890,9511.7890,12.8445,13.1110,0.0000,11162.5000,-11162.5000,0.5905,0.0000,1799.7497,1799.7497,28.8389,12962.2497,0.0000,-12962.2497,13.1110,13.1047,410.6000,0.0000,410.6000,0.0151,103.2867,0.0000,103.2867,0.7366,0.0000,307.3133,307.3133,13.1047,13.6661,0.0000,23407.5000,-23407.5000,1.2838,0.0000,3889.5170,3889.5170,62.6976,27297.0170,0.0000,-27297.0170,13.6661,13.5398,8183.7000,0.0000,8183.7000,0.2980,2042.8196,0.0000,2042.8196,14.5550,0.0000,6140.8804,6140.8804,13.5398,9.3404,11.4401,11.4401,6.8061,102091.4363,11.4401,8.5259,10.6630,9.9830,4.7231,37784.5442,10.6630,8.1940,10.0869,9.4285,4.0015,28010.8290,12.6059,985.0464,-137963.3000,167886.8095
5471.0000,9.8773,12.8935,0.0000,110837.1000,-110837.1000,5.1012,0.0000,16716.2912,16716.2912,249.1345,127553.3912,0.0000,-127553.3912,12.8935,12.6688,12713.2000,0.0000,12713.2000,0.4701,3207.7606,0.0000,3207.7606,22.9577,0.0000,9505.4394,9505.4394,12.6688,12.9153,0.0000,8981.2000,-8981.2000,0.4744,0.0000,1444.6758,1444.6758,23.1709,10425.8758,0.0000,-10425.8758,12.9153,12.9082,402.2000,0.0000,402.2000,0.0149,101.4511,0.0000,101.4511,0.7255,0.0000,300.7489,300.7489,12.9082,13.4517,0.0000,19716.5000,-19716.5000,1.0810,0.0000,3269.3752,3269.3752,52.7958,22985.8752,0.0000,-22985.8752,13.4517,13.3705,4581.1000,0.0000,4581.1000,0.1677,1146.9319,0.0000,1146.9319,8.1922,0.0000,3434.1681,3434.1681,13.3705,9.0383,11.2044,11.2044,6.1068,91601.5885,11.2044,8.3334,10.4388,9.7689,4.0471,32376.4255,10.4388,8.0322,9.8773,9.2355,3.3923,23746.1506,10.9640,856.7438,-121838.3000,147724.1645
5472.0000,9.6751,12.6415,0.0000,91727.9000,-91727.9000,4.2165,0.0000,13777.2482,13777.2482,205.9257,105505.1482,0.0000,-105505.1482,12.6415,12.3748,12700.0000,0.0000,12700.0000,0.4707,3215.8021,0.0000,3215.8021,22.9870,0.0000,9484.1979,9484.1979,12.3748,12.6634,0.0000,8845.8000,-8845.8000,0.4670,0.0000,1417.4505,1417.4505,22.8065,10263.2505,0.0000,-10263.2505,12.6634,12.6548,407.9000,0.0000,407.9000,0.0151,103.2536,0.0000,103.2536,0.7380,0.0000,304.6464,304.6464,12.6548,13.2082,0.0000,16889.3000,-16889.3000,0.9259,0.0000,2793.2265,2793.2265,45.2187,19682.5265,0.0000,-19682.5265,13.2082,13.1781,1428.9000,0.0000,1428.9000,0.0525,358.9543,0.0000,358.9543,2.5638,0.0000,1069.9457,1069.9457,13.1781,8.7559,10.9670,10.9670,5.2428,78642.0573,10.9670,8.1613,10.2188,9.5642,3.3264,26610.9383,10.2188,7.8886,9.6751,9.0537,2.7626,19338.5244,9.2214,720.5750,-102926.2000,124591.5200
5473.0000,9.5334,12.6194,0.0000,87717.6000,-87717.6000,4.0273,0.0000,13137.1182,13137.1182,196.6882,100854.7182,0.0000,-100854.7182,12.6194,12.3294,12692.6000,0.0000,12692.6000,0.4723,3214.9295,0.0000,3214.9295,23.0656,0.0000,9477.6705,9477.6705,12.3294,12.5294,0.0000,5634.4000,-5634.4000,0.2971,0.0000,902.3284,902.3284,14.5109,6536.7284,0.0000,-6536.7284,12.5294,12.5202,402.7000,0.0000,402.7000,0.0150,102.1301,0.0000,102.1301,0.7316,0.0000,300.5699,300.5699,12.5202,13.0449,0.0000,14716.8000,-14716.8000,0.8066,0.0000,2430.6056,2430.6056,39.3955,17147.4056,0.0000,-17147.4056,13.0449,13.0259,828.2000,0.0000,828.2000,0.0305,208.5270,0.0000,208.5270,1.4916,0.0000,619.6730,619.6730,13.0259,8.5743,10.8001,10.8001,4.8496,72743.9166,10.8001,8.0421,10.0646,9.4211,3.0046,24036.5944,10.0646,7.7881,9.5334,8.9263,2.4800,17360.2217,8.4734,662.1202,-94145.3000,114140.7327
5474.0000,9.4029,12.4541,0.0000,78701.6000,-78701.6000,3.6104,0.0000,11755.8741,11755.8741,176.3250,90457.4741,0.0000,-90457.4741,12.4541,12.1346,12696.5000,0.0000,12696.5000,0.4726,3223.4307,0.0000,3223.4307,23.0808,0.0000,9473.0693,9473.0693,12.1346,12.3559,0.0000,5657.6000,-5657.6000,0.2983,0.0000,903.7994,903.7994,14.5683,6561.3994,0.0000,-6561.3994,12.3559,12.3457,407.1000,0.0000,407.1000,0.0152,103.4997,0.0000,103.4997,0.7411,0.0000,303.6003,303.6003,12.3457,12.8574,0.0000,13025.0000,-13025.0000,0.7139,0.0000,2147.4469,2147.4469,34.8639,15172.4469,0.0000,-15172.4469,12.8574,12.8479,378.0000,0.0000,378.0000,0.0140,95.4243,0.0000,95.4243,0.6825,0.0000,282.5757,282.5757,12.8479,8.4287,10.6383,10.6383,4.3671,65507.1223,10.6383,7.9440,9.9198,9.2911,2.6626,21300.7298,9.9198,7.7046,9.4029,8.8122,2.1891,15324.0052,7.6864,600.6280,-83902.6000,102131.8573
5475.0000,9.2903,12.2731,0.0000,71043.8000,-71043.8000,3.2566,0.0000,10588.0993,10588.0993,159.0469,81631.8993,0.0000,-81631.8993,12.2731,11.9270,12707.6000,0.0000,12707.6000,0.4743,3234.5317,0.0000,3234.5317,23.1621,0.0000,9473.0683,9473.0683,11.9270,12.1899,0.0000,6205.5000,-6205.5000,0.3270,0.0000,988.7548,988.7548,15.9678,7194.2548,0.0000,-7194.2548,12.1899,12.1789,403.6000,0.0000,403.6000,0.0151,102.8520,0.0000,102.8520,0.7368,0.0000,300.7480,300.7480,12.1789,12.6785,0.0000,11741.7000,-11741.7000,0.6435,0.0000,1932.7100,1932.7100,31.4259,13674.4100,0.0000,-13674.4100,12.6785,12.6682,378.0000,0.0000,378.0000,0.0140,95.6645,0.0000,95.6645,0.6846,0.0000,282.3355,282.3355,12.6682,8.3207,10.4944,10.4944,3.9661,59491.0425,10.4944,7.8658,9.7935,9.1801,2.3980,19183.6858,9.7935,7.6372,9.2903,8.7153,1.9671,13769.5079,7.0956,554.4577,-75501.8000,92444.2362
5476.0000,9.2964,12.5409,0.0000,89608.5000,-89608.5000,4.1049,0.0000,13356.5380,13356.5380,200.4764,102965.0380,0.0000,-102965.0380,12.5409,12.2420,12707.9000,0.0000,12707.9000,0.4757,3222.3693,0.0000,3222.3693,23.2300,0.0000,9485.5307,9485.5307,12.2420,12.4244,0.0000,4990.7000,-4990.7000,0.2628,0.0000,798.3498,798.3498,12.8324,5789.0498,0.0000,-5789.0498,12.4244,12.4151,397.9000,0.0000,397.9000,0.0149,101.0626,0.0000,101.0626,0.7283,0.0000,296.8374,296.8374,12.4151,12.8146,0.0000,10882.0000,-10882.0000,0.5963,0.0000,1795.3643,1795.3643,29.1226,12677.3643,0.0000,-12677.3643,12.8146,12.7951,828.1000,0.0000,828.1000,0.0308,209.1756,0.0000,209.1756,1.5040,0.0000,618.9244,618.9244,12.7951,8.2676,10.5313,10.5313,4.7893,71839.7407,10.5313,7.8285,9.8106,9.1799,2.8592,22873.5882,9.8106,7.6071,9.2964,8.7088,2.3310,16316.6627,8.2280,642.9450,-91547.3000,111029.9915
5477.0000,9.3046,12.4823,0.0000,97732.8000,-97732.8000,4.4772,0.0000,14569.8837,14569.8837,218.6602,112302.6837,0.0000,-112302.6837,12.4823,12.2140,12704.9000,0.0000,12704.9000,0.4735,3224.2798,0.0000,3224.2798,23.1250,0.0000,9480.6202,9480.6202,12.2140,12.4434,0.0000,6991.2000,-6991.2000,0.3685,0.0000,1117.9658,1117.9658,17.9965,8109.1658,0.0000,-8109.1658,12.4434,12.4322,532.3000,0.0000,532.3000,0.0199,135.1625,0.0000,135.1625,0.9707,0.0000,397.1375,397.1375,12.4322,12.7996,0.0000,11144.6000,-11144.6000,0.6108,0.0000,1839.0031,1839.0031,29.8289,12983.6031,0.0000,-12983.6031,12.7996,12.7091,4278.8000,0.0000,4278.8000,0.1588,1081.0395,0.0000,1081.0395,7.7543,0.0000,3197.7605,3197.7605,12.7091,8.3751,10.5421,10.5421,5.1057,76584.9804,10.5421,7.8381,9.8210,9.1901,3.1855,25483.7046,9.8210,7.6078,9.3046,8.7144,2.6073,18251.2453,9.1629,716.0056,-98352.6000,120319.9302
5478.0000,9.6668,13.2718,0.0000,187831.3000,-187831.3000,8.6051,0.0000,28206.8903,28206.8903,420.2600,216038.1903,0.0000,-216038.1903,13.2718,13.1132,12692.0000,0.0000,12692.0000,0.4735,3185.5389,0.0000,3185.5389,23.1232,0.0000,9506.4611,9506.4611,13.1132,13.1254,0.0000,631.5000,-631.5000,0.0333,0.0000,102.1888,102.1888,1.6254,733.6888,0.0000,-733.6888,13.1254,13.1193,490.6000,0.0000,490.6000,0.0183,123.3861,0.0000,123.3861,0.8944,0.0000,367.2139,367.2139,13.1193,13.3664,0.0000,12697.6000,-12697.6000,0.6959,0.0000,2110.2312,2110.2312,33.9858,14807.8312,0.0000,-14807.8312,13.3664,13.1872,14330.7000,0.0000,14330.7000,0.5319,3592.1092,0.0000,3592.1092,25.9771,0.0000,10738.5908,10738.5908,13.1872,8.8561,11.0216,11.0216,8.6514,129771.0903,11.0216,8.0782,10.2367,9.5499,5.8795,47036.3394,10.2367,7.7940,9.6668,9.0154,4.8794,34156.1285,15.5369,1214.0785,-173647.1000,210963.5583
5479.0000,9.9571,13.5518,0.0000,234369.9000,-234369.9000,10.7600,0.0000,35405.4042,35405.4042,525.4992,269775.3042,0.0000,-269775.3042,13.5518,13.3363,21558.8000,0.0000,21558.8000,0.7943,5390.0275,0.0000,5390.0275,38.7899,0.0000,16168.7725,16168.7725,13.3363,13.3425,0.0000,396.0000,-396.0000,0.0209,0.0000,64.2779,64.2779,1.0227,460.2779,0.0000,-460.2779,13.3425,13.3327,973.9000,0.0000,973.9000,0.0360,244.1972,0.0000,244.1972,1.7563,0.0000,729.7028,729.7028,13.3327,13.5596,0.0000,14597.1000,-14597.1000,0.8003,0.0000,2431.5365,2431.5365,39.0878,17028.6365,0.0000,-17028.6365,13.5596,13.4074,15230.9000,0.0000,15230.9000,0.5603,3807.5422,0.0000,3807.5422,27.3639,0.0000,11423.3578,11423.3578,13.4074,9.2927,11.3501,11.3501,10.2935,154401.8359,11.3501,8.3486,10.5497,9.8493,7.5085,60067.8627,10.5497,8.0101,9.9571,9.2799,6.3529,44470.5030,19.4576,1520.4476,-211599.4000,258940.2017
5480.0000,10.2987,13.5446,0.0000,256731.5000,-256731.5000,11.8068,0.0000,39059.3469,39059.3469,576.6249,295790.8469,0.0000,-295790.8469,13.5446,13.3281,26300.5000,0.0000,26300.5000,0.9647,6576.1785,0.0000,6576.1785,47.1156,0.0000,19724.3215,19724.3215,13.3281,13.6941,0.0000,28695.8000,-28695.8000,1.5188,0.0000,4657.3103,4657.3103,74.1739,33353.1103,0.0000,-33353.1103,13.6941,13.6807,1628.8000,0.0000,1628.8000,0.0599,406.4250,0.0000,406.4250,2.9274,0.0000,1222.3750,1222.3750,13.6807,13.8825,0.0000,15756.7000,-15756.7000,0.8641,0.0000,2634.9049,2634.9049,42.2003,18391.6049,0.0000,-18391.6049,13.8825,13.7619,14630.8000,0.0000,14630.8000,0.5366,3641.2866,0.0000,3641.2866,26.2069,0.0000,10989.5134,10989.5134,13.7619,9.7119,11.7369,11.7369,12.3024,184536.4219,11.7369,8.6582,10.9159,10.1976,9.3518,74814.0324,10.9159,8.2707,10.2987,9.5933,8.0351,56245.6064,23.6264,1846.1977,-258623.9000,315596.0608
5481.0000,10.4989,13.6667,0.0000,265772.4000,-265772.4000,12.2474,0.0000,40605.1161,40605.1161,598.1456,306377.5161,0.0000,-306377.5161,13.6667,13.4347,29903.2000,0.0000,29903.2000,1.0970,7464.3953,0.0000,7464.3953,53.5755,0.0000,22438.8047,22438.8047,13.4347,13.8431,0.0000,33973.9000,-33973.9000,1.7981,0.0000,5522.1476,5522.1476,87.8141,39496.0476,0.0000,-39496.0476,13.8431,13.8294,1764.7000,0.0000,1764.7000,0.0646,439.4336,0.0000,439.4336,3.1544,0.0000,1325.2664,1325.2664,13.8294,14.0586,0.0000,18990.0000,-18990.0000,1.0417,0.0000,3180.9857,3180.9857,50.8761,22170.9857,0.0000,-22170.9857,14.0586,13.9589,12830.4000,0.0000,12830.4000,0.4682,3185.5110,0.0000,3185.5110,22.8677,0.0000,9644.8890,9644.8890,13.9589,9.9482,11.9536,11.9536,12.9298,193947.3293,11.9536,8.8507,11.1261,10.4021,10.0034,80026.8727,11.1261,8.4381,10.4989,9.7821,8.6657,60660.1876,25.0756,1959.4401,-274238.0000,334634.3896
5482.0000,10.6871,13.7598,0.0000,276034.6000,-276034.6000,12.7356,0.0000,42341.2133,42341.2133,621.9876,318375.8133,0.0000,-318375.8133,13.7598,13.5040,35297.5000,0.0000,35297.5000,1.2924,8799.6205,0.0000,8799.6205,63.1206,0.0000,26497.8795,26497.8795,13.5040,13.9417,0.0000,39004.7000,-39004.7000,2.0652,0.0000,6346.0342,6346.0342,100.8598,45350.7342,0.0000,-45350.7342,13.9417,13.9286,1808.2000,0.0000,1808.2000,0.0660,449.6563,0.0000,449.6563,3.2247,0.0000,1358.5437,1358.5437,13.9286,14.2012,0.0000,24185.5000,-24185.5000,1.3269,0.0000,4055.9219,4055.9219,64.8049,28241.4219,0.0000,-28241.4219,14.2012,14.1167,11630.2000,0.0000,11630.2000,0.4233,2881.9110,0.0000,2881.9110,20.6727,0.0000,8748.2890,8748.2890,14.1167,10.1797,12.1482,12.1482,13.5979,203968.7880,12.1482,9.0426,11.3200,10.5954,10.7265,85811.7901,11.3200,8.6075,10.6871,9.9637,9.3688,65581.6251,26.8642,2099.2090,-290488.9000,355362.2032
5483.0000,10.8793,13.8757,0.0000,284654.9000,-284654.9000,13.1482,0.0000,43842.7710,43842.7710,642.1392,328497.6710,0.0000,-328497.6710,13.8757,13.6215,37099.7000,0.0000,37099.7000,1.3565,9234.1784,0.0000,9234.1784,66.2482,0.0000,27865.5216,27865.5216,13.6215,14.1069,0.0000,45760.3000,-45760.3000,2.4235,0.0000,7457.5413,7457.5413,118.3612,53217.8413,0.0000,-53217.8413,14.1069,14.0923,2130.3000,0.0000,2130.3000,0.0777,528.5583,0.0000,528.5583,3.7934,0.0000,1601.7417,1601.7417,14.0923,14.4035,0.0000,29213.5000,-29213.5000,1.6030,0.0000,4908.5034,4908.5034,78.2855,34122.0034,0.0000,-34122.0034,14.4035,14.3391,9379.8000,0.0000,9379.8000,0.3406,2317.8814,0.0000,2317.8814,16.6364,0.0000,7061.9186,7061.9186,14.3391,10.3833,12.3612,12.3612,14.4562,216842.7524,12.3612,9.2177,11.5229,10.7894,11.4878,91902.5796,11.5229,8.7646,10.8793,10.1437,10.0803,70561.7515,28.4243,2221.1133,-311018.9000,379307.0836
5484.0000,11.0705,14.0872,0.0000,296569.0000,-296569.0000,13.7145,0.0000,45865.7903,45865.7903,669.7946,342434.7903,0.0000,-342434.7903,14.0872,13.8743,32143.7000,0.0000,32143.7000,1.1732,7977.4680,0.0000,7977.4680,57.2960,0.0000,24166.2320,24166.2320,13.8743,14.3652,0.0000,47894.2000,-47894.2000,2.5377,0.0000,7833.6290,7833.6290,123.9387,55727.8290,0.0000,-55727.8290,14.3652,14.3483,2543.4000,0.0000,2543.4000,0.0925,628.8373,0.0000,628.8373,4.5176,0.0000,1914.5627,1914.5627,14.3483,14.6872,0.0000,32918.5000,-32918.5000,1.8066,0.0000,5547.9157,5547.9157,88.2298,38466.4157,0.0000,-38466.4157,14.6872,14.6329,8179.5000,0.0000,8179.5000,0.2961,2013.5272,0.0000,2013.5272,14.4630,0.0000,6165.9728,6165.9728,14.6329,10.5538,12.5933,12.5933,15.4347,231521.0342,12.5933,9.3640,11.7322,10.9787,12.2192,97753.9782,11.7322,8.8966,11.0705,10.3144,10.7294,75105.5115,29.4309,2299.7752,-334515.1000,404380.5239
5485.0000,11.3832,14.2027,0.0000,310959.7000,-310959.7000,14.3967,0.0000,48418.6159,48418.6159,703.1134,359378.3159,0.0000,-359378.3159,14.2027,13.9837,37095.1000,0.0000,37095.1000,1.3495,9191.8095,0.0000,9191.8095,65.9079,0.0000,27903.2905,27903.2905,13.9837,14.6631,0.0000,74404.5000,-74404.5000,3.9464,0.0000,12189.0335,12189.0335,192.7378,86593.5335,0.0000,-86593.5335,14.6631,14.6487,2430.9000,0.0000,2430.9000,0.0881,598.6032,0.0000,598.6032,4.3008,0.0000,1832.2968,1832.2968,14.6487,14.9810,0.0000,36222.4000,-36222.4000,1.9885,0.0000,6127.1491,6127.1491,97.1139,42349.5491,0.0000,-42349.5491,14.9810,14.9379,7279.4000,0.0000,7279.4000,0.2624,1784.8905,0.0000,1784.8905,12.8165,0.0000,5494.5095,5494.5095,14.9379,10.9169,12.9274,12.9274,17.0844,256266.0301,12.9274,9.6661,12.0577,11.2967,13.8564,110851.3734,12.0577,9.1671,11.3832,10.6124,12.2815,85970.3605,33.0475,2582.3764,-374781.2000,453087.7641
5486.0000,11.6079,14.4108,0.0000,320404.2000,-320404.2000,14.8624,0.0000,50135.3073,50135.3073,725.8574,370539.5073,0.0000,-370539.5073,14.4108,14.2098,35298.4000,0.0000,35298.4000,1.2819,8721.8701,0.0000,8721.8701,62.6053,0.0000,26576.5299,26576.5299,14.2098,14.9155,0.0000,80124.0000,-80124.0000,4.2517,0.0000,13169.6466,13169.6466,207.6465,93293.6466,0.0000,-93293.6466,14.9155,14.9063,1615.5000,0.0000,1615.5000,0.0583,396.4642,0.0000,396.4642,2.8454,0.0000,1219.0358,1219.0358,14.9063,15.2553,0.0000,39447.4000,-39447.4000,2.1663,0.0000,6694.1634,6694.1634,105.8001,46141.5634,0.0000,-46141.5634,15.2553,15.2189,6379.2000,0.0000,6379.2000,0.2290,1558.4447,0.0000,1558.4447,11.1823,0.0000,4820.7553,4820.7553,15.2189,11.1415,13.1802,13.1802,17.9672,269508.3806,13.1802,9.8636,12.2957,11.5219,14.6147,116917.8383,12.2957,9.3479,11.6079,10.8218,12.9900,90929.7612,34.2744,2678.2485,-396682.5000,477355.9800
5487.0000,11.7107,14.5383,0.0000,321560.9000,-321560.9000,14.9368,0.0000,50430.3882,50430.3882,729.4881,371991.2882,0.0000,-371991.2882,14.5383,14.3464,33500.6000,0.0000,33500.6000,1.2128,8263.3699,0.0000,8263.3699,59.2292,0.0000,25237.2301,25237.2301,14.3464,15.0063,0.0000,74536.5000,-74536.5000,3.9589,0.0000,12276.1592,12276.1592,193.3468,86812.6592,0.0000,-86812.6592,15.0063,14.9974,1557.2000,0.0000,1557.2000,0.0559,381.6920,0.0000,381.6920,2.7323,0.0000,1175.5080,1175.5080,14.9974,15.3720,0.0000,42133.4000,-42133.4000,2.3146,0.0000,7158.2257,7158.2257,113.0434,49291.6257,0.0000,-49291.6257,15.3720,15.3302,7279.4000,0.0000,7279.4000,0.2602,1775.6081,0.0000,1775.6081,12.7085,0.0000,5503.7919,5503.7919,15.3302,11.2483,13.2893,13.2893,17.9003,268504.0840,13.2893,9.9617,12.4019,11.6255,14.5924,116739.2094,12.4019,9.4395,11.7107,10.9207,12.9907,90935.1962,34.1089,2665.3157,-395893.6000,476178.4896
5488.0000,11.8121,14.6309,0.0000,321084.6000,-321084.6000,14.9242,0.0000,50468.7786,50468.7786,728.8715,371553.3786,0.0000,-371553.3786,14.6309,14.4676,28549.0000,0.0000,28549.0000,1.0315,7033.1831,0.0000,7033.1831,50.3777,0.0000,21515.8169,21515.8169,14.4676,15.1303,0.0000,74981.2000,-74981.2000,3.9848,0.0000,12371.8600,12371.8600,194.6115,87353.0600,0.0000,-87353.0600,15.1303,15.1188,2008.8000,0.0000,2008.8000,0.0721,491.5701,0.0000,491.5701,3.5200,0.0000,1517.2299,1517.2299,15.1188,15.5177,0.0000,44930.1000,-44930.1000,2.4686,0.0000,7645.2175,7645.2175,120.5624,52575.3175,0.0000,-52575.3175,15.5177,15.4690,8479.6000,0.0000,8479.6000,0.3026,2064.3779,0.0000,2064.3779,14.7783,0.0000,6415.2221,6415.2221,15.4690,11.3429,13.4059,13.4059,18.1296,271944.0124,13.4059,10.0467,12.5101,11.7263,14.7600,118079.6301,12.5101,9.5186,11.8121,11.0144,13.1442,92009.3103,34.1756,2670.5313,-401958.5000,482032.9529
5489.0000,12.0051,14.8789,0.0000,336997.0000,-336997.0000,15.6736,0.0000,53197.6852,53197.6852,765.4752,390194.6852,0.0000,-390194.6852,14.8789,14.7753,18650.8000,0.0000,18650.8000,0.6729,4579.3923,0.0000,4579.3923,32.8654,0.0000,14071.4077,14071.4077,14.7753,15.4355,0.0000,76896.2000,-76896.2000,4.0887,0.0000,12747.3154,12747.3154,199.6840,89643.5154,0.0000,-89643.5154,15.4355,15.4284,1278.9000,0.0000,1278.9000,0.0458,311.6899,0.0000,311.6899,2.2369,0.0000,967.2101,967.2101,15.4284,15.8347,0.0000,47117.3000,-47117.3000,2.5892,0.0000,8049.6914,8049.6914,126.4536,55166.9914,0.0000,-55166.9914,15.8347,15.7723,11180.1000,0.0000,11180.1000,0.3981,2710.4788,0.0000,2710.4788,19.4431,0.0000,8469.6212,8469.6212,15.7723,11.5141,13.6432,13.6432,19.2719,289078.7301,13.6432,10.1900,12.7224,11.9166,15.6289,125031.5460,12.7224,9.6485,12.0051,11.1854,13.9120,97384.0971,35.2026,2750.7797,-429900.7000,511494.3732
5490.0000,11.3381,14.2279,0.0000,237024.2000,-237024.2000,11.0372,0.0000,36870.0204,36870.0204,539.0394,273894.2204,0.0000,-273894.2204,14.2279,14.1059,15372.5000,0.0000,15372.5000,0.5526,3807.8485,0.0000,3807.8485,26.9880,0.0000,11564.6515,11564.6515,14.1059,14.4918,0.0000,31420.0000,-31420.0000,1.6728,0.0000,5156.4656,5156.4656,81.6989,36576.4656,0.0000,-36576.4656,14.4918,14.4832,1072.6000,0.0000,1072.6000,0.0382,264.7377,0.0000,264.7377,1.8676,0.0000,807.8623,807.8623,14.4832,15.0698,0.0000,47568.8000,-47568.8000,2.6153,0.0000,8030.1134,8030.1134,127.7255,55598.9134,0.0000,-55598.9134,15.0698,14.9652,13130.5000,0.0000,13130.5000,0.4654,3215.7395,0.0000,3215.7395,22.7296,0.0000,9914.7605,9914.7605,14.9652,10.7913,12.8783,12.8783,13.1862,197792.4265,12.8783,9.6129,12.0075,11.2456,10.3159,82526.9422,12.0075,9.1385,11.3381,10.5730,9.0637,63445.8342,24.5723,1920.1175,-286437.4000,343765.2029
5491.0000,11.0693,14.0460,0.0000,221756.5000,-221756.5000,10.2837,0.0000,34294.7943,34294.7943,502.2372,256051.2943,0.0000,-256051.2943,14.0460,13.9117,15359.8000,0.0000,15359.8000,0.5576,3814.1662,0.0000,3814.1662,27.2317,0.0000,11545.6338,11545.6338,13.9117,14.1973,0.0000,21106.5000,-21106.5000,1.1206,0.0000,3454.0749,3454.0749,54.7264,24560.5749,0.0000,-24560.5749,14.1973,14.1901,820.5000,0.0000,820.5000,0.0297,203.3270,0.0000,203.3270,1.4489,0.0000,617.1730,617.1730,14.1901,14.7905,0.0000,44215.0000,-44215.0000,2.4276,0.0000,7437.6777,7437.6777,118.5620,51652.6777,0.0000,-51652.6777,14.7905,14.6807,12530.4000,0.0000,12530.4000,0.4492,3080.2868,0.0000,3080.2868,21.9360,0.0000,9450.1132,9450.1132,14.6807,10.4833,12.5820,12.5820,12.0353,180529.2889,12.5820,9.3645,11.7240,10.9733,9.2256,73804.7627,11.7240,8.9183,11.0693,10.3211,8.0451,56315.4200,22.3024,1742.7409,-258367.3000,310649.4716
5492.0000,10.5321,13.3167,0.0000,147723.5000,-147723.5000,6.8392,0.0000,22585.1983,22585.1983,334.0163,170308.6983,0.0000,-170308.6983,13.3167,13.1286,15356.3000,0.0000,15356.3000,0.5590,3851.8387,0.0000,3851.8387,27.3012,0.0000,11504.4613,11504.4613,13.1286,13.3216,0.0000,10160.8000,-10160.8000,0.5390,0.0000,1644.5593,1644.5593,26.3246,11805.3593,0.0000,-11805.3593,13.3216,13.3106,899.9000,0.0000,899.9000,0.0327,225.7076,0.0000,225.7076,1.5962,0.0000,674.1924,674.1924,13.3106,14.0708,0.0000,39858.6000,-39858.6000,2.1877,0.0000,6637.9049,6637.9049,106.8428,46496.5049,0.0000,-46496.5049,14.0708,13.9297,11480.2000,0.0000,11480.2000,0.4132,2849.8085,0.0000,2849.8085,20.1813,0.0000,8630.3915,8630.3915,13.9297,9.9326,11.9312,11.9312,8.1484,122225.7042,11.9312,8.9443,11.1347,10.4377,6.0891,48712.4310,11.1347,8.5520,10.5321,9.8434,5.2649,36854.5147,15.8562,1239.0297,-170006.5000,207792.6499
5493.0000,10.2794,13.1411,0.0000,135332.7000,-135332.7000,6.2452,0.0000,20581.3337,20581.3337,305.0053,155914.0337,0.0000,-155914.0337,13.1411,12.9623,13015.4000,0.0000,13015.4000,0.4792,3272.6597,0.0000,3272.6597,23.4017,0.0000,9742.7403,9742.7403,12.9623,13.1052,0.0000,6702.2000,-6702.2000,0.3544,0.0000,1082.3222,1082.3222,17.3101,7784.5222,0.0000,-7784.5222,13.1052,13.0979,532.0000,0.0000,532.0000,0.0196,133.8359,0.0000,133.8359,0.9565,0.0000,398.1641,398.1641,13.0979,13.8697,0.0000,36056.8000,-36056.8000,1.9773,0.0000,5990.9540,5990.9540,96.5671,42047.7540,0.0000,-42047.7540,13.8697,13.7403,9379.8000,0.0000,9379.8000,0.3413,2334.8406,0.0000,2334.8406,16.6695,0.0000,7044.9594,7044.9594,13.7403,9.5772,11.6588,11.6588,7.5606,113408.6646,11.6588,8.6978,10.8692,10.1783,5.3774,43018.9689,10.8692,8.3416,10.2794,9.6054,4.5902,32131.7183,14.1255,1103.7844,-155164.5000,188559.3517
5494.0000,9.9939,12.7295,0.0000,105545.5000,-105545.5000,4.8632,0.0000,15956.4743,15956.4743,237.5126,121501.9743,0.0000,-121501.9743,12.7295,12.5157,12707.5000,0.0000,12707.5000,0.4691,3213.7177,0.0000,3213.7177,22.9110,0.0000,9493.7823,9493.7823,12.5157,12.7072,0.0000,7329.1000,-7329.1000,0.3873,0.0000,1176.5615,1176.5615,18.9171,8505.6615,0.0000,-8505.6615,12.7072,12.7003,411.2000,0.0000,411.2000,0.0152,104.0248,0.0000,104.0248,0.7418,0.0000,307.1752,307.1752,12.7003,13.4869,0.0000,29976.6000,-29976.6000,1.6436,0.0000,4959.9736,4959.9736,80.2693,34936.5736,0.0000,-34936.5736,13.4869,13.3488,8179.5000,0.0000,8179.5000,0.2986,2046.8366,0.0000,2046.8366,14.5813,0.0000,6132.6634,6132.6634,13.3488,9.2736,11.3112,11.3112,6.0334,90501.0629,11.3112,8.4757,10.5551,9.8935,4.1980,33583.8666,10.5551,8.1501,9.9939,9.3526,3.5606,24923.9716,11.5155,899.8393,-121553.0000,149008.9011
5495.0000,9.7739,12.5780,0.0000,91276.2000,-91276.2000,4.1986,0.0000,13737.0448,13737.0448,205.0532,105013.2448,0.0000,-105013.2448,12.5780,12.3248,12704.8000,0.0000,12704.8000,0.4721,3219.8967,0.0000,3219.8967,23.0555,0.0000,9484.9033,9484.9033,12.3248,12.4798,0.0000,5004.3000,-5004.3000,0.2640,0.0000,801.3727,801.3727,12.8949,5805.6727,0.0000,-5805.6727,12.4798,12.4718,401.4000,0.0000,401.4000,0.0149,101.8718,0.0000,101.8718,0.7287,0.0000,299.5282,299.5282,12.4718,13.2410,0.0000,24724.9000,-24724.9000,1.3552,0.0000,4081.5431,4081.5431,66.1881,28806.4431,0.0000,-28806.4431,13.2410,13.1494,4578.8000,0.0000,4578.8000,0.1681,1149.7165,0.0000,1149.7165,8.2109,0.0000,3429.0835,3429.0835,13.1494,8.9631,11.0563,11.0563,5.2259,78388.1980,11.0563,8.2839,10.3170,9.6701,3.4608,27686.2328,10.3170,7.9896,9.7739,9.1533,2.9053,20336.7899,9.7095,758.7149,-103320.4000,126411.2207
5496.0000,9.5844,12.3447,0.0000,75811.8000,-75811.8000,3.4827,0.0000,11365.7605,11365.7605,170.0908,87177.5605,0.0000,-87177.5605,12.3447,12.0450,12692.0000,0.0000,12692.0000,0.4727,3227.2827,0.0000,3227.2827,23.0879,0.0000,9464.7173,9464.7173,12.0450,12.2489,0.0000,5551.5000,-5551.5000,0.2927,0.0000,885.8518,885.8518,14.2948,6437.3518,0.0000,-6437.3518,12.2489,12.2392,408.9000,0.0000,408.9000,0.0153,104.1153,0.0000,104.1153,0.7450,0.0000,304.7847,304.7847,12.2392,13.0082,0.0000,20853.9000,-20853.9000,1.1429,0.0000,3434.6139,3434.6139,55.8179,24288.5139,0.0000,-24288.5139,13.0082,12.9744,1428.2000,0.0000,1428.2000,0.0526,359.7812,0.0000,359.7812,2.5709,0.0000,1068.4188,1068.4188,12.9744,8.6912,10.8328,10.8328,4.5092,67638.1685,10.8328,8.1237,10.1104,9.4782,2.8521,22816.5176,10.1104,7.8564,9.5844,8.9834,2.3729,16610.3432,8.1885,639.8576,-87688.1000,107065.0292
5497.0000,9.4700,12.2579,0.5000,73446.7000,-73446.2000,3.3703,0.1109,10985.7438,10985.8547,164.6024,84432.4438,0.3891,-84432.0547,12.2579,11.9456,12687.7000,0.0000,12687.7000,0.4743,3230.1635,0.0000,3230.1635,23.1664,0.0000,9457.5365,9457.5365,11.9456,12.2152,0.0000,7042.2000,-7042.2000,0.3709,0.0000,1122.3302,1122.3302,18.1150,8164.5302,0.0000,-8164.5302,12.2152,12.2053,402.1000,0.0000,402.1000,0.0151,102.4328,0.0000,102.4328,0.7353,0.0000,299.6672,299.6672,12.2053,12.8883,0.0000,17760.3000,-17760.3000,0.9732,0.0000,2924.1362,2924.1362,47.5317,20684.4362,0.0000,-20684.4362,12.8883,12.8679,827.9000,0.0000,827.9000,0.0306,208.9087,0.0000,208.9087,1.4958,0.0000,618.9913,618.9913,12.8679,8.5364,10.7021,10.7021,4.3726,65588.6089,10.7021,8.0212,9.9872,9.3617,2.7063,21650.6330,9.9872,7.7703,9.4700,8.8788,2.2379,15665.4726,7.8518,613.5520,-84331.0000,102904.7144
5498.0000,9.3436,12.2001,61.9000,67236.9000,-67175.0000,3.0868,13.7622,10031.4129,10045.1751,150.7566,77268.3129,48.1378,-77220.1751,12.2001,11.8501,12696.6000,0.0000,12696.6000,0.4753,3235.0854,0.0000,3235.0854,23.2151,0.0000,9461.5146,9461.5146,11.8501,12.0473,51.0000,4632.4000,-4581.4000,0.2468,10.8714,737.4037,748.2751,12.0548,5369.8037,40.1286,-5329.6751,12.0473,12.0360,407.2000,0.0000,407.2000,0.0153,103.9803,0.0000,103.9803,0.7451,0.0000,303.2197,303.2197,12.0360,12.6918,0.0000,15223.8000,-15223.8000,0.8342,0.0000,2502.4326,2502.4326,40.7427,17726.2326,0.0000,-17726.2326,12.6918,12.6813,378.0000,0.0000,378.0000,0.0140,95.6467,0.0000,95.6467,0.6842,0.0000,282.3533,282.3533,12.6813,8.4039,10.5426,10.5426,3.8543,57815.2102,10.5426,7.9304,9.8460,9.2365,2.3538,18830.5682,9.8460,7.6926,9.3436,8.7693,1.9404,13583.0574,7.0088,547.6763,-73498.4000,90228.8357
5499.0000,9.2244,12.1401,203.8000,61503.9000,-61300.1000,2.8300,45.4084,9154.2520,9199.6604,138.2142,70658.1520,158.3916,-70499.7604,12.1401,11.7487,12702.5000,0.0000,12702.5000,0.4760,3239.3521,0.0000,3239.3521,23.2475,0.0000,9463.1479,9463.1479,11.7487,11.8488,263.0000,2267.3000,-2004.3000,0.1345,56.1568,360.4695,416.6263,6.5667,2627.7695,206.8432,-2420.9263,11.8488,11.8364,403.1000,0.0000,403.1000,0.0151,103.2254,0.0000,103.2254,0.7396,0.0000,299.8746,299.8746,11.8364,12.4599,0.0000,12949.8000,-12949.8000,0.7096,0.0000,2124.6414,2124.6414,34.6543,15074.4414,0.0000,-15074.4414,12.4599,12.4482,378.0000,0.0000,378.0000,0.0141,95.9601,0.0000,95.9601,0.6864,0.0000,282.0399,282.0399,12.4482,8.3182,10.3832,10.3832,3.3287,49930.0291,10.3832,7.8583,9.7099,9.1208,2.0350,16279.9053,9.7099,7.6290,9.2244,8.6695,1.6771,11739.9846,6.2689,489.8609,-62770.6000,77949.9190
5500.0000,9.2217,12.4068,26.5000,78498.5000,-78472.0000,3.5961,5.9047,11683.1145,11689.0192,175.6278,90181.6145,20.5953,-90161.0192,12.4068,12.0720,12702.7000,0.0000,12702.7000,0.4765,3227.1652,0.0000,3227.1652,23.2704,0.0000,9475.5348,9475.5348,12.0720,12.1151,858.9000,1634.0000,-775.1000,0.1355,182.4187,260.8254,443.2441,6.6152,1894.8254,676.4813,-1218.3441,12.1151,12.1045,400.2000,0.0000,400.2000,0.0151,102.0941,0.0000,102.0941,0.7366,0.0000,298.1059,298.1059,12.1045,12.5842,0.0000,11659.5000,-11659.5000,0.6388,0.0000,1917.8033,1917.8033,31.1990,13577.3033,0.0000,-13577.3033,12.5842,12.5623,827.8000,0.0000,827.8000,0.0309,209.7789,0.0000,209.7789,1.5087,0.0000,618.0211,618.0211,12.5623,8.2481,10.4052,10.4052,4.0708,61062.1842,10.4052,7.8196,9.7157,9.1124,2.4398,19518.4887,9.7157,7.5985,9.2217,8.6571,1.9977,13984.1667,7.3392,573.4987,-76975.9000,94564.8397
5501.0000,9.2139,12.3823,39.2000,86398.9000,-86359.7000,3.9585,8.7358,12856.9487,12865.6844,193.3290,99255.8487,30.4642,-99225.3844,12.3823,12.0800,12694.2000,0.0000,12694.2000,0.4741,3226.1243,0.0000,3226.1243,23.1552,0.0000,9468.0757,9468.0757,12.0800,12.1020,1374.6000,1528.4000,-153.8000,0.1592,291.9084,243.9934,535.9018,7.7758,1772.3934,1082.6916,-689.7018,12.1020,12.0894,529.5000,0.0000,529.5000,0.0199,135.1047,0.0000,135.1047,0.9704,0.0000,394.3953,394.3953,12.0894,12.5251,0.0000,11717.0000,-11717.0000,0.6420,0.0000,1926.9807,1926.9807,31.3562,13643.9807,0.0000,-13643.9807,12.5251,12.4231,4276.9000,0.0000,4276.9000,0.1593,1084.7457,0.0000,1084.7457,7.7793,0.0000,3192.1543,3192.1543,12.4231,8.3575,10.3903,10.3903,4.2442,63663.0410,10.3903,7.8253,9.7063,9.1078,2.6776,21421.1770,9.7063,7.5961,9.2139,8.6512,2.2029,15420.2214,8.1196,634.4780,-80729.9000,100504.4394
