Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5502.0000,9.4894,12.9756,0.9000,155464.7000,-155463.8000,7.1186,0.1996,23262.6711,23262.8707,347.6610,178727.3711,0.7004,-178726.6707,12.9756,12.7905,12687.0000,0.0000,12687.0000,0.4740,3197.4715,0.0000,3197.4715,23.1512,0.0000,9489.5285,9489.5285,12.7905,12.7900,31.9000,0.0000,31.9000,0.0018,6.6964,0.0000,6.6964,0.0892,0.0000,25.2036,25.2036,12.7900,12.7829,491.5000,0.0000,491.5000,0.0184,124.1943,0.0000,124.1943,0.9009,0.0000,367.3057,367.3057,12.7829,13.0793,0.0000,13037.6000,-13037.6000,0.7144,0.0000,2159.0596,2159.0596,34.8900,15196.6596,0.0000,-15196.6596,13.0793,12.8702,14324.1000,0.0000,14324.1000,0.5340,3604.8379,0.0000,3604.8379,26.0789,0.0000,10719.2621,10719.2621,12.8702,8.6750,10.7726,10.7726,7.1692,107538.1577,10.7726,7.9819,10.0284,9.3772,4.7691,38152.4162,10.0284,7.7187,9.4894,8.8735,3.9470,27629.0964,13.2919,1038.6511,-140966.9000,173319.6704
5503.0000,9.8174,13.3387,0.0000,214174.8000,-214174.8000,9.8226,0.0000,32261.9242,32261.9242,479.7191,246436.7242,0.0000,-246436.7242,13.3387,13.1080,21551.6000,0.0000,21551.6000,0.7977,5404.1607,0.0000,5404.1607,38.9578,0.0000,16147.4393,16147.4393,13.1080,13.1080,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1080,13.0976,973.5000,0.0000,973.5000,0.0361,244.8951,0.0000,244.8951,1.7649,0.0000,728.6049,728.6049,13.0976,13.3643,0.0000,16004.7000,-16004.7000,0.8773,0.0000,2659.2243,2659.2243,42.8466,18663.9243,0.0000,-18663.9243,13.3643,13.2013,15223.8000,0.0000,15223.8000,0.5626,3816.0825,0.0000,3816.0825,27.4744,0.0000,11407.7175,11407.7175,13.2013,9.1362,11.1687,11.1687,9.4829,142243.9522,11.1687,8.2519,10.3909,9.7103,6.8043,54434.4650,10.3909,7.9330,9.8174,9.1620,5.7337,40135.7545,18.1444,1417.8307,-192430.6000,236814.1717
5504.0000,10.1431,13.3566,0.0000,237618.1000,-237618.1000,10.9188,0.0000,36034.4265,36034.4265,533.2551,273652.5265,0.0000,-273652.5265,13.3566,13.1252,26292.5000,0.0000,26292.5000,0.9676,6591.3284,0.0000,6591.3284,47.2576,0.0000,19701.1716,19701.1716,13.1252,13.4332,0.0000,22571.9000,-22571.9000,1.1936,0.0000,3653.1680,3653.1680,58.2928,26225.0680,0.0000,-26225.0680,13.4332,13.4189,1629.1000,0.0000,1629.1000,0.0602,407.9690,0.0000,407.9690,2.9387,0.0000,1221.1310,1221.1310,13.4189,13.6789,0.0000,18982.4000,-18982.4000,1.0408,0.0000,3165.0255,3165.0255,50.8298,22147.4255,0.0000,-22147.4255,13.6789,13.5501,14624.0000,0.0000,14624.0000,0.5380,3649.8066,0.0000,3649.8066,26.2744,0.0000,10974.1934,10974.1934,13.5501,9.5403,11.5452,11.5452,11.3818,170726.8274,11.5452,8.5381,10.7433,10.0416,8.5359,68287.0464,10.7433,8.1710,10.1431,9.4571,7.3017,51111.8344,22.0784,1725.2363,-236626.8000,290125.7082
5505.0000,10.3619,13.5275,0.0000,252838.9000,-252838.9000,11.6406,0.0000,38518.0777,38518.0777,568.5096,291356.9777,0.0000,-291356.9777,13.5275,13.2840,29889.2000,0.0000,29889.2000,1.0997,7475.2655,0.0000,7475.2655,53.7073,0.0000,22413.9345,22413.9345,13.2840,13.6190,0.0000,26530.4000,-26530.4000,1.4030,0.0000,4303.2288,4303.2288,68.5203,30833.6288,0.0000,-30833.6288,13.6190,13.6046,1765.5000,0.0000,1765.5000,0.0649,440.9922,0.0000,440.9922,3.1686,0.0000,1324.5078,1324.5078,13.6046,13.8892,0.0000,22446.5000,-22446.5000,1.2310,0.0000,3750.3743,3750.3743,60.1217,26196.8743,0.0000,-26196.8743,13.8892,13.7845,12824.5000,0.0000,12824.5000,0.4695,3191.4468,0.0000,3191.4468,22.9290,0.0000,9633.0532,9633.0532,13.7845,9.7961,11.7903,11.7903,12.2365,183547.6080,11.7903,8.7383,10.9764,10.2643,9.3637,74909.3874,10.9764,8.3429,10.3619,9.6597,8.0796,56557.5438,23.8631,1864.6958,-257336.6000,315014.5392
5506.0000,10.6208,13.5872,0.0000,264852.4000,-264852.4000,12.2097,0.0000,40568.8655,40568.8655,596.3006,305421.2655,0.0000,-305421.2655,13.5872,13.3302,35281.6000,0.0000,35281.6000,1.2946,8816.6140,0.0000,8816.6140,63.2284,0.0000,26464.9860,26464.9860,13.3302,13.8356,0.0000,44772.4000,-44772.4000,2.3692,0.0000,7266.7390,7266.7390,115.7056,52039.1390,0.0000,-52039.1390,13.8356,13.8224,1805.8000,0.0000,1805.8000,0.0662,449.7140,0.0000,449.7140,3.2316,0.0000,1356.0860,1356.0860,13.8224,14.1185,0.0000,26107.5000,-26107.5000,1.4321,0.0000,4372.8794,4372.8794,69.9394,30480.3794,0.0000,-30480.3794,14.1185,14.0336,11624.8000,0.0000,11624.8000,0.4242,2883.8247,0.0000,2883.8247,20.7168,0.0000,8740.9753,8740.9753,14.0336,10.1071,12.0703,12.0703,13.4756,202133.8561,12.0703,8.9868,11.2481,10.5286,10.5824,84658.8179,11.2481,8.5597,10.6208,9.9039,9.2263,64584.1050,26.6938,2085.8939,-287020.1000,351376.7790
5507.0000,10.9595,13.7893,0.0000,284855.9000,-284855.9000,13.1523,0.0000,43949.1933,43949.1933,642.3355,328805.0933,0.0000,-328805.0933,13.7893,13.5497,37085.4000,0.0000,37085.4000,1.3596,9241.5849,0.0000,9241.5849,66.3995,0.0000,27843.8151,27843.8151,13.5497,14.2167,0.0000,66656.0000,-66656.0000,3.5278,0.0000,10851.8600,10851.8600,172.2907,77507.8600,0.0000,-77507.8600,14.2167,14.2029,2128.3000,0.0000,2128.3000,0.0777,527.2713,0.0000,527.2713,3.7960,0.0000,1601.0287,1601.0287,14.2029,14.5008,0.0000,29622.9000,-29622.9000,1.6252,0.0000,4983.8118,4983.8118,79.3738,34606.7118,0.0000,-34606.7118,14.5008,14.4400,9375.5000,0.0000,9375.5000,0.3409,2313.7665,0.0000,2313.7665,16.6497,0.0000,7061.7335,7061.7335,14.4400,10.4672,12.4536,12.4536,15.3869,230802.9309,12.4536,9.2862,11.6090,10.8699,12.2679,98142.8584,11.6090,8.8256,10.9595,10.2173,10.7804,75463.0870,30.1252,2354.0287,-332545.6000,404408.8763
5508.0000,11.1645,14.0568,0.0000,296637.6000,-296637.6000,13.7244,0.0000,45969.6002,45969.6002,670.2760,342607.2002,0.0000,-342607.2002,14.0568,13.8529,32132.1000,0.0000,32132.1000,1.1743,7977.9041,0.0000,7977.9041,57.3515,0.0000,24154.1959,24154.1959,13.8529,14.4919,0.0000,65055.1000,-65055.1000,3.4460,0.0000,10637.1938,10637.1938,168.2987,75692.2938,0.0000,-75692.2938,14.4919,14.4757,2543.1000,0.0000,2543.1000,0.0923,627.6838,0.0000,627.6838,4.5095,0.0000,1915.4162,1915.4162,14.4757,14.7888,0.0000,31737.2000,-31737.2000,1.7420,0.0000,5357.0800,5357.0800,85.0743,37094.2800,0.0000,-37094.2800,14.7888,14.7368,8175.8000,0.0000,8175.8000,0.2956,2009.8630,0.0000,2009.8630,14.4352,0.0000,6165.9370,6165.9370,14.7368,10.6569,12.6969,12.6969,16.1094,241641.2770,12.6969,9.4503,11.8311,11.0736,12.8190,102552.0379,11.8311,8.9743,11.1645,10.4027,11.2804,78962.6369,30.7119,2399.8685,-350578.9000,423155.9518
5509.0000,11.4177,14.2137,0.0000,309474.4000,-309474.4000,14.3362,0.0000,48223.5906,48223.5906,700.1567,357697.9906,0.0000,-357697.9906,14.2137,13.9956,37080.8000,0.0000,37080.8000,1.3496,9186.8862,0.0000,9186.8862,65.9131,0.0000,27893.9138,27893.9138,13.9956,14.7222,0.0000,79860.3000,-79860.3000,4.2354,0.0000,13085.0765,13085.0765,206.8525,92945.3765,0.0000,-92945.3765,14.7222,14.7078,2429.1000,0.0000,2429.1000,0.0878,597.6838,0.0000,597.6838,4.2894,0.0000,1831.4162,1831.4162,14.7078,15.0144,0.0000,33539.3000,-33539.3000,1.8415,0.0000,5677.4482,5677.4482,89.9344,39216.7482,0.0000,-39216.7482,15.0144,14.9715,7276.0000,0.0000,7276.0000,0.2619,1783.2588,0.0000,1783.2588,12.7910,0.0000,5492.7412,5492.7412,14.9715,10.9532,12.9623,12.9623,17.1355,257032.4843,12.9623,9.7009,12.0926,11.3316,13.9080,111263.7628,12.0926,9.2001,11.4177,10.6464,12.3348,86343.3844,33.1687,2591.8488,-376088.1000,454639.6314
5510.0000,11.6869,14.4648,0.0000,325006.7000,-325006.7000,15.0791,0.0000,50944.0200,50944.0200,736.4401,375950.7200,0.0000,-375950.7200,14.4648,14.2685,35284.0000,0.0000,35284.0000,1.2811,8711.9285,0.0000,8711.9285,62.5692,0.0000,26572.0715,26572.0715,14.2685,15.0402,0.0000,89678.7000,-89678.7000,4.7590,0.0000,14752.9445,14752.9445,232.4195,104431.6445,0.0000,-104431.6445,15.0402,15.0311,1614.9000,0.0000,1614.9000,0.0582,395.6558,0.0000,395.6558,2.8418,0.0000,1219.2442,1219.2442,15.0311,15.3437,0.0000,36150.7000,-36150.7000,1.9854,0.0000,6144.4394,6144.4394,96.9657,42295.1394,0.0000,-42295.1394,15.3437,15.3081,6376.3000,0.0000,6376.3000,0.2287,1555.9079,0.0000,1555.9079,11.1717,0.0000,4820.3921,4820.3921,15.3081,11.2244,13.2662,13.2662,18.4219,276328.0435,13.2662,9.9366,12.3783,11.6014,15.0203,120162.3253,12.3783,9.4151,11.6869,10.8967,13.3674,93571.8401,35.0874,2741.7792,-407560.9000,490062.2090
5511.0000,11.9245,14.6906,0.0000,337928.7000,-337928.7000,15.7048,0.0000,53249.0269,53249.0269,766.9948,391177.7269,0.0000,-391177.7269,14.6906,14.5121,33487.8000,0.0000,33487.8000,1.2113,8243.2295,0.0000,8243.2295,59.1582,0.0000,25244.5705,25244.5705,14.5121,15.3176,0.0000,97769.4000,-97769.4000,5.1942,0.0000,16142.7203,16142.7203,253.6747,113912.1203,0.0000,-113912.1203,15.3176,15.3093,1557.5000,0.0000,1557.5000,0.0559,380.1838,0.0000,380.1838,2.7278,0.0000,1177.3162,1177.3162,15.3093,15.6132,0.0000,36714.5000,-36714.5000,2.0173,0.0000,6262.6720,6262.6720,98.5220,42977.1720,0.0000,-42977.1720,15.6132,15.5742,7276.0000,0.0000,7276.0000,0.2598,1769.1252,0.0000,1769.1252,12.6860,0.0000,5506.8748,5506.8748,15.5742,11.4757,13.5250,13.5250,19.3199,289798.6775,13.5250,10.1566,12.6268,11.8408,15.8780,127023.7783,12.6268,9.6170,11.9245,11.1219,14.1876,99312.8871,36.6647,2865.0325,-430091.3000,516135.3429
5512.0000,12.1199,14.8550,0.0000,341868.4000,-341868.4000,15.9113,0.0000,54105.2248,54105.2248,777.0841,395973.6248,0.0000,-395973.6248,14.8550,14.7063,28537.7000,0.0000,28537.7000,1.0287,7009.2079,0.0000,7009.2079,50.2424,0.0000,21528.4921,21528.4921,14.7063,15.5372,0.0000,103199.9000,-103199.9000,5.4883,0.0000,17089.6851,17089.6851,268.0400,120289.5851,0.0000,-120289.5851,15.5372,15.5267,2007.4000,0.0000,2007.4000,0.0717,488.5801,0.0000,488.5801,3.5013,0.0000,1518.8199,1518.8199,15.5267,15.8536,0.0000,40420.6000,-40420.6000,2.2219,0.0000,6914.5638,6914.5638,108.5120,47335.1638,0.0000,-47335.1638,15.8536,15.8093,8475.7000,0.0000,8475.7000,0.3014,2054.3194,0.0000,2054.3194,14.7193,0.0000,6421.3806,6421.3806,15.8093,11.6734,13.7413,13.7413,19.9588,299382.2655,13.7413,10.3321,12.8322,12.0367,16.4522,131617.2069,12.8322,9.7793,12.1199,11.3057,14.7326,103128.2414,37.5350,2933.0380,-446468.1000,534127.7138
5513.0000,12.1749,15.0414,0.0000,344253.6000,-344253.6000,16.0419,0.0000,54549.9303,54549.9303,783.4625,398803.5303,0.0000,-398803.5303,15.0414,14.9402,18641.8000,0.0000,18641.8000,0.6704,4567.2256,0.0000,4567.2256,32.7393,0.0000,14074.5744,14074.5744,14.9402,15.6609,0.0000,85965.9000,-85965.9000,4.5756,0.0000,14287.1547,14287.1547,223.4637,100253.0547,0.0000,-100253.0547,15.6609,15.6539,1277.3000,0.0000,1277.3000,0.0455,310.3744,0.0000,310.3744,2.2207,0.0000,966.9256,966.9256,15.6539,16.0087,0.0000,42145.1000,-42145.1000,2.3174,0.0000,7221.7818,7221.7818,113.1802,49366.8818,0.0000,-49366.8818,16.0087,15.9479,11175.0000,0.0000,11175.0000,0.3960,2703.0755,0.0000,2703.0755,19.3392,0.0000,8471.9245,8471.9245,15.9479,11.6961,13.8220,13.8220,19.7171,295756.0672,13.8220,10.3542,12.8972,12.0881,16.0817,128653.9289,12.8972,9.8013,12.1749,11.3493,14.3570,100499.3464,36.0702,2818.5735,-441270.5000,524909.3425
5514.0000,11.4860,14.3795,0.0000,245067.5000,-245067.5000,11.4239,0.0000,38244.5339,38244.5339,557.9244,283312.0339,0.0000,-283312.0339,14.3795,14.2613,15365.8000,0.0000,15365.8000,0.5510,3798.3470,0.0000,3798.3470,26.9110,0.0000,11567.4530,11567.4530,14.2613,14.7398,0.0000,40233.7000,-40233.7000,2.1436,0.0000,6618.0983,6618.0983,104.6915,46851.7983,0.0000,-46851.7983,14.7398,14.7316,1074.4000,0.0000,1074.4000,0.0382,264.2948,0.0000,264.2948,1.8646,0.0000,810.1052,810.1052,14.7316,15.2315,0.0000,41866.0000,-41866.0000,2.3026,0.0000,7089.0598,7089.0598,112.4540,48955.0598,0.0000,-48955.0598,15.2315,15.1302,13124.4000,0.0000,13124.4000,0.4640,3207.3197,0.0000,3207.3197,22.6617,0.0000,9917.0803,9917.0803,15.1302,10.9479,13.0391,13.0391,13.6496,204743.5130,13.0391,9.7500,12.1620,11.3946,10.7343,85874.7707,12.1620,9.2648,11.4860,10.7134,9.4554,66187.9811,25.3850,1983.6172,-297602.6000,356806.2647
5515.0000,11.1904,14.1983,0.0000,229293.0000,-229293.0000,10.6428,0.0000,35553.1978,35553.1978,519.7790,264846.1978,0.0000,-264846.1978,14.1983,14.0671,15359.7000,0.0000,15359.7000,0.5563,3806.2139,0.0000,3806.2139,27.1689,0.0000,11553.4861,11553.4861,14.0671,14.4241,0.0000,27004.7000,-27004.7000,1.4346,0.0000,4429.3302,4429.3302,70.0649,31434.0302,0.0000,-31434.0302,14.4241,14.4170,820.7000,0.0000,820.7000,0.0296,202.7501,0.0000,202.7501,1.4438,0.0000,617.9499,617.9499,14.4170,14.9264,0.0000,38379.6000,-38379.6000,2.1079,0.0000,6473.6708,6473.6708,102.9474,44853.2708,0.0000,-44853.2708,14.9264,14.8191,12524.6000,0.0000,12524.6000,0.4479,3073.2457,0.0000,3073.2457,21.8733,0.0000,9451.3543,9451.3543,14.8191,10.6103,12.7147,12.7147,12.3527,185290.9876,12.7147,9.4753,11.8509,11.0950,9.5076,76060.9780,11.8509,9.0202,11.1904,10.4356,8.3080,58156.1516,22.8287,1783.8658,-265972.3000,319508.1172
5516.0000,10.6342,13.4964,0.0000,155474.5000,-155474.5000,7.2034,0.0000,23821.6480,23821.6480,351.8021,179296.1480,0.0000,-179296.1480,13.4964,13.3127,15350.7000,0.0000,15350.7000,0.5575,3840.8484,0.0000,3840.8484,27.2278,0.0000,11509.8516,11509.8516,13.3127,13.5522,0.0000,12908.6000,-12908.6000,0.6852,0.0000,2094.6080,2094.6080,33.4649,15003.2080,0.0000,-15003.2080,13.5522,13.5414,899.6000,0.0000,899.6000,0.0326,224.9124,0.0000,224.9124,1.5902,0.0000,674.6876,674.6876,13.5414,14.1984,0.0000,35270.0000,-35270.0000,1.9364,0.0000,5888.7563,5888.7563,94.5683,41158.7563,0.0000,-41158.7563,14.1984,14.0606,11474.9000,0.0000,11474.9000,0.4122,2843.5344,0.0000,2843.5344,20.1311,0.0000,8631.3656,8631.3656,14.0606,10.0335,12.0470,12.0470,8.4089,126132.8712,12.0470,9.0326,11.2432,10.5398,6.2942,50353.4140,11.2432,8.6333,10.6342,9.9383,5.4495,38146.8060,16.2408,1269.0828,-175927.9000,214633.0911
5517.0000,10.3806,13.3302,0.0000,144065.6000,-144065.6000,6.6523,0.0000,21955.8771,21955.8771,324.8869,166021.4771,0.0000,-166021.4771,13.3302,13.1570,13010.3000,0.0000,13010.3000,0.4776,3262.7791,0.0000,3262.7791,23.3271,0.0000,9747.5209,9747.5209,13.1570,13.3459,0.0000,9152.0000,-9152.0000,0.4843,0.0000,1481.8580,1481.8580,23.6542,10633.8580,0.0000,-10633.8580,13.3459,13.3389,529.7000,0.0000,529.7000,0.0194,132.8114,0.0000,132.8114,0.9489,0.0000,396.8886,396.8886,13.3389,14.0019,0.0000,31989.6000,-31989.6000,1.7546,0.0000,5329.0806,5329.0806,85.6919,37318.6806,0.0000,-37318.6806,14.0019,13.8767,9375.5000,0.0000,9375.5000,0.3405,2329.5413,0.0000,2329.5413,16.6295,0.0000,7045.9587,7045.9587,13.8767,9.6772,11.7770,11.7770,7.8791,118186.0997,11.7770,8.7811,10.9781,10.2791,5.6208,44966.2935,10.9781,8.4174,10.3806,9.6978,4.8043,33630.1291,14.5932,1140.3324,-162291.7000,196782.5223
5518.0000,10.0939,12.9431,0.0000,114634.2000,-114634.2000,5.2852,0.0000,17366.3682,17366.3682,258.1214,132000.5682,0.0000,-132000.5682,12.9431,12.7380,12702.6000,0.0000,12702.6000,0.4676,3202.8613,0.0000,3202.8613,22.8345,0.0000,9499.7387,9499.7387,12.7380,12.9556,0.0000,8681.7000,-8681.7000,0.4592,0.0000,1397.7811,1397.7811,22.4251,10079.4811,0.0000,-10079.4811,12.9556,12.9489,411.6000,0.0000,411.6000,0.0151,103.7635,0.0000,103.7635,0.7397,0.0000,307.8365,307.8365,12.9489,13.6294,0.0000,27038.7000,-27038.7000,1.4828,0.0000,4485.4611,4485.4611,72.4166,31524.1611,0.0000,-31524.1611,13.6294,13.4970,8175.8000,0.0000,8175.8000,0.2978,2041.8831,0.0000,2041.8831,14.5451,0.0000,6133.9169,6133.9169,13.4970,9.3668,11.4319,11.4319,6.3782,95672.8989,11.4319,8.5529,10.6642,9.9924,4.4460,35567.8799,10.6642,8.2201,10.0939,9.4421,3.7743,26420.2456,12.0115,938.5979,-129064.6000,157661.0244
5519.0000,9.8659,12.7704,0.0000,98487.0000,-98487.0000,4.5330,0.0000,14850.2164,14850.2164,221.3837,113337.2164,0.0000,-113337.2164,12.7704,12.5274,12691.7000,0.0000,12691.7000,0.4700,3207.8745,0.0000,3207.8745,22.9540,0.0000,9483.8255,9483.8255,12.5274,12.7216,0.0000,6530.4000,-6530.4000,0.3448,0.0000,1048.5033,1048.5033,16.8412,7578.9033,0.0000,-7578.9033,12.7216,12.7139,401.1000,0.0000,401.1000,0.0149,101.4491,0.0000,101.4491,0.7253,0.0000,299.6509,299.6509,12.7139,13.3755,0.0000,22150.0000,-22150.0000,1.2143,0.0000,3665.4858,3665.4858,59.3052,25815.4858,0.0000,-25815.4858,13.3755,13.2876,4576.8000,0.0000,4576.8000,0.1677,1147.0676,0.0000,1147.0676,8.1892,0.0000,3429.7324,3429.7324,13.2876,9.0499,11.1687,11.1687,5.5120,82680.3578,11.1687,8.3532,10.4179,9.7610,3.6622,29297.7110,10.4179,8.0522,9.8659,9.2351,3.0771,21539.6228,10.1170,790.5564,-109497.8000,133517.6916
5520.0000,9.6415,12.5942,0.0000,80093.4000,-80093.4000,3.6814,0.0000,12021.5676,12021.5676,179.7946,92114.9676,0.0000,-92114.9676,12.5942,12.2906,12687.1000,0.0000,12687.1000,0.4711,3214.6765,0.0000,3214.6765,23.0084,0.0000,9472.4235,9472.4235,12.2906,12.4158,0.0000,3367.5000,-3367.5000,0.1777,0.0000,539.0246,539.0246,8.6776,3906.5246,0.0000,-3906.5246,12.4158,12.4060,409.0000,0.0000,409.0000,0.0152,103.8946,0.0000,103.8946,0.7423,0.0000,305.1054,305.1054,12.4060,13.0834,0.0000,18139.2000,-18139.2000,0.9943,0.0000,2992.4217,2992.4217,48.5587,21131.6217,0.0000,-21131.6217,13.0834,13.0491,1427.7000,0.0000,1427.7000,0.0525,359.2777,0.0000,359.2777,2.5647,0.0000,1068.4223,1068.4223,13.0491,8.7463,10.8977,10.8977,4.4745,67117.0181,10.8977,8.1729,10.1711,9.5353,2.8335,22668.3970,10.1711,7.9015,9.6415,9.0363,2.3602,16521.1200,8.0883,632.0312,-87076.3000,106306.5351
5521.0000,9.5156,12.4826,0.0000,76886.1000,-76886.1000,3.5293,0.0000,11510.7845,11510.7845,172.3668,88396.8845,0.0000,-88396.8845,12.4826,12.1649,12685.1000,0.0000,12685.1000,0.4724,3219.2388,0.0000,3219.2388,23.0694,0.0000,9465.8612,9465.8612,12.1649,12.3868,0.0000,5700.8000,-5700.8000,0.3005,0.0000,911.0497,911.0497,14.6774,6611.8497,0.0000,-6611.8497,12.3868,12.3768,401.6000,0.0000,401.6000,0.0150,102.0567,0.0000,102.0567,0.7324,0.0000,299.5433,299.5433,12.3768,12.9488,0.0000,14631.2000,-14631.2000,0.8018,0.0000,2413.0059,2413.0059,39.1607,17044.2059,0.0000,-17044.2059,12.9488,12.9281,827.7000,0.0000,827.7000,0.0306,208.6813,0.0000,208.6813,1.4937,0.0000,619.0187,619.0187,12.9281,8.5773,10.7527,10.7527,4.3208,64812.1015,10.7527,8.0622,10.0352,9.4074,2.6720,21375.7452,10.0352,7.8084,9.5156,8.9218,2.2115,15480.5276,7.7245,603.6008,-83303.7000,101668.3743
5522.0000,9.3804,12.3848,0.4000,68951.6000,-68951.2000,3.1628,0.0889,10294.8258,10294.9146,154.4659,79246.4258,0.3111,-79246.1146,12.3848,12.0257,12698.2000,0.0000,12698.2000,0.4737,3227.0272,0.0000,3227.0272,23.1344,0.0000,9471.1728,9471.1728,12.0257,12.2055,4.8000,4093.4000,-4088.6000,0.2160,1.0202,653.0250,654.0452,10.5476,4746.4250,3.7798,-4742.6452,12.2055,12.1940,407.2000,0.0000,407.2000,0.0152,103.7463,0.0000,103.7463,0.7430,0.0000,303.4537,303.4537,12.1940,12.7398,0.0000,12360.7000,-12360.7000,0.6774,0.0000,2034.8975,2034.8975,33.0831,14395.5975,0.0000,-14395.5975,12.7398,12.7291,377.9000,0.0000,377.9000,0.0140,95.5568,0.0000,95.5568,0.6834,0.0000,282.3432,282.3432,12.7291,8.4344,10.5817,10.5817,3.7759,56638.9988,10.5817,7.9653,9.8840,9.2735,2.3004,18402.9755,9.8840,7.7254,9.3804,8.8047,1.8979,13285.2289,6.8386,534.3777,-71917.2000,88327.2032
5523.0000,9.2610,12.2777,73.5000,62798.2000,-62724.7000,2.8825,16.3656,9353.7191,9370.0847,140.7750,72151.9191,57.1344,-72094.7847,12.2777,11.8816,12698.2000,0.0000,12698.2000,0.4744,3231.9309,0.0000,3231.9309,23.1707,0.0000,9466.2691,9466.2691,11.8816,11.9834,407.9000,2375.6000,-1967.7000,0.1485,86.9049,378.3041,465.2090,7.2520,2753.9041,320.9951,-2432.9090,11.9834,11.9708,402.4000,0.0000,402.4000,0.0151,102.8482,0.0000,102.8482,0.7364,0.0000,299.5518,299.5518,11.9708,12.5009,0.0000,10881.0000,-10881.0000,0.5963,0.0000,1787.4717,1787.4717,29.1201,12668.4717,0.0000,-12668.4717,12.5009,12.4891,377.9000,0.0000,377.9000,0.0140,95.8791,0.0000,95.8791,0.6857,0.0000,282.0209,282.0209,12.4891,8.3554,10.4223,10.4223,3.2930,49394.6627,10.4223,7.8931,9.7478,9.1577,2.0148,16118.0547,9.7478,7.6613,9.2610,8.7045,1.6622,11635.4455,6.1961,484.1758,-62094.9000,77148.1629
5524.0000,9.1670,12.1450,251.8000,60046.6000,-59794.8000,2.7647,56.1614,8927.1621,8983.3235,135.0243,68973.7621,195.6386,-68778.1235,12.1450,11.7354,12697.0000,0.0000,12697.0000,0.4752,3237.7224,0.0000,3237.7224,23.2084,0.0000,9459.2776,9459.2776,11.7354,11.7643,1688.6000,1720.4000,-31.8000,0.1876,360.6356,273.4757,634.1113,9.1617,1993.8757,1327.9644,-665.9113,11.7643,11.7513,404.0000,0.0000,404.0000,0.0152,103.5812,0.0000,103.5812,0.7420,0.0000,300.4188,300.4188,11.7513,12.2281,0.0000,9461.3000,-9461.3000,0.5184,0.0000,1551.0682,1551.0682,25.3182,11012.3682,0.0000,-11012.3682,12.2281,12.2014,827.6000,0.0000,827.6000,0.0309,210.7881,0.0000,210.7881,1.5073,0.0000,616.8119,616.8119,12.2014,8.3726,10.2870,10.2870,2.9476,44213.8148,10.2870,7.8523,9.6377,9.0696,1.8744,14994.9956,9.6377,7.6205,9.1670,8.6291,1.5530,10870.9606,5.9880,467.9086,-55359.3000,70079.7710
5525.0000,9.0766,11.8183,446.4000,55647.3000,-55200.9000,2.5731,99.7280,8258.2938,8358.0218,125.6655,63905.5938,346.6720,-63558.9218,11.8183,11.4114,12682.5000,0.0000,12682.5000,0.4757,3249.1394,0.0000,3249.1394,23.2316,0.0000,9433.3606,9433.3606,11.4114,11.3370,3538.7000,910.5000,2628.2000,0.2518,759.8577,144.1716,904.0292,12.2978,1054.6716,2778.8423,1724.1708,11.3370,11.3202,525.7000,0.0000,525.7000,0.0198,135.6149,0.0000,135.6149,0.9689,0.0000,390.0851,390.0851,11.3202,11.8023,0.0000,9607.3000,-9607.3000,0.5264,0.0000,1568.9268,1568.9268,25.7070,11176.2268,0.0000,-11176.2268,11.8023,11.6651,4275.2000,0.0000,4275.2000,0.1601,1095.5182,0.0000,1095.5182,7.8207,0.0000,3179.6818,3179.6818,11.6651,8.5890,10.1271,10.1271,2.3770,35655.1108,10.1271,7.8600,9.5225,8.9935,1.7519,14014.9131,9.5225,7.6114,9.0766,8.5670,1.4768,10337.4284,6.0104,469.6595,-44696.6000,60007.4523
5526.0000,9.0676,11.8652,545.0000,68522.0000,-67977.0000,3.1666,121.7755,10167.1486,10288.9242,154.6493,78689.1486,423.2245,-78265.9242,11.8652,11.5279,12682.8000,0.0000,12682.8000,0.4782,3247.0385,0.0000,3247.0385,23.3557,0.0000,9435.7615,9435.7615,11.5279,11.5399,149.5000,391.4000,-241.9000,0.0292,32.0393,62.0615,94.1008,1.4279,453.4615,117.4607,-336.0008,11.5399,11.5269,490.9000,0.0000,490.9000,0.0187,126.2676,0.0000,126.2676,0.9112,0.0000,364.6324,364.6324,11.5269,11.9846,0.0000,11005.7000,-11005.7000,0.6029,0.0000,1800.5798,1800.5798,29.4457,12806.2798,0.0000,-12806.2798,11.9846,11.6036,14318.2000,0.0000,14318.2000,0.5400,3659.4813,0.0000,3659.4813,26.3742,0.0000,10658.7187,10658.7187,11.6036,8.6053,10.1045,10.1045,2.7961,41941.6708,10.1045,7.8719,9.5091,8.9882,2.0820,16655.6584,9.5091,7.6170,9.0676,8.5630,1.7645,12351.6830,7.2534,566.7936,-51732.7000,70949.0122
5527.0000,9.1714,12.2592,32.2000,98152.2000,-98120.0000,4.4923,7.1813,14593.6194,14600.8007,219.3981,112745.8194,25.0187,-112720.8007,12.2592,12.0001,12690.9000,0.0000,12690.9000,0.4782,3230.9182,0.0000,3230.9182,23.3527,0.0000,9459.9818,9459.9818,12.0001,12.0367,0.0000,1152.6000,-1152.6000,0.0606,0.0000,183.8168,183.8168,2.9595,1336.4168,0.0000,-1336.4168,12.0367,12.0236,641.5000,0.0000,641.5000,0.0243,163.8344,0.0000,163.8344,1.1867,0.0000,477.6656,477.6656,12.0236,12.4208,0.0000,12451.7000,-12451.7000,0.6822,0.0000,2046.5226,2046.5226,33.3159,14498.2226,0.0000,-14498.2226,12.4208,12.1098,15217.5000,0.0000,15217.5000,0.5722,3865.2941,0.0000,3865.2941,27.9476,0.0000,11352.2059,11352.2059,12.1098,8.4647,10.2873,10.2873,4.4354,66531.5831,10.2873,7.8689,9.6424,9.0781,2.9428,23542.3364,9.6424,7.6242,9.1714,8.6333,2.4558,17190.9241,9.4647,739.5855,-83174.4000,107264.8437
5528.0000,9.2904,12.1705,0.0000,112915.1000,-112915.1000,5.1690,0.0000,16828.4491,16828.4491,252.4446,129743.5491,0.0000,-129743.5491,12.1705,11.8809,17506.8000,0.0000,17506.8000,0.6554,4462.6016,0.0000,4462.6016,32.0096,0.0000,13044.1984,13044.1984,11.8809,12.2395,0.0000,13934.5000,-13934.5000,0.7338,0.0000,2218.9910,2218.9910,35.8386,16153.4910,0.0000,-16153.4910,12.2395,12.2260,815.5000,0.0000,815.5000,0.0306,207.6727,0.0000,207.6727,1.4964,0.0000,607.8273,607.8273,12.2260,12.5335,0.0000,11894.2000,-11894.2000,0.6517,0.0000,1958.7087,1958.7087,31.8293,13852.9087,0.0000,-13852.9087,12.5335,12.2913,14617.9000,0.0000,14617.9000,0.5458,3707.0812,0.0000,3707.0812,26.6582,0.0000,10910.8188,10910.8188,12.2913,8.6125,10.4519,10.4519,5.5241,82861.8683,10.4519,7.9369,9.7812,9.1944,3.7765,30212.3133,9.7812,7.6775,9.2904,8.7294,3.1590,22112.6729,11.6796,912.6641,-105803.6000,135186.8546
5529.0000,9.5066,12.4765,0.0000,148296.4000,-148296.4000,6.7933,0.0000,22197.7353,22197.7353,331.7758,170494.1353,0.0000,-170494.1353,12.4765,12.1916,21922.7000,0.0000,21922.7000,0.8219,5564.0457,0.0000,5564.0457,40.1411,0.0000,16358.6543,16358.6543,12.1916,12.5817,0.0000,19309.1000,-19309.1000,1.0164,0.0000,3086.8469,3086.8469,49.6406,22395.9469,0.0000,-22395.9469,12.5817,12.5678,1064.2000,0.0000,1064.2000,0.0399,269.6963,0.0000,269.6963,1.9464,0.0000,794.5037,794.5037,12.5678,12.8542,0.0000,14108.4000,-14108.4000,0.7731,0.0000,2331.2450,2331.2450,37.7579,16439.6450,0.0000,-16439.6450,12.8542,12.6873,12819.2000,0.0000,12819.2000,0.4778,3236.2902,0.0000,3236.2902,23.3359,0.0000,9582.9098,9582.9098,12.6873,8.8115,10.7494,10.7494,7.4165,111248.2398,10.7494,8.0609,10.0325,9.4052,5.1445,41155.7534,10.0325,7.7787,9.5066,8.9056,4.3126,30188.4096,14.8837,1163.0347,-145907.8000,182592.4029
5530.0000,9.6948,12.6262,0.0000,168491.7000,-168491.7000,7.7282,0.0000,25317.0846,25317.0846,377.4337,193808.7846,0.0000,-193808.7846,12.6262,12.3310,26141.3000,0.0000,26141.3000,0.9753,6620.7324,0.0000,6620.7324,47.6306,0.0000,19520.5676,19520.5676,12.3310,12.7496,0.0000,23853.4000,-23853.4000,1.2570,0.0000,3820.1128,3820.1128,61.3915,27673.5128,0.0000,-27673.5128,12.7496,12.7384,985.1000,0.0000,985.1000,0.0367,249.0607,0.0000,249.0607,1.7919,0.0000,736.0393,736.0393,12.7384,13.0599,0.0000,18234.8000,-18234.8000,0.9994,0.0000,3018.3420,3018.3420,48.8102,21253.1420,0.0000,-21253.1420,13.0599,12.9284,11620.0000,0.0000,11620.0000,0.4309,2925.1092,0.0000,2925.1092,21.0452,0.0000,8694.8908,8694.8908,12.9284,9.0414,10.9849,10.9849,8.5661,128491.5890,10.9849,8.2030,10.2430,9.5939,6.1308,49046.2351,10.2430,7.8935,9.6948,9.0683,5.1779,36245.3542,17.1413,1339.4475,-171833.5000,213783.1784
5531.0000,9.8614,12.7395,0.0000,179001.5000,-179001.5000,8.2193,0.0000,26987.9583,26987.9583,401.4196,205989.4583,0.0000,-205989.4583,12.7395,12.4665,26146.3000,0.0000,26146.3000,0.9731,6611.4489,0.0000,6611.4489,47.5259,0.0000,19534.8511,19534.8511,12.4665,12.9624,0.0000,30580.0000,-30580.0000,1.6123,0.0000,4905.9554,4905.9554,78.7436,35485.9554,0.0000,-35485.9554,12.9624,12.9504,1141.7000,0.0000,1141.7000,0.0424,287.7931,0.0000,287.7931,2.0712,0.0000,853.9069,853.9069,12.9504,13.3003,0.0000,21475.0000,-21475.0000,1.1771,0.0000,3562.5522,3562.5522,57.4896,25037.5522,0.0000,-25037.5522,13.3003,13.2022,9371.6000,0.0000,9371.6000,0.3464,2351.2280,0.0000,2351.2280,16.9181,0.0000,7020.3720,7020.3720,13.2022,9.1996,11.2009,11.2009,9.5489,143233.2424,11.2009,8.3160,10.4316,9.7585,6.8824,55059.2829,10.4316,7.9878,9.8614,9.2097,5.8301,40810.6050,18.5561,1450.0031,-194396.9000,239103.1303
5532.0000,10.0013,12.8866,0.0000,189222.7000,-189222.7000,8.6972,0.0000,28611.2493,28611.2493,424.7580,217833.9493,0.0000,-217833.9493,12.8866,12.6298,25933.9000,0.0000,25933.9000,0.9635,6544.2072,0.0000,6544.2072,47.0550,0.0000,19389.6928,19389.6928,12.6298,13.1268,0.0000,32327.1000,-32327.1000,1.7053,0.0000,5197.3228,5197.3228,83.2839,37524.4228,0.0000,-37524.4228,13.1268,13.1167,1023.1000,0.0000,1023.1000,0.0379,257.3050,0.0000,257.3050,1.8498,0.0000,765.7950,765.7950,13.1167,13.4955,0.0000,24527.6000,-24527.6000,1.3447,0.0000,4076.1608,4076.1608,65.6711,28603.7608,0.0000,-28603.7608,13.4955,13.4144,8172.5000,0.0000,8172.5000,0.3010,2044.8397,0.0000,2044.8397,14.6979,0.0000,6127.6603,6127.6603,13.4144,9.3417,11.3780,11.3780,10.2492,153738.3210,11.3780,8.4169,10.5884,9.8975,7.4519,59615.4903,10.5884,8.0723,10.0013,9.3303,6.3321,44324.5946,19.5742,1529.5576,-210947.9000,257678.4059
5533.0000,10.1281,13.0418,0.0000,199935.7000,-199935.7000,9.1972,0.0000,30310.5213,30310.5213,449.1779,230246.2213,0.0000,-230246.2213,13.0418,12.7963,25935.1000,0.0000,25935.1000,0.9613,6530.3029,0.0000,6530.3029,46.9476,0.0000,19404.7971,19404.7971,12.7963,13.2626,0.0000,31736.8000,-31736.8000,1.6752,0.0000,5113.6874,5113.6874,81.8127,36850.4874,0.0000,-36850.4874,13.2626,13.2533,980.8000,0.0000,980.8000,0.0362,246.2004,0.0000,246.2004,1.7687,0.0000,734.5996,734.5996,13.2533,13.6629,0.0000,27749.5000,-27749.5000,1.5215,0.0000,4618.4122,4618.4122,74.3068,32367.9122,0.0000,-32367.9122,13.6629,13.5939,7273.1000,0.0000,7273.1000,0.2670,1815.5954,0.0000,1815.5954,13.0407,0.0000,5457.5046,5457.5046,13.5939,9.4757,11.5348,11.5348,10.8475,162712.1778,11.5348,8.5134,10.7291,10.0241,7.9583,63666.6441,10.7291,8.1535,10.1281,9.4413,6.7841,47488.3852,20.4876,1600.9305,-225233.0000,273867.2071
5534.0000,10.2406,13.2540,0.0000,213731.4000,-213731.4000,9.8393,0.0000,32477.8410,32477.8410,480.5333,246209.2410,0.0000,-246209.2410,13.2540,13.0166,25904.7000,0.0000,25904.7000,0.9578,6503.3759,0.0000,6503.3759,46.7778,0.0000,19401.3241,19401.3241,13.0166,13.3863,0.0000,26003.3000,-26003.3000,1.3734,0.0000,4202.2969,4202.2969,67.0745,30205.5969,0.0000,-30205.5969,13.3863,13.3787,820.3000,0.0000,820.3000,0.0302,205.5583,0.0000,205.5583,1.4761,0.0000,614.7417,614.7417,13.3787,13.8183,0.0000,30782.2000,-30782.2000,1.6880,0.0000,5130.1896,5130.1896,82.4368,35912.3896,0.0000,-35912.3896,13.8183,13.7597,6373.7000,0.0000,6373.7000,0.2334,1587.6761,0.0000,1587.6761,11.3984,0.0000,4786.0239,4786.0239,13.7597,9.5890,11.6744,11.6744,11.3586,170378.9817,11.6744,8.5977,10.8539,10.1360,8.3790,67032.3050,10.8539,8.2252,10.2406,9.5396,7.1590,50113.3255,21.1830,1655.2728,-237418.2000,287524.6121
5535.0000,10.1576,12.9128,0.0000,179368.9000,-179368.9000,8.2629,0.0000,27209.2293,27209.2293,403.5463,206578.1293,0.0000,-206578.1293,12.9128,12.6545,25899.6000,0.0000,25899.6000,0.9544,6533.1521,0.0000,6533.1521,46.6131,0.0000,19366.4479,19366.4479,12.6545,13.1321,0.0000,30850.8000,-30850.8000,1.6308,0.0000,4961.5897,4961.5897,79.6453,35812.3897,0.0000,-35812.3897,13.1321,13.1248,737.7000,0.0000,737.7000,0.0271,185.5144,0.0000,185.5144,1.3249,0.0000,552.1856,552.1856,13.1248,13.6406,0.0000,33161.6000,-33161.6000,1.8186,0.0000,5511.4969,5511.4969,88.8184,38673.0969,0.0000,-38673.0969,13.6406,13.5678,7273.1000,0.0000,7273.1000,0.2657,1816.1558,0.0000,1816.1558,12.9757,0.0000,5456.9442,5456.9442,13.5678,9.5392,11.5535,11.5535,10.0685,151026.8776,11.5535,8.5607,10.7554,10.0571,7.4799,59839.0386,10.7554,8.1934,10.1576,9.4744,6.4030,44821.1807,19.4393,1519.0171,-209470.9000,255687.0970
5536.0000,10.1924,12.9194,0.0000,182983.2000,-182983.2000,8.4252,0.0000,27777.5926,27777.5926,411.4743,210760.7926,0.0000,-210760.7926,12.9194,12.6688,25900.8000,0.0000,25900.8000,0.9596,6532.8518,0.0000,6532.8518,46.8661,0.0000,19367.9482,19367.9482,12.6688,13.1532,0.0000,32251.1000,-32251.1000,1.7025,0.0000,5187.7714,5187.7714,83.1461,37438.8714,0.0000,-37438.8714,13.1532,13.1457,776.4000,0.0000,776.4000,0.0287,195.1892,0.0000,195.1892,1.4000,0.0000,581.2108,581.2108,13.1457,13.6775,0.0000,35245.1000,-35245.1000,1.9325,0.0000,5859.0940,5859.0940,94.3789,41104.1940,0.0000,-41104.1940,13.6775,13.5953,8472.2000,0.0000,8472.2000,0.3103,2114.5030,0.0000,2114.5030,15.1565,0.0000,6357.6970,6357.6970,13.5953,9.5850,11.5901,11.5901,10.3314,154971.2067,11.5901,8.5959,10.7917,10.0930,7.7140,61711.6459,10.7917,8.2235,10.1924,9.5076,6.6163,46314.1242,20.0382,1565.8126,-215330.0000,262996.9768
5537.0000,10.2355,13.0491,0.0000,190646.1000,-190646.1000,8.7799,0.0000,28966.7975,28966.7975,428.7947,219612.8975,0.0000,-219612.8975,13.0491,12.8449,21301.2000,0.0000,21301.2000,0.7891,5362.9699,0.0000,5362.9699,38.5393,0.0000,15938.2301,15938.2301,12.8449,13.2541,0.0000,27500.7000,-27500.7000,1.4518,0.0000,4434.0141,4434.0141,70.9030,31934.7141,0.0000,-31934.7141,13.2541,13.2493,494.3000,0.0000,494.3000,0.0182,124.0940,0.0000,124.0940,0.8910,0.0000,370.2060,370.2060,13.2493,13.8061,0.0000,37260.8000,-37260.8000,2.0430,0.0000,6201.1292,6201.1292,99.7782,43461.9292,0.0000,-43461.9292,13.8061,13.6987,11170.4000,0.0000,11170.4000,0.4089,2782.9889,0.0000,2782.9889,19.9721,0.0000,8387.4111,8387.4111,13.6987,9.6045,11.6516,11.6516,10.6520,159780.6672,11.6516,8.6162,10.8422,10.1339,7.8972,63177.5510,10.8422,8.2420,10.2355,9.5421,6.7650,47355.2815,20.2365,1581.3081,-222441.7000,270313.4997
5538.0000,10.1905,13.0294,0.0000,178462.3000,-178462.3000,8.2209,0.0000,27090.2228,27090.2228,401.4944,205552.5228,0.0000,-205552.5228,13.0294,12.8983,12685.0000,0.0000,12685.0000,0.4690,3194.5644,0.0000,3194.5644,22.9035,0.0000,9490.4356,9490.4356,12.8983,13.2772,0.0000,23625.0000,-23625.0000,1.2480,0.0000,3811.8537,3811.8537,60.9510,27436.8537,0.0000,-27436.8537,13.2772,13.2722,482.8000,0.0000,482.8000,0.0178,121.1678,0.0000,121.1678,0.8689,0.0000,361.6322,361.6322,13.2722,13.8834,0.0000,37935.8000,-37935.8000,2.0802,0.0000,6315.0411,6315.0411,101.5942,44250.8411,0.0000,-44250.8411,13.8834,13.7473,13119.0000,0.0000,13119.0000,0.4793,3264.9955,0.0000,3264.9955,23.4096,0.0000,9854.0045,9854.0045,13.7473,9.4938,11.6205,11.6205,10.2660,153989.6294,11.6205,8.5467,10.8008,10.0836,7.4190,59351.9332,10.8008,8.1851,10.1905,9.4930,6.3132,44192.5329,18.7728,1466.9320,-213736.3000,257534.0955
5539.0000,10.0687,13.0305,0.0000,167679.1000,-167679.1000,7.7221,0.0000,25389.1252,25389.1252,377.1338,193068.2252,0.0000,-193068.2252,13.0305,12.8848,12693.6000,0.0000,12693.6000,0.4694,3196.6780,0.0000,3196.6780,22.9262,0.0000,9496.9220,9496.9220,12.8848,13.1172,0.0000,13042.3000,-13042.3000,0.6891,0.0000,2103.9726,2103.9726,33.6551,15146.2726,0.0000,-15146.2726,13.1172,13.1116,491.1000,0.0000,491.1000,0.0181,123.5260,0.0000,123.5260,0.8835,0.0000,367.5740,367.5740,13.1116,13.7352,0.0000,34859.9000,-34859.9000,1.9116,0.0000,5792.9343,5792.9343,93.3586,40652.8343,0.0000,-40652.8343,13.7352,13.5910,12519.4000,0.0000,12519.4000,0.4569,3122.1257,0.0000,3122.1257,22.3131,0.0000,9397.2743,9397.2743,13.5910,9.3576,11.4743,11.4743,9.1987,137981.1922,11.4743,8.4483,10.6674,9.9613,6.5751,52600.5350,10.6674,8.1018,10.0687,9.3846,5.5748,39023.4784,16.9008,1320.6490,-189877.2000,229605.2056
5540.0000,9.6788,12.4576,0.0000,106854.6000,-106854.6000,4.9174,0.0000,16050.4232,16050.4232,240.1569,122905.0232,0.0000,-122905.0232,12.4576,12.2434,12698.4000,0.0000,12698.4000,0.4696,3223.7538,0.0000,3223.7538,22.9344,0.0000,9474.6462,9474.6462,12.2434,12.2756,0.0000,1228.4000,-1228.4000,0.0649,0.0000,196.5074,196.5074,3.1697,1424.9074,0.0000,-1424.9074,12.2756,12.2675,481.7000,0.0000,481.7000,0.0178,122.6053,0.0000,122.6053,0.8688,0.0000,359.0947,359.0947,12.2675,13.1106,0.0000,32017.4000,-32017.4000,1.7555,0.0000,5274.6875,5274.6875,85.7350,37292.0875,0.0000,-37292.0875,13.1106,12.9165,11470.1000,0.0000,11470.1000,0.4195,2885.3310,0.0000,2885.3310,20.4897,0.0000,8584.7690,8584.7690,12.9165,9.0015,10.9590,10.9590,5.7718,86576.6196,10.9590,8.1987,10.2229,9.5788,4.0695,32556.1550,10.2229,7.8909,9.6788,9.0569,3.4380,24066.2324,11.4670,896.0507,-115450.2000,143199.0070
5541.0000,9.5309,12.1076,0.0000,92419.9000,-92419.9000,4.2433,0.0000,13840.6571,13840.6571,207.2365,106260.5571,0.0000,-106260.5571,12.1076,11.8783,12698.4000,0.0000,12698.4000,0.4739,3239.8022,0.0000,3239.8022,23.1440,0.0000,9458.5978,9458.5978,11.8783,12.1130,0.0000,8349.7000,-8349.7000,0.4401,0.0000,1329.6000,1329.6000,21.4937,9679.3000,0.0000,-9679.3000,12.1130,12.1027,572.0000,0.0000,572.0000,0.0214,145.9259,0.0000,145.9259,1.0456,0.0000,426.0741,426.0741,12.1027,12.9287,0.0000,29252.1000,-29252.1000,1.6030,0.0000,4811.4205,4811.4205,78.2882,34063.5205,0.0000,-34063.5205,12.9287,12.7587,9371.6000,0.0000,9371.6000,0.3461,2363.4528,0.0000,2363.4528,16.9046,0.0000,7008.1472,7008.1472,12.7587,8.8034,10.7810,10.7810,5.4371,81556.2911,10.7810,8.0779,10.0602,9.4295,3.7157,29725.8224,10.0602,7.7917,9.5309,8.9260,3.1183,21827.9382,10.6918,835.4703,-107379.7000,133110.0517
5542.0000,9.3466,11.9354,0.0000,76708.2000,-76708.2000,3.5189,0.0000,11445.1731,11445.1731,171.8564,88153.3731,0.0000,-88153.3731,11.9354,11.6581,12688.1000,0.0000,12688.1000,0.4762,3245.1374,0.0000,3245.1374,23.2559,0.0000,9442.9626,9442.9626,11.6581,11.7789,0.0000,3552.5000,-3552.5000,0.1870,0.0000,564.1769,564.1769,9.1328,4116.6769,0.0000,-4116.6769,11.7789,11.7702,400.7000,0.0000,400.7000,0.0150,102.7135,0.0000,102.7135,0.7344,0.0000,297.9865,297.9865,11.7702,12.6347,0.0000,25292.7000,-25292.7000,1.3859,0.0000,4147.1628,4147.1628,67.6864,29439.8628,0.0000,-29439.8628,12.6347,12.4555,8172.5000,0.0000,8172.5000,0.3027,2069.5776,0.0000,2069.5776,14.7840,0.0000,6102.9224,6102.9224,12.4555,8.6236,10.5396,10.5396,4.3495,65241.9933,10.5396,7.9566,9.8508,9.2481,2.9318,23454.3603,9.8508,7.6899,9.3466,8.7704,2.4527,17169.0622,8.8286,689.8797,-84292.1000,105865.4157
5543.0000,9.2192,11.7502,0.0000,65964.7000,-65964.7000,3.0228,0.0000,9817.1926,9817.1926,147.6277,75781.8926,0.0000,-75781.8926,11.7502,11.4352,12682.7000,0.0000,12682.7000,0.4773,3252.3625,0.0000,3252.3625,23.3110,0.0000,9430.3375,9430.3375,11.4352,11.6703,0.0000,6074.9000,-6074.9000,0.3195,0.0000,962.1914,962.1914,15.6054,7037.0914,0.0000,-7037.0914,11.6703,11.6600,412.1000,0.0000,412.1000,0.0155,105.8005,0.0000,105.8005,0.7594,0.0000,306.2995,306.2995,11.6600,12.4900,0.0000,21352.6000,-21352.6000,1.1699,0.0000,3497.5818,3497.5818,57.1351,24850.1818,0.0000,-24850.1818,12.4900,12.3760,4575.0000,0.0000,4575.0000,0.1703,1160.9275,0.0000,1160.9275,8.3148,0.0000,3414.0725,3414.0725,12.3760,8.4023,10.3892,10.3892,3.9659,59488.4633,10.3892,7.8470,9.7112,9.1181,2.5373,20298.1368,9.7112,7.6026,9.2192,8.6569,2.1045,14731.6608,7.7630,606.6081,-75722.4000,94518.2608
5544.0000,9.0694,11.4385,17.2000,49035.9000,-49018.7000,2.2464,3.8431,7276.0977,7279.9408,109.7085,56311.9977,13.3569,-56298.6408,11.4385,11.0423,12683.9000,0.0000,12683.9000,0.4788,3267.2757,0.0000,3267.2757,23.3837,0.0000,9416.6243,9416.6243,11.0423,11.3417,0.0000,6147.0000,-6147.0000,0.3231,0.0000,969.1719,969.1719,15.7785,7116.1719,0.0000,-7116.1719,11.3417,11.3305,358.5000,0.0000,358.5000,0.0136,92.4760,0.0000,92.4760,0.6618,0.0000,266.0240,266.0240,11.3305,12.2172,0.0000,18112.6000,-18112.6000,0.9923,0.0000,2958.1579,2958.1579,48.4639,21070.7579,0.0000,-21070.7579,12.2172,12.1725,1427.2000,0.0000,1427.2000,0.0532,363.5611,0.0000,363.5611,2.5999,0.0000,1063.6389,1063.6389,12.1725,8.2153,10.1939,10.1939,3.1345,47017.4009,10.1939,7.7457,9.5410,8.9698,1.9392,15513.4492,9.5410,7.5197,9.0694,8.5303,1.6011,11207.9481,6.1610,481.4310,-58808.7000,73738.7983
5545.0000,8.9774,11.5023,0.0000,48321.2000,-48321.2000,2.2107,0.0000,7157.0536,7157.0536,107.9680,55478.2536,0.0000,-55478.2536,11.5023,11.0732,12694.6000,0.0000,12694.6000,0.4817,3267.0293,0.0000,3267.0293,23.5235,0.0000,9427.5707,9427.5707,11.0732,11.2391,0.0000,3147.9000,-3147.9000,0.1652,0.0000,496.4919,496.4919,8.0696,3644.3919,0.0000,-3644.3919,11.2391,11.2266,370.9000,0.0000,370.9000,0.0141,95.8166,0.0000,95.8166,0.6884,0.0000,275.0834,275.0834,11.2266,12.0916,0.0000,16340.7000,-16340.7000,0.8952,0.0000,2666.3657,2666.3657,43.7196,19007.0657,0.0000,-19007.0657,12.0916,12.0636,827.4000,0.0000,827.4000,0.0310,211.1466,0.0000,211.1466,1.5139,0.0000,616.2534,616.2534,12.0636,8.0915,10.0775,10.0775,2.9092,43638.7467,10.0775,7.6785,9.4378,8.8780,1.7571,14057.1076,9.4378,7.4649,8.9774,8.4513,1.4450,10114.8865,5.6968,445.1588,-53916.9000,67810.7408
5546.0000,8.8947,11.3700,0.1000,43309.1000,-43309.0000,1.9804,0.0224,6404.2765,6404.2989,96.7179,49713.3765,0.0776,-49713.2989,11.3700,10.9009,12694.3000,0.0000,12694.3000,0.4811,3273.1873,0.0000,3273.1873,23.4982,0.0000,9421.1127,9421.1127,10.9009,11.0883,0.0000,3251.4000,-3251.4000,0.1707,0.0000,511.8148,511.8148,8.3357,3763.2148,0.0000,-3763.2148,11.0883,11.0751,359.8000,0.0000,359.8000,0.0137,93.1524,0.0000,93.1524,0.6689,0.0000,266.6476,266.6476,11.0751,11.9326,0.0000,14809.3000,-14809.3000,0.8113,0.0000,2413.3625,2413.3625,39.6217,17222.6625,0.0000,-17222.6625,11.9326,11.9186,377.8000,0.0000,377.8000,0.0142,96.6308,0.0000,96.6308,0.6926,0.0000,281.1692,281.1692,11.9186,8.0156,9.9671,9.9671,2.6129,39193.0833,9.9671,7.6270,9.3431,8.7971,1.5666,12532.5367,9.3431,7.4216,8.8947,8.3823,1.2864,9004.5388,5.2070,406.8843,-47937.8000,60730.1588
5547.0000,8.8158,11.2590,9.0000,38797.9000,-38788.9000,1.7738,2.0202,5728.3358,5730.3559,86.6275,44526.2358,6.9798,-44519.2559,11.2590,10.7423,12693.9000,0.0000,12693.9000,0.4822,3278.3395,0.0000,3278.3395,23.5488,0.0000,9415.5605,9415.5605,10.7423,10.9380,112.6000,3158.9000,-3046.3000,0.1723,24.4533,496.3748,520.8281,8.4159,3655.2748,88.1467,-3567.1281,10.9380,10.9231,367.1000,0.0000,367.1000,0.0140,95.2500,0.0000,95.2500,0.6842,0.0000,271.8500,271.8500,10.9231,11.7304,0.0000,12650.9000,-12650.9000,0.6930,0.0000,2059.0105,2059.0105,33.8464,14709.9105,0.0000,-14709.9105,11.7304,11.7150,377.8000,0.0000,377.8000,0.0142,96.9108,0.0000,96.9108,0.6944,0.0000,280.8892,280.8892,11.7150,7.9937,9.8543,9.8543,2.2603,33904.2989,9.8543,7.5897,9.2504,8.7220,1.3755,11004.2100,9.2504,7.3878,8.8158,8.3191,1.1313,7919.4135,4.7243,369.1614,-41047.3000,52827.9224
5548.0000,8.7585,11.2161,22.1000,38000.1000,-37978.0000,1.7373,4.9658,5604.2830,5609.2489,84.8454,43604.3830,17.1342,-43587.2489,11.2161,10.6860,12678.7000,0.0000,12678.7000,0.4825,3276.4476,0.0000,3276.4476,23.5639,0.0000,9402.2524,9402.2524,10.6860,10.8683,411.0000,3072.9000,-2661.9000,0.1853,89.3423,482.5613,571.9037,9.0482,3555.4613,321.6577,-3233.8037,10.8683,10.8532,361.8000,0.0000,361.8000,0.0138,93.9702,0.0000,93.9702,0.6760,0.0000,267.8298,267.8298,10.8532,11.5897,0.0000,11235.1000,-11235.1000,0.6155,0.0000,1827.5296,1827.5296,30.0583,13062.6296,0.0000,-13062.6296,11.5897,11.5551,827.4000,0.0000,827.4000,0.0312,212.6686,0.0000,212.6686,1.5259,0.0000,614.7314,614.7314,11.5551,7.9886,9.7718,9.7718,2.1085,31627.2156,9.7718,7.5638,9.1830,8.6678,1.3054,10442.9437,9.1830,7.3638,8.7585,8.2734,1.0755,7528.6877,4.5984,359.3226,-38007.1000,49598.8470
5549.0000,8.7026,10.9311,90.5000,34957.4000,-34866.9000,1.6017,20.3560,5149.9420,5170.2980,78.2257,40107.3420,70.1440,-40037.1980,10.9311,10.4085,12678.9000,0.0000,12678.9000,0.4828,3290.0780,0.0000,3290.0780,23.5811,0.0000,9388.8220,9388.8220,10.4085,10.5636,763.5000,2925.1000,-2161.6000,0.1982,166.7586,457.9719,624.7305,9.6816,3383.0719,596.7414,-2786.3305,10.5636,10.5436,487.3000,0.0000,487.3000,0.0187,127.1307,0.0000,127.1307,0.9116,0.0000,360.1693,360.1693,10.5436,11.3019,0.0000,11722.2000,-11722.2000,0.6421,0.0000,1902.0451,1902.0451,31.3614,13624.2451,0.0000,-13624.2451,11.3019,11.1254,4273.7000,0.0000,4273.7000,0.1618,1103.0462,0.0000,1103.0462,7.8996,0.0000,3170.6538,3170.6538,11.1254,8.2093,9.6673,9.6673,1.7464,26195.6370,9.6673,7.5775,9.1101,8.6224,1.2515,10012.2402,9.1101,7.3639,8.7026,8.2370,1.0457,7320.0141,4.6580,363.9864,-31310.8000,43527.8913
5550.0000,8.7173,10.9605,930.4000,48919.5000,-47989.1000,2.2876,209.2170,7208.9008,7418.1178,111.7223,56128.4008,721.1830,-55407.2178,10.9605,10.5801,12686.6000,0.0000,12686.6000,0.4854,3290.6694,0.0000,3290.6694,23.7078,0.0000,9395.9306,9395.9306,10.5801,10.7297,711.8000,3675.3000,-2963.5000,0.2346,155.0099,576.4929,731.5027,11.4567,4251.7929,556.7901,-3695.0027,10.7297,10.7188,364.1000,0.0000,364.1000,0.0140,94.7589,0.0000,94.7589,0.6846,0.0000,269.3411,269.3411,10.7188,11.3231,0.0000,12840.2000,-12840.2000,0.7034,0.0000,2086.3457,2086.3457,34.3530,14926.5457,0.0000,-14926.5457,11.3231,10.8931,14312.9000,0.0000,14312.9000,0.5443,3693.0417,0.0000,3693.0417,26.5822,0.0000,10619.8583,10619.8583,10.8931,8.4141,9.6536,9.6536,2.0411,30616.5390,9.6536,7.6403,9.1167,8.6469,1.6577,13261.2446,9.1167,7.4049,8.7173,8.2608,1.4094,9865.7980,6.4040,500.4160,-36429.2000,53743.5815
5551.0000,8.7527,11.2529,176.4000,60725.2000,-60548.8000,2.7829,39.6411,8954.7848,8994.4259,135.9104,69679.9848,136.7589,-69543.2259,11.2529,10.9144,12694.2000,0.0000,12694.2000,0.4855,3278.7068,0.0000,3278.7068,23.7103,0.0000,9415.4932,9415.4932,10.9144,11.1055,0.0000,4592.1000,-4592.1000,0.2407,0.0000,722.9688,722.9688,11.7541,5315.0688,0.0000,-5315.0688,11.1055,11.0960,356.9000,0.0000,356.9000,0.0137,92.3785,0.0000,92.3785,0.6692,0.0000,264.5215,264.5215,11.0960,11.6354,0.0000,12901.6000,-12901.6000,0.7068,0.0000,2102.8504,2102.8504,34.5169,15004.4504,0.0000,-15004.4504,11.6354,11.2290,15212.0000,0.0000,15212.0000,0.5783,3907.4099,0.0000,3907.4099,28.2421,0.0000,11304.5901,11304.5901,11.2290,8.2221,9.7255,9.7255,2.7879,41818.7617,9.7255,7.6227,9.1648,8.6741,1.9497,15597.6146,9.1648,7.3988,8.7527,8.2818,1.6373,11461.3628,7.2116,563.5271,-49779.4000,68877.7391
5552.0000,8.8339,11.3149,480.0000,75033.2000,-74553.2000,3.4545,107.7078,11082.2295,11189.9373,168.7119,86115.4295,372.2922,-85743.1373,11.3149,10.9536,16832.1000,0.0000,16832.1000,0.6406,4343.5617,0.0000,4343.5617,31.2863,0.0000,12488.5383,12488.5383,10.9536,11.3927,0.0000,13111.8000,-13111.8000,0.6879,0.0000,2065.2018,2065.2018,33.5976,15177.0018,0.0000,-15177.0018,11.3927,11.3848,371.3000,0.0000,371.3000,0.0142,95.7072,0.0000,95.7072,0.6918,0.0000,275.5928,275.5928,11.3848,11.7679,0.0000,11382.0000,-11382.0000,0.6235,0.0000,1859.7970,1859.7970,30.4516,13241.7970,0.0000,-13241.7970,11.7679,11.4535,14612.6000,0.0000,14612.6000,0.5526,3746.3157,0.0000,3746.3157,26.9901,0.0000,10866.2843,10866.2843,11.4535,8.2435,9.8485,9.8485,3.6979,55467.8629,9.8485,7.6514,9.2626,8.7500,2.5309,20247.3285,9.2626,7.4252,8.8339,8.3439,2.1166,14816.1613,8.9600,700.1505,-67231.0000,90531.3527
5553.0000,8.9389,11.3973,129.5000,87991.9000,-87862.4000,4.0277,29.0033,13022.9696,13051.9729,196.7081,101014.8696,100.4967,-100914.3729,11.3973,11.0178,20985.8000,0.0000,20985.8000,0.7979,5408.9973,0.0000,5408.9973,38.9669,0.0000,15576.8027,15576.8027,11.0178,11.5944,0.0000,20444.8000,-20444.8000,1.0728,0.0000,3222.5493,3222.5493,52.3944,23667.3493,0.0000,-23667.3493,11.5944,11.5879,358.9000,0.0000,358.9000,0.0136,92.2427,0.0000,92.2427,0.6656,0.0000,266.6573,266.6573,11.5879,11.9498,0.0000,12766.6000,-12766.6000,0.6994,0.0000,2089.8174,2089.8174,34.1574,14856.4174,0.0000,-14856.4174,11.9498,11.7175,12814.5000,0.0000,12814.5000,0.4836,3276.7886,0.0000,3276.7886,23.6176,0.0000,9537.7114,9537.7114,11.7175,8.2936,10.0055,10.0055,4.6848,70272.3867,10.0055,7.6923,9.3887,8.8489,3.1651,25320.8289,9.3887,7.4610,8.9389,8.4248,2.6377,18463.5591,10.6426,831.6239,-86914.6000,114056.7748
5554.0000,9.0044,11.4281,10.8000,93969.5000,-93958.7000,4.2965,2.4159,13925.6165,13928.0325,209.8361,107895.1165,8.3841,-107886.7325,11.4281,11.0089,25139.1000,0.0000,25139.1000,0.9545,6476.6120,0.0000,6476.6120,46.6153,0.0000,18662.4880,18662.4880,11.0089,11.5930,0.0000,22459.6000,-22459.6000,1.1788,0.0000,3539.7653,3539.7653,57.5699,25999.3653,0.0000,-25999.3653,11.5930,11.5868,368.6000,0.0000,368.6000,0.0139,94.7377,0.0000,94.7377,0.6813,0.0000,273.8623,273.8623,11.5868,11.9748,0.0000,14841.6000,-14841.6000,0.8131,0.0000,2429.4584,2429.4584,39.7109,17271.0584,0.0000,-17271.0584,11.9748,11.7806,11615.8000,0.0000,11615.8000,0.4371,2969.2110,0.0000,2969.2110,21.3450,0.0000,8646.5890,8646.5890,11.7806,8.3967,10.0886,10.0886,5.0209,75313.4291,10.0886,7.7413,9.4627,8.9149,3.4829,27863.4992,9.4627,7.4988,9.0044,8.4807,2.9139,20397.2462,11.5409,901.8204,-94136.4000,123574.1745
5555.0000,9.0981,11.4611,0.0000,99545.5000,-99545.5000,4.5525,0.0000,14779.2505,14779.2505,222.3391,114324.7505,0.0000,-114324.7505,11.4611,11.0754,25131.7000,0.0000,25131.7000,0.9537,6471.6250,0.0000,6471.6250,46.5778,0.0000,18660.0750,18660.0750,11.0754,11.7358,0.0000,27593.7000,-27593.7000,1.4482,0.0000,4352.2332,4352.2332,70.7279,31945.9332,0.0000,-31945.9332,11.7358,11.7290,440.5000,0.0000,440.5000,0.0167,112.9856,0.0000,112.9856,0.8142,0.0000,327.5144,327.5144,11.7290,12.1851,0.0000,18959.0000,-18959.0000,1.0387,0.0000,3107.4668,3107.4668,50.7276,22066.4668,0.0000,-22066.4668,12.1851,12.0408,9368.2000,0.0000,9368.2000,0.3523,2387.5200,0.0000,2387.5200,17.2079,0.0000,6980.6800,6980.6800,12.0408,8.4220,10.2314,10.2314,5.8358,87537.5388,10.2314,7.7735,9.5760,9.0025,3.9637,31709.8219,9.5760,7.5278,9.0981,8.5519,3.3031,23121.3552,12.5432,980.1469,-111157.8000,142368.7159
