Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5556.0000,9.1787,11.5118,0.0000,103950.5000,-103950.5000,4.7566,0.0000,15457.9663,15457.9663,232.3036,119408.4663,0.0000,-119408.4663,11.5118,11.1470,25137.8000,0.0000,25137.8000,0.9534,6468.4775,0.0000,6468.4775,46.5638,0.0000,18669.3225,18669.3225,11.1470,11.8577,0.0000,31417.2000,-31417.2000,1.6492,0.0000,4959.3712,4959.3712,80.5460,36376.5712,0.0000,-36376.5712,11.8577,11.8512,450.0000,0.0000,450.0000,0.0170,115.2208,0.0000,115.2208,0.8298,0.0000,334.7792,334.7792,11.8512,12.3344,0.0000,21246.3000,-21246.3000,1.1640,0.0000,3486.3071,3486.3071,56.8499,24732.6071,0.0000,-24732.6071,12.3344,12.2154,8169.5000,0.0000,8169.5000,0.3062,2077.6181,0.0000,2077.6181,14.9551,0.0000,6091.8819,6091.8819,12.2154,8.4815,10.3485,10.3485,6.3702,95552.9321,10.3485,7.8110,9.6718,9.0797,4.3291,34632.5105,9.6718,7.5586,9.1787,8.6152,3.6052,25236.0875,13.2697,1036.9155,-122856.7000,155421.5302
5557.0000,9.2506,11.5883,0.0000,108891.6000,-108891.6000,4.9850,0.0000,16215.9372,16215.9372,243.4595,125107.5372,0.0000,-125107.5372,11.5883,11.2394,25131.3000,0.0000,25131.3000,0.9524,6459.6925,0.0000,6459.6925,46.5129,0.0000,18671.6075,18671.6075,11.2394,11.9208,0.0000,31492.2000,-31492.2000,1.6536,0.0000,4976.5302,4976.5302,80.7575,36468.7302,0.0000,-36468.7302,11.9208,11.9130,561.0000,0.0000,561.0000,0.0211,143.5125,0.0000,143.5125,1.0324,0.0000,417.4875,417.4875,11.9130,12.4556,0.0000,24943.3000,-24943.3000,1.3666,0.0000,4095.3161,4095.3161,66.7448,29038.6161,0.0000,-29038.6161,12.4556,12.3542,7270.5000,0.0000,7270.5000,0.2719,1845.8212,0.0000,1845.8212,13.2774,0.0000,5424.6788,5424.6788,12.3542,8.5450,10.4496,10.4496,6.7956,101934.4190,10.4496,7.8493,9.7562,9.1494,4.6388,37110.6878,9.7562,7.5896,9.2506,8.6729,3.8651,27055.8948,13.8759,1084.2831,-132364.3000,166101.0015
5558.0000,9.3112,11.6830,0.0000,113762.7000,-113762.7000,5.2102,0.0000,16961.8305,16961.8305,254.4566,130724.5305,0.0000,-130724.5305,11.6830,11.3440,25137.5000,0.0000,25137.5000,0.9514,6452.4946,0.0000,6452.4946,46.4659,0.0000,18685.0054,18685.0054,11.3440,11.9832,0.0000,30417.9000,-30417.9000,1.5977,0.0000,4812.6481,4812.6481,78.0268,35230.5481,0.0000,-35230.5481,11.9832,11.9771,453.9000,0.0000,453.9000,0.0171,116.0112,0.0000,116.0112,0.8345,0.0000,337.8888,337.8888,11.9771,12.5602,0.0000,27600.3000,-27600.3000,1.5123,0.0000,4534.2971,4534.2971,73.8562,32134.5971,0.0000,-32134.5971,12.5602,12.4739,6371.4000,0.0000,6371.4000,0.2378,1615.1710,0.0000,1615.1710,11.6129,0.0000,4756.2290,4756.2290,12.4739,8.5959,10.5349,10.5349,7.1245,106866.9158,10.5349,7.8813,9.8273,9.2081,4.8750,39000.0769,9.8273,7.6155,9.3112,8.7214,4.0634,28443.4554,14.2896,1116.6069,-139818.1000,174310.4481
5559.0000,9.2825,11.7701,11.5000,112653.3000,-112641.8000,5.1618,2.5596,16786.7879,16789.3475,252.0962,129440.0879,8.9404,-129431.1475,11.7701,11.4110,25131.7000,0.0000,25131.7000,0.9497,6442.9524,0.0000,6442.9524,46.3831,0.0000,18688.7476,18688.7476,11.4110,11.8445,0.0000,19473.7000,-19473.7000,1.0232,0.0000,3083.5141,3083.5141,49.9708,22557.2141,0.0000,-22557.2141,11.8445,11.8394,359.7000,0.0000,359.7000,0.0135,92.1173,0.0000,92.1173,0.6606,0.0000,267.5827,267.5827,11.8394,12.4820,0.0000,28723.9000,-28723.9000,1.5739,0.0000,4712.7871,4712.7871,76.8648,33436.6871,0.0000,-33436.6871,12.4820,12.3777,7270.5000,0.0000,7270.5000,0.2709,1845.1313,0.0000,1845.1313,13.2295,0.0000,5425.3687,5425.3687,12.3777,8.5994,10.4886,10.4886,6.5527,98290.6705,10.4886,7.8757,9.7918,9.1821,4.5316,36252.9128,9.7918,7.6090,9.2825,8.7004,3.7857,26499.6791,13.4895,1054.0918,-128077.5000,161043.2624
5560.0000,9.2073,11.7291,779.4000,105965.8000,-105186.4000,4.8988,173.7108,15766.5961,15940.3069,239.2517,121732.3961,605.6892,-121126.7069,11.7291,11.3401,25132.2000,0.0000,25132.2000,0.9484,6446.8690,0.0000,6446.8690,46.3179,0.0000,18685.3310,18685.3310,11.3401,11.5598,0.0000,9111.3000,-9111.3000,0.4788,0.0000,1441.5020,1441.5020,23.3855,10552.8020,0.0000,-10552.8020,11.5598,11.5541,369.3000,0.0000,369.3000,0.0139,94.9629,0.0000,94.9629,0.6798,0.0000,274.3371,274.3371,11.5541,12.2819,0.0000,30039.9000,-30039.9000,1.6459,0.0000,4915.8581,4915.8581,80.3823,34955.7581,0.0000,-34955.7581,12.2819,12.1504,8469.2000,0.0000,8469.2000,0.3159,2155.4416,0.0000,2155.4416,15.4299,0.0000,6313.7584,6313.7584,12.1504,8.5904,10.3704,10.3704,5.6996,85493.4110,10.3704,7.8553,9.6997,9.1129,4.0268,32214.3246,9.6997,7.5891,9.2073,8.6444,3.3791,23653.7707,12.4527,973.0731,-110366.9000,141361.5063
5561.0000,9.1299,11.5043,1915.2000,93376.8000,-91461.6000,4.3859,427.4525,13872.1536,14299.6061,214.1982,107248.9536,1487.7475,-105761.2061,11.5043,11.1544,20982.7000,0.0000,20982.7000,0.7923,5399.8670,0.0000,5399.8670,38.6965,0.0000,15582.8330,15582.8330,11.1544,11.3352,0.0000,6956.0000,-6956.0000,0.3655,0.0000,1098.1355,1098.1355,17.8493,8054.1355,0.0000,-8054.1355,11.3352,11.3292,360.3000,0.0000,360.3000,0.0136,92.9490,0.0000,92.9490,0.6663,0.0000,267.3510,267.3510,11.3292,12.1510,0.0000,31466.0000,-31466.0000,1.7239,0.0000,5138.9834,5138.9834,84.1912,36604.9834,0.0000,-36604.9834,12.1510,11.9643,11166.3000,0.0000,11166.3000,0.4179,2847.1518,0.0000,2847.1518,20.4091,0.0000,8319.1482,8319.1482,11.9643,8.5488,10.2565,10.2565,5.0712,76067.3944,10.2565,7.8227,9.6075,9.0396,3.6137,28909.5472,9.6075,7.5607,9.1299,8.5841,3.0391,21273.7345,11.5486,902.4255,-97374.3000,126250.6761
5562.0000,9.0121,11.3411,895.8000,74861.9000,-73966.1000,3.4779,200.3604,11095.6723,11296.0327,169.8549,85957.5723,695.4396,-85262.1327,11.3411,11.0839,12689.1000,0.0000,12689.1000,0.4809,3273.2153,0.0000,3273.2153,23.4879,0.0000,9415.8847,9415.8847,11.0839,11.1606,0.0000,2425.0000,-2425.0000,0.1273,0.0000,382.5215,382.5215,6.2187,2807.5215,0.0000,-2807.5215,11.1606,11.1531,366.7000,0.0000,366.7000,0.0139,94.8394,0.0000,94.8394,0.6807,0.0000,271.8606,271.8606,11.1531,12.1597,0.0000,31683.3000,-31683.3000,1.7357,0.0000,5166.6150,5166.6150,84.7687,36849.9150,0.0000,-36849.9150,12.1597,11.8928,13114.2000,0.0000,13114.2000,0.4918,3343.4082,0.0000,3343.4082,24.0200,0.0000,9770.7918,9770.7918,11.8928,8.3407,10.1168,10.1168,4.3346,65018.5751,10.1168,7.7211,9.4779,8.9189,2.9234,23387.1897,9.4779,7.4813,9.0121,8.4796,2.4364,17055.0417,9.4914,741.6740,-81904.4000,105460.8065
5563.0000,8.9134,11.1818,1376.6000,65908.3000,-64531.7000,3.0940,308.4508,9749.6763,10058.1271,151.1074,75657.9763,1068.1492,-74589.8271,11.1818,10.8956,12694.3000,0.0000,12694.3000,0.4824,3282.1081,0.0000,3282.1081,23.5608,0.0000,9412.1919,9412.1919,10.8956,10.9149,0.0000,548.5000,-548.5000,0.0288,0.0000,86.3362,86.3362,1.4063,634.8362,0.0000,-634.8362,10.9149,10.9067,362.3000,0.0000,362.3000,0.0138,94.0363,0.0000,94.0363,0.6745,0.0000,268.2637,268.2637,10.9067,11.9364,0.0000,29118.9000,-29118.9000,1.5952,0.0000,4738.6353,4738.6353,77.9057,33857.5353,0.0000,-33857.5353,11.9364,11.6531,12514.9000,0.0000,12514.9000,0.4693,3200.7930,0.0000,3200.7930,22.9191,0.0000,9314.1070,9314.1070,11.6531,8.2998,9.9765,9.9765,3.6754,55131.5144,9.9765,7.6729,9.3622,8.8247,2.5249,20199.2432,9.3622,7.4389,8.9134,8.4005,2.1081,14756.5758,8.5253,666.1770,-68627.6000,90087.3335
5564.0000,8.8058,10.7842,1899.7000,50603.4000,-48703.7000,2.4233,426.4940,7469.9005,7896.3945,118.3477,58073.3005,1473.2060,-56600.0945,10.7842,10.4559,12694.3000,0.0000,12694.3000,0.4837,3301.1290,0.0000,3301.1290,23.6232,0.0000,9393.1710,9393.1710,10.4559,10.5726,0.0000,2887.4000,-2887.4000,0.1515,0.0000,452.2987,452.2987,7.3982,3339.6987,0.0000,-3339.6987,10.5726,10.5634,357.4000,0.0000,357.4000,0.0137,93.2290,0.0000,93.2290,0.6681,0.0000,264.1710,264.1710,10.5634,11.6322,0.0000,26306.6000,-26306.6000,1.4411,0.0000,4269.1741,4269.1741,70.3804,30575.7741,0.0000,-30575.7741,11.6322,11.3343,11466.0000,0.0000,11466.0000,0.4315,2945.3345,0.0000,2945.3345,21.0743,0.0000,8520.6655,8520.6655,11.3343,8.2942,9.8143,9.8143,2.8990,43485.4074,9.8143,7.6342,9.2329,8.7242,2.0789,16631.4085,9.2329,7.4022,8.8058,8.3176,1.7457,12220.1294,7.4171,579.5806,-53380.0000,72336.9453
5565.0000,8.7371,10.6435,2610.5000,46144.1000,-43533.6000,2.2597,586.8062,6802.5220,7389.3282,110.3601,52946.6220,2023.6938,-50922.9282,10.6435,10.2925,12679.0000,0.0000,12679.0000,0.4863,3303.9354,0.0000,3303.9354,23.7520,0.0000,9375.0646,9375.0646,10.2925,10.4978,0.0000,4743.2000,-4743.2000,0.2485,0.0000,741.7113,741.7113,12.1360,5484.9113,0.0000,-5484.9113,10.4978,10.4842,492.3000,0.0000,492.3000,0.0190,128.5589,0.0000,128.5589,0.9255,0.0000,363.7411,363.7411,10.4842,11.4763,0.0000,22802.2000,-22802.2000,1.2491,0.0000,3698.1779,3698.1779,61.0055,26500.3779,0.0000,-26500.3779,11.4763,11.2159,9368.2000,0.0000,9368.2000,0.3543,2411.8633,0.0000,2411.8633,17.3044,0.0000,6956.3367,6956.3367,11.2159,8.2238,9.7199,9.7199,2.6641,39960.8007,9.7199,7.5949,9.1532,8.6574,1.8920,15135.9903,9.1532,7.3697,8.7371,8.2614,1.5880,11116.2053,6.9254,541.1607,-48539.5000,66212.9963
5566.0000,8.6522,10.4573,3348.5000,39098.1000,-35749.6000,1.9803,753.8643,5754.3194,6508.1837,96.7161,44852.4194,2594.6357,-42257.7837,10.4573,10.0572,12678.9000,0.0000,12678.9000,0.4875,3312.9307,0.0000,3312.9307,23.8083,0.0000,9365.9693,9365.9693,10.0572,10.2904,0.0000,4722.8000,-4722.8000,0.2473,0.0000,736.7155,736.7155,12.0777,5459.5155,0.0000,-5459.5155,10.2904,10.2791,359.4000,0.0000,359.4000,0.0139,94.1398,0.0000,94.1398,0.6765,0.0000,265.2602,265.2602,10.2791,11.1920,0.0000,18393.3000,-18393.3000,1.0076,0.0000,2978.4548,2978.4548,49.2102,21371.7548,0.0000,-21371.7548,11.1920,10.9332,8169.5000,0.0000,8169.5000,0.3098,2111.9109,0.0000,2111.9109,15.1289,0.0000,6057.5891,6057.5891,10.9332,8.2469,9.5901,9.5901,2.0962,31443.5825,9.5901,7.5677,9.0508,8.5789,1.5782,12625.4373,9.0508,7.3425,8.6522,8.1966,1.3330,9331.0146,6.0695,474.2824,-37657.9000,53400.0344
5567.0000,8.5823,10.3948,4082.6000,35166.8000,-31084.2000,1.8432,920.3092,5168.7339,6089.0431,90.0198,40335.5339,3162.2908,-37173.2431,10.3948,9.9380,12686.1000,0.0000,12686.1000,0.4893,3317.8502,0.0000,3317.8502,23.8970,0.0000,9368.2498,9368.2498,9.9380,10.1862,0.0000,4403.2000,-4403.2000,0.2304,0.0000,686.0268,686.0268,11.2522,5089.2268,0.0000,-5089.2268,10.1862,10.1729,370.3000,0.0000,370.3000,0.0143,97.1438,0.0000,97.1438,0.6995,0.0000,273.1562,273.1562,10.1729,10.9932,0.0000,14481.0000,-14481.0000,0.7933,0.0000,2343.0769,2343.0769,38.7443,16824.0769,0.0000,-16824.0769,10.9932,10.8280,4573.4000,0.0000,4573.4000,0.1742,1185.6911,0.0000,1185.6911,8.5093,0.0000,3387.7089,3387.7089,10.8280,8.1633,9.4957,9.4957,1.8216,27324.7185,9.4957,7.5250,8.9702,8.5103,1.3472,10777.3316,8.9702,7.3077,8.5823,8.1389,1.1365,7955.3264,5.3172,415.4932,-32338.6000,46057.3765
5568.0000,8.5342,10.3801,4001.3000,32792.4000,-28791.1000,1.7299,902.7740,4815.2909,5718.0649,84.4837,37607.6909,3098.5260,-34509.1649,10.3801,9.8787,12694.2000,0.0000,12694.2000,0.4901,3320.6858,0.0000,3320.6858,23.9377,0.0000,9373.5142,9373.5142,9.8787,10.2516,0.0000,6030.8000,-6030.8000,0.3154,0.0000,939.0479,939.0479,15.4059,6969.8479,0.0000,-6969.8479,10.2516,10.2358,399.2000,0.0000,399.2000,0.0155,104.6246,0.0000,104.6246,0.7555,0.0000,294.5754,294.5754,10.2358,10.9459,0.0000,11425.0000,-11425.0000,0.6259,0.0000,1849.4687,1849.4687,30.5686,13274.4687,0.0000,-13274.4687,10.9459,10.8893,1426.7000,0.0000,1426.7000,0.0545,370.1384,0.0000,370.1384,2.6633,0.0000,1056.5616,1056.5616,10.8893,7.9982,9.4437,9.4437,1.8017,27025.4734,9.4437,7.4749,8.9187,8.4593,1.2269,9815.3510,8.9187,7.2709,8.5342,8.0948,1.0269,7187.9905,4.8470,378.7550,-31726.8000,44028.8149
5569.0000,8.4829,10.3067,4360.6000,30278.4000,-25917.8000,1.6360,984.7624,4441.7484,5426.5108,79.9019,34720.1484,3375.8376,-31344.3108,10.3067,9.7616,12691.2000,0.0000,12691.2000,0.4901,3323.4861,0.0000,3323.4861,23.9380,0.0000,9367.7139,9367.7139,9.7616,10.1367,0.0000,5578.7000,-5578.7000,0.2917,0.0000,867.6367,867.6367,14.2484,6446.3367,0.0000,-6446.3367,10.1367,10.1192,409.2000,0.0000,409.2000,0.0158,107.4271,0.0000,107.4271,0.7735,0.0000,301.7729,301.7729,10.1192,10.7425,0.0000,9222.3000,-9222.3000,0.5052,0.0000,1491.6115,1491.6115,24.6747,10713.9115,0.0000,-10713.9115,10.7425,10.7069,827.2000,0.0000,827.2000,0.0316,215.2428,0.0000,215.2428,1.5454,0.0000,611.9572,611.9572,10.7069,8.0293,9.3681,9.3681,1.5340,23010.2314,9.3681,7.4544,8.8578,8.4113,1.0963,8770.5245,8.8578,7.2513,8.4829,8.0546,0.9203,6442.3236,4.4560,348.1968,-26791.2000,38223.0795
5570.0000,8.4334,10.2072,4850.9000,27753.3000,-22902.4000,1.5495,1096.4805,4067.4609,5163.9413,75.6751,31820.7609,3754.4195,-28066.3413,10.2072,9.6157,12685.0000,0.0000,12685.0000,0.4905,3326.7317,0.0000,3326.7317,23.9563,0.0000,9358.2683,9358.2683,9.6157,9.9535,0.0000,4625.4000,-4625.4000,0.2418,0.0000,718.3422,718.3422,11.8095,5343.7422,0.0000,-5343.7422,9.9535,9.9348,400.6000,0.0000,400.6000,0.0155,105.4544,0.0000,105.4544,0.7588,0.0000,295.1456,295.1456,9.9348,10.5017,0.0000,7723.4000,-7723.4000,0.4231,0.0000,1247.5206,1247.5206,20.6649,8970.9206,0.0000,-8970.9206,10.5017,10.4841,377.8000,0.0000,377.8000,0.0145,98.6528,0.0000,98.6528,0.7082,0.0000,279.1472,279.1472,10.4841,8.0954,9.2897,9.2897,1.2599,18898.8724,9.2897,7.4433,8.7973,8.3665,0.9739,7791.2832,8.7973,7.2377,8.4334,8.0175,0.8226,5758.2340,4.1025,320.5746,-21787.8000,32448.3895
5571.0000,8.3919,10.0635,5347.8000,25631.6000,-20283.8000,1.4819,1209.7180,3753.5248,4963.2427,72.3717,29385.1248,4138.0820,-25247.0427,10.0635,9.4448,12675.3000,0.0000,12675.3000,0.4910,3331.2396,0.0000,3331.2396,23.9787,0.0000,9344.0604,9344.0604,9.4448,9.8173,0.0000,4871.4000,-4871.4000,0.2546,0.0000,755.3012,755.3012,12.4322,5626.7012,0.0000,-5626.7012,9.8173,9.7974,408.3000,0.0000,408.3000,0.0159,107.6982,0.0000,107.6982,0.7758,0.0000,300.6018,300.6018,9.7974,10.2925,0.0000,6438.7000,-6438.7000,0.3528,0.0000,1039.0075,1039.0075,17.2284,7477.7075,0.0000,-7477.7075,10.2925,10.2741,377.8000,0.0000,377.8000,0.0146,98.9563,0.0000,98.9563,0.7111,0.0000,278.8437,278.8437,10.2741,8.1681,9.2211,9.2211,1.0603,15904.0722,9.2211,7.4385,8.7457,8.3298,0.8974,7179.4665,8.7457,7.2293,8.3919,7.9875,0.7635,5344.3579,3.9159,305.9950,-18132.5000,28427.8967
5572.0000,8.3834,10.4680,5146.1000,33010.3000,-27864.2000,1.8063,1164.2723,4833.2890,5997.5613,88.2171,37843.5890,3981.8277,-33861.7613,10.4680,9.8915,12675.6000,0.0000,12675.6000,0.4922,3311.5461,0.0000,3311.5461,24.0384,0.0000,9364.0539,9364.0539,9.8915,10.0932,0.0000,2834.4000,-2834.4000,0.1480,0.0000,441.3975,441.3975,7.2300,3275.7975,0.0000,-3275.7975,10.0932,10.0750,401.2000,0.0000,401.2000,0.0156,105.3945,0.0000,105.3945,0.7641,0.0000,295.8055,295.8055,10.0750,10.4842,0.0000,5721.3000,-5721.3000,0.3135,0.0000,925.0630,925.0630,15.3095,6646.3630,0.0000,-6646.3630,10.4842,10.4465,827.2000,0.0000,827.2000,0.0320,216.0579,0.0000,216.0579,1.5626,0.0000,611.1421,611.1421,10.4465,7.9946,9.2206,9.2206,1.3276,19914.2499,9.2206,7.4152,8.7391,8.3179,0.9775,7820.3566,8.7391,7.2147,8.3834,7.9769,0.8254,5778.0835,4.2115,329.0920,-22515.9000,33512.6900
5573.0000,8.4014,10.9177,1642.6000,41098.9000,-39456.3000,1.9693,371.5052,6019.6734,6391.1787,96.1777,47118.5734,1271.0948,-45847.4787,10.9177,10.4020,12688.8000,0.0000,12688.8000,0.4893,3293.2899,0.0000,3293.2899,23.8977,0.0000,9395.5101,9395.5101,10.4020,10.6079,0.0000,3242.9000,-3242.9000,0.1696,0.0000,507.6934,507.6934,8.2829,3750.5934,0.0000,-3750.5934,10.6079,10.5864,529.5000,0.0000,529.5000,0.0206,138.0507,0.0000,138.0507,1.0036,0.0000,391.4493,391.4493,10.5864,10.9774,0.0000,6130.0000,-6130.0000,0.3358,0.0000,994.9884,994.9884,16.4017,7124.9884,0.0000,-7124.9884,10.9774,10.8037,4272.4000,0.0000,4272.4000,0.1647,1107.9090,0.0000,1107.9090,8.0443,0.0000,3164.4910,3164.4910,10.8037,7.7450,9.2744,9.2744,1.8577,27865.3611,9.2744,7.3782,8.7687,8.3263,1.1517,9213.3600,8.7687,7.1946,8.4014,7.9817,0.9561,6692.4159,4.7240,369.1395,-31338.5000,43771.1370
5574.0000,8.6662,11.9095,2230.7000,109935.5000,-107704.8000,5.1412,502.0800,16184.3144,16686.3944,251.0893,126119.8144,1728.6200,-124391.1944,11.9095,11.6632,12691.1000,0.0000,12691.1000,0.4857,3247.1047,0.0000,3247.1047,23.7215,0.0000,9443.9953,9443.9953,11.6632,11.6812,0.0000,593.6000,-593.6000,0.0311,0.0000,94.2763,94.2763,1.5185,687.8763,0.0000,-687.8763,11.6812,11.6718,482.1000,0.0000,482.1000,0.0185,123.7526,0.0000,123.7526,0.9058,0.0000,358.3474,358.3474,11.6718,11.8964,0.0000,7402.6000,-7402.6000,0.4055,0.0000,1212.6852,1212.6852,19.8050,8615.2852,0.0000,-8615.2852,11.8964,11.6188,14308.4000,0.0000,14308.4000,0.5471,3661.5855,0.0000,3661.5855,26.7178,0.0000,10646.8145,10646.8145,11.6188,7.7886,9.7037,9.7037,4.8967,73450.6301,9.7037,7.4299,9.0974,8.5668,2.9069,23254.9472,9.0974,7.2495,8.6662,8.1734,2.3623,16536.3502,9.9438,777.0192,-88219.4000,113241.9276
5575.0000,8.9416,12.4096,0.0000,160368.1000,-160368.1000,7.3199,0.0000,23736.0732,23736.0732,357.4932,184104.1732,0.0000,-184104.1732,12.4096,12.1070,21533.8000,0.0000,21533.8000,0.8108,5470.5200,0.0000,5470.5200,39.5961,0.0000,16063.2800,16063.2800,12.1070,12.1070,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1070,12.0934,971.9000,0.0000,971.9000,0.0367,247.9677,0.0000,247.9677,1.7938,0.0000,723.9323,723.9323,12.0934,12.2678,0.0000,7954.6000,-7954.6000,0.4358,0.0000,1308.2652,1308.2652,21.2842,9262.8652,0.0000,-9262.8652,12.2678,12.0543,15207.2000,0.0000,15207.2000,0.5727,3871.0587,0.0000,3871.0587,27.9688,0.0000,11336.1413,11336.1413,12.0543,8.1272,10.0907,10.0907,6.9493,104240.2178,10.0907,7.5796,9.4211,8.8351,4.4437,35549.6795,9.4211,7.3664,8.9416,8.3937,3.6360,25451.9653,13.7638,1075.5266,-130609.8000,165241.8626
5576.0000,9.2373,12.4610,0.0000,187623.6000,-187623.6000,8.5775,0.0000,27933.1066,27933.1066,418.9135,215556.7066,0.0000,-215556.7066,12.4610,12.1679,26259.8000,0.0000,26259.8000,0.9807,6666.2796,0.0000,6666.2796,47.8978,0.0000,19593.5204,19593.5204,12.1679,12.4937,0.0000,18782.7000,-18782.7000,0.9895,0.0000,3001.7955,3001.7955,48.3263,21784.4955,0.0000,-21784.4955,12.4937,12.4755,1631.3000,0.0000,1631.3000,0.0612,413.9280,0.0000,413.9280,2.9900,0.0000,1217.3720,1217.3720,12.4755,12.6032,0.0000,7328.1000,-7328.1000,0.4015,0.0000,1209.7554,1209.7554,19.6108,8537.8554,0.0000,-8537.8554,12.6032,12.4401,14608.0000,0.0000,14608.0000,0.5468,3700.9271,0.0000,3700.9271,26.7057,0.0000,10907.0729,10907.0729,12.4401,8.5021,10.4711,10.4711,8.7773,131659.2035,10.4711,7.7899,9.7561,9.1305,5.9760,47807.7938,9.7561,7.5325,9.2373,8.6443,4.9560,34692.2226,17.3361,1354.6659,-171235.3000,214159.2199
5577.0000,9.4422,12.6430,0.0000,203619.5000,-203619.5000,9.3248,0.0000,30439.2460,30439.2460,455.4067,234058.7460,0.0000,-234058.7460,12.6430,12.3381,29858.9000,0.0000,29858.9000,1.1142,7560.4940,0.0000,7560.4940,54.4177,0.0000,22298.4060,22298.4060,12.3381,12.7209,0.0000,24132.1000,-24132.1000,1.2716,0.0000,3865.0973,3865.0973,62.1035,27997.1973,0.0000,-27997.1973,12.7209,12.7029,1761.5000,0.0000,1761.5000,0.0657,445.5357,0.0000,445.5357,3.2086,0.0000,1315.9643,1315.9643,12.7029,12.8152,0.0000,7045.6000,-7045.6000,0.3861,0.0000,1165.8070,1165.8070,18.8584,8211.4070,0.0000,-8211.4070,12.8152,12.6843,12810.5000,0.0000,12810.5000,0.4770,3235.8649,0.0000,3235.8649,23.2941,0.0000,9574.6351,9574.6351,12.6843,8.7560,10.7201,10.7201,9.5753,143629.0749,10.7201,7.9547,9.9827,9.3374,6.7408,53926.1414,9.9827,7.6664,9.4422,8.8245,5.6460,39522.0667,18.9591,1481.4935,-190366.3000,237077.2830
5578.0000,9.5746,12.7208,0.0000,210080.8000,-210080.8000,9.6322,0.0000,31489.1850,31489.1850,470.4192,241569.9850,0.0000,-241569.9850,12.7208,12.3778,35251.5000,0.0000,35251.5000,1.3117,8916.1687,0.0000,8916.1687,64.0593,0.0000,26335.3313,26335.3313,12.3778,12.7762,0.0000,26363.7000,-26363.7000,1.3901,0.0000,4224.6797,4224.6797,67.8884,30588.3797,0.0000,-30588.3797,12.7762,12.7586,1803.5000,0.0000,1803.5000,0.0670,455.8045,0.0000,455.8045,3.2733,0.0000,1347.6955,1347.6955,12.7586,12.8804,0.0000,8019.5000,-8019.5000,0.4396,0.0000,1327.7165,1327.7165,21.4681,9347.2165,0.0000,-9347.2165,12.8804,12.7673,11612.2000,0.0000,11612.2000,0.4309,2930.5003,0.0000,2930.5003,21.0441,0.0000,8681.6997,8681.6997,12.7673,8.9535,10.8604,10.8604,9.7609,146413.7729,10.8604,8.0895,10.1215,9.4750,7.0917,56733.6370,10.1215,7.7776,9.5746,8.9495,5.9990,41993.0536,19.9071,1555.5656,-195796.8000,245140.4635
5579.0000,9.7548,12.9094,0.0000,226879.4000,-226879.4000,10.4104,0.0000,34131.9347,34131.9347,508.4289,261011.3347,0.0000,-261011.3347,12.9094,12.5746,37046.4000,0.0000,37046.4000,1.3767,9345.3677,0.0000,9345.3677,67.2377,0.0000,27701.0323,27701.0323,12.5746,13.0030,0.0000,30539.4000,-30539.4000,1.6105,0.0000,4906.3529,4906.3529,78.6526,35445.7529,0.0000,-35445.7529,13.0030,12.9837,2134.2000,0.0000,2134.2000,0.0792,537.6706,0.0000,537.6706,3.8701,0.0000,1596.5294,1596.5294,12.9837,13.1063,0.0000,8700.5000,-8700.5000,0.4769,0.0000,1443.8599,1443.8599,23.2920,10144.3599,0.0000,-10144.3599,13.1063,13.0216,9365.3000,0.0000,9365.3000,0.3472,2356.0036,0.0000,2356.0036,16.9547,0.0000,7009.2964,7009.2964,13.0216,9.1383,11.0800,11.0800,10.7099,160648.6043,11.0800,8.2303,10.3200,9.6551,7.8593,62874.6682,10.3200,7.8974,9.7548,9.1087,6.6815,46770.3027,21.4514,1676.2462,-217573.4000,270293.5752
5580.0000,9.8915,13.1374,0.0000,236811.6000,-236811.6000,10.8777,0.0000,35725.9971,35725.9971,531.2489,272537.5971,0.0000,-272537.5971,13.1374,12.8511,32106.6000,0.0000,32106.6000,1.1896,8073.4762,0.0000,8073.4762,58.0982,0.0000,24033.1238,24033.1238,12.8511,13.2302,0.0000,27406.1000,-27406.1000,1.4463,0.0000,4419.1285,4419.1285,70.6343,31825.2285,0.0000,-31825.2285,13.2302,13.2075,2537.9000,0.0000,2537.9000,0.0939,637.3516,0.0000,637.3516,4.5857,0.0000,1900.5484,1900.5484,13.2075,13.3605,0.0000,11010.3000,-11010.3000,0.6036,0.0000,1831.5583,1831.5583,29.4801,12841.8583,0.0000,-12841.8583,13.3605,13.2876,8167.0000,0.0000,8167.0000,0.3017,2047.2943,0.0000,2047.2943,14.7327,0.0000,6119.7057,6119.7057,13.2876,9.2384,11.2630,11.2630,11.3328,169991.8367,11.2630,8.3130,10.4763,9.7880,8.2564,66051.3234,10.4763,7.9698,9.8915,9.2230,7.0153,49107.2977,21.7691,1701.0718,-232416.5000,285150.4578
5581.0000,10.0619,13.1889,0.0000,246795.2000,-246795.2000,11.3454,0.0000,37363.1629,37363.1629,554.0924,284158.3629,0.0000,-284158.3629,13.1889,12.8837,37049.3000,0.0000,37049.3000,1.3678,9309.6627,0.0000,9309.6627,66.8020,0.0000,27739.6373,27739.6373,12.8837,13.3517,0.0000,36621.9000,-36621.9000,1.9346,0.0000,5907.7196,5907.7196,94.4844,42529.6196,0.0000,-42529.6196,13.3517,13.3317,2423.0000,0.0000,2423.0000,0.0893,607.4689,0.0000,607.4689,4.3625,0.0000,1815.5311,1815.5311,13.3317,13.4961,0.0000,12801.3000,-12801.3000,0.7019,0.0000,2132.3742,2132.3742,34.2814,14933.6742,0.0000,-14933.6742,13.4961,13.4361,7268.2000,0.0000,7268.2000,0.2674,1818.5620,0.0000,1818.5620,13.0593,0.0000,5449.6380,5449.6380,13.4361,9.4648,11.4504,11.4504,12.0290,180435.0331,11.4504,8.4748,10.6569,9.9626,9.0133,72106.5014,10.6569,8.1066,10.0619,9.3818,7.7249,54074.5593,23.5598,1840.9969,-249477.9000,306616.0937
5582.0000,10.2130,13.3650,0.0000,256647.1000,-256647.1000,11.8103,0.0000,38976.8002,38976.8002,576.7937,295623.9002,0.0000,-295623.9002,13.3650,13.0833,35250.5000,0.0000,35250.5000,1.3004,8836.0027,0.0000,8836.0027,63.5072,0.0000,26414.4973,26414.4973,13.0833,13.5732,0.0000,39544.5000,-39544.5000,2.0893,0.0000,6396.4493,6396.4493,102.0374,45940.9493,0.0000,-45940.9493,13.5732,13.5603,1610.7000,0.0000,1610.7000,0.0593,402.5804,0.0000,402.5804,2.8945,0.0000,1208.1196,1208.1196,13.5603,13.7233,0.0000,13101.3000,-13101.3000,0.7185,0.0000,2187.8839,2187.8839,35.0885,15289.1839,0.0000,-15289.1839,13.7233,13.6723,6369.5000,0.0000,6369.5000,0.2338,1588.7059,0.0000,1588.7059,11.4204,0.0000,4780.7941,4780.7941,13.6723,9.6033,11.6378,11.6378,12.7212,190817.4137,11.6378,8.5870,10.8243,10.1124,9.5382,76305.3169,10.8243,8.2048,10.2130,9.5145,8.1896,57326.9883,24.3172,1900.1798,-266062.2000,324449.7190
5583.0000,10.3734,13.4923,0.0000,265866.3000,-265866.3000,12.2455,0.0000,40512.4167,40512.4167,598.0510,306378.7167,0.0000,-306378.7167,13.4923,13.2370,33447.8000,0.0000,33447.8000,1.2305,8369.3463,0.0000,8369.3463,60.0939,0.0000,25078.4537,25078.4537,13.2370,13.7541,0.0000,43715.4000,-43715.4000,2.3114,0.0000,7086.0298,7086.0298,112.8859,50801.4298,0.0000,-50801.4298,13.7541,13.7422,1560.8000,0.0000,1560.8000,0.0572,389.1356,0.0000,389.1356,2.7951,0.0000,1171.6644,1171.6644,13.7422,13.9304,0.0000,15837.3000,-15837.3000,0.8687,0.0000,2650.2352,2650.2352,42.4248,18487.5352,0.0000,-18487.5352,13.9304,13.8748,7268.2000,0.0000,7268.2000,0.2659,1807.7087,0.0000,1807.7087,12.9860,0.0000,5460.4913,5460.4913,13.8748,9.7771,11.8259,11.8259,13.4178,201267.3179,11.8259,8.7211,10.9980,10.2735,10.1667,81333.4119,10.9980,8.3212,10.3734,9.6596,8.7651,61355.4485,25.4688,1990.1680,-283142.2000,343956.1783
5584.0000,10.4995,13.5831,0.0000,267431.9000,-267431.9000,12.3294,0.0000,40859.1261,40859.1261,602.1495,308291.0261,0.0000,-308291.0261,13.5831,13.3691,28513.9000,0.0000,28513.9000,1.0469,7125.8232,0.0000,7125.8232,51.1279,0.0000,21388.0768,21388.0768,13.3691,13.9080,0.0000,46343.7000,-46343.7000,2.4518,0.0000,7525.8491,7525.8491,119.7443,53869.5491,0.0000,-53869.5491,13.9080,13.8929,2002.9000,0.0000,2002.9000,0.0732,498.3041,0.0000,498.3041,3.5768,0.0000,1504.5959,1504.5959,13.8929,14.1208,0.0000,19513.1000,-19513.1000,1.0705,0.0000,3271.0056,3271.0056,52.2806,22784.1056,0.0000,-22784.1056,14.1208,14.0571,8466.5000,0.0000,8466.5000,0.3087,2100.2622,0.0000,2100.2622,15.0788,0.0000,6366.2378,6366.2378,14.0571,9.8993,11.9782,11.9782,13.8562,207843.5989,11.9782,8.8198,11.1360,10.3990,10.5257,84205.9311,11.1360,8.4081,10.4995,9.7720,9.0908,63635.6542,25.9209,2025.4993,-294305.4000,355685.1842
5585.0000,10.6125,13.8078,0.0000,275998.6000,-275998.6000,12.7340,0.0000,42268.7824,42268.7824,621.9085,318267.3824,0.0000,-318267.3824,13.8078,13.6674,18634.2000,0.0000,18634.2000,0.6832,4642.4093,0.0000,4642.4093,33.3657,0.0000,13991.7907,13991.7907,13.6674,14.1381,0.0000,40312.3000,-40312.3000,2.1339,0.0000,6573.9710,6573.9710,104.2141,46886.2710,0.0000,-46886.2710,14.1381,14.1284,1284.5000,0.0000,1284.5000,0.0469,318.5673,0.0000,318.5673,2.2885,0.0000,965.9327,965.9327,14.1284,14.3875,0.0000,22094.7000,-22094.7000,1.2123,0.0000,3713.9707,3713.9707,59.2065,25808.6707,0.0000,-25808.6707,14.3875,14.3031,11162.8000,0.0000,11162.8000,0.4059,2759.0865,0.0000,2759.0865,19.8231,0.0000,8403.7135,8403.7135,14.3031,9.9692,12.1361,12.1361,14.3894,215840.3396,12.1361,8.8785,11.2674,10.5073,10.8159,86526.9581,11.2674,8.4606,10.6125,9.8640,9.3189,65232.6465,25.8241,2017.9354,-307324.1000,367599.9443
5586.0000,10.1107,13.2716,0.0000,187030.5000,-187030.5000,8.6351,0.0000,28343.8558,28343.8558,421.7232,215374.3558,0.0000,-215374.3558,13.2716,13.1030,15334.1000,0.0000,15334.1000,0.5602,3848.6858,0.0000,3848.6858,27.3615,0.0000,11485.4142,11485.4142,13.1030,13.3660,0.0000,15421.6000,-15421.6000,0.8173,0.0000,2495.1635,2495.1635,39.9148,17916.7635,0.0000,-17916.7635,13.3660,13.3543,1064.5000,0.0000,1064.5000,0.0387,266.8273,0.0000,266.8273,1.8899,0.0000,797.6727,797.6727,13.3543,13.7445,0.0000,22795.0000,-22795.0000,1.2510,0.0000,3798.0126,3798.0126,61.0987,26593.0126,0.0000,-26593.0126,13.7445,13.6001,13110.1000,0.0000,13110.1000,0.4748,3269.0164,0.0000,3269.0164,23.1869,0.0000,9841.0836,9841.0836,13.6001,9.4345,11.5173,11.5173,9.4610,141914.7945,11.5173,8.4959,10.7116,10.0066,6.8622,54897.4619,10.7116,8.1365,10.1107,9.4240,5.8486,40940.5045,17.6657,1380.4199,-195738.4000,237752.7609
5587.0000,9.9574,13.2146,0.0000,181446.0000,-181446.0000,8.3521,0.0000,27410.5679,27410.5679,407.9037,208856.5679,0.0000,-208856.5679,13.2146,13.0354,15340.0000,0.0000,15340.0000,0.5651,3853.2237,0.0000,3853.2237,27.6008,0.0000,11486.7763,11486.7763,13.0354,13.2018,0.0000,9182.6000,-9182.6000,0.4856,0.0000,1484.3462,1484.3462,23.7140,10666.9462,0.0000,-10666.9462,13.2018,13.1922,821.0000,0.0000,821.0000,0.0302,206.2621,0.0000,206.2621,1.4750,0.0000,614.7379,614.7379,13.1922,13.5878,0.0000,21749.9000,-21749.9000,1.1928,0.0000,3617.4858,3617.4858,58.2526,25367.3858,0.0000,-25367.3858,13.5878,13.4414,12510.9000,0.0000,12510.9000,0.4575,3126.3576,0.0000,3126.3576,22.3457,0.0000,9384.5424,9384.5424,13.4414,9.2438,11.3426,11.3426,8.9721,134581.1359,11.3426,8.3589,10.5470,9.8508,6.3775,51020.0209,10.5470,8.0204,9.9574,9.2837,5.4005,37803.1758,16.6250,1299.1003,-183706.6000,223404.3326
5588.0000,9.5394,12.5503,0.0000,113521.5000,-113521.5000,5.2207,0.0000,17003.7327,17003.7327,254.9724,130525.2327,0.0000,-130525.2327,12.5503,12.2859,15351.4000,0.0000,15351.4000,0.5661,3892.1730,0.0000,3892.1730,27.6459,0.0000,11459.2270,11459.2270,12.2859,12.3543,0.0000,2554.9000,-2554.9000,0.1351,0.0000,408.9301,408.9301,6.5963,2963.8301,0.0000,-2963.8301,12.3543,12.3389,897.1000,0.0000,897.1000,0.0331,228.0808,0.0000,228.0808,1.6159,0.0000,669.0192,669.0192,12.3389,12.8866,0.0000,20386.8000,-20386.8000,1.1179,0.0000,3360.9703,3360.9703,54.5945,23747.7703,0.0000,-23747.7703,12.8866,12.6889,11462.4000,0.0000,11462.4000,0.4202,2892.4417,0.0000,2892.4417,20.5227,0.0000,8569.9583,8569.9583,12.6889,8.8847,10.7868,10.7868,5.4973,82459.4709,10.7868,8.0971,10.0695,9.4420,3.8867,31093.7718,10.0695,7.7976,9.5394,8.9336,3.2830,22980.9835,11.2396,878.2744,-108752.3000,136534.2262
5589.0000,9.3689,12.4641,0.0000,104975.9000,-104975.9000,4.8159,0.0000,15669.8423,15669.8423,235.1989,120645.7423,0.0000,-120645.7423,12.4641,12.2155,12989.8000,0.0000,12989.8000,0.4840,3297.4267,0.0000,3297.4267,23.6401,0.0000,9692.3733,9692.3733,12.2155,12.2421,0.0000,895.4000,-895.4000,0.0472,0.0000,143.1865,143.1865,2.3053,1038.5865,0.0000,-1038.5865,12.2421,12.2318,538.1000,0.0000,538.1000,0.0201,137.0257,0.0000,137.0257,0.9824,0.0000,401.0743,401.0743,12.2318,12.7895,0.0000,18664.1000,-18664.1000,1.0228,0.0000,3073.7353,3073.7353,49.9530,21737.8353,0.0000,-21737.8353,12.7895,12.6100,9365.3000,0.0000,9365.3000,0.3471,2366.4790,0.0000,2366.4790,16.9530,0.0000,6998.8210,6998.8210,12.6100,8.5832,10.5966,10.5966,5.2319,78478.2177,10.5966,7.9347,9.8867,9.2656,3.4585,27667.9894,9.8867,7.6675,9.3689,8.7771,2.8833,20183.3496,10.1058,789.6784,-101642.2000,126329.5568
5590.0000,9.1842,12.0002,0.0000,79765.9000,-79765.9000,3.6557,0.0000,11862.8866,11862.8866,178.5378,91628.7866,0.0000,-91628.7866,12.0002,11.7100,12681.7000,0.0000,12681.7000,0.4732,3240.5000,0.0000,3240.5000,23.1112,0.0000,9441.2000,9441.2000,11.7100,11.9241,0.0000,6011.7000,-6011.7000,0.3168,0.0000,955.3276,955.3276,15.4736,6967.0276,0.0000,-6967.0276,11.9241,11.9150,400.9000,0.0000,400.9000,0.0150,102.5515,0.0000,102.5515,0.7332,0.0000,298.3485,298.3485,11.9150,12.4766,0.0000,15698.2000,-15698.2000,0.8602,0.0000,2577.4575,2577.4575,42.0128,18275.6575,0.0000,-18275.6575,12.4766,12.2893,8167.0000,0.0000,8167.0000,0.3032,2072.8054,0.0000,2072.8054,14.8066,0.0000,6094.1946,6094.1946,12.2893,8.4176,10.3535,10.3535,4.1994,62990.5218,10.3535,7.8151,9.6766,9.0843,2.7532,22025.5876,9.6766,7.5664,9.1842,8.6215,2.2887,16020.8197,8.4363,659.2205,-80226.2000,101036.9290
5591.0000,9.0216,11.9427,0.0000,67172.2000,-67172.2000,3.0752,0.0000,9957.8085,9957.8085,150.1882,77130.0085,0.0000,-77130.0085,11.9427,11.5850,12690.9000,0.0000,12690.9000,0.4771,3245.5122,0.0000,3245.5122,23.3015,0.0000,9445.3878,9445.3878,11.5850,11.7143,0.0000,2946.4000,-2946.4000,0.1550,0.0000,467.5093,467.5093,7.5702,3413.9093,0.0000,-3413.9093,11.7143,11.7027,410.7000,0.0000,410.7000,0.0155,105.3745,0.0000,105.3745,0.7550,0.0000,305.3255,305.3255,11.7027,12.2421,0.0000,12235.8000,-12235.8000,0.6704,0.0000,2005.0206,2005.0206,32.7421,14240.8206,0.0000,-14240.8206,12.2421,12.1130,4572.0000,0.0000,4572.0000,0.1706,1164.2480,0.0000,1164.2480,8.3304,0.0000,3407.7520,3407.7520,12.1130,8.1828,10.1479,10.1479,3.4591,51886.8289,10.1479,7.6953,9.4939,8.9216,2.1586,17268.6548,9.4939,7.4697,9.0216,8.4818,1.7815,12470.5332,6.8457,534.9296,-64680.8000,81626.0168
5592.0000,8.8875,11.7503,0.0000,54401.1000,-54401.1000,2.4882,0.0000,8043.3462,8043.3462,121.5192,62444.4462,0.0000,-62444.4462,11.7503,11.3177,12690.9000,0.0000,12690.9000,0.4776,3254.4611,0.0000,3254.4611,23.3233,0.0000,9436.4389,9436.4389,11.3177,11.5837,0.0000,5009.5000,-5009.5000,0.2634,0.0000,792.3461,792.3461,12.8653,5801.8461,0.0000,-5801.8461,11.5837,11.5700,399.6000,0.0000,399.6000,0.0151,102.7191,0.0000,102.7191,0.7371,0.0000,296.8809,296.8809,11.5700,12.0301,0.0000,8623.2000,-8623.2000,0.4724,0.0000,1411.3398,1411.3398,23.0734,10034.5398,0.0000,-10034.5398,12.0301,11.9814,1426.3000,0.0000,1426.3000,0.0534,364.3009,0.0000,364.3009,2.6086,0.0000,1061.9991,1061.9991,11.9814,7.9739,9.9776,9.9776,2.9137,43706.0744,9.9776,7.5972,9.3429,8.7874,1.7307,13845.7729,9.3429,7.3911,8.8875,8.3670,1.4191,9933.4844,5.6552,441.9045,-53517.0000,67485.3317
5593.0000,8.8093,11.8104,0.0000,54714.8000,-54714.8000,2.5006,0.0000,8077.3655,8077.3655,122.1254,62792.1655,0.0000,-62792.1655,11.8104,11.3596,12683.1000,0.0000,12683.1000,0.4788,3249.6589,0.0000,3249.6589,23.3822,0.0000,9433.4411,9433.4411,11.3596,11.6090,0.0000,4506.4000,-4506.4000,0.2368,0.0000,713.1223,713.1223,11.5627,5219.5223,0.0000,-5219.5223,11.6090,11.5945,409.7000,0.0000,409.7000,0.0155,105.2769,0.0000,105.2769,0.7574,0.0000,304.4231,304.4231,11.5945,11.9535,0.0000,6455.2000,-6455.2000,0.3537,0.0000,1056.7411,1056.7411,17.2718,7511.9411,0.0000,-7511.9411,11.9535,11.9241,827.1000,0.0000,827.1000,0.0311,211.4861,0.0000,211.4861,1.5179,0.0000,615.6139,615.6139,11.9241,7.8433,9.8837,9.8837,2.8460,42690.1596,9.8837,7.5321,9.2566,8.7079,1.6400,13120.2199,9.2566,7.3394,8.8093,8.2980,1.3371,9359.7336,5.4245,423.8816,-51756.5000,65170.1132
5594.0000,8.7253,11.8461,0.0000,50899.7000,-50899.7000,2.3252,0.0000,7501.8752,7501.8752,113.5589,58401.5752,0.0000,-58401.5752,11.8461,11.3424,12672.3000,0.0000,12672.3000,0.4779,3245.2347,0.0000,3245.2347,23.3393,0.0000,9427.0653,9427.0653,11.3424,11.5036,0.0000,2604.9000,-2604.9000,0.1369,0.0000,412.1331,412.1331,6.6847,3017.0331,0.0000,-3017.0331,11.5036,11.4877,400.7000,0.0000,400.7000,0.0152,103.1206,0.0000,103.1206,0.7404,0.0000,297.5794,297.5794,11.4877,11.7887,0.0000,4841.3000,-4841.3000,0.2652,0.0000,791.7802,791.7802,12.9536,5633.0802,0.0000,-5633.0802,11.7887,11.7737,377.8000,0.0000,377.8000,0.0142,96.8299,0.0000,96.8299,0.6942,0.0000,280.9701,280.9701,11.7737,7.7676,9.7706,9.7706,2.4989,37483.9588,9.7706,7.4813,9.1601,8.6259,1.4281,11424.7847,9.1601,7.2966,8.7253,8.2284,1.1625,8137.2869,4.8519,379.1309,-44895.1000,57046.0303
5595.0000,8.6537,11.7815,0.0000,46992.4000,-46992.4000,2.1457,0.0000,6916.3802,6916.3802,104.7911,53908.7802,0.0000,-53908.7802,11.7815,11.2347,12672.7000,0.0000,12672.7000,0.4776,3248.3422,0.0000,3248.3422,23.3265,0.0000,9424.3578,9424.3578,11.2347,11.3827,0.0000,2203.9000,-2203.9000,0.1158,0.0000,348.2505,348.2505,5.6553,2552.1505,0.0000,-2552.1505,11.3827,11.3652,408.1000,0.0000,408.1000,0.0155,105.2081,0.0000,105.2081,0.7554,0.0000,302.8919,302.8919,11.3652,11.6243,0.0000,3838.4000,-3838.4000,0.2103,0.0000,627.0793,627.0793,10.2700,4465.4793,0.0000,-4465.4793,11.6243,11.6080,377.8000,0.0000,377.8000,0.0143,97.0586,0.0000,97.0586,0.6961,0.0000,280.7414,280.7414,11.6080,7.7328,9.6704,9.6704,2.2264,33395.5764,9.6704,7.4440,9.0767,8.5572,1.2791,10232.5508,9.0767,7.2639,8.6537,8.1703,1.0415,7290.2551,4.4686,349.1865,-39576.1000,50918.3823
5596.0000,8.6716,12.0225,0.0000,62010.3000,-62010.3000,2.8302,0.0000,9129.8934,9129.8934,138.2237,71140.1934,0.0000,-71140.1934,12.0225,11.5776,12685.1000,0.0000,12685.1000,0.4786,3240.3368,0.0000,3240.3368,23.3740,0.0000,9444.7632,9444.7632,11.5776,11.7208,0.0000,2623.3000,-2623.3000,0.1378,0.0000,416.2058,416.2058,6.7291,3039.5058,0.0000,-3039.5058,11.7208,11.7068,401.3000,0.0000,401.3000,0.0152,102.9531,0.0000,102.9531,0.7443,0.0000,298.3469,298.3469,11.7068,11.8833,0.0000,3220.0000,-3220.0000,0.1764,0.0000,527.6651,527.6651,8.6152,3747.6651,0.0000,-3747.6651,11.8833,11.8543,827.0000,0.0000,827.0000,0.0313,211.6729,0.0000,211.6729,1.5278,0.0000,615.3271,615.3271,11.8543,7.5963,9.7253,9.7253,3.0132,45198.7037,9.7253,7.4072,9.1072,8.5663,1.6404,13123.4636,9.1072,7.2405,8.6716,8.1738,1.3209,9246.6386,5.5043,430.1136,-53940.2000,67568.8059
5597.0000,8.6832,12.0573,0.0000,71158.0000,-71158.0000,3.2481,0.0000,10479.0725,10479.0725,158.6306,81637.0725,0.0000,-81637.0725,12.0573,11.6668,12688.0000,0.0000,12688.0000,0.4768,3239.4701,0.0000,3239.4701,23.2878,0.0000,9448.5299,9448.5299,11.6668,11.7389,0.0000,1505.7000,-1505.7000,0.0792,0.0000,239.1474,239.1474,3.8668,1744.8474,0.0000,-1744.8474,11.7389,11.7226,529.4000,0.0000,529.4000,0.0200,135.7817,0.0000,135.7817,0.9765,0.0000,393.6183,393.6183,11.7226,11.8956,0.0000,3595.7000,-3595.7000,0.1970,0.0000,589.3173,589.3173,9.6211,4185.0173,0.0000,-4185.0173,11.8956,11.7643,4271.3000,0.0000,4271.3000,0.1609,1093.0581,0.0000,1093.0581,7.8574,0.0000,3178.2419,3178.2419,11.7643,7.7209,9.7426,9.7426,3.2609,48914.2113,9.7426,7.4143,9.1217,8.5784,1.8778,15022.1025,9.1217,7.2423,8.6832,8.1820,1.5157,10610.2302,6.2729,490.1764,-58770.7000,74546.5440
5598.0000,9.0128,12.6402,0.0000,149927.2000,-149927.2000,6.8440,0.0000,22221.8075,22221.8075,334.2507,172149.0075,0.0000,-172149.0075,12.6402,12.4406,12688.2000,0.0000,12688.2000,0.4766,3212.8703,0.0000,3212.8703,23.2750,0.0000,9475.3297,9475.3297,12.4406,12.4542,0.0000,558.3000,-558.3000,0.0294,0.0000,89.5380,89.5380,1.4342,647.8380,0.0000,-647.8380,12.4542,12.4466,482.0000,0.0000,482.0000,0.0182,122.3716,0.0000,122.3716,0.8888,0.0000,359.6284,359.6284,12.4466,12.5792,0.0000,5399.6000,-5399.6000,0.2958,0.0000,891.1322,891.1322,14.4480,6290.7322,0.0000,-6290.7322,12.5792,12.3542,14304.6000,0.0000,14304.6000,0.5387,3625.2895,0.0000,3625.2895,26.3091,0.0000,10679.3105,10679.3105,12.3542,8.0935,10.2238,10.2238,6.7400,101099.3053,10.2238,7.5672,9.5154,8.8955,4.2025,33619.9891,9.5154,7.3614,9.0128,8.4384,3.4073,23851.3880,12.3040,961.4539,-128410.3000,158570.6824
5599.0000,9.3159,12.9378,0.0000,200582.8000,-200582.8000,9.1738,0.0000,29909.3777,29909.3777,448.0318,230492.1777,0.0000,-230492.1777,12.9378,12.6849,21520.5000,0.0000,21520.5000,0.8008,5426.6240,0.0000,5426.6240,39.1089,0.0000,16093.8760,16093.8760,12.6849,12.6849,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6849,12.6735,971.7000,0.0000,971.7000,0.0363,245.8963,0.0000,245.8963,1.7711,0.0000,725.8037,725.8037,12.6735,12.8147,0.0000,7705.5000,-7705.5000,0.4223,0.0000,1274.6137,1274.6137,20.6244,8980.1137,0.0000,-8980.1137,12.8147,12.6361,15203.1000,0.0000,15203.1000,0.5663,3840.2531,0.0000,3840.2531,27.6553,0.0000,11362.8469,11362.8469,12.6361,8.5596,10.5978,10.5978,8.6473,129708.9141,10.5978,7.8091,9.8542,9.2035,5.9156,47324.4737,9.8542,7.5473,9.3159,8.7007,4.8935,34254.3246,16.4991,1289.2596,-170593.0000,211287.7125
5600.0000,9.6316,12.9515,0.0000,225014.0000,-225014.0000,10.3092,0.0000,33766.5617,33766.5617,503.4869,258780.5617,0.0000,-258780.5617,12.9515,12.6996,26256.1000,0.0000,26256.1000,0.9724,6619.4918,0.0000,6619.4918,47.4902,0.0000,19636.6082,19636.6082,12.6996,13.0152,0.0000,21191.2000,-21191.2000,1.1188,0.0000,3410.1108,3410.1108,54.6390,24601.3108,0.0000,-24601.3108,13.0152,12.9995,1630.9000,0.0000,1630.9000,0.0606,410.8040,0.0000,410.8040,2.9617,0.0000,1220.0960,1220.0960,12.9995,13.1278,0.0000,8577.4000,-8577.4000,0.4701,0.0000,1423.6697,1423.6697,22.9612,10001.0697,0.0000,-10001.0697,13.1278,12.9876,14604.1000,0.0000,14604.1000,0.5419,3672.8126,0.0000,3672.8126,26.4664,0.0000,10931.2874,10931.2874,12.9876,8.9607,10.9741,10.9741,10.4630,156945.5125,10.9741,8.0738,10.2007,9.5240,7.5359,60287.2666,10.2007,7.7618,9.6316,8.9812,6.3371,44359.7388,20.2097,1579.2128,-212291.5000,261592.5178
5601.0000,9.8351,13.0990,0.0000,237594.1000,-237594.1000,10.9057,0.0000,35802.6510,35802.6510,532.6185,273396.7510,0.0000,-273396.7510,13.0990,12.8323,29854.0000,0.0000,29854.0000,1.1054,7511.0569,0.0000,7511.0569,53.9862,0.0000,22342.9431,22342.9431,12.8323,13.1812,0.0000,25171.8000,-25171.8000,1.3290,0.0000,4057.8332,4057.8332,64.9061,29229.6332,0.0000,-29229.6332,13.1812,13.1655,1761.1000,0.0000,1761.1000,0.0651,442.5726,0.0000,442.5726,3.1815,0.0000,1318.5274,1318.5274,13.1655,13.3179,0.0000,10943.5000,-10943.5000,0.6000,0.0000,1819.6198,1819.6198,29.3016,12763.1198,0.0000,-12763.1198,13.3179,13.2033,12807.1000,0.0000,12807.1000,0.4729,3212.3692,0.0000,3212.3692,23.0954,0.0000,9594.7308,9594.7308,13.2033,9.2081,11.2057,11.2057,11.1552,167327.7249,11.2057,8.2570,10.4194,9.7314,8.2331,65864.8414,10.4194,7.9154,9.8351,9.1674,6.9914,48939.6077,21.7172,1697.0139,-229287.2000,282132.1740
5602.0000,10.0056,13.1988,0.0000,248259.0000,-248259.0000,11.4089,0.0000,37541.1218,37541.1218,557.1934,285800.1218,0.0000,-285800.1218,13.1988,12.9040,35243.5000,0.0000,35243.5000,1.3019,8854.6845,0.0000,8854.6845,63.5843,0.0000,26388.8155,26388.8155,12.9040,13.2625,0.0000,27625.7000,-27625.7000,1.4593,0.0000,4457.7010,4457.7010,71.2692,32083.4010,0.0000,-32083.4010,13.2625,13.2474,1803.0000,0.0000,1803.0000,0.0665,452.5901,0.0000,452.5901,3.2487,0.0000,1350.4099,1350.4099,13.2474,13.4390,0.0000,14701.3000,-14701.3000,0.8061,0.0000,2446.6121,2446.6121,39.3682,17147.9121,0.0000,-17147.9121,13.4390,13.3417,11609.1000,0.0000,11609.1000,0.4274,2906.9886,0.0000,2906.9886,20.8728,0.0000,8702.1114,8702.1114,13.3417,9.4310,11.3863,11.3863,11.6674,175011.6539,11.3863,8.4278,10.5974,9.9071,8.8265,70612.3393,10.5974,8.0612,10.0056,9.3293,7.5665,52965.3268,23.2052,1813.2877,-241930.4000,298589.3200
5603.0000,10.1728,13.3133,0.0000,256954.4000,-256954.4000,11.8204,0.0000,38990.8323,38990.8323,577.2916,295945.2323,0.0000,-295945.2323,13.3133,13.0189,37037.6000,0.0000,37037.6000,1.3661,9290.6238,0.0000,9290.6238,66.7165,0.0000,27746.9762,27746.9762,13.0189,13.4112,0.0000,31825.6000,-31825.6000,1.6816,0.0000,5143.3799,5143.3799,82.1265,36968.9799,0.0000,-36968.9799,13.4112,13.3942,2133.6000,0.0000,2133.6000,0.0786,534.4720,0.0000,534.4720,3.8395,0.0000,1599.1280,1599.1280,13.3942,13.6194,0.0000,18187.4000,-18187.4000,0.9973,0.0000,3031.6465,3031.6465,48.7068,21219.0465,0.0000,-21219.0465,13.6194,13.5449,9362.8000,0.0000,9362.8000,0.3440,2338.6555,0.0000,2338.6555,16.8023,0.0000,7024.1445,7024.1445,13.5449,9.6096,11.5773,11.5773,12.3611,185416.9558,11.5773,8.5744,10.7765,10.0758,9.4325,75459.6485,10.7765,8.1894,10.1728,9.4829,8.1265,56885.5553,24.4321,1909.1595,-258433.4000,317762.1596
5604.0000,10.3179,13.5169,0.0000,266204.0000,-266204.0000,12.2581,0.0000,40516.7763,40516.7763,598.6671,306720.7763,0.0000,-306720.7763,13.5169,13.2659,32095.1000,0.0000,32095.1000,1.1817,8028.1318,0.0000,8028.1318,57.7100,0.0000,24066.9682,24066.9682,13.2659,13.6221,0.0000,29387.7000,-29387.7000,1.5535,0.0000,4765.4922,4765.4922,75.8688,34153.1922,0.0000,-34153.1922,13.6221,13.6023,2537.2000,0.0000,2537.2000,0.0933,633.7222,0.0000,633.7222,4.5552,0.0000,1903.4778,1903.4778,13.6023,13.8657,0.0000,21638.2000,-21638.2000,1.1867,0.0000,3615.2295,3615.2295,57.9555,25253.4295,0.0000,-25253.4295,13.8657,13.8017,8164.8000,0.0000,8164.8000,0.2992,2032.5119,0.0000,2032.5119,14.6114,0.0000,6132.2881,6132.2881,13.8017,9.7243,11.7630,11.7630,13.0313,195468.9983,11.7630,8.6730,10.9390,10.2180,9.8757,79005.9026,10.9390,8.2772,10.3179,9.6081,8.5070,59548.8123,24.8586,1942.4830,-274432.8000,334023.7133
5605.0000,10.4967,13.5677,0.0000,274429.1000,-274429.1000,12.6478,0.0000,41925.7697,41925.7697,617.6992,316354.8697,0.0000,-316354.8697,13.5677,13.2980,37041.1000,0.0000,37041.1000,1.3594,9258.8004,0.0000,9258.8004,66.3925,0.0000,27782.2996,27782.2996,13.2980,13.7404,0.0000,39212.1000,-39212.1000,2.0748,0.0000,6361.4371,6361.4371,101.3289,45573.5371,0.0000,-45573.5371,13.7404,13.7227,2422.4000,0.0000,2422.4000,0.0888,604.0623,0.0000,604.0623,4.3348,0.0000,1818.3377,1818.3377,13.7227,14.0057,0.0000,24970.9000,-24970.9000,1.3697,0.0000,4177.7377,4177.7377,66.8944,29148.6377,0.0000,-29148.6377,14.0057,13.9527,7266.3000,0.0000,7266.3000,0.2652,1805.3721,0.0000,1805.3721,12.9541,0.0000,5460.9279,5460.9279,13.9527,9.9527,11.9527,11.9527,13.7352,206027.9365,11.9527,8.8501,11.1253,10.4014,10.6538,85230.4711,11.1253,8.4313,10.4967,9.7783,9.2509,64756.1371,26.7086,2087.0498,-291882.3000,356014.5447
5606.0000,10.6465,13.7213,0.0000,281621.3000,-281621.3000,12.9932,0.0000,43160.9401,43160.9401,634.5677,324782.2401,0.0000,-324782.2401,13.7213,13.4709,35240.7000,0.0000,35240.7000,1.2923,8790.1110,0.0000,8790.1110,63.1158,0.0000,26450.5890,26450.5890,13.4709,13.9238,0.0000,41141.4000,-41141.4000,2.1771,0.0000,6690.5576,6690.5576,106.3278,47831.9576,0.0000,-47831.9576,13.9238,13.9123,1610.4000,0.0000,1610.4000,0.0589,400.5667,0.0000,400.5667,2.8765,0.0000,1209.8333,1209.8333,13.9123,14.2152,0.0000,27402.4000,-27402.4000,1.5033,0.0000,4594.5300,4594.5300,73.4167,31996.9300,0.0000,-31996.9300,14.2152,14.1699,6367.8000,0.0000,6367.8000,0.2319,1577.6092,0.0000,1577.6092,11.3280,0.0000,4790.1908,4790.1908,14.1699,10.0927,12.1313,12.1313,14.3550,215325.0767,12.1313,8.9695,11.2881,10.5504,11.1323,89058.5069,11.2881,8.5381,10.6465,9.9131,9.6823,67776.0074,27.3852,2139.9179,-306946.2000,372159.5910
5607.0000,10.7777,13.8472,0.0000,287987.9000,-287987.9000,13.2989,0.0000,44260.0117,44260.0117,649.4986,332247.9117,0.0000,-332247.9117,13.8472,13.6151,33444.4000,0.0000,33444.4000,1.2236,8327.6264,0.0000,8327.6264,59.7564,0.0000,25116.7736,25116.7736,13.6151,14.0782,0.0000,43105.5000,-43105.5000,2.2826,0.0000,7024.2558,7024.2558,111.4798,50129.7558,0.0000,-50129.7558,14.0782,14.0674,1560.4000,0.0000,1560.4000,0.0569,387.3095,0.0000,387.3095,2.7794,0.0000,1173.0905,1173.0905,14.0674,14.3788,0.0000,28862.9000,-28862.9000,1.5837,0.0000,4848.1758,4848.1758,77.3447,33711.0758,0.0000,-33711.0758,14.3788,14.3283,7266.3000,0.0000,7266.3000,0.2638,1796.2076,0.0000,1796.2076,12.8850,0.0000,5470.0924,5470.0924,14.3283,10.2321,12.2802,12.2802,14.7795,221693.0509,12.2802,9.0847,11.4281,10.6825,11.5299,92239.1535,11.4281,8.6409,10.7777,10.0345,10.0566,70395.8808,28.0643,2192.9853,-317685.2000,384328.0852
5608.0000,10.9034,13.9365,0.0000,289592.9000,-289592.9000,13.3837,0.0000,44626.3039,44626.3039,653.6367,334219.2039,0.0000,-334219.2039,13.9365,13.7421,28504.6000,0.0000,28504.6000,1.0408,7088.9237,0.0000,7088.9237,50.8316,0.0000,21415.6763,21415.6763,13.7421,14.2394,0.0000,47108.6000,-47108.6000,2.4960,0.0000,7690.4945,7690.4945,121.9027,54799.0945,0.0000,-54799.0945,14.2394,14.2258,2002.3000,0.0000,2002.3000,0.0729,495.9021,0.0000,495.9021,3.5580,0.0000,1506.3979,1506.3979,14.2258,14.5631,0.0000,31815.5000,-31815.5000,1.7460,0.0000,5354.1541,5354.1541,85.2711,37169.6541,0.0000,-37169.6541,14.5631,14.5052,8464.3000,0.0000,8464.3000,0.3066,2087.1314,0.0000,2087.1314,14.9722,0.0000,6377.1686,6377.1686,14.5052,10.3528,12.4290,12.4290,15.2517,228775.6611,12.4290,9.1861,11.5642,10.8076,11.9113,95290.1568,11.5642,8.7319,10.9034,10.1481,10.4032,72822.2447,28.5689,2232.4134,-329545.8000,396888.0626
5609.0000,11.0295,14.1570,0.0000,299347.6000,-299347.6000,13.8450,0.0000,46254.5599,46254.5599,676.1688,345602.1599,0.0000,-345602.1599,14.1570,14.0302,18626.0000,0.0000,18626.0000,0.6792,4618.2193,0.0000,4618.2193,33.1698,0.0000,14007.7807,14007.7807,14.0302,14.4768,0.0000,42397.8000,-42397.8000,2.2476,0.0000,6950.3718,6950.3718,109.7686,49348.1718,0.0000,-49348.1718,14.4768,14.4681,1284.3000,0.0000,1284.3000,0.0466,317.0534,0.0000,317.0534,2.2766,0.0000,967.2466,967.2466,14.4681,14.8300,0.0000,34222.3000,-34222.3000,1.8784,0.0000,5776.0164,5776.0164,91.7382,39998.3164,0.0000,-39998.3164,14.8300,14.7539,11159.8000,0.0000,11159.8000,0.4031,2741.9025,0.0000,2741.9025,19.6853,0.0000,8417.8975,8417.8975,14.7539,10.4425,12.5982,12.5982,15.8806,238208.5754,12.5982,9.2609,11.7082,10.9295,12.2925,98339.9576,11.7082,8.7992,11.0295,10.2537,10.7152,75006.0540,28.6498,2238.7372,-344897.6000,411554.5870
