Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5610.0000,10.4910,13.5595,0.0000,205391.8000,-205391.8000,9.5068,0.0000,31374.8324,31374.8324,464.2967,236766.6324,0.0000,-236766.6324,13.5595,13.4104,15341.5000,0.0000,15341.5000,0.5575,3835.1961,0.0000,3835.1961,27.2286,0.0000,11506.3039,11506.3039,13.4104,13.6603,0.0000,16584.3000,-16584.3000,0.8802,0.0000,2694.7104,2694.7104,42.9875,19279.0104,0.0000,-19279.0104,13.6603,13.6499,1064.3000,0.0000,1064.3000,0.0385,265.6927,0.0000,265.6927,1.8798,0.0000,798.6073,798.6073,13.6499,14.1684,0.0000,34274.6000,-34274.6000,1.8818,0.0000,5729.5506,5729.5506,91.9052,40004.1506,0.0000,-40004.1506,14.1684,14.0406,13106.6000,0.0000,13106.6000,0.4715,3249.2096,0.0000,3249.2096,23.0268,0.0000,9857.3904,9857.3904,14.0406,9.8634,11.9520,11.9520,10.7435,161152.6275,11.9520,8.8285,11.1190,10.3902,8.0334,64266.8151,11.1190,8.4274,10.4910,9.7732,6.9226,48458.4400,20.0045,1563.1790,-226738.3000,273877.8826
5611.0000,10.3081,13.4884,0.0000,198265.0000,-198265.0000,9.1471,0.0000,30170.1222,30170.1222,446.7284,228435.1222,0.0000,-228435.1222,13.4884,13.3283,15332.8000,0.0000,15332.8000,0.5624,3836.7962,0.0000,3836.7962,27.4644,0.0000,11496.0038,11496.0038,13.3283,13.4834,0.0000,9583.2000,-9583.2000,0.5074,0.0000,1555.3521,1555.3521,24.7782,11138.5521,0.0000,-11138.5521,13.4834,13.4749,820.9000,0.0000,820.9000,0.0301,205.4317,0.0000,205.4317,1.4681,0.0000,615.4683,615.4683,13.4749,13.9824,0.0000,31242.0000,-31242.0000,1.7138,0.0000,5212.3619,5212.3619,83.6978,36454.3619,0.0000,-36454.3619,13.9824,13.8515,12507.6000,0.0000,12507.6000,0.4545,3108.6087,0.0000,3108.6087,22.1951,0.0000,9398.9913,9398.9913,13.8515,9.6418,11.7466,11.7466,10.0792,151188.6045,11.7466,8.6620,10.9241,10.2043,7.3853,59082.2353,10.9241,8.2841,10.3081,9.6041,6.3208,44245.9349,18.6226,1455.1969,-210428.9000,254516.7747
5612.0000,9.8523,12.8366,0.0000,128825.1000,-128825.1000,5.9369,0.0000,19419.2521,19419.2521,289.9492,148244.3521,0.0000,-148244.3521,12.8366,12.6058,15338.6000,0.0000,15338.6000,0.5632,3873.2872,0.0000,3873.2872,27.5051,0.0000,11465.3128,11465.3128,12.6058,12.6728,0.0000,2870.4000,-2870.4000,0.1519,0.0000,461.3369,461.3369,7.4193,3331.7369,0.0000,-3331.7369,12.6728,12.6593,896.9000,0.0000,896.9000,0.0329,227.0062,0.0000,227.0062,1.6084,0.0000,669.8938,669.8938,12.6593,13.2938,0.0000,27045.2000,-27045.2000,1.4833,0.0000,4473.0613,4473.0613,72.4427,31518.2613,0.0000,-31518.2613,13.2938,13.1210,11459.3000,0.0000,11459.3000,0.4176,2875.2654,0.0000,2875.2654,20.3927,0.0000,8584.0346,8584.0346,13.1210,9.2065,11.1637,11.1637,6.4816,97223.4789,11.1637,8.3447,10.4120,9.7542,4.6676,37341.1009,10.4120,8.0130,9.8523,9.2125,3.9722,27805.1442,12.8787,1006.3619,-131045.9000,162369.7240
5613.0000,9.6431,12.7422,0.0000,117894.0000,-117894.0000,5.4185,0.0000,17695.7965,17695.7965,264.6285,135589.7965,0.0000,-135589.7965,12.7422,12.5204,12990.5000,0.0000,12990.5000,0.4819,3284.6995,0.0000,3284.6995,23.5340,0.0000,9705.8005,9705.8005,12.5204,12.5544,0.0000,1284.1000,-1284.1000,0.0678,0.0000,206.1528,206.1528,3.3099,1490.2528,0.0000,-1490.2528,12.5544,12.5453,537.9000,0.0000,537.9000,0.0200,136.3704,0.0000,136.3704,0.9770,0.0000,401.5296,401.5296,12.5453,13.1425,0.0000,22426.8000,-22426.8000,1.2292,0.0000,3704.9148,3704.9148,60.0346,26131.7148,0.0000,-26131.7148,13.1425,12.9823,9362.8000,0.0000,9362.8000,0.3448,2354.1850,0.0000,2354.1850,16.8403,0.0000,7008.6150,7008.6150,12.9823,8.8786,10.9305,10.9305,5.9848,89771.7826,10.9305,8.1478,10.1884,9.5391,4.0582,32465.2133,10.1884,7.8513,9.6431,9.0199,3.4083,23858.2566,11.3433,886.3783,-118713.7000,146095.2526
5614.0000,9.4232,12.3377,0.0000,91544.1000,-91544.1000,4.2022,0.0000,13679.7642,13679.7642,205.2297,105223.8642,0.0000,-105223.8642,12.3377,12.0757,12687.8000,0.0000,12687.8000,0.4714,3226.5346,0.0000,3226.5346,23.0200,0.0000,9461.2654,9461.2654,12.0757,12.2511,0.0000,5461.7000,-5461.7000,0.2882,0.0000,871.8573,871.8573,14.0737,6333.5573,0.0000,-6333.5573,12.2511,12.2428,401.0000,0.0000,401.0000,0.0149,102.1006,0.0000,102.1006,0.7297,0.0000,298.8994,298.8994,12.2428,12.8091,0.0000,17555.0000,-17555.0000,0.9622,0.0000,2891.3903,2891.3903,46.9900,20446.3903,0.0000,-20446.3903,12.8091,12.6401,8164.8000,0.0000,8164.8000,0.3014,2062.5617,0.0000,2062.5617,14.7204,0.0000,6102.2383,6102.2383,12.6401,8.6597,10.6499,10.6499,4.7901,71852.1413,10.6499,7.9932,9.9414,9.3215,3.1972,25577.7597,9.9414,7.7203,9.4232,8.8309,2.6729,18710.6132,9.3604,731.4323,-93307.2000,116140.5141
5615.0000,9.2657,12.1826,0.0000,79479.8000,-79479.8000,3.6437,0.0000,11839.5395,11839.5395,177.9538,91319.3395,0.0000,-91319.3395,12.1826,11.8806,12688.1000,0.0000,12688.1000,0.4744,3233.7237,0.0000,3233.7237,23.1698,0.0000,9454.3763,9454.3763,11.8806,12.1603,0.0000,7553.1000,-7553.1000,0.3979,0.0000,1202.7847,1202.7847,19.4313,8755.8847,0.0000,-8755.8847,12.1603,12.1505,410.3000,0.0000,410.3000,0.0154,104.6034,0.0000,104.6034,0.7503,0.0000,305.6966,305.6966,12.1505,12.6326,0.0000,12960.8000,-12960.8000,0.7102,0.0000,2132.7915,2132.7915,34.6869,15093.5915,0.0000,-15093.5915,12.6326,12.5236,4570.8000,0.0000,4570.8000,0.1696,1157.5290,0.0000,1157.5290,8.2842,0.0000,3413.2710,3413.2710,12.5236,8.4056,10.4646,10.4646,4.2974,64460.9853,10.4646,7.8576,9.7694,9.1611,2.7206,21764.8119,9.7694,7.6107,9.2657,8.6900,2.2528,15769.4102,8.1169,634.2630,-82324.5000,101995.2074
5616.0000,9.0998,12.0830,0.0000,65156.9000,-65156.9000,2.9844,0.0000,9673.9975,9673.9975,145.7512,74830.8975,0.0000,-74830.8975,12.0830,11.7064,12683.3000,0.0000,12683.3000,0.4754,3237.0854,0.0000,3237.0854,23.2189,0.0000,9446.2146,9446.2146,11.7064,11.9854,0.0000,6038.1000,-6038.1000,0.3178,0.0000,959.4806,959.4806,15.5230,6997.5806,0.0000,-6997.5806,11.9854,11.9735,399.7000,0.0000,399.7000,0.0150,102.1552,0.0000,102.1552,0.7320,0.0000,297.5448,297.5448,11.9735,12.3885,0.0000,8941.2000,-8941.2000,0.4899,0.0000,1468.8493,1468.8493,23.9283,10410.0493,0.0000,-10410.0493,12.3885,12.3461,1426.0000,0.0000,1426.0000,0.0531,362.3739,0.0000,362.3739,2.5918,0.0000,1063.6261,1063.6261,12.3461,8.1663,10.2562,10.2562,3.4949,52423.0961,10.2562,7.7339,9.5836,8.9951,2.1090,16871.7369,9.5836,7.5101,9.0998,8.5468,1.7337,12136.0696,6.5034,508.1884,-65627.2000,81430.9026
5617.0000,8.9944,12.1539,0.0000,63791.3000,-63791.3000,2.9190,0.0000,9451.5550,9451.5550,142.5592,73242.8550,0.0000,-73242.8550,12.1539,11.7467,12670.1000,0.0000,12670.1000,0.4757,3230.4569,0.0000,3230.4569,23.2321,0.0000,9439.6431,9439.6431,11.7467,11.9359,0.0000,3785.3000,-3785.3000,0.1991,0.0000,601.7956,601.7956,9.7254,4387.0956,0.0000,-4387.0956,11.9359,11.9228,409.4000,0.0000,409.4000,0.0154,104.7083,0.0000,104.7083,0.7519,0.0000,304.6917,304.6917,11.9228,12.2590,0.0000,6695.0000,-6695.0000,0.3668,0.0000,1099.3197,1099.3197,17.9157,7794.3197,0.0000,-7794.3197,12.2590,12.2324,826.9000,0.0000,826.9000,0.0309,210.5174,0.0000,210.5174,1.5088,0.0000,616.3826,616.3826,12.2324,8.0203,10.1263,10.1263,3.2549,48823.0530,10.1263,7.6520,9.4665,8.8892,1.9120,15296.1259,9.4665,7.4432,8.9944,8.4549,1.5635,10944.2959,6.0104,469.6634,-60365.2000,75063.4749
5618.0000,8.8885,12.1838,0.0000,58458.6000,-58458.6000,2.6734,0.0000,8643.4334,8643.4334,130.5622,67102.0334,0.0000,-67102.0334,12.1838,11.7201,12670.3000,0.0000,12670.3000,0.4752,3229.1337,0.0000,3229.1337,23.2059,0.0000,9441.1663,9441.1663,11.7201,11.8058,0.0000,1505.8000,-1505.8000,0.0792,0.0000,239.3181,239.3181,3.8693,1745.1181,0.0000,-1745.1181,11.8058,11.7912,400.8000,0.0000,400.8000,0.0151,102.6996,0.0000,102.6996,0.7367,0.0000,298.1004,298.1004,11.7912,12.0653,0.0000,4794.7000,-4794.7000,0.2627,0.0000,786.3241,786.3241,12.8303,5581.0241,0.0000,-5581.0241,12.0653,12.0514,377.7000,0.0000,377.7000,0.0141,96.4226,0.0000,96.4226,0.6906,0.0000,281.2774,281.2774,12.0514,7.9187,9.9851,9.9851,2.8052,42077.7094,9.9851,7.5860,9.3453,8.7855,1.6284,13027.2210,9.3453,7.3875,8.8885,8.3664,1.3289,9302.6253,5.2795,412.5481,-51310.3000,64407.5557
5619.0000,8.8040,12.1283,10.2000,54452.7000,-54442.5000,2.4892,2.2900,8037.8468,8040.1368,121.5701,62490.5468,7.9100,-62482.6368,12.1283,11.6256,12682.3000,0.0000,12682.3000,0.4754,3234.7441,0.0000,3234.7441,23.2167,0.0000,9447.5559,9447.5559,11.6256,11.7073,0.0000,1324.5000,-1324.5000,0.0697,0.0000,210.2631,210.2631,3.4032,1534.7631,0.0000,-1534.7631,11.7073,11.6912,407.9000,0.0000,407.9000,0.0154,104.6666,0.0000,104.6666,0.7513,0.0000,303.2334,303.2334,11.6912,11.9002,0.0000,3375.2000,-3375.2000,0.1849,0.0000,553.0189,553.0189,9.0314,3928.2189,0.0000,-3928.2189,11.9002,11.8852,377.7000,0.0000,377.7000,0.0142,96.6500,0.0000,96.6500,0.6928,0.0000,281.0500,281.0500,11.8852,7.8557,9.8705,9.8705,2.5246,37868.7518,9.8705,7.5366,9.2481,8.7035,1.4622,11697.9194,9.2481,7.3449,8.8040,8.2965,1.1924,8347.0617,4.8732,380.7968,-45674.3000,57913.7329
5620.0000,8.8271,12.2871,0.0000,71188.0000,-71188.0000,3.2519,0.0000,10512.9096,10512.9096,158.8180,81700.9096,0.0000,-81700.9096,12.2871,11.8866,12685.9000,0.0000,12685.9000,0.4759,3228.3665,0.0000,3228.3665,23.2441,0.0000,9457.5335,9457.5335,11.8866,12.0176,0.0000,2668.8000,-2668.8000,0.1404,0.0000,425.0214,425.0214,6.8549,3093.8214,0.0000,-3093.8214,12.0176,12.0050,401.3000,0.0000,401.3000,0.0152,102.5170,0.0000,102.5170,0.7403,0.0000,298.7830,298.7830,12.0050,12.1551,0.0000,3045.5000,-3045.5000,0.1669,0.0000,500.4602,500.4602,8.1489,3545.9602,0.0000,-3545.9602,12.1551,12.1291,826.9000,0.0000,826.9000,0.0311,210.8283,0.0000,210.8283,1.5207,0.0000,616.0717,616.0717,12.1291,7.7420,9.9356,9.9356,3.4530,51794.6281,9.9356,7.4989,9.2858,8.7172,1.9178,15342.7311,9.2858,7.3200,8.8271,8.3029,1.5473,10830.8668,6.1220,478.3848,-62988.2000,77968.2260
5621.0000,8.8286,12.2881,0.0000,78808.5000,-78808.5000,3.6005,0.0000,11638.6319,11638.6319,175.8424,90447.1319,0.0000,-90447.1319,12.2881,11.9264,12685.9000,0.0000,12685.9000,0.4747,3228.3201,0.0000,3228.3201,23.1846,0.0000,9457.5799,9457.5799,11.9264,11.9932,0.0000,1505.4000,-1505.4000,0.0792,0.0000,239.8615,239.8615,3.8702,1745.2615,0.0000,-1745.2615,11.9932,11.9781,529.2000,0.0000,529.2000,0.0199,135.2378,0.0000,135.2378,0.9714,0.0000,393.9622,393.9622,11.9781,12.1280,0.0000,3365.7000,-3365.7000,0.1844,0.0000,552.9369,552.9369,9.0067,3918.6369,0.0000,-3918.6369,12.1280,12.0063,4270.4000,0.0000,4270.4000,0.1601,1089.2119,0.0000,1089.2119,7.8212,0.0000,3181.1881,3181.1881,12.0063,7.8667,9.9365,9.9365,3.6075,54113.1689,9.9365,7.5046,9.2880,8.7205,2.1193,16954.6953,9.2880,7.3192,8.8286,8.3036,1.7158,12010.4352,6.7784,529.6714,-66194.1000,83078.2994
5622.0000,9.1614,12.8515,0.0000,159442.4000,-159442.4000,7.2845,0.0000,23701.7115,23701.7115,355.7608,183144.1115,0.0000,-183144.1115,12.8515,12.6606,12673.9000,0.0000,12673.9000,0.4743,3199.7318,0.0000,3199.7318,23.1623,0.0000,9474.1682,9474.1682,12.6606,12.6735,0.0000,553.2000,-553.2000,0.0291,0.0000,88.9757,88.9757,1.4224,642.1757,0.0000,-642.1757,12.6735,12.6663,482.0000,0.0000,482.0000,0.0181,121.9935,0.0000,121.9935,0.8851,0.0000,360.0065,360.0065,12.6663,12.7673,0.0000,4305.6000,-4305.6000,0.2359,0.0000,712.1623,712.1623,11.5217,5017.7623,0.0000,-5017.7623,12.7673,12.5520,14301.5000,0.0000,14301.5000,0.5366,3614.9135,0.0000,3614.9135,26.2044,0.0000,10686.5865,10686.5865,12.5520,8.2692,10.4106,10.4106,7.0853,106279.6262,10.4106,7.6767,9.6816,9.0436,4.5229,36182.9956,9.6816,7.4521,9.1614,8.5668,3.6883,25818.0558,12.8676,1005.4963,-136843.8000,168280.6776
5623.0000,9.4508,13.1231,0.0000,207962.9000,-207962.9000,9.5195,0.0000,31093.8996,31093.8996,464.9160,239056.7996,0.0000,-239056.7996,13.1231,12.8757,21518.3000,0.0000,21518.3000,0.7980,5412.0358,0.0000,5412.0358,38.9740,0.0000,16106.2642,16106.2642,12.8757,12.8757,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8757,12.8645,971.5000,0.0000,971.5000,0.0361,245.1877,0.0000,245.1877,1.7646,0.0000,726.3123,726.3123,12.8645,12.9735,0.0000,6086.1000,-6086.1000,0.3336,0.0000,1008.7307,1008.7307,16.2920,7094.8307,0.0000,-7094.8307,12.9735,12.7988,15199.8000,0.0000,15199.8000,0.5644,3830.8795,0.0000,3830.8795,27.5666,0.0000,11368.9205,11368.9205,12.7988,8.7193,10.7591,10.7591,8.8520,132780.6561,10.7591,7.9196,10.0019,9.3393,6.1615,49291.8951,10.0019,7.6400,9.4508,8.8209,5.1251,35875.6785,16.8775,1318.8316,-176359.4000,217948.2297
5624.0000,9.7649,13.1175,0.0000,232071.5000,-232071.5000,10.6410,0.0000,34920.2339,34920.2339,519.6874,266991.7339,0.0000,-266991.7339,13.1175,12.8708,26253.6000,0.0000,26253.6000,0.9695,6603.5141,0.0000,6603.5141,47.3473,0.0000,19650.0859,19650.0859,12.8708,13.1736,0.0000,20764.2000,-20764.2000,1.0970,0.0000,3349.0310,3349.0310,53.5766,24113.2310,0.0000,-24113.2310,13.1736,13.1583,1630.5000,0.0000,1630.5000,0.0604,409.7959,0.0000,409.7959,2.9520,0.0000,1220.7041,1220.7041,13.1583,13.2801,0.0000,8320.3000,-8320.3000,0.4561,0.0000,1383.3418,1383.3418,22.2757,9703.6418,0.0000,-9703.6418,13.2801,13.1428,14600.9000,0.0000,14600.9000,0.5404,3664.2260,0.0000,3664.2260,26.3942,0.0000,10936.6740,10936.6740,13.1428,9.1155,11.1291,11.1291,10.6904,160356.5651,11.1291,8.1880,10.3448,9.6586,7.8070,62456.1309,10.3448,7.8592,9.7649,9.1020,6.5980,46185.9935,20.6467,1613.3600,-218671.0000,268998.6895
5625.0000,9.9741,13.2566,0.0000,245200.4000,-245200.4000,11.2637,0.0000,37054.5004,37054.5004,550.1006,282254.9004,0.0000,-282254.9004,13.2566,12.9966,29850.3000,0.0000,29850.3000,1.1024,7493.6525,0.0000,7493.6525,53.8385,0.0000,22356.6475,22356.6475,12.9966,13.3263,0.0000,24409.2000,-24409.2000,1.2896,0.0000,3943.6116,3943.6116,62.9804,28352.8116,0.0000,-28352.8116,13.3263,13.3110,1760.8000,0.0000,1760.8000,0.0650,441.6048,0.0000,441.6048,3.1730,0.0000,1319.1952,1319.1952,13.3110,13.4768,0.0000,12226.3000,-12226.3000,0.6704,0.0000,2036.1310,2036.1310,32.7403,14262.4310,0.0000,-14262.4310,13.4768,13.3652,12804.3000,0.0000,12804.3000,0.4717,3204.5915,0.0000,3204.5915,23.0353,0.0000,9599.7085,9599.7085,13.3652,9.3666,11.3659,11.3659,11.4611,171916.9126,11.3659,8.3776,10.5690,9.8718,8.5651,68520.7831,10.5690,8.0194,9.9741,9.2942,7.3080,51155.6878,22.2940,1742.0835,-237420.5000,291593.3835
5626.0000,10.1219,13.3040,0.0000,250345.1000,-250345.1000,11.5143,0.0000,37947.7369,37947.7369,562.3375,288292.8369,0.0000,-288292.8369,13.3040,13.0126,35236.5000,0.0000,35236.5000,1.2985,8839.9768,0.0000,8839.9768,63.4148,0.0000,26396.5232,26396.5232,13.0126,13.3553,0.0000,26727.4000,-26727.4000,1.4127,0.0000,4319.0865,4319.0865,68.9949,31046.4865,0.0000,-31046.4865,13.3553,13.3404,1802.7000,0.0000,1802.7000,0.0664,451.9310,0.0000,451.9310,3.2408,0.0000,1350.7690,1350.7690,13.3404,13.5614,0.0000,17164.7000,-17164.7000,0.9413,0.0000,2859.4799,2859.4799,45.9704,20024.1799,0.0000,-20024.1799,13.5614,13.4654,11606.5000,0.0000,11606.5000,0.4262,2901.4131,0.0000,2901.4131,20.8165,0.0000,8705.0869,8705.0869,13.4654,9.5665,11.5159,11.5159,11.7742,176612.3652,11.5159,8.5342,10.7208,10.0250,9.0047,72037.3099,10.7208,8.1540,10.1219,9.4374,7.7516,54260.8903,23.4890,1835.4598,-245591.5000,302910.5655
5627.0000,10.3356,13.4672,0.0000,267032.4000,-267032.4000,12.2925,0.0000,40657.8879,40657.8879,600.3479,307690.2879,0.0000,-307690.2879,13.4672,13.1846,37033.0000,0.0000,37033.0000,1.3637,9269.6568,0.0000,9269.6568,66.5985,0.0000,27763.3432,27763.3432,13.1846,13.5735,0.0000,32882.2000,-32882.2000,1.7381,0.0000,5326.1847,5326.1847,84.8883,38208.3847,0.0000,-38208.3847,13.5735,13.5572,2133.0000,0.0000,2133.0000,0.0785,533.1221,0.0000,533.1221,3.8328,0.0000,1599.8779,1599.8779,13.5572,13.8098,0.0000,21268.1000,-21268.1000,1.1663,0.0000,3551.5976,3551.5976,56.9616,24819.6976,0.0000,-24819.6976,13.8098,13.7383,9360.8000,0.0000,9360.8000,0.3433,2332.0276,0.0000,2332.0276,16.7667,0.0000,7028.7724,7028.7724,13.7383,9.7890,11.7636,11.7636,12.9343,194014.1690,11.7636,8.7162,10.9510,10.2399,9.9804,79843.5157,10.9510,8.3135,10.3356,9.6322,8.6382,60467.1743,25.4737,1990.5501,-272655.9000,334324.8590
5628.0000,10.5444,13.6922,0.0000,281153.3000,-281153.3000,12.9591,0.0000,42996.2593,42996.2593,632.9013,324149.5593,0.0000,-324149.5593,13.6922,13.4583,32087.5000,0.0000,32087.5000,1.1785,8006.8256,0.0000,8006.8256,57.5582,0.0000,24080.6744,24080.6744,13.4583,13.8656,0.0000,36079.0000,-36079.0000,1.9084,0.0000,5866.2546,5866.2546,93.2031,41945.2546,0.0000,-41945.2546,13.8656,13.8471,2536.7000,0.0000,2536.7000,0.0930,631.4759,0.0000,631.4759,4.5428,0.0000,1905.2241,1905.2241,13.8471,14.1287,0.0000,24830.3000,-24830.3000,1.3619,0.0000,4160.1360,4160.1360,66.5150,28990.4360,0.0000,-28990.4360,14.1287,14.0690,8163.0000,0.0000,8163.0000,0.2982,2024.7568,0.0000,2024.7568,14.5653,0.0000,6138.2432,6138.2432,14.0690,9.9754,12.0222,12.0222,14.0517,210775.7144,12.0222,8.8706,11.1818,10.4464,10.8182,86545.5857,11.1818,8.4501,10.5444,9.8159,9.3768,65637.9413,26.6988,2086.2852,-299275.4000,362959.2413
5629.0000,10.7703,13.7834,0.0000,291790.3000,-291790.3000,13.4662,0.0000,44837.2298,44837.2298,657.6696,336627.5298,0.0000,-336627.5298,13.7834,13.5346,37030.7000,0.0000,37030.7000,1.3554,9228.6995,0.0000,9228.6995,66.1940,0.0000,27802.0005,27802.0005,13.5346,14.0558,0.0000,50076.5000,-50076.5000,2.6516,0.0000,8150.9145,8150.9145,129.5018,58227.4145,0.0000,-58227.4145,14.0558,14.0395,2421.8000,0.0000,2421.8000,0.0884,601.3040,0.0000,601.3040,4.3175,0.0000,1820.4960,1820.4960,14.0395,14.3223,0.0000,27053.1000,-27053.1000,1.4843,0.0000,4542.6887,4542.6887,72.4900,31595.7887,0.0000,-31595.7887,14.3223,14.2733,7264.7000,0.0000,7264.7000,0.2641,1797.1933,0.0000,1797.1933,12.8992,0.0000,5467.5067,5467.5067,14.2733,10.2518,12.2626,12.2626,14.9760,224640.1802,12.2626,9.0920,11.4171,10.6773,11.8070,94455.9587,11.4171,8.6449,10.7703,10.0310,10.3233,72262.9329,28.9651,2263.3731,-322202.7000,391359.0718
5630.0000,10.9731,13.9786,0.0000,302621.9000,-302621.9000,13.9852,0.0000,46703.8441,46703.8441,683.0133,349325.7441,0.0000,-349325.7441,13.9786,13.7508,35236.3000,0.0000,35236.3000,1.2879,8757.9975,0.0000,8757.9975,62.8978,0.0000,26478.3025,26478.3025,13.7508,14.3079,0.0000,55662.3000,-55662.3000,2.9483,0.0000,9088.0174,9088.0174,143.9907,64750.3174,0.0000,-64750.3174,14.3079,14.2975,1610.4000,0.0000,1610.4000,0.0586,398.4702,0.0000,398.4702,2.8626,0.0000,1211.9298,1211.9298,14.2975,14.5867,0.0000,28766.4000,-28766.4000,1.5786,0.0000,4845.1788,4845.1788,77.0966,33611.5788,0.0000,-33611.5788,14.5867,14.5454,6366.4000,0.0000,6366.4000,0.2308,1569.3301,0.0000,1569.3301,11.2709,0.0000,4797.0699,4797.0699,14.5454,10.4509,12.4981,12.4981,15.8629,237943.4926,12.4981,9.2619,11.6351,10.8800,12.5381,100305.1911,11.6351,8.7977,10.9731,10.2164,10.9928,76949.8431,30.1340,2354.7167,-343837.5000,415198.5268
5631.0000,11.1728,14.1478,0.0000,312916.5000,-312916.5000,14.4787,0.0000,48500.9816,48500.9816,707.1179,361417.4816,0.0000,-361417.4816,14.1478,13.9408,33442.1000,0.0000,33442.1000,1.2186,8292.8387,0.0000,8292.8387,59.5163,0.0000,25149.2613,25149.2613,13.9408,14.5351,0.0000,62048.4000,-62048.4000,3.2894,0.0000,10158.4872,10158.4872,160.6500,72206.8872,0.0000,-72206.8872,14.5351,14.5255,1560.1000,0.0000,1560.1000,0.0566,384.8358,0.0000,384.8358,2.7626,0.0000,1175.2642,1175.2642,14.5255,14.8221,0.0000,30829.9000,-30829.9000,1.6923,0.0000,5207.0931,5207.0931,82.6513,36036.9931,0.0000,-36036.9931,14.8221,14.7770,7264.7000,0.0000,7264.7000,0.2623,1785.0880,0.0000,1785.0880,12.8100,0.0000,5479.6120,5479.6120,14.7770,10.6645,12.7207,12.7207,16.6535,249801.9779,12.7207,9.4418,11.8463,11.0813,13.2781,106224.4200,11.8463,8.9596,11.1728,10.4030,11.6899,81829.1072,31.4970,2461.2191,-363527.9000,437855.5051
5632.0000,11.4227,14.3222,0.0000,323174.8000,-323174.8000,14.9716,0.0000,50363.9053,50363.9053,731.1895,373538.7053,0.0000,-373538.7053,14.3222,14.1557,28499.2000,0.0000,28499.2000,1.0358,7050.3406,0.0000,7050.3406,50.5885,0.0000,21448.8594,21448.8594,14.1557,14.8432,0.0000,76074.5000,-76074.5000,4.0361,0.0000,12494.0652,12494.0652,197.1172,88568.5652,0.0000,-88568.5652,14.8432,14.8315,2001.6000,0.0000,2001.6000,0.0723,491.6951,0.0000,491.6951,3.5322,0.0000,1509.9049,1509.9049,14.8315,15.1368,0.0000,33628.7000,-33628.7000,1.8465,0.0000,5701.3728,5701.3728,90.1797,39330.0728,0.0000,-39330.0728,15.1368,15.0872,8462.5000,0.0000,8462.5000,0.3045,2070.6649,0.0000,2070.6649,14.8694,0.0000,6391.8351,6391.8351,15.0872,10.9219,13.0045,13.0045,17.8866,268299.0434,13.0045,9.6594,12.1125,11.3320,14.3643,114914.5075,12.1125,9.1560,11.4227,10.6342,12.6958,88870.3936,33.4003,2609.9436,-393914.7000,472083.9445
5633.0000,11.6920,14.6310,0.0000,342021.3000,-342021.3000,15.8690,0.0000,53617.1356,53617.1356,775.0176,395638.4356,0.0000,-395638.4356,14.6310,14.5268,18618.2000,0.0000,18618.2000,0.6749,4586.6739,0.0000,4586.6739,32.9613,0.0000,14031.5261,14031.5261,14.5268,15.2381,0.0000,82184.6000,-82184.6000,4.3641,0.0000,13572.5168,13572.5168,213.1379,95757.1168,0.0000,-95757.1168,15.2381,15.2309,1284.4000,0.0000,1284.4000,0.0462,313.8522,0.0000,313.8522,2.2561,0.0000,970.5478,970.5478,15.2309,15.5339,0.0000,34850.3000,-34850.3000,1.9143,0.0000,5938.6309,5938.6309,93.4933,40788.9309,0.0000,-40788.9309,15.5339,15.4712,11157.4000,0.0000,11157.4000,0.3995,2715.7126,0.0000,2715.7126,19.5130,0.0000,8441.6874,8441.6874,15.4712,11.1778,13.3245,13.3245,19.2653,288979.2359,13.3245,9.8749,12.4046,11.5997,15.4792,123833.2871,12.4046,9.3508,11.6920,10.8777,13.7034,95923.8034,34.9022,2727.3099,-427996.2000,508736.3264
5634.0000,11.2053,14.0770,0.0000,252919.5000,-252919.5000,11.7545,0.0000,39229.2635,39229.2635,574.0683,292148.7635,0.0000,-292148.7635,14.0770,13.9635,15345.7000,0.0000,15345.7000,0.5537,3809.0494,0.0000,3809.0494,27.0413,0.0000,11536.6506,11536.6506,13.9635,14.5779,0.0000,53708.1000,-53708.1000,2.8564,0.0000,8795.9372,8795.9372,139.5042,62504.0372,0.0000,-62504.0372,14.5779,14.5700,1064.1000,0.0000,1064.1000,0.0380,262.3337,0.0000,262.3337,1.8582,0.0000,801.7663,801.7663,14.5700,14.9704,0.0000,34840.4000,-34840.4000,1.9149,0.0000,5887.6717,5887.6717,93.5204,40728.0717,0.0000,-40728.0717,14.9704,14.8732,13103.7000,0.0000,13103.7000,0.4665,3213.4503,0.0000,3213.4503,22.7830,0.0000,9890.2497,9890.2497,14.8732,10.6493,12.7612,12.7612,14.3233,214850.2273,12.7612,9.4590,11.8806,11.1101,11.1982,89585.6891,11.8806,8.9862,11.2053,10.4334,9.8152,68706.5057,26.3760,2061.0609,-311954.5000,373142.4221
5635.0000,10.9280,13.9723,0.0000,235064.3000,-235064.3000,10.8919,0.0000,36242.5363,36242.5363,531.9435,271306.8363,0.0000,-271306.8363,13.9723,13.8430,15334.2000,0.0000,15334.2000,0.5579,3811.6533,0.0000,3811.6533,27.2490,0.0000,11522.5467,11522.5467,13.8430,14.2693,0.0000,32658.9000,-32658.9000,1.7329,0.0000,5339.3111,5339.3111,84.6306,37998.2111,0.0000,-37998.2111,14.2693,14.2624,820.4000,0.0000,820.4000,0.0296,203.1026,0.0000,203.1026,1.4468,0.0000,617.2974,617.2974,14.2624,14.6785,0.0000,31734.8000,-31734.8000,1.7426,0.0000,5342.9100,5342.9100,85.1058,37077.7100,0.0000,-37077.7100,14.6785,14.5727,12504.8000,0.0000,12504.8000,0.4489,3078.6386,0.0000,3078.6386,21.9236,0.0000,9426.1614,9426.1614,14.5727,10.3288,12.4508,12.4508,12.6070,189104.4730,12.4508,9.2077,11.5859,10.8292,9.6340,77071.9841,11.5859,8.7661,10.9280,10.1760,8.3769,58638.0598,23.1058,1805.5182,-270798.6000,324814.5169
5636.0000,10.3493,13.3707,0.0000,158912.9000,-158912.9000,7.3509,0.0000,24202.7547,24202.7547,359.0074,183115.6547,0.0000,-183115.6547,13.3707,13.1812,15329.9000,0.0000,15329.9000,0.5587,3842.3350,0.0000,3842.3350,27.2850,0.0000,11487.5650,11487.5650,13.1812,13.3672,0.0000,9705.7000,-9705.7000,0.5147,0.0000,1572.0324,1572.0324,25.1385,11277.7324,0.0000,-11277.7324,13.3672,13.3561,897.2000,0.0000,897.2000,0.0325,224.8879,0.0000,224.8879,1.5897,0.0000,672.3121,672.3121,13.3561,13.9190,0.0000,29243.8000,-29243.8000,1.6052,0.0000,4872.5873,4872.5873,78.3959,34116.3873,0.0000,-34116.3873,13.9190,13.7770,11456.8000,0.0000,11456.8000,0.4131,2849.9192,0.0000,2849.9192,20.1741,0.0000,8606.8808,8606.8808,13.7770,9.7206,11.7488,11.7488,8.1946,122918.7995,11.7488,8.7543,10.9503,10.2515,6.0493,48394.3043,10.9503,8.3747,10.3493,9.6625,5.2030,36420.9836,15.7128,1227.8173,-170178.5000,207734.0873
5637.0000,10.1062,13.1949,0.0000,145727.2000,-145727.2000,6.7175,0.0000,22082.4135,22082.4135,328.0719,167809.6135,0.0000,-167809.6135,13.1949,13.0159,12993.0000,0.0000,12993.0000,0.4779,3264.5781,0.0000,3264.5781,23.3417,0.0000,9728.4219,9728.4219,13.0159,13.1658,0.0000,7010.7000,-7010.7000,0.3708,0.0000,1132.9626,1132.9626,18.1105,8143.6626,0.0000,-8143.6626,13.1658,13.1584,537.7000,0.0000,537.7000,0.0198,135.1557,0.0000,135.1557,0.9660,0.0000,402.5443,402.5443,13.1584,13.7311,0.0000,26681.2000,-26681.2000,1.4632,0.0000,4436.0485,4436.0485,71.4602,31117.2485,0.0000,-31117.2485,13.7311,13.6018,9360.8000,0.0000,9360.8000,0.3414,2334.5565,0.0000,2334.5565,16.6745,0.0000,7026.2435,7026.2435,13.6018,9.3719,11.4868,11.4868,7.6602,114903.3829,11.4868,8.5160,10.6946,10.0014,5.3801,43040.9703,10.6946,8.1729,10.1062,9.4338,4.5668,31967.9314,14.0860,1100.6998,-156527.6000,189912.2846
5638.0000,9.8440,12.8306,0.0000,117331.4000,-117331.4000,5.4007,0.0000,17683.7000,17683.7000,263.7624,135015.1000,0.0000,-135015.1000,12.8306,12.6208,12685.6000,0.0000,12685.6000,0.4679,3203.6245,0.0000,3203.6245,22.8522,0.0000,9481.9755,9481.9755,12.6208,12.7986,0.0000,6924.3000,-6924.3000,0.3660,0.0000,1113.1090,1113.1090,17.8759,8037.4090,0.0000,-8037.4090,12.7986,12.7920,400.8000,0.0000,400.8000,0.0148,101.2636,0.0000,101.2636,0.7223,0.0000,299.5364,299.5364,12.7920,13.3873,0.0000,23087.2000,-23087.2000,1.2659,0.0000,3823.6614,3823.6614,61.8243,26910.8614,0.0000,-26910.8614,13.3873,13.2519,8163.0000,0.0000,8163.0000,0.2986,2045.5304,0.0000,2045.5304,14.5829,0.0000,6117.4696,6117.4696,13.2519,9.0849,11.1684,11.1684,6.2794,94191.1152,11.1684,8.3102,10.4062,9.7393,4.3071,34457.1327,10.4062,7.9969,9.8440,9.2015,3.6307,25414.7527,11.7209,915.8882,-126093.5000,154063.0006
5639.0000,9.6415,12.6868,0.0000,102365.0000,-102365.0000,4.7045,0.0000,15364.4139,15364.4139,229.7605,117729.4139,0.0000,-117729.4139,12.6868,12.4418,12680.6000,0.0000,12680.6000,0.4704,3208.8402,0.0000,3208.8402,22.9747,0.0000,9471.7598,9471.7598,12.4418,12.5790,0.0000,4570.7000,-4570.7000,0.2412,0.0000,733.0430,733.0430,11.7822,5303.7430,0.0000,-5303.7430,12.5790,12.5711,410.4000,0.0000,410.4000,0.0152,104.0101,0.0000,104.0101,0.7439,0.0000,306.3899,306.3899,12.5711,13.1664,0.0000,19750.3000,-19750.3000,1.0826,0.0000,3263.6085,3263.6085,52.8744,23013.9085,0.0000,-23013.9085,13.1664,13.0779,4569.8000,0.0000,4569.8000,0.1681,1148.6499,0.0000,1148.6499,8.2075,0.0000,3421.1501,3421.1501,13.0779,8.7911,10.9345,10.9345,5.5241,82862.0276,10.9345,8.1318,10.1871,9.5331,3.6117,28893.8229,10.1871,7.8489,9.6415,9.0180,3.0131,21091.3537,10.0232,783.2235,-109025.2000,132847.2041
5640.0000,9.4472,12.4727,0.0000,83867.2000,-83867.2000,3.8498,0.0000,12538.6253,12538.6253,188.0174,96405.8253,0.0000,-96405.8253,12.4727,12.1760,12669.9000,0.0000,12669.9000,0.4711,3215.8296,0.0000,3215.8296,23.0078,0.0000,9454.0704,9454.0704,12.1760,12.3209,0.0000,3980.7000,-3980.7000,0.2100,0.0000,636.2489,636.2489,10.2545,4616.9489,0.0000,-4616.9489,12.3209,12.3116,399.9000,0.0000,399.9000,0.0149,101.7196,0.0000,101.7196,0.7274,0.0000,298.1804,298.1804,12.3116,12.9179,0.0000,16586.7000,-16586.7000,0.9091,0.0000,2733.7498,2733.7498,44.3988,19320.4498,0.0000,-19320.4498,12.9179,12.8845,1425.7000,0.0000,1425.7000,0.0526,359.6058,0.0000,359.6058,2.5694,0.0000,1066.0942,1066.0942,12.8845,8.5163,10.7004,10.7004,4.6395,69593.0024,10.7004,7.9737,9.9732,9.3370,2.8961,23168.6365,9.9732,7.7186,9.4472,8.8459,2.3947,16762.7413,8.2612,645.5406,-89939.1000,109524.3802
5641.0000,9.3408,12.3700,0.0000,81096.3000,-81096.3000,3.7184,0.0000,12098.4831,12098.4831,181.5985,93194.7831,0.0000,-93194.7831,12.3700,12.0629,12668.6000,0.0000,12668.6000,0.4727,3220.1785,0.0000,3220.1785,23.0841,0.0000,9448.4215,9448.4215,12.0629,12.2692,0.0000,5474.7000,-5474.7000,0.2885,0.0000,873.7924,873.7924,14.0894,6348.4924,0.0000,-6348.4924,12.2692,12.2593,409.1000,0.0000,409.1000,0.0153,104.1361,0.0000,104.1361,0.7473,0.0000,304.9639,304.9639,12.2593,12.8066,0.0000,14455.2000,-14455.2000,0.7922,0.0000,2381.2235,2381.2235,38.6877,16836.4235,0.0000,-16836.4235,12.8066,12.7865,826.8000,0.0000,826.8000,0.0306,208.8706,0.0000,208.8706,1.4959,0.0000,617.9294,617.9294,12.7865,8.3707,10.5786,10.5786,4.5284,67926.6169,10.5786,7.8785,9.8585,9.2285,2.7690,22151.7891,9.8585,7.6394,9.3408,8.7490,2.2757,15929.8667,7.9764,623.2871,-87121.7000,106008.2727
5642.0000,9.2326,12.2140,0.0000,73418.8000,-73418.8000,3.3642,0.0000,10929.4691,10929.4691,164.3043,84348.2691,0.0000,-84348.2691,12.2140,11.8800,12681.0000,0.0000,12681.0000,0.4739,3230.4728,0.0000,3230.4728,23.1448,0.0000,9450.5272,9450.5272,11.8800,12.1305,0.0000,6115.2000,-6115.2000,0.3221,0.0000,973.8000,973.8000,15.7314,7089.0000,0.0000,-7089.0000,12.1305,12.1200,400.9000,0.0000,400.9000,0.0150,102.2502,0.0000,102.2502,0.7329,0.0000,298.6498,298.6498,12.1200,12.6464,0.0000,12789.5000,-12789.5000,0.7009,0.0000,2103.9825,2103.9825,34.2288,14893.4825,0.0000,-14893.4825,12.6464,12.6364,377.7000,0.0000,377.7000,0.0140,95.6319,0.0000,95.6319,0.6846,0.0000,282.0681,282.0681,12.6364,8.2513,10.4439,10.4439,4.1354,62031.7324,10.4439,7.7979,9.7383,9.1209,2.4953,19962.7204,9.7383,7.5713,9.2326,8.6548,2.0436,14304.9028,7.3352,573.1841,-78863.9000,96299.3556
5643.0000,9.1515,11.9987,0.0000,67533.7000,-67533.7000,3.0926,0.0000,10037.1778,10037.1778,151.0389,77570.8778,0.0000,-77570.8778,11.9987,11.6521,12683.9000,0.0000,12683.9000,0.4752,3241.1326,0.0000,3241.1326,23.2083,0.0000,9442.7674,9442.7674,11.6521,12.0375,0.0000,9062.0000,-9062.0000,0.4770,0.0000,1439.0434,1439.0434,23.2969,10501.0434,0.0000,-10501.0434,12.0375,12.0264,408.5000,0.0000,408.5000,0.0153,104.3267,0.0000,104.3267,0.7485,0.0000,304.1733,304.1733,12.0264,12.5216,0.0000,11587.6000,-11587.6000,0.6350,0.0000,1904.5516,1904.5516,31.0101,13492.1516,0.0000,-13492.1516,12.5216,12.5112,377.7000,0.0000,377.7000,0.0141,95.8004,0.0000,95.8004,0.6863,0.0000,281.8996,281.8996,12.5112,8.1733,10.3423,10.3423,3.9395,59092.7273,10.3423,7.7385,9.6479,9.0404,2.3647,18917.7058,9.6479,7.5205,9.1515,8.5842,1.9321,13524.6615,7.0638,551.9735,-74713.2000,91535.0946
5644.0000,9.1709,12.2994,0.0000,86021.7000,-86021.7000,3.9374,0.0000,12789.8632,12789.8632,192.2967,98811.5632,0.0000,-98811.5632,12.2994,12.0000,12684.0000,0.0000,12684.0000,0.4769,3227.3202,0.0000,3227.3202,23.2894,0.0000,9456.6798,9456.6798,12.0000,12.3165,0.0000,8620.2000,-8620.2000,0.4534,0.0000,1374.7496,1374.7496,22.1434,9994.9496,0.0000,-9994.9496,12.3165,12.3070,401.4000,0.0000,401.4000,0.0151,102.1076,0.0000,102.1076,0.7366,0.0000,299.2924,299.2924,12.3070,12.6742,0.0000,9955.8000,-9955.8000,0.5455,0.0000,1640.7987,1640.7987,26.6421,11596.5987,0.0000,-11596.5987,12.6742,12.6546,826.8000,0.0000,826.8000,0.0308,209.2600,0.0000,209.2600,1.5054,0.0000,617.5400,617.5400,12.6546,8.1358,10.3952,10.3952,4.7573,71359.5681,10.3952,7.7115,9.6796,9.0534,2.8253,22602.7660,9.6796,7.4994,9.1709,8.5895,2.2953,16067.0065,8.1887,639.8727,-90685.5000,110029.3407
5645.0000,9.1759,12.3221,0.0000,94085.9000,-94085.9000,4.3070,0.0000,13990.2771,13990.2771,210.3474,108076.1771,0.0000,-108076.1771,12.3221,12.0471,12671.6000,0.0000,12671.6000,0.4741,3223.1271,0.0000,3223.1271,23.1539,0.0000,9448.4729,9448.4729,12.0471,12.3364,0.0000,8571.8000,-8571.8000,0.4514,0.0000,1367.8356,1367.8356,22.0461,9939.6356,0.0000,-9939.6356,12.3364,12.3249,529.1000,0.0000,529.1000,0.0198,134.5537,0.0000,134.5537,0.9665,0.0000,394.5463,394.5463,12.3249,12.6507,0.0000,9606.1000,-9606.1000,0.5264,0.0000,1583.4452,1583.4452,25.7096,11189.5452,0.0000,-11189.5452,12.6507,12.5579,4269.7000,0.0000,4269.7000,0.1588,1081.0024,0.0000,1081.0024,7.7551,0.0000,3188.6976,3188.6976,12.5579,8.2405,10.3992,10.3992,4.9436,74153.5868,10.3992,7.7227,9.6854,9.0609,3.0648,24518.0106,9.6854,7.5019,9.1759,8.5937,2.5003,17502.0408,8.9063,695.9484,-94793.4000,116173.6382
5646.0000,9.5354,13.1698,0.0000,184995.9000,-184995.9000,8.4689,0.0000,27707.2399,27707.2399,413.6066,212703.1399,0.0000,-212703.1399,13.1698,13.0078,12668.2000,0.0000,12668.2000,0.4738,3184.0835,0.0000,3184.0835,23.1392,0.0000,9484.1165,9484.1165,13.0078,13.0175,0.0000,491.1000,-491.1000,0.0259,0.0000,79.3554,79.3554,1.2633,570.4554,0.0000,-570.4554,13.0175,13.0114,482.1000,0.0000,482.1000,0.0180,121.4312,0.0000,121.4312,0.8804,0.0000,360.6688,360.6688,13.0114,13.2284,0.0000,10897.0000,-10897.0000,0.5972,0.0000,1808.9020,1808.9020,29.1648,12705.9020,0.0000,-12705.9020,13.2284,13.0455,14299.0000,0.0000,14299.0000,0.5320,3591.0425,0.0000,3591.0425,25.9811,0.0000,10707.9575,10707.9575,13.0455,8.7117,10.8786,10.8786,8.4544,126815.2798,10.8786,7.9562,10.0993,9.4174,5.7010,45608.0611,10.0993,7.6828,9.5354,8.8910,4.7142,32999.6094,15.1736,1185.6849,-168934.7000,205422.9502
5647.0000,9.8401,13.4674,0.0000,234100.5000,-234100.5000,10.7393,0.0000,35279.7693,35279.7693,524.4908,269380.2693,0.0000,-269380.2693,13.4674,13.2502,21521.2000,0.0000,21521.2000,0.7941,5386.9131,0.0000,5386.9131,38.7842,0.0000,16134.2869,16134.2869,13.2502,13.2689,0.0000,1199.1000,-1199.1000,0.0634,0.0000,194.4030,194.4030,3.0955,1393.5030,0.0000,-1393.5030,13.2689,13.2591,971.0000,0.0000,971.0000,0.0359,243.7191,0.0000,243.7191,1.7541,0.0000,727.2809,727.2809,13.2591,13.4433,0.0000,11728.2000,-11728.2000,0.6430,0.0000,1952.0741,1952.0741,31.4029,13680.2741,0.0000,-13680.2741,13.4433,13.2899,15197.2000,0.0000,15197.2000,0.5603,3805.2392,0.0000,3805.2392,27.3623,0.0000,11391.9608,11391.9608,13.2899,9.1645,11.2272,11.2272,10.2122,153182.3722,11.2272,8.2343,10.4291,9.7308,7.4088,59270.0812,10.4291,7.9046,9.8401,9.1668,6.2494,43745.6516,19.2540,1504.5356,-209338.4000,256198.1050
5648.0000,10.2746,13.4047,0.0000,259151.4000,-259151.4000,11.9098,0.0000,39407.7032,39407.7032,581.6573,298559.1032,0.0000,-298559.1032,13.4047,13.1984,26254.5000,0.0000,26254.5000,0.9643,6577.4116,0.0000,6577.4116,47.0948,0.0000,19677.0884,19677.0884,13.1984,13.7613,0.0000,46205.8000,-46205.8000,2.4447,0.0000,7485.7265,7485.7265,119.3941,53691.5265,0.0000,-53691.5265,13.7613,13.7484,1630.7000,0.0000,1630.7000,0.0601,406.5229,0.0000,406.5229,2.9342,0.0000,1224.1771,1224.1771,13.7484,13.8760,0.0000,10420.1000,-10420.1000,0.5714,0.0000,1743.8378,1743.8378,27.9059,12163.9378,0.0000,-12163.9378,13.8760,13.7610,14598.4000,0.0000,14598.4000,0.5364,3633.5513,0.0000,3633.5513,26.1961,0.0000,10964.8487,10964.8487,13.7610,9.6889,11.7250,11.7250,12.9471,194206.5798,11.7250,8.6204,10.8971,10.1727,9.8708,78966.5108,10.8971,8.2295,10.2746,9.5633,8.4814,59370.0105,24.7300,1932.4378,-273293.7000,332543.1012
5649.0000,10.6084,13.5875,0.0000,276355.8000,-276355.8000,12.7333,0.0000,42319.7716,42319.7716,621.8751,318675.5716,0.0000,-318675.5716,13.5875,13.3782,29841.3000,0.0000,29841.3000,1.0971,7457.0970,0.0000,7457.0970,53.5811,0.0000,22384.2030,22384.2030,13.3782,14.0979,0.0000,66224.1000,-66224.1000,3.5031,0.0000,10755.6276,10755.6276,171.0862,76979.7276,0.0000,-76979.7276,14.0979,14.0855,1760.5000,0.0000,1760.5000,0.0644,436.8595,0.0000,436.8595,3.1436,0.0000,1323.6405,1323.6405,14.0855,14.2097,0.0000,11373.8000,-11373.8000,0.6240,0.0000,1910.8925,1910.8925,30.4735,13284.6925,0.0000,-13284.6925,14.2097,14.1196,12802.1000,0.0000,12802.1000,0.4672,3171.9341,0.0000,3171.9341,22.8196,0.0000,9630.1659,9630.1659,14.1196,10.0702,12.0949,12.0949,14.4388,216581.7043,12.0949,8.9286,11.2506,10.5118,11.2899,90319.2953,11.2506,8.4982,10.6084,9.8744,9.8139,68697.4027,27.7337,2167.1498,-309549.8000,375598.4023
5650.0000,10.8921,13.7475,0.0000,288991.6000,-288991.6000,13.3422,0.0000,44522.9247,44522.9247,651.6125,333514.5247,0.0000,-333514.5247,13.7475,13.5211,35227.4000,0.0000,35227.4000,1.2915,8783.6252,0.0000,8783.6252,63.0726,0.0000,26443.7748,26443.7748,13.5211,14.3397,0.0000,82233.0000,-82233.0000,4.3530,0.0000,13382.4667,13382.4667,212.5938,95615.4667,0.0000,-95615.4667,14.3397,14.3281,1802.4000,0.0000,1802.4000,0.0656,445.7847,0.0000,445.7847,3.2019,0.0000,1356.6153,1356.6153,14.3281,14.4584,0.0000,13027.7000,-13027.7000,0.7150,0.0000,2195.0876,2195.0876,34.9172,15222.7876,0.0000,-15222.7876,14.4584,14.3836,11604.6000,0.0000,11604.6000,0.4214,2865.5256,0.0000,2865.5256,20.5797,0.0000,8739.0744,8739.0744,14.3836,10.4035,12.3936,12.3936,15.4960,232440.2493,12.3936,9.2097,11.5445,10.8016,12.3961,99168.7290,11.5445,8.7485,10.8921,10.1465,10.8860,76201.6599,30.2829,2366.3466,-335617.9000,407810.6383
5651.0000,11.1986,14.0239,0.0000,309666.5000,-309666.5000,14.3213,0.0000,48024.0661,48024.0661,699.4294,357690.5661,0.0000,-357690.5661,14.0239,13.8040,37030.3000,0.0000,37030.3000,1.3542,9198.1945,0.0000,9198.1945,66.1367,0.0000,27832.1055,27832.1055,13.8040,14.6768,0.0000,94975.8000,-94975.8000,5.0304,0.0000,15518.6132,15518.6132,245.6762,110494.4132,0.0000,-110494.4132,14.6768,14.6641,2132.3000,0.0000,2132.3000,0.0773,524.9768,0.0000,524.9768,3.7740,0.0000,1607.3232,1607.3232,14.6641,14.7921,0.0000,13860.4000,-13860.4000,0.7609,0.0000,2344.9816,2344.9816,37.1594,16205.3816,0.0000,-16205.3816,14.7921,14.7363,9359.2000,0.0000,9359.2000,0.3386,2300.6784,0.0000,2300.6784,16.5352,0.0000,7058.5216,7058.5216,14.7363,10.7273,12.7318,12.7318,16.9184,253775.5175,12.7318,9.4897,11.8672,11.1107,13.6821,109457.0703,11.8672,9.0015,11.1986,10.4344,12.0937,84655.7493,32.8239,2564.9064,-369980.9000,447888.3371
5652.0000,11.4216,14.3063,0.0000,323172.3000,-323172.3000,14.9739,0.0000,50362.3070,50362.3070,731.2992,373534.6070,0.0000,-373534.6070,14.3063,14.1198,32086.9000,0.0000,32086.9000,1.1684,7939.6157,0.0000,7939.6157,57.0649,0.0000,24147.2843,24147.2843,14.1198,14.9658,0.0000,94103.3000,-94103.3000,4.9898,0.0000,15446.8391,15446.8391,243.6960,109550.1391,0.0000,-109550.1391,14.9658,14.9510,2536.3000,0.0000,2536.3000,0.0914,622.0208,0.0000,622.0208,4.4662,0.0000,1914.2792,1914.2792,14.9510,15.0931,0.0000,15732.3000,-15732.3000,0.8640,0.0000,2671.2567,2671.2567,42.1957,18403.5567,0.0000,-18403.5567,15.0931,15.0455,8161.7000,0.0000,8161.7000,0.2938,1998.2279,0.0000,1998.2279,14.3473,0.0000,6163.4721,6163.4721,15.0455,10.9374,12.9915,12.9915,17.7318,265977.1474,12.9915,9.6740,12.1068,11.3327,14.3190,114552.3558,12.1068,9.1700,11.4216,10.6384,12.6758,88730.8767,33.5720,2623.3667,-390223.0000,469260.3799
5653.0000,11.6895,14.4892,0.0000,336713.5000,-336713.5000,15.6227,0.0000,52782.1131,52782.1131,762.9850,389495.6131,0.0000,-389495.6131,14.4892,14.2888,37024.4000,0.0000,37024.4000,1.3425,9138.6306,0.0000,9138.6306,65.5632,0.0000,27885.7694,27885.7694,14.2888,15.2035,0.0000,109274.6000,-109274.6000,5.8018,0.0000,17982.0614,17982.0614,283.3510,127256.6614,0.0000,-127256.6614,15.2035,15.1903,2421.4000,0.0000,2421.4000,0.0869,591.9589,0.0000,591.9589,4.2455,0.0000,1829.4411,1829.4411,15.1903,15.3331,0.0000,16968.7000,-16968.7000,0.9323,0.0000,2890.0197,2890.0197,45.5297,19858.7197,0.0000,-19858.7197,15.3331,15.2936,7263.5000,0.0000,7263.5000,0.2603,1772.6468,0.0000,1772.6468,12.7112,0.0000,5490.8532,5490.8532,15.2936,11.2453,13.2694,13.2694,18.7736,281603.6250,13.2694,9.9416,12.3820,11.6055,15.4323,123458.1866,12.3820,9.4142,11.6895,10.8981,13.7629,96340.1832,36.0695,2818.5253,-416247.5000,501401.9948
5654.0000,11.9738,14.7518,0.0000,352063.3000,-352063.3000,16.3619,0.0000,55537.2588,55537.2588,799.0892,407600.5588,0.0000,-407600.5588,14.7518,14.5707,35231.9000,0.0000,35231.9000,1.2739,8665.4026,0.0000,8665.4026,62.2164,0.0000,26566.4974,26566.4974,14.5707,15.5090,0.0000,118147.2000,-118147.2000,6.2773,0.0000,19524.6092,19524.6092,306.5735,137671.8092,0.0000,-137671.8092,15.5090,15.5007,1610.5000,0.0000,1610.5000,0.0576,392.1246,0.0000,392.1246,2.8138,0.0000,1218.3754,1218.3754,15.5007,15.6696,0.0000,21155.8000,-21155.8000,1.1627,0.0000,3617.7824,3617.7824,56.7840,24773.5824,0.0000,-24773.5824,15.6696,15.6367,6365.4000,0.0000,6365.4000,0.2273,1546.5671,0.0000,1546.5671,11.1001,0.0000,4818.8329,4818.8329,15.6367,11.5335,13.5851,13.5851,20.0683,301025.0395,13.5851,10.1964,12.6815,11.8908,16.5734,132587.1015,12.6815,9.6488,11.9738,11.1651,14.8323,103825.9148,38.0411,2972.5845,-448158.5000,537438.0558
5655.0000,12.2410,14.9931,0.0000,365405.7000,-365405.7000,17.0121,0.0000,57987.8029,57987.8029,830.8415,423393.5029,0.0000,-423393.5029,14.9931,14.8291,33436.4000,0.0000,33436.4000,1.2042,8197.1854,0.0000,8197.1854,58.8129,0.0000,25239.2146,25239.2146,14.8291,15.7811,0.0000,125620.8000,-125620.8000,6.6823,0.0000,20841.7757,20841.7757,326.3550,146462.5757,0.0000,-146462.5757,15.7811,15.7734,1559.9000,0.0000,1559.9000,0.0556,378.4449,0.0000,378.4449,2.7131,0.0000,1181.4551,1181.4551,15.7734,15.9644,0.0000,25078.7000,-25078.7000,1.3790,0.0000,4304.2671,4304.2671,67.3458,29382.9671,0.0000,-29382.9671,15.9644,15.9286,7263.5000,0.0000,7263.5000,0.2581,1757.9572,0.0000,1757.9572,12.6038,0.0000,5505.5428,5505.5428,15.9286,11.8158,13.8722,13.8722,21.0909,316363.1478,13.8722,10.4480,12.9591,12.1601,17.5596,140477.1226,12.9591,9.8817,12.2410,11.4204,15.7813,110468.7654,39.8868,3116.8128,-473845.4000,567309.0358
5656.0000,12.4511,15.1876,0.0000,370877.7000,-370877.7000,17.2958,0.0000,59135.8195,59135.8195,844.6970,430013.5195,0.0000,-430013.5195,15.1876,15.0506,28494.4000,0.0000,28494.4000,1.0226,6967.4919,0.0000,6967.4919,49.9398,0.0000,21526.9081,21526.9081,15.0506,16.0188,0.0000,130424.1000,-130424.1000,6.9456,0.0000,21713.1762,21713.1762,339.2103,152137.2762,0.0000,-152137.2762,16.0188,16.0091,2001.0000,0.0000,2001.0000,0.0710,483.9505,0.0000,483.9505,3.4665,0.0000,1517.0495,1517.0495,16.0091,16.2162,0.0000,27757.7000,-27757.7000,1.5269,0.0000,4779.3622,4779.3622,74.5734,32537.0622,0.0000,-32537.0622,16.2162,16.1753,8461.1000,0.0000,8461.1000,0.2993,2041.0982,0.0000,2041.0982,14.6191,0.0000,6420.0018,6420.0018,16.1753,12.0282,14.1018,14.1018,21.7225,325837.8620,14.1018,10.6399,13.1786,12.3708,18.1333,145066.7801,13.1786,10.0608,12.4511,11.6197,16.3310,114316.7209,40.7417,3183.6146,-490103.0000,585221.3630
5657.0000,12.5995,15.4363,0.0000,381191.0000,-381191.0000,17.8003,0.0000,60985.2305,60985.2305,869.3372,442176.2305,0.0000,-442176.2305,15.4363,15.3460,18611.8000,0.0000,18611.8000,0.6660,4535.9675,0.0000,4535.9675,32.5253,0.0000,14075.8325,14075.8325,15.3460,16.2460,0.0000,120179.8000,-120179.8000,6.4062,0.0000,20101.0437,20101.0437,312.8692,140280.8437,0.0000,-140280.8437,16.2460,16.2397,1284.6000,0.0000,1284.6000,0.0454,309.7682,0.0000,309.7682,2.2178,0.0000,974.8318,974.8318,16.2397,16.4626,0.0000,29621.8000,-29621.8000,1.6302,0.0000,5116.6178,5116.6178,79.6140,34738.4178,0.0000,-34738.4178,16.4626,16.4082,11155.5000,0.0000,11155.5000,0.3932,2682.5007,0.0000,2682.5007,19.2045,0.0000,8472.9993,8472.9993,16.4082,12.1553,14.2818,14.2818,22.0968,331452.0896,14.2818,10.7516,13.3404,12.5167,18.3412,146729.7572,13.3404,10.1650,12.5995,11.7527,16.4983,115487.8218,40.4119,3157.8434,-499940.7000,593669.6686
5658.0000,12.0301,14.7927,0.0000,286418.2000,-286418.2000,13.3873,0.0000,45238.6699,45238.6699,653.8143,331656.8699,0.0000,-331656.8699,14.7927,14.6963,15341.9000,0.0000,15341.9000,0.5470,3771.3171,0.0000,3771.3171,26.7128,0.0000,11570.5829,11570.5829,14.6963,15.5429,0.0000,87208.9000,-87208.9000,4.6548,0.0000,14439.4009,14439.4009,227.3326,101648.3009,0.0000,-101648.3009,15.5429,15.5362,1064.0000,0.0000,1064.0000,0.0375,258.9467,0.0000,258.9467,1.8309,0.0000,805.0533,805.0533,15.5362,15.8310,0.0000,30223.5000,-30223.5000,1.6640,0.0000,5170.8479,5170.8479,81.2652,35394.3479,0.0000,-35394.3479,15.8310,15.7484,13101.5000,0.0000,13101.5000,0.4602,3176.4508,0.0000,3176.4508,22.4751,0.0000,9925.0492,9925.0492,15.7484,11.5417,13.6451,13.6451,16.8339,252508.9994,13.6451,10.2412,12.7374,11.9431,13.6213,108970.7522,12.7374,9.7064,12.0301,11.2219,12.1291,84903.8876,31.1261,2432.2341,-374343.2000,446383.6392
5659.0000,11.7035,14.5964,0.0000,265408.7000,-265408.7000,12.3609,0.0000,41617.4311,41617.4311,603.6857,307026.1311,0.0000,-307026.1311,14.5964,14.4875,15342.0000,0.0000,15342.0000,0.5522,3781.3325,0.0000,3781.3325,26.9693,0.0000,11560.6675,11560.6675,14.4875,15.1930,0.0000,64264.2000,-64264.2000,3.4203,0.0000,10606.7371,10606.7371,167.0441,74870.9371,0.0000,-74870.9371,15.1930,15.1872,820.3000,0.0000,820.3000,0.0292,200.5665,0.0000,200.5665,1.4260,0.0000,619.7335,619.7335,15.1872,15.4956,0.0000,27968.4000,-27968.4000,1.5379,0.0000,4763.2352,4763.2352,75.1100,32731.6352,0.0000,-32731.6352,15.4956,15.4064,12502.7000,0.0000,12502.7000,0.4432,3044.7005,0.0000,3044.7005,21.6440,0.0000,9457.9995,9457.9995,15.4064,11.1740,13.2902,13.2902,14.9727,224590.4162,13.2902,9.9343,12.3953,11.6123,11.8717,94973.7263,12.3953,9.4303,11.7035,10.9128,10.4889,73422.5805,27.5156,2150.1098,-328976.3000,392986.7229
5660.0000,11.0219,13.9338,0.0000,184705.0000,-184705.0000,8.5848,0.0000,28535.6123,28535.6123,419.2671,213240.6123,0.0000,-213240.6123,13.9338,13.7765,15332.0000,0.0000,15332.0000,0.5535,3813.1146,0.0000,3813.1146,27.0312,0.0000,11518.8854,11518.8854,13.7765,14.2796,0.0000,31665.4000,-31665.4000,1.6838,0.0000,5171.9387,5171.9387,82.2356,36837.3387,0.0000,-36837.3387,14.2796,14.2703,897.1000,0.0000,897.1000,0.0321,222.0600,0.0000,222.0600,1.5676,0.0000,675.0400,675.0400,14.2703,14.6753,0.0000,25381.0000,-25381.0000,1.3949,0.0000,4273.5813,4273.5813,68.1245,29654.5813,0.0000,-29654.5813,14.6753,14.5574,11454.9000,0.0000,11454.9000,0.4080,2820.2780,0.0000,2820.2780,19.9275,0.0000,8634.6220,8634.6220,14.5574,10.4395,12.4985,12.4985,10.0513,150769.2681,12.4985,9.3579,11.6610,10.9282,7.6659,61327.0796,11.6610,8.9223,11.0219,10.2916,6.6849,46794.4031,18.9857,1483.5684,-214067.4000,258890.7508
5661.0000,10.7057,13.7434,0.0000,169800.2000,-169800.2000,7.8590,0.0000,26056.0991,26056.0991,383.8228,195856.2991,0.0000,-195856.2991,13.7434,13.5921,12991.2000,0.0000,12991.2000,0.4737,3239.4201,0.0000,3239.4201,23.1361,0.0000,9751.7799,9751.7799,13.5921,14.0037,0.0000,22821.3000,-22821.3000,1.2100,0.0000,3717.6309,3717.6309,59.0929,26538.9309,0.0000,-26538.9309,14.0037,13.9975,537.4000,0.0000,537.4000,0.0195,133.5250,0.0000,133.5250,0.9520,0.0000,403.8750,403.8750,13.9975,14.4081,0.0000,22672.4000,-22672.4000,1.2445,0.0000,3805.2232,3805.2232,60.7801,26477.6232,0.0000,-26477.6232,14.4081,14.2988,9359.2000,0.0000,9359.2000,0.3375,2312.6465,0.0000,2312.6465,16.4813,0.0000,7046.5535,7046.5535,14.2988,10.0253,12.1621,12.1621,9.1845,137766.9395,12.1621,9.0463,11.3312,10.6042,6.6962,53569.9546,11.3312,8.6503,10.7057,9.9908,5.7617,40331.7345,16.7163,1306.2364,-192406.1000,231668.6285
5662.0000,10.3688,13.4003,0.0000,138816.4000,-138816.4000,6.4127,0.0000,21150.6480,21150.6480,313.1843,159967.0480,0.0000,-159967.0480,13.4003,13.2202,12677.1000,0.0000,12677.1000,0.4636,3176.1264,0.0000,3176.1264,22.6430,0.0000,9500.9736,9500.9736,13.2202,13.5952,0.0000,17029.0000,-17029.0000,0.9022,0.0000,2759.6701,2759.6701,44.0618,19788.6701,0.0000,-19788.6701,13.5952,13.5895,401.2000,0.0000,401.2000,0.0146,100.2459,0.0000,100.2459,0.7137,0.0000,300.9541,300.9541,13.5895,14.0055,0.0000,18809.8000,-18809.8000,1.0322,0.0000,3142.2199,3142.2199,50.4097,21952.0199,0.0000,-21952.0199,14.0055,13.8893,8161.7000,0.0000,8161.7000,0.2955,2027.8467,0.0000,2027.8467,14.4305,0.0000,6133.8533,6133.8533,13.8893,9.6466,11.7679,11.7679,7.4625,111938.0723,11.7679,8.7633,10.9667,10.2656,5.2849,42279.3474,10.9667,8.4041,10.3688,9.6854,4.5075,31552.2384,13.6811,1069.0632,-153415.2000,185769.6581
