Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5663.0000,10.1356,13.2213,0.0000,123900.6000,-123900.6000,5.7120,0.0000,18786.4000,18786.4000,278.9668,142687.0000,0.0000,-142687.0000,13.2213,13.0161,12668.2000,0.0000,12668.2000,0.4658,3181.8029,0.0000,3181.8029,22.7478,0.0000,9486.3971,9486.3971,13.0161,13.3945,0.0000,15062.7000,-15062.7000,0.7969,0.0000,2434.2122,2434.2122,38.9169,17496.9122,0.0000,-17496.9122,13.3945,13.3879,409.8000,0.0000,409.8000,0.0150,102.6797,0.0000,102.6797,0.7336,0.0000,307.1203,307.1203,13.3879,13.7726,0.0000,15249.4000,-15249.4000,0.8365,0.0000,2541.7343,2541.7343,40.8511,17791.1343,0.0000,-17791.1343,13.7726,13.6984,4569.1000,0.0000,4569.1000,0.1664,1138.8694,0.0000,1138.8694,8.1282,0.0000,3430.2306,3430.2306,13.6984,9.3223,11.5104,11.5104,6.7452,101178.1275,11.5104,8.5441,10.7194,10.0272,4.5721,36576.4454,10.7194,8.2173,10.1356,9.4683,3.8566,26995.8862,11.9889,936.8265,-136565.6000,164750.4591
5664.0000,9.9127,13.0087,0.0000,105050.1000,-105050.1000,4.8363,0.0000,15855.0556,15855.0556,236.1951,120905.1556,0.0000,-120905.1556,13.0087,12.7660,12668.5000,0.0000,12668.5000,0.4671,3191.3332,0.0000,3191.3332,22.8120,0.0000,9477.1668,9477.1668,12.7660,13.1696,0.0000,13574.4000,-13574.4000,0.7176,0.0000,2186.3332,2186.3332,35.0440,15760.7332,0.0000,-15760.7332,13.1696,13.1619,400.1000,0.0000,400.1000,0.0147,100.5634,0.0000,100.5634,0.7185,0.0000,299.5366,299.5366,13.1619,13.5226,0.0000,12078.7000,-12078.7000,0.6624,0.0000,2008.2956,2008.2956,32.3513,14086.9956,0.0000,-14086.9956,13.5226,13.4952,1425.5000,0.0000,1425.5000,0.0521,356.5405,0.0000,356.5405,2.5450,0.0000,1068.9595,1068.9595,13.4952,9.0141,11.2546,11.2546,5.8334,87501.3263,11.2546,8.3471,10.4793,9.8009,3.7849,30279.0215,10.4793,8.0512,9.9127,9.2652,3.1609,22126.1643,10.1252,791.1980,-116209.1000,139906.5121
5665.0000,9.7457,12.9489,0.0000,98324.4000,-98324.4000,4.5206,0.0000,14789.2797,14789.2797,220.7809,113113.6797,0.0000,-113113.6797,12.9489,12.6803,12681.5000,0.0000,12681.5000,0.4691,3197.2826,0.0000,3197.2826,22.9118,0.0000,9484.2174,9484.2174,12.6803,12.9963,0.0000,9613.3000,-9613.3000,0.5077,0.0000,1546.5882,1546.5882,24.7943,11159.8882,0.0000,-11159.8882,12.9963,12.9876,409.3000,0.0000,409.3000,0.0151,103.1249,0.0000,103.1249,0.7376,0.0000,306.1751,306.1751,12.9876,13.3254,0.0000,10228.8000,-10228.8000,0.5609,0.0000,1697.5539,1697.5539,27.3914,11926.3539,0.0000,-11926.3539,13.3254,13.3078,826.7000,0.0000,826.7000,0.0303,207.3373,0.0000,207.3373,1.4816,0.0000,619.3627,619.3627,13.3078,8.8086,11.0582,11.0582,5.2961,79441.2401,11.0582,8.2069,10.2979,9.6325,3.3564,26850.8853,10.2979,7.9316,9.7457,9.1147,2.7854,19497.7232,9.1556,715.4343,-104249.0000,125789.8486
5666.0000,9.5885,12.7828,0.0000,87071.7000,-87071.7000,3.9993,0.0000,13054.9349,13054.9349,195.3210,100126.6349,0.0000,-100126.6349,12.7828,12.4804,12682.6000,0.0000,12682.6000,0.4696,3205.0180,0.0000,3205.0180,22.9354,0.0000,9477.5820,9477.5820,12.4804,12.7773,0.0000,8019.7000,-8019.7000,0.4234,0.0000,1286.8340,1286.8340,20.6775,9306.5340,0.0000,-9306.5340,12.7773,12.7678,400.9000,0.0000,400.9000,0.0148,101.3191,0.0000,101.3191,0.7245,0.0000,299.5809,299.5809,12.7678,13.1048,0.0000,9064.2000,-9064.2000,0.4969,0.0000,1500.8199,1500.8199,24.2695,10565.0199,0.0000,-10565.0199,13.1048,13.0958,377.7000,0.0000,377.7000,0.0139,95.0190,0.0000,95.0190,0.6790,0.0000,282.6810,282.6810,13.0958,8.6324,10.8641,10.8641,4.6636,69954.0934,10.8641,8.0880,10.1238,9.4760,2.9007,23205.6166,10.1238,7.8298,9.5885,8.9768,2.3969,16778.3204,8.1270,635.0565,-90694.4000,109938.0304
5667.0000,9.4428,12.6625,0.0000,77650.6000,-77650.6000,3.5633,0.0000,11608.1907,11608.1907,174.0266,89258.7907,0.0000,-89258.7907,12.6625,12.3208,12682.8000,0.0000,12682.8000,0.4709,3210.4981,0.0000,3210.4981,22.9961,0.0000,9472.3019,9472.3019,12.3208,12.5584,0.0000,5678.8000,-5678.8000,0.2996,0.0000,909.3385,909.3385,14.6310,6588.1385,0.0000,-6588.1385,12.5584,12.5474,408.4000,0.0000,408.4000,0.0152,103.5333,0.0000,103.5333,0.7406,0.0000,304.8667,304.8667,12.5474,12.8763,0.0000,7825.4000,-7825.4000,0.4290,0.0000,1292.7869,1292.7869,20.9494,9118.1869,0.0000,-9118.1869,12.8763,12.8661,377.7000,0.0000,377.7000,0.0140,95.3233,0.0000,95.3233,0.6814,0.0000,282.3767,282.3767,12.8661,8.4878,10.6770,10.6770,4.0460,60690.1403,10.6770,7.9881,9.9599,9.3325,2.4848,19878.6480,9.9599,7.7437,9.4428,8.8518,2.0481,14336.5515,7.1877,561.6598,-77685.9000,94905.3399
5668.0000,9.4472,12.8104,0.0000,95964.2000,-95964.2000,4.4000,0.0000,14347.2159,14347.2159,214.8866,110311.4159,0.0000,-110311.4159,12.8104,12.5217,12668.7000,0.0000,12668.7000,0.4712,3200.2625,0.0000,3200.2625,23.0145,0.0000,9468.4375,9468.4375,12.5217,12.7530,0.0000,6535.6000,-6535.6000,0.3446,0.0000,1049.2611,1049.2611,16.8286,7584.8611,0.0000,-7584.8611,12.7530,12.7438,401.4000,0.0000,401.4000,0.0150,101.4802,0.0000,101.4802,0.7304,0.0000,299.9198,299.9198,12.7438,13.0083,0.0000,7442.7000,-7442.7000,0.4079,0.0000,1232.0327,1232.0327,19.9221,8674.7327,0.0000,-8674.7327,13.0083,12.9895,826.7000,0.0000,826.7000,0.0306,208.2557,0.0000,208.2557,1.4967,0.0000,618.4443,618.4443,12.9895,8.4372,10.7133,10.7133,4.9771,74656.6812,10.7133,7.9478,9.9758,9.3305,3.0236,24189.1707,9.9758,7.7104,9.4472,8.8431,2.4769,17338.2825,8.5039,664.5095,-96045.7000,116184.1343
5669.0000,9.4544,12.6715,0.0000,102861.0000,-102861.0000,4.7163,0.0000,15380.5375,15380.5375,230.3362,118241.5375,0.0000,-118241.5375,12.6715,12.4140,12667.0000,0.0000,12667.0000,0.4701,3206.0919,0.0000,3206.0919,22.9574,0.0000,9460.9081,9460.9081,12.4140,12.7272,0.0000,9920.5000,-9920.5000,0.5234,0.0000,1590.4654,1590.4654,25.5633,11510.9654,0.0000,-11510.9654,12.7272,12.7165,528.8000,0.0000,528.8000,0.0196,133.7374,0.0000,133.7374,0.9593,0.0000,395.0626,395.0626,12.7165,12.9857,0.0000,8491.2000,-8491.2000,0.4654,0.0000,1405.2006,1405.2006,22.7314,9896.4006,0.0000,-9896.4006,12.9857,12.8989,4269.2000,0.0000,4269.2000,0.1579,1075.8028,0.0000,1075.8028,7.7132,0.0000,3193.3972,3193.3972,12.8989,8.5463,10.7226,10.7226,5.3325,79987.3881,10.7226,7.9573,9.9852,9.3399,3.3879,27102.8335,9.9852,7.7103,9.4544,8.8477,2.7870,19509.2864,9.5292,744.6259,-103807.7000,126599.5080
5670.0000,9.8125,13.4667,0.0000,194241.2000,-194241.2000,8.9066,0.0000,29256.3063,29256.3063,434.9816,223497.5063,0.0000,-223497.5063,13.4667,13.3114,12672.9000,0.0000,12672.9000,0.4713,3172.1494,0.0000,3172.1494,23.0188,0.0000,9500.7506,9500.7506,13.3114,13.3388,0.0000,1440.7000,-1440.7000,0.0760,0.0000,233.7703,233.7703,3.7109,1674.4703,0.0000,-1674.4703,13.3388,13.3328,482.5000,0.0000,482.5000,0.0179,120.9890,0.0000,120.9890,0.8756,0.0000,361.5110,361.5110,13.3328,13.5313,0.0000,10406.2000,-10406.2000,0.5704,0.0000,1733.4323,1733.4323,27.8575,12139.6323,0.0000,-12139.6323,13.5313,13.3560,14297.3000,0.0000,14297.3000,0.5291,3575.5533,0.0000,3575.5533,25.8404,0.0000,10721.7467,10721.7467,13.3560,9.0250,11.1905,11.1905,8.8296,132443.5613,11.1905,8.2034,10.3939,9.6969,6.0898,48718.4947,10.3939,7.9020,9.8125,9.1480,5.0803,35561.7878,15.8569,1239.0837,-178635.4000,216723.8438
5671.0000,10.1108,13.7474,0.0000,242815.4000,-242815.4000,11.1573,0.0000,36797.9187,36797.9187,544.9029,279613.3187,0.0000,-279613.3187,13.7474,13.5373,21520.8000,0.0000,21520.8000,0.7904,5366.0199,0.0000,5366.0199,38.6040,0.0000,16154.7801,16154.7801,13.5373,13.5639,0.0000,1759.7000,-1759.7000,0.0931,0.0000,286.4361,286.4361,4.5481,2046.1361,0.0000,-2046.1361,13.5639,13.5544,970.9000,0.0000,970.9000,0.0357,242.6990,0.0000,242.6990,1.7451,0.0000,728.2010,728.2010,13.5544,13.7359,0.0000,11954.8000,-11954.8000,0.6556,0.0000,1996.2908,1996.2908,32.0179,13951.0908,0.0000,-13951.0908,13.7359,13.5875,15195.4000,0.0000,15195.4000,0.5576,3789.4390,0.0000,3789.4390,27.2302,0.0000,11405.9610,11405.9610,13.5875,9.4649,11.5262,11.5262,10.5660,158489.6618,11.5262,8.4826,10.7146,10.0044,7.8007,62405.6362,10.7146,8.1269,10.1108,9.4207,6.6320,46423.9327,19.9346,1557.7156,-218842.8000,267319.2307
5672.0000,10.5721,13.6561,0.0000,267344.2000,-267344.2000,12.3061,0.0000,40908.4225,40908.4225,601.0093,308252.6225,0.0000,-308252.6225,13.6561,13.4590,26251.2000,0.0000,26251.2000,0.9600,6553.7454,0.0000,6553.7454,46.8851,0.0000,19697.4546,19697.4546,13.4590,14.0562,0.0000,51337.9000,-51337.9000,2.7193,0.0000,8347.3566,8347.3566,132.8056,59685.2566,0.0000,-59685.2566,14.0562,14.0439,1630.5000,0.0000,1630.5000,0.0598,404.8313,0.0000,404.8313,2.9204,0.0000,1225.6687,1225.6687,14.0439,14.1924,0.0000,12708.4000,-12708.4000,0.6971,0.0000,2134.0744,2134.0744,34.0429,14842.4744,0.0000,-14842.4744,14.1924,14.0826,14596.7000,0.0000,14596.7000,0.5339,3617.4272,0.0000,3617.4272,26.0746,0.0000,10979.2728,10979.2728,14.0826,10.0162,12.0494,12.0494,13.5481,203221.1781,12.0494,8.8977,11.2089,10.4735,10.5003,84002.7406,11.2089,8.4798,10.5721,9.8444,9.0925,63647.7909,25.9142,2024.9711,-288912.1000,350871.7096
5673.0000,10.9137,13.8552,0.0000,285082.7000,-285082.7000,13.1589,0.0000,43941.0191,43941.0191,642.6586,329023.7191,0.0000,-329023.7191,13.8552,13.6549,29836.1000,0.0000,29836.1000,1.0926,7428.3442,0.0000,7428.3442,53.3630,0.0000,22407.7558,22407.7558,13.6549,14.4022,0.0000,71873.1000,-71873.1000,3.8058,0.0000,11718.6956,11718.6956,185.8701,83591.7956,0.0000,-83591.7956,14.4022,14.3903,1760.3000,0.0000,1760.3000,0.0641,435.0031,0.0000,435.0031,3.1291,0.0000,1325.2969,1325.2969,14.3903,14.5326,0.0000,13620.0000,-13620.0000,0.7474,0.0000,2296.6082,2296.6082,36.5030,15916.6082,0.0000,-15916.6082,14.5326,14.4464,12800.6000,0.0000,12800.6000,0.4649,3157.6797,0.0000,3157.6797,22.7067,0.0000,9642.9203,9642.9203,14.4464,10.4027,12.4246,12.4246,15.0770,226155.2834,12.4246,9.2165,11.5691,10.8205,11.9614,95691.2182,11.5691,8.7604,10.9137,10.1647,10.4722,73305.7089,29.0007,2266.1532,-326178.8000,395152.2105
5674.0000,11.1928,14.0175,0.0000,296922.0000,-296922.0000,13.7337,0.0000,46041.8765,46041.8765,670.7320,342963.8765,0.0000,-342963.8765,14.0175,13.7995,35226.8000,0.0000,35226.8000,1.2861,8750.9675,0.0000,8750.9675,62.8114,0.0000,26475.8325,26475.8325,13.7995,14.6364,0.0000,87340.7000,-87340.7000,4.6285,0.0000,14270.1422,14270.1422,226.0471,101610.8422,0.0000,-101610.8422,14.6364,14.6252,1802.2000,0.0000,1802.2000,0.0653,443.9475,0.0000,443.9475,3.1867,0.0000,1358.2525,1358.2525,14.6252,14.7748,0.0000,15538.8000,-15538.8000,0.8531,0.0000,2627.6805,2627.6805,41.6623,18166.4805,0.0000,-18166.4805,14.7748,14.7027,11603.2000,0.0000,11603.2000,0.4193,2852.9614,0.0000,2852.9614,20.4768,0.0000,8750.2386,8750.2386,14.7027,10.7278,12.7153,12.7153,16.0872,241307.2504,12.7153,9.4958,11.8567,11.1055,13.0297,104237.9026,11.8567,9.0114,11.1928,10.4341,11.5156,80609.0378,31.4788,2459.7990,-351169.3000,426154.1907
5675.0000,11.4872,14.2977,0.0000,317579.3000,-317579.3000,14.7142,0.0000,49561.7984,49561.7984,718.6177,367141.0984,0.0000,-367141.0984,14.2977,14.0844,37021.4000,0.0000,37021.4000,1.3483,9161.6821,0.0000,9161.6821,65.8470,0.0000,27859.7179,27859.7179,14.0844,14.9684,0.0000,99204.0000,-99204.0000,5.2602,0.0000,16275.6515,16275.6515,256.9004,115479.6515,0.0000,-115479.6515,14.9684,14.9561,2131.7000,0.0000,2131.7000,0.0769,522.7754,0.0000,522.7754,3.7561,0.0000,1608.9246,1608.9246,14.9561,15.0935,0.0000,15341.6000,-15341.6000,0.8425,0.0000,2605.0861,2605.0861,41.1457,17946.6861,0.0000,-17946.6861,15.0935,15.0394,9358.1000,0.0000,9358.1000,0.3369,2291.1316,0.0000,2291.1316,16.4547,0.0000,7066.9684,7066.9684,15.0394,11.0367,13.0380,13.0380,17.4292,261437.3130,13.0380,9.7666,12.1657,11.4023,14.2451,113960.4512,12.1657,9.2579,11.4872,10.7118,12.6614,88630.0879,33.8685,2646.5319,-383613.7000,464027.8521
5676.0000,11.6967,14.5802,0.0000,331550.8000,-331550.8000,15.3893,0.0000,51981.1088,51981.1088,751.5903,383531.9088,0.0000,-383531.9088,14.5802,14.3985,32088.4000,0.0000,32088.4000,1.1636,7910.5384,0.0000,7910.5384,56.8298,0.0000,24177.8616,24177.8616,14.3985,15.2567,0.0000,97995.4000,-97995.4000,5.2022,0.0000,16152.4074,16152.4074,254.0667,114147.8074,0.0000,-114147.8074,15.2567,15.2423,2536.1000,0.0000,2536.1000,0.0910,619.5607,0.0000,619.5607,4.4464,0.0000,1916.5393,1916.5393,15.2423,15.3786,0.0000,15495.4000,-15495.4000,0.8513,0.0000,2640.8676,2640.8676,41.5769,18136.2676,0.0000,-18136.2676,15.3786,15.3322,8160.7000,0.0000,8160.7000,0.2924,1990.4037,0.0000,1990.4037,14.2813,0.0000,6170.2963,6170.2963,15.3322,11.2319,13.2820,13.2820,18.1794,272690.3939,13.2820,9.9393,12.3907,11.6107,14.8203,118562.2890,12.3907,9.4168,11.6967,10.9037,13.1851,92295.8460,34.4849,2694.6994,-402256.4000,483548.5289
5677.0000,11.9563,14.7666,0.0000,345852.9000,-345852.9000,16.0740,0.0000,54536.2642,54536.2642,785.0284,400389.1642,0.0000,-400389.1642,14.7666,14.5706,37023.4000,0.0000,37023.4000,1.3369,9104.2169,0.0000,9104.2169,65.2903,0.0000,27919.1831,27919.1831,14.5706,15.4916,0.0000,112610.7000,-112610.7000,5.9859,0.0000,18609.6303,18609.6303,292.3419,131220.3303,0.0000,-131220.3303,15.4916,15.4788,2421.2000,0.0000,2421.2000,0.0865,589.6496,0.0000,589.6496,4.2269,0.0000,1831.5504,1831.5504,15.4788,15.6108,0.0000,16067.4000,-16067.4000,0.8831,0.0000,2746.8360,2746.8360,43.1297,18814.2360,0.0000,-18814.2360,15.6108,15.5723,7262.7000,0.0000,7262.7000,0.2591,1765.9461,0.0000,1765.9461,12.6563,0.0000,5496.7539,5496.7539,15.5723,11.5283,13.5503,13.5503,19.2051,288077.2086,13.5503,10.1993,12.6567,11.8748,15.9141,127312.7158,12.6567,9.6550,11.9563,11.1559,14.2548,99783.4557,36.9384,2886.4161,-427823.7000,515173.3801
5678.0000,12.2199,15.0413,0.0000,363075.9000,-363075.9000,16.9017,0.0000,57590.6865,57590.6865,825.4536,420666.5865,0.0000,-420666.5865,15.0413,14.8629,35227.6000,0.0000,35227.6000,1.2685,8630.7447,0.0000,8630.7447,61.9498,0.0000,26596.8553,26596.8553,14.8629,15.8171,0.0000,122016.8000,-122016.8000,6.4906,0.0000,20254.4056,20254.4056,316.9918,142271.2056,0.0000,-142271.2056,15.8171,15.8090,1610.7000,0.0000,1610.7000,0.0574,390.5844,0.0000,390.5844,2.8022,0.0000,1220.1156,1220.1156,15.8090,15.9270,0.0000,15025.8000,-15025.8000,0.8262,0.0000,2580.1221,2580.1221,40.3485,17605.9221,0.0000,-17605.9221,15.9270,15.8947,6364.6000,0.0000,6364.6000,0.2263,1541.1531,0.0000,1541.1531,11.0535,0.0000,4823.4469,4823.4469,15.8947,11.7924,13.8435,13.8435,20.3879,305818.8296,13.8435,10.4342,12.9344,12.1389,16.9440,135551.8355,12.9344,9.8723,12.2199,11.4033,15.2184,106528.6918,38.6561,3020.6387,-456915.6000,547899.3569
5679.0000,12.4698,15.2889,0.0000,378309.0000,-378309.0000,17.6400,0.0000,60346.2276,60346.2276,861.5077,438655.2276,0.0000,-438655.2276,15.2889,15.1265,33432.2000,0.0000,33432.2000,1.1989,8163.8699,0.0000,8163.8699,58.5519,0.0000,25268.3301,25268.3301,15.1265,16.1051,0.0000,130516.5000,-130516.5000,6.9515,0.0000,21754.3988,21754.3988,339.5005,152270.8988,0.0000,-152270.8988,16.1051,16.0975,1559.7000,0.0000,1559.7000,0.0553,376.7954,0.0000,376.7954,2.7006,0.0000,1182.9046,1182.9046,16.0975,16.2060,0.0000,14392.1000,-14392.1000,0.7918,0.0000,2481.0703,2481.0703,38.6679,16873.1703,0.0000,-16873.1703,16.2060,16.1706,7262.7000,0.0000,7262.7000,0.2571,1752.2363,0.0000,1752.2363,12.5553,0.0000,5510.4637,5510.4637,16.1706,12.0546,14.1126,14.1126,21.3481,320220.8305,14.1126,10.6685,13.1941,12.3905,17.8630,142903.6990,13.1941,10.0897,12.4698,11.6419,16.1014,112709.5134,40.3418,3152.3613,-480963.0000,575834.0429
5680.0000,12.6582,15.4735,0.0000,383716.6000,-383716.6000,17.9203,0.0000,61471.5029,61471.5029,875.2004,445188.1029,0.0000,-445188.1029,15.4735,15.3372,28491.4000,0.0000,28491.4000,1.0180,6940.3512,0.0000,6940.3512,49.7160,0.0000,21551.0488,21551.0488,15.3372,16.3298,0.0000,134473.2000,-134473.2000,7.1705,0.0000,22488.5888,22488.5888,350.1971,156961.7888,0.0000,-156961.7888,16.3298,16.3202,2000.3000,0.0000,2000.3000,0.0706,481.8278,0.0000,481.8278,3.4491,0.0000,1518.4722,1518.4722,16.3202,16.4354,0.0000,15532.5000,-15532.5000,0.8549,0.0000,2685.9715,2685.9715,41.7530,18218.4715,0.0000,-18218.4715,16.4354,16.3948,8460.1000,0.0000,8460.1000,0.2983,2035.0676,0.0000,2035.0676,14.5664,0.0000,6425.0324,6425.0324,16.3948,12.2434,14.3191,14.3191,21.8822,328233.3538,14.3191,10.8396,13.3912,12.5793,18.3410,146728.1824,13.3912,10.2498,12.6582,11.8205,16.5586,115910.1453,40.9990,3203.7169,-494770.5000,590871.6815
5681.0000,12.8110,15.7307,0.0000,396384.2000,-396384.2000,18.5341,0.0000,63722.8851,63722.8851,905.1745,460107.0851,0.0000,-460107.0851,15.7307,15.6412,18611.9000,0.0000,18611.9000,0.6632,4518.3980,0.0000,4518.3980,32.3887,0.0000,14093.5020,14093.5020,15.6412,16.5656,0.0000,124716.2000,-124716.2000,6.6565,0.0000,20958.7962,20958.7962,325.0923,145674.9962,0.0000,-145674.9962,16.5656,16.5594,1284.9000,0.0000,1284.9000,0.0452,308.5625,0.0000,308.5625,2.2084,0.0000,976.3375,976.3375,16.5594,16.6876,0.0000,17205.1000,-17205.1000,0.9474,0.0000,2985.2840,2985.2840,46.2682,20190.3840,0.0000,-20190.3840,16.6876,16.6338,11154.2000,0.0000,11154.2000,0.3919,2674.4314,0.0000,2674.4314,19.1420,0.0000,8479.7686,8479.7686,16.6338,12.3754,14.5046,14.5046,22.3689,335533.1706,14.5046,10.9546,13.5579,12.7296,18.6475,149179.7503,13.5579,10.3568,12.8110,11.9573,16.8154,117707.6382,40.8574,3192.6576,-507254.5000,602420.5591
5682.0000,12.2447,15.1002,0.0000,301245.0000,-301245.0000,14.0993,0.0000,47809.7945,47809.7945,688.5864,349054.7945,0.0000,-349054.7945,15.1002,15.0055,15330.1000,0.0000,15330.1000,0.5442,3752.9118,0.0000,3752.9118,26.5774,0.0000,11577.1882,11577.1882,15.0055,15.8908,0.0000,92787.7000,-92787.7000,4.9592,0.0000,15436.5532,15436.5532,242.1983,108224.2532,0.0000,-108224.2532,15.8908,15.8842,1063.9000,0.0000,1063.9000,0.0373,257.7398,0.0000,257.7398,1.8224,0.0000,806.1602,806.1602,15.8842,16.0634,0.0000,18685.3000,-18685.3000,1.0294,0.0000,3211.7813,3211.7813,50.2719,21897.0813,0.0000,-21897.0813,16.0634,15.9821,13099.9000,0.0000,13099.9000,0.4587,3166.4235,0.0000,3166.4235,22.4005,0.0000,9933.4765,9933.4765,15.9821,11.7660,13.8741,13.8741,17.1786,257678.7239,13.8741,10.4441,12.9594,12.1591,13.9755,111803.9074,12.9594,9.8964,12.2447,11.4279,12.4802,87361.7028,31.6920,2476.4565,-383224.1000,456844.3341
5683.0000,11.8980,14.8792,0.0000,276655.9000,-276655.9000,12.9021,0.0000,43568.3388,43568.3388,630.1155,320224.2388,0.0000,-320224.2388,14.8792,14.7714,15341.2000,0.0000,15341.2000,0.5497,3766.7610,0.0000,3766.7610,26.8445,0.0000,11574.4390,11574.4390,14.7714,15.5164,0.0000,68639.6000,-68639.6000,3.6581,0.0000,11377.9238,11377.9238,178.6570,80017.5238,0.0000,-80017.5238,15.5164,15.5106,820.1000,0.0000,820.1000,0.0290,199.6586,0.0000,199.6586,1.4185,0.0000,620.4414,620.4414,15.5106,15.7059,0.0000,17912.3000,-17912.3000,0.9855,0.0000,3063.5225,3063.5225,48.1320,20975.8225,0.0000,-20975.8225,15.7059,15.6178,12501.2000,0.0000,12501.2000,0.4416,3035.8974,0.0000,3035.8974,21.5686,0.0000,9465.3026,9465.3026,15.6178,11.3780,13.4979,13.4979,15.1804,227705.6823,13.4979,10.1184,12.5967,11.8081,12.1002,96801.5364,12.5967,9.6024,11.8980,11.0995,10.7209,75046.0829,27.8491,2176.1668,-334545.3000,399553.3016
5684.0000,11.2144,14.2073,0.0000,194154.5000,-194154.5000,9.0349,0.0000,30120.4045,30120.4045,441.2501,224274.9045,0.0000,-224274.9045,14.2073,14.0533,15340.4000,0.0000,15340.4000,0.5514,3800.9654,0.0000,3800.9654,26.9316,0.0000,11539.4346,11539.4346,14.0533,14.6334,0.0000,37346.8000,-37346.8000,1.9884,0.0000,6124.4109,6124.4109,97.1083,43471.2109,0.0000,-43471.2109,14.6334,14.6243,897.1000,0.0000,897.1000,0.0319,220.9974,0.0000,220.9974,1.5602,0.0000,676.1026,676.1026,14.6243,14.8906,0.0000,17066.2000,-17066.2000,0.9384,0.0000,2885.9405,2885.9405,45.8299,19952.1405,0.0000,-19952.1405,14.8906,14.7753,11453.5000,0.0000,11453.5000,0.4067,2811.7746,0.0000,2811.7746,19.8638,0.0000,8641.7254,8641.7254,14.7753,10.6413,12.7083,12.7083,10.3256,154884.2292,12.7083,9.5350,11.8621,11.1216,7.9261,63408.9179,11.8621,9.0862,11.2144,10.4741,6.9335,48534.5813,19.4277,1518.1053,-220876.5000,266827.7285
5685.0000,10.8962,14.0118,0.0000,179066.2000,-179066.2000,8.2977,0.0000,27589.9069,27589.9069,405.2440,206656.1069,0.0000,-206656.1069,14.0118,13.8647,12983.5000,0.0000,12983.5000,0.4715,3225.5876,0.0000,3225.5876,23.0259,0.0000,9757.9124,9757.9124,13.8647,14.3487,0.0000,27594.1000,-27594.1000,1.4647,0.0000,4512.6960,4512.6960,71.5323,32106.7960,0.0000,-32106.7960,14.3487,14.3426,537.3000,0.0000,537.3000,0.0194,132.8733,0.0000,132.8733,0.9468,0.0000,404.4267,404.4267,14.3426,14.6234,0.0000,15938.4000,-15938.4000,0.8753,0.0000,2685.9920,2685.9920,42.7463,18624.3920,0.0000,-18624.3920,14.6234,14.5171,9358.1000,0.0000,9358.1000,0.3363,2305.6442,0.0000,2305.6442,16.4263,0.0000,7052.4558,7052.4558,14.5171,10.2275,12.3723,12.3723,9.4843,142263.8479,12.3723,9.2192,11.5315,10.7958,6.9714,55771.4982,11.5315,8.8090,10.8962,10.1702,6.0193,42135.0438,17.1972,1343.8118,-199719.8000,240170.3899
5686.0000,10.5628,13.6780,0.0000,148781.1000,-148781.1000,6.8809,0.0000,22761.6580,22761.6580,336.0534,171542.7580,0.0000,-171542.7580,13.6780,13.5054,12667.4000,0.0000,12667.4000,0.4614,3161.5265,0.0000,3161.5265,22.5325,0.0000,9505.8735,9505.8735,13.5054,13.9501,0.0000,21063.0000,-21063.0000,1.1171,0.0000,3426.9981,3426.9981,54.5596,24489.9981,0.0000,-24489.9981,13.9501,13.9446,401.2000,0.0000,401.2000,0.0145,99.7574,0.0000,99.7574,0.7100,0.0000,301.4426,301.4426,13.9446,14.2341,0.0000,13651.7000,-13651.7000,0.7494,0.0000,2289.8238,2289.8238,36.6006,15941.5238,0.0000,-15941.5238,14.2341,14.1226,8160.7000,0.0000,8160.7000,0.2945,2021.2762,0.0000,2021.2762,14.3819,0.0000,6139.4238,6139.4238,14.1226,9.8508,11.9867,11.9867,7.8410,117615.6572,11.9867,8.9336,11.1726,10.4602,5.6040,44832.2657,11.1726,8.5593,10.5628,9.8659,4.7968,33577.3101,14.2768,1115.6110,-162266.5000,196025.2331
5687.0000,10.3396,13.4609,0.0000,133516.9000,-133516.9000,6.1625,0.0000,20330.7587,20330.7587,300.9686,153847.6587,0.0000,-153847.6587,13.4609,13.2682,12669.2000,0.0000,12669.2000,0.4638,3171.4773,0.0000,3171.4773,22.6517,0.0000,9497.7227,9497.7227,13.2682,13.7491,0.0000,20395.1000,-20395.1000,1.0802,0.0000,3307.3644,3307.3644,52.7532,23702.4644,0.0000,-23702.4644,13.7491,13.7429,409.7000,0.0000,409.7000,0.0149,102.1526,0.0000,102.1526,0.7295,0.0000,307.5474,307.5474,13.7429,14.0157,0.0000,11518.5000,-11518.5000,0.6320,0.0000,1927.5368,1927.5368,30.8675,13446.0368,0.0000,-13446.0368,14.0157,13.9460,4568.5000,0.0000,4568.5000,0.1658,1134.9259,0.0000,1134.9259,8.0988,0.0000,3433.5741,3433.5741,13.9460,9.5432,11.7446,11.7446,7.2336,108504.5293,11.7446,8.7186,10.9377,10.2316,4.9716,39772.9902,10.9377,8.3744,10.3396,9.6561,4.2113,29478.9192,12.7790,998.5663,-147783.1000,177756.4386
5688.0000,10.0923,13.3777,0.0000,115761.9000,-115761.9000,5.3359,0.0000,17536.6296,17536.6296,260.5967,133298.5296,0.0000,-133298.5296,13.3777,13.1435,12682.9000,0.0000,12682.9000,0.4659,3178.5727,0.0000,3178.5727,22.7526,0.0000,9504.3273,9504.3273,13.1435,13.4733,0.0000,11518.2000,-11518.2000,0.6095,0.0000,1864.6384,1864.6384,29.7647,13382.8384,0.0000,-13382.8384,13.4733,13.4659,400.3000,0.0000,400.3000,0.0146,100.1898,0.0000,100.1898,0.7149,0.0000,300.1102,300.1102,13.4659,13.7464,0.0000,9751.3000,-9751.3000,0.5350,0.0000,1626.7289,1626.7289,26.1263,11378.0289,0.0000,-11378.0289,13.7464,13.7200,1425.4000,0.0000,1425.4000,0.0519,355.4159,0.0000,355.4159,2.5353,0.0000,1069.9841,1069.9841,13.7200,9.2024,11.4612,11.4612,6.1096,91644.3111,11.4612,8.4997,10.6715,9.9805,4.0051,32040.9943,10.6715,8.1892,10.0923,9.4304,3.3570,23498.8559,10.5191,821.9773,-122522.8000,147184.1612
5689.0000,9.9201,13.2972,0.0000,108448.1000,-108448.1000,4.9914,0.0000,16370.3938,16370.3938,243.7724,124818.4938,0.0000,-124818.4938,13.2972,13.0402,12681.9000,0.0000,12681.9000,0.4664,3181.8803,0.0000,3181.8803,22.7803,0.0000,9500.0197,9500.0197,13.0402,13.2869,0.0000,7849.9000,-7849.9000,0.4152,0.0000,1269.0000,1269.0000,20.2754,9118.9000,0.0000,-9118.9000,13.2869,13.2786,408.9000,0.0000,408.9000,0.0150,102.6075,0.0000,102.6075,0.7334,0.0000,306.2925,306.2925,13.2786,13.5492,0.0000,8573.3000,-8573.3000,0.4702,0.0000,1427.2665,1427.2665,22.9641,10000.5665,0.0000,-10000.5665,13.5492,13.5324,826.7000,0.0000,826.7000,0.0302,206.6950,0.0000,206.6950,1.4765,0.0000,620.0050,620.0050,13.5324,8.9903,11.2614,11.2614,5.5959,83938.4920,11.2614,8.3518,10.4855,9.8066,3.5846,28676.8307,10.4855,8.0625,9.9201,9.2740,2.9851,20895.9527,9.5827,748.8054,-110953.8000,133511.2753
5690.0000,9.7658,13.1079,0.0000,97239.7000,-97239.7000,4.4710,0.0000,14632.1349,14632.1349,218.3548,111871.8349,0.0000,-111871.8349,13.1079,12.8244,12680.1000,0.0000,12680.1000,0.4670,3189.8293,0.0000,3189.8293,22.8058,0.0000,9490.2707,9490.2707,12.8244,13.0835,0.0000,7470.4000,-7470.4000,0.3949,0.0000,1204.1424,1204.1424,19.2875,8674.5424,0.0000,-8674.5424,13.0835,13.0746,401.0000,0.0000,401.0000,0.0148,100.9106,0.0000,100.9106,0.7213,0.0000,300.0894,300.0894,13.0746,13.3441,0.0000,7738.3000,-7738.3000,0.4243,0.0000,1285.4228,1285.4228,20.7241,9023.7228,0.0000,-9023.7228,13.3441,13.3357,377.7000,0.0000,377.7000,0.0139,94.7029,0.0000,94.7029,0.6767,0.0000,282.9971,282.9971,13.3357,8.8144,11.0750,11.0750,5.0449,75673.0802,11.0750,8.2296,10.3162,9.6523,3.1749,25399.4571,10.3162,7.9574,9.7658,9.1368,2.6320,18423.8776,8.6787,678.1685,-98989.6000,119496.4149
5691.0000,9.6223,12.9456,0.0000,87151.3000,-87151.3000,4.0035,0.0000,13075.8067,13075.8067,195.5228,100227.1067,0.0000,-100227.1067,12.9456,12.6315,12666.0000,0.0000,12666.0000,0.4678,3193.5208,0.0000,3193.5208,22.8481,0.0000,9472.4792,9472.4792,12.6315,12.8490,0.0000,5650.4000,-5650.4000,0.2985,0.0000,908.4519,908.4519,14.5765,6558.8519,0.0000,-6558.8519,12.8490,12.8389,408.2000,0.0000,408.2000,0.0151,103.0603,0.0000,103.0603,0.7366,0.0000,305.1397,305.1397,12.8389,13.1307,0.0000,7551.5000,-7551.5000,0.4140,0.0000,1251.2759,1251.2759,20.2205,8802.7759,0.0000,-8802.7759,13.1307,13.1214,377.7000,0.0000,377.7000,0.0139,94.9846,0.0000,94.9846,0.6788,0.0000,282.7154,282.7154,13.1214,8.6677,10.8945,10.8945,4.4772,67158.7330,10.8945,8.1260,10.1562,9.5102,2.7832,22265.2869,10.1562,7.8677,9.6223,9.0120,2.3006,16104.1151,7.8192,611.0001,-86901.3000,105528.1351
5692.0000,9.5199,12.7803,0.0000,82418.0000,-82418.0000,3.7828,0.0000,12340.0510,12340.0510,184.7476,94758.0510,0.0000,-94758.0510,12.7803,12.4547,12666.4000,0.0000,12666.4000,0.4690,3201.0332,0.0000,3201.0332,22.9073,0.0000,9465.3668,9465.3668,12.4547,12.6853,0.0000,5776.3000,-5776.3000,0.3049,0.0000,926.5500,926.5500,14.8905,6702.8500,0.0000,-6702.8500,12.6853,12.6750,401.6000,0.0000,401.6000,0.0149,101.6275,0.0000,101.6275,0.7274,0.0000,299.9725,299.9725,12.6750,12.9831,0.0000,7684.2000,-7684.2000,0.4212,0.0000,1271.1089,1271.1089,20.5723,8955.3089,0.0000,-8955.3089,12.9831,12.9618,826.7000,0.0000,826.7000,0.0305,208.3292,0.0000,208.3292,1.4907,0.0000,618.3708,618.3708,12.9618,8.5725,10.7672,10.7672,4.2522,63783.5185,10.7672,8.0508,10.0428,9.4090,2.6316,21052.5211,10.0428,7.8019,9.5199,8.9223,2.1709,15196.3126,7.5351,588.8061,-81983.8000,100032.3522
5693.0000,9.4109,12.5917,0.0000,76632.0000,-76632.0000,3.5152,0.0000,11448.5690,11448.5690,171.6747,88080.5690,0.0000,-88080.5690,12.5917,12.2499,12675.4000,0.0000,12675.4000,0.4706,3211.8260,0.0000,3211.8260,22.9836,0.0000,9463.5740,9463.5740,12.2499,12.3769,0.0000,3031.0000,-3031.0000,0.1599,0.0000,484.9104,484.9104,7.8084,3515.9104,0.0000,-3515.9104,12.3769,12.3627,528.6000,0.0000,528.6000,0.0197,134.3495,0.0000,134.3495,0.9599,0.0000,394.2505,394.2505,12.3627,12.7180,0.0000,8447.6000,-8447.6000,0.4630,0.0000,1393.0002,1393.0002,22.6137,9840.6002,0.0000,-9840.6002,12.7180,12.6029,4268.9000,0.0000,4268.9000,0.1580,1079.7753,0.0000,1079.7753,7.7158,0.0000,3189.1247,3189.1247,12.6029,8.6087,10.6058,10.6058,3.6868,55302.0022,10.6058,8.0104,9.9137,9.3081,2.3957,19165.4808,9.9137,7.7589,9.4109,8.8363,1.9889,13922.4127,7.1795,561.0145,-70637.7000,88389.8957
5694.0000,9.3839,12.4910,0.0000,89200.1000,-89200.1000,4.0891,0.0000,13318.9714,13318.9714,199.7030,102519.0714,0.0000,-102519.0714,12.4910,12.2042,12682.0000,0.0000,12682.0000,0.4723,3218.0685,0.0000,3218.0685,23.0647,0.0000,9463.9315,9463.9315,12.2042,12.2308,0.0000,757.3000,-757.3000,0.0399,0.0000,121.0851,121.0851,1.9495,878.3851,0.0000,-878.3851,12.2308,12.2199,482.8000,0.0000,482.8000,0.0180,122.9634,0.0000,122.9634,0.8811,0.0000,359.8366,359.8366,12.2199,12.5757,0.0000,10078.9000,-10078.9000,0.5523,0.0000,1659.6715,1659.6715,26.9757,11738.5715,0.0000,-11738.5715,12.5757,12.2522,14296.3000,0.0000,14296.3000,0.5313,3623.3646,0.0000,3623.3646,25.9483,0.0000,10672.9354,10672.9354,12.2522,8.8168,10.5345,10.5345,3.7783,56674.9240,10.5345,8.0514,9.8724,9.2930,2.7309,21847.4525,9.8724,7.7789,9.3839,8.8256,2.3024,16116.8948,8.5544,668.4535,-72575.2000,94639.2713
5695.0000,9.4678,12.7747,0.0000,117630.1000,-117630.1000,5.3915,0.0000,17593.6883,17593.6883,263.3111,135223.7883,0.0000,-135223.7883,12.7747,12.5430,12681.9000,0.0000,12681.9000,0.4730,3205.2025,0.0000,3205.2025,23.1016,0.0000,9476.6975,9476.6975,12.5430,12.5439,0.0000,31.4000,-31.4000,0.0017,0.0000,5.0425,5.0425,0.0808,36.4425,0.0000,-36.4425,12.5439,12.5320,651.3000,0.0000,651.3000,0.0244,165.1446,0.0000,165.1446,1.1914,0.0000,486.1554,486.1554,12.5320,12.8499,0.0000,11155.8000,-11155.8000,0.6113,0.0000,1842.6951,1842.6951,29.8559,12998.4951,0.0000,-12998.4951,12.8499,12.5721,15194.3000,0.0000,15194.3000,0.5660,3836.1335,0.0000,3836.1335,27.6408,0.0000,11358.1665,11358.1665,12.5721,8.7698,10.6709,10.6709,5.1827,77740.8060,10.6709,8.0677,9.9767,9.3693,3.5483,28386.4270,9.9767,7.7957,9.4678,8.8862,2.9729,20810.1467,10.6018,828.4359,-100289.8000,126937.3797
5696.0000,9.5867,12.7005,0.0000,134926.2000,-134926.2000,6.1873,0.0000,20229.1595,20229.1595,302.1760,155155.3595,0.0000,-155155.3595,12.7005,12.4388,17460.3000,0.0000,17460.3000,0.6483,4417.4963,0.0000,4417.4963,31.6626,0.0000,13042.8037,13042.8037,12.4388,12.7066,0.0000,11502.4000,-11502.4000,0.6069,0.0000,1844.6674,1844.6674,29.6419,13347.0674,0.0000,-13347.0674,12.7066,12.6944,814.2000,0.0000,814.2000,0.0303,205.9768,0.0000,205.9768,1.4819,0.0000,608.2232,608.2232,12.6944,12.9498,0.0000,10917.8000,-10917.8000,0.5984,0.0000,1806.3666,1806.3666,29.2238,12724.1666,0.0000,-12724.1666,12.9498,12.7307,14595.6000,0.0000,14595.6000,0.5413,3679.8213,0.0000,3679.8213,26.4362,0.0000,10915.7787,10915.7787,12.7307,8.9230,10.8269,10.8269,6.3244,94865.3372,10.8269,8.1485,10.1126,9.4877,4.4486,35588.5118,10.1126,7.8587,9.5867,8.9856,3.7437,26205.6910,12.9188,1009.4936,-124476.3000,156659.5400
5697.0000,9.8832,12.9428,0.0000,178010.5000,-178010.5000,8.1687,0.0000,26850.5826,26850.5826,398.9437,204861.0826,0.0000,-204861.0826,12.9428,12.6982,21899.6000,0.0000,21899.6000,0.8141,5521.8338,0.0000,5521.8338,39.7597,0.0000,16377.7662,16377.7662,12.6982,13.1593,0.0000,26591.9000,-26591.9000,1.4026,0.0000,4279.1206,4279.1206,68.5013,30871.0206,0.0000,-30871.0206,13.1593,13.1475,1056.9000,0.0000,1056.9000,0.0393,265.6852,0.0000,265.6852,1.9187,0.0000,791.2148,791.2148,13.1475,13.3618,0.0000,12307.2000,-12307.2000,0.6746,0.0000,2045.9697,2045.9697,32.9460,14353.1697,0.0000,-14353.1697,13.3618,13.2186,12799.7000,0.0000,12799.7000,0.4739,3208.5540,0.0000,3208.5540,23.1468,0.0000,9591.1460,9591.1460,13.2186,9.2160,11.2173,11.2173,8.9333,133998.8667,11.2173,8.3429,10.4508,9.7801,6.4154,51322.9270,10.4508,8.0184,9.8832,9.2346,5.4287,38001.1327,17.3598,1356.5190,-181153.4000,223322.9263
5698.0000,10.1168,13.1131,0.0000,200721.4000,-200721.4000,9.2269,0.0000,30422.4828,30422.4828,450.6279,231143.8828,0.0000,-231143.8828,13.1131,12.8598,26113.4000,0.0000,26113.4000,0.9670,6568.6534,0.0000,6568.6534,47.2284,0.0000,19544.7466,19544.7466,12.8598,13.3726,0.0000,34068.6000,-34068.6000,1.7987,0.0000,5494.0691,5494.0691,87.8462,39562.6691,0.0000,-39562.6691,13.3726,13.3631,980.3000,0.0000,980.3000,0.0362,245.6989,0.0000,245.6989,1.7669,0.0000,734.6011,734.6011,13.3631,13.6052,0.0000,16009.3000,-16009.3000,0.8778,0.0000,2667.6661,2667.6661,42.8703,18676.9661,0.0000,-18676.9661,13.6052,13.4924,11602.4000,0.0000,11602.4000,0.4268,2898.6335,0.0000,2898.6335,20.8464,0.0000,8703.7665,8703.7665,13.4924,9.5005,11.4965,11.4965,10.2646,153969.0853,11.4965,8.5357,10.7069,10.0161,7.6132,60905.9327,10.7069,8.1777,10.1168,9.4423,6.5034,45524.0374,20.0002,1562.8467,-212103.2000,260399.0554
5699.0000,10.2938,13.2290,0.0000,209421.5000,-209421.5000,9.6402,0.0000,31858.3046,31858.3046,470.8116,241279.8046,0.0000,-241279.8046,13.2290,12.9912,26107.2000,0.0000,26107.2000,0.9642,6556.4951,0.0000,6556.4951,47.0907,0.0000,19550.7049,19550.7049,12.9912,13.5740,0.0000,41243.9000,-41243.9000,2.1789,0.0000,6662.9804,6662.9804,106.4127,47906.8804,0.0000,-47906.8804,13.5740,13.5635,1145.3000,0.0000,1145.3000,0.0421,286.2545,0.0000,286.2545,2.0575,0.0000,859.0455,859.0455,13.5635,13.8327,0.0000,18960.4000,-18960.4000,1.0398,0.0000,3166.4543,3166.4543,50.7819,22126.8543,0.0000,-22126.8543,13.8327,13.7472,9357.4000,0.0000,9357.4000,0.3430,2330.4478,0.0000,2330.4478,16.7493,0.0000,7026.9522,7026.9522,13.7472,9.6799,11.7136,11.7136,11.1445,167167.8436,11.7136,8.6720,10.9025,10.1928,8.3340,66672.0197,10.9025,8.2938,10.2938,9.5981,7.1480,50036.1163,21.3122,1665.3686,-233015.9000,283875.9797
5700.0000,10.4671,13.3528,0.0000,219073.7000,-219073.7000,10.0952,0.0000,33447.9635,33447.9635,493.0314,252521.6635,0.0000,-252521.6635,13.3528,13.1311,25901.4000,0.0000,25901.4000,0.9549,6493.6201,0.0000,6493.6201,46.6346,0.0000,19407.7799,19407.7799,13.1311,13.7780,0.0000,48721.8000,-48721.8000,2.5752,0.0000,7886.0487,7886.0487,125.7693,56607.8487,0.0000,-56607.8487,13.7780,13.7692,1025.6000,0.0000,1025.6000,0.0376,255.6167,0.0000,255.6167,1.8367,0.0000,769.9833,769.9833,13.7692,14.0523,0.0000,21221.5000,-21221.5000,1.1640,0.0000,3552.3282,3552.3282,56.8481,24773.8282,0.0000,-24773.8282,14.0523,13.9822,8160.1000,0.0000,8160.1000,0.2980,2026.1517,0.0000,2026.1517,14.5550,0.0000,6133.9483,6133.9483,13.9822,9.8622,11.9222,11.9222,12.0172,180258.7202,11.9222,8.8104,11.0924,10.3663,9.0765,72612.0215,11.0924,8.4124,10.4671,9.7524,7.8171,54719.9940,22.6873,1772.8200,-253929.9000,307590.7357
5701.0000,10.6103,13.4886,0.0000,227764.0000,-227764.0000,10.5065,0.0000,34880.0941,34880.0941,513.1214,262644.0941,0.0000,-262644.0941,13.4886,13.2758,25905.6000,0.0000,25905.6000,0.9532,6482.4571,0.0000,6482.4571,46.5520,0.0000,19423.1429,19423.1429,13.2758,13.9313,0.0000,51472.1000,-51472.1000,2.7220,0.0000,8347.8223,8347.8223,132.9405,59819.9223,0.0000,-59819.9223,13.9313,13.9232,980.3000,0.0000,980.3000,0.0358,243.8120,0.0000,243.8120,1.7500,0.0000,736.4880,736.4880,13.9232,14.2242,0.0000,23516.2000,-23516.2000,1.2901,0.0000,3943.4350,3943.4350,63.0077,27459.6350,0.0000,-27459.6350,14.2242,14.1643,7262.2000,0.0000,7262.2000,0.2643,1798.9758,0.0000,1798.9758,12.9098,0.0000,5463.2242,5463.2242,14.1643,10.0165,12.0904,12.0904,12.6162,189243.1198,12.0904,8.9302,11.2477,10.5103,9.6120,76896.3962,11.2477,8.5160,10.6103,9.8819,8.3087,58160.6061,23.6581,1848.6754,-268604.2000,324300.1220
5702.0000,10.6864,13.6916,0.0000,237908.4000,-237908.4000,10.9839,0.0000,36492.4260,36492.4260,536.4374,274400.8260,0.0000,-274400.8260,13.6916,13.4790,25865.6000,0.0000,25865.6000,0.9497,6454.3208,0.0000,6454.3208,46.3819,0.0000,19411.2792,19411.2792,13.4790,13.9853,0.0000,39760.0000,-39760.0000,2.1039,0.0000,6466.6424,6466.6424,102.7487,46226.6424,0.0000,-46226.6424,13.9853,13.9785,818.9000,0.0000,818.9000,0.0299,203.5194,0.0000,203.5194,1.4584,0.0000,615.3806,615.3806,13.9785,14.3244,0.0000,27043.1000,-27043.1000,1.4839,0.0000,4537.7761,4537.7761,72.4689,31580.8761,0.0000,-31580.8761,14.3244,14.2719,6364.2000,0.0000,6364.2000,0.2310,1574.3761,0.0000,1574.3761,11.2839,0.0000,4789.8239,4789.8239,14.2719,10.0901,12.1810,12.1810,12.7279,190918.2623,12.1810,8.9914,11.3304,10.5862,9.7078,77662.6894,11.3304,8.5701,10.6864,9.9503,8.4015,58810.5305,23.6734,1849.8702,-271662.8000,327391.4822
5703.0000,10.5819,13.3571,0.0000,201502.5000,-201502.5000,9.3074,0.0000,30839.8112,30839.8112,454.5577,232342.3112,0.0000,-232342.3112,13.3571,13.1256,25866.7000,0.0000,25866.7000,0.9468,6484.5404,0.0000,6484.5404,46.2383,0.0000,19382.1596,19382.1596,13.1256,13.7346,0.0000,43890.5000,-43890.5000,2.3243,0.0000,7103.5258,7103.5258,113.5136,50994.0258,0.0000,-50994.0258,13.7346,13.7281,735.8000,0.0000,735.8000,0.0268,183.4974,0.0000,183.4974,1.3094,0.0000,552.3026,552.3026,13.7281,14.1352,0.0000,29200.0000,-29200.0000,1.6023,0.0000,4885.5797,4885.5797,78.2535,34085.5797,0.0000,-34085.5797,14.1352,14.0700,7262.2000,0.0000,7262.2000,0.2632,1801.1611,0.0000,1801.1611,12.8564,0.0000,5461.0389,5461.0389,14.0700,10.0072,12.0386,12.0386,11.3378,170067.4051,12.0386,8.9308,11.2099,10.4847,8.6727,69381.9856,11.2099,8.5185,10.5819,9.8642,7.5108,52575.8796,21.7062,1696.1493,-240728.3000,292025.2703
5704.0000,10.5950,13.3885,0.0000,205846.5000,-205846.5000,9.5020,0.0000,31513.3896,31513.3896,464.0645,237359.8896,0.0000,-237359.8896,13.3885,13.1603,25870.3000,0.0000,25870.3000,0.9518,6482.6170,0.0000,6482.6170,46.4855,0.0000,19387.6830,19387.6830,13.1603,13.7432,0.0000,42630.3000,-42630.3000,2.2544,0.0000,6902.8518,6902.8518,110.1018,49533.1518,0.0000,-49533.1518,13.7432,13.7364,774.5000,0.0000,774.5000,0.0283,193.1257,0.0000,193.1257,1.3835,0.0000,581.3743,581.3743,13.7364,14.1477,0.0000,29937.5000,-29937.5000,1.6423,0.0000,5009.4509,5009.4509,80.2092,34946.9509,0.0000,-34946.9509,14.1477,14.0728,8459.5000,0.0000,8459.5000,0.3075,2097.7553,0.0000,2097.7553,15.0192,0.0000,6361.7447,6361.7447,14.0728,10.0260,12.0494,12.0494,11.4619,171928.6866,12.0494,8.9479,11.2223,10.4986,8.7844,70275.3628,11.2223,8.5337,10.5950,9.8780,7.6150,53305.1306,22.0297,1721.4331,-243310.0000,295509.1800
5705.0000,10.5493,13.4497,0.0000,204022.3000,-204022.3000,9.4186,0.0000,31203.9975,31203.9975,459.9883,235226.2975,0.0000,-235226.2975,13.4497,13.2530,21275.6000,0.0000,21275.6000,0.7824,5326.7484,0.0000,5326.7484,38.2107,0.0000,15948.8516,15948.8516,13.2530,13.7116,0.0000,32005.1000,-32005.1000,1.6927,0.0000,5189.0023,5189.0023,82.6711,37194.1023,0.0000,-37194.1023,13.7116,13.7071,487.6000,0.0000,487.6000,0.0178,121.6387,0.0000,121.6387,0.8709,0.0000,365.9613,365.9613,13.7071,14.1535,0.0000,31013.8000,-31013.8000,1.7014,0.0000,5187.8174,5187.8174,83.0935,36201.6174,0.0000,-36201.6174,14.1535,14.0500,11153.4000,0.0000,11153.4000,0.4054,2765.5611,0.0000,2765.5611,19.7983,0.0000,8387.8389,8387.8389,14.0500,9.9543,12.0022,12.0022,11.0725,166087.2485,12.0022,8.9000,11.1749,10.4511,8.3867,67093.3014,11.1749,8.4938,10.5493,9.8343,7.2484,50738.7379,21.0275,1643.1188,-234124.6000,283919.2878
5706.0000,10.4301,13.4038,0.0000,187374.3000,-187374.3000,8.6477,0.0000,28585.8703,28585.8703,422.3377,215960.1703,0.0000,-215960.1703,13.4038,13.2729,12676.0000,0.0000,12676.0000,0.4657,3175.6965,0.0000,3175.6965,22.7443,0.0000,9500.3035,9500.3035,13.2729,13.6385,0.0000,22840.4000,-22840.4000,1.2085,0.0000,3704.1461,3704.1461,59.0194,26544.5461,0.0000,-26544.5461,13.6385,13.6334,490.4000,0.0000,490.4000,0.0179,122.4607,0.0000,122.4607,0.8763,0.0000,367.9393,367.9393,13.6334,14.1422,0.0000,31659.6000,-31659.6000,1.7368,0.0000,5291.4232,5291.4232,84.8213,36951.0232,0.0000,-36951.0232,14.1422,14.0065,13099.0000,0.0000,13099.0000,0.4761,3248.4856,0.0000,3248.4856,23.2498,0.0000,9850.5144,9850.5144,14.0065,9.7616,11.8841,11.8841,10.2760,154139.3034,11.8841,8.7679,11.0531,10.3260,7.5436,60348.5360,11.0531,8.3828,10.4301,9.7180,6.4641,45248.8565,18.8289,1471.3172,-215608.9000,259736.6959
5707.0000,10.2335,13.4093,0.0000,172691.3000,-172691.3000,7.9643,0.0000,26237.6890,26237.6890,388.9637,198928.9890,0.0000,-198928.9890,13.4093,13.2575,12682.1000,0.0000,12682.1000,0.4663,3176.9815,0.0000,3176.9815,22.7715,0.0000,9505.1185,9505.1185,13.2575,13.4036,0.0000,7870.7000,-7870.7000,0.4165,0.0000,1276.1603,1276.1603,20.3394,9146.8603,0.0000,-9146.8603,13.4036,13.3978,481.1000,0.0000,481.1000,0.0176,120.5295,0.0000,120.5295,0.8607,0.0000,360.5705,360.5705,13.3978,13.9098,0.0000,27491.0000,-27491.0000,1.5080,0.0000,4582.6384,4582.6384,73.6477,32073.6384,0.0000,-32073.6384,13.9098,13.7599,12500.4000,0.0000,12500.4000,0.4544,3109.9115,0.0000,3109.9115,22.1912,0.0000,9390.4885,9390.4885,13.7599,9.5400,11.6500,11.6500,8.8111,132166.5058,11.6500,8.6070,10.8385,10.1285,6.3536,50829.1136,10.8385,8.2457,10.2335,9.5421,5.4138,37896.8286,16.2405,1269.0579,-182389.4000,220892.4479
5708.0000,9.8518,12.8548,0.0000,114599.6000,-114599.6000,5.2790,0.0000,17274.7360,17274.7360,257.8167,131874.3360,0.0000,-131874.3360,12.8548,12.6391,12667.2000,0.0000,12667.2000,0.4657,3197.8920,0.0000,3197.8920,22.7428,0.0000,9469.3080,9469.3080,12.6391,12.6899,0.0000,1921.4000,-1921.4000,0.1017,0.0000,308.9471,308.9471,4.9650,2230.3471,0.0000,-2230.3471,12.6899,12.6816,491.9000,0.0000,491.9000,0.0181,124.4704,0.0000,124.4704,0.8832,0.0000,367.4296,367.4296,12.6816,13.3146,0.0000,23855.5000,-23855.5000,1.3083,0.0000,3946.4076,3946.4076,63.8945,27801.9076,0.0000,-27801.9076,13.3146,13.1192,11452.7000,0.0000,11452.7000,0.4178,2872.7789,0.0000,2872.7789,20.4037,0.0000,8579.9211,8579.9211,13.1192,9.1875,11.1534,11.1534,5.7554,86330.4521,11.1534,8.3529,10.4066,9.7532,4.0993,32794.5009,10.4066,8.0291,9.8518,9.2178,3.4802,24361.5151,11.3857,889.6940,-115764.7000,143486.4681
5709.0000,9.6761,12.6259,0.0000,101952.9000,-101952.9000,4.6858,0.0000,15313.3179,15313.3179,228.8460,117266.2179,0.0000,-117266.2179,12.6259,12.3879,12666.3000,0.0000,12666.3000,0.4697,3207.9749,0.0000,3207.9749,22.9400,0.0000,9458.3251,9458.3251,12.3879,12.4785,0.0000,3103.8000,-3103.8000,0.1638,0.0000,497.4369,497.4369,8.0014,3601.2369,0.0000,-3601.2369,12.4785,12.4679,564.1000,0.0000,564.1000,0.0210,143.1662,0.0000,143.1662,1.0243,0.0000,420.9338,420.9338,12.4679,13.1024,0.0000,21647.8000,-21647.8000,1.1866,0.0000,3573.4430,3573.4430,57.9501,25221.2430,0.0000,-25221.2430,13.1024,12.9262,9357.4000,0.0000,9357.4000,0.3445,2354.1466,0.0000,2354.1466,16.8252,0.0000,7003.2534,7003.2534,12.9262,8.9584,10.9423,10.9423,5.2579,78868.5431,10.9423,8.2096,10.2136,9.5760,3.6212,28969.7338,10.2136,7.9101,9.6761,9.0618,3.0525,21367.4079,10.3071,805.4088,-104116.7000,129205.6849
5710.0000,9.5091,12.4108,0.0000,87133.1000,-87133.1000,4.0005,0.0000,13043.1716,13043.1716,195.3787,100176.2716,0.0000,-100176.2716,12.4108,12.1370,12673.0000,0.0000,12673.0000,0.4717,3219.4367,0.0000,3219.4367,23.0357,0.0000,9453.5633,9453.5633,12.1370,12.2469,0.0000,3272.7000,-3272.7000,0.1726,0.0000,522.8283,522.8283,8.4290,3795.5283,0.0000,-3795.5283,12.2469,12.2380,410.1000,0.0000,410.1000,0.0153,104.4238,0.0000,104.4238,0.7472,0.0000,305.6762,305.6762,12.2380,12.8571,0.0000,18350.5000,-18350.5000,1.0057,0.0000,3022.2727,3022.2727,49.1171,21372.7727,0.0000,-21372.7727,12.8571,12.6804,8160.1000,0.0000,8160.1000,0.3014,2059.9861,0.0000,2059.9861,14.7212,0.0000,6100.1139,6100.1139,12.6804,8.7813,10.7308,10.7308,4.4871,67306.2419,10.7308,8.0896,10.0265,9.4102,3.0394,24315.4935,10.0265,7.8090,9.5091,8.9178,2.5519,17863.0565,8.9508,699.4294,-87513.1000,109484.7919
5711.0000,9.3915,12.2053,0.0000,76450.1000,-76450.1000,3.5066,0.0000,11416.9439,11416.9439,171.2563,87867.0439,0.0000,-87867.0439,12.2053,11.9026,12681.8000,0.0000,12681.8000,0.4736,3231.0758,0.0000,3231.0758,23.1311,0.0000,9450.7242,9450.7242,11.9026,12.1788,0.0000,7437.3000,-7437.3000,0.3919,0.0000,1184.6668,1184.6668,19.1376,8621.9668,0.0000,-8621.9668,12.1788,12.1693,397.3000,0.0000,397.3000,0.0149,101.2625,0.0000,101.2625,0.7266,0.0000,296.0375,296.0375,12.1693,12.7417,0.0000,15349.6000,-15349.6000,0.8411,0.0000,2526.3435,2526.3435,41.0800,17875.9435,0.0000,-17875.9435,12.7417,12.6324,4568.2000,0.0000,4568.2000,0.1694,1155.0955,0.0000,1155.0955,8.2732,0.0000,3413.1045,3413.1045,12.6324,8.5646,10.5985,10.5985,4.2342,63513.0622,10.5985,7.9792,9.9000,9.2889,2.7264,21811.4204,9.9000,7.7206,9.3915,8.8103,2.2686,15880.4154,8.0962,632.6515,-81589.7000,101204.8980
5712.0000,9.2397,11.9653,29.7000,59466.3000,-59436.6000,2.7274,6.6156,8853.6822,8860.2978,133.2026,68319.9822,23.0844,-68296.8978,11.9653,11.5886,12681.9000,0.0000,12681.9000,0.4752,3242.1648,0.0000,3242.1648,23.2079,0.0000,9439.7352,9439.7352,11.5886,11.9090,0.0000,6928.3000,-6928.3000,0.3647,0.0000,1099.3703,1099.3703,17.8129,8027.6703,0.0000,-8027.6703,11.9090,11.8979,372.5000,0.0000,372.5000,0.0140,95.3074,0.0000,95.3074,0.6820,0.0000,277.1926,277.1926,11.8979,12.4887,0.0000,12716.4000,-12716.4000,0.6968,0.0000,2087.5466,2087.5466,34.0317,14803.9466,0.0000,-14803.9466,12.4887,12.4462,1425.3000,0.0000,1425.3000,0.0530,361.6831,0.0000,361.6831,2.5860,0.0000,1063.6169,1063.6169,12.4462,8.3647,10.4055,10.4055,3.4091,51137.1389,10.4055,7.8701,9.7294,9.1378,2.1176,16941.0864,9.7294,7.6309,9.2397,8.6801,1.7528,12269.3943,6.4966,507.6553,-64601.6000,80347.6196
5713.0000,9.1639,11.9129,0.0000,58622.7000,-58622.7000,2.6847,0.0000,8714.9186,8714.9186,131.1149,67337.6186,0.0000,-67337.6186,11.9129,11.5278,12675.9000,0.0000,12675.9000,0.4768,3243.0590,0.0000,3243.0590,23.2872,0.0000,9432.8410,9432.8410,11.5278,11.8832,0.0000,7514.0000,-7514.0000,0.3951,0.0000,1191.4393,1191.4393,19.2976,8705.4393,0.0000,-8705.4393,11.8832,11.8723,358.0000,0.0000,358.0000,0.0135,91.6312,0.0000,91.6312,0.6583,0.0000,266.3688,266.3688,11.8723,12.4213,0.0000,11552.1000,-11552.1000,0.6330,0.0000,1895.9587,1895.9587,30.9123,13448.0587,0.0000,-13448.0587,12.4213,12.3961,826.6000,0.0000,826.6000,0.0308,209.9574,0.0000,209.9574,1.5058,0.0000,616.6426,616.6426,12.3961,8.2401,10.3181,10.3181,3.3934,50901.6252,10.3181,7.8020,9.6472,9.0601,2.0544,16435.1075,9.6472,7.5759,9.1639,8.6115,1.6912,11838.4920,6.3508,496.2626,-63828.3000,79175.2247
5714.0000,9.0639,11.8702,0.0000,52315.9000,-52315.9000,2.3948,0.0000,7761.9581,7761.9581,116.9577,60077.8581,0.0000,-60077.8581,11.8702,11.4300,12665.9000,0.0000,12665.9000,0.4769,3242.4804,0.0000,3242.4804,23.2886,0.0000,9423.4196,9423.4196,11.4300,11.6491,0.0000,4050.2000,-4050.2000,0.2129,0.0000,641.4633,641.4633,10.3996,4691.6633,0.0000,-4691.6633,11.6491,11.6363,369.3000,0.0000,369.3000,0.0139,94.8410,0.0000,94.8410,0.6794,0.0000,274.4590,274.4590,11.6363,12.2195,0.0000,10728.6000,-10728.6000,0.5878,0.0000,1756.9786,1756.9786,28.7085,12485.5786,0.0000,-12485.5786,12.2195,12.2064,377.7000,0.0000,377.7000,0.0141,96.2112,0.0000,96.2112,0.6888,0.0000,281.4888,281.4888,12.2064,8.1602,10.1833,10.1833,2.8875,43311.8646,10.1833,7.7425,9.5324,8.9629,1.7418,13934.2388,9.5324,7.5247,9.0639,8.5285,1.4328,10029.5098,5.5506,433.7341,-53681.8000,67275.6131
5715.0000,8.9757,11.7146,0.0000,45945.2000,-45945.2000,2.1020,0.0000,6804.8969,6804.8969,102.6559,52750.0969,0.0000,-52750.0969,11.7146,11.2257,12666.2000,0.0000,12666.2000,0.4772,3249.7884,0.0000,3249.7884,23.3054,0.0000,9416.4116,9416.4116,11.2257,11.4471,0.0000,3683.1000,-3683.1000,0.1936,0.0000,581.9264,581.9264,9.4538,4265.0264,0.0000,-4265.0264,11.4471,11.4333,359.9000,0.0000,359.9000,0.0136,92.6960,0.0000,92.6960,0.6646,0.0000,267.2040,267.2040,11.4333,12.0159,0.0000,9644.3000,-9644.3000,0.5284,0.0000,1576.5347,1576.5347,25.8051,11220.8347,0.0000,-11220.8347,12.0159,12.0013,377.7000,0.0000,377.7000,0.0141,96.4904,0.0000,96.4904,0.6910,0.0000,281.2096,281.2096,12.0013,8.1178,10.0596,10.0596,2.4931,37396.1390,10.0596,7.6972,9.4296,8.8784,1.5166,12132.5690,9.4296,7.4842,8.9757,8.4569,1.2489,8742.3133,4.9933,390.1820,-45868.8000,58271.0214
5716.0000,8.9040,11.6579,0.0000,43278.7000,-43278.7000,1.9790,0.0000,6400.9440,6400.9440,96.6488,49679.6440,0.0000,-49679.6440,11.6579,11.1355,12679.6000,0.0000,12679.6000,0.4789,3255.8741,0.0000,3255.8741,23.3894,0.0000,9423.7259,9423.7259,11.1355,11.2933,0.0000,2457.5000,-2457.5000,0.1291,0.0000,387.8782,387.8782,6.3036,2845.3782,0.0000,-2845.3782,11.2933,11.2782,366.2000,0.0000,366.2000,0.0139,94.5283,0.0000,94.5283,0.6785,0.0000,271.6717,271.6717,11.2782,11.8504,0.0000,8873.7000,-8873.7000,0.4861,0.0000,1448.5970,1448.5970,23.7421,10322.2970,0.0000,-10322.2970,11.8504,11.8163,826.6000,0.0000,826.6000,0.0311,211.6700,0.0000,211.6700,1.5173,0.0000,614.9300,614.9300,11.8163,8.0986,9.9574,9.9574,2.2355,33533.2416,9.9574,7.6631,9.3456,8.8103,1.3796,11036.9346,9.3456,7.4529,8.9040,8.3993,1.1381,7966.7656,4.6770,365.4710,-40737.5000,52536.9417
