Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5717.0000,8.8352,11.3764,4.9000,39134.5000,-39129.6000,1.7890,1.0995,5780.2251,5781.3246,87.3718,44914.7251,3.8005,-44910.9246,11.3764,10.8438,12681.6000,0.0000,12681.6000,0.4794,3269.6121,0.0000,3269.6121,23.4148,0.0000,9411.9879,9411.9879,10.8438,10.9569,87.5000,1785.9000,-1698.4000,0.0989,18.9695,280.9452,299.9146,4.8286,2066.8452,68.5305,-1998.3146,10.9569,10.9367,481.5000,0.0000,481.5000,0.0183,124.8987,0.0000,124.8987,0.8944,0.0000,356.6013,356.6013,10.9367,11.5471,0.0000,9277.1000,-9277.1000,0.5082,0.0000,1510.0741,1510.0741,24.8207,10787.1741,0.0000,-10787.1741,11.5471,11.3677,4268.8000,0.0000,4268.8000,0.1609,1097.8922,0.0000,1097.8922,7.8570,0.0000,3170.9078,3170.9078,11.3677,8.3045,9.8361,9.8361,1.8045,27067.7488,9.8361,7.6684,9.2580,8.7522,1.2770,10216.0893,9.2580,7.4459,8.8352,8.3520,1.0675,7472.8477,4.5821,358.0494,-32673.2000,44756.6859
5718.0000,8.8448,11.3022,811.7000,52808.9000,-51997.2000,2.4599,182.1020,7801.4230,7983.5250,120.1395,60610.3230,629.5980,-59980.7250,11.3022,10.9167,12681.8000,0.0000,12681.8000,0.4817,3273.1694,0.0000,3273.1694,23.5239,0.0000,9408.6306,9408.6306,10.9167,11.0414,77.8000,2682.3000,-2604.5000,0.1453,16.8457,422.3058,439.1515,7.0942,3104.6058,60.9543,-3043.6515,11.0414,11.0303,368.3000,0.0000,368.3000,0.0141,95.4179,0.0000,95.4179,0.6880,0.0000,272.8821,272.8821,11.0303,11.5316,0.0000,10523.4000,-10523.4000,0.5765,0.0000,1714.2751,1714.2751,28.1542,12237.6751,0.0000,-12237.6751,11.5316,11.0966,14296.0000,0.0000,14296.0000,0.5415,3677.6053,0.0000,3677.6053,26.4436,0.0000,10618.3947,10618.3947,11.0966,8.5306,9.8136,9.8136,2.0877,31316.2284,9.8136,7.7315,9.2584,8.7725,1.6940,13552.2362,9.2584,7.4861,8.8448,8.3722,1.4420,10093.6639,6.3283,494.5043,-37779.0000,54962.1284
5719.0000,8.8741,11.4653,0.0000,62498.8000,-62498.8000,2.8557,0.0000,9238.2026,9238.2026,139.4654,71737.0026,0.0000,-71737.0026,11.4653,11.1256,12668.4000,0.0000,12668.4000,0.4818,3262.0224,0.0000,3262.0224,23.5279,0.0000,9406.3776,9406.3776,11.1256,11.2850,0.0000,3811.9000,-3811.9000,0.2000,0.0000,601.5802,601.5802,9.7677,4413.4802,0.0000,-4413.4802,11.2850,11.2753,362.4000,0.0000,362.4000,0.0138,93.5586,0.0000,93.5586,0.6760,0.0000,268.8414,268.8414,11.2753,11.7802,0.0000,12017.8000,-12017.8000,0.6583,0.0000,1961.8094,1961.8094,32.1525,13979.6094,0.0000,-13979.6094,11.7802,11.3721,15194.0000,0.0000,15194.0000,0.5756,3894.6852,0.0000,3894.6852,28.1118,0.0000,11299.3148,11299.3148,11.3721,8.3698,9.8709,9.8709,2.7706,41559.1492,9.8709,7.7203,9.2974,8.7956,1.9847,15877.3351,9.2974,7.4833,8.8741,8.3904,1.6741,11718.9013,7.1778,560.8830,-50103.7000,69155.3856
5720.0000,8.8950,11.6005,224.2000,72589.3000,-72365.1000,3.3303,50.2526,10734.1126,10784.3652,162.6453,83323.4126,173.9474,-83149.4652,11.6005,11.1939,16819.3000,0.0000,16819.3000,0.6379,4322.4341,0.0000,4322.4341,31.1529,0.0000,12496.8659,12496.8659,11.1939,11.2685,0.0000,1980.4000,-1980.4000,0.1040,0.0000,312.7860,312.7860,5.0781,2293.1860,0.0000,-2293.1860,11.2685,11.2599,357.3000,0.0000,357.3000,0.0136,92.2640,0.0000,92.2640,0.6638,0.0000,265.0360,265.0360,11.2599,11.7268,0.0000,12336.4000,-12336.4000,0.6758,0.0000,2013.5494,2013.5494,33.0058,14349.9494,0.0000,-14349.9494,11.7268,11.3737,14595.3000,0.0000,14595.3000,0.5507,3744.0882,0.0000,3744.0882,26.8943,0.0000,10851.2118,10851.2118,11.3737,8.4163,9.8950,9.8950,3.0298,45446.4887,9.8950,7.7397,9.3203,8.8174,2.2080,17664.1548,9.3203,7.4979,8.8950,8.4091,1.8670,13068.8178,7.9683,622.6564,-54910.0000,76179.4613
5721.0000,8.9386,11.7089,0.0000,83254.7000,-83254.7000,3.8051,0.0000,12321.7902,12321.7902,185.8356,95576.4902,0.0000,-95576.4902,11.7089,11.2572,20964.6000,0.0000,20964.6000,0.7933,5379.3644,0.0000,5379.3644,38.7447,0.0000,15585.2356,15585.2356,11.2572,11.3251,0.0000,2022.7000,-2022.7000,0.1062,0.0000,319.7018,319.7018,5.1878,2342.4018,0.0000,-2342.4018,11.3251,11.3171,370.2000,0.0000,370.2000,0.0141,95.5170,0.0000,95.5170,0.6879,0.0000,274.6830,274.6830,11.3171,11.7856,0.0000,13894.7000,-13894.7000,0.7612,0.0000,2269.0227,2269.0227,37.1749,16163.7227,0.0000,-16163.7227,11.7856,11.5097,12799.4000,0.0000,12799.4000,0.4833,3280.6243,0.0000,3280.6243,23.6057,0.0000,9518.7757,9518.7757,11.5097,8.4119,9.9608,9.9608,3.5626,53438.7524,9.9608,7.7553,9.3726,8.8580,2.5364,20290.9175,9.3726,7.5125,8.9386,8.4426,2.1392,14974.2115,8.9449,698.9677,-65037.9000,88703.8814
5722.0000,8.9650,11.6451,0.0000,86448.3000,-86448.3000,3.9521,0.0000,12801.0866,12801.0866,193.0126,99249.3866,0.0000,-99249.3866,11.6451,11.1413,25103.0000,0.0000,25103.0000,0.9482,6447.1519,0.0000,6447.1519,46.3105,0.0000,18655.8481,18655.8481,11.1413,11.2033,0.0000,1983.0000,-1983.0000,0.1042,0.0000,313.0065,313.0065,5.0870,2296.0065,0.0000,-2296.0065,11.2033,11.1961,359.1000,0.0000,359.1000,0.0137,92.8163,0.0000,92.8163,0.6667,0.0000,266.2837,266.2837,11.1961,11.7379,0.0000,17251.2000,-17251.2000,0.9451,0.0000,2814.1979,2814.1979,46.1555,20065.3979,0.0000,-20065.3979,11.7379,11.5050,11602.1000,0.0000,11602.1000,0.4377,2975.7751,0.0000,2975.7751,21.3769,0.0000,8626.3249,8626.3249,11.5050,8.4740,9.9895,9.9895,3.7415,56122.9773,9.9895,7.7822,9.4009,8.8859,2.7247,21797.3671,9.4009,7.5328,8.9650,8.4669,2.3060,16141.9480,9.6013,750.2622,-68618.3000,94062.2923
5723.0000,9.0103,11.6509,0.0000,90153.2000,-90153.2000,4.1221,0.0000,13361.6217,13361.6217,201.3152,103514.8217,0.0000,-103514.8217,11.6509,11.1748,25112.4000,0.0000,25112.4000,0.9496,6449.0305,0.0000,6449.0305,46.3763,0.0000,18663.3695,18663.3695,11.1748,11.2579,0.0000,2815.6000,-2815.6000,0.1478,0.0000,444.5999,444.5999,7.2201,3260.1999,0.0000,-3260.1999,11.2579,11.2495,448.6000,0.0000,448.6000,0.0171,115.8577,0.0000,115.8577,0.8345,0.0000,332.7423,332.7423,11.2495,11.8919,0.0000,21651.1000,-21651.1000,1.1861,0.0000,3533.5782,3533.5782,57.9264,25184.6782,0.0000,-25184.6782,11.8919,11.7143,9357.2000,0.0000,9357.2000,0.3533,2394.7064,0.0000,2394.7064,17.2541,0.0000,6962.4936,6962.4936,11.7143,8.4240,10.0691,10.0691,4.2996,64494.0466,10.0691,7.7812,9.4590,8.9252,2.9897,23917.9119,9.4590,7.5361,9.0103,8.4976,2.5127,17589.0973,10.1639,794.2239,-79701.7000,106001.0558
5724.0000,9.0373,11.6519,0.0000,91274.7000,-91274.7000,4.1744,0.0000,13535.0310,13535.0310,203.8729,104809.7310,0.0000,-104809.7310,11.6519,11.1864,25105.9000,0.0000,25105.9000,0.9493,6447.2675,0.0000,6447.2675,46.3599,0.0000,18658.6325,18658.6325,11.1864,11.2544,0.0000,2352.7000,-2352.7000,0.1235,0.0000,371.5552,371.5552,6.0337,2724.2552,0.0000,-2724.2552,11.2544,11.2462,440.9000,0.0000,440.9000,0.0168,113.8749,0.0000,113.8749,0.8194,0.0000,327.0251,327.0251,11.2462,11.9652,0.0000,24778.5000,-24778.5000,1.3574,0.0000,4043.8737,4043.8737,66.2941,28822.3737,0.0000,-28822.3737,11.9652,11.8137,8160.0000,0.0000,8160.0000,0.3073,2086.1307,0.0000,2086.1307,15.0088,0.0000,6073.8693,6073.8693,11.8137,8.4185,10.1161,10.1161,4.5367,68051.0939,10.1161,7.7819,9.4936,8.9490,3.1190,24951.8743,9.4936,7.5378,9.0373,8.5157,2.6134,18293.8555,10.3931,812.1332,-84699.1000,111296.8237
5725.0000,9.1036,11.6447,0.0000,96618.8000,-96618.8000,4.4195,0.0000,14346.3049,14346.3049,215.8432,110965.1049,0.0000,-110965.1049,11.6447,11.2173,25112.2000,0.0000,25112.2000,0.9495,6449.5519,0.0000,6449.5519,46.3707,0.0000,18662.6481,18662.6481,11.2173,11.4272,0.0000,7916.5000,-7916.5000,0.4157,0.0000,1250.6779,1250.6779,20.3035,9167.1779,0.0000,-9167.1779,11.4272,11.4175,570.7000,0.0000,570.7000,0.0217,147.0319,0.0000,147.0319,1.0608,0.0000,423.6681,423.6681,11.4175,12.1316,0.0000,26802.3000,-26802.3000,1.4683,0.0000,4380.7092,4380.7092,71.7086,31183.0092,0.0000,-31183.0092,12.1316,12.0077,7262.0000,0.0000,7262.0000,0.2732,1852.1560,0.0000,1852.1560,13.3412,0.0000,5409.8440,5409.8440,12.0077,8.4343,10.2210,10.2210,5.2015,78022.5213,10.2210,7.7994,9.5753,9.0102,3.5249,28199.4818,9.5753,7.5538,9.1036,8.5645,2.9424,20596.9936,11.3219,884.7071,-98392.7000,126818.9967
5726.0000,9.1924,11.6577,0.0000,102742.5000,-102742.5000,4.7015,0.0000,15282.4725,15282.4725,229.6114,118024.9725,0.0000,-118024.9725,11.6577,11.2679,25105.9000,0.0000,25105.9000,0.9493,6446.7324,0.0000,6446.7324,46.3646,0.0000,18659.1676,18659.1676,11.2679,11.6352,0.0000,15184.4000,-15184.4000,0.7975,0.0000,2400.3001,2400.3001,38.9475,17584.7001,0.0000,-17584.7001,11.6352,11.6284,440.9000,0.0000,440.9000,0.0167,113.2515,0.0000,113.2515,0.8172,0.0000,327.6485,327.6485,11.6284,12.3255,0.0000,28679.3000,-28679.3000,1.5712,0.0000,4696.3518,4696.3518,76.7327,33375.6518,0.0000,-33375.6518,12.3255,12.2264,6364.0000,0.0000,6364.0000,0.2387,1618.6589,0.0000,1618.6589,11.6600,0.0000,4745.3411,4745.3411,12.2264,8.4842,10.3553,10.3553,5.9718,89577.0592,10.3553,7.8325,9.6826,9.0939,4.0260,32207.7977,9.6826,7.5817,9.1924,8.6321,3.3526,23468.0820,12.4124,969.9201,-114695.4000,145252.9389
5727.0000,9.2423,11.6900,0.0000,105822.8000,-105822.8000,4.8449,0.0000,15756.3163,15756.3163,236.6170,121579.1163,0.0000,-121579.1163,11.6900,11.3143,25107.3000,0.0000,25107.3000,0.9492,6444.0984,0.0000,6444.0984,46.3573,0.0000,18663.2016,18663.2016,11.3143,11.6760,0.0000,15514.9000,-15514.9000,0.8150,0.0000,2453.8740,2453.8740,39.8020,17968.7740,0.0000,-17968.7740,11.6760,11.6705,372.3000,0.0000,372.3000,0.0141,95.5746,0.0000,95.5746,0.6877,0.0000,276.7254,276.7254,11.6705,12.3935,0.0000,30858.7000,-30858.7000,1.6906,0.0000,5055.1725,5055.1725,82.5679,35913.8725,0.0000,-35913.8725,12.3935,12.2844,7262.0000,0.0000,7262.0000,0.2716,1845.2834,0.0000,1845.2834,13.2638,0.0000,5416.7166,5416.7166,12.2844,8.5573,10.4209,10.4209,6.1709,92564.0139,10.4209,7.8668,9.7398,9.1438,4.2288,33830.4812,9.7398,7.6077,9.2423,8.6737,3.5301,24710.5851,12.8781,1006.3097,-119454.8000,151105.0803
5728.0000,9.2197,11.7663,6.4000,105196.7000,-105190.3000,4.8180,1.4261,15656.0532,15657.4793,235.3033,120852.7532,4.9739,-120847.7793,11.7663,11.3728,25110.6000,0.0000,25110.6000,0.9488,6437.9008,0.0000,6437.9008,46.3388,0.0000,18672.6992,18672.6992,11.3728,11.4953,0.0000,5020.4000,-5020.4000,0.2638,0.0000,794.5847,794.5847,12.8814,5814.9847,0.0000,-5814.9847,11.4953,11.4897,358.8000,0.0000,358.8000,0.0136,92.3485,0.0000,92.3485,0.6623,0.0000,266.4515,266.4515,11.4897,12.3142,0.0000,33628.2000,-33628.2000,1.8424,0.0000,5499.8919,5499.8919,89.9793,39128.0919,0.0000,-39128.0919,12.3142,12.1813,8459.3000,0.0000,8459.3000,0.3160,2151.9346,0.0000,2151.9346,15.4337,0.0000,6307.3654,6307.3654,12.1813,8.5797,10.3805,10.3805,5.6973,85459.7123,10.3805,7.8688,9.7107,9.1246,3.9732,31785.3836,9.7107,7.6066,9.2197,8.6586,3.3284,23299.1142,12.3038,961.4371,-109910.2000,140544.2100
5729.0000,9.1276,11.3965,1771.3000,84945.3000,-83174.0000,3.9918,395.3522,12618.9808,13014.3329,194.9512,97564.2808,1375.9478,-96188.3329,11.3965,11.0294,20965.8000,0.0000,20965.8000,0.7912,5403.9091,0.0000,5403.9091,38.6418,0.0000,15561.8909,15561.8909,11.0294,11.1539,0.0000,4558.6000,-4558.6000,0.2395,0.0000,718.6299,718.6299,11.6988,5277.2299,0.0000,-5277.2299,11.1539,11.1474,368.4000,0.0000,368.4000,0.0140,95.2883,0.0000,95.2883,0.6820,0.0000,273.1117,273.1117,11.1474,12.0859,0.0000,34209.0000,-34209.0000,1.8741,0.0000,5578.2104,5578.2104,91.5291,39787.2104,0.0000,-39787.2104,12.0859,11.8900,11153.1000,0.0000,11153.1000,0.4172,2846.4241,0.0000,2846.4241,20.3744,0.0000,8306.6759,8306.6759,11.8900,8.5802,10.2351,10.2351,4.6772,70157.5076,10.2351,7.8453,9.5978,9.0402,3.3772,27017.5001,9.5978,7.5826,9.1276,8.5902,2.8479,19935.3477,10.9917,858.9057,-89454.3000,117110.3554
5730.0000,9.0194,11.2082,775.7000,67204.9000,-66429.2000,3.1205,173.4749,9962.2306,10135.7056,152.3996,77167.1306,602.2251,-76564.9056,11.2082,10.9395,12677.1000,0.0000,12677.1000,0.4813,3276.4082,0.0000,3276.4082,23.5074,0.0000,9400.6918,9400.6918,10.9395,10.9520,0.0000,377.2000,-377.2000,0.0198,0.0000,59.4022,59.4022,0.9669,436.6022,0.0000,-436.6022,10.9520,10.9443,360.8000,0.0000,360.8000,0.0138,93.5965,0.0000,93.5965,0.6717,0.0000,267.2035,267.2035,10.9443,12.1088,0.0000,35030.2000,-35030.2000,1.9190,0.0000,5702.3762,5702.3762,93.7210,40732.5762,0.0000,-40732.5762,12.1088,11.8298,13098.7000,0.0000,13098.7000,0.4918,3341.8794,0.0000,3341.8794,24.0169,0.0000,9756.8206,9756.8206,11.8298,8.3834,10.1066,10.1066,4.0185,60277.7511,10.1066,7.7523,9.4788,8.9295,2.7451,21960.8242,9.4788,7.5099,9.0194,8.4943,2.2958,16070.5400,9.0692,708.6804,-75700.0000,98309.1154
5731.0000,8.9422,11.0174,1304.9000,59526.5000,-58221.6000,2.7981,292.2325,8810.6053,9102.8378,136.6551,68337.1053,1012.6675,-67324.4378,11.0174,10.7281,12665.9000,0.0000,12665.9000,0.4824,3282.5855,0.0000,3282.5855,23.5600,0.0000,9383.3145,9383.3145,10.7281,10.7906,0.0000,1752.3000,-1752.3000,0.0919,0.0000,275.3052,275.3052,4.4905,2027.6052,0.0000,-2027.6052,10.7906,10.7824,361.4000,0.0000,361.4000,0.0138,93.9726,0.0000,93.9726,0.6751,0.0000,267.4274,267.4274,10.7824,11.9286,0.0000,31984.4000,-31984.4000,1.7521,0.0000,5199.6654,5199.6654,85.5709,37184.0654,0.0000,-37184.0654,11.9286,11.6418,12500.1000,0.0000,12500.1000,0.4691,3197.3653,0.0000,3197.3653,22.9109,0.0000,9302.7347,9302.7347,11.6418,8.3533,9.9975,9.9975,3.5563,53343.8452,9.9975,7.7137,9.3885,8.8556,2.4697,19757.8932,9.3885,7.4756,8.9422,8.4321,2.0687,14480.7127,8.4113,657.2696,-66430.9000,87582.4510
5732.0000,8.8302,10.6116,1926.1000,43993.6000,-42067.5000,2.1229,432.2288,6497.2846,6929.5134,103.6799,50490.8846,1493.8712,-48997.0134,10.6116,10.2711,12667.6000,0.0000,12667.6000,0.4840,3302.5044,0.0000,3302.5044,23.6381,0.0000,9365.0956,9365.0956,10.2711,10.3589,0.0000,2087.8000,-2087.8000,0.1095,0.0000,326.4033,326.4033,5.3465,2414.2033,0.0000,-2414.2033,10.3589,10.3490,366.1000,0.0000,366.1000,0.0140,95.7983,0.0000,95.7983,0.6858,0.0000,270.3017,270.3017,10.3490,11.5773,0.0000,29072.2000,-29072.2000,1.5926,0.0000,4710.1925,4710.1925,77.7795,33782.3925,0.0000,-33782.3925,11.5773,11.2679,11452.5000,0.0000,11452.5000,0.4311,2944.1903,0.0000,2944.1903,21.0522,0.0000,8508.3097,8508.3097,11.2679,8.3814,9.8247,9.8247,2.6464,39696.1246,9.8247,7.6804,9.2529,8.7525,1.9659,15727.5370,9.2529,7.4414,8.8302,8.3471,1.6608,11625.3780,7.1311,557.2368,-48741.3000,67049.0395
5733.0000,8.7555,10.4589,2715.0000,39208.1000,-36493.1000,1.9491,610.0911,5782.1018,6392.1929,95.1910,44990.2018,2104.9089,-42885.2929,10.4589,10.0868,12681.7000,0.0000,12681.7000,0.4879,3313.5808,0.0000,3313.5808,23.8264,0.0000,9368.1192,9368.1192,10.0868,10.1839,0.0000,2113.1000,-2113.1000,0.1106,0.0000,329.7257,329.7257,5.4035,2442.8257,0.0000,-2442.8257,10.1839,10.1698,479.7000,0.0000,479.7000,0.0185,125.8479,0.0000,125.8479,0.9051,0.0000,353.8521,353.8521,10.1698,11.3754,0.0000,26125.2000,-26125.2000,1.4312,0.0000,4227.0540,4227.0540,69.8978,30352.2540,0.0000,-30352.2540,11.3754,11.0996,9357.2000,0.0000,9357.2000,0.3542,2412.5391,0.0000,2412.5391,17.2996,0.0000,6944.6609,6944.6609,11.0996,8.3356,9.7176,9.7176,2.3195,34793.2128,9.7176,7.6450,9.1649,8.6813,1.7393,13914.1769,9.1649,7.4105,8.7555,8.2877,1.4723,10306.1947,6.5273,510.0563,-42212.8000,59013.5844
5734.0000,8.6714,10.2145,3511.0000,31968.3000,-28457.3000,1.6643,790.1712,4706.7364,5496.9076,81.2815,36675.0364,2720.8288,-33954.2076,10.2145,9.7893,12681.7000,0.0000,12681.7000,0.4891,3325.5091,0.0000,3325.5091,23.8880,0.0000,9356.1909,9356.1909,9.7893,9.8961,0.6000,2034.7000,-2034.1000,0.1065,0.1325,316.5370,316.6695,5.2018,2351.2370,0.4675,-2350.7695,9.8961,9.8837,371.2000,0.0000,371.2000,0.0144,97.7981,0.0000,97.7981,0.7025,0.0000,273.4019,273.4019,9.8837,11.0583,0.0000,22254.4000,-22254.4000,1.2192,0.0000,3593.3382,3593.3382,59.5436,25847.7382,0.0000,-25847.7382,11.0583,10.7835,8160.0000,0.0000,8160.0000,0.3099,2113.5476,0.0000,2113.5476,15.1365,0.0000,6046.4524,6046.4524,10.7835,8.3886,9.5861,9.5861,1.7567,26349.8583,9.5861,7.6229,9.0626,8.6045,1.4399,11519.5206,9.0626,7.3863,8.6714,8.2244,1.2296,8606.9690,5.7052,445.8097,-31532.9000,46476.3479
5735.0000,8.6046,10.0986,4292.0000,28145.9000,-23853.9000,1.5350,967.1191,4138.5992,5105.7183,74.9685,32284.4992,3324.8809,-28959.6183,10.0986,9.6162,12680.3000,0.0000,12680.3000,0.4911,3330.8285,0.0000,3330.8285,23.9851,0.0000,9349.4715,9349.4715,9.6162,9.7235,150.5000,1901.6000,-1751.1000,0.1084,33.3262,295.3271,328.6533,5.2952,2196.9271,117.1738,-2079.7533,9.7235,9.7099,357.8000,0.0000,357.8000,0.0139,94.5092,0.0000,94.5092,0.6805,0.0000,263.2908,263.2908,9.7099,10.8335,0.0000,18754.0000,-18754.0000,1.0275,0.0000,3024.4938,3024.4938,50.1820,21778.4938,0.0000,-21778.4938,10.8335,10.6590,4568.1000,0.0000,4568.1000,0.1744,1187.0738,0.0000,1187.0738,8.5184,0.0000,3381.0262,3381.0262,10.6590,8.3285,9.4937,9.4937,1.5059,22587.8372,9.4937,7.5856,8.9849,8.5397,1.2329,9863.1136,8.9849,7.3548,8.6046,8.1698,1.0533,7373.0245,5.0256,392.7112,-26752.8000,39823.9753
5736.0000,8.5520,10.0815,4252.3000,25810.3000,-21558.0000,1.4260,959.0936,3791.3232,4750.4169,69.6443,29601.6232,3293.2064,-26308.4169,10.0815,9.5386,12665.8000,0.0000,12665.8000,0.4915,3327.8553,0.0000,3327.8553,24.0053,0.0000,9337.9447,9337.9447,9.5386,9.7179,146.4000,2767.1000,-2620.7000,0.1534,32.4625,429.4199,461.8824,7.4910,3196.5199,113.9375,-3082.5824,9.7179,9.7003,409.7000,0.0000,409.7000,0.0160,108.2271,0.0000,108.2271,0.7815,0.0000,301.4729,301.4729,9.7003,10.7248,0.0000,15173.9000,-15173.9000,0.8314,0.0000,2446.9637,2446.9637,40.6048,17620.8637,0.0000,-17620.8637,10.7248,10.6635,1425.3000,0.0000,1425.3000,0.0546,370.9683,0.0000,370.9683,2.6679,0.0000,1054.3317,1054.3317,10.6635,8.1993,9.4314,9.4314,1.4128,21192.5001,9.4314,7.5399,8.9270,8.4857,1.0844,8675.4348,8.9270,7.3198,8.5520,8.1234,0.9215,6450.1678,4.4594,348.4676,-24851.8000,36318.1026
5737.0000,8.5027,9.9458,4759.2000,23368.1000,-18608.9000,1.3442,1074.3898,3429.3329,4503.7227,65.6477,26797.4329,3684.8102,-23112.6227,9.9458,9.3632,12666.4000,0.0000,12666.4000,0.4917,3334.6948,0.0000,3334.6948,24.0135,0.0000,9331.7052,9331.7052,9.3632,9.5603,322.3000,2950.5000,-2628.2000,0.1735,71.6870,457.1150,528.8021,8.4743,3407.6150,250.6130,-3157.0021,9.5603,9.5419,399.6000,0.0000,399.6000,0.0156,105.8066,0.0000,105.8066,0.7624,0.0000,293.7934,293.7934,9.5419,10.4835,0.0000,12988.0000,-12988.0000,0.7116,0.0000,2092.2320,2092.2320,34.7556,15080.2320,0.0000,-15080.2320,10.4835,10.4453,826.6000,0.0000,826.6000,0.0317,215.9033,0.0000,215.9033,1.5501,0.0000,610.6967,610.6967,10.4453,8.2660,9.3557,9.3557,1.1635,17452.3381,9.3557,7.5255,8.8676,8.4406,0.9771,7817.0492,8.8676,7.3038,8.5027,8.0857,0.8349,5844.2076,4.1526,324.4883,-20332.5000,31113.5949
5738.0000,8.4601,9.7931,5475.0000,21427.8000,-15952.8000,1.2976,1236.9467,3142.0136,4378.9603,63.3724,24569.8136,4238.0533,-20331.7603,9.7931,9.1814,12675.0000,0.0000,12675.0000,0.4932,3344.5141,0.0000,3344.5141,24.0860,0.0000,9330.4859,9330.4859,9.1814,9.3797,425.7000,2906.8000,-2481.1000,0.1775,94.9899,449.5813,544.5713,8.6669,3356.3813,330.7101,-3025.6713,9.3797,9.3600,409.1000,0.0000,409.1000,0.0160,108.6140,0.0000,108.6140,0.7826,0.0000,300.4860,300.4860,9.3600,10.2455,0.0000,11633.6000,-11633.6000,0.6375,0.0000,1871.8299,1871.8299,31.1333,13505.4299,0.0000,-13505.4299,10.2455,10.2272,377.7000,0.0000,377.7000,0.0146,98.9986,0.0000,98.9986,0.7112,0.0000,278.7014,278.7014,10.2272,8.3448,9.2860,9.2860,0.9570,14355.4366,9.2860,7.5194,8.8149,8.4027,0.8981,7185.1942,8.8149,7.2941,8.4601,8.0545,0.7732,5412.4835,3.9544,309.0056,-16605.7000,26953.1143
5739.0000,8.4182,9.6373,6186.9000,19600.7000,-13413.8000,1.2561,1398.8564,2871.7943,4270.6507,61.3439,22472.4943,4788.0436,-17684.4507,9.6373,8.9943,12681.8000,0.0000,12681.8000,0.4947,3354.0573,0.0000,3354.0573,24.1626,0.0000,9327.7427,9327.7427,8.9943,9.1867,588.1000,2812.8000,-2224.7000,0.1824,131.6635,434.3021,565.9655,8.9081,3247.1021,456.4365,-2790.6655,9.1867,9.1664,400.4000,0.0000,400.4000,0.0157,106.6114,0.0000,106.6114,0.7684,0.0000,293.7886,293.7886,9.1664,9.9602,0.0000,9919.9000,-9919.9000,0.5436,0.0000,1594.1529,1594.1529,26.5494,11514.0529,0.0000,-11514.0529,9.9602,9.9410,377.7000,0.0000,377.7000,0.0146,99.4163,0.0000,99.4163,0.7141,0.0000,278.2837,278.2837,9.9410,8.4824,9.2117,9.2117,0.7053,10579.0535,9.2117,7.5232,8.7614,8.3674,0.8164,6531.3453,8.7614,7.2904,8.4182,8.0259,0.7113,4978.8811,3.7608,293.8715,-12098.5000,22089.2799
5740.0000,8.4156,10.0464,5691.2000,26836.3000,-21145.1000,1.5569,1286.8380,3931.7283,5218.5663,76.0370,30768.0283,4404.3620,-26363.6663,10.0464,9.4681,12682.0000,0.0000,12682.0000,0.4961,3333.8424,0.0000,3333.8424,24.2284,0.0000,9348.1576,9348.1576,9.4681,9.6045,1136.4000,2674.8000,-1538.4000,0.2086,252.2955,414.8150,667.1105,10.1861,3089.6150,884.1045,-2205.5105,9.6045,9.5860,408.1000,0.0000,408.1000,0.0161,107.9861,0.0000,107.9861,0.7858,0.0000,300.1139,300.1139,9.5860,10.2210,0.0000,8841.3000,-8841.3000,0.4846,0.0000,1424.6595,1424.6595,23.6651,10265.9595,0.0000,-10265.9595,10.2210,10.1832,826.7000,0.0000,826.7000,0.0322,216.7639,0.0000,216.7639,1.5706,0.0000,609.9361,609.9361,10.1832,8.2562,9.2197,9.2197,1.0385,15576.8109,9.2197,7.5021,8.7617,8.3609,0.9256,7405.0636,8.7617,7.2786,8.4156,8.0202,0.7992,5594.6820,4.1916,327.5352,-17608.0000,28576.5565
5741.0000,8.4317,10.5280,2076.8000,34499.8000,-32423.0000,1.6943,469.4474,5056.0456,5525.4931,82.7449,39555.8456,1607.3526,-37948.4931,10.5280,10.0106,12673.4000,0.0000,12673.4000,0.4923,3308.0620,0.0000,3308.0620,24.0413,0.0000,9365.3380,9365.3380,10.0106,10.1178,1764.2000,2868.5000,-1104.3000,0.2560,387.9817,447.2477,835.2295,12.5035,3315.7477,1376.2183,-1939.5295,10.1178,10.0966,520.7000,0.0000,520.7000,0.0204,136.7373,0.0000,136.7373,0.9953,0.0000,383.9627,383.9627,10.0966,10.6830,0.0000,9138.4000,-9138.4000,0.5007,0.0000,1477.7976,1477.7976,24.4553,10616.1976,0.0000,-10616.1976,10.6830,10.5086,4268.9000,0.0000,4268.9000,0.1653,1111.7615,0.0000,1111.7615,8.0738,0.0000,3157.1385,3157.1385,10.5086,8.0227,9.2657,9.2657,1.5000,22500.3446,9.2657,7.4720,8.7874,8.3688,1.0823,8658.6748,8.7874,7.2632,8.4317,8.0253,0.9197,6438.1554,4.6935,366.7541,-25202.7000,37597.1749
5742.0000,8.6740,11.7420,2438.0000,98547.2000,-96109.2000,4.6350,548.6608,14509.9539,15058.6147,226.3678,113057.1539,1889.3392,-111167.8147,11.7420,11.4820,12666.1000,0.0000,12666.1000,0.4880,3248.4880,0.0000,3248.4880,23.8307,0.0000,9417.6120,9417.6120,11.4820,11.4926,160.1000,438.9000,-278.8000,0.0325,34.3373,69.5552,103.8925,1.5871,508.4552,125.7627,-382.6925,11.4926,11.4825,492.2000,0.0000,492.2000,0.0191,126.6882,0.0000,126.6882,0.9326,0.0000,365.5118,365.5118,11.4825,11.7984,0.0000,9839.1000,-9839.1000,0.5390,0.0000,1609.0815,1609.0815,26.3259,11448.1815,0.0000,-11448.1815,11.7984,11.5049,14296.4000,0.0000,14296.4000,0.5493,3663.6495,0.0000,3663.6495,26.8277,0.0000,10632.7505,10632.7505,11.5049,7.8474,9.6762,9.6762,4.4176,66264.1933,9.6762,7.4884,9.0928,8.5823,2.6424,21139.0990,9.0928,7.2979,8.6740,8.1953,2.1678,15174.6559,9.3944,734.0921,-78772.4000,102577.9483
5743.0000,8.9724,12.3475,0.0000,154554.9000,-154554.9000,7.0549,0.0000,22889.5094,22889.5094,344.5497,177444.4094,0.0000,-177444.4094,12.3475,12.0423,21516.4000,0.0000,21516.4000,0.8123,5470.9055,0.0000,5470.9055,39.6724,0.0000,16045.4945,16045.4945,12.0423,12.0423,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0423,12.0286,971.8000,0.0000,971.8000,0.0368,248.1707,0.0000,248.1707,1.7992,0.0000,723.6293,723.6293,12.0286,12.2752,0.0000,11135.0000,-11135.0000,0.6100,0.0000,1830.2002,1830.2002,29.7926,12965.2002,0.0000,-12965.2002,12.2752,12.0597,15194.4000,0.0000,15194.4000,0.5731,3867.3983,0.0000,3867.3983,27.9899,0.0000,11327.0017,11327.0017,12.0597,8.1598,10.1097,10.1097,6.8345,102517.4741,10.1097,7.6276,9.4478,8.8687,4.3499,34799.4476,9.4478,7.4104,8.9724,8.4291,3.5706,24994.1486,13.6308,1065.1290,-128007.3000,162311.0702
5744.0000,9.2401,12.3532,0.0000,175028.7000,-175028.7000,8.0032,0.0000,26059.4530,26059.4530,390.8618,201088.1530,0.0000,-201088.1530,12.3532,12.0501,26249.8000,0.0000,26249.8000,0.9813,6673.9163,0.0000,6673.9163,47.9273,0.0000,19575.8837,19575.8837,12.0501,12.3509,0.0000,16754.1000,-16754.1000,0.8824,0.0000,2673.6193,2673.6193,43.0969,19427.7193,0.0000,-19427.7193,12.3509,12.3321,1629.4000,0.0000,1629.4000,0.0612,414.2825,0.0000,414.2825,2.9897,0.0000,1215.1175,1215.1175,12.3321,12.5592,0.0000,12596.2000,-12596.2000,0.6902,0.0000,2076.4720,2076.4720,33.7079,14672.6720,0.0000,-14672.6720,12.5592,12.3906,14595.7000,0.0000,14595.7000,0.5463,3700.1062,0.0000,3700.1062,26.6801,0.0000,10895.5938,10895.5938,12.3906,8.5164,10.4535,10.4535,8.3415,125122.8561,10.4535,7.8191,9.7510,9.1363,5.6721,45376.7946,9.7510,7.5614,9.2401,8.6562,4.7144,33000.8478,16.7470,1308.6327,-161904.1000,203500.4986
5745.0000,9.4400,12.5319,0.0000,190931.5000,-190931.5000,8.7439,0.0000,28541.2382,28541.2382,427.0362,219472.7382,0.0000,-219472.7382,12.5319,12.2182,29838.5000,0.0000,29838.5000,1.1154,7567.1713,0.0000,7567.1713,54.4746,0.0000,22271.3287,22271.3287,12.2182,12.5274,0.0000,18922.8000,-18922.8000,0.9967,0.0000,3026.1143,3026.1143,48.6768,21948.9143,0.0000,-21948.9143,12.5274,12.5089,1760.4000,0.0000,1760.4000,0.0658,446.4736,0.0000,446.4736,3.2140,0.0000,1313.9264,1313.9264,12.5089,12.7696,0.0000,15880.1000,-15880.1000,0.8703,0.0000,2622.4361,2622.4361,42.5017,18502.5361,0.0000,-18502.5361,12.7696,12.6348,12799.8000,0.0000,12799.8000,0.4769,3235.2363,0.0000,3235.2363,23.2910,0.0000,9564.5637,9564.5637,12.6348,8.7634,10.6991,10.6991,9.1600,137399.5407,10.6991,7.9761,9.9730,9.3376,6.4428,51542.3264,9.9730,7.6888,9.4400,8.8309,5.4045,37831.5410,18.4034,1438.0663,-181335.7000,226773.4081
5746.0000,9.5877,12.6106,0.0000,199147.9000,-199147.9000,9.1308,0.0000,29858.3656,29858.3656,445.9322,229006.2656,0.0000,-229006.2656,12.6106,12.2634,35222.7000,0.0000,35222.7000,1.3129,8922.7221,0.0000,8922.7221,64.1204,0.0000,26299.9779,26299.9779,12.2634,12.5658,0.0000,19748.2000,-19748.2000,1.0408,0.0000,3159.9321,3159.9321,50.8308,22908.1321,0.0000,-22908.1321,12.5658,12.5480,1802.4000,0.0000,1802.4000,0.0672,456.8779,0.0000,456.8779,3.2814,0.0000,1345.5221,1345.5221,12.5480,12.8601,0.0000,20286.3000,-20286.3000,1.1118,0.0000,3351.3980,3351.3980,54.2998,23637.6980,0.0000,-23637.6980,12.8601,12.7456,11602.4000,0.0000,11602.4000,0.4308,2928.8608,0.0000,2928.8608,21.0416,0.0000,8673.5392,8673.5392,12.7456,8.9765,10.8610,10.8610,9.5178,142766.9991,10.8610,8.1190,10.1298,9.4900,6.9244,55394.8901,10.1298,7.8064,9.5877,8.9681,5.8672,41070.7066,19.6415,1534.8146,-190554.9000,239232.5958
5747.0000,9.8065,12.8282,0.0000,220152.0000,-220152.0000,10.1025,0.0000,33154.9086,33154.9086,493.3910,253306.9086,0.0000,-253306.9086,12.8282,12.4981,37024.0000,0.0000,37024.0000,1.3783,9350.3665,0.0000,9350.3665,67.3150,0.0000,27673.6335,27673.6335,12.4981,12.8301,0.0000,23986.5000,-23986.5000,1.2644,0.0000,3849.7356,3849.7356,61.7501,27836.2356,0.0000,-27836.2356,12.8301,12.8112,2123.6000,0.0000,2123.6000,0.0791,536.2980,0.0000,536.2980,3.8638,0.0000,1587.3020,1587.3020,12.8112,13.1456,0.0000,24054.7000,-24054.7000,1.3184,0.0000,3984.6905,3984.6905,64.3880,28039.3905,0.0000,-28039.3905,13.1456,13.0621,9357.5000,0.0000,9357.5000,0.3470,2352.7503,0.0000,2352.7503,16.9460,0.0000,7004.7497,7004.7497,13.0621,9.1993,11.1307,11.1307,10.7941,161911.2879,11.1307,8.2859,10.3721,9.7083,7.9492,63593.7245,10.3721,7.9483,9.8065,9.1602,6.7729,47410.3231,21.7346,1698.3693,-219688.1000,272915.3354
5748.0000,10.0108,13.1088,0.0000,237501.0000,-237501.0000,10.9127,0.0000,35918.1590,35918.1590,532.9581,273419.1590,0.0000,-273419.1590,13.1088,12.8367,32080.3000,0.0000,32080.3000,1.1902,8070.0819,0.0000,8070.0819,58.1253,0.0000,24010.2181,24010.2181,12.8367,13.1527,0.0000,24016.9000,-24016.9000,1.2671,0.0000,3871.8861,3871.8861,61.8816,27888.7861,0.0000,-27888.7861,13.1527,13.1312,2537.7000,0.0000,2537.7000,0.0941,637.9895,0.0000,637.9895,4.5978,0.0000,1899.7105,1899.7105,13.1312,13.4903,0.0000,27175.1000,-27175.1000,1.4897,0.0000,4516.8438,4516.8438,72.7525,31691.9438,0.0000,-31691.9438,13.4903,13.4209,8160.2000,0.0000,8160.2000,0.3012,2041.9113,0.0000,2041.9113,14.7114,0.0000,6118.2887,6118.2887,13.4209,9.3726,11.3968,11.3968,11.9098,178646.3038,11.3968,8.4206,10.6031,9.9087,8.7557,70045.3400,10.6031,8.0646,10.0108,9.3338,7.4683,52278.2551,22.8824,1788.0643,-245914.8000,300969.8989
5749.0000,10.3735,13.2063,0.0000,258045.8000,-258045.8000,11.8710,0.0000,39320.8428,39320.8428,579.7614,297366.6428,0.0000,-297366.6428,13.2063,12.9422,37019.8000,0.0000,37019.8000,1.3673,9299.9967,0.0000,9299.9967,66.7788,0.0000,27719.8033,27719.8033,12.9422,13.5460,0.0000,54567.0000,-54567.0000,2.8825,0.0000,8809.5070,8809.5070,140.7751,63376.5070,0.0000,-63376.5070,13.5460,13.5287,2425.7000,0.0000,2425.7000,0.0895,606.5103,0.0000,606.5103,4.3726,0.0000,1819.1897,1819.1897,13.5287,13.8666,0.0000,30400.3000,-30400.3000,1.6668,0.0000,5074.9776,5074.9776,81.4060,35475.2776,0.0000,-35475.2776,13.8666,13.8147,7262.2000,0.0000,7262.2000,0.2666,1807.7984,0.0000,1807.7984,13.0222,0.0000,5454.4016,5454.4016,13.8147,9.8065,11.8106,11.8106,14.0248,210372.5465,11.8106,8.7424,10.9924,10.2765,10.7355,85883.6133,10.9924,8.3400,10.3735,9.6662,9.2807,64964.8308,27.2158,2126.6784,-296305.4000,361220.9905
5750.0000,10.6847,13.4624,0.0000,274038.0000,-274038.0000,12.6340,0.0000,42032.7839,42032.7839,617.0242,316070.7839,0.0000,-316070.7839,13.4624,13.2304,35226.0000,0.0000,35226.0000,1.2991,8817.9316,0.0000,8817.9316,63.4458,0.0000,26408.0684,26408.0684,13.2304,13.9290,0.0000,68404.3000,-68404.3000,3.6149,0.0000,11086.9541,11086.9541,176.5442,79491.2541,0.0000,-79491.2541,13.9290,13.9183,1612.3000,0.0000,1612.3000,0.0591,401.0107,0.0000,401.0107,2.8886,0.0000,1211.2893,1211.2893,13.9183,14.2603,0.0000,33324.1000,-33324.1000,1.8278,0.0000,5587.8039,5587.8039,89.2656,38911.9039,0.0000,-38911.9039,14.2603,14.2182,6364.2000,0.0000,6364.2000,0.2323,1575.7498,0.0000,1575.7498,11.3457,0.0000,4788.4502,4788.4502,14.2182,10.1296,12.1739,12.1739,15.5072,232607.7480,12.1739,9.0032,11.3284,10.5886,12.0258,96206.6386,11.3284,8.5695,10.6847,9.9490,10.4640,73247.8063,29.5008,2305.2341,-332563.9000,402062.1929
5751.0000,11.0112,13.7356,0.0000,292683.5000,-292683.5000,13.5189,0.0000,45207.0910,45207.0910,660.2408,337890.5910,0.0000,-337890.5910,13.7356,13.5332,33430.9000,0.0000,33430.9000,1.2280,8337.0562,0.0000,8337.0562,59.9724,0.0000,25093.8438,25093.8438,13.5332,14.3160,0.0000,83490.4000,-83490.4000,4.4170,0.0000,13589.4177,13589.4177,215.7195,97079.8177,0.0000,-97079.8177,14.3160,14.3065,1558.8000,0.0000,1558.8000,0.0568,385.6601,0.0000,385.6601,2.7763,0.0000,1173.1399,1173.1399,14.3065,14.6418,0.0000,35592.6000,-35592.6000,1.9530,0.0000,5995.5796,5995.5796,95.3790,41588.1796,0.0000,-41588.1796,14.6418,14.5977,7262.2000,0.0000,7262.2000,0.2635,1788.8125,0.0000,1788.8125,12.8690,0.0000,5473.3875,5473.3875,14.5977,10.4854,12.5415,12.5415,17.0010,255014.5032,12.5415,9.2944,11.6756,10.9180,13.4243,107394.5264,11.6756,8.8281,11.0112,10.2519,11.7721,82404.5348,32.1558,2512.6967,-369514.6000,444813.5644
5752.0000,11.2641,13.9571,0.0000,300736.9000,-300736.9000,13.9184,0.0000,46705.5805,46705.5805,679.7527,347442.4805,0.0000,-347442.4805,13.9571,13.7911,28489.9000,0.0000,28489.9000,1.0421,7083.2684,0.0000,7083.2684,50.8928,0.0000,21406.6316,21406.6316,13.7911,14.6218,0.0000,92118.9000,-92118.9000,4.8793,0.0000,15049.0214,15049.0214,238.2977,107167.9214,0.0000,-107167.9214,14.6218,14.6101,1999.9000,0.0000,1999.9000,0.0725,492.7453,0.0000,492.7453,3.5409,0.0000,1507.1547,1507.1547,14.6101,14.9539,0.0000,37941.8000,-37941.8000,2.0828,0.0000,6414.9344,6414.9344,101.7186,44356.7344,0.0000,-44356.7344,14.9539,14.9044,8459.5000,0.0000,8459.5000,0.3052,2075.0007,0.0000,2075.0007,14.9044,0.0000,6384.4993,6384.4993,14.9044,10.7488,12.8266,12.8266,17.8716,268073.6930,12.8266,9.5176,11.9442,11.1721,14.2307,113845.8745,11.9442,9.0295,11.2641,10.4868,12.5352,87746.2517,33.4503,2613.8569,-391848.3000,469665.8192
5753.0000,11.4463,14.2441,0.0000,312235.1000,-312235.1000,14.4729,0.0000,48684.2040,48684.2040,706.8334,360919.3040,0.0000,-360919.3040,14.2441,14.1355,18609.6000,0.0000,18609.6000,0.6784,4608.6793,0.0000,4608.6793,33.1301,0.0000,14000.9207,14000.9207,14.1355,14.9028,0.0000,85022.5000,-85022.5000,4.5081,0.0000,13959.4820,13959.4820,220.1683,98981.9820,0.0000,-98981.9820,14.9028,14.8953,1278.6000,0.0000,1278.6000,0.0461,313.8382,0.0000,313.8382,2.2534,0.0000,964.7618,964.7618,14.8953,15.2572,0.0000,39908.6000,-39908.6000,2.1915,0.0000,6771.4916,6771.4916,107.0317,46680.0916,0.0000,-46680.0916,15.2572,15.1918,11153.5000,0.0000,11153.5000,0.4005,2724.7438,0.0000,2724.7438,19.5592,0.0000,8428.7562,8428.7562,15.1918,10.9083,13.0501,13.0501,18.4197,276295.1198,13.0501,9.6534,12.1443,11.3517,14.6058,116846.6814,12.1443,9.1529,11.4463,10.6486,12.8632,90042.6069,33.4463,2613.5427,-406124.5000,483184.4082
5754.0000,10.9238,13.6290,0.0000,221634.7000,-221634.7000,10.2849,0.0000,34168.8677,34168.8677,502.2956,255803.5677,0.0000,-255803.5677,13.6290,13.5073,15339.7000,0.0000,15339.7000,0.5567,3831.0653,0.0000,3831.0653,27.1894,0.0000,11508.6347,11508.6347,13.5073,14.1575,0.0000,52874.5000,-52874.5000,2.8075,0.0000,8603.0396,8603.0396,137.1135,61477.5396,0.0000,-61477.5396,14.1575,14.1490,1070.4000,0.0000,1070.4000,0.0385,265.3984,0.0000,265.3984,1.8785,0.0000,805.0016,805.0016,14.1490,14.6409,0.0000,39823.2000,-39823.2000,2.1877,0.0000,6695.6415,6695.6415,106.8435,46518.8415,0.0000,-46518.8415,14.6409,14.5365,13099.1000,0.0000,13099.1000,0.4682,3226.5877,0.0000,3226.5877,22.8680,0.0000,9872.5123,9872.5123,14.5365,10.3416,12.4391,12.4391,13.2215,198322.7010,12.4391,9.2144,11.5792,10.8267,10.1636,81308.7995,11.5792,8.7703,10.9238,10.1747,8.8530,61971.2541,24.5152,1915.6524,-284823.2000,341602.7546
5755.0000,10.6391,13.5913,0.0000,209600.5000,-209600.5000,9.6954,0.0000,32118.0802,32118.0802,473.5060,241718.5802,0.0000,-241718.5802,13.5913,13.4508,15339.4000,0.0000,15339.4000,0.5620,3832.9887,0.0000,3832.9887,27.4466,0.0000,11506.4113,11506.4113,13.4508,13.8248,0.0000,26339.8000,-26339.8000,1.3950,0.0000,4282.2579,4282.2579,68.1301,30622.0579,0.0000,-30622.0579,13.8248,13.8172,820.1000,0.0000,820.1000,0.0298,204.2671,0.0000,204.2671,1.4555,0.0000,615.8329,615.8329,13.8172,14.3417,0.0000,36784.8000,-36784.8000,2.0189,0.0000,6160.9066,6160.9066,98.5987,42945.7066,0.0000,-42945.7066,14.3417,14.2268,12500.4000,0.0000,12500.4000,0.4510,3091.6195,0.0000,3091.6195,22.0242,0.0000,9408.7805,9408.7805,14.2268,10.0087,12.1178,12.1178,11.5122,172682.2684,12.1178,8.9590,11.2754,10.5384,8.6211,68968.6319,11.2754,8.5482,10.6391,9.9118,7.4432,52102.2329,21.2280,1658.7866,-244065.2000,293753.1332
5756.0000,10.1005,12.9499,0.0000,137562.9000,-137562.9000,6.3522,0.0000,20842.7738,20842.7738,310.2315,158405.6738,0.0000,-158405.6738,12.9499,12.7437,15326.8000,0.0000,15326.8000,0.5619,3864.1657,0.0000,3864.1657,27.4401,0.0000,11462.6343,11462.6343,12.7437,12.9150,0.0000,8203.4000,-8203.4000,0.4344,0.0000,1320.8721,1320.8721,21.2140,9524.2721,0.0000,-9524.2721,12.9150,12.9029,897.0000,0.0000,897.0000,0.0328,226.2606,0.0000,226.2606,1.6002,0.0000,670.7394,670.7394,12.9029,13.5957,0.0000,33036.2000,-33036.2000,1.8125,0.0000,5477.7351,5477.7351,88.5192,38513.9351,0.0000,-38513.9351,13.5957,13.4411,11452.8000,0.0000,11452.8000,0.4150,2861.6367,0.0000,2861.6367,20.2698,0.0000,8591.1633,8591.1633,13.4411,9.4600,11.4506,11.4506,7.3772,110657.9656,11.4506,8.5552,10.6785,10.0029,5.3652,42921.5379,10.6785,8.2013,10.1005,9.4399,4.5903,32131.8648,14.4131,1126.2596,-151125.9000,185711.3682
5757.0000,9.8660,12.8336,0.0000,126784.2000,-126784.2000,5.8356,0.0000,19117.0043,19117.0043,285.0027,145901.2043,0.0000,-145901.2043,12.8336,12.6361,12989.2000,0.0000,12989.2000,0.4810,3280.1584,0.0000,3280.1584,23.4895,0.0000,9709.0416,9709.0416,12.6361,12.7514,0.0000,4884.4000,-4884.4000,0.2579,0.0000,785.3445,785.3445,12.5966,5669.7445,0.0000,-5669.7445,12.7514,12.7434,527.3000,0.0000,527.3000,0.0195,133.3127,0.0000,133.3127,0.9541,0.0000,393.9873,393.9873,12.7434,13.4184,0.0000,28474.7000,-28474.7000,1.5610,0.0000,4713.5582,4713.5582,76.2366,33188.2582,0.0000,-33188.2582,13.4184,13.2758,9357.5000,0.0000,9357.5000,0.3430,2343.8416,0.0000,2343.8416,16.7519,0.0000,7013.6584,7013.6584,13.2758,9.1122,11.1940,11.1940,6.8235,102352.2965,11.1940,8.3295,10.4301,9.7618,4.6944,37555.2017,10.4301,8.0126,9.8660,9.2213,3.9620,27734.2169,12.7471,996.0754,-137269.3000,167641.7152
5758.0000,9.6128,12.4714,0.0000,99606.8000,-99606.8000,4.5783,0.0000,14941.7202,14941.7202,223.5987,114548.5202,0.0000,-114548.5202,12.4714,12.2353,12678.1000,0.0000,12678.1000,0.4703,3217.9713,0.0000,3217.9713,22.9691,0.0000,9460.1287,9460.1287,12.2353,12.3609,0.0000,4336.3000,-4336.3000,0.2289,0.0000,693.6079,693.6079,11.1786,5029.9079,0.0000,-5029.9079,12.3609,12.3532,412.8000,0.0000,412.8000,0.0153,104.9415,0.0000,104.9415,0.7489,0.0000,307.8585,307.8585,12.3532,13.0603,0.0000,24325.2000,-24325.2000,1.3334,0.0000,4010.8223,4010.8223,65.1199,28336.0223,0.0000,-28336.0223,13.0603,12.9079,8160.2000,0.0000,8160.2000,0.2999,2054.1597,0.0000,2054.1597,14.6488,0.0000,6106.0403,6106.0403,12.9079,8.8479,10.8779,10.8779,5.4231,81346.2508,10.8779,8.1423,10.1484,9.5101,3.6540,29231.8472,10.1484,7.8531,9.6128,9.0008,3.0659,21461.0783,10.3893,811.8334,-107017.2000,132039.1764
5759.0000,9.4315,12.2544,0.0000,84577.1000,-84577.1000,3.8817,0.0000,12640.7799,12640.7799,189.5769,97217.8799,0.0000,-97217.8799,12.2544,11.9802,12666.1000,0.0000,12666.1000,0.4726,3224.8260,0.0000,3224.8260,23.0801,0.0000,9441.2740,9441.2740,11.9802,12.1521,0.0000,5104.7000,-5104.7000,0.2691,0.0000,813.8971,813.8971,13.1400,5918.5971,0.0000,-5918.5971,12.1521,12.1435,399.1000,0.0000,399.1000,0.0149,101.7598,0.0000,101.7598,0.7285,0.0000,297.3402,297.3402,12.1435,12.8503,0.0000,20903.4000,-20903.4000,1.1455,0.0000,3439.5681,3439.5681,55.9468,24342.9681,0.0000,-24342.9681,12.8503,12.7511,4568.3000,0.0000,4568.3000,0.1689,1153.3603,0.0000,1153.3603,8.2469,0.0000,3414.9397,3414.9397,12.7511,8.5786,10.6649,10.6649,4.7900,71849.8288,10.6649,7.9870,9.9508,9.3259,3.0741,24593.1220,9.9508,7.7254,9.4315,8.8381,2.5546,17882.4878,8.9290,697.7260,-92951.7000,114325.4386
5760.0000,9.2451,12.0278,0.0000,66700.3000,-66700.3000,3.0580,0.0000,9931.7947,9931.7947,149.3480,76632.0947,0.0000,-76632.0947,12.0278,11.6854,12666.4000,0.0000,12666.4000,0.4742,3235.3150,0.0000,3235.3150,23.1612,0.0000,9431.0850,9431.0850,11.6854,11.8658,0.0000,4288.4000,-4288.4000,0.2258,0.0000,681.2714,681.2714,11.0287,4969.6714,0.0000,-4969.6714,11.8658,11.8547,410.3000,0.0000,410.3000,0.0154,105.0436,0.0000,105.0436,0.7515,0.0000,305.2564,305.2564,11.8547,12.5750,0.0000,17038.2000,-17038.2000,0.9336,0.0000,2795.8920,2795.8920,45.5972,19834.0920,0.0000,-19834.0920,12.5750,12.5363,1425.3000,0.0000,1425.3000,0.0529,361.2428,0.0000,361.2428,2.5816,0.0000,1064.0572,1064.0572,12.5363,8.3270,10.4317,10.4317,3.8639,57959.0693,10.4317,7.8476,9.7426,9.1396,2.3721,18976.5834,9.7426,7.6106,9.2451,8.6766,1.9570,13699.3478,7.1399,557.9233,-73524.9000,90635.0005
5761.0000,9.1587,11.8699,0.0000,64597.4000,-64597.4000,2.9584,0.0000,9602.1351,9602.1351,144.4824,74199.5351,0.0000,-74199.5351,11.8699,11.5252,12678.3000,0.0000,12678.3000,0.4764,3245.6682,0.0000,3245.6682,23.2680,0.0000,9432.6318,9432.6318,11.5252,11.8861,0.0000,8524.3000,-8524.3000,0.4484,0.0000,1351.5934,1351.5934,21.8996,9875.8934,0.0000,-9875.8934,11.8861,11.8752,399.8000,0.0000,399.8000,0.0151,102.3258,0.0000,102.3258,0.7357,0.0000,297.4742,297.4742,11.8752,12.4973,0.0000,14625.7000,-14625.7000,0.8013,0.0000,2400.4701,2400.4701,39.1364,17026.1701,0.0000,-17026.1701,12.4973,12.4748,826.7000,0.0000,826.7000,0.0308,209.7573,0.0000,209.7573,1.5039,0.0000,616.9427,616.9427,12.4748,8.1944,10.3346,10.3346,3.9048,58572.5913,10.3346,7.7670,9.6499,9.0508,2.3423,18738.5102,9.6499,7.5447,9.1587,8.5973,1.9205,13443.3582,7.0956,554.4622,-73842.6000,90754.4597
5762.0000,9.0610,11.7086,0.0000,57670.5000,-57670.5000,2.6398,0.0000,8555.9072,8555.9072,128.9245,66226.4072,0.0000,-66226.4072,11.7086,11.3317,12682.7000,0.0000,12682.7000,0.4778,3254.3040,0.0000,3254.3040,23.3359,0.0000,9428.3960,9428.3960,11.3317,11.7526,0.0000,9091.0000,-9091.0000,0.4780,0.0000,1438.1476,1438.1476,23.3426,10529.1476,0.0000,-10529.1476,11.7526,11.7404,409.2000,0.0000,409.2000,0.0154,104.9320,0.0000,104.9320,0.7527,0.0000,304.2680,304.2680,11.7404,12.3336,0.0000,12747.5000,-12747.5000,0.6984,0.0000,2089.5931,2089.5931,34.1108,14837.0931,0.0000,-14837.0931,12.3336,12.3223,377.7000,0.0000,377.7000,0.0141,96.0556,0.0000,96.0556,0.6880,0.0000,281.6444,281.6444,12.3223,8.0964,10.2094,10.2094,3.5235,52852.6697,10.2094,7.6991,9.5400,8.9542,2.0930,16744.3474,9.5400,7.4872,9.0610,8.5136,1.7116,11981.1891,6.4853,506.7707,-66039.4000,81578.2062
5763.0000,8.9725,11.6185,0.0000,53018.8000,-53018.8000,2.4255,0.0000,7852.0655,7852.0655,118.4585,60870.8655,0.0000,-60870.8655,11.6185,11.2088,12682.9000,0.0000,12682.9000,0.4791,3258.5692,0.0000,3258.5692,23.3978,0.0000,9424.3308,9424.3308,11.2088,11.6099,0.0000,7968.4000,-7968.4000,0.4187,0.0000,1258.7529,1258.7529,20.4466,9227.1529,0.0000,-9227.1529,11.6099,11.5969,400.6000,0.0000,400.6000,0.0151,102.9373,0.0000,102.9373,0.7385,0.0000,297.6627,297.6627,11.5969,12.1729,0.0000,11385.4000,-11385.4000,0.6238,0.0000,1863.8751,1863.8751,30.4646,13249.2751,0.0000,-13249.2751,12.1729,12.1606,377.7000,0.0000,377.7000,0.0141,96.2750,0.0000,96.2750,0.6898,0.0000,281.4250,281.4250,12.1606,8.0225,10.0916,10.0916,3.1732,47598.6762,10.0916,7.6441,9.4389,8.8678,1.8768,15014.3802,9.4389,7.4398,8.9725,8.4394,1.5330,10730.7341,5.9644,466.0698,-58911.4000,73343.7905
5764.0000,8.9864,11.9467,0.0000,69753.0000,-69753.0000,3.1894,0.0000,10333.2339,10333.2339,155.7675,80086.2339,0.0000,-80086.2339,11.9467,11.5981,12671.7000,0.0000,12671.7000,0.4794,3240.4199,0.0000,3240.4199,23.4117,0.0000,9431.2801,9431.2801,11.5981,11.9081,0.0000,7239.9000,-7239.9000,0.3802,0.0000,1148.9452,1148.9452,18.5696,8388.8452,0.0000,-8388.8452,11.9081,11.8969,408.3000,0.0000,408.3000,0.0154,104.4684,0.0000,104.4684,0.7545,0.0000,303.8316,303.8316,11.8969,12.3530,0.0000,10598.7000,-10598.7000,0.5807,0.0000,1739.8849,1739.8849,28.3585,12338.5849,0.0000,-12338.5849,12.3530,12.3302,826.7000,0.0000,826.7000,0.0310,210.1861,0.0000,210.1861,1.5137,0.0000,616.5139,616.5139,12.3302,7.9467,10.1385,10.1385,3.9530,59294.4514,10.1385,7.6108,9.4644,8.8746,2.2794,18235.3348,9.4644,7.4158,8.9864,8.4401,1.8474,12931.9593,7.0142,548.1009,-73684.9000,90461.7455
5765.0000,8.9975,12.0203,0.0000,79491.4000,-79491.4000,3.6350,0.0000,11778.4629,11778.4629,177.5290,91269.8629,0.0000,-91269.8629,12.0203,11.7079,12667.1000,0.0000,12667.1000,0.4766,3235.8429,0.0000,3235.8429,23.2781,0.0000,9431.2571,9431.2571,11.7079,11.9613,0.0000,6601.7000,-6601.7000,0.3472,0.0000,1049.0582,1049.0582,16.9551,7650.7582,0.0000,-7650.7582,11.9613,11.9485,521.1000,0.0000,521.1000,0.0196,133.2284,0.0000,133.2284,0.9582,0.0000,387.8716,387.8716,11.9485,12.3573,0.0000,10602.9000,-10602.9000,0.5809,0.0000,1741.4187,1741.4187,28.3724,12344.3187,0.0000,-12344.3187,12.3573,12.2518,4269.2000,0.0000,4269.2000,0.1596,1085.3657,0.0000,1085.3657,7.7941,0.0000,3183.8343,3183.8343,12.2518,8.0559,10.1539,10.1539,4.2232,63347.4940,10.1539,7.6202,9.4782,8.8870,2.5500,20400.3723,9.4782,7.4181,8.9975,8.4482,2.0734,14514.0945,7.8285,611.7284,-79238.6000,98261.9608
5766.0000,9.3214,12.8694,0.0000,162443.6000,-162443.6000,7.4288,0.0000,24225.0388,24225.0388,362.8102,186668.6388,0.0000,-186668.6388,12.8694,12.6894,12669.7000,0.0000,12669.7000,0.4762,3197.8671,0.0000,3197.8671,23.2550,0.0000,9471.8329,9471.8329,12.6894,12.6971,0.0000,353.4000,-353.4000,0.0186,0.0000,56.8618,56.8618,0.9080,410.2618,0.0000,-410.2618,12.6971,12.6902,491.8000,0.0000,491.8000,0.0185,124.4324,0.0000,124.4324,0.9036,0.0000,367.3676,367.3676,12.6902,12.9397,0.0000,11267.5000,-11267.5000,0.6174,0.0000,1864.1436,1864.1436,30.1513,13131.6436,0.0000,-13131.6436,12.9397,12.7365,14297.5000,0.0000,14297.5000,0.5344,3605.1715,0.0000,3605.1715,26.1005,0.0000,10692.3285,10692.3285,12.7365,8.4665,10.6015,10.6015,7.4885,112327.2803,10.6015,7.8080,9.8566,9.2048,4.8991,39192.8977,9.8566,7.5631,9.3214,8.7098,4.0222,28155.6154,13.6408,1065.9088,-146605.5000,179675.7934
5767.0000,9.6419,13.2136,0.0000,216697.1000,-216697.1000,9.9285,0.0000,32525.2956,32525.2956,484.8928,249222.3956,0.0000,-249222.3956,13.2136,12.9826,21522.4000,0.0000,21522.4000,0.7979,5406.2412,0.0000,5406.2412,38.9703,0.0000,16116.1588,16116.1588,12.9826,12.9827,0.0000,5.9000,-5.9000,0.0003,0.0000,0.9530,0.9530,0.0152,6.8530,0.0000,-6.8530,12.9827,12.9723,971.9000,0.0000,971.9000,0.0361,244.9210,0.0000,244.9210,1.7646,0.0000,726.9790,726.9790,12.9723,13.1964,0.0000,13409.9000,-13409.9000,0.7350,0.0000,2225.1226,2225.1226,35.8978,15635.0226,0.0000,-15635.0226,13.1964,13.0333,15195.5000,0.0000,15195.5000,0.5627,3817.8942,0.0000,3817.8942,27.4837,0.0000,11377.6058,11377.6058,13.0333,8.9360,10.9847,10.9847,9.5299,142948.9989,10.9847,8.0788,10.2098,9.5317,6.7587,54069.8869,10.2098,7.7762,9.6419,8.9930,5.6603,39622.0892,18.0910,1413.6590,-192423.1000,236640.9750
5768.0000,9.9910,13.2286,0.0000,241376.6000,-241376.6000,11.0800,0.0000,36489.3332,36489.3332,541.1305,277865.9332,0.0000,-277865.9332,13.2286,12.9995,26252.4000,0.0000,26252.4000,0.9681,6592.9993,0.0000,6592.9993,47.2780,0.0000,19659.4007,19659.4007,12.9995,13.3381,0.0000,25013.1000,-25013.1000,1.3220,0.0000,4041.3404,4041.3404,64.5661,29054.4404,0.0000,-29054.4404,13.3381,13.3238,1629.5000,0.0000,1629.5000,0.0603,408.6083,0.0000,408.6083,2.9452,0.0000,1220.8917,1220.8917,13.3238,13.5384,0.0000,15783.3000,-15783.3000,0.8653,0.0000,2628.8734,2628.8734,42.2595,18412.1734,0.0000,-18412.1734,13.5384,13.4108,14596.8000,0.0000,14596.8000,0.5384,3650.0981,0.0000,3650.0981,26.2945,0.0000,10946.7019,10946.7019,13.4108,9.3690,11.3899,11.3899,11.5627,173440.7862,11.3899,8.3836,10.5882,9.8867,8.6004,68803.3419,10.5882,8.0285,9.9910,9.3084,7.3226,51258.1724,22.2512,1738.7372,-239694.3000,293502.3004
5769.0000,10.2093,13.3742,0.0000,252936.6000,-252936.6000,11.6346,0.0000,38410.2546,38410.2546,568.2155,291346.8546,0.0000,-291346.8546,13.3742,13.1313,29835.9000,0.0000,29835.9000,1.0999,7477.8008,0.0000,7477.8008,53.7189,0.0000,22358.0992,22358.0992,13.1313,13.5033,0.0000,29471.5000,-29471.5000,1.5578,0.0000,4770.2381,4770.2381,76.0795,34241.7381,0.0000,-34241.7381,13.5033,13.4890,1760.1000,0.0000,1760.1000,0.0648,440.3469,0.0000,440.3469,3.1636,0.0000,1319.7531,1319.7531,13.4890,13.7396,0.0000,19771.9000,-19771.9000,1.0843,0.0000,3299.2285,3299.2285,52.9536,23071.1285,0.0000,-23071.1285,13.7396,13.6352,12800.7000,0.0000,12800.7000,0.4696,3192.0834,0.0000,3192.0834,22.9364,0.0000,9608.6166,9608.6166,13.6352,9.6290,11.6321,11.6321,12.2930,184394.7357,11.6321,8.5867,10.8200,10.1094,9.3447,74757.4356,10.8200,8.2026,10.2093,9.5113,8.0314,56219.6977,23.8665,1864.9618,-257783.3000,315371.8691
5770.0000,10.5308,13.4520,0.0000,268956.7000,-268956.7000,12.3876,0.0000,41119.2544,41119.2544,604.9890,310075.9544,0.0000,-310075.9544,13.4520,13.2032,35226.8000,0.0000,35226.8000,1.2957,8819.4122,0.0000,8819.4122,63.2809,0.0000,26407.3878,26407.3878,13.2032,13.7952,0.0000,54080.0000,-54080.0000,2.8600,0.0000,8761.9933,8761.9933,139.6763,62841.9933,0.0000,-62841.9933,13.7952,13.7825,1803.0000,0.0000,1803.0000,0.0662,449.2663,0.0000,449.2663,3.2324,0.0000,1353.7337,1353.7337,13.7825,14.0458,0.0000,23944.4000,-23944.4000,1.3133,0.0000,4008.7320,4008.7320,64.1378,27953.1320,0.0000,-27953.1320,14.0458,13.9636,11603.3000,0.0000,11603.3000,0.4244,2881.3530,0.0000,2881.3530,20.7262,0.0000,8721.9470,8721.9470,13.9636,10.0079,11.9857,11.9857,13.9965,209947.6119,11.9857,8.8879,11.1596,10.4368,10.9609,87687.4556,11.1596,8.4646,10.5308,9.8121,9.5357,66749.8404,27.5206,2150.5022,-298348.0000,364384.9079
