Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5771.0000,10.9117,13.6825,0.0000,289552.0000,-289552.0000,13.3619,0.0000,44627.9483,44627.9483,652.5713,334179.9483,0.0000,-334179.9483,13.6825,13.4521,37021.7000,0.0000,37021.7000,1.3601,9239.2929,0.0000,9239.2929,66.4248,0.0000,27782.4071,27782.4071,13.4521,14.2136,0.0000,78990.9000,-78990.9000,4.1785,0.0000,12842.3892,12842.3892,204.0723,91833.2892,0.0000,-91833.2892,14.2136,14.2003,2123.8000,0.0000,2123.8000,0.0776,526.1790,0.0000,526.1790,3.7904,0.0000,1597.6210,1597.6210,14.2003,14.4700,0.0000,27842.3000,-27842.3000,1.5275,0.0000,4684.0948,4684.0948,74.5997,32526.3948,0.0000,-32526.3948,14.4700,14.4116,9358.2000,0.0000,9358.2000,0.3407,2310.4598,0.0000,2310.4598,16.6375,0.0000,7047.7402,7047.7402,14.4116,10.4167,12.4141,12.4141,16.0602,240903.5750,12.4141,9.2280,11.5645,10.8211,12.8088,102470.2931,11.5645,8.7667,10.9117,10.1656,11.2475,78732.5759,31.2693,2443.4304,-347881.5000,422106.4440
5772.0000,11.0460,13.9355,0.0000,294861.5000,-294861.5000,13.6382,0.0000,45577.6082,45577.6082,666.0692,340439.1082,0.0000,-340439.1082,13.9355,13.7309,32089.3000,0.0000,32089.3000,1.1747,7980.5244,0.0000,7980.5244,57.3696,0.0000,24108.7756,24108.7756,13.7309,14.3776,0.0000,65509.1000,-65509.1000,3.4687,0.0000,10692.6591,10692.6591,169.4076,76201.7591,0.0000,-76201.7591,14.3776,14.3614,2538.8000,0.0000,2538.8000,0.0922,627.5941,0.0000,627.5941,4.5021,0.0000,1911.2059,1911.2059,14.3614,14.6678,0.0000,30892.2000,-30892.2000,1.6956,0.0000,5207.2335,5207.2335,82.8089,36099.4335,0.0000,-36099.4335,14.6678,14.6156,8160.8000,0.0000,8160.8000,0.2952,2009.4496,0.0000,2009.4496,14.4154,0.0000,6151.3504,6151.3504,14.6156,10.5318,12.5737,12.5737,16.0385,240577.4263,12.5737,9.3342,11.7098,10.9539,12.7226,101781.0507,11.7098,8.8649,11.0460,10.2874,11.1727,78209.2228,30.5469,2386.9747,-348473.9000,420567.6998
5773.0000,11.1971,14.0387,0.0000,300171.9000,-300171.9000,13.8952,0.0000,46550.1101,46550.1101,678.6194,346722.0101,0.0000,-346722.0101,14.0387,13.8106,37023.4000,0.0000,37023.4000,1.3500,9194.6102,0.0000,9194.6102,65.9334,0.0000,27828.7898,27828.7898,13.8106,14.4665,0.0000,68785.2000,-68785.2000,3.6463,0.0000,11240.2597,11240.2597,178.0779,80025.4597,0.0000,-80025.4597,14.4665,14.4515,2424.9000,0.0000,2424.9000,0.0878,598.7155,0.0000,598.7155,4.2894,0.0000,1826.1845,1826.1845,14.4515,14.7741,0.0000,33670.4000,-33670.4000,1.8484,0.0000,5681.7257,5681.7257,90.2732,39352.1257,0.0000,-39352.1257,14.7741,14.7292,7262.7000,0.0000,7262.7000,0.2619,1785.7499,0.0000,1785.7499,12.7908,0.0000,5476.9501,5476.9501,14.7292,10.7187,12.7240,12.7240,16.3111,244665.8444,12.7240,9.4943,11.8627,11.1092,13.1353,105082.1938,11.8627,9.0099,11.1971,10.4363,11.6027,81218.8465,31.6345,2471.9622,-355916.5000,430966.8848
5774.0000,11.3166,14.2006,0.0000,305684.4000,-305684.4000,14.1634,0.0000,47528.1412,47528.1412,691.7200,353212.5412,0.0000,-353212.5412,14.2006,13.9842,35227.7000,0.0000,35227.7000,1.2825,8729.3362,0.0000,8729.3362,62.6364,0.0000,26498.3638,26498.3638,13.9842,14.6027,0.0000,65091.9000,-65091.9000,3.4516,0.0000,10663.5018,10663.5018,168.5707,75755.4018,0.0000,-75755.4018,14.6027,14.5928,1612.4000,0.0000,1612.4000,0.0583,397.3734,0.0000,397.3734,2.8483,0.0000,1215.0266,1215.0266,14.5928,14.9378,0.0000,36138.0000,-36138.0000,1.9841,0.0000,6108.6614,6108.6614,96.8998,42246.6614,0.0000,-42246.6614,14.9378,14.8985,6364.7000,0.0000,6364.7000,0.2292,1561.5124,0.0000,1561.5124,11.1914,0.0000,4803.1876,4803.1876,14.8985,10.8272,12.8629,12.8629,16.6212,249317.5531,12.8629,9.5929,11.9909,11.2279,13.3496,106797.0110,11.9909,9.1011,11.3166,10.5460,11.7975,82582.6894,31.7537,2481.2799,-363709.5000,438697.2535
5775.0000,11.4618,14.3352,0.0000,312925.6000,-312925.6000,14.5096,0.0000,48808.4125,48808.4125,708.6247,361734.0125,0.0000,-361734.0125,14.3352,14.1353,33432.4000,0.0000,33432.4000,1.2142,8269.2908,0.0000,8269.2908,59.2976,0.0000,25163.1092,25163.1092,14.1353,14.7681,0.0000,68423.8000,-68423.8000,3.6309,0.0000,11234.1799,11234.1799,177.3250,79657.9799,0.0000,-79657.9799,14.7681,14.7588,1558.6000,0.0000,1558.6000,0.0563,383.2588,0.0000,383.2588,2.7476,0.0000,1175.3412,1175.3412,14.7588,15.1119,0.0000,38020.3000,-38020.3000,2.0878,0.0000,6440.0579,6440.0579,101.9651,44460.3579,0.0000,-44460.3579,15.1119,15.0683,7262.7000,0.0000,7262.7000,0.2608,1777.6798,0.0000,1777.6798,12.7392,0.0000,5485.0202,5485.0202,15.0683,10.9797,13.0240,13.0240,17.1574,257360.4112,13.0240,9.7239,12.1440,11.3740,13.8483,110786.4544,12.1440,9.2203,11.4618,10.6821,12.2687,85881.0406,32.6393,2550.4784,-377116.0000,454027.9062
5776.0000,11.5545,14.4268,0.0000,311982.5000,-311982.5000,14.4788,0.0000,48760.3168,48760.3168,707.1204,360742.8168,0.0000,-360742.8168,14.4268,14.2560,28491.7000,0.0000,28491.7000,1.0326,7038.4797,0.0000,7038.4797,50.4312,0.0000,21453.2203,21453.2203,14.2560,14.8922,0.0000,68614.8000,-68614.8000,3.6433,0.0000,11285.6505,11285.6505,177.9309,79900.4505,0.0000,-79900.4505,14.8922,14.8801,2000.4000,0.0000,2000.4000,0.0720,491.0774,0.0000,491.0774,3.5177,0.0000,1509.3226,1509.3226,14.8801,15.2496,0.0000,39669.9000,-39669.9000,2.1789,0.0000,6729.7031,6729.7031,106.4123,46399.6031,0.0000,-46399.6031,15.2496,15.1987,8460.2000,0.0000,8460.2000,0.3031,2066.9931,0.0000,2066.9931,14.8013,0.0000,6393.2069,6393.2069,15.1987,11.0653,13.1320,13.1320,17.3046,259569.0177,13.1320,9.8002,12.2435,11.4661,13.9486,111588.6619,12.2435,9.2908,11.5545,10.7672,12.3613,86528.9882,32.5629,2544.5134,-381314.9000,457686.6678
5777.0000,11.6593,14.6403,0.0000,321644.0000,-321644.0000,14.9357,0.0000,50386.3267,50386.3267,729.4359,372030.3267,0.0000,-372030.3267,14.6403,14.5279,18610.4000,0.0000,18610.4000,0.6736,4584.1759,0.0000,4584.1759,32.8953,0.0000,14026.2241,14026.2241,14.5279,15.1013,0.0000,61420.7000,-61420.7000,3.2629,0.0000,10143.6041,10143.6041,159.3552,71564.3041,0.0000,-71564.3041,15.1013,15.0936,1278.1000,0.0000,1278.1000,0.0459,312.8827,0.0000,312.8827,2.2434,0.0000,965.2173,965.2173,15.0936,15.4784,0.0000,41040.7000,-41040.7000,2.2545,0.0000,6981.1491,6981.1491,110.1077,48021.8491,0.0000,-48021.8491,15.4784,15.4108,11154.3000,0.0000,11154.3000,0.3988,2716.9508,0.0000,2716.9508,19.4750,0.0000,8437.3492,8437.3492,15.4108,11.1369,13.2739,13.2739,17.7795,266692.5771,13.2739,9.8602,12.3635,11.5670,14.2010,113608.1386,12.3635,9.3455,11.6593,10.8545,12.5551,87885.8891,32.3571,2528.4301,-393062.6000,468186.6048
5778.0000,11.1662,14.0716,0.0000,237584.2000,-237584.2000,11.0395,0.0000,36819.4736,36819.4736,539.1515,274403.6736,0.0000,-274403.6736,14.0716,13.9495,15333.7000,0.0000,15333.7000,0.5532,3806.3497,0.0000,3806.3497,27.0164,0.0000,11527.3503,11527.3503,13.9495,14.4187,0.0000,38074.3000,-38074.3000,2.0250,0.0000,6234.2722,6234.2722,98.8966,44308.5722,0.0000,-44308.5722,14.4187,14.4101,1071.0000,0.0000,1071.0000,0.0384,264.6049,0.0000,264.6049,1.8740,0.0000,806.3951,806.3951,14.4101,14.9058,0.0000,40059.6000,-40059.6000,2.2013,0.0000,6756.4799,6756.4799,107.5081,46816.0799,0.0000,-46816.0799,14.9058,14.8012,13100.1000,0.0000,13100.1000,0.4667,3215.3491,0.0000,3215.3491,22.7953,0.0000,9884.7509,9884.7509,14.8012,10.6043,12.7027,12.7027,13.2121,198180.9997,12.7027,9.4399,11.8327,11.0713,10.2718,82174.0497,11.8327,8.9763,11.1662,10.4045,8.9922,62945.2653,24.4861,1913.3806,-286213.3000,343300.3148
5779.0000,10.9089,13.9381,0.0000,221396.5000,-221396.5000,10.2562,0.0000,34121.2584,34121.2584,500.8938,255517.7584,0.0000,-255517.7584,13.9381,13.8015,15341.2000,0.0000,15341.2000,0.5582,3815.1795,0.0000,3815.1795,27.2636,0.0000,11526.0205,11526.0205,13.8015,14.1285,0.0000,23714.4000,-23714.4000,1.2582,0.0000,3874.6825,3874.6825,61.4488,27589.0825,0.0000,-27589.0825,14.1285,14.1212,820.2000,0.0000,820.2000,0.0297,203.4434,0.0000,203.4434,1.4499,0.0000,616.7566,616.7566,14.1212,14.6328,0.0000,36941.8000,-36941.8000,2.0281,0.0000,6209.1436,6209.1436,99.0500,43150.9436,0.0000,-43150.9436,14.6328,14.5211,12501.4000,0.0000,12501.4000,0.4492,3079.6993,0.0000,3079.6993,21.9387,0.0000,9421.7007,9421.7007,14.5211,10.3088,12.4149,12.4149,11.8437,177655.2528,12.4149,9.2068,11.5594,10.8109,9.0203,72162.1496,11.5594,8.7714,10.9089,10.1654,7.8391,54874.0012,21.8694,1708.9076,-253389.9000,304691.4036
5780.0000,10.4015,13.2797,0.0000,150723.4000,-150723.4000,6.9713,0.0000,22980.6279,22980.6279,340.4666,173704.0279,0.0000,-173704.0279,13.2797,13.0893,15340.4000,0.0000,15340.4000,0.5594,3849.8301,0.0000,3849.8301,27.3180,0.0000,11490.5699,11490.5699,13.0893,13.3075,0.0000,11334.5000,-11334.5000,0.6010,0.0000,1833.5418,1833.5418,29.3523,13168.0418,0.0000,-13168.0418,13.3075,13.2964,896.8000,0.0000,896.8000,0.0326,224.9742,0.0000,224.9742,1.5924,0.0000,671.8258,671.8258,13.2964,13.9492,0.0000,33776.5000,-33776.5000,1.8537,0.0000,5624.1395,5624.1395,90.5324,39400.6395,0.0000,-39400.6395,13.9492,13.8066,11453.7000,0.0000,11453.7000,0.4133,2847.9690,0.0000,2847.9690,20.1825,0.0000,8605.7310,8605.7310,13.8066,9.7869,11.7968,11.7968,8.0863,121294.3684,11.7968,8.8138,11.0013,10.3053,6.0008,48006.2798,11.0013,8.4308,10.4015,9.7161,5.1709,36196.4178,15.6468,1222.6658,-168143.5000,205497.0660
5781.0000,10.1706,13.1606,0.0000,140318.3000,-140318.3000,6.4702,0.0000,21291.2275,21291.2275,315.9939,161609.5275,0.0000,-161609.5275,13.1606,12.9808,12984.0000,0.0000,12984.0000,0.4783,3263.8780,0.0000,3263.8780,23.3587,0.0000,9720.1220,9720.1220,12.9808,13.1488,0.0000,7820.1000,-7820.1000,0.4135,0.0000,1263.1645,1263.1645,20.1942,9083.2645,0.0000,-9083.2645,13.1488,13.1415,527.5000,0.0000,527.5000,0.0194,132.6231,0.0000,132.6231,0.9486,0.0000,394.8769,394.8769,13.1415,13.7788,0.0000,29536.9000,-29536.9000,1.6197,0.0000,4909.9505,4909.9505,79.1046,34446.8505,0.0000,-34446.8505,13.7788,13.6488,9358.2000,0.0000,9358.2000,0.3412,2332.3746,0.0000,2332.3746,16.6621,0.0000,7025.8254,7025.8254,13.6488,9.4502,11.5495,11.5495,7.5645,113467.5958,11.5495,8.5852,10.7590,10.0674,5.3407,42725.8321,10.7590,8.2372,10.1706,9.4981,4.5435,31804.5337,14.0134,1095.0291,-154805.6000,187997.9616
5782.0000,9.9074,12.8385,0.0000,113476.4000,-113476.4000,5.2253,0.0000,17124.9560,17124.9560,255.1941,130601.3560,0.0000,-130601.3560,12.8385,12.6260,12667.5000,0.0000,12667.5000,0.4675,3198.6967,0.0000,3198.6967,22.8319,0.0000,9468.8033,9468.8033,12.6260,12.8171,0.0000,7336.3000,-7336.3000,0.3877,0.0000,1179.4200,1179.4200,18.9370,8515.7200,0.0000,-8515.7200,12.8171,12.8102,412.5000,0.0000,412.5000,0.0152,104.1925,0.0000,104.1925,0.7436,0.0000,308.3075,308.3075,12.8102,13.4340,0.0000,23845.0000,-23845.0000,1.3074,0.0000,3949.9142,3949.9142,63.8527,27794.9142,0.0000,-27794.9142,13.4340,13.2967,8160.8000,0.0000,8160.8000,0.2983,2043.6534,0.0000,2043.6534,14.5683,0.0000,6117.1466,6117.1466,13.2967,9.1627,11.2297,11.2297,6.1399,92098.9542,11.2297,8.3789,10.4695,9.8043,4.2341,33872.5583,10.4695,8.0606,9.9074,9.2650,3.5778,25044.9392,11.5522,902.7063,-123416.9000,151016.4516
5783.0000,9.7060,12.7085,0.0000,99301.9000,-99301.9000,4.5654,0.0000,14924.2297,14924.2297,222.9688,114226.1297,0.0000,-114226.1297,12.7085,12.4598,12667.4000,0.0000,12667.4000,0.4699,3204.5209,0.0000,3204.5209,22.9479,0.0000,9462.8791,9462.8791,12.4598,12.6440,0.0000,6038.5000,-6038.5000,0.3187,0.0000,968.6726,968.6726,15.5661,7007.1726,0.0000,-7007.1726,12.6440,12.6361,399.4000,0.0000,399.4000,0.0148,101.1296,0.0000,101.1296,0.7238,0.0000,298.2704,298.2704,12.6361,13.2167,0.0000,18953.2000,-18953.2000,1.0390,0.0000,3133.9652,3133.9652,50.7410,22087.1652,0.0000,-22087.1652,13.2167,13.1268,4568.6000,0.0000,4568.6000,0.1679,1147.5433,0.0000,1147.5433,8.1993,0.0000,3421.0567,3421.0567,13.1268,8.8688,10.9978,10.9978,5.3996,80993.8503,10.9978,8.2007,10.2519,9.5992,3.5471,28377.0512,10.2519,7.9125,9.7060,9.0822,2.9667,20766.8562,9.8636,770.7528,-106658.2000,130137.7577
5784.0000,9.5063,12.5344,0.0000,81526.2000,-81526.2000,3.7437,0.0000,12203.1704,12203.1704,182.8385,93729.3704,0.0000,-93729.3704,12.5344,12.2286,12681.9000,0.0000,12681.9000,0.4714,3216.0730,0.0000,3216.0730,23.0216,0.0000,9465.8270,9465.8270,12.2286,12.3972,0.0000,4500.8000,-4500.8000,0.2374,0.0000,719.8584,719.8584,11.5951,5220.6584,0.0000,-5220.6584,12.3972,12.3874,409.8000,0.0000,409.8000,0.0152,104.1252,0.0000,104.1252,0.7447,0.0000,305.6748,305.6748,12.3874,12.9571,0.0000,15138.7000,-15138.7000,0.8298,0.0000,2496.9666,2496.9666,40.5244,17635.6666,0.0000,-17635.6666,12.9571,12.9227,1425.4000,0.0000,1425.4000,0.0526,359.3328,0.0000,359.3328,2.5669,0.0000,1066.0672,1066.0672,12.9227,8.5898,10.7563,10.7563,4.4705,67057.5066,10.7563,8.0398,10.0319,9.3981,2.8027,22421.7728,10.0319,7.7794,9.5063,8.9056,2.3241,16268.3734,8.0252,627.0988,-86648.6000,105747.6528
5785.0000,9.3864,12.4837,0.0000,78576.8000,-78576.8000,3.6041,0.0000,11733.3330,11733.3330,176.0175,90310.1330,0.0000,-90310.1330,12.4837,12.1591,12684.0000,0.0000,12684.0000,0.4728,3218.9082,0.0000,3218.9082,23.0894,0.0000,9465.0918,9465.0918,12.1591,12.3488,0.0000,4767.7000,-4767.7000,0.2513,0.0000,761.8745,761.8745,12.2723,5529.5745,0.0000,-5529.5745,12.3488,12.3385,400.1000,0.0000,400.1000,0.0149,101.7304,0.0000,101.7304,0.7299,0.0000,298.3696,298.3696,12.3385,12.8240,0.0000,12152.0000,-12152.0000,0.6660,0.0000,2003.3735,2003.3735,32.5247,14155.3735,0.0000,-14155.3735,12.8240,12.8028,826.8000,0.0000,826.8000,0.0306,208.8195,0.0000,208.8195,1.4950,0.0000,617.9805,617.9805,12.8028,8.4282,10.6155,10.6155,4.2517,63774.8655,10.6155,7.9375,9.9014,9.2765,2.6028,20822.0844,9.9014,7.6941,9.3864,8.7978,2.1452,15016.5680,7.5595,590.7091,-81585.6000,99613.5179
5786.0000,9.2726,12.3375,0.0000,71070.2000,-71070.2000,3.2575,0.0000,10588.2754,10588.2754,159.0906,81658.4754,0.0000,-81658.4754,12.3375,11.9825,12684.3000,0.0000,12684.3000,0.4732,3225.6557,0.0000,3225.6557,23.1087,0.0000,9458.6443,9458.6443,11.9825,12.2574,0.0000,6317.4000,-6317.4000,0.3329,0.0000,1007.2786,1007.2786,16.2572,7324.6786,0.0000,-7324.6786,12.2574,12.2459,409.6000,0.0000,409.6000,0.0153,104.2809,0.0000,104.2809,0.7478,0.0000,305.3191,305.3191,12.2459,12.6546,0.0000,9347.9000,-9347.9000,0.5123,0.0000,1539.6896,1539.6896,25.0189,10887.5896,0.0000,-10887.5896,12.6546,12.6440,377.7000,0.0000,377.7000,0.0140,95.6208,0.0000,95.6208,0.6844,0.0000,282.0792,282.0792,12.6440,8.3025,10.4732,10.4732,3.8557,57835.2365,10.4732,7.8535,9.7746,9.1633,2.3266,18613.0162,9.7746,7.6230,9.2726,8.6988,1.9109,13376.3113,6.9077,539.7783,-73263.9000,89824.5640
5787.0000,9.1622,12.2724,0.0000,64886.6000,-64886.6000,2.9721,0.0000,9645.7921,9645.7921,145.1524,74532.3921,0.0000,-74532.3921,12.2724,11.8782,12669.9000,0.0000,12669.9000,0.4737,3224.9705,0.0000,3224.9705,23.1366,0.0000,9444.9295,9444.9295,11.8782,12.1284,0.0000,5171.8000,-5171.8000,0.2723,0.0000,823.5531,823.5531,13.3007,5995.3531,0.0000,-5995.3531,12.1284,12.1159,401.0000,0.0000,401.0000,0.0150,102.2788,0.0000,102.2788,0.7332,0.0000,298.7212,298.7212,12.1159,12.4661,0.0000,7204.6000,-7204.6000,0.3948,0.0000,1185.1727,1185.1727,19.2817,8389.7727,0.0000,-8389.7727,12.4661,12.4543,377.7000,0.0000,377.7000,0.0141,95.8756,0.0000,95.8756,0.6862,0.0000,281.8244,281.8244,12.4543,8.2021,10.3282,10.3282,3.3967,50949.9677,10.3282,7.7823,9.6493,9.0552,2.0336,16269.1069,9.6493,7.5617,9.1622,8.6055,1.6676,11672.8668,6.2131,485.4979,-63814.4000,78891.9414
5788.0000,9.1794,12.4578,0.0000,82543.1000,-82543.1000,3.7784,0.0000,12274.7502,12274.7502,184.5319,94817.8502,0.0000,-94817.8502,12.4578,12.1310,12668.5000,0.0000,12668.5000,0.4742,3216.1522,0.0000,3216.1522,23.1583,0.0000,9452.3478,9452.3478,12.1310,12.4100,0.0000,6958.3000,-6958.3000,0.3663,0.0000,1111.5358,1111.5358,17.8885,8069.8358,0.0000,-8069.8358,12.4100,12.3995,408.3000,0.0000,408.3000,0.0153,103.7253,0.0000,103.7253,0.7481,0.0000,304.5747,304.5747,12.3995,12.6450,0.0000,6095.0000,-6095.0000,0.3340,0.0000,1005.4262,1005.4262,16.3111,7100.4262,0.0000,-7100.4262,12.6450,12.6237,826.8000,0.0000,826.8000,0.0309,209.3459,0.0000,209.3459,1.5067,0.0000,617.4541,617.4541,12.6237,8.1405,10.3821,10.3821,4.3221,64830.9697,10.3821,7.7480,9.6796,9.0650,2.5394,20315.4438,9.6796,7.5359,9.1794,8.6078,2.0667,14467.1961,7.4985,585.9471,-81692.8000,99613.6096
5789.0000,9.1780,12.4667,0.0000,90515.7000,-90515.7000,4.1438,0.0000,13459.9368,13459.9368,202.3756,103975.6368,0.0000,-103975.6368,12.4667,12.1675,12674.8000,0.0000,12674.8000,0.4730,3217.3494,0.0000,3217.3494,23.1009,0.0000,9457.4506,9457.4506,12.1675,12.4291,0.0000,7130.3000,-7130.3000,0.3757,0.0000,1139.5375,1139.5375,18.3472,8269.8375,0.0000,-8269.8375,12.4291,12.4168,521.1000,0.0000,521.1000,0.0195,132.3454,0.0000,132.3454,0.9505,0.0000,388.7546,388.7546,12.4168,12.6144,0.0000,5362.1000,-5362.1000,0.2939,0.0000,884.6801,884.6801,14.3517,6246.7801,0.0000,-6246.7801,12.6144,12.5136,4269.8000,0.0000,4269.8000,0.1589,1081.5805,0.0000,1081.5805,7.7589,0.0000,3188.2195,3188.2195,12.5136,8.2440,10.3788,10.3788,4.4995,67493.1780,10.3788,7.7528,9.6785,9.0658,2.7674,22139.3311,9.6785,7.5333,9.1780,8.6059,2.2608,15825.3192,8.1970,640.5235,-85542.4000,105457.8283
5790.0000,9.4987,13.1907,0.0000,173676.9000,-173676.9000,7.9508,0.0000,25992.6461,25992.6461,388.3046,199669.5461,0.0000,-199669.5461,13.1907,13.0150,12684.4000,0.0000,12684.4000,0.4733,3187.2299,0.0000,3187.2299,23.1152,0.0000,9497.1701,9497.1701,13.0150,13.0381,0.0000,1072.1000,-1072.1000,0.0565,0.0000,173.2545,173.2545,2.7590,1245.3545,0.0000,-1245.3545,13.0381,13.0313,491.5000,0.0000,491.5000,0.0184,123.7633,0.0000,123.7633,0.8962,0.0000,367.7367,367.7367,13.0313,13.1558,0.0000,5773.8000,-5773.8000,0.3164,0.0000,958.6537,958.6537,15.4538,6732.4537,0.0000,-6732.4537,13.1558,12.9578,14299.3000,0.0000,14299.3000,0.5323,3594.7572,0.0000,3594.7572,25.9966,0.0000,10704.5428,10704.5428,12.9578,8.6682,10.8130,10.8130,7.7328,115992.2930,10.8130,7.9519,10.0501,9.3824,5.1578,41262.5280,10.0501,7.6869,9.4987,8.8685,4.2600,29820.3345,14.0215,1095.6609,-153047.6000,187075.1555
5791.0000,9.8041,13.5194,0.0000,227839.1000,-227839.1000,10.4498,0.0000,34310.8635,34310.8635,510.3525,262149.9635,0.0000,-262149.9635,13.5194,13.2906,21524.5000,0.0000,21524.5000,0.7940,5383.8627,0.0000,5383.8627,38.7774,0.0000,16140.6373,16140.6373,13.2906,13.2909,0.0000,13.2000,-13.2000,0.0007,0.0000,2.1412,2.1412,0.0341,15.3412,0.0000,-15.3412,13.2909,13.2805,971.6000,0.0000,971.6000,0.0359,243.7953,0.0000,243.7953,1.7546,0.0000,727.8047,727.8047,13.2805,13.3874,0.0000,6463.4000,-6463.4000,0.3544,0.0000,1076.0373,1076.0373,17.3064,7539.4373,0.0000,-7539.4373,13.3874,13.2260,15197.5000,0.0000,15197.5000,0.5609,3808.2681,0.0000,3808.2681,27.3940,0.0000,11389.2319,11389.2319,13.2260,9.1180,11.1720,11.1720,9.6618,144927.6719,11.1720,8.2181,10.3843,9.6950,6.9473,55578.6591,10.3843,7.8977,9.8041,9.1410,5.8483,40938.3775,18.2936,1429.4857,-196622.1000,241444.7085
5792.0000,10.1709,13.4872,0.0000,253411.6000,-253411.6000,11.6436,0.0000,38451.6698,38451.6698,568.6536,291863.2698,0.0000,-291863.2698,13.4872,13.2636,26246.9000,0.0000,26246.9000,0.9632,6567.9858,0.0000,6567.9858,47.0432,0.0000,19678.9142,19678.9142,13.2636,13.6804,0.0000,31557.6000,-31557.6000,1.6699,0.0000,5117.2010,5117.2010,81.5566,36674.8010,0.0000,-36674.8010,13.6804,13.6665,1630.0000,0.0000,1630.0000,0.0600,406.8016,0.0000,406.8016,2.9319,0.0000,1223.1984,1223.1984,13.6665,13.7482,0.0000,6159.1000,-6159.1000,0.3377,0.0000,1029.7855,1029.7855,16.4949,7188.8855,0.0000,-7188.8855,13.7482,13.6236,14598.7000,0.0000,14598.7000,0.5369,3640.0183,0.0000,3640.0183,26.2195,0.0000,10958.6817,10958.6817,13.6236,9.5676,11.5956,11.5956,11.8984,178476.5527,11.5956,8.5405,10.7809,10.0680,8.9623,71698.6987,10.7809,8.1664,10.1709,9.4737,7.6696,53687.2752,22.8171,1782.9594,-248652.7000,303862.5267
5793.0000,10.4921,13.5894,0.0000,268966.7000,-268966.7000,12.3852,0.0000,41087.2142,41087.2142,604.8731,310053.9142,0.0000,-310053.9142,13.5894,13.3658,29841.7000,0.0000,29841.7000,1.0957,7456.9937,0.0000,7456.9937,53.5130,0.0000,22384.7063,22384.7063,13.3658,14.0068,0.0000,55196.3000,-55196.3000,2.9205,0.0000,8963.0257,8963.0257,142.6328,64159.3257,0.0000,-64159.3257,14.0068,13.9935,1760.8000,0.0000,1760.8000,0.0645,437.4788,0.0000,437.4788,3.1481,0.0000,1323.3212,1323.3212,13.9935,14.0718,0.0000,6709.3000,-6709.3000,0.3680,0.0000,1126.0041,1126.0041,17.9746,7835.3041,0.0000,-7835.3041,14.0718,13.9757,12802.3000,0.0000,12802.3000,0.4682,3177.9597,0.0000,3177.9597,22.8649,0.0000,9624.3403,9624.3403,13.9757,9.9382,11.9570,11.9570,13.4718,202076.8375,11.9570,8.8315,11.1235,10.3942,10.4286,83429.1040,11.1235,8.4174,10.4921,9.7704,9.0296,63207.2186,25.9531,2028.0154,-286467.5000,348713.1601
5794.0000,10.7695,13.7076,0.0000,280749.4000,-280749.4000,12.9526,0.0000,43139.9736,43139.9736,632.5854,323889.3736,0.0000,-323889.3736,13.7076,13.4678,35231.1000,0.0000,35231.1000,1.2916,8789.3775,0.0000,8789.3775,63.0773,0.0000,26441.7225,26441.7225,13.4678,14.2344,0.0000,72693.5000,-72693.5000,3.8478,0.0000,11821.1456,11821.1456,187.9226,84514.6456,0.0000,-84514.6456,14.2344,14.2221,1802.8000,0.0000,1802.8000,0.0657,446.5232,0.0000,446.5232,3.2070,0.0000,1356.2768,1356.2768,14.2221,14.3136,0.0000,8636.6000,-8636.6000,0.4739,0.0000,1453.3695,1453.3695,23.1457,10089.9695,0.0000,-10089.9695,14.3136,14.2344,11604.8000,0.0000,11604.8000,0.4223,2871.2149,0.0000,2871.2149,20.6234,0.0000,8733.5851,8733.5851,14.2344,10.2689,12.2517,12.2517,14.5713,218570.1160,12.2517,9.1039,11.4123,10.6778,11.5666,92532.4526,11.4123,8.6575,10.7695,10.0349,10.1225,70857.4776,28.5808,2233.3473,-313440.8000,381960.0462
5795.0000,11.0993,13.9680,0.0000,302657.0000,-302657.0000,13.9867,0.0000,46836.3822,46836.3822,683.0894,349493.3822,0.0000,-349493.3822,13.9680,13.7397,37025.4000,0.0000,37025.4000,1.3549,9204.0116,0.0000,9204.0116,66.1687,0.0000,27821.3884,27821.3884,13.7397,14.5838,0.0000,88402.0000,-88402.0000,4.6812,0.0000,14431.1490,14431.1490,228.6232,102833.1490,0.0000,-102833.1490,14.5838,14.5706,2124.1000,0.0000,2124.1000,0.0771,523.6153,0.0000,523.6153,3.7655,0.0000,1600.4847,1600.4847,14.5706,14.6787,0.0000,11261.4000,-11261.4000,0.6181,0.0000,1903.0750,1903.0750,30.1878,13164.4750,0.0000,-13164.4750,14.6787,14.6208,9359.4000,0.0000,9359.4000,0.3393,2304.2453,0.0000,2304.2453,16.5719,0.0000,7055.1547,7055.1547,14.6208,10.6187,12.6198,12.6198,16.2519,243777.8146,12.6198,9.4011,11.7614,11.0104,13.0709,104566.9463,11.7614,8.9238,11.0993,10.3426,11.5236,80664.8916,31.5860,2468.1755,-353811.5000,429009.6525
5796.0000,11.3365,14.2613,0.0000,317449.7000,-317449.7000,14.6998,0.0000,49378.8399,49378.8399,717.9140,366828.5399,0.0000,-366828.5399,14.2613,14.0688,32090.7000,0.0000,32090.7000,1.1696,7945.4136,0.0000,7945.4136,57.1205,0.0000,24145.2864,24145.2864,14.0688,14.8964,0.0000,89166.6000,-89166.6000,4.7268,0.0000,14625.5440,14625.5440,230.8515,103792.1440,0.0000,-103792.1440,14.8964,14.8811,2539.0000,0.0000,2539.0000,0.0917,623.2631,0.0000,623.2631,4.4773,0.0000,1915.7369,1915.7369,14.8811,14.9993,0.0000,12674.5000,-12674.5000,0.6960,0.0000,2150.1599,2150.1599,33.9903,14824.6599,0.0000,-14824.6599,14.9993,14.9502,8161.8000,0.0000,8161.8000,0.2943,2000.7620,0.0000,2000.7620,14.3719,0.0000,6161.0380,6161.0380,14.9502,10.8438,12.8970,12.8970,17.1672,257508.2536,12.8970,9.5964,12.0168,11.2467,13.7987,110389.3456,12.0168,9.1012,11.3365,10.5590,12.1889,85322.5759,32.5172,2540.9410,-376499.3000,453220.1752
5797.0000,11.6032,14.4462,0.0000,331409.6000,-331409.6000,15.3685,0.0000,51852.0614,51852.0614,750.5739,383261.6614,0.0000,-383261.6614,14.4462,14.2394,37028.1000,0.0000,37028.1000,1.3435,9144.8694,0.0000,9144.8694,65.6145,0.0000,27883.2306,27883.2306,14.2394,15.1340,0.0000,103565.1000,-103565.1000,5.4975,0.0000,17030.0248,17030.0248,268.4896,120595.1248,0.0000,-120595.1248,15.1340,15.1204,2425.2000,0.0000,2425.2000,0.0872,593.4378,0.0000,593.4378,4.2566,0.0000,1831.7622,1831.7622,15.1204,15.2379,0.0000,13539.1000,-13539.1000,0.7438,0.0000,2303.8327,2303.8327,36.3240,15842.9327,0.0000,-15842.9327,15.2379,15.1972,7263.7000,0.0000,7263.7000,0.2606,1774.9409,0.0000,1774.9409,12.7293,0.0000,5488.7591,5488.7591,15.1972,11.1520,13.1746,13.1746,18.1774,272660.8819,13.1746,9.8621,12.2912,11.5183,14.8853,119082.3639,12.2912,9.3426,11.6032,10.8169,13.2500,92749.8747,34.9516,2731.1707,-401796.8000,484493.1204
5798.0000,11.8513,14.7046,0.0000,345982.5000,-345982.5000,16.0707,0.0000,54429.4870,54429.4870,784.8679,400411.9870,0.0000,-400411.9870,14.7046,14.5153,35230.8000,0.0000,35230.8000,1.2747,8670.6430,0.0000,8670.6430,62.2549,0.0000,26560.1570,26560.1570,14.5153,15.4344,0.0000,110689.7000,-110689.7000,5.8799,0.0000,18276.8873,18276.8873,287.1631,128966.5873,0.0000,-128966.5873,15.4344,15.4257,1612.5000,0.0000,1612.5000,0.0577,392.9998,0.0000,392.9998,2.8202,0.0000,1219.5002,1219.5002,15.4257,15.5387,0.0000,13550.1000,-13550.1000,0.7446,0.0000,2314.8664,2314.8664,36.3659,15864.9664,0.0000,-15864.9664,15.5387,15.5044,6365.5000,0.0000,6365.5000,0.2276,1549.2638,0.0000,1549.2638,11.1158,0.0000,4816.2362,4816.2362,15.5044,11.4001,13.4523,13.4523,19.1984,287976.7371,13.4523,10.0814,12.5534,11.7668,15.7677,126141.5787,12.5534,9.5443,11.8513,11.0488,14.0751,98526.0479,36.3829,2843.0107,-427013.5000,512644.3637
5799.0000,12.0754,14.9187,0.0000,357321.6000,-357321.6000,16.6230,0.0000,56494.7143,56494.7143,811.8394,413816.3143,0.0000,-413816.3143,14.9187,14.7453,33431.2000,0.0000,33431.2000,1.2049,8204.0958,0.0000,8204.0958,58.8453,0.0000,25227.1042,25227.1042,14.7453,15.6755,0.0000,116141.6000,-116141.6000,6.1766,0.0000,19244.3006,19244.3006,301.6575,135385.9006,0.0000,-135385.9006,15.6755,15.6674,1558.3000,0.0000,1558.3000,0.0556,378.5821,0.0000,378.5821,2.7133,0.0000,1179.7179,1179.7179,15.6674,15.7901,0.0000,15241.9000,-15241.9000,0.8380,0.0000,2612.2510,2612.2510,40.9254,17854.1510,0.0000,-17854.1510,15.7901,15.7523,7263.7000,0.0000,7263.7000,0.2586,1762.0265,0.0000,1762.0265,12.6283,0.0000,5501.6735,5501.6735,15.7523,11.6366,13.6945,13.6945,19.9671,299505.9976,13.6945,10.2910,12.7869,11.9927,16.5116,132093.0046,12.7869,9.7378,12.0754,11.2623,14.7923,103546.2428,37.7349,2948.6621,-446451.9000,535145.2450
5800.0000,12.1790,15.0419,0.0000,355299.3000,-355299.3000,16.5521,0.0000,56305.4900,56305.4900,808.3756,411604.7900,0.0000,-411604.7900,15.0419,14.8923,28498.5000,0.0000,28498.5000,1.0238,6982.0625,0.0000,6982.0625,50.0024,0.0000,21516.4375,21516.4375,14.8923,15.8095,0.0000,113096.4000,-113096.4000,6.0206,0.0000,18782.1579,18782.1579,294.0375,131878.5579,0.0000,-131878.5579,15.8095,15.7990,2001.1000,0.0000,2001.1000,0.0711,485.3025,0.0000,485.3025,3.4721,0.0000,1515.7975,1515.7975,15.7990,15.9298,0.0000,16051.2000,-16051.2000,0.8828,0.0000,2755.8248,2755.8248,43.1152,18807.0248,0.0000,-18807.0248,15.9298,15.8852,8461.2000,0.0000,8461.2000,0.3001,2048.7595,0.0000,2048.7595,14.6563,0.0000,6412.4405,6412.4405,15.8852,11.7343,13.8097,13.8097,19.8928,298392.4452,13.8097,10.3822,12.8957,12.0960,16.4262,131409.5119,12.8957,9.8241,12.1790,11.3599,14.7204,103043.0482,37.2758,2912.7816,-445486.1000,532845.0054
5801.0000,12.2723,15.2492,0.0000,362797.8000,-362797.8000,16.9124,0.0000,57614.4775,57614.4775,825.9726,420412.2775,0.0000,-420412.2775,15.2492,15.1496,18622.5000,0.0000,18622.5000,0.6678,4549.8649,0.0000,4549.8649,32.6144,0.0000,14072.6351,14072.6351,15.1496,15.9925,0.0000,102032.2000,-102032.2000,5.4351,0.0000,17012.8100,17012.8100,265.4408,119045.0100,0.0000,-119045.0100,15.9925,15.9856,1277.8000,0.0000,1277.8000,0.0453,309.1475,0.0000,309.1475,2.2127,0.0000,968.6525,968.6525,15.9856,16.1297,0.0000,17356.5000,-17356.5000,0.9548,0.0000,2987.5074,2987.5074,46.6317,20344.0074,0.0000,-20344.0074,16.1297,16.0698,11155.7000,0.0000,11155.7000,0.3949,2694.1536,0.0000,2694.1536,19.2845,0.0000,8461.5464,8461.5464,16.0698,11.7986,13.9342,13.9342,20.1069,301603.6123,13.9342,10.4376,13.0017,12.1859,16.4602,131681.5444,13.0017,9.8757,12.2723,11.4387,14.7160,103012.1743,36.6154,2861.1762,-451130.5000,536297.3310
5802.0000,11.5630,14.6069,0.0000,259892.2000,-259892.2000,12.1224,0.0000,40626.6050,40626.6050,592.0372,300518.8050,0.0000,-300518.8050,14.6069,14.4899,15325.5000,0.0000,15325.5000,0.5479,3776.7313,0.0000,3776.7313,26.7579,0.0000,11548.7687,11548.7687,14.4899,15.1223,0.0000,53589.4000,-53589.4000,2.8578,0.0000,8845.1956,8845.1956,139.5725,62434.5956,0.0000,-62434.5956,15.1223,15.1141,1071.6000,0.0000,1071.6000,0.0379,262.2574,0.0000,262.2574,1.8508,0.0000,809.3426,809.3426,15.1141,15.3372,0.0000,18820.9000,-18820.9000,1.0357,0.0000,3202.3349,3202.3349,50.5825,22023.2349,0.0000,-22023.2349,15.3372,15.2369,13101.7000,0.0000,13101.7000,0.4624,3197.2765,0.0000,3197.2765,22.5831,0.0000,9904.4235,9904.4235,15.2369,11.0263,13.1316,13.1316,13.8562,207842.2540,13.1316,9.8113,12.2462,11.4714,10.9266,87412.6223,12.2462,9.3185,11.5630,10.7823,9.6345,67441.4570,25.5962,2000.1214,-302803.7000,362696.3333
5803.0000,11.2453,14.4334,0.0000,242258.5000,-242258.5000,11.2500,0.0000,37608.3311,37608.3311,549.4314,279866.8311,0.0000,-279866.8311,14.4334,14.3019,15336.1000,0.0000,15336.1000,0.5535,3788.2295,0.0000,3788.2295,27.0342,0.0000,11547.8705,11547.8705,14.3019,14.7876,0.0000,36611.5000,-36611.5000,1.9469,0.0000,6025.9106,6025.9106,95.0817,42637.4106,0.0000,-42637.4106,14.7876,14.7806,820.3000,0.0000,820.3000,0.0294,201.6583,0.0000,201.6583,1.4349,0.0000,618.6417,618.6417,14.7806,15.0101,0.0000,17229.7000,-17229.7000,0.9468,0.0000,2919.2423,2919.2423,46.2408,20148.9423,0.0000,-20148.9423,15.0101,14.9026,12503.0000,0.0000,12503.0000,0.4464,3064.5090,0.0000,3064.5090,21.8016,0.0000,9438.4910,9438.4910,14.9026,10.6637,12.7831,12.7831,12.4033,186050.1578,12.7831,9.5159,11.9119,11.1495,9.5604,76483.2983,11.9119,9.0552,11.2453,10.4836,8.3588,58511.8436,22.7595,1778.4590,-267440.3000,321045.2997
5804.0000,10.6796,13.8183,0.0000,169067.4000,-169067.4000,7.8358,0.0000,25929.2705,25929.2705,382.6884,194996.6705,0.0000,-194996.6705,13.8183,13.6328,15342.8000,0.0000,15342.8000,0.5552,3821.8618,0.0000,3821.8618,27.1169,0.0000,11520.9382,11520.9382,13.6328,14.0007,0.0000,19653.6000,-19653.6000,1.0443,0.0000,3203.4565,3203.4565,51.0008,22857.0565,0.0000,-22857.0565,14.0007,13.9899,896.9000,0.0000,896.9000,0.0323,222.8574,0.0000,222.8574,1.5768,0.0000,674.0426,674.0426,13.9899,14.2840,0.0000,15647.5000,-15647.5000,0.8595,0.0000,2625.9659,2625.9659,41.9748,18273.4659,0.0000,-18273.4659,14.2840,14.1452,11455.1000,0.0000,11455.1000,0.4110,2835.3204,0.0000,2835.3204,20.0713,0.0000,8619.7796,8619.7796,14.1452,10.0699,12.1076,12.1076,8.4393,126588.9282,12.1076,9.0606,11.2951,10.5841,6.3098,50478.1878,11.2951,8.6573,10.6796,9.9762,5.4625,38237.2957,16.1071,1258.6294,-176673.7000,215304.4116
5805.0000,10.4167,13.6693,0.0000,156527.6000,-156527.6000,7.2297,0.0000,23873.1757,23873.1757,353.0870,180400.7757,0.0000,-180400.7757,13.6693,13.4936,12983.2000,0.0000,12983.2000,0.4743,3240.7326,0.0000,3240.7326,23.1629,0.0000,9742.4674,9742.4674,13.4936,13.7860,0.0000,13947.2000,-13947.2000,0.7390,0.0000,2268.8667,2268.8667,36.0937,16216.0667,0.0000,-16216.0667,13.7860,13.7789,527.7000,0.0000,527.7000,0.0192,131.5074,0.0000,131.5074,0.9388,0.0000,396.1926,396.1926,13.7789,14.0799,0.0000,14301.6000,-14301.6000,0.7848,0.0000,2394.2519,2394.2519,38.3275,16695.8519,0.0000,-16695.8519,14.0799,13.9530,9359.4000,0.0000,9359.4000,0.3395,2323.0601,0.0000,2323.0601,16.5793,0.0000,7036.3399,7036.3399,13.9530,9.7017,11.8274,11.8274,7.8597,117895.4434,11.8274,8.8004,11.0202,10.3139,5.5961,44768.9851,11.0202,8.4337,10.4167,9.7269,4.7817,33472.0505,14.3798,1123.6542,-161906.1000,196136.4791
5806.0000,10.1397,13.3138,0.0000,127697.6000,-127697.6000,5.8888,0.0000,19363.7762,19363.7762,287.5984,147061.3762,0.0000,-147061.3762,13.3138,13.1089,12670.5000,0.0000,12670.5000,0.4639,3178.2863,0.0000,3178.2863,22.6571,0.0000,9492.2137,9492.2137,13.1089,13.4373,0.0000,13094.7000,-13094.7000,0.6935,0.0000,2118.8496,2118.8496,33.8687,15213.5496,0.0000,-15213.5496,13.4373,13.4306,412.6000,0.0000,412.6000,0.0151,103.3199,0.0000,103.3199,0.7365,0.0000,309.2801,309.2801,13.4306,13.7289,0.0000,11846.4000,-11846.4000,0.6499,0.0000,1975.4630,1975.4630,31.7407,13821.8630,0.0000,-13821.8630,13.7289,13.5967,8161.8000,0.0000,8161.8000,0.2970,2035.5902,0.0000,2035.5902,14.5029,0.0000,6126.2098,6126.2098,13.5967,9.3971,11.4969,11.4969,6.4857,97286.2263,11.4969,8.5760,10.7180,10.0364,4.5110,36087.8856,10.7180,8.2395,10.1397,9.4788,3.8276,26793.4951,12.0122,938.6503,-131393.8000,160167.6070
5807.0000,9.9239,13.1906,0.0000,112714.4000,-112714.4000,5.1892,0.0000,17015.7156,17015.7156,253.4338,129730.1156,0.0000,-129730.1156,13.1906,12.9515,12684.2000,0.0000,12684.2000,0.4670,3187.1809,0.0000,3187.1809,22.8072,0.0000,9497.0191,9497.0191,12.9515,13.2480,0.0000,10136.7000,-10136.7000,0.5360,0.0000,1636.7121,1636.7121,26.1785,11773.4121,0.0000,-11773.4121,13.2480,13.2404,399.6000,0.0000,399.6000,0.0147,100.3281,0.0000,100.3281,0.7171,0.0000,299.2719,299.2719,13.2404,13.5028,0.0000,8934.5000,-8934.5000,0.4900,0.0000,1486.7805,1486.7805,23.9308,10421.2805,0.0000,-10421.2805,13.5028,13.4166,4569.1000,0.0000,4569.1000,0.1671,1143.1181,0.0000,1143.1181,8.1628,0.0000,3425.9819,3425.9819,13.4166,9.0876,11.2521,11.2521,5.7305,85957.1776,11.2521,8.3809,10.4864,9.8165,3.8007,30405.4830,10.4864,8.0756,9.9239,9.2810,3.1913,22339.2656,10.2961,804.5526,-114132.7000,138701.9262
5808.0000,9.7179,12.9929,0.0000,93704.1000,-93704.1000,4.3085,0.0000,14086.3224,14086.3224,210.4202,107790.4224,0.0000,-107790.4224,12.9929,12.7046,12684.4000,0.0000,12684.4000,0.4679,3196.0423,0.0000,3196.0423,22.8516,0.0000,9488.3577,9488.3577,12.7046,13.0381,0.0000,9454.0000,-9454.0000,0.4996,0.0000,1521.4497,1521.4497,24.4006,10975.4497,0.0000,-10975.4497,13.0381,13.0288,409.7000,0.0000,409.7000,0.0151,103.1654,0.0000,103.1654,0.7374,0.0000,306.5346,306.5346,13.0288,13.2519,0.0000,6297.7000,-6297.7000,0.3453,0.0000,1045.6118,1045.6118,16.8655,7343.3118,0.0000,-7343.3118,13.2519,13.2195,1425.6000,0.0000,1425.6000,0.0523,357.9075,0.0000,357.9075,2.5558,0.0000,1067.6925,1067.6925,13.2195,8.7981,11.0088,11.0088,4.8506,72758.5062,11.0088,8.2075,10.2618,9.6081,3.0733,24586.1714,10.2618,7.9307,9.7179,9.0963,2.5573,17901.4015,8.5332,666.7947,-94936.1000,115246.0790
5809.0000,9.5681,12.9932,0.0000,88460.8000,-88460.8000,4.0625,0.0000,13257.7076,13257.7076,198.4045,101718.5076,0.0000,-101718.5076,12.9932,12.6737,12684.4000,0.0000,12684.4000,0.4694,3196.0300,0.0000,3196.0300,22.9227,0.0000,9488.3700,9488.3700,12.6737,12.8983,0.0000,5746.8000,-5746.8000,0.3034,0.0000,924.4649,924.4649,14.8185,6671.2649,0.0000,-6671.2649,12.8983,12.8883,400.3000,0.0000,400.3000,0.0148,100.9958,0.0000,100.9958,0.7229,0.0000,299.3042,299.3042,12.8883,13.0691,0.0000,4607.0000,-4607.0000,0.2526,0.0000,763.7695,763.7695,12.3357,5370.7695,0.0000,-5370.7695,13.0691,13.0483,826.9000,0.0000,826.9000,0.0305,208.1292,0.0000,208.1292,1.4883,0.0000,618.7708,618.7708,13.0483,8.6103,10.8293,10.8293,4.3932,65898.1812,10.8293,8.0857,10.0977,9.4575,2.7159,21727.4133,10.0977,7.8279,9.5681,8.9628,2.2469,15728.2923,7.6997,601.6623,-84903.0000,103353.8868
5810.0000,9.4341,12.8380,0.0000,78972.3000,-78972.3000,3.6235,0.0000,11803.6957,11803.6957,176.9674,90775.9957,0.0000,-90775.9957,12.8380,12.4829,12670.2000,0.0000,12670.2000,0.4688,3199.4021,0.0000,3199.4021,22.8970,0.0000,9470.7979,9470.7979,12.4829,12.7218,0.0000,5490.9000,-5490.9000,0.2899,0.0000,881.0929,881.0929,14.1570,6371.9929,0.0000,-6371.9929,12.7218,12.7103,409.1000,0.0000,409.1000,0.0152,103.4723,0.0000,103.4723,0.7404,0.0000,305.6277,305.6277,12.7103,12.8682,0.0000,3612.9000,-3612.9000,0.1981,0.0000,597.8576,597.8576,9.6729,4210.7576,0.0000,-4210.7576,12.8682,12.8576,377.7000,0.0000,377.7000,0.0140,95.3341,0.0000,95.3341,0.6817,0.0000,282.3659,282.3659,12.8576,8.4653,10.6615,10.6615,3.9045,58567.5191,10.6615,7.9876,9.9484,9.3245,2.3769,19015.1754,9.9484,7.7440,9.4341,8.8462,1.9596,13717.0666,6.9141,540.2795,-74619.1000,91299.7611
5811.0000,9.3264,12.6445,0.0000,71810.3000,-71810.3000,3.2923,0.0000,10710.0604,10710.0604,160.7921,82520.3604,0.0000,-82520.3604,12.6445,12.2640,12670.5000,0.0000,12670.5000,0.4700,3208.1952,0.0000,3208.1952,22.9537,0.0000,9462.3048,9462.3048,12.2640,12.5622,0.0000,6393.3000,-6393.3000,0.3373,0.0000,1023.0073,1023.0073,16.4720,7416.3073,0.0000,-7416.3073,12.5622,12.5502,401.0000,0.0000,401.0000,0.0149,101.6518,0.0000,101.6518,0.7278,0.0000,299.3482,299.3482,12.5502,12.6956,0.0000,3103.8000,-3103.8000,0.1701,0.0000,512.7744,512.7744,8.3089,3616.5744,0.0000,-3616.5744,12.6956,12.6843,377.7000,0.0000,377.7000,0.0140,95.5656,0.0000,95.5656,0.6839,0.0000,282.1344,282.1344,12.6843,8.3646,10.5245,10.5245,3.5810,53714.4561,10.5245,7.9123,9.8279,9.2184,2.1655,17323.8082,9.8279,7.6788,9.3264,8.7533,1.7816,12471.0386,6.4480,503.8520,-67858.2000,83509.3029
5812.0000,9.3286,12.9131,0.0000,90624.6000,-90624.6000,4.1523,0.0000,13516.6793,13516.6793,202.7923,104141.2793,0.0000,-104141.2793,12.9131,12.5868,12679.0000,0.0000,12679.0000,0.4718,3198.2544,0.0000,3198.2544,23.0398,0.0000,9480.7456,9480.7456,12.5868,12.7362,0.0000,3740.5000,-3740.5000,0.1972,0.0000,601.0314,601.0314,9.6295,4341.5314,0.0000,-4341.5314,12.7362,12.7257,408.3000,0.0000,408.3000,0.0152,103.2490,0.0000,103.2490,0.7429,0.0000,305.0510,305.0510,12.7257,12.8388,0.0000,2819.0000,-2819.0000,0.1545,0.0000,466.5579,466.5579,7.5457,3285.5579,0.0000,-3285.5579,12.8388,12.8175,826.9000,0.0000,826.9000,0.0307,208.8015,0.0000,208.8015,1.5014,0.0000,618.0985,618.0985,12.8175,8.2962,10.5569,10.5569,4.3786,65678.8276,10.5569,7.8709,9.8406,9.2139,2.6011,20809.0847,9.8406,7.6461,9.3286,8.7434,2.1252,14876.4563,7.5325,588.6037,-83269.9000,101364.3686
5813.0000,9.3421,12.7316,0.0000,97790.4000,-97790.4000,4.4807,0.0000,14589.4180,14589.4180,218.8300,112379.8180,0.0000,-112379.8180,12.7316,12.4457,12685.9000,0.0000,12685.9000,0.4700,3208.1609,0.0000,3208.1609,22.9543,0.0000,9477.7391,9477.7391,12.4457,12.7299,0.0000,8121.1000,-8121.1000,0.4286,0.0000,1302.5174,1302.5174,20.9316,9423.6174,0.0000,-9423.6174,12.7299,12.7182,521.4000,0.0000,521.4000,0.0194,131.8608,0.0000,131.8608,0.9461,0.0000,389.5392,389.5392,12.7182,12.8296,0.0000,3170.4000,-3170.4000,0.1738,0.0000,524.6756,524.6756,8.4872,3695.0756,0.0000,-3695.0756,12.8296,12.7333,4270.5000,0.0000,4270.5000,0.1584,1078.4876,0.0000,1078.4876,7.7363,0.0000,3192.0124,3192.0124,12.7333,8.4184,10.5759,10.5759,4.7689,71533.7640,10.5759,7.8825,9.8576,9.2292,2.9767,23813.8544,9.8576,7.6484,9.3421,8.7530,2.4417,17091.5586,8.5963,671.7255,-91604.1000,112439.1770
5814.0000,9.6944,13.4570,0.0000,187140.4000,-187140.4000,8.5753,0.0000,28118.9523,28118.9523,418.8057,215259.3523,0.0000,-215259.3523,13.4570,13.2908,12686.0000,0.0000,12686.0000,0.4714,3175.8563,0.0000,3175.8563,23.0206,0.0000,9510.1437,9510.1437,13.2908,13.3128,0.0000,1084.2000,-1084.2000,0.0572,0.0000,175.8738,175.8738,2.7930,1260.0738,0.0000,-1260.0738,13.3128,13.3064,491.6000,0.0000,491.6000,0.0183,123.3154,0.0000,123.3154,0.8921,0.0000,368.2846,368.2846,13.3064,13.3940,0.0000,4300.8000,-4300.8000,0.2357,0.0000,716.2060,716.2060,11.5133,5017.0060,0.0000,-5017.0060,13.3940,13.2067,14301.8000,0.0000,14301.8000,0.5306,3583.4882,0.0000,3583.4882,25.9124,0.0000,10718.3118,10718.3118,13.2067,8.8846,11.0456,11.0456,8.2423,123633.8540,11.0456,8.1111,10.2631,9.5784,5.5960,44768.2705,10.2631,7.8259,9.6944,9.0445,4.6478,32534.3278,14.8327,1159.0491,-165046.0000,200936.4523
5815.0000,9.9758,13.7206,0.0000,234094.1000,-234094.1000,10.7490,0.0000,35377.3726,35377.3726,524.9661,269471.4726,0.0000,-269471.4726,13.7206,13.4962,21519.0000,0.0000,21519.0000,0.7905,5367.5493,0.0000,5367.5493,38.6066,0.0000,16151.4507,16151.4507,13.4962,13.4991,0.0000,182.7000,-182.7000,0.0097,0.0000,29.7219,29.7219,0.4722,212.4219,0.0000,-212.4219,13.4991,13.4890,971.8000,0.0000,971.8000,0.0358,243.1418,0.0000,243.1418,1.7474,0.0000,728.6582,728.6582,13.4890,13.5758,0.0000,5354.9000,-5354.9000,0.2937,0.0000,893.5431,893.5431,14.3414,6248.4431,0.0000,-6248.4431,13.5758,13.4174,15200.1000,0.0000,15200.1000,0.5589,3798.9910,0.0000,3798.9910,27.2968,0.0000,11401.1090,11401.1090,13.4174,9.3135,11.3654,11.3654,9.8437,147654.7904,11.3654,8.3715,10.5671,9.8685,7.1812,57449.3229,10.5671,8.0331,9.9758,9.3001,6.0779,42545.0110,18.6563,1457.8333,-201940.8000,247649.1243
5816.0000,10.3624,13.6558,0.0000,259586.7000,-259586.7000,11.9394,0.0000,39546.4633,39546.4633,583.1024,299133.1633,0.0000,-299133.1633,13.6558,13.4389,26251.2000,0.0000,26251.2000,0.9604,6553.7745,0.0000,6553.7745,46.9045,0.0000,19697.4255,19697.4255,13.4389,13.9010,0.0000,36101.8000,-36101.8000,1.9119,0.0000,5868.3663,5868.3663,93.3762,41970.1663,0.0000,-41970.1663,13.9010,13.8875,1630.3000,0.0000,1630.3000,0.0598,405.6432,0.0000,405.6432,2.9230,0.0000,1224.6568,1224.6568,13.8875,13.9560,0.0000,5328.7000,-5328.7000,0.2923,0.0000,893.2011,893.2011,14.2735,6221.9011,0.0000,-6221.9011,13.9560,13.8352,14601.2000,0.0000,14601.2000,0.5354,3630.2578,0.0000,3630.2578,26.1473,0.0000,10970.9422,10970.9422,13.8352,9.7818,11.8085,11.8085,12.2723,184085.1723,11.8085,8.7149,10.9835,10.2617,9.3662,74929.7677,10.9835,8.3217,10.3624,9.6526,8.0590,56413.1388,23.5489,1840.1444,-258534.5000,315428.0787
5817.0000,10.7016,13.7783,0.0000,276692.4000,-276692.4000,12.7555,0.0000,42455.2083,42455.2083,622.9596,319147.6083,0.0000,-319147.6083,13.7783,13.5623,29848.6000,0.0000,29848.6000,1.0931,7439.3173,0.0000,7439.3173,53.3857,0.0000,22409.2827,22409.2827,13.5623,14.2495,0.0000,61307.7000,-61307.7000,3.2461,0.0000,9982.9159,9982.9159,158.5344,71290.6159,0.0000,-71290.6159,14.2495,14.2368,1761.0000,0.0000,1761.0000,0.0642,436.0802,0.0000,436.0802,3.1378,0.0000,1324.9198,1324.9198,14.2368,14.2991,0.0000,5532.1000,-5532.1000,0.3035,0.0000,931.1059,931.1059,14.8241,6463.2059,0.0000,-6463.2059,14.2991,14.2062,12804.6000,0.0000,12804.6000,0.4668,3168.6930,0.0000,3168.6930,22.7960,0.0000,9635.9070,9635.9070,14.2062,10.1690,12.1876,12.1876,13.9592,209388.4660,12.1876,9.0245,11.3441,10.6060,10.9370,87495.8305,11.3441,8.5906,10.7016,9.9674,9.5205,66643.5488,26.8939,2101.5301,-299118.0000,363527.8453
5818.0000,10.9829,13.9142,0.0000,288916.3000,-288916.3000,13.3463,0.0000,44598.1006,44598.1006,651.8094,333514.4006,0.0000,-333514.4006,13.9142,13.6816,35237.4000,0.0000,35237.4000,1.2880,8766.0070,0.0000,8766.0070,62.9047,0.0000,26471.3930,26471.3930,13.6816,14.4803,0.0000,78130.0000,-78130.0000,4.1388,0.0000,12743.7115,12743.7115,202.1339,90873.7115,0.0000,-90873.7115,14.4803,14.4683,1803.1000,0.0000,1803.1000,0.0654,445.1081,0.0000,445.1081,3.1957,0.0000,1357.9919,1357.9919,14.4683,14.5444,0.0000,7404.7000,-7404.7000,0.4064,0.0000,1249.7641,1249.7641,19.8497,8654.4641,0.0000,-8654.4641,14.5444,14.4675,11606.8000,0.0000,11606.8000,0.4209,2862.7348,0.0000,2862.7348,20.5557,0.0000,8744.0652,8744.0652,14.4675,10.5009,12.4842,12.4842,15.0436,225654.5584,12.4842,9.3027,11.6358,10.8934,12.0663,96530.3332,11.6358,8.8378,10.9829,10.2368,10.6117,74281.7096,29.4988,2305.0778,-325803.7000,396466.6011
5819.0000,11.3011,14.1750,0.0000,309756.9000,-309756.9000,14.3334,0.0000,48145.1562,48145.1562,700.0200,357902.0562,0.0000,-357902.0562,14.1750,13.9513,37032.6000,0.0000,37032.6000,1.3508,9179.7888,0.0000,9179.7888,65.9714,0.0000,27852.8112,27852.8112,13.9513,14.8057,0.0000,91436.6000,-91436.6000,4.8460,0.0000,14972.1845,14972.1845,236.6731,106408.7845,0.0000,-106408.7845,14.8057,14.7929,2124.5000,0.0000,2124.5000,0.0768,522.1486,0.0000,522.1486,3.7522,0.0000,1602.3514,1602.3514,14.7929,14.8922,0.0000,10571.5000,-10571.5000,0.5804,0.0000,1791.4138,1791.4138,28.3468,12362.9138,0.0000,-12362.9138,14.8922,14.8354,9361.0000,0.0000,9361.0000,0.3382,2298.0287,0.0000,2298.0287,16.5169,0.0000,7062.9713,7062.9713,14.8354,10.8373,12.8364,12.8364,16.5970,248955.3130,12.8364,9.5924,11.9713,11.2144,13.4667,107733.5063,11.9713,9.0991,11.3011,10.5352,11.9232,83462.6536,32.2886,2523.0728,-363246.9000,440151.4728
5820.0000,11.5330,14.4551,0.0000,323404.8000,-323404.8000,14.9941,0.0000,50521.5916,50521.5916,732.2856,373926.3916,0.0000,-373926.3916,14.4551,14.2663,32091.0000,0.0000,32091.0000,1.1659,7924.5897,0.0000,7924.5897,56.9406,0.0000,24166.4103,24166.4103,14.2663,15.1030,0.0000,91937.1000,-91937.1000,4.8779,0.0000,15123.9769,15123.9769,238.2292,107061.0769,0.0000,-107061.0769,15.1030,15.0880,2539.4000,0.0000,2539.4000,0.0914,621.6394,0.0000,621.6394,4.4631,0.0000,1917.7606,1917.7606,15.0880,15.2036,0.0000,12648.3000,-12648.3000,0.6947,0.0000,2151.3593,2151.3593,33.9299,14799.6593,0.0000,-14799.6593,15.2036,15.1554,8163.2000,0.0000,8163.2000,0.2934,1995.6510,0.0000,1995.6510,14.3285,0.0000,6167.5490,6167.5490,15.1554,11.0568,13.1061,13.1061,17.4821,262231.1357,13.1061,9.7844,12.2203,11.4453,14.1682,113345.4747,12.2203,9.2745,11.5330,10.7474,12.5651,87955.8232,33.1761,2592.4247,-385196.6000,463532.4335
5821.0000,11.7894,14.6317,0.0000,336345.2000,-336345.2000,15.6163,0.0000,52840.8509,52840.8509,762.6741,389186.0509,0.0000,-389186.0509,14.6317,14.4279,37034.3000,0.0000,37034.3000,1.3398,9123.4707,0.0000,9123.4707,65.4329,0.0000,27910.8293,27910.8293,14.4279,15.3343,0.0000,106539.9000,-106539.9000,5.6601,0.0000,17568.5289,17568.5289,276.4283,124108.4289,0.0000,-124108.4289,15.3343,15.3209,2425.6000,0.0000,2425.6000,0.0869,591.9547,0.0000,591.9547,4.2442,0.0000,1833.6453,1833.6453,15.3209,15.4304,0.0000,12806.2000,-12806.2000,0.7037,0.0000,2184.7815,2184.7815,34.3678,14990.9815,0.0000,-14990.9815,15.4304,15.3902,7264.9000,0.0000,7264.9000,0.2599,1770.7012,0.0000,1770.7012,12.6929,0.0000,5494.1988,5494.1988,15.3902,11.3522,13.3712,13.3712,18.4300,276449.4280,13.3712,10.0416,12.4833,11.7064,15.1969,121575.5806,12.4833,9.5092,11.7894,10.9963,13.5742,95019.1198,35.5000,2774.0166,-408966.5000,493044.1284
5822.0000,12.0406,14.8861,0.0000,351068.2000,-351068.2000,16.3258,0.0000,55462.8241,55462.8241,797.3247,406531.0241,0.0000,-406531.0241,14.8861,14.7000,35234.6000,0.0000,35234.6000,1.2713,8650.4345,0.0000,8650.4345,62.0876,0.0000,26584.1655,26584.1655,14.7000,15.6345,0.0000,114548.1000,-114548.1000,6.0896,0.0000,18967.1060,18967.1060,297.4084,133515.2060,0.0000,-133515.2060,15.6345,15.6260,1612.7000,0.0000,1612.7000,0.0576,392.0100,0.0000,392.0100,2.8122,0.0000,1220.6900,1220.6900,15.6260,15.7338,0.0000,13148.4000,-13148.4000,0.7228,0.0000,2252.2071,2252.2071,35.2984,15400.6071,0.0000,-15400.6071,15.7338,15.7000,6366.6000,0.0000,6366.6000,0.2270,1545.5515,0.0000,1545.5515,11.0863,0.0000,4821.0485,4821.0485,15.7000,11.6034,13.6517,13.6517,19.5092,292637.6710,13.6517,10.2645,12.7485,11.9581,16.1310,129048.2116,12.7485,9.7147,12.0406,11.2316,14.4474,101131.6818,37.0411,2894.4421,-435550.8000,522817.5643
5823.0000,12.2741,15.1083,0.0000,363643.6000,-363643.6000,16.9371,0.0000,57751.0780,57751.0780,827.1801,421394.6780,0.0000,-421394.6780,15.1083,14.9385,33437.4000,0.0000,33437.4000,1.2019,8184.8155,0.0000,8184.8155,58.6966,0.0000,25252.5845,25252.5845,14.9385,15.8926,0.0000,121643.1000,-121643.1000,6.4743,0.0000,20215.9864,20215.9864,316.1962,141859.0864,0.0000,-141859.0864,15.8926,15.8846,1558.3000,0.0000,1558.3000,0.0554,377.5042,0.0000,377.5042,2.7054,0.0000,1180.7958,1180.7958,15.8846,15.9953,0.0000,14042.0000,-14042.0000,0.7723,0.0000,2413.6662,2413.6662,37.7157,16455.6662,0.0000,-16455.6662,15.9953,15.9583,7264.9000,0.0000,7264.9000,0.2579,1757.5859,0.0000,1757.5859,12.5944,0.0000,5507.3141,5507.3141,15.9583,11.8491,13.9037,13.9037,20.3651,305475.8975,13.9037,10.4830,12.9915,12.1933,16.9532,135625.4456,12.9915,9.9169,12.2741,11.4542,15.2378,106664.4884,38.5482,3012.2120,-457068.1000,547765.8315
