Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5824.0000,12.4251,15.2618,0.0000,365736.6000,-365736.6000,17.0596,0.0000,58281.7287,58281.7287,833.1611,424018.3287,0.0000,-424018.3287,15.2618,15.1177,28499.9000,0.0000,28499.9000,1.0210,6961.9497,0.0000,6961.9497,49.8640,0.0000,21537.9503,21537.9503,15.1177,16.0787,0.0000,123118.7000,-123118.7000,6.5597,0.0000,20518.5134,20518.5134,320.3627,143637.2134,0.0000,-143637.2134,16.0787,16.0685,2001.7000,0.0000,2001.7000,0.0709,483.7413,0.0000,483.7413,3.4621,0.0000,1517.9587,1517.9587,16.0685,16.1862,0.0000,15001.6000,-15001.6000,0.8254,0.0000,2585.1094,2585.1094,40.3107,17586.7094,0.0000,-17586.7094,16.1862,16.1433,8462.7000,0.0000,8462.7000,0.2993,2042.2792,0.0000,2042.2792,14.6153,0.0000,6420.4208,6420.4208,16.1433,11.9978,14.0705,14.0705,20.6542,309813.0492,14.0705,10.6182,13.1499,12.3444,17.2013,137610.0888,13.1499,10.0435,12.4251,11.5967,15.4773,108341.4397,38.7536,3028.2621,-464892.6000,555764.5776
5825.0000,12.4969,15.4557,0.0000,370517.2000,-370517.2000,17.2990,0.0000,59139.5876,59139.5876,844.8557,429656.7876,0.0000,-429656.7876,15.4557,15.3587,18623.6000,0.0000,18623.6000,0.6657,4537.6770,0.0000,4537.6770,32.5102,0.0000,14085.9230,14085.9230,15.3587,16.2287,0.0000,108224.2000,-108224.2000,5.7706,0.0000,18105.0310,18105.0310,281.8281,126329.2310,0.0000,-126329.2310,16.2287,16.2220,1277.7000,0.0000,1277.7000,0.0451,308.1736,0.0000,308.1736,2.2040,0.0000,969.5264,969.5264,16.2220,16.3577,0.0000,16809.5000,-16809.5000,0.9252,0.0000,2902.8127,2902.8127,45.1834,19712.3127,0.0000,-19712.3127,16.3577,16.2994,11157.7000,0.0000,11157.7000,0.3935,2686.6695,0.0000,2686.6695,19.2166,0.0000,8471.0305,8471.0305,16.2994,12.0403,14.1699,14.1699,20.6155,309232.7664,14.1699,10.6555,13.2327,12.4127,17.0106,136084.8223,13.2327,10.0791,12.4969,11.6559,15.2648,106853.3399,37.6486,2941.9151,-464491.9000,552170.9286
5826.0000,11.8716,14.8019,0.0000,272686.0000,-272686.0000,12.7372,0.0000,42917.9591,42917.9591,622.0627,315603.9591,0.0000,-315603.9591,14.8019,14.6945,15336.8000,0.0000,15336.8000,0.5466,3769.5938,0.0000,3769.5938,26.6963,0.0000,11567.2062,11567.2062,14.6945,15.4699,0.0000,71648.1000,-71648.1000,3.8245,0.0000,11862.6399,11862.6399,186.7800,83510.7399,0.0000,-83510.7399,15.4699,15.4624,1072.0000,0.0000,1072.0000,0.0378,261.1459,0.0000,261.1459,1.8451,0.0000,810.8541,810.8541,15.4624,15.6615,0.0000,18316.6000,-18316.6000,1.0084,0.0000,3130.6743,3130.6743,49.2482,21447.2743,0.0000,-21447.2743,15.6615,15.5694,13104.0000,0.0000,13104.0000,0.4610,3184.1479,0.0000,3184.1479,22.5131,0.0000,9919.8521,9919.8521,15.5694,11.3649,13.4671,13.4671,15.0941,226411.7570,13.4671,10.0988,12.5689,11.7829,12.0924,96738.8201,12.5689,9.5805,11.8716,11.0747,10.7283,75097.7859,27.9231,2181.9489,-333137.9000,398248.3630
5827.0000,11.5344,14.6306,0.0000,253283.0000,-253283.0000,11.7845,0.0000,39568.5443,39568.5443,575.5353,292851.5443,0.0000,-292851.5443,14.6306,14.5085,15330.2000,0.0000,15330.2000,0.5517,3776.6794,0.0000,3776.6794,26.9448,0.0000,11553.5206,11553.5206,14.5085,15.1066,0.0000,48557.0000,-48557.0000,2.5843,0.0000,8016.8154,8016.8154,126.2149,56573.8154,0.0000,-56573.8154,15.1066,15.1001,820.4000,0.0000,820.4000,0.0292,200.8222,0.0000,200.8222,1.4277,0.0000,619.5778,619.5778,15.1001,15.3147,0.0000,17348.1000,-17348.1000,0.9538,0.0000,2951.2097,2951.2097,46.5833,20299.3097,0.0000,-20299.3097,15.3147,15.2148,12505.1000,0.0000,12505.1000,0.4444,3052.5969,0.0000,3052.5969,21.7017,0.0000,9452.5031,9452.5031,15.2148,10.9828,13.0988,13.0988,13.3422,200132.8247,13.0988,9.7840,12.2148,11.4414,10.4505,83604.3997,12.2148,9.2986,11.5344,10.7567,9.1941,64358.4425,24.5219,1916.1786,-290532.4000,348095.6668
5828.0000,10.9453,14.0066,0.0000,179389.2000,-179389.2000,8.3290,0.0000,27668.7464,27668.7464,406.7746,207057.9464,0.0000,-207057.9464,14.0066,13.8361,15339.3000,0.0000,15339.3000,0.5535,3811.1285,0.0000,3811.1285,27.0301,0.0000,11528.1715,11528.1715,13.8361,14.3116,0.0000,27640.2000,-27640.2000,1.4699,0.0000,4518.3727,4518.3727,71.7885,32158.5727,0.0000,-32158.5727,14.3116,14.3016,897.0000,0.0000,897.0000,0.0321,221.9385,0.0000,221.9385,1.5694,0.0000,675.0615,675.0615,14.3016,14.5835,0.0000,16318.6000,-16318.6000,0.8967,0.0000,2748.7091,2748.7091,43.7947,19067.3091,0.0000,-19067.3091,14.5835,14.4559,11457.1000,0.0000,11457.1000,0.4092,2824.3176,0.0000,2824.3176,19.9844,0.0000,8632.7824,8632.7824,14.4559,10.3571,12.4065,12.4065,9.2407,138609.8694,12.4065,9.2961,11.5770,10.8513,7.0124,56099.1665,11.5770,8.8695,10.9453,10.2233,6.1042,42729.4942,17.5357,1370.2605,-195654.6000,237438.5301
5829.0000,10.6701,13.8653,0.0000,167442.1000,-167442.1000,7.7463,0.0000,25674.8448,25674.8448,378.3159,193116.9448,0.0000,-193116.9448,13.8653,13.7039,12985.5000,0.0000,12985.5000,0.4730,3232.5731,0.0000,3232.5731,23.1001,0.0000,9752.9269,9752.9269,13.7039,14.0950,0.0000,20321.1000,-20321.1000,1.0777,0.0000,3315.6141,3315.6141,52.6317,23636.7141,0.0000,-23636.7141,14.0950,14.0884,527.9000,0.0000,527.9000,0.0191,131.0009,0.0000,131.0009,0.9347,0.0000,396.8991,396.8991,14.0884,14.3675,0.0000,14440.0000,-14440.0000,0.7927,0.0000,2426.1240,2426.1240,38.7121,16866.1240,0.0000,-16866.1240,14.3675,14.2509,9361.0000,0.0000,9361.0000,0.3380,2314.3680,0.0000,2314.3680,16.5072,0.0000,7046.6320,7046.6320,14.2509,9.9818,12.1163,12.1163,8.6008,129012.1470,12.1163,9.0208,11.2909,10.5686,6.2365,49892.3730,11.2909,8.6305,10.6701,9.9607,5.3596,37517.3922,15.6701,1224.4843,-179328.8000,216421.9122
5830.0000,10.3702,13.5754,0.0000,139556.8000,-139556.8000,6.4455,0.0000,21264.0739,21264.0739,314.7871,160820.8739,0.0000,-160820.8739,13.5754,13.3858,12685.8000,0.0000,12685.8000,0.4631,3170.6055,0.0000,3170.6055,22.6160,0.0000,9515.1945,9515.1945,13.3858,13.7387,0.0000,15235.1000,-15235.1000,0.8075,0.0000,2474.6334,2474.6334,39.4379,17709.7334,0.0000,-17709.7334,13.7387,13.7326,412.5000,0.0000,412.5000,0.0150,102.8655,0.0000,102.8655,0.7328,0.0000,309.6345,309.6345,13.7326,14.0062,0.0000,11761.7000,-11761.7000,0.6455,0.0000,1968.0030,1968.0030,31.5241,13729.7030,0.0000,-13729.7030,14.0062,13.8839,8163.2000,0.0000,8163.2000,0.2957,2028.1996,0.0000,2028.1996,14.4420,0.0000,6135.0004,6135.0004,13.8839,9.6448,11.7644,11.7644,7.0897,106345.3638,11.7644,8.7701,10.9659,10.2672,5.0079,40062.8426,10.9659,8.4127,10.3702,9.6893,4.2701,29890.5833,13.0084,1016.4959,-145292.1000,176298.7897
5831.0000,10.1703,13.3872,0.0000,125555.4000,-125555.4000,5.7884,0.0000,19051.0466,19051.0466,282.6950,144606.4466,0.0000,-144606.4466,13.3872,13.1757,12686.0000,0.0000,12686.0000,0.4652,3178.9327,0.0000,3178.9327,22.7178,0.0000,9507.0673,9507.0673,13.1757,13.5723,0.0000,15345.4000,-15345.4000,0.8123,0.0000,2485.3079,2485.3079,39.6731,17830.7079,0.0000,-17830.7079,13.5723,13.5657,399.5000,0.0000,399.5000,0.0146,99.8527,0.0000,99.8527,0.7136,0.0000,299.6473,299.6473,13.5657,13.8131,0.0000,9530.1000,-9530.1000,0.5228,0.0000,1591.5991,1591.5991,25.5334,11121.6991,0.0000,-11121.6991,13.8131,13.7368,4569.9000,0.0000,4569.9000,0.1665,1138.4343,0.0000,1138.4343,8.1295,0.0000,3431.4657,3431.4657,13.7368,9.3567,11.5467,11.5467,6.5631,98446.8029,11.5467,8.5777,10.7550,10.0622,4.4488,35590.4870,10.7550,8.2492,10.1703,9.5021,3.7547,26282.7493,11.6546,910.7096,-132775.5000,160320.0392
5832.0000,9.9714,13.1899,0.0000,107735.0000,-107735.0000,4.9609,0.0000,16279.9389,16279.9389,242.2819,124014.9389,0.0000,-124014.9389,13.1899,12.9434,12684.0000,0.0000,12684.0000,0.4665,3187.1653,0.0000,3187.1653,22.7808,0.0000,9496.8347,9496.8347,12.9434,13.3657,0.0000,14011.9000,-14011.9000,0.7411,0.0000,2262.1701,2262.1701,36.1958,16274.0701,0.0000,-16274.0701,13.3657,13.3578,409.2000,0.0000,409.2000,0.0150,102.5703,0.0000,102.5703,0.7328,0.0000,306.6297,306.6297,13.3578,13.5922,0.0000,7741.9000,-7741.9000,0.4246,0.0000,1289.9746,1289.9746,20.7390,9031.8746,0.0000,-9031.8746,13.5922,13.5644,1425.8000,0.0000,1425.8000,0.0521,356.2726,0.0000,356.2726,2.5439,0.0000,1069.5274,1069.5274,13.5644,9.0760,11.3202,11.3202,5.7650,86475.5426,11.3202,8.3994,10.5413,9.8598,3.7516,30012.4489,10.5413,8.0989,9.9714,9.3201,3.1370,21959.3301,9.9903,780.6581,-114969.8000,138447.3216
5833.0000,9.8300,13.1354,0.0000,102673.2000,-102673.2000,4.7222,0.0000,15470.0262,15470.0262,230.6260,118143.2262,0.0000,-118143.2262,13.1354,12.8700,12672.5000,0.0000,12672.5000,0.4675,3186.6923,0.0000,3186.6923,22.8304,0.0000,9485.8077,9485.8077,12.8700,13.2205,0.0000,10785.6000,-10785.6000,0.5700,0.0000,1739.5780,1739.5780,27.8366,12525.1780,0.0000,-12525.1780,13.2205,13.2121,400.4000,0.0000,400.4000,0.0147,100.5674,0.0000,100.5674,0.7194,0.0000,299.8326,299.8326,13.2121,13.4341,0.0000,6804.0000,-6804.0000,0.3731,0.0000,1131.8983,1131.8983,18.2232,7935.8983,0.0000,-7935.8983,13.4341,13.4168,827.0000,0.0000,827.0000,0.0303,207.0997,0.0000,207.0997,1.4806,0.0000,619.9003,619.9003,13.4168,8.8979,11.1573,11.1573,5.3838,80757.5702,11.1573,8.2759,10.3889,9.7166,3.4330,27463.6957,10.3889,7.9935,9.8300,9.1912,2.8539,19977.2663,9.2668,724.1187,-106362.9000,128198.5322
5834.0000,9.6820,13.0401,0.0000,92586.8000,-92586.8000,4.2548,0.0000,13908.1896,13908.1896,207.7959,106494.9896,0.0000,-106494.9896,13.0401,12.7411,12673.0000,0.0000,12673.0000,0.4679,3191.0615,0.0000,3191.0615,22.8508,0.0000,9481.9385,9481.9385,12.7411,13.0161,0.0000,7509.5000,-7509.5000,0.3967,0.0000,1209.1031,1209.1031,19.3759,8718.6031,0.0000,-8718.6031,13.0161,13.0064,409.0000,0.0000,409.0000,0.0151,103.0209,0.0000,103.0209,0.7365,0.0000,305.9791,305.9791,13.0064,13.2297,0.0000,6071.9000,-6071.9000,0.3329,0.0000,1007.8826,1007.8826,16.2604,7079.7826,0.0000,-7079.7826,13.2297,13.2208,377.8000,0.0000,377.8000,0.0139,94.8789,0.0000,94.8789,0.6780,0.0000,282.9211,282.9211,13.2208,8.7294,10.9751,10.9751,4.7477,71215.6287,10.9751,8.1631,10.2252,9.5691,2.9725,23779.6711,10.2252,7.8971,9.6820,9.0611,2.4610,17226.9868,8.2219,642.4740,-92708.4000,112222.2866
5835.0000,9.5500,12.9105,0.0000,83542.6000,-83542.6000,3.8358,0.0000,12516.0502,12516.0502,187.3342,96058.6502,0.0000,-96058.6502,12.9105,12.5788,12682.0000,0.0000,12682.0000,0.4689,3199.1276,0.0000,3199.1276,22.9013,0.0000,9482.8724,9482.8724,12.5788,12.8056,0.0000,5586.6000,-5586.6000,0.2950,0.0000,897.5723,897.5723,14.4074,6484.1723,0.0000,-6484.1723,12.8056,12.7951,401.2000,0.0000,401.2000,0.0148,101.3547,0.0000,101.3547,0.7248,0.0000,299.8453,299.8453,12.7951,13.0274,0.0000,5696.5000,-5696.5000,0.3123,0.0000,943.4747,943.4747,15.2526,6639.9747,0.0000,-6639.9747,13.0274,13.0175,377.8000,0.0000,377.8000,0.0139,95.1470,0.0000,95.1470,0.6802,0.0000,282.6530,282.6530,13.0175,8.5971,10.8073,10.8073,4.2119,63179.1157,10.8073,8.0704,10.0775,9.4389,2.6078,20862.0123,10.0775,7.8171,9.5500,8.9473,2.1537,15076.0980,7.4112,579.1213,-81364.7000,99117.2259
5836.0000,9.5637,13.0511,0.0000,102516.7000,-102516.7000,4.7033,0.0000,15362.9206,15362.9206,229.7033,117879.6206,0.0000,-117879.6206,13.0511,12.7703,12688.5000,0.0000,12688.5000,0.4701,3194.4734,0.0000,3194.4734,22.9600,0.0000,9494.0266,9494.0266,12.7703,12.9731,0.0000,5905.0000,-5905.0000,0.3116,0.0000,951.1311,951.1311,15.2193,6856.1311,0.0000,-6856.1311,12.9731,12.9641,408.2000,0.0000,408.2000,0.0151,102.8812,0.0000,102.8812,0.7399,0.0000,305.3188,305.3188,12.9641,13.1601,0.0000,5683.4000,-5683.4000,0.3115,0.0000,942.9720,942.9720,15.2153,6626.3720,0.0000,-6626.3720,13.1601,13.1418,827.0000,0.0000,827.0000,0.0306,207.8902,0.0000,207.8902,1.4937,0.0000,619.1098,619.1098,13.1418,8.5658,10.8538,10.8538,5.1558,77336.9778,10.8538,8.0392,10.1032,9.4465,3.1712,25369.5193,10.1032,7.7909,9.5637,8.9471,2.6053,18237.1148,8.7635,684.7956,-100181.4000,120943.6119
5837.0000,9.5596,13.0224,0.0000,110347.7000,-110347.7000,5.0630,0.0000,16535.0731,16535.0731,247.2696,126882.7731,0.0000,-126882.7731,13.0224,12.7633,12688.5000,0.0000,12688.5000,0.4691,3195.7568,0.0000,3195.7568,22.9091,0.0000,9492.7432,9492.7432,12.7633,12.9563,0.0000,6090.4000,-6090.4000,0.3216,0.0000,980.9034,980.9034,15.7084,7071.3034,0.0000,-7071.3034,12.9563,12.9457,521.4000,0.0000,521.4000,0.0193,131.4426,0.0000,131.4426,0.9425,0.0000,389.9574,389.9574,12.9457,13.1213,0.0000,5519.2000,-5519.2000,0.3026,0.0000,915.5508,915.5508,14.7775,6434.7508,0.0000,-6434.7508,13.1213,13.0340,4271.4000,0.0000,4271.4000,0.1576,1074.3203,0.0000,1074.3203,7.6988,0.0000,3197.0797,3197.0797,13.0340,8.6578,10.8459,10.8459,5.3450,80174.5748,10.8459,8.0443,10.0988,9.4451,3.4218,27374.4691,10.0988,7.7876,9.5596,8.9432,2.8229,19760.0016,9.4999,742.3342,-104476.0000,127309.0456
5838.0000,9.8779,13.6033,0.0000,190617.9000,-190617.9000,8.7458,0.0000,28749.1076,28749.1076,427.1305,219367.0076,0.0000,-219367.0076,13.6033,13.4418,12679.4000,0.0000,12679.4000,0.4690,3167.7840,0.0000,3167.7840,22.9030,0.0000,9511.6160,9511.6160,13.4418,13.4509,0.0000,461.1000,-461.1000,0.0244,0.0000,74.9551,74.9551,1.1892,536.0551,0.0000,-536.0551,13.4509,13.4446,491.8000,0.0000,491.8000,0.0182,123.1293,0.0000,123.1293,0.8893,0.0000,368.6707,368.6707,13.4446,13.5864,0.0000,7153.6000,-7153.6000,0.3922,0.0000,1193.0941,1193.0941,19.1532,8346.6941,0.0000,-8346.6941,13.5864,13.4042,14305.0000,0.0000,14305.0000,0.5283,3574.7561,0.0000,3574.7561,25.7992,0.0000,10730.2439,10730.2439,13.4042,9.1066,11.2554,11.2554,8.4351,126526.4298,11.2554,8.2727,10.4600,9.7641,5.8543,46834.6429,10.4600,7.9653,9.8779,9.2127,4.8965,34275.5680,15.2666,1192.9548,-170756.4000,207636.6407
5839.0000,10.1812,13.8786,0.0000,242058.2000,-242058.2000,11.1268,0.0000,36736.8265,36736.8265,543.4137,278795.0265,0.0000,-278795.0265,13.8786,13.6642,21521.6000,0.0000,21521.6000,0.7888,5356.5494,0.0000,5356.5494,38.5237,0.0000,16165.0506,16165.0506,13.6642,13.6742,0.0000,652.3000,-652.3000,0.0345,0.0000,106.3697,106.3697,1.6868,758.6697,0.0000,-758.6697,13.6742,13.6646,972.4000,0.0000,972.4000,0.0357,242.7039,0.0000,242.7039,1.7447,0.0000,729.6961,729.6961,13.6646,13.8028,0.0000,8931.6000,-8931.6000,0.4898,0.0000,1493.3080,1493.3080,23.9234,10424.9080,0.0000,-10424.9080,13.8028,13.6514,15203.5000,0.0000,15203.5000,0.5574,3787.9675,0.0000,3787.9675,27.2214,0.0000,11415.5325,11415.5325,13.6514,9.5461,11.5987,11.5987,10.3186,154778.2633,11.5987,8.5532,10.7866,10.0760,7.6548,61238.0899,10.7866,8.1920,10.1812,9.4893,6.5214,45649.5544,19.5496,1527.6328,-213944.6000,261665.9076
5840.0000,10.5306,13.8361,0.0000,263978.0000,-263978.0000,12.1562,0.0000,40357.9448,40357.9448,593.6906,304335.9448,0.0000,-304335.9448,13.8361,13.6219,26258.7000,0.0000,26258.7000,0.9583,6539.3917,0.0000,6539.3917,46.8039,0.0000,19719.3083,19719.3083,13.6219,14.0160,0.0000,31205.0000,-31205.0000,1.6537,0.0000,5085.4976,5085.4976,80.7649,36290.4976,0.0000,-36290.4976,14.0160,14.0027,1630.2000,0.0000,1630.2000,0.0597,404.9792,0.0000,404.9792,2.9149,0.0000,1225.2208,1225.2208,14.0027,14.1305,0.0000,10070.5000,-10070.5000,0.5524,0.0000,1690.2867,1690.2867,26.9794,11760.7867,0.0000,-11760.7867,14.1305,14.0112,14604.5000,0.0000,14604.5000,0.5336,3622.4215,0.0000,3622.4215,26.0616,0.0000,10982.0785,10982.0785,14.0112,9.9715,11.9913,11.9913,12.3980,185970.0658,11.9913,8.8731,11.1598,10.4322,9.5698,76558.2073,11.1598,8.4633,10.5306,9.8116,8.2756,57928.8946,23.8710,1865.3168,-262760.1000,320457.1677
5841.0000,10.7885,13.9521,0.0000,276857.7000,-276857.7000,12.7760,0.0000,42559.2392,42559.2392,623.9612,319416.9392,0.0000,-319416.9392,13.9521,13.7299,29856.3000,0.0000,29856.3000,1.0904,7423.4908,0.0000,7423.4908,53.2511,0.0000,22432.8092,22432.8092,13.7299,14.2399,0.0000,44260.2000,-44260.2000,2.3452,0.0000,7224.2316,7224.2316,114.5350,51484.4316,0.0000,-51484.4316,14.2399,14.2267,1761.4000,0.0000,1761.4000,0.0641,436.2368,0.0000,436.2368,3.1329,0.0000,1325.1632,1325.1632,14.2267,14.3765,0.0000,12943.3000,-12943.3000,0.7103,0.0000,2178.2219,2178.2219,34.6878,15121.5219,0.0000,-15121.5219,14.3765,14.2810,12807.5000,0.0000,12807.5000,0.4656,3166.0767,0.0000,3166.0767,22.7404,0.0000,9641.4233,9641.4233,14.2810,10.2674,12.2742,12.2742,13.5079,202618.7697,12.2742,9.1151,11.4318,10.6947,10.6321,85057.0263,11.4318,8.6750,10.7885,10.0534,9.2780,64945.6662,26.1774,2045.5404,-289636.0000,352621.4622
5842.0000,10.9746,14.0640,0.0000,286349.6000,-286349.6000,13.2346,0.0000,44193.9736,44193.9736,646.3585,330543.5736,0.0000,-330543.5736,14.0640,13.8163,35246.1000,0.0000,35246.1000,1.2849,8750.2036,0.0000,8750.2036,62.7523,0.0000,26495.8964,26495.8964,13.8163,14.3433,0.0000,48459.5000,-48459.5000,2.5688,0.0000,7919.4633,7919.4633,125.4563,56378.9633,0.0000,-56378.9633,14.3433,14.3306,1803.5000,0.0000,1803.5000,0.0655,446.0355,0.0000,446.0355,3.1969,0.0000,1357.4645,1357.4645,14.3306,14.5134,0.0000,16745.7000,-16745.7000,0.9191,0.0000,2821.6309,2821.6309,44.8895,19567.3309,0.0000,-19567.3309,14.5134,14.4317,11609.4000,0.0000,11609.4000,0.4205,2864.5755,0.0000,2864.5755,20.5361,0.0000,8744.8245,8744.8245,14.4317,10.4949,12.4633,12.4633,14.0405,210607.2344,12.4633,9.3084,11.6220,10.8859,11.2519,90014.9658,11.6220,8.8474,10.9746,10.2347,9.8955,69268.3956,27.7402,2167.6551,-302895.8000,369890.5958
5843.0000,11.1582,14.1978,0.0000,295523.1000,-295523.1000,13.6741,0.0000,45790.6376,45790.6376,667.8191,341313.7376,0.0000,-341313.7376,14.1978,13.9497,37039.9000,0.0000,37039.9000,1.3480,9178.7406,0.0000,9178.7406,65.8332,0.0000,27861.1594,27861.1594,13.9497,14.5118,0.0000,54238.7000,-54238.7000,2.8762,0.0000,8881.0432,8881.0432,140.4671,63119.7432,0.0000,-63119.7432,14.5118,14.4975,2124.9000,0.0000,2124.9000,0.0770,524.3228,0.0000,524.3228,3.7607,0.0000,1600.5772,1600.5772,14.4975,14.7052,0.0000,19948.3000,-19948.3000,1.0951,0.0000,3368.0695,3368.0695,53.4811,23316.3695,0.0000,-23316.3695,14.7052,14.6423,9363.1000,0.0000,9363.1000,0.3384,2304.3325,0.0000,2304.3325,16.5283,0.0000,7058.7675,7058.7675,14.6423,10.6874,12.6649,12.6649,14.8030,222044.8691,12.6649,9.4775,11.8149,11.0712,11.9304,95443.3346,11.8149,9.0005,11.1582,10.4077,10.5343,73739.9294,29.1130,2274.9347,-321182.2000,391228.1331
5844.0000,11.3444,14.4018,0.0000,306759.0000,-306759.0000,14.2099,0.0000,47724.0939,47724.0939,693.9866,354483.0939,0.0000,-354483.0939,14.4018,14.1934,32094.2000,0.0000,32094.2000,1.1656,7931.1172,0.0000,7931.1172,56.9265,0.0000,24163.0828,24163.0828,14.1934,14.7696,0.0000,57380.7000,-57380.7000,3.0444,0.0000,9429.1389,9429.1389,148.6850,66809.8389,0.0000,-66809.8389,14.7696,14.7531,2539.9000,0.0000,2539.9000,0.0918,624.5469,0.0000,624.5469,4.4837,0.0000,1915.3531,1915.3531,14.7531,14.9798,0.0000,22474.2000,-22474.2000,1.2340,0.0000,3806.5187,3806.5187,60.2654,26280.7187,0.0000,-26280.7187,14.9798,14.9266,8165.0000,0.0000,8165.0000,0.2943,2002.0692,0.0000,2002.0692,14.3718,0.0000,6162.9308,6162.9308,14.9266,10.8528,12.8897,12.8897,15.7442,236162.4917,12.8897,9.6210,12.0181,11.2554,12.6325,101060.3983,12.0181,9.1308,11.3444,10.5745,11.1582,78107.7153,30.0599,2348.9256,-343814.8000,415330.6052
5845.0000,11.5528,14.4858,0.0000,314881.8000,-314881.8000,14.6028,0.0000,49211.5576,49211.5576,713.1763,364093.3576,0.0000,-364093.3576,14.4858,14.2611,37039.4000,0.0000,37039.4000,1.3411,9142.7499,0.0000,9142.7499,65.4948,0.0000,27896.6501,27896.6501,14.2611,14.9315,0.0000,71464.6000,-71464.6000,3.7955,0.0000,11755.2740,11755.2740,185.3656,83219.8740,0.0000,-83219.8740,14.9315,14.9168,2426.1000,0.0000,2426.1000,0.0874,595.2681,0.0000,595.2681,4.2662,0.0000,1830.8319,1830.8319,14.9168,15.1516,0.0000,24917.3000,-24917.3000,1.3686,0.0000,4228.9865,4228.9865,66.8388,29146.2865,0.0000,-29146.2865,15.1516,15.1073,7266.5000,0.0000,7266.5000,0.2608,1777.6691,0.0000,1777.6691,12.7379,0.0000,5488.8309,5488.8309,15.1073,11.1018,13.1046,13.1046,16.5741,248611.8803,13.1046,9.8321,12.2319,11.4683,13.5410,108327.9732,12.2319,9.3214,11.5528,10.7767,12.0431,84301.8519,32.1841,2514.9112,-364531.7000,441241.7055
5846.0000,11.7017,14.6454,0.0000,320924.5000,-320924.5000,14.9021,0.0000,50320.6104,50320.6104,727.7963,371245.1104,0.0000,-371245.1104,14.6454,14.4348,35242.4000,0.0000,35242.4000,1.2744,8680.4280,0.0000,8680.4280,62.2381,0.0000,26561.9720,26561.9720,14.4348,15.1029,0.0000,72331.2000,-72331.2000,3.8426,0.0000,11928.7212,11928.7212,187.6664,84259.9212,0.0000,-84259.9212,15.1029,15.0933,1613.1000,0.0000,1613.1000,0.0579,394.8835,0.0000,394.8835,2.8297,0.0000,1218.2165,1218.2165,15.0933,15.3455,0.0000,27183.1000,-27183.1000,1.4934,0.0000,4623.9077,4623.9077,72.9330,31807.0077,0.0000,-31807.0077,15.3455,15.3073,6368.0000,0.0000,6368.0000,0.2280,1553.8457,0.0000,1553.8457,11.1344,0.0000,4814.1543,4814.1543,15.3073,11.2427,13.2750,13.2750,17.0868,256301.6615,13.2750,9.9586,12.3906,11.6168,13.9417,111533.2422,12.3906,9.4381,11.7017,10.9144,12.4117,86881.7064,32.6976,2555.0351,-377215.3000,454716.6101
5847.0000,11.8569,14.7877,0.0000,328871.1000,-328871.1000,15.2852,0.0000,51744.0329,51744.0329,746.5055,380615.1329,0.0000,-380615.1329,14.7877,14.5934,33449.6000,0.0000,33449.6000,1.2066,8223.0669,0.0000,8223.0669,58.9301,0.0000,25226.5331,25226.5331,14.5934,15.2650,0.0000,74838.3000,-74838.3000,3.9787,0.0000,12371.7843,12371.7843,194.3130,87210.0843,0.0000,-87210.0843,15.2650,15.2559,1559.1000,0.0000,1559.1000,0.0559,380.8408,0.0000,380.8408,2.7280,0.0000,1178.2592,1178.2592,15.2559,15.5284,0.0000,30231.4000,-30231.4000,1.6612,0.0000,5153.2229,5153.2229,81.1321,35384.6229,0.0000,-35384.6229,15.5284,15.4860,7266.5000,0.0000,7266.5000,0.2594,1768.7956,0.0000,1768.7956,12.6691,0.0000,5497.7044,5497.7044,15.4860,11.4052,13.4456,13.4456,17.6657,264984.8358,13.4456,10.1003,12.5535,11.7729,14.4817,115853.2412,12.5535,9.5680,11.8569,11.0608,12.9240,90468.1477,33.6706,2631.0670,-391665.6000,471306.2247
5848.0000,12.1129,14.9502,0.0000,339439.9000,-339439.9000,15.7917,0.0000,53712.5063,53712.5063,771.2391,393152.4063,0.0000,-393152.4063,14.9502,14.7949,28505.3000,0.0000,28505.3000,1.0261,6992.3102,0.0000,6992.3102,50.1124,0.0000,21512.9898,21512.9898,14.7949,15.5853,0.0000,93941.6000,-93941.6000,4.9977,0.0000,15577.6877,15577.6877,244.0780,109519.2877,0.0000,-109519.2877,15.5853,15.5744,2001.6000,0.0000,2001.6000,0.0715,486.8586,0.0000,486.8586,3.4939,0.0000,1514.7414,1514.7414,15.5744,15.8453,0.0000,32056.0000,-32056.0000,1.7619,0.0000,5487.1435,5487.1435,86.0496,37543.1435,0.0000,-37543.1435,15.8453,15.7991,8464.6000,0.0000,8464.6000,0.3014,2051.8522,0.0000,2051.8522,14.7183,0.0000,6412.7478,6412.7478,15.7991,11.6674,13.7332,13.7332,19.0832,286247.6634,13.7332,10.3262,12.8247,12.0297,15.7367,125893.4719,12.8247,9.7741,12.1129,11.2994,14.0900,98630.1828,35.9254,2807.2594,-426466.0000,510771.3180
5849.0000,12.1864,15.1488,0.0000,342864.4000,-342864.4000,15.9765,0.0000,54343.8998,54343.8998,780.2668,397208.2998,0.0000,-397208.2998,15.1488,15.0438,18623.8000,0.0000,18623.8000,0.6688,4556.2778,0.0000,4556.2778,32.6613,0.0000,14067.5222,14067.5222,15.0438,15.7340,0.0000,79340.7000,-79340.7000,4.2246,0.0000,13207.3495,13207.3495,206.3208,92548.0495,0.0000,-92548.0495,15.7340,15.7268,1277.8000,0.0000,1277.8000,0.0455,310.1968,0.0000,310.1968,2.2200,0.0000,967.6032,967.6032,15.7268,16.0232,0.0000,33922.7000,-33922.7000,1.8655,0.0000,5818.5160,5818.5160,91.1060,39741.2160,0.0000,-39741.2160,16.0232,15.9601,11160.1000,0.0000,11160.1000,0.3955,2698.9614,0.0000,2698.9614,19.3157,0.0000,8461.1386,8461.1386,15.9601,11.7096,13.8349,13.8349,18.9978,284966.6249,13.8349,10.3646,12.9095,12.0997,15.5106,124084.8716,12.9095,9.8107,12.1864,11.3601,13.8499,96948.9815,34.7644,2716.5376,-425066.1000,506000.4779
5850.0000,11.6869,14.5633,0.0000,257280.5000,-257280.5000,11.9941,0.0000,40328.1160,40328.1160,585.7712,297608.6160,0.0000,-297608.6160,14.5633,14.4515,15349.5000,0.0000,15349.5000,0.5496,3784.8786,0.0000,3784.8786,26.8397,0.0000,11564.6214,11564.6214,14.4515,15.0785,0.0000,55686.0000,-55686.0000,2.9683,0.0000,9185.9313,9185.9313,144.9654,64871.9313,0.0000,-64871.9313,15.0785,15.0706,1072.3000,0.0000,1072.3000,0.0381,262.5825,0.0000,262.5825,1.8589,0.0000,809.7175,809.7175,15.0706,15.4551,0.0000,33998.6000,-33998.6000,1.8701,0.0000,5781.5667,5781.5667,91.3329,39780.1667,0.0000,-39780.1667,15.4551,15.3593,13107.0000,0.0000,13107.0000,0.4633,3193.5715,0.0000,3193.5715,22.6270,0.0000,9913.4285,9913.4285,15.3593,11.1727,13.2660,13.2660,14.4388,216582.6875,13.2660,9.9284,12.3760,11.5972,11.5107,92085.5702,12.3760,9.4228,11.6869,10.8994,10.1849,71294.2479,26.8251,2096.1482,-317436.3000,379962.5056
5851.0000,11.3780,14.4286,0.0000,238726.5000,-238726.5000,11.0945,0.0000,37167.1627,37167.1627,541.8362,275893.6627,0.0000,-275893.6627,14.4286,14.3009,15334.1000,0.0000,15334.1000,0.5538,3787.9856,0.0000,3787.9856,27.0484,0.0000,11546.1144,11546.1144,14.3009,14.7378,0.0000,33931.3000,-33931.3000,1.8040,0.0000,5584.6928,5584.6928,88.1067,39515.9928,0.0000,-39515.9928,14.7378,14.7310,820.5000,0.0000,820.5000,0.0294,201.8426,0.0000,201.8426,1.4362,0.0000,618.6574,618.6574,14.7310,15.1321,0.0000,31020.0000,-31020.0000,1.7045,0.0000,5252.4988,5252.4988,83.2457,36272.4988,0.0000,-36272.4988,15.1321,15.0276,12507.9000,0.0000,12507.9000,0.4458,3060.7157,0.0000,3060.7157,21.7723,0.0000,9447.1843,9447.1843,15.0276,10.8213,12.9244,12.9244,12.6806,190208.7393,12.9244,9.6446,12.0498,11.2845,9.8876,79101.1589,12.0498,9.1707,11.3780,10.6102,8.6796,60757.4861,23.4481,1832.2694,-275015.3000,330067.3843
5852.0000,10.8120,13.7790,0.0000,164572.8000,-164572.8000,7.6337,0.0000,25311.1772,25311.1772,372.8183,189883.9772,0.0000,-189883.9772,13.7790,13.5991,15333.3000,0.0000,15333.3000,0.5549,3821.5604,0.0000,3821.5604,27.1021,0.0000,11511.7396,11511.7396,13.5991,13.8991,0.0000,16508.1000,-16508.1000,0.8771,0.0000,2689.4650,2689.4650,42.8381,19197.5650,0.0000,-19197.5650,13.8991,13.8885,897.3000,0.0000,897.3000,0.0323,223.2678,0.0000,223.2678,1.5786,0.0000,674.0322,674.0322,13.8885,14.4044,0.0000,28276.8000,-28276.8000,1.5530,0.0000,4739.8350,4739.8350,75.8482,33016.6350,0.0000,-33016.6350,14.4044,14.2696,11459.7000,0.0000,11459.7000,0.4104,2831.8207,0.0000,2831.8207,20.0430,0.0000,8627.8793,8627.8793,14.2696,10.2302,12.2499,12.2499,8.6170,129255.0188,12.2499,9.1877,11.4333,10.7188,6.5323,52258.7628,11.4333,8.7705,10.8120,10.1019,5.6803,39761.8532,16.5923,1296.5479,-181667.4000,221275.6348
5853.0000,10.5595,13.6256,0.0000,153155.6000,-153155.6000,7.0796,0.0000,23429.2807,23429.2807,345.7573,176584.8807,0.0000,-176584.8807,13.6256,13.4563,12995.7000,0.0000,12995.7000,0.4750,3245.8093,0.0000,3245.8093,23.1993,0.0000,9749.8907,9749.8907,13.4563,13.6961,0.0000,11878.4000,-11878.4000,0.6293,0.0000,1931.3107,1931.3107,30.7357,13809.7107,0.0000,-13809.7107,13.6961,13.6892,528.0000,0.0000,528.0000,0.0193,131.7452,0.0000,131.7452,0.9408,0.0000,396.2548,396.2548,13.6892,14.2109,0.0000,25741.7000,-25741.7000,1.4124,0.0000,4305.0551,4305.0551,68.9790,30046.7551,0.0000,-30046.7551,14.2109,14.0886,9363.1000,0.0000,9363.1000,0.3390,2319.8249,0.0000,2319.8249,16.5556,0.0000,7043.2751,7043.2751,14.0886,9.8771,11.9829,11.9829,8.0850,121275.5016,11.9829,8.9352,11.1702,10.4590,5.8508,46806.2626,11.1702,8.5531,10.5595,9.8616,5.0241,35169.0180,14.9319,1166.8025,-167888.9000,203250.7822
5854.0000,10.2904,13.2869,0.0000,126471.2000,-126471.2000,5.8372,0.0000,19238.0850,19238.0850,285.0809,145709.2850,0.0000,-145709.2850,13.2869,13.0915,12688.2000,0.0000,12688.2000,0.4649,3183.9158,0.0000,3183.9158,22.7041,0.0000,9504.2842,9504.2842,13.0915,13.3482,0.0000,10747.4000,-10747.4000,0.5691,0.0000,1738.6190,1738.6190,27.7934,12486.0190,0.0000,-12486.0190,13.3482,13.3419,412.5000,0.0000,412.5000,0.0151,103.4226,0.0000,103.4226,0.7373,0.0000,309.0774,309.0774,13.3419,13.8763,0.0000,22274.2000,-22274.2000,1.2219,0.0000,3710.7345,3710.7345,59.6752,25984.9345,0.0000,-25984.9345,13.8763,13.7501,8165.0000,0.0000,8165.0000,0.2965,2032.2655,0.0000,2032.2655,14.4796,0.0000,6132.7345,6132.7345,13.7501,9.5795,11.6648,11.6648,6.7599,101398.4993,11.6648,8.7132,10.8777,10.1890,4.7842,38273.6135,10.8777,8.3605,10.2904,9.6191,4.0801,28560.5548,12.6070,985.1292,-138227.1000,168232.6677
5855.0000,10.0696,13.1613,0.0000,111382.7000,-111382.7000,5.1325,0.0000,16865.2950,16865.2950,250.6647,128247.9950,0.0000,-128247.9950,13.1613,12.9323,12687.1000,0.0000,12687.1000,0.4673,3189.2153,0.0000,3189.2153,22.8220,0.0000,9497.8847,9497.8847,12.9323,13.1257,0.0000,6906.3000,-6906.3000,0.3652,0.0000,1114.8299,1114.8299,17.8346,8021.1299,0.0000,-8021.1299,13.1257,13.1184,399.8000,0.0000,399.8000,0.0147,100.5495,0.0000,100.5495,0.7185,0.0000,299.2505,299.2505,13.1184,13.6431,0.0000,18660.7000,-18660.7000,1.0233,0.0000,3101.2191,3101.2191,49.9783,21761.9191,0.0000,-21761.9191,13.6431,13.5604,4570.9000,0.0000,4570.9000,0.1668,1141.3541,0.0000,1141.3541,8.1475,0.0000,3429.5459,3429.5459,13.5604,9.2695,11.4149,11.4149,5.9331,88996.2788,11.4149,8.5131,10.6411,9.9640,4.0124,32098.8594,10.6411,8.1916,10.0696,9.4164,3.3869,23708.5426,10.7548,840.3976,-119291.9000,144803.6808
5856.0000,9.8566,12.9743,0.0000,92724.1000,-92724.1000,4.2671,0.0000,13978.5773,13978.5773,208.3995,106702.6773,0.0000,-106702.6773,12.9743,12.6973,12672.5000,0.0000,12672.5000,0.4677,3193.8770,0.0000,3193.8770,22.8407,0.0000,9478.6230,9478.6230,12.6973,12.8738,0.0000,5203.5000,-5203.5000,0.2750,0.0000,837.3279,837.3279,13.4292,6040.8279,0.0000,-6040.8279,12.8738,12.8649,409.7000,0.0000,409.7000,0.0151,103.4030,0.0000,103.4030,0.7388,0.0000,306.2970,306.2970,12.8649,13.3857,0.0000,15291.6000,-15291.6000,0.8384,0.0000,2534.4910,2534.4910,40.9475,17826.0910,0.0000,-17826.0910,13.3857,13.3545,1426.0000,0.0000,1426.0000,0.0522,357.3427,0.0000,357.3427,2.5510,0.0000,1068.6573,1068.6573,13.3545,8.9745,11.1645,11.1645,4.9968,74951.4416,11.1645,8.3326,10.4093,9.7486,3.2307,25845.5913,10.4093,8.0403,9.8566,9.2248,2.7026,18918.4041,8.8733,693.3759,-98711.0000,119715.4369
5857.0000,9.7230,12.8835,0.0000,88216.9000,-88216.9000,4.0546,0.0000,13262.8309,13262.8309,198.0194,101479.7309,0.0000,-101479.7309,12.8835,12.5883,12675.7000,0.0000,12675.7000,0.4692,3198.7485,0.0000,3198.7485,22.9137,0.0000,9476.9515,9476.9515,12.5883,12.7541,0.0000,4585.7000,-4585.7000,0.2421,0.0000,736.8552,736.8552,11.8242,5322.5552,0.0000,-5322.5552,12.7541,12.7448,400.6000,0.0000,400.6000,0.0149,101.2764,0.0000,101.2764,0.7253,0.0000,299.3236,299.3236,12.7448,13.2339,0.0000,13475.4000,-13475.4000,0.7387,0.0000,2230.6820,2230.6820,36.0773,15706.0820,0.0000,-15706.0820,13.2339,13.2147,827.1000,0.0000,827.1000,0.0304,207.7015,0.0000,207.7015,1.4855,0.0000,619.3985,619.3985,13.2147,8.8047,11.0097,11.0097,4.7200,70799.5416,11.0097,8.2170,10.2650,9.6133,2.9889,23911.3287,10.2650,7.9423,9.7230,9.1036,2.4859,17401.6340,8.3248,650.5093,-92374.6000,112112.5044
5858.0000,9.6056,12.6677,0.0000,79638.5000,-79638.5000,3.6574,0.0000,11944.5907,11944.5907,178.6228,91583.0907,0.0000,-91583.0907,12.6677,12.3510,12684.2000,0.0000,12684.2000,0.4702,3210.6132,0.0000,3210.6132,22.9620,0.0000,9473.5868,9473.5868,12.3510,12.5983,0.0000,6376.4000,-6376.4000,0.3365,0.0000,1021.4406,1021.4406,16.4349,7397.8406,0.0000,-7397.8406,12.5983,12.5881,408.8000,0.0000,408.8000,0.0152,103.5763,0.0000,103.5763,0.7416,0.0000,305.2237,305.2237,12.5881,13.0689,0.0000,12338.5000,-12338.5000,0.6763,0.0000,2039.2095,2039.2095,33.0309,14377.7095,0.0000,-14377.7095,13.0689,13.0594,377.8000,0.0000,377.8000,0.0139,95.0919,0.0000,95.0919,0.6802,0.0000,282.7081,282.7081,13.0594,8.6753,10.8674,10.8674,4.3707,65560.1315,10.8674,8.1247,10.1360,9.4960,2.7343,21874.4114,10.1360,7.8630,9.6056,8.9995,2.2661,15862.3664,7.7543,605.9335,-84882.6000,103296.9093
5859.0000,9.4853,12.5607,0.0000,72112.8000,-72112.8000,3.3095,0.0000,10789.5526,10789.5526,161.6317,82902.3526,0.0000,-82902.3526,12.5607,12.2093,12691.2000,0.0000,12691.2000,0.4720,3217.2350,0.0000,3217.2350,23.0534,0.0000,9473.9650,9473.9650,12.2093,12.3797,0.0000,3961.9000,-3961.9000,0.2089,0.0000,633.5111,633.5111,10.2027,4595.4111,0.0000,-4595.4111,12.3797,12.3686,401.2000,0.0000,401.2000,0.0149,101.9653,0.0000,101.9653,0.7296,0.0000,299.2347,299.2347,12.3686,12.8731,0.0000,11674.0000,-11674.0000,0.6398,0.0000,1925.1440,1925.1440,31.2489,13599.1440,0.0000,-13599.1440,12.8731,12.8627,377.8000,0.0000,377.8000,0.0140,95.3527,0.0000,95.3527,0.6819,0.0000,282.4473,282.4473,12.8627,8.5626,10.7126,10.7126,3.8637,57956.2043,10.7126,8.0427,10.0006,9.3777,2.3990,19192.0793,10.0006,7.7918,9.4853,8.8962,1.9847,13892.7975,6.9888,546.1158,-74278.5000,91041.0811
5860.0000,9.4017,12.4739,0.0000,69899.1000,-69899.1000,3.2057,0.0000,10440.7607,10440.7607,156.5595,80339.8607,0.0000,-80339.8607,12.4739,12.1117,12691.4000,0.0000,12691.4000,0.4728,3221.2348,0.0000,3221.2348,23.0932,0.0000,9470.1652,9470.1652,12.1117,12.2653,0.0000,3461.9000,-3461.9000,0.1824,0.0000,552.8780,552.8780,8.9105,4014.7780,0.0000,-4014.7780,12.2653,12.2536,408.2000,0.0000,408.2000,0.0153,103.9129,0.0000,103.9129,0.7449,0.0000,304.2871,304.2871,12.2536,12.7519,0.0000,11187.8000,-11187.8000,0.6131,0.0000,1842.8779,1842.8779,29.9438,13030.6779,0.0000,-13030.6779,12.7519,12.7283,827.2000,0.0000,827.2000,0.0307,209.1322,0.0000,209.1322,1.4977,0.0000,618.0678,618.0678,12.7283,8.4865,10.6074,10.6074,3.6975,55462.0172,10.6074,7.9828,9.9075,9.2951,2.2878,18302.6558,9.9075,7.7396,9.4017,8.8236,1.8897,13228.0497,6.7800,529.7989,-70622.0000,86992.7227
5861.0000,9.3182,12.2737,0.0000,65924.2000,-65924.2000,3.0219,0.0000,9830.5634,9830.5634,147.5845,75754.7634,0.0000,-75754.7634,12.2737,11.9048,12683.7000,0.0000,12683.7000,0.4732,3228.4212,0.0000,3228.4212,23.1112,0.0000,9455.2788,9455.2788,11.9048,12.0134,0.0000,2401.4000,-2401.4000,0.1265,0.0000,382.5226,382.5226,6.1787,2783.9226,0.0000,-2783.9226,12.0134,11.9983,521.7000,0.0000,521.7000,0.0195,133.2826,0.0000,133.2826,0.9538,0.0000,388.4174,388.4174,11.9983,12.5209,0.0000,11504.2000,-11504.2000,0.6304,0.0000,1890.3393,1890.3393,30.7888,13394.5393,0.0000,-13394.5393,12.5209,12.3965,4272.5000,0.0000,4272.5000,0.1587,1083.6939,0.0000,1083.6939,7.7506,0.0000,3188.8061,3188.8061,12.3965,8.5609,10.4787,10.4787,3.2771,49155.8755,10.4787,7.9602,9.8071,9.2194,2.1517,17213.7837,9.8071,7.7118,9.3182,8.7594,1.7901,12530.8860,6.6454,519.2822,-62351.9000,78900.5451
5862.0000,9.3016,12.2030,0.0000,77949.4000,-77949.4000,3.5714,0.0000,11619.9066,11619.9066,174.4204,89569.3066,0.0000,-89569.3066,12.2030,11.8970,12675.6000,0.0000,12675.6000,0.4744,3229.6036,0.0000,3229.6036,23.1708,0.0000,9445.9964,9445.9964,11.8970,11.9191,0.0000,588.5000,-588.5000,0.0310,0.0000,93.7340,93.7340,1.5131,682.2340,0.0000,-682.2340,11.9191,11.9072,491.6000,0.0000,491.6000,0.0185,125.7620,0.0000,125.7620,0.9024,0.0000,365.8380,365.8380,11.9072,12.3940,0.0000,12909.5000,-12909.5000,0.7074,0.0000,2119.4318,2119.4318,34.5459,15028.9318,0.0000,-15028.9318,12.3940,12.0483,14308.9000,0.0000,14308.9000,0.5335,3635.8813,0.0000,3635.8813,26.0529,0.0000,10673.0187,10673.0187,12.0483,8.7899,10.4191,10.4191,3.3531,50296.6752,10.4191,8.0108,9.7769,9.2150,2.4783,19826.1716,9.7769,7.7400,9.3016,8.7585,2.0961,14672.7416,8.0041,625.4532,-63971.3000,84795.5884
5863.0000,9.3773,12.5109,0.0000,103132.9000,-103132.9000,4.7247,0.0000,15397.3115,15397.3115,230.7490,118530.2115,0.0000,-118530.2115,12.5109,12.2608,12676.0000,0.0000,12676.0000,0.4750,3215.6445,0.0000,3215.6445,23.1980,0.0000,9460.3555,9460.3555,12.2608,12.2608,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2608,12.2481,645.4000,0.0000,645.4000,0.0243,164.3058,0.0000,164.3058,1.1866,0.0000,481.0942,481.0942,12.2481,12.6672,0.0000,13611.4000,-13611.4000,0.7458,0.0000,2241.9761,2241.9761,36.4230,15853.3761,0.0000,-15853.3761,12.6672,12.3669,15207.7000,0.0000,15207.7000,0.5681,3849.3903,0.0000,3849.3903,27.7457,0.0000,11358.3097,11358.3097,12.3669,8.7187,10.5428,10.5428,4.5997,68995.9757,10.5428,8.0234,9.8710,9.2831,3.1766,25412.4114,9.8710,7.7550,9.3773,8.8130,2.6679,18675.0778,9.8069,766.3253,-88215.2000,113083.4649
5864.0000,9.4207,12.5625,0.0000,114884.0000,-114884.0000,5.2654,0.0000,17166.6789,17166.6789,257.1541,132050.6789,0.0000,-132050.6789,12.5625,12.2516,17503.3000,0.0000,17503.3000,0.6526,4436.9972,0.0000,4436.9972,31.8742,0.0000,13066.3028,13066.3028,12.2516,12.2715,0.0000,718.7000,-718.7000,0.0379,0.0000,114.9827,114.9827,1.8502,833.6827,0.0000,-833.6827,12.2715,12.2571,810.7000,0.0000,810.7000,0.0304,206.3566,0.0000,206.3566,1.4823,0.0000,604.3434,604.3434,12.2571,12.6288,0.0000,13414.9000,-13414.9000,0.7351,0.0000,2209.8052,2209.8052,35.9023,15624.7052,0.0000,-15624.7052,12.6288,12.3693,14608.5000,0.0000,14608.5000,0.5434,3699.7178,0.0000,3699.7178,26.5364,0.0000,10908.7822,10908.7822,12.3693,8.8162,10.5927,10.5927,4.9780,74669.8824,10.5927,8.0645,9.9185,9.3286,3.5421,28336.9693,9.9185,7.7851,9.4207,8.8518,2.9890,20922.7606,10.8972,851.5190,-96095.1000,123929.6123
5865.0000,9.5578,12.7773,0.0000,142857.4000,-142857.4000,6.5492,0.0000,21405.7474,21405.7474,319.8504,164263.1474,0.0000,-164263.1474,12.7773,12.4564,21909.9000,0.0000,21909.9000,0.8163,5537.2732,0.0000,5537.2732,39.8659,0.0000,16372.6268,16372.6268,12.4564,12.4871,0.0000,1351.0000,-1351.0000,0.0712,0.0000,216.7127,216.7127,3.4778,1567.7127,0.0000,-1567.7127,12.4871,12.4715,1066.7000,0.0000,1066.7000,0.0399,270.6910,0.0000,270.6910,1.9500,0.0000,796.0090,796.0090,12.4715,12.8322,0.0000,15793.9000,-15793.9000,0.8655,0.0000,2607.2226,2607.2226,42.2694,18401.1226,0.0000,-18401.1226,12.8322,12.6445,12810.9000,0.0000,12810.9000,0.4768,3235.1950,0.0000,3235.1950,23.2853,0.0000,9575.7050,9575.7050,12.6445,8.9200,10.7822,10.7822,6.3344,95016.1581,10.7822,8.1411,10.0779,9.4617,4.4918,35934.2180,10.0779,7.8489,9.5578,8.9634,3.7910,26536.8226,13.2283,1033.6773,-124214.8000,157487.1988
5866.0000,9.6651,12.8849,0.0000,158524.6000,-158524.6000,7.2732,0.0000,23805.0502,23805.0502,355.2133,182329.6502,0.0000,-182329.6502,12.8849,12.5400,26125.6000,0.0000,26125.6000,0.9700,6592.7402,0.0000,6592.7402,47.3744,0.0000,19532.8598,19532.8598,12.5400,12.5716,0.0000,1543.2000,-1543.2000,0.0814,0.0000,247.8127,247.8127,3.9756,1791.0127,0.0000,-1791.0127,12.5716,12.5586,982.1000,0.0000,982.1000,0.0366,248.9255,0.0000,248.9255,1.7891,0.0000,733.1745,733.1745,12.5586,12.9325,0.0000,18168.4000,-18168.4000,0.9957,0.0000,3001.8317,3001.8317,48.6298,21170.2317,0.0000,-21170.2317,12.9325,12.7791,11612.6000,0.0000,11612.6000,0.4308,2928.4611,0.0000,2928.4611,21.0392,0.0000,8684.1389,8684.1389,12.7791,9.0533,10.9162,10.9162,7.0328,105491.5372,10.9162,8.2225,10.1979,9.5694,5.0846,40677.0463,10.1979,7.9144,9.6651,9.0562,4.3103,30171.9147,14.6817,1147.2511,-139515.9000,176340.4983
5867.0000,9.7686,12.9919,0.0000,168848.4000,-168848.4000,7.7518,0.0000,25408.8588,25408.8588,378.5845,194257.2588,0.0000,-194257.2588,12.9919,12.6676,26129.1000,0.0000,26129.1000,0.9685,6583.7449,0.0000,6583.7449,47.3000,0.0000,19545.3551,19545.3551,12.6676,12.7083,0.0000,2113.5000,-2113.5000,0.1115,0.0000,339.9631,339.9631,5.4465,2453.4631,0.0000,-2453.4631,12.7083,12.6942,1140.3000,0.0000,1140.3000,0.0425,288.4669,0.0000,288.4669,2.0745,0.0000,851.8331,851.8331,12.6942,13.1160,0.0000,21810.7000,-21810.7000,1.1954,0.0000,3608.6048,3608.6048,58.3818,25419.3048,0.0000,-25419.3048,13.1160,12.9997,9365.6000,0.0000,9365.6000,0.3469,2355.7618,0.0000,2355.7618,16.9413,0.0000,7009.8382,7009.8382,12.9997,9.1215,11.0606,11.0606,7.7906,116859.6804,11.0606,8.2779,10.3185,9.6692,5.5899,44719.3970,10.3185,7.9615,9.7686,9.1400,4.7348,33143.6599,15.6249,1220.9486,-156137.6000,194722.7374
5868.0000,9.9593,13.0022,0.0000,182489.4000,-182489.4000,8.3831,0.0000,27569.2610,27569.2610,409.4191,210058.6610,0.0000,-210058.6610,13.0022,12.7213,25923.4000,0.0000,25923.4000,0.9593,6530.9736,0.0000,6530.9736,46.8484,0.0000,19392.4264,19392.4264,12.7213,12.9870,0.0000,15797.7000,-15797.7000,0.8340,0.0000,2542.9154,2542.9154,40.7298,18340.6154,0.0000,-18340.6154,12.9870,12.9759,1022.8000,0.0000,1022.8000,0.0380,257.7325,0.0000,257.7325,1.8567,0.0000,765.0675,765.0675,12.9759,13.4122,0.0000,25830.1000,-25830.1000,1.4158,0.0000,4286.1865,4286.1865,69.1464,30116.2865,0.0000,-30116.2865,13.4122,13.3235,8167.2000,0.0000,8167.2000,0.3016,2045.8755,0.0000,2045.8755,14.7309,0.0000,6121.3245,6121.3245,13.3235,9.3009,11.3122,11.3122,9.2563,138845.0762,11.3122,8.4014,10.5360,9.8568,6.6978,53582.4675,10.5360,8.0645,9.9593,9.3003,5.6869,39808.2790,17.8977,1398.5552,-189003.8000,232235.8226
5869.0000,10.1371,13.0872,0.0000,193818.6000,-193818.6000,8.9136,0.0000,29388.6235,29388.6235,435.3268,223207.2235,0.0000,-223207.2235,13.0872,12.8308,25920.4000,0.0000,25920.4000,0.9590,6522.4700,0.0000,6522.4700,46.8354,0.0000,19397.9300,19397.9300,12.8308,13.2295,0.0000,25979.2000,-25979.2000,1.3717,0.0000,4187.9069,4187.9069,66.9934,30167.1069,0.0000,-30167.1069,13.2295,13.2198,980.2000,0.0000,980.2000,0.0363,246.1632,0.0000,246.1632,1.7715,0.0000,734.0368,734.0368,13.2198,13.6500,0.0000,27903.8000,-27903.8000,1.5298,0.0000,4642.4025,4642.4025,74.7121,32546.2025,0.0000,-32546.2025,13.6500,13.5779,7268.5000,0.0000,7268.5000,0.2672,1814.7719,0.0000,1814.7719,13.0493,0.0000,5453.7281,5453.7281,13.5779,9.4913,11.5346,11.5346,10.3064,154595.7264,11.5346,8.5334,10.7343,10.0340,7.5690,60552.0048,10.7343,8.1748,10.1371,9.4545,6.4552,45186.2574,19.6164,1532.8524,-213532.5000,260333.9886
5870.0000,10.2651,13.2917,0.0000,206965.2000,-206965.2000,9.5283,0.0000,31465.8064,31465.8064,465.3456,238431.0064,0.0000,-238431.0064,13.2917,13.0455,25887.7000,0.0000,25887.7000,0.9565,6495.7054,0.0000,6495.7054,46.7138,0.0000,19391.9946,19391.9946,13.0455,13.3967,0.0000,23819.3000,-23819.3000,1.2582,0.0000,3850.8635,3850.8635,61.4490,27670.1635,0.0000,-27670.1635,13.3967,13.3889,820.0000,0.0000,820.0000,0.0302,205.4532,0.0000,205.4532,1.4764,0.0000,614.5468,614.5468,13.3889,13.8239,0.0000,29367.8000,-29367.8000,1.6103,0.0000,4895.0153,4895.0153,78.6467,34262.8153,0.0000,-34262.8153,13.8239,13.7631,6369.7000,0.0000,6369.7000,0.2333,1586.5580,0.0000,1586.5580,11.3935,0.0000,4783.1420,4783.1420,13.7631,9.6234,11.6933,11.6933,10.8711,163066.1700,11.6933,8.6302,10.8764,10.1617,8.0437,64349.8843,10.8764,8.2566,10.2651,9.5665,6.8797,48157.6355,20.4253,1596.0603,-227074.9000,275573.6898
5871.0000,10.1972,13.0089,0.0000,177040.0000,-177040.0000,8.1568,0.0000,26878.0613,26878.0613,398.3652,203918.0613,0.0000,-203918.0613,13.0089,12.7419,25888.3000,0.0000,25888.3000,0.9535,6521.5191,0.0000,6521.5191,46.5654,0.0000,19366.7809,19366.7809,12.7419,13.1600,0.0000,26118.5000,-26118.5000,1.3808,0.0000,4205.3766,4205.3766,67.4358,30323.8766,0.0000,-30323.8766,13.1600,13.1524,737.4000,0.0000,737.4000,0.0271,185.3669,0.0000,185.3669,1.3242,0.0000,552.0331,552.0331,13.1524,13.6661,0.0000,31942.0000,-31942.0000,1.7518,0.0000,5310.3752,5310.3752,85.5527,37252.3752,0.0000,-37252.3752,13.6661,13.5909,7268.5000,0.0000,7268.5000,0.2655,1814.3690,0.0000,1814.3690,12.9664,0.0000,5454.1310,5454.1310,13.5909,9.5909,11.5909,11.5909,9.6696,145044.3951,11.5909,8.6047,10.7946,10.0978,7.2190,57751.8279,10.7946,8.2344,10.1972,9.5145,6.1892,43324.5050,18.8031,1469.3029,-201206.3000,246120.7280
5872.0000,10.1895,12.9951,0.0000,175795.3000,-175795.3000,8.0962,0.0000,26684.8345,26684.8345,395.4041,202480.1345,0.0000,-202480.1345,12.9951,12.7268,25886.3000,0.0000,25886.3000,0.9576,6522.2808,0.0000,6522.2808,46.7688,0.0000,19364.0192,19364.0192,12.7268,13.1075,0.0000,23668.5000,-23668.5000,1.2498,0.0000,3810.1332,3810.1332,61.0395,27478.6332,0.0000,-27478.6332,13.1075,13.0995,775.6000,0.0000,775.6000,0.0286,195.1124,0.0000,195.1124,1.3980,0.0000,580.4876,580.4876,13.0995,13.6394,0.0000,33417.1000,-33417.1000,1.8323,0.0000,5552.4529,5552.4529,89.4859,38969.5529,0.0000,-38969.5529,13.6394,13.5514,8466.8000,0.0000,8466.8000,0.3100,2114.2668,0.0000,2114.2668,15.1409,0.0000,6352.5332,6352.5332,13.5514,9.5955,11.5735,11.5735,9.5167,142751.2065,11.5735,8.6100,10.7832,10.0917,7.1292,57033.9841,10.7832,8.2389,10.1895,9.5111,6.1209,42846.0783,18.7118,1462.1690,-197752.2000,242631.2689
5873.0000,10.0526,13.0886,0.0000,166615.3000,-166615.3000,7.6730,0.0000,25219.6301,25219.6301,374.7390,191834.9301,0.0000,-191834.9301,13.0886,12.8364,21290.9000,0.0000,21290.9000,0.7878,5357.4242,0.0000,5357.4242,38.4747,0.0000,15933.4758,15933.4758,12.8364,12.8751,0.0000,2103.7000,-2103.7000,0.1111,0.0000,339.1467,339.1467,5.4250,2442.8467,0.0000,-2442.8467,12.8751,12.8692,495.3000,0.0000,495.3000,0.0183,125.0052,0.0000,125.0052,0.8935,0.0000,370.2948,370.2948,12.8692,13.5161,0.0000,35065.9000,-35065.9000,1.9226,0.0000,5812.2253,5812.2253,93.8972,40878.1253,0.0000,-40878.1253,13.5161,13.3836,11163.2000,0.0000,11163.2000,0.4089,2792.3463,0.0000,2792.3463,19.9710,0.0000,8370.8537,8370.8537,13.3836,9.4315,11.4076,11.4076,8.3242,124862.7918,11.4076,8.5006,10.6324,9.9541,6.1229,48983.5331,10.6324,8.1477,10.0526,9.3900,5.2335,36634.4290,16.3826,1280.1610,-170835.5000,210480.7539
5874.0000,9.9512,12.9417,0.0000,148591.3000,-148591.3000,6.8374,0.0000,22444.4022,22444.4022,333.9286,171035.7022,0.0000,-171035.7022,12.9417,12.7759,12680.7000,0.0000,12680.7000,0.4685,3197.4029,0.0000,3197.4029,22.8816,0.0000,9483.2971,9483.2971,12.7759,12.8442,0.0000,3368.3000,-3368.3000,0.1779,0.0000,542.5797,542.5797,8.6897,3910.8797,0.0000,-3910.8797,12.8442,12.8379,481.8000,0.0000,481.8000,0.0179,121.6506,0.0000,121.6506,0.8723,0.0000,360.1494,360.1494,12.8379,13.5454,0.0000,34708.0000,-34708.0000,1.9027,0.0000,5751.0254,5751.0254,92.9231,40459.0254,0.0000,-40459.0254,13.5454,13.3734,13110.5000,0.0000,13110.5000,0.4812,3278.1151,0.0000,3278.1151,23.4996,0.0000,9832.3849,9832.3849,13.3734,9.2426,11.3080,11.3080,7.8751,118126.3956,11.3080,8.3853,10.5287,9.8467,5.5719,44575.3649,10.5287,8.0537,9.9512,9.2912,4.7183,33027.8405,14.8283,1158.7078,-160394.6000,195729.6010
5875.0000,9.8799,12.8522,0.0000,141523.7000,-141523.7000,6.5083,0.0000,21345.5723,21345.5723,317.8543,162869.2723,0.0000,-162869.2723,12.8522,12.6793,12679.2000,0.0000,12679.2000,0.4695,3201.0350,0.0000,3201.0350,22.9319,0.0000,9478.1650,9478.1650,12.6793,12.7936,0.0000,5396.6000,-5396.6000,0.2850,0.0000,868.1936,868.1936,13.9193,6264.7936,0.0000,-6264.7936,12.7936,12.7869,492.0000,0.0000,492.0000,0.0182,124.3143,0.0000,124.3143,0.8912,0.0000,367.6857,367.6857,12.7869,13.4586,0.0000,31579.3000,-31579.3000,1.7311,0.0000,5229.8309,5229.8309,84.5449,36809.1309,0.0000,-36809.1309,13.4586,13.2875,12511.4000,0.0000,12511.4000,0.4590,3132.0753,0.0000,3132.0753,22.4156,0.0000,9379.3247,9379.3247,13.2875,9.1642,11.2258,11.2258,7.5312,112967.8351,11.2258,8.3235,10.4519,9.7747,5.3012,42409.5270,10.4519,8.0007,9.8799,9.2263,4.4772,31340.5623,14.2068,1110.1371,-152817.0000,186717.9244
5876.0000,9.5657,12.1645,0.0000,86296.7000,-86296.7000,3.9669,0.0000,12932.7478,12932.7478,193.7359,99229.4478,0.0000,-99229.4478,12.1645,11.9169,12691.5000,0.0000,12691.5000,0.4707,3235.4213,0.0000,3235.4213,22.9866,0.0000,9456.0787,9456.0787,11.9169,11.9945,0.0000,2558.0000,-2558.0000,0.1350,0.0000,407.5284,407.5284,6.5954,2965.5284,0.0000,-2965.5284,11.9945,11.9852,480.3000,0.0000,480.3000,0.0178,122.7389,0.0000,122.7389,0.8707,0.0000,357.5611,357.5611,11.9852,12.8685,0.0000,28969.9000,-28969.9000,1.5880,0.0000,4759.6642,4759.6642,77.5563,33729.5642,0.0000,-33729.5642,12.8685,12.6441,11462.8000,0.0000,11462.8000,0.4211,2893.2777,0.0000,2893.2777,20.5646,0.0000,8569.5223,8569.5223,12.6441,8.9432,10.7936,10.7936,4.7102,70652.7024,10.7936,8.1479,10.0881,9.4708,3.3672,26937.6227,10.0881,7.8491,9.5657,8.9686,2.8497,19947.5661,9.8993,773.5425,-93190.0000,117537.8911
5877.0000,9.4351,11.9291,0.0000,76474.8000,-76474.8000,3.5089,0.0000,11430.6449,11430.6449,171.3684,87905.4449,0.0000,-87905.4449,11.9291,11.6611,12691.3000,0.0000,12691.3000,0.4759,3246.2473,0.0000,3246.2473,23.2404,0.0000,9445.0527,9445.0527,11.6611,11.8451,0.0000,5597.7000,-5597.7000,0.2947,0.0000,889.0105,889.0105,14.3926,6486.7105,0.0000,-6486.7105,11.8451,11.8331,572.9000,0.0000,572.9000,0.0215,146.7153,0.0000,146.7153,1.0520,0.0000,426.1847,426.1847,11.8331,12.7035,0.0000,26355.1000,-26355.1000,1.4441,0.0000,4323.8798,4323.8798,70.5261,30678.9798,0.0000,-30678.9798,12.7035,12.5050,9365.6000,0.0000,9365.6000,0.3472,2369.4207,0.0000,2369.4207,16.9584,0.0000,6996.1793,6996.1793,12.5050,8.7613,10.6331,10.6331,4.3985,65976.9426,10.6331,8.0458,9.9432,9.3395,3.0398,24318.7369,9.9432,7.7657,9.4351,8.8545,2.5583,17907.7521,9.1384,714.0910,-85797.8000,108203.4316
