Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5878.0000,9.2927,11.7013,0.0000,63294.2000,-63294.2000,2.9019,0.0000,9433.5745,9433.5745,141.7244,72727.7745,0.0000,-72727.7745,11.7013,11.3889,12688.7000,0.0000,12688.7000,0.4776,3256.1838,0.0000,3256.1838,23.3244,0.0000,9432.5162,9432.5162,11.3889,11.5827,48.3000,5085.5000,-5037.2000,0.2703,10.3753,805.0411,815.4164,13.2001,5890.5411,37.9247,-5852.6164,11.5827,11.5727,407.2000,0.0000,407.2000,0.0153,104.6741,0.0000,104.6741,0.7495,0.0000,302.5259,302.5259,11.5727,12.4522,0.0000,22821.4000,-22821.4000,1.2504,0.0000,3735.2172,3735.2172,61.0665,26556.6172,0.0000,-26556.6172,12.4522,12.2504,8167.2000,0.0000,8167.2000,0.3036,2073.5721,0.0000,2073.5721,14.8272,0.0000,6093.6279,6093.6279,12.2504,8.6374,10.4439,10.4439,3.6365,54548.0785,10.4439,7.9563,9.7805,9.2001,2.5038,20030.0832,9.7805,7.6899,9.2927,8.7352,2.1043,14729.7826,7.8286,611.7411,-69889.7000,89307.9443
5879.0000,9.1813,11.6439,0.0000,56508.4000,-56508.4000,2.5886,0.0000,8403.5158,8403.5158,126.4250,64911.9158,0.0000,-64911.9158,11.6439,11.2866,12675.6000,0.0000,12675.6000,0.4789,3255.5010,0.0000,3255.5010,23.3871,0.0000,9420.0990,9420.0990,11.2866,11.4485,374.5000,3940.4000,-3565.9000,0.2288,80.5842,623.0212,703.6054,11.1737,4563.4212,293.9158,-4269.5054,11.4485,11.4371,405.2000,0.0000,405.2000,0.0153,104.3614,0.0000,104.3614,0.7491,0.0000,300.8386,300.8386,11.4371,12.3022,0.0000,19598.0000,-19598.0000,1.0737,0.0000,3203.7557,3203.7557,52.4372,22801.7557,0.0000,-22801.7557,12.3022,12.1729,4572.1000,0.0000,4572.1000,0.1706,1163.2806,0.0000,1163.2806,8.3338,0.0000,3408.8194,3408.8194,12.1729,8.4462,10.3096,10.3096,3.2743,49114.1250,10.3096,7.8644,9.6575,9.0870,2.1483,17186.7957,9.6575,7.6166,9.1813,8.6371,1.7932,12552.3794,6.8339,534.0140,-62019.4000,78853.3001
5880.0000,9.0571,11.4251,17.6000,44160.0000,-44142.4000,2.0227,3.9333,6551.0084,6554.9417,98.7839,50711.0084,13.6667,-50697.3417,11.4251,10.9856,12675.9000,0.0000,12675.9000,0.4793,3265.8481,0.0000,3265.8481,23.4096,0.0000,9410.0519,9410.0519,10.9856,11.1341,840.8000,3316.8000,-2476.0000,0.2231,181.8427,522.6089,704.4516,10.8958,3839.4089,658.9573,-3180.4516,11.1341,11.1217,357.6000,0.0000,357.6000,0.0136,92.5213,0.0000,92.5213,0.6625,0.0000,265.0787,265.0787,11.1217,12.0226,0.0000,16583.7000,-16583.7000,0.9085,0.0000,2703.5916,2703.5916,44.3706,19287.2916,0.0000,-19287.2916,12.0226,11.9730,1426.4000,0.0000,1426.4000,0.0534,364.3654,0.0000,364.3654,2.6062,0.0000,1062.0346,1062.0346,11.9730,8.3172,10.1451,10.1451,2.6090,39134.6870,10.1451,7.7850,9.5157,8.9650,1.6843,13474.4520,9.5157,7.5503,9.0571,8.5330,1.4026,9818.4658,5.5508,433.7487,-48742.2000,62427.6048
5881.0000,8.9987,11.3675,7.6000,44432.5000,-44424.9000,2.0331,1.7003,6583.8335,6585.5337,99.2936,51016.3335,5.8997,-51010.4337,11.3675,10.9302,12688.7000,0.0000,12688.7000,0.4815,3271.8639,0.0000,3271.8639,23.5178,0.0000,9416.8361,9416.8361,10.9302,11.1362,1568.7000,4894.0000,-3325.3000,0.3485,339.5867,770.6363,1110.2230,17.0211,5664.6363,1229.1133,-4435.5230,11.1362,11.1234,370.9000,0.0000,370.9000,0.0141,95.9595,0.0000,95.9595,0.6908,0.0000,274.9405,274.9405,11.1234,11.9256,0.0000,14852.7000,-14852.7000,0.8136,0.0000,2421.4260,2421.4260,39.7373,17274.1260,0.0000,-17274.1260,11.9256,11.8970,827.3000,0.0000,827.3000,0.0311,211.6217,0.0000,211.6217,1.5184,0.0000,615.6783,615.6783,11.8970,8.2474,10.0722,10.0722,2.6196,39294.7078,10.0722,7.7409,9.4505,8.9066,1.6734,13387.3188,9.4505,7.5139,8.9987,8.4822,1.3901,9730.5813,5.5831,436.2695,-48716.0000,62412.6079
5882.0000,8.9275,11.2132,86.4000,39902.4000,-39816.0000,1.8298,19.3544,5904.3164,5923.6709,89.3651,45806.7164,67.0456,-45739.6709,11.2132,10.7427,12694.7000,0.0000,12694.7000,0.4822,3280.7225,0.0000,3280.7225,23.5513,0.0000,9413.9775,9413.9775,10.7427,10.8893,2443.7000,4187.9000,-1744.2000,0.3627,530.6925,658.0703,1188.7628,17.7144,4845.9703,1913.0075,-2932.9628,10.8893,10.8760,359.1000,0.0000,359.1000,0.0137,93.2404,0.0000,93.2404,0.6688,0.0000,265.8596,265.8596,10.8760,11.6781,0.0000,13806.3000,-13806.3000,0.7563,0.0000,2246.1871,2246.1871,36.9377,16052.4871,0.0000,-16052.4871,11.6781,11.6641,377.8000,0.0000,377.8000,0.0142,96.9835,0.0000,96.9835,0.6945,0.0000,280.8165,280.8165,11.6641,8.2706,9.9674,9.9674,2.2637,33955.0659,9.9674,7.7129,9.3662,8.8401,1.5039,12031.4078,9.3662,7.4863,8.9275,8.4263,1.2540,8777.8464,5.1885,405.4364,-41934.9000,54764.3201
5883.0000,8.8596,11.0734,174.4000,35694.7000,-35520.3000,1.6418,39.1155,5274.6787,5313.7942,80.1842,40969.3787,135.2845,-40834.0942,11.0734,10.5634,12694.9000,0.0000,12694.9000,0.4835,3287.4252,0.0000,3287.4252,23.6120,0.0000,9407.4748,9407.4748,10.5634,10.6696,2625.5000,3468.4000,-842.9000,0.3360,571.9229,543.9406,1115.8636,16.4118,4012.3406,2053.5771,-1958.7636,10.6696,10.6548,368.7000,0.0000,368.7000,0.0141,96.0404,0.0000,96.0404,0.6895,0.0000,272.6596,272.6596,10.6548,11.4583,0.0000,12749.7000,-12749.7000,0.6984,0.0000,2070.5825,2070.5825,34.1104,14820.2825,0.0000,-14820.2825,11.4583,11.4431,377.8000,0.0000,377.8000,0.0143,97.2907,0.0000,97.2907,0.6973,0.0000,280.5093,280.5093,11.4431,8.2882,9.8656,9.8656,1.9397,29095.9765,9.8656,7.6883,9.2850,8.7770,1.3387,10709.5246,9.2850,7.4618,8.8596,8.3734,1.1210,7846.8816,4.7823,373.6925,-35671.5000,47652.3827
5884.0000,8.8104,11.0029,364.7000,35000.1000,-34635.4000,1.6205,81.8704,5167.0608,5248.9312,79.1434,40167.1608,282.8296,-39884.3312,11.0029,10.4863,12685.6000,0.0000,12685.6000,0.4842,3288.3805,0.0000,3288.3805,23.6496,0.0000,9397.2195,9397.2195,10.4863,10.5505,3023.3000,3052.2000,-28.9000,0.3381,659.4474,478.2704,1137.7178,16.5122,3530.4704,2363.8526,-1166.6178,10.5505,10.5358,360.9000,0.0000,360.9000,0.0139,94.1726,0.0000,94.1726,0.6774,0.0000,266.7274,266.7274,10.5358,11.3010,0.0000,11976.3000,-11976.3000,0.6561,0.0000,1943.1578,1943.1578,32.0414,13919.4578,0.0000,-13919.4578,11.3010,11.2673,827.4000,0.0000,827.4000,0.0314,213.5554,0.0000,213.5554,1.5327,0.0000,613.8446,613.8446,11.2673,8.3127,9.7900,9.7900,1.7915,26872.8453,9.7900,7.6737,9.2256,8.7318,1.2832,10265.7809,9.2256,7.4459,8.8104,8.3358,1.0791,7553.9550,4.7163,368.5361,-32766.7000,44692.5812
5885.0000,8.7599,10.7680,612.1000,32462.2000,-31850.1000,1.5185,137.5348,4787.6762,4925.2111,74.1627,37249.8762,474.5652,-36775.3111,10.7680,10.2557,12679.2000,0.0000,12679.2000,0.4846,3297.9859,0.0000,3297.9859,23.6655,0.0000,9381.2141,9381.2141,10.2557,10.2984,2889.5000,2628.2000,261.3000,0.3082,632.7683,410.8221,1043.5904,15.0526,3039.0221,2256.7317,-782.2904,10.2984,10.2787,488.4000,0.0000,488.4000,0.0188,127.9145,0.0000,127.9145,0.9186,0.0000,360.4855,360.4855,10.2787,11.0580,0.0000,12281.9000,-12281.9000,0.6728,0.0000,1988.8216,1988.8216,32.8593,14270.7216,0.0000,-14270.7216,11.0580,10.8850,4273.8000,0.0000,4273.8000,0.1625,1106.9760,0.0000,1106.9760,7.9375,0.0000,3166.8240,3166.8240,10.8850,8.5025,9.6938,9.6938,1.4545,21817.0393,9.6938,7.6888,9.1591,8.6913,1.2239,9791.4115,9.1591,7.4482,8.7599,8.3036,1.0445,7311.1735,4.7482,371.0310,-26429.3000,38919.6242
5886.0000,8.7701,10.8357,1588.2000,45522.4000,-43934.2000,2.1714,356.7917,6715.1918,7071.9835,106.0478,52237.5918,1231.4083,-51006.1835,10.8357,10.4557,12679.6000,0.0000,12679.6000,0.4865,3294.8316,0.0000,3294.8316,23.7597,0.0000,9384.7684,9384.7684,10.4557,10.4627,3090.1000,2237.9000,852.2000,0.3003,674.3727,350.5565,1024.9292,14.6676,2588.4565,2415.7273,-172.7292,10.4627,10.4518,363.1000,0.0000,363.1000,0.0140,94.8686,0.0000,94.8686,0.6858,0.0000,268.2314,268.2314,10.4518,11.0955,0.0000,13676.6000,-13676.6000,0.7492,0.0000,2217.5857,2217.5857,36.5921,15894.1857,0.0000,-15894.1857,11.0955,10.6659,14313.5000,0.0000,14313.5000,0.5465,3705.3854,0.0000,3705.3854,26.6914,0.0000,10608.1146,10608.1146,10.6659,8.6724,9.6692,9.6692,1.6408,24611.8687,9.6692,7.7552,9.1588,8.7122,1.5753,12602.6224,9.1588,7.4930,8.7701,8.3259,1.3711,9597.4275,6.4021,500.2665,-29402.4000,46811.9186
5887.0000,8.7833,11.0343,815.8000,52199.5000,-51383.7000,2.4315,183.2269,7702.1323,7885.3592,118.7511,59901.6323,632.5731,-59269.0592,11.0343,10.6771,12694.9000,0.0000,12694.9000,0.4865,3289.2914,0.0000,3289.2914,23.7612,0.0000,9405.6086,9405.6086,10.6771,10.6923,2292.9000,1897.2000,395.7000,0.2348,498.5014,297.9030,796.4044,11.4661,2195.1030,1794.3986,-400.7044,10.6923,10.6822,359.4000,0.0000,359.4000,0.0139,93.5868,0.0000,93.5868,0.6769,0.0000,265.8132,265.8132,10.6822,11.3300,0.0000,14672.0000,-14672.0000,0.8038,0.0000,2383.2891,2383.2891,39.2543,17055.2891,0.0000,-17055.2891,11.3300,10.9013,15212.6000,0.0000,15212.6000,0.5805,3924.7933,0.0000,3924.7933,28.3502,0.0000,11287.8067,11287.8067,10.9013,8.5006,9.7009,9.7009,2.1070,31604.4482,9.7009,7.7394,9.1778,8.7202,1.7215,13772.1448,9.1778,7.4868,8.7833,8.3323,1.4842,10389.0521,6.8264,533.4238,-37393.1000,55765.6450
5888.0000,8.8133,11.2610,691.3000,62860.6000,-62169.3000,2.9114,155.1797,9280.6305,9435.8102,142.1872,72141.2305,536.1203,-71605.1102,11.2610,10.8341,16838.8000,0.0000,16838.8000,0.6432,4348.6775,0.0000,4348.6775,31.4128,0.0000,12490.1225,12490.1225,10.8341,10.8717,683.7000,1412.9000,-729.2000,0.1143,148.2468,222.2432,370.4900,5.5808,1635.1432,535.4532,-1099.6900,10.8717,10.8624,368.2000,0.0000,368.2000,0.0141,95.6278,0.0000,95.6278,0.6908,0.0000,272.5722,272.5722,10.8624,11.4557,0.0000,14929.5000,-14929.5000,0.8178,0.0000,2428.6519,2428.6519,39.9424,17358.1519,0.0000,-17358.1519,11.4557,11.0848,14613.2000,0.0000,14613.2000,0.5555,3763.3161,0.0000,3763.3161,27.1273,0.0000,10849.8839,10849.8839,11.0848,8.4247,9.7547,9.7547,2.5940,38909.3514,9.7547,7.7358,9.2164,8.7453,1.9687,15749.6047,9.2164,7.4889,8.8133,8.3526,1.6845,11791.2912,7.5844,592.6593,-46007.8000,66450.2472
5889.0000,8.8803,11.4295,394.9000,75766.6000,-75371.7000,3.4842,88.5374,11200.7134,11289.2507,170.1629,86967.3134,306.3626,-86660.9507,11.4295,10.9712,20985.2000,0.0000,20985.2000,0.7986,5406.3338,0.0000,5406.3338,39.0006,0.0000,15578.8662,15578.8662,10.9712,11.0409,0.0000,2045.4000,-2045.4000,0.1073,0.0000,322.2293,322.2293,5.2397,2367.6293,0.0000,-2367.6293,11.0409,11.0330,358.1000,0.0000,358.1000,0.0137,92.7761,0.0000,92.7761,0.6699,0.0000,265.3239,265.3239,11.0330,11.6488,0.0000,18000.2000,-18000.2000,0.9861,0.0000,2932.3236,2932.3236,48.1575,20932.5236,0.0000,-20932.5236,11.6488,11.3686,12815.1000,0.0000,12815.1000,0.4861,3291.1000,0.0000,3291.1000,23.7401,0.0000,9524.0000,9524.0000,11.3686,8.3662,9.8674,9.8674,3.4023,51034.3298,9.8674,7.7412,9.3004,8.8043,2.4094,19275.1687,9.3004,7.4998,8.8803,8.4001,2.0405,14283.2589,8.8139,688.7297,-61258.9000,84592.7575
5890.0000,8.9109,11.3618,315.1000,77646.7000,-77331.6000,3.5668,70.6067,11485.5527,11556.1594,174.1965,89132.2527,244.4933,-88887.7594,11.3618,10.8474,25138.9000,0.0000,25138.9000,0.9540,6482.7593,0.0000,6482.7593,46.5902,0.0000,18656.1407,18656.1407,10.8474,10.9072,0.0000,1873.2000,-1873.2000,0.0983,0.0000,294.6903,294.6903,4.8008,2167.8903,0.0000,-2167.8903,10.9072,10.8996,370.8000,0.0000,370.8000,0.0142,96.2533,0.0000,96.2533,0.6917,0.0000,274.5467,274.5467,10.8996,11.5997,0.0000,21836.1000,-21836.1000,1.1962,0.0000,3553.2684,3553.2684,58.4204,25389.3684,0.0000,-25389.3684,11.5997,11.3617,11616.3000,0.0000,11616.3000,0.4392,2985.3368,0.0000,2985.3368,21.4511,0.0000,8630.9632,8630.9632,11.3617,8.4447,9.9032,9.9032,3.5264,52895.6168,9.9032,7.7689,9.3340,8.8360,2.5802,20641.9471,9.3340,7.5206,8.9109,8.4273,2.1922,15345.7455,9.4030,734.7614,-63914.9000,88883.3094
5891.0000,8.9496,11.4102,161.3000,80710.9000,-80549.6000,3.6985,36.1183,11947.8878,11984.0060,180.6310,92658.7878,125.1817,-92533.6060,11.4102,10.9142,25132.3000,0.0000,25132.3000,0.9548,6476.5304,0.0000,6476.5304,46.6300,0.0000,18655.7696,18655.7696,10.9142,10.9957,0.0000,2649.4000,-2649.4000,0.1390,0.0000,417.1138,417.1138,6.7873,3066.5138,0.0000,-3066.5138,10.9957,10.9870,439.4000,0.0000,439.4000,0.0168,113.9139,0.0000,113.9139,0.8214,0.0000,325.4861,325.4861,10.9870,11.7414,0.0000,24394.3000,-24394.3000,1.3363,0.0000,3972.4263,3972.4263,65.2643,28366.7263,0.0000,-28366.7263,11.7414,11.5561,9368.6000,0.0000,9368.6000,0.3545,2402.7960,0.0000,2402.7960,17.3143,0.0000,6965.8040,6965.8040,11.5561,8.3920,9.9741,9.9741,3.9663,59495.1177,9.9741,7.7635,9.3846,8.8688,2.7709,22167.5430,9.3846,7.5205,8.9496,8.4525,2.3367,16357.0786,9.7500,761.8762,-72653.0000,98019.7394
5892.0000,9.0024,11.4880,14.7000,86453.9000,-86439.2000,3.9534,3.2885,12811.3357,12814.6242,193.0790,99265.2357,11.4115,-99253.8242,11.4880,11.0205,25138.2000,0.0000,25138.2000,0.9542,6470.7908,0.0000,6470.7908,46.6036,0.0000,18667.4092,18667.4092,11.0205,11.1301,0.0000,3777.6000,-3777.6000,0.1982,0.0000,595.4510,595.4510,9.6797,4373.0510,0.0000,-4373.0510,11.1301,11.1217,450.9000,0.0000,450.9000,0.0172,116.6675,0.0000,116.6675,0.8417,0.0000,334.2325,334.2325,11.1217,11.9034,0.0000,26838.5000,-26838.5000,1.4702,0.0000,4375.3995,4375.3995,71.8037,31213.8995,0.0000,-31213.8995,11.9034,11.7511,8169.8000,0.0000,8169.8000,0.3084,2090.4814,0.0000,2090.4814,15.0638,0.0000,6079.3186,6079.3186,11.7511,8.3769,10.0640,10.0640,4.4912,67367.5931,10.0640,7.7672,9.4515,8.9156,3.0570,24456.1799,9.4515,7.5265,9.0024,8.4890,2.5623,17935.9418,10.3527,808.9717,-83296.4000,109759.7148
5893.0000,9.1010,11.4717,0.0000,92954.3000,-92954.3000,4.2511,0.0000,13801.4688,13801.4688,207.6149,106755.7688,0.0000,-106755.7688,11.4717,11.0573,25131.9000,0.0000,25131.9000,0.9528,6470.6933,0.0000,6470.6933,46.5322,0.0000,18661.2067,18661.2067,11.0573,11.4084,0.0000,13656.8000,-13656.8000,0.7168,0.0000,2153.5799,2153.5799,35.0063,15810.3799,0.0000,-15810.3799,11.4084,11.3991,560.2000,0.0000,560.2000,0.0214,144.3660,0.0000,144.3660,1.0434,0.0000,415.8340,415.8340,11.3991,12.1385,0.0000,28616.4000,-28616.4000,1.5676,0.0000,4676.4569,4676.4569,76.5611,33292.8569,0.0000,-33292.8569,12.1385,12.0182,7270.8000,0.0000,7270.8000,0.2738,1854.2193,0.0000,1854.2193,13.3708,0.0000,5416.5807,5416.5807,12.0182,8.4159,10.2170,10.2170,5.4072,81108.2025,10.2170,7.7977,9.5719,9.0074,3.6314,29051.2096,9.5719,7.5537,9.1010,8.5628,3.0294,21205.6322,11.6751,912.3089,-102264.6000,131365.0443
5894.0000,9.2293,11.4965,0.0000,100538.9000,-100538.9000,4.6005,0.0000,14965.6960,14965.6960,224.6833,115504.5960,0.0000,-115504.5960,11.4965,11.1301,25134.1000,0.0000,25134.1000,0.9531,6468.9510,0.0000,6468.9510,46.5488,0.0000,18665.1490,18665.1490,11.1301,11.7135,0.0000,25673.2000,-25673.2000,1.3476,0.0000,4051.8615,4051.8615,65.8158,29725.0615,0.0000,-29725.0615,11.7135,11.7069,454.7000,0.0000,454.7000,0.0173,116.6650,0.0000,116.6650,0.8430,0.0000,338.0350,338.0350,11.7069,12.3943,0.0000,30087.9000,-30087.9000,1.6483,0.0000,4930.5456,4930.5456,80.5012,35018.4456,0.0000,-35018.4456,12.3943,12.3010,6371.7000,0.0000,6371.7000,0.2390,1619.0393,0.0000,1619.0393,11.6728,0.0000,4752.6607,4752.6607,12.3010,8.5096,10.4053,10.4053,6.4385,96577.5388,10.4053,7.8542,9.7250,9.1298,4.3323,34658.4708,9.7250,7.6005,9.2293,8.6627,3.6080,25255.7557,13.2088,1032.1560,-124339.5000,156491.7654
5895.0000,9.2278,11.6345,0.0000,101702.3000,-101702.3000,4.6572,0.0000,15138.4246,15138.4246,227.4525,116840.7246,0.0000,-116840.7246,11.6345,11.2497,25136.0000,0.0000,25136.0000,0.9528,6456.6068,0.0000,6456.6068,46.5334,0.0000,18679.3932,18679.3932,11.2497,11.5926,0.0000,14373.6000,-14373.6000,0.7547,0.0000,2271.6510,2271.6510,36.8571,16645.2510,0.0000,-16645.2510,11.5926,11.5871,358.8000,0.0000,358.8000,0.0136,92.2194,0.0000,92.2194,0.6619,0.0000,266.5806,266.5806,11.5871,12.3490,0.0000,31784.5000,-31784.5000,1.7414,0.0000,5202.8987,5202.8987,85.0470,36987.3987,0.0000,-36987.3987,12.3490,12.2373,7270.8000,0.0000,7270.8000,0.2716,1848.6844,0.0000,1848.6844,13.2652,0.0000,5422.1156,5422.1156,12.2373,8.5536,10.3954,10.3954,5.9613,89418.8647,10.3954,7.8663,9.7210,9.1308,4.0929,32743.1001,9.7210,7.6073,9.2278,8.6642,3.4205,23943.2236,12.5869,983.5607,-115094.8000,146105.1884
5896.0000,9.2657,11.5311,816.9000,100883.8000,-100066.9000,4.6668,181.8766,15027.9491,15209.8257,227.9189,115911.7491,635.0234,-115276.7257,11.5311,11.1643,25132.8000,0.0000,25132.8000,0.9505,6465.3903,0.0000,6465.3903,46.4220,0.0000,18667.4097,18667.4097,11.1643,11.6376,0.0000,20802.7000,-20802.7000,1.0927,0.0000,3284.4703,3284.4703,53.3641,24087.1703,0.0000,-24087.1703,11.6376,11.6322,370.6000,0.0000,370.6000,0.0140,95.1906,0.0000,95.1906,0.6850,0.0000,275.4094,275.4094,11.6322,12.3647,0.0000,32029.9000,-32029.9000,1.7548,0.0000,5245.2090,5245.2090,85.7007,37275.1090,0.0000,-37275.1090,12.3647,12.2406,8469.5000,0.0000,8469.5000,0.3166,2152.9876,0.0000,2152.9876,15.4634,0.0000,6316.5124,6316.5124,12.2406,8.6319,10.4363,10.4363,6.1210,91815.0599,10.4363,7.9055,9.7614,9.1709,4.2927,34341.7060,9.7614,7.6371,9.2657,8.6992,3.6033,25222.8548,13.1931,1030.9298,-118926.6000,151379.6208
5897.0000,9.1789,11.3163,2567.6000,85661.2000,-83093.6000,4.0713,572.5538,12738.3017,13310.8555,198.8376,98399.5017,1995.0462,-96404.4555,11.3163,10.9711,20983.5000,0.0000,20983.5000,0.7949,5414.7335,0.0000,5414.7335,38.8238,0.0000,15568.7665,15568.7665,10.9711,11.2988,0.0000,12767.8000,-12767.8000,0.6704,0.0000,2011.4188,2011.4188,32.7432,14779.2188,0.0000,-14779.2188,11.2988,11.2929,359.4000,0.0000,359.4000,0.0136,92.7656,0.0000,92.7656,0.6638,0.0000,266.6344,266.6344,11.2929,12.1536,0.0000,33371.5000,-33371.5000,1.8283,0.0000,5448.4615,5448.4615,89.2914,38819.9615,0.0000,-38819.9615,12.1536,11.9691,11166.8000,0.0000,11166.8000,0.4174,2847.1767,0.0000,2847.1767,20.3829,0.0000,8319.6233,8319.6233,11.9691,8.6288,10.2989,10.2989,5.0220,75330.3841,10.2989,7.8837,9.6549,9.0913,3.6312,29049.7329,9.6549,7.6150,9.1789,8.6349,3.0668,21467.9054,11.6940,913.7827,-96723.2000,125848.0224
5898.0000,9.0829,11.2082,1852.9000,71642.3000,-69789.4000,3.3866,413.8995,10633.3573,11047.2569,165.3976,82275.6573,1439.0005,-80836.6569,11.2082,10.9609,12686.0000,0.0000,12686.0000,0.4823,3278.7068,0.0000,3278.7068,23.5551,0.0000,9407.2932,9407.2932,10.9609,11.1748,0.0000,7028.6000,-7028.6000,0.3688,0.0000,1107.1465,1107.1465,18.0134,8135.7465,0.0000,-8135.7465,11.1748,11.1676,368.2000,0.0000,368.2000,0.0140,95.2077,0.0000,95.2077,0.6839,0.0000,272.9923,272.9923,11.1676,12.1895,0.0000,33416.5000,-33416.5000,1.8306,0.0000,5449.9238,5449.9238,89.4053,38866.4238,0.0000,-38866.4238,12.1895,11.9326,13114.8000,0.0000,13114.8000,0.4918,3342.1464,0.0000,3342.1464,24.0201,0.0000,9772.6536,9772.6536,11.9326,8.4444,10.1885,10.1885,4.4224,66335.9619,10.1885,7.7960,9.5505,8.9923,3.0333,24266.1490,9.5505,7.5467,9.0829,8.5486,2.5405,17783.6470,9.8614,770.5810,-84065.5000,108385.7579
5899.0000,8.9748,11.0547,2658.6000,61872.2000,-59213.6000,2.9846,595.0410,9163.6809,9758.7219,145.7619,71035.8809,2063.5590,-68972.3219,11.0547,10.7711,12694.7000,0.0000,12694.7000,0.4835,3288.2658,0.0000,3288.2658,23.6135,0.0000,9406.4342,9406.4342,10.7711,10.7985,0.0000,784.9000,-784.9000,0.0412,0.0000,123.3749,123.3749,2.0115,908.2749,0.0000,-908.2749,10.7985,10.7904,361.5000,0.0000,361.5000,0.0138,93.9879,0.0000,93.9879,0.6728,0.0000,267.5121,267.5121,10.7904,11.9037,0.0000,31757.6000,-31757.6000,1.7397,0.0000,5163.1290,5163.1290,84.9655,36920.7290,0.0000,-36920.7290,11.9037,11.6229,12515.4000,0.0000,12515.4000,0.4691,3202.4146,0.0000,3202.4146,22.9090,0.0000,9312.9854,9312.9854,11.6229,8.4333,10.0281,10.0281,3.5258,52886.7240,10.0281,7.7537,9.4216,8.8909,2.5141,20112.6829,9.4216,7.5070,8.9748,8.4643,2.1163,14814.3745,8.5978,671.8422,-66184.5000,87813.7815
5900.0000,8.8551,10.6240,3440.6000,45554.8000,-42114.2000,2.2823,771.7421,6731.1344,7502.8765,111.4662,52285.9344,2668.8579,-49617.0765,10.6240,10.2894,12694.9000,0.0000,12694.9000,0.4847,3309.0184,0.0000,3309.0184,23.6743,0.0000,9385.8816,9385.8816,10.2894,10.3067,0.0000,418.3000,-418.3000,0.0219,0.0000,65.4090,65.4090,1.0713,483.7090,0.0000,-483.7090,10.3067,10.2972,358.7000,0.0000,358.7000,0.0138,93.9340,0.0000,93.9340,0.6718,0.0000,264.7660,264.7660,10.2972,11.5175,0.0000,29456.6000,-29456.6000,1.6136,0.0000,4770.6029,4770.6029,78.8079,34227.2029,0.0000,-34227.2029,11.5175,11.2138,11466.5000,0.0000,11466.5000,0.4318,2950.3268,0.0000,2950.3268,21.0865,0.0000,8516.1732,8516.1732,11.2138,8.4690,9.8414,9.8414,2.5664,38495.4570,9.8414,7.7208,9.2759,8.7811,1.9827,15861.6197,9.2759,7.4725,8.8551,8.3742,1.6861,11803.0443,7.2723,568.2671,-47469.0000,66160.1210
5901.0000,8.7792,10.4634,4356.7000,40819.1000,-36462.4000,2.1182,978.5784,6022.4520,7001.0304,103.4516,46841.5520,3378.1216,-43463.4304,10.4634,10.1002,12685.4000,0.0000,12685.4000,0.4879,3314.3333,0.0000,3314.3333,23.8283,0.0000,9371.0667,9371.0667,10.1002,10.1132,0.0000,288.9000,-288.9000,0.0151,0.0000,45.0858,45.0858,0.7388,333.9858,0.0000,-333.9858,10.1132,10.0992,490.0000,0.0000,490.0000,0.0189,128.6842,0.0000,128.6842,0.9254,0.0000,361.3158,361.3158,10.0992,11.3033,0.0000,26748.5000,-26748.5000,1.4654,0.0000,4325.6610,4325.6610,71.5661,31074.1610,0.0000,-31074.1610,11.3033,11.0339,9368.6000,0.0000,9368.6000,0.3550,2417.9963,0.0000,2417.9963,17.3378,0.0000,6950.6037,6950.6037,11.0339,8.4280,9.7310,9.7310,2.2417,33625.1690,9.7310,7.6871,9.1859,8.7090,1.7582,14065.5547,9.1859,7.4426,8.7792,8.3143,1.4997,10497.6890,6.6909,522.8351,-40955.8000,58188.4127
5902.0000,8.6976,10.2119,5262.5000,33743.2000,-28480.7000,1.8474,1183.7910,4970.5836,6154.3745,90.2220,38713.7836,4078.7090,-34635.0745,10.2119,9.8029,12679.2000,0.0000,12679.2000,0.4890,3324.9798,0.0000,3324.9798,23.8815,0.0000,9354.2202,9354.2202,9.8029,9.8283,0.0000,501.9000,-501.9000,0.0263,0.0000,78.0909,78.0909,1.2828,579.9909,0.0000,-579.9909,9.8283,9.8167,358.4000,0.0000,358.4000,0.0139,94.5206,0.0000,94.5206,0.6791,0.0000,263.8794,263.8794,9.8167,10.9903,0.0000,23113.2000,-23113.2000,1.2663,0.0000,3730.2571,3730.2571,61.8425,26843.4571,0.0000,-26843.4571,10.9903,10.7257,8169.8000,0.0000,8169.8000,0.3107,2118.1764,0.0000,2118.1764,15.1728,0.0000,6051.6236,6051.6236,10.7257,8.4800,9.6029,9.6029,1.7122,25682.6834,9.6029,7.6666,9.0865,8.6347,1.4763,11810.1992,9.0865,7.4198,8.6976,8.2532,1.2708,8895.6042,5.9302,463.3936,-30888.4000,46388.4868
5903.0000,8.6343,10.0904,6134.1000,30047.6000,-23913.5000,1.7293,1381.4502,4420.7700,5802.2202,84.4544,34468.3700,4752.6498,-29715.7202,10.0904,9.6323,12679.8000,0.0000,12679.8000,0.4911,3331.0961,0.0000,3331.0961,23.9852,0.0000,9348.7039,9348.7039,9.6323,9.6674,0.0000,618.9000,-618.9000,0.0324,0.0000,96.1331,96.1331,1.5804,715.0331,0.0000,-715.0331,9.6674,9.6540,371.9000,0.0000,371.9000,0.0145,98.3155,0.0000,98.3155,0.7081,0.0000,273.5845,273.5845,9.6540,10.7811,0.0000,19807.8000,-19807.8000,1.0853,0.0000,3193.2268,3193.2268,53.0029,23001.0268,0.0000,-23001.0268,10.7811,10.6152,4573.5000,0.0000,4573.5000,0.1748,1189.3855,0.0000,1189.3855,8.5382,0.0000,3384.1145,3384.1145,10.6152,8.4175,9.5164,9.5164,1.4950,22424.5244,9.5164,7.6299,9.0133,8.5731,1.2833,10266.2744,9.0133,7.3890,8.6343,8.2012,1.1049,7734.4861,5.2910,413.4461,-26715.0000,40425.2849
5904.0000,8.5789,9.9789,6990.2000,27030.1000,-20039.9000,1.6415,1575.8451,3972.5599,5548.4050,80.1688,31002.6599,5414.3549,-25588.3050,9.9789,9.4671,12694.9000,0.0000,12694.9000,0.4927,3340.5624,0.0000,3340.5624,24.0638,0.0000,9354.3376,9354.3376,9.4671,9.5100,0.0000,679.8000,-679.8000,0.0355,0.0000,105.4241,105.4241,1.7350,785.2241,0.0000,-785.2241,9.5100,9.4956,358.4000,0.0000,358.4000,0.0140,94.9686,0.0000,94.9686,0.6843,0.0000,263.4314,263.4314,9.4956,10.5629,0.0000,16800.8000,-16800.8000,0.9206,0.0000,2705.6071,2705.6071,44.9593,19506.4071,0.0000,-19506.4071,10.5629,10.5052,1426.8000,0.0000,1426.8000,0.0547,372.2388,0.0000,372.2388,2.6730,0.0000,1054.5612,1054.5612,10.5052,8.3772,9.4412,9.4412,1.2964,19446.2585,9.4412,7.5970,8.9494,8.5191,1.1235,8988.2778,8.9494,7.3612,8.5789,8.1553,0.9676,6773.0016,4.7386,370.2824,-23040.4000,35207.5379
5905.0000,8.5253,9.7943,7840.3000,23958.6000,-16118.3000,1.5512,1769.2177,3517.5181,5286.7358,75.7560,27476.1181,6071.0823,-21405.0358,9.7943,9.2401,12698.5000,0.0000,12698.5000,0.4938,3350.6576,0.0000,3350.6576,24.1169,0.0000,9347.8424,9347.8424,9.2401,9.2880,0.0000,699.5000,-699.5000,0.0365,0.0000,108.2473,108.2473,1.7844,807.7473,0.0000,-807.7473,9.2880,9.2719,368.6000,0.0000,368.6000,0.0145,97.9956,0.0000,97.9956,0.7058,0.0000,270.6044,270.6044,9.2719,10.2613,0.0000,14377.6000,-14377.6000,0.7879,0.0000,2312.0398,2312.0398,38.4774,16689.6398,0.0000,-16689.6398,10.2613,10.2251,827.5000,0.0000,827.5000,0.0319,216.8448,0.0000,216.8448,1.5560,0.0000,610.6552,610.6552,10.2251,8.4829,9.3540,9.3540,0.9796,14694.3107,9.3540,7.5892,8.8834,8.4716,0.9923,7938.5880,8.8834,7.3488,8.5253,8.1161,0.8629,6040.3063,4.3735,341.7516,-17300.8000,28673.2050
5906.0000,8.4807,9.6066,8718.1000,21638.2000,-12920.1000,1.4969,1968.9053,3174.1210,5143.0263,73.1052,24812.3210,6749.1947,-18063.1263,9.6066,9.0245,12698.9000,0.0000,12698.9000,0.4954,3360.1152,0.0000,3360.1152,24.1947,0.0000,9338.7848,9338.7848,9.0245,9.0719,0.0000,659.2000,-659.2000,0.0344,0.0000,101.8096,101.8096,1.6805,761.0096,0.0000,-761.0096,9.0719,9.0555,360.3000,0.0000,360.3000,0.0142,96.0994,0.0000,96.0994,0.6926,0.0000,264.2006,264.2006,9.0555,10.0026,0.0000,13092.7000,-13092.7000,0.7175,0.0000,2102.6032,2102.6032,35.0426,15195.3032,0.0000,-15195.3032,10.0026,9.9852,377.9000,0.0000,377.9000,0.0146,99.4065,0.0000,99.4065,0.7142,0.0000,278.4935,278.4935,9.9852,8.5724,9.2788,9.2788,0.7556,11333.4697,9.2788,7.5866,8.8276,8.4327,0.9050,7239.6068,8.8276,7.3410,8.4807,8.0843,0.7950,5564.7842,4.1595,325.0315,-13234.9000,24137.8607
5907.0000,8.4421,9.4053,9662.0000,19698.9000,-10036.9000,1.4640,2183.6199,2887.5033,5071.1232,71.4980,22586.4033,7478.3801,-15108.0232,9.4053,8.8112,12683.6000,0.0000,12683.6000,0.4964,3366.1468,0.0000,3366.1468,24.2444,0.0000,9317.4532,9317.4532,8.8112,8.8483,134.5000,594.3000,-459.8000,0.0392,30.2100,91.6121,121.8221,1.9130,685.9121,104.2900,-581.6221,8.8483,8.8312,366.1000,0.0000,366.1000,0.0145,97.9750,0.0000,97.9750,0.7064,0.0000,268.1250,268.1250,8.8312,9.7522,0.0000,12448.8000,-12448.8000,0.6823,0.0000,1996.5489,1996.5489,33.3234,14445.3489,0.0000,-14445.3489,9.7522,9.7345,377.9000,0.0000,377.9000,0.0147,99.7758,0.0000,99.7758,0.7174,0.0000,278.1242,278.1242,9.7345,8.6828,9.2087,9.2087,0.5498,8247.2759,9.2087,7.5924,8.7777,8.4005,0.8450,6760.2331,8.7777,7.3394,8.4421,8.0585,0.7520,5263.6793,4.0666,317.7661,-9517.9000,20271.1883
5908.0000,8.4194,9.4089,10594.5000,21409.3000,-10814.8000,1.5969,2395.3589,3136.8559,5532.2148,77.9885,24546.1559,8199.1411,-16347.0148,9.4089,8.8449,12683.4000,0.0000,12683.4000,0.4982,3365.9103,0.0000,3365.9103,24.3294,0.0000,9317.4897,9317.4897,8.8449,8.8519,559.5000,475.1000,84.4000,0.0589,125.5937,73.2589,198.8526,2.8759,548.3589,433.9063,-114.4526,8.8519,8.8358,362.5000,0.0000,362.5000,0.0144,97.0064,0.0000,97.0064,0.7022,0.0000,265.4936,265.4936,8.8358,9.6748,0.0000,11944.4000,-11944.4000,0.6548,0.0000,1915.7032,1915.7032,31.9778,13860.1032,0.0000,-13860.1032,9.6748,9.6379,827.6000,0.0000,827.6000,0.0323,218.7602,0.0000,218.7602,1.5779,0.0000,608.8398,608.8398,9.6379,8.6927,9.1653,9.1653,0.5205,7807.3890,9.1653,7.5986,8.7475,8.3820,0.8627,6901.8437,8.7475,7.3413,8.4194,8.0444,0.7744,5420.5129,4.2831,334.6844,-8801.3000,20129.7456
5909.0000,8.3913,9.2516,11553.8000,20988.8000,-9435.0000,1.6341,2613.5977,3073.5907,5687.1885,79.8084,24062.3907,8940.2023,-15122.1885,9.2516,8.7217,12690.1000,0.0000,12690.1000,0.4984,3375.6131,0.0000,3375.6131,24.3407,0.0000,9314.4869,9314.4869,8.7217,8.7136,695.2000,343.4000,351.8000,0.0603,156.3985,52.8942,209.2927,2.9434,396.2942,538.8015,142.5073,8.7136,8.6934,484.7000,0.0000,484.7000,0.0192,129.9781,0.0000,129.9781,0.9389,0.0000,354.7219,354.7219,8.6934,9.4869,0.0000,12020.5000,-12020.5000,0.6589,0.0000,1926.3460,1926.3460,32.1814,13946.8460,0.0000,-13946.8460,9.4869,9.3081,4275.4000,0.0000,4275.4000,0.1671,1133.2845,0.0000,1133.2845,8.1626,0.0000,3142.1155,3142.1155,9.3081,8.8812,9.0946,9.0946,0.2501,3752.0279,9.0946,7.6336,8.7050,8.3641,0.8560,6848.0738,8.7050,7.3603,8.3913,8.0327,0.7879,5515.0443,4.5571,356.1011,-3653.5000,16115.1460
5910.0000,8.4172,9.5520,17052.5000,37779.4000,-20726.9000,2.7222,3855.6343,5535.1414,9390.7756,132.9482,43314.5414,13196.8657,-30117.6756,9.5520,9.2002,12698.9000,0.0000,12698.9000,0.5001,3362.8459,0.0000,3362.8459,24.4250,0.0000,9336.0541,9336.0541,9.2002,9.1788,1145.3000,277.6000,867.7000,0.0844,255.4750,42.9426,298.4176,4.1234,320.5426,889.8250,569.2824,9.1788,9.1686,366.6000,0.0000,366.6000,0.0146,97.6233,0.0000,97.6233,0.7119,0.0000,268.9767,268.9767,9.1686,9.7305,0.0000,12847.3000,-12847.3000,0.7043,0.0000,2064.6220,2064.6220,34.3984,14911.9220,0.0000,-14911.9220,9.7305,9.3335,14318.8000,0.0000,14318.8000,0.5616,3781.7698,0.0000,3781.7698,27.4273,0.0000,10537.0302,10537.0302,9.3335,8.8364,9.0849,9.0849,0.4397,6596.1262,9.0849,7.7142,8.7194,8.3996,1.2126,9700.6464,8.7194,7.4242,8.4172,8.0718,1.1459,8021.0353,6.8809,537.6820,-5322.2000,24317.8079
5911.0000,8.4613,9.9614,13490.7000,46490.9000,-33000.2000,2.9101,3047.8351,6817.2430,9865.0781,142.1249,53308.1430,10442.8649,-42865.2781,9.9614,9.6339,12698.8000,0.0000,12698.8000,0.4975,3342.4551,0.0000,3342.4551,24.2966,0.0000,9356.3449,9356.3449,9.6339,9.6729,797.6000,1501.4000,-703.8000,0.1266,176.5632,233.2145,409.7777,6.1841,1734.6145,621.0368,-1113.5777,9.6729,9.6637,357.4000,0.0000,357.4000,0.0141,94.4745,0.0000,94.4745,0.6883,0.0000,262.9255,262.9255,9.6637,10.2543,0.0000,14534.5000,-14534.5000,0.7966,0.0000,2343.2697,2343.2697,38.9038,16877.7697,0.0000,-16877.7697,10.2543,9.8613,15218.3000,0.0000,15218.3000,0.5943,3988.3378,0.0000,3988.3378,29.0268,0.0000,11229.9622,11229.9622,9.8613,8.5045,9.1829,9.1829,1.2925,19386.8972,9.1829,7.6763,8.7811,8.4296,1.4351,11480.4136,8.7811,7.4105,8.4613,8.0958,1.3056,9139.2876,7.4089,578.9391,-19964.0000,40006.5984
5912.0000,8.4941,10.1726,11903.7000,52831.4000,-40927.7000,3.1060,2687.6844,7751.8706,10439.5549,151.6911,60583.2706,9216.0156,-51367.2549,10.1726,9.7670,16828.3000,0.0000,16828.3000,0.6546,4415.5871,0.0000,4415.5871,31.9698,0.0000,12412.7129,12412.7129,9.7670,9.8172,0.0000,1328.7000,-1328.7000,0.0694,0.0000,206.6594,206.6594,3.3911,1535.3594,0.0000,-1535.3594,9.8172,9.8083,370.6000,0.0000,370.6000,0.0145,97.7542,0.0000,97.7542,0.7076,0.0000,272.8458,272.8458,9.8083,10.4173,0.0000,16047.2000,-16047.2000,0.8793,0.0000,2589.7179,2589.7179,42.9425,18636.9179,0.0000,-18636.9179,10.4173,10.0645,14618.6000,0.0000,14618.6000,0.5658,3822.0060,0.0000,3822.0060,27.6326,0.0000,10796.5940,10796.5940,10.0645,8.4236,9.2440,9.2440,1.6739,25107.7632,9.2440,7.6680,8.8238,8.4560,1.6077,12861.4465,8.8238,7.4110,8.4941,8.1174,1.4412,10088.0578,7.9344,620.0035,-26486.1000,48057.2675
5913.0000,8.5514,10.5112,7820.0000,61735.9000,-53915.9000,3.2729,1763.7955,9068.4057,10832.2012,159.8440,70804.3057,6056.2045,-64748.1012,10.5112,10.0417,20995.8000,0.0000,20995.8000,0.8138,5481.7546,0.0000,5481.7546,39.7426,0.0000,15514.0454,15514.0454,10.0417,10.0903,0.0000,1390.1000,-1390.1000,0.0727,0.0000,216.8089,216.8089,3.5492,1606.9089,0.0000,-1606.9089,10.0903,10.0823,359.4000,0.0000,359.4000,0.0140,94.4178,0.0000,94.4178,0.6845,0.0000,264.9822,264.9822,10.0823,10.7512,0.0000,19024.0000,-19024.0000,1.0423,0.0000,3076.1068,3076.1068,50.9057,22100.1068,0.0000,-22100.1068,10.7512,10.4641,12819.8000,0.0000,12819.8000,0.4948,3335.3730,0.0000,3335.3730,24.1653,0.0000,9484.4270,9484.4270,10.4641,8.2579,9.3610,9.3610,2.4296,36444.2781,9.3610,7.6396,8.9020,8.5003,1.8957,15165.9477,8.9020,7.3997,8.5514,8.1508,1.6544,11581.0269,8.5657,669.3391,-40155.0000,63191.2528
5914.0000,8.5773,10.5087,7882.1000,63977.7000,-56095.6000,3.3792,1776.9626,9402.3911,11179.3537,165.0326,73380.0911,6105.1374,-67274.9537,10.5087,9.9753,25145.9000,0.0000,25145.9000,0.9690,6565.5419,0.0000,6565.5419,47.3244,0.0000,18580.3581,18580.3581,9.9753,10.0053,0.0000,905.1000,-905.1000,0.0474,0.0000,141.0695,141.0695,2.3128,1046.1695,0.0000,-1046.1695,10.0053,9.9975,368.2000,0.0000,368.2000,0.0143,96.8511,0.0000,96.8511,0.6979,0.0000,271.3489,271.3489,9.9975,10.7065,0.0000,21261.6000,-21261.6000,1.1648,0.0000,3435.8131,3435.8131,56.8885,24697.4131,0.0000,-24697.4131,10.7065,10.4598,11620.6000,0.0000,11620.6000,0.4460,3025.3443,0.0000,3025.3443,21.7814,0.0000,8595.2557,8595.2557,10.4598,8.3282,9.3940,9.3940,2.4749,37123.3176,9.3940,7.6585,8.9312,8.5262,2.0151,16120.9654,8.9312,7.4145,8.5773,8.1728,1.7610,12327.2688,9.0309,705.6905,-41127.6000,65571.5518
5915.0000,8.6270,10.5704,7963.9000,67864.1000,-59900.2000,3.5614,1793.7749,9983.1353,11776.9102,173.9336,77847.2353,6170.1251,-71677.1102,10.5704,10.0666,25141.2000,0.0000,25141.2000,0.9689,6558.3805,0.0000,6558.3805,47.3176,0.0000,18582.8195,18582.8195,10.0666,10.1495,0.0000,2644.3000,-2644.3000,0.1383,0.0000,412.5275,412.5275,6.7557,3056.8275,0.0000,-3056.8275,10.1495,10.1407,441.0000,0.0000,441.0000,0.0171,115.7538,0.0000,115.7538,0.8372,0.0000,325.2462,325.2462,10.1407,10.9049,0.0000,24261.1000,-24261.1000,1.3292,0.0000,3924.6001,3924.6001,64.9156,28185.7001,0.0000,-28185.7001,10.9049,10.7167,9372.1000,0.0000,9372.1000,0.3600,2432.9176,0.0000,2432.9176,17.5801,0.0000,6939.1824,6939.1824,10.7167,8.2550,9.4859,9.4859,3.0265,45396.8075,9.4859,7.6499,8.9963,8.5679,2.2572,18057.4358,8.9963,7.4138,8.6270,8.2050,1.9454,13618.0475,9.5623,747.2155,-51851.3000,77072.2909
5916.0000,8.7182,10.3883,11446.3000,70571.4000,-59125.1000,3.8886,2573.8606,10399.7666,12973.6272,189.9134,80971.1666,8872.4394,-72098.7272,10.3883,9.9582,25145.7000,0.0000,25145.7000,0.9680,6577.0984,0.0000,6577.0984,47.2766,0.0000,18568.6016,18568.6016,9.9582,10.3280,0.0000,13814.8000,-13814.8000,0.7229,0.0000,2152.8106,2152.8106,35.3041,15967.6106,0.0000,-15967.6106,10.3280,10.3203,449.7000,0.0000,449.7000,0.0174,117.7275,0.0000,117.7275,0.8516,0.0000,331.9725,331.9725,10.3203,11.0829,0.0000,28334.4000,-28334.4000,1.5523,0.0000,4589.6582,4589.6582,75.8117,32924.0582,0.0000,-32924.0582,11.0829,10.9427,8172.8000,0.0000,8172.8000,0.3129,2116.1060,0.0000,2116.1060,15.2794,0.0000,6056.6940,6056.6940,10.9427,8.2997,9.6212,9.6212,3.8034,57051.3847,9.6212,7.6861,9.1051,8.6536,2.7847,22277.7620,9.1051,7.4470,8.7182,8.2760,2.3862,16703.7409,11.1931,874.6483,-67506.1000,96032.8876
5917.0000,8.8851,10.6415,8393.0000,82941.8000,-74548.8000,4.2759,1881.5638,12262.5880,14144.1518,208.8285,95204.3880,6511.4362,-88692.9518,10.6415,10.2733,25140.8000,0.0000,25140.8000,0.9708,6551.4630,0.0000,6551.4630,47.4137,0.0000,18589.3370,18589.3370,10.2733,10.9303,0.0000,28690.6000,-28690.6000,1.5008,0.0000,4485.5483,4485.5483,73.2955,33176.1483,0.0000,-33176.1483,10.9303,10.9221,561.6000,0.0000,561.6000,0.0217,145.7326,0.0000,145.7326,1.0602,0.0000,415.8674,415.8674,10.9221,11.6288,0.0000,30689.4000,-30689.4000,1.6813,0.0000,4994.8431,4994.8431,82.1097,35684.2431,0.0000,-35684.2431,11.6288,11.5217,7273.4000,0.0000,7273.4000,0.2776,1868.4505,0.0000,1868.4505,13.5576,0.0000,5404.9495,5404.9495,11.5217,8.2723,9.8970,9.8970,5.4694,82041.4167,9.8970,7.7102,9.3139,8.8036,3.6809,29446.8583,9.3139,7.4761,8.8851,8.3950,3.0933,21653.0290,13.0921,1023.0365,-100953.0000,133141.3040
5918.0000,8.9658,10.7996,8584.9000,88761.4000,-80176.5000,4.5549,1921.7642,13143.8181,15065.5823,222.4534,101905.2181,6663.1358,-95242.0823,10.7996,10.4413,25145.8000,0.0000,25145.8000,0.9669,6537.6587,0.0000,6537.6587,47.2200,0.0000,18608.1413,18608.1413,10.4413,11.0373,0.0000,26764.2000,-26764.2000,1.4014,0.0000,4191.8388,4191.8388,68.4402,30956.0388,0.0000,-30956.0388,11.0373,11.0308,453.6000,0.0000,453.6000,0.0174,117.5242,0.0000,117.5242,0.8477,0.0000,336.0758,336.0758,11.0308,11.7648,0.0000,32783.7000,-32783.7000,1.7959,0.0000,5340.5305,5340.5305,87.7092,38124.2305,0.0000,-38124.2305,11.7648,11.6736,6374.0000,0.0000,6374.0000,0.2411,1634.2112,0.0000,1634.2112,11.7743,0.0000,4739.7888,4739.7888,11.6736,8.3565,10.0150,10.0150,5.7429,86143.8109,10.0150,7.7472,9.4103,8.8811,3.9263,31410.0359,9.4103,7.5055,8.9658,8.4579,3.2978,23084.2773,13.4662,1052.2677,-107751.0000,140638.1241
5919.0000,9.0430,10.8875,8751.9000,93639.1000,-84887.2000,4.7886,1956.4090,13887.2124,15843.6214,233.8681,107526.3124,6795.4910,-100730.8214,10.8875,10.5466,25140.4000,0.0000,25140.4000,0.9641,6527.8886,0.0000,6527.8886,47.0843,0.0000,18612.5114,18612.5114,10.5466,11.1387,0.0000,27950.7000,-27950.7000,1.4643,0.0000,4382.6430,4382.6430,71.5119,32333.3430,0.0000,-32333.3430,11.1387,11.1338,360.2000,0.0000,360.2000,0.0138,93.1878,0.0000,93.1878,0.6719,0.0000,267.0122,267.0122,11.1338,11.8858,0.0000,35310.0000,-35310.0000,1.9343,0.0000,5757.0753,5757.0753,94.4686,41067.0753,0.0000,-41067.0753,11.8858,11.7867,7273.4000,0.0000,7273.4000,0.2745,1861.5802,0.0000,1861.5802,13.4058,0.0000,5411.8198,5411.8198,11.7867,8.4505,10.1186,10.1186,6.0732,91098.5745,10.1186,7.7959,9.4992,8.9572,4.2282,33825.9780,9.4992,7.5440,9.0430,8.5216,3.5593,24915.1975,14.1593,1106.4255,-115373.9000,149839.7499
5920.0000,9.0507,10.7539,12148.7000,89547.2000,-77398.5000,4.7990,2715.3536,13282.3845,15997.7381,234.3758,102829.5845,9433.3464,-93396.2381,10.7539,10.4146,25146.0000,0.0000,25146.0000,0.9629,6542.0673,0.0000,6542.0673,47.0254,0.0000,18603.9327,18603.9327,10.4146,10.9598,0.0000,25849.9000,-25849.9000,1.3547,0.0000,4047.4853,4047.4853,66.1590,29897.3853,0.0000,-29897.3853,10.9598,10.9549,368.8000,0.0000,368.8000,0.0141,95.6608,0.0000,95.6608,0.6868,0.0000,273.1392,273.1392,10.9549,11.7400,0.0000,37029.0000,-37029.0000,2.0285,0.0000,6028.2768,6028.2768,99.0685,43057.2768,0.0000,-43057.2768,11.7400,11.6252,8472.6000,0.0000,8472.6000,0.3191,2173.0371,0.0000,2173.0371,15.5853,0.0000,6299.5629,6299.5629,11.6252,8.5711,10.0981,10.0981,5.5824,83736.2737,10.0981,7.8474,9.4979,8.9728,4.1141,32912.7905,9.4979,7.5812,9.0507,8.5396,3.5036,24524.9981,14.2173,1110.9620,-106290.0000,141174.0623
5921.0000,8.9764,10.4200,17608.9000,76371.1000,-58762.2000,4.5121,3941.0659,11311.4140,15252.4799,220.3660,87682.5140,13667.8341,-74014.6799,10.4200,10.1176,20992.6000,0.0000,20992.6000,0.8056,5488.2564,0.0000,5488.2564,39.3463,0.0000,15504.3436,15504.3436,10.1176,10.5710,0.0000,20106.3000,-20106.3000,1.0532,0.0000,3138.3599,3138.3599,51.4377,23244.6599,0.0000,-23244.6599,10.5710,10.5658,360.8000,0.0000,360.8000,0.0138,94.1182,0.0000,94.1182,0.6739,0.0000,266.6818,266.6818,10.5658,11.4163,0.0000,37520.1000,-37520.1000,2.0554,0.0000,6089.0737,6089.0737,100.3811,43609.1737,0.0000,-43609.1737,11.4163,11.2546,11170.9000,0.0000,11170.9000,0.4218,2878.4602,0.0000,2878.4602,20.5978,0.0000,8292.4398,8292.4398,11.2546,8.6526,9.9536,9.9536,4.4468,66702.4694,9.9536,7.8689,9.3977,8.9112,3.5629,28502.9294,9.3977,7.5923,8.9764,8.4950,3.0855,21598.6391,13.2929,1038.7265,-83864.3000,116804.0378
5922.0000,8.8571,10.2829,15068.3000,61503.2000,-46434.9000,3.6852,3379.7685,9087.9995,12467.7680,179.9812,70591.1995,11688.5315,-58902.6680,10.2829,10.0561,12693.1000,0.0000,12693.1000,0.4899,3325.1486,0.0000,3325.1486,23.9253,0.0000,9367.9514,9367.9514,10.0561,10.2815,0.0000,8054.9000,-8054.9000,0.4215,0.0000,1256.4800,1256.4800,20.5877,9311.3800,0.0000,-9311.3800,10.2815,10.2750,366.2000,0.0000,366.2000,0.0141,95.9335,0.0000,95.9335,0.6885,0.0000,270.2665,270.2665,10.2750,11.3181,0.0000,37089.5000,-37089.5000,2.0318,0.0000,6005.7733,6005.7733,99.2300,43095.2733,0.0000,-43095.2733,11.3181,11.0825,13119.6000,0.0000,13119.6000,0.4980,3385.3871,0.0000,3385.3871,24.3199,0.0000,9734.2129,9734.2129,11.0825,8.5176,9.8000,9.8000,3.5320,52980.7454,9.8000,7.7857,9.2629,8.7929,2.7739,22191.1156,9.2629,7.5237,8.8571,8.3933,2.3949,16764.5860,10.7108,836.9586,-65400.4000,91936.4470
5923.0000,8.7349,10.0215,16094.8000,50839.9000,-34745.1000,3.2579,3618.0421,7494.4588,11112.5009,159.1115,58334.3588,12476.7579,-45857.6009,10.0215,9.7589,12698.9000,0.0000,12698.9000,0.4913,3339.5131,0.0000,3339.5131,23.9923,0.0000,9359.3869,9359.3869,9.7589,9.7918,0.0000,1015.2000,-1015.2000,0.0531,0.0000,157.8864,157.8864,2.5943,1173.0864,0.0000,-1173.0864,9.7918,9.7843,362.8000,0.0000,362.8000,0.0140,95.7328,0.0000,95.7328,0.6855,0.0000,267.0672,267.0672,9.7843,10.8956,0.0000,34106.7000,-34106.7000,1.8685,0.0000,5503.2674,5503.2674,91.2535,39609.9674,0.0000,-39609.9674,10.8956,10.6355,12520.0000,0.0000,12520.0000,0.4760,3250.5257,0.0000,3250.5257,23.2462,0.0000,9269.4743,9269.4743,10.6355,8.5747,9.6051,9.6051,2.4484,36726.5113,9.6051,7.7594,9.1129,8.6822,2.1929,17543.4406,9.1129,7.4929,8.7349,8.3029,1.9248,13473.6581,9.2412,722.1197,-44285.3000,67743.6100
5924.0000,8.6082,9.4894,16957.1000,34674.5000,-17717.4000,2.5708,3820.7011,5098.9278,8919.6290,125.5548,39773.4278,13136.3989,-26637.0290,9.4894,9.1810,12685.1000,0.0000,12685.1000,0.4929,3362.3263,0.0000,3362.3263,24.0738,0.0000,9322.7737,9322.7737,9.1810,9.1738,277.1000,0.0000,277.1000,0.0166,61.8320,0.0000,61.8320,0.8099,0.0000,215.2680,215.2680,9.1738,9.1651,357.9000,0.0000,357.9000,0.0140,95.3136,0.0000,95.3136,0.6819,0.0000,262.5864,262.5864,9.1651,10.3504,0.0000,30868.1000,-30868.1000,1.6913,0.0000,4960.5429,4960.5429,82.5997,35828.6429,0.0000,-35828.6429,10.3504,10.0702,11470.7000,0.0000,11470.7000,0.4392,3001.9406,0.0000,3001.9406,21.4484,0.0000,8468.7594,8468.7594,10.0702,8.7135,9.3919,9.3919,1.3670,20504.8684,9.3919,7.7498,8.9540,8.5709,1.6545,13236.0736,8.9540,7.4719,8.6082,8.2129,1.4934,10453.6442,7.8371,612.4042,-23794.7000,44194.5863
5925.0000,8.5309,9.2651,17764.5000,30182.8000,-12418.3000,2.4146,4008.2771,4431.8044,8440.0816,117.9242,34614.6044,13756.2229,-20858.3816,9.2651,8.9374,12683.3000,0.0000,12683.3000,0.4974,3373.1254,0.0000,3373.1254,24.2935,0.0000,9310.1746,9310.1746,8.9374,8.8996,1383.8000,0.0000,1383.8000,0.0838,310.1178,0.0000,310.1178,4.0909,0.0000,1073.6822,1073.6822,8.8996,8.8869,490.7000,0.0000,490.7000,0.0194,131.2190,0.0000,131.2190,0.9451,0.0000,359.4810,359.4810,8.8869,10.0295,0.0000,27973.9000,-27973.9000,1.5332,0.0000,4487.9285,4487.9285,74.8766,32461.8285,0.0000,-32461.8285,10.0295,9.7864,9372.1000,0.0000,9372.1000,0.3621,2464.3485,0.0000,2464.3485,17.6865,0.0000,6907.7515,6907.7515,9.7864,8.7435,9.2650,9.2650,0.9876,14813.3198,9.2650,7.7383,8.8578,8.5016,1.4457,11565.9444,8.8578,7.4565,8.5309,8.1572,1.3271,9289.5086,7.3656,575.5602,-16462.3000,35668.7728
5926.0000,8.4495,8.9463,18566.1000,23827.6000,-5261.5000,2.1727,4195.3794,3493.1969,7688.5764,106.1134,27320.7969,14370.7206,-12950.0764,8.9463,8.5897,12688.5000,0.0000,12688.5000,0.4996,3390.6701,0.0000,3390.6701,24.3992,0.0000,9297.8299,9297.8299,8.5897,8.5020,2949.8000,0.0000,2949.8000,0.1794,665.1830,0.0000,665.1830,8.7624,0.0000,2284.6170,2284.6170,8.5020,8.4919,359.7000,0.0000,359.7000,0.0143,96.7666,0.0000,96.7666,0.6962,0.0000,262.9334,262.9334,8.4919,9.5652,0.0000,24116.5000,-24116.5000,1.3220,0.0000,3860.5225,3860.5225,64.5628,27977.0225,0.0000,-27977.0225,9.5652,9.3347,8172.8000,0.0000,8172.8000,0.3175,2163.8468,0.0000,2163.8468,15.5082,0.0000,6008.9532,6008.9532,9.3347,8.9022,9.1184,9.1184,0.3757,5636.2357,9.1184,7.7476,8.7529,8.4330,1.1911,9528.9294,8.7529,7.4529,8.4495,8.1029,1.1296,7906.9831,6.7583,528.1012,-5207.2000,23072.1482
5927.0000,8.3831,8.7506,19366.5000,21015.2000,-1648.7000,2.0929,4381.5759,3076.9742,7458.5501,102.2115,24092.1742,14984.9241,-9107.2501,8.7506,8.3755,12698.7000,0.0000,12698.7000,0.5028,3403.4096,0.0000,3403.4096,24.5569,0.0000,9295.2904,9295.2904,8.3755,8.1752,6414.1000,0.0000,6414.1000,0.3928,1451.9590,0.0000,1451.9590,19.1852,0.0000,4962.1410,4962.1410,8.1752,8.1643,370.2000,0.0000,370.2000,0.0148,100.0860,0.0000,100.0860,0.7216,0.0000,270.1140,270.1140,8.1643,9.1041,0.0000,20079.6000,-20079.6000,1.1010,0.0000,3208.8727,3208.8727,53.7711,23288.4727,0.0000,-23288.4727,9.1041,8.9687,4575.2000,0.0000,4575.2000,0.1792,1219.7119,0.0000,1219.7119,8.7517,0.0000,3355.4881,3355.4881,8.9687,9.0232,8.9959,8.9959,-0.0451,-676.0707,8.9959,7.7591,8.6661,8.3775,1.0218,8174.0331,8.6661,7.4531,8.3831,8.0596,1.0021,7014.3820,6.4252,502.0752,2329.9000,14512.3445
5928.0000,8.3343,8.6868,18554.5000,19401.2000,-846.7000,1.9729,4201.6153,2838.0185,7039.6338,96.3549,22239.2185,14352.8847,-7886.3338,8.6868,8.2715,12698.8000,0.0000,12698.8000,0.5046,3406.7117,0.0000,3406.7117,24.6429,0.0000,9292.0883,9292.0883,8.2715,8.0475,6484.1000,0.0000,6484.1000,0.3988,1470.5563,0.0000,1470.5563,19.4777,0.0000,5013.5437,5013.5437,8.0475,8.0344,399.5000,0.0000,399.5000,0.0160,108.2176,0.0000,108.2176,0.7833,0.0000,291.2824,291.2824,8.0344,8.9028,0.0000,16755.7000,-16755.7000,0.9190,0.0000,2675.9908,2675.9908,44.8826,19431.6908,0.0000,-19431.6908,8.9028,8.8561,1427.2000,0.0000,1427.2000,0.0564,381.6315,0.0000,381.6315,2.7522,0.0000,1045.5685,1045.5685,8.8561,9.0005,8.9283,8.9283,-0.1077,-1615.7548,8.9283,7.7330,8.6096,8.3307,0.8915,7132.3897,8.6096,7.4300,8.3343,8.0198,0.8798,6158.8581,5.8016,453.3448,3407.2000,11675.4930
5929.0000,8.2894,8.5517,19112.3000,17844.6000,1267.7000,1.9357,4331.4919,2608.0895,6939.5814,94.5364,20452.6895,14780.8081,-5671.8814,8.5517,8.1224,12699.1000,0.0000,12699.1000,0.5052,3413.7473,0.0000,3413.7473,24.6716,0.0000,9285.3527,9285.3527,8.1224,7.8655,7190.7000,0.0000,7190.7000,0.4432,1635.2079,0.0000,1635.2079,21.6453,0.0000,5555.4921,5555.4921,7.8655,7.8517,409.8000,0.0000,409.8000,0.0165,111.3161,0.0000,111.3161,0.8054,0.0000,298.4839,298.4839,7.8517,8.6382,0.0000,14669.3000,-14669.3000,0.8047,0.0000,2340.7724,2340.7724,39.2986,17010.0724,0.0000,-17010.0724,8.6382,8.6102,827.8000,0.0000,827.8000,0.0328,222.2370,0.0000,222.2370,1.6020,0.0000,605.5630,605.5630,8.6102,9.0882,8.8492,8.8492,-0.3446,-5169.0573,8.8492,7.7356,8.5523,8.2924,0.8028,6422.4007,8.5523,7.4259,8.2894,7.9891,0.8119,5683.6323,5.6070,438.1425,7725.8000,6936.9758
5930.0000,8.2427,8.3836,19964.5000,16288.9000,3675.6000,1.9158,4528.5138,2378.6029,6907.1166,93.5668,18667.5029,15435.9862,-3231.5166,8.3836,7.9794,12687.7000,0.0000,12687.7000,0.5059,3419.3716,0.0000,3419.3716,24.7093,0.0000,9268.3284,9268.3284,7.9794,7.5574,12535.3000,0.0000,12535.3000,0.7749,2857.9910,0.0000,2857.9910,37.8466,0.0000,9677.3090,9677.3090,7.5574,7.5447,401.0000,0.0000,401.0000,0.0162,109.4402,0.0000,109.4402,0.7907,0.0000,291.5598,291.5598,7.5447,8.2226,0.0000,13409.1000,-13409.1000,0.7357,0.0000,2136.8032,2136.8032,35.9291,15545.9032,0.0000,-15545.9032,8.2226,8.2106,378.0000,0.0000,378.0000,0.0150,102.1212,0.0000,102.1212,0.7350,0.0000,275.8788,275.8788,8.2106,9.2681,8.7393,8.7393,-0.8083,-12125.0582,8.7393,7.7801,8.4836,8.2597,0.7332,5865.6846,8.4836,7.4513,8.2427,7.9674,0.7891,5523.5364,5.9455,464.5861,16268.5000,-735.8372
5931.0000,8.2029,8.2481,20858.2000,14988.7000,5869.5000,1.9102,4734.6924,2187.0894,6921.7819,93.2935,17175.7894,16123.5076,-1052.2819,8.2481,7.8499,12688.0000,0.0000,12688.0000,0.5075,3426.4883,0.0000,3426.4883,24.7849,0.0000,9261.5117,9261.5117,7.8499,7.3782,14222.2000,0.0000,14222.2000,0.8818,3250.2321,0.0000,3250.2321,43.0634,0.0000,10971.9679,10971.9679,7.3782,7.3655,408.9000,0.0000,408.9000,0.0166,111.9036,0.0000,111.9036,0.8109,0.0000,296.9964,296.9964,7.3655,7.9914,0.0000,12559.2000,-12559.2000,0.6893,0.0000,1999.9022,1999.9022,33.6629,14559.1022,0.0000,-14559.1022,7.9914,7.9795,378.0000,0.0000,378.0000,0.0152,102.4811,0.0000,102.4811,0.7405,0.0000,275.5189,275.5189,7.9795,9.3301,8.6548,8.6548,-1.0472,-15708.0881,8.6548,7.8029,8.4277,8.2289,0.6605,5284.3092,8.4277,7.4642,8.2029,7.9459,0.7470,5229.0879,6.0308,471.2546,21007.4000,-5194.6909
5932.0000,8.1858,8.4679,17288.7000,17480.3000,-191.6000,1.8143,3925.6663,2549.8310,6475.4973,88.6077,20030.1310,13363.0337,-6667.0973,8.4679,8.0752,12698.3000,0.0000,12698.3000,0.5091,3417.8609,0.0000,3417.8609,24.8659,0.0000,9280.4391,9280.4391,8.0752,7.5251,16829.2000,0.0000,16829.2000,1.0461,3830.3264,0.0000,3830.3264,51.0904,0.0000,12998.8736,12998.8736,7.5251,7.5128,401.8000,0.0000,401.8000,0.0164,109.7129,0.0000,109.7129,0.7995,0.0000,292.0871,292.0871,7.5128,8.1074,0.0000,12120.4000,-12120.4000,0.6653,0.0000,1931.1852,1931.1852,32.4935,14051.5852,0.0000,-14051.5852,8.1074,8.0818,827.9000,0.0000,827.9000,0.0334,224.0591,0.0000,224.0591,1.6288,0.0000,603.8409,603.8409,8.0818,9.1849,8.6334,8.6334,-0.8689,-13033.8790,8.6334,7.7876,8.4079,8.2105,0.6662,5329.7796,8.4079,7.4562,8.1858,7.9320,0.7496,5247.4085,6.1269,478.7660,18445.2000,-2456.6909
