Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5933.0000,8.1891,8.8679,11642.3000,22557.6000,-10915.3000,1.7130,2643.4015,3290.6589,5934.0604,83.6581,25848.2589,8998.8985,-16849.3604,8.8679,8.4931,12703.1000,0.0000,12703.1000,0.5073,3398.5783,0.0000,3398.5783,24.7766,0.0000,9304.5217,9304.5217,8.4931,7.9056,18838.9000,0.0000,18838.9000,1.1657,4255.5555,0.0000,4255.5555,56.9324,0.0000,14583.3445,14583.3445,7.9056,7.8901,529.6000,0.0000,529.6000,0.0215,143.7699,0.0000,143.7699,1.0509,0.0000,385.8301,385.8301,7.8901,8.4954,0.0000,12959.9000,-12959.9000,0.7113,0.0000,2068.3696,2068.3696,34.7382,15028.2696,0.0000,-15028.2696,8.4954,8.3695,4277.1000,0.0000,4277.1000,0.1719,1150.7406,0.0000,1150.7406,8.3969,0.0000,3126.3594,3126.3594,8.3695,8.9467,8.6581,8.6581,-0.4776,-7164.4506,8.6581,7.7547,8.4172,8.2064,0.7475,5980.1050,8.4172,7.4398,8.1891,7.9285,0.8088,5661.3101,6.4361,502.9275,12473.5000,4476.9645
5934.0000,8.3936,10.4607,11216.5000,74926.5000,-63710.0000,4.0717,2537.1897,10972.6868,13509.8766,198.8558,85899.1868,8679.3103,-77219.8766,10.4607,10.2095,12703.5000,0.0000,12703.5000,0.5037,3319.1904,0.0000,3319.1904,24.6005,0.0000,9384.3096,9384.3096,10.2095,10.0433,7944.6000,0.0000,7944.6000,0.4875,1741.1683,0.0000,1741.1683,23.8089,0.0000,6203.4317,6203.4317,10.0433,10.0338,483.1000,0.0000,483.1000,0.0195,127.0029,0.0000,127.0029,0.9519,0.0000,356.0971,356.0971,10.0338,10.4885,0.0000,14628.2000,-14628.2000,0.8025,0.0000,2364.4924,2364.4924,39.1941,16992.6924,0.0000,-16992.6924,10.4885,10.2051,14324.8000,0.0000,14324.8000,0.5718,3741.2813,0.0000,3741.2813,27.9258,0.0000,10583.5187,10583.5187,10.2051,7.9990,9.1021,9.1021,2.7470,41204.7932,9.1021,7.6060,8.7031,8.3540,1.8629,14903.0074,8.7031,7.3765,8.3936,8.0398,1.6519,11562.9673,9.6851,756.8089,-42882.2000,67670.7679
5935.0000,8.6700,11.6743,620.1000,125815.2000,-125195.1000,5.7702,139.5607,18523.4429,18663.0036,281.8088,144338.6429,480.5393,-143858.1036,11.6743,11.3398,21548.0000,0.0000,21548.0000,0.8311,5531.8086,0.0000,5531.8086,40.5879,0.0000,16016.1914,16016.1914,11.3398,11.2881,3161.6000,8.2000,3153.4000,0.1880,679.6993,1.2973,680.9966,9.1814,9.4973,2481.9007,2472.4034,11.2881,11.2731,972.4000,0.0000,972.4000,0.0378,251.0273,0.0000,251.0273,1.8447,0.0000,721.3727,721.3727,11.2731,11.6555,0.0000,15746.2000,-15746.2000,0.8627,0.0000,2570.3910,2570.3910,42.1318,18316.5910,0.0000,-18316.5910,11.6555,11.4192,15224.6000,0.0000,15224.6000,0.5869,3909.5162,0.0000,3909.5162,28.6636,0.0000,11315.0838,11315.0838,11.4192,7.8229,9.6211,9.6211,5.7402,86102.8023,9.6211,7.5517,9.0692,8.5864,3.3030,26424.1931,9.0692,7.3584,8.6700,8.2138,2.7308,19115.6753,12.4150,970.1240,-100042.9000,131642.6708
5936.0000,8.9517,11.8025,0.0000,148142.4000,-148142.4000,6.7620,0.0000,21930.8719,21930.8719,330.2468,170073.2719,0.0000,-170073.2719,11.8025,11.4748,26287.5000,0.0000,26287.5000,0.9935,6736.1406,0.0000,6736.1406,48.5232,0.0000,19551.3594,19551.3594,11.4748,11.8833,0.0000,21039.7000,-21039.7000,1.1055,0.0000,3334.0006,3334.0006,53.9885,24373.7006,0.0000,-24373.7006,11.8833,11.8630,1633.2000,0.0000,1633.2000,0.0621,418.0218,0.0000,418.0218,3.0339,0.0000,1215.1782,1215.1782,11.8630,12.1605,0.0000,15250.5000,-15250.5000,0.8355,0.0000,2502.7303,2502.7303,40.8024,17753.2303,0.0000,-17753.2303,12.1605,11.9779,14624.8000,0.0000,14624.8000,0.5529,3728.4866,0.0000,3728.4866,27.0037,0.0000,10896.3134,10896.3134,11.9779,8.1161,10.0470,10.0470,7.6795,115191.7596,10.0470,7.6598,9.4104,8.8534,4.7471,37976.7920,9.4104,7.4444,8.9517,8.4274,3.9095,27366.7687,15.4673,1208.6363,-141887.1000,180535.3203
5937.0000,9.1639,12.0192,0.0000,165615.5000,-165615.5000,7.5718,0.0000,24620.6084,24620.6084,369.7967,190236.1084,0.0000,-190236.1084,12.0192,11.6851,29889.8000,0.0000,29889.8000,1.1273,7635.5469,0.0000,7635.5469,55.0570,0.0000,22254.2531,22254.2531,11.6851,12.1450,0.0000,26441.4000,-26441.4000,1.3899,0.0000,4200.5688,4200.5688,67.8806,30641.9688,0.0000,-30641.9688,12.1450,12.1253,1763.4000,0.0000,1763.4000,0.0664,449.6651,0.0000,449.6651,3.2439,0.0000,1313.7349,1313.7349,12.1253,12.4059,0.0000,16055.2000,-16055.2000,0.8797,0.0000,2641.3545,2641.3545,42.9617,18696.5545,0.0000,-18696.5545,12.4059,12.2623,12825.2000,0.0000,12825.2000,0.4809,3258.3254,0.0000,3258.3254,23.4871,0.0000,9566.8746,9566.8746,12.2623,8.3993,10.3308,10.3308,8.5794,128691.1696,10.3308,7.7963,9.6549,9.0636,5.6288,45030.3113,9.6549,7.5504,9.1639,8.6027,4.6739,32717.1757,17.2741,1349.8247,-163633.7000,206438.6567
5938.0000,9.2968,12.1553,0.0000,174637.5000,-174637.5000,7.9941,0.0000,26030.6825,26030.6825,390.4204,200668.1825,0.0000,-200668.1825,12.1553,11.7808,35286.0000,0.0000,35286.0000,1.3262,8996.5759,0.0000,8996.5759,64.7681,0.0000,26289.4241,26289.4241,11.7808,12.1952,0.0000,25099.1000,-25099.1000,1.3203,0.0000,3991.9780,3991.9780,64.4815,29091.0780,0.0000,-29091.0780,12.1952,12.1761,1805.3000,0.0000,1805.3000,0.0677,460.0211,0.0000,460.0211,3.3069,0.0000,1345.2789,1345.2789,12.1761,12.4762,0.0000,18090.7000,-18090.7000,0.9913,0.0000,2977.6887,2977.6887,48.4134,21068.3887,0.0000,-21068.3887,12.4762,12.3526,11625.4000,0.0000,11625.4000,0.4342,2950.5749,0.0000,2950.5749,21.2059,0.0000,8674.8251,8674.8251,12.3526,8.6165,10.4845,10.4845,8.7426,131139.2424,10.4845,7.9161,9.7996,9.2003,6.0101,48080.7955,9.7996,7.6447,9.2968,8.7222,5.0425,35297.7037,18.2007,1422.2311,-169110.6000,214517.7416
5939.0000,9.5261,12.4060,0.0000,197964.4000,-197964.4000,9.0689,0.0000,29643.9437,29643.9437,442.9121,227608.3437,0.0000,-227608.3437,12.4060,12.0559,37083.9000,0.0000,37083.9000,1.3907,9421.4027,0.0000,9421.4027,67.9183,0.0000,27662.4973,27662.4973,12.0559,12.5195,0.0000,31595.8000,-31595.8000,1.6626,0.0000,5042.4259,5042.4259,81.1992,36638.2259,0.0000,-36638.2259,12.5195,12.4994,2135.8000,0.0000,2135.8000,0.0800,541.7431,0.0000,541.7431,3.9091,0.0000,1594.0569,1594.0569,12.4994,12.7976,0.0000,20229.6000,-20229.6000,1.1085,0.0000,3340.3911,3340.3911,54.1387,23569.9911,0.0000,-23569.9911,12.7976,12.7089,9376.0000,0.0000,9376.0000,0.3498,2368.9147,0.0000,2368.9147,17.0836,0.0000,7007.0853,7007.0853,12.7089,8.8527,10.7808,10.7808,10.1590,152385.4666,10.7808,8.0737,10.0589,9.4273,7.1317,57053.6606,10.0589,7.7753,9.5261,8.9171,6.0160,42112.0894,20.4909,1601.1863,-201194.1000,251551.2166
5940.0000,9.7136,12.6966,0.0000,213511.8000,-213511.8000,9.7943,0.0000,32093.9635,32093.9635,478.3366,245605.7635,0.0000,-245605.7635,12.6966,12.4051,32135.9000,0.0000,32135.9000,1.2003,8130.9024,0.0000,8130.9024,58.6192,0.0000,24004.9976,24004.9976,12.4051,12.8557,0.0000,31975.2000,-31975.2000,1.6842,0.0000,5125.7047,5125.7047,82.2544,37100.9047,0.0000,-37100.9047,12.8557,12.8326,2540.7000,0.0000,2540.7000,0.0947,641.4030,0.0000,641.4030,4.6261,0.0000,1899.2970,1899.2970,12.8326,13.1308,0.0000,21060.3000,-21060.3000,1.1542,0.0000,3489.4432,3489.4432,56.3712,24549.7432,0.0000,-24549.7432,13.1308,13.0564,8176.2000,0.0000,8176.2000,0.3035,2056.1632,0.0000,2056.1632,14.8214,0.0000,6120.0368,6120.0368,13.0564,9.0112,11.0338,11.0338,11.1021,166531.6416,11.0338,8.1865,10.2746,9.6102,7.8144,62514.8087,10.2746,7.8706,9.7136,9.0726,6.5977,46184.0182,21.3468,1668.0692,-223694.5000,275230.4684
5941.0000,9.9732,12.8423,0.0000,232314.3000,-232314.3000,10.6685,0.0000,35106.4925,35106.4925,521.0337,267420.7925,0.0000,-267420.7925,12.8423,12.5449,37085.9000,0.0000,37085.9000,1.3787,9364.1445,0.0000,9364.1445,67.3352,0.0000,27721.7555,27721.7555,12.5449,13.1515,0.0000,48720.4000,-48720.4000,2.5695,0.0000,7824.2014,7824.2014,125.4893,56544.6014,0.0000,-56544.6014,13.1515,13.1320,2425.6000,0.0000,2425.6000,0.0899,609.8172,0.0000,609.8172,4.3930,0.0000,1815.7828,1815.7828,13.1320,13.3911,0.0000,20704.3000,-20704.3000,1.1350,0.0000,3441.3470,3441.3470,55.4299,24145.6470,0.0000,-24145.6470,13.3911,13.3326,7276.4000,0.0000,7276.4000,0.2687,1823.2644,0.0000,1823.2644,13.1211,0.0000,5453.1356,5453.1356,13.3326,9.3392,11.3359,11.3359,12.4069,186102.9193,11.3359,8.4110,10.5559,9.8734,9.0874,72699.4187,10.5559,8.0584,9.9732,9.3072,7.7594,54316.0928,24.1655,1888.3253,-254951.1000,313118.4308
5942.0000,10.2467,13.1120,0.0000,251801.4000,-251801.4000,11.5812,0.0000,38267.7483,38267.7483,565.6056,290069.1483,0.0000,-290069.1483,13.1120,12.8511,35283.4000,0.0000,35283.4000,1.3087,8875.4534,0.0000,8875.4534,63.9146,0.0000,26407.9466,26407.9466,12.8511,13.5458,0.0000,60565.8000,-60565.8000,3.1958,0.0000,9766.0016,9766.0016,156.0801,70331.8016,0.0000,-70331.8016,13.5458,13.5339,1612.8000,0.0000,1612.8000,0.0595,403.2577,0.0000,403.2577,2.9073,0.0000,1209.5423,1209.5423,13.5339,13.7691,0.0000,20403.2000,-20403.2000,1.1187,0.0000,3406.2760,3406.2760,54.6358,23809.4760,0.0000,-23809.4760,13.7691,13.7218,6376.6000,0.0000,6376.6000,0.2345,1589.4745,0.0000,1589.4745,11.4518,0.0000,4787.1255,4787.1255,13.7218,9.6187,11.6702,11.6702,13.8462,207693.5114,11.6702,8.6222,10.8574,10.1462,10.2858,82286.6071,10.8574,8.2402,10.2467,9.5488,8.8318,61822.6850,26.2477,2051.0287,-289497.6000,351802.8035
5943.0000,10.4732,13.3416,0.0000,265807.4000,-265807.4000,12.2453,0.0000,40588.5063,40588.5063,598.0387,306395.9063,0.0000,-306395.9063,13.3416,13.1067,33482.2000,0.0000,33482.2000,1.2366,8395.4785,0.0000,8395.4785,60.3944,0.0000,25086.7215,25086.7215,13.1067,13.8347,0.0000,66932.7000,-66932.7000,3.5359,0.0000,10830.0401,10830.0401,172.6862,77762.7401,0.0000,-77762.7401,13.8347,13.8237,1562.4000,0.0000,1562.4000,0.0573,389.1028,0.0000,389.1028,2.7992,0.0000,1173.2972,1173.2972,13.8237,14.0474,0.0000,20458.6000,-20458.6000,1.1221,0.0000,3426.7674,3426.7674,54.8029,23885.3674,0.0000,-23885.3674,14.0474,13.9961,7276.4000,0.0000,7276.4000,0.2660,1806.8508,0.0000,1806.8508,12.9915,0.0000,5469.5492,5469.5492,13.9961,9.8700,11.9331,11.9331,14.6918,220377.4426,11.9331,8.8155,11.1017,10.3743,11.1003,88802.4980,11.1017,8.4083,10.4732,9.7550,9.5903,67132.3831,27.6948,2164.1110,-310877.7000,376312.3237
5944.0000,10.6764,13.5261,0.0000,273663.2000,-273663.2000,12.6243,0.0000,41967.9303,41967.9303,616.5490,315631.1303,0.0000,-315631.1303,13.5261,13.3328,28539.1000,0.0000,28539.1000,1.0503,7137.7463,0.0000,7137.7463,51.2933,0.0000,21401.3537,21401.3537,13.3328,14.1051,0.0000,73591.8000,-73591.8000,3.8915,0.0000,11944.6851,11944.6851,190.0527,85536.4851,0.0000,-85536.4851,14.1051,14.0915,2004.7000,0.0000,2004.7000,0.0732,497.4073,0.0000,497.4073,3.5756,0.0000,1507.2927,1507.2927,14.0915,14.3215,0.0000,21812.7000,-21812.7000,1.1967,0.0000,3664.9734,3664.9734,58.4467,25477.6734,0.0000,-25477.6734,14.3215,14.2639,8476.2000,0.0000,8476.2000,0.3085,2096.9244,0.0000,2096.9244,15.0691,0.0000,6379.2756,6379.2756,14.2639,10.0806,12.1722,12.1722,15.4450,231674.9373,12.1722,8.9831,11.3218,10.5777,11.7743,94194.5534,11.3218,8.5558,10.6764,9.9388,10.2123,71486.1078,28.7168,2243.9674,-330047.7000,397355.5985
5945.0000,10.8495,13.8185,0.0000,286992.4000,-286992.4000,13.2554,0.0000,44174.6365,44174.6365,647.3704,331167.0365,0.0000,-331167.0365,13.8185,13.6929,18650.0000,0.0000,18650.0000,0.6844,4645.6647,0.0000,4645.6647,33.4236,0.0000,14004.3353,14004.3353,13.6929,14.4011,0.0000,67911.3000,-67911.3000,3.5942,0.0000,11078.7477,11078.7477,175.5372,78990.0477,0.0000,-78990.0477,14.4011,14.3924,1286.0000,0.0000,1286.0000,0.0468,317.7993,0.0000,317.7993,2.2842,0.0000,968.2007,968.2007,14.3924,14.6394,0.0000,23574.2000,-23574.2000,1.2938,0.0000,3975.1884,3975.1884,63.1847,27549.3884,0.0000,-27549.3884,14.6394,14.5639,11175.5000,0.0000,11175.5000,0.4051,2752.8204,0.0000,2752.8204,19.7851,0.0000,8422.6796,8422.6796,14.5639,10.2255,12.3947,12.3947,16.1305,241958.0377,12.3947,9.0999,11.5161,10.7473,12.2502,98001.3448,11.5161,8.6594,10.8495,10.0877,10.6214,74349.7485,28.9194,2259.8043,-347366.4000,414309.1310
5946.0000,10.3197,13.2323,0.0000,194339.1000,-194339.1000,8.9854,0.0000,29579.9079,29579.9079,438.8313,223919.0079,0.0000,-223919.0079,13.2323,13.0828,15354.6000,0.0000,15354.6000,0.5609,3855.9366,0.0000,3855.9366,27.3936,0.0000,11498.6634,11498.6634,13.0828,13.6228,0.0000,35737.4000,-35737.4000,1.8941,0.0000,5780.5933,5780.5933,92.5064,41517.9933,0.0000,-41517.9933,13.6228,13.6124,1065.5000,0.0000,1065.5000,0.0386,266.1298,0.0000,266.1298,1.8841,0.0000,799.3702,799.3702,13.6124,13.9816,0.0000,24323.1000,-24323.1000,1.3353,0.0000,4064.2765,4064.2765,65.2148,28387.3765,0.0000,-28387.3765,13.9816,13.8533,13125.1000,0.0000,13125.1000,0.4735,3262.1136,0.0000,3262.1136,23.1253,0.0000,9862.9864,9862.9864,13.8533,9.6508,11.7520,11.7520,10.7694,161540.4425,11.7520,8.6825,10.9335,10.2173,7.8660,62928.1227,10.9335,8.3030,10.3197,9.6182,6.7408,47185.8240,19.9317,1557.4931,-224854.4000,271654.3892
5947.0000,9.9980,13.2023,0.0000,174028.8000,-174028.8000,8.0207,0.0000,26312.0555,26312.0555,391.7172,200340.8555,0.0000,-200340.8555,13.2023,13.0184,15351.2000,0.0000,15351.2000,0.5659,3856.6972,0.0000,3856.6972,27.6379,0.0000,11494.5028,11494.5028,13.0184,13.1696,0.0000,8135.6000,-8135.6000,0.4302,0.0000,1314.7974,1314.7974,21.0084,9450.3974,0.0000,-9450.3974,13.1696,13.1597,821.5000,0.0000,821.5000,0.0301,206.4803,0.0000,206.4803,1.4700,0.0000,615.0197,615.0197,13.1597,13.6030,0.0000,23762.0000,-23762.0000,1.3034,0.0000,3950.7579,3950.7579,63.6565,27712.7579,0.0000,-27712.7579,13.6030,13.4527,12525.2000,0.0000,12525.2000,0.4564,3129.2745,0.0000,3129.2745,22.2898,0.0000,9395.9255,9395.9255,13.4527,9.2808,11.3667,11.3667,8.6945,130417.7704,11.3667,8.4212,10.5813,9.8940,6.1387,49109.7231,10.5813,8.0814,9.9980,9.3314,5.2098,36468.6579,16.2100,1266.6719,-177228.5000,215996.1514
5948.0000,9.5740,12.5384,0.0000,111348.1000,-111348.1000,5.1220,0.0000,16689.8594,16689.8594,250.1510,128037.9594,0.0000,-128037.9594,12.5384,12.2728,15364.2000,0.0000,15364.2000,0.5667,3896.0744,0.0000,3896.0744,27.6743,0.0000,11468.1256,11468.1256,12.2728,12.3048,0.0000,1191.1000,-1191.1000,0.0630,0.0000,190.6122,190.6122,3.0750,1381.7122,0.0000,-1381.7122,12.3048,12.2893,898.3000,0.0000,898.3000,0.0331,228.5462,0.0000,228.5462,1.6189,0.0000,669.7538,669.7538,12.2893,12.9091,0.0000,22982.6000,-22982.6000,1.2602,0.0000,3787.0658,3787.0658,61.5442,26769.6658,0.0000,-26769.6658,12.9091,12.7104,11475.5000,0.0000,11475.5000,0.4206,2894.8375,0.0000,2894.8375,20.5413,0.0000,8580.6625,8580.6625,12.7104,8.9065,10.8084,10.8084,5.4766,82148.7308,10.8084,8.1487,10.0992,9.4786,3.8292,30633.8811,10.0992,7.8484,9.5740,8.9738,3.2405,22683.5888,11.1983,875.0513,-107783.8000,135466.2006
5949.0000,9.3734,12.3412,0.0000,97101.3000,-97101.3000,4.4555,0.0000,14495.7006,14495.7006,217.5999,111597.0006,0.0000,-111597.0006,12.3412,12.0833,13001.8000,0.0000,13001.8000,0.4846,3306.2233,0.0000,3306.2233,23.6664,0.0000,9695.5767,9695.5767,12.0833,12.0872,0.0000,125.1000,-125.1000,0.0066,0.0000,19.9718,19.9718,0.3221,145.0718,0.0000,-145.0718,12.0872,12.0765,538.4000,0.0000,538.4000,0.0201,137.4045,0.0000,137.4045,0.9837,0.0000,400.9955,400.9955,12.0765,12.7463,0.0000,21629.0000,-21629.0000,1.1853,0.0000,3556.6721,3556.6721,57.8869,25185.6721,0.0000,-25185.6721,12.7463,12.5600,9376.0000,0.0000,9376.0000,0.3474,2370.6224,0.0000,2370.6224,16.9664,0.0000,7005.3776,7005.3776,12.5600,8.5917,10.5759,10.5759,4.9739,74609.1943,10.5759,7.9716,9.8814,9.2737,3.2643,26114.2323,9.8814,7.7043,9.3734,8.7929,2.7288,19101.8318,9.7493,761.8209,-95939.2000,119825.2584
5950.0000,9.1591,11.7754,0.0000,69921.6000,-69921.6000,3.2046,0.0000,10393.6410,10393.6410,156.5077,80315.2410,0.0000,-80315.2410,11.7754,11.4677,12700.6000,0.0000,12700.6000,0.4749,3255.7784,0.0000,3255.7784,23.1913,0.0000,9444.8216,9444.8216,11.4677,11.5134,2035.1000,2590.2000,-555.1000,0.2529,436.5812,410.4147,846.9959,12.3534,3000.6147,1598.5188,-1402.0959,11.5134,11.5037,401.0000,0.0000,401.0000,0.0151,103.1833,0.0000,103.1833,0.7352,0.0000,297.8167,297.8167,11.5037,12.2333,0.0000,19251.2000,-19251.2000,1.0549,0.0000,3148.9253,3148.9253,51.5180,22400.1253,0.0000,-22400.1253,12.2333,12.0348,8176.2000,0.0000,8176.2000,0.3037,2082.3072,0.0000,2082.3072,14.8335,0.0000,6093.8928,6093.8928,12.0348,8.5115,10.2732,10.2732,3.6053,54079.4528,10.2732,7.8655,9.6311,9.0693,2.4637,19709.5103,9.6311,7.6081,9.1591,8.6196,2.0701,14490.4715,7.9591,621.9337,-68450.1000,88279.4345
5951.0000,8.9991,11.4572,15.5000,56003.2000,-55987.7000,2.5644,3.4676,8298.4090,8301.8767,125.2412,64301.6090,12.0324,-64289.5767,11.4572,11.0965,12703.2000,0.0000,12703.2000,0.4793,3271.3691,0.0000,3271.3691,23.4096,0.0000,9431.8309,9431.8309,11.0965,11.0957,3956.0000,2660.4000,1295.6000,0.3689,853.9735,419.7147,1273.6881,18.0187,3080.1147,3102.0265,21.9119,11.0957,11.0841,410.9000,0.0000,410.9000,0.0156,106.3708,0.0000,106.3708,0.7605,0.0000,304.5292,304.5292,11.0841,11.8316,0.0000,16812.2000,-16812.2000,0.9211,0.0000,2739.9687,2739.9687,44.9826,19552.1687,0.0000,-19552.1687,11.8316,11.7014,4577.0000,0.0000,4577.0000,0.1714,1172.3620,0.0000,1172.3620,8.3721,0.0000,3404.6380,3404.6380,11.7014,8.4034,10.0524,10.0524,2.8753,43129.9638,10.0524,7.7777,9.4458,8.9150,1.9831,15865.1457,9.4458,7.5314,8.9991,8.4886,1.6690,11683.0800,6.7811,529.8835,-53813.2000,70678.1895
5952.0000,8.8622,11.0834,159.5000,44470.7000,-44311.2000,2.0430,35.7719,6571.8625,6607.6344,99.7752,51042.5625,123.7281,-50918.8344,11.0834,10.6727,12703.3000,0.0000,12703.3000,0.4818,3289.1240,0.0000,3289.1240,23.5324,0.0000,9414.1760,9414.1760,10.6727,10.5388,7336.2000,2308.0000,5028.2000,0.5490,1595.0885,362.3904,1957.4789,26.8141,2670.3904,5741.1115,3070.7211,10.5388,10.5259,400.3000,0.0000,400.3000,0.0153,104.4714,0.0000,104.4714,0.7460,0.0000,295.8286,295.8286,10.5259,11.2842,0.0000,14958.0000,-14958.0000,0.8194,0.0000,2426.7510,2426.7510,40.0189,17384.7510,0.0000,-17384.7510,11.2842,11.2380,1427.7000,0.0000,1427.7000,0.0538,368.5849,0.0000,368.5849,2.6286,0.0000,1059.1151,1059.1151,11.2380,8.4513,9.8446,9.8446,2.1295,31941.9165,9.8446,7.7326,9.2814,8.7886,1.6139,12911.1101,9.2814,7.4849,8.8622,8.3831,1.3728,9609.8824,5.9435,464.4364,-39709.7000,54462.9091
5953.0000,8.8173,10.7466,399.4000,44990.1000,-44590.7000,2.0791,89.6489,6642.7798,6732.4287,101.5378,51632.8798,309.7511,-51323.1287,10.7466,10.3935,12696.1000,0.0000,12696.1000,0.4846,3303.4131,0.0000,3303.4131,23.6652,0.0000,9392.6869,9392.6869,10.3935,10.4552,12084.9000,9586.3000,2498.6000,1.2131,2640.1867,1500.6500,4140.8367,59.2480,11086.9500,9444.7133,-1642.2367,10.4552,10.4438,409.8000,0.0000,409.8000,0.0158,107.0819,0.0000,107.0819,0.7709,0.0000,302.7181,302.7181,10.4438,11.0611,0.0000,14129.9000,-14129.9000,0.7741,0.0000,2290.9447,2290.9447,37.8036,16420.8447,0.0000,-16420.8447,11.0611,11.0380,828.1000,0.0000,828.1000,0.0315,214.4801,0.0000,214.4801,1.5384,0.0000,613.6199,613.6199,11.0380,8.4934,9.7657,9.7657,2.2564,33846.1171,9.7657,7.7344,9.2240,8.7501,1.8013,14410.1325,9.2240,7.4808,8.8173,8.3524,1.5458,10820.6781,6.8972,538.9533,-42288.0000,59076.9277
5954.0000,8.7375,10.4813,829.7000,40803.3000,-39973.6000,1.9123,186.5041,6015.2399,6201.7440,93.3933,46818.5399,643.1959,-46175.3440,10.4813,10.1271,12692.9000,0.0000,12692.9000,0.4872,3315.4216,0.0000,3315.4216,23.7932,0.0000,9377.4784,9377.4784,10.1271,9.9855,16904.3000,8167.9000,8736.4000,1.4271,3710.0856,1275.0400,4985.1256,69.6992,9442.9400,13194.2144,3751.2744,9.9855,9.9743,401.0000,0.0000,401.0000,0.0155,105.5097,0.0000,105.5097,0.7554,0.0000,295.4903,295.4903,9.9743,10.5512,0.0000,13152.1000,-13152.1000,0.7205,0.0000,2124.9883,2124.9883,35.1879,15277.0883,0.0000,-15277.0883,10.5512,10.5407,378.0000,0.0000,378.0000,0.0144,98.6335,0.0000,98.6335,0.7048,0.0000,279.3665,279.3665,10.5407,8.6851,9.6129,9.6129,1.6379,24568.2476,9.6129,7.7577,9.1182,8.6853,1.6375,13100.0919,9.1182,7.4868,8.7375,8.3025,1.4400,10079.9493,6.8655,536.4809,-30917.4000,47748.2889
5955.0000,8.6284,10.2884,1603.2000,37043.3000,-35440.1000,1.7849,361.0931,5449.3892,5810.4824,87.1702,42492.6892,1242.1069,-41250.5824,10.2884,9.9113,12695.7000,0.0000,12695.7000,0.4895,3325.5611,0.0000,3325.5611,23.9054,0.0000,9370.1389,9370.1389,9.9113,9.2132,22248.5000,0.0000,22248.5000,1.3220,4901.3294,0.0000,4901.3294,64.5661,0.0000,17347.1706,17347.1706,9.2132,9.2011,408.5000,0.0000,408.5000,0.0159,108.7250,0.0000,108.7250,0.7757,0.0000,299.7750,299.7750,9.2011,9.7709,0.0000,12199.0000,-12199.0000,0.6684,0.0000,1960.8324,1960.8324,32.6412,14159.8324,0.0000,-14159.8324,9.7709,9.7597,378.0000,0.0000,378.0000,0.0146,99.7745,0.0000,99.7745,0.7109,0.0000,278.2255,278.2255,9.7597,9.0276,9.3937,9.3937,0.6064,9096.7430,9.3937,7.8057,8.9702,8.5997,1.3153,10522.6681,8.9702,7.5052,8.6284,8.2377,1.2135,8494.7801,6.4428,503.4467,-11908.4000,28114.1912
5956.0000,8.6280,10.6279,1481.4000,50621.2000,-49139.8000,2.3965,333.6623,7446.7567,7780.4189,117.0435,58067.9567,1147.7377,-56920.2189,10.6279,10.2978,12708.4000,0.0000,12708.4000,0.4916,3312.3498,0.0000,3312.3498,24.0080,0.0000,9396.0502,9396.0502,10.2978,9.6859,22291.3000,0.0000,22291.3000,1.3301,4878.0068,0.0000,4878.0068,64.9622,0.0000,17413.2932,17413.2932,9.6859,9.6755,402.0000,0.0000,402.0000,0.0158,106.2434,0.0000,106.2434,0.7737,0.0000,295.7566,295.7566,9.6755,10.1616,0.0000,11912.4000,-11912.4000,0.6529,0.0000,1920.6857,1920.6857,31.8848,13833.0857,0.0000,-13833.0857,10.1616,10.1401,828.1000,0.0000,828.1000,0.0323,217.3211,0.0000,217.3211,1.5784,0.0000,610.7789,610.7789,10.1401,8.6866,9.4134,9.4134,1.3789,20683.3278,9.4134,7.7693,8.9750,8.5913,1.5597,12477.6336,8.9750,7.4878,8.6280,8.2314,1.4108,9875.8326,7.3789,576.6015,-24822.4000,43036.7940
5957.0000,8.6298,10.6484,1836.2000,60554.7000,-58718.5000,2.8706,413.5615,8908.3655,9321.9270,140.1937,69463.0655,1422.6385,-68040.4270,10.6484,10.3696,12708.2000,0.0000,12708.2000,0.4887,3311.3080,0.0000,3311.3080,23.8696,0.0000,9396.8920,9396.8920,10.3696,9.7425,27049.6000,0.0000,27049.6000,1.6020,5911.9523,0.0000,5911.9523,78.2400,0.0000,21137.6477,21137.6477,9.7425,9.7309,529.5000,0.0000,529.5000,0.0207,139.8225,0.0000,139.8225,1.0107,0.0000,389.6775,389.6775,9.7309,10.1574,0.0000,12378.9000,-12378.9000,0.6783,0.0000,1996.6560,1996.6560,33.1259,14375.5560,0.0000,-14375.5560,10.1574,10.0638,4279.0000,0.0000,4279.0000,0.1659,1123.0215,0.0000,1123.0215,8.1012,0.0000,3155.9785,3155.9785,10.0638,8.7213,9.3925,9.3925,1.5084,22625.3926,9.3925,7.8036,8.9688,8.5981,1.7854,14282.8331,8.9688,7.5159,8.6298,8.2423,1.6325,11427.5464,8.7393,682.8986,-26531.1000,48335.7722
5958.0000,8.8970,11.9234,710.1000,122909.7000,-122199.6000,5.6504,159.1575,18175.9154,18335.0729,275.9579,141085.6154,550.9425,-140534.6729,11.9234,11.7197,12706.6000,0.0000,12706.6000,0.4885,3250.4266,0.0000,3250.4266,23.8583,0.0000,9456.1734,9456.1734,11.7197,11.5592,9477.9000,0.0000,9477.9000,0.5606,2024.7322,0.0000,2024.7322,27.3765,0.0000,7453.1678,7453.1678,11.5592,11.5514,482.9000,0.0000,482.9000,0.0189,124.1755,0.0000,124.1755,0.9209,0.0000,358.7245,358.7245,11.5514,11.8954,0.0000,13731.1000,-13731.1000,0.7524,0.0000,2246.9621,2246.9621,36.7436,15978.0621,0.0000,-15978.0621,11.8954,11.6657,14331.5000,0.0000,14331.5000,0.5556,3667.5501,0.0000,3667.5501,27.1349,0.0000,10663.9499,10663.9499,11.6657,8.1651,9.9154,9.9154,5.4186,81278.2650,9.9154,7.7115,9.3277,8.8134,3.4114,27291.4784,9.3277,7.4818,8.8970,8.4047,2.8572,20000.2143,12.0395,940.7811,-98931.8000,128569.9577
5959.0000,9.1937,12.5284,7.0000,175504.6000,-175497.6000,8.0218,1.5605,26106.1731,26107.7336,391.7740,201610.7731,5.4395,-201605.3336,12.5284,12.2623,21552.8000,0.0000,21552.8000,0.8113,5466.1534,0.0000,5466.1534,39.6221,0.0000,16086.6466,16086.6466,12.2623,12.2189,3332.8000,0.0000,3332.8000,0.1921,705.6361,0.0000,705.6361,9.3816,0.0000,2627.1639,2627.1639,12.2189,12.2069,972.8000,0.0000,972.8000,0.0368,247.8027,0.0000,247.8027,1.7991,0.0000,724.9973,724.9973,12.2069,12.4930,0.0000,14852.3000,-14852.3000,0.8137,0.0000,2445.3869,2445.3869,39.7392,17297.6869,0.0000,-17297.6869,12.4930,12.3050,15231.8000,0.0000,15231.8000,0.5736,3864.9756,0.0000,3864.9756,28.0145,0.0000,11366.8244,11366.8244,12.3050,8.4185,10.3617,10.3617,7.8319,117477.8464,10.3617,7.8261,9.6856,9.0939,5.1097,40877.3516,9.6856,7.5773,9.1937,8.6315,4.2484,29739.0969,15.6741,1224.7930,-149259.7000,188094.2949
5960.0000,9.4845,12.6189,0.0000,197259.9000,-197259.9000,9.0312,0.0000,29513.6558,29513.6558,441.0713,226773.5558,0.0000,-226773.5558,12.6189,12.3475,26299.2000,0.0000,26299.2000,0.9803,6661.4094,0.0000,6661.4094,47.8785,0.0000,19637.7906,19637.7906,12.3475,12.6709,0.0000,20165.1000,-20165.1000,1.0629,0.0000,3230.1182,3230.1182,51.9122,23395.2182,0.0000,-23395.2182,12.6709,12.6540,1634.0000,0.0000,1634.0000,0.0612,413.5784,0.0000,413.5784,2.9896,0.0000,1220.4216,1220.4216,12.6540,12.8961,0.0000,15029.0000,-15029.0000,0.8236,0.0000,2485.5413,2485.5413,40.2214,17514.5413,0.0000,-17514.5413,12.8961,12.7449,14631.6000,0.0000,14631.6000,0.5457,3691.6741,0.0000,3691.6741,26.6524,0.0000,10939.9259,10939.9259,12.7449,8.7540,10.7494,10.7494,9.6244,144365.9418,10.7494,8.0121,10.0195,9.3808,6.6012,52809.8749,10.0195,7.7266,9.4845,8.8730,5.5296,38707.1998,18.7575,1465.7408,-189889.2000,235883.0165
5961.0000,9.7485,12.7738,0.0000,216029.5000,-216029.5000,9.9074,0.0000,32495.5140,32495.5140,483.8592,248525.0140,0.0000,-248525.0140,12.7738,12.5018,29902.6000,0.0000,29902.6000,1.1131,7557.6340,0.0000,7557.6340,54.3600,0.0000,22344.9660,22344.9660,12.5018,12.9577,0.0000,32272.6000,-32272.6000,1.7017,0.0000,5179.8735,5179.8735,83.1071,37452.4735,0.0000,-37452.4735,12.9577,12.9416,1764.1000,0.0000,1764.1000,0.0656,444.7130,0.0000,444.7130,3.2043,0.0000,1319.3870,1319.3870,12.9416,13.1839,0.0000,17072.4000,-17072.4000,0.9358,0.0000,2831.9294,2831.9294,45.7012,19904.3294,0.0000,-19904.3294,13.1839,13.0670,12831.2000,0.0000,12831.2000,0.4755,3224.4185,0.0000,3224.4185,23.2235,0.0000,9606.7815,9606.7815,13.0670,9.0792,11.0731,11.0731,10.9197,163795.4997,11.0731,8.2196,10.3122,9.6464,7.8136,62509.1430,10.3122,7.8965,9.7485,9.1043,6.6149,46304.1990,21.2985,1664.2927,-220876.6000,272608.8416
5962.0000,9.9808,12.8805,0.0000,228740.4000,-228740.4000,10.5066,0.0000,34571.8208,34571.8208,513.1236,263312.2208,0.0000,-263312.2208,12.8805,12.5899,35301.3000,0.0000,35301.3000,1.3108,8908.7529,0.0000,8908.7529,64.0165,0.0000,26392.5471,26392.5471,12.5899,13.1391,0.0000,42966.6000,-42966.6000,2.2668,0.0000,6904.2452,6904.2452,110.7087,49870.8452,0.0000,-49870.8452,13.1391,13.1242,1806.1000,0.0000,1806.1000,0.0669,454.1481,0.0000,454.1481,3.2657,0.0000,1351.9519,1351.9519,13.1242,13.3854,0.0000,20336.7000,-20336.7000,1.1149,0.0000,3379.9625,3379.9625,54.4499,23716.6625,0.0000,-23716.6625,13.3854,13.2894,11630.9000,0.0000,11630.9000,0.4291,2914.6120,0.0000,2914.6120,20.9558,0.0000,8716.2880,8716.2880,13.2894,9.3804,11.3349,11.3349,11.8318,177476.7491,11.3349,8.4320,10.5608,9.8835,8.7863,70290.7692,10.5608,8.0749,9.9808,9.3178,7.5243,52670.0316,23.5426,1839.6485,-243305.4000,300437.5499
5963.0000,10.2664,13.1312,0.0000,251165.7000,-251165.7000,11.5525,0.0000,38186.8057,38186.8057,564.2031,289352.5057,0.0000,-289352.5057,13.1312,12.8563,37097.5000,0.0000,37097.5000,1.3752,9329.2839,0.0000,9329.2839,67.1601,0.0000,27768.2161,27768.2161,12.8563,13.4717,0.0000,53526.5000,-53526.5000,2.8249,0.0000,8631.5366,8631.5366,137.9627,62158.0366,0.0000,-62158.0366,13.4717,13.4558,2137.4000,0.0000,2137.4000,0.0789,534.9754,0.0000,534.9754,3.8537,0.0000,1602.4246,1602.4246,13.4558,13.7258,0.0000,23374.3000,-23374.3000,1.2816,0.0000,3898.9025,3898.9025,62.5914,27273.2025,0.0000,-27273.2025,13.7258,13.6561,9380.3000,0.0000,9380.3000,0.3450,2339.5901,0.0000,2339.5901,16.8477,0.0000,7040.7099,7040.7099,13.6561,9.6884,11.6722,11.6722,13.3584,200376.0441,11.6722,8.6685,10.8713,10.1704,10.1128,80902.4424,10.8713,8.2791,10.2664,9.5752,8.7273,61090.9999,26.1869,2046.2850,-279451.3000,342369.4864
5964.0000,10.4791,13.4066,0.0000,264823.2000,-264823.2000,12.2014,0.0000,40443.2418,40443.2418,595.8943,305266.4418,0.0000,-305266.4418,13.4066,13.1755,32146.2000,0.0000,32146.2000,1.1869,8053.2161,0.0000,8053.2161,57.9670,0.0000,24092.9839,24092.9839,13.1755,13.7614,0.0000,52580.6000,-52580.6000,2.7777,0.0000,8515.8229,8515.8229,135.6605,61096.4229,0.0000,-61096.4229,13.7614,13.7431,2541.9000,0.0000,2541.9000,0.0934,633.6777,0.0000,633.6777,4.5593,0.0000,1908.2223,1908.2223,13.7431,14.0422,0.0000,26716.5000,-26716.5000,1.4653,0.0000,4470.8231,4470.8231,71.5610,31187.3231,0.0000,-31187.3231,14.0422,13.9833,8180.0000,0.0000,8180.0000,0.2992,2031.3725,0.0000,2031.3725,14.6145,0.0000,6148.6275,6148.6275,13.9833,9.8865,11.9349,11.9349,14.2398,213597.5044,11.9349,8.8274,11.1062,10.3812,10.8012,86409.8416,11.1062,8.4187,10.4791,9.7625,9.3415,65390.8426,27.0358,2112.6162,-301252.2000,365398.1887
5965.0000,10.7217,13.5655,0.0000,278881.9000,-278881.9000,12.8655,0.0000,42809.3875,42809.3875,628.3287,321691.2875,0.0000,-321691.2875,13.5655,13.3195,37101.4000,0.0000,37101.4000,1.3640,9274.1517,0.0000,9274.1517,66.6148,0.0000,27827.2483,27827.2483,13.3195,13.9845,0.0000,64720.0000,-64720.0000,3.4232,0.0000,10502.7567,10502.7567,167.1856,75222.7567,0.0000,-75222.7567,13.9845,13.9684,2426.7000,0.0000,2426.7000,0.0887,603.1086,0.0000,603.1086,4.3332,0.0000,1823.5914,1823.5914,13.9684,14.2592,0.0000,28170.7000,-28170.7000,1.5454,0.0000,4726.4272,4726.4272,75.4767,32897.1272,0.0000,-32897.1272,14.2592,14.2108,7279.8000,0.0000,7279.8000,0.2650,1802.4753,0.0000,1802.4753,12.9431,0.0000,5477.3247,5477.3247,14.2108,10.1827,12.1967,12.1967,15.1882,227823.3976,12.1967,9.0604,11.3604,10.6286,11.8258,94606.6341,11.3604,8.6230,10.7217,9.9917,10.3216,72250.9732,29.3278,2291.7171,-324964.7000,394681.0049
5966.0000,10.9871,13.8161,0.0000,295053.9000,-295053.9000,13.6314,0.0000,45549.6151,45549.6151,665.7367,340603.5151,0.0000,-340603.5151,13.8161,13.5959,35297.9000,0.0000,35297.9000,1.2945,8792.9037,0.0000,8792.9037,63.2203,0.0000,26504.9963,26504.9963,13.5959,14.3060,0.0000,73518.2000,-73518.2000,3.8908,0.0000,11976.8944,11976.8944,190.0200,85495.0944,0.0000,-85495.0944,14.3060,14.2959,1612.9000,0.0000,1612.9000,0.0588,399.0989,0.0000,399.0989,2.8702,0.0000,1213.8011,1213.8011,14.2959,14.5972,0.0000,31042.9000,-31042.9000,1.7034,0.0000,5228.5189,5228.5189,83.1914,36271.4189,0.0000,-36271.4189,14.5972,14.5573,6379.6000,0.0000,6379.6000,0.2315,1572.3596,0.0000,1572.3596,11.3051,0.0000,4807.2404,4807.2404,14.5573,10.4527,12.5050,12.5050,16.4727,247091.0381,12.5050,9.2837,11.6460,10.8944,12.9279,103422.9223,11.6460,8.8223,10.9871,10.2341,11.3324,79326.8674,31.2155,2439.2250,-356324.6000,429840.8278
5967.0000,11.2707,14.0608,0.0000,311577.7000,-311577.7000,14.4180,0.0000,48396.0886,48396.0886,704.1527,359973.7886,0.0000,-359973.7886,14.0608,13.8656,33498.4000,0.0000,33498.4000,1.2237,8316.6792,0.0000,8316.6792,59.7655,0.0000,25181.7208,25181.7208,13.8656,14.6319,0.0000,84969.4000,-84969.4000,4.5017,0.0000,13895.9473,13895.9473,219.8580,98865.3473,0.0000,-98865.3473,14.6319,14.6228,1562.7000,0.0000,1562.7000,0.0567,384.9732,0.0000,384.9732,2.7673,0.0000,1177.7268,1177.7268,14.6228,14.9260,0.0000,33462.6000,-33462.6000,1.8369,0.0000,5658.5066,5658.5066,89.7091,39121.1066,0.0000,-39121.1066,14.9260,14.8834,7279.8000,0.0000,7279.8000,0.2628,1786.3042,0.0000,1786.3042,12.8346,0.0000,5493.4958,5493.4958,14.8834,10.7596,12.8215,12.8215,17.7345,266016.8303,12.8215,9.5389,11.9462,11.1802,14.1171,112936.4140,11.9462,9.0512,11.2707,10.4987,12.4501,87150.3951,33.4497,2613.8091,-387668.8000,466103.6395
5968.0000,11.5047,14.2681,0.0000,319611.9000,-319611.9000,14.8154,0.0000,49898.1399,49898.1399,723.5620,369510.0399,0.0000,-369510.0399,14.2681,14.1075,28550.5000,0.0000,28550.5000,1.0391,7068.2322,0.0000,7068.2322,50.7469,0.0000,21482.2678,21482.2678,14.1075,14.9180,0.0000,93101.1000,-93101.1000,4.9379,0.0000,15279.5661,15279.5661,241.1610,108380.6661,0.0000,-108380.6661,14.9180,14.9067,2006.5000,0.0000,2006.5000,0.0724,492.4041,0.0000,492.4041,3.5357,0.0000,1514.0959,1514.0959,14.9067,15.2161,0.0000,35369.0000,-35369.0000,1.9423,0.0000,6002.0948,6002.0948,94.8584,41371.0948,0.0000,-41371.0948,15.2161,15.1682,8480.1000,0.0000,8480.1000,0.3046,2072.7794,0.0000,2072.7794,14.8772,0.0000,6407.3206,6407.3206,15.1682,11.0015,13.0848,13.0848,18.5714,278571.2175,13.0848,9.7455,12.1943,11.4151,14.8838,119070.1528,12.1943,9.2387,11.5047,10.7165,13.1734,92214.0384,34.6676,2708.9789,-409044.9000,489855.4087
5969.0000,11.6639,14.5388,0.0000,330218.0000,-330218.0000,15.3291,0.0000,51734.7118,51734.7118,748.6499,381952.7118,0.0000,-381952.7118,14.5388,14.4331,18656.2000,0.0000,18656.2000,0.6768,4601.7647,0.0000,4601.7647,33.0557,0.0000,14054.4353,14054.4353,14.4331,15.1776,0.0000,84918.7000,-84918.7000,4.5084,0.0000,14004.2614,14004.2614,220.1845,98922.9614,0.0000,-98922.9614,15.1776,15.1703,1285.5000,0.0000,1285.5000,0.0462,314.3741,0.0000,314.3741,2.2555,0.0000,971.1259,971.1259,15.1703,15.4915,0.0000,36466.7000,-36466.7000,2.0033,0.0000,6209.2137,6209.2137,97.8398,42675.9137,0.0000,-42675.9137,15.4915,15.4279,11180.8000,0.0000,11180.8000,0.3999,2722.9322,0.0000,2722.9322,19.5309,0.0000,8457.8678,8457.8678,15.4279,11.1366,13.2822,13.2822,19.0044,285065.8004,13.2822,9.8610,12.3699,11.5716,15.1511,121208.6217,12.3699,9.3444,11.6639,10.8571,13.3988,93791.6051,34.4457,2691.6390,-420480.9000,500066.0272
5970.0000,11.1027,13.9312,0.0000,237018.2000,-237018.2000,11.0135,0.0000,36681.4308,36681.4308,537.8824,273699.6308,0.0000,-273699.6308,13.9312,13.8119,15364.9000,0.0000,15364.9000,0.5552,3821.4373,0.0000,3821.4373,27.1127,0.0000,11543.4627,11543.4627,13.8119,14.4232,0.0000,50851.6000,-50851.6000,2.7034,0.0000,8309.8582,8309.8582,132.0321,59161.4582,0.0000,-59161.4582,14.4232,14.4149,1065.9000,0.0000,1065.9000,0.0381,263.3285,0.0000,263.3285,1.8630,0.0000,802.5715,802.5715,14.4149,14.8429,0.0000,35432.2000,-35432.2000,1.9472,0.0000,5976.3676,5976.3676,95.1003,41408.5676,0.0000,-41408.5676,14.8429,14.7405,13131.2000,0.0000,13131.2000,0.4678,3225.7085,0.0000,3225.7085,22.8450,0.0000,9905.4915,9905.4915,14.7405,10.5247,12.6326,12.6326,13.5979,203968.4878,12.6326,9.3819,11.7657,11.0072,10.4851,83880.8304,11.7657,8.9242,11.1027,10.3450,9.1652,64156.6481,25.0879,1960.4052,-293740.0000,352005.9663
5971.0000,10.7392,13.8161,0.0000,214545.7000,-214545.7000,9.9349,0.0000,32945.8311,32945.8311,485.2062,247491.5311,0.0000,-247491.5311,13.8161,13.6727,15357.2000,0.0000,15357.2000,0.5600,3825.5623,0.0000,3825.5623,27.3508,0.0000,11531.6377,11531.6377,13.6727,13.9919,0.0000,22068.6000,-22068.6000,1.1702,0.0000,3599.1364,3599.1364,57.1521,25667.7364,0.0000,-25667.7364,13.9919,13.9842,822.1000,0.0000,822.1000,0.0298,204.2962,0.0000,204.2962,1.4532,0.0000,617.8038,617.8038,13.9842,14.4488,0.0000,32002.9000,-32002.9000,1.7570,0.0000,5370.3752,5370.3752,85.8081,37373.2752,0.0000,-37373.2752,14.4488,14.3315,12531.1000,0.0000,12531.1000,0.4507,3094.7104,0.0000,3094.7104,22.0115,0.0000,9436.3896,9436.3896,14.3315,10.1071,12.2193,12.2193,11.3261,169890.8776,12.2193,9.0604,11.3769,10.6399,8.4693,67754.7826,11.3769,8.6437,10.7392,10.0103,7.3282,51297.4399,20.8539,1629.5567,-239906.8000,288943.1002
5972.0000,10.1989,13.1915,0.0000,144007.5000,-144007.5000,6.6538,0.0000,21863.8788,21863.8788,324.9618,165871.3788,0.0000,-165871.3788,13.1915,12.9839,15365.7000,0.0000,15365.7000,0.5613,3860.9208,0.0000,3860.9208,27.4144,0.0000,11504.7792,11504.7792,12.9839,13.1142,0.0000,6216.8000,-6216.8000,0.3295,0.0000,1004.2293,1004.2293,16.0909,7221.0293,0.0000,-7221.0293,13.1142,13.1020,898.3000,0.0000,898.3000,0.0327,225.9582,0.0000,225.9582,1.5984,0.0000,672.3418,672.3418,13.1020,13.7107,0.0000,28930.6000,-28930.6000,1.5875,0.0000,4807.1270,4807.1270,77.5320,33737.7270,0.0000,-33737.7270,13.7107,13.5552,11480.8000,0.0000,11480.8000,0.4154,2864.0834,0.0000,2864.0834,20.2864,0.0000,8616.7166,8616.7166,13.5552,9.5532,11.5542,11.5542,7.3939,110908.7509,11.5542,8.6507,10.7799,10.1024,5.3645,42915.7704,10.7799,8.2898,10.1989,9.5349,4.6006,32204.2422,14.3704,1122.9214,-151410.1000,186028.7636
5973.0000,9.9500,13.0278,0.0000,130429.8000,-130429.8000,6.0069,0.0000,19700.6833,19700.6833,293.3696,150130.4833,0.0000,-150130.4833,13.0278,12.8283,13008.8000,0.0000,13008.8000,0.4799,3276.1820,0.0000,3276.1820,23.4357,0.0000,9732.6180,9732.6180,12.8283,12.9001,0.0000,3016.0000,-3016.0000,0.1594,0.0000,486.1697,486.1697,7.7852,3502.1697,0.0000,-3502.1697,12.9001,12.8918,538.9000,0.0000,538.9000,0.0199,135.9614,0.0000,135.9614,0.9720,0.0000,402.9386,402.9386,12.8918,13.5116,0.0000,25933.2000,-25933.2000,1.4219,0.0000,4299.4842,4299.4842,69.4424,30232.6842,0.0000,-30232.6842,13.5116,13.3674,9380.3000,0.0000,9380.3000,0.3432,2346.5218,0.0000,2346.5218,16.7629,0.0000,7033.7782,7033.7782,13.3674,9.1934,11.2804,11.2804,6.7868,101801.3127,11.2804,8.4139,10.5160,9.8471,4.6609,37286.8354,10.5160,8.0905,9.9500,9.3032,3.9438,27606.8792,12.6469,988.2429,-136451.0000,166695.0273
5974.0000,9.6933,12.6186,0.0000,101872.1000,-101872.1000,4.6848,0.0000,15306.5330,15306.5330,228.7975,117178.6330,0.0000,-117178.6330,12.6186,12.3817,12708.0000,0.0000,12708.0000,0.4700,3218.8677,0.0000,3218.8677,22.9528,0.0000,9489.1323,9489.1323,12.3817,12.5234,0.0000,4893.3000,-4893.3000,0.2585,0.0000,784.1712,784.1712,12.6236,5677.4712,0.0000,-5677.4712,12.5234,12.5159,400.6000,0.0000,400.6000,0.0148,101.6062,0.0000,101.6062,0.7250,0.0000,298.9938,298.9938,12.5159,13.1502,0.0000,21805.7000,-21805.7000,1.1954,0.0000,3601.2432,3601.2432,58.3809,25406.9432,0.0000,-25406.9432,13.1502,12.9973,8180.0000,0.0000,8180.0000,0.3002,2056.5621,0.0000,2056.5621,14.6631,0.0000,6123.4379,6123.4379,12.9973,8.9259,10.9616,10.9616,5.4364,81545.4050,10.9616,8.2222,10.2311,9.5919,3.6577,29261.6048,10.2311,7.9262,9.6933,9.0786,3.0776,21543.1992,10.3856,811.5430,-107282.5000,132350.2090
5975.0000,9.4990,12.4078,0.0000,86339.4000,-86339.4000,3.9645,0.0000,12921.7374,12921.7374,193.6185,99261.1374,0.0000,-99261.1374,12.4078,12.1300,12708.2000,0.0000,12708.2000,0.4730,3228.5177,0.0000,3228.5177,23.1024,0.0000,9479.6823,9479.6823,12.1300,12.3116,408.9000,5622.3000,-5213.4000,0.3198,86.7622,898.1080,984.8702,15.6169,6520.4080,322.1378,-6198.2702,12.3116,12.3026,411.4000,0.0000,411.4000,0.0153,104.6587,0.0000,104.6587,0.7490,0.0000,306.7413,306.7413,12.3026,12.8985,0.0000,17457.4000,-17457.4000,0.9568,0.0000,2877.0009,2877.0009,46.7279,20334.4009,0.0000,-20334.4009,12.8985,12.7981,4579.1000,0.0000,4579.1000,0.1690,1155.3062,0.0000,1155.3062,8.2547,0.0000,3423.7938,3423.7938,12.7981,8.6603,10.7292,10.7292,4.7069,70602.8768,10.7292,8.0628,10.0182,9.3960,3.0331,24265.0081,10.0182,7.7934,9.4990,8.9058,2.5307,17715.2104,8.8476,691.3669,-91311.5000,112583.0952
5976.0000,9.3063,12.1682,9.2000,69107.8000,-69098.6000,3.1702,2.0468,10302.8479,10304.8947,154.8254,79410.6479,7.1532,-79403.4947,12.1682,11.8270,12706.7000,0.0000,12706.7000,0.4746,3239.1253,0.0000,3239.1253,23.1777,0.0000,9467.5747,9467.5747,11.8270,11.9465,1749.9000,4047.8000,-2297.9000,0.3133,373.1607,644.1617,1017.3224,15.3034,4691.9617,1376.7393,-3315.2224,11.9465,11.9358,399.7000,0.0000,399.7000,0.0150,102.2119,0.0000,102.2119,0.7302,0.0000,297.4881,297.4881,11.9358,12.5250,0.0000,14042.1000,-14042.1000,0.7695,0.0000,2305.9966,2305.9966,37.5819,16348.0966,0.0000,-16348.0966,12.5250,12.4866,1428.3000,0.0000,1428.3000,0.0529,362.2585,0.0000,362.2585,2.5850,0.0000,1066.0415,1066.0415,12.4866,8.4701,10.4783,10.4783,3.7145,55716.9444,10.4783,7.9346,9.8000,9.2065,2.3524,18819.5088,9.8000,7.6840,9.3063,8.7420,1.9570,13698.7014,7.1932,562.0888,-70903.9000,88235.1546
5977.0000,9.1876,12.1806,54.2000,67429.0000,-67374.8000,3.0923,12.0843,10028.7991,10040.8833,151.0216,77457.7991,42.1157,-77415.6833,12.1806,11.8148,12697.9000,0.0000,12697.9000,0.4761,3236.3158,0.0000,3236.3158,23.2511,0.0000,9461.5842,9461.5842,11.8148,11.8251,1862.4000,1494.7000,367.7000,0.1858,397.2315,237.8289,635.0604,9.0738,1732.5289,1465.1685,-267.3604,11.8251,11.8133,410.7000,0.0000,410.7000,0.0155,105.2073,0.0000,105.2073,0.7547,0.0000,305.4927,305.4927,11.8133,12.3638,0.0000,12233.7000,-12233.7000,0.6703,0.0000,2006.7208,2006.7208,32.7367,14240.4208,0.0000,-14240.4208,12.3638,12.3399,828.4000,0.0000,828.4000,0.0309,210.5859,0.0000,210.5859,1.5082,0.0000,617.8141,617.8141,12.3399,8.3226,10.3313,10.3313,3.4637,51956.1831,10.3313,7.8446,9.6682,9.0879,2.1440,17151.8580,9.6682,7.6085,9.1876,8.6384,1.7758,12430.4173,6.7062,524.0307,-65303.8000,81538.4584
5978.0000,9.0879,12.0168,166.3000,62001.3000,-61835.0000,2.8481,37.1446,9203.3176,9240.4622,139.0978,71204.6176,129.1554,-71075.4622,12.0168,11.6272,12698.6000,0.0000,12698.6000,0.4760,3244.0511,0.0000,3244.0511,23.2477,0.0000,9454.5489,9454.5489,11.6272,11.6862,2257.5000,2768.5000,-511.0000,0.2756,483.0047,439.5048,922.5095,13.4590,3208.0048,1774.4953,-1433.5095,11.6862,11.6740,400.5000,0.0000,400.5000,0.0151,102.7988,0.0000,102.7988,0.7374,0.0000,297.7012,297.7012,11.6740,12.1690,0.0000,10322.1000,-10322.1000,0.5655,0.0000,1690.9874,1690.9874,27.6202,12013.0874,0.0000,-12013.0874,12.1690,12.1574,378.1000,0.0000,378.1000,0.0141,96.3822,0.0000,96.3822,0.6902,0.0000,281.7178,281.7178,12.1574,8.2448,10.2011,10.2011,3.1649,47473.9990,10.2011,7.7796,9.5554,8.9903,1.9588,15670.5186,9.5554,7.5520,9.0879,8.5537,1.6205,11343.4540,6.2917,491.6456,-59190.9000,74487.9716
5979.0000,8.9964,11.8079,288.9000,56623.7000,-56334.8000,2.6075,64.6356,8389.8969,8454.5325,127.3479,65013.5969,224.2644,-64789.3325,11.8079,11.3978,12706.5000,0.0000,12706.5000,0.4776,3255.7740,0.0000,3255.7740,23.3239,0.0000,9450.7260,9450.7260,11.3978,11.4455,3577.5000,3374.7000,202.8000,0.3840,768.3643,534.2752,1302.6395,18.7561,3908.9752,2809.1357,-1099.8395,11.4455,11.4323,409.8000,0.0000,409.8000,0.0155,105.5508,0.0000,105.5508,0.7563,0.0000,304.2492,304.2492,11.4323,11.8786,0.0000,8839.0000,-8839.0000,0.4843,0.0000,1444.8813,1444.8813,23.6506,10283.8813,0.0000,-10283.8813,11.8786,11.8663,378.1000,0.0000,378.1000,0.0142,96.7823,0.0000,96.7823,0.6923,0.0000,281.3177,281.3177,11.8663,8.2682,10.0673,10.0673,2.7639,41458.3856,10.0673,7.7423,9.4473,8.9048,1.7859,14286.9904,9.4473,7.5147,8.9964,8.4810,1.4845,10391.2156,5.9746,466.8653,-51476.6000,66136.5915
5980.0000,9.0072,12.0204,181.3000,73471.4000,-73290.1000,3.3704,40.5543,10888.5319,10929.0862,164.6066,84359.9319,140.7457,-84219.1862,12.0204,11.6817,12713.9000,0.0000,12713.9000,0.4795,3247.7922,0.0000,3247.7922,23.4169,0.0000,9466.1078,9466.1078,11.6817,11.6808,5347.0000,3604.7000,1742.3000,0.4995,1142.9828,572.6309,1715.6137,24.3950,4177.3309,4204.0172,26.6863,11.6808,11.6701,401.5000,0.0000,401.5000,0.0152,103.0636,0.0000,103.0636,0.7439,0.0000,298.4364,298.4364,11.6701,12.0008,0.0000,7943.3000,-7943.3000,0.4352,0.0000,1301.2413,1301.2413,21.2527,9244.5413,0.0000,-9244.5413,12.0008,11.9788,828.5000,0.0000,828.5000,0.0312,211.7011,0.0000,211.7011,1.5242,0.0000,616.7989,616.7989,11.9788,8.2190,10.0989,10.0989,3.5029,52542.9686,10.0989,7.7240,9.4656,8.9114,2.2126,17700.4724,9.4656,7.5010,9.0072,8.4833,1.8303,12812.1115,7.2465,566.2544,-65547.2000,83055.5525
5981.0000,8.9919,12.0359,243.4000,80861.9000,-80618.5000,3.7122,54.4603,11980.1944,12034.6547,181.2996,92842.0944,188.9397,-92653.1547,12.0359,11.7248,12713.8000,0.0000,12713.8000,0.4778,3247.0509,0.0000,3247.0509,23.3359,0.0000,9466.7491,9466.7491,11.7248,11.5901,6986.6000,1201.6000,5785.0000,0.4662,1492.3966,190.9823,1683.3789,22.7678,1392.5823,5494.2034,4101.6211,11.5901,11.5771,530.2000,0.0000,530.2000,0.0200,136.2778,0.0000,136.2778,0.9786,0.0000,393.9222,393.9222,11.5771,11.8729,0.0000,7736.5000,-7736.5000,0.4239,0.0000,1266.2965,1266.2965,20.7006,9002.7965,0.0000,-9002.7965,11.8729,11.7683,4281.1000,0.0000,4281.1000,0.1609,1095.9217,0.0000,1095.9217,7.8604,0.0000,3185.1783,3185.1783,11.7683,8.3543,10.0613,10.0613,3.4638,51956.6041,10.0613,7.7434,9.4432,8.9024,2.3517,18813.8823,9.4432,7.5089,8.9919,8.4760,1.9626,13737.9797,7.8916,616.6629,-65044.9000,84508.4661
5982.0000,9.2647,12.7522,0.0000,148552.9000,-148552.9000,6.7933,0.0000,22128.4265,22128.4265,331.7751,170681.3265,0.0000,-170681.3265,12.7522,12.5581,12707.6000,0.0000,12707.6000,0.4775,3212.7176,0.0000,3212.7176,23.3187,0.0000,9494.8824,9494.8824,12.5581,12.5303,2218.2000,335.3000,1882.9000,0.1455,467.3911,53.8565,521.2476,7.1050,389.1565,1750.8089,1361.6524,12.5303,12.5230,482.5000,0.0000,482.5000,0.0183,122.3669,0.0000,122.3669,0.8919,0.0000,360.1331,360.1331,12.5230,12.7335,0.0000,8843.8000,-8843.8000,0.4845,0.0000,1460.6701,1460.6701,23.6628,10304.4701,0.0000,-10304.4701,12.7335,12.5146,14338.9000,0.0000,14338.9000,0.5402,3626.0922,0.0000,3626.0922,26.3819,0.0000,10712.8078,10712.8078,12.5146,8.4431,10.4788,10.4788,6.6421,99631.3793,10.4788,7.8360,9.7741,9.1574,4.3115,34491.9665,9.7741,7.5910,9.2647,8.6825,3.5614,24929.8692,12.6889,991.5251,-127984.8000,159053.2150
5983.0000,9.5837,13.1442,0.0000,205176.5000,-205176.5000,9.3976,0.0000,30759.7598,30759.7598,458.9622,235936.2598,0.0000,-235936.2598,13.1442,12.9006,21564.4000,0.0000,21564.4000,0.8010,5422.0304,0.0000,5422.0304,39.1190,0.0000,16142.3696,16142.3696,12.9006,12.8990,135.6000,0.0000,135.6000,0.0077,28.4145,0.0000,28.4145,0.3757,0.0000,107.1855,107.1855,12.8990,12.8880,973.9000,0.0000,973.9000,0.0363,245.7130,0.0000,245.7130,1.7730,0.0000,728.1870,728.1870,12.8880,13.0950,0.0000,11762.7000,-11762.7000,0.6447,0.0000,1950.0694,1950.0694,31.4851,13712.7694,0.0000,-13712.7694,13.0950,12.9228,15239.6000,0.0000,15239.6000,0.5662,3834.3944,0.0000,3834.3944,27.6537,0.0000,11405.2056,11405.2056,12.9228,8.8558,10.8893,10.8893,8.9832,134747.8420,10.8893,8.0626,10.1355,9.4760,6.2436,49949.1666,10.1355,7.7706,9.5837,8.9531,5.2238,36566.4972,17.1802,1342.4848,-179025.7000,221263.5057
5984.0000,9.9075,13.1200,0.0000,226970.6000,-226970.6000,10.4152,0.0000,34252.6773,34252.6773,508.6605,261223.2773,0.0000,-261223.2773,13.1200,12.8778,26311.5000,0.0000,26311.5000,0.9713,6617.8515,0.0000,6617.8515,47.4360,0.0000,19693.6485,19693.6485,12.8778,13.2291,0.0000,24600.7000,-24600.7000,1.2998,0.0000,3968.1887,3968.1887,63.4817,28568.8887,0.0000,-28568.8887,13.2291,13.2141,1634.0000,0.0000,1634.0000,0.0606,410.3578,0.0000,410.3578,2.9573,0.0000,1223.6422,1223.6422,13.2141,13.4149,0.0000,13996.7000,-13996.7000,0.7673,0.0000,2328.5105,2328.5105,37.4736,16325.2105,0.0000,-16325.2105,13.4149,13.2799,14639.2000,0.0000,14639.2000,0.5408,3666.9689,0.0000,3666.9689,26.4129,0.0000,10972.2311,10972.2311,13.2799,9.2675,11.2737,11.2737,10.8758,163136.7523,11.2737,8.3349,10.4900,9.8043,7.9656,63724.8334,10.4900,7.9937,9.9075,9.2419,6.7662,47363.6362,21.0825,1647.4128,-222983.3000,274225.2219
5985.0000,10.2033,13.2586,0.0000,245508.6000,-245508.6000,11.2874,0.0000,37277.6610,37277.6610,551.2563,282786.2610,0.0000,-282786.2610,13.2586,13.0165,29916.4000,0.0000,29916.4000,1.1048,7510.0371,0.0000,7510.0371,53.9557,0.0000,22406.3629,22406.3629,13.0165,13.5248,0.0000,40500.7000,-40500.7000,2.1398,0.0000,6545.1623,6545.1623,104.5023,47045.8623,0.0000,-47045.8623,13.5248,13.5105,1764.9000,0.0000,1764.9000,0.0651,441.4165,0.0000,441.4165,3.1776,0.0000,1323.4835,1323.4835,13.5105,13.7241,0.0000,16945.3000,-16945.3000,0.9292,0.0000,2828.2471,2828.2471,45.3792,19773.5471,0.0000,-19773.5471,13.7241,13.6200,12837.8000,0.0000,12837.8000,0.4719,3202.0179,0.0000,3202.0179,23.0471,0.0000,9635.7821,9635.7821,13.6200,9.6124,11.6162,11.6162,12.3644,185465.3815,11.6162,8.5914,10.8096,10.1038,9.3322,74657.3071,10.8096,8.2113,10.2033,9.5104,8.0164,56114.8602,23.9971,1875.1635,-258435.5000,316237.5487
