Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5986.0000,10.4682,13.3646,0.0000,257733.8000,-257733.8000,11.8703,0.0000,39351.5279,39351.5279,579.7238,297085.3279,0.0000,-297085.3279,13.3646,13.1066,35317.0000,0.0000,35317.0000,1.3014,8852.7156,0.0000,8852.7156,63.5577,0.0000,26464.2844,26464.2844,13.1066,13.7331,0.0000,55315.6000,-55315.6000,2.9240,0.0000,8950.3179,8950.3179,142.8043,64265.9179,0.0000,-64265.9179,13.7331,13.7199,1807.3000,0.0000,1807.3000,0.0663,450.7227,0.0000,450.7227,3.2390,0.0000,1356.5773,1356.5773,13.7199,13.9567,0.0000,20808.3000,-20808.3000,1.1413,0.0000,3481.2056,3481.2056,55.7385,24289.5056,0.0000,-24289.5056,13.9567,13.8715,11636.8000,0.0000,11636.8000,0.4257,2893.1991,0.0000,2893.1991,20.7910,0.0000,8743.6009,8743.6009,13.8715,9.9357,11.9036,11.9036,13.4566,201849.0550,11.9036,8.8455,11.0881,10.3745,10.4559,83646.9212,11.0881,8.4316,10.4682,9.7598,9.0826,63578.3007,26.5935,2078.0502,-285096.6000,349074.2769
5987.0000,10.7671,13.6037,0.0000,277575.2000,-277575.2000,12.8044,0.0000,42650.0406,42650.0406,625.3437,320225.2406,0.0000,-320225.2406,13.6037,13.3570,37114.4000,0.0000,37114.4000,1.3654,9272.5098,0.0000,9272.5098,66.6818,0.0000,27841.8902,27841.8902,13.3570,14.0610,0.0000,68373.5000,-68373.5000,3.6155,0.0000,11101.4409,11101.4409,176.5762,79474.9409,0.0000,-79474.9409,14.0610,14.0468,2138.2000,0.0000,2138.2000,0.0782,530.8511,0.0000,530.8511,3.8197,0.0000,1607.3489,1607.3489,14.0468,14.2933,0.0000,23827.8000,-23827.8000,1.3072,0.0000,4001.4488,4001.4488,63.8394,27829.2488,0.0000,-27829.2488,14.2933,14.2308,9385.1000,0.0000,9385.1000,0.3421,2322.6679,0.0000,2322.6679,16.7081,0.0000,7062.4321,7062.4321,14.2308,10.2546,12.2427,12.2427,14.9625,224437.9355,12.2427,9.1088,11.4070,10.6757,11.7929,94343.1579,11.4070,8.6647,10.7671,10.0358,10.3190,72233.2961,29.2691,2287.1255,-321138.8000,391014.3895
5988.0000,10.9767,13.8734,0.0000,290029.7000,-290029.7000,13.4030,0.0000,44763.9251,44763.9251,654.5804,334793.6251,0.0000,-334793.6251,13.8734,13.6644,32159.2000,0.0000,32159.2000,1.1787,8004.7303,0.0000,8004.7303,57.5647,0.0000,24154.4697,24154.4697,13.6644,14.3395,0.0000,67086.7000,-67086.7000,3.5509,0.0000,10939.7706,10939.7706,173.4222,78026.4706,0.0000,-78026.4706,14.3395,14.3229,2543.9000,0.0000,2543.9000,0.0926,629.1809,0.0000,629.1809,4.5216,0.0000,1914.7191,1914.7191,14.3229,14.5910,0.0000,26511.6000,-26511.6000,1.4549,0.0000,4466.7632,4466.7632,71.0541,30978.3632,0.0000,-30978.3632,14.5910,14.5376,8184.2000,0.0000,8184.2000,0.2968,2017.3041,0.0000,2017.3041,14.4955,0.0000,6166.8959,6166.8959,14.5376,10.4490,12.4933,12.4933,15.7516,236273.6992,12.4933,9.2744,11.6349,10.8838,12.4009,99206.8633,11.6349,8.8138,10.9767,10.2244,10.8685,76079.5045,29.9653,2341.5326,-340740.7000,411560.0670
5989.0000,11.2380,14.0250,0.0000,302517.9000,-302517.9000,13.9979,0.0000,46955.5439,46955.5439,683.6344,349473.4439,0.0000,-349473.4439,14.0250,13.8025,37116.9000,0.0000,37116.9000,1.3547,9219.5667,0.0000,9219.5667,66.1630,0.0000,27897.3333,27897.3333,13.8025,14.5657,0.0000,82267.1000,-82267.1000,4.3598,0.0000,13441.7725,13441.7725,212.9242,95708.8725,0.0000,-95708.8725,14.5657,14.5512,2427.9000,0.0000,2427.9000,0.0880,598.6513,0.0000,598.6513,4.2972,0.0000,1829.2487,1829.2487,14.5512,14.8247,0.0000,29338.3000,-29338.3000,1.6105,0.0000,4956.7248,4956.7248,78.6549,34295.0248,0.0000,-34295.0248,14.8247,14.7808,7283.5000,0.0000,7283.5000,0.2630,1789.6459,0.0000,1789.6459,12.8423,0.0000,5493.8541,5493.8541,14.7808,10.7572,12.7690,12.7690,16.8179,252268.6852,12.7690,9.5314,11.9057,11.1502,13.5326,108260.6296,11.9057,9.0441,11.2380,10.4749,11.9607,83725.1314,32.5108,2540.4383,-367295.0000,444254.4462
5990.0000,11.5171,14.2833,0.0000,318400.4000,-318400.4000,14.7563,0.0000,49722.5241,49722.5241,720.6749,368122.9241,0.0000,-368122.9241,14.2833,14.0836,35313.8000,0.0000,35313.8000,1.2859,8740.8131,0.0000,8740.8131,62.8027,0.0000,26572.9869,26572.9869,14.0836,14.8947,0.0000,92722.2000,-92722.2000,4.9166,0.0000,15212.0549,15212.0549,240.1179,107934.2549,0.0000,-107934.2549,14.8947,14.8855,1614.1000,0.0000,1614.1000,0.0583,396.2315,0.0000,396.2315,2.8471,0.0000,1217.8685,1217.8685,14.8855,15.1665,0.0000,31965.2000,-31965.2000,1.7552,0.0000,5423.0252,5423.0252,85.7216,37388.2252,0.0000,-37388.2252,15.1665,15.1302,6382.8000,0.0000,6382.8000,0.2296,1561.1712,0.0000,1561.1712,11.2148,0.0000,4821.6288,4821.6288,15.1302,11.0400,13.0851,13.0851,18.1440,272160.2855,13.0851,9.7750,12.2024,11.4301,14.6835,117468.2028,12.2024,9.2653,11.5171,10.7339,13.0287,91200.6622,34.5030,2696.1097,-399777.1000,480829.1506
5991.0000,11.7860,14.5247,0.0000,332679.5000,-332679.5000,15.4446,0.0000,52261.0623,52261.0623,754.2882,384940.5623,0.0000,-384940.5623,14.5247,14.3451,33514.8000,0.0000,33514.8000,1.2156,8268.3899,0.0000,8268.3899,59.3690,0.0000,25246.4101,25246.4101,14.3451,15.1971,0.0000,102816.6000,-102816.6000,5.4581,0.0000,16933.5502,16933.5502,266.5654,119750.1502,0.0000,-119750.1502,15.1971,15.1887,1561.9000,0.0000,1561.9000,0.0561,381.8699,0.0000,381.8699,2.7414,0.0000,1180.0301,1180.0301,15.1887,15.4705,0.0000,33844.4000,-33844.4000,1.8592,0.0000,5764.0759,5764.0759,90.8015,39608.4759,0.0000,-39608.4759,15.4705,15.4313,7283.5000,0.0000,7283.5000,0.2607,1774.2924,0.0000,1774.2924,12.7324,0.0000,5509.2076,5509.2076,15.4313,11.3265,13.3789,13.3789,19.2315,288472.5902,13.3789,10.0234,12.4841,11.7012,15.7209,125767.1750,12.4841,9.4923,11.7860,10.9882,14.0172,98120.1881,36.4416,2847.5950,-426980.3000,512359.9532
5992.0000,11.9752,14.6994,0.0000,336184.7000,-336184.7000,15.6333,0.0000,53034.0265,53034.0265,763.5062,389218.7265,0.0000,-389218.7265,14.6994,14.5487,28563.1000,0.0000,28563.1000,1.0322,7030.1491,0.0000,7030.1491,50.4129,0.0000,21532.9509,21532.9509,14.5487,15.4181,0.0000,106599.5000,-106599.5000,5.6651,0.0000,17610.3994,17610.3994,276.6744,124209.8994,0.0000,-124209.8994,15.4181,15.4075,2008.8000,0.0000,2008.8000,0.0719,489.6921,0.0000,489.6921,3.5100,0.0000,1519.1079,1519.1079,15.4075,15.7041,0.0000,36205.3000,-36205.3000,1.9898,0.0000,6183.7461,6183.7461,97.1780,42389.0461,0.0000,-42389.0461,15.7041,15.6592,8484.4000,0.0000,8484.4000,0.3023,2060.4707,0.0000,2060.4707,14.7653,0.0000,6423.9293,6423.9293,15.6592,11.5175,13.5884,13.5884,19.7241,295861.8260,13.5884,10.1933,12.6830,11.8908,16.1685,129348.1181,12.6830,9.6494,11.9752,11.1662,14.4471,101129.8347,37.0420,2894.5121,-439933.2000,526339.7787
5993.0000,12.0755,14.9252,0.0000,342942.0000,-342942.0000,15.9664,0.0000,54221.3280,54221.3280,779.7711,397163.3280,0.0000,-397163.3280,14.9252,14.8242,18663.7000,0.0000,18663.7000,0.6727,4579.7113,0.0000,4579.7113,32.8543,0.0000,14083.9887,14083.9887,14.8242,15.6081,0.0000,93710.4000,-93710.4000,4.9844,0.0000,15546.3443,15546.3443,243.4309,109256.7443,0.0000,-109256.7443,15.6081,15.6011,1284.7000,0.0000,1284.7000,0.0458,312.3896,0.0000,312.3896,2.2375,0.0000,972.3104,972.3104,15.6011,15.9103,0.0000,36792.8000,-36792.8000,2.0228,0.0000,6300.2012,6300.2012,98.7879,43093.0012,0.0000,-43093.0012,15.9103,15.8495,11186.5000,0.0000,11186.5000,0.3973,2709.3418,0.0000,2709.3418,19.4013,0.0000,8477.1582,8477.1582,15.8495,11.5890,13.7192,13.7192,19.7930,296895.6272,13.7192,10.2566,12.7959,11.9879,16.0862,128689.7197,12.7959,9.7087,12.0755,11.2523,14.3419,100392.9853,36.1340,2823.5591,-442310.3000,525978.3323
5994.0000,11.4016,14.2515,0.0000,242012.1000,-242012.1000,11.2744,0.0000,37698.1148,37698.1148,550.6253,279710.2148,0.0000,-279710.2148,14.2515,14.1337,15374.1000,0.0000,15374.1000,0.5523,3807.0187,0.0000,3807.0187,26.9722,0.0000,11567.0813,11567.0813,14.1337,14.7379,0.0000,50940.1000,-50940.1000,2.7127,0.0000,8363.4079,8363.4079,132.4835,59303.5079,0.0000,-59303.5079,14.7379,14.7297,1066.1000,0.0000,1066.1000,0.0379,262.2600,0.0000,262.2600,1.8516,0.0000,803.8400,803.8400,14.7297,15.1459,0.0000,34936.4000,-34936.4000,1.9213,0.0000,5915.5513,5915.5513,93.8326,40851.9513,0.0000,-40851.9513,15.1459,15.0448,13138.0000,0.0000,13138.0000,0.4652,3214.3092,0.0000,3214.3092,22.7176,0.0000,9923.6908,9923.6908,15.0448,10.8566,12.9507,12.9507,13.7015,205521.8584,12.9507,9.6686,12.0755,11.3096,10.7374,85899.4635,12.0755,9.1876,11.4016,10.6315,9.4475,66132.7301,25.4456,1988.3587,-298310.4000,357554.0521
5995.0000,11.0556,14.0880,0.0000,222649.1000,-222649.1000,10.3291,0.0000,34422.6329,34422.6329,504.4559,257071.7329,0.0000,-257071.7329,14.0880,13.9517,15364.0000,0.0000,15364.0000,0.5575,3813.0179,0.0000,3813.0179,27.2294,0.0000,11550.9821,11550.9821,13.9517,14.3439,0.0000,28573.4000,-28573.4000,1.5172,0.0000,4678.7459,4678.7459,74.0956,33252.1459,0.0000,-33252.1459,14.3439,14.3366,822.2000,0.0000,822.2000,0.0296,203.3418,0.0000,203.3418,1.4465,0.0000,618.8582,618.8582,14.3366,14.7810,0.0000,32239.3000,-32239.3000,1.7707,0.0000,5432.6817,5432.6817,86.4768,37671.9817,0.0000,-37671.9817,14.7810,14.6695,12537.5000,0.0000,12537.5000,0.4489,3082.4273,0.0000,3082.4273,21.9236,0.0000,9455.0727,9455.0727,14.6695,10.4616,12.5656,12.5656,11.8906,178359.6304,12.5656,9.3534,11.7090,10.9595,9.0771,72617.1381,11.7090,8.9087,11.0556,10.3089,7.9130,55390.7864,21.9795,1717.5066,-254738.1000,306367.5549
5996.0000,10.5294,13.4763,0.0000,156473.2000,-156473.2000,7.2437,0.0000,23921.6073,23921.6073,353.7705,180394.8073,0.0000,-180394.8073,13.4763,13.2881,15369.2000,0.0000,15369.2000,0.5591,3846.5474,0.0000,3846.5474,27.3066,0.0000,11522.6526,11522.6526,13.2881,13.5484,0.0000,13711.0000,-13711.0000,0.7275,0.0000,2224.0507,2224.0507,35.5283,15935.0507,0.0000,-15935.0507,13.5484,13.5374,898.7000,0.0000,898.7000,0.0326,224.6991,0.0000,224.6991,1.5905,0.0000,674.0009,674.0009,13.5374,14.0944,0.0000,29222.5000,-29222.5000,1.6042,0.0000,4878.8333,4878.8333,78.3457,34101.3333,0.0000,-34101.3333,14.0944,13.9534,11486.7000,0.0000,11486.7000,0.4135,2850.5019,0.0000,2850.5019,20.1957,0.0000,8636.1981,8636.1981,13.9534,9.9125,11.9329,11.9329,8.2451,123676.9376,11.9329,8.9355,11.1336,10.4342,6.1163,48930.1446,11.1336,8.5443,10.5294,9.8390,5.2834,36983.7443,15.8708,1240.1693,-171652.1000,209590.8264
5997.0000,10.2847,13.3684,0.0000,146888.0000,-146888.0000,6.7783,0.0000,22341.1546,22341.1546,331.0428,169229.1546,0.0000,-169229.1546,13.3684,13.1907,13017.2000,0.0000,13017.2000,0.4780,3262.7758,0.0000,3262.7758,23.3468,0.0000,9754.4242,9754.4242,13.1907,13.3719,0.0000,8558.4000,-8558.4000,0.4529,0.0000,1386.3858,1386.3858,22.1179,9944.7858,0.0000,-9944.7858,13.3719,13.3645,539.4000,0.0000,539.4000,0.0198,135.1947,0.0000,135.1947,0.9663,0.0000,404.2053,404.2053,13.3645,13.9130,0.0000,25800.1000,-25800.1000,1.4151,0.0000,4299.1963,4299.1963,69.1116,30099.2963,0.0000,-30099.2963,13.9130,13.7845,9385.1000,0.0000,9385.1000,0.3414,2334.7700,0.0000,2334.7700,16.6729,0.0000,7050.3300,7050.3300,13.7845,9.5613,11.6729,11.6729,7.7255,115882.4486,11.6729,8.6916,10.8779,10.1822,5.4538,43630.0868,10.8779,8.3359,10.2847,9.6069,4.6501,32550.7483,14.2283,1111.8199,-158304.8000,192063.2837
5998.0000,10.0211,13.0490,0.0000,120656.4000,-120656.4000,5.5597,0.0000,18251.2041,18251.2041,271.5258,138907.6041,0.0000,-138907.6041,13.0490,12.8417,12713.5000,0.0000,12713.5000,0.4677,3200.8623,0.0000,3200.8623,22.8404,0.0000,9512.6377,9512.6377,12.8417,13.0454,0.0000,8050.6000,-8050.6000,0.4258,0.0000,1297.9640,1297.9640,20.7976,9348.5640,0.0000,-9348.5640,13.0454,13.0389,400.1000,0.0000,400.1000,0.0147,100.7377,0.0000,100.7377,0.7188,0.0000,299.3623,299.3623,13.0389,13.5779,0.0000,21206.0000,-21206.0000,1.1629,0.0000,3521.2276,3521.2276,56.7964,24727.2276,0.0000,-24727.2276,13.5779,13.4441,8184.2000,0.0000,8184.2000,0.2985,2045.4348,0.0000,2045.4348,14.5799,0.0000,6138.7652,6138.7652,13.4441,9.2698,11.3569,11.3569,6.3833,95749.5750,11.3569,8.4796,10.5897,9.9183,4.4000,35200.1532,10.5897,8.1531,10.0211,9.3714,3.7259,26081.6039,11.8941,929.4216,-128615.2000,157031.3320
5999.0000,9.8077,12.9599,0.0000,106435.6000,-106435.6000,4.8967,0.0000,16029.5899,16029.5899,239.1476,122465.1899,0.0000,-122465.1899,12.9599,12.7151,12713.8000,0.0000,12713.8000,0.4700,3204.9324,0.0000,3204.9324,22.9556,0.0000,9508.8676,9508.8676,12.7151,12.8342,0.0000,3984.6000,-3984.6000,0.2105,0.0000,641.3381,641.3381,10.2799,4625.9381,0.0000,-4625.9381,12.8342,12.8262,412.5000,0.0000,412.5000,0.0153,104.1676,0.0000,104.1676,0.7448,0.0000,308.3324,308.3324,12.8262,13.3487,0.0000,17413.7000,-17413.7000,0.9547,0.0000,2885.0530,2885.0530,46.6271,20298.7530,0.0000,-20298.7530,13.3487,13.2604,4581.4000,0.0000,4581.4000,0.1680,1148.6475,0.0000,1148.6475,8.2039,0.0000,3432.7525,3432.7525,13.2604,8.9633,11.1118,11.1118,5.5648,83472.0244,11.1118,8.2904,10.3594,9.7011,3.6539,29230.9839,10.3594,7.9947,9.8077,9.1771,3.0623,21436.3284,10.0728,787.1015,-110126.2000,134139.3367
6000.0000,9.6261,12.7181,0.0000,89283.1000,-89283.1000,4.1024,0.0000,13396.7018,13396.7018,200.3548,102679.8018,0.0000,-102679.8018,12.7181,12.4322,12709.6000,0.0000,12709.6000,0.4705,3214.7638,0.0000,3214.7638,22.9802,0.0000,9494.8362,9494.8362,12.4322,12.6379,0.0000,5888.4000,-5888.4000,0.3109,0.0000,944.2561,944.2561,15.1843,6832.6561,0.0000,-6832.6561,12.6379,12.6289,399.1000,0.0000,399.1000,0.0148,101.0623,0.0000,101.0623,0.7230,0.0000,298.0377,298.0377,12.6289,13.1338,0.0000,14387.8000,-14387.8000,0.7887,0.0000,2378.8889,2378.8889,38.5191,16766.6889,0.0000,-16766.6889,13.1338,13.1016,1428.9000,0.0000,1428.9000,0.0526,359.3266,0.0000,359.3266,2.5679,0.0000,1069.5734,1069.5734,13.1016,8.6984,10.9000,10.9000,4.8741,73111.7438,10.9000,8.1335,10.1623,9.5168,3.0623,24498.7944,10.1623,7.8644,9.6261,9.0133,2.5437,17805.7138,8.6099,672.7904,-95021.7000,115416.2521
6001.0000,9.5113,12.6524,0.0000,86300.4000,-86300.4000,3.9611,0.0000,12919.1033,12919.1033,193.4547,99219.5033,0.0000,-99219.5033,12.6524,12.3520,12704.1000,0.0000,12704.1000,0.4721,3216.3476,0.0000,3216.3476,23.0584,0.0000,9487.7524,9487.7524,12.3520,12.5713,0.0000,5971.4000,-5971.4000,0.3150,0.0000,956.5756,956.5756,15.3821,6927.9756,0.0000,-6927.9756,12.5713,12.5616,411.6000,0.0000,411.6000,0.0153,104.3255,0.0000,104.3255,0.7480,0.0000,307.2745,307.2745,12.5616,13.0097,0.0000,12146.7000,-12146.7000,0.6658,0.0000,2006.9702,2006.9702,32.5150,14153.6702,0.0000,-14153.6702,13.0097,12.9900,828.7000,0.0000,828.7000,0.0306,208.7556,0.0000,208.7556,1.4943,0.0000,619.9444,619.9444,12.9900,8.5472,10.7686,10.7686,4.6780,70170.3031,10.7686,8.0315,10.0387,9.4001,2.8820,23056.1187,10.0387,7.7784,9.5113,8.9086,2.3799,16659.6289,8.1898,639.9661,-90474.1000,109886.0507
6002.0000,9.3847,12.5601,0.0000,77805.0000,-77805.0000,3.5688,0.0000,11617.6945,11617.6945,174.2937,89422.6945,0.0000,-89422.6945,12.5601,12.2233,12704.8000,0.0000,12704.8000,0.4727,3220.7098,0.0000,3220.7098,23.0838,0.0000,9484.0902,9484.0902,12.2233,12.4195,0.0000,4761.1000,-4761.1000,0.2510,0.0000,761.4401,761.4401,12.2608,5522.5401,0.0000,-5522.5401,12.4195,12.4089,400.0000,0.0000,400.0000,0.0149,101.6032,0.0000,101.6032,0.7277,0.0000,298.3968,298.3968,12.4089,12.8210,0.0000,9963.2000,-9963.2000,0.5461,0.0000,1643.6743,1643.6743,26.6690,11606.8743,0.0000,-11606.8743,12.8210,12.8110,378.2000,0.0000,378.2000,0.0140,95.5235,0.0000,95.5235,0.6833,0.0000,282.6765,282.6765,12.8110,8.4085,10.6097,10.6097,4.1326,61988.9829,10.6097,7.9390,9.8975,9.2744,2.5070,20055.6387,9.8975,7.6996,9.3847,8.7986,2.0632,14442.1599,7.3012,570.5240,-79046.3000,96486.7816
6003.0000,9.2868,12.3618,0.0000,70847.7000,-70847.7000,3.2473,0.0000,10558.1186,10558.1186,158.5910,81405.8186,0.0000,-81405.8186,12.3618,12.0036,12714.8000,0.0000,12714.8000,0.4737,3232.2977,0.0000,3232.2977,23.1360,0.0000,9482.5023,9482.5023,12.0036,12.3441,0.0000,7774.9000,-7774.9000,0.4098,0.0000,1239.9967,1239.9967,20.0126,9014.8967,0.0000,-9014.8967,12.3441,12.3326,410.7000,0.0000,410.7000,0.0153,104.4324,0.0000,104.4324,0.7490,0.0000,306.2676,306.2676,12.3326,12.6663,0.0000,7584.2000,-7584.2000,0.4156,0.0000,1250.2542,1250.2542,20.2993,8834.4542,0.0000,-8834.4542,12.6663,12.6556,378.2000,0.0000,378.2000,0.0140,95.7316,0.0000,95.7316,0.6853,0.0000,282.4684,282.4684,12.6556,8.3158,10.4857,10.4857,3.8296,57444.6821,10.4857,7.8696,9.7881,9.1776,2.3086,18468.4072,9.7881,7.6397,9.2868,8.7139,1.8958,13270.7012,6.8637,536.3355,-72703.1000,89183.7904
6004.0000,9.3058,12.5719,0.0000,88899.9000,-88899.9000,4.0723,0.0000,13253.4043,13253.4043,198.8870,102153.3043,0.0000,-102153.3043,12.5719,12.2683,12719.9000,0.0000,12719.9000,0.4754,3224.0041,0.0000,3224.0041,23.2189,0.0000,9495.8959,9495.8959,12.2683,12.6199,0.0000,9481.9000,-9481.9000,0.4993,0.0000,1517.3034,1517.3034,24.3871,10999.2034,0.0000,-10999.2034,12.6199,12.6104,400.8000,0.0000,400.8000,0.0150,101.5185,0.0000,101.5185,0.7318,0.0000,299.2815,299.2815,12.6104,12.8233,0.0000,5715.7000,-5715.7000,0.3132,0.0000,944.8590,944.8590,15.2976,6660.5590,0.0000,-6660.5590,12.8233,12.8035,828.8000,0.0000,828.8000,0.0308,209.3267,0.0000,209.3267,1.5055,0.0000,619.4733,619.4733,12.8035,8.2770,10.5402,10.5402,4.7193,70788.8980,10.5402,7.8397,9.8201,9.1900,2.8155,22524.0220,9.8201,7.6160,9.3058,8.7181,2.2979,16085.3452,8.1092,633.6668,-90148.0000,109398.2652
6005.0000,9.3030,12.5602,0.0000,95806.7000,-95806.7000,4.3892,0.0000,14282.2703,14282.2703,214.3626,110088.9703,0.0000,-110088.9703,12.5602,12.2792,12719.9000,0.0000,12719.9000,0.4738,3224.5361,0.0000,3224.5361,23.1409,0.0000,9495.3639,9495.3639,12.2792,12.6050,0.0000,9490.4000,-9490.4000,0.5003,0.0000,1518.8765,1518.8765,24.4322,11009.2765,0.0000,-11009.2765,12.6050,12.5932,531.0000,0.0000,531.0000,0.0198,134.5252,0.0000,134.5252,0.9653,0.0000,396.4748,396.4748,12.5932,12.7819,0.0000,5472.0000,-5472.0000,0.2999,0.0000,904.4156,904.4156,14.6476,6376.4156,0.0000,-6376.4156,12.7819,12.6872,4283.5000,0.0000,4283.5000,0.1589,1082.4961,0.0000,1082.4961,7.7617,0.0000,3201.0039,3201.0039,12.6872,8.3796,10.5334,10.5334,4.8529,72794.2037,10.5334,7.8464,9.8169,9.1899,3.0273,24218.0144,9.8169,7.6144,9.3030,8.7156,2.4814,17369.6008,8.7629,684.7450,-93234.7000,114381.8189
6006.0000,9.5727,13.2503,0.0000,170118.7000,-170118.7000,7.7936,0.0000,25498.2634,25498.2634,380.6256,195616.9634,0.0000,-195616.9634,13.2503,13.0713,12710.9000,0.0000,12710.9000,0.4736,3191.2381,0.0000,3191.2381,23.1289,0.0000,9519.6619,9519.6619,13.0713,13.0828,0.0000,525.2000,-525.2000,0.0277,0.0000,84.9388,84.9388,1.3521,610.1388,0.0000,-610.1388,13.0828,13.0760,482.0000,0.0000,482.0000,0.0179,121.2953,0.0000,121.2953,0.8764,0.0000,360.7047,360.7047,13.0760,13.2154,0.0000,6358.6000,-6358.6000,0.3485,0.0000,1056.2545,1056.2545,17.0207,7414.8545,0.0000,-7414.8545,13.2154,13.0134,14347.0000,0.0000,14347.0000,0.5327,3603.7526,0.0000,3603.7526,26.0140,0.0000,10743.2474,10743.2474,13.0134,8.7662,10.8898,10.8898,7.5306,112959.0455,10.8898,8.0274,10.1265,9.4586,5.0752,40601.6245,10.1265,7.7532,9.5727,8.9398,4.2080,29455.7169,13.7909,1077.6425,-149462.6000,183016.3869
6007.0000,9.8637,13.5421,0.0000,222602.9000,-222602.9000,10.2141,0.0000,33563.3212,33563.3212,498.8399,256166.2212,0.0000,-256166.2212,13.5421,13.3097,21575.6000,0.0000,21575.6000,0.7951,5394.9505,0.0000,5394.9505,38.8332,0.0000,16180.6495,16180.6495,13.3097,13.3097,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3097,13.2992,977.2000,0.0000,977.2000,0.0361,245.1361,0.0000,245.1361,1.7635,0.0000,732.0639,732.0639,13.2992,13.4304,0.0000,7834.0000,-7834.0000,0.4295,0.0000,1304.4831,1304.4831,20.9770,9138.4831,0.0000,-9138.4831,13.4304,13.2663,15248.2000,0.0000,15248.2000,0.5623,3818.6915,0.0000,3818.6915,27.4597,0.0000,11429.5085,11429.5085,13.2663,9.1937,11.2300,11.2300,9.4541,141811.9073,11.2300,8.2833,10.4442,9.7566,6.8404,54723.4688,10.4442,7.9564,9.8637,9.2003,5.7750,40425.0252,18.0557,1410.8961,-192635.9000,236960.4013
6008.0000,10.1679,13.4912,0.0000,242514.0000,-242514.0000,11.1468,0.0000,36795.8549,36795.8549,544.3912,279309.8549,0.0000,-279309.8549,13.4912,13.2563,26324.6000,0.0000,26324.6000,0.9658,6587.0731,0.0000,6587.0731,47.1658,0.0000,19737.5269,19737.5269,13.2563,13.5994,0.0000,24811.6000,-24811.6000,1.3130,0.0000,4022.9006,4022.9006,64.1272,28834.5006,0.0000,-28834.5006,13.5994,13.5848,1632.2000,0.0000,1632.2000,0.0601,407.8063,0.0000,407.8063,2.9350,0.0000,1224.3937,1224.3937,13.5848,13.7122,0.0000,9175.7000,-9175.7000,0.5032,0.0000,1532.7409,1532.7409,24.5741,10708.4409,0.0000,-10708.4409,13.7122,13.5814,14647.4000,0.0000,14647.4000,0.5383,3653.9691,0.0000,3653.9691,26.2894,0.0000,10993.4309,10993.4309,13.5814,9.5733,11.5774,11.5774,11.2291,168435.7805,11.5774,8.5562,10.7717,10.0668,8.4639,67711.0903,10.7717,8.1840,10.1679,9.4779,7.2497,50748.1651,21.7907,1702.7586,-233897.1000,286895.0359
6009.0000,10.3600,13.6091,0.0000,253371.2000,-253371.2000,11.6669,0.0000,38597.5755,38597.5755,569.7907,291968.7755,0.0000,-291968.7755,13.6091,13.3592,29931.1000,0.0000,29931.1000,1.0989,7477.3072,0.0000,7477.3072,53.6700,0.0000,22453.7928,22453.7928,13.3592,13.7459,0.0000,29893.8000,-29893.8000,1.5817,0.0000,4853.8419,4853.8419,77.2464,34747.6419,0.0000,-34747.6419,13.7459,13.7311,1765.8000,0.0000,1765.8000,0.0647,440.2959,0.0000,440.2959,3.1610,0.0000,1325.5041,1325.5041,13.7311,13.8851,0.0000,11850.5000,-11850.5000,0.6500,0.0000,1982.8282,1982.8282,31.7457,13833.3282,0.0000,-13833.3282,13.8851,13.7777,12845.0000,0.0000,12845.0000,0.4700,3196.7298,0.0000,3196.7298,22.9539,0.0000,9648.2702,9648.2702,13.7777,9.8003,11.7890,11.7890,11.9139,178708.3759,11.7890,8.7365,10.9750,10.2628,9.1433,73146.3439,10.9750,8.3392,10.3600,9.6571,7.8952,55266.4163,23.2983,1820.5624,-250573.6000,307121.1361
6010.0000,10.5576,13.7221,0.0000,267865.6000,-267865.6000,12.3484,0.0000,40975.5968,40975.5968,603.0776,308841.1968,0.0000,-308841.1968,13.7221,13.4504,35334.5000,0.0000,35334.5000,1.2949,8813.4109,0.0000,8813.4109,63.2432,0.0000,26521.0891,26521.0891,13.4504,13.8800,0.0000,36068.8000,-36068.8000,1.9092,0.0000,5863.9435,5863.9435,93.2403,41932.7435,0.0000,-41932.7435,13.8800,13.8661,1810.7000,0.0000,1810.7000,0.0662,450.6591,0.0000,450.6591,3.2340,0.0000,1360.0409,1360.0409,13.8661,14.0460,0.0000,15038.1000,-15038.1000,0.8250,0.0000,2520.0753,2520.0753,40.2905,17558.1753,0.0000,-17558.1753,14.0460,13.9563,11643.4000,0.0000,11643.4000,0.4249,2891.3020,0.0000,2891.3020,20.7513,0.0000,8752.0980,8752.0980,13.9563,10.0417,11.9990,11.9990,12.7347,191021.0258,11.9990,8.9313,11.1810,10.4652,9.9796,79837.1132,11.1810,8.5093,10.5576,9.8451,8.6914,60839.5978,25.3030,1977.2086,-270183.9000,331697.7367
6011.0000,10.8942,13.8529,0.0000,286589.9000,-286589.9000,13.2273,0.0000,44154.8921,44154.8921,645.9996,330744.7921,0.0000,-330744.7921,13.8529,13.6034,37132.5000,0.0000,37132.5000,1.3585,9245.2374,0.0000,9245.2374,66.3452,0.0000,27887.2626,27887.2626,13.6034,14.2679,0.0000,63875.8000,-63875.8000,3.3822,0.0000,10407.1462,10407.1462,165.1827,74282.9462,0.0000,-74282.9462,14.2679,14.2535,2137.1000,0.0000,2137.1000,0.0780,529.0824,0.0000,529.0824,3.8091,0.0000,1608.0176,1608.0176,14.2535,14.4315,0.0000,17030.0000,-17030.0000,0.9344,0.0000,2866.8862,2866.8862,45.6335,19896.8862,0.0000,-19896.8862,14.4315,14.3682,9390.4000,0.0000,9390.4000,0.3418,2319.6208,0.0000,2319.6208,16.6947,0.0000,7070.7792,7070.7792,14.3682,10.3981,12.3832,12.3832,14.7938,221906.7838,12.3832,9.2250,11.5410,10.8041,11.7682,94145.8393,11.5410,8.7691,10.8942,10.1551,10.3289,72302.1464,28.9833,2264.7957,-318835.7000,388354.7695
6012.0000,11.1332,14.1129,0.0000,300195.5000,-300195.5000,13.8835,0.0000,46489.4261,46489.4261,678.0464,346684.9261,0.0000,-346684.9261,14.1129,13.9050,32174.6000,0.0000,32174.6000,1.1747,7982.3266,0.0000,7982.3266,57.3712,0.0000,24192.2734,24192.2734,13.9050,14.5975,0.0000,69237.4000,-69237.4000,3.6684,0.0000,11329.5817,11329.5817,179.1569,80566.9817,0.0000,-80566.9817,14.5975,14.5810,2546.4000,0.0000,2546.4000,0.0924,627.6008,0.0000,627.6008,4.5118,0.0000,1918.7992,1918.7992,14.5810,14.7630,0.0000,18117.9000,-18117.9000,0.9945,0.0000,3062.1511,3062.1511,48.5694,21180.0511,0.0000,-21180.0511,14.7630,14.7099,8188.7000,0.0000,8188.7000,0.2963,2013.7337,0.0000,2013.7337,14.4731,0.0000,6174.9663,6174.9663,14.7099,10.6235,12.6667,12.6667,15.8481,237721.0128,12.6667,9.4169,11.8001,11.0418,12.6033,100826.7121,11.8001,8.9418,11.1332,10.3709,11.0851,77595.4543,30.1647,2357.1091,-344641.1000,416143.1791
6013.0000,11.3491,14.2471,0.0000,309717.4000,-309717.4000,14.3447,0.0000,48189.3293,48189.3293,700.5721,357906.7293,0.0000,-357906.7293,14.2471,14.0209,37134.1000,0.0000,37134.1000,1.3504,9195.9054,0.0000,9195.9054,65.9512,0.0000,27938.1946,27938.1946,14.0209,14.7621,0.0000,78655.6000,-78655.6000,4.1724,0.0000,12892.4314,12892.4314,203.7753,91548.0314,0.0000,-91548.0314,14.7621,14.7473,2429.3000,0.0000,2429.3000,0.0877,597.4114,0.0000,597.4114,4.2829,0.0000,1831.8886,1831.8886,14.7473,14.9420,0.0000,20565.6000,-20565.6000,1.1293,0.0000,3483.0009,3483.0009,55.1532,24048.6009,0.0000,-24048.6009,14.9420,14.8975,7287.5000,0.0000,7287.5000,0.2624,1787.8098,0.0000,1787.8098,12.8162,0.0000,5499.6902,5499.6902,14.8975,10.8815,12.8895,12.8895,16.5327,247989.8945,12.8895,9.6356,12.0218,11.2625,13.3957,107165.2075,12.0218,9.1389,11.3491,10.5804,11.8681,83076.8205,32.0204,2502.1225,-362087.7000,438231.9224
6014.0000,11.6118,14.4872,0.0000,325657.4000,-325657.4000,15.1029,0.0000,50961.6771,50961.6771,737.6035,376619.0771,0.0000,-376619.0771,14.4872,14.2840,35331.0000,0.0000,35331.0000,1.2822,8720.8953,0.0000,8720.8953,62.6207,0.0000,26610.1047,26610.1047,14.2840,15.0847,0.0000,90059.0000,-90059.0000,4.7796,0.0000,14818.9215,14818.9215,233.4293,104877.9215,0.0000,-104877.9215,15.0847,15.0754,1615.5000,0.0000,1615.5000,0.0582,395.5672,0.0000,395.5672,2.8411,0.0000,1219.9328,1219.9328,15.0754,15.2685,0.0000,21615.7000,-21615.7000,1.1872,0.0000,3676.0395,3676.0395,57.9820,25291.7395,0.0000,-25291.7395,15.2685,15.2316,6386.3000,0.0000,6386.3000,0.2294,1559.9063,0.0000,1559.9063,11.2013,0.0000,4826.3937,4826.3937,15.2316,11.1444,13.1880,13.1880,17.8451,267675.8367,13.1880,9.8632,12.3014,11.5256,14.5164,116131.0429,12.3014,9.3460,11.6118,10.8237,12.9032,90322.1491,33.9593,2653.6271,-393999.3000,474129.0287
6015.0000,11.8751,14.7113,0.0000,340023.1000,-340023.1000,15.7947,0.0000,53520.2629,53520.2629,771.3897,393543.3629,0.0000,-393543.3629,14.7113,14.5291,33531.4000,0.0000,33531.4000,1.2125,8251.6589,0.0000,8251.6589,59.2153,0.0000,25279.7411,25279.7411,14.5291,15.3785,0.0000,101153.5000,-101153.5000,5.3743,0.0000,16705.7639,16705.7639,262.4722,117859.2639,0.0000,-117859.2639,15.3785,15.3700,1560.6000,0.0000,1560.6000,0.0559,380.6325,0.0000,380.6325,2.7314,0.0000,1179.9675,1179.9675,15.3700,15.5674,0.0000,23390.0000,-23390.0000,1.2853,0.0000,3992.9757,3992.9757,62.7702,27382.9757,0.0000,-27382.9757,15.5674,15.5276,7287.5000,0.0000,7287.5000,0.2605,1772.9934,0.0000,1772.9934,12.7201,0.0000,5514.5066,5514.5066,15.5276,11.4242,13.4759,13.4759,18.9790,284685.0754,13.4759,10.1060,12.5773,11.7909,15.5865,124691.8529,12.5773,9.5679,11.8751,11.0726,13.9187,97431.1415,35.9747,2811.1177,-422187.1000,506808.0698
6016.0000,12.0735,14.8886,0.0000,345187.3000,-345187.3000,16.0609,0.0000,54573.9082,54573.9082,784.3866,399761.2082,0.0000,-399761.2082,14.8886,14.7367,28576.9000,0.0000,28576.9000,1.0298,7015.6707,0.0000,7015.6707,50.2958,0.0000,21561.2293,21561.2293,14.7367,15.6214,0.0000,107769.5000,-107769.5000,5.7317,0.0000,17854.7217,17854.7217,279.9288,125624.2217,0.0000,-125624.2217,15.6214,15.6106,2011.5000,0.0000,2011.5000,0.0718,489.0341,0.0000,489.0341,3.5053,0.0000,1522.4659,1522.4659,15.6106,15.8131,0.0000,24546.0000,-24546.0000,1.3494,0.0000,4203.6563,4203.6563,65.9017,28749.6563,0.0000,-28749.6563,15.8131,15.7678,8489.1000,0.0000,8489.1000,0.3021,2058.6620,0.0000,2058.6620,14.7525,0.0000,6430.4380,6430.4380,15.7678,11.6245,13.6962,13.6962,19.6128,294191.6534,13.6962,10.2837,12.7862,11.9899,16.1536,129228.7764,12.7862,9.7321,12.0735,11.2591,14.4569,101198.4642,36.8185,2877.0495,-438425.3000,524618.8941
6017.0000,12.1972,15.1333,0.0000,354658.4000,-354658.4000,16.5220,0.0000,56226.7917,56226.7917,806.9079,410885.1917,0.0000,-410885.1917,15.1333,15.0325,18672.6000,0.0000,18672.6000,0.6711,4569.1586,0.0000,4569.1586,32.7770,0.0000,14103.4414,14103.4414,15.0325,15.8490,0.0000,97952.9000,-97952.9000,5.2143,0.0000,16302.7259,16302.7259,254.6567,114255.6259,0.0000,-114255.6259,15.8490,15.8420,1283.7000,0.0000,1283.7000,0.0456,311.1590,0.0000,311.1590,2.2291,0.0000,972.5410,972.5410,15.8420,16.0458,0.0000,24332.4000,-24332.4000,1.3382,0.0000,4180.0552,4180.0552,65.3533,28512.4552,0.0000,-28512.4552,16.0458,15.9851,11192.8000,0.0000,11192.8000,0.3968,2706.0726,0.0000,2706.0726,19.3814,0.0000,8486.7274,8486.7274,15.9851,11.7208,13.8530,13.8530,19.8917,298375.8484,13.8530,10.3678,12.9236,12.1104,16.2569,130055.1146,12.9236,9.8103,12.1972,11.3669,14.5226,101657.9622,36.2821,2835.1327,-445794.6000,530088.9253
6018.0000,11.5988,14.4996,0.0000,258239.9000,-258239.9000,12.0396,0.0000,40400.0470,40400.0470,587.9952,298639.9470,0.0000,-298639.9470,14.4996,14.3870,15381.8000,0.0000,15381.8000,0.5508,3796.1150,0.0000,3796.1150,26.9023,0.0000,11585.6850,11585.6850,14.3870,15.1127,0.0000,64143.3000,-64143.3000,3.4189,0.0000,10570.8119,10570.8119,166.9737,74714.1119,0.0000,-74714.1119,15.1127,15.1049,1066.5000,0.0000,1066.5000,0.0378,261.0427,0.0000,261.0427,1.8458,0.0000,805.4573,805.4573,15.1049,15.3699,0.0000,23314.4000,-23314.4000,1.2827,0.0000,3966.4249,3966.4249,62.6434,27280.8249,0.0000,-27280.8249,15.3699,15.2733,13145.4000,0.0000,13145.4000,0.4645,3206.5488,0.0000,3206.5488,22.6859,0.0000,9938.8512,9938.8512,15.2733,11.0730,13.1732,13.1732,14.4141,216212.2094,13.1732,9.8430,12.2851,11.5081,11.4280,91424.1294,12.2851,9.3438,11.5988,10.8144,10.0935,70654.5928,26.6915,2085.7111,-316103.9000,378290.9315
6019.0000,11.1971,14.3359,0.0000,232490.6000,-232490.6000,10.7988,0.0000,36054.2520,36054.2520,527.3949,268544.8520,0.0000,-268544.8520,14.3359,14.2007,15371.4000,0.0000,15371.4000,0.5557,3801.9828,0.0000,3801.9828,27.1403,0.0000,11569.4172,11569.4172,14.2007,14.6635,0.0000,34007.3000,-34007.3000,1.8076,0.0000,5588.8822,5588.8822,88.2800,39596.1822,0.0000,-39596.1822,14.6635,14.6562,822.5000,0.0000,822.5000,0.0295,202.5376,0.0000,202.5376,1.4390,0.0000,619.9624,619.9624,14.6562,14.9419,0.0000,20905.8000,-20905.8000,1.1488,0.0000,3536.6186,3536.6186,56.1059,24442.4186,0.0000,-24442.4186,14.9419,14.8312,12544.6000,0.0000,12544.6000,0.4477,3077.5150,0.0000,3077.5150,21.8636,0.0000,9467.0850,9467.0850,14.8312,10.6172,12.7242,12.7242,12.0180,180270.6807,12.7242,9.4796,11.8590,11.1019,9.2531,74024.6642,11.8590,9.0224,11.1971,10.4407,8.0896,56627.1790,22.1821,1733.3367,-258665.2000,310922.5239
6020.0000,10.6004,13.7091,0.0000,157865.5000,-157865.5000,7.3145,0.0000,24170.6502,24170.6502,357.2271,182036.1502,0.0000,-182036.1502,13.7091,13.5120,15376.3000,0.0000,15376.3000,0.5573,3835.9652,0.0000,3835.9652,27.2163,0.0000,11540.3348,11540.3348,13.5120,13.7956,0.0000,14279.8000,-14279.8000,0.7584,0.0000,2323.5747,2323.5747,37.0402,16603.3747,0.0000,-16603.3747,13.7956,13.7841,899.3000,0.0000,899.3000,0.0324,224.0838,0.0000,224.0838,1.5839,0.0000,675.2162,675.2162,13.7841,14.1635,0.0000,19035.1000,-19035.1000,1.0454,0.0000,3186.8834,3186.8834,51.0537,22221.9834,0.0000,-22221.9834,14.1635,14.0159,11493.2000,0.0000,11493.2000,0.4128,2849.4243,0.0000,2849.4243,20.1586,0.0000,8643.7757,8643.7757,14.0159,9.9971,12.0065,12.0065,7.8439,117658.9377,12.0065,9.0061,11.2064,10.5063,5.8560,46848.3449,11.2064,8.6090,10.6004,9.9077,5.0695,35486.3230,15.1811,1186.2713,-163411.6000,199993.6055
6021.0000,10.3262,13.5327,0.0000,144036.3000,-144036.3000,6.6496,0.0000,21926.4091,21926.4091,324.7545,165962.7091,0.0000,-165962.7091,13.5327,13.3440,13023.5000,0.0000,13023.5000,0.4766,3256.9341,0.0000,3256.9341,23.2740,0.0000,9766.5659,9766.5659,13.3440,13.5747,0.0000,10273.6000,-10273.6000,0.5441,0.0000,1667.7658,1667.7658,26.5740,11941.3658,0.0000,-11941.3658,13.5747,13.5668,539.5000,0.0000,539.5000,0.0197,134.8405,0.0000,134.8405,0.9628,0.0000,404.6595,404.6595,13.5668,13.9429,0.0000,16679.2000,-16679.2000,0.9151,0.0000,2785.5896,2785.5896,44.6898,19464.7896,0.0000,-19464.7896,13.9429,13.8066,9390.4000,0.0000,9390.4000,0.3412,2335.1301,0.0000,2335.1301,16.6647,0.0000,7055.2699,7055.2699,13.8066,9.6133,11.7100,11.7100,7.2346,108518.9953,11.7100,8.7402,10.9180,10.2251,5.1237,40989.3142,10.9180,8.3816,10.3262,9.6498,4.3761,30632.8155,13.4194,1048.6076,-148035.7000,180141.1250
6022.0000,10.0398,13.1859,0.0000,115617.2000,-115617.2000,5.3288,0.0000,17495.7005,17495.7005,260.2501,133112.9005,0.0000,-133112.9005,13.1859,12.9609,12719.5000,0.0000,12719.5000,0.4667,3196.2597,0.0000,3196.2597,22.7929,0.0000,9523.2403,9523.2403,12.9609,13.2238,0.0000,9577.6000,-9577.6000,0.5069,0.0000,1546.6333,1546.6333,24.7573,11124.2333,0.0000,-11124.2333,13.2238,13.2166,406.2000,0.0000,406.2000,0.0149,102.0195,0.0000,102.0195,0.7274,0.0000,304.1805,304.1805,13.2166,13.5670,0.0000,12710.5000,-12710.5000,0.6972,0.0000,2114.5936,2114.5936,34.0490,14825.0936,0.0000,-14825.0936,13.5670,13.4218,8188.7000,0.0000,8188.7000,0.2986,2046.8689,0.0000,2046.8689,14.5813,0.0000,6141.8311,6141.8311,13.4218,9.3050,11.3634,11.3634,5.8060,87090.0115,11.3634,8.5148,10.6038,9.9391,4.0175,32139.9348,10.6038,8.1868,10.0398,9.3953,3.4088,23861.6187,10.9696,857.1789,-116590.9000,143091.5650
6023.0000,9.8074,13.1125,0.0000,100165.6000,-100165.6000,4.6088,0.0000,15085.2321,15085.2321,225.0846,115250.8321,0.0000,-115250.8321,13.1125,12.8395,12719.9000,0.0000,12719.9000,0.4692,3199.6343,0.0000,3199.6343,22.9172,0.0000,9520.2657,9520.2657,12.8395,13.0142,0.0000,5245.0000,-5245.0000,0.2772,0.0000,845.6047,845.6047,13.5377,6090.6047,0.0000,-6090.6047,13.0142,13.0055,406.7000,0.0000,406.7000,0.0150,102.4442,0.0000,102.4442,0.7323,0.0000,304.2558,304.2558,13.0055,13.3036,0.0000,8916.4000,-8916.4000,0.4889,0.0000,1480.0297,1480.0297,23.8780,10396.4297,0.0000,-10396.4297,13.3036,13.2051,4583.9000,0.0000,4583.9000,0.1681,1149.9951,0.0000,1149.9951,8.2098,0.0000,3433.9049,3433.9049,13.2051,8.9786,11.0919,11.0919,4.9127,73689.8381,11.0919,8.3156,10.3515,9.7037,3.2270,25816.2789,10.3515,8.0197,9.8074,9.1856,2.7104,18972.7104,9.0408,706.4633,-96616.5000,118478.8273
6024.0000,9.6246,12.8220,0.0000,83061.3000,-83061.3000,3.8165,0.0000,12462.7553,12462.7553,186.3926,95524.0553,0.0000,-95524.0553,12.8220,12.5039,12715.6000,0.0000,12715.6000,0.4696,3211.5867,0.0000,3211.5867,22.9359,0.0000,9504.0133,9504.0133,12.5039,12.8661,239.4000,9488.4000,-9249.0000,0.5147,50.4878,1522.9654,1573.4532,25.1389,11011.3654,188.9122,-10822.4532,12.8661,12.8562,398.2000,0.0000,398.2000,0.0147,100.5114,0.0000,100.5114,0.7194,0.0000,297.6886,297.6886,12.8562,13.0665,0.0000,5391.2000,-5391.2000,0.2956,0.0000,893.4779,893.4779,14.4352,6284.6779,0.0000,-6284.6779,13.0665,13.0307,1429.6000,0.0000,1429.6000,0.0526,359.8405,0.0000,359.8405,2.5709,0.0000,1069.7595,1069.7595,13.0307,8.7212,10.8760,10.8760,4.2917,64374.8771,10.8760,8.1618,10.1522,9.5189,2.7029,21622.9548,10.1522,7.8912,9.6246,9.0217,2.2516,15761.4239,7.7457,605.2630,-83158.1000,101759.2558
6025.0000,9.4889,12.8657,0.0000,80383.5000,-80383.5000,3.6895,0.0000,12027.9062,12027.9062,180.1895,92411.4062,0.0000,-92411.4062,12.8657,12.5185,12710.7000,0.0000,12710.7000,0.4716,3208.3829,0.0000,3208.3829,23.0324,0.0000,9502.3171,9502.3171,12.5185,12.7500,516.0000,5810.2000,-5294.2000,0.3358,108.7950,932.7614,1041.5564,16.4021,6742.9614,407.2050,-6335.7564,12.7500,12.7387,412.6000,0.0000,412.6000,0.0153,104.3162,0.0000,104.3162,0.7471,0.0000,308.2838,308.2838,12.7387,12.8843,0.0000,3417.5000,-3417.5000,0.1873,0.0000,565.6883,565.6883,9.1495,3983.1883,0.0000,-3983.1883,12.8843,12.8616,829.1000,0.0000,829.1000,0.0306,209.2235,0.0000,209.2235,1.4966,0.0000,619.8765,619.8765,12.8616,8.5619,10.7117,10.7117,3.9223,58834.7397,10.7117,8.0541,10.0030,9.3829,2.4244,19394.8847,10.0030,7.7996,9.4889,8.9013,2.0100,14070.0928,7.0954,554.4414,-75142.8000,92299.7172
6026.0000,9.3642,12.8195,3.4000,74272.0000,-74268.6000,3.4065,0.7556,11085.5894,11086.3450,166.3670,85357.5894,2.6444,-85354.9450,12.8195,12.4349,12711.5000,0.0000,12711.5000,0.4713,3210.6655,0.0000,3210.6655,23.0179,0.0000,9500.8345,9500.8345,12.4349,12.5527,909.8000,3127.8000,-2218.0000,0.2167,192.0858,501.5875,693.6732,10.5826,3629.3875,717.7142,-2911.6732,12.5527,12.5407,399.3000,0.0000,399.3000,0.0148,101.2345,0.0000,101.2345,0.7244,0.0000,298.0655,298.0655,12.5407,12.6666,0.0000,2670.7000,-2670.7000,0.1464,0.0000,441.1801,441.1801,7.1496,3111.8801,0.0000,-3111.8801,12.6666,12.6552,378.3000,0.0000,378.3000,0.0140,95.7564,0.0000,95.7564,0.6848,0.0000,282.5436,282.5436,12.6552,8.4487,10.5519,10.5519,3.4637,51955.8849,10.5519,7.9684,9.8630,9.2602,2.1274,17018.8046,9.8630,7.7252,9.3642,8.7941,1.7603,12322.2327,6.4046,500.4631,-65668.2000,81296.9223
6027.0000,9.2576,12.6959,25.5000,68435.9000,-68410.4000,3.1378,5.6782,10192.7704,10198.4486,153.2455,78628.6704,19.8218,-78608.8486,12.6959,12.2802,12721.2000,0.0000,12721.2000,0.4720,3218.7045,0.0000,3218.7045,23.0523,0.0000,9502.4955,9502.4955,12.2802,12.3479,1354.1000,2253.5000,-899.4000,0.1959,286.6125,360.6626,647.2751,9.5658,2614.1626,1067.4875,-1546.6751,12.3479,12.3345,411.7000,0.0000,411.7000,0.0153,104.6811,0.0000,104.6811,0.7492,0.0000,307.0189,307.0189,12.3345,12.4429,0.0000,2129.5000,-2129.5000,0.1167,0.0000,351.0543,351.0543,5.7001,2480.5543,0.0000,-2480.5543,12.4429,12.4306,378.3000,0.0000,378.3000,0.0141,96.0593,0.0000,96.0593,0.6872,0.0000,282.2407,282.2407,12.4306,8.3884,10.4095,10.4095,3.0806,46209.1353,10.4095,7.9045,9.7415,9.1570,1.9091,15272.4471,9.7415,7.6678,9.2576,8.7047,1.5804,11062.6318,5.9277,463.2003,-57928.1000,72544.2142
6028.0000,9.1782,12.5653,100.9000,66175.5000,-66074.6000,3.0367,22.5001,9840.5388,9863.0390,148.3066,76016.0388,78.3999,-75937.6390,12.5653,12.1415,12726.2000,0.0000,12726.2000,0.4731,3225.9001,0.0000,3225.9001,23.1067,0.0000,9500.2999,9500.2999,12.1415,12.1823,1931.3000,2100.5000,-169.2000,0.2209,409.7138,335.5836,745.2974,10.7873,2436.0836,1521.5862,-914.4974,12.1823,12.1690,399.9000,0.0000,399.9000,0.0150,101.9200,0.0000,101.9200,0.7301,0.0000,297.9800,297.9800,12.1690,12.2625,0.0000,1799.6000,-1799.6000,0.0986,0.0000,296.1900,296.1900,4.8165,2095.7900,0.0000,-2095.7900,12.2625,12.2350,829.2000,0.0000,829.2000,0.0310,211.0924,0.0000,211.0924,1.5117,0.0000,618.1076,618.1076,12.2350,8.3677,10.3013,10.3013,2.8901,43351.9541,10.3013,7.8605,9.6504,9.0809,1.8241,14592.9983,9.6504,7.6268,9.1782,8.6386,1.5124,10586.5174,5.8128,454.2212,-54088.1000,68531.4698
6029.0000,9.1005,12.2429,197.4000,61792.1000,-61594.7000,2.8402,44.0810,9174.5549,9218.6359,138.7103,70966.6549,153.3190,-70813.3359,12.2429,11.8220,12726.5000,0.0000,12726.5000,0.4741,3240.7312,0.0000,3240.7312,23.1553,0.0000,9485.7688,9485.7688,11.8220,11.8630,2725.4000,2647.3000,78.1000,0.2953,581.2313,421.2620,1002.4933,14.4233,3068.5620,2144.1687,-924.3933,11.8630,11.8455,531.7000,0.0000,531.7000,0.0199,136.1295,0.0000,136.1295,0.9734,0.0000,395.5705,395.5705,11.8455,11.9445,0.0000,1916.5000,-1916.5000,0.1050,0.0000,314.4618,314.4618,5.1289,2230.9618,0.0000,-2230.9618,11.9445,11.8029,4286.0000,0.0000,4286.0000,0.1605,1096.0549,0.0000,1096.0549,7.8361,0.0000,3189.9451,3189.9451,11.8029,8.5357,10.1693,10.1693,2.4542,36813.2630,10.1693,7.8590,9.5532,9.0142,1.7353,13882.7850,9.5532,7.6131,9.1005,8.5832,1.4573,10201.1425,5.8426,456.5457,-45888.9000,60897.1905
6030.0000,9.0775,12.2503,306.2000,73328.0000,-73021.8000,3.3731,68.4054,10882.3907,10950.7961,164.7363,84210.3907,237.7946,-83972.5961,12.2503,11.8922,12718.1000,0.0000,12718.1000,0.4763,3238.2518,0.0000,3238.2518,23.2600,0.0000,9479.8482,9479.8482,11.8922,11.8780,474.3000,0.0000,474.3000,0.0273,101.0340,0.0000,101.0340,1.3325,0.0000,373.2660,373.2660,11.8780,11.8645,483.0000,0.0000,483.0000,0.0182,123.6344,0.0000,123.6344,0.8888,0.0000,359.3656,359.3656,11.8645,11.9765,0.0000,2547.6000,-2547.6000,0.1396,0.0000,418.0877,418.0877,6.8170,2965.6877,0.0000,-2965.6877,11.9765,11.5728,14355.8000,0.0000,14355.8000,0.5402,3669.5150,0.0000,3669.5150,26.3823,0.0000,10686.2850,10686.2850,11.5728,8.6562,10.1145,10.1145,2.5731,38595.9185,10.1145,7.8841,9.5197,8.9993,1.9676,15740.9619,9.5197,7.6247,9.0775,8.5722,1.6718,11702.6335,6.8619,536.2007,-47538.2000,66039.5140
6031.0000,9.1759,12.5714,13.5000,102571.4000,-102557.9000,4.6937,3.0106,15252.0267,15255.0373,229.2325,117823.4267,10.4894,-117812.9373,12.5714,12.2979,12711.1000,0.0000,12711.1000,0.4759,3221.7937,0.0000,3221.7937,23.2444,0.0000,9489.3063,9489.3063,12.2979,12.3312,0.0000,996.2000,-996.2000,0.0524,0.0000,159.4734,159.4734,2.5612,1155.6734,0.0000,-1155.6734,12.3312,12.3172,653.1000,0.0000,653.1000,0.0246,166.1000,0.0000,166.1000,1.2015,0.0000,487.0000,487.0000,12.3172,12.4254,0.0000,3223.3000,-3223.3000,0.1766,0.0000,531.2801,531.2801,8.6251,3754.5801,0.0000,-3754.5801,12.4254,12.0973,15257.6000,0.0000,15257.6000,0.5738,3875.2245,0.0000,3875.2245,28.0250,0.0000,11382.3755,11382.3755,12.0973,8.4821,10.2897,10.2897,4.1812,62718.3742,10.2897,7.8775,9.6465,9.0836,2.7898,22318.7185,9.6465,7.6297,9.1759,8.6381,2.3324,16326.9608,8.9957,702.9355,-78155.6000,101364.0535
6032.0000,9.3031,12.3892,0.0000,117779.5000,-117779.5000,5.3918,0.0000,17557.8764,17557.8764,263.3267,135337.3764,0.0000,-135337.3764,12.3892,12.0908,17543.5000,0.0000,17543.5000,0.6535,4458.0955,0.0000,4458.0955,31.9166,0.0000,13085.4045,13085.4045,12.0908,12.4699,0.0000,14333.2000,-14333.2000,0.7556,0.0000,2288.4611,2288.4611,36.9036,16621.6611,0.0000,-16621.6611,12.4699,12.4560,817.0000,0.0000,817.0000,0.0306,207.3766,0.0000,207.3766,1.4921,0.0000,609.6234,609.6234,12.4560,12.5534,0.0000,3669.2000,-3669.2000,0.2011,0.0000,605.6091,605.6091,9.8202,4274.8091,0.0000,-4274.8091,12.5534,12.3039,14656.4000,0.0000,14656.4000,0.5472,3715.7986,0.0000,3715.7986,26.7265,0.0000,10940.6014,10940.6014,12.3039,8.6298,10.4669,10.4669,5.3707,80560.8894,10.4669,7.9482,9.7952,9.2075,3.6817,29453.7545,9.7952,7.6859,9.3031,8.7406,3.0833,21583.2634,11.3697,888.4455,-102765.0000,131597.9074
6033.0000,9.4998,12.5888,0.0000,147821.2000,-147821.2000,6.7721,0.0000,22123.5637,22123.5637,330.7371,169944.7637,0.0000,-169944.7637,12.5888,12.2906,21972.3000,0.0000,21972.3000,0.8209,5567.8023,0.0000,5567.8023,40.0905,0.0000,16404.4977,16404.4977,12.2906,12.7357,0.0000,21107.9000,-21107.9000,1.1119,0.0000,3378.6725,3378.6725,54.3057,24486.5725,0.0000,-24486.5725,12.7357,12.7213,1060.0000,0.0000,1060.0000,0.0396,268.0499,0.0000,268.0499,1.9316,0.0000,791.9501,791.9501,12.7213,12.8318,0.0000,5217.3000,-5217.3000,0.2859,0.0000,863.4486,863.4486,13.9646,6080.7486,0.0000,-6080.7486,12.8318,12.6572,12852.8000,0.0000,12852.8000,0.4789,3245.7934,0.0000,3245.7934,23.3896,0.0000,9607.0066,9607.0066,12.6572,8.8154,10.7363,10.7363,7.0453,105679.3512,10.7363,8.0629,10.0234,9.3996,4.9027,39221.7196,10.0234,7.7794,9.4998,8.9014,4.1152,28806.7488,14.2640,1114.6056,-138261.3000,173707.8195
6034.0000,9.6882,12.6850,0.0000,166798.2000,-166798.2000,7.6502,0.0000,25059.2657,25059.2657,373.6253,191857.4657,0.0000,-191857.4657,12.6850,12.3793,26198.4000,0.0000,26198.4000,0.9756,6629.7064,0.0000,6629.7064,47.6491,0.0000,19568.6936,19568.6936,12.3793,12.9116,0.0000,29373.2000,-29373.2000,1.5485,0.0000,4707.0328,4707.0328,75.6250,34080.2328,0.0000,-34080.2328,12.9116,12.9001,986.7000,0.0000,986.7000,0.0367,248.8983,0.0000,248.8983,1.7904,0.0000,737.8017,737.8017,12.9001,13.0405,0.0000,7711.5000,-7711.5000,0.4227,0.0000,1278.6068,1278.6068,20.6438,8990.1068,0.0000,-8990.1068,13.0405,12.9044,11650.5000,0.0000,11650.5000,0.4322,2933.5799,0.0000,2933.5799,21.1080,0.0000,8716.9201,8716.9201,12.9044,9.0422,10.9733,10.9733,8.2421,123631.2926,10.9733,8.2033,10.2346,9.5883,5.9115,47291.7776,10.2346,7.8930,9.6882,9.0638,4.9972,34980.6323,16.5989,1297.0595,-165047.3000,205903.7025
6035.0000,9.8514,12.8012,0.0000,177670.6000,-177670.6000,8.1579,0.0000,26781.8072,26781.8072,398.4195,204452.4072,0.0000,-204452.4072,12.8012,12.5187,26201.5000,0.0000,26201.5000,0.9743,6619.6618,0.0000,6619.6618,47.5817,0.0000,19581.8382,19581.8382,12.5187,13.1180,0.0000,35789.8000,-35789.8000,1.8874,0.0000,5745.6622,5745.6622,92.1752,41535.4622,0.0000,-41535.4622,13.1180,13.1055,1150.4000,0.0000,1150.4000,0.0426,289.3561,0.0000,289.3561,2.0816,0.0000,861.0439,861.0439,13.1055,13.2806,0.0000,10403.4000,-10403.4000,0.5703,0.0000,1728.7003,1728.7003,27.8534,12132.1003,0.0000,-12132.1003,13.2806,13.1790,9396.0000,0.0000,9396.0000,0.3474,2357.9947,0.0000,2357.9947,16.9673,0.0000,7038.0053,7038.0053,13.1790,9.1935,11.1862,11.1862,9.2080,138119.6667,11.1862,8.3120,10.4198,9.7491,6.6405,53123.9207,10.4198,7.9838,9.8514,9.2018,5.6278,39394.8514,17.9698,1404.1892,-187115.9000,230638.4388
6036.0000,9.9761,12.9464,0.0000,186797.1000,-186797.1000,8.5852,0.0000,28229.8253,28229.8253,419.2884,215026.9253,0.0000,-215026.9253,12.9464,12.6778,25997.4000,0.0000,25997.4000,0.9649,6554.7365,0.0000,6554.7365,47.1240,0.0000,19442.6635,19442.6635,12.6778,13.2635,0.0000,36524.4000,-36524.4000,1.9271,0.0000,5875.8568,5875.8568,94.1155,42400.2568,0.0000,-42400.2568,13.2635,13.2529,1025.7000,0.0000,1025.7000,0.0379,257.4680,0.0000,257.4680,1.8500,0.0000,768.2320,768.2320,13.2529,13.4574,0.0000,12692.7000,-12692.7000,0.6959,0.0000,2112.4655,2112.4655,33.9879,14805.1655,0.0000,-14805.1655,13.4574,13.3726,8193.7000,0.0000,8193.7000,0.3018,2051.2267,0.0000,2051.2267,14.7406,0.0000,6142.4733,6142.4733,13.3726,9.3179,11.3453,11.3453,9.7843,146764.2603,11.3453,8.4004,10.5600,9.8728,7.1062,56849.3419,10.5600,8.0579,9.9761,9.3089,6.0378,42264.9157,18.7692,1466.6550,-200797.4000,245878.5179
6037.0000,10.0921,13.0766,0.0000,195801.2000,-195801.2000,9.0057,0.0000,29661.5616,29661.5616,439.8236,225462.7616,0.0000,-225462.7616,13.0766,12.8192,25992.1000,0.0000,25992.1000,0.9625,6541.4758,0.0000,6541.4758,47.0063,0.0000,19450.6242,19450.6242,12.8192,13.3835,0.0000,36714.9000,-36714.9000,1.9383,0.0000,5917.6052,5917.6052,94.6625,42632.5052,0.0000,-42632.5052,13.3835,13.3737,983.1000,0.0000,983.1000,0.0362,246.3636,0.0000,246.3636,1.7691,0.0000,736.7364,736.7364,13.3737,13.6122,0.0000,15442.6000,-15442.6000,0.8468,0.0000,2573.5364,2573.5364,41.3563,18016.1364,0.0000,-18016.1364,13.6122,13.5398,7291.9000,0.0000,7291.9000,0.2679,1821.5631,0.0000,1821.5631,13.0821,0.0000,5470.3369,5470.3369,13.5398,9.4394,11.4896,11.4896,10.3254,154880.7606,11.4896,8.4873,10.6890,9.9884,7.5601,60481.0968,10.6890,8.1309,10.0921,9.4099,6.4416,45091.4510,19.5860,1530.4798,-213691.6000,260453.3084
6038.0000,10.1910,13.2670,0.0000,207556.6000,-207556.6000,9.5529,0.0000,31506.9728,31506.9728,466.5505,239063.5728,0.0000,-239063.5728,13.2670,13.0168,25958.8000,0.0000,25958.8000,0.9593,6515.7820,0.0000,6515.7820,46.8499,0.0000,19443.0180,19443.0180,13.0168,13.4775,0.0000,30823.2000,-30823.2000,1.6281,0.0000,4981.2403,4981.2403,79.5142,35804.4403,0.0000,-35804.4403,13.4775,13.4696,821.8000,0.0000,821.8000,0.0302,205.6738,0.0000,205.6738,1.4761,0.0000,616.1262,616.1262,13.4696,13.7511,0.0000,18754.2000,-18754.2000,1.0285,0.0000,3128.7353,3128.7353,50.2301,21882.9353,0.0000,-21882.9353,13.7511,13.6894,6390.1000,0.0000,6390.1000,0.2342,1593.2324,0.0000,1593.2324,11.4367,0.0000,4796.8676,4796.8676,13.6894,9.5375,11.6135,11.6135,10.7560,161340.2170,11.6135,8.5599,10.7992,10.0867,7.9105,63284.3086,10.7992,8.1925,10.1910,9.4958,6.7529,47270.0054,20.1499,1574.5378,-223963.3000,271894.5311
