Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6039.0000,10.1314,12.9788,0.0000,179201.7000,-179201.7000,8.2527,0.0000,27169.0788,27169.0788,403.0509,206370.7788,0.0000,-206370.7788,12.9788,12.7109,25962.5000,0.0000,25962.5000,0.9566,6542.9678,0.0000,6542.9678,46.7169,0.0000,19419.5322,19419.5322,12.7109,13.2659,0.0000,34647.6000,-34647.6000,1.8315,0.0000,5576.3638,5576.3638,89.4473,40223.9638,0.0000,-40223.9638,13.2659,13.2582,738.6000,0.0000,738.6000,0.0271,185.3950,0.0000,185.3950,1.3247,0.0000,553.2050,553.2050,13.2582,13.6082,0.0000,21746.9000,-21746.9000,1.1927,0.0000,3619.5789,3619.5789,58.2505,25366.4789,0.0000,-25366.4789,13.6082,13.5327,7291.9000,0.0000,7291.9000,0.2666,1821.6640,0.0000,1821.6640,13.0227,0.0000,5470.2360,5470.2360,13.5327,9.5122,11.5225,11.5225,9.7132,145697.9840,11.5225,8.5394,10.7270,10.0309,7.2067,57653.9544,10.7270,8.1745,10.1314,9.4507,6.1665,43165.6832,18.7909,1468.3510,-201603.2000,246517.6216
6040.0000,10.1875,13.0328,0.0000,186967.9000,-186967.9000,8.6074,0.0000,28379.5725,28379.5725,420.3691,215347.4725,0.0000,-215347.4725,13.0328,12.7762,25957.5000,0.0000,25957.5000,0.9607,6536.7718,0.0000,6536.7718,46.9197,0.0000,19420.7282,19420.7282,12.7762,13.3272,0.0000,35919.5000,-35919.5000,1.8965,0.0000,5786.0872,5786.0872,92.6232,41705.5872,0.0000,-41705.5872,13.3272,13.3195,777.4000,0.0000,777.4000,0.0286,194.9678,0.0000,194.9678,1.3989,0.0000,582.4322,582.4322,13.3195,13.6786,0.0000,23294.8000,-23294.8000,1.2774,0.0000,3879.8088,3879.8088,62.3853,27174.6088,0.0000,-27174.6088,13.6786,13.5943,8494.3000,0.0000,8494.3000,0.3113,2119.9883,0.0000,2119.9883,15.2037,0.0000,6374.3117,6374.3117,13.5943,9.5785,11.5864,11.5864,10.1315,151972.2374,11.5864,8.5894,10.7872,10.0879,7.5611,60488.5861,10.7872,8.2170,10.1875,9.5021,6.4842,45389.2828,19.6229,1533.3595,-210953.0000,257850.1062
6041.0000,10.1871,13.0948,0.0000,186114.0000,-186114.0000,8.5709,0.0000,28249.7337,28249.7337,418.5890,214363.7337,0.0000,-214363.7337,13.0948,12.8780,21352.9000,0.0000,21352.9000,0.7896,5372.5596,0.0000,5372.5596,38.5638,0.0000,15980.3404,15980.3404,12.8780,13.3368,0.0000,29124.6000,-29124.6000,1.5381,0.0000,4697.9237,4697.9237,75.1201,33822.5237,0.0000,-33822.5237,13.3368,13.3318,485.4000,0.0000,485.4000,0.0179,121.7196,0.0000,121.7196,0.8726,0.0000,363.6804,363.6804,13.3318,13.7405,0.0000,25826.9000,-25826.9000,1.4163,0.0000,4302.1173,4302.1173,69.1700,30129.0173,0.0000,-30129.0173,13.7405,13.6265,11199.6000,0.0000,11199.6000,0.4100,2792.7854,0.0000,2792.7854,20.0240,0.0000,8406.8146,8406.8146,13.6265,9.5569,11.5917,11.5917,10.0009,150013.1294,11.5917,8.5803,10.7887,10.0860,7.4003,59202.7230,10.7887,8.2106,10.1871,9.4996,6.3355,44348.5488,19.1143,1493.6148,-208027.6000,253564.4012
6042.0000,10.0879,13.0621,0.0000,169086.9000,-169086.9000,7.7868,0.0000,25612.4661,25612.4661,380.2925,194699.3661,0.0000,-194699.3661,13.0621,12.9167,12725.4000,0.0000,12725.4000,0.4701,3203.2719,0.0000,3203.2719,22.9600,0.0000,9522.1281,9522.1281,12.9167,13.3158,0.0000,22498.0000,-22498.0000,1.1886,0.0000,3630.9115,3630.9115,58.0507,26128.9115,0.0000,-26128.9115,13.3158,13.3101,494.1000,0.0000,494.1000,0.0182,123.9373,0.0000,123.9373,0.8881,0.0000,370.1627,370.1627,13.3101,13.7554,0.0000,24987.4000,-24987.4000,1.3703,0.0000,4161.2887,4161.2887,66.9223,29148.6887,0.0000,-29148.6887,13.7554,13.6046,13153.4000,0.0000,13153.4000,0.4811,3279.3214,0.0000,3279.3214,23.4947,0.0000,9874.0786,9874.0786,13.6046,9.3817,11.4932,11.4932,9.2147,138220.7493,11.4932,8.4697,10.6869,9.9814,6.5975,52779.7683,10.6869,8.1199,10.0879,9.4034,5.6014,39209.9075,16.9726,1326.2599,-190199.4000,230210.4251
6043.0000,9.8925,13.0977,0.0000,152682.0000,-152682.0000,7.0271,0.0000,23034.5058,23034.5058,343.1937,175716.5058,0.0000,-175716.5058,13.0977,12.9241,12711.1000,0.0000,12711.1000,0.4698,3198.0848,0.0000,3198.0848,22.9459,0.0000,9513.0152,9513.0152,12.9241,13.0479,0.0000,5843.8000,-5843.8000,0.3088,0.0000,943.2152,943.2152,15.0808,6787.0152,0.0000,-6787.0152,13.0479,13.0412,489.9000,0.0000,489.9000,0.0180,123.3434,0.0000,123.3434,0.8809,0.0000,366.5566,366.5566,13.0412,13.5041,0.0000,21759.8000,-21759.8000,1.1933,0.0000,3613.2749,3613.2749,58.2770,25373.0749,0.0000,-25373.0749,13.5041,13.3324,12552.3000,0.0000,12552.3000,0.4590,3140.3382,0.0000,3140.3382,22.4159,0.0000,9411.9618,9411.9618,13.3324,9.1691,11.2507,11.2507,7.6083,114123.7890,11.2507,8.3222,10.4698,9.7864,5.3518,42814.4328,10.4698,7.9959,9.8925,9.2328,4.5209,31646.0490,14.2140,1110.7057,-154532.3000,188584.2708
6044.0000,9.5333,12.4258,0.0000,92753.7000,-92753.7000,4.2640,0.0000,13891.3067,13891.3067,208.2474,106645.0067,0.0000,-106645.0067,12.4258,12.1686,12711.4000,0.0000,12711.4000,0.4696,3228.5050,0.0000,3228.5050,22.9337,0.0000,9482.8950,9482.8950,12.1686,12.2787,0.0000,3500.9000,-3500.9000,0.1850,0.0000,559.5081,559.5081,9.0348,4060.4081,0.0000,-4060.4081,12.2787,12.2689,484.8000,0.0000,484.8000,0.0179,123.3889,0.0000,123.3889,0.8754,0.0000,361.4111,361.4111,12.2689,12.8531,0.0000,18491.9000,-18491.9000,1.0138,0.0000,3046.4806,3046.4806,49.5142,21538.3806,0.0000,-21538.3806,12.8531,12.6199,11500.2000,0.0000,11500.2000,0.4221,2903.3456,0.0000,2903.3456,20.6171,0.0000,8596.8544,8596.8544,12.6199,8.9006,10.7603,10.7603,4.5707,68561.2194,10.7603,8.1157,10.0551,9.4380,3.2500,26000.1233,10.0551,7.8187,9.5333,8.9369,2.7483,19238.1316,9.5587,746.9341,-90050.1000,113799.4743
6045.0000,9.3720,12.2094,0.0000,81464.9000,-81464.9000,3.7371,0.0000,12161.0841,12161.0841,182.5158,93625.9841,0.0000,-93625.9841,12.2094,11.9221,12720.1000,0.0000,12720.1000,0.4749,3240.6444,0.0000,3240.6444,23.1954,0.0000,9479.4556,9479.4556,11.9221,12.0952,0.0000,4925.9000,-4925.9000,0.2596,0.0000,784.8221,784.8221,12.6767,5710.7221,0.0000,-5710.7221,12.0952,12.0823,572.0000,0.0000,572.0000,0.0214,145.9629,0.0000,145.9629,1.0455,0.0000,426.0371,426.0371,12.0823,12.6373,0.0000,15727.4000,-15727.4000,0.8619,0.0000,2586.3557,2586.3557,42.0917,18313.7557,0.0000,-18313.7557,12.6373,12.4246,9396.0000,0.0000,9396.0000,0.3484,2379.3274,0.0000,2379.3274,17.0176,0.0000,7016.6726,7016.6726,12.4246,8.6915,10.5581,10.5581,4.1061,61591.5974,10.5581,7.9955,9.8747,9.2768,2.8186,22548.5778,9.8747,7.7202,9.3720,8.7975,2.3697,16587.7612,8.5550,668.5026,-79430.1000,100727.9363
6046.0000,9.2106,12.0608,0.0000,68348.9000,-68348.9000,3.1325,0.0000,10170.2724,10170.2724,152.9862,78519.1724,0.0000,-78519.1724,12.0608,11.7168,12726.2000,0.0000,12726.2000,0.4768,3249.0637,0.0000,3249.0637,23.2874,0.0000,9477.1363,9477.1363,11.7168,11.8612,228.6000,3589.0000,-3360.4000,0.2021,48.8374,570.3795,619.2170,9.8691,4159.3795,179.7626,-3979.6170,11.8612,11.8503,403.4000,0.0000,403.4000,0.0151,103.2839,0.0000,103.2839,0.7395,0.0000,300.1161,300.1161,11.8503,12.3363,0.0000,11501.9000,-11501.9000,0.6302,0.0000,1887.3322,1887.3322,30.7802,13389.2322,0.0000,-13389.2322,12.3363,12.1145,8193.7000,0.0000,8193.7000,0.3049,2083.7163,0.0000,2083.7163,14.8910,0.0000,6109.9837,6109.9837,12.1145,8.5659,10.3402,10.3402,3.2587,48880.1523,10.3402,7.8990,9.6892,9.1196,2.2417,17933.8659,9.6892,7.6379,9.2106,8.6636,1.8838,13186.4480,7.1425,558.1284,-61887.9000,80000.4663
6047.0000,9.0937,11.9505,9.0000,60300.2000,-60291.2000,2.7615,2.0100,8951.8364,8953.8464,134.8693,69252.0364,6.9900,-69245.0464,11.9505,11.5597,12726.5000,0.0000,12726.5000,0.4780,3254.2574,0.0000,3254.2574,23.3440,0.0000,9472.2426,9472.2426,11.5597,11.7596,1292.8000,5058.6000,-3765.8000,0.3406,276.9131,802.4110,1079.3240,16.6367,5861.0110,1015.8869,-4845.1240,11.7596,11.7470,409.9000,0.0000,409.9000,0.0154,105.1010,0.0000,105.1010,0.7543,0.0000,304.7990,304.7990,11.7470,12.1173,0.0000,7711.4000,-7711.4000,0.4225,0.0000,1264.1429,1264.1429,20.6346,8975.5429,0.0000,-8975.5429,12.1173,11.9763,4586.6000,0.0000,4586.6000,0.1715,1170.0403,0.0000,1170.0403,8.3758,0.0000,3416.5597,3416.5597,11.9763,8.4069,10.1916,10.1916,2.8840,43259.6902,10.1916,7.8146,9.5577,9.0031,1.9206,15364.4118,9.5577,7.5690,9.0937,8.5634,1.6068,11247.8815,6.2844,491.0752,-54045.4000,69871.9835
6048.0000,8.9802,11.8624,37.1000,51336.8000,-51299.7000,2.3512,8.3028,7604.1238,7612.4266,114.8268,58940.9238,28.7972,-58912.1266,11.8624,11.3994,12719.6000,0.0000,12719.6000,0.4786,3256.5902,0.0000,3256.5902,23.3731,0.0000,9463.0098,9463.0098,11.3994,11.6079,2316.5000,5249.1000,-2932.6000,0.4099,497.5170,831.0422,1328.5592,20.0200,6080.1422,1818.9830,-4261.1592,11.6079,11.5947,361.6000,0.0000,361.6000,0.0136,92.9186,0.0000,92.9186,0.6665,0.0000,268.6814,268.6814,11.5947,11.8296,0.0000,4125.6000,-4125.6000,0.2260,0.0000,675.3781,675.3781,11.0392,4800.9781,0.0000,-4800.9781,11.8296,11.7776,1430.4000,0.0000,1430.4000,0.0537,366.3960,0.0000,366.3960,2.6214,0.0000,1064.0040,1064.0040,11.7776,8.3019,10.0397,10.0397,2.3681,35521.7517,10.0397,7.7445,9.4277,8.8921,1.5638,12510.4656,9.4277,7.5100,8.9802,8.4688,1.3066,9146.2438,5.2995,414.1128,-43846.3000,57178.4612
6049.0000,8.8873,11.4599,185.4000,44472.7000,-44287.3000,2.0443,41.5618,6575.3808,6616.9426,99.8423,51048.0808,143.8382,-50904.2426,11.4599,10.9826,12717.9000,0.0000,12717.9000,0.4792,3275.0275,0.0000,3275.0275,23.4035,0.0000,9442.8725,9442.8725,10.9826,11.0919,6419.8000,6214.8000,205.0000,0.6989,1388.5015,979.1972,2367.6987,34.1317,7193.9972,5031.2985,-2162.6987,11.0919,11.0782,367.2000,0.0000,367.2000,0.0139,95.0633,0.0000,95.0633,0.6785,0.0000,272.1367,272.1367,11.0782,11.2418,0.0000,2784.2000,-2784.2000,0.1525,0.0000,453.7325,453.7325,7.4496,3237.9325,0.0000,-3237.9325,11.2418,11.2107,829.5000,0.0000,829.5000,0.0313,214.2809,0.0000,214.2809,1.5273,0.0000,615.2191,615.2191,11.2107,8.5445,9.8776,9.8776,1.7585,26378.1309,9.8776,7.7483,9.3098,8.8129,1.4044,11235.5970,9.3098,7.4990,8.8873,8.4044,1.1944,8360.4608,5.1302,400.8790,-32951.9000,45974.1888
6050.0000,8.8144,11.1641,526.4000,39591.8000,-39065.4000,1.8400,118.1614,5845.3907,5963.5520,89.8625,45437.1907,408.2386,-45028.9520,11.1641,10.6720,12718.7000,0.0000,12718.7000,0.4824,3289.2609,0.0000,3289.2609,23.5599,0.0000,9429.4391,9429.4391,10.6720,10.7849,7875.7000,7196.0000,679.7000,0.8380,1712.4106,1129.8707,2842.2813,40.9253,8325.8707,6163.2894,-2162.5813,10.7849,10.7709,362.7000,0.0000,362.7000,0.0138,94.3186,0.0000,94.3186,0.6760,0.0000,268.3814,268.3814,10.7709,10.9079,0.0000,2258.6000,-2258.6000,0.1237,0.0000,367.1437,367.1437,6.0427,2625.7437,0.0000,-2625.7437,10.9079,10.8933,378.4000,0.0000,378.4000,0.0144,98.2251,0.0000,98.2251,0.7035,0.0000,280.1749,280.1749,10.8933,8.6205,9.7569,9.7569,1.4518,21777.5178,9.7569,7.7403,9.2191,8.7486,1.2882,10305.4799,9.2191,7.4846,8.8144,8.3518,1.1080,7756.0402,4.9685,388.2474,-27184.5000,39839.0378
6051.0000,8.7376,10.7383,1184.3000,35120.2000,-33935.9000,1.6733,266.2124,5177.4450,5443.6574,81.7191,40297.6450,918.0876,-39379.5574,10.7383,10.2598,12730.9000,0.0000,12730.9000,0.4852,3312.8669,0.0000,3312.8669,23.6982,0.0000,9418.0331,9418.0331,10.2598,10.1117,13321.0000,6476.7000,6844.3000,1.1228,2916.9441,1012.4367,3929.3809,54.8363,7489.1367,10404.0559,2914.9191,10.1117,10.0983,357.7000,0.0000,357.7000,0.0137,93.9415,0.0000,93.9415,0.6701,0.0000,263.7585,263.7585,10.0983,10.1981,0.0000,1690.6000,-1690.6000,0.0926,0.0000,273.3954,273.3954,4.5230,1963.9954,0.0000,-1963.9954,10.1981,10.1839,378.4000,0.0000,378.4000,0.0145,99.2514,0.0000,99.2514,0.7074,0.0000,279.1486,279.1486,10.1839,9.0014,9.5926,9.5926,0.7759,11637.7626,9.5926,7.7914,9.1123,8.6920,1.1818,9454.5188,9.1123,7.5065,8.7376,8.3094,1.0536,7374.8651,5.1032,398.7700,-15315.2000,28467.1465
6052.0000,8.6677,10.4576,1853.5000,33691.7000,-31838.2000,1.6464,417.1691,4960.1213,5377.2904,80.4076,38651.8213,1436.3309,-37215.4904,10.4576,10.0052,12733.3000,0.0000,12733.3000,0.4888,3327.1303,0.0000,3327.1303,23.8722,0.0000,9406.1697,9406.1697,10.0052,9.5293,18822.2000,4141.8000,14680.4000,1.3324,4139.7578,645.7408,4785.4987,65.0733,4787.5408,14682.4422,9894.9013,9.5293,9.5162,371.7000,0.0000,371.7000,0.0144,98.4646,0.0000,98.4646,0.7043,0.0000,273.2354,273.2354,9.5162,9.5975,0.0000,1455.9000,-1455.9000,0.0798,0.0000,234.4904,234.4904,3.8955,1690.3904,0.0000,-1690.3904,9.5975,9.5681,829.6000,0.0000,829.6000,0.0321,219.5411,0.0000,219.5411,1.5697,0.0000,610.0589,610.0589,9.5681,9.2978,9.4330,9.4330,0.1873,2809.9901,9.4330,7.8525,9.0115,8.6427,1.0954,8763.3167,9.0115,7.5382,8.6677,8.2749,1.0211,7147.9330,5.3909,421.2543,-4679.1000,18721.2397
6053.0000,8.5873,10.1865,2513.4000,30742.4000,-28229.0000,1.5498,566.5240,4518.8888,5085.4128,75.6904,35261.2888,1946.8760,-33314.4128,10.1865,9.7356,12733.6000,0.0000,12733.6000,0.4911,3340.4963,0.0000,3340.4963,23.9864,0.0000,9393.1037,9393.1037,9.7356,8.9318,21494.2000,0.0000,21494.2000,1.2802,4749.6819,0.0000,4749.6819,62.5249,0.0000,16744.5181,16744.5181,8.9318,8.9150,479.6000,0.0000,479.6000,0.0188,128.1886,0.0000,128.1886,0.9180,0.0000,351.4114,351.4114,8.9150,9.0095,0.0000,1697.5000,-1697.5000,0.0930,0.0000,272.3793,272.3793,4.5428,1969.8793,0.0000,-1969.8793,9.0095,8.8586,4288.7000,0.0000,4288.7000,0.1679,1144.9563,0.0000,1144.9563,8.1991,0.0000,3143.7437,3143.7437,8.8586,9.6443,9.2514,9.2514,-0.5456,-8183.9184,9.2514,7.9192,8.8962,8.5853,0.9252,7401.3341,8.8962,7.5726,8.5873,8.2344,0.9191,6433.7374,5.4013,422.0679,9069.6000,5651.1531
6054.0000,8.5728,10.2720,4189.7000,42478.1000,-38288.4000,2.1828,944.6148,6242.1948,7186.8095,106.6037,48720.2948,3245.0852,-45475.2095,10.2720,9.9211,12722.9000,0.0000,12722.9000,0.4930,3333.4897,0.0000,3333.4897,24.0772,0.0000,9389.4103,9389.4103,9.9211,9.3143,20830.1000,0.0000,20830.1000,1.2472,4588.0705,0.0000,4588.0705,60.9123,0.0000,16242.0295,16242.0295,9.3143,9.3040,373.4000,0.0000,373.4000,0.0148,99.2328,0.0000,99.2328,0.7223,0.0000,274.1672,274.1672,9.3040,9.3990,0.0000,2189.2000,-2189.2000,0.1200,0.0000,352.1134,352.1134,5.8606,2541.3134,0.0000,-2541.3134,9.3990,9.0047,14365.3000,0.0000,14365.3000,0.5682,3812.8188,0.0000,3812.8188,27.7486,0.0000,10552.4812,10552.4812,9.0047,9.3881,9.1964,9.1964,-0.3420,-5130.7101,9.1964,7.9581,8.8662,8.5773,1.1047,8837.4274,8.8662,7.6089,8.5728,8.2375,1.1216,7851.4859,6.9390,542.2196,7814.1000,11558.2032
6055.0000,8.5722,10.4310,4069.1000,48867.3000,-44798.2000,2.4671,917.4340,7181.0118,8098.4458,120.4907,56048.3118,3151.6660,-52896.6458,10.4310,10.1009,12718.4000,0.0000,12718.4000,0.4921,3324.5327,0.0000,3324.5327,24.0336,0.0000,9393.8673,9393.8673,10.1009,9.5585,19778.7000,0.0000,19778.7000,1.1800,4342.9188,0.0000,4342.9188,57.6288,0.0000,15435.7812,15435.7812,9.5585,9.5492,359.8000,0.0000,359.8000,0.0142,95.2709,0.0000,95.2709,0.6913,0.0000,264.5291,264.5291,9.5492,9.6726,0.0000,3023.9000,-3023.9000,0.1657,0.0000,487.1424,487.1424,8.0933,3511.0424,0.0000,-3511.0424,9.6726,9.2779,15267.6000,0.0000,15267.6000,0.5997,4035.8300,0.0000,4035.8300,29.2897,0.0000,11231.7700,11231.7700,9.2779,9.1373,9.2076,9.2076,0.1333,1999.9613,9.2076,7.9336,8.8679,8.5706,1.2085,9668.2823,8.8679,7.6008,8.5722,8.2344,1.2019,8413.3385,7.3782,576.5459,302.4000,20081.5821
6056.0000,8.6271,11.0647,2823.3000,62715.0000,-59891.7000,3.0261,635.9142,9225.6925,9861.6067,147.7875,71940.6925,2187.3858,-69753.3067,11.0647,10.6271,16898.7000,0.0000,16898.7000,0.6521,4376.5812,0.0000,4376.5812,31.8466,0.0000,12522.1188,12522.1188,10.6271,10.4198,7580.9000,0.0000,7580.9000,0.4507,1649.5792,0.0000,1649.5792,22.0113,0.0000,5931.3208,5931.3208,10.4198,10.4103,368.9000,0.0000,368.9000,0.0145,96.4447,0.0000,96.4447,0.7057,0.0000,272.4553,272.4553,10.4103,10.5803,0.0000,4188.0000,-4188.0000,0.2295,0.0000,678.8444,678.8444,11.2077,4866.8444,0.0000,-4866.8444,10.5803,10.2015,14666.1000,0.0000,14666.1000,0.5734,3825.2720,0.0000,3825.2720,28.0018,0.0000,10840.8280,10840.8280,10.2015,8.5578,9.3796,9.3796,1.5679,23517.9876,9.3796,7.8100,8.9611,8.5948,1.4972,11977.3487,8.9611,7.5298,8.6271,8.2454,1.3652,9556.4368,7.4192,579.7454,-24565.1000,45051.7731
6057.0000,8.7189,11.4869,2007.0000,79562.7000,-77555.7000,3.7479,451.2969,11724.9140,12176.2109,183.0433,91287.6140,1555.7031,-89731.9109,11.4869,11.0048,21046.2000,0.0000,21046.2000,0.8035,5417.5654,0.0000,5417.5654,39.2419,0.0000,15628.6346,15628.6346,11.0048,11.0061,1915.3000,1334.1000,581.2000,0.1826,414.0939,210.2522,624.3461,8.9202,1544.3522,1501.2061,-43.1461,11.0061,10.9978,361.6000,0.0000,361.6000,0.0140,93.7302,0.0000,93.7302,0.6816,0.0000,267.8698,267.8698,10.9978,11.2336,0.0000,6573.7000,-6573.7000,0.3601,0.0000,1070.5734,1070.5734,17.5877,7644.2734,0.0000,-7644.2734,11.2336,10.9394,12861.3000,0.0000,12861.3000,0.4950,3322.7923,0.0000,3322.7923,24.1766,0.0000,9538.5077,9538.5077,10.9394,8.2375,9.5884,9.5884,2.9196,43794.5733,9.5884,7.7320,9.0934,8.6602,2.0060,16048.3659,9.0934,7.4883,8.7189,8.2909,1.7344,12140.4758,8.4048,656.7629,-49279.1000,71983.4151
6058.0000,8.7657,11.5540,1669.6000,84397.9000,-82728.3000,3.9507,375.1082,12448.8119,12823.9201,192.9470,96846.7119,1294.4918,-95552.2201,11.5540,11.0075,25208.6000,0.0000,25208.6000,0.9557,6482.7589,0.0000,6482.7589,46.6751,0.0000,18725.8411,18725.8411,11.0075,11.0405,0.0000,976.4000,-976.4000,0.0512,0.0000,153.8840,153.8840,2.5027,1130.2840,0.0000,-1130.2840,11.0405,11.0326,365.8000,0.0000,365.8000,0.0140,94.7715,0.0000,94.7715,0.6827,0.0000,271.0285,271.0285,11.0326,11.3472,0.0000,9272.3000,-9272.3000,0.5079,0.0000,1510.4989,1510.4989,24.8071,10782.7989,0.0000,-10782.7989,11.3472,11.0948,11658.1000,0.0000,11658.1000,0.4438,3006.9959,0.0000,3006.9959,21.6762,0.0000,8651.1041,8651.1041,11.0948,8.2609,9.6778,9.6778,3.2373,48559.6133,9.6778,7.7216,9.1562,8.6997,2.2347,17877.4158,9.1562,7.4829,8.7657,8.3195,1.9115,13380.2645,8.8851,694.2981,-55744.5000,79817.2935
6059.0000,8.8175,11.5948,1150.7000,87609.0000,-86458.3000,4.0681,258.2836,12935.5166,13193.8002,198.6803,100544.5166,892.4164,-99652.1002,11.5948,11.0727,25215.7000,0.0000,25215.7000,0.9549,6480.7735,0.0000,6480.7735,46.6368,0.0000,18734.9265,18734.9265,11.0727,11.1963,0.0000,3830.1000,-3830.1000,0.2010,0.0000,604.0858,604.0858,9.8172,4434.1858,0.0000,-4434.1858,11.1963,11.1871,444.0000,0.0000,444.0000,0.0170,114.7721,0.0000,114.7721,0.8282,0.0000,329.2279,329.2279,11.1871,11.5443,0.0000,11018.3000,-11018.3000,0.6036,0.0000,1797.2825,1797.2825,29.4784,12815.5825,0.0000,-12815.5825,11.5443,11.3496,9402.2000,0.0000,9402.2000,0.3573,2418.2497,0.0000,2418.2497,17.4489,0.0000,6983.9503,6983.9503,11.3496,8.2116,9.7806,9.7806,3.7531,56297.0248,9.7806,7.7035,9.2267,8.7421,2.4843,19874.4664,9.2267,7.4731,8.8175,8.3499,2.0975,14682.1958,9.3028,726.9355,-66244.8000,90853.6869
6060.0000,8.8387,11.6830,538.9000,88712.2000,-88173.3000,4.0841,120.9138,13103.8207,13224.7345,199.4592,101816.0207,417.9862,-101398.0345,11.6830,11.1573,25210.3000,0.0000,25210.3000,0.9541,6471.1859,0.0000,6471.1859,46.5955,0.0000,18739.1141,18739.1141,11.1573,11.2109,0.0000,1649.6000,-1649.6000,0.0866,0.0000,260.4292,260.4292,4.2291,1910.0292,0.0000,-1910.0292,11.2109,11.2016,448.8000,0.0000,448.8000,0.0171,115.9882,0.0000,115.9882,0.8350,0.0000,332.8118,332.8118,11.2016,11.6242,0.0000,12951.5000,-12951.5000,0.7095,0.0000,2112.8847,2112.8847,34.6510,15064.3847,0.0000,-15064.3847,11.6242,11.4533,8199.0000,0.0000,8199.0000,0.3105,2106.3653,0.0000,2106.3653,15.1666,0.0000,6092.6347,6092.6347,11.4533,8.2016,9.8274,9.8274,3.8640,57960.1245,9.8274,7.6899,9.2574,8.7587,2.5401,20320.4381,9.2574,7.4629,8.8387,8.3602,2.1325,14927.3047,9.2428,722.2474,-68916.3000,93207.8672
6061.0000,8.8702,11.6525,91.1000,89281.7000,-89190.6000,4.0845,20.4286,13196.0612,13216.4897,199.4826,102477.7612,70.6714,-102407.0897,11.6525,11.1433,25216.1000,0.0000,25216.1000,0.9529,6475.5093,0.0000,6475.5093,46.5389,0.0000,18740.5907,18740.5907,11.1433,11.2073,0.0000,2032.7000,-2032.7000,0.1067,0.0000,320.8589,320.8589,5.2128,2353.5589,0.0000,-2353.5589,11.2073,11.1959,564.6000,0.0000,564.6000,0.0215,145.9234,0.0000,145.9234,1.0502,0.0000,418.6766,418.6766,11.1959,11.7266,0.0000,16795.2000,-16795.2000,0.9201,0.0000,2739.8052,2739.8052,44.9347,19535.0052,0.0000,-19535.0052,11.7266,11.5793,7296.6000,0.0000,7296.6000,0.2760,1871.7783,0.0000,1871.7783,13.4796,0.0000,5424.8217,5424.8217,11.5793,8.1954,9.8873,9.8873,4.1515,62273.2454,9.8873,7.6836,9.2997,8.7855,2.7037,21629.2384,9.2997,7.4589,8.8702,8.3793,2.2584,15809.0661,9.5427,745.6771,-74941.2000,99711.5498
6062.0000,8.8973,11.6363,57.5000,89982.6000,-89925.1000,4.1154,12.8876,13306.7327,13319.6203,200.9875,103289.3327,44.6124,-103244.7203,11.6363,11.1393,25209.8000,0.0000,25209.8000,0.9532,6475.3940,0.0000,6475.3940,46.5505,0.0000,18734.4060,18734.4060,11.1393,11.1814,0.0000,1368.8000,-1368.8000,0.0719,0.0000,216.0532,216.0532,3.5101,1584.8532,0.0000,-1584.8532,11.1814,11.1725,452.8000,0.0000,452.8000,0.0172,117.0721,0.0000,117.0721,0.8423,0.0000,335.7279,335.7279,11.1725,11.8011,0.0000,20374.0000,-20374.0000,1.1161,0.0000,3322.9488,3322.9488,54.5096,23696.9488,0.0000,-23696.9488,11.8011,11.6750,6394.3000,0.0000,6394.3000,0.2415,1638.5637,0.0000,1638.5637,11.7929,0.0000,4755.7363,4755.7363,11.6750,8.1999,9.9374,9.9374,4.3662,65493.6847,9.9374,7.6809,9.3357,8.8092,2.8353,22682.1090,9.3357,7.4569,8.8973,8.3963,2.3607,16524.8482,9.7728,763.6628,-79611.0000,104700.6419
6063.0000,8.9065,11.5452,148.6000,87826.5000,-87677.9000,4.0227,33.3005,12990.2369,13023.5375,196.4642,100816.7369,115.2995,-100701.4375,11.5452,11.0545,25212.9000,0.0000,25212.9000,0.9535,6484.6773,0.0000,6484.6773,46.5686,0.0000,18728.2227,18728.2227,11.0545,11.0892,0.0000,1143.6000,-1143.6000,0.0600,0.0000,180.3318,180.3318,2.9325,1323.9318,0.0000,-1323.9318,11.0892,11.0821,362.7000,0.0000,362.7000,0.0138,93.9020,0.0000,93.9020,0.6750,0.0000,268.7980,268.7980,11.0821,11.7892,0.0000,23201.2000,-23201.2000,1.2710,0.0000,3781.1551,3781.1551,62.0734,26982.3551,0.0000,-26982.3551,11.7892,11.6470,7296.6000,0.0000,7296.6000,0.2752,1870.1017,0.0000,1870.1017,13.4406,0.0000,5426.4983,5426.4983,11.6470,8.2502,9.9486,9.9486,4.3211,64816.5535,9.9486,7.6901,9.3463,8.8193,2.8730,22984.3996,9.3463,7.4616,8.9065,8.4039,2.3976,16783.2189,9.8945,773.1704,-79150.5000,104584.1720
6064.0000,8.8103,10.5885,13098.1000,67777.9000,-54679.8000,3.8579,2940.3559,10006.0386,12946.3945,188.4141,77783.9386,10157.7441,-67626.1945,10.5885,10.0984,25213.2000,0.0000,25213.2000,0.9550,6575.4206,0.0000,6575.4206,46.6388,0.0000,18637.7794,18637.7794,10.0984,10.1200,0.0000,710.6000,-710.6000,0.0373,0.0000,110.8944,110.8944,1.8217,821.4944,0.0000,-821.4944,10.1200,10.1129,368.1000,0.0000,368.1000,0.0140,96.6609,0.0000,96.6609,0.6861,0.0000,271.4391,271.4391,10.1129,10.8872,0.0000,25348.7000,-25348.7000,1.3886,0.0000,4099.7016,4099.7016,67.8183,29448.4016,0.0000,-29448.4016,10.8872,10.7217,8499.8000,0.0000,8499.8000,0.3207,2207.0449,0.0000,2207.0449,15.6600,0.0000,6292.7551,6292.7551,10.7217,8.6942,9.7079,9.7079,2.5702,38553.5369,9.7079,7.8040,9.2002,8.7560,2.4136,19308.6135,9.2002,7.5293,8.8103,8.3648,2.1182,14827.6103,9.8602,770.4938,-46658.0000,72689.7607
6065.0000,8.8024,10.9388,3186.2000,66790.5000,-63604.3000,3.2364,715.3649,9858.7346,10574.0995,158.0599,76649.2346,2470.8351,-74178.3995,10.9388,10.4898,21052.5000,0.0000,21052.5000,0.8102,5462.3499,0.0000,5462.3499,39.5688,0.0000,15590.1501,15590.1501,10.4898,10.4914,0.0000,47.5000,-47.5000,0.0025,0.0000,7.4434,7.4434,0.1214,54.9434,0.0000,-54.9434,10.4914,10.4837,363.3000,0.0000,363.3000,0.0141,94.8809,0.0000,94.8809,0.6883,0.0000,268.4191,268.4191,10.4837,11.4056,0.0000,27543.2000,-27543.2000,1.5090,0.0000,4467.0783,4467.0783,73.6953,32010.2783,0.0000,-32010.2783,11.4056,11.1660,11206.9000,0.0000,11206.9000,0.4291,2888.1838,0.0000,2888.1838,20.9580,0.0000,8318.7162,8318.7162,11.1660,8.3386,9.7523,9.7523,3.2723,49084.7989,9.7523,7.7119,9.2082,8.7321,2.3614,18891.0889,9.2082,7.4690,8.8024,8.3386,2.0128,14089.7261,9.0019,703.4202,-58572.3000,82065.6139
6066.0000,8.7511,10.8129,2461.7000,55401.2000,-52939.5000,2.6739,553.2159,8169.4351,8722.6510,130.5882,63570.6351,1908.4841,-61662.1510,10.8129,10.4979,12729.4000,0.0000,12729.4000,0.4870,3308.8754,0.0000,3308.8754,23.7847,0.0000,9420.5246,9420.5246,10.4979,10.4979,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.4979,10.4890,358.0000,0.0000,358.0000,0.0138,93.4879,0.0000,93.4879,0.6740,0.0000,264.5121,264.5121,10.4890,11.5496,0.0000,27292.4000,-27292.4000,1.4951,0.0000,4426.5871,4426.5871,73.0193,31718.9871,0.0000,-31718.9871,11.5496,11.2227,13162.1000,0.0000,13162.1000,0.4997,3385.0383,0.0000,3385.0383,24.4031,0.0000,9777.0617,9777.0617,11.2227,8.1923,9.7075,9.7075,3.0211,45316.2221,9.7075,7.6438,9.1572,8.6757,2.0574,16458.9527,9.1572,7.4170,8.7511,8.2871,1.7348,12143.8211,7.7542,605.9260,-53982.4000,73918.9958
6067.0000,8.6923,10.7091,3292.5000,50432.6000,-47140.1000,2.4948,740.7149,7428.2642,8168.9791,121.8402,57860.8642,2551.7851,-55309.0791,10.7091,10.3661,12718.4000,0.0000,12718.4000,0.4876,3311.0262,0.0000,3311.0262,23.8144,0.0000,9407.3738,9407.3738,10.3661,10.3661,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.3661,10.3561,371.0000,0.0000,371.0000,0.0143,97.0703,0.0000,97.0703,0.6984,0.0000,273.9297,273.9297,10.3561,11.3366,0.0000,23142.0000,-23142.0000,1.2678,0.0000,3749.5990,3749.5990,61.9151,26891.5990,0.0000,-26891.5990,11.3366,10.9968,12560.5000,0.0000,12560.5000,0.4757,3240.2497,0.0000,3240.2497,23.2325,0.0000,9320.2503,9320.2503,10.9968,8.2394,9.6181,9.6181,2.5206,37809.5003,9.6181,7.6252,9.0866,8.6216,1.8218,14574.4887,9.0866,7.3965,8.6923,8.2416,1.5450,10815.0328,7.1102,555.6013,-44632.2000,63199.0218
6068.0000,8.5986,10.3190,4056.3000,36991.3000,-32935.0000,1.9251,914.1080,5438.6090,6352.7170,94.0206,42429.9090,3142.1920,-39287.7170,10.3190,9.9079,12718.8000,0.0000,12718.8000,0.4885,3330.1121,0.0000,3330.1121,23.8568,0.0000,9388.6879,9388.6879,9.9079,9.9055,68.7000,0.0000,68.7000,0.0041,15.1355,0.0000,15.1355,0.1985,0.0000,53.5645,53.5645,9.9055,9.8939,359.9000,0.0000,359.9000,0.0139,94.8077,0.0000,94.8077,0.6790,0.0000,265.0923,265.0923,9.8939,10.8949,0.0000,19682.2000,-19682.2000,1.0782,0.0000,3178.2432,3178.2432,52.6596,22860.4432,0.0000,-22860.4432,10.8949,10.5218,11507.7000,0.0000,11507.7000,0.4374,2987.7334,0.0000,2987.7334,21.3601,0.0000,8519.9666,8519.9666,10.5218,8.3985,9.4602,9.4602,1.6163,24244.8762,9.4602,7.6196,8.9693,8.5399,1.4011,11208.4936,8.9693,7.3804,8.5986,8.1749,1.2095,8466.7645,5.9208,462.6588,-27962.1000,43920.1343
6069.0000,8.5368,10.1706,4926.7000,33020.9000,-28094.2000,1.7944,1111.5103,4849.0861,5960.5964,87.6353,37869.9861,3815.1897,-34054.7964,10.1706,9.7200,12733.5000,0.0000,12733.5000,0.4923,3341.2513,0.0000,3341.2513,24.0428,0.0000,9392.2487,9392.2487,9.7200,9.7069,351.4000,0.0000,351.4000,0.0210,77.6718,0.0000,77.6718,1.0241,0.0000,273.7282,273.7282,9.7069,9.6896,490.2000,0.0000,490.2000,0.0191,129.5132,0.0000,129.5132,0.9322,0.0000,360.6868,360.6868,9.6896,10.6211,0.0000,16721.4000,-16721.4000,0.9161,0.0000,2696.3180,2696.3180,44.7430,19417.7180,0.0000,-19417.7180,10.6211,10.2876,9402.2000,0.0000,9402.2000,0.3600,2450.8571,0.0000,2450.8571,17.5808,0.0000,6951.3429,6951.3429,10.2876,8.4365,9.3621,9.3621,1.2862,19293.0102,9.3621,7.6061,8.8938,8.4841,1.2201,9760.6361,8.8938,7.3639,8.5368,8.1289,1.0630,7440.7159,5.4043,422.2997,-21838.3000,36494.3621
6070.0000,8.4648,9.9087,5897.5000,26787.8000,-20890.3000,1.5667,1332.2844,3928.3231,5260.6075,76.5166,30716.1231,4565.2156,-26150.9075,9.9087,9.3909,12733.4000,0.0000,12733.4000,0.4935,3354.1726,0.0000,3354.1726,24.1037,0.0000,9379.2274,9379.2274,9.3909,9.3585,753.3000,0.0000,753.3000,0.0451,167.4698,0.0000,167.4698,2.2035,0.0000,585.8302,585.8302,9.3585,9.3438,362.0000,0.0000,362.0000,0.0141,96.1396,0.0000,96.1396,0.6907,0.0000,265.8604,265.8604,9.3438,10.1575,0.0000,12694.5000,-12694.5000,0.6956,0.0000,2042.3155,2042.3155,33.9703,14736.8155,0.0000,-14736.8155,10.1575,9.8236,8199.0000,0.0000,8199.0000,0.3154,2151.8199,0.0000,2151.8199,15.4018,0.0000,6047.1801,6047.1801,9.8236,8.6469,9.2353,9.2353,0.7104,10656.0439,9.2353,7.6110,8.8021,8.4231,0.9806,7844.5457,8.8021,7.3566,8.4648,8.0794,0.8727,6108.6987,4.6957,366.9278,-11537.1000,24609.2883
6071.0000,8.4073,9.7936,6885.6000,23842.6000,-16957.0000,1.4904,1557.1405,3492.5732,5049.7138,72.7873,27335.1732,5328.4595,-22006.7138,9.7936,9.2031,12733.6000,0.0000,12733.6000,0.4958,3359.9541,0.0000,3359.9541,24.2128,0.0000,9373.6459,9373.6459,9.2031,9.1348,1396.0000,0.0000,1396.0000,0.0842,311.3812,0.0000,311.3812,4.1099,0.0000,1084.6188,1084.6188,9.1348,9.1178,368.1000,0.0000,368.1000,0.0145,98.0874,0.0000,98.0874,0.7067,0.0000,270.0126,270.0126,9.1178,9.7599,0.0000,8782.7000,-8782.7000,0.4813,0.0000,1410.9799,1410.9799,23.5060,10193.6799,0.0000,-10193.6799,9.7599,9.5471,4589.5000,0.0000,4589.5000,0.1779,1211.6146,0.0000,1211.6146,8.6896,0.0000,3377.8854,3377.8854,9.5471,8.7391,9.1431,9.1431,0.4276,6413.5500,9.1431,7.6003,8.7317,8.3717,0.8164,6531.2643,8.7317,7.3416,8.4073,8.0367,0.7356,5149.3030,4.1160,321.6297,-6652.5000,18094.1173
6072.0000,8.3618,9.8516,6352.1000,21973.6000,-15621.5000,1.3740,1437.6902,3215.9972,4653.6875,67.1063,25189.5972,4914.4098,-20275.1875,9.8516,9.1633,12720.4000,0.0000,12720.4000,0.4962,3353.5871,0.0000,3353.5871,24.2359,0.0000,9366.8129,9366.8129,9.1633,9.0689,1654.3000,0.0000,1654.3000,0.1001,369.2553,0.0000,369.2553,4.8884,0.0000,1285.0447,1285.0447,9.0689,9.0473,402.0000,0.0000,402.0000,0.0159,107.2265,0.0000,107.2265,0.7748,0.0000,294.7735,294.7735,9.0473,9.5301,0.0000,5662.4000,-5662.4000,0.3103,0.0000,909.2998,909.2998,15.1567,6571.6998,0.0000,-6571.6998,9.5301,9.4528,1431.2000,0.0000,1431.2000,0.0559,379.1253,0.0000,379.1253,2.7284,0.0000,1052.0747,1052.0747,9.4528,8.7144,9.0836,9.0836,0.3350,5025.2083,9.0836,7.5704,8.6801,8.3270,0.6865,5491.8098,8.6801,7.3162,8.3618,7.9982,0.6187,4331.1478,3.5287,275.7373,-5076.0000,14848.1658
6073.0000,8.3218,9.7236,6928.7000,20257.5000,-13328.8000,1.3298,1569.3466,2962.5693,4531.9159,64.9460,23220.0693,5359.3534,-17860.7159,9.7236,8.9886,12725.7000,0.0000,12725.7000,0.4960,3361.3585,0.0000,3361.3585,24.2217,0.0000,9364.3415,9364.3415,8.9886,8.8760,1849.1000,0.0000,1849.1000,0.1120,414.0170,0.0000,414.0170,5.4683,0.0000,1435.0830,1435.0830,8.8760,8.8525,408.2000,0.0000,408.2000,0.0161,109.1963,0.0000,109.1963,0.7877,0.0000,299.0037,299.0037,8.8525,9.2112,0.0000,3938.5000,-3938.5000,0.2159,0.0000,631.7377,631.7377,10.5428,4570.2377,0.0000,-4570.2377,9.2112,9.1634,829.9000,0.0000,829.9000,0.0325,220.8900,0.0000,220.8900,1.5885,0.0000,609.0100,609.0100,9.1634,8.8684,9.0159,9.0159,0.1253,1879.0498,9.0159,7.5690,8.6301,8.2925,0.6145,4915.9794,8.6301,7.3087,8.3218,7.9694,0.5612,3928.4440,3.3034,258.1317,-1454.4000,10723.4732
6074.0000,8.2871,9.5470,7651.4000,18601.9000,-10950.5000,1.2970,1734.1393,2718.6531,4452.7924,63.3437,21320.5531,5917.2607,-15403.2924,9.5470,8.7816,12729.4000,0.0000,12729.4000,0.4972,3371.1736,0.0000,3371.1736,24.2825,0.0000,9358.2264,9358.2264,8.7816,8.6522,2039.4000,0.0000,2039.4000,0.1239,458.3116,0.0000,458.3116,6.0519,0.0000,1581.0884,1581.0884,8.6522,8.6281,403.8000,0.0000,403.8000,0.0160,108.3840,0.0000,108.3840,0.7819,0.0000,295.4160,295.4160,8.6281,8.9122,0.0000,2994.5000,-2994.5000,0.1642,0.0000,479.7093,479.7093,8.0168,3474.2093,0.0000,-3474.2093,8.9122,8.8896,378.5000,0.0000,378.5000,0.0149,101.1961,0.0000,101.1961,0.7285,0.0000,277.3039,277.3039,8.8896,9.0177,8.9536,8.9536,-0.0522,-783.0387,8.9536,7.5740,8.5857,8.2638,0.5622,4497.9355,8.5857,7.3060,8.2871,7.9459,0.5215,3650.5181,3.1698,247.6927,1606.1000,7365.4149
6075.0000,8.2549,9.3100,8433.5000,16894.5000,-8461.0000,1.2654,1912.5261,2467.6098,4380.1359,61.8003,19362.1098,6520.9739,-12841.1359,9.3100,8.5414,12741.0000,0.0000,12741.0000,0.4992,3386.1957,0.0000,3386.1957,24.3795,0.0000,9354.8043,9354.8043,8.5414,8.3643,2783.5000,0.0000,2783.5000,0.1698,628.2254,0.0000,628.2254,8.2940,0.0000,2155.2746,2155.2746,8.3643,8.3399,406.4000,0.0000,406.4000,0.0162,109.5580,0.0000,109.5580,0.7900,0.0000,296.8420,296.8420,8.3399,8.5800,0.0000,2519.4000,-2519.4000,0.1381,0.0000,402.9777,402.9777,6.7460,2922.3777,0.0000,-2922.3777,8.5800,8.5573,378.5000,0.0000,378.5000,0.0150,101.7041,0.0000,101.7041,0.7324,0.0000,276.7959,276.7959,8.5573,9.2177,8.8875,8.8875,-0.2680,-4019.2862,8.8875,7.5918,8.5420,8.2396,0.5257,4205.4203,8.5420,7.3118,8.2549,7.9269,0.4991,3493.5789,3.1556,246.5813,5329.0000,3679.7130
6076.0000,8.2585,9.8771,6458.8000,23491.8000,-17033.0000,1.4498,1464.6145,3431.4399,4896.0545,70.8077,26923.2399,4994.1855,-21929.0545,9.8771,9.1845,12741.3000,0.0000,12741.3000,0.5013,3357.8271,0.0000,3357.8271,24.4814,0.0000,9383.4729,9383.4729,9.1845,8.9805,3555.9000,0.0000,3555.9000,0.2180,793.4139,0.0000,793.4139,10.6463,0.0000,2762.4861,2762.4861,8.9805,8.9586,405.4000,0.0000,405.4000,0.0162,108.2769,0.0000,108.2769,0.7922,0.0000,297.1231,297.1231,8.9586,9.1512,0.0000,2248.5000,-2248.5000,0.1233,0.0000,360.8852,360.8852,6.0220,2609.3852,0.0000,-2609.3852,9.1512,9.1063,830.0000,0.0000,830.0000,0.0331,221.1151,0.0000,221.1151,1.6156,0.0000,608.8849,608.8849,9.1063,8.7224,8.9143,8.9143,0.1734,2600.4217,8.9143,7.5560,8.5521,8.2352,0.6134,4907.2791,8.5521,7.2936,8.2585,7.9229,0.5683,3978.2963,3.5126,274.4766,-1748.9000,11485.9970
6077.0000,8.2724,10.3893,2810.3000,30651.3000,-27841.0000,1.5612,637.1075,4478.4146,5115.5221,76.2456,35129.7146,2173.1925,-32956.5221,10.3893,9.7850,12740.3000,0.0000,12740.3000,0.4963,3332.2958,0.0000,3332.2958,24.2388,0.0000,9408.0042,9408.0042,9.7850,9.5269,5156.2000,0.0000,5156.2000,0.3121,1138.4089,0.0000,1138.4089,15.2420,0.0000,4017.7911,4017.7911,9.5269,9.5019,529.5000,0.0000,529.5000,0.0210,140.2714,0.0000,140.2714,1.0233,0.0000,389.2286,389.2286,9.5019,9.6803,0.0000,2391.8000,-2391.8000,0.1311,0.0000,385.1923,385.1923,6.4028,2776.9923,0.0000,-2776.9923,9.6803,9.4775,4291.6000,0.0000,4291.6000,0.1693,1134.3095,0.0000,1134.3095,8.2691,0.0000,3157.2905,3157.2905,9.4775,8.4294,8.9535,8.9535,0.5439,8158.3682,8.9535,7.5299,8.5739,8.2417,0.7387,5909.8579,8.5739,7.2821,8.2724,7.9280,0.6704,4692.4715,4.0364,315.4118,-7515.2000,18760.6976
6078.0000,8.5009,11.6263,2761.5000,89995.1000,-87233.6000,4.2610,623.4294,13206.5717,13830.0011,208.1016,103201.6717,2138.0706,-101063.6011,11.6263,11.3338,12725.8000,0.0000,12725.8000,0.4914,3269.2234,0.0000,3269.2234,23.9995,0.0000,9456.5766,9456.5766,11.3338,11.3009,1355.3000,0.0000,1355.3000,0.0811,291.3995,0.0000,291.3995,3.9594,0.0000,1063.9005,1063.9005,11.3009,11.2898,485.6000,0.0000,485.6000,0.0190,125.3356,0.0000,125.3356,0.9295,0.0000,360.2644,360.2644,11.2898,11.4045,0.0000,3190.2000,-3190.2000,0.1748,0.0000,520.8399,520.8399,8.5376,3711.0399,0.0000,-3711.0399,11.4045,11.0744,14375.4000,0.0000,14375.4000,0.5619,3704.8123,0.0000,3704.8123,27.4430,0.0000,10670.5877,10670.5877,11.0744,7.7045,9.3895,9.3895,3.6324,54486.3993,9.3895,7.4616,8.8754,8.4255,2.0780,16623.9078,8.8754,7.2707,8.5009,8.0730,1.7296,12107.3869,8.3839,655.1295,-61481.7000,83217.6940
6079.0000,8.7825,12.2394,0.0000,143096.4000,-143096.4000,6.5254,0.0000,21113.8038,21113.8038,318.6902,164210.2038,0.0000,-164210.2038,12.2394,11.9003,21615.4000,0.0000,21615.4000,0.8176,5504.5120,0.0000,5504.5120,39.9305,0.0000,16110.8880,16110.8880,11.9003,11.8991,101.9000,20.2000,81.7000,0.0070,21.7035,3.2175,24.9210,0.3408,23.4175,80.1965,56.7790,11.8991,11.8838,975.7000,0.0000,975.7000,0.0371,249.6767,0.0000,249.6767,1.8121,0.0000,726.0233,726.0233,11.8838,11.9926,0.0000,4438.9000,-4438.9000,0.2432,0.0000,728.6013,728.6013,11.8762,5167.5013,0.0000,-5167.5013,11.9926,11.7531,15278.4000,0.0000,15278.4000,0.5800,3904.4487,0.0000,3904.4487,28.3273,0.0000,11373.9513,11373.9513,11.7531,7.9157,9.8344,9.8344,6.0760,91140.6563,9.8344,7.5365,9.2216,8.6854,3.6384,29107.0440,9.2216,7.3395,8.7825,8.2806,2.9800,20860.2357,12.3154,962.3450,-109584.1000,141107.9359
6080.0000,9.0518,12.1997,0.0000,164358.9000,-164358.9000,7.5071,0.0000,24379.6290,24379.6290,366.6337,188738.5290,0.0000,-188738.5290,12.1997,11.8719,26370.2000,0.0000,26370.2000,0.9876,6719.1494,0.0000,6719.1494,48.2309,0.0000,19651.0506,19651.0506,11.8719,12.2082,0.0000,17390.1000,-17390.1000,0.9155,0.0000,2768.9698,2768.9698,44.7103,20159.0698,0.0000,-20159.0698,12.2082,12.1878,1637.9000,0.0000,1637.9000,0.0617,417.2881,0.0000,417.2881,3.0123,0.0000,1220.6119,1220.6119,12.1878,12.3083,0.0000,6202.3000,-6202.3000,0.3398,0.0000,1021.0009,1021.0009,16.5967,7223.3009,0.0000,-7223.3009,12.3083,12.1258,14676.4000,0.0000,14676.4000,0.5518,3733.7984,0.0000,3733.7984,26.9504,0.0000,10942.6016,10942.6016,12.1258,8.2749,10.2003,10.2003,7.6964,115445.5522,10.2003,7.7008,9.5338,8.9506,4.9955,39963.8995,9.5338,7.4683,9.0518,8.5011,4.1280,28895.8318,15.5452,1214.7221,-145266.8000,184305.2835
6081.0000,9.2694,12.3625,0.0000,181556.0000,-181556.0000,8.3054,0.0000,27047.1166,27047.1166,405.6242,208603.1166,0.0000,-208603.1166,12.3625,12.0310,29982.5000,0.0000,29982.5000,1.1236,7621.9335,0.0000,7621.9335,54.8729,0.0000,22360.5665,22360.5665,12.0310,12.4109,0.0000,22098.0000,-22098.0000,1.1632,0.0000,3525.5530,3525.5530,56.8087,25623.5530,0.0000,-25623.5530,12.4109,12.3913,1769.0000,0.0000,1769.0000,0.0663,449.3943,0.0000,449.3943,3.2371,0.0000,1319.6057,1319.6057,12.3913,12.5543,0.0000,9433.8000,-9433.8000,0.5169,0.0000,1556.0657,1556.0657,25.2470,10989.8657,0.0000,-10989.8657,12.5543,12.4118,12870.4000,0.0000,12870.4000,0.4815,3262.9589,0.0000,3262.9589,23.5138,0.0000,9607.4411,9607.4411,12.4118,8.5469,10.4794,10.4794,8.6884,130326.4410,10.4794,7.8560,9.7798,9.1677,5.8975,47179.8815,9.7798,7.5924,9.2694,8.6861,4.9174,34421.5453,17.4853,1366.3288,-168465.9000,211927.8678
6082.0000,9.4711,12.4353,0.0000,193710.1000,-193710.1000,8.8726,0.0000,28974.7506,28974.7506,433.3247,222684.8506,0.0000,-222684.8506,12.4353,12.0838,35393.6000,0.0000,35393.6000,1.3229,8988.2375,0.0000,8988.2375,64.6066,0.0000,26405.3625,26405.3625,12.0838,12.5209,0.0000,28315.8000,-28315.8000,1.4913,0.0000,4520.5469,4520.5469,72.8343,32836.3469,0.0000,-32836.3469,12.5209,12.5029,1811.1000,0.0000,1811.1000,0.0676,459.3743,0.0000,459.3743,3.3034,0.0000,1351.7257,1351.7257,12.5029,12.7282,0.0000,14522.8000,-14522.8000,0.7959,0.0000,2398.1477,2398.1477,38.8702,16920.9477,0.0000,-16920.9477,12.7282,12.6121,11666.3000,0.0000,11666.3000,0.4347,2950.4536,0.0000,2950.4536,21.2301,0.0000,8715.8464,8715.8464,12.6121,8.8215,10.7168,10.7168,9.4923,142385.1771,10.7168,8.0290,10.0001,9.3729,6.7309,53846.9367,10.0001,7.7332,9.4711,8.8666,5.6766,39736.2486,19.4776,1522.0063,-187677.7000,235968.3624
6083.0000,9.7876,12.6450,0.0000,218580.8000,-218580.8000,10.0236,0.0000,32905.5422,32905.5422,489.5354,251486.3422,0.0000,-251486.3422,12.6450,12.3294,37196.1000,0.0000,37196.1000,1.3886,9418.0547,0.0000,9418.0547,67.8176,0.0000,27778.0453,27778.0453,12.3294,12.9155,0.0000,44458.6000,-44458.6000,2.3420,0.0000,7119.8841,7119.8841,114.3786,51578.4841,0.0000,-51578.4841,12.9155,12.8973,2140.4000,0.0000,2140.4000,0.0798,539.8940,0.0000,539.8940,3.8971,0.0000,1600.5060,1600.5060,12.8973,13.1459,0.0000,18766.8000,-18766.8000,1.0285,0.0000,3111.5404,3111.5404,50.2324,21878.3404,0.0000,-21878.3404,13.1459,13.0658,9408.8000,0.0000,9408.8000,0.3496,2365.6414,0.0000,2365.6414,17.0746,0.0000,7043.1586,7043.1586,13.0658,9.1549,11.1104,11.1104,11.4733,172099.6901,11.1104,8.2664,10.3520,9.6884,8.3432,66745.2582,10.3520,7.9331,9.7876,9.1425,7.0962,49673.5408,22.8182,1783.0458,-233060.9000,288518.4891
6084.0000,10.0382,12.9378,0.0000,235065.9000,-235065.9000,10.7996,0.0000,35569.9987,35569.9987,527.4348,270635.8987,0.0000,-270635.8987,12.9378,12.6796,32229.2000,0.0000,32229.2000,1.1992,8126.9373,0.0000,8126.9373,58.5652,0.0000,24102.2627,24102.2627,12.6796,13.2747,0.0000,47844.5000,-47844.5000,2.5226,0.0000,7697.1561,7697.1561,123.1991,55541.6561,0.0000,-55541.6561,13.2747,13.2542,2549.6000,0.0000,2549.6000,0.0945,639.8931,0.0000,639.8931,4.6132,0.0000,1909.7069,1909.7069,13.2542,13.5309,0.0000,22136.4000,-22136.4000,1.2135,0.0000,3684.2475,3684.2475,59.2666,25820.6475,0.0000,-25820.6475,13.5309,13.4650,8204.7000,0.0000,8204.7000,0.3029,2051.8926,0.0000,2051.8926,14.7916,0.0000,6152.8074,6152.8074,13.4650,9.3914,11.4282,11.4282,12.6733,190099.1391,11.4282,8.4442,10.6325,9.9362,9.2833,74266.1651,10.6325,8.0856,10.0382,9.3590,7.9236,55465.5152,24.1983,1890.8888,-262063.3000,319830.8194
6085.0000,10.3183,13.1026,0.0000,251080.3000,-251080.3000,11.5525,0.0000,38215.1998,38215.1998,564.2034,289295.4998,0.0000,-289295.4998,13.1026,12.8347,37196.5000,0.0000,37196.5000,1.3776,9357.9060,0.0000,9357.9060,67.2784,0.0000,27838.5940,27838.5940,12.8347,13.5469,0.0000,63720.6000,-63720.6000,3.3640,0.0000,10272.4445,10272.4445,164.2927,73993.0445,0.0000,-73993.0445,13.5469,13.5293,2433.6000,0.0000,2433.6000,0.0897,608.4782,0.0000,608.4782,4.3785,0.0000,1825.1218,1825.1218,13.5293,13.7970,0.0000,23831.7000,-23831.7000,1.3068,0.0000,3978.4541,3978.4541,63.8229,27810.1541,0.0000,-27810.1541,13.7970,13.7442,7301.7000,0.0000,7301.7000,0.2679,1819.3724,0.0000,1819.3724,13.0847,0.0000,5482.3276,5482.3276,13.7442,9.7377,11.7409,11.7409,13.8758,208136.5256,11.7409,8.7018,10.9305,10.2214,10.5253,84202.3210,10.9305,8.3066,10.3183,9.6186,9.0873,63611.4016,26.9376,2104.9455,-291700.8000,355950.2483
6086.0000,10.5934,13.3772,0.0000,268260.4000,-268260.4000,12.3635,0.0000,41067.0639,41067.0639,603.8157,309327.4639,0.0000,-309327.4639,13.3772,13.1385,35391.2000,0.0000,35391.2000,1.3073,8869.7653,0.0000,8869.7653,63.8471,0.0000,26521.4347,26521.4347,13.1385,13.8924,0.0000,72094.3000,-72094.3000,3.8083,0.0000,11670.2831,11670.2831,185.9916,83764.5831,0.0000,-83764.5831,13.8924,13.8814,1619.5000,0.0000,1619.5000,0.0594,403.0039,0.0000,403.0039,2.9014,0.0000,1216.4961,1216.4961,13.8814,14.1560,0.0000,26135.7000,-26135.7000,1.4335,0.0000,4380.5774,4380.5774,70.0100,30516.2774,0.0000,-30516.2774,14.1560,14.1127,6398.7000,0.0000,6398.7000,0.2338,1586.5452,0.0000,1586.5452,11.4195,0.0000,4812.1548,4812.1548,14.1127,10.0194,12.0661,12.0661,15.1612,227417.4855,12.0661,8.9273,11.2291,10.4967,11.6255,93003.7825,11.2291,8.5047,10.5934,9.8669,10.0905,70633.7275,28.8089,2251.1648,-323081.0000,391054.9954
6087.0000,10.8635,13.6236,0.0000,283930.0000,-283930.0000,13.1074,0.0000,43716.3435,43716.3435,640.1419,327646.3435,0.0000,-327646.3435,13.6236,13.4113,33589.0000,0.0000,33589.0000,1.2354,8389.4276,0.0000,8389.4276,60.3360,0.0000,25199.5724,25199.5724,13.4113,14.2115,0.0000,81713.7000,-81713.7000,4.3215,0.0000,13277.4732,13277.4732,211.0536,94991.1732,0.0000,-94991.1732,14.2115,14.2016,1567.1000,0.0000,1567.1000,0.0572,388.2654,0.0000,388.2654,2.7926,0.0000,1178.8346,1178.8346,14.2016,14.4763,0.0000,27909.5000,-27909.5000,1.5313,0.0000,4695.4721,4695.4721,74.7874,32604.9721,0.0000,-32604.9721,14.4763,14.4299,7301.7000,0.0000,7301.7000,0.2654,1802.5745,0.0000,1802.5745,12.9595,0.0000,5499.1255,5499.1255,14.4299,10.3148,12.3724,12.3724,16.2834,244250.3861,12.3724,9.1656,11.5172,10.7690,12.6888,101510.2878,11.5172,8.7156,10.8635,10.1164,11.0859,77601.1375,30.7772,2404.9707,-351095.4000,423361.8114
6088.0000,11.0666,13.8194,0.0000,290319.4000,-290319.4000,13.4242,0.0000,44895.4293,44895.4293,655.6172,335214.8293,0.0000,-335214.8293,13.8194,13.6428,28625.2000,0.0000,28625.2000,1.0488,7130.3747,0.0000,7130.3747,51.2231,0.0000,21494.8253,21494.8253,13.6428,14.4762,0.0000,87255.6000,-87255.6000,4.6195,0.0000,14224.3347,14224.3347,225.6080,101479.9347,0.0000,-101479.9347,14.4762,14.4638,2009.7000,0.0000,2009.7000,0.0730,496.1361,0.0000,496.1361,3.5639,0.0000,1513.5639,1513.5639,14.4638,14.7391,0.0000,28691.8000,-28691.8000,1.5748,0.0000,4842.3293,4842.3293,76.9107,33534.1293,0.0000,-33534.1293,14.7391,14.6865,8505.7000,0.0000,8505.7000,0.3076,2092.3617,0.0000,2092.3617,15.0232,0.0000,6413.3383,6413.3383,14.6865,10.5237,12.6051,12.6051,16.8971,253456.6707,12.6051,9.3401,11.7344,10.9726,13.2528,106022.4809,11.7344,8.8722,11.0666,10.3033,11.6180,81326.0414,31.5719,2467.0707,-367126.2000,440805.1931
6089.0000,11.2047,14.0915,0.0000,300448.8000,-300448.8000,13.9098,0.0000,46600.7526,46600.7526,679.3307,347049.5526,0.0000,-347049.5526,14.0915,13.9745,18704.0000,0.0000,18704.0000,0.6832,4641.7104,0.0000,4641.7104,33.3687,0.0000,14062.2896,14062.2896,13.9745,14.7314,0.0000,78187.1000,-78187.1000,4.1432,0.0000,12806.9829,12806.9829,202.3468,90994.0829,0.0000,-90994.0829,14.7314,14.7233,1291.4000,0.0000,1291.4000,0.0467,317.7113,0.0000,317.7113,2.2809,0.0000,973.6887,973.6887,14.7233,15.0054,0.0000,29005.7000,-29005.7000,1.5925,0.0000,4910.9557,4910.9557,77.7765,33916.6557,0.0000,-33916.6557,15.0054,14.9350,11214.8000,0.0000,11214.8000,0.4040,2748.9398,0.0000,2748.9398,19.7300,0.0000,8465.8602,8465.8602,14.9350,10.6317,12.7833,12.7833,17.2450,258674.2581,12.7833,9.4312,11.8894,11.1073,13.4329,107463.1726,11.8894,8.9548,11.2047,10.4221,11.7599,82319.2562,31.1691,2435.6008,-376431.4000,448456.6869
6090.0000,10.6192,13.4656,0.0000,204707.4000,-204707.4000,9.4853,0.0000,31355.0524,31355.0524,463.2451,236062.4524,0.0000,-236062.4524,13.4656,13.3263,15407.6000,0.0000,15407.6000,0.5605,3856.7337,0.0000,3856.7337,27.3733,0.0000,11550.8663,11550.8663,13.3263,13.8961,0.0000,40658.2000,-40658.2000,2.1574,0.0000,6598.6298,6598.6298,105.3643,47256.8298,0.0000,-47256.8298,13.8961,13.8864,1068.2000,0.0000,1068.2000,0.0385,265.8022,0.0000,265.8022,1.8795,0.0000,802.3978,802.3978,13.8864,14.3017,0.0000,29497.3000,-29497.3000,1.6201,0.0000,4944.2975,4944.2975,79.1212,34441.5975,0.0000,-34441.5975,14.3017,14.1822,13171.4000,0.0000,13171.4000,0.4726,3259.3475,0.0000,3259.3475,23.0802,0.0000,9912.0525,9912.0525,14.1822,9.9952,12.0887,12.0887,11.5743,173614.0507,12.0887,8.9512,11.2520,10.5199,8.6733,69386.2164,11.2520,8.5398,10.6192,9.8959,7.4977,52483.6963,21.5014,1680.1526,-245215.7000,295483.9635
6091.0000,10.2874,13.4490,0.0000,188678.9000,-188678.9000,8.7115,0.0000,28698.9855,28698.9855,425.4571,217377.8855,0.0000,-217377.8855,13.4490,13.2811,15397.1000,0.0000,15397.1000,0.5655,3854.9892,0.0000,3854.9892,27.6198,0.0000,11542.1108,11542.1108,13.2811,13.4920,0.0000,12477.2000,-12477.2000,0.6603,0.0000,2023.7219,2023.7219,32.2502,14500.9219,0.0000,-14500.9219,13.4920,13.4831,824.4000,0.0000,824.4000,0.0301,206.2829,0.0000,206.2829,1.4690,0.0000,618.1171,618.1171,13.4831,13.9348,0.0000,26621.0000,-26621.0000,1.4606,0.0000,4441.8074,4441.8074,71.3350,31062.8074,0.0000,-31062.8074,13.9348,13.7975,12569.4000,0.0000,12569.4000,0.4558,3126.0047,0.0000,3126.0047,22.2596,0.0000,9443.3953,9443.3953,13.7975,9.6091,11.7033,11.7033,9.5990,143985.0065,11.7033,8.6669,10.8936,10.1851,6.9588,55670.5725,10.8936,8.2955,10.2874,9.5946,5.9543,41679.7893,17.8259,1392.9379,-198986.2000,241335.3682
6092.0000,9.8282,12.8245,0.0000,124711.1000,-124711.1000,5.7466,0.0000,18789.8241,18789.8241,280.6550,143500.9241,0.0000,-143500.9241,12.8245,12.5841,15402.7000,0.0000,15402.7000,0.5659,3890.1349,0.0000,3890.1349,27.6370,0.0000,11512.5651,11512.5651,12.5841,12.6817,0.0000,4027.1000,-4027.1000,0.2131,0.0000,647.0601,647.0601,10.4071,4674.1601,0.0000,-4674.1601,12.6817,12.6676,900.5000,0.0000,900.5000,0.0331,227.8890,0.0000,227.8890,1.6147,0.0000,672.6110,672.6110,12.6676,13.2441,0.0000,23689.6000,-23689.6000,1.2993,0.0000,3918.4038,3918.4038,63.4549,27608.0038,0.0000,-27608.0038,13.2441,13.0640,11515.8000,0.0000,11515.8000,0.4199,2891.4426,0.0000,2891.4426,20.5082,0.0000,8624.3574,8624.3574,13.0640,9.1706,11.1173,11.1173,6.2153,93229.0219,11.1173,8.3462,10.3784,9.7318,4.4237,35389.8305,10.3784,8.0204,9.8282,9.1994,3.7642,26349.5683,12.4168,970.2647,-124608.8000,154968.4207
