Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6093.0000,9.6175,12.7083,0.0000,113615.9000,-113615.9000,5.2211,0.0000,17044.8025,17044.8025,254.9894,130660.7025,0.0000,-130660.7025,12.7083,12.4778,13044.7000,0.0000,13044.7000,0.4840,3299.9779,0.0000,3299.9779,23.6367,0.0000,9744.7221,9744.7221,12.4778,12.5125,0.0000,1264.5000,-1264.5000,0.0667,0.0000,202.8936,202.8936,3.2591,1467.3936,0.0000,-1467.3936,12.5125,12.5030,539.1000,0.0000,539.1000,0.0200,136.7556,0.0000,136.7556,0.9791,0.0000,402.3444,402.3444,12.5030,13.0904,0.0000,21314.1000,-21314.1000,1.1683,0.0000,3519.5964,3519.5964,57.0563,24833.6964,0.0000,-24833.6964,13.0904,12.9239,9408.8000,0.0000,9408.8000,0.3468,2367.4723,0.0000,2367.4723,16.9362,0.0000,7041.3277,7041.3277,12.9239,8.8408,10.8823,10.8823,5.7535,86303.1610,10.8823,8.1482,10.1533,9.5153,3.8527,30821.9003,10.1533,7.8572,9.6175,9.0052,3.2354,22647.7486,10.9603,856.4564,-113201.9000,139772.8099
6094.0000,9.3999,12.2662,0.0000,86862.1000,-86862.1000,3.9867,0.0000,12974.0539,12974.0539,194.7040,99836.1539,0.0000,-99836.1539,12.2662,11.9935,12740.7000,0.0000,12740.7000,0.4736,3243.2750,0.0000,3243.2750,23.1284,0.0000,9497.4250,9497.4250,11.9935,12.1592,0.0000,4975.9000,-4975.9000,0.2625,0.0000,793.4926,793.4926,12.8199,5769.3926,0.0000,-5769.3926,12.1592,12.1506,402.5000,0.0000,402.5000,0.0150,102.6164,0.0000,102.6164,0.7330,0.0000,299.8836,299.8836,12.1506,12.7481,0.0000,17872.1000,-17872.1000,0.9795,0.0000,2940.9818,2940.9818,47.8376,20813.0818,0.0000,-20813.0818,12.7481,12.5721,8204.7000,0.0000,8204.7000,0.3031,2074.4192,0.0000,2074.4192,14.8044,0.0000,6130.2808,6130.2808,12.5721,8.6337,10.6029,10.6029,4.5726,68589.1589,10.6029,7.9984,9.9084,9.3007,3.0239,24191.0104,9.9084,7.7293,9.3999,8.8188,2.5300,17709.9074,9.0306,705.6655,-88362.2000,110490.0768
6095.0000,9.2293,12.1481,0.0000,73827.2000,-73827.2000,3.3841,0.0000,10989.5411,10989.5411,165.2753,84816.7411,0.0000,-84816.7411,12.1481,11.8215,12741.0000,0.0000,12741.0000,0.4769,3248.7986,0.0000,3248.7986,23.2931,0.0000,9492.2014,9492.2014,11.8215,12.0028,0.0000,4546.0000,-4546.0000,0.2394,0.0000,723.3955,723.3955,11.6917,5269.3955,0.0000,-5269.3955,12.0028,11.9923,410.5000,0.0000,410.5000,0.0154,104.8894,0.0000,104.8894,0.7518,0.0000,305.6106,305.6106,11.9923,12.5306,0.0000,13435.6000,-13435.6000,0.7362,0.0000,2207.5762,2207.5762,35.9561,15643.1762,0.0000,-15643.1762,12.5306,12.4127,4592.6000,0.0000,4592.6000,0.1706,1164.7249,0.0000,1164.7249,8.3318,0.0000,3427.8751,3427.8751,12.4127,8.3781,10.3954,10.3954,3.9080,58619.3057,10.3954,7.8619,9.7198,9.1287,2.4540,19631.7474,9.7198,7.6178,9.2293,8.6688,2.0360,14252.2861,7.5340,588.7194,-74064.7000,92503.3392
6096.0000,9.0858,11.9017,0.0000,59728.2000,-59728.2000,2.7351,0.0000,8865.5376,8865.5376,133.5794,68593.7376,0.0000,-68593.7376,11.9017,11.5126,12738.5000,0.0000,12738.5000,0.4778,3259.5953,0.0000,3259.5953,23.3330,0.0000,9478.9047,9478.9047,11.5126,11.8573,0.0000,7248.8000,-7248.8000,0.3815,0.0000,1149.1797,1149.1797,18.6316,8397.9797,0.0000,-8397.9797,11.8573,11.8451,401.3000,0.0000,401.3000,0.0151,102.7520,0.0000,102.7520,0.7368,0.0000,298.5480,298.5480,11.8451,12.3227,0.0000,9994.0000,-9994.0000,0.5476,0.0000,1639.8226,1639.8226,26.7440,11633.8226,0.0000,-11633.8226,12.3227,12.2788,1432.0000,0.0000,1432.0000,0.0534,364.2384,0.0000,364.2384,2.6069,0.0000,1067.7616,1067.7616,12.2788,8.1576,10.2182,10.2182,3.3463,50195.1126,10.2182,7.7505,9.5602,8.9844,2.0037,16029.8301,9.5602,7.5272,9.0858,8.5437,1.6507,11555.1180,6.3157,493.5159,-62399.2000,77780.0607
6097.0000,9.0077,11.8918,0.0000,59851.5000,-59851.5000,2.7385,0.0000,8870.1498,8870.1498,133.7438,68721.6498,0.0000,-68721.6498,11.8918,11.4942,12733.6000,0.0000,12733.6000,0.4795,3258.8017,0.0000,3258.8017,23.4174,0.0000,9474.7983,9474.7983,11.4942,11.8613,0.0000,7550.6000,-7550.6000,0.3970,0.0000,1196.7627,1196.7627,19.3865,8747.3627,0.0000,-8747.3627,11.8613,11.8485,410.0000,0.0000,410.0000,0.0154,104.9736,0.0000,104.9736,0.7545,0.0000,305.0264,305.0264,11.8485,12.2561,0.0000,8343.1000,-8343.1000,0.4571,0.0000,1368.9855,1368.9855,22.3249,9712.0855,0.0000,-9712.0855,12.2561,12.2301,830.3000,0.0000,830.3000,0.0311,211.3917,0.0000,211.3917,1.5166,0.0000,618.9083,618.9083,12.2301,8.0284,10.1293,10.1293,3.3372,50058.5294,10.1293,7.6791,9.4759,8.9042,1.9461,15568.8451,9.4759,7.4696,9.0077,8.4727,1.5936,11154.9534,6.1778,482.7450,-61771.3000,76782.3279
6098.0000,8.9200,11.8572,0.0000,55173.7000,-55173.7000,2.5233,0.0000,8162.7891,8162.7891,123.2352,63336.4891,0.0000,-63336.4891,11.8572,11.4179,12734.4000,0.0000,12734.4000,0.4796,3260.6195,0.0000,3260.6195,23.4226,0.0000,9473.7805,9473.7805,11.4179,11.7648,0.0000,6457.4000,-6457.4000,0.3395,0.0000,1022.5646,1022.5646,16.5786,7479.9646,0.0000,-7479.9646,11.7648,11.7509,402.1000,0.0000,402.1000,0.0152,103.0934,0.0000,103.0934,0.7400,0.0000,299.0066,299.0066,11.7509,12.1011,0.0000,6487.7000,-6487.7000,0.3555,0.0000,1063.5780,1063.5780,17.3602,7551.2780,0.0000,-7551.2780,12.1011,12.0880,378.6000,0.0000,378.6000,0.0142,96.6030,0.0000,96.6030,0.6923,0.0000,281.9970,281.9970,12.0880,7.9419,10.0150,10.0150,2.9801,44702.1306,10.0150,7.6207,9.3765,8.8178,1.7209,13767.4805,9.3765,7.4202,8.9200,8.3983,1.4062,9843.2824,5.5908,436.8691,-54603.7000,68312.8935
6099.0000,8.8374,11.8702,0.0000,51525.0000,-51525.0000,2.3553,0.0000,7610.6473,7610.6473,115.0273,59135.6473,0.0000,-59135.6473,11.8702,11.3841,12741.9000,0.0000,12741.9000,0.4801,3261.9320,0.0000,3261.9320,23.4496,0.0000,9479.9680,9479.9680,11.3841,11.6527,0.0000,4522.9000,-4522.9000,0.2377,0.0000,715.9398,715.9398,11.6090,5238.8398,0.0000,-5238.8398,11.6527,11.6371,409.7000,0.0000,409.7000,0.0155,105.2108,0.0000,105.2108,0.7551,0.0000,304.4892,304.4892,11.6371,11.9285,0.0000,4881.1000,-4881.1000,0.2674,0.0000,799.3635,799.3635,13.0607,5680.4635,0.0000,-5680.4635,11.9285,11.9140,378.6000,0.0000,378.6000,0.0142,96.8412,0.0000,96.8412,0.6940,0.0000,281.7588,281.7588,11.9140,7.8888,9.9014,9.9014,2.6162,39242.7668,9.9014,7.5749,9.2810,8.7381,1.5121,12096.8092,9.2810,7.3799,8.8374,8.3305,1.2356,8649.1155,5.0553,395.0297,-47398.8000,59988.6915
6100.0000,8.8529,12.1406,0.0000,67285.2000,-67285.2000,3.0742,0.0000,9941.5656,9941.5656,150.1398,77226.7656,0.0000,-77226.7656,12.1406,11.7362,12749.2000,0.0000,12749.2000,0.4803,3251.2387,0.0000,3251.2387,23.4581,0.0000,9497.9613,9497.9613,11.7362,11.9726,0.0000,4790.7000,-4790.7000,0.2517,0.0000,761.5395,761.5395,12.2949,5552.2395,0.0000,-5552.2395,11.9726,11.9598,403.0000,0.0000,403.0000,0.0152,103.0174,0.0000,103.0174,0.7441,0.0000,299.9826,299.9826,11.9598,12.1474,0.0000,3784.3000,-3784.3000,0.2073,0.0000,621.5996,621.5996,10.1256,4405.8996,0.0000,-4405.8996,12.1474,12.1210,830.5000,0.0000,830.5000,0.0313,211.7695,0.0000,211.7695,1.5266,0.0000,618.7305,618.7305,12.1210,7.7832,9.9521,9.9521,3.3965,50947.5343,9.9521,7.5389,9.3086,8.7455,1.8896,15116.4429,9.3086,7.3556,8.8529,8.3321,1.5292,10704.0914,6.0902,475.8940,-61877.5000,76768.0686
6101.0000,8.8717,12.1262,0.0000,76661.1000,-76661.1000,3.5029,0.0000,11331.0372,11331.0372,171.0764,87992.1372,0.0000,-87992.1372,12.1262,11.7750,12749.2000,0.0000,12749.2000,0.4782,3251.9017,0.0000,3251.9017,23.3554,0.0000,9497.2983,9497.2983,11.7750,12.0234,0.0000,5795.3000,-5795.3000,0.3049,0.0000,921.6686,921.6686,14.8912,6716.9686,0.0000,-6716.9686,12.0234,12.0088,530.6000,0.0000,530.6000,0.0200,135.5370,0.0000,135.5370,0.9747,0.0000,395.0630,395.0630,12.0088,12.1707,0.0000,3760.3000,-3760.3000,0.2060,0.0000,617.9441,617.9441,10.0624,4378.2441,0.0000,-4378.2441,12.1707,12.0524,4294.7000,0.0000,4294.7000,0.1611,1094.7436,0.0000,1094.7436,7.8666,0.0000,3199.9564,3199.9564,12.0524,7.9082,9.9803,9.9803,3.7348,56021.6048,9.9803,7.5489,9.3319,8.7646,2.1912,17529.2148,9.3319,7.3593,8.8717,8.3456,1.7777,12444.2077,7.0097,547.7442,-68642.2000,85995.0273
6102.0000,9.1600,12.8179,0.0000,151291.1000,-151291.1000,6.9138,0.0000,22489.3839,22489.3839,337.6566,173780.4839,0.0000,-173780.4839,12.8179,12.6174,12744.6000,0.0000,12744.6000,0.4782,3219.0971,0.0000,3219.0971,23.3524,0.0000,9525.5029,9525.5029,12.6174,12.6237,0.0000,257.2000,-257.2000,0.0135,0.0000,41.3441,41.3441,0.6610,298.5441,0.0000,-298.5441,12.6237,12.6161,484.4000,0.0000,484.4000,0.0182,122.6870,0.0000,122.6870,0.8891,0.0000,361.7130,361.7130,12.6161,12.7273,0.0000,4535.4000,-4535.4000,0.2485,0.0000,749.7879,749.7879,12.1368,5285.1879,0.0000,-5285.1879,12.7273,12.5011,14386.2000,0.0000,14386.2000,0.5394,3638.3703,0.0000,3638.3703,26.3414,0.0000,10747.8297,10747.8297,12.5011,8.2767,10.3889,10.3889,6.6896,100344.5315,10.3889,7.7014,9.6722,9.0452,4.2559,34047.1207,9.6722,7.4769,9.1600,8.5746,3.4765,24335.4246,12.3173,962.4894,-128468.5000,158727.0768
6103.0000,9.4372,13.0960,0.0000,199873.3000,-199873.3000,9.1491,0.0000,29876.1834,29876.1834,446.8276,229749.4834,0.0000,-229749.4834,13.0960,12.8382,21624.3000,0.0000,21624.3000,0.8024,5440.7537,0.0000,5440.7537,39.1868,0.0000,16183.5463,16183.5463,12.8382,12.8382,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8382,12.8266,976.1000,0.0000,976.1000,0.0363,246.4780,0.0000,246.4780,1.7743,0.0000,729.6220,729.6220,12.8266,12.9274,0.0000,5428.0000,-5428.0000,0.2975,0.0000,899.2995,899.2995,14.5299,6327.2995,0.0000,-6327.2995,12.9274,12.7453,15290.0000,0.0000,15290.0000,0.5682,3856.1015,0.0000,3856.1015,27.7478,0.0000,11433.8985,11433.8985,12.7453,8.7062,10.7258,10.7258,8.4542,126812.2964,10.7258,7.9294,9.9801,9.3276,5.8530,46824.2366,9.9801,7.6533,9.4372,8.8167,4.8702,34091.4826,16.2802,1272.1595,-167410.9000,207728.0155
6104.0000,9.7343,13.0718,0.0000,222492.8000,-222492.8000,10.2009,0.0000,33458.0240,33458.0240,498.1978,255950.8240,0.0000,-255950.8240,13.0718,12.8143,26385.4000,0.0000,26385.4000,0.9748,6640.9051,0.0000,6640.9051,47.6053,0.0000,19744.4949,19744.4949,12.8143,13.1280,0.0000,20716.3000,-20716.3000,1.0943,0.0000,3338.7810,3338.7810,53.4454,24055.0810,0.0000,-24055.0810,13.1280,13.1120,1639.0000,0.0000,1639.0000,0.0608,412.1941,0.0000,412.1941,2.9692,0.0000,1226.8059,1226.8059,13.1120,13.2175,0.0000,6938.2000,-6938.2000,0.3803,0.0000,1152.9791,1152.9791,18.5750,8091.1791,0.0000,-8091.1791,13.2175,13.0741,14687.5000,0.0000,14687.5000,0.5440,3689.1712,0.0000,3689.1712,26.5701,0.0000,10998.3288,10998.3288,13.0741,9.0823,11.0782,11.0782,10.2043,153063.8475,11.0782,8.1804,10.3054,9.6293,7.4076,59261.0038,10.3054,7.8576,9.7343,9.0815,6.2572,43800.4971,19.8828,1553.6706,-207435.4000,256125.3484
6105.0000,9.9395,13.2034,0.0000,235771.5000,-235771.5000,10.8286,0.0000,35604.2043,35604.2043,528.8518,271375.7043,0.0000,-271375.7043,13.2034,12.9332,30000.4000,0.0000,30000.4000,1.1087,7536.9151,0.0000,7536.9151,54.1482,0.0000,22463.4849,22463.4849,12.9332,13.2978,0.0000,26100.9000,-26100.9000,1.3786,0.0000,4213.3153,4213.3153,67.3309,30314.2153,0.0000,-30314.2153,13.2978,13.2818,1770.1000,0.0000,1770.1000,0.0654,444.1132,0.0000,444.1132,3.1921,0.0000,1325.9868,1325.9868,13.2818,13.4136,0.0000,9390.1000,-9390.1000,0.5149,0.0000,1563.3013,1563.3013,25.1445,10953.4013,0.0000,-10953.4013,13.4136,13.2975,12880.0000,0.0000,12880.0000,0.4749,3226.3645,0.0000,3226.3645,23.1942,0.0000,9653.6355,9653.6355,13.2975,9.3281,11.3128,11.3128,11.0009,165013.3481,11.3128,8.3632,10.5262,9.8380,8.1748,65398.1162,10.5262,8.0115,9.9395,9.2689,6.9697,48787.6283,21.5567,1684.4678,-226612.0000,279199.0926
6106.0000,10.1270,13.3076,0.0000,248685.3000,-248685.3000,11.4356,0.0000,37700.1356,37700.1356,558.4946,286385.4356,0.0000,-286385.4356,13.3076,13.0129,35416.1000,0.0000,35416.1000,1.3062,8884.5953,0.0000,8884.5953,63.7911,0.0000,26531.5047,26531.5047,13.0129,13.4144,0.0000,31122.7000,-31122.7000,1.6446,0.0000,5029.3743,5029.3743,80.3216,36152.0743,0.0000,-36152.0743,13.4144,13.3993,1812.2000,0.0000,1812.2000,0.0667,453.9403,0.0000,453.9403,3.2593,0.0000,1358.2597,1358.2597,13.3993,13.5602,0.0000,12418.6000,-12418.6000,0.6810,0.0000,2070.1650,2070.1650,33.2586,14488.7650,0.0000,-14488.7650,13.5602,13.4630,11675.1000,0.0000,11675.1000,0.4292,2918.6109,0.0000,2918.6109,20.9601,0.0000,8756.4891,8756.4891,13.4630,9.5667,11.5148,11.5148,11.6942,175413.4692,11.5148,8.5461,10.7232,10.0305,8.9102,71281.7781,10.7232,8.1680,10.1270,9.4456,7.6691,53683.8229,23.3449,1824.2050,-243323.2000,300379.0702
6107.0000,10.3363,13.4168,0.0000,259512.5000,-259512.5000,11.9467,0.0000,39513.5288,39513.5288,583.4592,299026.0288,0.0000,-299026.0288,13.4168,13.1294,37218.5000,0.0000,37218.5000,1.3704,9322.6002,0.0000,9322.6002,66.9284,0.0000,27895.8998,27895.8998,13.1294,13.6131,0.0000,40411.6000,-40411.6000,2.1362,0.0000,6540.8238,6540.8238,104.3263,46952.4238,0.0000,-46952.4238,13.6131,13.5965,2144.8000,0.0000,2144.8000,0.0788,535.7782,0.0000,535.7782,3.8505,0.0000,1609.0218,1609.0218,13.5965,13.7940,0.0000,16424.9000,-16424.9000,0.9008,0.0000,2744.0340,2744.0340,43.9924,19168.9340,0.0000,-19168.9340,13.7940,13.7212,9415.8000,0.0000,9415.8000,0.3453,2346.2403,0.0000,2346.2403,16.8656,0.0000,7069.5597,7069.5597,13.7212,9.7900,11.7556,11.7556,12.7202,190803.2664,11.7556,8.7273,10.9480,10.2414,9.7985,78388.1223,10.9480,8.3264,10.3363,9.6372,8.4829,59380.1973,25.1674,1966.6137,-267569.9000,328571.5860
6108.0000,10.4813,13.6295,0.0000,267878.7000,-267878.7000,12.3473,0.0000,40911.7012,40911.7012,603.0216,308790.4012,0.0000,-308790.4012,13.6295,13.3828,32252.7000,0.0000,32252.7000,1.1855,8055.0056,0.0000,8055.0056,57.8999,0.0000,24197.6944,24197.6944,13.3828,13.8291,0.0000,37659.4000,-37659.4000,1.9916,0.0000,6116.7539,6116.7539,97.2649,43776.1539,0.0000,-43776.1539,13.8291,13.8096,2551.0000,0.0000,2551.0000,0.0935,635.3542,0.0000,635.3542,4.5656,0.0000,1915.6458,1915.6458,13.8096,14.0343,0.0000,18873.6000,-18873.6000,1.0353,0.0000,3160.7703,3160.7703,50.5601,22034.3703,0.0000,-22034.3703,14.0343,13.9713,8210.8000,0.0000,8210.8000,0.3001,2039.2433,0.0000,2039.2433,14.6541,0.0000,6171.5567,6171.5567,13.9713,9.9068,11.9391,11.9391,13.2887,199330.5307,11.9391,8.8284,11.1096,10.3837,10.1700,81360.3420,11.1096,8.4169,10.4813,9.7632,8.8034,61624.1411,25.4298,1987.1190,-281397.2000,342315.0138
6109.0000,10.6640,13.6845,0.0000,275667.6000,-275667.6000,12.7173,0.0000,42264.2279,42264.2279,621.0947,317931.8279,0.0000,-317931.8279,13.6845,13.4191,37222.3000,0.0000,37222.3000,1.3637,9289.1002,0.0000,9289.1002,66.6009,0.0000,27933.1998,27933.1998,13.4191,13.9501,0.0000,48080.4000,-48080.4000,2.5452,0.0000,7813.3255,7813.3255,124.3027,55893.7255,0.0000,-55893.7255,13.9501,13.9327,2435.4000,0.0000,2435.4000,0.0890,605.5561,0.0000,605.5561,4.3442,0.0000,1829.8439,1829.8439,13.9327,14.1779,0.0000,22099.6000,-22099.6000,1.2125,0.0000,3706.2932,3706.2932,59.2146,25805.8932,0.0000,-25805.8932,14.1779,14.1257,7307.1000,0.0000,7307.1000,0.2660,1811.2408,0.0000,1811.2408,12.9932,0.0000,5495.8592,5495.8592,14.1257,10.1381,12.1319,12.1319,13.9911,209866.0763,12.1319,9.0104,11.2995,10.5711,10.9524,87618.9145,11.2995,8.5762,10.6640,9.9378,9.5552,66886.5741,27.2905,2132.5209,-298882.8000,364371.5649
6110.0000,10.8256,13.8405,0.0000,283188.6000,-283188.6000,13.0787,0.0000,43566.8681,43566.8681,638.7425,326755.4681,0.0000,-326755.4681,13.8405,13.5951,35413.3000,0.0000,35413.3000,1.2963,8818.6939,0.0000,8818.6939,63.3103,0.0000,26594.6061,26594.6061,13.5951,14.1427,0.0000,51041.7000,-51041.7000,2.7023,0.0000,8315.1337,8315.1337,131.9774,59356.8337,0.0000,-59356.8337,14.1427,14.1315,1618.7000,0.0000,1618.7000,0.0590,401.4263,0.0000,401.4263,2.8820,0.0000,1217.2737,1217.2737,14.1315,14.3995,0.0000,24862.3000,-24862.3000,1.3642,0.0000,4179.3402,4179.3402,66.6256,29041.6402,0.0000,-29041.6402,14.3995,14.3550,6403.4000,0.0000,6403.4000,0.2326,1582.4581,0.0000,1582.4581,11.3614,0.0000,4820.9419,4820.9419,14.3550,10.2912,12.3231,12.3231,14.6814,220220.5760,12.3231,9.1410,11.4745,10.7320,11.4960,91967.9495,11.4745,8.6934,10.8256,10.0840,10.0474,70331.5246,28.0998,2195.7581,-315657.2000,382520.0500
6111.0000,10.9254,13.9676,0.0000,287253.8000,-287253.8000,13.2794,0.0000,44286.7691,44286.7691,648.5451,331540.5691,0.0000,-331540.5691,13.9676,13.7359,33604.6000,0.0000,33604.6000,1.2272,8353.6975,0.0000,8353.6975,59.9325,0.0000,25250.9025,25250.9025,13.7359,14.2580,0.0000,48916.3000,-48916.3000,2.5916,0.0000,7984.8906,7984.8906,126.5703,56901.1906,0.0000,-56901.1906,14.2580,14.2472,1567.2000,0.0000,1567.2000,0.0570,388.0443,0.0000,388.0443,2.7821,0.0000,1179.1557,1179.1557,14.2472,14.5240,0.0000,25822.5000,-25822.5000,1.4172,0.0000,4346.7176,4346.7176,69.2138,30169.2176,0.0000,-30169.2176,14.5240,14.4735,7307.1000,0.0000,7307.1000,0.2646,1802.7409,0.0000,1802.7409,12.9212,0.0000,5504.3591,5504.3591,14.4735,10.3960,12.4348,12.4348,14.8125,222187.8929,12.4348,9.2302,11.5802,10.8325,11.6411,93128.7664,11.5802,8.7740,10.9254,10.1771,10.1942,71359.4417,28.2554,2207.9159,-319513.7000,386676.1010
6112.0000,11.0637,14.0630,0.0000,290736.7000,-290736.7000,13.4486,0.0000,44957.1261,44957.1261,656.8064,335693.8261,0.0000,-335693.8261,14.0630,13.8706,28643.7000,0.0000,28643.7000,1.0440,7111.1802,0.0000,7111.1802,50.9853,0.0000,21532.5198,21532.5198,13.8706,14.4441,0.0000,55157.3000,-55157.3000,2.9239,0.0000,9021.1149,9021.1149,142.7996,64178.4149,0.0000,-64178.4149,14.4441,14.4305,2014.3000,0.0000,2014.3000,0.0731,497.4884,0.0000,497.4884,3.5696,0.0000,1516.8116,1516.8116,14.4305,14.7250,0.0000,28200.7000,-28200.7000,1.5479,0.0000,4757.5242,4757.5242,75.5983,32958.2242,0.0000,-32958.2242,14.7250,14.6676,8512.1000,0.0000,8512.1000,0.3076,2094.3355,0.0000,2094.3355,15.0237,0.0000,6417.7645,6417.7645,14.6676,10.5295,12.5986,12.5986,15.4383,231575.2067,12.5986,9.3417,11.7301,10.9701,12.1503,97202.1004,11.7301,8.8740,11.0637,10.3020,10.6550,74585.2708,29.0176,2267.4786,-334924.6000,403362.5779
6113.0000,11.1554,14.2830,0.0000,298384.4000,-298384.4000,13.8139,0.0000,46231.1802,46231.1802,674.6509,344615.5802,0.0000,-344615.5802,14.2830,14.1552,18719.0000,0.0000,18719.0000,0.6812,4633.3144,0.0000,4633.3144,33.2708,0.0000,14085.6856,14085.6856,14.1552,14.6483,0.0000,46673.4000,-46673.4000,2.4755,0.0000,7665.3246,7665.3246,120.9012,54338.7246,0.0000,-54338.7246,14.6483,14.6395,1288.7000,0.0000,1288.7000,0.0466,317.4026,0.0000,317.4026,2.2773,0.0000,971.2974,971.2974,14.6395,14.9532,0.0000,29566.6000,-29566.6000,1.6233,0.0000,5000.7272,5000.7272,79.2773,34567.3272,0.0000,-34567.3272,14.9532,14.8764,11223.2000,0.0000,11223.2000,0.4044,2752.9234,0.0000,2752.9234,19.7490,0.0000,8470.2766,8470.2766,14.8764,10.5806,12.7285,12.7285,15.7775,236662.1305,12.7285,9.3864,11.8373,11.0574,12.2751,98200.5952,11.8373,8.9150,11.1554,10.3761,10.7330,75130.7949,28.5675,2232.3036,-343393.5000,409993.5206
6114.0000,10.5609,13.6614,0.0000,199293.0000,-199293.0000,9.2316,0.0000,30488.1053,30488.1053,450.8565,229781.1053,0.0000,-229781.1053,13.6614,13.5054,15407.1000,0.0000,15407.1000,0.5588,3846.1801,0.0000,3846.1801,27.2927,0.0000,11560.9199,11560.9199,13.5054,13.7748,0.0000,17170.3000,-17170.3000,0.9118,0.0000,2793.6483,2793.6483,44.5294,19963.9483,0.0000,-19963.9483,13.7748,13.7639,1069.1000,0.0000,1069.1000,0.0386,266.4701,0.0000,266.4701,1.8834,0.0000,802.6299,802.6299,13.7639,14.2215,0.0000,29045.8000,-29045.8000,1.5951,0.0000,4861.7704,4861.7704,77.9015,33907.5704,0.0000,-33907.5704,14.2215,14.0877,13181.3000,0.0000,13181.3000,0.4733,3265.3625,0.0000,3265.3625,23.1155,0.0000,9915.9375,9915.9375,14.0877,9.9443,12.0160,12.0160,10.2351,153526.0641,12.0160,8.9084,11.1873,10.4622,7.6765,61411.6432,11.1873,8.5025,10.5609,9.8449,6.6321,46424.5953,19.2138,1501.3896,-215851.6000,261362.3026
6115.0000,10.3525,13.5533,0.0000,189632.8000,-189632.8000,8.7525,0.0000,28883.4147,28883.4147,427.4579,218516.2147,0.0000,-218516.2147,13.5533,13.3840,15409.1000,0.0000,15409.1000,0.5643,3852.4291,0.0000,3852.4291,27.5575,0.0000,11556.6709,11556.6709,13.3840,13.5720,0.0000,11039.3000,-11039.3000,0.5847,0.0000,1793.0659,1793.0659,28.5538,12832.3659,0.0000,-12832.3659,13.5720,13.5629,824.3000,0.0000,824.3000,0.0301,206.0300,0.0000,206.0300,1.4716,0.0000,618.2700,618.2700,13.5629,14.0029,0.0000,25737.9000,-25737.9000,1.4120,0.0000,4298.2909,4298.2909,68.9600,30036.1909,0.0000,-30036.1909,14.0029,13.8644,12578.8000,0.0000,12578.8000,0.4567,3125.4276,0.0000,3125.4276,22.3034,0.0000,9453.3724,9453.3724,13.8644,9.6960,11.7802,11.7802,9.4860,142290.0232,11.7802,8.7218,10.9646,10.2510,6.9599,55678.8172,10.9646,8.3414,10.3525,9.6530,5.9695,41786.6252,17.7003,1383.1303,-197597.8000,239755.4655
6116.0000,9.9082,12.9302,0.0000,124295.8000,-124295.8000,5.7297,0.0000,18758.0171,18758.0171,279.8294,143053.8171,0.0000,-143053.8171,12.9302,12.6865,15422.7000,0.0000,15422.7000,0.5657,3889.4175,0.0000,3889.4175,27.6281,0.0000,11533.2825,11533.2825,12.6865,12.7829,0.0000,3929.6000,-3929.6000,0.2080,0.0000,632.2462,632.2462,10.1593,4561.8462,0.0000,-4561.8462,12.7829,12.7686,901.0000,0.0000,901.0000,0.0330,227.6913,0.0000,227.6913,1.6136,0.0000,673.3087,673.3087,12.7686,13.3189,0.0000,22346.3000,-22346.3000,1.2257,0.0000,3700.0596,3700.0596,59.8612,26046.3596,0.0000,-26046.3596,13.3189,13.1365,11524.5000,0.0000,11524.5000,0.4198,2890.6188,0.0000,2890.6188,20.5023,0.0000,8633.8812,8633.8812,13.1365,9.2842,11.2103,11.2103,6.0784,91175.8978,11.2103,8.4157,10.4651,9.8130,4.4096,35276.9203,10.4651,8.0782,9.9082,9.2717,3.7663,26363.9535,12.2729,959.0252,-122723.5000,152816.7716
6117.0000,9.7011,12.8174,0.0000,112921.7000,-112921.7000,5.1916,0.0000,16969.4521,16969.4521,253.5513,129891.1521,0.0000,-129891.1521,12.8174,12.5834,13050.1000,0.0000,13050.1000,0.4834,3296.2845,0.0000,3296.2845,23.6070,0.0000,9753.8155,9753.8155,12.5834,12.6359,0.0000,1886.4000,-1886.4000,0.0996,0.0000,303.0973,303.0973,4.8639,2189.4973,0.0000,-2189.4973,12.6359,12.6262,540.5000,0.0000,540.5000,0.0201,136.8722,0.0000,136.8722,0.9800,0.0000,403.6278,403.6278,12.6262,13.1684,0.0000,19392.0000,-19392.0000,1.0630,0.0000,3206.1989,3206.1989,51.9143,22598.1989,0.0000,-22598.1989,13.1684,12.9993,9415.8000,0.0000,9415.8000,0.3466,2366.6568,0.0000,2366.6568,16.9290,0.0000,7049.1432,7049.1432,12.9993,8.9585,10.9789,10.9789,5.6141,84211.6836,10.9789,8.2216,10.2436,9.6003,3.8308,30646.4117,10.2436,7.9184,9.7011,9.0810,3.2305,22613.6173,10.8064,844.4293,-111193.7000,137471.7126
6118.0000,9.4784,12.4097,1.2000,87886.3000,-87885.1000,4.0358,0.2661,13147.7812,13148.0473,197.0999,101034.0812,0.9339,-101033.1473,12.4097,12.1340,12739.9000,0.0000,12739.9000,0.4727,3236.4797,0.0000,3236.4797,23.0870,0.0000,9503.4203,9503.4203,12.1340,12.2346,1489.1000,4000.3000,-2511.2000,0.2956,315.9427,639.0419,954.9846,14.4348,4639.3419,1173.1573,-3466.1846,12.2346,12.2259,400.8000,0.0000,400.8000,0.0149,102.0736,0.0000,102.0736,0.7284,0.0000,298.7264,298.7264,12.2259,12.7410,0.0000,15242.7000,-15242.7000,0.8355,0.0000,2510.1302,2510.1302,40.8025,17752.8302,0.0000,-17752.8302,12.7410,12.5630,8210.8000,0.0000,8210.8000,0.3030,2076.1694,0.0000,2076.1694,14.7973,0.0000,6134.6306,6134.6306,12.5630,8.8020,10.6825,10.6825,4.3210,64814.6030,10.6825,8.0847,9.9897,9.3836,2.9846,23876.8725,9.9897,7.7984,9.4784,8.8941,2.5176,17622.9018,8.9361,698.2797,-84287.5000,106314.3773
6119.0000,9.3099,12.2373,129.0000,75793.3000,-75664.3000,3.4832,28.6980,11300.3712,11329.0692,170.1156,87093.6712,100.3020,-86993.3692,12.2373,11.9175,12749.0000,0.0000,12749.0000,0.4761,3246.7222,0.0000,3246.7222,23.2541,0.0000,9502.2778,9502.2778,11.9175,11.9950,3003.6000,4026.6000,-1023.0000,0.3839,639.5504,641.5039,1281.0543,18.7503,4668.1039,2364.0496,-2304.0543,11.9950,11.9847,413.1000,0.0000,413.1000,0.0155,105.5654,0.0000,105.5654,0.7556,0.0000,307.5346,307.5346,11.9847,12.4187,0.0000,11077.4000,-11077.4000,0.6070,0.0000,1819.9741,1819.9741,29.6462,12897.3741,0.0000,-12897.3741,12.4187,12.3033,4596.0000,0.0000,4596.0000,0.1707,1167.4330,0.0000,1167.4330,8.3389,0.0000,3428.5670,3428.5670,12.3033,8.6274,10.4653,10.4653,3.6413,54620.0198,10.4653,7.9692,9.7997,9.2173,2.4726,19780.9226,9.7997,7.7006,9.3099,8.7502,2.0793,14555.1126,7.7048,602.0657,-70006.6000,88956.0549
6120.0000,9.1445,12.0506,383.8000,63018.9000,-62635.1000,2.9093,85.6375,9364.8658,9450.5033,142.0831,72383.7658,298.1625,-72085.6033,12.0506,11.6678,12749.2000,0.0000,12749.2000,0.4775,3255.4087,0.0000,3255.4087,23.3190,0.0000,9493.7913,9493.7913,11.6678,11.5680,5501.5000,1594.5000,3907.0000,0.3999,1176.2803,253.2545,1429.5348,19.5284,1847.7545,4325.2197,2477.4652,11.5680,11.5560,399.8000,0.0000,399.8000,0.0150,102.7937,0.0000,102.7937,0.7341,0.0000,297.0063,297.0063,11.5560,11.9261,0.0000,7890.8000,-7890.8000,0.4324,0.0000,1291.3062,1291.3062,21.1157,9182.1062,0.0000,-9182.1062,11.9261,11.8832,1433.0000,0.0000,1433.0000,0.0535,366.5556,0.0000,366.5556,2.6134,0.0000,1066.4444,1066.4444,11.8832,8.5796,10.2314,10.2314,2.7315,40972.4759,10.2314,7.8882,9.6065,9.0598,1.9374,15499.3394,9.6065,7.6264,9.1445,8.6165,1.6373,11460.7794,6.4312,502.5451,-52036.9000,67932.5947
6121.0000,9.0512,11.7789,676.7000,61203.1000,-60526.4000,2.8404,151.2478,9078.2378,9229.4856,138.7183,70281.3378,525.4522,-69755.8856,11.7789,11.4080,12754.7000,0.0000,12754.7000,0.4791,3269.4790,0.0000,3269.4790,23.3996,0.0000,9485.2210,9485.2210,11.4080,11.2891,9392.8000,3741.0000,5651.8000,0.7387,2017.0096,592.3388,2609.3484,36.0762,4333.3388,7375.7904,3042.4516,11.2891,11.2771,412.3000,0.0000,412.3000,0.0156,106.4348,0.0000,106.4348,0.7624,0.0000,305.8652,305.8652,11.2771,11.5387,0.0000,5750.7000,-5750.7000,0.3151,0.0000,938.7703,938.7703,15.3867,6689.4703,0.0000,-6689.4703,11.5387,11.5145,830.8000,0.0000,830.8000,0.0313,213.6993,0.0000,213.6993,1.5273,0.0000,617.1007,617.1007,11.5145,8.6524,10.0835,10.0835,2.4397,36595.5717,10.0835,7.8680,9.4927,8.9757,1.8886,15108.5451,9.4927,7.6005,9.0512,8.5466,1.6129,11290.3605,6.6301,518.0891,-46627.5000,62994.4773
6122.0000,8.9603,11.5278,933.4000,55873.8000,-54940.4000,2.6100,208.9662,8272.9144,8481.8806,127.4669,64146.7144,724.4338,-63422.2806,11.5278,11.1447,12742.8000,0.0000,12742.8000,0.4808,3278.2296,0.0000,3278.2296,23.4812,0.0000,9464.5704,9464.5704,11.1447,10.9759,11535.8000,4213.0000,7322.8000,0.8902,2488.1876,665.0264,3153.2140,43.4777,4878.0264,9047.6124,4169.5860,10.9759,10.9638,400.9000,0.0000,400.9000,0.0152,103.9628,0.0000,103.9628,0.7447,0.0000,296.9372,296.9372,10.9638,11.1864,0.0000,4728.5000,-4728.5000,0.2590,0.0000,769.8516,769.8516,12.6510,5498.3516,0.0000,-5498.3516,11.1864,11.1751,378.7000,0.0000,378.7000,0.0143,97.9063,0.0000,97.9063,0.7006,0.0000,280.7937,280.7937,11.1751,8.7036,9.9393,9.9393,2.0350,30524.9600,9.9393,7.8480,9.3816,8.8936,1.7220,13776.2176,9.3816,7.5760,8.9603,8.4788,1.4868,10407.3281,6.4045,500.4533,-38823.7000,54708.5057
6123.0000,8.8694,11.3160,1228.6000,51573.8000,-50345.2000,2.4292,275.5088,7622.6312,7898.1401,118.6403,59196.4312,953.0912,-58243.3401,11.3160,10.9189,12743.2000,0.0000,12743.2000,0.4828,3288.3598,0.0000,3288.3598,23.5789,0.0000,9454.8402,9454.8402,10.9189,10.5655,14363.4000,2455.0000,11908.4000,0.9659,3109.9363,386.5285,3496.4648,47.1709,2841.5285,11253.4637,8411.9352,10.5655,10.5527,411.3000,0.0000,411.3000,0.0157,107.3002,0.0000,107.3002,0.7680,0.0000,303.9998,303.9998,10.5527,10.7369,0.0000,3772.9000,-3772.9000,0.2067,0.0000,612.2350,612.2350,10.0940,4385.1350,0.0000,-4385.1350,10.7369,10.7252,378.7000,0.0000,378.7000,0.0144,98.5482,0.0000,98.5482,0.7047,0.0000,280.1518,280.1518,10.7252,8.8401,9.7826,9.7826,1.4958,22437.5486,9.7826,7.8477,9.2667,8.8152,1.5354,12283.5720,9.2667,7.5643,8.8694,8.4155,1.3509,9456.2070,6.1721,482.2962,-28676.5000,44177.3276
6124.0000,8.8892,11.5068,877.4000,68122.0000,-67244.6000,3.1640,196.6828,10072.3713,10269.0541,154.5232,78194.3713,680.7172,-77513.6541,11.5068,11.1870,12750.4000,0.0000,12750.4000,0.4848,3281.1764,0.0000,3281.1764,23.6748,0.0000,9469.2236,9469.2236,11.1870,10.9336,16938.7000,4992.8000,11945.9000,1.2532,3650.9438,788.5045,4439.4483,61.2063,5781.3045,13287.7562,7506.4517,10.9336,10.9235,401.7000,0.0000,401.7000,0.0155,104.2344,0.0000,104.2344,0.7553,0.0000,297.4656,297.4656,10.9235,11.0447,0.0000,3087.2000,-3087.2000,0.1691,0.0000,502.4621,502.4621,8.2596,3589.6621,0.0000,-3589.6621,11.0447,11.0239,831.0000,0.0000,831.0000,0.0319,215.2824,0.0000,215.2824,1.5580,0.0000,615.7176,615.7176,11.0239,8.6278,9.8259,9.8259,2.3652,35478.3578,9.8259,7.8315,9.2940,8.8287,1.9686,15749.1413,9.2940,7.5593,8.8892,8.4266,1.7124,11986.7455,7.6777,599.9451,-44402.8000,63214.2445
6125.0000,8.8626,11.4811,1172.6000,75342.0000,-74169.4000,3.5114,262.9837,11134.0934,11397.0771,171.4918,86476.0934,909.6163,-85566.4771,11.4811,11.1912,12757.6000,0.0000,12757.6000,0.4835,3284.2465,0.0000,3284.2465,23.6137,0.0000,9473.3535,9473.3535,11.1912,10.6810,21821.4000,385.4000,21436.0000,1.2907,4703.0271,60.8685,4763.8955,63.0377,446.2685,17118.3729,16672.1045,10.6810,10.6689,532.0000,0.0000,532.0000,0.0204,138.5543,0.0000,138.5543,0.9941,0.0000,393.4457,393.4457,10.6689,10.7846,0.0000,3251.2000,-3251.2000,0.1781,0.0000,528.0623,528.0623,8.6982,3779.2623,0.0000,-3779.2623,10.7846,10.6873,4298.0000,0.0000,4298.0000,0.1641,1117.6812,0.0000,1117.6812,8.0165,0.0000,3180.3188,3180.3188,10.6873,8.8093,9.7483,9.7483,2.0456,30683.7469,9.7483,7.8798,9.2500,8.8140,2.0353,16282.4332,9.2500,7.5896,8.8626,8.4198,1.8086,12660.2901,8.4724,662.0448,-38397.0000,59626.4702
6126.0000,9.1194,12.4943,225.8000,138726.5000,-138500.7000,6.3524,50.4057,20605.0760,20655.4818,310.2388,159331.5760,175.3943,-159156.1818,12.4943,12.2924,12757.9000,0.0000,12757.9000,0.4837,3237.1778,0.0000,3237.1778,23.6242,0.0000,9520.7222,9520.7222,12.2924,12.1427,8952.5000,0.0000,8952.5000,0.5212,1894.5332,0.0000,1894.5332,25.4545,0.0000,7057.9668,7057.9668,12.1427,12.1351,483.0000,0.0000,483.0000,0.0186,123.1685,0.0000,123.1685,0.9064,0.0000,359.8315,359.8315,12.1351,12.2357,0.0000,4072.3000,-4072.3000,0.2231,0.0000,670.0261,670.0261,10.8950,4742.3261,0.0000,-4742.3261,12.2357,12.0081,14397.8000,0.0000,14397.8000,0.5523,3666.6972,0.0000,3666.6972,26.9718,0.0000,10731.1028,10731.1028,12.0081,8.4206,10.2143,10.2143,5.6394,84590.7887,10.2143,7.8481,9.5833,9.0312,3.7196,29756.9090,9.5833,7.5953,9.1194,8.5893,3.1251,21875.8485,12.2268,955.4176,-105981.8000,136223.5462
6127.0000,9.4212,12.9871,0.0000,193318.0000,-193318.0000,8.8470,0.0000,28887.0310,28887.0310,432.0713,222205.0310,0.0000,-222205.0310,12.9871,12.7272,21644.2000,0.0000,21644.2000,0.8073,5454.0571,0.0000,5454.0571,39.4254,0.0000,16190.1429,16190.1429,12.7272,12.6827,3516.6000,0.0000,3516.6000,0.2005,738.9502,0.0000,738.9502,9.7930,0.0000,2777.6498,2777.6498,12.6827,12.6709,983.3000,0.0000,983.3000,0.0369,248.8397,0.0000,248.8397,1.8013,0.0000,734.4603,734.4603,12.6709,12.7753,0.0000,5581.9000,-5581.9000,0.3059,0.0000,923.3109,923.3109,14.9381,6505.2109,0.0000,-6505.2109,12.7753,12.5918,15302.2000,0.0000,15302.2000,0.5731,3867.4245,0.0000,3867.4245,27.9893,0.0000,11434.7755,11434.7755,12.5918,8.7012,10.6465,10.6465,8.0811,121215.9947,10.6465,7.9959,9.9397,9.3212,5.5056,44044.6408,9.9397,7.7175,9.4212,8.8286,4.6157,32309.9997,16.1559,1262.4440,-157453.6000,197570.6352
6128.0000,9.7281,13.0008,0.0000,214163.4000,-214163.4000,9.8181,0.0000,32201.4164,32201.4164,479.5021,246364.8164,0.0000,-246364.8164,13.0008,12.7384,26401.1000,0.0000,26401.1000,0.9770,6651.4600,0.0000,6651.4600,47.7154,0.0000,19749.6400,19749.6400,12.7384,13.0811,0.0000,22218.4000,-22218.4000,1.1732,0.0000,3577.2500,3577.2500,57.2966,25795.6500,0.0000,-25795.6500,13.0811,13.0648,1634.0000,0.0000,1634.0000,0.0608,411.2060,0.0000,411.2060,2.9674,0.0000,1222.7940,1222.7940,13.0648,13.1883,0.0000,7970.1000,-7970.1000,0.4369,0.0000,1323.7899,1323.7899,21.3354,9293.8899,0.0000,-9293.8899,13.1883,13.0421,14699.2000,0.0000,14699.2000,0.5458,3693.6146,0.0000,3693.6146,26.6554,0.0000,11005.5854,11005.5854,13.0421,9.0470,11.0446,11.0446,10.0248,150372.1005,11.0446,8.2065,10.2877,9.6255,7.1216,56972.8045,10.2877,7.8893,9.7281,9.0885,6.0184,42129.1221,19.5176,1525.1335,-201617.6000,249474.0272
6129.0000,10.0063,13.1196,0.0000,232117.6000,-232117.6000,10.6604,0.0000,35100.7771,35100.7771,520.6370,267218.3771,0.0000,-267218.3771,13.1196,12.8578,30018.9000,0.0000,30018.9000,1.1106,7550.3759,0.0000,7550.3759,54.2422,0.0000,22468.5241,22468.5241,12.8578,13.3518,0.0000,36508.8000,-36508.8000,1.9278,0.0000,5887.4334,5887.4334,94.1525,42396.2334,0.0000,-42396.2334,13.3518,13.3363,1771.7000,0.0000,1771.7000,0.0655,444.1813,0.0000,444.1813,3.1973,0.0000,1327.5187,1327.5187,13.3363,13.4840,0.0000,10866.7000,-10866.7000,0.5958,0.0000,1810.2098,1810.2098,29.0974,12676.9098,0.0000,-12676.9098,13.4840,13.3714,12890.3000,0.0000,12890.3000,0.4755,3225.7948,0.0000,3225.7948,23.2234,0.0000,9664.5052,9664.5052,13.3714,9.3837,11.3775,11.3775,11.4092,171137.8288,11.3775,8.4349,10.5928,9.9062,8.4191,67352.4461,10.5928,8.0793,10.0063,9.3361,7.1912,50338.6664,22.2535,1738.9194,-234812.2000,288828.9413
6130.0000,10.2447,13.2205,0.0000,244564.1000,-244564.1000,11.2505,0.0000,37166.2641,37166.2641,549.4570,281730.3641,0.0000,-281730.3641,13.2205,12.9402,35440.3000,0.0000,35440.3000,1.3088,8901.4433,0.0000,8901.4433,63.9187,0.0000,26538.8567,26538.8567,12.9402,13.5256,0.0000,47721.4000,-47721.4000,2.5211,0.0000,7704.1104,7704.1104,123.1243,55425.5104,0.0000,-55425.5104,13.5256,13.5112,1816.1000,0.0000,1816.1000,0.0668,454.2170,0.0000,454.2170,3.2636,0.0000,1361.8830,1361.8830,13.5112,13.6883,0.0000,14363.6000,-14363.6000,0.7877,0.0000,2397.3693,2397.3693,38.4694,16760.9693,0.0000,-16760.9693,13.6883,13.5956,11684.4000,0.0000,11684.4000,0.4290,2915.7767,0.0000,2915.7767,20.9539,0.0000,8768.6233,8768.6233,13.5956,9.6859,11.6408,11.6408,12.3384,185075.3310,11.6408,8.6589,10.8456,10.1498,9.4102,75281.9849,10.8456,8.2703,10.2447,9.5580,8.1269,56888.6445,24.5459,1918.0481,-257708.3000,317245.9604
6131.0000,10.5342,13.4532,0.0000,265856.4000,-265856.4000,12.2474,0.0000,40648.1849,40648.1849,598.1416,306504.5849,0.0000,-306504.5849,13.4532,13.1873,37244.3000,0.0000,37244.3000,1.3732,9324.3619,0.0000,9324.3619,67.0661,0.0000,27919.9381,27919.9381,13.1873,13.8437,0.0000,59317.3000,-59317.3000,3.1346,0.0000,9608.4301,9608.4301,153.0904,68925.7301,0.0000,-68925.7301,13.8437,13.8283,2144.0000,0.0000,2144.0000,0.0787,533.8799,0.0000,533.8799,3.8424,0.0000,1610.1201,1610.1201,13.8283,14.0251,0.0000,17699.0000,-17699.0000,0.9707,0.0000,2964.6971,2964.6971,47.4097,20663.6971,0.0000,-20663.6971,14.0251,13.9577,9423.3000,0.0000,9423.3000,0.3449,2340.6739,0.0000,2340.6739,16.8456,0.0000,7082.6261,7082.6261,13.9577,9.9957,11.9767,11.9767,13.8674,208010.5426,11.9767,8.9053,11.1577,10.4410,10.7503,86002.0358,11.1577,8.4857,10.5342,9.8217,9.3523,65465.7806,27.2244,2127.3500,-294061.1000,359478.3590
6132.0000,10.7424,13.7263,0.0000,279277.7000,-279277.7000,12.8880,0.0000,42889.0983,42889.0983,629.4287,322166.7983,0.0000,-322166.7983,13.7263,13.5019,32279.2000,0.0000,32279.2000,1.1858,8050.8692,0.0000,8050.8692,57.9147,0.0000,24228.3308,24228.3308,13.5019,14.1270,0.0000,58048.6000,-58048.6000,3.0705,0.0000,9444.1814,9444.1814,149.9588,67492.7814,0.0000,-67492.7814,14.1270,14.1092,2555.3000,0.0000,2555.3000,0.0933,633.8327,0.0000,633.8327,4.5571,0.0000,1921.4673,1921.4673,14.1092,14.3311,0.0000,20505.1000,-20505.1000,1.1250,0.0000,3445.9904,3445.9904,54.9433,23951.0904,0.0000,-23951.0904,14.3311,14.2738,8217.3000,0.0000,8217.3000,0.2992,2032.6114,0.0000,2032.6114,14.6138,0.0000,6184.6886,6184.6886,14.2738,10.1879,12.2308,12.2308,14.7050,220575.6360,12.2308,9.0640,11.3863,10.6474,11.3972,91177.6267,11.3863,8.6268,10.7424,10.0065,9.9315,69520.7682,27.9928,2187.3990,-314779.6000,381274.0309
6133.0000,10.9827,13.8744,0.0000,292483.7000,-292483.7000,13.5144,0.0000,45148.5695,45148.5695,660.0204,337632.2695,0.0000,-337632.2695,13.8744,13.6348,37246.4000,0.0000,37246.4000,1.3625,9270.8506,0.0000,9270.8506,66.5444,0.0000,27975.5494,27975.5494,13.6348,14.3443,0.0000,71227.2000,-71227.2000,3.7723,0.0000,11610.0720,11610.0720,184.2311,82837.2720,0.0000,-82837.2720,14.3443,14.3286,2437.8000,0.0000,2437.8000,0.0886,602.8999,0.0000,602.8999,4.3287,0.0000,1834.9001,1834.9001,14.3286,14.5435,0.0000,21472.5000,-21472.5000,1.1784,0.0000,3618.0044,3618.0044,57.5527,25090.5044,0.0000,-25090.5044,14.5435,14.4963,7312.9000,0.0000,7312.9000,0.2651,1803.6975,0.0000,1803.6975,12.9449,0.0000,5509.2025,5509.2025,14.4963,10.4776,12.4869,12.4869,15.6406,234608.5779,12.4869,9.2982,11.6366,10.8926,12.4104,99282.9858,11.6366,8.8343,10.9827,10.2354,10.9067,76346.8358,30.2720,2365.4934,-338186.3000,410238.3994
6134.0000,11.2292,14.1138,0.0000,307218.4000,-307218.4000,14.2159,0.0000,47676.0717,47676.0717,694.2823,354894.4717,0.0000,-354894.4717,14.1138,13.8973,35438.2000,0.0000,35438.2000,1.2934,8791.8972,0.0000,8791.8972,63.1696,0.0000,26646.3028,26646.3028,13.8973,14.6511,0.0000,79702.1000,-79702.1000,4.2233,0.0000,13040.4984,13040.4984,206.2610,92742.5984,0.0000,-92742.5984,14.6511,14.6411,1621.3000,0.0000,1621.3000,0.0588,399.3060,0.0000,399.3060,2.8694,0.0000,1221.9940,1221.9940,14.6411,14.8562,0.0000,22626.3000,-22626.3000,1.2421,0.0000,3826.9614,3826.9614,60.6607,26453.2614,0.0000,-26453.2614,14.8562,14.8169,6408.4000,0.0000,6408.4000,0.2315,1573.9565,0.0000,1573.9565,11.3074,0.0000,4834.4435,4834.4435,14.8169,10.7251,12.7710,12.7710,16.7801,251701.8472,12.7710,9.5076,11.9007,11.1393,13.3832,107065.7839,11.9007,9.0228,11.2292,10.4618,11.8025,82617.1532,31.8976,2492.5208,-366078.9000,441384.7843
6135.0000,11.4881,14.3371,0.0000,321788.0000,-321788.0000,14.9125,0.0000,50219.6637,50219.6637,728.3034,372007.6637,0.0000,-372007.6637,14.3371,14.1432,33629.8000,0.0000,33629.8000,1.2229,8317.9077,0.0000,8317.9077,59.7267,0.0000,25311.8923,25311.8923,14.1432,14.9522,0.0000,90742.5000,-90742.5000,4.8135,0.0000,14900.3109,14900.3109,235.0818,105642.8109,0.0000,-105642.8109,14.9522,14.9432,1563.4000,0.0000,1563.4000,0.0564,383.4893,0.0000,383.4893,2.7541,0.0000,1179.9107,1179.9107,14.9432,15.1555,0.0000,23699.7000,-23699.7000,1.3015,0.0000,4023.6796,4023.6796,63.5633,27723.3796,0.0000,-27723.3796,15.1555,15.1132,7312.9000,0.0000,7312.9000,0.2630,1788.9257,0.0000,1788.9257,12.8429,0.0000,5523.9743,5523.9743,15.1132,11.0029,13.0581,13.0581,17.8905,268357.1521,13.0581,9.7424,12.1739,11.4002,14.4317,115453.6817,12.1739,9.2349,11.4881,10.7044,12.7920,89544.1709,33.8547,2645.4532,-393724.1000,473355.0047
6136.0000,11.6730,14.5090,0.0000,326171.4000,-326171.4000,15.1397,0.0000,51111.0003,51111.0003,739.4002,377282.4003,0.0000,-377282.4003,14.5090,14.3467,28664.4000,0.0000,28664.4000,1.0388,7073.2566,0.0000,7073.2566,50.7355,0.0000,21591.1434,21591.1434,14.3467,15.1907,0.0000,96397.7000,-96397.7000,5.1186,0.0000,15876.7664,15876.7664,249.9852,112274.4664,0.0000,-112274.4664,15.1907,15.1792,2019.8000,0.0000,2019.8000,0.0725,493.8642,0.0000,493.8642,3.5421,0.0000,1525.9358,1525.9358,15.1792,15.3905,0.0000,24022.0000,-24022.0000,1.3197,0.0000,4090.7129,4090.7129,64.4541,28112.7129,0.0000,-28112.7129,15.3905,15.3421,8518.8000,0.0000,8518.8000,0.3050,2077.4165,0.0000,2077.4165,14.8942,0.0000,6441.3835,6441.3835,15.3421,11.1899,13.2660,13.2660,18.4130,276195.1982,13.2660,9.9051,12.3697,11.5855,14.9037,119229.6965,12.3697,9.3839,11.6730,10.8768,13.2406,92684.4870,34.4917,2695.2270,-407388.1000,488109.3818
6137.0000,11.7968,14.7613,0.0000,335747.5000,-335747.5000,15.6021,0.0000,52755.6042,52755.6042,761.9789,388503.1042,0.0000,-388503.1042,14.7613,14.6535,18727.0000,0.0000,18727.0000,0.6769,4605.3802,0.0000,4605.3802,33.0603,0.0000,14121.6198,14121.6198,14.6535,15.4192,0.0000,86096.4000,-86096.4000,4.5755,0.0000,14245.9084,14245.9084,223.4610,100342.3084,0.0000,-100342.3084,15.4192,15.4118,1285.6000,0.0000,1285.6000,0.0460,313.3906,0.0000,313.3906,2.2466,0.0000,972.2094,972.2094,15.4118,15.6313,0.0000,24574.3000,-24574.3000,1.3505,0.0000,4197.4469,4197.4469,65.9585,28771.7469,0.0000,-28771.7469,15.6313,15.5664,11232.2000,0.0000,11232.2000,0.4007,2730.4040,0.0000,2730.4040,19.5703,0.0000,8501.7960,8501.7960,15.5664,11.2843,13.4254,13.4254,18.7059,280587.9309,13.4254,9.9865,12.5083,11.7059,15.0226,120180.8114,12.5083,9.4588,11.7968,10.9836,13.3216,93251.2189,33.9776,2655.0612,-415173.4000,494019.9612
6138.0000,11.1927,14.1529,0.0000,239456.9000,-239456.9000,11.1360,0.0000,37131.0049,37131.0049,543.8649,276587.9049,0.0000,-276587.9049,14.1529,14.0288,15416.3000,0.0000,15416.3000,0.5551,3822.6058,0.0000,3822.6058,27.1126,0.0000,11593.6942,11593.6942,14.0288,14.6316,0.0000,48387.8000,-48387.8000,2.5749,0.0000,7932.1594,7932.1594,125.7530,56319.9594,0.0000,-56319.9594,14.6316,14.6229,1072.5000,0.0000,1072.5000,0.0382,264.2130,0.0000,264.2130,1.8679,0.0000,808.2870,808.2870,14.6229,14.9361,0.0000,25030.9000,-25030.9000,1.3761,0.0000,4232.7181,4232.7181,67.2079,29263.6181,0.0000,-29263.6181,14.9361,14.8296,13191.8000,0.0000,13191.8000,0.4690,3236.5415,0.0000,3236.5415,22.9035,0.0000,9955.2585,9955.2585,14.8296,10.6279,12.7287,12.7287,13.0858,196286.6731,12.7287,9.4680,11.8592,11.0984,10.1551,81240.5902,11.8592,9.0027,11.1927,10.4310,8.8963,62274.0221,24.2241,1892.9036,-283195.0000,339801.2855
6139.0000,10.8154,14.0288,0.0000,215448.7000,-215448.7000,9.9822,0.0000,33138.2608,33138.2608,487.5164,248586.9608,0.0000,-248586.9608,14.0288,13.8788,15433.4000,0.0000,15433.4000,0.5609,3833.3436,0.0000,3833.3436,27.3935,0.0000,11600.0564,11600.0564,13.8788,14.1772,0.0000,19839.2000,-19839.2000,1.0529,0.0000,3245.1348,3245.1348,51.4241,23084.3348,0.0000,-23084.3348,14.1772,14.1692,821.9000,0.0000,821.9000,0.0297,203.7296,0.0000,203.7296,1.4483,0.0000,618.1704,618.1704,14.1692,14.5248,0.0000,23549.0000,-23549.0000,1.2932,0.0000,3960.3430,3960.3430,63.1576,27509.3430,0.0000,-27509.3430,14.5248,14.4023,12588.8000,0.0000,12588.8000,0.4521,3105.7596,0.0000,3105.7596,22.0821,0.0000,9483.0404,9483.0404,14.4023,10.1976,12.2999,12.2999,10.8422,162633.2677,12.2999,9.1347,11.4559,10.7173,8.1620,65295.9498,11.4559,8.7109,10.8154,10.0834,7.0781,49546.4036,20.0566,1567.2526,-229992.8000,277475.6211
6140.0000,10.2908,13.3858,0.0000,144964.7000,-144964.7000,6.7011,0.0000,22051.4151,22051.4151,327.2727,167016.1151,0.0000,-167016.1151,13.3858,13.1715,15432.4000,0.0000,15432.4000,0.5619,3867.2163,0.0000,3867.2163,27.4437,0.0000,11565.1837,11565.1837,13.1715,13.3379,0.0000,7729.1000,-7729.1000,0.4100,0.0000,1251.7158,1251.7158,20.0219,8980.8158,0.0000,-8980.8158,13.3379,13.3253,903.4000,0.0000,903.4000,0.0328,226.5343,0.0000,226.5343,1.6029,0.0000,676.8657,676.8657,13.3253,13.7997,0.0000,21945.0000,-21945.0000,1.2044,0.0000,3655.2292,3655.2292,58.8232,25600.2292,0.0000,-25600.2292,13.7997,13.6392,11533.7000,0.0000,11533.7000,0.4168,2873.7551,0.0000,2873.7551,20.3565,0.0000,8659.9449,8659.9449,13.6392,9.6697,11.6545,11.6545,7.1402,107102.9617,11.6545,8.7373,10.8765,10.1959,5.2472,41977.3298,10.8765,8.3662,10.2908,9.6214,4.5154,31608.1430,13.9907,1093.2499,-146769.3000,180688.4345
6141.0000,10.0538,13.2458,0.0000,133478.8000,-133478.8000,6.1507,0.0000,20204.4204,20204.4204,300.3923,153683.2204,0.0000,-153683.2204,13.2458,13.0426,13060.9000,0.0000,13060.9000,0.4803,3279.3157,0.0000,3279.3157,23.4582,0.0000,9781.5843,9781.5843,13.0426,13.1358,0.0000,3863.3000,-3863.3000,0.2043,0.0000,624.5546,624.5546,9.9796,4487.8546,0.0000,-4487.8546,13.1358,13.1274,539.8000,0.0000,539.8000,0.0199,135.7402,0.0000,135.7402,0.9702,0.0000,404.0598,404.0598,13.1274,13.6231,0.0000,20463.7000,-20463.7000,1.1222,0.0000,3401.1877,3401.1877,54.8065,23864.8877,0.0000,-23864.8877,13.6231,13.4763,9423.3000,0.0000,9423.3000,0.3443,2353.6467,0.0000,2353.6467,16.8166,0.0000,7069.6533,7069.6533,13.4763,9.3189,11.3976,11.3976,6.6720,100079.6029,11.3976,8.5065,10.6266,9.9520,4.6399,37118.8006,10.6266,8.1715,10.0538,9.3990,3.9402,27581.3906,12.4827,975.4161,-134781.8000,164779.7941
6142.0000,9.8061,12.8559,0.0000,105985.6000,-105985.6000,4.8770,0.0000,15961.2880,15961.2880,238.1826,121946.8880,0.0000,-121946.8880,12.8559,12.6176,12743.4000,0.0000,12743.4000,0.4697,3217.0789,0.0000,3217.0789,22.9381,0.0000,9526.3211,9526.3211,12.6176,12.7623,0.0000,4982.9000,-4982.9000,0.2634,0.0000,800.9874,800.9874,12.8653,5783.8874,0.0000,-5783.8874,12.7623,12.7546,410.2000,0.0000,410.2000,0.0151,103.6914,0.0000,103.6914,0.7396,0.0000,306.5086,306.5086,12.7546,13.2782,0.0000,17962.7000,-17962.7000,0.9849,0.0000,2973.7994,2973.7994,48.1004,20936.4994,0.0000,-20936.4994,13.2782,13.1243,8217.3000,0.0000,8217.3000,0.3011,2062.2591,0.0000,2062.2591,14.7045,0.0000,6155.0409,6155.0409,13.1243,9.0611,11.0927,11.0927,5.4155,81232.3210,11.0927,8.3182,10.3528,9.7055,3.6979,29582.9607,10.3528,8.0095,9.8061,9.1812,3.1233,21862.9522,10.3668,810.0732,-107560.3000,132678.2340
6143.0000,9.6361,12.5928,0.0000,90994.0000,-90994.0000,4.1810,0.0000,13656.1823,13656.1823,204.1922,104650.1823,0.0000,-104650.1823,12.5928,12.3239,12745.7000,0.0000,12745.7000,0.4726,3229.5894,0.0000,3229.5894,23.0834,0.0000,9516.1106,9516.1106,12.3239,12.5986,0.0000,8379.1000,-8379.1000,0.4423,0.0000,1341.7882,1341.7882,21.5991,9720.8882,0.0000,-9720.8882,12.5986,12.5901,403.7000,0.0000,403.7000,0.0150,102.2838,0.0000,102.2838,0.7322,0.0000,301.4162,301.4162,12.5901,13.0930,0.0000,15276.7000,-15276.7000,0.8374,0.0000,2524.8615,2524.8615,40.8969,17801.5615,0.0000,-17801.5615,13.0930,12.9958,4599.5000,0.0000,4599.5000,0.1694,1157.2990,0.0000,1157.2990,8.2749,0.0000,3442.2010,3442.2010,12.9958,8.8026,10.8992,10.8992,4.9471,74205.9953,10.8992,8.1646,10.1700,9.5319,3.2263,25810.4265,10.1700,7.8819,9.6361,9.0259,2.6994,18896.0423,9.1766,717.0688,-96900.9000,118912.4641
6144.0000,9.4636,12.3705,0.0000,74599.1000,-74599.1000,3.4242,0.0000,11156.6902,11156.6902,167.2344,85755.7902,0.0000,-85755.7902,12.3705,12.0480,12757.9000,0.0000,12757.9000,0.4751,3242.8536,0.0000,3242.8536,23.2023,0.0000,9515.0464,9515.0464,12.0480,12.3522,0.0000,7739.4000,-7739.4000,0.4080,0.0000,1235.0203,1235.0203,19.9285,8974.4203,0.0000,-8974.4203,12.3522,12.3419,407.6000,0.0000,407.6000,0.0152,103.6323,0.0000,103.6323,0.7412,0.0000,303.9677,303.9677,12.3419,12.8632,0.0000,13201.5000,-13201.5000,0.7236,0.0000,2176.4657,2176.4657,35.3378,15377.9657,0.0000,-15377.9657,12.8632,12.8268,1433.9000,0.0000,1433.9000,0.0530,361.9520,0.0000,361.9520,2.5872,0.0000,1071.9480,1071.9480,12.8268,8.5570,10.6919,10.6919,4.1988,62982.2924,10.6919,8.0240,9.9805,9.3580,2.6234,20987.5638,9.9805,7.7655,9.4636,8.8730,2.1781,15246.9514,7.6486,597.6751,-80940.6000,99216.8076
6145.0000,9.3542,12.3663,7.8000,72955.2000,-72947.4000,3.3458,1.7338,10886.8616,10888.5955,163.4057,83842.0616,6.0662,-83835.9955,12.3663,12.0242,12766.2000,0.0000,12766.2000,0.4771,3245.1588,0.0000,3245.1588,23.3001,0.0000,9521.0412,9521.0412,12.0242,12.2274,171.8000,4994.8000,-4823.0000,0.2729,36.5167,796.8114,833.3281,13.3291,5791.6114,135.2833,-5656.3281,12.2274,12.2166,405.0000,0.0000,405.0000,0.0151,103.1537,0.0000,103.1537,0.7394,0.0000,301.8463,301.8463,12.2166,12.7274,0.0000,12207.4000,-12207.4000,0.6690,0.0000,2010.1014,2010.1014,32.6722,14217.5014,0.0000,-14217.5014,12.7274,12.7051,831.3000,0.0000,831.3000,0.0308,210.2414,0.0000,210.2414,1.5054,0.0000,621.0586,621.0586,12.7051,8.4188,10.5619,10.5619,3.9766,59649.5123,10.5619,7.9331,9.8609,9.2475,2.4390,19511.9077,9.8609,7.6891,9.3542,8.7750,2.0149,14104.3506,7.2162,563.8847,-75975.3000,93265.7706
6146.0000,9.2410,12.2564,99.9000,66559.8000,-66459.9000,3.0559,22.2519,9910.0557,9932.3076,149.2465,76469.8557,77.6481,-76392.2076,12.2564,11.8807,12767.0000,0.0000,12767.0000,0.4771,3250.4235,0.0000,3250.4235,23.3032,0.0000,9516.5765,9516.5765,11.8807,11.9405,1150.5000,2086.1000,-935.6000,0.1758,245.1225,332.1991,577.3216,8.5858,2418.2991,905.3775,-1512.9216,11.9405,11.9287,399.0000,0.0000,399.0000,0.0149,102.0417,0.0000,102.0417,0.7299,0.0000,296.9583,296.9583,11.9287,12.4663,0.0000,11697.2000,-11697.2000,0.6410,0.0000,1920.7894,1920.7894,31.3048,13617.9894,0.0000,-13617.9894,12.4663,12.4551,378.9000,0.0000,378.9000,0.0141,96.1799,0.0000,96.1799,0.6876,0.0000,282.7201,282.7201,12.4551,8.3632,10.4091,10.4091,3.4555,51832.5559,10.4091,7.8673,9.7313,9.1382,2.1465,17172.3492,9.7313,7.6299,9.2410,8.6806,1.7745,12421.7574,6.5683,513.2586,-65547.8000,81426.6624
