Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6147.0000,9.1483,12.0331,217.8000,60504.5000,-60286.7000,2.7834,48.5945,8991.8945,9040.4890,135.9375,69496.3945,169.2055,-69327.1890,12.0331,11.6380,12752.8000,0.0000,12752.8000,0.4775,3257.1401,0.0000,3257.1401,23.3184,0.0000,9495.6599,9495.6599,11.6380,11.6670,2108.0000,2032.1000,75.9000,0.2281,450.9374,322.6419,773.5793,11.1401,2354.7419,1657.0626,-697.6793,11.6670,11.6542,413.8000,0.0000,413.8000,0.0156,106.2420,0.0000,106.2420,0.7605,0.0000,307.5580,307.5580,11.6542,12.2156,0.0000,11592.7000,-11592.7000,0.6352,0.0000,1898.7972,1898.7972,31.0213,13491.4972,0.0000,-13491.4972,12.2156,12.2038,378.9000,0.0000,378.9000,0.0141,96.5222,0.0000,96.5222,0.6905,0.0000,282.3778,282.3778,12.2038,8.3526,10.2782,10.2782,3.0851,46276.9882,10.2782,7.8226,9.6234,9.0504,1.9671,15737.1332,9.6234,7.5875,9.1483,8.6054,1.6309,11416.4452,6.2308,486.8838,-58258.0000,73430.5666
6148.0000,9.1674,12.2264,101.6000,77351.9000,-77250.3000,3.5464,22.6607,11500.0325,11522.6932,173.1991,88851.9325,78.9393,-88772.9932,12.2264,11.8989,12752.2000,0.0000,12752.2000,0.4792,3248.0385,0.0000,3248.0385,23.4016,0.0000,9504.1615,9504.1615,11.8989,11.9261,2872.0000,2630.8000,241.2000,0.3042,611.7172,419.0333,1030.7505,14.8546,3049.8333,2260.2828,-789.5505,11.9261,11.9158,399.7000,0.0000,399.7000,0.0151,102.2417,0.0000,102.2417,0.7379,0.0000,297.4583,297.4583,11.9158,12.3845,0.0000,11683.4000,-11683.4000,0.6401,0.0000,1918.2908,1918.2908,31.2612,13601.6908,0.0000,-13601.6908,12.3845,12.3632,831.5000,0.0000,831.5000,0.0312,211.3120,0.0000,211.3120,1.5214,0.0000,620.1880,620.1880,12.3632,8.2913,10.3272,10.3272,3.9389,59083.1217,10.3272,7.7999,9.6533,9.0636,2.4448,19558.5368,9.6533,7.5709,9.1674,8.6121,2.0144,14100.6203,7.5241,587.9418,-74709.1000,92742.2787
6149.0000,9.1642,12.0624,188.1000,83867.6000,-83679.5000,3.8500,41.9559,12467.9362,12509.8921,188.0287,96335.5362,146.1441,-96189.3921,12.0624,11.7762,12756.0000,0.0000,12756.0000,0.4778,3256.5965,0.0000,3256.5965,23.3355,0.0000,9499.4035,9499.4035,11.7762,11.6921,7021.0000,2356.3000,4664.7000,0.5274,1498.4678,374.7450,1873.2128,25.7550,2731.0450,5522.5322,2791.4872,11.6921,11.6801,533.7000,0.0000,533.7000,0.0201,136.9766,0.0000,136.9766,0.9811,0.0000,396.7234,396.7234,11.6801,12.1285,0.0000,12787.7000,-12787.7000,0.7007,0.0000,2095.0243,2095.0243,34.2189,14882.7243,0.0000,-14882.7243,12.1285,12.0320,4301.5000,0.0000,4301.5000,0.1607,1097.1356,0.0000,1097.1356,7.8491,0.0000,3204.3644,3204.3644,12.0320,8.5455,10.2887,10.2887,3.8571,57856.6495,10.2887,7.8543,9.6396,9.0715,2.6932,21545.9794,9.6396,7.6022,9.1642,8.6209,2.2539,15777.3864,8.6050,672.4037,-74211.3000,95180.0153
6150.0000,9.4474,12.8396,0.0000,152759.9000,-152759.9000,6.9927,0.0000,22838.5891,22838.5891,341.5114,175598.4891,0.0000,-175598.4891,12.8396,12.6552,12767.0000,0.0000,12767.0000,0.4795,3223.7732,0.0000,3223.7732,23.4176,0.0000,9543.2268,9543.2268,12.6552,12.6254,1953.8000,0.0000,1953.8000,0.1125,411.0335,0.0000,411.0335,5.4939,0.0000,1542.7665,1542.7665,12.6254,12.6183,492.2000,0.0000,492.2000,0.0186,124.6595,0.0000,124.6595,0.9083,0.0000,367.5405,367.5405,12.6183,12.9485,0.0000,14665.8000,-14665.8000,0.8035,0.0000,2424.5915,2424.5915,39.2415,17090.3915,0.0000,-17090.3915,12.9485,12.7403,14409.9000,0.0000,14409.9000,0.5406,3633.0705,0.0000,3633.0705,26.4028,0.0000,10776.8295,10776.8295,12.7403,8.6722,10.7062,10.7062,7.0195,105292.8490,10.7062,7.9741,9.9776,9.3402,4.7142,37713.9881,9.9776,7.7052,9.4474,8.8414,3.9211,27447.9649,13.4211,1048.7413,-137802.8000,170454.8019
6151.0000,9.7360,13.2069,0.0000,203122.8000,-203122.8000,9.3134,0.0000,30546.2713,30546.2713,454.8524,233669.0713,0.0000,-233669.0713,13.2069,12.9659,21665.5000,0.0000,21665.5000,0.8036,5442.6937,0.0000,5442.6937,39.2480,0.0000,16222.8063,16222.8063,12.9659,12.9647,519.1000,280.9000,238.2000,0.0442,108.6619,45.3641,154.0260,2.1600,326.2641,410.4381,84.1740,12.9647,12.9538,978.4000,0.0000,978.4000,0.0364,246.6213,0.0000,246.6213,1.7785,0.0000,731.7787,731.7787,12.9538,13.2292,0.0000,15899.5000,-15899.5000,0.8715,0.0000,2637.7098,2637.7098,42.5605,18537.2098,0.0000,-18537.2098,13.2292,13.0588,15315.2000,0.0000,15315.2000,0.5671,3846.2124,0.0000,3846.2124,27.6964,0.0000,11468.9876,11468.9876,13.0588,9.0642,11.0615,11.0615,8.9640,134459.6599,11.0615,8.2015,10.2988,9.6315,6.4181,51345.0602,10.2988,7.8866,9.7360,9.0927,5.4131,37891.6800,17.4544,1363.9098,-180825.0000,223696.4002
6152.0000,10.1162,13.2281,0.0000,231605.5000,-231605.5000,10.6374,0.0000,35103.0033,35103.0033,519.5124,266708.5033,0.0000,-266708.5033,13.2281,12.9972,26422.7000,0.0000,26422.7000,0.9744,6635.8160,0.0000,6635.8160,47.5897,0.0000,19786.8840,19786.8840,12.9972,13.4492,0.0000,33353.4000,-33353.4000,1.7627,0.0000,5388.7045,5388.7045,86.0894,38742.1045,0.0000,-38742.1045,13.4492,13.4349,1636.1000,0.0000,1636.1000,0.0606,409.6309,0.0000,409.6309,2.9580,0.0000,1226.4691,1226.4691,13.4349,13.6426,0.0000,15252.6000,-15252.6000,0.8362,0.0000,2543.5907,2543.5907,40.8380,17796.1907,0.0000,-17796.1907,13.6426,13.5138,14711.7000,0.0000,14711.7000,0.5424,3673.5369,0.0000,3673.5369,26.4879,0.0000,11038.1631,11038.1631,13.5138,9.5142,11.5140,11.5140,11.4261,171392.2087,11.5140,8.5169,10.7147,10.0154,8.5622,68497.4625,10.7147,8.1494,10.1162,9.4321,7.3288,51301.7311,22.2205,1736.3408,-237441.0000,291191.4023
6153.0000,10.4042,13.4178,0.0000,250210.9000,-250210.9000,11.5178,0.0000,38151.4922,38151.4922,562.5104,288362.3922,0.0000,-288362.3922,13.4178,13.1825,30038.1000,0.0000,30038.1000,1.1074,7523.9298,0.0000,7523.9298,54.0834,0.0000,22514.1702,22514.1702,13.1825,13.7717,0.0000,48519.1000,-48519.1000,2.5646,0.0000,7858.7831,7858.7831,125.2490,56377.8831,0.0000,-56377.8831,13.7717,13.7577,1776.6000,0.0000,1776.6000,0.0653,442.8313,0.0000,442.8313,3.1877,0.0000,1333.7687,1333.7687,13.7577,13.9382,0.0000,14793.3000,-14793.3000,0.8113,0.0000,2475.9701,2475.9701,39.6236,17269.2701,0.0000,-17269.2701,13.9382,13.8369,12901.2000,0.0000,12901.2000,0.4726,3208.3746,0.0000,3208.3746,23.0791,0.0000,9692.8254,9692.8254,13.8369,9.8468,11.8419,11.8419,12.7265,190896.9896,11.8419,8.7729,11.0235,10.3074,9.7885,78307.8586,11.0235,8.3692,10.4042,9.6964,8.4659,59261.3918,24.8084,1938.5597,-268807.4000,328466.2400
6154.0000,10.6500,13.5441,0.0000,262068.4000,-262068.4000,12.0844,0.0000,40167.2935,40167.2935,590.1819,302235.6935,0.0000,-302235.6935,13.5441,13.2894,35465.2000,0.0000,35465.2000,1.3036,8867.7830,0.0000,8867.7830,63.6660,0.0000,26597.4170,26597.4170,13.2894,13.9855,0.0000,62553.4000,-62553.4000,3.3087,0.0000,10146.9201,10146.9201,161.5932,72700.3201,0.0000,-72700.3201,13.9855,13.9725,1814.5000,0.0000,1814.5000,0.0663,450.9520,0.0000,450.9520,3.2395,0.0000,1363.5480,1363.5480,13.9725,14.1480,0.0000,15698.5000,-15698.5000,0.8612,0.0000,2633.9905,2633.9905,42.0610,18332.4905,0.0000,-18332.4905,14.1480,14.0638,11694.2000,0.0000,11694.2000,0.4264,2899.8715,0.0000,2899.8715,20.8248,0.0000,8794.3285,8794.3285,14.0638,10.1446,12.1042,12.1042,13.6429,204643.7585,12.1042,9.0134,11.2800,10.5588,10.7593,86074.1484,11.2800,8.5800,10.6500,9.9300,9.3991,65793.5054,27.0760,2115.7592,-291346.4000,356511.4124
6155.0000,10.9326,13.7824,0.0000,281431.0000,-281431.0000,12.9964,0.0000,43395.6879,43395.6879,634.7244,324826.6879,0.0000,-324826.6879,13.7824,13.5369,37271.1000,0.0000,37271.1000,1.3673,9288.7362,0.0000,9288.7362,66.7766,0.0000,27982.3638,27982.3638,13.5369,14.2809,0.0000,72921.6000,-72921.6000,3.8588,0.0000,11869.7921,11869.7921,188.4557,84791.3921,0.0000,-84791.3921,14.2809,14.2667,2141.4000,0.0000,2141.4000,0.0780,530.0534,0.0000,530.0534,3.8106,0.0000,1611.3466,1611.3466,14.2667,14.4642,0.0000,19269.3000,-19269.3000,1.0574,0.0000,3244.3696,3244.3696,51.6397,22513.6696,0.0000,-22513.6696,14.4642,14.4019,9431.2000,0.0000,9431.2000,0.3428,2328.6648,0.0000,2328.6648,16.7411,0.0000,7102.5352,7102.5352,14.4019,10.4434,12.4226,12.4226,15.0396,225594.5124,12.4226,9.2644,11.5804,10.8435,11.9991,95992.5798,11.5804,8.8038,10.9326,10.1921,10.5493,73845.3546,29.5510,2309.1557,-324778.2000,395432.4468
6156.0000,11.1259,14.0470,0.0000,293507.8000,-293507.8000,13.5773,0.0000,45446.6505,45446.6505,663.0954,338954.4505,0.0000,-338954.4505,14.0470,13.8378,32304.5000,0.0000,32304.5000,1.1807,8021.7771,0.0000,8021.7771,57.6653,0.0000,24282.7229,24282.7229,13.8378,14.5423,0.0000,70264.8000,-70264.8000,3.7218,0.0000,11486.5317,11486.5317,181.7671,81751.3317,0.0000,-81751.3317,14.5423,14.5257,2557.2000,0.0000,2557.2000,0.0928,630.7330,0.0000,630.7330,4.5301,0.0000,1926.4670,1926.4670,14.5257,14.7434,0.0000,21608.9000,-21608.9000,1.1861,0.0000,3649.7002,3649.7002,57.9288,25258.6002,0.0000,-25258.6002,14.7434,14.6899,8224.2000,0.0000,8224.2000,0.2975,2022.9987,0.0000,2022.9987,14.5287,0.0000,6201.2013,6201.2013,14.6899,10.6189,12.6544,12.6544,15.7462,236192.3766,12.6544,9.4161,11.7909,11.0352,12.5255,100204.0645,11.7909,8.9412,11.1259,10.3660,11.0222,77155.4853,30.0844,2350.8367,-342295.6000,413551.9264
6157.0000,11.3690,14.2019,0.0000,306773.8000,-306773.8000,14.2077,0.0000,47752.0330,47752.0330,693.8832,354525.8330,0.0000,-354525.8330,14.2019,13.9779,37272.6000,0.0000,37272.6000,1.3568,9235.8870,0.0000,9235.8870,66.2639,0.0000,28036.7130,28036.7130,13.9779,14.7562,0.0000,83692.9000,-83692.9000,4.4384,0.0000,13709.4973,13709.4973,216.7663,97402.3973,0.0000,-97402.3973,14.7562,14.7415,2442.5000,0.0000,2442.5000,0.0882,600.7055,0.0000,600.7055,4.3098,0.0000,1841.7945,1841.7945,14.7415,14.9586,0.0000,23240.0000,-23240.0000,1.2761,0.0000,3935.6535,3935.6535,62.3211,27175.6535,0.0000,-27175.6535,14.9586,14.9145,7319.0000,0.0000,7319.0000,0.2636,1795.1378,0.0000,1795.1378,12.8754,0.0000,5523.8622,5523.8622,14.9145,10.9049,12.9097,12.9097,16.7263,250893.9431,12.9097,9.6564,12.0421,11.2830,13.5711,108568.5029,12.0421,9.1574,11.3690,10.5998,12.0338,84236.9012,32.4464,2535.4070,-366672.6000,443699.3472
6158.0000,11.6253,14.4488,0.0000,322205.0000,-322205.0000,14.9447,0.0000,50436.3875,50436.3875,729.8732,372641.3875,0.0000,-372641.3875,14.4488,14.2465,35464.4000,0.0000,35464.4000,1.2879,8758.3743,0.0000,8758.3743,62.9004,0.0000,26706.0257,26706.0257,14.2465,15.0469,0.0000,90719.5000,-90719.5000,4.8138,0.0000,14919.2841,14919.2841,235.0997,105638.7841,0.0000,-105638.7841,15.0469,15.0376,1623.1000,0.0000,1623.1000,0.0585,397.6291,0.0000,397.6291,2.8548,0.0000,1225.4709,1225.4709,15.0376,15.2759,0.0000,26883.8000,-26883.8000,1.4766,0.0000,4569.7445,4569.7445,72.1127,31453.5445,0.0000,-31453.5445,15.2759,15.2392,6413.7000,0.0000,6413.7000,0.2303,1566.4439,0.0000,1566.4439,11.2465,0.0000,4847.2561,4847.2561,15.2392,11.1617,13.2004,13.2004,17.9380,269069.8556,13.2004,9.8789,12.3147,11.5397,14.6120,116896.1467,12.3147,9.3601,11.6253,10.8374,12.9980,90985.7765,34.2176,2673.8094,-396307.1000,476951.7787
6159.0000,11.8774,14.6782,0.0000,336442.2000,-336442.2000,15.6297,0.0000,52959.2928,52959.2928,763.3297,389401.4928,0.0000,-389401.4928,14.6782,14.4957,33657.6000,0.0000,33657.6000,1.2177,8286.4144,0.0000,8286.4144,59.4726,0.0000,25371.1856,25371.1856,14.4957,15.3381,0.0000,100529.6000,-100529.6000,5.3403,0.0000,16594.3528,16594.3528,260.8124,117123.9528,0.0000,-117123.9528,15.3381,15.3296,1566.4000,0.0000,1566.4000,0.0562,382.2519,0.0000,382.2519,2.7431,0.0000,1184.1481,1184.1481,15.3296,15.5633,0.0000,27756.1000,-27756.1000,1.5251,0.0000,4735.8254,4735.8254,74.4831,32491.9254,0.0000,-32491.9254,15.5633,15.5235,7319.0000,0.0000,7319.0000,0.2616,1780.7520,0.0000,1780.7520,12.7737,0.0000,5538.2480,5538.2480,15.5235,11.4290,13.4762,13.4762,18.9753,284629.6542,13.4762,10.1111,12.5789,11.7937,15.5952,124761.3344,12.5789,9.5724,11.8774,11.0756,13.9328,97529.6500,36.0459,2816.6753,-422184.9000,506920.6385
6160.0000,12.0273,14.8449,0.0000,339668.6000,-339668.6000,15.8043,0.0000,53645.9631,53645.9631,771.8571,393314.5631,0.0000,-393314.5631,14.8449,14.6899,28683.2000,0.0000,28683.2000,1.0342,7045.9006,0.0000,7045.9006,50.5080,0.0000,21637.2994,21637.2994,14.6899,15.5533,0.0000,103407.8000,-103407.8000,5.4990,0.0000,17119.8235,17119.8235,268.5612,120527.6235,0.0000,-120527.6235,15.5533,15.5424,2018.0000,0.0000,2018.0000,0.0720,491.0553,0.0000,491.0553,3.5187,0.0000,1526.9447,1526.9447,15.5424,15.7583,0.0000,25743.2000,-25743.2000,1.4151,0.0000,4404.6850,4404.6850,69.1116,30147.8850,0.0000,-30147.8850,15.7583,15.7121,8525.9000,0.0000,8525.9000,0.3034,2069.0740,0.0000,2069.0740,14.8173,0.0000,6456.8260,6456.8260,15.7121,11.5761,13.6441,13.6441,19.2452,288677.5358,13.6441,10.2430,12.7371,11.9435,15.8255,126603.6329,12.7371,9.6950,12.0273,11.2161,14.1552,99086.4892,36.1920,2828.0976,-429592.5000,514367.6579
6161.0000,12.1318,15.0717,0.0000,347972.7000,-347972.7000,16.2059,0.0000,55086.1110,55086.1110,791.4677,403058.8110,0.0000,-403058.8110,15.0717,14.9685,18733.8000,0.0000,18733.8000,0.6738,4587.9066,0.0000,4587.9066,32.9059,0.0000,14145.8934,14145.8934,14.9685,15.7527,0.0000,92181.2000,-92181.2000,4.9060,0.0000,15326.8396,15326.8396,239.6032,107508.0396,0.0000,-107508.0396,15.7527,15.7456,1284.3000,0.0000,1284.3000,0.0457,311.6984,0.0000,311.6984,2.2323,0.0000,972.6016,972.6016,15.7456,15.9736,0.0000,26678.8000,-26678.8000,1.4670,0.0000,4577.1767,4577.1767,71.6474,31255.9767,0.0000,-31255.9767,15.9736,15.9114,11241.6000,0.0000,11241.6000,0.3989,2720.4357,0.0000,2720.4357,19.4814,0.0000,8521.1643,8521.1643,15.9114,11.6513,13.7813,13.7813,19.4691,292036.0823,13.7813,10.3080,12.8551,12.0447,15.8731,126984.4861,12.8551,9.7554,12.1318,11.3053,14.1659,99161.3002,35.5460,2777.6111,-435573.0000,518181.8686
6162.0000,11.3830,14.2121,0.0000,226377.4000,-226377.4000,10.5498,0.0000,35248.3789,35248.3789,515.2351,261625.7789,0.0000,-261625.7789,14.2121,14.0865,15442.6000,0.0000,15442.6000,0.5535,3826.0337,0.0000,3826.0337,27.0334,0.0000,11616.5663,11616.5663,14.0865,14.7683,0.0000,54162.6000,-54162.6000,2.8861,0.0000,8886.3220,8886.3220,140.9531,63048.9220,0.0000,-63048.9220,14.7683,14.7595,1080.2000,0.0000,1080.2000,0.0383,265.6198,0.0000,265.6198,1.8721,0.0000,814.5802,814.5802,14.7595,15.1016,0.0000,27059.8000,-27059.8000,1.4885,0.0000,4583.5578,4583.5578,72.6950,31643.3578,0.0000,-31643.3578,15.1016,14.9938,13203.0000,0.0000,13203.0000,0.4670,3232.1215,0.0000,3232.1215,22.8091,0.0000,9970.8785,9970.8785,14.9938,10.8487,12.9212,12.9212,12.7769,191653.8702,12.9212,9.6630,12.0524,11.2921,10.0430,80344.0806,12.0524,9.1837,11.3830,10.6180,8.8425,61897.1803,23.9749,1873.4345,-277874.0000,333895.1311
6163.0000,11.0858,14.2337,0.0000,225547.5000,-225547.5000,10.4623,0.0000,34893.4734,34893.4734,510.9642,260440.9734,0.0000,-260440.9734,14.2337,14.0932,15443.7000,0.0000,15443.7000,0.5608,3825.1839,0.0000,3825.1839,27.3870,0.0000,11618.5161,11618.5161,14.0932,14.4682,0.0000,26648.1000,-26648.1000,1.4147,0.0000,4372.5186,4372.5186,69.0895,31020.6186,0.0000,-31020.6186,14.4682,14.4607,825.3000,0.0000,825.3000,0.0297,203.7646,0.0000,203.7646,1.4513,0.0000,621.5354,621.5354,14.4607,14.8160,0.0000,25154.5000,-25154.5000,1.3816,0.0000,4245.1766,4245.1766,67.4756,29399.6766,0.0000,-29399.6766,14.8160,14.7011,12599.5000,0.0000,12599.5000,0.4514,3096.2131,0.0000,3096.2131,22.0465,0.0000,9503.2869,9503.2869,14.7011,10.4967,12.5989,12.5989,11.5953,173929.4842,12.5989,9.3810,11.7408,10.9900,8.8745,70996.1510,11.7408,8.9338,11.0858,10.3373,7.7414,54190.0109,21.4508,1676.1940,-248481.6000,299115.6462
6164.0000,10.5482,13.5908,0.0000,154142.5000,-154142.5000,7.1371,0.0000,23574.6273,23574.6273,348.5653,177717.1273,0.0000,-177717.1273,13.5908,13.3926,15434.9000,0.0000,15434.9000,0.5603,3856.8789,0.0000,3856.8789,27.3624,0.0000,11578.0211,11578.0211,13.3926,13.6573,0.0000,13304.1000,-13304.1000,0.7063,0.0000,2161.1859,2161.1859,34.4940,15465.2859,0.0000,-15465.2859,13.6573,13.6457,902.5000,0.0000,902.5000,0.0326,225.3100,0.0000,225.3100,1.5942,0.0000,677.1900,677.1900,13.6457,14.0985,0.0000,22658.5000,-22658.5000,1.2440,0.0000,3787.5534,3787.5534,60.7568,26446.0534,0.0000,-26446.0534,14.0985,13.9499,11543.4000,0.0000,11543.4000,0.4153,2864.4146,0.0000,2864.4146,20.2847,0.0000,8678.9854,8678.9854,13.9499,9.9473,11.9486,11.9486,7.7928,116892.4368,11.9486,8.9597,11.1516,10.4542,5.8192,46553.8574,11.1516,8.5658,10.5482,9.8587,5.0344,35240.5801,15.1435,1183.3378,-162224.3000,198686.8743
6165.0000,10.2954,13.4389,0.0000,141633.3000,-141633.3000,6.5366,0.0000,21546.7217,21546.7217,319.2363,163180.0217,0.0000,-163180.0217,13.4389,13.2501,13076.1000,0.0000,13076.1000,0.4794,3274.3375,0.0000,3274.3375,23.4108,0.0000,9801.7625,9801.7625,13.2501,13.4489,0.0000,8883.5000,-8883.5000,0.4703,0.0000,1440.2275,1440.2275,22.9675,10323.7275,0.0000,-10323.7275,13.4489,13.4413,531.0000,0.0000,531.0000,0.0194,132.9472,0.0000,132.9472,0.9497,0.0000,398.0528,398.0528,13.4413,13.9017,0.0000,20485.8000,-20485.8000,1.1237,0.0000,3416.5419,3416.5419,54.8816,23902.3419,0.0000,-23902.3419,13.9017,13.7652,9431.2000,0.0000,9431.2000,0.3430,2346.6018,0.0000,2346.6018,16.7538,0.0000,7084.5982,7084.5982,13.7652,9.5880,11.6766,11.6766,7.2281,108421.3434,11.6766,8.7122,10.8861,10.1944,5.1294,41035.2097,10.8861,8.3545,10.2954,9.6203,4.3806,30664.0737,13.4587,1051.6791,-147964.3000,180120.6269
6166.0000,10.0215,13.0790,0.0000,113061.8000,-113061.8000,5.2101,0.0000,17102.5284,17102.5284,254.4511,130164.3284,0.0000,-130164.3284,13.0790,12.8547,12760.6000,0.0000,12760.6000,0.4689,3211.3742,0.0000,3211.3742,22.8999,0.0000,9549.2258,9549.2258,12.8547,13.0663,0.0000,7757.0000,-7757.0000,0.4104,0.0000,1250.8467,1250.8467,20.0438,9007.8467,0.0000,-9007.8467,13.0663,13.0590,413.6000,0.0000,413.6000,0.0152,104.1064,0.0000,104.1064,0.7421,0.0000,309.4936,309.4936,13.0590,13.5353,0.0000,17388.6000,-17388.6000,0.9537,0.0000,2887.9725,2887.9725,46.5753,20276.5725,0.0000,-20276.5725,13.5353,13.3904,8224.2000,0.0000,8224.2000,0.3000,2056.6427,0.0000,2056.6427,14.6537,0.0000,6167.5573,6167.5573,13.3904,9.2975,11.3440,11.3440,5.8081,87121.9396,11.3440,8.4983,10.5851,9.9211,4.0381,32304.7385,10.5851,8.1696,10.0215,9.3773,3.4278,23994.3988,11.0374,862.4784,-116809.0000,143421.0768
6167.0000,9.7989,12.9327,0.0000,96249.2000,-96249.2000,4.4281,0.0000,14492.8830,14492.8830,216.2605,110742.0830,0.0000,-110742.0830,12.9327,12.6628,12752.1000,0.0000,12752.1000,0.4712,3215.8117,0.0000,3215.8117,23.0138,0.0000,9536.2883,9536.2883,12.6628,12.8218,42.9000,4869.6000,-4826.7000,0.2597,9.0240,783.2407,792.2647,12.6820,5652.8407,33.8760,-5618.9647,12.8218,12.8133,401.7000,0.0000,401.7000,0.0148,101.4579,0.0000,101.4579,0.7251,0.0000,300.2421,300.2421,12.8133,13.2738,0.0000,13959.6000,-13959.6000,0.7654,0.0000,2312.4765,2312.4765,37.3790,16272.0765,0.0000,-16272.0765,13.2738,13.1762,4603.3000,0.0000,4603.3000,0.1689,1155.3410,0.0000,1155.3410,8.2486,0.0000,3447.9590,3447.9590,13.1762,8.9900,11.0831,11.0831,4.9311,73966.4017,11.0831,8.3086,10.3433,9.6959,3.2682,26145.6567,10.3433,8.0104,9.7989,9.1768,2.7480,19235.9601,9.1621,715.9414,-97278.4000,119348.0185
6168.0000,9.6146,12.5548,2.6000,77647.6000,-77645.0000,3.5677,0.5752,11648.1046,11648.6799,174.2425,89295.7046,2.0248,-89293.6799,12.5548,12.2413,12752.4000,0.0000,12752.4000,0.4723,3233.0210,0.0000,3233.0210,23.0675,0.0000,9519.3790,9519.3790,12.2413,12.5539,1393.0000,9130.0000,-7737.0000,0.5609,295.0339,1460.4902,1755.5241,27.3912,10590.4902,1097.9661,-9492.5241,12.5539,12.5438,410.7000,0.0000,410.7000,0.0152,104.1230,0.0000,104.1230,0.7442,0.0000,306.5770,306.5770,12.5438,12.9500,0.0000,10586.6000,-10586.6000,0.5803,0.0000,1748.8839,1748.8839,28.3422,12335.4839,0.0000,-12335.4839,12.9500,12.9146,1435.0000,0.0000,1435.0000,0.0529,361.7892,0.0000,361.7892,2.5819,0.0000,1073.2108,1073.2108,12.9146,8.7933,10.8540,10.8540,4.1721,62581.8369,10.8540,8.1714,10.1386,9.5127,2.7157,21725.5506,10.1386,7.8928,9.6146,9.0157,2.2735,15914.4900,7.8740,615.2869,-81370.5000,100221.8775
6169.0000,9.4809,12.5562,41.4000,75239.1000,-75197.7000,3.4555,9.1817,11256.3240,11265.5057,168.7634,86495.4240,32.2183,-86463.2057,12.5562,12.2171,12771.5000,0.0000,12771.5000,0.4759,3237.7974,0.0000,3237.7974,23.2411,0.0000,9533.7026,9533.7026,12.2171,12.4069,2327.2000,6180.6000,-3853.4000,0.4586,493.0904,988.3817,1481.4721,22.3968,7168.9817,1834.1096,-5334.8721,12.4069,12.3962,402.5000,0.0000,402.5000,0.0150,102.2564,0.0000,102.2564,0.7325,0.0000,300.2436,300.2436,12.3962,12.7166,0.0000,7732.0000,-7732.0000,0.4238,0.0000,1275.4225,1275.4225,20.6964,9007.4225,0.0000,-9007.4225,12.7166,12.6945,831.9000,0.0000,831.9000,0.0308,210.4251,0.0000,210.4251,1.5044,0.0000,621.4749,621.4749,12.6945,8.6746,10.6845,10.6845,3.7673,56509.6049,10.6845,8.0771,9.9892,9.3808,2.4436,19548.8339,9.9892,7.8107,9.4809,8.9000,2.0416,14291.4853,7.2894,569.6031,-72777.2000,90349.9241
6170.0000,9.3506,12.5806,148.2000,69476.5000,-69328.3000,3.1947,32.9451,10367.0021,10399.9472,156.0239,79843.5021,115.2549,-79728.2472,12.5806,12.1941,12776.3000,0.0000,12776.3000,0.4760,3237.9022,0.0000,3237.9022,23.2493,0.0000,9538.3978,9538.3978,12.1941,12.2623,1954.9000,2779.2000,-824.3000,0.2581,414.3630,444.3109,858.6739,12.6051,3223.5109,1540.5370,-1682.9739,12.2623,12.2499,410.2000,0.0000,410.2000,0.0153,104.4264,0.0000,104.4264,0.7482,0.0000,305.7736,305.7736,12.2499,12.5153,0.0000,5624.3000,-5624.3000,0.3082,0.0000,926.4129,926.4129,15.0535,6550.7129,0.0000,-6550.7129,12.5153,12.5039,379.0000,0.0000,379.0000,0.0141,96.1386,0.0000,96.1386,0.6879,0.0000,282.8614,282.8614,12.5039,8.5329,10.5184,10.5184,3.2673,49009.2679,10.5184,7.9858,9.8430,9.2521,2.0838,16670.4255,9.8430,7.7326,9.3506,8.7878,1.7364,12155.0755,6.3997,500.0831,-62211.4000,77834.7689
6171.0000,9.2385,12.4819,257.6000,63783.9000,-63526.3000,2.9377,57.3808,9496.2889,9553.6698,143.4735,73280.1889,200.2192,-73079.9698,12.4819,12.0588,12776.5000,0.0000,12776.5000,0.4759,3242.4657,0.0000,3242.4657,23.2407,0.0000,9534.0343,9534.0343,12.0588,12.0692,2516.5000,1911.1000,605.4000,0.2445,534.5869,305.0065,839.5933,11.9395,2216.1065,1981.9131,-234.1933,12.0692,12.0559,403.2000,0.0000,403.2000,0.0151,102.9267,0.0000,102.9267,0.7372,0.0000,300.2733,300.2733,12.0559,12.2513,0.0000,3782.4000,-3782.4000,0.2073,0.0000,621.8547,621.8547,10.1229,4404.2547,0.0000,-4404.2547,12.2513,12.2388,379.0000,0.0000,379.0000,0.0141,96.4987,0.0000,96.4987,0.6901,0.0000,282.5013,282.5013,12.2388,8.4908,10.3648,10.3648,2.8150,42224.3123,10.3648,7.9243,9.7140,9.1445,1.8330,14663.9784,9.7140,7.6763,9.2385,8.6951,1.5305,10713.2066,5.8418,456.4890,-53144.6000,67601.4973
6172.0000,9.2395,12.6690,112.4000,80728.9000,-80616.5000,3.7035,25.0368,12019.3382,12044.3751,180.8724,92748.2382,87.3632,-92660.8751,12.6690,12.3160,12770.0000,0.0000,12770.0000,0.4764,3232.2740,0.0000,3232.2740,23.2655,0.0000,9537.7260,9537.7260,12.3160,12.2983,3415.8000,1910.0000,1505.8000,0.2962,722.5754,305.8269,1028.4023,14.4674,2215.8269,2693.2246,477.3977,12.2983,12.2870,409.4000,0.0000,409.4000,0.0154,104.1695,0.0000,104.1695,0.7509,0.0000,305.2305,305.2305,12.2870,12.4031,0.0000,2692.3000,-2692.3000,0.1475,0.0000,443.6264,443.6264,7.2048,3135.9264,0.0000,-3135.9264,12.4031,12.3801,832.0000,0.0000,832.0000,0.0312,211.3835,0.0000,211.3835,1.5214,0.0000,620.6165,620.6165,12.3801,8.4003,10.3902,10.3902,3.5844,53765.8163,10.3902,7.8894,9.7233,9.1398,2.2523,18018.5783,9.7233,7.6500,9.2395,8.6866,1.8673,13071.3619,7.0052,547.3976,-67791.6000,84855.7565
6173.0000,9.2330,12.6054,126.3000,88086.6000,-87960.3000,4.0413,28.1363,13113.0932,13141.2296,197.3687,101199.6932,98.1637,-101101.5296,12.6054,12.2876,12761.8000,0.0000,12761.8000,0.4747,3233.0925,0.0000,3233.0925,23.1812,0.0000,9528.7075,9528.7075,12.2876,12.2881,3729.9000,2547.4000,1182.5000,0.3469,789.3859,407.7383,1197.1242,16.9416,2955.1383,2940.5141,-14.6242,12.2881,12.2750,524.5000,0.0000,524.5000,0.0196,133.4754,0.0000,133.4754,0.9584,0.0000,391.0246,391.0246,12.2750,12.3733,0.0000,2528.0000,-2528.0000,0.1385,0.0000,416.5048,416.5048,6.7658,2944.5048,0.0000,-2944.5048,12.3733,12.2662,4305.2000,0.0000,4305.2000,0.1608,1094.2703,0.0000,1094.2703,7.8535,0.0000,3210.9297,3210.9297,12.2662,8.4901,10.3781,10.3781,3.7734,56601.4185,10.3781,7.8936,9.7156,9.1358,2.4828,19862.6441,9.7156,7.6476,9.2330,8.6816,2.0666,14465.9300,7.7727,607.3661,-71714.3000,90929.9926
6174.0000,9.4994,13.1993,0.0000,157007.8000,-157007.8000,7.1900,0.0000,23498.2779,23498.2779,351.1483,180506.0779,0.0000,-180506.0779,13.1993,13.0034,12762.1000,0.0000,12762.1000,0.4751,3206.3672,0.0000,3206.3672,23.2053,0.0000,9555.7328,9555.7328,13.0034,12.9888,901.0000,0.0000,901.0000,0.0514,188.4909,0.0000,188.4909,2.5093,0.0000,712.5091,712.5091,12.9888,12.9812,494.5000,0.0000,494.5000,0.0185,124.6045,0.0000,124.6045,0.9037,0.0000,369.8955,369.8955,12.9812,13.0503,0.0000,2891.3000,-2891.3000,0.1584,0.0000,479.8027,479.8027,7.7381,3371.1027,0.0000,-3371.1027,13.0503,12.8291,14422.8000,0.0000,14422.8000,0.5390,3631.1434,0.0000,3631.1434,26.3225,0.0000,10791.6566,10791.6566,12.8291,8.6989,10.7640,10.7640,6.7165,100747.7296,10.7640,8.0180,10.0318,9.3910,4.4656,35724.6058,10.0318,7.7501,9.4994,8.8909,3.7104,25973.0689,12.6487,988.3853,-131318.7000,162445.4043
6175.0000,9.7664,13.4660,0.0000,205433.0000,-205433.0000,9.4222,0.0000,30912.8412,30912.8412,460.1655,236345.8412,0.0000,-236345.8412,13.4660,13.2115,21683.6000,0.0000,21683.6000,0.7998,5427.6727,0.0000,5427.6727,39.0588,0.0000,16255.9273,16255.9273,13.2115,13.2110,43.9000,0.0000,43.9000,0.0025,9.1536,0.0000,9.1536,0.1206,0.0000,34.7464,34.7464,13.2110,13.1995,978.9000,0.0000,978.9000,0.0362,245.9003,0.0000,245.9003,1.7691,0.0000,732.9997,732.9997,13.1995,13.2710,0.0000,3916.2000,-3916.2000,0.2147,0.0000,651.4014,651.4014,10.4856,4567.6014,0.0000,-4567.6014,13.2710,13.0913,15328.8000,0.0000,15328.8000,0.5667,3847.3882,0.0000,3847.3882,27.6765,0.0000,11481.4118,11481.4118,13.0913,9.0881,11.0897,11.0897,8.5246,127869.5114,11.0897,8.2339,10.3281,9.6618,6.0812,48649.5432,10.3281,7.9206,9.7664,9.1243,5.1268,35887.6781,16.5631,1294.2629,-171314.0000,212406.7326
6176.0000,10.0528,13.4659,0.0000,230220.5000,-230220.5000,10.5757,0.0000,34847.3174,34847.3174,516.4982,265067.8174,0.0000,-265067.8174,13.4659,13.2106,26449.0000,0.0000,26449.0000,0.9715,6620.5145,0.0000,6620.5145,47.4448,0.0000,19828.4855,19828.4855,13.2106,13.4873,0.0000,18491.8000,-18491.8000,0.9782,0.0000,2996.3307,2996.3307,47.7749,21488.1307,0.0000,-21488.1307,13.4873,13.4714,1642.1000,0.0000,1642.1000,0.0606,410.9165,0.0000,410.9165,2.9574,0.0000,1231.1835,1231.1835,13.4714,13.5522,0.0000,5378.1000,-5378.1000,0.2949,0.0000,897.2389,897.2389,14.4023,6275.3389,0.0000,-6275.3389,13.5522,13.4100,14724.8000,0.0000,14724.8000,0.5425,3681.3997,0.0000,3681.3997,26.4941,0.0000,11043.4003,11043.4003,13.4100,9.4444,11.4272,11.4272,10.2658,153986.5205,11.4272,8.4774,10.6406,9.9523,7.6363,61090.0297,10.6406,8.1214,10.0528,9.3810,6.5214,45649.6608,20.1349,1573.3720,-211274.5000,260726.2111
6177.0000,10.2471,13.6015,0.0000,244627.7000,-244627.7000,11.2565,0.0000,37177.8118,37177.8118,549.7514,281805.5118,0.0000,-281805.5118,13.6015,13.3331,30061.8000,0.0000,30061.8000,1.1042,7510.7438,0.0000,7510.7438,53.9256,0.0000,22551.0562,22551.0562,13.3331,13.6518,0.0000,23041.1000,-23041.1000,1.2189,0.0000,3739.8121,3739.8121,59.5282,26780.9121,0.0000,-26780.9121,13.6518,13.6360,1774.4000,0.0000,1774.4000,0.0652,443.0141,0.0000,443.0141,3.1819,0.0000,1331.3859,1331.3859,13.6360,13.7380,0.0000,7340.6000,-7340.6000,0.4026,0.0000,1226.9063,1226.9063,19.6623,8567.5063,0.0000,-8567.5063,13.7380,13.6226,12912.7000,0.0000,12912.7000,0.4736,3220.0854,0.0000,3220.0854,23.1321,0.0000,9692.6146,9692.6146,13.6226,9.6743,11.6485,11.6485,11.0566,165848.8309,11.6485,8.6511,10.8492,10.1498,8.3938,67150.3344,10.8492,8.2690,10.2471,9.5591,7.2255,50578.6667,21.7815,1702.0354,-230260.5000,283577.8319
6178.0000,10.4131,13.6933,0.0000,256701.4000,-256701.4000,11.8258,0.0000,39148.5222,39148.5222,577.5525,295849.9222,0.0000,-295849.9222,13.6933,13.3980,35489.5000,0.0000,35489.5000,1.3008,8855.5886,0.0000,8855.5886,63.5281,0.0000,26633.9114,26633.9114,13.3980,13.7365,0.0000,26259.4000,-26259.4000,1.3898,0.0000,4266.0365,4266.0365,67.8754,30525.4365,0.0000,-30525.4365,13.7365,13.7213,1816.8000,0.0000,1816.8000,0.0665,453.0712,0.0000,453.0712,3.2496,0.0000,1363.7288,1363.7288,13.7213,13.8578,0.0000,10546.0000,-10546.0000,0.5785,0.0000,1764.3626,1764.3626,28.2525,12310.3626,0.0000,-12310.3626,13.8578,13.7604,11704.6000,0.0000,11704.6000,0.4281,2914.0082,0.0000,2914.0082,20.9077,0.0000,8790.5918,8790.5918,13.7604,9.8876,11.8240,11.8240,11.6432,174648.4798,11.8240,8.8171,11.0221,10.3205,9.0401,72320.5183,11.0221,8.4121,10.4131,9.7171,7.8468,54927.7359,23.3842,1827.2778,-244495.9000,301896.7340
6179.0000,10.6240,13.7984,0.0000,269498.4000,-269498.4000,12.4277,0.0000,41283.3695,41283.3695,606.9470,310781.7695,0.0000,-310781.7695,13.7984,13.5123,37305.3000,0.0000,37305.3000,1.3654,9295.2128,0.0000,9295.2128,66.6836,0.0000,28010.0872,28010.0872,13.5123,13.9498,0.0000,36833.9000,-36833.9000,1.9500,0.0000,5993.5484,5993.5484,95.2327,42827.4484,0.0000,-42827.4484,13.9498,13.9334,2140.7000,0.0000,2140.7000,0.0783,532.2821,0.0000,532.2821,3.8240,0.0000,1608.4179,1608.4179,13.9334,14.0977,0.0000,13781.8000,-13781.8000,0.7560,0.0000,2311.3433,2311.3433,36.9242,16093.1433,0.0000,-16093.1433,14.0977,14.0252,9439.5000,0.0000,9439.5000,0.3446,2342.3700,0.0000,2342.3700,16.8305,0.0000,7097.1300,7097.1300,14.0252,10.1087,12.0669,12.0669,12.7814,191721.6368,12.0669,8.9984,11.2487,10.5327,10.0139,80110.8344,11.2487,8.5717,10.6240,9.9102,8.7361,61152.8823,25.3830,1983.4609,-271228.6000,332985.3535
6180.0000,10.8385,14.0054,0.0000,283262.1000,-283262.1000,13.0789,0.0000,43590.2304,43590.2304,638.7541,326852.3304,0.0000,-326852.3304,14.0054,13.7701,32322.1000,0.0000,32322.1000,1.1811,8030.7219,0.0000,8030.7219,57.6825,0.0000,24291.3781,24291.3781,13.7701,14.2626,0.0000,43695.1000,-43695.1000,2.3142,0.0000,7136.0969,7136.0969,113.0232,50831.1969,0.0000,-50831.1969,14.2626,14.2439,2559.4000,0.0000,2559.4000,0.0933,633.6773,0.0000,633.6773,4.5569,0.0000,1925.7227,1925.7227,14.2439,14.4239,0.0000,15897.5000,-15897.5000,0.8723,0.0000,2675.9307,2675.9307,42.6019,18573.4307,0.0000,-18573.4307,14.4239,14.3638,8231.4000,0.0000,8231.4000,0.2994,2033.5345,0.0000,2033.5345,14.6226,0.0000,6197.8655,6197.8655,14.3638,10.3002,12.3320,12.3320,13.9801,209701.6498,12.3320,9.1575,11.4855,10.7447,10.9214,87371.2833,11.4855,8.7130,10.8385,10.0992,9.5382,66767.1598,26.7589,2090.9790,-299741.8000,363840.0928
6181.0000,11.0606,14.0850,0.0000,293127.7000,-293127.7000,13.5520,0.0000,45323.8400,45323.8400,661.8588,338451.5400,0.0000,-338451.5400,14.0850,13.8344,37299.2000,0.0000,37299.2000,1.3586,9257.2433,0.0000,9257.2433,66.3534,0.0000,28041.9567,28041.9567,13.8344,14.4394,0.0000,58186.8000,-58186.8000,3.0849,0.0000,9511.6203,9511.6203,150.6636,67698.4203,0.0000,-67698.4203,14.4394,14.4229,2444.6000,0.0000,2444.6000,0.0887,603.8017,0.0000,603.8017,4.3318,0.0000,1840.7983,1840.7983,14.4229,14.6119,0.0000,18091.6000,-18091.6000,0.9930,0.0000,3051.8141,3051.8141,48.4984,21143.4141,0.0000,-21143.4141,14.6119,14.5625,7325.4000,0.0000,7325.4000,0.2651,1805.1106,0.0000,1805.1106,12.9488,0.0000,5520.2894,5520.2894,14.5625,10.5713,12.5669,12.5669,14.8881,223321.5528,12.5669,9.3764,11.7161,10.9717,11.9012,95209.8675,11.7161,8.9067,11.0606,10.3114,10.4796,73357.3477,29.0137,2267.1714,-322336.9000,391888.7681
6182.0000,11.2033,14.2571,0.0000,299554.0000,-299554.0000,13.8678,0.0000,46460.5524,46460.5524,677.2827,346014.5524,0.0000,-346014.5524,14.2571,14.0214,35491.7000,0.0000,35491.7000,1.2912,8787.9779,0.0000,8787.9779,63.0612,0.0000,26703.7221,26703.7221,14.0214,14.6102,0.0000,57314.0000,-57314.0000,3.0395,0.0000,9394.4120,9394.4120,148.4424,66708.4120,0.0000,-66708.4120,14.6102,14.5994,1624.9000,0.0000,1624.9000,0.0588,400.4136,0.0000,400.4136,2.8716,0.0000,1224.4864,1224.4864,14.5994,14.8052,0.0000,19950.6000,-19950.6000,1.0953,0.0000,3372.6633,3372.6633,53.4933,23323.2633,0.0000,-23323.2633,14.8052,14.7625,6419.3000,0.0000,6419.3000,0.2317,1577.7133,0.0000,1577.7133,11.3150,0.0000,4841.5867,4841.5867,14.7625,10.7046,12.7336,12.7336,15.3259,229888.4203,12.7336,9.4940,11.8697,11.1138,12.2355,97883.9264,11.8697,9.0138,11.2033,10.4417,10.7862,75503.1318,29.3765,2295.5186,-333282.7000,403275.4785
6183.0000,11.3413,14.3860,0.0000,306095.2000,-306095.2000,14.1830,0.0000,47617.6435,47617.6435,692.6759,353712.8435,0.0000,-353712.8435,14.3860,14.1677,33684.8000,0.0000,33684.8000,1.2223,8325.9709,0.0000,8325.9709,59.6939,0.0000,25358.8291,25358.8291,14.1677,14.7646,0.0000,59553.7000,-59553.7000,3.1607,0.0000,9782.5107,9782.5107,154.3611,69336.2107,0.0000,-69336.2107,14.7646,14.7544,1571.0000,0.0000,1571.0000,0.0567,386.3263,0.0000,386.3263,2.7692,0.0000,1184.6737,1184.6737,14.7544,14.9732,0.0000,21738.6000,-21738.6000,1.1937,0.0000,3681.9856,3681.9856,58.3004,25420.5856,0.0000,-25420.5856,14.9732,14.9256,7325.4000,0.0000,7325.4000,0.2636,1796.3569,0.0000,1796.3569,12.8747,0.0000,5529.0431,5529.0431,14.9256,10.8500,12.8878,12.8878,15.7823,236734.5096,12.8878,9.6174,12.0157,11.2526,12.6644,101315.2164,12.0157,9.1254,11.3413,10.5706,11.1924,78346.5565,30.1200,2353.6205,-344806.3000,416396.2825
6184.0000,11.3810,14.4486,0.0000,300536.3000,-300536.3000,13.9372,0.0000,46793.3361,46793.3361,680.6723,347329.6361,0.0000,-347329.6361,14.4486,14.2576,28705.8000,0.0000,28705.8000,1.0396,7089.2783,0.0000,7089.2783,50.7711,0.0000,21616.5217,21616.5217,14.2576,14.8209,0.0000,54767.8000,-54767.8000,2.9084,0.0000,9008.3393,9008.3393,142.0421,63776.1393,0.0000,-63776.1393,14.8209,14.8075,2015.8000,0.0000,2015.8000,0.0726,495.3319,0.0000,495.3319,3.5450,0.0000,1520.4681,1520.4681,14.8075,15.0532,0.0000,23790.1000,-23790.1000,1.3067,0.0000,4032.1328,4032.1328,63.8153,27822.2328,0.0000,-27822.2328,15.0532,14.9963,8533.5000,0.0000,8533.5000,0.3063,2090.3712,0.0000,2090.3712,14.9604,0.0000,6443.1288,6443.1288,14.9963,10.8773,12.9368,12.9368,15.5458,233187.5724,12.9368,9.6456,12.0592,11.2912,12.4218,99374.3968,12.0592,9.1528,11.3810,10.6060,10.9694,76785.8116,29.3562,2293.9349,-339839.1000,409347.7807
6185.0000,11.4255,14.6489,0.0000,307074.4000,-307074.4000,14.2439,0.0000,47857.7628,47857.7628,695.6499,354932.1628,0.0000,-354932.1628,14.6489,14.5205,18754.7000,0.0000,18754.7000,0.6786,4619.1846,0.0000,4619.1846,33.1395,0.0000,14135.5154,14135.5154,14.5205,14.9799,0.0000,43410.3000,-43410.3000,2.3061,0.0000,7168.3929,7168.3929,112.6283,50578.6929,0.0000,-50578.6929,14.9799,14.9710,1292.2000,0.0000,1292.2000,0.0465,316.8489,0.0000,316.8489,2.2706,0.0000,975.3511,975.3511,14.9710,15.2328,0.0000,24642.9000,-24642.9000,1.3536,0.0000,4185.2877,4185.2877,66.1076,28828.1877,0.0000,-28828.1877,15.2328,15.1556,11251.6000,0.0000,11251.6000,0.4034,2749.6003,0.0000,2749.6003,19.7021,0.0000,8501.9997,8501.9997,15.1556,10.8750,13.0153,13.0153,15.7114,235670.6366,13.0153,9.6458,12.1168,11.3306,12.3671,98937.1470,12.1168,9.1541,11.4255,10.6354,10.8740,76117.8972,28.5482,2230.7950,-343829.1000,410725.6808
6186.0000,10.8170,14.0370,0.0000,207836.5000,-207836.5000,9.6433,0.0000,31968.5298,31968.5298,470.9641,239805.0298,0.0000,-239805.0298,14.0370,13.8810,15456.1000,0.0000,15456.1000,0.5575,3838.5495,0.0000,3838.5495,27.2285,0.0000,11617.5505,11617.5505,13.8810,14.1358,0.0000,16311.4000,-16311.4000,0.8675,0.0000,2668.1699,2668.1699,42.3669,18979.5699,0.0000,-18979.5699,14.1358,14.1250,1074.5000,0.0000,1074.5000,0.0386,266.4936,0.0000,266.4936,1.8836,0.0000,808.0064,808.0064,14.1250,14.4940,0.0000,23526.0000,-23526.0000,1.2925,0.0000,3954.4044,3954.4044,63.1257,27480.4044,0.0000,-27480.4044,14.4940,14.3603,13214.7000,0.0000,13214.7000,0.4725,3261.5368,0.0000,3261.5368,23.0781,0.0000,9953.1632,9953.1632,14.3603,10.2265,12.2934,12.2934,10.2616,153923.9068,12.2934,9.1486,11.4548,10.7210,7.8066,62453.0392,11.4548,8.7213,10.8170,10.0881,6.7855,47498.4574,19.3080,1508.7525,-217928.6000,263875.4034
6187.0000,10.6045,13.9320,0.0000,199363.5000,-199363.5000,9.2159,0.0000,30527.0553,30527.0553,450.0880,229890.5553,0.0000,-229890.5553,13.9320,13.7640,15440.4000,0.0000,15440.4000,0.5621,3840.1736,0.0000,3840.1736,27.4544,0.0000,11600.2264,11600.2264,13.7640,13.9424,0.0000,10594.4000,-10594.4000,0.5619,0.0000,1730.0829,1730.0829,27.4445,12324.4829,0.0000,-12324.4829,13.9424,13.9335,825.8000,0.0000,825.8000,0.0300,205.3547,0.0000,205.3547,1.4661,0.0000,620.4453,620.4453,13.9335,14.2771,0.0000,20330.6000,-20330.6000,1.1158,0.0000,3409.6452,3409.6452,54.4931,23740.2452,0.0000,-23740.2452,14.2771,14.1397,12610.7000,0.0000,12610.7000,0.4559,3121.6441,0.0000,3121.6441,22.2678,0.0000,9489.0559,9489.0559,14.1397,9.9735,12.0566,12.0566,9.5947,143919.9405,12.0566,8.9540,11.2293,10.5053,7.1451,57161.0629,11.2293,8.5517,10.6045,9.8905,6.1662,43163.5150,17.9126,1399.7133,-201411.6000,244244.5184
6188.0000,10.1441,13.3322,0.0000,132219.6000,-132219.6000,6.1042,0.0000,20051.3403,20051.3403,298.1192,152270.9403,0.0000,-152270.9403,13.3322,13.0900,15439.9000,0.0000,15439.9000,0.5630,3871.9773,0.0000,3871.9773,27.4978,0.0000,11567.9227,11567.9227,13.0900,13.1852,0.0000,3914.2000,-3914.2000,0.2075,0.0000,633.1917,633.1917,10.1348,4547.3917,0.0000,-4547.3917,13.1852,13.1710,902.9000,0.0000,902.9000,0.0329,226.8905,0.0000,226.8905,1.6078,0.0000,676.0095,676.0095,13.1710,13.5843,0.0000,16926.1000,-16926.1000,0.9287,0.0000,2814.5384,2814.5384,45.3583,19740.6384,0.0000,-19740.6384,13.5843,13.4029,11553.6000,0.0000,11553.6000,0.4191,2887.2762,0.0000,2887.2762,20.4683,0.0000,8666.3238,8666.3238,13.4029,9.5441,11.4735,11.4735,6.1434,92151.0148,11.4735,8.6281,10.7147,10.0508,4.5300,36240.2805,10.7147,8.2693,10.1441,9.4920,3.8933,27252.7512,12.3833,967.6468,-125163.5000,155644.0466
6189.0000,9.9332,13.2583,0.0000,122433.6000,-122433.6000,5.6368,0.0000,18486.5043,18486.5043,275.2943,140920.1043,0.0000,-140920.1043,13.2583,13.0271,13086.0000,0.0000,13086.0000,0.4816,3285.0438,0.0000,3285.0438,23.5229,0.0000,9800.9562,9800.9562,13.0271,13.0865,0.0000,2166.7000,-2166.7000,0.1146,0.0000,350.2023,350.2023,5.5952,2516.9023,0.0000,-2516.9023,13.0865,13.0771,532.6000,0.0000,532.6000,0.0196,134.0219,0.0000,134.0219,0.9596,0.0000,398.5781,398.5781,13.0771,13.4416,0.0000,13249.4000,-13249.4000,0.7265,0.0000,2200.9401,2200.9401,35.4804,15450.3401,0.0000,-15450.3401,13.4416,13.2747,9439.5000,0.0000,9439.5000,0.3461,2363.6205,0.0000,2363.6205,16.9017,0.0000,7075.8795,7075.8795,13.2747,9.2105,11.2426,11.2426,5.7413,86120.1805,11.2426,8.4245,10.4911,9.8335,3.9810,31848.3748,10.4911,8.1002,9.9332,9.2956,3.3775,23642.8040,10.9879,858.6099,-114791.6000,141611.3593
6190.0000,9.7046,12.9402,0.0000,97378.3000,-97378.3000,4.4777,0.0000,14634.7085,14634.7085,218.6830,112013.0085,0.0000,-112013.0085,12.9402,12.6642,12776.2000,0.0000,12776.2000,0.4708,3221.5473,0.0000,3221.5473,22.9926,0.0000,9554.6527,9554.6527,12.6642,12.8263,0.0000,4833.4000,-4833.4000,0.2555,0.0000,777.4329,777.4329,12.4785,5610.8329,0.0000,-5610.8329,12.8263,12.8174,411.8000,0.0000,411.8000,0.0152,104.0023,0.0000,104.0023,0.7431,0.0000,307.7977,307.7977,12.8174,13.1012,0.0000,8427.0000,-8427.0000,0.4620,0.0000,1396.0337,1396.0337,22.5649,9823.0337,0.0000,-9823.0337,13.1012,12.9232,8231.4000,0.0000,8231.4000,0.3025,2070.9005,0.0000,2070.9005,14.7713,0.0000,6160.4995,6160.4995,12.9232,8.9861,10.9547,10.9547,4.5433,68149.0601,10.9547,8.2597,10.2360,9.6072,3.1098,24878.5624,10.2360,7.9587,9.7046,9.0973,2.6279,18395.5355,8.9755,701.3601,-89219.3000,111423.1580
6191.0000,9.5413,12.8125,0.0000,85110.6000,-85110.6000,3.9083,0.0000,12748.7054,12748.7054,190.8757,97859.3054,0.0000,-97859.3054,12.8125,12.4933,12776.5000,0.0000,12776.5000,0.4732,3227.3986,0.0000,3227.3986,23.1084,0.0000,9549.1014,9549.1014,12.4933,12.7544,0.0000,6729.7000,-6729.7000,0.3553,0.0000,1080.0228,1080.0228,17.3504,7809.7228,0.0000,-7809.7228,12.7544,12.7444,399.3000,0.0000,399.3000,0.0148,100.9473,0.0000,100.9473,0.7235,0.0000,298.3527,298.3527,12.7444,12.9213,0.0000,4541.5000,-4541.5000,0.2490,0.0000,751.7848,751.7848,12.1584,5293.2848,0.0000,-5293.2848,12.9213,12.8062,4607.2000,0.0000,4607.2000,0.1702,1162.0233,0.0000,1162.0233,8.3118,0.0000,3445.1767,3445.1767,12.8062,8.7241,10.7651,10.7651,4.0706,61058.3039,10.7651,8.1163,10.0588,9.4407,2.6413,21130.5777,10.0588,7.8410,9.5413,8.9499,2.2115,15480.5297,7.7560,606.0675,-78598.8000,97669.4113
6192.0000,9.3701,12.8186,6.3000,71427.4000,-71421.1000,3.2772,1.4000,10662.2747,10663.6747,160.0527,82089.6747,4.9000,-82084.7747,12.8186,12.4176,12768.7000,0.0000,12768.7000,0.4738,3225.1534,0.0000,3225.1534,23.1410,0.0000,9543.5466,9543.5466,12.4176,12.5370,105.2000,2520.8000,-2415.6000,0.1390,22.2171,404.1562,426.3733,6.7868,2924.9562,82.9829,-2841.9733,12.5370,12.5241,414.0000,0.0000,414.0000,0.0154,104.9846,0.0000,104.9846,0.7510,0.0000,309.0154,309.0154,12.5241,12.6631,0.0000,2839.7000,-2839.7000,0.1557,0.0000,469.0191,469.0191,7.6020,3308.7191,0.0000,-3308.7191,12.6631,12.6180,1436.1000,0.0000,1436.1000,0.0532,363.5283,0.0000,363.5283,2.5982,0.0000,1072.5717,1072.5717,12.6180,8.4868,10.5524,10.5524,3.2778,49167.3150,10.5524,7.9865,9.8682,9.2695,2.0358,16286.5461,9.8682,7.7334,9.3701,8.8008,1.6937,11856.2406,6.1713,482.2361,-62057.6000,77310.1017
6193.0000,9.2797,12.7625,59.2000,70845.6000,-70786.4000,3.2503,13.1771,10556.3164,10569.4935,158.7389,81401.9164,46.0229,-81355.8935,12.7625,12.3539,12771.5000,0.0000,12771.5000,0.4739,3228.4051,0.0000,3228.4051,23.1438,0.0000,9543.0949,9543.0949,12.3539,12.4455,425.0000,2132.8000,-1707.8000,0.1367,89.8485,341.6679,431.5163,6.6745,2474.4679,335.1515,-2139.3163,12.4455,12.4327,400.2000,0.0000,400.2000,0.0149,101.6165,0.0000,101.6165,0.7285,0.0000,298.5835,298.5835,12.4327,12.5518,0.0000,2388.0000,-2388.0000,0.1309,0.0000,394.0529,394.0529,6.3919,2782.0529,0.0000,-2782.0529,12.5518,12.5252,832.4000,0.0000,832.4000,0.0310,211.0410,0.0000,211.0410,1.5122,0.0000,621.3590,621.3590,12.5252,8.3673,10.4463,10.4463,3.2376,48563.5491,10.4463,7.9095,9.7698,9.1779,1.9753,15802.1173,9.7698,7.6694,9.2797,8.7196,1.6355,11448.4948,6.0564,473.2554,-60878.1000,75814.1612
6194.0000,9.1828,12.6510,120.7000,64997.7000,-64877.0000,2.9843,26.9132,9666.2759,9693.1891,145.7462,74663.9759,93.7868,-74570.1891,12.6510,12.2074,12772.5000,0.0000,12772.5000,0.4743,3233.7261,0.0000,3233.7261,23.1662,0.0000,9538.7739,9538.7739,12.2074,12.2079,1218.1000,837.7000,380.4000,0.1135,258.1340,133.9457,392.0797,5.5455,971.6457,959.9660,-11.6797,12.2079,12.1936,413.3000,0.0000,413.3000,0.0154,105.2969,0.0000,105.2969,0.7534,0.0000,308.0031,308.0031,12.1936,12.3069,0.0000,2092.9000,-2092.9000,0.1147,0.0000,344.5452,344.5452,5.6018,2437.4452,0.0000,-2437.4452,12.3069,12.2938,379.1000,0.0000,379.1000,0.0141,96.4480,0.0000,96.4480,0.6899,0.0000,282.6520,282.6520,12.2938,8.3355,10.3146,10.3146,2.8369,42554.2323,10.3146,7.8546,9.6586,9.0846,1.7631,14105.1758,9.6586,7.6195,9.1828,8.6391,1.4615,10230.3876,5.5746,435.6074,-53024.6000,66889.7957
6195.0000,9.1069,12.3915,218.9000,59189.8000,-58970.9000,2.7224,48.8766,8789.2802,8838.1568,132.9561,67979.0802,170.0234,-67809.0568,12.3915,11.9297,12783.1000,0.0000,12783.1000,0.4756,3248.2917,0.0000,3248.2917,23.2266,0.0000,9534.8083,9534.8083,11.9297,12.0476,1461.8000,3092.4000,-1630.6000,0.2465,311.1956,492.7447,803.9403,12.0366,3585.1447,1150.6044,-2434.5403,12.0476,12.0331,400.9000,0.0000,400.9000,0.0150,102.3710,0.0000,102.3710,0.7336,0.0000,298.5290,298.5290,12.0331,12.1305,0.0000,1726.6000,-1726.6000,0.0946,0.0000,283.8044,283.8044,4.6208,2010.4044,0.0000,-2010.4044,12.1305,12.1168,379.1000,0.0000,379.1000,0.0142,96.6901,0.0000,96.6901,0.6926,0.0000,282.4099,282.4099,12.1168,8.3058,10.2113,10.2113,2.6225,39337.3597,10.2113,7.8117,9.5714,9.0115,1.6513,13210.1875,9.5714,7.5804,9.1069,8.5759,1.3701,9590.5822,5.3523,418.2393,-48765.0000,62138.1293
6196.0000,9.0571,12.0981,353.8000,56923.4000,-56569.6000,2.6253,79.0687,8444.4111,8523.4797,128.2144,65367.8111,274.7313,-65093.0797,12.0981,11.6532,12786.4000,0.0000,12786.4000,0.4777,3262.6981,0.0000,3262.6981,23.3291,0.0000,9523.7019,9523.7019,11.6532,11.9036,2490.5000,6316.5000,-3826.0000,0.4755,532.6260,1003.0716,1535.6976,23.2244,7319.5716,1957.8740,-5361.6976,11.9036,11.8893,412.3000,0.0000,412.3000,0.0155,105.4986,0.0000,105.4986,0.7564,0.0000,306.8014,306.8014,11.8893,11.9633,0.0000,1360.2000,-1360.2000,0.0745,0.0000,223.2748,223.2748,3.6400,1583.4748,0.0000,-1583.4748,11.9633,11.9343,832.6000,0.0000,832.6000,0.0312,212.8628,0.0000,212.8628,1.5255,0.0000,619.7372,619.7372,11.9343,8.3429,10.1386,10.1386,2.5625,38437.6180,10.1386,7.7922,9.5129,8.9654,1.6742,13393.3705,9.5129,7.5593,9.0571,8.5361,1.3938,9756.8743,5.5496,433.6555,-47724.5000,61587.8627
6197.0000,8.9923,11.8331,466.0000,53776.6000,-53310.6000,2.4871,104.2658,7967.4147,8071.6805,121.4651,61744.0147,361.7342,-61382.2805,11.8331,11.3929,12786.6000,0.0000,12786.6000,0.4800,3275.1164,0.0000,3275.1164,23.4400,0.0000,9511.4836,9511.4836,11.3929,11.5562,3790.0000,5616.1000,-1826.1000,0.5141,814.0709,889.0776,1703.1485,25.1086,6505.1776,2975.9291,-3529.2485,11.5562,11.5383,522.5000,0.0000,522.5000,0.0197,134.3641,0.0000,134.3641,0.9609,0.0000,388.1359,388.1359,11.5383,11.6089,0.0000,1312.4000,-1312.4000,0.0719,0.0000,214.7362,214.7362,3.5118,1527.1362,0.0000,-1527.1362,11.6089,11.4608,4309.1000,0.0000,4309.1000,0.1621,1107.2721,0.0000,1107.2721,7.9166,0.0000,3201.8279,3201.8279,11.4608,8.5717,10.0162,10.0162,2.0808,31212.6024,10.0162,7.8105,9.4281,8.9134,1.5887,12709.4756,9.4281,7.5607,8.9923,8.4944,1.3450,9414.9518,5.6022,437.7671,-38830.9000,53337.0297
6198.0000,8.9704,12.0332,556.5000,65823.7000,-65267.2000,3.0424,124.5644,9748.0710,9872.6354,148.5838,75571.7710,431.9356,-75139.8354,12.0332,11.6453,12779.6000,0.0000,12779.6000,0.4818,3263.9814,0.0000,3263.9814,23.5283,0.0000,9515.6186,9515.6186,11.6453,11.6538,503.4000,522.5000,-19.1000,0.0567,107.6728,82.9661,190.6388,2.7668,605.4661,395.7272,-209.7388,11.6538,11.6388,496.2000,0.0000,496.2000,0.0188,127.4220,0.0000,127.4220,0.9177,0.0000,368.7780,368.7780,11.6388,11.7208,0.0000,1728.9000,-1728.9000,0.0947,0.0000,283.1412,283.1412,4.6259,2012.0412,0.0000,-2012.0412,11.7208,11.2833,14436.3000,0.0000,14436.3000,0.5462,3703.6170,0.0000,3703.6170,26.6760,0.0000,10732.6830,10732.6830,11.2833,8.6473,9.9653,9.9653,2.1557,32335.0612,9.9653,7.8314,9.3963,8.8984,1.7451,13960.4741,9.3963,7.5710,8.9704,8.4836,1.4927,10448.9474,6.3607,497.0363,-39303.1000,56744.4828
6199.0000,9.0377,12.3487,191.2000,88532.3000,-88341.1000,4.0592,42.7451,13128.4762,13171.2213,198.2429,101660.7762,148.4549,-101512.3213,12.3487,12.0381,12772.0000,0.0000,12772.0000,0.4799,3247.4393,0.0000,3247.4393,23.4379,0.0000,9524.5607,9524.5607,12.0381,12.0296,328.8000,0.0000,328.8000,0.0190,69.8717,0.0000,69.8717,0.9268,0.0000,258.9283,258.9283,12.0296,12.0137,655.2000,0.0000,655.2000,0.0248,167.3502,0.0000,167.3502,1.2098,0.0000,487.8498,487.8498,12.0137,12.1087,0.0000,2499.8000,-2499.8000,0.1370,0.0000,410.8207,410.8207,6.6887,2910.6207,0.0000,-2910.6207,12.1087,11.7359,15343.2000,0.0000,15343.2000,0.5795,3914.5261,0.0000,3914.5261,28.2999,0.0000,11428.6739,11428.6739,11.7359,8.4453,10.0906,10.0906,3.3628,50441.8584,10.0906,7.8174,9.4844,8.9540,2.3231,18584.9715,9.4844,7.5699,9.0377,8.5272,1.9565,13695.7975,7.9489,621.1344,-61741.7000,82722.6273
6200.0000,9.0781,12.3755,82.5000,99057.6000,-98975.1000,4.5359,18.4304,14701.0038,14719.4342,221.5250,113758.6038,64.0696,-113694.5342,12.3755,11.9942,17624.8000,0.0000,17624.8000,0.6589,4479.6269,0.0000,4479.6269,32.1790,0.0000,13145.1731,13145.1731,11.9942,11.9942,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9942,11.9765,819.5000,0.0000,819.5000,0.0308,209.4211,0.0000,209.4211,1.5040,0.0000,610.0789,610.0789,11.9765,12.0881,0.0000,3304.7000,-3304.7000,0.1811,0.0000,542.9076,542.9076,8.8435,3847.6076,0.0000,-3847.6076,12.0881,11.7698,14738.6000,0.0000,14738.6000,0.5531,3761.3729,0.0000,3761.3729,27.0138,0.0000,10977.2271,10977.2271,11.7698,8.5191,10.1445,10.1445,3.7361,56041.1258,10.1445,7.8439,9.5310,8.9942,2.6441,21152.8417,9.5310,7.5900,9.0781,8.5605,2.2308,15615.6774,8.9396,698.5565,-69096.9000,92809.6449
