Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6201.0000,9.1896,12.5541,0.0000,123058.4000,-123058.4000,5.6303,0.0000,18303.3786,18303.3786,274.9732,141361.7786,0.0000,-141361.7786,12.5541,12.1619,22076.7000,0.0000,22076.7000,0.8250,5596.9918,0.0000,5596.9918,40.2899,0.0000,16479.7082,16479.7082,12.1619,12.1619,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1619,12.1430,1066.3000,0.0000,1066.3000,0.0401,271.8401,0.0000,271.8401,1.9580,0.0000,794.4599,794.4599,12.1430,12.2855,0.0000,5140.8000,-5140.8000,0.2817,0.0000,845.8936,845.8936,13.7567,5986.6936,0.0000,-5986.6936,12.2855,12.0562,12924.8000,0.0000,12924.8000,0.4852,3289.2396,0.0000,3289.2396,23.6972,0.0000,9635.5604,9635.5604,12.0562,8.5636,10.3099,10.3099,4.8915,73371.9457,10.3099,7.8892,9.6643,9.0995,3.3902,27121.6564,9.6643,7.6299,9.1896,8.6471,2.8493,19944.8992,10.8933,851.2201,-92131.4000,120438.5014
6202.0000,9.2689,12.6034,0.0000,134522.1000,-134522.1000,6.1587,0.0000,20040.0949,20040.0949,300.7832,154562.1949,0.0000,-154562.1949,12.6034,12.1793,26325.9000,0.0000,26325.9000,0.9809,6669.6355,0.0000,6669.6355,47.9074,0.0000,19656.2645,19656.2645,12.1793,12.1793,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1793,12.1634,988.5000,0.0000,988.5000,0.0371,251.9436,0.0000,251.9436,1.8102,0.0000,736.5564,736.5564,12.1634,12.3454,0.0000,7241.1000,-7241.1000,0.3968,0.0000,1191.7230,1191.7230,19.3784,8432.8230,0.0000,-8432.8230,12.3454,12.1569,11715.6000,0.0000,11715.6000,0.4384,2978.9796,0.0000,2978.9796,21.4119,0.0000,8736.6204,8736.6204,12.1569,8.6686,10.4128,10.4128,5.3897,80845.6970,10.4128,7.9443,9.7545,9.1785,3.8140,30512.3578,9.7545,7.6735,9.2689,8.7140,3.2153,22507.4305,12.0179,939.0987,-102733.2000,133865.4852
6203.0000,9.3283,12.6734,0.0000,139439.4000,-139439.4000,6.3868,0.0000,20797.2882,20797.2882,311.9216,160236.6882,0.0000,-160236.6882,12.6734,12.2629,26326.9000,0.0000,26326.9000,0.9802,6663.3105,0.0000,6663.3105,47.8716,0.0000,19663.5895,19663.5895,12.2629,12.2629,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2629,12.2450,1148.5000,0.0000,1148.5000,0.0431,292.3761,0.0000,292.3761,2.1026,0.0000,856.1239,856.1239,12.2450,12.4741,0.0000,9420.9000,-9420.9000,0.5162,0.0000,1551.6999,1551.6999,25.2122,10972.5999,0.0000,-10972.5999,12.4741,12.3269,9448.3000,0.0000,9448.3000,0.3532,2398.0889,0.0000,2398.0889,17.2514,0.0000,7050.2111,7050.2111,12.3269,8.6809,10.5039,10.5039,5.8216,87324.5783,10.5039,7.9637,9.8265,9.2338,4.0559,32447.3930,9.8265,7.6911,9.3283,8.7588,3.4096,23867.3190,12.4193,970.4628,-111936.6000,143639.2904
6204.0000,9.3780,12.7167,0.0000,142947.1000,-142947.1000,6.5497,0.0000,21341.7275,21341.7275,319.8787,164288.8275,0.0000,-164288.8275,12.7167,12.3202,26119.6000,0.0000,26119.6000,0.9714,6606.8122,0.0000,6606.8122,47.4417,0.0000,19512.7878,19512.7878,12.3202,12.3202,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3202,12.3045,1034.5000,0.0000,1034.5000,0.0387,263.1409,0.0000,263.1409,1.8914,0.0000,771.3591,771.3591,12.3045,12.5801,0.0000,11642.1000,-11642.1000,0.6380,0.0000,1918.6683,1918.6683,31.1577,13560.7683,0.0000,-13560.7683,12.5801,12.4551,8239.1000,0.0000,8239.1000,0.3074,2088.0515,0.0000,2088.0515,15.0126,0.0000,6151.0485,6151.0485,12.4551,8.7044,10.5797,10.5797,6.1521,92281.6020,10.5797,7.9814,9.8868,9.2806,4.2619,34095.0131,9.8868,7.7062,9.3780,8.7965,3.5768,25037.7370,12.7579,996.9171,-119196.0000,151414.3522
6205.0000,9.4254,12.7489,0.0000,146555.1000,-146555.1000,6.7170,0.0000,21901.2168,21901.2168,328.0476,168456.3168,0.0000,-168456.3168,12.7489,12.3639,26119.7000,0.0000,26119.7000,0.9707,6603.8448,0.0000,6603.8448,47.4092,0.0000,19515.8552,19515.8552,12.3639,12.3639,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3639,12.3493,992.4000,0.0000,992.4000,0.0371,252.2758,0.0000,252.2758,1.8127,0.0000,740.1242,740.1242,12.3493,12.6692,0.0000,13918.9000,-13918.9000,0.7628,0.0000,2294.9080,2294.9080,37.2522,16213.8080,0.0000,-16213.8080,12.6692,12.5611,7332.2000,0.0000,7332.2000,0.2731,1855.8819,0.0000,1855.8819,13.3375,0.0000,5476.3181,5476.3181,12.5611,8.7378,10.6495,10.6495,6.4596,96894.0621,10.6495,8.0020,9.9435,9.3257,4.4728,35782.7561,9.9435,7.7230,9.4254,8.8332,3.7516,26260.9683,13.1411,1026.8622,-126029.7000,158937.7865
6206.0000,9.4860,12.7909,0.0000,152161.6000,-152161.6000,6.9759,0.0000,22766.8239,22766.8239,340.6913,174928.4239,0.0000,-174928.4239,12.7909,12.4226,26082.9000,0.0000,26082.9000,0.9689,6590.6577,0.0000,6590.6577,47.3182,0.0000,19492.2423,19492.2423,12.4226,12.4226,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4226,12.4110,825.0000,0.0000,825.0000,0.0308,209.5472,0.0000,209.5472,1.5059,0.0000,615.4528,615.4528,12.4110,12.7862,0.0000,17047.1000,-17047.1000,0.9342,0.0000,2812.3963,2812.3963,45.6255,19859.4963,0.0000,-19859.4963,12.7862,12.6954,6425.2000,0.0000,6425.2000,0.2390,1623.6340,0.0000,1623.6340,11.6710,0.0000,4801.5660,4801.5660,12.6954,8.7801,10.7378,10.7378,6.9080,103619.2700,10.7378,8.0297,10.0156,9.3837,4.7781,38224.4980,10.0156,7.7457,9.4860,8.8807,4.0050,28034.8205,13.7232,1072.3487,-135875.6000,169878.5885
6207.0000,9.3647,12.3963,0.0000,119320.5000,-119320.5000,5.4722,0.0000,17809.5833,17809.5833,267.2544,137130.0833,0.0000,-137130.0833,12.3963,11.9662,26083.9000,0.0000,26083.9000,0.9683,6627.6846,0.0000,6627.6846,47.2886,0.0000,19456.2154,19456.2154,11.9662,11.9662,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9662,11.9541,735.3000,0.0000,735.3000,0.0275,187.9792,0.0000,187.9792,1.3409,0.0000,547.3208,547.3208,11.9541,12.4605,0.0000,19675.5000,-19675.5000,1.0783,0.0000,3231.6737,3231.6737,52.6620,22907.1737,0.0000,-22907.1737,12.4605,12.3396,7332.2000,0.0000,7332.2000,0.2722,1861.3551,0.0000,1861.3551,13.2938,0.0000,5470.8449,5470.8449,12.3396,8.7638,10.5517,10.5517,5.3915,80872.5466,10.5517,7.9910,9.8688,9.2714,3.8609,30887.4803,9.8688,7.7084,9.3647,8.7886,3.2574,22801.9606,11.7277,916.4153,-104844.6000,134561.9875
6208.0000,9.3648,12.3460,0.0000,122312.9000,-122312.9000,5.6055,0.0000,18256.2310,18256.2310,273.7629,140569.1310,0.0000,-140569.1310,12.3460,11.9335,26086.0000,0.0000,26086.0000,0.9745,6632.9429,0.0000,6632.9429,47.5909,0.0000,19453.0571,19453.0571,11.9335,11.9335,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9335,11.9212,777.9000,0.0000,777.9000,0.0293,198.9629,0.0000,198.9629,1.4291,0.0000,578.9371,578.9371,11.9212,12.4718,0.0000,22299.8000,-22299.8000,1.2219,0.0000,3661.5753,3661.5753,59.6734,25961.3753,0.0000,-25961.3753,12.4718,12.3366,8541.4000,0.0000,8541.4000,0.3187,2167.9775,0.0000,2167.9775,15.5668,0.0000,6373.4225,6373.4225,12.3366,8.7623,10.5495,10.5495,5.6178,84266.3766,10.5495,7.9944,9.8681,9.2719,4.0158,32126.0734,9.8681,7.7110,9.3648,8.7895,3.3904,23732.6331,12.2247,955.2553,-109207.4000,140125.0830
6209.0000,9.3679,12.3262,0.0000,121546.0000,-121546.0000,5.5703,0.0000,18142.9143,18142.9143,272.0464,139688.9143,0.0000,-139688.9143,12.3262,11.9873,21456.1000,0.0000,21456.1000,0.8022,5457.2259,0.0000,5457.2259,39.1758,0.0000,15998.8741,15998.8741,11.9873,11.9873,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9873,11.9795,499.4000,0.0000,499.4000,0.0188,127.6329,0.0000,127.6329,0.9179,0.0000,371.7671,371.7671,11.9795,12.5871,0.0000,24645.4000,-24645.4000,1.3504,0.0000,4048.9441,4048.9441,65.9493,28694.3441,0.0000,-28694.3441,12.5871,12.4091,11262.1000,0.0000,11262.1000,0.4202,2853.8927,0.0000,2853.8927,20.5216,0.0000,8408.2073,8408.2073,12.4091,8.7206,10.5648,10.5648,5.8057,87086.2046,10.5648,7.9796,9.8754,9.2722,4.0692,32553.5536,9.8754,7.7004,9.3679,8.7879,3.4235,23964.6335,12.2428,956.6666,-112973.8000,143604.3917
6210.0000,9.3084,12.2531,0.0000,107535.6000,-107535.6000,4.9283,0.0000,16032.4840,16032.4840,240.6925,123568.0840,0.0000,-123568.0840,12.2531,12.0261,12780.5000,0.0000,12780.5000,0.4780,3254.0102,0.0000,3254.0102,23.3428,0.0000,9526.4898,9526.4898,12.0261,12.0261,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0261,12.0174,491.0000,0.0000,491.0000,0.0185,125.4167,0.0000,125.4167,0.9017,0.0000,365.5833,365.5833,12.0174,12.6938,0.0000,24375.6000,-24375.6000,1.3356,0.0000,4006.0611,4006.0611,65.2288,28381.6611,0.0000,-28381.6611,12.6938,12.4583,13227.1000,0.0000,13227.1000,0.4926,3346.8051,0.0000,3346.8051,24.0578,0.0000,9880.2949,9880.2949,12.4583,8.5634,10.5109,10.5109,5.4479,81718.6135,10.5109,7.9037,9.8156,9.2073,3.6468,29174.0397,9.8156,7.6418,9.3084,8.7287,3.0407,21284.6692,10.8795,850.1368,-105412.6000,132177.3223
6211.0000,9.2584,12.2734,0.0000,104233.6000,-104233.6000,4.7754,0.0000,15524.6658,15524.6658,233.2209,119758.2658,0.0000,-119758.2658,12.2734,12.0334,12785.5000,0.0000,12785.5000,0.4787,3254.3482,0.0000,3254.3482,23.3794,0.0000,9531.1518,9531.1518,12.0334,12.0334,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0334,12.0243,487.0000,0.0000,487.0000,0.0183,124.3820,0.0000,124.3820,0.8938,0.0000,362.6180,362.6180,12.0243,12.6255,0.0000,20511.0000,-20511.0000,1.1239,0.0000,3371.1461,3371.1461,54.8880,23882.1461,0.0000,-23882.1461,12.6255,12.3883,12622.5000,0.0000,12622.5000,0.4693,3196.8956,0.0000,3196.8956,22.9192,0.0000,9425.6044,9425.6044,12.3883,8.5125,10.4504,10.4504,5.1315,76972.6812,10.4504,7.8637,9.7606,9.1571,3.4248,27398.5277,9.7606,7.6081,9.2584,8.6844,2.8500,19949.7990,10.2983,804.7231,-98849.6000,124321.0078
6212.0000,9.0493,11.7032,0.0000,64845.7000,-64845.7000,2.9700,0.0000,9618.1771,9618.1771,145.0489,74463.8771,0.0000,-74463.8771,11.7032,11.3648,12771.9000,0.0000,12771.9000,0.4780,3277.4432,0.0000,3277.4432,23.3469,0.0000,9494.4568,9494.4568,11.3648,11.3648,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.3648,11.3518,492.7000,0.0000,492.7000,0.0185,127.0508,0.0000,127.0508,0.9042,0.0000,365.6492,365.6492,11.3518,12.0726,0.0000,17385.5000,-17385.5000,0.9526,0.0000,2839.9359,2839.9359,46.5242,20225.4359,0.0000,-20225.4359,12.0726,11.7657,11564.4000,0.0000,11564.4000,0.4304,2951.9507,0.0000,2951.9507,21.0207,0.0000,8612.4493,8612.4493,11.7657,8.5025,10.1341,10.1341,3.0519,45777.9271,10.1341,7.7905,9.5091,8.9623,2.1918,17534.6344,9.5091,7.5383,9.0493,8.5237,1.8432,12902.6471,7.2743,568.4279,-57402.2000,76215.2086
6213.0000,8.9611,11.6949,0.0000,61244.2000,-61244.2000,2.8016,0.0000,9068.2249,9068.2249,136.8270,70312.4249,0.0000,-70312.4249,11.6949,11.3258,12772.3000,0.0000,12772.3000,0.4825,3277.9360,0.0000,3277.9360,23.5648,0.0000,9494.3640,9494.3640,11.3258,11.3258,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.3258,11.3095,565.2000,0.0000,565.2000,0.0215,145.8283,0.0000,145.8283,1.0486,0.0000,419.3717,419.3717,11.3095,11.9577,0.0000,14331.5000,-14331.5000,0.7851,0.0000,2340.1976,2340.1976,38.3441,16671.6976,0.0000,-16671.6976,11.9577,11.6843,9448.3000,0.0000,9448.3000,0.3548,2415.7481,0.0000,2415.7481,17.3275,0.0000,7032.5519,7032.5519,11.6843,8.3569,10.0206,10.0206,2.8526,42789.1870,10.0206,7.7281,9.4093,8.8744,1.9654,15722.9457,9.4093,7.4887,8.9611,8.4490,1.6465,11525.6444,6.6683,521.0686,-52789.9000,70037.7771
6214.0000,8.8625,11.6548,0.0000,53160.9000,-53160.9000,2.4306,0.0000,7856.1455,7856.1455,118.7075,61017.0455,0.0000,-61017.0455,11.6548,11.2203,12776.6000,0.0000,12776.6000,0.4827,3280.9277,0.0000,3280.9277,23.5759,0.0000,9495.6723,9495.6723,11.2203,11.2192,31.9000,0.0000,31.9000,0.0019,6.8718,0.0000,6.8718,0.0905,0.0000,25.0282,25.0282,11.2192,11.2051,414.7000,0.0000,414.7000,0.0158,107.1626,0.0000,107.1626,0.7699,0.0000,307.5374,307.5374,11.2051,11.7259,0.0000,9785.5000,-9785.5000,0.5361,0.0000,1596.4369,1596.4369,26.1810,11381.9369,0.0000,-11381.9369,11.7259,11.4456,8239.1000,0.0000,8239.1000,0.3100,2113.5767,0.0000,2113.5767,15.1381,0.0000,6125.5233,6125.5233,11.4456,8.3151,9.8803,9.8803,2.2803,34204.2157,9.8803,7.6799,9.2936,8.7801,1.6028,12822.4156,9.2936,7.4464,8.8625,8.3700,1.3455,9418.4992,5.6655,442.7108,-41484.1000,56445.1306
6215.0000,8.7823,11.7878,0.0000,48434.1000,-48434.1000,2.2132,0.0000,7146.4077,7146.4077,108.0912,55580.5077,0.0000,-55580.5077,11.7878,11.2736,12786.4000,0.0000,12786.4000,0.4834,3277.1871,0.0000,3277.1871,23.6095,0.0000,9509.2129,9509.2129,11.2736,11.2673,150.0000,0.0000,150.0000,0.0087,32.2837,0.0000,32.2837,0.4263,0.0000,117.7163,117.7163,11.2673,11.2512,401.4000,0.0000,401.4000,0.0153,103.6536,0.0000,103.6536,0.7465,0.0000,297.7464,297.7464,11.2512,11.5974,0.0000,5505.0000,-5505.0000,0.3016,0.0000,898.4594,898.4594,14.7284,6403.4594,0.0000,-6403.4594,11.5974,11.4122,4611.4000,0.0000,4611.4000,0.1741,1185.1474,0.0000,1185.1474,8.5048,0.0000,3426.2526,3426.2526,11.4122,8.1490,9.7806,9.7806,2.0115,30172.5226,9.7806,7.6174,9.2037,8.6990,1.3334,10667.5563,9.2037,7.3977,8.7823,8.3007,1.1133,7792.9094,4.7946,374.6559,-35989.9000,48632.9883
6216.0000,8.7115,11.8536,44.5000,42969.3000,-42924.8000,1.9652,10.0077,6331.3503,6341.3580,95.9775,49300.6503,34.4923,-49266.1580,11.8536,11.2469,12786.5000,0.0000,12786.5000,0.4824,3274.1284,0.0000,3274.1284,23.5584,0.0000,9512.3716,9512.3716,11.2469,11.2258,421.3000,0.0000,421.3000,0.0245,90.7149,0.0000,90.7149,1.1960,0.0000,330.5851,330.5851,11.2258,11.2083,370.4000,0.0000,370.4000,0.0141,95.7058,0.0000,95.7058,0.6883,0.0000,274.6942,274.6942,11.2083,11.4379,0.0000,3094.9000,-3094.9000,0.1695,0.0000,504.9257,504.9257,8.2803,3599.8257,0.0000,-3599.8257,11.4379,11.3699,1437.2000,0.0000,1437.2000,0.0544,370.2150,0.0000,370.2150,2.6562,0.0000,1066.9850,1066.9850,11.3699,8.0131,9.6915,9.6915,1.7544,26315.7665,9.6915,7.5639,9.1241,8.6277,1.1120,8895.8075,9.1241,7.3557,8.7115,8.2399,0.9242,6469.7462,4.0651,317.6561,-31004.3000,41681.3202
6217.0000,8.6537,11.7526,112.2000,38761.3000,-38649.1000,1.7762,25.2594,5704.9209,5730.1803,86.7485,44466.2209,86.9406,-44379.2803,11.7526,11.0882,12796.3000,0.0000,12796.3000,0.4822,3281.3835,0.0000,3281.3835,23.5511,0.0000,9514.9165,9514.9165,11.0882,11.0505,687.7000,0.0000,687.7000,0.0400,148.4734,0.0000,148.4734,1.9532,0.0000,539.2266,539.2266,11.0505,11.0318,362.0000,0.0000,362.0000,0.0138,93.7734,0.0000,93.7734,0.6732,0.0000,268.2266,268.2266,11.0318,11.2267,0.0000,2400.9000,-2400.9000,0.1315,0.0000,391.1146,391.1146,6.4235,2792.0146,0.0000,-2792.0146,11.2267,11.1836,833.0000,0.0000,833.0000,0.0316,215.2319,0.0000,215.2319,1.5436,0.0000,617.7681,617.7681,11.1836,8.0323,9.6080,9.6080,1.5043,22565.1007,9.6080,7.5382,9.0560,8.5731,0.9881,7904.5633,9.0560,7.3319,8.6537,8.1939,0.8231,5761.4604,3.7131,290.1436,-26371.0000,36231.1244
6218.0000,8.6027,11.6285,252.9000,35023.0000,-34770.1000,1.6132,56.9880,5149.6315,5206.6196,78.7884,40172.6315,195.9120,-39976.7196,11.6285,10.9095,12782.9000,0.0000,12782.9000,0.4825,3283.7866,0.0000,3283.7866,23.5653,0.0000,9499.1134,9499.1134,10.9095,10.8541,935.1000,0.0000,935.1000,0.0545,202.4981,0.0000,202.4981,2.6640,0.0000,732.6019,732.6019,10.8541,10.8335,368.4000,0.0000,368.4000,0.0141,95.7042,0.0000,95.7042,0.6871,0.0000,272.6958,272.6958,10.8335,11.0018,0.0000,1913.1000,-1913.1000,0.1048,0.0000,311.1394,311.1394,5.1183,2224.2394,0.0000,-2224.2394,11.0018,10.9805,379.3000,0.0000,379.3000,0.0144,98.3244,0.0000,98.3244,0.7053,0.0000,280.9756,280.9756,10.9805,8.0802,9.5304,9.5304,1.2773,19159.2638,9.5304,7.5217,8.9947,8.5261,0.8846,7076.8601,8.9947,7.3146,8.6027,8.1547,0.7399,5179.4154,3.4254,267.6681,-22217.5000,31415.5394
6219.0000,8.5535,11.4080,463.8000,31102.7000,-30638.9000,1.4462,104.6059,4568.8640,4673.4699,70.6320,35671.5640,359.1941,-35312.3699,11.4080,10.6410,12783.0000,0.0000,12783.0000,0.4835,3294.2524,0.0000,3294.2524,23.6134,0.0000,9488.7476,9488.7476,10.6410,10.5350,1675.1000,0.0000,1675.1000,0.0980,364.4097,0.0000,364.4097,4.7885,0.0000,1310.6903,1310.6903,10.5350,10.5133,364.2000,0.0000,364.2000,0.0140,95.0552,0.0000,95.0552,0.6815,0.0000,269.1448,269.1448,10.5133,10.6538,0.0000,1496.0000,-1496.0000,0.0820,0.0000,242.6837,242.6837,4.0024,1738.6837,0.0000,-1738.6837,10.6538,10.6311,379.3000,0.0000,379.3000,0.0145,98.8243,0.0000,98.8243,0.7080,0.0000,280.4757,280.4757,10.6311,8.2588,9.4450,9.4450,0.9783,14673.7912,9.4450,7.5232,8.9325,8.4841,0.7924,6339.5314,8.9325,7.3081,8.5535,8.1203,0.6698,4688.5973,3.2073,250.6216,-16933.3000,25701.9200
6220.0000,8.5200,11.2735,599.4000,30479.4000,-29880.0000,1.4254,135.2719,4474.4197,4609.6916,69.6125,34953.8197,464.1281,-34489.6916,11.2735,10.5163,12786.1000,0.0000,12786.1000,0.4854,3301.4591,0.0000,3301.4591,23.7050,0.0000,9484.6409,9484.6409,10.5163,10.3762,2244.0000,0.0000,2244.0000,0.1320,489.2139,0.0000,489.2139,6.4479,0.0000,1754.7861,1754.7861,10.3762,10.3550,358.9000,0.0000,358.9000,0.0138,93.8904,0.0000,93.8904,0.6752,0.0000,265.0096,265.0096,10.3550,10.4844,0.0000,1394.6000,-1394.6000,0.0764,0.0000,225.9593,225.9593,3.7312,1620.5593,0.0000,-1620.5593,10.4844,10.4353,833.2000,0.0000,833.2000,0.0320,217.6242,0.0000,217.6242,1.5643,0.0000,615.5758,615.5758,10.4353,8.3376,9.3864,9.3864,0.8758,13137.6413,9.3864,7.5247,8.8900,8.4556,0.7773,6218.3581,8.8900,7.3044,8.5200,8.0972,0.6620,4634.2133,3.2475,253.7664,-15052.4000,23990.2127
6221.0000,8.4803,10.9282,737.1000,27865.9000,-27128.8000,1.3140,166.4686,4087.6380,4254.1066,64.1731,31953.5380,570.6314,-31382.9066,10.9282,10.1890,12797.0000,0.0000,12797.0000,0.4869,3320.8654,0.0000,3320.8654,23.7781,0.0000,9476.1346,9476.1346,10.1890,10.0351,2527.4000,0.0000,2527.4000,0.1491,554.1098,0.0000,554.1098,7.2796,0.0000,1973.2902,1973.2902,10.0351,10.0067,494.9000,0.0000,494.9000,0.0191,130.1208,0.0000,130.1208,0.9335,0.0000,364.7792,364.7792,10.0067,10.1401,0.0000,1472.7000,-1472.7000,0.0807,0.0000,237.9997,237.9997,3.9402,1710.6997,0.0000,-1710.6997,10.1401,9.8920,4313.2000,0.0000,4313.2000,0.1663,1132.2859,0.0000,1132.2859,8.1211,0.0000,3180.9141,3180.9141,9.8920,8.7009,9.2964,9.2964,0.5090,7635.5468,9.2964,7.5606,8.8335,8.4285,0.7418,5934.5160,8.8335,7.3198,8.4803,8.0767,0.6469,4528.2548,3.3240,259.7415,-8469.0000,18098.3177
6222.0000,8.4919,10.8392,1752.0000,40771.2000,-39019.2000,1.9616,395.5929,5982.0343,6377.6272,95.8014,46753.2343,1356.4071,-45396.8272,10.8392,10.3494,12797.3000,0.0000,12797.3000,0.4897,3325.2496,0.0000,3325.2496,23.9158,0.0000,9472.0504,9472.0504,10.3494,10.1997,3705.7000,0.0000,3705.7000,0.2199,810.1977,0.0000,810.1977,10.7412,0.0000,2895.5023,2895.5023,10.1997,10.1859,360.8000,0.0000,360.8000,0.0140,94.6328,0.0000,94.6328,0.6846,0.0000,266.1672,266.1672,10.1859,10.2925,0.0000,1773.8000,-1773.8000,0.0972,0.0000,287.0348,287.0348,4.7462,2060.8348,0.0000,-2060.8348,10.2925,9.7410,14450.5000,0.0000,14450.5000,0.5604,3784.9902,0.0000,3784.9902,27.3683,0.0000,10665.5098,10665.5098,9.7410,8.7937,9.2674,9.2674,0.6107,9160.1767,9.2674,7.6374,8.8327,8.4524,1.0508,8406.2130,8.8327,7.3719,8.4919,8.1023,0.9417,6592.0017,5.0142,391.8179,-9478.7000,24158.3915
6223.0000,8.5102,11.0635,936.6000,47557.2000,-46620.6000,2.2234,211.4086,6980.1550,7191.5636,108.5871,54537.3550,725.1914,-53812.1636,11.0635,10.6135,12797.3000,0.0000,12797.3000,0.4904,3314.4215,0.0000,3314.4215,23.9515,0.0000,9482.8785,9482.8785,10.6135,10.5022,2997.9000,0.0000,2997.9000,0.1774,652.4844,0.0000,652.4844,8.6627,0.0000,2345.4156,2345.4156,10.5022,10.4892,371.9000,0.0000,371.9000,0.0144,97.1115,0.0000,97.1115,0.7036,0.0000,274.7885,274.7885,10.4892,10.6334,0.0000,2615.5000,-2615.5000,0.1433,0.0000,424.2116,424.2116,6.9980,3039.7116,0.0000,-3039.7116,10.6334,10.0946,15358.3000,0.0000,15358.3000,0.5940,4002.7040,0.0000,4002.7040,29.0119,0.0000,11355.5960,11355.5960,10.0946,8.5199,9.3073,9.3073,1.1063,16594.8667,9.3073,7.6218,8.8578,8.4645,1.1841,9472.7893,8.8578,7.3682,8.5102,8.1130,1.0465,7325.3492,5.4644,426.9956,-17710.7000,33393.0051
6224.0000,8.5543,11.2994,970.5000,59203.9000,-58233.4000,2.7567,218.8843,8696.9526,8915.8369,134.6337,67900.8526,751.6157,-67149.2369,11.2994,10.7850,16960.1000,0.0000,16960.1000,0.6475,4377.5729,0.0000,4377.5729,31.6237,0.0000,12582.5271,12582.5271,10.7850,10.7648,632.8000,0.0000,632.8000,0.0373,137.3246,0.0000,137.3246,1.8192,0.0000,495.4754,495.4754,10.7648,10.7539,360.8000,0.0000,360.8000,0.0139,93.8520,0.0000,93.8520,0.6791,0.0000,266.9480,266.9480,10.7539,10.9319,0.0000,3745.8000,-3745.8000,0.2052,0.0000,608.8098,608.8098,10.0217,4354.6098,0.0000,-4354.6098,10.9319,10.4853,14753.1000,0.0000,14753.1000,0.5673,3828.2731,0.0000,3828.2731,27.7079,0.0000,10924.8269,10924.8269,10.4853,8.3011,9.3932,9.3932,1.7809,26713.1961,9.3932,7.6043,8.9161,8.4987,1.4586,11668.6302,8.9161,7.3652,8.5543,8.1407,1.2646,8852.0653,6.3419,495.5649,-29272.4000,47233.8917
6225.0000,8.6523,11.4604,419.1000,75727.8000,-75308.7000,3.4788,94.3539,11145.3672,11239.7211,169.9014,86873.1672,324.7461,-86548.4211,11.4604,10.9506,21159.8000,0.0000,21159.8000,0.8047,5448.8855,0.0000,5448.8855,39.3000,0.0000,15710.9145,15710.9145,10.9506,11.0885,0.0000,3670.6000,-3670.6000,0.1925,0.0000,578.1265,578.1265,9.4016,4248.7265,0.0000,-4248.7265,11.0885,11.0796,368.7000,0.0000,368.7000,0.0141,95.4563,0.0000,95.4563,0.6909,0.0000,273.2437,273.2437,11.0796,11.3152,0.0000,6242.6000,-6242.6000,0.3420,0.0000,1017.3499,1017.3499,16.7014,7259.9499,0.0000,-7259.9499,11.3152,11.0037,12937.4000,0.0000,12937.4000,0.4950,3338.5138,0.0000,3338.5138,24.1761,0.0000,9598.8862,9598.8862,11.0037,8.1327,9.5682,9.5682,2.9495,44242.7915,9.5682,7.5951,9.0421,8.5817,2.0271,16216.6113,9.0421,7.3714,8.6523,8.2068,1.7163,12014.3502,7.9908,624.4115,-50756.0000,72473.7530
6226.0000,8.7597,11.3667,287.6000,84852.8000,-84565.2000,3.8895,64.6220,12514.4497,12579.0717,189.9585,97367.2497,222.9780,-97144.2717,11.3667,10.8620,25341.0000,0.0000,25341.0000,0.9611,6534.4198,0.0000,6534.4198,46.9408,0.0000,18806.5802,18806.5802,10.8620,11.2223,0.0000,11599.9000,-11599.9000,0.6087,0.0000,1825.1845,1825.1845,29.7271,13425.0845,0.0000,-13425.0845,11.2223,11.2150,363.0000,0.0000,363.0000,0.0139,93.7986,0.0000,93.7986,0.6766,0.0000,269.2014,269.2014,11.2150,11.5124,0.0000,9526.0000,-9526.0000,0.5218,0.0000,1554.2342,1554.2342,25.4860,11080.2342,0.0000,-11080.2342,11.5124,11.2786,11727.0000,0.0000,11727.0000,0.4459,3017.5742,0.0000,3017.5742,21.7748,0.0000,8709.4258,8709.4258,11.2786,8.1877,9.7332,9.7332,3.8394,57590.8538,9.7332,7.6300,9.1723,8.6816,2.6124,20899.2598,9.1723,7.4041,8.7597,8.2882,2.1963,15374.1031,9.6614,754.9530,-68260.1000,93864.2166
6227.0000,8.9304,11.2850,46.1000,93115.3000,-93069.2000,4.2552,10.3263,13778.9427,13789.2690,207.8153,106894.2427,35.7737,-106858.4690,11.2850,10.8708,25339.1000,0.0000,25339.1000,0.9626,6541.6434,0.0000,6541.6434,47.0099,0.0000,18797.4566,18797.4566,10.8708,11.6177,0.0000,29288.8000,-29288.8000,1.5364,0.0000,4608.8971,4608.8971,75.0366,33897.6971,0.0000,-33897.6971,11.6177,11.6104,449.5000,0.0000,449.5000,0.0171,115.4895,0.0000,115.4895,0.8359,0.0000,334.0105,334.0105,11.6104,11.9448,0.0000,13042.9000,-13042.9000,0.7145,0.0000,2135.4795,2135.4795,34.8957,15178.3795,0.0000,-15178.3795,11.9448,11.7897,9457.5000,0.0000,9457.5000,0.3584,2418.5453,0.0000,2418.5453,17.5037,0.0000,7038.9547,7038.9547,11.7897,8.2178,10.0037,10.0037,5.4034,81051.5584,10.0037,7.6728,9.3822,8.8383,3.5262,28209.2276,9.3822,7.4460,8.9304,8.4141,2.9290,20502.7408,11.7663,919.4332,-100154.8000,129763.5268
6228.0000,9.0548,11.3749,0.0000,99761.6000,-99761.6000,4.5605,0.0000,14798.6529,14798.6529,222.7266,114560.2529,0.0000,-114560.2529,11.3749,10.9940,25342.7000,0.0000,25342.7000,0.9640,6534.0775,0.0000,6534.0775,47.0802,0.0000,18808.6225,18808.6225,10.9940,11.7885,0.0000,33888.3000,-33888.3000,1.7778,0.0000,5340.0940,5340.0940,86.8228,39228.3940,0.0000,-39228.3940,11.7885,11.7818,445.6000,0.0000,445.6000,0.0169,114.2073,0.0000,114.2073,0.8233,0.0000,331.3927,331.3927,11.7818,12.1712,0.0000,16516.5000,-16516.5000,0.9049,0.0000,2708.4477,2708.4477,44.1926,19224.9477,0.0000,-19224.9477,12.1712,12.0467,8247.1000,0.0000,8247.1000,0.3103,2102.2205,0.0000,2102.2205,15.1560,0.0000,6144.8795,6144.8795,12.0467,8.3254,10.1861,10.1861,6.1246,91869.1734,10.1861,7.7281,9.5306,8.9571,4.0454,32363.1615,9.5306,7.4912,9.0548,8.5109,3.3566,23496.0719,12.8015,1000.3235,-116131.0000,147728.4068
6229.0000,9.1899,11.4508,0.0000,106927.1000,-106927.1000,4.8916,0.0000,15904.1420,15904.1420,238.8957,122831.2420,0.0000,-122831.2420,11.4508,11.1045,25338.5000,0.0000,25338.5000,0.9624,6525.8542,0.0000,6525.8542,47.0024,0.0000,18812.6458,18812.6458,11.1045,12.0100,0.0000,42490.4000,-42490.4000,2.2299,0.0000,6704.0562,6704.0562,108.9057,49194.4562,0.0000,-49194.4562,12.0100,12.0021,573.4000,0.0000,573.4000,0.0216,146.4980,0.0000,146.4980,1.0564,0.0000,426.9020,426.9020,12.0021,12.3972,0.0000,18434.5000,-18434.5000,1.0100,0.0000,3029.2179,3029.2179,49.3270,21463.7179,0.0000,-21463.7179,12.3972,12.2964,7339.2000,0.0000,7339.2000,0.2752,1864.8028,0.0000,1864.8028,13.4381,0.0000,5474.3972,5474.3972,12.2964,8.4551,10.3758,10.3758,6.9565,104347.9482,10.3758,7.8008,9.6891,9.0883,4.6633,37306.4536,9.6891,7.5497,9.1899,8.6194,3.8744,27120.6991,14.0860,1100.7008,-134600.9000,168775.1010
6230.0000,9.3009,11.6271,23.7000,116114.5000,-116090.8000,5.3174,5.2733,17308.9347,17314.2080,259.6921,133423.4347,18.4267,-133405.0080,11.6271,11.2987,25344.1000,0.0000,25344.1000,0.9614,6510.7556,0.0000,6510.7556,46.9540,0.0000,18833.3444,18833.3444,11.2987,12.1295,0.0000,41140.5000,-41140.5000,2.1599,0.0000,6505.6946,6505.6946,105.4844,47646.1946,0.0000,-47646.1946,12.1295,12.1237,445.3000,0.0000,445.3000,0.0167,113.5762,0.0000,113.5762,0.8175,0.0000,331.7238,331.7238,12.1237,12.5747,0.0000,22212.9000,-22212.9000,1.2171,0.0000,3654.3441,3654.3441,59.4420,25867.2441,0.0000,-25867.2441,12.5747,12.4910,6431.4000,0.0000,6431.4000,0.2402,1630.0458,0.0000,1630.0458,11.7332,0.0000,4801.3542,4801.3542,12.4910,8.5649,10.5280,10.5280,7.5054,112581.7035,10.5280,7.8657,9.8180,9.1968,5.0894,40715.5914,9.8180,7.6020,9.3009,8.7100,4.2363,29654.3377,14.8691,1161.8954,-147223.4000,182951.6326
6231.0000,9.4581,11.6717,100.2000,123496.8000,-123396.6000,5.6634,22.2316,18467.5553,18489.7869,276.5915,141964.3553,77.9684,-141886.3869,11.6717,11.3779,25337.9000,0.0000,25337.9000,0.9584,6504.9903,0.0000,6504.9903,46.8065,0.0000,18832.9097,18832.9097,11.3779,12.3383,0.0000,53143.5000,-53143.5000,2.7918,0.0000,8411.5932,8411.5932,136.3489,61555.0932,0.0000,-61555.0932,12.3383,12.3339,371.9000,0.0000,371.9000,0.0140,94.5742,0.0000,94.5742,0.6814,0.0000,277.3258,277.3258,12.3339,12.7909,0.0000,25147.6000,-25147.6000,1.3780,0.0000,4145.6341,4145.6341,67.2987,29293.2341,0.0000,-29293.2341,12.7909,12.7054,7339.2000,0.0000,7339.2000,0.2734,1854.4754,0.0000,1854.4754,13.3514,0.0000,5484.7246,5484.7246,12.7054,8.7524,10.7289,10.7289,8.4459,126687.7901,10.7289,7.9784,9.9954,9.3537,5.8766,47012.5530,9.9954,7.6927,9.4581,8.8441,4.9198,34438.9365,16.6184,1298.5882,-168638.7000,208139.2796
6232.0000,9.5145,11.7085,1127.4000,124105.5000,-122978.1000,5.7554,249.8848,18579.6923,18829.5772,281.0837,142685.1923,877.5152,-141807.6772,11.7085,11.4171,25339.7000,0.0000,25339.7000,0.9578,6502.0182,0.0000,6502.0182,46.7756,0.0000,18837.6818,18837.6818,11.4171,12.3173,0.0000,50227.9000,-50227.9000,2.6394,0.0000,7953.7872,7953.7872,128.9030,58181.6872,0.0000,-58181.6872,12.3173,12.3131,362.1000,0.0000,362.1000,0.0135,92.1095,0.0000,92.1095,0.6612,0.0000,269.9905,269.9905,12.3131,12.8025,0.0000,27156.8000,-27156.8000,1.4882,0.0000,4475.9349,4475.9349,72.6829,31632.7349,0.0000,-31632.7349,12.8025,12.7036,8549.7000,0.0000,8549.7000,0.3174,2159.9951,0.0000,2159.9951,15.5001,0.0000,6389.7049,6389.7049,12.7036,8.8626,10.7831,10.7831,8.2753,124129.0864,10.7831,8.0447,10.0529,9.4139,5.8998,47198.2597,10.0529,7.7456,9.5145,8.8992,4.9710,34797.3252,16.7575,1309.4558,-166111.3000,206124.6713
6233.0000,9.4193,11.4931,3201.8000,105404.2000,-102202.4000,5.0182,710.8863,15749.6864,16460.5727,245.0796,121153.8864,2490.9137,-118662.9727,11.4931,11.2185,21153.8000,0.0000,21153.8000,0.7991,5444.7769,0.0000,5444.7769,39.0252,0.0000,15709.0231,15709.0231,11.2185,12.0230,0.0000,39751.2000,-39751.2000,2.0891,0.0000,6280.1312,6280.1312,102.0296,46031.3312,0.0000,-46031.3312,12.0230,12.0182,368.0000,0.0000,368.0000,0.0138,94.0029,0.0000,94.0029,0.6722,0.0000,273.9971,273.9971,12.0182,12.5944,0.0000,28313.8000,-28313.8000,1.5516,0.0000,4653.3290,4653.3290,75.7787,32967.1290,0.0000,-32967.1290,12.5944,12.4473,11273.1000,0.0000,11273.1000,0.4184,2856.3895,0.0000,2856.3895,20.4337,0.0000,8416.7105,8416.7105,12.4473,8.8258,10.6365,10.6365,6.9073,103609.9355,10.6365,8.0135,9.9371,9.3250,5.0029,40023.1570,9.9371,7.7179,9.4193,8.8275,4.2326,29628.0180,14.8352,1159.2456,-137472.5000,173261.1105
6234.0000,9.1322,11.3494,4995.6000,78002.9000,-73007.3000,3.8626,1114.9187,11588.7236,12703.6423,188.6441,89591.6236,3880.6813,-85710.9423,11.3494,11.1038,12791.7000,0.0000,12791.7000,0.4849,3299.2861,0.0000,3299.2861,23.6821,0.0000,9492.4139,9492.4139,11.1038,11.3230,0.0000,7317.7000,-7317.7000,0.3843,0.0000,1154.5642,1154.5642,18.7698,8472.2642,0.0000,-8472.2642,11.3230,11.3160,363.9000,0.0000,363.9000,0.0137,93.8943,0.0000,93.8943,0.6679,0.0000,270.0057,270.0057,11.3160,12.1086,0.0000,26340.7000,-26340.7000,1.4433,0.0000,4301.4296,4301.4296,70.4885,30642.1296,0.0000,-30642.1296,12.1086,11.8535,13240.1000,0.0000,13240.1000,0.4930,3377.9619,0.0000,3377.9619,24.0787,0.0000,9862.1381,9862.1381,11.8535,8.6212,10.2374,10.2374,4.1651,62476.3516,10.2374,7.8579,9.6028,9.0476,3.0661,24528.9925,9.6028,7.5859,9.1322,8.5944,2.5990,18193.2378,10.0228,783.1946,-80270.0000,105198.5819
6235.0000,8.9845,11.3810,3228.6000,70260.6000,-67032.0000,3.4020,722.4907,10408.0306,11130.5213,166.1505,80668.6306,2506.1093,-78162.5213,11.3810,11.0898,12797.0000,0.0000,12797.0000,0.4863,3299.1462,0.0000,3299.1462,23.7482,0.0000,9497.8538,9497.8538,11.0898,11.1248,0.0000,986.1000,-986.1000,0.0518,0.0000,155.5588,155.5588,2.5284,1141.6588,0.0000,-1141.6588,11.1248,11.1166,359.0000,0.0000,359.0000,0.0136,92.8961,0.0000,92.8961,0.6665,0.0000,266.1039,266.1039,11.1166,11.9039,0.0000,22076.5000,-22076.5000,1.2094,0.0000,3598.9108,3598.9108,59.0656,25675.4108,0.0000,-25675.4108,11.9039,11.6156,12634.8000,0.0000,12634.8000,0.4742,3232.9599,0.0000,3232.9599,23.1578,0.0000,9401.8401,9401.8401,11.6156,8.4668,10.0412,10.0412,3.4233,51349.2718,10.0412,7.7634,9.4338,8.9023,2.4763,19810.5848,9.4338,7.5082,8.9845,8.4710,2.0934,14653.6565,8.4560,660.7605,-64303.8000,85813.5131
6236.0000,8.8068,10.6178,7090.5000,46231.5000,-39141.0000,2.5248,1591.8287,6824.6778,8416.5064,123.3061,53056.1778,5498.6713,-47557.5064,10.6178,10.2575,12797.2000,0.0000,12797.2000,0.4860,3335.9883,0.0000,3335.9883,23.7362,0.0000,9461.2117,9461.2117,10.2575,10.2927,0.0000,800.0000,-800.0000,0.0420,0.0000,125.0528,125.0528,2.0511,925.0528,0.0000,-925.0528,10.2927,10.2823,372.5000,0.0000,372.5000,0.0142,97.5678,0.0000,97.5678,0.6939,0.0000,274.9322,274.9322,10.2823,11.1191,0.0000,18914.3000,-18914.3000,1.0361,0.0000,3062.8945,3062.8945,50.6038,21977.1945,0.0000,-21977.1945,11.1191,10.7924,11575.7000,0.0000,11575.7000,0.4359,2995.6156,0.0000,2995.6156,21.2872,0.0000,8580.0844,8580.0844,10.7924,8.6929,9.7426,9.7426,1.8378,27566.9622,9.7426,7.7494,9.2111,8.7460,1.7448,13958.3065,9.2111,7.4786,8.8068,8.3448,1.5165,10615.8234,6.8085,532.0278,-34109.9000,52141.0921
6237.0000,8.7201,10.7176,4911.1000,43941.7000,-39030.6000,2.2929,1104.2926,6475.7071,7579.9997,111.9800,50417.4071,3806.8074,-46610.5997,10.7176,10.3122,12786.3000,0.0000,12786.3000,0.4918,3328.2907,0.0000,3328.2907,24.0203,0.0000,9458.0093,9458.0093,10.3122,10.3216,0.0000,188.8000,-188.8000,0.0099,0.0000,29.5295,29.5295,0.4828,218.3295,0.0000,-218.3295,10.3216,10.3064,481.6000,0.0000,481.6000,0.0186,126.0905,0.0000,126.0905,0.9097,0.0000,355.5095,355.5095,10.3064,11.0874,0.0000,15685.5000,-15685.5000,0.8593,0.0000,2540.4983,2540.4983,41.9670,18225.9983,0.0000,-18225.9983,11.0874,10.7871,9457.5000,0.0000,9457.5000,0.3607,2448.5817,0.0000,2448.5817,17.6181,0.0000,7008.9183,7008.9183,10.7871,8.4861,9.6366,9.6366,1.7897,26846.1796,9.6366,7.6784,9.1144,8.6575,1.5231,12184.6247,9.1144,7.4244,8.7201,8.2694,1.3145,9201.6412,6.0499,472.7471,-32179.5000,48232.4455
6238.0000,8.6230,10.4821,5760.5000,36082.2000,-30321.7000,1.9830,1297.5798,5307.4536,6605.0335,96.8481,41389.6536,4462.9202,-36926.7335,10.4821,10.0066,12782.9000,0.0000,12782.9000,0.4909,3338.8893,0.0000,3338.8893,23.9736,0.0000,9444.0107,9444.0107,10.0066,10.0066,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.0066,9.9928,373.6000,0.0000,373.6000,0.0144,98.2696,0.0000,98.2696,0.7054,0.0000,275.3304,275.3304,9.9928,10.6654,0.0000,11501.8000,-11501.8000,0.6301,0.0000,1858.5945,1858.5945,30.7732,13360.3945,0.0000,-13360.3945,10.6654,10.3584,8247.1000,0.0000,8247.1000,0.3147,2148.3674,0.0000,2148.3674,15.3714,0.0000,6098.7326,6098.7326,10.3584,8.6087,9.4835,9.4835,1.1584,17376.1941,9.4835,7.6556,8.9961,8.5696,1.2103,9682.0714,8.9961,7.3972,8.6230,8.1966,1.0586,7410.5037,5.1498,402.4120,-20419.9000,34468.7691
6239.0000,8.5495,10.4223,6581.3000,32398.3000,-25817.0000,1.8626,1484.4606,4758.8172,6243.2777,90.9679,37157.1172,5096.8394,-32060.2777,10.4223,9.8708,12783.3000,0.0000,12783.3000,0.4928,3341.9224,0.0000,3341.9224,24.0700,0.0000,9441.3776,9441.3776,9.8708,9.8708,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.8708,9.8553,360.9000,0.0000,360.9000,0.0140,95.1200,0.0000,95.1200,0.6851,0.0000,265.7800,265.7800,9.8553,10.3654,0.0000,7518.7000,-7518.7000,0.4119,0.0000,1213.7754,1213.7754,20.1179,8732.4754,0.0000,-8732.4754,10.3654,10.1663,4615.8000,0.0000,4615.8000,0.1774,1207.7122,0.0000,1207.7122,8.6643,0.0000,3408.0878,3408.0878,10.1663,8.5928,9.3796,9.3796,0.8979,13467.7660,9.3796,7.6190,8.9101,8.4993,1.0046,8036.7680,8.9101,7.3646,8.5495,8.1374,0.8818,6172.9113,4.4383,346.8122,-15575.7000,27677.4452
6240.0000,8.4922,10.5242,5890.0000,29816.4000,-23926.4000,1.7044,1329.9242,4374.7529,5704.6771,83.2417,34191.1529,4560.0758,-29631.0771,10.5242,9.8758,12796.6000,0.0000,12796.6000,0.4939,3340.4042,0.0000,3340.4042,24.1195,0.0000,9456.1958,9456.1958,9.8758,9.8758,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.8758,9.8550,410.4000,0.0000,410.4000,0.0160,108.1585,0.0000,108.1585,0.7809,0.0000,302.2415,302.2415,9.8550,10.2193,0.0000,4573.7000,-4573.7000,0.2506,0.0000,738.3504,738.3504,12.2384,5312.0504,0.0000,-5312.0504,10.2193,10.1465,1438.4000,0.0000,1438.4000,0.0556,377.1632,0.0000,377.1632,2.7138,0.0000,1061.2368,1061.2368,10.1465,8.4763,9.3114,9.3114,0.8118,12177.5327,9.3114,7.5698,8.8470,8.4406,0.8465,6772.3702,8.8470,7.3265,8.4922,8.0867,0.7391,5173.5294,3.7807,295.4262,-13854.7000,24123.4323
6241.0000,8.4429,10.3983,6251.9000,27141.3000,-20889.4000,1.6036,1412.9123,3978.4902,5391.4026,78.3183,31119.7902,4838.9877,-26280.8026,10.3983,9.6946,12807.4000,0.0000,12807.4000,0.4934,3349.4057,0.0000,3349.4057,24.0981,0.0000,9457.9943,9457.9943,9.6946,9.6946,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.6946,9.6725,403.3000,0.0000,403.3000,0.0157,106.5733,0.0000,106.5733,0.7673,0.0000,296.7267,296.7267,9.6725,9.9533,0.0000,3250.3000,-3250.3000,0.1781,0.0000,524.0485,524.0485,8.6972,3774.3485,0.0000,-3774.3485,9.9533,9.9076,833.6000,0.0000,833.6000,0.0323,219.4382,0.0000,219.4382,1.5766,0.0000,614.1618,614.1618,9.9076,8.5659,9.2368,9.2368,0.6011,9016.7157,9.2368,7.5538,8.7880,8.3953,0.7540,6031.7969,8.7880,7.3092,8.4429,8.0486,0.6625,4637.7205,3.4847,272.2981,-10095.4000,19686.2331
6242.0000,8.4013,10.2370,6754.5000,24883.2000,-18128.7000,1.5302,1527.6624,3644.5829,5172.2454,74.7316,28527.7829,5226.8376,-23300.9454,10.2370,9.4924,12808.3000,0.0000,12808.3000,0.4945,3357.5932,0.0000,3357.5932,24.1514,0.0000,9450.7068,9450.7068,9.4924,9.4932,0.0000,7.9000,-7.9000,0.0004,0.0000,1.2254,1.2254,0.0202,9.1254,0.0000,-9.1254,9.4932,9.4693,411.7000,0.0000,411.7000,0.0161,109.1195,0.0000,109.1195,0.7858,0.0000,302.5805,302.5805,9.4693,9.6997,0.0000,2518.7000,-2518.7000,0.1380,0.0000,405.5424,405.5424,6.7401,2924.2424,0.0000,-2924.2424,9.6997,9.6777,379.4000,0.0000,379.4000,0.0148,100.2500,0.0000,100.2500,0.7209,0.0000,279.1500,279.1500,9.6777,8.6623,9.1700,9.1700,0.4296,6444.4782,9.1700,7.5463,8.7370,8.3581,0.6870,5496.0666,8.7370,7.2982,8.4013,8.0176,0.6088,4261.2928,3.2910,257.1597,-7055.9000,16201.8376
6243.0000,8.3633,10.0278,7303.4000,22554.2000,-15250.8000,1.4563,1652.9577,3301.0622,4954.0198,71.1245,25855.2622,5650.4423,-20204.8198,10.0278,9.2506,12799.1000,0.0000,12799.1000,0.4955,3365.5493,0.0000,3365.5493,24.2005,0.0000,9433.5507,9433.5507,9.2506,9.2605,14.3000,113.1000,-98.8000,0.0068,3.1870,17.5039,20.6909,0.3306,130.6039,11.1130,-119.4909,9.2605,9.2360,404.0000,0.0000,404.0000,0.0158,107.4512,0.0000,107.4512,0.7738,0.0000,296.5488,296.5488,9.2360,9.4259,0.0000,1985.9000,-1985.9000,0.1088,0.0000,319.2775,319.2775,5.3147,2305.1775,0.0000,-2305.1775,9.4259,9.4030,379.4000,0.0000,379.4000,0.0148,100.6593,0.0000,100.6593,0.7240,0.0000,278.7407,278.7407,9.4030,8.8049,9.1039,9.1039,0.2420,3629.8778,9.1039,7.5477,8.6889,8.3258,0.6297,5037.5899,8.6889,7.2932,8.3633,7.9911,0.5647,3953.1278,3.1472,245.9236,-3753.0000,12620.5955
6244.0000,8.3701,10.5916,5714.3000,30699.6000,-24985.3000,1.7343,1293.1390,4493.8205,5786.9595,84.7013,35193.4205,4421.1610,-30772.2595,10.5916,9.9088,12794.0000,0.0000,12794.0000,0.4971,3336.4342,0.0000,3336.4342,24.2778,0.0000,9457.5658,9457.5658,9.9088,9.9166,161.1000,202.0000,-40.9000,0.0203,35.4917,31.4627,66.9544,0.9906,233.4627,125.6083,-107.8544,9.9166,9.8948,409.3000,0.0000,409.3000,0.0161,107.8034,0.0000,107.8034,0.7871,0.0000,301.4966,301.4966,9.8948,10.0383,0.0000,1710.6000,-1710.6000,0.0937,0.0000,276.2262,276.2262,4.5785,1986.8262,0.0000,-1986.8262,10.0383,9.9939,833.8000,0.0000,833.8000,0.0327,219.2155,0.0000,219.2155,1.5988,0.0000,614.5845,614.5845,9.9939,8.2921,9.1430,9.1430,0.7858,11786.7369,9.1430,7.5017,8.7053,8.3223,0.7579,6063.0445,8.7053,7.2688,8.3701,7.9870,0.6633,4643.1469,3.5915,280.6420,-12699.7000,22492.9283
6245.0000,8.3887,11.1030,2119.1000,38433.1000,-36314.0000,1.8757,479.3861,5627.8553,6107.2413,91.6056,44060.9553,1639.7139,-42421.2413,11.1030,10.4962,12794.4000,0.0000,12794.4000,0.4924,3311.7711,0.0000,3311.7711,24.0462,0.0000,9482.6289,9482.6289,10.4962,10.5279,282.5000,618.3000,-335.8000,0.0492,61.6089,96.8960,158.5050,2.4026,715.1960,220.8911,-494.3050,10.5279,10.5030,526.0000,0.0000,526.0000,0.0205,137.2989,0.0000,137.2989,1.0000,0.0000,388.7011,388.7011,10.5030,10.6333,0.0000,1752.2000,-1752.2000,0.0960,0.0000,284.2222,284.2222,4.6885,2036.4222,0.0000,-2036.4222,10.6333,10.4290,4317.4000,0.0000,4317.4000,0.1677,1125.2099,0.0000,1125.2099,8.1912,0.0000,3192.1901,3192.1901,10.4290,7.9728,9.2009,9.2009,1.2796,19194.3104,9.2009,7.4589,8.7364,8.3299,0.9075,7260.2261,8.7364,7.2465,8.3887,7.9914,0.7762,5433.5093,4.0522,316.6421,-20764.2000,31888.0459
6246.0000,8.6283,11.9386,2488.6000,100678.0000,-98189.4000,4.7342,560.5150,14810.5790,15371.0940,231.2082,115488.5790,1928.0850,-113560.4940,11.9386,11.6607,12805.4000,0.0000,12805.4000,0.4886,3274.9885,0.0000,3274.9885,23.8612,0.0000,9530.4115,9530.4115,11.6607,11.6636,29.7000,105.0000,-75.3000,0.0073,6.3509,16.6757,23.0267,0.3543,121.6757,23.3491,-98.3267,11.6636,11.6529,494.9000,0.0000,494.9000,0.0191,127.0703,0.0000,127.0703,0.9311,0.0000,367.8297,367.8297,11.6529,11.7298,0.0000,2266.8000,-2266.8000,0.1242,0.0000,371.2804,371.2804,6.0647,2638.0804,0.0000,-2638.0804,11.7298,11.4162,14465.3000,0.0000,14465.3000,0.5563,3710.5803,0.0000,3710.5803,27.1674,0.0000,10754.7197,10754.7197,11.4162,7.7999,9.6081,9.6081,4.1353,62030.0367,9.6081,7.4720,9.0385,8.5400,2.4425,19540.3625,9.0385,7.2806,8.6283,8.1595,2.0101,14071.0017,8.8942,695.0086,-72765.9000,95641.4008
6247.0000,8.8775,12.3816,0.0000,146380.1000,-146380.1000,6.6800,0.0000,21638.4543,21638.4543,326.2403,168018.5543,0.0000,-168018.5543,12.3816,12.0435,21735.6000,0.0000,21735.6000,0.8180,5523.9716,0.0000,5523.9716,39.9483,0.0000,16211.6284,16211.6284,12.0435,12.0435,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0435,12.0283,981.2000,0.0000,981.2000,0.0371,250.5670,0.0000,250.5670,1.8115,0.0000,730.6330,730.6330,12.0283,12.1045,0.0000,3140.3000,-3140.3000,0.1720,0.0000,516.1529,516.1529,8.4025,3656.4529,0.0000,-3656.4529,12.1045,11.8657,15374.1000,0.0000,15374.1000,0.5805,3922.6397,0.0000,3922.6397,28.3527,0.0000,11451.4603,11451.4603,11.8657,8.0789,9.9723,9.9723,6.0523,90784.6740,9.9723,7.5846,9.3356,8.7785,3.8161,30529.1218,9.3356,7.3722,8.8775,8.3539,3.1380,21966.1384,12.4315,971.4128,-111429.5000,143279.9342
6248.0000,9.1387,12.4262,0.0000,172668.1000,-172668.1000,7.8909,0.0000,25656.2365,25656.2365,385.3794,198324.3365,0.0000,-198324.3365,12.4262,12.0983,26513.0000,0.0000,26513.0000,0.9906,6733.8692,0.0000,6733.8692,48.3813,0.0000,19779.1308,19779.1308,12.0983,12.3369,0.0000,12410.0000,-12410.0000,0.6536,0.0000,1981.5871,1981.5871,31.9226,14391.5871,0.0000,-14391.5871,12.3369,12.3165,1645.8000,0.0000,1645.8000,0.0618,418.5354,0.0000,418.5354,3.0197,0.0000,1227.2646,1227.2646,12.3165,12.4138,0.0000,5036.7000,-5036.7000,0.2760,0.0000,830.1682,830.1682,13.4784,5866.8682,0.0000,-5866.8682,12.4138,12.2312,14768.2000,0.0000,14768.2000,0.5543,3751.5400,0.0000,3751.5400,27.0698,0.0000,11016.6600,11016.6600,12.2312,8.4069,10.3191,10.3191,7.6902,115352.8650,10.3191,7.7550,9.6353,9.0370,5.1560,41248.0137,9.6353,7.5071,9.1387,8.5712,4.2796,29957.5362,15.6409,1222.2030,-147187.8000,186558.4150
6249.0000,9.4513,12.5333,0.0000,197696.5000,-197696.5000,9.0483,0.0000,29559.2344,29559.2344,441.9068,227255.7344,0.0000,-227255.7344,12.5333,12.2283,30135.7000,0.0000,30135.7000,1.1252,7642.3952,0.0000,7642.3952,54.9528,0.0000,22493.3048,22493.3048,12.2283,12.7099,0.0000,30619.0000,-30619.0000,1.6130,0.0000,4897.1860,4897.1860,78.7776,35516.1860,0.0000,-35516.1860,12.7099,12.6919,1779.5000,0.0000,1779.5000,0.0665,450.1580,0.0000,450.1580,3.2496,0.0000,1329.3420,1329.3420,12.6919,12.8096,0.0000,7449.3000,-7449.3000,0.4082,0.0000,1232.4661,1232.4661,19.9373,8681.7661,0.0000,-8681.7661,12.8096,12.6784,12950.7000,0.0000,12950.7000,0.4836,3271.5347,0.0000,3271.5347,23.6204,0.0000,9679.1653,9679.1653,12.6784,8.7609,10.7196,10.7196,9.6286,144429.5794,10.7196,7.9767,9.9882,9.3482,6.7418,53934.5905,9.9882,7.6874,9.4513,8.8378,5.6551,39585.4572,19.1175,1493.8667,-190898.9000,237949.6270
6250.0000,9.6875,12.6106,0.0000,208843.9000,-208843.9000,9.5760,0.0000,31375.5950,31375.5950,467.6744,240219.4950,0.0000,-240219.4950,12.6106,12.2873,35580.4000,0.0000,35580.4000,1.3262,9013.3316,0.0000,9013.3316,64.7702,0.0000,26567.0684,26567.0684,12.2873,12.8724,0.0000,41446.4000,-41446.4000,2.1844,0.0000,6633.9123,6633.9123,106.6847,48080.3123,0.0000,-48080.3123,12.8724,12.8558,1821.7000,0.0000,1821.7000,0.0677,459.7827,0.0000,459.7827,3.3069,0.0000,1361.9173,1361.9173,12.8558,13.0148,0.0000,11204.7000,-11204.7000,0.6142,0.0000,1856.9363,1856.9363,29.9946,13061.6363,0.0000,-13061.6363,13.0148,12.9079,11739.0000,0.0000,11739.0000,0.4356,2956.9291,0.0000,2956.9291,21.2758,0.0000,8782.0709,8782.0709,12.9079,9.0732,10.9906,10.9906,10.5043,157563.8672,10.9906,8.1876,10.2431,9.5891,7.6780,61424.3889,10.2431,7.8618,9.6875,9.0525,6.5230,45660.8760,21.3062,1664.8958,-212353.9000,264649.1321
6251.0000,10.0811,12.8481,0.0000,236697.7000,-236697.7000,10.8682,0.0000,35848.7124,35848.7124,530.7831,272546.4124,0.0000,-272546.4124,12.8481,12.5643,37396.1000,0.0000,37396.1000,1.3922,9441.6975,0.0000,9441.6975,67.9915,0.0000,27954.4025,27954.4025,12.5643,13.3476,0.0000,66475.2000,-66475.2000,3.5043,0.0000,10678.2294,10678.2294,171.1466,77153.4294,0.0000,-77153.4294,13.3476,13.3313,2146.4000,0.0000,2146.4000,0.0796,538.1532,0.0000,538.1532,3.8863,0.0000,1608.2468,1608.2468,13.3313,13.5106,0.0000,15144.0000,-15144.0000,0.8302,0.0000,2522.5969,2522.5969,40.5444,17666.5969,0.0000,-17666.5969,13.5106,13.4386,9467.1000,0.0000,9467.1000,0.3502,2368.2663,0.0000,2368.2663,17.1027,0.0000,7098.8337,7098.8337,13.4386,9.4929,11.4657,11.4657,12.9543,194314.9261,11.4657,8.5009,10.6751,9.9833,9.7340,77872.1951,10.6751,8.1291,10.0811,9.4021,8.3590,58513.0171,25.5369,1995.4910,-269307.3000,330700.1384
6252.0000,10.3149,13.1715,0.0000,251151.3000,-251151.3000,11.5587,0.0000,38223.3145,38223.3145,564.5067,289374.6145,0.0000,-289374.6145,13.1715,12.9320,32408.9000,0.0000,32408.9000,1.2020,8145.6116,0.0000,8145.6116,58.7022,0.0000,24263.2884,24263.2884,12.9320,13.6580,0.0000,63324.3000,-63324.3000,3.3416,0.0000,10221.9039,10221.9039,163.2006,73546.2039,0.0000,-73546.2039,13.6580,13.6390,2566.4000,0.0000,2566.4000,0.0944,640.6981,0.0000,640.6981,4.6122,0.0000,1925.7019,1925.7019,13.6390,13.8511,0.0000,18407.4000,-18407.4000,1.0094,0.0000,3076.7133,3076.7133,49.2995,21484.1133,0.0000,-21484.1133,13.8511,13.7899,8255.4000,0.0000,8255.4000,0.3030,2055.4770,0.0000,2055.4770,14.7984,0.0000,6199.9230,6199.9230,13.7899,9.7160,11.7529,11.7529,13.7562,206342.9408,11.7529,8.6782,10.9330,10.2156,10.3821,83056.6684,10.9330,8.2840,10.3149,9.6085,8.9448,62613.7274,26.2638,2052.2869,-289652.3000,352013.3365
6253.0000,10.5980,13.3536,0.0000,266785.9000,-266785.9000,12.2953,0.0000,40845.3310,40845.3310,600.4847,307631.2310,0.0000,-307631.2310,13.3536,13.1026,37393.1000,0.0000,37393.1000,1.3798,9374.5497,0.0000,9374.5497,67.3857,0.0000,28018.5503,28018.5503,13.1026,13.9252,0.0000,79041.4000,-79041.4000,4.1768,0.0000,12788.5703,12788.5703,203.9894,91829.9703,0.0000,-91829.9703,13.9252,13.9087,2451.2000,0.0000,2451.2000,0.0898,609.6929,0.0000,609.6929,4.3839,0.0000,1841.5071,1841.5071,13.9087,14.1158,0.0000,19798.4000,-19798.4000,1.0860,0.0000,3319.4380,3319.4380,53.0397,23117.8380,0.0000,-23117.8380,14.1158,14.0663,7346.7000,0.0000,7346.7000,0.2682,1822.6010,0.0000,1822.6010,13.1004,0.0000,5524.0990,5524.0990,14.0663,10.0584,12.0623,12.0623,14.9145,223718.2303,12.0623,8.9457,11.2312,10.5040,11.5977,92781.7417,11.2312,8.5174,10.5980,9.8743,10.0989,70692.2814,28.9440,2261.7214,-318434.7000,387192.2534
6254.0000,10.7919,13.5899,0.0000,276459.9000,-276459.9000,12.7629,0.0000,42501.0889,42501.0889,623.3174,318960.9889,0.0000,-318960.9889,13.5899,13.3557,35582.1000,0.0000,35582.1000,1.3092,8891.3829,0.0000,8891.3829,63.9397,0.0000,26690.7171,26690.7171,13.3557,14.1408,0.0000,76996.5000,-76996.5000,4.0714,0.0000,12501.2809,12501.2809,198.8423,89497.7809,0.0000,-89497.7809,14.1408,14.1301,1629.2000,0.0000,1629.2000,0.0594,404.0409,0.0000,404.0409,2.9018,0.0000,1225.1591,1225.1591,14.1301,14.3666,0.0000,23084.2000,-23084.2000,1.2666,0.0000,3880.3760,3880.3760,61.8591,26964.5760,0.0000,-26964.5760,14.3666,14.3241,6437.9000,0.0000,6437.9000,0.2341,1591.6942,0.0000,1591.6942,11.4334,0.0000,4846.2058,4846.2058,14.3241,10.2511,12.2876,12.2876,15.4767,232151.2412,12.2876,9.1082,11.4398,10.6979,12.0811,96648.8858,11.4398,8.6630,10.7919,10.0514,10.5513,73859.3422,29.5555,2309.5049,-332891.4000,402659.4693
6255.0000,10.9079,13.7517,0.0000,280742.1000,-280742.1000,12.9757,0.0000,43266.6331,43266.6331,633.7138,324008.7331,0.0000,-324008.7331,13.7517,13.5293,33769.6000,0.0000,33769.6000,1.2380,8419.6454,0.0000,8419.6454,60.4603,0.0000,25349.9546,25349.9546,13.5293,14.2527,0.0000,70887.2000,-70887.2000,3.7521,0.0000,11537.3934,11537.3934,183.2458,82424.5934,0.0000,-82424.5934,14.2527,14.2423,1575.1000,0.0000,1575.1000,0.0573,390.0287,0.0000,390.0287,2.7962,0.0000,1185.0713,1185.0713,14.2423,14.5046,0.0000,25581.7000,-25581.7000,1.4040,0.0000,4305.9310,4305.9310,68.5682,29887.6310,0.0000,-29887.6310,14.5046,14.4560,7346.7000,0.0000,7346.7000,0.2661,1812.9874,0.0000,1812.9874,12.9977,0.0000,5533.7126,5533.7126,14.4560,10.3757,12.4159,12.4159,15.4965,232447.8860,12.4159,9.2141,11.5621,10.8150,12.1596,97276.5862,11.5621,8.7587,10.9079,10.1604,10.6467,74527.0594,29.5397,2308.2767,-334519.6000,404251.5316
